controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-02-01 20:30:00,2674,20.5,26.56339,3220.48,612.1757,6.666388,62.00137,0,0,2254.336,2254.019,1436.334,561.2795,1997.613,4,602.2384,2.822916,92.55212,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,817.6846,69.18205,56.2017,9.937318,3.843471,0,423.1089,153.4685,269.6403,0,714.748,3891.659,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 20:45:00,2675,20.75,26.23015,3210.286,564.739,0.7371164,66.27442,0,0,2247.2,2246.883,616.4202,324.9303,941.3506,2,50.5394,3.002221,87.80896,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1630.463,65.87066,56.55218,14.5302,0,0.4037585,418.8877,303.9252,114.9625,0,628.9308,3420.563,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 21:00:00,2676,21,26.01843,3190.251,483.5865,7.631787,58.04906,0,0,2233.176,2232.858,1341.766,532.9151,1874.681,4,490.2176,2.233705,82.22959,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,891.0927,61.82452,56.77486,0,5.398082,0,414.4742,165.3855,249.0887,0,698.3006,3786.093,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 21:15:00,2677,21.25,25.59038,3189.296,414.1488,14.80995,50.45144,0,0,2232.507,2232.19,564.2898,307.9608,872.2507,2,0,0,72.25066,800,0,418.4106,220.3147,0.1101574,0.2046279,0.3172331,0,250,0.3172331,1667.9,54.56926,57.22506,0,13.08287,0,410.7605,306.878,103.8824,0,614.8388,3339.803,0,0,4.884981e-14,4.263256e-14
naive,2026-02-01 21:30:00,2678,21.5,25.42641,3179.763,376.6039,9.562115,38.65102,0,0,2225.834,2225.517,778.9985,369.0388,1148.037,3,282.2499,5.302434,60.4849,800,0,81.1201,200,0.1,0.1387289,0.3172331,0,250,0.3172331,1446.519,45.76219,57.39751,13.23393,4.259681,0,408.1782,265.2657,142.9126,0,634.3044,3454.279,0,-1.136868e-13,2.942091e-15,4.263256e-14
naive,2026-02-01 21:45:00,2679,21.75,25.29405,3115.515,323.033,7.557234,39.08166,0,0,2180.86,2180.543,1182.009,484.9725,1666.981,4,301.1925,12.14371,53.64481,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,998.5346,40.64386,57.53672,21.84053,0,0,398.8658,182.6258,216.24,0,667.5983,3644.737,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 22:00:00,2680,22,24.99868,3091.597,261.4549,11.5234,37.13514,0,0,2164.118,2163.801,546.2146,299.9924,846.207,2,0,0,46.207,800,0,265.759,258.4776,0.1292388,0.2046279,0.3172331,0,250,0.3172331,1617.586,35.11781,57.84737,0.6293819,6.589828,2.017336,38.95412,29.11655,9.837573,0,329.4757,1759.491,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 22:15:00,2681,22.25,24.66412,3128.042,202.0777,0,37.15626,0,0,2189.629,2189.312,541.4342,297.8849,839.3191,2,0,0,39.31909,800,0,220.0828,203.4162,0.1017081,0.1627596,0.3172331,0,250,0.3172331,1647.878,29.98816,58.19924,0,0,7.168109,39.41332,29.6618,9.751525,0,328.8413,1743.153,0,-5.684342e-14,4.463097e-14,4.263256e-14
naive,2026-02-01 22:30:00,2682,22.5,24.31599,3133.249,199.7866,0,29.91816,0,0,2193.275,2192.957,670.9744,334.2055,1005.18,3,174.7417,0.66194,29.77617,800,0,13.53676,200,0.1,0.1280882,0.3172331,0,250,0.3172331,1521.983,22.79282,58.56539,11.5081,0,7.125334,39.47894,27.39569,12.08325,0,362.8792,1949.801,0,0,-2.775558e-17,4.263256e-14
naive,2026-02-01 22:45:00,2683,22.75,23.89894,3094.953,184.3327,0,23.79544,0,0,2166.467,2166.15,1055.924,444.9525,1500.877,4,170.3569,1.733349,28.78654,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1110.225,22.13133,59.00402,13.97573,0,1.664109,38.99641,19.98406,19.01235,0,465.2326,2516.508,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 23:00:00,2684,23,23.76205,3072.39,165.072,0,23.87218,0,1,2150.673,2150.355,536.506,295.7124,832.2184,2,0,0,32.21841,800,0,162.324,284.3364,0.1421682,0.2046279,0.3172331,0,250,0.3172331,1613.849,24.80507,59.14799,3.030496,0,0,38.71211,29.04929,9.662819,0,324.7616,1724.875,0,0,-3.641532e-14,4.263256e-14
naive,2026-02-01 23:15:00,2685,23.25,23.78998,3058.51,122.1024,0,23.58095,0,1,2140.957,2140.64,535.4721,295.2566,830.7287,2,0,0,30.7287,800,0,128.7264,252.11,0.126055,0.1790424,0.3172331,0,250,0.3172331,1605.168,23.65127,59.11861,0,0,0,38.53722,28.89302,9.644209,0,324.1496,1716.314,0,0,-2.19269e-15,4.263256e-14
naive,2026-02-01 23:30:00,2686,23.5,23.41125,3020.652,103.1542,0,15.43196,1,1,2114.456,2114.139,537.4491,296.1281,833.5772,2,0,0,33.57718,800,0,115.3608,223.2301,0.1116151,0.15875,0.3172331,0,250,0.3172331,1576.69,25.94543,59.51695,0,0,0,38.06021,28.38042,9.679794,324.5085,0,582.0605,0,-5.684342e-14,-4.168887e-14,4.263256e-14
naive,2026-02-01 23:45:00,2687,23.75,23.39959,2941.917,82.36997,0,13.51094,1,1,2059.342,2059.025,539.9765,297.2423,837.2188,2,0,3.045202,34.17363,800,0,92.77989,200,0.1,0.1405647,0.3172331,0,250,0.3172331,1519.048,26.40949,59.52921,0,0,0,37.06815,27.34286,9.725288,324.5852,0,582.2,0,5.684342e-14,-6.827872e-15,4.263256e-14
naive,2026-02-02 00:00:00,2688,0,23.15523,2970.595,57.30776,0,20.58789,1,1,2079.417,2079.099,988.4023,426.3944,1414.797,3,76.1312,10.19402,28.47153,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.697,22.05855,59.78622,0,0,0,37.4295,19.63255,17.79695,446.027,0,824.7945,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 00:15:00,2689,0.25,22.7445,2954.794,58.7443,0,19.24598,1,1,2068.356,2068.039,532.4257,293.9135,826.3393,2,0,0,26.33926,800,0,83.33508,304.0836,0.1520418,0.2046279,0.3172331,0,250,0.3172331,1535.613,20.49311,60.2182,0,0,0,37.23041,27.64104,9.589373,321.5546,0,575.3637,0,-5.684342e-14,9.148238e-14,4.263256e-14
naive,2026-02-02 00:30:00,2690,0.5,22.5966,2950.129,62.3051,0,15.35476,1,1,2065.09,2064.773,529.3853,292.5732,821.9585,2,0,0,21.95853,800,0,84.22839,282.9786,0.1414893,0.191477,0.3172331,0,250,0.3172331,1535.387,17.11069,60.37376,0,0,0,37.17162,27.63697,9.534646,320.2102,0,572.4999,0,0,7.205347e-14,4.263256e-14
naive,2026-02-02 00:45:00,2691,0.75,22.47691,2944.219,100.2527,1.046465,15.01287,1,1,2060.953,2060.636,531.009,293.289,824.298,2,0,0,24.29797,800,0,83.79521,261.9853,0.1309926,0.1781875,0.3172331,0,250,0.3172331,1529.627,18.95691,60.49964,23.98699,0,0,37.09716,27.53328,9.563872,320.8223,0,614.96,0,-5.684342e-14,-4.002354e-14,4.263256e-14
naive,2026-02-02 01:00:00,2692,1,22.31224,2947.929,78.45188,0,19.11849,1,1,2063.551,2063.233,527.1206,291.5748,818.6953,2,0,0,18.69534,800,0,86.2632,240.3782,0.1201891,0.1649683,0.3172331,0,250,0.3172331,1536.113,14.61045,60.67283,0,0,4.508039,37.14391,27.65003,9.49388,320.0026,0,571.7483,0,5.684342e-14,8.576473e-15,4.263256e-14
naive,2026-02-02 01:15:00,2693,1.25,22.06608,2949.359,96.19163,0,11.95723,1,1,2064.552,2064.234,527.7595,291.8564,819.6159,2,0,0,19.6159,800,0,97.48297,215.9696,0.1079848,0.1513626,0.3172331,0,250,0.3172331,1536.475,15.3685,60.93173,4.698367,0,0,37.16193,27.65655,9.505381,319.513,0,578.5825,0,5.684342e-14,-6.078471e-15,4.263256e-14
naive,2026-02-02 01:30:00,2694,1.5,22.08112,2998.68,99.4745,0,11.13874,1,1,2099.076,2098.758,545.5465,296.6205,842.167,2,25.86923,4.108711,12.18904,800,0,63.74259,200,0.1,0.1359929,0.3172331,0,250,0.3172331,1553.212,9.548298,60.91591,9.862672,0,1.590442,37.78336,27.95782,9.825548,324.8515,0,598.1857,0,0,1.859624e-15,4.263256e-14
naive,2026-02-02 01:45:00,2695,1.75,21.84292,2992.699,106.9862,0,15.91204,1,1,2094.889,2094.572,990.5325,424.5593,1415.092,3,99.45213,0.5267253,15.113,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.039,11.86759,61.16643,7.534087,0,4.044451,37.70801,19.87271,17.8353,445.1237,0,834.4315,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 02:00:00,2696,2,21.7346,3009.915,104.4215,0,9.898898,1,1,2106.94,2106.623,526.966,291.5067,818.4727,2,0,0,18.47269,800,0,102.799,299.2176,0.1496088,0.2046279,0.3172331,0,250,0.3172331,1579.657,14.52181,61.28036,1.756728,0,0,37.92492,28.43382,9.491099,319.9405,0,573.9709,0,0,6.306067e-14,4.263256e-14
naive,2026-02-02 02:15:00,2697,2.25,21.63592,3011.284,114.7677,0,15.86878,1,1,2107.898,2107.581,525.1403,290.7018,815.8421,2,0,0,15.84207,800,0,97.45433,274.8069,0.1374035,0.1884129,0.3172331,0,250,0.3172331,1582.441,12.46632,61.38414,18.5026,0,3.402461,37.94217,28.48394,9.458235,319.7653,0,602.3905,0,5.684342e-14,-9.500734e-14,4.263256e-14
naive,2026-02-02 02:30:00,2698,2.5,21.34221,3044.928,107.2666,0,11.2888,1,1,2131.449,2131.132,525.7878,290.9872,816.775,2,0,0,16.77501,800,0,94.29515,251.1899,0.1255949,0.1730419,0.3172331,0,250,0.3172331,1605.344,13.23988,61.69305,14.46368,0,0,38.36609,28.8962,9.46989,319.8834,0,595.312,0,-5.684342e-14,-1.34337e-14,4.263256e-14
naive,2026-02-02 02:45:00,2699,2.75,20.93497,3043.945,120.5038,0,11.99129,1,1,2130.761,2130.444,525.7253,290.9597,816.685,2,0,0,16.685,800,0,94.71918,227.4705,0.1137353,0.1581706,0.3172331,0,250,0.3172331,1604.719,13.2232,62.12137,27.81608,0,0,38.3537,28.88493,9.468766,319.8446,0,617.7854,0,5.684342e-14,-3.752554e-14,4.263256e-14
naive,2026-02-02 03:00:00,2700,3,20.55826,2992.011,124.8971,0,8.365815,1,1,2094.408,2094.09,525.2615,290.7552,816.0167,2,0,0,16.0167,800,0,91.78387,204.4888,0.1022444,0.1432349,0.3172331,0,250,0.3172331,1568.829,12.74183,62.51756,34.38182,0,0,37.69934,28.23892,9.460417,318.9941,0,626.9646,0,0,-4.510281e-14,4.263256e-14
naive,2026-02-02 03:15:00,2701,3.25,20.37237,3044.555,106.3844,0,14.90007,1,1,2131.189,2130.872,585.9907,308.2091,894.1998,2,78.33423,0,15.86558,800,0,17.82625,200,0.1,0.1287636,0.3172331,0,250,0.3172331,1544.881,12.6452,62.71307,10.22389,0,2.254864,38.3614,27.80785,10.55354,336.3922,0,619.8684,0,0,-5.551115e-17,4.263256e-14
naive,2026-02-02 03:30:00,2702,3.5,20.29883,3084.037,107.5345,0,7.901141,1,1,2158.826,2158.509,996.1247,425.9104,1422.035,3,108.8186,1.239877,11.9766,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1162.384,9.55265,62.79042,0,0,0,38.85887,20.92292,17.93595,446.8333,0,823.0274,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 03:45:00,2703,3.75,19.95586,3092.358,142.4758,0,4.224213,1,1,2164.651,2164.334,523.8582,290.1365,813.9947,2,0,0,13.99471,800,0,113.8325,296.4592,0.1482296,0.2046279,0.3172331,0,250,0.3172331,1640.475,11.19577,63.15114,29.32372,0,0,38.96372,29.52856,9.435157,319.6651,0,618.8686,0,0,6.306067e-14,4.263256e-14
naive,2026-02-02 04:00:00,2704,4,19.76915,3044.725,174.0833,0,0.2450439,1,1,2131.308,2130.99,524.4248,290.3864,814.8112,2,0,0,14.81117,800,0,126.5659,264.7711,0.1323855,0.186676,0.3172331,0,250,0.3172331,1606.566,11.84893,63.34751,51.86793,0,0,38.36354,28.91818,9.445357,319.3045,0,656.8153,0,5.684342e-14,-6.658563e-14,4.263256e-14
naive,2026-02-02 04:15:00,2705,4.25,19.89457,3079.024,171.8911,0,3.422603,1,1,2155.317,2155,529.0986,292.4468,821.5454,2,0,0,21.54543,800,0,147.6746,227.8108,0.1139054,0.1667225,0.3172331,0,250,0.3172331,1625.901,17.23634,63.2156,29.50056,0,0,38.79571,29.26622,9.529485,321.713,0,623.197,0,-5.684342e-14,-1.074141e-14,4.263256e-14
naive,2026-02-02 04:30:00,2706,4.5,19.59217,3084.033,203.2886,0,0.982651,1,1,2158.823,2158.506,585.1967,308.8524,894.049,2,69.98396,4.384101,19.68098,800,0,111.0996,200,0.1,0.1434491,0.3172331,0,250,0.3172331,1573.309,15.74479,63.53364,22.20499,0,0,38.85881,28.31956,10.53925,337.1719,0,641.1721,0,-5.684342e-14,-5.245804e-15,4.263256e-14
naive,2026-02-02 04:45:00,2707,4.75,19.60527,3060.816,264.7284,0,9.418067,1,1,2142.571,2142.254,1084.264,451.8356,1536.099,4,217.5179,0.9438104,17.63741,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1057.991,14.10992,63.51987,47.21055,0,0,38.56629,19.04383,19.52245,470.8794,0,951.7371,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 05:00:00,2708,5,19.61736,3050.3,316.2676,0.7379558,4.843709,1,1,2135.21,2134.892,526.0294,291.0937,817.1231,2,0,0,17.12314,800,0,271.6362,257.0083,0.1285042,0.2046279,0.3172331,0,250,0.3172331,1608.863,13.69851,63.50715,45.90259,0,0,38.43377,28.95954,9.474239,320.0533,0,647.843,0,0,4.884981e-14,4.263256e-14
naive,2026-02-02 05:15:00,2709,5.25,19.70093,3085.956,364.5511,0,11.49358,1,1,2160.169,2159.852,618.5396,317.9039,936.4435,2,117.4593,1.968714,17.01555,800,0,227.8714,200,0.1,0.1618344,0.3172331,0,250,0.3172331,1541.312,13.61244,63.41926,19.22045,0,0,38.88304,27.74362,11.13942,345.6476,0,653.1037,0,1.136868e-13,-3.025358e-15,4.263256e-14
naive,2026-02-02 05:30:00,2710,5.5,19.49987,3072.25,446.3193,0,8.395082,1,1,2150.575,2150.258,1244.803,497.9419,1742.745,4,424.8789,0.06797073,17.79829,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,905.4548,14.23863,63.63072,21.44048,0,0,38.71035,16.29819,22.41217,514.2401,0,993.8804,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 05:45:00,2711,5.75,19.55494,3074.948,525.4246,5.120244,12.78883,1,1,2152.464,2152.146,526.4271,291.2691,817.6962,2,0,0,17.69616,800,0,494.3025,201.3417,0.1006709,0.2046279,0.3172331,0,250,0.3172331,1625.719,14.15693,63.5728,31.45138,4.790932,0,38.74434,29.26295,9.481398,320.532,0,632.0626,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 06:00:00,2712,6,19.39628,3064.907,579.5119,5.568035,9.525501,1,1,2145.435,2145.118,966.1893,418.3099,1384.499,3,561.7727,0.5107575,22.21576,800,0,5.240105,200,0.1,0.1267819,0.3172331,0,250,0.3172331,1178.929,17.77261,63.73967,12.49906,5.057277,0,38.61783,21.22072,17.39712,439.5306,0,837.6388,0,0,1.110223e-16,4.263256e-14
naive,2026-02-02 06:15:00,2713,6.25,19.61429,3090.76,665.2081,8.953207,5.381445,1,1,2163.532,2163.215,1426.078,550.399,1976.477,4,655.6964,1.569283,19.21144,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,737.1368,15.36915,63.51038,9.511634,7.383924,0,38.94358,13.26846,25.67512,563.6674,0,1085.031,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 06:30:00,2714,6.5,19.55435,3079.456,728.7686,0,6.955141,1,1,2155.619,2155.302,689.8871,338.5956,1028.483,3,207.9257,4.264799,16.29217,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1465.415,13.03373,63.57343,21.17344,0,0,38.80115,26.37747,12.42368,364.9731,0,694.9502,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-02 06:45:00,2715,6.75,19.67449,3109.169,776.8286,0,1.879866,1,1,2176.419,2176.101,1453.433,546.5668,2000,4,746.2092,2.053421,20.99154,730.7458,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,722.6681,16.79323,57.9546,30.61943,0,0,39.17553,13.00803,26.16751,559.5748,0,1106.769,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 07:00:00,2716,7,19.65239,3114.242,812.9805,8.970146,3.275495,1,1,2179.969,2179.652,742.5572,353.8925,1096.45,3,274.5259,0.520759,21.40301,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1437.095,17.12241,63.47031,38.78519,8.449387,0,39.23945,25.86771,13.37174,379.7602,0,769.5959,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-02 07:15:00,2717,7.25,19.76924,3179.317,815.2947,7.694956,12.24322,1,1,2225.522,2225.205,1455.668,544.3324,2000,4,762.0675,1.502641,23.6982,712.7317,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,769.5373,18.95856,56.43714,53.2272,6.192315,0,40.0594,13.85167,26.20773,558.1841,0,1155.375,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 07:30:00,2718,7.5,19.67857,3173.15,784.0181,12.2373,21.61379,1,1,2221.205,2220.887,709.2314,345.2827,1054.514,3,223.4004,3.858685,27.25499,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1511.656,21.80399,63.44277,60.94835,8.378618,0,39.98168,27.20981,12.77187,372.4925,0,793.2009,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 07:45:00,2719,7.75,19.84352,3185.164,730.3582,7.054491,17.54236,1,1,2229.615,2229.297,1426.685,551.1003,1977.785,4,652.0497,0.2442844,25.49149,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,802.6123,20.39319,63.26929,78.30846,6.810207,0,40.13306,14.44702,25.68604,565.5474,0,1206.746,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 08:00:00,2720,8,20.06228,3219.876,623.198,376.5487,16.73412,1,1,2253.913,2253.596,679.1073,349.4549,1028.562,3,76.69061,123.5544,28.31726,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1574.488,22.6397,63.03921,46.83794,252.9944,0,40.57043,28.34079,12.22964,377.7957,0,1201.883,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 08:15:00,2721,8.25,20.21068,3248.868,517.1846,382.0721,17.88896,1,1,2274.208,2273.89,1395.445,556.4771,1951.922,4,491.0783,128.4992,32.34451,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,878.4454,25.82109,62.88313,26.10622,253.5729,0,40.93574,15.81202,25.12372,572.2891,0,1556.281,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 08:30:00,2722,8.5,20.58471,3216.977,438.2554,389.9369,16.34019,1,1,2251.884,2251.567,564.4561,308.0341,872.4902,2,0,35.75165,36.73859,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1687.111,29.21902,62.48974,26.12709,266.6441,0,40.53391,30.36799,10.16592,338.4021,0,1111.534,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-02 08:45:00,2723,8.75,20.80172,3237.218,358.7343,389.4063,27.28086,1,1,2266.053,2265.735,1290.48,527.0091,1817.489,4,349.8061,124.5749,43.10836,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,975.255,34.2102,62.26151,8.92813,264.8313,0,40.78895,17.55459,23.23436,544.5637,0,1491.318,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 09:00:00,2724,9,21.08278,3262.688,296.2901,396.4997,35.06438,1,1,2283.882,2283.565,548.5859,301.0377,849.6236,2,0,0,49.62358,800,0,420.9659,219.6759,0.1098379,0.2046279,0.3172331,0,250,0.3172331,1734.979,39.26901,61.9659,4.252352,267.5715,0,41.10987,31.22962,9.880255,332.2673,0,1063.719,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 09:15:00,2725,9.25,21.33458,3293.789,231.4477,391.9218,35.58172,1,1,2305.652,2305.335,768.9727,378.1173,1147.09,3,168.7784,127.6935,50.61811,800,0,78.56517,200,0.1,0.1383267,0.3172331,0,250,0.3172331,1536.362,39.95406,61.70108,0,264.2283,0,41.50174,27.65452,13.84722,405.7719,0,1197.924,0,0,-4.524159e-15,4.263256e-14
naive,2026-02-02 09:30:00,2726,9.5,21.77436,3301.594,196.5332,387.7765,43.92233,1,1,2311.116,2310.799,1195.926,501.6712,1697.597,4,212.3956,128.0926,57.10901,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1114.873,44.87656,61.23854,0,259.6839,0,41.60009,20.06771,21.53238,521.7389,0,1422.539,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 09:45:00,2727,9.75,21.88401,3352.406,184.5904,387.4703,40.48424,1,1,2346.684,2346.367,557.9058,305.1464,863.0522,2,0,0,63.05216,800,0,300.8509,249.7046,0.1248523,0.2046279,0.3172331,0,250,0.3172331,1788.461,49.4914,61.12321,15.3374,255.8724,0,42.24031,32.1923,10.04801,337.3387,0,1073.751,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-02 10:00:00,2728,10,22.05275,3394.006,151.7152,394.1183,53.57486,1,1,2375.804,2375.487,611.2823,328.6774,939.9596,2,0,69.10614,70.85349,800,0,198.6613,200,0.1,0.1572354,0.3172331,0,250,0.3172331,1764.205,55.51924,60.94574,17.34304,260.723,0,42.76448,31.75569,11.00879,360.4331,0,1131.966,0,-5.684342e-14,-9.270362e-15,4.263256e-14
naive,2026-02-02 10:15:00,2729,10.25,22.2347,3387.818,129.5571,397.5341,60.23841,1,1,2371.473,2371.156,1141.273,488.2779,1629.551,4,122.4441,133.2175,73.88886,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1229.883,57.79013,60.75438,7.113014,264.3166,2.448272,42.68651,22.13789,20.54862,510.8376,0,1421.543,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 10:30:00,2730,10.5,22.53248,3368.761,109.006,396.5398,72.18077,1,1,2358.133,2357.816,571.6698,311.2143,882.884,2,0,0,82.88403,800,0,239.3777,265.0729,0.1325365,0.2046279,0.3172331,0,250,0.3172331,1786.146,64.62801,60.44119,0.0321305,266.136,7.552765,42.44639,32.15062,10.29577,344.6735,0,1080.491,0,0,-3.641532e-14,4.263256e-14
naive,2026-02-02 10:45:00,2731,10.75,22.78611,3381.504,73.43425,401.2169,81.75865,1,1,2367.053,2366.736,580.1785,314.9653,895.1439,2,0,0,95.14389,800,0,236.6996,205.8563,0.1029281,0.1669125,0.3172331,0,250,0.3172331,1786.557,73.99446,60.17443,0,263.484,7.764191,42.60696,32.15803,10.44892,348.4752,0,1083.764,0,-5.684342e-14,-5.190293e-15,4.263256e-14
naive,2026-02-02 11:00:00,2732,11,23.11806,3410.646,75.33123,406.9708,82.05457,1,1,2387.452,2387.135,737.6653,376.7481,1114.413,3,64.26726,140.5873,109.5589,800,0,23.29556,200,0.1,0.1296247,0.3172331,0,250,0.3172331,1649.47,84.91423,59.82531,0,266.3835,0,42.97414,29.69046,13.28369,406.4385,0,1205.085,0,0,-1.554312e-15,4.263256e-14
naive,2026-02-02 11:15:00,2733,11.25,23.37944,3449.55,77.12271,415.0172,90.92324,1,1,2414.685,2414.368,1154.863,497.9322,1652.795,4,91.65218,143.1122,118.0311,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1259.505,91.23382,59.5504,0,271.905,0,43.46433,22.67108,20.79325,520.6033,0,1443.248,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 11:30:00,2734,11.5,23.53435,3428.018,85.40184,417.8218,99.21174,1,1,2399.613,2399.296,600.6841,324.0052,924.6893,2,0,0,124.6893,800,0,252.1832,261.8716,0.1309358,0.2046279,0.3172331,0,250,0.3172331,1798.611,96.22588,59.38748,0,278.6749,2.985862,43.19303,32.37501,10.81802,356.9076,0,1127.718,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-02-02 11:45:00,2735,11.75,23.75036,3425.397,77.89795,411.3699,111.4124,1,1,2397.778,2397.461,610.1768,328.19,938.3668,2,0,0,138.3668,800,0,223.9939,205.8319,0.1029159,0.1648967,0.3172331,0,250,0.3172331,1787.284,106.5421,59.16029,0,275.2615,4.870312,43.16,32.17111,10.98889,361.2251,0,1130.721,0,-5.684342e-14,5.631606e-14,4.263256e-14
naive,2026-02-02 12:00:00,2736,12,24.03173,3393.239,102.3265,412.1599,113.895,1,1,2375.267,2374.95,766.6819,388.5282,1155.21,3,72.77235,135.895,146.5428,800,0,23.19785,200,0.1,0.1296093,0.3172331,0,250,0.3172331,1608.268,112.5077,58.86436,6.356357,276.265,1.387375,42.75481,28.94883,13.80598,417.7245,0,1256.748,0,0,-1.387779e-15,4.263256e-14
naive,2026-02-02 12:15:00,2737,12.25,23.95091,3393.204,114.6759,420.7261,118.1735,1,1,2375.243,2374.926,1181.519,509.0509,1690.57,4,96.96952,141.1111,152.4893,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1193.407,117.1717,58.94936,17.70633,279.6149,1.001767,42.75437,21.48132,21.27305,530.7106,0,1507.982,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 12:30:00,2738,12.5,24.35751,3445.643,135.4653,426.9665,125.4588,1,1,2411.95,2411.633,627.6141,335.8773,963.4914,2,0,0,163.4914,800,0,235.2846,266.0962,0.1330481,0.2046279,0.3172331,0,250,0.3172331,1784.019,125.0938,58.52172,34.78858,292.3585,0.3649938,43.4151,32.11233,11.30276,368.0551,0,1234.602,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 12:45:00,2739,12.75,24.49928,3512.957,85.13947,419.9415,139.1676,1,1,2459.07,2458.753,641.5703,342.0298,983.6001,2,0,0,183.6001,800,0,229.3484,208.7172,0.1043586,0.1675569,0.3172331,0,250,0.3172331,1817.183,140.2716,58.37261,0,285.2279,0,44.26326,32.70929,11.55398,374.7391,0,1175.827,0,5.684342e-14,1.926237e-14,4.263256e-14
naive,2026-02-02 13:00:00,2740,13,24.6656,3534.029,79.98821,420.1538,146.872,1,1,2473.821,2473.503,795.4443,402.1696,1197.614,3,64.68989,134.4904,198.4337,800,0,34.73743,200,0.1,0.1314262,0.3172331,0,250,0.3172331,1678.059,151.3404,58.19769,0,285.6634,0,44.52877,30.20506,14.32371,432.3747,0,1292.046,0,-5.684342e-14,-1.720846e-15,4.263256e-14
naive,2026-02-02 13:15:00,2741,13.25,24.90856,3529.465,94.16405,416.4663,165.6641,1,1,2470.626,2470.308,1217.198,525.6312,1742.829,4,89.81187,136.746,216.2712,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1253.111,164.5243,57.94216,4.352182,279.7204,1.139756,44.47126,22.55599,21.91527,548.3941,0,1521.628,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 13:30:00,2742,13.5,25.07714,3522.326,101.1294,413.7691,171.0533,1,1,2465.628,2465.311,668.3932,353.8547,1022.248,3,0,0,222.2479,800,0,219.5227,270.0367,0.1350183,0.2046279,0.3172331,0,250,0.3172331,1796.918,168.7713,57.76485,15.81106,279.5648,2.28206,448.9888,327.2172,121.7716,681.4874,0,1807.513,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-02 13:45:00,2743,13.75,25.08005,3570.529,105.5677,412.8213,168.1115,1,1,2499.371,2499.053,677.1047,357.6951,1034.8,3,0,0,234.7998,800,0,216.2804,215.9241,0.107962,0.1700381,0.3172331,0,250,0.3172331,1821.949,178.2975,57.7618,24.34268,277.766,0,455.1597,331.7946,123.3651,689.4897,0,1835.135,0,5.684342e-14,1.94289e-16,4.263256e-14
naive,2026-02-02 14:00:00,2744,14,25.23958,3589.892,103.1462,415.2394,180.2396,1,1,2512.924,2512.607,806.2357,410.1983,1216.434,3,37.19007,133.7358,245.5082,800,0,63.56042,200,0.1,0.1359642,0.3172331,0,250,0.3172331,1706.371,186.1157,57.59401,2.3957,281.5036,0,459.0951,311.7431,147.352,721.9414,0,1868.816,0,5.684342e-14,-3.025358e-15,4.263256e-14
naive,2026-02-02 14:15:00,2745,14.25,25.60431,3579.428,117.2579,415.1137,188.2687,1,1,2505.6,2505.283,1257.438,541.3319,1798.77,4,106.9555,133.8002,258.0144,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1247.844,194.8436,57.21041,10.30241,281.3135,0,461.137,229.6565,231.4806,770.9883,0,1980.652,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 14:30:00,2746,14.5,25.91181,3550.941,108.3738,411.0577,194.6844,1,1,2485.659,2485.342,700.4924,368.0056,1068.498,3,0,0,268.498,800,0,246.516,263.2884,0.1316442,0.2046279,0.3172331,0,250,0.3172331,1784.849,202.0999,56.887,0,274.3732,0,460.3326,330.5459,129.7867,698.5515,0,1806.399,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 14:45:00,2747,14.75,26.23189,3520.228,105.671,404.7886,201.5538,1,1,2464.16,2463.843,701.1544,368.2974,1069.452,3,0,0,269.4519,800,0,251.8163,200.2928,0.1001464,0.1657888,0.3172331,0,250,0.3172331,1762.688,202.1279,56.55035,0,268.5635,0,459.3464,328.5844,130.762,696.8818,0,1793.416,0,-5.684342e-14,4.909961e-14,4.263256e-14
naive,2026-02-02 15:00:00,2748,15,26.30216,3511.913,143.7039,401.4124,207.9921,1,1,2458.339,2458.022,890.831,438.6771,1329.508,3,111.2911,139.5648,278.6522,800,0,1.045146,200,0.1,0.1261215,0.3172331,0,250,0.3172331,1567.191,208.8729,56.47644,31.36758,261.8476,0,458.9226,292.5631,166.3595,731.2402,0,1904.741,0,-2.273737e-13,0,4.263256e-14
naive,2026-02-02 15:15:00,2749,15.25,26.40637,3546.992,133.9847,414.9993,207.5673,1,1,2482.895,2482.577,1268.847,546.9053,1815.752,4,102.3837,135.0428,278.3258,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1213.73,208.3962,56.36685,31.60095,279.9565,0,464.5006,227.065,237.4356,773.9703,0,2021.964,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 15:30:00,2750,15.5,26.66681,3522.022,149.1047,411.5584,204.5743,1,1,2465.416,2465.098,711.5967,372.9009,1084.498,3,0,0,284.4976,800,0,255.7064,260.9908,0.1304954,0.2046279,0.3172331,0,250,0.3172331,1753.502,212.4245,56.09292,27.45785,277.4989,0,463.7159,329.8132,133.9027,702.7141,0,1868.374,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-02 15:45:00,2751,15.75,26.96971,3495.948,153.954,417.576,210.0128,1,1,2447.163,2446.846,723.2727,378.0483,1101.321,3,0,17.66126,283.6597,800,0,243.7987,200,0.1,0.1643421,0.3172331,0,250,0.3172331,1723.574,211.1115,55.77435,24.96517,285.1049,0,463.1857,326.2285,136.9571,704.2768,0,1880.678,0,5.684342e-14,8.326673e-15,4.263256e-14
naive,2026-02-02 16:00:00,2752,16,27.0643,3486.838,173.9846,417.1637,213.4801,1,1,2440.786,2440.469,1299.324,555.8598,1855.184,4,140.0531,135.0719,280.0587,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.145,208.2196,55.67487,33.93154,282.0918,5.260471,462.8903,216.4159,246.4743,773.2734,0,2029.053,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 16:15:00,2753,16.25,27.01297,3462.767,187.3065,411.9528,189.8429,1,1,2423.937,2423.62,703.3913,369.2836,1072.675,3,0,0,272.6749,800,0,283.2099,254.1149,0.1270574,0.2046279,0.3172331,0,250,0.3172331,1720.228,202.8418,55.72885,34.82824,281.2211,0,459.2031,325.8889,133.3142,695.1725,0,1872.835,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-02 16:30:00,2754,16.5,26.82214,3469.442,222.1243,403.8957,187.2466,1,1,2428.609,2428.292,759.1725,393.8747,1153.047,3,0,90.02237,263.0249,800,0,216.2996,200,0.1,0.1600124,0.3172331,0,250,0.3172331,1669.119,196.0647,55.92956,43.44734,276.2507,0,458.2658,314.9541,143.3117,708.8287,0,1906.216,0,0,-7.494005e-15,4.263256e-14
naive,2026-02-02 16:45:00,2755,16.75,27.06495,3422.661,264.6378,388.8275,183.4146,1,1,2395.863,2395.545,1340.944,565.4804,1906.424,4,213.4185,127.549,265.4565,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1054.602,197.3617,55.67418,51.21924,261.2784,0,454.3767,200.0058,254.3709,765.4862,0,2007.397,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 17:00:00,2756,17,26.90063,3408.53,293.2675,386.5908,175.5932,1,1,2385.971,2385.654,687.1788,362.1363,1049.315,3,0,0,249.3151,800,0,396.0287,225.9102,0.1129551,0.2046279,0.3172331,0,250,0.3172331,1698.475,185.6886,55.84701,25.06079,258.7688,0,450.9549,321.0163,129.9386,683.1526,0,1793.083,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-02-02 17:15:00,2757,17.25,26.98372,3373.945,327.4463,392.0471,179.8623,1,1,2361.762,2361.444,944.3118,449.1192,1393.431,3,221.7062,129.4491,242.2756,800,0,103.4985,200,0.1,0.1422523,0.3172331,0,250,0.3172331,1417.133,180.2846,55.75962,2.241553,262.598,0,447.1516,268.3053,178.8463,717.4245,0,1828.968,0,-1.705303e-13,1.720846e-15,4.263256e-14
naive,2026-02-02 17:30:00,2758,17.5,27.11243,3380.053,370.6204,378.2486,179.3054,1,1,2366.037,2365.72,1421.13,578.8703,2000,4,376.304,127.1208,231.4889,765.0863,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,944.5904,172.0195,53.19669,0,251.1278,7.285879,449.1652,179.3197,269.8455,759.5732,0,1892.496,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 17:45:00,2759,17.75,27.53892,3364.067,417.9152,371.8815,184.5719,1,1,2354.847,2354.53,715.4325,374.5919,1090.024,3,0,67.2885,222.7359,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1639.098,164.7552,55.17569,0,244.2954,19.81671,451.0581,313.9601,137.0979,692.3478,0,1744.033,0,1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-02-02 18:00:00,2760,18,27.53733,3325.123,504.9151,5.501363,178.5711,1,1,2327.586,2327.269,1430.925,569.0746,2000,4,503.8757,6.328286,210.3613,779.4347,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,896.3436,155.6045,53.75894,1.039383,0,22.96661,445.8214,171.6839,274.1375,745.1575,0,1431.629,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 18:15:00,2761,18.25,27.48046,3295.345,588.1692,3.653483,154.8377,1,1,2306.742,2306.424,701.7321,361.1811,1062.913,3,61.96254,2.792947,198.1577,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1604.692,146.6677,55.23718,26.53726,0.8605359,8.169992,441.3001,306.9918,134.3082,669.7359,0,1324.591,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-02 18:30:00,2762,18.5,27.48593,3279.666,608.8883,7.860768,138.6798,1,1,2295.766,2295.449,1444.716,555.2838,2000,4,618.3074,2.554297,184.2775,694.8608,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,850.733,136.3861,47.97269,0,5.306471,2.293738,439.2511,162.7715,276.4796,718.4941,0,1392.173,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 18:45:00,2763,18.75,27.48315,3300.45,647.1097,4.830104,131.7395,1,1,2310.315,2309.998,762.2665,375.2959,1137.562,3,167.6437,0.2489392,169.6698,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1547.731,125.5785,55.23434,0,4.581165,6.160959,442.0087,296.1114,145.8973,672.5861,0,1290.936,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-02 19:00:00,2764,19,27.57624,3291.253,690.6281,4.952541,127.7446,1,0,2303.877,2303.56,1452.718,547.2821,2000,4,685.9821,3.006709,163.1632,647.848,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,850.8417,120.6412,44.65004,4.645942,1.945831,7.103392,441.6422,163.1023,278.5399,711.7461,0,1384.632,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 19:15:00,2765,19.25,27.5662,3274.415,729.2546,2.010046,119.3638,1,0,2292.091,2291.773,768.4674,374.7556,1143.223,3,195.1654,1.99598,146.0617,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1523.306,108.0083,55.147,34.41975,0.01406555,11.35553,439.2899,291.9487,147.3412,668.8807,0,1335.119,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-02 19:30:00,2766,19.5,27.34818,3226.086,718.1953,0,112.1592,1,0,2258.26,2257.943,1456.108,543.8922,2000,4,721.7618,7.453764,131.4247,639.3598,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,801.8352,97.4139,44.25672,0,0,14.74526,430.8259,152.9724,277.8536,699.6776,0,1349.566,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 19:45:00,2767,19.75,26.9397,3171.579,705.6172,0,112.4848,0,0,2220.106,2219.788,763.3987,370.3762,1133.775,3,213.1956,3.45362,117.1257,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1456.39,87.19802,55.80591,0,0,25.28674,419.947,275.4853,144.4617,0,650.6447,3515.764,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-02 20:00:00,2768,20,26.84398,3124.259,688.3162,2.209644,104.9548,0,0,2186.981,2186.664,1448.723,551.2773,2000,4,680.9165,2.349763,99.2332,717.5005,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,737.9415,73.95336,50.14126,7.399719,0,31.00144,412.8591,139.3088,273.5503,0,696.4386,3786.768,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 20:15:00,2769,20.25,26.60613,3106.828,665.5074,1.027632,95.15299,0,0,2174.779,2174.462,697.4423,348.8042,1046.246,3,150.1083,2.696616,93.44158,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1477.02,69.81496,56.15674,15.72973,0,25.33803,408.5378,277.4619,131.0759,0,631.0259,3434.6,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 20:30:00,2770,20.5,26.63705,3115.269,602.183,0,80.17431,0,0,2180.688,2180.371,1438.302,561.4909,1999.793,4,607.7539,4.929044,87.10976,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,742.0692,65.06259,56.12423,0,0,15.11172,409.9096,139.4887,270.4209,0,703.8201,3807.871,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 20:45:00,2771,20.75,26.29114,3111.219,562.3832,0,78.86183,0,0,2177.853,2177.536,621.9411,326.4165,948.3576,2,58.50589,1.733786,88.11788,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1555.595,66.05941,56.48803,4.207903,0,12.80242,406.4696,290.3327,116.1369,0,619.1386,3348.972,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-02 21:00:00,2772,21,26.14042,3132.718,486.6319,3.514317,64.33368,0,0,2192.903,2192.585,1339.165,532.1947,1871.359,4,486.6349,5.257704,79.46687,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,853.4206,59.66982,56.64656,0,0,4.663861,408.0158,158.7891,249.2266,0,691.8515,3741.456,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 21:15:00,2773,21.25,25.85578,3093.441,440.0481,0.9645358,63.66761,0,0,2165.409,2165.091,562.2026,307.0407,869.2432,2,0,0,69.24324,800,0,424.1828,218.8717,0.1094358,0.2046279,0.3172331,0,250,0.3172331,1602.889,52.1508,56.94592,24.79579,0,11.5168,400.5666,296.5093,104.0573,0,605.6803,3309.95,0,0,-6.483702e-14,4.263256e-14
naive,2026-02-02 21:30:00,2774,21.5,25.54483,3082.105,369.2634,0,45.37876,0,0,2157.473,2157.156,787.2064,371.1026,1158.309,3,295.3182,7.677966,55.31287,800,0,75.34881,200,0.1,0.1378203,0.3172331,0,250,0.3172331,1369.95,41.79669,57.27296,0,0,3.582068,396.5893,251.8258,144.7636,0,623.5869,3365.296,0,1.136868e-13,-3.913536e-15,4.263256e-14
naive,2026-02-02 21:45:00,2775,21.75,25.56834,3070.375,310.6268,0,34.58059,0,0,2149.263,2148.946,1188.994,486.6035,1675.598,4,313.3701,9.725802,52.50191,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,959.9513,39.66274,57.24824,0,0,0,395.268,176.5433,218.7246,0,663.1468,3582.903,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 22:00:00,2776,22,25.38173,3041.69,275.4455,0,34.11221,0,0,2129.183,2128.866,547.1559,300.4074,847.5633,2,0,0,47.56328,800,0,270.1004,257.3923,0.1286961,0.2046279,0.3172331,0,250,0.3172331,1581.71,36.00284,57.4445,13.95702,0,0,390.1025,289.7961,100.3064,0,590.2034,3205.57,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-02 22:15:00,2777,22.25,25.14228,2988.501,238.2432,0,37.12225,0,0,2091.95,2091.633,544.9018,299.4136,844.3154,2,0,0,44.31538,800,0,210.2738,204.7833,0.1023916,0.1620761,0.3172331,0,250,0.3172331,1546.731,33.62925,57.69634,28.88285,0,3.49301,381.4401,282.0264,99.41363,0,582.077,3186.338,0,-5.684342e-14,-3.094747e-14,4.263256e-14
naive,2026-02-02 22:30:00,2778,22.5,25.02174,2978.251,211.8256,0.1417163,29.62718,0,0,2084.776,2084.458,674.8819,335.8118,1010.694,3,175.7199,0.2832632,34.69053,800,0,19.0042,200,0.1,0.128949,0.3172331,0,250,0.3172331,1409.577,26.35877,57.82313,17.10147,0,3.26841,379.215,256.3981,122.8169,0,592.8044,3224.873,0,5.684342e-14,2.498002e-16,4.263256e-14
naive,2026-02-02 22:45:00,2779,22.75,24.69168,3011.741,177.401,1.38952,24.13518,0,0,2108.219,2107.902,1061.97,446.6986,1508.669,4,178.085,0.7551949,29.82884,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1045.931,22.74349,58.17026,0,0.6343252,1.391695,37.94794,18.82676,19.12118,0,465.7768,2497.425,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 23:00:00,2780,23,24.41622,2972.229,149.8184,0,24.93095,0,1,2080.56,2080.243,536.0019,295.4901,831.492,2,0,0,31.49201,800,0,163.943,283.9316,0.1419658,0.2046279,0.3172331,0,250,0.3172331,1544.241,24.081,58.45997,0,0,0.8499454,37.45008,27.79633,9.653744,0,323.4392,1713.148,0,0,1.056932e-13,4.263256e-14
naive,2026-02-02 23:15:00,2781,23.25,24.10338,3003.697,150.661,2.224388,18.43233,0,1,2102.588,2102.271,535.4683,295.2549,830.7231,2,0,0,30.72312,800,0,124.8946,252.6633,0.1263316,0.1787876,0.3172331,0,250,0.3172331,1566.802,23.56995,58.78901,26.37446,1.616326,0,37.84658,28.20244,9.644139,0,323.4573,1761.162,0,0,-9.048318e-15,4.263256e-14
naive,2026-02-02 23:30:00,2782,23.5,24.14184,3028.927,160.1064,1.208752,18.67914,0,1,2120.249,2119.932,532.2499,293.836,826.086,2,0,0,26.08595,800,0,108.5758,225.4795,0.1127398,0.1590983,0.3172331,0,250,0.3172331,1587.682,20.00441,58.74855,53.46146,0,0,38.16448,28.57827,9.586209,0,322.4143,1799.408,0,0,6.439294e-15,4.263256e-14
naive,2026-02-02 23:45:00,2783,23.75,23.955,3023.177,146.1432,7.280691,11.47303,1,1,2116.224,2115.907,531.529,293.5182,825.0472,2,0,0,25.0472,800,0,88.25189,203.3811,0.1016905,0.1419812,0.3172331,0,250,0.3172331,1584.378,19.24526,58.94506,61.32632,3.845707,0,38.09204,28.5188,9.573232,322.037,0,690.1826,0,-5.684342e-14,-6.342149e-14,4.263256e-14
naive,2026-02-03 00:00:00,2784,0,23.80856,3028.797,136.4655,8.134445,18.59198,1,1,2120.158,2119.84,576.8024,307.2871,884.0894,2,52.03375,4.602465,27.45323,800,0,13.39617,200,0.1,0.1280661,0.3172331,0,250,0.3172331,1543.038,21.12612,59.09908,71.03555,3.53198,0,38.16284,27.77469,10.38815,335.0618,0,732.2661,0,0,-1.94289e-16,4.263256e-14
naive,2026-02-03 00:15:00,2785,0.25,23.72814,3022.799,112.9794,0,17.03944,1,1,2115.959,2115.642,973.6638,421.325,1394.989,3,64.12698,5.370442,25.49134,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.978,19.63279,59.18366,48.85239,0,0,38.08727,20.55561,17.53166,441.8806,0,901.4499,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-03 00:30:00,2786,0.5,23.47392,3021.219,133.7884,0,22.49254,1,1,2114.853,2114.536,528.5166,292.1902,820.7069,2,0,0,20.70686,800,0,71.90538,306.941,0.1534705,0.2046279,0.3172331,0,250,0.3172331,1586.019,15.99002,59.45104,66.67033,0,6.502522,38.06736,28.54835,9.51901,321.8858,0,691.8956,0,-5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-02-03 00:45:00,2787,0.75,23.2282,3054.801,117.095,0,17.91352,1,1,2138.361,2138.044,529.0454,292.4233,821.4687,2,0,0,21.46874,800,0,93.5277,283.5108,0.1417554,0.1932763,0.3172331,0,250,0.3172331,1608.998,16.62055,59.70947,27.55215,0,1.292971,38.4905,28.96197,9.528527,321.6123,0,623.579,0,-5.684342e-14,1.063316e-13,4.263256e-14
naive,2026-02-03 01:00:00,2788,1,22.78874,3074.232,116.5075,0,17.94574,1,1,2151.962,2151.645,529.2879,292.5303,821.8182,2,0,0,21.81819,800,0,82.06591,262.9497,0.1314748,0.1785226,0.3172331,0,250,0.3172331,1622.357,16.96779,60.17166,37.45188,0,0.9779532,38.73532,29.20242,9.532893,321.903,0,640.7173,0,-5.684342e-14,4.815592e-14,4.263256e-14
naive,2026-02-03 01:15:00,2789,1.25,22.64231,3085.936,129.7607,0,18.67178,1,1,2160.155,2159.838,526.0554,291.1052,817.1606,2,0,0,17.16064,800,0,96.97313,238.665,0.1193325,0.1655755,0.3172331,0,250,0.3172331,1633.783,13.36576,60.32567,35.50219,0,5.306015,38.8828,29.40809,9.474708,321.4346,0,636.2441,0,-5.684342e-14,-4.27991e-14,4.263256e-14
naive,2026-02-03 01:30:00,2790,1.5,22.47201,3077.122,80.10602,0,19.75343,1,1,2153.985,2153.668,523.3669,289.92,813.2869,2,0,0,13.28695,800,0,97.18966,214.33,0.107165,0.1502838,0.3172331,0,250,0.3172331,1630.301,10.36679,60.50479,0,0,9.386632,38.77174,29.34542,9.426315,320.8899,0,573.712,0,-5.684342e-14,-2.545186e-14,4.263256e-14
naive,2026-02-03 01:45:00,2791,1.75,22.21863,3060.636,80.18728,0,18.52982,1,1,2142.445,2142.128,563.022,301.8426,864.8645,2,46.73316,0.2384081,17.89298,800,0,57.18504,200,0.1,0.1349605,0.3172331,0,250,0.3172331,1579.106,13.9968,60.77128,0,0,4.533022,38.56401,28.42391,10.14011,331.0472,0,593.7267,0,-1.136868e-13,2.498002e-16,4.263256e-14
naive,2026-02-03 02:00:00,2792,2,22.19147,3056.655,65.78191,0,18.05692,1,1,2139.658,2139.341,993.5496,425.3812,1418.931,3,103.7241,0.06711167,15.13957,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1145.792,11.84623,60.79985,0,0,6.210691,38.51385,20.62425,17.8896,447.0746,0,825.7494,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-03 02:15:00,2793,2.25,21.76922,3018.39,68.75087,2.135302,17.99099,1,1,2112.873,2112.556,526.7837,291.4263,818.21,2,0,0,18.20996,800,0,107.0117,298.1644,0.1490822,0.2046279,0.3172331,0,250,0.3172331,1585.772,14.31023,61.24394,0,1.599224,3.680763,38.03171,28.54389,9.487817,320.5988,0,575.0568,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 02:30:00,2794,2.5,21.65692,2998.279,77.51731,0,9.780174,1,1,2098.795,2098.478,524.8164,290.559,815.3753,2,0,0,15.37532,800,0,101.4838,272.7465,0.1363733,0.1877498,0.3172331,0,250,0.3172331,1573.661,12.09645,61.36206,0,0,0,37.77831,28.32591,9.452405,318.8849,0,568.7374,0,5.684342e-14,-2.96152e-14,4.263256e-14
naive,2026-02-03 02:45:00,2795,2.75,21.31278,3006.11,63.51451,0,12.06898,1,1,2104.277,2103.96,525.1036,290.6856,815.7891,2,0,0,15.78914,800,0,109.2107,245.4009,0.1227005,0.1717445,0.3172331,0,250,0.3172331,1578.857,12.46549,61.72401,0,0,0,37.87699,28.41942,9.457574,319.105,0,568.7705,0,-5.684342e-14,-2.384204e-14,4.263256e-14
naive,2026-02-03 03:00:00,2796,3,21.01413,2967.338,91.54516,0,9.76666,1,1,2077.137,2076.819,523.1562,289.8271,812.9833,2,0,0,12.98326,800,0,110.1514,217.8244,0.1089122,0.1545254,0.3172331,0,250,0.3172331,1553.663,10.28127,62.0381,0,0,0,37.38846,27.96594,9.422521,317.793,0,565.7932,0,5.684342e-14,4.624079e-14,4.263256e-14
naive,2026-02-03 03:15:00,2797,3.25,20.85504,2980.919,130.7676,0,12.41948,1,1,2086.643,2086.326,550.1521,298.0634,848.2155,2,30.80751,0,17.40797,800,0,71.16061,200,0.1,0.1371609,0.3172331,0,250,0.3172331,1536.174,13.8073,62.20543,28.79944,0,0,37.55958,27.65113,9.908448,325.7145,0,631.1269,0,-5.684342e-14,-7.494005e-16,4.263256e-14
naive,2026-02-03 03:30:00,2798,3.5,20.91629,2989.21,124.0611,1.181774,9.504792,1,1,2092.447,2092.13,994.1196,425.1233,1419.243,3,108.0045,0.5356629,10.70271,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.01,8.483714,62.14101,16.05664,0.6461109,1.021079,37.66405,19.76418,17.89986,445.0591,0,849.0218,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 03:45:00,2799,3.75,20.6486,2995.642,129.0641,2.723396,0,1,1,2096.949,2096.632,520.4685,288.6422,809.1108,2,0,0,9.110776,800,0,129.4393,292.5575,0.1462788,0.2046279,0.3172331,0,250,0.3172331,1576.164,7.241347,62.42255,0,2.429568,0,37.74509,28.37094,9.374144,317.0132,0,567.992,0,0,2.04281e-14,4.263256e-14
naive,2026-02-03 04:00:00,2800,4,20.42227,3002.983,165.2857,4.774742,5.68953,1,1,2102.088,2101.771,518.8627,287.9343,806.7971,2,0,0,6.797063,800,0,152.6651,254.3452,0.1271726,0.1842192,0.3172331,0,250,0.3172331,1582.908,5.414689,62.6606,14.61931,2.776032,0.2748413,37.83758,28.49234,9.34524,316.4724,0,592.4587,0,0,-2.664535e-15,4.263256e-14
naive,2026-02-03 04:15:00,2801,4.25,20.1832,2996.972,183.8754,8.520152,9.223532,1,1,2097.881,2097.564,522.4875,289.5323,812.0199,2,0,0,12.01985,800,0,160.6552,214.1414,0.1070707,0.1601574,0.3172331,0,250,0.3172331,1575.076,9.598265,62.91204,25.60891,6.131371,0,37.76185,28.35137,9.410486,317.8837,0,619.7433,0,0,4.865552e-14,4.263256e-14
naive,2026-02-03 04:30:00,2802,4.5,20.39454,3060.825,191.6868,3.894104,12.97982,1,1,2142.577,2142.26,628.2568,319.9016,948.1583,2,136.6776,1.992773,9.487974,800,0,56.43058,200,0.1,0.1348417,0.3172331,0,250,0.3172331,1514.003,7.560432,62.68976,0,1.901331,5.419383,38.56639,27.25206,11.31433,348.0558,0,628.8655,0,0,-8.326673e-16,4.263256e-14
naive,2026-02-03 04:45:00,2803,4.75,20.41567,3014.958,241.6733,9.880082,7.08293,1,1,2110.471,2110.153,1101.557,456.397,1557.954,4,243.2597,0.430655,14.26315,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1008.597,11.36309,62.66753,0,9.449427,0,37.98847,18.15474,19.83373,474.5517,0,894.9027,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 05:00:00,2804,5,20.43463,3009.085,284.6046,6.212057,9.921203,1,1,2106.359,2106.042,521.7603,289.2117,810.972,2,0,0,10.97197,800,0,296.3794,250.8225,0.1254113,0.2046279,0.3172331,0,250,0.3172331,1584.282,8.739426,62.64759,0,5.223087,1.181777,37.91447,28.51707,9.397395,317.9257,0,574.3826,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-03 05:15:00,2805,5.25,20.69105,2980.388,370.2782,1.970326,13.30158,1,1,2086.272,2085.954,644.2537,325.0299,969.2836,2,152.85,0.8948701,15.53875,800,0,203.1321,200,0.1,0.1579393,0.3172331,0,250,0.3172331,1441.701,12.3451,62.37791,14.29611,1.075456,0.956488,37.55289,25.95061,11.60228,351.1407,0,658.6221,0,-1.136868e-13,-3.191891e-15,4.263256e-14
naive,2026-02-03 05:30:00,2806,5.5,20.71382,3011.069,432.1357,0,14.71767,1,1,2107.748,2107.431,1251.136,499.3247,1750.461,4,436.7248,0.006855125,13.72938,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,856.2947,10.9051,62.35395,0,0,3.812569,37.93947,15.4133,22.52617,515.3764,0,960.6047,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 05:45:00,2807,5.75,20.43431,3051.712,534.0105,3.283965,10.76423,1,1,2136.198,2135.881,536.6113,294.4024,831.0138,2,11.40184,2.916685,16.69525,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1599.27,13.29819,62.64793,22.93923,0.3672796,0,38.45157,28.78686,9.664714,323.1893,0,616.1034,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 06:00:00,2808,6,20.38921,3108.372,591.4149,7.713826,17.43822,1,1,2175.861,2175.543,1361.637,531.7449,1893.382,4,573.6949,3.240603,16.44622,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,813.9065,13.10577,62.69536,17.72002,4.473222,4.332449,39.16549,14.65032,24.51517,547.1164,0,1061.984,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 06:15:00,2809,6.25,20.26681,3094.15,664.0789,1.213741,20.98876,1,1,2165.905,2165.588,651.8199,327.3696,979.1895,2,161.2215,5.634411,12.3336,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1513.768,9.840552,62.82409,3.187943,0,11.1482,38.98629,27.24782,11.73847,356.4691,0,647.7603,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 06:30:00,2810,6.5,20.59571,3119.548,695.7988,4.717689,16.13288,1,1,2183.683,2183.366,1449.343,550.657,2000,4,719.1385,1.958868,12.03016,766.8725,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,734.0232,9.566794,59.891,0,2.758821,6.566087,39.3063,13.21242,26.09388,564.9666,0,1067.315,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 06:45:00,2811,6.75,20.47106,3104.293,781.2211,5.359825,18.44772,1,1,2173.005,2172.688,726.4856,348.1701,1074.656,3,263.0704,0.9111915,10.6741,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1446.202,8.499051,62.60928,18.48127,4.448633,9.948672,39.11409,26.03163,13.08245,375.8603,0,720.8393,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 07:00:00,2812,7,20.59526,3115.226,791.4418,0,26.35987,1,1,2180.658,2180.341,1459.714,540.286,2000,4,795.4458,5.170689,11.78458,687.5989,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,720.6269,9.371542,53.70032,0,0,16.98833,39.25185,12.97128,26.28056,556.096,0,1051.779,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 07:15:00,2813,7.25,20.6222,3144.917,770.5989,0,20.38733,1,1,2201.442,2201.124,757.1431,358.2943,1115.437,3,291.5772,4.910677,18.94942,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1443.981,15.06522,62.45032,0,0,5.322112,39.62595,25.99167,13.63429,385.1757,0,700.0947,0,-5.684342e-14,-7.993606e-15,4.263256e-14
