controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-02-03 07:30:00,2814,7.5,20.67356,3119.428,736.6553,3.730638,12.8394,1,1,2183.599,2183.282,1455.45,544.5504,2000,4,756.5163,8.460203,26.97182,708.0517,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,727.8325,21.43212,55.22475,0,0,0,39.30479,13.10098,26.2038,557.6514,0,1053.175,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 07:45:00,2815,7.75,20.80103,3134.489,676.2373,11.08506,17.68916,1,1,2194.142,2193.825,684.9569,337.9107,1022.868,3,195.4125,3.984949,23.47014,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1508.868,18.62571,62.26224,0,7.100114,0,39.49456,27.15963,12.33493,365.0703,0,672.3433,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 08:00:00,2816,8,20.91986,3138.69,606.0207,378.5359,20.18892,1,1,2197.083,2196.766,1447.548,552.4515,2000,4,601.9835,260.3236,24.22753,613.4654,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.2174,19.20373,47.64882,4.037221,118.2123,0.9851855,39.5475,13.48591,26.06158,566.1031,0,1289.482,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 08:15:00,2817,8.25,20.97657,3170.314,552.8699,377.79,19.04526,1,1,2219.219,2218.902,721.4573,376.5807,1098.038,3,5.60904,265.5949,26.83408,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1497.445,21.25762,62.07761,47.59144,112.1951,0,39.94595,26.95401,12.99194,403.5347,0,1012.864,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 08:30:00,2818,8.5,20.97142,3210.066,481.6346,377.9994,24.71604,1,1,2247.046,2246.729,1424.601,575.3987,2000,4,426.4642,267.5474,27.86038,778.128,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,822.1279,22.07179,60.38568,55.17042,110.452,2.644244,40.44683,14.7983,25.64853,590.6419,0,1399.049,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 08:45:00,2819,8.75,21.05809,3189.533,383.326,378.9033,27.99367,1,1,2232.673,2232.356,626.1686,335.24,961.4086,2,0,123.072,38.33659,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1606.187,30.34477,61.99187,28.42588,111.062,0,40.18811,28.91137,11.27674,364.1514,0,899.1785,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 09:00:00,2820,9,21.10282,3210.053,312.2808,388.9639,32.96913,1,1,2247.037,2246.72,1353.63,561.4141,1915.044,4,294.6144,273.7207,46.70888,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.0899,36.95501,61.94483,17.66631,115.2432,0,40.44667,16.07562,24.37105,577.4898,0,1314.56,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 09:15:00,2821,9.25,21.17704,3199.057,248.4593,387.8086,40.16406,1,1,2239.34,2239.023,554.0068,303.4275,857.4343,2,0,9.830338,47.60396,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1685.016,37.63492,61.86677,9.570249,117.1978,2.529142,40.30812,30.33028,9.977832,334.185,0,817.4448,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 09:30:00,2822,9.5,21.39965,3171.356,207.676,390.7876,37.81348,1,1,2219.95,2219.632,1286.457,542.5689,1829.026,4,204.098,268.4362,56.49188,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,933.175,44.56096,61.63264,3.577945,122.3514,0,39.95909,16.79715,23.16194,559.366,0,1266.623,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 09:45:00,2823,9.75,21.59268,3182.248,155.4368,391.6621,36.76413,1,1,2227.574,2227.257,553.593,303.2451,856.8381,2,0,0,56.83811,800,0,447.9759,212.9234,0.1064617,0.2046279,0.3172331,0,250,0.3172331,1673.664,44.74629,61.42962,0,121.8691,0,40.09633,30.12594,9.970384,333.3711,0,807.858,0,0,4.884981e-14,4.263256e-14
naive,2026-02-03 10:00:00,2824,10,21.87761,3205.441,128.084,397.9,48.33868,1,1,2243.808,2243.491,824.8221,411.7804,1236.602,3,92.77013,274.2167,69.61562,800,0,51.5595,200,0.1,0.1340747,0.3172331,0,250,0.3172331,1418.669,54.64681,61.12995,0,123.6833,0,40.38855,25.53604,14.85251,437.3164,0,1019.215,0,5.684342e-14,3.885781e-16,4.263256e-14
naive,2026-02-03 10:15:00,2825,10.25,22.07036,3213.806,92.96295,405.0027,57.69603,1,1,2249.664,2249.347,1244.789,533.413,1778.202,4,126.6463,275.9785,75.57718,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1004.558,59.20997,60.92723,0,129.0242,0,40.49395,18.08204,22.41191,551.4951,0,1257.014,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 10:30:00,2826,10.5,22.56002,3226.156,98.88685,413.1241,64.89305,1,1,2258.309,2257.992,575.3441,312.8341,888.1782,2,0,0,88.17817,800,0,383.2478,229.1054,0.1145527,0.2046279,0.3172331,0,250,0.3172331,1682.648,68.73663,60.41222,0,138.9165,0,40.64956,30.28766,10.3619,343.1217,0,857.9106,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 10:45:00,2827,10.75,22.69101,3298.242,86.53052,420.8957,70.56795,1,1,2308.769,2308.452,756.6991,392.7843,1149.483,3,0,248.8709,100.6125,800,0,116.2774,200,0.1,0.1442643,0.3172331,0,250,0.3172331,1551.753,78.32398,60.27446,1.554622,140.7233,0,41.55784,27.93155,13.62629,420.7158,0,1019.052,0,-5.684342e-14,3.969047e-15,4.263256e-14
naive,2026-02-03 11:00:00,2828,11,22.78995,3329.872,104.9387,417.9021,85.43599,1,1,2330.91,2330.593,1237.243,535.5496,1772.792,4,80.72051,284.5617,107.5103,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1093.35,83.60862,60.1704,24.21818,133.3404,1.827372,41.95639,19.68031,22.27608,555.5481,0,1315.193,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 11:15:00,2829,11.25,23.16618,3381.792,103.8382,413.9246,100.0904,1,1,2367.255,2366.938,595.8662,321.8812,917.7474,2,0,0,117.7474,800,0,374.0175,231.413,0.1157065,0.2046279,0.3172331,0,250,0.3172331,1771.071,91.21546,59.77469,19.92792,123.8173,8.874908,42.61059,31.87928,10.7313,355.317,0,891.3481,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 11:30:00,2830,11.5,23.30737,3434.356,80.67145,420.8881,107.4526,1,1,2404.049,2403.732,784.3733,404.9844,1189.358,3,0,262.6203,126.7374,800,0,125.5062,200,0.1,0.1457174,0.3172331,0,250,0.3172331,1619.358,98.03661,59.6262,0,131.0394,9.415983,43.27288,29.14845,14.12443,435.7888,0,1030.541,0,1.136868e-13,-1.387779e-15,4.263256e-14
naive,2026-02-03 11:45:00,2831,11.75,23.56198,3447.638,109.6287,422.8954,111.9251,1,1,2413.347,2413.029,1262.626,546.5323,1809.159,4,82.46577,284.9445,141.7484,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1150.403,109.3595,59.35842,27.16291,137.9509,2.565645,43.44024,20.70725,22.73298,567.693,0,1353.429,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 12:00:00,2832,12,23.9306,3519.403,76.27406,422.8972,128.8465,1,1,2463.582,2463.265,616.4726,330.9655,947.4381,2,0,0,147.4381,800,0,384.8785,228.6977,0.1143489,0.2046279,0.3172331,0,250,0.3172331,1846.792,113.3143,58.97072,0,137.6434,15.53223,44.34448,33.24226,11.10222,366.9727,0,905.0381,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-03 12:15:00,2833,12.25,24.14961,3526.172,123.3064,421.7419,130.5994,1,1,2468.321,2468.003,817.8633,419.7485,1237.612,3,0,284.4802,153.1316,800,0,114.6469,200,0.1,0.1440076,0.3172331,0,250,0.3172331,1650.14,117.4218,58.74038,16.43157,129.4896,13.17762,44.42977,29.70252,14.72725,451.8068,0,1089.245,0,1.136868e-13,5.717649e-15,4.263256e-14
naive,2026-02-03 12:30:00,2834,12.5,24.33107,3525.224,139.8586,423.6935,137.3909,1,1,2467.657,2467.34,1312.374,563.9876,1876.362,4,120.0917,292.738,163.5321,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1154.966,125.1596,58.54953,19.76693,130.9555,12.23129,44.41783,20.78938,23.62845,586.9715,0,1368.071,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 12:45:00,2835,12.75,24.68803,3501.856,150.7744,418.1792,143.2109,1,1,2451.299,2450.982,640.9335,341.7491,982.6827,2,0,0,182.6827,800,0,378.4941,230.2938,0.1151469,0.2046279,0.3172331,0,250,0.3172331,1810.048,139.2948,58.1741,61.13954,129.3201,3.916103,44.12339,32.58087,11.54251,375.0376,0,1013.172,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 13:00:00,2836,13,24.95213,3495.045,160.1346,416.5033,157.7697,1,1,2446.532,2446.214,827.7267,424.0967,1251.823,3,0,256.7195,195.1039,800,0,121.0304,200,0.1,0.1450127,0.3172331,0,250,0.3172331,1618.488,148.3536,57.89633,71.26744,127.6206,9.416014,44.03757,29.13278,14.90479,454.9399,0,1187.828,0,0,-5.190293e-15,4.263256e-14
naive,2026-02-03 13:15:00,2837,13.25,25.09296,3507.024,158.7879,417.3679,167.1049,1,1,2454.917,2454.6,1324.374,572.6097,1896.983,4,92.08121,287.9215,216.9806,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.226,164.7439,57.74821,66.70671,129.4464,2.361055,447.18,205.8785,241.3015,778.9182,0,1831.234,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 13:30:00,2838,13.5,25.1381,3509.402,139.2607,419.9342,178.7532,1,1,2456.581,2456.264,669.4362,354.3145,1023.751,3,0,0,223.7506,800,0,379.1694,230.125,0.1150625,0.2046279,0.3172331,0,250,0.3172331,1786.828,169.8033,57.70074,45.38353,134.6419,8.949907,447.8882,325.7776,122.1106,681.7239,0,1609.078,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 13:45:00,2839,13.75,25.28874,3514.219,116.8781,421.9007,181.4074,1,1,2459.953,2459.636,851.7743,434.6981,1286.472,3,0,259.2031,227.2693,800,0,120.3551,200,0.1,0.1449063,0.3172331,0,250,0.3172331,1607.862,172.1997,57.54231,22.43968,136.7809,9.207695,449.8621,294.0365,155.8256,730.4184,0,1670.757,0,-1.136868e-13,-1.582068e-15,4.263256e-14
naive,2026-02-03 14:00:00,2840,14,25.2588,3519.509,113.5191,417.9167,185.0917,1,1,2463.657,2463.339,1347.523,581.6318,1929.155,4,102.0299,285.8916,241.2337,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.816,182.8382,57.5738,11.48928,132.0251,2.253508,450.2681,203.9312,246.337,785.9748,0,1754.741,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 14:15:00,2841,14.25,25.32901,3480.129,74.3428,417.1746,184.0877,1,1,2436.091,2435.773,689.9168,363.3434,1053.26,3,0,0,253.2602,800,0,398.6153,225.2635,0.1126318,0.2046279,0.3172331,0,250,0.3172331,1745.856,191.8112,57.49995,0,131.2066,0,445.8594,319.531,126.3284,682.8744,0,1527.393,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 14:30:00,2842,14.5,25.36076,3460.652,88.91981,416.4333,178.6631,1,1,2422.457,2422.139,900.8384,455.3659,1356.204,3,8.087323,284.9938,263.1231,800,0,100.9123,200,0.1,0.1418452,0.3172331,0,250,0.3172331,1521.301,199.2141,57.46656,0,131.4394,0,443.6477,278.6104,165.0372,733.9763,0,1630.036,0,0,5.107026e-15,4.263256e-14
naive,2026-02-03 14:45:00,2843,14.75,25.57167,3452.455,93.38888,418.4142,180.8575,1,1,2416.718,2416.401,1369.724,590.4862,1960.21,4,109.8698,281.3377,269.0027,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.677,203.2118,57.24474,0,137.0765,0,444.4853,192.5059,251.9794,782.9921,0,1738.041,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 15:00:00,2844,15,25.83373,3439.853,102.6047,417.4451,193.2747,1,1,2407.897,2407.58,707.0719,370.9061,1077.978,3,0,0,277.978,800,0,410.356,222.3284,0.1111642,0.2046279,0.3172331,0,250,0.3172331,1700.508,209.4092,56.96912,0,136.4957,0,445.2234,314.4262,130.7972,685.3323,0,1542.029,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-02-03 15:15:00,2845,15.25,25.891,3407.229,101.9652,409.0227,189.8265,1,1,2385.06,2384.743,929.2835,465.2385,1394.522,3,30.50972,286.3844,277.6279,800,0,89.17348,200,0.1,0.1399969,0.3172331,0,250,0.3172331,1455.46,209.0183,56.90888,0,122.6383,0,441.5152,269.4303,172.0849,734.6688,0,1616.866,0,0,6.467049e-15,4.263256e-14
naive,2026-02-03 15:30:00,2846,15.5,25.96535,3408.779,91.02242,409.7136,185.1083,1,1,2386.145,2385.828,1399.258,600.3001,1999.558,4,136.8197,284.1093,278.6286,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,986.5707,209.606,56.83068,0,125.6043,0,442.3858,182.9079,259.4779,783.208,0,1719.149,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 15:45:00,2847,15.75,25.93804,3387.283,111.3855,416.4013,186.8658,1,1,2371.098,2370.781,710.4138,372.3794,1082.793,3,0,0,282.7932,800,0,429.7429,217.4816,0.1087408,0.2046279,0.3172331,0,250,0.3172331,1660.367,212.8007,56.85941,0,129.6533,0,439.3514,307.6569,131.6945,680.0363,0,1519.758,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 16:00:00,2848,16,25.86132,3412.665,125.868,401.0602,186.3729,1,1,2388.865,2388.548,980.1559,480.681,1460.837,3,89.22368,287.7775,283.8358,800,0,69.78956,200,0.1,0.136945,0.3172331,0,250,0.3172331,1408.392,213.7594,56.9401,0,113.2828,0,441.9523,260.5598,181.3926,741.2408,0,1613.837,0,5.684342e-14,2.109424e-15,4.263256e-14
naive,2026-02-03 16:15:00,2849,16.25,25.90148,3385.071,146.0611,400.5213,184.5188,1,1,2369.55,2369.233,1403.343,596.6572,2000,4,171.6849,282.8819,262.9531,782.4802,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,965.8899,197.9479,55.65181,0,117.6394,0,438.7375,178.8408,259.8967,775.498,0,1691.316,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 16:30:00,2850,16.5,26.06256,3384.839,179.2579,393.7894,189.0271,1,1,2369.387,2369.07,692.0721,364.2935,1056.366,3,0,0,256.3656,800,0,479.4926,205.0442,0.1025221,0.2046279,0.3172331,0,250,0.3172331,1676.998,192.6586,56.72844,0,116.683,0,440.1515,311.5291,128.6223,675.8226,0,1489.104,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-03 16:45:00,2851,16.75,26.1949,3326.174,228.9505,382.8724,180.7532,1,1,2328.322,2328.004,1049.595,495.5824,1545.177,4,221.2916,268.786,255.0996,800,0,20.04775,200,0.1,0.1291133,0.3172331,0,250,0.3172331,1278.41,191.4371,56.58925,0,114.0865,0,433.6957,238.1289,195.5668,733.7113,0,1600.559,0,5.684342e-14,-1.526557e-15,4.263256e-14
naive,2026-02-03 17:00:00,2852,17,26.3275,3320.265,287.5879,383.2674,176.9252,1,1,2324.185,2323.868,1416.224,583.7756,2000,4,281.8509,267.666,241.7308,708.7523,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,907.6436,181.1482,50.01115,5.736926,115.6014,0,434.1046,169.5271,264.5776,753.3026,0,1659.651,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 17:15:00,2853,17.25,26.32731,3340.09,312.1342,385.9037,173.4401,1,1,2338.063,2337.746,750.2556,389.9436,1140.199,3,0,98.28943,241.9098,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1587.49,181.2827,56.45,0,114.4362,0,436.695,296.5057,140.1893,686.4494,0,1506.795,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 17:30:00,2854,17.5,25.9804,3328.839,369.8846,374.6292,157.1975,1,1,2330.187,2329.87,1427.966,572.0345,2000,4,373.2041,262.8901,236.9166,626.9891,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,901.9044,178.1984,44.52787,0,111.739,0,432.1439,167.2623,264.8816,739.2967,0,1621.249,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 17:45:00,2855,17.75,26.11814,3330.885,400.462,372.4115,150.8063,1,1,2331.62,2331.302,809.0414,415.8593,1224.901,3,0,187.421,237.4797,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1522.261,178.3603,56.66999,0,112.8205,0,433.628,283.1058,150.5222,698.9651,0,1528.792,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 18:00:00,2856,18,26.29203,3317.928,453.2988,5.228041,138.2343,1,1,2322.549,2322.232,1431.853,568.1467,2000,4,504.4877,5.827641,227.3352,762.3494,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,890.3788,170.4249,53.82864,0,0,0,433.4832,166.1813,267.3019,734.328,0,1408.099,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 18:15:00,2857,18.25,26.39287,3291.343,508.6218,1.08426,128.8231,1,1,2303.94,2303.623,717.538,366.4077,1083.946,3,76.60133,3.23804,204.1064,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1586.085,152.8465,56.38104,0,0,0,430.9021,296.6428,134.2593,663.0505,0,1262.672,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 18:30:00,2858,18.5,26.4759,3286.244,573.6434,2.891774,122.9788,1,1,2300.371,2300.054,1444.263,555.7365,2000,4,613.1703,5.524192,185.8869,695.4186,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,855.7903,139.0793,48.93462,0,0,0,430.9707,160.3309,270.6398,716.0674,0,1377.083,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 18:45:00,2859,18.75,26.56878,3276.69,631.1341,2.697901,109.9892,1,1,2293.683,2293.366,758.5273,374.9666,1133.494,3,156.5551,2.771798,174.167,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1534.839,130.1811,56.19603,0,0,0,430.5418,288.1009,142.4409,663.0675,0,1262.915,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 19:00:00,2860,19,26.85934,3265.264,680.3126,0,102.8328,1,0,2285.685,2285.368,1453.368,546.6323,2000,4,688.4355,4.079373,168.3479,639.1372,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.0001,125.4403,44.65207,0,0,0,431.6301,157.1154,274.5147,703.7476,0,1357.262,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 19:15:00,2861,19.25,26.81215,3229.001,708.2102,1.044776,91.43749,0,0,2260.301,2259.984,788.854,381.5096,1170.364,3,213.9399,2.002613,154.421,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1471.13,115.1213,55.94007,0,0,0,426.4185,277.5369,148.8816,0,659.0465,3561.823,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 19:30:00,2862,19.5,26.91773,3199.451,717.0922,0,82.35738,0,0,2239.616,2239.299,1456.182,543.8179,2000,4,719.7229,3.39579,142.2474,634.634,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,783.1167,105.9257,44.28875,0,0,0,423.4439,148.0638,275.3801,0,691.8816,3755.524,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 19:45:00,2863,19.75,26.90662,3117.484,691.2589,3.753536,80.97012,0,0,2182.239,2181.921,771.8251,374.566,1146.391,3,209.203,1.576249,135.6118,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1410.096,100.9965,55.84071,0,2.177287,0,412.5002,266.5451,145.9551,0,641.1111,3467.046,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 20:00:00,2864,20,26.86388,3119.05,681.5257,0,76.20721,0,0,2183.335,2183.018,1450.396,549.6045,2000,4,684.7398,2.279951,121.9067,691.0735,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,732.6224,90.83134,48.27637,0,0,0,412.3412,138.3619,273.9793,0,687.9664,3729.504,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 20:15:00,2865,20.25,26.69868,3089.542,632.6048,0,61.94791,0,0,2162.68,2162.362,716.4008,356.1359,1072.537,3,158.7348,1.859573,111.9423,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1445.962,83.5549,56.05941,0,0,0,407.0432,272.148,134.8952,0,628.2838,3392.494,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 20:30:00,2866,20.5,26.49394,3071.064,599.1661,0,53.46324,0,0,2149.745,2149.427,1438.458,561.5416,2000,4,604.7279,2.247773,98.13636,794.888,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,710.9689,73.41076,55.91514,0,0,0,402.9008,133.2484,269.6525,0,694.79,3758.441,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 20:45:00,2867,20.75,26.17388,3092.82,539.4626,3.396919,53.82729,0,0,2164.974,2164.657,629.7513,329.5516,959.3029,2,61.09514,0.7225388,97.48522,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1534.905,73.17327,56.61136,0,2.67438,0,403.0953,285.7832,117.3121,0,615.3348,3325.267,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 21:00:00,2868,21,26.07744,3092.784,509.993,4.321644,57.24051,0,0,2164.949,2164.632,1340.86,532.9458,1873.806,4,486.6042,4.269518,82.93234,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,823.7714,62.31374,56.71279,23.38874,0.05212625,0,402.2961,153.0752,249.2209,0,686.021,3749.749,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 21:15:00,2869,21.25,25.84929,3095.987,427.2913,5.661682,44.74349,0,0,2167.191,2166.873,567.9919,309.5929,877.5848,2,0,0,77.58477,800,0,433.3593,216.5775,0.1082888,0.2046279,0.3172331,0,250,0.3172331,1598.882,58.43728,56.95274,0,1.051884,0,400.8434,295.729,105.1144,0,605.3218,3267.013,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 21:30:00,2870,21.5,25.49358,3069.641,374.8418,0.9200656,41.1194,0,0,2148.748,2148.431,792.7703,372.5295,1165.3,3,303.9433,3.523994,57.83253,800,0,66.17376,200,0.1,0.1363757,0.3172331,0,250,0.3172331,1355.661,43.72436,57.32687,4.724751,0,0,394.5766,248.9412,145.6354,0,621.4707,3361.746,0,-5.684342e-14,-1.887379e-15,4.263256e-14
naive,2026-02-03 21:45:00,2871,21.75,25.19232,3076.625,333.6124,0,37.18093,0,0,2153.638,2153.32,1181.535,483.496,1665.031,4,311.8503,4.43795,48.74314,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,971.7851,36.96979,57.64371,21.76207,0,0.2111334,393.0824,177.3704,215.712,0,660.905,3607.668,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 22:00:00,2872,22,24.82818,3069.8,272.484,0,30.29348,0,0,2148.86,2148.542,546.1906,299.9818,846.1724,2,0,0,46.17236,800,0,272.8975,256.693,0.1283465,0.2046279,0.3172331,0,250,0.3172331,1602.352,35.15446,58.0267,3.473041,0,0,38.67947,28.84233,9.837141,0,328.8241,1749.244,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-02-03 22:15:00,2873,22.25,24.83703,3067.444,224.5056,0,28.99019,0,0,2147.211,2146.894,546.6018,300.163,846.7648,2,0,0,46.76482,800,0,225.5917,200.2547,0.1001273,0.1616358,0.3172331,0,250,0.3172331,1600.292,35.60224,58.01739,0,0,0,38.64979,28.80525,9.844542,0,328.9683,1744.056,0,0,-2.400857e-14,4.263256e-14
naive,2026-02-03 22:30:00,2874,22.5,24.58853,3056.997,214.6615,0,22.76322,0,0,2139.898,2139.581,697.8437,342.6578,1040.501,3,203.2644,0.1835184,37.05348,800,0,0.8925397,200,0.1,0.1260974,0.3172331,0,250,0.3172331,1441.737,28.28261,58.27875,10.50452,0,0,38.51817,25.95127,12.5669,0,368.609,1979.906,0,5.684342e-14,2.775558e-17,4.263256e-14
naive,2026-02-03 22:45:00,2875,22.75,24.38422,3090.834,194.3237,3.907023,25.30534,0,0,2163.584,2163.267,1062.749,447.0623,1509.811,4,177.9112,1.116821,30.78296,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1100.518,23.5467,58.49363,16.41244,2.790202,1.75864,38.94451,19.80933,19.13519,0,467.1875,2536.851,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 23:00:00,2876,23,23.99851,3049.359,169.226,0,16.55613,0,1,2134.551,2134.234,536.3468,295.6421,831.9889,2,0,0,31.98894,800,0,156.3719,285.8244,0.1429122,0.2046279,0.3172331,0,250,0.3172331,1597.887,24.56789,58.8993,12.88334,0,0,38.42192,28.76197,9.659952,0,324.4041,1740.185,0,-5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-02-03 23:15:00,2877,23.25,23.63735,3048.932,138.107,0,15.94891,1,1,2134.253,2133.935,532.8607,294.1053,826.9661,2,0,0,26.96607,800,0,140.1582,250.7398,0.1253699,0.1799794,0.3172331,0,250,0.3172331,1601.075,20.78818,59.27915,0,0,0,38.41655,28.81934,9.597204,322.9247,0,579.1603,0,5.684342e-14,5.720424e-14,4.263256e-14
naive,2026-02-03 23:30:00,2878,23.5,23.55841,3049.08,116.222,0,18.94884,1,1,2134.356,2134.038,531.5918,293.5459,825.1378,2,0,0,25.13778,800,0,137.5529,216.3121,0.1081561,0.1578872,0.3172331,0,250,0.3172331,1602.447,19.39462,59.36218,0,0,0,38.4184,28.84404,9.574363,322.39,0,577.9975,0,0,6.966649e-15,4.263256e-14
naive,2026-02-03 23:45:00,2879,23.75,23.30385,3064.837,85.56682,2.610375,22.84446,1,1,2145.386,2145.069,572.9203,305.4347,878.355,2,53.21836,5.584347,19.55228,800,0,65.11232,200,0.1,0.1362086,0.3172331,0,250,0.3172331,1572.148,15.12504,59.6299,0,0,7.719416,38.61694,28.29867,10.31827,335.0909,0,603.0981,0,0,-3.663736e-15,4.263256e-14
