controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-05 00:00:00,0,0,23.54316,3038.787,102.9345,0,22.25681,1,1,2127.151,1627.151,613.0214,186.9786,800,2,200,100,0,0,500,0,1124.843,0.5624213,0.6296853,500,0,249.9603,0.1586165,1014.13,0,0,0,0,22.25681,38.28872,18.25434,20.03438,209.1651,0,418.3302,0,-2.842171e-14,-2.877698e-13,7.81597e-14
tuned,2026-01-05 00:15:00,1,0.25,23.30001,3049.71,86.65218,0,25.38681,1,1,2134.797,2134.322,468.2371,134.6974,602.9345,2,102.9345,0,0,0,500,0,1249.666,0.6248328,0.7082969,0.4757993,0,250,0.3171828,1666.084,0,0,0,0,25.38681,38.42635,29.98952,8.436832,169.1509,0,338.3019,0,-5.684342e-14,4.448664e-13,4.996004e-15
tuned,2026-01-05 00:30:00,2,0.5,23.16047,3019.343,93.96274,5.754902,13.40248,1,1,2113.54,2113.223,461.9147,132.8787,594.7933,2,94.79335,0,0,0,500,0,1374.469,0.6872344,0.786896,0.3172331,0,250,0.3172331,1651.308,0,0,0,5.754902,13.40248,38.04373,29.72355,8.320175,164.9526,0,339.8323,0,-2.842171e-14,-2.415845e-13,4.263256e-14
tuned,2026-01-05 00:45:00,3,0.75,22.95394,2987.969,102.6108,3.068588,10.96932,1,1,2091.578,2091.261,116.3312,33.66884,150,1,94.51648,1.918301,0,0,53.56522,0,1387.644,0.6938219,0.8654828,0.3172331,0,250,0.3172331,1974.93,0,0,8.094294,1.150287,10.96932,37.6484,35.54873,2.099671,71.13359,0,158.2141,0,-1.421085e-14,-4.28213e-13,4.263256e-14
tuned,2026-01-05 01:00:00,4,1,22.66877,2984.982,93.05983,5.288769,20.0448,1,1,2089.487,2089.17,116.3074,33.69258,150,1,96.54005,2.205872,0,0,51.25408,0,1400.239,0.7001194,0.8737789,0.3172331,0,250,0.3172331,1972.863,0,0,0,3.082897,20.0448,37.61077,35.51153,2.099244,72.68626,0,150.6905,0,-1.421085e-14,-4.394263e-13,4.263256e-14
tuned,2026-01-05 01:15:00,5,1.25,22.50703,3024.194,101.4898,8.78426,14.66543,1,1,2116.936,2116.619,116.2565,33.74349,150,1,95.84401,2.822452,0,0,51.33354,0,1412.852,0.7064259,0.8817098,0.3172331,0,250,0.3172331,2000.362,0,0,5.645805,5.961808,14.66543,38.10485,36.00652,2.098327,72.28981,0,164.6028,0,1.421085e-14,-3.28404e-13,4.263256e-14
tuned,2026-01-05 01:30:00,6,1.5,22.47374,2977.509,110.5182,9.305163,11.21037,1,1,2084.257,2083.939,116.1745,33.82552,150,1,96.78498,3.816087,0,0,49.39894,0,1424.979,0.7124895,0.889652,0.3172331,0,250,0.3172331,1967.765,0,0,13.73322,5.489077,11.21037,37.51662,35.41977,2.096851,71.18551,0,175.5295,0,-7.105427e-15,-3.165246e-13,4.263256e-14
tuned,2026-01-05 01:45:00,7,1.75,22.39901,2959.05,97.16199,7.34531,11.69472,1,1,2071.335,2071.018,116.1097,33.89026,150,1,98.74686,4.60024,0,0,46.6529,0,1436.418,0.718209,0.8972884,0.3172331,0,250,0.3172331,1954.908,0,0,0,2.74507,11.69472,37.28403,35.18835,2.095685,71.09978,0,146.9348,0,0,-4.195533e-13,4.263256e-14
tuned,2026-01-05 02:00:00,8,2,22.1162,2928.239,107.5201,2.151905,11.25567,1,1,2049.767,2049.45,116.0814,33.91859,150,1,98.54876,4.943374,0,0,46.50787,0,1447.819,0.7239094,0.9044913,0.3172331,0,250,0.3172331,1933.368,0,0,8.971298,0,11.25567,36.89581,34.80063,2.095176,70.65411,0,156.7837,0,-7.105427e-15,-2.359224e-13,4.263256e-14
tuned,2026-01-05 02:15:00,9,2.25,21.77095,2918.245,117.9325,5.195689,19.48444,1,1,2042.772,2042.454,116.107,33.89299,150,1,99.54557,4.633211,0,0,45.82122,0,1459.046,0.7295231,0.9116703,0.3172331,0,250,0.3172331,1926.347,0,0,18.38697,0.5624785,19.48444,36.76989,34.67425,2.095636,71.89496,0,176.4777,0,-1.421085e-14,2.079448e-13,4.263256e-14
tuned,2026-01-05 02:30:00,10,2.5,21.52158,2936.667,94.67584,6.736535,15.7402,1,1,2055.667,2055.35,116.1024,33.89763,150,1,101.3843,4.689459,0,0,43.92628,0,1469.798,0.734899,0.91874,0.3172331,0,250,0.3172331,1939.247,0,0,0,2.047076,15.7402,37.002,34.90645,2.095553,71.47979,0,146.4908,0,-1.421085e-14,-1.264544e-13,4.263256e-14
tuned,2026-01-05 02:45:00,11,2.75,21.37044,2923.325,95.34514,0,14.53135,1,1,2046.328,2046.011,116.087,33.91299,150,1,100.7744,4.875557,0,0,44.35004,0,1480.654,0.7403271,0.9255103,0.3172331,0,250,0.3172331,1929.924,0,0,0,0,14.53135,36.8339,34.73862,2.095276,71.11487,0,142.2297,0,-1.421085e-14,-1.94178e-13,4.263256e-14
tuned,2026-01-05 03:00:00,12,3,20.92286,2953.292,108.3088,0,15.17027,1,1,2067.304,2066.987,116.1206,33.87945,150,1,100.322,4.46926,0,0,45.20877,0,1491.723,0.7458617,0.9323463,0.3172331,0,250,0.3172331,1950.866,0,0,7.986824,0,15.17027,37.21148,35.1156,2.09588,71.54532,0,156.8679,0,-7.105427e-15,-2.177147e-13,4.263256e-14
tuned,2026-01-05 03:15:00,13,3.25,20.76551,2973.046,110.0514,0,23.00452,1,1,2081.132,2080.815,116.1489,33.85107,150,1,100.9363,4.125471,0,0,44.93819,0,1502.723,0.7513615,0.9393163,0.3172331,0,250,0.3172331,1964.666,0,0,9.115042,0,23.00452,37.46038,35.36399,2.096391,73.07113,0,161.8657,0,-1.421085e-14,-5.140333e-14,4.263256e-14
tuned,2026-01-05 03:30:00,14,3.5,20.48747,3004.844,124.4132,0,25.24639,1,1,2103.391,2103.074,116.1733,33.82674,150,1,101.5874,3.830795,0,0,44.58179,0,1513.632,0.756816,0.9462427,0.3172331,0,250,0.3172331,1986.901,0,0,22.82578,0,25.24639,37.86104,35.76421,2.096829,73.80122,0,186.9769,0,-1.421085e-14,3.548273e-13,4.263256e-14
tuned,2026-01-05 03:45:00,15,3.75,20.29153,3060.632,122.7035,0,26.03778,1,1,2142.443,2142.125,116.1943,33.80565,150,1,103.1091,3.575408,0,0,43.31546,0,1524.223,0.7621113,0.9531118,0.3172331,0,250,0.3172331,2025.931,0,0,19.5944,0,26.03778,38.56397,36.46676,2.097208,74.59911,0,182.9986,0,0,-1.597611e-13,4.263256e-14
tuned,2026-01-05 04:00:00,16,4,20.13479,3035.124,118.6348,0,19.28444,1,1,2124.587,2124.27,116.2128,33.7872,150,1,104.3338,3.351945,0,0,42.31427,0,1534.561,0.7672806,0.9597806,0.3172331,0,250,0.3172331,2008.057,0,0,14.30103,0,19.28444,38.24257,36.14503,2.097541,73.12757,0,170.9244,0,0,4.884981e-14,4.263256e-14
tuned,2026-01-05 04:15:00,17,4.25,20.02247,3028.398,146.9786,0,13.95548,1,1,2119.879,2119.562,116.2291,33.77092,150,1,105.175,3.154772,0,0,41.67021,0,1544.737,0.7723686,0.9662907,0.3172331,0,250,0.3172331,2003.333,0,0,41.80361,0,13.95548,38.15782,36.05999,2.097834,72.13854,0,216.3883,0,0,1.799672e-13,4.263256e-14
tuned,2026-01-05 04:30:00,18,4.5,20.01945,3021.375,153.4467,0,8.445204,1,1,2114.962,2114.645,116.2435,33.75645,150,1,107.4974,2.979507,0,0,39.52305,0,1554.375,0.7771874,0.9726983,0.3172331,0,250,0.3172331,1998.402,0,0,45.94923,0,8.445204,38.06932,35.97123,2.098094,71.12408,0,221.5106,0,-7.105427e-15,-2.775558e-15,4.263256e-14
tuned,2026-01-05 04:45:00,19,4.75,20.11196,3021.005,210.1661,0,13.21516,1,1,2114.703,2114.386,116.2565,33.74351,150,1,109.9158,2.822691,0,0,37.26149,0,1563.445,0.7817227,0.978767,0.3172331,0,250,0.3172331,1998.13,0,0,100.2503,0,13.21516,38.06466,35.96633,2.098327,71.89862,0,316.729,0,0,-1.310063e-13,4.263256e-14
tuned,2026-01-05 05:00:00,20,5,20.06477,3043.339,291.9262,0,10.31328,1,1,2130.337,2130.02,116.2681,33.73185,150,1,114.9283,2.681556,0,0,32.39011,0,1571.297,0.7856484,0.9844786,0.3172331,0,250,0.3172331,2013.752,0,0,176.9978,0,10.31328,38.34607,36.24753,2.098537,71.68607,0,448.6934,0,7.105427e-15,4.38205e-13,4.263256e-14
tuned,2026-01-05 05:15:00,21,5.25,20.22694,3067.844,361.8927,0,10.69351,1,1,2147.491,2147.174,116.2787,33.72131,150,1,123.3568,2.553863,0,0,24.08933,0,1577.072,0.7885359,0.9894226,0.3172331,0,250,0.3172331,2030.895,0,0,238.5359,0,10.69351,38.65484,36.55611,2.098727,72.05227,0,555.579,0,-2.131628e-14,3.350653e-13,4.263256e-14
tuned,2026-01-05 05:30:00,22,5.5,20.13718,3062.34,429.3713,0,12.89218,1,1,2143.638,2143.321,116.2883,33.71173,150,1,134.1993,2.437778,0,0,13.36287,0,1580.164,0.7900821,0.993059,0.3172331,0,250,0.3172331,2027.033,0,0,295.172,0,12.89218,38.58549,36.48659,2.098899,72.33458,0,653.8409,0,-1.421085e-14,-6.805667e-14,4.263256e-14
tuned,2026-01-05 05:45:00,23,5.75,20.19581,3105.108,502.4687,0,22.1124,1,1,2173.576,2173.258,116.297,33.70298,150,1,147.0329,2.331788,0,0,0.6353,0,1580.074,0.7900371,0.9950062,0.3172331,0,250,0.3172331,2056.961,0,0,355.4358,0,22.1124,39.12436,37.0253,2.099057,74.39628,0,761.9193,0,7.105427e-15,3.48277e-13,4.263256e-14
tuned,2026-01-05 06:00:00,24,6,20.34039,3102.354,586.3148,2.574039,28.31278,1,1,2171.648,2171.33,127.2375,36.83988,164.0774,1,161.8427,2.23463,0,0,0,0,1579.826,0.7899128,0.9949496,0.3172331,0,250,0.3172331,2044.093,0,0,424.472,0.3394086,28.31278,39.08966,36.79367,2.295985,78.3425,0,889.4847,0,1.421085e-14,1.256772e-13,4.263256e-14
tuned,2026-01-05 06:15:00,25,6.25,20.39276,3106.447,691.9419,0,26.08221,1,1,2174.513,2174.196,140.4327,40.63717,181.0698,1,178.8216,2.248206,0,0,0,0,1579.577,0.7897884,0.994793,0.3172331,0,250,0.3172331,2033.763,0,0,513.1203,0,26.08221,39.14123,36.60773,2.533498,81.58702,0,1048.307,0,2.842171e-14,1.018075e-13,4.263256e-14
tuned,2026-01-05 06:30:00,26,6.5,20.35073,3093.404,755.8092,4.838436,28.23381,1,1,2165.383,2165.066,155.6991,45.01966,200.7187,1,198.557,2.161737,0,0,0,0,1579.328,0.7896641,0.9946364,0.3172331,0,250,0.3172331,2009.367,0,0,557.2521,2.676699,28.23381,38.97689,36.1686,2.808294,85.88496,0,1137.647,0,-2.131628e-14,-2.331468e-15,4.263256e-14
tuned,2026-01-05 06:45:00,27,6.75,20.30142,3123.947,784.8301,2.382729,17.33674,1,1,2186.763,2186.446,171.7961,49.6608,221.4569,1,219.196,2.260874,0,0,0,0,1579.08,0.7895398,0.9944798,0.3172331,0,250,0.3172331,2014.65,0,0,565.6341,0.1218552,17.33674,39.36174,36.2637,3.098039,88.80587,0,1153.541,0,-1.421085e-14,-4.304335e-13,4.263256e-14
tuned,2026-01-05 07:00:00,28,7,20.32836,3153.252,787.8777,0,20.2606,1,1,2207.277,2206.959,187.4873,54.17515,241.6624,1,239.3972,2.265226,0,0,0,0,1578.831,0.7894155,0.9943233,0.3172331,0,250,0.3172331,2019.472,0,0,548.4805,0,20.2606,39.73098,36.3505,3.380481,93.89462,0,1133.918,0,0,3.936851e-13,4.263256e-14
tuned,2026-01-05 07:15:00,29,7.25,20.45808,3161.611,774.7835,3.077821,16.34512,1,1,2213.128,2212.811,202.1209,58.3765,260.4974,1,258.3103,2.187115,0,0,0,0,1578.582,0.7892912,0.9941667,0.3172331,0,250,0.3172331,2010.69,0,0,516.4732,0.8907063,16.34512,39.8363,36.19242,3.643887,97.29328,0,1087.039,0,-1.421085e-14,4.091172e-13,4.263256e-14
tuned,2026-01-05 07:30:00,30,7.5,20.44084,3118.736,759.0958,5.801529,14.93164,1,1,2183.115,2182.798,215.5113,62.23164,277.7429,1,275.5261,2.216805,0,0,0,0,1578.334,0.789167,0.9940102,0.3172331,0,250,0.3172331,1967.287,0,0,483.5697,3.584724,14.93164,39.29608,35.41116,3.884913,100.1308,0,1040.603,0,1.421085e-14,2.834399e-13,4.263256e-14
tuned,2026-01-05 07:45:00,31,7.75,20.54251,3134.593,675.0478,1.011735,12.40921,1,1,2194.215,2193.898,227.7057,65.75189,293.4576,1,291.1251,2.332441,0,0,0,0,1578.085,0.7890427,0.9938538,0.3172331,0,250,0.3172331,1966.192,0,0,383.9227,0,12.40921,39.49587,35.39146,4.104412,103.2149,0,868.6965,0,0,-2.242651e-13,4.263256e-14
tuned,2026-01-05 08:00:00,32,8,20.66343,3171.281,588.0037,372.2042,20.13473,1,1,2219.897,2219.58,236.9943,68.41956,305.4139,1,303.1227,2.291169,0,0,0,0,1577.837,0.7889185,0.9936973,0.3172331,0,250,0.3172331,1982.585,0,0,284.881,369.913,20.13473,39.95814,35.68654,4.271608,107.4748,0,1344.469,0,2.842171e-14,-4.449774e-13,4.263256e-14
tuned,2026-01-05 08:15:00,33,8.25,20.88743,3179.461,499.6366,369.7303,30.94756,1,1,2225.623,2225.305,251.4783,73.77785,325.2561,1,311.7555,13.50065,0,0,0,0,1577.589,0.7887943,0.9935409,0.3172331,0,250,0.3172331,1973.827,0,0,187.8812,356.2297,30.94756,40.06121,35.52889,4.532319,114.5059,0,1167.603,0,0,2.909895e-13,4.263256e-14
tuned,2026-01-05 08:30:00,34,8.5,21.07912,3197.519,419.6273,371.5139,37.66016,1,1,2238.263,2237.946,263.0413,78.21805,341.2594,1,317.2814,23.978,0,0,0,0,1577.34,0.7886702,0.9933845,0.3172331,0,250,0.3172331,1974.905,0,0,102.346,347.5359,37.66016,40.28874,35.54828,4.740454,120.1157,0,1016.278,0,-1.421085e-14,-7.438494e-14,4.263256e-14
tuned,2026-01-05 08:45:00,35,8.75,21.29917,3230.604,350.2011,377.7967,32.43762,1,1,2261.423,2261.106,272.2037,81.90943,354.1131,1,320.2055,33.90759,0,0,0,0,1577.092,0.788546,0.9932281,0.3172331,0,250,0.3172331,1988.902,0,0,29.99556,343.8891,32.43762,40.70561,35.80023,4.905377,123.201,0,891.3529,0,0,3.93019e-14,4.263256e-14
tuned,2026-01-05 09:00:00,36,9,21.39712,3203.677,311.05,390.0356,32.43872,1,1,2242.574,2242.256,279.4805,85.01829,364.4988,1,321.0388,43.46007,0,0,0,0,1576.844,0.7884219,0.9930717,0.3172331,0,250,0.3172331,1962.776,0,0,0,346.5755,32.43872,40.36632,35.32996,5.03636,125.8498,0,849.5424,0,-1.421085e-14,3.940182e-13,4.263256e-14
tuned,2026-01-05 09:15:00,37,9.25,21.57352,3249.916,257.8197,381.5558,38.14326,1,1,2274.941,2274.624,285.7718,87.82392,373.5958,1,320.7688,52.82698,0,0,0,0,1576.596,0.7882978,0.9929154,0.3172331,0,250,0.3172331,1988.852,0,0,0,328.7288,38.14326,40.94894,35.79934,5.149603,130.1136,0,827.2844,0,0,-1.570966e-13,4.263256e-14
tuned,2026-01-05 09:30:00,38,9.5,21.87716,3224.747,183.2749,379.6199,44.00736,1,1,2257.323,2257.006,290.4893,90.10067,380.59,1,319.1122,61.47773,0,0,0,0,1576.347,0.7881737,0.9927591,0.3172331,0,250,0.3172331,1966.517,0,0,0,318.1421,44.00736,40.63182,35.3973,5.234517,133.029,0,814.8531,0,1.421085e-14,-3.175238e-14,4.263256e-14
tuned,2026-01-05 09:45:00,39,9.75,22.27889,3256.995,132.9468,378.3113,50.67669,1,1,2279.897,2279.579,293.446,91.81846,385.2644,1,315.6292,69.63522,0,0,0,0,1576.099,0.7880496,0.9926028,0.3172331,0,250,0.3172331,1986.133,0,0,0,308.6761,50.67669,41.03814,35.7504,5.287738,136.3072,0,805.0807,0,2.842171e-14,-3.754774e-13,4.263256e-14
tuned,2026-01-05 10:00:00,40,10,22.32643,3298.095,113.5149,377.2525,54.07614,1,1,2308.666,2308.349,295.255,93.15927,388.4143,1,311.0622,77.35212,0,0,0,0,1575.851,0.7879255,0.9924466,0.3172331,0,250,0.3172331,2013.094,0,0,0,299.9004,54.07614,41.55599,36.23569,5.320301,138.7279,0,794.7841,0,0,3.950174e-13,4.263256e-14
tuned,2026-01-05 10:15:00,41,10.25,22.7426,3308.023,104.6801,392.2236,57.84644,1,1,2315.616,2315.299,296.5898,94.32088,390.9107,1,306.2439,84.66677,0,0,0,0,1575.603,0.7878015,0.9922903,0.3172331,0,250,0.3172331,2018.709,0,0,0,307.5568,57.84644,41.68109,36.33676,5.344327,140.7208,0,811.9771,0,-2.842171e-14,2.260414e-13,4.263256e-14
tuned,2026-01-05 10:30:00,42,10.5,23.13872,3342.987,104.0004,395.4359,72.38042,1,1,2340.091,2339.773,297.9451,95.48926,393.4343,1,301.4448,91.98955,0,0,0,0,1575.355,0.7876775,0.9921341,0.3172331,0,250,0.3172331,2041.828,0,0,0,303.4463,72.38042,42.12163,36.75291,5.368722,144.9299,0,813.3048,0,0,-2.073897e-13,4.263256e-14
tuned,2026-01-05 10:45:00,43,10.75,23.46268,3374.705,89.64666,397.0157,76.11124,1,1,2362.293,2361.976,299.2769,96.62261,395.8995,1,296.8531,99.04644,0,0,0,0,1575.107,0.7875535,0.9919779,0.3172331,0,250,0.3172331,2062.699,0,0,0,297.9693,76.11124,42.52128,37.12859,5.392694,147.1768,0,808.3507,0,-1.421085e-14,-2.293721e-13,4.263256e-14
tuned,2026-01-05 11:00:00,44,11,23.72085,3377.829,86.02328,405.6317,90.3328,1,1,2364.48,2364.163,300.3198,97.64255,397.9623,1,292.1438,105.8185,0,0,0,0,1574.859,0.7874295,0.9918218,0.3172331,0,250,0.3172331,2063.843,0,0,0,299.8132,90.3328,42.56065,37.14918,5.411466,150.8062,0,818.7902,0,0,-7.305268e-14,4.263256e-14
tuned,2026-01-05 11:15:00,45,11.25,23.9053,3385.589,71.31365,412.3113,98.97228,1,1,2369.913,2369.595,301.3866,98.65776,400.0444,1,287.5634,112.481,0,0,0,0,1574.611,0.7873056,0.9916656,0.3172331,0,250,0.3172331,2068.209,0,0,0,299.8303,98.97228,42.65843,37.22776,5.430669,153.4949,0,824.1972,0,-2.842171e-14,2.919887e-14,4.263256e-14
tuned,2026-01-05 11:30:00,46,11.5,24.32174,3424.248,63.25304,417.5384,109.1421,1,1,2396.974,2396.656,302.2595,99.60182,401.8613,1,282.8623,118.999,0,0,0,0,1574.363,0.7871816,0.9915095,0.3172331,0,250,0.3172331,2094.397,0,0,0,298.5393,109.1421,43.14552,37.69914,5.446381,156.8794,0,828.7392,0,-1.421085e-14,-1.54543e-13,4.263256e-14
tuned,2026-01-05 11:45:00,47,11.75,24.80066,3445.047,71.0819,426.6198,124.8332,1,1,2411.533,2411.216,303.0393,100.5014,403.5407,1,278.1898,125.3509,0,0,0,0,1574.115,0.7870577,0.9913534,0.3172331,0,250,0.3172331,2108.177,0,0,0,301.2689,124.8332,43.4076,37.94718,5.460417,161.0554,0,841.7997,0,1.421085e-14,5.395684e-14,4.263256e-14
tuned,2026-01-05 12:00:00,48,12,25.25423,3470.628,91.61968,420.5482,142.4334,1,1,2429.44,2429.123,304.0445,101.4579,405.5024,1,273.875,131.6274,0,0,0,0,1573.868,0.7869338,0.9911974,0.3172331,0,250,0.3172331,2125.078,0,0,0,288.9208,142.4334,443.9738,388.3525,55.62131,515.8396,0,1530.068,0,2.842171e-14,4.242162e-13,4.263256e-14
tuned,2026-01-05 12:15:00,49,12.25,25.63921,3487.845,74.01033,419.0828,154.5217,1,1,2441.491,2441.174,305.2482,102.431,407.6792,1,270.1555,137.5237,0,0,0,0,1573.62,0.7868099,0.9910414,0.3172331,0,250,0.3172331,2135.926,0,0,0,281.5591,154.5217,449.656,393.3792,56.27681,524.2688,0,1534.227,0,-2.842171e-14,-1.835199e-13,4.263256e-14
tuned,2026-01-05 12:30:00,50,12.5,25.89437,3478.646,94.94199,416.5232,158.5464,1,1,2435.052,2434.735,306.11,103.2775,409.3875,1,266.2326,143.1549,0,0,0,0,1573.372,0.7866861,0.9908853,0.3172331,0,250,0.3172331,2128.625,0,0,0,273.3683,158.5464,450.8004,394.0716,56.72877,526.7008,0,1524.962,0,-2.842171e-14,-1.795231e-13,4.263256e-14
tuned,2026-01-05 12:45:00,51,12.75,25.94163,3460.012,90.92239,423.3723,164.7944,1,1,2422.009,2421.691,307.2218,104.1672,411.389,1,262.874,148.5151,0,0,0,0,1573.124,0.7865622,0.9907294,0.3172331,0,250,0.3172331,2114.47,0,0,0,274.8572,164.7944,448.8176,391.8282,56.98945,526.5332,0,1527.195,0,-1.421085e-14,2.071676e-13,4.263256e-14
tuned,2026-01-05 13:00:00,52,13,26.14316,3446.274,79.57142,421.0987,172.9573,1,1,2412.392,2412.075,308.3223,105.0457,413.368,1,259.5672,153.8008,0,0,0,0,1572.877,0.7864384,0.9905734,0.3172331,0,250,0.3172331,2103.753,0,0,0,267.298,172.9573,448.8796,391.4503,57.42929,528.6786,0,1518.446,0,0,-1.608713e-13,4.263256e-14
tuned,2026-01-05 13:15:00,53,13.25,26.42506,3427.493,94.01712,418.0233,180.3507,1,1,2399.245,2398.928,309.1851,105.8301,415.0152,1,256.1711,158.8441,0,0,0,0,1572.629,0.7863146,0.9904175,0.3172331,0,250,0.3172331,2089.743,0,0,0,259.1792,180.3507,449.0242,391.1001,57.92406,530.6833,0,1508.451,0,0,3.076428e-13,4.263256e-14
tuned,2026-01-05 13:30:00,54,13.5,26.44641,3395.519,90.01777,419.3502,187.1315,1,1,2376.863,2376.546,310.1842,106.6278,416.812,1,253.1682,163.6437,0,0,0,0,1572.382,0.7861908,0.9902615,0.3172331,0,250,0.3172331,2066.362,0,0,0,255.7064,187.1315,445.0309,386.8943,58.13659,528.5596,0,1498.213,0,-5.684342e-14,-4.3332e-13,4.263256e-14
tuned,2026-01-05 13:45:00,55,13.75,26.68182,3403.86,94.06656,419.1161,195.2596,1,1,2382.702,2382.385,311.1072,107.3876,418.4948,1,250.2018,168.293,0,0,0,0,1572.134,0.786067,0.9901057,0.3172331,0,250,0.3172331,2071.278,0,0,0,250.8231,195.2596,448.2978,389.7043,58.59351,533.8293,0,1500.328,0,-5.684342e-14,1.183498e-13,4.263256e-14
tuned,2026-01-05 14:00:00,56,14,26.91282,3401.712,91.94843,422.0945,207.6633,1,1,2381.199,2380.881,312.0505,108.1351,420.1857,1,247.4137,172.7719,0,0,0,0,1571.887,0.7859433,0.9899498,0.3172331,0,250,0.3172331,2068.831,0,0,0,249.3226,207.6633,450.1669,391.1136,59.0533,538.5076,0,1507.097,0,-5.684342e-14,-8.193446e-14,4.263256e-14
tuned,2026-01-05 14:15:00,57,14.25,27.16862,3422.079,91.19154,423.7804,210.1659,1,1,2395.455,2395.138,312.9682,108.8641,421.8323,1,244.6863,177.146,0,0,0,0,1571.639,0.7858196,0.989794,0.3172331,0,250,0.3172331,2082.17,0,0,0,246.6344,210.1659,455.284,395.7405,59.54352,544.5491,0,1514.542,0,2.842171e-14,-3.501643e-13,4.263256e-14
tuned,2026-01-05 14:30:00,58,14.5,27.16893,3429.304,91.30881,418.61,207.3415,1,1,2400.513,2400.195,313.8642,109.5739,423.4381,1,242.0398,181.3983,0,0,0,0,1571.392,0.7856959,0.9896381,0.3172331,0,250,0.3172331,2086.331,0,0,0,237.2116,207.3415,456.2483,396.534,59.71421,545.5159,0,1500.222,0,2.842171e-14,-1.110223e-15,4.263256e-14
tuned,2026-01-05 14:45:00,59,14.75,27.22906,3447.603,102.7441,413.6398,213.2479,1,1,2413.322,2413.005,314.6706,110.2333,424.9039,1,239.485,185.4189,0,0,0,0,1571.144,0.7855722,0.9894823,0.3172331,0,250,0.3172331,2098.334,0,0,0,228.2209,213.2479,459.2602,399.3174,59.94284,550.1322,0,1493.946,0,-2.842171e-14,-1.683098e-13,4.263256e-14
tuned,2026-01-05 15:00:00,60,15,27.30866,3478.172,93.67017,407.7372,218.0858,1,1,2434.72,2434.403,315.5406,110.888,426.4286,1,237.206,189.2226,0,0,0,0,1570.897,0.7854485,0.9893266,0.3172331,0,250,0.3172331,2118.862,0,0,0,218.5146,218.0858,464.1056,403.8969,60.20872,556.3563,0,1489.65,0,-1.421085e-14,-1.656453e-13,4.263256e-14
tuned,2026-01-05 15:15:00,61,15.25,27.28201,3448.232,119.7475,404.5589,222.9969,1,1,2413.762,2413.445,316.1994,111.4583,427.6577,1,234.853,192.8048,0,0,0,0,1570.65,0.7853249,0.9891708,0.3172331,0,250,0.3172331,2097.246,0,0,0,211.7541,222.9969,459.8537,399.5531,60.30061,553.4953,0,1472.266,0,2.842171e-14,-2.158274e-13,4.263256e-14
tuned,2026-01-05 15:30:00,62,15.5,27.6235,3439.162,136.8295,414.449,223.717,1,1,2407.414,2407.096,317.128,112.0886,429.2166,1,232.9964,196.2201,0,0,0,0,1570.402,0.7852012,0.9890151,0.3172331,0,250,0.3172331,2089.968,0,0,0,218.2288,223.717,461.9501,401.0366,60.91344,556.0535,0,1488.552,0,1.421085e-14,3.68483e-13,4.263256e-14
tuned,2026-01-05 15:45:00,63,15.75,27.65811,3425.48,151.9231,409.173,226.7489,1,1,2397.836,2397.519,318.3467,112.8074,431.1541,1,231.47,199.6841,0,0,0,0,1570.155,0.7850776,0.9888594,0.3172331,0,250,0.3172331,2079.172,0,0,0,209.4889,226.7489,460.4487,399.2567,61.19199,555.606,0,1472.58,0,-4.263256e-14,-4.52971e-13,4.263256e-14
tuned,2026-01-05 16:00:00,64,16,27.78761,3399.053,165.6823,400.4447,225.1267,1,1,2379.337,2379.02,319.6532,113.5312,433.1844,1,230.227,202.9574,0,0,0,0,1569.908,0.7849541,0.9887038,0.3172331,0,250,0.3172331,2059.366,0,0,0,197.4873,225.1267,458.1496,396.5382,61.61141,553.4183,0,1447.502,0,0,-1.730838e-13,4.263256e-14
tuned,2026-01-05 16:15:00,65,16.25,27.82637,3366.53,182.7212,402.9349,220.6753,1,1,2356.571,2356.254,320.9907,114.239,435.2297,1,229.2341,205.9956,0,0,0,0,1569.661,0.7848305,0.9885481,0.3172331,0,250,0.3172331,2035.263,0,0,0,196.9392,220.6753,454.1387,392.219,61.91978,548.9847,0,1437.689,0,-2.842171e-14,7.871481e-14,4.263256e-14
tuned,2026-01-05 16:30:00,66,16.5,28.09102,3367.535,221.4748,395.8791,214.6412,1,1,2357.274,2356.957,322.5143,114.9945,437.5089,1,228.5293,208.9796,0,0,0,0,1569.414,0.7847069,0.9883925,0.3172331,0,250,0.3172331,2034.443,0,0,0,186.8995,214.6412,456.8372,394.2728,62.56441,550.8646,0,1424.131,0,-2.842171e-14,8.271162e-14,4.263256e-14
tuned,2026-01-05 16:45:00,67,16.75,28.30402,3369.586,258.1562,378.1828,206.2387,1,1,2358.71,2358.393,324.3686,115.8245,440.1931,1,228.424,211.7691,0,0,0,0,1569.167,0.7845834,0.9882369,0.3172331,0,250,0.3172331,2034.024,0,0,29.7322,166.4137,206.2387,459.2005,395.9898,63.21078,551.9654,0,1442.282,0,0,-3.803624e-13,4.263256e-14
tuned,2026-01-05 17:00:00,68,17,28.4106,3354.178,292.8599,376.4541,203.424,1,1,2347.925,2347.607,326.4067,116.671,443.0776,1,228.8613,214.2164,0,0,0,0,1568.92,0.7844599,0.9880813,0.3172331,0,250,0.3172331,2021.201,0,0,63.99869,162.2378,203.424,458.1464,394.3934,63.75306,550.7581,0,1491.774,0,-4.263256e-14,2.901013e-13,4.263256e-14
tuned,2026-01-05 17:15:00,69,17.25,28.13248,3358.606,338.4629,374.6752,187.0842,1,1,2351.024,2350.707,328.7588,117.5976,446.3564,1,229.7888,216.5676,0,0,0,0,1568.673,0.7843364,0.9879258,0.3172331,0,250,0.3172331,2021.948,0,0,108.6741,158.1076,187.0842,456.029,392.198,63.831,546.0844,0,1552.367,0,-2.842171e-14,5.739853e-14,4.263256e-14
tuned,2026-01-05 17:30:00,70,17.5,28.13714,3352.204,407.8055,379.62,185.8159,1,1,2346.543,2346.226,331.5321,118.6355,450.1676,1,231.3413,218.8263,0,0,0,0,1568.426,0.7842129,0.9877703,0.3172331,0,250,0.3172331,2014.694,0,0,176.4643,160.7937,185.8159,455.205,390.8297,64.37533,545.5115,0,1672.793,0,-1.421085e-14,-3.865797e-13,4.263256e-14
tuned,2026-01-05 17:45:00,71,17.75,28.20897,3360.461,478.1111,382.4532,170.9399,1,1,2352.323,2352.005,335.034,119.8837,454.9177,1,233.8267,221.091,0,0,0,0,1568.179,0.7840895,0.9876148,0.3172331,0,250,0.3172331,2016.971,0,0,244.2844,161.3622,170.9399,457.0267,391.8722,65.15453,544.9673,0,1789.675,0,-2.842171e-14,-3.487211e-13,4.263256e-14
tuned,2026-01-05 18:00:00,72,18,28.30629,3339.636,544.9046,9.378483,159.1841,1,1,2337.745,2337.428,339.2243,121.3273,460.5517,1,237.2195,223.3322,0,0,0,0,1567.932,0.7839661,0.9874593,0.3172331,0,250,0.3172331,1998.204,0,0,307.6851,0,159.1841,455.1411,389.0349,66.10615,541.3542,0,1613.465,0,2.842171e-14,-4.52971e-14,4.263256e-14
tuned,2026-01-05 18:15:00,73,18.25,28.17611,3322.051,586.6571,12.91343,150.5434,1,1,2325.435,2325.118,340.4634,121.3722,461.8357,1,241.4344,220.4013,0,0,0,0,1567.685,0.7838426,0.9873039,0.3172331,0,250,0.3172331,1984.655,0,0,345.2228,0,150.5434,451.4858,385.3229,66.16293,535.9232,0,1667.356,0,2.842171e-14,3.08531e-13,4.263256e-14
tuned,2026-01-05 18:30:00,74,18.5,28.34981,3328.177,652.9838,5.745912,143.7371,1,1,2329.724,2329.407,342.1404,121.5565,463.6969,1,246.0996,217.5974,0,0,0,0,1567.438,0.7837192,0.9871484,0.3172331,0,250,0.3172331,1987.266,0,0,406.8843,0,143.7371,454.0026,387.2666,66.73609,536.8337,0,1775.543,0,-2.842171e-14,-4.117817e-13,4.263256e-14
tuned,2026-01-05 18:45:00,75,18.75,28.09713,3291.657,684.582,0,135.2434,1,1,2304.16,2303.843,344.3931,121.9043,466.2974,1,251.5247,214.7727,0,0,0,0,1567.192,0.7835959,0.986993,0.3172331,0,250,0.3172331,1959.45,0,0,433.0573,0,135.2434,446.6019,379.7887,66.81319,527.9064,0,1802.837,0,-2.842171e-14,3.080869e-13,4.263256e-14
tuned,2026-01-05 19:00:00,76,19,27.91871,3281.089,726.1695,0,129.0452,1,0,2296.762,2296.445,0,0,0,0,0,0,0,0,0,469.1695,1449.653,0.7248263,0.9868377,0.3172331,0,250,0.3172331,2296.445,0,0,468.9467,0,129.0452,443.481,443.4197,0.06125442,468.337,0,1745.607,0,0,1.513234e-13,4.263256e-14
tuned,2026-01-05 19:15:00,77,19.25,27.93547,3282.604,748.7036,0,128.8347,0,0,2297.823,2297.506,0,0,0,0,0,0,0,0,0,472.5072,1331.298,0.6656488,0.912825,0.3172331,0,250,0.3172331,2297.506,0,0,485.3905,0,128.8347,443.8437,443.7825,0.06127623,0,468.668,3414.973,0,0,-2.454703e-13,4.263256e-14
tuned,2026-01-05 19:30:00,78,19.5,27.82193,3278.611,746.8637,1.009494,123.2328,0,0,2295.028,2294.711,0,0,0,0,0,0,0,0,0,476.0482,1212.076,0.606038,0.8382986,0.3172331,0,250,0.3172331,2294.711,0,0,477.3277,0,123.2328,442.2371,442.176,0.06112877,0,465.9221,3385.962,0,0,1.924017e-13,4.263256e-14
tuned,2026-01-05 19:45:00,79,19.75,27.94944,3270.917,741.8049,0,108.2682,0,0,2289.642,2289.325,0,0,0,0,0,0,0,0,0,479.489,1092.013,0.5460065,0.7632265,0.3172331,0,250,0.3172331,2289.325,0,0,466.2268,0,108.2682,442.3949,442.3336,0.06129442,0,463.2527,3352.131,0,0,-4.42979e-14,4.263256e-14
tuned,2026-01-05 20:00:00,80,20,27.82495,3257.104,721.785,1.100669,95.96735,0,0,2279.973,2279.655,0,0,0,0,0,0,0,0,0,482.768,971.1491,0.4855745,0.6876245,0.3172331,0,250,0.3172331,2279.655,0,0,440.3791,0,95.96735,439.3641,439.303,0.06113268,0,457.7964,3277.534,0,0,1.650902e-13,4.263256e-14
tuned,2026-01-05 20:15:00,81,20.25,27.58161,3221.41,672.0551,3.079096,83.60512,0,0,2254.987,2254.67,0,0,0,0,0,0,0,0,0,485.7324,849.5631,0.4247815,0.6115183,0.3172331,0,250,0.3172331,2254.67,0,0,385.2124,0,83.60512,432.3193,432.2585,0.06081896,0,448.287,3130.07,0,0,1.448841e-13,4.263256e-14
tuned,2026-01-05 20:30:00,82,20.5,27.36171,3221.645,620.2527,0,76.38499,0,0,2255.151,2254.834,0,0,0,0,0,0,0,0,0,488.0422,727.4188,0.3637094,0.5349574,0.3172331,0,250,0.3172331,2254.834,0,0,328.7123,0,76.38499,430.355,430.2945,0.06053822,0,444.8712,3013.82,0,0,-1.934009e-13,4.263256e-14
tuned,2026-01-05 20:45:00,83,20.75,27.0394,3183.326,546.2888,3.0116,63.15946,0,0,2228.328,2228.011,0,0,0,0,0,0,0,0,0,489.6351,604.8955,0.3024478,0.458045,0.3172331,0,250,0.3172331,2228.011,0,0,250.788,0,63.15946,422.3785,422.3184,0.06013138,0,434.2902,2821.206,0,0,-5.256906e-14,4.263256e-14
tuned,2026-01-05 21:00:00,84,21,26.68528,3152.8,522.2794,1.141299,52.17983,0,0,2206.96,2206.643,0,0,0,0,0,0,0,0,0,490.3454,482.214,0.241107,0.3808939,0.3172331,0,250,0.3172331,2206.643,0,0,223.793,0,52.17983,415.2621,415.2024,0.05969065,0,425.0206,2723.656,0,0,2.7367e-14,4.263256e-14
tuned,2026-01-05 21:15:00,85,21.25,26.57274,3131.739,440.045,0,49.57642,0,0,2192.217,2191.9,0,0,0,0,0,0,0,0,0,490.7345,359.4544,0.1797272,0.3036431,0.3172331,0,250,0.3172331,2191.9,0,0,138.9258,0,49.57642,411.5296,411.47,0.05955194,0,420.7767,2553.919,0,0,-2.947642e-14,4.263256e-14
tuned,2026-01-05 21:30:00,86,21.5,26.44437,3131.8,383.7633,0,45.68339,0,0,2192.26,2191.943,0,0,0,0,0,0,0,0,0,490.1451,236.8616,0.1184308,0.2263432,0.3172331,0,250,0.3172331,2191.943,0,0,81.0286,0,45.68339,410.4496,410.3902,0.0593945,0,418.9433,2443.963,0,0,2.289835e-14,4.263256e-14
tuned,2026-01-05 21:45:00,87,21.75,26.40026,3156.58,326.4653,6.280816,44.85566,0,0,2209.606,2209.289,250.0099,91.61516,341.6251,1,156.3688,185.2563,0,0,0,147.2972,200,0.1,0.1491483,0.3172331,0,250,0.3172331,1959.279,0,0,22.79933,0,44.85566,413.3217,366.4963,46.82538,0,466.502,2605.09,0,-4.263256e-14,2.275957e-15,4.263256e-14
tuned,2026-01-05 22:00:00,88,22,26.08076,3168.064,289.0544,9.075503,43.52674,0,0,2217.645,2217.328,363.2879,123.9856,487.2735,1,303.9251,183.2225,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1854.04,0,0,0,0,43.52674,412.1162,344.5456,67.57058,0,476.62,2621.41,0,0,0,4.263256e-14
tuned,2026-01-05 22:15:00,89,22.25,26.07487,3174.96,233.9773,9.411011,32.42412,0,0,2222.472,2222.155,361.8002,123.3495,485.1497,1,303.758,181.2657,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1860.355,0,0,0,0,32.42412,412.9635,345.6775,67.286,0,475.0519,2612.785,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-05 22:30:00,90,22.5,25.80409,3165.188,211.4144,6.320667,31.66293,0,0,2215.631,2215.314,359.8728,122.5921,482.4649,1,302.9827,179.3562,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1855.441,0,0,0,0,31.66293,409.4264,342.8669,66.55949,0,471.31,2592.205,0,5.684342e-14,0,4.263256e-14
tuned,2026-01-05 22:45:00,91,22.75,25.77224,3143.331,197.6782,0,30.47626,0,0,2200.332,2200.015,357.7716,121.7855,479.5571,1,301.9764,177.4548,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1842.243,0,0,0,0,30.47626,406.3362,340.2077,66.12841,0,467.6213,2571.917,0,0,0,4.263256e-14
tuned,2026-01-05 23:00:00,92,23,25.47366,3099.988,171.5625,0,32.52375,0,1,2169.992,2169.674,743.7532,232.6155,976.3687,2,300.8428,175.5259,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1425.921,0,0,0,0,32.52375,398.3173,261.7379,136.5794,0,500.3233,2751.778,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-05 23:15:00,93,23.25,25.13487,3071.585,142.921,0,30.29855,1,1,2150.109,2149.792,741.3637,231.7274,973.0912,2,299.4526,173.6385,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1408.428,0,0,0,0,30.29855,391.9863,256.7705,135.2158,494.0216,0,988.0432,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-05 23:30:00,94,23.5,24.92484,3065.97,135.8331,0,24.99278,1,1,2146.179,2145.862,738.7885,230.7902,969.5787,2,297.7874,171.7913,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1407.073,0,0,0,0,24.99278,38.63123,25.32732,13.3039,260.6549,0,521.3098,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-05 23:45:00,95,23.75,24.81614,3099.353,105.9089,0,21.80455,1,1,2169.547,2169.23,736.2095,229.8561,966.0656,2,296.0826,169.983,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1433.02,0,0,0,0,21.80455,39.05185,25.79437,13.25748,259.6004,0,519.2008,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-06 00:00:00,96,0,24.59347,3097.956,103.5771,0,20.6962,1,1,2168.57,2168.252,468.2371,134.6974,602.9345,2,102.9345,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1700.015,0,0,0.6426026,0,20.6962,39.03425,30.60027,8.433978,169.0303,0,339.1691,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-06 00:15:00,97,0.25,24.27562,3091.41,118.3229,0,20.22586,1,1,2163.987,2163.67,455.5923,131.0599,586.6522,2,86.65218,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1708.078,0,0,31.67076,0,20.22586,38.95177,30.7454,8.206371,165.4302,0,385.4925,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-06 00:30:00,98,0.5,23.86384,3090.955,113.3423,0,18.1314,1,1,2163.669,2163.351,465.2637,134.4539,599.7176,2,93.96274,5.754902,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1698.088,0,0,19.37952,0,18.1314,38.94604,30.56558,8.380458,168.2428,0,369.9154,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-06 00:45:00,99,0.75,23.45092,3043.225,75.61878,2.077258,16.31398,1,1,2130.257,2129.94,470.1154,135.564,605.6794,2,102.6108,3.068588,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1659.825,0,0,0,0,16.31398,38.34463,29.87685,8.467787,168.3179,0,336.6357,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-06 01:00:00,100,1,23.29328,3021.464,70.67315,2.315165,17.00525,1,1,2115.025,2114.708,464.239,134.1096,598.3486,2,93.05983,5.288769,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1650.469,0,0,0,0,17.00525,38.07045,29.70844,8.362013,166.8078,0,333.6156,0,-5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-06 01:15:00,101,1.25,23.20383,3032.685,76.81702,2.177752,16.54492,1,1,2122.879,2122.562,115.7643,34.2357,150,1,101.4898,8.78426,0,0,39.72593,0,1333.732,0.6668659,0.8337089,0.3172331,0,250,0.3172331,2006.798,0,0,0,0,16.54492,38.21183,36.12236,2.089468,73.26192,0,146.5238,0,-1.421085e-14,1.709743e-13,4.263256e-14
tuned,2026-01-06 01:30:00,102,1.5,22.9692,3053.92,76.00015,3.828745,14.96307,1,1,2137.744,2137.427,115.7213,34.27871,150,1,110.5182,9.305163,0,0,30.17664,0,1341.066,0.670533,0.8398313,0.3172331,0,250,0.3172331,2021.705,0,0,0,0,14.96307,38.47939,36.39069,2.088693,73.28378,0,146.5676,0,7.105427e-15,-2.315925e-13,4.263256e-14
tuned,2026-01-06 01:45:00,103,1.75,22.62425,3031.161,54.4913,4.603843,25.16927,1,1,2121.812,2121.495,115.8831,34.1169,150,1,97.16199,7.34531,0,0,45.4927,0,1352.228,0.676114,0.8444496,0.3172331,0,250,0.3172331,2005.612,0,0,0,0,25.16927,38.19262,36.10102,2.091606,74.58657,0,149.1731,0,-1.421085e-14,3.469447e-13,4.263256e-14
tuned,2026-01-06 02:00:00,104,2,22.54305,3041.065,49.00039,2.654889,26.86391,1,1,2128.745,2128.428,116.3119,33.68813,150,1,107.5201,2.151905,0,0,40.32804,0,1362.097,0.6810486,0.8514781,0.3172331,0,250,0.3172331,2012.116,0,0,0,0.5029839,26.86391,38.31742,36.21809,2.099324,74.5618,0,149.9912,0,-7.105427e-15,9.436896e-15,4.263256e-14
tuned,2026-01-06 02:15:00,105,2.25,22.18945,2991.904,73.8608,0,23.09389,1,1,2094.333,2094.015,116.0606,33.93943,150,1,117.9325,5.195689,0,0,26.87177,0,1368.601,0.6843003,0.8576926,0.3172331,0,250,0.3172331,1977.955,0,0,0,0,23.09389,37.69799,35.60319,2.094801,73.51804,0,147.0361,0,1.421085e-14,-1.378897e-13,4.263256e-14
tuned,2026-01-06 02:30:00,106,2.5,21.92213,3011.592,81.16789,1.563126,21.13661,1,1,2108.114,2107.797,115.9334,34.06664,150,1,94.67584,6.736535,0,0,48.58763,0,1380.532,0.6902661,0.8617878,0.3172331,0,250,0.3172331,1991.864,0,0,0,0,21.13661,37.94606,35.85355,2.092511,73.54036,0,147.0807,0,-1.421085e-14,-2.764455e-14,4.263256e-14
tuned,2026-01-06 02:45:00,107,2.75,21.84034,3050.578,49.28981,4.4343,20.48986,1,1,2135.405,2135.088,116.4895,33.51046,150,1,95.34514,0,0,0,54.65486,0,1393.979,0.6969893,0.8693008,0.3172331,0,250,0.3172331,2018.598,0,0,0,4.4343,20.48986,38.43729,36.33476,2.102522,73.34922,0,154.3476,0,-1.421085e-14,1.404432e-13,4.263256e-14
tuned,2026-01-06 03:00:00,108,3,21.39545,3042.589,79.0278,1.539967,14.45221,1,1,2129.812,2129.495,116.4895,33.51046,150,1,108.3088,0,0,0,41.69121,0,1404.182,0.7020909,0.8777678,0.3172331,0,250,0.3172331,2013.005,0,0,0,1.539967,14.45221,38.33662,36.2341,2.102522,72.19554,0,147.0475,0,-1.421085e-14,8.337775e-14,4.263256e-14
tuned,2026-01-06 03:15:00,109,3.25,21.30968,3026.823,84.90348,7.267271,11.88566,1,1,2118.776,2118.459,116.4895,33.51046,150,1,110.0514,0,0,0,39.94862,0,1413.948,0.706974,0.8841927,0.3172331,0,250,0.3172331,2001.97,0,0,0,7.267271,11.88566,38.13797,36.03545,2.102522,71.55841,0,155.6529,0,0,-6.761258e-14,4.263256e-14
tuned,2026-01-06 03:30:00,110,3.5,21.10983,3095.721,94.20625,0,5.555155,1,1,2167.004,2166.687,116.4895,33.51046,150,1,124.4132,0,0,0,25.58681,0,1420.122,0.710061,0.8903423,0.3172331,0,250,0.3172331,2050.198,0,0,0,0,5.555155,39.00608,36.90356,2.102522,71.35113,0,142.7023,0,0,-2.313705e-13,4.263256e-14
tuned,2026-01-06 03:45:00,111,3.75,21.01396,3087.509,89.61057,3.320574,3.804034,1,1,2161.256,2160.939,116.4895,33.51046,150,1,122.7035,0,0,0,27.29647,0,1426.723,0.7133613,0.8942301,0.3172331,0,250,0.3172331,2044.449,0,0,0,3.320574,3.804034,38.90261,36.80009,2.102522,70.95112,0,147.6302,0,-1.421085e-14,4.249934e-13,4.263256e-14
tuned,2026-01-06 04:00:00,112,4,20.9073,3114.74,119.5449,0,8.570657,1,1,2180.318,2180.001,116.4895,33.51046,150,1,118.6348,0,0,0,31.36519,0,1434.339,0.7171697,0.8983863,0.3172331,0,250,0.3172331,2063.511,0,0,0.9101342,0,8.570657,39.24573,37.14321,2.102522,72.09406,0,145.7581,0,-1.421085e-14,-2.212674e-13,4.263256e-14
tuned,2026-01-06 04:15:00,113,4.25,20.85078,3087.963,135.667,0,2.15893,1,1,2161.574,2161.257,116.4895,33.51046,150,1,146.9786,0,0,0,3.021372,0,1434.869,0.7174345,0.9031825,0.3172331,0,250,0.3172331,2044.767,0,0,0,0,2.15893,38.90833,36.80581,2.102522,70.67872,0,141.3574,0,0,-1.859624e-13,4.263256e-14
tuned,2026-01-06 04:30:00,114,4.5,20.87206,3054.719,168.6042,0,6.304395,1,1,2138.303,2137.986,119.1662,34.28046,153.4467,1,153.4467,0,0,0,0,0,1434.643,0.7173215,0.9035159,0.3172331,0,250,0.3172331,2018.82,0,0,15.1575,0,6.304395,38.48945,36.33875,2.150702,71.67805,0,169.5028,0,0,8.704149e-14,4.263256e-14
tuned,2026-01-06 04:45:00,115,4.75,20.71767,3021.286,200.7033,0,7.5082,1,1,2114.9,2114.583,163.2143,46.95175,210.1661,1,210.1661,0,0,0,0,0,1434.417,0.7172086,0.9033737,0.3172331,0,250,0.3172331,1951.369,0,0,0,0,7.5082,38.0682,35.12463,2.943568,83.33382,0,166.6676,0,-2.131628e-14,1.115774e-13,4.263256e-14
tuned,2026-01-06 05:00:00,116,5,20.86284,3058.085,233.7451,0,5.730573,1,1,2140.66,2140.343,226.709,65.2172,291.9262,1,291.9262,0,0,0,0,0,1434.191,0.7170957,0.9032315,0.3172331,0,250,0.3172331,1913.634,0,0,0,0,5.730573,38.53188,34.4454,4.086472,100.6249,0,201.2498,0,-1.421085e-14,-2.552403e-13,4.263256e-14
tuned,2026-01-06 05:15:00,117,5.25,20.92979,3024.334,334.1477,0,13.11429,1,1,2117.034,2116.717,281.0448,80.84795,361.8927,1,361.8927,0,0,0,0,0,1433.966,0.7169828,0.9030893,0.3172331,0,250,0.3172331,1835.672,0,0,0,0,13.11429,38.10661,33.0421,5.064516,116.095,0,232.1899,0,-1.421085e-14,8.992806e-15,4.263256e-14
tuned,2026-01-06 05:30:00,118,5.5,21.02564,2991.038,400.3994,0,15.05322,1,1,2093.727,2093.409,333.4485,95.92288,429.3713,1,429.3713,0,0,0,0,0,1433.74,0.7168699,0.9029471,0.3172331,0,250,0.3172331,1759.961,0,0,0,0,15.05322,37.68708,31.6793,6.007783,130.1376,0,260.2752,0,-4.263256e-14,1.089129e-13,4.263256e-14
tuned,2026-01-06 05:45:00,119,5.75,21.17668,3000.412,479.7363,0,14.14716,1,1,2100.289,2099.971,390.2157,112.2531,502.4687,2,502.4687,0,0,0,0,0,1433.514,0.7167571,0.902805,0.3172331,0,250,0.3172331,1709.756,0,0,0,0,14.14716,37.8052,30.7756,7.029592,145.4182,0,290.8363,0,0,1.588729e-13,4.263256e-14
tuned,2026-01-06 06:00:00,120,6,21.29148,3015.735,569.9674,6.657724,19.94297,1,1,2111.014,2110.697,457.1167,131.7721,588.8888,2,586.3148,2.574039,0,0,0,0,1433.288,0.7166442,0.9026629,0.3172331,0,250,0.3172331,1653.58,0,0,0,4.083685,19.94297,37.99826,29.76445,8.233811,164.9122,0,336.8687,0,0,2.73559e-13,4.263256e-14
tuned,2026-01-06 06:15:00,121,6.25,21.4271,3033.245,661.3783,0.8457501,22.78606,1,1,2123.271,2122.954,537.3599,154.5819,691.9419,2,691.9419,0,0,0,0,0,1433.063,0.7165314,0.9025208,0.3172331,0,250,0.3172331,1585.594,0,0,0,0.8457501,22.78606,38.21888,28.54069,9.678189,186.9893,0,375.4374,0,0,-3.409495e-13,4.263256e-14
tuned,2026-01-06 06:30:00,122,6.5,21.47604,3026.262,715.1603,3.14123,20.26009,1,1,2118.384,2118.066,590.3171,170.3305,760.6476,2,755.8092,4.838436,0,0,0,0,1432.837,0.7164186,0.9023787,0.3172331,0,250,0.3172331,1527.749,0,0,0,0,20.26009,38.13091,27.49949,10.63142,201.2711,0,402.5422,0,-2.842171e-14,2.503553e-13,4.263256e-14
tuned,2026-01-06 06:45:00,123,6.75,21.34419,3034.091,764.8572,0,12.78865,1,1,2123.864,2123.546,611.1503,176.0625,787.2128,2,784.8301,2.382729,0,0,0,0,1432.612,0.7163059,0.9022366,0.3172331,0,250,0.3172331,1512.396,0,0,0,0,12.78865,38.22954,27.22313,11.00642,205.4524,0,410.9048,0,-5.684342e-14,3.450573e-13,4.263256e-14
tuned,2026-01-06 07:00:00,124,7,21.39743,3064.497,804.5178,0,14.35502,1,1,2145.148,2144.831,611.8634,176.0143,787.8777,2,787.8777,0,0,0,0,0,1432.386,0.7161931,0.9020946,0.3172331,0,250,0.3172331,1532.967,0,0,16.64015,0,14.35502,38.61266,27.59341,11.01925,206.0423,0,440.7888,0,-5.684342e-14,6.028511e-14,4.263256e-14
tuned,2026-01-06 07:15:00,125,7.25,21.38245,3043.187,789.1931,0,11.86028,1,1,2130.231,2129.914,603.8306,174.0307,777.8614,2,774.7835,3.077821,0,0,0,0,1432.161,0.7160803,0.9019526,0.3172331,0,250,0.3172331,1526.083,0,0,14.40957,0,11.86028,38.34416,27.4695,10.87466,203.5111,0,431.8788,0,0,4.23217e-13,4.263256e-14
tuned,2026-01-06 07:30:00,126,7.5,21.29764,3079.147,733.9577,0,17.39685,1,1,2155.403,2155.086,593.538,171.3594,764.8974,2,759.0958,5.801529,0,0,0,0,1431.935,0.7159676,0.9018106,0.3172331,0,250,0.3172331,1561.548,0,0,0,0,17.39685,38.79725,28.10786,10.68939,202.4123,0,404.8245,0,5.684342e-14,-2.668976e-13,4.263256e-14
tuned,2026-01-06 07:45:00,127,7.75,21.44725,3123.741,687.802,0,25.8721,1,1,2186.619,2186.302,524.9423,151.1173,676.0596,2,675.0478,1.011735,0,0,0,0,1431.71,0.7158549,0.9016686,0.3172331,0,250,0.3172331,1661.359,0,0,12.75422,0,25.8721,39.35914,29.90447,9.454671,185.4137,0,392.8285,0,0,-7.238654e-14,4.263256e-14
tuned,2026-01-06 08:00:00,128,8,21.50139,3181.71,594.3763,363.0846,34.53478,1,1,2227.197,2226.88,714.9646,245.2432,960.2078,2,588.0037,372.2042,0,0,0,0,1431.484,0.7157422,0.9015267,0.3172331,0,250,0.3172331,1511.915,0,0,6.37267,0,34.53478,40.08954,27.21447,12.87507,278.3261,0,567.645,0,5.684342e-14,2.167155e-13,4.263256e-14
tuned,2026-01-06 08:15:00,129,8.25,21.50864,3209.192,505.5303,373.1128,32.36546,1,1,2246.434,2246.117,644.6221,224.7448,869.367,2,499.6366,369.7303,0,0,0,0,1431.259,0.7156296,0.9013848,0.3172331,0,250,0.3172331,1601.495,0,0,5.893616,3.38245,32.36546,40.43581,28.82691,11.60891,259.0723,0,534.1457,0,0,-1.89182e-13,4.263256e-14
tuned,2026-01-06 08:30:00,130,8.5,21.52751,3252.03,432.3674,371.7094,37.45097,1,1,2276.421,2276.104,583.7251,207.4162,791.1413,2,419.6273,371.5139,0,0,0,0,1431.034,0.7155169,0.9012429,0.3172331,0,250,0.3172331,1692.379,0,0,12.74009,0.1954746,37.45097,40.97558,30.46282,10.51276,244.2461,0,510.8061,0,-8.526513e-14,-2.603473e-13,4.263256e-14
tuned,2026-01-06 08:45:00,131,8.75,21.72954,3269.036,360.4774,380.2564,36.59463,1,1,2288.325,2288.008,534.1693,193.8285,727.9978,2,350.2011,377.7967,0,0,0,0,1430.809,0.7154043,0.901101,0.3172331,0,250,0.3172331,1753.838,0,0,10.27627,2.459672,36.59463,41.18985,31.56909,9.620758,231.6427,0,485.2548,0,0,1.24456e-13,4.263256e-14
tuned,2026-01-06 09:00:00,132,9,21.95265,3315.613,269.0553,383.5139,39.94743,1,1,2320.929,2320.612,512.2589,188.8267,701.0856,2,311.05,390.0356,0,0,0,0,1430.583,0.7152916,0.9009591,0.3172331,0,250,0.3172331,1808.353,0,0,0,0,39.94743,41.77672,32.55035,9.22637,228.223,0,456.4459,0,-2.842171e-14,1.773026e-13,4.263256e-14
tuned,2026-01-06 09:15:00,133,9.25,22.30949,3323.123,247.3622,388.1767,49.41909,1,1,2326.186,2325.869,465.0351,174.3403,639.3755,2,257.8197,381.5558,0,0,0,0,1430.358,0.715179,0.9008173,0.3172331,0,250,0.3172331,1860.833,0,0,0,6.620961,49.41909,41.87134,33.495,8.376343,216.3618,0,444.1448,0,0,2.031708e-14,4.263256e-14
tuned,2026-01-06 09:30:00,134,9.5,22.49837,3380.849,207.6859,398.2563,52.79399,1,1,2366.594,2366.277,405.8003,157.0945,562.8948,2,183.2749,379.6199,0,0,0,0,1430.133,0.7150665,0.9006755,0.3172331,0,250,0.3172331,1960.476,0,0,24.41099,18.63647,52.79399,42.59869,35.28858,7.310115,201.5246,0,477.306,0,5.684342e-14,-2.24043e-13,4.263256e-14
tuned,2026-01-06 09:45:00,135,9.75,22.83207,3394.232,188.008,400.4972,59.89727,1,1,2375.962,2375.645,365.8074,145.4506,511.2581,2,132.9468,378.3113,0,0,0,0,1429.908,0.7149539,0.9005337,0.3172331,0,250,0.3172331,2009.837,0,0,55.06124,22.18594,59.89727,42.76732,36.17707,6.590244,192.0656,0,517.3825,0,-2.842171e-14,-4.325429e-13,4.263256e-14
tuned,2026-01-06 10:00:00,136,10,23.21728,3380.144,155.5904,397.148,70.25637,1,1,2366.101,2365.783,349.9819,140.7856,490.7674,1,113.5149,377.2525,0,0,0,0,1429.683,0.7148413,0.900392,0.3172331,0,250,0.3172331,2015.802,0,0,42.0755,19.89543,70.25637,42.58981,36.28443,6.305384,189.4041,0,485.7081,0,-5.684342e-14,4.28213e-13,4.263256e-14
tuned,2026-01-06 10:15:00,137,10.25,23.57281,3390.486,154.3048,402.0184,73.86285,1,1,2373.34,2373.023,353.5112,143.3925,496.9037,1,104.6801,392.2236,0,0,0,0,1429.458,0.7147288,0.9002502,0.3172331,0,250,0.3172331,2019.511,0,0,49.62468,9.79481,73.86285,42.72012,36.35121,6.368912,192.8006,0,488.0998,0,0,-2.458034e-13,4.263256e-14
tuned,2026-01-06 10:30:00,138,10.5,23.47402,3354.84,125.2338,405.146,80.32635,1,1,2348.388,2348.071,355.2128,144.2235,499.4363,1,104.0004,395.4359,0,0,0,0,1429.233,0.7146163,0.9001085,0.3172331,0,250,0.3172331,1992.858,0,0,21.23337,9.710169,80.32635,42.27098,35.87144,6.399541,194.2672,0,441.912,0,0,3.98459e-13,4.263256e-14
tuned,2026-01-06 10:45:00,139,10.75,23.8511,3401.76,113.0484,407.8371,98.5595,1,1,2381.232,2380.915,345.1622,141.5002,486.6624,1,89.64666,397.0157,0,0,0,0,1429.008,0.7145038,0.8999668,0.3172331,0,250,0.3172331,2035.752,0,0,23.40174,10.82141,98.5595,42.86217,36.64354,6.21863,195.6611,0,450.3572,0,-2.842171e-14,-2.418066e-13,4.263256e-14
tuned,2026-01-06 11:00:00,140,11,24.11322,3405.803,105.4425,406.6341,103.1565,1,1,2384.062,2383.745,348.3281,143.3269,491.655,1,86.02328,405.6317,0,0,0,0,1428.783,0.7143913,0.8998251,0.3172331,0,250,0.3172331,2035.417,0,0,19.41918,1.002438,103.1565,42.91312,36.63751,6.275616,198.3933,0,432.0138,0,-5.684342e-14,-2.218226e-13,4.263256e-14
tuned,2026-01-06 11:15:00,141,11.25,24.38769,3448.57,111.7708,412.8751,108.5347,1,1,2413.999,2413.682,341.5405,142.0844,483.625,1,71.31365,412.3113,0,0,0,0,1428.558,0.7142789,0.8996835,0.3172331,0,250,0.3172331,2072.141,0,0,40.45716,0.5637715,108.5347,43.45199,37.29855,6.15344,198.8778,0,468.5168,0,0,-3.245182e-13,4.263256e-14
tuned,2026-01-06 11:30:00,142,11.5,24.65561,3509.067,86.66215,423.9625,119.327,1,1,2456.347,2456.029,338.9085,141.883,480.7914,1,63.25304,417.5384,0,0,0,0,1428.333,0.7141664,0.8995418,0.3172331,0,250,0.3172331,2117.121,0,0,23.40911,6.4241,119.327,44.21424,38.10818,6.106062,201.5385,0,454.5394,0,-5.684342e-14,-4.226619e-13,4.263256e-14
tuned,2026-01-06 11:45:00,143,11.75,24.92444,3505.649,100.7549,411.2771,125.5611,1,1,2453.955,2453.637,351.2912,146.4106,497.7017,1,71.0819,426.6198,0,0,0,0,1428.108,0.714054,0.8994002,0.3172331,0,250,0.3172331,2102.346,0,0,29.67296,0,125.5611,44.17118,37.84223,6.328951,207.0476,0,465.2811,0,-5.684342e-14,-3.888001e-13,4.263256e-14
tuned,2026-01-06 12:00:00,144,12,25.18347,3505.335,93.61257,419.1213,137.5467,1,1,2453.735,2453.418,363.0268,149.1411,512.1679,2,91.61968,420.5482,0,0,0,0,1427.883,0.7139416,0.8992587,0.3172331,0,250,0.3172331,2090.391,0,0,1.992889,0,137.5467,447.7766,381.4708,66.30585,555.7124,0,1114.863,0,0,-9.447998e-14,4.263256e-14
tuned,2026-01-06 12:15:00,145,12.25,25.35188,3501.846,85.42759,428.0904,147.4646,1,1,2451.292,2450.975,348.3344,144.7587,493.0931,1,74.01033,419.0828,0,0,0,0,1427.658,0.7138292,0.8991171,0.3172331,0,250,0.3172331,2102.64,0,0,11.41726,9.007581,147.4646,448.8483,385.0078,63.84049,556.7683,0,1148.769,0,-2.842171e-14,-3.206324e-13,4.263256e-14
tuned,2026-01-06 12:30:00,146,12.5,25.31768,3512.935,91.91873,430.424,150.1653,1,1,2459.055,2458.738,362.8134,148.6517,511.4651,2,94.94199,416.5232,0,0,0,0,1427.434,0.7137168,0.8989756,0.3172331,0,250,0.3172331,2095.924,0,0,0,13.90088,150.1653,449.9598,383.5139,66.44593,559.643,0,1143.265,0,-2.842171e-14,-2.853273e-14,4.263256e-14
tuned,2026-01-06 12:45:00,147,12.75,25.51652,3567.643,64.92091,429.7396,158.1993,1,1,2497.35,2497.033,364.4453,149.8493,514.2947,2,90.92239,423.3723,0,0,0,0,1427.209,0.7136045,0.898834,0.3172331,0,250,0.3172331,2132.587,0,0,0,6.367341,158.1993,458.8032,391.7905,67.01273,570.7036,0,1152.391,0,-5.684342e-14,2.331468e-15,4.263256e-14
tuned,2026-01-06 13:00:00,148,13,25.62052,3588.862,81.97129,422.0909,169.6846,1,1,2512.203,2511.886,354.0523,146.6179,500.6702,2,79.57142,421.0987,0,0,0,0,1426.984,0.7134921,0.8986925,0.3172331,0,250,0.3172331,2157.834,0,0,2.399867,0.9921299,169.6846,462.5041,397.2636,65.24048,575.1209,0,1156.093,0,-5.684342e-14,-9.75886e-14,4.263256e-14
