controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-06 13:15:00,149,13.25,25.96534,3580.209,73.80098,419.2631,176.757,1,1,2506.146,2505.829,363.1363,148.9041,512.0405,2,94.01712,418.0233,0,0,0,0,1426.76,0.7133798,0.8985511,0.3172331,0,250,0.3172331,2142.693,0,0,0,1.239786,176.757,464.6336,397.2501,67.38342,578.9246,0,1159.988,0,-8.526513e-14,-1.975087e-13,4.263256e-14
tuned,2026-01-06 13:30:00,150,13.5,26.12353,3592.889,85.73421,423.6016,176.6888,1,1,2515.023,2514.705,360.9513,148.4166,509.3679,2,90.01777,419.3502,0,0,0,0,1426.535,0.7132675,0.8984096,0.3172331,0,250,0.3172331,2153.754,0,0,0,4.251388,176.6888,467.7883,400.5932,67.1951,581.8735,0,1171.081,0,-2.842171e-14,-1.659783e-13,4.263256e-14
tuned,2026-01-06 13:45:00,151,13.75,26.32327,3525.792,95.76747,415.489,177.9703,1,1,2468.054,2467.737,363.9331,149.2495,513.1826,2,94.06656,419.1161,0,0,0,0,1426.31,0.7131552,0.8982682,0.3172331,0,250,0.3172331,2103.804,0,0,1.700912,0,177.9703,460.9361,392.9083,68.02772,575.3957,0,1153.726,0,0,1.29341e-13,4.263256e-14
tuned,2026-01-06 14:00:00,152,14,26.39331,3524.364,139.8885,416.7312,188.2625,1,1,2467.054,2466.737,364.3553,149.6876,514.0429,2,91.94843,422.0945,0,0,0,0,1426.086,0.713043,0.8981268,0.3172331,0,250,0.3172331,2102.382,0,0,47.94012,0,188.2625,461.4132,393.2085,68.20471,578.1069,0,1238.91,0,-2.842171e-14,-8.85958e-14,4.263256e-14
tuned,2026-01-06 14:15:00,153,14.25,26.50004,3449.3,89.82024,420.3014,191.9554,1,1,2414.51,2414.193,364.9376,150.0343,514.9719,2,91.19154,423.7804,0,0,0,0,1425.861,0.7129307,0.8979854,0.3172331,0,250,0.3172331,2049.255,0,0,0,0,191.9554,452.5795,384.1156,68.46394,570.1304,0,1140.261,0,0,2.228218e-13,4.263256e-14
tuned,2026-01-06 14:30:00,154,14.5,26.66282,3484.22,80.26687,417.643,193.9435,1,1,2438.954,2438.636,361.4402,148.4786,509.9188,2,91.30881,418.61,0,0,0,0,1425.637,0.7128185,0.897844,0.3172331,0,250,0.3172331,2077.196,0,0,0,0,193.9435,458.7008,390.6641,68.03673,575.6182,0,1151.236,0,-2.842171e-14,2.879919e-13,4.263256e-14
tuned,2026-01-06 14:45:00,155,14.75,26.62346,3429.258,115.0114,415.0016,191.5189,1,1,2400.481,2400.163,366.8714,149.5126,516.3839,2,102.7441,413.6398,0,0,0,0,1425.413,0.7127063,0.8977027,0.3172331,0,250,0.3172331,2033.292,0,0,12.26722,1.361818,191.5189,451.0979,382.0959,69.00201,567.5986,0,1158.707,0,-2.842171e-14,2.409184e-13,4.263256e-14
tuned,2026-01-06 15:00:00,156,15,26.80797,3449.331,100.1584,410.4547,198.7361,1,1,2414.531,2414.214,355.7279,145.6794,501.4073,2,93.67017,407.7372,0,0,0,0,1425.188,0.7125941,0.8975614,0.3172331,0,250,0.3172331,2058.486,0,0,6.488181,2.717572,198.7361,455.4754,388.3113,67.1641,571.4802,0,1158.84,0,0,2.167155e-13,4.263256e-14
tuned,2026-01-06 15:15:00,157,15.25,26.92712,3427.072,103.6131,404.7791,203.2984,1,1,2398.951,2398.633,373.7736,150.5327,524.3063,2,119.7475,404.5589,0,0,0,0,1424.964,0.7124819,0.8974201,0.3172331,0,250,0.3172331,2024.86,0,0,0,0.2202632,203.2984,453.6579,382.9148,70.74313,571.8926,0,1144.165,0,5.684342e-14,3.504974e-13,4.263256e-14
tuned,2026-01-06 15:30:00,158,15.5,26.89367,3491.064,109.231,412.996,206.1841,1,1,2443.745,2443.428,393.9035,157.3749,551.2785,2,136.8295,414.449,0,0,0,0,1424.739,0.7123697,0.8972788,0.3172331,0,250,0.3172331,2049.524,0,0,0,0,206.1841,461.8075,387.3095,74.49799,583.6481,0,1167.296,0,0,-1.312284e-13,4.263256e-14
tuned,2026-01-06 15:45:00,159,15.75,26.69192,3445.348,113.6795,413.6328,202.6649,1,1,2411.744,2411.427,401.9635,159.1326,561.0961,2,151.9231,409.173,0,0,0,0,1424.515,0.7122576,0.8971376,0.3172331,0,250,0.3172331,2009.463,0,0,0,4.459779,202.6649,453.8567,378.1531,75.70364,575.4244,0,1158.542,0,0,-1.824096e-13,4.263256e-14
tuned,2026-01-06 16:00:00,160,16,26.85985,3428.293,160.8539,411.218,210.4971,1,1,2399.805,2399.488,406.591,159.5359,566.1269,2,165.6823,400.4447,0,0,0,0,1424.291,0.7121455,0.8969963,0.3172331,0,250,0.3172331,1992.897,0,0,0,10.77333,210.4971,453.1854,376.3438,76.8416,575.6305,0,1169.845,0,-5.684342e-14,3.33733e-13,4.263256e-14
tuned,2026-01-06 16:15:00,161,16.25,26.90745,3460.62,176.2333,402.764,209.3946,1,1,2422.434,2422.117,421.5517,164.1044,585.6561,2,182.7212,402.9349,0,0,0,0,1424.067,0.7120334,0.8968551,0.3172331,0,250,0.3172331,2000.565,0,0,0,0,209.3946,457.9114,378.1657,79.74566,581.8519,0,1163.704,0,-2.842171e-14,-2.63789e-13,4.263256e-14
tuned,2026-01-06 16:30:00,162,16.5,26.91113,3452.215,193.2614,396.569,201.4216,1,1,2416.551,2416.234,446.7507,170.6032,617.3539,2,221.4748,395.8791,0,0,0,0,1423.843,0.7119213,0.8967139,0.3172331,0,250,0.3172331,1969.483,0,0,0,0.689908,201.4216,456.8343,372.3188,84.51549,580.9996,0,1163.189,0,2.842171e-14,-1.831868e-14,4.263256e-14
tuned,2026-01-06 16:45:00,163,16.75,26.93949,3435.953,245.6224,396.7227,198.6902,1,1,2405.167,2404.85,462.9555,173.3835,636.339,2,258.1562,378.1828,0,0,0,0,1423.618,0.7118092,0.8965728,0.3172331,0,250,0.3172331,1941.894,0,0,0,18.53994,198.6902,454.9505,367.3199,87.63057,578.2868,0,1188.555,0,0,2.995382e-13,4.263256e-14
tuned,2026-01-06 17:00:00,164,17,27.22034,3408.434,273.6312,394.3707,194.7268,1,1,2385.904,2385.587,488.7066,180.6075,669.3141,2,292.8599,376.4541,0,0,0,0,1423.394,0.7116971,0.8964316,0.3172331,0,250,0.3172331,1896.88,0,0,0,17.91661,194.7268,453.9596,360.9143,93.04525,578.572,0,1188.05,0,-5.684342e-14,-8.038015e-14,4.263256e-14
tuned,2026-01-06 17:15:00,165,17.25,27.24006,3390.549,317.7373,382.2629,179.1037,1,1,2373.385,2373.067,522.887,190.2511,713.1381,2,338.4629,374.6752,0,0,0,0,1423.17,0.7115851,0.8962905,0.3172331,0,250,0.3172331,1850.18,0,0,0,7.587712,179.1037,451.764,352.1742,99.58978,576.5169,0,1166.123,0,0,-1.089129e-13,4.263256e-14
tuned,2026-01-06 17:30:00,166,17.5,27.2626,3351.755,368.3281,378.3015,174.0312,1,1,2346.229,2345.911,580.1702,207.2554,787.4256,2,407.8055,379.62,0,0,0,0,1422.946,0.7114731,0.8961494,0.3172331,0,250,0.3172331,1765.741,0,0,0,0,174.0312,446.8059,336.2603,110.5456,576.6574,0,1153.315,0,-5.684342e-14,3.541611e-13,4.263256e-14
tuned,2026-01-06 17:45:00,167,17.75,27.06534,3331.259,453.2448,373.5167,167.7675,1,1,2331.882,2331.564,636.7356,223.8287,860.5643,2,478.1111,382.4532,0,0,0,0,1422.722,0.7113611,0.8960084,0.3172331,0,250,0.3172331,1694.829,0,0,0,0,167.7675,442.2463,321.4279,120.8184,577.074,0,1154.148,0,0,-3.690381e-13,4.263256e-14
tuned,2026-01-06 18:00:00,168,18,27.26346,3314.144,500.7925,0,157.5263,1,1,2319.901,2319.584,429.6803,124.6028,554.2831,2,544.9046,9.378483,0,0,0,0,1422.498,0.7112491,0.8958673,0.3172331,0,250,0.3172331,1889.904,0,0,0,0,157.5263,441.8001,359.9117,81.88838,514.5137,0,1029.027,0,4.263256e-14,-3.183009e-13,4.263256e-14
tuned,2026-01-06 18:15:00,169,18.25,27.34852,3315.811,539.4143,0,150.2977,1,1,2321.068,2320.751,464.5585,135.0121,599.5706,2,586.6571,12.91343,0,0,0,0,1422.274,0.7111371,0.8957263,0.3172331,0,250,0.3172331,1856.192,0,0,0,0,150.2977,442.8114,354.1228,88.6886,517.8085,0,1035.617,0,0,-2.610134e-13,4.263256e-14
tuned,2026-01-06 18:30:00,170,18.5,27.43648,3297.717,608.3982,0,140.6597,1,1,2308.402,2308.084,511.0931,147.6366,658.7298,2,652.9838,5.745912,0,0,0,0,1422.05,0.7110252,0.8955853,0.3172331,0,250,0.3172331,1796.991,0,0,0,0,140.6597,441.2093,343.4625,97.74686,517.9837,0,1035.967,0,-5.684342e-14,-5.4734e-14,4.263256e-14
tuned,2026-01-06 18:45:00,171,18.75,27.37535,3298.608,642.515,0,134.0747,0,1,2309.025,2308.708,531.6443,152.9377,684.582,2,684.582,0,0,0,0,0,1421.827,0.7109133,0.8954443,0.3172331,0,250,0.3172331,1777.064,0,0,0,0,134.0747,440.7621,339.2178,101.5444,0,517.7486,2847.617,0,-2.842171e-14,4.436451e-13,4.263256e-14
tuned,2026-01-06 19:00:00,172,19,27.41293,3238.899,674.4199,0,125.9488,0,0,2267.229,2266.912,175.6425,50.52695,226.1695,1,226.1695,0,0,0,0,500,1296.603,0.6483014,0.8953033,0.3172331,0,250,0.3172331,2091.269,0,0,0,0,125.9488,433.1255,399.5106,33.61489,0,474.0985,2607.542,0,-7.105427e-15,-4.410916e-13,4.263256e-14
tuned,2026-01-06 19:15:00,173,19.25,27.36393,3259.028,708.0345,5.437708,122.5014,0,0,2281.319,2281.002,193.1424,55.56114,248.7036,1,248.7036,0,0,0,0,500,1171.399,0.5856993,0.8164517,0.3172331,0,250,0.3172331,2087.86,0,0,0,5.437708,122.5014,435.369,398.449,36.92001,0,477.3884,2635.016,0,-7.105427e-15,-2.78666e-14,4.263256e-14
tuned,2026-01-06 19:30:00,174,19.5,27.33231,3248.851,714.0296,2.190283,105.0162,0,0,2274.196,2273.879,192.4142,55.45897,247.8732,1,246.8637,1.009494,0,0,0,500,1046.214,0.5231071,0.7376125,0.3172331,0,250,0.3172331,2081.464,0,0,0,1.180789,105.0162,433.7216,396.965,36.75663,0,472.452,2600.523,0,0,1.328937e-13,4.263256e-14
tuned,2026-01-06 19:45:00,175,19.75,27.18706,3266.898,691.6038,1.235395,104.341,0,0,2286.828,2286.511,187.785,54.01996,241.8049,1,241.8049,0,0,0,0,500,921.0495,0.4605247,0.6587857,0.3172331,0,250,0.3172331,2098.726,0,0,0,1.235395,104.341,434.8059,399.0411,35.7648,0,472.8999,2603.081,0,0,3.130829e-14,4.263256e-14
tuned,2026-01-06 20:00:00,176,20,26.8579,3251.612,674.9891,0,92.4591,0,0,2276.128,2275.811,173.0014,49.88421,222.8856,1,221.785,1.100669,0,0,0,500,795.9045,0.3979522,0.5799714,0.3172331,0,250,0.3172331,2102.81,0,0,0,0,92.4591,429.8125,397.0838,32.72861,0,464.4276,2554.352,0,0,-3.508305e-14,4.263256e-14
tuned,2026-01-06 20:15:00,177,20.25,26.84513,3221.441,626.6969,0,82.82392,0,0,2255.009,2254.692,135.7545,39.37973,175.1342,1,172.0551,3.079096,0,0,0,500,670.7792,0.3353896,0.5011694,0.3172331,0,250,0.3172331,2118.937,0,0,0,0,82.82392,425.7115,400.0232,25.68827,0,455.0389,2502.714,0,2.131628e-14,8.437695e-14,4.263256e-14
tuned,2026-01-06 20:30:00,178,20.5,26.43382,3201.01,588.2288,1.189186,70.0744,0,0,2240.707,2240.389,0,0,0,0,0,0,0,0,0,500,545.6736,0.2728368,0.4223798,0.3172331,0,250,0.3172331,2240.389,0,0,88.22879,1.189186,70.0744,419.4289,419.3695,0.05938159,0,432.4865,2532.922,0,0,-6.17284e-14,4.263256e-14
tuned,2026-01-06 20:45:00,179,20.75,26.23608,3150.877,520.5415,4.503093,65.21726,0,0,2205.614,2205.297,0,0,0,0,0,0,0,0,0,500,420.5877,0.2102939,0.3436027,0.3172331,0,250,0.3172331,2205.297,0,0,20.54146,4.503093,65.21726,411.1858,411.1267,0.05914079,0,423.285,2371.269,0,0,6.455947e-14,4.263256e-14
tuned,2026-01-06 21:00:00,180,21,26.03352,3131.595,463.3073,0,62.4449,0,0,2192.116,2191.799,0,0,0,0,0,0,0,0,0,500,295.5215,0.1477607,0.2648379,0.3172331,0,250,0.3172331,2191.799,0,0,0,0,62.4449,406.979,406.9201,0.05889615,0,418.5133,2301.823,0,0,-5.534462e-14,4.263256e-14
tuned,2026-01-06 21:15:00,181,21.25,25.71323,3124.542,434.5862,0,57.98441,0,0,2187.179,2186.862,0,0,0,0,0,0,0,0,0,381.8999,200,0.1,0.1860856,0.3172331,0,250,0.3172331,2186.862,0,0,52.68631,0,57.98441,403.4237,403.3652,0.05851342,0,414.0604,2368.216,0,0,-7.577272e-15,4.263256e-14
tuned,2026-01-06 21:30:00,182,21.5,25.60191,3116.062,361.1407,0,51.35564,0,0,2181.243,2180.926,298.1272,85.76202,383.8892,1,383.7633,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1882.799,0,0,0,0,51.35564,401.4221,346.4983,54.92381,0,441.7115,2429.413,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-06 21:45:00,183,21.75,25.3761,3064.465,309.0543,0,37.96509,0,0,2145.126,2144.808,257.9889,74.8832,332.8721,1,326.4653,6.280816,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1886.82,0,0,0,0,37.96509,392.9789,345.6582,47.3207,0,427.4964,2351.23,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-06 22:00:00,184,22,25.11327,3074.026,277.0855,0,35.08943,0,0,2151.818,2151.501,230.8753,67.38056,298.2559,1,289.0544,9.075503,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1920.626,0,0,0,0,35.08943,392.128,349.9976,42.13045,0,423.7725,2330.749,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-06 22:15:00,185,22.25,24.96989,3043.926,248.0287,0,30.9953,0,0,2130.748,2130.431,188.3354,55.17882,243.5143,1,233.9773,9.411011,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1942.095,0,0,14.0514,0,30.9953,38.35347,34.95772,3.395748,0,95.76866,550.9663,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-06 22:30:00,186,22.5,24.69109,3038.15,216.282,0,29.11606,0,0,2126.705,2126.388,168.6683,49.19265,217.861,1,211.4144,6.320667,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1957.72,0,0,4.86765,0,29.11606,38.2807,35.23896,3.04174,0,89.69293,501.7078,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-06 22:45:00,187,22.75,24.65183,3058.746,181.0536,0,23.21632,1,0,2141.122,2140.805,153.6141,44.19006,197.8042,1,197.6782,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1987.191,0,0,0,0,23.21632,38.5402,35.76943,2.770764,84.15145,0,168.3029,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-06 23:00:00,188,23,24.47201,3036.269,171.5138,0,23.3413,1,1,2125.388,2125.071,521.5333,150.0291,671.5625,2,171.5625,0,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1603.537,0,0,0,0,23.3413,38.25698,28.86367,9.39331,183.0923,0,366.1846,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-06 23:15:00,189,23.25,24.18218,3031.831,141.761,0.2968663,17.35439,1,1,2122.282,2121.965,499.2905,143.6305,642.921,2,142.921,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1622.674,0,0,0,0.2968663,17.35439,38.20107,29.20813,8.992939,175.9432,0,352.3985,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-06 23:30:00,190,23.5,23.70122,3019.957,155.148,4.172181,16.46756,1,1,2113.97,2113.653,493.786,142.0471,635.8331,2,135.8331,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1619.867,0,0,19.3149,4.172181,16.46756,38.05146,29.1576,8.893859,174.123,0,388.7611,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-06 23:45:00,191,23.75,23.30678,3033.955,138.5323,4.50877,17.03395,1,1,2123.768,2123.451,470.547,135.3619,605.9089,2,105.9089,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1652.904,0,0,32.62336,4.50877,17.03395,38.22783,29.75227,8.475557,168.1098,0,400.2726,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-07 00:00:00,192,0,23.2271,3003.232,102.1056,11.02245,19.29058,1,1,2102.263,2101.945,468.5802,134.7961,603.3763,2,103.3763,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1633.365,0,0,0,11.02245,19.29058,37.84073,29.40057,8.440154,167.584,0,354.1817,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-07 00:15:00,193,0.25,22.99929,2968.491,133.3889,7.149456,21.8426,1,1,2077.944,2077.627,472.5016,135.9242,608.4258,2,108.4258,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1605.125,0,0,24.9631,7.149456,21.8426,37.40299,28.89225,8.51074,168.635,0,392.6642,0,2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-07 00:30:00,194,0.5,22.7442,2927.551,114.4499,6.433707,19.55157,1,1,2049.286,2048.969,472.8647,136.2198,609.0846,2,107.2862,1.798407,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1576.104,0,0,7.16378,4.6353,19.55157,36.88715,28.36987,8.517275,167.9911,0,356.3356,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-07 00:45:00,195,0.75,22.7439,2998.648,114.0292,10.40542,5.778694,1,1,2099.054,2098.736,455.2311,131.2098,586.4408,2,84.05378,2.387049,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1643.505,0,0,29.97539,8.018369,5.778694,37.78297,29.5831,8.199869,161.7982,0,389.1356,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-07 01:00:00,196,1,22.36477,3018.585,120.6063,0,7.141291,1,1,2113.01,2112.693,450.8677,130.0457,580.9134,2,77.66899,3.244416,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1661.825,0,0,42.9373,0,7.141291,38.03418,29.91285,8.121329,161.192,0,396.4508,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-07 01:15:00,197,1.25,22.08446,3057.374,126.8801,0,5.600174,1,1,2140.162,2139.845,116.1393,33.86071,150,1,84.52727,4.242286,0,0,61.23044,0,1339.108,0.6695539,0.8337089,0.3172331,0,250,0.3172331,2023.706,0,0,42.35286,0,5.600174,38.52292,36.4267,2.096217,71.24952,0,215.5577,0,0,3.557155e-13,4.263256e-14
tuned,2026-01-07 01:30:00,198,1.5,21.82654,3039.429,106.4132,0,5.34003,1,1,2127.6,2127.283,116.0321,33.96786,150,1,86.78704,5.540126,0,0,57.67283,0,1353.315,0.6766576,0.8432166,0.3172331,0,250,0.3172331,2011.251,0,0,19.6262,0,5.34003,38.2968,36.20251,2.094289,71.08334,0,176.0219,0,0,1.602052e-13,4.263256e-14
tuned,2026-01-07 01:45:00,199,1.75,21.71462,3061.6,95.07857,0,10.10908,1,1,2143.12,2142.803,116.0387,33.96129,150,1,67.82589,5.460552,0,0,76.71356,0,1372.281,0.6861403,0.8521628,0.3172331,0,250,0.3172331,2026.764,0,0,27.25268,0,10.10908,38.57616,36.48175,2.094407,72.16773,0,191.3463,0,1.421085e-14,4.18221e-13,4.263256e-14
tuned,2026-01-07 02:00:00,200,2,21.44731,3040.815,95.94293,3.261771,16.08348,1,1,2128.57,2128.253,116.2833,33.71668,150,1,67.28779,2.497707,0,0,80.21451,0,1392.118,0.6960591,0.864105,0.3172331,0,250,0.3172331,2011.97,0,0,28.65515,0.7640639,16.08348,38.31426,36.21545,2.09881,72.6624,0,196.0729,0,0,1.031397e-13,4.263256e-14
tuned,2026-01-07 02:15:00,201,2.25,21.19685,3006.884,137.468,0,23.05411,1,1,2104.819,2104.501,116.3555,33.64451,150,1,87.63322,1.623653,0,0,60.74313,0,1407.085,0.7035424,0.8765964,0.3172331,0,250,0.3172331,1988.146,0,0,49.83475,0,23.05411,37.88674,35.78663,2.100109,73.3265,0,232.6179,0,1.421085e-14,3.502754e-13,4.263256e-14
tuned,2026-01-07 02:30:00,202,2.5,20.82845,3031.968,131.6164,0,21.09723,1,1,2122.378,2122.06,116.227,33.77299,150,1,85.38913,3.179817,0,0,61.43106,0,1422.221,0.7111106,0.8860207,0.3172331,0,250,0.3172331,2005.833,0,0,46.22724,0,21.09723,38.2028,36.105,2.097796,73.41846,0,226.5789,0,0,-1.600942e-13,4.263256e-14
tuned,2026-01-07 02:45:00,203,2.75,20.77715,3024.687,121.0197,0,19.96013,1,1,2117.281,2116.964,116.2378,33.76216,150,1,63.6821,3.048581,0,0,83.26931,0,1442.815,0.7214073,0.8955518,0.3172331,0,250,0.3172331,2000.726,0,0,57.33759,0,19.96013,38.11106,36.01307,2.097991,73.1217,0,245.1508,0,-1.421085e-14,-3.410605e-13,4.263256e-14
tuned,2026-01-07 03:00:00,204,3,20.74552,3033.145,118.8635,0,27.52961,1,1,2123.201,2122.884,116.4021,33.59787,150,1,88.17811,1.058727,0,0,60.76316,0,1457.778,0.7288891,0.9085192,0.3172331,0,250,0.3172331,2006.482,0,0,30.68539,0,27.52961,38.21762,36.11667,2.100949,74.32742,0,201.5871,0,-7.105427e-15,3.130829e-14,4.263256e-14
tuned,2026-01-07 03:15:00,205,3.25,20.55735,3044.6,129.4837,0,20.26698,1,1,2131.22,2130.903,116.077,33.92296,150,1,92.7622,4.996249,0,0,52.24155,0,1470.609,0.7353046,0.9179416,0.3172331,0,250,0.3172331,2014.826,0,0,36.72147,0,20.26698,38.36196,36.26686,2.095097,73.57403,0,210.4926,0,0,-2.827738e-13,4.263256e-14
tuned,2026-01-07 03:30:00,206,3.5,20.46563,3058.885,152.0849,0,20.01146,1,1,2141.219,2140.902,116.4895,33.51046,150,1,103.6459,0,0,0,46.35408,0,1481.966,0.7409831,0.926021,0.3172331,0,250,0.3172331,2024.412,0,0,48.43899,0,20.01146,38.54195,36.43942,2.102522,73.28581,0,230.1289,0,-1.421085e-14,8.770762e-15,4.263256e-14
tuned,2026-01-07 03:45:00,207,3.75,20.19716,3051.611,146.6883,0,24.30334,1,1,2136.128,2135.811,116.3011,33.69894,150,1,99.95212,2.282894,0,0,47.76499,0,1493.674,0.746837,0.9331723,0.3172331,0,250,0.3172331,2019.51,0,0,46.73617,0,24.30334,38.4503,36.35117,2.099129,74.08165,0,228.7832,0,-1.421085e-14,-2.73892e-13,4.263256e-14
tuned,2026-01-07 04:00:00,208,4,20.05126,2995.543,144.2989,0,19.17777,1,1,2096.88,2096.563,116.4895,33.51046,150,1,119.2605,0,0,0,30.73947,0,1501.124,0.7505619,0.9405447,0.3172331,0,250,0.3172331,1980.073,0,0,25.03836,0,19.17777,37.74384,35.64132,2.102522,72.32462,0,187.8404,0,-1.421085e-14,7.105427e-15,4.263256e-14
tuned,2026-01-07 04:15:00,209,4.25,20.16045,2979.409,154.8216,0,17.14462,1,1,2085.587,2085.269,116.4895,33.51046,150,1,139.2019,0,0,0,10.79812,0,1503.587,0.7517935,0.9452357,0.3172331,0,250,0.3172331,1968.78,0,0,15.61975,0,17.14462,37.54056,35.43804,2.102522,71.79061,0,170.5253,0,0,-2.581269e-13,4.263256e-14
tuned,2026-01-07 04:30:00,210,4.5,20.11949,3010.844,178.4337,0,11.98954,1,1,2107.591,2107.273,127.259,36.60849,163.8675,1,163.8675,0,0,0,0,0,1503.35,0.7516752,0.9467867,0.3172331,0,250,0.3172331,1980.014,0,0,14.56627,0,11.98954,37.93663,35.64026,2.296371,74.23481,0,173.5964,0,0,-2.999823e-13,4.263256e-14
tuned,2026-01-07 04:45:00,211,4.75,20.37532,3071.357,236.3012,0,9.806414,1,1,2149.95,2149.633,158.1621,45.49837,203.6604,1,203.6604,0,0,0,0,0,1503.114,0.7515568,0.9466377,0.3172331,0,250,0.3172331,1991.471,0,0,32.64072,0,9.806414,38.6991,35.84648,2.852628,82.97688,0,222.259,0,0,-2.020606e-13,4.263256e-14
tuned,2026-01-07 05:00:00,212,5,20.23856,3072.877,296.2377,0.5174799,16.77341,1,1,2151.014,2150.696,195.6455,56.28119,251.9267,1,251.9267,0,0,0,0,0,1502.877,0.7514385,0.9464887,0.3172331,0,250,0.3172331,1955.051,0,0,44.31107,0.5174799,16.77341,38.71825,35.19092,3.527329,94.25665,0,265.8425,0,-7.105427e-15,4.340972e-13,4.263256e-14
tuned,2026-01-07 05:15:00,213,5.25,20.29592,3110.582,369.4797,0,22.1968,1,1,2177.408,2177.09,266.2314,76.58659,342.818,1,342.818,0,0,0,0,0,1502.64,0.7513202,0.9463397,0.3172331,0,250,0.3172331,1910.859,0,0,26.66167,0,22.1968,39.19334,34.39546,4.797875,114.6708,0,275.333,0,-2.842171e-14,-2.660094e-13,4.263256e-14
tuned,2026-01-07 05:30:00,214,5.5,20.26618,3050.698,465.0895,0,15.59568,1,1,2135.489,2135.171,317.98,91.47308,409.4531,1,409.4531,0,0,0,0,0,1502.404,0.751202,0.9461907,0.3172331,0,250,0.3172331,1817.191,0,0,55.63641,0,15.59568,38.4388,32.70945,5.729351,126.7729,0,349.5185,0,-2.842171e-14,3.710365e-13,4.263256e-14
tuned,2026-01-07 05:45:00,215,5.75,20.35074,3099.675,532.9568,0,16.80973,1,1,2169.772,2169.455,378.0786,108.7616,486.8402,1,486.8402,0,0,0,0,0,1502.167,0.7510837,0.9460417,0.3172331,0,250,0.3172331,1791.376,0,0,46.11663,0,16.80973,39.0559,32.24478,6.811125,143.8027,0,367.1565,0,-1.421085e-14,-4.376499e-13,4.263256e-14
tuned,2026-01-07 06:00:00,216,6,20.3746,3076.841,623.5805,0,13.73295,1,1,2153.788,2153.471,450.3372,130.1203,580.4575,2,575.076,5.381572,0,0,0,0,1501.931,0.7509655,0.9458928,0.3172331,0,250,0.3172331,1703.134,0,0,48.5045,0,13.73295,38.76819,30.65641,8.11178,163.0622,0,409.7946,0,0,-1.754152e-14,4.263256e-14
tuned,2026-01-07 06:15:00,217,6.25,20.34128,3064.045,695.5295,0,7.254911,1,1,2144.832,2144.514,521.4453,150.0656,671.5109,2,670.9294,0.5814532,0,0,0,0,1501.695,0.7508473,0.9457439,0.3172331,0,250,0.3172331,1623.069,0,0,24.60006,0,7.254911,38.60697,29.21524,9.391725,180.4875,0,403.4101,0,5.684342e-14,-2.405853e-13,4.263256e-14
tuned,2026-01-07 06:30:00,218,6.5,20.28389,3073.941,740.9036,0,10.85949,1,1,2151.759,2151.441,567.8044,163.7302,731.5347,2,727.8631,3.671607,0,0,0,0,1501.458,0.7507291,0.945595,0.3172331,0,250,0.3172331,1583.637,0,0,13.04051,0,10.85949,38.73166,28.50547,10.22619,194.04,0,410.5748,0,8.526513e-14,-2.501332e-13,4.263256e-14
tuned,2026-01-07 06:45:00,219,6.75,20.75399,3099.28,769.1642,0,10.66381,1,1,2169.496,2169.179,599.3497,172.4936,771.8433,2,771.0987,0.7446029,0,0,0,0,1501.222,0.7506109,0.9454462,0.3172331,0,250,0.3172331,1569.829,0,0,0,0,10.66381,39.05093,28.25692,10.794,202.5377,0,405.0753,0,-2.842171e-14,-9.814372e-14,4.263256e-14
tuned,2026-01-07 07:00:00,220,7,20.82359,3085.904,777.4989,0,19.90099,1,1,2160.133,2159.815,620.7477,178.57,799.3178,2,799.3178,0,0,0,0,0,1500.985,0.7504927,0.9452973,0.3172331,0,250,0.3172331,1539.068,0,0,0,0,19.90099,38.88239,27.70322,11.17917,209.6127,0,419.2254,0,-5.684342e-14,1.637579e-13,4.263256e-14
tuned,2026-01-07 07:15:00,221,7.25,20.65509,3132.068,766.0092,0,21.84811,1,1,2192.448,2192.131,610.0555,175.5965,785.6519,2,784.6901,0.9618191,0,0,0,0,1500.749,0.7503746,0.9451485,0.3172331,0,250,0.3172331,1582.075,0,0,0,0,21.84811,39.46406,28.47735,10.98671,207.7286,0,415.4572,0,-1.421085e-13,-4.246603e-13,4.263256e-14
tuned,2026-01-07 07:30:00,222,7.5,20.68182,3112.517,740.2778,2.969367,24.74072,1,1,2178.762,2178.444,577.3482,166.2781,743.6263,2,741.8133,1.812978,0,0,0,0,1500.513,0.7502564,0.9449997,0.3172331,0,250,0.3172331,1601.096,0,0,0,1.15639,24.74072,39.21771,28.81973,10.39798,199.2385,0,400.4718,0,-2.842171e-14,-9.492407e-14,4.263256e-14
tuned,2026-01-07 07:45:00,223,7.75,20.89522,3138.924,690.5153,8.070336,32.14333,1,1,2197.247,2196.93,531.2691,152.8634,684.1325,2,683.8164,0.3161672,0,0,0,0,1500.277,0.7501383,0.944851,0.3172331,0,250,0.3172331,1665.661,0,0,6.698966,7.754169,32.14333,39.55045,29.98189,9.568554,188.2462,0,401.424,0,-1.421085e-13,1.937339e-13,4.263256e-14
tuned,2026-01-07 08:00:00,224,8,20.96655,3138.558,613.0157,369.2562,28.78078,1,1,2196.99,2196.673,714.0157,244.3037,958.3193,2,592.3849,365.9344,0,0,0,0,1500.04,0.7500202,0.9447022,0.3172331,0,250,0.3172331,1482.658,0,0,20.63082,3.321774,28.78078,39.54583,26.68784,12.85799,275.8337,0,592.9857,0,-5.684342e-14,3.923528e-13,4.263256e-14
tuned,2026-01-07 08:15:00,225,8.25,21.29255,3168.733,539.4641,378.149,36.44264,1,1,2218.113,2217.796,649.3827,226.3615,875.7442,2,503.6885,372.0557,0,0,0,0,1499.804,0.7499022,0.9445535,0.3172331,0,250,0.3172331,1568.413,0,0,35.77564,6.093245,36.44264,39.92604,28.23144,11.6946,260.7615,0,593.7468,0,-5.684342e-14,4.523049e-13,4.263256e-14
tuned,2026-01-07 08:30:00,226,8.5,21.58057,3141.876,452.1539,381.9308,23.99399,1,1,2199.313,2198.996,590.6204,209.4141,800.0345,2,428.3862,371.6483,0,0,0,0,1499.568,0.7497841,0.9444048,0.3172331,0,250,0.3172331,1608.376,0,0,23.76777,10.28248,23.99399,39.58764,28.95076,10.63688,242.4481,0,543.633,0,-5.684342e-14,3.254064e-13,4.263256e-14
tuned,2026-01-07 08:45:00,227,8.75,21.7271,3149.539,373.2483,384.8679,29.99467,1,1,2204.678,2204.36,540.8295,195.9242,736.7537,2,357.266,379.4877,0,0,0,0,1499.332,0.7496661,0.9442562,0.3172331,0,250,0.3172331,1663.531,0,0,15.98229,5.380213,29.99467,39.6842,29.94356,9.740642,230.9863,0,498.8229,0,-2.842171e-14,-3.574918e-14,4.263256e-14
tuned,2026-01-07 09:00:00,228,9,21.84223,3152.798,298.143,398.2204,39.48713,1,1,2206.959,2206.641,486.7257,181.0049,667.7306,2,282.1786,385.5519,0,0,0,0,1499.096,0.7495481,0.9441075,0.3172331,0,250,0.3172331,1719.916,0,0,15.96435,12.66842,39.48713,39.72526,30.95848,8.766772,218.7164,0,486.8242,0,-5.684342e-14,2.314815e-13,4.263256e-14
tuned,2026-01-07 09:15:00,229,9.25,21.89818,3212.03,267.1418,396.9812,45.79156,1,1,2248.421,2248.104,462.6109,174.1269,636.7378,2,250.6302,386.1077,0,0,0,0,1498.86,0.7494301,0.9439589,0.3172331,0,250,0.3172331,1785.493,0,0,16.51162,10.87353,45.79156,40.47158,32.13887,8.332707,214.1052,0,475.4497,0,-2.842171e-14,1.714184e-13,4.263256e-14
tuned,2026-01-07 09:30:00,230,9.5,22.00404,3185.962,235.8273,386.6118,56.38528,1,1,2230.173,2229.856,427.7259,164.764,592.4899,2,200.0575,392.4324,0,0,0,0,1498.624,0.7493121,0.9438103,0.3172331,0,250,0.3172331,1802.13,0,0,35.7698,0,56.38528,40.14312,32.43834,7.704777,206.8746,0,475.4521,0,0,-2.616796e-13,4.263256e-14
tuned,2026-01-07 09:45:00,231,9.75,22.01822,3266.034,182.2712,396.1132,51.38973,1,1,2286.224,2285.906,405.7912,158.5743,564.3655,2,170.8014,393.5641,0,0,0,0,1498.388,0.7491942,0.9436617,0.3172331,0,250,0.3172331,1880.115,0,0,11.46982,2.549067,51.38973,41.15202,33.84207,7.309952,201.2341,0,426.6508,0,0,-2.035039e-13,4.263256e-14
tuned,2026-01-07 10:00:00,232,10,22.38991,3278.664,163.7038,398.1335,53.64591,1,1,2295.065,2294.748,381.9395,151.4329,533.3725,2,142.4418,390.9306,0,0,0,0,1498.152,0.7490762,0.9435132,0.3172331,0,250,0.3172331,1912.808,0,0,21.26202,7.202905,53.64591,41.31117,34.43055,6.880621,195.1334,0,439.3688,0,-2.842171e-14,3.015366e-13,4.263256e-14
tuned,2026-01-07 10:15:00,233,10.25,22.81512,3309.427,142.4445,401.3635,65.29358,1,1,2316.599,2316.281,384.6799,153.0746,537.7546,2,138.7971,398.9575,0,0,0,0,1497.917,0.7489583,0.9433646,0.3172331,0,250,0.3172331,1931.601,0,0,3.64738,2.405995,65.29358,41.69877,34.76883,6.929949,199.218,0,408.878,0,-1.136868e-13,3.000933e-13,4.263256e-14
tuned,2026-01-07 10:30:00,234,10.5,22.87189,3270.25,121.8665,399.4381,70.14745,1,1,2289.175,2288.858,371.1828,149.5272,520.71,2,118.5984,402.1116,0,0,0,0,1497.681,0.7488404,0.9432161,0.3172331,0,250,0.3172331,1917.675,0,0,3.26812,0,70.14745,41.20515,34.51815,6.687,196.2788,0,398.1951,0,-2.842171e-14,-2.513545e-13,4.263256e-14
tuned,2026-01-07 10:45:00,235,10.75,22.94465,3284.89,121.8704,404.8665,61.39129,1,1,2299.423,2299.106,362.8201,147.3707,510.1908,2,105.7354,404.4555,0,0,0,0,1497.445,0.7487225,0.9430676,0.3172331,0,250,0.3172331,1936.286,0,0,16.13506,0.4110229,61.39129,41.38962,34.85315,6.536472,192.9452,0,414.4324,0,-2.842171e-14,4.23217e-13,4.263256e-14
tuned,2026-01-07 11:00:00,236,11,22.94631,3339.527,114.6885,415.7127,66.98517,1,1,2337.669,2337.351,359.1745,146.5203,505.6948,2,99.37397,406.3209,0,0,0,0,1497.209,0.7486046,0.9429192,0.3172331,0,250,0.3172331,1978.177,0,0,15.3145,9.391802,66.98517,42.07803,35.60718,6.470851,193.8261,0,430.2706,0,5.684342e-14,-4.465317e-13,4.263256e-14
tuned,2026-01-07 11:15:00,237,11.25,23.05789,3402.103,109.8549,421.4057,81.62501,1,1,2381.472,2381.155,363.41,148.4168,511.8269,2,99.12795,412.6989,0,0,0,0,1496.974,0.7484868,0.9427707,0.3172331,0,250,0.3172331,2017.745,0,0,10.72694,8.706765,81.62501,42.8665,36.31941,6.547091,199.0222,0,431.5676,0,2.842171e-14,-1.739719e-13,4.263256e-14
tuned,2026-01-07 11:30:00,238,11.5,22.89368,3393.485,101.3694,420.0189,80.07374,1,1,2375.44,2375.123,354.4721,146.8297,501.3018,2,79.3468,421.955,0,0,0,0,1496.738,0.748369,0.9426223,0.3172331,0,250,0.3172331,2020.65,0,0,22.02264,0,80.07374,42.75792,36.37171,6.386208,197.1717,0,432.3325,0,0,2.903233e-13,4.263256e-14
tuned,2026-01-07 11:45:00,239,11.75,22.99069,3440.681,97.49039,418.9637,101.5583,1,1,2408.477,2408.159,359.8131,147.7407,507.5538,2,91.48206,416.0717,0,0,0,0,1496.502,0.7482512,0.9424739,0.3172331,0,250,0.3172331,2048.346,0,0,6.008323,2.892005,101.5583,43.35258,36.87023,6.482346,202.3627,0,420.0784,0,0,-3.330669e-15,4.263256e-14
tuned,2026-01-07 12:00:00,240,12,23.40579,3456.711,77.22174,424.9678,106.7945,1,1,2419.698,2419.38,363.41,149.147,512.557,2,92.98979,419.5672,0,0,0,0,1496.267,0.7481334,0.9423256,0.3172331,0,250,0.3172331,2055.97,0,0,0,5.40059,106.7945,43.55456,37.00747,6.54709,204.9717,0,419.2594,0,5.684342e-14,-1.857403e-13,4.263256e-14
tuned,2026-01-07 12:15:00,241,12.25,23.60259,3482.374,72.77293,427.7732,118.2147,1,1,2437.662,2437.345,358.7282,148.407,507.1352,2,81.8597,425.2755,0,0,0,0,1496.031,0.7480156,0.9421772,0.3172331,0,250,0.3172331,2078.617,0,0,0,2.497718,118.2147,43.87791,37.4151,6.462817,206.7313,0,417.7712,0,-2.842171e-14,-2.959855e-13,4.263256e-14
tuned,2026-01-07 12:30:00,242,12.5,23.95294,3483.011,77.8445,433.3965,130.5093,1,1,2438.108,2437.791,367.832,151.1115,518.9435,2,92.8635,426.08,0,0,0,0,1495.796,0.7478978,0.9420289,0.3172331,0,250,0.3172331,2069.959,0,0,0,7.316459,130.5093,43.88594,37.25926,6.626687,211.613,0,435.8468,0,2.842171e-14,-3.728129e-13,4.263256e-14
tuned,2026-01-07 12:45:00,243,12.75,24.12284,3526.518,94.93629,427.9331,136.7742,1,1,2468.562,2468.245,353.601,147.1952,500.7962,2,73.04638,427.7498,0,0,0,0,1495.56,0.7477801,0.9418806,0.3172331,0,250,0.3172331,2114.644,0,0,21.88992,0.183268,136.7742,44.43412,38.0636,6.370529,209.6981,0,457.4724,0,-2.842171e-14,-4.544143e-13,4.263256e-14
tuned,2026-01-07 13:00:00,244,13,24.58112,3482.667,117.1191,427.161,146.1648,1,1,2437.867,2437.55,355.807,147.1952,503.0022,2,81.22133,421.7808,0,0,0,0,1495.325,0.7476624,0.9417323,0.3172331,0,250,0.3172331,2081.743,0,0,35.89773,5.380144,146.1648,43.88161,37.47137,6.410236,211.0212,0,493.2467,0,-2.842171e-14,3.310685e-13,4.263256e-14
tuned,2026-01-07 13:15:00,245,13.25,24.82701,3505.078,115.2324,425.3043,156.1725,1,1,2453.554,2453.237,352.9343,146.0599,498.9942,1,80.11852,418.8757,0,0,0,0,1495.089,0.7475447,0.9415841,0.3172331,0,250,0.3172331,2100.303,0,0,35.11388,6.42856,156.1725,44.16398,37.80545,6.358527,212.1625,0,495.9857,0,-2.842171e-14,1.278977e-13,4.263256e-14
tuned,2026-01-07 13:30:00,246,13.5,24.99015,3544.476,92.31065,423.9554,156.7955,1,1,2481.133,2480.816,360.6928,148.653,509.3458,2,87.07282,422.273,0,0,0,0,1494.854,0.747427,0.9414359,0.3172331,0,250,0.3172331,2120.123,0,0,5.237825,1.682397,156.7955,44.66039,38.16221,6.498181,215.3179,0,442.5731,0,0,-1.911804e-13,4.263256e-14
tuned,2026-01-07 13:45:00,247,13.75,25.52786,3556.325,82.85042,420.9185,174.0113,1,1,2489.428,2489.11,363.1106,148.7478,511.8584,2,95.23594,416.6225,0,0,0,0,1494.619,0.7473094,0.9412877,0.3172331,0,250,0.3172331,2126,0,0,0,4.296003,174.0113,457.4526,390.6698,66.78283,571.3936,0,1150.198,0,-2.842171e-14,2.476908e-13,4.263256e-14
tuned,2026-01-07 14:00:00,248,14,25.6781,3538.731,92.80356,421.8315,179.7611,1,1,2477.112,2476.794,387.3919,155.9225,543.3145,2,124.9073,418.4072,0,0,0,0,1494.383,0.7471917,0.9411395,0.3172331,0,250,0.3172331,2089.403,0,0,0,3.424263,179.7611,456.576,385.1143,71.46174,574.17,0,1154.247,0,-2.842171e-14,-4.097833e-13,4.263256e-14
tuned,2026-01-07 14:15:00,249,14.25,25.70317,3542.797,87.33056,425.6414,177.8119,1,1,2479.958,2479.641,362.5455,149.0919,511.6374,2,90.24877,421.3886,0,0,0,0,1494.148,0.7470741,0.9409913,0.3172331,0,250,0.3172331,2117.095,0,0,0,4.252786,177.8119,457.3332,390.417,66.91611,572.2996,0,1151.935,0,-2.842171e-14,-3.794742e-13,4.263256e-14
tuned,2026-01-07 14:30:00,250,14.5,25.90565,3537.876,75.81195,418.6268,191.9982,1,1,2476.513,2476.196,355.0834,146.5793,501.6627,2,83.71748,417.9452,0,0,0,0,1493.913,0.7469565,0.9408432,0.3172331,0,250,0.3172331,2121.113,0,0,0,0.6815574,191.9982,458.5815,392.7711,65.81032,574.9031,0,1150.982,0,0,3.046452e-13,4.263256e-14
tuned,2026-01-07 14:45:00,251,14.75,26.06571,3518.573,80.16799,420.3576,197.709,1,1,2463.001,2462.684,374.0707,151.6831,525.7539,2,111.1779,414.576,0,0,0,0,1493.678,0.7468389,0.9406951,0.3172331,0,250,0.3172331,2088.613,0,0,0,5.781545,197.709,457.5711,388.0181,69.553,576.4312,0,1162.836,0,0,-2.097211e-13,4.263256e-14
tuned,2026-01-07 15:00:00,252,15,26.35811,3533.571,89.28908,412.3786,208.0637,1,1,2473.5,2473.182,360.4887,147.2476,507.7363,2,98.13079,409.6055,0,0,0,0,1493.443,0.7467213,0.940547,0.3172331,0,250,0.3172331,2112.694,0,0,0,2.773102,208.0637,462.2839,394.8511,67.4327,580.9847,0,1166.753,0,2.842171e-14,-1.370015e-13,4.263256e-14
tuned,2026-01-07 15:15:00,253,15.25,26.37799,3549.482,104.53,416.7557,204.6772,1,1,2484.638,2484.32,365.2644,148.101,513.3654,2,108.6551,404.7103,0,0,0,0,1493.208,0.7466038,0.9403989,0.3172331,0,250,0.3172331,2119.056,0,0,0,12.04542,204.6772,464.5553,396.2021,68.35318,582.5718,0,1185.922,0,-5.684342e-14,-4.186651e-13,4.263256e-14
tuned,2026-01-07 15:30:00,254,15.5,26.61153,3492.957,100.5668,413.6041,197.8907,1,1,2445.07,2444.753,378.4752,152.8304,531.3056,2,117.8556,413.45,0,0,0,0,1492.972,0.7464862,0.9402509,0.3172331,0,250,0.3172331,2066.277,0,0,0,0.1540307,197.8907,459.3637,388.1987,71.16503,578.2075,0,1156.681,0,-2.842171e-14,-1.773026e-13,4.263256e-14
tuned,2026-01-07 15:45:00,255,15.75,26.83664,3523.376,114.5004,403.5641,206.13,1,1,2466.363,2466.046,383.6728,154.1969,537.8697,2,125.6306,412.2391,0,0,0,0,1492.737,0.7463687,0.9401029,0.3172331,0,250,0.3172331,2082.373,0,0,0,0,206.13,465.53,393.0513,72.47872,586.1555,0,1172.311,0,-8.526513e-14,-3.53384e-13,4.263256e-14
tuned,2026-01-07 16:00:00,256,16,26.8489,3500.04,142.795,390.5049,201.0113,1,1,2450.028,2449.71,409.1536,161.0605,570.2141,2,162.3628,407.8513,0,0,0,0,1492.502,0.7462512,0.9399549,0.3172331,0,250,0.3172331,2040.557,0,0,0,0,201.0113,462.5643,385.2564,77.30794,584.2677,0,1168.535,0,2.842171e-14,-6.827872e-14,4.263256e-14
tuned,2026-01-07 16:15:00,257,16.25,26.95657,3472.366,173.2862,388.6679,197.1368,1,1,2430.656,2430.339,418.0063,163.072,581.0782,2,178.2608,402.8174,0,0,0,0,1492.268,0.7461338,0.9398069,0.3172331,0,250,0.3172331,2012.332,0,0,0,0,197.1368,459.9354,380.7791,79.15632,581.1538,0,1162.308,0,-1.136868e-13,-2.613465e-13,4.263256e-14
tuned,2026-01-07 16:30:00,258,16.5,26.92043,3473.439,213.2898,394.1805,188.6177,1,1,2431.408,2431.09,432.0164,166.415,598.4315,2,202.0781,396.3534,0,0,0,0,1492.033,0.7460163,0.939659,0.3172331,0,250,0.3172331,1999.074,0,0,11.21177,0,188.6177,459.7317,377.9858,81.74586,580.0648,0,1179.47,0,0,-5.273559e-14,4.263256e-14
tuned,2026-01-07 16:45:00,259,16.75,27.28429,3429.056,247.7246,384.4561,197.6252,1,1,2400.339,2400.022,465.1099,175.3583,640.4682,2,249.5392,390.929,0,0,0,0,1491.798,0.7458989,0.9395111,0.3172331,0,250,0.3172331,1934.912,0,0,0,0,197.6252,457.3182,368.644,88.67427,581.6543,0,1163.309,0,-5.684342e-14,-3.806955e-13,4.263256e-14
tuned,2026-01-07 17:00:00,260,17,27.23229,3420.018,283.4294,383.203,188.1618,1,1,2394.012,2393.695,486.989,181.423,668.412,2,279.6402,388.7718,0,0,0,0,1491.563,0.7457814,0.9393632,0.3172331,0,250,0.3172331,1906.706,0,0,3.789232,0,188.1618,455.6163,362.8746,92.74167,580.1076,0,1166.752,0,-2.842171e-14,-3.642642e-13,4.263256e-14
tuned,2026-01-07 17:15:00,261,17.25,27.19941,3389.477,356.3601,378.3751,179.7937,1,1,2372.634,2372.317,515.4419,188.6639,704.1058,2,324.214,379.8917,0,0,0,0,1491.328,0.745664,0.9392153,0.3172331,0,250,0.3172331,1856.875,0,0,32.14606,0,179.7937,451.2371,353.1479,98.08914,576.0057,0,1207.463,0,-2.842171e-14,-3.108624e-14,4.263256e-14
tuned,2026-01-07 17:30:00,262,17.5,27.07274,3368.406,397.4087,375.3435,182.2136,1,1,2357.884,2357.567,558.4636,200.9147,759.3783,2,380.6648,378.7135,0,0,0,0,1491.093,0.7455467,0.9390674,0.3172331,0,250,0.3172331,1799.103,0,0,16.74393,0,182.2136,447.2467,341.2563,105.9903,576.7335,0,1182.35,0,2.842171e-14,-3.177458e-13,4.263256e-14
tuned,2026-01-07 17:45:00,263,17.75,27.02666,3358.128,470.9666,374.3666,169.593,1,1,2350.69,2350.372,619.1952,218.1297,837.3248,2,461.0155,376.3093,0,0,0,0,1490.859,0.7454293,0.9389196,0.3172331,0,250,0.3172331,1731.177,0,0,9.951078,0,169.593,445.4538,328.0567,117.3971,578.3241,0,1173.814,0,-5.684342e-14,-3.415046e-13,4.263256e-14
tuned,2026-01-07 18:00:00,264,18,27.01043,3337.228,512.1178,0,157.9336,1,1,2336.059,2335.742,401.6534,115.8549,517.5083,2,514.5775,2.930776,0,0,0,0,1490.624,0.745312,0.9387718,0.3172331,0,250,0.3172331,1934.089,0,0,0,0,157.9336,442.5317,366.3843,76.14735,512.1574,0,1024.315,0,-8.526513e-14,-1.284528e-13,4.263256e-14
tuned,2026-01-07 18:15:00,265,18.25,27.07983,3308.33,582.2616,3.293164,145.3859,1,1,2315.831,2315.514,433.1734,125.0397,558.2131,2,554.1777,4.035447,0,0,0,0,1490.389,0.7451946,0.938624,0.3172331,0,250,0.3172331,1882.34,0,0,28.08394,0,145.3859,439.3351,357.0978,82.23728,509.7186,0,1067.882,0,-4.263256e-14,2.963185e-13,4.263256e-14
tuned,2026-01-07 18:30:00,266,18.5,26.95375,3319.268,608.7999,4.839557,125.0351,1,1,2323.488,2323.171,484.5467,139.5801,624.1268,2,622.3312,1.795598,0,0,0,0,1490.155,0.7450773,0.9384763,0.3172331,0,250,0.3172331,1838.624,0,0,0,3.043959,125.0351,439.6309,347.889,91.7419,511.1272,0,1027.505,0,2.842171e-14,-1.887379e-15,4.263256e-14
tuned,2026-01-07 18:45:00,267,18.75,26.86952,3309.16,667.541,0.1501963,117.6312,0,1,2316.412,2316.095,509.1843,146.4767,655.6609,2,655.6609,0,0,0,0,0,1489.92,0.74496,0.9383285,0.3172331,0,250,0.3172331,1806.911,0,0,11.88006,0.1501963,117.6312,437.5251,341.2902,96.2349,0,509.9851,2825.67,0,0,-1.377787e-13,4.263256e-14
tuned,2026-01-07 19:00:00,268,19,26.61137,3296.003,692.5003,8.30757,116.5719,0,0,2307.202,2306.885,148.0129,42.57875,190.5916,1,190.5916,0,0,0,0,500,1364.685,0.6823427,0.9381808,0.3172331,0,250,0.3172331,2158.872,0,0,1.908656,8.30757,116.5719,433.4606,405.5934,27.8672,0,470.0728,2603.024,0,-2.131628e-14,-1.350031e-13,4.263256e-14
tuned,2026-01-07 19:15:00,269,19.25,26.41862,3291.83,712.0914,5.747804,104.3587,0,0,2304.281,2303.964,174.0234,50.45862,224.482,1,220.7436,3.738424,0,0,0,500,1239.471,0.6197353,0.8593225,0.3172331,0,250,0.3172331,2129.941,0,0,0,2.00938,104.3587,431.1942,398.5703,32.62391,0,468.5573,2580.532,0,0,-2.082778e-13,4.263256e-14
tuned,2026-01-07 19:30:00,270,19.5,26.67972,3212.689,718.0624,0,106.8403,0,0,2248.883,2248.565,175.4472,50.66439,226.1116,1,224.2903,1.821286,0,0,0,500,1114.276,0.5571378,0.7804765,0.3172331,0,250,0.3172331,2073.118,0,0,0,0,106.8403,423.1015,390.0335,33.06806,0,460.7986,2534.392,0,-2.131628e-14,-2.562395e-13,4.263256e-14
tuned,2026-01-07 19:45:00,271,19.75,26.6994,3220.076,703.4927,6.811339,96.57116,0,0,2254.054,2253.736,161.5715,46.56946,208.141,1,207.2916,0.8493342,0,0,0,500,989.1001,0.4945501,0.701643,0.3172331,0,250,0.3172331,2092.165,0,0,0,5.962004,96.57116,424.2472,393.7773,30.46993,0,458.5229,2532.161,0,0,-1.44329e-15,4.263256e-14
tuned,2026-01-07 20:00:00,272,20,26.46757,3257.638,644.9111,12.1914,86.86258,0,0,2280.346,2280.029,147.4914,42.46532,189.9568,1,189.6128,0.343959,0,0,0,500,863.9444,0.4319722,0.6228219,0.3172331,0,250,0.3172331,2132.538,0,0,0,11.84744,86.86258,427.1458,399.4588,27.68696,0,458.1949,2540.509,0,-2.131628e-14,2.319256e-13,4.263256e-14
tuned,2026-01-07 20:15:00,273,20.25,26.15305,3203.409,649.1312,11.04402,74.06684,0,0,2242.386,2242.069,0,0,0,0,0,0,0,0,0,500,738.8084,0.3694042,0.5440131,0.3172331,0,250,0.3172331,2242.069,0,0,149.1312,11.04402,74.06684,417.3307,417.2716,0.05904027,0,431.0562,2647.111,0,0,-2.764455e-14,4.263256e-14
tuned,2026-01-07 20:30:00,274,20.5,25.87683,3244.818,596.706,18.87629,69.93735,0,0,2271.372,2271.055,0,0,0,0,0,0,0,0,0,500,613.6921,0.3068461,0.4652168,0.3172331,0,250,0.3172331,2271.055,0,0,96.70603,18.87629,69.93735,420.3483,420.2896,0.05870829,0,433.2325,2582.158,0,0,-3.463896e-14,4.263256e-14
tuned,2026-01-07 20:45:00,275,20.75,25.71582,3170.328,523.5672,8.39258,68.9435,0,0,2219.23,2218.912,0,0,0,0,0,0,0,0,0,500,488.5955,0.2442978,0.3864329,0.3172331,0,250,0.3172331,2218.912,0,0,23.56725,8.39258,68.9435,409.3568,409.2983,0.05851649,0,422.0155,2376.216,0,0,-1.001421e-13,4.263256e-14
tuned,2026-01-07 21:00:00,276,21,25.55217,3135.608,487.6214,10.54641,63.61406,0,0,2194.925,2194.608,0,0,0,0,0,0,0,0,0,482.0927,367.9954,0.1839977,0.3076614,0.3172331,0,250,0.3172331,2194.608,0,0,5.88535,10.18975,63.61406,403.5337,403.4754,0.05832282,0,415.1708,2311.169,0,0,5.628831e-14,4.263256e-14
tuned,2026-01-07 21:15:00,277,21.25,25.27791,3139.708,449.9094,0.4707165,58.23692,0,0,2197.795,2197.478,0,0,0,0,0,0,0,0,0,436.2921,258.8645,0.1294322,0.2317213,0.3172331,0,250,0.3172331,2197.478,0,0,13.61727,0.4707165,58.23692,401.8326,401.7746,0.05800112,0,412.4223,2292.625,0,0,-5.792589e-14,4.263256e-14
tuned,2026-01-07 21:30:00,278,21.5,24.92616,3110.25,383.0641,8.418461,50.7917,0,0,2177.175,2176.858,0,0,0,0,0,0,0,0,0,235.2949,200,0.1,0.1630032,0.3172331,0,250,0.3172331,2176.858,0,0,147.7693,8.418461,50.7917,39.18915,39.18344,0.005710195,0,48.40467,535.6495,0,0,1.054712e-14,4.263256e-14
tuned,2026-01-07 21:45:00,279,21.75,24.92144,3078.1,321.2059,8.844048,47.78408,0,0,2154.67,2154.353,245.6961,70.88787,316.5839,1,314.4952,1.962755,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1908.657,0,0,6.710678,6.881293,47.78408,38.78406,34.35582,4.428239,0,113.9181,649.9956,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-07 22:00:00,280,22,24.78094,3076.659,253.5274,10.67229,38.52944,0,0,2153.661,2153.344,220.1546,63.63323,283.7879,1,280.8258,2.836095,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1933.189,0,0,0,7.836196,38.52944,38.7659,34.79741,3.968493,0,105.4054,593.2473,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-07 22:15:00,281,22.25,24.52626,3081.327,221.5942,2.657306,38.54565,0,0,2156.929,2156.611,191.3472,55.35736,246.7045,1,243.6377,2.940941,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1965.264,0,0,0,0,38.54565,38.82472,35.37476,3.449959,0,97.67464,537.2105,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-07 22:30:00,282,22.5,24.28739,3094.754,174.4587,1.536944,35.05092,0,0,2166.328,2166.011,168.2513,48.61072,216.862,1,214.7609,1.975209,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1997.76,0,0,0,0,35.05092,38.99391,35.95967,3.034234,0,90.85373,499.6955,0,0,0,4.263256e-14
tuned,2026-01-07 22:45:00,283,22.75,24.00478,3076.505,179.3166,1.363764,28.65905,1,0,2153.554,2153.236,144.7381,41.63669,186.3747,1,186.2488,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2008.498,0,0,0,1.363764,28.65905,38.76396,36.15297,2.610995,82.8987,0,168.1499,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-07 23:00:00,284,23,23.40729,3018.079,151.6023,0.4703444,18.41877,1,1,2112.656,2112.338,521.5074,150.0216,671.529,2,171.529,0,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1590.831,0,0,0,0.4703444,18.41877,38.0278,28.63496,9.392843,181.9021,0,364.6155,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-07 23:15:00,285,23.25,23.21014,3034.374,140.989,0.7743261,20.26706,1,1,2124.062,2123.744,498.8128,143.5148,642.3276,2,142.1235,0.2040956,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1624.932,0,0,0,0.5702305,20.26706,38.23311,29.24877,8.98434,176.3211,0,353.6259,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-07 23:30:00,286,23.5,22.85733,3064.513,113.4098,5.028124,21.89214,1,1,2145.159,2144.842,506.0892,145.8913,651.9805,2,149.1121,2.868374,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1638.753,0,0,0,2.15975,21.89214,38.61287,29.49755,9.115316,179.2056,0,362.1368,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-07 23:45:00,287,23.75,22.51522,3045.061,98.08193,11.51321,20.64579,1,1,2131.542,2131.225,490.1163,141.3209,631.4373,2,128.3375,3.099779,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1641.109,0,0,0,8.413432,20.64579,38.36776,29.53996,8.827804,174.437,0,363.3871,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-08 00:00:00,288,0,22.22289,3059.621,101.171,14.67177,17.48687,1,1,2141.735,2141.418,472.5612,136.6419,609.2031,2,102.6136,6.589507,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1668.856,0,0,0,8.082265,17.48687,38.55123,30.03942,8.511812,169.6934,0,353.3288,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-08 00:15:00,289,0.25,22.11192,3018.207,82.99312,13.76267,15.91796,1,1,2112.745,2112.428,486.9407,140.5323,627.4729,2,123.1988,4.274131,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1625.487,0,0,0,9.488538,15.91796,38.02941,29.25877,8.770642,172.5272,0,361.422,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-08 00:30:00,290,0.5,21.75478,3000.445,97.50617,3.695183,18.26569,1,1,2100.312,2099.995,478.0613,138.0123,616.0736,2,111.4767,4.596877,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1621.933,0,0,0,0,18.26569,37.80561,29.1948,8.610814,170.3257,0,340.6513,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-08 00:45:00,291,0.75,21.36924,2974.585,84.64514,1.951784,11.60695,1,1,2082.21,2081.892,472.5776,136.7099,609.2876,2,102.1022,7.185353,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1609.315,0,0,0,0,11.60695,37.47977,28.96766,8.512107,167.6451,0,335.2902,0,8.526513e-14,4.474199e-13,4.263256e-14
tuned,2026-01-08 01:00:00,292,1,21.26065,2985.08,91.3947,0,7.746119,1,1,2089.556,2089.239,469.5485,135.2149,604.7634,2,103.4445,1.31896,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1619.69,0,0,0,0,7.746119,37.612,29.15442,8.457584,165.6797,0,331.3594,0,5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-08 01:15:00,293,1.25,21.1711,2962.222,79.01449,0,13.07684,1,1,2073.555,2073.238,116.3461,33.65392,150,1,109.9642,1.737554,0,0,38.2982,0,1333.375,0.6666874,0.8337089,0.3172331,0,250,0.3172331,1956.892,0,0,0,0,13.07684,37.32399,35.22405,2.09994,71.08645,0,142.1729,0,0,-2.127187e-13,4.263256e-14
tuned,2026-01-08 01:30:00,294,1.5,20.86366,3013.049,96.0165,7.921378,11.61366,1,1,2109.134,2108.817,116.3034,33.69657,150,1,98.68424,2.254137,0,0,49.06162,0,1345.43,0.6727152,0.8396066,0.3172331,0,250,0.3172331,1992.514,0,0,0,5.667242,11.61366,37.96442,35.86525,2.099172,71.51205,0,152.8001,0,0,5.784262e-14,4.263256e-14
tuned,2026-01-08 01:45:00,295,1.75,20.76307,3025.548,74.91447,8.861985,11.75075,1,1,2117.884,2117.566,116.3072,33.69285,150,1,84.32117,2.209128,0,0,63.4697,0,1361.086,0.680543,0.8471977,0.3172331,0,250,0.3172331,2001.259,0,0,0,6.652856,11.75075,38.12191,36.02267,2.099239,71.68512,0,154.8464,0,0,4.392042e-13,4.263256e-14
tuned,2026-01-08 02:00:00,296,2,20.55838,3023.948,79.62337,8.756309,18.32262,1,1,2116.764,2116.446,116.2458,33.75419,150,1,84.69687,2.952092,0,0,62.35104,0,1376.459,0.6882297,0.8570559,0.3172331,0,250,0.3172331,2000.2,0,0,0,5.804217,18.32262,38.10174,36.00361,2.098135,72.81739,0,155.6471,0,-2.131628e-14,2.101652e-13,4.263256e-14
tuned,2026-01-08 02:15:00,297,2.25,20.44017,3041.866,82.54627,6.786543,21.2866,1,1,2129.306,2128.989,116.4336,33.56641,150,1,117.6353,0.6776986,0,0,31.68699,0,1384.164,0.6920822,0.8667363,0.3172331,0,250,0.3172331,2012.555,0,0,0,6.108844,21.2866,38.32751,36.226,2.101515,73.33924,0,157.2162,0,-7.105427e-15,-3.209655e-13,4.263256e-14
