controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-08 02:30:00,298,2.5,20.12786,3070.501,59.80479,1.986244,15.78723,1,1,2149.351,2149.034,116.3819,33.61807,150,1,113.0892,1.303441,0,0,35.60735,0,1392.848,0.6964242,0.8715881,0.3172331,0,250,0.3172331,2032.652,0,0,0,0.6828031,15.78723,38.68832,36.58773,2.100585,72.82135,0,146.8205,0,0,2.348122e-13,4.263256e-14
tuned,2026-01-08 02:45:00,299,2.75,20.10053,3072.252,60.17894,11.81089,13.2593,1,1,2150.577,2150.259,116.3901,33.60994,150,1,98.17903,1.204973,0,0,50.616,0,1405.283,0.7026416,0.8770562,0.3172331,0,250,0.3172331,2033.869,0,0,0,10.60592,13.2593,38.71038,36.60965,2.100731,72.41523,0,163.1257,0,-1.421085e-14,1.113554e-13,4.263256e-14
tuned,2026-01-08 03:00:00,300,3,20.13068,3044.333,74.57178,14.27616,17.36492,1,1,2131.033,2130.716,116.455,33.54501,150,1,106.6619,0.4184693,0,0,42.91965,0,1415.792,0.7078959,0.8848862,0.3172331,0,250,0.3172331,2014.261,0,0,0,13.85769,17.36492,38.3586,36.2567,2.1019,72.67878,0,169.2621,0,-1.421085e-14,-1.554312e-13,4.263256e-14
tuned,2026-01-08 03:15:00,301,3.25,20.09648,3045.425,69.65994,7.391772,14.89486,1,1,2131.798,2131.481,116.3265,33.6735,150,1,114.8348,1.974802,0,0,33.19036,0,1423.867,0.7119333,0.8915034,0.3172331,0,250,0.3172331,2015.154,0,0,0,5.41697,14.89486,38.37236,36.27277,2.099587,72.41256,0,154.1694,0,-7.105427e-15,1.698641e-13,4.263256e-14
tuned,2026-01-08 03:30:00,302,3.5,20.06302,3034.364,81.11698,3.257274,11.68034,1,1,2124.055,2123.737,116.4895,33.51046,150,1,132.7477,0,0,0,17.25234,0,1427.956,0.7139778,0.8965879,0.3172331,0,250,0.3172331,2007.248,0,0,0,3.257274,11.68034,38.23298,36.13046,2.102522,71.57377,0,148.7663,0,0,-2.045031e-13,4.263256e-14
tuned,2026-01-08 03:45:00,303,3.75,19.47824,3050.402,60.50606,0,16.57782,1,1,2135.281,2134.964,116.415,33.58496,150,1,128.0496,0.9023298,0,0,21.04808,0,1432.993,0.7164964,0.8991627,0.3172331,0,250,0.3172331,2018.549,0,0,0,0,16.57782,38.43506,36.33388,2.101181,72.63322,0,145.2664,0,7.105427e-15,-1.486589e-13,4.263256e-14
tuned,2026-01-08 04:00:00,304,4,19.43834,3041.673,93.45482,4.44758,10.93192,1,1,2129.171,2128.854,116.4895,33.51046,150,1,134.2248,0,0,0,15.77521,0,1436.711,0.7183555,0.9023345,0.3172331,0,250,0.3172331,2012.364,0,0,0,4.44758,10.93192,38.32508,36.22256,2.102522,71.52168,0,150.7154,0,0,4.026779e-13,4.263256e-14
tuned,2026-01-08 04:15:00,305,4.25,19.37428,3047.157,114.1614,1.825632,14.9714,1,1,2133.01,2132.692,116.4895,33.51046,150,1,148.5936,0,0,0,1.406436,0,1436.836,0.7184182,0.9046758,0.3172331,0,250,0.3172331,2016.203,0,0,0,1.825632,14.9714,38.39417,36.29165,2.102522,72.24889,0,147.647,0,0,-3.849143e-13,4.263256e-14
tuned,2026-01-08 04:30:00,306,4.5,19.30835,3076.915,141.6015,0,4.148365,1,1,2153.841,2153.523,133.9657,38.5378,172.5035,1,172.5035,0,0,0,0,0,1436.61,0.7183051,0.9047548,0.3172331,0,250,0.3172331,2019.558,0,0,0,0,4.148365,38.76913,36.35204,2.417092,75.56701,0,151.134,0,-1.421085e-14,-2.633449e-13,4.263256e-14
tuned,2026-01-08 04:45:00,307,4.75,19.19403,3056.949,186.774,10.19816,4.216015,1,1,2139.864,2139.547,173.3511,49.86779,223.2189,1,223.2189,0,0,0,0,0,1436.384,0.718192,0.9046124,0.3172331,0,250,0.3172331,1966.196,0,0,0,10.19816,4.216015,38.51756,35.39153,3.126031,85.94612,0,189.4841,0,-2.131628e-14,3.08864e-13,4.263256e-14
tuned,2026-01-08 05:00:00,308,5,19.18452,3058.594,248.8782,5.184259,6.704239,1,1,2141.016,2140.698,216.6473,62.35567,279.003,1,278.6936,0.309363,0,0,0,0,1436.158,0.718079,0.90447,0.3172331,0,250,0.3172331,1924.051,0,0,0,4.874896,6.704239,38.53828,34.63292,3.905362,98.08054,0,204.5703,0,-7.105427e-15,2.68785e-13,4.263256e-14
tuned,2026-01-08 05:15:00,309,5.25,19.23582,3059.634,318.4574,9.589666,10.47287,1,1,2141.744,2141.427,278.7121,80.1769,358.889,1,358.889,0,0,0,0,0,1435.932,0.7179659,0.9043276,0.3172331,0,250,0.3172331,1862.714,0,0,0,9.589666,10.47287,38.55139,33.52886,5.022528,115.4131,0,247.3684,0,-4.263256e-14,-2.751133e-13,4.263256e-14
tuned,2026-01-08 05:30:00,310,5.5,19.21311,3053.235,409.115,0.9757801,2.770135,1,1,2137.264,2136.947,343.9173,98.93445,442.8518,1,442.8518,0,0,0,0,0,1435.706,0.7178529,0.9041852,0.3172331,0,250,0.3172331,1793.03,0,0,0,0.9757801,2.770135,38.47076,32.27453,6.196222,131.6604,0,265.004,0,0,-3.046452e-13,4.263256e-14
tuned,2026-01-08 05:45:00,311,5.75,19.17968,3127.889,509.3584,0,0.6811181,1,1,2189.522,2189.205,399.5731,114.9449,514.518,2,514.518,0,0,0,0,0,1435.48,0.7177399,0.9040429,0.3172331,0,250,0.3172331,1789.632,0,0,0,0,0.6811181,39.4114,32.21338,7.198026,147.2692,0,294.5384,0,-2.842171e-14,2.899903e-13,4.263256e-14
tuned,2026-01-08 06:00:00,312,6,19.38191,3155.884,597.831,0,7.491971,1,1,2209.119,2208.801,470.6704,135.6254,606.2959,2,604.1509,2.144908,0,0,0,0,1435.254,0.7176269,0.9039006,0.3172331,0,250,0.3172331,1738.131,0,0,0,0,7.491971,39.76413,31.28636,8.477778,168.1364,0,336.2728,0,0,-2.001732e-13,4.263256e-14
tuned,2026-01-08 06:15:00,313,6.25,19.29274,3135.972,667.5867,4.654272,8.623231,1,1,2195.18,2194.863,532.7352,153.276,686.0111,2,685.7813,0.2298234,0,0,0,0,1435.028,0.7175139,0.9037583,0.3172331,0,250,0.3172331,1662.128,0,0,0,4.424449,8.623231,39.51324,29.9183,9.594943,184.6015,0,376.8352,0,2.842171e-14,1.54432e-13,4.263256e-14
tuned,2026-01-08 06:30:00,314,6.5,19.49779,3123.093,744.7755,1.182401,5.628386,1,1,2186.165,2185.848,572.4911,164.8459,737.337,2,735.8523,1.484696,0,0,0,0,1434.802,0.717401,0.903616,0.3172331,0,250,0.3172331,1613.357,0,0,8.923166,0,5.628386,39.35097,29.04043,10.31055,194.8082,0,405.009,0,-5.684342e-14,-3.539391e-13,4.263256e-14
tuned,2026-01-08 06:45:00,315,6.75,19.60408,3139.696,765.3038,7.703739,8.464074,1,1,2197.787,2197.47,598.2242,172.1238,770.348,2,770.0372,0.3107908,0,0,0,0,1434.576,0.7172881,0.9034738,0.3172331,0,250,0.3172331,1599.246,0,0,0,7.392948,8.464074,39.56017,28.78642,10.77375,202.2992,0,417.3512,0,5.684342e-14,2.052802e-13,4.263256e-14
tuned,2026-01-08 07:00:00,316,7,19.59643,3178.611,773.1732,2.906294,16.85131,1,1,2225.028,2224.71,610.5564,175.6383,786.1947,2,786.1947,0,0,0,0,0,1434.35,0.7171751,0.9033316,0.3172331,0,250,0.3172331,1614.154,0,0,0,2.906294,16.85131,40.0505,29.05477,10.99573,207.4581,0,419.9296,0,-8.526513e-14,1.256772e-13,4.263256e-14
tuned,2026-01-08 07:15:00,317,7.25,19.6708,3179.319,719.6343,0.8435824,19.18733,1,1,2225.524,2225.206,600.9404,172.9147,773.8551,2,773.4537,0.4014549,0,0,0,0,1434.124,0.7170622,0.9031893,0.3172331,0,250,0.3172331,1624.266,0,0,0,0.4421275,19.18733,40.05942,29.23679,10.82264,205.3041,0,411.3709,0,0,4.293232e-13,4.263256e-14
tuned,2026-01-08 07:30:00,318,7.5,19.67702,3206.538,694.1429,5.768484,13.62605,1,1,2244.576,2244.259,577.2271,166.3197,743.5468,2,741.0149,2.531886,0,0,0,0,1433.899,0.7169494,0.9030472,0.3172331,0,250,0.3172331,1667.032,0,0,0,3.236598,13.62605,40.40238,30.00658,10.3958,198.5653,0,402.7138,0,-1.136868e-13,3.204104e-13,4.263256e-14
tuned,2026-01-08 07:45:00,319,7.75,19.9051,3168.005,636.4878,0,22.92915,1,1,2217.603,2217.286,537.5528,155.1644,692.7171,2,687.7605,4.956623,0,0,0,0,1433.673,0.7168365,0.902905,0.3172331,0,250,0.3172331,1679.733,0,0,0,0,22.92915,39.91686,30.2352,9.68166,189.183,0,378.366,0,8.526513e-14,-8.726353e-14,4.263256e-14
tuned,2026-01-08 08:00:00,320,8,20.10151,3193.383,586.6211,368.9204,26.65243,1,1,2235.368,2235.051,724.9787,247.6731,972.6519,2,604.6882,367.9636,0,0,0,0,1433.447,0.7167237,0.9027629,0.3172331,0,250,0.3172331,1510.072,0,0,0,0.9567297,26.65243,40.23662,27.18129,13.05533,279.2679,0,560.1862,0,0,2.301492e-13,4.263256e-14
tuned,2026-01-08 08:15:00,321,8.25,20.19125,3239.836,499.3977,370.9593,29.46881,1,1,2267.885,2267.568,668.4875,232.2429,900.7304,2,525.0481,375.6824,0,0,0,0,1433.222,0.7166108,0.9026208,0.3172331,0,250,0.3172331,1599.08,0,0,0,0,29.46881,40.82193,28.78344,12.03849,265.9142,0,531.8285,0,2.842171e-14,-4.309886e-13,4.263256e-14
tuned,2026-01-08 08:30:00,322,8.5,20.22218,3252.167,411.7303,376.146,31.35253,1,1,2276.517,2276.199,605.8737,214.4554,820.3291,2,442.5346,377.7945,0,0,0,0,1432.996,0.716498,0.9024787,0.3172331,0,250,0.3172331,1670.326,0,0,0,0,31.35253,40.9773,30.06586,10.91144,249.7245,0,499.449,0,-1.98952e-13,-1.362244e-13,4.263256e-14
tuned,2026-01-08 08:45:00,323,8.75,20.44812,3246.196,372.2433,383.7815,33.08869,1,1,2272.337,2272.02,550.4359,199.0284,749.4642,2,366.7718,382.6924,0,0,0,0,1432.77,0.7163852,0.9023366,0.3172331,0,250,0.3172331,1721.584,0,0,5.471487,1.089077,33.08869,40.90207,30.98852,9.913556,235.531,0,482.379,0,2.842171e-14,3.211875e-13,4.263256e-14
tuned,2026-01-08 09:00:00,324,9,20.76828,3287.951,305.0349,388.3422,36.71605,1,1,2301.566,2301.248,499.5703,185.5084,685.0787,2,291.9222,393.1565,0,0,0,0,1432.545,0.7162725,0.9021945,0.3172331,0,250,0.3172331,1801.678,0,0,13.11271,0,36.71605,41.42818,32.43021,8.997976,224.0933,0,470.806,0,-1.136868e-13,1.485478e-13,4.263256e-14
tuned,2026-01-08 09:15:00,325,9.25,20.95617,3273.772,232.7769,397.2091,39.20921,1,1,2291.641,2291.323,474.8051,178.3225,653.1276,2,260.551,392.5767,0,0,0,0,1432.319,0.7161597,0.9020525,0.3172331,0,250,0.3172331,1816.518,0,0,0,4.632416,39.20921,41.24953,32.69733,8.552202,217.6154,0,443.2217,0,2.842171e-14,3.725908e-13,4.263256e-14
tuned,2026-01-08 09:30:00,326,9.5,21.22154,3283.314,166.706,402.2331,38.43378,1,1,2298.32,2298.003,441.7661,168.4235,610.1896,2,221.3255,388.8641,0,0,0,0,1432.094,0.716047,0.9019105,0.3172331,0,250,0.3172331,1856.237,0,0,0,13.36899,38.43378,41.36976,33.41226,7.957499,208.3328,0,439.727,0,5.684342e-14,2.016165e-13,4.263256e-14
tuned,2026-01-08 09:45:00,327,9.75,21.39007,3316.551,121.9244,399.6877,44.14541,1,1,2321.586,2321.269,411.8974,160.4817,572.379,2,177.3965,394.9825,0,0,0,0,1431.868,0.7159342,0.9017685,0.3172331,0,250,0.3172331,1909.371,0,0,0,4.705146,44.14541,41.78855,34.36868,7.419863,202.3363,0,412.789,0,-2.842171e-14,-2.459144e-13,4.263256e-14
tuned,2026-01-08 10:00:00,328,10,21.62341,3309.409,124.9584,403.4044,42.85246,1,1,2316.587,2316.269,394.5784,155.5165,550.0948,2,154.9527,395.1421,0,0,0,0,1431.643,0.7158215,0.9016266,0.3172331,0,250,0.3172331,1921.691,0,0,0,8.26224,42.85246,41.69856,34.59044,7.108121,197.4054,0,409.0632,0,2.842171e-14,5.828671e-14,4.263256e-14
tuned,2026-01-08 10:15:00,329,10.25,21.81545,3394.327,112.1133,403.8288,56.40832,1,1,2376.029,2375.711,387.156,153.9349,541.0909,2,140.7416,400.3493,0,0,0,0,1431.418,0.7157088,0.9014847,0.3172331,0,250,0.3172331,1988.555,0,0,0,3.479491,56.40832,42.76852,35.794,6.974518,199.3708,0,404.7438,0,0,3.244072e-13,4.263256e-14
tuned,2026-01-08 10:30:00,330,10.5,22.08874,3395.941,111.0585,401.0231,72.08436,1,1,2377.159,2376.842,371.4803,149.438,520.9183,2,120.4512,400.4671,0,0,0,0,1431.192,0.7155962,0.9013427,0.3172331,0,250,0.3172331,2005.361,0,0,0,0.5559623,72.08436,42.78886,36.0965,6.692356,197.9196,0,396.7983,0,-5.684342e-14,-2.369216e-13,4.263256e-14
tuned,2026-01-08 10:45:00,331,10.75,22.1306,3355.665,108.5128,403.0577,75.29121,1,1,2348.965,2348.648,370.3595,149.5602,519.9198,2,115.27,404.6497,0,0,0,0,1430.967,0.7154835,0.9012008,0.3172331,0,250,0.3172331,1978.288,0,0,0,0,75.29121,42.28137,35.60919,6.672181,198.1158,0,396.2316,0,-2.842171e-14,3.13638e-13,4.263256e-14
tuned,2026-01-08 11:00:00,332,11,22.45812,3402.673,93.38333,409.9306,85.81321,1,1,2381.871,2381.554,370.1063,150.2615,520.3678,2,108.437,411.9308,0,0,0,0,1430.742,0.7153709,0.901059,0.3172331,0,250,0.3172331,2011.447,0,0,0,0,85.81321,42.87368,36.20605,6.667624,201.3151,0,402.6302,0,-2.842171e-14,2.78555e-13,4.263256e-14
tuned,2026-01-08 11:15:00,333,11.25,22.67243,3424.741,84.41778,402.5618,87.54864,1,1,2397.319,2397.001,371.8515,151.3983,523.2498,2,105.3484,417.9014,0,0,0,0,1430.517,0.7152583,0.9009171,0.3172331,0,250,0.3172331,2025.15,0,0,0,0,87.54864,43.15174,36.4527,6.699037,203.0608,0,406.1217,0,-8.526513e-14,-2.206013e-13,4.263256e-14
tuned,2026-01-08 11:30:00,334,11.5,22.96444,3434.974,97.66924,410.1274,100.4085,1,1,2404.482,2404.165,363.7856,149.3826,513.1682,2,92.40119,420.767,0,0,0,0,1430.291,0.7151457,0.9007753,0.3172331,0,250,0.3172331,2040.379,0,0,5.268053,0,100.4085,43.28067,36.72682,6.553851,203.6514,0,416.3901,0,-8.526513e-14,-1.522116e-13,4.263256e-14
tuned,2026-01-08 11:45:00,335,11.75,23.16465,3458.194,92.24158,419.595,107.102,1,1,2420.736,2420.418,363.7436,149.0629,512.8065,2,94.93289,417.8736,0,0,0,0,1430.066,0.7150331,0.9006335,0.3172331,0,250,0.3172331,2056.675,0,0,0,1.721432,107.102,43.57324,37.02015,6.553094,204.8666,0,412.7028,0,-2.842171e-14,-3.026468e-13,4.263256e-14
tuned,2026-01-08 12:00:00,336,12,23.45019,3482.192,87.47822,421.6731,103.0371,1,1,2437.534,2437.217,358.3275,148.0289,506.3564,2,83.55376,422.8026,0,0,0,0,1429.841,0.7149205,0.9004917,0.3172331,0,250,0.3172331,2078.89,0,0,3.924464,0,103.0371,43.87562,37.42001,6.455605,203.6197,0,414.0091,0,-5.684342e-14,3.607115e-13,4.263256e-14
tuned,2026-01-08 12:15:00,337,12.25,23.55183,3484.553,85.24865,416.3912,103.4171,1,1,2439.187,2438.87,355.4739,147.6251,503.099,2,76.3731,426.7259,0,0,0,0,1429.616,0.714808,0.90035,0.3172331,0,250,0.3172331,2083.396,0,0,8.875552,0,103.4171,43.90536,37.50112,6.40424,203.4,0,422.1104,0,-5.684342e-14,1.429967e-13,4.263256e-14
tuned,2026-01-08 12:30:00,338,12.5,23.94644,3506.98,88.64757,424.7909,116.6225,1,1,2454.886,2454.569,363.8601,150.4269,514.287,2,83.89913,430.3879,0,0,0,0,1429.391,0.7146955,0.9002082,0.3172331,0,250,0.3172331,2090.709,0,0,4.748444,0,116.6225,44.18795,37.63276,6.555193,208.8261,0,425.8433,0,-8.526513e-14,7.81597e-14,4.263256e-14
tuned,2026-01-08 12:45:00,339,12.75,23.95854,3518.329,108.8998,424.8705,121.5415,1,1,2462.83,2462.513,363.9149,150.1706,514.0855,2,86.25639,427.8291,0,0,0,0,1429.166,0.714583,0.9000665,0.3172331,0,250,0.3172331,2098.598,0,0,22.64343,0,121.5415,44.33094,37.77476,6.556179,209.5929,0,458.2457,0,0,2.912115e-13,4.263256e-14
tuned,2026-01-08 13:00:00,340,13,24.05529,3541.49,109.5313,430.2643,138.2158,1,1,2479.043,2478.726,374.6934,152.9696,527.663,2,102.6705,424.9925,0,0,0,0,1428.941,0.7144705,0.8999248,0.3172331,0,250,0.3172331,2104.032,0,0,6.860772,5.271781,138.2158,44.62277,37.87258,6.750191,215.5064,0,451.9414,0,-2.842171e-14,-1.665335e-15,4.263256e-14
tuned,2026-01-08 13:15:00,341,13.25,24.3138,3524.741,117.5775,423.9677,148.7745,1,1,2467.318,2467.001,371.9745,151.9452,523.9196,2,101.2067,422.713,0,0,0,0,1428.716,0.714358,0.8997832,0.3172331,0,250,0.3172331,2095.027,0,0,16.37082,1.254721,148.7745,44.41173,37.71048,6.70125,216.3393,0,463.0827,0,-2.842171e-14,2.349232e-13,4.263256e-14
tuned,2026-01-08 13:30:00,342,13.5,24.72448,3513.292,95.78404,429.4908,161.7565,1,1,2459.305,2458.987,363.8244,149.6586,513.4831,2,90.2245,423.2586,0,0,0,0,1428.491,0.7142455,0.8996415,0.3172331,0,250,0.3172331,2095.163,0,0,5.559541,6.232225,161.7565,44.26748,37.71293,6.55455,216.6207,0,453.5821,0,-8.526513e-14,2.183809e-13,4.263256e-14
tuned,2026-01-08 13:45:00,343,13.75,24.97051,3528.123,81.752,421.2931,160.5843,1,1,2469.686,2469.369,359.1485,147.8829,507.0315,2,87.82346,419.208,0,0,0,0,1428.266,0.7141331,0.8994999,0.3172331,0,250,0.3172331,2110.22,0,0,0,2.085072,160.5843,44.45435,37.98397,6.470384,215.0468,0,433.6904,0,-5.684342e-14,7.593925e-14,4.263256e-14
tuned,2026-01-08 14:00:00,344,14,25.13906,3540.568,103.5176,425.3224,173.7536,1,1,2478.397,2478.08,373.7486,152.2181,525.9667,2,105.4869,420.4798,0,0,0,0,1428.041,0.7140207,0.8993583,0.3172331,0,250,0.3172331,2104.331,0,0,0,4.842596,173.7536,451.8745,383.6728,68.20165,567.5706,0,1143.495,0,-5.684342e-14,-6.461498e-14,4.263256e-14
tuned,2026-01-08 14:15:00,345,14.25,25.14572,3531.199,108.1532,413.832,174.1816,1,1,2471.839,2471.522,362.9717,149.4866,512.4583,2,88.51071,423.9476,0,0,0,0,1427.817,0.7139083,0.8992167,0.3172331,0,250,0.3172331,2108.55,0,0,19.64251,0,174.1816,450.7389,384.4933,66.2456,565.7419,0,1165.367,0,-5.684342e-14,-7.494005e-14,4.263256e-14
tuned,2026-01-08 14:30:00,346,14.5,25.30545,3524.738,110.0706,416.4824,178.6807,1,1,2467.317,2466.999,351.7399,145.6612,497.4011,1,79.04386,418.3572,0,0,0,0,1427.592,0.7137959,0.8990752,0.3172331,0,250,0.3172331,2115.26,0,0,31.02672,0,178.6807,451.3604,386.9566,64.40382,565.3049,0,1184.131,0,-2.842171e-14,1.738609e-13,4.263256e-14
tuned,2026-01-08 14:45:00,347,14.75,25.47697,3538.361,105.6671,417.7346,179.3659,1,1,2476.853,2476.536,362.0228,148.5841,510.6069,2,92.58101,418.0259,0,0,0,0,1427.367,0.7136835,0.8989336,0.3172331,0,250,0.3172331,2114.513,0,0,13.08612,0,179.3659,454.6742,388.1597,66.51452,569.6699,0,1161.913,0,0,-9.814372e-14,4.263256e-14
tuned,2026-01-08 15:00:00,348,15,25.85936,3502.508,129.3699,410.8291,187.9135,1,1,2451.756,2451.439,357.5014,146.5631,504.0645,2,92.81413,411.2504,0,0,0,0,1427.142,0.7135712,0.8987921,0.3172331,0,250,0.3172331,2093.937,0,0,36.55578,0,187.9135,453.5694,387.3737,66.19566,568.7004,0,1200.46,0,0,1.484368e-13,4.263256e-14
tuned,2026-01-08 15:15:00,349,15.25,26.0874,3462.478,131.9899,413.1819,196.4788,1,1,2423.735,2423.417,368.4059,149.7701,518.1761,2,106.2658,411.9103,0,0,0,0,1426.918,0.7134589,0.8986506,0.3172331,0,250,0.3172331,2055.011,0,0,25.72415,1.271549,196.4788,450.476,381.945,68.53099,568.2328,0,1183.033,0,-2.842171e-14,1.346701e-13,4.263256e-14
tuned,2026-01-08 15:30:00,350,15.5,26.02191,3476.319,127.3088,407.761,187.0457,1,1,2433.423,2433.106,370.6191,150.581,521.2001,2,107.6511,413.549,0,0,0,0,1426.693,0.7133465,0.8985092,0.3172331,0,250,0.3172331,2062.487,0,0,19.65768,0,187.0457,451.6719,382.8217,68.85014,568.1206,0,1170.151,0,-5.684342e-14,-8.21565e-15,4.263256e-14
tuned,2026-01-08 15:45:00,351,15.75,26.40849,3474.145,129.6522,401.5689,195.5873,1,1,2431.901,2431.584,375.0326,151.1578,526.1903,2,119.1586,407.0318,0,0,0,0,1426.468,0.7132342,0.8983677,0.3172331,0,250,0.3172331,2056.552,0,0,10.49361,0,195.5873,454.9806,384.757,70.2236,572.5069,0,1163.115,0,0,-1.486589e-13,4.263256e-14
tuned,2026-01-08 16:00:00,352,16,26.46262,3442.28,140.5738,399.2948,192.3191,1,1,2409.596,2409.279,392.8539,155.2637,548.1176,2,150.6876,397.43,0,0,0,0,1426.244,0.713122,0.8982263,0.3172331,0,250,0.3172331,2016.425,0,0,0,1.864835,192.3191,451.3103,377.6704,73.63981,568.9549,0,1141.127,0,0,-1.54321e-13,4.263256e-14
tuned,2026-01-08 16:15:00,353,16.25,26.44053,3423.464,174.4918,397.125,190.458,1,1,2396.425,2396.107,409.8504,159.8266,569.677,2,175.3177,394.3593,0,0,0,0,1426.019,0.7130097,0.8980849,0.3172331,0,250,0.3172331,1986.257,0,0,0,2.765677,190.458,448.6392,371.8509,76.78826,567.3335,0,1139.438,0,0,1.074696e-13,4.263256e-14
tuned,2026-01-08 16:30:00,354,16.5,26.71185,3393.134,207.2002,403.7387,189.8822,1,1,2375.194,2374.877,436.4221,167.544,603.9661,2,208.9149,395.0511,0,0,0,0,1425.795,0.7128975,0.8979435,0.3172331,0,250,0.3172331,1938.455,0,0,0,8.687625,189.8822,447.163,364.9408,82.22219,568.2327,0,1151.452,0,8.526513e-14,-1.39444e-13,4.263256e-14
tuned,2026-01-08 16:45:00,355,16.75,26.76743,3370.925,243.8744,405.8538,190.0228,1,1,2359.647,2359.33,461.5669,173.9183,635.4852,2,248.514,386.9712,0,0,0,0,1425.57,0.7127852,0.8978022,0.3172331,0,250,0.3172331,1897.763,0,0,0,18.88261,190.0228,444.748,357.6918,87.05623,567.4257,0,1167.424,0,-8.526513e-14,1.483258e-13,4.263256e-14
tuned,2026-01-08 17:00:00,356,17,26.76695,3394.545,305.956,402.5315,185.0745,1,1,2376.182,2375.864,486.4496,180.9048,667.3544,2,281.9969,385.3575,0,0,0,0,1425.346,0.712673,0.8976608,0.3172331,0,250,0.3172331,1889.415,0,0,23.95905,17.17402,185.0745,447.86,356.1147,91.74525,571.9021,0,1214.759,0,5.684342e-14,1.957323e-13,4.263256e-14
tuned,2026-01-08 17:15:00,357,17.25,26.82839,3378.441,348.6004,389.1287,177.4352,1,1,2364.908,2364.591,529.7885,192.6908,722.4793,2,343.5303,378.949,0,0,0,0,1425.122,0.7125608,0.8975195,0.3172331,0,250,0.3172331,1834.803,0,0,5.070109,10.1797,177.4352,446.3037,346.2625,100.0411,572.4387,0,1171.183,0,5.684342e-14,1.378897e-13,4.263256e-14
tuned,2026-01-08 17:30:00,358,17.5,26.95568,3333.266,393.9301,381.0843,161.2086,1,1,2333.286,2332.969,564.9892,202.5784,767.5676,2,390.8625,376.7051,0,0,0,0,1424.897,0.7124487,0.8973782,0.3172331,0,250,0.3172331,1767.98,0,0,3.067648,4.379167,161.2086,441.5027,334.5358,106.9668,567.618,0,1148.082,0,2.842171e-14,1.100231e-13,4.263256e-14
tuned,2026-01-08 17:45:00,359,17.75,27.08549,3333.445,455.2845,368.8524,156.0762,1,1,2333.412,2333.094,623.1304,219.1428,842.2732,2,467.0828,375.1904,0,0,0,0,1424.673,0.7123365,0.897237,0.3172331,0,250,0.3172331,1709.964,0,0,0,0,156.0762,442.7225,324.4346,118.2879,573.19,0,1146.38,0,-1.136868e-13,2.484679e-13,4.263256e-14
tuned,2026-01-08 18:00:00,360,18,26.89037,3329.945,516.9937,0,144.3786,1,1,2330.961,2330.644,399.4892,115.0508,514.5401,2,513.3168,1.22328,0,0,0,0,1424.449,0.7122244,0.8970957,0.3172331,0,250,0.3172331,1931.155,0,0,3.676915,0,144.3786,440.4639,364.9155,75.54837,507.2485,0,1020.84,0,4.263256e-14,-2.196021e-13,4.263256e-14
tuned,2026-01-08 18:15:00,361,18.25,27.12155,3309.08,546.1543,0,146.5402,1,1,2316.356,2316.039,446.1211,128.7237,574.8448,2,571.1917,3.6531,0,0,0,0,1424.225,0.7121123,0.8969545,0.3172331,0,250,0.3172331,1869.918,0,0,0,0,146.5402,439.8176,355.0502,84.76737,511.5982,0,1023.196,0,-2.842171e-14,-2.478018e-13,4.263256e-14
tuned,2026-01-08 18:30:00,362,18.5,27.19731,3288.691,589.6262,0,147.2841,1,1,2302.084,2301.767,479.7111,138.3854,618.0965,2,614.4539,3.64268,0,0,0,0,1424,0.7120002,0.8968133,0.3172331,0,250,0.3172331,1822.055,0,0,0,0,147.2841,437.8003,346.5106,91.28971,512.9059,0,1025.812,0,0,3.017586e-13,4.263256e-14
tuned,2026-01-08 18:45:00,363,18.75,27.08428,3283.033,654.4127,0,136.3976,1,1,2298.123,2297.806,514.9175,148.1355,663.053,2,662.9632,0.08979124,0,0,0,0,1423.776,0.7118881,0.8966721,0.3172331,0,250,0.3172331,1782.888,0,0,0,0,136.3976,436.0161,338.2621,97.75397,512.2759,0,1024.552,0,5.684342e-14,-2.514655e-13,4.263256e-14
tuned,2026-01-08 19:00:00,364,19,26.90062,3281.763,704.7141,0,119.7334,0,0,2297.234,2296.917,152.537,44.40821,196.9452,1,191.9788,4.966482,0,0,0,500,1298.552,0.649276,0.896531,0.3172331,0,250,0.3172331,2144.38,0,0,12.73535,0,119.7334,434.1834,405.2935,28.88986,0,472.3317,2619.793,0,-2.842171e-14,5.007106e-14,4.263256e-14
tuned,2026-01-08 19:15:00,365,19.25,26.68512,3256.391,721.6604,2.224271,100.8896,0,0,2279.473,2279.156,170.9724,49.70591,220.6783,1,215.7645,4.913825,0,0,0,500,1173.348,0.5866738,0.8176792,0.3172331,0,250,0.3172331,2108.184,0,0,5.895935,0,100.8896,428.9049,396.6751,32.2298,0,465.3643,2569.674,0,-2.131628e-14,2.451372e-13,4.263256e-14
tuned,2026-01-08 19:30:00,366,19.5,26.60001,3221.708,722.2762,6.512119,93.67145,0,0,2255.196,2254.878,171.9174,49.53264,221.4501,1,220.7232,0.7268587,0,0,0,500,1048.163,0.5240814,0.7388398,0.3172331,0,250,0.3172331,2082.961,0,0,1.553018,5.785261,93.67145,423.5905,391.2399,32.35062,0,458.3667,2533.675,0,-3.552714e-14,-3.120837e-13,4.263256e-14
tuned,2026-01-08 19:45:00,367,19.75,26.40128,3199.449,696.6102,6.18494,80.75592,0,0,2239.614,2239.297,162.4628,47.20415,209.6669,1,205.2592,4.407701,0,0,0,500,922.9979,0.4614989,0.6600128,0.3172331,0,250,0.3172331,2076.834,0,0,0,1.777239,80.75592,418.9438,388.494,30.44974,0,450.8044,2482.49,0,7.105427e-15,1.822986e-13,4.263256e-14
tuned,2026-01-08 20:00:00,368,20,26.17608,3208.639,680.9809,0,73.32068,0,0,2246.047,2245.73,131.8299,38.71351,170.5434,1,163.1115,7.431905,0,0,0,500,797.8526,0.3989263,0.5811982,0.3172331,0,250,0.3172331,2113.9,0,0,17.86938,0,73.32068,418.2092,393.6037,24.60551,0,445.9693,2483.656,0,7.105427e-15,-2.520206e-13,4.263256e-14
tuned,2026-01-08 20:15:00,369,20.25,26.14525,3208.508,651.5187,1.79131,68.82039,0,0,2245.955,2245.638,118.2636,34.76541,153.029,1,146.025,7.004022,0,0,0,500,672.727,0.3363635,0.5023961,0.3172331,0,250,0.3172331,2127.375,0,0,5.493719,0,68.82039,417.9282,395.8626,22.06556,0,443.4342,2448.365,0,-7.105427e-15,-1.054712e-13,4.263256e-14
tuned,2026-01-08 20:30:00,370,20.5,26.04337,3176.897,613.2156,4.206755,61.99965,0,0,2223.828,2223.511,0,0,0,0,0,0,0,0,0,500,547.6211,0.2738105,0.4236063,0.3172331,0,250,0.3172331,2223.511,0,0,113.2156,4.206755,61.99965,412.9496,412.8907,0.058908,0,424.4036,2536.773,0,0,1.659783e-13,4.263256e-14
tuned,2026-01-08 20:45:00,371,20.75,25.83139,3229.457,549.0487,8.355975,55.75427,0,0,2260.62,2260.302,0,0,0,0,0,0,0,0,0,500,422.5349,0.2112674,0.344829,0.3172331,0,250,0.3172331,2260.302,0,0,49.04871,8.355975,55.75427,417.9717,417.913,0.05865403,0,428.2216,2454.242,0,0,-4.135581e-14,4.263256e-14
tuned,2026-01-08 21:00:00,372,21,25.75694,3261.525,480.5023,6.805345,46.91855,0,0,2283.067,2282.75,0,0,0,0,0,0,0,0,0,491.9887,299.4712,0.1497356,0.266064,0.3172331,0,250,0.3172331,2282.75,0,0,0,0.3515629,46.91855,421.4839,421.4253,0.05856535,0,430.0871,2366.086,0,0,-1.140754e-13,4.263256e-14
tuned,2026-01-08 21:15:00,373,21.25,25.75414,3198.142,435.4571,0.1355576,45.70947,0,0,2238.699,2238.382,0,0,0,0,0,0,0,0,0,397.6961,200,0.1,0.1885726,0.3172331,0,250,0.3172331,2238.382,0,0,37.76094,0.1355576,45.70947,413.2694,413.2109,0.05856202,0,421.6489,2384.441,0,0,2.250977e-14,4.263256e-14
tuned,2026-01-08 21:30:00,374,21.5,25.42021,3196.875,372.3114,3.753381,41.01196,0,0,2237.812,2237.495,296.5214,85.83515,382.3566,1,377.1979,5.032776,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1940.974,0,0,0,0,41.01196,410.3234,355.8953,54.42809,0,449.2504,2470.877,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-08 21:45:00,375,21.75,25.14474,3144.798,318.2191,5.405289,41.20844,0,0,2201.359,2201.041,251.7518,73.07044,324.8222,1,318.5899,6.106439,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1949.29,0,0,0,0,41.20844,401.409,355.4452,45.96379,0,436.0299,2398.164,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-08 22:00:00,376,22,25.06471,3127.35,245.8625,5.959788,46.74082,0,0,2189.145,2188.827,210.8063,61.44663,272.2529,1,264.563,7.563935,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1978.021,0,0,0,0,46.74082,398.5421,360.1063,38.43584,0,430.0622,2365.342,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-08 22:15:00,377,22.25,24.94794,3149.234,204.002,3.248661,37.92688,0,0,2204.464,2204.147,180.9745,52.3602,233.3347,1,230.3927,2.81613,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2023.172,0,0,0,0.4325308,37.92688,39.68035,36.4171,3.263252,0,95.66593,526.9087,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-08 22:30:00,378,22.5,24.7609,3146.621,194.7676,0.9165219,21.70875,0,0,2202.635,2202.317,149.3613,43.15197,192.5132,1,190.644,1.74326,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2052.956,0,0,4.123585,0,21.70875,39.64742,36.95321,2.694213,0,84.03344,469.2971,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-08 22:45:00,379,22.75,24.69113,3095.419,185.3765,0,21.32198,0,0,2166.793,2166.476,142.1469,40.97797,183.1249,1,182.1836,0.8152938,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2024.329,0,0,3.192909,0,21.32198,39.00227,36.43792,2.564354,0,81.26881,452.4862,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-08 23:00:00,380,23,24.32357,3095.599,154.5862,0,20.81289,1,1,2166.919,2166.602,512.4513,147.4464,659.8977,2,159.6165,0.2811841,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1654.151,0,0,0,0,20.81289,39.00455,29.77471,9.229834,180.9548,0,361.9095,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-08 23:15:00,381,23.25,23.90535,3022.264,142.2423,0,23.69029,1,1,2115.585,2115.267,498.526,143.4684,641.9943,2,141.4508,0.5435826,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1616.741,0,0,0.7915255,0,23.69029,38.08052,29.10135,8.979177,176.7848,0,354.9349,0,-8.526513e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-08 23:30:00,382,23.5,23.56864,2984.227,127.5483,0,22.80219,1,1,2088.959,2088.641,490.3247,141.4915,631.8162,2,127.6765,4.139688,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1598.317,0,0,0,0,22.80219,37.60126,28.7697,8.831555,174.2916,0,348.5833,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-08 23:45:00,383,23.75,23.36213,2992.997,145.4726,0,20.90108,1,1,2095.098,2094.78,479.4251,138.7778,618.2029,2,110.0948,8.108107,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1615.355,0,0,35.37783,0,20.90108,37.71176,29.0764,8.635361,171.5339,0,404.0946,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-09 00:00:00,384,0,23.03685,2978.467,93.09585,0,17.76417,1,1,2084.927,2084.61,475.1018,137.8586,612.9604,2,101.8005,11.15988,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1609.508,0,0,0,0,17.76417,37.52869,28.97114,8.557542,169.9376,0,339.8751,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-09 00:15:00,385,0.25,22.75513,3025.328,91.42048,0,26.15294,1,1,2117.729,2117.412,473.0731,137.1141,610.1873,2,100.541,9.646219,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1644.339,0,0,0,0,26.15294,38.11913,29.5981,8.521027,171.263,0,342.526,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-09 00:30:00,386,0.5,22.41376,3027.111,45.56816,2.282479,21.70257,1,1,2118.977,2118.66,471.6033,136.0963,607.6996,2,103.6496,4.050023,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1647.057,0,0,0,0,21.70257,38.14159,29.64702,8.494569,169.4952,0,338.9904,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-09 00:45:00,387,0.75,22.12414,3056.286,70.09218,3.459127,23.78175,1,1,2139.4,2139.083,462.6844,133.547,596.2314,2,92.02774,4.203645,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1676.398,0,0,0,0,23.78175,38.5092,30.17517,8.33403,167.8109,0,335.6219,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-09 01:00:00,388,1,21.79042,3050.968,98.96016,5.410988,27.86348,1,1,2135.678,2135.36,463.586,133.4189,597.0048,2,96.4458,0.5590291,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1671.774,0,0,2.514359,4.851959,27.86348,38.4422,30.09194,8.350258,168.2713,0,349.2495,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-09 01:15:00,389,1.25,21.64263,3047.786,95.67837,10.69081,22.78389,1,1,2133.451,2133.133,116.4299,33.57009,150,1,92.23767,0.7222095,0,0,57.04012,0,1338.06,0.6690301,0.8337089,0.3172331,0,250,0.3172331,2016.703,0,0,3.440706,9.968597,22.78389,38.40211,36.30066,2.101449,73.75262,0,170.6363,0,0,2.704503e-13,4.263256e-14
tuned,2026-01-09 01:30:00,390,1.5,21.55612,3045.157,97.10297,19.29422,20.42727,1,1,2131.61,2131.292,116.04,33.95999,150,1,96.96733,5.44481,0,0,47.58786,0,1349.747,0.6748733,0.8425569,0.3172331,0,250,0.3172331,2015.252,0,0,0.1356434,13.84941,20.42727,38.36897,36.27454,2.09443,73.70925,0,171.5427,0,7.105427e-15,-2.980949e-13,4.263256e-14
tuned,2026-01-09 01:45:00,391,1.75,21.30957,3086.86,103.1871,14.37458,14.51835,1,1,2160.802,2160.485,115.9964,34.0036,150,1,78.73161,5.973009,0,0,65.29538,0,1365.858,0.682929,0.8499157,0.3172331,0,250,0.3172331,2044.488,0,0,24.45546,8.401568,14.51835,38.89444,36.80079,2.093645,73.26265,0,203.2037,0,1.421085e-14,-4.114487e-13,4.263256e-14
tuned,2026-01-09 02:00:00,392,2,21.10765,3111.561,117.2628,6.815661,19.15233,1,1,2178.092,2177.775,115.9739,34.02605,150,1,81.47901,6.244943,0,0,62.27605,0,1381.212,0.690606,0.8600607,0.3172331,0,250,0.3172331,2061.801,0,0,35.78375,0.5707184,19.15233,39.20566,37.11242,2.093241,74.36921,0,211.4499,0,-1.421085e-14,-1.706413e-13,4.263256e-14
tuned,2026-01-09 02:15:00,393,2.25,20.86649,3067.012,80.57838,5.420588,21.2423,1,1,2146.909,2146.592,116.1497,33.85027,150,1,97.45089,4.115859,0,0,48.43325,0,1393.103,0.6965514,0.8697289,0.3172331,0,250,0.3172331,2030.442,0,0,0,1.304729,21.2423,38.64436,36.54795,2.096405,73.96555,0,150.1818,0,-1.421085e-14,-2.722267e-13,4.263256e-14
tuned,2026-01-09 02:30:00,394,2.5,20.78078,3052.954,80.33407,0,20.48899,1,1,2137.067,2136.75,116.3519,33.64808,150,1,82.75326,1.666841,0,0,65.5799,0,1409.279,0.7046393,0.8772164,0.3172331,0,250,0.3172331,2020.398,0,0,0,0,20.48899,38.46721,36.36717,2.100045,73.45062,0,146.9012,0,0,7.460699e-14,4.263256e-14
tuned,2026-01-09 02:45:00,395,2.75,20.64695,3089.997,90.1296,0,19.05159,1,1,2162.998,2162.681,115.8913,34.10866,150,1,76.32513,7.245472,0,0,66.4294,0,1425.664,0.712832,0.887402,0.3172331,0,250,0.3172331,2046.789,0,0,13.80447,0,19.05159,38.93396,36.84221,2.091754,74.13737,0,172.0875,0,-1.421085e-14,-2.298162e-14,4.263256e-14
tuned,2026-01-09 03:00:00,396,3,20.71972,3042.13,88.4069,2.82816,26.26981,1,1,2129.491,2129.174,115.8055,34.1945,150,1,88.27745,8.28524,0,0,53.43731,0,1438.799,0.7193995,0.8977197,0.3172331,0,250,0.3172331,2013.369,0,0,0.1294436,0,26.26981,38.33084,36.24063,2.090209,74.83483,0,149.893,0,-2.842171e-14,-1.527667e-13,4.263256e-14
tuned,2026-01-09 03:15:00,397,3.25,20.45146,3086.579,85.45501,7.9119,28.44158,1,1,2160.606,2160.288,116.0693,33.93072,150,1,89.04626,5.090254,0,0,55.86349,0,1452.538,0.7262691,0.9059906,0.3172331,0,250,0.3172331,2044.219,0,0,0,2.821646,28.44158,38.8909,36.79594,2.094957,75.46666,0,155.8007,0,-1.421085e-14,-2.013945e-13,4.263256e-14
tuned,2026-01-09 03:30:00,398,3.5,20.38721,3093.521,83.55593,9.924545,18.96309,1,1,2165.465,2165.147,116.3371,33.66294,150,1,103.2587,1.846908,0,0,44.89435,0,1463.533,0.7317666,0.9146421,0.3172331,0,250,0.3172331,2048.81,0,0,0,8.077637,18.96309,38.97836,36.87859,2.099777,73.69815,0,161.3302,0,0,9.947598e-14,4.263256e-14
tuned,2026-01-09 03:45:00,399,3.75,20.34569,3059.528,96.34643,7.784791,17.65319,1,1,2141.67,2141.353,116.4556,33.54438,150,1,89.52458,0.4107926,0,0,60.06462,0,1478.319,0.7391595,0.9215654,0.3172331,0,250,0.3172331,2024.897,0,0,6.821848,7.373998,17.65319,38.55006,36.44814,2.101911,72.92886,0,170.3455,0,-1.421085e-14,-4.354295e-13,4.263256e-14
tuned,2026-01-09 04:00:00,400,4,20.21204,3004.023,121.0338,11.264,20.39757,1,1,2102.816,2102.499,116.2813,33.71867,150,1,111.0845,2.521824,0,0,36.39363,0,1487.185,0.7435923,0.9308758,0.3172331,0,250,0.3172331,1986.217,0,0,9.949212,8.742177,20.39757,37.85068,35.75191,2.098774,72.85512,0,177.9529,0,0,1.063594e-13,4.263256e-14
tuned,2026-01-09 04:15:00,401,4.25,20.21554,3016.769,163.1945,14.54624,20.97981,1,1,2111.738,2111.421,116.4041,33.59592,150,1,128.9929,1.035152,0,0,19.97193,0,1491.944,0.7459718,0.9364584,0.3172331,0,250,0.3172331,1995.017,0,0,34.20154,13.51108,20.97981,38.01129,35.91031,2.100984,72.98761,0,228.2795,0,-1.421085e-14,3.179679e-13,4.263256e-14
tuned,2026-01-09 04:30:00,402,4.5,19.9691,3069.584,193.9009,12.73564,21.90952,1,1,2148.709,2148.392,120.4078,34.63763,155.0455,1,155.0455,0,0,0,0,0,1491.709,0.7458543,0.939455,0.3172331,0,250,0.3172331,2027.984,0,0,38.85545,12.73564,21.90952,38.67676,36.50371,2.173051,74.76072,0,238.5161,0,-7.105427e-15,3.986811e-13,4.263256e-14
tuned,2026-01-09 04:45:00,403,4.75,20.20229,3076.396,221.8746,5.437666,22.22566,1,1,2153.477,2153.16,161.249,47.00114,208.2502,1,202.4677,5.782463,0,0,0,0,1491.474,0.7457369,0.9393071,0.3172331,0,250,0.3172331,1991.911,0,0,19.40693,0,22.22566,38.76258,35.85439,2.908193,86.54275,0,206.5625,0,-7.105427e-15,-1.962874e-13,4.263256e-14
tuned,2026-01-09 05:00:00,404,5,19.99599,3091.349,280.9633,1.428589,23.64488,1,1,2163.944,2163.627,205.1593,59.34471,264.504,1,261.4311,3.072899,0,0,0,0,1491.239,0.7456195,0.9391592,0.3172331,0,250,0.3172331,1958.468,0,0,19.53224,0,23.64488,38.95099,35.25242,3.698577,98.50509,0,230.7033,0,2.131628e-14,-4.540812e-14,4.263256e-14
tuned,2026-01-09 05:15:00,405,5.25,20.10112,3103.482,363.6842,1.628431,26.02166,1,1,2172.438,2172.12,264.5453,76.67961,341.2249,1,335.7875,5.437439,0,0,0,0,1491.004,0.7455022,0.9390114,0.3172331,0,250,0.3172331,1907.575,0,0,27.89673,0,26.02166,39.10388,34.33635,4.767525,115.325,0,278.7718,0,1.421085e-14,-8.515411e-14,4.263256e-14
tuned,2026-01-09 05:30:00,406,5.5,19.95398,3097.227,428.8367,0,27.84168,1,1,2168.059,2167.742,329.2785,94.78212,424.0606,1,423.5073,0.5532774,0,0,0,0,1490.77,0.7453848,0.9388636,0.3172331,0,250,0.3172331,1838.463,0,0,5.329395,0,27.84168,39.02506,33.09234,5.932723,132.4725,0,274.1383,0,2.842171e-14,-3.417266e-13,4.263256e-14
tuned,2026-01-09 05:45:00,407,5.75,20.11928,3110.122,509.5204,2.167321,22.73427,1,1,2177.085,2176.768,397.1678,114.253,511.4207,2,511.4207,0,0,0,0,0,1490.535,0.7452675,0.9387158,0.3172331,0,250,0.3172331,1779.6,0,0,0,2.167321,22.73427,39.18754,32.03281,7.15473,150.0517,0,303.842,0,-2.842171e-14,6.827872e-14,4.263256e-14
tuned,2026-01-09 06:00:00,408,6,20.09753,3097.641,602.6215,13.37007,25.92846,1,1,2168.348,2168.031,466.9533,134.4298,601.3831,2,600.4268,0.9563184,0,0,0,0,1490.3,0.7451501,0.938568,0.3172331,0,250,0.3172331,1701.078,0,0,2.194694,12.41375,25.92846,39.03027,30.6194,8.41087,169.3425,0,363.8846,0,-8.526513e-14,2.104983e-13,4.263256e-14
tuned,2026-01-09 06:15:00,409,6.25,20.16192,3091.472,665.6996,6.364109,21.73047,1,1,2164.03,2163.713,526.3213,151.6981,678.0195,2,675.2758,2.743649,0,0,0,0,1490.066,0.7450328,0.9384202,0.3172331,0,250,0.3172331,1637.392,0,0,0,3.620459,21.73047,38.95255,29.47305,9.479494,184.7736,0,375.7925,0,8.526513e-14,5.995204e-14,4.263256e-14
tuned,2026-01-09 06:30:00,410,6.5,20.22694,3080.596,724.2719,15.78594,16.49978,1,1,2156.417,2156.1,576.1199,165.8711,741.991,2,740.6826,1.308443,0,0,0,0,1489.831,0.7449156,0.9382725,0.3172331,0,250,0.3172331,1579.98,0,0,0,14.47749,16.49978,38.8155,28.43964,10.37587,197.0493,0,419.0722,0,8.526513e-14,-4.072298e-13,4.263256e-14
tuned,2026-01-09 06:45:00,411,6.75,20.44241,3088.172,764.7029,5.601254,8.597575,1,1,2161.721,2161.403,598.9609,172.7801,771.7409,2,767.25,4.49092,0,0,0,0,1489.597,0.7447983,0.9381248,0.3172331,0,250,0.3172331,1562.443,0,0,0,1.110333,8.597575,38.91097,28.12397,10.78701,202.3366,0,406.5886,0,-8.526513e-14,-3.052003e-13,4.263256e-14
tuned,2026-01-09 07:00:00,412,7,20.48493,3097.185,785.9642,4.612198,13.08792,1,1,2168.03,2167.712,606.0534,174.5181,780.5716,2,778.9237,1.647899,0,0,0,0,1489.362,0.744681,0.9379771,0.3172331,0,250,0.3172331,1561.659,0,0,7.040537,2.964299,13.08792,39.02453,28.10986,10.91467,204.8105,0,426.8794,0,-2.842171e-14,3.43281e-13,4.263256e-14
tuned,2026-01-09 07:15:00,413,7.25,20.19794,3121.262,743.1944,3.204902,9.410388,1,1,2184.883,2184.566,577.4804,166.1911,743.6715,2,743.0345,0.6369705,0,0,0,0,1489.128,0.7445638,0.9378295,0.3172331,0,250,0.3172331,1607.085,0,0,0.1598485,2.567931,9.410388,39.3279,28.92754,10.40036,196.6797,0,398.0648,0,-8.526513e-14,-3.032019e-13,4.263256e-14
tuned,2026-01-09 07:30:00,414,7.5,20.21705,3130.739,714.4123,3.18268,10.78288,1,1,2191.517,2191.2,557.7373,160.9048,718.6421,2,714.3069,4.335139,0,0,0,0,1488.893,0.7444466,0.9376818,0.3172331,0,250,0.3172331,1633.463,0,0,0.105408,0,10.78288,39.44731,29.40233,10.04498,192.0964,0,384.3747,0,-5.684342e-14,-4.475309e-13,4.263256e-14
tuned,2026-01-09 07:45:00,415,7.75,20.37315,3109.562,652.1093,4.692431,17.71164,1,1,2176.694,2176.376,513.0616,147.8187,660.8803,2,658.7482,2.132135,0,0,0,0,1488.659,0.7443294,0.9375342,0.3172331,0,250,0.3172331,1663.315,0,0,0,2.560297,17.71164,39.18049,29.93967,9.240819,180.7059,0,365.8284,0,2.842171e-14,-1.109113e-13,4.263256e-14
tuned,2026-01-09 08:00:00,416,8,20.46005,3109.637,580.4177,368.0948,24.06478,1,1,2176.746,2176.429,717.3718,245.537,962.9088,2,594.4545,368.4542,0,0,0,0,1488.424,0.7442122,0.9373866,0.3172331,0,250,0.3172331,1459.057,0,0,0,0,24.06478,39.18143,26.26302,12.9184,275.8112,0,551.6224,0,0,-2.231548e-13,4.263256e-14
tuned,2026-01-09 08:15:00,417,8.25,20.71687,3133.803,515.817,371.5432,18.36231,1,1,2193.662,2193.345,655.3347,228.1757,883.5104,2,510.4951,373.0154,0,0,0,0,1488.19,0.7440951,0.9372391,0.3172331,0,250,0.3172331,1538.01,0,0,5.321943,0,18.36231,39.48592,27.68418,11.80173,258.9351,0,527.0505,0,1.136868e-13,1.049161e-13,4.263256e-14
tuned,2026-01-09 08:30:00,418,8.5,21.0152,3176.326,439.5365,388.1409,27.33906,1,1,2223.428,2223.111,591.685,210.2732,801.9582,2,425.1089,376.8493,0,0,0,0,1487.956,0.7439779,0.9370915,0.3172331,0,250,0.3172331,1631.426,0,0,14.42757,11.29161,27.33906,40.02171,29.36567,10.65604,244.2427,0,532.8511,0,-2.842171e-14,-5.562217e-14,4.263256e-14
tuned,2026-01-09 08:45:00,419,8.75,21.17081,3194,391.0282,383.2806,29.33315,1,1,2235.8,2235.483,553.3068,199.9206,753.2275,2,369.9105,383.3169,0,0,0,0,1487.722,0.7438608,0.936944,0.3172331,0,250,0.3172331,1682.176,0,0,21.11764,0,29.33315,40.2444,30.27917,9.965233,235.1537,0,506.7353,0,-2.842171e-14,1.859624e-13,4.263256e-14
tuned,2026-01-09 09:00:00,420,9,21.16202,3228.542,319.5009,390.3421,36.24596,1,1,2259.98,2259.662,503.23,186.2657,689.4957,2,299.1176,390.3781,0,0,0,0,1487.487,0.7437437,0.9367965,0.3172331,0,250,0.3172331,1756.433,0,0,20.38326,0,36.24596,40.67963,31.61579,9.063849,224.0019,0,483.1649,0,-5.684342e-14,-9.825474e-14,4.263256e-14
tuned,2026-01-09 09:15:00,421,9.25,21.53874,3212.642,226.5409,393.028,45.87281,1,1,2248.849,2248.532,464.3567,175.5985,639.9551,2,244.7291,395.2261,0,0,0,0,1487.253,0.7436266,0.936649,0.3172331,0,250,0.3172331,1784.176,0,0,0,0,45.87281,40.47929,32.11516,8.36413,215.5142,0,431.0283,0,0,-1.654232e-14,4.263256e-14
tuned,2026-01-09 09:30:00,422,9.5,21.88178,3270.461,175.9325,399.8397,46.75639,1,1,2289.323,2289.006,423.1178,163.876,586.9939,2,190.4445,396.5494,0,0,0,0,1487.019,0.7435096,0.9365016,0.3172331,0,250,0.3172331,1865.888,0,0,0,3.290311,46.75639,41.20781,33.58598,7.621831,205.4641,0,416.604,0,-5.684342e-14,4.141132e-13,4.263256e-14
tuned,2026-01-09 09:45:00,423,9.75,22.0504,3279.925,152.5658,402.3939,53.43186,1,1,2295.948,2295.63,389.6176,154.3682,543.9858,2,146.2212,397.7647,0,0,0,0,1486.785,0.7433925,0.9363542,0.3172331,0,250,0.3172331,1906.013,0,0,6.344601,4.629261,53.43186,41.32706,34.30823,7.018827,197.8502,0,414.6303,0,-2.842171e-14,2.674527e-13,4.263256e-14
tuned,2026-01-09 10:00:00,424,10,22.53912,3282.608,132.056,397.764,58.66593,1,1,2297.826,2297.508,384.8435,153.2244,538.0679,2,138.144,399.9239,0,0,0,0,1486.551,0.7432755,0.9362068,0.3172331,0,250,0.3172331,1912.665,0,0,0,0,58.66593,41.36086,34.42797,6.932892,197.8186,0,395.6371,0,0,4.369838e-13,4.263256e-14
tuned,2026-01-09 10:15:00,425,10.25,22.70994,3308.881,134.5971,397.4486,59.08388,1,1,2316.216,2315.899,376.1535,150.9848,527.1382,2,124.767,402.3712,0,0,0,0,1486.317,0.7431585,0.9360594,0.3172331,0,250,0.3172331,1939.746,0,0,9.830099,0,59.08388,41.6919,34.91542,6.776473,196.1722,0,409.3014,0,-8.526513e-14,-2.220446e-15,4.263256e-14
tuned,2026-01-09 10:30:00,426,10.5,22.78377,3343.27,93.61974,407.3175,64.34345,1,1,2340.289,2339.972,367.685,148.3855,516.0705,2,115.2339,400.8367,0,0,0,0,1486.083,0.7430415,0.935912,0.3172331,0,250,0.3172331,1972.287,0,0,0,6.48088,64.34345,42.1252,35.50116,6.624041,195.0889,0,401.3574,0,2.842171e-14,-1.555422e-13,4.263256e-14
tuned,2026-01-09 10:45:00,427,10.75,22.99121,3357.295,97.71205,415.9611,76.48263,1,1,2350.107,2349.789,366.8788,148.469,515.3478,2,111.5441,403.8037,0,0,0,0,1485.849,0.7429245,0.9357647,0.3172331,0,250,0.3172331,1982.911,0,0,0,12.15739,76.48263,42.30192,35.69239,6.609529,197.5302,0,416.032,0,0,-3.730349e-14,4.263256e-14
tuned,2026-01-09 11:00:00,428,11,23.36219,3393.1,97.05727,420.7869,88.58082,1,1,2375.17,2374.853,362.7532,148.0251,510.7782,2,99.98681,410.7914,0,0,0,0,1485.615,0.7428076,0.9356174,0.3172331,0,250,0.3172331,2012.099,0,0,0,9.995491,88.58082,42.75306,36.21779,6.535267,199.8376,0,416.9175,0,-2.842171e-14,3.388401e-13,4.263256e-14
tuned,2026-01-09 11:15:00,429,11.25,23.47097,3364.934,98.28325,419.1603,97.80328,1,1,2355.454,2355.136,356.7503,146.1287,502.8791,2,93.68215,409.1969,0,0,0,0,1485.381,0.7426907,0.9354701,0.3172331,0,250,0.3172331,1998.386,0,0,4.601103,9.963429,97.80328,42.39816,35.97095,6.427216,199.3544,0,423.8327,0,0,5.040413e-14,4.263256e-14
tuned,2026-01-09 11:30:00,430,11.5,23.95804,3385.577,93.76631,420.4235,105.7833,1,1,2369.904,2369.586,362.0203,148.2372,510.2575,2,95.48717,414.7703,0,0,0,0,1485.147,0.7425737,0.9353228,0.3172331,0,250,0.3172331,2007.566,0,0,0,5.653198,105.7833,42.65826,36.13619,6.522075,203.2141,0,416.18,0,0,-5.884182e-15,4.263256e-14
tuned,2026-01-09 11:45:00,431,11.75,24.07103,3427.697,89.83863,423.487,104.7286,1,1,2399.388,2399.071,363.2939,149.0283,512.3222,2,93.55685,418.7654,0,0,0,0,1484.914,0.7424568,0.9351756,0.3172331,0,250,0.3172331,2035.777,0,0,0,4.721639,104.7286,43.18898,36.64398,6.545,204.3666,0,416.878,0,-5.684342e-14,1.579847e-13,4.263256e-14
tuned,2026-01-09 12:00:00,432,12,24.42541,3453.785,70.69745,417.8559,120.4177,1,1,2417.65,2417.332,359.6236,148.3322,507.9558,2,85.80717,422.1486,0,0,0,0,1484.68,0.74234,0.9350284,0.3172331,0,250,0.3172331,2057.709,0,0,0,0,120.4177,43.51769,37.03876,6.478935,207.0163,0,414.0327,0,0,-3.789191e-13,4.263256e-14
tuned,2026-01-09 12:15:00,433,12.25,24.72263,3457.356,102.8482,423.5207,129.6436,1,1,2420.149,2419.832,355.401,146.9859,502.3869,2,81.4761,420.9108,0,0,0,0,1484.446,0.7422231,0.9348812,0.3172331,0,250,0.3172331,2064.431,0,0,21.37206,2.609944,129.6436,43.56269,37.15976,6.402928,207.5872,0,456.5433,0,-2.842171e-14,1.917355e-13,4.263256e-14
tuned,2026-01-09 12:30:00,434,12.5,24.92506,3476.177,86.41592,414.8574,139.6715,1,1,2433.324,2433.007,363.7945,150.0775,513.872,2,86.59241,427.2796,0,0,0,0,1484.213,0.7421063,0.934734,0.3172331,0,250,0.3172331,2069.212,0,0,0,0,139.6715,43.79983,37.24582,6.554011,212.6801,0,425.3603,0,-2.842171e-14,4.052314e-14,4.263256e-14
tuned,2026-01-09 12:45:00,435,12.75,25.28441,3526.973,102.5957,424.623,151.7627,1,1,2468.881,2468.564,372.6189,152.4997,525.1186,2,98.93361,426.1849,0,0,0,0,1483.979,0.7419894,0.9345869,0.3172331,0,250,0.3172331,2095.945,0,0,3.662069,0,151.7627,451.4554,383.261,68.19447,563.5117,0,1133.34,0,0,6.739054e-14,4.263256e-14
tuned,2026-01-09 13:00:00,436,13,25.3014,3497.198,96.96358,421.5454,159.829,1,1,2448.039,2447.721,379.7671,154.7469,534.514,2,106.5331,427.9809,0,0,0,0,1483.745,0.7418726,0.9344398,0.3172331,0,250,0.3172331,2067.954,0,0,0,0,159.829,447.7973,378.2719,69.52533,562.2549,0,1124.51,0,5.684342e-14,2.631229e-13,4.263256e-14
tuned,2026-01-09 13:15:00,437,13.25,25.68707,3507.381,93.75009,425.4164,171.0278,1,1,2455.167,2454.85,379.563,154.2037,533.7667,2,110.343,423.4237,0,0,0,0,1483.512,0.7417559,0.9342927,0.3172331,0,250,0.3172331,2075.287,0,0,0,1.992648,171.0278,452.6135,382.5821,70.03147,568.315,0,1140.067,0,-5.684342e-14,-2.903233e-13,4.263256e-14
tuned,2026-01-09 13:30:00,438,13.5,25.8787,3511.737,120.2111,426.629,180.7753,1,1,2458.216,2457.899,368.7172,151.444,520.1612,2,93.34833,426.8129,0,0,0,0,1483.278,0.7416391,0.9341456,0.3172331,0,250,0.3172331,2089.182,0,0,26.86276,0,180.7753,454.9435,386.6461,68.29742,571.5463,0,1189.431,0,2.842171e-14,2.180478e-13,4.263256e-14
tuned,2026-01-09 13:45:00,439,13.75,26.00075,3528.392,109.8873,416.0497,186.3649,1,1,2469.874,2469.557,357.2967,147.4733,504.77,2,84.40374,420.3663,0,0,0,0,1483.045,0.7415223,0.9339985,0.3172331,0,250,0.3172331,2112.26,0,0,25.48351,0,186.3649,458.2397,391.891,66.34868,573.9409,0,1191.841,0,0,-3.808065e-14,4.263256e-14
tuned,2026-01-09 14:00:00,440,14,26.28346,3495.448,121.8142,416.3043,190.3206,1,1,2446.814,2446.496,374.9893,152.8635,527.8529,2,104.6594,423.1935,0,0,0,0,1482.811,0.7414056,0.9338515,0.3172331,0,250,0.3172331,2071.507,0,0,17.15483,0,190.3206,456.5957,386.5604,70.03532,574.9393,0,1179.471,0,-5.684342e-14,-1.559863e-13,4.263256e-14
tuned,2026-01-09 14:15:00,441,14.25,26.596,3534.735,112.9508,412.2098,197.9977,1,1,2474.315,2473.997,367.6212,150.2119,517.833,2,99.64424,418.1888,0,0,0,0,1482.578,0.7412889,0.9337045,0.3172331,0,250,0.3172331,2106.376,0,0,13.30654,0,197.9977,464.7089,395.6052,69.10369,583.0037,0,1188.961,0,2.842171e-14,-1.421085e-13,4.263256e-14
tuned,2026-01-09 14:30:00,442,14.5,26.85892,3546.376,117.4318,413.6799,211.1518,1,1,2482.463,2482.146,364.6219,149.2533,513.8752,2,96.58688,417.2883,0,0,0,0,1482.344,0.7411722,0.9335575,0.3172331,0,250,0.3172331,2117.524,0,0,20.84493,0,211.1518,468.7857,399.871,68.9147,588.998,0,1213.953,0,-5.684342e-14,-1.887379e-15,4.263256e-14
tuned,2026-01-09 14:45:00,443,14.75,27.26966,3588.93,108.1088,405.4844,228.3835,1,1,2512.251,2511.934,367.7483,150.2137,517.962,2,100.1005,417.8615,0,0,0,0,1482.111,0.7410555,0.9334105,0.3172331,0,250,0.3172331,2144.185,0,0,8.008257,0,228.3835,478.4932,408.39,70.10321,602.1025,0,1218.019,0,-5.684342e-14,2.593481e-13,4.263256e-14
tuned,2026-01-09 15:00:00,444,15,27.54588,3565.626,94.75036,410.7181,235.9775,1,1,2495.938,2495.621,373.4747,151.1339,524.6086,2,113.5858,411.0228,0,0,0,0,1481.878,0.7409389,0.9332636,0.3172331,0,250,0.3172331,2122.146,0,0,0,0,235.9775,478.1533,406.5451,71.60828,602.8858,0,1205.772,0,-5.684342e-14,-2.721157e-13,4.263256e-14
