controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-09 15:15:00,445,15.25,27.8346,3527.481,92.50672,413.6384,230.7233,1,1,2469.237,2468.92,380.1625,153.2275,533.39,2,120.771,412.619,0,0,0,0,1481.644,0.7408222,0.9331167,0.3172331,0,250,0.3172331,2088.757,0,0,0,1.019428,230.7233,475.9338,402.5981,73.33568,600.2964,0,1202.351,0,-2.842171e-14,2.183809e-13,4.263256e-14
tuned,2026-01-09 15:30:00,446,15.5,27.8715,3464.671,116.4164,407.6685,224.611,1,1,2425.269,2424.952,376.8938,152.0363,528.9302,2,118.6709,410.2593,0,0,0,0,1481.411,0.7407056,0.9329698,0.3172331,0,250,0.3172331,2048.058,0,0,0,0,224.611,467.8253,395.0627,72.76258,590.4256,0,1180.851,0,-8.526513e-14,-9.126033e-14,4.263256e-14
tuned,2026-01-09 15:45:00,447,15.75,27.9807,3443.65,134.0422,418.2031,221.3355,1,1,2410.555,2410.238,377.3795,151.5071,528.8866,2,124.9191,403.9675,0,0,0,0,1481.178,0.740589,0.9328229,0.3172331,0,250,0.3172331,2032.858,0,0,9.123095,14.23562,221.3355,466.0669,393.0414,73.02547,587.3425,0,1214.979,0,0,-2.944311e-13,4.263256e-14
tuned,2026-01-09 16:00:00,448,16,28.13579,3403.902,152.429,403.6025,219.6056,1,1,2382.732,2382.414,389.1845,154.3286,543.5131,2,144.9494,398.5637,0,0,0,0,1480.945,0.7404724,0.9326761,0.3172331,0,250,0.3172331,1993.23,0,0,7.479612,5.038792,219.6056,462.212,386.6548,75.55712,583.5834,0,1188.761,0,-5.684342e-14,-3.93463e-13,4.263256e-14
tuned,2026-01-09 16:15:00,449,16.25,28.20063,3350.365,167.5652,395.7933,211.7752,1,1,2345.255,2344.938,410.5632,160.1999,570.7631,2,174.8207,395.9424,0,0,0,0,1480.712,0.7403558,0.9325292,0.3172331,0,250,0.3172331,1934.375,0,0,0,0,211.7752,455.5724,375.7578,79.81468,577.0956,0,1154.191,0,-5.684342e-14,-3.899103e-13,4.263256e-14
tuned,2026-01-09 16:30:00,450,16.5,28.29303,3331.92,196.5242,392.6239,212.1995,1,1,2332.344,2332.027,438.9646,168.7997,607.7643,2,207.7811,399.9832,0,0,0,0,1480.479,0.7402393,0.9323824,0.3172331,0,250,0.3172331,1893.062,0,0,0,0,212.1995,453.9607,368.4602,85.50054,578.5618,0,1157.124,0,-8.526513e-14,-2.848832e-13,4.263256e-14
tuned,2026-01-09 16:45:00,451,16.75,28.38675,3328.227,241.158,388.0508,205.1718,1,1,2329.759,2329.442,466.9778,176.6243,643.6021,2,245.8191,397.783,0,0,0,0,1480.246,0.7401228,0.9322357,0.3172331,0,250,0.3172331,1862.464,0,0,0,0,205.1718,454.3693,363.2334,91.13581,579.8721,0,1159.744,0,2.842171e-14,-7.882583e-14,4.263256e-14
tuned,2026-01-09 17:00:00,452,17,28.5195,3323.795,279.9159,381.4933,199.1454,1,1,2326.657,2326.339,503.7459,186.9264,690.6723,2,295.4762,395.1961,0,0,0,0,1480.013,0.7400063,0.9320889,0.3172331,0,250,0.3172331,1822.593,0,0,0,0,199.1454,455.0601,356.4727,98.58741,582.349,0,1164.698,0,0,2.282619e-13,4.263256e-14
tuned,2026-01-09 17:15:00,453,17.25,28.513,3383.851,326.7607,384.9943,196.2579,1,1,2368.696,2368.379,535.9431,195.0793,731.0224,2,346.2597,384.7627,0,0,0,0,1479.78,0.7398898,0.9319422,0.3172331,0,250,0.3172331,1832.435,0,0,0,0.2315925,196.2579,463.2176,358.3476,104.87,591.8067,0,1184.013,0,0,-2.724487e-13,4.263256e-14
tuned,2026-01-09 17:30:00,454,17.5,28.45971,3402.963,357.7362,380.6362,185.4213,1,1,2382.074,2381.757,567.8846,203.6749,771.5596,2,392.3746,379.185,0,0,0,0,1479.547,0.7397733,0.9317955,0.3172331,0,250,0.3172331,1813.872,0,0,0,1.451248,185.4213,465.3005,354.3113,110.9892,594.2053,0,1190.914,0,0,2.39142e-13,4.263256e-14
tuned,2026-01-09 17:45:00,455,17.75,28.33014,3381.087,411.4007,372.1952,168.1608,1,1,2366.761,2366.443,615.2992,216.5031,831.8023,2,460.2506,371.5517,0,0,0,0,1479.314,0.7396568,0.9316488,0.3172331,0,250,0.3172331,1751.144,0,0,0,0.6434729,168.1608,461.0257,341.1086,119.9171,590.3681,0,1181.846,0,-2.842171e-14,-5.406786e-14,4.263256e-14
tuned,2026-01-09 18:00:00,456,18,28.1792,3372.731,468.1378,0,163.2236,1,1,2360.911,2360.594,400.4161,115.2388,515.6549,2,515.1714,0.483427,0,0,0,0,1479.081,0.7395404,0.9315021,0.3172331,0,250,0.3172331,1960.178,0,0,0,0,163.2236,458.4038,380.5958,77.80794,527.5267,0,1055.053,0,2.842171e-14,-2.403633e-13,4.263256e-14
tuned,2026-01-09 18:15:00,457,18.25,28.28367,3335.538,522.8869,0,157.4127,1,1,2334.876,2334.559,433.3937,124.835,558.2287,2,556.7143,1.514394,0,0,0,0,1478.848,0.739424,0.9313555,0.3172331,0,250,0.3172331,1901.165,0,0,0,0,157.4127,454.3625,369.9632,84.39932,525.4304,0,1050.861,0,2.842171e-14,-3.167466e-13,4.263256e-14
tuned,2026-01-09 18:30:00,458,18.5,28.20791,3301.371,591.1268,0,143.8376,1,1,2310.96,2310.642,467.1506,134.549,601.6996,2,600.1561,1.543489,0,0,0,0,1478.615,0.7393076,0.9312089,0.3172331,0,250,0.3172331,1843.492,0,0,0,0,143.8376,448.9803,358.1592,90.82107,520.6534,0,1041.307,0,-5.684342e-14,-2.797762e-13,4.263256e-14
tuned,2026-01-09 18:45:00,459,18.75,28.23132,3293.001,670.0315,0,132.4942,1,1,2305.1,2304.783,510.9341,146.9841,657.9182,2,657.8795,0.03871038,0,0,0,0,1478.382,0.7391912,0.9310623,0.3172331,0,250,0.3172331,1793.849,0,0,12.15201,0,132.4942,448.0661,348.6889,99.37718,521.4273,0,1063.817,0,-2.842171e-14,-1.253442e-13,4.263256e-14
tuned,2026-01-09 19:00:00,460,19,27.96823,3268.115,722.2952,0,122.8825,0,0,2287.68,2287.363,155.9701,45.09543,201.0655,1,198.9244,2.141126,0,0,0,500,1353.15,0.6765748,0.9309157,0.3172331,0,250,0.3172331,2131.393,0,0,23.37075,0,122.8825,442.1925,411.9833,30.20924,0,480.831,2684.885,0,-7.105427e-15,1.513234e-13,4.263256e-14
tuned,2026-01-09 19:15:00,461,19.25,27.61073,3287.067,745.0166,0,102.8024,0,0,2300.947,2300.629,172.3693,49.94844,222.3178,1,218.9025,3.415283,0,0,0,500,1227.937,0.6139683,0.8520585,0.3172331,0,250,0.3172331,2128.26,0,0,26.11412,0,102.8024,441.4015,408.2742,33.12728,0,477.9437,2673.737,0,-2.842171e-14,3.638201e-13,4.263256e-14
tuned,2026-01-09 19:30:00,462,19.5,27.35931,3278.499,731.0009,0,101.9293,0,0,2294.949,2294.632,174.7545,50.69837,225.4528,1,221.4374,4.015437,0,0,0,500,1102.743,0.5513717,0.7732137,0.3172331,0,250,0.3172331,2119.877,0,0,9.563501,0,101.9293,437.9275,404.52,33.40759,0,474.6687,2627.175,0,1.421085e-14,-2.676748e-13,4.263256e-14
tuned,2026-01-09 19:45:00,463,19.75,27.3825,3225.093,729.5706,0,103.12,0,0,2257.565,2257.248,159.151,46.35856,205.5095,1,200.0943,5.415257,0,0,0,500,977.5697,0.4887849,0.6943813,0.3172331,0,250,0.3172331,2098.097,0,0,29.47633,0,103.12,431.0037,400.5588,30.44492,0,466.6045,2617.172,0,7.105427e-15,-7.31637e-14,4.263256e-14
tuned,2026-01-09 20:00:00,464,20,27.38086,3168.62,724.9286,0,89.91757,0,0,2218.034,2217.717,136.6076,39.63788,176.2455,1,173.0466,3.19885,0,0,0,500,852.4159,0.4262079,0.6155613,0.3172331,0,250,0.3172331,2081.109,0,0,51.88202,0,89.91757,423.442,397.3018,26.14014,0,454.1058,2587.078,0,0,1.967315e-13,4.263256e-14
tuned,2026-01-09 20:15:00,465,20.25,27.26966,3161.433,662.4142,0,73.94144,0,0,2213.003,2212.686,118.419,34.49297,152.912,1,148.8912,4.020803,0,0,0,500,727.2817,0.3636408,0.5367538,0.3172331,0,250,0.3172331,2094.267,0,0,13.52304,0,73.94144,421.4974,398.8824,22.61498,0,447.4585,2484.349,0,-7.105427e-15,9.892087e-14,4.263256e-14
tuned,2026-01-09 20:30:00,466,20.5,26.99924,3179.052,600.252,0,60.67589,0,0,2225.336,2225.019,0,0,0,0,0,0,0,0,0,500,602.1672,0.3010836,0.4579586,0.3172331,0,250,0.3172331,2225.019,0,0,100.252,0,60.67589,421.4585,421.3984,0.06008107,0,432.8899,2553.829,0,0,-4.746203e-14,4.263256e-14
tuned,2026-01-09 20:45:00,467,20.75,26.80721,3135.958,508.6613,0,61.55895,0,0,2195.17,2194.853,0,0,0,0,0,0,0,0,0,500,477.0724,0.2385362,0.3791758,0.3172331,0,250,0.3172331,2194.853,0,0,8.661263,0,61.55895,414.0888,414.0289,0.05984167,0,425.6412,2355.967,0,0,-7.049916e-14,4.263256e-14
tuned,2026-01-09 21:00:00,468,21,26.58396,3102.429,438.5422,0,59.9535,0,0,2171.7,2171.383,0,0,0,0,0,0,0,0,0,488.9991,354.7475,0.1773738,0.3004055,0.3172331,0,250,0.3172331,2171.383,0,0,0,0,59.9535,407.7725,407.713,0.05956574,0,418.9702,2304.336,0,0,-5.934142e-14,4.263256e-14
tuned,2026-01-09 21:15:00,469,21.25,26.34615,3155.509,419.4755,0,60.59323,0,0,2208.857,2208.539,0,0,0,0,0,0,0,0,0,439.5088,244.8145,0.1224072,0.2233793,0.3172331,0,250,0.3172331,2208.539,0,0,0,0,60.59323,412.7219,412.6627,0.05927459,0,423.9844,2331.914,0,0,4.40481e-14,4.263256e-14
tuned,2026-01-09 21:30:00,470,21.5,25.81984,3138.273,390.0887,0,50.72554,0,0,2196.791,2196.474,154.5648,44.92047,199.4853,1,195.1874,4.297912,0,0,0,179.1037,200,0.1,0.1541561,0.3172331,0,250,0.3172331,2041.909,0,0,15.79762,0,50.72554,406.0748,377.445,28.62981,0,431.742,2401.832,0,0,1.637579e-15,4.263256e-14
tuned,2026-01-09 21:45:00,471,21.75,25.50527,3114.207,340.3664,0,48.86253,0,0,2179.945,2179.627,251.207,72.86711,324.0741,1,318.2802,5.668002,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1928.42,0,0,22.0862,0,48.86253,400.3998,354.2012,46.19853,0,436.0431,2436.336,0,0,0,4.263256e-14
tuned,2026-01-09 22:00:00,472,22,25.27258,3162.762,289.9636,0,39.70187,0,0,2213.934,2213.616,201.8757,58.77486,260.6506,1,253.927,6.597661,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2011.741,0,0,36.03663,0,39.70187,404.7398,367.776,36.96387,0,433.8089,2448.112,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-09 22:15:00,473,22.25,25.25636,3132.3,233.8544,3.017317,32.48539,0,0,2192.61,2192.293,169.5664,49.09927,218.6657,1,215.5278,3.012001,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2022.726,0,0,18.32661,0.00531602,32.48539,400.7109,369.6637,31.04713,0,424.6999,2367.472,0,0,0,4.263256e-14
tuned,2026-01-09 22:30:00,474,22.5,25.05612,3086.45,209.1425,3.360789,26.1605,0,0,2160.515,2160.198,150.8839,43.53666,194.4206,1,193.053,1.241604,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2009.314,0,0,16.08953,2.119184,26.1605,393.2623,365.7403,27.522,0,414.0388,2308.623,0,0,0,4.263256e-14
tuned,2026-01-09 22:45:00,475,22.75,25.01293,3078.581,174.1151,0,20.57394,0,0,2155.006,2154.689,143.1688,41.22263,184.3914,1,183.914,0.3514856,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2011.52,0,0,0,0,20.57394,391.9207,365.8256,26.09512,0,410.7899,2259.344,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-09 23:00:00,476,23,24.73082,3038.85,178.2407,2.036817,22.24445,1,1,2127.195,2126.878,510.1424,146.7652,656.9076,2,156.7864,0.1212228,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1616.735,0,0,21.45434,1.915594,22.24445,38.28951,29.10124,9.188273,179.8892,0,400.0915,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-09 23:15:00,477,23.25,24.46593,2998.127,166.0656,0,23.49069,1,1,2098.689,2098.372,498.6575,143.4735,642.131,2,141.8947,0.2362943,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1599.714,0,0,24.17094,0,23.49069,37.7764,28.79485,8.981544,176.4943,0,394.6835,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-09 23:30:00,478,23.5,23.72654,3027.429,157.9934,1.636808,28.98419,1,1,2119.2,2118.883,488.7631,140.7948,629.5579,2,127.7458,1.812054,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1630.12,0,0,30.24755,0,28.98419,38.1456,29.34216,8.803446,175.2759,0,402.7288,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-09 23:45:00,479,23.75,23.56196,3013.049,140.0814,4.11471,28.20629,1,1,2109.134,2108.817,491.9826,141.903,633.8857,2,130.3606,3.525108,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1616.834,0,0,9.720864,0.5896016,28.20629,37.96441,29.10302,8.861398,175.9911,0,369.7678,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-10 00:00:00,480,0,23.40829,3026.768,116.524,0,27.09295,1,1,2118.738,2118.421,467.0923,134.904,601.9963,2,96.95525,5.041047,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1651.328,0,0,19.56879,0,27.09295,38.13728,29.72391,8.413371,169.4019,0,372.56,0,-2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-10 00:15:00,481,0.25,23.41363,2998.194,125.9194,0,21.38442,1,1,2098.736,2098.419,465.5871,134.3967,599.9838,2,95.64182,4.342022,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1632.831,0,0,30.27762,0,21.38442,37.77725,29.39097,8.386279,167.5562,0,387.3413,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-10 00:30:00,482,0.5,23.12585,2996.247,110.1868,0,22.22827,1,1,2097.373,2097.056,445.9233,128.6077,574.531,2,71.43373,3.097275,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1651.132,0,0,38.75303,0,22.22827,37.75271,29.72038,8.03233,162.2236,0,391.2961,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-10 00:45:00,483,0.75,22.91844,2970.173,86.35936,0,13.7344,1,1,2079.121,2078.804,453.1157,130.756,583.8717,2,80.02893,3.842778,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1625.688,0,0,6.330434,0,13.7344,37.42418,29.26238,8.161793,162.4157,0,335.7515,0,-8.526513e-14,4.474199e-13,4.263256e-14
tuned,2026-01-10 01:00:00,484,1,22.61172,2956.082,105.8154,5.552703,9.406043,1,1,2069.257,2068.94,466.7442,134.6113,601.3555,2,98.12563,3.229876,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1602.196,0,0,7.689793,2.322827,9.406043,37.24663,28.83953,8.407105,165.0831,0,347.4379,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-10 01:15:00,485,1.25,22.25092,3010.635,113.7251,6.091281,3.24946,1,1,2107.445,2107.127,115.9754,34.02455,150,1,94.41716,6.226784,0,0,49.35605,0,1336.139,0.6680696,0.8337089,0.3172331,0,250,0.3172331,1991.152,0,0,19.30798,0,3.24946,37.934,35.84073,2.093268,70.42531,0,174.1569,0,-7.105427e-15,3.130829e-13,4.263256e-14
tuned,2026-01-10 01:30:00,486,1.5,21.95924,3029.588,107.7476,3.922254,11.94734,1,1,2120.712,2120.395,115.4079,34.59208,150,1,97.16234,13.10071,0,0,39.73695,0,1345.863,0.6729316,0.8413473,0.3172331,0,250,0.3172331,2004.987,0,0,10.58529,0,11.94734,38.17281,36.08976,2.083053,72.72955,0,163.7187,0,-7.105427e-15,-2.09166e-13,4.263256e-14
tuned,2026-01-10 01:45:00,487,1.75,21.72426,3042.946,110.3905,0,12.06661,1,1,2130.062,2129.745,115.614,34.386,150,1,92.48358,10.60466,0,0,46.91177,0,1357.379,0.6786896,0.8474703,0.3172331,0,250,0.3172331,2014.131,0,0,17.90688,0,12.06661,38.34112,36.25436,2.086762,72.69939,0,176.2881,0,1.421085e-14,-2.509104e-14,4.263256e-14
tuned,2026-01-10 02:00:00,488,2,21.71927,3036.294,141.7441,3.228826,14.04409,1,1,2125.406,2125.089,115.9471,34.05294,150,1,101.5292,6.570592,0,0,41.90019,0,1367.641,0.6838203,0.8547218,0.3172331,0,250,0.3172331,2009.142,0,0,40.21491,0,14.04409,38.2573,36.16455,2.092757,72.61373,0,214.5982,0,0,-1.586509e-13,4.263256e-14
tuned,2026-01-10 02:15:00,489,2.25,21.54476,3025.702,94.75107,1.639651,17.88188,1,1,2117.992,2117.674,116.0908,33.90925,150,1,88.38639,4.830174,0,0,56.78344,0,1381.621,0.6908106,0.8611832,0.3172331,0,250,0.3172331,2001.584,0,0,6.364679,0,17.88188,38.12385,36.0285,2.095344,72.97885,0,156.9368,0,-2.131628e-14,-2.848832e-13,4.263256e-14
tuned,2026-01-10 02:30:00,490,2.5,21.27704,3025.638,94.11879,6.294687,18.27369,1,1,2117.947,2117.629,116.4304,33.56962,150,1,81.69779,0.7166142,0,0,67.5856,0,1398.3,0.69915,0.8699866,0.3172331,0,250,0.3172331,2001.199,0,0,12.421,5.578073,18.27369,38.12304,36.02158,2.101457,72.68345,0,176.4153,0,-2.131628e-14,-1.946221e-13,4.263256e-14
tuned,2026-01-10 02:45:00,491,2.75,21.14264,3016.305,101.6722,4.306351,15.2902,1,1,2111.414,2111.096,116.2248,33.77519,150,1,84.35331,3.206503,0,0,62.44019,0,1413.69,0.706845,0.8804891,0.3172331,0,250,0.3172331,1994.872,0,0,17.3189,1.099847,15.2902,38.00545,35.90769,2.097757,72.26381,0,176.3,0,0,3.08642e-13,4.263256e-14
tuned,2026-01-10 03:00:00,492,3,21.02901,3032.718,98.0482,0.7431704,6.716388,1,1,2122.902,2122.585,116.0558,33.94424,150,1,88.53326,5.254066,0,0,56.21268,0,1427.521,0.7137603,0.8901799,0.3172331,0,250,0.3172331,2006.529,0,0,9.514939,0,6.716388,38.21224,36.11753,2.094714,71.19308,0,158.7994,0,-7.105427e-15,5.317968e-14,4.263256e-14
tuned,2026-01-10 03:15:00,493,3.25,20.81061,3031.708,89.9631,0,7.479538,1,1,2122.196,2121.878,115.9422,34.05777,150,1,87.2722,6.629143,0,0,56.09865,0,1441.321,0.7206603,0.8988888,0.3172331,0,250,0.3172331,2005.936,0,0,2.690892,0,7.479538,38.19952,36.10685,2.09267,71.41941,0,147.4806,0,-7.105427e-15,-3.640421e-13,4.263256e-14
tuned,2026-01-10 03:30:00,494,3.5,20.84247,3038.939,120.8435,0,10.72476,1,1,2127.258,2126.94,115.9664,34.03359,150,1,92.60987,6.33618,0,0,51.05395,0,1453.857,0.7269286,0.9075784,0.3172331,0,250,0.3172331,2010.974,0,0,28.23364,0,10.72476,38.29064,36.19753,2.093106,72.03138,0,192.7658,0,-1.421085e-14,1.088019e-13,4.263256e-14
tuned,2026-01-10 03:45:00,495,3.75,20.49092,3106.465,159.0387,0,16.53672,1,1,2174.525,2174.208,116.1186,33.88138,150,1,93.59015,4.492589,0,0,51.91726,0,1466.608,0.7333038,0.9154725,0.3172331,0,250,0.3172331,2058.089,0,0,65.44856,0,16.53672,39.14145,37.04561,2.095845,73.68494,0,260.2686,0,-1.421085e-14,1.936229e-13,4.263256e-14
tuned,2026-01-10 04:00:00,496,4,20.37419,3095.954,175.7171,1.6873,18.81079,1,1,2167.167,2166.85,115.8802,34.11984,150,1,116.7657,7.380904,0,0,25.85336,0,1472.84,0.73642,0.9235013,0.3172331,0,250,0.3172331,2050.97,0,0,58.95138,0,18.81079,39.00901,36.91746,2.091553,74.16782,0,250.0268,0,0,1.152411e-13,4.263256e-14
tuned,2026-01-10 04:15:00,497,4.25,20.38585,3062.211,203.7319,8.614539,12.2131,1,1,2143.548,2143.231,120.9268,35.69507,156.6219,1,148.0796,8.54226,0,0,0,0,1472.608,0.7363041,0.9274258,0.3172331,0,250,0.3172331,2022.304,0,0,55.65232,0.07227932,12.2131,38.58386,36.40147,2.182393,74.1295,0,244.3839,0,1.421085e-14,-2.520206e-13,4.263256e-14
tuned,2026-01-10 04:30:00,498,4.5,20.14987,3102.288,211.2314,0.4377768,15.05363,1,1,2171.602,2171.284,142.1541,41.64557,183.7997,1,176.7243,7.075356,0,0,0,0,1472.376,0.7361882,0.9272798,0.3172331,0,250,0.3172331,2029.13,0,0,34.50708,0,15.05363,39.08883,36.52434,2.564484,80.66491,0,220.8545,0,-2.842171e-14,-3.065326e-13,4.263256e-14
tuned,2026-01-10 04:45:00,499,4.75,20.15186,3071.566,243.2167,0,17.25353,1,1,2150.096,2149.779,169.6515,49.39846,219.0499,1,213.4537,5.596219,0,0,0,0,1472.145,0.7360723,0.9271338,0.3172331,0,250,0.3172331,1980.127,0,0,29.76296,0,17.25353,38.70173,35.64229,3.059437,87.90047,0,227.142,0,7.105427e-15,-3.113065e-13,4.263256e-14
tuned,2026-01-10 05:00:00,500,5,20.28886,3048.554,299.4084,0,10.98062,1,1,2133.988,2133.671,213.1638,61.5509,274.7147,1,272.5492,2.165542,0,0,0,0,1471.913,0.7359564,0.9269879,0.3172331,0,250,0.3172331,1920.507,0,0,26.85917,0,10.98062,38.41178,34.56912,3.842659,97.94459,0,242.2212,0,-7.105427e-15,-2.461364e-13,4.263256e-14
tuned,2026-01-10 05:15:00,501,5.25,20.32901,3101.728,373.7426,0,11.21005,1,1,2171.21,2170.893,275.2341,79.53002,354.7641,1,351.4378,3.326317,0,0,0,0,1471.681,0.7358406,0.926842,0.3172331,0,250,0.3172331,1895.659,0,0,22.3048,0,11.21005,39.08178,34.12185,4.959924,115.5159,0,269.5076,0,-1.421085e-14,-9.070522e-14,4.263256e-14
tuned,2026-01-10 05:30:00,502,5.5,20.10447,3112.795,439.9392,0,9.610218,1,1,2178.957,2178.639,331.6423,95.42948,427.0718,1,426.8253,0.2464091,0,0,0,0,1471.449,0.7357247,0.926696,0.3172331,0,250,0.3172331,1846.997,0,0,13.11385,0,9.610218,39.22122,33.24595,5.975271,130.2669,0,283.1552,0,-1.421085e-14,1.763034e-13,4.263256e-14
tuned,2026-01-10 05:45:00,503,5.75,20.02323,3088.137,537.7205,0,9.090215,1,1,2161.696,2161.378,397.4232,114.4544,511.8777,2,510.6736,1.204067,0,0,0,0,1471.218,0.7356089,0.9265502,0.3172331,0,250,0.3172331,1763.955,0,0,27.0469,0,9.090215,38.91052,31.75119,7.159328,147.7088,0,342.0735,0,-7.105427e-14,-3.331779e-13,4.263256e-14
tuned,2026-01-10 06:00:00,504,6,20.21314,3097.912,616.9292,0,14.37989,1,1,2168.538,2168.221,472.9155,136.8742,609.7897,2,601.9736,7.816066,0,0,0,0,1470.986,0.7354931,0.9264043,0.3172331,0,250,0.3172331,1695.306,0,0,14.95564,0,14.37989,39.03369,30.5155,8.518189,169.7758,0,365.35,0,-2.842171e-14,2.222666e-13,4.263256e-14
tuned,2026-01-10 06:15:00,505,6.25,20.29399,3140.474,697.2665,0,19.63469,1,1,2198.332,2198.015,523.6997,151.1577,674.8574,2,670.1038,4.753652,0,0,0,0,1470.755,0.7353773,0.9262585,0.3172331,0,250,0.3172331,1674.315,0,0,27.16271,0,19.63469,39.56998,30.13767,9.432306,184.5582,0,415.9721,0,2.842171e-14,4.640732e-14,4.263256e-14
tuned,2026-01-10 06:30:00,506,6.5,20.34881,3120.278,771.0874,0,15.3835,1,1,2184.195,2183.878,574.6631,166.3043,740.9674,2,731.6424,9.324945,0,0,0,0,1470.523,0.7352616,0.9261127,0.3172331,0,250,0.3172331,1609.215,0,0,39.44496,0,15.3835,39.31551,28.96586,10.34965,197.8291,0,463.7007,0,-2.842171e-14,7.21645e-14,4.263256e-14
tuned,2026-01-10 06:45:00,507,6.75,20.47671,3134.389,806.0635,0,14.23564,1,1,2194.072,2193.755,598.2688,172.6463,770.9151,2,765.8098,5.105332,0,0,0,0,1470.292,0.7351458,0.9259669,0.3172331,0,250,0.3172331,1595.486,0,0,40.25368,0,14.23564,39.4933,28.71875,10.77455,203.7386,0,476.9149,0,-5.684342e-14,3.23408e-13,4.263256e-14
tuned,2026-01-10 07:00:00,508,7,20.65426,3203.243,795.5066,0,11.62859,1,1,2242.27,2241.953,610.1175,175.8625,785.98,2,782.6838,3.296245,0,0,0,0,1470.06,0.7350301,0.9258211,0.3172331,0,250,0.3172331,1631.835,0,0,12.82288,0,11.62859,40.36086,29.37303,10.98783,207.1807,0,436.481,0,-1.421085e-13,-8.482104e-14,4.263256e-14
tuned,2026-01-10 07:15:00,509,7.25,20.65836,3198.452,760.1784,0,7.464704,1,1,2238.917,2238.6,578.4162,166.6111,745.0273,2,742.9716,2.055705,0,0,0,0,1469.829,0.7349144,0.9256754,0.3172331,0,250,0.3172331,1660.183,0,0,17.20673,0,7.464704,40.3005,29.8833,10.4172,197.7432,0,425.168,0,-8.526513e-14,-2.179368e-13,4.263256e-14
tuned,2026-01-10 07:30:00,510,7.5,20.73162,3160.115,714.489,0,14.85666,1,1,2212.08,2211.763,557.3071,160.7137,718.0208,2,714.3188,3.701969,0,0,0,0,1469.597,0.7347987,0.9255296,0.3172331,0,250,0.3172331,1654.456,0,0,0.1701956,0,14.85666,39.81745,29.78021,10.03724,192.9826,0,386.2589,0,-5.684342e-14,-5.02931e-14,4.263256e-14
tuned,2026-01-10 07:45:00,511,7.75,20.8747,3164.403,656.8628,0,17.85326,1,1,2215.082,2214.765,511.24,147.4514,658.6914,2,655.0858,3.605568,0,0,0,0,1469.366,0.734683,0.9253839,0.3172331,0,250,0.3172331,1703.525,0,0,1.77697,0,17.85326,39.87148,30.66345,9.208031,181.1135,0,365.2922,0,0,4.444223e-13,4.263256e-14
tuned,2026-01-10 08:00:00,512,8,20.94062,3173.777,584.3359,186.0318,11.44112,1,1,2221.644,2221.327,711.2974,243.7704,955.0678,2,586.7937,368.274,0,0,0,0,1469.135,0.7345674,0.9252383,0.3172331,0,250,0.3172331,1510.029,0,0,0,0,11.44112,39.98959,27.18053,12.80906,272.8749,0,545.7499,0,8.526513e-14,3.83471e-13,4.263256e-14
tuned,2026-01-10 08:15:00,513,8.25,21.07281,3178.98,498.5917,192.1268,20.01064,1,1,2225.286,2224.969,657.2776,228.6521,885.9297,2,513.6906,372.2391,0,0,0,0,1468.903,0.7344517,0.9250926,0.3172331,0,250,0.3172331,1567.691,0,0,0,0,20.01064,40.05515,28.21844,11.83671,260.2439,0,520.4878,0,-5.684342e-14,-2.057243e-13,4.263256e-14
tuned,2026-01-10 08:30:00,514,8.5,21.40253,3242.463,423.9225,198.0603,19.22092,1,1,2269.724,2269.407,602.4335,214.0397,816.4732,2,433.2798,383.1934,0,0,0,0,1468.672,0.7343361,0.924947,0.3172331,0,250,0.3172331,1666.973,0,0,0,0,19.22092,40.85503,30.00552,10.84951,247.3054,0,494.6108,0,0,-3.860245e-13,4.263256e-14
tuned,2026-01-10 08:45:00,515,8.75,21.44572,3259.218,350.0719,196.2158,29.70662,1,1,2281.453,2281.135,562.5236,202.574,765.0976,2,381.7616,383.336,0,0,0,0,1468.441,0.7342205,0.9248014,0.3172331,0,250,0.3172331,1718.612,0,0,0,0,29.70662,41.06615,30.93501,10.13113,238.5518,0,477.1036,0,-1.705303e-13,-1.286748e-13,4.263256e-14
tuned,2026-01-10 09:00:00,516,9,21.87693,3272.179,291.61,193.4657,30.43623,1,1,2290.525,2290.208,512.1446,188.8369,700.9815,2,310.5405,390.4409,0,0,0,0,1468.21,0.7341049,0.9246558,0.3172331,0,250,0.3172331,1778.063,0,0,0,0,30.43623,41.22945,32.00514,9.224313,226.0506,0,452.1011,0,0,-3.140821e-13,4.263256e-14
tuned,2026-01-10 09:15:00,517,9.25,22.3073,3299.011,228.3179,189.4058,39.57284,1,1,2309.308,2308.991,455.7929,173.0138,628.8067,2,234.7204,394.0862,0,0,0,0,1467.979,0.7339894,0.9245102,0.3172331,0,250,0.3172331,1853.198,0,0,0,0,39.57284,41.56754,33.35756,8.209983,213.1987,0,426.3974,0,-2.842171e-14,-3.219647e-15,4.263256e-14
tuned,2026-01-10 09:30:00,518,9.5,22.27527,3314.348,201.7017,198.0855,42.3915,1,1,2320.044,2319.726,418.2884,162.6784,580.9668,2,182.6146,398.3522,0,0,0,0,1467.748,0.7338738,0.9243647,0.3172331,0,250,0.3172331,1901.438,0,0,19.08708,0,42.3915,41.76078,34.22588,7.534901,204.2135,0,441.3523,0,-2.842171e-14,-7.527312e-14,4.263256e-14
tuned,2026-01-10 09:45:00,519,9.75,22.45855,3279.143,133.2325,191.6062,43.88086,1,1,2295.4,2295.083,394.2203,155.969,550.1893,2,149.8224,400.3669,0,0,0,0,1467.517,0.7337583,0.9242192,0.3172331,0,250,0.3172331,1900.862,0,0,0,0,43.88086,41.3172,34.21552,7.101676,197.7769,0,395.5538,0,0,4.100054e-13,4.263256e-14
tuned,2026-01-10 10:00:00,520,10,22.71162,3318.422,121.9943,200.1709,50.64393,1,1,2322.895,2322.578,381.5463,152.1551,533.7015,2,134.9138,398.7877,0,0,0,0,1467.286,0.7336428,0.9240737,0.3172331,0,250,0.3172331,1941.032,0,0,0,0,50.64393,41.81211,34.93857,6.873544,195.8987,0,391.7974,0,-2.842171e-14,-3.350653e-13,4.263256e-14
tuned,2026-01-10 10:15:00,521,10.25,22.82629,3350.147,111.1019,197.3533,60.18888,1,1,2345.103,2344.786,378.5385,151.3826,529.921,2,130.2615,399.6595,0,0,0,0,1467.055,0.7335273,0.9239282,0.3172331,0,250,0.3172331,1966.247,0,0,0,0,60.18888,42.21185,35.39245,6.819403,197.2625,0,394.525,0,-5.684342e-14,4.497513e-13,4.263256e-14
tuned,2026-01-10 10:30:00,522,10.5,22.94986,3374.917,111.5456,200.0213,65.62869,1,1,2362.442,2362.125,360.8705,146.8065,507.6769,2,103.2537,404.4232,0,0,0,0,1466.824,0.7334118,0.9237828,0.3172331,0,250,0.3172331,2001.254,0,0,8.29191,0,65.62869,42.52395,36.02257,6.501379,194.2915,0,402.8866,0,-2.842171e-14,6.883383e-14,4.263256e-14
tuned,2026-01-10 10:45:00,523,10.75,23.14421,3406.282,129.3589,203.9005,68.42913,1,1,2384.398,2384.08,365.6966,148.8477,514.5443,2,103.9794,410.5648,0,0,0,0,1466.593,0.7332964,0.9236373,0.3172331,0,250,0.3172331,2018.384,0,0,25.37945,0,68.42913,42.91916,36.33091,6.588248,197.175,0,438.1296,0,2.842171e-14,3.738121e-13,4.263256e-14
tuned,2026-01-10 11:00:00,524,11,23.46887,3443.583,130.3733,196.6972,80.07625,1,1,2410.508,2410.191,365.4721,149.4045,514.8766,2,98.46721,416.4094,0,0,0,0,1466.362,0.7331809,0.9234919,0.3172331,0,250,0.3172331,2044.719,0,0,31.9061,0,80.07625,43.38915,36.80494,6.584209,200.3362,0,455.7103,0,-5.684342e-14,-4.204415e-13,4.263256e-14
tuned,2026-01-10 11:15:00,525,11.25,23.63144,3482.722,121.6848,204.5653,88.47114,1,1,2437.905,2437.588,362.678,148.428,511.106,2,96.32084,414.7852,0,0,0,0,1466.131,0.7330655,0.9233466,0.3172331,0,250,0.3172331,2074.91,0,0,25.36393,0,88.47114,43.8823,37.34838,6.533914,201.4335,0,446.6198,0,-2.842171e-14,4.486411e-13,4.263256e-14
tuned,2026-01-10 11:30:00,526,11.5,24.09992,3443.145,107.0364,202.7754,97.42322,1,1,2410.202,2409.884,363.5762,149.017,512.5932,2,94.69826,417.8949,0,0,0,0,1465.9,0.7329501,0.9232012,0.3172331,0,250,0.3172331,2046.308,0,0,12.33815,0,97.42322,43.38363,36.83355,6.550081,203.2506,0,427.7846,0,-5.684342e-14,2.873257e-13,4.263256e-14
tuned,2026-01-10 11:45:00,527,11.75,24.36502,3434.143,112.2537,200.3424,110.7973,1,1,2403.9,2403.583,363.562,149.3858,512.9479,2,91.54532,421.4025,0,0,0,0,1465.669,0.7328347,0.9230559,0.3172331,0,250,0.3172331,2040.021,0,0,20.70841,0,110.7973,43.2702,36.72037,6.549826,205.9986,0,447.7191,0,-5.684342e-14,4.052314e-14,4.263256e-14
tuned,2026-01-10 12:00:00,528,12,24.57758,3422.284,103.5057,201.3964,118.1216,1,1,2395.599,2395.282,351.3916,145.7144,497.106,1,77.30584,419.8002,0,0,0,0,1465.439,0.7327194,0.9229106,0.3172331,0,250,0.3172331,2043.89,0,0,26.1999,0,118.1216,43.12078,36.79002,6.330759,203.8012,0,452.7972,0,0,-2.561285e-13,4.263256e-14
tuned,2026-01-10 12:15:00,529,12.25,24.99015,3427.957,94.46573,204.8852,128.3874,1,1,2399.57,2399.253,365.5978,150.0751,515.6729,2,93.29595,422.3769,0,0,0,0,1465.208,0.732604,0.9227653,0.3172331,0,250,0.3172331,2033.655,0,0,1.169779,0,128.3874,43.19226,36.60579,6.586471,210.0194,0,422.0567,0,-5.684342e-14,3.43503e-13,4.263256e-14
tuned,2026-01-10 12:30:00,530,12.5,25.29,3453.714,110.6254,211.0984,143.2827,1,1,2417.6,2417.282,358.8859,147.9376,506.8235,2,86.39067,420.4328,0,0,0,0,1464.977,0.7324887,0.92262,0.3172331,0,250,0.3172331,2058.397,0,0,24.23472,0,143.2827,442.1279,376.4373,65.69068,550.5782,0,1142.961,0,-5.684342e-14,5.750955e-14,4.263256e-14
tuned,2026-01-10 12:45:00,531,12.75,25.55142,3422.219,109.4957,216.1707,158.6733,1,1,2395.554,2395.236,373.7169,152.7236,526.4405,2,101.1206,425.3199,0,0,0,0,1464.747,0.7323734,0.9224748,0.3172331,0,250,0.3172331,2021.519,0,0,8.375102,0,158.6733,440.4122,371.6477,68.76457,553.5426,0,1121.532,0,0,-1.671996e-13,4.263256e-14
tuned,2026-01-10 13:00:00,532,13,25.71633,3457.454,110.6585,215.7202,172.3125,1,1,2420.218,2419.901,373.3834,152.5347,525.9181,2,101.4718,424.4463,0,0,0,0,1464.516,0.7322581,0.9223296,0.3172331,0,250,0.3172331,2046.518,0,0,9.186708,0,172.3125,446.4356,377.5024,68.93315,561.8221,0,1139.491,0,0,-2.924327e-13,4.263256e-14
tuned,2026-01-10 13:15:00,533,13.25,26.15511,3432.071,106.0318,211.416,184.6071,1,1,2402.45,2402.133,373.394,152.5517,525.9457,2,101.3689,424.5768,0,0,0,0,1464.286,0.7321428,0.9221844,0.3172331,0,250,0.3172331,2028.739,0,0,4.662935,0,184.6071,447.139,377.5846,69.55437,564.495,0,1137.034,0,-2.842171e-14,-2.795542e-13,4.263256e-14
tuned,2026-01-10 13:30:00,534,13.5,26.45353,3424.055,90.85635,209.7603,191.4879,1,1,2396.838,2396.521,380.2769,154.7603,535.0372,2,108.3095,426.7277,0,0,0,0,1464.055,0.7320276,0.9220392,0.3172331,0,250,0.3172331,2016.244,0,0,0,0,191.4879,448.8367,377.5659,71.27082,568.1846,0,1136.369,0,0,-8.915091e-14,4.263256e-14
tuned,2026-01-10 13:45:00,535,13.75,26.61103,3411.26,63.50191,209.5716,197.1727,1,1,2387.882,2387.565,366.5784,149.8916,516.47,2,98.47247,417.9975,0,0,0,0,1463.825,0.7319123,0.9218941,0.3172331,0,250,0.3172331,2020.986,0,0,0,0,197.1727,448.615,379.6858,68.92925,566.6205,0,1133.241,0,-2.842171e-14,3.18745e-13,4.263256e-14
tuned,2026-01-10 14:00:00,536,14,26.58217,3417.619,80.33121,203.7832,203.8938,1,1,2392.334,2392.016,379.5934,153.7836,533.377,2,113.9869,419.3901,0,0,0,0,1463.594,0.7317971,0.9217489,0.3172331,0,250,0.3172331,2012.423,0,0,0,0,203.8938,449.1834,377.8516,71.33184,569.9182,0,1139.836,0,2.842171e-14,7.482903e-14,4.263256e-14
tuned,2026-01-10 14:15:00,537,14.25,26.80092,3441.096,95.15761,202.3316,205.3432,1,1,2408.767,2408.45,371.0643,150.8517,521.916,2,107.026,414.8899,0,0,0,0,1463.364,0.7316819,0.9216038,0.3172331,0,250,0.3172331,2037.386,0,0,0,0,205.3432,454.3216,384.2747,70.0469,573.8565,0,1147.713,0,-5.684342e-14,1.29674e-13,4.263256e-14
tuned,2026-01-10 14:30:00,538,14.5,26.812,3399.699,99.95074,202.9497,211.8361,1,1,2379.79,2379.472,372.192,151.2183,523.4103,2,108.1233,415.287,0,0,0,0,1463.133,0.7315667,0.9214587,0.3172331,0,250,0.3172331,2007.28,0,0,0,0,211.8361,448.9593,378.6836,70.27575,569.8658,0,1139.732,0,-2.842171e-14,-3.846923e-13,4.263256e-14
tuned,2026-01-10 14:45:00,539,14.75,26.74044,3453.033,86.34156,186.3139,210.622,1,1,2417.123,2416.806,366.3011,149.0707,515.3718,2,104.3457,411.0261,0,0,0,0,1462.903,0.7314516,0.9213137,0.3172331,0,250,0.3172331,2050.504,0,0,0,0,210.622,455.3262,386.2644,69.06184,575.011,0,1150.022,0,-2.842171e-14,3.927969e-13,4.263256e-14
tuned,2026-01-10 15:00:00,540,15,26.84781,3431.283,87.25562,191.1236,215.7971,1,1,2401.898,2401.581,365.2141,148.7418,513.9559,2,103.082,410.8739,0,0,0,0,1462.673,0.7313364,0.9211687,0.3172331,0,250,0.3172331,2036.367,0,0,0,0,215.7971,453.4672,384.4566,69.01062,573.9399,0,1147.88,0,2.842171e-14,-2.235989e-13,4.263256e-14
tuned,2026-01-10 15:15:00,541,15.25,27.01674,3487.768,96.52887,191.0229,220.3653,1,1,2441.438,2441.121,368.4023,149.9137,518.3159,2,105.0458,413.2701,0,0,0,0,1462.443,0.7312213,0.9210236,0.3172331,0,250,0.3172331,2072.718,0,0,0,0,220.3653,462.5549,392.6972,69.85761,584.3613,0,1168.723,0,-2.842171e-14,-3.717027e-13,4.263256e-14
tuned,2026-01-10 15:30:00,542,15.5,27.30281,3439.217,87.73634,200.6104,221.4559,1,1,2407.452,2407.135,374.8248,151.2878,526.1127,2,117.2953,408.8174,0,0,0,0,1462.212,0.7311062,0.9208787,0.3172331,0,250,0.3172331,2032.31,0,0,0,0,221.4559,458.8515,387.3508,71.5007,580.8473,0,1161.695,0,0,-7.771561e-15,4.263256e-14
tuned,2026-01-10 15:45:00,543,15.75,27.44342,3456.012,105.4631,202.7902,223.2581,1,1,2419.208,2418.891,386.6922,155.0204,541.7126,2,129.8977,411.8149,0,0,0,0,1461.982,0.7309911,0.9207337,0.3172331,0,250,0.3172331,2032.199,0,0,0,0,223.2581,462.4555,388.4748,73.98067,586.1732,0,1172.346,0,2.842171e-14,3.330669e-15,4.263256e-14
tuned,2026-01-10 16:00:00,544,16,27.63816,3458.834,130.3901,191.9395,220.2863,1,1,2421.184,2420.866,394.1627,156.046,550.2087,2,148.9608,401.2479,0,0,0,0,1461.752,0.730876,0.9205887,0.3172331,0,250,0.3172331,2026.704,0,0,0,0,220.2863,464.7362,389.0174,75.71878,587.3465,0,1174.693,0,0,-2.93654e-13,4.263256e-14
tuned,2026-01-10 16:15:00,545,16.25,27.5534,3437.876,154.7472,194.6743,211.1288,1,1,2406.513,2406.196,407.2782,159.2358,566.5139,2,170.7517,395.7622,0,0,0,0,1461.522,0.730761,0.9204438,0.3172331,0,250,0.3172331,1998.918,0,0,0,0,211.1288,461.0951,382.9986,78.0965,582.6873,0,1165.375,0,-5.684342e-14,5.628831e-14,4.263256e-14
tuned,2026-01-10 16:30:00,546,16.5,27.61337,3388.069,167.7861,182.8898,214.1898,1,1,2371.648,2371.331,431.3132,166.1629,597.476,2,201.5917,395.8844,0,0,0,0,1461.292,0.7306459,0.9202989,0.3172331,0,250,0.3172331,1940.018,0,0,0,0,214.1898,454.99,372.1836,82.80633,579.4378,0,1158.876,0,-2.842171e-14,1.898481e-13,4.263256e-14
tuned,2026-01-10 16:45:00,547,16.75,27.67804,3368.083,203.8713,193.4722,214.1428,1,1,2357.658,2357.341,461.1795,174.3787,635.5582,2,243.2088,392.3494,0,0,0,0,1461.062,0.7305309,0.9201541,0.3172331,0,250,0.3172331,1896.161,0,0,0,0,214.1428,452.9241,364.267,88.65704,579.7842,0,1159.568,0,-8.526513e-14,1.536549e-13,4.263256e-14
tuned,2026-01-10 17:00:00,548,17,27.82376,3391.364,241.3726,187.0851,201.3887,1,1,2373.955,2373.638,491.7574,182.666,674.4234,2,286.8616,387.5618,0,0,0,0,1460.832,0.7304159,0.9200092,0.3172331,0,250,0.3172331,1881.88,0,0,0,0,201.3887,457.4636,362.6403,94.82328,584.1141,0,1168.228,0,-5.684342e-14,-5.218048e-15,4.263256e-14
tuned,2026-01-10 17:15:00,549,17.25,27.85599,3395.602,279.1436,186.3833,191.286,1,1,2376.922,2376.604,527.7872,192.7466,720.5338,2,335.6443,384.8896,0,0,0,0,1460.602,0.7303009,0.9198644,0.3172331,0,250,0.3172331,1848.817,0,0,0,0,191.286,458.3484,356.5125,101.8358,586.1453,0,1172.291,0,-8.526513e-14,-2.3892e-13,4.263256e-14
tuned,2026-01-10 17:30:00,550,17.5,27.96256,3395.237,325.0749,191.2813,190.0541,1,1,2376.666,2376.349,553.5624,199.6383,753.2007,2,373.2313,379.9694,0,0,0,0,1460.372,0.730186,0.9197196,0.3172331,0,250,0.3172331,1822.786,0,0,0,0,190.0541,459.3374,352.2893,107.0481,588.6592,0,1177.318,0,5.684342e-14,4.102274e-13,4.263256e-14
tuned,2026-01-10 17:45:00,551,17.75,27.88259,3406.663,396.1018,185.0888,178.9467,1,1,2384.664,2384.347,594.4971,210.5548,805.0518,2,433.1636,371.8882,0,0,0,0,1460.142,0.730071,0.9195748,0.3172331,0,250,0.3172331,1789.85,0,0,0,0,178.9467,460.1009,345.3365,114.7644,590.4176,0,1180.835,0,-5.684342e-14,1.725287e-13,4.263256e-14
tuned,2026-01-10 18:00:00,552,18,27.90082,3387.462,456.4943,0,165.9284,1,1,2371.223,2370.906,379.8921,109.3034,489.1956,1,489.0061,0.1894643,0,0,0,0,1459.912,0.7299561,0.91943,0.3172331,0,250,0.3172331,1991.014,0,0,0,0,165.9284,457.6848,384.2981,73.3866,525.6285,0,1051.257,0,-5.684342e-14,6.550316e-15,4.263256e-14
tuned,2026-01-10 18:15:00,553,18.25,27.91098,3355.043,555.5678,0,151.3965,1,1,2348.53,2348.213,418.3313,120.4112,538.7425,2,538.0824,0.6600488,0,0,0,0,1459.682,0.7298412,0.9192853,0.3172331,0,250,0.3172331,1929.881,0,0,17.48539,0,151.3965,453.4024,372.579,80.82342,522.2185,0,1074.599,0,2.842171e-14,-3.752554e-14,4.263256e-14
tuned,2026-01-10 18:30:00,554,18.5,27.68933,3348.498,612.128,1.099626,141.4983,1,1,2343.949,2343.631,462.5722,133.1425,595.7147,2,595.012,0.7026919,0,0,0,0,1459.453,0.7297263,0.9191406,0.3172331,0,250,0.3172331,1881.059,0,0,17.11602,0.3969339,141.4983,450.3978,361.452,88.94581,521.7839,0,1073.778,0,-5.684342e-14,9.081624e-14,4.263256e-14
tuned,2026-01-10 18:45:00,555,18.75,27.64104,3335.574,663.2954,10.45104,133.8202,1,1,2334.902,2334.585,516.2086,148.4993,664.7079,2,664.6897,0.01820561,0,0,0,0,1459.223,0.7296114,0.9189959,0.3172331,0,250,0.3172331,1818.376,0,0,0,10.43283,133.8202,448.2019,349.0509,99.15102,523.238,0,1064.473,0,-5.684342e-14,4.42868e-13,4.263256e-14
tuned,2026-01-10 19:00:00,556,19,27.51381,3338.656,698.0281,6.944826,125.2867,0,0,2337.059,2336.742,165.2631,47.64818,212.9113,1,211.9043,1.006978,0,0,0,500,1333.993,0.6669965,0.9188512,0.3172331,0,250,0.3172331,2171.479,0,0,0,5.937847,125.2867,447.4141,415.7149,31.69924,0,487.3484,2690.659,0,0,1.608713e-13,4.263256e-14
tuned,2026-01-10 19:15:00,557,19.25,27.16755,3315.975,711.2129,1.42339,111.8325,0,0,2321.182,2320.865,182.2707,52.59666,234.8674,1,233.3344,1.53302,0,0,0,500,1208.783,0.6043915,0.8399959,0.3172331,0,250,0.3172331,2138.595,0,0,0,0,111.8325,441.1578,406.4556,34.70218,0,480.3069,2641.688,0,-7.105427e-15,1.509903e-14,4.263256e-14
tuned,2026-01-10 19:30:00,558,19.5,27.18375,3298.173,732.3669,1.577393,104.1019,0,0,2308.721,2308.404,177.2811,51.18709,228.4682,1,226.6927,1.775489,0,0,0,500,1083.593,0.5417964,0.761153,0.3172331,0,250,0.3172331,2131.122,0,0,5.674199,0,104.1019,438.938,405.1727,33.76531,0,476.1519,2628.623,0,0,1.820766e-13,4.263256e-14
tuned,2026-01-10 19:45:00,559,19.75,27.01347,3290.989,729.3924,0.03727698,93.84247,0,0,2303.692,2303.375,169.7683,49.09756,218.8658,1,216.416,2.449864,0,0,0,500,958.4222,0.4792111,0.6823225,0.3172331,0,250,0.3172331,2133.607,0,0,12.9764,0,93.84247,436.4279,404.2057,32.22221,0,471.0814,2613.332,0,0,1.054712e-13,4.263256e-14
tuned,2026-01-10 20:00:00,560,20,26.76771,3257.853,710.3024,2.199402,81.33688,0,0,2280.497,2280.18,157.561,45.48492,203.0459,1,201.5459,1.499982,0,0,0,500,833.2713,0.4166357,0.6035044,0.3172331,0,250,0.3172331,2122.619,0,0,8.756447,0.6994204,81.33688,429.8322,400.0751,29.75717,0,460.8905,2551.209,0,-3.552714e-14,-8.992806e-15,4.263256e-14
tuned,2026-01-10 20:15:00,561,20.25,26.57349,3202.356,673.2815,2.568681,73.87523,0,0,2241.65,2241.332,122.7798,35.51701,158.2968,1,156.4436,1.853223,0,0,0,500,708.1402,0.3540701,0.5246988,0.3172331,0,250,0.3172331,2118.552,0,0,16.83786,0.7154573,73.87523,420.8157,397.7071,23.10851,0,447.0924,2489.288,0,0,-1.025846e-13,4.263256e-14
tuned,2026-01-10 20:30:00,562,20.5,26.43576,3181.426,593.8469,4.383138,67.62266,0,0,2226.998,2226.681,0,0,0,0,0,0,0,0,0,500,583.0287,0.2915143,0.4459055,0.3172331,0,250,0.3172331,2226.681,0,0,93.8469,4.383138,67.62266,416.8796,416.8202,0.05938397,0,429.4787,2531.58,0,0,1.908473e-13,4.263256e-14
tuned,2026-01-10 20:45:00,563,20.75,26.46521,3165.908,548.9941,4.399187,65.24126,0,0,2216.136,2215.818,0,0,0,0,0,0,0,0,0,500,457.9369,0.2289685,0.3671246,0.3172331,0,250,0.3172331,2215.818,0,0,48.99412,4.399187,65.24126,415.0979,415.0385,0.05942,0,427.2586,2442.026,0,0,-4.651834e-14,4.263256e-14
tuned,2026-01-10 21:00:00,564,21,26.26424,3176.787,485.2598,0,53.84561,0,0,2223.751,2223.434,0,0,0,0,0,0,0,0,0,461.0495,342.6024,0.1713012,0.2883562,0.3172331,0,250,0.3172331,2223.434,0,0,27.23021,0,53.84561,414.8067,414.7475,0.05917496,0,424.7916,2383.326,0,0,-4.218847e-15,4.263256e-14
tuned,2026-01-10 21:15:00,565,21.25,26.13748,3172.135,425.2264,0,43.04416,0,0,2220.494,2220.177,0,0,0,0,0,0,0,0,0,428.4702,235.431,0.1177155,0.2157317,0.3172331,0,250,0.3172331,2220.177,0,0,0,0,43.04416,413.1246,413.0656,0.05902145,0,421.074,2315.907,0,0,7.530088e-14,4.263256e-14
tuned,2026-01-10 21:30:00,566,21.5,26.11865,3138.576,380.4323,0,40.21032,0,0,2197.003,2196.686,188.9784,54.57252,243.5509,1,241.5827,1.968243,0,0,0,141.5756,200,0.1,0.1482474,0.3172331,0,250,0.3172331,2007.707,0,0,0,0,40.21032,408.5966,373.3916,35.20503,0,435.4424,2394.933,0,-1.421085e-14,-2.997602e-15,4.263256e-14
tuned,2026-01-10 21:45:00,567,21.75,25.98049,3128.233,318.3071,0,37.74575,0,0,2189.763,2189.446,258.6116,74.66716,333.2787,1,330.5889,2.563863,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1930.835,0,0,0,0,37.74575,406.1024,358.0828,48.01962,0,439.7501,2418.625,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-10 22:00:00,568,22,25.9043,3105.711,251.0323,0.5034675,35.67722,0,0,2173.998,2173.681,214.7543,62.09524,276.8496,1,273.7417,2.981951,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1958.926,0,0,0,0,35.67722,402.5529,362.7287,39.82418,0,431.4302,2372.866,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-10 22:15:00,569,22.25,25.61953,3081.756,220.8152,0,42.49594,0,0,2157.229,2156.912,177.3461,51.3369,228.683,1,225.5482,3.008875,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1979.566,0,0,0,0,42.49594,397.1443,364.4366,32.70769,0,423.597,2329.784,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-10 22:30:00,570,22.5,25.49317,3093.623,217.1235,1.214689,43.91181,0,0,2165.536,2165.219,158.4234,45.83001,204.2534,1,201.7149,2.412536,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2006.796,0,0,15.40859,0,43.91181,397.6561,368.5067,29.14944,0,422.4002,2349.781,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-10 22:45:00,571,22.75,25.25378,3056.677,164.3302,0,35.11789,0,0,2139.674,2139.357,138.7697,39.93736,178.7071,1,178.4158,0.1653047,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2000.587,0,0,0,0,35.11789,391.0162,365.5987,25.41755,0,411.9537,2265.745,0,0,0,4.263256e-14
tuned,2026-01-10 23:00:00,572,23,25.15891,3077.983,148.0875,0,30.87343,1,1,2154.588,2154.271,520.0295,149.7229,669.7524,2,168.5638,1.188576,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1634.241,0,0,0,0,30.87343,392.9923,298.0821,94.91014,453.4363,0,906.8725,0,-1.136868e-13,1.24345e-13,4.263256e-14
tuned,2026-01-10 23:15:00,573,23.25,24.78999,3059.866,125.9252,0,26.1292,1,1,2141.906,2141.589,508.9911,146.4327,655.4238,2,155.315,0.108851,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1632.598,0,0,0,0,26.1292,38.55432,29.38677,9.167551,180.5503,0,361.1007,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-10 23:30:00,574,23.5,24.45132,3063.757,132.5172,4.889755,34.99468,1,1,2144.63,2144.313,501.5693,144.47,646.0393,2,144.3098,1.729523,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1642.744,0,0,0,3.160231,34.99468,38.60334,29.56938,9.033958,180.3329,0,366.1173,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-10 23:45:00,575,23.75,24.38057,3045.96,119.8003,2.220373,29.03908,1,1,2132.172,2131.855,496.3052,143.1874,639.4926,2,135.5834,3.909206,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1635.549,0,0,0,0,29.03908,38.37909,29.43989,8.939205,177.8425,0,355.6849,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-11 00:00:00,576,0,24.11801,3024.839,92.75168,4.064347,28.60767,1,1,2117.387,2117.07,473.5493,136.4713,610.0206,2,107.7089,2.311735,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1643.521,0,0,0,1.752612,28.60767,38.11297,29.58338,8.529597,171.1659,0,345.3551,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-11 00:15:00,577,0.25,23.83675,3008.347,63.71985,1.585718,26.27693,1,1,2105.843,2105.525,476.6502,137.3312,613.9814,2,111.9724,2.008993,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1628.875,0,0,0,0,26.27693,37.90517,29.31975,8.585414,171.3199,0,342.6399,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-11 00:30:00,578,0.5,23.61599,3030.961,92.43465,0,18.52331,1,1,2121.673,2121.356,461.1973,132.8204,594.0177,2,92.62447,1.393276,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1660.158,0,0,0,0,18.52331,38.19011,29.88285,8.307262,165.9804,0,331.9609,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-11 00:45:00,579,0.75,23.29935,2986.472,92.09372,6.840447,21.53714,1,1,2090.53,2090.213,454.2546,130.8549,585.1095,2,83.41805,1.691498,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1635.958,0,0,8.675666,5.148949,21.53714,37.62955,29.44725,8.182294,164.0892,0,352.0259,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-11 01:00:00,580,1,23.25179,2995.122,81.78901,8.634742,23.35505,1,1,2096.585,2096.268,470.8563,135.9299,606.7862,2,102.2803,4.505925,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1625.412,0,0,0,4.128817,23.35505,37.73854,29.25741,8.481123,169.2902,0,345.7027,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-11 01:15:00,581,1.25,22.87191,2983.189,82.59754,0,23.18946,1,1,2088.232,2087.915,115.9814,34.01857,150,1,104.8454,6.154304,0,0,39.00029,0,1333.55,0.6667752,0.8337089,0.3172331,0,250,0.3172331,1971.934,0,0,0,0,23.18946,37.58818,35.49481,2.093376,73.55752,0,147.115,0,-7.105427e-15,1.993961e-13,4.263256e-14
tuned,2026-01-11 01:30:00,582,1.5,22.64404,2976.824,85.77243,1.500859,22.97683,1,1,2083.777,2083.459,115.8207,34.17929,150,1,103.0048,8.100986,0,0,38.89425,0,1343.064,0.671532,0.8397171,0.3172331,0,250,0.3172331,1967.639,0,0,0,0,22.97683,37.50798,35.4175,2.090483,73.58641,0,147.1728,0,-7.105427e-15,-1.418865e-13,4.263256e-14
tuned,2026-01-11 01:45:00,583,1.75,22.48874,3028.687,76.74224,1.331315,12.49214,1,1,2120.081,2119.763,116.0914,33.90862,150,1,102.3166,4.822612,0,0,42.86076,0,1353.568,0.6767839,0.8457077,0.3172331,0,250,0.3172331,2003.672,0,0,0,0,12.49214,38.16145,36.0661,2.095355,72.1374,0,144.2748,0,2.131628e-14,-3.422818e-13,4.263256e-14
tuned,2026-01-11 02:00:00,584,2,22.28249,3008.215,78.76277,0,17.66871,1,1,2105.75,2105.433,116.0959,33.90413,150,1,123.6821,4.768232,0,0,21.54965,0,1358.742,0.679371,0.8523218,0.3172331,0,250,0.3172331,1989.337,0,0,0,0,17.66871,37.90351,35.80807,2.095436,72.7591,0,145.5182,0,7.105427e-15,4.055645e-13,4.263256e-14
tuned,2026-01-11 02:15:00,585,2.25,21.99495,2993.682,93.72172,0,12.43018,1,1,2095.578,2095.26,116.2317,33.76832,150,1,91.69317,3.123297,0,0,55.18353,0,1372.324,0.686162,0.85558,0.3172331,0,250,0.3172331,1979.029,0,0,2.028544,0,12.43018,37.7204,35.62252,2.09788,71.52275,0,146.5447,0,-7.105427e-15,9.581225e-14,4.263256e-14
tuned,2026-01-11 02:30:00,586,2.5,21.71036,2962.76,76.76699,0,20.52942,1,1,2073.932,2073.615,116.1759,33.82412,150,1,88.17636,3.799055,0,0,58.02458,0,1386.614,0.6933071,0.8641323,0.3172331,0,250,0.3172331,1957.439,0,0,0,0,20.52942,37.33078,35.2339,2.096876,72.56022,0,145.1204,0,-1.421085e-14,-1.434408e-13,4.263256e-14
tuned,2026-01-11 02:45:00,587,2.75,21.60632,2930.716,98.377,0,16.57851,1,1,2051.501,2051.184,116.1697,33.83034,150,1,93.66382,3.874486,0,0,52.4617,0,1399.511,0.6997556,0.8731306,0.3172331,0,250,0.3172331,1935.014,0,0,4.713179,0,16.57851,36.92702,34.83026,2.096764,71.48329,0,151.0968,0,-1.421085e-14,-3.98459e-13,4.263256e-14
tuned,2026-01-11 03:00:00,588,3,21.32349,2945.686,90.67852,2.166856,14.22183,1,1,2061.98,2061.663,116.2534,33.74656,150,1,93.58367,2.859722,0,0,53.55661,0,1412.68,0.7063401,0.8812517,0.3172331,0,250,0.3172331,1945.409,0,0,0,0,14.22183,37.11564,35.01737,2.098272,71.17261,0,142.3452,0,0,-5.551115e-14,4.263256e-14
tuned,2026-01-11 03:15:00,589,3.25,21.27259,2947.576,99.7863,0,13.76651,1,1,2063.304,2062.986,116.241,33.759,150,1,88.47542,3.010333,0,0,58.51425,0,1427.086,0.7135432,0.889544,0.3172331,0,250,0.3172331,1946.745,0,0,11.31089,0,13.76651,37.13946,35.04141,2.098048,71.12977,0,161.7708,0,0,-1.776357e-14,4.263256e-14
tuned,2026-01-11 03:30:00,590,3.5,20.95077,2983.702,127.0236,0,10.36748,1,1,2088.591,2088.274,116.2524,33.74758,150,1,107.8195,2.872009,0,0,39.30854,0,1436.689,0.7183444,0.8986153,0.3172331,0,250,0.3172331,1972.021,0,0,19.20412,0,10.36748,37.59464,35.49639,2.098254,70.98774,0,175.1026,0,-1.421085e-14,-1.276756e-14,4.263256e-14
tuned,2026-01-11 03:45:00,591,3.75,20.77092,3001.64,116.5324,1.36849,5.661501,1,1,2101.148,2100.831,116.3234,33.67662,150,1,129.1723,2.012609,0,0,18.81511,0,1441.166,0.7205832,0.9046619,0.3172331,0,250,0.3172331,1984.507,0,0,0,0,5.661501,37.82066,35.72113,2.099531,70.34684,0,140.6937,0,0,-3.987921e-13,4.263256e-14
tuned,2026-01-11 04:00:00,592,4,20.68247,2989.848,131.3759,0,9.444066,1,1,2092.894,2092.577,118.6117,34.5757,153.1874,1,148.9096,4.277725,0,0,0,0,1440.94,0.7204698,0.9074814,0.3172331,0,250,0.3172331,1973.965,0,0,0,0,9.444066,37.67209,35.53137,2.14072,71.68769,0,143.3754,0,7.105427e-15,4.195533e-13,4.263256e-14
tuned,2026-01-11 04:15:00,593,4.25,20.44027,3039.939,160.3297,0,4.893954,1,1,2127.957,2127.64,144.5672,42.50115,187.0684,1,178.4747,8.593631,0,0,0,0,1440.713,0.7203564,0.9073385,0.3172331,0,250,0.3172331,1983.073,0,0,0,0,4.893954,38.30323,35.69531,2.60792,79.01191,0,158.0238,0,0,-1.736389e-13,4.263256e-14
