controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-11 04:30:00,594,4.5,20.46223,3072.35,203.4791,3.025993,11.18574,1,1,2150.645,2150.328,154.1805,44.71708,198.8976,1,195.4729,3.424688,0,0,0,0,1440.486,0.720243,0.9071957,0.3172331,0,250,0.3172331,1996.147,0,0,8.006209,0,11.18574,38.71161,35.93065,2.78096,82.51229,0,178.8353,0,7.105427e-15,-2.047251e-13,4.263256e-14
tuned,2026-01-11 04:45:00,595,4.75,20.41017,3073.329,229.923,5.77185,7.582134,1,1,2151.33,2151.013,180.0851,52.07957,232.1647,1,229.5815,2.583196,0,0,0,0,1440.259,0.7201296,0.9070529,0.3172331,0,250,0.3172331,1970.928,0,0,0.3415343,3.188654,7.582134,38.72394,35.4767,3.247242,88.81894,0,183.7274,0,0,4.241052e-13,4.263256e-14
tuned,2026-01-11 05:00:00,596,5,20.24053,3094.513,305.1211,8.650837,12.00738,1,1,2166.159,2165.842,223.726,64.46596,288.192,1,287.1869,1.005132,0,0,0,0,1440.032,0.7200162,0.9069101,0.3172331,0,250,0.3172331,1942.116,0,0,17.93418,7.645705,12.00738,38.99087,34.95809,4.032779,101.4175,0,246.9602,0,2.842171e-14,-7.549517e-15,4.263256e-14
tuned,2026-01-11 05:15:00,597,5.25,20.02496,3136.054,338.4606,5.607323,12.5396,1,1,2195.238,2194.921,283.3511,81.67702,365.0281,1,363.4702,1.557868,0,0,0,0,1439.806,0.7199029,0.9067673,0.3172331,0,250,0.3172331,1911.57,0,0,0,4.049456,12.5396,39.51428,34.40825,5.10603,118.1589,0,243.3031,0,0,4.17999e-13,4.263256e-14
tuned,2026-01-11 05:30:00,598,5.5,19.82118,3138.949,422.0683,9.531786,18.70167,1,1,2197.264,2196.947,336.989,96.95382,433.9428,1,433.8257,0.1170936,0,0,0,0,1439.579,0.7197895,0.9066246,0.3172331,0,250,0.3172331,1859.958,0,0,0,9.414692,18.70167,39.55075,33.47924,6.071512,133.5142,0,283.2688,0,1.421085e-14,-1.876277e-14,4.263256e-14
tuned,2026-01-11 05:45:00,599,5.75,19.84549,3120.365,490.874,14.63121,23.05726,1,1,2184.255,2183.938,408.4907,117.5678,526.0585,2,525.5166,0.5418302,0,0,0,0,1439.352,0.7196762,0.9064818,0.3172331,0,250,0.3172331,1775.448,0,0,0,14.08938,23.05726,39.3166,31.95806,7.358542,153.3263,0,330.9568,0,-4.263256e-14,-3.0842e-13,4.263256e-14
tuned,2026-01-11 06:00:00,600,6,19.72748,3124.086,576.3773,7.302758,26.08878,1,1,2186.86,2186.543,476.2689,137.3802,613.6491,2,610.1477,3.501412,0,0,0,0,1439.126,0.7195629,0.9063391,0.3172331,0,250,0.3172331,1710.274,0,0,0,3.801346,26.08878,39.36348,30.78493,8.578551,172.456,0,351.4694,0,-5.684342e-14,-3.502754e-13,4.263256e-14
tuned,2026-01-11 06:15:00,601,6.25,19.59939,3130.927,667.0745,2.345133,16.28526,1,1,2191.649,2191.332,533.4378,153.684,687.1218,2,684.9553,2.166455,0,0,0,0,1438.899,0.7194497,0.9061965,0.3172331,0,250,0.3172331,1657.894,0,0,0,0.1786784,16.28526,39.44969,29.8421,9.607591,186.1984,0,372.705,0,-5.684342e-14,-4.340972e-14,4.263256e-14
tuned,2026-01-11 06:30:00,602,6.5,19.63586,3141.592,723.6578,8.007423,20.23014,1,1,2199.114,2198.797,588.0382,169.607,757.6451,2,753.4456,4.199581,0,0,0,0,1438.673,0.7193364,0.9060538,0.3172331,0,250,0.3172331,1610.759,0,0,0,3.807842,20.23014,39.58406,28.99366,10.5904,201.9225,0,410.4135,0,-2.842171e-14,-1.953993e-13,4.263256e-14
tuned,2026-01-11 06:45:00,603,6.75,20.01317,3174.205,778.1984,7.516457,22.13536,1,1,2221.943,2221.626,613.5501,176.7492,790.2993,2,787.9507,2.348589,0,0,0,0,1438.446,0.7192232,0.9059112,0.3172331,0,250,0.3172331,1608.076,0,0,0,5.167868,22.13536,39.99498,28.94537,11.04961,209.3542,0,427.6229,0,2.842171e-14,2.052802e-13,4.263256e-14
tuned,2026-01-11 07:00:00,604,7,20.14002,3182.972,791.0139,11.38428,30.42003,1,1,2228.08,2227.763,614.2779,176.8685,791.1464,2,789.6446,1.501805,0,0,0,0,1438.22,0.7191099,0.9057686,0.3172331,0,250,0.3172331,1613.485,0,0,1.369328,9.882473,30.42003,40.10544,29.04273,11.06271,210.9522,0,441.3137,0,-1.136868e-13,3.520517e-13,4.263256e-14
tuned,2026-01-11 07:15:00,605,7.25,20.34312,3144.842,783.1683,10.54695,28.10757,1,1,2201.39,2201.073,584.7146,168.3036,753.0182,2,752.085,0.9332336,0,0,0,0,1437.993,0.7189967,0.905626,0.3172331,0,250,0.3172331,1616.358,0,0,31.08331,9.613716,28.10757,39.62502,29.09444,10.53057,202.0731,0,474.3486,0,-1.421085e-13,3.48277e-13,4.263256e-14
tuned,2026-01-11 07:30:00,606,7.5,20.4865,3138.457,746.265,7.909203,29.40695,1,1,2196.92,2196.603,555.7851,160.0624,715.8476,2,714.1532,1.694372,0,0,0,0,1437.767,0.7188835,0.9054834,0.3172331,0,250,0.3172331,1640.818,0,0,32.11185,6.214831,29.40695,39.54456,29.53472,10.00984,194.5012,0,455.1159,0,-2.842171e-14,2.977618e-13,4.263256e-14
tuned,2026-01-11 07:45:00,607,7.75,20.71647,3130.214,650.4603,5.94106,27.18153,1,1,2191.15,2190.833,510.3257,146.9737,657.2994,2,655.7127,1.586742,0,0,0,0,1437.541,0.7187704,0.9053409,0.3172331,0,250,0.3172331,1680.507,0,0,0,4.354318,27.18153,39.4407,30.24912,9.191573,181.775,0,371.0611,0,-5.684342e-14,3.049783e-13,4.263256e-14
tuned,2026-01-11 08:00:00,608,8,20.68088,3161.929,603.3512,2.861995,26.96388,1,1,2213.35,2213.033,640.5856,212.7746,853.3602,2,585.302,268.0582,0,0,0,0,1437.314,0.7186572,0.9051983,0.3172331,0,250,0.3172331,1572.447,0,0,18.0492,0,26.96388,39.8403,28.30405,11.53625,245.5914,0,522.3177,0,0,-4.345413e-13,4.263256e-14
tuned,2026-01-11 08:15:00,609,8.25,20.77835,3175.621,496.428,4.103514,29.36783,1,1,2222.935,2222.617,581.8943,196.431,778.3253,2,505.1876,273.1377,0,0,0,0,1437.088,0.7185441,0.9050558,0.3172331,0,250,0.3172331,1640.723,0,0,0,0,29.36783,40.01282,29.53302,10.47981,230.8879,0,461.7757,0,1.136868e-13,3.663736e-15,4.263256e-14
tuned,2026-01-11 08:30:00,610,8.5,20.97774,3205.457,421.3602,2.088106,34.67658,1,1,2243.82,2243.503,527.5742,181.678,709.2522,2,427.9005,281.3518,0,0,0,0,1436.862,0.718431,0.9049134,0.3172331,0,250,0.3172331,1715.929,0,0,0,0,34.67658,40.38876,30.88672,9.502046,218.4001,0,436.8003,0,-5.684342e-14,-9.314771e-14,4.263256e-14
tuned,2026-01-11 08:45:00,611,8.75,21.15078,3212.285,351.3589,0,30.43875,1,1,2248.6,2248.282,477.5659,167.193,644.7589,2,364.3398,280.4191,0,0,0,0,1436.636,0.7183179,0.9047709,0.3172331,0,250,0.3172331,1770.717,0,0,0,0,30.43875,40.47479,31.8729,8.601897,204.2046,0,408.4092,0,0,2.911005e-13,4.263256e-14
tuned,2026-01-11 09:00:00,612,9,21.31099,3215.752,261.2278,6.229161,38.78212,1,1,2251.027,2250.709,428.9534,153.3846,582.338,2,300.2637,282.0744,0,0,0,0,1436.41,0.7182048,0.9046285,0.3172331,0,250,0.3172331,1821.756,0,0,0,0,38.78212,40.51848,32.79161,7.726871,192.743,0,385.4861,0,-5.684342e-14,3.543832e-13,4.263256e-14
tuned,2026-01-11 09:15:00,613,9.25,21.41897,3265.03,209.6755,2.505801,34.67108,1,1,2285.521,2285.204,374.8011,137.7481,512.5493,2,231.0258,281.5234,0,0,0,0,1436.184,0.7180918,0.9044861,0.3172331,0,250,0.3172331,1910.403,0,0,0,0,34.67108,41.13938,34.38725,6.75213,178.0179,0,356.0358,0,-2.842171e-14,2.0417e-13,4.263256e-14
tuned,2026-01-11 09:30:00,614,9.5,21.58943,3293.108,164.6341,4.785554,45.66726,1,1,2305.176,2304.859,349.7188,131.2496,480.9684,1,192.7016,288.2668,0,0,0,0,1435.957,0.7179787,0.9043437,0.3172331,0,250,0.3172331,1955.14,0,0,0,0,45.66726,41.49316,35.19252,6.300648,174.2151,0,348.4301,0,0,-5.095924e-14,4.263256e-14
tuned,2026-01-11 09:45:00,615,9.75,21.70068,3303.479,127.0848,0,50.59681,1,1,2312.436,2312.118,307.0973,118.6992,425.7965,1,140.2534,285.5431,0,0,0,0,1435.731,0.7178657,0.9042013,0.3172331,0,250,0.3172331,2005.021,0,0,0,0,50.59681,41.62384,36.09038,5.533462,163.4195,0,326.839,0,-2.842171e-14,-3.022027e-13,4.263256e-14
tuned,2026-01-11 10:00:00,616,10,21.60573,3280.454,117.1507,0,59.20506,1,1,2296.318,2296.001,300.0144,117.0893,417.1037,1,127.538,289.5657,0,0,0,0,1435.505,0.7177527,0.904059,0.3172331,0,250,0.3172331,1995.986,0,0,0,0,59.20506,41.33372,35.92775,5.40597,163.0973,0,326.1946,0,2.842171e-14,-4.402034e-13,4.263256e-14
tuned,2026-01-11 10:15:00,617,10.25,21.68062,3274.687,109.7161,0,48.95247,1,1,2292.281,2291.963,292.9329,114.9279,407.8608,1,119.4641,288.3967,0,0,0,0,1435.279,0.7176397,0.9039167,0.3172331,0,250,0.3172331,1999.03,0,0,0,0,48.95247,41.26105,35.98255,5.278502,159.2568,0,318.5135,0,0,-3.548273e-13,4.263256e-14
tuned,2026-01-11 10:30:00,618,10.5,21.97954,3275.855,103.2902,0,64.54568,1,1,2293.099,2292.782,286.3085,113.4046,399.7131,1,107.72,291.9931,0,0,0,0,1435.053,0.7175267,0.9037744,0.3172331,0,250,0.3172331,2006.473,0,0,0,0,64.54568,41.27578,36.11651,5.159264,160.5881,0,321.1762,0,4.263256e-14,6.450396e-14,4.263256e-14
tuned,2026-01-11 10:45:00,619,10.75,22.42173,3307.401,101.417,0,71.62467,1,1,2315.181,2314.864,297.5604,117.1602,414.7206,1,117.8479,296.8727,0,0,0,0,1434.828,0.7174138,0.9036321,0.3172331,0,250,0.3172331,2017.303,0,0,0,0,71.62467,41.67326,36.31146,5.361798,165.8557,0,331.7114,0,-4.263256e-14,1.953993e-14,4.263256e-14
tuned,2026-01-11 11:00:00,620,11,22.8969,3313.528,78.77308,1.667094,82.93671,1,1,2319.469,2319.152,295.1111,116.3146,411.4256,1,115.8791,295.5465,0,0,0,0,1434.602,0.7173008,0.9034899,0.3172331,0,250,0.3172331,2024.041,0,0,0,0,82.93671,41.75045,36.43274,5.317709,167.218,0,334.4361,0,2.842171e-14,-3.78253e-13,4.263256e-14
tuned,2026-01-11 11:15:00,621,11.25,23.14711,3370.761,88.2883,1.460782,89.71976,1,1,2359.533,2359.216,293.0368,116.0913,409.1282,1,110.0689,299.0593,0,0,0,0,1434.376,0.7171879,0.9033476,0.3172331,0,250,0.3172331,2066.179,0,0,0,0,89.71976,42.47159,37.19122,5.280373,169.0123,0,338.0247,0,-2.842171e-14,-1.071365e-13,4.263256e-14
tuned,2026-01-11 11:30:00,622,11.5,23.50152,3410.879,72.81067,8.197177,101.6749,1,1,2387.616,2387.298,286.6641,114.3053,400.9694,1,101.4662,299.5032,0,0,0,0,1434.15,0.717075,0.9032054,0.3172331,0,250,0.3172331,2100.634,0,0,0,0,101.6749,42.97708,37.81142,5.165664,170.0651,0,340.1303,0,4.263256e-14,3.641532e-14,4.263256e-14
tuned,2026-01-11 11:45:00,623,11.75,23.85594,3422.803,72.88201,6.218872,108.9111,1,1,2395.962,2395.645,287.9949,114.7251,402.7201,1,102.8686,299.8514,0,0,0,0,1433.924,0.7169621,0.9030632,0.3172331,0,250,0.3172331,2107.65,0,0,0,0,108.9111,43.12732,37.9377,5.189619,172.0219,0,344.0438,0,0,1.654232e-13,4.263256e-14
tuned,2026-01-11 12:00:00,624,12,23.99947,3417.253,71.2152,2.264237,112.1041,1,1,2392.077,2391.76,279.2332,112.1853,391.4185,1,91.74945,299.6691,0,0,0,0,1433.699,0.7168493,0.9029211,0.3172331,0,250,0.3172331,2112.527,0,0,0,0,112.1041,43.05739,38.02548,5.031908,170.1935,0,340.387,0,-5.684342e-14,3.941292e-13,4.263256e-14
tuned,2026-01-11 12:15:00,625,12.25,24.01158,3422.765,58.35439,5.045481,121.635,1,1,2395.936,2395.618,283.056,113.6046,396.6606,1,93.98533,302.6753,0,0,0,0,1433.473,0.7167364,0.9027789,0.3172331,0,250,0.3172331,2112.562,0,0,0,0,121.635,43.12684,38.02612,5.100719,173.3174,0,346.6349,0,-5.684342e-14,-7.271961e-14,4.263256e-14
tuned,2026-01-11 12:30:00,626,12.5,24.24871,3447.662,76.96077,0.4804443,127.6798,1,1,2413.363,2413.046,289.3229,115.6797,405.0026,1,99.76567,305.2369,0,0,0,0,1433.247,0.7166236,0.9026368,0.3172331,0,250,0.3172331,2123.723,0,0,0,0,127.6798,43.44054,38.22702,5.213522,176.7776,0,353.5551,0,2.842171e-14,-2.106093e-13,4.263256e-14
tuned,2026-01-11 12:45:00,627,12.75,24.24865,3461.637,104.1828,0,131.0641,1,1,2423.146,2422.828,297.5678,118.5855,416.1533,1,105.894,310.2593,0,0,0,0,1433.022,0.7165108,0.9024947,0.3172331,0,250,0.3172331,2125.261,0,0,0,0,131.0641,43.61662,38.25469,5.361931,180.3172,0,360.6344,0,0,9.592327e-14,4.263256e-14
tuned,2026-01-11 13:00:00,628,13,24.43456,3467.396,96.53256,0,137.2214,1,1,2427.177,2426.86,297.6624,118.5505,416.2129,1,106.5379,309.675,0,0,0,0,1432.796,0.716398,0.9023527,0.3172331,0,250,0.3172331,2129.197,0,0,0,0,137.2214,43.68919,38.32555,5.363633,181.5465,0,363.0929,0,-7.105427e-14,5.373479e-14,4.263256e-14
tuned,2026-01-11 13:15:00,629,13.25,24.73581,3505.858,105.5237,0,156.3097,1,1,2454.1,2453.783,294.1034,117.2785,411.3819,1,104.0421,307.3398,0,0,0,0,1432.57,0.7162852,0.9022106,0.3172331,0,250,0.3172331,2159.68,0,0,1.481592,0,156.3097,44.17381,38.87424,5.299572,184.4233,0,371.4023,0,0,-2.206013e-13,4.263256e-14
tuned,2026-01-11 13:30:00,630,13.5,24.76537,3498.861,91.2115,0,159.0385,1,1,2449.203,2448.886,290.0532,116.1227,406.1759,1,98.74824,307.4276,0,0,0,0,1432.345,0.7161724,0.9020686,0.3172331,0,250,0.3172331,2158.833,0,0,0,0,159.0385,44.08565,38.85899,5.226668,183.7627,0,367.5254,0,-7.105427e-14,2.995382e-13,4.263256e-14
tuned,2026-01-11 13:45:00,631,13.75,24.97884,3497.608,100.1008,0,174.9779,1,1,2448.325,2448.008,272.0672,110.5183,382.5855,1,79.20664,303.3789,0,0,0,0,1432.119,0.7160597,0.9019266,0.3172331,0,250,0.3172331,2175.941,0,0,20.89412,0,174.9779,44.06986,39.16694,4.902921,181.4859,0,399.0141,0,-4.263256e-14,-8.681944e-14,4.263256e-14
tuned,2026-01-11 14:00:00,632,14,25.34069,3512.352,122.056,0,181.4321,1,1,2458.646,2458.329,282.8946,113.3633,396.258,1,95.41526,300.8427,0,0,0,0,1431.894,0.715947,0.9017846,0.3172331,0,250,0.3172331,2175.435,0,0,26.64074,0,181.4321,450.0935,398.2471,51.84634,544.8245,0,1135.604,0,-2.842171e-14,-3.521627e-13,4.263256e-14
tuned,2026-01-11 14:15:00,633,14.25,25.57658,3515.649,125.3676,0,184.0845,1,1,2460.954,2460.637,284.9145,113.6337,398.5482,1,100.6276,297.9206,0,0,0,0,1431.669,0.7158343,0.9016426,0.3172331,0,250,0.3172331,2175.722,0,0,24.73997,0,184.0845,452.6662,400.2009,52.46532,547.6949,0,1138.066,0,2.842171e-14,-3.773648e-13,4.263256e-14
tuned,2026-01-11 14:30:00,634,14.5,25.82262,3536.233,102.9627,0,188.7371,1,1,2475.363,2475.046,287.8112,114.5276,402.3389,1,103.8483,298.4905,0,0,0,0,1431.443,0.7157216,0.9015007,0.3172331,0,250,0.3172331,2187.235,0,0,0,0,188.7371,457.5945,404.3312,53.2633,553.7487,0,1107.497,0,-4.263256e-14,-4.307665e-14,4.263256e-14
tuned,2026-01-11 14:45:00,635,14.75,26.10684,3511.942,104.9455,0,191.393,1,1,2458.359,2458.042,272.8965,109.0609,381.9574,1,94.53117,287.4262,0,0,0,0,1431.218,0.7156089,0.9013588,0.3172331,0,250,0.3172331,2185.146,0,0,10.41437,0,191.393,457.093,406.2932,50.79978,550.9406,0,1119.846,0,-2.842171e-14,-1.387779e-13,4.263256e-14
tuned,2026-01-11 15:00:00,636,15,26.48529,3482.982,101.7781,0,195.8623,1,1,2438.087,2437.77,274.7433,109.866,384.6093,1,94.60689,290.0024,0,0,0,0,1430.993,0.7154963,0.9012169,0.3172331,0,250,0.3172331,2163.027,0,0,7.171207,0,195.8623,456.86,405.3179,51.54211,551.8855,0,1116.141,0,-2.842171e-14,3.657075e-13,4.263256e-14
tuned,2026-01-11 15:15:00,637,15.25,26.64276,3492.231,103.6634,0,199.1096,1,1,2444.561,2444.244,280.076,111.5096,391.5856,1,100.5526,291.033,0,0,0,0,1430.767,0.7153836,0.901075,0.3172331,0,250,0.3172331,2164.168,0,0,3.110828,0,199.1096,459.5648,406.8523,52.71246,555.7935,0,1116.953,0,-7.105427e-14,-2.277067e-13,4.263256e-14
tuned,2026-01-11 15:30:00,638,15.5,26.92755,3483.616,139.68,0,192.8772,1,1,2438.531,2438.214,282.838,112.6482,395.4862,1,101.2174,294.2688,0,0,0,0,1430.542,0.715271,0.9009332,0.3172331,0,250,0.3172331,2155.376,0,0,38.46259,0,192.8772,461.1469,407.5998,53.54706,556.7227,0,1179.793,0,-2.842171e-14,2.164935e-14,4.263256e-14
tuned,2026-01-11 15:45:00,639,15.75,27.02872,3489.773,136.0472,0,203.4127,1,1,2442.841,2442.524,296.5454,116.8622,413.4076,1,116.5914,296.8162,0,0,0,0,1430.317,0.7151584,0.9007913,0.3172331,0,250,0.3172331,2145.978,0,0,19.45588,0,203.4127,462.9363,406.6787,56.25765,562.0891,0,1157.74,0,-2.842171e-14,3.266276e-13,4.263256e-14
tuned,2026-01-11 16:00:00,640,16,27.0539,3489.573,138.1095,1.1409,199.5484,1,1,2442.701,2442.384,306.3064,118.5348,424.8411,1,138.7043,286.1368,0,0,0,0,1430.092,0.7150458,0.9006495,0.3172331,0,250,0.3172331,2136.077,0,0,0,0,199.5484,463.1528,405.0149,58.13794,561.3854,0,1122.771,0,-7.105427e-14,-9.947598e-14,4.263256e-14
tuned,2026-01-11 16:15:00,641,16.25,27.1782,3485.497,169.8739,12.81396,203.8795,1,1,2439.848,2439.53,323.7091,123.4406,447.1497,1,161.9574,285.1922,0,0,0,0,1429.867,0.7149333,0.9005078,0.3172331,0,250,0.3172331,2115.821,0,0,7.916411,0,203.8795,463.8143,402.217,61.5973,564.415,0,1142.486,0,-4.263256e-14,-2.24154e-13,4.263256e-14
tuned,2026-01-11 16:30:00,642,16.5,27.16797,3437.357,182.959,19.74417,191.3267,1,1,2406.15,2405.833,335.6266,126.1886,461.8151,1,183.0219,278.7932,0,0,0,0,1429.641,0.7148207,0.900366,0.3172331,0,250,0.3172331,2070.206,0,0,0,0,191.3267,457.3105,393.4614,63.84915,556.0133,0,1112.027,0,0,7.682743e-14,4.263256e-14
tuned,2026-01-11 16:45:00,643,16.75,27.14866,3416.615,203.7756,11.37884,184.7422,1,1,2391.631,2391.314,368.5222,136.1056,504.6278,2,221.5639,283.064,0,0,0,0,1429.416,0.7147082,0.9002243,0.3172331,0,250,0.3172331,2022.791,0,0,0,0,184.7422,454.3676,384.2946,70.07297,555.4981,0,1110.996,0,-2.842171e-14,1.809664e-14,4.263256e-14
tuned,2026-01-11 17:00:00,644,17,27.11123,3385.376,222.0312,7.775872,172.8798,1,1,2369.763,2369.446,396.0006,143.4067,539.4073,2,262.0213,277.386,0,0,0,0,1429.191,0.7145957,0.9000825,0.3172331,0,250,0.3172331,1973.445,0,0,0,0,172.8798,449.8612,374.6267,75.23453,550.8518,0,1101.704,0,-8.526513e-14,-2.751133e-13,4.263256e-14
tuned,2026-01-11 17:15:00,645,17.25,26.84065,3358.346,264.8376,0,165.0869,1,1,2350.842,2350.525,427.9491,152.425,580.3742,2,304.6086,275.7656,0,0,0,0,1428.966,0.7144832,0.8999408,0.3172331,0,250,0.3172331,1922.576,0,0,0,0,165.0869,443.7621,362.9194,80.84268,546.5075,0,1093.015,0,-5.684342e-14,2.320366e-13,4.263256e-14
tuned,2026-01-11 17:30:00,646,17.5,26.87164,3347.379,324.971,0,160.2251,1,1,2343.165,2342.848,461.0417,161.9934,623.0352,2,346.8119,276.2233,0,0,0,0,1428.741,0.7143707,0.8997992,0.3172331,0,250,0.3172331,1881.806,0,0,0,0,160.2251,442.5977,355.4521,87.14555,547.7103,0,1095.421,0,-1.136868e-13,-1.532108e-13,4.263256e-14
tuned,2026-01-11 17:45:00,647,17.75,26.70927,3368.954,387.6732,0,158.6117,1,1,2358.268,2357.951,507.3094,174.5484,681.8577,2,412.7346,269.1231,0,0,0,0,1428.517,0.7142583,0.8996575,0.3172331,0,250,0.3172331,1850.641,0,0,0,0,158.6117,443.9527,348.3901,95.56259,552.7977,0,1105.595,0,0,-3.949063e-13,4.263256e-14
tuned,2026-01-11 18:00:00,648,18,26.68463,3396.539,467.5033,0,150.7266,1,1,2377.577,2377.26,366.0102,105.2999,471.3101,1,471.2163,0.09378483,0,0,0,0,1428.292,0.7141458,0.8995159,0.3172331,0,250,0.3172331,2011.25,0,0,0,0,150.7266,447.3595,378.4321,68.92733,512.0924,0,1024.185,0,-1.421085e-14,-3.657075e-13,4.263256e-14
tuned,2026-01-11 18:15:00,649,18.25,26.8476,3343.66,537.2571,0,148.0839,1,1,2340.562,2340.245,425.461,122.4233,547.8843,2,547.5905,0.2937925,0,0,0,0,1428.067,0.7140334,0.8993743,0.3172331,0,250,0.3172331,1914.784,0,0,0,0,148.0839,441.8852,361.5006,80.38459,511.8814,0,1023.763,0,-7.105427e-14,6.206147e-14,4.263256e-14
tuned,2026-01-11 18:30:00,650,18.5,26.73664,3317.006,618.5495,2.836477,137.1366,1,1,2321.904,2321.587,469.9601,135.2892,605.2493,2,604.3451,0.9042312,0,0,0,0,1427.842,0.713921,0.8992327,0.3172331,0,250,0.3172331,1851.627,0,0,14.20445,1.932246,137.1366,437.355,348.7733,88.58165,509.8936,0,1047.623,0,0,1.072475e-13,4.263256e-14
tuned,2026-01-11 18:45:00,651,18.75,26.60935,3273.574,671.2097,3.967609,134.9988,1,1,2291.502,2291.185,519.5952,150.0834,669.6786,2,663.923,5.755581,0,0,0,0,1427.617,0.7138086,0.8990912,0.3172331,0,250,0.3172331,1771.59,0,0,7.286718,0,134.9988,430.493,332.8197,97.67334,508.2647,0,1029.099,0,-8.526513e-14,-1.012523e-13,4.263256e-14
tuned,2026-01-11 19:00:00,652,19,26.71656,3236.197,700.0228,0,119.8499,1,0,2265.338,2265.021,161.699,46.96607,208.6651,1,204.4301,4.235033,0,0,0,500,1302.392,0.6511962,0.8989496,0.3172331,0,250,0.3172331,2103.322,0,0,0,0,119.8499,426.5226,396.0179,30.50476,465.5495,0,931.0991,0,-7.105427e-15,4.752865e-13,4.263256e-14
tuned,2026-01-11 19:15:00,653,19.25,26.70081,3215.682,723.3169,0,118.2807,0,0,2250.977,2250.66,172.8433,49.87542,222.7187,1,221.2728,1.445921,0,0,0,500,1177.187,0.5885937,0.8200974,0.3172331,0,250,0.3172331,2077.817,0,0,2.044057,0,118.2807,423.6806,391.0882,32.5924,0,463.2265,2551.272,0,-3.552714e-14,-4.32987e-14,4.263256e-14
tuned,2026-01-11 19:30:00,654,19.5,26.72636,3163.226,760.7468,0,107.0857,0,0,2214.258,2213.941,179.7041,51.87638,231.5804,1,229.8775,1.702921,0,0,0,500,1052.002,0.5260011,0.7412577,0.3172331,0,250,0.3172331,2034.237,0,0,30.86929,0,107.0857,416.9899,383.0882,33.90168,0,455.131,2556.47,0,0,4.158895e-13,4.263256e-14
tuned,2026-01-11 19:45:00,655,19.75,26.5638,3167.037,744.7967,0,99.32666,0,0,2216.926,2216.609,174.4116,50.29278,224.7044,1,223.5764,1.12797,0,0,0,500,926.8365,0.4634183,0.6624303,0.3172331,0,250,0.3172331,2042.197,0,0,21.22029,0,99.32666,416.0911,383.2965,32.79457,0,452.2318,2523.88,0,-7.105427e-15,9.992007e-15,4.263256e-14
tuned,2026-01-11 20:00:00,656,20,26.53284,3131.06,724.1068,0,89.46435,0,0,2191.742,2191.424,161.6991,46.71045,208.4096,1,206.5793,1.830248,0,0,0,500,801.6906,0.4008453,0.5836154,0.3172331,0,250,0.3172331,2029.725,0,0,17.52743,0,89.46435,411.1015,380.7124,30.38916,0,444.2035,2473.354,0,-1.421085e-14,-6.816769e-14,4.263256e-14
tuned,2026-01-11 20:15:00,657,20.25,26.302,3123.202,697.007,0,85.16927,0,0,2186.241,2185.924,130.2954,37.717,168.0124,1,165.8017,2.210723,0,0,0,500,676.5644,0.3382822,0.5048128,0.3172331,0,250,0.3172331,2055.629,0,0,31.20538,0,85.16927,408.126,383.7433,24.38267,0,437.3597,2459.307,0,-7.105427e-15,-1.371125e-13,4.263256e-14
tuned,2026-01-11 20:30:00,658,20.5,26.06249,3099.397,628.4108,0,72.65102,0,0,2169.578,2169.261,0,0,0,0,0,0,0,0,0,500,551.4579,0.275729,0.4260227,0.3172331,0,250,0.3172331,2169.261,0,0,128.4108,0,72.65102,403.0331,402.9742,0.05893102,0,416.4702,2512.095,0,0,2.471356e-13,4.263256e-14
tuned,2026-01-11 20:45:00,659,20.75,25.97903,3114.495,576.6251,0.8648148,65.95467,0,0,2180.146,2179.829,0,0,0,0,0,0,0,0,0,500,426.3711,0.2131856,0.347245,0.3172331,0,250,0.3172331,2179.829,0,0,76.62514,0.8648148,65.95467,404.3068,404.248,0.05883068,0,416.4793,2424.306,0,0,1.687539e-14,4.263256e-14
tuned,2026-01-11 21:00:00,660,21,25.72913,3127.636,514.4795,9.735229,67.26536,0,0,2189.345,2189.028,0,0,0,0,0,0,0,0,0,474.4141,307.7005,0.1538502,0.2684796,0.3172331,0,250,0.3172331,2189.028,0,0,41.42072,8.379855,67.26536,403.9534,403.8948,0.05853229,0,416.3059,2375.588,0,0,6.011858e-14,4.263256e-14
tuned,2026-01-11 21:15:00,661,21.25,25.6487,3131.621,440.9095,3.022086,62.79814,0,0,2192.135,2191.817,0,0,0,0,0,0,0,0,0,426.6257,200.9956,0.1004978,0.1937545,0.3172331,0,250,0.3172331,2191.817,0,0,14.32359,2.982283,62.79814,403.809,403.7506,0.05843691,0,415.3185,2314.104,0,0,-3.025358e-15,4.263256e-14
tuned,2026-01-11 21:30:00,662,21.5,25.76956,3116.95,398.5595,4.468178,57.93548,0,0,2181.865,2181.548,293.9993,84.66719,378.6665,1,377.7952,0.8713288,0,0,0,3.855814,200,0.1,0.126564,0.3172331,0,250,0.3172331,1887.548,0,0,16.90855,3.596849,57.93548,402.9039,348.5553,54.34859,0,443.9209,2476.937,0,-2.842171e-14,-1.94289e-16,4.263256e-14
tuned,2026-01-11 21:45:00,663,21.75,25.34808,3065.833,323.0227,3.244777,50.23396,0,0,2146.083,2145.766,252.4016,72.73083,325.1324,1,323.8528,1.153645,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1893.364,0,0,0,2.091132,50.23396,392.9324,346.6614,46.271,0,428.5897,2360.851,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-11 22:00:00,664,22,25.04468,3037.132,268.3433,11.48472,39.04309,0,0,2125.992,2125.675,204.0441,58.86906,262.9132,1,261.1708,1.616451,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1921.631,0,0,7.172483,9.868265,39.04309,386.8898,349.6999,37.18984,0,415.6741,2315.603,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-11 22:15:00,665,22.25,24.98036,3049.828,221.991,13.6646,40.20684,0,0,2134.879,2134.562,174.0537,50.21566,224.2693,1,222.7722,1.371144,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1960.509,0,0,0,12.29346,40.20684,38.42783,35.28915,3.138676,0,92.81228,531.6737,0,0,0,4.263256e-14
tuned,2026-01-11 22:30:00,666,22.5,24.7445,3033.187,170.3219,12.54503,40.49604,0,0,2123.231,2122.913,164.5886,47.53402,212.1226,1,210.2384,1.758313,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1958.325,0,0,0,10.78672,40.49604,38.21815,35.24985,2.968305,0,90.10934,514.2085,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-11 22:45:00,667,22.75,24.67481,3026.058,164.8388,10.44063,41.01588,0,0,2118.241,2117.923,132.7252,38.1882,170.9134,1,170.7192,0.0681882,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1985.198,0,0,0,10.37244,41.01588,38.12833,35.73357,2.394763,0,81.33101,465.213,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-11 23:00:00,668,23,24.31765,3040.018,140.7085,4.409327,35.82284,0,1,2128.012,2127.695,510.815,147.0024,657.8174,2,157.2847,0.5327213,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1616.88,0,0,0,3.876605,35.82284,38.30422,29.10384,9.20038,0,182.5318,1010.612,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-11 23:15:00,669,23.25,24.13488,3089.661,108.5099,0,36.05156,1,1,2162.763,2162.446,496.3993,142.8036,639.2029,2,139.1582,0.04465363,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1666.046,0,0,0,0,36.05156,38.92973,29.98884,8.940898,179.2358,0,358.4715,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-11 23:30:00,670,23.5,23.88781,3058.742,94.19975,0,31.69496,1,1,2141.119,2140.802,497.7123,143.5415,641.2538,2,137.8204,3.433417,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1643.09,0,0,0,0,31.69496,38.54015,29.57561,8.964531,178.7545,0,357.509,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-11 23:45:00,671,23.75,23.67883,3062.319,82.07291,0,26.08441,1,1,2143.623,2143.306,489.0284,140.9884,630.0168,2,127.1011,2.915719,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1654.278,0,0,0,0,26.08441,38.58522,29.777,8.808221,175.3859,0,350.7719,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-12 00:00:00,672,0,23.49533,3040.163,104.2764,0,27.08662,1,1,2128.114,2127.797,467.7464,134.8954,602.6418,2,99.45237,3.189429,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1660.05,0,0,4.824027,0,27.08662,38.30605,29.8809,8.425146,169.5572,0,347.4359,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-12 00:15:00,673,0.25,23.11147,3008.448,109.2411,0,24.68459,1,1,2105.913,2105.596,455.8772,131.3229,587.2002,2,85.4969,1.703268,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1649.719,0,0,23.74419,0,24.68459,37.90644,29.69494,8.2115,165.3426,0,371.644,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-12 00:30:00,674,0.5,22.75187,3001.888,121.0401,0,23.16756,1,1,2101.322,2101.004,460.2708,132.4682,592.739,2,92.15166,0.5873307,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1640.734,0,0,28.88844,0,23.16756,37.82379,29.53321,8.290584,166.0324,0,381.8974,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-12 00:45:00,675,0.75,22.71973,2998.609,115.3683,7.237155,28.27115,1,1,2099.027,2098.709,459.7038,132.7215,592.4253,2,87.92147,4.503811,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1639.006,0,0,27.44678,2.733344,28.27115,37.78248,29.5021,8.280379,167.1396,0,386.3399,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-12 01:00:00,676,1,22.54582,2991.265,114.9955,9.505161,26.28805,1,1,2093.886,2093.568,463.6963,134.1151,597.8114,2,91.00162,6.809754,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1629.872,0,0,23.99385,2.695407,26.28805,37.68994,29.3377,8.352243,168.0088,0,382.0566,0,5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-12 01:15:00,677,1.25,22.35275,3008.33,95.55647,0,28.69387,1,1,2105.831,2105.514,116.2561,33.7439,150,1,92.59783,2.827495,0,0,54.57467,0,1337.444,0.668722,0.8337089,0.3172331,0,250,0.3172331,1989.257,0,0,2.958633,0,28.69387,37.90495,35.80663,2.09832,74.50527,0,154.1142,0,0,2.136069e-13,4.263256e-14
tuned,2026-01-12 01:30:00,678,1.5,22.14652,3002.261,104.509,0,29.77833,1,1,2101.582,2101.265,116.1134,33.88659,150,1,93.45319,4.555698,0,0,51.99111,0,1350.231,0.6751156,0.8421688,0.3172331,0,250,0.3172331,1985.152,0,0,11.05578,0,29.77833,37.82848,35.73273,2.095752,74.74125,0,168.5537,0,-1.421085e-14,3.297362e-14,4.263256e-14
tuned,2026-01-12 01:45:00,679,1.75,21.99993,2953.837,96.12593,2.006063,20.72493,1,1,2067.686,2067.368,116.2463,33.75371,150,1,88.3805,2.94631,0,0,58.67319,0,1364.687,0.6823435,0.8502208,0.3172331,0,250,0.3172331,1951.122,0,0,7.745422,0,20.72493,37.21834,35.1202,2.098143,72.42878,0,158.2184,0,7.105427e-15,2.244871e-13,4.263256e-14
tuned,2026-01-12 02:00:00,680,2,21.66432,2978.434,102.4134,3.059141,22.11744,1,1,2084.904,2084.586,116.3116,33.68835,150,1,99.21712,2.154686,0,0,48.62819,0,1376.629,0.6883146,0.8593233,0.3172331,0,250,0.3172331,1968.275,0,0,3.196233,0.9044549,22.11744,37.52826,35.42894,2.09932,72.88715,0,152.848,0,0,-3.919087e-13,4.263256e-14
tuned,2026-01-12 02:15:00,681,2.25,21.36048,2999.693,98.24812,4.341596,19.65287,1,1,2099.785,2099.468,116.374,33.62602,150,1,92.5194,1.39971,0,0,56.08089,0,1390.433,0.6952163,0.8668432,0.3172331,0,250,0.3172331,1983.094,0,0,5.728724,2.941885,19.65287,37.79613,35.69569,2.100442,72.65251,0,160.2618,0,0,-4.143352e-13,4.263256e-14
tuned,2026-01-12 02:30:00,682,2.5,21.36788,2970.299,82.56172,0,20.37798,1,1,2079.209,2078.892,116.3501,33.64988,150,1,81.82587,1.688615,0,0,66.48551,0,1406.835,0.7034176,0.875535,0.3172331,0,250,0.3172331,1962.542,0,0,0.7358504,0,20.37798,37.42577,35.32576,2.100012,72.4298,0,146.1289,0,-7.105427e-15,-3.830269e-14,4.263256e-14
tuned,2026-01-12 02:45:00,683,2.75,21.23334,2965.998,108.8216,0,15.19266,1,1,2076.199,2075.881,116.3482,33.65176,150,1,96.26319,1.711475,0,0,52.02533,0,1419.62,0.70981,0.8858635,0.3172331,0,250,0.3172331,1959.533,0,0,12.55845,0,15.19266,37.37158,35.2716,2.099978,71.49215,0,164.6476,0,-7.105427e-15,4.324319e-13,4.263256e-14
tuned,2026-01-12 03:00:00,684,3,21.20061,2968.012,101.4812,13.96281,17.39329,1,1,2077.608,2077.291,116.2876,33.71242,150,1,91.8902,2.44615,0,0,55.66365,0,1433.312,0.7166562,0.8939139,0.3172331,0,250,0.3172331,1961.003,0,0,9.591017,11.51666,17.39329,37.39695,35.29806,2.098887,71.94956,0,180.3099,0,-1.421085e-14,-1.226796e-13,4.263256e-14
tuned,2026-01-12 03:15:00,685,3.25,20.9888,2998.835,134.1773,8.067842,22.12934,1,1,2099.184,2098.867,116.3746,33.62536,150,1,94.54955,1.391689,0,0,54.05876,0,1446.601,0.7233007,0.9025358,0.3172331,0,250,0.3172331,1982.492,0,0,39.62771,6.676152,22.12934,37.78531,35.68486,2.100454,73.03493,0,225.944,0,-1.421085e-14,-3.719247e-13,4.263256e-14
tuned,2026-01-12 03:30:00,686,3.5,21.04835,3001.637,132.6935,2.859867,17.64559,1,1,2101.146,2100.828,116.3778,33.62223,150,1,118.1402,1.353809,0,0,30.50603,0,1454,0.7270001,0.9109037,0.3172331,0,250,0.3172331,1984.451,0,0,14.55333,1.506057,17.64559,37.82062,35.72011,2.10051,72.31564,0,172.3337,0,-7.105427e-15,2.233769e-13,4.263256e-14
tuned,2026-01-12 03:45:00,687,3.75,20.98408,3034.316,136.4107,0.1956747,18.85849,1,1,2124.021,2123.704,116.3475,33.65247,150,1,122.2692,1.72005,0,0,26.01073,0,1460.274,0.730137,0.9155627,0.3172331,0,250,0.3172331,2007.356,0,0,14.14145,0,18.85849,38.23238,36.13241,2.099966,72.95877,0,170.3115,0,-1.421085e-14,-7.960299e-14,4.263256e-14
tuned,2026-01-12 04:00:00,688,4,20.95027,3019.726,154.3889,0,20.51968,1,1,2113.808,2113.491,116.3248,33.67524,150,1,139.4642,1.995884,0,0,8.539881,0,1462.179,0.7310896,0.9195132,0.3172331,0,250,0.3172331,1997.166,0,0,14.92465,0,20.51968,38.04854,35.94899,2.099556,73.07555,0,171.8961,0,7.105427e-15,-2.682299e-13,4.263256e-14
tuned,2026-01-12 04:15:00,689,4.25,20.93817,3048.74,180.2423,6.350158,16.70571,1,1,2134.118,2133.801,133.9048,38.94453,172.8493,1,168.8588,3.990465,0,0,0,0,1461.949,0.7309745,0.9207128,0.3172331,0,250,0.3172331,1999.896,0,0,11.3835,2.359693,16.70571,38.41412,35.99813,2.415996,77.75184,0,179.2107,0,7.105427e-15,-4.056755e-13,4.263256e-14
tuned,2026-01-12 04:30:00,690,4.5,20.76428,3052.494,214.261,1.46467,18.68589,1,1,2136.746,2136.429,157.8629,45.76336,203.6263,1,200.3243,3.302017,0,0,0,0,1461.719,0.7308594,0.9205678,0.3172331,0,250,0.3172331,1978.566,0,0,13.93672,0,18.68589,38.46142,35.61418,2.847243,84.50964,0,193.0601,0,-3.552714e-14,3.502754e-13,4.263256e-14
tuned,2026-01-12 04:45:00,691,4.75,20.46756,3047.884,249.7792,5.566437,19.57856,1,1,2133.519,2133.202,181.5951,52.70039,234.2955,1,229.9585,4.336946,0,0,0,0,1461.489,0.7307444,0.9204229,0.3172331,0,250,0.3172331,1951.607,0,0,19.82066,1.229491,19.57856,38.40334,35.12892,3.274422,91.09319,0,218.4979,0,-3.552714e-14,3.255174e-13,4.263256e-14
tuned,2026-01-12 05:00:00,692,5,20.29202,3075.375,306.414,5.548427,16.63378,1,1,2152.762,2152.445,234.3277,67.9616,302.2893,1,297.0904,5.198954,0,0,0,0,1461.259,0.7306293,0.920278,0.3172331,0,250,0.3172331,1918.117,0,0,9.323627,0.3494732,16.63378,38.74972,34.52611,4.223609,105.2518,0,227.1896,0,0,-4.339862e-13,4.263256e-14
tuned,2026-01-12 05:15:00,693,5.25,20.48511,3098.281,356.5731,0.6869668,14.19515,1,1,2168.796,2168.479,274.3285,79.31549,353.6439,1,349.885,3.758923,0,0,0,0,1461.029,0.7305143,0.9201332,0.3172331,0,250,0.3172331,1894.151,0,0,6.688055,0,14.19515,39.03834,34.09471,4.943623,115.7774,0,243.0917,0,0,-6.250556e-14,4.263256e-14
tuned,2026-01-12 05:30:00,694,5.5,20.64704,3113.182,414.9096,0,18.45516,1,1,2179.227,2178.91,335.5466,97.08898,432.6356,1,427.3443,5.291271,0,0,0,0,1460.799,0.7303993,0.9199883,0.3172331,0,250,0.3172331,1843.363,0,0,0,0,18.45516,39.22609,33.18054,6.045549,133.3563,0,266.7125,0,-1.421085e-14,-3.317346e-13,4.263256e-14
tuned,2026-01-12 05:45:00,695,5.75,20.60723,3110.01,526.1269,0,14.49702,1,1,2177.007,2176.69,399.0945,115.6904,514.7849,2,506.4777,8.307242,0,0,0,0,1460.569,0.7302843,0.9198435,0.3172331,0,250,0.3172331,1777.595,0,0,19.64919,0,14.49702,39.18612,31.99671,7.189412,150.1101,0,334.115,0,1.421085e-14,-2.843281e-13,4.263256e-14
tuned,2026-01-12 06:00:00,696,6,20.58896,3138.572,611.7556,0,11.01869,1,1,2197.001,2196.683,463.3955,133.9093,597.3047,2,591.6172,5.687502,0,0,0,0,1460.339,0.7301694,0.9196987,0.3172331,0,250,0.3172331,1733.288,0,0,20.13835,0,11.01869,39.54601,31.19918,8.346828,166.9494,0,368.6375,0,0,1.282308e-13,4.263256e-14
tuned,2026-01-12 06:15:00,697,6.25,20.76014,3167.507,682.173,0,16.56552,1,1,2217.255,2216.938,525.7919,151.4981,677.29,2,674.9953,2.294687,0,0,0,0,1460.109,0.7300544,0.9195539,0.3172331,0,250,0.3172331,1691.146,0,0,7.177751,0,16.56552,39.91059,30.44063,9.469964,184.7152,0,381.812,0,0,4.540812e-14,4.263256e-14
tuned,2026-01-12 06:30:00,698,6.5,20.78737,3156.433,717.1577,14.03921,14.54132,1,1,2209.503,2209.186,576.7121,166.5816,743.2936,2,736.9047,6.388928,0,0,0,0,1459.879,0.7299395,0.9194091,0.3172331,0,250,0.3172331,1632.474,0,0,0,7.650285,14.54132,39.77106,29.38453,10.38653,198.4045,0,410.0058,0,-2.842171e-14,4.261036e-13,4.263256e-14
tuned,2026-01-12 06:45:00,699,6.75,20.68243,3160.639,777.8284,13.7708,14.89031,1,1,2212.447,2212.13,611.3572,176.4206,787.7778,2,782.5864,5.191389,0,0,0,0,1459.649,0.7298246,0.9192644,0.3172331,0,250,0.3172331,1600.773,0,0,0,8.579413,14.89031,39.82405,28.81391,11.01014,207.7266,0,430.2527,0,-2.842171e-14,4.112266e-13,4.263256e-14
tuned,2026-01-12 07:00:00,700,7,20.92767,3127.187,788.3145,13.00552,19.13969,1,1,2189.031,2188.714,618.7334,178.7305,797.464,2,790.5038,6.960131,0,0,0,0,1459.419,0.7297097,0.9191197,0.3172331,0,250,0.3172331,1569.98,0,0,0,6.045386,19.13969,39.40256,28.25965,11.14291,210.208,0,430.8444,0,0,5.118128e-14,4.263256e-14
tuned,2026-01-12 07:15:00,701,7.25,21.08181,3123.987,754.0683,14.24504,23.19049,1,1,2186.791,2186.474,601.6528,173.7391,775.3919,2,769.1643,6.227589,0,0,0,0,1459.19,0.7295948,0.918975,0.3172331,0,250,0.3172331,1584.821,0,0,0,8.017454,23.19049,39.36224,28.52677,10.83546,206.1759,0,426.1819,0,0,3.066436e-13,4.263256e-14
tuned,2026-01-12 07:30:00,702,7.5,20.85934,3165.238,714.0734,10.81125,29.06457,1,1,2215.667,2215.35,571.7225,165.007,736.7296,2,731.6498,5.079795,0,0,0,0,1458.96,0.72948,0.9188303,0.3172331,0,250,0.3172331,1643.627,0,0,0,5.731451,29.06457,39.882,29.58529,10.29672,199.4726,0,408.832,0,2.842171e-14,3.201883e-13,4.263256e-14
tuned,2026-01-12 07:45:00,703,7.75,20.94121,3154.361,668.9058,11.99602,29.7964,1,1,2208.052,2207.735,509.6824,147.0444,656.7268,2,652.7347,3.992081,0,0,0,0,1458.73,0.7293651,0.9186857,0.3172331,0,250,0.3172331,1698.053,0,0,16.17108,8.003943,29.7964,39.74494,30.56495,9.179994,182.6201,0,406.9421,0,-2.842171e-14,1.441069e-13,4.263256e-14
tuned,2026-01-12 08:00:00,704,8,21.09553,3180.743,597.0797,377.6413,28.83673,1,1,2226.52,2226.203,546.6373,170.1906,716.8278,2,595.1124,121.7154,0,0,0,0,1458.501,0.7292503,0.9185411,0.3172331,0,250,0.3172331,1679.566,0,0,1.967349,255.9259,28.83673,40.07736,30.23218,9.845181,205.286,0,855.4378,0,-8.526513e-14,-1.688649e-13,4.263256e-14
tuned,2026-01-12 08:15:00,705,8.25,21.3053,3196.319,530.2327,385.7881,27.35369,1,1,2237.424,2237.106,475.1631,149.9486,625.1117,2,500.3958,124.7159,0,0,0,0,1458.271,0.7291355,0.9183965,0.3172331,0,250,0.3172331,1761.943,0,0,29.83681,261.0722,27.35369,40.27363,31.71498,8.558646,186.2948,0,874.4077,0,5.684342e-14,3.445022e-13,4.263256e-14
tuned,2026-01-12 08:30:00,706,8.5,21.4826,3253.643,394.5867,375.8445,24.16431,1,1,2277.55,2277.233,418.0307,133.7991,551.8298,2,424.4264,127.4035,0,0,0,0,1458.041,0.7290207,0.9182519,0.3172331,0,250,0.3172331,1859.202,0,0,0,248.4411,24.16431,40.9959,33.46564,7.530263,171.3695,0,771.2999,0,5.684342e-14,-8.082424e-14,4.263256e-14
tuned,2026-01-12 08:45:00,707,8.75,21.56775,3266.361,344.1028,380.9446,33.76945,1,1,2286.453,2286.136,364.7986,118.3087,483.1073,1,357.3706,125.7366,0,0,0,0,1457.812,0.728906,0.9181073,0.3172331,0,250,0.3172331,1921.337,0,0,0,255.208,33.76945,41.15615,34.58407,6.572085,158.6382,0,757.5103,0,-2.842171e-14,4.287681e-13,4.263256e-14
tuned,2026-01-12 09:00:00,708,9,21.73162,3230.868,272.0238,378.3456,36.85075,1,1,2261.608,2261.29,306.6537,102.0195,408.6732,1,278.8231,129.8502,0,0,0,0,1457.582,0.7287912,0.9179628,0.3172331,0,250,0.3172331,1954.637,0,0,0,248.4954,36.85075,40.70894,35.18346,5.525477,143.492,0,715.6386,0,-5.684342e-14,1.09579e-13,4.263256e-14
tuned,2026-01-12 09:15:00,709,9.25,21.95818,3241.843,226.1329,380.6497,44.63276,1,1,2269.29,2268.973,258.6482,87.96789,346.6161,1,219.0412,127.5748,0,0,0,0,1457.353,0.7286765,0.9178183,0.3172331,0,250,0.3172331,2010.325,0,0,7.091666,253.0748,44.63276,40.84723,36.18585,4.661377,131.8034,0,712.394,0,0,-7.327472e-14,4.263256e-14
tuned,2026-01-12 09:30:00,710,9.5,22.11929,3275.033,179.8043,392.2591,49.60613,1,1,2292.523,2292.206,229.2098,79.96563,309.1754,1,177.2148,131.9606,0,0,0,0,1457.124,0.7285618,0.9176738,0.3172331,0,250,0.3172331,2062.996,0,0,2.589501,260.2985,49.60613,41.26541,37.13392,4.131486,125.6275,0,704.7369,0,-2.842171e-14,-6.339373e-14,4.263256e-14
tuned,2026-01-12 09:45:00,711,9.75,22.27489,3309.765,158.0129,399.5434,52.86393,1,1,2316.836,2316.518,192.298,68.93685,261.2348,1,133.1344,128.1004,0,0,0,0,1456.894,0.7284471,0.9175294,0.3172331,0,250,0.3172331,2124.22,0,0,24.87857,271.443,52.86393,41.70304,38.23597,3.467073,116.2877,0,743.73,0,-4.263256e-14,1.960654e-13,4.263256e-14
tuned,2026-01-12 10:00:00,712,10,22.64894,3337.601,144.943,398.8767,49.307,1,1,2336.321,2336.003,184.7735,66.96135,251.7348,1,121.8561,129.8788,0,0,0,0,1456.665,0.7283324,0.9173849,0.3172331,0,250,0.3172331,2151.23,0,0,23.08698,268.9979,49.307,42.05377,38.72214,3.331633,114.2458,0,732.338,0,-1.421085e-14,-1.468825e-13,4.263256e-14
tuned,2026-01-12 10:15:00,713,10.25,22.74041,3383.05,141.5076,399.3529,53.74106,1,1,2368.135,2367.818,178.4593,65.08034,243.5396,1,114.2686,129.271,0,0,0,0,1456.436,0.7282178,0.9172405,0.3172331,0,250,0.3172331,2189.359,0,0,27.23898,270.0818,53.74106,42.62643,39.40846,3.217978,113.8374,0,740.5532,0,-1.421085e-14,-1.247891e-13,4.263256e-14
tuned,2026-01-12 10:30:00,714,10.5,22.91617,3397.754,127.3354,399.5936,63.38201,1,1,2378.428,2378.11,172.5782,63.56965,236.1478,1,105.173,130.9748,0,0,0,0,1456.206,0.7281031,0.9170961,0.3172331,0,250,0.3172331,2205.532,0,0,22.16237,268.6188,63.38201,42.8117,39.69958,3.112117,114.3322,0,730.2618,0,-3.552714e-14,3.208545e-13,4.263256e-14
tuned,2026-01-12 10:45:00,715,10.75,22.87782,3360.023,126.0281,404.7317,75.39819,1,1,2352.016,2351.699,176.982,65.07509,242.0571,1,108.838,133.2191,0,0,0,0,1455.977,0.7279885,0.9169517,0.3172331,0,250,0.3172331,2174.717,0,0,17.19011,271.5126,75.39819,42.33629,39.1449,3.191386,117.3706,0,732.7534,0,-1.421085e-14,3.398393e-13,4.263256e-14
tuned,2026-01-12 11:00:00,716,11,23.18071,3363.441,122.245,407.0488,87.44838,1,1,2354.409,2354.092,166.8571,62.18838,229.0455,1,95.58275,133.4628,0,0,0,0,1455.748,0.7278739,0.9168074,0.3172331,0,250,0.3172331,2187.235,0,0,26.66228,273.5861,87.44838,42.37936,39.37022,3.009138,116.9001,0,751.7286,0,2.131628e-14,-8.104628e-15,4.263256e-14
tuned,2026-01-12 11:15:00,717,11.25,23.52176,3389.655,103.9922,403.4849,98.87224,1,1,2372.758,2372.441,169.9923,63.24614,233.2384,1,98.30944,134.929,0,0,0,0,1455.519,0.7277593,0.9166631,0.3172331,0,250,0.3172331,2202.449,0,0,5.68271,268.5559,98.87224,42.70965,39.64408,3.065571,120.3508,0,713.7632,0,-2.131628e-14,2.465805e-13,4.263256e-14
tuned,2026-01-12 11:30:00,718,11.5,23.82571,3391.042,100.0991,406.6327,106.6676,1,1,2373.729,2373.412,162.9905,61.64343,224.6339,1,85.8344,138.7995,0,0,0,0,1455.29,0.7276448,0.9165188,0.3172331,0,250,0.3172331,2210.422,0,0,14.26466,267.8332,106.6676,42.72713,39.78759,2.939539,120.3801,0,727.379,0,1.421085e-14,2.554623e-13,4.263256e-14
tuned,2026-01-12 11:45:00,719,11.75,24.17653,3419.499,114.6086,414.3389,113.7269,1,1,2393.649,2393.332,162.81,61.48485,224.2948,1,86.49861,137.7962,0,0,0,0,1455.06,0.7275302,0.9163745,0.3172331,0,250,0.3172331,2230.522,0,0,28.11001,276.5427,113.7269,43.08569,40.1494,2.93629,121.9768,0,769.4796,0,-1.421085e-14,7.971401e-14,4.263256e-14
tuned,2026-01-12 12:00:00,720,12,24.46254,3442.429,79.20049,416.6748,119.6056,1,1,2409.7,2409.383,156.4748,59.41951,215.8943,1,80.38296,135.5114,0,0,0,0,1454.831,0.7274157,0.9162302,0.3172331,0,250,0.3172331,2252.908,0,0,0,281.1634,119.6056,43.3746,40.55235,2.822257,121.487,0,727.981,0,0,-2.186029e-13,4.263256e-14
tuned,2026-01-12 12:15:00,721,12.25,24.73296,3494.73,104.6517,420.1001,132.9658,1,1,2446.311,2445.994,154.0601,59.03991,213.1,1,74.62529,138.4747,0,0,0,0,1454.602,0.7273012,0.916086,0.3172331,0,250,0.3172331,2291.934,0,0,30.02644,281.6254,132.9658,44.0336,41.25481,2.778792,124.3419,0,786.2832,0,0,3.324008e-13,4.263256e-14
tuned,2026-01-12 12:30:00,722,12.5,25.01687,3480.816,99.55244,419.5999,144.9611,1,1,2436.571,2436.254,162.8743,61.42226,224.2966,1,87.26314,137.0334,0,0,0,0,1454.373,0.7271867,0.9159418,0.3172331,0,250,0.3172331,2273.379,0,0,12.2893,282.5664,144.9611,443.1624,413.4812,29.6812,501.2689,0,1511.164,0,-2.131628e-14,-2.287059e-14,4.263256e-14
tuned,2026-01-12 12:45:00,723,12.75,25.19963,3458.195,111.9297,422.7728,151.5597,1,1,2420.736,2420.419,178.0645,66.0114,244.0759,1,104.9789,139.097,0,0,0,0,1454.144,0.7270722,0.9157976,0.3172331,0,250,0.3172331,2242.355,0,0,6.950776,283.6758,151.5597,441.8982,409.3351,32.56306,503.0133,0,1507.357,0,1.421085e-14,-3.116396e-13,4.263256e-14
tuned,2026-01-12 13:00:00,724,13,25.56734,3439.104,104.0601,415.4477,165.531,1,1,2407.373,2407.055,174.7881,65.03654,239.8247,1,101.0318,138.7928,0,0,0,0,1453.916,0.7269578,0.9156534,0.3172331,0,250,0.3172331,2232.267,0,0,3.028291,276.6548,165.531,442.7277,410.525,32.20274,506.0035,0,1494.46,0,0,4.398704e-13,4.263256e-14
tuned,2026-01-12 13:15:00,725,13.25,25.72723,3442.831,80.93338,411.7442,165.0783,1,1,2409.981,2409.664,176.9621,65.5565,242.5186,1,104.7175,137.8011,0,0,0,0,1453.687,0.7268433,0.9155093,0.3172331,0,250,0.3172331,2232.702,0,0,0,273.9431,165.0783,444.6456,411.9373,32.70834,507.951,0,1488.454,0,-1.421085e-14,-4.317657e-13,4.263256e-14
tuned,2026-01-12 13:30:00,726,13.5,25.73642,3469.264,63.14099,410.7856,174.1367,1,1,2428.485,2428.168,169.2758,63.34794,232.6237,1,94.7985,137.8252,0,0,0,0,1453.458,0.7267289,0.9153652,0.3172331,0,250,0.3172331,2258.892,0,0,0,272.9603,174.1367,448.1431,416.8471,31.29604,512.3296,0,1495.516,0,-1.421085e-14,-1.331157e-13,4.263256e-14
tuned,2026-01-12 13:45:00,727,13.75,26.0416,3473.477,63.63789,418.7426,179.8326,1,1,2431.434,2431.117,164.8891,61.88738,226.7764,1,90.81965,135.9568,0,0,0,0,1453.229,0.7266145,0.9152211,0.3172331,0,250,0.3172331,2266.228,0,0,0,282.7858,179.8326,451.4842,420.8077,30.67656,516.0875,0,1519.981,0,-2.842171e-14,-4.171108e-13,4.263256e-14
tuned,2026-01-12 14:00:00,728,14,26.4669,3462.588,53.55909,422.579,195.0046,1,1,2423.812,2423.495,179.166,65.86851,245.0345,1,110.2621,134.7724,0,0,0,0,1453,0.7265001,0.915077,0.3172331,0,250,0.3172331,2244.329,0,0,0,287.8066,195.0046,454.0129,420.3932,33.61965,522.7888,0,1542.044,0,-2.842171e-14,-3.077538e-13,4.263256e-14
tuned,2026-01-12 14:15:00,729,14.25,26.51408,3442.046,78.1662,421.1514,196.1075,1,1,2409.432,2409.115,181.4252,66.37841,247.8037,1,114.3481,133.4555,0,0,0,0,1452.771,0.7263857,0.9149329,0.3172331,0,250,0.3172331,2227.69,0,0,0,287.6959,196.1075,451.7586,417.6826,34.07596,520.8304,0,1537.936,0,-2.842171e-14,2.619016e-13,4.263256e-14
tuned,2026-01-12 14:30:00,730,14.5,26.66494,3445.107,63.62598,421.1142,200.1034,1,1,2411.575,2411.258,173.2309,64.05267,237.2835,1,103.5314,133.7521,0,0,0,0,1452.543,0.7262714,0.9147889,0.3172331,0,250,0.3172331,2238.027,0,0,0,287.3621,200.1034,453.5715,420.9304,32.6411,522.6187,0,1540.937,0,0,4.500844e-13,4.263256e-14
tuned,2026-01-12 14:45:00,731,14.75,26.72954,3466.293,49.9942,418.7409,200.6804,1,1,2426.405,2426.088,167.2134,61.78245,228.9958,1,100.3153,128.6805,0,0,0,0,1452.314,0.7261571,0.9146449,0.3172331,0,250,0.3172331,2258.875,0,0,0,290.0604,200.6804,456.9716,425.4201,31.5515,524.9973,0,1550.349,0,-2.842171e-14,3.248513e-13,4.263256e-14
tuned,2026-01-12 15:00:00,732,15,26.82389,3492.866,80.51709,428.1016,205.4881,1,1,2445.006,2444.689,166.6282,61.75021,228.3784,1,98.41776,129.9607,0,0,0,0,1452.086,0.7260428,0.9145009,0.3172331,0,250,0.3172331,2278.061,0,0,0,298.141,205.4881,461.3767,429.8738,31.50287,530.4,0,1575.093,0,-2.842171e-14,-4.518608e-14,4.263256e-14
tuned,2026-01-12 15:15:00,733,15.25,26.96259,3514.61,89.29744,418.4142,213.4646,1,1,2460.227,2459.909,169.7188,62.68965,232.4085,1,101.9741,130.4343,0,0,0,0,1451.857,0.7259285,0.914357,0.3172331,0,250,0.3172331,2290.191,0,0,0,287.9799,213.4646,465.5891,433.4104,32.17871,536.4975,0,1569.76,0,-2.842171e-14,3.18745e-13,4.263256e-14
tuned,2026-01-12 15:30:00,734,15.5,26.92131,3515.798,88.58797,421.2756,210.2412,1,1,2461.059,2460.741,186.4154,67.64462,254.06,1,122.1971,131.8629,0,0,0,0,1451.628,0.7258142,0.914213,0.3172331,0,250,0.3172331,2274.326,0,0,0,289.4127,210.2412,465.3467,430.0385,35.30815,537.4364,0,1574.11,0,0,-3.324008e-13,4.263256e-14
tuned,2026-01-12 15:45:00,735,15.75,26.99483,3503.566,98.0887,413.6773,210.3016,1,1,2452.496,2452.179,191.1957,69.1585,260.3542,1,127.1862,133.168,0,0,0,0,1451.4,0.7256999,0.9140691,0.3172331,0,250,0.3172331,2260.983,0,0,0,280.5093,210.3016,464.4378,428.1704,36.26748,537.1544,0,1558.187,0,-1.421085e-14,-1.09468e-13,4.263256e-14
tuned,2026-01-12 16:00:00,736,16,26.90094,3467.643,119.3187,407.872,208.6197,1,1,2427.35,2427.033,196.9194,70.35466,267.274,1,138.3424,128.9317,0,0,0,0,1451.171,0.7255857,0.9139252,0.3172331,0,250,0.3172331,2230.113,0,0,0,278.9403,208.6197,458.7785,421.5,37.27848,531.2846,0,1543.741,0,-4.263256e-14,1.49214e-13,4.263256e-14
tuned,2026-01-12 16:15:00,737,16.25,26.91274,3458.254,145.5787,397.4545,198.2716,1,1,2420.778,2420.461,222.6569,78.38972,301.0466,1,166.1779,134.8687,0,0,0,0,1450.943,0.7254715,0.9137813,0.3172331,0,250,0.3172331,2197.804,0,0,0,262.5858,198.2716,457.6486,415.4953,42.15331,531.3683,0,1515.697,0,2.842171e-14,-3.943512e-13,4.263256e-14
tuned,2026-01-12 16:30:00,738,16.5,26.83105,3475.805,171.849,392.1054,197.8849,1,1,2433.063,2432.746,236.0995,82.34863,318.4481,1,182.7153,135.7328,0,0,0,0,1450.715,0.7253573,0.9136375,0.3172331,0,250,0.3172331,2196.647,0,0,0,256.3725,197.8849,459.1912,414.5724,44.61885,534.2678,0,1510.778,0,-5.684342e-14,1.507683e-13,4.263256e-14
tuned,2026-01-12 16:45:00,739,16.75,26.75363,3452.391,174.7287,392.1879,194.6716,1,1,2416.674,2416.356,256.7234,88.00599,344.7293,1,211.5878,133.1416,0,0,0,0,1450.486,0.7252431,0.9134937,0.3172331,0,250,0.3172331,2159.633,0,0,0,259.0463,194.6716,455.3661,406.9328,48.43333,531.6201,0,1510.095,0,2.842171e-14,3.841372e-14,4.263256e-14
tuned,2026-01-12 17:00:00,740,17,26.57754,3445.476,217.7676,381.6188,182.4563,1,1,2411.833,2411.516,275.4176,92.89684,368.3145,1,239.7529,128.5615,0,0,0,0,1450.258,0.7251289,0.9133499,0.3172331,0,250,0.3172331,2136.099,0,0,0,253.0573,182.4563,452.8014,401.0345,51.76689,528.186,0,1492.896,0,-2.842171e-14,2.511324e-13,4.263256e-14
