controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-12 17:15:00,741,17.25,26.77189,3417.927,260.2541,377.2981,176.6949,1,1,2392.549,2392.232,305.1168,100.9174,406.0342,1,282.3925,123.6417,0,0,0,0,1450.03,0.7250148,0.9132061,0.3172331,0,250,0.3172331,2087.115,0,0,0,253.6564,176.6949,450.991,393.4173,57.57375,527.6413,0,1492.84,0,2.842171e-14,-4.674039e-14,4.263256e-14
tuned,2026-01-12 17:30:00,742,17.5,26.85637,3403.625,327.117,374.4044,163.9002,1,1,2382.538,2382.22,345.5344,112.5654,458.0999,1,334.2591,123.8408,0,0,0,0,1449.801,0.7249006,0.9130623,0.3172331,0,250,0.3172331,2036.686,0,0,0,250.5637,163.9002,449.892,384.5852,65.30679,528.0997,0,1488.422,0,0,1.284528e-13,4.263256e-14
tuned,2026-01-12 17:45:00,743,17.75,26.60926,3354.125,403.1057,368.5726,150.9366,1,1,2347.888,2347.571,393.0428,125.8877,518.9305,2,398.3298,120.6007,0,0,0,0,1449.573,0.7247865,0.9129186,0.3172331,0,250,0.3172331,1954.528,0,0,4.775924,247.9719,150.9366,441.0851,367.1867,73.89845,521.43,0,1478.85,0,0,-5.762057e-14,4.263256e-14
tuned,2026-01-12 18:00:00,744,18,26.52247,3302.129,470.4761,0.8771498,139.3181,1,1,2311.49,2311.173,363.8565,104.6703,468.5269,1,468.5269,0,0,0,0,0,1449.345,0.7246724,0.9127749,0.3172331,0,250,0.3172331,1947.316,0,0,1.949283,0.8771498,139.3181,433.4698,365.1769,68.29289,495.9734,0,996.8223,0,-2.842171e-14,3.795853e-13,4.263256e-14
tuned,2026-01-12 18:15:00,745,18.25,26.41222,3264.198,532.5205,4.566677,137.5558,1,1,2284.939,2284.622,420.555,120.9877,541.5427,2,541.4769,0.06586329,0,0,0,0,1449.117,0.7245583,0.9126312,0.3172331,0,250,0.3172331,1864.067,0,0,0,4.500814,137.5558,427.5184,348.7721,78.74637,495.4969,0,998.7577,0,5.684342e-14,-3.024248e-13,4.263256e-14
tuned,2026-01-12 18:30:00,746,18.5,26.2857,3206.717,591.0455,2.387534,126.3616,1,1,2244.702,2244.384,476.5487,137.2938,613.8425,2,611.9108,1.93176,0,0,0,0,1448.889,0.7244443,0.9124875,0.3172331,0,250,0.3172331,1767.836,0,0,0,0.4557741,126.3616,418.8991,329.9079,88.99122,490.7829,0,982.352,0,5.684342e-14,-2.086109e-13,4.263256e-14
tuned,2026-01-12 18:45:00,747,18.75,26.04754,3226.129,616.8596,4.567642,112.6957,0,1,2258.29,2257.973,522.011,150.6766,672.6875,2,667.8896,4.797948,0,0,0,0,1448.66,0.7243302,0.9123439,0.3172331,0,250,0.3172331,1735.962,0,0,0,0,112.6957,419.3847,322.3837,97.00102,0,493.9889,2716.939,0,2.842171e-14,-1.710854e-13,4.263256e-14
tuned,2026-01-12 19:00:00,748,19,26.08394,3275.745,676.4693,6.584936,106.0651,0,0,2293.021,2292.704,158.2122,45.71503,203.9272,1,202.0249,1.902358,0,0,0,500,1323.432,0.6617162,0.9122002,0.3172331,0,250,0.3172331,2134.492,0,0,0,4.682579,106.0651,426.1514,396.6892,29.46224,0,462.1161,2549.716,0,-1.421085e-14,-1.121325e-13,4.263256e-14
tuned,2026-01-12 19:15:00,749,19.25,25.9552,3248.83,714.9142,3.618566,93.90888,0,0,2274.181,2273.864,173.1838,49.88731,223.0711,1,222.4347,0.6363941,0,0,0,500,1198.224,0.599112,0.833346,0.3172331,0,250,0.3172331,2100.68,0,0,0,2.982172,93.90888,421.5405,389.3805,32.16002,0,456.6747,2516.855,0,-2.842171e-14,-1.449951e-13,4.263256e-14
tuned,2026-01-12 19:30:00,750,19.5,25.92585,3210.025,732.5897,0,77.50412,0,0,2247.018,2246.7,192.2085,55.37134,247.5798,1,246.8379,0.741857,0,0,0,500,1073.035,0.5365177,0.7545041,0.3172331,0,250,0.3172331,2054.492,0,0,0,0,77.50412,416.2565,380.5914,35.66508,0,450.3202,2476.761,0,-7.105427e-15,-6.705747e-14,4.263256e-14
tuned,2026-01-12 19:45:00,751,19.75,25.88996,3204.383,724.9034,6.363881,71.66,0,0,2243.068,2242.751,183.0972,52.7211,235.8183,1,235.3512,0.467147,0,0,0,500,947.8665,0.4739333,0.6756747,0.3172331,0,250,0.3172331,2059.654,0,0,0,5.896735,71.66,415.2212,381.2688,33.9524,0,447.2551,2470.075,0,-2.842171e-14,4.574119e-14,4.263256e-14
tuned,2026-01-12 20:00:00,752,20,25.95066,3227.629,685.5789,0,77.02711,0,0,2259.341,2259.023,168.7019,48.61472,217.3166,1,216.5229,0.7936786,0,0,0,500,822.7173,0.4113587,0.5968577,0.3172331,0,250,0.3172331,2090.321,0,0,0,0,77.02711,418.751,387.4246,31.32636,0,450.3157,2476.737,0,-1.421085e-14,-2.942091e-14,4.263256e-14
tuned,2026-01-12 20:15:00,753,20.25,25.58182,3206.959,644.7701,4.349836,77.54425,0,0,2244.872,2244.554,142.7702,41.17188,183.9421,1,182.9895,0.952616,0,0,0,500,697.5878,0.3487939,0.518053,0.3172331,0,250,0.3172331,2101.784,0,0,0,3.39722,77.54425,412.9639,386.6417,26.3222,0,442.0785,2437.292,0,-1.421085e-14,-2.079448e-13,4.263256e-14
tuned,2026-01-12 20:30:00,754,20.5,25.66702,3217.428,594.7615,14.15169,70.13413,0,0,2252.199,2251.882,0,0,0,0,0,0,0,0,0,500,572.478,0.286239,0.4392608,0.3172331,0,250,0.3172331,2251.882,0,0,94.76148,14.15169,70.13413,415.0274,414.969,0.0584586,0,427.8931,2541.287,0,0,-9.786616e-14,4.263256e-14
tuned,2026-01-12 20:45:00,755,20.75,25.67692,3192.039,528.9638,12.88668,67.94311,0,0,2234.427,2234.11,0,0,0,0,0,0,0,0,0,500,447.3879,0.2236939,0.360481,0.3172331,0,250,0.3172331,2234.11,0,0,28.96381,12.88668,67.94311,411.8351,411.7767,0.05847034,0,424.2995,2405.839,0,0,9.120482e-14,4.263256e-14
tuned,2026-01-12 21:00:00,756,21,25.58384,3175.767,495.275,17.23895,60.8062,0,0,2223.037,2222.72,0,0,0,0,0,0,0,0,0,500,322.3174,0.1611587,0.2817136,0.3172331,0,250,0.3172331,2222.72,0,0,0,12.5533,60.8062,408.9639,408.9055,0.0583602,0,420.0918,2332.16,0,0,1.887379e-15,4.263256e-14
tuned,2026-01-12 21:15:00,757,21.25,25.71574,3118.164,437.2099,9.516936,49.79896,0,0,2182.715,2182.398,0,0,0,0,0,0,0,0,0,435.9391,213.2819,0.106641,0.2029586,0.3172331,0,250,0.3172331,2182.398,0,0,2.949173,7.838597,49.79896,402.6207,402.5622,0.05851639,0,411.748,2283.223,0,0,3.919087e-14,4.263256e-14
tuned,2026-01-12 21:30:00,758,21.5,25.55132,3116.227,397.7714,7.048773,48.16983,0,0,2181.359,2181.042,264.4591,76.37585,340.8349,1,338.0214,2.813536,0,0,0,52.99334,200,0.1,0.1343005,0.3172331,0,250,0.3172331,1916.582,0,0,6.756715,4.235237,48.16983,401.0326,352.3547,48.67788,0,437.5864,2425.686,0,-2.842171e-14,2.109424e-15,4.263256e-14
tuned,2026-01-12 21:45:00,759,21.75,25.4591,3081.894,348.0076,12.33315,52.17284,0,0,2157.326,2157.009,252.8827,72.98385,325.8666,1,323.5089,2.231773,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1904.126,0,0,24.49875,10.10138,52.17284,395.876,349.413,46.46298,0,431.9708,2435.524,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-12 22:00:00,760,22,25.15582,3050.283,293.0952,4.905757,45.67154,0,0,2135.198,2134.881,210.9374,61.41948,272.3569,1,265.277,6.953896,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1923.943,0,0,27.81818,0,45.67154,389.4314,350.9014,38.53001,0,420.6508,2361.566,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-12 22:15:00,761,22.25,25.09169,3011.13,239.6226,0,34.00909,0,0,2107.791,2107.473,178.4871,52.20566,230.6927,1,222.4736,8.093187,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1928.986,0,0,17.14901,0,34.00909,383.9387,351.3691,32.5696,0,409.7696,2283.315,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-12 22:30:00,762,22.5,24.89484,3031.891,202.7755,0,37.42505,0,0,2122.324,2122.006,151.7764,44.47824,196.2546,1,188.4454,7.6833,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1970.23,0,0,14.33005,0,37.42505,38.20183,35.46414,2.737686,0,86.73265,501.7489,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-12 22:45:00,763,22.75,24.61329,3088.873,165.2261,0.9084024,29.63057,1,0,2162.211,2161.894,134.0294,39.16952,173.1989,1,167.3034,5.769622,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2027.864,0,0,0,0,29.63057,38.9198,36.50156,2.41824,81.01711,0,162.0342,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-12 23:00:00,764,23,24.66356,3060.014,130.8958,1.554233,22.72342,1,1,2142.01,2141.693,505.3092,145.6467,650.9559,2,148.2769,2.678954,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1636.384,0,0,0,0,22.72342,38.55618,29.4549,9.101275,179.2055,0,358.4111,0,8.526513e-14,1.24345e-13,4.263256e-14
tuned,2026-01-12 23:15:00,765,23.25,24.39291,3047.288,105.276,0,19.79027,1,1,2133.101,2132.784,483.3971,139.0605,622.4576,2,122.4391,0.01845519,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1649.387,0,0,0,0,19.79027,38.39583,29.68897,8.706858,172.3045,0,344.609,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-12 23:30:00,766,23.5,24.16269,3034.271,104.9941,2.762807,15.33364,1,1,2123.99,2123.673,477.9881,137.6685,615.6566,2,114.0955,1.56114,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1645.685,0,0,0,1.201667,15.33364,38.23182,29.62232,8.609497,170.0328,0,342.1385,0,-8.526513e-14,1.301736e-13,4.263256e-14
tuned,2026-01-12 23:45:00,767,23.75,23.90569,3042.976,82.69994,1.579482,19.78745,1,1,2130.083,2129.766,468.8346,135.0101,603.8447,2,102.5205,1.32421,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1660.931,0,0,0,0.255272,19.78745,38.34149,29.89676,8.444734,168.4275,0,337.2954,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-13 00:00:00,768,0,23.57751,3062.773,82.49298,0,24.66565,1,1,2143.941,2143.624,468.6692,134.9727,603.6418,2,102.2221,1.419747,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1674.955,0,0,0,0,24.66565,38.59095,30.14919,8.441756,169.4825,0,338.9649,0,-8.526513e-14,2.131628e-14,4.263256e-14
tuned,2026-01-13 00:15:00,769,0.25,23.42008,3053.229,65.0445,0,15.93597,1,1,2137.26,2136.943,465.4548,133.976,599.4308,2,98.68767,0.7431775,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1671.488,0,0,0,0,15.93597,38.47068,30.08679,8.383897,166.8715,0,333.7431,0,2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-13 00:30:00,770,0.5,23.29148,3036.356,90.18377,0,15.10828,1,1,2125.449,2125.132,472.5606,135.968,608.5285,2,108.2762,0.2523647,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1652.572,0,0,0,0,15.10828,38.25809,29.74629,8.5118,168.3705,0,336.7409,0,-8.526513e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-13 00:45:00,771,0.75,23.11542,2988.346,89.05667,1.028497,20.23357,1,1,2091.842,2091.525,472.5941,136.5894,609.1835,2,103.1769,6.006593,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1618.931,0,0,0,0,20.23357,37.65316,29.14075,8.512404,169.2753,0,338.5507,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-13 01:00:00,772,1,22.59058,3009.237,87.05963,7.144404,17.84746,1,1,2106.466,2106.149,475.1322,137.5658,612.698,2,104.3746,8.323398,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1631.017,0,0,0,0,17.84746,37.91639,29.3583,8.558089,170.0199,0,340.0398,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-13 01:15:00,773,1.25,22.51405,3012.191,92.3967,0.2304668,25.38889,1,1,2108.534,2108.216,116.3851,33.61494,150,1,94.48547,1.265494,0,0,54.24904,0,1337.363,0.6686813,0.8337089,0.3172331,0,250,0.3172331,1991.831,0,0,0,0,25.38889,37.9536,35.85296,2.100641,73.86543,0,147.7309,0,1.421085e-14,5.728751e-14,4.263256e-14
tuned,2026-01-13 01:30:00,774,1.5,22.2656,2968.156,86.90063,0,24.7147,1,1,2077.709,2077.392,116.327,33.67303,150,1,99.69237,1.969024,0,0,48.3386,0,1349.237,0.6746183,0.8421176,0.3172331,0,250,0.3172331,1961.065,0,0,0,0,24.7147,37.39876,35.29917,2.099596,73.23277,0,146.4655,0,0,1.727507e-13,4.263256e-14
tuned,2026-01-13 01:45:00,775,1.75,21.91275,2948.315,69.78157,0,21.16956,1,1,2063.821,2063.504,116.297,33.703,150,1,92.9101,2.332132,0,0,54.75777,0,1362.714,0.6813568,0.8495945,0.3172331,0,250,0.3172331,1947.207,0,0,0,0,21.16956,37.14877,35.04972,2.099056,72.3779,0,144.7558,0,7.105427e-15,-2.509104e-14,4.263256e-14
tuned,2026-01-13 02:00:00,776,2,21.80715,2936.932,70.42963,0,20.48178,1,1,2055.853,2055.535,116.2734,33.72665,150,1,101.4424,2.618513,0,0,45.93912,0,1373.984,0.686992,0.8580808,0.3172331,0,250,0.3172331,1939.262,0,0,0,0,20.48178,37.00535,34.90672,2.098631,72.1338,0,144.2676,0,-1.421085e-14,-1.288969e-13,4.263256e-14
tuned,2026-01-13 02:15:00,777,2.25,21.70421,2943.79,98.32687,0,22.83924,1,1,2060.653,2060.336,116.2426,33.75743,150,1,95.89155,2.991396,0,0,51.11706,0,1386.547,0.6932735,0.8651775,0.3172331,0,250,0.3172331,1944.093,0,0,2.435318,0,22.83924,37.09176,34.99368,2.098076,72.64691,0,149.4947,0,-1.421085e-14,-4.041212e-14,4.263256e-14
tuned,2026-01-13 02:30:00,778,2.5,21.40126,2938.752,101.8126,0,20.50762,1,1,2057.126,2056.809,116.4239,33.5761,150,1,82.42391,0.7950873,0,0,66.781,0,1403.024,0.7015119,0.8730883,0.3172331,0,250,0.3172331,1940.385,0,0,19.38867,0,20.50762,37.02828,34.92694,2.10134,71.98135,0,177.4082,0,-7.105427e-15,-4.171108e-13,4.263256e-14
tuned,2026-01-13 02:45:00,779,2.75,21.56797,2976.381,116.6368,1.520123,14.08336,1,1,2083.466,2083.149,116.4274,33.57263,150,1,103.5671,0.75298,0,0,45.67995,0,1414.223,0.7071115,0.8834636,0.3172331,0,250,0.3172331,1966.722,0,0,13.06972,0.7671429,14.08336,37.5024,35.40099,2.101403,71.36976,0,166.6081,0,7.105427e-15,-1.099121e-14,4.263256e-14
tuned,2026-01-13 03:00:00,780,3,21.26243,2964.826,147.548,3.676317,11.30183,1,1,2075.378,2075.061,115.7682,34.23183,150,1,97.3505,8.737373,0,0,43.91213,0,1424.978,0.7124892,0.8905155,0.3172331,0,250,0.3172331,1959.293,0,0,50.1975,0,11.30183,37.35681,35.26727,2.089537,71.41106,0,229.4128,0,0,-9.292567e-14,4.263256e-14
tuned,2026-01-13 03:15:00,781,3.25,20.90315,2967.305,139.7381,6.296699,9.459597,1,1,2077.113,2076.796,116.0783,33.92168,150,1,116.5004,4.980743,0,0,28.51883,0,1431.884,0.7159419,0.897288,0.3172331,0,250,0.3172331,1960.718,0,0,23.23766,1.315955,9.459597,37.38804,35.29292,2.09512,70.80427,0,183.9635,0,-7.105427e-15,-3.927969e-13,4.263256e-14
tuned,2026-01-13 03:30:00,782,3.5,20.63496,2956.917,131.6881,0,17.66489,1,1,2069.842,2069.525,116.3133,33.68667,150,1,126.5595,2.134299,0,0,21.30618,0,1436.985,0.7184925,0.9016362,0.3172331,0,250,0.3172331,1953.211,0,0,5.12854,0,17.66489,37.25716,35.1578,2.09935,71.79839,0,152.4435,0,-1.421085e-14,2.048361e-13,4.263256e-14
tuned,2026-01-13 03:45:00,783,3.75,20.71671,2992.175,152.1185,0,14.01435,1,1,2094.523,2094.206,116.4203,33.57973,150,1,130.7379,0.838983,0,0,18.42309,0,1441.364,0.7206822,0.9048483,0.3172331,0,250,0.3172331,1977.785,0,0,21.38056,0,14.01435,37.70141,35.60014,2.101275,71.52687,0,179.9352,0,-2.842171e-14,-1.634248e-13,4.263256e-14
tuned,2026-01-13 04:00:00,784,4,20.60149,2994.016,157.7838,0,7.643268,1,1,2095.811,2095.494,116.419,33.58102,150,1,148.2077,0.8546276,0,0,0.9376859,0,1441.372,0.720686,0.9076061,0.3172331,0,250,0.3172331,1979.075,0,0,9.576098,0,7.643268,37.7246,35.62334,2.101252,70.48168,0,157.4821,0,-2.131628e-14,2.934319e-13,4.263256e-14
tuned,2026-01-13 04:15:00,785,4.25,20.47492,3007.425,158.0991,0,9.829704,1,1,2105.197,2104.88,140.0845,40.86041,180.9449,1,175.6547,5.290156,0,0,0,0,1441.145,0.7205726,0.9076108,0.3172331,0,250,0.3172331,1964.796,0,0,0,0,9.829704,37.89355,35.36632,2.527231,77.86562,0,155.7312,0,-2.131628e-14,-3.778089e-13,4.263256e-14
tuned,2026-01-13 04:30:00,786,4.5,20.40351,3032.941,170.291,9.715051,10.7212,1,1,2123.059,2122.742,163.384,47.2399,210.6239,1,208.3725,2.251382,0,0,0,0,1440.918,0.7204591,0.907468,0.3172331,0,250,0.3172331,1959.358,0,0,0,7.463669,10.7212,38.21506,35.26844,2.946622,84.29354,0,181.4619,0,-2.131628e-14,-3.070877e-13,4.263256e-14
tuned,2026-01-13 04:45:00,787,4.75,20.27718,3041.084,208.2772,5.156467,10.15198,1,1,2128.759,2128.442,190.8009,55.41702,246.2179,1,241.2375,4.98035,0,0,0,0,1440.691,0.7203457,0.9073251,0.3172331,0,250,0.3172331,1937.641,0,0,0,0.1761178,10.15198,38.31766,34.87754,3.440126,91.98107,0,184.2659,0,-7.105427e-15,-1.035838e-13,4.263256e-14
tuned,2026-01-13 05:00:00,788,5,20.15449,3046.044,273.2866,0,12.19007,1,1,2132.231,2131.914,238.8394,69.28028,308.1197,1,302.7251,5.394633,0,0,0,0,1440.465,0.7202323,0.9071823,0.3172331,0,250,0.3172331,1893.074,0,0,0,0,12.19007,38.38016,34.07534,4.30482,105.3762,0,210.7524,0,-1.421085e-14,3.298473e-13,4.263256e-14
tuned,2026-01-13 05:15:00,789,5.25,20.05432,3073.739,338.6153,0,11.02871,1,1,2151.617,2151.3,276.2062,79.67428,355.8805,1,353.8276,2.052877,0,0,0,0,1440.238,0.7201189,0.9070395,0.3172331,0,250,0.3172331,1875.094,0,0,0,0,11.02871,38.72911,33.75168,4.977422,115.2507,0,230.5014,0,-2.842171e-14,1.816325e-13,4.263256e-14
tuned,2026-01-13 05:30:00,790,5.5,20.14565,3088.631,413.5006,2.731461,11.31673,1,1,2162.042,2161.724,328.4478,94.73975,423.1876,1,420.7851,2.402462,0,0,0,0,1440.011,0.7200056,0.9068967,0.3172331,0,250,0.3172331,1833.277,0,0,0,0.3289989,11.31673,38.91675,32.99898,5.917771,129.6142,0,259.796,0,-2.842171e-14,-4.499734e-13,4.263256e-14
tuned,2026-01-13 05:45:00,791,5.75,20.29112,3096.352,483.522,0.2521675,16.25352,1,1,2167.447,2167.129,404.5862,116.7874,521.3737,2,517.6075,3.766168,0,0,0,0,1439.784,0.7198922,0.9067539,0.3172331,0,250,0.3172331,1762.543,0,0,0,0,16.25352,39.01404,31.72578,7.288263,151.214,0,302.428,0,-7.105427e-14,3.529399e-13,4.263256e-14
tuned,2026-01-13 06:00:00,792,6,20.17965,3092.576,566.7533,0,22.54056,1,1,2164.804,2164.486,469.9529,135.4562,605.4091,2,602.9149,2.494193,0,0,0,0,1439.558,0.7197789,0.9066112,0.3172331,0,250,0.3172331,1694.533,0,0,0,0,22.54056,38.96646,30.5016,8.464863,169.6957,0,339.3914,0,-1.136868e-13,-3.841372e-14,4.263256e-14
tuned,2026-01-13 06:15:00,793,6.25,20.25332,3105.46,650.2589,0,22.0831,1,1,2173.822,2173.505,528.1786,152.0468,680.2254,2,679.2278,0.9975742,0,0,0,0,1439.331,0.7196656,0.9064684,0.3172331,0,250,0.3172331,1645.326,0,0,0,0,22.0831,39.1288,29.61587,9.512924,185.3297,0,370.6593,0,2.842171e-14,2.947642e-13,4.263256e-14
tuned,2026-01-13 06:30:00,794,6.5,20.4125,3096.798,689.8976,1.772579,20.85932,1,1,2167.759,2167.442,571.4325,165.5037,736.9362,2,726.3998,10.53637,0,0,0,0,1439.105,0.7195523,0.9063257,0.3172331,0,250,0.3172331,1596.009,0,0,0,0,20.85932,39.01966,28.72816,10.2915,197.7057,0,395.4115,0,5.684342e-14,-3.657075e-13,4.263256e-14
tuned,2026-01-13 06:45:00,795,6.75,20.34146,3146.94,728.5146,0,19.70003,1,1,2202.858,2202.541,612.8528,177.35,790.2029,2,780.3157,9.887193,0,0,0,0,1438.878,0.719439,0.9061831,0.3172331,0,250,0.3172331,1589.688,0,0,0,0,19.70003,39.65145,28.61438,11.03706,209.241,0,418.482,0,-5.684342e-14,-9.992007e-14,4.263256e-14
tuned,2026-01-13 07:00:00,796,7,20.36197,3160.329,783.7956,0,16.74801,1,1,2212.23,2211.913,620.1266,179.4851,799.6117,2,789.3239,10.28784,0,0,0,0,1438.652,0.7193258,0.9060404,0.3172331,0,250,0.3172331,1591.786,0,0,0,0,16.74801,39.82015,28.65216,11.16799,210.9239,0,421.8477,0,0,2.846612e-13,4.263256e-14
tuned,2026-01-13 07:15:00,797,7.25,20.32761,3178.237,784.5415,0,16.34226,1,1,2224.766,2224.449,598.3525,173.2597,771.6122,2,760.9636,10.64863,0,0,0,0,1438.425,0.7192125,0.9058978,0.3172331,0,250,0.3172331,1626.096,0,0,23.57792,0,16.34226,40.04578,29.26973,10.77605,205.2468,0,451.1655,0,0,-1.931788e-14,4.263256e-14
tuned,2026-01-13 07:30:00,798,7.5,20.27574,3169.073,758.0782,7.752091,11.51834,1,1,2218.351,2218.034,566.4534,163.8259,730.2793,2,722.0516,8.227683,0,0,0,0,1438.199,0.7190993,0.9057552,0.3172331,0,250,0.3172331,1651.581,0,0,36.02664,0,11.51834,39.93032,29.72845,10.20187,195.4678,0,453.0816,0,0,4.440892e-16,4.263256e-14
tuned,2026-01-13 07:45:00,799,7.75,20.42033,3175.369,659.6795,3.95128,15.97917,1,1,2222.758,2222.441,519.6076,150.368,669.9756,2,661.5772,8.398403,0,0,0,0,1437.972,0.7189861,0.9056126,0.3172331,0,250,0.3172331,1702.833,0,0,0,0,15.97917,40.00965,30.651,9.358647,183.6805,0,367.361,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-13 08:00:00,800,8,20.46808,3206.278,585.1074,378.5354,18.57151,1,1,2244.395,2244.078,643.6349,212.8183,856.4532,2,596.2354,260.2177,0,0,0,0,1437.746,0.7188729,0.90547,0.3172331,0,250,0.3172331,1600.443,0,0,0,118.3177,18.57151,40.39911,28.80797,11.59114,244.7223,0,693.5425,0,-5.684342e-14,-3.93463e-13,4.263256e-14
tuned,2026-01-13 08:15:00,801,8.25,20.70675,3169.927,511.8184,374.4227,27.767,1,1,2218.949,2218.632,585.941,196.8408,782.7818,2,516.7394,266.0424,0,0,0,0,1437.52,0.7187598,0.9053275,0.3172331,0,250,0.3172331,1632.691,0,0,0,108.3803,27.767,39.94108,29.38843,10.55265,230.8785,0,648.7131,0,-5.684342e-14,3.106404e-13,4.263256e-14
tuned,2026-01-13 08:30:00,802,8.5,20.86942,3185.633,428.2763,375.009,20.66217,1,1,2229.943,2229.626,498.4913,171.2282,669.7194,2,407.9664,261.753,0,0,0,0,1437.293,0.7186466,0.905185,0.3172331,0,250,0.3172331,1731.134,0,0,20.30986,113.256,20.66217,40.13897,31.16042,8.978553,205.8587,0,642.1184,0,2.842171e-14,-6.350476e-14,4.263256e-14
tuned,2026-01-13 08:45:00,803,8.75,21.10006,3192.814,363.7707,371.7255,33.26928,1,1,2234.97,2234.652,454.7342,158.8533,613.5875,2,349.8337,263.7538,0,0,0,0,1437.067,0.7185335,0.9050425,0.3172331,0,250,0.3172331,1779.918,0,0,13.93705,107.9717,33.26928,40.22945,32.03853,8.190925,196.5031,0,603.2988,0,0,4.086731e-13,4.263256e-14
tuned,2026-01-13 09:00:00,804,9,21.24799,3190.237,298.7978,381.525,38.27112,1,1,2233.166,2232.849,396.8563,142.2435,539.0998,2,274.9704,264.1294,0,0,0,0,1436.841,0.7184204,0.9049,0.3172331,0,250,0.3172331,1835.992,0,0,23.82739,117.3956,38.27112,40.19698,33.04786,7.149123,181.7641,0,607.1377,0,-5.684342e-14,1.44329e-14,4.263256e-14
tuned,2026-01-13 09:15:00,805,9.25,21.36093,3236.364,247.5935,383.1294,42.35487,1,1,2265.455,2265.137,356.4782,130.6438,487.122,1,222.8441,264.2779,0,0,0,0,1436.615,0.7183073,0.9047576,0.3172331,0,250,0.3172331,1908.659,0,0,24.74943,118.8516,42.35487,40.77818,34.35587,6.422318,172.1781,0,592.0678,0,2.842171e-14,-2.302603e-13,4.263256e-14
tuned,2026-01-13 09:30:00,806,9.5,21.55406,3241.487,213.7023,391.7491,44.14762,1,1,2269.041,2268.724,328.0144,123.3416,451.356,1,178.7441,272.6119,0,0,0,0,1436.388,0.7181942,0.9046151,0.3172331,0,250,0.3172331,1940.709,0,0,34.95825,119.1372,44.14762,40.84274,34.93277,5.909969,165.7837,0,597.3821,0,-2.842171e-14,-2.178258e-13,4.263256e-14
tuned,2026-01-13 09:45:00,807,9.75,21.76584,3242.58,149.3481,400.0681,44.9238,1,1,2269.806,2269.489,304.5468,116.8251,421.3719,1,146.5557,274.8162,0,0,0,0,1436.162,0.7180811,0.9044727,0.3172331,0,250,0.3172331,1964.942,0,0,2.792387,125.2519,44.9238,40.85651,35.36896,5.487553,159.8658,0,540.608,0,-4.263256e-14,1.59317e-13,4.263256e-14
tuned,2026-01-13 10:00:00,808,10,21.89299,3297.004,133.2704,401.0011,43.27385,1,1,2307.903,2307.586,295.4586,114.2664,409.725,1,134.3847,275.3403,0,0,0,0,1435.936,0.7179681,0.9043303,0.3172331,0,250,0.3172331,2012.127,0,0,0,125.6608,43.27385,41.54225,36.21829,5.323965,157.8923,0,532.5496,0,-5.684342e-14,1.003642e-13,4.263256e-14
tuned,2026-01-13 10:15:00,809,10.25,22.17431,3273.415,101.339,408.2996,53.35505,1,1,2291.39,2291.073,291.2313,113.0449,404.2761,1,128.987,275.2891,0,0,0,0,1435.71,0.7178551,0.904188,0.3172331,0,250,0.3172331,1999.842,0,0,0,133.0105,53.35505,41.24503,35.99716,5.247873,158.224,0,545.8912,0,0,-2.858824e-13,4.263256e-14
tuned,2026-01-13 10:30:00,810,10.5,22.50105,3329.177,102.4393,403.1278,55.23772,1,1,2330.424,2330.107,282.8086,110.7145,393.5231,1,117.3633,276.1597,0,0,0,0,1435.484,0.7177421,0.9040456,0.3172331,0,250,0.3172331,2047.298,0,0,0,126.968,55.23772,41.94763,36.85137,5.096264,157.131,0,533.2819,0,-8.526513e-14,1.94289e-14,4.263256e-14
tuned,2026-01-13 10:45:00,811,10.75,22.75355,3377.678,116.3173,415.0556,75.36384,1,1,2364.375,2364.057,286.3162,112.1295,398.4457,1,118.4673,279.9784,0,0,0,0,1435.258,0.7176291,0.9039033,0.3172331,0,250,0.3172331,2077.741,0,0,0,135.0772,75.36384,42.55874,37.39934,5.159402,162.6422,0,558.2926,0,1.421085e-14,2.171596e-13,4.263256e-14
tuned,2026-01-13 11:00:00,812,11,23.21073,3343.146,107.143,410.7864,86.83894,1,1,2340.202,2339.885,280.9944,110.7382,391.7326,1,110.4402,281.2924,0,0,0,0,1435.032,0.7175161,0.903761,0.3172331,0,250,0.3172331,2058.89,0,0,0,129.4941,86.83894,42.12364,37.06003,5.063609,163.0417,0,549.4606,0,0,4.177769e-13,4.263256e-14
tuned,2026-01-13 11:15:00,813,11.25,23.36144,3362.655,79.95355,411.1183,87.79802,1,1,2353.858,2353.541,273.2464,108.3776,381.624,1,101.571,280.053,0,0,0,0,1434.806,0.7174032,0.9036188,0.3172331,0,250,0.3172331,2080.295,0,0,0,131.0653,87.79802,42.36945,37.4453,4.924145,161.2797,0,548.647,0,2.842171e-14,-1.769696e-13,4.263256e-14
tuned,2026-01-13 11:30:00,814,11.5,23.66418,3393.232,64.37247,410.776,99.06256,1,1,2375.262,2374.945,269.5386,107.6726,377.2112,1,93.75691,283.4542,0,0,0,0,1434.58,0.7172902,0.9034765,0.3172331,0,250,0.3172331,2105.406,0,0,0,127.3218,99.06256,42.75472,37.89732,4.857404,163.1126,0,545.8553,0,-1.421085e-14,3.63598e-13,4.263256e-14
tuned,2026-01-13 11:45:00,815,11.75,23.84499,3437.662,72.25488,414.1222,104.2436,1,1,2406.363,2406.046,278.5953,110.6802,389.2755,1,102.0374,287.2381,0,0,0,0,1434.355,0.7171773,0.9033343,0.3172331,0,250,0.3172331,2127.451,0,0,0,126.8841,104.2436,43.31454,38.29411,5.020425,167.4997,0,553.8745,0,-2.842171e-14,3.327338e-13,4.263256e-14
tuned,2026-01-13 12:00:00,816,12,24.10918,3437.009,69.69537,411.7429,110.105,1,1,2405.907,2405.589,261.5263,105.7958,367.3221,1,79.84141,287.4807,0,0,0,0,1434.129,0.7170644,0.9031921,0.3172331,0,250,0.3172331,2144.063,0,0,0,124.2622,110.105,43.30632,38.59313,4.713184,164.0576,0,542.4675,0,-1.421085e-14,-1.566525e-13,4.263256e-14
tuned,2026-01-13 12:15:00,817,12.25,24.23248,3446.822,99.33688,418.8847,120.0614,1,1,2412.775,2412.458,272.4605,109.2818,381.7423,1,91.05805,290.6843,0,0,0,0,1433.903,0.7169515,0.9030499,0.3172331,0,250,0.3172331,2139.998,0,0,8.278832,128.2004,120.0614,43.42996,38.51996,4.909999,169.3011,0,574.0288,0,-2.842171e-14,-8.171241e-14,4.263256e-14
tuned,2026-01-13 12:30:00,818,12.5,24.60725,3478.019,93.48582,420.7976,126.3353,1,1,2434.613,2434.296,274.2443,109.7014,383.9458,1,94.14127,289.8045,0,0,0,0,1433.677,0.7168387,0.9029077,0.3172331,0,250,0.3172331,2160.051,0,0,0,130.9931,126.3353,43.82303,38.88093,4.942108,171.3734,0,568.7099,0,0,-2.380318e-13,4.263256e-14
tuned,2026-01-13 12:45:00,819,12.75,24.85378,3463.314,119.4377,435.9306,140.9138,1,1,2424.32,2424.002,287.6388,113.8383,401.4771,1,109.0037,292.4734,0,0,0,0,1433.452,0.7167258,0.9027656,0.3172331,0,250,0.3172331,2136.364,0,0,10.43403,143.4572,140.9138,43.63775,38.45455,5.183208,177.8389,0,621.1401,0,0,3.98348e-13,4.263256e-14
tuned,2026-01-13 13:00:00,820,13,25.2272,3488.201,111.5911,433.3605,159.3653,1,1,2441.741,2441.424,279.9929,111.1991,391.192,1,102.8552,288.3368,0,0,0,0,1433.226,0.716613,0.9026235,0.3172331,0,250,0.3172331,2161.431,0,0,8.735901,145.0237,159.3653,445.9794,394.7813,51.19813,535.0881,0,1335.412,0,-1.421085e-14,1.237899e-13,4.263256e-14
tuned,2026-01-13 13:15:00,821,13.25,25.27291,3520.841,90.75222,430.8914,168.5746,1,1,2464.588,2464.271,269.6768,107.9652,377.6419,1,91.80949,285.8324,0,0,0,0,1433,0.7165002,0.9024814,0.3172331,0,250,0.3172331,2194.594,0,0,0,145.059,168.5746,450.5662,401.207,49.35922,539.9903,0,1330.207,0,0,-3.68594e-14,4.263256e-14
tuned,2026-01-13 13:30:00,822,13.5,25.41487,3493.719,123.1418,432.7573,171.7609,1,1,2445.604,2445.286,258.0007,104.5459,362.5466,1,77.28252,285.2641,0,0,0,0,1432.775,0.7163874,0.9023393,0.3172331,0,250,0.3172331,2187.286,0,0,45.85932,147.4932,171.7609,448.3755,401.0156,47.35986,537.0521,0,1407.637,0,-5.684342e-14,3.264056e-14,4.263256e-14
tuned,2026-01-13 13:45:00,823,13.75,25.49835,3504.211,110.5171,423.833,175.8848,1,1,2452.948,2452.63,259.217,105.2818,364.4987,1,75.60417,288.8946,0,0,0,0,1432.549,0.7162746,0.9021973,0.3172331,0,250,0.3172331,2193.414,0,0,34.91292,134.9385,175.8848,450.4805,402.8174,47.6631,540.4001,0,1373.794,0,-7.105427e-14,4.490852e-13,4.263256e-14
tuned,2026-01-13 14:00:00,824,14,25.62206,3505.974,127.1642,417.3558,183.279,1,1,2454.182,2453.865,262.6749,106.4379,369.1128,1,78.70034,290.4124,0,0,0,0,1432.324,0.7161619,0.9020552,0.3172331,0,250,0.3172331,2191.19,0,0,48.46384,126.9434,183.279,451.8363,403.4171,48.41914,543.5983,0,1389.774,0,0,4.201084e-13,4.263256e-14
tuned,2026-01-13 14:15:00,825,14.25,25.7167,3478.176,139.1115,414.4071,190.5732,1,1,2434.723,2434.406,273.9543,109.5385,383.4927,1,94.43613,289.0566,0,0,0,0,1432.098,0.7160491,0.9019132,0.3172331,0,250,0.3172331,2160.452,0,0,44.6754,125.3505,190.5732,449.1146,398.5218,50.59274,543.2139,0,1379.722,0,-2.842171e-14,6.37268e-14,4.263256e-14
tuned,2026-01-13 14:30:00,826,14.5,25.87706,3483.493,125.4257,400.6316,198.9243,1,1,2438.445,2438.128,264.0312,106.6956,370.7268,1,81.56017,289.1667,0,0,0,0,1431.873,0.7159364,0.9017713,0.3172331,0,250,0.3172331,2174.096,0,0,43.86551,111.4649,198.9243,451.2694,402.3479,48.9215,545.8573,0,1359.66,0,-4.263256e-14,4.076739e-13,4.263256e-14
tuned,2026-01-13 14:45:00,827,14.75,26.04035,3475.499,128.9974,405.7583,205.5368,1,1,2432.849,2432.532,254.3824,103.5299,357.9123,1,72.41464,285.4976,0,0,0,0,1431.647,0.7158237,0.9016293,0.3172331,0,250,0.3172331,2178.149,0,0,56.58277,120.2607,205.5368,451.7354,404.4424,47.29305,546.1366,0,1397.328,0,-1.421085e-14,-2.481348e-13,4.263256e-14
tuned,2026-01-13 15:00:00,828,15,26.18918,3453.458,137.5407,400.9559,206.0324,1,1,2417.421,2417.103,270.8142,108.8702,379.6844,1,88.41741,291.267,0,0,0,0,1431.422,0.715711,0.9014874,0.3172331,0,250,0.3172331,2146.289,0,0,49.12328,109.6889,206.0324,450.2394,399.7417,50.49765,546.985,0,1367.921,0,-2.842171e-14,3.4861e-14,4.263256e-14
tuned,2026-01-13 15:15:00,829,15.25,26.25919,3443.644,152.06,409.0363,205.0237,1,1,2410.551,2410.234,272.3249,108.7622,381.087,1,94.92334,286.1637,0,0,0,0,1431.197,0.7155983,0.9013455,0.3172331,0,250,0.3172331,2137.909,0,0,57.13665,122.8727,205.0237,449.6047,398.7528,50.85193,545.755,0,1402.026,0,-2.842171e-14,-4.422018e-13,4.263256e-14
tuned,2026-01-13 15:30:00,830,15.5,26.41426,3417.687,143.1564,398.6951,209.8759,1,1,2392.381,2392.064,280.6064,111.3875,391.9939,1,103.5444,288.4495,0,0,0,0,1430.971,0.7154857,0.9012036,0.3172331,0,250,0.3172331,2111.458,0,0,39.612,110.2456,209.8759,447.64,395.0762,52.5638,545.7337,0,1349.972,0,5.684342e-14,2.601253e-13,4.263256e-14
tuned,2026-01-13 15:45:00,831,15.75,26.64531,3427.384,131.1884,398.2184,205.437,1,1,2399.168,2398.851,283.9312,111.9597,395.8908,1,111.0563,284.8345,0,0,0,0,1430.746,0.7153731,0.9010617,0.3172331,0,250,0.3172331,2114.92,0,0,20.13207,113.3839,205.437,451.0549,397.6149,53.44004,548.1977,0,1326.71,0,0,4.440892e-13,4.263256e-14
tuned,2026-01-13 16:00:00,832,16,26.62994,3432.012,161.9608,382.1434,199.5458,1,1,2402.408,2402.091,293.2752,114.1038,407.379,1,127.6604,279.7186,0,0,0,0,1430.521,0.7152604,0.9009199,0.3172331,0,250,0.3172331,2108.816,0,0,34.30048,102.4248,199.5458,451.5205,396.3413,55.17923,547.9487,0,1331.749,0,2.842171e-14,2.314815e-13,4.263256e-14
tuned,2026-01-13 16:15:00,833,16.25,26.71979,3440.662,185.3655,371.9619,192.4941,1,1,2408.463,2408.146,312.2426,119.248,431.4906,1,154.7074,276.7832,0,0,0,0,1430.296,0.7151478,0.900778,0.3172331,0,250,0.3172331,2095.903,0,0,30.65814,95.17867,192.4941,453.5009,394.6476,58.85336,550.1412,0,1317.351,0,0,-2.555733e-13,4.263256e-14
tuned,2026-01-13 16:30:00,834,16.5,26.78556,3427.838,179.6896,380.7896,184.3527,1,1,2399.487,2399.169,327.3613,123.3214,450.6827,1,176.4941,274.1885,0,0,0,0,1430.071,0.7150353,0.9006362,0.3172331,0,250,0.3172331,2071.808,0,0,3.195444,106.6011,184.3527,452.427,390.6427,61.78431,548.7241,0,1286.847,0,0,1.521006e-14,4.263256e-14
tuned,2026-01-13 16:45:00,835,16.75,26.90738,3416.54,231.8554,384.8295,182.0706,1,1,2391.578,2391.261,337.8304,126.2204,464.0508,1,190.9219,273.1289,0,0,0,0,1429.845,0.7149227,0.9004944,0.3172331,0,250,0.3172331,2053.43,0,0,40.93348,111.7006,182.0706,452.0781,388.1583,63.91978,548.7953,0,1360.885,0,-1.421085e-14,2.579048e-13,4.263256e-14
tuned,2026-01-13 17:00:00,836,17,26.94427,3384.838,251.4463,378.2268,176.7896,1,1,2369.386,2369.069,360.5252,131.9105,492.4357,1,227.1939,265.2418,0,0,0,0,1429.62,0.7148102,0.9003527,0.3172331,0,250,0.3172331,2008.544,0,0,24.25246,112.985,176.7896,448.227,379.9649,68.26213,545.3194,0,1327.373,0,0,-3.133049e-13,4.263256e-14
tuned,2026-01-13 17:15:00,837,17.25,26.97257,3385.319,298.9503,380.2011,166.2357,1,1,2369.723,2369.406,390.396,140.0201,530.416,2,269.72,260.696,0,0,0,0,1429.395,0.7146976,0.900211,0.3172331,0,250,0.3172331,1979.01,0,0,29.23028,119.5051,166.2357,448.5549,374.5985,73.95645,546.0846,0,1348.738,0,0,2.452483e-13,4.263256e-14
tuned,2026-01-13 17:30:00,838,17.5,26.85902,3350.624,349.6523,378.5371,163.9692,1,1,2345.437,2345.119,436.1553,153.0334,589.1887,2,329.9056,259.2831,0,0,0,0,1429.17,0.7145851,0.9000692,0.3172331,0,250,0.3172331,1908.964,0,0,19.74669,119.2539,163.9692,442.9106,360.4875,82.42317,544.4847,0,1328.746,0,-2.842171e-14,2.394751e-13,4.263256e-14
tuned,2026-01-13 17:45:00,839,17.75,26.86396,3348.245,410.5501,384.4391,153.9801,1,1,2343.771,2343.454,487.8015,167.3985,655.2001,2,400.544,254.656,0,0,0,0,1428.945,0.7144726,0.8999276,0.3172331,0,250,0.3172331,1855.652,0,0,10.00604,129.7831,153.9801,442.6416,350.4561,92.18547,546.9351,0,1335.006,0,5.684342e-14,-2.048361e-13,4.263256e-14
tuned,2026-01-13 18:00:00,840,18,26.7311,3317.588,476.729,3.305198,142.2956,1,1,2322.311,2321.994,364.7801,104.9873,469.7674,1,469.2849,0.4824324,0,0,0,0,1428.72,0.7143602,0.8997859,0.3172331,0,250,0.3172331,1957.214,0,0,7.444006,2.822765,142.2956,437.3815,368.6194,68.762,500.4065,0,1018.523,0,-5.684342e-14,-5.240253e-14,4.263256e-14
tuned,2026-01-13 18:15:00,841,18.25,26.77192,3281.688,528.1678,1.323649,133.3295,1,1,2297.182,2296.865,418.6112,120.6921,539.3033,2,536.7587,2.544604,0,0,0,0,1428.495,0.7142477,0.8996442,0.3172331,0,250,0.3172331,1878.253,0,0,0,0,133.3295,433.0147,354.0475,78.96728,499.8719,0,999.7439,0,0,-8.582024e-14,4.263256e-14
tuned,2026-01-13 18:30:00,842,18.5,26.7164,3277.975,605.7848,3.896226,122.1603,0,1,2294.583,2294.265,467.9564,134.8508,602.8073,2,600.6046,2.202614,0,0,0,0,1428.271,0.7141353,0.8995026,0.3172331,0,250,0.3172331,1826.309,0,0,5.180135,1.693613,122.1603,432.0275,343.8602,88.16727,0,501.7116,2771.271,0,8.526513e-14,-1.777467e-13,4.263256e-14
tuned,2026-01-13 18:45:00,843,18.75,26.66506,3302.117,662.777,2.736175,113.1772,0,1,2311.482,2311.164,500.2757,144.42,644.6957,2,639.9359,4.759732,0,0,0,0,1428.046,0.7140228,0.899361,0.3172331,0,250,0.3172331,1810.889,0,0,22.84106,0,113.1772,434.747,340.5947,94.15229,0,506.3012,2824.058,0,-5.684342e-14,-2.006173e-13,4.263256e-14
tuned,2026-01-13 19:00:00,844,19,26.47827,3299.109,707.3603,13.96588,109.229,0,0,2309.376,2309.059,149.1198,43.37964,192.4994,1,187.9612,4.53817,0,0,0,500,1302.821,0.6514104,0.8992194,0.3172331,0,250,0.3172331,2159.939,0,0,19.39906,9.427705,109.229,432.6789,404.6808,27.99814,0,468.5253,2626.615,0,-1.421085e-14,-2.597922e-14,4.263256e-14
tuned,2026-01-13 19:15:00,845,19.25,26.49956,3261.625,744.888,15.00228,107.7645,0,0,2283.137,2282.82,171.0105,49.43504,220.4455,1,218.1825,2.262982,0,0,0,500,1177.616,0.5888079,0.8203672,0.3172331,0,250,0.3172331,2111.81,0,0,26.70546,12.7393,107.7645,427.9507,395.8371,32.11362,0,465.4715,2628.135,0,7.105427e-15,2.83662e-13,4.263256e-14
tuned,2026-01-13 19:30:00,846,19.5,26.49119,3205.67,762.4457,8.784419,104.0814,0,0,2243.969,2243.652,185.9614,53.52936,239.4908,1,239.1713,0.3195295,0,0,0,500,1052.43,0.5262152,0.7415274,0.3172331,0,250,0.3172331,2057.69,0,0,23.27446,8.46489,104.0814,420.5363,385.6263,34.91,0,458.6613,2577.388,0,1.421085e-14,7.21645e-14,4.263256e-14
tuned,2026-01-13 19:45:00,847,19.75,26.49034,3155.364,746.0231,14.29834,97.7354,0,0,2208.755,2208.437,181.0808,52.48436,233.5652,1,229.8688,3.69642,0,0,0,500,927.2647,0.4636324,0.6627,0.3172331,0,250,0.3172331,2027.356,0,0,16.15434,10.60192,97.7354,413.9297,379.9349,33.99474,0,450.7353,2525.199,0,-1.421085e-14,-2.311484e-13,4.263256e-14
tuned,2026-01-13 20:00:00,848,20,26.65279,3156.214,716.2543,7.556248,91.00267,0,0,2209.35,2209.032,155.3127,44.7197,200.0323,1,199.6465,0.3858423,0,0,0,500,802.1188,0.4010594,0.583885,0.3172331,0,250,0.3172331,2053.72,0,0,16.60779,7.170406,91.00267,415.4324,386.1687,29.26368,0,448,2505.017,0,-2.842171e-14,1.109113e-13,4.263256e-14
tuned,2026-01-13 20:15:00,849,20.25,26.50253,3151.623,663.6782,0,82.59974,0,0,2206.136,2205.819,128.0264,37.13194,165.1584,1,162.3115,2.846918,0,0,0,500,676.9925,0.3384962,0.5050824,0.3172331,0,250,0.3172331,2077.792,0,0,1.366732,0,82.59974,413.5428,389.4846,24.05818,0,442.1,2433.907,0,-1.421085e-14,-1.304512e-13,4.263256e-14
tuned,2026-01-13 20:30:00,850,20.5,26.50434,3094.41,618.1041,2.396251,78.32465,0,0,2166.087,2165.77,0,0,0,0,0,0,0,0,0,500,551.8859,0.275943,0.4262922,0.3172331,0,250,0.3172331,2165.77,0,0,118.1041,2.396251,78.32465,406.0508,405.9913,0.05946794,0,420.6739,2521.57,0,0,-5.795364e-14,4.263256e-14
tuned,2026-01-13 20:45:00,851,20.75,26.32063,3089.965,553.8588,4.451069,70.63384,0,0,2162.976,2162.659,0,0,0,0,0,0,0,0,0,500,426.799,0.2133995,0.3475145,0.3172331,0,250,0.3172331,2162.659,0,0,53.85882,4.451069,70.63384,403.9374,403.8781,0.05924352,0,417.0691,2394.464,0,0,-5.812018e-14,4.263256e-14
tuned,2026-01-13 21:00:00,852,21,26.19463,3114.792,467.4825,2.45666,65.7449,0,0,2180.354,2180.037,0,0,0,0,0,0,0,0,0,500,301.7319,0.1508659,0.2687491,0.3172331,0,250,0.3172331,2180.037,0,0,0,0,65.7449,406.1316,406.0725,0.05909057,0,418.3187,2300.753,0,0,1.715295e-14,4.263256e-14
tuned,2026-01-13 21:15:00,853,21.25,26.05499,3105.908,418.8457,4.781969,58.21897,0,0,2174.135,2173.818,0,0,0,0,0,0,0,0,0,406.7374,200,0.1,0.1899961,0.3172331,0,250,0.3172331,2173.818,0,0,12.1083,4.781969,58.21897,403.8178,403.7589,0.05892199,0,414.5723,2309.284,0,0,-1.859624e-15,4.263256e-14
tuned,2026-01-13 21:30:00,854,21.5,25.89324,3097.062,347.8705,0,51.53357,0,0,2167.943,2167.626,310.3115,89.81492,400.1264,1,394.8473,5.153122,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1857.314,0,0,0,0,51.53357,401.3413,343.8361,57.50526,0,443.1911,2437.551,0,0,0,4.263256e-14
tuned,2026-01-13 21:45:00,855,21.75,25.77467,3060.931,320.3968,0,49.74833,0,0,2142.652,2142.335,267.1805,77.68789,344.8684,1,336.9515,7.790974,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1875.154,0,0,0,0,49.74833,395.7039,346.3025,49.40135,0,433.1779,2382.479,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-13 22:00:00,856,22,25.52314,3076.07,296.2925,0,41.23656,0,0,2153.249,2152.932,221.8907,64.45366,286.3444,1,280.3627,5.85568,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1931.041,0,0,15.92979,0,41.23656,395.6393,354.8107,40.82862,0,426.8412,2375.105,0,0,0,4.263256e-14
tuned,2026-01-13 22:15:00,857,22.25,25.31135,3052.828,256.6597,0.8026376,47.01918,0,0,2136.98,2136.662,182.6341,52.92715,235.5612,1,231.7767,3.658562,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1954.028,0,0,24.88295,0,47.01918,390.9764,357.5041,33.4723,0,419.0337,2347.609,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-13 22:30:00,858,22.5,25.15898,3036.559,198.6541,2.642878,31.88772,1,0,2125.591,2125.274,154.9297,44.93887,199.8686,1,196.2589,3.48376,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1970.344,0,0,2.395226,0,31.88772,387.7039,359.3871,28.31675,410.1423,0,824.4163,0,0,0,4.263256e-14
tuned,2026-01-13 22:45:00,859,22.75,25.15935,3064.698,170.6623,4.980837,20.71542,1,0,2145.288,2144.971,131.1885,38.07096,169.2595,1,166.0101,3.123417,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2013.783,0,0,4.652164,1.85742,20.71542,391.2995,367.3129,23.98658,409.1624,0,829.5537,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-13 23:00:00,860,23,24.81672,3033.51,133.6086,4.20497,17.53668,1,1,2123.457,2123.14,497.2584,143.2654,640.5238,2,138.4601,2.063704,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1625.882,0,0,0,2.141266,17.53668,38.22223,29.26587,8.956362,175.7081,0,355.1098,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-13 23:15:00,861,23.25,24.34859,3027.728,110.4111,0,20.39434,1,1,2119.41,2119.092,475.825,136.8811,612.7061,2,112.6983,0.007743261,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1643.267,0,0,0,0,20.39434,38.14937,29.57881,8.570561,170.1202,0,340.2405,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-13 23:30:00,862,23.5,24.05496,3027.211,91.70728,0,15.33985,1,1,2119.048,2118.73,474.333,136.689,611.0219,2,108.7835,2.238436,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1644.397,0,0,0,0,15.33985,38.14286,29.59915,8.543703,169.0255,0,338.0509,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-13 23:45:00,863,23.75,23.83691,3035.957,89.50699,0,21.61374,1,1,2125.17,2124.852,460.1918,132.5378,592.7296,2,91.27357,1.456028,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1664.661,0,0,0,0,21.61374,38.25306,29.96389,8.289162,166.3422,0,332.6843,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-14 00:00:00,864,0,23.63074,3070.741,91.24111,0,22.38286,1,1,2149.518,2149.201,459.619,132.2857,591.9047,2,91.27027,0.6344394,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1689.582,0,0,0,0,22.38286,38.69133,30.41248,8.278852,166.6593,0,333.3186,0,-8.526513e-14,2.131628e-14,4.263256e-14
tuned,2026-01-14 00:15:00,865,0.25,23.41544,3060.052,90.16757,4.606925,20.05103,1,1,2142.037,2141.719,450.4095,129.6038,580.0134,2,79.68544,0.3279129,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1691.31,0,0,10.48213,4.279013,20.05103,38.55666,30.44358,8.113082,163.5811,0,352.6251,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-14 00:30:00,866,0.5,23.34468,3064.412,95.00903,0,13.20679,1,1,2145.088,2144.771,464.7333,133.6983,598.4316,2,98.34902,0.0826014,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1680.038,0,0,0,0,13.20679,38.61159,30.24068,8.37091,166.2632,0,332.5265,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-14 00:45:00,867,0.75,23.24864,3052.564,79.92928,0,22.14803,1,1,2136.795,2136.478,464.697,134.0282,598.7253,2,95.44074,3.284516,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1671.781,0,0,0,0,22.14803,38.46231,30.09205,8.370257,168.0109,0,336.0218,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-14 01:00:00,868,1,23.02227,3004.095,99.60475,0,24.63678,1,1,2102.867,2102.549,467.1514,135.2066,602.358,2,94.63027,7.727736,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1635.398,0,0,4.974477,0,24.63678,37.8516,29.43717,8.414435,168.9528,0,346.4865,0,-2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-14 01:15:00,869,1.25,22.74719,3033.388,112.4843,5.311863,21.18481,1,1,2123.372,2123.054,116.4363,33.56372,150,1,93.00897,0.6451369,0,0,56.34589,0,1337.887,0.6689434,0.8337089,0.3172331,0,250,0.3172331,2006.618,0,0,19.47528,4.666726,21.18481,38.22069,36.11912,2.101563,73.36857,0,188.3821,0,1.421085e-14,-3.264056e-13,4.263256e-14
tuned,2026-01-14 01:30:00,870,1.5,22.49579,3047.348,98.11722,5.915234,25.32314,1,1,2133.143,2132.826,116.4201,33.57992,150,1,92.50489,0.8413139,0,0,56.6538,0,1351.84,0.6759198,0.8424477,0.3172331,0,250,0.3172331,2016.406,0,0,5.612331,5.07392,25.32314,38.39658,36.29531,2.101272,74.25984,0,166.9535,0,0,-2.63678e-13,4.263256e-14
tuned,2026-01-14 01:45:00,871,1.75,22.25129,3069.866,102.7409,0.4656584,19.07066,1,1,2148.907,2148.589,116.4039,33.59611,150,1,79.95282,1.037385,0,0,69.00979,0,1368.879,0.6844396,0.8512336,0.3172331,0,250,0.3172331,2032.185,0,0,22.78813,0,19.07066,38.68032,36.57934,2.10098,73.46215,0,186.2338,0,0,-7.382983e-14,4.263256e-14
tuned,2026-01-14 02:00:00,872,2,22.03285,3032.559,91.06035,1.067702,15.43612,1,1,2122.791,2122.474,116.3946,33.60541,150,1,84.01986,1.150103,0,0,64.83003,0,1384.871,0.6924356,0.8619632,0.3172331,0,250,0.3172331,2006.08,0,0,7.040491,0,15.43612,38.21024,36.10943,2.100813,72.36419,0,156.8732,0,0,3.796963e-14,4.263256e-14
tuned,2026-01-14 02:15:00,873,2.25,21.64891,3034.695,80.46749,0,11.8755,1,1,2124.286,2123.969,116.3786,33.62139,150,1,97.063,1.343659,0,0,51.59334,0,1397.552,0.6987758,0.8720331,0.3172331,0,250,0.3172331,2007.59,0,0,0,0,11.8755,38.23715,36.13663,2.100525,71.78158,0,143.5632,0,-1.421085e-14,1.809664e-14,4.263256e-14
tuned,2026-01-14 02:30:00,874,2.5,21.42246,3080.047,84.35573,3.145318,19.20602,1,1,2156.033,2155.716,116.4619,33.53808,150,1,92.76006,0.3345968,0,0,56.90534,0,1411.558,0.7057789,0.8800177,0.3172331,0,250,0.3172331,2039.254,0,0,0,2.810721,19.20602,38.8086,36.70657,2.102025,73.50349,0,151.8555,0,-1.421085e-14,3.003153e-13,4.263256e-14
tuned,2026-01-14 02:45:00,875,2.75,21.2122,3124.38,101.7999,8.189537,24.05835,1,1,2187.066,2186.749,116.393,33.60702,150,1,110.6489,1.169494,0,0,38.18163,0,1420.881,0.7104405,0.8888373,0.3172331,0,250,0.3172331,2070.356,0,0,0,7.020043,24.05835,39.36718,37.2664,2.100784,74.93962,0,161.9888,0,-1.421085e-14,-2.805534e-13,4.263256e-14
tuned,2026-01-14 03:00:00,876,3,21.0447,3108.378,98.56197,9.833603,19.21804,1,1,2175.864,2175.547,115.9934,34.00659,150,1,124.8194,6.009184,0,0,19.17143,0,1425.45,0.7127251,0.894708,0.3172331,0,250,0.3172331,2059.554,0,0,0,3.824419,19.21804,39.16556,37.07197,2.093592,74.3166,0,155.2303,0,0,-1.447731e-13,4.263256e-14
tuned,2026-01-14 03:15:00,877,3.25,20.88091,3101.776,105.7983,3.568833,19.80353,1,1,2171.243,2170.926,116.0179,33.98208,150,1,129.2785,5.7123,0,0,15.00923,0,1428.978,0.7144891,0.8975851,0.3172331,0,250,0.3172331,2054.908,0,0,0,0,19.80353,39.08238,36.98835,2.094033,74.29702,0,148.594,0,0,-2.451372e-13,4.263256e-14
tuned,2026-01-14 03:30:00,878,3.5,20.85046,3066.615,114.5055,2.083224,21.04821,1,1,2146.63,2146.313,116.4114,33.58857,150,1,129.3691,0.9460303,0,0,19.68487,0,1433.674,0.7168372,0.8998066,0.3172331,0,250,0.3172331,2029.902,0,0,0,1.137194,21.04821,38.63935,36.53823,2.101116,73.66048,0,149.2826,0,0,3.729239e-13,4.263256e-14
tuned,2026-01-14 03:45:00,879,3.75,20.67512,3057.964,103.327,0,16.50179,1,1,2140.575,2140.257,116.4591,33.54091,150,1,142.2356,0.3688332,0,0,7.395529,0,1435.298,0.7176488,0.9027638,0.3172331,0,250,0.3172331,2023.798,0,0,0,0,16.50179,38.53034,36.42837,2.101974,72.73075,0,145.4615,0,-2.131628e-14,-3.157474e-13,4.263256e-14
tuned,2026-01-14 04:00:00,880,4,20.52637,3038.453,82.63766,6.80343,16.17012,1,1,2126.917,2126.6,119.286,34.35257,153.6386,1,153.2845,0.3541208,0,0,0,0,1435.072,0.7175358,0.9037859,0.3172331,0,250,0.3172331,2007.314,0,0,0,6.449309,16.17012,38.28451,36.13165,2.152859,73.1828,0,157.4907,0,0,1.461054e-13,4.263256e-14
tuned,2026-01-14 04:15:00,881,4.25,20.51974,3068.466,99.92167,3.354955,19.66729,1,1,2147.926,2147.609,130.4114,37.7628,168.1742,1,165.8468,2.327447,0,0,0,0,1434.846,0.7174229,0.9036436,0.3172331,0,250,0.3172331,2017.197,0,0,0,1.027508,19.66729,38.66267,36.30955,2.353116,77.35415,0,156.4808,0,2.842171e-14,8.21565e-15,4.263256e-14
tuned,2026-01-14 04:30:00,882,4.5,20.42516,3058.353,139.6621,3.74627,14.60683,1,1,2140.847,2140.53,150.0172,43.83034,193.8476,1,187.4984,6.349166,0,0,0,0,1434.62,0.7173099,0.9035013,0.3172331,0,250,0.3172331,1990.513,0,0,0,0,14.60683,38.53525,35.82923,2.70602,82.09273,0,164.1855,0,-2.131628e-14,-1.975087e-13,4.263256e-14
tuned,2026-01-14 04:45:00,883,4.75,20.4042,3059.427,185.3286,5.243338,16.30573,1,1,2141.599,2141.282,176.7842,51.40088,228.1851,1,223.0541,5.131023,0,0,0,0,1434.394,0.717197,0.9033591,0.3172331,0,250,0.3172331,1964.497,0,0,0,0.1123142,16.30573,38.54878,35.36095,3.187826,89.47694,0,179.1476,0,2.131628e-14,-3.589351e-13,4.263256e-14
tuned,2026-01-14 05:00:00,884,5,20.45635,3083.658,240.1849,0.7630147,10.841,1,1,2158.561,2158.243,224.3149,64.79487,289.1097,1,286.6041,2.505622,0,0,0,0,1434.168,0.7170841,0.9032169,0.3172331,0,250,0.3172331,1933.928,0,0,0,0,10.841,38.85409,34.81071,4.043378,101.4125,0,202.8249,0,1.421085e-14,-3.63154e-13,4.263256e-14
tuned,2026-01-14 05:15:00,885,5.25,20.48986,3082.169,294.7442,3.211412,10.22947,1,1,2157.519,2157.201,268.7118,77.40359,346.1154,1,345.1424,0.9730858,0,0,0,0,1433.942,0.7169712,0.9030747,0.3172331,0,250,0.3172331,1888.489,0,0,0,2.238327,10.22947,38.83533,33.99281,4.842523,113.1024,0,230.0659,0,-5.684342e-14,-9.703349e-14,4.263256e-14
tuned,2026-01-14 05:30:00,886,5.5,20.51515,3111.669,391.2903,5.149138,14.63425,1,1,2178.168,2177.851,325.2693,93.85234,419.1217,1,416.4658,2.655876,0,0,0,0,1433.717,0.7168584,0.9029326,0.3172331,0,250,0.3172331,1852.582,0,0,0,2.493263,14.63425,39.20703,33.34647,5.860558,129.6406,0,263.582,0,-2.842171e-14,-3.560485e-13,4.263256e-14
tuned,2026-01-14 05:45:00,887,5.75,20.49688,3107.819,499.097,1.214693,10.72678,1,1,2175.473,2175.156,388.5124,111.9691,500.4815,2,498.5437,1.937783,0,0,0,0,1433.491,0.7167455,0.9027904,0.3172331,0,250,0.3172331,1786.643,0,0,0.5533357,0,10.72678,39.15852,32.15958,6.998933,145.9179,0,292.7902,0,2.842171e-14,-1.164624e-13,4.263256e-14
