controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-14 06:00:00,888,6,20.60814,3129.523,603.6097,0,16.1385,1,1,2190.666,2190.349,453.3135,130.5259,583.8394,2,582.6957,1.143732,0,0,0,0,1433.265,0.7166327,0.9026483,0.3172331,0,250,0.3172331,1737.035,0,0,20.91398,0,16.1385,39.43199,31.26663,8.165353,164.4899,0,365.0565,0,-2.842171e-14,-1.727507e-13,4.263256e-14
tuned,2026-01-14 06:15:00,889,6.25,20.66709,3106.239,682.9182,0,17.477,1,1,2174.367,2174.05,515.2679,148.2751,663.543,2,663.0878,0.4552409,0,0,0,0,1433.04,0.7165199,0.9025062,0.3172331,0,250,0.3172331,1658.782,0,0,19.83039,0,17.477,39.13861,29.85808,9.280532,181.0574,0,396.3223,0,2.842171e-14,-4.093392e-13,4.263256e-14
tuned,2026-01-14 06:30:00,890,6.5,20.65197,3114.621,727.6861,2.730093,16.22752,1,1,2180.235,2179.917,552.3305,159.5023,711.8327,2,706.0596,5.773155,0,0,0,0,1432.814,0.7164071,0.9023641,0.3172331,0,250,0.3172331,1627.587,0,0,21.62647,0,16.22752,39.24422,29.29656,9.947659,191.5132,0,420.3321,0,0,1.99285e-13,4.263256e-14
tuned,2026-01-14 06:45:00,891,6.75,20.69836,3088.405,774.0727,6.342837,15.13678,1,1,2161.883,2161.566,586.9721,169.3358,756.3079,2,751.7742,4.533738,0,0,0,0,1432.589,0.7162943,0.9022221,0.3172331,0,250,0.3172331,1574.594,0,0,22.2985,1.8091,15.13678,38.9139,28.34269,10.57121,200.2126,0,442.0109,0,2.842171e-14,-4.907186e-14,4.263256e-14
tuned,2026-01-14 07:00:00,892,7,20.62049,3085.408,759.3667,7.286051,19.06171,1,1,2159.786,2159.468,613.9381,177.1149,791.053,2,786.3142,4.7388,0,0,0,0,1432.363,0.7161815,0.9020801,0.3172331,0,250,0.3172331,1545.53,0,0,0,2.547252,19.06171,38.87614,27.81955,11.0566,208.1211,0,420.6362,0,-5.684342e-14,-1.280087e-13,4.263256e-14
tuned,2026-01-14 07:15:00,893,7.25,20.5922,3089.185,764.3434,8.728332,24.25744,1,1,2162.429,2162.112,604.5363,174.4274,778.9637,2,774.0642,4.899429,0,0,0,0,1432.138,0.7160688,0.901938,0.3172331,0,250,0.3172331,1557.576,0,0,0,3.828903,24.25744,38.92373,28.03636,10.88736,206.5169,0,419.6386,0,2.842171e-14,8.038015e-14,4.263256e-14
tuned,2026-01-14 07:30:00,894,7.5,20.45942,3160.9,738.0319,9.601905,25.81768,1,1,2212.63,2212.313,581.7874,168.2168,750.0042,2,741.9673,8.036904,0,0,0,0,1431.912,0.7159561,0.9017961,0.3172331,0,250,0.3172331,1630.525,0,0,0,1.565001,25.81768,39.82734,29.34945,10.47788,201.8696,0,406.4388,0,8.526513e-14,-2.150502e-13,4.263256e-14
tuned,2026-01-14 07:45:00,895,7.75,20.49962,3148.36,662.3358,8.576156,22.92979,1,1,2203.852,2203.535,516.9798,149.3548,666.3346,2,660.3556,5.978986,0,0,0,0,1431.687,0.7158434,0.9016541,0.3172331,0,250,0.3172331,1686.555,0,0,1.980231,2.59717,22.92979,39.66934,30.35799,9.311346,183.5376,0,374.9712,0,-2.842171e-14,1.376677e-14,4.263256e-14
tuned,2026-01-14 08:00:00,896,8,20.8155,3215.247,592.87,374.3579,25.63689,1,1,2250.673,2250.356,682.7084,230.7651,913.4735,2,590.1725,323.3009,0,0,0,0,1431.461,0.7157307,0.9015122,0.3172331,0,250,0.3172331,1567.647,0,0,2.697494,51.05698,25.63689,40.51211,28.21765,12.29446,263.284,0,619.2944,0,0,-2.298162e-14,4.263256e-14
tuned,2026-01-14 08:15:00,897,8.25,20.89457,3241.034,514.874,380.9494,36.97071,1,1,2268.724,2268.407,623.6723,213.816,837.4883,2,513.8695,323.6187,0,0,0,0,1431.236,0.715618,0.9013702,0.3172331,0,250,0.3172331,1644.735,0,0,1.004471,57.33067,36.97071,40.83703,29.60522,11.23181,249.6331,0,599.8943,0,2.842171e-14,-2.053913e-13,4.263256e-14
tuned,2026-01-14 08:30:00,898,8.5,21.16063,3260.464,433.1283,385.2945,32.87143,1,1,2282.325,2282.007,548.6958,192.0642,740.76,2,418.866,321.894,0,0,0,0,1431.011,0.7155054,0.9012283,0.3172331,0,250,0.3172331,1733.312,0,0,14.26231,63.40058,32.87143,41.08184,31.19961,9.882235,228.8142,0,591.5969,0,5.684342e-14,-4.13225e-13,4.263256e-14
tuned,2026-01-14 08:45:00,899,8.75,21.33281,3250.537,380.3089,389.2037,34.74286,1,1,2275.376,2275.059,500.2702,178.0385,678.3087,2,357.3093,320.9994,0,0,0,0,1430.785,0.7153927,0.9010865,0.3172331,0,250,0.3172331,1774.789,0,0,22.99964,68.20433,34.74286,40.95677,31.9462,9.010573,215.8699,0,589.0667,0,-2.842171e-14,3.843592e-13,4.263256e-14
tuned,2026-01-14 09:00:00,900,9,21.42417,3284.143,306.8118,395.6743,44.05158,1,1,2298.9,2298.583,450.0646,164.1845,614.2491,2,287.7129,326.5362,0,0,0,0,1430.56,0.7152801,0.9009446,0.3172331,0,250,0.3172331,1848.518,0,0,19.09892,69.13815,44.05158,41.3802,33.27332,8.106872,204.9326,0,562.0742,0,-5.684342e-14,-4.194423e-13,4.263256e-14
tuned,2026-01-14 09:15:00,901,9.25,21.791,3341.054,228.1703,393.1746,43.32592,1,1,2338.738,2338.42,410.6773,152.9551,563.6324,2,236.1452,327.4872,0,0,0,0,1430.335,0.7151675,0.9008028,0.3172331,0,250,0.3172331,1927.743,0,0,0,65.68735,43.32592,42.09728,34.69938,7.397902,195.0569,0,503.4244,0,-2.842171e-14,2.575717e-14,4.263256e-14
tuned,2026-01-14 09:30:00,902,9.5,22.06515,3368.037,168.923,386.8033,36.50319,1,1,2357.626,2357.309,386.6018,146.9369,533.5387,2,197.5142,336.0245,0,0,0,0,1430.11,0.7150549,0.900661,0.3172331,0,250,0.3172331,1970.707,0,0,0,50.77884,36.50319,42.43726,35.47272,6.964542,188.6786,0,464.9508,0,2.842171e-14,2.375877e-14,4.263256e-14
tuned,2026-01-14 09:45:00,903,9.75,22.04218,3379.031,158.0978,392.8482,41.7322,1,1,2365.322,2365.005,351.8486,137.5268,489.3754,1,147.827,341.5484,0,0,0,0,1429.885,0.7149424,0.9005192,0.3172331,0,250,0.3172331,2013.156,0,0,10.27075,51.29981,41.7322,42.57579,36.23681,6.338986,180.9275,0,468.0642,0,2.842171e-14,-3.019807e-13,4.263256e-14
tuned,2026-01-14 10:00:00,904,10,22.39232,3383.505,112.1419,400.4973,51.98926,1,1,2368.453,2368.136,341.2859,134.5647,475.8506,1,133.583,342.2677,0,0,0,0,1429.66,0.7148298,0.9003774,0.3172331,0,250,0.3172331,2026.85,0,0,0,58.22961,51.98926,42.63216,36.4833,6.148857,180.032,0,460.5102,0,-5.684342e-14,8.160139e-14,4.263256e-14
tuned,2026-01-14 10:15:00,905,10.25,22.47098,3405.573,105.7202,404.0519,59.14666,1,1,2383.901,2383.584,328.5735,131.3319,459.9054,1,113.6475,346.2579,0,0,0,0,1429.435,0.7147173,0.9002357,0.3172331,0,250,0.3172331,2055.01,0,0,0,57.794,59.14666,42.91022,36.99018,5.920033,178.5583,0,456.8112,0,-2.842171e-14,3.895773e-13,4.263256e-14
tuned,2026-01-14 10:30:00,906,10.5,22.67308,3413.481,77.44165,410.7854,63.33128,1,1,2389.437,2389.12,323.3433,129.5636,452.9069,1,109.1306,343.7763,0,0,0,0,1429.21,0.7146048,0.900094,0.3172331,0,250,0.3172331,2065.776,0,0,0,67.00908,63.33128,43.00986,37.18397,5.82589,177.7503,0,471.0912,0,-2.842171e-14,-1.626477e-13,4.263256e-14
tuned,2026-01-14 10:45:00,907,10.75,22.9893,3413.923,88.39939,410.202,71.57191,1,1,2389.746,2389.429,335.2914,133.8758,469.1672,1,117.1589,352.0083,0,0,0,0,1428.985,0.7144923,0.8999523,0.3172331,0,250,0.3172331,2054.138,0,0,0,58.19362,71.57191,43.01543,36.97448,6.040956,183.3603,0,467.1046,0,-2.842171e-14,3.693712e-13,4.263256e-14
tuned,2026-01-14 11:00:00,908,11,23.18121,3443.554,86.91807,414.8483,83.68601,1,1,2410.488,2410.171,327.2158,131.3652,458.581,1,108.3363,350.2447,0,0,0,0,1428.76,0.7143798,0.8998106,0.3172331,0,250,0.3172331,2082.955,0,0,0,64.6036,83.68601,43.38878,37.49318,5.895595,183.54,0,478.5212,0,0,2.927658e-13,4.263256e-14
tuned,2026-01-14 11:15:00,909,11.25,23.56004,3440.446,102.2803,414.5755,92.6194,1,1,2408.312,2407.995,312.2479,127.012,439.2598,1,89.46117,349.7987,0,0,0,0,1428.535,0.7142673,0.899669,0.3172331,0,250,0.3172331,2095.747,0,0,12.81909,64.77684,92.6194,43.34962,37.72345,5.626172,181.1039,0,496.0608,0,-5.684342e-14,-2.660094e-13,4.263256e-14
tuned,2026-01-14 11:30:00,910,11.5,23.89108,3470.18,78.40658,415.2482,101.8621,1,1,2429.126,2428.809,303.843,124.7449,428.5879,1,77.37074,351.2172,0,0,0,0,1428.31,0.7141549,0.8995274,0.3172331,0,250,0.3172331,2124.966,0,0,1.03583,64.03108,101.8621,43.72427,38.24939,5.474884,181.1129,0,474.4661,0,-2.842171e-14,-2.704503e-13,4.263256e-14
tuned,2026-01-14 11:45:00,911,11.75,23.91663,3525.838,61.72303,414.4377,106.6978,1,1,2468.087,2467.769,312.6063,127.6448,440.2511,1,85.47006,354.781,0,0,0,0,1428.085,0.7140425,0.8993857,0.3172331,0,250,0.3172331,2155.163,0,0,0,59.6567,106.6978,44.42556,38.79293,5.632623,185.4259,0,473.7596,0,-2.842171e-14,4.074519e-13,4.263256e-14
tuned,2026-01-14 12:00:00,912,12,24.08783,3544.074,66.99115,423.7555,116.9751,1,1,2480.852,2480.534,302.9498,124.7353,427.6851,1,74.14242,353.5427,0,0,0,0,1427.86,0.7139301,0.8992442,0.3172331,0,250,0.3172331,2177.585,0,0,0,70.21286,116.9751,44.65533,39.19652,5.458807,184.8189,0,490.755,0,2.842171e-14,7.693846e-14,4.263256e-14
tuned,2026-01-14 12:15:00,913,12.25,24.35601,3524.718,67.01871,431.1291,128.922,1,1,2467.303,2466.986,323.1996,131.1296,454.3291,1,95.43348,358.8956,0,0,0,0,1427.635,0.7138177,0.8991026,0.3172331,0,250,0.3172331,2143.786,0,0,0,72.23341,128.922,44.41145,38.58815,5.823302,192.86,0,510.3226,0,0,-2.23821e-13,4.263256e-14
tuned,2026-01-14 12:30:00,914,12.5,24.50921,3517.511,91.86425,424.6775,135.7481,1,1,2462.258,2461.941,322.2599,130.9231,453.183,1,93.68667,359.4963,0,0,0,0,1427.411,0.7137053,0.8989611,0.3172331,0,250,0.3172331,2139.681,0,0,0,65.18123,135.7481,44.32064,38.51425,5.806388,193.8789,0,500.1954,0,2.842171e-14,-3.654854e-13,4.263256e-14
tuned,2026-01-14 12:45:00,915,12.75,24.70621,3542.985,90.783,410.8354,140.6765,1,1,2480.09,2479.772,345.2485,138.5471,483.7955,1,114.7908,369.0048,0,0,0,0,1427.186,0.713593,0.8988195,0.3172331,0,250,0.3172331,2134.524,0,0,0,41.83061,140.6765,44.64161,38.42143,6.220183,202.3966,0,476.9511,0,2.842171e-14,-2.181588e-13,4.263256e-14
tuned,2026-01-14 13:00:00,916,13,25.03082,3517.497,92.27923,406.5089,151.6125,1,1,2462.248,2461.93,337.3458,135.9255,473.2713,1,107.5416,365.7297,0,0,0,0,1426.961,0.7134806,0.8986781,0.3172331,0,250,0.3172331,2124.585,0,0,0,40.77913,151.6125,447.9575,386.5264,61.43114,550.0348,0,1170.414,0,-2.842171e-14,3.487211e-13,4.263256e-14
tuned,2026-01-14 13:15:00,917,13.25,25.28525,3562.976,88.47291,413.0629,157.4747,1,1,2494.083,2493.766,322.9013,131.5062,454.4074,1,91.16228,363.2451,0,0,0,0,1426.737,0.7133683,0.8985366,0.3172331,0,250,0.3172331,2170.865,0,0,0,49.81779,157.4747,456.0716,396.9674,59.10419,557.2696,0,1200.475,0,-2.842171e-14,-3.528289e-13,4.263256e-14
tuned,2026-01-14 13:30:00,918,13.5,25.3715,3548.342,109.0063,418.483,168.2192,1,1,2483.839,2483.522,332.1437,134.2482,466.3919,1,102.3635,364.0284,0,0,0,0,1426.512,0.713256,0.8983951,0.3172331,0,250,0.3172331,2151.378,0,0,6.642739,54.45457,168.2192,454.9877,394.0878,60.89993,559.1502,0,1223.693,0,-2.842171e-14,-3.723688e-13,4.263256e-14
tuned,2026-01-14 13:45:00,919,13.75,25.59437,3543.969,73.71085,416.1186,179.5093,1,1,2480.779,2480.461,324.1085,131.5942,455.7027,1,94.89632,360.8063,0,0,0,0,1426.287,0.7131437,0.8982537,0.3172331,0,250,0.3172331,2156.353,0,0,0,55.31229,179.5093,456.477,396.7809,59.69613,561.4058,0,1218.225,0,-5.684342e-14,4.222178e-13,4.263256e-14
tuned,2026-01-14 14:00:00,920,14,25.7062,3546.209,77.68046,413.4765,183.4934,1,1,2482.346,2482.029,330.3397,133.084,463.4237,1,105.4648,357.9589,0,0,0,0,1426.063,0.7130315,0.8981123,0.3172331,0,250,0.3172331,2151.689,0,0,0,55.51761,183.4934,457.8017,396.8209,60.98074,563.7453,0,1223.258,0,-2.842171e-14,3.449463e-13,4.263256e-14
tuned,2026-01-14 14:15:00,921,14.25,25.73164,3615.901,64.319,415.0216,188.2018,1,1,2531.131,2530.814,339.4426,135.4636,474.9063,1,119.1954,355.7108,0,0,0,0,1425.838,0.7129192,0.8979709,0.3172331,0,250,0.3172331,2191.371,0,0,0,59.31081,188.2018,467.0397,404.3478,62.69188,574.5381,0,1251.387,0,0,4.38205e-13,4.263256e-14
tuned,2026-01-14 14:30:00,922,14.5,25.76053,3587.812,52.02259,418.2216,188.7387,1,1,2511.468,2511.151,323.7521,130.1527,453.9048,1,105.693,348.2118,0,0,0,0,1425.614,0.712807,0.8978296,0.3172331,0,250,0.3172331,2187.399,0,0,0,70.0098,188.7387,463.6836,403.8518,59.83179,568.8506,0,1258.468,0,-5.684342e-14,-7.371881e-14,4.263256e-14
tuned,2026-01-14 14:45:00,923,14.75,25.96512,3551.245,94.27864,413.8545,188.4764,1,1,2485.871,2485.554,322.9713,130.0602,453.0315,1,103.5765,349.455,0,0,0,0,1425.39,0.7126948,0.8976882,0.3172331,0,250,0.3172331,2162.583,0,0,0,64.39945,188.4764,460.8726,400.9359,59.93665,565.9391,0,1242.967,0,-2.842171e-14,-1.469935e-13,4.263256e-14
tuned,2026-01-14 15:00:00,924,15,26.11676,3523.612,117.3302,408.4921,194.9341,1,1,2466.528,2466.211,332.2459,132.7256,464.9715,1,115.5415,349.43,0,0,0,0,1425.165,0.7125826,0.8975469,0.3172331,0,250,0.3172331,2133.965,0,0,1.788723,59.06211,194.9341,458.7049,396.8575,61.8474,565.8354,0,1236.638,0,0,3.53273e-13,4.263256e-14
tuned,2026-01-14 15:15:00,925,15.25,26.26077,3524.725,132.2558,408.8285,208.5431,1,1,2467.307,2466.99,342.1305,135.7923,477.9227,1,126.3934,351.5293,0,0,0,0,1424.941,0.7124704,0.8974056,0.3172331,0,250,0.3172331,2124.86,0,0,5.862369,57.29922,208.5431,460.2056,396.3318,63.87382,571.0218,0,1250.997,0,-2.842171e-14,-2.563505e-13,4.263256e-14
tuned,2026-01-14 15:30:00,926,15.5,26.24245,3548.049,121.1998,408.5947,199.8507,1,1,2483.634,2483.317,338.301,134.1945,472.4956,1,125.6328,346.8627,0,0,0,0,1424.717,0.7123583,0.8972643,0.3172331,0,250,0.3172331,2145.016,0,0,0,61.73203,199.8507,463.0768,399.941,63.13581,571.398,0,1249.284,0,0,-2.120526e-14,4.263256e-14
tuned,2026-01-14 15:45:00,927,15.75,26.33833,3496.995,137.9369,406.0724,199.1954,1,1,2447.897,2447.579,334.354,132.8567,467.2107,1,122.252,344.9587,0,0,0,0,1424.492,0.7122461,0.8971231,0.3172331,0,250,0.3172331,2113.225,0,0,15.68491,61.11371,199.1954,457.3129,394.79,62.52284,564.8601,0,1262.198,0,2.842171e-14,2.861045e-13,4.263256e-14
tuned,2026-01-14 16:00:00,928,16,26.31004,3469.03,157.0258,396.1659,199.5789,1,1,2428.321,2428.004,345.5067,134.8942,480.4009,1,146.4551,333.9458,0,0,0,0,1424.268,0.712134,0.8969819,0.3172331,0,250,0.3172331,2082.497,0,0,10.5707,62.22014,199.5789,453.3921,388.8233,64.56883,560.9808,0,1247.526,0,0,-1.070255e-13,4.263256e-14
tuned,2026-01-14 16:15:00,929,16.25,26.28413,3446.368,174.0347,399.5702,193.9505,1,1,2412.458,2412.14,360.2559,138.4094,498.6653,1,171.5641,327.1012,0,0,0,0,1424.044,0.7120219,0.8968407,0.3172331,0,250,0.3172331,2051.884,0,0,2.470609,72.46897,193.9505,450.1908,382.9039,67.28686,557.5066,0,1244.284,0,0,-1.535438e-13,4.263256e-14
tuned,2026-01-14 16:30:00,930,16.5,26.3446,3420.485,207.2657,394.4402,199.8783,1,1,2394.34,2394.022,367.9732,141.0295,509.0027,2,178.1384,330.8643,0,0,0,0,1423.82,0.7119098,0.8966995,0.3172331,0,250,0.3172331,2026.049,0,0,29.12735,63.57588,199.8783,447.365,378.5526,68.8124,556.9279,0,1273.769,0,0,2.848832e-13,4.263256e-14
tuned,2026-01-14 16:45:00,931,16.75,26.23231,3442.264,252.0872,386.0507,191.6985,1,1,2409.585,2409.268,396.3111,149.3619,545.673,2,213.1112,332.5618,0,0,0,0,1423.595,0.7117977,0.8965583,0.3172331,0,250,0.3172331,2012.957,0,0,38.97607,53.48882,191.6985,449.1769,375.2404,73.9365,560.3373,0,1280.177,0,2.842171e-14,4.375389e-13,4.263256e-14
tuned,2026-01-14 17:00:00,932,17,26.37463,3440.813,295.3686,384.2385,181.7672,1,1,2408.569,2408.252,412.2865,153.1931,565.4796,2,240.1076,325.372,0,0,0,0,1423.371,0.7116857,0.8964172,0.3172331,0,250,0.3172331,1995.965,0,0,55.26094,58.86647,181.7672,450.3016,373.162,77.13963,560.338,0,1317.546,0,2.842171e-14,4.436451e-13,4.263256e-14
tuned,2026-01-14 17:15:00,933,17.25,26.73681,3448.839,352.7512,376.669,189.6301,1,1,2414.187,2413.87,446.6277,162.9629,609.5906,2,285.2451,324.3455,0,0,0,0,1423.147,0.7115736,0.8962761,0.3172331,0,250,0.3172331,1967.242,0,0,67.50605,52.32353,189.6301,454.739,370.5519,84.18705,569.2338,0,1345.174,0,0,4.42868e-13,4.263256e-14
tuned,2026-01-14 17:30:00,934,17.5,26.81529,3404.997,411.0296,377.1608,176.1991,1,1,2383.498,2383.181,488.4022,174.8142,663.2164,2,340.4323,322.7841,0,0,0,0,1422.923,0.7114616,0.896135,0.3172331,0,250,0.3172331,1894.778,0,0,70.59724,54.37671,176.1991,449.6896,357.4839,92.20568,565.5412,0,1346.662,0,-1.136868e-13,-3.33622e-13,4.263256e-14
tuned,2026-01-14 17:45:00,935,17.75,26.68249,3351.038,453.7588,378.0436,160.9264,1,1,2345.727,2345.409,539.9019,189.7553,729.6572,2,405.6857,323.9715,0,0,0,0,1422.699,0.7113496,0.8959939,0.3172331,0,250,0.3172331,1805.508,0,0,48.07315,54.07204,160.9264,441.3469,339.7051,101.6419,559.7386,0,1295.678,0,-5.684342e-14,7.371881e-14,4.263256e-14
tuned,2026-01-14 18:00:00,936,18,26.63693,3329.785,515.8106,1.014243,155.9973,1,1,2330.85,2330.532,368.9599,106.355,475.3149,1,473.2778,2.037146,0,0,0,0,1422.475,0.7112376,0.8958529,0.3172331,0,250,0.3172331,1961.573,0,0,42.53287,0,155.9973,438.1348,368.721,69.41381,504.3991,0,1082.167,0,0,-1.221245e-14,4.263256e-14
tuned,2026-01-14 18:15:00,937,18.25,26.40991,3292.102,552.2765,13.79904,145.5117,1,1,2304.471,2304.154,414.2848,119.3758,533.6606,2,531.7909,1.869676,0,0,0,0,1422.251,0.7111257,0.8957118,0.3172331,0,250,0.3172331,1889.869,0,0,20.48556,11.92937,145.5117,431.1525,353.583,77.56952,500.1831,0,1056.282,0,0,-4.496403e-13,4.263256e-14
tuned,2026-01-14 18:30:00,938,18.5,26.32416,3282.027,585.6263,7.930244,135.945,1,1,2297.419,2297.102,470.8476,135.7817,606.6293,2,603.4942,3.135166,0,0,0,0,1422.027,0.7110137,0.8955708,0.3172331,0,250,0.3172331,1826.254,0,0,0,4.795077,135.945,429.0758,341.079,87.99677,502.2504,0,1012.772,0,-2.842171e-14,-1.864064e-13,4.263256e-14
tuned,2026-01-14 18:45:00,939,18.75,26.33947,3291.274,655.9251,8.712846,121.7598,1,1,2303.892,2303.575,509.1796,146.8629,656.0424,2,652.3969,3.645472,0,0,0,0,1421.804,0.7109018,0.8954298,0.3172331,0,250,0.3172331,1794.395,0,0,3.528203,5.067374,121.7598,430.4202,335.2344,95.18575,504.8449,0,1024.517,0,0,1.121325e-14,4.263256e-14
tuned,2026-01-14 19:00:00,940,19,26.35004,3215.891,680.9499,2.828854,117.9785,1,0,2251.124,2250.806,160.9178,47.31963,208.2374,1,198.5627,9.674707,0,0,0,500,1296.58,0.6482899,0.8952889,0.3172331,0,250,0.3172331,2089.889,0,0,0,0,117.9785,420.6531,390.5242,30.12896,459.8897,0,919.7794,0,-1.421085e-14,2.867706e-13,4.263256e-14
tuned,2026-01-14 19:15:00,941,19.25,26.13464,3224.152,712.7881,4.294703,105.5427,1,0,2256.906,2256.589,187.283,54.85887,242.1419,1,232.8926,9.249307,0,0,0,500,1171.376,0.5856878,0.8164373,0.3172331,0,250,0.3172331,2069.306,0,0,0,0,105.5427,419.8747,384.9736,34.90114,459.4676,0,918.9353,0,-1.421085e-14,-3.161915e-13,4.263256e-14
tuned,2026-01-14 19:30:00,942,19.5,26.08063,3262.209,712.3785,0,100.9066,1,0,2283.547,2283.229,199.3445,57.87424,257.2187,1,252.2433,4.975421,0,0,0,500,1046.191,0.5230956,0.7375981,0.3172331,0,250,0.3172331,2083.885,0,0,0,0,100.9066,424.3619,387.2578,37.10405,463.884,0,927.7679,0,-1.421085e-14,2.896572e-13,4.263256e-14
tuned,2026-01-14 19:45:00,943,19.75,26.12427,3207.378,708.5508,0.7419226,89.83014,0,0,2245.165,2244.848,192.1674,56.29263,248.4601,1,238.9413,9.518769,0,0,0,500,921.0266,0.4605133,0.6587713,0.3172331,0,250,0.3172331,2052.68,0,0,0,0,89.83014,417.6018,381.7995,35.80224,0,454.8006,2501.403,0,0,-1.7919e-13,4.263256e-14
tuned,2026-01-14 20:00:00,944,20,26.23082,3198.835,705.7288,8.69776,81.10033,0,0,2239.184,2238.867,165.309,48.00783,213.3168,1,209.0509,4.265907,0,0,0,500,795.8816,0.3979408,0.5799569,0.3172331,0,250,0.3172331,2073.558,0,0,0,4.431853,81.10033,417.3993,386.5254,30.87386,0,449.6509,2480.725,0,7.105427e-15,-6.084022e-14,4.263256e-14
tuned,2026-01-14 20:15:00,945,20.25,26.00261,3152.849,681.7719,0,76.90059,0,0,2206.995,2206.677,127.6621,36.85563,164.5177,1,163.2839,1.233806,0,0,0,500,670.7563,0.3353782,0.501155,0.3172331,0,250,0.3172331,2079.015,0,0,18.48797,0,76.90059,409.4827,385.7376,23.74511,0,436.8613,2434.629,0,-7.105427e-15,-1.141309e-13,4.263256e-14
tuned,2026-01-14 20:30:00,946,20.5,25.74313,3121.291,623.016,0,69.50244,0,0,2184.904,2184.586,0,0,0,0,0,0,0,0,0,500,545.6507,0.2728254,0.4223654,0.3172331,0,250,0.3172331,2184.586,0,0,123.016,0,69.50244,403.2485,403.1899,0.05854893,0,416.0174,2500.298,0,0,1.190714e-13,4.263256e-14
tuned,2026-01-14 20:45:00,947,20.75,25.59401,3118.161,568.6621,0,62.88511,0,0,2182.712,2182.395,0,0,0,0,0,0,0,0,0,500,420.5648,0.2102824,0.3435883,0.3172331,0,250,0.3172331,2182.395,0,0,68.66213,0,62.88511,401.6282,401.5699,0.05837222,0,413.141,2390.718,0,0,4.002354e-14,4.263256e-14
tuned,2026-01-14 21:00:00,948,21,25.04702,3155.664,498.958,0,55.06699,0,0,2208.965,2208.647,0,0,0,0,0,0,0,0,0,487.4077,298.6467,0.1493233,0.2648235,0.3172331,0,250,0.3172331,2208.647,0,0,18.44754,0,55.06699,402.008,401.9503,0.05773304,0,411.9719,2297.667,0,0,-1.309508e-13,4.263256e-14
tuned,2026-01-14 21:15:00,949,21.25,24.80807,3178.653,441.5498,0.8234999,46.82571,0,0,2225.057,2224.74,0,0,0,0,0,0,0,0,0,394.3987,200,0.1,0.1880534,0.3172331,0,250,0.3172331,2224.74,0,0,47.15109,0.8234999,46.82571,40.05102,40.04531,0.005710195,0,48.52652,349.652,0,0,-9.90874e-15,4.263256e-14
tuned,2026-01-14 21:30:00,950,21.5,24.5954,3158.839,364.3011,1.902406,42.82127,0,0,2211.187,2210.87,288.3961,83.21102,371.6071,1,369.1453,2.335908,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1922.474,0,0,0,0,42.82127,39.80137,34.60453,5.19684,0,125.5387,690.4631,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-14 21:45:00,951,21.75,24.35101,3163.935,323.9663,6.163243,45.05755,0,0,2214.754,2214.437,257.1821,74.35831,331.5404,1,327.8877,3.526714,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1957.255,0,0,0,2.636529,45.05755,39.86558,35.23059,4.634988,0,117.6762,651.7672,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-14 22:00:00,952,22,23.95444,3073.82,278.3888,3.243211,46.09285,0,0,2151.674,2151.357,226.5914,65.4693,292.0607,1,289.2454,2.689376,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1924.766,0,0,0,0.5538348,46.09285,38.73014,34.64578,4.084356,0,108.3239,596.737,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-14 22:15:00,953,22.25,23.72894,3059.713,222.909,0,42.55513,0,0,2141.799,2141.482,192.2342,55.531,247.7652,1,245.4653,2.174036,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1949.248,0,0,0,0,42.55513,38.55239,35.08646,3.465926,0,98.16295,539.8962,0,0,0,4.263256e-14
tuned,2026-01-14 22:30:00,954,22.5,23.42975,3049.893,206.083,0.01097533,36.26566,0,0,2134.925,2134.608,155.5305,45.07049,200.601,1,197.3789,3.096102,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1979.077,0,0,8.704018,0,36.26566,38.42865,35.62339,2.805259,0,87.08687,493.9922,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-14 22:45:00,955,22.75,23.32732,3061.337,169.146,0,32.61817,0,0,2142.936,2142.619,133.8859,38.96345,172.8494,1,168.504,4.219436,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2008.733,0,0,0.6419693,0,32.61817,38.57285,36.15719,2.415657,0,80.85924,445.8332,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-14 23:00:00,956,23,23.00227,3036.445,128.469,0,25.80227,0,1,2125.511,2125.194,495.8821,142.9978,638.8799,2,135.6088,3.271147,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1629.312,0,0,0,0,25.80227,38.2592,29.32762,8.931588,0,176.8365,972.6008,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-14 23:15:00,957,23.25,22.75946,3013.352,117.0012,0,27.12323,0,1,2109.346,2109.029,474.5833,136.523,611.1063,2,111.1063,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1634.446,0,0,5.894902,0,27.12323,37.96823,29.42003,8.548209,0,170.663,948.8154,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-14 23:30:00,958,23.5,22.5223,2993.346,112.54,0,28.17796,0,1,2095.342,2095.025,465.8943,134.1264,600.0206,2,99.05272,0.9679256,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1629.13,0,0,13.48725,0,28.17796,37.71616,29.32435,8.391807,0,168.3321,949.092,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-14 23:45:00,959,23.75,22.38934,3013.38,116.7099,0,30.05799,1,1,2109.366,2109.049,458.5996,131.9875,590.5871,2,89.99895,0.5881834,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1650.449,0,0,26.71092,0,30.05799,37.96859,29.70809,8.260503,166.8895,0,379.8554,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-15 00:00:00,960,0,21.85117,3024.184,106.8365,2.393162,27.41511,1,1,2116.929,2116.612,459.2792,132.1421,591.4213,2,91.21804,0.2032174,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1657.332,0,0,15.61847,2.189945,27.41511,38.10472,29.83198,8.272735,166.6633,0,364.0462,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-15 00:15:00,961,0.25,21.6063,3014.279,117.7101,0,26.3605,1,1,2109.995,2109.678,456.5738,131.6201,588.1939,2,85.5808,2.613095,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1653.104,0,0,32.1293,0,26.3605,37.97991,29.75587,8.224039,165.8641,0,387.1513,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-15 00:30:00,962,0.5,21.50766,3037.951,115.7573,0,22.36674,1,1,2126.566,2126.248,463.3389,133.2908,596.6297,2,96.60687,0.02282479,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1662.909,0,0,19.15045,0,22.36674,38.27818,29.93237,8.345811,167.0243,0,367.0832,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-15 00:45:00,963,0.75,21.26526,3030.203,98.58629,0,27.46982,1,1,2121.142,2120.825,456.9844,131.6201,588.6045,2,87.10226,1.502197,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1663.841,0,0,11.48403,0,27.46982,38.18056,29.94913,8.231429,166.2166,0,352.2431,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-15 01:00:00,964,1,20.87655,3011.849,94.31545,0,21.54752,1,1,2108.294,2107.977,466.4951,134.5709,601.066,2,97.54234,3.523621,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1641.482,0,0,0,0,21.54752,37.9493,29.54667,8.402621,167.7368,0,335.4736,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-15 01:15:00,965,1.25,20.73715,2995.331,114.4109,0,26.50957,1,1,2096.731,2096.414,116.2247,33.77531,150,1,103.7935,3.207875,0,0,42.99867,0,1334.55,0.667275,0.8337089,0.3172331,0,250,0.3172331,1980.19,0,0,10.61749,0,26.50957,37.74117,35.64341,2.097755,73.85999,0,166.0351,0,-1.421085e-14,-8.482104e-14,4.263256e-14
tuned,2026-01-15 01:30:00,966,1.5,20.60466,2947.653,82.74404,0,15.8869,1,1,2063.357,2063.04,116.1923,33.80767,150,1,95.64531,3.599809,0,0,50.75488,0,1347.029,0.6735143,0.8403465,0.3172331,0,250,0.3172331,1946.847,0,0,0,0,15.8869,37.14042,35.04325,2.097172,71.50604,0,143.0121,0,-7.105427e-15,2.093881e-13,4.263256e-14
tuned,2026-01-15 01:45:00,967,1.75,20.39968,2964.701,103.6902,5.018509,11.93767,1,1,2075.291,2074.974,116.4312,33.56884,150,1,92.56482,0.7071512,0,0,56.72803,0,1360.999,0.6804993,0.8482041,0.3172331,0,250,0.3172331,1958.543,0,0,11.12538,4.311357,11.93767,37.35524,35.25377,2.101471,70.81022,0,168.2488,0,7.105427e-15,-1.438849e-13,4.263256e-14
tuned,2026-01-15 02:00:00,968,2,20.08757,2991.218,91.29947,0,14.13532,1,1,2093.853,2093.536,116.3998,33.60021,150,1,87.92585,1.087066,0,0,60.98708,0,1376.031,0.6880155,0.8570008,0.3172331,0,250,0.3172331,1977.136,0,0,3.373619,0,14.13532,37.68935,35.58844,2.100906,71.5288,0,148.8771,0,0,-8.282264e-14,4.263256e-14
tuned,2026-01-15 02:15:00,969,2.25,19.84097,3010.35,104.414,0,18.12385,1,1,2107.245,2106.928,116.4393,33.56066,150,1,88.0155,0.6079904,0,0,61.37651,0,1391.159,0.6955793,0.8664666,0.3172331,0,250,0.3172331,1990.488,0,0,16.39854,0,18.12385,37.93041,35.82879,2.101618,72.37648,0,173.0404,0,-1.421085e-14,5.329071e-14,4.263256e-14
tuned,2026-01-15 02:30:00,970,2.5,19.66078,3079.19,95.43799,0,18.75202,1,1,2155.433,2155.115,116.3363,33.66368,150,1,88.28027,1.855819,0,0,59.86391,0,1405.906,0.7029528,0.8759921,0.3172331,0,250,0.3172331,2038.779,0,0,7.157723,0,18.75202,38.79779,36.69803,2.099764,73.44221,0,159.2315,0,1.421085e-14,-4.471978e-13,4.263256e-14
tuned,2026-01-15 02:45:00,971,2.75,19.41836,3061.059,108.5883,0,16.02355,1,1,2142.741,2142.424,116.0792,33.92083,150,1,106.0614,4.970403,0,0,38.96824,0,1415.426,0.7077131,0.8852781,0.3172331,0,250,0.3172331,2026.345,0,0,2.526984,0,16.02355,38.56934,36.47421,2.095135,73.01584,0,150.3907,0,0,-1.89404e-13,4.263256e-14
tuned,2026-01-15 03:00:00,972,3,19.0527,3024.275,116.5288,0,12.12081,1,1,2116.992,2116.675,115.8163,34.18372,150,1,110.6528,8.154586,0,0,31.19263,0,1423.002,0.7115008,0.8912732,0.3172331,0,250,0.3172331,2000.859,0,0,5.875991,0,12.12081,38.10586,36.01546,2.090403,72.16869,0,154.4735,0,-2.131628e-14,-2.609024e-13,4.263256e-14
tuned,2026-01-15 03:15:00,973,3.25,18.85184,3071.039,88.59103,0,8.532793,1,1,2149.727,2149.41,116.1111,33.88895,150,1,116.868,4.584293,0,0,28.54771,0,1429.915,0.7149573,0.8960433,0.3172331,0,250,0.3172331,2033.299,0,0,0,0,8.532793,38.69509,36.59938,2.095709,71.86986,0,143.7397,0,-1.421085e-14,-4.005685e-13,4.263256e-14
tuned,2026-01-15 03:30:00,974,3.5,18.75644,3103.91,73.66794,0,7.640329,1,1,2172.737,2172.42,116.3584,33.64158,150,1,121.4269,1.588203,0,0,26.98494,0,1436.436,0.7182178,0.9003962,0.3172331,0,250,0.3172331,2056.061,0,0,0,0,7.640329,39.10927,37.00911,2.100162,71.88563,0,143.7713,0,0,-2.718936e-13,4.263256e-14
tuned,2026-01-15 03:45:00,975,3.75,18.61574,3073.63,87.46043,0,8.896201,1,1,2151.541,2151.224,116.4755,33.52448,150,1,121.1996,0.1697534,0,0,28.63065,0,1443.367,0.7216836,0.9045025,0.3172331,0,250,0.3172331,2034.748,0,0,0,0,8.896201,38.72774,36.62547,2.10227,71.58429,0,143.1686,0,7.105427e-15,3.580469e-13,4.263256e-14
tuned,2026-01-15 04:00:00,976,4,18.54507,3068.295,95.43298,0,6.375343,1,1,2147.807,2147.49,116.1685,33.83148,150,1,114.7168,3.888273,0,0,31.39493,0,1450.989,0.7254944,0.9088672,0.3172331,0,250,0.3172331,2031.321,0,0,0,0,6.375343,38.66052,36.56378,2.096744,71.42188,0,142.8438,0,-7.105427e-15,1.54321e-14,4.263256e-14
tuned,2026-01-15 04:15:00,977,4.25,18.50859,3054.717,114.1802,0,4.269299,1,1,2138.302,2137.984,116.248,33.75195,150,1,129.8339,2.924998,0,0,17.24115,0,1455.071,0.7275353,0.9136663,0.3172331,0,250,0.3172331,2021.736,0,0,0,0,4.269299,38.48943,36.39125,2.098175,70.83024,0,141.6605,0,-1.421085e-14,3.317346e-13,4.263256e-14
tuned,2026-01-15 04:30:00,978,4.5,18.59132,3070.493,169.3524,0,3.861445,1,1,2149.345,2149.028,128.8077,37.58051,166.3882,1,161.4358,4.952383,0,0,0,0,1454.842,0.7274208,0.9162366,0.3172331,0,250,0.3172331,2020.22,0,0,7.916624,0,3.861445,38.68821,36.36396,2.324249,74.56679,0,162.7898,0,2.131628e-14,-1.080247e-13,4.263256e-14
tuned,2026-01-15 04:45:00,979,4.75,18.85623,3063.124,209.684,0,8.958604,1,1,2144.187,2143.869,160.8996,46.83699,207.7366,1,202.5527,5.183894,0,0,0,0,1454.612,0.7273062,0.9160924,0.3172331,0,250,0.3172331,1982.97,0,0,7.131222,0,8.958604,38.59536,35.69346,2.901904,83.98104,0,180.2634,0,7.105427e-15,1.968425e-13,4.263256e-14
tuned,2026-01-15 05:00:00,980,5,18.93971,3086.018,260.919,0,10.02087,1,1,2160.213,2159.895,203.947,58.83219,262.7792,1,261.2469,1.532297,0,0,0,0,1454.384,0.7271918,0.9159482,0.3172331,0,250,0.3172331,1955.948,0,0,0,0,10.02087,38.88383,35.20707,3.676756,95.66427,0,191.3285,0,7.105427e-15,-2.465805e-13,4.263256e-14
tuned,2026-01-15 05:15:00,981,5.25,18.75856,3111.384,327.2353,0,3.678612,1,1,2177.969,2177.651,248.1257,71.60623,319.732,1,317.5866,2.145363,0,0,0,0,1454.155,0.7270773,0.915804,0.3172331,0,250,0.3172331,1929.526,0,0,9.64868,0,3.678612,39.20343,34.73146,4.471974,106.9323,0,230.5086,0,-1.421085e-14,4.440892e-13,4.263256e-14
tuned,2026-01-15 05:30:00,982,5.5,18.43189,3158.152,395.2755,0,0,1,1,2210.707,2210.389,315.4006,91.15541,406.556,1,402.5646,3.991481,0,0,0,0,1453.926,0.7269628,0.9156598,0.3172331,0,250,0.3172331,1894.989,0,0,0,0,0,39.79272,34.1098,5.682922,125.2652,0,250.5304,0,-1.421085e-14,-3.952394e-13,4.263256e-14
tuned,2026-01-15 05:45:00,983,5.75,18.45813,3139.027,479.3758,0,0,1,1,2197.319,2197.002,388.484,111.9127,500.3968,2,498.9124,1.484356,0,0,0,0,1453.697,0.7268484,0.9155157,0.3172331,0,250,0.3172331,1808.518,0,0,0,0,0,39.55174,32.55332,6.998423,144.466,0,288.9321,0,-2.842171e-14,2.853273e-14,4.263256e-14
tuned,2026-01-15 06:00:00,984,6,18.5206,3155.122,558.1067,0,1.976314,1,1,2208.585,2208.268,461.8529,132.9139,594.7668,2,594.268,0.4988386,0,0,0,0,1453.468,0.726734,0.9153715,0.3172331,0,250,0.3172331,1746.415,0,0,0,0,1.976314,39.75453,31.43547,8.319063,164.6675,0,329.335,0,0,-3.819167e-14,4.263256e-14
tuned,2026-01-15 06:15:00,985,6.25,18.437,3177.044,666.7435,0.6924655,0,1,1,2223.931,2223.614,523.5414,150.626,674.1674,2,673.9865,0.1808977,0,0,0,0,1453.239,0.7266196,0.9152274,0.3172331,0,250,0.3172331,1700.072,0,0,0,0.5115677,0,40.03076,30.6013,9.429456,181.2273,0,363.3371,0,0,3.799183e-13,4.263256e-14
tuned,2026-01-15 06:30:00,986,6.5,18.55633,3177.619,746.0399,0,1.489638,1,1,2224.333,2224.016,560.1985,161.5971,721.7956,2,717.608,4.187632,0,0,0,0,1453.01,0.7265052,0.9150834,0.3172331,0,250,0.3172331,1663.817,0,0,28.43193,0,1.489638,40.03799,29.94871,10.08928,191.7857,0,432.6165,0,-5.684342e-14,4.398704e-13,4.263256e-14
tuned,2026-01-15 06:45:00,987,6.75,18.55406,3214.718,780.6432,0,2.336362,1,1,2250.303,2249.985,597.0995,172.3596,769.4591,2,763.8862,5.572892,0,0,0,0,1452.782,0.7263908,0.9149393,0.3172331,0,250,0.3172331,1652.886,0,0,16.75697,0,2.336362,40.50545,29.75195,10.7535,202.4879,0,433.8815,0,-1.136868e-13,2.086109e-13,4.263256e-14
tuned,2026-01-15 07:00:00,988,7,18.71906,3218.447,806.8027,0,14.39653,1,1,2252.913,2252.596,603.4506,174.2516,777.7022,2,771.5188,6.183326,0,0,0,0,1452.553,0.7262765,0.9147953,0.3172331,0,250,0.3172331,1649.145,0,0,35.2839,0,14.39653,40.55244,29.68462,10.86782,206.2616,0,473.3879,0,-5.684342e-14,-2.463585e-13,4.263256e-14
tuned,2026-01-15 07:15:00,989,7.25,18.80197,3217.212,794.6905,2.311171,14.73145,1,1,2252.048,2251.731,601.9591,173.9167,775.8758,2,768.8064,7.069384,0,0,0,0,1452.324,0.7261621,0.9146513,0.3172331,0,250,0.3172331,1649.772,0,0,25.8841,0,14.73145,40.53687,29.6959,10.84097,205.9956,0,456.6413,0,-2.842171e-14,5.240253e-14,4.263256e-14
tuned,2026-01-15 07:30:00,990,7.5,18.99249,3268.082,744.5543,0,8.899006,1,1,2287.658,2287.34,580.7904,168.0264,748.8168,2,739.8731,8.943707,0,0,0,0,1452.096,0.7260478,0.9145073,0.3172331,0,250,0.3172331,1706.55,0,0,4.681239,0,8.899006,41.17784,30.7179,10.45994,200.1887,0,408.4526,0,-5.684342e-14,2.644551e-13,4.263256e-14
tuned,2026-01-15 07:45:00,991,7.75,18.91647,3241.185,678.6614,0,7.137302,1,1,2268.83,2268.512,519.036,150.1068,669.1428,2,661.6546,7.488206,0,0,0,0,1451.867,0.7259335,0.9143633,0.3172331,0,250,0.3172331,1749.476,0,0,17.0068,0,7.137302,40.83893,31.49057,9.348359,182.7543,0,394.8453,0,-1.136868e-13,-4.506395e-13,4.263256e-14
tuned,2026-01-15 08:00:00,992,8,19.02548,3271.291,598.1497,361.7316,8.700166,1,1,2289.904,2289.587,704.7507,240.305,945.0557,2,591.6634,353.3923,0,0,0,0,1451.638,0.7258192,0.9142194,0.3172331,0,250,0.3172331,1584.836,0,0,6.486289,8.339227,8.700166,41.21827,28.52705,12.69122,270.2451,0,566.0642,0,-1.136868e-13,-2.04281e-13,4.263256e-14
tuned,2026-01-15 08:15:00,993,8.25,19.18442,3251.699,538.0266,370.3363,10.65049,1,1,2276.189,2275.872,647.6252,224.275,871.9002,2,514.7146,357.1856,0,0,0,0,1451.41,0.725705,0.9140755,0.3172331,0,250,0.3172331,1628.247,0,0,23.31195,13.15078,10.65049,40.9714,29.30844,11.66296,255.3182,0,573.5345,0,0,1.647571e-13,4.263256e-14
tuned,2026-01-15 08:30:00,994,8.5,19.18852,3272.341,461.5119,372.6971,19.27871,1,1,2290.639,2290.322,580.2414,205.0531,785.2945,2,426.5819,358.7126,0,0,0,0,1451.181,0.7255907,0.9139316,0.3172331,0,250,0.3172331,1710.08,0,0,34.93002,13.98451,19.27871,41.2315,30.78144,10.45005,238.9748,0,562.3272,0,0,-1.822986e-13,4.263256e-14
tuned,2026-01-15 08:45:00,995,8.75,19.63543,3297.922,369.4161,375.4788,28.63923,1,1,2308.546,2308.228,537.4259,192.9226,730.3485,2,369.8846,360.4639,0,0,0,0,1450.953,0.7254765,0.9137877,0.3172331,0,250,0.3172331,1770.803,0,0,0,15.01486,28.63923,41.55382,31.87445,9.679376,229.4996,0,484.8999,0,-8.526513e-14,-2.644551e-13,4.263256e-14
tuned,2026-01-15 09:00:00,996,9,19.77303,3325.54,283.1472,383.4266,28.01761,1,1,2327.878,2327.561,485.9191,178.7461,664.6652,2,298.1774,366.4878,0,0,0,0,1450.725,0.7253623,0.9136439,0.3172331,0,250,0.3172331,1841.642,0,0,0,16.93883,28.01761,41.90181,33.14956,8.752254,216.5076,0,462.2347,0,0,-9.65894e-15,4.263256e-14
tuned,2026-01-15 09:15:00,997,9.25,20.17134,3363.532,215.6734,383.829,30.13251,1,1,2354.472,2354.155,433.7536,163.64,597.3936,2,231.8436,365.55,0,0,0,0,1450.496,0.7252481,0.9135,0.3172331,0,250,0.3172331,1920.401,0,0,0,18.27901,30.13251,42.3805,34.56722,7.813275,203.2034,0,437.938,0,-5.684342e-14,-2.546852e-13,4.263256e-14
tuned,2026-01-15 09:30:00,998,9.5,20.30774,3345.748,178.6789,395.7502,28.70126,1,1,2342.023,2341.706,395.2719,152.6125,547.8844,2,181.9348,365.9496,0,0,0,0,1450.268,0.725134,0.9133562,0.3172331,0,250,0.3172331,1946.434,0,0,0,29.80059,28.70126,42.15642,35.03582,7.120605,192.419,0,436.244,0,-5.684342e-14,-1.698641e-14,4.263256e-14
tuned,2026-01-15 09:45:00,999,9.75,20.50896,3320.928,156.6817,396.685,40.25942,1,1,2324.65,2324.333,377.5394,148.1424,525.6817,2,153.7969,371.8848,0,0,0,0,1450.04,0.7250198,0.9132124,0.3172331,0,250,0.3172331,1946.793,0,0,2.884767,24.80021,40.25942,41.8437,35.04228,6.801419,189.9012,0,427.5591,0,-1.136868e-13,-1.322276e-13,4.263256e-14
tuned,2026-01-15 10:00:00,1000,10,20.90063,3340.362,138.2569,399.3379,49.66099,1,1,2338.254,2337.936,355.9642,142.4127,498.3768,1,122.0068,376.37,0,0,0,0,1449.811,0.7249057,0.9130687,0.3172331,0,250,0.3172331,1981.972,0,0,16.25007,22.96783,49.66099,42.08857,35.6755,6.413065,186.4333,0,440.5174,0,0,3.83249e-13,4.263256e-14
tuned,2026-01-15 10:15:00,1001,10.25,21.18088,3362.114,109.0273,401.3511,54.01141,1,1,2353.479,2353.162,348.8851,140.7778,489.663,1,109.5156,380.1474,0,0,0,0,1449.583,0.7247916,0.9129249,0.3172331,0,250,0.3172331,2004.277,0,0,0,21.20369,54.01141,42.36263,36.07699,6.285643,185.9782,0,408.5328,0,-2.842171e-14,-2.146061e-13,4.263256e-14
tuned,2026-01-15 10:30:00,1002,10.5,21.45043,3372.885,104.8256,394.5584,53.35375,1,1,2361.019,2360.702,336.9371,137.6162,474.5534,1,91.81461,382.7387,0,0,0,0,1449.355,0.7246775,0.9127812,0.3172331,0,250,0.3172331,2023.765,0,0,13.011,11.81962,53.35375,42.49835,36.42777,6.070578,183.1017,0,409.0362,0,-2.842171e-14,-3.141931e-14,4.263256e-14
tuned,2026-01-15 10:45:00,1003,10.75,21.73271,3447.652,110.8988,399.078,59.36555,1,1,2413.356,2413.039,346.8144,140.8235,487.6379,1,101.4575,386.1804,0,0,0,0,1449.127,0.7245634,0.9126375,0.3172331,0,250,0.3172331,2066.224,0,0,9.441252,12.8976,59.36555,43.44041,37.19204,6.248369,188.1472,0,414.829,0,-5.684342e-14,9.936496e-14,4.263256e-14
tuned,2026-01-15 11:00:00,1004,11,21.80485,3452.368,75.77567,395.7141,53.46955,1,1,2416.658,2416.34,344.3966,140.3144,484.711,1,96.77678,387.9342,0,0,0,0,1448.899,0.7244493,0.9124939,0.3172331,0,250,0.3172331,2071.944,0,0,0,7.779862,53.46955,43.49984,37.29499,6.204848,186.7472,0,386.9147,0,0,2.542411e-13,4.263256e-14
tuned,2026-01-15 11:15:00,1005,11.25,22.00822,3424.306,65.39736,406.3255,65.49605,1,1,2397.014,2396.697,343.9698,140.153,484.1228,1,96.55253,387.5702,0,0,0,0,1448.671,0.7243353,0.9123502,0.3172331,0,250,0.3172331,2052.727,0,0,0,18.75522,65.49605,43.14625,36.94909,6.197167,188.3381,0,409.029,0,0,-3.992362e-13,4.263256e-14
tuned,2026-01-15 11:30:00,1006,11.5,22.13923,3418.05,58.2167,397.7943,77.89231,1,1,2392.635,2392.318,330.1985,136.2951,466.4936,1,77.94755,388.5461,0,0,0,0,1448.442,0.7242212,0.9122066,0.3172331,0,250,0.3172331,2062.119,0,0,0,9.248211,77.89231,43.06743,37.11815,5.949283,186.8091,0,389.5713,0,-2.842171e-14,3.552714e-14,4.263256e-14
tuned,2026-01-15 11:45:00,1007,11.75,22.42172,3444.197,61.29931,399.9662,92.03988,1,1,2410.938,2410.621,326.8401,135.4565,462.2966,1,72.55198,389.7446,0,0,0,0,1448.214,0.7241072,0.912063,0.3172331,0,250,0.3172331,2083.78,0,0,0,10.22156,92.03988,43.39688,37.50805,5.888833,188.8784,0,395.389,0,2.842171e-14,-1.820766e-13,4.263256e-14
tuned,2026-01-15 12:00:00,1008,12,22.60604,3453.013,67.80477,408.6376,100.3024,1,1,2417.109,2416.792,328.1212,136.3116,464.4328,1,70.11088,394.322,0,0,0,0,1447.986,0.7239932,0.9119194,0.3172331,0,250,0.3172331,2088.671,0,0,0,14.31568,100.3024,43.50797,37.59608,5.911892,191.3112,0,407.317,0,-5.684342e-14,-6.394885e-14,4.263256e-14
tuned,2026-01-15 12:15:00,1009,12.25,22.85405,3492.795,64.70093,421.1937,113.57,1,1,2444.957,2444.64,340.3929,140.5347,480.9276,1,80.08824,400.8393,0,0,0,0,1447.759,0.7238793,0.9117759,0.3172331,0,250,0.3172331,2104.247,0,0,0,20.35434,113.57,44.00922,37.87644,6.132782,198.2104,0,431.5321,0,0,-4.400924e-13,4.263256e-14
tuned,2026-01-15 12:30:00,1010,12.5,23.09448,3518.417,73.43542,425.1559,127.387,1,1,2462.892,2462.575,347.9351,142.3513,490.2864,1,92.76779,397.5186,0,0,0,0,1447.531,0.7237653,0.9116323,0.3172331,0,250,0.3172331,2114.64,0,0,0,27.63728,127.387,44.33205,38.06351,6.268542,202.7258,0,453.1259,0,-2.842171e-14,-3.211875e-13,4.263256e-14
tuned,2026-01-15 12:45:00,1011,12.75,23.3361,3540.321,40.23528,422.4124,125.5999,1,1,2478.224,2477.907,352.558,143.3331,495.8911,1,101.6466,394.2445,0,0,0,0,1447.303,0.7236514,0.9114888,0.3172331,0,250,0.3172331,2125.349,0,0,0,28.16791,125.5999,44.60804,38.25629,6.351755,203.6903,0,455.9702,0,-2.842171e-14,3.73257e-13,4.263256e-14
tuned,2026-01-15 13:00:00,1012,13,23.57277,3556.701,57.92673,419.666,138.1216,1,1,2489.691,2489.374,347.8825,141.5691,489.4516,1,99.148,390.3036,0,0,0,0,1447.075,0.7235375,0.9113453,0.3172331,0,250,0.3172331,2141.491,0,0,0,29.36245,138.1216,44.81444,38.54684,6.267594,204.532,0,459.7143,0,0,-9.470202e-14,4.263256e-14
tuned,2026-01-15 13:15:00,1013,13.25,23.72307,3568.66,56.67466,422.3446,152.4918,1,1,2498.062,2497.745,342.04,140.1537,482.1937,1,89.39449,392.7993,0,0,0,0,1446.847,0.7234236,0.9112019,0.3172331,0,250,0.3172331,2155.705,0,0,0,29.5453,152.4918,44.96512,38.80269,6.16243,205.9918,0,462.9492,0,-5.684342e-14,1.755263e-13,4.263256e-14
tuned,2026-01-15 13:30:00,1014,13.5,23.81542,3554.809,91.38539,422.673,146.4575,1,1,2488.366,2488.049,357.153,144.8533,502.0063,2,105.8956,396.1107,0,0,0,0,1446.619,0.7233097,0.9110584,0.3172331,0,250,0.3172331,2130.896,0,0,0,26.56228,146.4575,44.79059,38.35612,6.434464,209.2218,0,464.2636,0,0,3.563816e-13,4.263256e-14
tuned,2026-01-15 13:45:00,1015,13.75,23.95257,3584.099,69.80345,412.8807,159.9529,1,1,2508.869,2508.552,337.6484,138.9569,476.6053,1,83.18074,393.4245,0,0,0,0,1446.392,0.7231958,0.910915,0.3172331,0,250,0.3172331,2170.903,0,0,0,19.45615,159.9529,45.15964,39.07626,6.083381,206.5188,0,446.5994,0,-5.684342e-14,-3.785861e-13,4.263256e-14
tuned,2026-01-15 14:00:00,1016,14,24.30791,3595.663,58.95674,422.1111,160.9817,1,1,2516.964,2516.647,340.9517,139.6174,480.5692,1,89.86995,390.6992,0,0,0,0,1446.164,0.723082,0.9107716,0.3172331,0,250,0.3172331,2175.695,0,0,0,31.41189,160.9817,45.30535,39.16251,6.142842,207.6497,0,469.485,0,2.842171e-14,-1.275646e-13,4.263256e-14
tuned,2026-01-15 14:15:00,1017,14.25,24.56094,3558.614,57.58674,423.4578,165.5928,1,1,2491.03,2490.713,340.0582,139.3467,479.4049,1,88.83432,390.5706,0,0,0,0,1445.936,0.7229681,0.9106282,0.3172331,0,250,0.3172331,2150.655,0,0,0,32.88721,165.5928,44.83854,38.71178,6.126757,207.9042,0,472.5388,0,0,2.841061e-13,4.263256e-14
tuned,2026-01-15 14:30:00,1018,14.5,24.83061,3555.103,87.26171,422.1774,168.9436,1,1,2488.572,2488.255,328.8802,135.9545,464.8347,1,75.92543,388.9093,0,0,0,0,1445.709,0.7228543,0.9104849,0.3172331,0,250,0.3172331,2159.375,0,0,11.33628,33.26813,168.9436,44.7943,38.86874,5.925554,205.4366,0,487.8157,0,-2.842171e-14,3.130829e-14,4.263256e-14
tuned,2026-01-15 14:45:00,1019,14.75,25.19124,3564.657,72.33616,417.6247,170.3907,1,1,2495.26,2494.943,344.8823,140.3644,485.2467,1,98.1571,387.0896,0,0,0,0,1445.481,0.7227405,0.9103416,0.3172331,0,250,0.3172331,2150.06,0,0,0,30.53517,170.3907,455.4255,392.421,63.00453,563.8844,0,1180.442,0,-2.842171e-14,1.082467e-13,4.263256e-14
tuned,2026-01-15 15:00:00,1020,15,25.20481,3579.79,85.68121,411.4533,172.1304,1,1,2505.853,2505.536,357.0214,143.5505,500.5719,2,116.3604,384.2115,0,0,0,0,1445.254,0.7226268,0.9101982,0.3172331,0,250,0.3172331,2148.514,0,0,0,27.24179,172.1304,457.4836,392.2457,65.23789,567.2213,0,1181.435,0,2.842171e-14,-3.08864e-13,4.263256e-14
tuned,2026-01-15 15:15:00,1021,15.25,25.42809,3565.303,111.3138,412.5588,181.6095,1,1,2495.712,2495.395,367.976,146.8155,514.7915,2,129.5102,385.2813,0,0,0,0,1445.026,0.722513,0.910055,0.3172331,0,250,0.3172331,2127.419,0,0,0,27.27752,181.6095,457.6844,390.1437,67.54068,570.2643,0,1187.582,0,-5.684342e-14,-2.247091e-13,4.263256e-14
tuned,2026-01-15 15:30:00,1022,15.5,25.43151,3560.174,121.5225,406.9631,188.014,1,1,2492.122,2491.805,361.353,144.6723,506.0253,2,122.9825,383.0428,0,0,0,0,1444.799,0.7223993,0.9099117,0.3172331,0,250,0.3172331,2130.451,0,0,0,23.92028,188.014,457.0575,390.7268,66.33067,569.8811,0,1181.025,0,-2.842171e-14,4.475309e-13,4.263256e-14
tuned,2026-01-15 15:45:00,1023,15.75,25.52,3483.909,111.4641,403.7183,182.105,1,1,2438.737,2438.419,365.7599,145.6987,511.4586,2,130.6851,380.7735,0,0,0,0,1444.571,0.7222855,0.9097685,0.3172331,0,250,0.3172331,2072.659,0,0,0,22.94481,182.105,448.0666,380.8076,67.25897,559.9643,0,1159.508,0,-2.842171e-14,-2.38698e-14,4.263256e-14
tuned,2026-01-15 16:00:00,1024,16,25.70176,3461.066,130.7092,403.6308,192.8642,1,1,2422.746,2422.429,375.2097,147.3041,522.5138,2,152.2102,370.3036,0,0,0,0,1444.344,0.7221718,0.9096252,0.3172331,0,250,0.3172331,2047.219,0,0,0,33.32721,192.8642,446.7698,377.5202,69.24957,560.3897,0,1178.269,0,-1.136868e-13,2.675637e-13,4.263256e-14
tuned,2026-01-15 16:15:00,1025,16.25,26.01528,3445.591,153.3168,402.2495,194.7926,1,1,2411.914,2411.596,390.2493,151.4856,541.7349,2,172.7942,368.9407,0,0,0,0,1444.116,0.7220582,0.909482,0.3172331,0,250,0.3172331,2021.347,0,0,0,33.30874,194.7926,447.619,375.135,72.48393,562.7716,0,1183.001,0,8.526513e-14,-4.086731e-13,4.263256e-14
tuned,2026-01-15 16:30:00,1026,16.5,25.99957,3404.424,178.1962,399.0103,189.5246,1,1,2383.097,2382.78,405.9078,155.8649,561.7727,2,194.0093,367.7634,0,0,0,0,1443.889,0.7219445,0.9093389,0.3172331,0,250,0.3172331,1976.872,0,0,0,31.24695,189.5246,442.1291,366.7634,75.36576,557.7902,0,1169.481,0,0,-1.449951e-13,4.263256e-14
tuned,2026-01-15 16:45:00,1027,16.75,26.05997,3392.605,204.5375,395.1319,178.9198,1,1,2374.823,2374.506,434.4943,163.6794,598.1737,2,234.2571,363.9167,0,0,0,0,1443.662,0.7218308,0.9091957,0.3172331,0,250,0.3172331,1940.012,0,0,0,31.21525,178.9198,441.138,360.3691,80.7689,557.2839,0,1168.414,0,2.842171e-14,2.38698e-13,4.263256e-14
tuned,2026-01-15 17:00:00,1028,17,26.26818,3373.006,260.8363,383.832,171.0976,1,1,2361.104,2360.787,459.4109,170.3912,629.8021,2,270.1746,359.6275,0,0,0,0,1443.434,0.7217172,0.9090526,0.3172331,0,250,0.3172331,1901.376,0,0,0,24.20448,171.0976,440.4635,354.7013,85.76218,557.0107,0,1155.774,0,0,-7.693846e-14,4.263256e-14
tuned,2026-01-15 17:15:00,1029,17.25,26.11499,3331.472,313.4048,369.6652,156.9671,1,1,2332.03,2331.713,496.5536,180.5916,677.1452,2,322.0736,355.0716,0,0,0,0,1443.207,0.7216036,0.9089095,0.3172331,0,250,0.3172331,1835.159,0,0,0,14.59356,156.9671,433.6763,341.2757,92.40065,551.0577,0,1127.289,0,0,-9.225953e-14,4.263256e-14
tuned,2026-01-15 17:30:00,1030,17.5,26.19022,3336.684,381.6584,382.0781,150.136,1,1,2335.679,2335.362,540.5054,193.1886,733.694,2,379.0608,354.6332,0,0,0,0,1442.98,0.72149,0.9087664,0.3172331,0,250,0.3172331,1794.856,0,0,2.597655,27.44488,150.136,435.0244,334.2952,100.7292,555.4469,0,1162.717,0,0,2.83995e-13,4.263256e-14
tuned,2026-01-15 17:45:00,1031,17.75,26.16229,3307.09,449.0309,375.9243,139.3065,1,1,2314.963,2314.646,582.3465,205.337,787.6834,2,431.9973,355.6862,0,0,0,0,1442.753,0.7213764,0.9086234,0.3172331,0,250,0.3172331,1732.299,0,0,17.03368,20.23817,139.3065,430.9195,322.4594,108.4601,553.7276,0,1171.749,0,0,2.34146e-13,4.263256e-14
tuned,2026-01-15 18:00:00,1032,18,26.04518,3286.337,492.8147,0,122.5605,1,1,2300.436,2300.119,386.6309,111.3802,498.011,1,496.5216,1.489391,0,0,0,0,1442.526,0.7212629,0.9084803,0.3172331,0,250,0.3172331,1913.488,0,0,0,0,122.5605,427.1909,355.3347,71.85625,489.4743,0,978.9486,0,-4.263256e-14,-1.498801e-13,4.263256e-14
tuned,2026-01-15 18:15:00,1033,18.25,26.0483,3299.422,544.0118,0,121.8744,1,1,2309.596,2309.279,427.4915,123.8764,551.3679,2,542.8995,8.468387,0,0,0,0,1442.299,0.7211493,0.9083373,0.3172331,0,250,0.3172331,1881.787,0,0,1.112297,0,121.8744,428.9193,349.4701,79.44914,495.9801,0,993.8789,0,0,1.34226e-13,4.263256e-14
tuned,2026-01-15 18:30:00,1034,18.5,26.0944,3266.802,627.2801,0,116.9078,0,1,2286.762,2286.444,464.9628,134.3706,599.3334,2,593.5474,5.786011,0,0,0,0,1442.072,0.7210358,0.9081943,0.3172331,0,250,0.3172331,1821.482,0,0,33.73262,0,116.9078,425.079,338.5896,86.48946,0,494.6918,2778.994,0,2.842171e-14,2.703393e-13,4.263256e-14
