controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-15 18:45:00,1035,18.75,25.92864,3287.448,639.0569,1.116052,108.269,0,1,2301.214,2300.897,512.3605,148.0741,660.4346,2,654.0029,6.431627,0,0,0,0,1441.845,0.7209223,0.9080513,0.3172331,0,250,0.3172331,1788.536,0,0,0,0,108.269,426.3205,331.3423,94.97814,0,499.4743,2747.108,0,5.684342e-14,3.524958e-13,4.263256e-14
tuned,2026-01-15 19:00:00,1036,19,25.91815,3277.951,699.8006,2.295577,102.1353,0,0,2294.566,2294.249,150.7099,43.98998,194.6999,1,188.7235,5.976427,0,0,0,500,1316.618,0.6583088,0.9079084,0.3172331,0,250,0.3172331,2143.539,0,0,11.07714,0,102.1353,424.998,397.0248,27.97315,0,459.9322,2548.735,0,2.131628e-14,4.748424e-13,4.263256e-14
tuned,2026-01-15 19:15:00,1037,19.25,25.86589,3235.32,744.0574,0,95.9295,0,0,2264.724,2264.407,176.8791,51.58171,228.4608,1,221.8854,6.575352,0,0,0,500,1191.41,0.5957052,0.8290548,0.3172331,0,250,0.3172331,2087.528,0,0,22.17199,0,95.9295,419.0247,386.2394,32.78528,0,455.5702,2543.883,0,-1.421085e-14,-3.68261e-13,4.263256e-14
tuned,2026-01-15 19:30:00,1038,19.5,25.61559,3183.097,744.3538,0,83.86748,0,0,2228.168,2227.851,180.4158,52.13691,232.5527,1,230.325,2.227653,0,0,0,500,1066.223,0.5331114,0.7502136,0.3172331,0,250,0.3172331,2047.435,0,0,14.02879,0,83.86748,410.1714,376.9012,33.27017,0,444.4768,2468.822,0,-3.552714e-14,-1.388889e-13,4.263256e-14
tuned,2026-01-15 19:45:00,1039,19.75,25.71782,3176.118,738.6813,0,86.00803,0,0,2223.283,2222.965,175.948,51.11952,227.0676,1,222.3205,4.747053,0,0,0,500,941.0549,0.4705275,0.6713849,0.3172331,0,250,0.3172331,2047.017,0,0,16.36076,0,86.00803,410.1211,377.606,32.51503,0,444.5911,2473.474,0,0,1.946221e-13,4.263256e-14
tuned,2026-01-15 20:00:00,1040,20,25.74398,3148.014,751.3707,0,81.64818,0,0,2203.61,2203.292,165.5295,48.33184,213.8614,1,207.1446,6.716818,0,0,0,500,815.9068,0.4079534,0.5925685,0.3172331,0,250,0.3172331,2037.763,0,0,44.22617,0,81.64818,406.708,376.0985,30.60942,0,439.4997,2493.539,0,-2.842171e-14,-2.864375e-14,4.263256e-14
tuned,2026-01-15 20:15:00,1041,20.25,25.50239,3112.127,684.4084,0,73.38593,0,0,2178.489,2178.172,134.9097,38.87031,173.78,1,173.2066,0.573354,0,0,0,500,690.7784,0.3453892,0.5137645,0.3172331,0,250,0.3172331,2043.262,0,0,11.20175,0,73.38593,400.1091,375.2728,24.83625,0,427.6215,2371.241,0,1.421085e-14,2.020606e-13,4.263256e-14
tuned,2026-01-15 20:30:00,1042,20.5,25.2865,3078.953,642.8544,0,65.00282,0,0,2155.267,2154.95,0,0,0,0,0,0,0,0,0,500,565.6696,0.2828348,0.434973,0.3172331,0,250,0.3172331,2154.95,0,0,142.8544,0,65.00282,394.1251,394.067,0.05801114,0,405.9538,2479.17,0,0,-6.855627e-14,4.263256e-14
tuned,2026-01-15 20:45:00,1043,20.75,25.23736,3068.789,583.922,1.027243,53.85656,0,0,2148.152,2147.835,0,0,0,0,0,0,0,0,0,500,440.5806,0.2202903,0.3561939,0.3172331,0,250,0.3172331,2147.835,0,0,83.92202,1.027243,53.85656,392.4361,392.3782,0.05795386,0,402.217,2358.731,0,0,-1.24234e-13,4.263256e-14
tuned,2026-01-15 21:00:00,1044,21,25.01196,3059.808,505.8737,0.3176382,50.70865,0,0,2141.865,2141.548,0,0,0,0,0,0,0,0,0,493.7147,317.0825,0.1585413,0.2774271,0.3172331,0,250,0.3172331,2141.548,0,0,15.32859,0,50.70865,389.5233,389.4656,0.05769254,0,398.6875,2219.223,0,0,-2.114975e-14,4.263256e-14
tuned,2026-01-15 21:15:00,1045,21.25,24.60341,3066.506,454.0243,0,50.14843,0,0,2146.554,2146.237,0,0,0,0,0,0,0,0,0,437.7153,207.6038,0.1038019,0.1996622,0.3172331,0,250,0.3172331,2146.237,0,0,19.25052,0,50.14843,38.63797,38.63226,0.005710195,0,47.67841,295.4384,0,0,4.685141e-14,4.263256e-14
tuned,2026-01-15 21:30:00,1046,21.5,24.56538,3035.684,397.7116,2.489321,52.61591,0,0,2124.978,2124.661,262.5749,75.75963,338.3345,1,336.2189,2.115585,0,0,0,30.2844,200,0.1,0.1307251,0.3172331,0,250,0.3172331,1862.086,0,0,31.20826,0.3737357,52.61591,38.24961,33.51756,4.732058,0,118.7613,707.666,0,-2.842171e-14,1.637579e-15,4.263256e-14
tuned,2026-01-15 21:45:00,1047,21.75,24.38231,3027.291,327.1371,2.261929,45.97806,0,0,2119.104,2118.787,256.7317,74.38878,331.1205,1,325.9625,5.032001,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1862.055,0,0,1.17459,0,45.97806,38.14387,33.51699,4.62688,0,116.1634,640.9249,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-15 22:00:00,1048,22,24.43909,3017.004,292.8873,0,45.86864,0,0,2111.903,2111.586,222.4672,64.31132,286.7785,1,283.6958,2.956762,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1889.119,0,0,9.191423,0,45.86864,38.01426,34.00414,4.01012,0,106.5627,601.95,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-15 22:15:00,1049,22.25,24.28471,3004.411,237.2456,0,37.06204,0,0,2103.088,2102.77,181.9697,52.44426,234.414,1,233.374,0.9140625,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1920.801,0,0,3.87168,0,37.06204,37.85558,34.57441,3.281165,0,93.66219,521.8207,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-15 22:30:00,1050,22.5,24.10297,3043.695,199.4044,0,31.8722,1,0,2130.586,2130.269,158.1356,45.63447,203.77,1,202.2922,1.351909,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1972.134,0,0,0,0,31.8722,38.35056,35.4984,2.852151,86.82569,0,173.6514,0,0,0,4.263256e-14
tuned,2026-01-15 22:45:00,1051,22.75,24.26565,3048.978,174.2835,1.655949,28.6341,1,0,2134.285,2133.968,132.4839,38.31101,170.7949,1,168.7927,1.876249,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2001.484,0,0,5.490787,0,28.6341,38.41713,36.02671,2.39042,79.46856,0,168.4087,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-15 23:00:00,1052,23,24.02359,3098.352,175.7853,4.293397,30.35916,1,1,2168.847,2168.529,491.4838,141.542,633.0258,2,131.5472,1.478585,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1677.046,0,0,44.23807,2.814812,30.35916,39.03924,30.18682,8.852419,177.1429,0,435.4521,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-15 23:15:00,1053,23.25,23.67842,3103.96,169.8936,0.2897395,32.22516,1,1,2172.772,2172.455,476.979,137.2122,614.1912,2,114.1912,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1695.476,0,0,55.7024,0.2897395,32.22516,39.1099,30.51857,8.591333,173.439,0,443.4645,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-15 23:30:00,1054,23.5,23.48756,3097.532,159.63,4.902724,27.45329,1,1,2168.273,2167.956,471.2093,135.5998,606.8091,2,106.3634,0.4457,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1696.746,0,0,53.26667,4.457024,27.45329,39.02891,30.54143,8.487477,170.9862,0,441.5457,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-15 23:45:00,1055,23.75,23.41399,3113.547,135.2916,0,25.15346,1,1,2179.483,2179.166,469.5596,135.1071,604.6667,2,104.3916,0.2750924,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1709.606,0,0,30.9,0,25.15346,39.23069,30.77291,8.457783,170.3128,0,393.9281,0,8.526513e-14,8.903989e-14,4.263256e-14
tuned,2026-01-16 00:00:00,1056,0,23.03995,3123.836,137.6713,6.260819,33.07124,1,1,2186.685,2186.368,466.6979,134.4032,601.1011,2,99.70361,1.397526,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1719.67,0,0,37.96772,4.863292,33.07124,39.36034,30.95406,8.406273,171.1434,0,416.1703,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-16 00:15:00,1057,0.25,22.70345,3063.285,99.38857,0,25.92874,1,1,2144.3,2143.982,469.1741,135.0928,604.2669,2,103.0834,1.183446,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1674.808,0,0,0,0,25.92874,38.59739,30.14655,8.450844,169.7466,0,339.4932,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-16 00:30:00,1058,0.5,22.54807,3034.508,85.42995,0,17.21,1,1,2124.156,2123.839,471.5834,135.66,607.2434,2,107.2434,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1652.255,0,0,0,0,17.21,38.2348,29.74059,8.494211,168.3834,0,336.7669,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-16 00:45:00,1059,0.75,21.92144,3025.372,102.4915,0,15.85389,1,1,2117.76,2117.443,461.2375,132.75,593.9875,2,93.36546,0.6220864,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1656.206,0,0,9.126053,0,15.85389,38.11969,29.8117,8.307986,165.277,0,346.2965,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-16 01:00:00,1060,1,21.57934,3030.35,111.006,0,13.84608,1,1,2121.245,2120.928,463.6753,133.5511,597.2264,2,95.66555,1.560808,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1657.252,0,0,15.34047,0,13.84608,38.18241,29.83054,8.351865,165.7379,0,357.9381,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-16 01:15:00,1061,1.25,21.49035,3034.032,127.3585,2.746681,15.99751,1,1,2123.823,2123.506,116.3726,33.62741,150,1,109.7017,1.416534,0,0,38.88176,0,1333.521,0.6667603,0.8337089,0.3172331,0,250,0.3172331,2007.133,0,0,17.65677,1.330147,15.99751,38.22881,36.12839,2.100417,72.47367,0,177.6998,0,1.421085e-14,-1.700862e-13,4.263256e-14
tuned,2026-01-16 01:30:00,1062,1.5,21.22651,2992.106,139.2013,3.18468,17.14664,1,1,2094.474,2094.157,116.3617,33.63827,150,1,88.48497,1.548048,0,0,59.96698,0,1348.303,0.6741513,0.8396984,0.3172331,0,250,0.3172331,1977.795,0,0,50.71637,1.636632,17.14664,37.70053,35.60031,2.100221,72.13738,0,234.5837,0,-7.105427e-15,-3.919087e-13,4.263256e-14
tuned,2026-01-16 01:45:00,1063,1.75,20.83592,3005.489,123.378,0,14.72897,1,1,2103.842,2103.525,116.2416,33.75844,150,1,98.53368,3.003524,0,0,48.4628,0,1360.206,0.680103,0.8490063,0.3172331,0,250,0.3172331,1987.284,0,0,24.84433,0,14.72897,37.86916,35.7711,2.098058,72.00165,0,186.8598,0,-7.105427e-15,-2.671197e-13,4.263256e-14
tuned,2026-01-16 02:00:00,1064,2,20.91837,3017.797,99.08,0,16.33531,1,1,2112.458,2112.14,116.4522,33.54779,150,1,89.54472,0.4521707,0,0,60.00311,0,1374.993,0.6874963,0.8565018,0.3172331,0,250,0.3172331,1995.688,0,0,9.535286,0,16.33531,38.02424,35.92239,2.10185,72.21608,0,160.8805,0,0,2.761125e-13,4.263256e-14
tuned,2026-01-16 02:15:00,1065,2.25,20.57222,2997.376,77.0984,0,17.5214,1,1,2098.163,2097.846,116.4703,33.52974,150,1,97.07817,0.2334763,0,0,52.68835,0,1387.948,0.6939741,0.8658127,0.3172331,0,250,0.3172331,1981.376,0,0,0,0,17.5214,37.76694,35.66476,2.102175,72.12105,0,144.2421,0,1.421085e-14,2.371436e-13,4.263256e-14
tuned,2026-01-16 02:30:00,1066,2.5,20.35382,2974.986,90.04432,3.111955,13.76837,1,1,2082.49,2082.173,116.4194,33.58058,150,1,92.40195,0.8492764,0,0,56.74877,0,1401.917,0.7009585,0.8739707,0.3172331,0,250,0.3172331,1965.754,0,0,0,2.262679,13.76837,37.48482,35.38356,2.10126,71.25464,0,146.4124,0,-7.105427e-15,1.281197e-13,4.263256e-14
tuned,2026-01-16 02:45:00,1067,2.75,20.16637,3000.289,99.79311,5.870793,7.602266,1,1,2100.202,2099.885,116.3019,33.69811,150,1,107.5953,2.272862,0,0,40.13181,0,1411.729,0.7058646,0.8827666,0.3172331,0,250,0.3172331,1983.583,0,0,0,3.59793,7.602266,37.80364,35.70449,2.099144,70.66299,0,147.5324,0,0,2.181588e-13,4.263256e-14
tuned,2026-01-16 03:00:00,1068,3,20.04991,2996.412,133.1279,0,3.878979,1,1,2097.488,2097.171,116.1883,33.81168,150,1,114.3052,3.648468,0,0,32.04634,0,1419.519,0.7097593,0.8889452,0.3172331,0,250,0.3172331,1980.983,0,0,18.82273,0,3.878979,37.75479,35.65769,2.0971,70.11111,0,172.6914,0,0,7.782663e-14,4.263256e-14
tuned,2026-01-16 03:15:00,1069,3.25,19.88607,3025.772,123.2202,0,13.46411,1,1,2118.04,2117.723,116.3202,33.67981,150,1,101.5474,2.051204,0,0,46.40136,0,1430.895,0.7154477,0.89385,0.3172331,0,250,0.3172331,2001.403,0,0,21.6728,0,13.46411,38.12472,36.02525,2.099474,71.92593,0,181.2374,0,-7.105427e-15,4.551914e-15,4.263256e-14
tuned,2026-01-16 03:30:00,1070,3.5,19.77266,3054.138,136.1134,6.692908,22.19798,1,1,2137.896,2137.579,116.4347,33.56526,150,1,95.32989,0.6637994,0,0,54.00631,0,1444.172,0.7220859,0.9010139,0.3172331,0,250,0.3172331,2021.144,0,0,40.78351,6.029109,22.19798,38.48214,36.3806,2.101535,73.59985,0,227.9515,0,7.105427e-15,-2.23932e-13,4.263256e-14
tuned,2026-01-16 03:45:00,1071,3.75,19.69011,3062.243,169.7206,7.271189,21.42184,1,1,2143.57,2143.253,116.4865,33.51353,150,1,102.9308,0.03715353,0,0,47.03208,0,1455.702,0.7278512,0.9093738,0.3172331,0,250,0.3172331,2026.766,0,0,66.78987,7.234036,21.42184,38.58426,36.48179,2.102467,73.51628,0,274.7238,0,0,3.769207e-13,4.263256e-14
tuned,2026-01-16 04:00:00,1072,4,19.60188,3025.494,181.4975,3.90152,26.20783,1,1,2117.846,2117.528,116.3477,33.65228,150,1,104.1857,1.717731,0,0,44.09653,0,1466.497,0.7332487,0.9166345,0.3172331,0,250,0.3172331,2001.181,0,0,77.31178,2.18379,26.20783,38.12122,36.02125,2.099969,73.97427,0,285.0784,0,-7.105427e-15,1.062483e-13,4.263256e-14
tuned,2026-01-16 04:15:00,1073,4.25,19.5508,3010.653,222.4013,4.369372,19.23842,1,1,2107.457,2107.14,116.387,33.61303,150,1,121.0075,1.242392,0,0,27.75014,0,1473.204,0.736602,0.9234319,0.3172331,0,250,0.3172331,1990.753,0,0,101.3938,3.12698,19.23842,37.93423,35.83355,2.100676,72.60073,0,325.4998,0,-1.421085e-14,2.166045e-13,4.263256e-14
tuned,2026-01-16 04:30:00,1074,4.5,19.19208,2977.154,251.9531,0,13.97708,1,1,2084.008,2083.691,129.9958,37.63398,167.6297,1,165.3892,2.240505,0,0,0,0,1472.972,0.7364861,0.927655,0.3172331,0,250,0.3172331,1953.695,0,0,86.56387,0,13.97708,37.51214,35.16651,2.345634,75.0773,0,299.4773,0,1.421085e-14,4.796163e-14,4.263256e-14
tuned,2026-01-16 04:45:00,1075,4.75,19.21882,2984.226,265.8462,0,16.33126,1,1,2088.958,2088.641,161.7244,46.77014,208.4945,1,206.1712,2.323369,0,0,0,0,1472.74,0.7363701,0.927509,0.3172331,0,250,0.3172331,1926.917,0,0,59.67507,0,16.33126,37.60125,34.6845,2.916749,84.11622,0,271.1719,0,-7.105427e-15,-2.134959e-13,4.263256e-14
tuned,2026-01-16 05:00:00,1076,5,19.01915,2982.232,292.791,0,12.44816,1,1,2087.563,2087.245,202.953,58.4515,261.4045,1,260.7633,0.6411918,0,0,0,0,1472.508,0.7362542,0.927363,0.3172331,0,250,0.3172331,1884.292,0,0,32.02776,0,12.44816,37.57613,33.91726,3.658864,94.39026,0,244.0284,0,0,-2.018385e-13,4.263256e-14
tuned,2026-01-16 05:15:00,1077,5.25,18.7377,3042.57,359.7207,0,8.030604,1,1,2129.799,2129.481,251.2159,72.36802,323.5839,1,322.6346,0.9493479,0,0,0,0,1472.277,0.7361383,0.927217,0.3172331,0,250,0.3172331,1878.266,0,0,37.08614,0,8.030604,38.33638,33.80878,4.527597,107.4744,0,278.9224,0,-2.842171e-14,1.021405e-13,4.263256e-14
tuned,2026-01-16 05:30:00,1078,5.5,18.93633,3070.318,447.3916,4.130825,5.732097,1,1,2149.222,2148.905,310.6731,89.56306,400.2361,1,398.4304,1.805696,0,0,0,0,1472.045,0.7360224,0.927071,0.3172331,0,250,0.3172331,1838.232,0,0,48.96113,2.32513,5.732097,38.686,33.08818,5.597825,123.5807,0,335.6302,0,-2.842171e-14,-1.915135e-13,4.263256e-14
tuned,2026-01-16 05:45:00,1079,5.75,18.80016,3072.772,519.3406,0,5.197873,1,1,2150.941,2150.623,379.3789,109.2023,488.5812,1,487.9546,0.6265574,0,0,0,0,1471.813,0.7359066,0.9269251,0.3172331,0,250,0.3172331,1771.245,0,0,31.38599,0,5.197873,38.71693,31.8824,6.83453,141.9255,0,337.9918,0,4.263256e-14,-1.529887e-13,4.263256e-14
tuned,2026-01-16 06:00:00,1080,6,18.8716,3053.244,616.5262,5.111931,5.227243,1,1,2137.271,2136.954,445.9892,128.3129,574.3022,2,574.1561,0.1460552,0,0,0,0,1471.581,0.7357907,0.9267792,0.3172331,0,250,0.3172331,1690.965,0,0,42.37006,4.965876,5.227243,38.47088,30.43736,8.033516,159.5969,0,400.8483,0,0,2.383649e-13,4.263256e-14
tuned,2026-01-16 06:15:00,1081,6.25,18.83336,3114.237,689.739,7.243872,11.35966,1,1,2179.966,2179.649,520.5332,149.7869,670.3201,2,669.8923,0.4277587,0,0,0,0,1471.35,0.7356749,0.9266333,0.3172331,0,250,0.3172331,1659.115,0,0,19.84664,6.816114,11.35966,39.23939,29.86408,9.375308,181.4896,0,408.9724,0,0,9.447998e-14,4.263256e-14
tuned,2026-01-16 06:30:00,1082,6.5,18.82317,3099.955,741.6665,10.77195,3.50999,1,1,2169.969,2169.651,570.522,164.3085,734.8304,2,733.0731,1.757342,0,0,0,0,1471.118,0.7355591,0.9264874,0.3172331,0,250,0.3172331,1599.129,0,0,8.593412,9.014613,3.50999,39.05943,28.78433,10.27511,193.6608,0,417.6954,0,8.526513e-14,3.468337e-13,4.263256e-14
tuned,2026-01-16 06:45:00,1083,6.75,18.97947,3063.443,775.235,0.3487354,1.129587,1,1,2144.41,2144.093,601.8444,173.3899,775.2343,2,772.8097,2.424579,0,0,0,0,1470.887,0.7354433,0.9263416,0.3172331,0,250,0.3172331,1542.248,0,0,2.425281,0,1.129587,38.59938,27.76047,10.83891,201.3337,0,406.851,0,0,1.082467e-13,4.263256e-14
tuned,2026-01-16 07:00:00,1084,7,18.94947,3068.151,782.8982,0.4535071,0,1,1,2147.706,2147.389,616.0295,177.4997,793.5292,2,790.8297,2.699474,0,0,0,0,1470.655,0.7353275,0.9261957,0.3172331,0,250,0.3172331,1531.359,0,0,0,0,0,38.65871,27.56447,11.09424,205.0642,0,410.1284,0,2.842171e-14,3.114176e-13,4.263256e-14
tuned,2026-01-16 07:15:00,1085,7.25,19.1197,3058.163,767.1527,3.425272,0,1,1,2140.714,2140.397,611.3296,176.326,787.6556,2,783.2792,4.376418,0,0,0,0,1470.424,0.7352118,0.9260499,0.3172331,0,250,0.3172331,1529.067,0,0,0,0,0,38.53285,27.52321,11.00964,203.8492,0,407.6984,0,-5.684342e-14,7.049916e-14,4.263256e-14
tuned,2026-01-16 07:30:00,1086,7.5,19.30327,3108.736,725.8854,6.962781,1.13982,1,1,2176.115,2175.798,579.6187,167.1669,746.7856,2,742.7561,4.029474,0,0,0,0,1470.192,0.735096,0.9259041,0.3172331,0,250,0.3172331,1596.179,0,0,0,2.933308,1.13982,39.17008,28.73123,10.43885,196.0841,0,397.2282,0,0,3.190781e-13,4.263256e-14
tuned,2026-01-16 07:45:00,1087,7.75,19.60058,3107.414,673.3753,3.578117,8.749826,1,1,2175.19,2174.873,523.4376,150.9316,674.3692,2,671.0324,3.336815,0,0,0,0,1469.961,0.7349803,0.9257584,0.3172331,0,250,0.3172331,1651.435,0,0,2.342896,0.2413021,8.749826,39.15342,29.72584,9.427587,182.0933,0,368.6444,0,2.842171e-14,1.724176e-13,4.263256e-14
tuned,2026-01-16 08:00:00,1088,8,19.71262,3147.555,578.3158,363.9378,12.43258,1,1,2203.288,2202.971,711.2087,242.7341,953.9428,2,595.1771,358.7657,0,0,0,0,1469.729,0.7348646,0.9256127,0.3172331,0,250,0.3172331,1491.762,0,0,0,5.172053,12.43258,39.65919,26.85172,12.80747,271.6301,0,552.1819,0,0,-3.440581e-13,4.263256e-14
tuned,2026-01-16 08:15:00,1089,8.25,20.01663,3207.587,492.9258,377.7102,20.23383,1,1,2245.311,2244.994,663.0614,229.5618,892.6232,2,527.4774,365.1458,0,0,0,0,1469.498,0.7347489,0.9254669,0.3172331,0,250,0.3172331,1581.932,0,0,0,12.56444,20.23383,40.41559,28.47478,11.94082,261.3821,0,544.4378,0,-8.526513e-14,-2.949863e-13,4.263256e-14
tuned,2026-01-16 08:30:00,1090,8.5,20.41717,3199.851,400.9834,380.8631,23.3356,1,1,2239.895,2239.578,601.0826,211.9426,813.0253,2,445.9025,367.1227,0,0,0,0,1469.267,0.7346333,0.9253213,0.3172331,0,250,0.3172331,1638.496,0,0,0,13.74033,23.3356,40.31812,29.49292,10.8252,245.3221,0,514.3464,0,-1.136868e-13,3.459455e-13,4.263256e-14
tuned,2026-01-16 08:45:00,1091,8.75,20.80722,3217.023,307.3181,385.6464,23.87399,1,1,2251.916,2251.599,543.4604,195.6119,739.0723,2,369.6416,369.4307,0,0,0,0,1469.035,0.7345176,0.9251756,0.3172331,0,250,0.3172331,1708.138,0,0,0,16.21565,23.87399,40.53448,30.74649,9.787998,230.3632,0,488.6985,0,-2.842171e-14,-2.128298e-13,4.263256e-14
tuned,2026-01-16 09:00:00,1092,9,21.07373,3284.157,252.441,393.219,27.80858,1,1,2298.91,2298.593,486.5854,180.0089,666.5942,2,290.0315,376.5627,0,0,0,0,1468.804,0.734402,0.9250299,0.3172331,0,250,0.3172331,1812.008,0,0,0,16.65631,27.80858,41.38038,32.61614,8.764247,217.313,0,463.3581,0,5.684342e-14,-1.251221e-13,4.263256e-14
tuned,2026-01-16 09:15:00,1093,9.25,21.33023,3288.265,169.0344,390.5005,36.17776,1,1,2301.786,2301.468,434.5048,165.0045,599.5093,2,223.1575,376.3518,0,0,0,0,1468.573,0.7342864,0.9248843,0.3172331,0,250,0.3172331,1866.963,0,0,0,14.14866,36.17776,41.43214,33.60534,7.826797,204.7378,0,433.8821,0,-2.842171e-14,-2.720046e-13,4.263256e-14
tuned,2026-01-16 09:30:00,1094,9.5,21.90603,3295.536,123.9418,402.5132,47.40932,1,1,2306.875,2306.558,405.9947,157.5164,563.5112,2,180.4483,383.0628,0,0,0,0,1468.342,0.7341708,0.9247387,0.3172331,0,250,0.3172331,1900.563,0,0,0,19.45038,47.40932,41.52375,34.21013,7.313615,199.8441,0,433.2402,0,0,2.846612e-13,4.263256e-14
tuned,2026-01-16 09:45:00,1095,9.75,22.40336,3303.654,101.6646,397.5581,43.25056,1,1,2312.558,2312.241,388.7789,152.9071,541.686,2,155.3958,386.2902,0,0,0,0,1468.11,0.7340552,0.9245932,0.3172331,0,250,0.3172331,1923.462,0,0,0,11.26788,43.25056,41.62604,34.62231,7.003731,195.0049,0,409.4469,0,0,-2.446932e-13,4.263256e-14
tuned,2026-01-16 10:00:00,1096,10,22.51305,3302.959,71.47451,405.776,46.19531,1,1,2312.071,2311.754,372.1933,148.5118,520.7051,2,130.8793,389.8258,0,0,0,0,1467.879,0.7339396,0.9244476,0.3172331,0,250,0.3172331,1939.561,0,0,0,15.95015,46.19531,41.61728,34.91209,6.70519,191.4251,0,410.3642,0,-2.842171e-14,-1.132427e-14,4.263256e-14
tuned,2026-01-16 10:15:00,1097,10.25,22.84969,3304.764,73.73655,404.2435,58.4431,1,1,2313.335,2313.017,357.1427,144.487,501.6297,2,108.9365,392.6932,0,0,0,0,1467.648,0.7338241,0.9243021,0.3172331,0,250,0.3172331,1955.875,0,0,0,11.55035,58.4431,41.64002,35.20575,6.434278,189.8807,0,399.6857,0,0,1.059153e-13,4.263256e-14
tuned,2026-01-16 10:30:00,1098,10.5,23.14749,3354.55,90.42954,405.6606,70.17885,1,1,2348.185,2347.868,347.4851,141.4288,488.9139,1,98.85525,390.0587,0,0,0,0,1467.417,0.7337086,0.9241566,0.3172331,0,250,0.3172331,2000.383,0,0,0,15.60194,70.17885,42.26733,36.00689,6.260443,189.7396,0,406.3925,0,-2.842171e-14,1.377787e-13,4.263256e-14
tuned,2026-01-16 10:45:00,1099,10.75,23.37914,3402.24,86.64466,402.1484,77.99801,1,1,2381.568,2381.251,356.381,144.4202,500.8012,2,106.6756,394.1257,0,0,0,0,1467.186,0.7335931,0.9240111,0.3172331,0,250,0.3172331,2024.869,0,0,0,8.022735,77.99801,42.86822,36.44765,6.420568,194.604,0,403.0473,0,0,1.160183e-13,4.263256e-14
tuned,2026-01-16 11:00:00,1100,11,23.62411,3390.792,70.44531,405.1921,84.89152,1,1,2373.554,2373.237,338.9658,139.2909,478.2567,1,85.25474,393.0019,0,0,0,0,1466.955,0.7334776,0.9238656,0.3172331,0,250,0.3172331,2034.271,0,0,0,12.19018,84.89152,42.72398,36.61689,6.107094,190.9293,0,402.8866,0,-2.842171e-14,7.283063e-14,4.263256e-14
tuned,2026-01-16 11:15:00,1101,11.25,23.91424,3455.521,89.72185,414.1806,97.1414,1,1,2418.865,2418.547,338.3121,139.7093,478.0215,1,79.31526,398.7062,0,0,0,0,1466.724,0.7333621,0.9237202,0.3172331,0,250,0.3172331,2080.235,0,0,10.40659,15.47443,97.1414,43.53956,37.44423,6.095329,194.4402,0,433.5253,0,5.684342e-14,4.074519e-14,4.263256e-14
tuned,2026-01-16 11:30:00,1102,11.5,24.26286,3500.869,98.52298,410.8693,105.1218,1,1,2450.608,2450.291,325.6747,135.6178,461.2924,1,66.87706,394.4154,0,0,0,0,1466.493,0.7332467,0.9235748,0.3172331,0,250,0.3172331,2124.616,0,0,31.64593,16.45393,105.1218,44.11095,38.2431,5.867854,192.6962,0,468.3647,0,-2.842171e-14,5.317968e-14,4.263256e-14
tuned,2026-01-16 11:45:00,1103,11.75,24.51627,3491.267,78.9009,415.3333,112.0549,1,1,2443.887,2443.569,326.282,135.9748,462.2568,1,66.12658,396.1302,0,0,0,0,1466.263,0.7331313,0.9234294,0.3172331,0,250,0.3172331,2117.287,0,0,12.77433,19.20312,112.0549,43.98996,38.11117,5.878787,194.2643,0,443.6898,0,-2.842171e-14,1.441069e-13,4.263256e-14
tuned,2026-01-16 12:00:00,1104,12,24.78406,3452.343,93.89984,417.2045,124.07,1,1,2416.64,2416.323,333.1384,138.6766,471.815,1,68.82324,402.9917,0,0,0,0,1466.032,0.7330159,0.923284,0.3172331,0,250,0.3172331,2083.184,0,0,25.0766,14.21275,124.07,43.49952,37.49732,6.002201,198.6351,0,465.0443,0,-2.842171e-14,3.477219e-13,4.263256e-14
tuned,2026-01-16 12:15:00,1105,12.25,25.18611,3438.116,93.62337,411.8458,142.4125,1,1,2406.681,2406.364,342.1474,142.3173,484.4647,1,71.60495,412.8597,0,0,0,0,1465.801,0.7329005,0.9231387,0.3172331,0,250,0.3172331,2064.217,0,0,22.01842,0,142.4125,439.2132,376.7143,62.49892,545.0215,0,1128.025,0,-2.842171e-14,-2.103873e-13,4.263256e-14
tuned,2026-01-16 12:30:00,1106,12.5,25.44291,3447.845,94.22731,410.1743,158.2902,1,1,2413.492,2413.174,350.8878,144.9105,495.7983,1,82.19693,413.6014,0,0,0,0,1465.57,0.7327851,0.9229934,0.3172331,0,250,0.3172331,2062.287,0,0,12.03038,0,158.2902,442.7385,378.3124,64.42617,552.2601,0,1125.273,0,5.684342e-14,3.242961e-13,4.263256e-14
tuned,2026-01-16 12:45:00,1107,12.75,25.72488,3455.344,88.95587,414.4706,172.6468,1,1,2418.741,2418.424,337.7603,140.8201,478.5805,1,67.93278,410.6477,0,0,0,0,1465.339,0.7326697,0.9228481,0.3172331,0,250,0.3172331,2080.663,0,0,21.02309,3.822954,172.6468,446.2405,383.8676,62.37291,556.5398,0,1155.939,0,0,1.689759e-13,4.263256e-14
tuned,2026-01-16 13:00:00,1108,13,26.05897,3509.667,82.22079,411.4537,181.5431,1,1,2456.767,2456.449,342.1903,141.7467,483.9371,1,76.56069,407.3764,0,0,0,0,1465.109,0.7325544,0.9227028,0.3172331,0,250,0.3172331,2114.259,0,0,5.660109,4.077334,181.5431,456.35,392.7285,63.62157,568.1972,0,1153.192,0,2.842171e-14,2.697842e-13,4.263256e-14
tuned,2026-01-16 13:15:00,1109,13.25,26.46912,3479.626,73.77326,407.2996,181.1152,1,1,2435.738,2435.421,339.9759,141.3847,481.3606,1,71.39702,409.9636,0,0,0,0,1464.878,0.7324391,0.9225575,0.3172331,0,250,0.3172331,2095.445,0,0,2.376243,0,181.1152,456.2676,392.5232,63.74443,567.8348,0,1139.769,0,0,-2.453593e-13,4.263256e-14
tuned,2026-01-16 13:30:00,1110,13.5,26.8168,3483.633,79.78402,419.0637,192.8653,1,1,2438.543,2438.226,361.9522,147.8868,509.839,2,98.18039,411.6586,0,0,0,0,1464.648,0.7323238,0.9224123,0.3172331,0,250,0.3172331,2076.274,0,0,0,7.405075,192.8653,460.0894,391.7386,68.35077,576.0141,0,1164.802,0,-5.684342e-14,-4.294343e-13,4.263256e-14
tuned,2026-01-16 13:45:00,1111,13.75,27.04434,3484.082,75.18612,407.9565,204.3658,1,1,2438.857,2438.54,340.0332,140.8743,480.9074,1,75.90059,405.0068,0,0,0,0,1464.417,0.7322085,0.9222671,0.3172331,0,250,0.3172331,2098.507,0,0,0,2.949659,204.3658,462.3319,397.812,64.5199,577.4276,0,1159.943,0,2.842171e-14,-2.43916e-13,4.263256e-14
tuned,2026-01-16 14:00:00,1112,14,27.24102,3508.099,74.82948,409.8087,204.9422,1,1,2455.669,2455.352,340.4212,141.387,481.8081,1,73.02841,408.7797,0,0,0,0,1464.186,0.7320932,0.9221219,0.3172331,0,250,0.3172331,2114.931,0,0,1.801075,1.028948,204.9422,467.436,402.5765,64.85947,582.9742,0,1170.83,0,2.842171e-14,3.501643e-13,4.263256e-14
tuned,2026-01-16 14:15:00,1113,14.25,27.24234,3499.881,88.50733,406.3813,205.1061,1,1,2449.917,2449.6,339.9543,141.3257,481.28,1,71.81308,409.4669,0,0,0,0,1463.956,0.731978,0.9219767,0.3172331,0,250,0.3172331,2109.645,0,0,16.69425,0,205.1061,466.3539,401.5816,64.77239,581.9502,0,1192.698,0,5.684342e-14,-4.264367e-13,4.263256e-14
tuned,2026-01-16 14:30:00,1114,14.5,27.43346,3490.272,87.80913,407.9548,219.0778,1,1,2443.19,2442.873,347.0134,143.1913,490.2047,1,82.29073,407.914,0,0,0,0,1463.725,0.7318627,0.9218316,0.3172331,0,250,0.3172331,2095.859,0,0,5.518403,0.04083,219.0778,466.942,400.5603,66.38177,585.6217,0,1180.833,0,0,1.944001e-13,4.263256e-14
tuned,2026-01-16 14:45:00,1115,14.75,27.44081,3486.771,73.61811,416.7469,219.1005,1,1,2440.74,2440.423,346.3045,142.6402,488.9447,1,84.29627,404.6484,0,0,0,0,1463.495,0.7317475,0.9216865,0.3172331,0,250,0.3172331,2094.118,0,0,0,12.09851,219.1005,466.5459,400.2894,66.25652,584.8105,0,1190.491,0,0,4.348744e-13,4.263256e-14
tuned,2026-01-16 15:00:00,1116,15,27.44084,3470.59,71.34193,413.4289,223.206,1,1,2429.413,2429.096,355.0913,144.6581,499.7495,1,99.89608,399.8534,0,0,0,0,1463.265,0.7316323,0.9215414,0.3172331,0,250,0.3172331,2074.005,0,0,0,13.57556,223.206,464.3811,396.445,67.93617,583.7688,0,1190.955,0,0,3.358425e-13,4.263256e-14
tuned,2026-01-16 15:15:00,1117,15.25,27.64885,3479.682,98.76596,411.0708,230.1728,1,1,2435.777,2435.46,371.5493,149.5177,521.0669,2,120.0372,401.0298,0,0,0,0,1463.034,0.7315172,0.9213963,0.3172331,0,250,0.3172331,2063.911,0,0,0,10.04104,230.1728,467.6429,396.2486,71.39436,589.9569,0,1197.235,0,2.842171e-14,-6.07292e-14,4.263256e-14
tuned,2026-01-16 15:30:00,1118,15.5,27.74564,3483.954,132.148,411.1427,227.5201,1,1,2438.768,2438.451,370.5251,148.7831,519.3082,2,122.4165,396.8917,0,0,0,0,1462.804,0.731402,0.9212513,0.3172331,0,250,0.3172331,2067.925,0,0,9.731544,14.25104,227.5201,469.1761,397.8326,71.34355,590.3866,0,1222.143,0,-2.842171e-14,1.967315e-13,4.263256e-14
tuned,2026-01-16 15:45:00,1119,15.75,27.90428,3449.314,137.6002,406.134,232.4961,1,1,2414.52,2414.203,366.8487,147.4246,514.2733,2,120.2121,394.0612,0,0,0,0,1462.574,0.7312869,0.9211063,0.3172331,0,250,0.3172331,2047.354,0,0,17.38811,12.07286,232.4961,466.0759,395.2017,70.87421,587.5051,0,1225.83,0,-2.842171e-14,2.420286e-13,4.263256e-14
tuned,2026-01-16 16:00:00,1120,16,27.90582,3460.397,144.5271,408.9476,224.1749,1,1,2422.278,2421.96,379.3406,150.5047,529.8453,2,140.6138,389.2315,0,0,0,0,1462.344,0.7311718,0.9209613,0.3172331,0,250,0.3172331,2042.62,0,0,3.913246,19.7161,224.1749,467.5887,394.3008,73.28793,588.0794,0,1216.92,0,0,1.184608e-13,4.263256e-14
tuned,2026-01-16 16:15:00,1121,16.25,28.13257,3452.892,159.153,405.5314,219.4233,1,1,2417.024,2416.707,395.2175,154.9241,550.1416,2,162.3007,387.8409,0,0,0,0,1462.113,0.7310567,0.9208163,0.3172331,0,250,0.3172331,2021.49,0,0,0,17.69051,219.4233,468.8319,392.1098,76.72215,589.5956,0,1209.707,0,-8.526513e-14,-1.300071e-13,4.263256e-14
tuned,2026-01-16 16:30:00,1122,16.5,28.20547,3432.3,191.5435,401.9795,209.199,1,1,2402.61,2402.293,411.529,159.3771,570.9061,2,185.3166,385.5895,0,0,0,0,1461.883,0.7309416,0.9206713,0.3172331,0,250,0.3172331,1990.764,0,0,6.226982,16.38992,209.199,466.762,386.7514,80.01056,586.7702,0,1212.555,0,-5.684342e-14,4.508616e-13,4.263256e-14
tuned,2026-01-16 16:45:00,1123,16.75,28.39951,3438.907,225.374,387.7902,205.909,1,1,2407.235,2406.918,434.4195,165.5577,599.9772,2,218.1907,381.7865,0,0,0,0,1461.653,0.7308265,0.9205264,0.3172331,0,250,0.3172331,1972.498,0,0,7.183285,6.003715,205.909,469.6078,384.7986,84.80924,590.5254,0,1203.798,0,0,8.737455e-14,4.263256e-14
tuned,2026-01-16 17:00:00,1124,17,28.50987,3447.92,300.5196,388.884,199.9847,1,1,2413.544,2413.227,465.3022,173.5779,638.8801,2,265.2184,373.6617,0,0,0,0,1461.423,0.7307115,0.9203815,0.3172331,0,250,0.3172331,1947.925,0,0,35.30122,15.22228,199.9847,471.9563,380.9067,91.04951,593.5907,0,1274.334,0,5.684342e-14,-2.654543e-13,4.263256e-14
tuned,2026-01-16 17:15:00,1125,17.25,28.5382,3401.056,336.2154,379.4534,192.6535,1,1,2380.739,2380.422,499.112,182.2594,681.3713,2,317.5354,363.8359,0,0,0,0,1461.193,0.7305964,0.9202366,0.3172331,0,250,0.3172331,1881.31,0,0,18.68001,15.6175,192.6535,465.8254,368.105,97.72039,588.0598,0,1235.283,0,2.842171e-14,3.48277e-13,4.263256e-14
tuned,2026-01-16 17:30:00,1126,17.5,28.4678,3369.694,382.2537,372.9732,185.3804,1,1,2358.786,2358.469,552.8103,198.4142,751.2245,2,380.7338,370.4907,0,0,0,0,1460.963,0.7304814,0.9200917,0.3172331,0,250,0.3172331,1805.658,0,0,1.519888,2.482507,185.3804,460.8316,352.7681,108.0635,587.3997,0,1181.704,0,0,1.565414e-13,4.263256e-14
tuned,2026-01-16 17:45:00,1127,17.75,28.44989,3352.291,445.0828,368.2879,174.4588,1,1,2346.603,2346.286,598.0844,211.1395,809.224,2,441.5425,367.6815,0,0,0,0,1460.733,0.7303664,0.9199469,0.3172331,0,250,0.3172331,1748.202,0,0,3.540265,0.6064146,174.4588,458.2751,341.4115,116.8636,586.6216,0,1180.396,0,-1.136868e-13,1.162404e-13,4.263256e-14
tuned,2026-01-16 18:00:00,1128,18,28.52072,3372.759,516.9457,2.600499,170.5659,1,1,2360.932,2360.614,384.6231,110.718,495.3411,1,494.647,0.6940419,0,0,0,0,1460.503,0.7302514,0.9198021,0.3172331,0,250,0.3172331,1975.991,0,0,22.29868,1.906457,170.5659,461.7759,386.4852,75.29069,530.5643,0,1102.883,0,-4.263256e-14,2.753353e-13,4.263256e-14
tuned,2026-01-16 18:15:00,1129,18.25,28.55834,3354.585,563.6251,4.795716,158.579,1,1,2348.21,2347.892,424.8075,122.612,547.4195,2,543.5826,3.836932,0,0,0,0,1460.273,0.7301365,0.9196573,0.3172331,0,250,0.3172331,1923.085,0,0,20.04249,0.9587839,158.579,459.6597,376.442,83.21776,530.0956,0,1096.418,0,-4.263256e-14,-2.270406e-13,4.263256e-14
tuned,2026-01-16 18:30:00,1130,18.5,28.33403,3332.528,605.7232,6.871918,139.2813,1,1,2332.77,2332.453,477.2236,137.5629,614.7865,2,612.1493,2.637211,0,0,0,0,1460.043,0.7300216,0.9195125,0.3172331,0,250,0.3172331,1855.229,0,0,0,4.234707,139.2813,454.4424,361.4136,93.02882,526.1097,0,1059.524,0,-8.526513e-14,-4.324319e-13,4.263256e-14
tuned,2026-01-16 18:45:00,1131,18.75,28.38658,3354.82,655.4499,5.925102,137.1054,1,1,2348.374,2348.056,504.0526,145.376,649.4286,2,645.896,3.532626,0,0,0,0,1459.813,0.7299066,0.9193677,0.3172331,0,250,0.3172331,1844.004,0,0,9.553982,2.392476,137.1054,457.998,359.6319,98.3661,531.7472,0,1084.102,0,-2.842171e-14,-2.908784e-13,4.263256e-14
tuned,2026-01-16 19:00:00,1132,19,28.26201,3314.476,695.9565,9.960861,130.4736,1,0,2320.133,2319.816,154.0999,44.75976,198.8596,1,194.8152,4.044381,0,0,0,500,1334.583,0.6672917,0.919223,0.3172331,0,250,0.3172331,2165.716,0,0,1.1413,5.91648,130.4736,451.2843,421.249,30.03535,491.3869,0,994.9484,0,1.421085e-14,2.478018e-13,4.263256e-14
tuned,2026-01-16 19:15:00,1133,19.25,28.25804,3308.901,718.2061,6.344307,114.3157,0,0,2316.231,2315.914,183.962,53.24649,237.2085,1,234.1393,3.069111,0,0,0,500,1209.373,0.6046867,0.8403676,0.3172331,0,250,0.3172331,2131.952,0,0,0,3.275196,114.3157,450.487,414.6463,35.84072,0,490.1262,2701.344,0,2.131628e-14,1.336709e-13,4.263256e-14
tuned,2026-01-16 19:30:00,1134,19.5,28.04262,3260.964,752.0547,8.092356,99.40476,0,0,2282.675,2282.357,185.6897,53.53097,239.2207,1,238.1508,1.069904,0,0,0,500,1084.183,0.5420915,0.7615247,0.3172331,0,250,0.3172331,2096.668,0,0,13.90392,7.022451,99.40476,441.9239,405.9131,36.01079,0,478.6888,2668.886,0,0,-4.584111e-13,4.263256e-14
tuned,2026-01-16 19:45:00,1135,19.75,27.98942,3238.797,744.6378,8.171107,99.92701,0,0,2267.158,2266.841,181.222,52.36801,233.59,1,231.3702,2.219848,0,0,0,500,959.0123,0.4795062,0.6826941,0.3172331,0,250,0.3172331,2085.619,0,0,13.26757,5.951259,99.92701,438.4232,403.3171,35.10608,0,475.009,2645.702,0,0,1.875167e-13,4.263256e-14
tuned,2026-01-16 20:00:00,1136,20,27.73627,3238.511,731.0537,7.786975,90.88583,0,0,2266.958,2266.641,181.9365,52.66743,234.6039,1,231.5007,3.103184,0,0,0,500,833.8613,0.4169307,0.603876,0.3172331,0,250,0.3172331,2084.704,0,0,0,4.683791,90.88583,436.0364,400.9809,35.05546,0,471.1298,2599.293,0,-3.552714e-14,2.220446e-15,4.263256e-14
tuned,2026-01-16 20:15:00,1137,20.25,27.5934,3195.896,698.324,7.260947,79.334,0,0,2237.127,2236.81,139.5061,40.15747,179.6636,1,179.4204,0.2431786,0,0,0,500,708.7301,0.354365,0.5250703,0.3172331,0,250,0.3172331,2097.304,0,0,18.9036,7.017768,79.334,429.0018,402.1886,26.81317,0,457.5596,2561.292,0,0,-4.785061e-14,4.263256e-14
tuned,2026-01-16 20:30:00,1138,20.5,27.38366,3160.988,615.1913,7.093459,66.23773,0,0,2212.692,2212.374,0,0,0,0,0,0,0,0,0,500,583.6185,0.2918093,0.4462769,0.3172331,0,250,0.3172331,2212.374,0,0,115.1913,7.093459,66.23773,422.447,422.3864,0.06056612,0,435.0325,2603.62,0,0,-5.245804e-14,4.263256e-14
tuned,2026-01-16 20:45:00,1139,20.75,27.16574,3143.898,546.5886,8.734665,61.65965,0,0,2200.729,2200.412,0,0,0,0,0,0,0,0,0,500,458.5266,0.2292633,0.367496,0.3172331,0,250,0.3172331,2200.412,0,0,46.58855,8.734665,61.65965,418.2489,418.1886,0.0602902,0,429.907,2459.921,0,0,-2.164935e-14,4.263256e-14
tuned,2026-01-16 21:00:00,1140,21,26.90217,3168.293,484.2034,5.143285,55.5131,0,0,2217.805,2217.488,0,0,0,0,0,0,0,0,0,500,333.4544,0.1667272,0.2887275,0.3172331,0,250,0.3172331,2217.488,0,0,0,4.117163,55.5131,419.1844,419.1245,0.05995981,0,429.6169,2369.995,0,0,1.149081e-13,4.263256e-14
tuned,2026-01-16 21:15:00,1141,21.25,26.68446,3108.886,425.2651,0,54.66144,0,0,2176.22,2175.903,0,0,0,0,0,0,0,0,0,446.6093,221.7496,0.1108748,0.2099714,0.3172331,0,250,0.3172331,2175.903,0,0,0,0,54.66144,409.4712,409.4115,0.05968964,0,419.6964,2308.33,0,0,-4.246603e-15,4.263256e-14
tuned,2026-01-16 21:30:00,1142,21.5,26.25258,3085.685,370.1642,0,48.23712,0,0,2159.98,2159.663,231.744,66.90872,298.6528,1,296.3662,2.28653,0,0,0,86.85893,200,0.1,0.1396325,0.3172331,0,250,0.3172331,1927.919,0,0,0,0,48.23712,402.8148,359.5376,43.27712,0,435.4421,2394.932,0,-2.842171e-14,2.164935e-15,4.263256e-14
tuned,2026-01-16 21:45:00,1143,21.75,26.15701,3104.542,302.7719,0,43.25978,0,0,2173.18,2172.862,255.9915,74.0094,330.0009,1,326.4085,3.466425,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1916.871,0,0,0,0,43.25978,404.4834,356.7779,47.7055,0,438.839,2413.615,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-16 22:00:00,1144,22,26.06428,3040.274,264.8062,0.5428854,34.00883,0,0,2128.191,2127.874,225.2533,64.93568,290.189,1,288.7722,1.29082,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1902.621,0,0,0,0,34.00883,395.3593,353.4545,41.90479,0,424.7081,2335.895,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-16 22:15:00,1145,22.25,25.78149,3087.852,210.2277,0.8942301,24.49667,0,0,2161.497,2161.179,183.3521,52.78406,236.1362,1,235.6406,0.3696085,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1977.827,0,0,0,0.5246216,24.49667,399.2394,365.3147,33.92466,0,422.6234,2325.334,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-16 22:30:00,1146,22.5,25.3731,3082.573,189.4375,3.848826,26.67163,0,0,2157.801,2157.484,156.4027,45.05423,201.457,1,200.7481,0.5829367,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2001.081,0,0,0,3.26589,26.67163,395.2771,366.5683,28.70876,0,416.5084,2296.43,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-16 22:45:00,1147,22.75,25.05897,3122.547,182.0427,0,24.52861,0,0,2185.783,2185.466,134.7586,38.95331,173.7119,1,171.8233,1.762705,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2050.707,0,0,10.21946,0,24.52861,397.8844,373.2962,24.58824,0,416.7145,2309.558,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-16 23:00:00,1148,23,24.95054,3081.392,159.6165,0,31.45335,0,1,2156.974,2156.657,511.2971,147.4068,658.7039,2,155.672,3.031863,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1645.36,0,0,3.944473,0,31.45335,38.82554,29.61648,9.209058,0,182.7364,1011.854,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-16 23:15:00,1149,23.25,24.79653,3091.272,143.4287,1.593663,29.1303,1,1,2163.891,2163.574,500.7317,144.0621,644.7937,2,144.6344,0.1593567,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1662.842,0,0,0,1.434307,29.1303,38.95003,29.93115,9.018881,179.2682,0,361.0105,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-16 23:30:00,1150,23.5,24.52005,3062.34,159.29,3.580688,19.92365,1,1,2143.638,2143.321,495.4473,142.8315,638.2788,2,135.3953,2.883536,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1647.873,0,0,23.89474,0.697152,19.92365,38.58548,29.66172,8.923761,176.0813,0,394.5836,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-16 23:45:00,1151,23.75,24.39999,3061.603,140.3973,3.702363,15.31503,1,1,2143.122,2142.805,482.5724,138.832,621.4043,2,121.3032,0.1011778,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1660.233,0,0,19.09412,3.601185,15.31503,38.5762,29.88419,8.692013,171.4677,0,382.0848,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-17 00:00:00,1152,0,24.02723,3035.456,116.0816,5.153042,19.06722,1,1,2124.819,2124.502,484.7234,139.874,624.5974,2,120.515,4.082384,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1639.778,0,0,0,1.070658,19.06722,38.24674,29.51601,8.730731,172.7906,0,347.4282,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-17 00:15:00,1153,0.25,23.71435,3016.71,95.92702,0,14.15349,1,1,2111.697,2111.38,467.1183,134.436,601.5543,2,100.9856,0.5686882,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1644.261,0,0,0,0,14.15349,38.01054,29.5967,8.413839,166.5416,0,333.0832,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-17 00:30:00,1154,0.5,23.54704,2974.881,87.57721,0,14.95435,1,1,2082.417,2082.1,462.2159,132.9653,595.1812,2,95.18122,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1619.884,0,0,0,0,14.95435,37.4835,29.15791,8.325597,164.7654,0,329.5308,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-17 00:45:00,1155,0.75,23.30861,2913.752,94.62922,0,14.45304,1,1,2039.627,2039.31,464.8135,133.7407,598.5541,2,98.28955,0.2645724,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1574.496,0,0,0,0,14.45304,36.71328,28.34093,8.372352,164.6234,0,329.2469,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-17 01:00:00,1156,1,23.01115,2932.69,84.87964,4.073242,19.65269,1,1,2052.883,2052.565,469.5475,135.1417,604.6892,2,104.0555,0.6336708,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1583.018,0,0,0,3.439571,19.65269,36.95189,28.49432,8.457564,167.0726,0,340.0784,0,8.526513e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-17 01:15:00,1157,1.25,22.4707,3006.906,100.56,8.386798,15.42566,1,1,2104.834,2104.517,116.3112,33.68876,150,1,119.5049,2.159622,0,0,28.33543,0,1330.884,0.6654421,0.8337089,0.3172331,0,250,0.3172331,1988.206,0,0,0,6.227176,15.42566,37.88701,35.7877,2.099312,72.14608,0,155.034,0,0,-3.83249e-13,4.263256e-14
tuned,2026-01-17 01:30:00,1158,1.5,22.35569,3001.043,90.06562,2.612371,14.62898,1,1,2100.73,2100.413,116.2851,33.71492,150,1,116.3138,2.476411,0,0,31.20984,0,1338.477,0.6692385,0.8380382,0.3172331,0,250,0.3172331,1984.128,0,0,0,0.1359599,14.62898,37.81315,35.7143,2.098842,71.95543,0,144.1454,0,0,3.939071e-13,4.263256e-14
tuned,2026-01-17 01:45:00,1159,1.75,22.20169,2991.47,75.12014,3.506407,8.077199,1,1,2094.029,2093.712,116.3769,33.62307,150,1,112.2884,1.363941,0,0,36.34767,0,1347.353,0.6736766,0.8428194,0.3172331,0,250,0.3172331,1977.335,0,0,0,2.142466,8.077199,37.69252,35.59202,2.100495,70.60584,0,144.9074,0,-1.421085e-14,2.021716e-13,4.263256e-14
tuned,2026-01-17 02:00:00,1160,2,21.78675,3007.61,72.72171,5.159938,9.39535,1,1,2105.327,2105.01,116.4739,33.52609,150,1,94.60349,0.189307,0,0,55.2072,0,1360.943,0.6804715,0.8484086,0.3172331,0,250,0.3172331,1988.536,0,0,0,4.970631,9.39535,37.89588,35.79364,2.102241,70.92483,0,150.424,0,1.421085e-14,-3.707035e-13,4.263256e-14
tuned,2026-01-17 02:15:00,1161,2.25,21.68898,2994.841,84.96013,0,13.74961,1,1,2096.389,2096.072,116.4824,33.51763,150,1,85.98225,0.08683191,0,0,63.93092,0,1376.711,0.6883557,0.8569658,0.3172331,0,250,0.3172331,1979.589,0,0,0,0,13.74961,37.735,35.63261,2.102393,71.4949,0,142.9898,0,-2.131628e-14,3.145262e-13,4.263256e-14
tuned,2026-01-17 02:30:00,1162,2.5,21.52,2988.979,84.86767,0,13.13729,1,1,2092.286,2091.968,116.3171,33.68293,150,1,91.01609,2.089013,0,0,56.89489,0,1390.718,0.6953592,0.866895,0.3172331,0,250,0.3172331,1975.651,0,0,0,0,13.13729,37.66114,35.56172,2.099417,71.47783,0,142.9557,0,-2.131628e-14,2.375877e-14,4.263256e-14
tuned,2026-01-17 02:45:00,1163,2.75,21.39976,2966.592,96.15802,4.67935,12.35907,1,1,2076.614,2076.297,116.1355,33.86446,150,1,103.2413,4.287687,0,0,42.47098,0,1401.117,0.7005586,0.875715,0.3172331,0,250,0.3172331,1960.161,0,0,0,0.3916637,12.35907,37.37906,35.28291,2.09615,71.24353,0,143.1627,0,0,-1.507683e-13,4.263256e-14
tuned,2026-01-17 03:00:00,1164,3,21.37687,2957.549,105.2315,0,11.3922,1,1,2070.284,2069.967,116.3521,33.64791,150,1,124.4938,1.664773,0,0,23.84143,0,1406.857,0.7034285,0.882263,0.3172331,0,250,0.3172331,1953.615,0,0,0,0,11.3922,37.26511,35.16507,2.100048,70.74433,0,141.4887,0,0,4.257705e-13,4.263256e-14
tuned,2026-01-17 03:15:00,1165,3.25,21.14498,3000.263,134.5842,4.284656,14.56915,1,1,2100.184,2099.867,116.4149,33.58513,150,1,113.283,0.9044517,0,0,35.81255,0,1415.589,0.7077944,0.8858773,0.3172331,0,250,0.3172331,1983.452,0,0,21.30118,3.380204,14.56915,37.80331,35.70213,2.101178,71.74659,0,186.0686,0,0,-4.046763e-13,4.263256e-14
tuned,2026-01-17 03:30:00,1166,3.5,21.11597,2988.056,156.9608,3.226969,11.73752,1,1,2091.639,2091.322,116.1603,33.83974,150,1,117.5285,3.988284,0,0,28.48319,0,1422.487,0.7112433,0.8913755,0.3172331,0,250,0.3172331,1975.161,0,0,39.43228,0,11.73752,37.6495,35.55291,2.096595,71.37291,0,210.7665,0,-7.105427e-15,-2.292611e-13,4.263256e-14
tuned,2026-01-17 03:45:00,1167,3.75,21.0947,3005.116,157.5844,0.8800921,6.699797,1,1,2103.581,2103.264,116.1579,33.84209,150,1,139.1102,4.016752,0,0,6.873092,0,1423.981,0.7119905,0.895719,0.3172331,0,250,0.3172331,1987.106,0,0,18.4742,0,6.699797,37.86446,35.76791,2.096553,70.73989,0,173.3478,0,-1.421085e-14,1.958433e-13,4.263256e-14
tuned,2026-01-17 04:00:00,1168,4,21.09566,3005.876,174.0037,0,0,1,1,2104.113,2103.796,116.245,33.75503,150,1,145.8891,2.962248,0,0,1.148627,0,1424.044,0.712022,0.89666,0.3172331,0,250,0.3172331,1987.551,0,0,28.11461,0,0,37.87403,35.77591,2.09812,69.53094,0,187.5596,0,-7.105427e-15,-3.355094e-13,4.263256e-14
tuned,2026-01-17 04:15:00,1169,4.25,21.22272,2995.487,187.3729,2.977171,0,1,1,2096.841,2096.524,138.6928,40.20943,178.9022,1,175.9695,2.932752,0,0,0,0,1423.82,0.7119099,0.8966997,0.3172331,0,250,0.3172331,1957.831,0,0,11.4034,0.04441843,0,37.74314,35.24096,2.50218,75.4504,0,170.6483,0,-7.105427e-15,3.014256e-13,4.263256e-14
tuned,2026-01-17 04:30:00,1170,4.5,21.23382,3017.46,200.3606,0,0,1,1,2112.222,2111.905,165.7222,47.77896,213.5012,1,212.5063,0.9948583,0,0,0,0,1423.596,0.7117979,0.8965585,0.3172331,0,250,0.3172331,1946.183,0,0,0,0,0,38.02,35.03129,2.98871,82.81024,0,165.6205,0,0,-3.363976e-14,4.263256e-14
tuned,2026-01-17 04:45:00,1171,4.75,21.09959,3049.203,252.3585,0,4.702263,1,1,2134.442,2134.125,186.017,53.62363,239.6406,1,238.5845,1.056071,0,0,0,0,1423.372,0.7116858,0.8964174,0.3172331,0,250,0.3172331,1948.108,0,0,13.77399,0,4.702263,38.41995,35.06594,3.354015,89.48266,0,202.7255,0,1.421085e-14,3.98237e-13,4.263256e-14
tuned,2026-01-17 05:00:00,1172,5,21.28809,3026.063,279.1663,0,2.093528,1,1,2118.244,2117.927,216.0408,62.17903,278.2199,1,277.9308,0.2890387,0,0,0,0,1423.148,0.7115738,0.8962762,0.3172331,0,250,0.3172331,1901.886,0,0,1.235526,0,2.093528,38.1284,34.23395,3.894445,96.76732,0,195.6659,0,0,-8.204548e-14,4.263256e-14
tuned,2026-01-17 05:15:00,1173,5.25,21.11031,3047.875,391.4878,0,3.691434,1,1,2133.513,2133.195,266.2781,76.64842,342.9265,1,342.4713,0.455182,0,0,0,0,1422.924,0.7114618,0.8961351,0.3172331,0,250,0.3172331,1866.917,0,0,49.01643,0,3.691434,38.40323,33.60451,4.798716,110.8757,0,306.3047,0,-5.684342e-14,-4.245493e-13,4.263256e-14
tuned,2026-01-17 05:30:00,1174,5.5,21.03362,3078.024,448.7882,0,8.195201,1,1,2154.617,2154.299,332.2459,95.90882,428.1547,1,425.033,3.121741,0,0,0,0,1422.7,0.7113498,0.8959941,0.3172331,0,250,0.3172331,1822.053,0,0,23.75517,0,8.195201,38.7831,32.79696,5.986137,130.0863,0,301.1503,0,-2.842171e-14,4.208855e-13,4.263256e-14
tuned,2026-01-17 05:45:00,1175,5.75,20.90773,3077.525,517.2553,0,6.911575,1,1,2154.267,2153.95,392.3776,112.9074,505.285,2,504.9803,0.3046836,0,0,0,0,1422.476,0.7112378,0.895853,0.3172331,0,250,0.3172331,1761.573,0,0,12.27505,0,6.911575,38.77681,31.70831,7.068507,145.7773,0,312.729,0,-1.421085e-14,-1.323386e-13,4.263256e-14
tuned,2026-01-17 06:00:00,1176,6,20.91082,3084.988,593.9509,0,11.14116,1,1,2159.492,2159.174,465.93,134.3404,600.2704,2,597.3858,2.88459,0,0,0,0,1422.252,0.7111258,0.895712,0.3172331,0,250,0.3172331,1693.245,0,0,0,0,11.14116,38.87085,30.4784,8.39245,166.6913,0,333.3826,0,2.842171e-14,-1.234568e-13,4.263256e-14
tuned,2026-01-17 06:15:00,1177,6.25,21.0831,3095.515,661.5982,0,13.99156,1,1,2166.861,2166.543,531.624,153.3763,685.0003,2,680.8196,4.180697,0,0,0,0,1422.028,0.7110139,0.895571,0.3172331,0,250,0.3172331,1634.919,0,0,0,0,13.99156,39.00349,29.42855,9.574942,185.164,0,370.328,0,0,-3.193001e-13,4.263256e-14
tuned,2026-01-17 06:30:00,1178,6.5,21.29609,3111.449,693.799,0,15.52488,1,1,2178.014,2177.697,577.6427,166.8825,744.5252,2,737.8235,6.701674,0,0,0,0,1421.804,0.7109019,0.89543,0.3172331,0,250,0.3172331,1600.055,0,0,0,0,15.52488,39.20426,28.80098,10.40328,198.3115,0,396.623,0,-2.842171e-14,3.327338e-13,4.263256e-14
tuned,2026-01-17 06:45:00,1179,6.75,21.41267,3094.383,765.5438,1.79208,15.03757,1,1,2166.068,2165.751,602.1406,173.3559,775.4966,2,774.193,1.303526,0,0,0,0,1421.58,0.71079,0.8952891,0.3172331,0,250,0.3172331,1563.61,0,0,0,0.4885546,15.03757,38.98923,28.14499,10.84424,204.052,0,408.9467,0,-8.526513e-14,1.574296e-13,4.263256e-14
tuned,2026-01-17 07:00:00,1180,7,21.40323,3098.693,766.9267,6.090327,11.61715,1,1,2169.085,2168.768,611.6659,176.1167,787.7826,2,786.2849,1.497708,0,0,0,0,1421.356,0.7106781,0.8951481,0.3172331,0,250,0.3172331,1557.102,0,0,0,4.592619,11.61715,39.04353,28.02783,11.0157,206.115,0,420.1523,0,0,2.084999e-13,4.263256e-14
tuned,2026-01-17 07:15:00,1181,7.25,21.41623,3128.027,741.9072,4.15239,3.806864,1,1,2189.619,2189.302,604.1558,174.2116,778.3674,2,774.4679,3.899463,0,0,0,0,1421.133,0.7105663,0.8950072,0.3172331,0,250,0.3172331,1585.146,0,0,0,0.2529271,3.806864,39.41314,28.53262,10.88051,203.3901,0,407.2165,0,-2.842171e-14,-2.78888e-13,4.263256e-14
