controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-17 07:30:00,1182,7.5,21.43745,3126.03,700.4079,5.735448,5.629202,1,1,2188.221,2187.903,573.6332,165.6189,739.2521,2,733.5874,5.66468,0,0,0,0,1420.909,0.7104544,0.8948663,0.3172331,0,250,0.3172331,1614.27,0,0,0,0.07076795,5.629202,39.38797,29.05686,10.33111,195.6312,0,391.3844,0,5.684342e-14,-2.499112e-13,4.263256e-14
tuned,2026-01-17 07:45:00,1183,7.75,21.67524,3144.282,653.7218,1.206951,14.36831,1,1,2200.997,2200.68,524.5845,151.2783,675.8628,2,672.3688,3.493998,0,0,0,0,1420.685,0.7103426,0.8947254,0.3172331,0,250,0.3172331,1676.095,0,0,0,0,14.36831,39.61795,30.16972,9.448231,183.8975,0,367.7951,0,5.684342e-14,4.415357e-13,4.263256e-14
tuned,2026-01-17 08:00:00,1184,8,21.68201,3162.716,600.3182,191.7584,10.47205,1,1,2213.901,2213.584,706.3364,241.6794,948.0158,2,585.986,362.0298,0,0,0,0,1420.461,0.7102307,0.8945846,0.3172331,0,250,0.3172331,1507.247,0,0,14.33216,0,10.47205,39.85022,27.13045,12.71977,270.5954,0,565.9138,0,-1.136868e-13,1.227907e-13,4.263256e-14
tuned,2026-01-17 08:15:00,1185,8.25,21.93282,3163.732,519.7021,192.3255,15.49213,1,1,2214.613,2214.295,653.4862,227.5909,881.0771,2,508.5606,372.5166,0,0,0,0,1420.238,0.7101189,0.8944438,0.3172331,0,250,0.3172331,1560.809,0,0,11.14155,0,15.49213,39.86303,28.09457,11.76846,258.3395,0,535.8981,0,-1.705303e-13,-1.497691e-13,4.263256e-14
tuned,2026-01-17 08:30:00,1186,8.5,22.07668,3190.567,460.4276,195.323,21.08242,1,1,2233.397,2233.08,587.6513,208.9346,796.5859,2,421.4134,375.1725,0,0,0,0,1420.014,0.7100071,0.894303,0.3172331,0,250,0.3172331,1645.428,0,0,39.01421,0,21.08242,40.20114,29.61771,10.58343,242.1738,0,551.647,0,5.684342e-14,-2.284839e-13,4.263256e-14
tuned,2026-01-17 08:45:00,1187,8.75,22.25794,3244.523,392.0668,195.7757,27.67346,1,1,2271.166,2270.849,523.5855,190.8995,714.4851,2,335.6002,378.8848,0,0,0,0,1419.791,0.7098954,0.8941622,0.3172331,0,250,0.3172331,1747.264,0,0,56.4666,0,27.67346,40.88099,31.45074,9.43025,227.1202,0,551.6453,0,0,3.463896e-14,4.263256e-14
tuned,2026-01-17 09:00:00,1188,9,22.62302,3239.958,311.8959,200.1484,34.41725,1,1,2267.97,2267.653,477.361,178.3919,655.7529,2,269.4394,386.3135,0,0,0,0,1419.567,0.7097836,0.8940214,0.3172331,0,250,0.3172331,1790.292,0,0,42.45647,0,34.41725,40.82346,32.22526,8.598208,216.5909,0,506.4192,0,-1.136868e-13,-1.212364e-13,4.263256e-14
tuned,2026-01-17 09:15:00,1189,9.25,22.73609,3244.389,234.564,200.233,41.97068,1,1,2271.073,2270.755,417.0913,160.8835,577.9748,2,193.2668,384.708,0,0,0,0,1419.344,0.7096719,0.8938807,0.3172331,0,250,0.3172331,1853.664,0,0,41.29719,0,41.97068,40.87931,33.36595,7.513353,201.5499,0,474.3375,0,-5.684342e-14,3.627099e-13,4.263256e-14
tuned,2026-01-17 09:30:00,1190,9.5,23.1364,3262.792,203.4803,200.506,42.95943,1,1,2283.955,2283.637,389.3412,153.9115,543.2527,2,149.036,394.2167,0,0,0,0,1419.12,0.7095602,0.89374,0.3172331,0,250,0.3172331,1894.296,0,0,54.44423,0,42.95943,41.11118,34.09733,7.013852,195.539,0,484.9943,0,-2.842171e-14,-1.828537e-13,4.263256e-14
tuned,2026-01-17 09:45:00,1191,9.75,23.14187,3255.514,167.8449,209.9537,55.99737,1,1,2278.86,2278.542,370.5482,148.3722,518.9204,2,125.9562,392.9643,0,0,0,0,1418.897,0.7094485,0.8935993,0.3172331,0,250,0.3172331,1907.994,0,0,41.88876,0,55.99737,41.01947,34.34389,6.675578,192.5326,0,457.3234,0,-2.842171e-14,2.111644e-13,4.263256e-14
tuned,2026-01-17 10:00:00,1192,10,23.23292,3268.077,146.6826,207.2741,66.38724,1,1,2287.654,2287.337,353.1463,144.0184,497.1646,1,98.06611,399.0985,0,0,0,0,1418.674,0.7093368,0.8934586,0.3172331,0,250,0.3172331,1934.191,0,0,48.61648,0,66.38724,41.17778,34.81543,6.362343,190.4922,0,464.8478,0,-5.684342e-14,-1.232348e-13,4.263256e-14
tuned,2026-01-17 10:15:00,1193,10.25,23.2335,3259.961,135.944,213.979,74.47818,1,1,2281.973,2281.655,346.8084,142.2442,489.0526,1,89.49263,399.56,0,0,0,0,1418.45,0.7092251,0.8933179,0.3172331,0,250,0.3172331,1934.847,0,0,46.45136,0,74.47818,41.07551,34.82725,6.248261,190.1508,0,460.4303,0,-5.684342e-14,-1.251221e-13,4.263256e-14
tuned,2026-01-17 10:30:00,1194,10.5,23.35021,3247.361,123.5727,208.1415,79.25112,1,1,2273.153,2272.835,350.0071,143.1256,493.1327,1,93.93722,399.1954,0,0,0,0,1418.227,0.7091135,0.8931773,0.3172331,0,250,0.3172331,1922.828,0,0,29.63545,0,79.25112,40.91675,34.61091,6.305837,191.6856,0,434.4923,0,0,3.572698e-13,4.263256e-14
tuned,2026-01-17 10:45:00,1195,10.75,23.64519,3294.31,108.3294,205.1237,86.75787,1,1,2306.017,2305.7,350.9749,143.3857,494.3605,1,95.33778,399.0228,0,0,0,0,1418.004,0.7090018,0.8930367,0.3172331,0,250,0.3172331,1954.725,0,0,12.99167,0,86.75787,41.5083,35.18504,6.323258,193.9287,0,410.2681,0,-2.842171e-14,-3.423928e-13,4.263256e-14
tuned,2026-01-17 11:00:00,1196,11,23.96215,3347.058,89.75405,208.5046,85.24646,1,1,2342.941,2342.623,337.3684,139.6033,476.9717,1,76.70879,400.263,0,0,0,0,1417.78,0.7088902,0.8928961,0.3172331,0,250,0.3172331,2005.255,0,0,13.04526,0,85.24646,42.17293,36.09459,6.078341,190.8821,0,404.2673,0,0,-2.522427e-13,4.263256e-14
tuned,2026-01-17 11:15:00,1197,11.25,24.22368,3413.922,110.7182,205.2058,91.31293,1,1,2389.746,2389.428,348.9634,143.737,492.7004,1,84.93039,407.77,0,0,0,0,1417.557,0.7087786,0.8927556,0.3172331,0,250,0.3172331,2040.465,0,0,25.78781,0,91.31293,43.01542,36.72837,6.287052,196.8139,0,438.1117,0,0,-1.281197e-13,4.263256e-14
tuned,2026-01-17 11:30:00,1198,11.5,24.48052,3423.275,113.8517,205.3361,94.37764,1,1,2396.293,2395.976,345.7084,142.4008,488.1092,1,84.09932,404.0099,0,0,0,0,1417.334,0.7086671,0.892615,0.3172331,0,250,0.3172331,2050.267,0,0,29.75236,0,94.37764,43.13327,36.90481,6.228461,196.2888,0,443.9004,0,2.842171e-14,1.84075e-13,4.263256e-14
tuned,2026-01-17 11:45:00,1199,11.75,24.54969,3460.172,116.9261,193.4695,105.7572,1,1,2422.12,2421.803,339.1256,140.8477,479.9733,1,72.76083,407.2125,0,0,0,0,1417.111,0.7085555,0.8924745,0.3172331,0,250,0.3172331,2082.678,0,0,44.16525,0,105.7572,43.59817,37.4882,6.109972,197.3928,0,470.9707,0,-5.684342e-14,-7.049916e-14,4.263256e-14
tuned,2026-01-17 12:00:00,1200,12,24.60032,3460.795,101.0027,196.1993,112.0942,1,1,2422.557,2422.24,349.5411,144.2907,493.8318,1,82.41598,411.4158,0,0,0,0,1416.888,0.708444,0.892334,0.3172331,0,250,0.3172331,2072.698,0,0,18.58669,0,112.0942,43.60602,37.30857,6.297449,201.8184,0,435.6989,0,-2.842171e-14,1.729727e-13,4.263256e-14
tuned,2026-01-17 12:15:00,1201,12.25,24.86365,3451.915,108.4048,198.2312,123.0166,1,1,2416.341,2416.023,351.3312,144.9684,496.2996,1,83.35375,412.9458,0,0,0,0,1416.665,0.7083324,0.8921935,0.3172331,0,250,0.3172331,2064.692,0,0,25.05108,0,123.0166,43.49413,37.16446,6.329672,204.4386,0,452.0904,0,0,1.606493e-13,4.263256e-14
tuned,2026-01-17 12:30:00,1202,12.5,25.25921,3479.655,90.6619,213.2792,142.1952,1,1,2435.759,2435.441,354.9783,145.947,500.9254,2,88.64253,412.2828,0,0,0,0,1416.442,0.7082209,0.8920531,0.3172331,0,250,0.3172331,2080.463,0,0,2.019371,0,142.1952,445.173,380.2372,64.93583,552.1726,0,1107.829,0,0,4.896084e-14,4.263256e-14
tuned,2026-01-17 12:45:00,1203,12.75,25.42574,3480.559,81.39051,213.2401,151.1384,1,1,2436.391,2436.074,348.1685,144.0765,492.245,1,79.13082,413.1142,0,0,0,0,1416.219,0.7081094,0.8919127,0.3172331,0,250,0.3172331,2087.906,0,0,2.259691,0,151.1384,446.7845,382.8793,63.90519,554.6715,0,1113.241,0,-5.684342e-14,-5.440093e-15,4.263256e-14
tuned,2026-01-17 13:00:00,1204,13,25.47067,3503.867,106.578,211.6551,161.9429,1,1,2452.707,2452.39,346.2004,143.1764,489.3768,1,79.40271,409.9741,0,0,0,0,1415.996,0.707998,0.8917723,0.3172331,0,250,0.3172331,2106.189,0,0,27.17525,0,161.9429,450.1845,386.5826,63.60191,559.483,0,1165.843,0,-2.842171e-14,1.550982e-13,4.263256e-14
tuned,2026-01-17 13:15:00,1205,13.25,25.47799,3513.464,131.0713,211.4798,166.1914,1,1,2459.425,2459.108,340.1836,141.3365,481.5202,1,72.57223,408.9479,0,0,0,0,1415.773,0.7078865,0.8916319,0.3172331,0,250,0.3172331,2118.924,0,0,58.49906,0,166.1914,451.4843,388.9775,62.50681,560.8223,0,1222.555,0,0,-2.210454e-13,4.263256e-14
tuned,2026-01-17 13:30:00,1206,13.5,25.59255,3489.602,132.1105,205.5459,180.4049,1,1,2442.722,2442.404,357.3242,147.041,504.3652,2,88.14034,416.2248,0,0,0,0,1415.55,0.7077751,0.8914915,0.3172331,0,250,0.3172331,2085.08,0,0,43.97016,0,180.4049,449.4577,383.6521,65.80557,563.8874,0,1203.623,0,0,-6.605827e-14,4.263256e-14
tuned,2026-01-17 13:45:00,1207,13.75,25.99475,3466.608,94.59456,208.0593,187.8351,1,1,2426.626,2426.309,341.1325,141.4127,482.5451,1,75.44815,407.097,0,0,0,0,1415.327,0.7076637,0.8913512,0.3172331,0,250,0.3172331,2085.176,0,0,19.14641,0,187.8351,450.1606,386.8187,63.34194,563.0764,0,1159.18,0,2.842171e-14,-1.300071e-13,4.263256e-14
tuned,2026-01-17 14:00:00,1208,14,26.15316,3448.598,103.1884,210.2708,191.2625,1,1,2414.019,2413.702,341.8215,141.9046,483.7261,1,73.86701,409.8591,0,0,0,0,1415.105,0.7075523,0.8912109,0.3172331,0,250,0.3172331,2071.88,0,0,29.32144,0,191.2625,449.2742,385.5986,63.67561,563.0991,0,1176.778,0,-8.526513e-14,-2.535749e-13,4.263256e-14
tuned,2026-01-17 14:15:00,1209,14.25,26.19493,3441.856,86.85747,213.3545,191.7866,1,1,2409.299,2408.982,345.9563,142.9304,488.8867,1,80.56657,408.3201,0,0,0,0,1414.882,0.7074409,0.8910706,0.3172331,0,250,0.3172331,2063.026,0,0,6.290894,0,191.7866,448.7796,384.2793,64.50029,562.9337,0,1136.719,0,-2.842171e-14,-2.765566e-13,4.263256e-14
tuned,2026-01-17 14:30:00,1210,14.5,26.28455,3472.953,100.8473,207.0044,199.5501,1,1,2431.067,2430.75,349.5087,143.9778,493.4866,1,84.92659,408.56,0,0,0,0,1414.659,0.7073295,0.8909303,0.3172331,0,250,0.3172331,2081.241,0,0,15.92072,0,199.5501,453.6674,388.3855,65.28188,569.6019,0,1166.667,0,-5.684342e-14,-3.819167e-14,4.263256e-14
tuned,2026-01-17 14:45:00,1211,14.75,26.38111,3470.622,122.369,208.5116,205.574,1,1,2429.436,2429.118,346.7773,143.5516,490.3289,1,78.38665,411.9423,0,0,0,0,1414.436,0.7072182,0.89079,0.3172331,0,250,0.3172331,2082.341,0,0,43.98239,0,205.574,454.2634,389.3626,64.9008,571.3531,0,1218.576,0,-2.842171e-14,-2.866596e-13,4.263256e-14
tuned,2026-01-17 15:00:00,1212,15,26.5647,3503.86,117.4677,204.4632,214.8847,1,1,2452.702,2452.385,348.5048,143.6165,492.1213,1,84.24315,407.8781,0,0,0,0,1414.214,0.7071068,0.8906498,0.3172331,0,250,0.3172331,2103.88,0,0,33.22457,0,214.8847,460.352,394.881,65.47102,578.8296,0,1214.972,0,0,4.907186e-14,4.263256e-14
tuned,2026-01-17 15:15:00,1213,15.25,26.61548,3506.182,93.54797,207.8192,206.988,1,1,2454.328,2454.01,366.7662,148.7879,515.5542,2,108.446,407.1082,0,0,0,0,1413.991,0.7069955,0.8905096,0.3172331,0,250,0.3172331,2087.244,0,0,0,0,206.988,461.1407,392.1698,68.97087,579.8485,0,1159.697,0,2.842171e-14,2.221556e-13,4.263256e-14
tuned,2026-01-17 15:30:00,1214,15.5,26.62515,3487.298,101.7657,206.5818,205.393,1,1,2441.109,2440.792,380.6173,152.5761,533.1933,2,127.9324,405.2609,0,0,0,0,1413.768,0.7068842,0.8903694,0.3172331,0,250,0.3172331,2060.174,0,0,0,0,205.393,458.7487,387.1611,71.58763,578.3359,0,1156.672,0,-5.684342e-14,3.953504e-13,4.263256e-14
tuned,2026-01-17 15:45:00,1215,15.75,26.71477,3452.338,102.2456,197.4046,201.6333,1,1,2416.637,2416.32,379.4006,151.7961,531.1967,2,129.9802,401.2164,0,0,0,0,1413.546,0.7067729,0.8902293,0.3172331,0,250,0.3172331,2036.919,0,0,0,0,201.6333,454.9927,383.5012,71.49143,573.2599,0,1146.52,0,0,-1.773026e-13,4.263256e-14
tuned,2026-01-17 16:00:00,1216,16,26.87658,3393.805,124.0646,201.2637,205.4082,1,1,2375.663,2375.346,389.0185,154.5021,543.5206,2,142.8758,400.6448,0,0,0,0,1413.323,0.7066617,0.8900891,0.3172331,0,250,0.3172331,1986.328,0,0,0,0,205.4082,448.7823,375.2336,73.54872,568.539,0,1137.078,0,0,-4.226619e-13,4.263256e-14
tuned,2026-01-17 16:15:00,1217,16.25,27.05583,3418.142,144.1296,190.8532,205.878,1,1,2392.699,2392.382,401.1263,157.7282,558.8545,2,160.6261,398.2284,0,0,0,0,1413.101,0.7065504,0.889949,0.3172331,0,250,0.3172331,1991.256,0,0,0,0,205.878,453.6904,377.5709,76.11951,574.3366,0,1148.673,0,-1.136868e-13,-1.759703e-13,4.263256e-14
tuned,2026-01-17 16:30:00,1218,16.5,27.19776,3439.322,198.1308,191.4885,197.7593,1,1,2407.526,2407.208,421.1127,163.1614,584.2741,2,189.0209,395.2531,0,0,0,0,1412.878,0.7064392,0.8898089,0.3172331,0,250,0.3172331,1986.096,0,0,9.109872,0,197.7593,457.8571,377.7107,80.14647,578.4814,0,1172.677,0,5.684342e-14,-1.815215e-13,4.263256e-14
tuned,2026-01-17 16:45:00,1219,16.75,27.19304,3414.839,197.6983,195.1619,192.6235,1,1,2390.388,2390.07,440.381,167.6773,608.0583,2,222.4656,385.5927,0,0,0,0,1412.656,0.706328,0.8896688,0.3172331,0,250,0.3172331,1949.689,0,0,0,0,192.6235,454.553,370.7504,83.8026,575.0567,0,1150.113,0,2.842171e-14,-2.73892e-13,4.263256e-14
tuned,2026-01-17 17:00:00,1220,17,27.01358,3440.019,237.2685,192.7838,181.1427,1,1,2408.013,2407.696,486.9178,180.7436,667.6614,2,285.0871,382.5743,0,0,0,0,1412.434,0.7062168,0.8895288,0.3172331,0,250,0.3172331,1920.778,0,0,0,0,181.1427,456.1922,363.8868,92.30548,578.9474,0,1157.895,0,-2.842171e-14,-2.868816e-13,4.263256e-14
tuned,2026-01-17 17:15:00,1221,17.25,26.93907,3411.92,288.0795,185.7307,166.0628,1,1,2388.344,2388.027,513.8213,187.4514,701.2728,2,328.4008,372.872,0,0,0,0,1412.211,0.7061056,0.8893887,0.3172331,0,250,0.3172331,1874.206,0,0,0,0,166.0628,451.7645,354.5132,97.25128,573.3761,0,1146.752,0,0,-5.373479e-14,4.263256e-14
tuned,2026-01-17 17:30:00,1222,17.5,26.9918,3386.63,340.4596,183.0942,162.2132,1,1,2370.641,2370.324,555.2655,199.3159,754.5814,2,382.2524,372.329,0,0,0,0,1411.989,0.7059945,0.8892487,0.3172331,0,250,0.3172331,1815.058,0,0,0,0,162.2132,448.9084,343.7023,105.206,573.7352,0,1147.47,0,0,-3.166356e-13,4.263256e-14
tuned,2026-01-17 17:45:00,1223,17.75,26.81855,3391.157,406.1994,180.5917,147.8656,1,1,2373.81,2373.493,600.5369,211.9318,812.4687,2,443.9707,368.4981,0,0,0,0,1411.767,0.7058833,0.8891087,0.3172331,0,250,0.3172331,1772.956,0,0,0,0,147.8656,447.8922,334.5226,113.3696,574.3538,0,1148.708,0,5.684342e-14,1.665335e-15,4.263256e-14
tuned,2026-01-17 18:00:00,1224,18,26.83906,3363.438,479.3959,0.3503865,147.6154,1,1,2354.406,2354.089,395.2043,113.8726,509.0769,2,507.3421,1.734786,0,0,0,0,1411.544,0.7057722,0.8889688,0.3172331,0,250,0.3172331,1958.885,0,0,0,0,147.6154,444.4202,369.7611,74.65905,511.4977,0,1022.995,0,-5.684342e-14,1.600942e-13,4.263256e-14
tuned,2026-01-17 18:15:00,1225,18.25,26.73451,3326.209,569.0163,3.303661,142.3874,1,1,2328.347,2328.029,433.8685,125.2838,559.1524,2,554.7013,4.451045,0,0,0,0,1411.322,0.7056611,0.8888288,0.3172331,0,250,0.3172331,1894.161,0,0,14.31498,0,142.3874,438.5491,356.7693,81.77983,508.8721,0,1042.438,0,4.263256e-14,3.274048e-13,4.263256e-14
tuned,2026-01-17 18:30:00,1226,18.5,26.6173,3295.257,619.618,0,132.0076,1,1,2306.68,2306.363,476.0608,137.4798,613.5407,2,608.5386,5.002111,0,0,0,0,1411.1,0.70555,0.8886889,0.3172331,0,250,0.3172331,1830.302,0,0,11.07942,0,132.0076,433.4156,343.9062,89.50946,506.1897,0,1031.491,0,-5.684342e-14,-2.362555e-13,4.263256e-14
tuned,2026-01-17 18:45:00,1227,18.75,26.7078,3233.792,637.5709,1.690067,123.5397,1,1,2263.655,2263.337,509.0564,146.9556,656.0121,2,651.1609,4.851198,0,0,0,0,1410.878,0.705439,0.888549,0.3172331,0,250,0.3172331,1754.281,0,0,0,0,123.5397,426.1284,330.2399,95.88857,500.4516,0,1000.903,0,0,-4.516387e-13,4.263256e-14
tuned,2026-01-17 19:00:00,1228,19,26.66466,3221.563,678.3792,5.268823,118.9993,1,0,2255.094,2254.777,156.711,45.8487,202.5597,1,195.3379,7.221823,0,0,0,500,1285.656,0.6428279,0.8884091,0.3172331,0,250,0.3172331,2098.066,0,0,0,0,118.9993,424.138,394.6041,29.53386,462.8342,0,925.6684,0,-7.105427e-15,-1.479927e-13,4.263256e-14
tuned,2026-01-17 19:15:00,1229,19.25,26.7568,3210.108,700.6778,4.329776,112.2958,1,0,2247.075,2246.758,178.3472,51.81819,230.1654,1,225.3381,4.827219,0,0,0,500,1160.453,0.5802267,0.8095586,0.3172331,0,250,0.3172331,2068.411,0,0,0,0,112.2958,423.437,389.7697,33.66737,462.7488,0,925.4976,0,-2.131628e-14,-2.552403e-13,4.263256e-14
tuned,2026-01-17 19:30:00,1230,19.5,26.53247,3228.361,727.0717,0,96.66903,0,0,2259.853,2259.535,194.1148,56.36073,250.4755,1,245.5855,4.890017,0,0,0,500,1035.271,0.5176354,0.7307205,0.3172331,0,250,0.3172331,2065.421,0,0,0,0,96.66903,423.8737,387.4047,36.46903,0,461.8974,2540.435,0,0,-4.78062e-13,4.263256e-14
tuned,2026-01-17 19:45:00,1231,19.75,26.566,3226.115,714.711,0,88.01954,0,0,2258.28,2257.963,188.9794,54.94034,243.9197,1,238.4944,5.425334,0,0,0,500,910.1078,0.4550539,0.6518948,0.3172331,0,250,0.3172331,2068.984,0,0,0,0,88.01954,423.8721,388.3417,35.53037,0,459.803,2528.917,0,-2.131628e-14,1.101341e-13,4.263256e-14
tuned,2026-01-17 20:00:00,1232,20,26.55593,3187.678,709.1849,1.707068,82.33719,0,0,2231.374,2231.057,183.6442,53.43523,237.0794,1,231.375,5.70438,0,0,0,500,784.9645,0.3924822,0.5730815,0.3172331,0,250,0.3172331,2047.413,0,0,0,0,82.33719,418.7349,384.2131,34.5218,0,453.0995,2492.047,0,0,1.498801e-14,4.263256e-14
tuned,2026-01-17 20:15:00,1233,20.25,26.0246,3192.535,646.5454,5.389788,70.70914,0,0,2234.774,2234.457,150.4183,43.70453,194.1228,1,190.0423,4.080518,0,0,0,500,659.8409,0.3299205,0.4942806,0.3172331,0,250,0.3172331,2084.039,0,0,0,1.309271,70.70914,414.8231,386.8433,27.97982,0,443.673,2442.46,0,7.105427e-15,-1.313949e-13,4.263256e-14
tuned,2026-01-17 20:30:00,1234,20.5,25.86566,3181.608,567.9746,0,65.7482,0,0,2227.126,2226.808,0,0,0,0,0,0,0,0,0,500,534.7371,0.2673685,0.4154922,0.3172331,0,250,0.3172331,2226.808,0,0,67.97465,0,65.7482,412.0661,412.0074,0.05869494,0,424.1722,2450.204,0,0,1.558198e-13,4.263256e-14
tuned,2026-01-17 20:45:00,1235,20.75,25.90812,3201.987,530.5555,0,59.82556,0,0,2241.391,2241.074,0,0,0,0,0,0,0,0,0,500,409.6529,0.2048264,0.3367161,0.3172331,0,250,0.3172331,2241.074,0,0,30.55548,0,59.82556,415.0642,415.0054,0.05874571,0,426.084,2396.17,0,0,7.749357e-14,4.263256e-14
tuned,2026-01-17 21:00:00,1236,21,25.83822,3200.162,492.5044,0,57.90471,0,0,2240.113,2239.796,0,0,0,0,0,0,0,0,0,494.5529,285.9502,0.1429751,0.2579524,0.3172331,0,250,0.3172331,2239.796,0,0,1.424664,0,57.90471,414.2377,414.179,0.05866218,0,424.8867,2339.334,0,0,5.123679e-14,4.263256e-14
tuned,2026-01-17 21:15:00,1237,21.25,25.59906,3172.291,420.9087,0,56.87032,0,0,2220.604,2220.286,0,0,0,0,0,0,0,0,0,343.6206,200,0.1,0.1800586,0.3172331,0,250,0.3172331,2220.286,0,0,77.28813,0,56.87032,408.6422,408.5838,0.05837819,0,419.0492,2438.093,0,0,1.249001e-15,4.263256e-14
tuned,2026-01-17 21:30:00,1238,21.5,25.37949,3176.533,370.7709,7.957283,47.58613,0,0,2223.573,2223.256,292.8709,84.36013,377.2311,1,376.0688,1.036276,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1930.385,0,0,0,6.921006,47.58613,407.3778,353.6632,53.71462,0,446.7415,2469.017,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-17 21:45:00,1239,21.75,25.01366,3143.793,311.836,0,45.31842,0,0,2200.655,2200.338,244.5789,70.52624,315.1051,1,313.395,1.584182,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1955.759,0,0,0,0,45.31842,400.2284,355.6897,44.53873,0,434.4579,2389.519,0,0,0,4.263256e-14
tuned,2026-01-17 22:00:00,1240,22,24.83987,3101.964,293,1.939301,36.66652,0,0,2171.375,2171.058,214.7778,61.88073,276.6585,1,275.6318,0.9007346,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1956.28,0,0,17.3682,1.038567,36.66652,39.08475,35.21304,3.87171,0,103.7391,602.3169,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-17 22:15:00,1241,22.25,24.3999,3096.789,257.7069,7.804965,36.30391,0,0,2167.753,2167.435,172.6022,49.72342,222.3256,1,221.5311,0.6686045,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1994.833,0,0,36.17583,7.136361,36.30391,39.01955,35.907,3.11255,0,92.15285,581.5542,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-17 22:30:00,1242,22.5,24.05962,3099.344,217.9945,14.18244,28.64316,0,0,2169.541,2169.223,152.7661,44.19869,196.9648,1,194.4631,2.375766,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2016.457,0,0,23.53141,11.80668,28.64316,39.05173,36.29623,2.7555,0,85.60663,531.7947,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-17 22:45:00,1243,22.75,23.99475,3112.46,185.456,13.0089,28.8863,0,0,2178.722,2178.405,138.4718,39.91761,178.3895,1,177.4779,0.7856035,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2039.933,0,0,7.978107,12.22329,28.8863,39.21699,36.71879,2.498203,0,81.78495,484.6646,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-17 23:00:00,1244,23,23.77642,3095.831,180.5958,11.41467,23.51919,0,1,2167.082,2166.765,511.8329,147.383,659.2159,2,157.8571,1.358776,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1654.932,0,0,22.73865,10.0559,23.51919,39.00748,29.78877,9.218702,0,181.3459,1053.973,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-17 23:15:00,1245,23.25,23.51145,3083.969,156.3725,4.451166,17.90224,0,1,2158.778,2158.461,500.8728,144.1866,645.0594,2,144.1105,0.9489498,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1657.588,0,0,12.26205,3.502217,17.90224,38.85801,29.83659,9.021421,0,177.184,1001.706,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-17 23:30:00,1246,23.5,23.27954,3090.217,139.5792,1.531737,19.97896,1,1,2163.152,2162.835,505.9947,145.9047,651.8994,2,148.649,3.250315,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1656.84,0,0,0,0,19.97896,38.93674,29.82312,9.113615,179.2395,0,358.479,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-17 23:45:00,1247,23.75,23.41788,3075.149,126.2177,0,19.31579,1,1,2152.604,2152.287,492.2419,141.8227,634.0646,2,131.9967,2.067889,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1660.045,0,0,0,0,19.31579,38.74688,29.88081,8.866064,175.1078,0,350.2155,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-18 00:00:00,1248,0,23.32982,3103.871,122.514,0,24.0285,1,1,2172.709,2172.392,483.4519,139.5725,623.0243,2,118.3378,4.686557,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1688.94,0,0,4.176202,0,24.0285,39.10877,30.40093,8.707844,174.201,0,355.606,0,-2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-18 00:15:00,1249,0.25,23.00621,3050.602,146.9058,0,14.69059,1,1,2135.421,2135.104,465.0571,133.8071,598.8642,2,98.6339,0.2303463,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1670.047,0,0,48.2719,0,14.69059,38.43759,30.06085,8.376738,166.4366,0,416.1422,0,2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-18 00:30:00,1250,0.5,23.0045,3013.037,126.5825,0,13.00951,1,1,2109.126,2108.809,459.1089,132.0715,591.1804,2,91.18036,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1649.7,0,0,35.40217,0,13.00951,37.96427,29.6946,8.26967,164.0407,0,389.1501,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-18 00:45:00,1251,0.75,22.77513,3006.969,127.3033,0.57631,11.01046,1,1,2104.878,2104.561,463.2507,133.2729,596.5235,2,96.43058,0.0929415,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1641.31,0,0,30.87276,0.4833685,11.01046,37.88781,29.54358,8.344222,164.7331,0,383.5554,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-18 01:00:00,1252,1,22.65844,3035.78,103.9201,3.098254,14.0569,1,1,2125.046,2124.729,462.727,133.3758,596.1028,2,93.62455,2.478223,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1662.002,0,0,10.29558,0.6200313,14.0569,38.25083,29.91603,8.334796,165.7333,0,350.296,0,-2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-18 01:15:00,1253,1.25,22.37359,3029.233,105.2827,0,4.722649,1,1,2120.463,2120.146,116.0297,33.9703,150,1,109.3046,5.569611,0,0,35.12575,0,1332.582,0.6662908,0.8337089,0.3172331,0,250,0.3172331,2004.116,0,0,0,0,4.722649,38.16833,36.07409,2.094245,70.8602,0,141.7204,0,0,3.557155e-13,4.263256e-14
tuned,2026-01-18 01:30:00,1254,1.5,22.05086,2992.888,78.29924,3.24087,5.847619,1,1,2095.022,2094.704,116.2808,33.71924,150,1,101.9547,2.528735,0,0,45.51659,0,1343.751,0.6718755,0.8391072,0.3172331,0,250,0.3172331,1978.424,0,0,0,0.7121349,5.847619,37.71039,35.61162,2.098764,70.33485,0,141.8981,0,1.421085e-14,-3.992362e-13,4.263256e-14
tuned,2026-01-18 01:45:00,1255,1.75,21.9636,3015.892,104.9335,3.950402,14.65699,1,1,2111.124,2110.807,116.277,33.72298,150,1,92.09734,2.574088,0,0,55.32857,0,1357.372,0.6786858,0.8461403,0.3172331,0,250,0.3172331,1994.53,0,0,12.83611,1.376313,14.65699,38.00023,35.90154,2.098697,72.13686,0,168.7902,0,-2.842171e-14,-2.453593e-13,4.263256e-14
tuned,2026-01-18 02:00:00,1256,2,21.67885,2987.606,115.499,0,13.87189,1,1,2091.324,2091.007,116.2483,33.7517,150,1,82.70862,2.921943,0,0,64.36944,0,1373.25,0.6866252,0.854717,0.3172331,0,250,0.3172331,1974.759,0,0,32.79036,0,13.87189,37.64384,35.54566,2.09818,71.66243,0,199.8882,0,0,1.101341e-13,4.263256e-14
tuned,2026-01-18 02:15:00,1257,2.25,21.40309,3026.691,110.7234,0,13.07487,1,1,2118.684,2118.366,116.486,33.51404,150,1,85.50475,0.04341596,0,0,64.45184,0,1389.147,0.6945736,0.8647156,0.3172331,0,250,0.3172331,2001.88,0,0,25.21862,0,13.07487,38.1363,36.03385,2.102457,71.7656,0,187.0333,0,0,-2.912115e-13,4.263256e-14
tuned,2026-01-18 02:30:00,1258,2.5,21.35698,3049.226,89.27116,0,13.87568,1,1,2134.458,2134.141,116.4123,33.58768,150,1,87.72051,0.9352546,0,0,61.34423,0,1404.265,0.7021323,0.8747256,0.3172331,0,250,0.3172331,2017.729,0,0,1.550646,0,13.87568,38.42025,36.31912,2.101132,72.25832,0,147.1915,0,-7.105427e-15,-2.294831e-13,4.263256e-14
tuned,2026-01-18 02:45:00,1259,2.75,21.05187,3082.589,122.6876,0,12.64018,1,1,2157.813,2157.495,116.1196,33.88044,150,1,99.37674,4.48122,0,0,46.14204,0,1415.579,0.7077895,0.8842448,0.3172331,0,250,0.3172331,2041.376,0,0,23.31086,0,12.64018,38.84063,36.74476,2.095862,72.75522,0,185.7217,0,-7.105427e-15,-1.996181e-13,4.263256e-14
tuned,2026-01-18 03:00:00,1260,3,20.72682,3103.822,142.8797,0,14.47485,1,1,2172.675,2172.358,116.4313,33.56865,150,1,114.0367,0.7048346,0,0,35.25851,0,1424.171,0.7120854,0.8913693,0.3172331,0,250,0.3172331,2055.927,0,0,28.84303,0,14.47485,39.10815,37.00668,2.101474,72.99991,0,195.754,0,7.105427e-15,-3.240741e-13,4.263256e-14
tuned,2026-01-18 03:15:00,1261,3.25,20.67172,3117.712,117.2817,2.964916,8.092156,1,1,2182.398,2182.081,116.2632,33.73681,150,1,124.8837,2.741615,0,0,22.37465,0,1429.54,0.7147701,0.8967794,0.3172331,0,250,0.3172331,2065.818,0,0,0,0.2233011,8.092156,39.28317,37.18472,2.098448,72.27562,0,144.9364,0,-2.131628e-14,-3.180789e-13,4.263256e-14
tuned,2026-01-18 03:30:00,1262,3.5,20.30226,3120.416,108.6774,0,6.079767,1,1,2184.291,2183.974,116.1939,33.8061,150,1,138.8829,3.58082,0,0,7.536267,0,1431.199,0.7155996,0.9001605,0.3172331,0,250,0.3172331,2067.78,0,0,0,0,6.079767,39.31724,37.22004,2.0972,72.03661,0,144.0732,0,-1.421085e-14,-2.959855e-13,4.263256e-14
tuned,2026-01-18 03:45:00,1263,3.75,20.10657,3098.463,108.8018,0,8.44777,1,1,2168.924,2168.607,117.4436,34.02984,151.4734,1,149.1696,2.303805,0,0,0,0,1430.974,0.715487,0.9012052,0.3172331,0,250,0.3172331,2051.163,0,0,0,0,8.44777,39.04064,36.92094,2.119695,72.34981,0,144.6996,0,0,2.392531e-13,4.263256e-14
tuned,2026-01-18 04:00:00,1264,4,19.97583,3087.129,118.3248,0,7.992444,1,1,2160.991,2160.673,126.2246,36.4508,162.6754,1,161.3598,1.315552,0,0,0,0,1430.749,0.7153743,0.9010633,0.3172331,0,250,0.3172331,2034.449,0,0,0,0,7.992444,38.89783,36.62008,2.277753,74.39136,0,148.7827,0,0,1.64313e-13,4.263256e-14
tuned,2026-01-18 04:15:00,1265,4.25,19.73212,3082.131,139.8678,0,2.173409,1,1,2157.492,2157.175,143.6423,41.63626,185.2785,1,182.3175,2.961036,0,0,0,0,1430.523,0.7152617,0.9009215,0.3172331,0,250,0.3172331,2013.532,0,0,0,0,2.173409,38.83485,36.24358,2.591271,78.23734,0,156.4747,0,-1.421085e-14,-2.672307e-13,4.263256e-14
tuned,2026-01-18 04:30:00,1266,4.5,19.53468,3084.014,179.4779,1.272953,12.85615,1,1,2158.81,2158.492,160.2854,46.15131,206.4367,1,206.0405,0.3962612,0,0,0,0,1430.298,0.7151491,0.9007796,0.3172331,0,250,0.3172331,1998.207,0,0,0,0.8766917,12.85615,38.85857,35.96772,2.890847,84.22619,0,169.9647,0,-7.105427e-15,-2.375877e-14,4.263256e-14
tuned,2026-01-18 04:45:00,1267,4.75,19.5855,3069.022,207.694,0,16.50684,1,1,2148.315,2147.998,191.6073,55.16427,246.7715,1,246.3506,0.4209606,0,0,0,0,1430.073,0.7150365,0.9006378,0.3172331,0,250,0.3172331,1956.391,0,0,0,0,16.50684,38.66968,35.21504,3.454641,93.08731,0,186.1746,0,-7.105427e-15,1.081357e-13,4.263256e-14
tuned,2026-01-18 05:00:00,1268,5,19.60094,3053.971,283.1127,0,14.09191,1,1,2137.78,2137.462,216.4161,62.26621,278.6823,1,278.5886,0.093635,0,0,0,0,1429.848,0.714924,0.9004961,0.3172331,0,250,0.3172331,1921.046,0,0,4.524063,0,14.09191,38.48003,34.57883,3.901199,99.1575,0,206.119,0,-3.552714e-14,2.517986e-13,4.263256e-14
tuned,2026-01-18 05:15:00,1269,5.25,19.46948,3096.443,349.143,0,16.45491,1,1,2167.51,2167.193,287.1402,82.6192,369.7594,1,369.5919,0.1674403,0,0,0,0,1429.623,0.7148114,0.9003543,0.3172331,0,250,0.3172331,1880.053,0,0,0,0,16.45491,39.01518,33.84095,5.174233,119.154,0,238.308,0,-4.263256e-14,-3.78364e-13,4.263256e-14
tuned,2026-01-18 05:30:00,1270,5.5,19.54639,3068.927,425.8487,0,12.97181,1,1,2148.249,2147.932,341.1589,98.28391,439.4429,1,438.0981,1.344792,0,0,0,0,1429.398,0.7146989,0.9002126,0.3172331,0,250,0.3172331,1806.773,0,0,0,0,12.97181,38.66848,32.52191,6.146571,132.9324,0,265.8648,0,-2.842171e-14,1.610934e-13,4.263256e-14
tuned,2026-01-18 05:45:00,1271,5.75,19.7657,3104.208,528.3403,0,19.48072,1,1,2172.945,2172.628,397.4592,114.3438,511.803,2,511.7372,0.06577798,0,0,0,0,1429.173,0.7145864,0.9000709,0.3172331,0,250,0.3172331,1775.169,0,0,16.60302,0,19.48072,39.11302,31.95304,7.159976,149.5031,0,327.6465,0,-2.842171e-14,1.761924e-13,4.263256e-14
tuned,2026-01-18 06:00:00,1272,6,19.63256,3158.173,622.1268,0,14.30302,1,1,2210.721,2210.404,463.2809,133.4075,596.6884,2,595.4104,1.277983,0,0,0,0,1428.948,0.7144739,0.8999292,0.3172331,0,250,0.3172331,1747.123,0,0,26.71635,0,14.30302,39.79298,31.44821,8.344766,167.2042,0,380.4941,0,-2.842171e-14,-2.073897e-13,4.263256e-14
tuned,2026-01-18 06:15:00,1273,6.25,19.69129,3129.031,689.102,0,10.91122,1,1,2190.322,2190.005,521.8642,150.3257,672.1899,2,670.2958,1.894064,0,0,0,0,1428.723,0.7143614,0.8997875,0.3172331,0,250,0.3172331,1668.14,0,0,18.80616,0,10.91122,39.42579,30.02653,9.399266,182.1456,0,396.7319,0,8.526513e-14,4.585221e-14,4.263256e-14
tuned,2026-01-18 06:30:00,1274,6.5,20.0134,3167.35,736.9966,0.3486244,4.988675,1,1,2217.145,2216.828,556.4865,160.4036,716.89,2,713.8847,3.005337,0,0,0,0,1428.498,0.714249,0.8996458,0.3172331,0,250,0.3172331,1660.341,0,0,23.11192,0,4.988675,39.90861,29.88614,10.02247,191.1145,0,422.097,0,-1.421085e-13,1.532108e-13,4.263256e-14
tuned,2026-01-18 06:45:00,1275,6.75,20.16843,3163.945,779.1072,0,12.16445,1,1,2214.762,2214.444,598.7194,172.3956,771.1149,2,769.5873,1.527678,0,0,0,0,1428.273,0.7141365,0.8995042,0.3172331,0,250,0.3172331,1615.725,0,0,9.519984,0,12.16445,39.86571,29.08305,10.78266,203.4954,0,423.4129,0,2.842171e-14,2.418066e-13,4.263256e-14
tuned,2026-01-18 07:00:00,1276,7,20.3626,3202.901,784.8628,2.269666,16.44808,1,1,2242.031,2241.713,605.291,174.5443,779.8354,2,775.878,3.957414,0,0,0,0,1428.048,0.7140241,0.8993626,0.3172331,0,250,0.3172331,1636.422,0,0,8.984874,0,16.44808,40.35655,29.4556,10.90095,206.7367,0,428.9723,0,-5.684342e-14,4.395373e-13,4.263256e-14
tuned,2026-01-18 07:15:00,1277,7.25,20.43717,3187.503,785.0924,4.458284,20.80275,1,1,2231.252,2230.935,590.3846,170.2604,760.645,2,756.6487,3.99634,0,0,0,0,1427.823,0.7139117,0.899221,0.3172331,0,250,0.3172331,1640.55,0,0,28.44376,0.461944,20.80275,40.16254,29.5299,10.63263,203.2563,0,456.3749,0,1.136868e-13,-3.474998e-14,4.263256e-14
tuned,2026-01-18 07:30:00,1278,7.5,20.44775,3223.943,722.2175,9.584078,18.93167,1,1,2256.76,2256.443,559.3712,161.5133,720.8845,2,715.2461,5.638441,0,0,0,0,1427.599,0.7137993,0.8990795,0.3172331,0,250,0.3172331,1697.072,0,0,6.971435,3.945637,18.93167,40.62168,30.54729,10.07439,195.2155,0,409.263,0,2.842171e-14,-1.427747e-13,4.263256e-14
tuned,2026-01-18 07:45:00,1279,7.75,20.72515,3207.9,657.027,14.98022,15.30986,1,1,2245.53,2245.213,515.8804,148.6354,664.5158,2,662.3296,2.186146,0,0,0,0,1427.374,0.713687,0.898938,0.3172331,0,250,0.3172331,1729.332,0,0,0,12.79408,15.30986,40.41954,31.12798,9.291558,182.3277,0,386.7252,0,-8.526513e-14,2.449152e-13,4.263256e-14
tuned,2026-01-18 08:00:00,1280,8,20.94902,3183.346,578.9165,10.629,28.07461,1,1,2228.342,2228.025,648.5178,215.2549,863.7727,2,593.8484,269.9243,0,0,0,0,1427.149,0.7135746,0.8987964,0.3172331,0,250,0.3172331,1579.507,0,0,0,0,28.07461,40.11016,28.43113,11.67903,248.4079,0,496.8158,0,-5.684342e-14,3.489431e-13,4.263256e-14
tuned,2026-01-18 08:15:00,1281,8.25,21.09173,3242.696,497.3157,1.814705,29.21441,1,1,2269.887,2269.57,590.768,199.186,789.954,2,514.9132,275.0408,0,0,0,0,1426.925,0.7134623,0.898655,0.3172331,0,250,0.3172331,1678.802,0,0,0,0,29.21441,40.85797,30.21844,10.63953,234.331,0,468.6621,0,-8.526513e-14,2.998712e-13,4.263256e-14
tuned,2026-01-18 08:30:00,1282,8.5,21.19195,3230.064,419.3971,1.380842,28.55844,1,1,2261.045,2260.728,536.9217,183.999,720.9207,2,443.0303,277.8904,0,0,0,0,1426.7,0.71335,0.8985135,0.3172331,0,250,0.3172331,1723.806,0,0,0,0,28.55844,40.69881,31.02851,9.6703,219.8525,0,439.705,0,0,2.285949e-13,4.263256e-14
tuned,2026-01-18 08:45:00,1283,8.75,21.13691,3212.95,339.2125,0.9933174,33.59196,1,1,2249.065,2248.748,478.8703,167.5077,646.378,2,366.5281,279.8498,0,0,0,0,1426.475,0.7132377,0.898372,0.3172331,0,250,0.3172331,1769.877,0,0,0,0,33.59196,40.48317,31.85779,8.625375,205.0351,0,410.0702,0,-5.684342e-14,2.670086e-13,4.263256e-14
tuned,2026-01-18 09:00:00,1284,9,21.34255,3234.985,258.1668,0,35.92073,1,1,2264.49,2264.173,425.4978,152.7649,578.2627,2,292.6675,285.5952,0,0,0,0,1426.251,0.7131254,0.8982306,0.3172331,0,250,0.3172331,1838.675,0,0,0,0,35.92073,40.76082,33.09615,7.664671,191.9469,0,383.8938,0,-5.684342e-14,-3.623768e-13,4.263256e-14
tuned,2026-01-18 09:15:00,1285,9.25,21.4467,3247.806,210.7941,0,37.22974,1,1,2273.464,2273.147,365.3261,135.3858,500.7119,2,215.7713,284.9406,0,0,0,0,1426.026,0.7130131,0.8980892,0.3172331,0,250,0.3172331,1907.821,0,0,0,0,37.22974,40.92236,34.34078,6.581581,176.0464,0,352.0929,0,0,2.922107e-13,4.263256e-14
tuned,2026-01-18 09:30:00,1286,9.5,21.63319,3298.637,186.2562,0,36.21653,1,1,2309.046,2308.729,339.8209,128.5328,468.3537,1,178.8593,289.4944,0,0,0,0,1425.802,0.7129009,0.8979478,0.3172331,0,250,0.3172331,1968.908,0,0,7.396917,0,36.21653,41.56283,35.44034,6.122486,170.1425,0,353.0448,0,-2.842171e-14,-3.642642e-13,4.263256e-14
tuned,2026-01-18 09:45:00,1287,9.75,21.93166,3292.572,123.6393,0,50.52758,1,1,2304.801,2304.483,319.8361,123.274,443.1101,1,149.0046,294.1054,0,0,0,0,1425.577,0.7127887,0.8978065,0.3172331,0,250,0.3172331,1984.647,0,0,0,0,50.52758,41.48641,35.72365,5.76276,167.6533,0,335.3066,0,-2.842171e-14,-3.791412e-13,4.263256e-14
tuned,2026-01-18 10:00:00,1288,10,22.25468,3301.791,112.2459,0,60.34519,1,1,2311.254,2310.937,301.9807,118.2751,420.2557,1,124.8568,295.3989,0,0,0,0,1425.353,0.7126765,0.8976651,0.3172331,0,250,0.3172331,2008.956,0,0,0,0,60.34519,41.60257,36.16121,5.441362,164.8371,0,329.6741,0,0,3.821388e-13,4.263256e-14
tuned,2026-01-18 10:15:00,1289,10.25,22.56859,3342.664,105.5998,0,70.14966,1,1,2339.865,2339.547,297.0263,117.2618,414.2881,1,115.0145,299.2736,0,0,0,0,1425.129,0.7125643,0.8975238,0.3172331,0,250,0.3172331,2042.521,0,0,0,0,70.14966,42.11756,36.76538,5.352183,166.1902,0,332.3803,0,-2.842171e-14,2.355893e-13,4.263256e-14
tuned,2026-01-18 10:30:00,1290,10.5,23.08552,3341.635,113.3167,0,72.55332,1,1,2339.144,2338.827,291.0159,115.1675,406.1834,1,110.3457,295.8377,0,0,0,0,1424.904,0.7124521,0.8973825,0.3172331,0,250,0.3172331,2047.811,0,0,2.971068,0,72.55332,42.1046,36.8606,5.243996,164.7331,0,334.5913,0,1.421085e-14,2.261524e-13,4.263256e-14
tuned,2026-01-18 10:45:00,1291,10.75,23.46016,3386.872,97.39281,0,80.57788,1,1,2370.811,2370.493,283.7632,112.8967,396.6598,1,102.5568,294.103,0,0,0,0,1424.68,0.7123399,0.8972413,0.3172331,0,250,0.3172331,2086.73,0,0,0,0,80.57788,42.67459,37.56115,5.113447,164.6706,0,329.3413,0,4.263256e-14,-4.195533e-13,4.263256e-14
tuned,2026-01-18 11:00:00,1292,11,23.587,3426.934,95.24473,0,87.97129,1,1,2398.854,2398.537,270.838,109.4323,380.2702,1,83.78035,296.4899,0,0,0,0,1424.456,0.7122278,0.8971,0.3172331,0,250,0.3172331,2127.699,0,0,11.46438,0,87.97129,43.17937,38.29858,4.880794,163.286,0,346.3481,0,2.842171e-14,2.53908e-13,4.263256e-14
tuned,2026-01-18 11:15:00,1293,11.25,23.7079,3483.931,102.6051,0,88.87783,1,1,2438.752,2438.435,283.7547,113.3248,397.0796,1,98.92616,298.1534,0,0,0,0,1424.231,0.7121157,0.8969588,0.3172331,0,250,0.3172331,2154.68,0,0,3.678953,0,88.87783,43.89753,38.78424,5.113295,167.8616,0,342.0694,0,0,-3.446132e-13,4.263256e-14
tuned,2026-01-18 11:30:00,1294,11.5,24.24042,3534.7,93.4207,0,107.4472,1,1,2474.29,2473.973,283.7385,113.1372,396.8757,1,100.4439,296.4317,0,0,0,0,1424.007,0.7120036,0.8968176,0.3172331,0,250,0.3172331,2190.234,0,0,0,0,107.4472,44.53722,39.42422,5.113004,171.8049,0,343.6098,0,-1.421085e-14,-2.584599e-13,4.263256e-14
tuned,2026-01-18 11:45:00,1295,11.75,24.37949,3508.192,89.31604,0,120.5187,1,1,2455.734,2455.417,277.6142,110.8389,388.453,1,97.06782,291.3852,0,0,0,0,1423.783,0.7118915,0.8966764,0.3172331,0,250,0.3172331,2177.803,0,0,0,0,120.5187,44.20322,39.20045,5.002765,171.6832,0,343.3664,0,0,-2.58904e-13,4.263256e-14
tuned,2026-01-18 12:00:00,1296,12,24.59942,3488.9,86.05543,0,128.1877,1,1,2442.23,2441.913,276.6164,110.9188,387.5351,1,92.69847,294.8367,0,0,0,0,1423.559,0.7117794,0.8965353,0.3172331,0,250,0.3172331,2165.296,0,0,0,0,128.1877,43.96014,38.97534,4.984805,173.0157,0,346.0314,0,-2.842171e-14,-2.070566e-13,4.263256e-14
tuned,2026-01-18 12:15:00,1297,12.25,25.05009,3470.021,69.50438,0,140.5815,1,1,2429.015,2428.698,281.3646,112.4793,393.8438,1,97.1768,296.667,0,0,0,0,1423.335,0.7116674,0.8963941,0.3172331,0,250,0.3172331,2147.333,0,0,0,0,140.5815,442.0819,390.8157,51.26623,528.8809,0,1057.762,0,2.842171e-14,3.652634e-14,4.263256e-14
tuned,2026-01-18 12:30:00,1298,12.5,25.49062,3477.925,84.90182,0.08859006,146.3991,1,1,2434.548,2434.231,281.1348,113.2684,394.4033,1,89.69158,304.7117,0,0,0,0,1423.111,0.7115553,0.896253,0.3172331,0,250,0.3172331,2153.096,0,0,0,0,146.3991,447.0315,395.3513,51.68022,535.5015,0,1071.003,0,-2.842171e-14,-2.977618e-13,4.263256e-14
tuned,2026-01-18 12:45:00,1299,12.75,25.69392,3482.251,93.38573,0,148.5914,1,1,2437.576,2437.258,273.7683,111.1882,384.9565,1,79.87918,305.0773,0,0,0,0,1422.887,0.7114433,0.8961119,0.3172331,0,250,0.3172331,2163.49,0,0,13.50654,0,148.5914,449.433,398.8979,50.53509,537.4829,0,1098.265,0,1.421085e-14,-1.600942e-13,4.263256e-14
tuned,2026-01-18 13:00:00,1300,13,25.93119,3483.781,94.52778,4.146382,165.6881,1,1,2438.647,2438.33,283.1489,113.6425,396.7914,1,94.01067,302.7808,0,0,0,0,1422.663,0.7113313,0.8959709,0.3172331,0,250,0.3172331,2155.181,0,0,0.5171151,0,165.6881,451.8047,399.2873,52.51738,543.6266,0,1088.145,0,-4.263256e-14,-3.188561e-13,4.263256e-14
tuned,2026-01-18 13:15:00,1301,13.25,25.91837,3462.093,82.15687,5.56894,176.4915,1,1,2423.465,2423.148,290.8057,115.7843,406.5901,1,104.3815,302.2086,0,0,0,0,1422.439,0.7112194,0.8958298,0.3172331,0,250,0.3172331,2132.342,0,0,0,0,176.4915,448.8747,394.9529,53.92186,543.427,0,1086.854,0,5.684342e-14,2.771117e-13,4.263256e-14
tuned,2026-01-18 13:30:00,1302,13.5,25.99672,3504.279,90.95024,6.185238,181.0441,1,1,2452.995,2452.678,296.8243,117.5173,414.3417,1,112.1176,302.2241,0,0,0,0,1422.215,0.7111074,0.8956888,0.3172331,0,250,0.3172331,2155.853,0,0,0,0,181.0441,455.0707,399.946,55.12462,551.05,0,1102.1,0,1.421085e-14,-4.907186e-14,4.263256e-14
tuned,2026-01-18 13:45:00,1303,13.75,26.14003,3469.007,95.09925,3.642554,185.4445,1,1,2428.305,2427.988,274.3995,110.7702,385.1697,1,85.73222,299.4375,0,0,0,0,1421.991,0.7109955,0.8955478,0.3172331,0,250,0.3172331,2153.588,0,0,9.367034,0,185.4445,451.8116,400.6977,51.11393,545.9717,0,1108.102,0,1.421085e-14,-2.452483e-13,4.263256e-14
tuned,2026-01-18 14:00:00,1304,14,26.32253,3462.728,87.67094,3.222128,196.288,1,1,2423.909,2423.592,279.1039,112.396,391.4999,1,89.49872,302.0011,0,0,0,0,1421.767,0.7108835,0.8954068,0.3172331,0,250,0.3172331,2144.488,0,0,0,0,196.288,452.6846,400.5004,52.18414,549.5548,0,1099.11,0,0,-1.684208e-13,4.263256e-14
tuned,2026-01-18 14:15:00,1305,14.25,26.45467,3488.923,70.23003,5.167312,199.3812,1,1,2442.246,2441.929,275.2115,111.3831,386.5946,1,83.58869,303.006,0,0,0,0,1421.543,0.7107716,0.8952659,0.3172331,0,250,0.3172331,2166.718,0,0,0,0,199.3812,457.3506,405.7534,51.59727,554.4739,0,1108.948,0,-4.263256e-14,3.255174e-13,4.263256e-14
tuned,2026-01-18 14:30:00,1306,14.5,26.63942,3503.741,85.62583,2.557913,201.2643,1,1,2452.619,2452.302,280.6759,112.5969,393.2729,1,93.63562,299.6373,0,0,0,0,1421.319,0.7106597,0.8951249,0.3172331,0,250,0.3172331,2171.626,0,0,0,0,201.2643,461.0478,408.2262,52.82161,558.6571,0,1117.314,0,-4.263256e-14,-4.38205e-13,4.263256e-14
tuned,2026-01-18 14:45:00,1307,14.75,27.07857,3492.939,91.32403,1.553845,205.3437,1,1,2445.057,2444.74,288.9376,115.2224,404.16,1,102.1817,301.9784,0,0,0,0,1421.096,0.7105479,0.894984,0.3172331,0,250,0.3172331,2155.802,0,0,0,0,205.3437,463.8383,408.9653,54.87293,563.1424,0,1126.285,0,4.263256e-14,4.136691e-13,4.263256e-14
tuned,2026-01-18 15:00:00,1308,15,27.27753,3510.178,107.2056,0,215.6145,1,1,2457.124,2456.807,286.0879,113.9703,400.0581,1,102.147,297.9112,0,0,0,0,1420.872,0.710436,0.8948431,0.3172331,0,250,0.3172331,2170.719,0,0,5.058678,0,215.6145,468.0708,413.5119,54.55884,568.5557,0,1145.838,0,2.842171e-14,2.983169e-13,4.263256e-14
tuned,2026-01-18 15:15:00,1309,15.25,27.44355,3489.781,94.5751,0,216.4347,1,1,2442.847,2442.529,285.4779,113.9511,399.4291,1,100.0475,299.3816,0,0,0,0,1420.648,0.7103242,0.8947023,0.3172331,0,250,0.3172331,2157.051,0,0,0,0,216.4347,466.9755,412.3428,54.63272,567.6677,0,1135.335,0,-5.684342e-14,2.710054e-13,4.263256e-14
tuned,2026-01-18 15:30:00,1310,15.5,27.55674,3527.092,71.3668,0.5629064,215.6296,1,1,2468.965,2468.647,294.7897,116.4678,411.2575,1,113.3998,297.8577,0,0,0,0,1420.425,0.7102123,0.8945614,0.3172331,0,250,0.3172331,2173.858,0,0,0,0,215.6296,473.0942,416.5469,56.54734,574.3329,0,1148.666,0,0,-4.310996e-13,4.263256e-14
tuned,2026-01-18 15:45:00,1311,15.75,27.63447,3530.838,100.7631,4.032089,214.3052,1,1,2471.587,2471.269,290.8643,114.605,405.4693,1,114.5123,290.957,0,0,0,0,1420.201,0.7101005,0.8944206,0.3172331,0,250,0.3172331,2180.405,0,0,0,0,214.3052,474.3739,418.4871,55.88674,574.2239,0,1148.448,0,0,1.577627e-13,4.263256e-14
tuned,2026-01-18 16:00:00,1312,16,27.88184,3486.398,121.4596,0,205.7373,1,1,2440.479,2440.161,306.053,119.1806,425.2336,1,132.3361,292.8975,0,0,0,0,1419.978,0.7099888,0.8942798,0.3172331,0,250,0.3172331,2134.108,0,0,0,0,205.7373,470.8624,411.7518,59.11062,570.6271,0,1141.254,0,0,3.665956e-13,4.263256e-14
tuned,2026-01-18 16:15:00,1313,16.25,27.82393,3486.656,131.5967,0,191.9638,1,1,2440.659,2440.342,316.0205,121.3162,437.3367,1,151.3224,286.0143,0,0,0,0,1419.754,0.709877,0.894139,0.3172331,0,250,0.3172331,2124.321,0,0,0,0,191.9638,470.3192,409.3604,60.95883,567.6683,0,1135.337,0,0,3.43392e-13,4.263256e-14
tuned,2026-01-18 16:30:00,1314,16.5,27.86645,3456.81,160.8051,0,195.127,1,1,2419.767,2419.45,348.3631,130.5074,478.8705,1,193.9169,284.9536,0,0,0,0,1419.53,0.7097652,0.8939983,0.3172331,0,250,0.3172331,2071.086,0,0,0,0,195.127,466.7138,399.4619,67.25191,567.6045,0,1135.209,0,2.842171e-14,2.370326e-13,4.263256e-14
tuned,2026-01-18 16:45:00,1315,16.75,27.76872,3443.985,197.9474,0,191.864,1,1,2410.789,2410.472,358.1571,133.0771,491.2342,1,208.6108,282.6234,0,0,0,0,1419.307,0.7096535,0.8938575,0.3172331,0,250,0.3172331,2052.315,0,0,0,0,191.864,464.0202,395.0223,68.99787,565.0287,0,1130.057,0,0,1.965095e-13,4.263256e-14
tuned,2026-01-18 17:00:00,1316,17,27.81232,3450.468,235.6372,0,193.2277,1,1,2415.328,2415.011,395.3269,143.4807,538.8076,2,258.903,279.9046,0,0,0,0,1419.084,0.7095418,0.8937168,0.3172331,0,250,0.3172331,2019.684,0,0,0,0,193.2277,465.3232,389.1007,76.22253,569.8075,0,1139.615,0,-2.842171e-14,3.719247e-13,4.263256e-14
tuned,2026-01-18 17:15:00,1317,17.25,27.84511,3401.64,302.2948,0,194.5535,1,1,2381.148,2380.831,426.3812,151.5296,577.9108,2,306.3253,271.5855,0,0,0,0,1418.86,0.7094301,0.8935761,0.3172331,0,250,0.3172331,1954.45,0,0,0,0,194.5535,459.0574,376.795,82.26244,565.8322,0,1131.664,0,0,3.996803e-15,4.263256e-14
tuned,2026-01-18 17:30:00,1318,17.5,27.96698,3413.427,335.8699,0,189.277,1,1,2389.399,2389.082,466.4998,162.8985,629.3982,2,359.4309,269.9673,0,0,0,0,1418.637,0.7093184,0.8934355,0.3172331,0,250,0.3172331,1922.582,0,0,0,0,189.277,461.8416,371.6116,90.23003,571.095,0,1142.19,0,2.842171e-14,1.532108e-13,4.263256e-14
tuned,2026-01-18 17:45:00,1319,17.75,28.10818,3378.121,377.3929,0,176.4636,1,1,2364.685,2364.367,514.0424,176.2367,690.2791,2,423.4941,266.785,0,0,0,0,1418.414,0.7092068,0.8932948,0.3172331,0,250,0.3172331,1850.325,0,0,0,0,176.4636,458.441,358.7222,99.7188,569.1698,0,1138.34,0,-8.526513e-14,6.150636e-14,4.263256e-14
tuned,2026-01-18 18:00:00,1320,18,28.16269,3379.51,422.493,0.7007638,167.6766,1,1,2365.657,2365.34,382.8136,110.2267,493.0402,1,492.0718,0.9684248,0,0,0,0,1418.19,0.7090951,0.8931542,0.3172331,0,250,0.3172331,1982.526,0,0,0,0,167.6766,459.1633,384.7993,74.36395,527.5712,0,1055.142,0,1.421085e-14,-1.191269e-13,4.263256e-14
tuned,2026-01-18 18:15:00,1321,18.25,28.32589,3361.046,508.0455,3.649094,161.8428,1,1,2352.732,2352.415,439.5736,126.8535,566.4271,2,562.649,3.778035,0,0,0,0,1417.967,0.7089835,0.8930136,0.3172331,0,250,0.3172331,1912.841,0,0,0,0,161.8428,458.2513,372.572,85.67935,530.9482,0,1061.896,0,-7.105427e-14,-2.360334e-13,4.263256e-14
tuned,2026-01-18 18:30:00,1322,18.5,28.46699,3318.409,532.5114,5.623042,158.8964,1,1,2322.886,2322.569,478.9913,138.0267,617.018,2,614.8018,2.216291,0,0,0,0,1417.744,0.7088719,0.892873,0.3172331,0,250,0.3172331,1843.578,0,0,0,3.40675,158.8964,453.8101,360.1701,93.63998,529.2395,0,1064.356,0,-2.842171e-14,-1.362244e-13,4.263256e-14
tuned,2026-01-18 18:45:00,1323,18.75,28.4252,3261.126,606.4088,1.875292,149.2979,1,1,2282.788,2282.471,501.8268,144.6877,646.5145,2,643.4337,3.08078,0,0,0,0,1417.521,0.7087603,0.8927325,0.3172331,0,250,0.3172331,1780.644,0,0,0,0,149.2979,445.5761,347.5629,98.01322,521.392,0,1042.784,0,0,3.340661e-13,4.263256e-14
tuned,2026-01-18 19:00:00,1324,19,28.3764,3215.351,663.3348,0,137.7879,0,0,2250.745,2250.428,148.7412,43.44211,192.1833,1,186.0332,6.150147,0,0,0,500,1292.297,0.6461487,0.8925919,0.3172331,0,250,0.3172331,2101.687,0,0,0,0,137.7879,438.8619,409.7977,29.06418,0,480.1064,2640.585,0,7.105427e-15,4.196643e-13,4.263256e-14
tuned,2026-01-18 19:15:00,1325,19.25,28.01301,3212.911,694.2582,0,122.6131,0,0,2249.038,2248.721,167.6949,48.72104,216.416,1,211.8975,4.51842,0,0,0,500,1167.094,0.583547,0.8137407,0.3172331,0,250,0.3172331,2081.026,0,0,0,0,122.6131,435.1375,402.6309,32.50652,0,475.0748,2612.911,0,7.105427e-15,8.382184e-14,4.263256e-14
tuned,2026-01-18 19:30:00,1326,19.5,27.93357,3174.104,710.4527,0,112.3348,0,0,2221.873,2221.555,184.3519,53.26614,237.6181,1,235.4193,2.198777,0,0,0,500,1041.91,0.5209551,0.734902,0.3172331,0,250,0.3172331,2037.203,0,0,0,0,112.3348,429.156,393.4871,35.66896,0,468.4507,2576.479,0,-7.105427e-15,-3.945733e-13,4.263256e-14
tuned,2026-01-18 19:45:00,1327,19.75,27.79843,3154.814,717.6444,0,105.1221,0,0,2208.37,2208.053,176.8004,51.11833,227.9188,1,225.4893,2.429478,0,0,0,500,916.7462,0.4583731,0.6560756,0.3172331,0,250,0.3172331,2031.252,0,0,0,0,105.1221,425.3267,391.2143,34.11243,0,462.5789,2544.184,0,-1.421085e-14,-1.051381e-13,4.263256e-14
tuned,2026-01-18 20:00:00,1328,20,27.43219,3142.87,686.4787,0,93.37043,0,0,2200.009,2199.692,172.8312,50.08731,222.9186,1,219.4469,3.471644,0,0,0,500,791.6019,0.395801,0.5772617,0.3172331,0,250,0.3172331,2026.861,0,0,0,0,93.37043,420.4542,387.3629,33.09122,0,455.2947,2504.121,0,-2.131628e-14,-1.040279e-13,4.263256e-14
tuned,2026-01-18 20:15:00,1329,20.25,27.22098,3121.227,650.5967,4.279494,86.16901,0,0,2184.859,2184.542,132.3556,38.58738,170.9429,1,166.1198,4.823119,0,0,0,500,666.4773,0.3332387,0.4984601,0.3172331,0,250,0.3172331,2052.186,0,0,0,0,86.16901,415.7129,390.4692,25.24364,0,445.452,2449.986,0,-1.421085e-14,-2.299272e-13,4.263256e-14
