controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-18 20:30:00,1330,20.5,27.18004,3106.427,629.9951,3.421459,79.32869,0,0,2174.499,2174.182,0,0,0,0,0,0,0,0,0,500,541.3724,0.2706862,0.419671,0.3172331,0,250,0.3172331,2174.182,0,0,129.9951,3.421459,79.32869,413.3875,413.3272,0.06030823,0,428.4081,2586.388,0,0,-1.437739e-14,4.263256e-14
tuned,2026-01-18 20:45:00,1331,20.75,26.84126,3118.348,561.2257,0,73.46869,0,0,2182.844,2182.526,0,0,0,0,0,0,0,0,0,500,416.2872,0.2081436,0.3408943,0.3172331,0,250,0.3172331,2182.526,0,0,61.22573,0,73.46869,412.0546,411.9947,0.05988398,0,425.8634,2447.863,0,0,-4.551914e-14,4.263256e-14
tuned,2026-01-18 21:00:00,1332,21,26.82429,3138.526,493.0052,0.4316772,69.13906,0,0,2196.968,2196.651,0,0,0,0,0,0,0,0,0,493.4289,292.8644,0.1464322,0.2621299,0.3172331,0,250,0.3172331,2196.651,0,0,1.121766,0,69.13906,414.5749,414.5151,0.05986289,0,427.5618,2353.525,0,0,-9.253709e-14,4.263256e-14
tuned,2026-01-18 21:15:00,1333,21.25,26.68944,3136.959,440.776,0,60.48469,0,0,2195.872,2195.554,0,0,0,0,0,0,0,0,0,371.2733,200,0.1,0.1844124,0.3172331,0,250,0.3172331,2195.554,0,0,69.5027,0,60.48469,413.2113,413.1516,0.05969579,0,424.5334,2454.826,0,0,-2.595146e-14,4.263256e-14
tuned,2026-01-18 21:30:00,1334,21.5,26.45408,3138.504,381.7962,4.159539,51.34016,0,0,2196.953,2196.636,293.3927,84.91469,378.3074,1,373.3406,4.840832,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1903.243,0,0,8.45562,0,51.34016,411.4105,356.4092,55.00133,0,450.938,2494.745,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-18 21:45:00,1335,21.75,26.22303,3135.602,322.6331,0,47.90393,0,0,2194.922,2194.604,243.3076,70.06684,313.3744,1,312.5455,0.7029251,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1951.297,0,0,10.08761,0,47.90393,409.0831,363.677,45.40608,0,442.672,2452.097,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-18 22:00:00,1336,22,26.11218,3108.164,274.671,1.636687,48.37222,0,0,2175.715,2175.397,222.622,64.19178,286.8138,1,285.2743,1.413555,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1952.775,0,0,0,0.2231321,48.37222,404.5838,363.1273,41.45654,0,436.3141,2400.113,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-18 22:15:00,1337,22.25,25.70015,3100.36,221.798,0,42.70982,0,0,2170.252,2169.935,190.745,55.35332,246.0983,1,241.4401,4.532341,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1979.19,0,0,0,0,42.70982,400.1952,364.9633,35.23194,0,428.1923,2355.058,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-18 22:30:00,1338,22.5,25.73765,3047.141,189.4969,0.08366548,46.11425,0,0,2132.998,2132.681,167.3524,49.07938,216.4318,1,207.4899,8.815957,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1965.329,0,0,0,0,46.11425,393.625,362.6832,30.94187,0,420.2725,2311.499,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-18 22:45:00,1339,22.75,25.39638,3047.068,176.963,1.800419,43.82589,0,0,2132.948,2132.631,146.5774,42.95915,189.5366,1,181.9483,7.462307,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1986.053,0,0,0,0,43.82589,390.9076,363.9861,26.92154,0,414.9773,2282.375,0,0,0,4.263256e-14
tuned,2026-01-18 23:00:00,1340,23,25.06021,3033.754,155.4606,4.871243,45.4325,1,1,2123.628,2123.311,525.6713,151.9523,677.6235,2,170.7306,6.89292,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1597.639,0,0,0,0,45.4325,386.5797,290.8301,95.74958,451.0528,0,902.1056,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-18 23:15:00,1341,23.25,24.98193,3063.205,119.8913,0.329874,44.06123,1,1,2144.243,2143.926,507.8442,146.3975,654.2417,2,151.3603,2.881326,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1636.082,0,0,0,0,44.06123,38.59638,29.44947,9.146906,183.8552,0,367.7104,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-18 23:30:00,1342,23.5,24.84443,3010.32,97.62754,3.452027,36.07618,1,1,2107.224,2106.907,501.9621,144.6493,646.6113,2,144.2578,2.353582,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1604.945,0,0,0,1.098444,36.07618,37.93003,28.889,9.041028,180.0772,0,362.0493,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-18 23:45:00,1343,23.75,24.77516,2986.791,73.41671,0.5901883,25.67531,1,1,2090.754,2090.437,489.2933,140.8547,630.1481,2,129.2067,0.9413855,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1601.143,0,0,0,0,25.67531,37.63357,28.82058,8.81299,174.3227,0,348.6453,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-19 00:00:00,1344,0,24.66814,3049.573,82.29314,0,27.71112,1,1,2134.701,2134.384,483.6994,139.375,623.0745,2,120.9152,2.159217,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1650.684,0,0,0,0,27.71112,38.42462,29.71232,8.7123,174.0925,0,348.185,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-19 00:15:00,1345,0.25,24.47422,3061.574,99.65527,0,32.30939,1,1,2143.102,2142.784,485.4727,139.6654,625.138,2,125.0459,0.09213851,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1657.312,0,0,0,0,32.30939,38.57583,29.83161,8.744218,175.3103,0,350.6205,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-19 00:30:00,1346,0.5,24.06789,3086.715,88.51021,0,23.64461,1,1,2160.701,2160.383,474.0007,136.3554,610.3562,2,110.3562,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1686.383,0,0,0,0,23.64461,38.89261,30.35489,8.537723,170.9307,0,341.8613,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-19 00:45:00,1347,0.75,23.77264,3053.345,110.2385,0,13.65413,1,1,2137.342,2137.025,476.5852,137.1337,613.7188,2,113.3916,0.3272555,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1660.439,0,0,0,0,13.65413,38.47215,29.88791,8.584243,169.4447,0,338.8894,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-19 01:00:00,1348,1,23.57062,3010.117,97.79066,3.584748,19.15916,1,1,2107.082,2106.764,467.3342,134.7347,602.069,2,99.27516,2.793794,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1639.43,0,0,0,0.7909538,19.15916,37.92747,29.50974,8.417727,167.6311,0,336.6266,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-19 01:15:00,1349,1.25,23.34612,3022.772,74.08904,2.559705,11.46365,1,1,2115.941,2115.623,116.2803,33.71974,150,1,107.2227,2.534843,0,0,40.24245,0,1333.861,0.6669304,0.8337089,0.3172331,0,250,0.3172331,1999.343,0,0,0,0.02486171,11.46365,38.08693,35.98818,2.098755,71.72548,0,143.4938,0,-2.842171e-14,5.728751e-14,4.263256e-14
tuned,2026-01-19 01:30:00,1350,1.5,22.86385,3024.837,70.973,2.191381,17.75831,1,1,2117.386,2117.069,116.2471,33.75286,150,1,89.2537,2.936038,0,0,57.81026,0,1348.103,0.6740517,0.8399126,0.3172331,0,250,0.3172331,2000.822,0,0,0,0,17.75831,38.11295,36.01479,2.098159,72.86415,0,145.7283,0,0,-1.365574e-13,4.263256e-14
tuned,2026-01-19 01:45:00,1351,1.75,22.79592,3035.76,81.60685,3.843007,18.91924,1,1,2125.032,2124.715,116.2163,33.7837,150,1,99.23594,3.309561,0,0,47.4545,0,1359.755,0.6798774,0.848881,0.3172331,0,250,0.3172331,2008.499,0,0,0,0.5334464,18.91924,38.25058,36.15297,2.097604,73.23131,0,147.3828,0,0,2.368106e-13,4.263256e-14
tuned,2026-01-19 02:00:00,1352,2,22.82369,3068.943,86.65118,5.581415,17.11517,1,1,2148.26,2147.943,116.3813,33.61873,150,1,100.6849,1.311339,0,0,48.00372,0,1371.542,0.6857709,0.8562177,0.3172331,0,250,0.3172331,2031.561,0,0,0,4.270077,17.11517,38.66868,36.56811,2.100573,73.16888,0,153.7036,0,0,3.629319e-13,4.263256e-14
tuned,2026-01-19 02:15:00,1353,2.25,22.82267,3081.255,88.568,1.312588,13.02424,1,1,2156.878,2156.561,116.4895,33.51046,150,1,99.20301,0,0,0,50.79699,0,1384.025,0.6920125,0.8636397,0.3172331,0,250,0.3172331,2040.072,0,0,0,1.312588,13.02424,38.82381,36.72129,2.102522,72.50098,0,147.2662,0,-1.421085e-14,2.244871e-13,4.263256e-14
tuned,2026-01-19 02:30:00,1354,2.5,22.50623,3032.803,70.69355,0,16.08062,1,1,2122.962,2122.645,116.4535,33.54649,150,1,88.59851,0.436341,0,0,60.96515,0,1399.048,0.6995242,0.8715003,0.3172331,0,250,0.3172331,2006.191,0,0,0,0,16.08062,38.21331,36.11144,2.101873,72.44278,0,144.8856,0,0,3.93019e-13,4.263256e-14
tuned,2026-01-19 02:45:00,1355,2.75,22.39162,3020.069,84.76989,6.719852,14.38037,1,1,2114.049,2113.731,116.32,33.67999,150,1,112.1246,2.053325,0,0,35.82204,0,1407.784,0.7038919,0.8809603,0.3172331,0,250,0.3172331,1997.411,0,0,0,4.666527,14.38037,38.05287,35.9534,2.09947,72.11837,0,152.2865,0,0,-3.13638e-13,4.263256e-14
tuned,2026-01-19 03:00:00,1356,3,21.95453,2969.023,81.78911,2.131318,25.52453,1,1,2078.316,2077.999,116.4703,33.52973,150,1,130.1402,0.2334352,0,0,19.62635,0,1412.469,0.7062344,0.8864608,0.3172331,0,250,0.3172331,1961.529,0,0,0,1.897883,25.52453,37.40969,35.30752,2.102175,73.21163,0,149.6971,0,-7.105427e-15,-2.153833e-14,4.263256e-14
tuned,2026-01-19 03:15:00,1357,3.25,22.02986,2996.44,71.13685,0,29.25599,1,1,2097.508,2097.191,116.2554,33.74462,150,1,120.8803,2.836211,0,0,26.28345,0,1418.817,0.7094086,0.8894108,0.3172331,0,250,0.3172331,1980.936,0,0,0,0,29.25599,37.75515,35.65684,2.098307,74.42247,0,148.8449,0,-7.105427e-15,-3.730349e-14,4.263256e-14
tuned,2026-01-19 03:30:00,1358,3.5,21.64263,2994.467,89.10405,0,21.43942,1,1,2096.127,2095.81,116.3532,33.64682,150,1,122.6368,1.651556,0,0,25.71166,0,1425.022,0.7125109,0.8934084,0.3172331,0,250,0.3172331,1979.457,0,0,0,0,21.43942,37.73029,35.63022,2.100068,72.92984,0,145.8597,0,0,-2.144951e-13,4.263256e-14
tuned,2026-01-19 03:45:00,1359,3.75,21.57792,2974.155,106.5438,0.7477039,13.87789,1,1,2081.909,2081.591,116.3993,33.60066,150,1,127.5643,1.092566,0,0,21.34311,0,1430.133,0.7150666,0.8973153,0.3172331,0,250,0.3172331,1965.192,0,0,0,0,13.87789,37.47436,35.37346,2.100898,71.33574,0,142.6715,0,7.105427e-15,-1.110223e-15,4.263256e-14
tuned,2026-01-19 04:00:00,1360,4,21.62378,2998.968,137.3067,2.952622,10.99581,1,1,2099.277,2098.96,116.4397,33.56035,150,1,138.3615,0.604251,0,0,11.03424,0,1432.667,0.7163333,0.9005339,0.3172331,0,250,0.3172331,1982.521,0,0,0,2.348371,10.99581,37.78699,35.68537,2.101624,71.1185,0,146.2879,0,0,-1.454392e-14,4.263256e-14
tuned,2026-01-19 04:15:00,1361,4.25,21.69811,2984.173,153.637,0,17.09998,1,1,2088.921,2088.604,124.9861,36.09667,161.0828,1,159.7471,1.335716,0,0,0,0,1432.441,0.7162206,0.9021292,0.3172331,0,250,0.3172331,1963.618,0,0,0,0,17.09998,37.60058,35.34512,2.255461,74.35828,0,148.7166,0,-1.421085e-14,-3.153033e-14,4.263256e-14
tuned,2026-01-19 04:30:00,1362,4.5,21.66116,3025.502,219.8896,0,20.50454,1,1,2117.852,2117.534,149.7129,43.16051,192.8734,1,192.0012,0.8722,0,0,0,0,1432.216,0.7161078,0.9019872,0.3172331,0,250,0.3172331,1967.822,0,0,27.88843,0,20.50454,38.12133,35.42079,2.700542,82.07603,0,212.2596,0,2.842171e-14,-8.504308e-14,4.263256e-14
tuned,2026-01-19 04:45:00,1363,4.75,21.40819,3052.954,267.7619,0,19.91679,1,1,2137.068,2136.75,175.2284,50.42445,225.6528,1,225.4964,0.1564314,0,0,0,0,1431.99,0.7159951,0.9018452,0.3172331,0,250,0.3172331,1961.522,0,0,42.26545,0,19.91679,38.46722,35.3074,3.159821,89.11038,0,251.1287,0,2.131628e-14,-3.338441e-13,4.263256e-14
tuned,2026-01-19 05:00:00,1364,5,21.34511,3113.764,322.4999,3.287786,21.9815,1,1,2179.635,2179.318,218.406,62.83031,281.2363,1,281.221,0.01526029,0,0,0,0,1431.765,0.7158824,0.9017032,0.3172331,0,250,0.3172331,1960.912,0,0,41.27889,3.272526,21.9815,39.23343,35.29641,3.937018,101.8511,0,280.5534,0,-2.131628e-14,2.500222e-13,4.263256e-14
tuned,2026-01-19 05:15:00,1365,5.25,21.27556,3091.047,356.0174,0,18.7877,1,1,2163.733,2163.416,278.6176,80.15654,358.7741,1,358.7099,0.06422825,0,0,0,0,1431.539,0.7157697,0.9015613,0.3172331,0,250,0.3172331,1884.798,0,0,0,0,18.7877,38.94719,33.92636,5.020827,117.262,0,234.5241,0,0,-3.308465e-14,4.263256e-14
tuned,2026-01-19 05:30:00,1366,5.5,21.30443,3116.684,400.7338,10.2448,18.36841,1,1,2181.679,2181.362,335.7887,96.66265,432.4514,1,431.8254,0.6259964,0,0,0,0,1431.314,0.715657,0.9014194,0.3172331,0,250,0.3172331,1845.573,0,0,0,9.618799,18.36841,39.27022,33.22031,6.049907,132.9928,0,282.5781,0,1.421085e-14,-1.539879e-13,4.263256e-14
tuned,2026-01-19 05:45:00,1367,5.75,21.42826,3104.907,490.9582,6.843005,24.14601,1,1,2173.435,2173.118,404.6317,116.4029,521.0346,2,521.0078,0.02681553,0,0,0,0,1431.089,0.7155443,0.9012775,0.3172331,0,250,0.3172331,1768.486,0,0,0,6.816189,24.14601,39.12183,31.83275,7.28908,152.3332,0,316.4243,0,1.421085e-14,7.660539e-15,4.263256e-14
tuned,2026-01-19 06:00:00,1368,6,21.52296,3079.353,590.615,0,29.42053,1,1,2155.547,2155.23,474.3717,136.5274,610.8991,2,610.2857,0.6134318,0,0,0,0,1430.863,0.7154317,0.9011356,0.3172331,0,250,0.3172331,1680.858,0,0,0,0,29.42053,38.79985,30.25545,8.544401,171.7842,0,343.5684,0,0,-3.368417e-13,4.263256e-14
tuned,2026-01-19 06:15:00,1369,6.25,21.82119,3136.413,683.4785,0,19.65738,1,1,2195.489,2195.172,529.2355,152.3409,681.5763,2,680.6724,0.9038879,0,0,0,0,1430.638,0.7153191,0.9009937,0.3172331,0,250,0.3172331,1665.936,0,0,2.806097,0,19.65738,39.5188,29.98685,9.531948,185.6881,0,376.2168,0,0,-1.564304e-13,4.263256e-14
tuned,2026-01-19 06:30:00,1370,6.5,21.94032,3113.175,725.4602,0.6745774,14.00781,1,1,2179.223,2178.905,565.3189,162.7904,728.1093,2,726.5526,1.556706,0,0,0,0,1430.413,0.7152065,0.9008519,0.3172331,0,250,0.3172331,1613.587,0,0,0,0,14.00781,39.22601,29.04456,10.18145,194.2349,0,388.4699,0,2.842171e-14,-2.38809e-13,4.263256e-14
tuned,2026-01-19 06:45:00,1371,6.75,21.93645,3163.84,789.481,0,11.09489,1,1,2214.688,2214.37,602.0747,173.2639,775.3386,2,774.7219,0.616725,0,0,0,0,1430.188,0.7150939,0.9007101,0.3172331,0,250,0.3172331,1612.296,0,0,14.7591,0,11.09489,39.86438,29.02132,10.84305,204.1861,0,433.8316,0,-8.526513e-14,4.48197e-13,4.263256e-14
tuned,2026-01-19 07:00:00,1372,7,22.21026,3158.189,778.0852,0,14.36708,1,1,2210.732,2210.415,608.3663,175.3242,783.6905,2,780.7194,2.97104,0,0,0,0,1429.963,0.7149813,0.9005683,0.3172331,0,250,0.3172331,1602.049,0,0,0,0,14.36708,39.79318,28.83688,10.9563,206.6352,0,413.2704,0,5.684342e-14,2.087219e-13,4.263256e-14
tuned,2026-01-19 07:15:00,1373,7.25,22.24224,3183.243,754.4148,0,18.16607,1,1,2228.27,2227.953,602.5992,173.7949,776.3941,2,772.2028,4.191312,0,0,0,0,1429.738,0.7148688,0.9004265,0.3172331,0,250,0.3172331,1625.353,0,0,0,0,18.16607,40.10886,29.25636,10.8525,206.1815,0,412.363,0,-5.684342e-14,7.582823e-14,4.263256e-14
tuned,2026-01-19 07:30:00,1374,7.5,22.36613,3178.329,708.3423,0,28.18328,1,1,2224.83,2224.513,563.7914,163.0158,726.8072,2,718.997,7.810198,0,0,0,0,1429.512,0.7147562,0.9002848,0.3172331,0,250,0.3172331,1660.722,0,0,0,0,28.18328,40.04695,29.89299,10.15396,197.7766,0,395.5532,0,-5.684342e-14,1.736389e-13,4.263256e-14
tuned,2026-01-19 07:45:00,1375,7.75,22.48961,3169.299,663.5142,0,36.84944,1,1,2218.509,2218.192,518.4422,150.116,668.5582,2,659.3769,9.181271,0,0,0,0,1429.287,0.7146437,0.900143,0.3172331,0,250,0.3172331,1699.75,0,0,4.137216,0,36.84944,39.93317,30.59549,9.33767,187.0911,0,381.3188,0,-5.684342e-14,-2.825518e-13,4.263256e-14
tuned,2026-01-19 08:00:00,1376,8,22.30391,3162.453,583.8763,360.8739,38.5404,1,1,2213.717,2213.4,542.7111,169.6035,712.3146,2,585.4974,126.8172,0,0,0,0,1429.062,0.7145312,0.9000013,0.3172331,0,250,0.3172331,1670.689,0,0,0,234.0568,38.5404,39.84691,30.0724,9.77451,206.3247,0,816.3974,0,2.842171e-14,-2.580158e-13,4.263256e-14
tuned,2026-01-19 08:15:00,1377,8.25,22.46898,3172.397,521.5501,372.4901,42.49751,1,1,2220.678,2220.36,478.3752,150.8268,629.202,2,504.9173,124.2847,0,0,0,0,1428.837,0.7144187,0.8998597,0.3172331,0,250,0.3172331,1741.985,0,0,16.63282,248.2054,42.49751,39.9722,31.35573,8.616463,189.5371,0,835.9201,0,0,3.73146e-13,4.263256e-14
tuned,2026-01-19 08:30:00,1378,8.5,22.64667,3200.266,425.5502,372.4517,47.20687,1,1,2240.186,2239.869,420.8914,134.4074,555.2989,2,429.9143,125.3846,0,0,0,0,1428.613,0.7143063,0.899718,0.3172331,0,250,0.3172331,1818.978,0,0,0,247.0671,47.20687,40.32335,32.7416,7.581756,175.3463,0,776.8833,0,-8.526513e-14,-8.149037e-14,4.263256e-14
tuned,2026-01-19 08:45:00,1379,8.75,22.76974,3254.579,371.8002,380.8492,41.57352,1,1,2278.206,2277.888,360.2009,117.0186,477.2196,1,351.1765,126.0431,0,0,0,0,1428.388,0.7141938,0.8995764,0.3172331,0,250,0.3172331,1917.687,0,0,20.62377,254.8061,41.57352,41.0077,34.51837,6.489327,158.7731,0,792.6627,0,-5.684342e-14,3.23741e-13,4.263256e-14
tuned,2026-01-19 09:00:00,1380,9,22.91226,3247.987,300.558,391.7413,46.61673,1,1,2273.591,2273.274,301.3527,100.311,401.6637,1,273.5402,128.1234,0,0,0,0,1428.163,0.7140814,0.8994347,0.3172331,0,250,0.3172331,1971.921,0,0,27.01782,263.6178,46.61673,40.92464,35.49458,5.430058,143.9416,0,789.2297,0,0,-1.024736e-13,4.263256e-14
tuned,2026-01-19 09:15:00,1381,9.25,22.91581,3266.592,232.74,396.2128,49.45805,1,1,2286.615,2286.297,253.8713,86.61815,340.4894,1,212.6849,127.8045,0,0,0,0,1427.938,0.713969,0.8992932,0.3172331,0,250,0.3172331,2032.426,0,0,20.05511,268.4083,49.45805,41.15906,36.58367,4.575393,131.8344,0,761.268,0,1.421085e-14,-3.226308e-13,4.263256e-14
tuned,2026-01-19 09:30:00,1382,9.5,23.10813,3277.885,188.2677,396.7517,60.38344,1,1,2294.519,2294.202,231.9663,80.53626,312.5026,1,182.6334,129.8692,0,0,0,0,1427.713,0.7138566,0.8991516,0.3172331,0,250,0.3172331,2062.236,0,0,5.634211,266.8826,60.38344,41.30135,37.12024,4.181104,128.235,0,726.5615,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-19 09:45:00,1383,9.75,23.49262,3295.099,167.0516,398.5175,71.31252,1,1,2306.569,2306.252,196.1048,70.43456,266.5394,1,134.6521,131.8873,0,0,0,0,1427.488,0.7137442,0.89901,0.3172331,0,250,0.3172331,2110.147,0,0,32.39945,266.6303,71.31252,41.51824,37.98265,3.535597,121.0037,0,757.8336,0,4.263256e-14,3.701484e-13,4.263256e-14
tuned,2026-01-19 10:00:00,1384,10,23.66259,3289.426,132.7358,396.5336,68.02985,1,1,2302.598,2302.281,183.1864,66.7833,249.9697,1,117.4712,132.4985,0,0,0,0,1427.264,0.7136318,0.8988685,0.3172331,0,250,0.3172331,2119.095,0,0,15.26459,264.0351,68.02985,41.44677,38.1437,3.303066,116.9738,0,715.7396,0,0,-2.768896e-13,4.263256e-14
tuned,2026-01-19 10:15:00,1385,10.25,23.79403,3279.563,106.0488,400.1556,73.793,1,1,2295.694,2295.377,178.1965,65.53252,243.729,1,109.4934,134.2356,0,0,0,0,1427.039,0.7135195,0.898727,0.3172331,0,250,0.3172331,2117.18,0,0,0,265.92,73.793,41.32249,38.10924,3.213247,116.7427,0,692.1974,0,-4.263256e-14,-2.002842e-13,4.263256e-14
tuned,2026-01-19 10:30:00,1386,10.5,23.92042,3297.286,113.2784,408.8646,76.59876,1,1,2308.1,2307.783,178.9795,65.59343,244.573,1,111.8834,132.6895,0,0,0,0,1426.814,0.7134072,0.8985855,0.3172331,0,250,0.3172331,2128.804,0,0,1.395013,276.1751,76.59876,41.54581,38.31847,3.227342,117.5446,0,713.8975,0,1.421085e-14,-1.784128e-13,4.263256e-14
tuned,2026-01-19 10:45:00,1387,10.75,24.39329,3325.255,122.6777,413.8435,86.56836,1,1,2327.678,2327.361,168.795,62.5741,231.3691,1,99.52186,131.8472,0,0,0,0,1426.59,0.7132949,0.8984441,0.3172331,0,250,0.3172331,2158.566,0,0,23.15587,281.9962,86.56836,41.89821,38.85419,3.04402,116.9793,0,760.346,0,2.842171e-14,-8.004708e-14,4.263256e-14
tuned,2026-01-19 11:00:00,1388,11,24.42694,3410.219,131.5591,408.967,93.53703,1,1,2387.153,2386.836,162.0616,60.75326,222.8149,1,89.87512,132.9397,0,0,0,0,1426.365,0.7131826,0.8983027,0.3172331,0,250,0.3172331,2224.774,0,0,41.68399,276.0273,93.53703,42.96876,40.04594,2.922819,117.6132,0,783.2784,0,-7.105427e-15,2.268186e-13,4.263256e-14
tuned,2026-01-19 11:15:00,1389,11.25,24.75146,3458.609,101.5466,418.7037,104.0952,1,1,2421.026,2420.709,171.2395,63.47662,234.7161,1,100.994,133.7221,0,0,0,0,1426.141,0.7130703,0.8981612,0.3172331,0,250,0.3172331,2249.47,0,0,0.5525591,284.9816,104.0952,43.57848,40.49046,3.088021,122.7999,0,738.1462,0,-2.842171e-14,-3.497203e-14,4.263256e-14
tuned,2026-01-19 11:30:00,1390,11.5,24.98015,3453.046,103.8817,413.8159,108.8193,1,1,2417.132,2416.815,167.4322,62.29832,229.7305,1,96.78976,132.9408,0,0,0,0,1425.916,0.7129581,0.8980198,0.3172331,0,250,0.3172331,2249.383,0,0,7.091948,280.8752,108.8193,43.50838,40.48889,3.01949,122.5647,0,741.8726,0,2.842171e-14,1.773026e-13,4.263256e-14
tuned,2026-01-19 11:45:00,1391,11.75,25.44408,3428.852,109.4606,409.8405,125.7782,1,1,2400.196,2399.879,162.7692,60.71186,223.4811,1,92.84543,130.6357,0,0,0,0,1425.692,0.7128458,0.8978785,0.3172331,0,250,0.3172331,2237.11,0,0,16.61518,279.2048,125.7782,440.3099,410.3921,29.9178,494.1777,0,1498.645,0,0,8.75966e-14,4.263256e-14
tuned,2026-01-19 12:00:00,1392,12,25.82424,3401.074,82.69687,413.6293,142.0414,1,1,2380.752,2380.435,161.0406,60.37438,221.4149,1,89.27615,132.1388,0,0,0,0,1425.467,0.7127336,0.8977371,0.3172331,0,250,0.3172331,2219.394,0,0,0,281.4905,142.0414,440.1193,410.2898,29.82952,496.9228,0,1479.417,0,-4.263256e-14,-1.699751e-13,4.263256e-14
tuned,2026-01-19 12:15:00,1393,12.25,26.01823,3445.247,92.27327,420.6777,159.2972,1,1,2411.673,2411.356,155.9865,58.99614,214.9826,1,82.13221,132.8504,0,0,0,0,1425.243,0.7126214,0.8975958,0.3172331,0,250,0.3172331,2255.369,0,0,10.14106,287.8272,159.2972,447.6012,418.5915,29.00963,507.1529,0,1528.301,0,0,4.487521e-13,4.263256e-14
tuned,2026-01-19 12:30:00,1394,12.5,26.02085,3488.01,101.6692,422.5035,163.6212,1,1,2441.607,2441.29,162.4211,61.24035,223.6614,1,87.11267,136.5488,0,0,0,0,1425.018,0.7125092,0.8974545,0.3172331,0,250,0.3172331,2278.869,0,0,14.55657,285.9547,163.6212,453.1812,422.9757,30.20549,514.5855,0,1547.553,0,-1.421085e-14,2.602363e-13,4.263256e-14
tuned,2026-01-19 12:45:00,1395,12.75,26.40915,3544.281,125.5824,410.8371,175.9964,1,1,2480.997,2480.68,162.784,61.36542,224.1494,1,87.40628,136.7431,0,0,0,0,1424.794,0.7123971,0.8973132,0.3172331,0,250,0.3172331,2317.896,0,0,38.17609,274.0939,175.9964,464.1721,433.6574,30.51477,527.9501,0,1594.566,0,-2.842171e-14,3.094192e-13,4.263256e-14
tuned,2026-01-19 13:00:00,1396,13,26.79379,3532.279,100.3934,416.7847,178.4935,1,1,2472.595,2472.278,169.0668,63.30809,232.3749,1,94.3591,138.0158,0,0,0,0,1424.57,0.7122849,0.897172,0.3172331,0,250,0.3172331,2303.211,0,0,6.034346,278.7689,178.4935,466.2914,434.3483,31.94308,531.3174,0,1553.92,0,7.105427e-15,-1.765255e-13,4.263256e-14
tuned,2026-01-19 13:15:00,1397,13.25,26.83696,3538.568,97.53362,413.5791,190.0985,1,1,2476.998,2476.681,167.8148,62.999,230.8138,1,92.31761,138.4962,0,0,0,0,1424.346,0.7121728,0.8970307,0.3172331,0,250,0.3172331,2308.866,0,0,5.216011,275.0829,190.0985,467.5403,435.8049,31.7354,534.6855,0,1552.887,0,-2.842171e-14,-1.514344e-13,4.263256e-14
tuned,2026-01-19 13:30:00,1398,13.5,27.11649,3525.199,132.8815,415.4576,203.3187,1,1,2467.639,2467.322,174.5359,64.97612,239.512,1,100.6051,138.9069,0,0,0,0,1424.121,0.7120607,0.8968895,0.3172331,0,250,0.3172331,2292.786,0,0,32.27639,276.5507,203.3187,468.4929,435.2962,33.19669,538.8733,0,1610.473,0,2.842171e-14,-3.873568e-13,4.263256e-14
tuned,2026-01-19 13:45:00,1399,13.75,27.18639,3556.967,109.1517,419.5116,200.1851,1,1,2489.877,2489.56,165.2175,62.00536,227.2229,1,91.04512,136.1778,0,0,0,0,1423.897,0.7119486,0.8967483,0.3172331,0,250,0.3172331,2324.342,0,0,18.10655,283.3339,200.1851,473.4059,441.9324,31.4735,541.9994,0,1603.984,0,-3.552714e-14,1.632028e-13,4.263256e-14
tuned,2026-01-19 14:00:00,1400,14,27.25303,3569.018,97.89613,425.7188,209.228,1,1,2498.312,2497.995,164.0659,61.76844,225.8343,1,88.76875,137.0655,0,0,0,0,1423.673,0.7118365,0.8966072,0.3172331,0,250,0.3172331,2333.929,0,0,9.127375,288.6533,209.228,475.6727,444.3745,31.29815,545.9795,0,1605.631,0,-7.105427e-15,-1.800782e-13,4.263256e-14
tuned,2026-01-19 14:15:00,1401,14.25,27.20403,3535.371,90.88981,420.5968,217.3262,1,1,2474.76,2474.443,155.5923,59.49013,215.0824,1,76.5186,138.5638,0,0,0,0,1423.449,0.7117245,0.896466,0.3172331,0,250,0.3172331,2318.85,0,0,14.37122,282.033,217.3262,470.7053,441.0509,29.65436,541.877,0,1595.051,0,1.421085e-14,-3.68594e-13,4.263256e-14
tuned,2026-01-19 14:30:00,1402,14.5,27.47902,3529.674,72.71734,416.7486,221.926,1,1,2470.772,2470.455,163.6119,61.4812,225.0931,1,89.50093,135.5921,0,0,0,0,1423.225,0.7116124,0.8963249,0.3172331,0,250,0.3172331,2306.843,0,0,0,281.1564,221.926,472.6663,441.3061,31.36014,545.2424,0,1575.48,0,-2.131628e-14,-2.630118e-13,4.263256e-14
tuned,2026-01-19 14:45:00,1403,14.75,27.65577,3494.275,94.40935,414.1033,223.2552,1,1,2445.993,2445.675,169.4336,63.22142,232.6551,1,96.447,136.2081,0,0,0,0,1423.001,0.7115004,0.8961838,0.3172331,0,250,0.3172331,2276.242,0,0,0,277.8952,223.2552,469.6728,437.0777,32.5951,543.168,0,1565.705,0,2.842171e-14,2.772227e-13,4.263256e-14
tuned,2026-01-19 15:00:00,1404,15,27.84999,3490.652,133.5732,415.2206,225.4992,1,1,2443.456,2443.139,174.1022,64.27432,238.3765,1,104.8971,133.4793,0,0,0,0,1422.777,0.7113884,0.8960427,0.3172331,0,250,0.3172331,2269.037,0,0,28.67604,281.7412,225.4992,471.1184,437.4889,33.62949,545.2413,0,1625.952,0,0,-4.262146e-13,4.263256e-14
tuned,2026-01-19 15:15:00,1405,15.25,28.15612,3447.569,138.8386,403.5392,230.6712,1,1,2413.298,2412.981,168.4439,62.7209,231.1648,1,96.98661,134.1782,0,0,0,0,1422.553,0.7112764,0.8959017,0.3172331,0,250,0.3172331,2244.537,0,0,41.85196,269.3611,230.6712,468.3445,435.5933,32.75117,543.0802,0,1623.003,0,-1.421085e-14,-4.13114e-13,4.263256e-14
tuned,2026-01-19 15:30:00,1406,15.5,28.3453,3449.572,150.54,398.4943,225.0903,1,1,2414.7,2414.383,163.1299,61.15193,224.2818,1,90.48261,133.7992,0,0,0,0,1422.329,0.7111644,0.8957606,0.3172331,0,250,0.3172331,2251.253,0,0,60.0574,264.6952,225.0903,470.5168,438.6683,31.84851,543.6802,0,1647.559,0,0,-4.511946e-13,4.263256e-14
tuned,2026-01-19 15:45:00,1407,15.75,28.50954,3472.356,131.9684,387.3771,234.3476,1,1,2430.649,2430.332,175.2274,64.50395,239.7314,1,107.137,132.5944,0,0,0,0,1422.105,0.7110525,0.8956196,0.3172331,0,250,0.3172331,2255.105,0,0,24.83141,254.7827,234.3476,475.2978,440.9712,34.32663,551.3003,0,1584.935,0,-2.842171e-14,-3.98015e-13,4.263256e-14
tuned,2026-01-19 16:00:00,1408,16,28.68091,3488.924,142.545,396.2796,239.5024,1,1,2442.247,2441.929,189.3446,68.4291,257.7737,1,126.4577,131.3159,0,0,0,0,1421.881,0.7109405,0.8954786,0.3172331,0,250,0.3172331,2252.585,0,0,16.0873,264.9637,239.5024,479.3325,442.1081,37.22436,557.5436,0,1599.9,0,-1.421085e-14,-1.105782e-13,4.263256e-14
tuned,2026-01-19 16:15:00,1409,16.25,28.60149,3437.297,152.3644,394.1651,234.744,1,1,2406.108,2405.79,198.0947,70.61502,268.7097,1,140.5091,128.2006,0,0,0,0,1421.657,0.7108286,0.8953377,0.3172331,0,250,0.3172331,2207.696,0,0,11.85527,265.9645,234.744,471.4312,432.5561,38.87505,549.1648,0,1577.569,0,-4.263256e-14,-3.547163e-13,4.263256e-14
tuned,2026-01-19 16:30:00,1410,16.5,28.64418,3423.938,165.4858,389.2958,223.2007,1,1,2396.757,2396.439,225.2034,78.36621,303.5696,1,175.8127,127.7569,0,0,0,0,1421.433,0.7107167,0.8951967,0.3172331,0,250,0.3172331,2171.236,0,0,0,261.5389,223.2007,470.0316,425.8044,44.22719,547.9428,0,1547.04,0,1.421085e-14,-7.71605e-14,4.263256e-14
tuned,2026-01-19 16:45:00,1411,16.75,28.52043,3375.539,183.4822,392.2569,221.7295,1,1,2362.877,2362.56,245.4934,84.08548,329.5789,1,202.9277,126.6512,0,0,0,0,1421.21,0.7106048,0.8950558,0.3172331,0,250,0.3172331,2117.066,0,0,0,265.6057,221.7295,462.1535,414.0756,48.07794,541.529,0,1541.228,0,-2.842171e-14,-4.274359e-14,4.263256e-14
tuned,2026-01-19 17:00:00,1412,17,28.42443,3392.482,246.2016,384.4166,211.9171,1,1,2374.737,2374.42,278.5031,93.46116,371.9643,1,246.4436,125.5207,0,0,0,0,1420.986,0.710493,0.8949149,0.3172331,0,250,0.3172331,2095.917,0,0,0,258.8959,211.9171,463.516,409.0941,54.42189,543.9186,0,1534.433,0,-2.842171e-14,-1.061373e-13,4.263256e-14
tuned,2026-01-19 17:15:00,1413,17.25,28.42063,3385.446,285.6709,380.5505,204.2367,1,1,2369.812,2369.495,320.8751,105.2532,426.1284,1,304.3426,121.7857,0,0,0,0,1420.762,0.7103811,0.894774,0.3172331,0,250,0.3172331,2048.62,0,0,0,258.7648,204.2367,462.5169,399.8297,62.68721,544.9439,0,1536.257,0,-5.684342e-14,-1.219025e-13,4.263256e-14
tuned,2026-01-19 17:30:00,1414,17.5,28.55225,3338.233,358.0989,381.3562,201.2559,1,1,2336.763,2336.446,353.0541,114.4226,467.4767,1,346.5139,120.9628,0,0,0,0,1420.539,0.7102693,0.8946332,0.3172331,0,250,0.3172331,1983.392,0,0,11.58503,260.3934,201.2559,457.3591,388.1961,69.16301,542.0092,0,1553.181,0,-5.684342e-14,5.628831e-14,4.263256e-14
tuned,2026-01-19 17:45:00,1415,17.75,28.79654,3302.119,428.2562,373.8056,192.7191,1,1,2311.483,2311.166,392.1761,125.526,517.7021,2,398.1581,119.5439,0,0,0,0,1420.315,0.7101575,0.8944923,0.3172331,0,250,0.3172331,1918.99,0,0,30.09805,254.2617,192.7191,454.8032,377.5769,77.22627,541.0219,0,1572.564,0,-4.263256e-14,-3.340661e-13,4.263256e-14
tuned,2026-01-19 18:00:00,1416,18,28.61345,3305.604,493.9959,5.400352,181.1254,1,1,2313.923,2313.605,353.1397,101.6766,454.8163,1,453.9779,0.8384134,0,0,0,0,1420.091,0.7100457,0.8943515,0.3172331,0,250,0.3172331,1960.466,0,0,40.01803,4.561939,181.1254,453.4862,384.2152,69.27105,521.389,0,1119.678,0,-1.421085e-14,-2.363665e-13,4.263256e-14
tuned,2026-01-19 18:15:00,1417,18.25,28.58152,3249.454,538.0079,8.653575,168.8261,1,1,2274.618,2274.301,416.3697,120.1699,536.5395,2,532.8419,3.69762,0,0,0,0,1419.868,0.7099339,0.8942107,0.3172331,0,250,0.3172331,1857.931,0,0,5.165966,4.955954,168.8261,445.4766,363.8698,81.60679,517.1038,0,1051.668,0,1.421085e-14,-4.122258e-13,4.263256e-14
tuned,2026-01-19 18:30:00,1418,18.5,28.50307,3244.326,618.2536,4.515462,159.1511,1,1,2271.028,2270.711,445.2108,128.5109,573.7218,2,569.6069,4.11487,0,0,0,0,1419.644,0.7098222,0.89407,0.3172331,0,250,0.3172331,1825.5,0,0,48.64673,0.4005916,159.1511,444.0231,356.9151,87.10801,516.5427,0,1117.692,0,2.842171e-14,1.963985e-13,4.263256e-14
tuned,2026-01-19 18:45:00,1419,18.75,28.48829,3244.017,674.6333,2.958101,140.9205,1,1,2270.812,2270.495,485.7113,139.9817,625.693,2,623.2707,2.422361,0,0,0,0,1419.421,0.7097104,0.8939292,0.3172331,0,250,0.3172331,1784.784,0,0,51.36267,0.5357396,140.9205,443.8397,348.8434,94.99631,516.3687,0,1122.262,0,-2.842171e-14,-8.038015e-14,4.263256e-14
tuned,2026-01-19 19:00:00,1420,19,28.46571,3215.487,729.323,4.538111,127.4936,1,0,2250.841,2250.523,136.7973,39.65255,176.4499,1,173.6263,2.823524,0,0,0,500,1294.197,0.6470987,0.8937885,0.3172331,0,250,0.3172331,2113.726,0,0,55.69669,1.714588,127.4936,439.7228,412.9362,26.78661,477.4958,0,1054.026,0,-2.131628e-14,-1.836309e-13,4.263256e-14
tuned,2026-01-19 19:15:00,1421,19.25,28.39982,3199.232,761.0489,0.03884313,124.4276,0,0,2239.462,2239.145,158.3965,45.7869,204.1834,1,202.1037,2.079678,0,0,0,500,1168.994,0.5844968,0.8149371,0.3172331,0,250,0.3172331,2080.749,0,0,58.94516,0,124.4276,436.8814,405.919,30.96238,0,475.9796,2719.568,0,-2.842171e-14,-1.547651e-13,4.263256e-14
tuned,2026-01-19 19:30:00,1422,19.5,28.14721,3192.013,762.0694,0,121.496,0,0,2234.409,2234.092,173.0254,49.88667,222.9121,1,221.8532,1.058927,0,0,0,500,1043.81,0.5219048,0.7360982,0.3172331,0,250,0.3172331,2061.067,0,0,40.21624,0,121.496,433.5454,399.9115,33.63391,0,473.3722,2672.92,0,-7.105427e-15,2.807754e-13,4.263256e-14
tuned,2026-01-19 19:45:00,1423,19.75,28.06083,3195.415,763.04,0,106.5498,0,0,2236.791,2236.473,172.6541,49.7883,222.4424,1,221.304,1.138355,0,0,0,500,918.6453,0.4593227,0.6572716,0.3172331,0,250,0.3172331,2063.819,0,0,41.73596,0,106.5498,433.2088,399.7087,33.50009,0,470.1329,2657.726,0,-3.552714e-14,-2.453593e-13,4.263256e-14
tuned,2026-01-19 20:00:00,1424,20,28.02617,3150.794,729.7564,0,99.82067,0,0,2205.556,2205.239,157.5491,45.49326,203.0423,1,201.4316,1.610722,0,0,0,500,793.5007,0.3967503,0.5784575,0.3172331,0,250,0.3172331,2047.689,0,0,28.32479,0,99.82067,426.8442,396.2921,30.55208,0,461.1038,2584.931,0,-1.421085e-14,-6.528111e-14,4.263256e-14
tuned,2026-01-19 20:15:00,1425,20.25,27.79539,3129.51,677.2221,0,93.89881,0,0,2190.657,2190.34,125.6863,36.6422,162.3285,1,157.756,4.572482,0,0,0,500,668.3758,0.3341879,0.4996558,0.3172331,0,250,0.3172331,2064.653,0,0,19.46604,0,93.89881,421.888,397.6216,24.26642,0,452.3473,2521.489,0,-7.105427e-15,6.783463e-14,4.263256e-14
tuned,2026-01-19 20:30:00,1426,20.5,27.87852,3143.628,612.3985,0,81.78714,0,0,2200.54,2200.222,0,0,0,0,0,0,0,0,0,500,543.2706,0.2716353,0.4208664,0.3172331,0,250,0.3172331,2200.222,0,0,112.3985,0,81.78714,424.539,424.4778,0.06120218,0,440.2566,2615.299,0,0,1.633693e-13,4.263256e-14
tuned,2026-01-19 20:45:00,1427,20.75,27.65977,3069.262,555.4354,0,70.46051,0,0,2148.483,2148.166,0,0,0,0,0,0,0,0,0,500,418.185,0.2090925,0.3420895,0.3172331,0,250,0.3172331,2148.166,0,0,55.43544,0,70.46051,412.5807,412.5198,0.06091937,0,426.0505,2438.904,0,0,8.310019e-14,4.263256e-14
tuned,2026-01-19 21:00:00,1428,21,27.38004,3095.863,494.4932,0,64.84145,0,0,2167.104,2166.787,0,0,0,0,0,0,0,0,0,493.2261,294.8127,0.1474063,0.263325,0.3172331,0,250,0.3172331,2166.787,0,0,2.162184,0,64.84145,413.712,413.6514,0.06056152,0,426.03,2346.895,0,0,-6.045164e-14,4.263256e-14
tuned,2026-01-19 21:15:00,1429,21.25,27.21366,3124.159,407.1436,0,52.9282,0,0,2186.912,2186.594,0,0,0,0,0,0,0,0,0,379.0651,200,0.1,0.1856392,0.3172331,0,250,0.3172331,2186.594,0,0,28.07849,0,52.9282,416.0397,415.9794,0.06035066,0,426.0485,2391.702,0,0,-2.597922e-14,4.263256e-14
tuned,2026-01-19 21:30:00,1430,21.5,26.96664,3158.93,357.6926,0,40.64517,0,0,2211.251,2210.934,296.539,85.77714,382.3162,1,377.7506,4.439581,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1914.395,0,0,0,0,40.64517,418.5067,362.3229,56.18372,0,455.7927,2506.86,0,0,0,4.263256e-14
tuned,2026-01-19 21:45:00,1431,21.75,26.56867,3081.037,324.4445,0,38.55779,0,0,2156.726,2156.409,247.0488,71.09348,318.1423,1,317.78,0.2363613,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1909.36,0,0,6.664497,0,38.55779,404.833,358.4006,46.43239,0,436.7316,2413.52,0,0,0,4.263256e-14
tuned,2026-01-19 22:00:00,1432,22,26.34134,3064.01,265.6049,0,41.79477,0,0,2144.807,2144.49,218.0302,62.88165,280.9118,1,279.2709,1.515014,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1926.459,0,0,0,0,41.79477,400.7148,359.9209,40.7939,0,430.611,2368.361,0,0,0,4.263256e-14
tuned,2026-01-19 22:15:00,1433,22.25,26.3194,3044.631,257.3702,0,35.04473,0,0,2131.242,2130.924,180.561,52.16155,232.7225,1,230.53,2.066575,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1950.363,0,0,26.84022,0,35.04473,398.0009,364.2226,33.77829,0,422.9286,2372.407,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-19 22:30:00,1434,22.5,26.34264,3079.53,202.6732,0,33.02112,0,0,2155.671,2155.354,156.333,45.40595,201.7389,1,197.5328,4.080134,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1999.021,0,0,5.140367,0,33.02112,402.7553,373.4875,29.26777,0,425.063,2346.714,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-19 22:45:00,1435,22.75,26.02432,3087.344,178.4855,0,17.1539,0,0,2161.141,2160.823,142.4111,41.43242,183.8435,1,179.3425,4.37506,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2018.412,0,0,0,0,17.1539,401.1528,374.6595,26.49336,0,419.276,2306.018,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-19 23:00:00,1436,23,25.89591,3101.549,170.6082,0,14.63549,0,1,2171.084,2170.767,518.5144,149.7762,668.2905,2,162.501,5.789571,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1652.253,0,0,8.107283,0,14.63549,401.9447,305.8906,96.05414,0,458.3763,2535.055,0,-1.136868e-13,1.24345e-13,4.263256e-14
tuned,2026-01-19 23:15:00,1437,23.25,25.66362,3105.131,163.9423,0,16.20637,1,1,2173.591,2173.274,493.5461,142.1375,635.6836,2,134.1836,1.499949,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1679.728,0,0,29.75868,0,16.20637,400.5142,309.5131,91.00114,454.6369,0,960.6074,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-19 23:30:00,1438,23.5,25.4501,3052.044,149.8273,0,22.46447,1,1,2136.43,2136.113,482.652,139.1585,621.8105,2,118.8541,2.956368,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1653.461,0,0,30.9732,0,22.46447,391.9704,303.3601,88.61026,446.6401,0,946.7091,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-19 23:45:00,1439,23.75,25.36419,3056.677,134.8019,0,14.29099,1,1,2139.674,2139.357,465.5406,134.0035,599.544,2,98.77514,0.7688871,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1673.816,0,0,36.02672,0,14.29099,391.8861,306.5632,85.3229,443.184,0,948.5142,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-20 00:00:00,1440,0,25.22313,2996.283,129.7253,0,19.54317,1,1,2097.398,2097.081,466.4454,134.2861,600.7315,2,99.75223,0.9792693,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1630.635,0,0,29.97303,0,19.54317,383.0545,297.8082,85.24636,435.6635,0,923.0305,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-20 00:15:00,1441,0.25,24.99202,3011.762,100.052,8.468487,23.06262,1,1,2108.233,2107.916,474.745,136.5744,611.3195,2,111.2734,0.04606925,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1633.171,0,0,0,8.422417,23.06262,37.9482,29.39708,8.551121,170.1641,0,354.8568,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-20 00:30:00,1442,0.5,24.62311,3017.917,92.78444,2.616312,26.94199,1,1,2112.542,2112.225,464.6941,133.6782,598.3722,2,98.37225,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1647.531,0,0,0,2.616312,26.94199,38.02576,29.65556,8.370203,168.1956,0,340.9044,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-20 00:45:00,1443,0.75,24.23489,3013.21,79.23342,4.636178,17.72589,1,1,2109.247,2108.93,475.1506,136.7015,611.8522,2,111.7081,0.1440775,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1633.779,0,0,0,4.492101,17.72589,37.96645,29.40803,8.558421,169.2839,0,346.3166,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-20 01:00:00,1444,1,23.99181,3019.471,91.14616,0,17.43431,1,1,2113.629,2113.312,466.9477,134.6704,601.6181,2,98.38311,3.234964,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1646.365,0,0,0,0,17.43431,38.04533,29.63456,8.410768,167.4122,0,334.8244,0,-2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-20 01:15:00,1445,1.25,23.8053,3035.951,114.5568,0,22.36929,1,1,2125.165,2124.848,116.2745,33.72551,150,1,88.91784,2.604706,0,0,58.47746,0,1338.42,0.6692098,0.8337089,0.3172331,0,250,0.3172331,2008.574,0,0,25.63897,0,22.36929,38.25298,36.15433,2.098651,73.85207,0,191.9314,0,-1.421085e-14,-4.400924e-13,4.263256e-14
tuned,2026-01-20 01:30:00,1446,1.5,23.64842,3012.304,101.3833,0,22.12856,1,1,2108.613,2108.295,116.2792,33.72077,150,1,79.01396,2.547348,0,0,68.43869,0,1355.319,0.6776593,0.8427832,0.3172331,0,250,0.3172331,1992.016,0,0,22.3693,0,22.12856,37.95503,35.85629,2.098736,73.49454,0,185.5761,0,1.421085e-14,3.452794e-14,4.263256e-14
tuned,2026-01-20 01:45:00,1447,1.75,23.5346,3021.182,100.0919,0,21.20625,1,1,2114.828,2114.51,116.1901,33.80992,150,1,89.40166,3.62705,0,0,56.97129,0,1369.348,0.684674,0.8534243,0.3172331,0,250,0.3172331,1998.32,0,0,10.69022,0,21.20625,38.0669,35.96976,2.097132,73.52558,0,165.4918,0,0,2.975398e-13,4.263256e-14
tuned,2026-01-20 02:00:00,1448,2,23.45359,3055.063,124.751,0,20.95986,1,1,2138.544,2138.227,116.1841,33.81591,150,1,92.95009,3.699648,0,0,53.35026,0,1382.47,0.691235,0.8622584,0.3172331,0,250,0.3172331,2022.043,0,0,31.8009,0,20.95986,38.49379,36.39677,2.097024,73.90923,0,202.675,0,0,-2.756684e-13,4.263256e-14
tuned,2026-01-20 02:15:00,1449,2.25,22.94038,3058.916,114.5495,0,19.71768,1,1,2141.241,2140.924,116.4299,33.57006,150,1,93.33634,0.7219235,0,0,55.94174,0,1396.238,0.6981189,0.8705211,0.3172331,0,250,0.3172331,2024.494,0,0,21.21318,0,19.71768,38.54234,36.44089,2.101449,73.45416,0,183.501,0,0,3.542722e-13,4.263256e-14
tuned,2026-01-20 02:30:00,1450,2.5,22.87195,3058.495,113.3921,0,16.74956,1,1,2140.947,2140.629,116.4741,33.5259,150,1,78.63789,0.1870509,0,0,71.17506,0,1413.812,0.7069059,0.8791905,0.3172331,0,250,0.3172331,2024.155,0,0,34.7542,0,16.74956,38.53704,36.43479,2.102244,72.88175,0,205.7145,0,-7.105427e-15,-3.840261e-13,4.263256e-14
tuned,2026-01-20 02:45:00,1451,2.75,22.55901,3052.767,112.1653,0,8.546991,1,1,2136.937,2136.62,116.107,33.89296,150,1,97.01372,4.632875,0,0,48.3534,0,1425.678,0.7128388,0.8902566,0.3172331,0,250,0.3172331,2020.513,0,0,15.1516,0,8.546991,38.46487,36.36923,2.095637,71.74385,0,169.6242,0,0,9.325873e-14,4.263256e-14
tuned,2026-01-20 03:00:00,1452,3,22.54069,3017.444,113.9132,3.757835,6.242952,1,1,2112.211,2111.894,116.3846,33.61536,150,1,103.3043,1.270561,0,0,45.42513,0,1436.809,0.7184047,0.8977283,0.3172331,0,250,0.3172331,1995.509,0,0,10.6089,2.487275,6.242952,38.0198,35.91916,2.100634,70.61639,0,163.8237,0,-1.421085e-14,3.439471e-13,4.263256e-14
tuned,2026-01-20 03:15:00,1453,3.25,22.43128,3056.774,89.36433,3.561952,9.869656,1,1,2139.742,2139.425,116.3829,33.61705,150,1,93.58662,1.291076,0,0,55.1223,0,1450.364,0.7251819,0.9047379,0.3172331,0,250,0.3172331,2023.042,0,0,0,2.270876,9.869656,38.51536,36.41475,2.100603,71.7386,0,147.3945,0,0,6.494805e-14,4.263256e-14
tuned,2026-01-20 03:30:00,1454,3.5,22.37219,3044.03,111.3265,0,8.357367,1,1,2130.821,2130.503,116.4282,33.57178,150,1,104.436,0.7427139,0,0,44.82132,0,1461.341,0.7306704,0.9132729,0.3172331,0,250,0.3172331,2014.075,0,0,6.890506,0,8.357367,38.35477,36.25335,2.101418,71.26878,0,154.4237,0,-1.421085e-14,-3.863576e-14,4.263256e-14
tuned,2026-01-20 03:45:00,1455,3.75,22.17285,3045.926,128.4432,1.181546,0.2466012,1,1,2132.148,2131.831,116.4169,33.58315,150,1,115.9782,0.8804077,0,0,33.14141,0,1469.396,0.7346981,0.9201849,0.3172331,0,250,0.3172331,2015.414,0,0,12.46501,0.3011383,0.2466012,38.37866,36.27745,2.101214,69.90303,0,161.8277,0,7.105427e-15,-3.014256e-13,4.263256e-14
tuned,2026-01-20 04:00:00,1456,4,22.09539,3040.268,113.9657,4.100649,8.765591,1,1,2128.188,2127.871,116.3337,33.66626,150,1,137.7902,1.887052,0,0,10.32271,0,1471.746,0.7358728,0.9252572,0.3172331,0,250,0.3172331,2011.537,0,0,0,2.213596,8.765591,38.30738,36.20766,2.099718,71.38016,0,146.5788,0,0,-2.444711e-13,4.263256e-14
tuned,2026-01-20 04:15:00,1457,4.25,21.75205,3035.584,169.2903,0,6.598945,1,1,2124.909,2124.592,121.8476,35.11659,156.9642,1,156.3549,0.6092786,0,0,0,0,1471.514,0.7357569,0.9267366,0.3172331,0,250,0.3172331,2002.744,0,0,12.93532,0,6.598945,38.24836,36.0494,2.198968,72.29261,0,166.8987,0,1.421085e-14,2.021716e-13,4.263256e-14
tuned,2026-01-20 04:30:00,1458,4.5,21.81195,3027.479,195.3177,3.454302,16.60735,1,1,2119.235,2118.918,161.1837,46.4054,207.5891,1,207.2334,0.3557009,0,0,0,0,1471.282,0.7356411,0.9265907,0.3172331,0,250,0.3172331,1957.734,0,0,0,3.098601,16.60735,38.14623,35.23922,2.907016,84.48315,0,174.3114,0,-1.421085e-14,2.920997e-13,4.263256e-14
tuned,2026-01-20 04:45:00,1459,4.75,21.69904,3019.711,216.5711,5.494237,20.84106,1,1,2113.798,2113.481,193.2652,55.60204,248.8673,1,248.8148,0.05243338,0,0,0,0,1471.051,0.7355253,0.9264448,0.3172331,0,250,0.3172331,1920.216,0,0,0,5.441803,20.84106,38.04836,34.56388,3.484484,93.72053,0,196.8282,0,-2.131628e-14,-2.766676e-13,4.263256e-14
tuned,2026-01-20 05:00:00,1460,5,21.30817,3055.264,273.859,0.6198382,17.3384,1,1,2138.685,2138.367,237.2781,68.45067,305.7288,1,303.9129,1.815913,0,0,0,0,1470.819,0.7354095,0.926299,0.3172331,0,250,0.3172331,1901.089,0,0,0,0,17.3384,38.49632,34.21961,4.276716,105.606,0,211.2119,0,2.842171e-14,3.372858e-13,4.263256e-14
tuned,2026-01-20 05:15:00,1461,5.25,21.41204,3096.15,354.5598,0,12.58964,1,1,2167.305,2166.988,277.6961,79.88804,357.5841,1,357.552,0.03211412,0,0,0,0,1470.587,0.7352937,0.9261532,0.3172331,0,250,0.3172331,1889.292,0,0,0,0,12.58964,39.01149,34.00725,5.00424,116.0311,0,232.0621,0,-1.421085e-14,3.38396e-13,4.263256e-14
tuned,2026-01-20 05:30:00,1462,5.5,21.60896,3103.313,420.6811,3.582718,9.150806,1,1,2172.319,2172.002,326.3063,94.49475,420.801,1,414.9083,5.89267,0,0,0,0,1470.356,0.735178,0.9260074,0.3172331,0,250,0.3172331,1845.696,0,0,5.772767,0,9.150806,39.10174,33.22252,5.879223,129.2754,0,268.5088,0,0,-2.495781e-13,4.263256e-14
tuned,2026-01-20 05:45:00,1463,5.75,21.48593,3076.957,513.6668,0,16.70346,1,1,2153.87,2153.553,394.5909,113.9131,508.504,2,504.7282,3.7758,0,0,0,0,1470.125,0.7350623,0.9258616,0.3172331,0,250,0.3172331,1758.962,0,0,8.938601,0,16.70346,38.76966,31.66131,7.108347,148.412,0,312.243,0,-5.684342e-14,4.166667e-13,4.263256e-14
tuned,2026-01-20 06:00:00,1464,6,21.65135,3084.867,592.3477,0,19.1701,1,1,2159.407,2159.09,465.8782,134.046,599.9242,2,599.6686,0.2555966,0,0,0,0,1469.893,0.7349465,0.9257159,0.3172331,0,250,0.3172331,1693.211,0,0,0,0,19.1701,38.86932,30.47781,8.391518,167.7905,0,335.581,0,0,-3.663736e-13,4.263256e-14
tuned,2026-01-20 06:15:00,1465,6.25,21.57437,3149.7,679.3749,0,17.49331,1,1,2204.79,2204.473,530.0799,152.5277,682.6075,2,682.2315,0.3760429,0,0,0,0,1469.662,0.7348309,0.9255701,0.3172331,0,250,0.3172331,1674.393,0,0,0,0,17.49331,39.68622,30.13908,9.547148,185.6434,0,371.2868,0,8.526513e-14,1.552092e-13,4.263256e-14
tuned,2026-01-20 06:30:00,1466,6.5,21.31662,3157.462,735.0853,0,28.15316,1,1,2210.224,2209.907,564.3564,162.4568,726.8132,2,725.7891,1.024072,0,0,0,0,1469.43,0.7347152,0.9254244,0.3172331,0,250,0.3172331,1645.55,0,0,9.296191,0,28.15316,39.78403,29.6199,10.16412,196.8443,0,409.7245,0,0,1.886269e-13,4.263256e-14
tuned,2026-01-20 06:45:00,1467,6.75,21.32612,3154.029,778.816,0,21.92855,1,1,2207.821,2207.503,608.259,175.0089,783.2679,2,782.972,0.2959148,0,0,0,0,1469.199,0.7345995,0.9252787,0.3172331,0,250,0.3172331,1599.244,0,0,0,0,21.92855,39.74077,28.7864,10.95437,207.5094,0,415.0188,0,5.684342e-14,-2.395861e-13,4.263256e-14
tuned,2026-01-20 07:00:00,1468,7,21.43959,3138.979,800.1702,8.711992,14.1667,1,1,2197.286,2196.968,605.9895,174.4727,780.4622,2,779.0684,1.393792,0,0,0,0,1468.968,0.7344839,0.9251331,0.3172331,0,250,0.3172331,1590.979,0,0,21.10178,7.3182,14.1667,39.55114,28.63762,10.91352,205.5149,0,460.0542,0,-2.842171e-14,-1.927347e-13,4.263256e-14
tuned,2026-01-20 07:15:00,1469,7.25,21.54138,3163.114,784.5263,19.0216,21.67477,1,1,2214.18,2213.862,593.1948,170.8478,764.0426,2,762.125,1.917628,0,0,0,0,1468.736,0.7343682,0.9249875,0.3172331,0,250,0.3172331,1620.668,0,0,22.40131,17.10397,21.67477,39.85523,29.17202,10.68322,203.7057,0,475.558,0,2.842171e-14,3.569367e-13,4.263256e-14
tuned,2026-01-20 07:30:00,1470,7.5,21.65261,3166.825,749.5031,23.58523,22.4238,1,1,2216.777,2216.46,555.974,160.3117,716.2857,2,712.7573,3.528431,0,0,0,0,1468.505,0.7342526,0.9248418,0.3172331,0,250,0.3172331,1660.486,0,0,36.74581,20.0568,22.4238,39.90199,29.88875,10.01324,194.0217,0,486.0279,0,0,-3.810285e-13,4.263256e-14
tuned,2026-01-20 07:45:00,1471,7.75,21.80183,3210.498,683.0151,14.63154,30.12283,1,1,2247.348,2247.031,516.6035,149.0526,665.6561,2,661.5015,4.154557,0,0,0,0,1468.274,0.7341371,0.9246963,0.3172331,0,250,0.3172331,1730.428,0,0,21.51362,10.47698,30.12283,40.45227,31.1477,9.304572,185.3479,0,425.8797,0,8.526513e-14,3.506084e-13,4.263256e-14
tuned,2026-01-20 08:00:00,1472,8,21.95271,3244.095,608.2336,370.6396,30.39317,1,1,2270.866,2270.549,629.8972,208.1335,838.0307,2,584.7067,253.324,0,0,0,0,1468.043,0.7340215,0.9245507,0.3172331,0,250,0.3172331,1640.652,0,0,23.5269,117.3156,30.39317,40.87559,29.53173,11.34386,242.8738,0,728.701,0,-2.842171e-14,-1.471046e-13,4.263256e-14
tuned,2026-01-20 08:15:00,1473,8.25,22.05898,3260.531,541.7953,383.5757,42.58243,1,1,2282.372,2282.055,578.6604,193.9449,772.6053,2,514.1013,258.504,0,0,0,0,1467.812,0.7339059,0.9244051,0.3172331,0,250,0.3172331,1703.394,0,0,27.69398,125.0716,42.58243,41.0827,30.6611,10.4216,231.9182,0,727.3571,0,-1.136868e-13,-2.531308e-14,4.263256e-14
tuned,2026-01-20 08:30:00,1474,8.5,22.12701,3266.589,443.3994,379.686,40.50705,1,1,2286.613,2286.295,511.9431,174.8033,686.7464,2,427.7639,258.9825,0,0,0,0,1467.581,0.7337904,0.9242596,0.3172331,0,250,0.3172331,1774.352,0,0,15.63549,120.7036,40.50705,41.15903,31.93834,9.220686,213.7063,0,662.5975,0,0,-1.626477e-13,4.263256e-14
tuned,2026-01-20 08:45:00,1475,8.75,22.25059,3286.502,368.9493,391.3645,42.59475,1,1,2300.551,2300.234,464.9766,161.8144,626.791,2,362.8986,263.8924,0,0,0,0,1467.35,0.7336749,0.9241141,0.3172331,0,250,0.3172331,1835.258,0,0,6.050713,127.4721,42.59475,41.40993,33.03464,8.375288,202.1899,0,634.7068,0,5.684342e-14,3.814726e-13,4.263256e-14
tuned,2026-01-20 09:00:00,1476,9,22.37355,3300.703,265.2098,390.7195,48.28131,1,1,2310.492,2310.175,412.0667,147.3242,559.391,2,288.6292,270.7617,0,0,0,0,1467.119,0.7335594,0.9239686,0.3172331,0,250,0.3172331,1898.108,0,0,0,119.9578,48.28131,41.58886,34.16595,7.422912,189.8305,0,586.5881,0,0,-1.800782e-13,4.263256e-14
