controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-20 09:15:00,1477,9.25,22.51277,3302.34,214.9183,392.0105,54.40809,1,1,2311.638,2311.321,363.4061,133.5723,496.9785,1,223.9001,273.0784,0,0,0,0,1466.888,0.7334439,0.9238232,0.3172331,0,250,0.3172331,1947.915,0,0,0,118.9322,54.40809,41.60948,35.06246,6.54702,178.0584,0,561.2748,0,-5.684342e-14,3.663736e-15,4.263256e-14
tuned,2026-01-20 09:30:00,1478,9.5,22.55702,3345.664,187.5189,395.4926,57.79179,1,1,2341.965,2341.647,334.7309,125.4408,460.1717,1,185.9888,274.1829,0,0,0,0,1466.657,0.7333285,0.9236778,0.3172331,0,250,0.3172331,2006.916,0,0,1.530068,121.3098,57.79179,42.15536,36.1245,6.030866,171.5834,0,555.0655,0,-2.842171e-14,5.651035e-14,4.263256e-14
tuned,2026-01-20 09:45:00,1479,9.75,22.68387,3349.116,161.7736,399.1136,54.70688,1,1,2344.381,2344.064,310.2441,118.6025,428.8466,1,152.7274,276.1192,0,0,0,0,1466.426,0.733213,0.9235324,0.3172331,0,250,0.3172331,2033.82,0,0,9.046149,122.9944,54.70688,42.19887,36.60876,5.590103,164.7176,0,557.2052,0,0,1.165734e-14,4.263256e-14
tuned,2026-01-20 10:00:00,1480,10,22.8997,3344.603,125.4841,403.2364,63.17177,1,1,2341.222,2340.905,288.9819,112.3933,401.3753,1,126.1284,275.2469,0,0,0,0,1466.195,0.7330976,0.923387,0.3172331,0,250,0.3172331,2051.923,0,0,0,127.9896,63.17177,42.142,36.93462,5.207385,160.3507,0,541.4834,0,0,-9.681145e-14,4.263256e-14
tuned,2026-01-20 10:15:00,1481,10.25,23.15069,3316.425,113.7415,394.9427,64.14759,1,1,2321.497,2321.18,276.8165,109.1909,386.0074,1,107.9647,278.0428,0,0,0,0,1465.964,0.7329822,0.9232416,0.3172331,0,250,0.3172331,2044.364,0,0,5.776868,116.9,64.14759,41.78695,36.79854,4.988407,157.2367,0,526.0909,0,-1.421085e-14,-2.342571e-13,4.263256e-14
tuned,2026-01-20 10:30:00,1482,10.5,23.3574,3332.999,102.3894,404.2938,74.53152,1,1,2333.099,2332.782,283.453,111.535,394.988,1,112.8534,282.1346,0,0,0,0,1465.734,0.7328668,0.9230963,0.3172331,0,250,0.3172331,2049.329,0,0,0,122.1592,74.53152,41.99579,36.88792,5.107863,161.5431,0,533.8109,0,-2.842171e-14,-3.655964e-13,4.263256e-14
tuned,2026-01-20 10:45:00,1483,10.75,23.55263,3317.04,107.6047,406.3316,77.52017,1,1,2321.928,2321.61,284.574,112.1005,396.6744,1,112.2547,284.4198,0,0,0,0,1465.503,0.7327514,0.922951,0.3172331,0,250,0.3172331,2037.036,0,0,0,121.9119,77.52017,41.7947,36.66666,5.128042,162.4652,0,535.2283,0,2.842171e-14,4.544143e-13,4.263256e-14
tuned,2026-01-20 11:00:00,1484,11,23.84455,3363.411,110.3245,411.6,86.16092,1,1,2354.388,2354.07,283.5446,111.5763,395.1209,1,112.8461,282.2748,0,0,0,0,1465.272,0.7326361,0.9228057,0.3172331,0,250,0.3172331,2070.526,0,0,0,129.3252,86.16092,42.37898,37.26946,5.109513,164.1576,0,551.4011,0,-1.421085e-14,4.43201e-13,4.263256e-14
tuned,2026-01-20 11:15:00,1485,11.25,24.17384,3364.703,93.65448,412.9928,91.94796,1,1,2355.292,2354.975,278.714,110.784,389.498,1,101.6049,287.893,0,0,0,0,1465.041,0.7325207,0.9226604,0.3172331,0,250,0.3172331,2076.261,0,0,0,125.0998,91.94796,42.39526,37.3727,5.022562,164.6027,0,545.0027,0,-2.842171e-14,-3.625988e-13,4.263256e-14
tuned,2026-01-20 11:30:00,1486,11.5,24.48512,3365.42,124.5215,412.5156,98.27628,1,1,2355.794,2355.477,276.1815,109.7363,385.9178,1,101.0269,284.8909,0,0,0,0,1464.811,0.7324054,0.9225152,0.3172331,0,250,0.3172331,2079.295,0,0,23.49462,127.6246,98.27628,42.40429,37.42732,4.976977,164.8499,0,590.3805,0,4.263256e-14,-1.064704e-13,4.263256e-14
tuned,2026-01-20 11:45:00,1487,11.75,24.47927,3334.999,100.7345,419.0118,113.5274,1,1,2334.499,2334.182,274.884,109.0067,383.8907,1,102.3517,281.539,0,0,0,0,1464.58,0.7322901,0.9223699,0.3172331,0,250,0.3172331,2059.298,0,0,0,137.4728,113.5274,42.02099,37.06736,4.953622,166.5026,0,570.1459,0,-5.684342e-14,3.400613e-13,4.263256e-14
tuned,2026-01-20 12:00:00,1488,12,24.64424,3374.643,112.0814,422.1074,118.5764,1,1,2362.25,2361.933,263.9834,106.1656,370.149,1,85.83846,284.3106,0,0,0,0,1464.35,0.7321749,0.9222247,0.3172331,0,250,0.3172331,2097.95,0,0,26.2429,137.7968,118.5764,42.5205,37.76309,4.757412,165.3357,0,613.6399,0,1.421085e-14,1.062483e-13,4.263256e-14
tuned,2026-01-20 12:15:00,1489,12.25,24.95914,3393.57,101.9179,424.2138,131.8719,1,1,2375.499,2375.182,268.3907,107.8775,376.2683,1,87.78034,288.4879,0,0,0,0,1464.119,0.7320596,0.9220796,0.3172331,0,250,0.3172331,2106.791,0,0,14.13757,135.7259,131.8719,42.75898,37.92223,4.836743,169.7569,0,598.0282,0,2.842171e-14,1.403322e-13,4.263256e-14
tuned,2026-01-20 12:30:00,1490,12.5,25.24505,3434.323,112.5015,424.3471,135.9383,1,1,2404.026,2403.709,276.0098,110.3631,386.3729,1,95.12168,291.2512,0,0,0,0,1463.889,0.7319444,0.9219344,0.3172331,0,250,0.3172331,2127.699,0,0,17.37982,133.0959,135.9383,439.2484,388.7597,50.48872,523.9605,0,1307.492,0,-4.263256e-14,-4.271028e-13,4.263256e-14
tuned,2026-01-20 12:45:00,1491,12.75,25.54751,3427.714,130.1734,418.6458,150.6004,1,1,2399.4,2399.083,281.8212,111.3521,393.1733,1,108.3439,284.8293,0,0,0,0,1463.658,0.7318291,0.9217893,0.3172331,0,250,0.3172331,2117.261,0,0,21.8295,133.8165,150.6004,441.0844,389.2186,51.86583,528.2558,0,1325.001,0,0,2.627898e-13,4.263256e-14
tuned,2026-01-20 13:00:00,1492,13,25.79639,3470.52,133.9868,419.6699,165.605,1,1,2429.364,2429.047,276.341,110.1869,386.528,1,97.83006,288.6979,0,0,0,0,1463.428,0.7317139,0.9216442,0.3172331,0,250,0.3172331,2152.706,0,0,36.15671,130.972,165.605,448.8518,397.7361,51.11566,538.5204,0,1365.338,0,-2.842171e-14,4.323208e-13,4.263256e-14
tuned,2026-01-20 13:15:00,1493,13.25,25.88719,3497.716,125.234,413.8775,171.4287,1,1,2448.401,2448.084,273.5704,109.2286,382.799,1,95.61815,287.1808,0,0,0,0,1463.197,0.7315987,0.9214991,0.3172331,0,250,0.3172331,2174.514,0,0,29.61584,126.6967,171.4287,453.2054,402.5081,50.69731,543.4687,0,1356.576,0,-2.842171e-14,1.225686e-13,4.263256e-14
tuned,2026-01-20 13:30:00,1494,13.5,26.24303,3541.083,120.8234,419.9628,181.3522,1,1,2478.758,2478.441,292.1847,114.7029,406.8876,1,118.5826,288.305,0,0,0,0,1462.967,0.7314836,0.921354,0.3172331,0,250,0.3172331,2186.256,0,0,2.240806,131.6578,181.3522,462.1732,407.6351,54.53801,556.1518,0,1343.279,0,-2.842171e-14,2.849943e-13,4.263256e-14
tuned,2026-01-20 13:45:00,1495,13.75,26.25338,3523.622,108.5327,410.6432,190.9158,1,1,2466.536,2466.218,279.3484,111.1294,390.4778,1,101.0521,289.4258,0,0,0,0,1462.737,0.7313684,0.921209,0.3172331,0,250,0.3172331,2186.87,0,0,7.480586,121.2175,190.9158,459.9919,407.8362,52.15572,554.5701,0,1331.144,0,-1.421085e-14,5.262457e-14,4.263256e-14
tuned,2026-01-20 14:00:00,1496,14,26.56307,3547.257,100.1566,408.9257,199.8119,1,1,2483.08,2482.763,276.4027,110.6887,387.0914,1,93.84063,293.2508,0,0,0,0,1462.507,0.7312533,0.9210639,0.3172331,0,250,0.3172331,2206.36,0,0,6.315988,115.6749,199.8119,466.0381,414.1018,51.93632,562.2923,0,1335.019,0,-4.263256e-14,3.78142e-13,4.263256e-14
tuned,2026-01-20 14:15:00,1497,14.25,26.7315,3516.947,114.6012,394.2444,208.9288,1,1,2461.863,2461.546,267.4578,107.8934,375.3511,1,84.19009,291.1611,0,0,0,0,1462.276,0.7311382,0.9209189,0.3172331,0,250,0.3172331,2194.088,0,0,30.41112,103.0833,208.9288,463.6683,413.2354,50.43285,560.4785,0,1351.235,0,-1.421085e-14,3.956835e-13,4.263256e-14
tuned,2026-01-20 14:30:00,1498,14.5,26.70086,3513.376,107.5291,393.7397,206.0069,1,1,2459.363,2459.046,261.9354,105.9384,367.8738,1,80.15859,287.7152,0,0,0,0,1462.046,0.7310231,0.920774,0.3172331,0,250,0.3172331,2197.111,0,0,27.37052,106.0245,206.0069,462.9036,413.5422,49.36144,558.2554,0,1346.617,0,1.421085e-14,1.49436e-13,4.263256e-14
tuned,2026-01-20 14:45:00,1499,14.75,26.80253,3499.94,112.932,398.5022,214.2566,1,1,2449.958,2449.641,273.0111,108.9948,382.0059,1,95.51085,286.495,0,0,0,0,1461.816,0.730908,0.920629,0.3172331,0,250,0.3172331,2176.63,0,0,17.42112,112.0072,214.2566,462.1061,410.5515,51.55463,559.9589,0,1343.182,0,-2.842171e-14,-3.157474e-13,4.263256e-14
tuned,2026-01-20 15:00:00,1500,15,27.10175,3526.506,133.0783,398.5205,217.1622,1,1,2468.554,2468.237,292.2453,114.4638,406.7092,1,120.8168,285.8923,0,0,0,0,1461.586,0.7307929,0.9204841,0.3172331,0,250,0.3172331,2175.991,0,0,12.26153,112.6282,217.1622,468.5223,412.9951,55.52728,568.6755,0,1352.786,0,-2.842171e-14,-4.52971e-14,4.263256e-14
tuned,2026-01-20 15:15:00,1501,15.25,27.15379,3521.633,136.6275,397.3316,217.1453,1,1,2465.143,2464.826,287.1482,112.3475,399.4957,1,119.7179,279.7779,0,0,0,0,1461.356,0.7306779,0.9203392,0.3172331,0,250,0.3172331,2177.678,0,0,16.90966,117.5537,217.1453,468.3838,413.7646,54.61922,567.3703,0,1366.69,0,-7.105427e-14,9.75886e-14,4.263256e-14
tuned,2026-01-20 15:30:00,1502,15.5,27.1137,3552.045,121.9793,406.1016,215.0517,1,1,2486.431,2486.114,287.7672,112.218,399.9852,1,123.1004,276.8848,0,0,0,0,1461.126,0.7305629,0.9201943,0.3172331,0,250,0.3172331,2198.347,0,0,0,129.2168,215.0517,472.0332,417.3422,54.691,570.3864,0,1363.672,0,-1.421085e-14,1.59095e-13,4.263256e-14
tuned,2026-01-20 15:45:00,1503,15.75,27.18289,3534.918,117.7183,402.4011,211.7694,1,1,2474.442,2474.125,281.1298,109.5975,390.7273,1,120.5315,270.1958,0,0,0,0,1460.896,0.7304479,0.9200495,0.3172331,0,250,0.3172331,2192.995,0,0,0,132.2053,211.7694,470.4368,416.9286,53.50824,566.7873,0,1361.629,0,0,1.865175e-13,4.263256e-14
tuned,2026-01-20 16:00:00,1504,16,27.1704,3512.406,117.751,395.2565,206.8448,1,1,2458.684,2458.367,295.4628,114.1875,409.6503,1,135.0632,274.5871,0,0,0,0,1460.666,0.7303329,0.9199046,0.3172331,0,250,0.3172331,2162.904,0,0,0,120.6694,206.8448,467.3189,411.1003,56.21852,564.6026,0,1337.36,0,0,2.273737e-13,4.263256e-14
tuned,2026-01-20 16:15:00,1505,16.25,27.08945,3484.846,132.1512,390.2235,204.2195,1,1,2439.393,2439.075,302.7578,116.0121,418.7699,1,146.7595,272.0104,0,0,0,0,1460.436,0.7302179,0.9197598,0.3172331,0,250,0.3172331,2136.318,0,0,0,118.2131,204.2195,462.8687,405.361,57.50774,560.1233,0,1324.164,0,-5.684342e-14,3.297362e-13,4.263256e-14
tuned,2026-01-20 16:30:00,1506,16.5,27.21619,3467.464,157.1508,391.7891,192.9104,1,1,2427.225,2426.908,318.9581,120.3646,439.3228,1,170.2079,269.1149,0,0,0,0,1460.206,0.730103,0.919615,0.3172331,0,250,0.3172331,2107.95,0,0,0,122.6743,192.9104,461.7815,401.0391,60.7424,558.1051,0,1327.823,0,-2.842171e-14,-3.669287e-13,4.263256e-14
tuned,2026-01-20 16:45:00,1507,16.75,27.37443,3425.533,207.711,386.0401,192.8125,1,1,2397.873,2397.556,336.7184,125.6012,462.3196,1,192.0062,270.3134,0,0,0,0,1459.976,0.729988,0.9194703,0.3172331,0,250,0.3172331,2060.837,0,0,15.70478,115.7267,192.8125,457.713,393.3787,64.33436,555.7845,0,1338.288,0,-4.263256e-14,5.329071e-15,4.263256e-14
tuned,2026-01-20 17:00:00,1508,17,27.34088,3379.635,241.0765,380.1785,180.393,1,1,2365.744,2365.427,375.3188,136.1964,511.5152,2,245.9888,265.5264,0,0,0,0,1459.746,0.7298731,0.9193255,0.3172331,0,250,0.3172331,1990.108,0,0,0,114.6521,180.393,451.2624,379.6104,71.65205,550.2165,0,1298.208,0,2.842171e-14,-3.222977e-13,4.263256e-14
tuned,2026-01-20 17:15:00,1509,17.25,27.43334,3352.203,289.4324,381.1631,177.7495,1,1,2346.542,2346.225,409.8626,145.7292,555.5918,2,293.8686,261.7231,0,0,0,0,1459.516,0.7297582,0.9191808,0.3172331,0,250,0.3172331,1936.363,0,0,0,119.4399,177.7495,448.4697,370.0764,78.3933,549.777,0,1305.588,0,5.684342e-14,-3.900213e-13,4.263256e-14
tuned,2026-01-20 17:30:00,1510,17.5,27.39141,3330.672,325.4945,377.0722,174.8286,1,1,2331.47,2331.153,455.5377,158.8745,614.4122,2,352.6332,261.7791,0,0,0,0,1459.287,0.7296433,0.9190361,0.3172331,0,250,0.3172331,1875.615,0,0,0,115.2932,174.8286,445.1966,358.1506,87.04597,550.4089,0,1299.698,0,0,-1.467715e-13,4.263256e-14
tuned,2026-01-20 17:45:00,1511,17.75,27.37258,3305.972,383.7021,368.4046,167.3837,1,1,2314.181,2313.863,500.1773,171.2055,671.3828,2,414.4054,256.9774,0,0,0,0,1459.057,0.7295285,0.9188914,0.3172331,0,250,0.3172331,1813.686,0,0,0,111.4272,167.3837,441.7205,346.1883,95.53217,549.3432,0,1290.898,0,-1.136868e-13,-4.504175e-13,4.263256e-14
tuned,2026-01-20 18:00:00,1512,18,27.36797,3348.592,455.2526,0,155.8097,1,1,2344.014,2343.697,371.7445,107.2932,479.0378,1,475.7102,3.327598,0,0,0,0,1458.827,0.7294136,0.9187468,0.3172331,0,250,0.3172331,1971.953,0,0,0,0,155.8097,447.3717,376.3611,71.01062,513.3917,0,1026.783,0,-5.684342e-14,-3.395062e-13,4.263256e-14
tuned,2026-01-20 18:15:00,1513,18.25,27.52632,3321.186,527.4956,1.297382,146.8251,1,1,2324.83,2324.513,420.5603,121.6676,542.2279,2,535.7819,6.445955,0,0,0,0,1458.598,0.7292988,0.9186021,0.3172331,0,250,0.3172331,1903.952,0,0,0,0,146.8251,445.1903,364.5949,80.59539,514.3785,0,1028.757,0,2.842171e-14,2.38698e-13,4.263256e-14
tuned,2026-01-20 18:30:00,1514,18.5,27.53889,3292.921,607.553,1.016197,135.7956,1,1,2305.044,2304.727,466.0073,134.5144,600.5217,2,596.2095,4.312163,0,0,0,0,1458.368,0.729184,0.9184575,0.3172331,0,250,0.3172331,1838.72,0,0,11.34343,0,135.7956,441.5184,352.1965,89.32185,512.7218,0,1045.011,0,5.684342e-14,4.28213e-13,4.263256e-14
tuned,2026-01-20 18:45:00,1515,18.75,27.34015,3304.994,654.5311,5.223188,124.8187,1,1,2313.496,2313.179,507.6526,146.3236,653.9762,2,651.2719,2.704291,0,0,0,0,1458.138,0.7290692,0.9183129,0.3172331,0,250,0.3172331,1805.526,0,0,3.259216,2.518897,124.8187,441.2893,344.3962,96.89305,514.5284,0,1039.024,0,0,2.826628e-13,4.263256e-14
tuned,2026-01-20 19:00:00,1516,19,27.32614,3302.668,714.2862,10.57124,114.0624,0,0,2311.867,2311.55,160.9709,46.69978,207.6707,1,203.9702,3.700463,0,0,0,500,1332.909,0.6664544,0.9181684,0.3172331,0,250,0.3172331,2150.579,0,0,10.31597,6.870775,114.0624,440.8491,410.0931,30.75597,0,478.5434,2661.636,0,7.105427e-15,-1.435518e-13,4.263256e-14
tuned,2026-01-20 19:15:00,1517,19.25,27.20148,3257.783,704.9794,11.01887,102.8117,0,0,2280.448,2280.131,182.4595,52.58378,235.0432,1,234.1421,0.9010992,0,0,0,500,1207.699,0.6038495,0.8393132,0.3172331,0,250,0.3172331,2097.672,0,0,0,10.11778,102.8117,433.7236,398.9609,34.76271,0,471.0987,2608.496,0,-2.131628e-14,-7.738254e-14,4.263256e-14
tuned,2026-01-20 19:30:00,1518,19.5,27.03195,3257.735,731.4296,10.17937,97.95938,0,0,2280.414,2280.097,189.4704,54.54781,244.0182,1,243.6135,0.4046178,0,0,0,500,1082.509,0.5412545,0.7604704,0.3172331,0,250,0.3172331,2090.627,0,0,0,9.774755,97.95938,432.1843,396.2158,35.96856,0,469.3289,2598.17,0,-7.105427e-15,-2.49134e-13,4.263256e-14
tuned,2026-01-20 19:45:00,1519,19.75,26.80182,3258.836,717.0218,5.303319,86.61355,0,0,2281.185,2280.868,189.7313,54.62409,244.3554,1,243.9394,0.4159746,0,0,0,500,957.3385,0.4786693,0.68164,0.3172331,0,250,0.3172331,2091.137,0,0,0,4.887345,86.61355,430.2662,394.4201,35.84605,0,465.3809,2568.025,0,-7.105427e-15,1.515454e-13,4.263256e-14
tuned,2026-01-20 20:00:00,1520,20,26.66663,3211.915,707.8525,0,71.10142,0,0,2248.341,2248.023,168.7809,48.6255,217.4064,1,216.7253,0.6811744,0,0,0,500,832.1878,0.4160939,0.602822,0.3172331,0,250,0.3172331,2079.242,0,0,0,0,71.10142,422.885,391.0798,31.80527,0,453.0786,2491.932,0,-3.552714e-14,-3.075318e-14,4.263256e-14
tuned,2026-01-20 20:15:00,1521,20.25,26.51516,3188.963,683.1376,7.700062,74.48567,0,0,2232.274,2231.957,132.0117,38.19682,170.2085,1,168.1289,2.079695,0,0,0,500,707.0568,0.3535284,0.5240165,0.3172331,0,250,0.3172331,2099.945,0,0,15.00872,5.620367,74.48567,418.5515,393.7398,24.81169,0,445.9027,2488.05,0,2.842171e-14,1.74416e-13,4.263256e-14
tuned,2026-01-20 20:30:00,1522,20.5,26.30806,3189.211,633.938,3.254956,71.76455,0,0,2232.447,2232.13,0,0,0,0,0,0,0,0,0,500,581.9455,0.2909727,0.4452233,0.3172331,0,250,0.3172331,2232.13,0,0,133.938,3.254956,71.76455,416.8036,416.7444,0.05922822,0,430.143,2602.444,0,0,2.267075e-13,4.263256e-14
tuned,2026-01-20 20:45:00,1523,20.75,25.96255,3192.055,557.1597,0.7900925,69.79425,0,0,2234.439,2234.122,0,0,0,0,0,0,0,0,0,500,456.8539,0.2284269,0.3664425,0.3172331,0,250,0.3172331,2234.122,0,0,57.15972,0.7900925,69.79425,414.236,414.1772,0.05881091,0,427.1162,2449.102,0,0,-1.071365e-13,4.263256e-14
tuned,2026-01-20 21:00:00,1524,21,25.56875,3152.045,498.0545,4.388229,62.92314,0,0,2206.431,2206.114,0,0,0,0,0,0,0,0,0,494.0117,333.279,0.1666395,0.2876742,0.3172331,0,250,0.3172331,2206.114,0,0,4.414166,4.016793,62.92314,405.7851,405.7268,0.05834238,0,417.299,2309.688,0,0,4.291012e-14,4.263256e-14
tuned,2026-01-20 21:15:00,1525,21.25,25.40764,3165.865,446.5504,7.322052,53.20069,0,0,2216.106,2215.788,0,0,0,0,0,0,0,0,0,419.3995,228.3767,0.1141883,0.2098609,0.3172331,0,250,0.3172331,2215.788,0,0,27.15911,7.313817,53.20069,406.2403,406.1822,0.05815286,0,415.9345,2347.106,0,0,6.586398e-14,4.263256e-14
tuned,2026-01-20 21:30:00,1526,21.5,25.24437,3159.4,372.1451,6.41837,46.0026,0,0,2211.58,2211.263,198.2335,57.24507,255.4786,1,253.415,2.063569,0,0,0,113.3629,200,0.1,0.1438054,0.3172331,0,250,0.3172331,2013.029,0,0,5.367135,4.354801,46.0026,404.0803,367.8029,36.27744,0,433.4531,2400.763,0,-2.842171e-14,-4.413137e-15,4.263256e-14
tuned,2026-01-20 21:45:00,1527,21.75,25.33377,3117.002,325.5846,7.697609,40.8256,0,0,2181.901,2181.584,249.8045,71.87243,321.6769,1,321.4441,0.106871,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1931.78,0,0,4.140479,7.590738,40.8256,399.3753,353.593,45.78229,0,432.9382,2401.396,0,0,0,4.263256e-14
tuned,2026-01-20 22:00:00,1528,22,25.10514,3098.288,287.4272,8.389007,38.22975,0,0,2168.802,2168.484,211.6578,60.96201,272.6198,1,271.7924,0.7014644,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1956.826,0,0,15.63483,7.687542,38.22975,395.1585,356.5364,38.62213,0,424.4639,2374.782,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-20 22:15:00,1529,22.25,25.02708,3133.044,242.0599,5.587935,37.37153,0,0,2193.131,2192.814,191.3661,55.15447,246.5206,1,245.4133,0.9813073,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2001.448,0,0,0,4.606628,37.37153,398.9672,364.0968,34.87041,0,426.0498,2351.22,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-20 22:30:00,1530,22.5,24.96476,3124.479,188.2014,5.090808,36.66312,0,0,2187.135,2186.818,157.1539,45.41198,202.5659,1,200.5246,1.915361,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2029.664,0,0,0,3.175447,36.66312,39.36843,36.53395,2.834481,0,88.60726,492.8176,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-20 22:45:00,1531,22.75,24.73289,3060.76,152.5725,9.418045,36.2775,0,0,2142.532,2142.215,140.4823,40.62976,181.112,1,178.9418,2.044291,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2001.732,0,0,0,7.373754,36.2775,38.56557,36.03118,2.534391,0,83.2218,470.4396,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-20 23:00:00,1532,23,24.51614,3024.889,132.4866,9.573435,27.69211,1,1,2117.422,2117.105,519.964,149.8619,669.8258,2,167.1524,2.673439,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1597.141,0,0,0,6.899996,27.69211,38.1136,28.74854,9.365061,183.5971,0,379.0967,0,8.526513e-14,1.24345e-13,4.263256e-14
tuned,2026-01-20 23:15:00,1533,23.25,24.23144,3062.946,132.8778,9.51821,27.37107,1,1,2144.063,2143.745,505.7763,145.5709,651.3472,2,150.6451,0.7020864,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1637.969,0,0,0,8.816123,27.37107,38.59313,29.48344,9.109683,179.9556,0,375.119,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-20 23:30:00,1534,23.5,24.23327,3054.431,117.9055,0,25.3894,1,1,2138.102,2137.785,494.7133,142.4546,637.1678,2,135.8439,1.323904,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1643.071,0,0,0,0,25.3894,38.48583,29.57529,8.910549,176.5764,0,353.1527,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-20 23:45:00,1535,23.75,23.80476,3052.551,97.70285,0,26.60136,1,1,2136.786,2136.468,480.5826,138.2842,618.8668,2,118.5341,0.3326652,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1655.886,0,0,0,0,26.60136,38.46214,29.80595,8.656197,172.8138,0,345.6277,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-21 00:00:00,1536,0,23.57117,3017.853,112.7204,2.285088,12.855,1,1,2112.497,2112.18,478.86,137.7965,616.6565,2,116.2497,0.4068001,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1633.32,0,0,0,1.878288,12.855,38.02494,29.39975,8.62519,169.4686,0,342.1773,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-21 00:15:00,1537,0.25,23.52471,3056.016,116.0518,0,19.44075,1,1,2139.211,2138.894,473.4871,136.7029,610.19,2,105.5323,4.657668,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1665.407,0,0,10.51942,0,19.44075,38.5058,29.97732,8.528479,170.1136,0,358.3731,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-21 00:30:00,1538,0.5,23.28455,3045.667,124.4212,0,15.6602,1,1,2131.967,2131.65,463.5351,133.4978,597.0329,2,95.59393,1.438972,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1668.115,0,0,28.82723,0,15.6602,38.37541,30.02607,8.349342,166.2767,0,382.2804,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-21 00:45:00,1539,0.75,22.9883,3025.128,95.8703,0,17.70895,1,1,2117.59,2117.272,463.2573,133.5433,596.8006,2,94.18155,2.619055,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1654.015,0,0,1.688753,0,17.70895,38.11661,29.77227,8.344341,166.4109,0,335.7348,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-21 01:00:00,1540,1,22.80252,3020.221,77.46894,1.248329,11.60713,1,1,2114.155,2113.837,462.6739,133.2535,595.9274,2,94.45572,1.47164,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1651.164,0,0,0,0,11.60713,38.05478,29.72094,8.33384,164.996,0,329.992,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-21 01:15:00,1541,1.25,22.66028,3092.872,90.29845,0,17.14386,1,1,2165.011,2164.693,116.3975,33.60245,150,1,102.8817,1.1142,0,0,46.00409,0,1335.301,0.6676506,0.8337089,0.3172331,0,250,0.3172331,2048.296,0,0,0,0,17.14386,38.97019,36.86933,2.100866,73.4495,0,146.899,0,-7.105427e-15,1.851852e-13,4.263256e-14
tuned,2026-01-21 01:30:00,1542,1.5,22.52894,3077.789,93.96651,0,25.40841,1,1,2154.452,2154.135,116.3962,33.60384,150,1,91.0147,1.131062,0,0,57.85424,0,1349.555,0.6747773,0.8408196,0.3172331,0,250,0.3172331,2037.739,0,0,2.951813,0,25.40841,38.78014,36.6793,2.100841,74.68529,0,154.4625,0,-7.105427e-15,1.757483e-13,4.263256e-14
tuned,2026-01-21 01:45:00,1543,1.75,22.36687,3074.018,59.77151,0,23.75946,1,1,2151.812,2151.495,116.3525,33.64754,150,1,95.30473,1.660305,0,0,53.03496,0,1362.601,0.6813005,0.8497948,0.3172331,0,250,0.3172331,2035.143,0,0,0,0,23.75946,38.73262,36.63257,2.100055,74.38389,0,148.7678,0,7.105427e-15,6.439294e-14,4.263256e-14
tuned,2026-01-21 02:00:00,1544,2,22.27354,3026.61,73.06453,0,24.78631,1,1,2118.627,2118.309,116.353,33.64696,150,1,110.6664,1.653351,0,0,37.68025,0,1371.806,0.6859032,0.8580098,0.3172331,0,250,0.3172331,2001.956,0,0,0,0,24.78631,38.13528,36.03522,2.100065,73.95575,0,147.9115,0,-1.421085e-14,2.560174e-13,4.263256e-14
tuned,2026-01-21 02:15:00,1545,2.25,22.21337,3011.096,68.25765,0,17.90121,1,1,2107.767,2107.45,116.4624,33.53755,150,1,105.2652,0.328147,0,0,44.4067,0,1382.692,0.6913461,0.8638064,0.3172331,0,250,0.3172331,1990.988,0,0,0,0,17.90121,37.93981,35.83778,2.102034,72.45827,0,144.9165,0,0,9.092727e-14,4.263256e-14
tuned,2026-01-21 02:30:00,1546,2.5,21.8945,2969.035,90.06984,0,18.61498,1,1,2078.324,2078.007,116.4844,33.5156,150,1,97.75023,0.0622391,0,0,52.18753,0,1395.521,0.6977607,0.870661,0.3172331,0,250,0.3172331,1961.523,0,0,0,0,18.61498,37.40984,35.30741,2.102429,72.00963,0,144.0193,0,0,2.398082e-14,4.263256e-14
tuned,2026-01-21 02:45:00,1547,2.75,21.68314,3005.045,103.3461,0,21.24123,1,1,2103.532,2103.215,116.3218,33.67817,150,1,105.4956,2.031346,0,0,42.4731,0,1405.92,0.70296,0.8787394,0.3172331,0,250,0.3172331,1986.893,0,0,0,0,21.24123,37.86357,35.76407,2.099503,73.06402,0,146.128,0,-7.105427e-15,3.108624e-13,4.263256e-14
tuned,2026-01-21 03:00:00,1548,3,21.64618,2994.432,109.5967,0,20.35175,1,1,2096.102,2095.785,116.2749,33.72509,150,1,109.3345,2.599639,0,0,38.06584,0,1415.215,0.7076076,0.8852872,0.3172331,0,250,0.3172331,1979.51,0,0,0.2622115,0,20.35175,37.72984,35.63118,2.098659,72.82399,0,146.1003,0,0,4.248824e-13,4.263256e-14
tuned,2026-01-21 03:15:00,1549,3.25,21.56995,2992.424,93.31424,0,18.22326,1,1,2094.697,2094.379,116.2807,33.71927,150,1,91.08793,2.529096,0,0,56.38298,0,1429.088,0.7145441,0.8911402,0.3172331,0,250,0.3172331,1978.099,0,0,2.226315,0,18.22326,37.70454,35.60577,2.098763,72.42566,0,148.6917,0,7.105427e-15,-2.494671e-13,4.263256e-14
tuned,2026-01-21 03:30:00,1550,3.5,21.4723,3005.771,114.4364,3.146679,13.08973,1,1,2104.04,2103.722,116.4652,33.53483,150,1,107.8539,0.2952066,0,0,41.85094,0,1439.326,0.7196629,0.8998758,0.3172331,0,250,0.3172331,1987.257,0,0,6.582576,2.851472,13.08973,37.87271,35.77063,2.102083,71.52857,0,159.3309,0,-1.421085e-14,-1.276756e-13,4.263256e-14
tuned,2026-01-21 03:45:00,1551,3.75,21.44421,3023.284,92.88049,2.392796,13.98949,1,1,2116.299,2115.982,116.4048,33.59519,150,1,122.4842,1.026205,0,0,26.48963,0,1445.722,0.7228609,0.9063224,0.3172331,0,250,0.3172331,1999.577,0,0,0,1.366592,13.98949,38.09338,35.99238,2.100997,71.96224,0,146.2818,0,0,7.549517e-15,4.263256e-14
tuned,2026-01-21 04:00:00,1552,4,21.46472,3079.995,101.3434,5.899719,16.63672,1,1,2155.996,2155.679,116.2359,33.76405,150,1,124.4912,3.071543,0,0,22.43722,0,1451.103,0.7255517,0.9103498,0.3172331,0,250,0.3172331,2039.443,0,0,0,2.828176,16.63672,38.80793,36.70998,2.097957,73.29914,0,151.4769,0,0,1.529887e-13,4.263256e-14
tuned,2026-01-21 04:15:00,1553,4.25,21.26202,3076.703,108.1999,0,20.06444,1,1,2153.692,2153.375,126.9524,36.54541,163.4978,1,163.2615,0.236246,0,0,0,0,1450.875,0.7254375,0.9137386,0.3172331,0,250,0.3172331,2026.422,0,0,0,0,20.06444,38.76645,36.4756,2.290853,76.41533,0,152.8307,0,0,-1.14353e-14,4.263256e-14
tuned,2026-01-21 04:30:00,1554,4.5,21.02739,3100.751,115.268,5.980603,11.9825,1,1,2170.526,2170.208,157.276,45.46169,202.7377,1,200.6851,2.05262,0,0,0,0,1450.647,0.7253233,0.9135947,0.3172331,0,250,0.3172331,2012.932,0,0,0,3.927983,11.9825,39.06946,36.23278,2.836678,83.71276,0,174.2013,0,-2.131628e-14,-1.945111e-13,4.263256e-14
tuned,2026-01-21 04:45:00,1555,4.75,20.81928,3078.141,166.1666,4.82299,9.978221,1,1,2154.699,2154.382,181.4985,52.53281,234.0314,1,231.0095,3.02183,0,0,0,0,1450.418,0.7252091,0.9134509,0.3172331,0,250,0.3172331,1972.883,0,0,0,1.80116,9.978221,38.78458,35.5119,3.272684,89.71894,0,182.5449,0,-1.421085e-14,-2.765566e-13,4.263256e-14
tuned,2026-01-21 05:00:00,1556,5,21.01982,3054.864,242.8005,9.708448,12.84929,1,1,2138.404,2138.087,224.1907,64.6164,288.8071,1,287.6443,1.162858,0,0,0,0,1450.19,0.725095,0.9133071,0.3172331,0,250,0.3172331,1913.897,0,0,0,8.54559,12.84929,38.49128,34.45014,4.041143,101.2305,0,217.2022,0,0,-1.84075e-13,4.263256e-14
tuned,2026-01-21 05:15:00,1557,5.25,20.85294,3044.93,316.0279,10.72034,14.42679,1,1,2131.451,2131.134,276.4301,79.52044,355.9505,1,355.9505,0,0,0,0,0,1449.962,0.7249808,0.9131633,0.3172331,0,250,0.3172331,1854.704,0,0,0,10.72034,14.42679,38.36612,33.38467,4.981452,115.3273,0,249.1471,0,-1.421085e-14,1.569855e-13,4.263256e-14
tuned,2026-01-21 05:30:00,1558,5.5,20.80977,3055.008,418.3744,6.26936,23.973,1,1,2138.506,2138.189,327.8199,94.79428,422.6142,1,417.9999,4.614311,0,0,0,0,1449.733,0.7248667,0.9130196,0.3172331,0,250,0.3172331,1810.369,0,0,0.374535,1.65505,23.973,38.49311,32.58664,5.906469,131.4026,0,266.3062,0,-4.263256e-14,-8.85958e-14,4.263256e-14
tuned,2026-01-21 05:45:00,1559,5.75,20.78851,3072.978,475.6225,12.58474,25.05224,1,1,2151.084,2150.767,397.0191,114.3921,511.4112,2,509.7005,1.710751,0,0,0,0,1449.505,0.7247526,0.9128758,0.3172331,0,250,0.3172331,1753.748,0,0,0,10.87399,25.05224,38.71952,31.56746,7.152055,150.1606,0,319.0789,0,-1.421085e-14,6.394885e-14,4.263256e-14
tuned,2026-01-21 06:00:00,1560,6,20.94078,3109.215,557.6527,5.060322,27.99945,1,1,2176.45,2176.133,462.697,133.1146,595.8116,2,595.7094,0.1022386,0,0,0,0,1449.277,0.7246385,0.9127321,0.3172331,0,250,0.3172331,1713.436,0,0,0,4.958084,27.99945,39.1761,30.84185,8.334257,168.665,0,345.8826,0,-2.842171e-14,-2.194911e-13,4.263256e-14
tuned,2026-01-21 06:15:00,1561,6.25,20.74594,3137.373,629.8068,6.295944,35.77563,1,1,2196.161,2195.844,528.7816,152.1304,680.912,2,680.7602,0.1518021,0,0,0,0,1449.049,0.7245244,0.9125885,0.3172331,0,250,0.3172331,1667.063,0,0,0,6.144142,35.77563,39.53091,30.00713,9.52378,188.1321,0,386.8629,0,-5.684342e-14,4.674039e-14,4.263256e-14
tuned,2026-01-21 06:30:00,1562,6.5,20.79017,3126.166,705.1481,14.89201,27.53125,1,1,2188.316,2187.999,568.0542,163.457,731.5112,2,731.0853,0.4259184,0,0,0,0,1448.821,0.7244103,0.9124448,0.3172331,0,250,0.3172331,1619.945,0,0,0,14.46609,27.53125,39.3897,29.15901,10.23069,197.233,0,419.4199,0,-2.842171e-14,3.008704e-14,4.263256e-14
tuned,2026-01-21 06:45:00,1563,6.75,21.01196,3141.064,741.0846,2.512115,25.38515,1,1,2198.744,2198.427,606.4341,174.4627,780.8968,2,780.8003,0.09657871,0,0,0,0,1448.593,0.7242963,0.9123012,0.3172331,0,250,0.3172331,1591.993,0,0,0,2.415537,25.38515,39.5774,28.65588,10.92152,207.3931,0,418.9531,0,0,-1.922906e-13,4.263256e-14
tuned,2026-01-21 07:00:00,1564,7,21.23268,3175.172,769.3406,1.899074,23.65504,1,1,2222.62,2222.303,617.92,178.3283,796.2483,2,790.8708,5.377542,0,0,0,0,1448.365,0.7241823,0.9121575,0.3172331,0,250,0.3172331,1604.383,0,0,0,0,23.65504,40.00716,28.87889,11.12827,211.2068,0,422.4135,0,-2.842171e-14,3.669287e-13,4.263256e-14
tuned,2026-01-21 07:15:00,1565,7.25,21.37342,3146.363,760.0021,10.07664,29.62506,1,1,2202.454,2202.137,609.4614,176.5242,785.9857,2,774.6896,11.29611,0,0,0,0,1448.137,0.7240683,0.9120139,0.3172331,0,250,0.3172331,1592.675,0,0,0,0,29.62506,39.64417,28.66815,10.97602,210.2145,0,420.429,0,-8.526513e-14,-3.275158e-14,4.263256e-14
tuned,2026-01-21 07:30:00,1566,7.5,21.43978,3142.782,731.3771,16.97999,26.9831,1,1,2199.947,2199.63,579.3129,168.1971,747.51,2,732.962,14.548,0,0,0,0,1447.909,0.7239543,0.9118704,0.3172331,0,250,0.3172331,1620.317,0,0,0,2.431998,26.9831,39.59905,29.16571,10.43334,201.9428,0,408.0807,0,-5.684342e-14,-4.028999e-13,4.263256e-14
tuned,2026-01-21 07:45:00,1567,7.75,21.78216,3128.672,634.9261,3.507387,35.15265,1,1,2190.07,2189.753,529.8228,153.4744,683.2972,2,673.3203,9.976883,0,0,0,0,1447.681,0.7238403,0.9117268,0.3172331,0,250,0.3172331,1659.93,0,0,0,0,35.15265,39.42127,29.87875,9.542521,189.3581,0,378.7162,0,-2.842171e-14,2.453593e-13,4.263256e-14
tuned,2026-01-21 08:00:00,1568,8,21.68783,3166.925,569.7277,370.0986,31.89904,1,1,2216.847,2216.53,683.2379,230.1231,913.361,2,597.5313,315.8298,0,0,0,0,1447.453,0.7237264,0.9115833,0.3172331,0,250,0.3172331,1533.292,0,0,0,54.26885,31.89904,39.90325,27.59926,12.30399,263.1619,0,619.9375,0,-5.684342e-14,1.734168e-13,4.263256e-14
tuned,2026-01-21 08:15:00,1569,8.25,21.95368,3185.64,481.841,374.2982,31.52235,1,1,2229.948,2229.631,636.7216,217.7359,854.4575,2,529.2767,325.1808,0,0,0,0,1447.225,0.7236125,0.9114398,0.3172331,0,250,0.3172331,1592.909,0,0,0,49.11739,31.52235,40.13907,28.67237,11.4667,251.8105,0,588.3484,0,0,3.712586e-13,4.263256e-14
tuned,2026-01-21 08:30:00,1570,8.5,22.16753,3183.507,407.5721,375.4686,32.04414,1,1,2228.455,2228.138,563.107,196.3504,759.4574,2,436.241,323.2163,0,0,0,0,1446.997,0.7234985,0.9112963,0.3172331,0,250,0.3172331,1665.031,0,0,0,52.25231,32.04414,40.11219,29.97056,10.14164,231.8348,0,553.8049,0,-2.842171e-14,1.065814e-14,4.263256e-14
tuned,2026-01-21 08:45:00,1571,8.75,22.4019,3219.329,324.9244,374.9909,38.67859,1,1,2253.53,2253.213,514.5588,183.3012,697.8601,2,366.0216,331.8385,0,0,0,0,1446.769,0.7233847,0.9111529,0.3172331,0,250,0.3172331,1738.654,0,0,0,43.15238,38.67859,40.56355,31.29578,9.267769,221.2821,0,517.0021,0,-5.684342e-14,8.271162e-14,4.263256e-14
tuned,2026-01-21 09:00:00,1572,9,22.60285,3230.505,277.2819,385.6604,48.36478,1,1,2261.353,2261.036,446.1019,163.8952,609.9971,2,275.46,334.5371,0,0,0,0,1446.542,0.7232708,0.9110094,0.3172331,0,250,0.3172331,1814.934,0,0,1.821862,51.12333,48.36478,40.70436,32.66882,8.035545,204.9553,0,501.241,0,-2.842171e-14,-2.395861e-13,4.263256e-14
tuned,2026-01-21 09:15:00,1573,9.25,22.80469,3276.089,214.6229,396.6852,48.54319,1,1,2293.262,2292.945,403.4539,151.8161,555.2699,2,218.951,336.3189,0,0,0,0,1446.314,0.7231569,0.910866,0.3172331,0,250,0.3172331,1889.491,0,0,0,60.36632,48.54319,41.27872,34.01084,7.26788,194.2817,0,492.6953,0,-2.842171e-14,3.608225e-14,4.263256e-14
tuned,2026-01-21 09:30:00,1574,9.5,23.10895,3287.295,189.4077,395.2695,57.83239,1,1,2301.106,2300.789,380.3168,145.4178,525.7346,2,186.9927,338.7419,0,0,0,0,1446.086,0.7230431,0.9107226,0.3172331,0,250,0.3172331,1920.472,0,0,2.415057,56.52756,57.83239,41.41991,34.5685,6.851412,190.1181,0,481.9123,0,-2.842171e-14,8.371082e-14,4.263256e-14
tuned,2026-01-21 09:45:00,1575,9.75,23.14816,3312.797,160.9319,401.4375,61.78602,1,1,2318.958,2318.64,359.4193,139.7056,499.125,1,157.5674,341.5576,0,0,0,0,1445.859,0.7229293,0.9105793,0.3172331,0,250,0.3172331,1959.221,0,0,3.364454,59.87995,61.78602,41.74124,35.26598,6.475258,185.8042,0,480.705,0,-5.684342e-14,-1.265654e-14,4.263256e-14
tuned,2026-01-21 10:00:00,1576,10,23.18429,3294.626,133.469,407.8594,66.69079,1,1,2306.238,2305.921,336.0302,133.1717,469.2019,1,125.8159,343.386,0,0,0,0,1445.631,0.7228155,0.9104359,0.3172331,0,250,0.3172331,1969.89,0,0,7.653084,64.47336,66.69079,41.51228,35.45803,6.054254,180.3304,0,485.079,0,0,-1.685319e-13,4.263256e-14
tuned,2026-01-21 10:15:00,1577,10.25,23.4119,3328.647,119.6561,413.8746,76.95003,1,1,2330.053,2329.736,322.2932,128.8658,451.1589,1,111.1042,340.0547,0,0,0,0,1445.403,0.7227017,0.9102926,0.3172331,0,250,0.3172331,2007.443,0,0,8.551889,73.81986,76.95003,41.94095,36.13397,5.806987,178.56,0,499.2112,0,-2.842171e-14,-2.98761e-13,4.263256e-14
tuned,2026-01-21 10:30:00,1578,10.5,23.6298,3338.765,97.61189,410.9729,73.96913,1,1,2337.136,2336.818,324.1639,130.1469,454.3108,1,107.2672,347.0436,0,0,0,0,1445.176,0.7225879,0.9101493,0.3172331,0,250,0.3172331,2012.654,0,0,0,63.92933,73.96913,42.06844,36.22778,5.84066,179.4649,0,469.208,0,0,-3.176348e-13,4.263256e-14
tuned,2026-01-21 10:45:00,1579,10.75,23.86609,3317.78,74.68846,408.1621,82.56162,1,1,2322.446,2322.129,327.6485,131.3822,459.0307,1,109.7975,349.2332,0,0,0,0,1444.948,0.7224741,0.910006,0.3172331,0,250,0.3172331,1994.48,0,0,0,58.92887,82.56162,41.80403,35.90064,5.903384,181.9611,0,465.5746,0,2.842171e-14,-1.389999e-13,4.263256e-14
tuned,2026-01-21 11:00:00,1580,11,24.29059,3300.944,59.54705,408.9194,83.92487,1,1,2310.661,2310.344,330.3899,132.3701,462.7599,1,111.652,351.108,0,0,0,0,1444.721,0.7223604,0.9098628,0.3172331,0,250,0.3172331,1979.954,0,0,0,57.81145,83.92487,41.5919,35.63917,5.952728,183.0548,0,465.8344,0,0,3.241851e-13,4.263256e-14
tuned,2026-01-21 11:15:00,1581,11.25,24.432,3310.626,81.73812,420.4234,98.4468,1,1,2317.438,2317.121,321.4665,130.1562,451.6227,1,97.19354,354.4292,0,0,0,0,1444.493,0.7222467,0.9097195,0.3172331,0,250,0.3172331,1995.655,0,0,0,65.99421,98.4468,41.71389,35.92178,5.792108,183.7763,0,481.3927,0,0,2.495781e-13,4.263256e-14
tuned,2026-01-21 11:30:00,1582,11.5,24.74867,3363.781,72.62246,419.1194,102.2248,1,1,2354.646,2354.329,333.3198,133.3928,466.7126,1,113.9129,352.7997,0,0,0,0,1444.266,0.722133,0.9095763,0.3172331,0,250,0.3172331,2021.009,0,0,0,66.31974,102.2248,42.38364,36.37817,6.005467,188.2643,0,490.9302,0,0,-2.747802e-13,4.263256e-14
tuned,2026-01-21 11:45:00,1583,11.75,25.01633,3337.254,81.90429,415.2726,113.1095,1,1,2336.078,2335.761,325.1541,131.2667,456.4208,1,101.5244,354.8964,0,0,0,0,1444.039,0.7220193,0.9094331,0.3172331,0,250,0.3172331,2010.607,0,0,0,60.3762,113.1095,424.8802,365.6842,59.19594,517.523,0,1139.195,0,0,-2.510214e-13,4.263256e-14
tuned,2026-01-21 12:00:00,1584,12,25.5401,3398.491,78.19007,411.1908,122.8129,1,1,2378.944,2378.626,326.1858,131.8728,458.0586,1,100.2518,357.8068,0,0,0,0,1443.811,0.7219057,0.90929,0.3172331,0,250,0.3172331,2052.441,0,0,0,53.38404,122.8129,437.2585,377.246,60.01243,531.6923,0,1155.472,0,2.842171e-14,4.098943e-13,4.263256e-14
tuned,2026-01-21 12:15:00,1585,12.25,25.56754,3415.808,86.08339,417.6513,137.6304,1,1,2391.066,2390.748,324.5308,131.72,456.2508,1,95.40342,360.8474,0,0,0,0,1443.584,0.721792,0.9091468,0.3172331,0,250,0.3172331,2066.218,0,0,0,56.80384,137.6304,439.7305,379.9891,59.74139,537.0201,0,1172.027,0,-2.842171e-14,-2.120526e-14,4.263256e-14
tuned,2026-01-21 12:30:00,1586,12.5,25.70634,3440.698,94.86104,420.944,152.6909,1,1,2408.489,2408.172,332.6003,134.1795,466.7797,1,104.6333,362.1464,0,0,0,0,1443.357,0.7216784,0.9090037,0.3172331,0,250,0.3172331,2075.571,0,0,0,58.79763,152.6909,444.1819,382.7841,61.39781,545.1234,0,1191.673,0,0,3.644862e-13,4.263256e-14
tuned,2026-01-21 12:45:00,1587,12.75,25.85412,3474.02,98.69612,416.5186,152.7406,1,1,2431.814,2431.497,340.7135,135.8748,476.5883,1,120.4483,356.14,0,0,0,0,1443.13,0.7215648,0.9088606,0.3172331,0,250,0.3172331,2090.784,0,0,0,60.37856,152.7406,449.8323,386.7491,63.0832,550.8775,0,1205.908,0,-5.684342e-14,-1.609823e-13,4.263256e-14
tuned,2026-01-21 13:00:00,1588,13,26.22922,3463.124,116.7462,420.759,169.6659,1,1,2424.187,2423.87,340.2214,135.9863,476.2077,1,117.687,358.5207,0,0,0,0,1442.902,0.7214512,0.9087175,0.3172331,0,250,0.3172331,2083.648,0,0,0,62.23826,169.6659,451.8702,388.3935,63.47664,556.0057,0,1219.372,0,0,3.125278e-13,4.263256e-14
tuned,2026-01-21 13:15:00,1589,13.25,26.3179,3473.006,91.47548,416.9703,172.4372,1,1,2431.104,2430.787,332.8909,133.4649,466.3558,1,111.7167,354.6391,0,0,0,0,1442.675,0.7213376,0.9085745,0.3172331,0,250,0.3172331,2097.896,0,0,0,62.3312,172.4372,453.9851,391.7617,62.22337,557.4276,0,1222.377,0,0,5.784262e-14,4.263256e-14
tuned,2026-01-21 13:30:00,1590,13.5,26.72387,3477.586,70.32379,415.1834,180.6486,1,1,2434.31,2433.993,341.7523,136.4215,478.1738,1,119.7024,358.4714,0,0,0,0,1442.448,0.7212241,0.9084315,0.3172331,0,250,0.3172331,2092.241,0,0,0,56.71199,180.6486,458.4066,393.9912,64.41534,564.4308,0,1226.69,0,0,7.671641e-14,4.263256e-14
tuned,2026-01-21 13:45:00,1591,13.75,27.11151,3469.538,94.49537,414.8934,198.6543,1,1,2428.677,2428.36,327.3856,131.7984,459.184,1,105.3243,353.8597,0,0,0,0,1442.221,0.7211105,0.9082884,0.3172331,0,250,0.3172331,2100.974,0,0,0,61.03371,198.6543,461.0478,398.8383,62.20946,568.3482,0,1241.98,0,0,-4.470868e-13,4.263256e-14
tuned,2026-01-21 14:00:00,1592,14,27.39271,3497.291,81.4031,406.9738,208.8353,1,1,2448.104,2447.786,321.7272,130.2553,451.9826,1,97.32626,354.6563,0,0,0,0,1441.994,0.720997,0.9081455,0.3172331,0,250,0.3172331,2126.059,0,0,0,52.31747,208.8353,467.4807,405.9843,61.4964,576.118,0,1242.484,0,0,3.985701e-13,4.263256e-14
tuned,2026-01-21 14:15:00,1593,14.25,27.60768,3499.97,79.0904,405.9232,218.3329,1,1,2449.979,2449.662,318.2169,128.2863,446.5032,1,100.8696,345.6336,0,0,0,0,1441.767,0.7208835,0.9080025,0.3172331,0,250,0.3172331,2131.445,0,0,0,60.28959,218.3329,469.9609,408.859,61.10199,579.0264,0,1262.052,0,0,-2.031708e-14,4.263256e-14
tuned,2026-01-21 14:30:00,1594,14.5,27.55304,3515.725,119.8188,401.0561,229.64,1,1,2461.008,2460.691,312.5806,126.468,439.0486,1,95.26661,343.782,0,0,0,0,1441.54,0.72077,0.9078596,0.3172331,0,250,0.3172331,2148.11,0,0,24.55223,57.27406,229.64,471.5328,411.5811,59.9517,582.0486,0,1305.247,0,-1.421085e-14,2.094991e-13,4.263256e-14
tuned,2026-01-21 14:45:00,1595,14.75,27.71711,3528.661,128.0317,404.8019,230.5885,1,1,2470.063,2469.745,321.5483,129.265,450.8132,1,104.988,345.8253,0,0,0,0,1441.313,0.7206566,0.9077166,0.3172331,0,250,0.3172331,2148.197,0,0,23.04376,58.97664,230.5885,474.91,413.0261,61.88391,586.6255,0,1314.736,0,2.842171e-14,2.73892e-13,4.263256e-14
tuned,2026-01-21 15:00:00,1596,15,27.66014,3525.256,84.23389,411.5424,232.3268,1,1,2467.679,2467.362,338.957,134.2488,473.2058,1,127.6081,345.5977,0,0,0,0,1441.086,0.7205431,0.9075738,0.3172331,0,250,0.3172331,2128.405,0,0,0,65.94468,232.3268,473.8807,408.7282,65.15253,587.5918,0,1288.938,0,0,2.685629e-13,4.263256e-14
tuned,2026-01-21 15:15:00,1597,15.25,27.73315,3528.878,106.1474,416.8393,223.263,1,1,2470.215,2469.898,337.6251,133.4996,471.1248,1,128.9697,342.1551,0,0,0,0,1440.859,0.7204297,0.9074309,0.3172331,0,250,0.3172331,2132.272,0,0,0,74.6842,223.263,475.1004,410.1034,64.997,586.5436,0,1301.917,0,-2.842171e-14,2.898792e-13,4.263256e-14
tuned,2026-01-21 15:30:00,1598,15.5,27.86816,3482.276,118.7994,416.676,221.3988,1,1,2437.594,2437.276,334.8328,133.0699,467.9027,1,122.2341,345.6686,0,0,0,0,1440.633,0.7203163,0.907288,0.3172331,0,250,0.3172331,2102.443,0,0,0,71.00738,221.3988,470.1692,405.5246,64.64459,581.2985,0,1285.085,0,0,4.345413e-13,4.263256e-14
tuned,2026-01-21 15:45:00,1599,15.75,27.92341,3437.228,99.71164,416.4245,223.2008,1,1,2406.059,2405.742,328.7088,130.7777,459.4865,1,118.8077,340.6788,0,0,0,0,1440.406,0.7202029,0.9071452,0.3172331,0,250,0.3172331,2077.033,0,0,0,75.74565,223.2008,464.6316,401.0937,63.53786,574.9735,0,1280.608,0,2.842171e-14,-1.09357e-13,4.263256e-14
tuned,2026-01-21 16:00:00,1600,16,28.12978,3465.448,137.9837,407.3229,214.41,1,1,2425.814,2425.497,332.4632,131.6516,464.1147,1,125.3753,338.7394,0,0,0,0,1440.179,0.7200895,0.9070024,0.3172331,0,250,0.3172331,2093.033,0,0,12.60841,68.58354,214.41,470.5088,405.963,64.54581,579.2013,0,1298.459,0,2.842171e-14,-3.345102e-13,4.263256e-14
tuned,2026-01-21 16:15:00,1601,16.25,28.18022,3439.61,175.0903,406.0507,213.9342,1,1,2407.727,2407.41,339.9405,133.388,473.3285,1,138.4885,334.84,0,0,0,0,1439.952,0.7199762,0.9068596,0.3172331,0,250,0.3172331,2067.469,0,0,36.60174,71.21075,213.9342,467.5038,401.4366,66.0672,576.3638,0,1338.704,0,-2.842171e-14,-1.424416e-13,4.263256e-14
tuned,2026-01-21 16:30:00,1602,16.5,28.0324,3440.497,184.3318,405.7519,206.8201,1,1,2408.348,2408.031,358.3842,138.6482,497.0325,1,162.6204,334.4121,0,0,0,0,1439.726,0.7198628,0.9067169,0.3172331,0,250,0.3172331,2049.646,0,0,21.71141,71.33987,206.8201,466.1526,396.7235,69.42919,575.4031,0,1311.32,0,0,-3.43281e-13,4.263256e-14
tuned,2026-01-21 16:45:00,1603,16.75,27.93682,3448.389,225.1738,387.4997,197.0446,1,1,2413.872,2413.555,385.8714,146.2832,532.1546,2,200.3031,331.8515,0,0,0,0,1439.499,0.7197495,0.9065741,0.3172331,0,250,0.3172331,2027.683,0,0,24.8707,55.64823,197.0446,466.2731,391.6753,74.59772,576.0205,0,1290.936,0,-2.842171e-14,7.183143e-14,4.263256e-14
tuned,2026-01-21 17:00:00,1604,17,27.80096,3433.02,275.4141,381.4837,184.7153,1,1,2403.114,2402.797,415.2093,154.1493,569.3586,2,242.9011,326.4575,0,0,0,0,1439.272,0.7196362,0.9064314,0.3172331,0,250,0.3172331,1987.588,0,0,32.51295,55.02618,184.7153,462.8589,382.8252,80.0337,572.5522,0,1296.109,0,5.684342e-14,2.93765e-13,4.263256e-14
tuned,2026-01-21 17:15:00,1605,17.25,27.77731,3427.691,307.3389,379.2086,181.2207,1,1,2399.384,2399.066,451.905,164.5878,616.4929,2,291.1433,325.3496,0,0,0,0,1439.046,0.7195229,0.9062887,0.3172331,0,250,0.3172331,1947.161,0,0,16.19558,53.859,181.2207,461.9089,374.8509,87.05798,574.3258,0,1269.496,0,-2.842171e-14,4.23217e-13,4.263256e-14
tuned,2026-01-21 17:30:00,1606,17.5,27.94272,3370.099,358.5458,390.1617,178.2357,1,1,2359.069,2358.752,486.2609,174.2386,660.4995,2,337.3357,323.1637,0,0,0,0,1438.819,0.7194096,0.9061461,0.3172331,0,250,0.3172331,1872.491,0,0,21.21011,66.99795,178.2357,455.7443,361.7431,94.00113,570.4147,0,1292.988,0,0,-3.478329e-13,4.263256e-14
tuned,2026-01-21 17:45:00,1607,17.75,27.99433,3317.794,431.4864,383.9971,176.1335,1,1,2322.456,2322.139,527.852,185.4658,713.3178,2,397.0893,316.2285,0,0,0,0,1438.593,0.7192964,0.9060034,0.3172331,0,250,0.3172331,1794.287,0,0,34.39714,67.76853,176.1335,449.1637,347.0156,102.1481,566.5456,0,1309.327,0,2.842171e-14,-9.892087e-14,4.263256e-14
tuned,2026-01-21 18:00:00,1608,18,28.00849,3276.083,501.2157,0,161.3488,1,1,2293.258,2292.941,361.2479,104.0798,465.3276,1,463.8239,1.503709,0,0,0,0,1438.366,0.7191832,0.9058608,0.3172331,0,250,0.3172331,1931.693,0,0,37.39178,0,161.3488,443.6505,373.7026,69.94786,508.9967,0,1082.494,0,-7.105427e-14,3.63265e-13,4.263256e-14
tuned,2026-01-21 18:15:00,1609,18.25,27.79601,3252.558,555.399,0,158.4774,1,1,2276.791,2276.474,414.6633,119.6661,534.3294,2,530.7534,3.575942,0,0,0,0,1438.14,0.7190699,0.9057182,0.3172331,0,250,0.3172331,1861.81,0,0,24.64557,0,158.4774,438.482,358.5618,79.92016,508.7487,0,1060.011,0,1.421085e-14,2.320366e-13,4.263256e-14
tuned,2026-01-21 18:30:00,1610,18.5,28.04654,3181.307,592.1122,2.209088,154.5422,1,1,2226.915,2226.598,469.2364,135.2507,604.487,2,601.9871,2.499977,0,0,0,0,1437.913,0.7189567,0.9055756,0.3172331,0,250,0.3172331,1757.362,0,0,0,0,154.5422,431.1649,340.2521,90.91278,505.4245,0,1010.849,0,2.842171e-14,-3.890221e-13,4.263256e-14
tuned,2026-01-21 18:45:00,1611,18.75,27.9664,3174.852,632.1992,5.20243,140.1704,1,1,2222.396,2222.079,509.7725,147.0766,656.8491,2,652.7976,4.051479,0,0,0,0,1437.687,0.7188436,0.905433,0.3172331,0,250,0.3172331,1712.307,0,0,0,1.150951,140.1704,429.5568,330.9639,98.5929,505.1334,0,1012.252,0,-5.684342e-14,4.23106e-13,4.263256e-14
tuned,2026-01-21 19:00:00,1612,19,28.19014,3130.951,682.1989,6.645563,128.5981,1,0,2191.666,2191.349,167.9534,49.10538,217.0587,1,209.6244,7.434323,0,0,0,500,1312.461,0.6562304,0.9052905,0.3172331,0,250,0.3172331,2023.395,0,0,0,0,128.5981,425.6418,392.9621,32.67971,467.0424,0,934.0848,0,0,4.474199e-14,4.263256e-14
tuned,2026-01-21 19:15:00,1613,19.25,27.9685,3162.525,698.0126,7.704675,109.8575,1,0,2213.767,2213.45,173.8662,50.69778,224.5639,1,218.1505,6.413467,0,0,0,500,1187.254,0.5936271,0.8264373,0.3172331,0,250,0.3172331,2039.584,0,0,0,1.291208,109.8575,427.908,394.2394,33.66861,466.172,0,934.5713,0,-2.131628e-14,2.086109e-13,4.263256e-14
tuned,2026-01-21 19:30:00,1614,19.5,27.77427,3171.029,731.3798,10.51507,105.1635,1,0,2219.72,2219.403,187.9708,54.68585,242.6567,1,236.8962,5.760502,0,0,0,500,1062.067,0.5310336,0.7475966,0.3172331,0,250,0.3172331,2031.432,0,0,0,4.754566,105.1635,427.2941,391.0488,36.24528,465.9786,0,940.1587,0,-2.131628e-14,2.345901e-13,4.263256e-14
tuned,2026-01-21 19:45:00,1615,19.75,27.98013,3176.381,719.428,0.7728134,104.1562,0,0,2223.467,2223.15,180.1761,52.1586,232.3347,1,229.2545,3.080248,0,0,0,500,936.9001,0.4684501,0.6687682,0.3172331,0,250,0.3172331,2042.974,0,0,0,0,104.1562,429.8893,394.9924,34.89692,0,467.2887,2570.088,0,-2.842171e-14,7.405188e-14,4.263256e-14
tuned,2026-01-21 20:00:00,1616,20,27.69093,3118.703,674.9475,0,89.80509,0,0,2183.092,2182.775,164.5958,47.37478,211.9706,1,211.7295,0.2410929,0,0,0,500,811.7526,0.4058763,0.5899523,0.3172331,0,250,0.3172331,2018.179,0,0,0,0,89.80509,419.5029,387.8132,31.68968,0,452.445,2488.447,0,-2.131628e-14,-1.454392e-14,4.263256e-14
tuned,2026-01-21 20:15:00,1617,20.25,27.58635,3107.99,596.8436,0,81.88622,0,0,2175.593,2175.276,140.4514,40.95248,181.4039,1,176.2406,5.163282,0,0,0,500,686.6248,0.3433124,0.5111487,0.3172331,0,250,0.3172331,2034.825,0,0,0,0,81.88622,417.1398,390.1493,26.99044,0,446.8024,2457.413,0,7.105427e-15,8.060219e-14,4.263256e-14
tuned,2026-01-21 20:30:00,1618,20.5,27.37149,3142.432,565.9289,0,68.95413,0,0,2199.702,2199.385,0,0,0,0,0,0,0,0,0,500,561.5167,0.2807584,0.4323576,0.3172331,0,250,0.3172331,2199.385,0,0,65.92894,0,68.95413,419.8598,419.7992,0.06055065,0,432.9606,2495.011,0,0,-1.310618e-13,4.263256e-14
tuned,2026-01-21 20:45:00,1619,20.75,27.08514,3114.805,530.2981,0,64.26082,0,0,2180.364,2180.046,0,0,0,0,0,0,0,0,0,500,436.4283,0.2182142,0.3535789,0.3172331,0,250,0.3172331,2180.046,0,0,30.29812,0,64.26082,413.6814,413.6212,0.06018878,0,425.8134,2394.238,0,0,7.704948e-14,4.263256e-14
tuned,2026-01-21 21:00:00,1620,21,27.17737,3129.292,471.7392,0,59.71886,0,0,2190.504,2190.187,0,0,0,0,0,0,0,0,0,498.6533,311.6963,0.1558482,0.2748125,0.3172331,0,250,0.3172331,2190.187,0,0,0,0,59.71886,416.407,416.3467,0.06030486,0,427.699,2352.345,0,0,-2.314815e-14,4.263256e-14
tuned,2026-01-21 21:15:00,1621,21.25,26.84496,3096.394,411.2135,0,53.73293,0,0,2167.476,2167.158,0,0,0,0,0,0,0,0,0,438.3998,202.0473,0.1010236,0.1962706,0.3172331,0,250,0.3172331,2167.158,0,0,0,0,53.73293,409.1851,409.1252,0.05988859,0,419.2691,2305.98,0,0,-2.739475e-14,4.263256e-14
tuned,2026-01-21 21:30:00,1622,21.5,26.75363,3086.487,345.8477,4.751452,55.57364,0,0,2160.541,2160.224,284.0436,82.18391,366.2275,1,361.7755,4.452006,0,0,0,8.061966,200,0.1,0.1272262,0.3172331,0,250,0.3172331,1876.18,0,0,0,0.2994462,55.57364,407.1038,353.5226,53.58119,0,446.178,2454.496,0,0,-7.494005e-16,4.263256e-14
