controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-21 21:45:00,1623,21.75,26.68014,3145.747,288.4692,17.77713,42.77559,0,0,2202.023,2201.706,254.5273,73.67217,328.1995,1,323.8172,4.256304,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1947.179,0,0,0,13.52082,42.77559,414.2891,366.3426,47.94651,0,448.0626,2487.668,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-21 22:00:00,1624,22,26.32301,3143.453,233.1275,13.06217,41.03363,0,0,2200.417,2200.1,221.2082,64.15766,285.3658,1,280.3217,4.918179,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1978.891,0,0,0,8.143987,41.03363,410.9496,369.5775,41.37206,0,441.3986,2441.741,0,0,0,4.263256e-14
tuned,2026-01-21 22:15:00,1625,22.25,25.84726,3156.28,215.7206,3.957834,28.48754,0,0,2209.396,2209.079,191.6571,55.50397,247.161,1,243.5536,3.481497,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2017.422,0,0,0,0.476337,28.48754,408.6328,373.1267,35.50608,0,433.8995,2387.269,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-21 22:30:00,1626,22.5,25.38577,3132.102,178.2331,3.772739,25.30262,0,0,2192.471,2192.154,152.9437,44.37952,197.3233,1,193.6012,3.596083,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2039.21,0,0,0,0.1766557,25.30262,401.7307,373.6484,28.0823,0,422.6641,2324.957,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-21 22:45:00,1627,22.75,25.05158,3075.452,158.9405,8.58375,17.73088,0,0,2152.816,2152.499,132.0003,38.61698,170.6172,1,164.4283,6.062979,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2020.499,0,0,0,2.52077,17.73088,391.8254,367.7428,24.08257,0,409.5869,2257.076,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-21 23:00:00,1628,23,24.84902,3031.36,144.9638,9.181764,20.20919,0,1,2121.952,2121.635,507.8411,146.7774,654.6185,2,148.1549,6.463606,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1613.794,0,0,0,2.718157,20.20919,38.19514,29.04829,9.14685,0,179.4891,991.8786,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-21 23:15:00,1629,23.25,24.65881,3051.297,161.3828,7.340798,15.23316,0,1,2135.908,2135.59,501.5149,144.8585,646.3734,2,140.8415,5.531929,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1634.076,0,0,20.54135,1.808868,15.23316,38.44634,29.41336,9.032978,0,177.0228,1012.179,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-21 23:30:00,1630,23.5,24.39888,3053.674,136.4976,0,12.10416,0,1,2137.572,2137.254,486.4042,139.9885,626.3927,2,125.7812,0.6114711,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1650.85,0,0,10.71639,0,12.10416,38.47629,29.71531,8.760985,0,171.8785,963.8173,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-21 23:45:00,1631,23.75,24.15029,3083.35,121.8673,0.3674509,25.29601,1,1,2158.345,2158.028,471.2765,135.5872,606.8637,2,106.7188,0.1448699,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1686.751,0,0,15.14852,0.2225811,25.29601,38.85021,30.36152,8.488687,170.4711,0,367.4574,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-22 00:00:00,1632,0,24.0433,3059.313,129.0247,0,28.61782,1,1,2141.519,2141.202,477.9162,137.633,615.5492,2,114.1268,1.422467,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1663.285,0,0,14.89798,0,28.61782,38.54734,29.93914,8.608202,172.6777,0,371.0544,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-22 00:15:00,1633,0.25,23.90968,3060.078,133.344,0,19.94757,1,1,2142.055,2141.738,476.015,137.16,613.1749,2,111.0578,2.117122,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1665.723,0,0,22.28616,0,19.94757,38.55699,29.98301,8.57398,170.6924,0,379.8284,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-22 00:30:00,1634,0.5,23.72698,3034.603,138.5086,0,11.77796,1,1,2124.222,2123.905,475.0975,136.7405,611.838,2,111.1839,0.6540781,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1648.807,0,0,27.32465,0,11.77796,38.23599,29.67853,8.557466,168.5073,0,384.1496,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-22 00:45:00,1635,0.75,23.41811,3047.267,123.3642,2.06618,11.0702,1,1,2133.087,2132.77,462.9371,133.2991,596.2362,2,95.0483,1.18786,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1669.833,0,0,28.31589,0.87832,11.0702,38.39556,30.05699,8.338578,165.3071,0,380.9742,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-22 01:00:00,1636,1,23.2967,2989.86,92.85938,0,9.403525,1,1,2092.902,2092.585,455.3516,131.1345,586.4861,2,85.13299,1.353128,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1637.233,0,0,7.726389,0,9.403525,37.67223,29.4702,8.202039,162.2581,0,337.8443,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-22 01:15:00,1637,1.25,23.1021,2995.667,83.73324,0,19.55513,1,1,2096.967,2096.65,116.4481,33.55194,150,1,95.74296,0.5023673,0,0,53.75468,0,1337.239,0.6686195,0.8337089,0.3172331,0,250,0.3172331,1980.202,0,0,0,0,19.55513,37.74541,35.64363,2.101775,72.62102,0,145.242,0,-1.421085e-14,-4.543033e-13,4.263256e-14
tuned,2026-01-22 01:30:00,1638,1.5,22.79314,2977.499,49.92995,0,16.44184,1,1,2084.249,2083.932,116.4475,33.55249,150,1,92.65245,0.5091035,0,0,56.83845,0,1351.238,0.675619,0.8420397,0.3172331,0,250,0.3172331,1967.484,0,0,0,0,16.44184,37.51648,35.41472,2.101765,71.83027,0,143.6605,0,-1.421085e-14,-5.906386e-14,4.263256e-14
tuned,2026-01-22 01:45:00,1639,1.75,22.5155,2981.382,39.79581,0,22.36375,1,1,2086.967,2086.65,116.4294,33.57063,150,1,75.67298,0.7288091,0,0,73.59821,0,1369.425,0.6847124,0.8508548,0.3172331,0,250,0.3172331,1970.221,0,0,0,0,22.36375,37.56541,35.46397,2.101439,72.90826,0,145.8165,0,-2.131628e-14,-6.994405e-14,4.263256e-14
tuned,2026-01-22 02:00:00,1640,2,22.48215,3012.405,85.66802,0,18.62845,1,1,2108.683,2108.366,116.4257,33.57428,150,1,89.99156,0.7729686,0,0,59.23547,0,1384.018,0.6920091,0.8623068,0.3172331,0,250,0.3172331,1991.94,0,0,0,0,18.62845,37.9563,35.85493,2.101373,72.65381,0,145.3076,0,-2.131628e-14,-2.273737e-13,4.263256e-14
tuned,2026-01-22 02:15:00,1641,2.25,22.53581,3024.584,100.6821,0,17.04931,1,1,2117.209,2116.892,116.4765,33.52346,150,1,84.8136,0.1575106,0,0,65.02889,0,1400.058,0.7000288,0.8714959,0.3172331,0,250,0.3172331,2000.415,0,0,15.86847,0,17.04931,38.10976,36.00747,2.102288,72.48521,0,172.3435,0,-1.421085e-14,4.068967e-13,4.263256e-14
tuned,2026-01-22 02:30:00,1642,2.5,22.28713,3040.736,91.71839,0,17.44252,1,1,2128.515,2128.198,116.487,33.51303,150,1,93.43101,0.03111955,0,0,56.53787,0,1413.972,0.7069858,0.8815957,0.3172331,0,250,0.3172331,2011.711,0,0,0,0,17.44252,38.31328,36.2108,2.102476,72.73198,0,145.464,0,0,-4.248824e-13,4.263256e-14
tuned,2026-01-22 02:45:00,1643,2.75,21.84899,3019.471,84.24067,0,11.03078,1,1,2113.63,2113.312,116.4104,33.58961,150,1,104.1096,0.9586771,0,0,44.93176,0,1424.982,0.712491,0.8903572,0.3172331,0,250,0.3172331,1996.902,0,0,0,0,11.03078,38.04533,35.94423,2.101097,71.42054,0,142.8411,0,-1.421085e-14,3.330669e-15,4.263256e-14
tuned,2026-01-22 03:00:00,1644,3,21.77286,2957.143,76.02079,2.948716,10.60489,1,1,2070,2069.683,116.3909,33.60914,150,1,109.1511,1.195217,0,0,39.65369,0,1434.671,0.7173355,0.8972902,0.3172331,0,250,0.3172331,1953.292,0,0,0,1.753499,10.60489,37.26,35.15925,2.100746,70.57965,0,144.1841,0,0,-2.722267e-13,4.263256e-14
tuned,2026-01-22 03:15:00,1645,3.25,21.51378,2945.95,72.82094,0,12.40994,1,1,2062.165,2061.848,116.3967,33.60329,150,1,91.98831,1.124427,0,0,56.88726,0,1448.667,0.7243335,0.9033913,0.3172331,0,250,0.3172331,1945.451,0,0,0,0,12.40994,37.11897,35.01811,2.100851,70.73069,0,141.4614,0,-1.421085e-14,2.063905e-13,4.263256e-14
tuned,2026-01-22 03:30:00,1646,3.5,21.4817,2971.886,91.9725,0,8.786723,1,1,2080.32,2080.003,116.3358,33.6642,150,1,111.3984,1.862142,0,0,36.7395,0,1457.624,0.7288119,0.9122044,0.3172331,0,250,0.3172331,1963.667,0,0,0,0,8.786723,37.44576,35.34601,2.099755,70.50277,0,141.0055,0,-1.421085e-14,-1.78968e-13,4.263256e-14
tuned,2026-01-22 03:45:00,1647,3.75,21.31717,2958.58,117.7822,0,6.90802,1,1,2071.006,2070.688,116.3416,33.65837,150,1,106.2693,1.791463,0,0,41.93923,0,1467.879,0.7339396,0.9178443,0.3172331,0,250,0.3172331,1954.347,0,0,11.5129,0,6.90802,37.2781,35.17824,2.09986,70.00645,0,159.8727,0,0,-1.506573e-13,4.263256e-14
tuned,2026-01-22 04:00:00,1648,4,21.50565,2986.79,130.3604,0,10.19368,1,1,2090.753,2090.436,116.1045,33.89547,150,1,111.9184,4.663337,0,0,33.41829,0,1476.003,0.7380013,0.924302,0.3172331,0,250,0.3172331,1974.331,0,0,18.44199,0,10.19368,37.63356,35.53796,2.095592,71.16577,0,174.144,0,-7.105427e-15,-2.896572e-13,4.263256e-14
tuned,2026-01-22 04:15:00,1649,4.25,21.42848,2956.391,170.6627,2.73299,11.73074,1,1,2069.474,2069.157,116.481,33.51898,150,1,133.2338,0.1032371,0,0,16.66296,0,1479.936,0.739968,0.9294172,0.3172331,0,250,0.3172331,1952.676,0,0,37.42886,2.629753,11.73074,37.25053,35.14816,2.102368,70.65781,0,210.4167,0,-1.421085e-14,-2.516876e-13,4.263256e-14
tuned,2026-01-22 04:30:00,1650,4.5,21.46822,2974.733,162.3617,3.138721,11.27478,1,1,2082.313,2081.996,122.6111,35.71971,158.3308,1,154.1142,4.216555,0,0,0,0,1479.703,0.7398515,0.931894,0.3172331,0,250,0.3172331,1959.385,0,0,8.247513,0,11.27478,37.48163,35.26892,2.212709,72.90334,0,160.0336,0,7.105427e-15,4.161116e-13,4.263256e-14
tuned,2026-01-22 04:45:00,1651,4.75,21.24552,3027.407,225.9613,0,12.3475,1,1,2119.185,2118.868,154.818,44.96441,199.7824,1,195.7562,4.026204,0,0,0,0,1479.47,0.7397351,0.9317473,0.3172331,0,250,0.3172331,1964.05,0,0,30.20509,0,12.3475,38.14533,35.3529,2.792434,82.4055,0,216.9148,0,0,-8.615331e-14,4.263256e-14
tuned,2026-01-22 05:00:00,1652,5,20.83153,3050.895,308.1955,0,8.268746,1,1,2135.626,2135.309,208.6211,60.63995,269.261,1,263.3719,5.88914,0,0,0,0,1479.237,0.7396186,0.9316007,0.3172331,0,250,0.3172331,1926.688,0,0,44.8236,0,8.268746,38.44128,34.68039,3.760889,96.70806,0,270.7368,0,0,1.417755e-13,4.263256e-14
tuned,2026-01-22 05:15:00,1653,5.25,20.82215,3038.379,376.9415,0,4.949295,1,1,2126.866,2126.548,263.5233,76.43438,339.9577,1,334.0615,5.896187,0,0,0,0,1479.004,0.7395022,0.931454,0.3172331,0,250,0.3172331,1863.025,0,0,42.88001,0,4.949295,38.28358,33.53445,4.749129,110.7993,0,295.5666,0,-7.105427e-14,1.931788e-13,4.263256e-14
tuned,2026-01-22 05:30:00,1654,5.5,20.84399,3067.802,435.2049,0,1.718276,1,1,2147.462,2147.144,328.5968,95.12409,423.7209,1,418.1064,5.614512,0,0,0,0,1478.772,0.7393858,0.9313074,0.3172331,0,250,0.3172331,1818.548,0,0,17.09853,0,1.718276,38.65431,32.73386,5.920453,128.1464,0,285.7877,0,-2.842171e-14,7.083223e-14,4.263256e-14
tuned,2026-01-22 05:45:00,1655,5.75,20.93996,3073.588,508.7622,0,0.1360656,1,1,2151.512,2151.195,386.5893,112.033,498.6223,1,490.8796,7.742766,0,0,0,0,1478.539,0.7392694,0.9311608,0.3172331,0,250,0.3172331,1764.605,0,0,17.88265,0,0.1360656,38.72721,31.7629,6.964318,143.8188,0,318.4852,0,-7.105427e-14,-2.212674e-13,4.263256e-14
tuned,2026-01-22 06:00:00,1656,6,20.88393,3068.504,572.7163,5.3541,0.4739037,1,1,2147.953,2147.636,448.3708,129.2838,577.6546,2,574.8203,2.834297,0,0,0,0,1478.306,0.739153,0.9310142,0.3172331,0,250,0.3172331,1699.265,0,0,0,2.519804,0.4739037,38.66315,30.58677,8.076385,159.9502,0,324.2471,0,0,2.303713e-13,4.263256e-14
tuned,2026-01-22 06:15:00,1657,6.25,20.74799,3109.765,639.9325,1.997421,1.251126,1,1,2176.836,2176.518,509.4466,146.928,656.3746,2,652.8393,3.535208,0,0,0,0,1478.073,0.7390366,0.9308676,0.3172331,0,250,0.3172331,1667.072,0,0,0,0,1.251126,39.18304,30.00729,9.175749,177.1449,0,354.2898,0,-5.684342e-14,-3.88134e-13,4.263256e-14
tuned,2026-01-22 06:30:00,1658,6.5,20.58922,3127.168,682.9094,3.213305,4.872976,1,1,2189.017,2188.7,562.4927,162.7045,725.1972,2,716.8005,8.396706,0,0,0,0,1477.841,0.7389203,0.9307211,0.3172331,0,250,0.3172331,1626.207,0,0,0,0,4.872976,39.40231,29.27173,10.13058,192.7904,0,385.5809,0,-2.842171e-14,-2.527978e-13,4.263256e-14
tuned,2026-01-22 06:45:00,1659,6.75,20.72807,3086.58,738.6877,7.391696,9.840298,1,1,2160.606,2160.289,590.4675,170.0104,760.4779,2,759.0569,1.420992,0,0,0,0,1477.608,0.738804,0.9305746,0.3172331,0,250,0.3172331,1569.821,0,0,0,5.970703,9.840298,38.89091,28.25678,10.63412,199.9155,0,410.1305,0,5.684342e-14,-2.667866e-13,4.263256e-14
tuned,2026-01-22 07:00:00,1660,7,20.90045,3089.383,754.3498,0,11.39932,1,1,2162.568,2162.251,607.3415,175.0816,782.4231,2,778.9608,3.462313,0,0,0,0,1477.375,0.7386877,0.9304281,0.3172331,0,250,0.3172331,1554.91,0,0,0,0,11.39932,38.92623,27.98837,10.93786,204.9855,0,409.971,0,-2.842171e-14,-4.236611e-13,4.263256e-14
tuned,2026-01-22 07:15:00,1661,7.25,20.87911,3148.245,753.8297,0,19.58762,1,1,2203.771,2203.454,602.5877,174.4769,777.0646,2,766.4268,10.63777,0,0,0,0,1477.143,0.7385714,0.9302816,0.3172331,0,250,0.3172331,1600.867,0,0,0,0,19.58762,39.66789,28.8156,10.85229,206.5827,0,413.1654,0,8.526513e-14,1.931788e-13,4.263256e-14
tuned,2026-01-22 07:30:00,1662,7.5,20.91816,3157.968,726.9855,0.2409493,22.04944,1,1,2210.578,2210.261,579.5127,168.3982,747.911,2,732.0121,15.89884,0,0,0,0,1476.91,0.7384551,0.9301352,0.3172331,0,250,0.3172331,1630.748,0,0,0,0,22.04944,39.7904,29.35346,10.43694,201.4581,0,402.9162,0,-5.684342e-14,-2.274847e-13,4.263256e-14
tuned,2026-01-22 07:45:00,1663,7.75,20.9452,3220.46,669.7575,0.209524,27.36892,1,1,2254.322,2254.005,510.9699,147.6703,658.6402,2,652.2444,6.395879,0,0,0,0,1476.678,0.7383389,0.9299887,0.3172331,0,250,0.3172331,1743.035,0,0,17.51311,0,27.36892,40.5778,31.37463,9.203169,183.6478,0,397.5058,0,-5.684342e-14,1.413314e-13,4.263256e-14
tuned,2026-01-22 08:00:00,1664,8,20.8344,3243.903,581.4932,354.9747,32.72122,1,1,2270.732,2270.415,693.3364,236.3977,929.7341,2,582.2091,347.525,0,0,0,0,1476.445,0.7382226,0.9298423,0.3172331,0,250,0.3172331,1577.078,0,0,0,7.44971,32.72122,40.87317,28.38741,12.48577,270.2769,0,553.4046,0,-8.526513e-14,3.992362e-13,4.263256e-14
tuned,2026-01-22 08:15:00,1665,8.25,21.01142,3271.023,489.2824,356.86,31.55841,1,1,2289.716,2289.399,636.6191,220.7884,857.4075,2,503.2365,354.1711,0,0,0,0,1476.213,0.7381064,0.929696,0.3172331,0,250,0.3172331,1652.78,0,0,0,2.688948,31.55841,41.21489,29.75003,11.46485,255.8525,0,516.3434,0,-5.684342e-14,-3.539391e-13,4.263256e-14
tuned,2026-01-22 08:30:00,1666,8.5,21.28332,3232.338,415.5154,365.3334,31.0578,1,1,2262.637,2262.319,572.0038,202.1726,774.1764,2,420.2688,353.9076,0,0,0,0,1475.98,0.7379902,0.9295496,0.3172331,0,250,0.3172331,1690.316,0,0,0,11.4258,31.0578,40.72746,30.42568,10.30178,237.8544,0,495.4184,0,2.842171e-14,-2.893241e-13,4.263256e-14
tuned,2026-01-22 08:45:00,1667,8.75,21.42508,3234.207,328.0264,372.7505,33.55016,1,1,2263.945,2263.627,514.9058,186.1408,701.0466,2,343.4369,357.6097,0,0,0,0,1475.748,0.7378741,0.9294033,0.3172331,0,250,0.3172331,1748.722,0,0,0,15.14084,33.55016,40.751,31.47699,9.274014,223.3108,0,472.7396,0,-2.842171e-14,-3.058664e-13,4.263256e-14
tuned,2026-01-22 09:00:00,1668,9,21.42121,3288.09,274.2712,374.8697,31.20813,1,1,2301.663,2301.346,467.9045,173.3778,641.2823,2,276.5451,364.7372,0,0,0,0,1475.516,0.7377579,0.929257,0.3172331,0,250,0.3172331,1833.441,0,0,0,10.13251,31.20813,41.42994,33.00195,8.427992,211.6749,0,440.8284,0,0,-3.924638e-13,4.263256e-14
tuned,2026-01-22 09:15:00,1669,9.25,21.58832,3331.618,230.8765,387.216,39.64907,1,1,2332.133,2331.815,426.1558,162.1012,588.257,2,216.6223,371.6347,0,0,0,0,1475.284,0.7376418,0.9291107,0.3172331,0,250,0.3172331,1905.66,0,0,14.25416,15.58125,39.64907,41.97839,34.30187,7.676515,203.1515,0,457.7692,0,-5.684342e-14,3.721468e-13,4.263256e-14
tuned,2026-01-22 09:30:00,1670,9.5,21.9672,3341.312,186.6634,389.7213,43.34222,1,1,2338.918,2338.601,404.3317,155.8531,560.1848,2,188.2679,371.9168,0,0,0,0,1475.051,0.7375256,0.9289644,0.3172331,0,250,0.3172331,1934.27,0,0,0,17.80445,43.34222,42.10053,34.81685,7.28368,198.0997,0,426.912,0,-5.684342e-14,1.812994e-13,4.263256e-14
tuned,2026-01-22 09:45:00,1671,9.75,22.45032,3331.647,156.3996,401.2638,44.77883,1,1,2332.153,2331.836,385.2619,150.8615,536.1234,2,159.5576,376.5658,0,0,0,0,1474.819,0.7374095,0.9288182,0.3172331,0,250,0.3172331,1946.574,0,0,0,24.69806,44.77883,41.97875,35.03833,6.940424,193.6464,0,429.897,0,-2.842171e-14,-4.274359e-14,4.263256e-14
tuned,2026-01-22 10:00:00,1672,10,22.69394,3321.734,129.857,400.1959,47.12707,1,1,2325.214,2324.897,365.3039,145.5831,510.887,2,129.9679,380.9191,0,0,0,0,1474.587,0.7372935,0.928672,0.3172331,0,250,0.3172331,1959.593,0,0,0,19.27686,47.12707,41.85385,35.27267,6.581181,189.0465,0,411.3456,0,0,-2.867706e-13,4.263256e-14
tuned,2026-01-22 10:15:00,1673,10.25,22.80524,3332.562,123.9565,395.7231,56.61348,1,1,2332.793,2332.476,355.4711,142.9446,498.4157,1,115.7083,382.7074,0,0,0,0,1474.355,0.7371774,0.9285258,0.3172331,0,250,0.3172331,1977.005,0,0,8.248129,13.01568,56.61348,41.99028,35.58609,6.404191,188.3912,0,413.4625,0,-2.842171e-14,3.728129e-13,4.263256e-14
tuned,2026-01-22 10:30:00,1674,10.5,22.76733,3348.554,105.8495,398.64,62.11757,1,1,2343.988,2343.671,345.9313,140.3793,486.3106,1,101.9189,384.3917,0,0,0,0,1474.123,0.7370613,0.9283796,0.3172331,0,250,0.3172331,1997.74,0,0,3.930583,14.24827,62.11757,42.19179,35.95931,6.232473,187.15,0,405.6585,0,0,1.316725e-13,4.263256e-14
tuned,2026-01-22 10:45:00,1675,10.75,22.79431,3343.033,98.43287,405.5156,73.11689,1,1,2340.123,2339.806,336.7731,137.688,474.461,1,90.60383,383.8572,0,0,0,0,1473.891,0.7369453,0.9282335,0.3172331,0,250,0.3172331,2003.033,0,0,7.82904,21.65843,73.11689,42.12222,36.05459,6.067626,186.4749,0,423.8156,0,-2.842171e-14,-8.582024e-14,4.263256e-14
tuned,2026-01-22 11:00:00,1676,11,23.01657,3341.666,127.7468,402.2868,83.98497,1,1,2339.166,2338.849,332.0289,136.4557,468.4846,1,83.38086,385.1037,0,0,0,0,1473.659,0.7368293,0.9280873,0.3172331,0,250,0.3172331,2006.82,0,0,44.36592,17.18304,83.98497,42.10499,36.12276,5.98223,187.2658,0,480.7036,0,2.842171e-14,-2.639e-13,4.263256e-14
tuned,2026-01-22 11:15:00,1677,11.25,23.28175,3380.942,103.3752,422.0718,98.16932,1,1,2366.659,2366.342,341.6955,140.0729,481.7684,1,88.79701,392.9714,0,0,0,0,1473.427,0.7367133,0.9279412,0.3172331,0,250,0.3172331,2024.646,0,0,14.57822,29.10038,98.16932,42.59987,36.44364,6.156229,193.7725,0,462.8907,0,-2.842171e-14,-3.862466e-13,4.263256e-14
tuned,2026-01-22 11:30:00,1678,11.5,23.55136,3431.888,96.43111,411.1929,103.3585,1,1,2402.321,2402.004,342.7639,140.2258,482.9897,1,91.47183,391.5179,0,0,0,0,1473.195,0.7365973,0.9277951,0.3172331,0,250,0.3172331,2059.24,0,0,4.95929,19.67504,103.3585,43.24179,37.06633,6.175461,195.5554,0,433.605,0,-2.842171e-14,-4.362066e-13,4.263256e-14
tuned,2026-01-22 11:45:00,1679,11.75,23.75282,3453.812,103.6167,415.41,114.5004,1,1,2417.669,2417.351,341.5601,139.756,481.316,1,90.95959,390.3565,0,0,0,0,1472.963,0.7364814,0.9276491,0.3172331,0,250,0.3172331,2075.791,0,0,12.65707,25.05355,114.5004,43.51803,37.36424,6.153791,197.4318,0,459.9145,0,0,-3.962386e-13,4.263256e-14
tuned,2026-01-22 12:00:00,1680,12,23.78727,3465.787,93.74149,426.8931,116.0816,1,1,2426.051,2425.734,338.7704,138.8532,477.6237,1,88.21033,389.4133,0,0,0,0,1472.731,0.7363654,0.9275031,0.3172331,0,250,0.3172331,2086.963,0,0,5.531161,37.47974,116.0816,43.66892,37.56534,6.103578,197.0245,0,468.2429,0,-2.842171e-14,-2.484679e-13,4.263256e-14
tuned,2026-01-22 12:15:00,1681,12.25,23.81835,3507.372,97.49842,426.7893,124.307,1,1,2455.161,2454.843,343.9409,140.8629,484.8037,1,90.47768,394.326,0,0,0,0,1472.499,0.7362495,0.9273571,0.3172331,0,250,0.3172331,2110.902,0,0,7.020733,32.46329,124.307,44.19289,37.99624,6.196646,200.9386,0,469.9871,0,-2.842171e-14,2.575717e-14,4.263256e-14
tuned,2026-01-22 12:30:00,1682,12.5,24.07352,3478.774,98.63798,421.3487,128.9662,1,1,2435.142,2434.825,352.5799,143.5981,496.178,1,99.49986,396.6782,0,0,0,0,1472.267,0.7361336,0.9272111,0.3172331,0,250,0.3172331,2082.245,0,0,0,24.67057,128.9662,43.83255,37.48041,6.352148,204.1003,0,450.7574,0,-2.842171e-14,4.454215e-13,4.263256e-14
tuned,2026-01-22 12:45:00,1683,12.75,24.19798,3482.027,103.1667,410.3736,141.7535,1,1,2437.419,2437.102,356.398,144.1414,500.5394,2,109.0828,391.4566,0,0,0,0,1472.035,0.7360177,0.9270651,0.3172331,0,250,0.3172331,2080.704,0,0,0,18.91693,141.7535,43.87355,37.45267,6.420875,206.9605,0,446.5527,0,-5.684342e-14,1.207923e-13,4.263256e-14
tuned,2026-01-22 13:00:00,1684,13,24.59587,3479.178,109.6555,413.1386,151.0778,1,1,2435.425,2435.107,365.2766,147.0619,512.3385,2,117.4345,394.904,0,0,0,0,1471.804,0.7359019,0.9269192,0.3172331,0,250,0.3172331,2069.831,0,0,0,18.23452,151.0778,43.83764,37.25696,6.580688,211.5674,0,454.5892,0,-8.526513e-14,-1.854072e-14,4.263256e-14
tuned,2026-01-22 13:15:00,1685,13.25,24.62598,3473.716,132.439,422.5318,158.2814,1,1,2431.601,2431.284,349.6512,142.1534,491.8046,1,100.791,391.0136,0,0,0,0,1471.572,0.735786,0.9267732,0.3172331,0,250,0.3172331,2081.633,0,0,31.648,31.51822,158.2814,43.76882,37.46939,6.299432,208.1876,0,525.3369,0,-5.684342e-14,4.82947e-14,4.263256e-14
tuned,2026-01-22 13:30:00,1686,13.5,25.06113,3458.204,132.71,414.7023,166.1742,1,1,2420.743,2420.426,344.0097,140.6149,484.6246,1,92.81729,391.8073,0,0,0,0,1471.34,0.7356702,0.9266274,0.3172331,0,250,0.3172331,2076.416,0,0,39.8927,22.895,166.1742,440.6738,377.9923,62.68153,548.8577,0,1206.024,0,2.842171e-14,3.427258e-13,4.263256e-14
tuned,2026-01-22 13:45:00,1687,13.75,25.17931,3492.972,132.3028,418.7599,178.1073,1,1,2445.08,2444.763,347.7586,141.4604,489.219,1,99.60253,389.6165,0,0,0,0,1471.109,0.7355544,0.9264815,0.3172331,0,250,0.3172331,2097.004,0,0,32.70023,29.14349,178.1073,446.1601,382.6458,63.51428,556.6059,0,1219.892,0,-5.684342e-14,-2.287059e-14,4.263256e-14
tuned,2026-01-22 14:00:00,1688,14,25.40597,3509.561,136.0545,425.0483,183.0563,1,1,2456.693,2456.376,336.5585,137.8134,474.3719,1,88.75401,385.6179,0,0,0,0,1470.877,0.7354386,0.9263356,0.3172331,0,250,0.3172331,2119.817,0,0,47.30049,39.4304,183.0563,450.3278,388.5763,61.75151,559.9452,0,1269.501,0,-2.842171e-14,-1.164624e-13,4.263256e-14
tuned,2026-01-22 14:15:00,1689,14.25,25.6229,3501.103,128.214,425.3418,188.8317,1,1,2450.772,2450.455,333.609,136.4612,470.0703,1,89.19053,380.8797,0,0,0,0,1470.646,0.7353228,0.9261898,0.3172331,0,250,0.3172331,2116.846,0,0,39.02347,44.46208,188.8317,451.2161,389.7364,61.47978,560.9637,0,1265.94,0,0,8.493206e-14,4.263256e-14
tuned,2026-01-22 14:30:00,1690,14.5,25.75561,3535.643,145.623,425.3233,188.0747,1,1,2474.95,2474.633,346.3147,139.7435,486.0582,1,108.685,377.3731,0,0,0,0,1470.414,0.7352071,0.926044,0.3172331,0,250,0.3172331,2128.318,0,0,36.93794,47.95019,188.0747,456.8956,392.9046,63.99104,567.3682,0,1281.168,0,0,-3.044232e-13,4.263256e-14
tuned,2026-01-22 14:45:00,1691,14.75,25.66121,3486.93,124.3393,419.5556,185.0122,1,1,2440.851,2440.534,355.4215,142.6823,498.1037,1,117.7293,380.3744,0,0,0,0,1470.183,0.7350913,0.9258982,0.3172331,0,250,0.3172331,2085.113,0,0,6.609924,39.18119,185.0122,449.7386,384.192,65.54657,560.9637,0,1200.917,0,-2.842171e-14,-3.508305e-13,4.263256e-14
tuned,2026-01-22 15:00:00,1692,15,25.75835,3477.458,118.5952,417.8331,183.0025,1,1,2434.221,2433.904,347.3342,140.7443,488.0785,1,104.0501,384.0285,0,0,0,0,1469.951,0.7349756,0.9257525,0.3172331,0,250,0.3172331,2086.569,0,0,14.54514,33.80464,183.0025,449.4017,385.2189,64.18283,559.7488,0,1202.901,0,-2.842171e-14,-2.953193e-14,4.263256e-14
tuned,2026-01-22 15:15:00,1693,15.25,26.10496,3448.751,128.7463,407.8655,194.2107,1,1,2414.126,2413.809,358.0979,143.9744,502.0722,2,116.7859,385.2863,0,0,0,0,1469.72,0.7348599,0.9256067,0.3172331,0,250,0.3172331,2055.711,0,0,11.96036,22.57919,194.2107,448.8512,382.2121,66.63905,562.2955,0,1184.172,0,-2.842171e-14,-2.244871e-13,4.263256e-14
tuned,2026-01-22 15:30:00,1694,15.5,26.07148,3486.793,130.871,407.2462,189.8249,1,1,2440.755,2440.438,362.2762,145.336,507.6121,2,120.8244,386.7877,0,0,0,0,1469.488,0.7347442,0.925461,0.3172331,0,250,0.3172331,2078.162,0,0,10.04664,20.45852,189.8249,453.4918,386.122,67.36977,566.7274,0,1186.076,0,0,-5.551115e-16,4.263256e-14
tuned,2026-01-22 15:45:00,1695,15.75,25.95436,3468.511,129.5694,402.7845,185.2932,1,1,2427.958,2427.641,351.0508,141.8455,492.8963,1,108.5663,384.33,0,0,0,0,1469.257,0.7346286,0.9253153,0.3172331,0,250,0.3172331,2076.59,0,0,21.00312,18.45446,185.2932,450.0369,384.9087,65.12821,561.0994,0,1190.263,0,-5.684342e-14,-2.404743e-13,4.263256e-14
tuned,2026-01-22 16:00:00,1696,16,26.0382,3462.517,137.7494,391.7115,188.9378,1,1,2423.762,2423.444,365.5469,145.3968,510.9438,2,132.4337,378.51,0,0,0,0,1469.026,0.7345129,0.9251697,0.3172331,0,250,0.3172331,2057.897,0,0,5.31569,13.20149,188.9378,450.0284,382.0971,67.93129,562.5747,0,1157.091,0,-2.842171e-14,-7.882583e-15,4.263256e-14
tuned,2026-01-22 16:15:00,1697,16.25,26.0832,3437.867,159.1504,391.8334,181.4241,1,1,2406.507,2406.19,384.2227,150.5084,534.7311,2,158.6751,376.0559,0,0,0,0,1468.795,0.7343973,0.925024,0.3172331,0,250,0.3172331,2021.967,0,0,0.4752805,15.77743,181.4241,447.2356,375.7711,71.46456,559.9961,0,1148.028,0,-8.526513e-14,-1.846301e-13,4.263256e-14
tuned,2026-01-22 16:30:00,1698,16.5,26.00008,3450.074,171.4406,377.9825,173.2114,1,1,2415.052,2414.734,396.2072,153.9155,550.1227,2,174.4468,375.6759,0,0,0,0,1468.563,0.7342817,0.9248784,0.3172331,0,250,0.3172331,2018.527,0,0,0,2.306604,173.2114,448.0623,374.4955,73.5668,560.5468,0,1125.072,0,0,1.670886e-13,4.263256e-14
tuned,2026-01-22 16:45:00,1699,16.75,25.97497,3442.585,201.421,377.9875,167.9925,1,1,2409.809,2409.492,419.0779,159.3052,578.3831,2,213.8963,364.4869,0,0,0,0,1468.332,0.7341661,0.9247328,0.3172331,0,250,0.3172331,1990.414,0,0,0,13.50067,167.9925,446.8607,369.0905,77.77012,559.5473,0,1142.383,0,0,1.665335e-13,4.263256e-14
tuned,2026-01-22 17:00:00,1700,17,25.9716,3431.285,245.0132,374.3377,170.0538,1,1,2401.899,2401.582,451.5295,168.0291,619.5586,2,260.8235,358.7351,0,0,0,0,1468.101,0.7340505,0.9245872,0.3172331,0,250,0.3172331,1950.052,0,0,0,15.6026,170.0538,445.3633,361.5812,83.78201,561.1419,0,1149.198,0,-2.842171e-14,-1.569855e-13,4.263256e-14
tuned,2026-01-22 17:15:00,1701,17.25,25.96285,3410.364,288.8649,373.4865,162.9202,1,1,2387.255,2386.937,480.7038,176.2404,656.9442,2,299.9135,357.0307,0,0,0,0,1467.87,0.733935,0.9244417,0.3172331,0,250,0.3172331,1906.234,0,0,0,16.45584,162.9202,442.5689,353.3932,89.17562,559.8371,0,1148.061,0,-5.684342e-14,1.358913e-13,4.263256e-14
tuned,2026-01-22 17:30:00,1702,17.5,26.01445,3407.023,362.5528,367.8274,157.697,1,1,2384.916,2384.599,522.2584,188.7239,710.9823,2,348.9709,362.0114,0,0,0,0,1467.639,0.7338194,0.9242962,0.3172331,0,250,0.3172331,1862.34,0,0,13.58193,5.816038,157.697,442.601,345.6196,96.9814,563.6094,0,1160.68,0,-5.684342e-14,1.662004e-13,4.263256e-14
tuned,2026-01-22 17:45:00,1703,17.75,26.12111,3392.109,415.2412,371.8144,148.756,1,1,2374.476,2374.159,569.8205,201.7086,771.5292,2,416.0782,355.4509,0,0,0,0,1467.408,0.7337039,0.9241507,0.3172331,0,250,0.3172331,1804.338,0,0,0,16.36352,148.756,441.6251,335.5861,106.039,564.9616,0,1158.15,0,-5.684342e-14,-3.497203e-14,4.263256e-14
tuned,2026-01-22 18:00:00,1704,18,26.16955,3379.117,489.2863,0,145.3754,1,1,2365.382,2365.064,376.8695,108.4899,485.3594,1,484.6433,0.7160932,0,0,0,0,1467.177,0.7335884,0.9240052,0.3172331,0,250,0.3172331,1988.195,0,0,4.642988,0,145.3754,440.3701,370.1481,70.22197,505.703,0,1019.415,0,2.842171e-14,-4.362066e-13,4.263256e-14
tuned,2026-01-22 18:15:00,1705,18.25,26.19618,3314.904,528.3614,0,132.0208,1,1,2320.433,2320.115,423.8713,122.1111,545.9824,2,544.3232,1.65926,0,0,0,0,1466.946,0.7334729,0.9238597,0.3172331,0,250,0.3172331,1896.244,0,0,0,0,132.0208,432.2375,353.222,79.01551,499.9252,0,999.8505,0,-7.105427e-14,-9.570122e-14,4.263256e-14
tuned,2026-01-22 18:30:00,1706,18.5,26.38113,3324.908,592.8124,0,126.601,1,1,2327.435,2327.118,465.1236,134.0527,599.1763,2,596.8156,2.360774,0,0,0,0,1466.715,0.7333575,0.9237143,0.3172331,0,250,0.3172331,1861.994,0,0,0,0,126.601,435.1912,348.1616,87.0296,505.8866,0,1011.773,0,2.842171e-14,1.0969e-13,4.263256e-14
tuned,2026-01-22 18:45:00,1707,18.75,26.47203,3326.352,668.3234,1.300643,121.7547,1,1,2328.446,2328.129,501.7849,144.8487,646.6336,2,641.9247,4.708923,0,0,0,0,1466.484,0.733242,0.9235689,0.3172331,0,250,0.3172331,1826.344,0,0,26.39864,0,121.7547,436.1957,342.1352,94.0605,509.7927,0,1065.123,0,-2.842171e-14,2.134959e-13,4.263256e-14
tuned,2026-01-22 19:00:00,1708,19,26.02532,3314.544,693.0524,6.047704,108.1372,0,0,2320.181,2319.864,156.3226,45.71843,202.041,1,194.9936,7.047428,0,0,0,500,1341.253,0.6706266,0.9234235,0.3172331,0,250,0.3172331,2163.541,0,0,0,0,108.1372,430.6828,401.6066,29.07621,0,467.398,2570.689,0,-7.105427e-15,2.494671e-13,4.263256e-14
tuned,2026-01-22 19:15:00,1709,19.25,25.90171,3278.105,740.7075,3.850887,103.3103,0,0,2294.674,2294.356,166.0158,48.51744,214.5332,1,207.3862,7.14699,0,0,0,500,1216.042,0.608021,0.8445675,0.3172331,0,250,0.3172331,2128.341,0,0,33.32125,0,103.3103,424.8757,394.0779,30.79777,0,461.724,2596.961,0,0,6.07292e-14,4.263256e-14
tuned,2026-01-22 19:30:00,1710,19.5,25.60735,3253.978,765.7103,0,93.42016,0,0,2277.785,2277.467,187.6758,54.88253,242.5583,1,234.1492,8.409054,0,0,0,500,1090.851,0.5454253,0.7657238,0.3172331,0,250,0.3172331,2089.792,0,0,31.56105,0,93.42016,419.2351,384.6343,34.60084,0,456.7112,2566.354,0,-7.105427e-15,-1.94178e-13,4.263256e-14
tuned,2026-01-22 19:45:00,1711,19.75,25.41818,3204.647,750.9387,0,87.58862,0,0,2243.253,2242.936,175.3294,50.63169,225.961,1,224.1285,1.832588,0,0,0,500,965.6789,0.4828394,0.6868926,0.3172331,0,250,0.3172331,2067.607,0,0,26.81026,0,87.58862,411.3042,379.0991,32.20509,0,445.7903,2498.094,0,1.421085e-14,-1.799672e-13,4.263256e-14
tuned,2026-01-22 20:00:00,1712,20,25.40739,3177.072,714.5652,0,77.71833,0,0,2223.95,2223.633,148.8529,42.83232,191.6852,1,191.5732,0.1120111,0,0,0,500,840.5269,0.4202634,0.6080738,0.3172331,0,250,0.3172331,2074.78,0,0,22.99194,0,77.71833,407.6763,380.3316,27.34464,0,437.4106,2445.42,0,7.105427e-15,-1.634248e-13,4.263256e-14
tuned,2026-01-22 20:15:00,1713,20.25,25.25648,3213.4,680.659,0,74.24778,0,0,2249.38,2249.063,0,0,0,0,0,0,0,0,0,500,715.3945,0.3576973,0.5292674,0.3172331,0,250,0.3172331,2249.063,0,0,180.659,0,74.24778,411.0868,411.0288,0.05797613,0,424.598,2646.926,0,0,-1.036948e-13,4.263256e-14
tuned,2026-01-22 20:30:00,1714,20.5,25.06484,3188.352,594.1916,0,67.44055,0,0,2231.846,2231.529,0,0,0,0,0,0,0,0,0,500,590.2819,0.295141,0.4504735,0.3172331,0,250,0.3172331,2231.529,0,0,94.19156,0,67.44055,406.3172,406.2595,0.05775364,0,418.5373,2464.436,0,0,-1.070255e-13,4.263256e-14
tuned,2026-01-22 20:45:00,1715,20.75,25.09004,3155.607,543.7774,0,65.57778,0,0,2208.925,2208.607,0,0,0,0,0,0,0,0,0,500,465.189,0.2325945,0.3716919,0.3172331,0,250,0.3172331,2208.607,0,0,43.77739,0,65.57778,402.3472,402.2894,0.05778279,0,414.2341,2353.804,0,0,2.758904e-14,4.263256e-14
tuned,2026-01-22 21:00:00,1716,21,24.73577,3148.229,498.892,0,60.47587,0,0,2203.761,2203.443,0,0,0,0,0,0,0,0,0,483.8218,344.1603,0.1720802,0.2929227,0.3172331,0,250,0.3172331,2203.443,0,0,16.24024,0,60.47587,39.66769,39.66198,0.005710195,0,50.59979,306.3133,0,0,1.266209e-13,4.263256e-14
tuned,2026-01-22 21:15:00,1717,21.25,24.55832,3130.455,439.5493,4.434575,50.52769,0,0,2191.318,2191.001,0,0,0,0,0,0,0,0,0,423.2024,238.3055,0.1191528,0.2167127,0.3172331,0,250,0.3172331,2191.001,0,0,18.17741,2.604062,50.52769,39.44373,39.43802,0.005710195,0,48.54443,302.8424,0,0,3.477774e-14,4.263256e-14
tuned,2026-01-22 21:30:00,1718,21.5,24.45596,3091.601,373.0312,1.993688,41.22425,0,0,2164.121,2163.803,161.0724,46.82302,207.8954,1,203.3104,4.585014,0,0,0,153.0721,200,0.1,0.1500575,0.3172331,0,250,0.3172331,2002.731,0,0,16.64869,0,41.22425,38.95417,36.04916,2.905014,0,90.28682,525.2965,0,-3.552714e-14,3.941292e-15,4.263256e-14
tuned,2026-01-22 21:45:00,1719,21.75,24.27652,3097.199,322.629,0,41.7118,0,0,2168.04,2167.722,244.6027,71.60872,316.2114,1,304.3836,11.70182,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1923.12,0,0,18.24539,0,41.7118,39.02471,34.61615,4.408559,0,113.7007,656.827,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-22 22:00:00,1720,22,23.93575,3077.786,265.8478,0,35.14467,0,0,2154.45,2154.133,204.031,59.69357,263.7246,1,254.1911,9.407492,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1950.102,0,0,11.65664,0,35.14467,38.7801,35.10183,3.678268,0,101.0522,575.8947,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-22 22:15:00,1721,22.25,23.73951,3073.106,218.4908,0,37.27926,0,0,2151.175,2150.857,180.0613,52.19557,232.2568,1,228.3921,3.738834,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1970.796,0,0,0,0,37.27926,38.72114,35.47433,3.246813,0,94.28128,518.547,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-22 22:30:00,1722,22.5,23.6461,3096.083,193.1536,0,33.63631,0,0,2167.258,2166.941,146.4179,42.51053,188.9284,1,185.1285,3.674029,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2020.523,0,0,8.025147,0,33.63631,39.01064,36.36941,2.641233,0,84.8344,480.4326,0,0,0,4.263256e-14
tuned,2026-01-22 22:45:00,1723,22.75,23.48839,3091.009,163.3606,3.688434,33.61483,0,0,2163.706,2163.389,130.5604,38.34767,168.9081,1,161.3564,7.425772,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2032.828,0,0,2.004186,0,33.61483,38.94671,36.59091,2.355798,0,80.87102,448.2478,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-22 23:00:00,1724,23,23.32163,3112.53,138.2243,6.643831,27.26939,1,1,2178.771,2178.454,507.4125,146.8085,654.221,2,146.3058,7.915184,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1671.041,0,0,0,0,27.26939,39.21788,30.07874,9.139136,181.6843,0,363.3685,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-22 23:15:00,1725,23.25,23.1507,3109.339,102.8155,4.082112,13.29547,1,1,2176.538,2176.22,511.0417,147.7061,658.7478,2,152.2094,6.538445,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1665.179,0,0,0,0,13.29547,39.17768,29.97322,9.204461,180.0105,0,360.0209,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-22 23:30:00,1726,23.5,22.95553,3076.641,117.0396,0,14.39337,1,1,2153.649,2153.331,490.8161,141.2181,632.0343,2,131.7952,0.239043,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1662.515,0,0,0,0,14.39337,38.76568,29.92528,8.840401,173.6576,0,347.3152,0,8.526513e-14,1.301736e-13,4.263256e-14
tuned,2026-01-22 23:45:00,1727,23.75,22.58093,3047.621,93.60215,0,10.95336,1,1,2133.335,2133.017,477.9707,137.526,615.4967,2,115.2281,0.2686311,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1655.047,0,0,0,0,10.95336,38.40002,29.79084,8.609183,169.2165,0,338.433,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-23 00:00:00,1728,0,22.33067,3044.755,81.75011,0,6.986474,1,1,2131.328,2131.011,483.8145,139.2448,623.0593,2,122.4365,0.6228024,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1647.197,0,0,0,0,6.986474,38.36391,29.64954,8.714372,170.1002,0,340.2004,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-23 00:15:00,1729,0.25,22.17889,3014.641,86.90499,0,4.6333,1,1,2110.248,2109.931,484.7104,139.5443,624.2547,2,123.2385,1.016218,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1625.221,0,0,0,0,4.6333,37.98447,29.25397,8.730498,169.5957,0,339.1914,0,-8.526513e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-23 00:30:00,1730,0.5,21.56802,3026.584,86.85302,0,5.614042,1,1,2118.609,2118.291,486.5633,140.0027,626.566,2,126.2521,0.3139575,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1631.728,0,0,0,0,5.614042,38.13495,29.3711,8.76385,170.329,0,340.6579,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-23 00:45:00,1731,0.75,21.47018,3061.5,69.18803,1.086651,17.46998,1,1,2143.05,2142.733,475.1634,136.8711,612.0344,2,110.3302,1.704267,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1667.569,0,0,0,0,17.46998,38.5749,30.01624,8.558651,169.8542,0,339.7085,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-23 01:00:00,1732,1,21.32076,3047.13,68.71833,0,2.530378,1,1,2132.991,2132.674,457.9787,131.8095,589.7882,2,89.19417,0.5940172,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1674.695,0,0,0,0,2.530378,38.39383,30.14451,8.249326,162.3826,0,324.7652,0,-5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-23 01:15:00,1733,1.25,20.9913,3037.844,72.57549,0,3.924489,1,1,2126.491,2126.174,116.472,33.52795,150,1,89.19042,0.2118532,0,0,60.59773,0,1338.95,0.6694748,0.8337089,0.3172331,0,250,0.3172331,2009.702,0,0,0,0,3.924489,38.27684,36.17463,2.102207,70.36316,0,140.7263,0,-7.105427e-15,1.425526e-13,4.263256e-14
tuned,2026-01-23 01:30:00,1734,1.5,20.71419,3079.968,95.52892,4.713057,16.21463,1,1,2155.978,2155.661,116.473,33.52701,150,1,69.13439,0.2005102,0,0,80.6651,0,1358.905,0.6794526,0.843117,0.3172331,0,250,0.3172331,2039.188,0,0,26.39453,4.512547,16.21463,38.8076,36.70538,2.102224,72.94776,0,199.2102,0,-7.105427e-15,-3.873568e-13,4.263256e-14
tuned,2026-01-23 01:45:00,1735,1.75,20.51623,3088.406,83.69854,0.3722642,10.48857,1,1,2161.885,2161.567,116.4643,33.53574,150,1,55.77181,0.3062225,0,0,93.92197,0,1382.172,0.6910859,0.8556827,0.3172331,0,250,0.3172331,2045.103,0,0,27.92673,0.0660417,10.48857,38.91392,36.81185,2.102067,72.09767,0,192.4829,0,-7.105427e-15,-1.186828e-13,4.263256e-14
tuned,2026-01-23 02:00:00,1736,2,20.4069,3087.308,73.36038,0.5773162,15.05103,1,1,2161.116,2160.799,116.4622,33.53776,150,1,87.72342,0.3306701,0,0,61.94591,0,1397.441,0.6987203,0.8703333,0.3172331,0,250,0.3172331,2044.336,0,0,0,0.246646,15.05103,38.90009,36.79806,2.102031,72.84213,0,146.1097,0,0,1.763034e-13,4.263256e-14
tuned,2026-01-23 02:15:00,1737,2.25,20.20317,3098.868,82.63093,0,5.49202,1,1,2169.208,2168.891,116.4841,33.51588,150,1,93.67796,0.06562941,0,0,56.25641,0,1411.285,0.7056424,0.8799479,0.3172331,0,250,0.3172331,2052.407,0,0,0,0,5.49202,39.04574,36.94332,2.102424,71.37033,0,142.7407,0,-1.421085e-14,-1.409983e-14,4.263256e-14
tuned,2026-01-23 02:30:00,1738,2.5,20.21005,3089.215,78.99398,7.781778,7.096431,1,1,2162.45,2162.133,116.4895,33.51046,150,1,92.7384,0,0,0,57.2616,0,1425.378,0.712689,0.8886653,0.3172331,0,250,0.3172331,2045.644,0,0,0,7.781778,7.096431,38.92411,36.82159,2.102522,71.50951,0,156.4426,0,-1.421085e-14,-4.03455e-13,4.263256e-14
tuned,2026-01-23 02:45:00,1739,2.75,20.12692,3116.358,71.54135,0,5.803363,1,1,2181.45,2181.133,116.4579,33.54206,150,1,93.28257,0.3827861,0,0,56.33464,0,1439.237,0.7196186,0.8975396,0.3172331,0,250,0.3172331,2064.675,0,0,0,0,5.803363,39.26611,37.16415,2.101953,71.66767,0,143.3353,0,0,2.666756e-13,4.263256e-14
tuned,2026-01-23 03:00:00,1740,3,19.89799,3123.279,87.58406,0,8.332051,1,1,2186.295,2185.978,116.3096,33.69039,150,1,90.87957,2.1793,0,0,56.94113,0,1453.246,0.726623,0.9062666,0.3172331,0,250,0.3172331,2069.668,0,0,0,0,8.332051,39.35331,37.25403,2.099283,72.31907,0,144.6381,0,0,-3.238521e-13,4.263256e-14
tuned,2026-01-23 03:15:00,1741,3.25,19.72321,3049.003,91.88404,0,11.41435,1,1,2134.302,2133.985,116.4458,33.55418,150,1,81.35211,0.5295791,0,0,68.11831,0,1470.047,0.7350234,0.9150877,0.3172331,0,250,0.3172331,2017.539,0,0,10.53193,0,11.41435,38.41744,36.3157,2.101735,71.74711,0,161.6618,0,-1.421085e-14,4.918288e-14,4.263256e-14
tuned,2026-01-23 03:30:00,1742,3.5,19.65235,3066.647,100.1596,0,21.00152,1,1,2146.653,2146.335,116.4219,33.57807,150,1,100.7515,0.8189394,0,0,48.42954,0,1481.923,0.7409614,0.9256669,0.3172331,0,250,0.3172331,2029.914,0,0,0,0,21.00152,38.63975,36.53844,2.101305,73.56604,0,147.1321,0,7.105427e-15,3.78475e-13,4.263256e-14
tuned,2026-01-23 03:45:00,1743,3.75,19.65882,3073.128,127.3534,0,18.32345,1,1,2151.19,2150.872,116.4246,33.57537,150,1,112.4926,0.7861707,0,0,36.72123,0,1490.87,0.7454349,0.933145,0.3172331,0,250,0.3172331,2034.448,0,0,14.86078,0,18.32345,38.72141,36.62006,2.101354,73.20542,0,172.0457,0,-1.421085e-14,1.570966e-13,4.263256e-14
tuned,2026-01-23 04:00:00,1744,4,19.67073,3032.404,140.1352,4.047668,13.34134,1,1,2122.683,2122.365,116.315,33.68505,150,1,121.6818,2.114639,0,0,26.20356,0,1497.186,0.748593,0.9387788,0.3172331,0,250,0.3172331,2006.05,0,0,18.45341,1.93303,13.34134,38.20829,36.10891,2.099379,71.98601,0,179.1386,0,-1.421085e-14,1.699751e-13,4.263256e-14
tuned,2026-01-23 04:15:00,1745,4.25,19.5938,3066.069,153.9439,8.119894,14.17927,1,1,2146.248,2145.931,120.3354,34.77975,155.1151,1,153.5822,1.532916,0,0,0,0,1496.95,0.7484751,0.9427561,0.3172331,0,250,0.3172331,2025.595,0,0,0.3616457,6.586978,14.17927,38.63247,36.46072,2.171747,73.56697,0,159.1203,0,-1.421085e-14,-1.798561e-14,4.263256e-14
tuned,2026-01-23 04:30:00,1746,4.5,19.56313,3065.194,164.1162,10.29302,13.42429,1,1,2145.636,2145.319,125.3535,36.44961,161.8031,1,158.1417,3.661423,0,0,0,0,1496.715,0.7483573,0.9426077,0.3172331,0,250,0.3172331,2019.965,0,0,5.974493,6.631597,13.42429,38.62145,36.35937,2.262074,75.01039,0,171.7663,0,7.105427e-15,-1.849632e-13,4.263256e-14
tuned,2026-01-23 04:45:00,1747,4.75,19.5237,3053.639,196.336,6.836174,15.38553,1,1,2137.547,2137.23,165.8355,47.90404,213.7395,1,211.8744,1.865056,0,0,0,0,1496.479,0.7482395,0.9424593,0.3172331,0,250,0.3172331,1971.395,0,0,0,4.971119,15.38553,38.47585,35.48511,2.990749,85.91038,0,180.3959,0,-7.105427e-15,3.451683e-13,4.263256e-14
tuned,2026-01-23 05:00:00,1748,5,19.60891,3008.963,254.6585,0,9.842243,1,1,2106.274,2105.957,225.238,65.07747,290.3155,1,287.6496,2.665882,0,0,0,0,1496.243,0.7481217,0.9423109,0.3172331,0,250,0.3172331,1880.719,0,0,0,0,9.842243,37.91294,33.85294,4.059995,100.5457,0,201.0915,0,-2.842171e-14,-2.862155e-13,4.263256e-14
tuned,2026-01-23 05:15:00,1749,5.25,19.47206,3025.322,323.451,0.0725153,9.403373,1,1,2117.725,2117.408,279.5483,80.70237,360.2507,1,357.5706,2.680085,0,0,0,0,1496.008,0.748004,0.9421626,0.3172331,0,250,0.3172331,1837.86,0,0,0,0,9.403373,38.11906,33.08148,5.037579,115.3233,0,230.6467,0,-4.263256e-14,-2.997602e-13,4.263256e-14
tuned,2026-01-23 05:30:00,1750,5.5,19.55847,3040.997,389.9441,0,11.29273,1,1,2128.698,2128.381,333.721,96.26807,429.9891,1,427.4796,2.509506,0,0,0,0,1495.772,0.7478862,0.9420142,0.3172331,0,250,0.3172331,1794.66,0,0,0,0,11.29273,38.31657,32.30388,6.012689,130.4237,0,260.8473,0,-2.842171e-14,2.661205e-13,4.263256e-14
tuned,2026-01-23 05:45:00,1751,5.75,19.33927,3070.787,477.6532,0,8.08083,1,1,2149.551,2149.234,391.2259,112.9145,504.1405,2,500.6521,3.488334,0,0,0,0,1495.537,0.7477685,0.941866,0.3172331,0,250,0.3172331,1758.008,0,0,0,0,8.08083,38.69192,31.64414,7.047777,145.8785,0,291.757,0,-4.263256e-14,-4.457545e-13,4.263256e-14
tuned,2026-01-23 06:00:00,1752,6,19.43788,3087.698,564.3343,1.617614,8.842803,1,1,2161.389,2161.072,448.2238,129.3878,577.6115,2,573.4017,4.209836,0,0,0,0,1495.302,0.7476508,0.9417177,0.3172331,0,250,0.3172331,1712.848,0,0,0,0,8.842803,38.905,30.83126,8.073738,161.6659,0,323.3317,0,-5.684342e-14,2.555733e-13,4.263256e-14
tuned,2026-01-23 06:15:00,1753,6.25,19.52488,3097.118,624.4192,0,13.60436,1,1,2167.983,2167.665,503.1571,145.027,648.1841,2,645.5115,2.672568,0,0,0,0,1495.066,0.7475331,0.9415694,0.3172331,0,250,0.3172331,1664.508,0,0,0,0,13.60436,39.02369,29.96115,9.062538,177.2175,0,354.435,0,-1.136868e-13,-3.952394e-13,4.263256e-14
tuned,2026-01-23 06:30:00,1754,6.5,19.59247,3089.066,688.679,0,8.287762,1,1,2162.347,2162.029,545.9409,157.6384,703.5794,2,698.0484,5.531022,0,0,0,0,1494.831,0.7474154,0.9414212,0.3172331,0,250,0.3172331,1616.088,0,0,0,0,8.287762,38.92224,29.08959,9.832647,188.0878,0,376.1757,0,-5.684342e-14,2.93765e-13,4.263256e-14
tuned,2026-01-23 06:45:00,1755,6.75,19.39712,3096.56,717.348,0,11.31416,1,1,2167.592,2167.274,583.9461,168.4842,752.4303,2,747.7189,4.711382,0,0,0,0,1494.595,0.7472977,0.941273,0.3172331,0,250,0.3172331,1583.328,0,0,0,0,11.31416,39.01665,28.49991,10.51674,198.834,0,397.6679,0,2.842171e-14,-4.414247e-13,4.263256e-14
tuned,2026-01-23 07:00:00,1756,7,19.7008,3126.885,722.6062,0,20.334,1,1,2188.82,2188.502,595.6284,171.5169,767.1453,2,765.5188,1.626504,0,0,0,0,1494.36,0.7471801,0.9411248,0.3172331,0,250,0.3172331,1592.874,0,0,0,0,20.334,39.39876,28.67173,10.72702,203.5314,0,407.0629,0,2.842171e-14,9.214851e-14,4.263256e-14
tuned,2026-01-23 07:15:00,1757,7.25,19.9281,3099.273,741.3127,0,29.25529,1,1,2169.491,2169.174,593.3199,171.2043,764.5241,2,759.5917,4.932441,0,0,0,0,1494.125,0.7470625,0.9409767,0.3172331,0,250,0.3172331,1575.854,0,0,0,0,29.25529,39.05084,28.36537,10.68547,204.3989,0,408.7978,0,-8.526513e-14,4.107825e-14,4.263256e-14
tuned,2026-01-23 07:30:00,1758,7.5,20.05337,3109.224,717.6143,0,26.07958,1,1,2176.457,2176.139,571.6967,165.2523,736.949,2,729.4922,7.456784,0,0,0,0,1493.89,0.7469449,0.9408286,0.3172331,0,250,0.3172331,1604.443,0,0,0,0,26.07958,39.17622,28.87997,10.29625,198.4471,0,396.8943,0,2.842171e-14,2.807754e-13,4.263256e-14
tuned,2026-01-23 07:45:00,1759,7.75,20.24768,3132.938,630.9153,0.1798203,25.37435,1,1,2193.057,2192.739,516.1634,148.8096,664.973,2,661.9134,3.059544,0,0,0,0,1493.655,0.7468273,0.9406805,0.3172331,0,250,0.3172331,1676.576,0,0,0,0,25.37435,39.47502,30.17837,9.296651,183.201,0,366.4021,0,-2.842171e-14,-1.317835e-13,4.263256e-14
tuned,2026-01-23 08:00:00,1760,8,20.2716,3154.499,550.3012,354.9092,21.47193,1,1,2208.149,2207.832,696.5781,237.8497,934.4279,2,582.0165,352.4114,0,0,0,0,1493.419,0.7467097,0.9405324,0.3172331,0,250,0.3172331,1511.254,0,0,0,2.497867,21.47193,39.74669,27.20257,12.54412,268.619,0,541.5468,0,-8.526513e-14,-3.199663e-13,4.263256e-14
tuned,2026-01-23 08:15:00,1761,8.25,20.49777,3192.923,478.79,365.6634,28.33766,1,1,2235.046,2234.729,632.4344,219.8281,852.2625,2,495.8018,356.4607,0,0,0,0,1493.184,0.7465922,0.9403843,0.3172331,0,250,0.3172331,1602.295,0,0,0,9.202678,28.33766,40.23083,28.8413,11.38953,253.3961,0,522.6667,0,5.684342e-14,-3.161915e-13,4.263256e-14
tuned,2026-01-23 08:30:00,1762,8.5,20.8702,3255.255,398.8447,364.1273,34.99676,1,1,2278.678,2278.361,575.0664,203.804,778.8704,2,417.9041,360.9663,0,0,0,0,1492.949,0.7464746,0.9402363,0.3172331,0,250,0.3172331,1703.295,0,0,0,3.161003,34.99676,41.01621,30.6593,10.3569,240.3409,0,486.1346,0,-5.684342e-14,-1.519895e-13,4.263256e-14
tuned,2026-01-23 08:45:00,1763,8.75,20.89404,3256.498,330.2827,378.6784,38.3029,1,1,2279.548,2279.231,514.86,187.0988,701.9588,2,335.2145,366.7443,0,0,0,0,1492.714,0.7463571,0.9400883,0.3172331,0,250,0.3172331,1764.371,0,0,0,11.93404,38.3029,41.03187,31.75868,9.27319,225.2931,0,471.1725,0,0,1.413314e-13,4.263256e-14
tuned,2026-01-23 09:00:00,1764,9,21.43312,3263.283,269.0398,384.1258,42.89735,1,1,2284.298,2283.981,471.3355,175.0378,646.3733,2,275.305,371.0683,0,0,0,0,1492.479,0.7462396,0.9399403,0.3172331,0,250,0.3172331,1812.646,0,0,0,13.05743,42.89735,41.11737,32.62762,8.489749,214.9456,0,452.4153,0,-2.842171e-14,-3.762546e-13,4.263256e-14
tuned,2026-01-23 09:15:00,1765,9.25,21.56903,3268.574,223.9644,391.1708,45.47124,1,1,2288.002,2287.685,438.8677,166.7531,605.6208,2,224.6265,380.9943,0,0,0,0,1492.244,0.7461221,0.9397923,0.3172331,0,250,0.3172331,1848.817,0,0,0,10.17653,45.47124,41.18404,33.27871,7.905329,207.7684,0,433.0913,0,-8.526513e-14,8.404388e-14,4.263256e-14
tuned,2026-01-23 09:30:00,1766,9.5,21.87839,3233.91,160.2509,396.2305,59.55115,1,1,2263.737,2263.42,411.2061,158.9521,570.1582,2,187.6924,382.4658,0,0,0,0,1492.009,0.7460047,0.9396444,0.3172331,0,250,0.3172331,1852.214,0,0,0,13.76469,59.55115,40.74727,33.33985,7.40742,202.4832,0,428.7105,0,-5.684342e-14,-3.258505e-13,4.263256e-14
tuned,2026-01-23 09:45:00,1767,9.75,21.97855,3291.583,134.8501,399.7403,65.76791,1,1,2304.108,2303.791,394.1833,154.9597,549.1429,2,158.1694,390.9735,0,0,0,0,1491.775,0.7458873,0.9394964,0.3172331,0,250,0.3172331,1909.608,0,0,0,8.766806,65.76791,41.47395,34.37294,7.101009,200.609,0,416.3407,0,5.684342e-14,1.83964e-13,4.263256e-14
tuned,2026-01-23 10:00:00,1768,10,22.24503,3319.953,122.3386,401.6677,68.33177,1,1,2323.967,2323.65,373.4211,149.1345,522.5556,2,130.1952,392.3604,0,0,0,0,1491.54,0.7457698,0.9393485,0.3172331,0,250,0.3172331,1950.229,0,0,0,9.307264,68.33177,41.83141,35.10412,6.727291,196.0137,0,408.0825,0,0,-2.337019e-13,4.263256e-14
tuned,2026-01-23 10:15:00,1769,10.25,22.3,3355.168,91.63459,408.4607,69.748,1,1,2348.617,2348.3,364.7197,146.4503,511.17,2,120.5129,390.657,0,0,0,0,1491.305,0.7456524,0.9392007,0.3172331,0,250,0.3172331,1983.58,0,0,0,17.80368,69.748,42.27511,35.70445,6.570665,194.1864,0,419.0842,0,0,2.123857e-13,4.263256e-14
