controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-23 10:30:00,1770,10.5,22.44213,3370.222,91.95213,412.2291,79.25551,1,1,2359.156,2358.838,353.6029,143.5051,497.108,1,104.0729,393.0351,0,0,0,0,1491.07,0.7455351,0.9390528,0.3172331,0,250,0.3172331,2005.235,0,0,0,19.19395,79.25551,42.4648,36.09424,6.370562,193.3081,0,419.7258,0,-2.842171e-14,-3.238521e-13,4.263256e-14
tuned,2026-01-23 10:45:00,1771,10.75,22.64525,3405.437,106.7105,415.3967,80.78012,1,1,2383.806,2383.488,348.9282,142.5369,491.4651,1,94.8878,396.5773,0,0,0,0,1490.835,0.7454177,0.938905,0.3172331,0,250,0.3172331,2034.56,0,0,11.8227,18.81933,80.78012,42.9085,36.62208,6.286418,193.1857,0,439.2289,0,0,-4.996004e-14,4.263256e-14
tuned,2026-01-23 11:00:00,1772,11,22.79604,3409.84,93.85602,423.9336,89.51177,1,1,2386.888,2386.571,358.1219,145.0579,503.1798,2,107.7668,395.413,0,0,0,0,1490.601,0.7453003,0.9387572,0.3172331,0,250,0.3172331,2028.449,0,0,0,28.5206,89.51177,42.96398,36.51208,6.451905,197.1577,0,443.5135,0,-2.842171e-14,9.85878e-14,4.263256e-14
tuned,2026-01-23 11:15:00,1773,11.25,23.00379,3438.975,96.92823,414.9543,98.51845,1,1,2407.283,2406.966,359.5581,146.9997,506.5578,2,96.76606,409.7917,0,0,0,0,1490.366,0.745183,0.9386094,0.3172331,0,250,0.3172331,2047.407,0,0,0.1621694,5.162528,98.51845,43.33109,36.85333,6.477756,201.0778,0,411.3406,0,-2.842171e-14,9.647838e-14,4.263256e-14
tuned,2026-01-23 11:30:00,1774,11.5,23.37109,3432.264,94.3928,417.3745,100.9454,1,1,2402.585,2402.268,353.0838,144.4345,497.5183,1,94.33632,403.182,0,0,0,0,1490.131,0.7450657,0.9384617,0.3172331,0,250,0.3172331,2049.184,0,0,0.05647801,14.19247,100.9454,43.24653,36.88531,6.361219,199.0945,0,422.7684,0,-2.842171e-14,-8.11573e-14,4.263256e-14
tuned,2026-01-23 11:45:00,1775,11.75,23.44341,3473.883,131.9579,414.2666,105.6439,1,1,2431.718,2431.401,357.178,145.8058,502.9838,2,97.98199,405.0018,0,0,0,0,1489.897,0.7449484,0.9383139,0.3172331,0,250,0.3172331,2074.223,0,0,33.97588,9.264792,105.6439,43.77092,37.33601,6.434914,201.7698,0,478.1298,0,-5.684342e-14,4.507505e-13,4.263256e-14
tuned,2026-01-23 12:00:00,1776,12,23.52768,3450.868,134.1278,411.8526,103.8958,1,1,2415.608,2415.291,356.1662,146.1402,502.3063,2,91.42108,410.8852,0,0,0,0,1489.662,0.7448312,0.9381662,0.3172331,0,250,0.3172331,2059.124,0,0,42.70671,0.9673157,103.8958,43.48094,37.06424,6.416701,201.5542,0,478.4461,0,0,-1.501022e-13,4.263256e-14
tuned,2026-01-23 12:15:00,1777,12.25,23.77371,3479.285,117.7545,415.0779,119.9985,1,1,2435.499,2435.182,360.0439,147.4878,507.5317,2,94.46292,413.0688,0,0,0,0,1489.428,0.7447139,0.9380185,0.3172331,0,250,0.3172331,2075.138,0,0,23.29155,2.009098,119.9985,43.83899,37.35249,6.486501,206.1359,0,455.9155,0,-2.842171e-14,-8.804069e-14,4.263256e-14
tuned,2026-01-23 12:30:00,1778,12.5,23.93705,3492.366,84.35143,422.6864,127.5355,1,1,2444.656,2444.339,362.362,147.9516,510.3136,2,99.15445,411.1592,0,0,0,0,1489.193,0.7445967,0.9378709,0.3172331,0,250,0.3172331,2081.977,0,0,0,11.52725,127.5355,44.00382,37.47559,6.528226,208.1328,0,436.1501,0,-5.684342e-14,-2.950973e-13,4.263256e-14
tuned,2026-01-23 12:45:00,1779,12.75,24.04027,3517.313,93.78536,416.075,135.2315,1,1,2462.119,2461.802,361.8377,146.9065,508.7442,2,105.9973,402.7469,0,0,0,0,1488.959,0.7444795,0.9377232,0.3172331,0,250,0.3172331,2099.964,0,0,0,13.32811,135.2315,44.31815,37.79936,6.518789,208.8303,0,440.6516,0,0,1.163514e-13,4.263256e-14
tuned,2026-01-23 13:00:00,1780,13,24.28805,3510.883,89.90627,416.0035,145.7304,1,1,2457.618,2457.301,369.8337,149.5329,519.3665,2,113.5515,405.8151,0,0,0,0,1488.725,0.7443623,0.9375756,0.3172331,0,250,0.3172331,2087.467,0,0,0,10.18844,145.7304,44.23713,37.57441,6.662716,213.2317,0,444.0385,0,-5.684342e-14,2.154943e-13,4.263256e-14
tuned,2026-01-23 13:15:00,1781,13.25,24.43908,3494.872,115.8741,411.4927,154.1235,1,1,2446.41,2446.093,376.0833,151.6911,527.7744,2,118.569,409.2055,0,0,0,0,1488.49,0.7442451,0.937428,0.3172331,0,250,0.3172331,2070.01,0,0,0,2.287255,154.1235,44.03538,37.26017,6.77521,216.6629,0,437.2713,0,0,-1.831868e-14,4.263256e-14
tuned,2026-01-23 13:30:00,1782,13.5,24.7014,3485.773,134.6202,405.9644,162.979,1,1,2440.041,2439.724,370.4393,149.6449,520.0841,2,114.8544,405.2297,0,0,0,0,1488.256,0.7441279,0.9372804,0.3172331,0,250,0.3172331,2069.284,0,0,19.76574,0.7346572,162.979,43.92074,37.24712,6.673617,216.3486,0,468.0604,0,0,3.03868e-13,4.263256e-14
tuned,2026-01-23 13:45:00,1783,13.75,24.90645,3483.883,143.2929,410.5659,175.1062,1,1,2438.718,2438.401,373.5097,150.6576,524.1673,2,117.7198,406.4475,0,0,0,0,1488.022,0.7440108,0.9371329,0.3172331,0,250,0.3172331,2064.891,0,0,25.57312,4.118327,175.1062,43.89693,37.16804,6.728885,219.6037,0,490.4251,0,-2.842171e-14,2.532419e-13,4.263256e-14
tuned,2026-01-23 14:00:00,1784,14,25.08204,3484.553,134.6995,414.5424,187.4675,1,1,2439.187,2438.87,372.4122,150.5116,522.9238,2,114.8797,408.0442,0,0,0,0,1487.787,0.7438937,0.9369854,0.3172331,0,250,0.3172331,2066.458,0,0,19.81986,6.498239,187.4675,444.2174,376.337,67.88036,560.9897,0,1167.378,0,5.684342e-14,-1.89404e-13,4.263256e-14
tuned,2026-01-23 14:15:00,1785,14.25,25.26594,3463.6,106.0183,423.7878,187.9895,1,1,2424.52,2424.203,367.8684,148.9866,516.855,2,110.8601,405.9949,0,0,0,0,1487.553,0.7437765,0.9368379,0.3172331,0,250,0.3172331,2056.334,0,0,0,17.79293,187.9895,443.179,375.8782,67.30079,559.2275,0,1149.148,0,-5.684342e-14,-1.331157e-13,4.263256e-14
tuned,2026-01-23 14:30:00,1786,14.5,25.58175,3460.916,119.1433,414.6925,194.2129,1,1,2422.641,2422.324,381.0873,152.6197,533.7069,2,129.3077,404.3992,0,0,0,0,1487.319,0.7436595,0.9366904,0.3172331,0,250,0.3172331,2041.237,0,0,0,10.2933,194.2129,445.6655,375.5029,70.16262,563.8497,0,1145.455,0,-8.526513e-14,4.043432e-13,4.263256e-14
tuned,2026-01-23 14:45:00,1787,14.75,25.92255,3418.604,114.6138,409.4549,202.9509,1,1,2393.023,2392.705,373.942,150.3727,524.3147,2,121.717,402.5977,0,0,0,0,1487.085,0.7435424,0.9365429,0.3172331,0,250,0.3172331,2018.763,0,0,0,6.857202,202.9509,443.2738,373.9476,69.32627,561.914,0,1135.657,0,5.684342e-14,-4.13336e-13,4.263256e-14
tuned,2026-01-23 15:00:00,1788,15,26.05773,3418.004,132.8114,404.1201,208.4205,1,1,2392.603,2392.286,367.0947,148.4799,515.5746,2,112.2527,403.3219,0,0,0,0,1486.851,0.7434253,0.9363955,0.3172331,0,250,0.3172331,2025.191,0,0,20.55872,0.7982103,208.4205,444.4202,376.1743,68.24589,563.3678,0,1163.576,0,-5.684342e-14,1.254552e-13,4.263256e-14
tuned,2026-01-23 15:15:00,1789,15.25,26.06802,3419.807,124.9789,409.6224,205.0131,1,1,2393.865,2393.548,372.4714,149.5109,521.9823,2,123.5115,398.4708,0,0,0,0,1486.617,0.7433083,0.9362481,0.3172331,0,250,0.3172331,2021.076,0,0,1.46736,11.15164,205.0131,444.7482,375.4891,69.25917,563.0886,0,1147.945,0,-8.526513e-14,1.856293e-13,4.263256e-14
tuned,2026-01-23 15:30:00,1790,15.5,26.00513,3470.49,105.1031,400.8152,197.975,1,1,2429.343,2429.026,374.9178,150.259,525.1768,2,126.2884,398.8884,0,0,0,0,1486.383,0.7431913,0.9361007,0.3172331,0,250,0.3172331,2054.108,0,0,0,1.926834,197.975,450.7602,381.136,69.62418,568.1289,0,1139.582,0,0,-2.483569e-13,4.263256e-14
tuned,2026-01-23 15:45:00,1791,15.75,25.83812,3498.766,94.365,395.7139,193.9696,1,1,2449.136,2448.819,367.5418,147.7609,515.3027,2,119.9534,395.3493,0,0,0,0,1486.149,0.7430743,0.9359533,0.3172331,0,250,0.3172331,2081.277,0,0,0,0.3645932,193.9696,452.8891,384.8654,68.0237,568.4947,0,1137.618,0,-5.684342e-14,-2.822187e-13,4.263256e-14
tuned,2026-01-23 16:00:00,1792,16,25.79929,3509.199,104.179,393.6307,183.0297,1,1,2456.439,2456.122,373.2496,148.4652,521.7148,2,135.1853,386.5295,0,0,0,0,1485.915,0.7429573,0.935806,0.3172331,0,250,0.3172331,2082.872,0,0,0,7.101219,183.0297,453.8809,384.8563,69.02465,567.1402,0,1146.53,0,-8.526513e-14,6.972201e-14,4.263256e-14
tuned,2026-01-23 16:15:00,1793,16.25,25.79068,3502.688,150.0069,393.7071,177.0803,1,1,2451.882,2451.565,390.8922,153.4273,544.3195,2,158.8549,385.4646,0,0,0,0,1485.681,0.7428404,0.9356587,0.3172331,0,250,0.3172331,2060.672,0,0,0,8.242484,177.0803,452.9596,380.6877,72.27187,566.8288,0,1147.876,0,2.842171e-14,-1.159073e-13,4.263256e-14
tuned,2026-01-23 16:30:00,1794,16.5,25.87319,3474.272,160.2931,393.4112,174.335,1,1,2431.991,2431.673,396.2751,154.1527,550.4278,2,172.7051,377.7227,0,0,0,0,1485.447,0.7427234,0.9355114,0.3172331,0,250,0.3172331,2035.398,0,0,0,15.68843,174.335,450.0395,376.6501,73.38935,563.0635,0,1153.189,0,0,5.717649e-14,4.263256e-14
tuned,2026-01-23 16:45:00,1795,16.75,25.70334,3407.141,202.752,388.3907,171.676,1,1,2384.998,2384.681,419.4786,160.2891,579.7677,2,207.1104,372.6574,0,0,0,0,1485.213,0.7426065,0.9353641,0.3172331,0,250,0.3172331,1965.203,0,0,0,15.73337,171.676,439.823,362.4075,77.4155,554.3557,0,1135.852,0,5.684342e-14,-3.334e-13,4.263256e-14
tuned,2026-01-23 17:00:00,1796,17,25.95245,3382.874,240.3609,382.0352,175.4716,1,1,2368.012,2367.695,451.0758,168.8864,619.9622,2,251.9355,368.0268,0,0,0,0,1484.979,0.7424896,0.9352169,0.3172331,0,250,0.3172331,1916.619,0,0,0,14.00849,175.4716,438.9084,355.2432,83.6652,556.653,0,1137.471,0,2.842171e-14,-3.902434e-13,4.263256e-14
tuned,2026-01-23 17:15:00,1797,17.25,26.13592,3357.765,315.1426,383.2278,170.9945,1,1,2350.435,2350.118,482.6524,177.8443,660.4967,2,293.6526,366.8441,0,0,0,0,1484.745,0.7423727,0.9350696,0.3172331,0,250,0.3172331,1867.466,0,0,21.49006,16.38367,170.9945,437.2864,347.4324,89.85401,557.0893,0,1179.511,0,-8.526513e-14,-1.249001e-13,4.263256e-14
tuned,2026-01-23 17:30:00,1798,17.5,26.32564,3326.077,370.0379,380.6859,168.3473,1,1,2328.254,2327.937,530.5789,191.5408,722.1197,2,356.1268,365.9929,0,0,0,0,1484.512,0.7422559,0.9349224,0.3172331,0,250,0.3172331,1797.358,0,0,13.91108,14.69296,168.3473,434.848,335.6925,99.15546,558.6755,0,1166.693,0,5.684342e-14,4.515277e-13,4.263256e-14
tuned,2026-01-23 17:45:00,1799,17.75,26.26908,3336.878,415.0606,371.6584,152.1002,1,1,2335.814,2335.497,576.0002,204.523,780.5231,2,415.3212,365.202,0,0,0,0,1484.278,0.742139,0.9347753,0.3172331,0,250,0.3172331,1759.497,0,0,0,6.456427,152.1002,435.7537,328.2398,107.5139,561.1376,0,1133.412,0,-1.136868e-13,4.194423e-13,4.263256e-14
tuned,2026-01-23 18:00:00,1800,18,26.29671,3313.596,482.1411,7.263004,140.5342,1,1,2319.517,2319.2,378.3909,108.882,487.2729,1,486.9853,0.2875368,0,0,0,0,1484.044,0.7420222,0.9346281,0.3172331,0,250,0.3172331,1940.809,0,0,0,6.975467,140.5342,432.9588,362.2695,70.68928,497.3835,0,1006.8,0,-1.421085e-14,-2.313705e-13,4.263256e-14
tuned,2026-01-23 18:15:00,1801,18.25,26.15384,3278.297,562.9241,12.44749,128.6673,1,1,2294.808,2294.491,416.3492,119.8447,536.1938,2,535.4995,0.6943831,0,0,0,0,1483.811,0.7419054,0.934481,0.3172331,0,250,0.3172331,1878.142,0,0,27.4246,11.7531,128.6673,427.0938,349.5467,77.54706,493.3381,0,1054.258,0,0,3.089751e-13,4.263256e-14
tuned,2026-01-23 18:30:00,1802,18.5,26.32249,3225.582,620.5811,7.699046,123.9431,1,1,2257.907,2257.59,462.5762,133.1766,595.7528,2,594.7403,1.01245,0,0,0,0,1483.577,0.7417886,0.9343339,0.3172331,0,250,0.3172331,1795.014,0,0,25.84074,6.686596,123.9431,421.682,335.233,86.449,491.557,0,1039.224,0,2.842171e-14,2.127187e-13,4.263256e-14
tuned,2026-01-23 18:45:00,1803,18.75,26.11419,3253.977,668.9033,0.344625,112.8402,1,1,2277.784,2277.467,511.7382,147.5138,659.252,2,656.4069,2.845055,0,0,0,0,1483.344,0.7416718,0.9341868,0.3172331,0,250,0.3172331,1765.728,0,0,12.49637,0,112.8402,423.5815,328.3586,95.22291,496.8564,0,1015.269,0,2.842171e-14,3.811396e-13,4.263256e-14
tuned,2026-01-23 19:00:00,1804,19,25.98474,3263.581,680.8442,7.396267,100.1298,1,0,2284.507,2284.19,155.1644,45.33086,200.4953,1,193.9595,6.535771,0,0,0,500,1358.11,0.6790551,0.9340397,0.3172331,0,250,0.3172331,2129.025,0,0,0,0.8604964,100.1298,423.7098,394.8724,28.83733,458.7745,0,919.0333,0,-2.131628e-14,-1.025846e-13,4.263256e-14
tuned,2026-01-23 19:15:00,1805,19.25,26.09399,3243.153,722.2085,11.92972,77.84003,0,0,2270.207,2269.89,178.8274,52.01847,230.8458,1,225.4342,5.411661,0,0,0,500,1232.896,0.6164482,0.855182,0.3172331,0,250,0.3172331,2091.062,0,0,0,6.518054,77.84003,421.9981,388.6978,33.30035,0,455.1856,2514.764,0,-1.421085e-14,3.819167e-13,4.263256e-14
tuned,2026-01-23 19:30:00,1806,19.5,26.32538,3235.626,731.0994,8.473108,78.36324,0,0,2264.938,2264.621,197.8624,57.32827,255.1907,1,251.3404,3.850292,0,0,0,500,1107.702,0.5538511,0.7763367,0.3172331,0,250,0.3172331,2066.759,0,0,0,4.622816,78.36324,423.0202,386.0064,37.01381,0,457.9705,2526.812,0,-1.421085e-14,1.332268e-13,4.263256e-14
tuned,2026-01-23 19:45:00,1807,19.75,26.20309,3213.718,734.5758,2.307279,71.48953,0,0,2249.602,2249.285,185.8469,53.55063,239.3975,1,238.5679,0.8296016,0,0,0,500,982.5279,0.4912639,0.6975039,0.3172331,0,250,0.3172331,2063.438,0,0,0,1.477677,71.48953,419.103,384.4205,34.68255,0,451.2897,2484.642,0,-1.421085e-14,-1.003642e-13,4.263256e-14
tuned,2026-01-23 20:00:00,1808,20,26.02644,3214.317,701.5559,8.782903,73.69285,0,0,2250.022,2249.705,158.4371,45.57929,204.0163,1,203.9993,0.01707068,0,0,0,500,857.3732,0.4286866,0.6186834,0.3172331,0,250,0.3172331,2091.268,0,0,0,8.765832,73.69285,417.6691,388.1998,29.46939,0,447.4586,2476.143,0,0,-1.723066e-13,4.263256e-14
tuned,2026-01-23 20:15:00,1809,20.25,25.56647,3202.368,653.1817,1.138193,69.69851,0,0,2241.657,2241.34,124.1303,35.82154,159.9518,1,158.8884,1.063495,0,0,0,500,732.2382,0.3661191,0.5398753,0.3172331,0,250,0.3172331,2117.21,0,0,0,0.07469804,69.69851,412.2445,389.3584,22.88611,0,437.9976,2409.116,0,-7.105427e-15,-8.304468e-14,4.263256e-14
tuned,2026-01-23 20:30:00,1810,20.5,25.64824,3171.692,624.7577,7.379338,70.77939,0,0,2220.185,2219.867,0,0,0,0,0,0,0,0,0,500,607.1229,0.3035615,0.4610797,0.3172331,0,250,0.3172331,2219.867,0,0,124.7577,7.379338,70.77939,408.9722,408.9137,0.05843636,0,421.9518,2548.671,0,0,1.970646e-14,4.263256e-14
tuned,2026-01-23 20:45:00,1811,20.75,25.53354,3140.805,546.5048,2.609052,52.3703,0,0,2198.564,2198.246,0,0,0,0,0,0,0,0,0,500,482.0274,0.2410137,0.3822964,0.3172331,0,250,0.3172331,2198.246,0,0,46.50475,2.609052,52.3703,404.0504,403.9921,0.05830086,0,413.6166,2359.613,0,0,6.82232e-14,4.263256e-14
tuned,2026-01-23 21:00:00,1812,21,25.12319,3098.186,475.4241,0.1932124,49.64103,0,0,2168.73,2168.413,0,0,0,0,0,0,0,0,0,492.1369,358.9173,0.1794586,0.3035256,0.3172331,0,250,0.3172331,2168.413,0,0,0,0,49.64103,395.2885,395.2306,0.05782121,0,404.2786,2223.532,0,0,1.317835e-13,4.263256e-14
tuned,2026-01-23 21:15:00,1813,21.25,25.06541,3084.966,420.843,1.221262,46.53702,0,0,2159.476,2159.159,0,0,0,0,0,0,0,0,0,434.841,250.1505,0.1250753,0.2260049,0.3172331,0,250,0.3172331,2159.159,0,0,0,0,46.53702,393.1464,393.0887,0.0577543,0,401.561,2208.586,0,0,-6.145084e-14,4.263256e-14
tuned,2026-01-23 21:30:00,1814,21.5,24.96391,3109.331,331.6218,2.907355,42.82542,0,0,2176.532,2176.215,130.426,37.8616,168.2876,1,165.0702,3.217359,0,0,0,200.4445,200,0.1,0.1575161,0.3172331,0,250,0.3172331,2045.789,0,0,0,0,42.82542,39.17757,36.82419,2.353378,0,82.46662,453.5664,0,1.421085e-14,6.883383e-15,4.263256e-14
tuned,2026-01-23 21:45:00,1815,21.75,24.72764,3055.828,286.6518,0,40.72042,0,0,2139.08,2138.762,248.0062,71.91443,319.9206,1,314.4267,5.367995,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1890.756,0,0,0,0,40.72042,38.50343,34.03361,4.469821,0,113.3116,623.2141,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-23 22:00:00,1816,22,24.45881,3066.502,265.2452,0,38.19026,0,0,2146.551,2146.234,205.5525,59.59087,265.1434,1,260.6931,4.324349,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1940.681,0,0,4.552128,0,38.19026,38.63792,34.93227,3.705655,0,101.3925,565.511,0,0,0,4.263256e-14
tuned,2026-01-23 22:15:00,1817,22.25,24.35258,3073.732,208.3074,0,31.86235,0,0,2151.612,2151.295,174.5076,50.38525,224.8928,1,223.0288,1.738061,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1976.788,0,0,0,0,31.86235,38.72902,35.58218,3.146847,0,91.68653,504.2759,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-23 22:30:00,1818,22.5,24.17541,3052.357,157.5632,0,27.59769,0,0,2136.65,2136.332,148.426,42.87806,191.304,1,189.4805,1.697579,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1987.906,0,0,0,0,27.59769,38.45969,35.78232,2.677377,0,83.59673,459.782,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-23 22:45:00,1819,22.75,24.0266,3010.671,134.5662,0,19.72714,0,0,2107.47,2107.152,129.8667,37.94029,167.807,1,162.2102,5.470839,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1977.286,0,0,0,0,19.72714,37.93445,35.59114,2.343312,0,77.04969,423.7733,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-23 23:00:00,1820,23,23.96991,3000.309,139.7558,0,21.39565,0,1,2100.216,2099.899,503.3444,145.5738,648.9182,2,141.6083,7.309932,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1596.554,0,0,0,0,21.39565,37.80389,28.73798,9.065909,0,178.1234,979.6788,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-23 23:15:00,1821,23.25,23.9044,2991.451,117.4422,0,19.40763,1,1,2094.015,2093.698,489.0318,141.2401,630.2719,2,124.9982,5.273655,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1604.666,0,0,0,0,19.40763,37.69228,28.88399,8.808283,173.5771,0,347.1541,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-23 23:30:00,1822,23.5,23.77923,3012.324,85.71495,0,19.78762,1,1,2108.627,2108.31,484.2548,139.3142,623.5689,2,123.4846,0.08435791,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1624.055,0,0,0,0,19.78762,37.95528,29.23299,8.722296,172.0592,0,344.1183,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-23 23:45:00,1823,23.75,23.62971,3026.901,99.88594,0,21.4814,1,1,2118.83,2118.513,468.4709,134.7757,603.2466,2,103.143,0.1036665,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1650.042,0,0,0,0,21.4814,38.13895,29.70076,8.438187,168.278,0,336.556,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-24 00:00:00,1824,0,23.23774,3018.979,94.54408,0,10.79161,1,1,2113.286,2112.968,466.228,134.1486,600.3767,2,100.1025,0.2742106,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1646.74,0,0,0,0,10.79161,38.03914,29.64133,8.397815,165.6853,0,331.3705,0,-2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-24 00:15:00,1825,0.25,22.87134,3033.45,96.05677,3.428931,11.55626,1,1,2123.415,2123.098,468.9893,134.9588,603.9481,2,103.5247,0.4234243,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1654.109,0,0,0,3.005507,11.55626,38.22147,29.77395,8.447518,166.7481,0,338.6807,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-24 00:30:00,1826,0.5,22.76138,3010.296,133.1974,0.08728228,10.81237,1,1,2107.207,2106.89,469.9336,135.1993,605.1329,2,105.0021,0.1308156,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1636.956,0,0,28.19535,0,10.81237,37.92972,29.46521,8.464514,166.5462,0,381.7294,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-24 00:45:00,1827,0.75,22.63134,3012.511,117.0331,0,6.455683,1,1,2108.758,2108.441,457.4517,131.7385,589.1901,2,87.83837,1.351775,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1650.989,0,0,29.19477,0,6.455683,37.95764,29.7178,8.23984,162.577,0,375.5149,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-24 01:00:00,1828,1,22.488,3040.414,84.70228,8.354846,5.539335,1,1,2128.29,2127.972,448.9384,129.1726,578.111,2,77.85852,0.252477,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1679.034,0,0,6.843755,8.102369,5.539335,38.30921,30.22261,8.086601,160.3542,0,346.4905,0,-8.526513e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-24 01:15:00,1829,1.25,22.39122,3027.351,99.5068,1.850133,14.48739,1,1,2119.146,2118.829,116.4853,33.51469,150,1,79.94809,0.0511941,0,0,70.00071,0,1341.3,0.6706502,0.8337089,0.3172331,0,250,0.3172331,2002.343,0,0,19.5587,1.798939,14.48739,38.14463,36.04218,2.102446,72.06032,0,180.9626,0,1.421085e-14,2.846612e-13,4.263256e-14
tuned,2026-01-24 01:30:00,1830,1.5,22.11812,3022.716,116.8126,0,7.890492,1,1,2115.901,2115.584,116.2692,33.73077,150,1,83.57099,2.668418,0,0,63.76059,0,1357.029,0.6785147,0.8445972,0.3172331,0,250,0.3172331,1999.315,0,0,33.24164,0,7.890492,38.08622,35.98766,2.098556,71.07489,0,199.4916,0,7.105427e-15,-7.172041e-14,4.263256e-14
tuned,2026-01-24 01:45:00,1831,1.75,21.99904,2987.632,111.4201,0,3.391867,1,1,2091.343,2091.025,116.463,33.53697,150,1,70.8418,0.3211095,0,0,78.83709,0,1376.525,0.6882625,0.8545015,0.3172331,0,250,0.3172331,1974.562,0,0,40.57834,0,3.391867,37.64417,35.54212,2.102045,69.66088,0,209.3194,0,0,2.077227e-13,4.263256e-14
tuned,2026-01-24 02:00:00,1832,2,21.68516,2987.941,114.588,0,3.966771,1,1,2091.559,2091.242,116.4541,33.54589,150,1,79.65852,0.4291522,0,0,69.91232,0,1393.786,0.6968932,0.8667777,0.3172331,0,250,0.3172331,1974.787,0,0,34.92948,0,3.966771,37.64806,35.54617,2.101884,69.76845,0,199.7903,0,-7.105427e-15,-3.705924e-13,4.263256e-14
tuned,2026-01-24 02:15:00,1833,2.25,21.51899,3007.354,114.3838,0,3.361568,1,1,2105.148,2104.83,116.4874,33.51263,150,1,87.41452,0.02625176,0,0,62.55923,0,1409.207,0.7046034,0.8776469,0.3172331,0,250,0.3172331,1988.343,0,0,26.96931,0,3.361568,37.89266,35.79017,2.102483,69.87421,0,186.2705,0,-7.105427e-15,3.492762e-13,4.263256e-14
tuned,2026-01-24 02:30:00,1834,2.5,21.47524,2999.965,117.2897,0,3.591803,1,1,2099.976,2099.658,116.1362,33.86382,150,1,85.16085,4.279978,0,0,60.55917,0,1424.125,0.7120624,0.8873569,0.3172331,0,250,0.3172331,1983.522,0,0,32.12882,0,3.591803,37.79956,35.7034,2.096161,70.17727,0,195.7768,0,-7.105427e-15,1.976197e-14,4.263256e-14
tuned,2026-01-24 02:45:00,1835,2.75,21.23143,3042.06,137.3055,1.282306,7.348213,1,1,2129.442,2129.125,116.4784,33.52156,150,1,81.33999,0.134397,0,0,68.52561,0,1441.032,0.720516,0.8967505,0.3172331,0,250,0.3172331,2012.647,0,0,55.96548,1.147909,7.348213,38.32996,36.22764,2.102322,70.99159,0,240.5038,0,0,1.039169e-13,4.263256e-14
tuned,2026-01-24 03:00:00,1836,3,21.34207,3056.688,103.683,8.970748,11.83156,1,1,2139.682,2139.364,116.4096,33.59035,150,1,89.08827,0.9676972,0,0,59.94403,0,1455.791,0.7278956,0.9073967,0.3172331,0,250,0.3172331,2022.955,0,0,14.59468,8.00305,11.83156,38.51427,36.41319,2.101084,72.00809,0,182.9973,0,-7.105427e-15,-3.576028e-13,4.263256e-14
tuned,2026-01-24 03:15:00,1837,3.25,21.35431,3055.109,102.7209,25.71656,6.571161,1,1,2138.576,2138.259,116.4724,33.52761,150,1,87.00294,0.2077468,0,0,62.78931,0,1471.259,0.7356297,0.9166904,0.3172331,0,250,0.3172331,2021.787,0,0,15.71798,25.50881,6.571161,38.49437,36.39216,2.102213,71.03333,0,213.1829,0,-1.421085e-14,3.295142e-13,4.263256e-14
tuned,2026-01-24 03:30:00,1838,3.5,21.40777,3076.063,115.0858,25.30463,0,1,1,2153.244,2152.927,116.4584,33.54164,150,1,100.2484,0.3776015,0,0,49.37396,0,1483.371,0.7416856,0.9264304,0.3172331,0,250,0.3172331,2036.468,0,0,14.83734,24.92702,0,38.75839,36.65643,2.101961,70.19807,0,208.9897,0,-7.105427e-15,1.970646e-13,4.263256e-14
tuned,2026-01-24 03:45:00,1839,3.75,21.26577,3100.771,138.4618,20.69897,0,1,1,2170.54,2170.223,116.4597,33.54028,150,1,120.2766,0.3611669,0,0,29.36221,0,1490.478,0.7452391,0.9340571,0.3172331,0,250,0.3172331,2053.763,0,0,18.18521,20.33781,0,39.06972,36.96773,2.101985,70.50801,0,207.4682,0,-1.421085e-14,-5.77316e-14,4.263256e-14
tuned,2026-01-24 04:00:00,1840,4,20.98461,3122.052,124.2936,15.55645,6.798235,1,1,2185.436,2185.119,116.2255,33.77451,150,1,131.4533,3.198269,0,0,15.34841,0,1494.081,0.7470404,0.9385323,0.3172331,0,250,0.3172331,2068.894,0,0,0,12.35818,6.798235,39.33786,37.24009,2.097769,72.15876,0,165.6354,0,-7.105427e-15,-2.359224e-13,4.263256e-14
tuned,2026-01-24 04:15:00,1841,4.25,20.80985,3085.575,150.622,20.37999,10.27744,1,1,2159.903,2159.586,122.5909,35.81304,158.4039,1,153.2547,5.149189,0,0,0,0,1493.846,0.7469228,0.9408007,0.3172331,0,250,0.3172331,2036.995,0,0,0,15.2308,10.27744,38.87825,36.66591,2.212346,74.20308,0,174.6793,0,-7.105427e-15,6.628031e-14,4.263256e-14
tuned,2026-01-24 04:30:00,1842,4.5,20.81322,3064.891,179.549,11.34566,18.10191,1,1,2145.424,2145.107,129.8568,38.1371,167.9939,1,160.645,7.348958,0,0,0,0,1493.61,0.7468052,0.9406526,0.3172331,0,250,0.3172331,2015.25,0,0,18.90406,3.996703,18.10191,38.61763,36.2745,2.343133,77.44855,0,194.4009,0,-1.421085e-14,2.365885e-13,4.263256e-14
tuned,2026-01-24 04:45:00,1843,4.75,20.72203,3067.517,210.8939,8.211916,21.92508,1,1,2147.262,2146.944,160.5993,46.68993,207.2892,1,202.6758,4.613367,0,0,0,0,1493.375,0.7466876,0.9405046,0.3172331,0,250,0.3172331,1986.345,0,0,8.21803,3.598549,21.92508,38.65071,35.75421,2.896497,86.11633,0,192.6163,0,-1.421085e-14,-5.817569e-14,4.263256e-14
tuned,2026-01-24 05:00:00,1844,5,20.77618,3052.747,290.9411,9.701421,16.83929,1,1,2136.923,2136.605,209.9521,60.5309,270.483,1,269.2212,1.261761,0,0,0,0,1493.14,0.7465701,0.9403565,0.3172331,0,250,0.3172331,1926.653,0,0,21.71994,8.439659,16.83929,38.46461,34.67976,3.784847,98.03385,0,248.093,0,7.105427e-15,5.917489e-14,4.263256e-14
tuned,2026-01-24 05:15:00,1845,5.25,20.76959,3108.94,365.971,0,20.13979,1,1,2176.258,2175.941,263.7182,76.00464,339.7229,1,338.3965,1.326324,0,0,0,0,1492.905,0.7464526,0.9402085,0.3172331,0,250,0.3172331,1912.223,0,0,27.57447,0,20.13979,39.17265,34.42001,4.752638,113.8008,0,275.1675,0,0,-3.523848e-13,4.263256e-14
tuned,2026-01-24 05:30:00,1846,5.5,20.6815,3061.635,455.5644,0,12.28513,1,1,2143.144,2142.827,316.6948,91.22417,407.919,1,406.7826,1.136355,0,0,0,0,1492.67,0.746335,0.9400605,0.3172331,0,250,0.3172331,1826.132,0,0,48.78176,0,12.28513,38.5766,32.87038,5.706217,126.1506,0,336.4498,0,0,-4.145573e-13,4.263256e-14
tuned,2026-01-24 05:45:00,1847,5.75,20.80772,3076.887,544.4798,0,15.12112,1,1,2153.821,2153.504,379.9364,109.4711,489.4075,1,487.7604,1.647029,0,0,0,0,1492.435,0.7462176,0.9399125,0.3172331,0,250,0.3172331,1773.567,0,0,56.71941,0,15.12112,38.76878,31.92421,6.844565,143.9319,0,385.7048,0,1.421085e-14,-1.576517e-13,4.263256e-14
tuned,2026-01-24 06:00:00,1848,6,21.00139,3050.441,620.4647,0,11.14546,1,1,2135.308,2134.991,443.1777,127.79,570.9677,2,568.1322,2.835452,0,0,0,0,1492.2,0.7461001,0.9397645,0.3172331,0,250,0.3172331,1691.814,0,0,52.33249,0,11.14546,38.43555,30.45264,7.982908,160.1191,0,410.5117,0,-2.842171e-14,3.88356e-13,4.263256e-14
tuned,2026-01-24 06:15:00,1849,6.25,20.93645,3041.293,672.1818,0,16.46809,1,1,2128.905,2128.588,492.8605,141.9142,634.7747,2,633.5198,1.254869,0,0,0,0,1491.965,0.7459826,0.9396166,0.3172331,0,250,0.3172331,1635.727,0,0,38.662,0,16.46809,38.32029,29.44309,8.877199,174.1265,0,414.9448,0,-8.526513e-14,2.847722e-13,4.263256e-14
tuned,2026-01-24 06:30:00,1850,6.5,21.04947,3094.804,708.7176,8.221849,15.69901,1,1,2166.363,2166.045,539.7987,155.5607,695.3593,2,692.752,2.607345,0,0,0,0,1491.73,0.7458652,0.9394687,0.3172331,0,250,0.3172331,1626.247,0,0,15.9656,5.614504,15.69901,38.99453,29.27244,9.722086,187.4785,0,412.1826,0,-2.842171e-14,4.121148e-13,4.263256e-14
tuned,2026-01-24 06:45:00,1851,6.75,21.12986,3105.865,756.3407,9.044117,10.83915,1,1,2174.105,2173.788,568.9239,163.8904,732.8144,2,730.665,2.149378,0,0,0,0,1491.496,0.7457478,0.9393208,0.3172331,0,250,0.3172331,1604.864,0,0,25.67577,6.89474,10.83915,39.13389,28.88755,10.24634,194.6072,0,445.3984,0,0,-1.669775e-13,4.263256e-14
tuned,2026-01-24 07:00:00,1852,7,21.24039,3123.49,772.9959,5.801063,8.477575,1,1,2186.443,2186.125,576.5252,165.9215,742.4467,2,741.7606,0.6861851,0,0,0,0,1491.261,0.7456304,0.9391729,0.3172331,0,250,0.3172331,1609.6,0,0,31.2353,5.114878,8.477575,39.35597,28.9728,10.38316,196.3279,0,455.3599,0,-2.842171e-14,3.38507e-13,4.263256e-14
tuned,2026-01-24 07:15:00,1853,7.25,21.31427,3149.337,747.709,6.75107,15.51436,1,1,2204.536,2204.219,583.6248,168.1253,751.7501,2,749.5452,2.204859,0,0,0,0,1491.026,0.745513,0.939025,0.3172331,0,250,0.3172331,1620.594,0,0,0,4.54621,15.51436,39.68165,29.17069,10.51096,199.9231,0,407.6885,0,-1.136868e-13,8.293366e-14,4.263256e-14
tuned,2026-01-24 07:30:00,1854,7.5,21.25258,3150.12,714.5254,0,19.8763,1,1,2205.084,2204.767,563.8699,162.5666,726.4366,2,723.0636,3.372939,0,0,0,0,1490.791,0.7453956,0.9388772,0.3172331,0,250,0.3172331,1640.897,0,0,0,0,19.8763,39.69151,29.53614,10.15537,195.4647,0,390.9294,0,-2.842171e-14,-5.084821e-14,4.263256e-14
tuned,2026-01-24 07:45:00,1855,7.75,21.55251,3180.233,650.6973,1.644823,22.51825,1,1,2226.163,2225.846,501.6228,144.456,646.0788,2,644.6252,1.453548,0,0,0,0,1490.557,0.7452783,0.9387294,0.3172331,0,250,0.3172331,1724.223,0,0,6.072105,0.1912752,22.51825,40.07094,31.03602,9.03492,179.3221,0,369.4486,0,-2.842171e-14,-8.870682e-14,4.263256e-14
tuned,2026-01-24 08:00:00,1856,8,21.54331,3208.156,586.0116,176.4312,28.00479,1,1,2245.709,2245.392,684.0569,234.4391,918.496,2,564.2846,354.2113,0,0,0,0,1490.322,0.745161,0.9385817,0.3172331,0,250,0.3172331,1561.335,0,0,21.72699,0,28.00479,40.42277,28.10403,12.31873,267.3057,0,572.0904,0,-1.136868e-13,-5.584422e-14,4.263256e-14
tuned,2026-01-24 08:15:00,1857,8.25,21.57063,3219.431,537.6034,186.4585,35.52756,1,1,2253.602,2253.285,628.5688,219.2935,847.8623,2,485.97,361.8924,0,0,0,0,1490.087,0.7450437,0.9384339,0.3172331,0,250,0.3172331,1624.716,0,0,51.63343,0,35.52756,40.56483,29.24488,11.31995,254.5833,0,598.2343,0,-5.684342e-14,2.298162e-14,4.263256e-14
tuned,2026-01-24 08:30:00,1858,8.5,21.80948,3223.051,449.1316,183.6135,34.28409,1,1,2256.135,2255.818,568.1048,202.029,770.1338,2,407.027,363.1067,0,0,0,0,1489.853,0.7449264,0.9382862,0.3172331,0,250,0.3172331,1687.713,0,0,42.10461,0,34.28409,40.61044,30.37884,10.2316,238.2674,0,549.1652,0,0,1.236788e-13,4.263256e-14
tuned,2026-01-24 08:45:00,1859,8.75,21.99576,3243.735,374.5608,190.1501,28.89291,1,1,2270.615,2270.298,517.1043,188.4791,705.5834,2,331.9286,373.6548,0,0,0,0,1489.618,0.7448091,0.9381385,0.3172331,0,250,0.3172331,1753.193,0,0,42.63219,0,28.89291,40.87107,31.55748,9.313588,224.9921,0,523.5247,0,0,2.227107e-13,4.263256e-14
tuned,2026-01-24 09:00:00,1860,9,22.06477,3282.242,308.8782,192.469,37.81968,1,1,2297.57,2297.252,473.7628,176.5407,650.3035,2,271.6668,378.6367,0,0,0,0,1489.384,0.7446919,0.9379908,0.3172331,0,250,0.3172331,1823.49,0,0,37.21135,0,37.81968,41.35625,32.82281,8.533441,215.8585,0,495.9066,0,-1.136868e-13,2.970957e-13,4.263256e-14
tuned,2026-01-24 09:15:00,1861,9.25,22.16252,3289.508,271.5767,201.2361,38.99874,1,1,2302.656,2302.339,442.7279,168.51,611.2379,2,224.1629,387.075,0,0,0,0,1489.149,0.7445746,0.9378431,0.3172331,0,250,0.3172331,1859.611,0,0,47.41379,0,38.99874,41.44781,33.47299,7.974813,208.6929,0,499.1746,0,0,3.245182e-13,4.263256e-14
tuned,2026-01-24 09:30:00,1862,9.5,22.33478,3300.877,210.9657,194.5166,39.68809,1,1,2310.614,2310.297,405.0116,158.0242,563.0358,2,172.5366,390.4991,0,0,0,0,1488.915,0.7444574,0.9376955,0.3172331,0,250,0.3172331,1905.285,0,0,38.42907,0,39.68809,41.59105,34.29514,7.295919,199.1702,0,464.6305,0,-5.684342e-14,2.828848e-13,4.263256e-14
tuned,2026-01-24 09:45:00,1863,9.75,22.47881,3283.047,157.1725,195.5715,45.99888,1,1,2298.133,2297.815,387.8236,153.6934,541.5171,2,145.2454,396.2717,0,0,0,0,1488.68,0.7443402,0.9375479,0.3172331,0,250,0.3172331,1909.992,0,0,11.92709,0,45.99888,41.36639,34.37985,6.986535,196.0353,0,412.6447,0,0,1.512124e-13,4.263256e-14
tuned,2026-01-24 10:00:00,1864,10,22.77107,3326.357,128.2104,202.2445,58.49092,1,1,2328.45,2328.133,373.9373,149.8827,523.82,2,125.8182,398.0018,0,0,0,0,1488.446,0.7442231,0.9374003,0.3172331,0,250,0.3172331,1954.195,0,0,2.392226,0,58.49092,41.9121,35.17552,6.736581,195.2391,0,394.6048,0,-8.526513e-14,-9.137135e-14,4.263256e-14
tuned,2026-01-24 10:15:00,1865,10.25,22.83242,3327.641,99.59147,206.6005,55.22979,1,1,2329.348,2329.031,359.5482,146.0621,505.6103,2,104.6109,400.9994,0,0,0,0,1488.212,0.7441059,0.9372527,0.3172331,0,250,0.3172331,1969.483,0,0,0,0,55.22979,41.92827,35.45069,6.477578,191.1373,0,382.2746,0,-2.842171e-14,4.446443e-13,4.263256e-14
tuned,2026-01-24 10:30:00,1866,10.5,23.09946,3369.998,106.8498,201.1478,70.38131,1,1,2358.999,2358.681,355.9937,145.3687,501.3624,2,97.26767,404.0947,0,0,0,0,1487.978,0.7439888,0.9371052,0.3172331,0,250,0.3172331,2002.688,0,0,9.582183,0,70.38131,42.46198,36.04838,6.413598,193.745,0,404.0193,0,0,-7.91589e-14,4.263256e-14
tuned,2026-01-24 10:45:00,1867,10.75,23.5214,3397.116,102.2748,206.3215,83.91674,1,1,2377.981,2377.664,361.2539,147.2354,508.4893,2,101.0693,407.42,0,0,0,0,1487.743,0.7438717,0.9369576,0.3172331,0,250,0.3172331,2016.41,0,0,1.205457,0,83.91674,42.80366,36.29537,6.508281,198.3501,0,398.7796,0,-5.684342e-14,1.371125e-13,4.263256e-14
tuned,2026-01-24 11:00:00,1868,11,23.77049,3439.992,77.44847,213.4131,91.6093,1,1,2407.994,2407.677,363.1472,148.2206,511.3678,2,99.80301,411.5648,0,0,0,0,1487.509,0.7437546,0.9368102,0.3172331,0,250,0.3172331,2044.53,0,0,0,0,91.6093,43.34389,36.80153,6.54236,201.2787,0,402.5573,0,-2.842171e-14,1.655343e-13,4.263256e-14
tuned,2026-01-24 11:15:00,1869,11.25,23.87954,3456.224,89.41863,208.2163,96.64095,1,1,2419.357,2419.04,361.8863,148.0336,509.9199,2,96.70261,413.2173,0,0,0,0,1487.275,0.7436375,0.9366627,0.3172331,0,250,0.3172331,2057.153,0,0,0,0,96.64095,43.54842,37.02876,6.519664,202.2483,0,404.4966,0,-2.842171e-14,-1.14353e-14,4.263256e-14
tuned,2026-01-24 11:30:00,1870,11.5,24.01282,3439.457,67.87278,213.5844,100.2737,1,1,2407.62,2407.303,358.6124,146.9146,505.527,2,93.97643,411.5506,0,0,0,0,1487.041,0.7435204,0.9365152,0.3172331,0,250,0.3172331,2048.69,0,0,0,0,100.2737,43.33716,36.87643,6.460734,201.6696,0,403.3393,0,-2.842171e-14,-4.112266e-13,4.263256e-14
tuned,2026-01-24 11:45:00,1871,11.75,24.24722,3507.261,63.36427,205.4017,113.0851,1,1,2455.083,2454.766,375.4439,151.6639,527.1078,2,116.4286,410.6792,0,0,0,0,1486.807,0.7434034,0.9363678,0.3172331,0,250,0.3172331,2079.322,0,0,0,0,113.0851,44.19149,37.42779,6.763701,209.3476,0,418.6953,0,2.842171e-14,-1.409983e-13,4.263256e-14
tuned,2026-01-24 12:00:00,1872,12,24.39373,3536.22,79.86767,204.5181,115.1979,1,1,2475.354,2475.036,374.998,151.6721,526.6701,2,114.707,411.963,0,0,0,0,1486.573,0.7432863,0.9362204,0.3172331,0,250,0.3172331,2100.038,0,0,0,0,115.1979,44.55637,37.80069,6.755674,210.1669,0,420.3339,0,-2.842171e-14,-1.262324e-13,4.263256e-14
tuned,2026-01-24 12:15:00,1873,12.25,24.78115,3530.766,60.90061,217.485,118.8288,1,1,2471.536,2471.219,371.0172,150.8214,521.8385,2,107.106,414.7326,0,0,0,0,1486.339,0.7431693,0.936073,0.3172331,0,250,0.3172331,2100.202,0,0,0,0,118.8288,44.48765,37.80363,6.684019,210.1361,0,420.2721,0,-5.684342e-14,-3.823608e-13,4.263256e-14
tuned,2026-01-24 12:30:00,1874,12.5,24.76347,3510.753,81.51584,215.0979,131.4717,1,1,2457.527,2457.21,360.7307,148.2092,508.9399,2,90.94358,417.9963,0,0,0,0,1486.105,0.7430523,0.9359257,0.3172331,0,250,0.3172331,2096.479,0,0,0,0,131.4717,44.23549,37.73663,6.498862,209.7373,0,419.4745,0,-2.842171e-14,-1.487699e-14,4.263256e-14
tuned,2026-01-24 12:45:00,1875,12.75,25.19785,3485.835,70.30775,207.6236,150.6665,1,1,2440.085,2439.767,361.9634,147.7739,509.7372,2,99.17135,410.5659,0,0,0,0,1485.871,0.7429354,0.9357783,0.3172331,0,250,0.3172331,2077.804,0,0,0,0,150.6665,445.4142,379.2833,66.13087,554.56,0,1109.12,0,-2.842171e-14,5.240253e-14,4.263256e-14
tuned,2026-01-24 13:00:00,1876,13,25.14786,3530.153,47.72013,212.9074,151.7556,1,1,2471.107,2470.79,363.9666,148.4961,512.4626,2,100.5244,411.9383,0,0,0,0,1485.637,0.7428184,0.935631,0.3172331,0,250,0.3172331,2106.823,0,0,0,0,151.7556,450.6248,384.1949,66.42987,560.3647,0,1120.729,0,-5.684342e-14,-1.94289e-13,4.263256e-14
tuned,2026-01-24 13:15:00,1877,13.25,25.35402,3521.839,68.97124,214.2655,160.1412,1,1,2465.287,2464.97,376.003,151.86,527.8631,2,116.8515,411.0115,0,0,0,0,1485.403,0.7427015,0.9354837,0.3172331,0,250,0.3172331,2088.967,0,0,0,0,160.1412,451.4303,382.5205,68.90977,563.7048,0,1127.41,0,-5.684342e-14,1.412204e-13,4.263256e-14
tuned,2026-01-24 13:30:00,1878,13.5,25.41813,3528.583,86.43928,217.7921,170.5398,1,1,2470.008,2469.691,379.1614,152.2515,531.4129,2,125.2658,406.1471,0,0,0,0,1485.169,0.7425846,0.9353365,0.3172331,0,250,0.3172331,2090.529,0,0,0,0,170.5398,452.8796,383.3016,69.57797,566.8219,0,1133.644,0,-5.684342e-14,1.371125e-13,4.263256e-14
tuned,2026-01-24 13:45:00,1879,13.75,25.72423,3545.856,83.45379,212.4974,184.5164,1,1,2482.099,2481.782,386.3773,154.6568,541.0341,2,131.7869,409.2472,0,0,0,0,1484.935,0.7424677,0.9351892,0.3172331,0,250,0.3172331,2095.405,0,0,0,0,184.5164,457.9236,386.5822,71.34145,575.2806,0,1150.561,0,0,-2.18825e-13,4.263256e-14
tuned,2026-01-24 14:00:00,1880,14,25.81308,3545.266,91.78055,210.7451,187.0042,1,1,2481.686,2481.369,383.6304,154.1689,537.7993,2,125.7092,412.0901,0,0,0,0,1484.702,0.7423508,0.935042,0.3172331,0,250,0.3172331,2097.738,0,0,0,0,187.0042,458.6744,387.7118,70.96263,576.4435,0,1152.887,0,0,-2.864375e-14,4.263256e-14
tuned,2026-01-24 14:15:00,1881,14.25,25.84759,3548.681,76.68489,204.4839,191.9048,1,1,2484.077,2483.759,372.8843,151.5257,524.4099,2,108.1046,416.3054,0,0,0,0,1484.468,0.7422339,0.9348948,0.3172331,0,250,0.3172331,2110.875,0,0,0,0,191.9048,459.4386,390.4137,69.02491,577.4328,0,1154.866,0,2.842171e-14,-2.127187e-13,4.263256e-14
tuned,2026-01-24 14:30:00,1882,14.5,25.97745,3533.297,93.21475,206.6663,201.3184,1,1,2473.308,2472.991,381.2591,153.3268,534.5859,2,123.9999,410.586,0,0,0,0,1484.234,0.7421171,0.9347476,0.3172331,0,250,0.3172331,2091.732,0,0,0,0,201.3184,458.6587,387.8979,70.76081,578.5579,0,1157.116,0,0,1.282308e-13,4.263256e-14
tuned,2026-01-24 14:45:00,1883,14.75,26.08805,3539.618,123.7566,205.6514,194.8414,1,1,2477.733,2477.416,373.982,150.8403,524.8222,2,117.9342,406.888,0,0,0,0,1484,0.7420002,0.9346005,0.3172331,0,250,0.3172331,2103.434,0,0,5.822366,0,194.8414,460.5182,390.9499,69.56827,578.004,0,1166.051,0,-2.842171e-14,7.505108e-14,4.263256e-14
tuned,2026-01-24 15:00:00,1884,15,25.98994,3549.641,104.6055,207.7272,197.7298,1,1,2484.748,2484.431,376.3033,151.2372,527.5405,2,123.2006,404.3399,0,0,0,0,1483.767,0.7418834,0.9344534,0.3172331,0,250,0.3172331,2108.128,0,0,0,0,197.7298,460.8977,391.0381,69.8596,578.9523,0,1157.905,0,-8.526513e-14,-3.815837e-13,4.263256e-14
tuned,2026-01-24 15:15:00,1885,15.25,26.19424,3527.327,94.56308,200.1308,197.8439,1,1,2469.129,2468.812,377.7009,151.7324,529.4333,2,124.2165,405.2168,0,0,0,0,1483.533,0.7417666,0.9343063,0.3172331,0,250,0.3172331,2091.111,0,0,0,0,197.8439,459.9175,389.5052,70.41235,578.0894,0,1156.179,0,-2.842171e-14,-3.409495e-13,4.263256e-14
tuned,2026-01-24 15:30:00,1886,15.5,26.01488,3517.308,99.13032,204.5595,194.0779,1,1,2462.115,2461.798,366.991,148.1545,515.1455,2,114.6038,400.5417,0,0,0,0,1483.3,0.7416499,0.9341592,0.3172331,0,250,0.3172331,2094.807,0,0,0,0,194.0779,456.932,388.765,68.16694,572.9375,0,1145.875,0,5.684342e-14,1.89293e-13,4.263256e-14
tuned,2026-01-24 15:45:00,1887,15.75,26.29101,3489.247,134.9044,203.9239,199.1867,1,1,2442.473,2442.156,357.1462,144.8628,502.009,2,105.7914,396.2176,0,0,0,0,1483.066,0.7415331,0.9340121,0.3172331,0,250,0.3172331,2085.01,0,0,29.11298,0,199.1867,455.8564,389.1404,66.71598,571.1788,0,1192.577,0,2.842171e-14,2.920997e-13,4.263256e-14
tuned,2026-01-24 16:00:00,1888,16,26.35535,3478.362,136.2539,199.5103,194.2991,1,1,2434.853,2434.536,363.1923,146.0465,509.2388,2,118.2469,390.9919,0,0,0,0,1482.833,0.7414164,0.9338651,0.3172331,0,250,0.3172331,2071.344,0,0,18.00703,0,194.2991,455.0352,387.1011,67.93414,569.459,0,1169.98,0,-2.842171e-14,-3.952394e-14,4.263256e-14
tuned,2026-01-24 16:15:00,1889,16.25,26.57309,3492.464,158.0066,201.1888,187.4076,1,1,2444.725,2444.407,390.9105,153.9804,544.8909,2,154.2731,390.6178,0,0,0,0,1482.599,0.7412997,0.9337181,0.3172331,0,250,0.3172331,2053.497,0,0,3.733532,0,187.4076,458.9343,385.4913,73.44296,574.6527,0,1155.746,0,2.842171e-14,9.769963e-14,4.263256e-14
tuned,2026-01-24 16:30:00,1890,16.5,26.57262,3476.403,179.177,197.1267,182.8265,1,1,2433.482,2433.165,397.3984,155.4555,552.8539,2,165.9165,386.9374,0,0,0,0,1482.366,0.741183,0.9335711,0.3172331,0,250,0.3172331,2035.767,0,0,13.2605,0,182.8265,456.8194,382.1592,74.66017,571.9354,0,1166.745,0,0,-2.114975e-13,4.263256e-14
tuned,2026-01-24 16:45:00,1891,16.75,26.53365,3441.631,206.6398,198.9601,181.8366,1,1,2409.142,2408.825,424.0977,162.5855,586.6833,2,204.9244,381.7589,0,0,0,0,1482.133,0.7410663,0.9334241,0.3172331,0,250,0.3172331,1984.727,0,0,1.715482,0,181.8366,451.8865,372.2783,79.60817,568.9712,0,1140.902,0,5.684342e-14,-6.27276e-14,4.263256e-14
tuned,2026-01-24 17:00:00,1892,17,26.66917,3417.418,243.3491,192.3835,178.0108,1,1,2392.193,2391.875,451.9968,170.018,622.0149,2,245.8357,376.1791,0,0,0,0,1481.899,0.7409496,0.9332772,0.3172331,0,250,0.3172331,1939.879,0,0,0,0,178.0108,449.9655,364.8863,85.07915,568.3877,0,1136.775,0,-5.684342e-14,-3.701484e-13,4.263256e-14
tuned,2026-01-24 17:15:00,1893,17.25,26.62769,3369.504,307.0733,188.8354,168.4282,1,1,2358.653,2358.336,498.534,183.4204,681.9544,2,305.6333,376.3211,0,0,0,0,1481.666,0.740833,0.9331303,0.3172331,0,250,0.3172331,1859.802,0,0,1.439988,0,168.4282,443.2763,349.5241,93.75222,564.5983,0,1131.681,0,0,-2.282619e-13,4.263256e-14
tuned,2026-01-24 17:30:00,1894,17.5,26.44697,3347.017,357.4046,185.4632,154.2835,1,1,2342.912,2342.595,542.675,195.9391,738.6142,2,363.9799,374.6342,0,0,0,0,1481.433,0.7407164,0.9329834,0.3172331,0,250,0.3172331,1799.92,0,0,0,0,154.2835,438.6791,337.011,101.6681,561.8377,0,1123.675,0,-1.136868e-13,3.597123e-13,4.263256e-14
tuned,2026-01-24 17:45:00,1895,17.75,26.44395,3363.257,447.7157,180.8987,149.6451,1,1,2354.28,2353.963,578.9315,205.8063,784.7379,2,415.3961,369.3417,0,0,0,0,1481.2,0.7405998,0.9328365,0.3172331,0,250,0.3172331,1775.031,0,0,32.31959,0,149.6451,440.7802,332.3303,108.4499,566.1539,0,1188.059,0,-1.136868e-13,-4.28213e-13,4.263256e-14
tuned,2026-01-24 18:00:00,1896,18,26.25821,3379.32,494.7201,0,139.1751,1,1,2365.524,2365.206,379.1232,109.499,488.6222,1,484.5125,4.109667,0,0,0,0,1480.966,0.7404832,0.9326896,0.3172331,0,250,0.3172331,1986.083,0,0,10.20758,0,139.1751,441.1976,370.4276,70.77004,505.8843,0,1029.377,0,2.842171e-14,1.340039e-13,4.263256e-14
tuned,2026-01-24 18:15:00,1897,18.25,26.2374,3307.73,576.1559,2.523,133.9996,1,1,2315.411,2315.094,432.5066,125.1758,557.6824,2,550.5619,7.120549,0,0,0,0,1480.733,0.7403666,0.9325428,0.3172331,0,250,0.3172331,1882.587,0,0,25.59404,0,133.9996,431.6667,350.9745,80.69221,501.1322,0,1046.414,0,-5.684342e-14,2.258194e-13,4.263256e-14
tuned,2026-01-24 18:30:00,1898,18.5,26.38259,3307.184,638.5857,0,125.4038,1,1,2315.029,2314.712,475.9309,137.41,613.3409,2,608.644,4.696915,0,0,0,0,1480.5,0.7402501,0.932396,0.3172331,0,250,0.3172331,1838.781,0,0,29.9417,0,125.4038,432.8843,343.8313,89.05303,504.6904,0,1061.03,0,-8.526513e-14,-1.538769e-13,4.263256e-14
tuned,2026-01-24 18:45:00,1899,18.75,26.45622,3290.947,664.4075,10.5475,120.726,1,1,2303.663,2303.346,516.0066,148.5964,664.6029,2,663.1249,1.47807,0,0,0,0,1480.267,0.7401335,0.9322492,0.3172331,0,250,0.3172331,1787.339,0,0,1.282602,9.069432,120.726,431.4124,334.7193,96.69319,505.9243,0,1029.706,0,-5.684342e-14,-9.625634e-14,4.263256e-14
tuned,2026-01-24 19:00:00,1900,19,26.38865,3227.976,714.6861,6.402648,117.116,1,0,2259.583,2259.266,149.711,43.81107,193.522,1,186.5254,6.996665,0,0,0,500,1355.034,0.677517,0.9321025,0.3172331,0,250,0.3172331,2109.555,0,0,28.16079,0,117.116,422.5693,394.5122,28.05708,460.2254,0,969.0282,0,-7.105427e-15,3.987921e-13,4.263256e-14
tuned,2026-01-24 19:15:00,1901,19.25,26.28526,3226.29,743.1956,0,102.554,0,0,2258.403,2258.086,179.8669,52.69902,232.5659,1,223.5656,9.000347,0,0,0,500,1229.821,0.6149104,0.8532451,0.3172331,0,250,0.3172331,2078.219,0,0,19.63006,0,102.554,421.4522,387.8272,33.62509,0,459.6643,2562.016,0,-7.105427e-15,2.309264e-13,4.263256e-14
tuned,2026-01-24 19:30:00,1902,19.5,26.14892,3220.99,739.423,0,98.21607,0,0,2254.693,2254.376,191.0137,55.63247,246.6462,1,240.2152,6.430986,0,0,0,500,1104.627,0.5523136,0.7744001,0.3172331,0,250,0.3172331,2063.362,0,0,0,0,98.21607,419.5856,383.98,35.60561,0,457.8899,2518.394,0,-1.421085e-14,4.344303e-13,4.263256e-14
tuned,2026-01-24 19:45:00,1903,19.75,25.95833,3220.504,723.6978,0,84.02704,0,0,2254.353,2254.036,184.6942,53.3038,237.998,1,236.3711,1.626907,0,0,0,500,979.4533,0.4897266,0.6955675,0.3172331,0,250,0.3172331,2069.342,0,0,0,0,84.02704,417.8919,383.5961,34.29577,0,452.4761,2488.619,0,0,-5.351275e-14,4.263256e-14
tuned,2026-01-24 20:00:00,1904,20,25.88536,3170.804,709.5935,0,80.28828,0,0,2219.563,2219.245,160.4918,46.6821,207.1739,1,202.3433,4.830596,0,0,0,500,854.2991,0.4271495,0.6167474,0.3172331,0,250,0.3172331,2058.754,0,0,7.250277,0,80.28828,410.8315,381.0664,29.76505,0,442.6095,2446.859,0,7.105427e-15,-1.6942e-13,4.263256e-14
tuned,2026-01-24 20:15:00,1905,20.25,25.73291,3147.616,667.767,0,65.50722,0,0,2203.331,2203.014,121.2928,35.00424,156.297,1,155.2432,1.053804,0,0,0,500,729.1646,0.3645823,0.5379396,0.3172331,0,250,0.3172331,2081.721,0,0,12.52376,0,65.50722,406.5652,384.1253,22.43984,0,431.2172,2393.298,0,7.105427e-15,9.370282e-14,4.263256e-14
tuned,2026-01-24 20:30:00,1906,20.5,25.5402,3149.228,624.5054,0,56.42053,0,0,2204.46,2204.142,0,0,0,0,0,0,0,0,0,500,604.0498,0.3020249,0.4591442,0.3172331,0,250,0.3172331,2204.142,0,0,124.5054,0,56.42053,405.1884,405.1301,0.05830871,0,415.5005,2500.024,0,0,1.411649e-13,4.263256e-14
tuned,2026-01-24 20:45:00,1907,20.75,25.42216,3098.599,570.5719,0,45.43926,0,0,2169.019,2168.702,0,0,0,0,0,0,0,0,0,500,478.9547,0.2394774,0.3803613,0.3172331,0,250,0.3172331,2168.702,0,0,70.57187,0,45.43926,397.7252,397.667,0.05816988,0,405.999,2354.731,0,0,1.399991e-13,4.263256e-14
tuned,2026-01-24 21:00:00,1908,21,24.99601,3131.923,522.1017,1.648445,44.3222,0,0,2192.346,2192.029,0,0,0,0,0,0,0,0,0,482.8676,358.1624,0.1790812,0.3015908,0.3172331,0,250,0.3172331,2192.029,0,0,39.56409,1.31845,44.3222,39.46222,39.45651,0.005710195,0,47.51445,331.8519,0,0,-6.02296e-14,4.263256e-14
tuned,2026-01-24 21:15:00,1909,21.25,25.0812,3129.077,444.5485,0,41.62043,0,0,2190.354,2190.037,0,0,0,0,0,0,0,0,0,427.7212,251.1757,0.1255879,0.2255296,0.3172331,0,250,0.3172331,2190.037,0,0,18.97374,0,41.62043,398.894,398.8362,0.05777257,0,406.4159,2268.017,0,0,-1.221245e-15,4.263256e-14
tuned,2026-01-24 21:30:00,1910,21.5,24.98157,3105.028,367.5625,0,30.8017,0,0,2173.519,2173.202,0,0,0,0,0,0,0,0,0,204.5448,200,0.1,0.1581617,0.3172331,0,250,0.3172331,2173.202,0,0,163.0177,0,30.8017,39.12335,39.11764,0.005710195,0,44.71588,527.1429,0,0,5.412337e-15,4.263256e-14
tuned,2026-01-24 21:45:00,1911,21.75,24.60992,3128.794,332.2995,1.840261,30.37205,0,0,2190.156,2189.839,233.9909,67.57969,301.5706,1,298.9265,2.518136,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1955.848,0,0,33.37307,0,30.37205,39.42281,35.20526,4.217546,0,108.2644,653.0227,0,0,0,4.263256e-14
tuned,2026-01-24 22:00:00,1912,22,24.43033,3143.148,269.1779,0,26.53942,0,0,2200.204,2199.886,205.5408,59.34073,264.8815,1,262.7523,2.003277,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1994.346,0,0,6.425662,0,26.53942,39.60366,35.89822,3.705444,0,100.0099,561.139,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-24 22:15:00,1913,22.25,24.08283,3114.651,245.9421,0,30.97917,0,0,2180.256,2179.939,167.2376,48.18931,215.4269,1,214.5466,0.7543369,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2012.701,0,0,31.3955,0,30.97917,39.2446,36.22862,3.015987,0,89.94904,548.877,0,0,0,4.263256e-14
tuned,2026-01-24 22:30:00,1914,22.5,23.80919,3077.281,204.0067,0.9078164,25.88603,0,0,2154.096,2153.779,133.9268,38.6019,172.5287,1,171.6947,0.7081057,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2019.852,0,0,32.31207,0.1997107,25.88603,38.77374,36.35734,2.416393,0,79.55631,493.6425,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-24 22:45:00,1915,22.75,23.48622,3088.477,163.2813,0,21.06721,0,0,2161.934,2161.616,116.288,33.712,150,1,146.8924,2.441065,0,0,0.6665749,0,200.1352,0.1000676,0.1259371,0.3172331,0,250,0.3172331,2045.328,0,0,16.38897,0,21.06721,38.91481,36.81591,2.098894,0,74.24575,436.6226,0,-1.421085e-14,-5.684342e-14,4.263256e-14
tuned,2026-01-24 23:00:00,1916,23,23.42014,3144.258,153.0604,0.1225596,21.53321,0,1,2200.981,2200.664,499.6228,144.0759,643.6987,2,140.4085,3.290153,0,0,500,0,325.1037,0.1625518,0.1260222,0.3172331,0,250,0.3172331,1701.041,0,0,12.65186,0,21.53321,39.61765,30.61873,8.99892,0,178.4898,1003.519,0,5.684342e-14,-5.268008e-14,4.263256e-14
