controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-24 23:15:00,1917,23.25,22.95806,3127.521,144.0016,0,16.47087,1,1,2189.264,2188.947,483.7517,139.4136,623.1653,2,120.7847,2.380633,0,0,500,0,450.0525,0.2250262,0.204713,0.3172331,0,250,0.3172331,1705.196,0,0,23.2169,0,16.47087,39.40676,30.69352,8.713241,172.9843,0,386.0178,0,-5.684342e-14,1.181555e-13,4.263256e-14
tuned,2026-01-24 23:30:00,1918,23.5,22.70214,3098.663,148.6183,0,20.77297,1,1,2169.064,2168.747,468.0408,134.6446,602.6855,2,102.6509,0.03452027,0,0,500,0,574.9816,0.2874908,0.2833914,0.3172331,0,250,0.3172331,1700.706,0,0,45.96734,0,20.77297,39.04316,30.61271,8.430445,168.8683,0,417.0302,0,2.842171e-14,-5.984102e-14,4.263256e-14
tuned,2026-01-24 23:45:00,1919,23.75,22.27832,3056.57,116.7509,0,10.24551,1,1,2139.599,2139.282,466.9848,134.3425,601.3272,2,101.2772,0.049996,0,0,500,0,699.8911,0.3499456,0.3620575,0.3172331,0,250,0.3172331,1672.297,0,0,15.47372,0,10.24551,38.51279,30.10135,8.411436,166.2105,0,359.1131,0,0,-1.371125e-14,4.263256e-14
tuned,2026-01-25 00:00:00,1920,0,22.07012,3068.867,138.941,0,22.53505,1,1,2148.207,2147.89,463.6869,133.4006,597.0875,2,96.9732,0.1142544,0,0,500,0,824.7809,0.4123905,0.4407112,0.3172331,0,250,0.3172331,1684.203,0,0,41.96782,0,22.53505,38.66773,30.31566,8.352074,167.5867,0,407.568,0,5.684342e-14,-1.594835e-13,4.263256e-14
tuned,2026-01-25 00:15:00,1921,0.25,21.82494,3028.124,121.4137,4.570374,15.3256,1,1,2119.687,2119.369,466.8867,134.5275,601.4142,2,99.35893,2.055282,0,0,500,0,949.6511,0.4748255,0.5193525,0.3172331,0,250,0.3172331,1652.483,0,0,22.05474,2.515092,15.3256,38.15436,29.74469,8.409672,166.8922,0,376.1675,0,2.842171e-14,-8.326673e-14,4.263256e-14
tuned,2026-01-25 00:30:00,1922,0.5,21.4414,3041.62,109.6073,8.326277,13.89392,1,1,2129.134,2128.817,481.9905,138.6645,620.6551,2,120.5547,0.1003315,0,0,500,0,1074.502,0.5372508,0.5979814,0.3172331,0,250,0.3172331,1646.826,0,0,0,8.225946,13.89392,38.32441,29.64287,8.68154,170.6657,0,355.5212,0,0,3.219647e-13,4.263256e-14
tuned,2026-01-25 00:45:00,1923,0.75,21.43419,3049.392,105.0296,0,20.50933,1,1,2134.574,2134.257,469.4503,135.1115,604.5618,2,103.9495,0.6123279,0,0,500,0,1199.332,0.5996662,0.6765979,0.3172331,0,250,0.3172331,1664.807,0,0,1.080084,0,20.50933,38.42234,29.96652,8.455816,168.5588,0,338.9807,0,5.684342e-14,-5.306866e-14,4.263256e-14
tuned,2026-01-25 01:00:00,1924,1,21.44469,3048.765,107.96,0,20.63835,1,1,2134.135,2133.818,454.9132,131.3635,586.2767,2,81.58324,4.693429,0,0,500,0,1324.144,0.6620718,0.7552021,0.3172331,0,250,0.3172331,1678.905,0,0,26.37674,0,20.63835,38.41443,30.22029,8.194147,165.0871,0,375.6741,0,5.684342e-14,-3.508305e-13,4.263256e-14
tuned,2026-01-25 01:15:00,1925,1.25,21.18097,3035.688,97.7889,0,27.43746,1,1,2124.982,2124.664,116.4034,33.59659,150,1,90.46755,1.04317,0,0,58.48928,0,1338.558,0.6692788,0.8337938,0.3172331,0,250,0.3172331,2008.261,0,0,7.321353,0,27.43746,38.24967,36.1487,2.100972,74.37992,0,161.3892,0,0,-3.331779e-13,4.263256e-14
tuned,2026-01-25 01:30:00,1926,1.5,21.0659,3082.43,92.55201,0,27.38867,1,1,2157.701,2157.384,116.3905,33.60955,150,1,101.5565,1.200178,0,0,47.24333,0,1350.158,0.6750788,0.8428701,0.3172331,0,250,0.3172331,2040.994,0,0,0,0,27.38867,38.83862,36.73788,2.100738,74.96395,0,149.9279,0,-1.421085e-14,-1.000311e-13,4.263256e-14
tuned,2026-01-25 01:45:00,1927,1.75,20.86982,3070.459,87.33901,1.865652,16.76661,1,1,2149.322,2149.004,116.4787,33.52132,150,1,92.78769,0.1314961,0,0,57.08081,0,1364.215,0.6821076,0.8501745,0.3172331,0,250,0.3172331,2032.526,0,0,0,1.734156,16.76661,38.68779,36.58546,2.102326,72.92265,0,148.8367,0,0,3.328449e-13,4.263256e-14
tuned,2026-01-25 02:00:00,1928,2,20.73308,3103.997,109.5772,10.35692,16.59627,1,1,2172.798,2172.481,116.473,33.52698,150,1,98.65842,0.2001432,0,0,51.14144,0,1376.786,0.688393,0.8590264,0.3172331,0,250,0.3172331,2056.008,0,0,10.91879,10.15677,16.59627,39.11036,37.00814,2.102224,73.31536,0,182.9861,0,-1.421085e-14,1.623146e-13,4.263256e-14
tuned,2026-01-25 02:15:00,1929,2.25,20.77226,3103.665,84.30897,1.237738,23.12863,1,1,2172.566,2172.248,116.4885,33.51154,150,1,102.2402,0.01312588,0,0,47.74664,0,1388.506,0.6942529,0.8669419,0.3172331,0,250,0.3172331,2055.76,0,0,0,1.224612,23.12863,39.10618,37.00368,2.102502,74.39258,0,150.8976,0,-7.105427e-15,1.110223e-14,4.263256e-14
tuned,2026-01-25 02:30:00,1930,2.5,20.58397,3122.33,73.84163,0.3388213,26.16632,1,1,2185.631,2185.314,116.3289,33.67108,150,1,102.7423,1.945444,0,0,45.31226,0,1399.615,0.6998077,0.8743218,0.3172331,0,250,0.3172331,2068.985,0,0,0,0,26.16632,39.34136,37.24173,2.099631,75.28423,0,150.5685,0,0,7.072121e-14,4.263256e-14
tuned,2026-01-25 02:45:00,1931,2.75,20.6745,3093.115,77.73476,0,33.16402,1,1,2165.18,2164.863,116.4258,33.57424,150,1,111.7705,0.7724671,0,0,37.45699,0,1408.759,0.7043796,0.8813172,0.3172331,0,250,0.3172331,2048.437,0,0,0,0,33.16402,38.97325,36.87187,2.101374,75.99583,0,151.9917,0,-1.421085e-14,3.131939e-13,4.263256e-14
tuned,2026-01-25 03:00:00,1932,3,20.50215,3094.337,82.92335,0,29.12682,1,1,2166.036,2165.719,116.045,33.95499,150,1,96.62013,5.384227,0,0,47.99565,0,1420.536,0.7102682,0.887075,0.3172331,0,250,0.3172331,2049.674,0,0,0,0,29.12682,38.98864,36.89412,2.09452,75.70782,0,151.4156,0,-7.105427e-15,1.29563e-13,4.263256e-14
tuned,2026-01-25 03:15:00,1933,3.25,20.3674,3084.841,72.99173,1.122955,15.15745,1,1,2159.389,2159.071,115.3159,34.6841,150,1,95.37039,14.21535,0,0,40.41426,0,1430.416,0.7152082,0.8944909,0.3172331,0,250,0.3172331,2043.755,0,0,0,0,15.15745,38.86899,36.7876,2.081396,73.99391,0,147.9878,0,7.105427e-15,-7.083223e-14,4.263256e-14
tuned,2026-01-25 03:30:00,1934,3.5,20.5029,3071.85,76.62739,9.811798,12.81104,1,1,2150.295,2149.978,115.3275,34.67251,150,1,108.2132,14.07488,0,0,27.71196,0,1437.119,0.7185596,0.9007122,0.3172331,0,250,0.3172331,2034.65,0,0,0,0,12.81104,38.70531,36.6237,2.081605,73.43328,0,146.8666,0,-1.421085e-14,3.725908e-13,4.263256e-14
tuned,2026-01-25 03:45:00,1935,3.75,20.43771,3037.736,87.99719,9.990835,11.72756,1,1,2126.415,2126.098,115.5372,34.46282,150,1,130.4045,11.53518,0,0,8.060269,0,1438.908,0.719454,0.9049328,0.3172331,0,250,0.3172331,2010.561,0,0,0,0,11.72756,38.27547,36.19009,2.085379,72.6069,0,145.2138,0,-1.421085e-14,-3.330669e-16,4.263256e-14
tuned,2026-01-25 04:00:00,1936,4,20.08538,3043.969,122.1251,7.085521,6.944191,1,1,2130.778,2130.461,115.666,34.33397,150,1,127.7581,9.97449,0,0,12.26741,0,1441.748,0.7208741,0.9060593,0.3172331,0,250,0.3172331,2014.795,0,0,0,0,6.944191,38.35401,36.26631,2.087699,71.74986,0,143.4997,0,-7.105427e-15,-3.925749e-13,4.263256e-14
tuned,2026-01-25 04:15:00,1937,4.25,20.04414,3101.979,153.5529,2.631517,11.81622,1,1,2171.386,2171.068,127.5672,38.13949,165.7067,1,152.1397,13.56693,0,0,0,0,1441.521,0.7207607,0.9078478,0.3172331,0,250,0.3172331,2043.501,0,0,1.413198,0,11.81622,39.08494,36.78302,2.30192,76.87717,0,156.1921,0,-7.105427e-15,3.772538e-13,4.263256e-14
tuned,2026-01-25 04:30:00,1938,4.5,19.82064,3139.613,199.5134,1.72962,9.259552,1,1,2197.729,2197.412,139.5351,41.1561,180.6912,1,171.1331,9.558132,0,0,0,0,1441.294,0.7206472,0.9077049,0.3172331,0,250,0.3172331,2057.877,0,0,28.38038,0,9.259552,39.55913,37.04179,2.517342,79.72342,0,208.403,0,-2.131628e-14,1.799672e-13,4.263256e-14
tuned,2026-01-25 04:45:00,1939,4.75,19.56447,3123.591,230.1825,1.207895,9.769998,1,1,2186.513,2186.196,165.7148,48.37022,214.085,1,207.5084,6.576631,0,0,0,0,1441.068,0.7205338,0.907562,0.3172331,0,250,0.3172331,2020.481,0,0,22.6741,0,9.769998,39.35724,36.36867,2.988576,86.34107,0,211.795,0,-7.105427e-15,-3.794742e-13,4.263256e-14
tuned,2026-01-25 05:00:00,1940,5,19.41966,3163.395,268.6029,3.792048,13.34603,1,1,2214.376,2214.059,222.6897,64.68467,287.3744,1,281.5079,5.866478,0,0,0,0,1440.841,0.7204203,0.9074191,0.3172331,0,250,0.3172331,1991.369,0,0,0,0,13.34603,39.85877,35.84465,4.014125,102.7122,0,205.4245,0,-2.842171e-14,-2.952083e-13,4.263256e-14
tuned,2026-01-25 05:15:00,1941,5.25,19.45626,3153.983,350.704,8.977051,14.36154,1,1,2207.788,2207.471,275.1699,79.21683,354.3867,1,353.8326,0.5541458,0,0,0,0,1440.614,0.7203069,0.9072762,0.3172331,0,250,0.3172331,1932.301,0,0,0,8.422905,14.36154,39.74018,34.78141,4.958768,116.3488,0,247.2271,0,-1.421085e-14,-3.796963e-13,4.263256e-14
tuned,2026-01-25 05:30:00,1942,5.5,19.31979,3124.192,418.9198,2.673769,10.17751,1,1,2186.934,2186.617,337.0791,97.01914,434.0983,1,433.6107,0.4875703,0,0,0,0,1440.387,0.7201935,0.9071334,0.3172331,0,250,0.3172331,1849.538,0,0,0,2.186198,10.17751,39.36482,33.29168,6.073135,131.9725,0,267.7162,0,1.421085e-14,3.740341e-13,4.263256e-14
tuned,2026-01-25 05:45:00,1943,5.75,19.16283,3120.735,485.9746,0,12.59286,1,1,2184.515,2184.197,403.4547,116.1357,519.5904,2,518.8927,0.6976669,0,0,0,0,1440.16,0.7200802,0.9069906,0.3172331,0,250,0.3172331,1780.743,0,0,0,0,12.59286,39.32126,32.05337,7.267895,150.2393,0,300.4786,0,-4.263256e-14,2.450262e-13,4.263256e-14
tuned,2026-01-25 06:00:00,1944,6,19.15608,3134.223,565.5497,0,15.95649,1,1,2193.956,2193.639,464.2983,133.7025,598.0008,2,596.7009,1.299912,0,0,0,0,1439.934,0.7199668,0.9068478,0.3172331,0,250,0.3172331,1729.341,0,0,0,0,15.95649,39.49121,31.12813,8.363079,167.4282,0,334.8565,0,2.842171e-14,2.412515e-13,4.263256e-14
tuned,2026-01-25 06:15:00,1945,6.25,19.26659,3153.653,648.6157,2.650099,12.06192,1,1,2207.557,2207.24,508.6748,146.389,655.0638,2,654.5093,0.5544877,0,0,0,0,1439.707,0.7198535,0.9067051,0.3172331,0,250,0.3172331,1698.565,0,0,0,2.095611,12.06192,39.73602,30.57417,9.161856,178.9307,0,361.4763,0,8.526513e-14,-4.477529e-13,4.263256e-14
tuned,2026-01-25 06:30:00,1946,6.5,19.24758,3158.104,686.8663,0,14.76654,1,1,2210.672,2210.355,548.4208,158.3654,706.7862,2,701.1273,5.65896,0,0,0,0,1439.48,0.7197401,0.9065623,0.3172331,0,250,0.3172331,1661.934,0,0,0,0,14.76654,39.7921,29.91482,9.877285,190.6881,0,381.3761,0,-2.842171e-14,9.681145e-14,4.263256e-14
tuned,2026-01-25 06:45:00,1947,6.75,19.16481,3160.264,732.1006,0,12.64769,1,1,2212.185,2211.867,582.3255,168.1536,750.4792,2,744.4923,5.986874,0,0,0,0,1439.254,0.7196268,0.9064196,0.3172331,0,250,0.3172331,1629.542,0,0,0,0,12.64769,39.81932,29.33175,10.48757,199.5446,0,399.0893,0,-1.136868e-13,1.563194e-13,4.263256e-14
tuned,2026-01-25 07:00:00,1948,7,18.98585,3179.536,771.3037,2.918218,8.153868,1,1,2225.675,2225.358,591.5063,170.526,762.0323,2,758.5725,3.459778,0,0,0,0,1439.027,0.7195136,0.9062769,0.3172331,0,250,0.3172331,1633.852,0,0,12.73117,0,8.153868,40.06215,29.40933,10.65282,201.2587,0,424.4786,0,2.842171e-14,-1.686429e-13,4.263256e-14
tuned,2026-01-25 07:15:00,1949,7.25,19.00617,3185.967,753.1194,0,12.5444,1,1,2230.177,2229.859,584.2891,168.5708,752.8598,2,748.2625,4.597352,0,0,0,0,1438.801,0.7194003,0.9061343,0.3172331,0,250,0.3172331,1645.57,0,0,4.856906,0,12.5444,40.14318,29.62027,10.52291,200.2277,0,408.8335,0,-2.842171e-14,1.328937e-13,4.263256e-14
tuned,2026-01-25 07:30:00,1950,7.5,19.25172,3166.376,727.7459,1.831929,16.9022,1,1,2216.463,2216.146,558.7454,160.8774,719.6228,2,718.2731,1.349618,0,0,0,0,1438.574,0.719287,0.9059916,0.3172331,0,250,0.3172331,1657.401,0,0,9.472777,0.4823104,16.9022,39.89634,29.83321,10.06313,193.4668,0,404.1062,0,-1.136868e-13,2.533529e-13,4.263256e-14
tuned,2026-01-25 07:45:00,1951,7.75,19.52869,3175.683,686.9562,6.560385,18.68699,1,1,2222.978,2222.661,504.2556,145.2122,649.4678,2,648.025,1.442751,0,0,0,0,1438.348,0.7191738,0.905849,0.3172331,0,250,0.3172331,1718.405,0,0,38.93122,5.117634,18.68699,40.0136,30.93129,9.08231,179.206,0,434.3963,0,-8.526513e-14,2.950973e-13,4.263256e-14
tuned,2026-01-25 08:00:00,1952,8,19.78819,3189.963,610.6184,9.031826,13.70479,1,1,2232.974,2232.657,626.4202,207.6185,834.0386,2,576.1507,257.8879,0,0,0,0,1438.121,0.7190606,0.9057064,0.3172331,0,250,0.3172331,1606.236,0,0,34.46766,0,13.70479,40.19353,28.91226,11.28127,238.7873,0,537.0313,0,2.842171e-14,3.613776e-13,4.263256e-14
tuned,2026-01-25 08:15:00,1953,8.25,19.93223,3193.824,523.3121,3.266509,18.2612,1,1,2235.677,2235.36,584.5944,196.5448,781.1393,2,514.2367,266.9025,0,0,0,0,1437.895,0.7189474,0.9055638,0.3172331,0,250,0.3172331,1650.765,0,0,9.075358,0,18.2612,40.24218,29.71377,10.52841,229.2733,0,474.2015,0,-5.684342e-14,-3.539391e-13,4.263256e-14
tuned,2026-01-25 08:30:00,1954,8.5,20.12716,3222.565,436.9709,12.37914,10.79167,1,1,2255.796,2255.478,518.5917,177.4567,696.0484,2,430.0975,265.9509,0,0,0,0,1437.668,0.7188342,0.9054213,0.3172331,0,250,0.3172331,1736.887,0,0,6.873348,0,10.79167,40.60432,31.26396,9.340361,210.5086,0,432.8736,0,5.684342e-14,7.227552e-14,4.263256e-14
tuned,2026-01-25 08:45:00,1955,8.75,20.48009,3241.862,388.6511,7.758613,23.47717,1,1,2269.303,2268.986,466.3344,163.3187,629.6531,2,355.2855,274.3675,0,0,0,0,1437.442,0.7187211,0.9052787,0.3172331,0,250,0.3172331,1802.652,0,0,33.36561,0,23.47717,40.84746,32.44773,8.399729,199.6811,0,456.9179,0,0,-7.405188e-14,4.263256e-14
tuned,2026-01-25 09:00:00,1956,9,20.56239,3241.728,314.9623,7.570699,35.95298,1,1,2269.21,2268.893,419.8089,150.3091,570.118,2,292.2294,277.8886,0,0,0,0,1437.216,0.7186079,0.9051362,0.3172331,0,250,0.3172331,1849.084,0,0,22.73295,0,35.95298,40.84578,33.28351,7.56227,189.5966,0,418.4076,0,0,2.216005e-13,4.263256e-14
tuned,2026-01-25 09:15:00,1957,9.25,20.81549,3292.584,259.2603,2.621475,49.72727,1,1,2304.809,2304.492,393.3689,143.6266,536.9955,2,250.4204,286.5751,0,0,0,0,1436.99,0.7184948,0.9049937,0.3172331,0,250,0.3172331,1911.123,0,0,8.839906,0,49.72727,41.48656,34.40021,7.08635,186.3699,0,387.9886,0,0,1.556533e-13,4.263256e-14
tuned,2026-01-25 09:30:00,1958,9.5,20.78537,3296.056,220.8904,8.973892,48.15412,1,1,2307.239,2306.922,347.7645,130.2816,478.0461,1,193.5969,284.4492,0,0,0,0,1436.763,0.7183817,0.9048513,0.3172331,0,250,0.3172331,1959.157,0,0,27.29352,0,48.15412,41.5303,35.26483,6.265471,173.6211,0,394.3235,0,0,-1.655343e-13,4.263256e-14
tuned,2026-01-25 09:45:00,1959,9.75,21.09803,3317.902,173.1464,15.68955,50.07896,1,1,2322.531,2322.214,317.6152,121.9531,439.5683,1,151.8779,287.6904,0,0,0,0,1436.537,0.7182686,0.9047088,0.3172331,0,250,0.3172331,2004.599,0,0,21.26845,0,50.07896,41.80556,36.08278,5.722784,166.482,0,369.6522,0,-2.842171e-14,2.744471e-13,4.263256e-14
tuned,2026-01-25 10:00:00,1960,10,21.26832,3330.065,157.5356,11.95651,50.54587,1,1,2331.046,2330.728,301.5045,117.7871,419.2916,1,127.1937,292.0979,0,0,0,0,1436.311,0.7181555,0.9045664,0.3172331,0,250,0.3172331,2029.224,0,0,30.34194,0,50.54587,41.95882,36.52603,5.432791,162.8651,0,378.07,0,-4.263256e-14,-2.358114e-13,4.263256e-14
tuned,2026-01-25 10:15:00,1961,10.25,21.35333,3327.92,107.0387,18.20934,58.75483,1,1,2329.544,2329.227,284.4312,113.2721,397.7032,1,101.8769,295.8264,0,0,0,0,1436.085,0.7180425,0.904424,0.3172331,0,250,0.3172331,2044.795,0,0,5.161794,0,58.75483,41.93179,36.80632,5.125471,160.0349,0,328.9739,0,0,2.304823e-13,4.263256e-14
tuned,2026-01-25 10:30:00,1962,10.5,21.69579,3361.192,106.369,10.28954,65.84391,1,1,2352.835,2352.517,283.8344,112.9327,396.7671,1,102.5185,294.2485,0,0,0,0,1435.859,0.7179294,0.9042816,0.3172331,0,250,0.3172331,2068.683,0,0,3.850408,0,65.84391,42.35102,37.23629,5.11473,161.3985,0,329.4389,0,-7.105427e-14,-3.697043e-14,4.263256e-14
tuned,2026-01-25 10:45:00,1963,10.75,21.79536,3383.242,109.2159,5.69264,70.27324,1,1,2368.269,2367.952,286.3808,114.1343,400.5151,1,101.854,298.6611,0,0,0,0,1435.633,0.7178164,0.9041393,0.3172331,0,250,0.3172331,2081.571,0,0,7.361862,0,70.27324,42.62884,37.46828,5.160564,163.6099,0,339.919,0,-5.684342e-14,-1.94289e-14,4.263256e-14
tuned,2026-01-25 11:00:00,1964,11,21.93141,3415.703,105.5448,0,80.29014,1,1,2390.992,2390.675,279.521,112.7713,392.2923,1,87.88971,304.4026,0,0,0,0,1435.407,0.7177034,0.903997,0.3172331,0,250,0.3172331,2111.154,0,0,17.65511,0,80.29014,43.03786,38.00077,5.037089,164.5262,0,359.5074,0,-2.842171e-14,3.926859e-13,4.263256e-14
tuned,2026-01-25 11:15:00,1965,11.25,22.38331,3473.25,92.05079,5.455831,90.08368,1,1,2431.275,2430.958,281.921,113.2461,395.167,1,92.79279,302.3742,0,0,0,0,1435.181,0.7175904,0.9038547,0.3172331,0,250,0.3172331,2149.037,0,0,0,0,90.08368,43.76296,38.68267,5.080288,167.493,0,334.9861,0,2.842171e-14,4.003464e-13,4.263256e-14
tuned,2026-01-25 11:30:00,1966,11.5,22.49705,3476.554,89.61489,0.1788033,95.71324,1,1,2433.588,2433.27,273.1995,110.9634,384.163,1,79.66033,304.5026,0,0,0,0,1434.955,0.7174775,0.9037124,0.3172331,0,250,0.3172331,2160.071,0,0,9.954557,0,95.71324,43.80458,38.88127,4.923302,166.4175,0,350.0066,0,-4.263256e-14,1.140199e-13,4.263256e-14
tuned,2026-01-25 11:45:00,1967,11.75,22.66323,3474.529,109.8563,10.63298,91.32822,1,1,2432.17,2431.853,275.8885,111.2189,387.1074,1,87.47832,299.629,0,0,0,0,1434.729,0.7173645,0.9035701,0.3172331,0,250,0.3172331,2155.964,0,0,22.37796,0,91.32822,43.77906,38.80736,4.971703,165.8899,0,370.3819,0,0,-3.546052e-13,4.263256e-14
tuned,2026-01-25 12:00:00,1968,12,22.82582,3409.392,113.3605,5.343084,106.7243,1,1,2386.574,2386.257,282.3906,113.1089,395.4995,1,95.68624,299.8132,0,0,0,0,1434.503,0.7172516,0.9034279,0.3172331,0,250,0.3172331,2103.866,0,0,17.67426,0,106.7243,42.95834,37.8696,5.088741,169.5743,0,369.6367,0,-2.842171e-14,1.554312e-14,4.263256e-14
tuned,2026-01-25 12:15:00,1969,12.25,23.17828,3441.97,113.6698,11.2318,116.4515,1,1,2409.379,2409.062,277.4865,112.5871,390.0736,1,81.89903,308.1746,0,0,0,0,1434.277,0.7171387,0.9032856,0.3172331,0,250,0.3172331,2131.575,0,0,31.77074,0,116.4515,43.36882,38.36835,5.000468,171.3841,0,397.5727,0,-1.421085e-14,4.277689e-13,4.263256e-14
tuned,2026-01-25 12:30:00,1970,12.5,23.18523,3439.83,105.8392,12.63488,122.3691,1,1,2407.881,2407.564,280.5757,113.4887,394.0644,1,85.7679,308.2965,0,0,0,0,1434.052,0.7170258,0.9031434,0.3172331,0,250,0.3172331,2126.988,0,0,20.0713,0,122.3691,43.34186,38.28579,5.056073,173.2442,0,381.1113,0,0,8.548717e-14,4.263256e-14
tuned,2026-01-25 12:45:00,1971,12.75,23.59277,3436.698,86.03257,3.078321,126.797,1,1,2405.688,2405.371,273.4232,110.6303,384.0535,1,83.28971,300.7637,0,0,0,0,1433.826,0.7169129,0.9030013,0.3172331,0,250,0.3172331,2131.948,0,0,2.742857,0,126.797,43.30239,38.37506,4.927327,171.4283,0,347.588,0,-7.105427e-14,1.176836e-14,4.263256e-14
tuned,2026-01-25 13:00:00,1972,13,23.79847,3438.789,77.54815,0.1327016,134.2422,1,1,2407.152,2406.835,266.6289,109.0492,375.678,1,71.40228,304.2758,0,0,0,0,1433.6,0.7168001,0.9028591,0.3172331,0,250,0.3172331,2140.206,0,0,6.145872,0,134.2422,43.32874,38.52371,4.80503,171.4078,0,353.4172,0,-2.842171e-14,3.207434e-13,4.263256e-14
tuned,2026-01-25 13:15:00,1973,13.25,23.98901,3465.468,77.86297,3.577079,140.1238,1,1,2425.827,2425.51,282.0153,113.5188,395.5341,1,90.84918,304.6849,0,0,0,0,1433.374,0.7166872,0.902717,0.3172331,0,250,0.3172331,2143.495,0,0,0,0,140.1238,43.66489,38.58291,5.081985,177.0739,0,354.1477,0,-2.842171e-14,2.177147e-13,4.263256e-14
tuned,2026-01-25 13:30:00,1974,13.5,24.09781,3468.535,88.64422,7.578595,147.5064,1,1,2427.975,2427.658,292.2962,116.4412,408.7373,1,104.3833,304.354,0,0,0,0,1433.149,0.7165744,0.9025749,0.3172331,0,250,0.3172331,2135.361,0,0,0,0,147.5064,43.70355,38.43651,5.267041,181.2217,0,362.4433,0,-1.421085e-14,-1.821876e-13,4.263256e-14
tuned,2026-01-25 13:45:00,1975,13.75,24.29818,3470.569,107.013,10.13655,150.2335,1,1,2429.398,2429.081,292.2342,116.2708,408.505,1,105.5861,302.9189,0,0,0,0,1432.923,0.7164616,0.9024328,0.3172331,0,250,0.3172331,2136.847,0,0,1.426878,0,150.2335,43.72916,38.46324,5.265926,181.6711,0,365.8036,0,-4.263256e-14,1.463274e-13,4.263256e-14
tuned,2026-01-25 14:00:00,1976,14,24.7002,3469.645,71.83633,5.428844,154.9177,1,1,2428.751,2428.434,294.0354,116.8332,410.8686,1,107.533,303.3356,0,0,0,0,1432.698,0.7163488,0.9022907,0.3172331,0,250,0.3172331,2134.399,0,0,0,0,154.9177,43.71752,38.41918,5.298347,183.2514,0,366.5027,0,-1.421085e-14,4.102274e-13,4.263256e-14
tuned,2026-01-25 14:15:00,1977,14.25,24.92637,3474.182,66.53126,0,164.0703,1,1,2431.928,2431.61,280.3314,112.7321,393.0635,1,91.2224,301.8411,0,0,0,0,1432.472,0.716236,0.9021487,0.3172331,0,250,0.3172331,2151.279,0,0,0,0,164.0703,43.7747,38.72302,5.051675,181.2422,0,362.4845,0,-2.842171e-14,-1.831868e-13,4.263256e-14
tuned,2026-01-25 14:30:00,1978,14.5,24.99302,3468.802,78.75703,0,176.0729,1,1,2428.162,2427.844,291.9436,115.9272,407.8708,1,107.3974,300.4735,0,0,0,0,1432.247,0.7161233,0.9020067,0.3172331,0,250,0.3172331,2135.901,0,0,0,0,176.0729,43.70691,38.44621,5.260696,186.3822,0,372.7644,0,0,3.026468e-13,4.263256e-14
tuned,2026-01-25 14:45:00,1979,14.75,25.12666,3452.469,112.7059,0,187.6815,1,1,2416.728,2416.411,301.0985,118.3159,419.4144,1,121.2446,298.1698,0,0,0,0,1432.021,0.7160106,0.9018647,0.3172331,0,250,0.3172331,2115.313,0,0,0,0,187.6815,440.5211,385.5791,54.94205,538.1055,0,1076.211,0,-4.263256e-14,1.667555e-13,4.263256e-14
tuned,2026-01-25 15:00:00,1980,15,25.36401,3428.263,92.70315,0,189.4331,1,1,2399.784,2399.467,294.7979,116.4981,411.296,1,113.1763,298.1197,0,0,0,0,1431.796,0.7158978,0.9017227,0.3172331,0,250,0.3172331,2104.669,0,0,0,0,189.4331,439.5241,385.4733,54.05081,536.6664,0,1073.333,0,4.263256e-14,4.370948e-13,4.263256e-14
tuned,2026-01-25 15:15:00,1981,15.25,25.5297,3455.442,94.934,0,196.9074,1,1,2418.81,2418.492,288.1919,114.1858,402.3777,1,108.1323,294.2454,0,0,0,0,1431.57,0.7157852,0.9015808,0.3172331,0,250,0.3172331,2130.3,0,0,0,0,196.9074,444.4925,391.4746,53.01787,541.8451,0,1083.69,0,-1.421085e-14,3.23519e-13,4.263256e-14
tuned,2026-01-25 15:30:00,1982,15.5,25.6379,3462.988,124.9571,0,192.0682,1,1,2424.091,2423.774,287.0283,113.8805,400.9088,1,106.3869,294.5219,0,0,0,0,1431.345,0.7156725,0.9014388,0.3172331,0,250,0.3172331,2136.746,0,0,18.57015,0,192.0682,446.4396,393.5198,52.9198,542.773,0,1117.58,0,-2.842171e-14,-5.440093e-14,4.263256e-14
tuned,2026-01-25 15:45:00,1983,15.75,25.84536,3452.969,141.9618,0,189.983,1,1,2417.078,2416.761,297.5141,116.6462,414.1604,1,121.9966,292.1638,0,0,0,0,1431.12,0.7155598,0.9012969,0.3172331,0,250,0.3172331,2119.247,0,0,19.96516,0,189.983,447.0267,391.9442,55.08245,543.7269,0,1121.894,0,-2.842171e-14,3.328449e-13,4.263256e-14
tuned,2026-01-25 16:00:00,1984,16,26.00623,3426.266,123.855,0,188.2443,1,1,2398.386,2398.069,299.0054,116.5664,415.5718,1,128.194,287.3778,0,0,0,0,1430.894,0.7154472,0.901155,0.3172331,0,250,0.3172331,2099.063,0,0,0,0,188.2443,445.0262,389.4861,55.54001,540.9818,0,1081.964,0,-2.842171e-14,-2.126077e-13,4.263256e-14
tuned,2026-01-25 16:15:00,1985,16.25,25.96521,3459.644,121.8322,0,179.9124,1,1,2421.751,2421.434,321.4646,123.1093,444.5739,1,156.4246,288.1493,0,0,0,0,1430.669,0.7153345,0.9010132,0.3172331,0,250,0.3172331,2099.969,0,0,0,0,179.9124,448.9857,389.3283,59.65743,545.7928,0,1091.586,0,1.421085e-14,2.493561e-13,4.263256e-14
tuned,2026-01-25 16:30:00,1986,16.5,25.803,3430.673,150.9598,0,172.8772,1,1,2401.471,2401.154,331.7206,125.6341,457.3547,1,173.2079,284.1467,0,0,0,0,1430.444,0.7152219,0.9008713,0.3172331,0,250,0.3172331,2069.434,0,0,0,0,172.8772,443.7579,382.402,61.35589,539.9813,0,1079.963,0,-2.842171e-14,2.176037e-14,4.263256e-14
tuned,2026-01-25 16:45:00,1987,16.75,25.94373,3430.076,174.2471,3.807297,167.1084,1,1,2401.053,2400.736,356.1355,132.5252,488.6607,1,205.7582,282.9026,0,0,0,0,1430.219,0.7151093,0.9007295,0.3172331,0,250,0.3172331,2044.601,0,0,0,0,167.1084,444.9535,378.8971,66.05638,542.3902,0,1084.78,0,-5.684342e-14,1.365574e-13,4.263256e-14
tuned,2026-01-25 17:00:00,1988,17,26.24484,3379.94,228.9216,0,159.2046,1,1,2365.958,2365.641,381.8738,139.2765,521.1503,2,244.3881,276.7622,0,0,0,0,1429.994,0.7149968,0.9005877,0.3172331,0,250,0.3172331,1983.767,0,0,0,0,159.2046,441.1577,369.8941,71.26351,538.856,0,1077.712,0,-2.842171e-14,-1.927347e-13,4.263256e-14
tuned,2026-01-25 17:15:00,1989,17.25,26.17898,3391.892,303.7928,5.429415,151.0298,1,1,2374.325,2374.008,428.6843,152.5418,581.2261,2,306.3521,274.874,0,0,0,0,1429.768,0.7148842,0.900446,0.3172331,0,250,0.3172331,1945.323,0,0,0,0,151.0298,442.1204,362.2365,79.88391,542.9014,0,1085.803,0,0,6.683543e-14,4.263256e-14
tuned,2026-01-25 17:30:00,1990,17.5,26.18784,3388.272,360.0433,6.935663,147.1059,1,1,2371.79,2371.473,468.9475,163.8377,632.7852,2,360.6065,272.1786,0,0,0,0,1429.543,0.7147717,0.9003042,0.3172331,0,250,0.3172331,1902.525,0,0,0,0,147.1059,441.7287,354.3315,87.39714,545.5666,0,1091.133,0,0,1.298961e-13,4.263256e-14
tuned,2026-01-25 17:45:00,1991,17.75,26.37606,3343.026,424.6158,1.761271,140.1297,1,1,2340.118,2339.801,522.091,178.6102,700.7013,2,433.3687,267.3326,0,0,0,0,1429.318,0.7146592,0.9001625,0.3172331,0,250,0.3172331,1817.71,0,0,0,0,140.1297,437.517,339.8457,97.67135,544.6551,0,1089.31,0,0,1.213474e-13,4.263256e-14
tuned,2026-01-25 18:00:00,1992,18,26.59651,3326.666,468.9859,0,138.2803,1,1,2328.666,2328.349,382.1808,110.1404,492.3213,1,490.4515,1.869754,0,0,0,0,1429.093,0.7145466,0.9000208,0.3172331,0,250,0.3172331,1946.168,0,0,0,0,138.2803,437.3588,365.5199,71.83893,501.6314,0,1003.263,0,-4.263256e-14,1.660894e-13,4.263256e-14
tuned,2026-01-25 18:15:00,1993,18.25,26.58079,3282.774,524.2894,0,138.8717,1,1,2297.942,2297.624,441.7608,127.5713,569.3321,2,564.7201,4.612005,0,0,0,0,1428.868,0.7144342,0.8998791,0.3172331,0,250,0.3172331,1855.864,0,0,0,0,138.8717,431.4481,348.4461,83.00199,502.0912,0,1004.182,0,-4.263256e-14,3.901324e-13,4.263256e-14
tuned,2026-01-25 18:30:00,1994,18.5,26.70402,3261.503,597.6158,0,127.6726,1,1,2283.052,2282.735,487.1759,140.3689,627.5448,2,625.4441,2.100694,0,0,0,0,1428.643,0.7143217,0.8997374,0.3172331,0,250,0.3172331,1795.559,0,0,0,0,127.6726,429.7463,337.9839,91.76242,502.385,0,1004.77,0,-2.842171e-14,1.010303e-14,4.263256e-14
tuned,2026-01-25 18:45:00,1995,18.75,26.74527,3217.475,656.4944,0,118.7219,1,1,2252.232,2251.915,520.3578,150.3753,670.7332,2,664.2957,6.437526,0,0,0,0,1428.418,0.7142092,0.8995958,0.3172331,0,250,0.3172331,1731.557,0,0,0,0,118.7219,424.3074,326.2153,98.09214,498.9571,0,997.9143,0,2.842171e-14,6.261658e-14,4.263256e-14
tuned,2026-01-25 19:00:00,1996,19,26.60087,3215.088,707.8965,0,103.5804,1,0,2250.562,2250.245,161.624,47.20498,208.8289,1,202.1436,6.685332,0,0,0,500,1303.194,0.6515968,0.8994542,0.3172331,0,250,0.3172331,2088.621,0,0,5.752921,0,103.5804,422.7277,392.31,30.41775,458.9707,0,927.8651,0,7.105427e-15,-2.347011e-13,4.263256e-14
tuned,2026-01-25 19:15:00,1997,19.25,26.25339,3230.268,734.7317,0,97.84155,1,0,2261.188,2260.87,185.1603,53.69555,238.8559,1,234.8053,4.050535,0,0,0,500,1177.988,0.5889942,0.8206019,0.3172331,0,250,0.3172331,2075.71,0,0,0,0,97.84155,421.6961,387.1058,34.59029,459.0481,0,918.0962,0,-1.421085e-14,-3.552714e-14,4.263256e-14
tuned,2026-01-25 19:30:00,1998,19.5,26.04049,3198.657,755.5735,0,93.83597,1,0,2239.06,2238.742,188.4846,54.52397,243.0086,1,240.161,2.847618,0,0,0,500,1052.803,0.5264015,0.7417621,0.3172331,0,250,0.3172331,2050.258,0,0,15.41251,0,93.83597,415.7535,380.6963,35.05714,452.644,0,931.8745,0,-2.131628e-14,2.88658e-15,4.263256e-14
tuned,2026-01-25 19:45:00,1999,19.75,25.9824,3177.037,715.8458,0,81.02789,0,0,2223.926,2223.609,178.9104,51.54373,230.4541,1,229.7326,0.7215267,0,0,0,500,927.6373,0.4638187,0.6629346,0.3172331,0,250,0.3172331,2044.698,0,0,0,0,81.02789,412.4541,379.2141,33.23994,0,445.7855,2451.82,0,-1.421085e-14,-1.456613e-13,4.263256e-14
tuned,2026-01-25 20:00:00,2000,20,25.91741,3174.348,709.1141,0,83.38272,0,0,2222.044,2221.726,161.9807,46.83029,208.811,1,206.6152,2.195726,0,0,0,500,802.4913,0.4012456,0.5841196,0.3172331,0,250,0.3172331,2059.746,0,0,2.498828,0,83.38272,411.5593,381.4991,30.06026,0,443.7732,2445.063,0,0,2.551293e-13,4.263256e-14
tuned,2026-01-25 20:15:00,2001,20.25,25.71971,3118.473,631.079,0,71.76393,0,0,2182.931,2182.614,126.5196,36.44243,162.9621,1,162.5235,0.4385496,0,0,0,500,677.3649,0.3386825,0.505317,0.3172331,0,250,0.3172331,2056.094,0,0,0,0,71.76393,402.693,379.295,23.39805,0,428.976,2359.368,0,-7.105427e-15,-2.453593e-14,4.263256e-14
tuned,2026-01-25 20:30:00,2002,20.5,25.46532,3118.208,597.6326,0,57.48976,0,0,2182.746,2182.428,0,0,0,0,0,0,0,0,0,500,552.2583,0.2761292,0.4265268,0.3172331,0,250,0.3172331,2182.428,0,0,97.63262,0,57.48976,400.5909,400.5327,0.05822057,0,411.0836,2429.376,0,0,-8.831824e-14,4.263256e-14
tuned,2026-01-25 20:45:00,2003,20.75,25.10526,3101.279,574.0646,0.2441178,44.16473,0,0,2170.895,2170.578,0,0,0,0,0,0,0,0,0,500,427.1714,0.2135857,0.347749,0.3172331,0,250,0.3172331,2170.578,0,0,74.06458,0.2441178,44.16473,395.5409,395.4831,0.05780043,0,403.53,2347.598,0,0,-9.614531e-14,4.263256e-14
tuned,2026-01-25 21:00:00,2004,21,24.72781,3098.151,500.428,0,38.27256,0,0,2168.706,2168.389,0,0,0,0,0,0,0,0,0,500,302.1041,0.1510521,0.2689836,0.3172331,0,250,0.3172331,2168.389,0,0,0.4280334,0,38.27256,39.03671,39.031,0.005710195,0,45.95197,253.4742,0,0,9.903189e-14,4.263256e-14
tuned,2026-01-25 21:15:00,2005,21.25,24.54681,3026.261,441.7391,0,35.33654,0,0,2118.383,2118.066,0,0,0,0,0,0,0,0,0,408.2263,200,0.1,0.1902305,0.3172331,0,250,0.3172331,2118.066,0,0,33.51278,0,35.33654,38.13089,38.12518,0.005710195,0,44.4923,302.5172,0,0,-1.437739e-14,4.263256e-14
tuned,2026-01-25 21:30:00,2006,21.5,24.16856,3007.766,376.1601,0,29.17163,0,0,2105.436,2105.119,279.1533,80.44543,359.5987,1,358.1408,1.332021,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1825.966,0,0,18.01932,0,29.17163,37.89785,32.86738,5.030469,0,118.53,682.9983,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-25 21:45:00,2007,21.75,23.98833,3009.706,303.9955,5.069037,28.63413,0,0,2106.794,2106.477,247.9559,71.54776,319.5037,1,317.3228,2.054952,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1858.521,0,0,0,3.014085,28.63413,37.92229,33.45337,4.468916,0,110.1041,610.7718,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-25 22:00:00,2008,22,23.69937,3036.746,256.5766,1.829999,35.86848,0,0,2125.722,2125.405,207.4923,59.77642,267.2687,1,266.3219,0.8208884,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1917.913,0,0,0,1.009111,35.86848,38.263,34.52243,3.740571,0,100.655,555.3435,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-25 22:15:00,2009,22.25,23.45422,3006.129,223.729,1.959402,33.70406,0,0,2104.29,2103.973,180.3006,51.89985,232.2004,1,231.7648,0.3096504,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1923.672,0,0,0,1.649751,33.70406,37.87722,34.6261,3.25112,0,92.4702,511.4319,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-25 22:30:00,2010,22.5,23.5364,2980.234,191.9817,5.765347,32.33307,0,0,2086.164,2085.847,147.7919,42.59915,190.391,1,189.4754,0.7897521,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1938.055,0,0,2.50638,4.975595,32.33307,37.55095,34.88499,2.665964,0,83.19569,470.4827,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-25 22:45:00,2011,22.75,23.34017,2983.604,172.4608,0,29.84739,0,0,2088.523,2088.206,121.8529,35.16605,157.019,1,155.8329,1.06016,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1966.353,0,0,16.62795,0,29.84739,37.59342,35.39435,2.199063,0,75.81284,445.6538,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-25 23:00:00,2012,23,23.08967,2980.599,146.1491,0,22.22795,0,1,2086.419,2086.102,503.753,145.0753,648.8283,2,147.3131,1.515224,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1582.349,0,0,0,0,22.22795,37.55554,28.48228,9.073264,0,177.4503,975.9768,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-25 23:15:00,2013,23.25,22.85972,2996.02,106.6674,0,16.07114,0,1,2097.214,2096.897,492.5188,141.7939,634.3127,2,133.2654,1.047257,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1604.378,0,0,0,0,16.07114,37.74985,28.8788,8.871049,0,173.4747,954.1111,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-25 23:30:00,2014,23.5,22.45977,2982.983,121.4888,0,12.41205,0,1,2088.088,2087.771,487.6212,140.2736,627.8948,2,127.8948,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1600.149,0,0,0,0,12.41205,37.58558,28.80269,8.782891,0,171.2239,941.7317,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-25 23:45:00,2015,23.75,22.42805,2992.383,111.0614,2.366784,8.364008,1,1,2094.668,2094.351,473.591,136.2395,609.8306,2,109.8122,0.01837255,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1620.76,0,0,1.249205,2.348412,8.364008,37.70403,29.17368,8.530349,166.8595,0,339.925,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-26 00:00:00,2016,0,22.33048,2972.745,87.28924,4.520782,17.462,1,1,2080.921,2080.604,481.4181,138.4941,619.9122,2,119.8665,0.04570176,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1599.186,0,0,0,4.47508,17.462,37.45658,28.78535,8.671237,170.2934,0,348.3063,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-26 00:15:00,2017,0.25,22.05354,2983.073,76.43271,3.082876,18.94681,1,1,2088.151,2087.834,477.0614,137.6033,614.6647,2,111.2091,3.455623,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1610.773,0,0,0,0,18.94681,37.58673,28.99391,8.592816,169.8504,0,339.7007,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-26 00:30:00,2018,0.5,21.87925,3011.735,69.55639,0,19.29595,1,1,2108.215,2107.897,480.3119,138.6629,618.9749,2,114.3474,4.627436,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1627.586,0,0,0,0,19.29595,37.94787,29.29654,8.651325,171.2617,0,342.5234,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-26 00:45:00,2019,0.75,21.591,2997.88,71.77011,2.050392,18.17008,1,1,2098.516,2098.198,469.4182,135.067,604.4851,2,104.2051,0.2800689,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1628.78,0,0,0,1.770323,18.17008,37.77328,29.31804,8.455238,167.4778,0,338.0094,0,8.526513e-14,4.474199e-13,4.263256e-14
tuned,2026-01-26 01:00:00,2020,1,21.44742,2988.845,78.94606,7.221253,6.998772,1,1,2092.191,2091.874,464.2438,133.7734,598.0172,2,95.90357,2.113678,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1627.63,0,0,0,5.107575,6.998772,37.65944,29.29734,8.362099,164.2588,0,337.3282,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-26 01:15:00,2021,1.25,21.08241,3027.894,73.10139,3.675652,6.319034,1,1,2119.526,2119.209,116.4514,33.54865,150,1,94.50785,0.4625333,0,0,55.02961,0,1337.558,0.6687788,0.8337089,0.3172331,0,250,0.3172331,2002.757,0,0,0,3.213119,6.319034,38.15146,36.04963,2.101835,70.66371,0,146.8701,0,-7.105427e-15,2.846612e-13,4.263256e-14
tuned,2026-01-26 01:30:00,2022,1.5,20.93574,3003.713,52.33641,0,1.592754,1,1,2102.599,2102.282,116.4428,33.55715,150,1,96.95989,0.5655669,0,0,52.47454,0,1350.466,0.6752329,0.8422405,0.3172331,0,250,0.3172331,1985.839,0,0,0,0,1.592754,37.84678,35.7451,2.101681,69.57008,0,139.1402,0,-2.842171e-14,-3.780309e-13,4.263256e-14
tuned,2026-01-26 01:45:00,2023,1.75,20.95612,2978.866,55.94248,0,0,1,1,2085.207,2084.889,116.4011,33.59887,150,1,90.12145,1.07078,0,0,58.80776,0,1364.955,0.6824775,0.8503685,0.3172331,0,250,0.3172331,1968.488,0,0,0,0,0,37.53372,35.43279,2.100931,69.03165,0,138.0633,0,-7.105427e-15,3.996803e-13,4.263256e-14
tuned,2026-01-26 02:00:00,2024,2,20.84446,2945.528,90.23724,0,9.056467,1,1,2061.869,2061.552,116.0135,33.98648,150,1,104.7099,5.765582,0,0,39.52451,0,1374.621,0.6873107,0.8594922,0.3172331,0,250,0.3172331,1945.539,0,0,0,0,9.056467,37.11365,35.01969,2.093954,70.52645,0,141.0529,0,-7.105427e-15,-4.309886e-13,4.263256e-14
tuned,2026-01-26 02:15:00,2025,2.25,20.60607,2940.29,93.33168,0,8.98761,1,1,2058.203,2057.885,116.4333,33.56666,150,1,92.42635,0.6807559,0,0,56.89289,0,1388.628,0.6943141,0.8655789,0.3172331,0,250,0.3172331,1941.452,0,0,0.9053238,0,8.98761,37.04765,34.94614,2.10151,70.01491,0,141.5915,0,1.421085e-14,-4.235501e-13,4.263256e-14
tuned,2026-01-26 02:30:00,2026,2.5,20.57867,2954.493,110.2835,0,9.054216,1,1,2068.145,2067.828,116.3971,33.60294,150,1,86.93583,1.120165,0,0,61.944,0,1403.896,0.7019478,0.8743988,0.3172331,0,250,0.3172331,1951.431,0,0,23.34769,0,9.054216,37.22661,35.12575,2.100857,70.24118,0,180.7571,0,0,-1.189049e-13,4.263256e-14
tuned,2026-01-26 02:45:00,2027,2.75,20.68988,2957.985,90.38842,0.1338694,8.985,1,1,2070.589,2070.272,116.4631,33.53693,150,1,93.06606,0.3205766,0,0,56.61336,0,1417.828,0.708914,0.8840125,0.3172331,0,250,0.3172331,1953.809,0,0,0,0,8.985,37.27061,35.16856,2.102046,70.20948,0,140.419,0,0,5.118128e-14,4.263256e-14
tuned,2026-01-26 03:00:00,2028,3,20.64978,3026.091,95.26844,1.14657,15.34467,1,1,2118.263,2117.946,116.2891,33.7109,150,1,89.17077,2.427701,0,0,58.40153,0,1432.205,0.7161025,0.8927854,0.3172331,0,250,0.3172331,2001.657,0,0,6.097665,0,15.34467,38.12874,36.02983,2.098914,72.30735,0,155.1332,0,-1.421085e-14,1.554312e-14,4.263256e-14
tuned,2026-01-26 03:15:00,2029,3.25,20.53762,3008.003,96.95157,0,9.122876,1,1,2105.602,2105.285,115.9048,34.09519,150,1,83.25274,7.082384,0,0,59.66488,0,1446.896,0.7234479,0.9018386,0.3172331,0,250,0.3172331,1989.38,0,0,13.69883,0,9.122876,37.90084,35.80885,2.091997,71.42684,0,166.4842,0,-2.131628e-14,-4.323208e-13,4.263256e-14
tuned,2026-01-26 03:30:00,2030,3.5,20.32067,2991.341,137.1251,0,9.177666,1,1,2093.939,2093.621,115.5165,34.4835,150,1,90.93627,11.78558,0,0,47.27815,0,1458.488,0.7292438,0.9110891,0.3172331,0,250,0.3172331,1978.105,0,0,46.18885,0,9.177666,37.6909,35.60589,2.085007,71.61525,0,222.9063,0,0,-5.22915e-14,4.263256e-14
tuned,2026-01-26 03:45:00,2031,3.75,20.27906,2999.159,160.8322,0,11.33796,1,1,2099.411,2099.094,115.6037,34.3963,150,1,107.3275,10.72937,0,0,31.94315,0,1466.244,0.7331219,0.9183883,0.3172331,0,250,0.3172331,1983.49,0,0,53.50471,0,11.33796,37.7894,35.70282,2.086577,71.98272,0,236.2611,0,-2.131628e-14,-2.565725e-13,4.263256e-14
tuned,2026-01-26 04:00:00,2032,4,20.44316,3038.053,138.9051,0,11.61595,1,1,2126.637,2126.32,115.7935,34.20653,150,1,124.743,8.43087,0,0,16.82612,0,1470.22,0.7351098,0.9232722,0.3172331,0,250,0.3172331,2010.527,0,0,14.16213,0,11.61595,38.27947,36.18948,2.089993,72.33159,0,169.0929,0,-2.131628e-14,2.584599e-13,4.263256e-14
tuned,2026-01-26 04:15:00,2033,4.25,20.10513,3030.856,152.6672,0,12.26751,1,1,2121.6,2121.282,124.11,36.51628,160.6263,1,152.9729,7.653369,0,0,0,0,1469.988,0.734994,0.9257757,0.3172331,0,250,0.3172331,1997.172,0,0,0,0,12.26751,38.18879,35.9491,2.23969,74.49695,0,148.9939,0,-7.105427e-15,-1.771916e-13,4.263256e-14
tuned,2026-01-26 04:30:00,2034,4.5,20.1744,3041.444,201.9931,0,11.81592,1,1,2129.011,2128.694,148.685,43.33917,192.0242,1,186.6902,5.33396,0,0,0,0,1469.757,0.7348783,0.9256299,0.3172331,0,250,0.3172331,1980.009,0,0,15.30292,0,11.81592,38.3222,35.64016,2.68204,80.93859,0,188.2747,0,-7.105427e-15,-1.325606e-13,4.263256e-14
tuned,2026-01-26 04:45:00,2035,4.75,20.14828,3052.138,224.5571,0,15.76815,1,1,2136.497,2136.179,173.1564,50.20395,223.3603,1,219.6712,3.689064,0,0,0,0,1469.525,0.7347626,0.9254842,0.3172331,0,250,0.3172331,1963.023,0,0,4.885855,0,15.76815,38.45694,35.33441,3.122525,88.15172,0,184.7315,0,0,-3.330669e-15,4.263256e-14
tuned,2026-01-26 05:00:00,2036,5,20.314,3047.172,248.6774,0,20.29702,1,1,2133.02,2132.703,216.0809,62.66071,278.7416,1,274.0303,4.711349,0,0,0,0,1469.294,0.734647,0.9253385,0.3172331,0,250,0.3172331,1916.622,0,0,0,0,20.29702,38.39436,34.4992,3.895166,100.534,0,201.0681,0,1.421085e-14,2.370326e-13,4.263256e-14
tuned,2026-01-26 05:15:00,2037,5.25,20.27815,3054.38,323.9938,1.080442,20.12855,1,1,2138.066,2137.749,276.8717,80.1961,357.0678,1,351.9073,5.160487,0,0,0,0,1469.063,0.7345313,0.9251929,0.3172331,0,250,0.3172331,1860.877,0,0,0,0,20.12855,38.48519,33.49579,4.989401,117.0358,0,234.0717,0,-1.421085e-14,-2.940981e-13,4.263256e-14
tuned,2026-01-26 05:30:00,2038,5.5,19.99282,3034.482,418.2667,2.981161,18.69944,1,1,2124.137,2123.82,331.5161,95.54047,427.0566,1,425.4248,1.631787,0,0,0,0,1468.831,0.7344157,0.9250472,0.3172331,0,250,0.3172331,1792.304,0,0,0,1.349374,18.69944,38.23447,32.26147,5.973,130.8924,0,264.1124,0,-4.263256e-14,2.496892e-13,4.263256e-14
tuned,2026-01-26 05:45:00,2039,5.75,20.2668,2987.544,503.9867,4.23037,22.73692,1,1,2091.281,2090.964,389.1034,111.9599,501.0633,2,500.8116,0.2516947,0,0,0,0,1468.6,0.7343001,0.9249016,0.3172331,0,250,0.3172331,1701.86,0,0,3.17506,3.978676,22.73692,37.64306,30.63349,7.009572,146.3698,0,305.0799,0,-1.421085e-14,7.771561e-14,4.263256e-14
tuned,2026-01-26 06:00:00,2040,6,20.14214,3003.442,583.8682,2.390416,17.7795,1,1,2102.409,2102.092,450.5071,129.6569,580.164,2,579.601,0.5630252,0,0,0,0,1468.369,0.7341845,0.924756,0.3172331,0,250,0.3172331,1651.585,0,0,4.267253,1.827391,17.7795,37.84336,29.72853,8.114838,162.3318,0,335.1769,0,-2.842171e-14,1.280087e-13,4.263256e-14
tuned,2026-01-26 06:15:00,2041,6.25,20.28931,3051.027,679.3662,1.859097,18.01398,1,1,2135.719,2135.402,506.8112,145.973,652.7842,2,651.1009,1.683344,0,0,0,0,1468.138,0.7340689,0.9246104,0.3172331,0,250,0.3172331,1628.59,0,0,28.26535,0.1757531,18.01398,38.44294,29.31462,9.128313,178.2809,0,405.6226,0,-5.684342e-14,4.299894e-13,4.263256e-14
tuned,2026-01-26 06:30:00,2042,6.5,20.3289,3068.887,739.9144,0,30.41025,1,1,2148.221,2147.904,540.0791,155.6314,695.7106,2,693.1966,2.513968,0,0,0,0,1467.907,0.7339534,0.9244649,0.3172331,0,250,0.3172331,1607.825,0,0,46.71778,0,30.41025,38.66798,28.94084,9.727135,189.629,0,459.8462,0,-8.526513e-14,1.038059e-13,4.263256e-14
tuned,2026-01-26 06:45:00,2043,6.75,20.3946,3061.73,765.2279,2.41225,32.50256,1,1,2143.211,2142.893,574.4972,165.5502,740.0474,2,737.3665,2.680856,0,0,0,0,1467.676,0.7338378,0.9243193,0.3172331,0,250,0.3172331,1568.396,0,0,27.86133,0,32.50256,38.57779,28.23113,10.34666,199.1925,0,446.4457,0,-1.421085e-13,8.937295e-14,4.263256e-14
tuned,2026-01-26 07:00:00,2044,7,20.49753,3077.679,773.2709,6.303114,36.16027,1,1,2154.376,2154.058,596.5251,171.94,768.4651,2,765.2847,3.180387,0,0,0,0,1467.445,0.7337223,0.9241738,0.3172331,0,250,0.3172331,1557.533,0,0,7.986206,3.122727,36.16027,38.77876,28.0356,10.74316,206.0071,0,431.1771,0,-5.684342e-14,4.176659e-13,4.263256e-14
tuned,2026-01-26 07:15:00,2045,7.25,20.52513,3131.915,755.7258,19.52333,33.42167,1,1,2192.34,2192.023,584.5411,168.3756,752.9167,2,750.8372,2.079516,0,0,0,0,1467.214,0.7336068,0.9240284,0.3172331,0,250,0.3172331,1607.482,0,0,4.888579,17.44381,33.42167,39.46213,28.93468,10.52745,202.8878,0,444.2989,0,-1.136868e-13,2.108314e-13,4.263256e-14
tuned,2026-01-26 07:30:00,2046,7.5,20.66239,3122.953,731.7856,9.528435,34.12552,1,1,2186.067,2185.75,562.9572,162.115,725.0722,2,723.4772,1.59506,0,0,0,0,1466.983,0.7334913,0.9238829,0.3172331,0,250,0.3172331,1622.792,0,0,8.308472,7.933374,34.12552,39.3492,29.21026,10.13894,197.0347,0,422.0865,0,-2.842171e-14,4.102274e-13,4.263256e-14
tuned,2026-01-26 07:45:00,2047,7.75,20.82793,3144.849,675.0765,22.29176,28.24093,1,1,2201.394,2201.077,522.6815,150.8131,673.4946,2,669.2266,4.267935,0,0,0,0,1466.752,0.7333758,0.9237374,0.3172331,0,250,0.3172331,1678.396,0,0,5.849832,18.02383,28.24093,39.6251,30.21112,9.413976,185.7635,0,412.7091,0,0,1.391109e-13,4.263256e-14
tuned,2026-01-26 08:00:00,2048,8,21.06947,3166.638,574.8408,380.4516,27.04528,1,1,2216.647,2216.329,545.6675,169.7847,715.4522,2,594.9307,120.5215,0,0,0,0,1466.521,0.7332604,0.923592,0.3172331,0,250,0.3172331,1670.662,0,0,0,259.93,27.04528,39.89964,30.07191,9.827726,204.4155,0,857.2104,0,0,3.401723e-13,4.263256e-14
tuned,2026-01-26 08:15:00,2049,8.25,21.23333,3207.357,505.1508,381.2419,27.54659,1,1,2245.15,2244.832,487.5006,153.1511,640.6517,2,519.1962,121.4555,0,0,0,0,1466.29,0.733145,0.9234466,0.3172331,0,250,0.3172331,1757.332,0,0,0,259.7863,27.54659,40.41269,31.63197,8.780721,189.4407,0,827.0129,0,2.842171e-14,1.377787e-13,4.263256e-14
tuned,2026-01-26 08:30:00,2050,8.5,21.43335,3205.926,406.3807,379.5394,29.67163,1,1,2244.148,2243.831,424.353,135.4665,559.8195,2,433.8395,125.9801,0,0,0,0,1466.059,0.7330295,0.9233013,0.3172331,0,250,0.3172331,1819.478,0,0,0,253.5594,29.67163,40.39466,32.7506,7.644064,173.2528,0,783.8954,0,0,-4.337641e-13,4.263256e-14
tuned,2026-01-26 08:45:00,2051,8.75,21.77456,3252.943,330.1812,385.9156,27.34943,1,1,2277.06,2276.743,378.5021,122.4166,500.9187,2,373.6216,127.2972,0,0,0,0,1465.828,0.7329142,0.9231559,0.3172331,0,250,0.3172331,1898.241,0,0,0,258.6184,27.34943,40.98708,34.16833,6.818747,161.2563,0,768.6293,0,-5.684342e-14,-4.301004e-13,4.263256e-14
tuned,2026-01-26 09:00:00,2052,9,21.83311,3254.407,289.3013,391.6602,39.86828,1,1,2278.085,2277.768,325.9365,107.4485,433.385,1,304.6449,128.7401,0,0,0,0,1465.598,0.7327988,0.9230106,0.3172331,0,250,0.3172331,1951.831,0,0,0,262.92,39.86828,41.00553,35.13296,5.872567,149.3985,0,752.3341,0,-5.684342e-14,1.84186e-13,4.263256e-14
tuned,2026-01-26 09:15:00,2053,9.25,22.02894,3288.015,209.3564,390.7012,45.12585,1,1,2301.61,2301.293,288.4622,96.79229,385.2545,1,255.3485,129.9059,0,0,0,0,1465.367,0.7326834,0.9228653,0.3172331,0,250,0.3172331,2012.831,0,0,0,260.7953,45.12585,41.42898,36.23095,5.19803,140.7678,0,731.4073,0,0,-3.73479e-13,4.263256e-14
tuned,2026-01-26 09:30:00,2054,9.5,22.28601,3327.048,162.0874,388.3765,41.89409,1,1,2328.934,2328.617,253.8188,87.09785,340.9166,1,208.4578,132.4588,0,0,0,0,1465.136,0.7325681,0.92272,0.3172331,0,250,0.3172331,2074.798,0,0,0,255.9176,41.89409,41.92081,37.34636,4.574448,131.6692,0,704.7962,0,0,-2.478018e-13,4.263256e-14
tuned,2026-01-26 09:45:00,2055,9.75,22.62207,3378.198,131.0594,389.9908,51.88203,1,1,2364.738,2364.421,222.3477,78.58838,300.936,1,163.362,137.5741,0,0,0,0,1464.906,0.7324528,0.9225748,0.3172331,0,250,0.3172331,2142.074,0,0,0,252.4167,51.88203,42.56529,38.55732,4.007968,126.1505,0,687.7199,0,4.263256e-14,-3.110845e-13,4.263256e-14
tuned,2026-01-26 10:00:00,2056,10,22.81987,3423.959,98.43882,398.0132,61.63942,1,1,2396.771,2396.454,207.126,74.2056,281.3316,1,143.7949,137.5367,0,0,0,0,1464.675,0.7323375,0.9224295,0.3172331,0,250,0.3172331,2189.328,0,0,0,260.4765,61.63942,43.14188,39.4079,3.733978,124.3524,0,698.0268,0,2.842171e-14,3.841372e-13,4.263256e-14
tuned,2026-01-26 10:15:00,2057,10.25,23.04475,3396.927,109.9317,386.9684,73.04235,1,1,2377.849,2377.532,180.1838,67.00342,247.1873,1,104.4936,142.6936,0,0,0,0,1464.444,0.7322222,0.9222843,0.3172331,0,250,0.3172331,2197.348,0,0,5.438051,244.2747,73.04235,42.80128,39.55226,3.249019,119.3363,0,669.4272,0,-2.842171e-14,5.717649e-14,4.263256e-14
tuned,2026-01-26 10:30:00,2058,10.5,23.21653,3437.854,94.40748,387.6645,76.26345,1,1,2406.498,2406.181,176.6734,65.45293,242.1263,1,104.5182,137.6081,0,0,0,0,1464.214,0.7321069,0.9221391,0.3172331,0,250,0.3172331,2229.507,0,0,0,250.0564,76.26345,43.31696,40.13113,3.185832,118.9726,0,669.2925,0,-1.421085e-14,-3.43725e-13,4.263256e-14
tuned,2026-01-26 10:45:00,2059,10.75,23.59898,3401.109,92.51118,397.2895,86.61592,1,1,2380.777,2380.459,177.3935,65.60193,242.9954,1,105.9341,137.0613,0,0,0,0,1463.983,0.7319917,0.921994,0.3172331,0,250,0.3172331,2203.066,0,0,0,260.2282,86.61592,42.85398,39.65519,3.198793,120.5762,0,690.0462,0,-1.421085e-14,1.303402e-13,4.263256e-14
tuned,2026-01-26 11:00:00,2060,11,23.77897,3398.944,88.95381,410.1655,89.43776,1,1,2379.261,2378.943,170.4352,63.55483,233.99,1,97.35602,136.634,0,0,0,0,1463.753,0.7318764,0.9218488,0.3172331,0,250,0.3172331,2208.508,0,0,0,273.5315,89.43776,42.82669,39.75315,3.073544,119.1817,0,710.2054,0,-2.842171e-14,-2.993161e-13,4.263256e-14
tuned,2026-01-26 11:15:00,2061,11.25,24.09246,3419.367,101.6907,414.8204,97.6775,1,1,2393.557,2393.239,167.8397,63.00564,230.8453,1,92.35405,138.4913,0,0,0,0,1463.522,0.7317612,0.9217037,0.3172331,0,250,0.3172331,2225.4,0,0,9.33668,276.3291,97.6775,43.08402,40.05719,3.026825,120.5058,0,733.785,0,-2.842171e-14,2.264855e-13,4.263256e-14
tuned,2026-01-26 11:30:00,2062,11.5,24.3033,3399.153,104.5255,415.3961,110.2164,1,1,2379.407,2379.09,160.9281,60.82125,221.7493,1,85.10274,136.6466,0,0,0,0,1463.292,0.731646,0.9215586,0.3172331,0,250,0.3172331,2218.162,0,0,19.42278,278.7495,110.2164,42.82933,39.92692,2.902415,120.5121,0,755.3715,0,-2.131628e-14,-6.961098e-14,4.263256e-14
tuned,2026-01-26 11:45:00,2063,11.75,24.53167,3418.972,116.8814,419.1907,118.8068,1,1,2393.28,2392.963,174.8876,65.21226,240.0998,1,99.92323,140.1766,0,0,0,0,1463.062,0.7315308,0.9214135,0.3172331,0,250,0.3172331,2218.075,0,0,16.95815,279.0141,118.8068,43.07904,39.92536,3.153687,126.5384,0,763.6289,0,0,-2.368106e-13,4.263256e-14
