controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-26 12:00:00,2064,12,24.59607,3447.095,94.79852,419.9666,125.8695,1,1,2412.966,2412.649,177.4273,65.63494,243.0623,1,105.7822,137.2801,0,0,0,0,1462.831,0.7314157,0.9212685,0.3172331,0,250,0.3172331,2235.222,0,0,0,282.6865,125.8695,43.43339,40.23399,3.199402,128.5709,0,744.776,0,-1.421085e-14,-2.325917e-13,4.263256e-14
tuned,2026-01-26 12:15:00,2065,12.25,24.82732,3480.235,89.71256,421.2274,129.5482,1,1,2436.164,2435.847,177.4077,66.37483,243.7826,1,99.48983,144.2927,0,0,0,0,1462.601,0.7313005,0.9211235,0.3172331,0,250,0.3172331,2258.439,0,0,0,276.9347,129.5482,43.85096,40.65191,3.199049,130.4999,0,738.7122,0,0,-1.421085e-14,4.263256e-14
tuned,2026-01-26 12:30:00,2066,12.5,25.04435,3482.237,103.492,414.6765,143.2886,1,1,2437.566,2437.249,175.8283,66.01436,241.8427,1,96.66683,145.1758,0,0,0,0,1462.371,0.7311854,0.9209785,0.3172331,0,250,0.3172331,2261.421,0,0,6.825165,269.5007,143.2886,443.5873,411.5324,32.0549,503.6224,0,1483.907,0,0,-4.476419e-13,4.263256e-14
tuned,2026-01-26 12:45:00,2067,12.75,25.06858,3519.274,108.5436,411.2974,147.1474,1,1,2463.492,2463.175,160.4668,60.67973,221.1466,1,84.58309,136.5635,0,0,0,0,1462.141,0.7310703,0.9208335,0.3172331,0,250,0.3172331,2302.708,0,0,23.96049,274.7339,147.1474,448.5228,419.2492,29.27362,506.7198,0,1528.687,0,-3.552714e-14,3.299583e-13,4.263256e-14
tuned,2026-01-26 13:00:00,2068,13,25.18752,3519.9,113.1813,409.7508,160.7877,1,1,2463.93,2463.613,152.6063,58.41059,211.0169,1,74.52783,136.4891,0,0,0,0,1461.91,0.7309552,0.9206885,0.3172331,0,250,0.3172331,2311.007,0,0,38.65349,273.2617,160.7877,449.6738,421.7648,27.90895,509.5196,0,1557.093,0,-1.421085e-14,-3.650413e-13,4.263256e-14
tuned,2026-01-26 13:15:00,2069,13.25,25.33942,3539.651,109.9755,414.7533,166.9209,1,1,2477.756,2477.438,161.1188,61.07504,222.1938,1,83.67614,138.5177,0,0,0,0,1461.68,0.7308402,0.9205436,0.3172331,0,250,0.3172331,2316.319,0,0,26.29932,276.2356,166.9209,453.5801,424.0275,29.55262,515.6592,0,1553.191,0,0,2.405853e-13,4.263256e-14
tuned,2026-01-26 13:30:00,2070,13.5,25.34581,3559.228,94.43834,412.2216,174.565,1,1,2491.459,2491.142,171.9345,64.40462,236.3391,1,95.76877,140.5704,0,0,0,0,1461.45,0.7307251,0.9203987,0.3172331,0,250,0.3172331,2319.208,0,0,0,271.6512,174.565,456.1474,424.6108,31.53661,520.9755,0,1510.549,0,-1.421085e-14,3.737011e-13,4.263256e-14
tuned,2026-01-26 13:45:00,2071,13.75,25.38813,3594.613,97.72965,415.0955,180.8167,1,1,2516.229,2515.912,180.7862,67.02957,247.8158,1,106.5061,141.3097,0,0,0,0,1461.22,0.7306101,0.9202538,0.3172331,0,250,0.3172331,2335.126,0,0,0,273.7859,180.8167,461.0754,427.8899,33.1855,528.0524,0,1528.386,0,0,8.071321e-14,4.263256e-14
tuned,2026-01-26 14:00:00,2072,14,25.77369,3573.899,94.31582,412.111,185.3812,1,1,2501.729,2501.412,164.7808,62.16897,226.9498,1,88.05141,138.8984,0,0,0,0,1460.99,0.7304951,0.9201089,0.3172331,0,250,0.3172331,2336.631,0,0,6.264413,273.2126,185.3812,462.0089,431.5192,30.48962,527.9236,0,1537.945,0,-2.842171e-14,3.177458e-13,4.263256e-14
tuned,2026-01-26 14:15:00,2073,14.25,25.82219,3572.081,101.0701,408.407,181.6815,1,1,2500.456,2500.139,154.1881,58.73958,212.9276,1,77.62414,135.3035,0,0,0,0,1460.76,0.7303801,0.9199641,0.3172331,0,250,0.3172331,2345.951,0,0,23.44597,273.1035,181.6815,462.2293,433.6677,28.56153,525.9926,0,1563.533,0,1.421085e-14,2.225997e-13,4.263256e-14
tuned,2026-01-26 14:30:00,2074,14.5,25.88527,3552.567,90.66921,410.6627,192.7554,1,1,2486.797,2486.48,164.6456,61.67886,226.3244,1,91.67006,134.6544,0,0,0,0,1460.53,0.7302651,0.9198192,0.3172331,0,250,0.3172331,2321.834,0,0,0,276.0084,192.7554,460.2946,429.7608,30.53385,527.1178,0,1530.35,0,-1.421085e-14,-1.565414e-13,4.263256e-14
tuned,2026-01-26 14:45:00,2075,14.75,25.86923,3532.686,81.726,405.6778,185.5891,1,1,2472.88,2472.563,183.2693,66.92493,250.1943,1,116.588,133.6063,0,0,0,0,1460.3,0.7301501,0.9196744,0.3172331,0,250,0.3172331,2289.293,0,0,0,272.0715,185.5891,457.5692,423.5993,33.96993,524.8647,0,1519.053,0,-2.842171e-14,1.381117e-13,4.263256e-14
tuned,2026-01-26 15:00:00,2076,15,26.18552,3498.109,86.84176,407.7672,199.1374,1,1,2448.677,2448.359,171.9062,63.64842,235.5546,1,102.0207,133.5339,0,0,0,0,1460.07,0.7300352,0.9195297,0.3172331,0,250,0.3172331,2276.453,0,0,0,274.2333,199.1374,456.0265,423.9527,32.07384,524.6872,0,1522.427,0,0,2.462475e-13,4.263256e-14
tuned,2026-01-26 15:15:00,2077,15.25,26.44716,3512.678,110.5221,406.939,196.8944,1,1,2458.875,2458.558,169.8011,62.86815,232.6693,1,100.7785,131.8908,0,0,0,0,1459.841,0.7299203,0.9193849,0.3172331,0,250,0.3172331,2288.756,0,0,9.743663,275.0483,196.8944,460.3934,428.5409,31.85252,528.2751,0,1547.816,0,0,2.176037e-13,4.263256e-14
tuned,2026-01-26 15:30:00,2078,15.5,26.61642,3473.652,135.288,407.8739,208.6889,1,1,2431.557,2431.239,181.8966,66.35868,248.2552,1,116.2607,131.9946,0,0,0,0,1459.611,0.7298054,0.9192402,0.3172331,0,250,0.3172331,2249.343,0,0,19.02731,275.8793,208.6889,456.8711,422.6345,34.2366,528.2043,0,1565.123,0,-1.421085e-14,1.021405e-13,4.263256e-14
tuned,2026-01-26 15:45:00,2079,15.75,26.74156,3432.591,129.4034,406.2576,205.7956,1,1,2402.814,2402.497,194.0053,69.73183,263.7371,1,132.7788,130.9584,0,0,0,0,1459.381,0.7296905,0.9190955,0.3172331,0,250,0.3172331,2208.491,0,0,0,275.2993,205.7956,452.6413,416.0349,36.60641,524.5344,0,1523.96,0,0,-4.918288e-14,4.263256e-14
tuned,2026-01-26 16:00:00,2080,16,26.7781,3422.14,152.1577,399.2168,199.1867,1,1,2395.498,2395.181,186.8608,67.4469,254.3077,1,125.5099,128.7979,0,0,0,0,1459.151,0.7295756,0.9189508,0.3172331,0,250,0.3172331,2208.32,0,0,26.64784,270.419,199.1867,451.6051,416.3178,35.28726,521.3159,0,1555.072,0,-1.421085e-14,-1.850742e-13,4.263256e-14
tuned,2026-01-26 16:15:00,2081,16.25,26.82864,3400.773,175.6,399.9606,200.4954,1,1,2380.541,2380.224,196.2593,70.18872,266.448,1,137.291,129.157,0,0,0,0,1458.922,0.7294608,0.9188061,0.3172331,0,250,0.3172331,2183.965,0,0,38.30896,270.8036,200.4954,449.2562,412.1582,37.09796,520.1845,0,1573.588,0,0,-2.53686e-13,4.263256e-14
tuned,2026-01-26 16:30:00,2082,16.5,26.81477,3449.463,173.0576,394.7078,191.4708,1,1,2414.624,2414.307,213.3808,74.92974,288.3106,1,160.8875,127.4231,0,0,0,0,1458.692,0.7293459,0.9186615,0.3172331,0,250,0.3172331,2200.926,0,0,12.17012,267.2847,191.4708,455.5571,415.2396,40.31753,526.2933,0,1534.646,0,0,-2.025047e-13,4.263256e-14
tuned,2026-01-26 16:45:00,2083,16.75,26.96084,3435.059,203.9764,398.3299,183.816,1,1,2404.542,2404.224,235.8676,81.56088,317.4284,1,188.4778,128.9507,0,0,0,0,1458.462,0.7292311,0.9185169,0.3172331,0,250,0.3172331,2168.357,0,0,15.49861,269.3792,183.816,455.0344,410.3388,44.6955,526.685,0,1544.784,0,-5.684342e-14,2.14273e-14,4.263256e-14
tuned,2026-01-26 17:00:00,2084,17,27.09521,3467.382,263.03,390.0108,179.0335,1,1,2427.167,2426.85,269.2101,90.63558,359.8457,1,235.7572,124.0885,0,0,0,0,1458.233,0.7291163,0.9183723,0.3172331,0,250,0.3172331,2157.64,0,0,27.27275,265.9224,179.0335,460.6044,409.4561,51.1483,534.067,0,1573.896,0,-5.684342e-14,-4.376499e-13,4.263256e-14
tuned,2026-01-26 17:15:00,2085,17.25,27.24193,3400.862,324.7289,382.643,174.7608,1,1,2380.604,2380.286,324.6067,106.8016,431.4083,1,305.1558,126.2525,0,0,0,0,1458.003,0.7290015,0.9182277,0.3172331,0,250,0.3172331,2055.68,0,0,19.57311,256.3905,174.7608,453.1558,391.3055,61.85036,531.3734,0,1538.784,0,-2.842171e-14,2.933209e-13,4.263256e-14
tuned,2026-01-26 17:30:00,2086,17.5,27.51953,3360.825,362.1044,376.082,176.1458,1,1,2352.578,2352.26,367.1626,118.9985,486.1611,1,360.333,125.8281,0,0,0,0,1457.774,0.7288868,0.9180832,0.3172331,0,250,0.3172331,1985.098,0,0,1.771447,250.254,176.1458,450.4393,380.0793,70.36,532.8038,0,1500.351,0,-2.842171e-14,4.501954e-13,4.263256e-14
tuned,2026-01-26 17:45:00,2087,17.75,27.60368,3375.784,421.2235,379.8437,164.8349,1,1,2363.049,2362.731,416.5774,132.6734,549.2508,2,428.5037,120.7471,0,0,0,0,1457.544,0.728772,0.9179386,0.3172331,0,250,0.3172331,1946.154,0,0,0,259.0966,164.8349,453.2474,373.2844,79.96298,537.5742,0,1522.09,0,0,8.815171e-14,4.263256e-14
tuned,2026-01-26 18:00:00,2088,18,27.66205,3335.338,470.3974,0,156.7833,1,1,2334.737,2334.42,372.2223,107.1696,479.3919,1,478.5204,0.8715604,0,0,0,0,1457.315,0.7286573,0.9177941,0.3172331,0,250,0.3172331,1962.197,0,0,0,0,156.7833,448.3693,376.8257,71.54352,514.1044,0,1028.209,0,-4.263256e-14,1.724176e-13,4.263256e-14
tuned,2026-01-26 18:15:00,2089,18.25,27.75234,3298.289,518.065,0,153.1901,1,1,2308.802,2308.485,422.9815,121.906,544.8875,2,542.75,2.137422,0,0,0,0,1457.085,0.7285426,0.9176496,0.3172331,0,250,0.3172331,1885.504,0,0,0,0,153.1901,444.236,362.7893,81.44679,514.1705,0,1028.341,0,-1.421085e-14,-1.498801e-13,4.263256e-14
tuned,2026-01-26 18:30:00,2090,18.5,27.49508,3294.717,576.3067,11.38938,141.3317,1,1,2306.302,2305.985,474.6852,136.6563,611.3415,2,610.3632,0.9782293,0,0,0,0,1456.856,0.7284279,0.9175052,0.3172331,0,250,0.3172331,1831.3,0,0,0,10.41115,141.3317,441.3518,350.4517,90.90013,514.1543,0,1046.268,0,0,8.75966e-14,4.263256e-14
tuned,2026-01-26 18:45:00,2091,18.75,27.4275,3258.289,643.3996,16.269,114.7475,1,1,2280.802,2280.485,514.6034,148.3438,662.9472,2,660.0476,2.899543,0,0,0,0,1456.626,0.7283132,0.9173608,0.3172331,0,250,0.3172331,1765.882,0,0,0,13.36946,114.7475,435.8519,337.4527,98.3992,507.7243,0,1038.511,0,-5.684342e-14,3.297362e-14,4.263256e-14
tuned,2026-01-26 19:00:00,2092,19,27.14849,3225.838,672.0238,11.12245,100.0964,1,0,2258.086,2257.769,161.4254,46.75918,208.1846,1,205.1554,3.029223,0,0,0,500,1331.397,0.6656986,0.9172163,0.3172331,0,250,0.3172331,2096.344,0,0,0,8.093224,100.0964,428.995,398.2669,30.72814,464.0426,0,942.046,0,7.105427e-15,-2.556844e-13,4.263256e-14
tuned,2026-01-26 19:15:00,2093,19.25,27.26029,3232.967,698.7001,8.140028,92.20771,1,0,2263.077,2262.76,183.5094,52.99077,236.5001,1,234.6118,1.888392,0,0,0,500,1206.188,0.6030938,0.8383613,0.3172331,0,250,0.3172331,2079.25,0,0,0,6.251636,92.20771,430.95,395.9445,35.00547,466.4941,0,943.7722,0,7.105427e-15,-1.665335e-15,4.263256e-14
tuned,2026-01-26 19:30:00,2094,19.5,27.08641,3209.828,690.1682,11.2513,86.10451,0,0,2246.88,2246.563,193.8138,55.89555,249.7094,1,248.3805,1.328868,0,0,0,500,1080.998,0.5404989,0.7595186,0.3172331,0,250,0.3172331,2052.749,0,0,0,9.922433,86.10451,426.3129,389.4794,36.83356,0,461.712,2556.532,0,0,6.861178e-14,4.263256e-14
tuned,2026-01-26 19:45:00,2095,19.75,27.19514,3198.904,688.4847,10.55132,80.76054,0,0,2239.233,2238.916,172.5622,49.67757,222.2398,1,221.8945,0.3453629,0,0,0,500,955.8275,0.4779138,0.6806884,0.3172331,0,250,0.3172331,2066.354,0,0,0,10.20595,80.76054,425.8284,392.9524,32.87598,0,457.988,2536.539,0,7.105427e-15,-1.402212e-13,4.263256e-14
tuned,2026-01-26 20:00:00,2096,20,27.19546,3212.272,643.2896,12.89027,81.03089,0,0,2248.591,2248.273,162.1887,46.76876,208.9575,1,207.9036,1.053948,0,0,0,500,830.6771,0.4153385,0.6018706,0.3172331,0,250,0.3172331,2086.085,0,0,0,11.83632,81.03089,427.6107,396.7072,30.90349,0,458.8855,2544.288,0,0,3.863576e-14,4.263256e-14
tuned,2026-01-26 20:15:00,2097,20.25,26.97209,3222.979,620.2392,7.53396,78.99102,0,0,2256.085,2255.768,0,0,0,0,0,0,0,0,0,500,705.5463,0.3527732,0.5230652,0.3172331,0,250,0.3172331,2255.768,0,0,120.2392,7.53396,78.99102,427.0405,426.9805,0.06004711,0,441.9322,2651.036,0,0,-2.39142e-13,4.263256e-14
tuned,2026-01-26 20:30:00,2098,20.5,26.59465,3219.814,610.6485,10.26238,71.43879,0,0,2253.869,2253.552,0,0,0,0,0,0,0,0,0,500,580.4352,0.2902176,0.4442722,0.3172331,0,250,0.3172331,2253.552,0,0,110.6485,10.26238,71.43879,423.2946,423.235,0.05957889,0,436.6517,2610.156,0,0,-1.462164e-13,4.263256e-14
tuned,2026-01-26 20:45:00,2099,20.75,26.27956,3243.056,551.5508,3.249522,60.86903,0,0,2270.139,2269.822,0,0,0,0,0,0,0,0,0,500,455.3439,0.2276719,0.3654916,0.3172331,0,250,0.3172331,2269.822,0,0,51.55077,3.249522,60.86903,423.5928,423.5336,0.05919358,0,434.8914,2486.433,0,0,8.792966e-14,4.263256e-14
tuned,2026-01-26 21:00:00,2100,21,26.23797,3201.975,482.9268,0,60.91884,0,0,2241.382,2241.065,0,0,0,0,0,0,0,0,0,500,330.2722,0.1651361,0.2867234,0.3172331,0,250,0.3172331,2241.065,0,0,0,0,60.91884,417.8703,417.8112,0.0591431,0,429.1685,2360.427,0,0,8.665291e-14,4.263256e-14
tuned,2026-01-26 21:15:00,2101,21.25,26.00843,3153.694,438.8615,0,56.74992,0,0,2207.586,2207.268,0,0,0,0,0,0,0,0,0,439.7035,220.2943,0.1101472,0.2079675,0.3172331,0,250,0.3172331,2207.268,0,0,0,0,56.74992,409.641,409.5822,0.05886598,0,420.1127,2310.62,0,0,7.882583e-15,4.263256e-14
tuned,2026-01-26 21:30:00,2102,21.5,25.6204,3180.656,366.2154,0,57.08081,0,0,2226.459,2226.142,223.169,64.26348,287.4325,1,286.8247,0.6077798,0,0,0,81.03851,200,0.1,0.1387161,0.3172331,0,250,0.3172331,2002.973,0,0,0,0,57.08081,409.8968,368.7524,41.14439,0,443.5246,2439.385,0,0,-4.57967e-15,4.263256e-14
tuned,2026-01-26 21:45:00,2103,21.75,25.39115,3165.541,330.0797,0,46.0374,0,0,2215.878,2215.561,243.2632,70.37063,313.6338,1,309.8273,3.680554,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1972.298,0,0,20.25236,0,46.0374,406.0636,361.4271,44.63654,0,440.2341,2456.223,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-26 22:00:00,2104,22,25.40493,3136.395,277.9158,4.238598,43.34445,0,0,2195.476,2195.159,203.7823,58.76558,262.5478,1,261.0703,1.351633,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1991.377,0,0,16.84556,2.886965,43.34445,402.4367,365.0247,37.41198,0,431.7355,2408.584,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-26 22:15:00,2105,22.25,25.3988,3066.199,228.8288,8.955426,32.47917,0,0,2146.339,2146.022,177.3768,51.15478,228.5316,1,227.1929,1.212707,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1968.645,0,0,1.635917,7.742719,32.47917,393.3811,360.8133,32.56776,0,417.9209,2314.743,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-26 22:30:00,2106,22.5,25.11402,3087.253,211.4116,4.769307,29.2841,0,0,2161.077,2160.76,150.5659,43.68786,194.2538,1,190.6036,3.524258,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2010.194,0,0,20.80798,1.245049,29.2841,393.8211,366.3251,27.496,0,415.3495,2322.464,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-26 22:45:00,2107,22.75,24.9279,3097.997,167.2388,3.13061,23.62937,0,0,2168.598,2168.281,128.3114,36.95911,165.2705,1,164.6943,0.4502771,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2039.969,0,0,2.544468,2.680333,23.62937,39.03476,36.71945,2.315315,0,77.96862,437.8402,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-26 23:00:00,2108,23,24.77791,3067.282,151.3902,0,28.4979,0,1,2147.097,2146.78,502.5569,144.6384,647.1953,2,146.5531,0.6422011,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1644.223,0,0,4.837046,0,28.4979,38.64775,29.59602,9.051734,0,179.393,995.0053,0,-8.526513e-14,1.24345e-13,4.263256e-14
tuned,2026-01-26 23:15:00,2109,23.25,24.35287,3069.46,123.7376,0,21.69213,0,1,2148.622,2148.305,480.602,138.3018,618.9038,2,118.4577,0.4461036,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1667.703,0,0,5.279843,0,21.69213,38.6752,30.01865,8.656546,0,172.2141,956.2854,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-26 23:30:00,2110,23.5,24.05282,3083.593,101.21,0,22.18683,1,1,2158.515,2158.198,484.6121,139.408,624.0202,2,124.0202,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1673.586,0,0,0,0,22.18683,38.85327,30.12455,8.728729,173.4915,0,346.9831,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-26 23:45:00,2111,23.75,23.77041,3038.945,120.2589,0,21.96298,1,1,2127.261,2126.944,474.9063,136.7551,611.6614,2,110.3523,1.30908,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1652.038,0,0,9.906636,0,21.96298,38.2907,29.73668,8.554023,170.3892,0,357.8674,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-27 00:00:00,2112,0,23.59502,3053.923,109.2109,0,24.21699,1,1,2137.746,2137.429,469.1634,135.2307,604.3941,2,101.8848,2.509281,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1668.265,0,0,7.326033,0,24.21699,38.47942,30.02877,8.450652,169.5422,0,351.7218,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-27 00:15:00,2113,0.25,23.30193,3052.531,98.79115,0,21.02824,1,1,2136.772,2136.454,462.0713,133.2692,595.3405,2,92.09087,3.249647,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1674.383,0,0,6.700286,0,21.02824,38.46189,30.1389,8.322994,167.1058,0,345.7696,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-27 00:30:00,2114,0.5,22.89744,3023.42,125.7081,1.064635,14.13347,1,1,2116.394,2116.077,459.643,132.4476,592.0906,2,89.99857,2.092043,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1656.434,0,0,35.70958,0,14.13347,38.0951,29.81581,8.279285,164.7294,0,391.0579,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-27 00:45:00,2115,0.75,22.72337,3012.249,125.1776,0,15.37772,1,1,2108.574,2108.257,456.4477,131.436,587.8837,2,86.66032,1.223372,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1651.809,0,0,38.51724,0,15.37772,37.95434,29.73257,8.221768,163.8428,0,394.1278,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-27 01:00:00,2116,1,22.42783,3002.79,144.1757,4.567949,19.51338,1,1,2101.953,2101.636,459.0457,132.5835,591.6292,2,86.6424,4.986754,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1642.59,0,0,57.53331,0,19.51338,37.83515,29.56662,8.268532,165.5244,0,430.2938,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-27 01:15:00,2117,1.25,22.06308,2988.103,146.105,10.79723,19.31968,1,1,2091.672,2091.355,116.3043,33.6957,150,1,82.80023,2.243625,0,0,64.95614,0,1340.039,0.6700196,0.8337089,0.3172331,0,250,0.3172331,1975.05,0,0,63.3048,8.553608,19.31968,37.6501,35.55091,2.099188,72.56439,0,269.0845,0,0,1.141309e-13,4.263256e-14
tuned,2026-01-27 01:30:00,2118,1.5,21.70762,2984.591,142.822,4.103175,12.08739,1,1,2089.214,2088.896,116.4701,33.52992,150,1,72.65525,0.2356529,0,0,77.10909,0,1359.106,0.6795528,0.8438031,0.3172331,0,250,0.3172331,1972.426,0,0,70.16676,3.867522,12.08739,37.60585,35.50367,2.102172,71.09552,0,269.9002,0,-2.131628e-14,3.755884e-13,4.263256e-14
tuned,2026-01-27 01:45:00,2119,1.75,21.49227,2943.927,116.5863,5.976907,24.00567,1,1,2060.749,2060.432,116.4495,33.5505,150,1,71.55209,0.4850263,0,0,77.96288,0,1378.382,0.6891912,0.8558089,0.3172331,0,250,0.3172331,1943.982,0,0,45.0342,5.49188,24.00567,37.09348,34.99168,2.101801,72.62072,0,232.3989,0,1.421085e-14,4.439782e-13,4.263256e-14
tuned,2026-01-27 02:00:00,2120,2,21.50319,2953.174,128.5423,6.696946,22.27007,1,1,2067.221,2066.904,116.2734,33.72661,150,1,96.88737,2.618095,0,0,50.49454,0,1390.789,0.6953945,0.8679472,0.3172331,0,250,0.3172331,1950.631,0,0,31.65497,4.078851,22.27007,37.20999,35.11136,2.098631,72.6224,0,206.8857,0,-7.105427e-15,-2.607914e-13,4.263256e-14
tuned,2026-01-27 02:15:00,2121,2.25,21.30894,3012.023,109.7101,0.9098394,11.56263,1,1,2108.416,2108.099,116.464,33.53601,150,1,92.96349,0.3094345,0,0,56.72708,0,1404.752,0.7023759,0.8757595,0.3172331,0,250,0.3172331,1991.635,0,0,16.7466,0.6004049,11.56263,37.95149,35.84943,2.102062,71.3432,0,172.61,0,-7.105427e-15,1.676437e-14,4.263256e-14
tuned,2026-01-27 02:30:00,2122,2.5,21.28704,3023.78,118.5417,0,16.80791,1,1,2116.646,2116.329,116.4504,33.54958,150,1,99.87587,0.4737942,0,0,49.65034,0,1416.943,0.7084717,0.8845517,0.3172331,0,250,0.3172331,1999.879,0,0,18.66582,0,16.80791,38.09963,35.99782,2.101818,72.39213,0,176.9828,0,0,8.260059e-14,4.263256e-14
tuned,2026-01-27 02:45:00,2123,2.75,20.84204,3008.289,115.096,3.394283,9.00007,1,1,2105.802,2105.485,116.4708,33.52924,150,1,91.91932,0.2275049,0,0,57.85317,0,1431.184,0.7155918,0.8922284,0.3172331,0,250,0.3172331,1989.014,0,0,23.17665,3.166778,9.00007,37.90444,35.80225,2.102184,70.84224,0,187.1269,0,-7.105427e-15,-2.700062e-13,4.263256e-14
tuned,2026-01-27 03:00:00,2124,3,20.59562,3025.341,129.4269,13.22164,11.36133,1,1,2117.739,2117.421,116.3437,33.65627,150,1,92.56602,1.766078,0,0,55.66791,0,1444.875,0.7224376,0.9011953,0.3172331,0,250,0.3172331,2001.078,0,0,36.86084,11.45557,11.36133,38.11929,36.0194,2.099897,71.57413,0,226.4941,0,0,-3.547163e-13,4.263256e-14
tuned,2026-01-27 03:15:00,2125,3.25,20.30809,3044.185,137.1961,6.266587,7.191033,1,1,2130.929,2130.612,116.2116,33.78842,150,1,90.88157,3.366726,0,0,55.75171,0,1458.586,0.7292928,0.9098167,0.3172331,0,250,0.3172331,2014.401,0,0,46.31457,2.899861,7.191033,38.35673,36.25921,2.097519,71.24293,0,227.3808,0,0,-2.405853e-13,4.263256e-14
tuned,2026-01-27 03:30:00,2126,3.5,20.16318,3056.25,117.7048,11.28068,18.65753,1,1,2139.375,2139.058,116.0337,33.96628,150,1,116.3777,5.520971,0,0,28.10128,0,1465.381,0.7326907,0.91845,0.3172331,0,250,0.3172331,2023.024,0,0,1.327043,5.759704,18.65753,38.50875,36.41443,2.094317,73.47378,0,159.1722,0,7.105427e-15,3.305134e-13,4.263256e-14
tuned,2026-01-27 03:45:00,2127,3.75,20.16742,3081.384,137.8076,0,23.58516,1,1,2156.968,2156.651,116.0763,33.92372,150,1,136.7245,5.005513,0,0,8.269951,0,1467.218,0.7336091,0.9227292,0.3172331,0,250,0.3172331,2040.575,0,0,1.083114,0,23.58516,38.82543,36.73035,2.095083,74.56435,0,150.9971,0,-7.105427e-15,3.999023e-13,4.263256e-14
tuned,2026-01-27 04:00:00,2128,4,20.01226,3051.525,140.8259,2.587838,22.98672,1,1,2136.067,2135.75,116.1676,33.83241,150,1,132.4718,3.899535,0,0,13.62871,0,1470.394,0.7351972,0.9238858,0.3172331,0,250,0.3172331,2019.583,0,0,8.354149,0,22.98672,38.44921,36.35249,2.096727,73.9852,0,162.3813,0,-2.842171e-14,4.174439e-14,4.263256e-14
tuned,2026-01-27 04:15:00,2129,4.25,19.78111,3078.2,169.6175,3.044652,19.32252,1,1,2154.74,2154.423,120.9996,35.18679,156.1864,1,152.6223,3.564133,0,0,0,0,1470.163,0.7350815,0.9258858,0.3172331,0,250,0.3172331,2033.423,0,0,16.99523,0,19.32252,38.78532,36.60161,2.183704,74.96954,0,179.2559,0,0,-4.227729e-13,4.263256e-14
tuned,2026-01-27 04:30:00,2130,4.5,19.8514,3047.1,200.911,0,16.31489,1,1,2132.97,2132.652,153.2217,44.33563,197.5573,1,195.1262,2.431116,0,0,0,0,1469.932,0.7349658,0.9257401,0.3172331,0,250,0.3172331,1979.431,0,0,5.784794,0,16.31489,38.39345,35.62975,2.763701,82.65479,0,175.2883,0,-2.131628e-14,-1.761924e-13,4.263256e-14
tuned,2026-01-27 04:45:00,2131,4.75,19.71184,3056.69,236.6289,0,19.86425,1,1,2139.683,2139.366,173.8459,50.18847,224.0344,1,222.357,1.677442,0,0,0,0,1469.7,0.7348501,0.9255943,0.3172331,0,250,0.3172331,1965.52,0,0,14.27196,0,19.86425,38.5143,35.37936,3.134937,88.83406,0,202.2873,0,-2.842171e-14,1.556533e-13,4.263256e-14
tuned,2026-01-27 05:00:00,2132,5,19.72279,3022.911,287.9014,0,14.76953,1,1,2116.038,2115.72,203.5736,58.79674,262.3703,1,260.1611,2.209267,0,0,0,0,1469.469,0.7347344,0.9254486,0.3172331,0,250,0.3172331,1912.147,0,0,27.74028,0,14.76953,38.08868,34.41864,3.670035,95.64438,0,239.1407,0,-2.131628e-14,-3.106404e-13,4.263256e-14
tuned,2026-01-27 05:15:00,2133,5.25,19.626,3043.041,361.8789,0.3790438,19.94537,1,1,2130.128,2129.811,263.4967,76.11344,339.6101,1,336.6608,2.949335,0,0,0,0,1469.237,0.7346187,0.9253029,0.3172331,0,250,0.3172331,1866.315,0,0,25.2181,0,19.94537,38.34231,33.59366,4.74865,112.9816,0,269.4644,0,0,2.703393e-13,4.263256e-14
tuned,2026-01-27 05:30:00,2134,5.5,19.69895,3012.697,447.4941,4.70368,21.07933,1,1,2108.888,2108.57,329.2368,94.96335,424.2002,1,421.8294,2.370774,0,0,0,0,1469.006,0.7345031,0.9251573,0.3172331,0,250,0.3172331,1779.334,0,0,25.66471,2.332905,21.07933,37.95998,32.02801,5.931973,130.4566,0,309.209,0,0,1.068035e-13,4.263256e-14
tuned,2026-01-27 05:45:00,2135,5.75,19.6686,3037.391,538.4641,3.371408,23.23969,1,1,2126.173,2125.856,392.2046,113.086,505.2906,2,502.838,2.452551,0,0,0,0,1468.775,0.7343874,0.9250116,0.3172331,0,250,0.3172331,1733.652,0,0,35.62612,0.9188573,23.23969,38.27112,31.20573,7.065393,148.1099,0,359.26,0,-2.842171e-14,1.357803e-13,4.263256e-14
tuned,2026-01-27 06:00:00,2136,6,19.80701,3124.871,597.118,7.803663,18.26726,1,1,2187.41,2187.092,453.227,130.5446,583.7716,2,582.2183,1.553295,0,0,0,0,1468.544,0.7342718,0.924866,0.3172331,0,250,0.3172331,1733.865,0,0,14.89972,6.250368,18.26726,39.37337,31.20958,8.163796,164.763,0,366.0099,0,0,3.856915e-13,4.263256e-14
tuned,2026-01-27 06:15:00,2137,6.25,19.93589,3083.887,673.2915,3.477277,10.33486,1,1,2158.721,2158.404,519.0639,149.5088,668.5728,2,666.7848,1.787936,0,0,0,0,1468.312,0.7341562,0.9247204,0.3172331,0,250,0.3172331,1639.34,0,0,6.506616,1.689341,10.33486,38.85698,29.50812,9.348861,180.7232,0,375.5844,0,5.684342e-14,-2.420286e-14,4.263256e-14
tuned,2026-01-27 06:30:00,2138,6.5,20.28613,3099.787,744.7674,0,13.52684,1,1,2169.851,2169.534,559.0966,160.9624,720.059,2,718.8592,1.199808,0,0,0,0,1468.081,0.7340407,0.9245748,0.3172331,0,250,0.3172331,1610.437,0,0,25.90822,0,13.52684,39.05732,28.98787,10.06945,192.1979,0,429.0874,0,0,-1.552092e-13,4.263256e-14
tuned,2026-01-27 06:45:00,2139,6.75,20.34719,3117.692,816.3497,0.426056,18.83051,1,1,2182.384,2182.067,586.349,168.9494,755.2984,2,752.7134,2.584987,0,0,0,0,1467.85,0.7339251,0.9244293,0.3172331,0,250,0.3172331,1595.718,0,0,63.63635,0,18.83051,39.28292,28.72293,10.55999,200.8046,0,511.3819,0,2.842171e-14,2.287059e-14,4.263256e-14
tuned,2026-01-27 07:00:00,2140,7,20.30615,3128.865,810.8819,5.645738,32.17906,1,1,2190.206,2189.888,601.2292,173.4773,774.7065,2,769.7952,4.911385,0,0,0,0,1467.619,0.7338096,0.9242838,0.3172331,0,250,0.3172331,1588.659,0,0,41.08678,0.7343526,32.17906,39.4237,28.59587,10.82784,207.4218,0,486.9851,0,-8.526513e-14,-3.690381e-13,4.263256e-14
tuned,2026-01-27 07:15:00,2141,7.25,20.25664,3156.863,786.6218,2.984803,27.81826,1,1,2209.804,2209.487,593.1699,171.8752,765.0451,2,753.3964,11.64872,0,0,0,0,1467.388,0.7336941,0.9241383,0.3172331,0,250,0.3172331,1616.317,0,0,33.22541,0,27.81826,39.77648,29.09371,10.68277,205.5885,0,468.4908,0,0,-3.903544e-13,4.263256e-14
tuned,2026-01-27 07:30:00,2142,7.5,20.29602,3133.464,762.8316,1.172799,23.53912,1,1,2193.425,2193.107,569.3579,164.4112,733.7691,2,727.8958,5.87324,0,0,0,0,1467.157,0.7335786,0.9239928,0.3172331,0,250,0.3172331,1623.75,0,0,34.93581,0,23.53912,39.48164,29.22749,10.25415,197.5505,0,455.3652,0,-5.684342e-14,-9.436896e-15,4.263256e-14
tuned,2026-01-27 07:45:00,2143,7.75,20.47585,3191.743,684.6378,0,26.66385,1,1,2234.22,2233.903,532.0056,154.5456,686.5512,2,672.405,14.1462,0,0,0,0,1466.926,0.7334631,0.9238473,0.3172331,0,250,0.3172331,1701.897,0,0,12.23284,0,26.66385,40.21596,30.63415,9.581811,189.6254,0,400.3525,0,5.684342e-14,-1.034728e-13,4.263256e-14
tuned,2026-01-27 08:00:00,2144,8,20.52567,3214.81,598.6965,370.338,34.69621,1,1,2250.367,2250.05,634.8162,210.3884,845.2046,2,583.9806,261.224,0,0,0,0,1466.695,0.7333476,0.9237019,0.3172331,0,250,0.3172331,1615.234,0,0,14.71587,109.114,34.69621,40.50661,29.0742,11.4324,245.2529,0,704.1122,0,-2.842171e-14,2.697842e-13,4.263256e-14
tuned,2026-01-27 08:15:00,2145,8.25,20.87889,3241.437,536.2945,365.1558,31.49852,1,1,2269.006,2268.689,579.2614,194.4935,773.755,2,511.7169,262.038,0,0,0,0,1466.464,0.7332322,0.9235565,0.3172331,0,250,0.3172331,1689.427,0,0,24.57757,103.1178,31.49852,40.8421,30.40969,10.43242,230.1941,0,680.6628,0,0,2.342571e-13,4.263256e-14
tuned,2026-01-27 08:30:00,2146,8.5,21.06884,3247.641,457.9739,381.0408,36.94451,1,1,2273.348,2273.031,508.006,174.113,682.119,2,418.9762,263.1428,0,0,0,0,1466.233,0.7331167,0.9234111,0.3172331,0,250,0.3172331,1765.025,0,0,38.9977,117.898,36.94451,40.92027,31.77045,9.149818,212.111,0,694.8672,0,0,-1.761924e-13,4.263256e-14
tuned,2026-01-27 08:45:00,2147,8.75,21.11584,3278.499,382.8823,385.4101,41.21397,1,1,2294.949,2294.632,457.2466,159.9371,617.1837,2,350.0336,267.1501,0,0,0,0,1466.003,0.7330013,0.9232657,0.3172331,0,250,0.3172331,1837.386,0,0,32.84867,118.26,41.21397,41.30909,33.07294,8.236149,199.9633,0,660.5892,0,-8.526513e-14,-1.765255e-14,4.263256e-14
tuned,2026-01-27 09:00:00,2148,9,21.24135,3253.188,307.6271,390.3474,37.2201,1,1,2277.231,2276.914,418.4208,149.1734,567.5942,2,296.6319,270.9623,0,0,0,0,1465.772,0.732886,0.9231204,0.3172331,0,250,0.3172331,1858.493,0,0,10.99518,119.3851,37.2201,40.99016,33.45288,7.537285,188.9204,0,602.7468,0,0,-1.64424e-13,4.263256e-14
tuned,2026-01-27 09:15:00,2149,9.25,21.35395,3292.465,229.5457,401.5399,34.32786,1,1,2304.725,2304.408,367.0703,134.4011,501.4714,2,230.5123,270.9591,0,0,0,0,1465.541,0.7327706,0.9229751,0.3172331,0,250,0.3172331,1937.338,0,0,0,130.5809,34.32786,41.48506,34.87208,6.612975,175.0904,0,575.4328,0,-2.842171e-14,3.28515e-13,4.263256e-14
tuned,2026-01-27 09:30:00,2150,9.5,21.58214,3290.386,187.3544,406.7582,46.71033,1,1,2303.27,2302.953,330.2816,123.796,454.0777,1,183.3265,270.7512,0,0,0,0,1465.31,0.7326552,0.9228298,0.3172331,0,250,0.3172331,1972.671,0,0,4.02794,136.007,46.71033,41.45886,35.50809,5.95078,167.2535,0,576.0672,0,-2.842171e-14,-3.215206e-13,4.263256e-14
tuned,2026-01-27 09:45:00,2151,9.75,21.66085,3315.93,153.928,413.9451,48.59919,1,1,2321.151,2320.834,303.2627,116.3596,419.6223,1,145.7098,273.9126,0,0,0,0,1465.08,0.7325399,0.9226845,0.3172331,0,250,0.3172331,2017.571,0,0,8.218231,140.0325,48.59919,41.78072,36.31628,5.464439,160.9589,0,577.6504,0,-2.842171e-14,-2.58904e-13,4.263256e-14
tuned,2026-01-27 10:00:00,2152,10,22.04799,3348.825,107.0862,410.5454,64.86639,1,1,2344.177,2343.86,285.5553,111.7355,397.2909,1,118.9593,278.3316,0,0,0,0,1464.849,0.7324246,0.9225393,0.3172331,0,250,0.3172331,2058.305,0,0,0,132.2138,64.86639,42.19519,37.04948,5.145706,159.9214,0,547.9116,0,0,-3.557155e-13,4.263256e-14
tuned,2026-01-27 10:15:00,2153,10.25,22.22521,3378.571,97.01563,409.5589,54.76151,1,1,2365,2364.683,274.0492,108.0345,382.0837,1,107.4305,274.6532,0,0,0,0,1464.619,0.7323093,0.922394,0.3172331,0,250,0.3172331,2090.634,0,0,0,134.9057,54.76151,42.57,37.6314,4.938596,155.0991,0,542.9104,0,0,3.352874e-13,4.263256e-14
tuned,2026-01-27 10:30:00,2154,10.5,22.42329,3409.454,91.33328,412.1832,65.13118,1,1,2386.617,2386.3,266.1133,105.5354,371.6486,1,99.02905,272.6196,0,0,0,0,1464.388,0.732194,0.9222488,0.3172331,0,250,0.3172331,2120.187,0,0,0,139.5636,65.13118,42.95911,38.16337,4.795749,154.9604,0,550.6681,0,1.421085e-14,3.397282e-14,4.263256e-14
tuned,2026-01-27 10:45:00,2155,10.75,22.77641,3426.513,97.85933,404.8855,75.86513,1,1,2398.559,2398.242,269.2027,106.9592,376.1619,1,98.50915,277.6527,0,0,0,0,1464.157,0.7320787,0.9221036,0.3172331,0,250,0.3172331,2129.039,0,0,0,127.2328,75.86513,43.17407,38.32271,4.851359,158.4883,0,536.4531,0,-1.421085e-14,-3.115286e-13,4.263256e-14
tuned,2026-01-27 11:00:00,2156,11,22.91319,3399.705,91.45832,403.6218,78.57827,1,1,2379.794,2379.476,269.2701,107.71,376.98,1,92.44782,284.5322,0,0,0,0,1463.927,0.7319635,0.9219585,0.3172331,0,250,0.3172331,2110.206,0,0,0,119.0895,78.57827,42.83629,37.98371,4.852572,159.4082,0,524.2459,0,0,2.480238e-13,4.263256e-14
tuned,2026-01-27 11:15:00,2157,11.25,23.15039,3439.9,101.8716,406.7337,94.6366,1,1,2407.93,2407.613,275.4527,109.846,385.2986,1,97.40413,287.8945,0,0,0,0,1463.697,0.7318483,0.9218134,0.3172331,0,250,0.3172331,2132.16,0,0,4.467467,118.8392,94.6366,43.34274,38.37889,4.963858,164.8177,0,542.3394,0,-1.421085e-14,-6.616929e-14,4.263256e-14
tuned,2026-01-27 11:30:00,2158,11.5,23.6216,3455.917,92.73629,405.6728,109.1017,1,1,2419.142,2418.825,273.5807,109.2577,382.8384,1,95.41198,287.4265,0,0,0,0,1463.466,0.731733,0.9216682,0.3172331,0,250,0.3172331,2145.244,0,0,0,118.2463,109.1017,43.54456,38.61439,4.930163,167.1766,0,538.3281,0,-1.421085e-14,-3.040901e-13,4.263256e-14
tuned,2026-01-27 11:45:00,2159,11.75,23.90964,3470.017,113.3906,415.0199,127.8081,1,1,2429.012,2428.695,286.5152,113.3622,399.8774,1,108.8418,291.0356,0,0,0,0,1463.236,0.7316179,0.9215231,0.3172331,0,250,0.3172331,2142.18,0,0,4.548818,123.9843,127.8081,43.72222,38.55923,5.162983,174.6634,0,571.0463,0,-2.842171e-14,-4.241052e-13,4.263256e-14
tuned,2026-01-27 12:00:00,2160,12,24.18056,3442.011,140.884,409.8785,130.8687,1,1,2409.408,2409.09,278.5553,110.9732,389.5285,1,99.42656,290.102,0,0,0,0,1463.005,0.7315027,0.9213781,0.3172331,0,250,0.3172331,2130.535,0,0,41.45743,119.7765,130.8687,43.36934,38.34963,5.019706,172.7335,0,623.5955,0,-4.263256e-14,-3.846923e-13,4.263256e-14
tuned,2026-01-27 12:15:00,2161,12.25,24.34874,3454.133,115.2731,416.019,141.8668,1,1,2417.893,2417.576,276.8976,110.9158,387.8134,1,93.76595,294.0474,0,0,0,0,1462.775,0.7313875,0.921233,0.3172331,0,250,0.3172331,2140.678,0,0,21.50717,121.9715,141.8668,43.52208,38.53221,4.989868,174.9103,0,597.3213,0,-2.842171e-14,-1.432188e-13,4.263256e-14
tuned,2026-01-27 12:30:00,2162,12.5,24.44755,3477.651,126.0329,413.7615,149.2972,1,1,2434.356,2434.039,279.7283,111.3862,391.1145,1,100.3012,290.8133,0,0,0,0,1462.545,0.7312724,0.921088,0.3172331,0,250,0.3172331,2154.31,0,0,25.7317,122.9482,149.2972,43.81841,38.77759,5.04082,177.0121,0,610.4971,0,-2.842171e-14,3.43281e-13,4.263256e-14
tuned,2026-01-27 12:45:00,2163,12.75,24.90095,3495.885,128.2052,413.8873,158.0325,1,1,2447.119,2446.802,273.4795,108.9785,382.458,1,97.38361,285.0744,0,0,0,0,1462.315,0.7311573,0.920943,0.3172331,0,250,0.3172331,2173.323,0,0,30.82163,128.813,158.0325,44.04815,39.11981,4.92834,176.7747,0,628.9191,0,-2.842171e-14,2.09055e-13,4.263256e-14
tuned,2026-01-27 13:00:00,2164,13,25.09785,3504.405,131.9381,422.3998,164.765,1,1,2453.084,2452.766,271.2024,108.2322,379.4346,1,95.21907,284.2155,0,0,0,0,1462.084,0.7310422,0.920798,0.3172331,0,250,0.3172331,2181.564,0,0,36.71907,138.1843,164.765,446.8897,397.4257,49.46401,535.6739,0,1373.056,0,1.421085e-14,4.073408e-13,4.263256e-14
tuned,2026-01-27 13:15:00,2165,13.25,25.55683,3534.296,118.0282,419.9105,170.5871,1,1,2474.007,2473.69,275.6085,109.893,385.5015,1,97.58604,287.9154,0,0,0,0,1461.854,0.7309271,0.9206531,0.3172331,0,250,0.3172331,2198.081,0,0,20.44212,131.9951,170.5871,454.8853,404.152,50.7333,545.4101,0,1353.774,0,-1.421085e-14,7.371881e-14,4.263256e-14
tuned,2026-01-27 13:30:00,2166,13.5,25.66978,3504.475,113.0426,424.4441,175.8517,1,1,2453.132,2452.815,272.9697,109.0893,382.059,1,94.5633,287.4957,0,0,0,0,1461.624,0.730812,0.9205082,0.3172331,0,250,0.3172331,2179.845,0,0,18.47927,136.9484,175.8517,452.0799,401.7168,50.36317,543.2132,0,1354.539,0,-5.684342e-14,1.626477e-13,4.263256e-14
tuned,2026-01-27 13:45:00,2167,13.75,26.02862,3473.713,113.3464,419.4094,181.4481,1,1,2431.599,2431.282,279.4956,111.1679,390.6635,1,101.2747,289.3888,0,0,0,0,1461.394,0.730697,0.9203632,0.3172331,0,250,0.3172331,2151.786,0,0,12.0717,130.0206,181.4481,451.3952,399.4515,51.94367,544.3029,0,1333.715,0,0,-1.895151e-13,4.263256e-14
tuned,2026-01-27 14:00:00,2168,14,26.18684,3432.691,111.3114,419.7126,187.8371,1,1,2402.883,2402.566,269.6751,108.0469,377.722,1,91.11655,286.6055,0,0,0,0,1461.164,0.730582,0.9202184,0.3172331,0,250,0.3172331,2132.891,0,0,20.19484,133.1071,187.8371,447.5103,397.2273,50.28308,540.2567,0,1344.959,0,0,-2.675637e-14,4.263256e-14
tuned,2026-01-27 14:15:00,2169,14.25,26.41722,3451.494,128.2694,413.3945,197.7099,1,1,2416.045,2415.728,266.3102,106.6868,372.9971,1,90.07966,282.9174,0,0,0,0,1460.934,0.730467,0.9200735,0.3172331,0,250,0.3172331,2149.418,0,0,38.18969,130.4771,197.7099,452.0954,402.2035,49.89188,545.8862,0,1382.723,0,-2.842171e-14,-2.117195e-13,4.263256e-14
tuned,2026-01-27 14:30:00,2170,14.5,26.74091,3471.413,152.3276,403.3476,211.1843,1,1,2429.989,2429.672,267.5712,107.1558,374.727,1,90.8109,283.9161,0,0,0,0,1460.704,0.730352,0.9199287,0.3172331,0,250,0.3172331,2162.1,0,0,61.51666,119.4315,211.1843,457.7544,407.2903,50.46407,554.2284,0,1420.592,0,-2.842171e-14,2.126077e-13,4.263256e-14
tuned,2026-01-27 14:45:00,2171,14.75,26.95089,3477.006,130.7646,400.938,217.23,1,1,2433.904,2433.587,270.5229,107.6643,378.1872,1,97.47436,280.7128,0,0,0,0,1460.474,0.730237,0.9197838,0.3172331,0,250,0.3172331,2163.064,0,0,33.29021,120.2252,217.23,460.4955,409.2525,51.24304,558.0168,0,1380.848,0,-2.842171e-14,3.849143e-13,4.263256e-14
tuned,2026-01-27 15:00:00,2172,15,27.19573,3477.578,107.9723,400.2207,220.5811,1,1,2434.304,2433.987,268.1252,107.0984,375.2235,1,93.34623,281.8773,0,0,0,0,1460.244,0.730122,0.9196391,0.3172331,0,250,0.3172331,2165.862,0,0,14.62604,118.3434,220.5811,462.9302,411.8807,51.04953,560.9268,0,1351.226,0,-1.421085e-14,3.539391e-13,4.263256e-14
tuned,2026-01-27 15:15:00,2173,15.25,27.11967,3421.767,98.70987,401.7698,215.0915,1,1,2395.237,2394.919,276.9013,109.4913,386.3926,1,105.7536,280.639,0,0,0,0,1460.014,0.7300071,0.9194943,0.3172331,0,250,0.3172331,2118.018,0,0,0,121.1308,215.0915,454.7771,402.1424,52.63473,552.4726,0,1313.896,0,-4.263256e-14,1.686429e-13,4.263256e-14
tuned,2026-01-27 15:30:00,2174,15.5,27.17758,3435.809,130.2516,401.9882,217.0634,1,1,2405.066,2404.749,293.5039,114.3302,407.8341,1,126.6039,281.2302,0,0,0,0,1459.784,0.7298922,0.9193495,0.3172331,0,250,0.3172331,2111.245,0,0,3.647717,120.758,217.0634,457.1964,401.3419,55.85458,556.9352,0,1328.47,0,-5.684342e-14,-1.210143e-13,4.263256e-14
tuned,2026-01-27 15:45:00,2175,15.75,27.54916,3424.501,144.234,403.6836,228.9362,1,1,2397.15,2396.833,296.1297,114.9461,411.0758,1,131.1576,279.9182,0,0,0,0,1459.555,0.7297773,0.9192048,0.3172331,0,250,0.3172331,2100.704,0,0,13.07637,123.7654,228.9362,459.2601,402.4651,56.79503,561.2721,0,1358.596,0,0,4.445333e-13,4.263256e-14
tuned,2026-01-27 16:00:00,2176,16,27.60774,3462.303,156.4067,396.752,218.6645,1,1,2423.612,2423.295,299.92,115.5242,415.4442,1,140.3447,275.0995,0,0,0,0,1459.325,0.7296624,0.9190601,0.3172331,0,250,0.3172331,2123.375,0,0,16.06195,121.6526,218.6645,464.9038,407.3115,57.59231,564.7805,0,1367.119,0,-2.842171e-14,9.769963e-14,4.263256e-14
tuned,2026-01-27 16:15:00,2177,16.25,27.72423,3415.872,152.8446,394.1961,208.9105,1,1,2391.111,2390.793,314.3866,119.75,434.1366,1,158.4331,275.7035,0,0,0,0,1459.095,0.7295475,0.9189154,0.3172331,0,250,0.3172331,2076.407,0,0,0,118.4926,208.9105,459.7994,399.2833,60.51607,559.2058,0,1322.811,0,-5.684342e-14,-2.010614e-13,4.263256e-14
tuned,2026-01-27 16:30:00,2178,16.5,27.76336,3378.549,179.2791,389.1258,199.5262,1,1,2364.984,2364.667,319.0428,120.6991,439.7419,1,167.7097,272.0322,0,0,0,0,1458.865,0.7294327,0.9187708,0.3172331,0,250,0.3172331,2045.624,0,0,11.56945,117.0936,199.5262,455.1522,393.6899,61.46231,552.7888,0,1327.521,0,0,-3.994582e-13,4.263256e-14
tuned,2026-01-27 16:45:00,2179,16.75,27.72883,3380.558,212.3033,391.3643,201.8732,1,1,2366.39,2366.073,343.6561,128.0699,471.7261,1,196.9633,274.7627,0,0,0,0,1458.636,0.7293179,0.9186261,0.3172331,0,250,0.3172331,2022.417,0,0,15.34001,116.6015,201.8732,455.09,388.9391,66.1509,555.8321,0,1339.263,0,2.842171e-14,-4.449774e-13,4.263256e-14
tuned,2026-01-27 17:00:00,2180,17,27.56747,3324.254,281.2703,388.4753,188.18,1,1,2326.978,2326.661,380.7464,138.0202,518.7666,2,250.7712,267.9953,0,0,0,0,1458.406,0.729203,0.9184815,0.3172331,0,250,0.3172331,1945.914,0,0,30.49911,120.48,188.18,445.9881,372.9535,73.03457,547.0403,0,1354.52,0,-2.842171e-14,-2.843281e-13,4.263256e-14
tuned,2026-01-27 17:15:00,2181,17.25,27.44003,3301.499,325.6383,388.3678,175.3872,1,1,2311.049,2310.732,429.2552,151.645,580.9002,2,316.0057,264.8945,0,0,0,0,1458.177,0.7290883,0.9183369,0.3172331,0,250,0.3172331,1881.477,0,0,9.632546,123.4733,175.3872,441.7483,359.6372,82.11114,544.8068,0,1319.221,0,0,1.361133e-13,4.263256e-14
tuned,2026-01-27 17:30:00,2182,17.5,27.66704,3333.288,392.4403,375.5759,179.949,1,1,2333.302,2332.985,461.8898,160.6325,622.5223,2,361.3952,261.1271,0,0,0,0,1457.947,0.7289735,0.9181924,0.3172331,0,250,0.3172331,1871.095,0,0,31.04511,114.4489,179.949,448.1409,359.3681,88.77287,554.5621,0,1360.101,0,-5.684342e-14,-3.874678e-14,4.263256e-14
tuned,2026-01-27 17:45:00,2183,17.75,27.64677,3331.332,438.5845,376.5962,163.2381,1,1,2331.932,2331.615,511.0844,174.7624,685.8468,2,424.9255,260.9214,0,0,0,0,1457.717,0.7288587,0.9180478,0.3172331,0,250,0.3172331,1820.531,0,0,13.659,115.6748,163.2381,447.6861,349.5068,98.17927,555.6078,0,1334.316,0,2.842171e-14,1.554312e-13,4.263256e-14
tuned,2026-01-27 18:00:00,2184,18,27.46746,3305.376,507.6591,0.4674011,155.0554,1,1,2313.763,2313.446,368.5426,106.057,474.5995,1,474.2364,0.3631502,0,0,0,0,1457.488,0.728744,0.9179033,0.3172331,0,250,0.3172331,1944.904,0,0,33.42277,0.104251,155.0554,442.5224,371.9755,70.54685,507.6878,0,1073.21,0,0,-1.355582e-13,4.263256e-14
tuned,2026-01-27 18:15:00,2185,18.25,27.31266,3334.624,560.1543,3.643077,148.8731,1,1,2334.237,2333.919,411.7835,118.5558,530.3394,2,529.4142,0.9251343,0,0,0,0,1457.259,0.7286293,0.9177588,0.3172331,0,250,0.3172331,1922.136,0,0,30.74002,2.717943,148.8731,444.9888,366.4277,78.56112,513.364,0,1084.443,0,4.263256e-14,5.395684e-14,4.263256e-14
tuned,2026-01-27 18:30:00,2186,18.5,27.376,3320.867,624.437,0,139.6336,1,1,2324.607,2324.29,464.2274,134.2532,598.4806,2,591.8094,6.671203,0,0,0,0,1457.029,0.7285146,0.9176143,0.3172331,0,250,0.3172331,1860.062,0,0,32.62765,0,139.6336,443.7425,355.0659,88.67657,515.9736,0,1088.23,0,-2.842171e-14,-1.291189e-13,4.263256e-14
tuned,2026-01-27 18:45:00,2187,18.75,27.18646,3303.043,681.7711,1.209545,123.756,0,1,2312.13,2311.813,512.6075,148.5574,661.1648,2,650.8559,10.30892,0,0,0,0,1456.8,0.7283999,0.9174699,0.3172331,0,250,0.3172331,1799.206,0,0,30.91515,0,123.756,439.6111,342.0875,97.52366,0,514.1749,2881.291,0,0,2.818856e-13,4.263256e-14
tuned,2026-01-27 19:00:00,2188,19,27.0264,3265.689,692.0513,0,115.729,0,0,2285.982,2285.665,150.4473,44.07034,194.5177,1,187.0748,7.442887,0,0,0,500,1331.57,0.6657852,0.9173255,0.3172331,0,250,0.3172331,2135.218,0,0,4.976542,0,115.729,433.1895,404.6199,28.56961,0,470.6206,2596.998,0,-7.105427e-15,-4.742873e-13,4.263256e-14
tuned,2026-01-27 19:15:00,2189,19.25,26.78982,3277.785,734.9414,0,102.9126,0,0,2294.449,2294.132,170.6401,49.64366,220.2837,1,215.0562,5.227566,0,0,0,500,1206.361,0.6031804,0.8384704,0.3172331,0,250,0.3172331,2123.492,0,0,19.88524,0,102.9126,432.6603,400.4232,32.23712,0,469.4729,2616.403,0,1.421085e-14,1.973977e-13,4.263256e-14
tuned,2026-01-27 19:30:00,2190,19.5,26.52341,3211.724,764.1698,0,88.67596,0,0,2248.206,2247.889,172.7171,50.39951,223.1167,1,216.3996,6.717022,0,0,0,500,1081.171,0.5405855,0.7596277,0.3172331,0,250,0.3172331,2075.172,0,0,47.77014,0,88.67596,421.6105,389.161,32.44947,0,456.1901,2591.449,0,7.105427e-15,-2.485789e-13,4.263256e-14
tuned,2026-01-27 19:45:00,2191,19.75,26.62446,3227.839,767.7884,2.344095,79.38129,0,0,2259.487,2259.17,162.0835,47.25647,209.3399,1,203.4136,5.926316,0,0,0,500,956.0007,0.4780004,0.6807975,0.3172331,0,250,0.3172331,2097.087,0,0,64.37477,0,79.38129,424.6111,394.0922,30.51893,0,456.2663,2620.511,0,1.421085e-14,-8.926193e-14,4.263256e-14
tuned,2026-01-27 20:00:00,2192,20,26.47702,3230.81,731.5603,2.46009,70.43697,0,0,2261.567,2261.25,139.0776,40.80876,179.8864,1,172.3576,7.528794,0,0,0,500,830.8502,0.4154251,0.6019796,0.3172331,0,250,0.3172331,2122.172,0,0,59.20273,0,70.43697,423.7105,397.5945,26.116,0,451.5998,2585.924,0,-7.105427e-15,-2.231548e-14,4.263256e-14
tuned,2026-01-27 20:15:00,2193,20.25,26.29442,3208.321,696.5325,3.764821,63.40817,0,0,2245.825,2245.507,0,0,0,0,0,0,0,0,0,500,705.7194,0.3528597,0.5231742,0.3172331,0,250,0.3172331,2245.507,0,0,196.5325,3.764821,63.40817,419.1837,419.1245,0.05921164,0,430.9597,2715.791,0,0,1.687539e-14,4.263256e-14
tuned,2026-01-27 20:30:00,2194,20.5,26.06472,3236.682,639.687,0,59.43782,0,0,2265.678,2265.36,0,0,0,0,0,0,0,0,0,500,580.6083,0.2903042,0.4443812,0.3172331,0,250,0.3172331,2265.36,0,0,139.687,0,59.43782,420.9043,420.8454,0.0589337,0,431.8874,2616.341,0,0,-5.423439e-14,4.263256e-14
tuned,2026-01-27 20:45:00,2195,20.75,25.99633,3214.466,569.2079,0,56.59275,0,0,2250.126,2249.809,0,0,0,0,0,0,0,0,0,500,455.5169,0.2277585,0.3656005,0.3172331,0,250,0.3172331,2249.809,0,0,69.20794,0,56.59275,417.4318,417.373,0.05885145,0,427.8718,2472.679,0,0,-1.082467e-14,4.263256e-14
tuned,2026-01-27 21:00:00,2196,21,25.83195,3196.574,491.2527,0,59.1122,0,0,2237.602,2237.285,0,0,0,0,0,0,0,0,0,492.0428,332.4345,0.1662172,0.2868323,0.3172331,0,250,0.3172331,2237.285,0,0,0,0,59.1122,413.7206,413.662,0.05865469,0,424.5915,2335.253,0,0,5.423439e-14,4.263256e-14
tuned,2026-01-27 21:15:00,2197,21.25,25.68826,3151.117,419.9488,0,49.58896,0,0,2205.782,2205.465,0,0,0,0,0,0,0,0,0,439.2494,222.5698,0.1112849,0.2093291,0.3172331,0,250,0.3172331,2205.465,0,0,0,0,49.58896,406.6489,406.5905,0.05848379,0,415.7325,2286.529,0,0,-7.363554e-14,4.263256e-14
tuned,2026-01-27 21:30:00,2198,21.5,25.5154,3122.592,366.4628,0,44.23401,0,0,2185.814,2185.497,215.2223,61.93757,277.1598,1,276.9271,0.2327561,0,0,0,90.13908,200,0.1,0.1401489,0.3172331,0,250,0.3172331,1970.275,0,0,0,0,44.23401,401.5601,361.9629,39.59717,0,432.0268,2376.147,0,7.105427e-15,5.162537e-15,4.263256e-14
tuned,2026-01-27 21:45:00,2199,21.75,25.27048,3124.881,312.9037,0,38.13004,0,0,2187.417,2187.1,250.6103,72.26999,322.8803,1,321.0885,1.665862,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1936.489,0,0,0,0,38.13004,399.8753,354.004,45.87134,0,433.2444,2382.844,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-27 22:00:00,2200,22,25.00351,3125.192,280.5294,0,31.96792,0,0,2187.634,2187.317,211.968,61.28703,273.255,1,270.2097,2.91935,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1975.349,0,0,10.31965,0,31.96792,397.7796,359.1796,38.60002,0,426.2793,2362.338,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-27 22:15:00,2201,22.25,24.56866,3117.444,226.5182,0,23.56392,0,0,2182.211,2181.893,181.137,52.68746,233.8244,1,228.2436,5.454913,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2000.756,0,0,0,0,23.56392,39.27979,36.01362,3.266175,0,92.94878,511.2183,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-27 22:30:00,2202,22.5,24.2939,3109.54,204.2239,0,26.13505,0,0,2176.678,2176.361,160.1075,46.50571,206.6132,1,202.2762,4.211121,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2016.253,0,0,1.947729,0,26.13505,39.1802,36.29256,2.887646,0,87.48392,484.5214,0,0,0,4.263256e-14
tuned,2026-01-27 22:45:00,2203,22.75,24.36129,3126.437,150.455,0,31.96528,1,0,2188.506,2188.189,130.5324,37.75018,168.2826,1,166.2752,1.881442,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2057.657,0,0,0,0,31.96528,39.39311,37.03782,2.355293,80.52656,0,161.0531,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-27 23:00:00,2204,23,23.97901,3102.076,128.2147,0,33.88404,1,1,2171.453,2171.136,504.4657,145.1447,649.6104,2,149.371,0.2394014,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1666.67,0,0,0,0,33.88404,39.08615,30.00006,9.086093,181.1822,0,362.3645,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-27 23:15:00,2205,23.25,23.75882,3096.834,113.57,1.176681,31.45102,1,1,2167.784,2167.467,482.7975,138.9025,621.7,2,121.545,0.1550502,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1684.669,0,0,0,1.021631,31.45102,39.02011,30.32404,8.696066,174.8064,0,351.3751,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-27 23:30:00,2206,23.5,23.5806,3045.16,118.2146,0,26.7386,1,1,2131.612,2131.295,475.1712,136.6922,611.8634,2,111.8634,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1656.124,0,0,6.351251,0,26.7386,38.36902,29.81023,8.558792,171.2297,0,353.4154,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-27 23:45:00,2207,23.75,23.51321,3061.751,134.6788,0,23.42122,1,1,2143.225,2142.908,478.7992,137.7991,616.5983,2,116.0029,0.5953706,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1664.109,0,0,18.67594,0,23.42122,38.57806,29.95396,8.624095,171.8885,0,375.993,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-28 00:00:00,2208,0,23.63472,3047.091,105.1984,1.358544,13.08109,1,1,2132.963,2132.646,471.5681,135.7758,607.3439,2,106.2137,1.130195,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1661.078,0,0,0,0.2283488,13.08109,38.39334,29.89941,8.493935,167.9904,0,336.3746,0,-8.526513e-14,2.131628e-14,4.263256e-14
tuned,2026-01-28 00:15:00,2209,0.25,23.35579,3081.161,87.8018,0,13.06207,1,1,2156.813,2156.495,463.7988,133.5791,597.3779,2,95.88733,1.49061,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1692.697,0,0,0,0,13.06207,38.82263,30.46854,8.354089,166.347,0,332.694,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-28 00:30:00,2210,0.5,23.01813,3083.591,83.56539,0,18.89917,1,1,2158.514,2158.196,474.4103,136.6422,611.0525,2,109.4635,1.589067,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1683.786,0,0,0,0,18.89917,38.85324,30.30815,8.545096,170.2556,0,340.5111,0,-5.684342e-14,-2.081668e-13,4.263256e-14
