controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-28 00:45:00,2211,0.75,22.93793,3081.603,39.12921,0,17.35384,1,1,2157.122,2156.805,472.4496,135.9682,608.4178,2,107.8628,0.5549928,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1684.355,0,0,0,0,17.35384,38.82819,30.31839,8.509802,169.3169,0,338.6338,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-28 01:00:00,2212,1,22.75032,3024.264,69.72237,0,14.51063,1,1,2116.985,2116.667,483.6323,139.6296,623.2619,2,118.5264,4.735427,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1633.035,0,0,0,0,14.51063,38.10572,29.39463,8.711091,171.5489,0,343.0978,0,-2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-28 01:15:00,2213,1.25,22.80118,2985.577,76.0268,0,9.197723,1,1,2089.904,2089.587,115.9157,34.08426,150,1,117.632,6.949898,0,0,25.41813,0,1330.155,0.6650774,0.8337089,0.3172331,0,250,0.3172331,1973.671,0,0,0,0,9.197723,37.61827,35.52608,2.092194,71.21221,0,142.4244,0,1.421085e-14,4.551914e-13,4.263256e-14
tuned,2026-01-28 01:30:00,2214,1.5,22.68825,2988.473,107.3077,1.309327,12.0947,1,1,2091.931,2091.614,116.2954,33.70456,150,1,110.993,2.351007,0,0,36.65604,0,1339.109,0.6695547,0.837579,0.3172331,0,250,0.3172331,1975.319,0,0,0,0,12.0947,37.65477,35.55574,2.099028,71.36216,0,142.7243,0,7.105427e-15,-3.091971e-13,4.263256e-14
tuned,2026-01-28 01:45:00,2215,1.75,22.40024,2977.296,89.53844,0,8.228586,1,1,2084.107,2083.79,116.199,33.80096,150,1,96.2317,3.518622,0,0,50.24968,0,1351.461,0.6757305,0.8432176,0.3172331,0,250,0.3172331,1967.591,0,0,0,0,8.228586,37.51393,35.41664,2.097293,70.63976,0,141.2795,0,0,-3.060885e-13,4.263256e-14
tuned,2026-01-28 02:00:00,2216,2,22.18333,2971.255,88.72957,0,13.95892,1,1,2079.879,2079.561,116.0819,33.91812,150,1,114.4601,4.937696,0,0,30.60216,0,1358.899,0.6794494,0.8509952,0.3172331,0,250,0.3172331,1963.479,0,0,0,0,13.95892,37.43781,35.34263,2.095184,71.66339,0,143.3268,0,0,-3.835821e-13,4.263256e-14
tuned,2026-01-28 02:15:00,2217,2.25,22.05657,2973.152,68.4979,0,7.407324,1,1,2081.206,2080.889,116.436,33.56404,150,1,102.1692,0.6489402,0,0,47.18189,0,1370.48,0.6852402,0.8556787,0.3172331,0,250,0.3172331,1964.453,0,0,0,0,7.407324,37.46171,35.36015,2.101558,70.1961,0,140.3922,0,0,-1.875167e-13,4.263256e-14
tuned,2026-01-28 02:30:00,2218,2.5,21.94904,2963.308,43.37646,0,8.320508,1,1,2074.316,2073.998,116.4733,33.52667,150,1,109.9913,0.1962941,0,0,39.81236,0,1380.218,0.6901089,0.8629714,0.3172331,0,250,0.3172331,1957.525,0,0,0,0,8.320508,37.33768,35.23545,2.10223,70.18793,0,140.3759,0,-1.421085e-14,2.053913e-13,4.263256e-14
tuned,2026-01-28 02:45:00,2219,2.75,21.63868,2998.291,49.56465,0,9.054837,1,1,2098.804,2098.487,116.3274,33.67265,150,1,104.3666,1.964438,0,0,43.66899,0,1390.918,0.6954588,0.8691029,0.3172331,0,250,0.3172331,1982.159,0,0,0,0,9.054837,37.77847,35.67886,2.099603,70.89414,0,141.7883,0,-7.105427e-15,-1.123546e-13,4.263256e-14
tuned,2026-01-28 03:00:00,2220,3,21.23918,3015.859,82.99177,4.778589,16.65704,1,1,2111.101,2110.784,115.826,34.17397,150,1,112.6487,8.036571,0,0,29.31471,0,1398.027,0.6990137,0.8758405,0.3172331,0,250,0.3172331,1994.958,0,0,0,0,16.65704,37.99982,35.90924,2.090579,72.89991,0,145.7998,0,-1.421085e-14,-3.262945e-13,4.263256e-14
tuned,2026-01-28 03:15:00,2221,3.25,20.89704,3059.219,73.29996,3.712801,26.52431,1,1,2141.453,2141.136,116.0877,33.9123,150,1,116.1567,4.867205,0,0,28.97608,0,1405.051,0.7025257,0.8803174,0.3172331,0,250,0.3172331,2025.048,0,0,0,0,26.52431,38.54616,36.45087,2.095289,74.82005,0,149.6401,0,-1.421085e-14,-2.862155e-13,4.263256e-14
tuned,2026-01-28 03:30:00,2222,3.5,20.85922,3031.362,119.4555,0.1163345,19.74263,1,1,2121.954,2121.636,115.7756,34.22437,150,1,116.8914,8.647018,0,0,24.46157,0,1410.946,0.7054728,0.8847402,0.3172331,0,250,0.3172331,2005.861,0,0,2.564066,0,19.74263,38.19516,36.10549,2.089671,73.6449,0,151.7128,0,-2.131628e-14,-9.4591e-14,4.263256e-14
tuned,2026-01-28 03:45:00,2223,3.75,20.73298,3086.701,136.7209,0,16.81424,1,1,2160.691,2160.374,116.3051,33.69489,150,1,137.2099,2.233849,0,0,10.55625,0,1413.362,0.7066812,0.8884517,0.3172331,0,250,0.3172331,2044.068,0,0,0,0,16.81424,38.89243,36.79323,2.099202,73.30487,0,146.6097,0,-1.421085e-14,-4.338752e-13,4.263256e-14
tuned,2026-01-28 04:00:00,2224,4,20.40185,3066.663,140.34,0,15.98604,1,1,2146.664,2146.347,116.2309,33.76907,150,1,137.1565,3.132349,0,0,9.711113,0,1415.568,0.7077839,0.8899736,0.3172331,0,250,0.3172331,2030.116,0,0,3.183433,0,15.98604,38.63996,36.54209,2.097867,72.97293,0,151.4373,0,-7.105427e-15,1.677547e-13,4.263256e-14
tuned,2026-01-28 04:15:00,2225,4.25,20.25503,3070.174,153.1775,2.294281,14.75547,1,1,2149.122,2148.805,128.1838,37.21465,165.3985,1,162.1994,3.199068,0,0,0,0,1415.345,0.7076725,0.8913623,0.3172331,0,250,0.3172331,2020.621,0,0,0,0,14.75547,38.6842,36.37118,2.313019,76.03611,0,152.0722,0,0,-2.448042e-13,4.263256e-14
tuned,2026-01-28 04:30:00,2226,4.5,19.94319,3117.415,202.3143,0,13.84567,1,1,2182.19,2181.873,155.1088,44.72763,199.8364,1,198.8243,1.012085,0,0,0,0,1415.122,0.7075611,0.891222,0.3172331,0,250,0.3172331,2026.764,0,0,3.489968,0,13.84567,39.27942,36.48176,2.797668,83.49556,0,173.0113,0,1.421085e-14,2.132738e-13,4.263256e-14
tuned,2026-01-28 04:45:00,2227,4.75,19.86711,3135.588,232.513,0,7.027846,1,1,2194.912,2194.594,179.5933,51.73707,231.3304,1,230.6381,0.6922667,0,0,0,0,1414.899,0.7074497,0.8910817,0.3172331,0,250,0.3172331,2015.001,0,0,1.87492,0,7.027846,39.50841,36.27002,3.23839,89.16592,0,181.5661,0,-1.421085e-14,1.378897e-13,4.263256e-14
tuned,2026-01-28 05:00:00,2228,5,19.72781,3087.328,282.588,0,11.22746,1,1,2161.13,2160.812,214.5813,61.8284,276.4097,1,275.4696,0.9401168,0,0,0,0,1414.677,0.7073383,0.8909414,0.3172331,0,250,0.3172331,1946.231,0,0,7.118356,0,11.22746,38.90033,35.03216,3.868174,98.7072,0,209.6936,0,1.421085e-14,-3.105294e-13,4.263256e-14
tuned,2026-01-28 05:15:00,2229,5.25,19.64486,3109.375,373.9852,0,9.317944,1,1,2176.563,2176.246,273.3971,78.81349,352.2106,1,350.6533,1.557281,0,0,0,0,1414.454,0.707227,0.8908011,0.3172331,0,250,0.3172331,1902.848,0,0,23.33186,0,9.317944,39.17813,34.25127,4.926858,114.595,0,269.4375,0,1.421085e-14,-6.128431e-14,4.263256e-14
tuned,2026-01-28 05:30:00,2230,5.5,19.63934,3145.6,458.2655,0,6.257594,1,1,2201.92,2201.603,341.0447,98.49644,439.5411,1,435.8879,3.653166,0,0,0,0,1414.231,0.7071156,0.8906609,0.3172331,0,250,0.3172331,1860.558,0,0,22.37758,0,6.257594,39.63457,33.49005,6.144514,133.0141,0,304.6295,0,0,1.380007e-13,4.263256e-14
tuned,2026-01-28 05:45:00,2231,5.75,19.68348,3149.932,532.8443,0,4.807369,1,1,2204.952,2204.635,407.6636,117.5819,525.2454,2,522.3336,2.911867,0,0,0,0,1414.009,0.7070043,0.8905207,0.3172331,0,250,0.3172331,1796.972,0,0,10.51072,0,4.807369,39.68914,32.34549,7.343655,150.7174,0,319.5658,0,-1.421085e-14,4.496403e-13,4.263256e-14
tuned,2026-01-28 06:00:00,2232,6,19.72603,3161.128,607.3454,0,12.97154,1,1,2212.789,2212.472,461.8667,133.3938,595.2605,2,590.285,4.975512,0,0,0,0,1413.786,0.706893,0.8903805,0.3172331,0,250,0.3172331,1750.605,0,0,17.06043,0,12.97154,39.83021,31.5109,8.319311,167.0381,0,363.5055,0,0,1.267875e-13,4.263256e-14
tuned,2026-01-28 06:15:00,2233,6.25,19.94332,3132.737,700.3722,4.519446,13.39366,1,1,2192.916,2192.598,522.5792,150.6186,673.1978,2,670.4825,2.715263,0,0,0,0,1413.563,0.7067817,0.8902403,0.3172331,0,250,0.3172331,1670.019,0,0,29.88963,1.804183,13.39366,39.47248,30.06035,9.412135,182.8905,0,420.4529,0,-1.136868e-13,2.424727e-13,4.263256e-14
tuned,2026-01-28 06:30:00,2234,6.5,20.31682,3135.444,764.7191,0,9.778235,1,1,2194.811,2194.494,569.6022,163.9042,733.5064,2,733.0632,0.4432255,0,0,0,0,1413.341,0.7066705,0.8901002,0.3172331,0,250,0.3172331,1624.892,0,0,31.65594,0,9.778235,39.5066,29.24805,10.25855,194.7778,0,444.1621,0,-5.684342e-14,5.118128e-14,4.263256e-14
tuned,2026-01-28 06:45:00,2235,6.75,20.4986,3129.162,809.1289,0,13.59242,1,1,2190.413,2190.096,612.6735,176.3923,789.0658,2,787.7023,1.363516,0,0,0,0,1413.118,0.7065592,0.8899601,0.3172331,0,250,0.3172331,1577.423,0,0,21.4266,0,13.59242,39.42744,28.39361,11.03383,207.0531,0,451.0671,0,0,-2.827738e-13,4.263256e-14
tuned,2026-01-28 07:00:00,2236,7,20.55743,3106.391,789.4842,0,9.108734,1,1,2174.474,2174.157,619.1498,178.6761,797.8258,2,792.5047,5.321174,0,0,0,0,1412.896,0.706448,0.88982,0.3172331,0,250,0.3172331,1555.007,0,0,0,0,9.108734,39.14053,27.99013,11.15041,208.1872,0,416.3744,0,0,3.151923e-13,4.263256e-14
tuned,2026-01-28 07:15:00,2237,7.25,20.75284,3104.322,782.4524,0,15.6484,1,1,2173.026,2172.708,604.0592,174.4986,778.5578,2,771.6977,6.860027,0,0,0,0,1412.674,0.7063368,0.8896799,0.3172331,0,250,0.3172331,1568.649,0,0,10.75465,0,15.6484,39.11446,28.23569,10.87878,205.3567,0,429.2651,0,-8.526513e-14,1.918465e-13,4.263256e-14
tuned,2026-01-28 07:30:00,2238,7.5,20.76789,3114.766,751.7373,0,17.14176,1,1,2180.336,2180.019,582.5142,167.9169,750.4311,2,747.1817,3.249389,0,0,0,0,1412.451,0.7062256,0.8895399,0.3172331,0,250,0.3172331,1597.505,0,0,4.555543,0,17.14176,39.24605,28.75508,10.49097,199.5454,0,406.9492,0,-2.842171e-14,4.226619e-13,4.263256e-14
tuned,2026-01-28 07:45:00,2239,7.75,20.78449,3116.81,690.2573,0,23.62512,1,1,2181.767,2181.45,532.2547,153.7988,686.0535,2,679.6054,6.44812,0,0,0,0,1412.229,0.7061144,0.8893998,0.3172331,0,250,0.3172331,1649.195,0,0,10.65191,0,23.62512,39.2718,29.68551,9.586295,187.4458,0,393.2662,0,2.842171e-14,2.647882e-13,4.263256e-14
tuned,2026-01-28 08:00:00,2240,8,20.80921,3123.717,616.5554,358.754,35.28851,1,1,2186.602,2186.285,681.6891,230.052,911.7411,2,592.389,319.3521,0,0,0,0,1412.007,0.7060033,0.8892598,0.3172331,0,250,0.3172331,1504.596,0,0,24.16638,39.40189,35.28851,39.35883,27.08272,12.27611,263.0546,0,635.7646,0,5.684342e-14,-1.14464e-13,4.263256e-14
tuned,2026-01-28 08:15:00,2241,8.25,20.99873,3134.575,507.4911,367.6232,32.85201,1,1,2194.203,2193.885,627.8516,214.2872,842.1389,2,525.3959,316.7429,0,0,0,0,1411.784,0.7058921,0.8891198,0.3172331,0,250,0.3172331,1566.034,0,0,0,50.88027,32.85201,39.49565,28.18861,11.30704,248.0064,0,583.7812,0,-8.526513e-14,3.620437e-13,4.263256e-14
tuned,2026-01-28 08:30:00,2242,8.5,21.32185,3197.934,425.504,366.6999,27.1897,1,1,2238.554,2238.236,568.3923,198.1731,766.5653,2,440.506,326.0594,0,0,0,0,1411.562,0.705781,0.8889799,0.3172331,0,250,0.3172331,1669.844,0,0,0,40.6405,27.1897,40.29397,30.05719,10.23677,232.8351,0,535.7751,0,-5.684342e-14,4.374279e-14,4.263256e-14
tuned,2026-01-28 08:45:00,2243,8.75,21.7812,3254.025,312.7149,379.5497,34.7563,1,1,2277.818,2277.5,515.2511,183.3256,698.5767,2,368.3827,330.194,0,0,0,0,1411.34,0.7056699,0.8888399,0.3172331,0,250,0.3172331,1762.249,0,0,0,49.35569,34.7563,41.00072,31.72049,9.280231,220.9832,0,527.1049,0,2.842171e-14,8.881784e-15,4.263256e-14
tuned,2026-01-28 09:00:00,2244,9,22.12906,3326.164,268.5365,383.1656,40.37992,1,1,2328.315,2327.998,467.421,170.0314,637.4524,2,302.8831,334.5693,0,0,0,0,1411.118,0.7055588,0.8887,0.3172331,0,250,0.3172331,1860.577,0,0,0,48.59635,40.37992,41.90967,33.49038,8.419287,210.4649,0,504.7586,0,5.684342e-14,4.269918e-13,4.263256e-14
tuned,2026-01-28 09:15:00,2245,9.25,22.40204,3309.661,211.4284,379.7864,42.90359,1,1,2316.763,2316.445,415.054,155.6076,570.6616,2,230.0673,340.5942,0,0,0,0,1410.895,0.7054477,0.8885601,0.3172331,0,250,0.3172331,1901.391,0,0,0,39.19219,42.90359,41.70173,34.22504,7.476682,197.248,0,462.1025,0,-5.684342e-14,-3.509415e-13,4.263256e-14
tuned,2026-01-28 09:30:00,2246,9.5,22.50185,3327.653,176.7068,382.6105,41.92968,1,1,2329.357,2329.04,382.5655,146.5637,529.1292,2,185.6936,343.4356,0,0,0,0,1410.673,0.7053367,0.8884202,0.3172331,0,250,0.3172331,1946.474,0,0,0,39.17488,41.92968,41.92843,35.03654,6.891889,188.8611,0,445.2988,0,-5.684342e-14,-3.357314e-13,4.263256e-14
tuned,2026-01-28 09:45:00,2247,9.75,22.71003,3339.934,162.005,392.4083,46.65223,1,1,2337.954,2337.637,358.8446,140.3141,499.1587,1,150.3225,348.8362,0,0,0,0,1410.451,0.7052257,0.8882804,0.3172331,0,250,0.3172331,1978.792,0,0,11.68256,43.57207,46.65223,42.08317,35.61826,6.464913,184.0431,0,463.4005,0,-2.842171e-14,-2.654543e-13,4.263256e-14
tuned,2026-01-28 10:00:00,2248,10,22.98543,3336.657,151.3489,395.9634,56.49427,1,1,2335.66,2335.342,329.5583,131.8946,461.4528,1,112.5673,348.8856,0,0,0,0,1410.229,0.7051146,0.8881405,0.3172331,0,250,0.3172331,2005.784,0,0,38.78161,47.07785,56.49427,42.04187,36.10412,5.937759,177.8725,0,503.8526,0,0,3.119727e-14,4.263256e-14
tuned,2026-01-28 10:15:00,2249,10.25,23.17901,3331.731,129.096,406.3466,55.81901,1,1,2332.212,2331.894,319.5905,128.7885,448.3791,1,101.738,346.6411,0,0,0,0,1410.007,0.7050036,0.8880007,0.3172331,0,250,0.3172331,2012.304,0,0,27.35804,59.70554,55.81901,41.97981,36.22147,5.75834,174.8023,0,499.7892,0,-2.842171e-14,-1.829648e-13,4.263256e-14
tuned,2026-01-28 10:30:00,2250,10.5,23.6358,3372.915,126.2729,410.8246,68.50599,1,1,2361.041,2360.723,314.5794,127.4,441.9795,1,94.83948,347.14,0,0,0,0,1409.785,0.7048927,0.8878609,0.3172331,0,250,0.3172331,2046.144,0,0,31.43345,63.68454,68.50599,42.49873,36.83059,5.66814,176.3555,0,516.7895,0,-1.421085e-14,1.74194e-13,4.263256e-14
tuned,2026-01-28 10:45:00,2251,10.75,23.74413,3410.224,103.116,408.272,72.60357,1,1,2387.157,2386.839,316.0308,127.6296,443.6603,1,98.28861,345.3717,0,0,0,0,1409.563,0.7047817,0.8877211,0.3172331,0,250,0.3172331,2070.809,0,0,4.827366,62.90026,72.60357,42.96882,37.27456,5.694264,177.7813,0,472.3928,0,-5.684342e-14,3.663736e-13,4.263256e-14
tuned,2026-01-28 11:00:00,2252,11,23.87086,3469.485,112.3585,417.2384,86.94603,1,1,2428.64,2428.322,312.9477,126.9908,439.9385,1,92.23292,347.7055,0,0,0,0,1409.341,0.7046707,0.8875814,0.3172331,0,250,0.3172331,2115.375,0,0,20.1256,69.53287,86.94603,43.71551,38.07675,5.638769,180.5268,0,515.7144,0,-2.842171e-14,-3.420597e-13,4.263256e-14
tuned,2026-01-28 11:15:00,2253,11.25,24.14328,3441.815,116.2051,412.1536,96.4793,1,1,2409.271,2408.954,321.2164,129.719,450.9354,1,99.9414,350.994,0,0,0,0,1409.12,0.7045598,0.8874417,0.3172331,0,250,0.3172331,2087.737,0,0,16.26371,61.15965,96.4793,43.36688,37.57927,5.787605,184.5445,0,502.6442,0,0,4.196643e-14,4.263256e-14
tuned,2026-01-28 11:30:00,2254,11.5,24.62749,3484.383,108.4836,411.1301,112.1196,1,1,2439.068,2438.751,316.1076,128.1574,444.2651,1,94.13593,350.1291,0,0,0,0,1408.898,0.7044489,0.887302,0.3172331,0,250,0.3172331,2122.643,0,0,14.34768,61.00098,112.1196,43.90322,38.20758,5.695648,186.5997,0,503.1758,0,0,-1.254552e-13,4.263256e-14
tuned,2026-01-28 11:45:00,2255,11.75,24.61134,3472.94,88.53428,416.9319,124.535,1,1,2431.058,2430.741,334.4783,134.1773,468.6556,1,111.6115,357.0441,0,0,0,0,1408.676,0.704338,0.8871623,0.3172331,0,250,0.3172331,2096.263,0,0,0,59.88784,124.535,43.75905,37.73273,6.026319,194.3781,0,492.0627,0,-2.842171e-14,2.405853e-13,4.263256e-14
tuned,2026-01-28 12:00:00,2256,12,24.72355,3452.773,82.79297,425.0117,128.898,1,1,2416.941,2416.624,340.6055,135.5948,476.2003,1,122.4024,353.7979,0,0,0,0,1408.454,0.7042271,0.8870226,0.3172331,0,250,0.3172331,2076.018,0,0,0,71.21388,128.898,43.50494,37.36833,6.13661,196.2702,0,515.3844,0,0,4.064526e-13,4.263256e-14
tuned,2026-01-28 12:15:00,2257,12.25,25.11295,3485.371,87.02739,421.2707,141.0292,1,1,2439.759,2439.442,331.2934,133.4593,464.7527,1,105.8438,358.9088,0,0,0,0,1408.233,0.7041163,0.886883,0.3172331,0,250,0.3172331,2108.149,0,0,0,62.36192,141.0292,444.5969,384.1676,60.42934,543.3266,0,1194.228,0,0,-3.608225e-13,4.263256e-14
tuned,2026-01-28 12:30:00,2258,12.5,25.24128,3489.181,88.58869,417.7131,154.4265,1,1,2442.427,2442.11,336.2287,134.5886,470.8173,1,114.641,356.1763,0,0,0,0,1408.011,0.7040054,0.8867434,0.3172331,0,250,0.3172331,2105.881,0,0,0,61.53681,154.4265,446.231,384.7441,61.48689,547.5463,0,1201.244,0,-2.842171e-14,-6.539214e-14,4.263256e-14
tuned,2026-01-28 12:45:00,2259,12.75,25.7231,3534.251,79.23928,421.7757,162.5536,1,1,2473.976,2473.659,334.2765,133.7571,468.0336,1,114.3954,353.6382,0,0,0,0,1407.789,0.7038946,0.8866038,0.3172331,0,250,0.3172331,2139.382,0,0,0,68.13747,162.5536,456.4145,394.6866,61.72794,558.4326,0,1234.402,0,-5.684342e-14,-3.48388e-13,4.263256e-14
tuned,2026-01-28 13:00:00,2260,13,25.82169,3486.387,83.27697,419.9311,178.6214,1,1,2440.471,2440.154,338.031,135.2871,473.3181,1,115.4478,357.8703,0,0,0,0,1407.568,0.7037838,0.8864642,0.3172331,0,250,0.3172331,2102.123,0,0,0,62.0608,178.6214,451.1359,388.5902,62.54572,556.8965,0,1220.848,0,-2.842171e-14,-1.223466e-13,4.263256e-14
tuned,2026-01-28 13:15:00,2261,13.25,26.16248,3520.631,95.39292,420.0563,192.6856,1,1,2464.441,2464.124,333.1564,133.9238,467.0801,1,108.8433,358.2368,0,0,0,0,1407.346,0.703673,0.8863247,0.3172331,0,250,0.3172331,2130.968,0,0,0,61.81951,192.6856,458.7459,396.6711,62.07477,566.4625,0,1239.564,0,-5.684342e-14,-1.180167e-13,4.263256e-14
tuned,2026-01-28 13:30:00,2262,13.5,26.34379,3495.668,82.09839,423.4095,202.4861,1,1,2446.967,2446.65,331.6025,133.7243,465.3267,1,104.7618,360.565,0,0,0,0,1407.124,0.7035622,0.8861851,0.3172331,0,250,0.3172331,2115.048,0,0,0,62.8445,202.4861,457.1905,395.1747,62.01575,566.7314,0,1241.87,0,0,-1.560974e-13,4.263256e-14
tuned,2026-01-28 13:45:00,2263,13.75,26.58912,3480.491,71.73567,416.0129,203.521,1,1,2436.344,2436.027,332.7968,133.8684,466.6652,1,107.976,358.6892,0,0,0,0,1406.903,0.7034515,0.8860456,0.3172331,0,250,0.3172331,2103.23,0,0,0,57.32369,203.521,457.5124,394.9581,62.55431,567.0451,0,1232.973,0,-2.842171e-14,-5.706546e-14,4.263256e-14
tuned,2026-01-28 14:00:00,2264,14,26.63095,3434.607,65.14309,412.8725,200.2444,1,1,2404.225,2403.908,327.4495,132.2144,459.6639,1,102.0641,357.5997,0,0,0,0,1406.681,0.7033407,0.8859062,0.3172331,0,250,0.3172331,2076.458,0,0,0,55.27282,200.2444,451.8715,390.2681,61.6034,560.1181,0,1215.582,0,2.842171e-14,3.596012e-13,4.263256e-14
tuned,2026-01-28 14:15:00,2265,14.25,26.59169,3461.587,75.55656,413.3963,212.0114,1,1,2423.111,2422.794,330.8237,132.6346,463.4583,1,111.0362,352.4221,0,0,0,0,1406.46,0.70323,0.8857667,0.3172331,0,250,0.3172331,2091.97,0,0,0,60.97426,212.0114,455.0516,392.8645,62.18709,565.3141,0,1235.809,0,2.842171e-14,3.652634e-13,4.263256e-14
tuned,2026-01-28 14:30:00,2266,14.5,26.85541,3456.734,94.29208,417.7371,213.1851,1,1,2419.714,2419.397,337.7062,134.0792,471.7854,1,124.3981,347.3873,0,0,0,0,1406.239,0.7031193,0.8856273,0.3172331,0,250,0.3172331,2081.69,0,0,0,70.34988,213.1851,456.9028,393.0755,63.82733,567.4094,0,1256.172,0,-2.842171e-14,1.413314e-13,4.263256e-14
tuned,2026-01-28 14:45:00,2267,14.75,26.93746,3491.037,115.3631,414.1836,217.4017,1,1,2443.726,2443.409,328.9411,131.2617,460.2028,1,115.6002,344.6026,0,0,0,0,1406.017,0.7030086,0.8854878,0.3172331,0,250,0.3172331,2114.468,0,0,0,69.58106,217.4017,462.2246,399.9462,62.27839,572.3289,0,1264.685,0,-5.684342e-14,-1.305622e-13,4.263256e-14
tuned,2026-01-28 15:00:00,2268,15,26.95874,3492.11,118.9417,405.4825,216.0303,1,1,2444.477,2444.16,317.9041,128.0982,446.0023,1,101.292,344.7103,0,0,0,0,1405.796,0.702898,0.8853484,0.3172331,0,250,0.3172331,2126.255,0,0,17.64968,60.77221,216.0303,462.5714,402.354,60.21743,571.3318,0,1277.941,0,-2.842171e-14,-2.675637e-13,4.263256e-14
tuned,2026-01-28 15:15:00,2269,15.25,26.94572,3459.528,113.0966,404.0709,218.0157,1,1,2421.669,2421.352,318.5118,128.3022,446.814,1,101.8282,344.9858,0,0,0,0,1405.575,0.7027873,0.8852091,0.3172331,0,250,0.3172331,2102.84,0,0,11.26832,59.08512,218.0157,458.1315,397.8154,60.31608,567.3618,0,1256.083,0,-2.842171e-14,-8.693046e-14,4.263256e-14
tuned,2026-01-28 15:30:00,2270,15.5,26.93028,3428.923,102.7107,402.1635,217.5486,1,1,2400.246,2399.929,339.7482,134.4531,474.2013,1,128.8225,345.3788,0,0,0,0,1405.353,0.7026767,0.8850697,0.3172331,0,250,0.3172331,2060.181,0,0,0,56.78474,217.5486,453.9328,389.6199,64.31292,565.2156,0,1228.385,0,-5.684342e-14,-3.144152e-13,4.263256e-14
tuned,2026-01-28 15:45:00,2271,15.75,27.21568,3399.138,125.6531,392.6888,218.9467,1,1,2379.396,2379.079,347.6178,136.7541,484.3719,1,138.6432,345.7287,0,0,0,0,1405.132,0.7025661,0.8849304,0.3172331,0,250,0.3172331,2031.461,0,0,0,46.96008,218.9467,452.6773,386.4831,66.19421,564.8915,0,1210.789,0,-2.842171e-14,1.435518e-13,4.263256e-14
tuned,2026-01-28 16:00:00,2272,16,27.18911,3366.895,144.5037,395.503,216.4146,1,1,2356.826,2356.509,351.6893,137.2933,488.9825,1,149.1995,339.7831,0,0,0,0,1404.911,0.7024555,0.8847911,0.3172331,0,250,0.3172331,2004.82,0,0,0,55.71993,216.4146,448.1342,381.2026,66.93159,559.6456,0,1215.408,0,0,-3.472778e-13,4.263256e-14
tuned,2026-01-28 16:15:00,2273,16.25,27.19993,3382.29,161.017,382.1545,211.6949,1,1,2367.603,2367.286,355.4668,138.2595,493.7263,1,155.0764,338.6499,0,0,0,0,1404.69,0.7023449,0.8846518,0.3172331,0,250,0.3172331,2011.819,0,0,5.940602,43.50457,211.6949,450.2852,382.6201,67.66518,561.141,0,1207.575,0,2.842171e-14,2.171596e-13,4.263256e-14
tuned,2026-01-28 16:30:00,2274,16.5,27.5238,3351.691,211.4371,386.8517,206.9651,1,1,2346.184,2345.867,366.9678,141.0949,508.0627,2,173.8622,334.2005,0,0,0,0,1404.469,0.7022343,0.8845125,0.3172331,0,250,0.3172331,1978.899,0,0,37.5749,52.65118,206.9651,449.2555,378.9265,70.32903,559.6518,0,1274.944,0,-2.842171e-14,2.038369e-13,4.263256e-14
tuned,2026-01-28 16:45:00,2275,16.75,27.51746,3335.493,228.046,381.3015,206.6457,1,1,2334.845,2334.528,392.9991,148.8581,541.8572,2,205.0718,336.7854,0,0,0,0,1404.248,0.7021238,0.8843733,0.3172331,0,250,0.3172331,1941.529,0,0,22.9742,44.51613,206.6457,447.0247,371.7212,75.30353,560.1433,0,1236.707,0,-1.136868e-13,-2.011724e-13,4.263256e-14
tuned,2026-01-28 17:00:00,2276,17,27.55276,3333.773,276.7346,370.4711,196.8173,1,1,2333.641,2333.324,438.1603,161.3587,599.519,2,267.3516,332.1674,0,0,0,0,1404.026,0.7020132,0.8842341,0.3172331,0,250,0.3172331,1895.163,0,0,9.382983,38.30374,196.8173,447.1265,363.114,84.01247,562.183,0,1206.626,0,8.526513e-14,9.836576e-14,4.263256e-14
tuned,2026-01-28 17:15:00,2277,17.25,27.62177,3321.757,306.1032,376.33,187.4521,1,1,2325.23,2324.912,479.064,172.9753,652.0393,2,321.2836,330.7557,0,0,0,0,1403.805,0.7019027,0.8840949,0.3172331,0,250,0.3172331,1845.849,0,0,0,45.57421,187.4521,446.1638,354.1804,91.9834,563.1239,0,1204.863,0,-5.684342e-14,3.806955e-13,4.263256e-14
tuned,2026-01-28 17:30:00,2278,17.5,27.58884,3316.822,368.129,372.3603,176.6379,1,1,2321.776,2321.458,517.3874,183.0673,700.4547,2,378.47,321.9847,0,0,0,0,1403.584,0.7017922,0.8839557,0.3172331,0,250,0.3172331,1804.071,0,0,0,50.37555,176.6379,445.1916,345.9237,99.26789,562.8607,0,1212.619,0,2.842171e-14,-7.605028e-14,4.263256e-14
tuned,2026-01-28 17:45:00,2279,17.75,27.49056,3324.546,434.8845,364.8773,168.0868,1,1,2327.182,2326.865,559.5628,195.2543,754.8171,2,432.3206,322.4964,0,0,0,0,1403.364,0.7016818,0.8838166,0.3172331,0,250,0.3172331,1767.302,0,0,2.563837,42.38082,168.0868,445.3052,338.1724,107.1328,565.5901,0,1208.71,0,2.842171e-14,-1.738609e-13,4.263256e-14
tuned,2026-01-28 18:00:00,2280,18,27.63439,3321.759,477.7492,0,163.44,1,1,2325.231,2324.914,382.646,110.1183,492.7642,1,492.3619,0.4023307,0,0,0,0,1403.143,0.7015713,0.8836774,0.3172331,0,250,0.3172331,1942.268,0,0,0,0,163.44,446.283,372.7807,73.50235,514.2681,0,1028.536,0,-2.842171e-14,2.763345e-13,4.263256e-14
tuned,2026-01-28 18:15:00,2281,18.25,27.6362,3276.935,575.8073,0,155.6913,1,1,2293.854,2293.537,425.5686,122.6759,548.2445,2,545.8657,2.378792,0,0,0,0,1402.922,0.7014608,0.8835383,0.3172331,0,250,0.3172331,1867.968,0,0,29.94157,0,155.6913,440.2776,358.5339,81.74364,511.0929,0,1073.835,0,4.263256e-14,-3.548273e-13,4.263256e-14
tuned,2026-01-28 18:30:00,2282,18.5,27.49931,3264.284,642.1967,0,142.9388,1,1,2284.999,2284.681,475.4188,137.0825,612.5013,2,609.5,3.001326,0,0,0,0,1402.701,0.7013504,0.8833992,0.3172331,0,250,0.3172331,1809.262,0,0,32.69673,0,142.9388,437.3139,346.2653,91.04863,510.704,0,1077.81,0,-2.842171e-14,-5.850875e-14,4.263256e-14
tuned,2026-01-28 18:45:00,2283,18.75,27.25095,3214.702,657.9255,0,131.3588,1,1,2250.291,2249.974,522.3418,150.823,673.1648,2,667.885,5.279774,0,0,0,0,1402.48,0.70124,0.8832602,0.3172331,0,250,0.3172331,1727.632,0,0,0,0,131.3588,428.4314,328.9227,99.5087,504.755,0,1009.51,0,5.684342e-14,4.466427e-13,4.263256e-14
tuned,2026-01-28 19:00:00,2284,19,27.02073,3200.85,698.0587,0,126.0773,1,0,2240.595,2240.278,149.7441,43.42857,193.1726,1,189.8635,3.309147,0,0,0,500,1277.259,0.6386296,0.8831211,0.3172331,0,250,0.3172331,2090.534,0,0,8.195237,0,126.0773,424.5385,396.1055,28.43298,463.4227,0,940.9822,0,-2.842171e-14,-4.672929e-13,4.263256e-14
tuned,2026-01-28 19:15:00,2285,19.25,26.79621,3204.594,729.0472,0,120.729,0,0,2243.216,2242.899,177.1712,51.21252,228.3837,1,226.0716,2.31211,0,0,0,500,1152.058,0.5760291,0.8042714,0.3172331,0,250,0.3172331,2065.727,0,0,2.975541,0,120.729,423.0553,389.5822,33.47312,0,463.5634,2554.732,0,-2.842171e-14,-7.149836e-14,4.263256e-14
tuned,2026-01-28 19:30:00,2286,19.5,26.41311,3185.447,748.3732,0.6272884,100.9362,0,0,2229.813,2229.496,190.5922,55.14457,245.7368,1,242.7545,2.982287,0,0,0,500,1026.877,0.5134384,0.7254342,0.3172331,0,250,0.3172331,2038.903,0,0,5.618692,0,100.9362,417.2118,381.4915,35.72034,0,455.5218,2515.062,0,-2.131628e-14,1.311173e-13,4.263256e-14
tuned,2026-01-28 19:45:00,2287,19.75,26.45404,3186.718,726.8507,0,86.16716,0,0,2230.703,2230.386,188.1251,54.54021,242.6653,1,238.6921,3.973227,0,0,0,500,901.7152,0.4508576,0.6466093,0.3172331,0,250,0.3172331,2042.261,0,0,0,0,86.16716,417.7303,382.4418,35.28846,0,453.118,2492.149,0,-7.105427e-15,1.781908e-13,4.263256e-14
tuned,2026-01-28 20:00:00,2288,20,26.34075,3208.668,689.3299,0,75.17457,0,0,2246.068,2245.751,162.4461,47.23587,209.682,1,204.9307,4.751276,0,0,0,500,776.5732,0.3882866,0.5677968,0.3172331,0,250,0.3172331,2083.304,0,0,0,0,75.17457,419.6283,389.2195,30.40875,0,450.5001,2477.751,0,-7.105427e-15,-3.996803e-14,4.263256e-14
tuned,2026-01-28 20:15:00,2289,20.25,26.27176,3223.959,642.5751,0,75.03445,0,0,2256.771,2256.454,132.5611,38.55654,171.1176,1,167.1407,3.976905,0,0,0,500,651.451,0.3257255,0.4889968,0.3172331,0,250,0.3172331,2123.893,0,0,0,0,75.03445,421.031,396.2408,24.79024,0,448.796,2468.378,0,-1.421085e-14,1.295075e-13,4.263256e-14
tuned,2026-01-28 20:30:00,2290,20.5,25.93613,3145.735,588.8622,0,63.66375,0,0,2202.015,2201.698,0,0,0,0,0,0,0,0,0,500,526.3484,0.2631742,0.4102091,0.3172331,0,250,0.3172331,2201.698,0,0,88.86217,0,63.66375,408.0053,407.9465,0.05877925,0,419.7426,2461.871,0,0,-1.721401e-13,4.263256e-14
tuned,2026-01-28 20:45:00,2291,20.75,25.71399,3118.131,534.4515,0,51.43666,0,0,2182.692,2182.375,0,0,0,0,0,0,0,0,0,500,401.2656,0.2006328,0.3314339,0.3172331,0,250,0.3172331,2182.375,0,0,34.45153,0,51.43666,402.6021,402.5436,0.05851431,0,412.0312,2325.6,0,0,-1.31839e-13,4.263256e-14
tuned,2026-01-28 21:00:00,2292,21,25.51463,3107.795,471.7193,0,43.03076,0,0,2175.457,2175.139,0,0,0,0,0,0,0,0,0,491.6608,278.2872,0.1391436,0.252671,0.3172331,0,250,0.3172331,2175.139,0,0,0,0,43.03076,399.6511,399.5928,0.05827859,0,407.4979,2241.239,0,0,-5.034861e-14,4.263256e-14
tuned,2026-01-28 21:15:00,2293,21.25,25.34753,3126.953,419.6271,3.302008,44.83141,0,0,2188.867,2188.55,0,0,0,0,0,0,0,0,0,312.9735,200,0.1,0.1752334,0.3172331,0,250,0.3172331,2188.55,0,0,106.6536,3.302008,44.83141,400.7614,400.7033,0.05808245,0,408.9116,2438.687,0,0,2.164935e-15,4.263256e-14
tuned,2026-01-28 21:30:00,2294,21.5,25.13517,3105.151,349.8712,6.0466,39.37006,0,0,2173.606,2173.289,285.1541,82.03838,367.1925,1,366.9885,0.07808399,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1888.134,0,0,0,5.968516,39.37006,396.2724,344.2278,52.04458,0,433.4438,2394.236,0,5.684342e-14,0,4.263256e-14
tuned,2026-01-28 21:45:00,2295,21.75,24.78057,3138.291,297.5633,1.099195,40.9674,0,0,2196.804,2196.487,246.5093,70.98761,317.4969,1,316.6707,0.7002975,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1949.977,0,0,0,0.3988974,40.9674,39.54247,35.09959,4.442878,0,113.5033,624.9561,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-28 22:00:00,2296,22,24.7254,3136.053,257.3125,0,35.9538,0,0,2195.237,2194.92,215.3121,62.07467,277.3868,1,275.9816,1.279249,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1979.608,0,0,0,0,35.9538,39.51427,35.63294,3.881328,0,104.209,573.1493,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-28 22:15:00,2297,22.25,24.61259,3096.399,229.4011,0.2842224,26.80325,0,0,2167.479,2167.162,178.3259,51.56189,229.8878,1,227.2879,2.473985,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1988.836,0,0,2.113293,0,26.80325,39.01463,35.79905,3.215576,0,92.19679,510.7278,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-28 22:30:00,2298,22.5,24.41084,3063.921,206.5474,5.720745,22.11399,0,0,2144.745,2144.427,159.4721,46.08036,205.5525,1,203.497,1.929559,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1984.955,0,0,3.050409,3.791186,22.11399,38.6054,35.72919,2.876208,0,85.78346,483.6108,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-28 22:45:00,2299,22.75,24.32941,3039.547,192.1345,1.420895,23.50497,0,0,2127.683,2127.366,123.1703,35.51943,158.6897,1,157.7442,0.8195369,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2004.195,0,0,34.39031,0.601358,23.50497,38.29829,36.07552,2.222775,0,75.81202,477.3267,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-28 23:00:00,2300,23,24.26579,2997.721,162.8455,4.72908,18.45051,0,1,2098.405,2098.088,495.3125,142.4939,637.8064,2,137.7339,0.07256629,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1602.775,0,0,25.11159,4.656513,18.45051,37.77129,28.84995,8.921336,0,174.65,1011.925,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-28 23:15:00,2301,23.25,24.22193,2997.266,138.3306,13.77757,20.80814,1,1,2098.086,2097.769,479.4631,137.9999,617.463,2,116.775,0.6879957,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1618.306,0,0,21.55552,13.08957,20.80814,37.76555,29.1295,8.636046,170.8548,0,401.4723,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-28 23:30:00,2302,23.5,24.01432,3037.335,122.8407,0.2535044,20.16558,1,1,2126.134,2125.817,477.7739,137.4409,615.2148,2,115.2148,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1648.043,0,0,7.625844,0.2535044,20.16558,38.27042,29.66478,8.605641,170.7012,0,354.9944,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-28 23:45:00,2303,23.75,23.74427,3044.937,98.27812,3.161965,17.37582,1,1,2131.456,2131.139,486.5307,139.9901,626.5208,2,126.2368,0.2840141,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1644.608,0,0,0,2.877951,17.37582,38.36621,29.60295,8.763262,172.6749,0,350.3143,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-29 00:00:00,2304,0,23.45436,3069.898,83.91334,5.978603,21.80485,1,1,2148.929,2148.611,470.963,135.6187,606.5816,2,105.292,1.289693,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1677.648,0,0,0,4.68891,21.80485,38.68072,30.19767,8.483044,169.662,0,347.4124,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-29 00:15:00,2305,0.25,23.34558,3044.864,62.65828,0,16.7551,1,1,2131.405,2131.087,459.4485,132.2401,591.6886,2,91.02157,0.6670424,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1671.639,0,0,0,0,16.7551,38.36528,30.0895,8.275783,165.2784,0,330.5569,0,2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-29 00:30:00,2306,0.5,23.03091,3019.205,56.7083,0,20.51417,1,1,2113.443,2113.126,462.354,133.0778,595.4318,2,94.74761,0.6842183,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1650.772,0,0,0,0,20.51417,38.04198,29.7139,8.328083,166.3802,0,332.7604,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-29 00:45:00,2307,0.75,22.69393,3008.459,68.07045,0,26.39933,1,1,2105.921,2105.604,442.6148,127.354,569.9688,2,69.71189,0.2569135,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1662.989,0,0,0,0,26.39933,37.90659,29.93381,7.972777,161.8761,0,323.7521,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-29 01:00:00,2308,1,22.55436,2987.628,97.8841,0,34.6852,1,1,2091.339,2091.022,460.9789,132.8407,593.8196,2,91.64398,2.175635,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1630.043,0,0,6.240112,0,34.6852,37.64411,29.34078,8.30333,168.1938,0,347.1519,0,5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-29 01:15:00,2309,1.25,22.41533,3041.093,108.7981,0,34.75787,1,1,2128.765,2128.448,116.2272,33.77279,150,1,94.7185,3.177389,0,0,52.10411,0,1336.826,0.6684131,0.8337089,0.3172331,0,250,0.3172331,2012.221,0,0,14.07957,0,34.75787,38.31777,36.21997,2.0978,76.00175,0,176.2908,0,0,4.267697e-13,4.263256e-14
tuned,2026-01-29 01:30:00,2310,1.5,22.29664,3028.621,105.5532,0,28.90798,1,1,2120.034,2119.717,116.3415,33.6585,150,1,108.9242,1.793054,0,0,39.2827,0,1346.437,0.6732183,0.8417799,0.3172331,0,250,0.3172331,2003.376,0,0,0,0,28.90798,38.16062,36.06076,2.099857,74.70566,0,149.4113,0,7.105427e-15,4.607426e-14,4.263256e-14
tuned,2026-01-29 01:45:00,2311,1.75,21.99105,3050.357,91.08036,0,28.1361,1,1,2135.25,2134.933,116.3582,33.64183,150,1,92.53815,1.591232,0,0,55.87062,0,1360.192,0.6800961,0.8478313,0.3172331,0,250,0.3172331,2018.575,0,0,0,0,28.1361,38.4345,36.33435,2.100157,74.80146,0,149.6029,0,1.421085e-14,-1.673106e-13,4.263256e-14
tuned,2026-01-29 02:00:00,2312,2,21.84494,3050.621,106.8752,3.990438,19.19729,1,1,2135.435,2135.118,116.3081,33.69192,150,1,100.2695,2.197855,0,0,47.53261,0,1371.861,0.6859306,0.8564931,0.3172331,0,250,0.3172331,2018.81,0,0,6.605711,1.792583,19.19729,38.43783,36.33857,2.099256,73.31373,0,161.1145,0,-7.105427e-15,7.971401e-14,4.263256e-14
tuned,2026-01-29 02:15:00,2313,2.25,21.78725,3031.895,110.6541,4.430105,16.20458,1,1,2122.326,2122.009,116.4657,33.53435,150,1,83.6306,0.2893467,0,0,66.08005,0,1388.165,0.6940826,0.8638409,0.3172331,0,250,0.3172331,2005.543,0,0,27.02349,4.140759,16.20458,38.20187,36.09978,2.102092,72.40253,0,198.5634,0,0,-9.869883e-14,4.263256e-14
tuned,2026-01-29 02:30:00,2314,2.5,21.55629,3056.127,103.5359,4.527143,13.02427,1,1,2139.289,2138.972,116.4817,33.51828,150,1,73.55431,0.09475884,0,0,76.35093,0,1407.034,0.7035172,0.8741073,0.3172331,0,250,0.3172331,2022.49,0,0,29.98159,4.432385,13.02427,38.50721,36.40483,2.102381,72.13857,0,203.6412,0,0,-7.394085e-14,4.263256e-14
tuned,2026-01-29 02:45:00,2315,2.75,21.36439,3065.284,114.8423,7.962149,8.511088,1,1,2145.699,2145.381,116.416,33.58396,150,1,74.22942,0.8902812,0,0,74.88029,0,1425.533,0.7127665,0.885989,0.3172331,0,250,0.3172331,2028.965,0,0,40.61288,7.071868,8.511088,38.62258,36.52138,2.101199,71.54792,0,225.352,0,-1.421085e-14,7.771561e-14,4.263256e-14
tuned,2026-01-29 03:00:00,2316,3,21.18043,3068.563,95.33736,0,14.06397,1,1,2147.994,2147.677,115.9735,34.02652,150,1,96.53007,6.250638,0,0,47.21929,0,1437.113,0.7185567,0.8976373,0.3172331,0,250,0.3172331,2031.703,0,0,0,0,14.06397,38.66389,36.57066,2.093233,72.97279,0,145.9456,0,7.105427e-15,1.042499e-13,4.263256e-14
tuned,2026-01-29 03:15:00,2317,3.25,21.24516,3062.293,102.2958,0.3208674,19.27267,1,1,2143.605,2143.288,116.1445,33.8555,150,1,92.87105,4.179166,0,0,52.94979,0,1450.125,0.7250624,0.9049293,0.3172331,0,250,0.3172331,2027.143,0,0,9.424798,0,19.27267,38.58489,36.48858,2.096311,73.60343,0,163.4646,0,7.105427e-15,-1.253442e-13,4.263256e-14
tuned,2026-01-29 03:30:00,2318,3.5,21.23899,3065.306,118.7268,0,16.36205,1,1,2145.714,2145.397,116.1691,33.83087,150,1,118.7164,3.880835,0,0,27.40276,0,1456.747,0.7283736,0.9131223,0.3172331,0,250,0.3172331,2029.228,0,0,0.01036734,0,16.36205,38.62286,36.5261,2.096755,73.12377,0,146.2654,0,7.105427e-15,-3.474998e-14,4.263256e-14
tuned,2026-01-29 03:45:00,2319,3.75,20.9527,3075.787,101.9832,0,15.66743,1,1,2153.051,2152.734,116.4141,33.58588,150,1,137.3909,0.9135212,0,0,11.69561,0,1459.442,0.7297208,0.9172923,0.3172331,0,250,0.3172331,2036.32,0,0,0,0,15.66743,38.75492,36.65375,2.101164,72.87494,0,145.7499,0,0,4.363176e-13,4.263256e-14
tuned,2026-01-29 04:00:00,2320,4,20.6591,3113.937,117.6971,0,9.061661,1,1,2179.756,2179.439,116.3778,33.62215,150,1,139.0556,1.352841,0,0,9.591601,0,1461.61,0.7308049,0.918989,0.3172331,0,250,0.3172331,2063.061,0,0,0,0,9.061661,39.23561,37.13509,2.100511,72.27321,0,144.5464,0,-1.421085e-14,3.649303e-13,4.263256e-14
tuned,2026-01-29 04:15:00,2321,4.25,20.66455,3096.467,141.3251,5.916218,4.096495,1,1,2167.527,2167.21,123.9169,35.9281,159.845,1,157.2016,2.643392,0,0,0,0,1461.38,0.7306899,0.9203543,0.3172331,0,250,0.3172331,2043.293,0,0,0,3.272826,4.096495,39.01549,36.77927,2.236214,73.39276,0,152.4312,0,-7.105427e-15,-2.88658e-15,4.263256e-14
tuned,2026-01-29 04:30:00,2322,4.5,20.57068,3079.608,154.4415,0,16.41558,1,1,2155.726,2155.409,156.3442,45.01969,201.3639,1,200.9476,0.4163244,0,0,0,0,1461.15,0.7305749,0.9202094,0.3172331,0,250,0.3172331,1999.064,0,0,0,0,16.41558,38.80306,35.98316,2.819907,83.74462,0,167.4892,0,-1.421085e-14,2.852163e-13,4.263256e-14
tuned,2026-01-29 04:45:00,2323,4.75,20.58863,3050.617,207.7843,0,19.70853,1,1,2135.432,2135.115,180.1227,51.84691,231.9696,1,231.6766,0.2929948,0,0,0,0,1460.92,0.7304598,0.9200645,0.3172331,0,250,0.3172331,1954.992,0,0,0,0,19.70853,38.43778,35.18986,3.247919,90.32962,0,180.6592,0,-2.131628e-14,3.885781e-15,4.263256e-14
tuned,2026-01-29 05:00:00,2324,5,20.58554,3054.248,265.736,0,11.73531,1,1,2137.973,2137.656,216.9644,62.45478,279.4192,1,279.0356,0.3836308,0,0,0,0,1460.69,0.7303449,0.9199197,0.3172331,0,250,0.3172331,1920.692,0,0,0,0,11.73531,38.48352,34.57245,3.91107,98.98782,0,197.9756,0,-3.552714e-14,1.098011e-13,4.263256e-14
tuned,2026-01-29 05:15:00,2325,5.25,20.69351,3070.635,327.2486,0,14.64282,1,1,2149.445,2149.127,282.4734,81.33056,363.8039,1,363.1299,0.6739917,0,0,0,0,1460.46,0.7302299,0.9197749,0.3172331,0,250,0.3172331,1866.654,0,0,0,0,14.64282,38.69,33.59977,5.090231,117.3815,0,234.7631,0,-4.263256e-14,-2.581269e-13,4.263256e-14
tuned,2026-01-29 05:30:00,2326,5.5,20.47188,3121.119,400.0627,1.550343,12.66687,1,1,2184.784,2184.466,349.1257,100.61,449.7356,1,448.0683,1.667348,0,0,0,0,1460.23,0.7301149,0.9196301,0.3172331,0,250,0.3172331,1835.341,0,0,0,0,12.66687,39.32611,33.03613,6.289972,135.7579,0,271.5159,0,1.421085e-14,-1.418865e-13,4.263256e-14
tuned,2026-01-29 05:45:00,2327,5.75,20.40858,3092.697,508.1263,0,13.19402,1,1,2164.888,2164.57,411.0765,118.3976,529.4742,2,528.1237,1.350497,0,0,0,0,1460,0.73,0.9194853,0.3172331,0,250,0.3172331,1753.494,0,0,0,0,13.19402,38.96798,31.56289,7.405087,152.1577,0,304.3154,0,-1.421085e-14,-4.015677e-13,4.263256e-14
tuned,2026-01-29 06:00:00,2328,6,20.46514,3048.1,576.1593,0,9.784528,1,1,2133.67,2133.352,467.3002,134.6675,601.9678,2,599.7138,2.253942,0,0,0,0,1459.77,0.7298851,0.9193406,0.3172331,0,250,0.3172331,1666.052,0,0,0,0,9.784528,38.40605,29.98894,8.417114,166.2875,0,332.5751,0,0,-7.804868e-14,4.263256e-14
tuned,2026-01-29 06:15:00,2329,6.25,20.5339,3052.628,672.3628,0,14.72456,1,1,2136.839,2136.522,536.2295,154.6512,690.8807,2,687.1701,3.710611,0,0,0,0,1459.54,0.7297702,0.9191959,0.3172331,0,250,0.3172331,1600.293,0,0,0,0,14.72456,38.46311,28.80527,9.657841,185.9142,0,371.8283,0,-5.684342e-14,-3.030909e-14,4.263256e-14
tuned,2026-01-29 06:30:00,2330,6.5,20.46315,3065.613,728.354,0,18.13592,1,1,2145.929,2145.612,583.3241,167.8219,751.146,2,750.9816,0.164437,0,0,0,0,1459.311,0.7296553,0.9190512,0.3172331,0,250,0.3172331,1562.288,0,0,0,0,18.13592,38.62672,28.12118,10.50554,198.9662,0,397.9324,0,8.526513e-14,-2.073897e-13,4.263256e-14
tuned,2026-01-29 06:45:00,2331,6.75,20.46345,3067.611,775.0437,0,8.873983,1,1,2147.328,2147.01,621.5544,178.8634,800.4178,2,799.841,0.5768664,0,0,0,0,1459.081,0.7295404,0.9189065,0.3172331,0,250,0.3172331,1525.456,0,0,0,0,8.873983,38.6519,27.45821,11.19369,207.8009,0,415.6018,0,-1.421085e-13,3.516076e-13,4.263256e-14
tuned,2026-01-29 07:00:00,2332,7,20.4713,3145.722,778.7544,0,12.0969,1,1,2202.005,2201.688,615.9593,177.4509,793.4102,2,790.9805,2.42974,0,0,0,0,1458.851,0.7294256,0.9187618,0.3172331,0,250,0.3172331,1585.729,0,0,0,0,12.0969,39.63609,28.54312,11.09298,208.0108,0,416.0215,0,0,-1.201261e-13,4.263256e-14
tuned,2026-01-29 07:15:00,2333,7.25,20.57606,3085.289,779.7674,0,11.02318,1,1,2159.702,2159.385,606.2084,174.7303,780.9387,2,777.7146,3.224021,0,0,0,0,1458.622,0.7293108,0.9186172,0.3172331,0,250,0.3172331,1553.176,0,0,2.052815,0,11.02318,38.87464,27.95718,10.91746,204.5287,0,412.5986,0,2.842171e-14,2.48912e-13,4.263256e-14
tuned,2026-01-29 07:30:00,2334,7.5,20.77937,3082.925,727.7282,0,25.90216,1,1,2158.047,2157.73,583.3776,167.9823,751.3598,2,749.8316,1.528208,0,0,0,0,1458.392,0.7291959,0.9184726,0.3172331,0,250,0.3172331,1574.352,0,0,0,0,25.90216,38.84485,28.33834,10.50651,200.6635,0,401.327,0,0,-3.068656e-13,4.263256e-14
tuned,2026-01-29 07:45:00,2335,7.75,20.86735,3098.707,679.9823,0,34.11813,1,1,2169.095,2168.778,534.4508,154.068,688.5188,2,685.4811,3.037725,0,0,0,0,1458.162,0.7290812,0.918328,0.3172331,0,250,0.3172331,1634.327,0,0,0,0,34.11813,39.04371,29.41788,9.625824,189.2156,0,378.4312,0,1.136868e-13,8.504308e-14,4.263256e-14
tuned,2026-01-29 08:00:00,2336,8,20.98419,3139.024,617.2782,363.3964,33.29887,1,1,2197.317,2197,708.3523,240.2451,948.5973,2,605.5147,343.0827,0,0,0,0,1457.933,0.7289664,0.9181834,0.3172331,0,250,0.3172331,1488.647,0,0,11.76353,20.31368,33.29887,39.5517,26.79565,12.75605,272.6449,0,600.623,0,-1.136868e-13,-3.398393e-13,4.263256e-14
tuned,2026-01-29 08:15:00,2337,8.25,20.86083,3183.085,513.832,371.2416,24.33841,1,1,2228.159,2227.842,641.0267,221.2706,862.2973,2,515.5174,346.7799,0,0,0,0,1457.703,0.7288516,0.9180389,0.3172331,0,250,0.3172331,1586.815,0,0,0,24.46168,24.33841,40.10687,28.56268,11.54419,253.9201,0,550.0366,0,0,2.922107e-13,4.263256e-14
tuned,2026-01-29 08:30:00,2338,8.5,20.88707,3204.024,440.2899,373.7447,28.10982,1,1,2242.817,2242.5,578.7777,203.7507,782.5284,2,432.106,350.4224,0,0,0,0,1457.474,0.7287369,0.9178944,0.3172331,0,250,0.3172331,1663.722,0,0,8.183892,23.32233,28.10982,40.3707,29.947,10.42371,238.4201,0,531.1885,0,-5.684342e-14,2.179368e-13,4.263256e-14
tuned,2026-01-29 08:45:00,2339,8.75,21.30469,3237.637,350.6152,382.0978,35.78034,1,1,2266.346,2266.029,511.5807,185.3739,696.9546,2,337.5621,359.3925,0,0,0,0,1457.244,0.7286222,0.9177499,0.3172331,0,250,0.3172331,1754.448,0,0,13.0531,22.7053,35.78034,40.79423,31.58006,9.214164,223.0117,0,507.7067,0,-5.684342e-14,4.025669e-13,4.263256e-14
tuned,2026-01-29 09:00:00,2340,9,21.26464,3245.903,299.6641,383.7748,32.82158,1,1,2272.132,2271.815,472.7122,174.6182,647.3304,2,283.9341,363.3963,0,0,0,0,1457.015,0.7285075,0.9176054,0.3172331,0,250,0.3172331,1799.103,0,0,15.72995,20.37847,32.82158,40.89838,32.38385,8.51453,212.5548,0,487.3966,0,0,-6.550316e-15,4.263256e-14
tuned,2026-01-29 09:15:00,2341,9.25,21.63725,3222.989,250.4354,386.0881,37.04778,1,1,2256.092,2255.775,423.1888,160.4593,583.6481,2,219.429,364.2192,0,0,0,0,1456.786,0.7283928,0.917461,0.3172331,0,250,0.3172331,1832.586,0,0,31.00642,21.8689,37.04778,40.60966,32.98655,7.623109,199.7574,0,490.7247,0,-2.842171e-14,-4.296563e-14,4.263256e-14
tuned,2026-01-29 09:30:00,2342,9.5,21.7993,3249.689,193.2148,392.4137,40.49457,1,1,2274.782,2274.465,394.7878,152.5883,547.376,2,180.3442,367.0318,0,0,0,0,1456.556,0.7282781,0.9173165,0.3172331,0,250,0.3172331,1879.677,0,0,12.87059,25.38186,40.49457,40.94608,33.83419,7.11189,193.3421,0,452.6698,0,-1.136868e-13,3.510525e-13,4.263256e-14
tuned,2026-01-29 09:45:00,2343,9.75,21.75283,3247.609,161.1956,404.0808,43.73045,1,1,2273.326,2273.009,381.6338,149.6304,531.2642,2,156.4612,374.803,0,0,0,0,1456.327,0.7281635,0.9171721,0.3172331,0,250,0.3172331,1891.375,0,0,4.734472,29.27778,43.73045,40.91988,34.04476,6.875118,191.1413,0,440.9538,0,0,3.244072e-13,4.263256e-14
tuned,2026-01-29 10:00:00,2344,10,22.16143,3220.483,140.639,405.7058,49.22859,1,1,2254.338,2254.021,365.2066,145.1211,510.3277,2,133.4905,376.8372,0,0,0,0,1456.098,0.7280489,0.9170277,0.3172331,0,250,0.3172331,1888.814,0,0,7.148502,28.86861,49.22859,40.57809,33.99866,6.579428,187.5896,0,437.3086,0,-2.842171e-14,-6.417089e-14,4.263256e-14
tuned,2026-01-29 10:15:00,2345,10.25,22.5502,3237.108,104.7128,414.2851,60.677,1,1,2265.976,2265.658,355.3709,142.7814,498.1523,1,116.7086,381.4437,0,0,0,0,1455.868,0.7279342,0.9168834,0.3172331,0,250,0.3172331,1910.287,0,0,0,32.84142,60.677,40.78756,34.38517,6.402386,187.6835,0,432.0184,0,-2.842171e-14,1.5421e-13,4.263256e-14
tuned,2026-01-29 10:30:00,2346,10.5,22.70883,3264.611,124.7991,411.1512,69.80602,1,1,2285.228,2284.911,353.6026,142.5635,496.1661,1,111.9873,384.1788,0,0,0,0,1455.639,0.7278196,0.916739,0.3172331,0,250,0.3172331,1931.308,0,0,12.81184,26.97245,69.80602,41.1341,34.76355,6.370557,189.4629,0,447.5537,0,2.842171e-14,1.301181e-13,4.263256e-14
tuned,2026-01-29 10:45:00,2347,10.75,23.0504,3299.228,112.5667,415.7176,78.65075,1,1,2309.459,2309.142,343.4513,139.4128,482.8641,1,100.8534,382.0107,0,0,0,0,1455.41,0.7277051,0.9165947,0.3172331,0,250,0.3172331,1965.691,0,0,11.71336,33.70686,78.65075,41.57027,35.38244,6.187834,188.5587,0,455.4672,0,-2.842171e-14,-7.605028e-14,4.263256e-14
tuned,2026-01-29 11:00:00,2348,11,23.23411,3330.538,117.2249,419.7975,85.28424,1,1,2331.377,2331.059,349.4327,141.7823,491.215,1,103.101,388.114,0,0,0,0,1455.181,0.7275905,0.9164504,0.3172331,0,250,0.3172331,1981.627,0,0,14.12386,31.68345,85.28424,41.96478,35.66928,6.295499,192.4288,0,463.8753,0,-5.684342e-14,-4.03122e-13,4.263256e-14
tuned,2026-01-29 11:15:00,2349,11.25,23.4733,3360.878,127.7295,420.163,92.35231,1,1,2352.615,2352.298,353.0118,142.6651,495.6768,1,108.9438,386.733,0,0,0,0,1454.952,0.727476,0.9163062,0.3172331,0,250,0.3172331,1999.286,0,0,18.78571,33.43001,92.35231,42.34707,35.98714,6.359922,194.946,0,479.9642,0,-2.842171e-14,1.201261e-13,4.263256e-14
tuned,2026-01-29 11:30:00,2350,11.5,23.72829,3423.24,102.3579,424.7938,98.29178,1,1,2396.268,2395.951,347.1367,140.8802,488.0169,1,102.1752,385.8417,0,0,0,0,1454.723,0.7273615,0.9161619,0.3172331,0,250,0.3172331,2048.814,0,0,0.1826606,38.95216,98.29178,43.13283,36.87865,6.254171,195.1868,0,457.8813,0,2.842171e-14,-2.632339e-13,4.263256e-14
tuned,2026-01-29 11:45:00,2351,11.75,23.93125,3443.449,82.24012,424.2378,97.24375,1,1,2410.414,2410.097,349.165,142.1347,491.2997,1,99.14696,392.1528,0,0,0,0,1454.494,0.727247,0.9160177,0.3172331,0,250,0.3172331,2060.932,0,0,0,32.08504,97.24375,43.38745,37.09677,6.290681,196.5421,0,448.4309,0,0,3.28737e-13,4.263256e-14
tuned,2026-01-29 12:00:00,2352,12,24.23181,3461.023,69.02544,426.7496,115.0868,1,1,2422.716,2422.399,352.4461,143.3916,495.8377,1,100.7396,395.0981,0,0,0,0,1454.265,0.7271325,0.9158735,0.3172331,0,250,0.3172331,2069.953,0,0,0,31.65152,115.0868,43.60889,37.25915,6.34974,201.2591,0,457.117,0,0,1.403322e-13,4.263256e-14
tuned,2026-01-29 12:15:00,2353,12.25,24.51131,3505.54,86.91571,425.5035,122.7404,1,1,2453.878,2453.561,348.5478,142.2931,490.8409,1,95.5279,395.313,0,0,0,0,1454.036,0.727018,0.9157293,0.3172331,0,250,0.3172331,2105.013,0,0,0,30.19044,122.7404,44.1698,37.89023,6.279571,202.2837,0,456.646,0,-5.684342e-14,1.449951e-13,4.263256e-14
tuned,2026-01-29 12:30:00,2354,12.5,24.66896,3535.166,86.18881,418.6425,138.3025,1,1,2474.616,2474.299,350.1176,142.4035,492.5212,1,100.4168,392.1043,0,0,0,0,1453.807,0.7269036,0.9155852,0.3172331,0,250,0.3172331,2124.181,0,0,0,26.53819,138.3025,44.54309,38.23526,6.307828,205.6193,0,457.017,0,-2.842171e-14,4.071188e-13,4.263256e-14
tuned,2026-01-29 12:45:00,2355,12.75,24.93016,3510.7,102.6588,419.2678,152.8714,1,1,2457.49,2457.173,346.9567,141.6183,488.575,1,95.30378,393.2713,0,0,0,0,1453.578,0.7267891,0.915441,0.3172331,0,250,0.3172331,2110.216,0,0,7.354988,25.99654,152.8714,44.23483,37.98389,6.250931,207.3582,0,472.2479,0,-5.684342e-14,8.226753e-14,4.263256e-14
tuned,2026-01-29 13:00:00,2356,13,25.07976,3521.495,113.4634,415.8937,161.279,1,1,2465.046,2464.729,349.7426,142.5139,492.2565,1,98.0995,394.157,0,0,0,0,1453.349,0.7266747,0.9152969,0.3172331,0,250,0.3172331,2114.987,0,0,15.36391,21.73674,161.279,448.9064,385.1574,63.74893,557.0416,0,1178.082,0,0,1.455502e-13,4.263256e-14
tuned,2026-01-29 13:15:00,2357,13.25,25.30967,3501,107.2168,407.4374,164.4395,1,1,2450.7,2450.383,352.6018,143.3578,495.9596,1,101.6015,394.3581,0,0,0,0,1453.121,0.7265603,0.9151528,0.3172331,0,250,0.3172331,2097.781,0,0,5.615315,13.0793,164.4395,448.3586,383.7916,64.56699,557.2338,0,1146.716,0,-5.684342e-14,-2.464695e-13,4.263256e-14
