controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-29 13:30:00,2358,13.5,25.45064,3504.624,125.2924,417.1544,172.8527,1,1,2453.237,2452.92,347.3482,142.1536,489.5018,1,92.25456,397.2472,0,0,0,0,1452.892,0.7264459,0.9150088,0.3172331,0,250,0.3172331,2105.571,0,0,33.03781,19.9072,172.8527,450.0997,386.313,63.78679,560.1802,0,1211.69,0,-5.684342e-14,-1.174616e-13,4.263256e-14
tuned,2026-01-29 13:45:00,2359,13.75,25.66228,3543.008,121.4529,415.169,179.49,1,1,2480.106,2479.788,340.6115,139.6933,480.3047,1,87.97142,392.3333,0,0,0,0,1452.663,0.7263316,0.9148647,0.3172331,0,250,0.3172331,2139.177,0,0,33.48146,22.83571,179.49,456.9812,394.1621,62.81911,566.928,0,1231.003,0,2.842171e-14,-3.096412e-13,4.263256e-14
tuned,2026-01-29 14:00:00,2360,14,26.06076,3538.221,102.7392,413.869,184.7933,1,1,2476.755,2476.438,334.2243,137.6177,471.842,1,81.74887,390.0931,0,0,0,0,1452.434,0.7262172,0.9147207,0.3172331,0,250,0.3172331,2142.213,0,0,20.99033,23.77585,184.7933,460.0798,397.9356,62.14414,569.8804,0,1216.982,0,-2.842171e-14,1.5421e-13,4.263256e-14
tuned,2026-01-29 14:15:00,2361,14.25,26.15385,3521.096,113.3008,411.2082,185.3557,1,1,2464.767,2464.45,340.5149,139.2104,479.7253,1,91.6723,388.053,0,0,0,0,1452.206,0.7261029,0.9145767,0.3172331,0,250,0.3172331,2123.935,0,0,21.62855,23.15521,185.3557,458.7255,395.2922,63.43332,568.9997,0,1215.251,0,0,4.3332e-13,4.263256e-14
tuned,2026-01-29 14:30:00,2362,14.5,26.13311,3481.655,103.7292,403.7891,194.1068,1,1,2437.158,2436.841,353.1211,142.8474,495.9685,1,107.8164,388.1521,0,0,0,0,1451.977,0.7259886,0.9144327,0.3172331,0,250,0.3172331,2083.72,0,0,0,15.63704,194.1068,453.3946,387.643,65.7516,566.6009,0,1160.176,0,-5.684342e-14,-3.131939e-13,4.263256e-14
tuned,2026-01-29 14:45:00,2363,14.75,26.50205,3489.908,112.3187,402.5964,204.0922,1,1,2442.935,2442.618,356.6186,143.5104,500.129,2,115.2046,384.9244,0,0,0,0,1451.749,0.7258743,0.9142888,0.3172331,0,250,0.3172331,2086,0,0,0,17.672,204.0922,457.9266,391.0192,66.90738,572.7865,0,1176.057,0,2.842171e-14,-1.966205e-13,4.263256e-14
tuned,2026-01-29 15:00:00,2364,15,26.6873,3482.225,103.9517,410.1615,205.1068,1,1,2437.557,2437.24,349.9859,141.0999,491.0858,1,110.8874,380.1984,0,0,0,0,1451.52,0.7257601,0.9141449,0.3172331,0,250,0.3172331,2087.254,0,0,0,29.96316,205.1068,458.6706,392.7547,65.91587,572.4492,0,1196.585,0,-5.684342e-14,-5.651035e-14,4.263256e-14
tuned,2026-01-29 15:15:00,2365,15.25,26.73747,3495.852,122.4289,403.3909,202.4953,1,1,2447.097,2446.779,347.3613,140.2827,487.6439,1,108.031,379.613,0,0,0,0,1451.292,0.7256458,0.914001,0.3172331,0,250,0.3172331,2099.418,0,0,14.39791,23.77796,202.4953,460.9442,395.4542,65.49002,573.8796,0,1213.613,0,2.842171e-14,1.779688e-13,4.263256e-14
tuned,2026-01-29 15:30:00,2366,15.5,26.82855,3501.502,126.0986,402.8558,207.5721,1,1,2451.052,2450.734,351.8274,141.4737,493.301,1,114.5699,378.7312,0,0,0,0,1451.063,0.7255316,0.9138571,0.3172331,0,250,0.3172331,2098.907,0,0,11.52875,24.12466,207.5721,462.5621,396.1054,66.45668,576.7521,0,1215.006,0,-5.684342e-14,-3.315126e-13,4.263256e-14
tuned,2026-01-29 15:45:00,2367,15.75,26.82077,3503.644,133.6633,397.8006,202.1689,1,1,2452.551,2452.233,361.4242,143.698,505.1222,2,131.4359,373.6863,0,0,0,0,1450.835,0.7254174,0.9137132,0.3172331,0,250,0.3172331,2090.809,0,0,2.227396,24.11433,202.1689,462.7702,394.5135,68.25676,576.3586,0,1198.157,0,-2.842171e-14,3.057554e-13,4.263256e-14
tuned,2026-01-29 16:00:00,2368,16,27.04198,3511.857,141.0836,397.5006,205.416,1,1,2458.3,2457.982,372.5632,146.7813,519.3444,2,146.7972,372.5472,0,0,0,0,1450.606,0.7253032,0.9135694,0.3172331,0,250,0.3172331,2085.419,0,0,0,24.9534,205.416,465.9946,395.3115,70.68311,581.0314,0,1205.107,0,0,3.431699e-13,4.263256e-14
tuned,2026-01-29 16:15:00,2369,16.25,27.21827,3482.505,189.9168,397.4063,208.6916,1,1,2437.754,2437.436,376.2716,147.0128,523.2844,2,158.5943,364.6901,0,0,0,0,1450.378,0.725189,0.9134256,0.3172331,0,250,0.3172331,2061.165,0,0,31.32246,32.71623,208.6916,463.8048,392.1553,71.64946,578.8736,0,1268.214,0,2.842171e-14,-1.463274e-13,4.263256e-14
tuned,2026-01-29 16:30:00,2370,16.5,27.36791,3492.473,208.6978,402.6794,204.4427,1,1,2444.731,2444.414,404.6599,155.2431,559.903,2,194.6116,365.2915,0,0,0,0,1450.15,0.7250748,0.9132818,0.3172331,0,250,0.3172331,2039.754,0,0,14.08622,37.38793,204.4427,466.5936,389.301,77.29264,583.5634,0,1255.92,0,-2.842171e-14,-1.798561e-13,4.263256e-14
tuned,2026-01-29 16:45:00,2371,16.75,27.44874,3422.342,259.8688,394.31,199.3069,1,1,2395.639,2395.322,421.4017,159.8592,581.2609,2,217.851,363.41,0,0,0,0,1449.921,0.7249607,0.913138,0.3172331,0,250,0.3172331,1973.92,0,0,42.01781,30.90005,199.3069,458.0012,377.3765,80.62475,575.3394,0,1276.462,0,5.684342e-14,3.165246e-13,4.263256e-14
tuned,2026-01-29 17:00:00,2372,17,27.2193,3431.471,249.3936,392.9419,189.531,1,1,2402.03,2401.712,458.4806,169.6685,628.1491,2,272.8019,355.3473,0,0,0,0,1449.693,0.7248466,0.9129942,0.3172331,0,250,0.3172331,1943.232,0,0,0,37.59461,189.531,457.0178,369.7255,87.29235,575.4548,0,1215.76,0,-5.684342e-14,-4.013456e-13,4.263256e-14
tuned,2026-01-29 17:15:00,2373,17.25,27.0912,3380.354,304.297,379.8348,181.7892,1,1,2366.248,2365.93,491.6179,179.4694,671.0874,2,313.2163,357.871,0,0,0,0,1449.465,0.7247325,0.9128505,0.3172331,0,250,0.3172331,1874.312,0,0,0,21.96381,181.7892,449.0061,355.6592,93.3469,569.6239,0,1177.135,0,-2.842171e-14,-4.396483e-13,4.263256e-14
tuned,2026-01-29 17:30:00,2374,17.5,27.14169,3318.72,359.3015,377.887,176.7752,1,1,2323.104,2322.787,533.6624,190.9067,724.5691,2,372.8842,351.6849,0,0,0,0,1449.237,0.7246184,0.9127068,0.3172331,0,250,0.3172331,1789.124,0,0,0,26.20211,176.7752,441.2844,339.8525,101.4319,564.3384,0,1173.876,0,0,2.775558e-13,4.263256e-14
tuned,2026-01-29 17:45:00,2375,17.75,26.79443,3303.474,427.1955,377.6263,152.43,1,1,2312.432,2312.114,578.2318,203.3187,781.5505,2,433.7151,347.8354,0,0,0,0,1449.009,0.7245043,0.9125631,0.3172331,0,250,0.3172331,1733.883,0,0,0,29.79084,152.43,436.0928,326.9864,109.1064,559.0513,0,1169.492,0,0,7.549517e-15,4.263256e-14
tuned,2026-01-29 18:00:00,2376,18,26.77214,3285.973,502.1086,11.31408,150.5638,1,1,2300.181,2299.864,376.2293,108.2498,484.4791,1,484.2896,0.1894803,0,0,0,0,1448.781,0.7243903,0.9124195,0.3172331,0,250,0.3172331,1923.634,0,0,17.819,11.1246,150.5638,433.5821,362.6034,70.9787,499.2343,0,1048.396,0,-1.421085e-14,-2.633449e-13,4.263256e-14
tuned,2026-01-29 18:15:00,2377,18.25,26.61201,3297.71,544.5225,4.503137,141.6476,1,1,2308.397,2308.08,437.4085,125.9444,563.3529,2,562.2672,1.085704,0,0,0,0,1448.552,0.7242762,0.9122758,0.3172331,0,250,0.3172331,1870.671,0,0,0,3.417432,141.6476,433.6909,351.453,82.23787,504.0095,0,1013.914,0,-2.842171e-14,4.515277e-13,4.263256e-14
tuned,2026-01-29 18:30:00,2378,18.5,26.65465,3262.256,636.2474,0,133.0294,1,1,2283.579,2283.262,488.1865,140.5897,628.7763,2,627.3326,1.443716,0,0,0,0,1448.324,0.7241622,0.9121322,0.3172331,0,250,0.3172331,1795.075,0,0,8.914835,0,133.0294,429.4065,337.5477,91.85874,503.1525,0,1021.683,0,5.684342e-14,4.114487e-13,4.263256e-14
tuned,2026-01-29 18:45:00,2379,18.75,26.57349,3219.961,691.4785,0,121.1246,1,1,2253.973,2253.656,516.0628,148.7179,664.7807,2,662.3116,2.469063,0,0,0,0,1448.096,0.7240482,0.9119886,0.3172331,0,250,0.3172331,1737.593,0,0,29.16681,0,121.1246,423.1291,326.1912,96.9379,497.6473,0,1045.607,0,0,-3.053113e-13,4.263256e-14
tuned,2026-01-29 19:00:00,2380,19,26.64159,3215.571,723.4518,0,117.1921,1,0,2250.9,2250.583,151.7923,43.82936,195.6217,1,194.085,1.536709,0,0,0,500,1322.868,0.6614342,0.9118451,0.3172331,0,250,0.3172331,2098.79,0,0,29.3668,0,117.1921,423.1472,394.5521,28.59511,460.4124,0,971.4825,0,-1.421085e-14,1.993961e-13,4.263256e-14
tuned,2026-01-29 19:15:00,2381,19.25,26.59984,3217.577,738.8506,0,101.951,1,0,2252.304,2251.987,177.3417,51.13229,228.474,1,227.3779,1.096101,0,0,0,500,1197.66,0.5988301,0.8329909,0.3172331,0,250,0.3172331,2074.645,0,0,11.47268,0,101.951,423.0459,389.6766,33.36934,459.9581,0,939.7066,0,0,-5.218048e-15,4.263256e-14
tuned,2026-01-29 19:30:00,2382,19.5,26.51475,3184.011,744.7717,0,90.62003,0,0,2228.807,2228.49,191.7703,55.35564,247.1259,1,245.346,1.779896,0,0,0,500,1072.472,0.5362358,0.7541491,0.3172331,0,250,0.3172331,2036.72,0,0,0,0,90.62003,417.8979,381.8818,36.01611,0,454.2286,2498.257,0,-1.421085e-14,1.94289e-13,4.263256e-14
tuned,2026-01-29 19:45:00,2383,19.75,26.27501,3177.932,718.2859,0,86.13231,0,0,2224.552,2224.235,181.4294,52.39102,233.8204,1,231.9452,1.875255,0,0,0,500,947.3028,0.4736514,0.6753197,0.3172331,0,250,0.3172331,2042.806,0,0,0,0,86.13231,415.0479,381.1384,33.90955,0,449.5996,2472.798,0,-7.105427e-15,-1.859624e-13,4.263256e-14
tuned,2026-01-29 20:00:00,2384,20,26.23274,3138.103,690.2249,0,78.09488,0,0,2196.672,2196.355,153.6807,44.44838,198.1291,1,195.8794,2.249684,0,0,0,500,822.1537,0.4110769,0.5965027,0.3172331,0,250,0.3172331,2042.674,0,0,0,0,78.09488,409.4909,380.7835,28.7074,0,439.7898,2418.844,0,1.421085e-14,-3.441691e-15,4.263256e-14
tuned,2026-01-29 20:15:00,2385,20.25,26.40491,3136.216,648.8123,0,79.36562,0,0,2195.351,2195.034,120.4335,34.8424,155.2759,1,153.4192,1.856662,0,0,0,500,697.0243,0.3485121,0.5176981,0.3172331,0,250,0.3172331,2074.601,0,0,0,0,79.36562,410.6945,388.1051,22.5894,0,437.7948,2407.871,0,-7.105427e-15,-8.149037e-14,4.263256e-14
tuned,2026-01-29 20:30:00,2386,20.5,26.02938,3128.619,594.4777,0.3831288,66.96023,0,0,2190.033,2189.716,0,0,0,0,0,0,0,0,0,500,571.9146,0.2859573,0.438906,0.3172331,0,250,0.3172331,2189.716,0,0,94.47771,0.3831288,66.96023,406.5579,406.4991,0.05889117,0,418.9296,2467.748,0,0,-2.675637e-14,4.263256e-14
tuned,2026-01-29 20:45:00,2387,20.75,25.73581,3060.083,552.912,6.046976,63.01618,0,0,2142.058,2141.741,0,0,0,0,0,0,0,0,0,500,446.8245,0.2234123,0.3601262,0.3172331,0,250,0.3172331,2141.741,0,0,52.91202,6.046976,63.01618,395.2822,395.2237,0.05854024,0,406.8523,2339.392,0,0,-4.751755e-14,4.263256e-14
tuned,2026-01-29 21:00:00,2388,21,25.78368,3076.149,486.6864,4.060104,62.7921,0,0,2153.305,2152.987,0,0,0,0,0,0,0,0,0,480.4626,326.6385,0.1633193,0.2813589,0.3172331,0,250,0.3172331,2152.987,0,0,6.258729,4.025203,62.7921,397.744,397.6854,0.05859717,0,409.2839,2268.801,0,0,1.182388e-14,4.263256e-14
tuned,2026-01-29 21:15:00,2389,21.25,25.66925,3070.946,432.6377,3.33464,52.73888,0,0,2149.662,2149.345,0,0,0,0,0,0,0,0,0,425.4602,220.2221,0.110111,0.2056795,0.3172331,0,250,0.3172331,2149.345,0,0,9.005817,1.506323,52.73888,396.1501,396.0917,0.05846124,0,405.8107,2250.092,0,0,-2.503553e-14,4.263256e-14
tuned,2026-01-29 21:30:00,2390,21.5,25.44041,3045.771,387.0247,0,44.97151,0,0,2132.04,2131.723,217.2255,62.84575,280.0713,1,276.7166,3.354704,0,0,0,80.74964,200,0.1,0.1386706,0.3172331,0,250,0.3172331,1914.497,0,0,29.5585,0,44.97151,391.0884,351.1837,39.90471,0,422.2787,2373.521,0,-7.105427e-15,-1.526557e-15,4.263256e-14
tuned,2026-01-29 21:45:00,2391,21.75,25.34472,3094.367,337.8775,0,51.24203,0,0,2166.057,2165.74,238.5187,68.70963,307.2283,1,306.2076,0.8948143,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1927.221,0,0,31.66994,0,51.24203,396.5626,352.8364,43.72618,0,430.9274,2424.732,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-29 22:00:00,2392,22,25.18238,3097.393,301.9188,0,39.86835,0,0,2168.175,2167.858,206.9873,59.6077,266.595,1,265.869,0.6001317,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1960.87,0,0,36.04982,0,39.86835,395.6568,357.8271,37.82972,0,424.7101,2398.091,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-29 22:15:00,2393,22.25,24.88554,3076.289,247.9942,0,43.64174,0,0,2153.403,2153.085,178.4322,51.47073,229.9029,1,228.448,1.328944,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1974.653,0,0,19.5462,0,43.64174,38.76125,35.54376,3.217489,0,94.93122,555.8389,0,0,0,4.263256e-14
tuned,2026-01-29 22:30:00,2394,22.5,24.58308,3054.217,214.0483,0,45.04169,0,0,2137.952,2137.635,162.3122,47.12016,209.4324,1,205.2813,4.02515,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1975.322,0,0,8.766984,0,45.04169,38.48313,35.5558,2.92733,0,90.79764,514.51,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-29 22:45:00,2395,22.75,24.47606,3057.114,171.2619,0,44.05932,0,0,2139.98,2139.663,138.0407,39.8331,177.8738,1,176.5907,1.157165,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2001.622,0,0,0,0,44.05932,38.51964,36.02919,2.490443,0,83.79,460.845,0,0,0,4.263256e-14
tuned,2026-01-29 23:00:00,2396,23,24.29781,3073.291,134.3282,0,40.56081,0,1,2151.304,2150.986,507.7999,146.3552,654.1552,2,151.5517,2.603445,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1643.186,0,0,0,0,40.56081,38.72347,29.57736,9.146109,0,183.2051,1007.628,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-29 23:15:00,2397,23.25,24.21237,3067.647,125.7709,0,33.83544,0,1,2147.353,2147.036,493.7181,142.8644,636.5825,2,128.7106,7.871834,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1653.318,0,0,0,0,33.83544,38.65236,29.75972,8.892636,0,178.6806,982.7433,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-29 23:30:00,2398,23.5,24.0687,3073.196,119.3491,0,34.38472,1,1,2151.237,2150.92,480.9385,138.3661,619.3046,2,119.1652,0.1394274,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1669.981,0,0,0.1838818,0,34.38472,38.72227,30.05966,8.662604,174.5632,0,349.4435,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-29 23:45:00,2399,23.75,23.75893,3039.991,107.3614,14.80929,29.41399,1,1,2127.994,2127.676,475.8214,137.0767,612.8981,2,111.0407,1.85742,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1651.855,0,0,0,12.95187,29.41399,38.30389,29.73339,8.570496,172.0285,0,366.399,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-30 00:00:00,2400,0,23.72932,3031.04,111.5104,7.517249,25.71156,1,1,2121.728,2121.411,463.6984,133.8015,597.4999,2,93.64595,3.853907,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1657.712,0,0,17.86445,3.663342,25.71156,38.1911,29.83882,8.352281,168.1993,0,373.534,0,8.526513e-14,2.131628e-14,4.263256e-14
tuned,2026-01-30 00:15:00,2401,0.25,23.38054,3054.047,96.8357,10.07869,28.87117,1,1,2137.833,2137.516,447.1086,128.6492,575.7578,2,75.47792,0.2798406,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1690.407,0,0,21.35778,9.798847,28.87117,38.481,30.42733,8.053665,164.1611,0,382.0674,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-30 00:30:00,2402,0.5,23.09761,3049.68,76.53234,6.240853,36.53268,1,1,2134.776,2134.459,446.1018,128.3612,574.463,2,74.16783,0.2951546,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1688.357,0,0,2.364511,5.945699,36.53268,38.42597,30.39043,8.035543,165.1504,0,344.636,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-30 00:45:00,2403,0.75,22.77663,3057.865,64.4688,3.512652,39.53587,1,1,2140.506,2140.189,442.0339,127.1705,569.2043,2,69.10178,0.1025196,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1698.155,0,0,0,3.410133,39.53587,38.5291,30.56678,7.96232,164.6195,0,335.1216,0,-4.263256e-14,4.474199e-13,4.263256e-14
tuned,2026-01-30 01:00:00,2404,1,22.3816,3042.393,72.90297,7.664944,39.44339,1,1,2129.675,2129.358,463.1691,133.3451,596.5142,2,95.52145,0.992765,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1666.189,0,0,0,6.672179,39.44339,38.33415,29.99139,8.342755,170.1511,0,351.8117,0,5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-30 01:15:00,2405,1.25,22.2581,3068.698,86.55721,10.77593,33.1496,1,1,2148.088,2147.771,116.3659,33.63413,150,1,102.9842,1.497952,0,0,45.51789,0,1335.18,0.6675899,0.8337089,0.3172331,0,250,0.3172331,2031.405,0,0,0,9.277981,33.1496,38.66559,36.5653,2.100296,75.91329,0,167.8311,0,0,-2.553513e-13,4.263256e-14
tuned,2026-01-30 01:30:00,2406,1.5,21.92215,3041.655,105.3347,3.668899,26.21257,1,1,2129.158,2128.841,116.4219,33.57814,150,1,107.6558,0.8197128,0,0,41.5245,0,1345.351,0.6726753,0.8407431,0.3172331,0,250,0.3172331,2012.419,0,0,0,2.849186,26.21257,38.32485,36.22355,2.101304,74.29124,0,153.4973,0,-7.105427e-15,-2.317035e-13,4.263256e-14
tuned,2026-01-30 01:45:00,2407,1.75,21.64362,3016.176,108.3419,1.363196,26.30645,1,1,2111.323,2111.006,116.4272,33.57276,150,1,92.12727,0.7545419,0,0,57.11819,0,1359.418,0.6797092,0.8471476,0.3172331,0,250,0.3172331,1994.579,0,0,16.21462,0.608654,26.30645,38.00382,35.90242,2.101401,73.95729,0,176.9347,0,0,-2.409184e-13,4.263256e-14
tuned,2026-01-30 02:00:00,2408,2,21.58619,2983.112,96.46354,4.806381,18.23028,1,1,2088.179,2087.861,116.2249,33.77511,150,1,104.2381,3.205513,0,0,42.55634,0,1369.844,0.6849218,0.8560059,0.3172331,0,250,0.3172331,1971.636,0,0,0,1.600868,18.23028,37.58721,35.48945,2.097758,72.36732,0,147.4961,0,7.105427e-15,-3.571587e-13,4.263256e-14
tuned,2026-01-30 02:15:00,2409,2.25,21.52587,2998.935,84.97694,4.151417,17.31298,1,1,2099.255,2098.937,116.2773,33.72268,150,1,98.64604,2.570493,0,0,48.78347,0,1381.824,0.6909119,0.8625704,0.3172331,0,250,0.3172331,1982.66,0,0,0,1.580924,17.31298,37.78658,35.68788,2.098702,72.35387,0,147.4348,0,0,1.963985e-13,4.263256e-14
tuned,2026-01-30 02:30:00,2410,2.5,21.28042,3001.536,61.66634,0,18.6297,1,1,2101.075,2100.758,116.2834,33.71659,150,1,90.17777,2.496705,0,0,57.32552,0,1395.938,0.6979688,0.8701142,0.3172331,0,250,0.3172331,1984.475,0,0,0,0,18.6297,37.81935,35.72054,2.098812,72.58982,0,145.1796,0,0,6.117329e-14,4.263256e-14
tuned,2026-01-30 02:45:00,2411,2.75,20.95748,3028.177,69.89902,0,12.05673,1,1,2119.724,2119.407,116.0927,33.90725,150,1,96.81312,4.806012,0,0,48.38087,0,1407.813,0.7039065,0.8790014,0.3172331,0,250,0.3172331,2003.314,0,0,0,0,12.05673,38.15503,36.05965,2.09538,71.99506,0,143.9901,0,0,1.696421e-13,4.263256e-14
tuned,2026-01-30 03:00:00,2412,3,20.80479,3017.964,101.7597,0,18.04381,1,1,2112.575,2112.257,116.2478,33.75222,150,1,96.17343,2.928281,0,0,50.89829,0,1420.316,0.710158,0.8864792,0.3172331,0,250,0.3172331,1996.01,0,0,5.586227,0,18.04381,38.02634,35.92817,2.09817,72.70713,0,155.0505,0,-1.421085e-14,-5.528911e-14,4.263256e-14
tuned,2026-01-30 03:15:00,2413,3.25,20.46994,2983.565,101.8525,0,19.62403,1,1,2088.496,2088.179,116.3132,33.68684,150,1,98.38586,2.136292,0,0,49.47784,0,1432.462,0.7162309,0.8943522,0.3172331,0,250,0.3172331,1971.865,0,0,3.466595,0,19.62403,37.59292,35.49358,2.099347,72.45201,0,150.8839,0,-1.421085e-14,2.187139e-13,4.263256e-14
tuned,2026-01-30 03:30:00,2414,3.5,20.22694,2996.605,117.6338,0,21.74456,1,1,2097.624,2097.307,116.3383,33.66172,150,1,118.8278,1.832047,0,0,29.34012,0,1439.571,0.7197857,0.9020002,0.3172331,0,250,0.3172331,1980.968,0,0,0,0,21.74456,37.75723,35.65743,2.099799,72.92818,0,145.8564,0,0,3.497203e-14,4.263256e-14
tuned,2026-01-30 03:45:00,2415,3.75,20.07969,2985.067,132.0838,0,17.62943,1,1,2089.547,2089.23,116.456,33.54405,150,1,117.9941,0.4068064,0,0,31.59914,0,1447.245,0.7236223,0.906477,0.3172331,0,250,0.3172331,1972.774,0,0,14.08977,0,17.62943,37.61184,35.50993,2.101917,71.97216,0,168.2492,0,1.421085e-14,3.838041e-13,4.263256e-14
tuned,2026-01-30 04:00:00,2416,4,19.97633,2982.856,153.7171,0,16.07952,1,1,2087.999,2087.682,116.4394,33.56064,150,1,127.3482,0.6078154,0,0,22.04399,0,1452.528,0.7262639,0.9113087,0.3172331,0,250,0.3172331,1971.243,0,0,26.36888,0,16.07952,37.58399,35.48237,2.101619,71.69964,0,188.8856,0,-7.105427e-15,-3.919087e-13,4.263256e-14
tuned,2026-01-30 04:15:00,2417,4.25,19.83532,3024.239,185.6947,8.405744,16.86976,1,1,2116.968,2116.65,118.4809,34.55632,153.0372,1,148.5879,4.449279,0,0,0,0,1452.299,0.7261495,0.9146354,0.3172331,0,250,0.3172331,1998.169,0,0,37.10678,3.956466,16.86976,38.10542,35.96705,2.138366,73.30343,0,217.441,0,-1.421085e-14,1.659783e-13,4.263256e-14
tuned,2026-01-30 04:30:00,2418,4.5,19.7627,3043.936,226.9492,9.081916,16.6384,1,1,2130.755,2130.438,136.408,39.25614,175.6642,1,175.5161,0.148049,0,0,0,0,1452.07,0.7260352,0.9144914,0.3172331,0,250,0.3172331,1994.03,0,0,51.43304,8.933867,16.6384,38.3536,35.89254,2.461055,77.88702,0,259.907,0,-3.552714e-14,-5.206946e-14,4.263256e-14
tuned,2026-01-30 04:45:00,2419,4.75,19.90321,3038.831,258.1491,0.08433568,14.97429,1,1,2127.182,2126.864,169.9509,48.90094,218.8518,1,218.7455,0.1062771,0,0,0,0,1451.842,0.7259209,0.9143475,0.3172331,0,250,0.3172331,1956.913,0,0,39.40357,0,14.97429,38.28927,35.22444,3.064826,86.59613,0,241.1634,0,-1.421085e-14,2.28928e-13,4.263256e-14
tuned,2026-01-30 05:00:00,2420,5,19.95739,3046.761,276.6618,0,16.23442,1,1,2132.733,2132.415,211.4051,60.83311,272.2382,1,272.0653,0.1728552,0,0,0,0,1451.613,0.7258067,0.9142035,0.3172331,0,250,0.3172331,1921.01,0,0,4.596481,0,16.23442,38.38919,34.57818,3.811001,98.0926,0,204.1141,0,-1.421085e-14,1.696421e-13,4.263256e-14
tuned,2026-01-30 05:15:00,2421,5.25,20.12282,3026.599,360.9441,0,17.87418,1,1,2118.619,2118.302,267.1737,76.88732,344.061,1,343.782,0.2790484,0,0,0,0,1451.385,0.7256924,0.9140596,0.3172331,0,250,0.3172331,1851.128,0,0,17.16216,0,17.87418,38.13514,33.32031,4.814837,113.1687,0,255.942,0,-4.263256e-14,-1.597611e-13,4.263256e-14
tuned,2026-01-30 05:30:00,2422,5.5,20.23758,3008.167,439.0509,0,17.8104,1,1,2105.717,2105.399,328.9626,94.80462,423.7672,1,422.1475,1.619664,0,0,0,0,1451.156,0.7255782,0.9139157,0.3172331,0,250,0.3172331,1776.437,0,0,16.9033,0,17.8104,37.9029,31.97586,5.927037,129.7371,0,288.6324,0,-8.526513e-14,2.213785e-13,4.263256e-14
tuned,2026-01-30 05:45:00,2423,5.75,20.27917,3042.624,521.9274,1.644693,18.45454,1,1,2129.836,2129.519,402.4407,115.8353,518.276,2,517.6599,0.6160875,0,0,0,0,1450.928,0.7254639,0.9137719,0.3172331,0,250,0.3172331,1727.079,0,0,4.267573,1.028605,18.45454,38.33706,31.08741,7.249642,149.9886,0,309.1131,0,-1.136868e-13,-4.345413e-13,4.263256e-14
tuned,2026-01-30 06:00:00,2424,6,20.14725,3087.183,605.218,3.588664,19.70906,1,1,2161.028,2160.711,456.663,131.4802,588.1432,2,587.0872,1.05596,0,0,0,0,1450.699,0.7253497,0.913628,0.3172331,0,250,0.3172331,1704.048,0,0,18.13079,2.532703,19.70906,38.8985,30.67286,8.225644,165.4195,0,366.4835,0,-2.842171e-14,-2.363665e-13,4.263256e-14
tuned,2026-01-30 06:15:00,2425,6.25,20.0166,3106.912,670.7443,3.318096,23.41709,1,1,2174.838,2174.521,528.7562,152.2869,681.0431,2,679.35,1.693092,0,0,0,0,1450.471,0.7252356,0.9134842,0.3172331,0,250,0.3172331,1645.765,0,0,0,1.625005,23.41709,39.14709,29.62377,9.523321,185.7824,0,374.368,0,0,-2.087219e-14,4.263256e-14
tuned,2026-01-30 06:30:00,2426,6.5,20.0742,3089.806,710.6427,0.5594854,22.98166,1,1,2162.864,2162.547,573.9364,165.1126,739.049,2,738.9668,0.08221849,0,0,0,0,1450.243,0.7251214,0.9133404,0.3172331,0,250,0.3172331,1588.611,0,0,0,0.4772669,22.98166,38.93156,28.59499,10.33657,197.5113,0,395.846,0,0,2.852163e-13,4.263256e-14
tuned,2026-01-30 06:45:00,2427,6.75,20.09574,3101.579,748.187,0,19.11085,1,1,2171.106,2170.788,611.3521,175.8951,787.2472,2,786.985,0.2621804,0,0,0,0,1450.014,0.7250072,0.9131966,0.3172331,0,250,0.3172331,1559.436,0,0,0,0,19.11085,39.0799,28.06985,11.01005,207.1293,0,414.2585,0,-1.421085e-13,-1.538769e-13,4.263256e-14
tuned,2026-01-30 07:00:00,2428,7,20.06377,3114.712,785.9969,0,22.57579,1,1,2180.299,2179.981,610.2518,175.6686,785.9204,2,784.8114,1.109019,0,0,0,0,1449.786,0.7248931,0.9130529,0.3172331,0,250,0.3172331,1569.73,0,0,1.185498,0,22.57579,39.24537,28.25513,10.99024,207.6596,0,417.3642,0,-2.842171e-14,-3.542722e-13,4.263256e-14
tuned,2026-01-30 07:15:00,2429,7.25,20.2221,3129.187,771.8976,3.945722,27.55596,1,1,2190.431,2190.114,606.1016,174.5058,780.6074,2,779.2056,1.401853,0,0,0,0,1449.558,0.724779,0.9129091,0.3172331,0,250,0.3172331,1584.012,0,0,0,2.543869,27.55596,39.42776,28.51222,10.91554,207.5912,0,419.5706,0,-5.684342e-14,-2.411404e-13,4.263256e-14
tuned,2026-01-30 07:30:00,2430,7.5,20.49878,3112.876,734.6421,5.27037,27.75842,1,1,2179.013,2178.696,573.5932,165.0746,738.6679,2,738.0141,0.6537962,0,0,0,0,1449.33,0.7246649,0.9127654,0.3172331,0,250,0.3172331,1605.103,0,0,0,4.616574,27.75842,39.22224,28.89185,10.33039,198.5967,0,405.1569,0,-1.136868e-13,2.611245e-13,4.263256e-14
tuned,2026-01-30 07:45:00,2431,7.75,20.61792,3147.222,671.7565,13.63525,25.4141,1,1,2203.055,2202.738,531.0674,152.906,683.9733,2,682.7111,1.262244,0,0,0,0,1449.102,0.7245508,0.9126217,0.3172331,0,250,0.3172331,1671.671,0,0,0,12.373,25.4141,39.65499,30.09007,9.564923,187.2444,0,395.8323,0,0,3.189671e-13,4.263256e-14
tuned,2026-01-30 08:00:00,2432,8,20.76957,3161.963,610.7247,387.2725,20.56692,1,1,2213.374,2213.057,721.8682,245.3963,967.2645,2,612.3,354.9646,0,0,0,0,1448.874,0.7244368,0.9124781,0.3172331,0,250,0.3172331,1491.189,0,0,0,32.30795,20.56692,39.84074,26.8414,12.99934,275.6855,0,607.1022,0,-5.684342e-14,9.103829e-15,4.263256e-14
tuned,2026-01-30 08:15:00,2433,8.25,20.85057,3154.693,512.4352,389.3686,26.95874,1,1,2208.285,2207.968,650.3742,225.4607,875.8349,2,514.9355,360.8994,0,0,0,0,1448.645,0.7243227,0.9123344,0.3172331,0,250,0.3172331,1557.594,0,0,0,28.46926,26.95874,39.74913,28.03668,11.71245,258.0233,0,565.1562,0,5.684342e-14,3.180789e-13,4.263256e-14
tuned,2026-01-30 08:30:00,2434,8.5,20.92547,3134.685,435.2423,379.1867,20.27904,1,1,2194.279,2193.962,592.0483,209.0139,801.0622,2,437.0421,364.0201,0,0,0,0,1448.417,0.7242087,0.9121908,0.3172331,0,250,0.3172331,1601.914,0,0,0,15.16659,20.27904,39.49702,28.83444,10.66258,241.2576,0,508.6776,0,-5.684342e-14,4.142242e-13,4.263256e-14
tuned,2026-01-30 08:45:00,2435,8.75,21.3582,3137.888,351.9453,381.3788,36.72643,1,1,2196.521,2196.204,526.546,191.0876,717.6336,2,344.9907,372.6429,0,0,0,0,1448.189,0.7240947,0.9120472,0.3172331,0,250,0.3172331,1669.658,0,0,6.95466,8.735885,36.72643,39.53738,30.05385,9.483538,227.3656,0,481.7974,0,-5.684342e-14,3.758105e-13,4.263256e-14
tuned,2026-01-30 09:00:00,2436,9,21.37693,3154.827,300.2627,390.4481,39.68829,1,1,2208.379,2208.062,487.8425,180.2435,668.086,2,292.7177,375.3683,0,0,0,0,1447.961,0.7239807,0.9119036,0.3172331,0,250,0.3172331,1720.219,0,0,7.544963,15.07973,39.68829,39.75083,30.96395,8.786876,217.936,0,474.8995,0,-2.842171e-14,2.814415e-13,4.263256e-14
tuned,2026-01-30 09:15:00,2437,9.25,21.54952,3196.905,228.5339,390.0886,35.71754,1,1,2237.834,2237.516,445.3802,168.2103,613.5905,2,236.5108,377.0797,0,0,0,0,1447.733,0.7238667,0.9117601,0.3172331,0,250,0.3172331,1792.136,0,0,0,13.00894,35.71754,40.281,32.25845,8.022553,206.5437,0,435.5278,0,-5.684342e-14,2.108314e-13,4.263256e-14
tuned,2026-01-30 09:30:00,2438,9.5,21.69348,3247.622,213.2446,398.1454,43.88416,1,1,2273.335,2273.018,410.6646,158.7292,569.3938,2,187.5592,381.8346,0,0,0,0,1447.506,0.7237528,0.9116165,0.3172331,0,250,0.3172331,1862.353,0,0,25.68539,16.31078,43.88416,40.92003,33.52236,7.397672,199.7356,0,471.9146,0,-2.842171e-14,2.43694e-13,4.263256e-14
tuned,2026-01-30 09:45:00,2439,9.75,21.88953,3234.694,183.1276,401.863,43.77385,1,1,2264.286,2263.969,395.5634,155.4434,551.0068,2,159.2178,391.789,0,0,0,0,1447.278,0.7236388,0.911473,0.3172331,0,250,0.3172331,1868.405,0,0,23.90977,10.074,43.77385,40.75715,33.6313,7.125852,196.5674,0,451.7569,0,-8.526513e-14,-4.487521e-13,4.263256e-14
tuned,2026-01-30 10:00:00,2440,10,22.24261,3282.479,172.5095,405.1051,51.48728,1,1,2297.735,2297.418,379.8418,151.1087,530.9505,2,137.3937,393.5567,0,0,0,0,1447.05,0.7235249,0.9113295,0.3172331,0,250,0.3172331,1917.576,0,0,35.11574,11.54834,51.48728,41.35923,34.51637,6.842862,194.4971,0,469.4898,0,2.842171e-14,3.330669e-14,4.263256e-14
tuned,2026-01-30 10:15:00,2441,10.25,22.59242,3327.253,155.8762,404.5746,61.24758,1,1,2329.077,2328.76,363.4056,147.1047,510.5104,2,110.1412,400.3691,0,0,0,0,1446.822,0.723411,0.9111861,0.3172331,0,250,0.3172331,1965.354,0,0,45.73493,4.205493,61.24758,41.92339,35.37637,6.547011,193.1055,0,472.3581,0,-2.842171e-14,-4.718448e-14,4.263256e-14
tuned,2026-01-30 10:30:00,2442,10.5,22.79762,3328.304,117.4719,408.7105,73.42574,1,1,2329.813,2329.496,370.0262,148.9596,518.9858,2,119.084,399.9018,0,0,0,0,1446.594,0.7232972,0.9110426,0.3172331,0,250,0.3172331,1959.469,0,0,0,8.808756,73.42574,41.93663,35.27045,6.666182,197.0169,0,409.229,0,0,3.013145e-13,4.263256e-14
tuned,2026-01-30 10:45:00,2443,10.75,23.17117,3331.998,114.5632,419.8199,84.56659,1,1,2332.398,2332.081,361.8472,146.7597,508.6069,2,107.2664,401.3405,0,0,0,0,1446.367,0.7231833,0.9108992,0.3172331,0,250,0.3172331,1970.234,0,0,7.296815,18.4794,84.56659,41.98317,35.46421,6.51896,197.0571,0,438.5782,0,-1.136868e-13,2.522427e-13,4.263256e-14
tuned,2026-01-30 11:00:00,2444,11,23.29968,3402.277,117.3588,422.4503,88.74167,1,1,2381.594,2381.277,368.0717,149.0749,517.1466,2,110.8714,406.2752,0,0,0,0,1446.139,0.7230694,0.9107558,0.3172331,0,250,0.3172331,2013.205,0,0,6.487448,16.17505,88.74167,42.86869,36.23769,6.631001,200.9168,0,440.9264,0,-2.842171e-14,-1.113554e-13,4.263256e-14
tuned,2026-01-30 11:15:00,2445,11.25,23.5775,3409.615,122.2395,423.6089,92.9057,1,1,2386.731,2386.414,374.3714,150.8439,525.2153,2,119.3468,405.8684,0,0,0,0,1445.911,0.7229556,0.9106125,0.3172331,0,250,0.3172331,2012.042,0,0,2.89269,17.74051,92.9057,42.96115,36.21676,6.744395,203.4853,0,442.5629,0,2.842171e-14,2.04059e-13,4.263256e-14
tuned,2026-01-30 11:30:00,2446,11.5,24.04066,3438.37,115.2803,428.2737,104.7048,1,1,2406.859,2406.542,362.5746,147.6779,510.2525,2,102.2434,408.0091,0,0,0,0,1445.684,0.7228418,0.9104691,0.3172331,0,250,0.3172331,2043.967,0,0,13.03692,20.26456,104.7048,43.32346,36.79141,6.532053,203.1482,0,463.7414,0,2.842171e-14,3.73479e-13,4.263256e-14
tuned,2026-01-30 11:45:00,2447,11.75,24.19387,3440.159,128.642,423.3341,103.6348,1,1,2408.111,2407.794,354.5854,145.6543,500.2397,2,89.64735,410.5924,0,0,0,0,1445.456,0.722728,0.9103258,0.3172331,0,250,0.3172331,2053.209,0,0,38.9947,12.74174,103.6348,43.34601,36.95776,6.388248,201.1558,0,491.5569,0,-5.684342e-14,-4.276579e-13,4.263256e-14
tuned,2026-01-30 12:00:00,2448,12,24.44899,3444.743,110.7415,422.9104,112.5905,1,1,2411.32,2411.003,351.5936,145.0816,496.6752,1,83.37413,413.301,0,0,0,0,1445.228,0.7226142,0.9101825,0.3172331,0,250,0.3172331,2059.41,0,0,27.36742,9.609346,112.5905,43.40377,37.06937,6.334394,202.3988,0,468.5826,0,-5.684342e-14,-2.949863e-13,4.263256e-14
tuned,2026-01-30 12:15:00,2449,12.25,24.8699,3420.707,105.3039,424.546,123.9656,1,1,2394.495,2394.178,356.9325,146.5565,503.489,2,90.76129,412.7277,0,0,0,0,1445.001,0.7225005,0.9100392,0.3172331,0,250,0.3172331,2037.245,0,0,14.54258,11.81831,123.9656,43.10091,36.67041,6.430495,205.7076,0,456.8877,0,-5.684342e-14,-5.162537e-14,4.263256e-14
tuned,2026-01-30 12:30:00,2450,12.5,24.98062,3433.351,115.5981,421.8285,133.4888,1,1,2403.346,2403.028,354.8528,145.3993,500.2521,2,92.78152,407.4706,0,0,0,0,1444.774,0.7223868,0.9098959,0.3172331,0,250,0.3172331,2048.176,0,0,22.8166,14.35793,133.4888,43.26022,36.86716,6.39306,206.5278,0,477.1816,0,5.684342e-14,3.890221e-13,4.263256e-14
tuned,2026-01-30 12:45:00,2451,12.75,25.20703,3420.701,102.2285,425.0333,148.9722,1,1,2394.491,2394.173,360.7285,147.1895,507.918,2,99.50768,408.4103,0,0,0,0,1444.546,0.722273,0.9097527,0.3172331,0,250,0.3172331,2033.445,0,0,2.72084,16.62291,148.9722,437.1721,371.2545,65.91763,545.6425,0,1124.653,0,-5.684342e-14,2.047251e-13,4.263256e-14
tuned,2026-01-30 13:00:00,2452,13,25.37923,3416.285,81.76127,414.2728,160.7691,1,1,2391.399,2391.082,365.3912,148.3842,513.7755,2,106.7439,407.0316,0,0,0,0,1444.319,0.7221593,0.9096095,0.3172331,0,250,0.3172331,2025.691,0,0,0,7.241223,160.7691,438.1229,371.1223,67.00063,548.9607,0,1110.412,0,-5.684342e-14,3.927969e-13,4.263256e-14
tuned,2026-01-30 13:15:00,2453,13.25,25.44205,3448.105,118.0224,408.2895,173.6717,1,1,2413.673,2413.356,360.6419,146.5305,507.1724,2,104.7266,402.4458,0,0,0,0,1444.091,0.7220456,0.9094663,0.3172331,0,250,0.3172331,2052.714,0,0,13.29578,5.843783,173.6717,442.7642,376.5499,66.21434,554.9387,0,1142.893,0,-2.842171e-14,1.320055e-13,4.263256e-14
tuned,2026-01-30 13:30:00,2454,13.5,25.69818,3447.644,121.1091,411.3493,189.0573,1,1,2413.351,2413.034,369.6773,149.8436,519.5209,2,110.3597,409.1612,0,0,0,0,1443.864,0.721932,0.9093231,0.3172331,0,250,0.3172331,2043.356,0,0,10.74939,2.188102,189.0573,445.005,376.7806,68.22439,561.485,0,1145.287,0,0,4.207745e-13,4.263256e-14
tuned,2026-01-30 13:45:00,2455,13.75,25.78372,3512.847,94.35779,411.9063,191.6616,1,1,2458.993,2458.675,364.0816,147.8721,511.9536,2,106.1958,405.7578,0,0,0,0,1443.637,0.7218183,0.90918,0.3172331,0,250,0.3172331,2094.594,0,0,0,6.148529,191.6616,454.209,386.8997,67.30936,570.1742,0,1150.955,0,-2.842171e-14,4.392042e-13,4.263256e-14
tuned,2026-01-30 14:00:00,2456,14,26.18755,3504.489,105.1056,412.2341,200.5199,1,1,2453.142,2452.825,352.8076,144.4456,497.2532,1,93.22002,404.0332,0,0,0,0,1443.409,0.7217047,0.9090369,0.3172331,0,250,0.3172331,2100.018,0,0,11.8856,8.200889,200.5199,456.8772,391.1106,65.76654,572.9013,0,1180.452,0,-2.842171e-14,2.772227e-13,4.263256e-14
tuned,2026-01-30 14:15:00,2457,14.25,26.36643,3522.53,104.2078,415.6219,202.5604,1,1,2465.771,2465.454,359.2852,146.0488,505.334,2,103.7479,401.5861,0,0,0,0,1443.182,0.7215911,0.9088937,0.3172331,0,250,0.3172331,2106.169,0,0,0.459885,14.03575,202.5604,460.9182,393.699,67.21927,577.6117,0,1180.228,0,-2.842171e-14,2.531308e-14,4.263256e-14
tuned,2026-01-30 14:30:00,2458,14.5,26.50539,3524.276,100.6759,418.3046,206.4656,1,1,2466.993,2466.676,358.1687,145.2953,503.464,2,105.9442,397.5198,0,0,0,0,1442.955,0.7214775,0.9087507,0.3172331,0,250,0.3172331,2108.508,0,0,0,20.78472,206.4656,462.4682,395.2656,67.20258,579.2654,0,1194.384,0,0,-2.252643e-13,4.263256e-14
tuned,2026-01-30 14:45:00,2459,14.75,26.66681,3478.566,98.23932,418.7977,211.9639,1,1,2434.996,2434.679,362.8836,146.4291,509.3127,2,113.8858,395.4269,0,0,0,0,1442.728,0.7213639,0.9086076,0.3172331,0,250,0.3172331,2071.795,0,0,0,23.37076,211.9639,457.9944,389.6806,68.31383,575.9776,0,1192.27,0,0,-3.829159e-13,4.263256e-14
tuned,2026-01-30 15:00:00,2460,15,26.82494,3420.256,105.5771,416.3761,217.1865,1,1,2394.179,2393.862,359.0249,145.5344,504.5593,2,107.1077,397.4516,0,0,0,0,1442.501,0.7212504,0.9084646,0.3172331,0,250,0.3172331,2034.837,0,0,0,18.92452,217.1865,451.7953,383.9854,67.80992,570.5041,0,1173.653,0,-2.842171e-14,-3.551603e-13,4.263256e-14
tuned,2026-01-30 15:15:00,2461,15.25,26.93173,3384.71,124.0789,413.5152,214.5486,1,1,2369.297,2368.98,363.0134,146.2556,509.269,2,115.8256,393.4434,0,0,0,0,1442.274,0.7211368,0.9083216,0.3172331,0,250,0.3172331,2005.966,0,0,8.253302,20.07182,214.5486,448.0931,379.3783,68.71488,566.2104,0,1181.282,0,0,-4.940492e-14,4.263256e-14
tuned,2026-01-30 15:30:00,2462,15.5,27.05979,3389.523,125.3028,401.3863,211.3654,1,1,2372.666,2372.349,366.5135,147.193,513.7064,2,120.9169,392.7895,0,0,0,0,1442.047,0.7210233,0.9081786,0.3172331,0,250,0.3172331,2005.836,0,0,4.38584,8.596814,211.3654,449.929,380.3669,69.56215,567.6411,0,1157.677,0,-2.842171e-14,-2.815526e-13,4.263256e-14
tuned,2026-01-30 15:45:00,2463,15.75,27.0926,3421.382,138.2098,395.8222,207.3431,1,1,2394.968,2394.65,372.3224,148.329,520.6513,2,132.8946,387.7567,0,0,0,0,1441.82,0.7209098,0.9080356,0.3172331,0,250,0.3172331,2022.328,0,0,5.315136,8.065519,207.3431,454.4691,383.757,70.71209,571.4314,0,1165.944,0,-2.842171e-14,-4.840572e-14,4.263256e-14
tuned,2026-01-30 16:00:00,2464,16,27.12289,3401.251,160.6645,396.2338,206.2428,1,1,2380.875,2380.558,380.4203,150.5852,531.0055,2,143.9382,387.0673,0,0,0,0,1441.593,0.7207963,0.9078927,0.3172331,0,250,0.3172331,2000.138,0,0,16.72627,9.166498,206.2428,452.0808,379.7863,72.29447,569.5329,0,1183.731,0,-2.842171e-14,-1.646461e-13,4.263256e-14
tuned,2026-01-30 16:15:00,2465,16.25,27.27374,3401.249,186.4151,397.8706,206.6204,1,1,2380.874,2380.557,402.6727,156.5994,559.2721,2,175.8465,383.4256,0,0,0,0,1441.366,0.7206828,0.9077497,0.3172331,0,250,0.3172331,1977.884,0,0,10.56856,14.445,206.6204,453.5095,376.7479,76.76162,572.7043,0,1188.557,0,5.684342e-14,3.739231e-13,4.263256e-14
tuned,2026-01-30 16:30:00,2466,16.5,27.06311,3397.893,196.5355,390.0004,202.2173,1,1,2378.525,2378.208,425.6603,163.5484,589.2088,2,202.6204,386.5884,0,0,0,0,1441.139,0.7205694,0.9076068,0.3172331,0,250,0.3172331,1952.548,0,0,0,3.412009,202.2173,451.0714,370.2876,80.78378,572.1852,0,1150.256,0,-5.684342e-14,-1.556533e-13,4.263256e-14
tuned,2026-01-30 16:45:00,2467,16.75,27.01595,3452.226,216.1842,388.3164,192.2273,1,1,2416.558,2416.241,451.8146,170.4932,622.3077,2,241.1659,381.1418,0,0,0,0,1440.912,0.720456,0.907464,0.3172331,0,250,0.3172331,1964.426,0,0,0,7.174595,192.2273,457.8336,372.1741,85.65948,579.0861,0,1170.548,0,-8.526513e-14,1.613154e-13,4.263256e-14
tuned,2026-01-30 17:00:00,2468,17,27.06062,3413.552,255.7056,393.0821,188.024,1,1,2389.486,2389.169,463.6184,173.4248,637.0432,2,260.266,376.7772,0,0,0,0,1440.685,0.7203425,0.9073211,0.3172331,0,250,0.3172331,1925.551,0,0,0,16.30483,188.024,453.1265,365.1488,87.97772,574.2292,0,1176.584,0,-5.684342e-14,-3.971268e-13,4.263256e-14
tuned,2026-01-30 17:15:00,2469,17.25,27.13372,3379.486,293.5702,397.2043,176.724,1,1,2365.64,2365.323,496.7588,182.3148,679.0736,2,308.3488,370.7249,0,0,0,0,1440.458,0.7202291,0.9071783,0.3172331,0,250,0.3172331,1868.564,0,0,0,26.4794,176.724,449.2896,354.8834,94.4062,570.7622,0,1187.201,0,-5.684342e-14,8.504308e-14,4.263256e-14
tuned,2026-01-30 17:30:00,2470,17.5,27.09583,3359.772,331.3638,391.5002,171.8196,1,1,2351.84,2351.523,538.5084,193.907,732.4155,2,365.621,366.7945,0,0,0,0,1440.232,0.7201158,0.9070355,0.3172331,0,250,0.3172331,1813.015,0,0,0,24.70573,171.8196,446.3154,344.0609,102.2545,570.5746,0,1183.767,0,-5.684342e-14,-1.130207e-13,4.263256e-14
tuned,2026-01-30 17:45:00,2471,17.75,27.11211,3344.871,406.8509,377.7845,158.6981,1,1,2341.41,2341.092,587.4827,207.7985,795.2811,2,430.3394,364.9417,0,0,0,0,1440.005,0.7200024,0.9068927,0.3172331,0,250,0.3172331,1753.61,0,0,0,12.84281,158.6981,444.4869,332.9005,111.5864,570.8258,0,1163.805,0,0,1.64313e-14,4.263256e-14
tuned,2026-01-30 18:00:00,2472,18,27.04993,3269.491,490.1672,5.767311,144.4573,1,1,2288.644,2288.327,388.2785,112.3633,500.6418,2,494.3629,6.278831,0,0,0,0,1439.778,0.7198891,0.9067499,0.3172331,0,250,0.3172331,1900.048,0,0,0,0,144.4573,433.9067,360.2323,73.67431,499.9835,0,999.9669,0,-1.421085e-14,-3.371747e-13,4.263256e-14
tuned,2026-01-30 18:15:00,2473,18.25,26.77703,3261.61,554.7286,0,130.7592,1,1,2283.127,2282.809,431.3491,124.3983,555.7474,2,552.8083,2.939124,0,0,0,0,1439.551,0.7197757,0.9066072,0.3172331,0,250,0.3172331,1851.46,0,0,1.920268,0,130.7592,430.411,349.0341,81.37698,498.0829,0,999.4782,0,-7.105427e-14,-1.648681e-13,4.263256e-14
tuned,2026-01-30 18:30:00,2474,18.5,26.85712,3237.503,597.221,5.724359,132.0841,1,1,2266.252,2265.935,491.6481,141.4926,633.1407,2,632.5712,0.5694691,0,0,0,0,1439.325,0.7196624,0.9064645,0.3172331,0,250,0.3172331,1774.287,0,0,0,5.15489,132.0841,427.9405,335.0418,92.89872,501.4761,0,1011.844,0,-8.526513e-14,-2.760014e-13,4.263256e-14
tuned,2026-01-30 18:45:00,2475,18.75,26.83333,3225.909,608.9461,3.880251,124.9461,1,1,2258.137,2257.819,527.6991,151.9159,679.6151,2,678.551,1.06407,0,0,0,0,1439.098,0.7195491,0.9063218,0.3172331,0,250,0.3172331,1730.12,0,0,0,2.81618,124.9461,426.1975,326.5404,99.65706,502.0385,0,1008.935,0,-2.842171e-14,3.396172e-13,4.263256e-14
tuned,2026-01-30 19:00:00,2476,19,26.63541,3193.007,661.7636,5.478907,113.8238,1,0,2235.105,2234.788,163.7995,47.186,210.9854,1,210.3653,0.6201488,0,0,0,500,1313.872,0.6569359,0.9061791,0.3172331,0,250,0.3172331,2070.988,0,0,0,4.858758,113.8238,420.1243,389.2759,30.84839,457.8569,0,924.0952,0,-7.105427e-15,-3.58602e-14,4.263256e-14
tuned,2026-01-30 19:15:00,2477,19.25,26.74161,3207.426,696.5253,4.039288,105.92,1,0,2245.198,2244.881,181.9162,52.37497,234.2912,1,233.8842,0.4070014,0,0,0,500,1188.665,0.5943325,0.8273258,0.3172331,0,250,0.3172331,2062.964,0,0,0,3.632287,105.92,422.95,388.6209,34.32911,460.9491,0,928.1639,0,7.105427e-15,3.268497e-13,4.263256e-14
tuned,2026-01-30 19:30:00,2478,19.5,26.72768,3222.277,689.0292,3.092031,93.83499,0,0,2255.594,2255.277,191.1012,55.05042,246.1516,1,245.4322,0.7193872,0,0,0,500,1063.478,0.5317389,0.7484849,0.3172331,0,250,0.3172331,2064.175,0,0,0,2.372643,93.83499,424.7858,388.7369,36.04897,0,461.4588,2542.116,0,0,-1.652012e-13,4.263256e-14
tuned,2026-01-30 19:45:00,2479,19.75,26.52997,3218.874,712.4707,9.907517,86.36153,0,0,2253.212,2252.895,175.2046,50.48696,225.6915,1,224.8827,0.8088572,0,0,0,500,938.3104,0.4691552,0.6696564,0.3172331,0,250,0.3172331,2077.69,0,0,0,9.09866,86.36153,422.6064,389.686,32.9204,0,456.3707,2525.734,0,-2.131628e-14,-2.001732e-13,4.263256e-14
tuned,2026-01-30 20:00:00,2480,20,26.54612,3221.533,702.1727,1.312812,80.34615,0,0,2255.073,2254.756,150.6799,43.44589,194.1258,1,193.1861,0.9397244,0,0,0,500,813.1627,0.4065813,0.5908403,0.3172331,0,250,0.3172331,2104.076,0,0,8.98662,0.3730877,80.34615,423.0964,394.7664,28.33006,0,453.2868,2509.223,0,0,2.253753e-14,4.263256e-14
tuned,2026-01-30 20:15:00,2481,20.25,26.47435,3178.031,665.3465,1.432243,72.0076,0,0,2224.622,2224.305,118.1406,34.0735,152.2141,1,151.3857,0.8284765,0,0,0,500,688.0346,0.3440173,0.5120366,0.3172331,0,250,0.3172331,2106.164,0,0,13.96082,0.6037666,72.0076,416.7659,394.5737,22.19217,0,442.1373,2456.879,0,-7.105427e-15,1.563194e-13,4.263256e-14
tuned,2026-01-30 20:30:00,2482,20.5,26.4279,3141.468,632.6512,6.59292,71.5151,0,0,2199.028,2198.71,0,0,0,0,0,0,0,0,0,500,562.9263,0.2814632,0.4332453,0.3172331,0,250,0.3172331,2198.71,0,0,132.6512,6.59292,71.5151,411.577,411.5176,0.05937435,0,424.9026,2577.16,0,0,1.620926e-13,4.263256e-14
tuned,2026-01-30 20:45:00,2483,20.75,26.1832,3116.391,561.177,10.91566,59.87186,0,0,2181.474,2181.156,0,0,0,0,0,0,0,0,0,500,437.8377,0.2189189,0.3544665,0.3172331,0,250,0.3172331,2181.156,0,0,61.17697,10.91566,59.87186,406.245,406.1859,0.05907674,0,417.3355,2419.705,0,0,8.06577e-14,4.263256e-14
tuned,2026-01-30 21:00:00,2484,21,25.93566,3126.709,505.4006,7.161648,59.50522,0,0,2188.696,2188.379,0,0,0,0,0,0,0,0,0,486.1831,316.223,0.1581115,0.2757,0.3172331,0,250,0.3172331,2188.379,0,0,21.46703,4.912106,59.50522,405.5336,405.4749,0.05877869,0,416.5003,2336.256,0,0,8.998358e-14,4.263256e-14
tuned,2026-01-30 21:15:00,2485,21.25,25.6455,3139.13,438.6847,0.08717273,60.60806,0,0,2197.391,2197.074,0,0,0,0,0,0,0,0,0,431.1343,208.3897,0.1041948,0.199121,0.3172331,0,250,0.3172331,2197.074,0,0,10.21003,0,60.60806,404.751,404.6926,0.05843311,0,415.8563,2304.822,0,0,-2.700618e-14,4.263256e-14
tuned,2026-01-30 21:30:00,2486,21.5,25.38515,3146.593,378.3923,0,53.52899,0,0,2202.615,2202.298,265.3942,76.50647,341.9007,1,340.389,1.51165,0,0,0,33.42747,200,0.1,0.1312199,0.3172331,0,250,0.3172331,1936.903,0,0,4.575762,0,53.52899,403.5842,354.898,48.68621,0,441.2126,2434.563,0,-2.842171e-14,-2.942091e-15,4.263256e-14
tuned,2026-01-30 21:45:00,2487,21.75,24.88793,3133.079,358.5133,0,43.85243,0,0,2193.155,2192.838,251.7396,72.4597,324.1993,1,323.6788,0.3945821,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1941.098,0,0,34.83447,0,43.85243,39.47679,34.93977,4.537023,0,115.3548,694.5409,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-30 22:00:00,2488,22,24.83011,3123.836,308.5784,0.125031,41.76416,0,0,2186.685,2186.368,222.1954,63.9452,286.1406,1,285.7661,0.2485299,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1964.172,0,0,22.81228,0,41.76416,39.36033,35.3551,4.005227,0,106.8681,627.1256,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-30 22:15:00,2489,22.25,24.46993,3128.563,235.2876,0,32.71899,0,0,2189.994,2189.677,186.3284,53.66028,239.9887,1,239.3047,0.5580149,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2003.348,0,0,0,0,32.71899,39.41989,36.06027,3.359621,0,95.60704,525.8387,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-30 22:30:00,2490,22.5,24.33465,3094.079,193.4089,4.984686,27.91299,0,0,2165.855,2165.538,164.6765,47.56299,212.2395,1,210.3205,1.793037,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2000.861,0,0,0,3.191649,27.91299,38.98539,36.0155,2.969888,0,88.58694,492.7338,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-30 22:45:00,2491,22.75,23.9514,3073.839,179.0618,2.546518,30.21322,0,0,2151.688,2151.37,135.3682,38.99569,174.3639,1,173.7262,0.5117542,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2016.002,0,0,5.335618,2.034763,30.21322,38.73038,36.28804,2.442338,0,80.6642,456.367,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-30 23:00:00,2492,23,23.75158,3075.315,132.9697,0,22.71835,0,1,2152.721,2152.403,499.3972,143.787,643.1842,2,142.0007,1.183496,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1653.006,0,0,0,0,22.71835,38.74897,29.75411,8.994859,0,177.5711,976.6412,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-30 23:15:00,2493,23.25,23.37922,3104.555,106.261,0,21.41742,0,1,2173.188,2172.871,489.5276,141.2032,630.7309,2,127.1453,3.585594,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1683.344,0,0,0,0,21.41742,39.11739,30.30018,8.817207,0,175.2752,964.0138,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-30 23:30:00,2494,23.5,23.16047,3104.267,88.54608,0,25.99598,1,1,2172.987,2172.669,481.1569,138.4208,619.5777,2,119.5144,0.0633761,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1691.512,0,0,0,0,25.99598,39.11376,30.44722,8.666535,173.4268,0,346.8537,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-30 23:45:00,2495,23.75,22.7362,3087.376,85.30568,0,24.65659,1,1,2161.163,2160.846,479.3229,138.8415,618.1644,2,109.1814,8.982936,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1681.523,0,0,0,0,24.65659,38.90093,30.26741,8.633522,173.3977,0,346.7954,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-31 00:00:00,2496,0,22.44684,3062.026,102.3453,0,14.20855,1,1,2143.418,2143.101,472.7812,136.63,609.4112,2,103.5286,5.882579,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1670.32,0,0,0,0,14.20855,38.58152,30.06575,8.515771,169.1536,0,338.3072,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-31 00:15:00,2497,0.25,22.32306,3057.014,109.7257,0,28.69281,1,1,2139.91,2139.593,459.895,132.8984,592.7934,2,87.14277,5.65064,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1679.698,0,0,22.58295,0,28.69281,38.51838,30.23456,8.283821,168.0847,0,375.125,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-31 00:30:00,2498,0.5,22.14273,2982.207,107.9058,0,33.59617,1,1,2087.545,2087.228,449.0748,129.5644,578.6393,2,75.07032,3.568964,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1638.153,0,0,32.83547,0,33.59617,37.57581,29.48675,8.089057,164.8294,0,386.3,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-31 00:45:00,2499,0.75,21.96007,3006.595,109.5192,0,29.40669,1,1,2104.617,2104.299,440.8576,127.0309,567.8885,2,65.91553,1.972967,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1663.442,0,0,43.60364,0,29.40669,37.8831,29.94195,7.941147,162.0131,0,399.2425,0,1.421085e-14,4.474199e-13,4.263256e-14
tuned,2026-01-31 01:00:00,2500,1,21.64784,3020.255,122.5746,0,23.12295,1,1,2114.178,2113.861,455.7866,131.6036,587.3902,2,82.80165,4.588542,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1658.075,0,0,39.77291,0,23.12295,38.05521,29.84534,8.209869,165.389,0,399.3862,0,5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-31 01:15:00,2501,1.25,21.16886,2998.17,94.23149,7.188964,23.60912,1,1,2098.719,2098.402,115.9496,34.05043,150,1,93.67437,6.540138,0,0,49.78549,0,1336.247,0.6681233,0.8337089,0.3172331,0,250,0.3172331,1982.452,0,0,0.5571164,0.6488257,23.60912,37.77694,35.68414,2.092803,73.72163,0,149.5235,0,-1.421085e-14,1.425526e-13,4.263256e-14
tuned,2026-01-31 01:30:00,2502,1.5,20.87003,3009.48,95.04187,7.0462,31.58954,1,1,2106.636,2106.319,116.293,33.70697,150,1,106.3127,2.380172,0,0,41.30717,0,1346.363,0.6731815,0.8414149,0.3172331,0,250,0.3172331,1990.026,0,0,0,4.666027,31.58954,37.91944,35.82046,2.098985,74.83277,0,157.7144,0,1.421085e-14,-4.873879e-14,4.263256e-14
tuned,2026-01-31 01:45:00,2503,1.75,20.62981,3011.658,100.4338,12.16229,31.24868,1,1,2108.16,2107.843,116.4014,33.59857,150,1,100.9243,1.06726,0,0,48.00844,0,1358.153,0.6790766,0.8477851,0.3172331,0,250,0.3172331,1991.442,0,0,0,11.09503,31.24868,37.94689,35.84595,2.100936,74.66943,0,168.4778,0,1.421085e-14,1.606493e-13,4.263256e-14
