controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-31 02:00:00,2504,2,20.65733,2986.513,95.27437,2.966797,24.18382,1,1,2090.559,2090.242,116.1527,33.84727,150,1,99.74894,4.079536,0,0,46.17153,0,1369.482,0.6847412,0.8552092,0.3172331,0,250,0.3172331,1974.089,0,0,0,0,24.18382,37.63006,35.5336,2.096459,73.42655,0,146.8531,0,0,-1.753042e-13,4.263256e-14
tuned,2026-01-31 02:15:00,2505,2.25,20.5725,3027.955,87.12379,3.616573,21.28383,1,1,2119.568,2119.251,116.2048,33.79519,150,1,90.81581,3.448675,0,0,55.73551,0,1383.201,0.6916003,0.8623429,0.3172331,0,250,0.3172331,2003.046,0,0,0,0.1678981,21.28383,38.15223,36.05483,2.097397,73.40502,0,147.0997,0,-1.421085e-14,-4.508616e-13,4.263256e-14
tuned,2026-01-31 02:30:00,2506,2.5,20.46327,3032.346,107.1548,4.26037,21.20149,1,1,2122.643,2122.325,116.3958,33.60418,150,1,73.87681,1.135174,0,0,74.98801,0,1401.73,0.7008649,0.8709811,0.3172331,0,250,0.3172331,2005.929,0,0,33.27804,3.125195,21.20149,38.20757,36.10673,2.100835,73.24506,0,209.2857,0,0,-4.302114e-13,4.263256e-14
tuned,2026-01-31 02:45:00,2507,2.75,20.24699,3006.679,104.6894,8.374568,8.011246,1,1,2104.676,2104.358,116.311,33.68904,150,1,81.44271,2.162929,0,0,66.39436,0,1418.108,0.7090539,0.8826487,0.3172331,0,250,0.3172331,1988.047,0,0,23.24673,6.211639,8.011246,37.88416,35.78485,2.099308,70.80403,0,192.4237,0,-2.131628e-14,2.425837e-13,4.263256e-14
tuned,2026-01-31 03:00:00,2508,3,20.02371,3065.546,121.0814,5.271711,7.044726,1,1,2145.882,2145.565,116.3857,33.61428,150,1,98.96711,1.257444,0,0,49.77544,0,1430.328,0.7151642,0.8929617,0.3172331,0,250,0.3172331,2029.179,0,0,22.11434,4.014267,7.044726,38.62587,36.52522,2.100653,71.30442,0,187.6807,0,0,3.274048e-13,4.263256e-14
tuned,2026-01-31 03:15:00,2509,3.25,19.99158,3059.149,134.1831,0,9.305785,1,1,2141.404,2141.087,116.4193,33.58066,150,1,99.91756,0.8503118,0,0,49.23212,0,1442.411,0.7212056,0.9006568,0.3172331,0,250,0.3172331,2024.668,0,0,34.26553,0,9.305785,38.54527,36.44402,2.101258,71.56259,0,202.2332,0,0,4.107825e-15,4.263256e-14
tuned,2026-01-31 03:30:00,2510,3.5,19.83874,3039.565,120.8677,0,13.04156,1,1,2127.696,2127.378,116.4337,33.56628,150,1,118.109,0.6761119,0,0,31.21493,0,1449.988,0.724994,0.9082652,0.3172331,0,250,0.3172331,2010.945,0,0,2.7587,0,13.04156,38.29852,36.197,2.101517,71.91261,0,148.584,0,0,2.576828e-13,4.263256e-14
tuned,2026-01-31 03:45:00,2511,3.75,19.70393,3059.684,126.0698,0,10.72541,1,1,2141.779,2141.461,116.4813,33.51871,150,1,125.5354,0.09990835,0,0,24.36469,0,1455.851,0.7279254,0.9130362,0.3172331,0,250,0.3172331,2024.98,0,0,0.5343547,0,10.72541,38.55202,36.44964,2.102373,71.73165,0,144.3851,0,0,-3.100853e-13,4.263256e-14
tuned,2026-01-31 04:00:00,2512,4,19.87609,3080.419,133.7536,0,9.480086,1,1,2156.293,2155.976,116.473,33.52699,150,1,141.8501,0.2002471,0,0,7.949647,0,1457.609,0.7288045,0.9167279,0.3172331,0,250,0.3172331,2039.503,0,0,0,0,9.480086,38.81328,36.71105,2.102224,71.80148,0,143.603,0,7.105427e-15,-1.428857e-13,4.263256e-14
tuned,2026-01-31 04:15:00,2513,4.25,19.68113,3084.124,153.5206,0,12.24245,1,1,2158.887,2158.57,135.7286,39.74192,175.4705,1,168.9144,6.556075,0,0,0,0,1457.38,0.7286898,0.9178351,0.3172331,0,250,0.3172331,2022.841,0,0,0,0,12.24245,38.85997,36.41114,2.448824,78.16495,0,156.3299,0,-7.105427e-15,-2.534639e-13,4.263256e-14
tuned,2026-01-31 04:30:00,2514,4.5,19.5931,3009.536,178.9104,0,10.14075,1,1,2106.675,2106.358,161.742,47.06107,208.803,1,203.7907,5.01235,0,0,0,0,1457.15,0.7285751,0.9176906,0.3172331,0,250,0.3172331,1944.616,0,0,0,0,10.14075,37.92016,35.00309,2.917066,83.72801,0,167.456,0,-7.105427e-15,-3.268497e-13,4.263256e-14
tuned,2026-01-31 04:45:00,2515,4.75,19.52403,3021.269,206.4421,0.7740313,9.10837,1,1,2114.888,2114.571,186.7765,53.73607,240.5125,1,240.4541,0.05846358,0,0,0,0,1456.921,0.7284604,0.9175461,0.3172331,0,250,0.3172331,1927.795,0,0,0,0.7155677,9.10837,38.06799,34.7003,3.367687,89.92897,0,181.0923,0,-7.105427e-15,2.647882e-13,4.263256e-14
tuned,2026-01-31 05:00:00,2516,5,19.41769,3031.852,237.3792,1.217611,13.37129,1,1,2122.297,2121.979,213.2513,61.34986,274.6011,1,274.5632,0.03792048,0,0,0,0,1456.691,0.7283457,0.9174017,0.3172331,0,250,0.3172331,1908.728,0,0,0,1.179691,13.37129,38.20134,34.35711,3.844233,97.89394,0,197.8229,0,-2.131628e-14,-2.400302e-13,4.263256e-14
tuned,2026-01-31 05:15:00,2517,5.25,19.22843,3041.345,296.603,0,15.58545,1,1,2128.941,2128.624,274.4548,78.96606,353.4208,1,353.2905,0.1303315,0,0,0,0,1456.462,0.7282311,0.9172573,0.3172331,0,250,0.3172331,1854.169,0,0,0,0,15.58545,38.32094,33.37505,4.945896,114.8816,0,229.7631,0,-2.842171e-14,3.552714e-14,4.263256e-14
tuned,2026-01-31 05:30:00,2518,5.5,19.40552,3068.801,385.2058,0,10.05956,1,1,2148.16,2147.843,335.5275,96.59635,432.1239,1,431.4148,0.7091306,0,0,0,0,1456.233,0.7281164,0.9171129,0.3172331,0,250,0.3172331,1812.316,0,0,0,0,10.05956,38.66689,32.62168,6.045206,130.863,0,261.726,0,1.421085e-14,2.405853e-13,4.263256e-14
tuned,2026-01-31 05:45:00,2519,5.75,19.24582,3083.761,490.6063,7.9895,8.441496,1,1,2158.633,2158.316,404.5529,116.5005,521.0534,2,519.8957,1.157759,0,0,0,0,1456.004,0.7280018,0.9169685,0.3172331,0,250,0.3172331,1753.763,0,0,0,6.831741,8.441496,38.85539,31.56773,7.287663,149.4447,0,310.6741,0,-4.263256e-14,4.342082e-13,4.263256e-14
tuned,2026-01-31 06:00:00,2520,6,19.1692,3085.994,562.2817,14.28504,12.65727,1,1,2160.196,2159.879,465.2866,134.1051,599.3917,2,596.98,2.411757,0,0,0,0,1455.774,0.7278872,0.9168241,0.3172331,0,250,0.3172331,1694.592,0,0,0,11.87328,12.65727,38.88353,30.50266,8.38087,166.6687,0,353.8188,0,-5.684342e-14,-2.334799e-13,4.263256e-14
tuned,2026-01-31 06:15:00,2521,6.25,19.26023,3060.37,644.352,8.95384,13.19933,1,1,2142.259,2141.942,525.8421,151.5455,677.3876,2,674.7828,2.604833,0,0,0,0,1455.545,0.7277726,0.9166798,0.3172331,0,250,0.3172331,1616.1,0,0,0,6.349007,13.19933,38.56067,29.0898,9.470868,182.7881,0,376.5282,0,-5.684342e-14,1.166844e-13,4.263256e-14
tuned,2026-01-31 06:30:00,2522,6.5,19.17016,3094.915,715.9798,0,16.26043,1,1,2166.441,2166.124,562.1696,161.7516,723.9213,2,723.6136,0.307717,0,0,0,0,1455.316,0.7276581,0.9165355,0.3172331,0,250,0.3172331,1603.954,0,0,0,0,16.26043,38.99593,28.87117,10.12476,193.2705,0,386.5411,0,2.842171e-14,-2.7367e-13,4.263256e-14
tuned,2026-01-31 06:45:00,2523,6.75,19.23813,3102.658,753.8718,0,15.09759,1,1,2171.861,2171.543,594.768,171.1039,765.8718,2,765.8023,0.0695478,0,0,0,0,1455.087,0.7275435,0.9163912,0.3172331,0,250,0.3172331,1576.775,0,0,0,0,15.09759,39.09349,28.38196,10.71153,201.9472,0,403.8944,0,5.684342e-14,-4.335421e-13,4.263256e-14
tuned,2026-01-31 07:00:00,2524,7,19.30716,3121.9,750.0401,0,11.96239,1,1,2185.33,2185.013,610.2798,175.6053,785.8851,2,785.4475,0.4375313,0,0,0,0,1454.858,0.727429,0.916247,0.3172331,0,250,0.3172331,1574.733,0,0,0,0,11.96239,39.33594,28.3452,10.99075,205.9031,0,411.8062,0,0,-3.010925e-13,4.263256e-14
tuned,2026-01-31 07:15:00,2525,7.25,19.3928,3164.884,737.4441,1.453804,14.32015,1,1,2215.419,2215.101,604.0203,174.0462,778.0665,2,775.3566,2.709854,0,0,0,0,1454.629,0.7273145,0.9161027,0.3172331,0,250,0.3172331,1611.081,0,0,0,0,14.32015,39.87753,28.99946,10.87808,205.3868,0,410.7735,0,5.684342e-14,1.861844e-13,4.263256e-14
tuned,2026-01-31 07:30:00,2526,7.5,19.50458,3194.94,711.8832,4.027788,8.143069,1,1,2236.458,2236.141,573.9657,165.4489,739.4146,2,736.2484,3.166231,0,0,0,0,1454.4,0.7272,0.9159585,0.3172331,0,250,0.3172331,1662.175,0,0,0,0.8615563,8.143069,40.25625,29.91916,10.33709,196.702,0,394.8902,0,-5.684342e-14,1.817435e-13,4.263256e-14
tuned,2026-01-31 07:45:00,2527,7.75,19.46439,3206.199,655.9048,9.951837,8.368756,1,1,2244.339,2244.022,531.2348,153.6716,684.9063,2,676.8955,8.010825,0,0,0,0,1454.171,0.7270855,0.9158143,0.3172331,0,250,0.3172331,1712.787,0,0,0,1.941012,8.368756,40.3981,30.83017,9.567936,185.8717,0,375.0916,0,-8.526513e-14,-2.506884e-13,4.263256e-14
tuned,2026-01-31 08:00:00,2528,8,19.55075,3192.067,604.4478,191.9786,13.86756,1,1,2234.447,2234.129,734.0329,250.8254,984.8583,2,611.7426,373.1157,0,0,0,0,1453.942,0.726971,0.9156702,0.3172331,0,250,0.3172331,1500.097,0,0,0,0,13.86756,40.22004,27.00174,13.2183,280.1008,0,560.2015,0,-1.705303e-13,-1.377787e-13,4.263256e-14
tuned,2026-01-31 08:15:00,2529,8.25,19.88812,3185.52,547.7179,195.1329,20.65011,1,1,2229.864,2229.547,660.3104,230.03,890.3404,2,513.3472,376.9932,0,0,0,0,1453.713,0.7268566,0.915526,0.3172331,0,250,0.3172331,1569.236,0,0,34.3707,0,20.65011,40.13755,28.24625,11.8913,261.6825,0,582.6545,0,-8.526513e-14,-3.240741e-13,4.263256e-14
tuned,2026-01-31 08:30:00,2530,8.5,20.2182,3172.904,478.9403,191.7241,25.89931,1,1,2221.032,2220.715,597.2363,211.4354,808.6717,2,435.9122,372.7595,0,0,0,0,1453.484,0.7267422,0.9153819,0.3172331,0,250,0.3172331,1623.479,0,0,43.02808,0,25.89931,39.97858,29.22262,10.75596,244.956,0,564.1354,0,-1.136868e-13,1.650902e-13,4.263256e-14
tuned,2026-01-31 08:45:00,2531,8.75,20.32947,3184.76,385.0762,196.0428,34.40135,1,1,2229.332,2229.015,532.8263,193.4526,726.2789,2,348.3838,377.8951,0,0,0,0,1453.256,0.7266278,0.9152378,0.3172331,0,250,0.3172331,1696.189,0,0,36.69236,0,34.40135,40.12798,30.5314,9.596584,229.7044,0,522.7032,0,-1.136868e-13,-4.234391e-13,4.263256e-14
tuned,2026-01-31 09:00:00,2532,9,20.66799,3255.14,335.8474,197.316,39.83481,1,1,2278.598,2278.281,496.9165,183.7817,680.6982,2,296.6019,384.0963,0,0,0,0,1453.027,0.7265134,0.9150937,0.3172331,0,250,0.3172331,1781.364,0,0,39.24554,0,39.83481,41.01476,32.06456,8.950206,222.5115,0,512.7215,0,0,-2.04281e-13,4.263256e-14
tuned,2026-01-31 09:15:00,2533,9.25,20.75,3269.271,250.8599,204.2506,46.8375,1,1,2288.489,2288.172,447.0167,169.4766,616.4933,2,231.9309,384.5624,0,0,0,0,1452.798,0.726399,0.9149497,0.3172331,0,250,0.3172331,1841.156,0,0,18.92901,0,46.8375,41.19281,33.1408,8.05201,210.4662,0,453.5849,0,0,-1.998401e-14,4.263256e-14
tuned,2026-01-31 09:30:00,2534,9.5,20.78676,3285.861,207.0864,201.2308,44.31129,1,1,2300.103,2299.785,428.0717,164.7315,592.8032,2,201.6114,391.1918,0,0,0,0,1452.569,0.7262847,0.9148056,0.3172331,0,250,0.3172331,1871.714,0,0,5.475002,0,44.31129,41.40185,33.69085,7.711001,205.8528,0,421.1501,0,5.684342e-14,1.970646e-13,4.263256e-14
tuned,2026-01-31 09:45:00,2535,9.75,20.74846,3305.219,176.9889,195.1416,41.56421,1,1,2313.653,2313.336,410.0485,160.248,570.2966,2,172.5087,397.7878,0,0,0,0,1452.341,0.7261703,0.9146616,0.3172331,0,250,0.3172331,1903.287,0,0,4.480114,0,41.56421,41.64575,34.25917,7.386583,201.4721,0,410.6724,0,-5.684342e-14,-3.945733e-13,4.263256e-14
tuned,2026-01-31 10:00:00,2536,10,20.83794,3336.714,145.9364,202.0826,40.19476,1,1,2335.7,2335.382,399.8654,157.5918,557.4572,2,157.1003,400.3569,0,0,0,0,1452.112,0.726056,0.9145176,0.3172331,0,250,0.3172331,1935.517,0,0,0,0,40.19476,42.04259,34.83931,7.203287,199.1777,0,398.3553,0,0,9.25926e-14,4.263256e-14
tuned,2026-01-31 10:15:00,2537,10.25,21.13942,3380.385,123.6968,189.8569,49.81634,1,1,2366.27,2365.952,385.1141,153.6557,538.7697,2,135.5214,403.2483,0,0,0,0,1451.883,0.7259417,0.9143737,0.3172331,0,250,0.3172331,1980.838,0,0,0,0,49.81634,42.59285,35.65509,6.937763,197.7191,0,395.4381,0,-2.842171e-14,-9.114931e-14,4.263256e-14
tuned,2026-01-31 10:30:00,2538,10.5,21.3423,3384.311,110.82,195.2625,51.34733,1,1,2369.018,2368.701,373.3339,150.4896,523.8235,2,118.4806,405.3429,0,0,0,0,1451.655,0.7258274,0.9142297,0.3172331,0,250,0.3172331,1995.367,0,0,0,0,51.34733,42.64232,35.9166,6.72572,195.1057,0,390.2113,0,0,3.341771e-14,4.263256e-14
tuned,2026-01-31 10:45:00,2539,10.75,21.80764,3415.409,114.726,203.9346,67.77169,1,1,2390.786,2390.469,372.4735,150.9572,523.4307,2,111.3607,412.07,0,0,0,0,1451.426,0.7257132,0.9140858,0.3172331,0,250,0.3172331,2017.995,0,0,3.365288,0,67.77169,43.03415,36.32391,6.710232,198.8637,0,403.5326,0,0,-3.727019e-13,4.263256e-14
tuned,2026-01-31 11:00:00,2540,11,22.16539,3499.47,110.6015,198.5215,73.88296,1,1,2449.629,2449.312,377.655,152.839,530.4941,2,114.744,415.75,0,0,0,0,1451.198,0.7255989,0.9139419,0.3172331,0,250,0.3172331,2071.657,0,0,0,0,73.88296,44.09332,37.28982,6.803501,202.8414,0,405.6828,0,0,-3.294032e-13,4.263256e-14
tuned,2026-01-31 11:15:00,2541,11.25,22.36794,3431.68,110.3736,198.8199,76.75589,1,1,2402.176,2401.859,382.9277,154.4007,537.3284,2,121.1566,416.1718,0,0,0,0,1450.969,0.7254847,0.913798,0.3172331,0,250,0.3172331,2018.931,0,0,0,0,76.75589,43.23917,36.34076,6.898409,203.9991,0,407.9983,0,0,2.349232e-13,4.263256e-14
tuned,2026-01-31 11:30:00,2542,11.5,22.58887,3433.947,120.4512,216.1227,87.77251,1,1,2403.763,2403.446,376.4136,152.8995,529.3131,2,109.6352,419.6779,0,0,0,0,1450.741,0.7253705,0.9136542,0.3172331,0,250,0.3172331,2027.032,0,0,10.81605,0,87.77251,43.26774,36.48658,6.781155,204.6106,0,427.8788,0,0,-4.266587e-13,4.263256e-14
tuned,2026-01-31 11:45:00,2543,11.75,22.81088,3443.515,88.83966,212.0042,100.6098,1,1,2410.461,2410.144,376.4577,152.7515,529.2092,2,111.043,418.1662,0,0,0,0,1450.513,0.7252563,0.9135104,0.3172331,0,250,0.3172331,2033.686,0,0,0,0,100.6098,43.38829,36.60635,6.781949,206.8832,0,413.7664,0,-2.842171e-14,-4.227729e-13,4.263256e-14
tuned,2026-01-31 12:00:00,2544,12,23.18996,3455.531,90.32839,214.0749,101.6595,1,1,2418.872,2418.554,367.2057,150.2037,517.4093,2,98.17314,419.2362,0,0,0,0,1450.284,0.7251421,0.9133665,0.3172331,0,250,0.3172331,2051.349,0,0,0,0,101.6595,43.53969,36.92428,6.615412,204.9658,0,409.9315,0,-5.684342e-14,3.198553e-13,4.263256e-14
tuned,2026-01-31 12:15:00,2545,12.25,23.38499,3470.511,89.83805,215.7843,111.0119,1,1,2429.358,2429.041,368.048,150.5024,518.5504,2,98.78395,419.7665,0,0,0,0,1450.056,0.725028,0.9132228,0.3172331,0,250,0.3172331,2060.993,0,0,0,0,111.0119,43.72844,37.09787,6.630575,207.1527,0,414.3054,0,-1.136868e-13,5.606626e-14,4.263256e-14
tuned,2026-01-31 12:30:00,2546,12.5,23.62563,3462.637,66.07816,211.4471,128.3418,1,1,2423.846,2423.529,370.3368,150.7497,521.0865,2,105.1867,415.8998,0,0,0,0,1449.828,0.7249139,0.913079,0.3172331,0,250,0.3172331,2053.192,0,0,0,0,128.3418,43.62923,36.95746,6.671772,210.4178,0,420.8356,0,-1.136868e-13,-2.307043e-13,4.263256e-14
tuned,2026-01-31 12:45:00,2547,12.75,23.76839,3550.155,70.96256,211.106,133.7785,1,1,2485.108,2484.791,368.5229,150.4671,518.99,2,100.8405,418.1494,0,0,0,0,1449.599,0.7247997,0.9129353,0.3172331,0,250,0.3172331,2116.268,0,0,0,0,133.7785,44.73195,38.09283,6.639122,212.2985,0,424.5971,0,-5.684342e-14,4.440892e-13,4.263256e-14
tuned,2026-01-31 13:00:00,2548,13,24.17194,3536.011,73.43764,211.9295,144.9,1,1,2475.207,2474.89,357.8128,146.6826,504.4953,2,92.9638,411.5315,0,0,0,0,1449.371,0.7246856,0.9127915,0.3172331,0,250,0.3172331,2117.077,0,0,0,0,144.9,44.55373,38.10739,6.44634,210.7062,0,421.4124,0,0,3.367306e-13,4.263256e-14
tuned,2026-01-31 13:15:00,2549,13.25,24.35268,3537.531,65.95817,218.5713,155.0273,1,1,2476.272,2475.954,368.896,149.2989,518.1949,2,112.0432,406.1517,0,0,0,0,1449.143,0.7245716,0.9126479,0.3172331,0,250,0.3172331,2107.058,0,0,0,0,155.0273,44.57289,37.92705,6.645838,215.0525,0,430.105,0,-2.842171e-14,4.327649e-13,4.263256e-14
tuned,2026-01-31 13:30:00,2550,13.5,24.48852,3527.339,72.48414,207.756,160.4066,1,1,2469.138,2468.82,375.4168,151.6777,527.0945,2,116.2122,410.8823,0,0,0,0,1448.915,0.7244575,0.9125042,0.3172331,0,250,0.3172331,2093.404,0,0,0,0,160.4066,44.44448,37.68126,6.763213,218.2284,0,436.4569,0,2.842171e-14,-1.010303e-13,4.263256e-14
tuned,2026-01-31 13:45:00,2551,13.75,24.50432,3536.847,66.74773,210.7544,169.0157,1,1,2475.793,2475.476,361.6201,147.5763,509.1964,2,99.56032,409.636,0,0,0,0,1448.687,0.7243435,0.9123605,0.3172331,0,250,0.3172331,2113.856,0,0,0,0,169.0157,44.56427,38.0494,6.514872,216.0542,0,432.1083,0,-5.684342e-14,-2.779998e-13,4.263256e-14
tuned,2026-01-31 14:00:00,2552,14,24.8377,3543.182,66.83403,206.7168,176.035,1,1,2480.227,2479.91,361.1323,147.3708,508.5031,2,99.48031,409.0228,0,0,0,0,1448.459,0.7242294,0.9122169,0.3172331,0,250,0.3172331,2118.778,0,0,0,0,176.035,44.64409,38.138,6.506092,217.4116,0,434.8232,0,0,-2.053913e-14,4.263256e-14
tuned,2026-01-31 14:15:00,2553,14.25,24.95722,3541.267,85.57717,212.2933,178.8024,1,1,2478.887,2478.57,365.0588,148.5871,513.646,2,103.8065,409.8395,0,0,0,0,1448.231,0.7241154,0.9120733,0.3172331,0,250,0.3172331,2113.511,0,0,0,0,178.8024,44.61996,38.04319,6.576769,219.1121,0,438.2241,0,-2.842171e-14,-1.598721e-13,4.263256e-14
tuned,2026-01-31 14:30:00,2554,14.5,25.13549,3564.907,77.05616,207.8508,182.2741,1,1,2495.435,2495.118,364.0865,148.2739,512.3603,2,102.8364,409.5239,0,0,0,0,1448.003,0.7240014,0.9119297,0.3172331,0,250,0.3172331,2131.031,0,0,0,0,182.2741,454.9483,388.513,66.43524,570.0177,0,1140.035,0,-5.684342e-14,2.922107e-13,4.263256e-14
tuned,2026-01-31 14:45:00,2555,14.75,25.25879,3543.513,65.97682,203.4918,183.8767,1,1,2480.459,2480.142,365.497,148.608,514.105,2,105.2547,408.8503,0,0,0,0,1447.775,0.7238875,0.9117862,0.3172331,0,250,0.3172331,2114.645,0,0,0,0,183.8767,453.3389,386.4812,66.85772,568.6953,0,1137.391,0,-5.684342e-14,-4.040102e-13,4.263256e-14
tuned,2026-01-31 15:00:00,2556,15,25.40043,3552.059,89.4533,202.1102,175.6433,1,1,2486.442,2486.124,366.047,148.7153,514.7623,2,106.3908,408.3715,0,0,0,0,1447.547,0.7237735,0.9116426,0.3172331,0,250,0.3172331,2120.077,0,0,0,0,175.6433,455.73,388.5806,67.14945,569.4889,0,1138.978,0,2.842171e-14,-3.498313e-13,4.263256e-14
tuned,2026-01-31 15:15:00,2557,15.25,25.29675,3495.304,111.1238,200.8298,171.1735,1,1,2446.713,2446.396,374.6756,150.8388,525.5144,2,120.5175,404.9969,0,0,0,0,1447.319,0.7236596,0.9114991,0.3172331,0,250,0.3172331,2071.72,0,0,0,0,171.1735,447.5129,378.9253,68.58758,561.0723,0,1122.145,0,0,-3.741452e-13,4.263256e-14
tuned,2026-01-31 15:30:00,2558,15.5,25.3399,3507.921,116.6839,205.3052,168.7159,1,1,2455.545,2455.228,371.9245,149.3028,521.2273,2,123.2344,397.9929,0,0,0,0,1447.091,0.7235456,0.9113556,0.3172331,0,250,0.3172331,2083.303,0,0,0,0,168.7159,449.5186,381.375,68.14356,561.5633,0,1123.127,0,0,-3.960166e-13,4.263256e-14
tuned,2026-01-31 15:45:00,2559,15.75,25.33236,3503.055,113.7279,201.9152,169.8523,1,1,2452.138,2451.821,377.8741,150.4393,528.3133,2,135.729,392.5843,0,0,0,0,1446.863,0.7234317,0.9112122,0.3172331,0,250,0.3172331,2073.947,0,0,0,0,169.8523,448.8268,379.6046,69.22219,561.1328,0,1122.266,0,2.842171e-14,-3.339551e-13,4.263256e-14
tuned,2026-01-31 16:00:00,2560,16,25.73718,3496.656,104.8138,198.5944,174.0047,1,1,2447.659,2447.342,391.3491,154.3158,545.6649,2,153.0788,392.586,0,0,0,0,1446.636,0.7233179,0.9110687,0.3172331,0,250,0.3172331,2055.993,0,0,0,0,174.0047,451.6885,379.4108,72.27769,565.8372,0,1131.674,0,0,-1.056932e-13,4.263256e-14
tuned,2026-01-31 16:15:00,2561,16.25,26.0154,3477.283,125.6376,192.8416,180.9196,1,1,2434.098,2433.781,412.9961,160.4539,573.45,2,181.7021,391.7479,0,0,0,0,1446.408,0.723204,0.9109253,0.3172331,0,250,0.3172331,2020.785,0,0,0,0,180.9196,451.7371,375.0315,76.70562,569.0617,0,1138.123,0,-2.842171e-14,3.712586e-13,4.263256e-14
tuned,2026-01-31 16:30:00,2562,16.5,26.15831,3446.678,177.6558,194.4212,179.2803,1,1,2412.675,2412.357,424.9301,163.5887,588.5188,2,199.5761,388.9427,0,0,0,0,1446.18,0.7230901,0.9107819,0.3172331,0,250,0.3172331,1987.427,0,0,0,0,179.2803,449.0714,369.9201,79.15134,566.8782,0,1133.756,0,0,2.707834e-13,4.263256e-14
tuned,2026-01-31 16:45:00,2563,16.75,26.55194,3369.005,214.0398,190.9145,181.2304,1,1,2358.303,2357.986,444.3459,168.8059,613.1518,2,227.6712,385.4806,0,0,0,0,1445.953,0.7229763,0.9106385,0.3172331,0,250,0.3172331,1913.64,0,0,0,0,181.2304,442.5176,359.08,83.43763,561.8924,0,1123.785,0,-2.842171e-14,-3.23519e-13,4.263256e-14
tuned,2026-01-31 17:00:00,2564,17,26.76851,3346.625,278.1553,193.8978,176.7824,1,1,2342.638,2342.321,468.1876,175.7315,643.9191,2,257.808,386.1111,0,0,0,0,1445.725,0.7228625,0.9104952,0.3172331,0,250,0.3172331,1874.133,0,0,20.34727,0,176.7824,441.5519,353.2458,88.3061,562.2981,0,1159.695,0,-2.842171e-14,-4.177769e-13,4.263256e-14
tuned,2026-01-31 17:15:00,2565,17.25,26.62667,3332.63,313.0189,189.7898,176.3233,1,1,2332.841,2332.524,500.7385,185.0524,685.7909,2,300.0847,385.7062,0,0,0,0,1445.497,0.7227487,0.9103518,0.3172331,0,250,0.3172331,1831.785,0,0,12.93422,0,176.3233,438.416,344.2515,94.16454,562.4407,0,1147.193,0,0,7.294165e-14,4.263256e-14
tuned,2026-01-31 17:30:00,2566,17.5,26.48007,3304.962,352.8713,187.8566,165.089,1,1,2313.474,2313.156,533.5814,193.9839,727.5653,2,346.7154,380.8499,0,0,0,0,1445.27,0.7226349,0.9102085,0.3172331,0,250,0.3172331,1779.575,0,0,6.155898,0,165.089,433.4627,333.4291,100.0336,558.3448,0,1127.309,0,-5.684342e-14,3.246292e-13,4.263256e-14
tuned,2026-01-31 17:45:00,2567,17.75,26.5227,3308.076,389.2856,185.959,160.01,1,1,2315.653,2315.336,582.5859,207.1846,789.7704,2,417.3528,372.4176,0,0,0,0,1445.042,0.7225212,0.9100652,0.3172331,0,250,0.3172331,1732.75,0,0,0,0,160.01,434.2525,324.9412,109.3113,562.1323,0,1124.265,0,-5.684342e-14,4.23328e-13,4.263256e-14
tuned,2026-01-31 18:00:00,2568,18,26.50578,3287.582,428.7685,5.562411,150.1324,1,1,2301.307,2300.99,386.212,111.7417,497.9537,1,491.9298,6.02391,0,0,0,0,1444.815,0.7224074,0.909922,0.3172331,0,250,0.3172331,1914.778,0,0,0,0,150.1324,431.4117,358.9515,72.46021,498.8376,0,997.6752,0,0,-4.539702e-13,4.263256e-14
tuned,2026-01-31 18:15:00,2569,18.25,26.51042,3289.846,468.4299,0,142.5352,1,1,2302.892,2302.575,431.096,124.1521,555.2481,2,553.9401,1.307938,0,0,0,0,1444.587,0.7222937,0.9097787,0.3172331,0,250,0.3172331,1871.479,0,0,0,0,142.5352,431.7501,350.868,80.88209,501.7429,0,1003.486,0,0,-4.012346e-13,4.263256e-14
tuned,2026-01-31 18:30:00,2570,18.5,26.36501,3260.46,523.1891,0,136.7456,1,1,2282.322,2282.005,478.6465,138.0508,616.6973,2,613.3211,3.376185,0,0,0,0,1444.36,0.72218,0.9096355,0.3172331,0,250,0.3172331,1803.358,0,0,0,0,136.7456,426.6142,337.0858,89.52846,500.6972,0,1001.394,0,0,-2.400302e-13,4.263256e-14
tuned,2026-01-31 18:45:00,2571,18.75,26.55368,3259.322,617.1024,2.792929,139.2715,0,1,2281.525,2281.208,498.9749,143.8076,642.7825,2,640.2625,2.519995,0,0,0,0,1444.133,0.7220663,0.9094923,0.3172331,0,250,0.3172331,1782.233,0,0,0,0.272934,139.2715,428.1261,334.4344,93.69171,0,504.3762,2774.54,0,-8.526513e-14,1.176836e-13,4.263256e-14
tuned,2026-01-31 19:00:00,2572,19,26.43876,3246.004,676.1472,2.755962,121.0881,0,0,2272.203,2271.885,144.9237,42.0341,186.9578,1,183.722,3.235848,0,0,0,500,1318.905,0.6594527,0.9093492,0.3172331,0,250,0.3172331,2126.962,0,0,0,0,121.0881,425.3678,398.178,27.18984,0,462.8804,2545.842,0,-1.421085e-14,-1.485478e-13,4.263256e-14
tuned,2026-01-31 19:15:00,2573,19.25,26.50179,3226.235,702.9749,0,111.4718,0,0,2258.364,2258.047,167.3462,48.39384,215.74,1,213.3556,2.384409,0,0,0,500,1193.698,0.5968488,0.8304953,0.3172331,0,250,0.3172331,2090.701,0,0,0,0,111.4718,423.3267,391.8984,31.42823,0,461.1875,2536.531,0,1.421085e-14,-2.314815e-13,4.263256e-14
tuned,2026-01-31 19:30:00,2574,19.5,26.59311,3183.94,714.7242,0,99.21179,0,0,2228.758,2228.441,167.9931,48.53917,216.5323,1,214.5313,2.000917,0,0,0,500,1068.51,0.5342549,0.7516539,0.3172331,0,250,0.3172331,2060.448,0,0,0.1928671,0,99.21179,418.5651,386.9561,31.60901,0,454.1275,2498.034,0,-1.421085e-14,8.260059e-14,4.263256e-14
tuned,2026-01-31 19:45:00,2575,19.75,26.40265,3206.664,724.2586,0,94.65875,0,0,2244.665,2244.348,173.2846,50.46285,223.7474,1,217.97,5.777365,0,0,0,500,943.3416,0.4716708,0.6728249,0.3172331,0,250,0.3172331,2071.063,0,0,6.288523,0,94.65875,419.9004,387.4254,32.47498,0,455.5957,2516.624,0,7.105427e-15,-1.804112e-13,4.263256e-14
tuned,2026-01-31 20:00:00,2576,20,26.35178,3181.227,711.0148,0,83.34415,0,0,2226.859,2226.541,154.5361,44.57252,199.1086,1,198.0057,1.102857,0,0,0,500,818.1931,0.4090965,0.5940084,0.3172331,0,250,0.3172331,2072.005,0,0,13.00907,0,83.34415,416.1339,387.1964,28.93749,0,447.3435,2482.83,0,-2.131628e-14,1.318945e-13,4.263256e-14
tuned,2026-01-31 20:15:00,2577,20.25,26.41995,3137.481,654.9626,0,84.37563,0,0,2196.237,2195.92,124.1015,35.81997,159.9215,1,158.7949,1.126654,0,0,0,500,693.0643,0.3465321,0.5152042,0.3172331,0,250,0.3172331,2071.818,0,0,0,0,84.37563,410.9874,387.7046,23.2828,0,439.314,2416.227,0,-7.105427e-15,2.057243e-13,4.263256e-14
tuned,2026-01-31 20:30:00,2578,20.5,26.45613,3163.17,599.6834,0,73.43679,0,0,2214.219,2213.902,0,0,0,0,0,0,0,0,0,500,567.9552,0.2839776,0.4364124,0.3172331,0,250,0.3172331,2213.902,0,0,99.68345,0,73.43679,414.6613,414.6019,0.05940888,0,428.3545,2527.904,0,0,-1.049161e-14,4.263256e-14
tuned,2026-01-31 20:45:00,2579,20.75,26.38698,3128.148,530.4347,0,77.6505,0,0,2189.703,2189.386,0,0,0,0,0,0,0,0,0,500,442.8657,0.2214329,0.357633,0.3172331,0,250,0.3172331,2189.386,0,0,30.43472,0,77.6505,409.4868,409.4275,0.05932437,0,423.9486,2384.217,0,0,-3.33622e-14,4.263256e-14
tuned,2026-01-31 21:00:00,2580,21,26.2659,3097.14,469.4752,0,71.12142,0,0,2167.998,2167.681,0,0,0,0,0,0,0,0,0,500,317.796,0.158898,0.2788661,0.3172331,0,250,0.3172331,2167.681,0,0,0,0,71.12142,404.4206,404.3614,0.05917699,0,417.6285,2296.957,0,0,1.848521e-14,4.263256e-14
tuned,2026-01-31 21:15:00,2581,21.25,26.08796,3096.371,429.2015,0,62.31785,0,0,2167.46,2167.142,0,0,0,0,0,0,0,0,0,435.2612,208.9307,0.1044654,0.2001115,0.3172331,0,250,0.3172331,2167.142,0,0,0,0,62.31785,402.8492,402.7902,0.0589617,0,414.3728,2279.05,0,0,4.946044e-14,4.263256e-14
tuned,2026-01-31 21:30:00,2582,21.5,26.05625,3055.125,368.2734,0,55.66684,0,0,2138.587,2138.27,265.0702,76.32968,341.3998,1,340.6743,0.725592,0,0,0,35.59127,200,0.1,0.1315606,0.3172331,0,250,0.3172331,1873.2,0,0,0,0,55.66684,397.2254,347.9319,49.29358,0,434.6012,2390.307,0,1.421085e-14,-2.220446e-16,4.263256e-14
tuned,2026-01-31 21:45:00,2583,21.75,25.92546,3039.536,307.5198,0,42.69203,0,0,2127.675,2127.358,266.3224,76.63217,342.9545,1,342.646,0.1825938,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1861.036,0,0,0,0,42.69203,394.1454,344.7512,49.39418,0,429.292,2361.106,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-31 22:00:00,2584,22,25.72734,2997.946,246.4533,0,32.48023,0,0,2098.562,2098.245,231.8183,66.70528,298.5236,1,298.2259,0.171839,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1866.427,0,0,0,0,32.48023,387.1891,344.3596,42.8295,0,417.0576,2293.817,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-31 22:15:00,2585,22.25,25.44571,2961.115,188.231,0,30.80032,0,0,2072.781,2072.463,184.3708,53.06256,237.4334,1,237.0746,0.2328092,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1888.092,0,0,0,0,30.80032,380.2589,346.3773,33.88167,0,405.0902,2227.996,0,0,0,4.263256e-14
tuned,2026-01-31 22:30:00,2586,22.5,25.04589,2976.858,185.7069,0,32.31069,0,0,2083.801,2083.484,158.704,46.03497,204.739,1,201.0319,3.581106,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1924.78,0,0,0,0,32.31069,379.2209,350.2814,28.93951,0,402.1965,2212.081,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-31 22:45:00,2587,22.75,24.79818,2983.698,147.728,0,29.05869,1,0,2088.588,2088.271,138.6487,40.05866,178.7074,1,176.9478,1.633704,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1949.622,0,0,0,0,29.05869,37.59459,35.0932,2.501387,80.41402,0,160.828,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-31 23:00:00,2588,23,24.81285,3024.26,124.1252,0,30.61883,1,1,2116.982,2116.665,495.2079,142.5164,637.7243,2,137.1568,0.5674896,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1621.457,0,0,0,0,30.61883,38.10568,29.18623,8.919453,177.249,0,354.4979,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-31 23:15:00,2589,23.25,24.51671,3069.497,129.2589,0,29.09461,1,1,2148.648,2148.331,479.3436,138.0744,617.418,2,115.7059,1.712142,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1668.987,0,0,13.55301,0,29.09461,38.67566,30.04177,8.633894,173.3555,0,370.0899,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-31 23:30:00,2590,23.5,24.20013,3067.57,139.4652,0,21.4315,1,1,2147.299,2146.982,467.8651,134.5936,602.4587,2,102.4283,0.03042053,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1679.117,0,0,37.03694,0,21.4315,38.65139,30.22411,8.427282,168.653,0,401.1948,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-31 23:45:00,2591,23.75,23.93693,3068.894,118.533,0,13.54078,1,1,2148.226,2147.909,465.547,134.36,599.907,2,95.80157,4.105426,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1682.362,0,0,22.73148,0,13.54078,38.66807,30.28251,8.385556,167.0532,0,373.3183,0,8.526513e-14,8.903989e-14,4.263256e-14
tuned,2026-02-01 00:00:00,2592,0,23.67884,3030.299,125.4231,0,12.09757,1,1,2121.21,2120.892,469.8224,135.4416,605.264,2,102.5541,2.70988,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1651.07,0,0,22.86893,0,12.09757,38.18177,29.71926,8.462514,167.3038,0,374.0564,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-02-01 00:15:00,2593,0.25,23.37813,3017.009,151.2411,0,4.741163,1,1,2111.907,2111.589,467.1127,134.6451,601.7578,2,99.2073,2.550501,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1644.477,0,0,52.03375,0,4.741163,38.01432,29.60058,8.413739,165.0806,0,419.9195,0,2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-02-01 00:30:00,2594,0.5,23.23779,3019.598,157.2128,0,15.41468,1,1,2113.718,2113.401,461.3666,132.8891,594.2558,2,92.67426,1.581506,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1652.035,0,0,64.53857,0,15.41468,38.04693,29.73662,8.31031,165.333,0,441.9951,0,8.526513e-14,-2.081668e-13,4.263256e-14
tuned,2026-02-01 00:45:00,2595,0.75,23.05882,3043.045,131.1541,0,15.62086,1,1,2130.131,2129.814,458.5821,132.0155,590.5976,2,89.69891,0.898667,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1671.232,0,0,41.4552,0,15.62086,38.34236,30.08217,8.260187,164.8317,0,401.1736,0,-8.526513e-14,4.474199e-13,4.263256e-14
tuned,2026-02-01 01:00:00,2596,1,22.99548,3052.456,135.4324,0,19.18253,1,1,2136.72,2136.402,470.9328,135.694,606.6267,2,104.5469,2.079808,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1665.47,0,0,30.8855,0,19.18253,38.46095,29.97845,8.4825,169.0257,0,391.329,0,-2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-02-01 01:15:00,2597,1.25,22.86003,3040.686,112.4434,0,21.22839,1,1,2128.48,2128.163,115.9198,34.08019,150,1,93.97684,6.900615,0,0,49.12254,0,1336.081,0.6680404,0.8337089,0.3172331,0,250,0.3172331,2012.243,0,0,18.46659,0,21.22839,38.31265,36.22038,2.092267,74.00186,0,179.8586,0,-1.421085e-14,9.992007e-14,4.263256e-14
tuned,2026-02-01 01:30:00,2598,1.5,22.67617,3030.659,104.5081,0,25.04816,1,1,2121.461,2121.144,116.0817,33.91833,150,1,100.0183,4.940164,0,0,45.04156,0,1347.131,0.6735655,0.8413106,0.3172331,0,250,0.3172331,2005.062,0,0,4.489783,0,25.04816,38.1863,36.09112,2.09518,74.3614,0,156.4677,0,0,-1.102451e-13,4.263256e-14
tuned,2026-02-01 01:45:00,2599,1.75,22.20188,3007.011,106.0299,5.034864,27.89728,1,1,2104.908,2104.591,115.8993,34.10074,150,1,100.6218,7.149597,0,0,42.22864,0,1357.476,0.678738,0.8482686,0.3172331,0,250,0.3172331,1988.691,0,0,5.408175,0,27.89728,37.88834,35.79645,2.091897,74.70061,0,158.7303,0,-2.131628e-14,2.712275e-13,4.263256e-14
tuned,2026-02-01 02:00:00,2600,2,22.03914,2973.476,91.40228,4.366015,29.66472,1,1,2081.433,2081.116,116.205,33.79498,150,1,97.25152,3.446125,0,0,49.30236,0,1369.588,0.684794,0.8547828,0.3172331,0,250,0.3172331,1964.911,0,0,0,0.9198899,29.66472,37.46579,35.36839,2.097401,74.25542,0,150.0977,0,-2.842171e-14,-1.497691e-13,4.263256e-14
tuned,2026-02-01 02:15:00,2601,2.25,21.77464,2961.73,72.3632,11.57964,28.19621,1,1,2073.211,2072.894,116.1942,33.80577,150,1,88.99322,3.576779,0,0,57.43,0,1383.73,0.6918649,0.8624094,0.3172331,0,250,0.3172331,1956.7,0,0,0,8.002858,28.19621,37.3178,35.2206,2.097206,73.84228,0,161.4895,0,0,-2.411404e-13,4.263256e-14
tuned,2026-02-01 02:30:00,2602,2.5,21.74635,2973.482,72.10003,0,27.07514,1,1,2081.438,2081.12,116.2512,33.74877,150,1,92.41855,2.88646,0,0,54.69499,0,1397.186,0.6985929,0.8713144,0.3172331,0,250,0.3172331,1964.869,0,0,0,0,27.07514,37.46588,35.36765,2.098232,73.7384,0,147.4768,0,-1.421085e-14,4.236611e-13,4.263256e-14
tuned,2026-02-01 02:45:00,2603,2.75,21.59601,2990.54,94.20175,0,21.89367,1,1,2093.378,2093.061,116.0247,33.97534,150,1,94.51906,5.630694,0,0,49.85025,0,1409.428,0.7047142,0.8797874,0.3172331,0,250,0.3172331,1977.036,0,0,0,0,21.89367,37.6808,35.58665,2.094154,73.28893,0,146.5779,0,-1.421085e-14,-1.498801e-14,4.263256e-14
tuned,2026-02-01 03:00:00,2604,3,21.34816,2994.083,106.5443,0,16.81312,1,1,2095.858,2095.541,116.2077,33.79235,150,1,111.166,3.414269,0,0,35.41973,0,1418.061,0.7090307,0.8874964,0.3172331,0,250,0.3172331,1979.333,0,0,0,0,16.81312,37.72544,35.62799,2.097448,72.2692,0,144.5384,0,7.105427e-15,4.222178e-13,4.263256e-14
tuned,2026-02-01 03:15:00,2605,3.25,21.14226,3010.165,114.02,0,19.23741,1,1,2107.116,2106.798,116.4607,33.53931,150,1,118.9178,0.3494759,0,0,30.73277,0,1425.521,0.7127607,0.8929325,0.3172331,0,250,0.3172331,1990.338,0,0,0,0,19.23741,37.92808,35.82608,2.102003,72.61257,0,145.2251,0,0,1.230127e-13,4.263256e-14
tuned,2026-02-01 03:30:00,2606,3.5,20.86434,3061.142,113.1782,1.055736,21.44209,1,1,2142.799,2142.482,116.4704,33.52957,150,1,119.831,0.2314302,0,0,29.93758,0,1432.781,0.7163907,0.8976299,0.3172331,0,250,0.3172331,2026.012,0,0,0,0.8243058,21.44209,38.57039,36.46821,2.102178,73.59851,0,148.619,0,-1.421085e-14,1.247891e-13,4.263256e-14
tuned,2026-02-01 03:45:00,2607,3.75,20.68676,3063.913,126.5082,0,9.844331,1,1,2144.739,2144.422,116.4895,33.51046,150,1,125.7978,0,0,0,24.20218,0,1438.606,0.7193032,0.9022014,0.3172331,0,250,0.3172331,2027.933,0,0,0.7103802,0,9.844331,38.60531,36.50279,2.102522,71.66098,0,144.5474,0,-1.421085e-14,3.363976e-13,4.263256e-14
tuned,2026-02-01 04:00:00,2608,4,20.63582,3054.455,137.466,0,11.30188,1,1,2138.118,2137.801,116.4853,33.51473,150,1,137.34,0.05175675,0,0,12.60828,0,1441.532,0.720766,0.9058693,0.3172331,0,250,0.3172331,2021.316,0,0,0.1260771,0,11.30188,38.48613,36.38368,2.102445,71.78834,0,143.7942,0,-2.131628e-14,-3.999023e-13,4.263256e-14
tuned,2026-02-01 04:15:00,2609,4.25,20.71035,3052.919,154.9991,0,14.90722,1,1,2137.043,2136.726,126.6368,36.74707,163.3839,1,160.3969,2.986989,0,0,0,0,1441.305,0.7206525,0.9077116,0.3172331,0,250,0.3172331,2010.089,0,0,0,0,14.90722,38.46678,36.18161,2.285173,75.42492,0,150.8498,0,1.421085e-14,-2.746692e-13,4.263256e-14
tuned,2026-02-01 04:30:00,2610,4.5,20.71108,3006.417,173.1485,4.839663,13.49659,1,1,2104.492,2104.174,148.9932,43.10215,192.0954,1,189.8249,2.270479,0,0,0,0,1441.078,0.7205391,0.9075687,0.3172331,0,250,0.3172331,1955.181,0,0,0,2.569184,13.49659,37.88085,35.19326,2.687588,80.55547,0,165.5428,0,1.421085e-14,9.892087e-14,4.263256e-14
tuned,2026-02-01 04:45:00,2611,4.75,20.76295,3033.758,207.0757,6.763088,8.380575,1,1,2123.63,2123.313,172.4182,49.64693,222.0652,1,221.6184,0.4468011,0,0,0,0,1440.851,0.7204256,0.9074258,0.3172331,0,250,0.3172331,1950.895,0,0,0,6.316287,8.380575,38.22535,35.11611,3.109239,86.16774,0,183.2311,0,-7.105427e-15,3.728129e-13,4.263256e-14
tuned,2026-02-01 05:00:00,2612,5,20.83855,3049.281,259.2406,9.909434,17.89597,1,1,2134.497,2134.18,197.7099,56.94627,254.6562,1,253.9865,0.669686,0,0,0,0,1440.624,0.7203122,0.9072829,0.3172331,0,250,0.3172331,1936.47,0,0,5.254091,9.239748,17.89597,38.42094,34.85645,3.564489,94.80653,0,214.6149,0,2.131628e-14,-2.655653e-13,4.263256e-14
tuned,2026-02-01 05:15:00,2613,5.25,20.7694,3063.883,344.3079,5.018882,12.10026,1,1,2144.718,2144.401,249.9327,71.89992,321.8327,1,321.8143,0.01838529,0,0,0,0,1440.398,0.7201988,0.9071401,0.3172331,0,250,0.3172331,1894.468,0,0,22.49362,5.000497,12.10026,38.60493,34.10043,4.504499,108.0288,0,263.4849,0,-2.842171e-14,9.992007e-14,4.263256e-14
tuned,2026-02-01 05:30:00,2614,5.5,20.94689,3049.768,431.6503,7.793008,26.46946,1,1,2134.837,2134.52,315.2644,90.72482,405.9892,1,405.6793,0.3099264,0,0,0,0,1440.171,0.7200855,0.9069973,0.3172331,0,250,0.3172331,1819.256,0,0,25.97107,7.483082,26.46946,38.42707,32.7466,5.680469,127.9232,0,313.5548,0,1.421085e-14,-2.513545e-13,4.263256e-14
tuned,2026-02-01 05:45:00,2615,5.75,20.77196,3042.63,526.2548,10.93257,19.13447,1,1,2129.841,2129.524,394.6156,114.0413,508.657,2,503.7418,4.91513,0,0,0,0,1439.944,0.7199721,0.9068545,0.3172331,0,250,0.3172331,1734.908,0,0,22.51299,6.017435,19.13447,38.33714,31.22835,7.108792,148.4774,0,346.1698,0,0,-3.117506e-13,4.263256e-14
tuned,2026-02-01 06:00:00,2616,6,20.80648,3024.457,562.1855,2.631791,17.10162,1,1,2117.12,2116.803,454.9545,131.8262,586.7808,2,577.8469,8.933914,0,0,0,0,1439.718,0.7198588,0.9067118,0.3172331,0,250,0.3172331,1661.848,0,0,0,0,17.10162,38.10816,29.91327,8.194892,164.6083,0,329.2165,0,0,1.809664e-14,4.263256e-14
tuned,2026-02-01 06:15:00,2617,6.25,20.77129,3047.996,646.3623,6.19968,23.13819,1,1,2133.597,2133.28,515.2445,148.8651,664.1096,2,658.0413,6.068245,0,0,0,0,1439.491,0.7197455,0.906569,0.3172331,0,250,0.3172331,1618.035,0,0,0,0.1314357,23.13819,38.40474,29.12463,9.28011,181.8686,0,363.964,0,-5.684342e-14,-7.172041e-14,4.263256e-14
tuned,2026-02-01 06:30:00,2618,6.5,20.56473,3138.076,704.1958,5.324448,25.3674,1,1,2196.653,2196.336,558.7673,160.7551,719.5224,2,719.3825,0.1398714,0,0,0,0,1439.264,0.7196321,0.9064263,0.3172331,0,250,0.3172331,1637.569,0,0,0,5.184576,25.3674,39.53976,29.47624,10.06352,194.4677,0,397.8789,0,-5.684342e-14,4.285461e-13,4.263256e-14
tuned,2026-02-01 06:45:00,2619,6.75,20.8477,3154.238,708.4448,13.21249,25.85127,1,1,2207.967,2207.649,589.5507,169.5991,759.1498,2,759.1172,0.03264362,0,0,0,0,1439.038,0.7195189,0.9062836,0.3172331,0,250,0.3172331,1618.099,0,0,0,13.17985,25.85127,39.7434,29.12578,10.61762,203.0647,0,428.8646,0,-5.684342e-14,-1.99174e-13,4.263256e-14
tuned,2026-02-01 07:00:00,2620,7,20.66625,3209.226,729.0817,8.800065,26.4144,1,1,2246.458,2246.141,594.9149,171.1574,766.0723,2,765.8963,0.1759459,0,0,0,0,1438.811,0.7194056,0.906141,0.3172331,0,250,0.3172331,1651.226,0,0,0,8.624119,26.4144,40.43624,29.72207,10.71418,205.299,0,425.4747,0,5.684342e-14,-3.497203e-14,4.263256e-14
tuned,2026-02-01 07:15:00,2621,7.25,20.85189,3186.612,737.6115,4.973085,34.47048,1,1,2230.628,2230.311,587.4001,169.1939,756.594,2,754.5531,2.040952,0,0,0,0,1438.585,0.7192923,0.9059983,0.3172331,0,250,0.3172331,1642.911,0,0,0,2.932132,34.47048,40.15131,29.57239,10.57891,204.5536,0,414.1651,0,-5.684342e-14,1.139089e-13,4.263256e-14
tuned,2026-02-01 07:30:00,2622,7.5,21.19311,3195.161,704.9818,0,32.39269,1,1,2236.613,2236.295,563.7693,162.5673,726.3366,2,722.685,3.651616,0,0,0,0,1438.358,0.7191791,0.9058557,0.3172331,0,250,0.3172331,1672.526,0,0,0,0,32.39269,40.25903,30.10547,10.15356,198.1457,0,396.2913,0,-5.684342e-14,3.498313e-13,4.263256e-14
tuned,2026-02-01 07:45:00,2623,7.75,21.28428,3226.811,647.3535,4.601022,31.2978,1,1,2258.768,2258.45,522.9435,151.4028,674.3462,2,665.241,9.10524,0,0,0,0,1438.132,0.7190659,0.9057131,0.3172331,0,250,0.3172331,1735.507,0,0,0,0,31.2978,40.65782,31.23913,9.418693,187.9388,0,375.8775,0,-8.526513e-14,-1.336709e-13,4.263256e-14
tuned,2026-02-01 08:00:00,2624,8,21.39978,3260.093,576.2012,0,37.17011,1,1,2282.065,2281.748,662.9503,219.9636,882.9139,2,607.7509,275.1629,0,0,0,0,1437.905,0.7189527,0.9055705,0.3172331,0,250,0.3172331,1618.798,0,0,0,0,37.17011,41.07718,29.13836,11.93882,255.4062,0,510.8124,0,0,-3.2363e-13,4.263256e-14
tuned,2026-02-01 08:15:00,2625,8.25,21.29558,3217.528,503.4647,0,45.42308,1,1,2252.269,2251.952,606.7132,204.1631,810.8763,2,532.1654,278.7109,0,0,0,0,1437.679,0.7188395,0.905428,0.3172331,0,250,0.3172331,1645.239,0,0,0,0,45.42308,40.54085,29.6143,10.92655,241.4665,0,482.933,0,0,-1.160183e-13,4.263256e-14
tuned,2026-02-01 08:30:00,2626,8.5,21.42077,3218.536,415.8504,0,42.79054,1,1,2252.975,2252.658,547.6462,186.7604,734.4066,2,459.561,274.8455,0,0,0,0,1437.453,0.7187264,0.9052854,0.3172331,0,250,0.3172331,1705.012,0,0,0,0,42.79054,40.55355,30.69021,9.863341,224.711,0,449.422,0,0,-3.155254e-13,4.263256e-14
tuned,2026-02-01 08:45:00,2627,8.75,21.77812,3258.857,335.8021,0,43.42689,1,1,2281.2,2280.883,480.1628,167.8492,648.0121,2,368.4473,279.5648,0,0,0,0,1437.226,0.7186132,0.9051429,0.3172331,0,250,0.3172331,1800.72,0,0,0,0,43.42689,41.0616,32.41296,8.648641,207.68,0,415.36,0,-5.684342e-14,9.25926e-14,4.263256e-14
tuned,2026-02-01 09:00:00,2628,9,21.886,3311.176,260.9013,0,42.47628,1,1,2317.823,2317.506,443.5849,157.6996,601.2844,2,318.2138,283.0706,0,0,0,0,1437,0.7185001,0.9050004,0.3172331,0,250,0.3172331,1873.921,0,0,0,0,42.47628,41.72082,33.73058,7.990238,198.7003,0,397.4007,0,-5.684342e-14,3.046452e-13,4.263256e-14
tuned,2026-02-01 09:15:00,2629,9.25,21.94525,3299.566,230.9552,0,42.98241,1,1,2309.696,2309.379,387.5282,142.0041,529.5323,2,242.4146,287.1177,0,0,0,0,1436.774,0.718387,0.904858,0.3172331,0,250,0.3172331,1921.851,0,0,0,0,42.98241,41.57453,34.59331,6.981218,183.9624,0,367.9248,0,0,4.268808e-13,4.263256e-14
tuned,2026-02-01 09:30:00,2630,9.5,21.84035,3291.16,193.9783,0,40.52901,1,1,2303.812,2303.494,359.0861,133.964,493.0501,1,204.5978,288.4524,0,0,0,0,1436.548,0.7182739,0.9047155,0.3172331,0,250,0.3172331,1944.408,0,0,0,0,40.52901,41.46861,34.99935,6.46926,175.8943,0,351.7886,0,2.842171e-14,-3.431699e-13,4.263256e-14
tuned,2026-02-01 09:45:00,2631,9.75,22.21562,3272.615,143.0048,2.887118,44.08908,1,1,2290.83,2290.513,335.8118,127.2294,463.0412,1,174.9587,288.0826,0,0,0,0,1436.322,0.7181608,0.9045731,0.3172331,0,250,0.3172331,1954.701,0,0,0,0,44.08908,41.23494,35.18462,6.050323,170.0074,0,340.0148,0,-2.842171e-14,-7.938095e-14,4.263256e-14
tuned,2026-02-01 10:00:00,2632,10,22.48132,3292.55,105.2016,0,48.17265,1,1,2304.785,2304.468,320.6558,123.4024,444.0582,1,150.9626,293.0956,0,0,0,0,1436.096,0.7180478,0.9044307,0.3172331,0,250,0.3172331,1983.812,0,0,0,0,48.17265,41.48613,35.70862,5.777514,167.4497,0,334.8994,0,-2.842171e-14,4.171108e-13,4.263256e-14
tuned,2026-02-01 10:15:00,2633,10.25,22.6591,3297.587,107.3848,7.983659,60.94502,1,1,2308.311,2307.994,299.8737,116.8459,416.7196,1,129.0623,287.6574,0,0,0,0,1435.869,0.7179347,0.9042883,0.3172331,0,250,0.3172331,2008.12,0,0,0,0,60.94502,41.5496,36.14616,5.403437,163.5774,0,327.1548,0,2.842171e-14,3.452794e-13,4.263256e-14
tuned,2026-02-01 10:30:00,2634,10.5,23.01707,3364.884,102.9899,10.58417,72.58382,1,1,2355.419,2355.102,291.1876,114.7634,405.951,1,114.3793,291.5717,0,0,0,0,1435.643,0.7178217,0.904146,0.3172331,0,250,0.3172331,2063.914,0,0,0,0,72.58382,42.39754,37.15045,5.247087,164.6075,0,329.2149,0,2.842171e-14,-1.857403e-13,4.263256e-14
tuned,2026-02-01 10:45:00,2635,10.75,23.17229,3414.639,79.2737,3.832465,78.94531,1,1,2390.247,2389.93,295.8339,116.9417,412.7755,1,113.2862,299.4893,0,0,0,0,1435.417,0.7177087,0.9040036,0.3172331,0,250,0.3172331,2094.096,0,0,0,0,78.94531,43.02445,37.69373,5.33072,168.4829,0,336.9658,0,0,-1.569855e-13,4.263256e-14
tuned,2026-02-01 11:00:00,2636,11,23.35701,3427.441,58.74626,0,79.39965,1,1,2399.209,2398.891,294.3937,116.3915,410.7852,1,112.5741,298.2111,0,0,0,0,1435.191,0.7175957,0.9038613,0.3172331,0,250,0.3172331,2104.498,0,0,0,0,79.39965,43.18575,37.88096,5.304797,168.2495,0,336.499,0,0,-3.674838e-13,4.263256e-14
tuned,2026-02-01 11:15:00,2637,11.25,23.86386,3468.578,42.46687,0,94.40803,1,1,2428.005,2427.688,296.8774,117.1434,414.0208,1,115.4575,298.5633,0,0,0,0,1434.966,0.7174828,0.903719,0.3172331,0,250,0.3172331,2130.81,0,0,0,0,94.40803,43.70409,38.35459,5.349503,172.2817,0,344.5634,0,-2.842171e-14,2.028377e-13,4.263256e-14
tuned,2026-02-01 11:30:00,2638,11.5,23.97486,3489.317,73.40807,0,97.83375,1,1,2442.522,2442.205,304.8002,120.6103,425.4104,1,115.6754,309.7351,0,0,0,0,1434.74,0.7173698,0.9035768,0.3172331,0,250,0.3172331,2137.405,0,0,0,0,97.83375,43.9654,38.47328,5.492114,176.5141,0,353.0282,0,-1.421085e-14,-1.534328e-13,4.263256e-14
tuned,2026-02-01 11:45:00,2639,11.75,24.2419,3490.861,95.76448,5.462079,110.4534,1,1,2443.603,2443.286,289.5414,115.8963,405.4378,1,98.75448,306.6833,0,0,0,0,1434.514,0.7172569,0.9034345,0.3172331,0,250,0.3172331,2153.744,0,0,0,0,110.4534,43.98485,38.7674,5.217456,174.4462,0,348.8925,0,-5.684342e-14,-4.150014e-13,4.263256e-14
tuned,2026-02-01 12:00:00,2640,12,24.49869,3510.434,107.3848,14.45385,123.6916,1,1,2457.304,2456.987,286.6435,115.2374,401.8809,1,93.55437,308.3265,0,0,0,0,1434.288,0.717144,0.9032923,0.3172331,0,250,0.3172331,2170.343,0,0,13.83042,0,123.6916,44.23147,39.06617,5.165293,176.5697,0,376.9969,0,-2.842171e-14,4.399814e-13,4.263256e-14
tuned,2026-02-01 12:15:00,2641,12.25,24.7367,3527.729,94.57204,12.39542,128.0601,1,1,2469.41,2469.093,287.5694,115.6258,403.1952,1,93.72074,309.4745,0,0,0,0,1434.062,0.7170311,0.9031501,0.3172331,0,250,0.3172331,2181.524,0,0,0.8513039,0,128.0601,44.44938,39.26742,5.18196,178.0549,0,357.5783,0,0,-2.038369e-13,4.263256e-14
tuned,2026-02-01 12:30:00,2642,12.5,24.95976,3525.114,82.54768,14.47932,138.0278,1,1,2467.58,2467.263,276.7877,112.0802,388.8679,1,83.57019,305.2978,0,0,0,0,1433.836,0.7169182,0.9030079,0.3172331,0,250,0.3172331,2190.475,0,0,0,0,138.0278,44.41644,39.42855,4.98789,176.5845,0,353.1691,0,-5.684342e-14,-4.140022e-13,4.263256e-14
tuned,2026-02-01 12:45:00,2643,12.75,25.00826,3507.688,75.43554,8.51772,149.7562,1,1,2455.381,2455.064,278.1203,112.555,390.6754,1,84.5171,306.1583,0,0,0,0,1433.611,0.7168054,0.9028658,0.3172331,0,250,0.3172331,2176.944,0,0,0,0,149.7562,446.5067,395.8733,50.63338,535.6613,0,1071.323,0,-1.421085e-14,-7.627232e-14,4.263256e-14
tuned,2026-02-01 13:00:00,2644,13,25.20649,3503.974,45.61879,0,165.717,1,1,2452.782,2452.465,274.6712,111.2886,385.9598,1,82.38105,303.5787,0,0,0,0,1433.385,0.7166925,0.9027237,0.3172331,0,250,0.3172331,2177.794,0,0,0,0,165.717,447.8097,397.6045,50.20523,539.1484,0,1078.297,0,-2.842171e-14,1.432188e-14,4.263256e-14
tuned,2026-02-01 13:15:00,2645,13.25,25.38558,3511.629,73.51346,0,170.5328,1,1,2458.14,2457.823,278.9613,112.6449,391.6062,1,86.87857,304.7276,0,0,0,0,1433.159,0.7165797,0.9025815,0.3172331,0,250,0.3172331,2178.862,0,0,0,0,170.5328,450.408,399.2354,51.17254,543.1272,0,1086.254,0,-4.263256e-14,-2.675637e-14,4.263256e-14
tuned,2026-02-01 13:30:00,2646,13.5,25.50305,3544.97,92.72905,1.179494,173.0883,1,1,2481.479,2481.162,280.6917,112.7403,393.432,1,92.48879,300.9432,0,0,0,0,1432.934,0.7164669,0.9024395,0.3172331,0,250,0.3172331,2200.47,0,0,0.2402658,0,173.0883,455.7634,404.1516,51.61179,548.6824,0,1097.779,0,-2.842171e-14,-8.382184e-14,4.263256e-14
tuned,2026-02-01 13:45:00,2647,13.75,25.59289,3522.495,85.20242,0,175.9021,1,1,2465.746,2465.429,273.0871,110.6705,383.7576,1,81.70605,302.0516,0,0,0,0,1432.708,0.7163541,0.9022974,0.3172331,0,250,0.3172331,2192.342,0,0,3.496364,0,175.9021,453.6973,403.3909,50.3064,546.4274,0,1098.886,0,2.842171e-14,-4.063416e-14,4.263256e-14
tuned,2026-02-01 14:00:00,2648,14,25.65411,3514.803,75.37292,0,177.5634,1,1,2460.362,2460.045,271.4345,109.9319,381.3664,1,81.79037,299.576,0,0,0,0,1432.483,0.7162413,0.9021554,0.3172331,0,250,0.3172331,2188.61,0,0,0,0,177.5634,453.2683,403.2039,50.06434,545.8481,0,1091.696,0,1.421085e-14,2.198242e-13,4.263256e-14
tuned,2026-02-01 14:15:00,2649,14.25,25.73307,3540.298,92.96244,0,187.8731,1,1,2478.208,2477.891,283.37,113.733,397.103,1,94.06941,303.0335,0,0,0,0,1432.257,0.7161286,0.9020133,0.3172331,0,250,0.3172331,2194.521,0,0,0,0,187.8731,457.2879,404.9409,52.34697,553.3409,0,1106.682,0,-1.421085e-14,-9.4591e-14,4.263256e-14
tuned,2026-02-01 14:30:00,2650,14.5,25.96204,3517.199,88.00865,0.6892843,189.7775,1,1,2462.039,2461.722,277.3517,111.7227,389.0744,1,88.66522,300.4092,0,0,0,0,1432.032,0.7160158,0.9018713,0.3172331,0,250,0.3172331,2184.37,0,0,0,0,189.7775,456.4255,404.9498,51.4757,551.8545,0,1103.709,0,2.842171e-14,4.374279e-14,4.263256e-14
tuned,2026-02-01 14:45:00,2651,14.75,26.13104,3531.93,97.70626,0,193.7053,1,1,2472.351,2472.034,271.4916,109.7506,381.2422,1,83.52603,297.7162,0,0,0,0,1431.806,0.7159031,0.9017294,0.3172331,0,250,0.3172331,2200.542,0,0,14.18024,0,193.7053,459.9221,409.3586,50.56357,555.1435,0,1134.748,0,-2.842171e-14,-1.563194e-13,4.263256e-14
tuned,2026-02-01 15:00:00,2652,15,26.49905,3492.858,82.43764,2.508114,204.1341,1,1,2445,2444.683,281.3737,112.4992,393.873,1,97.04274,296.8302,0,0,0,0,1431.581,0.7157904,0.9015874,0.3172331,0,250,0.3172331,2163.309,0,0,0,0,204.1341,458.2854,405.4859,52.79953,556.2476,0,1112.495,0,1.421085e-14,3.339551e-13,4.263256e-14
