controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-02-01 15:15:00,2653,15.25,26.71506,3475.521,118.5073,0.1139992,202.9245,1,1,2432.865,2432.547,294.1747,115.9393,410.114,1,115.5635,294.5504,0,0,0,0,1431.356,0.7156778,0.9014455,0.3172331,0,250,0.3172331,2138.373,0,0,2.943738,0,202.9245,458.0507,402.6048,55.44584,556.75,0,1118.578,0,-1.421085e-14,-1.847411e-13,4.263256e-14
tuned,2026-02-01 15:30:00,2654,15.5,26.76157,3461.222,115.8542,0,203.5874,1,1,2422.855,2422.538,296.9107,116.6502,413.5609,1,119.7271,293.8338,0,0,0,0,1431.13,0.7155651,0.9013036,0.3172331,0,250,0.3172331,2125.627,0,0,0,0,203.5874,456.6061,400.5911,56.01494,555.609,0,1111.218,0,-5.684342e-14,2.267075e-13,4.263256e-14
tuned,2026-02-01 15:45:00,2655,15.75,26.8035,3487.761,90.43943,3.30777,202.3292,1,1,2441.433,2441.116,296.9244,116.1951,413.1194,1,123.6038,289.5157,0,0,0,0,1430.905,0.7154524,0.9011617,0.3172331,0,250,0.3172331,2144.191,0,0,0,0,202.3292,460.5074,404.4411,56.06623,558.7999,0,1117.6,0,-1.421085e-14,-1.298961e-13,4.263256e-14
tuned,2026-02-01 16:00:00,2656,16,26.88057,3472.462,126.9397,6.126397,202.3514,1,1,2430.723,2430.406,297.9971,116.3093,414.3064,1,126.6186,287.6878,0,0,0,0,1430.68,0.7153398,0.9010198,0.3172331,0,250,0.3172331,2132.409,0,0,0.3211309,0,202.3514,459.2216,402.863,56.35869,557.4013,0,1115.357,0,2.842171e-14,-2.237099e-13,4.263256e-14
tuned,2026-02-01 16:15:00,2657,16.25,26.92104,3423.811,170.6534,2.570429,198.4956,1,1,2396.668,2396.351,314.7965,120.7723,435.5688,1,151.3582,284.2105,0,0,0,0,1430.454,0.7152272,0.900878,0.3172331,0,250,0.3172331,2081.554,0,0,19.29514,0,198.4956,453.1689,393.5863,59.58261,551.8907,0,1137.065,0,-1.421085e-14,6.705747e-14,4.263256e-14
tuned,2026-02-01 16:30:00,2658,16.5,26.9939,3381.209,188.2587,2.479367,197.4414,1,1,2366.846,2366.529,342.8114,128.7904,471.6018,1,187.7763,283.8255,0,0,0,0,1430.229,0.7151146,0.9007362,0.3172331,0,250,0.3172331,2023.718,0,0,0.4823823,0,197.4414,448.2094,383.2312,64.97822,549.4111,0,1099.654,0,-2.842171e-14,-4.451994e-14,4.263256e-14
tuned,2026-02-01 16:45:00,2659,16.75,27.30407,3422.276,249.8166,10.71792,200.2992,1,1,2395.593,2395.276,365.8693,135.046,500.9152,2,220.6403,280.2749,0,0,0,0,1430.004,0.715002,0.9005944,0.3172331,0,250,0.3172331,2029.406,0,0,29.17628,0,200.2992,456.6032,386.8076,69.79564,560.0309,0,1170.391,0,0,-4.355405e-13,4.263256e-14
tuned,2026-02-01 17:00:00,2660,17,27.32355,3416.344,304.8595,12.4213,195.4241,1,1,2391.441,2391.124,404.7501,146.4419,551.192,2,268.9315,282.2605,0,0,0,0,1429.779,0.7148895,0.9004526,0.3172331,0,250,0.3172331,1986.373,0,0,35.92805,0,195.4241,455.9981,378.7602,77.23793,562.4654,0,1186.907,0,-1.136868e-13,-7.305268e-14,4.263256e-14
tuned,2026-02-01 17:15:00,2661,17.25,27.36536,3383.452,350.0483,0,184.5369,1,1,2368.416,2368.099,432.6241,154.1856,586.8097,2,307.1338,279.6759,0,0,0,0,1429.554,0.7147769,0.9003109,0.3172331,0,250,0.3172331,1935.475,0,0,42.9145,0,184.5369,452.0042,369.3788,82.62537,558.7827,0,1191.593,0,0,2.575717e-13,4.263256e-14
tuned,2026-02-01 17:30:00,2662,17.5,27.21984,3385.012,392.8068,0,173.6281,1,1,2369.508,2369.191,463.5953,162.7503,626.3456,2,349.9127,276.433,0,0,0,0,1429.329,0.7146644,0.9001691,0.3172331,0,250,0.3172331,1905.596,0,0,42.8941,0,173.6281,450.8354,362.5689,88.26649,558.3546,0,1190.702,0,0,-2.282619e-13,4.263256e-14
tuned,2026-02-01 17:45:00,2663,17.75,27.02148,3345.302,458.3795,0,162.9798,1,1,2341.711,2341.394,500.5545,172.8699,673.4244,2,401.8114,271.613,0,0,0,0,1429.104,0.7145519,0.9000274,0.3172331,0,250,0.3172331,1840.84,0,0,56.56808,0,162.9798,443.7045,348.7999,94.90453,552.551,0,1202.682,0,-5.684342e-14,4.13225e-13,4.263256e-14
tuned,2026-02-01 18:00:00,2664,18,26.98846,3335.819,512.441,0,156.1622,1,1,2335.073,2334.756,359.2588,103.9716,463.2303,1,457.3621,5.868191,0,0,0,0,1428.879,0.7144394,0.8998857,0.3172331,0,250,0.3172331,1975.497,0,0,55.07891,0,156.1622,442.1424,374.0573,68.08515,507.5979,0,1110.207,0,-1.421085e-14,-4.203304e-13,4.263256e-14
tuned,2026-02-01 18:15:00,2665,18.25,26.90413,3299.727,577.2092,0,141.0654,1,1,2309.809,2309.492,394.0324,113.4162,507.4486,2,506.8354,0.6132379,0,0,0,0,1428.654,0.714327,0.8997441,0.3172331,0,250,0.3172331,1915.459,0,0,70.37378,0,141.0654,436.5918,362.0532,74.53856,502.1331,0,1125.661,0,1.421085e-14,1.254552e-13,4.263256e-14
tuned,2026-02-01 18:30:00,2666,18.5,26.88627,3286.031,620.9229,0,132.3648,1,1,2300.222,2299.904,438.8948,126.4208,565.3156,2,563.7706,1.544984,0,0,0,0,1428.429,0.7142145,0.8996024,0.3172331,0,250,0.3172331,1861.01,0,0,57.15232,0,132.3648,434.6183,351.6308,82.98747,503.0615,0,1104.711,0,0,3.588241e-13,4.263256e-14
tuned,2026-02-01 18:45:00,2667,18.75,27.00362,3239.446,663.2888,0,127.4355,1,1,2267.612,2267.295,489.2504,141.0286,630.279,2,627.5859,2.693055,0,0,0,0,1428.204,0.7141021,0.8994608,0.3172331,0,250,0.3172331,1778.044,0,0,35.70281,0,127.4355,429.5043,336.7762,92.72813,501.9421,0,1065.472,0,-2.842171e-14,4.070078e-13,4.263256e-14
tuned,2026-02-01 19:00:00,2668,19,26.86124,3237.461,699.0931,0,126.4942,1,0,2266.223,2265.906,141.5568,41.04014,182.597,1,179.6003,2.99673,0,0,0,500,1302.979,0.6514897,0.8993192,0.3172331,0,250,0.3172331,2124.349,0,0,19.49287,0,126.4942,427.9717,401.179,26.79264,466.1073,0,965.8399,0,-1.421085e-14,3.98015e-13,4.263256e-14
tuned,2026-02-01 19:15:00,2669,19.25,26.6833,3249.079,735.7534,0,116.4668,1,0,2274.355,2274.038,161.9538,46.70515,208.659,1,207.5678,1.091222,0,0,0,500,1177.774,0.5888871,0.820467,0.3172331,0,250,0.3172331,2112.084,0,0,28.18562,0,116.4668,427.9257,397.394,30.53171,466.0127,0,980.6456,0,-2.131628e-14,2.68785e-13,4.263256e-14
tuned,2026-02-01 19:30:00,2670,19.5,26.70938,3225.242,733.0467,0,101.8911,0,0,2257.669,2257.352,167.0859,48.16295,215.2488,1,214.332,0.9168851,0,0,0,500,1052.589,0.5262944,0.7416272,0.3172331,0,250,0.3172331,2090.266,0,0,18.71475,0,101.8911,425.0156,393.5013,31.51433,0,460.8456,2566.934,0,7.105427e-15,2.723377e-13,4.263256e-14
tuned,2026-02-01 19:45:00,2671,19.75,26.53662,3222.31,710.058,0,96.65817,0,0,2255.617,2255.3,173.6371,50.22957,223.8666,1,221.2374,2.629274,0,0,0,500,927.4231,0.4637116,0.6627997,0.3172331,0,250,0.3172331,2081.662,0,0,0,0,96.65817,423.1155,390.4846,32.63088,0,458.8456,2523.651,0,-7.105427e-15,-7.172041e-14,4.263256e-14
tuned,2026-02-01 20:00:00,2672,20,26.41629,3184.271,706.2575,0.4834706,95.29295,0,0,2228.99,2228.672,159.5219,45.94336,205.4652,1,204.9589,0.5063075,0,0,0,500,802.2771,0.4011386,0.5839847,0.3172331,0,250,0.3172331,2069.151,0,0,1.298555,0,95.29295,417.0851,387.1763,29.90884,0,450.9507,2482.469,0,-7.105427e-15,-2.675637e-14,4.263256e-14
tuned,2026-02-01 20:15:00,2673,20.25,26.26266,3163.756,654.1312,0,77.50714,0,0,2214.629,2214.312,122.0344,35.15962,157.194,1,156.6853,0.5086968,0,0,0,500,677.1508,0.3385754,0.5051821,0.3172331,0,250,0.3172331,2092.278,0,0,0,0,77.50714,413.0918,390.2697,22.82208,0,439.8866,2419.376,0,-2.131628e-14,8.748557e-14,4.263256e-14
tuned,2026-02-01 20:30:00,2674,20.5,26.35592,3156.26,629.6181,0,69.25081,0,0,2209.382,2209.065,0,0,0,0,0,0,0,0,0,500,552.0442,0.2760221,0.4263919,0.3172331,0,250,0.3172331,2209.065,0,0,129.6181,0,69.25081,412.9031,412.8438,0.0592865,0,425.7858,2565.413,0,0,-1.961209e-13,4.263256e-14
tuned,2026-02-01 20:45:00,2675,20.75,25.97174,3163.792,563.5327,4.444312,54.6088,0,0,2214.655,2214.337,0,0,0,0,0,0,0,0,0,500,426.9573,0.2134787,0.3476142,0.3172331,0,250,0.3172331,2214.337,0,0,63.53269,4.444312,54.6088,410.6453,410.5864,0.05882193,0,420.7121,2431.177,0,0,-1.277867e-13,4.263256e-14
tuned,2026-02-01 21:00:00,2676,21,25.69301,3149.149,489.6335,5.420308,51.47544,0,0,2204.404,2204.087,0,0,0,0,0,0,0,0,0,483.4818,306.0197,0.1530098,0.2688488,0.3172331,0,250,0.3172331,2204.087,0,0,8.429355,3.142683,51.47544,406.4341,406.3756,0.05848942,0,415.8663,2307.226,0,0,4.235501e-14,4.263256e-14
tuned,2026-02-01 21:15:00,2677,21.25,25.59801,3121.834,416.6545,0,50.70946,0,0,2185.284,2184.967,0,0,0,0,0,0,0,0,0,423.886,200,0.1,0.1926961,0.3172331,0,250,0.3172331,2184.967,0,0,0,0,50.70946,402.1339,402.0756,0.05837694,0,411.4071,2262.739,0,0,3.552714e-15,4.263256e-14
tuned,2026-02-01 21:30:00,2678,21.5,25.55953,3082.493,365.3086,0,49.72556,0,0,2157.745,2157.428,289.261,83.24364,372.5046,1,372.0764,0.30233,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1868.167,0,0,0,0,49.72556,396.7572,343.5108,53.24644,0,435.8977,2397.438,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-01 21:45:00,2679,21.75,25.22661,3074.328,311.1481,0,45.95194,0,0,2152.029,2151.712,251.5565,72.37093,323.9275,1,323.7466,0.05495974,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1900.156,0,0,0,0,45.95194,393.0595,347.0558,46.00373,0,427.8197,2353.008,0,0,0,4.263256e-14
tuned,2026-02-01 22:00:00,2680,22,25.17607,3041.46,254.1774,0,38.72247,0,0,2129.022,2128.705,209.9695,60.40961,270.3791,1,270.1795,0.07364373,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1918.735,0,0,0,0,38.72247,388.4629,350.0938,38.36906,0,417.5687,2296.628,0,1.421085e-14,0,4.263256e-14
tuned,2026-02-01 22:15:00,2681,22.25,24.90293,3062.137,230.975,4.399694,43.2178,0,0,2143.496,2143.179,163.5634,47.06321,210.6266,1,210.3969,0.1037654,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1979.615,0,0,20.57803,4.295929,43.2178,38.58293,35.63307,2.949852,0,90.53883,540.8712,0,0,0,4.263256e-14
tuned,2026-02-01 22:30:00,2682,22.5,24.59267,3014.257,198.0745,9.61111,38.00589,0,0,2109.98,2109.663,150.8467,43.56192,194.4086,1,192.7028,1.579902,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1958.816,0,0,5.371738,8.031208,38.00589,37.97964,35.25869,2.720951,0,85.67493,494.3322,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-01 22:45:00,2683,22.75,24.2924,3024.412,172.2006,9.183291,38.62648,0,0,2117.089,2116.771,125.5306,36.18985,161.7204,1,160.8555,0.7389802,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1991.241,0,0,11.34505,8.444311,38.62648,38.10759,35.84233,2.265261,0,78.95718,468.4011,0,-2.842171e-14,0,4.263256e-14
tuned,2026-02-01 23:00:00,2684,23,24.11828,3020.028,159.9055,9.132202,41.17979,0,1,2114.02,2113.702,489.3046,140.783,630.0876,2,129.8511,0.236454,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1624.398,0,0,30.05437,8.895748,41.17979,38.05235,29.23916,8.813192,0,177.3797,1042.777,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-02-01 23:15:00,2685,23.25,23.95843,3014.781,156.3706,12.56024,37.19301,0,1,2110.346,2110.029,484.4506,139.4373,623.8878,2,123.1754,0.7124121,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1625.579,0,0,33.19518,11.84782,37.19301,37.98623,29.26041,8.72582,0,175.3221,1041.971,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-02-01 23:30:00,2686,23.5,23.61986,3016.409,151.6999,10.25644,25.92457,1,1,2111.486,2111.169,483.5823,139.1131,622.6954,2,122.6827,0.01267522,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1627.587,0,0,29.01717,10.24377,25.92457,38.00675,29.29656,8.710191,172.9966,0,413.7184,0,0,1.301736e-13,4.263256e-14
tuned,2026-02-01 23:45:00,2687,23.75,23.42342,3033.44,132.979,0,28.49075,1,1,2123.408,2123.091,473.6795,136.4688,610.1482,2,108.213,1.935213,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1649.411,0,0,24.76594,0,28.49075,38.22134,29.6894,8.531941,171.18,0,385.0811,0,0,8.903989e-14,4.263256e-14
tuned,2026-02-02 00:00:00,2688,0,23.15103,3038.636,122.5877,3.857143,27.28299,1,1,2127.045,2126.728,478.7251,137.8451,616.5702,2,115.342,1.228171,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1648.003,0,0,7.245672,2.628972,27.28299,38.28681,29.66405,8.622762,172.2928,0,361.6193,0,0,2.131628e-14,4.263256e-14
tuned,2026-02-02 00:15:00,2689,0.25,22.77588,3001.92,135.5103,0,28.00247,1,1,2101.344,2101.027,488.6286,140.692,629.3206,2,128.1112,1.209443,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1612.398,0,0,7.399177,0,28.00247,37.82419,29.02316,8.801025,174.5897,0,361.943,0,2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-02-02 00:30:00,2690,0.5,22.78088,3030.906,102.5183,2.324112,24.93365,1,1,2121.634,2121.317,488.5338,140.6169,629.1507,2,128.3912,0.7595488,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1632.783,0,0,0,1.564563,24.93365,38.18941,29.39009,8.799319,174.3477,0,351.3944,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-02-02 00:45:00,2691,0.75,22.44063,3002.881,114.7404,5.271271,16.25217,1,1,2102.017,2101.7,476.1047,137.0055,613.1102,2,112.6887,0.4215183,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1625.595,0,0,2.051699,4.849753,16.25217,37.83631,29.26071,8.575595,169.0773,0,350.0595,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-02-02 01:00:00,2692,1,22.24612,2999.581,122.3213,10.71143,13.93054,1,1,2099.707,2099.389,483.4107,139.165,622.5757,2,121.6102,0.9654728,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1615.979,0,0,0.7110368,9.745955,13.93054,37.79472,29.08762,8.707102,170.6533,0,359.3448,0,0,-1.731948e-14,4.263256e-14
tuned,2026-02-02 01:15:00,2693,1.25,21.89229,3016.667,104.9548,5.287658,16.27454,1,1,2111.667,2111.35,116.2255,33.77452,150,1,104.2101,3.198325,0,0,42.59156,0,1334.448,0.6672241,0.8337089,0.3172331,0,250,0.3172331,1995.124,0,0,0.7446643,2.089332,16.27454,38.01,35.91223,2.097769,72.47261,0,149.8339,0,-7.105427e-15,-7.061018e-14,4.263256e-14
tuned,2026-02-02 01:30:00,2694,1.5,21.64261,3013.06,78.8423,0,13.80174,1,1,2109.142,2108.825,116.3022,33.6978,150,1,102.7321,2.269036,0,0,44.99886,0,1345.488,0.6727439,0.8402824,0.3172331,0,250,0.3172331,1992.522,0,0,0,0,13.80174,37.96455,35.8654,2.09915,71.91471,0,143.8294,0,-1.421085e-14,4.396483e-13,4.263256e-14
tuned,2026-02-02 01:45:00,2695,1.75,21.46904,2990.574,88.02532,0.8655417,12.99698,1,1,2093.402,2093.085,115.9914,34.00856,150,1,103.9366,6.033101,0,0,40.03031,0,1355.284,0.6776418,0.8472339,0.3172331,0,250,0.3172331,1977.093,0,0,0,0,12.99698,37.68124,35.58768,2.093556,71.80346,0,143.6069,0,-7.105427e-15,4.461986e-13,4.263256e-14
tuned,2026-02-02 02:00:00,2696,2,21.31265,2976.765,85.48205,7.83871,7.756321,1,1,2083.736,2083.418,116.1604,33.83957,150,1,94.06925,3.986264,0,0,51.94448,0,1368.056,0.6840282,0.8534022,0.3172331,0,250,0.3172331,1967.258,0,0,0,3.852446,7.756321,37.50724,35.41064,2.096598,70.5636,0,147.7727,0,0,2.410294e-13,4.263256e-14
tuned,2026-02-02 02:15:00,2697,2.25,21.01087,2974.776,96.34274,0,15.82445,1,1,2082.343,2082.026,115.8289,34.1711,150,1,79.7777,8.001717,0,0,62.22058,0,1383.396,0.6916981,0.861445,0.3172331,0,250,0.3172331,1966.197,0,0,16.56504,0,15.82445,37.48218,35.39155,2.09063,72.22723,0,173.0292,0,-7.105427e-15,1.254552e-13,4.263256e-14
tuned,2026-02-02 02:30:00,2698,2.5,20.83834,3021.242,67.8653,0,17.99721,1,1,2114.869,2114.552,116.3829,33.61708,150,1,81.07343,1.29145,0,0,67.63512,0,1400.087,0.7000436,0.8711043,0.3172331,0,250,0.3172331,1998.169,0,0,0,0,17.99721,38.06765,35.96705,2.100603,72.60492,0,145.2098,0,0,1.132427e-13,4.263256e-14
tuned,2026-02-02 02:45:00,2699,2.75,20.73757,2990.547,90.9781,0,11.89012,1,1,2093.383,2093.065,116.281,33.71899,150,1,94.25557,2.525692,0,0,53.21874,0,1413.171,0.7065857,0.8816143,0.3172331,0,250,0.3172331,1976.784,0,0,0,0,11.89012,37.68089,35.58212,2.098768,71.29313,0,142.5863,0,-2.131628e-14,2.511324e-13,4.263256e-14
tuned,2026-02-02 03:00:00,2700,3,20.79468,3025.169,117.62,1.988898,12.25135,1,1,2117.618,2117.301,116.3619,33.63808,150,1,108.8018,1.545716,0,0,39.65244,0,1422.862,0.711431,0.8898533,0.3172331,0,250,0.3172331,2000.939,0,0,8.818159,0.4431825,12.25135,38.11713,36.0169,2.100225,71.70968,0,159.3952,0,0,-1.008083e-13,4.263256e-14
tuned,2026-02-02 03:15:00,2701,3.25,20.77146,2995.31,102.3681,2.470678,14.69564,1,1,2096.717,2096.4,116.4769,33.52309,150,1,116.4318,0.1529653,0,0,33.41519,0,1430.992,0.7154959,0.8959554,0.3172331,0,250,0.3172331,1979.923,0,0,0,2.317713,14.69564,37.7409,35.63861,2.102295,71.62528,0,147.2486,0,-7.105427e-15,-3.562706e-13,4.263256e-14
tuned,2026-02-02 03:30:00,2702,3.5,20.79477,2992.012,94.07064,1.922627,17.44789,1,1,2094.408,2094.091,116.4321,33.56791,150,1,116.0835,0.6957883,0,0,33.22074,0,1439.072,0.7195359,0.9010746,0.3172331,0,250,0.3172331,1977.659,0,0,0,1.226839,17.44789,37.69935,35.59786,2.101488,72.092,0,146.3003,0,7.105427e-15,-4.166667e-13,4.263256e-14
tuned,2026-02-02 03:45:00,2703,3.75,20.77171,3015.298,132.3744,3.315109,12.37336,1,1,2110.709,2110.391,116.4895,33.51046,150,1,126.1587,0,0,0,23.84134,0,1444.806,0.7224028,0.9061624,0.3172331,0,250,0.3172331,1993.902,0,0,6.215777,3.315109,12.37336,37.99276,35.89023,2.102522,71.47498,0,159.3907,0,0,-3.917977e-13,4.263256e-14
tuned,2026-02-02 04:00:00,2704,4,20.5918,3003.835,153.4704,0,13.87736,1,1,2102.684,2102.367,116.4874,33.5126,150,1,137.5907,0.02587838,0,0,12.38344,0,1447.674,0.723837,0.9097729,0.3172331,0,250,0.3172331,1985.88,0,0,15.87974,0,13.87736,37.84832,35.74583,2.102483,71.57716,0,170.5469,0,1.421085e-14,-3.611555e-13,4.263256e-14
tuned,2026-02-02 04:15:00,2705,4.25,20.47105,3012.798,171.8151,2.213736,15.3098,1,1,2108.959,2108.641,123.4579,35.66186,159.1198,1,157.739,1.380832,0,0,0,0,1447.446,0.723723,0.9115791,0.3172331,0,250,0.3172331,1985.183,0,0,14.0761,0.8329037,15.3098,37.96126,35.7333,2.227953,73.94756,0,173.6132,0,7.105427e-15,2.509104e-13,4.263256e-14
tuned,2026-02-02 04:30:00,2706,4.5,20.52564,3016.337,213.3875,0,10.37973,1,1,2111.436,2111.119,143.145,41.57727,184.7223,1,180.9707,3.751644,0,0,0,0,1447.218,0.7236091,0.9114356,0.3172331,0,250,0.3172331,1967.974,0,0,32.41684,0,10.37973,38.00585,35.42353,2.582321,78.73302,0,213.3851,0,0,-3.056444e-13,4.263256e-14
tuned,2026-02-02 04:45:00,2707,4.75,20.38567,3004.573,243.7506,0,8.624997,1,1,2103.201,2102.884,168.826,48.98315,217.8091,1,213.8858,3.923327,0,0,0,0,1446.99,0.7234952,0.9112921,0.3172331,0,250,0.3172331,1934.058,0,0,29.86473,0,8.624997,37.85762,34.81304,3.044578,85.23188,0,221.9804,0,2.131628e-14,2.93654e-13,4.263256e-14
tuned,2026-02-02 05:00:00,2708,5,20.20531,3060.577,286.1381,0,7.655564,1,1,2142.404,2142.087,203.5359,59.16281,262.6987,1,256.9441,5.754592,0,0,0,0,1446.763,0.7233813,0.9111486,0.3172331,0,250,0.3172331,1938.551,0,0,29.19395,0,7.655564,38.56327,34.89392,3.669356,95.32684,0,241.0133,0,0,3.117506e-13,4.263256e-14
tuned,2026-02-02 05:15:00,2709,5.25,20.18204,3062.672,374.799,0,6.641073,1,1,2143.87,2143.553,261.5304,75.52811,337.0585,1,334.2943,2.764176,0,0,0,0,1446.535,0.7232674,0.9110052,0.3172331,0,250,0.3172331,1882.023,0,0,40.50466,0,6.641073,38.58967,33.87641,4.713257,110.5059,0,290.8823,0,-2.842171e-14,-1.689759e-13,4.263256e-14
tuned,2026-02-02 05:30:00,2710,5.5,19.94309,3108.287,439.1241,0,7.07401,1,1,2175.801,2175.484,329.2619,95.18744,424.4493,1,420.0386,4.410708,0,0,0,0,1446.307,0.7231536,0.9108618,0.3172331,0,250,0.3172331,1846.222,0,0,19.08552,0,7.07401,39.16441,33.23199,5.932424,129.5875,0,292.0975,0,-1.421085e-14,-1.563194e-13,4.263256e-14
tuned,2026-02-02 05:45:00,2711,5.75,19.85722,3057.223,525.991,0,11.57753,1,1,2140.056,2139.739,406.5765,117.8357,524.4122,2,516.1708,8.241363,0,0,0,0,1446.079,0.7230397,0.9107184,0.3172331,0,250,0.3172331,1733.162,0,0,9.820128,0,11.57753,38.52101,31.19692,7.324087,150.9413,0,318.8224,0,-5.684342e-14,4.3332e-13,4.263256e-14
tuned,2026-02-02 06:00:00,2712,6,19.74128,3097.21,594.9253,0,9.285991,1,1,2168.047,2167.73,445.972,128.8801,574.8521,2,569.3246,5.527421,0,0,0,0,1445.852,0.7229259,0.910575,0.3172331,0,250,0.3172331,1721.758,0,0,25.60071,0,9.285991,39.02485,30.99164,8.033206,161.3994,0,366.96,0,0,-1.348921e-13,4.263256e-14
tuned,2026-02-02 06:15:00,2713,6.25,19.7368,3104.711,641.567,0,2.041589,1,1,2173.298,2172.98,510.1858,147.4209,657.6067,2,651.4351,6.171617,0,0,0,0,1445.624,0.7228121,0.9104317,0.3172331,0,250,0.3172331,1662.794,0,0,0,0,2.041589,39.11936,29.9303,9.189055,177.687,0,355.3741,0,-5.684342e-14,4.241052e-14,4.263256e-14
tuned,2026-02-02 06:30:00,2714,6.5,19.97186,3110.596,722.1133,0.6633074,15.65492,1,1,2177.417,2177.1,554.0372,159.6979,713.7351,2,710.7395,2.995585,0,0,0,0,1445.397,0.7226983,0.9102884,0.3172331,0,250,0.3172331,1623.063,0,0,11.37373,0,15.65492,39.19351,29.21513,9.978379,191.4993,0,402.6184,0,0,1.408873e-13,4.263256e-14
tuned,2026-02-02 06:45:00,2715,6.75,20.34955,3148.68,776.9972,0,17.79999,1,1,2204.076,2203.759,572.7335,165.5308,738.2644,2,730.9933,7.271131,0,0,0,0,1445.169,0.7225846,0.9101451,0.3172331,0,250,0.3172331,1631.025,0,0,46.00393,0,17.79999,39.67336,29.35845,10.31491,197.8503,0,475.0573,0,1.421085e-13,2.463585e-13,4.263256e-14
tuned,2026-02-02 07:00:00,2716,7,20.51237,3177.071,775.1618,2.631032,9.504282,1,1,2223.95,2223.633,582.4762,168.0811,750.5573,2,745.6608,4.896493,0,0,0,0,1444.942,0.7224708,0.9100018,0.3172331,0,250,0.3172331,1641.156,0,0,29.50101,0,9.504282,40.0311,29.54081,10.49028,199.2076,0,449.3045,0,2.842171e-14,4.449774e-13,4.263256e-14
tuned,2026-02-02 07:15:00,2717,7.25,20.48582,3211.088,794.5721,3.564936,14.59807,1,1,2247.762,2247.444,581.2034,167.5773,748.7807,2,745.1787,3.601982,0,0,0,0,1444.714,0.7223571,0.9098585,0.3172331,0,250,0.3172331,1666.241,0,0,49.39341,0,14.59807,40.45971,29.99234,10.46737,200.004,0,485.2117,0,-2.842171e-14,-8.582024e-14,4.263256e-14
tuned,2026-02-02 07:30:00,2718,7.5,20.69446,3231.315,771.7742,8.916113,15.17435,1,1,2261.921,2261.604,554.7953,159.7731,714.5684,2,712.9173,1.651119,0,0,0,0,1444.487,0.7222434,0.9097153,0.3172331,0,250,0.3172331,1706.808,0,0,58.85692,7.264994,15.17435,40.71457,30.72255,9.992026,193.0359,0,500.1321,0,2.842171e-14,-3.492762e-13,4.263256e-14
tuned,2026-02-02 07:45:00,2719,7.75,20.87419,3224.487,689.638,6.612852,19.29215,1,1,2257.141,2256.824,513.5086,148.4281,661.9368,2,655.282,6.654751,0,0,0,0,1444.259,0.7221297,0.9095721,0.3172331,0,250,0.3172331,1743.315,0,0,34.35601,0,19.29215,40.62854,31.37967,9.248866,183.0481,0,425.3603,0,-1.136868e-13,-2.573497e-13,4.263256e-14
tuned,2026-02-02 08:00:00,2720,8,20.93252,3217.723,605.6884,371.3094,20.76906,1,1,2252.406,2252.089,544.2981,169.7091,714.0072,2,590.4915,123.5156,0,0,0,0,1444.032,0.722016,0.9094289,0.3172331,0,250,0.3172331,1707.791,0,0,15.19687,247.7937,20.76906,40.54332,30.74024,9.803076,203.9414,0,861.5416,0,2.842171e-14,2.783329e-13,4.263256e-14
tuned,2026-02-02 08:15:00,2721,8.25,21.19672,3214.143,528.4756,377.2418,20.2836,1,1,2249.9,2249.583,487.9423,153.6629,641.6052,2,516.5316,125.0736,0,0,0,0,1443.805,0.7219023,0.9092858,0.3172331,0,250,0.3172331,1761.641,0,0,11.94401,252.1682,20.2836,40.4982,31.70953,8.788672,188.7996,0,833.1928,0,-5.684342e-14,4.375389e-13,4.263256e-14
tuned,2026-02-02 08:30:00,2722,8.5,21.293,3199.099,446.4248,381.5088,22.81566,1,1,2239.369,2239.052,423.9805,135.0707,559.0513,2,435.7862,123.2651,0,0,0,0,1443.577,0.7217887,0.9091426,0.3172331,0,250,0.3172331,1815.071,0,0,10.63865,258.2437,22.81566,40.30865,32.67129,7.63736,171.604,0,807.0301,0,0,3.097522e-13,4.263256e-14
tuned,2026-02-02 08:45:00,2723,8.75,21.38832,3244.049,353.343,378.1642,29.36607,1,1,2270.834,2270.517,359.4168,116.7169,476.1337,1,350.8075,125.3261,0,0,0,0,1443.35,0.7216751,0.9089995,0.3172331,0,250,0.3172331,1911.1,0,0,2.535496,252.8381,29.36607,40.87502,34.3998,6.475213,156.0963,0,752.712,0,-2.842171e-14,-1.476597e-14,4.263256e-14
tuned,2026-02-02 09:00:00,2724,9,21.57738,3278.614,288.9971,379.6675,37.28426,1,1,2295.03,2294.712,310.9203,102.9373,413.8576,1,286.9193,126.9383,0,0,0,0,1443.123,0.7215614,0.9088564,0.3172331,0,250,0.3172331,1983.792,0,0,2.077809,252.7292,37.28426,41.31053,35.70826,5.602275,144.9902,0,729.5225,0,-2.842171e-14,-4.454215e-13,4.263256e-14
tuned,2026-02-02 09:15:00,2725,9.25,21.85704,3298.401,236.9472,388.8126,38.66677,1,1,2308.88,2308.563,272.8241,92.17493,364.999,1,236.2102,128.7888,0,0,0,0,1442.896,0.7214479,0.9087133,0.3172331,0,250,0.3172331,2035.739,0,0,0.7369419,260.0238,38.66677,41.55985,36.6433,4.916544,135.4328,0,720.6777,0,-5.684342e-14,1.854072e-14,4.263256e-14
tuned,2026-02-02 09:30:00,2726,9.5,22.00663,3299.943,158.1083,384.9254,43.50444,1,1,2309.96,2309.643,244.4599,84.08313,328.5431,1,199.1174,129.4256,0,0,0,0,1442.669,0.7213343,0.9085703,0.3172331,0,250,0.3172331,2065.183,0,0,0,255.4998,43.50444,41.57928,37.17329,4.405989,128.7195,0,698.1762,0,-4.263256e-14,-3.498313e-13,4.263256e-14
tuned,2026-02-02 09:45:00,2727,9.75,22.25845,3295.401,134.982,382.822,51.30545,1,1,2306.781,2306.464,213.2523,75.25056,288.5029,1,157.7143,130.7885,0,0,0,0,1442.441,0.7212207,0.9084273,0.3172331,0,250,0.3172331,2093.211,0,0,0,252.0335,51.30545,41.52206,37.6778,3.844252,121.7717,0,678.3013,0,-2.842171e-14,3.607115e-13,4.263256e-14
tuned,2026-02-02 10:00:00,2728,10,22.23214,3304.757,120.9299,397.1471,62.37352,1,1,2313.33,2313.013,189.2141,68.4051,257.6192,1,126.1759,131.4433,0,0,0,0,1442.214,0.7211072,0.9082842,0.3172331,0,250,0.3172331,2123.798,0,0,0,265.7038,62.37352,41.63994,38.22837,3.411564,117.3793,0,693.0975,0,-1.421085e-14,4.243272e-13,4.263256e-14
tuned,2026-02-02 10:15:00,2729,10.25,22.49092,3320.19,95.91672,395.2544,68.86577,1,1,2324.133,2323.816,183.7769,67.04274,250.8197,1,117.4787,133.341,0,0,0,0,1441.987,0.7209937,0.9081413,0.3172331,0,250,0.3172331,2140.039,0,0,0,261.9135,68.86577,41.8344,38.5207,3.313695,117.4862,0,686.7731,0,0,-6.561418e-14,4.263256e-14
tuned,2026-02-02 10:30:00,2730,10.5,22.65366,3353.878,89.07659,398.8604,69.26499,1,1,2347.715,2347.398,178.7594,65.9435,244.7029,1,108.1248,136.5781,0,0,0,0,1441.76,0.7208802,0.9079983,0.3172331,0,250,0.3172331,2168.638,0,0,0,262.2823,69.26499,42.25887,39.03549,3.223379,117.0081,0,686.4533,0,1.421085e-14,-1.054712e-13,4.263256e-14
tuned,2026-02-02 10:45:00,2731,10.75,22.81533,3387.09,99.74171,401.8393,77.34452,1,1,2370.963,2370.646,168.2579,62.91106,231.1689,1,94.69888,136.4701,0,0,0,0,1441.533,0.7207667,0.9078554,0.3172331,0,250,0.3172331,2202.388,0,0,5.042837,265.3692,77.34452,42.67734,39.64299,3.034352,116.028,0,698.5167,0,-2.842171e-14,3.993472e-13,4.263256e-14
tuned,2026-02-02 11:00:00,2732,11,22.72048,3362.281,85.9095,405.5456,88.02122,1,1,2353.597,2353.28,157.2987,59.46344,216.7621,1,83.06687,133.6953,0,0,0,0,1441.306,0.7206532,0.9077124,0.3172331,0,250,0.3172331,2195.981,0,0,2.842634,271.8503,88.02122,42.36474,39.52766,2.837087,114.2971,0,702.4396,0,0,-2.748912e-13,4.263256e-14
tuned,2026-02-02 11:15:00,2733,11.25,22.77236,3385.653,62.2761,401.6808,86.39647,1,1,2369.957,2369.64,151.4164,57.78843,209.2048,1,75.34822,133.8566,0,0,0,0,1441.08,0.7205398,0.9075696,0.3172331,0,250,0.3172331,2218.223,0,0,0,267.8242,86.39647,42.65922,39.92802,2.731205,112.7549,0,687.5066,0,0,-2.136069e-13,4.263256e-14
tuned,2026-02-02 11:30:00,2734,11.5,22.78933,3408.379,49.37164,402.2475,98.82646,1,1,2385.865,2385.548,168.294,63.18431,231.4784,1,92.53581,138.9425,0,0,0,0,1440.853,0.7204264,0.9074267,0.3172331,0,250,0.3172331,2217.254,0,0,0,263.3049,98.82646,42.94558,39.91057,3.035003,120.3025,0,694.806,0,1.421085e-14,-2.297051e-13,4.263256e-14
tuned,2026-02-02 11:45:00,2735,11.75,23.11511,3432.33,60.05046,412.1202,103.3721,1,1,2402.631,2402.313,173.1054,64.73461,237.84,1,97.33402,140.506,0,0,0,0,1440.626,0.7203129,0.9072838,0.3172331,0,250,0.3172331,2229.208,0,0,0,271.6142,103.3721,43.24735,40.12574,3.121608,122.9725,0,714.4795,0,-2.842171e-14,-2.265965e-13,4.263256e-14
tuned,2026-02-02 12:00:00,2736,12,23.2399,3419.883,88.43283,414.291,106.1809,1,1,2393.918,2393.601,180.2208,67.38195,247.6028,1,101.4487,146.1541,0,0,0,0,1440.399,0.7201996,0.907141,0.3172331,0,250,0.3172331,2213.38,0,0,0,268.137,106.1809,43.09052,39.84084,3.249685,125.8719,0,714.2801,0,-2.842171e-14,-1.065814e-13,4.263256e-14
tuned,2026-02-02 12:15:00,2737,12.25,23.51966,3443.065,111.5918,411.4061,115.6585,1,1,2410.146,2409.828,174.3023,65.61725,239.9195,1,94.34967,145.5699,0,0,0,0,1440.172,0.7200862,0.9069982,0.3172331,0,250,0.3172331,2235.526,0,0,17.24216,265.8363,115.6585,43.38262,40.23947,3.143151,126.2808,0,740.872,0,0,2.281508e-13,4.263256e-14
tuned,2026-02-02 12:30:00,2738,12.5,23.84581,3448.791,84.98409,414.3968,122.1328,1,1,2414.154,2413.837,165.1057,62.89716,228.0029,1,83.13408,144.8688,0,0,0,0,1439.946,0.7199728,0.9068554,0.3172331,0,250,0.3172331,2248.731,0,0,1.850014,269.528,122.1328,43.45477,40.47715,2.977613,125.0792,0,718.2855,0,0,-3.330669e-14,4.263256e-14
tuned,2026-02-02 12:45:00,2739,12.75,24.00985,3474.473,77.85052,416.1885,131.5129,1,1,2432.131,2431.814,160.2925,61.20788,221.5004,1,79.49739,142.003,0,0,0,0,1439.719,0.7198595,0.9067127,0.3172331,0,250,0.3172331,2271.521,0,0,0,274.1855,131.5129,43.77836,40.88738,2.890976,125.5424,0,724.0548,0,-1.421085e-14,1.176836e-13,4.263256e-14
tuned,2026-02-02 13:00:00,2740,13,24.10736,3491.667,80.21622,422.2765,136.5654,1,1,2444.167,2443.85,142.5531,55.47854,198.0316,1,61.91919,136.1124,0,0,0,0,1439.492,0.7197462,0.9065699,0.3172331,0,250,0.3172331,2301.297,0,0,18.29703,286.1641,136.5654,43.99501,41.42334,2.571665,121.2964,0,767.7882,0,-2.131628e-14,-1.287859e-13,4.263256e-14
tuned,2026-02-02 13:15:00,2741,13.25,24.49183,3513.506,92.06938,422.6648,151.4696,1,1,2459.454,2459.137,156.5775,59.5658,216.1433,1,79.53361,136.6097,0,0,0,0,1439.266,0.7196329,0.9064272,0.3172331,0,250,0.3172331,2302.56,0,0,12.53577,286.0551,151.4696,44.27018,41.44607,2.824105,128.2747,0,771.6187,0,7.105427e-15,2.370326e-13,4.263256e-14
tuned,2026-02-02 13:30:00,2742,13.5,24.74371,3549.932,84.88453,420.8879,170.293,1,1,2484.952,2484.635,166.0401,62.17205,228.2121,1,92.69212,135.52,0,0,0,0,1439.039,0.7195196,0.9062845,0.3172331,0,250,0.3172331,2318.595,0,0,0,285.3679,170.293,44.72914,41.73471,2.994431,134.7112,0,761.6821,0,-1.421085e-14,4.064526e-13,4.263256e-14
tuned,2026-02-02 13:45:00,2743,13.75,24.79305,3553.601,93.79882,416.2146,172.4936,1,1,2487.521,2487.203,158.8207,60.08146,218.9022,1,83.51202,135.3902,0,0,0,0,1438.813,0.7194063,0.9061419,0.3172331,0,250,0.3172331,2328.383,0,0,10.2868,280.8244,172.4936,44.77537,41.91089,2.864483,133.2255,0,768.6179,0,0,-4.286571e-13,4.263256e-14
tuned,2026-02-02 14:00:00,2744,14,25.05895,3557.648,78.13742,419.1449,181.8107,1,1,2490.354,2490.037,154.0359,58.58862,212.6245,1,78.32922,134.2953,0,0,0,0,1438.586,0.7192931,0.9059992,0.3172331,0,250,0.3172331,2336.001,0,0,0,284.8496,181.8107,453.3261,425.2287,28.09733,516.9129,0,1525.191,0,-3.552714e-14,-3.477219e-13,4.263256e-14
tuned,2026-02-02 14:15:00,2745,14.25,25.16577,3568.219,64.10502,417.4416,181.3606,1,1,2497.753,2497.436,166.9285,62.46912,229.3977,1,93.48744,135.9102,0,0,0,0,1438.36,0.7191798,0.9058566,0.3172331,0,250,0.3172331,2330.507,0,0,0,281.5314,181.3606,455.6476,425.1381,30.50948,520.6916,0,1527.025,0,1.421085e-14,-1.574296e-13,4.263256e-14
tuned,2026-02-02 14:30:00,2746,14.5,25.4105,3531.541,61.57703,418.9006,194.7404,1,1,2472.079,2471.762,162.3841,61.0774,223.4615,1,88.34549,135.116,0,0,0,0,1438.133,0.7190666,0.905714,0.3172331,0,250,0.3172331,2309.377,0,0,0,283.7846,194.7404,453.1896,423.3626,29.82694,520.1405,0,1529.809,0,0,2.450262e-13,4.263256e-14
tuned,2026-02-02 14:45:00,2747,14.75,25.69044,3507.919,77.32954,412.7919,193.4521,1,1,2455.543,2455.226,163.5557,61.24809,224.8038,1,91.25221,133.5515,0,0,0,0,1437.907,0.7189534,0.9055714,0.3172331,0,250,0.3172331,2291.67,0,0,0,279.2403,193.4521,452.7138,422.5016,30.21226,519.4152,0,1520.52,0,-2.842171e-14,5.373479e-14,4.263256e-14
tuned,2026-02-02 15:00:00,2748,15,25.74365,3498.128,90.16618,414.0689,196.4966,1,1,2448.689,2448.372,162.4822,61.03928,223.5215,1,89.02942,134.4921,0,0,0,0,1437.68,0.7188402,0.9054289,0.3172331,0,250,0.3172331,2285.89,0,0,1.136758,279.5768,196.4966,451.9379,421.8911,30.04678,519.1964,0,1522.624,0,-2.842171e-14,2.824407e-13,4.263256e-14
tuned,2026-02-02 15:15:00,2749,15.25,25.95646,3480.317,90.17834,417.4732,203.4674,1,1,2436.222,2435.904,182.7568,66.62379,249.3805,1,117.2199,132.1606,0,0,0,0,1437.454,0.7187271,0.9052863,0.3172331,0,250,0.3172331,2253.148,0,0,0,285.3126,203.4674,451.5879,417.6526,33.93534,521.9919,0,1536.148,0,-2.842171e-14,1.261213e-13,4.263256e-14
tuned,2026-02-02 15:30:00,2750,15.5,25.70022,3510.403,92.22699,410.9632,192.8095,1,1,2457.282,2456.965,182.7226,66.56483,249.2874,1,117.5888,131.6986,0,0,0,0,1437.228,0.7186139,0.9051438,0.3172331,0,250,0.3172331,2274.242,0,0,0,279.2646,192.8095,453.1243,419.3716,33.75265,521.4907,0,1524.713,0,-2.842171e-14,-3.098632e-13,4.263256e-14
tuned,2026-02-02 15:45:00,2751,15.75,25.89928,3493.014,118.7147,399.9535,185.3914,1,1,2445.11,2444.793,173.1706,63.80415,236.9748,1,105.3974,131.5774,0,0,0,0,1437.002,0.7185008,0.9050013,0.3172331,0,250,0.3172331,2271.622,0,0,13.31732,268.3761,185.3914,452.7076,420.5867,32.12096,518.7157,0,1523.353,0,0,-1.04361e-14,4.263256e-14
tuned,2026-02-02 16:00:00,2752,16,25.75759,3444.545,127.6913,402.6649,183.4556,1,1,2411.181,2410.864,190.3129,68.81426,259.1271,1,126.8084,132.3188,0,0,0,0,1436.775,0.7183877,0.9048589,0.3172331,0,250,0.3172331,2220.551,0,0,0.8829813,270.3461,183.4556,445.1413,409.9481,35.19326,512.6311,0,1493.132,0,-1.421085e-14,2.214895e-13,4.263256e-14
tuned,2026-02-02 16:15:00,2753,16.25,26.18873,3391.631,142.3942,398.2551,191.6869,1,1,2374.142,2373.825,215.1264,75.5808,290.7072,1,161.8832,128.824,0,0,0,0,1436.549,0.7182746,0.9047164,0.3172331,0,250,0.3172331,2158.698,0,0,0,269.4312,191.6869,442.1747,402.0492,40.12553,513.3309,0,1491.431,0,-2.842171e-14,-4.166667e-13,4.263256e-14
tuned,2026-02-02 16:30:00,2754,16.5,26.31814,3451.303,188.6854,391.3864,185.1339,1,1,2415.912,2415.595,235.203,81.32513,316.5282,1,187.9969,128.5313,0,0,0,0,1436.323,0.7181615,0.904574,0.3172331,0,250,0.3172331,2180.392,0,0,0.6884998,262.8551,185.1339,451.1503,407.169,43.98134,523.0662,0,1500.745,0,1.421085e-14,1.110223e-15,4.263256e-14
tuned,2026-02-02 16:45:00,2755,16.75,26.30633,3429.863,216.7996,388.1745,182.9095,1,1,2400.904,2400.587,274.9368,93.06842,368.0052,1,236.5286,131.4766,0,0,0,0,1436.097,0.7180485,0.9044316,0.3172331,0,250,0.3172331,2125.65,0,0,0,256.6979,182.9095,448.2389,396.8501,51.38879,524.067,0,1490.938,0,2.842171e-14,-2.357003e-13,4.263256e-14
tuned,2026-02-02 17:00:00,2756,17,26.50786,3433.744,235.5446,381.4245,181.1963,1,1,2403.621,2403.303,316.8102,105.3204,422.1306,1,288.7133,133.4173,0,0,0,0,1435.871,0.7179354,0.9042892,0.3172331,0,250,0.3172331,2086.493,0,0,0,248.0072,181.1963,450.6111,391.1586,59.45244,530.4483,0,1488.709,0,2.842171e-14,-1.092459e-13,4.263256e-14
tuned,2026-02-02 17:15:00,2757,17.25,26.44276,3424.804,299.3072,364.6371,177.2777,1,1,2397.363,2397.046,343.8564,112.2606,456.117,1,330.603,125.514,0,0,0,0,1435.645,0.7178224,0.9041469,0.3172331,0,250,0.3172331,2053.189,0,0,0,239.1232,177.2777,448.8354,384.3991,64.43635,529.8497,0,1472.187,0,0,-4.197753e-13,4.263256e-14
tuned,2026-02-02 17:30:00,2758,17.5,26.48149,3440.976,377.2526,376.3467,164.7236,1,1,2408.683,2408.366,375.9751,121.3436,497.3188,1,373.2773,124.0415,0,0,0,0,1435.419,0.7177094,0.9040045,0.3172331,0,250,0.3172331,2032.391,0,0,3.975302,252.3052,164.7236,451.3148,380.809,70.50588,533.0168,0,1508.118,0,-2.842171e-14,-1.483258e-13,4.263256e-14
tuned,2026-02-02 17:45:00,2759,17.75,26.45224,3405.351,431.1728,382.54,150.9825,1,1,2383.746,2383.428,420.5418,133.9224,554.4642,2,432.6955,121.7687,0,0,0,0,1435.193,0.7175964,0.9038622,0.3172331,0,250,0.3172331,1962.887,0,0,0,260.7713,150.9825,446.3731,367.5643,78.80881,529.7593,0,1509.349,0,-2.842171e-14,-9.403589e-14,4.263256e-14
tuned,2026-02-02 18:00:00,2760,18,26.44555,3316.215,499.1736,13.18559,144.0525,1,1,2321.35,2321.033,380.5036,109.7412,490.2448,1,487.5918,2.653058,0,0,0,0,1434.967,0.7174835,0.9037199,0.3172331,0,250,0.3172331,1940.529,0,0,11.58189,10.53253,144.0525,434.6292,363.3277,71.30155,500.04,0,1038.227,0,0,-1.462164e-13,4.263256e-14
tuned,2026-02-02 18:15:00,2761,18.25,26.35087,3268.846,560.6789,12.596,136.7936,1,1,2288.192,2287.875,423.8026,121.9428,545.7453,2,545.4838,0.2615876,0,0,0,0,1434.741,0.7173705,0.9035777,0.3172331,0,250,0.3172331,1864.072,0,0,15.19511,12.33442,136.7936,427.5872,348.3333,79.25392,495.8382,0,1039.165,0,0,-1.934009e-13,4.263256e-14
tuned,2026-02-02 18:30:00,2762,18.5,26.37205,3253.014,638.3824,8.52469,125.6199,1,1,2277.11,2276.793,462.4526,133.1064,595.559,2,594.8721,0.6869231,0,0,0,0,1434.515,0.7172576,0.9034354,0.3172331,0,250,0.3172331,1814.34,0,0,43.51032,7.837767,125.6199,425.7016,339.1876,86.51399,495.7785,0,1080.132,0,0,-1.236788e-13,4.263256e-14
tuned,2026-02-02 18:45:00,2763,18.75,26.22451,3227.843,652.4157,9.894566,109.037,0,1,2259.49,2259.173,503.0477,144.8364,647.884,2,646.7081,1.175958,0,0,0,0,1434.289,0.7171447,0.9032932,0.3172331,0,250,0.3172331,1756.125,0,0,5.707598,8.718608,109.037,421.13,327.3115,93.81853,0,492.4704,2733.473,0,-2.842171e-14,1.751932e-13,4.263256e-14
tuned,2026-02-02 19:00:00,2764,19,26.17481,3233.898,684.4268,6.372639,107.4218,0,0,2263.729,2263.411,148.4909,42.85943,191.3504,1,190.0039,1.346459,0,0,0,500,1309.064,0.6545318,0.903151,0.3172331,0,250,0.3172331,2114.92,0,0,0,5.026179,107.4218,421.4904,393.7834,27.70704,0,456.644,2520.212,0,1.421085e-14,-9.303669e-14,4.263256e-14
tuned,2026-02-02 19:15:00,2765,19.25,26.17787,3208.708,721.17,6.637973,99.11997,0,0,2246.095,2245.778,173.4119,49.93681,223.3487,1,222.864,0.4847146,0,0,0,500,1183.858,0.5919288,0.8242982,0.3172331,0,250,0.3172331,2072.366,0,0,0,6.153259,99.11997,418.2335,385.8843,32.34918,0,454.2777,2509.142,0,0,-9.692247e-14,4.263256e-14
tuned,2026-02-02 19:30:00,2766,19.5,26.00691,3243.592,731.46,3.787169,88.09987,0,0,2270.514,2270.197,174.5252,50.24633,224.7716,1,224.388,0.3835894,0,0,0,500,1058.671,0.5293356,0.7454577,0.3172331,0,250,0.3172331,2095.672,0,0,7.072062,3.40358,88.09987,421.305,388.8622,32.44288,0,455.4559,2523.078,0,0,4.015677e-13,4.263256e-14
tuned,2026-02-02 19:45:00,2767,19.75,26.00995,3207.172,733.7324,0,85.75104,0,0,2245.021,2244.703,167.9823,48.45224,216.4346,1,215.2222,1.212343,0,0,0,500,933.5045,0.4667523,0.6666297,0.3172331,0,250,0.3172331,2076.721,0,0,18.51016,0,85.75104,416.6005,385.3698,31.23075,0,449.7345,2505.47,0,2.131628e-14,-2.442491e-15,4.263256e-14
tuned,2026-02-02 20:00:00,2768,20,25.95319,3200.786,704.0752,0,84.5455,0,0,2240.55,2240.233,160.3439,46.17364,206.5175,1,206.0695,0.4480472,0,0,0,500,808.3576,0.4041788,0.5878141,0.3172331,0,250,0.3172331,2079.889,0,0,0,0,84.5455,415.2897,385.5109,29.77881,0,447.3552,2460.454,0,-2.131628e-14,-1.323386e-13,4.263256e-14
tuned,2026-02-02 20:15:00,2769,20.25,25.78183,3146.316,669.3499,0,76.40389,0,0,2202.421,2202.104,120.9931,34.82827,155.8214,1,155.6118,0.2095174,0,0,0,500,683.2303,0.3416151,0.5090109,0.3172331,0,250,0.3172331,2081.111,0,0,13.7381,0,76.40389,406.8013,384.3945,22.40679,0,433.335,2407.041,0,7.105427e-15,1.316725e-13,4.263256e-14
tuned,2026-02-02 20:30:00,2770,20.5,25.57119,3161.997,622.2042,0,68.10489,0,0,2213.398,2213.081,0,0,0,0,0,0,0,0,0,500,558.1227,0.2790614,0.4302201,0.3172331,0,250,0.3172331,2213.081,0,0,122.2042,0,68.10489,407.0864,407.0281,0.05834527,0,419.5539,2518.349,0,0,-1.47049e-13,4.263256e-14
tuned,2026-02-02 20:45:00,2771,20.75,25.41124,3109.098,571.3171,2.525336,57.7734,0,0,2176.368,2176.051,0,0,0,0,0,0,0,0,0,500,433.0349,0.2165174,0.3514417,0.3172331,0,250,0.3172331,2176.051,0,0,71.31713,2.525336,57.7734,398.9849,398.9267,0.05815707,0,409.5181,2379.728,0,0,-6.328271e-15,4.263256e-14
tuned,2026-02-02 21:00:00,2772,21,25.18877,3106.362,512.4839,2.011703,46.62955,0,0,2174.453,2174.136,0,0,0,0,0,0,0,0,0,490.0401,310.4567,0.1552283,0.2726757,0.3172331,0,250,0.3172331,2174.136,0,0,26.48735,0,46.62955,396.8534,396.7955,0.05789733,0,405.3058,2274.872,0,0,4.607426e-15,4.263256e-14
tuned,2026-02-02 21:15:00,2773,21.25,24.94993,3095.713,447.9324,0,40.06981,0,0,2166.999,2166.682,0,0,0,0,0,0,0,0,0,423.5697,204.5154,0.1022577,0.19549,0.3172331,0,250,0.3172331,2166.682,0,0,24.60594,0,40.06981,39.00598,39.00027,0.005710195,0,46.2784,296.9765,0,0,-5.89806e-14,4.263256e-14
tuned,2026-02-02 21:30:00,2774,21.5,24.7531,3058.183,390.4818,0,39.71031,0,0,2140.728,2140.411,272.2622,78.33433,350.5965,1,350.4756,0.120932,0,0,0,17.93281,200,0.1,0.1287803,0.3172331,0,250,0.3172331,1868.149,0,0,22.07338,0,39.71031,38.53311,33.62668,4.90643,0,119.1456,693.3773,0,0,-8.326673e-17,4.263256e-14
tuned,2026-02-02 21:45:00,2775,21.75,24.53848,3036.787,344.3129,0,39.54124,0,0,2125.751,2125.433,246.2999,70.85524,317.1551,1,317.0072,0.0219839,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1879.133,0,0,27.30567,0,39.54124,38.26351,33.8244,4.439108,0,111.8032,662.0199,0,1.421085e-14,0,4.263256e-14
tuned,2026-02-02 22:00:00,2776,22,24.35888,3050.041,282.7072,0,35.2896,0,0,2135.028,2134.711,203.1788,58.4499,261.6287,1,261.4878,0.01500372,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1931.532,0,0,21.21939,0,35.2896,38.43051,34.76758,3.662929,0,99.55254,584.1424,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-02 22:15:00,2777,22.25,24.34381,3032.855,224.448,0,38.03991,0,0,2122.999,2122.682,173.8606,50.27222,224.1329,1,221.5814,2.425516,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1948.821,0,0,2.866569,0,38.03991,38.21398,35.07878,3.135202,0,92.17775,511.9225,0,-7.105427e-15,0,4.263256e-14
tuned,2026-02-02 22:30:00,2778,22.5,24.25489,3048.52,208.1432,0,43.65227,0,0,2133.964,2133.647,156.0488,45.52818,201.577,1,195.4524,5.998688,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1977.598,0,0,12.69084,0,43.65227,38.41135,35.59676,2.814589,0,88.94518,511.0902,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-02 22:45:00,2779,22.75,24.15204,3034.458,163.9932,0,35.30955,1,0,2124.121,2123.804,133.5579,38.99296,172.5508,1,167.0401,5.38481,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1990.246,0,0,0,0,35.30955,38.23418,35.82442,2.409752,81.13024,0,162.2605,0,0,0,4.263256e-14
tuned,2026-02-02 23:00:00,2780,23,24.00128,3040.974,150.3576,0,36.80747,1,1,2128.682,2128.365,505.3816,145.9268,651.3084,2,146.1912,5.117293,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1622.983,0,0,4.166496,0,36.80747,38.31627,29.21369,9.10258,181.7017,0,370.5906,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-02-02 23:15:00,2781,23.25,23.70169,3023.53,164.0059,0,29.39957,1,1,2116.471,2116.154,502.995,145.4612,648.4562,2,141.2607,7.195448,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1613.159,0,0,22.74518,0,29.39957,38.09647,29.03685,9.05962,179.7081,0,398.6517,0,8.526513e-14,-1.216804e-13,4.263256e-14
tuned,2026-02-02 23:30:00,2782,23.5,23.3428,3043.571,148.7295,0,22.32312,1,1,2130.5,2130.182,499.8015,144.3778,644.1793,2,138.5332,5.646115,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1630.381,0,0,10.19626,0,22.32312,38.34899,29.34686,9.002138,177.6532,0,372.8949,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-02-02 23:45:00,2783,23.75,23.09417,3028.934,139.1338,3.788653,22.19812,1,1,2120.254,2119.937,483.3594,139.1331,622.4925,2,121.6888,0.8037038,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1636.577,0,0,17.44499,2.98495,22.19812,38.16457,29.45839,8.70618,172.4793,0,380.2003,0,0,8.903989e-14,4.263256e-14
tuned,2026-02-03 00:00:00,2784,0,23.03059,2997.601,156.504,6.819282,24.6374,1,1,2098.32,2098.003,482.8235,139.1731,621.9966,2,119.3662,2.630449,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1615.18,0,0,37.13778,4.188833,24.6374,37.76977,29.07323,8.696533,172.5561,0,416.4007,0,0,2.131628e-14,4.263256e-14
tuned,2026-02-03 00:15:00,2785,0.25,22.9682,3008.927,130.1897,0,19.09166,1,1,2106.249,2105.932,491.5326,141.4524,632.9849,2,132.481,0.5039344,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1614.399,0,0,0,0,19.09166,37.91248,29.05919,8.853296,173.8472,0,347.6945,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-02-03 00:30:00,2786,0.5,22.56084,3035.329,121.7691,0.269915,17.11777,1,1,2124.73,2124.413,478.2708,137.7529,616.0237,2,114.4334,1.590304,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1646.142,0,0,7.335688,0,17.11777,38.24515,29.63056,8.614585,170.351,0,353.3561,0,0,-2.081668e-13,4.263256e-14
tuned,2026-02-03 00:45:00,2787,0.75,22.11903,3014.999,127.9503,2.185248,23.94984,1,1,2110.499,2110.182,478.9756,138.1134,617.089,2,114.0142,3.074832,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1631.206,0,0,13.93613,0,23.94984,37.98898,29.36171,8.62727,171.5924,0,367.2247,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-02-03 01:00:00,2788,1,22.13375,3012.452,127.745,0,23.82768,1,1,2108.717,2108.399,487.5097,140.9086,628.4183,2,122.1438,6.274533,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1620.89,0,0,5.601202,0,23.82768,37.9569,29.17601,8.780885,174.1821,0,358.0262,0,0,-1.731948e-14,4.263256e-14
tuned,2026-02-03 01:15:00,2789,1.25,22.11828,3004.007,121.7503,0,25.28341,1,1,2102.805,2102.487,116.1337,33.86627,150,1,104.4079,4.309684,0,0,41.28246,0,1334.121,0.6670604,0.8337089,0.3172331,0,250,0.3172331,1986.354,0,0,17.34241,0,25.28341,37.85048,35.75437,2.096117,73.96712,0,177.8499,0,-7.105427e-15,1.141309e-13,4.263256e-14
tuned,2026-02-03 01:30:00,2790,1.5,21.83985,3029.575,82.64475,0,22.64326,1,1,2120.703,2120.385,116.4035,33.5965,150,1,89.34618,1.042082,0,0,59.61173,0,1348.814,0.6744069,0.8400764,0.3172331,0,250,0.3172331,2003.982,0,0,0,0,22.64326,38.17265,36.07167,2.100973,73.54039,0,147.0808,0,-7.105427e-15,9.026113e-14,4.263256e-14
tuned,2026-02-03 01:45:00,2791,1.75,21.64147,3009.813,79.78473,1.290335,23.14239,1,1,2106.869,2106.552,116.2202,33.77981,150,1,95.10755,3.262399,0,0,51.63005,0,1361.509,0.6807545,0.8493283,0.3172331,0,250,0.3172331,1990.332,0,0,0,0,23.14239,37.92364,35.82597,2.097674,73.54864,0,147.0973,0,-1.421085e-14,3.63154e-13,4.263256e-14
tuned,2026-02-03 02:00:00,2792,2,21.46801,2990.087,90.08214,1.561251,22.75666,1,1,2093.061,2092.744,115.9877,34.01235,150,1,89.1466,6.078938,0,0,54.77446,0,1374.988,0.6874941,0.8573222,0.3172331,0,250,0.3172331,1976.756,0,0,0.9355376,0,22.75666,37.67509,35.58161,2.093488,73.45853,0,148.5309,0,0,-4.262146e-13,4.263256e-14
tuned,2026-02-03 02:15:00,2793,2.25,21.44039,2979.959,95.76428,12.23509,23.06097,1,1,2085.971,2085.654,116.1902,33.80975,150,1,88.68107,3.625071,0,0,57.69386,0,1389.195,0.6945976,0.8658099,0.3172331,0,250,0.3172331,1969.464,0,0,7.083211,8.610023,23.06097,37.54749,35.45035,2.097135,73.17434,0,173.4195,0,-1.421085e-14,-7.327472e-15,4.263256e-14
tuned,2026-02-03 02:30:00,2794,2.5,21.21357,3009.426,90.65362,3.676606,23.28887,1,1,2106.598,2106.281,116.4399,33.56014,150,1,73.79731,0.6017872,0,0,75.60091,0,1407.877,0.7039384,0.8747559,0.3172331,0,250,0.3172331,1989.841,0,0,16.85632,3.074819,23.28887,37.91876,35.81713,2.101628,73.31353,0,181.0083,0,-1.421085e-14,-4.420908e-13,4.263256e-14
tuned,2026-02-03 02:45:00,2795,2.75,21.13861,3009.345,98.61559,4.307374,23.29222,1,1,2106.542,2106.224,116.3934,33.60658,150,1,92.43857,1.164191,0,0,56.39724,0,1421.754,0.7108772,0.8865194,0.3172331,0,250,0.3172331,1989.831,0,0,6.177021,3.143183,23.29222,37.91775,35.81696,2.100792,73.35488,0,162.7871,0,-1.421085e-14,3.230749e-13,4.263256e-14
tuned,2026-02-03 03:00:00,2796,3,21.03236,3035.963,92.59084,5.922964,15.1682,1,1,2125.174,2124.857,116.3431,33.65695,150,1,113.6815,1.774285,0,0,34.54422,0,1430.167,0.7150834,0.895258,0.3172331,0,250,0.3172331,2008.514,0,0,0,4.148679,15.1682,38.25313,36.15324,2.099885,72.36529,0,151.8871,0,0,-7.849277e-14,4.263256e-14
tuned,2026-02-03 03:15:00,2797,3.25,20.94089,3031.294,127.0707,7.331294,13.34499,1,1,2121.906,2121.589,116.3738,33.62625,150,1,108.781,1.402418,0,0,39.81659,0,1439.896,0.7199479,0.900555,0.3172331,0,250,0.3172331,2005.215,0,0,18.2897,5.928876,13.34499,38.19431,36.09387,2.100438,71.96429,0,185.7056,0,-1.421085e-14,3.843592e-13,4.263256e-14
tuned,2026-02-03 03:30:00,2798,3.5,20.95921,3034.041,129.5553,11.47009,18.41988,1,1,2123.829,2123.511,116.3803,33.61965,150,1,103.9883,1.322542,0,0,44.68916,0,1450.841,0.7254207,0.9066812,0.3172331,0,250,0.3172331,2007.131,0,0,25.567,10.14755,18.41988,38.22892,36.12836,2.100556,72.84666,0,207.3009,0,-1.421085e-14,2.34035e-13,4.263256e-14
tuned,2026-02-03 03:45:00,2799,3.75,20.87045,3014.763,124.8872,0,14.55222,1,1,2110.334,2110.017,116.339,33.661,150,1,129.5724,1.82331,0,0,18.60426,0,1455.264,0.727632,0.9135735,0.3172331,0,250,0.3172331,1993.678,0,0,0,0,14.55222,37.98601,35.8862,2.099812,71.9912,0,143.9824,0,-2.131628e-14,-3.390621e-13,4.263256e-14
