controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-02-03 04:00:00,2800,4,20.60921,3019.713,126.5377,11.08479,15.13863,1,1,2113.799,2113.482,116.4895,33.51046,150,1,146.2689,0,0,0,3.731134,0,1455.968,0.7279839,0.9163584,0.3172331,0,250,0.3172331,1996.992,0,0,0,11.08479,15.13863,38.04838,35.94586,2.102522,71.9866,0,163.0945,0,-1.421085e-14,-2.873257e-13,4.263256e-14
tuned,2026-02-03 04:15:00,2801,4.25,20.64821,2989.865,157.2936,0,6.921379,1,1,2092.906,2092.589,129.6167,37.47589,167.0926,1,165.3135,1.779109,0,0,0,0,1455.739,0.7278693,0.9168015,0.3172331,0,250,0.3172331,1962.972,0,0,0,0,6.921379,37.6723,35.33349,2.338812,73.96706,0,147.9341,0,7.105427e-15,-2.716716e-13,4.263256e-14
tuned,2026-02-03 04:30:00,2802,4.5,20.51897,3008.381,197.4974,0,12.9618,1,1,2105.867,2105.55,155.3707,44.87228,200.243,1,198.5789,1.664011,0,0,0,0,1455.509,0.7277547,0.9166572,0.3172331,0,250,0.3172331,1950.179,0,0,0,0,12.9618,37.90561,35.10322,2.802383,82.13835,0,164.2767,0,-2.842171e-14,-6.195044e-14,4.263256e-14
tuned,2026-02-03 04:45:00,2803,4.75,20.58518,2996.914,243.3638,0,16.9225,1,1,2097.84,2097.522,179.8527,51.92818,231.7809,1,229.9931,1.787873,0,0,0,0,1455.28,0.7276401,0.9165129,0.3172331,0,250,0.3172331,1917.67,0,0,13.37073,0,16.9225,37.76111,34.51805,3.24306,89.27342,0,201.6113,0,0,-2.435829e-13,4.263256e-14
tuned,2026-02-03 05:00:00,2804,5,20.58202,3014.974,306.4117,0,11.67796,1,1,2110.482,2110.165,213.5563,61.71248,275.2688,1,272.6453,2.623472,0,0,0,0,1455.051,0.7275256,0.9163686,0.3172331,0,250,0.3172331,1896.609,0,0,33.76641,0,11.67796,37.98868,34.13895,3.849723,97.80232,0,253.8517,0,-2.842171e-14,1.5421e-13,4.263256e-14
tuned,2026-02-03 05:15:00,2805,5.25,20.43165,3033.826,330.6538,6.037517,15.14658,1,1,2123.678,2123.361,277.4487,79.94684,357.3955,1,356.1408,1.254721,0,0,0,0,1454.822,0.727411,0.9162244,0.3172331,0,250,0.3172331,1845.912,0,0,0,4.782797,15.14658,38.2262,33.22642,4.999786,115.6966,0,239.6436,0,-2.842171e-14,2.842171e-13,4.263256e-14
tuned,2026-02-03 05:30:00,2806,5.5,20.45845,3061.267,415.7172,0,20.17839,1,1,2142.887,2142.569,335.4595,96.7118,432.1713,1,430.192,1.979259,0,0,0,0,1454.593,0.7272965,0.9160801,0.3172331,0,250,0.3172331,1807.11,0,0,0,0,20.17839,38.57196,32.52798,6.043981,132.6031,0,265.2062,0,-5.684342e-14,2.087219e-13,4.263256e-14
tuned,2026-02-03 05:45:00,2807,5.75,20.38401,3069.242,517.8191,3.55081,11.90185,1,1,2148.469,2148.152,407.474,117.619,525.0929,2,521.3188,3.774116,0,0,0,0,1454.364,0.727182,0.9159359,0.3172331,0,250,0.3172331,1740.678,0,0,0,0,11.90185,38.67245,31.33221,7.340242,150.9323,0,301.8645,0,-9.947598e-14,-9.214851e-15,4.263256e-14
tuned,2026-02-03 06:00:00,2808,6,20.44344,3069.093,614.99,4.244486,21.30908,1,1,2148.365,2148.048,454.5942,131.044,585.6382,2,583.0866,2.551585,0,0,0,0,1454.135,0.7270676,0.9157917,0.3172331,0,250,0.3172331,1693.453,0,0,31.90332,1.692901,21.30908,38.67057,30.48216,8.188406,165.077,0,388.1075,0,-5.684342e-14,-3.057554e-13,4.263256e-14
tuned,2026-02-03 06:15:00,2809,6.25,20.42949,3137.011,686.4636,5.608604,11.54164,1,1,2195.908,2195.591,503.4654,145.133,648.5984,2,645.7629,2.83548,0,0,0,0,1453.906,0.7269531,0.9156476,0.3172331,0,250,0.3172331,1692.125,0,0,40.70071,2.773124,11.54164,39.52634,30.45826,9.068087,177.5139,0,430.0203,0,2.842171e-14,2.926548e-13,4.263256e-14
tuned,2026-02-03 06:30:00,2810,6.5,20.61487,3172.004,731.8434,0,18.88853,1,1,2220.403,2220.086,557.9196,160.6796,718.5991,2,716.8752,1.723905,0,0,0,0,1453.677,0.7268387,0.9155034,0.3172331,0,250,0.3172331,1662.166,0,0,14.96812,0,18.88853,39.96725,29.91899,10.04826,193.7559,0,413.3319,0,-2.842171e-14,3.197442e-14,4.263256e-14
tuned,2026-02-03 06:45:00,2811,6.75,20.58889,3179.834,761.1883,0,12.43372,1,1,2225.884,2225.567,589.3421,169.8868,759.2289,2,755.9258,3.303123,0,0,0,0,1453.448,0.7267242,0.9153593,0.3172331,0,250,0.3172331,1636.224,0,0,5.262541,0,12.43372,40.06591,29.45204,10.61387,201.4162,0,411.9103,0,-2.842171e-14,-1.130207e-13,4.263256e-14
tuned,2026-02-03 07:00:00,2812,7,20.62323,3154.641,796.444,0,18.54603,1,1,2208.249,2207.932,593.8197,171.2114,765.0311,2,761.384,3.647084,0,0,0,0,1453.22,0.7266098,0.9152152,0.3172331,0,250,0.3172331,1614.112,0,0,35.06,0,18.54603,39.74848,29.05401,10.69446,203.366,0,467.2105,0,2.842171e-14,-7.649437e-14,4.263256e-14
tuned,2026-02-03 07:15:00,2813,7.25,20.62892,3174.605,772.9775,0,17.87858,1,1,2222.223,2221.906,601.9567,173.5446,775.5013,2,771.9256,3.575729,0,0,0,0,1452.991,0.7264955,0.9150711,0.3172331,0,250,0.3172331,1619.949,0,0,1.051905,0,17.87858,40.00002,29.15909,10.84093,205.693,0,413.2005,0,8.526513e-14,2.081668e-13,4.263256e-14
tuned,2026-02-03 07:30:00,2814,7.5,20.63716,3159.799,726.0627,0,16.71917,1,1,2211.859,2211.542,582.4487,168.1533,750.602,2,744.9513,5.650715,0,0,0,0,1452.762,0.7263811,0.9149271,0.3172331,0,250,0.3172331,1629.093,0,0,0,0,16.71917,39.81347,29.32368,10.48979,200.2729,0,400.5458,0,8.526513e-14,-1.015854e-13,4.263256e-14
tuned,2026-02-03 07:45:00,2815,7.75,20.72801,3196.173,629.3714,0,24.88837,1,1,2237.321,2237.004,528.0027,152.5985,680.6012,2,673.9379,6.663307,0,0,0,0,1452.533,0.7262667,0.9147831,0.3172331,0,250,0.3172331,1709.001,0,0,0,0,24.88837,40.27178,30.76202,9.509759,187.5295,0,375.059,0,-5.684342e-14,-2.853273e-14,4.263256e-14
tuned,2026-02-03 08:00:00,2816,8,20.89469,3198.811,547.2227,366.8765,29.31311,1,1,2239.167,2238.85,643.6931,212.5436,856.2367,2,598.76,257.4767,0,0,0,0,1452.305,0.7261524,0.9146391,0.3172331,0,250,0.3172331,1595.157,0,0,0,109.3998,29.31311,40.30501,28.71283,11.59219,246.1817,0,681.0781,0,-5.684342e-14,-4.141132e-13,4.263256e-14
tuned,2026-02-03 08:15:00,2817,8.25,21.11781,3208.563,470.271,363.8883,26.76582,1,1,2245.994,2245.677,587.8049,196.8907,784.6956,2,523.2272,261.4684,0,0,0,0,1452.076,0.7260381,0.9144951,0.3172331,0,250,0.3172331,1657.872,0,0,0,102.4199,26.76582,40.4279,29.8417,10.5862,231.2483,0,639.1709,0,5.684342e-14,-2.802203e-13,4.263256e-14
tuned,2026-02-03 08:30:00,2818,8.5,21.28478,3265.496,395.3388,367.7412,34.72084,1,1,2285.847,2285.53,525.5826,179.1475,704.73,2,441.7921,262.938,0,0,0,0,1451.848,0.7259238,0.9143511,0.3172331,0,250,0.3172331,1759.947,0,0,0,104.8032,34.72084,41.14524,31.67905,9.466196,216.7028,0,614.1911,0,5.684342e-14,4.426459e-13,4.263256e-14
tuned,2026-02-03 08:45:00,2819,8.75,21.39638,3304.116,331.159,380.7176,31.77316,1,1,2312.881,2312.564,455.3971,158.8599,614.2569,2,352.2351,262.0219,0,0,0,0,1451.619,0.7258095,0.9142072,0.3172331,0,250,0.3172331,1857.167,0,0,0,118.6957,31.77316,41.63187,33.42901,8.202858,197.6774,0,600.105,0,-2.842171e-14,5.329071e-15,4.263256e-14
tuned,2026-02-03 09:00:00,2820,9,21.37519,3318.79,275.0383,385.4603,34.0611,1,1,2323.153,2322.835,406.6851,145.0067,551.6918,2,288.1672,263.5246,0,0,0,0,1451.391,0.7256953,0.9140633,0.3172331,0,250,0.3172331,1916.15,0,0,0,121.9357,34.0611,41.81675,34.49071,7.326042,185.2717,0,580.8824,0,0,2.972067e-13,4.263256e-14
tuned,2026-02-03 09:15:00,2821,9.25,21.69124,3316.75,233.7255,391.8977,43.34868,1,1,2321.725,2321.408,370.7902,135.3034,506.0937,2,236.7126,269.381,0,0,0,0,1451.162,0.725581,0.9139194,0.3172331,0,250,0.3172331,1950.618,0,0,0,122.5166,43.34868,41.79105,35.11112,6.679934,177.8069,0,566.9551,0,0,-4.297673e-13,4.263256e-14
tuned,2026-02-03 09:30:00,2822,9.5,21.82521,3295.332,193.7452,393.7803,43.55617,1,1,2306.733,2306.415,322.7572,121.2793,444.0364,1,176.5981,267.4383,0,0,0,0,1450.934,0.7254668,0.9137755,0.3172331,0,250,0.3172331,1983.658,0,0,17.14706,126.342,43.55617,41.52119,35.70585,5.815339,164.4316,0,576.3819,0,5.684342e-14,-2.852163e-13,4.263256e-14
tuned,2026-02-03 09:45:00,2823,9.75,22.08567,3334.691,158.7435,402.7158,58.76794,1,1,2334.284,2333.967,297.9469,114.0732,412.0201,1,145.2303,266.7897,0,0,0,0,1450.705,0.7253526,0.9136316,0.3172331,0,250,0.3172331,2036.02,0,0,13.51318,135.926,58.76794,42.01711,36.64835,5.368754,160.8181,0,579.4188,0,0,-1.062483e-13,4.263256e-14
tuned,2026-02-03 10:00:00,2824,10,22.16132,3345.024,134.5098,405.0199,58.9432,1,1,2341.517,2341.2,286.6022,111.6835,398.2858,1,123.276,275.0098,0,0,0,0,1450.477,0.7252384,0.9134878,0.3172331,0,250,0.3172331,2054.597,0,0,11.23378,130.01,58.9432,42.1473,36.98275,5.16455,158.8075,0,561.2606,0,2.842171e-14,1.795231e-13,4.263256e-14
tuned,2026-02-03 10:15:00,2825,10.25,22.58001,3356.765,135.354,402.8824,66.66709,1,1,2349.736,2349.419,272.7103,107.6593,380.3696,1,105.623,274.7466,0,0,0,0,1450.249,0.7251243,0.913344,0.3172331,0,250,0.3172331,2076.708,0,0,29.73096,128.1358,66.66709,42.29524,37.38075,4.914496,156.6017,0,585.5237,0,-2.842171e-14,-2.639e-13,4.263256e-14
tuned,2026-02-03 10:30:00,2826,10.5,22.89351,3320.501,127.8681,412.4164,75.48178,1,1,2324.35,2324.033,268.9433,106.9446,375.8879,1,97.6703,278.2176,0,0,0,0,1450.02,0.7250101,0.9132002,0.3172331,0,250,0.3172331,2055.09,0,0,30.19779,134.1989,75.48178,41.83831,36.99162,4.846689,157.1054,0,597.795,0,5.684342e-14,-4.535261e-13,4.263256e-14
tuned,2026-02-03 10:45:00,2827,10.75,23.00404,3317.753,91.92158,416.1818,81.52698,1,1,2322.427,2322.11,269.8944,107.3897,377.2841,1,97.45415,279.8299,0,0,0,0,1449.792,0.724896,0.9130565,0.3172331,0,250,0.3172331,2052.216,0,0,0,136.3518,81.52698,41.80369,36.93988,4.86381,158.5836,0,552.3742,0,0,-3.148592e-13,4.263256e-14
tuned,2026-02-03 11:00:00,2828,11,23.27996,3296.409,90.0601,422.0061,86.39199,1,1,2307.486,2307.169,260.3783,104.7302,365.1085,1,84.54499,280.5635,0,0,0,0,1449.564,0.7247819,0.9129127,0.3172331,0,250,0.3172331,2046.79,0,0,5.515103,141.4426,86.39199,41.53475,36.84223,4.69252,156.7576,0,567.0173,0,-8.526513e-14,2.269296e-13,4.263256e-14
tuned,2026-02-03 11:15:00,2829,11.25,23.6864,3332.499,95.75241,416.2217,94.37236,1,1,2332.749,2332.432,246.0441,100.386,346.4301,1,67.94202,278.4881,0,0,0,0,1449.336,0.7246678,0.912769,0.3172331,0,250,0.3172331,2086.388,0,0,27.81038,137.7336,94.37236,41.98949,37.55498,4.434504,154.6603,0,594.8841,0,-2.842171e-14,3.380629e-13,4.263256e-14
tuned,2026-02-03 11:30:00,2830,11.5,23.89362,3359.171,102.4179,413.5555,105.9301,1,1,2351.42,2351.103,248.6307,101.4175,350.0483,1,68.85658,281.1917,0,0,0,0,1449.107,0.7245537,0.9126253,0.3172331,0,250,0.3172331,2102.472,0,0,33.56132,132.3638,105.9301,42.32556,37.84449,4.481064,158.1051,0,602.431,0,-1.421085e-14,9.425793e-14,4.263256e-14
tuned,2026-02-03 11:45:00,2831,11.75,23.90296,3340.64,77.307,415.3039,109.336,1,1,2338.448,2338.131,258.8724,105.0124,363.8848,1,76.59188,287.2929,0,0,0,0,1448.879,0.7244396,0.9124817,0.3172331,0,250,0.3172331,2079.258,0,0,0.71512,128.0109,109.336,42.09207,37.42665,4.665414,161.8915,0,545.8355,0,0,-4.277689e-13,4.263256e-14
tuned,2026-02-03 12:00:00,2832,12,24.19516,3370.946,79.58647,414.3304,122.6375,1,1,2359.662,2359.345,275.0827,110.0796,385.1623,1,94.06918,291.0931,0,0,0,0,1448.651,0.7243256,0.912338,0.3172331,0,250,0.3172331,2084.262,0,0,0,123.2372,122.6375,42.47392,37.51672,4.957199,169.5408,0,551.6658,0,-5.684342e-14,-2.414735e-13,4.263256e-14
tuned,2026-02-03 12:15:00,2833,12.25,24.66523,3376.097,91.20339,413.1041,133.2357,1,1,2363.268,2362.951,281.2384,111.6509,392.8893,1,103.6729,289.2164,0,0,0,0,1448.423,0.7242116,0.9121944,0.3172331,0,250,0.3172331,2081.712,0,0,0,123.8877,133.2357,42.53882,37.47082,5.068001,173.1852,0,560.0767,0,0,-1.786349e-13,4.263256e-14
tuned,2026-02-03 12:30:00,2834,12.5,24.6809,3343.42,82.00768,418.2635,144.2012,1,1,2340.394,2340.077,266.653,107.5972,374.2502,1,83.69712,290.5531,0,0,0,0,1448.195,0.7240976,0.9120508,0.3172331,0,250,0.3172331,2073.424,0,0,0,127.7104,144.2012,42.1271,37.32163,4.805465,170.971,0,562.2424,0,0,-1.607603e-13,4.263256e-14
tuned,2026-02-03 12:45:00,2835,12.75,25.03667,3390.421,79.37919,419.8954,151.9967,1,1,2373.295,2372.977,262.1137,106.2561,368.3698,1,78.14917,290.2206,0,0,0,0,1447.967,0.7239836,0.9119072,0.3172331,0,250,0.3172331,2110.864,0,0,1.230019,129.6748,151.9967,431.8248,384.0751,47.74974,517.9872,0,1261.785,0,-4.263256e-14,-1.09357e-13,4.263256e-14
tuned,2026-02-03 13:00:00,2836,13,25.22208,3462.375,76.08381,419.9942,155.2914,1,1,2423.662,2423.345,257.4519,104.9887,362.4406,1,71.52623,290.9144,0,0,0,0,1447.739,0.7238696,0.9117637,0.3172331,0,250,0.3172331,2165.893,0,0,4.557579,129.0798,155.2914,442.6319,395.5557,47.07621,528.9052,0,1288.335,0,-2.842171e-14,5.517808e-14,4.263256e-14
tuned,2026-02-03 13:15:00,2837,13.25,25.42061,3457.169,92.68607,415.783,165.4329,1,1,2420.018,2419.701,269.0158,108.3731,377.3889,1,85.93089,291.458,0,0,0,0,1447.511,0.7237556,0.9116201,0.3172331,0,250,0.3172331,2150.685,0,0,6.755177,124.325,165.4329,443.7361,394.351,49.38507,533.058,0,1292.229,0,-2.842171e-14,4.128919e-13,4.263256e-14
tuned,2026-02-03 13:30:00,2838,13.5,25.64943,3483.746,78.93756,420.0439,170.2071,1,1,2438.622,2438.305,269.4731,108.3346,377.8077,1,87.94914,289.8586,0,0,0,0,1447.283,0.7236417,0.9114766,0.3172331,0,250,0.3172331,2168.832,0,0,0,130.1853,170.2071,449.2206,399.5223,49.6983,539.2109,0,1302.992,0,-2.842171e-14,1.34559e-13,4.263256e-14
tuned,2026-02-03 13:45:00,2839,13.75,25.84704,3488.075,70.94131,423.0071,173.7283,1,1,2441.653,2441.335,268.3075,107.7238,376.0313,1,88.76399,287.2674,0,0,0,0,1447.056,0.7235278,0.9113332,0.3172331,0,250,0.3172331,2173.028,0,0,0,135.7397,173.7283,451.5871,401.9046,49.68252,541.7597,0,1317.67,0,-4.263256e-14,2.108314e-13,4.263256e-14
tuned,2026-02-03 14:00:00,2840,14,26.14683,3481.138,61.29847,413.2854,184.2567,1,1,2436.797,2436.479,260.547,105.6069,366.1539,1,77.80039,288.3535,0,0,0,0,1446.828,0.7234139,0.9111897,0.3172331,0,250,0.3172331,2175.932,0,0,0,124.9319,184.2567,453.4547,404.9114,48.54329,544.8059,0,1305.119,0,-2.842171e-14,-1.861844e-13,4.263256e-14
tuned,2026-02-03 14:15:00,2841,14.25,26.17224,3536.279,102.0707,410.7421,194.1904,1,1,2475.395,2475.078,259.8237,105.3832,365.2069,1,76.9996,288.2073,0,0,0,0,1446.6,0.7233,0.9110462,0.3172331,0,250,0.3172331,2215.254,0,0,25.07108,122.5348,194.1904,460.8771,412.4432,48.43387,553.9814,0,1362.583,0,0,-6.4726e-14,4.263256e-14
tuned,2026-02-03 14:30:00,2842,14.5,26.33025,3497.364,111.0631,413.2417,200.662,1,1,2448.155,2447.838,257.1745,104.6712,361.8457,1,73.16757,288.6781,0,0,0,0,1446.372,0.7231862,0.9109028,0.3172331,0,250,0.3172331,2190.663,0,0,37.89557,124.5635,200.662,457.2852,409.1889,48.09628,551.3413,0,1382.924,0,1.421085e-14,-2.516876e-13,4.263256e-14
tuned,2026-02-03 14:45:00,2843,14.75,26.36736,3509.148,110.0797,417.0582,202.7807,1,1,2456.403,2456.086,262.117,105.6582,367.7752,1,83.187,284.5882,0,0,0,0,1446.145,0.7230723,0.9107594,0.3172331,0,250,0.3172331,2193.969,0,0,26.89269,132.47,202.7807,459.176,410.1191,49.05689,553.6831,0,1382.267,0,-4.263256e-14,2.458034e-13,4.263256e-14
tuned,2026-02-03 15:00:00,2844,15,26.45023,3468.011,115.4343,414.871,205.0317,1,1,2427.607,2427.29,267.7742,107.4033,375.1775,1,89.48251,285.695,0,0,0,0,1445.917,0.7229585,0.9106161,0.3172331,0,250,0.3172331,2159.516,0,0,25.95183,129.176,205.0317,454.5677,404.3678,50.19993,550.1631,0,1367.922,0,-1.421085e-14,-3.073097e-13,4.263256e-14
tuned,2026-02-03 15:15:00,2845,15.25,26.97497,3437.121,151.7247,425.5349,218.2496,1,1,2405.985,2405.668,278.3362,110.5296,388.8659,1,102.3432,286.5226,0,0,0,0,1445.689,0.7228447,0.9104727,0.3172331,0,250,0.3172331,2127.331,0,0,49.38148,139.0122,218.2496,455.4414,402.6937,52.74777,554.5369,0,1434.053,0,-2.842171e-14,-7.660539e-15,4.263256e-14
tuned,2026-02-03 15:30:00,2846,15.5,26.98497,3453.943,149.9341,409.6783,223.6549,1,1,2417.76,2417.443,276.6646,109.6545,386.3192,1,103.5047,282.8145,0,0,0,0,1445.462,0.7227309,0.9103294,0.3172331,0,250,0.3172331,2140.778,0,0,46.42943,126.8639,223.6549,457.7657,405.3235,52.44226,557.3236,0,1413.578,0,0,3.201883e-13,4.263256e-14
tuned,2026-02-03 15:45:00,2847,15.75,27.15197,3422.256,175.6777,403.5876,222.5953,1,1,2395.579,2395.262,279.3253,109.7704,389.0958,1,112.3906,276.7052,0,0,0,0,1445.234,0.7226171,0.9101861,0.3172331,0,250,0.3172331,2115.936,0,0,63.28709,126.8824,222.5953,455.1492,402.0184,53.13082,554.0809,0,1436.204,0,-1.421085e-14,-1.475486e-13,4.263256e-14
tuned,2026-02-03 16:00:00,2848,16,27.28613,3417.46,166.503,393.3602,225.3131,1,1,2392.222,2391.904,291.826,113.5621,405.3881,1,126.8428,278.5453,0,0,0,0,1445.007,0.7225034,0.9100428,0.3172331,0,250,0.3172331,2100.078,0,0,39.66022,114.8149,225.3131,455.7892,400.1273,55.66195,556.6182,0,1379.706,0,-1.421085e-14,-4.154455e-13,4.263256e-14
tuned,2026-02-03 16:15:00,2849,16.25,27.11642,3397.188,163.8383,388.9425,217.1254,1,1,2378.031,2377.714,307.6036,117.6694,425.2731,1,150.7859,274.4871,0,0,0,0,1444.779,0.7223896,0.9098995,0.3172331,0,250,0.3172331,2070.111,0,0,13.0524,114.4553,217.1254,451.4798,393.0196,58.46014,551.9113,0,1323.773,0,-5.684342e-14,-3.967937e-13,4.263256e-14
tuned,2026-02-03 16:30:00,2850,16.5,27.03674,3395.931,186.0924,378.2864,207.8589,1,1,2377.152,2376.835,334.0444,124.8661,458.9105,1,188.2754,270.635,0,0,0,0,1444.552,0.7222759,0.9097563,0.3172331,0,250,0.3172331,2042.79,0,0,0,107.6514,207.8589,450.563,387.1884,63.37456,551.4519,0,1288.602,0,-2.842171e-14,-4.440892e-15,4.263256e-14
tuned,2026-02-03 16:45:00,2851,16.75,26.8578,3368.076,225.1281,375.9242,197.7567,1,1,2357.653,2357.336,362.7798,133.0862,495.866,1,225.6657,270.2002,0,0,0,0,1444.324,0.7221622,0.9096131,0.3172331,0,250,0.3172331,1994.556,0,0,0,105.7239,197.7567,445.2063,376.641,68.56525,547.0705,0,1276.515,0,-2.842171e-14,-5.984102e-14,4.263256e-14
tuned,2026-02-03 17:00:00,2852,17,26.88386,3371.554,274.6812,372.3496,188.0044,1,1,2360.088,2359.77,387.2365,139.8212,527.0577,2,259.6835,267.3742,0,0,0,0,1444.097,0.7220485,0.9094699,0.3172331,0,250,0.3172331,1972.534,0,0,14.9977,104.9754,188.0044,445.9073,372.6842,73.22316,548.0263,0,1303.006,0,-5.684342e-14,4.345413e-13,4.263256e-14
tuned,2026-02-03 17:15:00,2853,17.25,26.74419,3336.024,319.0492,378.6413,176.7769,1,1,2335.217,2334.9,420.1412,147.923,568.0642,2,313.5188,254.5454,0,0,0,0,1443.87,0.7219348,0.9093267,0.3172331,0,250,0.3172331,1914.759,0,0,5.530427,124.0959,176.7769,439.9314,360.7213,79.21014,541.9473,0,1307.5,0,-5.684342e-14,-2.511324e-13,4.263256e-14
tuned,2026-02-03 17:30:00,2854,17.5,26.64627,3325.656,388.3868,371.1148,168.3532,1,1,2327.959,2327.642,472.3091,163.5514,635.8605,2,375.4707,260.3899,0,0,0,0,1443.642,0.7218212,0.9091836,0.3172331,0,250,0.3172331,1855.333,0,0,12.91617,110.725,168.3532,437.676,348.8182,88.85773,544.0215,0,1301.324,0,0,-2.087219e-13,4.263256e-14
tuned,2026-02-03 17:45:00,2855,17.75,26.45201,3305.7,458.1093,372.727,150.2962,1,1,2313.99,2313.673,517.643,176.8491,694.4921,2,431.6895,262.8026,0,0,0,0,1443.415,0.7217076,0.9090404,0.3172331,0,250,0.3172331,1796.03,0,0,26.41981,109.9244,150.2962,433.3088,336.3176,96.99124,541.3106,0,1317.815,0,5.684342e-14,-2.574607e-13,4.263256e-14
tuned,2026-02-03 18:00:00,2856,18,26.53269,3267.008,537.6872,0,147.5639,1,1,2286.905,2286.588,389.0545,112.8157,501.8702,2,493.436,8.43421,0,0,0,0,1443.188,0.721594,0.9088973,0.3172331,0,250,0.3172331,1897.534,0,0,44.2512,0,147.5639,428.9499,355.9163,73.03362,496.4102,0,1069.154,0,5.684342e-14,-3.068656e-13,4.263256e-14
tuned,2026-02-03 18:15:00,2857,18.25,26.58703,3226.563,578.963,0,136.5399,1,1,2258.594,2258.277,434.5401,125.7499,560.2901,2,553.2722,7.017864,0,0,0,0,1442.961,0.7214804,0.9087543,0.3172331,0,250,0.3172331,1823.737,0,0,25.69077,0,136.5399,424.1152,342.4584,81.65682,493.8475,0,1032.012,0,-2.842171e-14,-2.657874e-13,4.263256e-14
tuned,2026-02-03 18:30:00,2858,18.5,26.74094,3209.013,610.5895,0,135.6441,1,1,2246.309,2245.992,483.4919,139.6146,623.1065,2,618.1317,4.974798,0,0,0,0,1442.734,0.7213668,0.9086112,0.3172331,0,250,0.3172331,1762.5,0,0,0,0,135.6441,423.1535,332.0148,91.13862,497.1817,0,994.3635,0,0,-4.252154e-14,4.263256e-14
tuned,2026-02-03 18:45:00,2859,18.75,26.66118,3148.671,663.5161,0,126.3276,0,1,2204.07,2203.752,508.5899,146.9405,655.5304,2,649.5592,5.971175,0,0,0,0,1442.506,0.7212532,0.9084682,0.3172331,0,250,0.3172331,1695.162,0,0,13.95683,0,126.3276,414.5115,318.8032,95.70836,0,489.5017,2716.335,0,0,-4.541922e-13,4.263256e-14
tuned,2026-02-03 19:00:00,2860,19,26.68625,3211.98,693.2767,0,116.5602,0,0,2248.386,2248.069,147.9853,43.00774,190.9931,1,186.8835,4.109612,0,0,0,500,1317.279,0.6586397,0.9083252,0.3172331,0,250,0.3172331,2100.083,0,0,6.3932,0,116.5602,423.0654,395.1602,27.90521,0,460.1003,2541.58,0,-2.131628e-14,4.106715e-13,4.263256e-14
tuned,2026-02-03 19:15:00,2861,19.25,26.74679,3225.322,721.2551,5.367434,102.0792,0,0,2257.726,2257.408,174.9485,50.73691,225.6854,1,221.8326,3.85285,0,0,0,500,1192.072,0.596036,0.8294715,0.3172331,0,250,0.3172331,2082.46,0,0,0,1.514585,102.0792,425.3557,392.3356,33.02008,0,462.3042,2545.286,0,-7.105427e-15,-2.741141e-13,4.263256e-14
tuned,2026-02-03 19:30:00,2862,19.5,26.91667,3221.14,717.294,7.64633,94.53786,0,0,2254.798,2254.481,178.7474,51.65867,230.406,1,228.1622,2.243818,0,0,0,500,1066.884,0.5334422,0.7506303,0.3172331,0,250,0.3172331,2075.733,0,0,0,5.402512,94.53786,426.305,392.45,33.85498,0,461.9826,2550.224,0,-2.131628e-14,-4.720668e-13,4.263256e-14
tuned,2026-02-03 19:45:00,2863,19.75,26.635,3246.46,720.699,15.41945,87.78983,0,0,2272.522,2272.205,175.2615,50.47,225.7315,1,225.2361,0.4953758,0,0,0,500,941.7164,0.4708582,0.6718014,0.3172331,0,250,0.3172331,2096.943,0,0,0,14.92407,87.78983,427.1538,394.1512,33.00259,0,461.1226,2561.918,0,1.421085e-14,2.108314e-13,4.263256e-14
tuned,2026-02-03 20:00:00,2864,20,26.40038,3167.931,709.7344,16.78496,78.64417,0,0,2217.552,2217.235,159.2805,45.83993,205.1204,1,204.9339,0.1865083,0,0,0,500,816.5681,0.4082841,0.592985,0.3172331,0,250,0.3172331,2057.954,0,0,4.800476,16.59845,78.64417,414.809,384.9551,29.8539,0,445.506,2487.196,0,-3.552714e-14,-2.521316e-13,4.263256e-14
tuned,2026-02-03 20:15:00,2865,20.25,26.1332,3174.152,678.1046,8.596899,67.05058,0,0,2221.906,2221.589,126.5885,36.42323,163.0117,1,162.9401,0.07161216,0,0,0,500,691.4396,0.3457198,0.514181,0.3172331,0,250,0.3172331,2095.001,0,0,15.16449,8.525287,67.05058,413.3512,389.7423,23.60884,0,438.6393,2453.381,0,-2.131628e-14,5.762057e-14,4.263256e-14
tuned,2026-02-03 20:30:00,2866,20.5,25.80385,3121.084,634.4535,12.31327,59.80017,0,0,2184.758,2184.441,0,0,0,0,0,0,0,0,0,500,566.3307,0.2831654,0.4353894,0.3172331,0,250,0.3172331,2184.441,0,0,134.4535,12.31327,59.80017,403.7194,403.6608,0.05862119,0,414.7112,2534.084,0,0,1.832423e-13,4.263256e-14
tuned,2026-02-03 20:45:00,2867,20.75,25.73963,3123.333,578.3657,18.14438,60.15974,0,0,2186.333,2186.016,0,0,0,0,0,0,0,0,0,500,441.2416,0.2206208,0.3566102,0.3172331,0,250,0.3172331,2186.016,0,0,78.36573,18.14438,60.15974,403.4837,403.4252,0.05854477,0,414.5275,2446.381,0,0,-7.011058e-14,4.263256e-14
tuned,2026-02-03 21:00:00,2868,21,25.66576,3113.56,508.4869,15.47944,56.00433,0,0,2179.492,2179.174,0,0,0,0,0,0,0,0,0,500,316.1721,0.1580861,0.2778434,0.3172331,0,250,0.3172331,2179.174,0,0,8.486884,15.47944,56.00433,401.6188,401.5604,0.05845711,0,411.8804,2306.684,0,0,-1.350586e-13,4.263256e-14
tuned,2026-02-03 21:15:00,2869,21.25,25.30485,3065.655,416.143,5.82207,56.65522,0,0,2145.958,2145.641,0,0,0,0,0,0,0,0,0,436.9179,206.8929,0.1034464,0.199089,0.3172331,0,250,0.3172331,2145.641,0,0,0,5.717999,56.65522,392.5677,392.5096,0.05803256,0,402.8738,2225.669,0,0,-4.624079e-14,4.263256e-14
tuned,2026-02-03 21:30:00,2870,21.5,24.9788,3081.91,350.1005,6.328493,51.71931,0,0,2157.337,2157.02,274.1826,78.88035,353.063,1,353.0025,0.060466,0,0,0,27.44124,200,0.1,0.1302774,0.3172331,0,250,0.3172331,1882.837,0,0,0,6.268027,51.71931,38.83207,33.89107,4.940998,0,122.1709,682.7525,0,-4.263256e-14,2.775558e-16,4.263256e-14
tuned,2026-02-03 21:45:00,2871,21.75,24.82916,3104.946,305.2203,12.48098,38.43367,0,0,2173.462,2173.145,257.7184,74.13883,331.8572,1,331.7203,0.01099195,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1915.427,0,0,0,12.46999,38.43367,39.12232,34.47768,4.644642,0,115.5807,657.2044,0,1.421085e-14,0,4.263256e-14
tuned,2026-02-03 22:00:00,2872,22,24.56741,3101.038,272.0005,5.892247,39.154,0,0,2170.727,2170.41,211.8398,60.94047,272.7803,1,272.6481,0.006251551,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1958.57,0,0,0,5.885995,39.154,39.07308,35.25425,3.818827,0,103.2526,578.0425,0,-7.105427e-15,0,4.263256e-14
tuned,2026-02-03 22:15:00,2873,22.25,24.3944,3094.478,204.8136,7.176742,36.61994,0,0,2166.135,2165.817,173.8859,50.13888,224.0248,1,222.7961,1.102766,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1991.931,0,0,0,6.073976,36.61994,38.99042,35.85476,3.135657,0,92.57214,519.6244,0,7.105427e-15,0,4.263256e-14
tuned,2026-02-03 22:30:00,2874,22.5,24.16421,3087.871,202.6485,10.324,39.17751,0,0,2161.51,2161.192,159.083,46.0513,205.1343,1,202.2991,2.709219,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2002.109,0,0,0.3494357,7.614781,39.17751,38.90717,36.03797,2.869204,0,89.09534,503.7627,0,1.421085e-14,0,4.263256e-14
tuned,2026-02-03 22:45:00,2875,22.75,24.09009,3044.945,173.5587,11.52065,34.27473,1,0,2131.462,2131.144,130.1403,37.69647,167.8367,1,165.2734,2.437358,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2001.004,0,0,8.285232,9.083297,34.27473,38.36631,36.01807,2.348235,79.83493,0,189.6306,0,-2.131628e-14,0,4.263256e-14
tuned,2026-02-03 23:00:00,2876,23,24.01948,3041.161,166.1066,8.582332,42.08789,1,1,2128.812,2128.495,505.265,145.597,650.8619,2,148.5316,2.330341,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1623.23,0,0,17.57496,6.25199,42.08789,38.31862,29.21814,9.10048,182.3203,0,405.742,0,-8.526513e-14,1.24345e-13,4.263256e-14
tuned,2026-02-03 23:15:00,2877,23.25,23.56023,3056.167,132.9959,7.491652,43.22423,1,1,2139.317,2139,510.1839,147.1127,657.2966,2,154.0187,3.277834,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1628.816,0,0,0,4.213818,43.22423,38.50771,29.31869,9.18902,184.0704,0,375.4096,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-02-03 23:30:00,2878,23.5,23.51766,3057.601,138.9861,9.229517,29.08105,1,1,2140.321,2140.003,502.3017,144.7696,647.0713,2,144.5047,2.566646,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1637.702,0,0,0,6.662871,29.08105,38.52577,29.47863,9.047141,179.3835,0,370.2604,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-02-03 23:45:00,2879,23.75,23.23335,3089.066,112.3906,7.824777,29.05824,1,1,2162.346,2162.029,492.0074,141.7918,633.7991,2,131.3876,2.411565,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1670.021,0,0,0,5.413212,29.05824,38.92223,30.06038,8.861843,176.9552,0,363.2481,0,-8.526513e-14,8.903989e-14,4.263256e-14
