controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-05 00:00:00,0,0,23.54316,3038.787,102.9345,0,22.25681,1,1,2127.151,1627.151,613.0214,186.9786,800,2,200,100,0,0,500,0,1124.843,0.5624213,0.6296853,500,0,249.9603,0.1586165,1014.13,0,0,0,0,22.25681,38.28872,18.25434,20.03438,209.1651,0,418.3302,0,-2.842171e-14,-2.877698e-13,7.81597e-14,102.9345,0,0,0,500,197.0655,0,2.842171e-14
tuned,2026-01-05 00:15:00,1,0.25,23.42399,3017.455,106.3306,8.698315,23.69258,1,1,2112.219,2111.743,468.2371,134.6974,602.9345,2,102.9345,0,0,0,500,0,1249.666,0.6248328,0.7082969,0.4757993,0,250,0.3171828,1643.506,0,0,3.396057,8.698315,23.69258,38.01993,29.5831,8.436832,168.4566,0,357.7761,0,-5.684342e-14,4.448664e-13,4.996004e-15,102.9345,0,0,0,500,0,0,0
tuned,2026-01-05 00:30:00,2,0.5,23.2423,2997.112,105.9481,11.24097,33.99625,1,1,2097.979,2097.661,472.5742,136.4075,608.9817,2,104.6325,4.349157,0,0,500,0,1374.469,0.6872344,0.786896,0.3172331,0,250,0.3172331,1625.087,0,0,1.31554,6.891813,33.99625,37.76361,29.25157,8.512047,171.6302,0,357.4182,0,-5.684342e-14,-2.415845e-13,4.263256e-14,104.6325,4.349157,0,0,500,0,0,-5.684342e-14
tuned,2026-01-05 00:45:00,3,0.75,22.85149,3017.593,119.2228,4.17117,29.30385,1,1,2112.315,2111.998,115.9408,34.0592,150,1,105.0711,6.646428,0,0,38.28251,0,1383.823,0.6919115,0.8654828,0.3172331,0,250,0.3172331,1996.057,0,0,14.15174,0,29.30385,38.02168,35.92903,2.092645,75.09669,0,174.6051,0,-7.105427e-15,-4.28213e-13,4.263256e-14,105.0711,4.17117,0,0,38.28251,2.475259,0,-5.329071e-15
tuned,2026-01-05 01:00:00,4,1,22.75519,3060.659,122.5996,0,24.44309,1,1,2142.461,2142.144,115.9919,34.00811,150,1,108.609,6.027614,0,0,35.36339,0,1392.446,0.696223,0.8713731,0.3172331,0,250,0.3172331,2026.152,0,0,13.99062,0,24.44309,38.56431,36.47074,2.093564,74.73209,0,173.598,0,2.131628e-14,1.497691e-13,4.263256e-14,108.609,0,0,0,35.36339,6.027614,0,7.105427e-15
tuned,2026-01-05 01:15:00,5,1.25,22.60318,3032.048,120.6571,1.293772,22.94349,1,1,2122.433,2122.116,116.0914,33.90858,150,1,111.4071,4.822091,0,0,33.77079,0,1400.67,0.7003348,0.8768029,0.3172331,0,250,0.3172331,2006.025,0,0,9.249995,0,22.94349,38.2038,36.10845,2.095356,73.99775,0,163.9517,0,-7.105427e-15,1.919576e-13,4.263256e-14,111.4071,1.293772,0,0,33.77079,3.528319,0,2.220446e-15
tuned,2026-01-05 01:30:00,6,1.5,22.32912,3045.765,104.0943,0,23.79381,1,1,2132.036,2131.718,116.14,33.86003,150,1,112.9488,4.234038,0,0,32.81718,0,1408.653,0.7043267,0.8819811,0.3172331,0,250,0.3172331,2015.579,0,0,0,0,23.79381,38.37664,36.28041,2.09623,74.24722,0,148.4944,0,0,-3.407274e-13,4.263256e-14,104.0943,0,0,0,32.81718,13.08852,0,3.552714e-15
tuned,2026-01-05 01:45:00,7,1.75,22.20898,2969.814,96.5447,0,23.43479,1,1,2078.869,2078.552,116.1899,33.81009,150,1,111.6839,3.629175,0,0,34.68697,0,1417.103,0.7085517,0.8870084,0.3172331,0,250,0.3172331,1962.362,0,0,0,0,23.43479,37.41965,35.32252,2.097129,73.16822,0,146.3364,0,-1.421085e-14,2.59015e-13,4.263256e-14,96.5447,0,0,0,34.68697,18.76834,0,-3.552714e-15
tuned,2026-01-05 02:00:00,8,2,22.0679,2945.768,109.2475,3.116356,21.34332,1,1,2062.037,2061.72,116.2274,33.77264,150,1,109.7915,3.175528,0,0,37.03301,0,1426.139,0.7130693,0.8923292,0.3172331,0,250,0.3172331,1945.493,0,0,0,0,21.34332,37.11667,35.01887,2.097803,72.45715,0,144.9143,0,0,2.59015e-13,4.263256e-14,109.2475,3.116356,0,0,37.03301,0.6031333,0,-8.881784e-16
tuned,2026-01-05 02:15:00,9,2.25,21.92612,2979.205,108.2238,7.84618,16.60644,1,1,2085.444,2085.127,116.2279,33.77209,150,1,109.731,3.168954,0,0,37.10003,0,1435.189,0.7175945,0.8980185,0.3172331,0,250,0.3172331,1968.899,0,0,0,4.677226,16.60644,37.53799,35.44018,2.097812,72.05675,0,152.1817,0,7.105427e-15,1.156852e-13,4.263256e-14,108.2238,3.168954,0,0,37.10003,1.507185,0,7.105427e-15
tuned,2026-01-05 02:30:00,10,2.5,21.75914,3028.602,123.9886,4.144444,14.75476,1,1,2120.022,2119.704,116.1893,33.81071,150,1,109.5803,3.636676,0,0,36.78302,0,1444.159,0.7220794,0.9037175,0.3172331,0,250,0.3172331,2003.515,0,0,14.4083,0.5077677,14.75476,38.16039,36.06327,2.097117,72.39337,0,170.517,0,-7.105427e-15,3.260725e-13,4.263256e-14,109.5803,3.636676,0,0,36.78302,0,0,0
tuned,2026-01-05 02:45:00,11,2.75,21.67014,3031.824,108.4314,6.190184,18.8942,1,1,2122.277,2121.96,116.1855,33.81452,150,1,110.8901,3.682837,0,0,35.42702,0,1452.788,0.7263941,0.9093656,0.3172331,0,250,0.3172331,2005.774,0,0,0,2.507347,18.8942,38.20098,36.10393,2.097049,73.13927,0,150.6037,0,-7.105427e-15,-3.528289e-13,4.263256e-14,108.4314,3.682837,0,0,35.42702,2.458741,0,0
tuned,2026-01-05 03:00:00,12,3,21.42458,3046.807,120.9725,5.783596,21.86472,1,1,2132.765,2132.448,116.1682,33.83177,150,1,110.6853,3.891783,0,0,35.42296,0,1461.415,0.7307076,0.9147995,0.3172331,0,250,0.3172331,2016.279,0,0,10.28722,1.891813,21.86472,38.38977,36.29303,2.096738,73.8349,0,168.6786,0,7.105427e-15,-3.766987e-13,4.263256e-14,110.6853,3.891783,0,0,35.42296,0,0,7.105427e-15
tuned,2026-01-05 03:15:00,13,3.25,21.26697,3052.677,115.8768,3.165004,14.96449,1,1,2136.874,2136.557,116.1562,33.84379,150,1,111.4766,4.037307,0,0,34.48612,0,1469.807,0.7349034,0.9202318,0.3172331,0,250,0.3172331,2020.401,0,0,4.400241,0,14.96449,38.46373,36.36721,2.096522,72.74279,0,153.076,0,-7.105427e-15,1.330047e-13,4.263256e-14,111.4766,3.165004,0,0,34.48612,0.872303,0,1.332268e-15
tuned,2026-01-05 03:30:00,14,3.5,21.0807,3076.412,124.2967,5.072885,18.4998,1,1,2153.488,2153.171,116.1614,33.83864,150,1,111.7909,3.974999,0,0,34.23412,0,1478.134,0.739067,0.9255158,0.3172331,0,250,0.3172331,2037.009,0,0,12.5058,1.097886,18.4998,38.76279,36.66617,2.096615,73.62392,0,170.7142,0,0,2.750022e-13,4.263256e-14,111.7909,3.974999,0,0,34.23412,0,0,0
tuned,2026-01-05 03:45:00,15,3.75,21.0489,3045.783,105.7629,2.437861,12.79848,1,1,2132.048,2131.731,116.1553,33.84469,150,1,112.6246,4.048192,0,0,33.32721,0,1486.233,0.7431165,0.9307593,0.3172331,0,250,0.3172331,2015.575,0,0,0,0,12.79848,38.37686,36.28036,2.096506,72.28162,0,144.5632,0,0,1.776357e-13,4.263256e-14,105.7629,2.437861,0,0,33.32721,8.472037,0,3.552714e-15
tuned,2026-01-05 04:00:00,16,4,20.95672,3064.026,134.8272,0.7256559,22.90973,1,1,2144.818,2144.501,116.1636,33.83638,150,1,112.1957,3.947546,0,0,33.85671,0,1494.463,0.7472316,0.9358591,0.3172331,0,250,0.3172331,2028.338,0,0,22.63144,0,22.90973,38.60673,36.51008,2.096655,74.20022,0,187.4397,0,7.105427e-15,-4.155565e-13,4.263256e-14,112.1957,0.7256559,0,0,33.85671,3.22189,0,7.993606e-15
tuned,2026-01-05 04:15:00,17,4.25,20.83517,3053.982,144.7863,0,22.56459,1,1,2137.788,2137.47,116.1793,33.82073,150,1,113.527,3.758023,0,0,32.71497,0,1502.407,0.7512034,0.9410416,0.3172331,0,250,0.3172331,2021.291,0,0,31.25925,0,22.56459,38.48018,36.38324,2.096937,73.99116,0,201.9045,0,-1.421085e-14,1.764144e-13,4.263256e-14,113.527,0,0,0,32.71497,3.758023,0,3.552714e-15
tuned,2026-01-05 04:30:00,18,4.5,20.6648,3049.636,197.1286,0,24.32908,1,1,2134.745,2134.428,116.1965,33.80349,150,1,115.2636,3.549244,0,0,31.18713,0,1509.967,0.7549835,0.9460435,0.3172331,0,250,0.3172331,2018.231,0,0,81.86494,0,24.32908,38.42541,36.32816,2.097247,74.20219,0,289.6214,0,-1.421085e-14,3.279599e-13,4.263256e-14,115.2636,0,0,0,31.18713,3.549244,0,-6.661338e-15
tuned,2026-01-05 04:45:00,19,4.75,20.57867,3055.774,249.844,0,21.31022,1,1,2139.042,2138.725,116.2119,33.78807,150,1,119.5723,3.362442,0,0,27.06525,0,1516.496,0.7582478,0.9508041,0.3172331,0,250,0.3172331,2022.513,0,0,130.2716,0,21.31022,38.50275,36.40523,2.097525,73.7531,0,372.2248,0,-1.421085e-14,-8.437695e-15,4.263256e-14,119.5723,0,0,0,27.06525,3.362442,0,1.776357e-15
tuned,2026-01-05 05:00:00,20,5,20.54225,3057.504,290.7973,0,20.13574,1,1,2140.253,2139.936,116.2258,33.77419,150,1,126.0859,3.19432,0,0,20.71979,0,1521.437,0.7607184,0.954915,0.3172331,0,250,0.3172331,2023.71,0,0,164.7114,0,20.13574,38.52455,36.42678,2.097775,73.56233,0,431.2518,0,0,-1.74194e-13,4.263256e-14,126.0859,0,0,0,20.71979,3.19432,0,8.881784e-16
tuned,2026-01-05 05:15:00,21,5.25,20.48379,3047.103,377.2649,0,25.36211,1,1,2132.972,2132.655,116.2384,33.76163,150,1,133.9293,3.042209,0,0,13.0285,0,1524.454,0.7622272,0.9580265,0.3172331,0,250,0.3172331,2016.416,0,0,243.3356,0,25.36211,38.3935,36.2955,2.098001,74.28641,0,568.3267,0,-7.105427e-15,-1.8896e-13,4.263256e-14,133.9293,0,0,0,13.0285,3.042209,0,1.065814e-14
tuned,2026-01-05 05:30:00,22,5.5,20.64488,3053.174,468.1065,0,13.65167,1,1,2137.222,2136.904,116.2498,33.75021,150,1,144.99,2.903927,0,0,2.10607,0,1524.741,0.7623705,0.9599266,0.3172331,0,250,0.3172331,2020.655,0,0,323.1165,0,13.65167,38.46999,36.37178,2.098206,72.40524,0,702.1864,0,0,3.197442e-13,4.263256e-14,144.99,0,0,0,2.10607,2.903927,0,-1.776357e-15
tuned,2026-01-05 05:45:00,23,5.75,20.78107,3043.472,563.632,3.332329,13.02385,1,1,2130.431,2130.113,125.4366,36.37957,161.8162,1,159.0385,2.777669,0,0,0,0,1524.501,0.7622505,0.960107,0.3172331,0,250,0.3172331,2004.677,0,0,404.5934,0.5546597,13.02385,38.34775,36.08418,2.26357,74.64746,0,848.1754,0,-1.421085e-14,3.78364e-13,4.263256e-14,159.0385,2.777669,0,0,0,0,0,8.881784e-16
tuned,2026-01-05 06:00:00,24,6,20.44697,3096.764,647.9909,3.040926,19.50654,1,1,2167.735,2167.417,138.5446,40.15278,178.6974,1,175.8966,2.80078,0,0,0,0,1524.261,0.7621305,0.9599559,0.3172331,0,250,0.3172331,2028.873,0,0,472.0943,0.2401459,19.50654,39.01922,36.51971,2.499513,79.92313,0,974.6232,0,1.421085e-14,2.808864e-13,4.263256e-14,175.8966,2.80078,0,0,0,0,0,1.110223e-14
tuned,2026-01-05 06:15:00,25,6.25,20.23995,3122.976,702.1858,1.85725,16.36631,1,1,2186.083,2185.766,153.2164,44.37441,197.5908,1,194.7804,2.810386,0,0,0,0,1524.021,0.7620105,0.9598048,0.3172331,0,250,0.3172331,2032.55,0,0,507.4054,0,16.36631,39.3495,36.58589,2.763604,83.67733,0,1042.629,0,-1.421085e-14,-2.373657e-13,4.263256e-14,194.7804,1.85725,0,0,0,0.9531364,0,1.154632e-14
tuned,2026-01-05 06:30:00,26,6.5,20.27415,3119.66,773.3251,0,17.25967,1,1,2183.762,2183.445,168.3467,48.72304,217.0697,1,214.296,2.773727,0,0,0,0,1523.781,0.7618905,0.9596537,0.3172331,0,250,0.3172331,2015.098,0,0,559.0292,0,17.25967,39.30771,36.27176,3.03595,87.86193,0,1140.049,0,7.105427e-15,-3.743672e-13,4.263256e-14,214.296,0,0,0,0,2.773727,0,4.440892e-16
tuned,2026-01-05 06:45:00,27,6.75,20.29092,3168.313,782.4615,0,13.56963,1,1,2217.819,2217.502,184.3546,53.31712,237.6717,1,235.0008,2.670996,0,0,0,0,1523.541,0.7617706,0.9595026,0.3172331,0,250,0.3172331,2033.147,0,0,547.4607,0,13.56963,39.92074,36.59665,3.324094,92.16861,0,1128.707,0,7.105427e-15,-2.372547e-13,4.263256e-14,235.0008,0,0,0,0,2.670996,0,7.993606e-15
tuned,2026-01-05 07:00:00,28,7,20.4053,3202.84,787.9543,4.458387,21.81081,1,1,2241.988,2241.671,199.4726,57.65595,257.1285,1,254.5529,2.575604,0,0,0,0,1523.301,0.7616507,0.9593516,0.3172331,0,250,0.3172331,2042.198,0,0,533.4014,1.882783,21.81081,40.35579,36.75957,3.596217,98.04737,0,1119.46,0,-7.105427e-15,6.794565e-14,4.263256e-14,254.5529,2.575604,0,0,0,0,0,6.661338e-15
tuned,2026-01-05 07:15:00,29,7.25,20.53349,3214.271,777.9478,3.210598,13.77893,1,1,2249.99,2249.673,213.8017,61.7849,275.5866,1,272.9461,2.640527,0,0,0,0,1523.062,0.7615308,0.9592005,0.3172331,0,250,0.3172331,2035.871,0,0,505.0017,0.5700706,13.77893,40.49982,36.64568,3.854141,100.7304,0,1073.572,0,-7.105427e-15,4.353184e-13,4.263256e-14,272.9461,2.640527,0,0,0,0,0,-1.953993e-14
tuned,2026-01-05 07:30:00,30,7.5,20.92169,3201.935,714.0705,0,6.695454,1,1,2241.355,2241.037,226.8877,65.55134,292.439,1,289.7795,2.659529,0,0,0,0,1522.822,0.7614109,0.9590495,0.3172331,0,250,0.3172331,2014.15,0,0,424.291,0,6.695454,40.34438,36.2547,4.089688,102.9316,0,937.7651,0,1.421085e-14,-1.497691e-13,4.263256e-14,289.7795,0,0,0,0,2.659529,0,2.398082e-14
tuned,2026-01-05 07:45:00,31,7.75,20.89878,3214.632,675.8084,0.445108,12.87652,1,1,2250.242,2249.925,237.4572,68.58277,306.04,1,303.4663,2.573738,0,0,0,0,1522.582,0.761291,0.9588986,0.3172331,0,250,0.3172331,2012.468,0,0,372.3421,0,12.87652,40.50436,36.22442,4.279941,106.9709,0,856.232,0,2.842171e-14,2.708944e-14,4.263256e-14,303.4663,0.445108,0,0,0,2.12863,0,2.531308e-14
tuned,2026-01-05 08:00:00,32,8,20.98596,3235.894,608.2591,378.216,19.26671,1,1,2265.126,2264.809,246.4473,71.16187,317.6092,1,315.102,2.507218,0,0,0,0,1522.342,0.7611712,0.9587476,0.3172331,0,250,0.3172331,2018.361,0,0,293.1571,375.7088,19.26671,40.77226,36.3305,4.441762,110.7351,0,1375.264,0,-2.842171e-14,-4.762857e-14,4.263256e-14,315.102,2.507218,0,0,0,0,0,-1.065814e-14
tuned,2026-01-05 08:15:00,33,8.25,21.40038,3276.282,520.7498,376.7814,21.4195,1,1,2293.397,2293.08,261.2479,76.62992,337.8778,1,323.9855,13.89233,0,0,0,0,1522.103,0.7610514,0.9585967,0.3172331,0,250,0.3172331,2031.832,0,0,196.7643,362.889,21.4195,41.28115,36.57298,4.708173,116.8358,0,1199.074,0,-2.842171e-14,4.322098e-13,4.263256e-14,323.9855,13.89233,0,0,0,0,0,7.105427e-15
tuned,2026-01-05 08:30:00,34,8.5,21.64054,3274.261,406.6704,379.3084,17.9777,1,1,2291.983,2291.666,273.1498,81.18842,354.3382,1,329.7727,24.56554,0,0,0,0,1521.863,0.7609316,0.9584458,0.3172331,0,250,0.3172331,2018.516,0,0,76.89768,354.7429,17.9777,41.25569,36.33329,4.922407,120.5846,0,985.7491,0,2.842171e-14,4.543033e-13,4.263256e-14,329.7727,24.56554,0,0,0,0,0,2.4869e-14
tuned,2026-01-05 08:45:00,35,8.75,21.89217,3267.011,328.4181,390.3674,26.28708,1,1,2286.908,2286.591,281.8905,84.78036,366.6708,1,331.9698,34.70105,0,0,0,0,1521.624,0.7608118,0.9582949,0.3172331,0,250,0.3172331,2004.7,0,0,0,355.6663,26.28708,41.16434,36.0846,5.079738,125.3647,0,864.2539,0,1.421085e-14,-8.348877e-14,4.263256e-14,328.4181,34.70105,0,0,0,3.551669,0,2.131628e-14
tuned,2026-01-05 09:00:00,36,9,21.9994,3334.148,281.0003,378.785,31.76503,1,1,2333.904,2333.587,288.6706,87.78114,376.4518,1,331.8711,44.58067,0,0,0,0,1521.384,0.760692,0.9581441,0.3172331,0,250,0.3172331,2044.916,0,0,0,334.2044,31.76503,42.01027,36.80849,5.201782,130.0381,0,836.5788,0,-2.842171e-14,-3.7359e-13,4.263256e-14,281.0003,44.58067,0,0,0,50.87082,0,0
tuned,2026-01-05 09:15:00,37,9.25,21.96936,3369.693,237.3765,390.9538,36.29108,1,1,2358.785,2358.468,293.8718,90.23763,384.1094,1,330.4962,53.61322,0,0,0,0,1521.145,0.7605723,0.9579932,0.3172331,0,250,0.3172331,2064.596,0,0,0,337.3406,36.29108,42.45813,37.16273,5.295403,133.6216,0,849.1558,0,1.421085e-14,3.926859e-13,4.263256e-14,237.3765,53.61322,0,0,0,93.11974,0,0
tuned,2026-01-05 09:30:00,38,9.5,22.18692,3375.82,180.7088,390.5071,38.96367,1,1,2363.074,2362.757,298.13,92.40634,390.5363,1,328.0457,62.4906,0,0,0,0,1520.905,0.7604525,0.9578424,0.3172331,0,250,0.3172331,2064.627,0,0,0,328.0165,38.96367,42.53533,37.16328,5.37205,136.2766,0,838.3816,0,-4.263256e-14,2.958744e-13,4.263256e-14,180.7088,62.4906,0,0,0,147.3369,0,0
tuned,2026-01-05 09:45:00,39,9.75,22.40403,3354.528,133.6799,396.7482,42.88883,1,1,2348.17,2347.852,301.0334,94.13573,395.1691,1,324.2678,70.90128,0,0,0,0,1520.666,0.7603328,0.9576916,0.3172331,0,250,0.3172331,2046.819,0,0,0,325.8469,42.88883,42.26705,36.84274,5.424311,138.3916,0,838.869,0,-1.421085e-14,1.455502e-13,4.263256e-14,133.6799,70.90128,0,0,0,190.588,0,2.842171e-14
tuned,2026-01-05 10:00:00,40,10,22.45381,3375.118,119.0469,406.0234,54.58398,1,1,2362.582,2362.265,302.9869,95.56372,398.5506,1,319.5031,79.04746,0,0,0,0,1520.426,0.7602131,0.9575409,0.3172331,0,250,0.3172331,2059.278,0,0,0,326.9759,54.58398,42.52648,37.06701,5.459474,142.0742,0,848.1818,0,-2.842171e-14,-1.575406e-13,4.263256e-14,119.0469,79.04746,0,0,0,200.4562,0,0
tuned,2026-01-05 10:15:00,41,10.25,22.58245,3410.295,92.75563,410.9371,64.47281,1,1,2387.207,2386.89,304.7249,96.91154,401.6364,1,314.614,87.02248,0,0,0,0,1520.187,0.7600935,0.9573901,0.3172331,0,250,0.3172331,2082.165,0,0,0,323.9146,64.47281,42.96972,37.47896,5.490758,145.5722,0,849.8971,0,-2.842171e-14,1.973977e-13,4.263256e-14,92.75563,87.02248,0,0,0,221.8583,0,0
tuned,2026-01-05 10:30:00,42,10.5,22.79664,3432.925,68.76819,413.5843,70.29799,1,1,2403.047,2402.73,305.9752,98.09112,404.0664,1,309.3316,94.73473,0,0,0,0,1519.948,0.7599738,0.9572394,0.3172331,0,250,0.3172331,2096.755,0,0,0,318.8496,70.29799,43.25485,37.74159,5.513264,148.0747,0,846.1649,0,-1.421085e-14,2.027267e-13,4.263256e-14,68.76819,94.73473,0,0,0,240.5634,0,0
tuned,2026-01-05 10:45:00,43,10.75,22.90134,3455.797,95.70567,419.9458,76.42994,1,1,2419.058,2418.741,306.7769,99.11006,405.887,1,303.7371,102.1498,0,0,0,0,1519.708,0.7598542,0.9570887,0.3172331,0,250,0.3172331,2111.964,0,0,0,317.7959,76.42994,43.54304,38.01535,5.527694,150.462,0,849.1219,0,-2.842171e-14,-2.39031e-13,4.263256e-14,95.70567,102.1498,0,0,0,208.0315,0,0
tuned,2026-01-05 11:00:00,44,11,23.12077,3458.069,95.05031,414.9424,86.50494,1,1,2420.648,2420.331,308.1179,100.2637,408.3816,1,299.0091,109.3725,0,0,0,0,1519.469,0.7597345,0.9569381,0.3172331,0,250,0.3172331,2112.213,0,0,0,305.57,86.50494,43.57167,38.01983,5.551833,153.442,0,833.9921,0,-5.684342e-14,-3.153033e-13,4.263256e-14,95.05031,109.3725,0,0,0,203.9588,0,0
tuned,2026-01-05 11:15:00,45,11.25,23.36745,3489.01,100.1052,416.5486,101.0656,1,1,2442.307,2441.99,309.3109,101.3288,410.6396,1,294.4767,116.1629,0,0,0,0,1519.23,0.7596149,0.9567874,0.3172331,0,250,0.3172331,2132.679,0,0,0,300.3857,101.0656,43.96152,38.38822,5.573306,157.5115,0,833.1884,0,0,-1.225686e-13,4.263256e-14,100.1052,116.1629,0,0,0,194.3715,0,5.684342e-14
tuned,2026-01-05 11:30:00,46,11.5,23.60704,3473.962,95.35753,413.3469,97.34568,1,1,2431.773,2431.456,310.5615,102.3828,412.9443,1,290.2513,122.693,0,0,0,0,1518.991,0.7594954,0.9566368,0.3172331,0,250,0.3172331,2120.894,0,0,0,290.6538,97.34568,43.77192,38.1761,5.595818,157.7784,0,816.9346,0,-2.842171e-14,2.43694e-13,4.263256e-14,95.35753,122.693,0,0,0,194.8937,0,0
tuned,2026-01-05 11:45:00,47,11.75,23.77603,3467.934,109.0703,417.2039,110.7928,1,1,2427.554,2427.236,311.6332,103.3485,414.9817,1,286.1046,128.8772,0,0,0,0,1518.752,0.7593758,0.9564862,0.3172331,0,250,0.3172331,2115.603,0,0,0,288.3268,110.7928,43.69597,38.08086,5.615108,161.0922,0,819.5481,0,0,-2.212674e-13,4.263256e-14,109.0703,128.8772,0,0,0,177.0342,0,2.842171e-14
tuned,2026-01-05 12:00:00,48,12,24.08794,3463.385,118.9149,415.8153,118.9557,1,1,2424.369,2424.052,312.9379,104.3624,417.3003,1,282.4164,134.884,0,0,0,0,1518.513,0.7592563,0.9563356,0.3172331,0,250,0.3172331,2111.114,0,0,0,280.9313,118.9557,43.63865,38.00005,5.638593,163.6033,0,811.8132,0,-2.842171e-14,2.067235e-13,4.263256e-14,118.9149,134.884,0,0,0,163.5014,0,0
tuned,2026-01-05 12:15:00,49,12.25,24.4353,3457.619,110.1125,412.7909,124.8797,1,1,2420.333,2420.016,314.3257,105.3712,419.6969,1,279.0796,140.6173,0,0,0,0,1518.273,0.7591367,0.9561851,0.3172331,0,250,0.3172331,2105.69,0,0,0,272.1736,124.8797,43.566,37.90243,5.663573,165.7254,0,800.9503,0,0,-3.849143e-13,4.263256e-14,110.1125,140.6173,0,0,0,168.9671,0,0
tuned,2026-01-05 12:30:00,50,12.5,24.70378,3516.888,100.1377,410.9154,134.3756,1,1,2461.822,2461.504,315.4793,106.2817,421.761,1,275.7003,146.0607,0,0,0,0,1518.034,0.7590172,0.9560346,0.3172331,0,250,0.3172331,2146.025,0,0,0,264.8546,134.3756,44.31279,38.62845,5.684337,169.1982,0,795.2707,0,2.842171e-14,-2.710054e-13,4.263256e-14,100.1377,146.0607,0,0,0,175.5626,0,0
tuned,2026-01-05 12:45:00,51,12.75,24.81961,3476.707,93.59787,419.1834,144.7683,1,1,2433.695,2433.378,316.4102,107.1016,423.5118,1,272.2579,151.254,0,0,0,0,1517.796,0.7588978,0.9558841,0.3172331,0,250,0.3172331,2116.968,0,0,0,267.9295,144.7683,43.80651,38.10542,5.701094,171.4339,0,805.0462,0,0,-4.535261e-13,4.263256e-14,93.59787,151.254,0,0,0,178.66,0,0
tuned,2026-01-05 13:00:00,52,13,25.13366,3491.611,107.29,410.6566,154.1694,1,1,2444.128,2443.811,317.318,107.9105,425.2285,1,268.8221,156.4065,0,0,0,0,1517.557,0.7587783,0.9557336,0.3172331,0,250,0.3172331,2126.493,0,0,0,254.2502,154.1694,445.578,387.6713,57.90665,523.6878,0,1485.957,0,-5.684342e-14,-1.154632e-13,4.263256e-14,107.29,156.4065,0,0,0,161.5321,0,0
tuned,2026-01-05 13:15:00,53,13.25,25.28018,3473.83,106.2268,406.9424,162.9269,1,1,2431.681,2431.364,318.2805,108.6974,426.9779,1,265.7743,161.2036,0,0,0,0,1517.318,0.7586588,0.9555831,0.3172331,0,250,0.3172331,2113.084,0,0,0,245.7388,162.9269,444.6153,386.362,58.25329,524.8494,0,1473.598,0,0,-2.576828e-13,4.263256e-14,106.2268,161.2036,0,0,0,159.5475,0,2.842171e-14
tuned,2026-01-05 13:30:00,54,13.5,25.60047,3452.864,87.01205,401.4725,173.4266,1,1,2417.005,2416.688,319.1443,109.4297,428.5741,1,262.8197,165.7543,0,0,0,0,1517.079,0.7585394,0.9554327,0.3172331,0,250,0.3172331,2097.543,0,0,0,235.7182,173.4266,444.7972,386.0073,58.78996,527.3524,0,1461.319,0,-2.842171e-14,-6.195044e-14,4.263256e-14,87.01205,165.7543,0,0,0,175.8077,0,0
tuned,2026-01-05 13:45:00,55,13.75,25.65788,3467.806,109.0343,400.5573,175.5074,1,1,2427.464,2427.147,319.6364,110.0269,429.6634,1,259.6232,170.0401,0,0,0,0,1516.84,0.75842,0.9552823,0.3172331,0,250,0.3172331,2107.511,0,0,0,230.5172,175.5074,447.2418,388.2927,58.94902,530.6556,0,1458.953,0,0,3.813616e-13,4.263256e-14,109.0343,170.0401,0,0,0,150.5889,0,-2.842171e-14
tuned,2026-01-05 14:00:00,56,14,25.96723,3438.132,106.5099,396.1609,186.6016,1,1,2406.692,2406.375,320.405,110.6856,431.0906,1,256.9341,174.1565,0,0,0,0,1516.601,0.7583006,0.9551319,0.3172331,0,250,0.3172331,2085.97,0,0,0,222.0044,186.6016,446.2122,386.7488,59.46343,532.0313,0,1447.02,0,-2.842171e-14,7.283063e-14,4.263256e-14,106.5099,174.1565,0,0,0,150.4242,0,-2.842171e-14
tuned,2026-01-05 14:15:00,57,14.25,26.14412,3448.573,111.8436,395.2688,193.387,1,1,2414.001,2413.684,321.0587,111.2877,432.3464,1,254.2951,178.0513,0,0,0,0,1516.362,0.7581812,0.9549816,0.3172331,0,250,0.3172331,2092.625,0,0,0,217.2175,193.387,449.1877,389.3874,59.80036,536.6598,0,1448.02,0,-2.842171e-14,-1.671996e-13,4.263256e-14,111.8436,178.0513,0,0,0,142.4516,0,-2.842171e-14
tuned,2026-01-05 14:30:00,58,14.5,26.1514,3512.834,129.384,394.5439,196.8852,1,1,2458.984,2458.666,321.7506,111.8849,433.6355,1,251.8391,181.7965,0,0,0,0,1516.124,0.7580619,0.9548312,0.3172331,0,250,0.3172331,2136.916,0,0,0,212.7474,196.8852,457.6261,397.6881,59.93803,546.2141,0,1459.418,0,0,-4.276579e-13,4.263256e-14,129.384,181.7965,0,0,0,122.455,0,0
tuned,2026-01-05 14:45:00,59,14.75,26.27201,3503.682,130.1249,407.0189,203.1783,1,1,2452.578,2452.26,322.6414,112.5245,435.1659,1,249.7635,185.4023,0,0,0,0,1515.885,0.7579425,0.9546809,0.3172331,0,250,0.3172331,2129.619,0,0,0,221.6166,203.1783,457.5637,397.3111,60.25258,547.7415,0,1477.772,0,0,1.129097e-13,4.263256e-14,130.1249,185.4023,0,0,0,119.6387,0,0
tuned,2026-01-05 15:00:00,60,15,26.42973,3507.633,136.955,406.7247,208.0928,1,1,2455.343,2455.026,323.6563,113.2092,436.8655,1,247.7696,189.096,0,0,0,0,1515.646,0.7578232,0.9545306,0.3172331,0,250,0.3172331,2131.369,0,0,0,217.6288,208.0928,459.5671,398.9289,60.63821,551.0869,0,1477.583,0,0,-4.519718e-13,4.263256e-14,136.955,189.096,0,0,0,110.8146,0,0
tuned,2026-01-05 15:15:00,61,15.25,26.60381,3476.291,131.9982,401.0165,209.3049,1,1,2433.403,2433.086,324.7216,113.8949,438.6166,1,245.9529,192.6636,0,0,0,0,1515.408,0.7577039,0.9543804,0.3172331,0,250,0.3172331,2108.365,0,0,0,208.3529,209.3049,457.099,396.0425,61.05643,549.254,0,1457.917,0,-2.842171e-14,-3.902434e-13,4.263256e-14,131.9982,192.6636,0,0,0,113.9547,0,-2.842171e-14
tuned,2026-01-05 15:30:00,62,15.5,26.60166,3480.488,142.2026,390.6205,208.5997,1,1,2436.342,2436.024,325.6266,114.5125,440.1391,1,244.115,196.0242,0,0,0,0,1515.169,0.7575847,0.9542301,0.3172331,0,250,0.3172331,2110.398,0,0,0,194.5964,208.5997,457.6306,396.4069,61.22371,550.1017,0,1435.882,0,0,2.116085e-13,4.263256e-14,142.2026,196.0242,0,0,0,101.9123,0,-2.842171e-14
tuned,2026-01-05 15:45:00,63,15.75,26.57211,3432.713,159.2935,388.5538,207.8353,1,1,2402.899,2402.582,326.5141,115.0962,441.6103,1,242.4973,199.113,0,0,0,0,1514.931,0.7574654,0.9540799,0.3172331,0,250,0.3172331,2076.068,0,0,0,189.4408,207.8353,451.0735,389.7205,61.35295,543.8317,0,1414.449,0,0,3.58602e-13,4.263256e-14,159.2935,199.113,0,0,0,83.20384,0,2.842171e-14
tuned,2026-01-05 16:00:00,64,16,26.70108,3431.868,171.8019,396.7098,206.1745,1,1,2402.308,2401.991,327.5588,115.7114,443.2702,1,241.1972,202.073,0,0,0,0,1514.692,0.7573462,0.9539297,0.3172331,0,250,0.3172331,2074.432,0,0,0,194.6368,206.1745,452.1667,390.4533,61.71342,544.9713,0,1425.691,0,0,-3.474998e-14,4.263256e-14,171.8019,202.073,0,0,0,69.39531,0,0
tuned,2026-01-05 16:15:00,65,16.25,26.72907,3419.876,183.6914,391.7506,206.5084,1,1,2393.913,2393.596,328.8079,116.3891,445.197,1,240.1296,205.0674,0,0,0,0,1514.454,0.7572269,0.9537795,0.3172331,0,250,0.3172331,2064.788,0,0,0,186.6832,206.5084,450.8479,388.8634,61.98445,544.1444,0,1410.317,0,-2.842171e-14,-1.433298e-13,4.263256e-14,183.6914,205.0674,0,0,0,56.43818,0,0
tuned,2026-01-05 16:30:00,66,16.5,26.83495,3462.321,203.2735,393.5827,197.0413,1,1,2423.624,2423.307,330.107,117.0635,447.1704,1,239.2745,207.896,0,0,0,0,1514.215,0.7571077,0.9536294,0.3172331,0,250,0.3172331,2093.2,0,0,0,185.6867,197.0413,457.4468,395.0809,62.36589,549.335,0,1418.98,0,-2.842171e-14,-5.140333e-14,4.263256e-14,203.2735,207.896,0,0,0,36.00095,0,-2.842171e-14
tuned,2026-01-05 16:45:00,67,16.75,26.99388,3437.659,230.5704,390.7957,188.1088,1,1,2406.362,2406.044,331.6131,117.7914,449.4046,1,238.7372,210.6674,0,0,0,0,1513.977,0.7569885,0.9534793,0.3172331,0,250,0.3172331,2074.431,0,0,0,180.1283,188.1088,455.6922,392.8346,62.85759,546.2482,0,1403.218,0,-7.105427e-14,1.577627e-13,4.263256e-14,230.5704,210.6674,0,0,0,8.166726,0,-2.842171e-14
tuned,2026-01-05 17:00:00,68,17,26.82343,3407.362,274.3546,386.1723,170.6906,1,1,2385.153,2384.836,333.3583,118.5751,451.9334,1,238.6171,213.3163,0,0,0,0,1513.739,0.7568694,0.9533292,0.3172331,0,250,0.3172331,2051.478,0,0,35.7375,172.8559,170.6906,450.078,387.1135,62.96452,537.8978,0,1435.619,0,0,4.014566e-13,4.263256e-14,238.6171,213.3163,0,0,0,0,0,2.842171e-14
tuned,2026-01-05 17:15:00,69,17.25,26.88865,3374.461,314.2353,380.1131,169.9423,1,1,2362.123,2361.806,335.4992,119.4573,454.9565,1,239.135,215.8215,0,0,0,0,1513.5,0.7567502,0.9531791,0.3172331,0,250,0.3172331,2026.307,0,0,75.1003,164.2916,169.9423,446.3364,382.882,63.4544,534.4508,0,1481.853,0,-5.684342e-14,-3.123057e-13,4.263256e-14,239.135,215.8215,0,0,0,0,0,-2.842171e-14
tuned,2026-01-05 17:30:00,70,17.5,27.06441,3328.75,377.3665,375.3653,164.0486,1,1,2330.125,2329.808,337.9613,120.4151,458.3764,1,240.2079,218.1685,0,0,0,0,1513.262,0.7566311,0.9530291,0.3172331,0,250,0.3172331,1991.846,0,0,137.1586,157.1968,164.0486,441.9045,377.7505,64.15399,529.2771,0,1566.317,0,1.421085e-14,-2.461364e-13,4.263256e-14,240.2079,218.1685,0,0,0,0,0,0
tuned,2026-01-05 17:45:00,71,17.75,27.02477,3336.206,428.4145,369.777,154.839,1,1,2335.345,2335.027,340.9982,121.524,462.5222,1,242.1397,220.3826,0,0,0,0,1513.024,0.756512,0.952879,0.3172331,0,250,0.3172331,1994.029,0,0,186.2748,149.3944,154.839,442.5284,377.852,64.67645,528.7168,0,1636.463,0,-4.263256e-14,-3.906875e-13,4.263256e-14,242.1397,220.3826,0,0,0,0,0,0
tuned,2026-01-05 18:00:00,72,18,26.90393,3354.982,504.4955,0,152.8051,1,1,2348.488,2348.17,344.4474,122.7369,467.1843,1,244.7268,222.4575,0,0,0,0,1512.786,0.7563929,0.952729,0.3172331,0,250,0.3172331,2003.723,0,0,259.7686,0,152.8051,443.9009,378.735,65.16591,530.3544,0,1508.81,0,-5.684342e-14,8.31557e-14,4.263256e-14,244.7268,0,0,0,0,222.4575,0,0
tuned,2026-01-05 18:15:00,73,18.25,26.9729,3322.067,563.2589,0,148.0689,1,1,2325.447,2325.13,345.096,122.5995,467.6954,1,248.2853,219.4101,0,0,0,0,1512.548,0.7562738,0.952579,0.3172331,0,250,0.3172331,1980.034,0,0,314.9736,0,148.0689,440.1771,374.7948,65.38226,525.4218,0,1594.173,0,-7.105427e-14,1.859624e-13,4.263256e-14,248.2853,0,0,0,0,219.4101,0,-2.842171e-14
tuned,2026-01-05 18:30:00,74,18.5,26.96074,3318.519,607.8333,1.672682,136.0372,1,1,2322.963,2322.646,346.3436,122.6432,468.9868,1,252.5417,216.4451,0,0,0,0,1512.31,0.7561548,0.9524291,0.3172331,0,250,0.3172331,1976.302,0,0,355.2916,0,136.0372,439.5956,373.9938,65.60182,522.3805,0,1657.639,0,0,-1.615375e-13,4.263256e-14,252.5417,1.672682,0,0,0,214.7724,0,2.842171e-14
tuned,2026-01-05 18:45:00,75,18.75,27.01702,3286.371,663.2499,3.392024,126.0103,0,1,2300.46,2300.142,348.0351,122.8253,470.8604,1,257.2789,213.5815,0,0,0,0,1512.071,0.7560357,0.9522792,0.3172331,0,250,0.3172331,1952.107,0,0,405.971,0,126.0103,435.8476,369.8484,65.99922,0,516.5478,3541.313,0,2.842171e-14,-1.286748e-13,4.263256e-14,257.2789,3.392024,0,0,0,210.1895,0,2.842171e-14
tuned,2026-01-05 19:00:00,76,19,26.89593,3275.794,684.4728,0,117.1258,0,0,2293.056,2292.738,0,0,0,0,0,0,0,0,0,262.6206,1446.178,0.7230891,0.9521292,0.3172331,0,250,0.3172331,2292.738,0,0,421.8522,0,117.1258,433.3512,433.2913,0.05995203,0,455.4262,3232.539,0,0,3.769207e-13,4.263256e-14,262.6206,0,0,473.4365,0,0,0,0
tuned,2026-01-05 19:15:00,77,19.25,26.61383,3265.604,753.5025,0,111.3906,0,0,2285.922,2285.605,0,0,0,0,0,0,0,0,0,268.0992,1378.926,0.6894629,0.9106373,0.3172331,0,250,0.3172331,2285.605,0,0,485.4033,0,111.3906,429.4846,429.425,0.05960251,0,450.3533,3314.264,0,0,-3.971268e-13,4.263256e-14,268.0992,0,0,476.1772,0,0,0,0
tuned,2026-01-05 19:30:00,78,19.5,26.49944,3208.473,741.9914,0.5296554,100.7836,0,0,2245.931,2245.614,0,0,0,0,0,0,0,0,0,274.852,1309.996,0.6549979,0.8682894,0.3172331,0,250,0.3172331,2245.614,0,0,467.669,0,100.7836,420.9757,420.9162,0.05946194,0,439.807,3225.668,0,0,3.430589e-13,4.263256e-14,274.3224,0.5296554,0,479.7327,0,0,0,2.564615e-14
tuned,2026-01-05 19:45:00,79,19.75,26.32851,3176.04,727.7374,0,91.77981,0,0,2223.228,2222.911,0,0,0,0,0,0,0,0,0,280.2422,1239.729,0.6198645,0.8248851,0.3172331,0,250,0.3172331,2222.911,0,0,447.4952,0,91.77981,415.2568,415.1975,0.05925311,0,432.3403,3149.801,0,0,-2.301492e-13,4.263256e-14,280.2422,0,0,483.0591,0,0,0,0
tuned,2026-01-05 20:00:00,80,20,26.30462,3189.075,721.0719,1.968728,75.91879,0,0,2232.353,2232.035,0,0,0,0,0,0,0,0,0,287.8046,1167.583,0.5837913,0.7806392,0.3172331,0,250,0.3172331,2232.035,0,0,435.236,0,75.91879,416.7565,416.6972,0.05922404,0,430.8705,3120.57,0,0,1.171285e-13,4.263256e-14,285.8359,1.968728,0,486.1176,0,0,0,-7.327472e-15
tuned,2026-01-05 20:15:00,81,20.25,26.19158,3127.855,668.0788,3.960645,72.51901,0,0,2189.499,2189.181,0,0,0,0,0,0,0,0,0,295.1698,1093.606,0.5468032,0.7352097,0.3172331,0,250,0.3172331,2189.181,0,0,376.8696,0,72.51901,407.8094,407.7503,0.05908688,0,421.2575,2967.016,0,0,3.753664e-13,4.263256e-14,291.2092,3.960645,0,489.0426,0,0,0,1.998401e-14
tuned,2026-01-05 20:30:00,82,20.5,25.8296,3123.216,603.4992,11.57228,64.20458,0,0,2186.251,2185.934,0,0,0,0,0,0,0,0,0,307.3774,1016.59,0.5082949,0.6886279,0.3172331,0,250,0.3172331,2185.934,0,0,307.6941,0,64.20458,404.2068,404.1482,0.0586519,0,416.0187,2818.875,0,0,1.94289e-13,4.263256e-14,295.8052,11.57228,0,491.2742,0,0,0,-1.598721e-14
tuned,2026-01-05 20:45:00,83,20.75,25.51675,3108.87,535.0294,0,53.09812,0,0,2176.209,2175.891,0,0,0,0,0,0,0,0,0,299.5123,941.5517,0.4707759,0.6401317,0.3172331,0,250,0.3172331,2175.891,0,0,235.5171,0,53.09812,399.8063,399.748,0.05828107,0,409.503,2658.533,0,0,5.584422e-14,4.263256e-14,299.5123,0,0,492.7658,0,0,0,0
tuned,2026-01-05 21:00:00,84,21,25.46646,3081.234,495.1683,0.9034675,43.05056,0,0,2156.864,2156.546,0,0,0,0,0,0,0,0,0,303.2196,865.5986,0.4327993,0.5928813,0.3172331,0,250,0.3172331,2156.546,0,0,192.8522,0,43.05056,395.85,395.7917,0.0582219,0,403.6928,2552.981,0,0,1.771916e-13,4.263256e-14,302.3161,0.9034675,0,493.2689,0,0,0,-4.440892e-15
tuned,2026-01-05 21:15:00,85,21.25,25.37862,3081.222,416.9862,0,44.62423,0,0,2156.856,2156.538,0,0,0,0,0,0,0,0,0,304.5849,789.3161,0.3946581,0.5450548,0.3172331,0,250,0.3172331,2156.538,0,0,112.4013,0,44.62423,395.1478,395.0897,0.05811884,0,403.2651,2411.85,0,0,1.961764e-13,4.263256e-14,304.5849,0,0,493.3019,0,0,0,0
tuned,2026-01-05 21:30:00,86,21.5,25.10938,3085.919,385.2042,0,34.49801,0,0,2160.144,2159.826,0,0,0,0,0,0,0,0,0,305.8919,712.7189,0.3563594,0.4970208,0.3172331,0,250,0.3172331,2159.826,0,0,79.31228,0,34.49801,393.6145,393.5567,0.0578052,0,399.8428,2335.949,0,0,7.96585e-14,4.263256e-14,305.8919,0,0,492.4145,0,0,0,0
tuned,2026-01-05 21:45:00,87,21.75,24.91686,3093.885,335.0409,0.1323789,43.57119,0,0,2165.72,2165.402,0,0,0,0,0,0,0,0,0,306.936,635.8727,0.3179364,0.4487886,0.3172331,0,250,0.3172331,2165.402,0,0,28.2373,0,43.57119,38.98295,38.97724,0.005710195,0,46.88613,306.5831,0,0,-2.881029e-14,4.263256e-14,306.8036,0.1323789,0,491.1822,0,0,0,-4.274359e-15
tuned,2026-01-05 22:00:00,88,22,24.77564,3021.658,279.5306,7.151357,29.76538,0,0,2115.16,2114.843,0,0,0,0,0,0,0,0,0,286.682,564.1021,0.2820511,0.4003997,0.3172331,0,250,0.3172331,2114.843,0,0,0,0,29.76538,38.07288,38.06717,0.005710195,0,43.45489,239.0019,0,0,-2.475797e-14,4.263256e-14,279.5306,7.151357,0,489.4094,0,0,0,-1.953993e-14
tuned,2026-01-05 22:15:00,89,22.25,24.63063,3067.863,250.7745,5.296617,26.65584,0,0,2147.504,2147.187,0,0,0,0,0,0,0,0,0,256.0711,499.9955,0.2499978,0.3552068,0.3172331,0,250,0.3172331,2147.187,0,0,0,0,26.65584,38.65508,38.64937,0.005710195,0,43.46034,239.0319,0,0,4.163336e-14,4.263256e-14,250.7745,5.296617,0,487.1315,0,0,0,1.776357e-15
tuned,2026-01-05 22:30:00,90,22.5,24.53279,3051.186,209.8087,0,19.39762,0,0,2135.83,2135.513,0,0,0,0,0,0,0,0,0,209.8087,447.4646,0.2237323,0.3148399,0.3172331,0,250,0.3172331,2135.513,0,0,0,0,19.39762,38.44494,38.43923,0.005710195,0,41.93342,230.6338,0,0,6.966649e-14,4.263256e-14,209.8087,0,0,484.5642,0,0,0,0
tuned,2026-01-05 22:45:00,91,22.75,24.34868,3074.02,174.0046,3.048373,18.39889,1,0,2151.814,2151.497,0,0,0,0,0,0,0,0,0,177.0529,403.131,0.2015655,0.2817619,0.3172331,0,250,0.3172331,2151.497,0,0,0,0,18.39889,38.73265,38.72694,0.005710195,42.02918,0,84.05836,0,0,-3.43614e-14,4.263256e-14,174.0046,3.048373,0,481.5449,0,0,0,7.993606e-15
tuned,2026-01-05 23:00:00,92,23,24.11539,3063.077,133.402,4.19566,26.02877,1,1,2144.154,2143.836,745.2851,232.9501,978.2352,2,303.7073,174.5279,0,0,500,0,528.0675,0.2640337,0.2538457,0.3172331,0,250,0.3172331,1398.551,0,0,0,0,26.02877,38.59477,25.17392,13.42084,262.7742,0,525.5484,0,-5.684342e-14,-1.477707e-13,4.263256e-14,133.402,4.19566,0,0,500,340.6375,0,1.136868e-13
tuned,2026-01-05 23:15:00,93,23.25,23.85893,3042.39,101.5942,8.220416,20.31436,1,1,2129.673,2129.356,742.5918,231.9806,974.5724,2,301.876,172.6964,0,0,500,0,652.9844,0.3264922,0.3325164,0.3172331,0,250,0.3172331,1386.764,0,0,0,0,20.31436,38.33412,24.96175,13.37236,260.5534,0,521.1069,0,0,-2.670086e-14,4.263256e-14,101.5942,8.220416,0,0,500,364.7578,0,0
tuned,2026-01-05 23:30:00,94,23.5,23.77281,3037.848,102.1864,0,12.61272,1,1,2126.494,2126.177,739.7228,230.9692,970.692,2,299.7454,170.9466,0,0,500,0,777.8816,0.3889408,0.4111747,0.3172331,0,250,0.3172331,1386.454,0,0,0,0,12.61272,38.27689,24.95617,13.32072,258.1637,0,516.3273,0,5.684342e-14,-1.426081e-13,4.263256e-14,102.1864,0,0,0,500,368.5056,0,5.684342e-14
tuned,2026-01-05 23:45:00,95,23.75,23.2547,3112.72,71.07284,0,15.53175,1,1,2178.904,2178.587,736.8589,229.9541,966.813,2,297.6658,169.1472,0,0,500,0,902.7591,0.4513796,0.4898206,0.3172331,0,250,0.3172331,1441.728,0,0,0,0,15.53175,39.22027,25.9511,13.26917,258.6339,0,517.2678,0,-2.842171e-14,3.363976e-14,4.263256e-14,71.07284,0,0,0,500,395.7402,0,0
tuned,2026-01-06 00:00:00,96,0,23.01649,3132.944,55.74674,0,19.17477,1,1,2193.061,2192.743,468.2371,134.6974,602.9345,2,102.9345,0,0,0,500,0,1027.617,0.5138085,0.5684542,0.3172331,0,250,0.3172331,1724.506,0,0,0,0,19.17477,39.47509,31.04111,8.433978,169.0918,0,338.1837,0,-5.684342e-14,-1.851852e-13,4.263256e-14,55.74674,0,0,0,500,47.18777,0,2.131628e-14
tuned,2026-01-06 00:15:00,97,0.25,22.80271,3101.992,45.52835,0,19.21167,1,1,2171.394,2171.077,476.9114,138.1175,615.0289,2,106.3306,8.698315,0,0,500,0,1152.455,0.5762276,0.6470754,0.3172331,0,250,0.3172331,1694.165,0,0,0,0,19.21167,39.08509,30.49498,8.590115,171.9585,0,343.9169,0,0,2.58682e-14,4.263256e-14,45.52835,0,0,0,500,69.50054,0,-1.421085e-14
tuned,2026-01-06 00:30:00,98,0.5,22.40208,3090.918,58.91132,0,9.723116,1,1,2163.643,2163.325,478.3791,138.81,617.1891,2,105.9481,11.24097,0,0,500,0,1277.274,0.6386369,0.7256842,0.3172331,0,250,0.3172331,1684.946,0,0,0,0,9.723116,38.94557,30.32903,8.616533,170.8196,0,341.6391,0,-5.684342e-14,-1.795231e-13,4.263256e-14,58.91132,0,0,0,500,58.27774,0,4.263256e-14
tuned,2026-01-06 00:45:00,99,0.75,22.23655,3103.657,50.013,0,13.35474,1,1,2172.56,2172.242,483.7815,139.6125,623.394,2,119.2228,4.17117,0,0,500,0,1402.073,0.7010364,0.8042806,0.3172331,0,250,0.3172331,1688.461,0,0,0,0,13.35474,39.10607,30.3923,8.713777,172.3058,0,344.6115,0,2.842171e-14,-1.351141e-13,4.263256e-14,50.013,0,0,0,500,73.38096,0,1.421085e-14
tuned,2026-01-06 01:00:00,100,1,21.94711,3100.365,60.46521,0,8.620504,1,1,2170.255,2169.938,116.4895,33.51046,150,1,122.5996,0,0,0,27.40039,0,1408.702,0.7043511,0.8828647,0.3172331,0,250,0.3172331,2053.448,0,0,0,0,8.620504,39.06459,36.96207,2.102522,71.9497,0,143.8994,0,0,-3.059775e-13,4.263256e-14,60.46521,0,0,0,27.40039,62.1344,0,0
tuned,2026-01-06 01:15:00,101,1.25,21.86131,3085.384,105.4086,0,9.858767,1,1,2159.769,2159.452,116.3827,33.61728,150,1,120.6571,1.293772,0,0,28.04912,0,1415.493,0.7077463,0.8870391,0.3172331,0,250,0.3172331,2043.069,0,0,0,0,9.858767,38.87584,36.77524,2.100599,72.07914,0,144.1583,0,-1.421085e-14,-4.037881e-13,4.263256e-14,105.4086,0,0,0,28.04912,16.54231,0,0
tuned,2026-01-06 01:30:00,102,1.5,21.65185,3066.567,102.1372,3.519783,18.69713,1,1,2146.597,2146.28,116.4895,33.51046,150,1,104.0943,0,0,0,45.9057,0,1426.746,0.7133731,0.891315,0.3172331,0,250,0.3172331,2029.79,0,0,0,3.519783,18.69713,38.63875,36.53623,2.102522,73.23281,0,152.5373,0,-1.421085e-14,-4.457545e-13,4.263256e-14,102.1372,0,0,0,45.9057,1.957136,0,0
tuned,2026-01-06 01:45:00,103,1.75,21.55332,3029.639,123.8561,9.158393,12.25394,1,1,2120.747,2120.43,116.4895,33.51046,150,1,96.5447,0,0,0,53.4553,0,1439.885,0.7199427,0.8984012,0.3172331,0,250,0.3172331,2003.94,0,0,27.31137,9.158393,12.25394,38.17345,36.07093,2.102522,71.6657,0,206.2417,0,-1.421085e-14,1.659783e-13,4.263256e-14,96.5447,0,0,0,53.4553,0,0,0
tuned,2026-01-06 02:00:00,104,2,21.53313,3044.674,116.8905,6.163389,18.0533,1,1,2131.272,2130.955,116.2322,33.76775,150,1,109.2475,3.116356,0,0,37.63614,0,1449.068,0.7245339,0.9066748,0.3172331,0,250,0.3172331,2014.723,0,0,7.642993,3.047033,18.0533,38.3629,36.26501,2.097891,73.10234,0,164.645,0,1.421085e-14,-3.290701e-13,4.263256e-14,109.2475,3.116356,0,0,37.63614,0,0,7.105427e-15
tuned,2026-01-06 02:15:00,105,2.25,21.41091,3068.02,94.78955,2.650215,18.78593,1,1,2147.614,2147.297,115.8417,34.15825,150,1,108.2238,7.84618,0,0,33.92998,0,1457.322,0.7286611,0.9124568,0.3172331,0,250,0.3172331,2031.455,0,0,0,0,18.78593,38.65706,36.5662,2.090862,73.91131,0,147.8226,0,-7.105427e-15,-1.022515e-13,4.263256e-14,94.78955,2.650215,0,0,33.92998,18.63025,0,3.552714e-15
tuned,2026-01-06 02:30:00,106,2.5,21.13412,3114.854,87.08897,0,9.843638,1,1,2180.398,2180.08,116.1474,33.85263,150,1,123.9886,4.144444,0,0,21.86696,0,1462.56,0.7312798,0.9176544,0.3172331,0,250,0.3172331,2063.933,0,0,0,0,9.843638,39.24716,37.1508,2.096363,72.66473,0,145.3295,0,0,3.130829e-13,4.263256e-14,87.08897,0,0,0,21.86696,41.04407,0,1.421085e-14
tuned,2026-01-06 02:45:00,107,2.75,20.78656,3084.976,80.99028,4.378741,19.04263,1,1,2159.483,2159.166,115.9785,34.02153,150,1,108.4314,6.190184,0,0,35.37841,0,1471.174,0.735587,0.9209523,0.3172331,0,250,0.3172331,2043.187,0,0,0,0,19.04263,38.8707,36.77737,2.093323,73.99211,0,147.9842,0,-2.131628e-14,1.013634e-13,4.263256e-14,80.99028,4.378741,0,0,35.37841,29.25257,0,-1.421085e-14
tuned,2026-01-06 03:00:00,108,3,20.87794,3091.056,93.0891,2.164061,12.70109,1,1,2163.739,2163.422,116.012,33.98796,150,1,120.9725,5.783596,0,0,23.24393,0,1476.753,0.7383766,0.9263766,0.3172331,0,250,0.3172331,2047.41,0,0,0,0,12.70109,38.94731,36.85338,2.093927,72.97476,0,145.9495,0,-1.421085e-14,1.052491e-13,4.263256e-14,93.0891,2.164061,0,0,23.24393,31.50291,0,3.552714e-15
tuned,2026-01-06 03:15:00,109,3.25,20.73524,3079.992,107.069,9.615921e-05,12.02836,1,1,2155.994,2155.677,116.2282,33.77177,150,1,115.8768,3.165004,0,0,30.95818,0,1484.26,0.7421302,0.9298899,0.3172331,0,250,0.3172331,2039.449,0,0,0,0,12.02836,38.8079,36.71008,2.097818,72.49694,0,144.9939,0,0,-2.98539e-13,4.263256e-14,107.069,9.615921e-05,0,0,30.95818,11.97271,0,0
tuned,2026-01-06 03:30:00,110,3.5,20.5301,3103.576,113.3011,2.901854,9.929166,1,1,2172.503,2172.186,116.0707,33.92929,150,1,124.2967,5.072885,0,0,20.63044,0,1489.184,0.7445922,0.934617,0.3172331,0,250,0.3172331,2056.115,0,0,0,0,9.929166,39.10506,37.01008,2.094983,72.59652,0,145.193,0,1.421085e-14,3.996803e-13,4.263256e-14,113.3011,2.901854,0,0,20.63044,13.16659,0,5.329071e-15
tuned,2026-01-06 03:45:00,111,3.75,20.44747,3090.271,115.2173,0,14.65827,1,1,2163.19,2162.873,116.2883,33.71173,150,1,105.7629,2.437861,0,0,41.79924,0,1499.4,0.7496999,0.9377175,0.3172331,0,250,0.3172331,2046.584,0,0,9.454358,0,14.65827,38.93742,36.83852,2.098899,72.99298,0,162.2947,0,0,2.920997e-13,4.263256e-14,105.7629,0,0,0,41.79924,2.437861,0,6.217249e-15
tuned,2026-01-06 04:00:00,112,4,20.33427,3067.301,119.4905,0,10.79916,1,1,2147.111,2146.793,116.4296,33.57037,150,1,134.8272,0.7256559,0,0,14.44716,0,1502.775,0.7513877,0.94415,0.3172331,0,250,0.3172331,2030.364,0,0,0,0,10.79916,38.64799,36.54655,2.101444,71.91282,0,143.8256,0,0,-4.160006e-13,4.263256e-14,119.4905,0,0,0,14.44716,16.06233,0,0
tuned,2026-01-06 04:15:00,113,4.25,20.37085,3024.652,139.515,0,6.274836,1,1,2117.256,2116.939,116.4895,33.51046,150,1,144.7863,0,0,0,5.213746,0,1503.842,0.7519212,0.9462757,0.3172331,0,250,0.3172331,2000.449,0,0,0,0,6.274836,38.11061,36.00809,2.102522,70.56275,0,141.1255,0,-1.421085e-14,3.316236e-13,4.263256e-14,139.515,0,0,0,5.213746,5.271256,0,0
tuned,2026-01-06 04:30:00,114,4.5,20.3135,3050.786,162.9848,3.525464,13.42222,1,1,2135.55,2135.233,153.0894,44.03913,197.1286,1,197.1286,0,0,0,0,0,1503.606,0.7518028,0.9469475,0.3172331,0,250,0.3172331,1982.144,0,0,0,3.525464,13.42222,38.43991,35.67859,2.76132,81.94898,0,169.9794,0,-1.421085e-14,-5.895284e-14,4.263256e-14,162.9848,0,0,0,0,34.14377,0,0
tuned,2026-01-06 04:45:00,115,4.75,20.26786,3059.643,201.3744,0,11.25072,1,1,2141.75,2141.433,194.028,55.8159,249.844,1,249.844,0,0,0,0,0,1503.369,0.7516844,0.9467984,0.3172331,0,250,0.3172331,1947.405,0,0,0,0,11.25072,38.5515,35.05329,3.498215,92.73792,0,185.4758,0,-7.105427e-15,4.244383e-13,4.263256e-14,201.3744,0,0,0,0,48.46959,0,0
tuned,2026-01-06 05:00:00,116,5,20.14215,3091.983,298.6349,0,12.92574,1,1,2164.388,2164.071,225.8323,64.96501,290.7973,1,290.7973,0,0,0,0,0,1503.132,0.7515661,0.9466494,0.3172331,0,250,0.3172331,1938.239,0,0,7.837635,0,12.92574,38.95899,34.8883,4.070691,101.9953,0,217.5106,0,-1.421085e-14,-2.731149e-14,4.263256e-14,290.7973,0,0,0,0,0,0,0
tuned,2026-01-06 05:15:00,117,5.25,20.18656,3078.679,372.9083,0,14.99453,1,1,2155.075,2154.758,292.9828,84.28214,377.2649,1,377.2649,0,0,0,0,0,1502.896,0.7514478,0.9465003,0.3172331,0,250,0.3172331,1861.775,0,0,0,0,14.99453,38.79135,33.51195,5.2794,120.281,0,240.5619,0,-1.421085e-14,3.4861e-13,4.263256e-14,372.9083,0,0,0,0,4.356629,0,0
tuned,2026-01-06 05:30:00,118,5.5,20.04948,3147.011,427.6693,0,18.82116,1,1,2202.908,2202.591,363.5301,104.5764,468.1065,1,468.1065,0,0,0,0,0,1502.659,0.7513295,0.9463513,0.3172331,0,250,0.3172331,1839.061,0,0,0,0,18.82116,39.65234,33.10309,6.549252,140.7933,0,281.5865,0,-2.842171e-14,-3.224088e-13,4.263256e-14,427.6693,0,0,0,0,40.43717,0,0
tuned,2026-01-06 05:45:00,119,5.75,20.1503,3122.974,509.4334,0,16.58295,1,1,2186.082,2185.765,440.0276,126.9367,566.9643,2,563.632,3.332329,0,0,0,0,1502.422,0.7512112,0.9462024,0.3172331,0,250,0.3172331,1745.737,0,0,0,0,16.58295,39.34948,31.42327,7.926207,161.1084,0,322.2169,0,-7.105427e-14,-2.764455e-13,4.263256e-14,509.4334,0,0,0,0,57.53088,0,-4.263256e-14
tuned,2026-01-06 06:00:00,120,6,20.37622,3135.966,595.6406,0,14.93725,1,1,2195.176,2194.859,505.3383,145.6936,651.0318,2,647.9909,3.040926,0,0,0,0,1502.186,0.751093,0.9460534,0.3172331,0,250,0.3172331,1689.521,0,0,0,0,14.93725,39.51317,30.41137,9.101799,178.5909,0,357.1818,0,0,4.319878e-13,4.263256e-14,595.6406,0,0,0,0,55.39124,0,4.973799e-14
tuned,2026-01-06 06:15:00,121,6.25,20.21762,3146.436,668.1502,0,14.45696,1,1,2202.505,2202.188,546.6043,157.4387,704.043,2,702.1858,1.85725,0,0,0,0,1501.949,0.7509747,0.9459045,0.3172331,0,250,0.3172331,1655.584,0,0,0,0,14.45696,39.64509,29.8005,9.844588,189.6383,0,379.2766,0,-8.526513e-14,-6.972201e-14,4.263256e-14,668.1502,0,0,0,0,35.89283,0,-2.131628e-14
tuned,2026-01-06 06:30:00,122,6.5,19.95426,3174.329,717.8937,5.61829,13.38977,1,1,2222.03,2221.713,600.5619,172.7632,773.3251,2,773.3251,0,0,0,0,0,1501.713,0.7508565,0.9457556,0.3172331,0,250,0.3172331,1621.151,0,0,0,5.61829,13.38977,39.99654,29.18072,10.81583,204.1553,0,418.0021,0,-5.684342e-14,-1.598721e-14,4.263256e-14,717.8937,0,0,0,0,55.43145,0,0
tuned,2026-01-06 06:45:00,123,6.75,20.11092,3168.368,764.0486,8.270081,17.27045,1,1,2217.857,2217.54,607.6572,174.8043,782.4615,2,782.4615,0,0,0,0,0,1501.477,0.7507383,0.9456067,0.3172331,0,250,0.3172331,1609.883,0,0,0,8.270081,17.27045,39.92143,28.9779,10.94354,206.6426,0,427.551,0,-2.842171e-14,-3.691492e-13,4.263256e-14,764.0486,0,0,0,0,18.41281,0,0
tuned,2026-01-06 07:00:00,124,7,20.53144,3148.152,779.3969,5.253349,17.92168,1,1,2203.706,2203.389,615.0172,177.3955,792.4127,2,787.9543,4.458387,0,0,0,0,1501.24,0.7506201,0.9454578,0.3172331,0,250,0.3172331,1588.372,0,0,0,0.7949622,17.92168,39.66671,28.59069,11.07602,208.9774,0,419.3261,0,2.842171e-14,-2.716716e-13,4.263256e-14,779.3969,4.458387,0,0,0,8.557443,0,4.263256e-14
tuned,2026-01-06 07:15:00,125,7.25,20.49937,3133.347,771.9233,2.557549,14.10431,1,1,2193.343,2193.025,606.3801,174.7783,781.1584,2,777.9478,3.210598,0,0,0,0,1501.004,0.750502,0.945309,0.3172331,0,250,0.3172331,1586.645,0,0,0,0,14.10431,39.48017,28.55962,10.92055,205.6905,0,411.381,0,2.842171e-14,2.248202e-13,4.263256e-14,771.9233,2.557549,0,0,0,6.677556,0,4.796163e-14
tuned,2026-01-06 07:30:00,126,7.5,20.45017,3168.893,745.8414,4.879159,12.65605,1,1,2218.225,2217.908,554.5449,159.5255,714.0705,2,714.0705,0,0,0,0,0,1500.768,0.7503838,0.9451602,0.3172331,0,250,0.3172331,1663.363,0,0,31.77095,4.879159,12.65605,39.92806,29.94054,9.987519,191.5752,0,446.3719,0,2.842171e-14,1.600942e-13,4.263256e-14,714.0705,0,0,0,0,0,0,0
tuned,2026-01-06 07:45:00,127,7.75,20.65546,3183.326,671.4974,15.07089,16.79342,1,1,2228.328,2228.011,525.1397,151.1139,676.2535,2,675.8084,0.445108,0,0,0,0,1500.531,0.7502657,0.9450114,0.3172331,0,250,0.3172331,1702.871,0,0,0,14.62578,16.79342,40.1099,30.65168,9.458224,184.5748,0,394.3791,0,0,3.93019e-13,4.263256e-14,671.4974,0.445108,0,0,0,4.311019,0,-3.819167e-14
tuned,2026-01-06 08:00:00,128,8,20.68609,3204.214,597.0987,381.389,20.30858,1,1,2242.95,2242.633,734.8673,251.6077,986.475,2,608.2591,378.216,0,0,0,0,1500.295,0.7501476,0.9448626,0.3172331,0,250,0.3172331,1507.765,0,0,0,3.173014,20.30858,40.3731,27.13977,13.23332,282.1467,0,569.7668,0,-1.136868e-13,-3.563816e-14,4.263256e-14,597.0987,378.216,0,0,0,11.16035,0,0
tuned,2026-01-06 08:15:00,129,8.25,20.77366,3196.119,505.9684,376.1759,20.83313,1,1,2237.283,2236.966,665.9122,231.6189,897.5311,2,520.7498,376.7814,0,0,0,0,1500.059,0.7500295,0.9447139,0.3172331,0,250,0.3172331,1571.054,0,0,0,0,20.83313,40.2711,28.27897,11.99213,263.3905,0,526.781,0,0,-2.655653e-13,4.263256e-14,505.9684,376.1759,0,0,0,15.38685,0,0
tuned,2026-01-06 08:30:00,130,8.5,20.8939,3216.674,412.104,379.1836,23.09187,1,1,2251.672,2251.355,579.0724,206.9064,785.9788,2,406.6704,379.3084,0,0,0,0,1499.823,0.7499114,0.9445652,0.3172331,0,250,0.3172331,1672.282,0,0,5.433632,0,23.09187,40.5301,30.10108,10.42901,240.8874,0,491.1478,0,0,-3.455014e-13,4.263256e-14,406.6704,379.1836,0,0,0,0.1248475,0,0
tuned,2026-01-06 08:45:00,131,8.75,21.13969,3238.739,331.948,399.3563,28.34345,1,1,2267.117,2266.8,525.9772,192.8083,718.7855,2,328.4181,390.3674,0,0,0,0,1499.587,0.7497934,0.9444165,0.3172331,0,250,0.3172331,1740.823,0,0,3.529862,8.988899,28.34345,40.80811,31.33481,9.4733,228.9271,0,479.449,0,-2.842171e-14,-3.23408e-13,4.263256e-14,328.4181,390.3674,0,0,0,0,0,0
