controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-06 09:00:00,132,9,21.27234,3269.868,273.007,391.9899,33.46752,1,1,2288.907,2288.59,481.1141,178.6712,659.7853,2,281.0003,378.785,0,0,0,0,1499.351,0.7496753,0.9442678,0.3172331,0,250,0.3172331,1807.476,0,0,0,13.20489,33.46752,41.20033,32.53457,8.665765,216.8686,0,456.5156,0,0,-2.466916e-13,4.263256e-14,273.007,378.785,0,0,0,7.993342,0,5.684342e-14
tuned,2026-01-06 09:15:00,133,9.25,21.50358,3247.589,212.7169,391.6461,35.25908,1,1,2273.312,2272.995,455.6816,172.6487,628.3303,2,237.3765,390.9538,0,0,0,0,1499.115,0.7495573,0.9441192,0.3172331,0,250,0.3172331,1817.313,0,0,0,0.6922569,35.25908,40.91962,32.71164,8.207978,211.3521,0,423.8984,0,0,-1.624256e-13,4.263256e-14,212.7169,390.9538,0,0,0,24.65955,0,-2.842171e-14
tuned,2026-01-06 09:30:00,134,9.5,21.68341,3250.485,160.6326,394.3454,37.47031,1,1,2275.34,2275.022,411.3636,159.8523,571.2159,2,180.7088,390.5071,0,0,0,0,1498.879,0.7494393,0.9439705,0.3172331,0,250,0.3172331,1863.659,0,0,0,3.83835,37.47031,40.95611,33.54586,7.410255,199.7872,0,406.1955,0,-5.684342e-14,-1.167955e-13,4.263256e-14,160.6326,390.5071,0,0,0,20.07621,0,-2.842171e-14
tuned,2026-01-06 09:45:00,135,9.75,21.78409,3317.61,125.5454,394.1857,48.36095,1,1,2322.327,2322.01,379.1726,151.2555,530.428,2,133.6799,396.7482,0,0,0,0,1498.643,0.7493214,0.9438219,0.3172331,0,250,0.3172331,1942.837,0,0,0,0,48.36095,41.80189,34.97107,6.830816,194.4881,0,388.9761,0,-8.526513e-14,-1.555422e-13,4.263256e-14,125.5454,394.1857,0,0,0,10.69694,0,-1.421085e-14
tuned,2026-01-06 10:00:00,136,10,21.96115,3322.873,112.9857,404.736,48.36721,1,1,2326.011,2325.694,374.246,150.8243,525.0703,2,119.0469,406.0234,0,0,0,0,1498.407,0.7492034,0.9436733,0.3172331,0,250,0.3172331,1951.448,0,0,0,0,48.36721,41.8682,35.12606,6.742138,194.2405,0,388.4811,0,-2.842171e-14,-3.238521e-13,4.263256e-14,112.9857,404.736,0,0,0,7.348606,0,-7.105427e-14
tuned,2026-01-06 10:15:00,137,10.25,22.06244,3338.087,122.5358,402.445,54.13365,1,1,2336.661,2336.343,357.2386,146.4542,503.6927,2,92.75563,410.9371,0,0,0,0,1498.171,0.7490855,0.9435248,0.3172331,0,250,0.3172331,1979.105,0,0,29.78015,0,54.13365,42.05989,35.62389,6.436004,191.3744,0,434.1195,0,-5.684342e-14,2.431388e-13,4.263256e-14,92.75563,402.445,0,0,0,8.492119,0,0
tuned,2026-01-06 10:30:00,138,10.5,22.29465,3345.832,128.2882,404.6285,62.81241,1,1,2342.083,2341.765,340.4472,141.9053,482.3525,1,68.76819,413.5843,0,0,0,0,1497.935,0.7489675,0.9433763,0.3172331,0,250,0.3172331,2001.318,0,0,59.52003,0,62.81241,42.15749,36.02373,6.13376,188.7632,0,480.1985,0,-5.684342e-14,-3.173017e-13,4.263256e-14,68.76819,404.6285,0,0,0,8.95584,0,0
tuned,2026-01-06 10:45:00,139,10.75,22.38359,3328.212,93.36515,409.9645,66.04276,1,1,2329.749,2329.431,365.7819,149.8696,515.6514,2,95.70567,419.9458,0,0,0,0,1497.699,0.7488496,0.9432278,0.3172331,0,250,0.3172331,1963.649,0,0,0,0,66.04276,41.93547,35.34569,6.589784,196.6259,0,393.2518,0,-1.136868e-13,-2.300382e-13,4.263256e-14,93.36515,409.9645,0,0,0,12.32173,0,-5.684342e-14
tuned,2026-01-06 11:00:00,140,11,22.48149,3327.307,87.22725,414.4317,76.21249,1,1,2329.115,2328.798,361.8004,148.1923,509.9927,2,95.05031,414.9424,0,0,0,0,1497.463,0.7487317,0.9430793,0.3172331,0,250,0.3172331,1966.997,0,0,0,0,76.21249,41.92407,35.40595,6.518118,196.7906,0,393.5811,0,-2.842171e-14,-4.469758e-13,4.263256e-14,87.22725,414.4317,0,0,0,8.333839,0,-1.421085e-14
tuned,2026-01-06 11:15:00,141,11.25,22.91475,3364.651,95.80121,413.8515,80.88217,1,1,2355.256,2354.939,366.8408,149.813,516.6539,2,100.1052,416.5486,0,0,0,0,1497.228,0.7486139,0.9429308,0.3172331,0,250,0.3172331,1988.098,0,0,0,0,80.88217,42.39461,35.78576,6.608845,199.7159,0,399.4318,0,0,-1.012523e-13,4.263256e-14,95.80121,413.8515,0,0,0,7.001183,0,0
tuned,2026-01-06 11:30:00,142,11.5,23.1496,3371.336,88.31745,415.9319,95.42395,1,1,2359.935,2359.618,360.9316,147.7727,508.7044,2,95.35753,413.3469,0,0,0,0,1496.992,0.748496,0.9427824,0.3172331,0,250,0.3172331,1998.686,0,0,0,2.585068,95.42395,42.47884,35.97636,6.50248,200.4797,0,405.4187,0,-5.684342e-14,-1.436629e-13,4.263256e-14,88.31745,413.3469,0,0,0,7.040087,0,-4.263256e-14
tuned,2026-01-06 11:45:00,143,11.75,23.38426,3444.874,86.93614,416.519,106.8242,1,1,2411.412,2411.095,374.2579,152.0164,526.2743,2,109.0703,417.2039,0,0,0,0,1496.756,0.7483782,0.942634,0.3172331,0,250,0.3172331,2036.837,0,0,0,0,106.8242,43.40541,36.66306,6.742353,207.494,0,414.988,0,-2.842171e-14,2.93876e-13,4.263256e-14,86.93614,416.519,0,0,0,22.81918,0,-2.842171e-14
tuned,2026-01-06 12:00:00,144,12,23.69136,3419.072,75.19151,400.2798,114.8805,1,1,2393.351,2393.033,380.9394,153.7908,534.7302,2,118.9149,415.8153,0,0,0,0,1496.521,0.7482604,0.9424856,0.3172331,0,250,0.3172331,2012.094,0,0,0,0,114.8805,43.08031,36.21769,6.86262,210.3631,0,420.7262,0,0,2.615685e-13,4.263256e-14,75.19151,400.2798,0,0,0,59.2589,0,1.421085e-14
tuned,2026-01-06 12:15:00,145,12.25,23.8741,3388.947,82.25164,410.9808,124.6732,1,1,2372.263,2371.946,372.0044,150.8989,522.9034,2,110.1125,412.7909,0,0,0,0,1496.285,0.7481426,0.9423372,0.3172331,0,250,0.3172331,1999.941,0,0,0,0,124.6732,42.70073,35.99894,6.70179,209.0665,0,418.1331,0,-8.526513e-14,-2.805534e-13,4.263256e-14,82.25164,410.9808,0,0,0,29.67095,0,-2.842171e-14
tuned,2026-01-06 12:30:00,146,12.5,24.07957,3403.873,83.18032,415.344,130.6063,1,1,2382.711,2382.394,362.9564,148.0967,511.0531,2,100.1377,410.9154,0,0,0,0,1496.05,0.7480248,0.9421889,0.3172331,0,250,0.3172331,2019.437,0,0,0,4.428581,130.6063,42.8888,36.34987,6.538925,207.7639,0,423.1672,0,-2.842171e-14,4.469758e-13,4.263256e-14,83.18032,410.9154,0,0,0,16.95735,0,-1.421085e-14
tuned,2026-01-06 12:45:00,147,12.75,24.36641,3396.456,73.76339,416.2988,143.5522,1,1,2377.519,2377.202,363.6159,149.1654,512.7813,2,93.59787,419.1834,0,0,0,0,1495.814,0.7479071,0.9420405,0.3172331,0,250,0.3172331,2013.586,0,0,0,0,143.5522,42.79534,36.24455,6.550796,211.1838,0,422.3675,0,2.842171e-14,-3.229639e-13,4.263256e-14,73.76339,416.2988,0,0,0,22.7191,0,2.842171e-14
tuned,2026-01-06 13:00:00,148,13,24.62886,3454.279,86.46021,422.1424,156.6753,1,1,2417.995,2417.678,368.3312,149.6154,517.9466,2,107.29,410.6566,0,0,0,0,1495.579,0.7477893,0.9418922,0.3172331,0,250,0.3172331,2049.347,0,0,0,11.48578,156.6753,43.52392,36.88825,6.635673,214.7802,0,449.3733,0,-5.684342e-14,9.980905e-14,4.263256e-14,86.46021,410.6566,0,0,0,20.82979,0,-5.684342e-14
tuned,2026-01-06 13:15:00,149,13.25,24.69742,3456.185,102.5216,412.0013,158.1124,1,1,2419.33,2419.013,364.9278,148.2414,513.1692,2,106.2268,406.9424,0,0,0,0,1495.343,0.7476716,0.941744,0.3172331,0,250,0.3172331,2054.085,0,0,0,5.058837,158.1124,43.54794,36.97353,6.57441,213.7898,0,436.306,0,5.684342e-14,-1.412204e-13,4.263256e-14,102.5216,406.9424,0,0,0,3.705217,0,4.263256e-14
tuned,2026-01-06 13:30:00,150,13.5,25.02051,3480.34,106.2523,420.5323,169.2178,1,1,2436.238,2435.92,346.2094,142.2752,488.4846,1,87.01205,401.4725,0,0,0,0,1495.108,0.7475539,0.9415957,0.3172331,0,250,0.3172331,2089.711,0,0,19.24029,19.05975,169.2178,443.134,380.1034,63.03069,553.1581,0,1172.384,0,-2.842171e-14,-1.737499e-13,4.263256e-14,87.01205,401.4725,0,0,0,0,0,0
tuned,2026-01-06 13:45:00,151,13.75,25.14919,3451.418,86.49691,416.2508,174.2002,1,1,2415.992,2415.675,362.6766,146.915,509.5916,2,109.0343,400.5573,0,0,0,0,1494.872,0.7474362,0.9414475,0.3172331,0,250,0.3172331,2052.999,0,0,0,15.69348,174.2002,440.586,374.3896,66.19638,553.0721,0,1133.216,0,0,-3.408385e-14,4.263256e-14,86.49691,400.5573,0,0,0,22.53737,0,4.263256e-14
tuned,2026-01-06 14:00:00,152,14,25.21,3478.015,92.56255,410.9854,184.2097,1,1,2434.611,2434.293,357.6649,145.0059,502.6708,2,106.5099,396.1609,0,0,0,0,1494.637,0.7473186,0.9412993,0.3172331,0,250,0.3172331,2076.629,0,0,0,14.82451,184.2097,444.5235,379.1613,65.36218,557.8011,0,1141.175,0,5.684342e-14,2.418066e-13,4.263256e-14,92.56255,396.1609,0,0,0,13.94736,0,2.842171e-14
tuned,2026-01-06 14:15:00,153,14.25,25.28379,3497.068,104.4294,406.5299,183.3623,1,1,2447.947,2447.63,361.1878,145.9245,507.1124,2,111.8436,395.2688,0,0,0,0,1494.402,0.7472009,0.9411511,0.3172331,0,250,0.3172331,2086.442,0,0,0,11.2611,183.3623,447.622,381.5186,66.10339,560.972,0,1141.369,0,0,-2.908784e-13,4.263256e-14,104.4294,395.2688,0,0,0,7.414197,0,0
tuned,2026-01-06 14:30:00,154,14.5,25.41554,3525.106,118.1803,409.9983,191.6382,1,1,2467.574,2467.257,374.3066,149.6213,523.9279,2,129.384,394.5439,0,0,0,0,1494.167,0.7470833,0.9410029,0.3172331,0,250,0.3172331,2092.95,0,0,0,15.45441,191.6382,452.4097,383.7255,68.68425,568.4821,0,1163.623,0,0,1.521006e-13,4.263256e-14,118.1803,394.5439,0,0,0,11.20369,0,1.421085e-14
tuned,2026-01-06 14:45:00,155,14.75,25.79955,3520.323,130.3323,406.2558,198.6378,1,1,2464.226,2463.909,383.54,153.6038,537.1438,2,130.1249,407.0189,0,0,0,0,1493.931,0.7469657,0.9408548,0.3172331,0,250,0.3172331,2080.369,0,0,0.2073743,0,198.6378,455.3221,384.3957,70.92641,574.7023,0,1149.762,0,2.842171e-14,-2.823297e-13,4.263256e-14,130.1249,406.2558,0,0,0,0.7631162,0,0
tuned,2026-01-06 15:00:00,156,15,25.8045,3521.248,137.1897,409.8294,198.8607,1,1,2464.874,2464.557,388.6401,155.0396,543.6797,2,136.955,406.7247,0,0,0,0,1493.696,0.7468481,0.9407067,0.3172331,0,250,0.3172331,2075.917,0,0,0.2347196,3.104654,198.8607,455.4877,383.6117,71.876,575.3991,0,1156.559,0,-5.684342e-14,1.910694e-13,4.263256e-14,136.955,406.7247,0,0,0,0,0,0
tuned,2026-01-06 15:15:00,157,15.25,25.9733,3510.633,129.3243,400.2256,197.6712,1,1,2457.443,2457.126,380.829,152.1857,533.0147,2,131.9982,401.0165,0,0,0,0,1493.461,0.7467305,0.9405586,0.3172331,0,250,0.3172331,2076.297,0,0,0,0,197.6712,455.6781,385.003,70.67508,573.8425,0,1147.685,0,5.684342e-14,-2.794431e-13,4.263256e-14,129.3243,400.2256,0,0,0,3.464892,0,0
tuned,2026-01-06 15:30:00,158,15.5,25.83038,3517.672,137.5999,406.2126,197.0849,1,1,2462.37,2462.053,381.5385,151.2846,532.8232,2,142.2026,390.6205,0,0,0,0,1493.226,0.746613,0.9404105,0.3172331,0,250,0.3172331,2080.514,0,0,0,15.59206,197.0849,455.2645,384.6637,70.60083,572.3871,0,1171.671,0,-8.526513e-14,9.25926e-14,4.263256e-14,137.5999,390.6205,0,0,0,4.602726,0,-2.842171e-14
tuned,2026-01-06 15:45:00,159,15.75,25.95616,3487.307,151.6582,401.7532,202.2316,1,1,2441.115,2440.798,393.3768,154.4704,547.8472,2,159.2935,388.5538,0,0,0,0,1492.991,0.7464955,0.9402625,0.3172331,0,250,0.3172331,2047.421,0,0,0,13.19939,202.2316,452.4922,379.5159,72.97627,571.4725,0,1165.714,0,-5.684342e-14,3.658185e-13,4.263256e-14,151.6582,388.5538,0,0,0,7.635241,0,-2.842171e-14
tuned,2026-01-06 16:00:00,160,16,26.18537,3483.054,161.0773,407.9767,196.7322,1,1,2438.138,2437.82,408.7514,159.7603,568.5117,2,171.8019,396.7098,0,0,0,0,1492.756,0.7463779,0.9401145,0.3172331,0,250,0.3172331,2029.069,0,0,0,11.26685,196.7322,454.0624,377.8802,76.1822,574.2786,0,1167.992,0,-5.684342e-14,-4.005685e-13,4.263256e-14,161.0773,396.7098,0,0,0,10.72463,0,-5.684342e-14
tuned,2026-01-06 16:15:00,161,16.25,26.251,3448.802,180.536,403.6039,196.9979,1,1,2414.161,2413.844,414.5429,160.8991,575.442,2,183.6914,391.7506,0,0,0,0,1492.521,0.7462604,0.9399665,0.3172331,0,250,0.3172331,1999.301,0,0,0,11.85331,196.9979,450.2025,372.8377,77.36478,570.4738,0,1161.395,0,-8.526513e-14,-4.18221e-13,4.263256e-14,180.536,391.7506,0,0,0,3.155414,0,-5.684342e-14
tuned,2026-01-06 16:30:00,162,16.5,26.25162,3448.981,187.8463,395.1835,198.8703,1,1,2414.287,2413.97,431.0219,165.8344,596.8562,2,203.2735,393.5827,0,0,0,0,1492.286,0.746143,0.9398185,0.3172331,0,250,0.3172331,1982.948,0,0,0,1.600809,198.8703,450.2316,369.7927,80.43887,572.7137,0,1148.189,0,-1.136868e-13,2.826628e-13,4.263256e-14,187.8463,393.5827,0,0,0,15.42728,0,-2.842171e-14
tuned,2026-01-06 16:45:00,163,16.75,26.35066,3421.271,226.3248,389.2036,180.9166,1,1,2394.89,2394.573,450.2863,171.0799,621.3661,2,230.5704,390.7957,0,0,0,0,1492.051,0.7460255,0.9396706,0.3172331,0,250,0.3172331,1944.287,0,0,0,0,180.9166,447.5236,363.3211,84.20249,568.2081,0,1136.416,0,-8.526513e-14,-1.461054e-13,4.263256e-14,226.3248,389.2036,0,0,0,5.837764,0,-2.842171e-14
tuned,2026-01-06 17:00:00,164,17,26.49522,3386.17,260.3698,375.6389,181.9137,1,1,2370.319,2370.002,481.0801,179.4468,660.5268,2,274.3546,386.1723,0,0,0,0,1491.816,0.7459081,0.9395227,0.3172331,0,250,0.3172331,1888.922,0,0,0,0,181.9137,444.2522,354.0273,90.2249,567.5689,0,1135.138,0,0,8.504308e-14,4.263256e-14,260.3698,375.6389,0,0,0,24.5182,0,5.684342e-14
tuned,2026-01-06 17:15:00,165,17.25,26.61857,3353.562,307.7062,373.7846,175.7407,1,1,2347.493,2347.176,507.8461,186.5024,694.3484,2,314.2353,380.1131,0,0,0,0,1491.581,0.7457906,0.9393748,0.3172331,0,250,0.3172331,1839.33,0,0,0,0,175.7407,441.0958,345.6115,95.48428,565.1357,0,1130.271,0,-5.684342e-14,3.863576e-14,4.263256e-14,307.7062,373.7846,0,0,0,12.85766,0,0
tuned,2026-01-06 17:30:00,166,17.5,26.89559,3376.33,387.2645,366.0333,167.7837,1,1,2363.431,2363.114,553.5784,199.1534,752.7318,2,377.3665,375.3653,0,0,0,0,1491.346,0.7456732,0.9392269,0.3172331,0,250,0.3172331,1809.536,0,0,9.898064,0,167.7837,446.648,341.9712,104.6768,572.8329,0,1162.74,0,-5.684342e-14,-3.13416e-13,4.263256e-14,377.3665,366.0333,0,0,0,9.332039,0,0
tuned,2026-01-06 17:45:00,167,17.75,26.92435,3316.561,443.4829,362.6001,153.5743,1,1,2321.593,2321.276,589.3436,208.8478,798.1915,2,428.4145,369.777,0,0,0,0,1491.112,0.7455559,0.939079,0.3172331,0,250,0.3172331,1731.932,0,0,15.06844,0,153.5743,439.0038,327.5013,111.5025,565.3894,0,1156.772,0,-5.684342e-14,-8.881784e-14,4.263256e-14,428.4145,362.6001,0,0,0,7.176849,0,0
tuned,2026-01-06 18:00:00,168,18,26.83341,3266.883,504.1099,3.584281,143.5819,1,1,2286.818,2286.501,391.7896,112.7058,504.4955,2,504.4955,0,0,0,0,0,1490.877,0.7454385,0.9389312,0.3172331,0,250,0.3172331,1894.711,0,0,0,3.584281,143.5819,431.6115,357.6057,74.00582,497.411,0,1001.005,0,-1.421085e-14,-2.234879e-13,4.263256e-14,504.1099,0,0,0,0,0.3855359,0,0
tuned,2026-01-06 18:15:00,169,18.25,26.78928,3275.454,551.3242,0,135.6733,1,1,2292.818,2292.501,437.4251,125.8338,563.2589,2,563.2589,0,0,0,0,0,1490.642,0.7453211,0.9387834,0.3172331,0,250,0.3172331,1855.076,0,0,0,0,135.6733,432.3478,349.8044,82.54338,501.2216,0,1002.443,0,-1.421085e-14,1.657563e-13,4.263256e-14,551.3242,0,0,0,0,11.93471,0,0
tuned,2026-01-06 18:30:00,170,18.5,26.7375,3238.788,586.6107,0.6769426,131.5166,1,1,2267.152,2266.835,473.2024,136.3036,609.506,2,607.8333,1.672682,0,0,0,0,1490.408,0.7452038,0.9386356,0.3172331,0,250,0.3172331,1793.632,0,0,0,0,131.5166,427.0494,337.8554,89.19396,498.932,0,997.864,0,-5.684342e-14,1.441069e-13,4.263256e-14,586.6107,0.6769426,0,0,0,22.2183,0,-4.263256e-14
tuned,2026-01-06 18:45:00,171,18.75,26.6948,3219.048,624.3527,2.993839,116.059,1,1,2253.333,2253.016,517.432,149.2099,666.6419,2,663.2499,3.392024,0,0,0,0,1490.173,0.7450865,0.9384878,0.3172331,0,250,0.3172331,1735.584,0,0,0,0,116.059,424.0713,326.6323,97.43901,497.6842,0,995.3683,0,-5.684342e-14,-3.13416e-13,4.263256e-14,624.3527,2.993839,0,0,0,39.29533,0,2.842171e-14
tuned,2026-01-06 19:00:00,172,19,26.61951,3199.337,666.375,0.2953098,112.7647,1,0,2239.536,2239.219,143.261,41.21179,184.4728,1,184.4728,0,0,0,0,481.9021,1369.463,0.6847314,0.9383401,0.3172331,0,250,0.3172331,2095.958,0,0,0,0.2953098,112.7647,420.8188,393.8398,26.97899,456.2406,0,912.9905,0,0,-3.217426e-13,4.263256e-14,666.375,0,0,500,0,0,0,0
tuned,2026-01-06 19:15:00,173,19.25,26.55681,3248.415,694.6917,0,100.8798,1,0,2273.891,2273.573,196.8693,56.63323,253.5025,1,253.5025,0,0,0,0,441.1892,1258.95,0.629475,0.8623307,0.3172331,0,250,0.3172331,2076.704,0,0,0,0,100.8798,426.7212,389.7169,37.00426,465.2814,0,930.5627,0,-2.131628e-14,2.632339e-13,4.263256e-14,694.6917,0,0,500,0,0,0,0
tuned,2026-01-06 19:30:00,174,19.5,26.24037,3212.404,684.2155,0,97.49947,1,0,2248.683,2248.366,188.2974,54.22367,242.521,1,241.9914,0.5296554,0,0,0,442.2241,1148.196,0.5740979,0.7927424,0.3172331,0,250,0.3172331,2060.068,0,0,0,0,97.49947,419.252,384.0861,35.16594,456.4879,0,912.9757,0,0,-2.716716e-13,4.263256e-14,684.2155,0,0,500,0,0.5296554,0,2.564615e-14
tuned,2026-01-06 19:45:00,175,19.75,26.23914,3179.629,678.6349,6.574628,89.17817,0,0,2225.74,2225.423,176.8602,50.87724,227.7374,1,227.7374,0,0,0,0,450.8975,1035.291,0.5176453,0.723002,0.3172331,0,250,0.3172331,2048.563,0,0,0,6.574628,89.17817,414.964,381.9312,33.03272,0,449.4347,2483.232,0,7.105427e-15,-3.841372e-13,4.263256e-14,678.6349,0,0,500,0,0,0,0
tuned,2026-01-06 20:00:00,176,20,26.04108,3158.975,665.8739,7.006267,76.15411,0,0,2211.283,2210.965,173.0501,49.9905,223.0406,1,221.0719,1.968728,0,0,0,444.802,923.9272,0.4619636,0.6519074,0.3172331,0,250,0.3172331,2037.915,0,0,0,5.037539,76.15411,410.6007,378.4091,32.19162,0,442.5402,2442.661,0,-1.421085e-14,-3.230749e-14,4.263256e-14,665.8739,1.968728,0,500,0,0,0,-7.327472e-15
tuned,2026-01-06 20:15:00,177,20.25,25.7543,3155.256,624.5715,9.717399,68.95451,0,0,2208.679,2208.362,133.2783,38.76114,172.0394,1,168.0788,3.960645,0,0,0,456.4927,809.6586,0.4048293,0.5817834,0.3172331,0,250,0.3172331,2075.084,0,0,0,5.756754,68.95451,407.7291,383.0669,24.66215,0,434.5573,2399.995,0,-3.552714e-14,1.496581e-13,4.263256e-14,624.5715,3.960645,0,500,0,0,0,-3.730349e-14
tuned,2026-01-06 20:30:00,178,20.5,25.6938,3156.641,579.2604,0,60.87612,0,0,2209.649,2209.332,0,0,0,0,0,0,0,0,0,500,684.5311,0.3422655,0.5098301,0.3172331,0,250,0.3172331,2209.332,0,0,79.26039,0,60.87612,407.4075,407.349,0.05849036,0,418.5732,2438.877,0,0,-1.808553e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 20:45:00,179,20.75,25.70961,3107.383,531.9408,0,61.96675,0,0,2175.168,2174.851,0,0,0,0,0,0,0,0,0,500,559.4233,0.2797117,0.4310392,0.3172331,0,250,0.3172331,2174.851,0,0,31.9408,0,61.96675,401.1787,401.1202,0.05850911,0,412.549,2324.118,0,0,-6.106227e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 21:00:00,180,21,25.60563,3113.083,492.8941,0,55.12118,0,0,2179.158,2178.841,0,0,0,0,0,0,0,0,0,492.8941,436.1118,0.2180559,0.3522607,0.3172331,0,250,0.3172331,2178.841,0,0,0,0,55.12118,401.0686,401.0102,0.05838595,0,411.1551,2261.353,0,0,8.493206e-14,4.263256e-14,492.8941,0,0,496.0718,0,0,0,0
tuned,2026-01-06 21:15:00,181,21.25,25.44829,3152.85,434.4298,0.5377833,47.4728,0,0,2206.995,2206.678,0,0,0,0,0,0,0,0,0,416.9862,331.7965,0.1658983,0.2746132,0.3172331,0,250,0.3172331,2206.678,0,0,17.44358,0.5377833,47.4728,404.902,404.8438,0.05820055,0,413.5533,2305.561,0,0,2.098322e-14,4.263256e-14,416.9862,0,0,416.9862,0,0,0,0
tuned,2026-01-06 21:30:00,182,21.5,25.14004,3091.455,393.7382,0,44.03705,0,0,2164.018,2163.701,0,0,0,0,0,0,0,0,0,385.2042,235.4433,0.1177216,0.2089274,0.3172331,0,250,0.3172331,2163.701,0,0,8.533988,0,44.03705,394.563,394.5052,0.05784075,0,402.5344,2228.66,0,0,-2.453593e-14,4.263256e-14,385.2042,0,0,385.2042,0,0,0,0
tuned,2026-01-06 21:45:00,183,21.75,25.32051,3098.827,312.1074,0,49.83821,0,0,2169.179,2168.862,150.2982,43.25025,193.5485,1,193.4161,0.1323789,0,0,0,118.6914,205.7334,0.1028667,0.1482552,0.3172331,0,250,0.3172331,2018.564,0,0,0,0,49.83821,396.9407,369.3794,27.5613,0,421.7496,2319.623,0,7.105427e-15,1.137979e-14,4.263256e-14,312.1074,0,0,141.6248,0,0.1323789,0,-4.274359e-15
tuned,2026-01-06 22:00:00,184,22,25.22974,3108.194,281.8193,0,43.24869,0,0,2175.736,2175.419,204.3365,59.5416,263.8781,1,256.7267,7.151357,0,0,0,22.80389,200,0.1,0.1295473,0.3172331,0,250,0.3172331,1971.082,0,0,2.288661,0,43.24869,397.4144,360.0328,37.38152,0,427.4741,2355.056,0,0,-1.026956e-15,4.263256e-14,279.5306,0,0,22.80389,0,7.151357,0,-1.953993e-14
tuned,2026-01-06 22:15:00,185,22.25,24.86892,3099.488,232.9742,0,36.46614,0,0,2169.641,2169.324,198.5245,57.67251,256.1971,1,250.7745,5.296617,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1970.8,0,0,0,0,36.46614,39.05354,35.47439,3.579152,0,99.75977,548.6787,0,7.105427e-15,0,4.263256e-14,232.9742,0,0,0,0.1259371,23.09688,0,-1.065814e-14
tuned,2026-01-06 22:30:00,186,22.5,24.55224,3082.922,209.8836,0,27.21922,0,0,2158.045,2157.728,163.0346,46.90005,209.9347,1,209.8087,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1994.693,0,0,0.07488762,0,27.21922,38.84481,35.90448,2.940333,0,87.70955,482.5317,0,-1.421085e-14,0,4.263256e-14,209.8087,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-06 22:45:00,187,22.75,24.3458,3015.866,204.2526,7.074593,30.42583,0,0,2111.106,2110.789,137.3449,39.83399,177.1789,1,174.0046,3.048373,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1973.444,0,0,30.24804,4.02622,30.42583,37.99991,35.52199,2.477918,0,80.8165,503.6138,0,0,0,4.263256e-14,174.0046,3.048373,0,0,0.1259371,0,0,-2.664535e-15
tuned,2026-01-06 23:00:00,188,23,23.92276,3048.529,184.1167,9.469599,22.77699,0,1,2133.971,2133.653,494.81,142.7877,637.5977,2,133.402,4.19566,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1638.843,0,0,50.71468,5.273939,22.77699,38.41147,29.49918,8.91229,0,176.3408,1066.455,0,2.842171e-14,1.24345e-13,4.263256e-14,133.402,4.19566,0,0,500,0,0,5.684342e-14
tuned,2026-01-06 23:15:00,189,23.25,23.72477,3036.62,161.7672,7.070603,19.3881,0,1,2125.634,2125.317,472.9015,136.9131,609.8146,2,101.5942,8.220416,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1652.415,0,0,60.17298,0,19.3881,38.26141,29.74348,8.517936,0,170.0941,1039.316,0,0,-1.216804e-13,4.263256e-14,101.5942,7.070603,0,0,500,1.149812,0,2.309264e-14
tuned,2026-01-06 23:30:00,190,23.5,23.44374,3029.383,161.9595,7.566944,17.26057,0,1,2120.568,2120.251,467.6561,134.5303,602.1864,2,102.1864,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1652.595,0,0,59.77308,7.566944,17.26057,38.17023,29.74671,8.423521,0,167.3206,1036.425,0,-2.842171e-14,1.301736e-13,4.263256e-14,102.1864,0,0,0,500,0,0,0
tuned,2026-01-06 23:45:00,191,23.75,23.38259,3058.193,133.3658,2.983061,19.21649,1,1,2140.735,2140.418,443.4934,127.5794,571.0728,2,71.07284,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1696.925,0,0,62.29295,2.983061,19.21649,38.53323,30.54464,7.988592,161.5085,0,435.6181,0,-4.263256e-14,8.903989e-14,4.263256e-14,71.07284,0,0,0,500,0,0,0
tuned,2026-01-07 00:00:00,192,0,23.28556,2993.374,134.5561,0,23.02827,1,1,2095.362,2095.045,443.0431,127.4499,570.4929,2,70.49292,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1652.002,0,0,64.06322,0,23.02827,37.71652,29.73603,7.980485,161.2341,0,432.9772,0,-7.105427e-14,2.131628e-14,4.263256e-14,70.49292,0,0,0,500,0,0,-5.684342e-14
tuned,2026-01-07 00:15:00,193,0.25,22.71098,2996.8,126.5866,0,15.13581,1,1,2097.76,2097.443,440.2981,126.9492,567.2473,2,64.52904,2.718223,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1657.145,0,0,62.0576,0,15.13581,37.75969,29.82861,7.931075,159.4093,0,425.868,0,-5.684342e-14,-1.135758e-13,4.263256e-14,64.52904,0,0,0,500,2.718223,0,-1.554312e-14
tuned,2026-01-07 00:30:00,194,0.5,22.50245,3015.484,121.1554,0,11.91906,1,1,2110.839,2110.522,447.902,129.2211,577.1231,2,73.61031,3.512803,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1662.62,0,0,47.54514,0,11.91906,37.9951,29.92715,8.067946,161.2123,0,404.4399,0,2.842171e-14,-2.081668e-13,4.263256e-14,73.61031,0,0,0,500,3.512803,0,1.065814e-14
tuned,2026-01-07 00:45:00,195,0.75,22.08188,3033.187,103.8874,0,14.87754,1,1,2123.231,2122.914,444.8394,128.1052,572.9446,2,71.64106,1.303491,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1678.075,0,0,32.24637,0,14.87754,38.21816,30.20534,8.012819,160.8664,0,377.3577,0,0,4.474199e-13,4.263256e-14,71.64106,0,0,0,500,1.303491,0,2.065015e-14
tuned,2026-01-07 01:00:00,196,1,22.02368,3044.399,104.8984,0,17.69592,1,1,2131.079,2130.762,450.3347,129.5475,579.8822,2,79.88221,0,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1680.427,0,0,25.01619,0,17.69592,38.35943,30.24769,8.111736,162.8318,0,368.8166,0,0,-1.731948e-14,4.263256e-14,79.88221,0,0,0,500,0,0,0
tuned,2026-01-07 01:15:00,197,1.25,21.84647,3088.219,106.1414,0,18.95837,1,1,2161.753,2161.436,116.4562,33.54384,150,1,110.1737,0.4043039,0,0,39.42196,0,1333.656,0.6668279,0.8337089,0.3172331,0,250,0.3172331,2044.98,0,0,0,0,18.95837,38.91156,36.80964,2.101921,73.59595,0,147.1919,0,0,2.88658e-14,4.263256e-14,106.1414,0,0,0,39.42196,4.436616,0,-3.552714e-15
tuned,2026-01-07 01:30:00,198,1.5,21.72485,3080.098,101.7767,0,23.84323,1,1,2156.068,2155.751,116.2898,33.71025,150,1,102.7488,2.419851,0,0,44.83138,0,1344.654,0.6723268,0.8397835,0.3172331,0,250,0.3172331,2039.461,0,0,0,0,23.84323,38.80923,36.71031,2.098926,74.48918,0,148.9784,0,1.421085e-14,-2.331468e-15,4.263256e-14,101.7767,0,0,0,44.83138,3.391885,0,3.108624e-15
tuned,2026-01-07 01:45:00,199,1.75,21.39977,3091.475,103.6242,8.085561,29.07592,1,1,2164.033,2163.715,115.9697,34.0303,150,1,115.3213,6.296395,0,0,28.38234,0,1351.538,0.6757688,0.8467087,0.3172331,0,250,0.3172331,2047.746,0,0,0,1.789166,29.07592,38.95259,36.85942,2.093165,75.82117,0,154.7286,0,7.105427e-15,2.675637e-13,4.263256e-14,103.6242,6.296395,0,0,28.38234,11.69709,0,0
tuned,2026-01-07 02:00:00,200,2,21.46113,3094.442,81.30284,1.6299,23.87217,1,1,2166.109,2165.792,116.0593,33.9407,150,1,114.5021,5.211191,0,0,30.28675,0,1358.896,0.6794482,0.8510434,0.3172331,0,250,0.3172331,2049.733,0,0,0,0,23.87217,38.98997,36.89519,2.094778,74.88939,0,149.7788,0,-2.131628e-14,2.199352e-13,4.263256e-14,81.30284,1.6299,0,0,30.28675,36.78051,0,0
tuned,2026-01-07 02:15:00,201,2.25,21.55282,3044.35,98.06909,0.2298446,15.70576,1,1,2131.045,2130.728,116.1367,33.86333,150,1,98.98776,4.273954,0,0,46.73828,0,1370.367,0.6851836,0.8556772,0.3172331,0,250,0.3172331,2014.591,0,0,0,0,15.70576,38.35881,36.26264,2.09617,72.79738,0,145.5948,0,-7.105427e-15,2.553513e-13,4.263256e-14,98.06909,0.2298446,0,0,46.73828,4.962777,0,6.217249e-15
tuned,2026-01-07 02:30:00,202,2.5,21.24933,3022.295,93.73932,2.479574,9.862924,1,1,2115.606,2115.289,116.3826,33.61739,150,1,98.62011,1.295139,0,0,50.08475,0,1382.673,0.6913363,0.8629001,0.3172331,0,250,0.3172331,1998.907,0,0,0,1.184435,9.862924,38.08092,35.98032,2.100597,71.26584,0,144.5748,0,7.105427e-15,2.368106e-13,4.263256e-14,93.73932,1.295139,0,0,50.08475,4.880784,0,0
tuned,2026-01-07 02:45:00,203,2.75,21.14536,3075.137,98.24125,0,8.520548,1,1,2152.596,2152.278,116.0813,33.91871,150,1,89.56563,4.944817,0,0,55.48955,0,1396.327,0.6981637,0.8706487,0.3172331,0,250,0.3172331,2036.197,0,0,8.675621,0,8.520548,38.74672,36.65155,2.095173,72.00857,0,158.9826,0,0,-3.742562e-13,4.263256e-14,89.56563,0,0,0,55.48955,4.944817,0,1.776357e-15
tuned,2026-01-07 03:00:00,204,3,20.91588,3060.424,90.51349,4.737563,11.81974,1,1,2142.297,2141.979,116.2175,33.78251,150,1,101.8027,3.295166,0,0,44.90218,0,1407.333,0.7036665,0.8792468,0.3172331,0,250,0.3172331,2025.762,0,0,0,1.442397,11.81974,38.56134,36.46371,2.097625,72.23299,0,146.9541,0,-1.421085e-14,-8.038015e-14,4.263256e-14,90.51349,3.295166,0,0,44.90218,11.28916,0,0
tuned,2026-01-07 03:15:00,205,3.25,20.78402,3054.488,91.13776,1.035488,6.642984,1,1,2138.142,2137.825,116.4079,33.59212,150,1,109.8215,0.9891298,0,0,39.18942,0,1416.909,0.7084544,0.886177,0.3172331,0,250,0.3172331,2021.417,0,0,0,0.04635821,6.642984,38.48655,36.3855,2.101052,71.09152,0,142.263,0,0,-5.218048e-14,4.263256e-14,91.13776,0.9891298,0,0,39.18942,18.6837,0,7.105427e-15
tuned,2026-01-07 03:30:00,206,3.5,20.50313,3020.002,91.03025,2.289458,6.788132,1,1,2114.001,2113.684,116.1939,33.80606,150,1,116.7372,3.580301,0,0,29.68247,0,1424.106,0.7120532,0.8922067,0.3172331,0,250,0.3172331,1997.49,0,0,0,0,6.788132,38.05202,35.95482,2.097201,70.89324,0,141.7865,0,0,-2.83551e-13,4.263256e-14,91.03025,2.289458,0,0,29.68247,26.99782,0,7.105427e-15
tuned,2026-01-07 03:45:00,207,3.75,20.64488,3017.283,122.7542,5.783781,9.693426,1,1,2112.098,2111.781,116.4266,33.57336,150,1,112.2628,0.7618316,0,0,36.9754,0,1433.126,0.716563,0.8967389,0.3172331,0,250,0.3172331,1995.354,0,0,10.49139,5.02195,9.693426,38.01776,35.91637,2.10139,71.11096,0,168.9824,0,-1.421085e-14,-3.463896e-14,4.263256e-14,112.2628,0.7618316,0,0,36.9754,0,0,0
tuned,2026-01-07 04:00:00,208,4,20.42761,2992.461,124.5522,3.069969,12.74918,1,1,2094.723,2094.406,116.4708,33.52918,150,1,124.2832,0.2267675,0,0,25.49001,0,1439.273,0.7196365,0.9024185,0.3172331,0,250,0.3172331,1977.935,0,0,0.2689836,2.843201,12.74918,37.70501,35.60283,2.102185,71.25582,0,147.8802,0,7.105427e-15,3.427258e-13,4.263256e-14,124.2832,0.2267675,0,0,25.49001,0,0,3.552714e-15
tuned,2026-01-07 04:15:00,209,4.25,20.31352,2991.106,138.7684,5.613025,20.08301,1,1,2093.775,2093.457,116.4895,33.51046,150,1,141.1623,0,0,0,8.837735,0,1441.256,0.7206279,0.9062891,0.3172331,0,250,0.3172331,1976.968,0,0,0,5.613025,20.08301,37.68794,35.58542,2.102522,72.43442,0,154.5513,0,0,2.704503e-13,4.263256e-14,138.7684,0,0,0,8.837735,2.393845,0,0
tuned,2026-01-07 04:30:00,210,4.5,20.31781,3019.888,172.7343,0,26.85391,1,1,2113.922,2113.604,136.5419,39.53658,176.0785,1,173.6547,2.423757,0,0,0,0,1441.029,0.7205145,0.9075377,0.3172331,0,250,0.3172331,1977.062,0,0,0,0,26.85391,38.05059,35.58712,2.463464,79.58817,0,159.1763,0,2.131628e-14,-1.507683e-13,4.263256e-14,172.7343,0,0,0,0,3.344218,0,1.24345e-14
tuned,2026-01-07 04:45:00,211,4.75,20.18614,3010.51,202.761,0,11.98076,1,1,2107.357,2107.04,168.1496,48.37148,216.5211,1,216.5211,0,0,0,0,0,1440.802,0.7204011,0.9073948,0.3172331,0,250,0.3172331,1938.89,0,0,0,0,11.98076,37.93242,34.90002,3.032404,85.25851,0,170.517,0,0,-5.939693e-14,4.263256e-14,202.761,0,0,0,0,13.76007,0,0
tuned,2026-01-07 05:00:00,212,5,20.12344,3009.979,251.4206,0,8.670552,1,1,2106.985,2106.668,230.0169,66.16879,296.1857,1,296.1857,0,0,0,0,0,1440.575,0.7202877,0.907252,0.3172331,0,250,0.3172331,1876.651,0,0,0,0,8.670552,37.92573,33.77972,4.146014,101.3849,0,202.7698,0,0,1.709743e-13,4.263256e-14,251.4206,0,0,0,0,44.76503,0,0
tuned,2026-01-07 05:15:00,213,5.25,20.03382,3059.221,330.7392,0,14.63009,1,1,2141.455,2141.137,290.6567,83.613,374.2697,1,374.2697,0,0,0,0,0,1440.349,0.7201743,0.9071092,0.3172331,0,250,0.3172331,1850.481,0,0,0,0,14.63009,38.54618,33.30865,5.237531,119.3413,0,238.6827,0,0,-2.714495e-13,4.263256e-14,330.7392,0,0,0,0,43.53049,0,0
tuned,2026-01-07 05:30:00,214,5.5,20.01608,3079.343,417.1312,0,20.79478,1,1,2155.54,2155.223,341.9403,98.3657,440.306,1,440.306,0,0,0,0,0,1440.122,0.7200609,0.9069664,0.3172331,0,250,0.3172331,1813.283,0,0,0,0,20.79478,38.79972,32.63909,6.160635,134.4429,0,268.8859,0,-2.842171e-14,-3.791412e-13,4.263256e-14,417.1312,0,0,0,0,23.17474,0,0
tuned,2026-01-07 05:45:00,215,5.75,19.87866,3098.708,512.6874,0,18.75472,1,1,2169.096,2168.778,409.5004,117.9114,527.4118,2,526.3705,1.041353,0,0,0,0,1439.895,0.7199475,0.9068236,0.3172331,0,250,0.3172331,1759.278,0,0,0,0,18.75472,39.04372,31.667,7.376718,152.6715,0,305.3431,0,5.684342e-14,-5.351275e-14,4.263256e-14,512.6874,0,0,0,0,14.72439,0,4.440892e-14
tuned,2026-01-07 06:00:00,216,6,19.8536,3128.236,599.8769,0,18.81682,1,1,2189.766,2189.448,475.9369,137.0134,612.9503,2,612.0001,0.9502894,0,0,0,0,1439.668,0.7198342,0.9066808,0.3172331,0,250,0.3172331,1713.511,0,0,0,0,18.81682,39.41578,30.8432,8.572574,170.9586,0,341.9172,0,-5.684342e-14,-1.04583e-13,4.263256e-14,599.8769,0,0,0,0,13.07345,0,-2.131628e-14
tuned,2026-01-07 06:15:00,217,6.25,19.87416,3116.471,660.1606,6.557346,19.18354,1,1,2181.529,2181.212,527.5462,151.8205,679.3667,2,678.7863,0.5803905,0,0,0,0,1439.442,0.7197209,0.9065381,0.3172331,0,250,0.3172331,1653.666,0,0,0,5.976955,19.18354,39.26753,29.76599,9.501541,184.7501,0,379.8105,0,-5.684342e-14,-4.32876e-13,4.263256e-14,660.1606,0.5803905,0,0,0,18.62569,0,-3.552714e-14
tuned,2026-01-07 06:30:00,218,6.5,19.89318,3113.642,707.8315,14.08969,16.78447,1,1,2179.549,2179.232,573.6473,165.4313,739.0786,2,735.216,3.862575,0,0,0,0,1439.215,0.7196076,0.9063954,0.3172331,0,250,0.3172331,1605.585,0,0,0,10.22711,16.78447,39.23189,28.90053,10.33136,197.1008,0,411.8433,0,0,-2.831069e-14,4.263256e-14,707.8315,3.862575,0,0,0,27.38448,0,3.907985e-14
tuned,2026-01-07 06:45:00,219,6.75,19.97793,3073.318,766.8223,16.52565,21.48031,1,1,2151.323,2151.006,601.7724,173.7159,775.4883,2,769.8026,5.68568,0,0,0,0,1438.989,0.7194943,0.9062527,0.3172331,0,250,0.3172331,1549.233,0,0,0,10.83997,21.48031,38.72381,27.8862,10.83761,205.1511,0,429.0012,0,0,3.003153e-13,4.263256e-14,766.8223,5.68568,0,0,0,2.980319,0,4.263256e-14
tuned,2026-01-07 07:00:00,220,7,20.03112,3112.431,749.7773,15.6949,15.35351,1,1,2178.702,2178.384,610.8276,176.2484,787.076,2,782.0711,5.004923,0,0,0,0,1438.762,0.719381,0.90611,0.3172331,0,250,0.3172331,1567.557,0,0,0,10.68998,15.35351,39.21663,28.21602,11.00061,207.0036,0,432.4475,0,-2.842171e-14,-2.547962e-13,4.263256e-14,749.7773,5.004923,0,0,0,32.29376,0,-4.263256e-14
tuned,2026-01-07 07:15:00,221,7.25,20.23459,3123.792,747.0872,6.033437,12.7493,1,1,2186.654,2186.337,602.852,173.7156,776.5676,2,773.8059,2.761627,0,0,0,0,1438.536,0.7192678,0.9059674,0.3172331,0,250,0.3172331,1583.485,0,0,0,3.27181,12.7493,39.35977,28.50273,10.85705,204.3347,0,414.3132,0,5.684342e-14,2.271516e-13,4.263256e-14,747.0872,2.761627,0,0,0,26.7187,0,3.552714e-15
tuned,2026-01-07 07:30:00,222,7.5,20.30993,3141.105,722.8007,0,21.32813,1,1,2198.774,2198.456,573.8359,165.4316,739.2674,2,735.913,3.354422,0,0,0,0,1438.309,0.7191546,0.9058248,0.3172331,0,250,0.3172331,1624.62,0,0,0,0,21.32813,39.57792,29.24317,10.33476,198.22,0,396.44,0,2.842171e-14,2.9865e-14,4.263256e-14,722.8007,0,0,0,0,16.46675,0,-2.131628e-14
tuned,2026-01-07 07:45:00,223,7.75,20.423,3131.738,679.7364,0,23.07916,1,1,2192.217,2191.899,529.8166,153.5283,683.3449,2,672.8446,10.50033,0,0,0,0,1438.083,0.7190414,0.9056822,0.3172331,0,250,0.3172331,1662.083,0,0,6.891794,0,23.07916,39.4599,29.91749,9.54241,187.2901,0,386.4685,0,0,1.657563e-13,4.263256e-14,672.8446,0,0,0,0,10.50033,0,5.684342e-14
tuned,2026-01-07 08:00:00,224,8,20.47999,3169.63,619.5525,363.4342,19.17073,1,1,2218.741,2218.424,730.4227,250.561,980.9838,2,600.5863,380.3974,0,0,0,0,1437.856,0.7189282,0.9055396,0.3172331,0,250,0.3172331,1488.001,0,0,18.96613,0,19.17073,39.93734,26.78402,13.15332,280.5417,0,593.7999,0,0,-1.707523e-13,4.263256e-14,600.5863,363.4342,0,0,0,16.96323,0,5.684342e-14
tuned,2026-01-07 08:15:00,225,8.25,20.56799,3203.695,543.7753,371.006,13.98524,1,1,2242.587,2242.27,657.7314,229.2213,886.9527,2,510.5876,376.3651,0,0,0,0,1437.63,0.718815,0.9053971,0.3172331,0,250,0.3172331,1584.538,0,0,33.18776,0,13.98524,40.36656,28.52169,11.84487,260.0787,0,577.4063,0,5.684342e-14,3.38618e-14,4.263256e-14,510.5876,371.006,0,0,0,5.359073,0,0
tuned,2026-01-07 08:30:00,226,8.5,20.57218,3223.707,477.5408,386.3674,27.19236,1,1,2256.595,2256.278,581.9139,207.7147,789.6286,2,410.406,379.2226,0,0,0,0,1437.404,0.7187018,0.9052545,0.3172331,0,250,0.3172331,1674.364,0,0,67.13478,7.144813,27.19236,40.61871,30.13855,10.48016,242.3951,0,612.9225,0,-1.705303e-13,-2.4869e-14,4.263256e-14,410.406,379.2226,0,0,0,0,0,-5.684342e-14
tuned,2026-01-07 08:45:00,227,8.75,20.82108,3200.047,360.8386,383.7143,32.87815,1,1,2240.033,2239.716,532.1509,195.2413,727.3921,2,330.8449,396.5473,0,0,0,0,1437.177,0.7185887,0.905112,0.3172331,0,250,0.3172331,1707.565,0,0,29.99367,0,32.87815,40.3206,30.73617,9.584426,231.4942,0,514.7275,0,0,-2.418066e-13,4.263256e-14,330.8449,383.7143,0,0,0,12.83295,0,0
tuned,2026-01-07 09:00:00,228,9,20.86266,3203.149,286.8448,390.2748,29.48652,1,1,2242.204,2241.887,483.1471,180.2212,663.3683,2,275.5049,387.8634,0,0,0,0,1436.951,0.7184756,0.9049695,0.3172331,0,250,0.3172331,1758.74,0,0,11.33994,2.411337,29.48652,40.35968,31.65732,8.702358,216.83,0,457.3809,0,-8.526513e-14,3.98459e-13,4.263256e-14,275.5049,387.8634,0,0,0,0,0,-5.684342e-14
tuned,2026-01-07 09:15:00,229,9.25,20.96697,3229.163,235.5873,389.742,29.8864,1,1,2260.414,2260.097,442.8459,169.0069,611.8528,2,220.423,391.4297,0,0,0,0,1436.725,0.7183625,0.9048271,0.3172331,0,250,0.3172331,1817.251,0,0,15.16424,0,29.8864,40.68745,32.71052,7.976936,206.7457,0,439.6498,0,-5.684342e-14,1.836309e-13,4.263256e-14,220.423,389.742,0,0,0,1.687774,0,-5.684342e-14
tuned,2026-01-07 09:30:00,230,9.5,21.2245,3234.017,159.2387,393.0286,34.98604,1,1,2263.812,2263.494,402.4762,157.5762,560.0524,2,166.9064,393.146,0,0,0,0,1436.499,0.7182494,0.9046846,0.3172331,0,250,0.3172331,1861.018,0,0,0,0,34.98604,40.74861,33.49833,7.250281,196.9891,0,393.9781,0,2.842171e-14,1.300071e-13,4.263256e-14,159.2387,393.0286,0,0,0,7.785134,0,5.684342e-14
tuned,2026-01-07 09:45:00,231,9.75,21.4942,3271.514,124.752,387.51,45.6113,1,1,2290.06,2289.742,373.6068,149.4671,523.0739,2,128.0874,394.9864,0,0,0,0,1436.273,0.7181363,0.9045422,0.3172331,0,250,0.3172331,1916.136,0,0,0,0,45.6113,41.22107,34.49044,6.730633,191.7071,0,383.4142,0,2.842171e-14,3.451683e-13,4.263256e-14,124.752,387.51,0,0,0,10.81189,0,4.263256e-14
tuned,2026-01-07 10:00:00,232,10,21.66517,3320.257,127.1666,406.4854,53.27479,1,1,2324.18,2323.862,370.3956,149.6226,520.0181,2,114.8798,405.1383,0,0,0,0,1436.047,0.7180233,0.9043998,0.3172331,0,250,0.3172331,1953.467,0,0,12.28682,1.347081,53.27479,41.83523,35.1624,6.67283,193.8656,0,411.2498,0,-5.684342e-14,2.78666e-14,4.263256e-14,114.8798,405.1383,0,0,0,0,0,-5.684342e-14
tuned,2026-01-07 10:15:00,233,10.25,21.63195,3319.531,104.0786,408.6115,48.97138,1,1,2323.671,2323.354,369.0865,149.2418,518.3283,2,113.2295,405.0988,0,0,0,0,1435.82,0.7179102,0.9042575,0.3172331,0,250,0.3172331,1954.268,0,0,0,3.512742,48.97138,41.82608,35.17682,6.649267,192.7606,0,391.5806,0,0,1.961764e-13,4.263256e-14,104.0786,405.0988,0,0,0,9.150921,0,2.842171e-14
tuned,2026-01-07 10:30:00,234,10.5,21.92444,3336.296,111.8335,409.572,64.21483,1,1,2335.407,2335.09,367.9523,149.163,517.1154,2,109.6882,407.4272,0,0,0,0,1435.594,0.7177972,0.9041151,0.3172331,0,250,0.3172331,1967.137,0,0,2.145313,2.144849,64.21483,42.03732,35.40847,6.628852,195.5704,0,398.5413,0,2.842171e-14,4.984901e-14,4.263256e-14,109.6882,407.4272,0,0,0,0,0,0
tuned,2026-01-07 10:45:00,235,10.75,22.19878,3340.454,113.0821,411.4143,74.27663,1,1,2338.318,2338.001,359.7697,147.4105,507.1802,2,94.09657,413.0837,0,0,0,0,1435.368,0.7176842,0.9039728,0.3172331,0,250,0.3172331,1978.231,0,0,18.98555,0,74.27663,42.08972,35.60816,6.481565,195.8071,0,424.3642,0,-5.684342e-14,-3.013145e-13,4.263256e-14,94.09657,411.4143,0,0,0,1.669393,0,0
tuned,2026-01-07 11:00:00,236,11,22.25792,3388.712,122.2308,405.69,76.8807,1,1,2372.099,2371.781,357.3799,146.8833,504.2632,2,89.67196,414.5913,0,0,0,0,1435.142,0.7175712,0.9038305,0.3172331,0,250,0.3172331,2014.402,0,0,32.55883,0,76.8807,42.69778,36.25923,6.438549,196.3941,0,448.9522,0,0,1.624256e-13,4.263256e-14,89.67196,405.69,0,0,0,8.901269,0,0
tuned,2026-01-07 11:15:00,237,11.25,22.60527,3426.659,124.1818,414.3526,77.62419,1,1,2398.661,2398.344,363.2559,148.5846,511.8405,2,97.14622,414.6943,0,0,0,0,1434.917,0.7174583,0.9036882,0.3172331,0,250,0.3172331,2035.088,0,0,27.03556,0,77.62419,43.1759,36.63159,6.544317,198.6846,0,444.0056,0,-5.684342e-14,-2.667866e-13,4.263256e-14,97.14622,414.3526,0,0,0,0.3417261,0,0
tuned,2026-01-07 11:30:00,238,11.5,22.76052,3502.617,121.9265,418.002,85.11295,1,1,2451.832,2451.515,358.4063,147.2352,505.6416,2,90.51747,415.1241,0,0,0,0,1434.691,0.7173453,0.9035459,0.3172331,0,250,0.3172331,2093.109,0,0,31.40901,2.877911,85.11295,44.13298,37.67596,6.457024,199.7229,0,458.5907,0,-5.684342e-14,3.413936e-13,4.263256e-14,90.51747,415.1241,0,0,0,0,0,-5.684342e-14
tuned,2026-01-07 11:45:00,239,11.75,22.86162,3500.409,122.5208,423.5492,96.60118,1,1,2450.286,2449.969,362.1134,148.4727,510.5861,2,93.85307,416.733,0,0,0,0,1434.465,0.7172324,0.9034037,0.3172331,0,250,0.3172331,2087.855,0,0,28.66772,6.816159,96.60118,44.10515,37.5814,6.523751,202.8976,0,467.0049,0,0,2.799982e-13,4.263256e-14,93.85307,416.733,0,0,0,0,0,0
tuned,2026-01-07 12:00:00,240,12,23.12251,3477.322,101.5179,431.1111,101.1404,1,1,2434.126,2433.808,350.1823,143.8074,493.9897,1,88.85508,405.1347,0,0,0,0,1434.239,0.7171195,0.9032615,0.3172331,0,250,0.3172331,2083.626,0,0,12.66277,25.97649,101.1404,43.81426,37.50527,6.308992,199.0363,0,464.7254,0,-2.842171e-14,-3.38396e-13,4.263256e-14,88.85508,405.1347,0,0,0,0,0,0
tuned,2026-01-07 12:15:00,241,12.25,23.3453,3493.17,122.2153,432.0358,114.7468,1,1,2445.219,2444.902,356.2656,146.239,502.5046,2,90.95817,411.5464,0,0,0,0,1434.013,0.7170066,0.9031193,0.3172331,0,250,0.3172331,2088.636,0,0,31.2571,20.4894,114.7468,44.01394,37.59545,6.41849,204.0292,0,497.3212,0,-2.842171e-14,4.18221e-13,4.263256e-14,90.95817,411.5464,0,0,0,0,0,0
tuned,2026-01-07 12:30:00,242,12.5,23.61475,3491.161,110.353,426.1698,126.3074,1,1,2443.813,2443.495,356.0157,146.4238,502.4395,2,88.47949,413.96,0,0,0,0,1433.787,0.7168937,0.9029771,0.3172331,0,250,0.3172331,2087.48,0,0,21.87351,12.20975,126.3074,43.98863,37.57463,6.413994,206.3443,0,471.4822,0,-5.684342e-14,-6.4726e-14,4.263256e-14,88.47949,413.96,0,0,0,0,0,0
tuned,2026-01-07 12:45:00,243,12.75,23.64454,3500.605,94.13212,423.2943,129.7141,1,1,2450.424,2450.107,351.6497,145.5123,497.1619,1,79.96167,417.2003,0,0,0,0,1433.562,0.7167809,0.902835,0.3172331,0,250,0.3172331,2098.457,0,0,14.17045,6.094085,129.7141,44.10763,37.77222,6.335404,206.2464,0,447.4491,0,-8.526513e-14,1.457723e-13,4.263256e-14,79.96167,417.2003,0,0,0,0,0,0
tuned,2026-01-07 13:00:00,244,13,24.11669,3534.252,100.3616,415.4249,144.2256,1,1,2473.976,2473.659,362.6904,148.8322,511.5226,2,92.96951,418.5531,0,0,0,0,1433.336,0.7166681,0.9026928,0.3172331,0,250,0.3172331,2110.969,0,0,7.392053,0,144.2256,44.53157,37.99743,6.534138,212.5972,0,437.9458,0,2.842171e-14,2.550182e-13,4.263256e-14,92.96951,415.4249,0,0,0,3.128201,0,5.684342e-14
tuned,2026-01-07 13:15:00,245,13.25,24.26531,3523.634,79.19589,429.5928,156.8943,1,1,2466.544,2466.227,365.3633,148.7365,514.0998,2,103.6794,410.4204,0,0,0,0,1433.11,0.7165552,0.9025507,0.3172331,0,250,0.3172331,2100.863,0,0,0,19.1724,156.8943,44.39779,37.81554,6.58225,214.6652,0,462.4027,0,-8.526513e-14,3.785861e-13,4.263256e-14,79.19589,410.4204,0,0,0,24.48355,0,-4.263256e-14
tuned,2026-01-07 13:30:00,246,13.5,24.28638,3539.368,112.5393,419.1649,161.4095,1,1,2477.558,2477.241,365.5763,149.2396,514.8159,2,100.2398,414.5761,0,0,0,0,1432.885,0.7164424,0.9024087,0.3172331,0,250,0.3172331,2111.664,0,0,12.29954,4.588746,161.4095,44.59604,38.00996,6.586084,216.1837,0,461.4998,0,-2.842171e-14,-2.773337e-13,4.263256e-14,100.2398,414.5761,0,0,0,0,0,0
tuned,2026-01-07 13:45:00,247,13.75,24.58328,3481.553,140.2209,425.3917,164.8974,1,1,2437.087,2436.77,358.1318,146.7546,504.8864,2,93.53984,411.3466,0,0,0,0,1432.659,0.7163297,0.9022666,0.3172331,0,250,0.3172331,2078.638,0,0,46.68104,14.04515,164.8974,43.86757,37.41549,6.452082,213.9037,0,532.56,0,0,2.225997e-13,4.263256e-14,93.53984,411.3466,0,0,0,0,0,0
tuned,2026-01-07 14:00:00,248,14,24.74374,3511.887,143.5649,417.9755,169.8011,1,1,2458.321,2458.004,357.2918,145.9821,503.2739,2,96.9211,406.3528,0,0,0,0,1432.434,0.7162169,0.9021246,0.3172331,0,250,0.3172331,2100.712,0,0,46.64377,11.62268,169.8011,44.24978,37.81282,6.436962,214.5104,0,529.5305,0,-8.526513e-14,1.767475e-13,4.263256e-14,96.9211,406.3528,0,0,0,0,0,0
tuned,2026-01-07 14:15:00,249,14.25,24.98382,3511.968,117.1239,418.4525,173.988,1,1,2458.378,2458.061,362.6026,147.1546,509.7571,2,106.7463,403.0108,0,0,0,0,1432.208,0.7161041,0.9019826,0.3172331,0,250,0.3172331,2095.458,0,0,10.37757,15.4417,173.988,44.2508,37.71825,6.532556,216.4968,0,477.5318,0,-5.684342e-14,-2.975398e-13,4.263256e-14,106.7463,403.0108,0,0,0,0,0,0
tuned,2026-01-07 14:30:00,250,14.5,25.1267,3500.99,118.6746,416.5449,178.7787,1,1,2450.693,2450.375,375.6989,151.1514,526.8503,2,121.6815,405.1688,0,0,0,0,1431.983,0.7159914,0.9018406,0.3172331,0,250,0.3172331,2074.677,0,0,0,11.37608,178.7787,446.7124,378.1722,68.54024,561.9114,0,1143.447,0,5.684342e-14,-1.727507e-13,4.263256e-14,118.6746,405.1688,0,0,0,3.006894,0,0
tuned,2026-01-07 14:45:00,251,14.75,25.29572,3483.609,118.6836,409.4991,190.1735,1,1,2438.526,2438.209,383.2866,153.4751,536.7617,2,130.2675,406.4943,0,0,0,0,1431.757,0.7158787,0.9016986,0.3172331,0,250,0.3172331,2054.923,0,0,0,3.00482,190.1735,446.0063,375.8452,70.16112,564.103,0,1133.389,0,-5.684342e-14,-2.395861e-13,4.263256e-14,118.6836,406.4943,0,0,0,11.58388,0,-4.263256e-14
tuned,2026-01-07 15:00:00,252,15,25.493,3514.168,109.5132,413.7816,188.4237,1,1,2459.917,2459.6,390.2468,155.7287,545.9755,2,137.1164,408.8592,0,0,0,0,1431.532,0.715766,0.9015566,0.3172331,0,250,0.3172331,2069.353,0,0,0,4.922387,188.4237,451.7116,379.9928,71.71879,570.3215,0,1149.134,0,-2.842171e-14,-3.788081e-13,4.263256e-14,109.5132,408.8592,0,0,0,27.60317,0,-1.421085e-14
tuned,2026-01-07 15:15:00,253,15.25,25.5486,3488.733,109.2814,414.6313,199.2526,1,1,2442.113,2441.796,379.024,151.6087,530.6326,2,130.1599,400.4727,0,0,0,0,1431.307,0.7156533,0.9014147,0.3172331,0,250,0.3172331,2062.772,0,0,0,14.15858,199.2526,448.9464,379.2101,69.73627,567.4484,0,1159.32,0,0,4.388712e-13,4.263256e-14,109.2814,400.4727,0,0,0,20.87853,0,4.263256e-14
tuned,2026-01-07 15:30:00,254,15.5,25.7782,3508.854,123.579,410.9507,193.4831,1,1,2456.198,2455.88,386.5208,153.8575,540.3783,2,139.0382,401.3401,0,0,0,0,1431.081,0.7155407,0.9012728,0.3172331,0,250,0.3172331,2069.359,0,0,0,9.610656,193.4831,453.6419,382.1957,71.44619,571.7881,0,1160.155,0,2.842171e-14,-3.946843e-13,4.263256e-14,123.579,401.3401,0,0,0,15.45922,0,1.421085e-14
tuned,2026-01-07 15:45:00,255,15.75,25.84388,3478.247,126.2056,411.2183,205.3713,1,1,2434.773,2434.455,395.5983,156.0742,551.6726,2,154.0442,397.6283,0,0,0,0,1430.856,0.715428,0.9011309,0.3172331,0,250,0.3172331,2038.857,0,0,0,13.58999,205.3713,450.2856,377.0652,73.22043,571.1207,0,1165.684,0,-2.842171e-14,-3.019807e-14,4.263256e-14,126.2056,397.6283,0,0,0,27.83861,0,-4.263256e-14
tuned,2026-01-07 16:00:00,256,16,25.84477,3463.921,142.1786,414.7441,204.0301,1,1,2424.745,2424.428,408.4014,160.4831,568.8845,2,164.4287,404.4558,0,0,0,0,1430.631,0.7153154,0.9009891,0.3172331,0,250,0.3172331,2016.026,0,0,0,10.28832,204.0301,448.4392,372.8496,75.5896,571.0667,0,1159.881,0,-5.684342e-14,-1.650902e-13,4.263256e-14,142.1786,404.4558,0,0,0,22.25014,0,-2.842171e-14
tuned,2026-01-07 16:15:00,257,16.25,25.95629,3456.499,164.3827,400.8446,197.0673,1,1,2419.549,2419.232,418.514,162.9078,581.4218,2,181.5221,399.8997,0,0,0,0,1430.406,0.7152028,0.9008472,0.3172331,0,250,0.3172331,2000.718,0,0,0,0.9449009,197.0673,448.4959,370.8599,77.63599,570.2968,0,1142.224,0,-1.421085e-13,2.320366e-13,4.263256e-14,164.3827,399.8997,0,0,0,17.13938,0,-5.684342e-14
tuned,2026-01-07 16:30:00,258,16.5,26.101,3487.81,174.2567,393.776,187.7163,1,1,2441.467,2441.15,423.5489,163.8016,587.3505,2,192.6673,394.6833,0,0,0,0,1430.18,0.7150902,0.9007054,0.3172331,0,250,0.3172331,2017.601,0,0,0,0,187.7163,453.898,375.0962,78.80179,573.7965,0,1147.593,0,-5.684342e-14,3.742562e-13,4.263256e-14,174.2567,393.776,0,0,0,19.31789,0,0
tuned,2026-01-07 16:45:00,259,16.75,26.14243,3465.635,209.1633,383.4072,183.0312,1,1,2425.944,2425.627,447.2598,170.0929,617.3527,2,227.6516,389.7011,0,0,0,0,1429.955,0.7149776,0.9005636,0.3172331,0,250,0.3172331,1978.367,0,0,0,0,183.0312,451.3945,368.114,83.28048,572.2634,0,1144.527,0,-2.842171e-14,3.846923e-13,4.263256e-14,209.1633,383.4072,0,0,0,24.78224,0,2.842171e-14
tuned,2026-01-07 17:00:00,260,17,26.08696,3443.806,249.8643,378.3078,163.7896,1,1,2410.664,2410.347,468.5874,175.0831,643.6706,2,264.74,378.9306,0,0,0,0,1429.73,0.7148651,0.9004219,0.3172331,0,250,0.3172331,1941.759,0,0,0,0,163.7896,448.0426,360.8927,87.14997,566.4175,0,1132.835,0,-5.684342e-14,3.869127e-13,4.263256e-14,249.8643,378.3078,0,0,0,15.49839,0,2.842171e-14
tuned,2026-01-07 17:15:00,261,17.25,26.21073,3415.106,326.185,375.985,155.5549,1,1,2390.574,2390.257,501.3405,184.1683,685.5088,2,309.7465,375.7623,0,0,0,0,1429.505,0.7147526,0.9002801,0.3172331,0,250,0.3172331,1888.916,0,0,16.43851,0.2227549,155.5549,445.4359,351.9619,93.47392,565.1148,0,1158.97,0,5.684342e-14,-4.042322e-13,4.263256e-14,309.7465,375.7623,0,0,0,0,0,5.684342e-14
tuned,2026-01-07 17:30:00,262,17.5,26.00861,3382.611,379.831,373.1454,156.013,1,1,2367.828,2367.511,554.4103,198.7106,753.1209,2,384.1714,368.9496,0,0,0,0,1429.28,0.71464,0.9001384,0.3172331,0,250,0.3172331,1813.1,0,0,0,4.195853,156.013,439.3774,336.4414,102.936,564.102,0,1135.442,0,5.684342e-14,-4.518608e-14,4.263256e-14,379.831,368.9496,0,0,0,4.34036,0,5.684342e-14
