controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-07 17:45:00,263,17.75,25.88947,3345.391,442.321,371.68,145.8157,1,1,2341.774,2341.457,593.9644,209.6526,803.617,2,438.7741,364.8429,0,0,0,0,1429.055,0.7145275,0.8999967,0.3172331,0,250,0.3172331,1747.492,0,0,3.546929,6.837128,145.8157,433.4886,323.4804,110.0082,560.1251,0,1138.163,0,-5.684342e-14,-2.294831e-13,4.263256e-14,438.7741,364.8429,0,0,0,0,0,0
tuned,2026-01-07 18:00:00,264,18,25.89621,3371.086,503.7058,7.770907,138.455,1,1,2359.761,2359.443,393.294,113.4006,506.6946,2,504.2304,2.464193,0,0,0,0,1428.83,0.7144151,0.899855,0.3172331,0,250,0.3172331,1966.149,0,0,0,5.306714,138.455,436.878,364.0062,72.87185,503.0398,0,1015.234,0,-1.421085e-14,7.81597e-14,4.263256e-14,503.7058,2.464193,0,0,0,0.5246389,0,-1.065814e-14
tuned,2026-01-07 18:15:00,265,18.25,25.70557,3379.743,561.0701,10.13263,117.3337,1,1,2365.82,2365.503,431.0531,124.0007,555.0538,2,555.0538,0,0,0,0,0,1428.605,0.7143026,0.8997134,0.3172331,0,250,0.3172331,1934.45,0,0,6.016315,10.13263,117.3337,436.306,356.7524,79.55357,502.3919,0,1032.641,0,-2.842171e-14,9.470202e-14,4.263256e-14,555.0538,0,0,0,0,0,0,0
tuned,2026-01-07 18:30:00,266,18.5,25.68311,3330.315,616.6038,5.13892,110.0998,1,1,2331.221,2330.903,461.3963,132.8346,594.2309,2,593.2428,0.9881112,0,0,0,0,1428.38,0.7141901,0.8995717,0.3172331,0,250,0.3172331,1869.507,0,0,23.361,4.150808,110.0998,429.7293,344.6186,85.11071,497.7486,0,1042.955,0,-2.842171e-14,-5.273559e-14,4.263256e-14,593.2428,0.9881112,0,0,0,0,0,-8.881784e-16
tuned,2026-01-07 18:45:00,267,18.75,25.63495,3308.181,661.9688,6.705503,97.18503,1,1,2315.727,2315.409,496.4744,143.1519,639.6264,2,636.5081,3.118271,0,0,0,0,1428.155,0.7140777,0.8994301,0.3172331,0,250,0.3172331,1818.935,0,0,25.46069,3.587232,97.18503,426.4568,334.9692,91.48756,496.0185,0,1042.145,0,5.684342e-14,-2.369216e-13,4.263256e-14,636.5081,3.118271,0,0,0,0,0,5.595524e-14
tuned,2026-01-07 19:00:00,268,19,25.6963,3254.465,669.6326,1.957467,90.65412,1,0,2278.126,2277.809,133.7393,38.49427,172.2336,1,172.0305,0.2030255,0,0,0,497.602,1303.53,0.651765,0.8992885,0.3172331,0,250,0.3172331,2144.069,0,0,0,1.754442,90.65412,420.0544,395.3363,24.71814,450.5459,0,904.1181,0,-7.105427e-15,2.3892e-13,4.263256e-14,669.6326,0.2030255,0,500,0,0,0,1.390554e-14
tuned,2026-01-07 19:15:00,269,19.25,25.50592,3260.3,702.1319,6.824273,82.04434,0,0,2282.21,2281.893,165.4696,47.60051,213.0701,1,213.0701,0,0,0,0,489.0618,1181.059,0.5905297,0.8208138,0.3172331,0,250,0.3172331,2116.424,0,0,0,6.824273,82.04434,419.1888,388.7376,30.45117,0,451.4078,2494.515,0,-7.105427e-15,-2.09277e-13,4.263256e-14,702.1319,0,0,500,0,0,0,0
tuned,2026-01-07 19:30:00,270,19.5,25.34108,3255.819,707.1859,2.730855,72.95669,0,0,2279.073,2278.756,157.1975,45.23849,202.436,1,202.2705,0.1655173,0,0,0,500,1055.874,0.5279368,0.7436958,0.3172331,0,250,0.3172331,2121.559,0,0,4.915449,2.565338,72.95669,417.2231,388.3873,28.83575,0,446.9818,2471.304,0,-1.421085e-14,-4.222178e-13,4.263256e-14,702.2705,0.1655173,0,500,0,0,0,2.223222e-14
tuned,2026-01-07 19:45:00,271,19.75,25.2888,3235.405,701.3653,1.534691,77.16004,0,0,2264.783,2264.466,153.7809,44.71858,198.4995,1,193.9794,4.520057,0,0,0,500,930.7073,0.4653536,0.6648681,0.3172331,0,250,0.3172331,2110.685,0,0,7.385899,0,77.16004,414.171,385.9904,28.18061,0,444.8196,2459.248,0,-7.105427e-15,-1.716405e-13,4.263256e-14,693.9794,1.534691,0,500,0,2.985365,0,-3.641532e-14
tuned,2026-01-07 20:00:00,272,20,24.86023,3193.954,669.9887,0,65.25051,0,0,2235.768,2235.451,145.983,42.57232,188.5553,1,183.1233,5.432036,0,0,0,486.8655,808.8444,0.4044222,0.5860527,0.3172331,0,250,0.3172331,2089.468,0,0,0,0,65.25051,40.24383,37.61042,2.633404,0,92.01339,506.0737,0,-7.105427e-15,4.884981e-15,4.263256e-14,669.9887,0,0,500,0,5.432036,0,4.618528e-14
tuned,2026-01-07 20:15:00,273,20.25,25.14668,3196.925,627.564,0,63.88622,0,0,2237.847,2237.53,0,0,0,0,0,0,0,0,0,500,683.7171,0.3418585,0.5093175,0.3172331,0,250,0.3172331,2237.53,0,0,127.564,0,63.88622,408.0785,408.0206,0.05784845,0,419.6705,2528.236,0,0,-6.450396e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 20:30:00,274,20.5,24.92156,3193.418,588.179,6.773976,62.58974,0,0,2235.393,2235.076,0,0,0,0,0,0,0,0,0,500,558.6095,0.2793047,0.4305266,0.3172331,0,250,0.3172331,2235.076,0,0,88.17899,6.773976,62.58974,40.23707,40.23136,0.005710195,0,51.59349,447.5581,0,0,1.016964e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 20:45:00,275,20.75,24.68282,3169.042,531.6647,0,62.22641,0,0,2218.329,2218.012,0,0,0,0,0,0,0,0,0,500,433.5215,0.2167608,0.3517482,0.3172331,0,250,0.3172331,2218.012,0,0,31.66465,0,62.22641,39.92993,39.92422,0.005710195,0,51.16679,336.0389,0,0,-1.280642e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 21:00:00,276,21,24.6421,3170.103,478.0795,0,57.81316,0,0,2219.072,2218.755,0,0,0,0,0,0,0,0,0,478.0795,313.9334,0.1569667,0.2729821,0.3172331,0,250,0.3172331,2218.755,0,0,0,0,57.81316,39.9433,39.93759,0.005710195,0,50.37436,277.059,0,0,-5.384582e-14,4.263256e-14,478.0795,0,0,493.8871,0,0,0,0
tuned,2026-01-07 21:15:00,277,21.25,24.47308,3118.226,424.112,0,44.20304,0,0,2182.759,2182.441,0,0,0,0,0,0,0,0,0,424.112,207.856,0.103928,0.1976793,0.3172331,0,250,0.3172331,2182.441,0,0,0,0,44.20304,39.28965,39.28394,0.005710195,0,47.23705,259.8037,0,0,-2.914335e-15,4.263256e-14,424.112,0,0,429.3484,0,0,0,0
tuned,2026-01-07 21:30:00,278,21.5,24.06933,3093.412,366.8688,0,44.95329,0,0,2165.389,2165.072,279.4028,80.3756,359.7784,1,359.7784,0,0,0,0,7.090431,206.0506,0.1030253,0.1308838,0.3172331,0,250,0.3172331,1885.669,0,0,0,0,44.95329,38.977,33.94204,5.034961,0,122.3416,672.8788,0,-1.421085e-14,-3.3612e-14,4.263256e-14,366.8688,0,0,31.29294,0,0,0,0
tuned,2026-01-07 21:45:00,279,21.75,23.97405,3063.498,315.4093,2.154973,41.06335,0,0,2144.449,2144.131,229.2812,65.96155,295.2427,1,295.2014,0.04136841,0,0,0,20.20793,200.9662,0.1004831,0.1297471,0.3172331,0,250,0.3172331,1914.85,0,0,0,2.113605,41.06335,38.60008,34.4673,4.132772,0,107.7448,596.2424,0,1.421085e-14,-2.772782e-14,4.263256e-14,315.4093,0.04136841,0,24.07276,0,0,0,2.220446e-15
tuned,2026-01-07 22:00:00,280,22,23.90024,3064.382,259.5176,0,41.97318,0,0,2145.067,2144.75,216.9525,62.64814,279.6006,1,277.3658,2.234799,0,0,0,0,200.9346,0.1004673,0.1265455,0.3172331,0,250,0.3172331,1927.798,0,0,0,0,41.97318,38.61121,34.70036,3.910854,0,104.8157,576.4866,0,0,5.048739e-14,4.263256e-14,259.5176,0,0,3.738279,0,20.08301,0,1.421085e-14
tuned,2026-01-07 22:15:00,281,22.25,23.64898,3102.014,218.2358,0,39.55297,0,0,2171.41,2171.092,183.5908,52.98941,236.5803,1,234.9251,1.655193,0,0,0,0,200.9029,0.1004515,0.1265256,0.3172331,0,250,0.3172331,1987.502,0,0,0,0,39.55297,39.08537,35.77503,3.310345,0,95.76668,526.7168,0,-7.105427e-15,5.090373e-14,4.263256e-14,218.2358,0,0,3.611754,0,18.34449,0,-1.421085e-14
tuned,2026-01-07 22:30:00,282,22.5,23.41534,3091.423,196.0748,0,36.96204,0,0,2163.996,2163.679,160.2702,46.1048,206.375,1,206.375,0,0,0,0,0,200.8713,0.1004357,0.1265056,0.3172331,0,250,0.3172331,2003.409,0,0,0,0,36.96204,38.95193,36.06136,2.890573,0,88.68008,487.7404,0,0,-1.640355e-14,4.263256e-14,196.0748,0,0,3.485248,0,10.30014,0,0
tuned,2026-01-07 22:45:00,283,22.75,23.27783,3108.715,166.1115,0,32.79322,0,0,2176.101,2175.784,152.7095,44.5482,197.2577,1,191.4413,5.816399,0,0,0,0,200.8397,0.1004198,0.1264857,0.3172331,0,250,0.3172331,2023.074,0,0,0,0,32.79322,39.16981,36.41533,2.754482,0,86.7274,477.0007,0,-2.842171e-14,3.702594e-14,4.263256e-14,166.1115,0,0,3.358762,0,31.14622,0,0
tuned,2026-01-07 23:00:00,284,23,22.95478,3093.119,153.8466,0,28.15626,0,1,2165.183,2164.866,524.4035,151.6863,676.0898,2,168.2683,7.821493,0,0,500,0,325.8081,0.162904,0.1264658,0.3172331,0,250,0.3172331,1640.463,0,0,0,0,28.15626,38.9733,29.52833,9.444974,0,186.1328,1023.73,0,0,-5.49838e-14,4.263256e-14,153.8466,0,0,0,500,22.2432,0,2.842171e-14
tuned,2026-01-07 23:15:00,285,23.25,22.80638,3070.757,137.0066,7.142712,18.43414,1,1,2149.53,2149.213,504.4798,145.9132,650.393,2,142.9631,7.42992,0,0,500,0,450.7568,0.2253784,0.2051566,0.3172331,0,250,0.3172331,1644.733,0,0,0,0,18.43414,38.69154,29.60519,9.086347,178.7292,0,357.4584,0,0,-1.398603e-13,4.263256e-14,137.0066,7.142712,0,0,500,6.243662,0,-3.819167e-14
tuned,2026-01-07 23:30:00,286,23.5,22.62471,3087.025,138.0784,8.362268,12.40108,1,1,2160.917,2160.6,503.1802,145.3025,648.4827,2,143.2804,5.202274,0,0,500,0,575.6858,0.2878429,0.2838349,0.3172331,0,250,0.3172331,1657.42,0,0,0,3.159995,12.40108,38.89651,29.83356,9.062953,177.2886,0,360.0281,0,0,-1.526002e-13,4.263256e-14,138.0784,5.202274,0,0,500,5.202004,0,5.684342e-14
tuned,2026-01-07 23:45:00,287,23.75,22.32869,3087.976,111.2068,9.807426,14.13951,1,1,2161.583,2161.266,478.1756,137.7745,615.9501,2,113.8992,2.050854,0,0,500,0,700.5952,0.3502976,0.3625009,0.3172331,0,250,0.3172331,1683.09,0,0,0,7.756572,14.13951,38.9085,30.29563,8.612872,170.5105,0,354.4011,0,0,1.370015e-13,4.263256e-14,111.2068,2.050854,0,0,500,2.692444,0,-2.842171e-14
tuned,2026-01-08 00:00:00,288,0,21.94142,3109.745,109.8961,2.997266,14.90069,1,1,2176.822,2176.505,472.9599,136.056,609.016,2,109.016,0,0,0,500,0,825.4849,0.4127425,0.4411545,0.3172331,0,250,0.3172331,1703.545,0,0,0.8801396,2.997266,14.90069,39.18279,30.6638,8.518989,169.2729,0,345.2343,0,2.842171e-14,-1.434963e-13,4.263256e-14,109.016,0,0,0,500,0,0,5.684342e-14
tuned,2026-01-08 00:15:00,289,0.25,21.71014,3115.861,117.0057,0,15.98847,1,1,2181.103,2180.785,468.235,134.8174,603.0524,2,101.9178,1.134563,0,0,500,0,950.355,0.4751775,0.5197957,0.3172331,0,250,0.3172331,1712.55,0,0,15.08788,0,15.98847,39.25985,30.82591,8.43394,168.3709,0,362.7683,0,-5.684342e-14,-1.272316e-13,4.263256e-14,101.9178,0,0,0,500,1.134563,0,-6.17284e-14
tuned,2026-01-08 00:30:00,290,0.5,21.39739,3076.638,99.85578,0,17.15484,1,1,2153.646,2153.329,468.7291,134.9948,603.7239,2,102.2577,1.466214,0,0,500,0,1075.205,0.5376027,0.5984246,0.3172331,0,250,0.3172331,1684.6,0,0,0,0,17.15484,38.76563,30.3228,8.442834,168.2271,0,336.4541,0,2.842171e-14,2.909895e-13,4.263256e-14,99.85578,0,0,0,500,3.868147,0,5.062617e-14
tuned,2026-01-08 00:45:00,291,0.75,21.33386,3002.455,100.7398,2.585421,15.91021,1,1,2101.719,2101.401,459.5389,132.2531,591.792,2,91.24791,0.5440656,0,0,500,0,1200.036,0.600018,0.6770411,0.3172331,0,250,0.3172331,1641.863,0,0,9.491927,2.041356,15.91021,37.83094,29.55353,8.277411,164.5017,0,348.8984,0,0,4.549694e-13,4.263256e-14,91.24791,0.5440656,0,0,500,0,0,0
tuned,2026-01-08 01:00:00,292,1,21.16135,3008.641,104.1738,5.871492,11.9941,1,1,2106.049,2105.732,462.1785,132.9545,595.133,2,95.13302,0,0,0,500,0,1324.847,0.6624236,0.7556451,0.3172331,0,250,0.3172331,1643.553,0,0,9.040733,5.871492,11.9941,37.90888,29.58395,8.324923,164.5638,0,354.8511,0,5.684342e-14,-1.435518e-13,4.263256e-14,95.13302,0,0,0,500,0,0,5.684342e-14
tuned,2026-01-08 01:15:00,293,1.25,21.07689,2981.192,100.2028,6.427941,7.767606,1,1,2086.834,2086.517,116.4756,33.52439,150,1,107.8356,0.1687529,0,0,41.99561,0,1335.138,0.6675688,0.8342369,0.3172331,0,250,0.3172331,1970.041,0,0,0,6.259188,7.767606,37.56302,35.46075,2.102271,70.29468,0,151.3865,0,1.421085e-14,1.384448e-13,4.263256e-14,100.2028,0.1687529,0,0,41.99561,7.63283,0,0
tuned,2026-01-08 01:30:00,294,1.5,20.91303,2953.351,112.0061,1.264215,9.692002,1,1,2067.346,2067.029,116.4106,33.58943,150,1,102.177,0.9564628,0,0,46.86657,0,1346.644,0.673322,0.8407165,0.3172331,0,250,0.3172331,1950.618,0,0,9.82914,0.3077523,9.692002,37.21223,35.11112,2.101101,70.32958,0,158.1453,0,-1.421085e-14,-1.59539e-13,4.263256e-14,102.177,0.9564628,0,0,46.86657,0,0,0
tuned,2026-01-08 01:45:00,295,1.75,20.77277,2929.177,112.2664,0,7.959248,1,1,2050.424,2050.107,115.885,34.11501,150,1,108.1986,7.322453,0,0,34.47899,0,1355.052,0.6775259,0.847962,0.3172331,0,250,0.3172331,1934.222,0,0,4.06785,0,7.959248,36.90763,34.81599,2.09164,70.26533,0,147.5477,0,7.105427e-15,-3.697043e-13,4.263256e-14,108.1986,0,0,0,34.47899,7.322453,0,6.217249e-15
tuned,2026-01-08 02:00:00,296,2,20.50405,2930.287,104.5122,4.286064,4.849483,1,1,2051.201,2050.884,116.2373,33.76274,150,1,94.61836,3.055712,0,0,52.32593,0,1367.92,0.68396,0.8532562,0.3172331,0,250,0.3172331,1934.647,0,0,9.893803,1.230353,4.849483,36.92162,34.82364,2.097981,69.39536,0,157.9799,0,-1.421085e-14,-4.015677e-13,4.263256e-14,94.61836,3.055712,0,0,52.32593,0,0,0
tuned,2026-01-08 02:15:00,297,2.25,20.43433,2944.707,114.2099,7.253135,5.292544,1,1,2061.295,2060.978,116.3342,33.66576,150,1,98.50244,1.880989,0,0,49.61657,0,1380.109,0.6900544,0.8613591,0.3172331,0,250,0.3172331,1944.643,0,0,15.70747,5.372146,5.292544,37.10331,35.00358,2.099727,69.5511,0,175.4646,0,0,-2.664535e-15,4.263256e-14,98.50244,1.880989,0,0,49.61657,0,0,0
tuned,2026-01-08 02:30:00,298,2.5,20.51804,2961.804,114.927,0,8.364084,1,1,2073.262,2072.945,116.3225,33.67748,150,1,95.87772,2.022934,0,0,52.09935,0,1392.916,0.6964581,0.8690342,0.3172331,0,250,0.3172331,1956.623,0,0,19.04931,0,8.364084,37.31872,35.21921,2.099516,70.29232,0,173.4447,0,0,-8.271162e-14,4.263256e-14,95.87772,0,0,0,52.09935,2.022934,0,-8.881784e-16
tuned,2026-01-08 02:45:00,299,2.75,20.33633,3026.052,149.9859,0,4.41273,1,1,2118.237,2117.919,116.3246,33.67536,150,1,94.88264,1.997291,0,0,53.12007,0,1405.977,0.7029885,0.877099,0.3172331,0,250,0.3172331,2001.595,0,0,55.10323,0,4.41273,38.12826,36.02871,2.099554,70.43793,0,235.9289,0,-7.105427e-15,6.550316e-15,4.263256e-14,94.88264,0,0,0,53.12007,1.997291,0,-4.440892e-16
tuned,2026-01-08 03:00:00,300,3,20.12945,2998.351,114.9348,1.737111,9.020855,1,1,2098.846,2098.528,116.1449,33.85513,150,1,95.18629,4.174681,0,0,50.63903,0,1418.415,0.7092077,0.8853231,0.3172331,0,250,0.3172331,1982.384,0,0,19.74847,0,9.020855,37.77922,35.6829,2.096318,71.0326,0,176.1313,0,-2.131628e-14,-1.852962e-13,4.263256e-14,95.18629,1.737111,0,0,50.63903,2.43757,0,-3.108624e-15
tuned,2026-01-08 03:15:00,301,3.25,19.99193,3006.42,116.473,0,18.21559,1,1,2104.494,2104.177,116.4043,33.59566,150,1,98.69374,1.031894,0,0,50.27437,0,1430.761,0.7153804,0.8931554,0.3172331,0,250,0.3172331,1987.772,0,0,17.7793,0,18.21559,37.88089,35.7799,2.100988,72.38596,0,175.4412,0,0,-1.298961e-13,4.263256e-14,98.69374,0,0,0,50.27437,1.031894,0,2.664535e-15
tuned,2026-01-08 03:30:00,302,3.5,19.82489,2983.539,118.163,0,15.26901,1,1,2088.478,2088.16,116.2568,33.7432,150,1,101.4212,2.818925,0,0,45.75986,0,1441.976,0.7209878,0.9009291,0.3172331,0,250,0.3172331,1971.904,0,0,16.74176,0,15.26901,37.5926,35.49426,2.098333,71.75325,0,172.386,0,-1.421085e-14,-3.776979e-13,4.263256e-14,101.4212,0,0,0,45.75986,2.818925,0,-5.329071e-15
tuned,2026-01-08 03:45:00,303,3.75,19.64289,2972.327,125.4267,0,18.69448,1,1,2080.629,2080.312,116.1778,33.82219,150,1,118.4898,3.775677,0,0,27.73449,0,1448.682,0.7243411,0.9079908,0.3172331,0,250,0.3172331,1964.134,0,0,6.936847,0,18.69448,37.45133,35.35441,2.096911,72.24666,0,156.4594,0,0,-8.75966e-14,4.263256e-14,118.4898,0,0,0,27.73449,3.775677,0,5.329071e-15
tuned,2026-01-08 04:00:00,304,4,19.5846,2990.489,111.0821,1.3984,19.34547,1,1,2093.342,2093.025,116.3302,33.6698,150,1,124.517,1.929958,0,0,23.55308,0,1454.342,0.7271712,0.9122139,0.3172331,0,250,0.3172331,1976.695,0,0,0,0,19.34547,37.68016,35.58051,2.099654,72.42394,0,144.8479,0,7.105427e-15,-2.68674e-13,4.263256e-14,111.0821,1.3984,0,0,23.55308,13.96638,0,7.105427e-15
tuned,2026-01-08 04:15:00,305,4.25,19.48384,3014.878,141.9189,0,13.73017,1,1,2110.415,2110.098,116.2125,33.78751,150,1,139.7562,3.355613,0,0,6.888157,0,1455.835,0.7279177,0.9157781,0.3172331,0,250,0.3172331,1993.885,0,0,2.162664,0,13.73017,37.98747,35.88993,2.097535,71.92579,0,147.5822,0,0,1.74416e-13,4.263256e-14,139.7562,0,0,0,6.888157,3.355613,0,7.105427e-15
tuned,2026-01-08 04:30:00,306,4.5,19.62243,2994.016,170.4307,0,23.02042,1,1,2095.811,2095.494,135.2234,39.00146,174.2248,1,173.2668,0.9580066,0,0,0,0,1455.606,0.7278031,0.9167182,0.3172331,0,250,0.3172331,1960.271,0,0,0,0,23.02042,37.7246,35.28487,2.439731,78.06541,0,156.1308,0,-2.842171e-14,-1.819656e-13,4.263256e-14,170.4307,0,0,0,0,3.794177,0,-6.217249e-15
tuned,2026-01-08 04:45:00,307,4.75,19.5854,3038.363,228.6802,3.22571,19.75466,1,1,2126.854,2126.537,161.9402,46.58523,208.5255,1,208.5255,0,0,0,0,0,1455.377,0.7276886,0.9165739,0.3172331,0,250,0.3172331,1964.597,0,0,20.15471,3.22571,19.75466,38.28338,35.36274,2.920635,85.18877,0,210.7088,0,-1.421085e-14,5.095924e-14,4.263256e-14,208.5255,0,0,0,0,0,0,0
tuned,2026-01-08 05:00:00,308,5,19.60493,3024.69,269.3291,0,17.90171,1,1,2117.283,2116.966,209.2049,60.18182,269.3867,1,269.3867,0,0,0,0,0,1455.148,0.727574,0.9164296,0.3172331,0,250,0.3172331,1907.761,0,0,0,0,17.90171,38.11109,34.33969,3.771398,97.45937,0,194.9187,0,0,-3.526068e-13,4.263256e-14,269.3291,0,0,0,0,0.05757211,0,0
tuned,2026-01-08 05:15:00,309,5.25,19.72012,3061.837,364.7359,8.465404,16.88732,1,1,2143.286,2142.969,270.4629,77.80387,348.2668,1,348.2668,0,0,0,0,0,1454.919,0.7274595,0.9162854,0.3172331,0,250,0.3172331,1872.506,0,0,16.46915,8.465404,16.88732,38.57915,33.70511,4.874043,114.2861,0,271.5844,0,0,-4.214407e-13,4.263256e-14,348.2668,0,0,0,0,0,0,0
tuned,2026-01-08 05:30:00,310,5.5,19.68534,3068.778,436.9847,0,16.88203,1,1,2148.144,2147.827,331.3303,95.31353,426.6438,1,426.6438,0,0,0,0,0,1454.69,0.727345,0.9161411,0.3172331,0,250,0.3172331,1816.497,0,0,10.34096,0,16.88203,38.6666,32.69695,5.969655,130.785,0,279.4082,0,-1.421085e-14,-9.336976e-14,4.263256e-14,426.6438,0,0,0,0,0,0,0
tuned,2026-01-08 05:45:00,311,5.75,19.89183,3099.951,510.0259,5.630399,18.61315,1,1,2169.966,2169.648,402.9269,115.9559,518.8828,2,518.4481,0.4346516,0,0,0,0,1454.461,0.7272305,0.9159969,0.3172331,0,250,0.3172331,1766.721,0,0,0,5.195747,18.61315,39.05938,31.80099,7.258394,150.8274,0,310.6174,0,0,-2.148282e-13,4.263256e-14,510.0259,0.4346516,0,0,0,8.422187,0,1.953993e-14
tuned,2026-01-08 06:00:00,312,6,19.84126,3118.883,596.766,2.456808,19.82491,1,1,2183.218,2182.901,470.1176,135.2805,605.3981,2,605.0015,0.3966425,0,0,0,0,1454.232,0.727116,0.9158527,0.3172331,0,250,0.3172331,1712.783,0,0,0,2.060165,19.82491,39.29792,30.8301,8.467826,169.3781,0,342.3099,0,-5.684342e-14,1.869616e-13,4.263256e-14,596.766,0.3966425,0,0,0,8.235427,0,-3.907985e-14
tuned,2026-01-08 06:15:00,313,6.25,19.78382,3115.602,650.4299,0,18.3366,1,1,2180.922,2180.604,521.5106,150.4651,671.9756,2,667.8132,4.162402,0,0,0,0,1454.003,0.7270015,0.9157085,0.3172331,0,250,0.3172331,1659.094,0,0,0,0,18.3366,39.25659,29.86369,9.3929,183.3477,0,366.6955,0,2.842171e-14,2.665645e-13,4.263256e-14,650.4299,0,0,0,0,21.54575,0,4.618528e-14
tuned,2026-01-08 06:30:00,314,6.5,19.79996,3134.353,701.478,0,16.20114,1,1,2194.047,2193.73,565.363,163.6954,729.0584,2,719.1085,9.949891,0,0,0,0,1453.774,0.7268871,0.9155644,0.3172331,0,250,0.3172331,1628.367,0,0,0,0,16.20114,39.49284,29.3106,10.18224,195.6741,0,391.3482,0,2.842171e-14,8.85958e-14,4.263256e-14,701.478,0,0,0,0,27.58038,0,3.907985e-14
tuned,2026-01-08 06:45:00,315,6.75,19.86382,3107.551,756.6277,1.893827,22.7838,1,1,2175.285,2174.968,604.9271,175.3082,780.2353,2,768.1085,12.12677,0,0,0,0,1453.545,0.7267726,0.9154203,0.3172331,0,250,0.3172331,1570.041,0,0,0,0,22.7838,39.15514,28.26074,10.8944,207.3255,0,414.651,0,-8.526513e-14,-2.819966e-13,4.263256e-14,756.6277,1.893827,0,0,0,21.71369,0,7.105427e-15
tuned,2026-01-08 07:00:00,316,7,19.77466,3090.11,768.948,0,21.74653,1,1,2163.077,2162.759,600.299,173.8987,774.1976,2,762.8057,11.39189,0,0,0,0,1453.316,0.7266582,0.9152761,0.3172331,0,250,0.3172331,1562.46,0,0,6.142302,0,21.74653,38.93538,28.12429,10.81109,205.6028,0,421.801,0,-8.526513e-14,1.300071e-13,4.263256e-14,762.8057,0,0,0,0,11.39189,0,-3.730349e-14
tuned,2026-01-08 07:15:00,317,7.25,19.8795,3102.398,759.8454,2.167183,15.7571,1,1,2171.679,2171.362,591.8292,170.7529,762.5822,2,757.8615,4.720706,0,0,0,0,1453.088,0.7265438,0.9151321,0.3172331,0,250,0.3172331,1579.532,0,0,1.983972,0,15.7571,39.09022,28.43158,10.65864,201.7833,0,406.989,0,5.684342e-14,-4.28102e-13,4.263256e-14,757.8615,2.167183,0,0,0,2.553523,0,8.881784e-15
tuned,2026-01-08 07:30:00,318,7.5,19.78541,3157.832,691.3937,4.90157,16.3987,1,1,2210.482,2210.165,566.223,163.0259,729.2489,2,727.923,1.325858,0,0,0,0,1452.859,0.7264295,0.914988,0.3172331,0,250,0.3172331,1643.942,0,0,0,3.575712,16.3987,39.78868,29.59096,10.19772,195.3168,0,396.8018,0,2.842171e-14,-7.061018e-14,4.263256e-14,691.3937,1.325858,0,0,0,36.52927,0,2.842171e-14
tuned,2026-01-08 07:45:00,319,7.75,20.10509,3153.629,622.7663,0,21.32179,1,1,2207.541,2207.223,528.6272,152.5114,681.1386,2,676.9852,4.153408,0,0,0,0,1452.63,0.7263151,0.914844,0.3172331,0,250,0.3172331,1678.596,0,0,0,0,21.32179,39.73573,30.21473,9.521,186.2571,0,372.5142,0,1.136868e-13,3.606004e-13,4.263256e-14,622.7663,0,0,0,0,58.37233,0,5.684342e-14
tuned,2026-01-08 08:00:00,320,8,20.24273,3157.392,537.2664,365.1723,24.66444,1,1,2210.174,2209.857,732.2206,249.9985,982.2191,2,611.9779,370.2413,0,0,0,0,1452.402,0.7262008,0.9146999,0.3172331,0,250,0.3172331,1477.636,0,0,0,0,24.66444,39.78314,26.59745,13.18568,280.6908,0,561.3816,0,-2.842171e-14,2.364775e-14,4.263256e-14,537.2664,365.1723,0,0,0,79.78045,0,0
tuned,2026-01-08 08:15:00,321,8.25,20.31929,3219.442,494.1197,376.8381,23.93363,1,1,2253.61,2253.292,670.9725,232.6901,903.6626,2,530.4984,373.1642,0,0,0,0,1452.173,0.7260864,0.914556,0.3172331,0,250,0.3172331,1582.32,0,0,0,3.673946,23.93363,40.56497,28.48176,12.08322,265.1509,0,536.6393,0,-1.136868e-13,-1.032507e-13,4.263256e-14,494.1197,373.1642,0,0,0,36.37862,0,-5.684342e-14
tuned,2026-01-08 08:30:00,322,8.5,20.37351,3233.011,413.9424,375.803,25.18451,1,1,2263.108,2262.79,616.0273,217.9823,834.0096,2,450.5151,383.4945,0,0,0,0,1451.944,0.7259721,0.914412,0.3172331,0,250,0.3172331,1646.763,0,0,0,0,25.18451,40.73594,29.64174,11.0942,251.8152,0,503.6304,0,0,4.873879e-14,4.263256e-14,413.9424,375.803,0,0,0,44.26426,0,0
tuned,2026-01-08 08:45:00,323,8.75,20.50797,3246.532,358.7829,366.5594,22.96645,1,1,2272.572,2272.255,540.7088,196.8829,737.5917,2,348.7591,388.8326,0,0,0,0,1451.716,0.7258579,0.914268,0.3172331,0,250,0.3172331,1731.546,0,0,10.02376,0,22.96645,40.9063,31.16783,9.738468,231.8823,0,481.0555,0,-5.684342e-14,-3.600453e-13,4.263256e-14,348.7591,366.5594,0,0,0,22.27322,0,-5.684342e-14
tuned,2026-01-08 09:00:00,324,9,20.67378,3235.34,285.3326,379.703,28.95071,1,1,2264.738,2264.421,489.3983,182.166,671.5644,2,282.3222,389.2422,0,0,0,0,1451.487,0.7257436,0.9141241,0.3172331,0,250,0.3172331,1775.022,0,0,3.010387,0,28.95071,40.76528,31.9504,8.81488,218.961,0,443.115,0,2.842171e-14,-3.501643e-13,4.263256e-14,282.3222,379.703,0,0,0,9.539229,0,5.684342e-14
tuned,2026-01-08 09:15:00,325,9.25,20.74209,3257.331,243.8209,390.6785,35.64375,1,1,2280.132,2279.815,449.2747,170.7486,620.0233,2,229.6059,390.4174,0,0,0,0,1451.259,0.7256293,0.9139802,0.3172331,0,250,0.3172331,1830.54,0,0,14.21499,0.261027,35.64375,41.04237,32.94972,8.092655,209.6705,0,444.3121,0,-5.684342e-14,1.49325e-13,4.263256e-14,229.6059,390.4174,0,0,0,0,0,-5.684342e-14
tuned,2026-01-08 09:30:00,326,9.5,20.83672,3291.68,188.2751,401.4946,47.50019,1,1,2304.176,2303.859,398.929,156.5464,555.4755,2,162.4179,393.0575,0,0,0,0,1451.03,0.7255151,0.9138363,0.3172331,0,250,0.3172331,1904.93,0,0,25.85714,8.437122,47.50019,41.47517,34.28873,7.186433,198.8077,0,456.773,0,0,3.000933e-13,4.263256e-14,162.4179,393.0575,0,0,0,0,0,0
tuned,2026-01-08 09:45:00,327,9.75,21.03557,3306.896,148.6224,396.7373,45.92711,1,1,2314.827,2314.51,368.9947,147.6664,516.6611,2,126.1321,390.529,0,0,0,0,1450.802,0.7254009,0.9136925,0.3172331,0,250,0.3172331,1945.515,0,0,22.49036,6.208277,45.92711,41.66689,35.01928,6.647615,190.4226,0,430.3504,0,0,1.74194e-13,4.263256e-14,126.1321,390.529,0,0,0,0,0,5.684342e-14
tuned,2026-01-08 10:00:00,328,10,21.19774,3342.722,125.0602,394.1487,50.92457,1,1,2339.905,2339.588,376.6855,151.5182,528.2038,2,122.254,405.9497,0,0,0,0,1450.573,0.7252867,0.9135486,0.3172331,0,250,0.3172331,1962.902,0,0,2.806224,0,50.92457,42.11829,35.33224,6.78605,195.4552,0,395.7511,0,0,-1.560974e-13,4.263256e-14,122.254,394.1487,0,0,0,11.80105,0,0
tuned,2026-01-08 10:15:00,329,10.25,21.55613,3364.14,112.2818,395.9955,56.79924,1,1,2354.898,2354.581,366.2135,148.6429,514.8564,2,107.6172,407.2392,0,0,0,0,1450.345,0.7251725,0.9134048,0.3172331,0,250,0.3172331,1988.367,0,0,4.664561,0,56.79924,42.38817,35.79061,6.597553,194.0951,0,396.2366,0,2.842171e-14,2.915446e-13,4.263256e-14,107.6172,395.9955,0,0,0,11.24365,0,0
tuned,2026-01-08 10:30:00,330,10.5,21.94301,3402.227,75.09572,407.5782,53.78893,1,1,2381.559,2381.242,369.648,149.7917,519.4397,2,110.6877,408.752,0,0,0,0,1450.117,0.7250584,0.913261,0.3172331,0,250,0.3172331,2011.594,0,0,0,0,53.78893,42.86807,36.20869,6.659374,195.2167,0,390.4334,0,-5.684342e-14,-2.280398e-13,4.263256e-14,75.09572,407.5782,0,0,0,36.76577,0,-2.842171e-14
tuned,2026-01-08 10:45:00,331,10.75,22.18541,3430.31,77.50367,404.3614,68.68364,1,1,2401.217,2400.9,367.9331,149.6578,517.5909,2,105.4578,412.1331,0,0,0,0,1449.888,0.7249442,0.9131173,0.3172331,0,250,0.3172331,2032.967,0,0,0,0,68.68364,43.22191,36.59341,6.628506,198.0736,0,396.1473,0,-5.684342e-14,1.779688e-13,4.263256e-14,77.50367,404.3614,0,0,0,35.72586,0,2.842171e-14
tuned,2026-01-08 11:00:00,332,11,22.48993,3432.132,66.82484,408.2981,81.50317,1,1,2402.492,2402.175,368.8333,149.6126,518.446,2,109.1737,409.2723,0,0,0,0,1449.66,0.7248301,0.9129735,0.3172331,0,250,0.3172331,2033.342,0,0,0,0,81.50317,43.24486,36.60015,6.64471,200.3232,0,400.6464,0,0,-2.344791e-13,4.263256e-14,66.82484,408.2981,0,0,0,43.32299,0,-1.421085e-14
tuned,2026-01-08 11:15:00,333,11.25,22.56008,3460.792,63.46617,402.4955,88.34182,1,1,2422.554,2422.237,375.6907,152.1414,527.8321,2,113.3292,414.5029,0,0,0,0,1449.432,0.724716,0.9128298,0.3172331,0,250,0.3172331,2046.546,0,0,0,0,88.34182,43.60598,36.83783,6.768143,204.294,0,408.588,0,-5.684342e-14,4.285461e-13,4.263256e-14,63.46617,402.4955,0,0,0,61.87041,0,-7.105427e-15
tuned,2026-01-08 11:30:00,334,11.5,22.89002,3508.996,66.91766,415.5322,97.34365,1,1,2456.297,2455.98,374.2001,151.9602,526.1604,2,109.3281,416.8323,0,0,0,0,1449.204,0.7246019,0.9126861,0.3172331,0,250,0.3172331,2081.78,0,0,0,0,97.34365,44.21335,37.47204,6.741313,206.4145,0,412.8289,0,0,4.242162e-13,4.263256e-14,66.91766,415.5322,0,0,0,43.71054,0,7.105427e-14
tuned,2026-01-08 11:45:00,335,11.75,23.13161,3512.838,67.88168,416.6486,103.3541,1,1,2458.987,2458.669,378.3351,153.5727,531.9078,2,111.0966,420.8111,0,0,0,0,1448.976,0.7244879,0.9125424,0.3172331,0,250,0.3172331,2080.334,0,0,0,0,103.3541,44.26176,37.44602,6.815741,209.1335,0,418.267,0,-5.684342e-14,-1.714184e-13,4.263256e-14,67.88168,416.6486,0,0,0,47.37755,0,-5.684342e-14
tuned,2026-01-08 12:00:00,336,12,23.439,3480.301,73.29762,418.3823,113.592,1,1,2436.211,2435.894,367.052,150.3191,517.3711,2,96.63314,420.738,0,0,0,0,1448.748,0.7243738,0.9123988,0.3172331,0,250,0.3172331,2068.842,0,0,0,0,113.592,43.85179,37.23915,6.612645,207.5861,0,415.1722,0,-2.842171e-14,-3.720357e-13,4.263256e-14,73.29762,418.3823,0,0,0,25.69121,0,-2.842171e-14
tuned,2026-01-08 12:15:00,337,12.25,23.88829,3490.253,93.00035,436.6973,125.1187,1,1,2443.177,2442.86,379.3875,154.1937,533.5811,2,109.777,423.8041,0,0,0,0,1448.52,0.7242598,0.9122551,0.3172331,0,250,0.3172331,2063.472,0,0,0,12.89321,125.1187,43.97718,37.1425,6.834684,213.5902,0,449.4212,0,-2.842171e-14,-9.992007e-14,4.263256e-14,93.00035,423.8041,0,0,0,16.77663,0,-1.421085e-14
tuned,2026-01-08 12:30:00,338,12.5,23.82675,3489.689,107.3626,436.4546,130.7173,1,1,2442.782,2442.465,371.2849,151.59,522.875,2,101.6367,421.2383,0,0,0,0,1448.292,0.7241458,0.9121115,0.3172331,0,250,0.3172331,2071.18,0,0,5.725922,15.21637,130.7173,43.97008,37.28124,6.688839,212.0932,0,460.3118,0,0,-1.866285e-13,4.263256e-14,101.6367,421.2383,0,0,0,0,0,5.684342e-14
tuned,2026-01-08 12:45:00,339,12.75,24.09603,3558.274,126.2693,433.901,135.0807,1,1,2490.792,2490.475,360.8399,148.5448,509.3846,2,88.52746,420.8572,0,0,0,0,1448.064,0.7240318,0.9119679,0.3172331,0,250,0.3172331,2129.635,0,0,37.74185,13.04377,135.0807,44.83426,38.33343,6.500828,211.0022,0,509.6096,0,0,3.558265e-13,4.263256e-14,88.52746,420.8572,0,0,0,0,0,0
tuned,2026-01-08 13:00:00,340,13,24.18293,3568.43,106.2178,429.14,133.6444,1,1,2497.901,2497.584,364.8634,149.2527,514.1161,2,97.48773,416.6284,0,0,0,0,1447.836,0.7239178,0.9118244,0.3172331,0,250,0.3172331,2132.72,0,0,8.73002,12.51164,133.6444,44.96221,38.38896,6.573252,211.5499,0,459.7417,0,-1.136868e-13,-2.120526e-13,4.263256e-14,97.48773,416.6284,0,0,0,0,0,-5.684342e-14
tuned,2026-01-08 13:15:00,341,13.25,24.48589,3530.844,99.91441,424.7535,138.3718,1,1,2471.591,2471.274,361.9482,148.97,510.9183,2,89.06016,421.8581,0,0,0,0,1447.608,0.7238038,0.9116808,0.3172331,0,250,0.3172331,2109.326,0,0,10.85425,2.895417,138.3718,44.48864,37.96786,6.520778,211.8404,0,447.3989,0,-2.842171e-14,7.993606e-15,4.263256e-14,89.06016,421.8581,0,0,0,0,0,0
tuned,2026-01-08 13:30:00,342,13.5,24.53308,3522.795,93.01574,414.6573,152.4756,1,1,2465.956,2465.639,373.0566,151.6734,524.73,2,107.5012,417.2287,0,0,0,0,1447.38,0.7236899,0.9115373,0.3172331,0,250,0.3172331,2092.583,0,0,0,0,152.4756,44.38722,37.66649,6.720729,216.8062,0,433.6125,0,-2.842171e-14,1.869616e-13,4.263256e-14,93.01574,414.6573,0,0,0,17.05692,0,-2.842171e-14
tuned,2026-01-08 13:45:00,343,13.75,24.68142,3555.922,86.43644,420.126,169.4112,1,1,2489.146,2488.828,385.6633,155.5593,541.2226,2,121.5542,419.6685,0,0,0,0,1447.152,0.723576,0.9113938,0.3172331,0,250,0.3172331,2103.165,0,0,0,0.4575118,169.4112,44.80462,37.85697,6.94765,224.0233,0,448.8359,0,-2.842171e-14,4.056755e-13,4.263256e-14,86.43644,419.6685,0,0,0,35.11772,0,-2.842171e-14
tuned,2026-01-08 14:00:00,344,14,24.91289,3516.924,96.85549,417.3181,180.8306,1,1,2461.847,2461.529,383.772,154.3309,538.1029,2,124.8723,413.2306,0,0,0,0,1446.924,0.7234621,0.9112504,0.3172331,0,250,0.3172331,2077.757,0,0,0,4.087463,180.8306,44.31324,37.39963,6.913607,224.5516,0,456.1541,0,-2.842171e-14,-1.638689e-13,4.263256e-14,96.85549,413.2306,0,0,0,28.01679,0,-1.421085e-14
tuned,2026-01-08 14:15:00,345,14.25,25.18796,3500.553,106.5969,414.9622,186.0636,1,1,2450.387,2450.07,373.8177,151.3566,525.1743,2,112.9855,412.1887,0,0,0,0,1446.696,0.7233482,0.9111069,0.3172331,0,250,0.3172331,2076.252,0,0,0,2.773485,186.0636,447.2061,378.9249,68.28122,564.2388,0,1133.262,0,2.842171e-14,3.790301e-13,4.263256e-14,106.5969,412.1887,0,0,0,6.388612,0,2.842171e-14
tuned,2026-01-08 14:30:00,346,14.5,25.38165,3497.616,102.6338,405.4559,184.3665,1,1,2448.331,2448.014,379.0133,152.8201,531.8334,2,119.9372,411.8962,0,0,0,0,1446.469,0.7232343,0.9109635,0.3172331,0,250,0.3172331,2069,0,0,0,0,184.3665,448.575,379.0753,69.49968,565.6744,0,1131.349,0,-5.684342e-14,2.979839e-13,4.263256e-14,102.6338,405.4559,0,0,0,23.74374,0,-5.684342e-14
tuned,2026-01-08 14:45:00,347,14.75,25.45154,3489.362,104.7456,413.1912,188.0531,1,1,2442.554,2442.236,379.1571,152.4785,531.6356,2,123.3413,408.2943,0,0,0,0,1446.241,0.7231204,0.9108201,0.3172331,0,250,0.3172331,2063.079,0,0,0,4.89694,188.0531,448.1478,378.5237,69.62409,565.5053,0,1139.458,0,-5.684342e-14,-3.23741e-13,4.263256e-14,104.7456,408.2943,0,0,0,18.59568,0,-1.421085e-14
tuned,2026-01-08 15:00:00,348,15,25.54258,3469.33,123.4411,411.5626,186.924,1,1,2428.531,2428.214,379.4627,152.9378,532.4005,2,120.6133,411.7871,0,0,0,0,1446.013,0.7230066,0.9106767,0.3172331,0,250,0.3172331,2048.751,0,0,2.827711,0,186.924,446.3952,376.5868,69.80843,563.8836,0,1132.645,0,-5.684342e-14,4.161116e-13,4.263256e-14,120.6133,411.5626,0,0,0,0.2245518,0,0
tuned,2026-01-08 15:15:00,349,15.25,25.80948,3468.245,120.3697,409.6072,193.2625,1,1,2427.771,2427.454,375.2177,151.414,526.6317,2,117.6909,408.9409,0,0,0,0,1445.786,0.7228928,0.9105333,0.3172331,0,250,0.3172331,2052.236,0,0,2.67888,0.6663576,193.2625,448.6769,379.2742,69.40269,566.4051,0,1138.581,0,-1.136868e-13,-1.264544e-13,4.263256e-14,117.6909,408.9409,0,0,0,0,0,-5.684342e-14
tuned,2026-01-08 15:30:00,350,15.5,25.94622,3426.554,139.6011,403.7935,194.7733,1,1,2398.588,2398.27,383.2967,153.533,536.8296,2,129.8182,407.0114,0,0,0,0,1445.558,0.722779,0.91039,0.3172331,0,250,0.3172331,2014.974,0,0,9.782845,0,194.7733,444.5191,373.4257,71.09339,563.0551,0,1142.986,0,2.842171e-14,-4.785061e-14,4.263256e-14,129.8182,403.7935,0,0,0,3.217968,0,5.684342e-14
tuned,2026-01-08 15:45:00,351,15.75,25.85157,3410.336,143.8205,404.3466,185.2446,1,1,2387.235,2386.918,388.297,154.8309,543.1279,2,137.4379,405.69,0,0,0,0,1445.33,0.7226652,0.9102467,0.3172331,0,250,0.3172331,1998.621,0,0,6.382607,0,185.2446,441.5631,369.6817,71.88137,558.7771,0,1128.564,0,0,-1.723066e-13,4.263256e-14,137.4379,404.3466,0,0,0,1.343378,0,5.684342e-14
tuned,2026-01-08 16:00:00,352,16,26.07508,3393.442,160.9172,405.1882,190.5799,1,1,2375.41,2375.092,402.3425,159.3883,561.7309,2,151.178,410.5528,0,0,0,0,1445.103,0.7225515,0.9101034,0.3172331,0,250,0.3172331,1972.75,0,0,9.739171,0,190.5799,441.3831,366.5635,74.8196,561.3641,0,1139.528,0,-5.684342e-14,-4.137801e-13,4.263256e-14,151.178,405.1882,0,0,0,5.364599,0,0
tuned,2026-01-08 16:15:00,353,16.25,26.22725,3383.637,201.9985,402.9307,191.687,1,1,2368.546,2368.229,410.9213,160.7777,571.699,2,171.2907,400.4083,0,0,0,0,1444.875,0.7224377,0.9099601,0.3172331,0,250,0.3172331,1957.308,0,0,30.70776,2.522444,191.687,441.4809,364.8288,76.65206,561.3357,0,1179.993,0,-5.684342e-14,2.234879e-13,4.263256e-14,171.2907,400.4083,0,0,0,0,0,0
tuned,2026-01-08 16:30:00,354,16.5,26.42358,3372.154,210.1842,391.473,193.1397,1,1,2360.508,2360.191,414.6767,161.1909,575.8676,2,181.7343,394.1332,0,0,0,0,1444.648,0.722324,0.9098169,0.3172331,0,250,0.3172331,1945.514,0,0,28.44986,0,193.1397,441.7609,364.0962,77.66467,561.4325,0,1171.941,0,-5.684342e-14,7.660539e-15,4.263256e-14,181.7343,391.473,0,0,0,2.660229,0,0
tuned,2026-01-08 16:45:00,355,16.75,26.44618,3366.447,243.4578,379.0873,186.3378,1,1,2356.513,2356.196,436.0857,166.4792,602.565,2,216.619,385.946,0,0,0,0,1444.421,0.7222103,0.9096736,0.3172331,0,250,0.3172331,1920.11,0,0,26.83887,0,186.3378,441.2185,359.5092,81.70933,560.8771,0,1168.051,0,0,-6.439294e-14,4.263256e-14,216.619,379.0873,0,0,0,6.858639,0,5.684342e-14
tuned,2026-01-08 17:00:00,356,17,26.60595,3349.598,296.6233,378.1875,178.5549,1,1,2344.718,2344.401,461.5092,173.0127,634.5218,2,255.9135,378.6084,0,0,0,0,1444.193,0.7220966,0.9095304,0.3172331,0,250,0.3172331,1882.892,0,0,40.70983,0,178.5549,440.4595,353.7046,86.75492,560.2592,0,1190.743,0,5.684342e-14,9.55902e-14,4.263256e-14,255.9135,378.1875,0,0,0,0.4208651,0,5.684342e-14
tuned,2026-01-08 17:15:00,357,17.25,26.50342,3330.568,337.9451,379.3841,174.7667,1,1,2331.397,2331.08,509.1098,186.4207,695.5305,2,319.6049,375.9256,0,0,0,0,1443.966,0.7219829,0.9093873,0.3172331,0,250,0.3172331,1821.97,0,0,18.34021,3.458539,174.7667,437.0313,341.5368,95.49447,560.7184,0,1159.04,0,0,-3.33289e-13,4.263256e-14,319.6049,375.9256,0,0,0,0,0,5.684342e-14
tuned,2026-01-08 17:30:00,358,17.5,26.59985,3330.592,404.114,363.1293,166.9204,1,1,2331.414,2331.097,554.1304,198.9015,753.0319,2,381.5295,371.5023,0,0,0,0,1443.739,0.7218693,0.9092441,0.3172331,0,250,0.3172331,1776.967,0,0,22.58452,0,166.9204,437.9052,333.7644,104.1409,564.0182,0,1166.995,0,-5.684342e-14,-3.524958e-13,4.263256e-14,381.5295,363.1293,0,0,0,8.373048,0,-5.684342e-14
tuned,2026-01-08 17:45:00,359,17.75,26.54211,3340.023,488.5384,359.3166,160.4001,1,1,2338.016,2337.699,598.416,211.3713,809.7873,2,440.8229,368.9644,0,0,0,0,1443.511,0.7217556,0.909101,0.3172331,0,250,0.3172331,1739.283,0,0,47.71553,0,160.4001,438.6219,326.297,112.3249,567.76,0,1217.829,0,-5.684342e-14,1.280087e-13,4.263256e-14,440.8229,359.3166,0,0,0,9.647887,0,0
tuned,2026-01-08 18:00:00,360,18,26.62158,3345.365,552.1545,0,150.933,1,1,2341.756,2341.438,395.2419,114.2964,509.5382,2,503.9186,5.619641,0,0,0,0,1443.284,0.721642,0.9089579,0.3172331,0,250,0.3172331,1946.197,0,0,48.23595,0,150.933,440.0452,365.7147,74.3305,508.3732,0,1099.953,0,-1.421085e-14,2.889911e-13,4.263256e-14,503.9186,0,0,0,0,5.619641,0,1.154632e-14
tuned,2026-01-08 18:15:00,361,18.25,26.72774,3294.211,594.0756,0,137.5847,1,1,2305.948,2305.63,438.0945,126.6703,564.7648,2,558.7072,6.05755,0,0,0,0,1443.057,0.7215284,0.9088148,0.3172331,0,250,0.3172331,1867.536,0,0,35.3684,0,137.5847,434.2693,351.7051,82.5642,504.2861,0,1069.583,0,-1.421085e-14,2.213785e-13,4.263256e-14,558.7072,0,0,0,0,6.05755,0,1.509903e-14
tuned,2026-01-08 18:30:00,362,18.5,26.59062,3284.046,627.2909,0.7204942,126.2698,1,1,2298.832,2298.515,474.046,136.7378,610.7838,2,607.3095,3.474308,0,0,0,0,1442.83,0.7214148,0.9086717,0.3172331,0,250,0.3172331,1824.469,0,0,19.98141,0,126.2698,431.7031,342.6213,89.08178,503.0716,0,1040.611,0,-5.684342e-14,1.654232e-14,4.263256e-14,607.3095,0.7204942,0,0,0,2.753814,0,-1.998401e-14
tuned,2026-01-08 18:45:00,363,18.75,26.52933,3284.759,673.8045,0,112.3073,0,1,2299.331,2299.014,509.9284,147.2504,657.1788,2,651.9141,5.264706,0,0,0,0,1442.602,0.7213012,0.9085287,0.3172331,0,250,0.3172331,1789.085,0,0,21.89035,0,112.3073,431.2507,335.5516,95.69905,0,503.8658,2809.023,0,0,-2.334799e-13,4.263256e-14,651.9141,0,0,0,0,5.264706,0,1.598721e-14
tuned,2026-01-08 19:00:00,364,19,26.46549,3257.238,699.4424,3.455383,101.7038,0,0,2280.067,2279.749,133.4198,38.51372,171.9335,1,170.683,1.250472,0,0,0,500,1317.375,0.6586877,0.9083856,0.3172331,0,250,0.3172331,2146.33,0,0,28.75931,2.204911,101.7038,427.0751,402.025,25.05004,0,459.5887,2581.151,0,-2.131628e-14,-4.362066e-13,4.263256e-14,670.683,1.250472,0,500,0,0,0,-6.594725e-14
tuned,2026-01-08 19:15:00,365,19.25,26.53715,3250.098,711.8516,0.4931953,95.26482,0,0,2275.069,2274.751,163.44,47.45039,210.8904,1,206.8106,4.079728,0,0,0,500,1192.168,0.596084,0.829532,0.3172331,0,250,0.3172331,2111.311,0,0,5.04096,0,95.26482,426.769,396.0506,30.71841,0,461.3712,2546.237,0,-2.131628e-14,2.197131e-13,4.263256e-14,706.8106,0.4931953,0,500,0,3.586533,0,-3.730349e-14
tuned,2026-01-08 19:30:00,366,19.5,26.53058,3224.611,732.705,5.287935,87.3664,0,0,2257.228,2256.911,160.7591,46.42636,207.1855,1,205.4838,1.701662,0,0,0,500,1066.98,0.5334902,0.7506907,0.3172331,0,250,0.3172331,2096.151,0,0,27.22118,3.586273,87.3664,423.3649,393.1535,30.21143,0,455.9663,2560.957,0,-2.131628e-14,1.327827e-13,4.263256e-14,705.4838,1.701662,0,500,0,0,0,2.287059e-14
tuned,2026-01-08 19:45:00,367,19.75,26.25864,3216.065,732.4479,0,90.94549,0,0,2251.245,2250.928,156.1309,45.20155,201.3325,1,198.6284,2.704062,0,0,0,500,941.8124,0.4709062,0.6718619,0.3172331,0,250,0.3172331,2094.797,0,0,33.81945,0,90.94549,419.8871,390.7074,29.17965,0,452.8715,2549.132,0,7.105427e-15,1.514344e-13,4.263256e-14,698.6284,0,0,500,0,2.704062,0,7.105427e-15
tuned,2026-01-08 20:00:00,368,20,26.19449,3160.089,682.2968,0,78.68872,0,0,2212.062,2211.745,137.8184,39.87583,177.6943,1,175.5336,2.160668,0,0,0,500,816.6641,0.4083321,0.5930454,0.3172331,0,250,0.3172331,2073.927,0,0,6.763214,0,78.68872,412.0367,386.3064,25.73027,0,440.8394,2436.283,0,7.105427e-15,6.761258e-14,4.263256e-14,675.5336,0,0,500,0,2.160668,0,6.661338e-14
tuned,2026-01-08 20:15:00,369,20.25,26.15479,3161.49,641.7263,4.385434,70.86535,0,0,2213.043,2212.726,0,0,0,0,0,0,0,0,0,500,691.5355,0.3457678,0.5142414,0.3172331,0,250,0.3172331,2212.726,0,0,141.7263,4.385434,70.86535,411.8843,411.8253,0.05904237,0,425.0145,2589.622,0,0,-1.920686e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 20:30:00,370,20.5,26.28147,3137.252,583.8263,2.712936,68.45437,0,0,2196.076,2195.759,0,0,0,0,0,0,0,0,0,500,566.4267,0.2832133,0.4354498,0.3172331,0,250,0.3172331,2195.759,0,0,83.82631,2.712936,68.45437,409.7892,409.73,0.0591959,0,422.5037,2473.05,0,0,-1.56708e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 20:45:00,371,20.75,25.89892,3109.583,544.1622,0,70.37736,0,0,2176.708,2176.391,0,0,0,0,0,0,0,0,0,500,441.3375,0.2206688,0.3566706,0.3172331,0,250,0.3172331,2176.391,0,0,44.16223,0,70.37736,403.0106,402.9519,0.0587347,0,415.982,2364.081,0,0,-8.520962e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 21:00:00,372,21,25.65828,3096.223,491.4427,0,62.24258,0,0,2167.356,2167.039,0,0,0,0,0,0,0,0,0,484.3342,320.1845,0.1600922,0.2779038,0.3172331,0,250,0.3172331,2167.039,0,0,7.108472,0,62.24258,399.322,399.2635,0.05844825,0,410.7314,2271.285,0,0,2.353673e-14,4.263256e-14,484.3342,0,0,484.452,0,0,0,0
tuned,2026-01-08 21:15:00,373,21.25,25.65253,3115.288,443.4176,0,58.67628,0,0,2180.702,2180.384,0,0,0,0,0,0,0,0,0,425.9863,213.6375,0.1068188,0.2016155,0.3172331,0,250,0.3172331,2180.384,0,0,17.43126,0,58.67628,401.7341,401.6757,0.05844144,0,412.4851,2298.737,0,0,-7.044365e-14,4.263256e-14,425.9863,0,0,426.1325,0,0,0,0
tuned,2026-01-08 21:30:00,374,21.5,25.28626,3127.906,380.2799,0,50.23711,0,0,2189.534,2189.217,250.1779,71.96848,322.1464,1,322.1464,0,0,0,0,54.4155,200,0.1,0.1345244,0.3172331,0,250,0.3172331,1939.039,0,0,3.71807,0,50.23711,400.3894,354.5826,45.80682,0,435.7377,2402.971,0,0,2.303713e-15,4.263256e-14,376.5619,0,0,54.4155,0,0,0,0
tuned,2026-01-08 21:45:00,375,21.75,24.93529,3119.555,330.6241,0,40.27627,0,0,2183.689,2183.371,247.2416,71.26261,318.5042,1,317.0727,1.305566,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1936.13,0,0,13.55136,0,40.27627,39.30639,34.85033,4.456059,0,113.4264,647.2215,0,-2.842171e-14,0,4.263256e-14,317.0727,0,0,0,0.1259371,1.305566,0,-3.708145e-14
tuned,2026-01-08 22:00:00,376,22,24.80309,3126.671,288.2505,0,34.37875,0,0,2188.669,2188.352,209.0193,60.22761,269.2469,1,268.1882,0.9327857,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1979.333,0,0,20.06224,0,34.37875,39.39605,35.62799,3.768058,0,102.0818,596.057,0,-2.842171e-14,0,4.263256e-14,268.1882,0,0,0,0.1259371,0.9327857,0,-3.785861e-14
tuned,2026-01-08 22:15:00,377,22.25,24.72917,3100.074,240.8996,0,36.71039,0,0,2170.052,2169.734,176.4648,50.83695,227.3018,1,226.485,0.6908631,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1993.27,0,0,14.41465,0,36.71039,39.06093,35.87885,3.182077,0,93.35446,538.3148,0,7.105427e-15,0,4.263256e-14,226.485,0,0,0,0.1259371,0.6908631,0,-1.665335e-15
tuned,2026-01-08 22:30:00,378,22.5,24.42901,3057.248,215.5516,3.520998,32.70589,0,0,2140.074,2139.756,156.6742,45.07035,201.7445,1,201.6186,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1983.082,0,0,13.93297,3.520998,32.70589,38.52133,35.69548,2.825846,0,86.64521,506.6568,0,-7.105427e-15,0,4.263256e-14,201.6186,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-08 22:45:00,379,22.75,24.28333,3006.872,157.4345,4.545114,30.40562,1,0,2104.81,2104.493,139.5582,40.39326,179.9515,1,177.5055,2.320058,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1964.935,0,0,0,2.225056,30.40562,37.88658,35.36883,2.517758,81.21226,0,166.2627,0,0,0,4.263256e-14,157.4345,2.320058,0,0,0.1259371,20.07095,0,-1.421085e-14
tuned,2026-01-08 23:00:00,380,23,24.07855,3010.705,153.7826,0,27.98395,1,1,2107.493,2107.176,514.258,148.268,662.526,2,159.4055,3.120521,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1592.918,0,0,0,0,27.98395,37.93488,28.67252,9.262355,181.9364,0,363.8728,0,0,1.24345e-13,4.263256e-14,153.7826,0,0,0,500,8.74342,0,-2.309264e-14
tuned,2026-01-08 23:15:00,381,23.25,24.05373,3010.243,117.6425,0,32.17116,1,1,2107.17,2106.853,501.3768,145.0029,646.3797,2,139.116,7.263687,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1605.476,0,0,0,0,32.17116,37.92907,28.89857,9.030493,179.6421,0,359.2843,0,0,-1.216804e-13,4.263256e-14,117.6425,0,0,0,500,28.73719,0,-4.263256e-14
tuned,2026-01-08 23:30:00,382,23.5,23.82725,3013.735,105.4439,7.285022,35.96959,1,1,2109.615,2109.297,501.8304,145.1113,646.9417,2,139.8863,7.055417,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1607.467,0,0,0,0.2296053,35.96959,37.97306,28.93441,9.038658,180.4357,0,361.2675,0,-1.136868e-13,1.301736e-13,4.263256e-14,105.4439,7.055417,0,0,500,34.44234,0,-1.136868e-13
tuned,2026-01-08 23:45:00,383,23.75,23.72966,3016.767,105.1991,0,31.84312,1,1,2111.737,2111.42,479.904,138.7631,618.6672,2,111.9934,6.67375,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1631.516,0,0,0,0,31.84312,38.01127,29.36728,8.643983,173.7766,0,347.5533,0,5.684342e-14,8.903989e-14,4.263256e-14,105.1991,0,0,0,500,13.46802,0,-1.065814e-14
tuned,2026-01-09 00:00:00,384,0,23.38495,3046.926,103.5854,5.172917,25.69468,1,1,2132.848,2132.531,474.2777,136.6158,610.8935,2,109.1941,1.699481,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1658.253,0,0,0,3.473436,25.69468,38.39126,29.84855,8.542709,170.9899,0,347.9715,0,0,2.131628e-14,4.263256e-14,103.5854,1.699481,0,0,500,5.608646,0,-4.263256e-14
tuned,2026-01-09 00:15:00,385,0.25,23.13731,3018.27,81.67648,3.864347,21.71715,1,1,2112.789,2112.472,474.0991,136.4314,610.5306,2,110.0822,0.4483667,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1638.373,0,0,0,3.41598,21.71715,38.0302,29.49071,8.539495,169.7289,0,345.3503,0,-5.684342e-14,-1.135758e-13,4.263256e-14,81.67648,0.4483667,0,0,500,28.40572,0,1.421085e-14
tuned,2026-01-09 00:30:00,386,0.5,22.90439,2998.591,86.03842,5.327285,13.85621,1,1,2099.014,2098.696,466.8217,134.3519,601.1736,2,100.5941,0.5794315,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1631.875,0,0,0,4.747854,13.85621,37.78224,29.37374,8.408501,166.1436,0,340.4772,0,-2.842171e-14,-2.081668e-13,4.263256e-14,86.03842,0.5794315,0,0,500,14.55571,0,-4.263256e-14
tuned,2026-01-09 00:45:00,387,0.75,22.83615,3048.476,58.27481,5.247785,13.63528,1,1,2133.933,2133.616,464.1957,133.7136,597.9093,2,96.22832,1.680969,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1669.42,0,0,0,3.566815,13.63528,38.4108,30.04956,8.361233,166.1394,0,338.4316,0,0,4.474199e-13,4.263256e-14,58.27481,1.680969,0,0,500,37.95351,0,1.065814e-13
tuned,2026-01-09 01:00:00,388,1,22.69773,3060.022,65.96514,1.87148,17.20025,1,1,2142.015,2141.698,468.1935,135.0388,603.2323,2,99.90306,3.329197,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1673.505,0,0,0,0,17.20025,38.55628,30.12309,8.433192,168.1515,0,336.3031,0,-2.842171e-14,-1.731948e-14,4.263256e-14,65.96514,1.87148,0,0,500,35.39564,0,6.394885e-14
tuned,2026-01-09 01:15:00,389,1.25,22.39082,3042.828,68.1202,4.409671,19.17513,1,1,2129.98,2129.663,116.1831,33.81688,150,1,103.4317,3.711398,0,0,42.85687,0,1334.514,0.6672572,0.8337089,0.3172331,0,250,0.3172331,2013.479,0,0,0,0.6982724,19.17513,38.33964,36.24263,2.097006,73.37299,0,147.9505,0,-1.421085e-14,3.699263e-13,4.263256e-14,68.1202,3.711398,0,0,42.85687,35.31154,0,0
tuned,2026-01-09 01:30:00,390,1.5,22.27841,2986.358,96.88557,0,15.70272,1,1,2090.451,2090.133,116.3944,33.60559,150,1,107.7409,1.15226,0,0,41.1068,0,1344.581,0.6722905,0.8403242,0.3172331,0,250,0.3172331,1973.739,0,0,0,0,15.70272,37.62811,35.5273,2.10081,71.84055,0,143.6811,0,-1.421085e-14,-3.477219e-13,4.263256e-14,96.88557,0,0,0,41.1068,12.00763,0,-7.105427e-15
tuned,2026-01-09 01:45:00,391,1.75,22.18367,2970.126,92.055,0,15.67749,1,1,2079.088,2078.771,116.2239,33.77605,150,1,110.6624,3.216904,0,0,36.12069,0,1353.4,0.6766998,0.846663,0.3172331,0,250,0.3172331,1962.547,0,0,0,0,15.67749,37.42358,35.32584,2.097741,71.80035,0,143.6007,0,-2.131628e-14,-1.860734e-13,4.263256e-14,92.055,0,0,0,36.12069,21.82431,0,0
tuned,2026-01-09 02:00:00,392,2,21.98106,2969.027,82.6788,0,13.63858,1,1,2078.319,2078.002,116.178,33.822,150,1,100.3058,3.773438,0,0,45.92076,0,1364.667,0.6823334,0.8522159,0.3172331,0,250,0.3172331,1961.824,0,0,0,0,13.63858,37.40975,35.31283,2.096914,71.47338,0,142.9468,0,0,8.981704e-14,4.263256e-14,82.6788,0,0,0,45.92076,21.40044,0,3.552714e-15
tuned,2026-01-09 02:15:00,393,2.25,21.76884,2977.623,76.74357,0,14.02288,1,1,2084.336,2084.019,116.0846,33.91535,150,1,107.3388,4.904145,0,0,37.75702,0,1373.891,0.6869456,0.8593106,0.3172331,0,250,0.3172331,1967.934,0,0,0,0,14.02288,37.51805,35.42281,2.095234,71.73302,0,143.466,0,0,-2.831069e-13,4.263256e-14,76.74357,0,0,0,37.75702,35.49941,0,7.105427e-15
