controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-09 02:30:00,394,2.5,21.57534,2991.732,70.94911,0,18.5226,1,1,2094.213,2093.895,116.4191,33.58086,150,1,106.4895,0.8526966,0,0,42.65782,0,1384.339,0.6921697,0.8651191,0.3172331,0,250,0.3172331,1977.476,0,0,0,0,18.5226,37.69583,35.59457,2.101255,72.3273,0,144.6546,0,7.105427e-15,-4.289902e-13,4.263256e-14,70.94911,0,0,0,42.65782,36.39307,0,7.105427e-15
tuned,2026-01-09 02:45:00,395,2.75,21.19767,2993.403,79.12047,0,17.97485,1,1,2095.382,2095.065,116.4185,33.58153,150,1,125.9721,0.8607816,0,0,23.16711,0,1389.913,0.6949566,0.8716982,0.3172331,0,250,0.3172331,1978.647,0,0,0,0,17.97485,37.71688,35.61564,2.101243,72.23435,0,144.4687,0,-1.421085e-14,-2.763345e-13,4.263256e-14,79.12047,0,0,0,23.16711,47.71242,0,7.105427e-15
tuned,2026-01-09 03:00:00,396,3,21.07947,3029.088,89.11815,0,13.40529,1,1,2120.361,2120.044,116.2607,33.73931,150,1,106.2493,2.771824,0,0,40.97889,0,1399.939,0.6999696,0.875208,0.3172331,0,250,0.3172331,2003.784,0,0,0,0,13.40529,38.16651,36.0681,2.098403,72.06752,0,144.135,0,-7.105427e-15,-1.909584e-13,4.263256e-14,89.11815,0,0,0,40.97889,19.90297,0,-3.552714e-15
tuned,2026-01-09 03:15:00,397,3.25,20.97872,3001.257,117.6904,0,11.66557,1,1,2100.88,2100.563,116.454,33.54596,150,1,108.7492,0.4300348,0,0,40.82076,0,1409.924,0.704962,0.8815211,0.3172331,0,250,0.3172331,1984.109,0,0,8.941148,0,11.66557,37.81584,35.71396,2.101883,71.22305,0,157.8696,0,0,3.376188e-13,4.263256e-14,108.7492,0,0,0,40.82076,0.4300348,0,-1.165734e-15
tuned,2026-01-09 03:30:00,398,3.5,20.74692,3001.987,101.0178,0,8.827333,1,1,2101.391,2101.073,116.3896,33.6104,150,1,110.8847,1.210547,0,0,37.90474,0,1419.178,0.7095891,0.8878084,0.3172331,0,250,0.3172331,1984.684,0,0,0,0,8.827333,37.82503,35.72431,2.100723,70.81386,0,141.6277,0,-1.421085e-14,1.675327e-13,4.263256e-14,101.0178,0,0,0,37.90474,11.07741,0,-3.552714e-15
tuned,2026-01-09 03:45:00,399,3.75,20.7388,2993.872,120.7178,0,10.74193,1,1,2095.71,2095.393,116.3561,33.64391,150,1,122.4613,1.616328,0,0,25.9224,0,1425.435,0.7127177,0.8936357,0.3172331,0,250,0.3172331,1979.037,0,0,0,0,10.74193,37.72279,35.62267,2.10012,71.06628,0,142.1326,0,-7.105427e-15,2.062794e-13,4.263256e-14,120.7178,0,0,0,25.9224,3.359815,0,8.881784e-16
tuned,2026-01-09 04:00:00,400,4,20.46763,3024.082,115.3952,0,9.598035,1,1,2116.857,2116.54,116.3557,33.64434,150,1,116.818,1.621541,0,0,31.56047,0,1433.101,0.7165505,0.8975757,0.3172331,0,250,0.3172331,2000.184,0,0,0,0,9.598035,38.10343,36.00332,2.100112,71.24771,0,142.4954,0,-7.105427e-15,-2.768896e-13,4.263256e-14,115.3952,0,0,0,31.56047,3.044334,0,8.881784e-16
tuned,2026-01-09 04:15:00,401,4.25,20.31969,3034.858,138.8864,0,4.431746,1,1,2124.401,2124.083,116.3701,33.6299,150,1,140.9573,1.446656,0,0,7.596015,0,1434.774,0.7173872,0.9024027,0.3172331,0,250,0.3172331,2007.713,0,0,0,0,4.431746,38.23921,36.13884,2.100372,70.50554,0,141.0111,0,0,-1.501022e-13,4.263256e-14,138.8864,0,0,0,7.596015,3.517593,0,7.993606e-15
tuned,2026-01-09 04:30:00,402,4.5,20.19692,3059.839,191.0005,0,4.029494,1,1,2141.887,2141.57,133.4731,38.44247,171.9156,1,171.4794,0.4361399,0,0,0,0,1434.549,0.7172743,0.9034565,0.3172331,0,250,0.3172331,2008.097,0,0,19.52104,0,4.029494,38.55397,36.14574,2.408226,75.25664,0,184.1871,0,-2.131628e-14,-2.495781e-13,4.263256e-14,171.4794,0,0,0,0,0.4361399,0,-7.160939e-15
tuned,2026-01-09 04:45:00,403,4.75,20.40963,3063.911,249.4239,0,10.20652,1,1,2144.738,2144.42,171.8977,49.64414,221.5419,1,219.7129,1.829011,0,0,0,0,1434.323,0.7171614,0.9033142,0.3172331,0,250,0.3172331,1972.523,0,0,29.711,0,10.20652,38.60528,35.50541,3.099869,86.84923,0,224.9499,0,0,-4.304335e-13,4.263256e-14,219.7129,0,0,0,0,1.829011,0,5.995204e-15
tuned,2026-01-09 05:00:00,404,5,20.16679,3158.864,310.2711,0,5.752716,1,1,2211.204,2210.887,209.2506,60.19498,269.4456,1,269.4456,0,0,0,0,0,1434.097,0.7170485,0.903172,0.3172331,0,250,0.3172331,2001.637,0,0,40.82544,0,5.752716,39.80168,36.02946,3.772222,97.17819,0,264.7803,0,7.105427e-15,2.521316e-13,4.263256e-14,269.4456,0,0,0,0,0,0,0
tuned,2026-01-09 05:15:00,405,5.25,20.22293,3162.386,361.5188,0,3.598532,1,1,2213.671,2213.353,281.0663,81.36442,362.4307,1,357.6307,4.799972,0,0,0,0,1433.871,0.7169356,0.9030298,0.3172331,0,250,0.3172331,1932.287,0,0,3.888114,0,3.598532,39.84607,34.78117,5.064903,116.7428,0,240.1926,0,-2.842171e-14,9.292567e-14,4.263256e-14,357.6307,0,0,0,0,4.799972,0,1.687539e-14
tuned,2026-01-09 05:30:00,406,5.5,20.34218,3131.093,448.2186,0,8.174833,1,1,2191.765,2191.448,335.7381,96.58153,432.3196,1,432.3196,0,0,0,0,0,1433.646,0.7168228,0.9028877,0.3172331,0,250,0.3172331,1855.71,0,0,15.89896,0,8.174833,39.45178,33.40278,6.048996,131.344,0,290.1137,0,-4.263256e-14,1.151301e-13,4.263256e-14,432.3196,0,0,0,0,0,0,0
tuned,2026-01-09 05:45:00,407,5.75,20.40114,3126.511,545.324,0,19.38847,1,1,2188.558,2188.241,401.0412,115.7249,516.766,2,513.4018,3.364264,0,0,0,0,1433.42,0.7167099,0.9027456,0.3172331,0,250,0.3172331,1787.2,0,0,31.92224,0,19.38847,39.39404,32.16959,7.224451,151.1227,0,357.3113,0,-9.947598e-14,4.334311e-13,4.263256e-14,513.4018,0,0,0,0,3.364264,0,-4.796163e-14
tuned,2026-01-09 06:00:00,408,6,20.57882,3115.467,597.882,3.346385,20.23335,1,1,2180.827,2180.51,467.0874,134.5314,601.6188,2,600.069,1.549784,0,0,0,0,1433.194,0.7165971,0.9026034,0.3172331,0,250,0.3172331,1713.422,0,0,0,1.796601,20.23335,39.25489,30.8416,8.413283,168.753,0,340.6051,0,0,2.534639e-13,4.263256e-14,597.882,1.549784,0,0,0,2.186986,0,4.085621e-14
tuned,2026-01-09 06:15:00,409,6.25,20.48504,3137.516,663.5976,5.071527,15.39727,1,1,2196.261,2195.944,512.0832,147.5004,659.5836,2,657.7978,1.785772,0,0,0,0,1432.969,0.7164843,0.9024614,0.3172331,0,250,0.3172331,1683.861,0,0,5.799758,3.285755,15.39727,39.53271,30.3095,9.223207,180.3776,0,376.4277,0,-1.136868e-13,-3.089751e-13,4.263256e-14,657.7978,1.785772,0,0,0,0,0,-2.331468e-14
tuned,2026-01-09 06:30:00,410,6.5,20.24185,3163.032,726.3244,0,14.02533,1,1,2214.123,2213.805,553.4932,159.6829,713.1762,2,708.8498,4.326409,0,0,0,0,1432.743,0.7163715,0.9023193,0.3172331,0,250,0.3172331,1660.312,0,0,17.4746,0,14.02533,39.85421,29.88562,9.968588,191.897,0,413.9377,0,8.526513e-14,-2.283729e-13,4.263256e-14,708.8498,0,0,0,0,4.326409,0,3.641532e-14
tuned,2026-01-09 06:45:00,411,6.75,20.41368,3171.881,769.4521,0,17.76548,1,1,2220.316,2219.999,595.7937,172.0673,767.861,2,761.5049,6.35611,0,0,0,0,1432.517,0.7162587,0.9021772,0.3172331,0,250,0.3172331,1624.205,0,0,7.947157,0,17.76548,39.96569,29.2357,10.73,204.2617,0,422.2322,0,2.842171e-14,-2.973177e-13,4.263256e-14,761.5049,0,0,0,0,6.35611,0,5.062617e-14
tuned,2026-01-09 07:00:00,412,7,20.34298,3168.174,786.7747,0,24.78412,1,1,2217.722,2217.405,598.5083,172.696,771.2043,2,766.2795,4.924791,0,0,0,0,1432.292,0.716146,0.9020352,0.3172331,0,250,0.3172331,1618.897,0,0,20.49524,0,24.78412,39.919,29.14014,10.77886,205.9584,0,447.2711,0,-5.684342e-14,-3.98348e-13,4.263256e-14,766.2795,0,0,0,0,4.924791,0,-1.865175e-14
tuned,2026-01-09 07:15:00,413,7.25,20.40143,3156.401,768.6145,1.74421,30.62382,1,1,2209.481,2209.164,591.6916,170.5587,762.2502,2,758.9845,3.265717,0,0,0,0,1432.066,0.7160332,0.9018932,0.3172331,0,250,0.3172331,1617.472,0,0,9.629985,0,30.62382,39.77066,29.1145,10.65616,204.7722,0,426.1561,0,0,-4.136691e-13,4.263256e-14,758.9845,1.74421,0,0,0,1.521507,0,2.531308e-14
tuned,2026-01-09 07:30:00,414,7.5,20.36303,3205.935,719.9624,1.35678,23.6716,1,1,2244.155,2243.837,551.7071,159.0688,710.7759,2,707.393,3.382848,0,0,0,0,1431.841,0.7159205,0.9017512,0.3172331,0,250,0.3172331,1692.13,0,0,12.56941,0,23.6716,40.39478,30.45834,9.936437,193.4658,0,408.6138,0,-2.842171e-14,-2.247091e-13,4.263256e-14,707.393,1.35678,0,0,0,2.026068,0,-7.549517e-15
tuned,2026-01-09 07:45:00,415,7.75,20.62987,3237.048,669.4128,0.9354896,22.4541,1,1,2265.934,2265.617,503.1562,144.9432,648.0994,2,646.212,1.887384,0,0,0,0,1431.616,0.7158078,0.9016093,0.3172331,0,250,0.3172331,1762.461,0,0,23.20077,0,22.4541,40.78681,31.72429,9.062521,180.4219,0,400.8652,0,2.842171e-14,2.874367e-13,4.263256e-14,646.212,0.9354896,0,0,0,0.9518941,0,3.397282e-14
tuned,2026-01-09 08:00:00,416,8,20.88265,3166.333,583.9973,362.0563,23.60404,1,1,2216.433,2216.116,697.29,239.6483,936.9384,2,569.5355,367.4028,0,0,0,0,1431.39,0.7156951,0.9014674,0.3172331,0,250,0.3172331,1518.826,0,0,14.46176,0,23.60404,39.89579,27.33886,12.55693,270.9523,0,566.8511,0,-1.136868e-13,3.329559e-13,4.263256e-14,569.5355,362.0563,0,0,0,5.346588,0,-5.684342e-14
tuned,2026-01-09 08:15:00,417,8.25,20.93945,3186.796,502.3017,372.4013,25.78839,1,1,2230.757,2230.44,656.3118,228.6944,885.0062,2,509.7561,375.2502,0,0,0,0,1431.165,0.7155825,0.9013255,0.3172331,0,250,0.3172331,1574.128,0,0,0,0,25.78839,40.15363,28.3343,11.81932,261.3653,0,522.7306,0,0,3.208545e-14,4.263256e-14,502.3017,372.4013,0,0,0,10.3033,0,5.684342e-14
tuned,2026-01-09 08:30:00,418,8.5,21.2199,3184.636,429.2119,370.5801,31.86131,1,1,2229.245,2228.928,596.854,212.0021,808.8561,2,429.7314,379.1247,0,0,0,0,1430.94,0.7154698,0.9011836,0.3172331,0,250,0.3172331,1632.074,0,0,0,0,31.86131,40.12641,29.37733,10.74908,246.7652,0,493.5305,0,5.684342e-14,4.146683e-13,4.263256e-14,429.2119,370.5801,0,0,0,9.064161,0,5.684342e-14
tuned,2026-01-09 08:45:00,419,8.75,21.40741,3198.001,358.8753,384.4964,35.89014,1,1,2238.6,2238.283,536.3889,194.3042,730.6931,2,354.4277,376.2654,0,0,0,0,1430.714,0.7153572,0.9010417,0.3172331,0,250,0.3172331,1701.894,0,0,4.447627,8.231005,35.89014,40.29481,30.6341,9.66071,231.0263,0,483.9233,0,-8.526513e-14,-2.168266e-13,4.263256e-14,354.4277,376.2654,0,0,0,0,0,-5.684342e-14
tuned,2026-01-09 09:00:00,420,9,21.57061,3263.144,302.306,387.0315,37.93492,1,1,2284.201,2283.884,486.9739,180.9007,667.8746,2,283.9742,383.9004,0,0,0,0,1430.489,0.7152446,0.9008999,0.3172331,0,250,0.3172331,1796.91,0,0,18.33184,3.131174,37.93492,41.11562,32.34438,8.77124,219.6996,0,476.423,0,-5.684342e-14,7.827072e-14,4.263256e-14,283.9742,383.9004,0,0,0,0,0,0
tuned,2026-01-09 09:15:00,421,9.25,21.76872,3249.772,255.1092,398.1449,48.17285,1,1,2274.84,2274.523,455.5263,172.5634,628.0897,2,237.5187,390.571,0,0,0,0,1430.264,0.715132,0.900758,0.3172331,0,250,0.3172331,1818.997,0,0,17.59048,7.573911,48.17285,40.94713,32.74194,8.205184,213.5324,0,470.4733,0,0,-3.966827e-13,4.263256e-14,237.5187,390.571,0,0,0,0,0,-5.684342e-14
tuned,2026-01-09 09:30:00,422,9.5,21.94116,3245.073,214.6166,401.5929,50.6578,1,1,2271.551,2271.234,413.5737,161.27,574.8436,2,176.9818,397.8619,0,0,0,0,1430.039,0.7150194,0.9006162,0.3172331,0,250,0.3172331,1857.66,0,0,37.63485,3.731078,50.6578,40.88792,33.43789,7.450036,203.3874,0,478.131,0,-2.842171e-14,3.003153e-13,4.263256e-14,176.9818,397.8619,0,0,0,0,0,0
tuned,2026-01-09 09:45:00,423,9.75,22.22774,3330.614,195.8582,391.2831,47.94847,1,1,2331.43,2331.113,381.3071,151.582,532.8892,2,138.8451,394.044,0,0,0,0,1429.814,0.7149068,0.9004745,0.3172331,0,250,0.3172331,1949.806,0,0,57.01304,0,47.94847,41.96574,35.0965,6.869239,194.9385,0,488.2244,0,0,-4.358736e-13,4.263256e-14,138.8451,391.2831,0,0,0,2.760917,0,0
tuned,2026-01-09 10:00:00,424,10,22.48006,3330.868,143.1429,395.3409,54.43525,1,1,2331.608,2331.291,373.2359,149.8136,523.0495,2,123.7994,399.2501,0,0,0,0,1429.589,0.7147943,0.9003327,0.3172331,0,250,0.3172331,1958.055,0,0,19.34353,0,54.43525,41.96894,35.24498,6.723956,194.4811,0,422.3297,0,-2.842171e-14,2.472467e-13,4.263256e-14,123.7994,395.3409,0,0,0,3.909205,0,0
tuned,2026-01-09 10:15:00,425,10.25,22.65169,3340.417,128.2411,402.5088,58.59789,1,1,2338.292,2337.975,363.9391,147.3056,511.2447,2,110.4296,400.8151,0,0,0,0,1429.364,0.7146818,0.900191,0.3172331,0,250,0.3172331,1974.036,0,0,17.81149,1.693707,58.59789,42.08926,35.53264,6.556614,193.0145,0,419.6754,0,0,-2.541301e-13,4.263256e-14,110.4296,400.8151,0,0,0,0,0,0
tuned,2026-01-09 10:30:00,426,10.5,23.00503,3385.17,118.6661,412.346,66.35075,1,1,2369.619,2369.302,353.7213,145.134,498.8553,1,90.81858,408.0367,0,0,0,0,1429.139,0.7145693,0.9000493,0.3172331,0,250,0.3172331,2015.581,0,0,27.84753,4.309295,66.35075,42.65314,36.28045,6.372694,193.0154,0,441.5013,0,-2.842171e-14,3.885781e-15,4.263256e-14,90.81858,408.0367,0,0,0,0,0,0
tuned,2026-01-09 10:45:00,427,10.75,23.14992,3383.603,106.8459,411.4632,82.14582,1,1,2368.522,2368.205,352.504,144.7455,497.2495,1,89.57387,407.6756,0,0,0,0,1428.914,0.7144568,0.8999076,0.3172331,0,250,0.3172331,2015.701,0,0,17.27202,3.787628,82.14582,42.6334,36.28262,6.350783,195.4308,0,427.1894,0,2.842171e-14,2.375877e-13,4.263256e-14,89.57387,407.6756,0,0,0,0,0,0
tuned,2026-01-09 11:00:00,428,11,23.41571,3398.634,102.3244,414.9393,90.82512,1,1,2379.044,2378.727,349.7468,144.0641,493.8109,1,85.08365,408.7272,0,0,0,0,1428.689,0.7143443,0.8997659,0.3172331,0,250,0.3172331,2028.98,0,0,17.24074,6.212114,90.82512,42.82279,36.52164,6.301152,196.5922,0,433.6406,0,-8.526513e-14,-3.362866e-13,4.263256e-14,85.08365,408.7272,0,0,0,0,0,-5.684342e-14
tuned,2026-01-09 11:15:00,429,11.25,23.70043,3418.464,104.8858,406.4639,92.00226,1,1,2392.925,2392.607,348.9581,143.7259,492.6841,1,85.00335,407.6807,0,0,0,0,1428.464,0.7142318,0.8996243,0.3172331,0,250,0.3172331,2043.649,0,0,19.88246,0,92.00226,43.07264,36.78569,6.286956,196.8156,0,427.9284,0,-5.684342e-14,2.279288e-13,4.263256e-14,85.00335,406.4639,0,0,0,1.216854,0,-5.684342e-14
tuned,2026-01-09 11:30:00,430,11.5,24.12265,3465.207,97.16924,411.19,103.6919,1,1,2425.645,2425.328,354.9646,146.3495,501.3141,2,85.20856,416.1055,0,0,0,0,1428.239,0.7141194,0.8994827,0.3172331,0,250,0.3172331,2070.363,0,0,11.96067,0,103.6919,43.66161,37.26654,6.395073,202.144,0,424.9202,0,0,2.38698e-13,4.263256e-14,85.20856,411.19,0,0,0,4.915484,0,0
tuned,2026-01-09 11:45:00,431,11.75,24.28401,3430.588,124.8355,412.5915,114.314,1,1,2401.412,2401.095,357.5442,147.3397,504.884,2,86.4443,418.4397,0,0,0,0,1428.014,0.714007,0.8993411,0.3172331,0,250,0.3172331,2043.55,0,0,38.39121,0,114.314,43.22542,36.78391,6.441507,204.6146,0,475.454,0,-2.842171e-14,-1.761924e-13,4.263256e-14,86.4443,412.5915,0,0,0,5.84812,0,0
tuned,2026-01-09 12:00:00,432,12,24.73772,3423.816,143.8216,418.0512,123.9164,1,1,2396.671,2396.354,355.5819,146.8657,502.4477,2,83.15658,419.2911,0,0,0,0,1427.789,0.7138946,0.8991995,0.3172331,0,250,0.3172331,2040.772,0,0,60.66503,0,123.9164,43.14008,36.7339,6.406185,206.0123,0,516.6718,0,2.842171e-14,2.120526e-14,4.263256e-14,83.15658,418.0512,0,0,0,1.239908,0,0
tuned,2026-01-09 12:15:00,433,12.25,24.98238,3437.1,123.0812,418.1486,137.9609,1,1,2405.97,2405.653,376.9098,154.2547,531.1645,2,100.0823,431.0822,0,0,0,0,1427.564,0.7137822,0.8990579,0.3172331,0,250,0.3172331,2028.743,0,0,22.99886,0,137.9609,43.30746,36.51737,6.790087,215.847,0,471.367,0,0,5.02931e-14,4.263256e-14,100.0823,418.1486,0,0,0,12.93356,0,0
tuned,2026-01-09 12:30:00,434,12.5,25.17572,3474.244,129.5419,417.5544,144.3151,1,1,2431.971,2431.654,379.7125,154.9326,534.6451,2,104.7693,429.8758,0,0,0,0,1427.34,0.7136699,0.8989164,0.3172331,0,250,0.3172331,2051.941,0,0,24.77262,0,144.3151,443.736,374.396,69.34,555.6603,0,1154.053,0,0,4.063416e-14,4.263256e-14,104.7693,417.5544,0,0,0,12.32139,0,5.684342e-14
tuned,2026-01-09 12:45:00,435,12.75,25.30342,3466.607,131.4643,417.6699,155.8329,1,1,2426.625,2426.308,382.4831,155.5548,538.0379,2,109.8069,428.2311,0,0,0,0,1427.115,0.7135575,0.8987749,0.3172331,0,250,0.3172331,2043.824,0,0,21.65741,0,155.8329,443.8983,373.8733,70.025,557.9343,0,1153.228,0,-2.842171e-14,1.223466e-13,4.263256e-14,109.8069,417.6699,0,0,0,10.56117,0,0
tuned,2026-01-09 13:00:00,436,13,25.59132,3487.877,124.4869,421.5591,162.8742,1,1,2441.514,2441.197,373.5839,152.5223,526.1062,2,102.3195,423.7868,0,0,0,0,1426.89,0.7134452,0.8986334,0.3172331,0,250,0.3172331,2067.613,0,0,22.16746,0,162.8742,449.2243,380.4287,68.79563,562.9189,0,1164.077,0,-5.684342e-14,4.261036e-13,4.263256e-14,102.3195,421.5591,0,0,0,2.227652,0,-5.684342e-14
tuned,2026-01-09 13:15:00,437,13.25,25.80252,3480.909,113.8507,427.9582,168.5642,1,1,2436.636,2436.319,367.8769,150.8506,518.7276,2,95.2225,423.5051,0,0,0,0,1426.666,0.7133329,0.8984919,0.3172331,0,250,0.3172331,2068.442,0,0,18.62818,4.453122,168.5642,450.2515,382.2151,68.0364,564.2137,0,1168.243,0,0,1.735279e-13,4.263256e-14,95.2225,423.5051,0,0,0,0,0,0
tuned,2026-01-09 13:30:00,438,13.5,25.85722,3477.79,116.2063,429.0677,179.9,1,1,2434.453,2434.136,365.8006,149.4412,515.2419,2,99.37563,415.8662,0,0,0,0,1426.441,0.7132206,0.8983505,0.3172331,0,250,0.3172331,2068.335,0,0,16.83069,13.2015,179.9,450.3488,382.6208,67.72804,565.3417,0,1182.489,0,8.526513e-14,4.058975e-13,4.263256e-14,99.37563,415.8662,0,0,0,0,0,5.684342e-14
tuned,2026-01-09 13:45:00,439,13.75,25.90348,3515.348,113.1257,430.3971,178.6428,1,1,2460.743,2460.426,370.2932,151.1726,521.4658,2,101.4707,419.995,0,0,0,0,1426.217,0.7131083,0.8982091,0.3172331,0,250,0.3172331,2090.133,0,0,11.65502,10.40207,178.6428,455.6412,387.0174,68.62372,571.2682,0,1180.585,0,2.842171e-14,3.459455e-13,4.263256e-14,101.4707,419.995,0,0,0,0,0,0
tuned,2026-01-09 14:00:00,440,14,26.01805,3507.193,101.718,419.7877,195.3988,1,1,2455.035,2454.718,372.9912,151.4829,524.4741,2,108.8606,415.6135,0,0,0,0,1425.992,0.712996,0.8980677,0.3172331,0,250,0.3172331,2081.726,0,0,0,4.174169,195.3988,455.6474,386.3625,69.28497,574.1108,0,1155.422,0,-8.526513e-14,1.265654e-13,4.263256e-14,101.718,415.6135,0,0,0,7.14257,0,-2.842171e-14
tuned,2026-01-09 14:15:00,441,14.25,26.1089,3577.446,113.7842,410.0485,198.2143,1,1,2504.212,2503.895,372.0858,151.03,523.1158,2,109.3123,413.8035,0,0,0,0,1425.768,0.7128838,0.8979263,0.3172331,0,250,0.3172331,2131.809,0,0,4.471891,0,198.2143,465.6383,396.3929,69.24538,584.2793,0,1176.273,0,-5.684342e-14,-1.189049e-13,4.263256e-14,109.3123,410.0485,0,0,0,3.755022,0,-5.684342e-14
tuned,2026-01-09 14:30:00,442,14.5,26.42079,3567.993,113.2719,404.6387,195.8387,1,1,2497.595,2497.278,368.864,149.5195,518.3835,2,110.0702,408.3134,0,0,0,0,1425.543,0.7127716,0.8977849,0.3172331,0,250,0.3172331,2128.414,0,0,3.201757,0,195.8387,467.3894,398.3024,69.08702,584.4704,0,1174.464,0,0,-2.564615e-13,4.263256e-14,110.0702,404.6387,0,0,0,3.674688,0,0
tuned,2026-01-09 14:45:00,443,14.75,26.75699,3576.995,127.2638,400.3829,199.416,1,1,2503.897,2503.579,372.9016,150.9734,523.8749,2,112.8115,411.0635,0,0,0,0,1425.319,0.7126594,0.8976436,0.3172331,0,250,0.3172331,2130.678,0,0,14.4523,0,199.416,471.834,401.5047,70.32931,590.056,0,1205.042,0,2.842171e-14,-1.517675e-13,4.263256e-14,112.8115,400.3829,0,0,0,10.6806,0,5.684342e-14
tuned,2026-01-09 15:00:00,444,15,27.01331,3572.283,105.6668,404.9748,203.1194,1,1,2500.598,2500.281,380.652,153.2675,533.9195,2,122.2489,411.6707,0,0,0,0,1425.094,0.7125472,0.8975023,0.3172331,0,250,0.3172331,2119.629,0,0,0,0,203.1194,473.7295,401.5562,72.17329,593.3039,0,1186.608,0,0,3.305134e-13,4.263256e-14,105.6668,404.9748,0,0,0,23.27788,0,5.684342e-14
tuned,2026-01-09 15:15:00,445,15.25,27.18969,3509.432,100.5343,403.5223,198.8211,1,1,2456.602,2456.285,376.6529,151.8649,528.5178,2,119.2191,409.2987,0,0,0,0,1424.87,0.712435,0.897361,0.3172331,0,250,0.3172331,2079.632,0,0,0,0,198.8211,467.1115,395.4324,71.67913,585.1022,0,1170.204,0,-2.842171e-14,4.163336e-13,4.263256e-14,100.5343,403.5223,0,0,0,24.46114,0,-5.684342e-14
tuned,2026-01-09 15:30:00,446,15.5,27.25077,3456.518,68.80191,400.6669,210.0983,1,1,2419.562,2419.245,386.3823,154.2342,540.6166,2,135.3582,405.2584,0,0,0,0,1424.646,0.7123229,0.8972198,0.3172331,0,250,0.3172331,2032.863,0,0,0,0,210.0983,460.6572,387.034,73.6232,581.2685,0,1162.537,0,-5.684342e-14,2.419176e-13,4.263256e-14,68.80191,400.6669,0,0,0,71.14777,0,-5.684342e-14
tuned,2026-01-09 15:45:00,447,15.75,27.36253,3460.629,89.502,410.919,222.841,1,1,2422.44,2422.123,390.6096,155.421,546.0306,2,141.0478,404.9828,0,0,0,0,1424.421,0.7122107,0.8970785,0.3172331,0,250,0.3172331,2031.513,0,0,0,5.936165,222.841,462.287,387.6843,74.60262,585.6312,0,1181.502,0,2.842171e-14,-5.617729e-14,4.263256e-14,89.502,404.9828,0,0,0,51.54577,0,0
tuned,2026-01-09 16:00:00,448,16,27.56871,3421.482,101.4342,403.1922,217.1747,1,1,2395.037,2394.72,404.5286,159.6989,564.2276,2,156.6685,407.559,0,0,0,0,1424.197,0.7120986,0.8969373,0.3172331,0,250,0.3172331,1990.191,0,0,0,0,217.1747,459.0444,381.4497,77.5947,582.7733,0,1165.547,0,5.684342e-14,-3.406164e-13,4.263256e-14,101.4342,403.1922,0,0,0,59.60115,0,7.105427e-14
tuned,2026-01-09 16:15:00,449,16.25,27.92139,3400.284,143.4524,402.9641,219.4438,1,1,2380.199,2379.881,425.4804,165.1245,590.6049,2,188.7049,401.9001,0,0,0,0,1423.973,0.7119865,0.8967961,0.3172331,0,250,0.3172331,1954.401,0,0,0,1.064049,219.4438,459.6178,377.3961,82.22179,584.8953,0,1171.626,0,0,4.357625e-13,4.263256e-14,143.4524,401.9001,0,0,0,45.25248,0,0
tuned,2026-01-09 16:30:00,450,16.5,28.09744,3384.832,191.1722,397.17,224.2508,1,1,2369.382,2369.065,426.1167,164.3225,590.4392,2,197.8048,392.6343,0,0,0,0,1423.749,0.7118744,0.8966549,0.3172331,0,250,0.3172331,1942.948,0,0,0,4.535636,224.2508,459.2466,376.5928,82.65374,584.3808,0,1176.586,0,-5.684342e-14,-3.168577e-13,4.263256e-14,191.1722,392.6343,0,0,0,6.632629,0,-2.842171e-14
tuned,2026-01-09 16:45:00,451,16.75,28.10225,3354.501,227.0064,386.1145,212.262,1,1,2348.151,2347.833,445.2026,168.6883,613.8909,2,231.8352,382.0557,0,0,0,0,1423.525,0.7117624,0.8965138,0.3172331,0,250,0.3172331,1902.631,0,0,0,4.058806,212.262,455.1779,368.816,86.36193,578.6503,0,1164.302,0,-5.684342e-14,2.68674e-13,4.263256e-14,227.0064,382.0557,0,0,0,4.828831,0,-5.684342e-14
tuned,2026-01-09 17:00:00,452,17,28.13446,3377.893,280.5872,374.4829,206.4079,1,1,2364.525,2364.208,479.1871,178.0669,657.254,2,278.9392,378.3148,0,0,0,0,1423.301,0.7116503,0.8963726,0.3172331,0,250,0.3172331,1885.021,0,0,1.648037,0,206.4079,458.6671,365.6536,93.01355,583.7592,0,1170.361,0,-5.684342e-14,-3.965717e-13,4.263256e-14,278.9392,374.4829,0,0,0,3.831872,0,0
tuned,2026-01-09 17:15:00,453,17.25,28.08421,3382.887,315.3668,371.1436,199.8532,1,1,2368.021,2367.704,518.4823,189.3218,707.804,2,329.9511,377.8529,0,0,0,0,1423.077,0.7115383,0.8962315,0.3172331,0,250,0.3172331,1849.222,0,0,0,0,199.8532,458.8533,358.3251,100.5282,586.3726,0,1172.745,0,2.842171e-14,-3.537171e-13,4.263256e-14,315.3668,371.1436,0,0,0,21.29366,0,5.684342e-14
tuned,2026-01-09 17:30:00,454,17.5,27.98112,3368.272,353.0259,372.8459,179.8889,1,1,2357.79,2357.473,560.7871,200.306,761.0931,2,394.3923,366.7007,0,0,0,0,1422.853,0.7114263,0.8960904,0.3172331,0,250,0.3172331,1796.686,0,0,0,6.14514,179.8889,455.8691,347.3819,108.4872,582.4686,0,1175.538,0,-1.421085e-13,-3.715916e-13,4.263256e-14,353.0259,366.7007,0,0,0,41.36646,0,-5.684342e-14
tuned,2026-01-09 17:45:00,455,17.75,27.94245,3362.279,436.4803,373.1365,171.9312,1,1,2353.595,2353.278,615.6574,215.7447,831.4021,2,467.9536,363.4484,0,0,0,0,1422.629,0.7113143,0.8959494,0.3172331,0,250,0.3172331,1737.621,0,0,0,9.688115,171.9312,454.6842,335.6858,118.9983,584.6454,0,1186.003,0,2.842171e-14,-3.091971e-13,4.263256e-14,436.4803,363.4484,0,0,0,31.47337,0,0
tuned,2026-01-09 18:00:00,456,18,27.93868,3317.813,509.6973,6.17634,167.4093,1,1,2322.469,2322.152,414.2784,119.4352,533.7137,2,531.2674,2.446227,0,0,0,0,1422.405,0.7112023,0.8958083,0.3172331,0,250,0.3172331,1907.874,0,0,0,3.730113,167.4093,448.6351,368.547,80.0881,520.3209,0,1047.076,0,2.842171e-14,-2.464695e-14,4.263256e-14,509.6973,2.446227,0,0,0,21.57009,0,2.131628e-14
tuned,2026-01-09 18:15:00,457,18.25,28.13301,3322.263,575.0864,6.662107,159.1684,1,1,2325.584,2325.267,451.2227,130.0805,581.3032,2,578.6917,2.611502,0,0,0,0,1422.181,0.7110903,0.8956673,0.3172331,0,250,0.3172331,1874.044,0,0,0,4.050605,159.1684,451.0995,363.5131,87.58635,524.468,0,1055.923,0,-2.842171e-14,-2.854383e-13,4.263256e-14,575.0864,2.611502,0,0,0,3.605308,0,-2.353673e-14
tuned,2026-01-09 18:30:00,458,18.5,28.07727,3280.047,620.1755,13.89776,148.7202,1,1,2296.033,2295.716,481.6467,138.7572,620.4039,2,618.5009,1.902958,0,0,0,0,1421.957,0.7109784,0.8955263,0.3172331,0,250,0.3172331,1814.069,0,0,1.674586,11.9948,148.7202,444.8382,351.4615,93.3767,519.0321,0,1061.644,0,0,-3.919087e-14,4.263256e-14,618.5009,1.902958,0,0,0,0,0,3.130829e-14
tuned,2026-01-09 18:45:00,459,18.75,28.17679,3301.971,679.7402,5.304744,144.685,1,1,2311.38,2311.063,517.3099,149.0558,666.3657,2,664.0923,2.273441,0,0,0,0,1421.733,0.7108665,0.8953854,0.3172331,0,250,0.3172331,1793.753,0,0,15.64794,3.031303,144.685,448.7634,348.2641,100.4993,525.4111,0,1083.044,0,-5.684342e-14,-5.206946e-14,4.263256e-14,664.0923,2.273441,0,0,0,0,0,-3.375078e-14
tuned,2026-01-09 19:00:00,460,19,28.31295,3261.657,719.3026,0,140.3211,1,0,2283.16,2282.842,146.8789,42.51836,189.3973,1,186.897,2.500273,0,0,0,500,1296.509,0.6482546,0.8952444,0.3172331,0,250,0.3172331,2135.963,0,0,32.40558,0,140.3211,444.5772,415.9151,28.66205,485.7568,0,1027.413,0,-1.421085e-14,-1.803002e-13,4.263256e-14,686.897,0,0,500,0,2.500273,0,-3.863576e-14
tuned,2026-01-09 19:15:00,461,19.25,28.21248,3229.079,772.254,3.915231,126.773,1,0,2260.356,2260.038,164.0114,47.39774,211.4091,1,209.3706,2.03848,0,0,0,500,1171.305,0.5856525,0.8163928,0.3172331,0,250,0.3172331,2096.027,0,0,62.88335,1.876751,126.773,439.1916,407.2623,31.92937,479.2922,0,1070.296,0,0,4.385381e-13,4.263256e-14,709.3706,2.03848,0,500,0,0,0,1.998401e-14
tuned,2026-01-09 19:30:00,462,19.5,28.29743,3242.212,727.6974,1.752838,107.8229,1,0,2269.548,2269.231,173.9118,50.42556,224.3373,1,220.6079,3.729444,0,0,0,500,1046.121,0.5230603,0.7375536,0.3172331,0,250,0.3172331,2095.319,0,0,7.089555,0,107.8229,441.7799,407.8653,33.91462,479.2792,0,970.7878,0,-2.842171e-14,2.544631e-13,4.263256e-14,720.6079,1.752838,0,500,0,1.976607,0,-3.68594e-14
tuned,2026-01-09 19:45:00,463,19.75,28.25043,3237.324,702.5521,6.70018,98.4772,0,0,2266.127,2265.81,169.7774,48.96827,218.7457,1,217.5368,1.208895,0,0,0,485.0153,924.7022,0.4623511,0.6587268,0.3172331,0,250,0.3172331,2096.032,0,0,0,5.491285,98.4772,440.6704,407.5939,33.07656,0,475.712,2625.888,0,-2.131628e-14,5.340173e-14,4.263256e-14,702.5521,1.208895,0,500,0,0,0,-4.13003e-14
tuned,2026-01-09 20:00:00,464,20,28.04264,3191.521,695.4418,12.69312,90.01989,0,0,2234.065,2233.748,139.754,40.30587,180.0599,1,179.0917,0.9682355,0,0,0,500,799.5566,0.3997783,0.5822714,0.3172331,0,250,0.3172331,2093.994,0,0,16.35015,11.72489,90.01989,432.5132,405.3955,27.11769,0,463.1292,2595.64,0,7.105427e-15,2.303713e-13,4.263256e-14,679.0917,0.9682355,0,500,0,0,0,6.405987e-14
tuned,2026-01-09 20:15:00,465,20.25,27.91282,3190.649,667.9492,10.23973,82.90274,0,0,2233.454,2233.137,0,0,0,0,0,0,0,0,0,500,674.4307,0.3372154,0.5034691,0.3172331,0,250,0.3172331,2233.137,0,0,167.9492,10.23973,82.90274,431.2029,431.1417,0.06124676,0,447.1474,2766.686,0,0,1.401101e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 20:30:00,466,20.5,27.74001,3172.902,620.4314,4.935378,76.62365,0,0,2221.031,2220.714,0,0,0,0,0,0,0,0,0,500,549.3246,0.2746623,0.4246791,0.3172331,0,250,0.3172331,2220.714,0,0,120.4314,4.935378,76.62365,427.2365,427.1755,0.06102281,0,441.9148,2646.789,0,0,-6.089573e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 20:45:00,467,20.75,27.52367,3157.102,557.7093,0,66.4796,0,0,2209.971,2209.654,0,0,0,0,0,0,0,0,0,500,424.2381,0.212119,0.3459016,0.3172331,0,250,0.3172331,2209.654,0,0,57.70932,0,66.4796,423.1718,423.1111,0.06074473,0,435.8408,2496.673,0,0,-7.099876e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 21:00:00,468,21,27.30254,3157.306,486.0558,0,61.11343,0,0,2210.114,2209.797,0,0,0,0,0,0,0,0,0,486.0558,302.6573,0.1513287,0.2671365,0.3172331,0,250,0.3172331,2209.797,0,0,0,0,61.11343,421.2373,421.1768,0.06046312,0,432.8248,2380.536,0,0,-7.671641e-14,4.263256e-14,486.0558,0,0,488.4167,0,0,0,0
tuned,2026-01-09 21:15:00,469,21.25,27.11754,3155.683,448.7838,0,49.6135,0,0,2208.978,2208.661,0,0,0,0,0,0,0,0,0,410.4388,200,0.1,0.1905789,0.3172331,0,250,0.3172331,2208.661,0,0,38.34502,0,49.6135,419.3941,419.3338,0.06022951,0,428.7534,2424.289,0,0,1.545986e-14,4.263256e-14,410.4388,0,0,410.4388,0,0,0,0
tuned,2026-01-09 21:30:00,470,21.5,26.96189,3162.679,399.5862,0,57.12691,0,0,2213.875,2213.558,294.2279,84.64031,378.8682,1,378.7422,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1919.33,0,0,20.84398,0,57.12691,418.9619,363.2211,55.7408,0,458.6723,2558.654,0,0,0,4.263256e-14,378.7422,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-09 21:45:00,471,21.75,26.62669,3153.721,341.0868,0,49.31438,0,0,2207.605,2207.287,252.6022,72.72566,325.3279,1,324.6397,0.5622291,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1954.685,0,0,16.44713,0,49.31438,414.8803,367.3485,47.53174,0,449.342,2499.752,0,-2.842171e-14,0,4.263256e-14,324.6397,0,0,0,0.1259371,0.5622291,0,-2.420286e-14
tuned,2026-01-09 22:00:00,472,22,26.40067,3141.47,291.0967,0,42.74807,0,0,2199.029,2198.711,217.4901,62.60442,280.0946,1,279.6,0.3686266,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1981.221,0,0,11.49672,0,42.74807,411.3466,370.6039,40.74268,0,441.2047,2446.458,0,2.131628e-14,0,4.263256e-14,279.6,0,0,0,0.1259371,0.3686266,0,1.765255e-14
tuned,2026-01-09 22:15:00,473,22.25,25.97249,3120.046,266.5146,0.4603579,44.87943,0,0,2184.033,2183.715,182.4668,52.51912,234.9859,1,234.587,0.2730215,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2001.248,0,0,31.92764,0.1873364,44.87943,404.9735,371.0808,33.89267,0,431.9217,2430.968,0,0,0,4.263256e-14,234.587,0.2730215,0,0,0.1259371,0,0,-1.176836e-14
tuned,2026-01-09 22:30:00,474,22.5,25.77451,3141.042,206.9174,5.248952,39.6163,0,0,2198.73,2198.412,164.2073,47.44964,211.657,1,209.5346,1.996442,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2034.205,0,0,0,3.25251,39.6163,406.059,375.6748,30.38421,0,430.4407,2373.035,0,-7.105427e-15,0,4.263256e-14,206.9174,1.996442,0,0,0.1259371,2.617203,0,-2.353673e-14
tuned,2026-01-09 22:45:00,475,22.75,25.6195,3101.179,159.8166,11.51202,37.06898,0,0,2170.826,2170.508,131.7641,38.28821,170.0523,1,166.3169,3.609467,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2038.744,0,0,0,7.902556,37.06898,399.6472,375.3311,24.31607,0,420.4437,2326.072,0,7.105427e-15,0,4.263256e-14,159.8166,3.609467,0,0,0.1259371,6.500343,0,-8.881784e-15
tuned,2026-01-09 23:00:00,476,23,25.40079,3134.439,139.2787,2.259716,43.6712,0,1,2194.108,2193.79,510.8,147.089,657.889,2,156.5012,1.387768,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1682.99,0,0,0,0.8719481,43.6712,402.1522,308.4709,93.68133,0,463.5643,2551.108,0,-2.842171e-14,1.24345e-13,4.263256e-14,139.2787,1.387768,0,0,500,17.22254,0,-2.842171e-14
tuned,2026-01-09 23:15:00,477,23.25,25.19586,3166.997,111.2128,0.7857444,34.17456,0,1,2216.898,2216.581,489.3107,141.0934,630.4041,2,127.2648,3.139352,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1727.27,0,0,0,0,34.17456,404.6575,315.2842,89.37336,0,462.6156,2544.386,0,-2.842171e-14,-1.216804e-13,4.263256e-14,111.2128,0.7857444,0,0,500,18.40562,0,-8.171241e-14
tuned,2026-01-09 23:30:00,478,23.5,25.02914,3192.111,117.6167,2.309529,31.34407,0,1,2234.477,2234.16,487.0294,140.8712,627.9006,2,120.6786,7.222023,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1747.131,0,0,0,0,31.34407,406.5055,317.8454,88.66015,0,464.4188,2554.303,0,-2.842171e-14,1.301736e-13,4.263256e-14,117.6167,2.309529,0,0,500,7.974391,0,1.776357e-15
tuned,2026-01-09 23:45:00,479,23.75,24.69833,3155.171,119.775,9.784409,30.02306,1,1,2208.62,2208.302,474.5487,136.821,611.3697,2,108.473,2.896726,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1733.754,0,0,11.30206,6.887684,30.02306,39.75515,31.20757,8.547586,173.4546,0,378.2865,0,2.842171e-14,8.903989e-14,4.263256e-14,108.473,2.896726,0,0,500,0,0,0
tuned,2026-01-10 00:00:00,480,0,24.42541,3180.131,121.6628,6.94961,31.41376,1,1,2226.092,2225.775,473.5289,136.6057,610.1345,2,106.5038,3.630728,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1752.246,0,0,15.15898,3.318882,31.41376,40.06965,31.54042,8.52923,173.7928,0,379.4599,0,0,2.131628e-14,4.263256e-14,106.5038,3.630728,0,0,500,0,0,0
tuned,2026-01-10 00:15:00,481,0.25,24.25262,3176.296,109.9341,8.021305,25.0127,1,1,2223.407,2223.09,463.4651,133.5716,597.0366,2,94.71405,2.322583,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1759.625,0,0,15.22007,5.698722,25.0127,40.02133,31.67325,8.348081,169.7256,0,375.5361,0,0,-1.135758e-13,4.263256e-14,94.71405,2.322583,0,0,500,0,0,5.684342e-14
tuned,2026-01-10 00:30:00,482,0.5,24.14579,3171.043,96.93273,6.020714,21.54399,1,1,2219.73,2219.413,462.5911,133.412,596.0031,2,92.81642,3.186693,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1756.822,0,0,4.116309,2.834021,21.54399,39.95514,31.62279,8.33235,168.8861,0,349.7615,0,5.684342e-14,-2.081668e-13,4.263256e-14,92.81642,3.186693,0,0,500,0,0,5.684342e-14
tuned,2026-01-10 00:45:00,483,0.75,23.96218,3220.998,101.9417,5.256856,13.30174,1,1,2254.699,2254.382,449.3432,129.6505,578.9937,2,75.34111,3.652586,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1805.038,0,0,26.60058,1.60427,13.30174,40.58458,32.49069,8.093887,164.5105,0,377.6744,0,5.684342e-14,4.474199e-13,4.263256e-14,75.34111,3.652586,0,0,500,0,0,5.684342e-14
tuned,2026-01-10 01:00:00,484,1,24.06339,3184.893,70.87765,4.923803,19.36334,1,1,2229.425,2229.108,453.1083,130.6135,583.7217,2,81.19932,2.522411,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1776,0,0,0,2.401392,19.36334,40.12965,31.968,8.161659,166.0373,0,336.2171,0,-5.684342e-14,-1.731948e-14,4.263256e-14,70.87765,2.522411,0,0,500,10.32168,0,-9.947598e-14
tuned,2026-01-10 01:15:00,485,1.25,23.82185,3165.012,56.75753,9.357999,17.48722,1,1,2215.508,2215.191,116.1511,33.84889,150,1,83.7751,4.099171,0,0,62.12573,0,1339.332,0.6696658,0.8337089,0.3172331,0,250,0.3172331,2099.04,0,0,0,5.258828,17.48722,39.87915,37.78272,2.09643,74.73792,0,158.5473,0,0,-4.400924e-13,4.263256e-14,56.75753,4.099171,0,0,62.12573,27.01757,0,7.105427e-15
tuned,2026-01-10 01:30:00,486,1.5,23.72927,3104.105,54.11906,9.110494,15.50991,1,1,2172.874,2172.556,116.4485,33.55149,150,1,101.7076,0.4970131,0,0,47.79537,0,1351.07,0.6755348,0.8433575,0.3172331,0,250,0.3172331,2056.108,0,0,0,8.613481,15.50991,39.11172,37.00994,2.101783,73.31153,0,161.4813,0,0,3.678169e-13,4.263256e-14,54.11906,0.4970131,0,0,47.79537,47.58856,0,0
tuned,2026-01-10 01:45:00,487,1.75,23.67726,3031.617,47.09289,10.96466,17.84283,1,1,2122.132,2121.814,116.3704,33.62956,150,1,100.258,1.442613,0,0,48.29935,0,1362.932,0.6814659,0.8507488,0.3172331,0,250,0.3172331,2005.444,0,0,0,9.522044,17.84283,38.19837,36.09799,2.100378,72.8881,0,162.2017,0,-7.105427e-15,4.195533e-13,4.263256e-14,47.09289,1.442613,0,0,48.29935,53.16515,0,0
tuned,2026-01-10 02:00:00,488,2,23.44937,3035.049,61.70848,8.011153,22.78243,1,1,2124.534,2124.217,116.353,33.64703,150,1,90.2901,1.654142,0,0,58.05576,0,1377.231,0.6886156,0.8582182,0.3172331,0,250,0.3172331,2007.864,0,0,0,6.357011,22.78243,38.24162,36.14156,2.100064,73.80625,0,158.5783,0,0,-3.362866e-13,4.263256e-14,61.70848,1.654142,0,0,58.05576,28.58162,0,-7.105427e-15
tuned,2026-01-10 02:15:00,489,2.25,23.14196,3043.986,56.08103,3.961496,17.67081,1,1,2130.79,2130.473,116.3119,33.68812,150,1,90.33706,2.151818,0,0,57.51113,0,1391.392,0.6956961,0.8672223,0.3172331,0,250,0.3172331,2014.161,0,0,0,1.809678,17.67081,38.35422,36.2549,2.099324,73.04078,0,149.2032,0,-2.131628e-14,-2.617906e-13,4.263256e-14,56.08103,2.151818,0,0,57.51113,34.25603,0,0
tuned,2026-01-10 02:30:00,490,2.5,22.79931,3058.45,77.60038,2.463044,8.525934,1,1,2140.915,2140.598,116.4578,33.54219,150,1,86.70374,0.3842806,0,0,62.91198,0,1406.901,0.7034506,0.8761393,0.3172331,0,250,0.3172331,2024.14,0,0,0,2.078763,8.525934,38.53647,36.43451,2.101951,71.46152,0,146.5089,0,0,-2.556844e-13,4.263256e-14,77.60038,0.3842806,0,0,62.91198,9.103364,0,0
tuned,2026-01-10 02:45:00,491,2.75,22.64473,3060.804,82.65192,6.92805,6.314752,1,1,2142.563,2142.245,116.461,33.53904,150,1,100.02,0.3462028,0,0,49.63378,0,1419.088,0.7095441,0.885905,0.3172331,0,250,0.3172331,2025.785,0,0,0,6.581848,6.314752,38.56613,36.46412,2.102007,71.09965,0,153.553,0,0,-3.572698e-13,4.263256e-14,82.65192,0.3462028,0,0,49.63378,17.36809,0,0
tuned,2026-01-10 03:00:00,492,3,22.62463,3007.126,65.90878,5.241192,11.67903,1,1,2104.988,2104.671,116.3872,33.61276,150,1,96.6507,1.239051,0,0,52.11025,0,1431.892,0.7159461,0.893579,0.3172331,0,250,0.3172331,1988.284,0,0,0,4.002141,11.67903,37.88979,35.78911,2.100681,71.42902,0,149.7617,0,-7.105427e-15,2.443601e-13,4.263256e-14,65.90878,1.239051,0,0,52.11025,30.74192,0,0
tuned,2026-01-10 03:15:00,493,3.25,22.50552,3022.971,45.02638,0,14.0245,1,1,2116.08,2115.763,116.4739,33.5261,150,1,113.5914,0.189458,0,0,36.21916,0,1440.722,0.7203608,0.9016416,0.3172331,0,250,0.3172331,1999.289,0,0,0,0,14.0245,38.08944,35.9872,2.10224,71.94204,0,143.8841,0,-7.105427e-15,-4.567458e-13,4.263256e-14,45.02638,0,0,0,36.21916,68.75446,0,0
tuned,2026-01-10 03:30:00,494,3.5,22.38581,3054.867,93.86918,0,11.03055,1,1,2138.407,2138.089,116.4461,33.55393,150,1,105.2275,0.5265508,0,0,44.24599,0,1451.556,0.7257782,0.9072013,0.3172331,0,250,0.3172331,2021.643,0,0,0,0,11.03055,38.49132,36.38958,2.101739,71.84942,0,143.6988,0,7.105427e-15,-1.091349e-13,4.263256e-14,93.86918,0,0,0,44.24599,11.88483,0,1.776357e-15
tuned,2026-01-10 03:45:00,495,3.75,22.20729,3092.405,112.0403,0,13.82764,1,1,2164.684,2164.366,116.4276,33.57241,150,1,121.5738,0.7503141,0,0,27.67588,0,1458.247,0.7291234,0.9140238,0.3172331,0,250,0.3172331,2047.939,0,0,0,0,13.82764,38.9643,36.8629,2.101407,72.81643,0,145.6329,0,0,2.934319e-13,4.263256e-14,112.0403,0,0,0,27.67588,10.28386,0,-1.776357e-15
tuned,2026-01-10 04:00:00,496,4,22.16551,3061.759,134.7477,0,12.86779,1,1,2143.231,2142.914,116.4285,33.57155,150,1,116.0154,0.7399086,0,0,33.24471,0,1466.328,0.7331642,0.9182367,0.3172331,0,250,0.3172331,2026.486,0,0,18.73233,0,12.86779,38.57817,36.47674,2.101422,72.26238,0,176.838,0,-1.421085e-14,-2.159384e-13,4.263256e-14,116.0154,0,0,0,33.24471,0.7399086,0,-6.328271e-15
tuned,2026-01-10 04:15:00,497,4.25,21.78619,3039.867,149.6565,0,13.35298,1,1,2127.907,2127.589,116.4334,33.56663,150,1,139.7888,0.6803667,0,0,9.530821,0,1468.48,0.7342402,0.9233255,0.3172331,0,250,0.3172331,2011.156,0,0,9.867691,0,13.35298,38.30232,36.20081,2.101511,72.04863,0,161.119,0,0,-2.615685e-13,4.263256e-14,139.7888,0,0,0,9.530821,0.6803667,0,1.398881e-14
tuned,2026-01-10 04:30:00,498,4.5,21.7334,3028.55,169.4772,2.033204,10.33882,1,1,2119.985,2119.668,141.6979,40.78105,182.4789,1,182.3008,0.1780538,0,0,0,0,1468.249,0.7341246,0.9246805,0.3172331,0,250,0.3172331,1977.97,0,0,0,1.85515,10.33882,38.15973,35.60346,2.556272,78.14901,0,159.4982,0,7.105427e-15,-2.809974e-13,4.263256e-14,169.4772,0.1780538,0,0,0,12.82361,0,3.552714e-15
tuned,2026-01-10 04:45:00,499,4.75,21.66834,3022.347,236.1135,5.739965,5.763516,1,1,2115.643,2115.326,183.9286,52.9972,236.9258,1,236.1112,0.8145732,0,0,0,0,1468.018,0.734009,0.924535,0.3172331,0,250,0.3172331,1931.397,0,0,0.002306738,4.925392,5.763516,38.08157,34.76515,3.316425,88.7448,0,185.9899,0,-2.131628e-14,-7.960299e-14,4.263256e-14,236.1112,0.8145732,0,0,0,0,0,-7.549517e-15
tuned,2026-01-10 05:00:00,500,5,21.43637,2994.979,272.7239,6.883263,9.261772,1,1,2096.485,2096.168,226.6247,65.19297,291.8177,1,291.8177,0,0,0,0,0,1467.787,0.7338935,0.9243894,0.3172331,0,250,0.3172331,1869.543,0,0,0,6.883263,9.261772,37.73673,33.65178,4.084956,100.4167,0,212.707,0,0,3.521627e-13,4.263256e-14,272.7239,0,0,0,0,19.09385,0,0
tuned,2026-01-10 05:15:00,501,5.25,21.68315,2997.83,337.1685,0.1947934,13.94667,1,1,2098.481,2098.164,280.6654,80.96606,361.6314,1,359.4937,2.137728,0,0,0,0,1467.556,0.7337779,0.9242439,0.3172331,0,250,0.3172331,1817.499,0,0,0,0,13.94667,37.77266,32.71498,5.057687,116.059,0,232.1181,0,-1.421085e-14,1.353362e-13,4.263256e-14,337.1685,0.1947934,0,0,0,24.26814,0,1.776357e-14
tuned,2026-01-10 05:30:00,502,5.5,21.47766,3057.679,417.8023,0,14.54138,1,1,2140.375,2140.058,342.4618,98.51573,440.9775,1,440.9775,0,0,0,0,0,1467.325,0.7336624,0.9240984,0.3172331,0,250,0.3172331,1797.596,0,0,0,0,14.54138,38.52676,32.35673,6.170023,133.3424,0,266.6847,0,-1.421085e-14,2.107203e-13,4.263256e-14,417.8023,0,0,0,0,23.17522,0,0
tuned,2026-01-10 05:45:00,503,5.75,21.33041,3042.882,490.6642,0,7.878273,1,1,2130.017,2129.7,413.4155,119.0852,532.5007,2,531.0116,1.489138,0,0,0,0,1467.094,0.7335469,0.9239529,0.3172331,0,250,0.3172331,1716.284,0,0,0,0,7.878273,38.34031,30.89312,7.447189,151.3128,0,302.6257,0,5.684342e-14,-2.993161e-13,4.263256e-14,490.6642,0,0,0,0,41.83653,0,4.263256e-14
tuned,2026-01-10 06:00:00,504,6,21.18441,3013.465,570.849,0,13.30686,1,1,2109.425,2109.108,466.744,134.538,601.2821,2,598.7411,2.540942,0,0,0,0,1466.863,0.7334315,0.9238075,0.3172331,0,250,0.3172331,1642.364,0,0,0,0,13.30686,37.96966,29.56255,8.407103,166.3485,0,332.697,0,-2.842171e-14,-4.53193e-13,4.263256e-14,570.849,0,0,0,0,30.43301,0,-4.263256e-14
tuned,2026-01-10 06:15:00,505,6.25,21.35624,3031.448,644.4958,0,19.72188,1,1,2122.013,2121.696,515.7591,148.7561,664.5152,2,660.8653,3.649865,0,0,0,0,1466.632,0.733316,0.9236621,0.3172331,0,250,0.3172331,1605.937,0,0,0,0,19.72188,38.19624,28.90687,9.289374,181.0052,0,362.0103,0,-2.842171e-14,-2.177147e-13,4.263256e-14,644.4958,0,0,0,0,20.01933,0,-3.552714e-15
tuned,2026-01-10 06:30:00,506,6.5,21.28097,3042.832,704.483,0,16.95609,1,1,2129.982,2129.665,559.2368,161.087,720.3238,2,718.3322,1.991593,0,0,0,0,1466.401,0.7332006,0.9235167,0.3172331,0,250,0.3172331,1570.428,0,0,0,0,16.95609,38.33968,28.26771,10.07197,192.2242,0,384.4483,0,-2.842171e-14,4.406475e-13,4.263256e-14,704.483,0,0,0,0,15.84081,0,2.664535e-14
tuned,2026-01-10 06:45:00,507,6.75,21.42445,3083.804,771.8132,0,17.86126,1,1,2158.662,2158.345,596.7958,171.988,768.7838,2,765.8848,2.899029,0,0,0,0,1466.17,0.7330851,0.9233713,0.3172331,0,250,0.3172331,1561.549,0,0,5.92845,0,17.86126,38.85592,28.10789,10.74803,203.1267,0,416.4799,0,-1.136868e-13,-2.630118e-13,4.263256e-14,765.8848,0,0,0,0,2.899029,0,-4.973799e-14
tuned,2026-01-10 07:00:00,508,7,21.57042,3084.651,784.318,0,19.17064,1,1,2159.256,2158.939,605.3243,174.3732,779.6975,2,777.4397,2.257802,0,0,0,0,1465.939,0.7329697,0.9232259,0.3172331,0,250,0.3172331,1553.614,0,0,6.87824,0,19.17064,38.8666,27.96506,10.90155,205.6001,0,423.0652,0,2.842171e-14,4.344303e-13,4.263256e-14,777.4397,0,0,0,0,2.257802,0,-5.062617e-14
tuned,2026-01-10 07:15:00,509,7.25,21.68665,3102.207,783.0478,0,19.50953,1,1,2171.545,2171.228,595.1283,171.4597,766.588,2,764.1464,2.441629,0,0,0,0,1465.709,0.7328543,0.9230806,0.3172331,0,250,0.3172331,1576.1,0,0,18.90138,0,19.50953,39.08781,28.36979,10.71802,203.1562,0,438.9173,0,2.842171e-14,-1.604272e-13,4.263256e-14,764.1464,0,0,0,0,2.441629,0,2.664535e-14
tuned,2026-01-10 07:30:00,510,7.5,21.61224,3103.339,726.4799,0,21.28208,1,1,2172.337,2172.02,556.261,160.2571,716.5181,2,714.2801,2.237959,0,0,0,0,1465.478,0.732739,0.9229353,0.3172331,0,250,0.3172331,1615.759,0,0,12.1998,0,21.28208,39.10207,29.08366,10.01841,192.9647,0,406.974,0,2.842171e-14,-1.926237e-13,4.263256e-14,714.2801,0,0,0,0,2.237959,0,4.840572e-14
tuned,2026-01-10 07:45:00,511,7.75,21.64396,3104.344,658.5148,0,27.72589,1,1,2173.041,2172.724,512.7652,147.6439,660.4091,2,659.1192,1.289865,0,0,0,0,1465.247,0.7326236,0.92279,0.3172331,0,250,0.3172331,1659.959,0,0,0,0,27.72589,39.11474,29.87926,9.235483,182.2471,0,364.4943,0,0,3.739231e-13,4.263256e-14,658.5148,0,0,0,0,1.894253,0,3.397282e-14
tuned,2026-01-10 08:00:00,512,8,21.98656,3141.573,577.1464,174.4165,32.38175,1,1,2199.101,2198.784,701.4536,240.5175,941.9711,2,577.6581,364.313,0,0,0,0,1465.017,0.7325083,0.9226447,0.3172331,0,250,0.3172331,1497.331,0,0,0,0,32.38175,39.58382,26.95195,12.63187,273.0224,0,546.0448,0,-2.842171e-14,-2.424727e-13,4.263256e-14,577.1464,174.4165,0,0,0,190.4082,0,0
tuned,2026-01-10 08:15:00,513,8.25,21.95261,3168.864,477.3058,175.9629,25.01853,1,1,2218.204,2217.887,652.1322,227.32,879.4522,2,505.8205,373.6317,0,0,0,0,1464.786,0.732393,0.9224995,0.3172331,0,250,0.3172331,1565.755,0,0,0,0,25.01853,39.92768,28.18359,11.74409,259.7911,0,519.5822,0,0,-1.856293e-13,4.263256e-14,477.3058,175.9629,0,0,0,226.1834,0,5.684342e-14
tuned,2026-01-10 08:30:00,514,8.5,21.9923,3190.025,404.7488,180.4108,27.44997,1,1,2233.018,2232.7,593.7179,210.6002,804.318,2,429.8946,374.4234,0,0,0,0,1464.555,0.7322777,0.9223543,0.3172331,0,250,0.3172331,1638.983,0,0,0,0,27.44997,40.19432,29.50169,10.69263,244.8096,0,489.6191,0,-1.136868e-13,-3.269607e-13,4.263256e-14,404.7488,180.4108,0,0,0,219.1584,0,0
tuned,2026-01-10 08:45:00,515,8.75,22.13137,3224.685,315.0529,183.8689,31.12722,1,1,2257.279,2256.962,541.5819,196.2739,737.8558,2,357.1147,380.7411,0,0,0,0,1464.325,0.7321624,0.9222091,0.3172331,0,250,0.3172331,1715.38,0,0,0,0,31.12722,40.63103,30.87684,9.754185,232.5032,0,465.0063,0,-5.684342e-14,2.816636e-13,4.263256e-14,315.0529,183.8689,0,0,0,238.9339,0,5.684342e-14
tuned,2026-01-10 09:00:00,516,9,22.40699,3223.177,242.5122,189.2829,31.62021,1,1,2256.224,2255.906,496.1625,183.7308,679.8934,2,294.2356,385.6578,0,0,0,0,1464.094,0.7320472,0.9220639,0.3172331,0,250,0.3172331,1759.744,0,0,0,0,31.62021,40.61202,31.67539,8.936636,220.8719,0,441.7438,0,-1.136868e-13,-1.39333e-13,4.263256e-14,242.5122,189.2829,0,0,0,248.0983,0,-5.684342e-14
tuned,2026-01-10 09:15:00,517,9.25,22.61781,3246.442,199.803,194.145,27.06277,1,1,2272.51,2272.192,466.1072,176.0533,642.1605,2,247.3931,394.7674,0,0,0,0,1463.864,0.7319319,0.9219187,0.3172331,0,250,0.3172331,1806.085,0,0,0,0,27.06277,40.90517,32.50953,8.395639,213.2596,0,426.5191,0,0,2.684519e-13,4.263256e-14,199.803,194.145,0,0,0,248.2124,0,5.684342e-14
tuned,2026-01-10 09:30:00,518,9.5,22.90034,3273.296,169.5785,186.9022,41.02807,1,1,2291.307,2290.99,431.215,166.5658,597.7808,2,197.8408,399.94,0,0,0,0,1463.633,0.7318167,0.9217736,0.3172331,0,250,0.3172331,1859.775,0,0,0,0,41.02807,41.24353,33.47595,7.76758,207.2008,0,414.4015,0,-2.842171e-14,-2.733369e-13,4.263256e-14,169.5785,186.9022,0,0,0,241.3001,0,-2.842171e-14
tuned,2026-01-10 09:45:00,519,9.75,22.95382,3322.409,131.4371,196.3971,49.71499,1,1,2325.686,2325.369,404.7938,158.17,562.9638,2,170.5037,392.4601,0,0,0,0,1463.403,0.7317015,0.9216285,0.3172331,0,250,0.3172331,1920.575,0,0,0,0,49.71499,41.86235,34.57035,7.291999,201.4241,0,402.8482,0,-5.684342e-14,9.481305e-14,4.263256e-14,131.4371,196.3971,0,0,0,235.1297,0,0
tuned,2026-01-10 10:00:00,520,10,23.27774,3289.805,117.709,200.7022,59.5263,1,1,2302.863,2302.546,380.1416,151.5696,531.7112,2,134.6302,397.081,0,0,0,0,1463.173,0.7315863,0.9214834,0.3172331,0,250,0.3172331,1922.404,0,0,0,0,59.5263,41.45154,34.60328,6.848259,196.6355,0,393.2709,0,-5.684342e-14,-4.042322e-13,4.263256e-14,117.709,200.7022,0,0,0,213.3,0,-2.842171e-14
tuned,2026-01-10 10:15:00,521,10.25,23.55681,3304.941,123.2414,208.1611,65.62722,1,1,2313.458,2313.141,372.2499,149.798,522.0479,2,120.2771,401.7708,0,0,0,0,1462.942,0.7314711,0.9213383,0.3172331,0,250,0.3172331,1940.891,0,0,2.96423,0,65.62722,41.64225,34.93604,6.706209,196.3315,0,397.7763,0,0,9.015011e-14,4.263256e-14,120.2771,208.1611,0,0,0,193.6097,0,0
tuned,2026-01-10 10:30:00,522,10.5,23.55846,3339.972,131.5452,214.5094,77.36983,1,1,2337.98,2337.663,367.423,149.3312,516.7542,2,106.3132,410.441,0,0,0,0,1462.712,0.731356,0.9211933,0.3172331,0,250,0.3172331,1970.24,0,0,25.23194,0,77.36983,42.08365,35.46432,6.619325,198.4686,0,440.4622,0,-5.684342e-14,-1.981748e-13,4.263256e-14,106.3132,214.5094,0,0,0,195.9317,0,0
tuned,2026-01-10 10:45:00,523,10.75,23.97473,3345.894,130.7302,220.6625,93.08648,1,1,2342.126,2341.809,361.493,147.5529,509.0458,2,99.28625,409.7596,0,0,0,0,1462.482,0.7312409,0.9210483,0.3172331,0,250,0.3172331,1980.316,0,0,31.4439,0,93.08648,42.15826,35.64568,6.512584,199.7833,0,453.8073,0,0,-3.167466e-13,4.263256e-14,99.28625,220.6625,0,0,0,189.0971,0,0
tuned,2026-01-10 11:00:00,524,11,24.48885,3369.918,113.8345,222.7052,106.4464,1,1,2358.942,2358.625,359.6933,147.2856,506.9789,2,94.86332,412.1156,0,0,0,0,1462.251,0.7311257,0.9209033,0.3172331,0,250,0.3172331,1998.932,0,0,18.97121,0,106.4464,42.46096,35.98077,6.480189,202.4244,0,437.5742,0,0,-2.217115e-13,4.263256e-14,94.86332,222.7052,0,0,0,189.4104,0,0
