controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-10 11:15:00,525,11.25,24.60268,3406.363,124.5792,217.6226,113.8891,1,1,2384.454,2384.137,357.185,146.0196,503.2046,2,96.20981,406.9948,0,0,0,0,1462.021,0.7310107,0.9207583,0.3172331,0,250,0.3172331,2026.952,0,0,28.36943,0,113.8891,42.92018,36.48514,6.43504,203.0487,0,455.0346,0,0,1.311173e-13,4.263256e-14,96.20981,217.6226,0,0,0,189.3722,0,0
tuned,2026-01-10 11:30:00,526,11.5,24.82636,3432.807,110.715,222.2447,127.0151,1,1,2402.965,2402.647,358.3944,147.048,505.4425,2,92.04717,413.3953,0,0,0,0,1461.791,0.7308956,0.9206134,0.3172331,0,250,0.3172331,2044.253,0,0,18.66787,0,127.0151,43.25336,36.79655,6.45681,206.8583,0,445.9187,0,-2.842171e-14,-1.227907e-13,4.263256e-14,92.04717,222.2447,0,0,0,191.1506,0,0
tuned,2026-01-10 11:45:00,527,11.75,25.22454,3401.912,100.9305,218.0741,134.9877,1,1,2381.338,2381.021,372.0142,151.1617,523.1758,2,107.9401,415.2358,0,0,0,0,1461.561,0.7307805,0.9204685,0.3172331,0,250,0.3172331,2009.007,0,0,0,0,134.9877,434.9237,366.9217,68.002,542.7373,0,1085.475,0,0,-2.853273e-14,4.263256e-14,100.9305,218.0741,0,0,0,204.1712,0,0
tuned,2026-01-10 12:00:00,528,12,25.24497,3391.66,111.902,213.5228,141.8707,1,1,2374.162,2373.845,381.4409,154.2497,535.6906,2,116.9155,418.7751,0,0,0,0,1461.331,0.7306655,0.9203236,0.3172331,0,250,0.3172331,1992.404,0,0,0,0,141.8707,433.7912,364.0389,69.75231,544.2103,0,1088.421,0,2.842171e-14,-4.498624e-13,4.263256e-14,111.902,213.5228,0,0,0,210.2658,0,2.842171e-14
tuned,2026-01-10 12:15:00,529,12.25,25.20044,3345.175,111.427,213.0033,139.9165,1,1,2341.623,2341.305,382.1016,155.0001,537.1016,2,113.056,424.0457,0,0,0,0,1461.101,0.7305505,0.9201787,0.3172331,0,250,0.3172331,1959.204,0,0,0,0,139.9165,427.4632,357.6527,69.81055,538.1945,0,1076.389,0,-5.684342e-14,-4.304335e-13,4.263256e-14,111.427,213.0033,0,0,0,212.6713,0,0
tuned,2026-01-10 12:30:00,530,12.5,25.24713,3394.341,112.939,221.6499,145.2278,1,1,2376.039,2375.722,385.8304,155.975,541.8054,2,118.6796,423.1257,0,0,0,0,1460.871,0.7304355,0.9200338,0.3172331,0,250,0.3172331,1989.891,0,0,0,0,145.2278,434.1529,363.5955,70.55739,546.1067,0,1092.213,0,0,7.660539e-14,4.263256e-14,112.939,221.6499,0,0,0,207.2165,0,0
tuned,2026-01-10 12:45:00,531,12.75,25.38746,3423.498,95.46767,223.3704,158.4587,1,1,2396.449,2396.131,387.8732,156.4867,544.3599,2,121.9481,422.4117,0,0,0,0,1460.641,0.7303205,0.919889,0.3172331,0,250,0.3172331,2008.258,0,0,0,0,158.4587,439.1208,367.9895,71.13128,553.5119,0,1107.024,0,-2.842171e-14,2.096101e-13,4.263256e-14,95.46767,223.3704,0,0,0,225.5218,0,0
tuned,2026-01-10 13:00:00,532,13,25.52268,3474.99,91.13807,219.7976,169.6058,1,1,2432.493,2432.176,382.3182,154.9022,537.2204,2,114.6813,422.5391,0,0,0,0,1460.411,0.7302055,0.9197442,0.3172331,0,250,0.3172331,2049.858,0,0,0,0,169.6058,446.9436,376.6386,70.30501,562.704,0,1125.408,0,-5.684342e-14,1.687539e-14,4.263256e-14,91.13807,219.7976,0,0,0,226.2847,0,-2.842171e-14
tuned,2026-01-10 13:15:00,533,13.25,25.8075,3484.321,96.39656,216.6194,180.7118,1,1,2439.025,2438.708,377.5968,153.9244,531.5212,2,105.4046,426.1166,0,0,0,0,1460.181,0.7300905,0.9195994,0.3172331,0,250,0.3172331,2061.111,0,0,0,0,180.7118,450.7386,380.899,69.83956,568.2194,0,1136.439,0,-2.842171e-14,-4.53082e-13,4.263256e-14,96.39656,216.6194,0,0,0,218.5053,0,0
tuned,2026-01-10 13:30:00,534,13.5,26.04051,3461.964,103.0916,209.7281,187.2869,1,1,2423.375,2423.057,378.2473,153.8057,532.0529,2,108.8131,423.2398,0,0,0,0,1459.951,0.7299756,0.9194546,0.3172331,0,250,0.3172331,2044.81,0,0,0,0,187.2869,449.9777,379.685,70.29272,568.2665,0,1136.533,0,0,-2.411404e-13,4.263256e-14,103.0916,209.7281,0,0,0,219.2332,0,5.684342e-14
tuned,2026-01-10 13:45:00,535,13.75,26.06866,3497.654,108.4226,214.2661,183.5901,1,1,2448.358,2448.04,379.6363,154.4859,534.1221,2,108.2427,425.8794,0,0,0,0,1459.721,0.7298607,0.9193099,0.3172331,0,250,0.3172331,2068.404,0,0,0.1798531,0,183.5901,454.8781,384.2869,70.59121,572.8818,0,1146.074,0,-5.684342e-14,-2.069456e-13,4.263256e-14,108.2427,214.2661,0,0,0,211.6133,0,-5.684342e-14
tuned,2026-01-10 14:00:00,536,14,26.32673,3466.251,79.88561,193.5243,190.5757,1,1,2426.376,2426.059,371.8179,151.4015,523.2194,2,105.1968,418.0225,0,0,0,0,1459.492,0.7297458,0.9191652,0.3172331,0,250,0.3172331,2054.241,0,0,0,0,190.5757,453.1843,383.679,69.50522,570.6751,0,1141.35,0,0,-3.000933e-13,4.263256e-14,79.88561,193.5243,0,0,0,249.8094,0,8.526513e-14
tuned,2026-01-10 14:15:00,537,14.25,26.74446,3471.906,116.5462,198.9092,205.914,1,1,2430.334,2430.017,372.6977,150.9964,523.6941,2,111.8624,411.8317,0,0,0,0,1459.262,0.7296309,0.9190205,0.3172331,0,250,0.3172331,2057.319,0,0,4.683825,0,205.914,457.8531,387.5805,70.27265,577.3692,0,1162.818,0,-2.842171e-14,4.402034e-13,4.263256e-14,111.8624,198.9092,0,0,0,212.9225,0,0
tuned,2026-01-10 14:30:00,538,14.5,27.06069,3469.512,122.9327,199.6998,206.344,1,1,2428.658,2428.341,368.8589,149.3099,518.1688,2,111.8138,406.355,0,0,0,0,1459.032,0.7295161,0.9188758,0.3172331,0,250,0.3172331,2059.482,0,0,11.11889,0,206.344,460.5555,390.5473,70.00824,578.9869,0,1177.154,0,-5.684342e-14,2.464695e-13,4.263256e-14,111.8138,199.6998,0,0,0,206.6552,0,0
tuned,2026-01-10 14:45:00,539,14.75,27.33731,3489.55,106.0577,198.347,215.9596,1,1,2442.685,2442.368,374.9646,150.9385,525.9031,2,120.7501,405.153,0,0,0,0,1458.802,0.7294012,0.9187311,0.3172331,0,250,0.3172331,2067.403,0,0,0,0,215.9596,465.9038,394.3247,71.57912,586.454,0,1172.908,0,-8.526513e-14,8.038015e-14,4.263256e-14,106.0577,198.347,0,0,0,221.4983,0,2.842171e-14
tuned,2026-01-10 15:00:00,540,15,27.47464,3506.354,124.1724,204.6291,216.3447,1,1,2454.448,2454.131,370.7925,150.0395,520.8321,2,112.8456,407.9864,0,0,0,0,1458.573,0.7292864,0.9185865,0.3172331,0,250,0.3172331,2083.338,0,0,11.32671,0,216.3447,469.5002,398.5123,70.9879,589.9354,0,1199.409,0,5.684342e-14,-5.329071e-15,4.263256e-14,112.8456,204.6291,0,0,0,203.3573,0,5.684342e-14
tuned,2026-01-10 15:15:00,541,15.25,27.72545,3484.244,121.5287,202.2258,219.1488,1,1,2438.971,2438.654,366.3198,148.5617,514.8815,2,108.6932,406.1883,0,0,0,0,1458.343,0.7291716,0.9184419,0.3172331,0,250,0.3172331,2072.334,0,0,12.83556,0,219.1488,469.0148,398.5104,70.50441,589.2145,0,1200.57,0,2.842171e-14,4.263256e-14,4.263256e-14,108.6932,202.2258,0,0,0,203.9626,0,0
tuned,2026-01-10 15:30:00,542,15.5,27.70857,3455.944,120.2648,209.3965,213.8627,1,1,2419.161,2418.843,355.8657,145.192,501.0577,2,98.27762,402.7801,0,0,0,0,1458.114,0.7290568,0.9182973,0.3172331,0,250,0.3172331,2062.978,0,0,21.98719,0,213.8627,465.0392,396.5696,68.46963,582.8728,0,1203.674,0,-5.684342e-14,2.782219e-13,4.263256e-14,98.27762,209.3965,0,0,0,193.3836,0,0
tuned,2026-01-10 15:45:00,543,15.75,27.90401,3446.857,153.3938,199.2165,222.9212,1,1,2412.8,2412.483,370.5779,150.0197,520.5977,2,112.2168,408.3808,0,0,0,0,1457.884,0.728942,0.9181528,0.3172331,0,250,0.3172331,2041.905,0,0,41.17697,0,222.9212,465.7412,394.1476,71.59366,587.1977,0,1245.426,0,5.684342e-14,-1.535438e-13,4.263256e-14,112.2168,199.2165,0,0,0,209.1644,0,5.684342e-14
tuned,2026-01-10 16:00:00,544,16,27.97572,3423.197,145.7676,209.4274,221.2468,1,1,2396.238,2395.921,378.9455,152.0894,531.0349,2,125.8277,405.2072,0,0,0,0,1457.655,0.7288273,0.9180082,0.3172331,0,250,0.3172331,2016.975,0,0,19.93991,0,221.2468,463.2496,389.9291,73.32047,584.7908,0,1203.978,0,2.842171e-14,-2.883249e-13,4.263256e-14,125.8277,209.4274,0,0,0,195.7798,0,5.684342e-14
tuned,2026-01-10 16:15:00,545,16.25,28.19228,3438.29,151.7964,201.4462,219.6034,1,1,2406.803,2406.486,406.2945,159.6696,565.9641,2,163.4596,402.5045,0,0,0,0,1457.425,0.7287126,0.9178637,0.3172331,0,250,0.3172331,2000.191,0,0,0,0,219.6034,467.4448,388.4734,78.97139,590.794,0,1181.588,0,0,-7.049916e-14,4.263256e-14,151.7964,201.4462,0,0,0,212.7215,0,0
tuned,2026-01-10 16:30:00,546,16.5,28.30617,3432.623,170.425,202.3326,226.4998,1,1,2402.836,2402.519,424.9053,164.2412,589.1465,2,193.9993,395.1472,0,0,0,0,1457.196,0.7285978,0.9177192,0.3172331,0,250,0.3172331,1977.613,0,0,0,0,226.4998,467.8127,385.0253,82.78738,593.3641,0,1186.728,0,-5.684342e-14,-3.53273e-13,4.263256e-14,170.425,202.3326,0,0,0,216.3889,0,-2.842171e-14
tuned,2026-01-10 16:45:00,547,16.75,28.20262,3449.337,202.494,195.6192,211.9402,1,1,2414.536,2414.219,444.5599,168.738,613.2979,2,229.0356,384.2624,0,0,0,0,1456.966,0.7284831,0.9175748,0.3172331,0,250,0.3172331,1969.659,0,0,0,0,211.9402,469.0503,382.628,86.42231,592.5377,0,1185.075,0,8.526513e-14,-1.707523e-13,4.263256e-14,202.494,195.6192,0,0,0,215.1847,0,2.842171e-14
tuned,2026-01-10 17:00:00,548,17,28.24502,3488.798,295.7989,190.4433,204.7569,1,1,2442.159,2441.842,478.345,177.5973,655.9423,2,279.7657,376.1766,0,0,0,0,1456.737,0.7283685,0.9174303,0.3172331,0,250,0.3172331,1963.497,0,0,16.03311,0,204.7569,474.8466,381.7768,93.06976,599.1865,0,1226.03,0,-5.684342e-14,-3.748113e-13,4.263256e-14,279.7657,190.4433,0,0,0,185.7333,0,0
tuned,2026-01-10 17:15:00,549,17.25,28.41421,3431.104,328.9604,189.5895,200.8047,1,1,2401.773,2401.455,509.6974,186.3984,696.0959,2,321.9699,374.126,0,0,0,0,1456.508,0.7282538,0.9172859,0.3172331,0,250,0.3172331,1891.758,0,0,6.990483,0,200.8047,468.69,369.1641,99.526,594.7482,0,1201.555,0,-5.684342e-14,1.776357e-15,4.263256e-14,321.9699,189.5895,0,0,0,184.5365,0,-5.684342e-14
tuned,2026-01-10 17:30:00,550,17.5,28.26108,3387.632,365.1444,191.9508,189.2023,1,1,2371.343,2371.025,545.3127,196.2196,741.5323,2,371.397,370.1353,0,0,0,0,1456.278,0.7281392,0.9171415,0.3172331,0,250,0.3172331,1825.713,0,0,0,0,189.2023,461.2357,355.1085,106.1272,588.1287,0,1176.257,0,-2.842171e-14,1.078027e-13,4.263256e-14,365.1444,191.9508,0,0,0,184.4371,0,0
tuned,2026-01-10 17:45:00,551,17.75,28.16948,3375.658,427.9647,186.2781,178.0644,1,1,2362.96,2362.643,605.8851,213.5099,819.395,2,450.525,368.8701,0,0,0,0,1456.049,0.7280245,0.9169971,0.3172331,0,250,0.3172331,1756.758,0,0,0,0,178.0644,458.7063,341.0282,117.6782,589.1046,0,1178.209,0,-1.136868e-13,2.331468e-15,4.263256e-14,427.9647,186.2781,0,0,0,205.1522,0,-5.684342e-14
tuned,2026-01-10 18:00:00,552,18,28.03695,3360.49,500.1257,0,159.5432,1,1,2352.343,2352.026,406.4517,117.4078,523.8596,2,519.3053,4.554253,0,0,0,0,1455.82,0.7279099,0.9168528,0.3172331,0,250,0.3172331,1945.574,0,0,0,0,159.5432,455.3566,376.616,78.74062,524.9076,0,1049.815,0,1.421085e-14,-2.551293e-13,4.263256e-14,500.1257,0,0,0,0,23.73385,0,3.197442e-14
tuned,2026-01-10 18:15:00,553,18.25,27.7967,3326.343,575.5491,0,145.3394,1,1,2328.44,2328.123,451.3185,130.3545,581.673,2,576.7437,4.929368,0,0,0,0,1455.591,0.7277953,0.9167084,0.3172331,0,250,0.3172331,1876.805,0,0,0,0,145.3394,448.4356,361.4548,86.98078,519.8004,0,1039.601,0,-2.842171e-14,3.048672e-13,4.263256e-14,575.5491,0,0,0,0,6.123915,0,3.108624e-14
tuned,2026-01-10 18:30:00,554,18.5,27.8642,3261.813,612.813,0,134.8991,1,1,2283.269,2282.952,487.1399,141.0488,628.1887,2,619.5949,8.5938,0,0,0,0,1455.362,0.7276808,0.9165641,0.3172331,0,250,0.3172331,1795.812,0,0,0,0,134.8991,440.3658,346.3517,94.01407,513.418,0,1026.836,0,0,-7.571721e-14,4.263256e-14,612.813,0,0,0,0,15.3757,0,7.105427e-15
tuned,2026-01-10 18:45:00,555,18.75,27.96089,3311.577,687.5978,0,123.6817,1,1,2318.104,2317.786,525.3781,151.5582,676.9363,2,672.9567,3.979598,0,0,0,0,1455.132,0.7275662,0.9164198,0.3172331,0,250,0.3172331,1792.408,0,0,14.64109,0,123.6817,448.0032,346.4058,101.5973,521.8671,0,1068.99,0,0,-4.264367e-13,4.263256e-14,672.9567,0,0,0,0,3.979598,0,2.309264e-14
tuned,2026-01-10 19:00:00,556,19,27.97452,3287.651,718.6424,0,118.9632,1,0,2301.356,2301.038,159.8976,46.11719,206.0148,1,204.89,1.124755,0,0,0,500,1329.903,0.6649517,0.9162756,0.3172331,0,250,0.3172331,2141.141,0,0,13.75241,0,118.9632,444.8953,413.9228,30.97254,483.0378,0,989.7985,0,-1.421085e-14,2.23932e-13,4.263256e-14,704.89,0,0,500,0,1.124755,0,-2.68674e-14
tuned,2026-01-10 19:15:00,557,19.25,27.90042,3234.578,723.1801,0,104.5415,1,0,2264.204,2263.887,191.8191,55.51288,247.332,1,244.2051,3.126857,0,0,0,478.975,1209.95,0.6049751,0.8374207,0.3172331,0,250,0.3172331,2072.068,0,0,0,0,104.5415,437.0246,399.9395,37.08512,475.6304,0,951.2608,0,1.421085e-14,-7.227552e-14,4.263256e-14,723.1801,0,0,500,0,3.126857,0,1.021405e-14
tuned,2026-01-10 19:30:00,558,19.5,27.77427,3158.858,719.0656,3.649873,102.6053,0,0,2211.201,2210.883,176.2389,50.98034,227.2193,1,224.5684,2.650849,0,0,0,494.4972,1086.135,0.5430677,0.7618879,0.3172331,0,250,0.3172331,2034.644,0,0,0,0.9990243,102.6053,425.654,391.6672,33.9869,0,462.3989,2544.917,0,7.105427e-15,-3.151923e-13,4.263256e-14,719.0656,2.650849,0,500,0,0,0,-2.353673e-14
tuned,2026-01-10 19:45:00,559,19.75,27.67329,3189.107,719.9118,2.011088,99.08924,0,0,2232.375,2232.058,165.4525,48.04641,213.4989,1,209.2585,4.240398,0,0,0,500,960.9645,0.4804823,0.6839236,0.3172331,0,250,0.3172331,2066.605,0,0,10.65329,0,99.08924,428.8132,396.9708,31.84244,0,464.0511,2570.658,0,-1.421085e-14,-1.366685e-13,4.263256e-14,709.2585,2.011088,0,500,0,2.22931,0,-5.506706e-14
tuned,2026-01-10 20:00:00,560,20,27.43334,3184.335,695.8363,2.245047,88.63353,0,0,2229.034,2228.717,151.2154,44.29156,195.507,1,188.0616,7.445358,0,0,0,500,835.8132,0.4179066,0.6051053,0.3172331,0,250,0.3172331,2077.502,0,0,7.774689,0,88.63353,426.0116,397.0507,28.96082,0,458.2819,2533.962,0,-3.552714e-14,-9.903189e-14,4.263256e-14,688.0616,2.245047,0,500,0,5.200311,0,2.753353e-14
tuned,2026-01-10 20:15:00,561,20.25,27.39439,3170.069,651.7305,0,81.74682,0,0,2219.049,2218.731,124.8983,36.71259,161.6109,1,154.2439,7.366963,0,0,0,497.4866,711.31,0.355655,0.5262993,0.3172331,0,250,0.3172331,2093.833,0,0,0,0,81.74682,423.7561,399.8446,23.91153,0,452.1678,2486.923,0,-7.105427e-15,-3.963496e-14,4.263256e-14,651.7305,0,0,500,0,7.366963,0,-4.52971e-14
tuned,2026-01-10 20:30:00,562,20.5,27.3623,3130.739,606.5254,0,76.79709,0,0,2191.517,2191.2,0,0,0,0,0,0,0,0,0,500,586.198,0.293099,0.4479015,0.3172331,0,250,0.3172331,2191.2,0,0,106.5254,0,76.79709,418.2167,418.1561,0.06053896,0,432.8116,2564.22,0,0,-1.855738e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 20:45:00,563,20.75,27.30305,3120.232,583.0617,0,65.0507,0,0,2184.163,2183.845,0,0,0,0,0,0,0,0,0,500,461.1058,0.2305529,0.3691203,0.3172331,0,250,0.3172331,2183.845,0,0,83.06168,0,65.0507,416.2955,416.235,0.06046377,0,428.6335,2500.766,0,0,8.7097e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 21:00:00,564,21,27.04205,3102.886,533.0208,0,58.54231,0,0,2172.02,2171.703,0,0,0,0,0,0,0,0,0,486.9788,339.2885,0.1696442,0.2903515,0.3172331,0,250,0.3172331,2171.703,0,0,46.042,0,58.54231,411.7282,411.668,0.06013471,0,422.7653,2404.632,0,0,2.431388e-14,4.263256e-14,486.9788,0,0,486.997,0,0,0,0
tuned,2026-01-10 21:15:00,565,21.25,26.85241,3035.319,451.8811,0,58.98762,0,0,2124.723,2124.406,0,0,0,0,0,0,0,0,0,443.0709,228.4673,0.1142337,0.213645,0.3172331,0,250,0.3172331,2124.406,0,0,8.810278,0,58.98762,401.1762,401.1163,0.05989784,0,412.2539,2282.594,0,0,-6.264433e-14,4.263256e-14,443.0709,0,0,443.098,0,0,0,0
tuned,2026-01-10 21:30:00,566,21.5,26.62274,3107.18,375.9161,0,52.38483,0,0,2175.026,2174.709,214.6776,61.75614,276.4337,1,276.4337,0,0,0,0,99.4824,203.5608,0.1017804,0.1438625,0.3172331,0,250,0.3172331,1960.031,0,0,0,0,52.38483,408.7243,368.3231,40.40118,0,439.9233,2419.578,0,-2.131628e-14,-1.101896e-14,4.263256e-14,375.9161,0,0,113.7255,0,0,0,0
tuned,2026-01-10 21:45:00,567,21.75,26.64017,3108.135,333.6389,0,54.84975,0,0,2175.695,2175.377,248.4081,71.48742,319.8955,1,319.6316,0.2638832,0,0,0,14.00734,200.0269,0.1000135,0.1281792,0.3172331,0,250,0.3172331,1926.969,0,0,0,0,54.84975,408.9974,362.2408,46.75656,0,444.0392,2442.215,0,2.842171e-14,2.164935e-14,4.263256e-14,333.6389,0,0,14.11494,0,0.2638832,0,2.442491e-14
tuned,2026-01-10 22:00:00,568,22,26.43853,3088.327,265.0781,10.69796,51.8114,0,0,2161.829,2161.512,222.1032,63.90762,286.0108,1,285.848,0.1444719,0,0,0.01835038,0,200,0.1,0.125954,0.3172331,0,250,0.3172331,1939.409,0,0,0,10.55349,51.8114,404.7034,363.0654,41.63803,0,436.6723,2419.902,0,-1.421085e-14,0,4.263256e-14,265.0781,0.1444719,0,0,0.01835038,20.76985,0,-1.065814e-14
tuned,2026-01-10 22:15:00,569,22.25,25.96302,3055.95,198.7596,2.449543,43.74072,0,0,2139.165,2138.847,196.1935,56.47742,252.671,1,252.1823,0.3627568,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1942.654,0,0,0,2.086786,43.74072,396.5773,360.1464,36.43091,0,424.7328,2339.63,0,7.105427e-15,0,4.263256e-14,198.7596,0.3627568,0,0,0.1259371,53.42269,0,0
tuned,2026-01-10 22:30:00,570,22.5,25.78309,3037.94,159.4966,1.886533,38.01207,0,0,2126.558,2126.241,164.2645,47.65838,211.9229,1,207.9917,3.805225,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1961.976,0,0,0,0,38.01207,392.7988,362.3987,30.40007,0,417.0784,2293.931,0,-7.105427e-15,0,4.263256e-14,159.4966,1.886533,0,0,0.1259371,50.41384,0,-1.421085e-14
tuned,2026-01-10 22:45:00,571,22.75,25.79157,3097.338,123.6186,0,39.54795,0,0,2168.136,2167.819,131.8278,38.76929,170.5971,1,162.5089,7.96221,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2035.991,0,0,0,0,39.54795,400.5479,376.135,24.41286,0,422.2105,2322.158,0,0,0,4.263256e-14,123.6186,0,0,0,0.1259371,46.8525,0,-7.105427e-15
tuned,2026-01-10 23:00:00,572,23,25.63804,3094.009,94.29992,0,35.23017,0,1,2165.807,2165.489,503.606,145.0653,648.6713,2,146.8529,1.818421,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1661.883,0,0,0,0,35.23017,398.873,306.0663,92.8067,0,457.6198,2516.909,0,-5.684342e-14,1.24345e-13,4.263256e-14,94.29992,0,0,0,500,54.37142,0,7.105427e-15
tuned,2026-01-10 23:15:00,573,23.25,25.50672,3047.979,90.14742,0,36.40856,0,1,2133.585,2133.268,481.4538,138.6935,620.1474,2,118.3219,1.825478,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1651.814,0,0,0,0,36.40856,391.8962,303.4047,88.49156,0,448.7857,2468.322,0,2.842171e-14,-1.216804e-13,4.263256e-14,90.14742,0,0,0,500,29.99996,0,7.105427e-14
tuned,2026-01-10 23:30:00,574,23.5,25.26333,3065.445,78.95837,0,22.81697,1,1,2145.811,2145.494,483.8113,139.658,623.4693,2,118.9508,4.518501,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1661.683,0,0,0,0,22.81697,392.2132,303.7237,88.48941,447.5523,0,895.1045,0,5.684342e-14,1.301736e-13,4.263256e-14,78.95837,0,0,0,500,44.51093,0,1.421085e-14
tuned,2026-01-10 23:45:00,575,23.75,24.75919,3069.201,77.44746,0,20.0214,1,1,2148.441,2148.124,482.1216,139.4118,621.5334,2,114.7582,6.775221,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1666.002,0,0,0,0,20.0214,38.67194,29.98804,8.683898,173.0227,0,346.0454,0,0,8.903989e-14,4.263256e-14,77.44746,0,0,0,500,44.08594,0,7.105427e-15
tuned,2026-01-11 00:00:00,576,0,24.28111,3072.464,86.32017,5.999603,12.6308,1,1,2150.725,2150.407,481.3065,139.0392,620.3457,2,114.8705,5.475187,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1669.101,0,0,0,0.5244165,12.6308,38.71304,30.04382,8.669228,171.3469,0,343.5985,0,0,2.131628e-14,4.263256e-14,86.32017,5.475187,0,0,500,28.55034,0,-1.421085e-14
tuned,2026-01-11 00:15:00,577,0.25,23.88209,3058.425,80.24083,2.914498,16.054,1,1,2140.898,2140.581,472.2568,136.4347,608.6916,2,103.2268,5.464788,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1668.324,0,0,0,0,16.054,38.53616,30.02983,8.506333,169.3196,0,338.6393,0,0,-1.135758e-13,4.263256e-14,80.24083,2.914498,0,0,500,25.53624,0,-8.881784e-14
tuned,2026-01-11 00:30:00,578,0.5,23.63408,3045.931,63.17857,0.917651,16.3246,1,1,2132.151,2131.834,465.454,134.4024,599.8564,2,95.10078,4.755624,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1666.38,0,0,0,0,16.3246,38.37872,29.99484,8.383882,167.2864,0,334.5728,0,-2.842171e-14,-2.081668e-13,4.263256e-14,63.17857,0.917651,0,0,500,35.76018,0,3.552714e-14
tuned,2026-01-11 00:45:00,579,0.75,23.44711,3045.123,58.76101,8.529209,22.28245,1,1,2131.586,2131.269,461.4408,133.2266,594.6675,2,90.11227,4.555179,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1669.828,0,0,0,3.97403,22.28245,38.36855,30.0569,8.311645,167.2128,0,341.2809,0,0,4.474199e-13,4.263256e-14,58.76101,4.555179,0,0,500,31.35126,0,1.136868e-13
tuned,2026-01-11 01:00:00,580,1,23.31379,3033.753,80.80471,13.37697,17.10974,1,1,2123.627,2123.31,449.7452,129.7904,579.5356,2,75.65506,3.880541,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1673.564,0,0,5.149645,9.496427,17.10974,38.22528,30.12416,8.101124,162.924,0,351.1124,0,5.684342e-14,-1.731948e-14,4.263256e-14,75.65506,3.880541,0,0,500,0,0,5.684342e-14
tuned,2026-01-11 01:15:00,581,1.25,23.05112,2994.792,69.18491,15.34657,23.23837,1,1,2096.355,2096.037,115.9088,34.09117,150,1,68.89284,7.033608,0,0,74.07355,0,1342.319,0.6711593,0.8337089,0.3172331,0,250,0.3172331,1980.129,0,0,0.2920707,8.312965,23.23837,37.73438,35.64231,2.092069,73.80013,0,162.4439,0,0,3.415046e-13,4.263256e-14,68.89284,7.033608,0,0,74.07355,0,0,0
tuned,2026-01-11 01:30:00,582,1.5,22.96454,2973.564,60.37949,15.81542,26.39761,1,1,2081.495,2081.177,116.0575,33.9425,150,1,75.60013,5.232873,0,0,69.167,0,1359.399,0.6796995,0.8452384,0.3172331,0,250,0.3172331,1965.12,0,0,0,10.58254,26.39761,37.4669,35.37216,2.094745,73.92648,0,166.1078,0,7.105427e-15,4.18221e-13,4.263256e-14,60.37949,5.232873,0,0,69.167,15.22064,0,7.105427e-15
tuned,2026-01-11 01:45:00,583,1.75,22.72296,2981.384,76.09164,0.647188,20.42386,1,1,2086.969,2086.651,115.9431,34.05685,150,1,71.01058,6.618008,0,0,72.37141,0,1377.278,0.688639,0.8559937,0.3172331,0,250,0.3172331,1970.708,0,0,5.081059,0,20.42386,37.56544,35.47275,2.092687,73.08129,0,154.9274,0,0,7.438494e-15,4.263256e-14,71.01058,0.647188,0,0,72.37141,5.97082,0,7.105427e-15
tuned,2026-01-11 02:00:00,584,2,22.4352,2947.78,68.19327,0,25.45703,1,1,2063.446,2063.129,116.0638,33.93618,150,1,74.64625,5.156388,0,0,70.19736,0,1394.61,0.6973052,0.8672517,0.3172331,0,250,0.3172331,1947.065,0,0,0,0,25.45703,37.14203,35.04717,2.094859,73.38606,0,146.7721,0,0,-2.220446e-16,4.263256e-14,68.19327,0,0,0,70.19736,11.60937,0,5.329071e-15
tuned,2026-01-11 02:15:00,585,2.25,22.36038,2959.818,62.86331,0,27.59137,1,1,2071.873,2071.556,116.226,33.77401,150,1,71.61713,3.192157,0,0,75.19071,0,1413.189,0.7065943,0.8781658,0.3172331,0,250,0.3172331,1955.33,0,0,0,0,27.59137,37.29371,35.19593,2.097778,73.735,0,147.47,0,0,-5.118128e-14,4.263256e-14,62.86331,0,0,0,75.19071,11.94598,0,1.065814e-14
tuned,2026-01-11 02:30:00,586,2.5,22.06431,2965.454,76.21039,0,19.57314,1,1,2075.818,2075.501,116.364,33.63596,150,1,81.87736,1.520097,0,0,66.60254,0,1429.617,0.7148084,0.8898641,0.3172331,0,250,0.3172331,1959.136,0,0,0,0,19.57314,37.36472,35.26446,2.100263,72.26181,0,144.5236,0,0,1.367795e-13,4.263256e-14,76.21039,0,0,0,66.60254,7.187064,0,3.552714e-15
tuned,2026-01-11 02:45:00,587,2.75,21.54488,2996.55,80.82217,3.675158,19.10211,1,1,2097.585,2097.268,116.1626,33.8374,150,1,90.85316,3.959904,0,0,55.18694,0,1443.188,0.7215942,0.9002087,0.3172331,0,250,0.3172331,1981.105,0,0,0,0,19.10211,37.75653,35.65989,2.096637,72.74591,0,145.4918,0,-7.105427e-15,7.382983e-14,4.263256e-14,80.82217,3.675158,0,0,55.18694,10.31573,0,7.105427e-15
tuned,2026-01-11 03:00:00,588,3,21.25914,3008.004,79.34301,7.214301,17.88602,1,1,2105.603,2105.286,116.2064,33.79357,150,1,79.91872,3.429104,0,0,66.65218,0,1459.624,0.7298122,0.9087546,0.3172331,0,250,0.3172331,1989.079,0,0,0,3.785197,17.88602,37.90085,35.80343,2.097426,72.62263,0,151.7747,0,0,-6.528111e-14,4.263256e-14,79.34301,3.429104,0,0,66.65218,0.5757056,0,0
tuned,2026-01-11 03:15:00,589,3.25,21.13744,3006.599,82.47576,0.09967974,18.4484,1,1,2104.619,2104.302,116.4827,33.51735,150,1,76.0209,0.08342636,0,0,73.89568,0,1477.868,0.7389342,0.919104,0.3172331,0,250,0.3172331,1987.819,0,0,6.454863,0.01625337,18.4484,37.88315,35.78075,2.102398,72.41181,0,155.9863,0,7.105427e-15,3.712586e-13,4.263256e-14,76.0209,0.08342636,0,0,73.89568,0,0,0
tuned,2026-01-11 03:30:00,590,3.5,20.61536,3006.415,109.1325,0,16.02345,1,1,2104.49,2104.173,116.4711,33.52889,150,1,99.12257,0.2232388,0,0,50.65419,0,1490.299,0.7451497,0.9305921,0.3172331,0,250,0.3172331,1987.702,0,0,10.00998,0,16.02345,37.88083,35.77864,2.10219,71.986,0,161.2392,0,7.105427e-15,7.338574e-14,4.263256e-14,99.12257,0,0,0,50.65419,0.2232388,0,2.858824e-15
tuned,2026-01-11 03:45:00,591,3.75,20.46627,3025.255,122.9415,0,19.94148,1,1,2117.678,2117.361,116.4637,33.53635,150,1,116.3525,0.3135677,0,0,33.33396,0,1498.398,0.7491991,0.9384197,0.3172331,0,250,0.3172331,2000.897,0,0,6.589032,0,19.94148,38.11821,36.01615,2.102056,72.8768,0,157.1197,0,0,-8.881784e-15,4.263256e-14,116.3525,0,0,0,33.33396,0.3135677,0,1.165734e-15
tuned,2026-01-11 04:00:00,592,4,20.33449,3053.965,126.4819,0,17.01968,1,1,2137.775,2137.458,116.4624,33.53759,150,1,126.2556,0.328563,0,0,23.41585,0,1504.016,0.7520082,0.9435194,0.3172331,0,250,0.3172331,2020.996,0,0,0.2263504,0,17.01968,38.47995,36.37792,2.102034,72.74589,0,145.8822,0,-7.105427e-15,5.273559e-14,4.263256e-14,126.2556,0,0,0,23.41585,0.328563,0,1.221245e-15
tuned,2026-01-11 04:15:00,593,4.25,20.07485,3028.467,144.7075,0,17.13632,1,1,2119.927,2119.61,116.4664,33.53363,150,1,145.2395,0.2806513,0,0,4.479823,0,1504.9,0.7524498,0.947057,0.3172331,0,250,0.3172331,2003.143,0,0,0,0,17.13632,38.15868,36.05658,2.102105,72.42652,0,144.853,0,0,-3.33511e-13,4.263256e-14,144.7075,0,0,0,4.479823,0.8126323,0,7.771561e-15
tuned,2026-01-11 04:30:00,594,4.5,19.82481,2998.084,201.8767,0,14.34824,1,1,2098.659,2098.342,136.9485,39.52225,176.4707,1,175.282,1.188771,0,0,0,0,1504.663,0.7523313,0.9476132,0.3172331,0,250,0.3172331,1961.393,0,0,26.59472,0,14.34824,37.77586,35.30508,2.470783,77.19141,0,200.2587,0,1.421085e-14,-3.643752e-13,4.263256e-14,175.282,0,0,0,0,1.188771,0,8.21565e-15
tuned,2026-01-11 04:45:00,595,4.75,19.7246,2994.751,237.0504,0,11.12085,1,1,2096.326,2096.009,185.9882,53.87987,239.8681,1,236.324,3.544066,0,0,0,0,1504.426,0.7522129,0.947464,0.3172331,0,250,0.3172331,1910.021,0,0,0.7263726,0,11.12085,37.73387,34.38037,3.353498,90.08923,0,181.4315,0,-7.105427e-15,2.445821e-13,4.263256e-14,236.324,0,0,0,0,3.544066,0,1.199041e-14
tuned,2026-01-11 05:00:00,596,5,19.6288,2955.088,294.7508,4.25577,2.995261,1,1,2068.561,2068.244,221.113,64.00989,285.1229,1,281.3371,3.785795,0,0,0,0,1504.189,0.7520945,0.9473148,0.3172331,0,250,0.3172331,1847.131,0,0,13.4137,0.4699753,2.995261,37.2341,33.24836,3.985744,97.75001,0,219.4494,0,2.842171e-14,4.440892e-14,4.263256e-14,281.3371,3.785795,0,0,0,0,0,2.442491e-14
tuned,2026-01-11 05:15:00,597,5.25,19.78366,2962.855,362.8133,1.452647,7.826547,1,1,2073.999,2073.682,270.5369,77.94454,348.4815,1,347.3585,1.122985,0,0,0,0,1503.952,0.7519761,0.9471657,0.3172331,0,250,0.3172331,1803.145,0,0,15.45481,0.3296623,7.826547,37.33198,32.4566,4.875375,111.6897,0,250.6077,0,-5.684342e-14,-1.142419e-13,4.263256e-14,347.3585,1.122985,0,0,0,0,0,-2.620126e-14
tuned,2026-01-11 05:30:00,598,5.5,19.83576,3011.06,428.812,2.836207,9.031444,1,1,2107.742,2107.425,332.6748,95.70031,428.3751,1,428.3751,0,0,0,0,0,1503.715,0.7518577,0.9470166,0.3172331,0,250,0.3172331,1774.75,0,0,0.4369466,2.836207,9.031444,37.93935,31.9455,5.993856,129.1342,0,263.9145,0,-2.842171e-14,-2.895462e-13,4.263256e-14,428.3751,0,0,0,0,0,0,0
tuned,2026-01-11 05:45:00,599,5.75,19.6477,3055.433,513.2054,0,11.04639,1,1,2138.803,2138.486,395.6702,113.8975,509.5678,2,508.8588,0.7089712,0,0,0,0,1503.479,0.7517393,0.9468675,0.3172331,0,250,0.3172331,1742.815,0,0,4.346606,0,11.04639,38.49845,31.37068,7.127774,147.0824,0,301.6628,0,0,3.702594e-13,4.263256e-14,508.8588,0,0,0,0,0.7089712,0,1.34337e-14
tuned,2026-01-11 06:00:00,600,6,19.57194,3106.981,581.1665,0,11.77734,1,1,2174.887,2174.569,453.9009,130.6969,584.5978,2,583.436,1.161822,0,0,0,0,1503.242,0.751621,0.9467185,0.3172331,0,250,0.3172331,1720.668,0,0,0,0,11.77734,39.14796,30.97203,8.175927,163.6005,0,327.2011,0,-2.842171e-14,-1.054712e-14,4.263256e-14,581.1665,0,0,0,0,3.431263,0,1.776357e-15
tuned,2026-01-11 06:15:00,601,6.25,19.71529,3114.364,655.7815,0,9.83605,1,1,2180.055,2179.738,507.3192,146.1117,653.4309,2,651.8166,1.614321,0,0,0,0,1503.005,0.7515027,0.9465694,0.3172331,0,250,0.3172331,1672.418,0,0,3.964873,0,9.83605,39.24099,30.10353,9.137455,177.8327,0,362.5048,0,0,3.302913e-13,4.263256e-14,651.8166,0,0,0,0,1.614321,0,5.173639e-14
tuned,2026-01-11 06:30:00,602,6.5,20.02656,3125.127,735.9129,0,7.633521,1,1,2187.589,2187.272,552.4996,159.024,711.5236,2,710.7068,0.8168501,0,0,0,0,1502.769,0.7513844,0.9464204,0.3172331,0,250,0.3172331,1634.772,0,0,25.20611,0,7.633521,39.3766,29.4259,9.950704,189.7123,0,422.905,0,0,4.275469e-13,4.263256e-14,710.7068,0,0,0,0,0.8168501,0,1.865175e-14
tuned,2026-01-11 06:45:00,603,6.75,20.15218,3118.074,770.4201,0,10.52969,1,1,2182.652,2182.334,598.1285,172.1928,770.3213,2,769.1023,1.218943,0,0,0,0,1502.532,0.7512661,0.9462714,0.3172331,0,250,0.3172331,1584.206,0,0,1.317759,0,10.52969,39.28773,28.51571,10.77202,202.4537,0,407.1806,0,-1.136868e-13,2.258194e-13,4.263256e-14,769.1023,0,0,0,0,1.218943,0,2.220446e-16
tuned,2026-01-11 07:00:00,604,7,20.28125,3117.095,804.6107,0,6.223573,1,1,2181.966,2181.649,607.4027,174.8304,782.2331,2,781.2987,0.934396,0,0,0,0,1502.296,0.7511478,0.9461225,0.3172331,0,250,0.3172331,1574.247,0,0,23.31203,0,6.223573,39.2754,28.33644,10.93896,204.2008,0,448.6149,0,-2.842171e-14,-3.295142e-13,4.263256e-14,781.2987,0,0,0,0,0.934396,0,-2.364775e-14
tuned,2026-01-11 07:15:00,605,7.25,20.62495,3139.465,786.7825,0,7.542394,1,1,2197.626,2197.309,602.2896,173.3751,775.6647,2,774.5837,1.081043,0,0,0,0,1502.059,0.7510296,0.9459735,0.3172331,0,250,0.3172331,1595.019,0,0,12.19883,0,7.542394,39.55726,28.71034,10.84692,203.3465,0,427.7359,0,2.842171e-14,-3.83249e-13,4.263256e-14,774.5837,0,0,0,0,1.081043,0,6.883383e-15
tuned,2026-01-11 07:30:00,606,7.5,20.73351,3176.019,749.0358,4.774265,12.52909,1,1,2223.213,2222.896,560.4198,161.3245,721.7443,2,720.7194,1.024967,0,0,0,0,1501.823,0.7509113,0.9458246,0.3172331,0,250,0.3172331,1662.476,0,0,28.31638,3.749299,12.52909,40.01784,29.92457,10.09327,193.348,0,442.0093,0,-5.684342e-14,1.110223e-14,4.263256e-14,720.7194,1.024967,0,0,0,0,0,3.419487e-14
tuned,2026-01-11 07:45:00,607,7.75,20.8178,3196.718,684.2544,0.7277436,15.48805,1,1,2237.702,2237.385,511.7195,147.2634,658.9829,2,658.4431,0.5397413,0,0,0,0,1501.586,0.7507931,0.9456757,0.3172331,0,250,0.3172331,1725.666,0,0,25.81129,0.1880023,15.48805,40.27864,31.06198,9.216662,180.924,0,406.6968,0,-2.842171e-14,-1.088019e-13,4.263256e-14,658.4431,0.5397413,0,0,0,0,0,-6.328271e-15
tuned,2026-01-11 08:00:00,608,8,20.77157,3156.013,592.0842,6.024943,18.80688,1,1,2209.209,2208.892,628.3638,208.3857,836.7494,2,576.904,259.8454,0,0,0,0,1501.35,0.7506749,0.9455269,0.3172331,0,250,0.3172331,1580.528,0,0,15.18024,0,18.80688,39.76576,28.44951,11.31626,239.988,0,506.1619,0,0,1.141309e-13,4.263256e-14,576.904,6.024943,0,0,0,253.8205,0,0
tuned,2026-01-11 08:15:00,609,8.25,20.85695,3189.416,525.3227,5.422409,16.4275,1,1,2232.591,2232.274,564.3368,190.5089,754.8458,2,489.9036,264.9421,0,0,0,0,1501.114,0.7505568,0.945378,0.3172331,0,250,0.3172331,1667.937,0,0,35.41912,0,16.4275,40.18664,30.02286,10.16377,223.2901,0,507.6781,0,-5.684342e-14,-2.814415e-13,4.263256e-14,489.9036,5.422409,0,0,0,259.5197,0,0
tuned,2026-01-11 08:30:00,610,8.5,21.30442,3207.621,458.6926,0.03768702,20.46392,1,1,2245.335,2245.017,508.6558,174.7804,683.4362,2,415.7737,267.6625,0,0,0,0,1500.877,0.7504386,0.9452292,0.3172331,0,250,0.3172331,1736.362,0,0,42.91892,0,20.46392,40.41602,31.25451,9.161514,209.4996,0,493.0342,0,-8.526513e-14,-4.373168e-13,4.263256e-14,415.7737,0.03768702,0,0,0,267.6248,0,-5.684342e-14
tuned,2026-01-11 08:45:00,611,8.75,21.29007,3211.173,377.5555,0,20.39493,1,1,2247.821,2247.504,448.3932,157.9394,606.3326,2,334.017,272.3157,0,0,0,0,1500.641,0.7503205,0.9450804,0.3172331,0,250,0.3172331,1799.11,0,0,43.53858,0,20.39493,40.46077,32.38399,8.076788,193.7754,0,462.6549,0,0,-4.041212e-13,4.263256e-14,334.017,0,0,0,0,272.3157,0,0
tuned,2026-01-11 09:00:00,612,9,21.4746,3235.861,303.3702,0,31.66996,1,1,2265.103,2264.785,399.0704,144.3093,543.3797,2,265.8105,277.5692,0,0,0,0,1500.405,0.7502024,0.9449316,0.3172331,0,250,0.3172331,1865.715,0,0,37.55966,0,31.66996,40.77185,33.58287,7.188978,183.2711,0,431.3325,0,2.842171e-14,-2.318146e-13,4.263256e-14,265.8105,0,0,0,0,277.5692,0,5.684342e-14
tuned,2026-01-11 09:15:00,613,9.25,21.48361,3278.061,239.6398,3.333904,35.53393,1,1,2294.643,2294.325,369.2904,136.4715,505.7619,2,221.335,284.4269,0,0,0,0,1500.169,0.7500843,0.9447829,0.3172331,0,250,0.3172331,1925.035,0,0,18.30486,0,35.53393,41.30357,34.65063,6.652937,177.1584,0,385.8926,0,-5.684342e-14,2.997602e-14,4.263256e-14,221.335,3.333904,0,0,0,281.093,0,0
tuned,2026-01-11 09:30:00,614,9.5,21.70338,3296.789,201.0129,0.9970558,40.44874,1,1,2307.752,2307.435,338.0117,127.3025,465.3142,1,182.497,282.8172,0,0,0,0,1499.932,0.7499662,0.9446341,0.3172331,0,250,0.3172331,1969.423,0,0,18.5159,0,40.44874,41.53954,35.44962,6.089921,169.6515,0,371.243,0,0,3.325118e-13,4.263256e-14,182.497,0.9970558,0,0,0,281.8201,0,0
tuned,2026-01-11 09:45:00,615,9.75,22.02897,3294.006,180.2156,0,49.69224,1,1,2305.804,2305.487,313.4228,120.4265,433.8493,1,149.1749,284.6743,0,0,0,0,1499.696,0.7498481,0.9444854,0.3172331,0,250,0.3172331,1992.064,0,0,31.04061,0,49.69224,41.50447,35.85715,5.647321,164.8118,0,383.1687,0,-2.842171e-14,-2.821077e-13,4.263256e-14,149.1749,0,0,0,0,284.6743,0,0
tuned,2026-01-11 10:00:00,616,10,22.21226,3396.112,163.1312,0,60.18767,1,1,2377.279,2376.961,297.9149,116.425,414.3399,1,125.3414,288.9985,0,0,0,0,1499.46,0.7497301,0.9443367,0.3172331,0,250,0.3172331,2079.046,0,0,37.78974,0,60.18767,42.79101,37.42283,5.368178,164.2131,0,393.6136,0,-1.421085e-14,-4.274359e-14,4.263256e-14,125.3414,0,0,0,0,288.9985,0,0
tuned,2026-01-11 10:15:00,617,10.25,22.52828,3382.711,142.7789,0.2497085,59.97642,1,1,2367.898,2367.581,299.5623,117.5608,417.1231,1,121.899,295.2241,0,0,0,0,1499.224,0.7496121,0.9441881,0.3172331,0,250,0.3172331,2068.018,0,0,20.87983,0,59.97642,42.62216,37.22433,5.397832,165.1762,0,366.3702,0,0,9.414691e-14,4.263256e-14,121.899,0.2497085,0,0,0,294.9744,0,0
tuned,2026-01-11 10:30:00,618,10.5,22.84636,3402.359,126.0339,1.705722,69.01257,1,1,2381.651,2381.334,303.1657,119.3903,422.556,1,119.873,302.6831,0,0,0,0,1498.988,0.7494941,0.9440394,0.3172331,0,250,0.3172331,2078.169,0,0,6.160884,0,69.01257,42.86973,37.40703,5.462692,168.827,0,348.2815,0,-4.263256e-14,8.182344e-14,4.263256e-14,119.873,1.705722,0,0,0,300.9773,0,-5.684342e-14
tuned,2026-01-11 10:45:00,619,10.75,23.13124,3440.838,116.7668,0,72.17056,1,1,2408.586,2408.269,302.5722,119.5428,422.115,1,116.392,305.723,0,0,0,0,1498.752,0.7493761,0.9438908,0.3172331,0,250,0.3172331,2105.697,0,0,0.3748345,0,72.17056,43.35455,37.90254,5.45201,170.0945,0,340.8356,0,-8.526513e-14,-1.256772e-13,4.263256e-14,116.392,0,0,0,0,305.723,0,0
tuned,2026-01-11 11:00:00,620,11,23.58312,3422.032,106.8044,0,79.13169,1,1,2395.422,2395.105,295.2767,117.6799,412.9567,1,105.0157,307.941,0,0,0,0,1498.516,0.7492581,0.9437422,0.3172331,0,250,0.3172331,2099.828,0,0,1.78874,0,79.13169,43.1176,37.79691,5.320691,169.4679,0,342.0214,0,1.421085e-14,3.356204e-13,4.263256e-14,105.0157,0,0,0,0,307.941,0,0
tuned,2026-01-11 11:15:00,621,11.25,23.9117,3444.511,87.4346,9.772698,88.24117,1,1,2411.157,2410.84,296.7083,117.5418,414.2501,1,111.4821,302.768,0,0,0,0,1498.28,0.7491401,0.9435937,0.3172331,0,250,0.3172331,2114.132,0,0,0,0,88.24117,43.40083,38.05437,5.34646,171.2983,0,342.5965,0,0,-3.977929e-13,4.263256e-14,87.4346,9.772698,0,0,0,317.0429,0,0
tuned,2026-01-11 11:30:00,622,11.5,24.09886,3430.262,117.6199,0,95.2852,1,1,2401.183,2400.866,293.1728,117.1073,410.2801,1,102.0319,308.2481,0,0,0,0,1498.044,0.7490222,0.9434451,0.3172331,0,250,0.3172331,2107.693,0,0,15.58796,0,95.2852,43.2213,37.93848,5.28282,172.0637,0,371.0166,0,-5.684342e-14,3.578249e-13,4.263256e-14,102.0319,0,0,0,0,308.2481,0,0
tuned,2026-01-11 11:45:00,623,11.75,24.23778,3435.335,99.09887,0,109.171,1,1,2404.735,2404.417,293.5344,117.0538,410.5883,1,103.8219,306.7663,0,0,0,0,1497.809,0.7489043,0.9432966,0.3172331,0,250,0.3172331,2110.883,0,0,0,0,109.171,43.28522,37.99589,5.28933,174.601,0,349.2019,0,-4.263256e-14,-1.69309e-13,4.263256e-14,99.09887,0,0,0,0,311.4894,0,0
tuned,2026-01-11 12:00:00,624,12,24.35568,3428.932,84.34097,0,118.9301,1,1,2400.252,2399.935,300.8717,119.0698,419.9416,1,114.0661,305.8755,0,0,0,0,1497.573,0.7487864,0.9431481,0.3172331,0,250,0.3172331,2099.063,0,0,0,0,118.9301,43.20454,37.78314,5.421401,178.2015,0,356.4031,0,2.842171e-14,-2.035039e-13,4.263256e-14,84.34097,0,0,0,0,335.6006,0,0
tuned,2026-01-11 12:15:00,625,12.25,24.64504,3487.491,107.4037,2.009538,124.336,1,1,2441.244,2440.926,300.8269,119.2873,420.1141,1,112.0721,308.042,0,0,0,0,1497.337,0.7486685,0.9429997,0.3172331,0,250,0.3172331,2140.1,0,0,0,0,124.336,43.94239,38.52179,5.420594,180.2562,0,360.5125,0,0,2.127187e-13,4.263256e-14,107.4037,2.009538,0,0,0,310.7009,0,0
tuned,2026-01-11 12:30:00,626,12.5,24.82657,3457.828,110.5373,3.354312,132.1968,1,1,2420.48,2420.162,306.563,121.4002,427.9632,1,115.5681,312.3951,0,0,0,0,1497.101,0.7485507,0.9428512,0.3172331,0,250,0.3172331,2113.599,0,0,0,0,132.1968,43.56863,38.04479,5.523845,183.3977,0,366.7953,0,0,1.281197e-13,4.263256e-14,110.5373,3.354312,0,0,0,314.0716,0,5.684342e-14
tuned,2026-01-11 12:45:00,627,12.75,25.40172,3481.546,113.4184,0,146.013,1,1,2437.082,2436.765,300.8438,119.8215,420.6653,1,107.6435,313.0218,0,0,0,0,1496.866,0.7484328,0.9427028,0.3172331,0,250,0.3172331,2135.921,0,0,5.774918,0,146.013,446.6948,391.4947,55.20005,538.0791,0,1086.12,0,1.421085e-14,4.105605e-13,4.263256e-14,107.6435,0,0,0,0,313.0218,0,0
tuned,2026-01-11 13:00:00,628,13,25.85145,3488.948,100.4264,3.247395,165.9833,1,1,2442.264,2441.946,294.9799,117.9299,412.9099,1,101.814,311.0959,0,0,0,0,1496.63,0.748315,0.9425544,0.3172331,0,250,0.3172331,2146.966,0,0,0,0,165.9833,451.7406,397.1201,54.62053,545.7516,0,1091.503,0,2.842171e-14,1.100231e-13,4.263256e-14,100.4264,3.247395,0,0,0,309.2361,0,0
tuned,2026-01-11 13:15:00,629,13.25,26.0245,3444.89,98.61499,0,180.5998,1,1,2411.423,2411.106,293.8498,117.5829,411.4327,1,100.543,310.8897,0,0,0,0,1496.394,0.7481972,0.942406,0.3172331,0,250,0.3172331,2117.256,0,0,0,0,180.5998,447.612,393.0083,54.60374,544.1144,0,1088.229,0,-1.421085e-14,9.547918e-14,4.263256e-14,98.61499,0,0,0,0,312.8177,0,5.684342e-14
tuned,2026-01-11 13:30:00,630,13.5,26.17655,3501.036,108.5517,0,197.4793,1,1,2450.725,2450.408,294.1671,117.1288,411.2959,1,105.536,305.7599,0,0,0,0,1496.159,0.7480794,0.9422576,0.3172331,0,250,0.3172331,2156.241,0,0,3.015674,0,197.4793,456.3242,401.4913,54.83288,555.3908,0,1115.984,0,-2.842171e-14,3.275158e-13,4.263256e-14,105.536,0,0,0,0,305.7599,0,0
tuned,2026-01-11 13:45:00,631,13.75,26.58437,3488.187,143.6189,0,197.5658,1,1,2441.731,2441.414,298.7405,118.8379,417.5785,1,108.1176,309.4609,0,0,0,0,1495.923,0.7479617,0.9421093,0.3172331,0,250,0.3172331,2142.673,0,0,35.50138,0,197.5658,458.4792,402.3257,56.1535,558.2601,0,1177.76,0,1.421085e-14,-1.424416e-13,4.263256e-14,108.1176,0,0,0,0,309.4609,0,0
tuned,2026-01-11 14:00:00,632,14,26.51611,3484.296,137.1716,0,199.0527,1,1,2439.007,2438.69,275.159,110.4684,385.6274,1,91.08383,294.5436,0,0,0,0,1495.688,0.7478439,0.941961,0.3172331,0,250,0.3172331,2163.531,0,0,46.08774,0,199.0527,457.3228,405.67,51.65282,553.4615,0,1186.424,0,-1.421085e-14,-4.434231e-13,4.263256e-14,91.08383,0,0,0,0,294.5436,0,0
tuned,2026-01-11 14:15:00,633,14.25,26.62867,3491.448,127.5688,0,213.0839,1,1,2444.013,2443.696,293.3853,115.7296,409.1149,1,114.4013,294.7136,0,0,0,0,1495.452,0.7477262,0.9418127,0.3172331,0,250,0.3172331,2150.311,0,0,13.16743,0,213.0839,459.3279,404.1295,55.19846,559.906,0,1142.526,0,0,2.960965e-13,4.263256e-14,114.4013,0,0,0,0,294.7136,0,5.684342e-14
tuned,2026-01-11 14:30:00,634,14.5,26.91462,3467.489,129.1172,0,218.2647,1,1,2427.242,2426.925,294.6027,115.8574,410.4601,1,117.8382,292.6219,0,0,0,0,1495.217,0.7476085,0.9416645,0.3172331,0,250,0.3172331,2132.322,0,0,11.27902,0,218.2647,458.8887,403.1318,55.75686,560.2538,0,1139.964,0,-7.105427e-14,2.200462e-13,4.263256e-14,117.8382,0,0,0,0,292.6219,0,0
tuned,2026-01-11 14:45:00,635,14.75,26.94601,3449.357,122.7811,0,220.1772,1,1,2414.55,2414.232,289.6826,114.3164,403.999,1,112.5592,291.4398,0,0,0,0,1494.982,0.7474908,0.9415162,0.3172331,0,250,0.3172331,2124.55,0,0,10.22183,0,220.1772,456.7873,401.9248,54.86251,557.8946,0,1133.422,0,0,2.010614e-13,4.263256e-14,112.5592,0,0,0,0,291.4398,0,0
tuned,2026-01-11 15:00:00,636,15,27.0246,3450.581,108.6495,0.286429,220.6428,1,1,2415.407,2415.09,298.0279,117.2157,415.2436,1,119.1134,296.1301,0,0,0,0,1494.746,0.7473731,0.941368,0.3172331,0,250,0.3172331,2117.062,0,0,0,0,220.6428,457.698,401.1643,56.53373,560.1899,0,1120.38,0,-1.421085e-14,2.028377e-13,4.263256e-14,108.6495,0.286429,0,0,0,306.3076,0,0
tuned,2026-01-11 15:15:00,637,15.25,27.10864,3427.956,87.54021,0,218.8458,1,1,2399.57,2399.252,293.9706,115.8225,409.7931,1,115.7893,294.0039,0,0,0,0,1494.511,0.7472555,0.9412198,0.3172331,0,250,0.3172331,2105.282,0,0,0,0,218.8458,455.4949,399.6321,55.86278,556.9967,0,1113.993,0,1.421085e-14,1.900702e-13,4.263256e-14,87.54021,0,0,0,0,322.2529,0,0
tuned,2026-01-11 15:30:00,638,15.5,27.31252,3431.001,108.9165,6.785901,228.8105,1,1,2401.701,2401.384,291.4659,115.3533,406.8192,1,110.4512,296.368,0,0,0,0,1494.276,0.7471379,0.9410716,0.3172331,0,250,0.3172331,2109.918,0,0,0,0,228.8105,457.8485,402.2244,55.62412,561.1971,0,1122.394,0,-1.421085e-14,1.275646e-13,4.263256e-14,108.9165,6.785901,0,0,0,291.1168,0,5.684342e-14
tuned,2026-01-11 15:45:00,639,15.75,27.43414,3459.09,102.1598,2.71193,219.791,1,1,2421.363,2421.046,308.3535,119.8854,428.2389,1,134.9369,293.3019,0,0,0,0,1494.04,0.7470202,0.9409235,0.3172331,0,250,0.3172331,2112.692,0,0,0,0,219.791,462.7771,403.7831,58.99394,565.6755,0,1131.351,0,0,-1.898481e-14,4.263256e-14,102.1598,2.71193,0,0,0,323.3671,0,0
tuned,2026-01-11 16:00:00,640,16,27.57651,3421.769,142.21,1.001544,226.6332,1,1,2395.239,2394.921,312.7622,121.5967,434.3589,1,136.8893,297.4695,0,0,0,0,1493.805,0.7469026,0.9407754,0.3172331,0,250,0.3172331,2082.159,0,0,5.320734,0,226.6332,459.1584,399.1423,60.01617,564.1837,0,1137.546,0,-4.263256e-14,-2.83551e-13,4.263256e-14,136.8893,1.001544,0,0,0,296.468,0,0
tuned,2026-01-11 16:15:00,641,16.25,27.72943,3374.291,155.8593,0,220.5024,1,1,2362.004,2361.687,324.7286,124.4491,449.1776,1,157.2577,291.9199,0,0,0,0,1493.57,0.7467851,0.9406273,0.3172331,0,250,0.3172331,2036.958,0,0,0,0,220.5024,454.2523,391.7406,62.51166,558.5959,0,1117.192,0,-2.842171e-14,2.100542e-13,4.263256e-14,155.8593,0,0,0,0,293.3183,0,0
tuned,2026-01-11 16:30:00,642,16.5,27.79358,3368.501,178.6369,0,222.5385,1,1,2357.951,2357.634,341.3913,128.9406,470.3319,1,181.2514,289.0805,0,0,0,0,1493.335,0.7466675,0.9404792,0.3172331,0,250,0.3172331,2016.242,0,0,0,0,222.5385,454.089,388.2835,65.80548,560.0801,0,1120.16,0,0,-3.895773e-13,4.263256e-14,178.6369,0,0,0,0,291.695,0,0
tuned,2026-01-11 16:45:00,643,16.75,27.98377,3373.305,199.1992,0,211.6941,1,1,2361.314,2360.996,361.3374,133.7633,495.1007,1,214.6286,280.4721,0,0,0,0,1493.1,0.74655,0.9403312,0.3172331,0,250,0.3172331,1999.659,0,0,0,0,211.6941,456.5761,386.6477,69.92839,561.3435,0,1122.687,0,-2.842171e-14,-2.958744e-13,4.263256e-14,199.1992,0,0,0,0,295.9014,0,0
tuned,2026-01-11 17:00:00,644,17,27.91805,3379.985,232.6614,0,200.8213,1,1,2365.989,2365.672,414.5308,148.3812,562.9121,2,288.8751,274.0369,0,0,0,0,1492.865,0.7464324,0.9401831,0.3172331,0,250,0.3172331,1951.141,0,0,0,0,200.8213,456.8416,376.7399,80.10173,563.8971,0,1127.794,0,2.842171e-14,-4.497513e-13,4.263256e-14,232.6614,0,0,0,0,330.2506,0,0
tuned,2026-01-11 17:15:00,645,17.25,27.74708,3337.874,281.266,0,183.2244,1,1,2336.512,2336.195,442.3527,156.2386,598.5914,2,325.9291,272.6623,0,0,0,0,1492.63,0.7463149,0.9400351,0.3172331,0,250,0.3172331,1893.842,0,0,0,0,183.2244,449.5176,364.353,85.16452,555.8419,0,1111.684,0,-5.684342e-14,2.742251e-14,4.263256e-14,281.266,0,0,0,0,317.3253,0,-5.684342e-14
tuned,2026-01-11 17:30:00,646,17.5,27.51976,3269.271,349.3806,0,172.123,1,1,2288.49,2288.172,474.6987,165.4829,640.1816,2,368.0901,272.0915,0,0,0,0,1492.395,0.7461974,0.9398871,0.3172331,0,250,0.3172331,1813.474,0,0,0,0,172.123,438.1707,347.2208,90.94998,545.6596,0,1091.319,0,-2.842171e-14,1.957323e-13,4.263256e-14,349.3806,0,0,0,0,290.801,0,0
tuned,2026-01-11 17:45:00,647,17.75,27.30124,3290.511,406.8946,0,163.8467,1,1,2303.358,2303.04,526.7276,180.0564,706.784,2,438.3951,268.3889,0,0,0,0,1492.16,0.74608,0.9397392,0.3172331,0,250,0.3172331,1776.313,0,0,0,0,163.8467,438.997,338.5475,100.4495,549.8314,0,1099.663,0,-8.526513e-14,2.542411e-14,4.263256e-14,406.8946,0,0,0,0,299.8894,0,-5.684342e-14
tuned,2026-01-11 18:00:00,648,18,27.21009,3299.682,471.8153,0,154.9395,1,1,2309.777,2309.46,396.729,114.3398,511.0688,2,509.0645,2.004316,0,0,0,0,1491.925,0.7459625,0.9395913,0.3172331,0,250,0.3172331,1912.731,0,0,0,0,154.9395,439.381,363.8523,75.52873,507.6657,0,1015.331,0,-1.421085e-14,3.966827e-13,4.263256e-14,471.8153,0,0,0,0,39.25345,0,7.105427e-15
tuned,2026-01-11 18:15:00,649,18.25,27.31059,3323.143,529.5708,0,147.871,1,1,2326.2,2325.883,449.08,129.4174,578.4974,2,576.3253,2.172158,0,0,0,0,1491.69,0.7458451,0.9394433,0.3172331,0,250,0.3172331,1876.803,0,0,0,0,147.871,443.4375,357.77,85.66743,515.3757,0,1030.751,0,-2.842171e-14,3.713696e-13,4.263256e-14,529.5708,0,0,0,0,48.92658,0,-4.263256e-14
tuned,2026-01-11 18:30:00,650,18.5,27.28306,3277.236,598.7947,0.2648197,136.255,1,1,2294.065,2293.748,481.0596,138.7952,619.8548,2,616.0067,3.848111,0,0,0,0,1491.455,0.7457277,0.9392954,0.3172331,0,250,0.3172331,1812.688,0,0,0,0,136.255,437.0594,345.3487,91.71067,510.1028,0,1020.206,0,2.842171e-14,-7.860379e-14,4.263256e-14,598.7947,0.2648197,0,0,0,20.79524,0,2.842171e-14
tuned,2026-01-11 18:45:00,651,18.75,27.14022,3274.848,654.8134,4.567976,129.0127,1,1,2292.394,2292.076,530.227,152.7166,682.9436,2,681.1884,1.755258,0,0,0,0,1491.221,0.7456103,0.9391476,0.3172331,0,250,0.3172331,1761.849,0,0,0,2.812717,129.0127,435.4375,334.6613,100.7763,511.8837,0,1028.619,0,8.526513e-14,-7.11653e-14,4.263256e-14,654.8134,1.755258,0,0,0,26.37493,0,5.329071e-14
tuned,2026-01-11 19:00:00,652,19,26.92308,3280.653,698.6277,9.088234,121.0224,1,0,2296.457,2296.14,165.5155,47.66884,213.1843,1,212.6659,0.5184255,0,0,0,485.9617,1369.495,0.6847477,0.9389997,0.3172331,0,250,0.3172331,2130.624,0,0,0,8.569808,121.0224,434.2391,402.8816,31.35746,473.4347,0,961.6523,0,2.842171e-14,-8.804069e-14,4.263256e-14,698.6277,0.5184255,0,500,0,0,0,1.387779e-14
tuned,2026-01-11 19:15:00,653,19.25,26.76446,3211.971,705.7819,8.61784,121.8085,0,0,2248.38,2248.063,181.7258,52.42356,234.1494,1,232.7702,1.379205,0,0,0,473.0117,1251.027,0.6255134,0.8623512,0.3172331,0,250,0.3172331,2066.337,0,0,0,7.238635,121.8085,423.7501,389.4406,34.30949,0,464.8213,2569.004,0,1.421085e-14,9.4591e-14,4.263256e-14,705.7819,1.379205,0,500,0,0,0,7.327472e-15
tuned,2026-01-11 19:30:00,654,19.5,26.60963,3225.513,705.426,12.55446,105.6002,0,0,2257.859,2257.542,174.4843,50.53631,225.0206,1,221.7986,3.222031,0,0,0,483.6275,1129.923,0.5649615,0.7877533,0.3172331,0,250,0.3172331,2083.058,0,0,0,9.332427,105.6002,424.1752,391.3359,32.83928,0,461.7109,2555.508,0,2.131628e-14,-8.737455e-14,4.263256e-14,705.426,3.222031,0,500,0,0,0,-4.440892e-14
tuned,2026-01-11 19:45:00,655,19.75,26.42155,3242.806,684.0339,0,99.48986,0,0,2269.964,2269.647,169.355,49.03602,218.391,1,215.4016,2.989371,0,0,0,468.6323,1012.587,0.5062936,0.711496,0.3172331,0,250,0.3172331,2100.292,0,0,0,0,99.48986,424.7982,393.0459,31.75223,0,460.7003,2533.852,0,1.421085e-14,1.716405e-13,4.263256e-14,684.0339,0,0,500,0,2.989371,0,8.881784e-16
tuned,2026-01-11 20:00:00,656,20,26.10924,3233.08,679.1548,0,94.88587,0,0,2263.156,2262.838,152.6447,44.39681,197.0415,1,192.4737,4.567869,0,0,0,486.6812,890.7574,0.4453787,0.6376113,0.3172331,0,250,0.3172331,2110.194,0,0,0,0,94.88587,420.8186,392.3764,28.44225,0,454.4166,2499.291,0,-7.105427e-15,-4.296563e-14,4.263256e-14,679.1548,0,0,500,0,4.567869,0,-2.309264e-14
