controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-11 20:15:00,657,20.25,25.9121,3221.861,607.7774,0,90.68617,0,0,2255.303,2254.986,121.121,35.19577,156.3168,1,152.9967,3.320139,0,0,0,454.7807,776.922,0.388461,0.5608969,0.3172331,0,250,0.3172331,2133.865,0,0,0,0,90.68617,417.6743,395.1843,22.48995,0,447.1749,2459.462,0,0,1.750822e-13,4.263256e-14,607.7774,0,0,500,0,3.320139,0,-2.753353e-14
tuned,2026-01-11 20:30:00,658,20.5,25.89855,3215.639,593.6985,0,81.28744,0,0,2250.947,2250.63,0,0,0,0,0,0,0,0,0,500,651.7997,0.3258999,0.4892164,0.3172331,0,250,0.3172331,2250.63,0,0,93.69846,0,81.28744,416.7526,416.6939,0.05873425,0,431.7439,2536.221,0,0,5.440093e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 20:45:00,659,20.75,25.45733,3183.88,535.7851,0,70.40109,0,0,2228.716,2228.399,0,0,0,0,0,0,0,0,0,500,526.6971,0.2633486,0.4104287,0.3172331,0,250,0.3172331,2228.399,0,0,35.78512,0,70.40109,408.9617,408.9035,0.05821118,0,421.8218,2381.749,0,0,6.655787e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 21:00:00,660,21,25.26176,3127.534,469.1926,0,63.72882,0,0,2189.274,2188.956,0,0,0,0,0,0,0,0,0,469.1926,409.316,0.204658,0.3316535,0.3172331,0,250,0.3172331,2188.956,0,0,0,0,63.72882,400.1446,400.0866,0.05798229,0,411.7346,2264.541,0,0,8.493206e-15,4.263256e-14,469.1926,0,0,500,0,0,0,0
tuned,2026-01-11 21:15:00,661,21.25,24.81285,3093.387,415.3172,0,58.56355,0,0,2165.371,2165.054,0,0,0,0,0,0,0,0,0,415.3172,305.4223,0.1527112,0.2577403,0.3172331,0,250,0.3172331,2165.054,0,0,0,0,58.56355,38.97668,38.97097,0.005710195,0,49.57918,272.6855,0,0,-5.562217e-14,4.263256e-14,415.3172,0,0,448.0155,0,0,0,0
tuned,2026-01-11 21:30:00,662,21.5,24.65913,3082.9,355.1672,2.080872,50.11324,0,0,2158.03,2157.713,0,0,0,0,0,0,0,0,0,355.1672,216.5824,0.1082912,0.1923199,0.3172331,0,250,0.3172331,2157.713,0,0,0,2.080872,50.11324,38.84454,38.83883,0.005710195,0,47.88863,266.977,0,0,7.185919e-14,4.263256e-14,355.1672,0,0,382.3543,0,0,0,0
tuned,2026-01-11 21:45:00,663,21.75,24.37633,3056.559,298.6996,5.726181,45.17221,0,0,2139.591,2139.274,207.9068,59.81998,267.7267,1,267.6177,0.1090724,0,0,0,31.0819,208.7779,0.1043889,0.1363788,0.3172331,0,250,0.3172331,1931.367,0,0,0,5.617108,45.17221,38.51264,34.76461,3.748032,0,102.6965,574.5205,0,0,-8.743006e-15,4.263256e-14,298.6996,0.1090724,0,66.19336,0,0,0,6.231127e-15
tuned,2026-01-11 22:00:00,664,22,23.91414,3080.388,259.5452,3.890122,43.73951,0,0,2156.271,2155.954,190.1941,55.34611,245.5402,1,239.5848,5.955392,0,0,0,19.96044,203.7549,0.1018774,0.1314644,0.3172331,0,250,0.3172331,1965.76,0,0,0,0,43.73951,38.81288,35.38368,3.429203,0,98.5134,541.8237,0,-1.421085e-14,-8.132384e-15,4.263256e-14,259.5452,3.890122,0,34.98,0,2.06527,0,3.463896e-14
tuned,2026-01-11 22:15:00,665,22.25,23.73426,3062.972,227.6782,0,43.22054,0,0,2144.08,2143.763,162.6166,46.94088,209.5574,1,208.0421,1.515304,0,0,0,14.89125,200,0.1,0.1283015,0.3172331,0,250,0.3172331,1981.146,0,0,4.744796,0,43.22054,38.59344,35.66064,2.932808,0,90.26578,504.6466,0,-1.421085e-14,-1.387779e-16,4.263256e-14,222.9334,0,0,14.89125,0,1.515304,0,2.664535e-15
tuned,2026-01-11 22:30:00,666,22.5,23.77221,3055.309,184.7132,0,39.16699,0,0,2138.716,2138.399,142.9107,41.40575,184.3164,1,181.4181,2.772351,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1995.488,0,0,3.295088,0,39.16699,38.49689,35.91879,2.578102,0,84.27513,469.1972,0,-1.421085e-14,0,4.263256e-14,181.4181,0,0,0,0.1259371,2.772351,0,-1.24345e-14
tuned,2026-01-11 22:45:00,667,22.75,23.58032,3007.45,181.2297,0,30.52719,0,0,2105.215,2104.898,116.1927,33.8073,150,1,140.9672,3.595395,0,0,5.437387,0,201.3279,0.1006639,0.1259371,0.3172331,0,250,0.3172331,1988.705,0,0,40.26248,0,30.52719,37.89387,35.79669,2.097179,0,75.00115,481.9591,0,7.105427e-15,-5.684342e-14,4.263256e-14,140.9672,0,0,0,5.437387,3.595395,0,4.440892e-16
tuned,2026-01-11 23:00:00,668,23,23.52192,3021.732,135.9552,0,31.29397,0,1,2115.212,2114.895,480.3709,138.2726,618.6435,2,117.8472,0.7962776,0,0,500,0,326.2962,0.1631481,0.1267732,0.3172331,0,250,0.3172331,1634.524,0,0,18.10796,0,31.29397,38.07382,29.42143,8.652386,0,173.2205,983.9488,0,-2.842171e-14,5.795364e-14,4.263256e-14,117.8472,0,0,0,500,0.7962776,0,-1.84297e-14
tuned,2026-01-11 23:15:00,669,23.25,23.29872,3005.356,133.7599,0,27.1085,1,1,2103.749,2103.432,468.519,134.8611,603.3802,2,102.603,0.7771879,0,0,500,0,451.2448,0.2256224,0.2054639,0.3172331,0,250,0.3172331,1634.913,0,0,31.15688,0,27.1085,37.86749,29.42843,8.439053,169.0562,0,391.858,0,5.684342e-14,-4.288236e-14,4.263256e-14,102.603,0,0,0,500,0.7771879,0,3.68594e-14
tuned,2026-01-11 23:30:00,670,23.5,22.80327,3046.16,123.4613,0,20.54419,1,1,2132.312,2131.995,464.7589,133.9117,598.6706,2,96.64952,2.021037,0,0,500,0,576.1738,0.2880869,0.2841422,0.3172331,0,250,0.3172331,1667.236,0,0,26.81176,0,20.54419,38.38161,30.01024,8.37137,167.5,0,381.2504,0,2.842171e-14,1.564304e-13,4.263256e-14,96.64952,0,0,0,500,2.021037,0,6.217249e-14
tuned,2026-01-11 23:45:00,671,23.75,22.65607,2998.709,98.22481,0,21.81656,1,1,2099.096,2098.779,463.4573,133.641,597.0983,2,94.10214,2.996135,0,0,500,0,701.0831,0.3505415,0.3628082,0.3172331,0,250,0.3172331,1635.322,0,0,4.122672,0,21.81656,37.78374,29.43579,8.347942,166.8658,0,340.8431,0,0,-1.381673e-13,4.263256e-14,94.10214,0,0,0,500,2.996135,0,-1.953993e-14
tuned,2026-01-12 00:00:00,672,0,22.39049,3010.68,107.1763,3.395345,17.96389,1,1,2107.476,2107.159,469.2632,135.61,604.8732,2,99.06544,5.807798,0,0,500,0,825.9727,0.4129864,0.4414617,0.3172331,0,250,0.3172331,1637.895,0,0,8.110879,0,17.96389,37.93456,29.48212,8.452448,168.1963,0,350.3839,0,5.684342e-14,-2.088885e-13,4.263256e-14,99.06544,3.395345,0,0,500,2.412452,0,9.325873e-14
tuned,2026-01-12 00:15:00,673,0.25,21.99174,3001.904,120.0619,1.651052,13.36001,1,1,2101.333,2101.016,461.2159,133.1106,594.3265,2,90.25447,4.072022,0,0,500,0,950.8427,0.4754213,0.5201029,0.3172331,0,250,0.3172331,1639.8,0,0,29.80745,0,13.36001,37.82399,29.5164,8.307597,164.9182,0,381.2542,0,2.842171e-14,-9.947598e-14,4.263256e-14,90.25447,1.651052,0,0,500,2.420969,0,2.442491e-14
tuned,2026-01-12 00:30:00,674,0.5,21.8906,2995.609,88.73465,7.071972,13.46983,1,1,2096.927,2096.609,450.1766,129.7836,579.9602,2,77.31102,2.649161,0,0,500,0,1075.693,0.5378465,0.5987317,0.3172331,0,250,0.3172331,1646.433,0,0,11.42363,4.422811,13.46983,37.74468,29.63579,8.108889,161.7251,0,350.7852,0,2.842171e-14,2.942091e-13,4.263256e-14,77.31102,2.649161,0,0,500,0,0,5.684342e-14
tuned,2026-01-12 00:45:00,675,0.75,21.72677,3041.102,97.40998,8.029783,5.622324,1,1,2128.771,2128.454,449.2279,129.9482,579.1761,2,72.41182,6.764284,0,0,500,0,1200.524,0.6002618,0.6773481,0.3172331,0,250,0.3172331,1679.226,0,0,24.99815,1.265499,5.622324,38.31788,30.22607,8.091813,161.1337,0,367.5722,0,2.842171e-14,3.146372e-13,4.263256e-14,72.41182,6.764284,0,0,500,0,0,5.684342e-14
tuned,2026-01-12 01:00:00,676,1,21.46134,3058.962,93.93919,5.093489,7.575341,1,1,2141.273,2140.956,455.1848,131.9108,587.0956,2,77.98913,9.106435,0,0,500,0,1325.335,0.6626673,0.7559521,0.3172331,0,250,0.3172331,1685.771,0,0,15.95007,0,7.575341,38.54291,30.34388,8.199036,163.541,0,354.5958,0,2.842171e-14,3.617107e-13,4.263256e-14,77.98913,5.093489,0,0,500,4.012946,0,1.154632e-14
tuned,2026-01-12 01:15:00,677,1.25,21.38356,3028.512,96.15042,3.040583,11.5066,1,1,2119.958,2119.641,115.5293,34.47071,150,1,68.60256,11.63067,0,0,69.76677,0,1342.568,0.6712839,0.8345438,0.3172331,0,250,0.3172331,2004.112,0,0,27.54786,0,11.5066,38.15925,36.07401,2.085237,72.49572,0,192.5115,0,0,8.804069e-14,4.263256e-14,68.60256,3.040583,0,0,69.76677,8.590089,0,1.776357e-15
tuned,2026-01-12 01:30:00,678,1.5,21.08422,3059.249,71.1227,10.66848,10.53979,1,1,2141.474,2141.157,115.5752,34.42479,150,1,67.02196,11.07451,0,0,71.90352,0,1360.332,0.6801661,0.8453952,0.3172331,0,250,0.3172331,2025.582,0,0,4.100732,0,10.53979,38.54653,36.46047,2.086064,72.66241,0,152.3986,0,7.105427e-15,-1.89071e-13,4.263256e-14,67.02196,10.66848,0,0,71.90352,0.4060269,0,7.105427e-15
tuned,2026-01-12 01:45:00,679,1.75,20.99086,3033.35,85.7295,16.09006,10.10541,1,1,2123.345,2123.028,116.2129,33.78708,150,1,73.59459,3.350413,0,0,73.055,0,1378.382,0.6891909,0.8565813,0.3172331,0,250,0.3172331,2006.815,0,0,12.13491,12.73965,10.10541,38.22021,36.12267,2.097543,71.6107,0,186.13,0,-7.105427e-15,-2.585709e-13,4.263256e-14,73.59459,3.350413,0,0,73.055,0,0,0
tuned,2026-01-12 02:00:00,680,2,20.6984,3048.136,103.9735,3.928519,9.463306,1,1,2133.695,2133.378,116.2987,33.70129,150,1,70.87545,2.311323,0,0,76.81323,0,1397.368,0.6986841,0.8679468,0.3172331,0,250,0.3172331,2017.079,0,0,33.09801,1.617195,9.463306,38.40651,36.30742,2.099087,71.59301,0,203.0697,0,-7.105427e-15,-3.503864e-13,4.263256e-14,70.87545,2.311323,0,0,76.81323,0,0,0
tuned,2026-01-12 02:15:00,681,2.25,20.60833,3000.412,104.4959,3.152805,15.24977,1,1,2100.288,2099.971,116.3753,33.62474,150,1,66.42408,1.38413,0,0,82.19179,0,1417.696,0.7088481,0.8799023,0.3172331,0,250,0.3172331,1983.596,0,0,38.07186,1.768675,15.24977,37.80519,35.70472,2.100465,71.87827,0,212.4815,0,-7.105427e-15,-2.317035e-13,4.263256e-14,66.42408,1.38413,0,0,82.19179,0,0,0
tuned,2026-01-12 02:30:00,682,2.5,20.31433,2997.542,91.69748,0,24.40627,1,1,2098.279,2097.962,116.4346,33.56539,150,1,78.32173,0.6653525,0,0,71.01292,0,1435.226,0.7176131,0.8927025,0.3172331,0,250,0.3172331,1981.528,0,0,13.37575,0,24.40627,37.76903,35.6675,2.101533,73.29017,0,169.6535,0,-1.421085e-14,2.980949e-13,4.263256e-14,78.32173,0,0,0,71.01292,0.6653525,0,-3.108624e-15
tuned,2026-01-12 02:45:00,683,2.75,20.36952,2996.667,88.17003,0,16.9264,1,1,2097.667,2097.349,116.176,33.82396,150,1,84.88365,3.797137,0,0,61.31921,0,1450.33,0.725165,0.9037409,0.3172331,0,250,0.3172331,1981.173,0,0,3.28638,0,16.9264,37.758,35.66112,2.096879,72.30175,0,150.2725,0,0,1.638689e-13,4.263256e-14,84.88365,0,0,0,61.31921,3.797137,0,5.329071e-15
tuned,2026-01-12 03:00:00,684,3,20.27227,2995.705,96.2602,2.452372,9.249003,1,1,2096.993,2096.676,116.037,33.96301,150,1,79.29793,5.481411,0,0,65.22066,0,1466.407,0.7332035,0.9132516,0.3172331,0,250,0.3172331,1980.639,0,0,16.96227,0,9.249003,37.74588,35.6515,2.094376,71.15088,0,171.5617,0,-1.421085e-14,-1.352252e-13,4.263256e-14,79.29793,2.452372,0,0,65.22066,3.029039,0,7.993606e-15
tuned,2026-01-12 03:15:00,685,3.25,20.3394,2964.733,96.74913,2.598217,14.92354,1,1,2075.313,2074.996,116.4833,33.5167,150,1,79.4582,0.07553458,0,0,70.46626,0,1483.793,0.7418963,0.9233749,0.3172331,0,250,0.3172331,1958.513,0,0,17.29093,2.522683,14.92354,37.35564,35.25323,2.10241,71.25194,0,176.6824,0,0,3.58602e-13,4.263256e-14,79.4582,0.07553458,0,0,70.46626,0,0,0
tuned,2026-01-12 03:30:00,686,3.5,20.1228,2933.331,84.29303,0,8.072567,1,1,2053.332,2053.015,116.4834,33.51664,150,1,104.4741,0.07480769,0,0,45.45109,0,1494.922,0.7474609,0.9343225,0.3172331,0,250,0.3172331,1936.531,0,0,0,0,8.072567,36.95997,34.85756,2.102411,69.71149,0,139.423,0,-7.105427e-15,-2.218226e-13,4.263256e-14,84.29303,0,0,0,45.45109,20.25587,0,3.552714e-15
tuned,2026-01-12 03:45:00,687,3.75,19.96563,2955.408,83.67468,2.616463,5.011678,1,1,2068.786,2068.468,116.48,33.52001,150,1,119.9926,0.1156756,0,0,29.89171,0,1502.159,0.7510797,0.9413304,0.3172331,0,250,0.3172331,1951.988,0,0,0,2.500787,5.011678,37.23814,35.13579,2.10235,69.48366,0,143.2812,0,7.105427e-15,3.141931e-14,4.263256e-14,83.67468,0.1156756,0,0,29.89171,36.31793,0,0
tuned,2026-01-12 04:00:00,688,4,19.99369,2989.522,87.22052,5.294676,9.653634,1,1,2092.665,2092.348,116.4787,33.5213,150,1,126.3395,0.1313194,0,0,23.52921,0,1507.805,0.7539026,0.9458878,0.3172331,0,250,0.3172331,1975.869,0,0,0,5.163356,9.653634,37.66798,35.56565,2.102327,70.68241,0,150.2716,0,-1.421085e-14,2.746692e-13,4.263256e-14,87.22052,0.1313194,0,0,23.52921,39.11895,0,-7.105427e-15
tuned,2026-01-12 04:15:00,689,4.25,19.56792,3003.985,123.0258,6.621869,9.003732,1,1,2102.79,2102.473,116.4803,33.51973,150,1,144.9361,0.1122605,0,0,4.951633,0,1508.806,0.7544029,0.9494429,0.3172331,0,250,0.3172331,1985.992,0,0,0,6.509609,9.003732,37.85022,35.74786,2.102355,70.74421,0,152.7175,0,7.105427e-15,-1.340039e-13,4.263256e-14,123.0258,0.1122605,0,0,4.951633,21.91035,0,-3.552714e-15
tuned,2026-01-12 04:30:00,690,4.5,19.37952,3007.726,189.4883,9.276167,5.439469,1,1,2105.408,2105.091,147.8744,42.59672,190.4712,1,189.9276,0.5435556,0,0,0,0,1508.568,0.7542841,0.9500729,0.3172331,0,250,0.3172331,1957.217,0,0,0,8.732612,5.439469,37.89735,35.2299,2.66745,78.71567,0,172.4951,0,-1.421085e-14,-1.416645e-13,4.263256e-14,189.4883,0.5435556,0,0,0,0.4392736,0,-4.662937e-15
tuned,2026-01-12 04:45:00,691,4.75,19.48042,2983.604,249.4762,7.41647,10.86095,1,1,2088.523,2088.206,185.037,53.39917,238.4362,1,236.8399,1.596277,0,0,0,0,1508.331,0.7541654,0.9499233,0.3172331,0,250,0.3172331,1903.169,0,0,12.63626,5.820193,10.86095,37.59341,34.25704,3.336377,89.4346,0,210.7066,0,0,-3.873568e-13,4.263256e-14,236.8399,1.596277,0,0,0,0,0,3.330669e-15
tuned,2026-01-12 05:00:00,692,5,19.51988,2996.379,294.5311,6.14108,4.490508,1,1,2097.465,2097.148,227.2613,65.80787,293.0691,1,289.0076,4.061489,0,0,0,0,1508.093,0.7540467,0.9497738,0.3172331,0,250,0.3172331,1869.887,0,0,5.523469,2.079591,4.490508,37.75437,33.65796,4.096413,100.2016,0,213.5185,0,-1.421085e-14,3.964606e-13,4.263256e-14,289.0076,4.061489,0,0,0,0,0,-1.24345e-14
tuned,2026-01-12 05:15:00,693,5.25,19.63982,3001.362,354.7326,6.616366,13.47485,1,1,2100.954,2100.636,277.1971,79.87619,357.0733,1,355.8023,1.270925,0,0,0,0,1507.856,0.753928,0.9496243,0.3172331,0,250,0.3172331,1823.439,0,0,0,5.345441,13.47485,37.81716,32.82191,4.995258,114.9109,0,239.0426,0,-1.421085e-14,3.227418e-13,4.263256e-14,354.7326,1.270925,0,0,0,1.069798,0,7.105427e-15
tuned,2026-01-12 05:30:00,694,5.5,19.60508,3003.351,442.6329,7.648547,9.367946,1,1,2102.346,2102.029,333.8948,96.21711,430.1119,1,428.552,1.559914,0,0,0,0,1507.619,0.7538093,0.9494748,0.3172331,0,250,0.3172331,1768.134,0,0,14.08089,6.088633,9.367946,37.84222,31.82641,6.015817,129.5809,0,293.9542,0,-4.263256e-14,2.329248e-13,4.263256e-14,428.552,1.559914,0,0,0,0,0,-9.547918e-15
tuned,2026-01-12 05:45:00,695,5.75,19.69931,3029.121,529.2726,17.56246,11.59579,1,1,2120.385,2120.068,397.2052,114.2936,511.4988,2,511.2173,0.2815199,0,0,0,0,1507.381,0.7536906,0.9493253,0.3172331,0,250,0.3172331,1722.862,0,0,18.05531,17.28094,11.59579,38.16693,31.01152,7.155403,147.2114,0,355.3778,0,1.421085e-14,5.995204e-14,4.263256e-14,511.2173,0.2815199,0,0,0,0,0,-4.662937e-15
tuned,2026-01-12 06:00:00,696,6,19.63887,3051.94,622.6507,5.861102,10.70225,1,1,2136.358,2136.041,452.2595,130.1569,582.4164,2,581.8919,0.5244066,0,0,0,0,1507.144,0.753572,0.9491759,0.3172331,0,250,0.3172331,1683.781,0,0,40.75878,5.336696,10.70225,38.45444,30.30806,8.14638,162.2224,0,403.9595,0,5.684342e-14,-2.627898e-13,4.263256e-14,581.8919,0.5244066,0,0,0,0,0,5.262457e-14
tuned,2026-01-12 06:15:00,697,6.25,19.51119,3078.29,693.9151,0,17.44077,1,1,2154.803,2154.485,508.2848,146.2966,654.5814,2,653.8417,0.7397301,0,0,0,0,1506.907,0.7534534,0.9490265,0.3172331,0,250,0.3172331,1646.201,0,0,40.07346,0,17.44077,38.78645,29.63161,9.154837,178.7856,0,426.6978,0,0,1.079137e-13,4.263256e-14,653.8417,0,0,0,0,0.7397301,0,5.206946e-14
tuned,2026-01-12 06:30:00,698,6.5,19.35872,3085.865,739.9924,0,12.12014,1,1,2160.106,2159.789,562.8334,161.9458,724.7792,2,724.4412,0.3379766,0,0,0,0,1506.669,0.7533347,0.9488771,0.3172331,0,250,0.3172331,1596.955,0,0,15.55116,0,12.12014,38.8819,28.74519,10.13671,192.6712,0,412.1682,0,5.684342e-14,1.972866e-13,4.263256e-14,724.4412,0,0,0,0,0.3379766,0,2.825518e-14
tuned,2026-01-12 06:45:00,699,6.75,19.37239,3080.575,783.0578,0,9.480678,1,1,2156.403,2156.085,598.1977,172.1371,770.3348,2,769.8269,0.5079051,0,0,0,0,1506.432,0.7532162,0.9487277,0.3172331,0,250,0.3172331,1557.888,0,0,13.23088,0,9.480678,38.81525,28.04198,10.77327,201.7284,0,426.2802,0,-5.684342e-14,-5.961898e-14,4.263256e-14,769.8269,0,0,0,0,0.5079051,0,-3.541611e-14
tuned,2026-01-12 07:00:00,700,7,19.40141,3094.913,815.7204,0,14.56554,1,1,2166.439,2166.122,617.0783,177.5534,794.6317,2,794.2653,0.3664316,0,0,0,0,1506.195,0.7530976,0.9485783,0.3172331,0,250,0.3172331,1549.044,0,0,21.4551,0,14.56554,38.99591,27.88279,11.11312,207.8178,0,452.6457,0,-5.684342e-14,1.825207e-13,4.263256e-14,794.2653,0,0,0,0,0.3664316,0,-2.869927e-14
tuned,2026-01-12 07:15:00,701,7.25,19.43459,3106.712,794.7207,0,22.35624,1,1,2174.698,2174.381,607.1387,174.7045,781.8432,2,781.3793,0.4639086,0,0,0,0,1505.958,0.752979,0.948429,0.3172331,0,250,0.3172331,1567.242,0,0,13.34136,0,22.35624,39.14457,28.21036,10.93421,206.5725,0,436.1588,0,1.136868e-13,-4.962697e-14,4.263256e-14,781.3793,0,0,0,0,0.4639086,0,4.324319e-14
tuned,2026-01-12 07:30:00,702,7.5,19.1026,3086.738,775.5006,0,20.09772,1,1,2160.717,2160.4,574.0791,165.4726,739.5518,2,736.4693,3.08253,0,0,0,0,1505.721,0.7528605,0.9482797,0.3172331,0,250,0.3172331,1586.32,0,0,39.03131,0,20.09772,38.8929,28.55377,10.33913,197.295,0,461.919,0,8.526513e-14,9.026113e-14,4.263256e-14,736.4693,0,0,0,0,3.08253,0,5.417888e-14
tuned,2026-01-12 07:45:00,703,7.75,18.99172,3105.865,688.0137,0.2648049,20.65197,1,1,2174.106,2173.788,522.9129,150.4965,673.4094,2,672.7462,0.6632266,0,0,0,0,1505.484,0.752742,0.9481304,0.3172331,0,250,0.3172331,1650.875,0,0,15.26748,0,20.65197,39.1339,29.71576,9.418143,183.5643,0,393.4651,0,2.842171e-14,-3.698153e-13,4.263256e-14,672.7462,0.2648049,0,0,0,0.3984217,0,-1.44329e-14
tuned,2026-01-12 08:00:00,704,8,19.08736,3092.443,602.0766,362.1528,25.1184,1,1,2164.71,2164.393,537.574,167.3697,704.9437,2,585.238,119.7058,0,0,0,0,1505.247,0.7526235,0.9479812,0.3172331,0,250,0.3172331,1626.819,0,0,16.83861,242.447,25.1184,38.96478,29.28274,9.682043,200.7365,0,848.7407,0,0,3.271827e-13,4.263256e-14,585.238,119.7058,0,0,0,0,0,-2.842171e-14
tuned,2026-01-12 08:15:00,705,8.25,19.30201,3077.632,519.7923,367.6222,25.01086,1,1,2154.343,2154.025,479.8746,150.9818,630.8563,2,509.1713,121.685,0,0,0,0,1505.01,0.752505,0.9478319,0.3172331,0,250,0.3172331,1674.151,0,0,10.62096,245.9372,25.01086,38.77817,30.13471,8.643453,185.1987,0,812.9603,0,-1.136868e-13,3.009815e-13,4.263256e-14,509.1713,121.685,0,0,0,0,0,-5.684342e-14
tuned,2026-01-12 08:30:00,706,8.5,19.41433,3097.646,432.749,366.2273,28.71816,1,1,2168.352,2168.035,424.4086,134.8364,559.2449,2,439.3426,119.9024,0,0,0,0,1504.773,0.7523865,0.9476827,0.3172331,0,250,0.3172331,1743.626,0,0,0,246.3249,28.71816,39.03034,31.38527,7.645064,170.9184,0,766.7473,0,-1.136868e-13,4.001244e-13,4.263256e-14,432.749,119.9024,0,0,0,6.593579,0,-2.842171e-14
tuned,2026-01-12 08:45:00,707,8.75,19.49916,3121.78,367.2857,369.7576,22.00038,1,1,2185.246,2184.929,362.7335,117.3283,480.0618,1,357.9592,122.1026,0,0,0,0,1504.536,0.7522681,0.9475336,0.3172331,0,250,0.3172331,1822.195,0,0,9.326462,247.655,22.00038,39.33443,32.79952,6.534914,153.7314,0,750.7558,0,-8.526513e-14,-3.449463e-13,4.263256e-14,357.9592,122.1026,0,0,0,0,0,-1.421085e-14
tuned,2026-01-12 09:00:00,708,9,19.409,3177.676,299.8085,378.1309,20.41844,1,1,2224.373,2224.056,308.8788,102.0882,410.967,1,286.492,124.475,0,0,0,0,1504.299,0.7521497,0.9473844,0.3172331,0,250,0.3172331,1915.177,0,0,13.31651,253.6558,20.41844,40.03872,34.47319,5.565529,139.9004,0,740.3282,0,-4.263256e-14,-1.751932e-13,4.263256e-14,286.492,124.475,0,0,0,0,0,0
tuned,2026-01-12 09:15:00,709,9.25,19.89487,3201.456,249.1047,382.3325,29.54788,1,1,2241.019,2240.702,269.5042,91.28406,360.7882,1,231.3957,129.3925,0,0,0,0,1504.063,0.7520313,0.9472353,0.3172331,0,250,0.3172331,1971.198,0,0,17.709,252.94,29.54788,40.33834,35.48156,4.856785,131.6402,0,730.1501,0,1.421085e-14,-5.895284e-14,4.263256e-14,231.3957,129.3925,0,0,0,0,0,0
tuned,2026-01-12 09:30:00,710,9.5,19.97863,3244.759,221.0101,386.3934,33.47765,1,1,2271.332,2271.014,238.1949,82.05955,320.2544,1,192.9106,127.3438,0,0,0,0,1503.826,0.7519129,0.9470861,0.3172331,0,250,0.3172331,2032.819,0,0,28.09956,259.0495,33.47765,40.88397,36.59075,4.293218,124.1816,0,743.6955,0,-2.842171e-14,-5.4734e-14,4.263256e-14,192.9106,127.3438,0,0,0,0,0,0
tuned,2026-01-12 09:45:00,711,9.75,20.43353,3305.452,161.775,398.5578,34.89489,1,1,2313.816,2313.499,217.976,76.26855,294.2446,1,166.6624,127.5822,0,0,0,0,1503.589,0.7517945,0.946937,0.3172331,0,250,0.3172331,2095.523,0,0,0,270.9756,34.89489,41.64869,37.71941,3.929279,119.8015,0,707.036,0,1.421085e-14,-2.203793e-13,4.263256e-14,161.775,127.5822,0,0,0,4.887386,0,2.842171e-14
tuned,2026-01-12 10:00:00,712,10,20.87532,3325.114,132.8141,402.665,39.62104,1,1,2327.58,2327.263,203.4577,72.29604,275.7537,1,146.2527,129.501,0,0,0,0,1503.352,0.7516762,0.946788,0.3172331,0,250,0.3172331,2123.805,0,0,0,273.164,39.62104,41.89644,38.22849,3.667948,117.1794,0,705.5667,0,-1.421085e-14,2.962075e-13,4.263256e-14,132.8141,129.501,0,0,0,13.43863,0,0
tuned,2026-01-12 10:15:00,713,10.25,21.15206,3350.644,145.0663,400.0684,51.98752,1,1,2345.451,2345.134,195.7335,70.39024,266.1238,1,133.6487,132.4751,0,0,0,0,1503.116,0.7515578,0.9466389,0.3172331,0,250,0.3172331,2149.4,0,0,11.41768,267.5933,51.98752,42.21812,38.6892,3.528914,117.8563,0,717.0064,0,1.421085e-14,-3.804734e-13,4.263256e-14,133.6487,132.4751,0,0,0,0,0,2.842171e-14
tuned,2026-01-12 10:30:00,714,10.5,21.32263,3348.078,121.845,398.8967,50.80884,1,1,2343.655,2343.338,190.9293,69.45351,260.3828,1,123.7192,136.6636,0,0,0,0,1502.879,0.7514395,0.9464899,0.3172331,0,250,0.3172331,2152.408,0,0,0,262.2331,50.80884,42.18579,38.74335,3.442438,116.8019,0,685.9559,0,-2.842171e-14,4.215517e-13,4.263256e-14,121.845,136.6636,0,0,0,1.874187,0,-2.842171e-14
tuned,2026-01-12 10:45:00,715,10.75,21.58945,3386.205,96.14393,395.4894,55.64548,1,1,2370.343,2370.026,185.847,68.0365,253.8835,1,116.7963,137.0872,0,0,0,0,1502.642,0.7513212,0.9463409,0.3172331,0,250,0.3172331,2184.179,0,0,0,258.4022,55.64548,42.66618,39.31523,3.350956,116.823,0,679.3898,0,-1.421085e-14,-8.149037e-14,4.263256e-14,96.14393,137.0872,0,0,0,20.65233,0,0
tuned,2026-01-12 11:00:00,716,11,21.69144,3400.877,81.9957,400.9333,69.31536,1,1,2380.614,2380.296,178.302,65.97817,244.2801,1,106.1381,138.142,0,0,0,0,1502.406,0.751203,0.9461919,0.3172331,0,250,0.3172331,2201.994,0,0,0,262.7913,69.31536,42.85104,39.6359,3.215146,117.4347,0,688.1843,0,0,-1.256772e-13,4.263256e-14,81.9957,138.142,0,0,0,24.14241,0,0
tuned,2026-01-12 11:15:00,717,11.25,21.98104,3415.413,68.15449,412.6289,79.90052,1,1,2390.789,2390.472,174.3774,65.16436,239.5417,1,98.43509,141.1066,0,0,0,0,1502.169,0.7510847,0.946043,0.3172331,0,250,0.3172331,2216.095,0,0,0,271.5223,79.90052,43.0342,39.8897,3.144503,118.7542,0,705.8844,0,-1.421085e-14,2.344791e-13,4.263256e-14,68.15449,141.1066,0,0,0,30.2806,0,-1.421085e-14
tuned,2026-01-12 11:30:00,718,11.5,22.23719,3400.146,72.79511,419.4209,84.85217,1,1,2380.102,2379.785,181.883,67.0145,248.8975,1,110.6976,138.1999,0,0,0,0,1501.933,0.7509665,0.9458941,0.3172331,0,250,0.3172331,2197.902,0,0,0,281.221,84.85217,42.84184,39.56224,3.279605,121.1966,0,727.4993,0,0,3.58602e-14,4.263256e-14,72.79511,138.1999,0,0,0,37.9025,0,0
tuned,2026-01-12 11:45:00,719,11.75,22.5617,3394.694,82.00866,417.3504,92.72689,1,1,2376.286,2375.968,174.1996,64.7296,238.9292,1,101.4311,137.4981,0,0,0,0,1501.697,0.7508483,0.9457452,0.3172331,0,250,0.3172331,2201.769,0,0,0,279.8523,92.72689,42.77314,39.63184,3.141304,120.4369,0,723.6191,0,0,1.346701e-13,4.263256e-14,82.00866,137.4981,0,0,0,19.42247,0,0
tuned,2026-01-12 12:00:00,720,12,22.93819,3398.509,89.64729,412.0345,104.9355,1,1,2378.956,2378.639,171.3059,63.85387,235.1597,1,98.06877,137.091,0,0,0,0,1501.46,0.7507301,0.9455963,0.3172331,0,250,0.3172331,2207.333,0,0,0,274.9435,104.9355,42.82121,39.732,3.089216,121.9095,0,718.0964,0,-1.421085e-14,-4.314327e-13,4.263256e-14,89.64729,137.091,0,0,0,8.421477,0,0
tuned,2026-01-12 12:15:00,721,12.25,23.41222,3422.007,100.9671,411.6006,109.1651,1,1,2395.405,2395.088,181.6807,67.05402,248.7347,1,109.6154,139.1193,0,0,0,0,1501.224,0.7506119,0.9454474,0.3172331,0,250,0.3172331,2213.407,0,0,0,272.4812,109.1651,43.11729,39.84133,3.275962,126.1327,0,722.2955,0,0,1.04583e-13,4.263256e-14,100.9671,139.1193,0,0,0,8.648245,0,1.421085e-14
tuned,2026-01-12 12:30:00,722,12.5,23.60384,3466.033,96.14571,406.6196,126.0413,1,1,2426.223,2425.906,186.1999,68.64581,254.8458,1,112.9823,141.8634,0,0,0,0,1500.987,0.7504937,0.9452986,0.3172331,0,250,0.3172331,2239.706,0,0,0,264.7561,126.0413,43.67202,40.31471,3.357309,131.2546,0,719.2135,0,-1.421085e-14,-1.275646e-13,4.263256e-14,96.14571,141.8634,0,0,0,16.8366,0,-2.842171e-14
tuned,2026-01-12 12:45:00,723,12.75,23.97819,3438.063,106.3915,397.8656,131.522,1,1,2406.644,2406.327,183.5325,67.71087,251.2434,1,110.9565,140.2869,0,0,0,0,1500.751,0.7503756,0.9451498,0.3172331,0,250,0.3172331,2222.794,0,0,0,257.5786,131.522,43.31959,40.0103,3.309296,131.1554,0,706.6339,0,-1.421085e-14,-2.696732e-13,4.263256e-14,106.3915,140.2869,0,0,0,4.564973,0,-1.421085e-14
tuned,2026-01-12 13:00:00,724,13,24.10683,3444.138,117.7907,391.9611,138.9073,1,1,2410.896,2410.579,176.6189,65.83075,242.4497,1,101.1402,141.3095,0,0,0,0,1500.515,0.7502574,0.945001,0.3172331,0,250,0.3172331,2233.96,0,0,16.65046,250.6516,138.9073,43.39614,40.21129,3.184851,130.8547,0,722.8054,0,1.421085e-14,-3.719247e-13,4.263256e-14,101.1402,141.3095,0,0,0,0,0,0
tuned,2026-01-12 13:15:00,725,13.25,24.21764,3450.281,90.62321,401.5706,149.4461,1,1,2415.197,2414.88,174.1421,64.92156,239.0637,1,99.60432,139.4594,0,0,0,0,1500.279,0.7501393,0.9448522,0.3172331,0,250,0.3172331,2240.737,0,0,0,262.1112,149.4461,43.47354,40.33327,3.140268,132.0082,0,716.1584,0,-1.421085e-14,4.255485e-13,4.263256e-14,90.62321,139.4594,0,0,0,8.981107,0,0
tuned,2026-01-12 13:30:00,726,13.5,24.35924,3518.136,77.3903,402.7195,154.4842,1,1,2462.695,2462.378,178.6455,65.98129,244.6268,1,107.3852,137.2416,0,0,0,0,1500.042,0.7500212,0.9447035,0.3172331,0,250,0.3172331,2283.732,0,0,0,265.4779,154.4842,44.32851,41.10718,3.22133,134.8211,0,727.5916,0,-1.421085e-14,2.544631e-13,4.263256e-14,77.3903,137.2416,0,0,0,29.99489,0,0
tuned,2026-01-12 13:45:00,727,13.75,24.44694,3510.848,88.77497,398.951,167.168,1,1,2457.593,2457.276,195.5373,71.01586,266.5532,1,127.6624,138.8908,0,0,0,0,1499.806,0.7499032,0.9445548,0.3172331,0,250,0.3172331,2261.739,0,0,0,260.0602,167.168,44.23668,40.7113,3.525382,141.7888,0,732.1814,0,-2.842171e-14,-2.420286e-14,4.263256e-14,88.77497,138.8908,0,0,0,38.88739,0,-1.421085e-14
tuned,2026-01-12 14:00:00,728,14,24.78301,3495.54,74.01615,407.8533,174.0841,1,1,2446.878,2446.561,181.9641,66.38836,248.3525,1,116.2616,132.0909,0,0,0,0,1499.57,0.7497851,0.9444061,0.3172331,0,250,0.3172331,2264.597,0,0,0,275.7624,174.0841,44.04381,40.76274,3.281065,138.666,0,753.0222,0,0,4.508616e-13,4.263256e-14,74.01615,132.0909,0,0,0,42.24547,0,0
tuned,2026-01-12 14:15:00,729,14.25,25.10029,3513.156,95.7739,412.8507,181.3389,1,1,2459.209,2458.892,186.1815,67.60419,253.7857,1,121.6701,132.1156,0,0,0,0,1499.334,0.7496671,0.9442574,0.3172331,0,250,0.3172331,2272.71,0,0,0,280.7351,181.3389,448.0275,414.0505,33.97701,514.6917,0,1513.651,0,0,-1.865175e-13,4.263256e-14,95.7739,132.1156,0,0,0,25.89619,0,-1.421085e-14
tuned,2026-01-12 14:30:00,730,14.5,25.45096,3479.884,88.30604,418.6332,196.2847,1,1,2435.919,2435.601,187.3664,67.84614,255.2125,1,124.0272,131.1853,0,0,0,0,1499.098,0.7495491,0.9441088,0.3172331,0,250,0.3172331,2248.235,0,0,0,287.4479,196.2847,446.9252,412.4903,34.43487,516.3494,0,1528.547,0,-2.842171e-14,-1.645351e-13,4.263256e-14,88.30604,131.1853,0,0,0,35.72121,0,0
tuned,2026-01-12 14:45:00,731,14.75,25.6196,3491.502,83.92579,414.7254,194.7936,1,1,2444.051,2443.734,182.4197,66.35504,248.7747,1,118.2299,130.5448,0,0,0,0,1498.862,0.7494311,0.9439601,0.3172331,0,250,0.3172331,2261.314,0,0,0,284.1806,194.7936,449.9487,416.3069,33.64178,518.5233,0,1527.258,0,0,-4.387601e-13,4.263256e-14,83.92579,130.5448,0,0,0,34.30415,0,0
tuned,2026-01-12 15:00:00,732,15,25.81574,3443.958,93.60995,407.4799,195.2118,1,1,2410.771,2410.453,180.1343,65.94414,246.0784,1,113.2146,132.8638,0,0,0,0,1498.626,0.7493131,0.9438115,0.3172331,0,250,0.3172331,2230.319,0,0,0,274.616,195.2118,445.5917,412.2382,33.35352,514.264,0,1502.241,0,0,-1.454392e-13,4.263256e-14,93.60995,132.8638,0,0,0,19.6046,0,0
tuned,2026-01-12 15:15:00,733,15.25,25.88837,3493.78,134.008,409.0053,200.5283,1,1,2445.646,2445.329,169.1724,62.67278,231.8451,1,100.0908,131.7544,0,0,0,0,1498.39,0.7491952,0.943663,0.3172331,0,250,0.3172331,2276.156,0,0,33.91727,277.2509,200.5283,452.7063,421.3326,31.37372,521.1246,0,1579.014,0,-1.421085e-14,-2.39031e-13,4.263256e-14,100.0908,131.7544,0,0,0,0,0,0
tuned,2026-01-12 15:30:00,734,15.5,25.87502,3479.911,117.9033,399.5426,192.9919,1,1,2435.938,2435.621,179.5187,66.16768,245.6864,1,109.0542,136.6322,0,0,0,0,1498.154,0.7490772,0.9435144,0.3172331,0,250,0.3172331,2256.102,0,0,8.849178,262.9104,192.9919,450.7867,417.5069,33.27985,519.389,0,1507.563,0,0,1.452172e-13,4.263256e-14,109.0542,136.6322,0,0,0,0,0,0
tuned,2026-01-12 15:45:00,735,15.75,26.05844,3456.208,127.4988,395.9404,193.5699,1,1,2419.345,2419.028,182.8319,66.74157,249.5735,1,116.5083,133.0652,0,0,0,0,1497.919,0.7489593,0.9433659,0.3172331,0,250,0.3172331,2236.196,0,0,10.99052,262.8753,193.5699,449.3941,415.3741,34.02,518.0713,0,1508.561,0,0,5.395684e-14,4.263256e-14,116.5083,133.0652,0,0,0,0,0,0
tuned,2026-01-12 16:00:00,736,16,26.20406,3412.108,132.0005,400.2004,195.4965,1,1,2388.476,2388.158,201.1516,72.10297,273.2546,1,139.3297,133.9248,0,0,0,0,1497.683,0.7488414,0.9432174,0.3172331,0,250,0.3172331,2187.007,0,0,0,266.2756,195.4965,444.984,407.4494,37.53457,515.9743,0,1491.274,0,0,3.53273e-13,4.263256e-14,132.0005,133.9248,0,0,0,7.329297,0,0
tuned,2026-01-12 16:15:00,737,16.25,26.15626,3401.776,163.5299,389.9973,190.9006,1,1,2381.243,2380.926,212.0712,74.92442,286.9957,1,156.079,130.9167,0,0,0,0,1497.447,0.7487235,0.9430689,0.3172331,0,250,0.3172331,2168.855,0,0,7.450949,259.0806,190.9006,443.2025,403.6723,39.53023,514.1275,0,1488.022,0,0,9.103829e-14,4.263256e-14,156.079,130.9167,0,0,0,0,0,0
tuned,2026-01-12 16:30:00,738,16.5,26.31621,3395.585,187.9617,388.2922,191.0323,1,1,2376.91,2376.592,229.5091,79.8055,309.3146,1,179.67,129.6446,0,0,0,0,1497.211,0.7486056,0.9429204,0.3172331,0,250,0.3172331,2147.083,0,0,8.291746,258.6477,191.0323,443.8494,400.9331,42.91634,516.4107,0,1493.292,0,0,1.34226e-13,4.263256e-14,179.67,129.6446,0,0,0,0,0,0
tuned,2026-01-12 16:45:00,739,16.75,26.15776,3366.944,221.1987,383.427,181.2112,1,1,2356.861,2356.544,247.2896,84.50671,331.7964,1,206.0433,125.7531,0,0,0,0,1496.976,0.7484878,0.942772,0.3172331,0,250,0.3172331,2109.254,0,0,15.1554,257.6739,181.2112,438.6779,392.5913,46.08658,510.8265,0,1492.284,0,-1.421085e-14,4.414247e-13,4.263256e-14,206.0433,125.7531,0,0,0,0,0,0
tuned,2026-01-12 17:00:00,740,17,26.19093,3387.362,269.2207,374.3781,176.5004,1,1,2371.153,2370.836,285.5887,95.20816,380.7968,1,258.0161,122.7807,0,0,0,0,1496.74,0.74837,0.9426236,0.3172331,0,250,0.3172331,2085.247,0,0,11.20455,251.5974,176.5004,441.638,388.3867,53.25126,516.4689,0,1486.271,0,0,6.206147e-14,4.263256e-14,258.0161,122.7807,0,0,0,0,0,-1.421085e-14
tuned,2026-01-12 17:15:00,741,17.25,26.15062,3362.61,312.4936,382.4222,162.4063,1,1,2353.827,2353.51,318.7562,104.6836,423.4398,1,301.2784,122.1614,0,0,0,0,1496.504,0.7482522,0.9424752,0.3172331,0,250,0.3172331,2034.754,0,0,11.21511,260.2608,162.4063,438.0492,378.6693,59.37983,513.5769,0,1495.45,0,0,-1.350031e-13,4.263256e-14,301.2784,122.1614,0,0,0,0,0,1.421085e-14
tuned,2026-01-12 17:30:00,742,17.5,26.10944,3349.361,367.2761,371.1238,148.4973,1,1,2344.553,2344.235,362.2991,117.1933,479.4924,1,357.4835,122.0089,0,0,0,0,1496.269,0.7481344,0.9423268,0.3172331,0,250,0.3172331,1981.936,0,0,9.792616,249.1149,148.4973,435.9556,368.5293,67.42634,513.3348,0,1473.285,0,-2.842171e-14,-1.896261e-13,4.263256e-14,357.4835,122.0089,0,0,0,0,0,0
tuned,2026-01-12 17:45:00,743,17.75,25.98195,3339.679,433.4885,365.0028,150.7969,1,1,2337.775,2337.458,410.3875,130.8528,541.2403,2,420.869,120.3713,0,0,0,0,1496.033,0.7480166,0.9421785,0.3172331,0,250,0.3172331,1927.07,0,0,12.61954,244.6315,150.7969,433.5649,357.3954,76.16949,516.2151,0,1476.188,0,0,-1.409983e-13,4.263256e-14,420.869,120.3713,0,0,0,0,0,-2.842171e-14
tuned,2026-01-12 18:00:00,744,18,26.10599,3354.605,492.1309,0,142.5956,1,1,2348.223,2347.906,379.9499,109.399,489.3489,1,488.4165,0.9324218,0,0,0,0,1495.798,0.7478988,0.9420302,0.3172331,0,250,0.3172331,1967.956,0,0,3.714396,0,142.5956,436.6073,365.9039,70.70342,501.8159,0,1010.039,0,-1.421085e-14,-2.797762e-14,4.263256e-14,488.4165,0,0,0,0,0.9324218,0,2.808864e-14
tuned,2026-01-12 18:15:00,745,18.25,26.16271,3320.235,547.8689,0.2219411,142.1148,1,1,2324.165,2323.848,428.2898,123.3123,551.6021,2,550.6,1.002105,0,0,0,0,1495.562,0.7477811,0.9418819,0.3172331,0,250,0.3172331,1895.558,0,0,0,0,142.1148,432.636,352.8522,79.78387,502.6188,0,1005.238,0,-2.842171e-14,1.113554e-13,4.263256e-14,547.8689,0.2219411,0,0,0,3.511322,0,-7.105427e-15
tuned,2026-01-12 18:30:00,746,18.5,26.2836,3300.327,592.2552,1.457588,127.031,1,1,2310.229,2309.911,472.3844,136.0987,608.4831,2,606.5241,1.958954,0,0,0,0,1495.327,0.7476634,0.9417336,0.3172331,0,250,0.3172331,1837.527,0,0,0,0,127.031,431.109,342.8987,88.21028,502.7025,0,1005.405,0,-1.136868e-13,2.393641e-13,4.263256e-14,592.2552,1.457588,0,0,0,14.7703,0,-4.618528e-14
tuned,2026-01-12 18:45:00,747,18.75,26.25054,3286.508,650.7488,0,117.6278,1,1,2300.556,2300.239,520.1255,149.9763,670.1018,2,666.7888,3.313004,0,0,0,0,1495.091,0.7475457,0.9415854,0.3172331,0,250,0.3172331,1780.113,0,0,0,0,117.6278,429.0128,331.9595,97.05332,503.8713,0,1007.743,0,5.684342e-14,3.190781e-13,4.263256e-14,650.7488,0,0,0,0,19.35303,0,4.973799e-14
tuned,2026-01-12 19:00:00,748,19,26.01707,3280.054,691.1462,0,110.0141,1,0,2296.038,2295.721,163.0153,47.44874,210.464,1,205.2506,5.2134,0,0,0,485.8955,1373.382,0.6866911,0.9414371,0.3172331,0,250,0.3172331,2132.705,0,0,0,0,110.0141,426.1295,395.816,30.31344,463.6827,0,927.3653,0,-2.131628e-14,4.277689e-13,4.263256e-14,691.1462,0,0,500,0,5.2134,0,1.509903e-14
tuned,2026-01-12 19:15:00,749,19.25,25.89152,3211.805,713.0625,0,110.5638,0,0,2248.264,2247.946,173.2025,50.39601,223.5985,1,218.2277,5.370785,0,0,0,494.8348,1249.457,0.6247286,0.8647986,0.3172331,0,250,0.3172331,2074.744,0,0,0,0,110.5638,416.1962,384.0744,32.12178,0,454.9379,2502.158,0,0,3.48388e-13,4.263256e-14,713.0625,0,0,500,0,5.370785,0,-2.930989e-14
tuned,2026-01-12 19:30:00,750,19.5,25.64737,3227.45,712.9812,0,105,0,0,2259.215,2258.898,170.9717,50.07066,221.0423,1,212.6955,8.346775,0,0,0,500,1124.261,0.5621303,0.7867649,0.3172331,0,250,0.3172331,2087.926,0,0,0.2857001,0,105,416.1545,384.6025,31.55195,0,454.0145,2497.573,0,0,4.465317e-13,4.263256e-14,712.6955,0,0,500,0,8.346775,0,-2.842171e-14
tuned,2026-01-12 19:45:00,751,19.75,25.60527,3206.04,701.1036,0,90.56001,0,0,2244.228,2243.91,154.6926,44.6495,199.3421,1,197.9389,1.403234,0,0,0,500,999.0836,0.4995418,0.7079304,0.3172331,0,250,0.3172331,2089.218,0,0,3.164743,0,90.56001,413.0414,384.5124,28.52897,0,445.8291,2457.519,0,-7.105427e-15,9.581225e-14,4.263256e-14,697.9389,0,0,500,0,1.403234,0,-4.218847e-14
tuned,2026-01-12 20:00:00,752,20,25.64726,3171.628,667.8617,0,88.78891,0,0,2220.139,2219.822,145.2594,42.01571,187.2751,1,185.1206,2.154499,0,0,0,482.7411,878.241,0.4391205,0.6291083,0.3172331,0,250,0.3172331,2074.563,0,0,0,0,88.78891,408.9557,382.1401,26.81561,0,440.511,2422.811,0,1.421085e-14,1.49547e-13,4.263256e-14,667.8617,0,0,500,0,2.154499,0,3.819167e-14
tuned,2026-01-12 20:15:00,753,20.25,25.56,3158.647,661.8963,0,82.40033,0,0,2211.053,2210.736,0,0,0,0,0,0,0,0,0,500,753.1028,0.3765514,0.5530155,0.3172331,0,250,0.3172331,2210.736,0,0,161.8963,0,82.40033,406.5632,406.5048,0.05833206,0,421.6564,2598.381,0,0,2.531308e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 20:30:00,754,20.5,25.33988,3099.68,619.2503,0,74.35355,0,0,2169.776,2169.459,0,0,0,0,0,0,0,0,0,500,627.9842,0.3139921,0.4742178,0.3172331,0,250,0.3172331,2169.459,0,0,119.2503,0,74.35355,397.2048,397.1467,0.0580735,0,410.7581,2464.876,0,0,1.898481e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 20:45:00,755,20.75,25.13991,3078.742,586.3486,4.257262,74.09927,0,0,2155.119,2154.802,0,0,0,0,0,0,0,0,0,500,502.8854,0.2514427,0.3954325,0.3172331,0,250,0.3172331,2154.802,0,0,86.34858,4.257262,74.09927,392.9393,392.8815,0.05784059,0,406.3919,2391.451,0,0,1.066369e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 21:00:00,756,21,25.00514,3083.523,489.912,12.66624,65.11238,0,0,2158.466,2158.149,0,0,0,0,0,0,0,0,0,488.7005,380.6311,0.1903155,0.3166595,0.3172331,0,250,0.3172331,2158.149,0,0,1.211485,12.66624,65.11238,392.4887,392.431,0.05768467,0,404.2708,2247.429,0,0,-9.270362e-14,4.263256e-14,488.7005,0,0,488.7005,0,0,0,0
tuned,2026-01-12 21:15:00,757,21.25,24.64601,3114.334,405.2802,3.246747,55.68441,0,0,2180.034,2179.716,0,0,0,0,0,0,0,0,0,405.2856,279.2498,0.1396249,0.2396778,0.3172331,0,250,0.3172331,2179.716,0,0,0,3.241369,55.68441,39.2406,39.23489,0.005710195,0,49.28816,276.6762,0,0,5.967449e-15,4.263256e-14,405.2802,0.005377833,0,430.2516,0,0,0,2.481522e-15
tuned,2026-01-12 21:30:00,758,21.5,24.48849,3102.099,356.3069,0,39.75174,0,0,2171.469,2171.152,0,0,0,0,0,0,0,0,0,316.8232,200,0.1,0.1758395,0.3172331,0,250,0.3172331,2171.152,0,0,39.48365,0,39.75174,39.08645,39.08074,0.005710195,0,46.23514,322.4025,0,0,1.704192e-14,4.263256e-14,316.8232,0,0,316.8232,0,0,0,0
tuned,2026-01-12 21:45:00,759,21.75,24.32927,3102.629,302.268,3.297464,39.69858,0,0,2171.84,2171.523,246.6195,71.28427,317.9038,1,314.5854,3.192499,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1924.904,0,0,0,0.1049653,39.69858,39.09313,34.64826,4.444862,0,113.0549,621.9831,0,-1.421085e-14,0,4.263256e-14,302.268,3.192499,0,0,0.1259371,12.31737,0,-1.776357e-15
tuned,2026-01-12 22:00:00,760,22,24.0661,3084.874,250.4283,3.650029,29.29062,0,0,2159.412,2159.094,210.3027,61.00941,271.3121,1,266.3721,4.814057,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1948.792,0,0,0,0,29.29062,38.86941,35.07825,3.791158,0,101.3156,557.2357,0,1.421085e-14,0,4.263256e-14,250.4283,3.650029,0,0,0.1259371,17.10778,0,3.552714e-15
tuned,2026-01-12 22:15:00,761,22.25,23.81443,3097.866,204.7907,0,32.15028,0,0,2168.506,2168.189,175.7879,50.63975,226.4277,1,225.6341,0.6676288,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1992.401,0,0,0,0,32.15028,39.03311,35.86322,3.169892,0,92.21308,507.172,0,7.105427e-15,0,4.263256e-14,204.7907,0,0,0,0.1259371,21.51104,0,-2.131628e-14
tuned,2026-01-12 22:30:00,762,22.5,23.63491,3076.347,172.7106,0,22.12368,0,0,2153.443,2153.126,143.175,41.32288,184.4979,1,183.0944,1.277557,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2009.95,0,0,0,0,22.12368,38.76197,36.17911,2.582861,0,81.41757,447.7966,0,0,0,4.263256e-14,172.7106,0,0,0,0.1259371,11.66138,0,3.552714e-15
tuned,2026-01-12 22:45:00,763,22.75,23.32195,3079.318,114.4793,0,19.00618,0,0,2155.523,2155.205,127.8452,36.95567,164.8008,1,162.9955,1.679444,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2027.36,0,0,0,0,19.00618,38.79941,36.49248,2.306923,0,76.79161,422.3539,0,-2.842171e-14,0,4.263256e-14,114.4793,0,0,0,0.1259371,50.19562,0,-2.131628e-14
tuned,2026-01-12 23:00:00,764,23,23.00713,3061.414,142.207,0,26.65609,0,1,2142.99,2142.673,487.7013,140.3356,628.0369,2,127.671,0.3658619,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1654.971,0,0,14.536,0,26.65609,38.57382,29.78949,8.784333,0,174.7858,986.3968,0,-2.842171e-14,1.24345e-13,4.263256e-14,127.671,0,0,0,500,0.3658619,0,-3.042011e-14
tuned,2026-01-12 23:15:00,765,23.25,22.89974,3030.893,121.7393,2.965318,23.8123,1,1,2121.625,2121.308,481.4632,138.5349,619.9981,2,119.6902,0.3078496,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1639.845,0,0,2.049019,2.657469,23.8123,38.18926,29.51721,8.672048,172.2071,0,352.5328,0,0,-1.216804e-13,4.263256e-14,119.6902,0.3078496,0,0,500,0,0,0
tuned,2026-01-12 23:30:00,766,23.5,22.7172,3005.253,108.8007,0,19.88792,1,1,2103.677,2103.36,475.4334,136.8616,612.295,2,111.4107,0.8843094,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1627.927,0,0,0,0,19.88792,37.86619,29.30268,8.563511,169.6224,0,339.2447,0,-5.684342e-14,1.301736e-13,4.263256e-14,108.8007,0,0,0,500,3.494257,0,-6.217249e-14
tuned,2026-01-12 23:45:00,767,23.75,22.72316,2992.757,115.9165,0,23.228,1,1,2094.93,2094.613,464.271,133.7054,597.9764,2,96.57626,1.400108,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1630.342,0,0,19.34026,0,23.228,37.70874,29.34615,8.362589,167.0908,0,367.5436,0,-2.842171e-14,8.903989e-14,4.263256e-14,96.57626,0,0,0,500,1.400108,0,-1.798561e-14
tuned,2026-01-13 00:00:00,768,0,22.37991,3026.558,105.3792,0,13.63041,1,1,2118.591,2118.273,472.0845,136.2847,608.3692,2,103.8493,4.519885,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1646.189,0,0,1.529942,0,13.63041,38.13463,29.6314,8.503231,168.271,0,339.1811,0,2.842171e-14,2.131628e-14,4.263256e-14,103.8493,0,0,0,500,4.519885,0,7.105427e-15
tuned,2026-01-13 00:15:00,769,0.25,21.93726,3103.029,105.3467,1.251935,17.76608,1,1,2172.12,2171.803,473.3139,136.4547,609.7686,2,106.9762,2.792477,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1698.489,0,0,0,0,17.76608,39.09816,30.5728,8.52536,170.0713,0,340.1426,0,5.684342e-14,-1.135758e-13,4.263256e-14,105.3467,1.251935,0,0,500,3.170045,0,3.375078e-14
tuned,2026-01-13 00:30:00,770,0.5,21.85435,3080.719,110.8789,0,18.46906,1,1,2156.503,2156.186,456.8767,131.9724,588.8491,2,83.74122,5.107847,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1699.309,0,0,27.13767,0,18.46906,38.81706,30.58757,8.22949,165.7192,0,378.2509,0,0,-2.081668e-13,4.263256e-14,83.74122,0,0,0,500,5.107847,0,-8.881784e-16
tuned,2026-01-13 00:45:00,771,0.75,21.77521,3049.45,115.8804,0,21.07444,1,1,2134.615,2134.298,460.6486,133.3111,593.9598,2,86.46615,7.493603,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1673.649,0,0,29.41422,0,21.07444,38.42307,30.12568,8.297386,167.0364,0,384.8122,0,2.842171e-14,4.474199e-13,4.263256e-14,86.46615,0,0,0,500,7.493603,0,5.329071e-15
tuned,2026-01-13 01:00:00,772,1,21.47827,3055.338,116.263,0,15.64381,1,1,2138.737,2138.419,460.5318,133.2195,593.7513,2,86.80377,6.947521,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1677.888,0,0,29.45928,0,15.64381,38.49726,30.20198,8.295283,166.0786,0,382.9745,0,0,-1.731948e-14,4.263256e-14,86.80377,0,0,0,500,6.947521,0,1.24345e-14
tuned,2026-01-13 01:15:00,773,1.25,21.09332,3058.804,124.6216,0,12.85493,1,1,2141.163,2140.845,115.9132,34.08682,150,1,83.46134,6.980966,0,0,59.55769,0,1338.69,0.6693448,0.8337089,0.3172331,0,250,0.3172331,2024.932,0,0,41.16024,0,12.85493,38.54093,36.44878,2.092147,72.70348,0,216.4084,0,0,-2.979839e-13,4.263256e-14,83.46134,0,0,0,59.55769,6.980966,0,8.881784e-16
tuned,2026-01-13 01:30:00,774,1.5,20.90232,3036.445,130.8673,2.666136,5.198694,1,1,2125.512,2125.194,115.5863,34.41369,150,1,68.80881,10.94006,0,0,70.25113,0,1356.042,0.6780209,0.8429533,0.3172331,0,250,0.3172331,2009.608,0,0,62.05845,0,5.198694,38.25921,36.17294,2.086264,71.46026,0,249.9713,0,0,-1.187939e-13,4.263256e-14,68.80881,2.666136,0,0,70.25113,8.273928,0,1.776357e-15
tuned,2026-01-13 01:45:00,775,1.75,20.49692,3078.523,121.7071,0,15.23507,1,1,2154.966,2154.649,115.6302,34.36976,150,1,79.7096,10.40795,0,0,59.88245,0,1370.799,0.6853994,0.8538796,0.3172331,0,250,0.3172331,2039.018,0,0,41.99754,0,15.23507,38.78939,36.70233,2.087055,73.61324,0,219.6722,0,-1.421085e-14,1.84297e-14,4.263256e-14,79.7096,0,0,0,59.88245,10.40795,0,0
tuned,2026-01-13 02:00:00,776,2,20.28616,3086.484,121.4551,1.68669,13.9417,1,1,2160.539,2160.221,116.2234,33.77664,150,1,88.67595,3.224044,0,0,58.10001,0,1385.108,0.692554,0.863172,0.3172331,0,250,0.3172331,2043.998,0,0,32.77911,0,13.9417,38.88969,36.79196,2.097731,72.88507,0,202.3141,0,-1.421085e-14,-4.334311e-13,4.263256e-14,88.67595,1.68669,0,0,58.10001,1.537354,0,-3.108624e-15
tuned,2026-01-13 02:15:00,777,2.25,19.84544,3097.276,106.6452,0,6.381948,1,1,2168.093,2167.776,116.295,33.70504,150,1,87.02039,2.356783,0,0,60.62283,0,1400.046,0.7000229,0.8721823,0.3172331,0,250,0.3172331,2051.481,0,0,19.62477,0,6.381948,39.02568,36.92666,2.099019,71.68361,0,177.2199,0,0,5.884182e-14,4.263256e-14,87.02039,0,0,0,60.62283,2.356783,0,1.332268e-15
tuned,2026-01-13 02:30:00,778,2.5,19.67115,3084.936,115.2982,0,5.534577,1,1,2159.456,2159.138,116.4631,33.53691,150,1,85.58164,0.320361,0,0,64.09799,0,1415.85,0.7079249,0.8815883,0.3172331,0,250,0.3172331,2042.675,0,0,29.71653,0,5.534577,38.8702,36.76815,2.102046,71.21443,0,193.6899,0,-1.421085e-14,2.822187e-13,4.263256e-14,85.58164,0,0,0,64.09799,0.320361,0,-4.940492e-15
tuned,2026-01-13 02:45:00,779,2.75,19.26272,3077.322,92.62203,0,0,1,1,2154.126,2153.808,116.345,33.65496,150,1,86.55544,1.750155,0,0,61.6944,0,1431.051,0.7155253,0.8915399,0.3172331,0,250,0.3172331,2037.463,0,0,6.066582,0,0,38.77426,36.67434,2.099921,70.32929,0,151.1234,0,1.421085e-14,3.262945e-13,4.263256e-14,86.55544,0,0,0,61.6944,1.750155,0,6.217249e-15
tuned,2026-01-13 03:00:00,780,3,19.11406,3092.628,76.69062,0,0,1,1,2164.839,2164.522,116.1706,33.82943,150,1,88.34766,3.863441,0,0,57.7889,0,1445.273,0.7226363,0.9011116,0.3172331,0,250,0.3172331,2048.352,0,0,0,0,0,38.96711,36.87033,2.09678,70.69976,0,141.3995,0,-1.421085e-14,-2.442491e-15,4.263256e-14,76.69062,0,0,0,57.7889,15.52048,0,-3.552714e-15
tuned,2026-01-13 03:15:00,781,3.25,19.20528,3047.664,76.51163,9.421534,0,1,1,2133.365,2133.048,116.3686,33.63135,150,1,88.35948,1.464294,0,0,60.17622,0,1460.089,0.7300445,0.9100669,0.3172331,0,250,0.3172331,2016.679,0,0,0,7.957239,0,38.40057,36.30022,2.100346,69.93158,0,153.5894,0,7.105427e-15,3.614886e-13,4.263256e-14,76.51163,1.464294,0,0,60.17622,11.84785,0,0
tuned,2026-01-13 03:30:00,782,3.5,19.07351,3026.993,97.74648,2.192962,0,1,1,2118.895,2118.578,116.4876,33.51235,150,1,93.23306,0.02289458,0,0,56.74404,0,1474.045,0.7370226,0.9193967,0.3172331,0,250,0.3172331,2002.09,0,0,4.513419,2.170068,0,38.14011,36.03762,2.102488,69.54997,0,150.629,0,-7.105427e-15,3.100853e-13,4.263256e-14,93.23306,0.02289458,0,0,56.74404,0,0,0
tuned,2026-01-13 03:45:00,783,3.75,19.08956,3033.404,102.9894,6.274388,0,1,1,2123.383,2123.066,116.366,33.63405,150,1,99.97325,1.496892,0,0,48.52986,0,1485.946,0.7429728,0.9281847,0.3172331,0,250,0.3172331,2006.7,0,0,3.016183,4.777495,0,38.22089,36.12059,2.100297,69.75464,0,152.9534,0,7.105427e-15,-2.952083e-13,4.263256e-14,99.97325,1.496892,0,0,48.52986,0,0,7.105427e-15
tuned,2026-01-13 04:00:00,784,4,18.93358,3001.589,118.6595,2.471426,8.955688,1,1,2101.113,2100.795,116.2443,33.75573,150,1,104.9984,2.970739,0,0,42.03084,0,1496.219,0.7481097,0.9356782,0.3172331,0,250,0.3172331,1984.551,0,0,13.66107,0,8.955688,37.82003,35.72192,2.098107,70.92977,0,165.4249,0,7.105427e-15,-4.37872e-13,4.263256e-14,104.9984,2.471426,0,0,42.03084,0.4993138,0,3.108624e-15
tuned,2026-01-13 04:15:00,785,4.25,18.7597,3053.6,163.6271,10.13195,5.396966,1,1,2137.52,2137.203,116.1842,33.81579,150,1,132.9702,3.698158,0,0,13.33162,0,1499.317,0.7496584,0.9421474,0.3172331,0,250,0.3172331,2021.018,0,0,30.6569,6.433788,5.396966,38.47536,36.37833,2.097026,71.0665,0,206.1145,0,0,1.477707e-13,4.263256e-14,132.9702,3.698158,0,0,13.33162,0,0,3.552714e-15
tuned,2026-01-13 04:30:00,786,4.5,18.52254,3041.026,216.6969,7.708067,8.668797,1,1,2128.718,2128.401,151.0392,44.01767,195.0569,1,189.711,5.345876,0,0,0,0,1499.081,0.7495404,0.9440978,0.3172331,0,250,0.3172331,1977.362,0,0,26.98587,2.362191,8.668797,38.31693,35.59251,2.724416,81.00556,0,212.6365,0,-2.131628e-14,2.732259e-13,4.263256e-14,189.711,5.345876,0,0,0,0,0,-7.105427e-15
tuned,2026-01-13 04:45:00,787,4.75,18.63228,3037.248,282.1503,2.048961,5.620958,1,1,2126.074,2125.756,192.7507,55.96219,248.7129,1,243.8805,4.832368,0,0,0,0,1498.845,0.7494224,0.9439492,0.3172331,0,250,0.3172331,1933.006,0,0,38.26982,0,5.620958,38.26933,34.7941,3.475223,91.66283,0,249.3411,0,-1.421085e-14,1.255662e-13,4.263256e-14,243.8805,2.048961,0,0,0,2.783408,0,8.881784e-16
