controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-13 05:00:00,788,5,18.61139,3054.383,338.0769,9.228128,7.268417,1,1,2138.068,2137.751,230.2832,66.80539,297.0885,1,291.821,5.267528,0,0,0,0,1498.609,0.7493044,0.9438006,0.3172331,0,250,0.3172331,1907.468,0,0,46.25587,3.960599,7.268417,38.48522,34.33442,4.150807,102.3116,0,291.2466,0,-4.263256e-14,2.73892e-13,4.263256e-14,291.821,5.267528,0,0,0,0,0,-2.753353e-14
tuned,2026-01-13 05:15:00,789,5.25,18.82342,3098.948,399.4085,6.827092,0,1,1,2169.263,2168.946,278.5602,80.57916,359.1393,1,354.9445,4.194846,0,0,0,0,1498.373,0.7491865,0.943652,0.3172331,0,250,0.3172331,1890.386,0,0,44.46402,2.632246,0,39.04674,34.02695,5.019793,114.6061,0,310.4533,0,1.421085e-14,-2.364775e-13,4.263256e-14,354.9445,4.194846,0,0,0,0,0,-3.552714e-15
tuned,2026-01-13 05:30:00,790,5.5,18.68261,3098.561,470.1661,6.345937,0,1,1,2168.993,2168.676,342.0929,98.9322,441.0251,1,436.1093,4.915753,0,0,0,0,1498.137,0.7490685,0.9435035,0.3172331,0,250,0.3172331,1826.583,0,0,34.05682,1.430184,0,39.04187,32.87849,6.163382,131.8107,0,324.8365,0,4.263256e-14,3.690381e-13,4.263256e-14,436.1093,4.915753,0,0,0,0,0,2.842171e-14
tuned,2026-01-13 05:45:00,791,5.75,18.68291,3082.631,525.9828,8.815504,0,1,1,2157.842,2157.524,411.2917,119.3549,530.6465,2,520.8746,9.77196,0,0,0,0,1497.901,0.7489506,0.9433549,0.3172331,0,250,0.3172331,1746.233,0,0,5.108211,0,0,38.84115,31.43219,7.408961,150.787,0,310.3857,0,0,2.275957e-13,4.263256e-14,520.8746,8.815504,0,0,0,0.9564555,0,4.085621e-14
tuned,2026-01-13 06:00:00,792,6,18.73743,3068.141,606.8759,3.57947,6.686869,1,1,2147.698,2147.381,471.5139,136.0058,607.5197,2,604.0796,3.440062,0,0,0,0,1497.665,0.7488327,0.9432064,0.3172331,0,250,0.3172331,1675.867,0,0,2.796285,0.1394085,6.686869,38.65857,30.16561,8.49296,167.2519,0,339.5678,0,2.842171e-14,2.052802e-13,4.263256e-14,604.0796,3.440062,0,0,0,0,0,2.087219e-14
tuned,2026-01-13 06:15:00,793,6.25,18.97949,3087.614,677.2851,4.123343,7.654189,1,1,2161.33,2161.013,524.99,151.0574,676.0474,2,675.7283,0.3191498,0,0,0,0,1497.43,0.7487148,0.9430579,0.3172331,0,250,0.3172331,1636.023,0,0,1.556868,3.804193,7.654189,38.90394,29.44841,9.45553,181.7479,0,372.7437,0,2.842171e-14,2.592371e-13,4.263256e-14,675.7283,0.3191498,0,0,0,0,0,1.670886e-14
tuned,2026-01-13 06:30:00,794,6.5,19.28631,3085.929,750.7573,4.865387,5.977626,1,1,2160.151,2159.833,569.2937,163.7833,733.077,2,732.9361,0.1408969,0,0,0,0,1497.194,0.7485969,0.9429095,0.3172331,0,250,0.3172331,1590.54,0,0,17.82124,4.72449,5.977626,38.88271,28.62971,10.253,193.3884,0,425.6681,0,-1.421085e-13,3.476108e-13,4.263256e-14,732.9361,0.1408969,0,0,0,0,0,-3.783085e-14
tuned,2026-01-13 06:45:00,795,6.75,19.2825,3159.784,791.9582,5.064558,13.38332,1,1,2211.849,2211.532,603.6949,173.686,777.3809,2,777.1778,0.203133,0,0,0,0,1496.958,0.7484791,0.9427611,0.3172331,0,250,0.3172331,1607.837,0,0,14.78045,4.861425,13.38332,39.81328,28.94106,10.87222,204.8107,0,443.5037,0,-8.526513e-14,4.284351e-13,4.263256e-14,777.1778,0.203133,0,0,0,0,0,-4.260481e-14
tuned,2026-01-13 07:00:00,796,7,19.23078,3194.502,786.3613,0,21.59168,1,1,2236.151,2235.834,626.149,180.1405,806.2895,2,806.1325,0.156949,0,0,0,0,1496.723,0.7483613,0.9426126,0.3172331,0,250,0.3172331,1609.685,0,0,0,0,21.59168,40.25072,28.97433,11.27639,212.6345,0,425.2689,0,2.842171e-14,-4.485301e-13,4.263256e-14,786.3613,0,0,0,0,19.92811,0,2.131628e-14
tuned,2026-01-13 07:15:00,797,7.25,19.11644,3116.901,768.2167,0,19.68837,1,1,2181.831,2181.514,612.7558,176.2913,789.0471,2,788.8562,0.1908885,0,0,0,0,1496.487,0.7482435,0.9424643,0.3172331,0,250,0.3172331,1568.758,0,0,0,0,19.68837,39.27296,28.23764,11.03531,207.7318,0,415.4635,0,-2.842171e-14,4.045653e-13,4.263256e-14,768.2167,0,0,0,0,20.83041,0,-3.552714e-15
tuned,2026-01-13 07:30:00,798,7.5,19.41811,3112.938,737.5548,1.679425,18.07199,1,1,2179.056,2178.739,589.6163,169.759,759.3753,2,758.0158,1.359437,0,0,0,0,1496.251,0.7481257,0.9423159,0.3172331,0,250,0.3172331,1589.123,0,0,0,0.319988,18.07199,39.22302,28.60421,10.6188,201.319,0,403.1901,0,2.842171e-14,2.194911e-13,4.263256e-14,737.5548,1.359437,0,0,0,20.46104,0,7.105427e-15
tuned,2026-01-13 07:45:00,799,7.75,19.54464,3144.583,678.0586,5.21221,21.29139,1,1,2201.208,2200.891,529.2902,152.3003,681.5906,2,681.2162,0.3743531,0,0,0,0,1496.016,0.7480079,0.9421675,0.3172331,0,250,0.3172331,1671.601,0,0,0,4.837857,21.29139,39.62174,30.08881,9.532935,185.8795,0,380.1043,0,-2.842171e-14,-1.335598e-13,4.263256e-14,678.0586,0.3743531,0,0,0,3.157666,0,-1.421085e-14
tuned,2026-01-13 08:00:00,800,8,19.61055,3221.451,592.6454,370.6114,23.58727,1,1,2255.016,2254.699,635.7021,209.5203,845.2223,2,594.5615,250.6609,0,0,0,0,1495.78,0.7478902,0.9420192,0.3172331,0,250,0.3172331,1618.997,0,0,0,119.9505,23.58727,40.59029,29.14194,11.44835,242.5335,0,691.9816,0,2.842171e-14,2.162714e-13,4.263256e-14,592.6454,250.6609,0,0,0,1.916036,0,5.684342e-14
tuned,2026-01-13 08:15:00,801,8.25,19.76685,3180.345,523.7022,374.6179,19.87567,1,1,2226.241,2225.924,576.5448,192.9139,769.4587,2,514.9284,254.5303,0,0,0,0,1495.545,0.7477724,0.9418709,0.3172331,0,250,0.3172331,1649.379,0,0,8.77386,120.0876,19.87567,40.07235,29.68883,10.38352,225.8741,0,674.0342,0,5.684342e-14,3.212985e-13,4.263256e-14,514.9284,254.5303,0,0,0,0,0,5.684342e-14
tuned,2026-01-13 08:30:00,802,8.5,19.60829,3189.743,412.353,375.0809,17.11259,1,1,2232.82,2232.503,514.0032,174.7591,688.7623,2,435.7698,252.9925,0,0,0,0,1495.309,0.7476547,0.9417227,0.3172331,0,250,0.3172331,1718.5,0,0,0,122.0885,17.11259,40.19077,30.933,9.257767,208.5006,0,627.6039,0,-5.684342e-14,1.439959e-13,4.263256e-14,412.353,252.9925,0,0,0,23.41682,0,0
tuned,2026-01-13 08:45:00,803,8.75,19.57324,3241.353,349.5631,376.6647,34.37298,1,1,2268.947,2268.63,459.4014,159.3529,618.7543,2,362.9302,255.8241,0,0,0,0,1495.074,0.747537,0.9415744,0.3172331,0,250,0.3172331,1809.228,0,0,0,120.8406,34.37298,40.84105,32.56611,8.274935,197.5567,0,603.5635,0,5.684342e-14,-3.527179e-13,4.263256e-14,349.5631,255.8241,0,0,0,13.36704,0,5.684342e-14
tuned,2026-01-13 09:00:00,804,9,19.89696,3239.86,272.3899,375.6859,32.50523,1,1,2267.902,2267.585,409.4678,145.5956,555.0634,2,293.5291,261.5343,0,0,0,0,1494.839,0.7474193,0.9414262,0.3172331,0,250,0.3172331,1858.117,0,0,0,114.1516,32.50523,40.82223,33.4461,7.376131,184.4044,0,565.7203,0,-1.136868e-13,-2.955414e-13,4.263256e-14,272.3899,261.5343,0,0,0,21.13916,0,-5.684342e-14
tuned,2026-01-13 09:15:00,805,9.25,20.15744,3261.141,201.2936,383.2748,37.56023,1,1,2282.799,2282.482,371.7035,135.2101,506.9137,2,240.8817,266.032,0,0,0,0,1494.603,0.7473017,0.941278,0.3172331,0,250,0.3172331,1910.778,0,0,0,117.2428,37.56023,41.09038,34.39401,6.696374,175.8303,0,553.9043,0,0,2.795542e-13,4.263256e-14,201.2936,266.032,0,0,0,39.58804,0,0
tuned,2026-01-13 09:30:00,806,9.5,20.39316,3267.862,162.9323,392.5278,38.79944,1,1,2287.503,2287.186,347.1935,128.2871,475.4807,1,208.247,267.2337,0,0,0,0,1494.368,0.747184,0.9411298,0.3172331,0,250,0.3172331,1939.992,0,0,0,125.2941,38.79944,41.17506,34.91986,6.255194,169.6663,0,555.4649,0,0,4.28102e-13,4.263256e-14,162.9323,267.2337,0,0,0,45.31468,0,0
tuned,2026-01-13 09:45:00,807,9.75,20.48602,3305.599,154.7414,396.7834,35.30699,1,1,2313.919,2313.602,317.4873,120.4766,437.9639,1,163.8155,274.1484,0,0,0,0,1494.133,0.7470664,0.9409817,0.3172331,0,250,0.3172331,1996.115,0,0,0,122.635,35.30699,41.65055,35.93007,5.720481,162.2946,0,536.1345,0,-1.421085e-14,1.152411e-13,4.263256e-14,154.7414,274.1484,0,0,0,9.074044,0,0
tuned,2026-01-13 10:00:00,808,10,20.79373,3295.96,110.8029,403.5246,43.28039,1,1,2307.172,2306.855,300.2898,115.8608,416.1505,1,138.8857,277.2649,0,0,0,0,1493.898,0.7469488,0.9408335,0.3172331,0,250,0.3172331,2006.565,0,0,0,126.2598,43.28039,41.5291,36.11817,5.410926,159.2375,0,536.273,0,-1.421085e-14,2.163825e-13,4.263256e-14,110.8029,277.2649,0,0,0,28.08272,0,-1.421085e-14
tuned,2026-01-13 10:15:00,809,10.25,21.26045,3319.176,100.1359,405.9342,48.45307,1,1,2323.423,2323.106,301.0933,116.0862,417.1795,1,139.9686,277.2108,0,0,0,0,1493.662,0.7468312,0.9406854,0.3172331,0,250,0.3172331,2022.013,0,0,0,128.7233,48.45307,41.82161,36.39623,5.425389,160.679,0,543.4058,0,-1.421085e-14,-2.113865e-13,4.263256e-14,100.1359,277.2108,0,0,0,39.83274,0,-2.842171e-14
tuned,2026-01-13 10:30:00,810,10.5,21.3378,3304.813,95.85629,409.2174,51.6308,1,1,2313.369,2313.052,288.6514,112.6361,401.2875,1,122.8622,278.4253,0,0,0,0,1493.427,0.7467137,0.9405373,0.3172331,0,250,0.3172331,2024.401,0,0,0,130.7921,51.6308,41.64065,36.43921,5.201435,157.8221,0,541.2606,0,2.842171e-14,-2.916556e-13,4.263256e-14,95.85629,278.4253,0,0,0,27.00589,0,4.263256e-14
tuned,2026-01-13 10:45:00,811,10.75,21.58223,3356.006,87.36074,410.9134,66.0415,1,1,2349.204,2348.887,274.2401,108.3148,382.5549,1,105.7817,276.7732,0,0,0,0,1493.192,0.7465961,0.9403893,0.3172331,0,250,0.3172331,2074.647,0,0,0,134.1402,66.0415,42.28567,37.34364,4.942031,156.8977,0,545.1873,0,-2.842171e-14,-5.651035e-14,4.263256e-14,87.36074,276.7732,0,0,0,18.42092,0,0
tuned,2026-01-13 11:00:00,812,11,21.77076,3390.726,82.5483,413.3417,72.14324,1,1,2373.509,2373.191,266.8016,106.5401,373.3417,1,93.1339,280.2078,0,0,0,0,1492.957,0.7464786,0.9402412,0.3172331,0,250,0.3172331,2106.39,0,0,0,133.1339,72.14324,42.72315,37.91502,4.808138,156.7763,0,543.2086,0,2.842171e-14,-4.473089e-13,4.263256e-14,82.5483,280.2078,0,0,0,10.5856,0,4.263256e-14
tuned,2026-01-13 11:15:00,813,11.25,22.06527,3405.412,83.69074,408.9068,79.77978,1,1,2383.788,2383.471,263.615,106.454,370.069,1,82.04856,288.0204,0,0,0,0,1492.722,0.7463611,0.9400932,0.3172331,0,250,0.3172331,2119.856,0,0,1.642175,120.8864,79.77978,42.90819,38.15741,4.75078,158.3126,0,527.9871,0,-2.842171e-14,3.2363e-13,4.263256e-14,82.04856,288.0204,0,0,0,0,0,0
tuned,2026-01-13 11:30:00,814,11.5,22.31464,3421.317,89.28909,410.8206,76.58369,1,1,2394.922,2394.605,271.5542,108.991,380.5452,1,90.14417,290.401,0,0,0,0,1492.487,0.7462436,0.9399452,0.3172331,0,250,0.3172331,2123.05,0,0,0,120.4195,76.58369,43.10859,38.21491,4.893686,160.4205,0,528.5646,0,-4.263256e-14,4.070078e-13,4.263256e-14,89.28909,290.401,0,0,0,0.8550775,0,0
tuned,2026-01-13 11:45:00,815,11.75,22.54275,3435.864,110.9445,408.3904,88.49333,1,1,2405.105,2404.788,271.0407,108.6847,379.7254,1,90.81576,288.9097,0,0,0,0,1492.252,0.7461261,0.9397973,0.3172331,0,250,0.3172331,2133.747,0,0,20.12877,119.4807,88.49333,43.29189,38.40745,4.884443,162.4282,0,565.6827,0,0,-2.273737e-13,4.263256e-14,90.81576,288.9097,0,0,0,0,0,0
tuned,2026-01-13 12:00:00,816,12,22.67432,3439.521,67.50373,406.5061,96.95141,1,1,2407.665,2407.348,270.9766,108.3381,379.3147,1,93.4917,285.823,0,0,0,0,1492.017,0.7460086,0.9396493,0.3172331,0,250,0.3172331,2136.371,0,0,0,120.6831,96.95141,43.33797,38.45468,4.883289,163.6368,0,535.452,0,-2.842171e-14,2.099432e-13,4.263256e-14,67.50373,285.823,0,0,0,25.98797,0,-2.842171e-14
tuned,2026-01-13 12:15:00,817,12.25,22.91799,3456.741,78.99197,421.092,103.3137,1,1,2419.718,2419.401,280.3102,111.0849,391.3951,1,104.9903,286.4048,0,0,0,0,1491.782,0.7458912,0.9395014,0.3172331,0,250,0.3172331,2139.091,0,0,0,134.6872,103.3137,43.55493,38.50364,5.051294,167.622,0,567.5793,0,-4.263256e-14,-1.287859e-13,4.263256e-14,78.99197,286.4048,0,0,0,25.99834,0,-2.842171e-14
tuned,2026-01-13 12:30:00,818,12.5,23.08063,3476.699,95.91576,416.7993,110.7712,1,1,2433.689,2433.372,278.3694,110.3715,388.7409,1,103.795,284.9458,0,0,0,0,1491.548,0.7457738,0.9393535,0.3172331,0,250,0.3172331,2155.003,0,0,0,131.8534,110.7712,43.80641,38.79005,5.016359,168.5572,0,564.5616,0,2.842171e-14,-3.623768e-13,4.263256e-14,95.91576,284.9458,0,0,0,7.879267,0,1.421085e-14
tuned,2026-01-13 12:45:00,819,12.75,23.30113,3482.665,70.91255,412.6879,123.325,1,1,2437.866,2437.548,278.0874,109.7035,387.7909,1,108.366,279.425,0,0,0,0,1491.313,0.7456564,0.9392056,0.3172331,0,250,0.3172331,2159.461,0,0,0,133.263,123.325,43.88158,38.8703,5.011284,170.2597,0,570.398,0,0,3.907985e-13,4.263256e-14,70.91255,279.425,0,0,0,37.45342,0,0
tuned,2026-01-13 13:00:00,820,13,23.52757,3474.854,86.71048,396.0053,128.2215,1,1,2432.398,2432.081,277.5228,109.2387,386.7615,1,110.1803,276.5812,0,0,0,0,1491.078,0.745539,0.9390578,0.3172331,0,250,0.3172331,2154.558,0,0,0,119.4242,128.2215,43.78316,38.78204,5.00112,170.6669,0,547.3404,0,-2.842171e-14,2.848832e-13,4.263256e-14,86.71048,276.5812,0,0,0,23.46987,0,0
tuned,2026-01-13 13:15:00,821,13.25,23.8414,3473.127,102.5303,403.463,139.1628,1,1,2431.189,2430.872,268.4814,107.1126,375.5939,1,94.54688,281.0471,0,0,0,0,1490.843,0.7454216,0.93891,0.3172331,0,250,0.3172331,2162.39,0,0,7.983438,122.4159,139.1628,43.7614,38.92303,4.838375,170.7649,0,566.4687,0,-1.421085e-14,2.026157e-13,4.263256e-14,94.54688,281.0471,0,0,0,0,0,0
tuned,2026-01-13 13:30:00,822,13.5,23.98627,3470.009,94.53921,408.5605,138.7509,1,1,2429.006,2428.689,265.3162,106.1547,371.4709,1,90.86961,280.6013,0,0,0,0,1490.609,0.7453043,0.9387622,0.3172331,0,250,0.3172331,2163.372,0,0,3.669604,127.9592,138.7509,43.72211,38.9407,4.781403,169.8215,0,566.7026,0,0,1.180167e-13,4.263256e-14,90.86961,280.6013,0,0,0,0,0,0
tuned,2026-01-13 13:45:00,823,13.75,24.15816,3489.035,98.29467,400.6635,145.4872,1,1,2442.324,2442.007,276.5819,109.2583,385.8402,1,106.5289,279.3113,0,0,0,0,1490.374,0.745187,0.9386144,0.3172331,0,250,0.3172331,2165.425,0,0,0,121.3522,145.4872,43.96184,38.97765,4.984184,174.2502,0,557.833,0,-2.842171e-14,5.662137e-15,4.263256e-14,98.29467,279.3113,0,0,0,8.234235,0,0
tuned,2026-01-13 14:00:00,824,14,24.50346,3495.707,89.4204,404.5334,154.8864,1,1,2446.995,2446.678,267.3238,106.7807,374.1045,1,93.04671,281.0577,0,0,0,0,1490.139,0.7450697,0.9384666,0.3172331,0,250,0.3172331,2179.354,0,0,0,123.4756,154.8864,44.04591,39.22837,4.817538,173.8933,0,560.7821,0,1.421085e-14,-1.59095e-13,4.263256e-14,89.4204,281.0577,0,0,0,3.626301,0,5.684342e-14
tuned,2026-01-13 14:15:00,825,14.25,24.66951,3544.036,74.6386,410.1406,163.2826,1,1,2480.825,2480.508,280.5724,110.8966,391.469,1,107.5458,283.9232,0,0,0,0,1489.905,0.7449524,0.9383189,0.3172331,0,250,0.3172331,2199.936,0,0,0,126.2174,163.2826,44.65486,39.59884,5.056013,179.9882,0,577.7014,0,-2.842171e-14,-4.007905e-13,4.263256e-14,74.6386,283.9232,0,0,0,32.90717,0,-1.421085e-14
tuned,2026-01-13 14:30:00,826,14.5,24.82017,3528.219,74.84338,404.7283,181.8042,1,1,2469.753,2469.436,280.1493,111.072,391.2213,1,104.5026,286.7187,0,0,0,0,1489.67,0.7448351,0.9381712,0.3172331,0,250,0.3172331,2189.286,0,0,0,118.0095,181.8042,44.45555,39.40716,5.048397,183.416,0,570.3985,0,-1.421085e-14,1.664224e-13,4.263256e-14,74.84338,286.7187,0,0,0,29.65919,0,-4.263256e-14
tuned,2026-01-13 14:45:00,827,14.75,25.10689,3519.441,74.30353,410.6801,201.0188,1,1,2463.608,2463.291,274.3582,109.1467,383.5049,1,99.22631,284.2786,0,0,0,0,1489.436,0.7447178,0.9380235,0.3172331,0,250,0.3172331,2188.933,0,0,0,126.4015,201.0188,448.8884,398.8404,50.04798,544.6143,0,1307.271,0,1.421085e-14,-2.992051e-13,4.263256e-14,74.30353,284.2786,0,0,0,24.92278,0,1.421085e-14
tuned,2026-01-13 15:00:00,828,15,25.30346,3492.643,98.50401,408.3392,193.519,1,1,2444.85,2444.533,274.7932,108.9614,383.7547,1,102.3958,281.3588,0,0,0,0,1489.201,0.7446006,0.9378758,0.3172331,0,250,0.3172331,2169.739,0,0,0,126.9804,193.519,447.2325,396.907,50.32552,541.2686,0,1301.578,0,-4.263256e-14,-1.665335e-15,4.263256e-14,98.50401,281.3588,0,0,0,3.891817,0,-1.421085e-14
tuned,2026-01-13 15:15:00,829,15.25,25.46381,3486.321,96.37429,408.8164,200.3016,1,1,2440.425,2440.107,287.7156,112.7188,400.4344,1,118.6998,281.7346,0,0,0,0,1488.967,0.7444834,0.9377282,0.3172331,0,250,0.3172331,2152.392,0,0,0,127.0818,200.3016,447.8681,395.0081,52.85995,544.4864,0,1308.189,0,-4.263256e-14,1.280087e-13,4.263256e-14,96.37429,281.7346,0,0,0,22.32556,0,1.421085e-14
tuned,2026-01-13 15:30:00,830,15.5,25.62806,3464.87,117.1907,401.3679,202.9463,1,1,2425.409,2425.092,282.0041,110.7628,392.7669,1,113.9757,278.7912,0,0,0,0,1488.732,0.7443662,0.9375806,0.3172331,0,250,0.3172331,2143.088,0,0,3.215078,122.5767,202.9463,446.5932,394.6091,51.98412,542.7406,0,1302.472,0,0,6.816769e-14,4.263256e-14,113.9757,278.7912,0,0,0,0,0,0
tuned,2026-01-13 15:45:00,831,15.75,25.58897,3434.326,140.6309,400.087,202.5999,1,1,2404.028,2403.711,286.2034,111.578,397.7814,1,122.6851,275.0963,0,0,0,0,1488.498,0.744249,0.937433,0.3172331,0,250,0.3172331,2117.507,0,0,17.94577,124.9908,202.5999,442.3061,389.5905,52.71562,538.444,0,1323.453,0,-2.842171e-14,-2.019496e-13,4.263256e-14,122.6851,275.0963,0,0,0,0,0,0
tuned,2026-01-13 16:00:00,832,16,25.75982,3431.489,168.8869,400.3077,202.6467,1,1,2402.043,2401.725,297.9919,115.2676,413.2595,1,135.3567,277.9027,0,0,0,0,1488.264,0.7441319,0.9372854,0.3172331,0,250,0.3172331,2103.734,0,0,33.53019,122.4049,202.6467,443.4742,388.3992,55.07496,541.0802,0,1351.149,0,-2.842171e-14,2.069456e-13,4.263256e-14,135.3567,277.9027,0,0,0,0,0,0
tuned,2026-01-13 16:15:00,833,16.25,26.02819,3460.695,182.5556,400.4,198.0038,1,1,2422.486,2422.169,312.244,118.6216,430.8656,1,159.9783,270.8873,0,0,0,0,1488.029,0.7440147,0.9371378,0.3172331,0,250,0.3172331,2109.925,0,0,22.57734,129.5127,198.0038,449.6996,391.6772,58.02247,547.0553,0,1356.466,0,-2.842171e-14,3.658185e-13,4.263256e-14,159.9783,270.8873,0,0,0,0,0,0
tuned,2026-01-13 16:30:00,834,16.5,26.18286,3420.203,211.0524,392.1506,194.5715,1,1,2394.142,2393.825,329.9083,123.552,453.4604,1,183.994,269.4663,0,0,0,0,1487.795,0.7438976,0.9369903,0.3172331,0,250,0.3172331,2063.917,0,0,27.05831,122.6842,194.5715,445.8461,384.3502,61.49583,544.1361,0,1346.578,0,0,2.554623e-13,4.263256e-14,183.994,269.4663,0,0,0,0,0,5.684342e-14
tuned,2026-01-13 16:45:00,835,16.75,26.04403,3389.305,227.8606,385.8087,188.3507,1,1,2372.513,2372.196,350.221,128.9291,479.1502,1,214.0695,265.0807,0,0,0,0,1487.561,0.7437805,0.9368428,0.3172331,0,250,0.3172331,2021.975,0,0,13.79112,120.728,188.3507,440.5654,375.472,65.09342,539.377,0,1310.799,0,2.842171e-14,-1.424416e-13,4.263256e-14,214.0695,265.0807,0,0,0,0,0,0
tuned,2026-01-13 17:00:00,836,17,26.13275,3375.775,253.8459,388.9145,175.2105,1,1,2363.042,2362.725,384.8101,138.215,523.0252,2,264.1931,258.8321,0,0,0,0,1487.327,0.7436634,0.9366953,0.3172331,0,250,0.3172331,1977.915,0,0,0,130.0824,175.2105,439.6033,367.957,71.64631,538.767,0,1301.926,0,2.842171e-14,6.339373e-14,4.263256e-14,253.8459,258.8321,0,0,0,10.34711,0,-2.842171e-14
tuned,2026-01-13 17:15:00,837,17.25,26.05141,3368.314,327.9601,380.6443,165.7389,1,1,2357.82,2357.502,421.2892,149.1507,570.4399,2,307.4523,262.9876,0,0,0,0,1487.093,0.7435463,0.9365479,0.3172331,0,250,0.3172331,1936.213,0,0,20.50779,117.6566,165.7389,437.9028,359.6005,78.30227,539.5329,0,1317.399,0,5.684342e-14,-5.373479e-14,4.263256e-14,307.4523,262.9876,0,0,0,0,0,5.684342e-14
tuned,2026-01-13 17:30:00,838,17.5,26.04499,3384.181,393.2701,373.9906,159.1958,1,1,2368.927,2368.61,459.889,159.5957,619.4847,2,362.6962,256.7885,0,0,0,0,1486.859,0.7434293,0.9364004,0.3172331,0,250,0.3172331,1908.721,0,0,30.57385,117.2021,159.1958,439.9079,354.448,85.45996,543.6062,0,1342.126,0,-5.684342e-14,3.989031e-13,4.263256e-14,362.6962,256.7885,0,0,0,0,0,0
tuned,2026-01-13 17:45:00,839,17.75,26.07023,3345.37,430.8446,370.8443,158.991,1,1,2341.759,2341.441,507.366,172.815,680.181,2,427.5161,252.6649,0,0,0,0,1486.624,0.7433122,0.936253,0.3172331,0,250,0.3172331,1834.075,0,0,3.32852,118.1794,158.991,435.0871,340.7621,94.32503,543.1168,0,1295.835,0,2.842171e-14,-4.136691e-13,4.263256e-14,427.5161,252.6649,0,0,0,0,0,5.684342e-14
tuned,2026-01-13 18:00:00,840,18,25.9083,3323.053,479.3789,0,150.2642,1,1,2326.137,2325.82,380.9607,109.6318,490.5924,1,490.2059,0.3865261,0,0,0,0,1486.39,0.7431952,0.9361056,0.3172331,0,250,0.3172331,1944.859,0,0,0,0,150.2642,430.7592,360.1533,70.60588,497.6113,0,995.2227,0,2.842171e-14,2.209344e-13,4.263256e-14,479.3789,0,0,0,0,11.21354,0,2.842171e-14
tuned,2026-01-13 18:15:00,841,18.25,26.06239,3285.468,567.1344,0.6331134,136.2927,1,1,2299.827,2299.51,426.7636,122.8259,549.5895,2,549.033,0.5564993,0,0,0,0,1486.156,0.7430782,0.9359583,0.3172331,0,250,0.3172331,1872.747,0,0,18.10141,0.07661414,136.2927,427.2281,347.8913,79.33679,496.0357,0,1023.428,0,4.263256e-14,-4.403145e-13,4.263256e-14,549.033,0.5564993,0,0,0,0,0,4.440892e-15
tuned,2026-01-13 18:30:00,842,18.5,26.01642,3249.887,622.9076,0,128.751,1,1,2274.921,2274.604,466.0767,134.2491,600.3258,2,598.6972,1.628565,0,0,0,0,1485.923,0.7429613,0.9358109,0.3172331,0,250,0.3172331,1808.527,0,0,24.21034,0,128.751,422.2047,335.6463,86.55849,493.7904,0,1029.344,0,-2.842171e-14,3.161915e-13,4.263256e-14,598.6972,0,0,0,0,1.628565,0,8.437695e-15
tuned,2026-01-13 18:45:00,843,18.75,26.06795,3227.852,683.4622,0,119.6313,1,1,2259.497,2259.179,512.1868,147.4971,659.684,2,658.2097,1.474286,0,0,0,0,1485.689,0.7428443,0.9356636,0.3172331,0,250,0.3172331,1746.992,0,0,25.25248,0,119.6313,419.7837,324.5674,95.21629,494.2905,0,1032.141,0,5.684342e-14,-2.515765e-13,4.263256e-14,658.2097,0,0,0,0,1.474286,0,3.641532e-14
tuned,2026-01-13 19:00:00,844,19,26.08312,3191.188,733.85,0,109.9201,1,0,2233.831,2233.514,155.152,44.88344,200.0354,1,197.6747,2.360741,0,0,0,500,1360.455,0.6802274,0.9355163,0.3172331,0,250,0.3172331,2078.362,0,0,36.17531,0,109.9201,415.1442,386.2512,28.89303,451.5626,0,965.5276,0,-7.105427e-15,-3.381739e-13,4.263256e-14,697.6747,0,0,500,0,2.360741,0,-9.325873e-15
tuned,2026-01-13 19:15:00,845,19.25,26.17529,3196.998,743.5965,0,102.6813,1,0,2237.899,2237.581,168.8731,48.83776,217.7109,1,215.2825,2.428328,0,0,0,500,1235.241,0.6176203,0.8566584,0.3172331,0,250,0.3172331,2068.708,0,0,28.31396,0,102.6813,416.6852,385.1828,31.50237,453.1393,0,955.1202,0,0,-1.477707e-13,4.263256e-14,715.2825,0,0,500,0,2.428328,0,3.819167e-14
tuned,2026-01-13 19:30:00,846,19.5,26.23151,3213.496,756.7771,0,93.76258,0,0,2249.447,2249.13,167.969,48.72322,216.6922,1,212.8949,3.797308,0,0,0,500,1110.046,0.5550231,0.7778129,0.3172331,0,250,0.3172331,2081.161,0,0,43.88219,0,93.76258,419.3183,387.9481,31.37015,0,454.1496,2573.52,0,2.842171e-14,4.314327e-13,4.263256e-14,712.8949,0,0,500,0,3.797308,0,1.021405e-14
tuned,2026-01-13 19:45:00,847,19.75,25.92585,3185.451,723.0151,0,87.86711,0,0,2229.815,2229.498,155.5709,44.81588,200.3868,1,199.7951,0.5916865,0,0,0,500,984.8714,0.4924357,0.6989798,0.3172331,0,250,0.3172331,2073.927,0,0,23.21996,0,87.86711,413.0698,384.1918,28.87804,0,445.2849,2489.121,0,-3.552714e-14,-1.316725e-13,4.263256e-14,699.7951,0,0,500,0,0.5916865,0,4.718448e-14
tuned,2026-01-13 20:00:00,848,20,25.80783,3155.816,697.0291,0.9534153,82.53257,0,0,2209.071,2208.754,137.0995,39.53543,176.635,1,175.7309,0.9040618,0,0,0,500,859.7163,0.4298582,0.6201591,0.3172331,0,250,0.3172331,2071.655,0,0,21.29825,0.04935351,82.53257,408.2452,382.8501,25.39517,0,437.6378,2443.833,0,-3.552714e-14,1.225686e-13,4.263256e-14,675.7309,0.9040618,0,500,0,0,0,2.287059e-14
tuned,2026-01-13 20:15:00,849,20.25,25.39466,3179.289,669.449,1.075091,73.20263,0,0,2225.502,2225.185,0,0,0,0,0,0,0,0,0,500,734.581,0.3672905,0.5413508,0.3172331,0,250,0.3172331,2225.185,0,0,169.449,1.075091,73.20263,407.8561,407.7979,0.05813763,0,421.2134,2610.828,0,0,-1.761924e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 20:30:00,850,20.5,25.19375,3158.106,635.8985,0,68.06671,0,0,2210.674,2210.357,0,0,0,0,0,0,0,0,0,500,609.4653,0.3047327,0.4625549,0.3172331,0,250,0.3172331,2210.357,0,0,135.8985,0,68.06671,403.5044,403.4465,0.05790312,0,415.8704,2521.712,0,0,1.825762e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 20:45:00,851,20.75,25.134,3180.718,570.8018,0,57.13652,0,0,2226.503,2226.185,0,0,0,0,0,0,0,0,0,500,484.3694,0.2421847,0.3837714,0.3172331,0,250,0.3172331,2226.185,0,0,70.8018,0,57.13652,405.9065,405.8486,0.05783374,0,416.265,2411.591,0,0,-1.115774e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 21:00:00,852,21,25.08874,3089.569,511.4065,0,55.10219,0,0,2162.699,2162.381,0,0,0,0,0,0,0,0,0,489.6247,361.887,0.1809435,0.3050003,0.3172331,0,250,0.3172331,2162.381,0,0,21.78184,0,55.10219,393.917,393.8592,0.05778129,0,403.8956,2259,0,0,4.485301e-14,4.263256e-14,489.6247,0,0,496.5911,0,0,0,0
tuned,2026-01-13 21:15:00,853,21.25,25.0812,3081.754,431.7085,0,52.90387,0,0,2157.228,2156.911,0,0,0,0,0,0,0,0,0,416.5078,257.7031,0.1288515,0.2278749,0.3172331,0,250,0.3172331,2156.911,0,0,15.20065,0,52.90387,392.8612,392.8035,0.05777256,0,402.438,2239.63,0,0,-5.109801e-14,4.263256e-14,416.5078,0,0,418.2935,0,0,0,0
tuned,2026-01-13 21:30:00,854,21.5,24.84612,3053.032,384.3619,1.23709,46.25771,0,0,2137.122,2136.805,0,0,0,0,0,0,0,0,0,230.65,200,0.1,0.1622718,0.3172331,0,250,0.3172331,2136.805,0,0,153.712,1.23709,46.25771,38.4682,38.46249,0.005710195,0,46.84718,524.9466,0,0,1.054712e-14,4.263256e-14,230.65,0,0,230.65,0,0,0,0
tuned,2026-01-13 21:45:00,855,21.75,24.69486,3040.475,306.9402,0,43.32392,0,0,2128.333,2128.015,241.3859,69.7866,311.1725,1,307.7799,3.2667,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1886.629,0,0,0,0,43.32392,38.30999,33.95933,4.350657,0,111.5752,613.6637,0,1.421085e-14,0,4.263256e-14,306.9402,0,0,0,0.1259371,4.106343,0,-3.552714e-15
tuned,2026-01-13 22:00:00,856,22,24.50732,3061.972,256.0537,0,35.75759,0,0,2143.38,2143.063,202.9114,58.82466,261.736,1,257.3463,4.263802,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1940.152,0,0,0,0,35.75759,38.58085,34.92273,3.658115,0,100.1853,551.0193,0,0,0,4.263256e-14,256.0537,0,0,0,0.1259371,5.556375,0,7.105427e-15
tuned,2026-01-13 22:15:00,857,22.25,24.46582,3084.754,215.9541,0,34.7408,0,0,2159.328,2159.01,166.3011,47.87342,214.1745,1,213.7316,0.3169631,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1992.709,0,0,2.22241,0,34.7408,38.8679,35.86876,2.99913,0,89.99192,498.7892,0,-7.105427e-15,0,4.263256e-14,213.7316,0,0,0,0.1259371,0.3169631,0,-1.715295e-14
tuned,2026-01-13 22:30:00,858,22.5,24.45873,3071.199,171.8338,0,28.99061,0,0,2149.84,2149.522,137.8864,39.72514,177.6116,1,176.9264,0.5592515,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2011.636,0,0,0,0,28.99061,38.69711,36.20945,2.487666,0,81.14915,446.3203,0,2.842171e-14,0,4.263256e-14,171.8338,0,0,0,0.1259371,5.651828,0,1.776357e-15
tuned,2026-01-13 22:45:00,859,22.75,24.19149,3086.646,142.2367,1.444761,35.92522,0,0,2160.652,2160.335,116.4345,33.56549,150,1,135.9059,0.6665034,0,0,13.42759,0,203.3254,0.1016627,0.1259371,0.3172331,0,250,0.3172331,2043.9,0,0,6.33078,0.7782579,35.92522,38.89174,36.79021,2.101531,0,76.78361,434.573,0,-1.421085e-14,0,4.263256e-14,135.9059,0.6665034,0,0,13.42759,0,0,-1.421085e-14
tuned,2026-01-13 23:00:00,860,23,24.4606,3047.813,123.6761,0,31.00792,0,1,2133.469,2133.152,493.2926,141.9171,635.2097,2,135.0967,0.1129858,0,0,500,0,328.2934,0.1641467,0.128031,0.3172331,0,250,0.3172331,1639.859,0,0,0,0,31.00792,38.40244,29.51747,8.884976,0,177.0122,973.5672,0,2.842171e-14,-1.202372e-13,4.263256e-14,123.6761,0,0,0,500,11.53357,0,5.151435e-14
tuned,2026-01-13 23:15:00,861,23.25,24.22792,3050.14,127.4002,5.586497,31.38477,0,1,2135.098,2134.781,483.0855,139.154,622.2394,2,120.4978,1.741639,0,0,500,0,453.2417,0.2266209,0.2067215,0.3172331,0,250,0.3172331,1651.695,0,0,6.90238,3.844858,31.38477,38.43176,29.73051,8.701248,0,174.5041,978.3113,0,0,-1.629252e-14,4.263256e-14,120.4978,1.741639,0,0,500,0,0,0
tuned,2026-01-13 23:30:00,862,23.5,23.94717,3040.955,125.1283,5.796349,27.7986,1,1,2128.668,2128.351,473.6149,136.2811,609.896,2,109.5512,0.3447996,0,0,500,0,578.1704,0.2890852,0.2853997,0.3172331,0,250,0.3172331,1654.736,0,0,15.57709,5.451549,27.7986,38.31603,29.78525,8.530779,171.0164,0,378.3072,0,0,-1.599831e-13,4.263256e-14,109.5512,0.3447996,0,0,500,0,0,-5.684342e-14
tuned,2026-01-13 23:45:00,863,23.75,23.79287,2995.195,119.4701,3.074626,30.18274,1,1,2096.637,2096.319,471.6534,135.7426,607.3961,2,106.8088,0.5872947,0,0,500,0,703.0794,0.3515397,0.3640654,0.3172331,0,250,0.3172331,1624.666,0,0,12.66133,2.487331,30.18274,37.73946,29.24399,8.495472,170.345,0,366.8215,0,0,-9.975354e-14,4.263256e-14,106.8088,0.5872947,0,0,500,0,0,0
tuned,2026-01-14 00:00:00,864,0,23.65915,3021.908,115.9265,0,24.88431,1,1,2115.335,2115.018,470.7705,135.6441,606.4146,2,104.3649,2.0497,0,0,500,0,827.9687,0.4139843,0.4427188,0.3172331,0,250,0.3172331,1644.248,0,0,11.5616,0,24.88431,38.07604,29.59646,8.479579,169.6468,0,359.2374,0,-8.526513e-14,-3.214096e-14,4.263256e-14,104.3649,0,0,0,500,2.0497,0,-6.261658e-14
tuned,2026-01-14 00:15:00,865,0.25,23.49847,3004.32,114.0267,2.467155,23.79803,1,1,2103.024,2102.707,471.8678,135.947,607.8147,2,105.8853,1.929419,0,0,500,0,952.8383,0.4764192,0.5213597,0.3172331,0,250,0.3172331,1630.839,0,0,8.141353,0.5377358,23.79803,37.85443,29.3551,8.49933,169.5028,0,353.9771,0,-5.684342e-14,-5.884182e-15,4.263256e-14,105.8853,1.929419,0,0,500,0,0,0
tuned,2026-01-14 00:30:00,866,0.5,23.18434,3016.993,94.15881,4.029283,20.4253,1,1,2111.895,2111.578,466.2355,134.3646,600.6001,2,98.31444,2.285692,0,0,500,0,1077.688,0.5388442,0.5999883,0.3172331,0,250,0.3172331,1645.342,0,0,0,1.74359,20.4253,38.01411,29.61616,8.397949,167.5643,0,338.1364,0,-5.684342e-14,7.838175e-14,4.263256e-14,94.15881,2.285692,0,0,500,4.155629,0,-1.421085e-14
tuned,2026-01-14 00:45:00,867,0.75,23.15151,2997.502,89.05744,0,19.91429,1,1,2098.252,2097.934,470.205,135.6276,605.8326,2,102.408,3.424604,0,0,500,0,1202.519,0.6012593,0.6786046,0.3172331,0,250,0.3172331,1627.729,0,0,0,0,19.91429,37.76853,29.29913,8.4694,168.4184,0,336.8368,0,2.842171e-14,-4.419798e-13,4.263256e-14,89.05744,0,0,0,500,16.77517,0,1.421085e-14
tuned,2026-01-14 01:00:00,868,1,22.93636,3004.726,87.13384,0,20.81471,1,1,2103.308,2102.991,470.5474,135.7045,606.2519,2,103.031,3.220943,0,0,500,0,1327.329,0.6636647,0.7572084,0.3172331,0,250,0.3172331,1632.443,0,0,0,0,20.81471,37.85955,29.38398,8.475564,168.7229,0,337.4459,0,-2.842171e-14,1.922906e-13,4.263256e-14,87.13384,0,0,0,500,19.11806,0,1.776357e-14
tuned,2026-01-14 01:15:00,869,1.25,22.91997,3021.052,99.5255,1.560563,30.83529,1,1,2114.736,2114.419,116.2235,33.77648,150,1,106.084,3.222107,0,0,40.69392,0,1337.294,0.668647,0.8357999,0.3172331,0,250,0.3172331,1998.195,0,0,0,0,30.83529,38.06525,35.96752,2.097734,75.1265,0,150.253,0,-2.131628e-14,-3.177458e-13,4.263256e-14,99.5255,1.560563,0,0,40.69392,8.220021,0,-5.329071e-15
tuned,2026-01-14 01:30:00,870,1.5,22.88861,3018.859,102.1171,0,34.34499,1,1,2113.201,2112.884,115.9529,34.04707,150,1,102.7669,6.499512,0,0,40.73356,0,1347.267,0.6736334,0.8420744,0.3172331,0,250,0.3172331,1996.931,0,0,0,0,34.34499,38.03762,35.94476,2.092863,75.98336,0,151.9667,0,0,-2.606804e-13,4.263256e-14,102.1171,0,0,0,40.73356,7.149309,0,-1.776357e-15
tuned,2026-01-14 01:45:00,871,1.75,22.51569,3005.351,107.2478,2.479154,25.01571,1,1,2103.746,2103.428,116.1058,33.89424,150,1,102.8207,4.648411,0,0,42.53088,0,1357.687,0.6788437,0.8483541,0.3172331,0,250,0.3172331,1987.323,0,0,4.42714,0,25.01571,37.86742,35.77181,2.095614,73.99907,0,155.635,0,-1.421085e-14,3.334e-13,4.263256e-14,102.8207,2.479154,0,0,42.53088,2.169258,0,-6.217249e-15
tuned,2026-01-14 02:00:00,872,2,22.19205,3020.965,86.98569,3.215188,23.3411,1,1,2114.675,2114.358,116.2953,33.70475,150,1,106.761,2.353228,0,0,40.88581,0,1367.695,0.6838476,0.8549159,0.3172331,0,250,0.3172331,1998.063,0,0,0,0.8619601,23.3411,38.06416,35.96513,2.099025,73.68806,0,148.863,0,0,-5.784262e-14,4.263256e-14,86.98569,2.353228,0,0,40.88581,19.77526,0,0
tuned,2026-01-14 02:15:00,873,2.25,21.87702,3026.559,111.4553,3.96297,26.07963,1,1,2118.591,2118.274,116.4021,33.59788,150,1,97.80344,1.058807,0,0,51.13775,0,1380.264,0.6901321,0.8612176,0.3172331,0,250,0.3172331,2001.872,0,0,13.65184,2.904162,26.07963,38.13464,36.03369,2.100948,74.09456,0,176.7482,0,7.105427e-15,-1.206812e-13,4.263256e-14,97.80344,1.058807,0,0,51.13775,0,0,0
tuned,2026-01-14 02:30:00,874,2.5,21.7366,3016.11,97.95386,0.728953,29.18524,1,1,2111.277,2110.96,116.4794,33.52063,150,1,101.9319,0.1231522,0,0,47.94496,0,1392.033,0.6960166,0.8691322,0.3172331,0,250,0.3172331,1994.481,0,0,0,0.6058008,29.18524,38.00299,35.90065,2.102339,74.40257,0,149.8501,0,0,4.146683e-13,4.263256e-14,97.95386,0.1231522,0,0,47.94496,3.978025,0,7.105427e-15
tuned,2026-01-14 02:45:00,875,2.75,21.58104,3019.75,84.31635,0.5991458,28.84613,1,1,2113.825,2113.508,116.4245,33.57547,150,1,89.89815,0.7874214,0,0,59.31443,0,1406.643,0.7033214,0.8765429,0.3172331,0,250,0.3172331,1997.083,0,0,0,0,28.84613,38.04885,35.9475,2.101352,74.43204,0,148.8641,0,0,-3.68594e-14,4.263256e-14,84.31635,0.5991458,0,0,59.31443,5.770071,0,1.776357e-15
tuned,2026-01-14 03:00:00,876,3,21.46474,3020.307,90.20943,6.677942,25.91085,1,1,2114.215,2113.897,116.3444,33.65562,150,1,81.9932,1.75824,0,0,66.24856,0,1422.983,0.7114917,0.8857423,0.3172331,0,250,0.3172331,1997.553,0,0,8.216228,4.919703,25.91085,38.05586,35.95595,2.099909,74.01154,0,170.6826,0,-7.105427e-15,-2.075007e-13,4.263256e-14,81.9932,1.75824,0,0,66.24856,0,0,0
tuned,2026-01-14 03:15:00,877,3.25,21.21946,3015.217,99.73333,7.710044,23.58095,1,1,2110.652,2110.334,116.0071,33.9929,150,1,81.93563,5.84336,0,0,62.22101,0,1438.315,0.7191573,0.8960318,0.3172331,0,250,0.3172331,1994.327,0,0,17.79771,1.866684,23.58095,37.99173,35.89789,2.093838,73.87685,0,181.6748,0,-7.105427e-15,-3.974598e-13,4.263256e-14,81.93563,5.84336,0,0,62.22101,0,0,0
tuned,2026-01-14 03:30:00,878,3.5,21.1495,3042.488,103.3779,0,24.63093,1,1,2129.742,2129.424,116.39,33.61004,150,1,95.82517,1.206129,0,0,52.9687,0,1451.33,0.7256652,0.9056857,0.3172331,0,250,0.3172331,2013.035,0,0,7.552719,0,24.63093,38.33535,36.23462,2.100729,74.00279,0,161.034,0,0,-8.737455e-14,4.263256e-14,95.82517,0,0,0,52.9687,1.206129,0,6.661338e-16
tuned,2026-01-14 03:45:00,879,3.75,21.21889,3085.819,134.7314,0,20.59274,1,1,2160.074,2159.756,116.1506,33.84938,150,1,101.5865,4.105029,0,0,44.3085,0,1462.179,0.7310895,0.9138815,0.3172331,0,250,0.3172331,2043.606,0,0,33.14488,0,20.59274,38.88132,36.7849,2.096421,74.11518,0,205.4053,0,-1.421085e-14,-3.718137e-13,4.263256e-14,101.5865,0,0,0,44.3085,4.105029,0,-7.105427e-15
tuned,2026-01-14 04:00:00,880,4,20.94303,3066.518,136.7747,0,22.08424,1,1,2146.562,2146.245,116.2669,33.73312,150,1,112.4018,2.696937,0,0,34.90128,0,1470.674,0.7353371,0.9207127,0.3172331,0,250,0.3172331,2029.978,0,0,24.37289,0,22.08424,38.63812,36.53961,2.098514,73.9867,0,190.0166,0,0,-3.012035e-13,4.263256e-14,112.4018,0,0,0,34.90128,2.696937,0,4.884981e-15
tuned,2026-01-14 04:15:00,881,4.25,20.83191,3061.953,151.1099,0,23.29056,1,1,2143.367,2143.05,121.3476,35.67641,157.024,1,149.796,7.228038,0,0,0,0,1470.443,0.7352213,0.926062,0.3172331,0,250,0.3172331,2021.703,0,0,1.31394,0,23.29056,38.58061,36.39065,2.189968,75.97586,0,154.2183,0,1.421085e-14,3.441691e-13,4.263256e-14,149.796,0,0,0,0,7.228038,0,9.769963e-15
tuned,2026-01-14 04:30:00,882,4.5,20.79326,3039.569,165.3804,0,20.76011,1,1,2127.698,2127.381,163.6529,47.78597,211.4389,1,204.7787,6.660139,0,0,0,0,1470.211,0.7351056,0.9259162,0.3172331,0,250,0.3172331,1963.728,0,0,0,0,20.76011,38.29856,35.3471,2.951463,86.6147,0,173.2294,0,-2.131628e-14,1.74083e-13,4.263256e-14,165.3804,0,0,0,0,46.0585,0,-1.421085e-14
tuned,2026-01-14 04:45:00,883,4.75,20.71953,3013.608,232.6978,0,12.81549,1,1,2109.525,2109.208,208.1499,60.22918,268.379,1,265.0787,3.300301,0,0,0,0,1469.98,0.7349899,0.9257704,0.3172331,0,250,0.3172331,1901.058,0,0,0,0,12.81549,37.97145,34.21905,3.752408,96.59457,0,193.1891,0,-3.552714e-14,-9.203749e-14,4.263256e-14,232.6978,0,0,0,0,35.68127,0,-2.131628e-14
tuned,2026-01-14 05:00:00,884,5,20.6521,3054.908,281.5361,0.05072788,14.91822,1,1,2138.435,2138.118,251.7354,73.21023,324.9457,1,317.4801,7.465596,0,0,0,0,1469.748,0.7348742,0.9256247,0.3172331,0,250,0.3172331,1886.383,0,0,0,0,14.91822,38.49184,33.95489,4.536948,109.6605,0,219.3211,0,-1.421085e-14,-4.292122e-13,4.263256e-14,281.5361,0.05072788,0,0,0,43.35882,0,7.105427e-15
tuned,2026-01-14 05:15:00,885,5.25,20.85561,3045.56,343.469,0,13.4858,1,1,2131.892,2131.575,298.7612,86.54804,385.3093,1,379.6316,5.677703,0,0,0,0,1469.517,0.7347585,0.925479,0.3172331,0,250,0.3172331,1832.814,0,0,0,0,13.4858,38.37406,32.99065,5.383413,121.803,0,243.6059,0,-2.842171e-14,9.803269e-14,4.263256e-14,343.469,0,0,0,0,41.84025,0,-7.105427e-15
tuned,2026-01-14 05:30:00,886,5.5,21.00761,3064.828,396.6754,0,16.04607,1,1,2145.38,2145.063,357.284,103.3901,460.6741,1,454.9314,5.742747,0,0,0,0,1469.286,0.7346428,0.9253333,0.3172331,0,250,0.3172331,1787.779,0,0,0,0,16.04607,38.61684,32.18002,6.436822,138.2719,0,276.5438,0,-1.421085e-14,-3.027578e-13,4.263256e-14,396.6754,0,0,0,0,63.99872,0,7.105427e-15
tuned,2026-01-14 05:45:00,887,5.75,21.11583,3040.887,476.1209,2.177305,15.46616,1,1,2128.621,2128.304,413.181,119.8477,533.0287,2,523.7333,9.295446,0,0,0,0,1469.054,0.7345272,0.9251876,0.3172331,0,250,0.3172331,1715.123,0,0,0,0,15.46616,38.31518,30.87221,7.442969,153.3292,0,306.6585,0,0,2.143841e-13,4.263256e-14,476.1209,2.177305,0,0,0,54.73051,0,7.105427e-15
tuned,2026-01-14 06:00:00,888,6,21.02812,3041.594,560.68,10.16066,16.79309,1,1,2129.116,2128.798,472.7944,136.3832,609.1776,2,605.6522,3.52548,0,0,0,0,1468.823,0.7344116,0.925042,0.3172331,0,250,0.3172331,1656.004,0,0,0,6.635185,16.79309,38.32408,29.80807,8.51601,169.0199,0,349.4855,0,-2.842171e-14,-1.421085e-13,4.263256e-14,560.68,3.52548,0,0,0,44.97215,0,4.263256e-14
tuned,2026-01-14 06:15:00,889,6.25,21.34729,3071.877,650.0178,9.370206,16.97158,1,1,2150.314,2149.996,527.1523,151.8974,679.0497,2,676.6804,2.369269,0,0,0,0,1468.592,0.7342959,0.9248964,0.3172331,0,250,0.3172331,1622.844,0,0,0,7.000937,16.97158,38.70565,29.21119,9.494452,183.9843,0,380.0451,0,-2.842171e-14,-4.344303e-13,4.263256e-14,650.0178,2.369269,0,0,0,26.66261,0,-3.552714e-15
tuned,2026-01-14 06:30:00,890,6.5,21.43256,3098.785,727.8456,6.819031,23.02976,1,1,2169.149,2168.832,578.8606,166.8049,745.6655,2,742.9896,2.675963,0,0,0,0,1468.361,0.7341803,0.9247508,0.3172331,0,250,0.3172331,1589.972,0,0,0,4.143068,23.02976,39.04469,28.61949,10.4252,199.3328,0,405.8123,0,-2.842171e-14,2.754463e-13,4.263256e-14,727.8456,2.675963,0,0,0,15.14403,0,-5.506706e-14
tuned,2026-01-14 06:45:00,891,6.75,21.40976,3117.23,782.062,6.126373,18.75304,1,1,2182.061,2181.744,611.8373,176.3049,788.1423,2,785.3379,2.804445,0,0,0,0,1468.13,0.7340648,0.9246052,0.3172331,0,250,0.3172331,1569.906,0,0,0,3.321928,18.75304,39.27709,28.25831,11.01878,207.7445,0,421.2193,0,2.842171e-14,1.978417e-13,4.263256e-14,782.062,2.804445,0,0,0,3.275827,0,5.506706e-14
tuned,2026-01-14 07:00:00,892,7,21.43377,3139.216,780.2387,3.752792,26.2467,1,1,2197.451,2197.134,617.8784,177.7446,795.623,2,795.623,0,0,0,0,0,1467.898,0.7339492,0.9244596,0.3172331,0,250,0.3172331,1579.255,0,0,0,3.752792,26.2467,39.55412,28.4266,11.12752,210.6256,0,427.7248,0,-2.842171e-14,2.722267e-13,4.263256e-14,780.2387,0,0,0,0,15.38431,0,0
tuned,2026-01-14 07:15:00,893,7.25,21.45272,3155.24,769.2594,1.859328,27.12405,1,1,2208.668,2208.351,604.0269,173.766,777.7929,2,777.7364,0.05655603,0,0,0,0,1467.667,0.7338337,0.9243141,0.3172331,0,250,0.3172331,1604.324,0,0,0,1.802772,27.12405,39.75602,28.87783,10.8782,207.2488,0,417.6073,0,-1.705303e-13,-3.805845e-13,4.263256e-14,769.2594,0.05655603,0,0,0,8.476934,0,-2.131628e-14
tuned,2026-01-14 07:30:00,894,7.5,21.82566,3190.559,750.1689,5.708444,26.7083,1,1,2233.392,2233.074,581.2496,167.3749,748.6245,2,747.0518,1.572747,0,0,0,0,1467.436,0.7337182,0.9241686,0.3172331,0,250,0.3172331,1651.825,0,0,3.117159,4.135697,26.7083,40.20105,29.73285,10.4682,201.6739,0,415.8589,0,-1.421085e-13,8.926193e-14,4.263256e-14,747.0518,1.572747,0,0,0,0,0,-4.440892e-14
tuned,2026-01-14 07:45:00,895,7.75,21.95861,3239.238,691.6569,0,33.30411,1,1,2267.466,2267.149,529.875,152.7518,682.6268,2,679.5878,3.038956,0,0,0,0,1467.205,0.7336026,0.9240231,0.3172331,0,250,0.3172331,1737.274,0,0,12.06904,0,33.30411,40.81439,31.27093,9.543459,189.7308,0,400.2808,0,-2.842171e-14,-1.055822e-13,4.263256e-14,679.5878,0,0,0,0,3.038956,0,2.531308e-14
tuned,2026-01-14 08:00:00,896,8,22.08539,3253.875,620.7943,359.6132,44.69103,1,1,2277.712,2277.395,679.2798,228.8655,908.1453,2,593.4342,314.7111,0,0,0,0,1466.974,0.7334872,0.9238777,0.3172331,0,250,0.3172331,1598.116,0,0,27.36016,44.90203,44.69103,40.99882,28.76608,12.23275,265.3097,0,655.2716,0,0,-2.353673e-14,4.263256e-14,593.4342,314.7111,0,0,0,0,0,0
tuned,2026-01-14 08:15:00,897,8.25,21.9361,3252.627,548.0163,369.0519,37.47649,1,1,2276.839,2276.521,624.8608,213.6254,838.4862,2,519.8756,318.6107,0,0,0,0,1466.743,0.7333717,0.9237322,0.3172331,0,250,0.3172331,1651.661,0,0,28.14078,50.44124,37.47649,40.98309,29.72989,11.2532,249.7758,0,635.1056,0,-2.842171e-14,3.680389e-13,4.263256e-14,519.8756,318.6107,0,0,0,0,0,0
tuned,2026-01-14 08:30:00,898,8.5,22.17825,3232.853,462.1819,382.3383,36.21678,1,1,2262.997,2262.68,549.2245,191.8072,741.0316,2,422.9856,318.046,0,0,0,0,1466.512,0.7332562,0.9235868,0.3172331,0,250,0.3172331,1713.456,0,0,39.19625,64.29223,36.21678,40.73395,30.8422,9.891751,228.8825,0,636.2826,0,0,1.930678e-13,4.263256e-14,422.9856,318.046,0,0,0,0,0,0
tuned,2026-01-14 08:45:00,899,8.75,22.19632,3234.005,376.9632,384.8921,39.15779,1,1,2263.804,2263.486,498.5935,177.4663,676.0598,2,355.9058,320.154,0,0,0,0,1466.282,0.7331408,0.9234414,0.3172331,0,250,0.3172331,1764.893,0,0,21.05737,64.7381,39.15779,40.74846,31.76807,8.980393,215.9759,0,579.9491,0,-5.684342e-14,3.946843e-13,4.263256e-14,355.9058,320.154,0,0,0,0,0,0
tuned,2026-01-14 09:00:00,900,9,22.21722,3242.637,338.084,385.457,44.34948,1,1,2269.846,2269.529,442.7442,161.6136,604.3578,2,282.196,322.1618,0,0,0,0,1466.051,0.7330254,0.9232961,0.3172331,0,250,0.3172331,1826.785,0,0,55.88798,63.29527,44.34948,40.85723,32.88212,7.975106,202.1342,0,609.8594,0,0,9.781065e-14,4.263256e-14,282.196,322.1618,0,0,0,0,0,0
tuned,2026-01-14 09:15:00,901,9.25,22.47611,3296.478,246.938,387.4058,49.16581,1,1,2307.534,2307.217,398.1826,149.4537,547.6363,2,219.275,328.3613,0,0,0,0,1465.82,0.73291,0.9231507,0.3172331,0,250,0.3172331,1909.035,0,0,27.66302,59.04449,49.16581,41.53562,34.36262,7.172997,192.326,0,534.2225,0,0,2.468026e-13,4.263256e-14,219.275,328.3613,0,0,0,0,0,0
tuned,2026-01-14 09:30:00,902,9.5,22.55037,3270.074,202.5487,384.3022,55.27668,1,1,2289.052,2288.734,374.4228,143.2182,517.641,2,183.6408,334.0002,0,0,0,0,1465.589,0.7327946,0.9230054,0.3172331,0,250,0.3172331,1914.312,0,0,18.90783,50.302,55.27668,41.20293,34.45761,6.745321,187.2567,0,493.9004,0,0,-3.219647e-14,4.263256e-14,183.6408,334.0002,0,0,0,0,0,0
tuned,2026-01-14 09:45:00,903,9.75,22.85482,3270.99,175.8528,392.0598,57.64279,1,1,2289.693,2289.375,359.2108,139.4251,498.6359,1,159.1527,339.4832,0,0,0,0,1465.359,0.7326793,0.9228601,0.3172331,0,250,0.3172331,1930.165,0,0,16.70015,52.57663,57.64279,41.21447,34.74296,6.471504,184.2174,0,487.9373,0,-2.842171e-14,2.062794e-13,4.263256e-14,159.1527,339.4832,0,0,0,0,0,0
tuned,2026-01-14 10:00:00,904,10,23.20155,3269.536,149.3874,402.0531,69.41153,1,1,2288.675,2288.358,335.1674,133.0406,468.208,1,123.7198,344.4882,0,0,0,0,1465.128,0.7325639,0.9227148,0.3172331,0,250,0.3172331,1953.19,0,0,25.66763,57.56491,69.41153,41.19615,35.15743,6.038723,180.3802,0,504.3365,0,0,8.948398e-14,4.263256e-14,123.7198,344.4882,0,0,0,0,0,0
tuned,2026-01-14 10:15:00,905,10.25,23.17348,3318.25,130.035,407.85,72.7829,1,1,2322.775,2322.458,331.8386,132.215,464.0535,1,118.3245,345.729,0,0,0,0,1464.897,0.7324486,0.9225695,0.3172331,0,250,0.3172331,1990.619,0,0,11.71049,62.12092,72.7829,41.80995,35.83115,5.978804,180.813,0,488.9852,0,0,-3.453904e-13,4.263256e-14,118.3245,345.729,0,0,0,0,0,0
tuned,2026-01-14 10:30:00,906,10.5,23.36879,3322.236,111.836,411.3767,88.5232,1,1,2325.565,2325.248,325.4351,130.6193,456.0544,1,108.0078,348.0466,0,0,0,0,1464.667,0.7323333,0.9224243,0.3172331,0,250,0.3172331,1999.813,0,0,3.828166,63.33007,88.5232,41.86017,35.99663,5.863543,182.2025,0,480.253,0,-2.842171e-14,-1.512124e-13,4.263256e-14,108.0078,348.0466,0,0,0,0,0,0
tuned,2026-01-14 10:45:00,907,10.75,23.38143,3300.569,120.7014,417.9414,87.44515,1,1,2310.398,2310.081,315.8495,127.8761,443.7256,1,95.54487,348.1807,0,0,0,0,1464.436,0.732218,0.9222791,0.3172331,0,250,0.3172331,1994.232,0,0,25.15648,69.7607,87.44515,41.58717,35.89617,5.691002,179.1728,0,522.0778,0,-5.684342e-14,-1.99063e-13,4.263256e-14,95.54487,348.1807,0,0,0,0,0,-5.684342e-14
tuned,2026-01-14 11:00:00,908,11,23.5967,3280.724,87.25432,415.9909,92.93879,1,1,2296.507,2296.19,311.3275,126.8843,438.2118,1,87.12348,351.0883,0,0,0,0,1464.206,0.7321028,0.9221339,0.3172331,0,250,0.3172331,1984.862,0,0,0.1308421,64.90263,92.93879,41.33713,35.72752,5.609604,179.0485,0,470.2797,0,-2.842171e-14,-4.498624e-13,4.263256e-14,87.12348,351.0883,0,0,0,0,0,0
tuned,2026-01-14 11:15:00,909,11.25,23.94073,3325.306,73.4048,419.0859,101.8714,1,1,2327.714,2327.397,308.57,126.2161,434.7861,1,82.52202,352.2641,0,0,0,0,1463.975,0.7319875,0.9219888,0.3172331,0,250,0.3172331,2018.827,0,0,0,66.82188,101.8714,41.89886,36.33889,5.559971,180.6928,0,476.6533,0,4.263256e-14,4.507505e-14,4.263256e-14,73.4048,352.2641,0,0,0,9.117223,0,1.421085e-14
tuned,2026-01-14 11:30:00,910,11.5,23.98811,3315.747,60.33719,419.3282,105.8677,1,1,2321.023,2320.706,315.4554,128.413,443.8684,1,89.57048,354.2979,0,0,0,0,1463.745,0.7318723,0.9218436,0.3172331,0,250,0.3172331,2005.25,0,0,0,65.03026,105.8677,41.77841,36.0945,5.683907,183.3743,0,478.9259,0,0,4.166667e-13,4.263256e-14,60.33719,354.2979,0,0,0,29.23329,0,-2.842171e-14
tuned,2026-01-14 11:45:00,911,11.75,24.44979,3377.055,61.08172,414.4108,121.2529,1,1,2363.939,2363.621,323.4207,130.4892,453.9099,1,101.6356,352.2743,0,0,0,0,1463.514,0.7317571,0.9216985,0.3172331,0,250,0.3172331,2040.201,0,0,0,62.13647,121.2529,42.5509,36.72361,5.827282,189.0189,0,485.2231,0,0,-2.0417e-13,4.263256e-14,61.08172,352.2743,0,0,0,40.55385,0,4.263256e-14
tuned,2026-01-14 12:00:00,912,12,24.6322,3426.902,63.7218,414.9627,123.2203,1,1,2398.831,2398.514,304.0248,124.6474,428.6722,1,78.86429,349.8079,0,0,0,0,1463.284,0.7316419,0.9215534,0.3172331,0,250,0.3172331,2094.489,0,0,0,65.15473,123.2203,43.17896,37.7008,5.478157,184.5883,0,481.5686,0,-1.421085e-14,4.263256e-14,4.263256e-14,63.7218,349.8079,0,0,0,15.14249,0,-4.973799e-14
tuned,2026-01-14 12:15:00,913,12.25,24.69986,3414.326,78.25668,416.6296,128.5095,1,1,2390.028,2389.711,318.8614,129.7994,448.6608,1,90.53879,358.122,0,0,0,0,1463.053,0.7315267,0.9214083,0.3172331,0,250,0.3172331,2070.849,0,0,0,58.50766,128.5095,43.02051,37.27529,5.745216,190.3006,0,481.5269,0,0,2.894351e-13,4.263256e-14,78.25668,358.122,0,0,0,12.28211,0,-1.421085e-14
tuned,2026-01-14 12:30:00,914,12.5,24.90454,3424.728,97.25433,425.6672,148.1963,1,1,2397.31,2396.993,323.6159,130.8453,454.4611,1,99.36599,355.0951,0,0,0,0,1462.823,0.7314115,0.9212633,0.3172331,0,250,0.3172331,2073.377,0,0,0,70.5721,148.1963,43.15158,37.32078,5.830796,195.0595,0,511.8559,0,0,-3.308465e-13,4.263256e-14,97.25433,355.0951,0,0,0,2.111662,0,2.842171e-14
tuned,2026-01-14 12:45:00,915,12.75,25.22472,3442.522,85.1998,425.3741,156.6278,1,1,2409.765,2409.448,311.3682,126.8128,438.181,1,87.87534,350.3057,0,0,0,0,1462.593,0.7312964,0.9211183,0.3172331,0,250,0.3172331,2098.08,0,0,0,75.06843,156.6278,440.1172,383.1913,56.92592,538.6104,0,1206.714,0,0,4.32987e-14,4.263256e-14,85.1998,350.3057,0,0,0,2.675548,0,1.421085e-14
tuned,2026-01-14 13:00:00,916,13,25.25649,3419.904,88.91329,424.3856,161.9687,1,1,2393.933,2393.615,311.461,125.7328,437.1938,1,97.29842,339.8954,0,0,0,0,1462.363,0.7311813,0.9209733,0.3172331,0,250,0.3172331,2082.154,0,0,0,84.49026,161.9687,437.5048,380.5256,56.97925,535.859,0,1217.464,0,1.421085e-14,-3.63265e-13,4.263256e-14,88.91329,339.8954,0,0,0,8.385123,0,2.842171e-14
tuned,2026-01-14 13:15:00,917,13.25,25.4645,3408.031,120.1222,429.7842,176.4865,1,1,2385.622,2385.304,316.9565,127.9557,444.9122,1,98.97726,345.9349,0,0,0,0,1462.132,0.7310662,0.9208283,0.3172331,0,250,0.3172331,2068.348,0,0,21.14489,83.84925,176.4865,437.8167,379.5896,58.22706,539.9347,0,1260.984,0,-5.684342e-14,3.121947e-13,4.263256e-14,98.97726,345.9349,0,0,0,0,0,0
