controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-14 13:30:00,918,13.5,25.48707,3412.737,123.9503,418.234,177.0046,1,1,2388.916,2388.599,313.9945,127.3872,441.3817,1,92.77921,348.6025,0,0,0,0,1461.902,0.7309511,0.9206833,0.3172331,0,250,0.3172331,2074.604,0,0,31.17104,69.63149,177.0046,438.6211,380.9114,57.70975,540.7979,0,1255.48,0,4.263256e-14,2.955414e-13,4.263256e-14,92.77921,348.6025,0,0,0,0,0,5.684342e-14
tuned,2026-01-14 13:45:00,919,13.75,25.83989,3430.235,93.74677,409.8935,178.7146,1,1,2401.164,2400.847,317.7304,127.9328,445.6633,1,102.0381,343.6252,0,0,0,0,1461.672,0.730836,0.9205384,0.3172331,0,250,0.3172331,2083.116,0,0,0,66.26833,178.7146,444.0341,385.2193,58.81481,546.2008,0,1206.714,0,1.421085e-14,-3.68372e-13,4.263256e-14,93.74677,343.6252,0,0,0,8.291321,0,0
tuned,2026-01-14 14:00:00,920,14,26.04555,3450.616,105.5091,411.7315,185.7586,1,1,2415.431,2415.114,311.4047,126.4402,437.8449,1,91.14304,346.7018,0,0,0,0,1461.442,0.730721,0.9203935,0.3172331,0,250,0.3172331,2103.709,0,0,14.36609,65.02962,185.7586,448.5489,390.6617,57.88719,551.5975,0,1240.153,0,-1.421085e-14,1.851852e-13,4.263256e-14,91.14304,346.7018,0,0,0,0,0,-5.684342e-14
tuned,2026-01-14 14:15:00,921,14.25,26.16632,3412.613,105.1354,414.8639,187.4824,1,1,2388.829,2388.512,313.1497,127.4083,440.558,1,89.47192,351.0861,0,0,0,0,1461.212,0.7306059,0.9202486,0.3172331,0,250,0.3172331,2075.362,0,0,15.66352,63.77785,187.4824,444.7059,386.3507,58.35521,548.6608,0,1234.358,0,0,1.836309e-13,4.263256e-14,89.47192,351.0861,0,0,0,0,0,0
tuned,2026-01-14 14:30:00,922,14.5,26.46788,3432.158,105.2041,415.1428,205.1345,1,1,2402.511,2402.194,310.9645,126.5995,437.564,1,88.17284,349.3912,0,0,0,0,1460.982,0.7304909,0.9201037,0.3172331,0,250,0.3172331,2091.229,0,0,17.03129,65.75163,205.1345,450.032,391.7235,58.30848,556.7483,0,1256.297,0,-2.842171e-14,-3.262945e-13,4.263256e-14,88.17284,349.3912,0,0,0,0,0,0
tuned,2026-01-14 14:45:00,923,14.75,26.45469,3436.862,110.7765,415.6301,207.9825,1,1,2405.803,2405.486,310.4131,126.677,437.0901,1,85.47773,351.6123,0,0,0,0,1460.752,0.7303759,0.9199589,0.3172331,0,250,0.3172331,2095.073,0,0,25.2988,64.01779,207.9825,450.5263,392.3369,58.18937,557.9621,0,1269.995,0,0,-3.878009e-13,4.263256e-14,85.47773,351.6123,0,0,0,0,0,0
tuned,2026-01-14 15:00:00,924,15,26.54912,3434.424,123.4041,414.1777,207.2402,1,1,2404.097,2403.779,319.9697,129.1418,449.1115,1,100.174,348.9375,0,0,0,0,1460.522,0.730261,0.919814,0.3172331,0,250,0.3172331,2083.81,0,0,23.23012,65.24019,207.2402,451.0842,390.9883,60.09591,559.0148,0,1270.641,0,-5.684342e-14,4.72955e-14,4.263256e-14,100.174,348.9375,0,0,0,0,0,0
tuned,2026-01-14 15:15:00,925,15.25,26.92352,3424.882,127.5346,398.4214,217.3189,1,1,2397.417,2397.1,325.0357,130.6459,455.6816,1,106.3035,349.3781,0,0,0,0,1460.292,0.730146,0.9196692,0.3172331,0,250,0.3172331,2072.064,0,0,21.2311,49.04326,217.3189,453.3339,391.8121,61.52185,563.5514,0,1248.326,0,-5.684342e-14,1.180167e-13,4.263256e-14,106.3035,349.3781,0,0,0,0,0,-5.684342e-14
tuned,2026-01-14 15:30:00,926,15.5,27.02567,3450.683,144.4226,398.5516,220.4393,1,1,2415.478,2415.161,328.6487,131.1107,459.7594,1,115.786,343.9734,0,0,0,0,1460.062,0.7300311,0.9195245,0.3172331,0,250,0.3172331,2086.512,0,0,28.63657,54.57819,220.4393,457.7216,395.3841,62.33749,568.267,0,1280.079,0,-2.842171e-14,-1.266764e-13,4.263256e-14,115.786,343.9734,0,0,0,0,0,0
tuned,2026-01-14 15:45:00,927,15.75,27.30759,3481.177,152.9972,392.801,214.3069,1,1,2436.824,2436.506,339.8743,134.0856,473.9599,1,132.3788,341.5811,0,0,0,0,1459.832,0.7299161,0.9193797,0.3172331,0,250,0.3172331,2096.632,0,0,20.6184,51.21995,214.3069,464.4962,399.6505,64.84576,574.5863,0,1273.094,0,-2.842171e-14,2.724487e-13,4.263256e-14,132.3788,341.5811,0,0,0,0,0,0
tuned,2026-01-14 16:00:00,928,16,27.42244,3452.674,174.1479,397.283,214.4287,1,1,2416.872,2416.554,357.5054,139.3006,496.806,1,153.8794,342.9266,0,0,0,0,1459.602,0.7298012,0.919235,0.3172331,0,250,0.3172331,2059.049,0,0,20.26856,54.35635,214.4287,461.8051,393.4339,68.37115,573.7066,0,1276.141,0,0,-4.533041e-13,4.263256e-14,153.8794,342.9266,0,0,0,0,0,0
tuned,2026-01-14 16:15:00,929,16.25,27.40673,3433.345,194.245,398.6009,205.3144,1,1,2403.342,2403.024,369.8285,142.5217,512.3502,2,172.47,339.8802,0,0,0,0,1459.373,0.7296864,0.9190903,0.3172331,0,250,0.3172331,2033.196,0,0,21.77497,58.72072,205.3144,459.0683,388.3658,70.70246,570.1051,0,1279.065,0,5.684342e-14,-4.343192e-13,4.263256e-14,172.47,339.8802,0,0,0,0,0,5.684342e-14
tuned,2026-01-14 16:30:00,930,16.5,27.43722,3379.496,200.731,388.8231,205.3113,1,1,2365.647,2365.33,386.8205,146.8623,533.6828,2,198.9522,334.7306,0,0,0,0,1459.143,0.7295715,0.9189456,0.3172331,0,250,0.3172331,1978.509,0,0,1.778834,54.09252,205.3113,452.1578,378.1622,73.99554,564.2667,0,1224.911,0,-5.684342e-14,3.808065e-13,4.263256e-14,198.9522,334.7306,0,0,0,0,0,-5.684342e-14
tuned,2026-01-14 16:45:00,931,16.75,27.49578,3361.68,211.5295,384.4138,204.8447,1,1,2353.176,2352.859,400.6918,150.2802,550.972,2,221.6263,329.3457,0,0,0,0,1458.913,0.7294566,0.9188009,0.3172331,0,250,0.3172331,1952.167,0,0,0,55.06817,204.8447,450.3286,373.5873,76.74132,563.0687,0,1221.13,0,-5.684342e-14,2.251532e-13,4.263256e-14,211.5295,329.3457,0,0,0,10.09675,0,0
tuned,2026-01-14 17:00:00,932,17,27.47624,3370.34,283.6383,376.8781,199.5488,1,1,2359.238,2358.921,428.369,158.1299,586.4989,2,258.2077,328.2912,0,0,0,0,1458.684,0.7293418,0.9186563,0.3172331,0,250,0.3172331,1930.552,0,0,25.43062,48.58689,199.5488,451.3031,369.2989,82.00419,565.6009,0,1258.882,0,0,6.050715e-14,4.263256e-14,258.2077,328.2912,0,0,0,0,0,5.684342e-14
tuned,2026-01-14 17:15:00,933,17.25,27.38879,3354.143,315.1753,384.6286,189.2179,1,1,2347.9,2347.583,473.2761,170.7682,644.0442,2,318.3882,325.6561,0,0,0,0,1458.454,0.729227,0.9185117,0.3172331,0,250,0.3172331,1874.307,0,0,0,58.97256,189.2179,448.3092,357.881,90.42814,564.7786,0,1231.285,0,0,-5.995204e-14,4.263256e-14,315.1753,325.6561,0,0,0,3.212833,0,0
tuned,2026-01-14 17:30:00,934,17.5,27.29353,3348.614,354.8296,381.7242,176.9522,1,1,2344.03,2343.712,516.1518,182.4118,698.5636,2,379.4021,319.1615,0,0,0,0,1458.224,0.7291122,0.9183671,0.3172331,0,250,0.3172331,1827.561,0,0,0,62.56268,176.9522,446.6765,348.2585,98.41795,564.3902,0,1236.701,0,-5.684342e-14,-8.271162e-14,4.263256e-14,354.8296,319.1615,0,0,0,24.57255,0,0
tuned,2026-01-14 17:45:00,935,17.75,27.09355,3329.028,433.2821,383.9206,171.1943,1,1,2330.319,2330.002,552.3247,192.4374,744.7621,2,429.1772,315.5849,0,0,0,0,1457.995,0.7289974,0.9182225,0.3172331,0,250,0.3172331,1777.677,0,0,4.104853,68.3357,171.1943,442.2102,337.3388,104.8714,562.2626,0,1249.485,0,5.684342e-14,4.651834e-14,4.263256e-14,429.1772,315.5849,0,0,0,0,0,5.684342e-14
tuned,2026-01-14 18:00:00,936,18,27.08867,3314.808,509.3705,12.18067,157.5059,1,1,2320.365,2320.048,375.9825,108.1717,484.1543,1,484.0307,0.1235268,0,0,0,0,1457.765,0.7288827,0.918078,0.3172331,0,250,0.3172331,1944.066,0,0,25.33975,12.05715,157.5059,440.2765,368.8757,71.40079,506.9333,0,1078.376,0,-2.842171e-14,3.824718e-13,4.263256e-14,484.0307,0.1235268,0,0,0,0,0,8.951173e-15
tuned,2026-01-14 18:15:00,937,18.25,27.10545,3313.782,562.2822,7.629384,157.6925,1,1,2319.647,2319.33,434.226,124.9706,559.1965,2,558.6596,0.5369398,0,0,0,0,1457.536,0.7287679,0.9179334,0.3172331,0,250,0.3172331,1885.104,0,0,3.622572,7.092444,157.6925,440.2944,357.8134,82.48105,512.7157,0,1043.915,0,-9.947598e-14,7.083223e-14,4.263256e-14,558.6596,0.5369398,0,0,0,0,0,-4.285461e-14
tuned,2026-01-14 18:30:00,938,18.5,27.1529,3311.935,633.9221,6.244413,144.0111,1,1,2318.355,2318.037,475.6224,136.8944,612.5167,2,611.8354,0.6813355,0,0,0,0,1457.306,0.7286532,0.9177889,0.3172331,0,250,0.3172331,1842.415,0,0,22.08669,5.563077,144.0111,440.4855,350.0573,90.42813,514.3137,0,1076.323,0,0,7.71605e-14,4.263256e-14,611.8354,0.6813355,0,0,0,0,0,1.376677e-14
tuned,2026-01-14 18:45:00,939,18.75,26.85225,3240.7,667.8571,0,129.5083,1,1,2268.49,2268.173,522.2354,150.3006,672.536,2,671.8817,0.654252,0,0,0,0,1457.077,0.7285385,0.9176445,0.3172331,0,250,0.3172331,1745.938,0,0,0,0,129.5083,428.3199,329.6553,98.66459,504.4087,0,1008.817,0,5.684342e-14,-4.518608e-13,4.263256e-14,667.8571,0,0,0,0,4.6789,0,3.019807e-14
tuned,2026-01-14 19:00:00,940,19,26.8804,3222.95,697.2287,0,112.8064,0,0,2256.065,2255.748,169.7311,48.94603,218.6771,1,217.552,1.125142,0,0,0,479.6768,1336.928,0.6684642,0.9175,0.3172331,0,250,0.3172331,2086.017,0,0,0,0,112.8064,426.2231,394.097,32.12607,0,464.3548,2553.951,0,0,-4.358736e-13,4.263256e-14,697.2287,0,0,500,0,1.125142,0,-5.861978e-14
tuned,2026-01-14 19:15:00,941,19.25,26.78609,3139.765,701.4504,0,109.3425,0,0,2197.836,2197.519,179.9054,51.87206,231.7775,1,230.6601,1.117377,0,0,0,470.7903,1219.02,0.6095102,0.8418442,0.3172331,0,250,0.3172331,2017.613,0,0,0,0,109.3425,414.41,380.4284,33.98165,0,452.9173,2491.045,0,7.105427e-15,-2.753353e-14,4.263256e-14,701.4504,0,0,500,0,1.117377,0,6.261658e-14
tuned,2026-01-14 19:30:00,942,19.5,26.49484,3141.962,743.5695,0,96.84681,0,0,2199.373,2199.056,185.2542,53.48086,238.7351,1,236.9581,1.776965,0,0,0,500,1093.828,0.5469142,0.7675992,0.3172331,0,250,0.3172331,2013.802,0,0,6.611334,0,96.84681,412.2098,377.4297,34.78008,0,449.0618,2481.244,0,-7.105427e-15,5.57332e-14,4.263256e-14,736.9581,0,0,500,0,1.776965,0,-4.72955e-14
tuned,2026-01-14 19:45:00,943,19.75,26.3918,3127.306,732.2778,0,88.17075,0,0,2189.114,2188.797,165.1037,47.52021,212.6239,1,212.3894,0.234558,0,0,0,500,968.6563,0.4843281,0.6887677,0.3172331,0,250,0.3172331,2023.693,0,0,19.88838,0,88.17075,409.4173,378.4796,30.93772,0,442.4899,2468.002,0,-2.131628e-14,9.769963e-15,4.263256e-14,712.3894,0,0,500,0,0.234558,0,-4.996004e-16
tuned,2026-01-14 20:00:00,944,20,26.3692,3111.883,714.7172,0,79.91417,0,0,2178.318,2178.001,146.1163,42.12784,188.2441,1,187.3536,0.8904932,0,0,0,500,843.5038,0.4217519,0.6099486,0.3172331,0,250,0.3172331,2031.884,0,0,27.36358,0,79.91417,407.2089,379.835,27.37389,0,436.9017,2450.162,0,-7.105427e-15,5.728751e-14,4.263256e-14,687.3536,0,0,500,0,0.8904932,0,-5.895284e-14
tuned,2026-01-14 20:15:00,945,20.25,26.29507,3149.893,648.9411,0,76.43884,0,0,2204.925,2204.608,124.0363,35.77073,159.8071,1,158.9671,0.8399488,0,0,0,489.974,720.8775,0.3604387,0.531142,0.3172331,0,250,0.3172331,2080.572,0,0,0,0,76.43884,411.5554,388.3444,23.21093,0,438.3827,2411.105,0,0,-1.092459e-13,4.263256e-14,648.9411,0,0,500,0,0.8399488,0,7.993606e-15
tuned,2026-01-14 20:30:00,946,20.5,26.23499,3148.679,609.7077,0,65.42321,0,0,2204.075,2203.758,0,0,0,0,0,0,0,0,0,500,595.764,0.297882,0.453926,0.3172331,0,250,0.3172331,2203.758,0,0,109.7077,0,65.42321,410.8898,410.8307,0.05913947,0,423.0271,2515.895,0,0,-9.614531e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 20:45:00,947,20.75,26.19145,3164.625,527.8347,0,55.6375,0,0,2215.238,2214.92,0,0,0,0,0,0,0,0,0,500,470.6702,0.2353351,0.3751439,0.3172331,0,250,0.3172331,2214.92,0,0,27.83471,0,55.6375,412.6024,412.5433,0.05908673,0,422.9062,2373.999,0,0,-6.411538e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 21:00:00,948,21,26.12977,3163.178,465.1414,0,52.11481,0,0,2214.225,2213.907,0,0,0,0,0,0,0,0,0,465.1414,354.3108,0.1771554,0.2963741,0.3172331,0,250,0.3172331,2213.907,0,0,0,0,52.11481,411.8932,411.8342,0.05901214,0,421.5286,2318.407,0,0,-5.812018e-14,4.263256e-14,465.1414,0,0,500,0,0,0,0
tuned,2026-01-14 21:15:00,949,21.25,25.93614,3186.268,421.214,1.6085,48.97537,0,0,2230.388,2230.071,0,0,0,0,0,0,0,0,0,422.0257,248.7486,0.1243743,0.2231043,0.3172331,0,250,0.3172331,2230.071,0,0,0,0.7968129,48.97537,413.2625,413.2038,0.05877926,0,422.2783,2323.905,0,0,8.060219e-14,4.263256e-14,421.214,0.8116868,0,425.4134,0,0,0,-5.662137e-15
tuned,2026-01-14 21:30:00,950,21.5,25.46822,3155.918,385.0614,2.720227,43.17675,0,0,2209.142,2208.825,139.5387,40.23988,179.7786,1,178.8485,0.9301042,0,0,0,194.8377,200,0.1,0.1566333,0.3172331,0,250,0.3172331,2069.286,0,0,11.37522,1.790123,43.17675,405.4591,379.7904,25.66873,0,427.9548,2376.462,0,-1.421085e-14,7.21645e-16,4.263256e-14,373.6862,0.9301042,0,194.8377,0,0,0,-1.887379e-15
tuned,2026-01-14 21:45:00,951,21.75,25.1689,3130.044,349.0815,0,37.21379,0,0,2191.031,2190.714,239.5916,69.08383,308.6754,1,307.038,1.511508,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1951.122,0,0,42.04345,0,37.21379,399.7195,355.9519,43.76764,0,431.8248,2447.561,0,0,0,4.263256e-14,307.038,0,0,0,0.1259371,1.511508,0,-1.376677e-14
tuned,2026-01-14 22:00:00,952,22,25.00947,3112.058,290.8981,0,45.937,0,0,2178.441,2178.123,200.6548,57.92573,258.5805,1,256.5404,1.91422,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1977.469,0,0,34.35772,0,45.937,396.1551,359.6078,36.54729,0,425.8873,2401.647,0,-4.973799e-14,0,4.263256e-14,256.5404,0,0,0,0.1259371,1.91422,0,-2.220446e-14
tuned,2026-01-14 22:15:00,953,22.25,24.73625,3158.769,225.0958,1.17329,37.35503,0,0,2211.138,2210.821,167.1351,48.09362,215.2287,1,214.971,0.1316843,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2043.686,0,0,10.12472,1.041605,37.35503,39.80049,36.78635,3.014141,0,91.63615,523.2608,0,-2.131628e-14,0,4.263256e-14,214.971,0.1316843,0,0,0.1259371,0,0,-2.103873e-14
tuned,2026-01-14 22:30:00,954,22.5,24.60928,3124.489,197.5265,0,33.71578,0,0,2187.142,2186.825,135.482,38.99894,174.481,1,174.1205,0.2345157,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2051.343,0,0,23.40596,0,33.71578,39.36856,36.92417,2.444386,0,82.00573,491.4068,0,-7.105427e-15,0,4.263256e-14,174.1205,0,0,0,0.1259371,0.2345157,0,-4.82947e-15
tuned,2026-01-14 22:45:00,955,22.75,24.49166,3107.516,163.4457,0,32.74645,0,0,2175.261,2174.944,116.4012,33.59883,150,1,139.5492,1.07031,0,0,9.380513,0,202.3136,0.1011568,0.1259371,0.3172331,0,250,0.3172331,2058.542,0,0,23.89656,0,32.74645,39.1547,37.05376,2.100931,0,76.54657,462.2277,0,-2.842171e-14,0,4.263256e-14,139.5492,0,0,0,9.380513,1.07031,0,-2.065015e-14
tuned,2026-01-14 23:00:00,956,23,24.27211,3126.178,154.1469,0,35.9217,1,1,2188.325,2188.008,488.4539,140.518,628.9718,2,128.9266,0.04519432,0,0,500,0,327.2818,0.1636409,0.1273939,0.3172331,0,250,0.3172331,1699.554,0,0,25.22032,0,35.9217,39.38985,30.59197,8.79788,177.5474,0,398.5999,0,0,1.801337e-14,4.263256e-14,128.9266,0,0,0,500,0.04519432,0,-8.049117e-15
tuned,2026-01-14 23:15:00,957,23.25,24.28865,3129.373,143.3005,0,34.01567,1,1,2190.561,2190.244,487.6148,140.6789,628.2938,2,124.4642,3.829618,0,0,500,0,452.2303,0.2261151,0.2060845,0.3172331,0,250,0.3172331,1702.629,0,0,18.83631,0,34.01567,39.4301,30.64732,8.782777,177.4242,0,387.341,0,-2.842171e-14,-1.260103e-14,4.263256e-14,124.4642,0,0,0,500,3.829618,0,-6.794565e-14
tuned,2026-01-14 23:30:00,958,23.5,23.92942,3096.576,153.0767,0,17.54293,1,1,2167.603,2167.286,482.3803,139.1176,621.4978,2,118.1908,3.307033,0,0,500,0,577.1591,0.2885795,0.2847628,0.3172331,0,250,0.3172331,1684.906,0,0,34.88592,0,17.54293,39.01686,30.3283,8.688555,172.5686,0,405.3154,0,0,1.781908e-13,4.263256e-14,118.1908,0,0,0,500,3.307033,0,3.375078e-14
tuned,2026-01-14 23:45:00,959,23.75,23.82,3124.701,144.4136,0,25.11363,1,1,2187.29,2186.973,477.9804,137.7009,615.6813,2,113.7945,1.886733,0,0,500,0,702.0682,0.3510341,0.3634286,0.3172331,0,250,0.3172331,1708.993,0,0,30.61908,0,25.11363,39.37123,30.76187,8.609358,172.9236,0,398.665,0,2.842171e-14,2.126077e-14,4.263256e-14,113.7945,0,0,0,500,1.886733,0,6.550316e-14
tuned,2026-01-15 00:00:00,960,0,23.5273,3115.806,127.582,0,22.30305,1,1,2181.064,2180.747,474.9304,136.7184,611.6488,2,110.7507,0.898143,0,0,500,0,826.9577,0.4134789,0.4420821,0.3172331,0,250,0.3172331,1705.816,0,0,16.83135,0,22.30305,39.25915,30.70469,8.554458,171.3621,0,371.7584,0,2.842171e-14,-2.227107e-13,4.263256e-14,110.7507,0,0,0,500,0.898143,0,-1.776357e-15
tuned,2026-01-15 00:15:00,961,0.25,23.19751,3131.988,124.4819,0,20.18489,1,1,2192.391,2192.074,475.6375,137.0616,612.6991,2,110.4863,2.21284,0,0,500,0,951.8275,0.4759138,0.5207231,0.3172331,0,250,0.3172331,1716.437,0,0,13.99568,0,20.18489,39.46304,30.89586,8.567186,171.4997,0,367.1419,0,-5.684342e-14,8.21565e-14,4.263256e-14,110.4863,0,0,0,500,2.21284,0,-3.108624e-15
tuned,2026-01-15 00:30:00,962,0.5,23.0502,3123.995,111.8182,2.415528,17.72571,1,1,2186.797,2186.48,465.2191,134.1784,599.3975,2,96.1132,3.284312,0,0,500,0,1076.678,0.5383388,0.5993518,0.3172331,0,250,0.3172331,1721.26,0,0,15.705,0,17.72571,39.36234,30.98269,8.379654,168.263,0,363.6171,0,-2.842171e-14,-3.266276e-13,4.263256e-14,96.1132,2.415528,0,0,500,0.8687838,0,3.064216e-14
tuned,2026-01-15 00:45:00,963,0.75,22.74906,3121.545,100.7921,0,15.63895,1,1,2185.081,2184.764,463.305,133.4431,596.7482,2,95.20051,1.547649,0,0,500,0,1201.508,0.6007541,0.6779682,0.3172331,0,250,0.3172331,1721.459,0,0,5.591573,0,15.63895,39.33147,30.98626,8.3452,167.1504,0,343.9462,0,2.842171e-14,1.646461e-13,4.263256e-14,95.20051,0,0,0,500,1.547649,0,6.017409e-14
tuned,2026-01-15 01:00:00,964,1,22.6457,3082.103,91.52361,2.900696,20.40223,1,1,2157.472,2157.155,462.5631,133.2137,595.7768,2,94.37952,1.397258,0,0,500,0,1326.319,0.6631595,0.7565721,0.3172331,0,250,0.3172331,1694.592,0,0,0,1.503438,20.40223,38.8345,30.50265,8.331845,167.2591,0,337.1115,0,-2.842171e-14,1.34559e-13,4.263256e-14,91.52361,1.397258,0,0,500,2.855907,0,0
tuned,2026-01-15 01:15:00,965,1.25,22.28308,3103.289,89.9078,0,21.03885,1,1,2172.302,2171.985,116.3061,33.69389,150,1,102.7081,2.221765,0,0,45.07017,0,1337.378,0.6686889,0.8351637,0.3172331,0,250,0.3172331,2055.679,0,0,0,0,21.03885,39.10144,37.00222,2.09922,74.32422,0,148.6484,0,-7.105427e-15,2.422507e-13,4.263256e-14,89.9078,0,0,0,45.07017,15.02204,0,1.776357e-15
tuned,2026-01-15 01:30:00,966,1.5,22.08565,3068.151,83.50909,0,21.07569,1,1,2147.706,2147.388,116.2485,33.75152,150,1,102.4862,2.919733,0,0,44.59409,0,1348.316,0.6741579,0.8421272,0.3172331,0,250,0.3172331,2031.14,0,0,0,0,21.07569,38.6587,36.56052,2.098183,73.93293,0,147.8659,0,-1.421085e-14,2.09055e-13,4.263256e-14,83.50909,0,0,0,44.59409,21.89682,0,3.552714e-15
tuned,2026-01-15 01:45:00,967,1.75,21.78144,3058.959,88.25075,0,18.17663,1,1,2141.271,2140.954,116.1968,33.80322,150,1,105.3676,3.545995,0,0,41.08638,0,1358.375,0.6791876,0.8490147,0.3172331,0,250,0.3172331,2024.757,0,0,0,0,18.17663,38.54289,36.44563,2.097252,73.35383,0,146.7077,0,-7.105427e-15,3.637091e-13,4.263256e-14,88.25075,0,0,0,41.08638,20.66288,0,0
tuned,2026-01-15 02:00:00,968,2,21.5663,3076.246,70.2971,3.602374,19.87519,1,1,2153.372,2153.055,116.2566,33.74342,150,1,96.15333,2.821671,0,0,51.025,0,1370.918,0.6854588,0.8553489,0.3172331,0,250,0.3172331,2036.798,0,0,0,0.7807024,19.87519,38.7607,36.66237,2.098329,73.78725,0,148.9212,0,-1.421085e-14,2.227107e-13,4.263256e-14,70.2971,2.821671,0,0,51.025,25.85623,0,0
tuned,2026-01-15 02:15:00,969,2.25,21.34292,3057.852,72.19241,5.220611,21.17979,1,1,2140.496,2140.179,116.2718,33.72819,150,1,105.5334,2.6372,0,0,41.82937,0,1381.159,0.6905795,0.8632467,0.3172331,0,250,0.3172331,2023.907,0,0,0,2.583411,21.17979,38.52893,36.43033,2.098603,73.74693,0,151.9502,0,-1.421085e-14,3.866907e-13,4.263256e-14,72.19241,2.6372,0,0,41.82937,33.34102,0,0
tuned,2026-01-15 02:30:00,970,2.5,21.03176,3054.917,88.63198,13.3837,17.90285,1,1,2138.442,2138.125,116.4524,33.54763,150,1,99.77488,0.450185,0,0,49.77493,0,1393.385,0.6966927,0.8696956,0.3172331,0,250,0.3172331,2021.672,0,0,0,12.93351,17.90285,38.49195,36.3901,2.101853,72.95345,0,168.2172,0,0,8.648637e-14,4.263256e-14,88.63198,0.450185,0,0,49.77493,11.14291,0,-7.105427e-15
tuned,2026-01-15 02:45:00,971,2.75,20.96531,3050.463,81.70648,7.131246,12.25221,1,1,2135.324,2135.007,116.4357,33.56428,150,1,86.59526,0.6518491,0,0,62.75289,0,1408.854,0.7044271,0.8773944,0.3172331,0,250,0.3172331,2018.571,0,0,0,6.479397,12.25221,38.43584,36.33429,2.101553,71.9599,0,155.0968,0,0,2.405853e-13,4.263256e-14,81.70648,0.6518491,0,0,62.75289,4.888775,0,0
tuned,2026-01-15 03:00:00,972,3,20.66171,3051.238,74.61222,0,19.78982,1,1,2135.867,2135.549,116.1236,33.87643,150,1,86.51558,4.432692,0,0,59.05173,0,1423.395,0.7116977,0.8871349,0.3172331,0,250,0.3172331,2019.426,0,0,0,0,19.78982,38.4456,36.34967,2.095934,73.53697,0,147.0739,0,0,-4.444223e-13,4.263256e-14,74.61222,0,0,0,59.05173,16.33605,0,3.552714e-15
tuned,2026-01-15 03:15:00,973,3.25,20.40685,3063.273,111.1534,0,21.98213,1,1,2144.291,2143.974,115.9188,34.08118,150,1,91.79236,6.912678,0,0,51.29497,0,1435.995,0.7179975,0.8962912,0.3172331,0,250,0.3172331,2028.055,0,0,19.36107,0,21.98213,38.59725,36.505,2.092249,74.24667,0,181.8912,0,0,2.134959e-13,4.263256e-14,91.79236,0,0,0,51.29497,6.912678,0,5.329071e-15
tuned,2026-01-15 03:30:00,974,3.5,20.4096,3022.629,107.8485,0,14.80247,1,1,2115.84,2115.523,116.4443,33.55572,150,1,99.75381,0.5482406,0,0,49.69795,0,1448.194,0.7240968,0.9042251,0.3172331,0,250,0.3172331,1999.078,0,0,8.094702,0,14.80247,38.08512,35.98341,2.101707,72.00418,0,157.9717,0,-7.105427e-15,-3.406164e-13,4.263256e-14,99.75381,0,0,0,49.69795,0.5482406,0,-6.106227e-15
tuned,2026-01-15 03:45:00,975,3.75,20.43414,3014.977,142.8935,0,15.73713,1,1,2110.484,2110.167,116.3341,33.66589,150,1,119.4856,1.882573,0,0,28.63181,0,1455.123,0.7275617,0.9119062,0.3172331,0,250,0.3172331,1993.833,0,0,23.40789,0,15.73713,37.98871,35.88899,2.099724,72.17675,0,184.7321,0,7.105427e-15,-2.733369e-13,4.263256e-14,119.4856,0,0,0,28.63181,1.882573,0,2.442491e-15
tuned,2026-01-15 04:00:00,976,4,20.43045,3073.421,150.2065,0,18.11224,1,1,2151.395,2151.078,116.3861,33.61393,150,1,125.5304,1.253217,0,0,23.21637,0,1460.699,0.7303493,0.9162699,0.3172331,0,250,0.3172331,2034.692,0,0,24.67608,0,18.11224,38.72511,36.62445,2.100659,73.25575,0,189.0777,0,0,-5.451195e-14,4.263256e-14,125.5304,0,0,0,23.21637,1.253217,0,-1.332268e-15
tuned,2026-01-15 04:15:00,977,4.25,20.39668,3022.954,175.2335,0,21.65776,1,1,2116.068,2115.75,119.1079,34.61744,153.7253,1,150.3977,3.327611,0,0,0,0,1460.469,0.7302343,0.9197804,0.3172331,0,250,0.3172331,1996.643,0,0,24.8358,0,21.65776,38.08922,35.93957,2.149652,74.16281,0,191.1674,0,0,-2.547962e-13,4.263256e-14,150.3977,0,0,0,0,3.327611,0,5.77316e-15
tuned,2026-01-15 04:30:00,978,4.5,20.62836,3016.22,214.2014,1.429054,23.92957,1,1,2111.354,2111.037,144.4615,41.88468,186.3462,1,183.2654,3.080821,0,0,0,0,1460.239,0.7301193,0.9196356,0.3172331,0,250,0.3172331,1966.575,0,0,30.93595,0,23.92957,38.00438,35.39836,2.606018,81.28405,0,215.9326,0,-1.421085e-14,2.662315e-13,4.263256e-14,183.2654,1.429054,0,0,0,1.651767,0,-6.217249e-15
tuned,2026-01-15 04:45:00,979,4.75,20.41666,3047.521,240.8063,1.372912,20.0063,1,1,2133.265,2132.948,193.282,55.76256,249.0445,1,247.5275,1.517016,0,0,0,0,1460.009,0.7300044,0.9194909,0.3172331,0,250,0.3172331,1939.666,0,0,0,0,20.0063,38.39877,34.91398,3.484786,94.00861,0,188.0172,0,0,-3.608225e-13,4.263256e-14,240.8063,1.372912,0,0,0,6.865348,0,7.105427e-15
tuned,2026-01-15 05:00:00,980,5,20.28268,3009.565,282.3022,1.235674,20.22376,1,1,2106.695,2106.378,233.8031,67.62179,301.4249,1,298.0025,3.422316,0,0,0,0,1459.779,0.7298895,0.9193461,0.3172331,0,250,0.3172331,1872.575,0,0,0,0,20.22376,37.92052,33.70635,4.214165,104.6882,0,209.3764,0,-2.842171e-14,-2.673417e-13,4.263256e-14,282.3022,1.235674,0,0,0,17.88697,0,-2.842171e-14
tuned,2026-01-15 05:15:00,981,5.25,20.13247,3005.015,351.8157,0,27.53671,1,1,2103.511,2103.194,281.2294,81.17506,362.4045,1,359.8272,2.577265,0,0,0,0,1459.549,0.7297746,0.9192014,0.3172331,0,250,0.3172331,1821.964,0,0,0,0,27.53671,37.86319,32.79535,5.06784,118.5329,0,237.0658,0,-1.421085e-14,-3.123057e-13,4.263256e-14,351.8157,0,0,0,0,10.58883,0,1.065814e-14
tuned,2026-01-15 05:30:00,982,5.5,20.24519,3004.786,428.1955,0,25.04082,1,1,2103.35,2103.033,330.4207,95.3332,425.7539,1,423.1078,2.64612,0,0,0,0,1459.319,0.7296597,0.9190567,0.3172331,0,250,0.3172331,1772.612,0,0,5.087752,0,25.04082,37.86031,31.90702,5.953283,131.3977,0,271.5718,0,1.421085e-14,-4.447553e-13,4.263256e-14,423.1078,0,0,0,0,2.64612,0,-8.881784e-15
tuned,2026-01-15 05:45:00,983,5.75,20.29174,3064.836,521.7653,4.325477,26.64166,1,1,2145.386,2145.068,390.4146,112.896,503.3106,2,497.8017,5.508888,0,0,0,0,1459.09,0.7295448,0.918912,0.3172331,0,250,0.3172331,1754.654,0,0,23.96363,0,26.64166,38.61694,31.58377,7.033174,148.9068,0,339.1508,0,-5.684342e-14,2.960965e-13,4.263256e-14,497.8017,4.325477,0,0,0,1.183412,0,-3.552714e-15
tuned,2026-01-15 06:00:00,984,6,20.45964,3055.509,594.581,0.5389724,29.35256,1,1,2138.856,2138.539,456.4197,132.0655,588.4852,2,581.2652,7.220029,0,0,0,0,1458.86,0.72943,0.9187674,0.3172331,0,250,0.3172331,1682.119,0,0,13.31582,0,29.35256,38.49941,30.27814,8.221265,167.2362,0,357.4422,0,-2.842171e-14,1.436629e-13,4.263256e-14,581.2652,0.5389724,0,0,0,6.681057,0,-3.819167e-14
tuned,2026-01-15 06:15:00,985,6.25,20.62226,3087.295,660.3638,0,28.70571,1,1,2161.107,2160.79,518.7575,149.8935,668.651,2,662.4159,6.235165,0,0,0,0,1458.63,0.7293152,0.9186227,0.3172331,0,250,0.3172331,1642.032,0,0,0,0,28.70571,38.89992,29.55658,9.343346,184.2491,0,368.4982,0,0,5.973e-14,4.263256e-14,660.3638,0,0,0,0,8.287241,0,4.085621e-14
tuned,2026-01-15 06:30:00,986,6.5,20.64203,3084.454,726.7857,0,23.61501,1,1,2159.118,2158.8,574.2086,165.7102,739.9188,2,734.952,4.966814,0,0,0,0,1458.401,0.7292003,0.9184781,0.3172331,0,250,0.3172331,1584.592,0,0,0,0,23.61501,38.86412,28.52265,10.34147,198.1823,0,396.3645,0,0,9.75886e-14,4.263256e-14,726.7857,0,0,0,0,13.13312,0,5.684342e-14
tuned,2026-01-15 06:45:00,987,6.75,20.59957,3100.678,756.5743,0,18.40225,1,1,2170.474,2170.157,611.8692,176.5088,788.378,2,783.7424,4.635645,0,0,0,0,1458.171,0.7290856,0.9183335,0.3172331,0,250,0.3172331,1558.288,0,0,0,0,18.40225,39.06854,28.04918,11.01936,207.6332,0,415.2664,0,-2.842171e-14,3.109735e-13,4.263256e-14,756.5743,0,0,0,0,31.80372,0,3.552714e-14
tuned,2026-01-15 07:00:00,988,7,20.55044,3088.611,761.0984,0,20.79045,1,1,2162.028,2161.71,612.9193,176.5375,789.4567,2,787.3927,2.064035,0,0,0,0,1457.942,0.7289708,0.918189,0.3172331,0,250,0.3172331,1548.791,0,0,0,0,20.79045,38.9165,27.87824,11.03826,207.8869,0,415.7738,0,-2.842171e-14,-1.553202e-13,4.263256e-14,761.0984,0,0,0,0,28.3583,0,7.105427e-15
tuned,2026-01-15 07:15:00,989,7.25,20.93364,3073.785,758.0909,0,23.25426,1,1,2151.649,2151.332,601.1863,173.0534,774.2396,2,773.1996,1.040072,0,0,0,0,1457.712,0.728856,0.9180444,0.3172331,0,250,0.3172331,1550.146,0,0,0,0,23.25426,38.72969,27.90263,10.82706,204.8661,0,409.7321,0,-1.421085e-13,-3.368417e-13,4.263256e-14,758.0909,0,0,0,0,16.14873,0,-1.421085e-14
tuned,2026-01-15 07:30:00,990,7.5,21.16425,3089.746,716.6265,0,24.1301,1,1,2162.823,2162.505,584.4895,168.5449,753.0345,2,749.2227,3.811781,0,0,0,0,1457.483,0.7287413,0.9178999,0.3172331,0,250,0.3172331,1578.016,0,0,0,0,24.1301,38.93081,28.40428,10.52652,201.0239,0,402.0478,0,0,-1.784128e-13,4.263256e-14,716.6265,0,0,0,0,36.40797,0,3.552714e-14
tuned,2026-01-15 07:45:00,991,7.75,21.35735,3083.659,641.6327,0,18.78604,1,1,2158.561,2158.244,534.1422,153.8031,687.9453,2,686.5647,1.380571,0,0,0,0,1457.253,0.7286266,0.9177554,0.3172331,0,250,0.3172331,1624.102,0,0,0,0,18.78604,38.8541,29.23383,9.62027,186.2206,0,372.4412,0,0,3.763656e-13,4.263256e-14,641.6327,0,0,0,0,46.31259,0,-7.105427e-15
tuned,2026-01-15 08:00:00,992,8,21.44068,3111.676,587.1679,366.5053,17.32217,1,1,2178.173,2177.856,709.6992,240.4439,950.1431,2,608.8345,341.3086,0,0,0,0,1457.024,0.7285119,0.9176109,0.3172331,0,250,0.3172331,1468.157,0,0,0,25.19678,17.32217,39.20712,26.42682,12.7803,269.8109,0,583.0863,0,-5.684342e-14,-4.352074e-13,4.263256e-14,587.1679,341.3086,0,0,0,21.66663,0,0
tuned,2026-01-15 08:15:00,993,8.25,21.55497,3144.898,504.029,369.8286,22.42275,1,1,2201.429,2201.111,657.6087,226.1983,883.807,2,535.5449,348.2621,0,0,0,0,1456.794,0.7283972,0.9174665,0.3172331,0,250,0.3172331,1543.503,0,0,0,21.56657,22.42275,39.62571,27.78305,11.84267,257.7954,0,552.7932,0,-5.684342e-14,1.725287e-13,4.263256e-14,504.029,348.2621,0,0,0,31.51585,0,0
tuned,2026-01-15 08:30:00,994,8.5,21.66206,3182.253,392.8682,375.0261,34.09949,1,1,2227.577,2227.26,591.8325,208.0268,799.8593,2,444.5399,355.3194,0,0,0,0,1456.565,0.7282825,0.9173221,0.3172331,0,250,0.3172331,1635.428,0,0,0,19.70662,34.09949,40.09639,29.4377,10.6587,243.2764,0,520.5467,0,0,4.384271e-13,4.263256e-14,392.8682,355.3194,0,0,0,51.67166,0,5.684342e-14
tuned,2026-01-15 08:45:00,995,8.75,21.78313,3243.248,316.7418,377.2535,33.63856,1,1,2270.274,2269.957,533.739,191.5735,725.3125,2,367.5624,357.7501,0,0,0,0,1456.336,0.7281679,0.9171776,0.3172331,0,250,0.3172331,1736.218,0,0,0,19.50341,33.63856,40.86493,31.25192,9.613012,228.5718,0,490.787,0,-5.684342e-14,4.205525e-13,4.263256e-14,316.7418,357.7501,0,0,0,50.82061,0,0
tuned,2026-01-15 09:00:00,996,9,21.64441,3293.116,274.8572,375.2333,34.90008,1,1,2305.181,2304.864,492.2505,179.7666,672.017,2,313.0625,358.9545,0,0,0,0,1456.106,0.7280532,0.9170333,0.3172331,0,250,0.3172331,1812.613,0,0,0,16.27879,34.90008,41.49326,32.62704,8.866219,218.34,0,464.7609,0,-2.842171e-14,1.778577e-13,4.263256e-14,274.8572,358.9545,0,0,0,38.2053,0,0
tuned,2026-01-15 09:15:00,997,9.25,21.82404,3274.944,223.3216,386.4877,35.46993,1,1,2292.461,2292.144,433.9573,163.4065,597.3638,2,234.561,362.8028,0,0,0,0,1455.877,0.7279386,0.9168889,0.3172331,0,250,0.3172331,1858.186,0,0,0,23.68487,35.46993,41.2643,33.44736,7.816942,202.9178,0,446.692,0,-2.842171e-14,-2.303713e-13,4.263256e-14,223.3216,362.8028,0,0,0,11.23946,0,0
tuned,2026-01-15 09:30:00,998,9.5,21.97038,3272.792,173.2714,381.0604,49.33518,1,1,2290.954,2290.637,403.2489,154.6648,557.9136,2,194.2444,363.6692,0,0,0,0,1455.648,0.727824,0.9167446,0.3172331,0,250,0.3172331,1887.388,0,0,0,17.39125,49.33518,41.23717,33.97299,7.26419,197.0953,0,424.1906,0,-2.842171e-14,1.653122e-13,4.263256e-14,173.2714,363.6692,0,0,0,20.97308,0,-2.842171e-14
tuned,2026-01-15 09:45:00,999,9.75,22.21231,3334.475,148.9128,386.2241,57.8261,1,1,2334.133,2333.815,387.9286,150.9834,538.912,2,168.4155,370.4965,0,0,0,0,1455.419,0.7277095,0.9166003,0.3172331,0,250,0.3172331,1945.887,0,0,0,15.72762,57.8261,42.01439,35.02596,6.988424,195.968,0,419.0661,0,5.684342e-14,-3.93463e-13,4.263256e-14,148.9128,370.4965,0,0,0,19.50272,0,8.526513e-14
tuned,2026-01-15 10:00:00,1000,10,22.44986,3344.637,119.2086,395.8443,56.20491,1,1,2341.246,2340.929,369.5232,146.5181,516.0413,2,137.7437,378.2976,0,0,0,0,1455.19,0.7275949,0.916456,0.3172331,0,250,0.3172331,1971.406,0,0,0,17.54671,56.20491,42.14243,35.4853,6.657128,191.7266,0,413.7212,0,0,-2.68674e-14,4.263256e-14,119.2086,378.2976,0,0,0,18.53513,0,-2.842171e-14
tuned,2026-01-15 10:15:00,1001,10.25,22.7764,3348.085,103.4027,398.1909,61.86978,1,1,2343.659,2343.342,362.0845,144.7729,506.8574,2,124.8474,382.01,0,0,0,0,1454.961,0.7274804,0.9163117,0.3172331,0,250,0.3172331,1981.257,0,0,0,16.18087,61.86978,42.18587,35.66263,6.523231,191.2056,0,410.3232,0,2.842171e-14,4.174439e-13,4.263256e-14,103.4027,382.01,0,0,0,21.44462,0,2.842171e-14
tuned,2026-01-15 10:30:00,1002,10.5,22.99346,3389.812,103.4541,403.8635,64.992,1,1,2372.868,2372.551,352.7459,142.3967,495.1426,1,110.2145,384.9281,0,0,0,0,1454.732,0.7273658,0.9161674,0.3172331,0,250,0.3172331,2019.805,0,0,0,18.9354,64.992,42.71163,36.35649,6.355136,190.114,0,412.8916,0,-2.842171e-14,9.214851e-14,4.263256e-14,103.4541,384.9281,0,0,0,6.760464,0,-1.421085e-14
tuned,2026-01-15 10:45:00,1003,10.75,23.31974,3384.74,85.59918,401.0219,74.68068,1,1,2369.318,2369.001,354.5602,143.3072,497.8673,1,109.2846,388.5827,0,0,0,0,1454.503,0.7272513,0.9160232,0.3172331,0,250,0.3172331,2014.441,0,0,0,12.43918,74.68068,42.64772,36.25993,6.387794,192.7039,0,406.8654,0,0,-3.042011e-14,4.263256e-14,85.59918,388.5827,0,0,0,23.68542,0,2.842171e-14
tuned,2026-01-15 11:00:00,1004,11,23.21087,3421.736,112.5069,408.2372,79.70087,1,1,2395.215,2394.898,337.5195,138.433,475.9525,1,87.10659,388.8459,0,0,0,0,1454.274,0.7271369,0.915879,0.3172331,0,250,0.3172331,2057.379,0,0,25.4003,19.39129,79.70087,43.11387,37.03281,6.081061,189.4563,0,456.1781,0,-2.842171e-14,1.127987e-13,4.263256e-14,87.10659,388.8459,0,0,0,0,0,0
tuned,2026-01-15 11:15:00,1005,11.25,23.29874,3423.693,70.09393,417.3489,94.83373,1,1,2396.585,2396.268,331.5663,136.9649,468.5312,1,77.38603,391.1452,0,0,0,0,1454.045,0.7270224,0.9157348,0.3172331,0,250,0.3172331,2064.702,0,0,0,26.20368,94.83373,43.13853,37.16463,5.973903,190.8047,0,426.8107,0,0,-3.23519e-13,4.263256e-14,70.09393,391.1452,0,0,0,7.292108,0,2.842171e-14
tuned,2026-01-15 11:30:00,1006,11.5,23.75723,3466.734,55.33652,418.3459,99.34942,1,1,2426.714,2426.397,329.1489,136.3841,465.5331,1,73.31013,392.2229,0,0,0,0,1453.816,0.7269079,0.9155907,0.3172331,0,250,0.3172331,2097.248,0,0,0,26.12301,99.34942,43.68085,37.75046,5.930391,191.76,0,428.5822,0,0,-3.655964e-13,4.263256e-14,55.33652,392.2229,0,0,0,17.9736,0,0
tuned,2026-01-15 11:45:00,1007,11.75,23.82942,3467.943,79.44069,411.6844,104.2008,1,1,2427.56,2427.243,331.3544,136.6326,467.987,1,79.39402,388.593,0,0,0,0,1453.587,0.7267935,0.9154465,0.3172331,0,250,0.3172331,2095.889,0,0,0.04667036,23.09145,104.2008,43.69609,37.726,5.970089,192.8708,0,425.6549,0,0,5.151435e-14,4.263256e-14,79.39402,388.593,0,0,0,0,0,0
tuned,2026-01-15 12:00:00,1008,12,24.02521,3494.296,88.61808,410.5089,112.8592,1,1,2446.007,2445.69,323.9204,134.4046,458.325,1,70.5739,387.7511,0,0,0,0,1453.358,0.7266791,0.9153024,0.3172331,0,250,0.3172331,2121.769,0,0,18.04418,22.75776,112.8592,44.02813,38.19185,5.836277,192.7239,0,455.8312,0,-2.842171e-14,8.415491e-14,4.263256e-14,70.5739,387.7511,0,0,0,0,0,0
tuned,2026-01-15 12:15:00,1009,12.25,24.3477,3522.635,116.7532,421.8863,123.0457,1,1,2465.844,2465.527,337.3352,138.7529,476.0882,1,83.73476,392.3534,0,0,0,0,1453.129,0.7265647,0.9151583,0.3172331,0,250,0.3172331,2128.192,0,0,33.01842,29.53289,123.0457,44.3852,38.30746,6.077744,199.1442,0,506.1895,0,0,-2.017275e-13,4.263256e-14,83.73476,392.3534,0,0,0,0,0,0
tuned,2026-01-15 12:30:00,1010,12.5,24.45921,3559.991,119.3415,424.8312,133.0653,1,1,2491.994,2491.677,350.9342,143.0406,493.9748,1,98.08737,395.8874,0,0,0,0,1452.901,0.7264503,0.9150143,0.3172331,0,250,0.3172331,2140.743,0,0,21.25416,28.94375,133.0653,44.85589,38.53337,6.322525,205.5088,0,497.609,0,0,1.700862e-13,4.263256e-14,98.08737,395.8874,0,0,0,0,0,0
tuned,2026-01-15 12:45:00,1011,12.75,24.77717,3531.448,127.9237,421.2115,144.3265,1,1,2472.014,2471.696,340.0952,139.6705,479.7656,1,86.24992,393.5157,0,0,0,0,1452.672,0.726336,0.9148702,0.3172331,0,250,0.3172331,2131.601,0,0,41.67375,27.69575,144.3265,44.49625,38.36882,6.127424,204.164,0,527.9904,0,0,3.574918e-13,4.263256e-14,86.24992,393.5157,0,0,0,0,0,0
tuned,2026-01-15 13:00:00,1012,13,24.80924,3519.026,127.6995,418.098,154.5491,1,1,2463.318,2463.001,341.5113,139.5151,481.0264,1,92.80376,388.2227,0,0,0,0,1452.443,0.7262216,0.9147262,0.3172331,0,250,0.3172331,2121.49,0,0,34.89569,29.87534,154.5491,44.33973,38.18682,6.152914,205.695,0,523.1199,0,-8.526513e-14,4.28102e-13,4.263256e-14,92.80376,388.2227,0,0,0,0,0,0
tuned,2026-01-15 13:15:00,1013,13.25,24.77524,3483.688,115.4699,419.3262,151.3545,1,1,2438.581,2438.264,359.3525,145.2667,504.6192,2,110.5717,394.0475,0,0,0,0,1452.215,0.7261073,0.9145822,0.3172331,0,250,0.3172331,2078.912,0,0,4.898145,25.27868,151.3545,43.89446,37.42041,6.474055,210.083,0,472.221,0,-2.842171e-14,4.505285e-13,4.263256e-14,110.5717,394.0475,0,0,0,0,0,0
tuned,2026-01-15 13:30:00,1014,13.5,24.81417,3447.457,84.54605,418.9711,158.0972,1,1,2413.22,2412.903,355.1943,143.5318,498.7261,1,109.7458,388.9804,0,0,0,0,1451.986,0.725993,0.9144382,0.3172331,0,250,0.3172331,2057.709,0,0,0,29.99068,158.0972,43.43796,37.03875,6.399208,209.2091,0,470.1521,0,-2.842171e-14,-4.158895e-13,4.263256e-14,84.54605,388.9804,0,0,0,25.19971,0,1.421085e-14
tuned,2026-01-15 13:45:00,1015,13.75,24.80588,3447.666,84.23059,422.181,163.5917,1,1,2413.366,2413.049,340.7086,138.6302,479.3388,1,97.26804,382.0707,0,0,0,0,1451.757,0.7258787,0.9142943,0.3172331,0,250,0.3172331,2072.34,0,0,0,40.11029,163.5917,43.44059,37.30213,6.138465,205.5612,0,480.3126,0,-5.684342e-14,-2.828848e-13,4.263256e-14,84.23059,382.0707,0,0,0,13.03745,0,0
tuned,2026-01-15 14:00:00,1016,14,25.00499,3462.715,94.38527,421.4607,180.9535,1,1,2423.901,2423.583,343.605,139.7319,483.3369,1,98.74053,384.5964,0,0,0,0,1451.529,0.7257644,0.9141504,0.3172331,0,250,0.3172331,2079.978,0,0,0,36.86434,180.9535,440.7532,378.2156,62.53756,550.8514,0,1165.294,0,-5.684342e-14,1.04361e-14,4.263256e-14,94.38527,384.5964,0,0,0,4.355259,0,-5.684342e-14
tuned,2026-01-15 14:15:00,1017,14.25,25.15577,3499.987,99.48036,421.2845,186.0868,1,1,2449.991,2449.673,345.4854,140.6699,486.1553,1,97.82421,388.331,0,0,0,0,1451.3,0.7256502,0.9140065,0.3172331,0,250,0.3172331,2104.188,0,0,1.656147,32.95345,186.0868,446.8449,383.7752,63.06969,558.3848,0,1176.471,0,-2.842171e-14,-3.748113e-13,4.263256e-14,97.82421,388.331,0,0,0,0,0,0
tuned,2026-01-15 14:30:00,1018,14.5,25.38107,3487.008,87.44929,425.9385,184.6962,1,1,2440.906,2440.589,344.6363,140.3677,485.004,1,97.21707,387.787,0,0,0,0,1451.072,0.725536,0.9138626,0.3172331,0,250,0.3172331,2095.952,0,0,0,38.1515,184.6962,447.2094,384.0089,63.20049,558.2157,0,1182.243,0,0,4.514167e-13,4.263256e-14,87.44929,387.787,0,0,0,9.767784,0,0
tuned,2026-01-15 14:45:00,1019,14.75,25.41755,3531.419,106.539,417.9099,187.4435,1,1,2471.993,2471.676,346.9489,141.1624,488.1113,1,99.10691,389.0044,0,0,0,0,1450.843,0.7254217,0.9137187,0.3172331,0,250,0.3172331,2124.727,0,0,7.43213,28.90549,187.4435,453.2383,389.5673,63.67101,565.0974,0,1192.877,0,-2.842171e-14,-1.674216e-13,4.263256e-14,99.10691,389.0044,0,0,0,0,0,0
tuned,2026-01-15 15:00:00,1020,15,25.9098,3522.078,102.6561,406.7059,192.117,1,1,2465.455,2465.138,356.0734,143.5675,499.6408,1,112.704,386.9368,0,0,0,0,1450.615,0.7253075,0.9135749,0.3172331,0,250,0.3172331,2109.064,0,0,0,19.7691,192.117,456.5723,390.5731,65.9992,569.7183,0,1173.538,0,0,-3.402834e-13,4.263256e-14,102.6561,386.9368,0,0,0,10.04792,0,0
tuned,2026-01-15 15:15:00,1021,15.25,26.04196,3528.949,94.8411,402.6603,196.5776,1,1,2470.264,2469.947,354.4303,142.1975,496.6277,1,118.1315,378.4962,0,0,0,0,1450.387,0.7251934,0.9134311,0.3172331,0,250,0.3172331,2115.517,0,0,0,24.16411,196.5776,458.6978,392.8255,65.87227,571.525,0,1184.733,0,-8.526513e-14,5.884182e-15,4.263256e-14,94.8411,378.4962,0,0,0,23.2904,0,-4.263256e-14
tuned,2026-01-15 15:30:00,1022,15.5,26.16814,3503.561,108.3595,407.3952,192.9789,1,1,2452.493,2452.176,363.0327,144.4093,507.442,2,131.4176,376.0244,0,0,0,0,1450.158,0.7250792,0.9132873,0.3172331,0,250,0.3172331,2089.143,0,0,0,31.3708,192.9789,456.5746,388.9307,67.64397,569.2664,0,1192.647,0,-2.842171e-14,3.508305e-14,4.263256e-14,108.3595,376.0244,0,0,0,23.05819,0,1.421085e-14
tuned,2026-01-15 15:45:00,1023,15.75,26.34646,3455.476,121.6602,403.8021,197.9243,1,1,2418.833,2418.516,369.6243,145.8569,515.4812,2,143.6769,371.8043,0,0,0,0,1449.93,0.7249651,0.9131435,0.3172331,0,250,0.3172331,2048.891,0,0,0,31.99784,197.9243,451.9587,382.8352,69.12355,565.6742,0,1186.545,0,-5.684342e-14,-1.788569e-13,4.263256e-14,121.6602,371.8043,0,0,0,22.01678,0,5.684342e-14
tuned,2026-01-15 16:00:00,1024,16,26.41939,3483.217,122.9931,398.3125,194.9625,1,1,2438.252,2437.935,388.2258,151.5347,539.7605,2,164.8833,374.8772,0,0,0,0,1449.702,0.7248509,0.9129997,0.3172331,0,250,0.3172331,2049.709,0,0,0,23.43535,194.9625,456.271,383.5628,72.70822,571.5809,0,1183.588,0,0,3.48277e-13,4.263256e-14,122.9931,374.8772,0,0,0,41.89021,0,-1.421085e-14
tuned,2026-01-15 16:15:00,1025,16.25,26.42836,3455.929,136.761,393.6943,186.077,1,1,2419.151,2418.833,402.8741,155.6753,558.5494,2,184.3607,374.1887,0,0,0,0,1449.474,0.7247368,0.912856,0.3172331,0,250,0.3172331,2015.959,0,0,0,19.50555,186.077,452.7802,377.3169,75.46328,567.8193,0,1169.286,0,2.842171e-14,-1.273426e-13,4.263256e-14,136.761,374.1887,0,0,0,47.59968,0,0
tuned,2026-01-15 16:30:00,1026,16.5,26.51747,3464.786,174.6888,380.9331,182.2763,1,1,2425.35,2425.033,409.6647,156.8117,566.4764,2,199.9726,366.5038,0,0,0,0,1449.245,0.7246227,0.9127123,0.3172331,0,250,0.3172331,2015.368,0,0,0,14.42936,182.2763,454.7749,377.8996,76.87527,568.8898,0,1162.67,0,-8.526513e-14,2.88658e-13,4.263256e-14,174.6888,366.5038,0,0,0,25.28379,0,-5.684342e-14
tuned,2026-01-15 16:45:00,1027,16.75,26.70004,3431.811,238.5642,381.0406,188.3139,1,1,2402.268,2401.95,418.8539,158.9408,577.7947,2,216.1301,361.6646,0,0,0,0,1449.017,0.7245087,0.9125686,0.3172331,0,250,0.3172331,1983.096,0,0,22.43406,19.376,188.3139,452.1494,373.2539,78.89546,567.6387,0,1207.4,0,0,-1.461054e-13,4.263256e-14,216.1301,361.6646,0,0,0,0,0,0
tuned,2026-01-15 17:00:00,1028,17,26.83307,3425.06,241.2441,374.1691,176.0395,1,1,2397.542,2397.225,459.0947,170.0199,629.1146,2,272.124,356.9906,0,0,0,0,1448.789,0.7243946,0.912425,0.3172331,0,250,0.3172331,1938.13,0,0,0,17.17848,176.0395,452.5063,365.798,86.70829,569.0431,0,1167.719,0,-5.684342e-14,-4.456435e-13,4.263256e-14,241.2441,356.9906,0,0,0,30.87987,0,2.842171e-14
tuned,2026-01-15 17:15:00,1029,17.25,26.98573,3397.554,263.576,382.1865,170.6907,1,1,2378.288,2377.97,495.8179,180.9147,676.7326,2,316.6319,360.1007,0,0,0,0,1448.561,0.7242806,0.9122813,0.3172331,0,250,0.3172331,1882.153,0,0,0,22.08583,170.6907,450.2994,356.3623,93.93705,569.5951,0,1177.288,0,-5.684342e-14,3.771428e-13,4.263256e-14,263.576,360.1007,0,0,0,53.05583,0,0
tuned,2026-01-15 17:30:00,1030,17.5,26.92571,3367.147,323.7062,372.9996,165.9328,1,1,2357.003,2356.686,530.8803,190.5171,721.3974,2,365.8491,355.5483,0,0,0,0,1448.333,0.7241666,0.9121377,0.3172331,0,250,0.3172331,1825.805,0,0,0,17.45128,165.9328,445.7123,345.2621,100.4501,567.1573,0,1164.418,0,2.842171e-14,-3.28404e-13,4.263256e-14,323.7062,355.5483,0,0,0,42.14284,0,5.684342e-14
tuned,2026-01-15 17:45:00,1031,17.75,26.82435,3343.884,390.615,365.3954,160.6344,1,1,2340.719,2340.401,581.4182,205.0102,786.4284,2,431.3037,355.1247,0,0,0,0,1448.105,0.7240526,0.9119941,0.3172331,0,250,0.3172331,1758.983,0,0,0,10.27074,160.6344,441.7016,331.9261,109.7755,567.2486,0,1152.214,0,0,2.446932e-13,4.263256e-14,390.615,355.1247,0,0,0,40.68879,0,0
tuned,2026-01-15 18:00:00,1032,18,27.07078,3341.927,474.891,0,150.9483,1,1,2339.349,2339.032,391.2393,113.2663,504.5056,2,497.7445,6.761134,0,0,0,0,1447.877,0.7239386,0.9118506,0.3172331,0,250,0.3172331,1947.792,0,0,0,0,150.9483,443.7128,369.4448,74.26794,511.3421,0,1022.684,0,0,3.564926e-13,4.263256e-14,474.891,0,0,0,0,29.61455,0,-2.4869e-14
tuned,2026-01-15 18:15:00,1033,18.25,27.00671,3290.418,517.6986,0,144.3569,1,1,2303.293,2302.975,438.3877,126.5835,564.9711,2,560.5235,4.447693,0,0,0,0,1447.649,0.7238246,0.911707,0.3172331,0,250,0.3172331,1864.588,0,0,0,0,144.3569,436.2907,353.191,83.09966,507.1186,0,1014.237,0,-1.421085e-14,8.670842e-14,4.263256e-14,517.6986,0,0,0,0,47.27255,0,0
tuned,2026-01-15 18:30:00,1034,18.5,27.02163,3251.43,588.3014,0,139.9629,1,1,2276.001,2275.684,487.0925,140.5214,627.614,2,623.8524,3.761556,0,0,0,0,1447.421,0.7237107,0.9115635,0.3172331,0,250,0.3172331,1788.591,0,0,0,0,139.9629,431.2552,338.9011,92.35408,505.9426,0,1011.885,0,-8.526513e-14,4.248824e-13,4.263256e-14,588.3014,0,0,0,0,39.31259,0,-4.973799e-14
tuned,2026-01-15 18:45:00,1035,18.75,27.05491,3264.801,647.868,0,128.0575,1,1,2285.36,2285.043,520.1789,149.6694,669.8483,2,669.5668,0.2814462,0,0,0,0,1447.194,0.7235968,0.91142,0.3172331,0,250,0.3172331,1764.864,0,0,0,0,128.0575,433.3291,334.6374,98.6917,508.5879,0,1017.176,0,-2.842171e-14,-3.672618e-13,4.263256e-14,647.868,0,0,0,0,21.98026,0,-1.065814e-14
tuned,2026-01-15 19:00:00,1036,19,27.16122,3230.139,701.0039,0,123.9322,0,0,2261.097,2260.78,160.5841,46.24342,206.8275,1,206.3731,0.4544117,0,0,0,494.6308,1323.308,0.661654,0.9112765,0.3172331,0,250,0.3172331,2100.196,0,0,0,0,123.9322,429.6813,399.1049,30.57644,0,468.8994,2578.947,0,7.105427e-15,1.78968e-13,4.263256e-14,701.0039,0,0,500,0,0.4544117,0,3.391731e-14
tuned,2026-01-15 19:15:00,1037,19.25,26.89057,3221.797,714.3417,6.663074,105.8442,0,0,2255.258,2254.94,167.0923,48.1173,215.2097,1,214.7396,0.4700443,0,0,0,499.6021,1198.199,0.5990996,0.8332676,0.3172331,0,250,0.3172331,2087.848,0,0,0,6.19303,105.8442,426.1605,394.5263,31.63424,0,462.6442,2555.226,0,0,-2.877698e-13,4.263256e-14,714.3417,0.4700443,0,500,0,0,0,-6.328271e-15
tuned,2026-01-15 19:30:00,1038,19.5,26.72236,3174.631,712.6108,8.586727,101.5431,0,0,2222.242,2221.924,187.3825,53.98055,241.3631,1,240.6448,0.7182488,0,0,0,471.966,1080.019,0.5400095,0.7544884,0.3172331,0,250,0.3172331,2034.542,0,0,0,7.868479,101.5431,418.4586,383.1139,35.34475,0,456.2155,2522.758,0,1.421085e-14,-4.051204e-13,4.263256e-14,712.6108,0.7182488,0,500,0,0,0,-4.440892e-14
tuned,2026-01-15 19:45:00,1039,19.75,26.54816,3161.864,705.4844,4.767992,94.04485,0,0,2213.305,2212.988,173.4609,49.91077,223.3717,1,223.2644,0.1072236,0,0,0,482.22,959.294,0.479647,0.6800721,0.3172331,0,250,0.3172331,2039.527,0,0,0,4.660769,94.04485,415.2774,382.6718,32.60559,0,450.228,2484.294,0,-2.131628e-14,-1.431077e-13,4.263256e-14,705.4844,0.1072236,0,500,0,0,0,-6.494805e-15
tuned,2026-01-15 20:00:00,1040,20,26.37948,3181.26,678.3568,1.40104,80.09489,0,0,2226.882,2226.565,157.4089,45.32532,202.7342,1,202.324,0.410186,0,0,0,476.0328,840.1348,0.4200674,0.6040534,0.3172331,0,250,0.3172331,2069.156,0,0,0,0.9908539,80.09489,416.3753,386.8842,29.49113,0,447.1854,2461.229,0,7.105427e-15,-1.100231e-13,4.263256e-14,678.3568,0.410186,0,500,0,0,0,3.863576e-14
tuned,2026-01-15 20:15:00,1041,20.25,25.92499,3169.486,638.6016,2.527721,64.09736,0,0,2218.64,2218.323,119.7063,34.47528,154.1815,1,153.8104,0.37117,0,0,0,484.7912,718.8047,0.3594024,0.5290206,0.3172331,0,250,0.3172331,2098.617,0,0,0,2.156551,64.09736,410.9924,388.7586,22.23378,0,435.1076,2396.812,0,0,1.101341e-13,4.263256e-14,638.6016,0.37117,0,500,0,0,0,6.57252e-14
tuned,2026-01-15 20:30:00,1042,20.5,25.76503,3160.849,588.4481,0,66.04946,0,0,2212.594,2212.277,0,0,0,0,0,0,0,0,0,500,593.6916,0.2968458,0.4526208,0.3172331,0,250,0.3172331,2212.277,0,0,88.44807,0,66.04946,408.5408,408.4822,0.05857498,0,420.6778,2466.301,0,0,-7.838175e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 20:45:00,1043,20.75,25.23084,3137.111,547.9946,0,55.14589,0,0,2195.978,2195.661,0,0,0,0,0,0,0,0,0,500,468.5981,0.234299,0.3738389,0.3172331,0,250,0.3172331,2195.661,0,0,47.99465,0,55.14589,401.1206,401.0627,0.05794627,0,411.1357,2344.037,0,0,9.825474e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 21:00:00,1044,21,25.10727,3128.265,484.9704,5.701654,57.69711,0,0,2189.786,2189.469,0,0,0,0,0,0,0,0,0,482.9694,347.782,0.173891,0.2950693,0.3172331,0,250,0.3172331,2189.469,0,0,3.520905,4.181705,57.69711,398.9989,398.9411,0.05780276,0,409.4541,2265.284,0,0,-9.936496e-14,4.263256e-14,481.4494,1.519949,0,482.9694,0,0,0,-2.087219e-14
tuned,2026-01-15 21:15:00,1045,21.25,25.00495,3073.335,422.733,0,54.94028,0,0,2151.334,2151.017,0,0,0,0,0,0,0,0,0,422.5198,242.0973,0.1210486,0.2189932,0.3172331,0,250,0.3172331,2151.017,0,0,0.2131983,0,54.94028,391.1904,391.1327,0.05768445,0,401.1228,2206.543,0,0,-5.151435e-14,4.263256e-14,422.5198,0,0,423.794,0,0,0,0
tuned,2026-01-15 21:30:00,1046,21.5,24.90091,3031.412,374.2364,0,50.80043,0,0,2121.988,2121.671,165.7051,47.87126,213.5764,1,211.6669,1.909441,0,0,0,162.5695,201.4168,0.1007084,0.1524451,0.3172331,0,250,0.3172331,1955.966,0,0,0,0,50.80043,38.19579,35.20739,2.988402,0,92.29682,507.6325,0,-1.421085e-14,-1.232348e-14,4.263256e-14,374.2364,0,0,168.2367,0,1.909441,0,-2.975398e-14
tuned,2026-01-15 21:45:00,1047,21.75,24.55369,3046.519,315.0535,0,45.92642,0,0,2132.564,2132.246,252.4637,72.69856,325.1623,1,324.4803,0.6820047,0,0,0,0,201.3851,0.1006925,0.1268292,0.3172331,0,250,0.3172331,1879.783,0,0,0,0,45.92642,38.38614,33.83609,4.550057,0,114.811,631.4607,0,-2.842171e-14,-2.750578e-14,4.263256e-14,315.0535,0,0,5.540355,0,10.10878,0,-1.598721e-14
tuned,2026-01-15 22:00:00,1048,22,24.48285,3003.971,270.5799,0,43.74776,0,0,2102.78,2102.462,210.1405,60.54096,270.6815,1,269.835,0.8464688,0,0,0,0.7448879,201.1672,0.1005836,0.1268092,0.3172331,0,250,0.3172331,1892.322,0,0,0,0,43.74776,37.85003,34.06179,3.78824,0,102.4755,563.6151,0,-2.131628e-14,3.025358e-15,4.263256e-14,270.5799,0,0,5.413546,0,0.8464688,0,1.387779e-14
