controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-15 22:15:00,1049,22.25,24.16773,3044.082,208.2754,0,38.3834,0,0,2130.858,2130.54,168.1122,48.43502,216.5472,1,215.8483,0.6989038,0,0,0,0,201.1355,0.1005677,0.126672,0.3172331,0,250,0.3172331,1962.428,0,0,0,0,38.3834,38.35544,35.32371,3.03173,0,90.62326,498.428,0,-1.421085e-14,-2.403633e-14,4.263256e-14,208.2754,0,0,4.541986,0,8.271793,0,-1.776357e-15
tuned,2026-01-15 22:30:00,1050,22.5,23.80213,3063.904,181.4459,0,28.80744,0,0,2144.733,2144.416,141.716,40.77693,182.4929,1,182.4027,0.09022018,0,0,0,0,201.1038,0.1005519,0.1266521,0.3172331,0,250,0.3172331,2002.7,0,0,0,0,28.80744,38.6052,36.0486,2.556598,0,81.9407,450.6738,0,7.105427e-15,-2.498002e-16,4.263256e-14,181.4459,0,0,4.415334,0,1.046997,0,8.881784e-16
tuned,2026-01-15 22:45:00,1051,22.75,23.46696,3028.564,158.8427,3.543663,27.31655,0,0,2119.994,2119.677,0,0,0,0,0,0,0,0,0,4.288702,200,0.1,0.1266321,0.3172331,0,250,0.3172331,2119.677,0,0,154.554,3.543663,27.31655,38.1599,38.15419,0.005710195,0,42.97308,509.0705,0,0,-2.775558e-17,4.263256e-14,4.288702,0,0,4.288702,0,0,0,0
tuned,2026-01-15 23:00:00,1052,23,23.14781,2975.47,131.7074,4.152081,26.32157,1,1,2082.829,2082.512,499.2442,143.6196,642.8638,2,142.8412,0.02259716,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1583.268,0,0,0,4.129484,26.32157,37.49092,28.49882,8.992106,176.7332,0,360.5898,0,2.842171e-14,1.24345e-13,4.263256e-14,131.7074,0.02259716,0,0,500,11.13386,0,2.842171e-14
tuned,2026-01-15 23:15:00,1053,23.25,22.96077,2926.412,112.9406,0.7199913,23.73518,1,1,2048.488,2048.171,494.2653,142.3721,636.6374,2,134.8771,1.76032,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1553.906,0,0,0,0,23.73518,36.87279,27.9703,8.902486,174.4888,0,348.9775,0,2.842171e-14,-1.216804e-13,4.263256e-14,112.9406,0.7199913,0,0,500,22.97684,0,-4.618528e-14
tuned,2026-01-15 23:30:00,1054,23.5,22.85696,2953.478,95.46247,6.177239,17.84728,1,1,2067.434,2067.117,496.0703,142.8607,638.9309,2,137.4588,1.472182,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1571.047,0,0,0,4.705056,17.84728,37.21382,28.27885,8.934975,174.2511,0,356.6185,0,2.842171e-14,1.301736e-13,4.263256e-14,95.46247,1.472182,0,0,500,41.99628,0,-5.684342e-14
tuned,2026-01-15 23:45:00,1055,23.75,22.37089,2964.697,111.1004,0,12.7059,1,1,2075.288,2074.971,490.5276,141.2018,631.7294,2,130.8629,0.8665006,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1584.443,0,0,0,0,12.7059,37.35519,28.51998,8.835207,171.9166,0,343.8331,0,2.842171e-14,8.903989e-14,4.263256e-14,111.1004,0,0,0,500,20.62903,0,-1.065814e-14
tuned,2026-01-16 00:00:00,1056,0,22.09256,3008.554,103.9808,0,11.06954,1,1,2105.988,2105.671,481.8164,138.642,620.4583,2,120.0991,0.3592554,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1623.854,0,0,0,0,11.06954,37.90778,29.22938,8.678405,169.7734,0,339.5467,0,0,2.131628e-14,4.263256e-14,103.9808,0,0,0,500,16.47751,0,-2.842171e-14
tuned,2026-01-16 00:15:00,1057,0.25,22.00456,3021.771,91.3521,1.008136,12.04363,1,1,2115.24,2114.922,480.8716,138.437,619.3087,2,118.3206,0.9880765,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1634.051,0,0,0,0.02005999,12.04363,38.07431,29.41291,8.6614,169.9159,0,339.8665,0,-5.684342e-14,-1.135758e-13,4.263256e-14,91.3521,0.9880765,0,0,500,26.96849,0,4.263256e-14
tuned,2026-01-16 00:30:00,1058,0.5,21.8267,3058.649,83.46287,0.3478489,9.398292,1,1,2141.054,2140.737,471.7737,136.0091,607.7828,2,105.0148,2.76802,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1668.963,0,0,0,0,9.398292,38.53898,30.04134,8.497638,167.6572,0,335.3144,0,0,-2.081668e-13,4.263256e-14,83.46287,0.3478489,0,0,500,23.97212,0,6.750156e-14
tuned,2026-01-16 00:45:00,1059,0.75,21.69177,3071.144,73.74588,10.31732,16.72856,1,1,2149.801,2149.484,465.3594,133.936,599.2954,2,98.67079,0.6246419,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1684.124,0,0,0,9.692682,16.72856,38.69642,30.31424,8.38218,167.103,0,350.926,0,5.684342e-14,4.474199e-13,4.263256e-14,73.74588,0.6246419,0,0,500,24.92491,0,5.684342e-14
tuned,2026-01-16 01:00:00,1060,1,21.29956,3036.228,83.32689,0,13.74115,1,1,2125.36,2125.043,462.0995,133.1622,595.2617,2,93.09484,2.166835,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1662.943,0,0,0,0,13.74115,38.25648,29.93298,8.323501,165.4214,0,330.8428,0,-5.684342e-14,-1.731948e-14,4.263256e-14,83.32689,0,0,0,500,11.93478,0,-1.065814e-14
tuned,2026-01-16 01:15:00,1061,1.25,21.23469,3026.723,89.08562,0,15.44974,1,1,2118.706,2118.389,116.4117,33.58829,150,1,96.04405,0.9426815,0,0,53.01327,0,1337.054,0.6685268,0.8337089,0.3172331,0,250,0.3172331,2001.978,0,0,0,0,15.44974,38.13672,36.0356,2.101121,72.23621,0,144.4724,0,-1.421085e-14,4.440892e-16,4.263256e-14,89.08562,0,0,0,53.01327,7.901109,0,-6.217249e-15
tuned,2026-01-16 01:30:00,1062,1.5,20.847,3002.769,79.88393,0,10.19628,1,1,2101.938,2101.621,116.3854,33.61455,150,1,92.46827,1.260774,0,0,56.27096,0,1350.911,0.6754554,0.841923,0.3172331,0,250,0.3172331,1985.235,0,0,0,0,10.19628,37.83489,35.73424,2.100648,71.06049,0,142.121,0,-2.131628e-14,2.901013e-13,4.263256e-14,79.88393,0,0,0,56.27096,13.84511,0,0
tuned,2026-01-16 01:45:00,1063,1.75,20.69826,2996.425,74.55749,0,12.24541,1,1,2097.497,2097.18,116.3618,33.63817,150,1,96.23396,1.546882,0,0,52.21915,0,1363.753,0.6818765,0.8506487,0.3172331,0,250,0.3172331,1980.818,0,0,0,0,12.24541,37.75495,35.65473,2.100223,71.34296,0,142.6859,0,-2.131628e-14,-1.010303e-14,4.263256e-14,74.55749,0,0,0,52.21915,23.22336,0,0
tuned,2026-01-16 02:00:00,1064,2,20.70941,2986.304,84.79553,3.164116,14.066,1,1,2090.413,2090.095,116.2201,33.77995,150,1,82.16406,3.264043,0,0,64.5719,0,1379.681,0.6898406,0.8587352,0.3172331,0,250,0.3172331,1973.875,0,0,2.631471,0,14.066,37.62743,35.52976,2.097671,71.66504,0,147.8694,0,-1.421085e-14,2.502443e-13,4.263256e-14,82.16406,3.164116,0,0,64.5719,0.09992708,0,-7.549517e-15
tuned,2026-01-16 02:15:00,1065,2.25,20.79408,2987.868,72.55487,4.134482,14.78478,1,1,2091.508,2091.19,116.1544,33.84561,150,1,87.40994,4.059334,0,0,58.53073,0,1394.097,0.6970484,0.8687651,0.3172331,0,250,0.3172331,1975.036,0,0,0,0.07514844,14.78478,37.64714,35.55065,2.096489,71.87582,0,143.8813,0,-1.421085e-14,4.271028e-13,4.263256e-14,72.55487,4.059334,0,0,58.53073,14.85507,0,0
tuned,2026-01-16 02:30:00,1066,2.5,20.70689,3028.631,100.5048,6.355324,9.554915,1,1,2120.042,2119.724,115.8647,34.13528,150,1,93.95692,7.567903,0,0,48.47518,0,1405.996,0.702998,0.8778423,0.3172331,0,250,0.3172331,2003.86,0,0,6.547839,0,9.554915,38.16075,36.06947,2.091275,71.80464,0,154.9043,0,7.105427e-15,-1.786349e-13,4.263256e-14,93.95692,6.355324,0,0,48.47518,1.21258,0,7.993606e-15
tuned,2026-01-16 02:45:00,1067,2.75,20.67712,3015.016,102.2518,7.320116,13.55928,1,1,2110.511,2110.194,116.1416,33.85844,150,1,83.98376,4.214755,0,0,61.80148,0,1421.225,0.7106126,0.8853351,0.3172331,0,250,0.3172331,1994.052,0,0,18.26801,3.105361,13.55928,37.9892,35.89294,2.096258,72.02052,0,180.9101,0,-2.131628e-14,-1.348921e-13,4.263256e-14,83.98376,4.214755,0,0,61.80148,0,0,-7.105427e-15
tuned,2026-01-16 03:00:00,1068,3,20.46337,2989.062,95.35585,0,10.75124,1,1,2092.343,2092.026,116.3253,33.67466,150,1,79.85091,1.988802,0,0,68.16029,0,1438.041,0.7190207,0.8949246,0.3172331,0,250,0.3172331,1975.701,0,0,15.50494,0,10.75124,37.66218,35.56261,2.099566,71.02943,0,168.8049,0,0,2.062794e-13,4.263256e-14,79.85091,0,0,0,68.16029,1.988802,0,6.217249e-15
tuned,2026-01-16 03:15:00,1069,3.25,20.27878,2982.891,103.613,0,14.14992,1,1,2088.023,2087.706,116.2262,33.77383,150,1,102.1863,3.19,0,0,44.62365,0,1448.971,0.7244855,0.9055136,0.3172331,0,250,0.3172331,1971.48,0,0,1.42669,0,14.14992,37.58442,35.48664,2.097781,71.61122,0,145.6835,0,-7.105427e-15,-2.557954e-13,4.263256e-14,102.1863,0,0,0,44.62365,3.19,0,7.105427e-15
tuned,2026-01-16 03:30:00,1070,3.5,20.32202,2982.627,84.22254,0,11.93565,1,1,2087.839,2087.522,116.4678,33.53219,150,1,104.2267,0.2631555,0,0,45.51012,0,1460.12,0.7300602,0.9123958,0.3172331,0,250,0.3172331,1971.054,0,0,0,0,11.93565,37.5811,35.47897,2.102131,70.99561,0,141.9912,0,0,3.719247e-14,4.263256e-14,84.22254,0,0,0,45.51012,20.26734,0,3.552714e-15
tuned,2026-01-16 03:45:00,1071,3.75,20.22397,2980.85,109.0717,7.940063,11.00523,1,1,2086.595,2086.278,116.4166,33.58342,150,1,132.396,0.8837497,0,0,16.72028,0,1464.071,0.7320353,0.9194164,0.3172331,0,250,0.3172331,1969.861,0,0,0,7.056313,11.00523,37.55872,35.45751,2.101209,70.86741,0,153.907,0,1.421085e-14,-2.353673e-13,4.263256e-14,109.0717,0.8837497,0,0,16.72028,23.32428,0,1.421085e-14
tuned,2026-01-16 04:00:00,1072,4,20.12245,2990.69,118.8493,5.721025,15.23235,1,1,2093.483,2093.166,116.4432,33.5568,150,1,139.2845,0.5613049,0,0,10.15417,0,1466.379,0.7331894,0.9219038,0.3172331,0,250,0.3172331,1976.723,0,0,0,5.159721,15.23235,37.6827,35.58101,2.101688,71.66118,0,152.2229,0,7.105427e-15,-1.809664e-13,4.263256e-14,118.8493,0.5613049,0,0,10.15417,20.43517,0,1.421085e-14
tuned,2026-01-16 04:15:00,1073,4.25,19.86806,2993.42,159.0904,9.013538,14.1876,1,1,2095.394,2095.077,128.6943,37.18584,165.8801,1,164.3332,1.546927,0,0,0,0,1466.148,0.7330739,0.9233572,0.3172331,0,250,0.3172331,1966.382,0,0,0,7.466611,14.1876,37.71709,35.39488,2.322207,74.92017,0,162.7202,0,-1.421085e-14,-1.162404e-13,4.263256e-14,159.0904,1.546927,0,0,0,5.242789,0,-4.440892e-15
tuned,2026-01-16 04:30:00,1074,4.5,19.83342,3034.846,202.3626,4.884228,13.89431,1,1,2124.392,2124.075,157.1272,45.43404,202.5613,1,200.3662,2.195088,0,0,0,0,1465.917,0.7329585,0.9232118,0.3172331,0,250,0.3172331,1966.948,0,0,1.99643,2.68914,13.89431,38.23906,35.40506,2.834,83.12875,0,174.3401,0,-7.105427e-15,-2.398082e-14,4.263256e-14,200.3662,2.195088,0,0,0,0,0,-7.993606e-15
tuned,2026-01-16 04:45:00,1075,4.75,19.87716,3064.614,230.2014,4.419538,9.161096,1,1,2145.23,2144.913,190.5219,54.95922,245.4811,1,244.0519,1.4292,0,0,0,0,1465.686,0.7328431,0.9230665,0.3172331,0,250,0.3172331,1954.391,0,0,0,2.990338,9.161096,38.61414,35.17904,3.435104,91.64912,0,188.4566,0,-7.105427e-15,2.454703e-13,4.263256e-14,230.2014,1.4292,0,0,0,13.85046,0,0
tuned,2026-01-16 05:00:00,1076,5,19.74696,3049.061,305.823,5.713843,12.40421,1,1,2134.343,2134.026,226.4468,65.38213,291.829,1,289.5683,2.26068,0,0,0,0,1465.456,0.7327278,0.9229212,0.3172331,0,250,0.3172331,1907.579,0,0,16.25475,3.453163,12.40421,38.41817,34.33642,4.081753,101.7594,0,237.515,0,-2.842171e-14,-1.816325e-13,4.263256e-14,289.5683,2.26068,0,0,0,0,0,-2.220446e-14
tuned,2026-01-16 05:15:00,1077,5.25,19.67034,3081.299,362.5976,0,14.27749,1,1,2156.909,2156.592,277.0238,79.81678,356.8405,1,355.6595,1.18107,0,0,0,0,1465.225,0.7326124,0.9227759,0.3172331,0,250,0.3172331,1879.568,0,0,6.938115,0,14.27749,38.82436,33.83222,4.992138,115.9949,0,243.958,0,0,-3.594902e-13,4.263256e-14,355.6595,0,0,0,0,1.18107,0,1.620926e-14
tuned,2026-01-16 05:30:00,1078,5.5,19.88086,3119.294,432.3303,0,18.33074,1,1,2183.506,2183.189,331.6498,95.5331,427.1829,1,425.9822,1.200664,0,0,0,0,1464.994,0.7324971,0.9226306,0.3172331,0,250,0.3172331,1851.539,0,0,6.348086,0,18.33074,39.30311,33.3277,5.975407,131.8841,0,274.7187,0,-2.842171e-14,-2.510214e-13,4.263256e-14,425.9822,0,0,0,0,1.200664,0,1.554312e-15
tuned,2026-01-16 05:45:00,1079,5.75,19.92081,3117.662,528.3748,0.005597258,20.27625,1,1,2182.363,2182.046,400.0221,115.5907,515.6128,2,510.7535,4.859322,0,0,0,0,1464.764,0.7323818,0.9224854,0.3172331,0,250,0.3172331,1782.024,0,0,17.62136,0,20.27625,39.28254,32.07643,7.206108,151.0137,0,332.4243,0,1.421085e-14,1.812994e-13,4.263256e-14,510.7535,0.005597258,0,0,0,4.853725,0,5.329071e-15
tuned,2026-01-16 06:00:00,1080,6,19.91455,3097.906,618.8363,2.33148,21.35932,1,1,2168.534,2168.217,459.4812,132.557,592.0382,2,588.479,3.559193,0,0,0,0,1464.533,0.7322665,0.9223402,0.3172331,0,250,0.3172331,1708.736,0,0,30.35724,0,21.35932,39.03361,30.75724,8.276372,166.8392,0,386.0447,0,-1.136868e-13,6.616929e-14,4.263256e-14,588.479,2.33148,0,0,0,1.227712,0,-3.996803e-14
tuned,2026-01-16 06:15:00,1081,6.25,19.81328,3115.974,677.587,7.07946,23.03938,1,1,2181.182,2180.865,515.4824,148.5901,664.0724,2,661.2351,2.837353,0,0,0,0,1464.302,0.7321512,0.922195,0.3172331,0,250,0.3172331,1665.382,0,0,16.35186,4.242107,23.03938,39.26127,29.97688,9.284393,182.3622,0,400.2491,0,-5.684342e-14,3.517187e-13,4.263256e-14,661.2351,2.837353,0,0,0,0,0,2.664535e-14
tuned,2026-01-16 06:30:00,1082,6.5,19.79605,3120.47,737.7684,1.914336,21.51202,1,1,2184.329,2184.012,568.929,163.9067,732.8357,2,730.5471,2.288604,0,0,0,0,1464.072,0.732036,0.9220498,0.3172331,0,250,0.3172331,1615.083,0,0,7.22129,0,21.51202,39.31792,29.07149,10.24643,196.5208,0,405.4982,0,-8.526513e-14,1.676437e-13,4.263256e-14,730.5471,1.914336,0,0,0,0.3742688,0,4.52971e-14
tuned,2026-01-16 06:45:00,1083,6.75,19.84238,3137.107,766.1663,5.465997,17.15938,1,1,2195.975,2195.657,598.6457,172.4394,771.0851,2,768.9458,2.13934,0,0,0,0,1463.841,0.7319207,0.9219046,0.3172331,0,250,0.3172331,1597.012,0,0,0,3.326657,17.15938,39.52755,28.74621,10.78133,204.0138,0,413.766,0,-5.684342e-14,-4.461986e-13,4.263256e-14,766.1663,2.13934,0,0,0,2.779483,0,3.28626e-14
tuned,2026-01-16 07:00:00,1084,7,20.1137,3119.135,767.5837,8.718208,15.93497,1,1,2183.395,2183.077,600.7653,172.9215,773.6868,2,772.7486,0.9381979,0,0,0,0,1463.611,0.7318055,0.9217595,0.3172331,0,250,0.3172331,1582.312,0,0,0,7.78001,15.93497,39.3011,28.48162,10.81949,204.0424,0,421.5053,0,-5.684342e-14,3.693712e-13,4.263256e-14,767.5837,0.9381979,0,0,0,5.164839,0,-4.796163e-14
tuned,2026-01-16 07:15:00,1085,7.25,20.13865,3185.299,748.9068,3.716497,15.79307,1,1,2229.709,2229.392,594.2275,170.9904,765.2179,2,764.753,0.464832,0,0,0,0,1463.381,0.7316903,0.9216144,0.3172331,0,250,0.3172331,1635.165,0,0,0,3.251665,15.79307,40.13477,29.43296,10.7018,203.0404,0,411.6899,0,0,-7.283063e-14,4.263256e-14,748.9068,0.464832,0,0,0,15.84627,0,-3.552714e-15
tuned,2026-01-16 07:30:00,1086,7.5,20.49071,3185.297,720.8828,0,16.23193,1,1,2229.708,2229.39,569.0551,163.883,732.938,2,731.2139,1.724127,0,0,0,0,1463.15,0.7315751,0.9214693,0.3172331,0,250,0.3172331,1660.335,0,0,0,0,16.23193,40.13474,29.88604,10.2487,196.4761,0,392.9522,0,-2.842171e-14,8.737455e-14,4.263256e-14,720.8828,0,0,0,0,12.05521,0,-2.131628e-14
tuned,2026-01-16 07:45:00,1087,7.75,20.4981,3206.525,638.0268,0,14.59909,1,1,2244.567,2244.25,514.4442,148.0592,662.5034,2,661.8501,0.6532603,0,0,0,0,1462.92,0.73146,0.9213243,0.3172331,0,250,0.3172331,1729.806,0,0,0,0,14.59909,40.40221,31.13651,9.265705,181.6309,0,363.2617,0,-5.684342e-14,-1.731948e-14,4.263256e-14,638.0268,0,0,0,0,24.47659,0,-7.105427e-15
tuned,2026-01-16 08:00:00,1088,8,20.5939,3199.447,575.5296,368.5283,20.98627,1,1,2239.613,2239.296,710.635,242.2672,952.9023,2,596.9754,355.9269,0,0,0,0,1462.69,0.7313448,0.9211792,0.3172331,0,250,0.3172331,1528.661,0,0,0,12.60145,20.98627,40.31303,27.51589,12.79714,273.2898,0,568.3171,0,0,-3.442802e-13,4.263256e-14,575.5296,355.9269,0,0,0,21.4458,0,5.684342e-14
tuned,2026-01-16 08:15:00,1089,8.25,20.8583,3215.815,487.7461,362.434,15.12344,1,1,2251.07,2250.753,652.9941,226.2114,879.2055,2,518.3335,360.8721,0,0,0,0,1462.459,0.7312297,0.9210342,0.3172331,0,250,0.3172331,1597.759,0,0,0,1.56194,15.12344,40.51926,28.75966,11.7596,257.5105,0,517.7153,0,0,5.906386e-14,4.263256e-14,487.7461,360.8721,0,0,0,30.58732,0,0
tuned,2026-01-16 08:30:00,1090,8.5,20.99129,3172.592,408.736,377.3643,24.45316,1,1,2220.815,2220.497,577.7299,205.209,782.939,2,415.9641,366.9748,0,0,0,0,1462.229,0.7311146,0.9208892,0.3172331,0,250,0.3172331,1642.768,0,0,0,10.38943,24.45316,39.97466,29.56982,10.40485,238.8949,0,495.7115,0,8.526513e-14,3.272937e-13,4.263256e-14,408.736,366.9748,0,0,0,7.228161,0,5.684342e-14
tuned,2026-01-16 08:45:00,1091,8.75,21.05853,3166.054,355.343,370.5177,26.16492,1,1,2216.238,2215.921,519.8901,188.811,708.701,2,339.4623,369.2388,0,0,0,0,1461.999,0.7309995,0.9207443,0.3172331,0,250,0.3172331,1696.031,0,0,15.88072,1.278921,26.16492,39.89229,30.52855,9.363732,223.7492,0,477.0987,0,0,-4.048983e-13,4.263256e-14,339.4623,369.2388,0,0,0,0,0,0
tuned,2026-01-16 09:00:00,1092,9,21.22794,3135.904,293.782,373.7003,33.01634,1,1,2195.133,2194.816,482.4975,177.989,660.4865,2,291.8622,368.6243,0,0,0,0,1461.769,0.7308844,0.9205993,0.3172331,0,250,0.3172331,1712.318,0,0,1.919827,5.075988,33.01634,39.51239,30.82173,8.690666,214.3926,0,440.8529,0,8.526513e-14,-2.73892e-13,4.263256e-14,291.8622,368.6243,0,0,0,0,0,5.684342e-14
tuned,2026-01-16 09:15:00,1093,9.25,21.48206,3200.365,231.2081,379.028,36.31138,1,1,2240.255,2239.938,438.3653,166.1347,604.5001,2,227.9627,376.5374,0,0,0,0,1461.539,0.7307694,0.9204544,0.3172331,0,250,0.3172331,1801.573,0,0,3.245484,2.490566,36.31138,40.3246,32.42831,7.896286,204.7311,0,419.357,0,2.842171e-14,-1.433298e-13,4.263256e-14,227.9627,376.5374,0,0,0,0,0,0
tuned,2026-01-16 09:30:00,1094,9.5,21.46211,3197.425,212.7141,385.7317,38.46623,1,1,2238.197,2237.88,401.0874,155.1382,556.2256,2,182.2548,373.9708,0,0,0,0,1461.309,0.7306543,0.9203095,0.3172331,0,250,0.3172331,1836.793,0,0,30.45923,11.76092,38.46623,40.28755,33.06227,7.225284,194.7321,0,462.294,0,-1.136868e-13,3.264056e-14,4.263256e-14,182.2548,373.9708,0,0,0,0,0,-5.684342e-14
tuned,2026-01-16 09:45:00,1095,9.75,21.64361,3194.59,151.4495,387.7019,34.44116,1,1,2236.213,2235.896,385.9633,151.4224,537.3857,2,157.4417,379.9441,0,0,0,0,1461.079,0.7305393,0.9201646,0.3172331,0,250,0.3172331,1849.932,0,0,0,7.757887,34.44116,40.25183,33.29878,6.953049,190.5894,0,394.5611,0,-5.684342e-14,3.007594e-13,4.263256e-14,151.4495,379.9441,0,0,0,5.992175,0,-2.842171e-14
tuned,2026-01-16 10:00:00,1096,10,21.85014,3261.747,130.8334,386.4862,38.15369,1,1,2283.223,2282.906,368.6863,147.3929,516.0792,2,127.2883,388.7909,0,0,0,0,1460.849,0.7304243,0.9200198,0.3172331,0,250,0.3172331,1914.219,0,0,3.545023,0,38.15369,41.09801,34.45595,6.642064,188.3748,0,382.8648,0,-8.526513e-14,-2.015055e-13,4.263256e-14,127.2883,386.4862,0,0,0,2.304677,0,-5.684342e-14
tuned,2026-01-16 10:15:00,1097,10.25,22.02417,3279.271,129.4776,391.7995,46.2796,1,1,2295.489,2295.172,359.4538,145.0537,504.5075,2,112.7379,391.7696,0,0,0,0,1460.619,0.7303093,0.9198749,0.3172331,0,250,0.3172331,1935.718,0,0,16.73975,0.02991187,46.2796,41.31881,34.84293,6.475878,187.8384,0,404.6045,0,-5.684342e-14,3.926859e-13,4.263256e-14,112.7379,391.7696,0,0,0,0,0,0
tuned,2026-01-16 10:30:00,1098,10.5,22.3517,3304.555,97.94181,406.5791,55.34977,1,1,2313.189,2312.872,357.5206,144.9685,502.4891,2,106.2899,396.1992,0,0,0,0,1460.389,0.7301943,0.9197301,0.3172331,0,250,0.3172331,1955.351,0,0,0,10.37986,55.34977,41.6374,35.19632,6.441081,189.7222,0,397.3496,0,-1.136868e-13,3.126388e-13,4.263256e-14,97.94181,396.1992,0,0,0,8.348043,0,-4.263256e-14
tuned,2026-01-16 10:45:00,1099,10.75,22.51197,3358.322,101.567,407.7453,65.82702,1,1,2350.825,2350.508,349.7719,142.7542,492.5261,1,96.18801,396.3381,0,0,0,0,1460.159,0.7300794,0.9195853,0.3172331,0,250,0.3172331,2000.736,0,0,5.379018,11.40719,65.82702,42.31486,36.01325,6.301605,190.1687,0,409.2936,0,-5.684342e-14,-3.927969e-13,4.263256e-14,96.18801,396.3381,0,0,0,0,0,0
tuned,2026-01-16 11:00:00,1100,11,22.70264,3389.954,94.7532,415.0876,73.04035,1,1,2372.968,2372.651,356.3086,145.0667,501.3753,2,100.9724,400.4029,0,0,0,0,1459.929,0.7299645,0.9194406,0.3172331,0,250,0.3172331,2016.342,0,0,0,14.6847,73.04035,42.71342,36.29416,6.419264,194.0576,0,413.4463,0,-5.684342e-14,1.446621e-13,4.263256e-14,94.7532,400.4029,0,0,0,6.219183,0,-2.842171e-14
tuned,2026-01-16 11:15:00,1101,11.25,22.94807,3413.566,116.5419,410.4252,86.53565,1,1,2389.496,2389.179,339.0075,140.7258,479.7333,1,73.34796,406.3853,0,0,0,0,1459.699,0.7298495,0.9192958,0.3172331,0,250,0.3172331,2050.171,0,0,43.19396,4.039887,86.53565,43.01093,36.90308,6.107845,192.7423,0,466.9631,0,-2.842171e-14,1.562084e-13,4.263256e-14,73.34796,406.3853,0,0,0,0,0,0
tuned,2026-01-16 11:30:00,1102,11.5,23.28408,3443.226,121.5716,415.546,102.179,1,1,2410.258,2409.941,331.9444,138.8033,470.7476,1,63.33338,407.4143,0,0,0,0,1459.469,0.7297347,0.9191511,0.3172331,0,250,0.3172331,2077.997,0,0,58.23822,8.131778,102.179,43.38465,37.40394,5.980709,194.1688,0,502.8259,0,-8.526513e-14,-3.076428e-13,4.263256e-14,63.33338,407.4143,0,0,0,0,0,-5.684342e-14
tuned,2026-01-16 11:45:00,1103,11.75,23.49497,3405.239,120.8865,425.0297,105.6517,1,1,2383.667,2383.35,340.6975,140.7546,481.4521,1,79.36787,402.0843,0,0,0,0,1459.24,0.7296198,0.9190064,0.3172331,0,250,0.3172331,2042.653,0,0,41.51864,22.94549,105.6517,42.90601,36.76775,6.138265,196.1705,0,503.5416,0,5.684342e-14,-2.864375e-13,4.263256e-14,79.36787,402.0843,0,0,0,0,0,0
tuned,2026-01-16 12:00:00,1104,12,23.93107,3456.058,92.03841,424.2926,109.7005,1,1,2419.24,2418.923,340.5083,140.589,481.0973,1,80.05905,401.0382,0,0,0,0,1459.01,0.7295049,0.9188618,0.3172331,0,250,0.3172331,2078.415,0,0,11.97936,23.25436,109.7005,43.54633,37.41147,6.134859,197.5285,0,455.8352,0,-2.842171e-14,2.716716e-13,4.263256e-14,80.05905,401.0382,0,0,0,0,0,0
tuned,2026-01-16 12:15:00,1105,12.25,24.04693,3499.01,88.92063,417.6309,116.2408,1,1,2449.307,2448.99,363.0684,147.9759,511.0443,2,101.5682,409.4762,0,0,0,0,1458.78,0.7293901,0.9187171,0.3172331,0,250,0.3172331,2085.921,0,0,0,8.154732,116.2408,44.08753,37.54658,6.540941,206.2619,0,426.5907,0,-5.684342e-14,-4.001244e-13,4.263256e-14,88.92063,409.4762,0,0,0,12.64753,0,0
tuned,2026-01-16 12:30:00,1106,12.5,24.44677,3547.177,113.5056,424.3862,132.4923,1,1,2483.024,2482.707,371.5532,150.7599,522.3132,2,109.6087,412.7044,0,0,0,0,1458.551,0.7292753,0.9185725,0.3172331,0,250,0.3172331,2111.153,0,0,3.896886,11.68178,132.4923,44.69443,38.00076,6.693668,212.5866,0,452.0464,0,-5.684342e-14,-4.299894e-13,4.263256e-14,109.6087,412.7044,0,0,0,0,0,0
tuned,2026-01-16 12:45:00,1107,12.75,24.56131,3489.723,118.8851,429.5388,146.0533,1,1,2442.806,2442.489,368.742,149.6275,518.3695,2,108.7101,409.6594,0,0,0,0,1458.321,0.7291605,0.9184279,0.3172331,0,250,0.3172331,2073.747,0,0,10.17505,19.87938,146.0533,43.97051,37.32744,6.643065,213.2791,0,478.4021,0,-2.842171e-14,2.353673e-13,4.263256e-14,108.7101,409.6594,0,0,0,0,0,-5.684342e-14
tuned,2026-01-16 13:00:00,1108,13,24.76292,3474.607,101.7646,431.7476,153.0038,1,1,2432.225,2431.908,368.1126,148.997,517.1096,2,111.6777,405.4319,0,0,0,0,1458.091,0.7290457,0.9182833,0.3172331,0,250,0.3172331,2063.795,0,0,0,26.31569,153.0038,43.78005,37.14831,6.631737,213.8329,0,473.0604,0,2.842171e-14,-1.688649e-13,4.263256e-14,101.7646,405.4319,0,0,0,9.913171,0,4.263256e-14
tuned,2026-01-16 13:15:00,1109,13.25,25.02751,3469.503,96.74692,425.7889,164.5219,1,1,2428.652,2428.335,371.6732,150.3725,522.0458,2,113.31,408.7357,0,0,0,0,1457.862,0.7289309,0.9181387,0.3172331,0,250,0.3172331,2056.662,0,0,0,17.05313,164.5219,441.8162,374.1444,67.67186,554.4465,0,1138.31,0,-5.684342e-14,2.304823e-13,4.263256e-14,96.74692,408.7357,0,0,0,16.56311,0,-2.842171e-14
tuned,2026-01-16 13:30:00,1110,13.5,25.50444,3520.592,71.46285,422.515,174.716,1,1,2464.415,2464.097,356.4328,145.7244,502.1572,2,95.90406,406.2531,0,0,0,0,1457.632,0.7288162,0.9179942,0.3172331,0,250,0.3172331,2107.665,0,0,0,16.26186,174.716,452.642,387.1173,65.52469,564.932,0,1157.916,0,2.842171e-14,-3.301803e-13,4.263256e-14,71.46285,406.2531,0,0,0,24.44121,0,-2.842171e-14
tuned,2026-01-16 13:45:00,1111,13.75,25.81907,3532.705,80.38967,418.7011,172.9317,1,1,2472.893,2472.576,350.8333,143.9637,494.797,1,89.95423,404.8428,0,0,0,0,1457.403,0.7287014,0.9178497,0.3172331,0,250,0.3172331,2121.743,0,0,0,13.85831,172.9317,457.105,392.1961,64.90885,568.1256,0,1160.157,0,-8.526513e-14,2.342571e-14,4.263256e-14,80.38967,404.8428,0,0,0,9.564557,0,-4.263256e-14
tuned,2026-01-16 14:00:00,1112,14,25.95436,3570.834,71.3907,414.9334,176.756,1,1,2499.584,2499.266,356.2637,145.6072,501.8709,2,96.26273,405.6082,0,0,0,0,1457.173,0.7285867,0.9177052,0.3172331,0,250,0.3172331,2143.003,0,0,0,9.325202,176.756,463.3131,397.2186,66.09446,575.5886,0,1167.263,0,0,4.383161e-13,4.263256e-14,71.3907,405.6082,0,0,0,24.87202,0,1.421085e-14
tuned,2026-01-16 14:15:00,1113,14.25,26.30294,3567.389,59.59405,402.3303,187.5202,1,1,2497.172,2496.855,359.1243,146.6069,505.7312,2,98.46022,407.2709,0,0,0,0,1456.944,0.728472,0.9175607,0.3172331,0,250,0.3172331,2137.731,0,0,0,0,187.5202,466.1794,399.0778,67.10159,580.6915,0,1161.383,0,-2.842171e-14,6.161738e-14,4.263256e-14,59.59405,402.3303,0,0,0,43.80685,0,4.973799e-14
tuned,2026-01-16 14:30:00,1114,14.5,26.44239,3535.979,58.1711,408.5135,201.9269,1,1,2475.185,2474.868,355.3819,145.7724,501.1542,2,91.60632,409.5479,0,0,0,0,1456.715,0.7283573,0.9174163,0.3172331,0,250,0.3172331,2119.486,0,0,0,0,201.9269,463.4018,396.8081,66.59364,580.385,0,1160.77,0,-5.684342e-14,-1.398881e-13,4.263256e-14,58.1711,408.5135,0,0,0,34.46961,0,-7.105427e-15
tuned,2026-01-16 14:45:00,1115,14.75,26.49655,3492.521,82.98787,408.045,199.7663,1,1,2444.765,2444.447,361.5382,147.1406,508.6788,2,102.9195,405.7593,0,0,0,0,1456.485,0.7282427,0.9172719,0.3172331,0,250,0.3172331,2082.909,0,0,0,2.285645,199.7663,458.2176,390.3957,67.82189,574.9781,0,1153.899,0,0,-1.083578e-13,4.263256e-14,82.98787,405.7593,0,0,0,19.93164,0,0
tuned,2026-01-16 15:00:00,1116,15,26.7022,3473.114,70.12942,399.021,203.5216,1,1,2431.18,2430.862,359.9563,145.9307,505.8869,2,107.2276,398.6594,0,0,0,0,1456.256,0.728128,0.9171275,0.3172331,0,250,0.3172331,2070.906,0,0,0,0.3616537,203.5216,457.6116,389.7987,67.8129,574.0375,0,1148.699,0,0,2.148282e-13,4.263256e-14,70.12942,398.6594,0,0,0,37.09817,0,2.842171e-14
tuned,2026-01-16 15:15:00,1117,15.25,26.84901,3503.104,46.24549,403.6472,206.5118,1,1,2452.173,2451.855,354.2359,143.6408,497.8767,1,105.2777,392.599,0,0,0,0,1456.027,0.7280134,0.9169831,0.3172331,0,250,0.3172331,2097.619,0,0,0,11.04818,206.5118,462.9703,396.0306,66.93964,578.6609,0,1176.38,0,2.842171e-14,-2.087219e-14,4.263256e-14,46.24549,392.599,0,0,0,59.03217,0,2.842171e-14
tuned,2026-01-16 15:30:00,1118,15.5,27.09485,3468.911,102.4066,393.9364,208.7334,1,1,2428.238,2427.92,365.9507,147.1679,513.1186,2,119.0424,394.0762,0,0,0,0,1455.798,0.7278988,0.9168387,0.3172331,0,250,0.3172331,2061.97,0,0,0,0,208.7334,460.8041,391.2978,69.50627,578.0768,0,1156.154,0,-2.842171e-14,1.535438e-13,4.263256e-14,102.4066,393.9364,0,0,0,16.77559,0,0
tuned,2026-01-16 15:45:00,1119,15.75,27.13039,3415.584,111.4901,397.1353,207.9463,1,1,2390.908,2390.591,373.2777,148.8577,522.1355,2,131.9902,390.1453,0,0,0,0,1455.568,0.7277842,0.9166944,0.3172331,0,250,0.3172331,2017.313,0,0,0,6.989952,207.9463,454.057,383.1077,70.94936,571.4564,0,1154.971,0,2.842171e-14,-1.111333e-13,4.263256e-14,111.4901,390.1453,0,0,0,20.50006,0,2.842171e-14
tuned,2026-01-16 16:00:00,1120,16,27.27464,3420.06,125.4472,399.2871,215.4307,1,1,2394.042,2393.724,380.2198,150.6856,530.9054,2,142.3515,388.5539,0,0,0,0,1455.339,0.7276697,0.9165501,0.3172331,0,250,0.3172331,2013.505,0,0,0,10.73321,215.4307,456.0262,383.5401,72.48616,575.2617,0,1169.038,0,-2.842171e-14,1.550982e-13,4.263256e-14,125.4472,388.5539,0,0,0,16.90428,0,-5.684342e-14
tuned,2026-01-16 16:15:00,1121,16.25,27.43719,3446.82,135.3897,403.0015,205.4775,1,1,2412.774,2412.457,390.8094,153.4332,544.2425,2,158.4981,385.7444,0,0,0,0,1455.11,0.7275551,0.9164058,0.3172331,0,250,0.3172331,2021.648,0,0,0,17.25711,205.4775,461.1652,386.4073,74.75792,579.1144,0,1187.997,0,-2.842171e-14,1.041389e-13,4.263256e-14,135.3897,385.7444,0,0,0,23.1084,0,-5.684342e-14
tuned,2026-01-16 16:30:00,1122,16.5,27.53798,3490.659,186.873,389.1568,205.4057,1,1,2443.461,2443.144,405.0637,156.4143,561.478,2,186.263,375.215,0,0,0,0,1454.881,0.7274406,0.9162616,0.3172331,0,250,0.3172331,2038.08,0,0,0.610009,13.94175,205.4057,468.0223,390.3754,77.64695,586.1332,0,1197.368,0,-5.684342e-14,-2.021716e-13,4.263256e-14,186.263,375.215,0,0,0,0,0,-5.684342e-14
tuned,2026-01-16 16:45:00,1123,16.75,27.58386,3492.943,231.3363,385.6547,200.526,1,1,2445.06,2444.743,436.4009,165.2042,601.6052,2,228.5048,373.1003,0,0,0,0,1454.652,0.7273261,0.9161173,0.3172331,0,250,0.3172331,2008.342,0,0,2.831468,12.55436,200.526,468.7818,385.0515,83.73025,588.7019,0,1203.944,0,-5.684342e-14,2.079448e-13,4.263256e-14,228.5048,373.1003,0,0,0,0,0,-5.684342e-14
tuned,2026-01-16 17:00:00,1124,17,27.52821,3484.095,280.8628,385.0864,191.4238,1,1,2438.866,2438.549,453.0543,169.3789,622.4332,2,255.1276,367.3056,0,0,0,0,1454.423,0.7272116,0.9159731,0.3172331,0,250,0.3172331,1985.495,0,0,25.73515,17.78083,191.4238,467.0461,380.2248,86.82125,586.2616,0,1247.588,0,-8.526513e-14,-4.213296e-13,4.263256e-14,255.1276,367.3056,0,0,0,0,0,-5.684342e-14
tuned,2026-01-16 17:15:00,1125,17.25,27.66728,3405.621,331.077,376.5633,182.2638,1,1,2383.935,2383.617,482.305,178.4045,660.7095,2,287.6555,373.0541,0,0,0,0,1454.194,0.7270971,0.9158289,0.3172331,0,250,0.3172331,1901.312,0,0,43.42158,3.509205,182.2638,457.8679,365.1735,92.69433,578.5844,0,1238.124,0,-5.684342e-14,-2.077227e-13,4.263256e-14,287.6555,373.0541,0,0,0,0,0,0
tuned,2026-01-16 17:30:00,1126,17.5,27.68999,3373.575,392.9343,378.1067,172.0565,1,1,2361.503,2361.186,520.299,188.5774,708.8765,2,342.9411,365.9354,0,0,0,0,1453.965,0.7269826,0.9156847,0.3172331,0,250,0.3172331,1840.887,0,0,49.99319,12.17133,172.0565,453.7773,353.7377,100.0396,575.3768,0,1257.987,0,-5.684342e-14,3.441691e-15,4.263256e-14,342.9411,365.9354,0,0,0,0,0,0
tuned,2026-01-16 17:45:00,1127,17.75,27.74417,3344.153,450.6405,370.9876,172.0752,1,1,2340.907,2340.59,568.5276,201.9863,770.5139,2,408.9521,361.5619,0,0,0,0,1453.736,0.7268682,0.9155406,0.3172331,0,250,0.3172331,1772.062,0,0,41.6884,9.425748,172.0752,450.3354,340.9031,109.4323,575.9926,0,1240.157,0,-2.842171e-14,2.768896e-13,4.263256e-14,408.9521,361.5619,0,0,0,0,0,5.684342e-14
tuned,2026-01-16 18:00:00,1128,18,27.67234,3329.508,502.7562,3.869789,167.3069,1,1,2330.656,2330.338,378.8424,109.3051,488.1474,1,485.1023,3.045169,0,0,0,0,1453.508,0.7267538,0.9153965,0.3172331,0,250,0.3172331,1951.496,0,0,17.6539,0.82462,167.3069,447.6828,374.8521,72.83068,516.2942,0,1064.464,0,-4.263256e-14,-2.317035e-13,4.263256e-14,485.1023,3.045169,0,0,0,0,0,-2.087219e-14
tuned,2026-01-16 18:15:00,1129,18.25,27.63369,3288,573.572,3.096448,152.9814,1,1,2301.6,2301.283,418.4954,120.6003,539.0957,2,537.1013,1.994417,0,0,0,0,1453.279,0.7266393,0.9152524,0.3172331,0,250,0.3172331,1882.787,0,0,36.47072,1.102031,152.9814,441.7409,361.3591,80.38176,511.3208,0,1087.455,0,-1.421085e-14,3.623768e-13,4.263256e-14,537.1013,1.994417,0,0,0,0,0,-4.440892e-16
tuned,2026-01-16 18:30:00,1130,18.5,27.44383,3293.537,626.4296,6.948432,137.8748,1,1,2305.476,2305.159,470.5999,135.5514,606.1513,2,604.512,1.639279,0,0,0,0,1453.05,0.726525,0.9151083,0.3172331,0,250,0.3172331,1834.559,0,0,21.91767,5.309153,137.8748,440.7182,350.697,90.02122,512.6048,0,1072.176,0,-2.842171e-14,3.065326e-13,4.263256e-14,604.512,1.639279,0,0,0,0,0,-2.220446e-16
tuned,2026-01-16 18:45:00,1131,18.75,27.38751,3305.86,661.7969,7.152247,128.7919,1,1,2314.102,2313.785,510.9219,146.9862,657.9082,2,657.8168,0.09135951,0,0,0,0,1452.821,0.7264106,0.9149642,0.3172331,0,250,0.3172331,1802.863,0,0,3.980072,7.060887,128.7919,441.844,344.2304,97.61366,515.8075,0,1050.661,0,2.842171e-14,-3.322898e-13,4.263256e-14,657.8168,0.09135951,0,0,0,0,0,5.344336e-14
tuned,2026-01-16 19:00:00,1132,19,27.40522,3284.406,702.5245,1.336855,122.0598,1,0,2299.084,2298.767,158.2705,45.54889,203.8194,1,203.6376,0.1817647,0,0,0,498.8869,1327.871,0.6639354,0.9148202,0.3172331,0,250,0.3172331,2140.497,0,0,0,1.15509,122.0598,439.1399,408.8486,30.29128,477.7117,0,957.4159,0,2.842171e-14,1.04694e-13,4.263256e-14,702.5245,0.1817647,0,500,0,0,0,3.630429e-14
tuned,2026-01-16 19:15:00,1133,19.25,27.32021,3254.308,696.8137,2.056599,114.5571,1,0,2278.015,2277.698,169.2297,49.0901,218.3198,1,214.4827,3.837047,0,0,0,482.331,1207.079,0.6035395,0.8361407,0.3172331,0,250,0.3172331,2108.469,0,0,0,0,114.5571,434.3398,402.013,32.32681,472.9452,0,945.8904,0,-1.421085e-14,-1.838529e-13,4.263256e-14,696.8137,2.056599,0,500,0,1.780449,0,4.440892e-15
tuned,2026-01-16 19:30:00,1134,19.5,27.32124,3239.065,713.0463,3.7072,103.1307,0,0,2267.345,2267.028,178.6697,51.93042,230.6001,1,225.5898,5.010288,0,0,0,487.4565,1085.025,0.5425124,0.7600799,0.3172331,0,250,0.3172331,2088.358,0,0,0,0,103.1307,432.3148,398.1873,34.12743,0,469.7817,2583.799,0,0,2.484679e-13,4.263256e-14,713.0463,3.7072,0,500,0,1.303088,0,-1.598721e-14
tuned,2026-01-16 19:45:00,1135,19.75,27.23663,3228.754,699.1434,4.238875,88.69095,0,0,2260.128,2259.811,167.857,48.56822,216.4252,1,213.7827,2.642507,0,0,0,485.3608,963.5138,0.4817569,0.6832242,0.3172331,0,250,0.3172331,2091.954,0,0,0,1.596368,88.69095,430.1752,398.1662,32.00897,0,463.6152,2552.637,0,-2.842171e-14,8.471002e-14,4.263256e-14,699.1434,2.642507,0,500,0,0,0,-3.28626e-14
tuned,2026-01-16 20:00:00,1136,20,27.27562,3228.039,659.8048,7.711005,76.33777,0,0,2259.627,2259.31,147.6812,42.57982,190.261,1,189.3536,0.9074323,0,0,0,470.4512,845.7494,0.4228747,0.6067105,0.3172331,0,250,0.3172331,2111.629,0,0,0,6.803573,76.33777,430.4313,402.2394,28.19189,0,459.3606,2538.22,0,-7.105427e-15,-8.626433e-14,4.263256e-14,659.8048,0.9074323,0,500,0,0,0,5.850875e-14
tuned,2026-01-16 20:15:00,1137,20.25,27.09814,3184.436,640.0952,7.454589,68.94673,0,0,2229.105,2228.788,0,0,0,0,0,0,0,0,0,500,720.6162,0.3603081,0.532556,0.3172331,0,250,0.3172331,2228.788,0,0,140.0952,7.454589,68.94673,423.0439,422.9837,0.06020511,0,436.0685,2652.9,0,0,9.814372e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 20:30:00,1138,20.5,26.72155,3203.906,623.4352,9.827556,69.06679,0,0,2242.734,2242.417,0,0,0,0,0,0,0,0,0,500,595.5028,0.2977514,0.4537615,0.3172331,0,250,0.3172331,2242.417,0,0,123.4352,9.827556,69.06679,422.3104,422.2507,0.05973549,0,435.2561,2623.787,0,0,-4.884981e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 20:45:00,1139,20.75,26.60691,3182.767,579.188,2.854216,60.42707,0,0,2227.937,2227.62,0,0,0,0,0,0,0,0,0,500,470.409,0.2352045,0.3749794,0.3172331,0,250,0.3172331,2227.62,0,0,79.18795,2.854216,60.42707,418.5303,418.4707,0.05959398,0,429.8222,2505.545,0,0,1.251221e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 21:00:00,1140,21,26.4039,3158.813,518.0642,8.625952,56.85412,0,0,2211.169,2210.852,0,0,0,0,0,0,0,0,0,487.3667,348.4933,0.1742467,0.2962097,0.3172331,0,250,0.3172331,2210.852,0,0,34.46667,4.856731,56.85412,413.645,413.5857,0.05934503,0,424.2214,2401.051,0,0,-3.919087e-14,4.263256e-14,483.5975,3.769222,0,487.3667,0,0,0,-2.797762e-14
tuned,2026-01-16 21:15:00,1141,21.25,26.08697,3159.129,437.1351,8.117267,49.20805,0,0,2211.39,2211.073,0,0,0,0,0,0,0,0,0,423.2653,242.6221,0.1213111,0.2194411,0.3172331,0,250,0.3172331,2211.073,0,0,14.43428,7.552804,49.20805,411.006,410.9471,0.05896051,0,420.0928,2348.438,0,0,-3.41116e-14,4.263256e-14,422.7008,0.5644623,0,423.2653,0,0,0,2.164935e-14
tuned,2026-01-16 21:30:00,1142,21.5,25.97501,3123.679,355.4633,3.224135,45.8362,0,0,2186.576,2186.258,161.0185,46.41257,207.431,1,206.5609,0.8701251,0,0,0,148.9024,205.3584,0.1026792,0.1527756,0.3172331,0,250,0.3172331,2025.24,0,0,0,2.35401,45.8362,405.4658,375.5487,29.91715,0,430.4608,2371.595,0,-4.263256e-14,-6.036838e-14,4.263256e-14,355.4633,0.8701251,0,170.3358,0,0,0,-4.174439e-14
tuned,2026-01-16 21:45:00,1143,21.75,25.804,3132.556,300.098,2.523965,47.10462,0,0,2192.789,2192.472,233.5631,67.21862,300.7817,1,300.5023,0.2793968,0,0,0,0,205.326,0.102663,0.1293111,0.3172331,0,250,0.3172331,1958.909,0,0,0,2.244569,47.10462,405.2047,361.986,43.21865,0,437.9091,2412.372,0,-2.842171e-14,-1.107447e-14,4.263256e-14,300.098,0.2793968,0,21.3041,0,0.4042993,0,6.77236e-15
tuned,2026-01-16 22:00:00,1144,22,25.64944,3169.526,246.5039,0,45.64116,0,0,2218.668,2218.351,195.5366,56.28891,251.8255,1,251.4582,0.3672835,0,0,0,0,205.2937,0.1026469,0.1292908,0.3172331,0,250,0.3172331,2022.814,0,0,0,0,45.64116,408.7027,372.6243,36.0784,0,437.3208,2405.265,0,-7.105427e-15,3.469447e-14,4.263256e-14,246.5039,0,0,21.1748,0,5.321629,0,9.769963e-15
tuned,2026-01-16 22:15:00,1145,22.25,25.38723,3155.97,214.3959,0,40.37929,0,0,2209.179,2208.862,149.6961,43.09676,192.7929,1,192.4751,0.3178179,0,0,0,21.04553,200,0.1,0.1292704,0.3172331,0,250,0.3172331,2059.166,0,0,0.875235,0,40.37929,404.804,377.3159,27.48804,0,427.8117,2354.474,0,-1.421085e-14,5.273559e-16,4.263256e-14,213.5206,0,0,21.04553,0,0.3178179,0,5.551115e-16
tuned,2026-01-16 22:30:00,1146,22.5,25.18974,3138.441,207.691,0.7753265,37.86521,0,0,2196.909,2196.592,142.7886,41.0779,183.8665,1,183.7217,0.01886533,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2053.803,0,0,23.96927,0.7564612,37.86521,400.9595,374.8412,26.11835,0,422.8299,2368.216,0,-2.842171e-14,0,4.263256e-14,183.7217,0.01886533,0,0,0.1259371,0,0,-2.053913e-14
tuned,2026-01-16 22:45:00,1147,22.75,24.99549,3106.737,187.2325,5.593059,29.72608,0,0,2174.716,2174.398,122.6253,35.50115,158.1264,1,155.8781,2.122386,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2051.773,0,0,31.35443,3.470673,29.72608,39.14488,36.93192,2.212965,0,77.83732,488.1786,0,-1.421085e-14,0,4.263256e-14,155.8781,2.122386,0,0,0.1259371,0,0,-9.769963e-15
tuned,2026-01-16 23:00:00,1148,23,24.99553,3128.949,164.531,2.348003,21.77125,0,1,2190.264,2189.947,495.9583,142.9147,638.873,2,136.5894,2.283645,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1693.989,0,0,27.94158,0.06435882,21.77125,39.42476,30.4918,8.932959,0,177.3646,1023.815,0,0,1.24345e-13,4.263256e-14,136.5894,2.283645,0,0,500,0,0,0
tuned,2026-01-16 23:15:00,1149,23.25,24.67061,3137.143,148.0936,0,22.416,0,1,2196,2195.683,484.5806,139.5281,624.1087,2,122.8941,1.214641,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1711.102,0,0,25.19948,0,22.416,39.528,30.79984,8.728162,0,174.3769,1002.542,0,-2.842171e-14,-1.216804e-13,4.263256e-14,122.8941,0,0,0,500,1.214641,0,-7.105427e-15
tuned,2026-01-16 23:30:00,1150,23.5,24.43371,3078.105,109.499,0,17.97211,1,1,2154.673,2154.356,480.05,138.5308,618.5808,2,114.4878,4.093043,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1674.306,0,0,0,0,17.97211,38.78412,30.13751,8.646611,171.8994,0,343.7987,0,0,1.301736e-13,4.263256e-14,109.499,0,0,0,500,9.081866,0,1.598721e-14
tuned,2026-01-16 23:45:00,1151,23.75,24.24559,3091.385,113.8089,0,18.00944,1,1,2163.969,2163.652,481.8082,138.6406,620.4488,2,120.0798,0.3689551,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1681.844,0,0,0,0,18.00944,38.95145,30.27319,8.678257,172.1396,0,344.2792,0,2.842171e-14,8.903989e-14,4.263256e-14,113.8089,0,0,0,500,6.639935,0,7.993606e-15
tuned,2026-01-17 00:00:00,1152,0,23.78632,3061.185,109.5334,0,15.88822,1,1,2142.829,2142.512,474.8006,136.5991,611.3997,2,111.2718,0.1279029,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1667.711,0,0,0,0,15.88822,38.57093,30.01881,8.552121,169.4382,0,338.8765,0,0,2.131628e-14,4.263256e-14,109.5334,0,0,0,500,1.866345,0,5.57332e-14
tuned,2026-01-17 00:15:00,1153,0.25,23.34831,3024.097,93.93008,2.063597,15.44983,1,1,2116.868,2116.551,469.3674,135.1263,604.4936,2,103.5183,0.9752964,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1647.183,0,0,0,1.0883,15.44983,38.10362,29.6493,8.454323,167.4948,0,336.8669,0,2.842171e-14,-1.135758e-13,4.263256e-14,93.93008,0.9752964,0,0,500,9.588244,0,0
tuned,2026-01-17 00:30:00,1154,0.5,23.40635,3021.137,92.4357,0,23.93475,1,1,2114.796,2114.479,461.5983,132.9396,594.5379,2,93.10861,1.429329,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1652.88,0,0,0,0,23.93475,38.06633,29.75185,8.31448,166.9088,0,333.8176,0,-5.684342e-14,-2.081668e-13,4.263256e-14,92.4357,0,0,0,500,2.102235,0,-5.329071e-15
tuned,2026-01-17 00:45:00,1155,0.75,22.95277,3003.973,89.74366,0,23.93019,1,1,2102.781,2102.464,458.2434,132.452,590.6954,2,84.77497,5.920416,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1644.221,0,0,4.968688,0,23.93019,37.85006,29.59597,8.254092,166.2277,0,341.0265,0,-5.684342e-14,4.474199e-13,4.263256e-14,84.77497,0,0,0,500,5.920416,0,-3.463896e-14
tuned,2026-01-17 01:00:00,1156,1,22.81199,3034.769,99.20495,0,30.8668,1,1,2124.338,2124.021,457.047,131.5805,588.6276,2,87.66674,0.9608135,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1666.974,0,0,11.53822,0,30.8668,38.23809,30.00554,8.232557,166.9629,0,353.8293,0,-5.684342e-14,-1.731948e-14,4.263256e-14,87.66674,0,0,0,500,0.9608135,0,-2.553513e-15
tuned,2026-01-17 01:15:00,1157,1.25,22.49083,2999.709,90.70064,1.459364,27.19027,1,1,2099.796,2099.479,116.4564,33.54361,150,1,92.26304,0.401545,0,0,57.33542,0,1338.134,0.6690671,0.8337089,0.3172331,0,250,0.3172331,1983.023,0,0,0,1.057819,27.19027,37.79633,35.69441,2.101925,73.94547,0,149.7157,0,-1.421085e-14,4.307665e-14,4.263256e-14,90.70064,0.401545,0,0,57.33542,1.562393,0,0
tuned,2026-01-17 01:30:00,1158,1.5,22.18905,2970.792,107.3903,0,23.45325,1,1,2079.555,2079.237,116.4479,33.55214,150,1,85.6371,0.5048306,0,0,63.85807,0,1353.888,0.676944,0.8426034,0.3172331,0,250,0.3172331,1962.79,0,0,21.75318,0,23.45325,37.43198,35.33021,2.101772,72.91961,0,183.3635,0,0,-1.767475e-13,4.263256e-14,85.6371,0,0,0,63.85807,0.5048306,0,-3.330669e-16
tuned,2026-01-17 01:45:00,1159,1.75,21.73774,2955.885,103.9894,0,19.83081,1,1,2069.119,2068.802,116.4379,33.56212,150,1,84.49991,0.6257716,0,0,64.87432,0,1369.893,0.6849467,0.8525234,0.3172331,0,250,0.3172331,1952.364,0,0,19.48953,0,19.83081,37.24415,35.14256,2.101592,72.08944,0,177.7983,0,-7.105427e-15,3.197442e-14,4.263256e-14,84.49991,0,0,0,64.87432,0.6257716,0,1.665335e-15
tuned,2026-01-17 02:00:00,1160,2,21.43924,2963.643,94.4443,0.3877849,28.11023,1,1,2074.55,2074.233,116.2262,33.7738,150,1,83.48425,3.189584,0,0,63.32616,0,1385.509,0.6927547,0.8626018,0.3172331,0,250,0.3172331,1958.007,0,0,10.96005,0,28.11023,37.34191,35.24412,2.097782,73.78909,0,166.4843,0,0,-4.261036e-13,4.263256e-14,83.48425,0.3877849,0,0,63.32616,2.8018,0,8.881784e-16
tuned,2026-01-17 02:15:00,1161,2.25,21.37062,2990.511,114.3541,0,27.49131,1,1,2093.358,2093.04,116.1496,33.85043,150,1,79.37872,4.11773,0,0,66.50355,0,1401.917,0.7009585,0.8724349,0.3172331,0,250,0.3172331,1976.891,0,0,34.97533,0,27.49131,37.68044,35.58403,2.096403,74.09461,0,208.5217,0,7.105427e-15,1.918465e-13,4.263256e-14,79.37872,0,0,0,66.50355,4.11773,0,2.664535e-15
tuned,2026-01-17 02:30:00,1162,2.5,21.02774,2971.313,106.8105,0,30.25532,1,1,2079.919,2079.602,115.9175,34.08252,150,1,97.55104,6.928827,0,0,45.52014,0,1413.076,0.7065382,0.8827666,0.3172331,0,250,0.3172331,1963.684,0,0,9.259425,0,30.25532,37.43854,35.34631,2.092225,74.52494,0,165.0224,0,-2.131628e-14,-3.189671e-13,4.263256e-14,97.55104,0,0,0,45.52014,6.928827,0,-5.329071e-15
tuned,2026-01-17 02:45:00,1163,2.75,20.95604,2965.506,104.4811,0,31.85364,1,1,2075.854,2075.537,116.001,33.99902,150,1,93.98578,5.917524,0,0,50.0967,0,1425.378,0.7126891,0.8897935,0.3172331,0,250,0.3172331,1959.536,0,0,10.49533,0,31.85364,37.36537,35.27165,2.093728,74.62887,0,167.3622,0,1.421085e-14,4.364287e-13,4.263256e-14,93.98578,0,0,0,50.0967,5.917524,0,7.105427e-15
tuned,2026-01-17 03:00:00,1164,3,20.85766,2940.819,89.36289,0,28.58165,1,1,2058.573,2058.256,116.4134,33.58663,150,1,88.47707,0.9225435,0,0,60.60039,0,1440.304,0.7201519,0.8975397,0.3172331,0,250,0.3172331,1941.842,0,0,0.8858253,0,28.58165,37.05431,34.95316,2.101151,73.33886,0,148.2058,0,0,1.684208e-13,4.263256e-14,88.47707,0,0,0,60.60039,0.9225435,0,-1.998401e-15
tuned,2026-01-17 03:15:00,1165,3.25,20.99212,2955.485,112.0407,0,24.00149,1,1,2068.839,2068.522,116.3699,33.63011,150,1,103.3288,1.449243,0,0,45.22191,0,1451.383,0.7256913,0.9069382,0.3172331,0,250,0.3172331,1952.152,0,0,8.711852,0,24.00149,37.23911,35.13874,2.100368,72.80892,0,160.6458,0,-1.421085e-14,-4.021228e-13,4.263256e-14,103.3288,0,0,0,45.22191,1.449243,0,-3.108624e-15
tuned,2026-01-17 03:30:00,1166,3.5,20.81095,2947.856,114.6271,1.494083,17.11061,1,1,2063.499,2063.182,116.4805,33.51951,150,1,93.35438,0.1096481,0,0,56.53597,0,1465.288,0.7326441,0.9139144,0.3172331,0,250,0.3172331,1946.701,0,0,21.27274,1.384435,17.11061,37.14298,35.04062,2.102359,71.43066,0,181.9449,0,7.105427e-15,-2.641221e-13,4.263256e-14,93.35438,0.1096481,0,0,56.53597,0,0,0
tuned,2026-01-17 03:45:00,1167,3.75,20.8696,3021.09,130.1244,8.737888,15.8022,1,1,2114.763,2114.446,116.0988,33.90123,150,1,119.9329,4.733083,0,0,25.33397,0,1471.391,0.7356955,0.9226705,0.3172331,0,250,0.3172331,1998.347,0,0,10.19146,4.004805,15.8022,38.06573,35.97024,2.095488,72.52537,0,169.5393,0,-1.421085e-14,6.006307e-14,4.263256e-14,119.9329,4.733083,0,0,25.33397,0,0,-3.552714e-15
tuned,2026-01-17 04:00:00,1168,4,20.8905,3074.786,137.6675,8.453753,20.41547,1,1,2152.35,2152.033,116.2108,33.78919,150,1,128.2739,3.376029,0,0,18.35004,0,1475.747,0.7378734,0.9265133,0.3172331,0,250,0.3172331,2035.822,0,0,9.393537,5.077724,20.41547,38.74231,36.6448,2.097505,73.86398,0,172.6909,0,7.105427e-15,3.130829e-13,4.263256e-14,128.2739,3.376029,0,0,18.35004,0,0,7.105427e-15
tuned,2026-01-17 04:15:00,1169,4.25,20.77069,3048.872,162.654,4.282495,22.55994,1,1,2134.21,2133.893,129.328,37.79867,167.1267,1,161.5302,5.596481,0,0,0,0,1475.515,0.7377573,0.9292561,0.3172331,0,250,0.3172331,2004.565,0,0,1.123815,0,22.55994,38.41579,36.08217,2.333615,77.66276,0,157.2641,0,-2.131628e-14,-1.859624e-13,4.263256e-14,161.5302,4.282495,0,0,0,1.313985,0,-4.440892e-15
tuned,2026-01-17 04:30:00,1170,4.5,20.48675,3055.742,174.5352,3.478581,17.30665,1,1,2139.02,2138.702,158.8677,46.08562,204.9533,1,201.3388,3.614516,0,0,0,0,1475.282,0.7376411,0.9291099,0.3172331,0,250,0.3172331,1979.835,0,0,0,0,17.30665,38.50235,35.63703,2.865329,84.60879,0,169.2176,0,1.421085e-14,9.325873e-15,4.263256e-14,174.5352,3.478581,0,0,0,26.93958,0,1.421085e-14
tuned,2026-01-17 04:45:00,1171,4.75,20.63296,3069.673,214.9545,4.515571,13.72904,1,1,2148.771,2148.454,185.5343,53.69408,239.2284,1,236.2036,3.024751,0,0,0,0,1475.05,0.737525,0.9289636,0.3172331,0,250,0.3172331,1962.919,0,0,0,1.490819,13.72904,38.67787,35.33255,3.345328,91.32231,0,185.2163,0,-1.421085e-14,1.384448e-13,4.263256e-14,214.9545,3.024751,0,0,0,21.24915,0,-1.065814e-14
tuned,2026-01-17 05:00:00,1172,5,20.41729,3058.786,256.7607,0.4590096,14.63139,1,1,2141.15,2140.833,234.4971,67.89183,302.3889,1,298.3045,4.084405,0,0,0,0,1474.818,0.7374089,0.9288174,0.3172331,0,250,0.3172331,1906.336,0,0,0,0,14.63139,38.54071,34.31405,4.226658,104.6428,0,209.2856,0,-1.421085e-14,2.14273e-13,4.263256e-14,256.7607,0.4590096,0,0,0,45.16919,0,-1.421085e-14
tuned,2026-01-17 05:15:00,1173,5.25,20.33499,3055.684,327.6315,2.171981,17.26224,1,1,2138.979,2138.662,279.364,80.41633,359.7803,1,359.2921,0.4882084,0,0,0,0,1474.586,0.7372928,0.9286711,0.3172331,0,250,0.3172331,1859.298,0,0,0,1.683773,17.26224,38.50162,33.46736,5.034261,116.7544,0,236.4134,0,-1.421085e-14,2.501332e-13,4.263256e-14,327.6315,0.4882084,0,0,0,31.66054,0,1.065814e-14
tuned,2026-01-17 05:30:00,1174,5.5,20.44489,3080.464,421.7217,0,22.49452,1,1,2156.325,2156.008,333.5688,96.01051,429.5793,1,429.0807,0.4986299,0,0,0,0,1474.354,0.7371768,0.928525,0.3172331,0,250,0.3172331,1822.439,0,0,0,0,22.49452,38.81385,32.8039,6.009949,132.5628,0,265.1257,0,-1.421085e-14,2.601253e-13,4.263256e-14,421.7217,0,0,0,0,7.85764,0,-1.065814e-14
tuned,2026-01-17 05:45:00,1175,5.75,20.59829,3080.085,498.8096,0,31.33533,1,1,2156.059,2155.742,405.4683,116.868,522.3364,2,520.1986,2.137749,0,0,0,0,1474.121,0.7370607,0.9283788,0.3172331,0,250,0.3172331,1750.274,0,0,0,0,31.33533,38.80907,31.50493,7.30414,153.6093,0,307.2187,0,4.263256e-14,2.585709e-13,4.263256e-14,498.8096,0,0,0,0,23.52684,0,2.131628e-14
tuned,2026-01-17 06:00:00,1176,6,20.50947,3081.355,583.3332,0,21.44178,1,1,2156.949,2156.632,471.7951,136.0327,607.8278,2,604.8953,2.932533,0,0,0,0,1473.889,0.7369447,0.9282326,0.3172331,0,250,0.3172331,1684.836,0,0,0,0,21.44178,38.82508,30.32706,8.498022,169.937,0,339.874,0,5.684342e-14,2.607914e-13,4.263256e-14,583.3332,0,0,0,0,24.49459,0,4.618528e-14
