controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-17 06:15:00,1177,6.25,20.54292,3091.485,663.7275,0,15.12513,1,1,2164.039,2163.722,523.9973,151.2933,675.2906,2,670.0663,5.224295,0,0,0,0,1473.657,0.7368287,0.9280865,0.3172331,0,250,0.3172331,1639.725,0,0,0,0,15.12513,38.95271,29.51505,9.437661,183.3333,0,366.6666,0,-5.684342e-14,2.822187e-13,4.263256e-14,663.7275,0,0,0,0,11.56306,0,-1.421085e-14
tuned,2026-01-17 06:30:00,1178,6.5,20.56168,3133.262,748.3888,0,11.41014,1,1,2193.283,2192.966,571.8837,164.7381,736.6218,2,734.5074,2.114438,0,0,0,0,1473.425,0.7367127,0.9279404,0.3172331,0,250,0.3172331,1621.082,0,0,13.88144,0,11.41014,39.4791,29.17948,10.29962,195.8231,0,415.5916,0,2.842171e-14,3.393952e-13,4.263256e-14,734.5074,0,0,0,0,2.114438,0,4.574119e-14
tuned,2026-01-17 06:45:00,1179,6.75,20.78263,3132.809,792.725,0,16.31599,1,1,2192.966,2192.649,598.6908,172.6496,771.3404,2,767.3458,3.994691,0,0,0,0,1473.193,0.7365967,0.9277943,0.3172331,0,250,0.3172331,1593.958,0,0,25.37924,0,16.31599,39.47339,28.69125,10.78214,204.0767,0,451.9325,0,-5.684342e-14,4.489742e-13,4.263256e-14,767.3458,0,0,0,0,3.994691,0,1.776357e-15
tuned,2026-01-17 07:00:00,1180,7,21.18746,3151.311,775.8423,0,23.00155,1,1,2205.917,2205.6,601.4282,173.57,774.9982,2,769.7529,5.24535,0,0,0,0,1472.961,0.7364807,0.9276483,0.3172331,0,250,0.3172331,1604.172,0,0,6.089377,0,23.00155,39.70651,28.8751,10.83142,206.3309,0,423.1661,0,5.684342e-14,-2.811085e-13,4.263256e-14,769.7529,0,0,0,0,5.24535,0,-1.065814e-14
tuned,2026-01-17 07:15:00,1181,7.25,21.03778,3165.581,782.3372,0,23.94989,1,1,2215.907,2215.59,588.6075,169.5653,758.1728,2,755.9056,2.267193,0,0,0,0,1472.73,0.7363648,0.9275023,0.3172331,0,250,0.3172331,1626.982,0,0,26.43156,0,23.94989,39.88633,29.28568,10.60065,202.8858,0,451.366,0,2.842171e-14,-1.409983e-14,4.263256e-14,755.9056,0,0,0,0,2.267193,0,-8.881784e-16
tuned,2026-01-17 07:30:00,1182,7.5,21.26223,3191.926,714.9981,0.1449903,25.5396,1,1,2234.348,2234.031,564.0194,162.3379,726.3573,2,725.5406,0.8167271,0,0,0,0,1472.498,0.7362489,0.9273562,0.3172331,0,250,0.3172331,1670.012,0,0,0,0,25.5396,40.21827,30.06021,10.15806,196.7187,0,393.4373,0,-5.684342e-14,3.592682e-13,4.263256e-14,714.9981,0.1449903,0,0,0,11.21417,0,-4.440892e-14
tuned,2026-01-17 07:45:00,1183,7.75,21.00721,3194.101,637.7975,2.753289,22.29555,1,1,2235.871,2235.553,504.067,145.0336,649.1007,2,648.8275,0.273184,0,0,0,0,1472.266,0.736133,0.9272103,0.3172331,0,250,0.3172331,1731.486,0,0,0,2.480105,22.29555,40.24567,31.16675,9.078917,179.9543,0,364.1869,0,5.684342e-14,-5.140333e-14,4.263256e-14,637.7975,0.273184,0,0,0,11.02999,0,3.197442e-14
tuned,2026-01-17 08:00:00,1184,8,21.14369,3192.041,574.6317,186.5932,23.20457,1,1,2234.429,2234.112,706.7839,241.9437,948.7276,2,585.4232,363.3044,0,0,0,0,1472.034,0.7360171,0.9270643,0.3172331,0,250,0.3172331,1527.328,0,0,0,0,23.20457,40.21972,27.4919,12.72782,273.3525,0,546.705,0,-8.526513e-14,-3.169687e-13,4.263256e-14,574.6317,186.5932,0,0,0,187.5026,0,0
tuned,2026-01-17 08:15:00,1185,8.25,21.14604,3189.172,519.5552,181.7776,23.55409,1,1,2232.42,2232.103,641.1391,222.9444,864.0834,2,501.8638,362.2197,0,0,0,0,1471.802,0.7359012,0.9269184,0.3172331,0,250,0.3172331,1590.964,0,0,17.69146,0,23.55409,40.18356,28.63735,11.54621,255.5578,0,541.6334,0,-1.136868e-13,-4.173328e-13,4.263256e-14,501.8638,181.7776,0,0,0,180.4421,0,0
tuned,2026-01-17 08:30:00,1186,8.5,21.56488,3213.235,423.3414,191.4677,30.60718,1,1,2249.264,2248.947,579.2845,206.3251,785.6096,2,412.3432,373.2664,0,0,0,0,1471.571,0.7357854,0.9267724,0.3172331,0,250,0.3172331,1669.663,0,0,10.99822,0,30.60718,40.48676,30.05393,10.43283,241.5862,0,502.1444,0,-5.684342e-14,-3.316236e-13,4.263256e-14,412.3432,191.4677,0,0,0,181.7987,0,5.684342e-14
tuned,2026-01-17 08:45:00,1187,8.75,21.75307,3233.793,331.3077,190.9466,29.69053,1,1,2263.655,2263.338,527.7617,191.2109,718.9726,2,348.4591,370.5135,0,0,0,0,1471.339,0.7356696,0.9266265,0.3172331,0,250,0.3172331,1735.576,0,0,0,0,29.69053,40.74579,31.24037,9.505421,227.5204,0,455.0408,0,5.684342e-14,-3.841372e-14,4.263256e-14,331.3077,190.9466,0,0,0,196.7184,0,0
tuned,2026-01-17 09:00:00,1188,9,21.83342,3244.263,265.8792,183.4351,35.80869,1,1,2270.984,2270.667,486.0851,179.374,665.4591,2,293.5139,371.9452,0,0,0,0,1471.107,0.7355537,0.9264807,0.3172331,0,250,0.3172331,1784.582,0,0,0,0,35.80869,40.87771,32.12247,8.755241,217.6194,0,435.2388,0,0,-4.252154e-13,4.263256e-14,265.8792,183.4351,0,0,0,216.1448,0,5.684342e-14
tuned,2026-01-17 09:15:00,1189,9.25,21.95522,3268.119,218.5973,183.6039,40.60024,1,1,2287.683,2287.366,441.3087,167.1816,608.4903,2,230.0706,378.4197,0,0,0,0,1470.876,0.735438,0.9263348,0.3172331,0,250,0.3172331,1846.057,0,0,0,0,40.60024,41.1783,33.22903,7.949268,207.3688,0,414.7375,0,5.684342e-14,3.493872e-13,4.263256e-14,218.5973,183.6039,0,0,0,206.2892,0,5.684342e-14
tuned,2026-01-17 09:30:00,1190,9.5,22.07643,3343.433,197.6926,187.9874,40.3946,1,1,2340.403,2340.086,419.0496,161.0418,580.0914,2,199.1934,380.898,0,0,0,0,1470.644,0.7353222,0.926189,0.3172331,0,250,0.3172331,1921.036,0,0,0,0,40.3946,42.12726,34.57865,7.548603,202.5592,0,405.1184,0,-1.136868e-13,-4.197753e-13,4.263256e-14,197.6926,187.9874,0,0,0,194.4114,0,-5.684342e-14
tuned,2026-01-17 09:45:00,1191,9.75,22.30551,3368.694,163.4086,194.1286,45.65175,1,1,2358.086,2357.769,386.8689,152.1832,539.0521,2,154.4025,384.6496,0,0,0,0,1470.413,0.7352064,0.9260432,0.3172331,0,250,0.3172331,1970.9,0,0,9.006172,0,45.65175,42.44555,35.4762,6.96935,195.5353,0,406.6062,0,-2.842171e-14,1.909584e-14,4.263256e-14,154.4025,194.1286,0,0,0,190.521,0,0
tuned,2026-01-17 10:00:00,1192,10,22.49576,3328.173,132.7122,197.4891,58.4076,1,1,2329.721,2329.404,369.8695,147.6497,517.5191,2,129.5147,388.0044,0,0,0,0,1470.181,0.7350907,0.9258974,0.3172331,0,250,0.3172331,1959.534,0,0,3.197494,0,58.4076,41.93498,35.27162,6.66336,193.0343,0,391.5844,0,-8.526513e-14,-1.285638e-13,4.263256e-14,129.5147,197.4891,0,0,0,190.5153,0,-5.684342e-14
tuned,2026-01-17 10:15:00,1193,10.25,22.79786,3376.073,111.4447,206.6086,70.0802,1,1,2363.251,2362.934,367.0037,147.2798,514.2835,2,122.0035,392.28,0,0,0,0,1469.95,0.734975,0.9257517,0.3172331,0,250,0.3172331,1995.931,0,0,0,0,70.0802,42.53853,35.92675,6.611776,195.4109,0,390.8218,0,-8.526513e-14,7.149836e-14,4.263256e-14,111.4447,206.6086,0,0,0,196.2302,0,-5.684342e-14
tuned,2026-01-17 10:30:00,1194,10.5,23.21842,3389.284,105.0598,198.3,79.16852,1,1,2372.499,2372.182,358.2183,145.829,504.0473,2,101.6419,402.4054,0,0,0,0,1469.719,0.7348593,0.9256059,0.3172331,0,250,0.3172331,2013.963,0,0,3.4179,0,79.16852,42.70498,36.25134,6.45364,195.9794,0,397.8546,0,0,-2.648992e-13,4.263256e-14,101.6419,198.3,0,0,0,204.1055,0,0
tuned,2026-01-17 10:45:00,1195,10.75,23.53079,3374.521,106.2085,199.7735,87.86013,1,1,2362.165,2361.848,356.824,145.5043,502.3282,2,99.20441,403.1238,0,0,0,0,1469.487,0.7347436,0.9254602,0.3172331,0,250,0.3172331,2005.024,0,0,7.004088,0,87.86013,42.51897,36.09042,6.428542,197.1133,0,406.3086,0,2.842171e-14,-2.022826e-13,4.263256e-14,99.20441,199.7735,0,0,0,203.3503,0,0
tuned,2026-01-17 11:00:00,1196,11,23.59418,3423.433,87.16061,195.2482,82.98426,1,1,2396.403,2396.086,359.5887,146.9203,506.509,2,97.54688,408.9621,0,0,0,0,1469.256,0.7346279,0.9253145,0.3172331,0,250,0.3172331,2036.497,0,0,0,0,82.98426,43.13526,36.65695,6.478307,198.2527,0,396.5053,0,2.842171e-14,2.857714e-13,4.263256e-14,87.16061,195.2482,0,0,0,224.1002,0,0
tuned,2026-01-17 11:15:00,1197,11.25,23.61025,3430.322,85.48367,193.9298,87.05544,1,1,2401.225,2400.908,359.1844,146.8247,506.0091,2,96.85208,409.157,0,0,0,0,1469.025,0.7345123,0.9251689,0.3172331,0,250,0.3172331,2041.723,0,0,0,0,87.05544,43.22205,36.75102,6.47103,198.9759,0,397.9519,0,0,3.170797e-13,4.263256e-14,85.48367,193.9298,0,0,0,226.5956,0,0
tuned,2026-01-17 11:30:00,1198,11.5,23.74337,3465.061,97.62042,204.068,102.6334,1,1,2425.543,2425.226,360.0145,147.4067,507.4212,2,95.03553,412.3856,0,0,0,0,1468.793,0.7343967,0.9250232,0.3172331,0,250,0.3172331,2065.211,0,0,2.584891,0,102.6334,43.65977,37.1738,6.48597,202.7836,0,410.0262,0,-2.842171e-14,-8.093526e-14,4.263256e-14,95.03553,204.068,0,0,0,208.3176,0,0
tuned,2026-01-17 11:45:00,1199,11.75,24.11304,3454.954,126.8577,205.9349,112.4044,1,1,2418.468,2418.151,367.2528,149.7864,517.0393,2,101.8559,415.1833,0,0,0,0,1468.562,0.734281,0.9248776,0.3172331,0,250,0.3172331,2050.898,0,0,25.00171,0,112.4044,43.53243,36.91616,6.616261,206.7835,0,456.695,0,-5.684342e-14,2.930989e-14,4.263256e-14,101.8559,205.9349,0,0,0,209.2484,0,-5.684342e-14
tuned,2026-01-17 12:00:00,1200,12,24.29916,3489.541,123.1475,216.3375,125.1748,1,1,2442.679,2442.362,354.6975,146.086,500.7834,2,86.4338,414.3496,0,0,0,0,1468.331,0.7341654,0.924732,0.3172331,0,250,0.3172331,2087.664,0,0,36.71366,0,125.1748,43.96822,37.57796,6.390265,206.1084,0,475.5478,0,-5.684342e-14,-2.325917e-13,4.263256e-14,86.4338,216.3375,0,0,0,198.0122,0,0
tuned,2026-01-17 12:15:00,1201,12.25,24.44071,3485.801,82.95832,220.3339,138.5111,1,1,2440.061,2439.743,361.0678,147.9314,508.9992,2,94.52842,414.4708,0,0,0,0,1468.1,0.7340499,0.9245864,0.3172331,0,250,0.3172331,2078.675,0,0,0,0,138.5111,43.92109,37.41616,6.504931,210.2528,0,420.5056,0,-5.684342e-14,7.183143e-14,4.263256e-14,82.95832,220.3339,0,0,0,205.707,0,-2.842171e-14
tuned,2026-01-17 12:30:00,1202,12.5,24.68537,3514.214,77.75027,221.2265,134.6023,1,1,2459.95,2459.633,378.0818,153.3824,531.4642,2,111.7581,419.7062,0,0,0,0,1467.869,0.7339343,0.9244409,0.3172331,0,250,0.3172331,2081.551,0,0,0,0,134.6023,44.2791,37.46792,6.811183,215.1704,0,430.3408,0,2.842171e-14,6.339373e-14,4.263256e-14,77.75027,221.2265,0,0,0,232.4874,0,8.526513e-14
tuned,2026-01-17 12:45:00,1203,12.75,24.72383,3534.236,87.91521,220.9134,143.3658,1,1,2473.965,2473.648,381.16,154.4252,535.5852,2,114.3994,421.1858,0,0,0,0,1467.638,0.7338188,0.9242954,0.3172331,0,250,0.3172331,2092.488,0,0,0,0,143.3658,44.53138,37.66479,6.86659,218.0133,0,436.0266,0,2.842171e-14,-2.278178e-13,4.263256e-14,87.91521,220.9134,0,0,0,226.7565,0,2.842171e-14
tuned,2026-01-17 13:00:00,1204,13,24.79609,3502.254,84.62263,213.1262,155.0272,1,1,2451.577,2451.26,374.4217,152.4228,526.8445,2,106.2606,420.5839,0,0,0,0,1467.407,0.7337033,0.9241499,0.3172331,0,250,0.3172331,2076.839,0,0,0,0,155.0272,44.12839,37.38309,6.7453,217.8782,0,435.7564,0,0,1.389999e-13,4.263256e-14,84.62263,213.1262,0,0,0,229.0956,0,0
tuned,2026-01-17 13:15:00,1205,13.25,25.0792,3513.821,103.5521,208.9428,163.0572,1,1,2459.675,2459.358,371.7486,151.4636,523.2121,2,104.4181,418.7941,0,0,0,0,1467.176,0.7335878,0.9240044,0.3172331,0,250,0.3172331,2087.609,0,0,0,0,163.0572,447.9231,380.1675,67.75566,561.3248,0,1122.65,0,5.684342e-14,2.858824e-13,4.263256e-14,103.5521,208.9428,0,0,0,210.7172,0,5.684342e-14
tuned,2026-01-17 13:30:00,1206,13.5,25.24881,3525.124,96.85028,207.5698,175.9733,1,1,2467.587,2467.27,352.7829,145.689,498.4719,1,82.6754,415.7965,0,0,0,0,1466.945,0.7334723,0.9238589,0.3172331,0,250,0.3172331,2114.487,0,0,14.17489,0,175.9733,450.8959,386.3748,64.52109,564.219,0,1152.89,0,-8.526513e-14,2.451372e-13,4.263256e-14,82.6754,207.5698,0,0,0,208.2267,0,0
tuned,2026-01-17 13:45:00,1207,13.75,25.39191,3520.338,103.4599,204.4889,180.6232,1,1,2464.236,2463.919,352.3949,145.2833,497.6783,1,84.648,413.0303,0,0,0,0,1466.714,0.7333568,0.9237135,0.3172331,0,250,0.3172331,2111.524,0,0,18.8119,0,180.6232,451.5825,386.9464,64.63611,565.3298,0,1163.11,0,-2.842171e-14,4.918288e-14,4.263256e-14,84.648,204.4889,0,0,0,208.5414,0,0
tuned,2026-01-17 14:00:00,1208,14,25.62766,3473.114,107.7039,204.9352,187.1393,1,1,2431.179,2430.862,349.8428,144.3727,494.2154,1,82.84536,411.3701,0,0,0,0,1466.483,0.7332414,0.9235681,0.3172331,0,250,0.3172331,2081.019,0,0,24.8585,0,187.1393,447.6521,383.1773,64.47481,562.0078,0,1166.896,0,0,-2.683409e-13,4.263256e-14,82.84536,204.9352,0,0,0,206.4348,0,0
tuned,2026-01-17 14:15:00,1209,14.25,25.73621,3484.299,98.02861,214.573,192.6808,1,1,2439.01,2438.692,341.1312,141.2054,482.3366,1,77.18617,405.1505,0,0,0,0,1466.252,0.7331259,0.9234227,0.3172331,0,250,0.3172331,2097.561,0,0,20.84245,0,192.6808,450.0834,387.0741,63.00931,563.8359,0,1163.625,0,0,2.357003e-13,4.263256e-14,77.18617,214.573,0,0,0,190.5775,0,0
tuned,2026-01-17 14:30:00,1210,14.5,25.82273,3476.627,91.16737,213.2913,199.619,1,1,2433.639,2433.321,341.1815,141.6922,482.8736,1,73.28038,409.5933,0,0,0,0,1466.021,0.7330105,0.9232773,0.3172331,0,250,0.3172331,2092.14,0,0,17.88699,0,199.619,449.8824,386.753,63.12945,565.3467,0,1161.548,0,0,-2.230438e-13,4.263256e-14,73.28038,213.2913,0,0,0,196.3019,0,0
tuned,2026-01-17 14:45:00,1211,14.75,25.9293,3505.401,89.94207,208.591,199.6646,1,1,2453.781,2453.463,354.4898,145.3093,499.7991,1,92.19278,407.6063,0,0,0,0,1465.79,0.7328951,0.923132,0.3172331,0,250,0.3172331,2098.974,0,0,0,0,199.6646,454.591,388.8589,65.73207,571.1584,0,1142.317,0,-2.842171e-14,2.093881e-13,4.263256e-14,89.94207,208.591,0,0,0,201.2661,0,-5.684342e-14
tuned,2026-01-17 15:00:00,1212,15,26.16347,3470.535,80.79383,204.2035,205.3755,1,1,2429.374,2429.057,344.7115,141.6249,486.3364,1,86.9276,399.4088,0,0,0,0,1465.56,0.7327798,0.9229867,0.3172331,0,250,0.3172331,2084.346,0,0,0,0,205.3755,452.2276,388.0005,64.22702,567.8561,0,1135.712,0,-5.684342e-14,-2.504663e-13,4.263256e-14,80.79383,204.2035,0,0,0,201.339,0,2.842171e-14
tuned,2026-01-17 15:15:00,1213,15.25,26.31386,3490.014,93.11323,204.0369,206.7267,1,1,2443.01,2442.693,333.5459,138.3804,471.9263,1,72.82373,399.1025,0,0,0,0,1465.329,0.7326644,0.9228414,0.3172331,0,250,0.3172331,2109.147,0,0,20.2895,0,206.7267,456.1705,393.83,62.34052,570.8113,0,1176.622,0,2.842171e-14,2.524647e-13,4.263256e-14,72.82373,204.0369,0,0,0,195.0656,0,0
tuned,2026-01-17 15:30:00,1214,15.5,26.28845,3481.852,95.67228,209.4192,203.1358,1,1,2437.296,2436.979,359.2393,145.2788,504.5181,2,110.051,394.4671,0,0,0,0,1465.098,0.7325491,0.9226961,0.3172331,0,250,0.3172331,2077.74,0,0,0,0,203.1358,454.8662,387.7631,67.10309,570.9526,0,1141.905,0,2.842171e-14,-6.383782e-14,4.263256e-14,95.67228,209.4192,0,0,0,199.4266,0,2.842171e-14
tuned,2026-01-17 15:45:00,1215,15.75,26.36816,3531.044,112.7498,206.2266,197.5791,1,1,2471.731,2471.414,367.5033,147.6554,515.1587,2,120.6974,394.4613,0,0,0,0,1464.868,0.7324338,0.9225508,0.3172331,0,250,0.3172331,2103.91,0,0,0,0,197.5791,462.0487,393.2908,68.75789,577.8803,0,1155.761,0,2.842171e-14,-2.527978e-13,4.263256e-14,112.7498,206.2266,0,0,0,196.1824,0,5.684342e-14
tuned,2026-01-17 16:00:00,1216,16,26.55851,3479.995,117.4263,201.0613,196.0836,1,1,2435.996,2435.679,377.4698,150.568,528.0379,2,133.1485,394.8894,0,0,0,0,1464.637,0.7323185,0.9224056,0.3172331,0,250,0.3172331,2058.209,0,0,0,0,196.0836,457.1582,386.2597,70.89848,573.6263,0,1147.253,0,-2.842171e-14,-2.765566e-13,4.263256e-14,117.4263,201.0613,0,0,0,209.5503,0,-2.842171e-14
tuned,2026-01-17 16:15:00,1217,16.25,26.89251,3483.712,167.9059,206.1766,197.6312,1,1,2438.598,2438.281,387.9699,153.6776,541.6474,2,145.921,395.7265,0,0,0,0,1464.406,0.7322032,0.9222604,0.3172331,0,250,0.3172331,2050.311,0,0,21.9849,0,197.6312,460.8238,387.4489,73.37492,578.473,0,1194.87,0,0,-9.670043e-14,4.263256e-14,145.921,206.1766,0,0,0,189.5499,0,0
tuned,2026-01-17 16:30:00,1218,16.5,26.81682,3446.493,200.5757,199.9103,184.5465,1,1,2412.545,2412.228,410.9676,158.9724,569.9399,2,186.6383,383.3017,0,0,0,0,1464.176,0.7320879,0.9221152,0.3172331,0,250,0.3172331,2001.261,0,0,13.93742,0,184.5465,455.1844,377.5857,77.59871,571.3771,0,1166.796,0,-2.842171e-14,3.258505e-13,4.263256e-14,186.6383,199.9103,0,0,0,183.3913,0,0
tuned,2026-01-17 16:45:00,1219,16.75,26.9213,3402.823,250.3698,192.1743,176.5432,1,1,2381.976,2381.659,442.7224,167.805,610.5274,2,230.0686,380.4589,0,0,0,0,1463.945,0.7319727,0.9219701,0.3172331,0,250,0.3172331,1938.936,0,0,20.30124,0,176.5432,450.3933,366.6216,83.77166,567.8081,0,1170.636,0,-8.526513e-14,1.211253e-13,4.263256e-14,230.0686,192.1743,0,0,0,188.2845,0,0
tuned,2026-01-17 17:00:00,1220,17,26.93264,3413.697,274.5494,188.0815,172.8453,1,1,2389.588,2389.271,471.0769,175.647,646.7239,2,269.2255,377.4985,0,0,0,0,1463.715,0.7318574,0.9218249,0.3172331,0,250,0.3172331,1918.194,0,0,5.323963,0,172.8453,451.9393,362.7852,89.15407,571.1222,0,1151.428,0,-2.842171e-14,2.38809e-13,4.263256e-14,269.2255,188.0815,0,0,0,189.4169,0,0
tuned,2026-01-17 17:15:00,1221,17.25,27.07047,3406.999,314.6295,185.2014,170.8226,1,1,2384.899,2384.582,502.3348,184.4257,686.7605,2,311.268,375.4925,0,0,0,0,1463.484,0.7317422,0.9216798,0.3172331,0,250,0.3172331,1882.247,0,0,3.361493,0,170.8226,452.3495,357.0103,95.33921,573.8364,0,1153.471,0,-8.526513e-14,-1.900702e-13,4.263256e-14,311.268,185.2014,0,0,0,190.2911,0,-5.684342e-14
tuned,2026-01-17 17:30:00,1222,17.5,27.14273,3408.747,375.3716,180.7493,168.8541,1,1,2386.123,2385.806,546.4068,196.8535,743.2603,2,370.1228,373.1375,0,0,0,0,1463.254,0.731627,0.9215347,0.3172331,0,250,0.3172331,1839.399,0,0,5.248794,0,168.8541,453.2651,349.4101,103.855,578.3389,0,1165.732,0,0,-2.148282e-13,4.263256e-14,370.1228,180.7493,0,0,0,192.3881,0,0
tuned,2026-01-17 17:45:00,1223,17.75,27.33198,3341.255,436.9817,182.4691,159.33,1,1,2338.879,2338.561,590.2421,208.8435,799.0856,2,431.7808,367.3048,0,0,0,0,1463.024,0.7315119,0.9213896,0.3172331,0,250,0.3172331,1748.319,0,0,5.200862,0,159.33,446.0545,333.4272,112.6273,572.6569,0,1154.285,0,2.842171e-14,2.066125e-13,4.263256e-14,431.7808,182.4691,0,0,0,184.8356,0,5.684342e-14
tuned,2026-01-17 18:00:00,1224,18,27.37947,3293.628,499.7086,5.509094,150.2013,1,1,2305.54,2305.222,386.8239,111.659,498.4829,1,494.8928,3.590065,0,0,0,0,1462.793,0.7313967,0.9212446,0.3172331,0,250,0.3172331,1918.398,0,0,4.81572,1.919029,150.2013,440.1347,366.2283,73.90646,506.5612,0,1024.74,0,-4.263256e-14,2.070566e-13,4.263256e-14,494.8928,3.590065,0,0,0,0,0,-2.842171e-14
tuned,2026-01-17 18:15:00,1225,18.25,27.27265,3295.709,568.3237,2.743925,144.0841,1,1,2306.996,2306.679,434.3859,125.2417,559.6276,2,556.9729,2.654667,0,0,0,0,1462.563,0.7312816,0.9210996,0.3172331,0,250,0.3172331,1872.293,0,0,11.35079,0.08925782,144.0841,439.4272,356.6267,82.80047,509.313,0,1038.36,0,-2.842171e-14,-1.706413e-13,4.263256e-14,556.9729,2.654667,0,0,0,0,0,-3.952394e-14
tuned,2026-01-17 18:30:00,1226,18.5,27.15303,3258.69,626.136,0,136.1802,1,1,2281.083,2280.766,482.0913,139.1722,621.2635,2,616.6607,4.602767,0,0,0,0,1462.333,0.7311664,0.9209546,0.3172331,0,250,0.3172331,1798.674,0,0,9.475232,0,136.1802,433.405,341.7476,91.65747,506.7939,0,1029.933,0,-2.842171e-14,2.653433e-14,4.263256e-14,616.6607,0,0,0,0,4.602767,0,2.753353e-14
tuned,2026-01-17 18:45:00,1227,18.75,27.14268,3278.813,684.8596,0,125.0962,0,1,2295.169,2294.852,515.1872,148.6266,663.8138,2,659.8344,3.979415,0,0,0,0,1462.103,0.7310513,0.9208096,0.3172331,0,250,0.3172331,1779.664,0,0,25.02521,0,125.0962,435.9871,338.0626,97.9245,0,510.4522,2850.656,0,0,-6.683543e-14,4.263256e-14,659.8344,0,0,0,0,3.979415,0,5.107026e-14
tuned,2026-01-17 19:00:00,1228,19,27.11592,3300.207,706.1782,1.692506,124.5686,0,0,2310.145,2309.828,158.0739,45.56084,203.6348,1,202.8086,0.8261527,0,0,0,500,1336.873,0.6684363,0.9206646,0.3172331,0,250,0.3172331,2151.754,0,0,3.369574,0.8663538,124.5686,438.5867,408.5158,30.07095,0,477.7262,2634.801,0,-2.842171e-14,-4.060086e-13,4.263256e-14,702.8086,0.8261527,0,500,0,0,0,5.240253e-14
tuned,2026-01-17 19:15:00,1229,19.25,27.33489,3270.261,739.8578,0,109.7553,0,0,2289.183,2288.866,160.8196,46.56937,207.389,1,204.5059,2.883076,0,0,0,500,1211.662,0.605831,0.841809,0.3172331,0,250,0.3172331,2128.046,0,0,35.35189,0,109.7553,436.6035,405.8708,30.73276,0,473.3732,2664.534,0,-1.421085e-14,-2.277067e-13,4.263256e-14,704.5059,0,0,500,0,2.883076,0,5.329071e-14
tuned,2026-01-17 19:30:00,1230,19.5,27.44191,3247.345,691.9149,0,102.0687,0,0,2273.141,2272.824,172.841,50.17938,223.0204,1,218.7092,4.311186,0,0,0,473.2057,1093.17,0.546585,0.7629658,0.3172331,0,250,0.3172331,2099.983,0,0,0,0,102.0687,434.5196,401.4197,33.09986,0,471.1099,2591.105,0,-7.105427e-15,-2.720046e-13,4.263256e-14,691.9149,0,0,500,0,4.311186,0,-4.796163e-14
tuned,2026-01-17 19:45:00,1231,19.75,27.16224,3226.147,697.9977,0,93.67347,0,0,2258.303,2257.986,162.2585,47.05136,209.3099,1,205.7865,3.523379,0,0,0,492.2112,969.945,0.4849725,0.6883531,0.3172331,0,250,0.3172331,2095.728,0,0,0,0,93.67347,429.1595,398.2642,30.89529,0,463.117,2547.143,0,-1.421085e-14,1.720846e-13,4.263256e-14,697.9977,0,0,500,0,3.523379,0,3.419487e-14
tuned,2026-01-17 20:00:00,1232,20,27.07058,3198.796,676.0795,10.54675,82.62534,0,0,2239.157,2238.84,137.7636,40.12353,177.8871,1,173.2481,4.638983,0,0,0,500,844.7923,0.4223962,0.6107602,0.3172331,0,250,0.3172331,2101.076,0,0,2.831328,5.907766,82.62534,424.7073,398.5171,26.19018,0,454.3124,2513.793,0,2.842171e-14,8.65974e-15,4.263256e-14,673.2481,4.638983,0,500,0,0,0,1.332268e-14
tuned,2026-01-17 20:15:00,1233,20.25,26.74785,3180.748,636.3968,4.481863,78.08136,0,0,2226.524,2226.207,0,0,0,0,0,0,0,0,0,500,719.6593,0.3598297,0.5319533,0.3172331,0,250,0.3172331,2226.207,0,0,136.3968,4.481863,78.08136,419.4865,419.4267,0.05976805,0,434.1376,2630.772,0,0,8.260059e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 20:30:00,1234,20.5,26.3743,3159.287,592.7054,13.05687,76.2315,0,0,2211.501,2211.183,0,0,0,0,0,0,0,0,0,500,594.546,0.297273,0.4531589,0.3172331,0,250,0.3172331,2211.183,0,0,92.70538,13.05687,76.2315,413.4553,413.3959,0.05930891,0,427.6479,2534.504,0,0,-1.835199e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 20:45:00,1235,20.75,26.30531,3156.246,538.5611,16.60354,71.16565,0,0,2209.372,2209.055,0,0,0,0,0,0,0,0,0,500,469.4524,0.2347262,0.3743769,0.3172331,0,250,0.3172331,2209.055,0,0,38.56107,16.60354,71.16565,412.4721,412.4128,0.05922487,0,425.6989,2436.503,0,0,8.31557e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 21:00:00,1236,21,26.20002,3133.259,486.2018,12.92584,63.97979,0,0,2193.281,2192.964,0,0,0,0,0,0,0,0,0,486.2018,347.8281,0.173914,0.2956073,0.3172331,0,250,0.3172331,2192.964,0,0,0,12.92584,63.97979,408.5846,408.5255,0.0590971,0,420.4443,2334.741,0,0,1.301736e-13,4.263256e-14,486.2018,0,0,500,0,0,0,0
tuned,2026-01-17 21:15:00,1237,21.25,25.8778,3108.538,411.174,6.581774,59.59459,0,0,2175.976,2175.659,0,0,0,0,0,0,0,0,0,415.8964,243.7992,0.1218996,0.2190222,0.3172331,0,250,0.3172331,2175.659,0,0,0,1.859322,59.59459,402.7019,402.6432,0.05870945,0,413.6722,2278.404,0,0,1.057487e-14,4.263256e-14,411.174,4.722452,0,435.2199,0,0,0,-2.309264e-14
tuned,2026-01-17 21:30:00,1238,21.5,25.89798,3092.607,348.2782,0,52.24806,0,0,2164.825,2164.508,149.1642,43.14196,192.3062,1,190.1238,2.182365,0,0,0,158.1545,204.2222,0.1021111,0.1535168,0.3172331,0,250,0.3172331,2015.344,0,0,0,0,52.24806,400.8029,373.1274,27.67548,0,425.9427,2342.685,0,0,-1.720846e-15,4.263256e-14,348.2782,0,0,175.0434,0,2.182365,0,1.776357e-14
tuned,2026-01-17 21:45:00,1239,21.75,25.56669,3070.792,304.7728,0,48.49077,0,0,2149.555,2149.237,228.8451,65.99238,294.8375,1,293.3261,1.511392,0,0,0,11.44675,201.3284,0.1006642,0.1285957,0.3172331,0,250,0.3172331,1920.392,0,0,0,0,48.49077,395.3085,353.1649,42.14352,0,428.0749,2354.412,0,0,-2.56184e-14,4.263256e-14,304.7728,0,0,16.76035,0,1.511392,0,2.509104e-14
tuned,2026-01-17 22:00:00,1240,22,25.20599,3065.088,251.8167,0,46.25191,0,0,2145.561,2145.244,196.8283,56.63335,253.4617,1,253.3498,0.1119018,0,0,0,0,201.2967,0.1006484,0.1267735,0.3172331,0,250,0.3172331,1948.416,0,0,0,0,46.25191,391.7159,355.7229,35.99293,0,420.8005,2314.403,0,-7.105427e-15,-4.857226e-15,4.263256e-14,251.8167,0,0,5.186827,0,1.644938,0,-5.329071e-15
tuned,2026-01-17 22:15:00,1241,22.25,25.07847,3074.567,208.7056,2.088748,45.96406,0,0,2152.197,2151.88,162.4906,46.75851,209.2491,1,209.1083,0.1407948,0,0,0,0,201.265,0.1006325,0.1267536,0.3172331,0,250,0.3172331,1989.389,0,0,0,1.947953,45.96406,391.9237,362.2757,29.64795,0,417.4045,2299.085,0,0,-5.651035e-14,4.263256e-14,208.7056,0.1407948,0,5.060074,0,0.4026625,0,-4.940492e-15
tuned,2026-01-17 22:30:00,1242,22.5,24.88872,3118.299,186.6246,0,32.36717,0,0,2182.81,2182.492,149.6001,43.08069,192.6808,1,192.2544,0.4264296,0,0,0,0,201.2333,0.1006167,0.1267336,0.3172331,0,250,0.3172331,2032.892,0,0,0,0,32.36717,39.29057,36.59206,2.698512,0,85.54462,470.4954,0,0,1.901257e-14,4.263256e-14,186.6246,0,0,4.93334,0,6.056205,0,8.881784e-15
tuned,2026-01-17 22:45:00,1243,22.75,24.64506,3062.104,163.4634,5.024269,26.82904,1,0,2143.473,2143.156,133.819,38.9245,172.7435,1,168.7091,4.034336,0,0,0,0,201.2017,0.1006008,0.1267137,0.3172331,0,250,0.3172331,2009.337,0,0,0,0.989933,26.82904,38.58251,36.16806,2.414452,79.93619,0,161.58,0,-2.131628e-14,-4.540812e-14,4.263256e-14,163.4634,4.034336,0,4.806626,0,5.245728,0,-7.105427e-15
tuned,2026-01-17 23:00:00,1244,23,24.41094,3022.498,134.7831,0.07861897,27.7711,1,1,2115.749,2115.432,508.194,146.4394,654.6334,2,152.304,2.329422,0,0,500,0,326.17,0.163085,0.1266937,0.3172331,0,250,0.3172331,1607.238,0,0,0,0,27.7711,38.08348,28.93028,9.153202,180.3602,0,360.7204,0,0,-6.220024e-14,4.263256e-14,134.7831,0.07861897,0,0,500,19.77172,0,-1.776357e-14
tuned,2026-01-17 23:15:00,1245,23.25,24.21279,3022.205,110.5843,3.275901,29.24014,1,1,2115.543,2115.226,495.0717,142.472,637.5437,2,137.0251,0.5186291,0,0,500,0,451.1186,0.2255593,0.2053845,0.3172331,0,250,0.3172331,1620.155,0,0,0,2.757272,29.24014,38.07978,29.16278,8.917,176.8688,0,358.4939,0,2.842171e-14,6.716849e-15,4.263256e-14,110.5843,0.5186291,0,0,500,26.44071,0,8.526513e-14
tuned,2026-01-17 23:30:00,1246,23.5,23.96597,3023.813,111.6408,0.05276631,27.05913,1,1,2116.669,2116.352,476.6484,137.3121,613.9604,2,112.1263,1.834127,0,0,500,0,576.0476,0.2880238,0.2840628,0.3172331,0,250,0.3172331,1639.704,0,0,0,0,27.05913,38.10005,29.51467,8.58538,171.6469,0,343.2938,0,2.842171e-14,-1.94289e-15,4.263256e-14,111.6408,0.05276631,0,0,500,2.266804,0,1.421085e-14
tuned,2026-01-17 23:45:00,1247,23.75,23.71515,3022.702,115.4576,4.350445,22.58804,1,1,2115.891,2115.574,479.2466,137.8809,617.1274,2,116.9737,0.1537313,0,0,500,0,700.9569,0.3504785,0.3627287,0.3172331,0,250,0.3172331,1636.327,0,0,0,4.196714,22.58804,38.08604,29.45389,8.632149,171.3388,0,349.9169,0,-5.684342e-14,2.747802e-14,4.263256e-14,115.4576,0.1537313,0,0,500,1.516073,0,-7.105427e-14
tuned,2026-01-18 00:00:00,1248,0,23.24158,3068.329,116.3305,0,20.34539,1,1,2147.83,2147.513,474.1547,136.4033,610.558,2,110.5241,0.03395345,0,0,500,0,825.8466,0.4129233,0.4413823,0.3172331,0,250,0.3172331,1673.358,0,0,5.806406,0,20.34539,38.66094,30.12045,8.540495,170.0973,0,350.2106,0,-5.684342e-14,1.310618e-13,4.263256e-14,110.5241,0,0,0,500,0.03395345,0,-4.057865e-14
tuned,2026-01-18 00:15:00,1249,0.25,22.84568,3013.842,115.7044,0,14.90838,1,1,2109.689,2109.372,465.8286,134.1696,599.9982,2,98.44629,1.551919,0,0,500,0,950.7166,0.4753583,0.5200235,0.3172331,0,250,0.3172331,1643.543,0,0,17.25811,0,14.90838,37.9744,29.58378,8.390626,166.352,0,362.4742,0,-2.842171e-14,-1.89404e-13,4.263256e-14,98.44629,0,0,0,500,1.551919,0,-1.332268e-15
tuned,2026-01-18 00:30:00,1250,0.5,22.70912,3010.852,104.3354,0,10.73734,1,1,2107.596,2107.279,460.923,132.6624,593.5854,2,92.9364,0.6490095,0,0,500,0,1075.567,0.5377835,0.5986523,0.3172331,0,250,0.3172331,1646.356,0,0,11.399,0,10.73734,37.93673,29.6344,8.302325,164.1635,0,347.9903,0,0,-3.748113e-13,4.263256e-14,92.9364,0,0,0,500,0.6490095,0,3.885781e-15
tuned,2026-01-18 00:45:00,1251,0.75,22.40417,2980.8,89.15587,0,14.31687,1,1,2086.56,2086.242,458.2015,132.0932,590.2947,2,87.63511,2.659629,0,0,500,0,1200.398,0.6001988,0.6772687,0.3172331,0,250,0.3172331,1628.041,0,0,1.520757,0,14.31687,37.55807,29.30474,8.253337,163.8726,0,330.3684,0,2.842171e-14,-1.729727e-13,4.263256e-14,87.63511,0,0,0,500,2.659629,0,1.332268e-15
tuned,2026-01-18 01:00:00,1252,1,22.26775,2980.287,89.00258,7.884601,11.91464,1,1,2086.201,2085.884,461.5744,132.8232,594.3976,2,93.99863,0.3990184,0,0,500,0,1325.209,0.6626043,0.7558728,0.3172331,0,250,0.3172331,1624.309,0,0,0,7.485583,11.91464,37.55162,29.23756,8.31405,164.1148,0,341.1423,0,2.842171e-14,-9.292567e-14,4.263256e-14,89.00258,0.3990184,0,0,500,4.996045,0,1.421085e-14
tuned,2026-01-18 01:15:00,1253,1.25,22.22563,2999.7,87.75373,6.550929,8.730126,1,1,2099.79,2099.473,116.4143,33.58568,150,1,91.37591,0.9110841,0,0,57.71301,0,1339.428,0.6697141,0.8344645,0.3172331,0,250,0.3172331,1983.058,0,0,0,5.639845,8.730126,37.79622,35.69505,2.101168,70.78458,0,151.2979,0,-1.421085e-14,4.418688e-13,4.263256e-14,87.75373,0.9110841,0,0,57.71301,3.622175,0,-7.105427e-15
tuned,2026-01-18 01:30:00,1254,1.5,21.9809,2967.085,80.39964,2.527382,19.3479,1,1,2076.96,2076.642,116.4763,33.52367,150,1,97.49116,0.1600076,0,0,52.34883,0,1352.305,0.6761523,0.8434184,0.3172331,0,250,0.3172331,1960.166,0,0,0,2.367374,19.3479,37.38527,35.28299,2.102284,72.12414,0,148.332,0,0,-1.461054e-13,4.263256e-14,80.39964,0.1600076,0,0,52.34883,17.09152,0,0
tuned,2026-01-18 01:45:00,1255,1.75,21.82722,3001.306,87.36337,0,16.78019,1,1,2100.914,2100.597,116.466,33.53398,150,1,95.07748,0.2848583,0,0,54.63766,0,1365.751,0.6828756,0.8515264,0.3172331,0,250,0.3172331,1984.131,0,0,0,0,16.78019,37.81646,35.71436,2.102099,72.11723,0,144.2345,0,-7.105427e-15,-3.329559e-13,4.263256e-14,87.36337,0,0,0,54.63766,7.998968,0,-1.776357e-15
tuned,2026-01-18 02:00:00,1256,2,21.91442,2982.757,129.1264,10.21039,12.83312,1,1,2087.93,2087.613,116.3516,33.64837,150,1,89.39702,1.670374,0,0,58.93261,0,1380.269,0.6901347,0.8599935,0.3172331,0,250,0.3172331,1971.261,0,0,39.72938,8.540017,12.83312,37.58274,35.4827,2.10004,71.32874,0,225.9222,0,0,-3.910205e-13,4.263256e-14,89.39702,1.670374,0,0,58.93261,0,0,-7.105427e-15
tuned,2026-01-18 02:15:00,1257,2.25,21.82704,2965.697,111.4701,17.42329,13.60949,1,1,2075.988,2075.671,116.3335,33.66648,150,1,98.44716,1.88977,0,0,49.66307,0,1392.468,0.6962339,0.8691354,0.3172331,0,250,0.3172331,1959.337,0,0,13.02293,15.53352,13.60949,37.36778,35.26807,2.099714,71.26135,0,191.7826,0,7.105427e-15,9.303669e-14,4.263256e-14,98.44716,1.88977,0,0,49.66307,0,0,7.105427e-15
tuned,2026-01-18 02:30:00,1258,2.5,21.8973,2937.945,101.6502,11.4,28.09603,1,1,2056.562,2056.244,116.2228,33.77724,150,1,102.6284,3.231322,0,0,44.14027,0,1403.284,0.7016418,0.8768166,0.3172331,0,250,0.3172331,1940.022,0,0,0,8.168681,28.09603,37.01811,34.92039,2.09772,73.50753,0,161.106,0,2.131628e-14,-8.926193e-14,4.263256e-14,101.6502,3.231322,0,0,44.14027,0.9782577,0,7.105427e-15
tuned,2026-01-18 02:45:00,1259,2.75,21.93449,2939.539,110.1025,1.59042,24.30156,1,1,2057.677,2057.36,116.2653,33.73468,150,1,99.78229,2.715736,0,0,47.50198,0,1414.938,0.7074691,0.8836272,0.3172331,0,250,0.3172331,1941.095,0,0,10.32019,0,24.30156,37.03819,34.93971,2.098486,72.8376,0,163.4775,0,-1.421085e-14,-3.395062e-13,4.263256e-14,99.78229,1.59042,0,0,47.50198,1.125316,0,6.661338e-15
tuned,2026-01-18 03:00:00,1260,3,21.87864,2940.479,97.34456,0,26.50379,1,1,2058.335,2058.018,116.4599,33.54005,150,1,88.94891,0.3584208,0,0,60.69267,0,1429.889,0.7149443,0.8909659,0.3172331,0,250,0.3172331,1941.558,0,0,8.395655,0,26.50379,37.05003,34.94804,2.101989,73.02381,0,160.5301,0,-1.421085e-14,-4.563017e-13,4.263256e-14,88.94891,0,0,0,60.69267,0.3584208,0,1.665335e-15
tuned,2026-01-18 03:15:00,1261,3.25,21.72086,2980.501,94.77865,0,31.25341,1,1,2086.35,2086.033,116.44,33.55999,150,1,108.3484,0.599915,0,0,41.05164,0,1439.926,0.7199632,0.9003799,0.3172331,0,250,0.3172331,1969.593,0,0,0,0,31.25341,37.55431,35.45268,2.10163,74.34537,0,148.6907,0,7.105427e-15,1.232348e-13,4.263256e-14,94.77865,0,0,0,41.05164,14.16971,0,5.329071e-15
tuned,2026-01-18 03:30:00,1262,3.5,21.48099,2954.845,96.28497,6.66204,30.32863,1,1,2068.392,2068.075,116.4181,33.58193,150,1,105.0091,0.865605,0,0,44.12527,0,1450.731,0.7253656,0.9067006,0.3172331,0,250,0.3172331,1951.656,0,0,0,5.796435,30.32863,37.23105,35.12982,2.101236,73.86346,0,157.7258,0,-1.421085e-14,7.482903e-14,4.263256e-14,96.28497,0.865605,0,0,44.12527,8.724153,0,0
tuned,2026-01-18 03:45:00,1263,3.75,21.22082,2978.813,108.0487,0,22.63822,1,1,2085.169,2084.852,115.9164,34.08365,150,1,125.6167,6.942506,0,0,17.44082,0,1454.863,0.7274315,0.9135041,0.3172331,0,250,0.3172331,1968.935,0,0,0,0,22.63822,37.53304,35.44083,2.092205,73.35128,0,146.7026,0,-7.105427e-15,-1.559863e-13,4.263256e-14,108.0487,0,0,0,17.44082,24.51047,0,7.105427e-15
tuned,2026-01-18 04:00:00,1264,4,21.18412,3014.498,136.8368,0,19.63197,1,1,2110.148,2109.831,115.9791,34.02087,150,1,133.5384,6.182196,0,0,10.27945,0,1457.204,0.7286019,0.9161059,0.3172331,0,250,0.3172331,1993.852,0,0,3.298481,0,19.63197,37.98267,35.88934,2.093334,73.22656,0,152.143,0,0,1.24345e-14,4.263256e-14,133.5384,0,0,0,10.27945,6.182196,0,8.881784e-15
tuned,2026-01-18 04:15:00,1265,4.25,21.15805,3017.507,164.8713,1.875459,23.66997,1,1,2112.255,2111.938,129.4414,37.75486,167.1963,1,162.3186,4.877615,0,0,0,0,1456.974,0.7284872,0.9175799,0.3172331,0,250,0.3172331,1982.496,0,0,2.552708,0,23.66997,38.02059,35.68493,2.335655,77.43633,0,159.2761,0,0,4.460876e-13,4.263256e-14,162.3186,1.875459,0,0,0,3.002155,0,4.440892e-15
tuned,2026-01-18 04:30:00,1266,4.5,21.06178,3046.294,173.4641,4.538417,28.13765,1,1,2132.406,2132.089,147.5239,42.81578,190.3397,1,186.787,3.552686,0,0,0,0,1456.745,0.7283725,0.9174354,0.3172331,0,250,0.3172331,1984.565,0,0,0,0.9857307,28.13765,38.3833,35.72216,2.66114,83.28035,0,168.2611,0,-3.552714e-14,1.506573e-13,4.263256e-14,173.4641,3.552686,0,0,0,13.32287,0,-8.881784e-15
tuned,2026-01-18 04:45:00,1267,4.75,21.11343,3035.038,215.4641,0,13.43169,1,1,2124.527,2124.21,176.9879,51.32522,228.3131,1,224.4447,3.868342,0,0,0,0,1456.516,0.7282579,0.917291,0.3172331,0,250,0.3172331,1947.222,0,0,0,0,13.43169,38.24148,35.04999,3.191492,88.6412,0,177.2824,0,-2.131628e-14,-3.470557e-13,4.263256e-14,215.4641,0,0,0,0,12.84902,0,-1.065814e-14
tuned,2026-01-18 05:00:00,1268,5,20.98934,3054.831,260.4433,0,18.94892,1,1,2138.382,2138.064,215.2656,62.14618,277.4118,1,275.3341,2.077707,0,0,0,0,1456.286,0.7281432,0.9171466,0.3172331,0,250,0.3172331,1922.799,0,0,0,0,18.94892,38.49087,34.61038,3.880491,99.94599,0,199.892,0,-3.552714e-14,-7.938095e-14,4.263256e-14,260.4433,0,0,0,0,16.96845,0,-7.105427e-15
tuned,2026-01-18 05:15:00,1269,5.25,21.10433,3054.163,338.3517,0,17.40639,1,1,2137.914,2137.597,266.3901,76.78079,343.1709,1,341.7736,1.397295,0,0,0,0,1456.057,0.7280286,0.9170022,0.3172331,0,250,0.3172331,1871.207,0,0,0,0,17.40639,38.48246,33.68172,4.800732,113.3986,0,226.7971,0,0,1.033618e-13,4.263256e-14,338.3517,0,0,0,0,4.819192,0,-1.421085e-14
tuned,2026-01-18 05:30:00,1270,5.5,21.09308,3116.685,411.4536,0,18.99404,1,1,2181.679,2181.362,330.2542,95.0256,425.2798,1,425.0764,0.2034042,0,0,0,0,1455.828,0.727914,0.9168579,0.3172331,0,250,0.3172331,1851.108,0,0,0,0,18.99404,39.27023,33.31994,5.950286,131.5487,0,263.0974,0,2.842171e-14,2.606804e-13,4.263256e-14,411.4536,0,0,0,0,13.82619,0,2.309264e-14
tuned,2026-01-18 05:45:00,1271,5.75,21.08696,3109.001,512.9334,0,22.88502,1,1,2176.301,2175.983,395.712,113.9385,509.6505,2,508.6692,0.9812564,0,0,0,0,1455.599,0.7277994,0.9167135,0.3172331,0,250,0.3172331,1780.271,0,0,4.264202,0,22.88502,39.17341,32.04489,7.128526,149.8423,0,307.0403,0,-2.842171e-14,4.526379e-13,4.263256e-14,508.6692,0,0,0,0,0.9812564,0,-1.620926e-14
tuned,2026-01-18 06:00:00,1272,6,21.10068,3104.791,620.4212,0,19.62489,1,1,2173.354,2173.037,461.6396,132.9362,594.5759,2,593.2901,1.28578,0,0,0,0,1455.37,0.7276848,0.9165692,0.3172331,0,250,0.3172331,1711.397,0,0,27.1311,0,19.62489,39.12037,30.80514,8.315224,167.0514,0,380.9039,0,-2.842171e-14,-1.696421e-13,4.263256e-14,593.2901,0,0,0,0,1.28578,0,-3.819167e-14
tuned,2026-01-18 06:15:00,1273,6.25,21.11661,3121.13,682.1831,3.224466,21.77586,1,1,2184.791,2184.474,519.3495,149.6476,668.9971,2,666.6763,2.320842,0,0,0,0,1455.141,0.7275703,0.9164249,0.3172331,0,250,0.3172331,1665.124,0,0,15.50685,0.903624,21.77586,39.32624,29.97224,9.354001,183.2938,0,394.8956,0,-1.136868e-13,2.73781e-13,4.263256e-14,666.6763,2.320842,0,0,0,0,0,-6.661338e-15
tuned,2026-01-18 06:30:00,1274,6.5,21.48385,3113.996,740.0827,4.184447,33.11492,1,1,2179.797,2179.48,576.9315,166.0629,742.9944,2,742.0776,0.9168432,0,0,0,0,1454.911,0.7274557,0.9162807,0.3172331,0,250,0.3172331,1602.548,0,0,0,3.267604,33.11492,39.23635,28.84587,10.39048,200.5341,0,406.7048,0,-5.684342e-14,2.597922e-14,4.263256e-14,740.0827,0.9168432,0,0,0,1.994847,0,3.308465e-14
tuned,2026-01-18 06:45:00,1275,6.75,21.32787,3119.252,785.5831,0.6084153,37.8917,1,1,2183.477,2183.16,607.8328,175.0434,782.8762,2,781.1021,1.774109,0,0,0,0,1454.682,0.7273412,0.9161364,0.3172331,0,250,0.3172331,1575.327,0,0,4.480971,0,37.8917,39.30258,28.35588,10.9467,209.8173,0,427.3644,0,0,5.861978e-14,4.263256e-14,781.1021,0.6084153,0,0,0,1.165694,0,1.509903e-14
tuned,2026-01-18 07:00:00,1276,7,21.42195,3139.518,783.4929,0,28.20949,1,1,2197.663,2197.345,601.826,173.3785,775.2046,2,772.8374,2.367192,0,0,0,0,1454.453,0.7272267,0.9159922,0.3172331,0,250,0.3172331,1595.519,0,0,10.65552,0,28.20949,39.55793,28.71935,10.83858,206.8843,0,432.1494,0,0,4.346523e-13,4.263256e-14,772.8374,0,0,0,0,2.367192,0,-2.442491e-14
tuned,2026-01-18 07:15:00,1277,7.25,21.66838,3171.998,748.1058,0,30.6376,1,1,2220.399,2220.081,598.889,172.3906,771.2797,2,770.2576,1.022091,0,0,0,0,1454.224,0.7271122,0.915848,0.3172331,0,250,0.3172331,1621.192,0,0,0,0,30.6376,39.96718,29.18146,10.78571,206.7946,0,413.5892,0,-2.842171e-14,3.080869e-13,4.263256e-14,748.1058,0,0,0,0,23.17386,0,3.552714e-14
tuned,2026-01-18 07:30:00,1278,7.5,21.85751,3165.196,720.5427,11.55076,23.2284,1,1,2215.637,2215.32,559.0222,160.8559,719.8782,2,719.4794,0.3987553,0,0,0,0,1453.996,0.7269978,0.9157038,0.3172331,0,250,0.3172331,1656.298,0,0,1.063259,11.15201,23.2284,39.88147,29.81336,10.06811,194.6429,0,410.3571,0,0,-2.572387e-13,4.263256e-14,719.4794,0.3987553,0,0,0,0,0,-5.317968e-14
tuned,2026-01-18 07:45:00,1279,7.75,21.92586,3179.223,666.0591,6.331154,19.71823,1,1,2225.456,2225.139,499.9453,143.9913,643.9366,2,642.3154,1.621201,0,0,0,0,1453.767,0.7268833,0.9155597,0.3172331,0,250,0.3172331,1725.193,0,0,23.74372,4.709953,19.71823,40.0582,31.05348,9.004726,178.4222,0,405.927,0,-1.136868e-13,-2.872147e-13,4.263256e-14,642.3154,1.621201,0,0,0,0,0,-3.974598e-14
tuned,2026-01-18 08:00:00,1280,8,22.27294,3188.26,564.9175,0,28.06937,1,1,2231.782,2231.465,635.7155,211.3413,847.0568,2,579.3033,267.7534,0,0,0,0,1453.538,0.7267689,0.9154156,0.3172331,0,250,0.3172331,1595.749,0,0,0,0,28.06937,40.17208,28.72349,11.44859,244.9043,0,489.8086,0,0,2.832179e-13,4.263256e-14,564.9175,0,0,0,0,282.1393,0,0
tuned,2026-01-18 08:15:00,1281,8.25,22.26359,3220.361,489.1912,0,26.20844,1,1,2254.252,2253.935,580.6663,195.1687,775.835,2,511.2482,264.5868,0,0,0,0,1453.309,0.7266545,0.9152715,0.3172331,0,250,0.3172331,1673.269,0,0,0,0,26.20844,40.57654,30.11884,10.4577,229.8054,0,459.6108,0,-5.684342e-14,-2.98872e-13,4.263256e-14,489.1912,0,0,0,0,286.6438,0,0
tuned,2026-01-18 08:30:00,1282,8.5,22.23691,3252.735,405.4939,0,27.83086,1,1,2276.914,2276.597,515.3134,177.4685,692.7819,2,417.8496,274.9322,0,0,0,0,1453.08,0.7265401,0.9151274,0.3172331,0,250,0.3172331,1761.284,0,0,0,0,27.83086,40.98446,31.70311,9.281351,213.9667,0,427.9335,0,-5.684342e-14,-1.486589e-13,4.263256e-14,405.4939,0,0,0,0,287.288,0,0
tuned,2026-01-18 08:45:00,1283,8.75,22.46724,3272.116,326.1138,0,34.16507,1,1,2290.481,2290.164,452.6837,159.2885,611.9722,2,338.5763,273.3959,0,0,0,0,1452.851,0.7264257,0.9149833,0.3172331,0,250,0.3172331,1837.481,0,0,0,0,34.16507,41.22867,33.07465,8.154017,198.2755,0,396.551,0,0,-1.085798e-13,4.263256e-14,326.1138,0,0,0,0,285.8584,0,0
tuned,2026-01-18 09:00:00,1284,9,22.44358,3287.986,266.5546,0,41.0792,1,1,2301.59,2301.273,403.2305,144.6918,547.9223,2,278.012,269.9102,0,0,0,0,1452.623,0.7263114,0.9148393,0.3172331,0,250,0.3172331,1898.042,0,0,0,0,41.0792,41.42862,34.16476,7.263859,185.9622,0,371.9244,0,0,-1.113554e-13,4.263256e-14,266.5546,0,0,0,0,281.3676,0,0
tuned,2026-01-18 09:15:00,1285,9.25,22.31201,3341.8,196.1606,0.659091,38.09767,1,1,2339.26,2338.943,363.1747,133.495,496.6697,1,223.693,272.9767,0,0,0,0,1452.394,0.726197,0.9146953,0.3172331,0,250,0.3172331,1975.768,0,0,0,0,38.09767,42.10668,35.56383,6.542856,175.6323,0,351.2645,0,0,-8.892886e-14,4.263256e-14,196.1606,0.659091,0,0,0,299.85,0,-5.684342e-14
tuned,2026-01-18 09:30:00,1286,9.5,22.61743,3323.292,143.1544,1.453404,40.94523,1,1,2326.304,2325.987,345.8866,128.8944,474.781,1,198.2982,276.4828,0,0,0,0,1452.165,0.7260827,0.9145513,0.3172331,0,250,0.3172331,1980.1,0,0,0,0,40.94523,41.87347,35.64181,6.231669,171.6422,0,343.2844,0,0,2.708944e-14,4.263256e-14,143.1544,1.453404,0,0,0,330.1732,0,-5.684342e-14
tuned,2026-01-18 09:45:00,1287,9.75,22.91288,3373.612,140.7279,5.765081,48.63717,1,1,2361.528,2361.211,318.9835,121.6958,440.6792,1,159.1119,281.5674,0,0,0,0,1451.937,0.7259684,0.9144073,0.3172331,0,250,0.3172331,2042.228,0,0,0,0,48.63717,42.50751,36.7601,5.747413,166.9447,0,333.8893,0,-5.684342e-14,3.058664e-13,4.263256e-14,140.7279,5.765081,0,0,0,294.1863,0,0
tuned,2026-01-18 10:00:00,1288,10,23.20979,3390.499,130.3015,9.014805,50.7648,1,1,2373.349,2373.032,299.5083,116.4521,415.9603,1,131.0186,284.9417,0,0,0,0,1451.708,0.7258541,0.9142633,0.3172331,0,250,0.3172331,2073.524,0,0,0,0,50.7648,42.72029,37.32343,5.396859,162.6864,0,325.3729,0,-4.263256e-14,-9.248158e-14,4.263256e-14,130.3015,9.014805,0,0,0,276.6441,0,-5.684342e-14
tuned,2026-01-18 10:15:00,1289,10.25,23.35253,3356.697,113.7286,3.799376,63.04636,1,1,2349.688,2349.371,292.6811,115.2257,407.9069,1,116.0275,291.8794,0,0,0,0,1451.48,0.7257399,0.9141194,0.3172331,0,250,0.3172331,2056.69,0,0,0,0,63.04636,42.29438,37.02041,5.273971,163.3434,0,326.6869,0,0,-1.884048e-13,4.263256e-14,113.7286,3.799376,0,0,0,290.3789,0,0
tuned,2026-01-18 10:30:00,1290,10.5,23.58832,3373.669,105.6456,8.338684,75.21903,1,1,2361.568,2361.251,282.9077,112.418,395.3257,1,103.4102,291.9155,0,0,0,0,1451.251,0.7256256,0.9139755,0.3172331,0,250,0.3172331,2078.343,0,0,2.235378,0,75.21903,42.50822,37.41018,5.098049,163.1289,0,330.1138,0,1.421085e-14,8.903989e-14,4.263256e-14,103.4102,8.338684,0,0,0,283.5768,0,5.684342e-14
tuned,2026-01-18 10:45:00,1291,10.75,23.67847,3352.513,103.5626,7.493924,87.13437,1,1,2346.759,2346.442,283.2068,112.6199,395.8267,1,102.8221,293.0046,0,0,0,0,1451.023,0.7255114,0.9138316,0.3172331,0,250,0.3172331,2063.235,0,0,0.7405102,0,87.13437,42.24166,37.13823,5.103433,165.1928,0,331.6629,0,-2.842171e-14,-9.836576e-14,4.263256e-14,102.8221,7.493924,0,0,0,285.5107,0,0
tuned,2026-01-18 11:00:00,1292,11,24.12449,3370.101,99.04653,4.372113,91.78561,1,1,2359.07,2358.753,274.9235,110.2602,385.1837,1,91.9611,293.2226,0,0,0,0,1450.794,0.7253972,0.9136878,0.3172331,0,250,0.3172331,2083.83,0,0,7.085424,0,91.78561,42.46327,37.50894,4.954334,164.1702,0,340.5628,0,-1.421085e-14,2.305933e-13,4.263256e-14,91.9611,4.372113,0,0,0,288.8505,0,0
tuned,2026-01-18 11:15:00,1293,11.25,24.44653,3340.111,128.336,5.03789,103.5892,1,1,2338.078,2337.761,273.4311,109.7655,383.1966,1,90.58837,292.6083,0,0,0,0,1450.566,0.725283,0.9135439,0.3172331,0,250,0.3172331,2064.33,0,0,37.74763,0,103.5892,42.0854,37.15793,4.92747,165.5517,0,396.218,0,-5.684342e-14,2.39031e-13,4.263256e-14,90.58837,5.03789,0,0,0,287.5704,0,0
tuned,2026-01-18 11:30:00,1294,11.5,24.7618,3386.061,108.7596,3.50677,106.5281,1,1,2370.243,2369.925,282.7555,113.2021,395.9576,1,96.2551,299.7025,0,0,0,0,1450.338,0.7251688,0.9134001,0.3172331,0,250,0.3172331,2087.17,0,0,12.50449,0,106.5281,42.66437,37.56906,5.095309,170.0481,0,361.6664,0,4.263256e-14,0,4.263256e-14,96.2551,3.50677,0,0,0,296.1957,0,0
tuned,2026-01-18 11:45:00,1295,11.75,24.72579,3387.675,111.5715,0,114.2292,1,1,2371.372,2371.055,299.3782,118.2267,417.6049,1,115.6193,301.9856,0,0,0,0,1450.109,0.7250547,0.9132563,0.3172331,0,250,0.3172331,2071.677,0,0,0,0,114.2292,42.6847,37.29019,5.394519,176.1725,0,352.3451,0,-7.105427e-14,-4.13225e-13,4.263256e-14,111.5715,0,0,0,0,306.0334,0,0
tuned,2026-01-18 12:00:00,1296,12,25.05122,3450.513,89.52442,0,122.0079,1,1,2415.359,2415.042,296.2362,117.8897,414.1259,1,106.8075,307.3184,0,0,0,0,1449.881,0.7249405,0.9131126,0.3172331,0,250,0.3172331,2118.805,0,0,0,0,122.0079,439.6064,385.6324,53.97409,525.7281,0,1051.456,0,0,-1.676437e-14,4.263256e-14,89.52442,0,0,0,0,324.6015,0,-5.684342e-14
tuned,2026-01-18 12:15:00,1297,12.25,25.46249,3443.98,98.60221,0,137.3997,1,1,2410.786,2410.469,283.4922,114.4649,397.957,1,88.36996,309.5871,0,0,0,0,1449.653,0.7248264,0.9129688,0.3172331,0,250,0.3172331,2126.976,0,0,10.23225,0,137.3997,442.417,390.3335,52.08347,530.0134,0,1077.677,0,-2.842171e-14,3.544942e-13,4.263256e-14,88.36996,0,0,0,0,309.5871,0,0
tuned,2026-01-18 12:30:00,1298,12.5,25.83196,3458.879,120.6574,0,148.9299,1,1,2421.215,2420.898,289.2227,116.4163,405.6389,1,93.20253,312.4364,0,0,0,0,1449.425,0.7247123,0.9128251,0.3172331,0,250,0.3172331,2131.675,0,0,27.45488,0,148.9299,447.6698,394.1355,53.53439,538.0881,0,1123.536,0,-2.842171e-14,-1.336709e-13,4.263256e-14,93.20253,0,0,0,0,312.4364,0,0
tuned,2026-01-18 12:45:00,1299,12.75,26.13983,3436.877,111.1306,0,154.0812,1,1,2405.814,2405.497,294.9768,118.1244,413.1012,1,100.1677,312.9336,0,0,0,0,1449.196,0.7245982,0.9126814,0.3172331,0,250,0.3172331,2110.52,0,0,10.96295,0,154.0812,447.625,392.6827,54.94232,539.4754,0,1097.862,0,-1.421085e-14,4.134471e-13,4.263256e-14,100.1677,0,0,0,0,312.9336,0,0
tuned,2026-01-18 13:00:00,1300,13,26.33884,3449.688,94.67962,0,171.4294,1,1,2414.782,2414.464,287.5483,115.5041,403.0524,1,94.6653,308.3871,0,0,0,0,1448.968,0.7244841,0.9125377,0.3172331,0,250,0.3172331,2126.916,0,0,0.01432447,0,171.4294,451.131,397.3518,53.77921,544.8825,0,1089.79,0,0,2.532419e-13,4.263256e-14,94.6653,0,0,0,0,308.3871,0,0
tuned,2026-01-18 13:15:00,1301,13.25,26.48802,3464.08,71.50737,0,172.8187,1,1,2424.856,2424.539,292.5954,116.6235,409.2188,1,103.9597,305.2591,0,0,0,0,1448.74,0.7243701,0.9123941,0.3172331,0,250,0.3172331,2131.944,0,0,0,0,172.8187,454.4063,399.5159,54.8904,548.5247,0,1097.049,0,-5.684342e-14,3.722578e-13,4.263256e-14,71.50737,0,0,0,0,337.7114,0,0
tuned,2026-01-18 13:30:00,1302,13.5,26.75413,3486.472,93.19461,0,192.0791,1,1,2440.53,2440.213,280.42,112.8998,393.3198,1,90.14109,303.1788,0,0,0,0,1448.512,0.7242561,0.9122505,0.3172331,0,250,0.3172331,2159.793,0,0,3.053517,0,192.0791,459.866,406.9671,52.89897,556.0601,0,1117.388,0,4.263256e-14,-6.150636e-14,4.263256e-14,90.14109,0,0,0,0,303.1788,0,0
tuned,2026-01-18 13:45:00,1303,13.75,26.98332,3551.685,83.59788,1.068692,205.907,1,1,2486.18,2485.863,281.9252,113.0271,394.9523,1,94.64901,300.3033,0,0,0,0,1448.284,0.7241421,0.9121069,0.3172331,0,250,0.3172331,2203.937,0,0,0,0,205.907,470.7038,417.2674,53.43644,569.2785,0,1138.557,0,0,-6.084022e-14,4.263256e-14,83.59788,1.068692,0,0,0,310.2858,0,0
tuned,2026-01-18 14:00:00,1304,14,27.18464,3582.494,89.74472,0,216.6761,1,1,2507.746,2507.429,282.7774,113.2165,395.9938,1,96.21506,299.7788,0,0,0,0,1448.056,0.7240281,0.9119633,0.3172331,0,250,0.3172331,2224.651,0,0,0,0,216.6761,476.7859,422.9624,53.82344,577.3745,0,1154.749,0,-2.842171e-14,4.53193e-13,4.263256e-14,89.74472,0,0,0,0,306.2491,0,0
tuned,2026-01-18 14:15:00,1305,14.25,27.30567,3584.435,101.2482,0,221.2158,1,1,2509.104,2508.787,278.4529,112.2327,390.6855,1,88.45918,302.2263,0,0,0,0,1447.828,0.7239141,0.9118197,0.3172331,0,250,0.3172331,2230.334,0,0,12.78902,0,221.2158,478.2548,425.119,53.13574,579.5172,0,1181.095,0,-2.842171e-14,-2.592371e-13,4.263256e-14,88.45918,0,0,0,0,302.2263,0,0
tuned,2026-01-18 14:30:00,1306,14.5,27.67643,3556.938,87.44275,0,231.1991,1,1,2489.857,2489.54,275.0185,111.3896,386.4081,1,82.81888,303.5893,0,0,0,0,1447.6,0.7238001,0.9116762,0.3172331,0,250,0.3172331,2214.521,0,0,4.623872,0,231.1991,478.3042,425.4119,52.8923,581.2151,0,1170.406,0,-2.842171e-14,-2.996492e-13,4.263256e-14,82.81888,0,0,0,0,303.5893,0,0
tuned,2026-01-18 14:45:00,1307,14.75,27.66315,3533.783,93.02086,1.732806,227.4879,1,1,2473.648,2473.331,278.7945,112.0972,390.8918,1,90.86395,300.0278,0,0,0,0,1447.372,0.7236862,0.9115326,0.3172331,0,250,0.3172331,2194.536,0,0,2.156914,0,227.4879,475.0572,421.4545,53.60264,577.2402,0,1158.201,0,-7.105427e-14,4.124479e-13,4.263256e-14,90.86395,1.732806,0,0,0,298.295,0,0
