controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-18 15:00:00,1308,15,27.79003,3512.21,116.6251,9.019582,225.6108,1,1,2458.547,2458.23,268.6634,108.5231,377.1864,1,83.36408,293.8224,0,0,0,0,1447.145,0.7235723,0.9113892,0.3172331,0,250,0.3172331,2189.566,0,0,33.26099,0,225.6108,473.426,421.6302,51.7958,573.5977,0,1204.571,0,-5.684342e-14,1.389999e-13,4.263256e-14,83.36408,9.019582,0,0,0,284.8028,0,0
tuned,2026-01-18 15:15:00,1309,15.25,27.83282,3478.837,105.8603,8.317475,215.6697,1,1,2435.186,2434.869,268.8736,108.5641,377.4377,1,83.79888,293.6388,0,0,0,0,1446.917,0.7234583,0.9112457,0.3172331,0,250,0.3172331,2165.995,0,0,22.06147,0,215.6697,469.3529,417.4696,51.88331,567.6014,0,1173.259,0,0,-1.29341e-13,4.263256e-14,83.79888,8.317475,0,0,0,285.3213,0,0
tuned,2026-01-18 15:30:00,1310,15.5,28.07409,3486.528,110.0557,8.330109,223.4162,1,1,2440.569,2440.252,283.5835,112.8875,396.471,1,101.9685,294.5024,0,0,0,0,1446.689,0.7233445,0.9111022,0.3172331,0,250,0.3172331,2156.669,0,0,8.087147,0,223.4162,472.809,417.8092,54.9998,573.9788,0,1161.908,0,-4.263256e-14,-3.105294e-13,4.263256e-14,101.9685,8.330109,0,0,0,286.1723,0,0
tuned,2026-01-18 15:45:00,1311,15.75,28.35237,3471.68,123.066,1.925906,220.8079,1,1,2430.176,2429.859,293.4472,115.5403,408.9875,1,116.2216,292.7659,0,0,0,0,1446.461,0.7232306,0.9109588,0.3172331,0,250,0.3172331,2136.412,0,0,6.844382,0,220.8079,473.6041,416.3539,57.25018,574.9263,0,1161.659,0,5.684342e-14,-3.219647e-13,4.263256e-14,116.2216,1.925906,0,0,0,290.84,0,0
tuned,2026-01-18 16:00:00,1312,16,28.59043,3470.745,117.148,2.938907,220.939,1,1,2429.521,2429.204,297.7064,116.4795,414.1859,1,124.1106,290.0753,0,0,0,0,1446.233,0.7231167,0.9108154,0.3172331,0,250,0.3172331,2131.498,0,0,0,0,220.939,475.9052,417.527,58.37816,577.285,0,1154.57,0,-1.421085e-14,-8.060219e-14,4.263256e-14,117.148,2.938907,0,0,0,294.099,0,5.684342e-14
tuned,2026-01-18 16:15:00,1313,16.25,28.74895,3447.498,139.2786,0.2451151,217.2845,1,1,2413.248,2412.931,325.9072,124.9273,450.8345,1,157.6056,293.2288,0,0,0,0,1446.006,0.7230029,0.910672,0.3172331,0,250,0.3172331,2087.024,0,0,0,0,217.2845,474.3378,410.2165,64.12128,577.8523,0,1155.705,0,2.842171e-14,-4.123368e-13,4.263256e-14,139.2786,0.2451151,0,0,0,311.3108,0,0
tuned,2026-01-18 16:30:00,1314,16.5,28.61158,3440.485,185.5353,7.682349,215.8179,1,1,2408.34,2408.023,347.953,130.3007,478.2537,1,194.1348,284.1189,0,0,0,0,1445.778,0.7228891,0.9105287,0.3172331,0,250,0.3172331,2060.069,0,0,0,0,215.8179,471.9712,403.7194,68.2518,576.3147,0,1152.629,0,0,-3.23408e-13,4.263256e-14,185.5353,7.682349,0,0,0,285.0361,0,0
tuned,2026-01-18 16:45:00,1315,16.75,28.91569,3465.141,248.4359,1.87607,215.5486,1,1,2425.598,2425.281,380.9186,139.1978,520.1164,2,241.5108,278.6056,0,0,0,0,1445.551,0.7227753,0.9103853,0.3172331,0,250,0.3172331,2044.362,0,0,6.92503,0,215.5486,478.4902,403.285,75.20521,585.0034,0,1181.952,0,2.842171e-14,2.710054e-13,4.263256e-14,241.5108,1.87607,0,0,0,276.7295,0,5.684342e-14
tuned,2026-01-18 17:00:00,1316,17,28.99792,3446.656,269.0784,4.219881,200.252,1,1,2412.659,2412.342,402.1738,144.9271,547.1009,2,272.1182,274.9827,0,0,0,0,1445.323,0.7226615,0.910242,0.3172331,0,250,0.3172331,2010.168,0,0,0,0,200.252,476.7886,397.2485,79.5401,581.7492,0,1163.498,0,-2.842171e-14,-3.627099e-13,4.263256e-14,269.0784,4.219881,0,0,0,273.8026,0,0
tuned,2026-01-18 17:15:00,1317,17.25,28.98335,3442.207,316.7728,3.958684,195.9576,1,1,2409.545,2409.228,432.1346,153.2854,585.42,2,312.8875,272.5325,0,0,0,0,1445.095,0.7225477,0.9100987,0.3172331,0,250,0.3172331,1977.093,0,0,3.885346,0,195.9576,476.0223,390.5885,85.43387,582.5866,0,1171.875,0,0,-3.199663e-13,4.263256e-14,312.8875,3.958684,0,0,0,268.5738,0,5.684342e-14
tuned,2026-01-18 17:30:00,1318,17.5,28.97128,3391.438,375.0252,10.00592,191.3636,1,1,2374.007,2373.69,476.2037,165.5846,641.7884,2,372.8123,268.976,0,0,0,0,1444.868,0.722434,0.9099554,0.3172331,0,250,0.3172331,1897.486,0,0,2.212854,0,191.3636,468.8785,374.7632,94.11534,578.1431,0,1160.103,0,-8.526513e-14,-4.235501e-13,4.263256e-14,372.8123,10.00592,0,0,0,258.9701,0,-5.684342e-14
tuned,2026-01-18 17:45:00,1319,17.75,28.89758,3364.273,427.8924,9.975893,178.2074,1,1,2354.991,2354.674,522.8802,178.8248,701.705,2,434.4897,267.2153,0,0,0,0,1444.641,0.7223203,0.9098122,0.3172331,0,250,0.3172331,1831.793,0,0,0,0,178.2074,464.3792,361.2102,103.169,575.1757,0,1150.351,0,-1.136868e-13,3.228529e-13,4.263256e-14,427.8924,9.975893,0,0,0,263.8368,0,-5.684342e-14
tuned,2026-01-18 18:00:00,1320,18,28.90916,3333.237,480.5979,0,164.2888,1,1,2333.266,2332.949,389.5487,112.5509,502.0996,2,497.4931,4.606482,0,0,0,0,1444.413,0.7222066,0.909669,0.3172331,0,250,0.3172331,1943.4,0,0,0,0,164.2888,460.2109,383.3141,76.89674,528.2692,0,1056.538,0,-5.684342e-14,1.881828e-13,4.263256e-14,480.5979,0,0,0,0,21.50171,0,1.421085e-14
tuned,2026-01-18 18:15:00,1321,18.25,28.89058,3326.451,540.7233,4.769849,157.8195,1,1,2328.516,2328.199,439.1074,126.6026,565.71,2,563.0303,2.679621,0,0,0,0,1444.186,0.7220929,0.9095258,0.3172331,0,250,0.3172331,1889.091,0,0,0,2.090227,157.8195,459.089,372.4523,86.63673,530.1705,0,1063.947,0,1.421085e-14,1.696421e-13,4.263256e-14,540.7233,2.679621,0,0,0,22.30702,0,5.329071e-14
tuned,2026-01-18 18:30:00,1322,18.5,28.76989,3312.55,593.7323,0,143.0266,1,1,2318.785,2318.468,484.2079,139.5112,623.7191,2,621.6552,2.063904,0,0,0,0,1443.958,0.7219792,0.9093826,0.3172331,0,250,0.3172331,1834.26,0,0,0,0,143.0266,455.977,360.6976,95.27934,528.3342,0,1056.668,0,2.842171e-14,3.560485e-13,4.263256e-14,593.7323,0,0,0,0,29.98673,0,4.973799e-14
tuned,2026-01-18 18:45:00,1323,18.75,28.34849,3274.363,634.6844,3.088659,131.4465,0,1,2292.054,2291.737,524.2291,150.9947,675.2238,2,673.4357,1.788062,0,0,0,0,1443.731,0.7218655,0.9092394,0.3172331,0,250,0.3172331,1767.508,0,0,0,1.300597,131.4465,446.649,344.4315,102.2175,0,521.041,2867.969,0,0,-7.271961e-14,4.263256e-14,634.6844,1.788062,0,0,0,38.75134,0,-3.552714e-14
tuned,2026-01-18 19:00:00,1324,19,28.24773,3265.748,675.0819,0,124.7937,0,0,2286.024,2285.707,159.7694,46.09523,205.8646,1,204.5995,1.265092,0,0,0,470.4824,1325.883,0.6629416,0.9090963,0.3172331,0,250,0.3172331,2125.937,0,0,0,0,124.7937,444.5139,413.3853,31.1286,0,483.7465,2660.606,0,-7.105427e-15,2.234879e-13,4.263256e-14,675.0819,0,0,500,0,1.265092,0,-2.509104e-14
tuned,2026-01-18 19:15:00,1325,19.25,28.19998,3250.307,702.2085,0,121.8871,0,0,2275.215,2274.897,174.8084,50.42665,225.235,1,223.9213,1.313719,0,0,0,478.2872,1206.103,0.6030514,0.8348892,0.3172331,0,250,0.3172331,2100.089,0,0,0,0,121.8871,441.9607,407.9425,34.01817,0,482.0458,2651.252,0,-1.421085e-14,-3.462786e-13,4.263256e-14,702.2085,0,0,500,0,1.313719,0,-2.708944e-14
tuned,2026-01-18 19:30:00,1326,19.5,28.1445,3193.706,683.2148,0.3072788,102.2335,0,0,2235.594,2235.277,159.607,46.12211,205.7291,1,203.7719,1.957207,0,0,0,479.4429,1086.052,0.5430261,0.7594652,0.3172331,0,250,0.3172331,2075.67,0,0,0,0,102.2335,433.7502,402.7217,31.02852,0,468.6792,2577.735,0,-7.105427e-15,1.124656e-13,4.263256e-14,683.2148,0.3072788,0,500,0,1.649928,0,-5.306866e-14
tuned,2026-01-18 19:45:00,1327,19.75,27.98691,3183.373,689.2148,0,92.88244,0,0,2228.361,2228.044,157.5609,45.49892,203.0598,1,201.428,1.631878,0,0,0,487.7868,963.9345,0.4819672,0.6838711,0.3172331,0,250,0.3172331,2070.483,0,0,0,0,92.88244,430.8976,400.3687,30.52886,0,463.8283,2551.056,0,-7.105427e-15,2.009504e-13,4.263256e-14,689.2148,0,0,500,0,1.631878,0,3.996803e-14
tuned,2026-01-18 20:00:00,1328,20,27.89628,3202.431,670.7216,0,79.50767,0,0,2241.702,2241.385,141.0509,41.41754,182.4684,1,174.5528,7.915656,0,0,0,496.1688,839.7405,0.4198703,0.6069754,0.3172331,0,250,0.3172331,2100.334,0,0,0,0,79.50767,432.6433,405.3596,27.28372,0,462.1219,2541.67,0,-4.263256e-14,1.223466e-13,4.263256e-14,670.7216,0,0,500,0,7.915656,0,-5.329071e-15
tuned,2026-01-18 20:15:00,1329,20.25,27.86787,3164.475,640.3508,1.41333,74.82172,0,0,2215.132,2214.815,0,0,0,0,0,0,0,0,0,500,714.6083,0.3573042,0.5287723,0.3172331,0,250,0.3172331,2214.815,0,0,140.3508,1.41333,74.82172,427.2577,427.1965,0.06118835,0,441.6283,2673.498,0,0,1.165734e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 20:30:00,1330,20.5,27.63163,3180.473,568.1473,0,64.21431,0,0,2226.331,2226.014,0,0,0,0,0,0,0,0,0,500,589.4958,0.2947479,0.4499784,0.3172331,0,250,0.3172331,2226.014,0,0,68.14725,0,64.21431,427.2761,427.2152,0.06088318,0,439.5391,2535.019,0,0,2.485789e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 20:45:00,1331,20.75,27.63773,3181.613,550.0163,9.096016,54.56449,0,0,2227.129,2226.812,0,0,0,0,0,0,0,0,0,500,464.403,0.2322015,0.3711969,0.3172331,0,250,0.3172331,2226.812,0,0,50.01626,9.096016,54.56449,427.4843,427.4234,0.06089102,0,437.8968,2510.401,0,0,7.172041e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 21:00:00,1332,21,27.18656,3167.821,489.0199,6.923812,48.34476,0,0,2217.475,2217.157,0,0,0,0,0,0,0,0,0,495.5121,340.4519,0.170226,0.2924278,0.3172331,0,250,0.3172331,2217.157,0,0,0,0.4316195,48.34476,421.615,421.5546,0.06031646,0,430.7466,2369.851,0,0,-1.731948e-14,4.263256e-14,489.0199,6.492192,0,500,0,0,0,0
tuned,2026-01-18 21:15:00,1333,21.25,26.82062,3161.827,404.92,1.443117,48.03647,0,0,2213.279,2212.962,0,0,0,0,0,0,0,0,0,406.3631,238.8075,0.1194038,0.2143776,0.3172331,0,250,0.3172331,2212.962,0,0,0,0,48.03647,417.6209,417.5611,0.05985833,0,426.625,2346.437,0,0,7.160939e-15,4.263256e-14,404.92,1.443117,0,425.6673,0,0,0,-2.708944e-14
tuned,2026-01-18 21:30:00,1334,21.5,26.49531,3124.909,367.1384,0,40.53808,0,0,2187.437,2187.119,156.5735,45.14416,201.7176,1,200.7509,0.9667869,0,0,0,155.0797,200,0.1,0.1503736,0.3172331,0,250,0.3172331,2030.546,0,0,11.30784,0,40.53808,409.9766,380.5716,29.40498,0,433.3136,2402.731,0,-2.842171e-14,-8.104628e-15,4.263256e-14,355.8306,0,0,155.0797,0,0.9667869,0,-2.88658e-15
tuned,2026-01-18 21:45:00,1335,21.75,25.96436,3131.017,321.495,0,35.44772,0,0,2191.712,2191.395,239.0294,68.83201,307.8614,1,307.0715,0.663966,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1952.366,0,0,14.42351,0,35.44772,406.3301,361.9567,44.37342,0,437.3605,2430.363,0,-4.263256e-14,0,4.263256e-14,307.0715,0,0,0,0.1259371,0.663966,0,-1.84297e-14
tuned,2026-01-18 22:00:00,1336,22,25.61953,3082.544,263.242,0,32.09097,0,0,2157.781,2157.463,197.9729,56.95459,254.9275,1,254.765,0.03650029,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1959.491,0,0,8.476973,0,32.09097,397.2459,360.7408,36.50506,0,423.6033,2344.441,0,-2.131628e-14,0,4.263256e-14,254.765,0,0,0,0.1259371,0.03650029,0,-5.592748e-15
tuned,2026-01-18 22:15:00,1337,22.25,25.56326,3049.98,239.6447,1.4103,41.41883,0,0,2134.986,2134.669,164.7993,47.53605,212.3353,1,211.0019,1.207476,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1969.869,0,0,28.64277,0.202824,41.41883,392.602,362.2388,30.36323,0,417.3913,2345.411,0,-1.421085e-14,0,4.263256e-14,211.0019,1.207476,0,0,0.1259371,0,0,-5.107026e-15
tuned,2026-01-18 22:30:00,1338,22.5,25.49892,3063.664,208.7178,0.9398592,42.64525,0,0,2144.565,2144.247,148.8574,42.8423,191.6997,1,191.3799,0.1938316,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1995.39,0,0,17.33794,0.7460275,42.64525,393.8508,366.4548,27.39602,0,417.1289,2325.404,0,7.105427e-15,0,4.263256e-14,191.3799,0.1938316,0,0,0.1259371,0,0,-1.44329e-15
tuned,2026-01-18 22:45:00,1339,22.75,25.27963,3033.522,162.3267,7.209008,29.83727,1,0,2123.465,2123.148,133.7198,38.9578,172.6776,1,167.9359,4.615747,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1989.428,0,0,0,2.593261,29.83727,388.2559,363.7485,24.50743,408.1618,0,820.7969,0,-7.105427e-15,0,4.263256e-14,162.3267,4.615747,0,0,0.1259371,5.609274,0,-7.105427e-15
tuned,2026-01-18 23:00:00,1340,23,25.26843,3084.885,132.6068,4.702961,26.96131,1,1,2159.419,2159.102,499.8797,143.92,643.7997,2,142.6713,1.128491,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1659.222,0,0,0,3.57447,26.96131,394.7409,303.3051,91.43579,452.1536,0,910.4733,0,-5.684342e-14,1.24345e-13,4.263256e-14,132.6068,1.128491,0,0,500,10.06447,0,-5.684342e-14
tuned,2026-01-18 23:15:00,1341,23.25,25.05946,3084.391,125.8093,0,28.45798,1,1,2159.073,2158.756,484.7066,139.651,624.3576,2,122.3281,2.029528,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1674.049,0,0,3.481182,0,28.45798,393.0262,304.735,88.29115,449.5663,0,905.1377,0,0,-1.216804e-13,4.263256e-14,122.3281,0,0,0,500,2.029528,0,1.64313e-14
tuned,2026-01-18 23:30:00,1342,23.5,24.75337,3097.363,137.639,1.65685,31.03607,1,1,2168.154,2167.837,475.4863,136.877,612.3633,2,111.4771,0.8862171,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1692.35,0,0,26.16186,0.7706329,31.03607,39.02677,30.4623,8.564464,172.9545,0,392.3676,0,-8.526513e-14,1.301736e-13,4.263256e-14,111.4771,0.8862171,0,0,500,0,0,-5.684342e-14
tuned,2026-01-18 23:45:00,1343,23.75,24.54457,3108.818,117.0576,0,35.12418,1,1,2176.173,2175.855,480.1299,138.3795,618.5094,2,116.0552,2.454238,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1695.726,0,0,1.002343,0,35.12418,39.17111,30.52306,8.648049,175.2312,0,352.1914,0,0,8.903989e-14,4.263256e-14,116.0552,0,0,0,500,2.454238,0,-2.353673e-14
tuned,2026-01-19 00:00:00,1344,0,24.28721,3084.183,128.3339,4.978461,36.1188,1,1,2158.928,2158.611,476.5154,137.0788,613.5942,2,113.5942,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1682.095,0,0,14.73966,4.978461,36.1188,38.8607,30.27772,8.582987,173.8313,0,381.6764,0,-2.842171e-14,2.131628e-14,4.263256e-14,113.5942,0,0,0,500,0,0,0
tuned,2026-01-19 00:15:00,1345,0.25,24.14575,3074.373,119.3942,4.436488,28.53064,1,1,2152.061,2151.744,472.3765,135.9625,608.339,2,107.6403,0.698738,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1679.367,0,0,11.7539,3.73775,28.53064,38.7371,30.22861,8.508488,171.2914,0,369.3058,0,5.684342e-14,-1.135758e-13,4.263256e-14,107.6403,0.698738,0,0,500,0,0,5.684342e-14
tuned,2026-01-19 00:30:00,1346,0.5,23.71487,3077.232,100.9687,0.0659709,23.7937,1,1,2154.063,2153.745,465.4216,133.9133,599.3349,2,99.09181,0.2431039,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1688.324,0,0,1.876895,0,23.7937,38.77313,30.38983,8.383299,168.5209,0,340.2794,0,0,-2.081668e-13,4.263256e-14,99.09181,0.0659709,0,0,500,0.177133,0,-1.226796e-14
tuned,2026-01-19 00:45:00,1347,0.75,23.61631,3067.792,116.6461,2.171114,29.66163,1,1,2147.454,2147.137,457.7318,131.807,589.5388,2,88.30071,1.238079,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1689.405,0,0,28.34542,0.9330353,29.66163,38.65418,30.40929,8.244882,167.4641,0,385.4335,0,5.684342e-14,4.474199e-13,4.263256e-14,88.30071,1.238079,0,0,500,0,0,0
tuned,2026-01-19 01:00:00,1348,1,23.3311,3098.497,96.91151,0,22.1726,1,1,2168.948,2168.631,462.2604,133.4545,595.7149,2,91.23337,4.481565,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1706.37,0,0,5.67814,0,22.1726,39.04106,30.71467,8.326397,168.0704,0,345.9356,0,0,-1.731948e-14,4.263256e-14,91.23337,0,0,0,500,4.481565,0,-1.953993e-14
tuned,2026-01-19 01:15:00,1349,1.25,23.22362,3109.625,92.99845,0,15.13251,1,1,2176.738,2176.42,116.1594,33.84063,150,1,89.3621,3.999063,0,0,56.63883,0,1337.96,0.66898,0.8337089,0.3172331,0,250,0.3172331,2060.261,0,0,3.636352,0,15.13251,39.18128,37.0847,2.096579,73.5823,0,153.4373,0,-1.421085e-14,-1.132427e-13,4.263256e-14,89.3621,0,0,0,56.63883,3.999063,0,-4.440892e-16
tuned,2026-01-19 01:30:00,1350,1.5,22.80972,3098.439,63.63464,0,15.2558,1,1,2168.907,2168.59,116.3726,33.62743,150,1,88.17992,1.416721,0,0,60.40336,0,1352.85,0.6764251,0.8424938,0.3172331,0,250,0.3172331,2052.217,0,0,0,0,15.2558,39.04033,36.93991,2.100417,73.22471,0,146.4494,0,-7.105427e-15,3.113065e-13,4.263256e-14,63.63464,0,0,0,60.40336,25.962,0,-7.105427e-15
tuned,2026-01-19 01:45:00,1351,1.75,22.55232,3115.054,67.8586,6.734405,12.26837,1,1,2180.538,2180.221,116.4854,33.51455,150,1,90.76868,0.04958307,0,0,59.18174,0,1367.433,0.6837163,0.8518699,0.3172331,0,250,0.3172331,2063.735,0,0,0,6.684822,12.26837,39.24968,37.14723,2.102448,72.7883,0,157.1079,0,7.105427e-15,3.506084e-13,4.263256e-14,67.8586,0.04958307,0,0,59.18174,22.91008,0,0
tuned,2026-01-19 02:00:00,1352,2,22.36885,3098.97,86.86054,2.897666,11.02451,1,1,2169.279,2168.962,115.965,34.03503,150,1,111.2752,6.353645,0,0,32.37118,0,1375.31,0.6876551,0.8610523,0.3172331,0,250,0.3172331,2052.997,0,0,0,0,11.02451,39.04702,36.95394,2.09308,72.89322,0,145.7864,0,-7.105427e-15,2.002842e-13,4.263256e-14,86.86054,2.897666,0,0,32.37118,27.87062,0,7.105427e-15
tuned,2026-01-19 02:15:00,1353,2.25,22.3015,3106.141,71.68615,0,10.77741,1,1,2174.299,2173.981,115.6293,34.37069,150,1,105.5088,10.41924,0,0,34.07194,0,1383.612,0.6918058,0.8660127,0.3172331,0,250,0.3172331,2058.352,0,0,0,0,10.77741,39.13737,37.05034,2.087038,73.28021,0,146.5604,0,-7.105427e-15,4.048983e-13,4.263256e-14,71.68615,0,0,0,34.07194,44.24192,0,0
tuned,2026-01-19 02:30:00,1354,2.5,21.96692,3097.349,57.59183,0,14.13992,1,1,2168.144,2167.827,115.8525,34.14754,150,1,102.2144,7.716405,0,0,40.06917,0,1393.411,0.6967056,0.87124,0.3172331,0,250,0.3172331,2051.975,0,0,0,0,14.13992,39.0266,36.93555,2.091054,73.50694,0,147.0139,0,0,-3.518297e-13,4.263256e-14,57.59183,0,0,0,40.06917,52.339,0,0
tuned,2026-01-19 02:45:00,1355,2.75,22.0205,3080.384,91.27538,0,21.18708,1,1,2156.269,2155.951,116.3144,33.68563,150,1,105.6447,2.12169,0,0,42.23358,0,1403.75,0.7018751,0.8774106,0.3172331,0,250,0.3172331,2039.637,0,0,0,0,21.18708,38.81283,36.71346,2.099369,74.03465,0,148.0693,0,-7.105427e-15,-2.9865e-14,4.263256e-14,91.27538,0,0,0,42.23358,16.49104,0,-7.105427e-15
tuned,2026-01-19 03:00:00,1356,3,21.92817,3051.037,103.4729,6.942913,16.57927,1,1,2135.726,2135.409,116.4785,33.52149,150,1,93.62464,0.1335588,0,0,56.2418,0,1417.59,0.7087948,0.8839209,0.3172331,0,250,0.3172331,2018.93,0,0,9.848297,6.809354,16.57927,38.44306,36.34074,2.102323,72.70216,0,174.1388,0,-7.105427e-15,2.752243e-13,4.263256e-14,93.62464,0.1335588,0,0,56.2418,0,0,-7.105427e-15
tuned,2026-01-19 03:15:00,1357,3.25,21.71583,3033.709,94.89543,6.031205,14.30761,1,1,2123.597,2123.279,116.469,33.53097,150,1,100.8895,0.2484162,0,0,48.86213,0,1429.582,0.714791,0.8926354,0.3172331,0,250,0.3172331,2006.81,0,0,0,5.782789,14.30761,38.22474,36.12259,2.102153,72.0946,0,154.1645,0,0,-2.576828e-13,4.263256e-14,94.89543,0.2484162,0,0,48.86213,5.994017,0,-7.105427e-15
tuned,2026-01-19 03:30:00,1358,3.5,21.74375,3039.529,101.7091,0.03303262,12.49759,1,1,2127.67,2127.353,116.1544,33.84563,150,1,100.1577,4.059572,0,0,45.78276,0,1440.803,0.7204013,0.9001868,0.3172331,0,250,0.3172331,2011.199,0,0,1.551452,0,12.49759,38.29806,36.20158,2.096489,72.18055,0,147.0374,0,-1.421085e-14,-4.47864e-13,4.263256e-14,100.1577,0.03303262,0,0,45.78276,4.02654,0,-5.329071e-15
tuned,2026-01-19 03:45:00,1359,3.75,21.63751,3054.354,139.7535,0.9563118,10.38655,1,1,2138.048,2137.73,116.2253,33.77466,150,1,115.9157,3.200023,0,0,30.88429,0,1448.297,0.7241485,0.9072523,0.3172331,0,250,0.3172331,2021.505,0,0,23.83786,0,10.38655,38.48486,36.38709,2.097766,71.93122,0,184.9827,0,7.105427e-15,2.078338e-13,4.263256e-14,115.9157,0.9563118,0,0,30.88429,2.243712,0,4.440892e-15
tuned,2026-01-19 04:00:00,1360,4,21.68192,3004.526,131.5964,0,14.50786,1,1,2103.168,2102.851,116.2563,33.74367,150,1,135.3715,2.824675,0,0,11.80387,0,1451.02,0.72551,0.9119713,0.3172331,0,250,0.3172331,1986.595,0,0,0,0,14.50786,37.85703,35.7587,2.098324,71.97601,0,143.952,0,-7.105427e-15,6.794565e-14,4.263256e-14,131.5964,0,0,0,11.80387,6.599754,0,0
tuned,2026-01-19 04:15:00,1361,4.25,21.88952,3008.002,167.8022,0,11.64931,1,1,2105.601,2105.284,129.5283,37.61054,167.1388,1,163.8537,3.285071,0,0,0,0,1450.791,0.7253957,0.913686,0.3172331,0,250,0.3172331,1975.756,0,0,3.948428,0,11.64931,37.90082,35.5636,2.337219,75.16816,0,157.1474,0,-7.105427e-15,1.446621e-13,4.263256e-14,163.8537,0,0,0,0,3.285071,0,-1.24345e-14
tuned,2026-01-19 04:30:00,1362,4.5,21.90489,3036.381,203.2415,0,20.62063,1,1,2125.467,2125.149,142.2506,41.35704,183.6076,1,179.5072,4.100415,0,0,0,0,1450.563,0.7252815,0.9135421,0.3172331,0,250,0.3172331,1982.899,0,0,23.73431,0,20.62063,38.2584,35.69218,2.566221,80.57987,0,202.1014,0,-1.421085e-14,-2.566836e-13,4.263256e-14,179.5072,0,0,0,0,4.100415,0,-7.105427e-15
tuned,2026-01-19 04:45:00,1363,4.75,21.76512,3042.383,246.1629,2.488501,13.57338,1,1,2129.668,2129.351,171.5862,49.54595,221.1322,1,219.3838,1.748372,0,0,0,0,1450.335,0.7251674,0.9133983,0.3172331,0,250,0.3172331,1957.765,0,0,26.77908,0.7401285,13.57338,38.33402,35.23976,3.094262,87.10364,0,221.6779,0,1.421085e-14,-4.118927e-14,4.263256e-14,219.3838,1.748372,0,0,0,0,0,9.769963e-15
tuned,2026-01-19 05:00:00,1364,5,21.65451,3025.643,294.9819,0,18.32901,1,1,2117.95,2117.633,208.216,59.99891,268.2149,1,267.2594,0.9554931,0,0,0,0,1450.106,0.7250532,0.9132545,0.3172331,0,250,0.3172331,1909.417,0,0,27.72251,0,18.32901,38.1231,34.36951,3.753598,97.49197,0,242.8053,0,-2.842171e-14,-4.474199e-14,4.263256e-14,267.2594,0,0,0,0,0.9554931,0,-2.68674e-14
tuned,2026-01-19 05:15:00,1365,5.25,21.69092,3016.234,369.4305,3.308733,27.48934,1,1,2111.364,2111.047,264.4418,76.13676,340.5785,1,339.9673,0.6112663,0,0,0,0,1449.878,0.7249391,0.9131108,0.3172331,0,250,0.3172331,1846.605,0,0,29.46324,2.697467,27.48934,38.00455,33.23889,4.765662,114.0635,0,283.6041,0,-2.842171e-14,-1.931788e-13,4.263256e-14,339.9673,0.6112663,0,0,0,0,0,8.881784e-15
tuned,2026-01-19 05:30:00,1366,5.5,21.7031,3076.697,427.6101,0,28.4942,1,1,2153.688,2153.371,324.3932,93.32471,417.7179,1,417.6545,0.06345937,0,0,0,0,1449.65,0.724825,0.912967,0.3172331,0,250,0.3172331,1828.977,0,0,9.955595,0,28.4942,38.76638,32.92159,5.844788,131.1066,0,279.3866,0,1.421085e-14,-4.118927e-13,4.263256e-14,417.6545,0,0,0,0,0.06345937,0,3.330669e-16
tuned,2026-01-19 05:45:00,1367,5.75,21.58426,3046.867,511.1159,0,23.60463,1,1,2132.807,2132.49,397.1539,114.286,511.4399,2,511.0913,0.3486466,0,0,0,0,1449.422,0.7247109,0.9128233,0.3172331,0,250,0.3172331,1735.336,0,0,0.02458711,0,23.60463,38.39053,31.23605,7.15448,149.5394,0,299.1212,0,-2.842171e-14,2.83884e-13,4.263256e-14,511.0913,0,0,0,0,0.3486466,0,-3.608225e-15
tuned,2026-01-19 06:00:00,1368,6,21.5037,3056.157,611.8581,0,18.30459,1,1,2139.31,2138.993,472.8112,136.0713,608.8825,2,608.3367,0.5457342,0,0,0,0,1449.194,0.7245968,0.9126796,0.3172331,0,250,0.3172331,1666.181,0,0,3.52139,0,18.30459,38.50758,29.99127,8.516312,169.1731,0,344.4206,0,2.842171e-14,1.511014e-13,4.263256e-14,608.3367,0,0,0,0,0.5457342,0,-3.885781e-15
tuned,2026-01-19 06:15:00,1369,6.25,21.61295,3094.422,678.5409,0,12.95103,1,1,2166.095,2165.778,526.3641,151.7219,678.0861,2,675.2344,2.851629,0,0,0,0,1448.965,0.7244827,0.9125359,0.3172331,0,250,0.3172331,1639.414,0,0,3.306438,0,12.95103,38.98971,29.50945,9.480264,183.4367,0,372.5771,0,0,1.756373e-13,4.263256e-14,675.2344,0,0,0,0,2.851629,0,-1.021405e-14
tuned,2026-01-19 06:30:00,1370,6.5,21.95435,3058.473,737.4975,0,14.24028,1,1,2140.931,2140.614,577.4046,166.3903,743.7949,2,741.0787,2.716201,0,0,0,0,1448.737,0.7243687,0.9123923,0.3172331,0,250,0.3172331,1563.209,0,0,0,0,14.24028,38.53676,28.13776,10.39899,196.9686,0,393.9371,0,-2.842171e-14,4.342082e-13,4.263256e-14,737.4975,0,0,0,0,6.297388,0,-5.329071e-15
tuned,2026-01-19 06:45:00,1371,6.75,21.65886,3097.901,786.0688,1.851189,15.44317,1,1,2168.531,2168.214,609.3346,175.4106,784.7451,2,783.5814,1.163721,0,0,0,0,1448.509,0.7242546,0.9122486,0.3172331,0,250,0.3172331,1558.879,0,0,2.487359,0.6874683,15.44317,39.03355,28.05982,10.97373,206.1023,0,417.6813,0,-5.684342e-14,9.492407e-14,4.263256e-14,783.5814,1.163721,0,0,0,0,0,-3.042011e-14
tuned,2026-01-19 07:00:00,1372,7,21.81905,3077.785,770.8518,3.865216,14.91354,1,1,2154.449,2154.132,605.3705,174.2657,779.6362,2,778.515,1.121241,0,0,0,0,1448.281,0.7241406,0.912105,0.3172331,0,250,0.3172331,1548.762,0,0,0,2.743975,14.91354,38.78009,27.87771,10.90238,204.6928,0,414.1189,0,-2.842171e-14,1.453282e-13,4.263256e-14,770.8518,1.121241,0,0,0,7.663229,0,2.4869e-14
tuned,2026-01-19 07:15:00,1373,7.25,21.87035,3127.583,730.8041,9.500196,22.75699,1,1,2189.308,2188.991,588.9051,169.4613,758.3664,2,757.8832,0.4831662,0,0,0,0,1448.053,0.7240266,0.9119615,0.3172331,0,250,0.3172331,1600.086,0,0,0,9.01703,22.75699,39.40754,28.80154,10.606,202.1567,0,419.8678,0,5.684342e-14,-2.453593e-13,4.263256e-14,730.8041,0.4831662,0,0,0,27.07906,0,5.329071e-14
tuned,2026-01-19 07:30:00,1374,7.5,22.06449,3211.236,721.6854,1.043038,22.54634,1,1,2247.865,2247.548,563.4919,162.7925,726.2843,2,719.7642,6.520131,0,0,0,0,1447.825,0.7239126,0.9118179,0.3172331,0,250,0.3172331,1684.056,0,0,1.921227,0,22.54634,40.46157,30.31301,10.14856,196.9775,0,397.2691,0,-5.684342e-14,-8.870682e-14,4.263256e-14,719.7642,1.043038,0,0,0,5.477093,0,3.28626e-14
tuned,2026-01-19 07:45:00,1375,7.75,22.2818,3185.57,667.5315,5.025579,25.21037,1,1,2229.899,2229.582,511.633,147.63,659.263,2,655.0405,4.222579,0,0,0,0,1447.597,0.7237987,0.9116744,0.3172331,0,250,0.3172331,1717.949,0,0,12.49108,0.8030002,25.21037,40.13818,30.92308,9.215105,182.9004,0,388.7332,0,-1.136868e-13,-2.14273e-13,4.263256e-14,655.0405,4.222579,0,0,0,0,0,-4.618528e-14
tuned,2026-01-19 08:00:00,1376,8,22.4042,3197.519,599.3955,383.0498,25.96372,1,1,2238.263,2237.946,526.8857,164.3364,691.2222,2,571.1268,120.0954,0,0,0,0,1447.369,0.7236847,0.9115308,0.3172331,0,250,0.3172331,1711.061,0,0,28.26872,262.9544,25.96372,40.28874,30.79909,9.489653,199.6232,0,901.6064,0,-5.684342e-14,3.675948e-13,4.263256e-14,571.1268,120.0954,0,0,0,0,0,-5.684342e-14
tuned,2026-01-19 08:15:00,1377,8.25,22.39971,3221.318,509.043,380.2654,30.49217,1,1,2254.923,2254.605,469.7041,147.7233,617.4274,2,498.8723,118.5551,0,0,0,0,1447.142,0.7235708,0.9113873,0.3172331,0,250,0.3172331,1784.901,0,0,10.17067,261.7103,30.49217,40.58861,32.12822,8.460385,185.1215,0,839.2376,0,-5.684342e-14,-8.093526e-14,4.263256e-14,498.8723,118.5551,0,0,0,0,0,-2.842171e-14
tuned,2026-01-19 08:30:00,1378,8.5,22.35919,3221.043,428.051,375.4637,33.53267,1,1,2254.73,2254.413,404.6902,129.5252,534.2154,2,410.9159,123.2995,0,0,0,0,1446.914,0.7234569,0.9112439,0.3172331,0,250,0.3172331,1849.722,0,0,17.13509,252.1642,33.53267,40.58514,33.295,7.290134,168.6112,0,801.7636,0,0,3.401723e-13,4.263256e-14,410.9159,123.2995,0,0,0,0,0,1.421085e-14
tuned,2026-01-19 08:45:00,1379,8.75,22.2702,3251.887,362.5941,379.5802,29.55644,1,1,2276.321,2276.004,342.6366,111.592,454.2286,1,331.7027,122.5259,0,0,0,0,1446.686,0.723343,0.9111004,0.3172331,0,250,0.3172331,1933.367,0,0,30.89145,257.0543,29.55644,40.97378,34.80061,6.173169,151.4883,0,799.683,0,2.842171e-14,-1.059153e-13,4.263256e-14,331.7027,122.5259,0,0,0,0,0,1.421085e-14
tuned,2026-01-19 09:00:00,1380,9,22.59748,3249.449,291.2843,386.3793,29.72876,1,1,2274.614,2274.297,294.8205,97.66716,392.4876,1,271.5571,120.9305,0,0,0,0,1446.458,0.7232292,0.910957,0.3172331,0,250,0.3172331,1979.477,0,0,19.72719,265.4488,29.72876,40.94306,35.63058,5.312478,138.4552,0,768.839,0,-2.842171e-14,-4.272138e-13,4.263256e-14,271.5571,120.9305,0,0,0,0,0,0
tuned,2026-01-19 09:15:00,1381,9.25,22.74547,3254.83,226.4674,393.1352,39.94675,1,1,2278.381,2278.064,246.968,84.0845,331.0525,1,208.4004,122.6521,0,0,0,0,1446.231,0.7231153,0.9108136,0.3172331,0,250,0.3172331,2031.096,0,0,18.06703,270.4831,39.94675,41.01086,36.55972,4.451134,127.5939,0,752.9368,0,2.842171e-14,3.688161e-13,4.263256e-14,208.4004,122.6521,0,0,0,0,0,2.842171e-14
tuned,2026-01-19 09:30:00,1382,9.5,22.85938,3256.683,171.9664,398.0894,48.13694,1,1,2279.678,2279.361,217.0695,75.70649,292.776,1,168.0276,124.7484,0,0,0,0,1446.003,0.7230015,0.9106702,0.3172331,0,250,0.3172331,2062.291,0,0,3.938784,273.3411,48.13694,41.0342,37.12124,3.912961,121.2206,0,720.7489,0,4.263256e-14,-3.623768e-13,4.263256e-14,168.0276,124.7484,0,0,0,0,0,2.842171e-14
tuned,2026-01-19 09:45:00,1383,9.75,23.01612,3280.539,123.4068,415.143,52.58754,1,1,2296.377,2296.06,205.4353,72.84863,278.284,1,148.9365,129.3474,0,0,0,0,1445.775,0.7228876,0.9105268,0.3172331,0,250,0.3172331,2090.625,0,0,0,285.7956,52.58754,41.33479,37.63124,3.703546,119.6764,0,732.3501,0,-2.842171e-14,1.915135e-13,4.263256e-14,123.4068,129.3474,0,0,0,25.52977,0,1.421085e-14
tuned,2026-01-19 10:00:00,1384,10,23.04215,3316.053,76.23306,407.4183,49.69148,1,1,2321.237,2320.92,193.4369,69.74044,263.1774,1,130.6001,132.5773,0,0,0,0,1445.548,0.7227739,0.9103835,0.3172331,0,250,0.3172331,2127.483,0,0,0,274.8411,49.69148,41.78226,38.29469,3.487575,116.7295,0,707.5598,0,0,2.964295e-13,4.263256e-14,76.23306,132.5773,0,0,0,54.36701,0,-1.421085e-14
tuned,2026-01-19 10:15:00,1385,10.25,23.29038,3360.097,72.06723,403.9103,61.4783,1,1,2352.068,2351.751,181.3182,66.28683,247.605,1,114.7214,132.8836,0,0,0,0,1445.32,0.7226601,0.9102402,0.3172331,0,250,0.3172331,2170.433,0,0,0,271.0267,61.4783,42.33722,39.06779,3.269438,116.1629,0,699.8469,0,-4.263256e-14,3.785861e-14,4.263256e-14,72.06723,132.8836,0,0,0,42.65417,0,0
tuned,2026-01-19 10:30:00,1386,10.5,23.67475,3372.108,69.34306,409.9083,74.35424,1,1,2360.475,2360.158,175.1639,64.79072,239.9547,1,104.491,135.4636,0,0,0,0,1445.093,0.7225463,0.9100969,0.3172331,0,250,0.3172331,2184.994,0,0,0,274.4446,74.35424,42.48856,39.3299,3.158661,117.2905,0,707.998,0,-2.842171e-14,4.110046e-13,4.263256e-14,69.34306,135.4636,0,0,0,35.14795,0,1.421085e-14
tuned,2026-01-19 10:45:00,1387,10.75,24.03709,3361.207,109.0185,408.2315,92.49087,1,1,2352.845,2352.528,174.2481,64.53257,238.7807,1,103.2672,135.5135,0,0,0,0,1444.865,0.7224326,0.9099536,0.3172331,0,250,0.3172331,2178.28,0,0,5.751304,272.7179,92.49087,42.35121,39.20903,3.142177,120.2404,0,720.8402,0,-2.842171e-14,-3.165246e-13,4.263256e-14,103.2672,135.5135,0,0,0,0,0,0
tuned,2026-01-19 11:00:00,1388,11,24.04871,3369.747,94.29461,408.3033,95.48805,1,1,2358.823,2358.505,167.3489,62.37551,229.7244,1,95.83204,133.8923,0,0,0,0,1444.638,0.7223188,0.9098104,0.3172331,0,250,0.3172331,2191.157,0,0,0,274.411,95.48805,42.45881,39.44082,3.01799,118.8536,0,711.0663,0,0,-2.39031e-13,4.263256e-14,94.29461,133.8923,0,0,0,1.53743,0,0
tuned,2026-01-19 11:15:00,1389,11.25,24.44632,3378.407,77.28295,411.7917,103.609,1,1,2364.885,2364.568,179.6765,65.9165,245.593,1,111.7504,133.8425,0,0,0,0,1444.41,0.7222051,0.9096672,0.3172331,0,250,0.3172331,2184.891,0,0,0,277.9491,103.609,42.56793,39.32804,3.239887,123.8762,0,727.2147,0,0,-1.781908e-13,4.263256e-14,77.28295,133.8425,0,0,0,34.46749,0,-1.421085e-14
tuned,2026-01-19 11:30:00,1390,11.5,24.56575,3390.715,107.8573,422.1686,116.4341,1,1,2373.5,2373.183,175.0597,64.84151,239.9013,1,103.6779,136.2233,0,0,0,0,1444.183,0.7220914,0.909524,0.3172331,0,250,0.3172331,2198.123,0,0,4.179368,285.9453,116.4341,42.723,39.56622,3.156786,125.3953,0,751.2556,0,-1.421085e-14,-4.585221e-14,4.263256e-14,103.6779,136.2233,0,0,0,0,0,0
tuned,2026-01-19 11:45:00,1391,11.75,24.53749,3426.476,92.95438,418.0642,118.2628,1,1,2398.533,2398.216,182.4479,66.88396,249.3319,1,113.8882,135.4436,0,0,0,0,1443.956,0.7219778,0.9093808,0.3172331,0,250,0.3172331,2215.768,0,0,0,282.6206,118.2628,43.1736,39.88382,3.289772,128.073,0,743.6665,0,1.421085e-14,2.465805e-13,4.263256e-14,92.95438,135.4436,0,0,0,20.93384,0,-1.421085e-14
tuned,2026-01-19 12:00:00,1392,12,24.60096,3439.088,88.139,411.7343,128.6991,1,1,2407.361,2407.044,171.3796,63.95994,235.3395,1,97.45028,137.8892,0,0,0,0,1443.728,0.7218641,0.9092376,0.3172331,0,250,0.3172331,2235.665,0,0,0,273.8451,128.6991,43.3325,40.24196,3.090543,127.4165,0,727.2157,0,0,-1.210143e-13,4.263256e-14,88.139,137.8892,0,0,0,9.311287,0,1.421085e-14
tuned,2026-01-19 12:15:00,1393,12.25,24.69913,3456.251,103.381,416.7542,133.5303,1,1,2419.376,2419.058,169.229,63.44204,232.671,1,93.83398,138.837,0,0,0,0,1443.501,0.7217505,0.9090945,0.3172331,0,250,0.3172331,2249.829,0,0,9.546986,277.9172,133.5303,43.54876,40.49693,3.051831,128.072,0,752.0196,0,-7.105427e-15,-1.49547e-13,4.263256e-14,93.83398,138.837,0,0,0,0,0,0
tuned,2026-01-19 12:30:00,1394,12.5,24.92103,3469.955,114.4599,420.5634,144.4722,1,1,2428.968,2428.651,181.3717,67.07533,248.447,1,108.2911,140.1559,0,0,0,0,1443.274,0.7216369,0.9089514,0.3172331,0,250,0.3172331,2247.279,0,0,6.168812,280.4075,144.4722,43.72143,40.45103,3.2704,133.7526,0,761.8494,0,0,2.514655e-13,4.263256e-14,108.2911,140.1559,0,0,0,0,0,0
tuned,2026-01-19 12:45:00,1395,12.75,25.00582,3478.096,122.4367,428.4704,155.4018,1,1,2434.667,2434.35,179.9458,66.69832,246.6441,1,106.1762,140.4679,0,0,0,0,1443.047,0.7215233,0.9088083,0.3172331,0,250,0.3172331,2254.404,0,0,16.26053,288.0025,155.4018,442.7182,409.9393,32.7789,504.8958,0,1534.645,0,0,2.635669e-13,4.263256e-14,106.1762,140.4679,0,0,0,0,0,0
tuned,2026-01-19 13:00:00,1396,13,25.02563,3475.504,123.3072,425.5621,156.4635,1,1,2432.853,2432.536,169.4513,63.4642,232.9155,1,94.47154,138.4439,0,0,0,0,1442.819,0.7214097,0.9086652,0.3172331,0,250,0.3172331,2263.084,0,0,28.83567,287.1182,156.4635,442.5637,411.6809,30.88283,503.6076,0,1552.236,0,-2.131628e-14,-2.198242e-14,4.263256e-14,94.47154,138.4439,0,0,0,0,0,0
tuned,2026-01-19 13:15:00,1397,13.25,25.20457,3502.766,101.5746,422.97,165.8787,1,1,2451.936,2451.619,161.8412,61.11375,222.9549,1,86.02795,136.927,0,0,0,0,1442.592,0.7212961,0.9085222,0.3172331,0,250,0.3172331,2289.778,0,0,15.54666,286.043,165.8787,447.638,418.0335,29.60447,509.4309,0,1539.104,0,0,3.964606e-13,4.263256e-14,86.02795,136.927,0,0,0,0,0,2.842171e-14
tuned,2026-01-19 13:30:00,1398,13.5,25.66181,3504.015,90.5738,419.9012,180.187,1,1,2452.81,2452.493,165.5955,62.09445,227.6899,1,91.69685,135.9931,0,0,0,0,1442.365,0.7211826,0.9083792,0.3172331,0,250,0.3172331,2286.898,0,0,0,283.9081,180.187,451.9477,421.3771,30.57059,516.6723,0,1523.086,0,-7.105427e-15,-2.075007e-13,4.263256e-14,90.5738,135.9931,0,0,0,1.123052,0,1.421085e-14
tuned,2026-01-19 13:45:00,1399,13.75,25.76633,3503.574,85.64042,418.6241,182.4329,1,1,2452.502,2452.184,162.6559,61.17172,223.8277,1,88.55998,135.2677,0,0,0,0,1442.138,0.721069,0.9082362,0.3172331,0,250,0.3172331,2289.529,0,0,0,283.3564,182.4329,452.85,422.7573,30.0927,517.615,0,1524.02,0,-1.421085e-14,7.81597e-14,4.263256e-14,85.64042,135.2677,0,0,0,2.919564,0,0
tuned,2026-01-19 14:00:00,1400,14,26.01552,3477.262,97.81992,413.0398,193.2497,1,1,2434.083,2433.766,165.1579,61.79697,226.9549,1,92.5761,134.3788,0,0,0,0,1441.911,0.7209555,0.9080932,0.3172331,0,250,0.3172331,2268.608,0,0,5.243827,278.6609,193.2497,451.7356,421.0254,30.71013,518.6871,0,1527.11,0,-2.842171e-14,4.37872e-13,4.263256e-14,92.5761,134.3788,0,0,0,0,0,0
tuned,2026-01-19 14:15:00,1401,14.25,26.20469,3464.818,94.5582,413.0631,201.6594,1,1,2425.372,2425.055,167.8697,62.68412,230.5538,1,95.16806,135.3858,0,0,0,0,1441.684,0.720842,0.9079502,0.3172331,0,250,0.3172331,2257.185,0,0,0,277.6773,201.6594,451.8639,420.5295,31.33441,520.7842,0,1520.562,0,0,5.628831e-14,4.263256e-14,94.5582,135.3858,0,0,0,0.6098628,0,0
tuned,2026-01-19 14:30:00,1402,14.5,26.71895,3455.483,111.8604,406.1979,209.2308,1,1,2418.838,2418.521,160.4642,60.61818,221.0824,1,85.09087,135.9915,0,0,0,0,1441.457,0.7207285,0.9078073,0.3172331,0,250,0.3172331,2258.056,0,0,26.76953,270.2063,209.2308,455.4464,425.1727,30.27377,525.1872,0,1562.658,0,-1.421085e-14,-6.217249e-14,4.263256e-14,85.09087,135.9915,0,0,0,0,0,0
tuned,2026-01-19 14:45:00,1403,14.75,26.62508,3474.349,113.8351,410.269,204.4053,1,1,2432.045,2431.727,165.3215,61.95059,227.2721,1,91.89105,135.3811,0,0,0,0,1441.23,0.7206151,0.9076644,0.3172331,0,250,0.3172331,2266.406,0,0,21.94409,274.8879,204.4053,457.0446,425.9167,31.12784,526.2804,0,1564.596,0,-7.105427e-15,1.776357e-13,4.263256e-14,91.89105,135.3811,0,0,0,0,0,0
tuned,2026-01-19 15:00:00,1404,15,26.91287,3429.997,118.3675,408.4695,213.5928,1,1,2400.998,2400.68,173.5059,64.43419,237.9401,1,101.3437,136.5964,0,0,0,0,1441.003,0.7205017,0.9075215,0.3172331,0,250,0.3172331,2227.174,0,0,17.02384,271.8731,213.5928,453.9104,421.049,32.8614,525.8631,0,1550.073,0,-1.421085e-14,-3.763656e-14,4.263256e-14,101.3437,136.5964,0,0,0,0,0,2.842171e-14
tuned,2026-01-19 15:15:00,1405,15.25,26.87765,3452.522,88.7712,408.2047,210.9638,1,1,2416.766,2416.448,168.5508,62.96778,231.5186,1,95.30744,136.2111,0,0,0,0,1440.776,0.7203882,0.9073787,0.3172331,0,250,0.3172331,2247.898,0,0,0,271.9936,210.9638,456.5571,424.6558,31.90127,527.4773,0,1524.144,0,-7.105427e-15,2.979839e-13,4.263256e-14,88.7712,136.2111,0,0,0,6.536248,0,-1.421085e-14
tuned,2026-01-19 15:30:00,1406,15.5,26.92207,3452.586,105.4845,402.0707,211.1653,1,1,2416.81,2416.493,177.2665,65.51247,242.779,1,106.2158,136.5632,0,0,0,0,1440.55,0.7202748,0.9072358,0.3172331,0,250,0.3172331,2239.226,0,0,0,265.5075,211.1653,456.9873,423.4085,33.57878,528.8496,0,1515.7,0,0,3.721468e-13,4.263256e-14,105.4845,136.5632,0,0,0,0.7313081,0,-1.421085e-14
tuned,2026-01-19 15:45:00,1407,15.75,27.0191,3428.917,106.1864,400.1681,218.7309,1,1,2400.242,2399.924,184.8718,67.24908,252.1209,1,119.8018,132.3191,0,0,0,0,1440.323,0.7201614,0.907093,0.3172331,0,250,0.3172331,2215.053,0,0,0,267.8489,218.7309,454.7722,419.6846,35.08765,528.3765,0,1518.792,0,0,2.823297e-13,4.263256e-14,106.1864,132.3191,0,0,0,13.61538,0,1.421085e-14
tuned,2026-01-19 16:00:00,1408,16,27.52962,3403.082,141.28,394.918,219.0238,1,1,2382.158,2381.84,184.6954,67.12829,251.8236,1,120.1631,131.6605,0,0,0,0,1440.096,0.7200481,0.9069502,0.3172331,0,250,0.3172331,2197.145,0,0,21.11683,263.2575,219.0238,456.1998,420.7686,35.4312,529.8415,0,1550.229,0,-1.421085e-14,1.267875e-13,4.263256e-14,120.1631,131.6605,0,0,0,0,0,0
tuned,2026-01-19 16:15:00,1409,16.25,27.50666,3412.16,160.9708,402.2694,218.8876,1,1,2388.512,2388.195,205.8553,73.21954,279.0748,1,147.3749,131.6999,0,0,0,0,1439.869,0.7199347,0.9068074,0.3172331,0,250,0.3172331,2182.339,0,0,13.5959,270.5695,218.8876,457.1956,417.7312,39.46439,532.849,0,1555.883,0,-4.263256e-14,4.107825e-15,4.263256e-14,147.3749,131.6999,0,0,0,0,0,-2.842171e-14
tuned,2026-01-19 16:30:00,1410,16.5,27.32471,3408.534,199.7704,399.4242,212.2677,1,1,2385.974,2385.656,238.5111,82.60791,321.119,1,189.4727,131.6463,0,0,0,0,1439.643,0.7198214,0.9066647,0.3172331,0,250,0.3172331,2147.145,0,0,10.29776,267.7779,212.2677,454.9667,409.426,45.54071,532.5099,0,1544.7,0,1.421085e-14,1.365574e-14,4.263256e-14,189.4727,131.6463,0,0,0,0,0,2.842171e-14
tuned,2026-01-19 16:45:00,1411,16.75,27.54621,3348.066,241.0059,392.1718,207.775,1,1,2343.646,2343.329,278.0155,93.36679,371.3823,1,245.4299,125.9524,0,0,0,0,1439.416,0.7197081,0.9065219,0.3172331,0,250,0.3172331,2065.313,0,0,0,266.2194,207.775,448.9815,395.6602,53.32131,528.8313,0,1516.891,0,1.421085e-14,2.553513e-13,4.263256e-14,241.0059,125.9524,0,0,0,4.42401,0,0
tuned,2026-01-19 17:00:00,1412,17,27.47272,3327.515,270.248,390.0018,191.7842,1,1,2329.26,2328.943,297.384,98.91028,396.2943,1,270.6075,125.6868,0,0,0,0,1439.19,0.7195948,0.9063792,0.3172331,0,250,0.3172331,2031.559,0,0,0,264.3149,191.7842,445.5356,388.592,56.94361,524.1863,0,1504.316,0,-2.842171e-14,-7.993606e-14,4.263256e-14,270.248,125.6868,0,0,0,0.3594952,0,-1.421085e-14
tuned,2026-01-19 17:15:00,1413,17.25,27.46355,3301.703,307.9762,387.8756,182.5148,1,1,2311.192,2310.875,331.1684,108.4788,439.6471,1,315.3736,124.2736,0,0,0,0,1438.963,0.7194815,0.9062366,0.3172331,0,250,0.3172331,1979.707,0,0,0,263.602,182.5148,441.9943,378.6007,63.39357,521.9837,0,1498.681,0,0,1.809664e-14,4.263256e-14,307.9762,124.2736,0,0,0,7.397416,0,1.421085e-14
tuned,2026-01-19 17:30:00,1414,17.5,27.46835,3297.936,380.0612,382.4294,174.8085,1,1,2308.555,2308.238,378.3243,122.2369,500.5612,2,374.4735,126.0878,0,0,0,0,1438.736,0.7193682,0.9060939,0.3172331,0,250,0.3172331,1929.913,0,0,5.587775,256.3417,174.8085,441.5345,369.1154,72.41902,524.7863,0,1501.401,0,-5.684342e-14,-2.582379e-13,4.263256e-14,374.4735,126.0878,0,0,0,0,0,1.421085e-14
tuned,2026-01-19 17:45:00,1415,17.75,27.47394,3277.321,455.3894,370.5031,166.2904,1,1,2294.124,2293.807,421.7918,134.6552,556.4471,2,431.1679,125.2792,0,0,0,0,1438.51,0.719255,0.9059513,0.3172331,0,250,0.3172331,1872.015,0,0,24.22146,245.224,166.2904,438.8261,358.084,80.74212,524.5477,0,1513.889,0,2.842171e-14,1.023626e-13,4.263256e-14,431.1679,125.2792,0,0,0,0,0,2.842171e-14
tuned,2026-01-19 18:00:00,1416,18,27.42965,3283.946,498.3265,7.305978,155.8202,1,1,2298.763,2298.445,380.6692,109.7285,490.3977,1,488.3125,2.085262,0,0,0,0,1438.284,0.7191418,0.9058086,0.3172331,0,250,0.3172331,1917.776,0,0,10.014,5.220716,155.8202,439.3039,366.4957,72.80823,506.0021,0,1038.284,0,1.421085e-14,2.932099e-13,4.263256e-14,488.3125,2.085262,0,0,0,0,0,6.217249e-15
tuned,2026-01-19 18:15:00,1417,18.25,27.42776,3261.603,534.7706,4.481784,140.2645,1,1,2283.122,2282.805,430.6548,124.2944,554.9492,2,551.1093,3.839891,0,0,0,0,1438.057,0.7190286,0.905666,0.3172331,0,250,0.3172331,1852.15,0,0,0,0.6418935,140.2645,436.2976,353.9402,82.35743,505.0387,0,1011.185,0,-1.421085e-14,4.174439e-13,4.263256e-14,534.7706,3.839891,0,0,0,16.33874,0,0
tuned,2026-01-19 18:30:00,1418,18.5,27.42618,3246.235,609.0259,0.9130855,121.7443,1,1,2272.365,2272.047,471.7343,135.8054,607.5396,2,606.5809,0.9587001,0,0,0,0,1437.831,0.7189154,0.9055235,0.3172331,0,250,0.3172331,1800.313,0,0,2.444977,0,121.7443,434.2275,344.0229,90.20459,503.0924,0,1010.402,0,0,-3.307354e-13,4.263256e-14,606.5809,0.9130855,0,0,0,0.04561454,0,3.375078e-14
tuned,2026-01-19 18:45:00,1419,18.75,27.47002,3267.705,637.9231,0,114.9233,0,1,2287.394,2287.076,508.3427,146.5064,654.8491,2,652.2921,2.557032,0,0,0,0,1437.604,0.7188022,0.9053809,0.3172331,0,250,0.3172331,1778.734,0,0,0,0,114.9233,437.5026,340.2128,97.28979,0,508.7002,2797.851,0,-5.684342e-14,-2.808864e-14,4.263256e-14,637.9231,0,0,0,0,16.92601,0,-5.684342e-14
tuned,2026-01-19 19:00:00,1420,19,27.33147,3245.351,681.2492,2.937347,100.3837,0,0,2271.745,2271.428,146.7747,42.28462,189.0594,1,188.4758,0.5835492,0,0,0,492.7734,1314.185,0.6570924,0.9052384,0.3172331,0,250,0.3172331,2124.653,0,0,0,2.353798,100.3837,433.2466,405.1946,28.05205,0,466.6235,2570.49,0,-1.421085e-14,1.798561e-13,4.263256e-14,681.2492,0.5835492,0,500,0,0,0,1.54321e-14
tuned,2026-01-19 19:15:00,1421,19.25,27.13814,3218.053,680.5228,0.2255432,90.71764,0,0,2252.637,2252.32,165.0246,47.53416,212.5588,1,211.9788,0.5799456,0,0,0,468.544,1196.842,0.5984209,0.8275229,0.3172331,0,250,0.3172331,2087.295,0,0,0,0,90.71764,427.8672,396.462,31.40512,0,461.2272,2536.749,0,-7.105427e-15,1.240119e-13,4.263256e-14,680.5228,0.2255432,0,500,0,0.3544024,0,-1.421085e-14
tuned,2026-01-19 19:30:00,1422,19.5,26.89193,3206.374,715.7876,2.903269,83.84404,0,0,2244.462,2244.144,150.1274,43.29794,193.4253,1,192.3821,1.043204,0,0,0,500,1071.653,0.5358267,0.7536338,0.3172331,0,250,0.3172331,2094.017,0,0,23.40546,1.860066,83.84404,424.1325,395.7032,28.42929,0,454.845,2545.231,0,-2.131628e-14,-4.184431e-13,4.263256e-14,692.3821,1.043204,0,500,0,0,0,1.798561e-14
tuned,2026-01-19 19:45:00,1423,19.75,26.85012,3161.541,716.782,3.218783,82.55245,0,0,2213.079,2212.761,151.6557,43.70609,195.3618,1,194.6147,0.7470646,0,0,0,500,946.4847,0.4732424,0.6748045,0.3172331,0,250,0.3172331,2061.106,0,0,22.16731,2.471718,82.55245,417.839,389.1458,28.69315,0,448.4382,2508.912,0,-7.105427e-15,1.695311e-13,4.263256e-14,694.6147,0.7470646,0,500,0,0,0,-6.661338e-15
tuned,2026-01-19 20:00:00,1424,20,26.7116,3115.747,688.4094,4.651488,75.56983,0,0,2181.023,2180.705,136.3162,39.60114,175.9174,1,172.2758,3.641594,0,0,0,500,821.3357,0.4106679,0.5959876,0.3172331,0,250,0.3172331,2044.389,0,0,16.13362,1.009894,75.56983,410.6054,384.8824,25.723,0,438.7105,2442.48,0,-2.131628e-14,-8.104628e-14,4.263256e-14,672.2758,3.641594,0,500,0,0,0,-3.019807e-14
tuned,2026-01-19 20:15:00,1425,20.25,26.63919,3115.02,635.7994,8.199317,67.43937,0,0,2180.514,2180.197,0,0,0,0,0,0,0,0,0,500,696.2064,0.3481032,0.5171831,0.3172331,0,250,0.3172331,2180.197,0,0,135.7994,8.199317,67.43937,409.8951,409.8355,0.05963377,0,422.5128,2572.218,0,0,-1.726397e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 20:30:00,1426,20.5,26.55248,3098.44,554.6135,2.477063,63.0602,0,0,2168.908,2168.591,0,0,0,0,0,0,0,0,0,500,571.0968,0.2855484,0.438391,0.3172331,0,250,0.3172331,2168.591,0,0,54.61352,2.477063,63.0602,406.9836,406.9241,0.05952703,0,418.7569,2401.644,0,0,-1.644795e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 20:45:00,1427,20.75,26.60331,3062.502,513.2873,0,50.59749,0,0,2143.751,2143.434,0,0,0,0,0,0,0,0,0,500,446.0069,0.2230035,0.3596113,0.3172331,0,250,0.3172331,2143.434,0,0,13.28731,0,50.59749,402.6856,402.626,0.05958956,0,412.1303,2289.637,0,0,-3.574918e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 21:00:00,1428,21,26.44881,3089.442,473.8661,0,49.15667,0,0,2162.609,2162.292,0,0,0,0,0,0,0,0,0,473.8661,327.4702,0.1637351,0.280844,0.3172331,0,250,0.3172331,2162.292,0,0,0,0,49.15667,404.9352,404.8758,0.05939993,0,414.08,2277.44,0,0,-1.401657e-13,4.263256e-14,473.8661,0,0,499.7043,0,0,0,0
tuned,2026-01-19 21:15:00,1429,21.25,26.35568,3103.314,421.0892,0,43.51898,0,0,2172.32,2172.003,0,0,0,0,0,0,0,0,0,411.8337,224.4602,0.1122301,0.2062032,0.3172331,0,250,0.3172331,2172.003,0,0,9.255508,0,43.51898,405.9747,405.9154,0.0592862,0,414.0484,2293.232,0,0,-1.348921e-14,4.263256e-14,411.8337,0,0,415.2791,0,0,0,0
tuned,2026-01-19 21:30:00,1430,21.5,25.99868,3101.501,346.4408,0.04117939,40.77663,0,0,2171.051,2170.734,205.4983,59.16379,264.6621,1,264.2085,0.4536716,0,0,0,82.23238,203.8668,0.1019334,0.1413393,0.3172331,0,250,0.3172331,1965.235,0,0,0,0,40.77663,402.7815,364.5978,38.18368,0,431.3266,2372.297,0,-1.421085e-14,5.895284e-14,4.263256e-14,346.4408,0.04117939,0,97.69951,0,0.4124922,0,-3.774758e-15
tuned,2026-01-19 21:45:00,1431,21.75,25.65252,3080.05,309.8319,2.271643,38.11292,0,0,2156.035,2155.718,232.7949,67.00014,299.7951,1,299.4922,0.3028759,0,0,0,10.33974,201.2498,0.1006249,0.1283719,0.3172331,0,250,0.3172331,1922.923,0,0,0,1.968767,38.11292,397.1899,354.2454,42.94447,0,428.2668,2358.863,0,-1.421085e-14,4.524159e-14,4.263256e-14,309.8319,0.3028759,0,15.33876,0,0,0,-5.662137e-15
tuned,2026-01-19 22:00:00,1432,22,25.40181,3069.754,268.6303,0,33.97093,0,0,2148.828,2148.511,197.5297,56.82323,254.3529,1,254.3529,0,0,0,0,4.872298,200,0.1,0.126724,0.3172331,0,250,0.3172331,1950.981,0,0,9.405037,0,33.97093,393.8611,357.5975,36.26359,0,420.6473,2329.784,0,-7.105427e-15,3.885781e-16,4.263256e-14,259.2252,0,0,4.872298,0,0,0,0
tuned,2026-01-19 22:15:00,1433,22.25,25.02834,3051.142,205.3763,0,39.63273,0,0,2135.799,2135.482,177.1344,51.09659,228.231,1,226.7837,1.321318,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1958.348,0,0,0,0,39.63273,388.5474,356.2651,32.28223,0,414.5718,2280.145,0,7.105427e-15,0,4.263256e-14,205.3763,0,0,0,0.1259371,22.72869,0,-3.552714e-15
tuned,2026-01-19 22:30:00,1434,22.5,24.90027,3070.335,154.3371,0,33.62562,0,0,2149.235,2148.918,156.7065,45.14448,201.8509,1,201.115,0.6099617,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1992.211,0,0,0,0,33.62562,38.68623,35.8598,2.826427,0,87.10586,479.0822,0,-2.842171e-14,0,4.263256e-14,154.3371,0,0,0,0.1259371,47.3879,0,-2.842171e-14
tuned,2026-01-19 22:45:00,1435,22.75,24.504,3028.514,125.621,0,31.2027,1,0,2119.96,2119.642,132.6504,38.80622,171.4566,1,165.2468,6.083819,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1986.992,0,0,0,0,31.2027,38.15927,35.76585,2.393417,80.18957,0,160.3791,0,-7.105427e-15,0,4.263256e-14,125.621,0,0,0,0.1259371,45.70967,0,-1.421085e-14
tuned,2026-01-19 23:00:00,1436,23,24.2896,3036.094,134.5244,0,31.79442,1,1,2125.266,2124.949,497.0569,143.3171,640.3739,2,137.2783,3.095648,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1627.892,0,0,0,0,31.79442,38.25479,29.30206,8.952734,178.319,0,356.6379,0,-2.842171e-14,1.24345e-13,4.263256e-14,134.5244,0,0,0,500,5.849485,0,-3.641532e-14
tuned,2026-01-19 23:15:00,1437,23.25,23.74463,3035.231,113.6953,0,28.83175,1,1,2124.662,2124.345,485.5388,139.7714,625.3103,2,124.3994,0.9108398,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1638.806,0,0,0,0,28.83175,38.24391,29.4985,8.745409,174.3837,0,348.7674,0,2.842171e-14,-1.216804e-13,4.263256e-14,113.6953,0,0,0,500,11.61501,0,4.263256e-14
