controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-19 23:30:00,1438,23.5,23.37936,3005.781,132.3284,0,36.60646,1,1,2104.047,2103.73,486.9197,140.2091,627.1287,2,125.8375,1.291284,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1616.81,0,0,6.49098,0,36.60646,37.87285,29.10258,8.770264,175.7584,0,362.7138,0,-2.842171e-14,1.301736e-13,4.263256e-14,125.8375,0,0,0,500,1.291284,0,-2.176037e-14
tuned,2026-01-19 23:45:00,1439,23.75,23.11568,3024.552,138.3225,0,29.11429,1,1,2117.186,2116.869,479.5801,138.0794,617.6595,2,116.5411,1.118358,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1637.289,0,0,21.78136,0,29.11429,38.10935,29.4712,8.638152,172.6518,0,382.8765,0,2.842171e-14,8.903989e-14,4.263256e-14,116.5411,0,0,0,500,1.118358,0,6.17284e-14
tuned,2026-01-20 00:00:00,1440,0,22.86391,3015.634,101.4567,0,24.7403,1,1,2110.944,2110.626,484.7264,139.732,624.4584,2,121.7202,2.738154,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1625.9,0,0,0,0,24.7403,37.99699,29.2662,8.730785,173.3121,0,346.6242,0,0,2.131628e-14,4.263256e-14,101.4567,0,0,0,500,23.00163,0,4.973799e-14
tuned,2026-01-20 00:15:00,1441,0.25,22.41521,3062.223,95.89178,0,20.88956,1,1,2143.556,2143.239,478.7961,138.0287,616.8248,2,114.062,2.762778,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1664.443,0,0,0,0,20.88956,38.58401,29.95997,8.624041,171.6,0,343.2001,0,-2.842171e-14,-1.135758e-13,4.263256e-14,95.89178,0,0,0,500,20.93302,0,-4.263256e-14
tuned,2026-01-20 00:30:00,1442,0.5,22.21982,3082.129,142.502,0,23.28485,1,1,2157.49,2157.173,466.1035,134.0988,600.2023,2,100.06,0.1422798,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1691.069,0,0,42.442,0,23.28485,38.83482,30.43925,8.395573,168.5486,0,410.3097,0,-2.842171e-14,-2.081668e-13,4.263256e-14,100.06,0,0,0,500,0.1422798,0,-3.13638e-14
tuned,2026-01-20 00:45:00,1443,0.75,22.14049,3067.655,128.5467,0,17.4449,1,1,2147.358,2147.041,470.1017,135.4156,605.5173,2,103.8073,1.709979,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1676.939,0,0,24.73938,0,17.4449,38.65245,30.18491,8.46754,168.6007,0,379.8769,0,2.842171e-14,4.474199e-13,4.263256e-14,103.8073,0,0,0,500,1.709979,0,5.706546e-14
tuned,2026-01-20 01:00:00,1444,1,22.02143,3047.984,129.0369,0,14.89735,1,1,2133.589,2133.271,462.9591,133.3948,596.3539,2,94.32473,2.029164,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1670.312,0,0,34.71221,0,14.89735,38.4046,30.06562,8.338973,166.0168,0,391.9121,0,-2.842171e-14,-1.731948e-14,4.263256e-14,94.32473,0,0,0,500,2.029164,0,-4.174439e-14
tuned,2026-01-20 01:15:00,1445,1.25,21.73678,3024.556,124.555,0,12.5779,1,1,2117.189,2116.872,116.3386,33.66142,150,1,91.21935,1.828461,0,0,56.95219,0,1338.038,0.6690192,0.8337089,0.3172331,0,250,0.3172331,2000.533,0,0,33.33561,0,12.5779,38.10941,36.0096,2.099805,71.8178,0,201.1395,0,-7.105427e-15,2.88658e-14,4.263256e-14,91.21935,0,0,0,56.95219,1.828461,0,0
tuned,2026-01-20 01:30:00,1446,1.5,21.46917,3004.692,112.5308,7.604958,15.72227,1,1,2103.285,2102.967,116.4374,33.56263,150,1,74.67135,0.6318455,0,0,74.69681,0,1356.502,0.6782509,0.8425431,0.3172331,0,250,0.3172331,1986.53,0,0,37.85949,6.973112,15.72227,37.85912,35.75754,2.101583,71.99021,0,221.3167,0,-7.105427e-15,1.804112e-13,4.263256e-14,74.67135,0.6318455,0,0,74.69681,0,0,0
tuned,2026-01-20 01:45:00,1447,1.75,21.13217,3014.048,97.65772,8.030404,16.99628,1,1,2109.834,2109.517,116.1817,33.81831,150,1,78.20717,3.728714,0,0,68.06411,0,1373.304,0.6866522,0.8541693,0.3172331,0,250,0.3172331,1993.335,0,0,19.45055,4.30169,16.99628,37.97701,35.88003,2.096981,72.56668,0,186.106,0,-7.105427e-15,2.821077e-13,4.263256e-14,78.20717,3.728714,0,0,68.06411,0,0,0
tuned,2026-01-20 02:00:00,1448,2,21.04172,2978.583,101.7301,2.042005,17.24175,1,1,2085.008,2084.691,116.1217,33.87829,150,1,97.90379,4.455253,0,0,47.64096,0,1384.998,0.6924992,0.8647496,0.3172331,0,250,0.3172331,1968.569,0,0,3.826276,0,17.24175,37.53015,35.43425,2.095901,72.21744,0,151.0352,0,-1.421085e-14,2.370326e-13,4.263256e-14,97.90379,2.042005,0,0,47.64096,2.413248,0,-7.105427e-15
tuned,2026-01-20 02:15:00,1449,2.25,21.0645,3011.841,106.9811,5.111473,19.44369,1,1,2108.289,2107.972,116.101,33.89904,150,1,87.20353,4.706589,0,0,58.08988,0,1399.303,0.6996514,0.8721132,0.3172331,0,250,0.3172331,1991.871,0,0,19.77759,0.4048836,19.44369,37.9492,35.85367,2.095527,73.02998,0,180.8747,0,0,1.102451e-13,4.263256e-14,87.20353,4.706589,0,0,58.08988,0,0,0
tuned,2026-01-20 02:30:00,1450,2.5,20.83838,3032.303,113.3672,9.709945,20.91259,1,1,2122.612,2122.295,116.2053,33.7947,150,1,77.68272,3.442731,0,0,68.87455,0,1416.301,0.7081506,0.8811205,0.3172331,0,250,0.3172331,2006.089,0,0,35.68448,6.267214,20.91259,38.20702,36.10961,2.097406,73.41444,0,219.1955,0,0,-1.024736e-13,4.263256e-14,77.68272,3.442731,0,0,68.87455,0,0,0
tuned,2026-01-20 02:45:00,1451,2.75,20.4714,3028.897,122.0148,1.800043,16.67173,1,1,2120.228,2119.911,116.4142,33.58578,150,1,97.85469,0.9122273,0,0,51.23308,0,1428.887,0.7144433,0.8918241,0.3172331,0,250,0.3172331,2003.497,0,0,24.16013,0.887816,16.67173,38.16411,36.06294,2.101166,72.4282,0,188.0641,0,1.421085e-14,2.960965e-13,4.263256e-14,97.85469,0.9122273,0,0,51.23308,0,0,7.105427e-15
tuned,2026-01-20 03:00:00,1452,3,20.36556,3048.522,101.7938,0.8202663,15.36945,1,1,2133.966,2133.648,116.1688,33.83124,150,1,99.13193,3.885382,0,0,46.98268,0,1440.407,0.7202036,0.8997489,0.3172331,0,250,0.3172331,2017.48,0,0,2.661897,0,15.36945,38.41138,36.31463,2.096748,72.70328,0,149.9983,0,1.421085e-14,-1.586509e-13,4.263256e-14,99.13193,0.8202663,0,0,46.98268,3.065115,0,-4.440892e-16
tuned,2026-01-20 03:15:00,1453,3.25,20.33703,3102.936,92.13766,3.258288,17.00601,1,1,2172.055,2171.738,116.2093,33.7907,150,1,97.73309,3.394263,0,0,48.87265,0,1452.399,0.7261993,0.9070033,0.3172331,0,250,0.3172331,2055.529,0,0,0,0,17.00601,39.09699,36.99951,2.097478,73.61845,0,147.2369,0,-7.105427e-15,1.898481e-14,4.263256e-14,92.13766,3.258288,0,0,48.87265,5.731403,0,-8.881784e-16
tuned,2026-01-20 03:30:00,1454,3.5,19.8735,3098.341,112.8155,0.8206182,23.07573,1,1,2168.839,2168.522,116.3357,33.66427,150,1,101.1684,1.862968,0,0,46.96864,0,1463.912,0.7319561,0.9145541,0.3172331,0,250,0.3172331,2052.186,0,0,11.64709,0,23.07573,39.0391,36.93935,2.099753,74.40904,0,168.9093,0,0,-1.723066e-13,4.263256e-14,101.1684,0.8206182,0,0,46.96864,1.04235,0,-1.110223e-15
tuned,2026-01-20 03:45:00,1455,3.75,19.79995,3130.516,124.2992,0,16.3605,1,1,2191.361,2191.044,116.3268,33.67323,150,1,129.1503,1.971521,0,0,18.87815,0,1468.401,0.7342006,0.921804,0.3172331,0,250,0.3172331,2074.717,0,0,0,0,16.3605,39.4445,37.3449,2.099592,73.71255,0,147.4251,0,2.131628e-14,-3.461675e-13,4.263256e-14,124.2992,0,0,0,18.87815,6.82266,0,1.332268e-14
tuned,2026-01-20 04:00:00,1456,4,20.00272,3108.065,111.3922,2.203759,16.31946,1,1,2175.645,2175.328,116.3822,33.61783,150,1,133.4217,1.300502,0,0,15.27784,0,1471.99,0.7359948,0.9246308,0.3172331,0,250,0.3172331,2058.946,0,0,0,0.9032572,16.31946,39.16161,37.06103,2.100589,73.37642,0,148.311,0,-1.421085e-14,4.344303e-13,4.263256e-14,111.3922,1.300502,0,0,15.27784,22.02943,0,0
tuned,2026-01-20 04:15:00,1457,4.25,20.04018,3083.688,127.6209,0.629875,12.5755,1,1,2158.582,2158.264,129.9082,37.523,167.4312,1,165.9978,1.433441,0,0,0,0,1471.758,0.7358789,0.9268903,0.3172331,0,250,0.3172331,2028.356,0,0,0,0,12.5755,38.85447,36.51041,2.344059,76.11353,0,152.2271,0,-1.421085e-14,4.940492e-14,4.263256e-14,127.6209,0.629875,0,0,0,39.18047,0,0
tuned,2026-01-20 04:30:00,1458,4.5,20.05494,3104.954,202.1277,0,12.86034,1,1,2173.468,2173.151,150.4889,43.48502,193.9739,1,192.149,1.824827,0,0,0,0,1471.526,0.7357631,0.9267443,0.3172331,0,250,0.3172331,2022.662,0,0,9.978622,0,12.86034,39.12242,36.40791,2.71451,82.02073,0,181.2546,0,1.421085e-14,2.274847e-13,4.263256e-14,192.149,0,0,0,0,1.824827,0,1.110223e-14
tuned,2026-01-20 04:45:00,1459,4.75,20.06367,3052.018,236.3962,0,14.63563,1,1,2136.412,2136.095,182.9917,52.87061,235.8623,1,233.7033,2.158979,0,0,0,0,1471.295,0.7356473,0.9265985,0.3172331,0,250,0.3172331,1953.103,0,0,2.692851,0,14.63563,38.45542,35.15586,3.29956,90.44838,0,185.5419,0,2.842171e-14,-8.326673e-14,4.263256e-14,233.7033,0,0,0,0,2.158979,0,1.376677e-14
tuned,2026-01-20 05:00:00,1460,5,20.17196,3081.777,286.4746,0.05553223,13.92429,1,1,2157.244,2156.927,219.1881,63.09259,282.2807,1,281.9147,0.3659941,0,0,0,0,1471.063,0.7355315,0.9264526,0.3172331,0,250,0.3172331,1937.739,0,0,4.559871,0,13.92429,38.83039,34.8793,3.951096,100.2806,0,208.4271,0,-4.263256e-14,4.862777e-14,4.263256e-14,281.9147,0.05553223,0,0,0,0.3104618,0,-2.275957e-14
tuned,2026-01-20 05:15:00,1461,5.25,20.03253,3083.879,358.7014,4.387433,24.09694,1,1,2158.715,2158.398,277.6727,80.09908,357.7718,1,355.6914,2.080441,0,0,0,0,1470.831,0.7354157,0.9263067,0.3172331,0,250,0.3172331,1880.725,0,0,3.010056,2.306993,24.09694,38.85687,33.85305,5.003819,117.9375,0,245.0468,0,-1.421085e-14,-2.634559e-13,4.263256e-14,355.6914,2.080441,0,0,0,0,0,-1.465494e-14
tuned,2026-01-20 05:30:00,1462,5.5,19.92227,3075.797,440.7134,0.4465865,23.24065,1,1,2153.058,2152.741,328.3473,94.45543,422.8027,1,422.8027,0,0,0,0,0,1470.6,0.7352999,0.9261609,0.3172331,0,250,0.3172331,1824.393,0,0,17.91067,0.4465865,23.24065,38.75504,32.83908,5.915962,131.1305,0,293.9273,0,-2.842171e-14,-8.704149e-14,4.263256e-14,422.8027,0,0,0,0,0,0,0
tuned,2026-01-20 05:45:00,1463,5.75,19.99141,3085.351,500.4329,6.582252,10.68916,1,1,2159.746,2159.429,396.7762,114.1519,510.928,2,510.8195,0.1085624,0,0,0,0,1470.368,0.7351841,0.9260151,0.3172331,0,250,0.3172331,1762.653,0,0,0,6.47369,10.68916,38.87543,31.72775,7.147682,147.6461,0,306.4594,0,-4.263256e-14,-3.076428e-13,4.263256e-14,500.4329,0.1085624,0,0,0,10.38657,0,-1.776357e-15
tuned,2026-01-20 06:00:00,1464,6,19.93251,3095.932,576.4923,0,10.31437,1,1,2167.152,2166.835,473.9354,136.361,610.2964,2,610.0675,0.2289601,0,0,0,0,1470.137,0.7350684,0.9258694,0.3172331,0,250,0.3172331,1692.899,0,0,0,0,10.31437,39.00874,30.47219,8.536548,168.536,0,337.0719,0,-2.842171e-14,8.326673e-15,4.263256e-14,576.4923,0,0,0,0,33.80408,0,-4.263256e-14
tuned,2026-01-20 06:15:00,1465,6.25,20.01241,3134.715,678.8633,0,8.187423,1,1,2194.3,2193.983,526.6087,151.6224,678.2311,2,676.9774,1.253792,0,0,0,0,1469.905,0.7349527,0.9257236,0.3172331,0,250,0.3172331,1667.374,0,0,1.885907,0,8.187423,39.4974,30.01274,9.484667,182.9888,0,369.2307,0,-2.842171e-14,-2.353673e-14,4.263256e-14,676.9774,0,0,0,0,1.253792,0,-4.862777e-14
tuned,2026-01-20 06:30:00,1466,6.5,19.82411,3158.445,722.7915,0,21.22172,1,1,2210.912,2210.594,574.8642,165.4994,740.3636,2,739.1536,1.210019,0,0,0,0,1469.674,0.734837,0.9255779,0.3172331,0,250,0.3172331,1635.73,0,0,0,0,21.22172,39.79641,29.44315,10.35327,198.4391,0,396.8782,0,2.842171e-14,-3.778089e-13,4.263256e-14,722.7915,0,0,0,0,17.57204,0,1.776357e-14
tuned,2026-01-20 06:45:00,1467,6.75,20.00105,3164.537,765.0856,9.10502,18.13005,1,1,2215.176,2214.859,610.767,175.8589,786.6258,2,785.121,1.504822,0,0,0,0,1469.443,0.7347213,0.9254322,0.3172331,0,250,0.3172331,1604.092,0,0,0,7.600198,18.13005,39.87317,28.87365,10.99952,207.7293,0,428.5689,0,-5.684342e-14,-1.191269e-13,4.263256e-14,765.0856,1.504822,0,0,0,20.03543,0,-2.842171e-14
tuned,2026-01-20 07:00:00,1468,7,20.20211,3162.051,800.3049,13.13872,20.45945,1,1,2213.436,2213.118,603.159,173.7866,776.9456,2,774.3463,2.599307,0,0,0,0,1469.211,0.7346057,0.9252865,0.3172331,0,250,0.3172331,1609.959,0,0,25.95859,10.53941,20.45945,39.84184,28.97927,10.86257,206.1601,0,475.2793,0,-8.526513e-14,-1.300071e-13,4.263256e-14,774.3463,2.599307,0,0,0,0,0,-7.993606e-15
tuned,2026-01-20 07:15:00,1469,7.25,20.31077,3145.44,780.0695,0,18.05012,1,1,2201.808,2201.491,580.8955,167.683,748.5785,2,743.149,5.429526,0,0,0,0,1468.98,0.73449,0.9251408,0.3172331,0,250,0.3172331,1620.595,0,0,36.92056,0,18.05012,39.63254,29.17072,10.46183,199.8542,0,463.3963,0,-2.842171e-14,-3.836931e-13,4.263256e-14,743.149,0,0,0,0,5.429526,0,-3.197442e-14
tuned,2026-01-20 07:30:00,1470,7.5,20.44837,3163.426,736.6386,0,19.15833,1,1,2214.398,2214.081,562.1791,162.0975,724.2766,2,720.7408,3.535845,0,0,0,0,1468.749,0.7343744,0.9249952,0.3172331,0,250,0.3172331,1651.902,0,0,15.89778,0,19.15833,39.85917,29.73423,10.12493,195.0245,0,417.4726,0,0,5.739853e-14,4.263256e-14,720.7408,0,0,0,0,3.535845,0,-4.52971e-14
tuned,2026-01-20 07:45:00,1471,7.75,20.78781,3113.228,661.6771,0,20.23938,1,1,2179.259,2178.942,517.2317,149.2889,666.5206,2,661.8434,4.677252,0,0,0,0,1468.518,0.7342588,0.9248496,0.3172331,0,250,0.3172331,1661.711,0,0,0,0,20.23938,39.22667,29.91079,9.315881,182.5937,0,365.1873,0,0,3.118616e-13,4.263256e-14,661.6771,0,0,0,0,4.843546,0,-1.24345e-14
tuned,2026-01-20 08:00:00,1472,8,20.78494,3163.319,578.4806,362.6257,20.64839,1,1,2214.323,2214.006,637.6662,211.3355,849.0017,2,586.5805,262.4212,0,0,0,0,1468.286,0.7341432,0.924704,0.3172331,0,250,0.3172331,1576.34,0,0,0,100.2045,20.64839,39.85782,28.37412,11.4837,243.172,0,659.1968,0,-2.842171e-14,4.087841e-13,4.263256e-14,578.4806,262.4212,0,0,0,8.099933,0,-5.684342e-14
tuned,2026-01-20 08:15:00,1473,8.25,20.8181,3183.288,517.3201,362.3365,19.341,1,1,2228.301,2227.984,572.4103,192.3239,764.7342,2,504.5661,260.1681,0,0,0,0,1468.055,0.7340276,0.9245584,0.3172331,0,250,0.3172331,1655.574,0,0,12.75401,102.1684,19.341,40.10943,29.80033,10.3091,225.3693,0,648.9799,0,-5.684342e-14,3.774758e-13,4.263256e-14,504.5661,260.1681,0,0,0,0,0,0
tuned,2026-01-20 08:30:00,1474,8.5,20.84073,3162.234,441.9979,365.9462,28.84181,1,1,2213.564,2213.246,506.7957,173.396,680.1917,2,420.5185,259.6733,0,0,0,0,1467.824,0.7339121,0.9244129,0.3172331,0,250,0.3172331,1706.451,0,0,21.47949,106.2729,28.84181,39.84415,30.71611,9.128034,208.9533,0,638.2796,0,-5.684342e-14,2.479128e-13,4.263256e-14,420.5185,259.6733,0,0,0,0,0,-5.684342e-14
tuned,2026-01-20 08:45:00,1475,8.75,20.96294,3203.658,365.8488,370.5956,33.40416,1,1,2242.561,2242.244,452.2705,157.9159,610.1863,2,348.5838,261.6026,0,0,0,0,1467.593,0.7337965,0.9242673,0.3172331,0,250,0.3172331,1789.973,0,0,17.26502,108.993,33.40416,40.36609,32.21952,8.146579,195.7551,0,609.3054,0,-5.684342e-14,5.084821e-14,4.263256e-14,348.5838,261.6026,0,0,0,0,0,-5.684342e-14
tuned,2026-01-20 09:00:00,1476,9,21.01948,3204.917,288.6445,380.2061,36.12717,1,1,2243.442,2243.125,402.8645,144.0182,546.8827,2,282.3176,264.5651,0,0,0,0,1467.362,0.733681,0.9241218,0.3172331,0,250,0.3172331,1840.26,0,0,6.326824,115.641,36.12717,40.38195,33.12468,7.257271,183.2271,0,576.8488,0,-2.842171e-14,-1.828537e-13,4.263256e-14,282.3176,264.5651,0,0,0,0,0,0
tuned,2026-01-20 09:15:00,1477,9.25,21.22321,3220.02,256.4509,386.3023,43.81143,1,1,2254.014,2253.697,356.23,131.0719,487.3019,1,218.3251,268.9768,0,0,0,0,1467.131,0.7335655,0.9239764,0.3172331,0,250,0.3172331,1897.467,0,0,38.12582,117.3255,43.81143,40.57225,34.1544,6.41785,172.6326,0,613.4187,0,-2.842171e-14,-4.212186e-13,4.263256e-14,218.3251,268.9768,0,0,0,0,0,0
tuned,2026-01-20 09:30:00,1478,9.5,21.3456,3203.467,231.2796,382.5426,48.82267,1,1,2242.427,2242.11,321.4014,121.4403,442.8417,1,170.2199,272.6218,0,0,0,0,1466.9,0.73345,0.9238309,0.3172331,0,250,0.3172331,1920.708,0,0,61.05974,109.9208,48.82267,40.36368,34.57275,5.790935,164.2853,0,623.5121,0,1.421085e-14,2.773337e-13,4.263256e-14,170.2199,272.6218,0,0,0,0,0,5.684342e-14
tuned,2026-01-20 09:45:00,1479,9.75,21.37276,3219.282,189.1528,385.1553,49.59897,1,1,2253.497,2253.18,301.9927,117.0768,419.0695,1,134.974,284.0955,0,0,0,0,1466.669,0.7333346,0.9236855,0.3172331,0,250,0.3172331,1951.187,0,0,54.17882,101.0597,49.59897,40.56295,35.12137,5.441578,160.6062,0,588.999,0,0,1.268985e-13,4.263256e-14,134.974,284.0955,0,0,0,0,0,0
tuned,2026-01-20 10:00:00,1480,10,21.39605,3257.744,145.3657,383.3533,53.70935,1,1,2280.421,2280.104,273.5469,108.596,382.1429,1,100.8487,281.2942,0,0,0,0,1466.438,0.7332191,0.9235401,0.3172331,0,250,0.3172331,2006.557,0,0,44.51699,102.059,53.70935,41.04758,36.11802,4.929554,153.8228,0,560.4894,0,-5.684342e-14,7.038814e-14,4.263256e-14,100.8487,281.2942,0,0,0,0,0,-5.684342e-14
tuned,2026-01-20 10:15:00,1481,10.25,21.78689,3285.971,111.7595,398.5526,60.92503,1,1,2300.179,2299.862,264.8923,105.9184,370.8106,1,91.28477,279.5259,0,0,0,0,1466.207,0.7331037,0.9233947,0.3172331,0,250,0.3172331,2034.97,0,0,20.47471,119.0267,60.92503,41.40323,36.62946,4.773771,152.9562,0,546.5525,0,-2.842171e-14,1.415534e-13,4.263256e-14,91.28477,279.5259,0,0,0,0,0,-5.684342e-14
tuned,2026-01-20 10:30:00,1482,10.5,22.01342,3320.979,136.5067,400.1591,60.55017,1,1,2324.685,2324.368,263.2005,105.8914,369.092,1,85.24178,283.8502,0,0,0,0,1465.977,0.7329883,0.9232493,0.3172331,0,250,0.3172331,2061.167,0,0,51.26488,116.3089,60.55017,41.84433,37.10101,4.74332,153.3811,0,595.8269,0,0,3.751444e-13,4.263256e-14,85.24178,283.8502,0,0,0,0,0,5.684342e-14
tuned,2026-01-20 10:45:00,1483,10.75,22.22313,3327.081,159.1338,402.8093,61.70354,1,1,2328.957,2328.64,279.1646,110.3893,389.5539,1,106.5932,282.9607,0,0,0,0,1465.746,0.7328729,0.923104,0.3172331,0,250,0.3172331,2049.475,0,0,52.54059,119.8486,61.70354,41.92122,36.89055,5.030674,157.9084,0,613.188,0,-1.421085e-14,-1.031397e-13,4.263256e-14,106.5932,282.9607,0,0,0,0,0,0
tuned,2026-01-20 11:00:00,1484,11,22.46897,3366.498,129.9267,407.105,70.37649,1,1,2356.548,2356.231,269.5677,107.5443,377.112,1,94.94328,282.1687,0,0,0,0,1465.515,0.7327576,0.9229587,0.3172331,0,250,0.3172331,2086.664,0,0,34.98341,124.9363,70.37649,42.41787,37.55994,4.857928,157.2834,0,590.4285,0,-1.421085e-14,-3.48388e-13,4.263256e-14,94.94328,282.1687,0,0,0,0,0,0
tuned,2026-01-20 11:15:00,1485,11.25,22.70231,3350.572,121.9549,407.7047,75.03254,1,1,2345.4,2345.083,269.2349,107.6513,376.8863,1,92.81069,284.0756,0,0,0,0,1465.284,0.7326422,0.9228134,0.3172331,0,250,0.3172331,2075.848,0,0,29.14426,123.6291,75.03254,42.2172,37.36526,4.851939,158.0595,0,579.653,0,-2.842171e-14,-3.241851e-13,4.263256e-14,92.81069,284.0756,0,0,0,0,0,0
tuned,2026-01-20 11:30:00,1486,11.5,23.04554,3362.493,85.36943,417.7198,90.79909,1,1,2353.745,2353.428,284.222,112.6876,396.9096,1,106.0145,290.8951,0,0,0,0,1465.054,0.7325269,0.9226681,0.3172331,0,250,0.3172331,2069.206,0,0,0,126.8247,90.79909,42.36741,37.24571,5.121706,165.8212,0,550.4151,0,-8.526513e-14,6.328271e-15,4.263256e-14,85.36943,290.8951,0,0,0,20.64512,0,-1.421085e-14
tuned,2026-01-20 11:45:00,1487,11.75,23.36187,3323.089,76.98411,420.3195,103.3345,1,1,2326.162,2325.845,279.6635,111.0979,390.7614,1,102.4847,288.2768,0,0,0,0,1464.823,0.7324116,0.9225229,0.3172331,0,250,0.3172331,2046.182,0,0,0,132.0427,103.3345,41.87092,36.83127,5.039653,166.1213,0,560.0163,0,-4.263256e-14,-2.28928e-13,4.263256e-14,76.98411,288.2768,0,0,0,25.50054,0,-1.421085e-14
tuned,2026-01-20 12:00:00,1488,12,23.52614,3350.655,109.7722,424.1672,107.5161,1,1,2345.459,2345.141,270.4355,108.2001,378.6356,1,92.64675,285.9888,0,0,0,0,1464.593,0.7322963,0.9223776,0.3172331,0,250,0.3172331,2074.706,0,0,17.1255,138.1784,107.5161,42.21826,37.34471,4.873549,164.5334,0,596.9661,0,-1.421085e-14,-8.260059e-14,4.263256e-14,92.64675,285.9888,0,0,0,0,0,0
tuned,2026-01-20 12:15:00,1489,12.25,23.65902,3368.2,116.8004,421.542,118.5466,1,1,2357.74,2357.423,277.5791,110.5901,388.1692,1,99.02874,289.1404,0,0,0,0,1464.362,0.732181,0.9222324,0.3172331,0,250,0.3172331,2079.844,0,0,17.77169,132.4016,118.5466,42.43933,37.43719,5.002133,169.0183,0,597.0854,0,-2.842171e-14,-4.255485e-13,4.263256e-14,99.02874,289.1404,0,0,0,0,0,0
tuned,2026-01-20 12:30:00,1490,12.5,23.75615,3391.895,122.4751,424.1006,123.7112,1,1,2374.326,2374.009,289.1166,114.195,403.3117,1,111.482,291.8296,0,0,0,0,1464.131,0.7320657,0.9220873,0.3172331,0,250,0.3172331,2084.892,0,0,10.99309,132.2709,123.7112,42.73787,37.52806,5.20981,173.67,0,594.4705,0,-4.263256e-14,-3.093081e-13,4.263256e-14,111.482,291.8296,0,0,0,0,0,0
tuned,2026-01-20 12:45:00,1491,12.75,23.82992,3430.235,109.9606,419.2813,136.423,1,1,2401.164,2400.847,294.9887,116.362,411.3506,1,115.0274,296.3233,0,0,0,0,1463.901,0.7319505,0.9219421,0.3172331,0,250,0.3172331,2105.858,0,0,0,122.958,136.423,43.22096,37.90545,5.315507,178.5044,0,569.1114,0,2.842171e-14,3.058664e-13,4.263256e-14,109.9606,296.3233,0,0,0,5.066771,0,5.684342e-14
tuned,2026-01-20 13:00:00,1492,13,24.24598,3479.338,91.26976,422.9439,143.7024,1,1,2435.537,2435.219,289.4882,114.5143,404.0025,1,110.1749,293.8275,0,0,0,0,1463.671,0.7318353,0.921797,0.3172331,0,250,0.3172331,2145.731,0,0,0,129.1164,143.7024,43.83966,38.62316,5.216497,178.877,0,580.4798,0,1.421085e-14,-3.587131e-13,4.263256e-14,91.26976,293.8275,0,0,0,18.90518,0,1.421085e-14
tuned,2026-01-20 13:15:00,1493,13.25,24.35185,3457.537,88.3791,422.4847,145.7628,1,1,2420.276,2419.958,275.8382,110.3593,386.1975,1,94.5171,291.6804,0,0,0,0,1463.44,0.73172,0.9216519,0.3172331,0,250,0.3172331,2144.12,0,0,0,130.8042,145.7628,43.56496,38.59417,4.970797,175.1167,0,575.8707,0,-5.684342e-14,-4.434231e-13,4.263256e-14,88.3791,291.6804,0,0,0,6.137996,0,0
tuned,2026-01-20 13:30:00,1494,13.5,24.30931,3462.566,106.8514,425.7794,160.29,1,1,2423.796,2423.479,271.8086,108.9728,380.7814,1,91.23984,289.5415,0,0,0,0,1463.21,0.7316049,0.9215068,0.3172331,0,250,0.3172331,2151.67,0,0,15.6116,136.2379,160.29,43.62833,38.73006,4.898265,176.4494,0,614.8391,0,-8.526513e-14,9.314771e-14,4.263256e-14,91.23984,289.5415,0,0,0,0,0,0
tuned,2026-01-20 13:45:00,1495,13.75,24.41576,3423.645,109.5676,419.6245,156.8307,1,1,2396.552,2396.234,267.857,107.7281,375.5851,1,87.05845,288.5267,0,0,0,0,1462.979,0.7314897,0.9213617,0.3172331,0,250,0.3172331,2128.377,0,0,22.50916,131.0978,156.8307,43.13793,38.31079,4.827136,174.2243,0,613.4206,0,4.263256e-14,3.83471e-13,4.263256e-14,87.05845,288.5267,0,0,0,0,0,5.684342e-14
tuned,2026-01-20 14:00:00,1496,14,24.52237,3484.058,115.481,418.8074,163.9486,1,1,2438.841,2438.523,272.1399,108.5913,380.7312,1,95.67393,285.0573,0,0,0,0,1462.749,0.7313745,0.9212167,0.3172331,0,250,0.3172331,2166.383,0,0,19.80706,133.7501,163.9486,43.89913,38.9949,4.904228,177.113,0,619.1122,0,-2.842171e-14,-4.393153e-13,4.263256e-14,95.67393,285.0573,0,0,0,0,0,-5.684342e-14
tuned,2026-01-20 14:15:00,1497,14.25,24.76642,3517.896,120.1617,404.6596,166.622,1,1,2462.527,2462.21,272.0901,108.6373,380.7274,1,95.10315,285.6243,0,0,0,0,1462.519,0.7312594,0.9210716,0.3172331,0,250,0.3172331,2190.12,0,0,25.05851,119.0353,166.622,44.32549,39.42216,4.903332,178.2135,0,604.9888,0,-1.421085e-14,3.959055e-13,4.263256e-14,95.10315,285.6243,0,0,0,0,0,0
tuned,2026-01-20 14:30:00,1498,14.5,24.84153,3522.628,104.5255,399.6196,174.0039,1,1,2465.84,2465.522,273.4729,108.6604,382.1332,1,100.0336,282.0997,0,0,0,0,1462.289,0.7311443,0.9209267,0.3172331,0,250,0.3172331,2192.05,0,0,4.491877,117.52,174.0039,44.38511,39.45689,4.928222,179.6544,0,569.7792,0,-2.842171e-14,2.048361e-13,4.263256e-14,100.0336,282.0997,0,0,0,0,0,0
tuned,2026-01-20 14:45:00,1499,14.75,25.09211,3542.512,107.0544,403.0215,179.6226,1,1,2479.759,2479.441,277.9274,110.1469,388.0743,1,104.0455,284.0288,0,0,0,0,1462.058,0.7310292,0.9207817,0.3172331,0,250,0.3172331,2201.514,0,0,3.008832,118.9927,179.6226,451.6974,401.014,50.68331,543.8799,0,1298.212,0,-1.421085e-14,-5.928591e-14,4.263256e-14,104.0455,284.0288,0,0,0,0,0,0
tuned,2026-01-20 15:00:00,1500,15,25.31101,3547.28,96.14972,399.145,188.622,1,1,2483.096,2482.779,282.8653,111.5265,394.3918,1,110.7473,283.6445,0,0,0,0,1461.828,0.7309141,0.9206367,0.3172331,0,250,0.3172331,2199.914,0,0,0,115.5005,188.622,454.2978,402.4878,51.81,548.5239,0,1296.286,0,-2.842171e-14,-3.514966e-13,4.263256e-14,96.14972,283.6445,0,0,0,14.59758,0,1.421085e-14
tuned,2026-01-20 15:15:00,1501,15.25,25.63109,3511.753,89.24174,399.8357,196.6625,1,1,2458.227,2457.91,268.0235,107.22,375.2435,1,91.94727,283.2962,0,0,0,0,1461.598,0.730799,0.9204918,0.3172331,0,250,0.3172331,2189.886,0,0,0,116.5395,196.6625,452.6637,403.2508,49.4129,546.6847,0,1294.4,0,-2.842171e-14,2.827738e-13,4.263256e-14,89.24174,283.2962,0,0,0,2.705532,0,-2.842171e-14
tuned,2026-01-20 15:30:00,1502,15.5,26.05293,3513.529,110.4542,409.3093,193.9678,1,1,2459.471,2459.153,276.5757,109.3491,385.9248,1,105.7428,280.182,0,0,0,0,1461.368,0.730684,0.9203469,0.3172331,0,250,0.3172331,2182.578,0,0,4.711348,129.1274,193.9678,456.7959,405.3688,51.42715,550.7434,0,1332.359,0,-2.842171e-14,7.083223e-14,4.263256e-14,105.7428,280.182,0,0,0,0,0,0
tuned,2026-01-20 15:45:00,1503,15.75,26.54592,3522.886,105.4035,400.7704,197.3003,1,1,2466.02,2465.703,279.5367,109.8819,389.4186,1,112.2367,277.1819,0,0,0,0,1461.138,0.730569,0.920202,0.3172331,0,250,0.3172331,2186.167,0,0,0,123.5885,197.3003,462.6725,410.1665,52.50593,557.0658,0,1327.322,0,-1.421085e-14,-3.164136e-14,4.263256e-14,105.4035,277.1819,0,0,0,6.833175,0,-1.421085e-14
tuned,2026-01-20 16:00:00,1504,16,26.82495,3517.987,149.4293,402.8595,193.7991,1,1,2462.591,2462.274,292.311,113.2153,405.5262,1,131.5558,273.9704,0,0,0,0,1460.908,0.730454,0.9200572,0.3172331,0,250,0.3172331,2169.963,0,0,17.87348,128.8891,193.7991,464.7051,409.4845,55.22063,559.2707,0,1371.707,0,-2.842171e-14,2.242651e-14,4.263256e-14,131.5558,273.9704,0,0,0,0,0,0
tuned,2026-01-20 16:15:00,1505,16.25,26.761,3488.704,172.0224,394.2421,180.8556,1,1,2442.093,2441.775,313.3171,119.6929,433.0101,1,154.9495,278.0606,0,0,0,0,1460.678,0.730339,0.9199123,0.3172331,0,250,0.3172331,2128.458,0,0,17.07296,116.1815,180.8556,460.226,401.1198,59.10615,554.896,0,1339.656,0,-2.842171e-14,2.805534e-13,4.263256e-14,154.9495,278.0606,0,0,0,0,0,0
tuned,2026-01-20 16:30:00,1506,16.5,26.78324,3454.289,178.0055,391.0216,177.4289,1,1,2418.002,2417.685,343.5104,128.2189,471.7292,1,195.1714,276.5579,0,0,0,0,1460.448,0.730224,0.9197675,0.3172331,0,250,0.3172331,2074.175,0,0,0,114.4637,177.4289,455.8962,391.0701,64.82612,552.7418,0,1302.934,0,0,-1.184608e-13,4.263256e-14,178.0055,276.5579,0,0,0,17.1659,0,0
tuned,2026-01-20 16:45:00,1507,16.75,26.8764,3490.656,208.0853,390.0522,172.7282,1,1,2443.459,2443.142,376.2075,136.9246,513.1321,2,243.16,269.9721,0,0,0,0,1460.218,0.7301091,0.9196227,0.3172331,0,250,0.3172331,2066.934,0,0,0,120.0801,172.7282,461.5877,390.4594,71.12834,560.0137,0,1327.166,0,-5.684342e-14,-2.166045e-13,4.263256e-14,208.0853,269.9721,0,0,0,35.07469,0,2.842171e-14
tuned,2026-01-20 17:00:00,1508,17,27.19091,3464.461,239.315,384.2789,168.1152,1,1,2425.122,2424.805,396.5534,142.6351,539.1885,2,270.5563,268.6322,0,0,0,0,1459.988,0.7299941,0.9194779,0.3172331,0,250,0.3172331,2028.252,0,0,0,115.6467,168.1152,461.1376,385.6725,75.46505,560.2748,0,1320.04,0,0,3.552714e-14,4.263256e-14,239.315,268.6322,0,0,0,31.24135,0,0
tuned,2026-01-20 17:15:00,1509,17.25,27.30551,3446.435,309.4801,377.8824,172.9087,1,1,2412.504,2412.187,426.9773,151.1991,578.1763,2,311.3128,266.8636,0,0,0,0,1459.758,0.7298792,0.9193332,0.3172331,0,250,0.3172331,1985.21,0,0,0,111.0188,172.9087,459.8405,378.3951,81.44537,562.5518,0,1316.611,0,0,-2.217115e-13,4.263256e-14,309.4801,266.8636,0,0,0,1.832654,0,0
tuned,2026-01-20 17:30:00,1510,17.5,27.47225,3380.467,373.9843,379.7824,174.4804,1,1,2366.327,2366.009,476.8864,165.3275,642.2139,2,377.5037,264.7102,0,0,0,0,1459.529,0.7297643,0.9191885,0.3172331,0,250,0.3172331,1889.123,0,0,0,115.0722,174.4804,452.621,361.3435,91.2775,560.0449,0,1318.589,0,0,-2.853273e-14,4.263256e-14,373.9843,264.7102,0,0,0,3.519399,0,0
tuned,2026-01-20 17:45:00,1511,17.75,27.44255,3375.014,432.87,381.5466,163.389,1,1,2362.51,2362.193,524.2042,178.2115,702.4157,2,444.5522,257.8635,0,0,0,0,1459.299,0.7296494,0.9190438,0.3172331,0,250,0.3172331,1837.989,0,0,0,123.6832,163.389,451.6089,351.3432,100.2656,560.7876,0,1334.929,0,0,-2.432499e-13,4.263256e-14,432.87,257.8635,0,0,0,11.68214,0,0
tuned,2026-01-20 18:00:00,1512,18,27.49759,3356.269,516.9738,0,158.1549,1,1,2349.388,2349.071,387.0459,111.8722,498.9181,1,493.9234,4.994675,0,0,0,0,1459.069,0.7295346,0.9188991,0.3172331,0,250,0.3172331,1962.025,0,0,23.0504,0,158.1549,449.6209,375.4882,74.13272,517.6277,0,1075.017,0,-5.684342e-14,9.503509e-14,4.263256e-14,493.9234,0,0,0,0,4.994675,0,1.154632e-14
tuned,2026-01-20 18:15:00,1513,18.25,27.55323,3310.49,570.7439,0,157.2763,1,1,2317.343,2317.026,423.9662,122.4105,546.3767,2,542.1589,4.217831,0,0,0,0,1458.839,0.7294197,0.9187544,0.3172331,0,250,0.3172331,1893.06,0,0,28.58505,0,157.2763,444.0083,362.7146,81.29369,515.2596,0,1079.828,0,-7.105427e-14,1.288969e-13,4.263256e-14,542.1589,0,0,0,0,4.217831,0,-4.263256e-14
tuned,2026-01-20 18:30:00,1514,18.5,27.4401,3323.063,618.2993,0,144.1826,1,1,2326.144,2325.827,472.7732,136.0993,608.8724,2,607.9604,0.9120628,0,0,0,0,1458.61,0.7293049,0.9186098,0.3172331,0,250,0.3172331,1853.054,0,0,10.3389,0,144.1826,444.6343,354.2047,90.42958,517.864,0,1053.563,0,2.842171e-14,-8.881784e-14,4.263256e-14,607.9604,0,0,0,0,0.9120628,0,2.353673e-14
tuned,2026-01-20 18:45:00,1515,18.75,27.47378,3298.074,651.2305,7.006877,131.4265,1,1,2308.652,2308.335,501.2525,144.315,645.5675,2,644.4377,1.129777,0,0,0,0,1458.38,0.7291901,0.9184652,0.3172331,0,250,0.3172331,1807.082,0,0,6.792771,5.8771,131.4265,441.6035,345.6622,95.94124,515.1168,0,1052.089,0,-2.842171e-14,4.043432e-13,4.263256e-14,644.4377,1.129777,0,0,0,0,0,-1.820766e-14
tuned,2026-01-20 19:00:00,1516,19,27.52991,3290.783,673.8401,15.08074,123.7104,1,0,2303.548,2303.231,144.449,41.75399,186.203,1,184.3175,1.885484,0,0,0,489.5226,1335.77,0.667885,0.9183206,0.3172331,0,250,0.3172331,2158.782,0,0,0,13.19526,123.7104,441.1482,413.4243,27.72392,478.8699,0,980.5016,0,7.105427e-15,-3.839151e-13,4.263256e-14,673.8401,1.885484,0,500,0,0,0,6.17284e-14
tuned,2026-01-20 19:15:00,1517,19.25,27.41036,3277.258,709.6091,8.788615,113.3291,0,0,2294.08,2293.763,151.5036,43.62121,195.1248,1,194.7646,0.3601402,0,0,0,500,1210.56,0.6052798,0.8411148,0.3172331,0,250,0.3172331,2142.26,0,0,14.84449,8.428475,113.3291,438.2314,409.2295,29.00188,0,474.4997,2649.894,0,1.421085e-14,1.098011e-13,4.263256e-14,694.7646,0.3601402,0,500,0,0,0,-6.483702e-14
tuned,2026-01-20 19:30:00,1518,19.5,27.43068,3235.089,732.2074,11.24133,109.437,0,0,2264.562,2264.245,160.5006,46.38698,206.8876,1,204.8569,2.030712,0,0,0,500,1085.369,0.5426846,0.7622717,0.3172331,0,250,0.3172331,2103.744,0,0,27.35057,9.210616,109.437,432.7775,402.0438,30.73368,0,469.3451,2644.466,0,7.105427e-15,-4.044542e-13,4.263256e-14,704.8569,2.030712,0,500,0,0,0,6.483702e-14
tuned,2026-01-20 19:45:00,1519,19.75,27.51797,3222.809,721.3393,13.78931,100.9126,0,0,2255.966,2255.649,161.9515,46.80933,208.7608,1,206.6832,2.077634,0,0,0,500,960.1982,0.4800991,0.683441,0.3172331,0,250,0.3172331,2093.698,0,0,14.65613,11.71167,100.9126,431.9273,400.8594,31.06796,0,466.9894,2613.926,0,-1.421085e-14,1.89293e-13,4.263256e-14,706.6832,2.077634,0,500,0,0,0,3.730349e-14
tuned,2026-01-20 20:00:00,1520,20,27.38407,3237.216,700.9384,5.929528,86.77961,0,0,2266.051,2265.734,143.6135,41.76368,185.3771,1,181.1396,4.237499,0,0,0,500,835.0471,0.4175235,0.6046228,0.3172331,0,250,0.3172331,2122.12,0,0,19.79874,1.692029,86.77961,432.6381,405.1586,27.47948,0,463.4904,2586.269,0,-1.421085e-14,-1.811884e-13,4.263256e-14,681.1396,4.237499,0,500,0,0,0,-2.04281e-14
tuned,2026-01-20 20:15:00,1521,20.25,27.2297,3185.322,662.3622,3.763165,76.59574,0,0,2229.726,2229.408,0,0,0,0,0,0,0,0,0,500,709.9156,0.3549578,0.5258169,0.3172331,0,250,0.3172331,2229.408,0,0,162.3622,3.763165,76.59574,424.3271,424.2667,0.06037093,0,438.8433,2700.204,0,0,-9.736656e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 20:30:00,1522,20.5,27.02391,3143.254,636.2395,0,69.11164,0,0,2200.278,2199.961,0,0,0,0,0,0,0,0,0,500,584.8039,0.2924019,0.4470235,0.3172331,0,250,0.3172331,2199.961,0,0,136.2395,0,69.11164,416.927,416.8669,0.06011197,0,429.9627,2599.808,0,0,-1.06859e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 20:45:00,1523,20.75,26.768,3110.597,574.4229,3.452737,58.26818,0,0,2177.418,2177.101,0,0,0,0,0,0,0,0,0,500,459.7118,0.2298559,0.3682424,0.3172331,0,250,0.3172331,2177.101,0,0,74.42294,3.452737,58.26818,410.4062,410.3464,0.05979303,0,421.3289,2451.645,0,0,4.82947e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 21:00:00,1524,21,26.60435,3123.051,523.3644,1.19199,52.58232,0,0,2186.135,2185.818,0,0,0,0,0,0,0,0,0,482.6716,338.9715,0.1694858,0.2894738,0.3172331,0,250,0.3172331,2185.818,0,0,41.8848,0,52.58232,410.6559,410.5963,0.05959084,0,420.4737,2384.857,0,0,-3.597123e-14,4.263256e-14,481.4796,1.19199,0,485.307,0,0,0,-7.549517e-15
tuned,2026-01-20 21:15:00,1525,21.25,26.35754,3101.812,449.6546,3.57141,39.32768,0,0,2171.268,2170.951,0,0,0,0,0,0,0,0,0,418.266,234.3517,0.1171758,0.2134454,0.3172331,0,250,0.3172331,2170.951,0,0,32.96107,1.99887,39.32768,405.7937,405.7344,0.05928847,0,413.0845,2332.271,0,0,1.021405e-14,4.263256e-14,416.6935,1.57254,0,418.266,0,0,0,-3.552714e-15
tuned,2026-01-20 21:30:00,1526,21.5,26.11629,3101.779,372.3901,0,40.33776,0,0,2171.245,2170.928,167.868,48.3129,216.1809,1,215.9698,0.2110577,0,0,0,137.2591,200,0.1,0.1475678,0.3172331,0,250,0.3172331,2003.06,0,0,19.16109,0,40.33776,403.7868,372.5093,31.27743,0,428.3239,2388.834,0,-4.263256e-14,-9.048318e-15,4.263256e-14,353.229,0,0,137.2591,0,0.2110577,0,-1.376677e-14
tuned,2026-01-20 21:45:00,1527,21.75,25.80826,3121.104,295.2205,0,41.54233,0,0,2184.773,2184.456,243.4679,70.18448,313.6524,1,312.1508,1.375602,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1940.988,0,0,0,0,41.54233,403.7583,358.7054,45.05286,0,436.5671,2401.119,0,0,0,4.263256e-14,295.2205,0,0,0,0.1259371,18.30598,0,1.421085e-14
tuned,2026-01-20 22:00:00,1528,22,25.39605,3079.724,237.6858,0,40.19698,0,0,2155.807,2155.489,205.4463,59.10058,264.5469,1,264.4209,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1950.043,0,0,0,0,40.19698,395.0943,357.3841,37.71025,0,423.8516,2331.184,0,-1.421085e-14,0,4.263256e-14,237.6858,0,0,0,0.1259371,26.73516,0,-1.065814e-14
tuned,2026-01-20 22:15:00,1529,22.25,25.059,3109.148,211.311,0,29.03619,0,0,2176.404,2176.086,167.5311,48.25891,215.79,1,215.0491,0.6149576,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2008.555,0,0,0,0,29.03619,396.1772,365.6233,30.55393,0,419.1678,2305.423,0,-7.105427e-15,0,4.263256e-14,211.311,0,0,0,0.1259371,4.353067,0,-1.065814e-14
tuned,2026-01-20 22:30:00,1530,22.5,24.88359,3096.279,167.6428,6.266726,24.37815,0,0,2167.395,2167.078,136.5406,39.30763,175.8482,1,175.4486,0.2737311,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2030.537,0,0,0,5.992995,24.37815,39.01311,36.54967,2.463441,0,80.2794,451.8746,0,0,0,4.263256e-14,167.6428,0.2737311,0,0,0.1259371,7.805708,0,-2.131628e-14
tuned,2026-01-20 22:45:00,1531,22.75,24.50707,3080.078,163.439,7.124745,24.9378,0,0,2156.054,2155.737,116.262,33.73797,150,1,143.4618,2.75569,0,0,3.782551,0,200.9142,0.1004571,0.1259371,0.3172331,0,250,0.3172331,2039.475,0,0,19.97723,4.369055,24.9378,38.80898,36.71055,2.098427,0,74.93841,454.1586,0,7.105427e-15,0,4.263256e-14,143.4618,2.75569,0,0,3.782551,0,0,-5.329071e-15
tuned,2026-01-20 23:00:00,1532,23,24.19949,3108.09,137.5219,11.65233,11.35002,0,1,2175.663,2175.346,494.657,142.4449,637.1019,2,135.7163,1.385616,0,0,500,0,325.8825,0.1629413,0.1265127,0.3172331,0,250,0.3172331,1680.689,0,0,1.805626,10.26671,11.35002,39.16194,30.2524,8.909536,0,174.7284,981.8312,0,0,2.88658e-14,4.263256e-14,135.7163,1.385616,0,0,500,0,0,-5.684342e-14
tuned,2026-01-20 23:15:00,1533,23.25,24.1889,3103.529,97.5608,11.80758,14.74687,1,1,2172.47,2172.153,480.4926,138.2663,618.7588,2,118.3513,0.4075079,0,0,500,0,450.8312,0.2254156,0.2052034,0.3172331,0,250,0.3172331,1691.66,0,0,0,11.40007,14.74687,39.10446,30.44989,8.654576,171.3546,0,362.3743,0,2.842171e-14,-4.068967e-14,4.263256e-14,97.5608,0.4075079,0,0,500,20.79053,0,1.136868e-13
tuned,2026-01-20 23:30:00,1534,23.5,24.10704,3055.848,97.95778,12.30071,19.48514,1,1,2139.093,2138.776,489.2471,140.7992,630.0463,2,129.5023,0.5440892,0,0,500,0,575.7603,0.2878801,0.2838818,0.3172331,0,250,0.3172331,1649.529,0,0,0,11.75662,19.48514,38.50368,29.69152,8.812159,173.9713,0,368.2228,0,2.842171e-14,2.143286e-13,4.263256e-14,97.95778,0.5440892,0,0,500,31.54448,0,9.947598e-14
tuned,2026-01-20 23:45:00,1535,23.75,23.78638,3047.95,88.70776,0,22.33055,1,1,2133.565,2133.248,488.4949,140.5805,629.0753,2,128.5533,0.5220535,0,0,500,0,700.6696,0.3503348,0.3625478,0.3172331,0,250,0.3172331,1644.753,0,0,0,0,22.33055,38.40417,29.60555,8.798618,174.1499,0,348.2998,0,2.842171e-14,1.14575e-13,4.263256e-14,88.70776,0,0,0,500,40.36755,0,5.684342e-14
tuned,2026-01-21 00:00:00,1536,0,23.63666,3023.727,115.9081,0,16.39224,1,1,2116.609,2116.292,475.1133,136.8078,611.9211,2,110.6765,1.244615,0,0,500,0,825.5593,0.4127797,0.4412014,0.3172331,0,250,0.3172331,1641.179,0,0,5.231698,0,16.39224,38.09896,29.54121,8.557749,169.2503,0,347.5253,0,0,-7.588374e-14,4.263256e-14,110.6765,0,0,0,500,1.244615,0,2.731149e-14
tuned,2026-01-21 00:15:00,1537,0.25,23.32474,3029.371,118.337,0,21.5359,1,1,2120.56,2120.242,470.1078,135.3666,605.4744,2,104.2419,1.232465,0,0,500,0,950.4294,0.4752147,0.5198426,0.3172331,0,250,0.3172331,1650.135,0,0,14.09511,0,21.5359,38.17008,29.70242,8.467651,168.8577,0,362.0295,0,2.842171e-14,-1.724176e-13,4.263256e-14,104.2419,0,0,0,500,1.232465,0,-2.731149e-14
tuned,2026-01-21 00:30:00,1538,0.5,23.31317,3015.522,96.18507,0,27.46113,1,1,2110.866,2110.548,484.2783,139.317,623.5954,2,123.5478,0.04760499,0,0,500,0,1075.28,0.5376399,0.5984714,0.3172331,0,250,0.3172331,1626.27,0,0,0,0,27.46113,37.99558,29.27286,8.72272,173.4199,0,346.8398,0,2.842171e-14,-7.005507e-14,4.263256e-14,96.18507,0,0,0,500,27.41029,0,4.263256e-14
tuned,2026-01-21 00:45:00,1539,0.75,23.01457,3007.371,96.36301,0,25.5054,1,1,2105.16,2104.842,480.0925,138.1875,618.28,2,117.5309,0.749125,0,0,500,0,1200.11,0.6000552,0.6770879,0.3172331,0,250,0.3172331,1624.75,0,0,0,0,25.5054,37.89287,29.2455,8.647376,171.8932,0,343.7865,0,5.684342e-14,2.964295e-14,4.263256e-14,96.36301,0,0,0,500,21.91704,0,7.105427e-15
tuned,2026-01-21 01:00:00,1540,1,22.80874,3032.412,75.1867,2.272166,27.04123,1,1,2122.688,2122.371,477.0573,137.3384,614.3957,2,113.4205,0.9751591,0,0,500,0,1324.922,0.6624608,0.755692,0.3172331,0,250,0.3172331,1645.314,0,0,0,1.297007,27.04123,38.20839,29.61565,8.592741,171.6642,0,345.5657,0,-5.684342e-14,-3.819167e-13,4.263256e-14,75.1867,0.9751591,0,0,500,38.23382,0,4.263256e-14
tuned,2026-01-21 01:15:00,1541,1.25,22.77793,2987.265,58.67882,2.369076,29.26471,1,1,2091.085,2090.768,116.4186,33.58139,150,1,109.5011,0.8590796,0,0,39.63981,0,1334.623,0.6673115,0.8342837,0.3172331,0,250,0.3172331,1974.35,0,0,0,1.509997,29.26471,37.63954,35.53829,2.101245,74.21413,0,151.033,0,-1.421085e-14,-1.589839e-13,4.263256e-14,58.67882,0.8590796,0,0,39.63981,50.8223,0,7.105427e-15
tuned,2026-01-21 01:30:00,1542,1.5,22.46343,2999.354,68.00284,0,29.83072,1,1,2099.548,2099.23,116.1192,33.88083,150,1,95.25086,4.486013,0,0,50.26313,0,1346.979,0.6734893,0.8403925,0.3172331,0,250,0.3172331,1983.111,0,0,0,0,29.83072,37.79186,35.696,2.095855,74.73873,0,149.4775,0,7.105427e-15,-2.560174e-13,4.263256e-14,68.00284,0,0,0,50.26313,31.73403,0,0
tuned,2026-01-21 01:45:00,1543,1.75,22.43532,2996.275,83.12032,1.755731,20.61017,1,1,2097.393,2097.075,115.9859,34.01411,150,1,88.73313,6.100324,0,0,55.16655,0,1360.558,0.6802791,0.8481727,0.3172331,0,250,0.3172331,1981.089,0,0,0,0,20.61017,37.75307,35.65961,2.093456,73.23819,0,146.4764,0,-7.105427e-15,3.269607e-13,4.263256e-14,83.12032,1.755731,0,0,55.16655,9.957406,0,3.552714e-15
tuned,2026-01-21 02:00:00,1544,2,22.13718,3007.345,79.33952,1.00216,24.51842,1,1,2105.142,2104.824,116.226,33.77395,150,1,100.2829,3.191461,0,0,46.5256,0,1371.975,0.6859877,0.8567236,0.3172331,0,250,0.3172331,1988.598,0,0,0,0,24.51842,37.89255,35.79477,2.097779,73.7852,0,147.5704,0,-1.421085e-14,-1.282308e-13,4.263256e-14,79.33952,1.00216,0,0,46.5256,23.13272,0,-3.552714e-15
tuned,2026-01-21 02:15:00,1545,2.25,21.98709,2952.91,100.2239,2.212113,20.27833,1,1,2067.037,2066.72,116.0737,33.92632,150,1,98.02829,5.037001,0,0,46.93471,0,1383.493,0.6917466,0.8639128,0.3172331,0,250,0.3172331,1950.646,0,0,2.195631,0,20.27833,37.20666,35.11163,2.095036,72.51538,0,148.8182,0,-1.421085e-14,4.32987e-13,4.263256e-14,98.02829,2.212113,0,0,46.93471,2.824888,0,0
tuned,2026-01-21 02:30:00,1546,2.5,21.77707,2944.617,73.18799,0,16.67248,1,1,2061.232,2060.915,115.9141,34.08587,150,1,97.18487,6.969414,0,0,45.84572,0,1394.737,0.6973684,0.8711653,0.3172331,0,250,0.3172331,1945.001,0,0,0,0,16.67248,37.10218,35.01001,2.092165,71.94368,0,143.8874,0,0,3.457234e-13,4.263256e-14,73.18799,0,0,0,45.84572,30.96629,0,7.105427e-15
tuned,2026-01-21 02:45:00,1547,2.75,21.60522,2951.994,88.5937,4.596902,11.07978,1,1,2066.396,2066.079,116.3741,33.62593,150,1,111.2255,1.398589,0,0,37.37596,0,1403.861,0.7019306,0.8782453,0.3172331,0,250,0.3172331,1949.704,0,0,0,3.198314,11.07978,37.19512,35.09468,2.100443,70.60704,0,146.7312,0,-2.131628e-14,1.169065e-13,4.263256e-14,88.5937,1.398589,0,0,37.37596,22.63175,0,-7.105427e-15
tuned,2026-01-21 03:00:00,1548,3,21.47718,3009.071,96.20255,6.509968,9.494418,1,1,2106.35,2106.032,116.309,33.69101,150,1,100.6576,2.186875,0,0,47.15555,0,1415.429,0.7077145,0.8839908,0.3172331,0,250,0.3172331,1989.723,0,0,0,4.323093,9.494418,37.91429,35.81502,2.099272,71.11867,0,149.6947,0,-7.105427e-15,3.372858e-13,4.263256e-14,96.20255,2.186875,0,0,47.15555,4.455019,0,7.105427e-15
tuned,2026-01-21 03:15:00,1549,3.25,21.3303,2984.266,79.10461,0,6.77147,1,1,2088.986,2088.669,116.2171,33.7829,150,1,94.55884,3.29986,0,0,52.1413,0,1428.242,0.7141208,0.8912749,0.3172331,0,250,0.3172331,1972.452,0,0,0,0,6.77147,37.60175,35.50413,2.097618,70.43403,0,140.8681,0,-7.105427e-15,2.803313e-13,4.263256e-14,79.10461,0,0,0,52.1413,18.75409,0,-3.552714e-15
tuned,2026-01-21 03:30:00,1550,3.5,21.0735,2968.546,97.85321,0,7.624579,1,1,2077.982,2077.665,116.3794,33.62058,150,1,107.5243,1.333747,0,0,41.14197,0,1438.302,0.7191511,0.8993428,0.3172331,0,250,0.3172331,1961.285,0,0,0,0,7.624579,37.40367,35.30314,2.10054,70.20906,0,140.4181,0,-2.131628e-14,4.155565e-13,4.263256e-14,97.85321,0,0,0,41.14197,11.00482,0,-3.552714e-15
tuned,2026-01-21 03:45:00,1551,3.75,21.07662,2979.821,106.0401,1.688832,13.13697,1,1,2085.875,2085.557,116.4206,33.57938,150,1,126.3854,0.8347736,0,0,22.77985,0,1443.771,0.7218854,0.9056778,0.3172331,0,250,0.3172331,1969.137,0,0,0,0.8540579,13.13697,37.54574,35.44446,2.101281,71.2386,0,143.9504,0,7.105427e-15,-3.895773e-13,4.263256e-14,106.0401,0.8347736,0,0,22.77985,20.34529,0,7.105427e-15
tuned,2026-01-21 04:00:00,1552,4,21.07253,3002.436,141.2376,4.646953,10.77593,1,1,2101.705,2101.388,116.3451,33.65487,150,1,121.3477,1.749175,0,0,26.90316,0,1450.269,0.7251346,0.9091213,0.3172331,0,250,0.3172331,1985.043,0,0,19.88991,2.897777,10.77593,37.8307,35.73078,2.099922,71.20222,0,181.7132,0,0,-6.306067e-14,4.263256e-14,121.3477,1.749175,0,0,26.90316,0,0,0
tuned,2026-01-21 04:15:00,1553,4.25,21.15494,2998.972,138.9034,9.483645,6.36753,1,1,2099.281,2098.963,116.4098,33.5902,150,1,144.9934,0.9658819,0,0,4.04067,0,1451.051,0.7255256,0.9132133,0.3172331,0,250,0.3172331,1982.554,0,0,0,8.517763,6.36753,37.78705,35.68597,2.101087,70.35123,0,155.3956,0,-7.105427e-15,-3.095302e-13,4.263256e-14,138.9034,0.9658819,0,0,4.04067,6.089998,0,-1.776357e-15
tuned,2026-01-21 04:30:00,1554,4.5,21.26146,3014.705,184.9705,4.9645,11.95349,1,1,2110.294,2109.977,154.1192,44.42364,198.5428,1,197.7123,0.8305142,0,0,0,0,1450.823,0.7254114,0.9137056,0.3172331,0,250,0.3172331,1955.857,0,0,0,4.133986,11.95349,37.98529,35.20543,2.779855,81.65124,0,170.4336,0,-2.131628e-14,5.928591e-14,4.263256e-14,184.9705,0.8305142,0,0,0,12.74186,0,-1.421085e-14
tuned,2026-01-21 04:45:00,1555,4.75,21.0251,2986.633,224.3145,4.899681,22.46953,1,1,2090.643,2090.326,183.2948,52.82929,236.1241,1,235.1741,0.9500236,0,0,0,0,1450.594,0.7252972,0.9135618,0.3172331,0,250,0.3172331,1907.031,0,0,0,3.949658,22.46953,37.63157,34.32656,3.305017,90.94035,0,188.6939,0,-3.552714e-14,-4.101164e-13,4.263256e-14,224.3145,0.9500236,0,0,0,10.85962,0,0
tuned,2026-01-21 05:00:00,1556,5,21.14804,3047.31,302.4313,2.928188,18.27612,1,1,2133.117,2132.8,220.9404,63.57692,284.5173,1,284.3372,0.1801268,0,0,0,0,1450.366,0.725183,0.913418,0.3172331,0,250,0.3172331,1911.86,0,0,18.09411,2.748062,18.27612,38.39611,34.41347,3.982638,101.0756,0,238.104,0,-2.131628e-14,2.248202e-13,4.263256e-14,284.3372,0.1801268,0,0,0,0,0,-1.004752e-14
tuned,2026-01-21 05:15:00,1557,5.25,21.28503,3047.987,400.1178,3.017185,11.5632,1,1,2133.591,2133.274,279.8779,80.86829,360.7462,1,357.3973,3.348871,0,0,0,0,1450.138,0.7250688,0.9132742,0.3172331,0,250,0.3172331,1853.396,0,0,42.72048,0,11.5632,38.40464,33.36113,5.043512,116.1864,0,306.0657,0,-1.421085e-14,2.19047e-13,4.263256e-14,357.3973,3.017185,0,0,0,0.3316859,0,-2.664535e-15
tuned,2026-01-21 05:30:00,1558,5.5,21.19668,3061.945,456.5921,0,10.75215,1,1,2143.362,2143.044,336.1915,96.73808,432.9296,1,432.684,0.2456226,0,0,0,0,1449.909,0.7249547,0.9131304,0.3172331,0,250,0.3172331,1806.853,0,0,23.90814,0,10.75215,38.58051,32.52335,6.057157,131.0782,0,303.3979,0,-5.684342e-14,-3.537171e-13,4.263256e-14,432.684,0,0,0,0,0.2456226,0,-4.191092e-15
tuned,2026-01-21 05:45:00,1559,5.75,21.32859,3138.335,526.2072,5.405719,15.74799,1,1,2196.835,2196.517,394.953,114.0053,508.9583,2,505.2947,3.663606,0,0,0,0,1449.681,0.7248406,0.9129867,0.3172331,0,250,0.3172331,1801.564,0,0,20.91248,1.742114,15.74799,39.54302,32.42816,7.114864,149.1009,0,337.2809,0,-2.842171e-14,4.001244e-13,4.263256e-14,505.2947,3.663606,0,0,0,0,0,-9.769963e-15
tuned,2026-01-21 06:00:00,1560,6,21.52959,3121.78,602.0245,0,17.31812,1,1,2185.246,2184.929,459.7621,132.265,592.0271,2,591.9751,0.05201933,0,0,0,0,1449.453,0.7247265,0.912843,0.3172331,0,250,0.3172331,1725.167,0,0,10.04943,0,17.31812,39.33443,31.053,8.281428,166.2623,0,349.8599,0,0,-1.725287e-13,4.263256e-14,591.9751,0,0,0,0,0.05201933,0,8.562595e-15
tuned,2026-01-21 06:15:00,1561,6.25,21.48185,3094.395,672.7528,0.2544172,14.36117,1,1,2166.076,2165.759,527.0655,151.6767,678.7423,2,678.2137,0.5285251,0,0,0,0,1449.225,0.7246124,0.9126993,0.3172331,0,250,0.3172331,1638.694,0,0,0,0,14.36117,38.98938,29.49649,9.49289,183.6127,0,367.2254,0,0,-1.770806e-13,4.263256e-14,672.7528,0.2544172,0,0,0,5.735057,0,-8.881784e-16
tuned,2026-01-21 06:30:00,1562,6.5,21.3409,3081.299,745.4649,0,14.22982,1,1,2156.909,2156.592,567.4169,163.2858,730.7027,2,730.1623,0.5404203,0,0,0,0,1448.997,0.7244983,0.9125556,0.3172331,0,250,0.3172331,1589.175,0,0,15.30259,0,14.22982,38.82437,28.60516,10.21921,194.3018,0,415.0006,0,-2.842171e-14,-4.467537e-13,4.263256e-14,730.1623,0,0,0,0,0.5404203,0,2.819966e-14
tuned,2026-01-21 06:45:00,1563,6.75,21.34983,3138.809,771.252,0.08646771,15.28088,1,1,2197.166,2196.849,605.0944,174.668,779.7624,2,774.1096,5.652888,0,0,0,0,1448.769,0.7243843,0.9124119,0.3172331,0,250,0.3172331,1591.755,0,0,0,0,15.28088,39.54899,28.65158,10.89741,205.9089,0,411.8179,0,-8.526513e-14,4.773959e-15,4.263256e-14,771.252,0.08646771,0,0,0,8.423948,0,-2.842171e-14
tuned,2026-01-21 07:00:00,1564,7,21.78359,3142.206,772.6013,0.9990965,23.22098,1,1,2199.544,2199.227,618.2737,178.7478,797.0215,2,788.6546,8.366964,0,0,0,0,1448.54,0.7242702,0.9122683,0.3172331,0,250,0.3172331,1580.953,0,0,0,0,23.22098,39.5918,28.45716,11.13464,211.1718,0,422.3436,0,0,3.456124e-13,4.263256e-14,772.6013,0.9990965,0,0,0,23.4211,0,4.263256e-14
tuned,2026-01-21 07:15:00,1565,7.25,21.89357,3133.498,760.3504,13.80327,19.411,1,1,2193.449,2193.131,594.3893,171.2479,765.6372,2,763.1879,2.449379,0,0,0,0,1448.312,0.7241562,0.9121247,0.3172331,0,250,0.3172331,1598.742,0,0,0,11.35389,19.411,39.48207,28.77736,10.70472,203.3481,0,426.2817,0,5.684342e-14,-2.557954e-13,4.263256e-14,760.3504,2.449379,0,0,0,2.837429,0,1.465494e-14
tuned,2026-01-21 07:30:00,1566,7.5,21.8282,3148.086,722.7999,6.481296,26.41423,1,1,2203.66,2203.343,567.5757,163.4499,731.0256,2,729.3715,1.654101,0,0,0,0,1448.084,0.7240422,0.9119811,0.3172331,0,250,0.3172331,1635.767,0,0,0,4.827195,26.41423,39.66588,29.44381,10.22207,197.4098,0,403.1466,0,-5.684342e-14,9.781065e-14,4.263256e-14,722.7999,1.654101,0,0,0,6.571638,0,-4.52971e-14
