controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-21 07:45:00,1567,7.75,21.90337,3162.851,684.105,14.97781,24.81653,1,1,2213.996,2213.679,515.446,148.5069,663.9529,2,661.7991,2.153798,0,0,0,0,1447.856,0.7239282,0.9118375,0.3172331,0,250,0.3172331,1698.233,0,0,22.30589,12.82401,24.81653,39.85193,30.56819,9.283738,183.3241,0,427.2472,0,-1.421085e-13,-3.331779e-13,4.263256e-14,661.7991,2.153798,0,0,0,0,0,-3.863576e-14
tuned,2026-01-21 08:00:00,1568,8,21.89535,3204.006,596.2794,377.7856,30.34999,1,1,2242.804,2242.487,670.9331,226.556,897.489,2,581.9171,315.5719,0,0,0,0,1447.629,0.7238143,0.911694,0.3172331,0,250,0.3172331,1571.554,0,0,14.3623,62.21367,30.34999,40.37048,28.28797,12.08251,260.0395,0,652.1726,0,0,3.497203e-13,4.263256e-14,581.9171,315.5719,0,0,0,0,0,0
tuned,2026-01-21 08:15:00,1569,8.25,21.97866,3233.511,504.2718,383.0457,34.5207,1,1,2263.458,2263.14,615.2409,210.4091,825.65,2,511.2627,314.3873,0,0,0,0,1447.401,0.7237003,0.9115505,0.3172331,0,250,0.3172331,1647.899,0,0,0,68.65842,34.5207,40.74224,29.66219,11.08005,245.9901,0,610.416,0,-1.136868e-13,4.08007e-13,4.263256e-14,504.2718,314.3873,0,0,0,6.990886,0,-5.684342e-14
tuned,2026-01-21 08:30:00,1570,8.5,22.13844,3252.371,431.8551,387.1478,33.98136,1,1,2276.659,2276.342,554.8422,193.2065,748.0486,2,432.0413,316.0073,0,0,0,0,1447.173,0.7235864,0.911407,0.3172331,0,250,0.3172331,1721.5,0,0,0,71.14053,33.98136,40.97987,30.987,9.992869,230.0374,0,582.7923,0,-5.684342e-14,-7.782663e-14,4.263256e-14,431.8551,316.0073,0,0,0,0.1862593,0,-5.684342e-14
tuned,2026-01-21 08:45:00,1571,8.75,21.9634,3273.762,361.3665,382.0438,35.53499,1,1,2291.634,2291.316,499.608,177.6836,677.2915,2,357.8387,319.4529,0,0,0,0,1446.945,0.7234725,0.9112635,0.3172331,0,250,0.3172331,1791.708,0,0,3.527851,62.59098,35.53499,41.2494,32.25075,8.998653,216.0253,0,546.1056,0,-2.842171e-14,-1.169065e-13,4.263256e-14,357.8387,319.4529,0,0,0,0,0,0
tuned,2026-01-21 09:00:00,1572,9,22.18323,3263.036,277.0563,386.6047,38.22661,1,1,2284.125,2283.808,448.0323,163.5542,611.5865,2,285.4803,326.1063,0,0,0,0,1446.717,0.7233586,0.91112,0.3172331,0,250,0.3172331,1835.776,0,0,0,60.49845,38.22661,41.11425,33.04396,8.070292,203.1778,0,510.7154,0,-5.684342e-14,3.727019e-13,4.263256e-14,277.0563,326.1063,0,0,0,8.424009,0,0
tuned,2026-01-21 09:15:00,1573,9.25,22.5486,3247.088,218.9904,395.3371,44.0654,1,1,2272.961,2272.644,415.6413,154.8049,570.4462,2,238.9914,331.4548,0,0,0,0,1446.489,0.7232447,0.9109766,0.3172331,0,250,0.3172331,1857.003,0,0,0,63.88233,44.0654,40.9133,33.42605,7.487253,195.8684,0,501.9338,0,0,-3.453904e-13,4.263256e-14,218.9904,331.4548,0,0,0,20.00096,0,0
tuned,2026-01-21 09:30:00,1574,9.5,22.71004,3278.836,159.624,390.9902,48.73717,1,1,2295.185,2294.868,387.5793,146.6861,534.2654,2,203.2455,331.0198,0,0,0,0,1446.262,0.7231309,0.9108332,0.3172331,0,250,0.3172331,1907.289,0,0,0,59.97037,48.73717,41.31334,34.3312,6.982137,189.4905,0,482.4299,0,-5.684342e-14,-3.694822e-13,4.263256e-14,159.624,331.0198,0,0,0,43.62155,0,-5.684342e-14
tuned,2026-01-21 09:45:00,1575,9.75,22.85538,3310.838,146.3231,401.8549,56.7243,1,1,2317.586,2317.269,362.0514,140.0459,502.0973,2,164.4616,337.6357,0,0,0,0,1446.034,0.723017,0.9106898,0.3172331,0,250,0.3172331,1955.218,0,0,0,64.21922,56.7243,41.71655,35.19392,6.522636,185.1291,0,481.0364,0,5.684342e-14,3.842482e-13,4.263256e-14,146.3231,337.6357,0,0,0,18.13852,0,2.842171e-14
tuned,2026-01-21 10:00:00,1576,10,23.20011,3331.299,114.2965,395.8704,55.58372,1,1,2331.909,2331.592,329.8845,130.5487,460.4332,1,125.0899,335.3433,0,0,0,0,1445.806,0.7229032,0.9105465,0.3172331,0,250,0.3172331,2001.707,0,0,0,60.52709,55.58372,41.97436,36.03073,5.943631,176.3344,0,457.0781,0,0,1.809664e-13,4.263256e-14,114.2965,335.3433,0,0,0,10.79345,0,-2.842171e-14
tuned,2026-01-21 10:15:00,1577,10.25,23.24171,3353.955,94.60704,402.6811,59.35141,1,1,2347.768,2347.451,317.3728,127.7407,445.1135,1,102.3278,342.7858,0,0,0,0,1445.579,0.7227894,0.9104031,0.3172331,0,250,0.3172331,2030.078,0,0,0,59.89532,59.35141,42.25983,36.54141,5.718421,174.7067,0,452.7328,0,-2.842171e-14,1.476597e-14,4.263256e-14,94.60704,342.7858,0,0,0,7.720724,0,-1.421085e-14
tuned,2026-01-21 10:30:00,1578,10.5,23.29342,3383.807,85.39313,401.4649,74.16264,1,1,2368.665,2368.348,327.9117,131.077,458.9887,1,113.3383,345.6504,0,0,0,0,1445.351,0.7226756,0.9102598,0.3172331,0,250,0.3172331,2040.436,0,0,0,55.81445,74.16264,42.63597,36.72785,5.908121,180.8439,0,457.9677,0,-5.684342e-14,-2.908784e-14,4.263256e-14,85.39313,345.6504,0,0,0,27.94513,0,-2.842171e-14
tuned,2026-01-21 10:45:00,1579,10.75,23.33271,3367.355,72.59,401.6195,75.29041,1,1,2357.148,2356.831,345.7454,136.3141,482.0595,1,135.4035,346.6561,0,0,0,0,1445.124,0.7225619,0.9101165,0.3172331,0,250,0.3172331,2011.086,0,0,0,54.96338,75.29041,42.42867,36.19954,6.229128,185.7611,0,466.3339,0,0,1.352252e-13,4.263256e-14,72.59,346.6561,0,0,0,62.81346,0,2.842171e-14
tuned,2026-01-21 11:00:00,1580,11,23.53799,3376.703,77.92308,410.2724,82.88819,1,1,2363.692,2363.375,330.7415,132.2104,462.9519,1,114.2971,348.6548,0,0,0,0,1444.896,0.7224481,0.9099732,0.3172331,0,250,0.3172331,2032.633,0,0,0,61.61759,82.88819,42.54645,36.5874,5.959056,183.4402,0,473.1708,0,0,-3.154144e-13,4.263256e-14,77.92308,348.6548,0,0,0,36.374,0,-1.421085e-14
tuned,2026-01-21 11:15:00,1581,11.25,23.81722,3373.904,93.8171,417.2107,83.96867,1,1,2361.733,2361.416,327.5495,131.4212,458.9708,1,109.1022,349.8685,0,0,0,0,1444.669,0.7223344,0.90983,0.3172331,0,250,0.3172331,2033.866,0,0,0,67.34221,83.96867,42.51119,36.60959,5.901602,182.945,0,482.0554,0,2.842171e-14,-3.846923e-13,4.263256e-14,93.8171,349.8685,0,0,0,15.28513,0,-1.421085e-14
tuned,2026-01-21 11:30:00,1582,11.5,24.03367,3349.678,96.85419,420.8661,105.2402,1,1,2344.774,2344.457,322.395,130.8461,453.2411,1,94.83448,358.4066,0,0,0,0,1444.441,0.7222207,0.9096868,0.3172331,0,250,0.3172331,2022.062,0,0,2.019711,62.45944,105.2402,42.20594,36.39712,5.80882,186.015,0,483.2566,0,-2.842171e-14,1.509903e-14,4.263256e-14,94.83448,358.4066,0,0,0,0,0,0
tuned,2026-01-21 11:45:00,1583,11.75,24.33354,3390.971,125.1545,418.7356,119.1646,1,1,2373.68,2373.362,317.6322,129.4972,447.1294,1,88.52345,358.606,0,0,0,0,1444.214,0.722107,0.9095436,0.3172331,0,250,0.3172331,2055.73,0,0,36.63103,60.12961,119.1646,42.72623,37.00314,5.72309,187.8816,0,542.6754,0,2.842171e-14,6.239453e-14,4.263256e-14,88.52345,358.606,0,0,0,0,0,0
tuned,2026-01-21 12:00:00,1584,12,24.6679,3407.121,117.0732,421.7076,132.9531,1,1,2384.985,2384.667,328.8396,132.8305,461.6701,1,102.0367,359.6334,0,0,0,0,1443.987,0.7219933,0.9094004,0.3172331,0,250,0.3172331,2055.828,0,0,15.03648,62.07423,132.9531,42.92972,37.0049,5.924824,193.8492,0,520.7143,0,0,-1.54099e-13,4.263256e-14,102.0367,359.6334,0,0,0,0,0,0
tuned,2026-01-21 12:15:00,1585,12.25,24.95527,3437.004,85.80947,420.586,144.2957,1,1,2405.903,2405.586,334.2504,134.3861,468.6365,1,109.0116,359.6248,0,0,0,0,1443.759,0.7218797,0.9092572,0.3172331,0,250,0.3172331,2071.335,0,0,0,60.96114,144.2957,43.30625,37.28403,6.022217,197.8822,0,500.9224,0,-5.684342e-14,3.641532e-13,4.263256e-14,85.80947,359.6248,0,0,0,23.20214,0,-2.842171e-14
tuned,2026-01-21 12:30:00,1586,12.5,25.06911,3467.438,87.08316,425.4947,156.4842,1,1,2427.207,2426.89,342.863,137.1367,479.9997,1,117.8062,362.1935,0,0,0,0,1443.532,0.721766,0.9091141,0.3172331,0,250,0.3172331,2084.027,0,0,0,63.30123,156.4842,441.9211,379.4384,62.48276,545.0662,0,1199.327,0,-5.684342e-14,-1.119105e-13,4.263256e-14,87.08316,362.1935,0,0,0,30.72306,0,-5.684342e-14
tuned,2026-01-21 12:45:00,1587,12.75,25.25098,3454.842,80.03857,414.6433,165.7108,1,1,2418.389,2418.072,338.2913,135.7554,474.0468,1,112.4759,361.5709,0,0,0,0,1443.305,0.7216524,0.908971,0.3172331,0,250,0.3172331,2079.781,0,0,0,53.07239,165.7108,441.9254,380.0496,61.87578,546.0863,0,1183.722,0,0,3.267386e-13,4.263256e-14,80.03857,361.5709,0,0,0,32.43731,0,1.421085e-14
tuned,2026-01-21 13:00:00,1588,13,25.62571,3504.135,96.9376,417.7618,167.2345,1,1,2452.894,2452.577,329.1807,133.2314,462.4121,1,99.93014,362.4819,0,0,0,0,1443.078,0.7215388,0.9088279,0.3172331,0,250,0.3172331,2123.396,0,0,0,55.27992,167.2345,451.6326,390.9647,60.66792,554.9877,0,1205.333,0,-2.842171e-14,-4.785061e-14,4.263256e-14,96.9376,362.4819,0,0,0,2.992542,0,0
tuned,2026-01-21 13:15:00,1589,13.25,25.69397,3513.985,92.49243,424.514,168.7728,1,1,2459.79,2459.472,321.2848,130.8307,452.1155,1,90.85029,361.2652,0,0,0,0,1442.85,0.7214252,0.9086848,0.3172331,0,250,0.3172331,2138.187,0,0,1.642143,63.24878,168.7728,453.5292,394.2331,59.2961,556.1816,0,1224.3,0,-2.842171e-14,-2.350342e-13,4.263256e-14,90.85029,361.2652,0,0,0,0,0,0
tuned,2026-01-21 13:30:00,1590,13.5,25.86082,3538.693,97.51465,420.5431,170.5183,1,1,2477.085,2476.768,328.7967,133.0881,461.8848,1,99.71232,362.1725,0,0,0,0,1442.623,0.7213116,0.9085418,0.3172331,0,250,0.3172331,2147.971,0,0,0,58.37067,170.5183,458.2689,397.3817,60.88716,562.0162,0,1224.722,0,-8.526513e-14,-1.425526e-13,4.263256e-14,97.51465,362.1725,0,0,0,2.197669,0,-4.263256e-14
tuned,2026-01-21 13:45:00,1591,13.75,25.99941,3574.398,76.54679,417.0103,175.6325,1,1,2502.079,2501.761,325.878,131.8472,457.7251,1,99.32713,358.398,0,0,0,0,1442.396,0.7211981,0.9083987,0.3172331,0,250,0.3172331,2175.883,0,0,0,58.6123,175.6325,464.202,403.6841,60.51787,568.1157,0,1237.338,0,0,3.219647e-13,4.263256e-14,76.54679,358.398,0,0,0,22.78033,0,5.684342e-14
tuned,2026-01-21 14:00:00,1592,14,26.16135,3548.579,71.82192,411.4931,188.5201,1,1,2484.005,2483.688,330.0335,132.8263,462.8598,1,106.4958,356.3641,0,0,0,0,1442.169,0.7210846,0.9082557,0.3172331,0,250,0.3172331,2153.655,0,0,0,55.12902,188.5201,462.3769,400.8849,61.49204,568.8027,0,1232.703,0,0,3.420597e-13,4.263256e-14,71.82192,356.3641,0,0,0,34.67383,0,0
tuned,2026-01-21 14:15:00,1593,14.25,26.19809,3522.937,81.02286,412.6307,191.9096,1,1,2466.056,2465.739,326.714,131.069,457.783,1,108.9664,348.8166,0,0,0,0,1441.942,0.720971,0.9081128,0.3172331,0,250,0.3172331,2139.025,0,0,0,63.8141,191.9096,459.3814,398.4615,60.91997,565.2798,0,1240.639,0,-2.842171e-14,1.154632e-14,4.263256e-14,81.02286,348.8166,0,0,0,27.9435,0,-4.263256e-14
tuned,2026-01-21 14:30:00,1594,14.5,26.19149,3520.015,81.53859,410.5266,195.4695,1,1,2464.01,2463.693,318.6846,128.2934,446.978,1,102.5435,344.4345,0,0,0,0,1441.715,0.7208576,0.9079698,0.3172331,0,250,0.3172331,2145.008,0,0,0,66.09217,195.4695,458.9382,399.522,59.41621,564.2229,0,1242.455,0,-5.684342e-14,3.339551e-13,4.263256e-14,81.53859,344.4345,0,0,0,21.00492,0,-4.263256e-14
tuned,2026-01-21 14:45:00,1595,14.75,26.68458,3538.259,88.19785,413.9505,205.8135,1,1,2476.781,2476.464,323.0781,129.8519,452.93,1,105.7234,347.2066,0,0,0,0,1441.488,0.7207441,0.9078269,0.3172331,0,250,0.3172331,2153.386,0,0,0,66.7439,205.8135,466.025,405.1757,60.84926,573.753,0,1262.639,0,5.684342e-14,-4.147793e-13,4.263256e-14,88.19785,347.2066,0,0,0,17.52559,0,4.263256e-14
tuned,2026-01-21 15:00:00,1596,15,26.95205,3551.121,117.5315,405.5412,217.3138,1,1,2485.785,2485.467,319.3746,128.5506,447.9252,1,102.9381,344.9871,0,0,0,0,1441.261,0.7206306,0.907684,0.3172331,0,250,0.3172331,2166.093,0,0,14.59338,60.55407,217.3138,470.3227,409.8354,60.48727,579.5029,0,1288.635,0,-5.684342e-14,-3.207434e-13,4.263256e-14,102.9381,344.9871,0,0,0,0,0,0
tuned,2026-01-21 15:15:00,1597,15.25,26.99018,3482.389,100.4472,406.3251,218.5764,1,1,2437.672,2437.355,309.911,125.8572,435.7683,1,90.50798,345.2603,0,0,0,0,1441.034,0.7205172,0.9075411,0.3172331,0,250,0.3172331,2127.444,0,0,9.939249,61.06486,218.5764,461.586,402.8427,58.74334,570.0885,0,1262.659,0,1.421085e-14,-1.971756e-13,4.263256e-14,90.50798,345.2603,0,0,0,0,0,0
tuned,2026-01-21 15:30:00,1598,15.5,27.10226,3507.825,93.08108,401.0146,226.1637,1,1,2455.478,2455.16,326.3218,130.9822,457.304,1,108.2429,349.0611,0,0,0,0,1440.807,0.7204037,0.9073982,0.3172331,0,250,0.3172331,2128.839,0,0,0,51.95359,226.1637,466.0455,404.05,61.99553,577.9576,0,1245.535,0,-5.684342e-14,5.218048e-14,4.263256e-14,93.08108,349.0611,0,0,0,15.16185,0,0
tuned,2026-01-21 15:45:00,1599,15.75,27.29713,3478.838,129.2532,392.1857,228.1861,1,1,2435.187,2434.869,322.2064,129.1528,451.3592,1,108.3703,342.9889,0,0,0,0,1440.581,0.7202903,0.9072554,0.3172331,0,250,0.3172331,2112.663,0,0,20.88285,49.19681,228.1861,464.0824,402.6179,61.46451,575.2569,0,1271.401,0,-5.684342e-14,-3.851364e-13,4.263256e-14,108.3703,342.9889,0,0,0,0,0,0
tuned,2026-01-21 16:00:00,1600,16,27.34461,3475.174,146.8104,387.1433,218.1912,1,1,2432.622,2432.304,347.4651,136.3858,483.8509,1,141.1741,342.6768,0,0,0,0,1440.354,0.7201769,0.9071125,0.3172331,0,250,0.3172331,2084.839,0,0,5.636345,44.46653,218.1912,464.0554,397.7112,66.34418,575.7199,0,1237.867,0,-2.842171e-14,4.073408e-13,4.263256e-14,141.1741,342.6768,0,0,0,0,0,0
tuned,2026-01-21 16:15:00,1601,16.25,27.50377,3424.225,156.1396,378.8753,209.565,1,1,2396.957,2396.64,363.1809,140.594,503.7749,2,164.0392,339.7357,0,0,0,0,1440.127,0.7200636,0.9069697,0.3172331,0,250,0.3172331,2033.459,0,0,0,39.13955,209.565,458.7843,389.2097,69.57453,569.915,0,1207.346,0,-2.842171e-14,-2.006173e-13,4.263256e-14,156.1396,339.7357,0,0,0,7.899596,0,-2.842171e-14
tuned,2026-01-21 16:30:00,1602,16.5,27.48742,3390.616,190.3083,369.4419,201.0863,1,1,2373.431,2373.114,378.341,144.7098,523.0508,2,185.623,337.4278,0,0,0,0,1439.9,0.7199502,0.906827,0.3172331,0,250,0.3172331,1994.773,0,0,4.685266,32.01414,201.0863,454.1249,381.6736,72.45129,564.8586,0,1193.024,0,5.684342e-14,-2.914335e-13,4.263256e-14,185.623,337.4278,0,0,0,0,0,5.684342e-14
tuned,2026-01-21 16:45:00,1603,16.75,27.49122,3390.568,236.879,370.0786,196.3678,1,1,2373.398,2373.08,405.7485,152.2221,557.9706,2,224.0416,333.929,0,0,0,0,1439.674,0.7198369,0.9066842,0.3172331,0,250,0.3172331,1967.332,0,0,12.83743,36.14959,196.3678,454.1549,376.4533,77.70157,566.2508,0,1217.004,0,2.842171e-14,2.33924e-13,4.263256e-14,224.0416,333.929,0,0,0,0,0,0
tuned,2026-01-21 17:00:00,1604,17,27.51664,3334.041,263.5373,383.4817,186.9792,1,1,2333.829,2333.512,425.8348,157.6047,583.4395,2,253.2318,330.2077,0,0,0,0,1439.447,0.7197236,0.9065415,0.3172331,0,250,0.3172331,1907.677,0,0,10.30552,53.27399,186.9792,446.8223,365.2335,81.58878,558.6362,0,1226.947,0,-8.526513e-14,-3.43503e-13,4.263256e-14,253.2318,330.2077,0,0,0,0,0,-5.684342e-14
tuned,2026-01-21 17:15:00,1605,17.25,27.47891,3348.512,325.0081,376.1351,173.9425,1,1,2343.959,2343.641,467.0887,169.0134,636.1021,2,310.2096,325.8925,0,0,0,0,1439.221,0.7196103,0.9063988,0.3172331,0,250,0.3172331,1876.553,0,0,14.79845,50.24267,173.9425,448.4055,358.9895,89.41598,561.2785,0,1234.753,0,-5.684342e-14,-1.04694e-13,4.263256e-14,310.2096,325.8925,0,0,0,0,0,0
tuned,2026-01-21 17:30:00,1606,17.5,27.16774,3323.291,373.6618,375.3442,167.4361,1,1,2326.304,2325.986,517.9376,183.6544,701.592,2,375.574,326.018,0,0,0,0,1438.994,0.719497,0.9062561,0.3172331,0,250,0.3172331,1808.049,0,0,0,49.3262,167.4361,442.1329,343.6344,98.49854,559.1114,0,1203.31,0,-1.136868e-13,1.421085e-13,4.263256e-14,373.6618,326.018,0,0,0,1.912207,0,-5.684342e-14
tuned,2026-01-21 17:45:00,1607,17.75,27.16798,3319.327,450.687,369.7963,158.8346,1,1,2323.529,2323.212,564.959,196.9527,761.9117,2,438.041,323.8707,0,0,0,0,1438.767,0.7193837,0.9061134,0.3172331,0,250,0.3172331,1758.253,0,0,12.64601,45.92562,158.8346,441.6078,334.1719,107.4359,561.3126,0,1223.661,0,-5.684342e-14,-4.114487e-13,4.263256e-14,438.041,323.8707,0,0,0,0,0,0
tuned,2026-01-21 18:00:00,1608,18,27.18441,3309.3,473.9811,0,159.1908,1,1,2316.51,2316.193,394.7644,113.7933,508.5577,2,506.3784,2.179345,0,0,0,0,1438.541,0.7192705,0.9059708,0.3172331,0,250,0.3172331,1921.428,0,0,0,0,159.1908,440.425,365.3104,75.11466,509.3697,0,1018.739,0,-5.684342e-14,1.557643e-13,4.263256e-14,473.9811,0,0,0,0,34.57661,0,-1.421085e-14
tuned,2026-01-21 18:15:00,1609,18.25,27.21329,3280.453,565.3299,0,147.5003,1,1,2296.317,2296,434.3072,125.138,559.4452,2,557.5532,1.891953,0,0,0,0,1438.314,0.7191572,0.9058282,0.3172331,0,250,0.3172331,1861.693,0,0,7.776673,0,147.5003,436.8498,354.1671,82.68264,507.3654,0,1028.146,0,2.842171e-14,1.272316e-13,4.263256e-14,557.5532,0,0,0,0,1.891953,0,2.309264e-14
tuned,2026-01-21 18:30:00,1610,18.5,27.03536,3299.619,615.6353,0,143.1813,1,1,2309.733,2309.416,476.532,137.1226,613.6546,2,613.2874,0.36724,0,0,0,0,1438.088,0.719044,0.9056856,0.3172331,0,250,0.3172331,1832.884,0,0,2.347931,0,143.1813,437.7719,347.393,90.37892,511.6533,0,1027.357,0,-2.842171e-14,-3.937961e-13,4.263256e-14,613.2874,0,0,0,0,0.36724,0,2.425837e-14
tuned,2026-01-21 18:45:00,1611,18.75,27.01881,3336.747,678.0983,0,128.979,0,1,2335.723,2335.406,506.093,146.0517,652.1447,2,647.7773,4.367466,0,0,0,0,1437.862,0.7189308,0.905543,0.3172331,0,250,0.3172331,1829.313,0,0,30.32103,0,128.979,442.5452,346.5966,95.94863,0,517.0857,2896.275,0,-8.526513e-14,-3.943512e-13,4.263256e-14,647.7773,0,0,0,0,4.367466,0,-4.085621e-14
tuned,2026-01-21 19:00:00,1612,19,26.9706,3321.294,700.4092,0,110.5042,0,0,2324.906,2324.589,144.8136,42.63013,187.4437,1,178.3036,9.140108,0,0,0,500,1312.635,0.6563177,0.9054004,0.3172331,0,250,0.3172331,2179.775,0,0,22.10561,0,110.5042,440.0535,412.5835,27.47008,0,476.1296,2656.845,0,2.842171e-14,2.298162e-13,4.263256e-14,678.3036,0,0,500,0,9.140108,0,-1.953993e-14
tuned,2026-01-21 19:15:00,1613,19.25,26.65008,3248.348,728.9235,4.357777,98.38378,0,0,2273.844,2273.527,160.9263,46.82489,207.7512,1,202.7533,4.997887,0,0,0,500,1187.429,0.5937144,0.8265472,0.3172331,0,250,0.3172331,2112.6,0,0,26.17021,0,98.38378,427.5355,397.218,30.31753,0,462.5413,2589.121,0,-1.421085e-14,4.82836e-13,4.263256e-14,702.7533,4.357777,0,500,0,0.6401097,0,-3.907985e-14
tuned,2026-01-21 19:30:00,1614,19.5,26.26319,3232.079,748.9393,7.177615,99.59083,0,0,2262.455,2262.138,175.495,51.23992,226.735,1,219.6295,7.105433,0,0,0,500,1062.242,0.5311209,0.7477064,0.3172331,0,250,0.3172331,2086.643,0,0,29.30971,0.07218203,99.59083,422.0172,389.2229,32.79438,0,459.0395,2575.401,0,0,-3.159695e-13,4.263256e-14,719.6295,7.105433,0,500,0,0,0,4.263256e-14
tuned,2026-01-21 19:45:00,1615,19.75,26.21571,3207.78,734.8671,5.879558,95.37034,0,0,2245.446,2245.129,172.5527,50.54403,223.0967,1,214.5755,8.521273,0,0,0,500,937.0746,0.4685373,0.6688781,0.3172331,0,250,0.3172331,2072.576,0,0,20.2916,0,95.37034,418.4369,386.2227,32.21416,0,454.5389,2534.967,0,7.105427e-15,5.795364e-14,4.263256e-14,714.5755,5.879558,0,500,0,2.641715,0,-1.776357e-14
tuned,2026-01-21 20:00:00,1616,20,25.96867,3213.585,699.8752,3.191578,88.23519,0,0,2249.509,2249.192,152.5734,44.43496,197.0084,1,191.8887,5.11968,0,0,0,500,811.927,0.4059635,0.5900621,0.3172331,0,250,0.3172331,2096.619,0,0,7.986483,0,88.23519,417.082,388.7346,28.34749,0,449.5292,2486.187,0,-1.421085e-14,4.374279e-14,4.263256e-14,691.8887,3.191578,0,500,0,1.928102,0,-5.329071e-15
tuned,2026-01-21 20:15:00,1617,20.25,25.96578,3195.011,649.8004,0.5559349,80.09647,0,0,2236.507,2236.19,120.5963,35.19021,155.7865,1,151.0989,4.687632,0,0,0,498.7015,687.1239,0.3435619,0.5112586,0.3172331,0,250,0.3172331,2115.594,0,0,0,0,80.09647,414.6469,392.2296,22.41729,0,442.2696,2432.483,0,-7.105427e-15,-1.334488e-13,4.263256e-14,649.8004,0.5559349,0,500,0,4.131697,0,2.398082e-14
tuned,2026-01-21 20:30:00,1618,20.5,26.09745,3228.916,592.4062,0,69.66089,0,0,2260.241,2259.924,0,0,0,0,0,0,0,0,0,500,562.0157,0.2810078,0.4326718,0.3172331,0,250,0.3172331,2259.924,0,0,92.40621,0,69.66089,420.1753,420.1164,0.05897315,0,433.0662,2541.265,0,0,-6.006307e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 20:45:00,1619,20.75,25.8602,3218.446,551.0934,1.135915,70.30542,0,0,2252.912,2252.595,0,0,0,0,0,0,0,0,0,500,436.9272,0.2184636,0.353893,0.3172331,0,250,0.3172331,2252.595,0,0,51.09344,1.135915,70.30542,416.7908,416.7321,0.05868841,0,429.7387,2453.658,0,0,7.777112e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 21:00:00,1620,21,25.60024,3205.851,476.3301,3.660037,61.81576,0,0,2244.096,2243.778,0,0,0,0,0,0,0,0,0,476.3301,317.7759,0.158888,0.2751267,0.3172331,0,250,0.3172331,2243.778,0,0,0,3.660037,61.81576,412.9751,412.9167,0.05837958,0,424.2925,2339.922,0,0,1.342815e-13,4.263256e-14,476.3301,0,0,500,0,0,0,0
tuned,2026-01-21 21:15:00,1621,21.25,25.42051,3170.978,428.5205,3.434392,55.70315,0,0,2219.685,2219.368,0,0,0,0,0,0,0,0,0,431.1494,209.9385,0.1049693,0.2000988,0.3172331,0,250,0.3172331,2219.368,0,0,0,0.8055082,55.70315,407.002,406.9439,0.05816794,0,417.1576,2295.756,0,0,-5.986878e-14,4.263256e-14,428.5205,2.628884,0,437.3303,0,0,0,1.509903e-14
tuned,2026-01-21 21:30:00,1622,21.5,25.32159,3128.12,369.5424,0.3907826,47.73671,0,0,2189.684,2189.367,251.7664,72.43339,324.1997,1,324.125,0.07477754,0,0,0,39.62193,200,0.1,0.1321952,0.3172331,0,250,0.3172331,1937.601,0,0,5.795508,0.3160051,47.73671,400.7016,354.5715,46.13008,0,435.7405,2407.115,0,-2.842171e-14,-1.970646e-15,4.263256e-14,363.7469,0.07477754,0,39.62193,0,0,0,-4.843348e-15
tuned,2026-01-21 21:45:00,1623,21.75,24.97837,3112.124,311.4062,1.764782,42.17438,0,0,2178.487,2178.17,235.6804,67.86374,303.5441,1,302.7998,0.6183899,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1942.489,0,0,8.60646,1.146392,42.17438,39.21276,34.96481,4.247957,0,110.4933,624.5368,0,-2.842171e-14,0,4.263256e-14,302.7998,0.6183899,0,0,0.1259371,0,0,-1.809664e-14
tuned,2026-01-21 22:00:00,1624,22,24.94021,3105.101,254.0938,0,39.64087,0,0,2173.571,2173.254,194.0144,55.81199,249.8264,1,249.7005,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1979.239,0,0,4.393326,0,39.64087,39.12428,35.62631,3.49797,0,98.63712,550.0826,0,-7.105427e-15,0,4.263256e-14,249.7005,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-21 22:15:00,1625,22.25,24.8607,3105.108,209.8064,4.242767,39.29603,0,0,2173.576,2173.259,165.8026,47.72541,213.528,1,213.1284,0.2736734,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2007.456,0,0,0,3.969093,39.29603,39.12437,36.13421,2.990157,0,90.98451,507.2615,0,-1.421085e-14,0,4.263256e-14,209.8064,0.2736734,0,0,0.1259371,3.322018,0,-4.440892e-15
tuned,2026-01-21 22:30:00,1626,22.5,24.73144,3097.285,151.8334,0,38.88197,0,0,2168.1,2167.782,135.4807,39.3537,174.8344,1,171.1335,3.574989,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2032.302,0,0,0,0,38.88197,39.02579,36.58143,2.444363,0,82.96681,456.3175,0,-7.105427e-15,0,4.263256e-14,151.8334,0,0,0,0.1259371,22.87504,0,0
tuned,2026-01-21 22:45:00,1627,22.75,24.44083,3078.34,145.2074,3.910776,35.03414,1,0,2154.838,2154.521,123.5095,36.08081,159.5903,1,154.2821,5.182202,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2031.011,0,0,0,0,35.03414,38.78708,36.5582,2.228881,78.9384,0,157.8768,0,-1.421085e-14,0,4.263256e-14,145.2074,3.910776,0,0,0.1259371,10.3462,0,-3.552714e-15
tuned,2026-01-21 23:00:00,1628,23,24.3376,3070.461,123.4465,0,34.10813,1,1,2149.323,2149.006,499.2293,144.3641,643.5934,2,136.5278,7.065548,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1649.776,0,0,0,0,34.10813,38.68781,29.69597,8.991837,180.1804,0,360.3609,0,-5.684342e-14,1.24345e-13,4.263256e-14,123.4465,0,0,0,500,20.1469,0,-6.039613e-14
tuned,2026-01-21 23:15:00,1629,23.25,24.2229,3050.916,131.0025,2.489124,24.32771,1,1,2135.641,2135.324,475.8648,137.6003,613.465,2,106.7999,6.665162,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1659.459,0,0,24.20268,0,24.32771,38.44155,29.87027,8.571276,171.8261,0,385.4017,0,0,-1.216804e-13,4.263256e-14,106.7999,2.489124,0,0,500,4.176038,0,-5.329071e-15
tuned,2026-01-21 23:30:00,1630,23.5,23.83795,3021.764,107.6403,2.180062,23.02559,1,1,2115.235,2114.917,480.3125,138.9184,619.2308,2,112.2022,7.028621,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1634.605,0,0,0,0,23.02559,38.07422,29.42289,8.651335,172.4326,0,344.8653,0,-2.842171e-14,1.301736e-13,4.263256e-14,107.6403,2.180062,0,0,500,9.410507,0,-5.861978e-14
tuned,2026-01-21 23:45:00,1631,23.75,23.88319,3000.908,90.77101,3.141394,19.31667,1,1,2100.636,2100.318,471.2167,135.5777,606.7944,2,106.5769,0.2175223,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1629.102,0,0,0,2.923872,19.31667,37.81144,29.32383,8.487611,168.3369,0,341.7175,0,-2.842171e-14,8.903989e-14,4.263256e-14,90.77101,0.2175223,0,0,500,15.80585,0,2.842171e-14
tuned,2026-01-22 00:00:00,1632,0,23.61451,3017.101,89.72999,7.428428,17.74737,1,1,2111.971,2111.653,476.904,137.2541,614.1582,2,113.5607,0.5974153,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1634.749,0,0,0,6.831013,17.74737,38.01547,29.42549,8.589982,169.8194,0,351.4223,0,2.842171e-14,2.131628e-14,4.263256e-14,89.72999,0.5974153,0,0,500,23.83075,0,2.842171e-14
tuned,2026-01-22 00:15:00,1633,0.25,23.43546,3035.367,84.40521,3.473669,25.45658,1,1,2124.757,2124.44,475.6537,136.893,612.5467,2,111.963,0.5837319,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1648.786,0,0,0,2.889938,25.45658,38.24563,29.67815,8.567477,171.0592,0,347.1035,0,-5.684342e-14,-1.135758e-13,4.263256e-14,84.40521,0.5837319,0,0,500,27.55775,0,-1.421085e-14
tuned,2026-01-22 00:30:00,1634,0.5,23.1425,3026.564,70.25883,0,21.5242,1,1,2118.595,2118.278,472.601,135.954,608.555,2,108.5437,0.011395,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1645.677,0,0,0,0,21.5242,38.13471,29.62218,8.512529,169.3495,0,338.699,0,5.684342e-14,-2.081668e-13,4.263256e-14,70.25883,0,0,0,500,38.29622,0,7.105427e-14
tuned,2026-01-22 00:45:00,1635,0.75,22.97264,3021.201,48.03865,0,16.97013,1,1,2114.841,2114.523,470.9664,135.5212,606.4877,2,106.124,0.3637069,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1643.557,0,0,0,0,16.97013,38.06713,29.58402,8.483106,168.0705,0,336.141,0,5.684342e-14,4.474199e-13,4.263256e-14,48.03865,0,0,0,500,58.44903,0,7.105427e-15
tuned,2026-01-22 01:00:00,1636,1,22.90763,3033.403,49.338,5.169201,19.69711,1,1,2123.382,2123.065,461.2815,132.8713,594.1527,2,92.5088,1.643921,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1661.783,0,0,0,3.52528,19.69711,38.22088,29.9121,8.308776,166.2208,0,338.5227,0,5.684342e-14,-1.731948e-14,4.263256e-14,49.338,1.643921,0,0,500,43.1708,0,4.263256e-14
tuned,2026-01-22 01:15:00,1637,1.25,22.59035,3026.24,53.41382,14.22653,13.53811,1,1,2118.368,2118.051,116.3525,33.64749,150,1,81.66446,1.659726,0,0,66.67581,0,1340.469,0.6702346,0.8337089,0.3172331,0,250,0.3172331,2001.699,0,0,0,12.5668,13.53811,38.13063,36.03057,2.100055,72.02637,0,165.7305,0,-1.421085e-14,4.267697e-13,4.263256e-14,53.41382,1.659726,0,0,66.67581,28.25064,0,-7.105427e-15
tuned,2026-01-22 01:30:00,1638,1.5,22.17108,3100.659,74.98069,7.046051,7.26345,1,1,2170.462,2170.144,116.3221,33.67786,150,1,80.13706,2.027609,0,0,67.83534,0,1357.217,0.6786085,0.8440738,0.3172331,0,250,0.3172331,2053.822,0,0,0,5.018442,7.26345,39.06831,36.9688,2.099509,71.89657,0,152.45,0,0,9.237056e-14,4.263256e-14,74.98069,2.027609,0,0,67.83534,5.156363,0,0
tuned,2026-01-22 01:45:00,1639,1.75,21.91927,3086.232,90.7758,0,11.10617,1,1,2160.363,2160.045,116.1773,33.82266,150,1,85.46717,3.781382,0,0,60.75145,0,1372.191,0.6860956,0.8546197,0.3172331,0,250,0.3172331,2043.868,0,0,5.308633,0,11.10617,38.88653,36.78963,2.096902,72.51439,0,154.1862,0,-2.842171e-14,1.608713e-13,4.263256e-14,85.46717,0,0,0,60.75145,3.781382,0,-2.664535e-15
tuned,2026-01-22 02:00:00,1640,2,21.56535,3058.702,77.16596,0,12.07259,1,1,2141.091,2140.774,116.3278,33.67223,150,1,88.68568,1.959326,0,0,59.355,0,1386.814,0.693407,0.8640487,0.3172331,0,250,0.3172331,2024.446,0,0,0,0,12.07259,38.53964,36.44003,2.09961,72.16618,0,144.3324,0,7.105427e-15,-1.380007e-13,4.263256e-14,77.16596,0,0,0,59.355,13.47904,0,5.329071e-15
tuned,2026-01-22 02:15:00,1641,2.25,21.29425,3007.767,93.1701,0.1732153,8.848387,1,1,2105.437,2105.12,116.2082,33.79175,150,1,99.05691,3.40704,0,0,47.53605,0,1398.48,0.6992398,0.8732564,0.3172331,0,250,0.3172331,1988.911,0,0,0,0,8.848387,37.89786,35.8004,2.097459,71.08994,0,142.1799,0,-1.421085e-14,-2.076117e-14,4.263256e-14,93.1701,0.1732153,0,0,47.53605,9.120638,0,-7.105427e-15
tuned,2026-01-22 02:30:00,1642,2.5,21.11662,3017.073,79.37076,3.56827,5.497527,1,1,2111.951,2111.634,116.2368,33.76318,150,1,83.72998,3.06104,0,0,63.20898,0,1414.062,0.7070309,0.8806021,0.3172331,0,250,0.3172331,1995.397,0,0,0,0.5072308,5.497527,38.01512,35.91714,2.097973,70.60784,0,142.0907,0,-2.842171e-14,2.393641e-13,4.263256e-14,79.37076,3.06104,0,0,63.20898,4.359218,0,0
tuned,2026-01-22 02:45:00,1643,2.75,20.95784,3045.098,75.1591,10.09528,2.28291,1,1,2131.568,2131.251,116.231,33.76896,150,1,98.80055,3.131029,0,0,48.06842,0,1425.856,0.7129281,0.890414,0.3172331,0,250,0.3172331,2015.02,0,0,0,6.964249,2.28291,38.36823,36.27036,2.097869,70.42335,0,152.86,0,-7.105427e-15,3.511635e-13,4.263256e-14,75.1591,3.131029,0,0,48.06842,23.64145,0,0
tuned,2026-01-22 03:00:00,1644,3,20.9865,3041.725,77.04029,11.29684,2.604068,1,1,2129.208,2128.891,116.1082,33.89179,150,1,98.38466,4.618698,0,0,46.99664,0,1437.381,0.7186905,0.8978408,0.3172331,0,250,0.3172331,2012.782,0,0,0,6.678138,2.604068,38.32574,36.23008,2.095658,70.56015,0,152.6401,0,-7.105427e-15,-1.738609e-13,4.263256e-14,77.04029,4.618698,0,0,46.99664,21.34437,0,0
tuned,2026-01-22 03:15:00,1645,3.25,20.72472,3071.609,74.03573,17.05542,16.7999,1,1,2150.126,2149.809,116.3625,33.63747,150,1,85.94528,1.538317,0,0,62.5164,0,1452.784,0.7263919,0.9050977,0.3172331,0,250,0.3172331,2033.447,0,0,0,15.5171,16.7999,38.70228,36.60204,2.100236,73.05343,0,172.8739,0,7.105427e-15,-2.176037e-14,4.263256e-14,74.03573,1.538317,0,0,62.5164,11.90955,0,0
tuned,2026-01-22 03:30:00,1646,3.5,20.6551,3051.471,98.62353,16.89416,12.4875,1,1,2136.03,2135.713,116.4423,33.55769,150,1,102.1772,0.5721021,0,0,47.25065,0,1464.368,0.7321839,0.9147967,0.3172331,0,250,0.3172331,2019.27,0,0,0,16.32206,12.4875,38.44854,36.34687,2.101672,71.99349,0,172.1425,0,-2.131628e-14,-4.224399e-13,4.263256e-14,98.62353,0.5721021,0,0,47.25065,3.553714,0,-7.105427e-15
tuned,2026-01-22 03:45:00,1647,3.75,20.48586,3048.416,132.6233,14.48977,8.201798,1,1,2133.891,2133.574,116.3824,33.61761,150,1,115.2629,1.297773,0,0,33.43932,0,1472.497,0.7362485,0.9220909,0.3172331,0,250,0.3172331,2017.192,0,0,17.36035,13.192,8.201798,38.41004,36.30945,2.100593,71.29481,0,195.2924,0,-7.105427e-15,-3.945733e-13,4.263256e-14,115.2629,1.297773,0,0,33.43932,0,0,0
tuned,2026-01-22 04:00:00,1648,4,20.57442,3045.027,128.5487,19.90451,10.28077,1,1,2131.519,2131.202,116.2144,33.78564,150,1,132.104,3.333049,0,0,14.56298,0,1475.906,0.737953,0.9272098,0.3172331,0,250,0.3172331,2014.987,0,0,0,16.57146,10.28077,38.36734,36.26977,2.097569,71.77265,0,172.1311,0,-7.105427e-15,-4.62963e-14,4.263256e-14,128.5487,3.333049,0,0,14.56298,3.555251,0,-7.105427e-15
tuned,2026-01-22 04:15:00,1649,4.25,20.82522,3029.696,157.4497,15.44555,17.25417,1,1,2120.787,2120.47,116.0236,33.97636,150,1,141.5259,5.643032,0,0,2.831032,0,1476.381,0.7381907,0.9293564,0.3172331,0,250,0.3172331,2004.446,0,0,15.92379,9.802514,17.25417,38.17417,36.08003,2.094136,72.95176,0,190.2814,0,-7.105427e-15,-5.795364e-14,4.263256e-14,141.5259,5.643032,0,0,2.831032,0,0,4.440892e-15
tuned,2026-01-22 04:30:00,1650,4.5,20.79609,3000.894,188.1772,11.61384,6.492174,1,1,2100.626,2100.308,150.3422,43.57582,193.918,1,190.8422,3.07581,0,0,0,0,1476.149,0.7380745,0.9296557,0.3172331,0,250,0.3172331,1949.966,0,0,0,8.538029,6.492174,37.81126,35.09939,2.711869,79.76406,0,174.2562,0,2.131628e-14,-4.296563e-14,4.263256e-14,188.1772,3.07581,0,0,0,2.665003,0,1.421085e-14
tuned,2026-01-22 04:45:00,1651,4.75,20.95908,2992.355,237.3536,13.57905,4.708699,1,1,2094.648,2094.331,180.3113,52.20255,232.5138,1,229.3859,3.127952,0,0,0,0,1475.917,0.7379583,0.9295094,0.3172331,0,250,0.3172331,1914.02,0,0,7.967718,10.4511,4.708699,37.70367,34.45236,3.251313,87.44701,0,206.6665,0,-7.105427e-15,3.155254e-13,4.263256e-14,229.3859,3.127952,0,0,0,0,0,-1.24345e-14
tuned,2026-01-22 05:00:00,1652,5,20.84697,2963.942,281.8551,2.784146,9.747067,1,1,2074.76,2074.442,229.935,66.32499,296.26,1,294.5693,1.690705,0,0,0,0,1475.684,0.7378421,0.9293631,0.3172331,0,250,0.3172331,1844.507,0,0,0,1.093441,9.747067,37.34567,33.20113,4.144541,101.1624,0,204.211,0,1.421085e-14,-4.036771e-13,4.263256e-14,281.8551,1.690705,0,0,0,12.7142,0,1.776357e-14
tuned,2026-01-22 05:15:00,1653,5.25,20.61184,3008.229,366.9639,0,8.12169,1,1,2105.76,2105.443,298.2326,86.1322,384.3648,1,381.168,3.196798,0,0,0,0,1475.452,0.737726,0.9292168,0.3172331,0,250,0.3172331,1807.21,0,0,0,0,8.12169,37.90368,32.52978,5.373897,120.0195,0,240.039,0,-1.421085e-14,-3.703704e-13,4.263256e-14,366.9639,0,0,0,0,17.40088,0,-7.105427e-15
tuned,2026-01-22 05:30:00,1654,5.5,20.43763,3022.844,447.9954,0,11.51302,1,1,2115.991,2115.674,346.3991,99.66023,446.0593,1,445.9476,0.1116466,0,0,0,0,1475.22,0.7376099,0.9290705,0.3172331,0,250,0.3172331,1769.274,0,0,2.047729,0,11.51302,38.08783,31.84694,6.240893,133.4254,0,270.3832,0,-1.421085e-14,4.274359e-13,4.263256e-14,445.9476,0,0,0,0,0.1116466,0,-2.772782e-14
tuned,2026-01-22 05:45:00,1655,5.75,20.24078,3038.343,531.7371,0.1419416,9.838334,1,1,2126.84,2126.523,404.5219,116.8596,521.3815,2,516.7627,4.618765,0,0,0,0,1474.987,0.7374937,0.9289242,0.3172331,0,250,0.3172331,1722.001,0,0,14.97443,0,9.838334,38.28312,30.99602,7.287105,149.4889,0,324.8087,0,-1.421085e-14,1.831868e-13,4.263256e-14,516.7627,0.1419416,0,0,0,4.476823,0,1.332268e-14
tuned,2026-01-22 06:00:00,1656,6,20.14311,3041.526,636.3758,1.574689,10.90837,1,1,2129.069,2128.751,464.0605,133.4984,597.5589,2,597.5356,0.0233148,0,0,0,0,1474.755,0.7373776,0.928778,0.3172331,0,250,0.3172331,1664.691,0,0,38.84021,1.551375,10.90837,38.32323,29.96443,8.358799,165.2706,0,400.2167,0,2.842171e-14,-1.808553e-13,4.263256e-14,597.5356,0.0233148,0,0,0,0,0,4.615752e-14
tuned,2026-01-22 06:15:00,1657,6.25,20.15499,3083.942,688.2173,0,7.916933,1,1,2158.759,2158.442,524.7052,150.9811,675.6863,2,675.3143,0.3719474,0,0,0,0,1474.523,0.7372616,0.9286318,0.3172331,0,250,0.3172331,1633.737,0,0,12.90293,0,7.916933,38.85767,29.40727,9.450403,181.7006,0,385.6588,0,0,2.585709e-13,4.263256e-14,675.3143,0,0,0,0,0.3719474,0,-2.198242e-14
tuned,2026-01-22 06:30:00,1658,6.5,20.3627,3076.469,741.4192,2.444095,9.243193,1,1,2153.529,2153.211,573.7164,165.0648,738.7812,2,738.5529,0.2283657,0,0,0,0,1474.291,0.7371455,0.9284856,0.3172331,0,250,0.3172331,1579.495,0,0,2.86631,2.215729,9.243193,38.76351,28.43091,10.33261,195.0337,0,398.8339,0,5.684342e-14,-3.03424e-13,4.263256e-14,738.5529,0.2283657,0,0,0,0,0,1.171285e-14
tuned,2026-01-22 06:45:00,1659,6.75,20.52401,3135.31,786.3501,4.898333,12.73247,1,1,2194.717,2194.399,601.8121,173.4025,775.2146,2,772.5836,2.631036,0,0,0,0,1474.059,0.7370295,0.9283394,0.3172331,0,250,0.3172331,1592.587,0,0,13.76651,2.267298,12.73247,39.5049,28.66657,10.83833,204.1939,0,436.0461,0,2.842171e-14,-3.341771e-14,4.263256e-14,772.5836,2.631036,0,0,0,0,0,4.440892e-15
tuned,2026-01-22 07:00:00,1660,7,20.6674,3170.655,808.5207,0,14.54686,1,1,2219.458,2219.141,608.6932,175.5685,784.2617,2,779.8765,4.385191,0,0,0,0,1473.827,0.7369134,0.9281933,0.3172331,0,250,0.3172331,1610.448,0,0,28.6442,0,14.54686,39.95025,28.98807,10.96219,206.9906,0,463.3923,0,-5.684342e-14,1.747491e-13,4.263256e-14,779.8765,0,0,0,0,4.385191,0,4.884981e-14
tuned,2026-01-22 07:15:00,1661,7.25,20.70833,3158.336,787.6244,0,24.52889,1,1,2210.835,2210.518,597.424,172.7928,770.2167,2,761.4477,8.768989,0,0,0,0,1473.595,0.7367974,0.9280472,0.3172331,0,250,0.3172331,1613.094,0,0,26.17672,0,24.52889,39.79504,29.0357,10.75934,205.9357,0,457.0263,0,-5.684342e-14,3.366196e-13,4.263256e-14,761.4477,0,0,0,0,8.768989,0,-2.842171e-14
tuned,2026-01-22 07:30:00,1662,7.5,20.72473,3163.951,751.5866,0,24.75457,1,1,2214.766,2214.449,566.6471,163.4609,730.1081,2,725.8377,4.270315,0,0,0,0,1473.363,0.7366814,0.9279011,0.3172331,0,250,0.3172331,1647.802,0,0,25.7489,0,24.75457,39.86579,29.66043,10.20536,197.2677,0,438.9522,0,5.684342e-14,-4.406475e-13,4.263256e-14,725.8377,0,0,0,0,4.270315,0,-7.993606e-15
tuned,2026-01-22 07:45:00,1663,7.75,20.85367,3192.153,704.7331,0,21.56055,1,1,2234.507,2234.19,529.991,153.4415,683.4325,2,674.22,9.212486,0,0,0,0,1473.131,0.7365655,0.927755,0.3172331,0,250,0.3172331,1704.199,0,0,30.51311,0,21.56055,40.22113,30.67558,9.545547,187.737,0,428.1091,0,0,-3.214096e-13,4.263256e-14,674.22,0,0,0,0,9.212486,0,3.552714e-15
tuned,2026-01-22 08:00:00,1664,8,21.00851,3233.454,616.0594,357.7597,19.23809,1,1,2263.418,2263.101,702.365,239.4517,941.8167,2,589.9951,351.8216,0,0,0,0,1472.899,0.7364495,0.927609,0.3172331,0,250,0.3172331,1560.736,0,0,26.06426,5.938114,19.23809,40.74152,28.09324,12.64828,270.7842,0,596.7725,0,0,-1.975087e-13,4.263256e-14,589.9951,351.8216,0,0,0,0,0,0
tuned,2026-01-22 08:15:00,1665,8.25,21.19034,3220.012,523.3448,375.9977,16.90403,1,1,2254.008,2253.691,639.9106,221.7332,861.6438,2,507.4928,354.151,0,0,0,0,1472.667,0.7363336,0.9274629,0.3172331,0,250,0.3172331,1613.781,0,0,15.85195,21.84673,16.90403,40.57215,29.04805,11.5241,253.6371,0,572.3044,0,-5.684342e-14,-5.073719e-14,4.263256e-14,507.4928,354.151,0,0,0,0,0,0
tuned,2026-01-22 08:30:00,1666,8.5,21.39788,3220.104,438.2622,375.5277,22.90664,1,1,2254.073,2253.756,583.4803,205.8109,789.2913,2,432.2148,357.0765,0,0,0,0,1472.435,0.7362177,0.9273169,0.3172331,0,250,0.3172331,1670.275,0,0,6.047405,18.45122,22.90664,40.57331,30.06496,10.50836,239.7609,0,521.7818,0,-5.684342e-14,1.376677e-13,4.263256e-14,432.2148,357.0765,0,0,0,0,0,0
tuned,2026-01-22 08:45:00,1667,8.75,21.55166,3297.486,324.1125,383.9947,29.77088,1,1,2308.24,2307.923,526.7084,189.3487,716.0571,2,360.2104,355.8468,0,0,0,0,1472.204,0.7361018,0.927171,0.3172331,0,250,0.3172331,1781.215,0,0,0,28.14792,29.77088,41.54833,32.06187,9.486462,226.4742,0,501.5036,0,-5.684342e-14,3.868017e-13,4.263256e-14,324.1125,355.8468,0,0,0,36.09787,0,0
tuned,2026-01-22 09:00:00,1668,9,21.48061,3324.287,273.8108,388.4194,35.86402,1,1,2327.001,2326.684,469.1481,173.3866,642.5347,2,281.0793,361.4553,0,0,0,0,1471.972,0.7359859,0.927025,0.3172331,0,250,0.3172331,1857.536,0,0,0,26.96409,35.86402,41.88602,33.43564,8.450376,212.9142,0,472.3414,0,-2.842171e-14,-1.929568e-13,4.263256e-14,273.8108,361.4553,0,0,0,7.268475,0,0
tuned,2026-01-22 09:15:00,1669,9.25,21.52763,3348.898,229.8453,403.4536,29.33542,1,1,2344.229,2343.912,433.118,163.7902,596.9081,2,228.2256,368.6825,0,0,0,0,1471.74,0.73587,0.9268791,0.3172331,0,250,0.3172331,1910.794,0,0,1.61965,34.77111,29.33542,42.19612,34.39428,7.801834,203.1718,0,469.1177,0,-2.842171e-14,2.376987e-13,4.263256e-14,228.2256,368.6825,0,0,0,0,0,-5.684342e-14
tuned,2026-01-22 09:30:00,1670,9.5,21.62271,3397.703,214.8546,403.8206,27.85426,1,1,2378.392,2378.075,393.5042,152.1243,545.6285,2,179.4878,366.1407,0,0,0,0,1471.508,0.7357542,0.9267332,0.3172331,0,250,0.3172331,1984.57,0,0,35.36681,37.67987,27.85426,42.81105,35.72227,7.088786,192.5905,0,511.1866,0,-2.842171e-14,-1.191269e-13,4.263256e-14,179.4878,366.1407,0,0,0,0,0,0
tuned,2026-01-22 09:45:00,1671,9.75,22.05469,3403.942,155.208,400.5595,41.99037,1,1,2382.76,2382.442,380.2857,149.2821,529.5678,2,154.3938,375.174,0,0,0,0,1471.277,0.7356384,0.9265873,0.3172331,0,250,0.3172331,2002.157,0,0,0.8142427,25.38544,41.99037,42.88967,36.03882,6.850853,192.5308,0,430.2561,0,2.842171e-14,-3.325118e-13,4.263256e-14,154.3938,375.174,0,0,0,0,0,5.684342e-14
tuned,2026-01-22 10:00:00,1672,10,22.21372,3390.388,137.0898,407.26,61.13524,1,1,2373.271,2372.954,349.5777,139.9751,489.5527,1,118.8301,370.7226,0,0,0,0,1471.045,0.7355226,0.9264414,0.3172331,0,250,0.3172331,2023.376,0,0,18.2597,36.53735,61.13524,42.71888,36.42078,6.298108,186.9246,0,468.3742,0,-2.842171e-14,-3.803624e-13,4.263256e-14,118.8301,370.7226,0,0,0,0,0,0
tuned,2026-01-22 10:15:00,1673,10.25,22.52253,3351.797,126.5671,415.8026,70.17761,1,1,2346.258,2345.94,338.1978,137.4562,475.654,1,97.83191,377.8221,0,0,0,0,1470.814,0.7354068,0.9262956,0.3172331,0,250,0.3172331,2007.743,0,0,28.73514,37.98042,70.17761,42.23264,36.13937,6.093271,185.7528,0,486.5899,0,0,-2.399192e-13,4.263256e-14,97.83191,377.8221,0,0,0,0,0,5.684342e-14
tuned,2026-01-22 10:30:00,1674,10.5,22.93734,3387.675,123.9459,415.0245,79.29339,1,1,2371.372,2371.055,338.6139,137.6462,476.2601,1,97.77694,378.4832,0,0,0,0,1470.582,0.735291,0.9261497,0.3172331,0,250,0.3172331,2032.441,0,0,26.16899,36.5413,79.29339,42.6847,36.58394,6.100761,188.0759,0,484.3271,0,-5.684342e-14,1.119105e-13,4.263256e-14,97.77694,378.4832,0,0,0,0,0,0
tuned,2026-01-22 10:45:00,1675,10.75,23.20608,3370.588,96.26031,419.6072,81.64881,1,1,2359.412,2359.095,341.5793,138.5572,480.1365,1,101.1081,379.0284,0,0,0,0,1470.351,0.7351753,0.926004,0.3172331,0,250,0.3172331,2017.515,0,0,0,40.57882,81.64881,42.46942,36.31528,6.154138,189.2036,0,448.4056,0,0,-2.102762e-13,4.263256e-14,96.26031,379.0284,0,0,0,4.847816,0,-1.421085e-14
tuned,2026-01-22 11:00:00,1676,11,23.38266,3403.997,50.96518,413.468,85.25979,1,1,2382.798,2382.481,340.2246,138.7701,478.9947,1,94.29779,384.6969,0,0,0,0,1470.119,0.7350595,0.9258582,0.3172331,0,250,0.3172331,2042.256,0,0,0,28.77107,85.25979,42.89036,36.76061,6.129753,190.5468,0,430.7237,0,-8.526513e-14,-2.728928e-13,4.263256e-14,50.96518,384.6969,0,0,0,43.33262,0,-4.263256e-14
tuned,2026-01-22 11:15:00,1677,11.25,23.57488,3368.538,63.76772,408.2461,94.45483,1,1,2357.976,2357.659,348.1763,141.5195,489.6958,1,100.654,389.0418,0,0,0,0,1469.888,0.7349438,0.9257124,0.3172331,0,250,0.3172331,2009.483,0,0,0,19.20428,94.45483,42.44357,36.17069,6.272884,194.3879,0,421.9031,0,0,-5.095924e-14,4.263256e-14,63.76772,389.0418,0,0,0,36.88627,0,4.973799e-14
tuned,2026-01-22 11:30:00,1678,11.5,23.67382,3379.29,76.07182,417.2517,97.27255,1,1,2365.503,2365.185,348.8076,142.3323,491.1398,1,96.16114,394.9787,0,0,0,0,1469.656,0.7348281,0.9255667,0.3172331,0,250,0.3172331,2016.378,0,0,0,22.27305,97.27255,42.57905,36.2948,6.284247,195.856,0,430.133,0,0,-4.28324e-13,4.263256e-14,76.07182,394.9787,0,0,0,20.08932,0,2.842171e-14
tuned,2026-01-22 11:45:00,1679,11.75,23.94747,3401.132,84.9076,417.9987,100.6273,1,1,2380.792,2380.475,357.7026,144.7787,502.4813,2,108.5601,393.9211,0,0,0,0,1469.425,0.7347124,0.925421,0.3172331,0,250,0.3172331,2022.772,0,0,0,24.07757,100.6273,42.85426,36.4099,6.444357,199.1072,0,439.7483,0,-2.842171e-14,4.399814e-13,4.263256e-14,84.9076,393.9211,0,0,0,23.65251,0,0
tuned,2026-01-22 12:00:00,1680,12,24.32628,3390.122,77.92794,421.7533,114.8224,1,1,2373.085,2372.768,360.4443,145.784,506.2284,2,110.2696,395.9588,0,0,0,0,1469.194,0.7345968,0.9252753,0.3172331,0,250,0.3172331,2012.324,0,0,0,25.79456,114.8224,42.71553,36.22183,6.493708,202.6051,0,449.7058,0,-5.684342e-14,-1.477707e-13,4.263256e-14,77.92794,395.9588,0,0,0,32.34163,0,-1.421085e-14
tuned,2026-01-22 12:15:00,1681,12.25,24.62828,3399.977,70.91001,418.7064,121.224,1,1,2379.984,2379.667,349.1234,142.4574,491.5808,1,96.27952,395.3013,0,0,0,0,1468.962,0.7344811,0.9251297,0.3172331,0,250,0.3172331,2030.544,0,0,0,23.40514,121.224,42.83972,36.54978,6.289931,200.8853,0,442.1444,0,0,-3.455014e-13,4.263256e-14,70.91001,395.3013,0,0,0,25.3695,0,-1.421085e-14
tuned,2026-01-22 12:30:00,1682,12.5,24.95242,3401.921,76.31177,414.9093,129.5777,1,1,2381.345,2381.028,355.4623,144.6936,500.1559,2,100.9726,399.1832,0,0,0,0,1468.731,0.7343655,0.924984,0.3172331,0,250,0.3172331,2025.565,0,0,0,15.7261,129.5777,42.86421,36.46018,6.404031,204.691,0,436.5095,0,0,-1.253442e-13,4.263256e-14,76.31177,399.1832,0,0,0,24.66086,0,4.263256e-14
tuned,2026-01-22 12:45:00,1683,12.75,25.2642,3427.709,68.34469,414.839,132.6922,1,1,2399.396,2399.079,346.3083,141.4034,487.7117,1,94.70746,393.0042,0,0,0,0,1468.5,0.7342499,0.9248384,0.3172331,0,250,0.3172331,2052.771,0,0,0,21.83476,132.6922,438.5712,375.2136,63.3576,540.871,0,1119.407,0,0,-3.68483e-13,4.263256e-14,68.34469,393.0042,0,0,0,26.36277,0,1.421085e-14
tuned,2026-01-22 13:00:00,1684,13,25.73699,3414.609,62.73189,414.4767,153.4175,1,1,2390.226,2389.909,350.6467,142.8798,493.5265,1,98.37407,395.1524,0,0,0,0,1468.269,0.7341343,0.9246928,0.3172331,0,250,0.3172331,2039.262,0,0,0,19.3243,153.4175,441.088,376.3218,64.76626,547.513,0,1128.36,0,0,-1.365574e-13,4.263256e-14,62.73189,395.1524,0,0,0,35.64217,0,7.105427e-15
tuned,2026-01-22 13:15:00,1685,13.25,25.85724,3428.471,75.9651,414.7851,166.6972,1,1,2399.93,2399.612,347.6992,142.3662,490.0655,1,91.76845,398.297,0,0,0,0,1468.038,0.7340188,0.9245473,0.3172331,0,250,0.3172331,2051.913,0,0,0,16.48809,166.6972,443.9625,379.583,64.3795,552.7865,0,1134.015,0,-2.842171e-14,-3.093081e-13,4.263256e-14,75.9651,398.297,0,0,0,15.80335,0,1.421085e-14
tuned,2026-01-22 13:30:00,1686,13.5,26.07507,3479.184,89.30432,414.0185,177.4552,1,1,2435.429,2435.111,351.7058,143.3286,495.0344,1,98.52614,396.5083,0,0,0,0,1467.806,0.7339032,0.9244017,0.3172331,0,250,0.3172331,2083.406,0,0,0,17.51022,177.4552,452.5354,387.1248,65.41061,563.4269,0,1157.059,0,-5.684342e-14,5.251355e-14,4.263256e-14,89.30432,396.5083,0,0,0,9.221818,0,-1.421085e-14
tuned,2026-01-22 13:45:00,1687,13.75,26.3564,3519.568,75.50814,411.5008,183.8033,1,1,2463.698,2463.38,340.0618,139.5876,479.6494,1,86.82248,392.8269,0,0,0,0,1467.575,0.7337877,0.9242562,0.3172331,0,250,0.3172331,2123.319,0,0,0,18.67391,183.8033,460.4358,396.823,63.61279,570.7612,0,1173.735,0,0,7.027712e-14,4.263256e-14,75.50814,392.8269,0,0,0,11.31433,0,2.842171e-14
tuned,2026-01-22 14:00:00,1688,14,26.69854,3562.663,55.94382,415.2961,192.1356,1,1,2493.864,2493.547,337.7916,138.5102,476.3018,1,87.46592,388.8359,0,0,0,0,1467.344,0.7336722,0.9241107,0.3172331,0,250,0.3172331,2155.755,0,0,0,26.46025,192.1356,469.3749,405.7388,63.63609,580.4112,0,1206.466,0,-5.684342e-14,-2.249312e-13,4.263256e-14,55.94382,388.8359,0,0,0,31.5221,0,-1.421085e-14
tuned,2026-01-22 14:15:00,1689,14.25,26.55147,3559.436,54.1125,410.083,194.3041,1,1,2491.605,2491.288,340.5588,139.0042,479.563,1,93.56889,385.9941,0,0,0,0,1467.113,0.7335567,0.9239652,0.3172331,0,250,0.3172331,2150.729,0,0,0,24.08892,194.3041,467.5262,403.564,63.96218,579.0275,0,1199.608,0,-5.684342e-14,1.080247e-13,4.263256e-14,54.1125,385.9941,0,0,0,39.45639,0,-7.105427e-15
tuned,2026-01-22 14:30:00,1690,14.5,26.64708,3534.808,77.69932,397.6654,201.0418,1,1,2474.366,2474.049,336.4778,137.4895,473.9673,1,91.17803,382.7893,0,0,0,0,1466.882,0.7334412,0.9238198,0.3172331,0,250,0.3172331,2137.571,0,0,0,14.87611,201.0418,465.2094,401.888,63.32137,577.1757,0,1180.013,0,0,1.922906e-13,4.263256e-14,77.69932,382.7893,0,0,0,13.47871,0,0
tuned,2026-01-22 14:45:00,1691,14.75,26.77395,3530.916,81.37499,402.0747,204.0981,1,1,2471.641,2471.324,342.6154,139.5963,482.2117,1,96.21239,385.9993,0,0,0,0,1466.651,0.7333257,0.9236743,0.3172331,0,250,0.3172331,2128.709,0,0,0,16.07538,204.0981,465.9197,401.2748,64.64493,579.3449,0,1186.42,0,2.842171e-14,6.050715e-14,4.263256e-14,81.37499,385.9993,0,0,0,14.8374,0,-2.842171e-14
tuned,2026-01-22 15:00:00,1692,15,26.78329,3534.643,100.0404,410.0348,203.665,1,1,2474.25,2473.933,350.2213,141.1865,491.4078,1,111.0323,380.3755,0,0,0,0,1466.421,0.7332103,0.9235289,0.3172331,0,250,0.3172331,2123.712,0,0,0,29.6593,203.665,466.5018,400.4103,66.09148,579.9963,0,1211.155,0,0,-2.53686e-13,4.263256e-14,100.0404,380.3755,0,0,0,10.99184,0,5.684342e-14
tuned,2026-01-22 15:15:00,1693,15.25,27.02673,3524.3,115.0003,412.4301,207.1016,1,1,2467.01,2466.692,338.8152,137.9669,476.7821,1,95.82669,380.9554,0,0,0,0,1466.19,0.7330949,0.9233836,0.3172331,0,250,0.3172331,2127.877,0,0,19.17356,31.47471,207.1016,467.497,403.2316,64.26541,580.4441,0,1248.257,0,0,1.930678e-13,4.263256e-14,95.82669,380.9554,0,0,0,0,0,0
tuned,2026-01-22 15:30:00,1694,15.5,27.17439,3541.679,137.2256,411.9721,205.0915,1,1,2479.175,2478.858,341.0971,138.4876,479.5847,1,99.90657,379.6781,0,0,0,0,1465.959,0.7329795,0.9232382,0.3172331,0,250,0.3172331,2137.761,0,0,37.31902,32.29402,205.0915,471.2529,406.3553,64.89759,583.8276,0,1287.738,0,0,-3.83471e-13,4.263256e-14,99.90657,379.6781,0,0,0,0,0,0
tuned,2026-01-22 15:45:00,1695,15.75,27.22867,3500.711,137.2642,404.2714,200.9067,1,1,2450.498,2450.181,351.2185,140.5943,491.8128,1,119.7057,372.1071,0,0,0,0,1465.728,0.7328641,0.9230929,0.3172331,0,250,0.3172331,2098.962,0,0,17.55851,32.16434,200.9067,466.331,399.4336,66.89743,578.2605,0,1242.293,0,-2.842171e-14,-1.29341e-13,4.263256e-14,119.7057,372.1071,0,0,0,0,0,0
