controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-22 16:00:00,1696,16,27.10941,3475.565,151.5383,395.1744,199.2717,1,1,2432.895,2432.578,368.4658,145.2462,513.712,2,144.517,369.1949,0,0,0,0,1465.497,0.7327487,0.9229475,0.3172331,0,250,0.3172331,2064.112,0,0,7.021259,25.97947,199.2717,461.8283,391.8235,70.00484,574.8968,0,1206.72,0,-8.526513e-14,8.182344e-14,4.263256e-14,144.517,369.1949,0,0,0,0,0,-5.684342e-14
tuned,2026-01-22 16:15:00,1697,16.25,27.01986,3419.734,181.8805,385.5377,192.5192,1,1,2393.814,2393.497,376.3568,146.898,523.2549,2,159.8748,363.38,0,0,0,0,1465.267,0.7326334,0.9228022,0.3172331,0,250,0.3172331,2017.14,0,0,22.00572,22.1577,192.5192,453.5615,382.1922,71.36932,565.5673,0,1207.317,0,2.842171e-14,2.864375e-13,4.263256e-14,159.8748,363.38,0,0,0,0,0,5.684342e-14
tuned,2026-01-22 16:30:00,1698,16.5,26.96267,3398.323,197.3029,385.5116,188.7882,1,1,2378.826,2378.509,394.1104,151.3432,545.4536,2,188.3004,357.1532,0,0,0,0,1465.036,0.732518,0.922657,0.3172331,0,250,0.3172331,1984.399,0,0,9.002535,28.35836,188.7882,450.1852,375.541,74.64415,562.6118,0,1189.671,0,-2.842171e-14,-3.88134e-13,4.263256e-14,188.3004,357.1532,0,0,0,0,0,0
tuned,2026-01-22 16:45:00,1699,16.75,27.08007,3418.139,215.4427,383.587,188.8226,1,1,2392.697,2392.38,426.3836,160.4951,586.8788,2,230.968,355.9107,0,0,0,0,1464.805,0.7324027,0.9225117,0.3172331,0,250,0.3172331,1965.996,0,0,0,27.6763,188.8226,453.9196,372.97,80.9496,569.2867,0,1186.315,0,0,-8.570922e-14,4.263256e-14,215.4427,355.9107,0,0,0,15.52536,0,0
tuned,2026-01-22 17:00:00,1700,17,26.96417,3401.099,274.7392,386.5233,176.8513,1,1,2380.769,2380.452,452.0746,168.4913,620.5659,2,258.9576,361.6084,0,0,0,0,1464.575,0.7322874,0.9223665,0.3172331,0,250,0.3172331,1928.378,0,0,15.7816,24.9149,176.8513,450.5669,364.9506,85.61636,566.9115,0,1204.024,0,5.684342e-14,3.224088e-13,4.263256e-14,258.9576,361.6084,0,0,0,0,0,5.684342e-14
tuned,2026-01-22 17:15:00,1701,17.25,26.72518,3400.692,341.4844,389.628,168.7864,1,1,2380.485,2380.167,494.1339,179.9473,674.0812,2,318.5236,355.5576,0,0,0,0,1464.344,0.7321721,0.9222213,0.3172331,0,250,0.3172331,1886.033,0,0,22.96076,34.07043,168.7864,448.2828,355.1698,93.11295,566.9022,0,1232.183,0,-2.842171e-14,-3.474998e-14,4.263256e-14,318.5236,355.5576,0,0,0,0,0,0
tuned,2026-01-22 17:30:00,1702,17.5,26.55536,3388.711,375.5638,376.4107,160.8427,1,1,2372.097,2371.78,537.5752,192.4031,729.9782,2,374.8055,355.1728,0,0,0,0,1464.114,0.7320569,0.9220761,0.3172331,0,250,0.3172331,1834.205,0,0,0.7583173,21.23794,160.8427,445.1374,344.1989,100.9385,566.785,0,1171.513,0,-2.842171e-14,-2.084999e-13,4.263256e-14,374.8055,355.1728,0,0,0,0,0,0
tuned,2026-01-22 17:45:00,1703,17.75,26.48508,3388.506,440.0384,371.0833,151.6268,1,1,2371.954,2371.637,589.5538,206.922,796.4758,2,445.3827,351.0931,0,0,0,0,1463.883,0.7319416,0.921931,0.3172331,0,250,0.3172331,1782.083,0,0,0,19.99022,151.6268,444.4657,333.9335,110.5323,569.2679,0,1173.019,0,0,-1.59206e-13,4.263256e-14,440.0384,351.0931,0,0,0,5.34436,0,5.684342e-14
tuned,2026-01-22 18:00:00,1704,18,26.69527,3340.546,504.14,0,154.281,1,1,2338.382,2338.065,380.2998,109.5096,489.8095,1,488.7839,1.025597,0,0,0,0,1463.653,0.7318264,0.9217858,0.3172331,0,250,0.3172331,1957.765,0,0,15.35616,0,154.281,440.0815,368.4497,71.6318,506.9948,0,1040.479,0,-8.526513e-14,1.534328e-13,4.263256e-14,488.7839,0,0,0,0,1.025597,0,-2.642331e-14
tuned,2026-01-22 18:15:00,1705,18.25,26.99483,3332.13,563.5901,0,145.38,1,1,2332.491,2332.174,436.9901,125.8003,562.7904,2,561.9282,0.8621495,0,0,0,0,1463.422,0.7317112,0.9216407,0.3172331,0,250,0.3172331,1895.184,0,0,1.661834,0,145.38,441.7121,358.8977,82.81444,512.2291,0,1027.325,0,1.421085e-14,-1.39222e-13,4.263256e-14,561.9282,0,0,0,0,0.8621495,0,1.931788e-14
tuned,2026-01-22 18:30:00,1706,18.5,26.88681,3325.434,610.7403,1.201735,142.2083,1,1,2327.804,2327.487,477.5225,137.3876,614.91,2,614.731,0.1790546,0,0,0,0,1463.192,0.731596,0.9214957,0.3172331,0,250,0.3172331,1849.964,0,0,0,1.022681,142.2083,439.8348,349.5477,90.28704,513.8053,0,1029.375,0,2.842171e-14,-8.626433e-14,4.263256e-14,610.7403,0.1790546,0,0,0,3.990627,0,4.085621e-14
tuned,2026-01-22 18:45:00,1707,18.75,26.95044,3328.397,646.6302,0,135.9675,1,1,2329.878,2329.561,517.3139,149.0256,666.3395,2,664.3618,1.977675,0,0,0,0,1462.962,0.7314809,0.9213506,0.3172331,0,250,0.3172331,1812.247,0,0,0,0,135.9675,440.8096,342.8745,97.93508,517.6249,0,1035.25,0,-1.421085e-13,3.541611e-13,4.263256e-14,646.6302,0,0,0,0,19.7093,0,-4.263256e-14
tuned,2026-01-22 19:00:00,1708,19,27.05737,3333.324,670.356,3.50943,125.2585,0,0,2333.327,2333.01,150.7099,43.79791,194.5078,1,190.3379,4.169886,0,0,0,480.0181,1342.727,0.6713634,0.9212055,0.3172331,0,250,0.3172331,2182.3,0,0,0,0,125.2585,442.4468,413.809,28.63785,0,481.3585,2647.472,0,1.421085e-14,-1.39444e-13,4.263256e-14,670.356,3.50943,0,500,0,0.6604555,0,3.375078e-14
tuned,2026-01-22 19:15:00,1709,19.25,27.13248,3287.83,714.743,0,119.0722,0,0,2301.481,2301.164,171.6254,49.86482,221.4902,1,216.8487,4.641562,0,0,0,497.8943,1218.042,0.609021,0.8454954,0.3172331,0,250,0.3172331,2129.538,0,0,0,0,119.0722,437.093,404.438,32.65503,0,476.9168,2623.042,0,2.131628e-14,-3.850253e-13,4.263256e-14,714.743,0,0,500,0,4.641562,0,-2.664535e-14
tuned,2026-01-22 19:30:00,1710,19.5,27.00944,3225.607,723.5527,6.385192,106.9015,0,0,2257.925,2257.607,188.2395,54.91179,243.1513,1,235.9925,7.158849,0,0,0,487.5602,1095.96,0.5479801,0.7669831,0.3172331,0,250,0.3172331,2069.368,0,0,0,0,106.9015,427.7213,392.0028,35.71853,0,467.1651,2569.408,0,-2.842171e-14,4.651834e-13,4.263256e-14,723.5527,6.385192,0,500,0,0.7736567,0,-2.842171e-14
tuned,2026-01-22 19:45:00,1711,19.75,26.71954,3192.405,723.995,8.892829,103.0238,0,0,2234.683,2234.366,180.3969,52.6505,233.0474,1,225.9377,7.109727,0,0,0,498.0574,971.2733,0.4856366,0.69011,0.3172331,0,250,0.3172331,2053.969,0,0,0,1.783102,103.0238,420.777,386.7496,34.02735,0,458.7988,2526.469,0,0,4.396483e-14,4.263256e-14,723.995,7.109727,0,500,0,0,0,1.953993e-14
tuned,2026-01-22 20:00:00,1712,20,26.52552,3211.407,672.5602,12.00766,93.90166,0,0,2247.985,2247.668,155.382,45.13279,200.5147,1,196.4308,4.083974,0,0,0,476.1294,852.088,0.426044,0.6115965,0.3172331,0,250,0.3172331,2092.286,0,0,0,7.92369,93.90166,421.5873,392.3875,29.19984,0,455.1306,2516.887,0,-3.552714e-14,-2.282619e-13,4.263256e-14,672.5602,4.083974,0,500,0,0,0,4.707346e-14
tuned,2026-01-22 20:15:00,1713,20.25,26.14193,3167.431,654.8599,13.84222,90.27675,0,0,2217.202,2216.885,118.5292,34.35929,152.8884,1,150.4231,2.465323,0,0,0,500,726.9539,0.3634769,0.5365473,0.3172331,0,250,0.3172331,2098.355,0,0,4.43679,11.3769,90.27675,412.5497,390.4362,22.11347,0,441.5931,2456.04,0,0,-1.477707e-13,4.263256e-14,650.4231,2.465323,0,500,0,0,0,-7.549517e-15
tuned,2026-01-22 20:30:00,1714,20.5,26.02373,3120.621,619.5792,9.128788,75.96827,0,0,2184.435,2184.118,0,0,0,0,0,0,0,0,0,500,601.8394,0.3009197,0.4577522,0.3172331,0,250,0.3172331,2184.118,0,0,119.5792,9.128788,75.96827,405.4719,405.413,0.05888438,0,419.5141,2529.349,0,0,-1.675327e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 20:45:00,1715,20.75,25.96441,3082.708,563.1507,0,64.9859,0,0,2157.896,2157.578,0,0,0,0,0,0,0,0,0,500,476.7447,0.2383723,0.3789695,0.3172331,0,250,0.3172331,2157.578,0,0,63.15068,0,64.9859,400.0611,400.0023,0.05881314,0,412.0503,2375.211,0,0,4.962697e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 21:00:00,1716,21,25.54642,3050.741,527.3931,7.829769,69.12063,0,0,2135.519,2135.202,0,0,0,0,0,0,0,0,0,492.0443,353.6586,0.1768293,0.3001991,0.3172331,0,250,0.3172331,2135.202,0,0,38.35085,4.827784,69.12063,392.5663,392.508,0.05831605,0,405.2142,2303.161,0,0,1.312839e-13,4.263256e-14,489.0423,3.001985,0,492.0443,0,0,0,-2.264855e-14
tuned,2026-01-22 21:15:00,1717,21.25,25.36228,3072.951,457.3931,0,60.83342,0,0,2151.066,2150.749,0,0,0,0,0,0,0,0,0,431.4715,245.735,0.1228675,0.2226936,0.3172331,0,250,0.3172331,2150.749,0,0,25.92166,0,60.83342,393.9574,393.8993,0.05809971,0,405.0406,2272.438,0,0,-5.67324e-14,4.263256e-14,431.4715,0,0,434.5382,0,0,0,0
tuned,2026-01-22 21:30:00,1718,21.5,25.21452,3052.686,391.5379,0,51.4424,0,0,2136.88,2136.563,143.0769,41.18564,184.2626,1,184.0105,0.2521133,0,0,0,182.7854,200,0.1,0.1547357,0.3172331,0,250,0.3172331,1993.486,0,0,24.74205,0,51.4424,390.1979,364.0139,26.18401,0,414.593,2322.941,0,-7.105427e-15,-1.226796e-14,4.263256e-14,366.7959,0,0,182.7854,0,0.2521133,0,1.271205e-14
tuned,2026-01-22 21:45:00,1719,21.75,25.18298,3038.555,316.8444,5.472975,41.52324,0,0,2126.988,2126.671,239.727,69.09695,308.824,1,307.4296,1.268467,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1886.944,0,0,9.414805,4.204508,41.52324,388.1456,344.3409,43.80472,0,421.0152,2339.077,0,1.421085e-14,0,4.263256e-14,307.4296,1.268467,0,0,0.1259371,0,0,-6.661338e-16
tuned,2026-01-22 22:00:00,1720,22,25.15906,3069.277,258.7001,4.418756,40.3391,0,0,2148.494,2148.177,195.8563,56.34183,252.1981,1,252.0722,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1952.32,0,0,6.627925,4.418756,40.3391,391.8819,356.1001,35.78173,0,419.7997,2327.954,0,-7.105427e-15,0,4.263256e-14,252.0722,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-22 22:15:00,1721,22.25,25.05157,3087.638,226.3286,3.702609,41.21126,0,0,2161.346,2161.029,165.7867,47.95176,213.7385,1,211.1667,2.445812,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1995.242,0,0,15.16186,1.256797,41.21126,393.3778,363.1459,30.2319,0,418.5984,2330.613,0,7.105427e-15,0,4.263256e-14,211.1667,2.445812,0,0,0.1259371,0,0,-1.64313e-14
tuned,2026-01-22 22:30:00,1722,22.5,24.74423,3099.975,196.4764,8.525936,41.73359,0,0,2169.982,2169.665,125.6222,36.31002,161.9322,1,160.1848,1.621428,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2044.043,0,0,36.29152,6.904509,41.73359,39.05968,36.79277,2.26691,0,80.6521,518.0997,0,0,0,4.263256e-14,160.1848,1.621428,0,0,0.1259371,0,0,1.332268e-15
tuned,2026-01-22 22:45:00,1723,22.75,24.47572,3068.598,184.198,0,37.43251,0,0,2148.018,2147.701,118.9422,34.68899,153.6312,1,149.0562,4.448979,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2028.759,0,0,35.14177,0,37.43251,38.66433,36.51766,2.146669,0,77.94194,489.3002,0,-1.421085e-14,0,4.263256e-14,149.0562,0,0,0,0.1259371,4.448979,0,-1.776357e-14
tuned,2026-01-22 23:00:00,1724,23,24.40941,3019.719,148.9886,1.393361,29.91701,1,1,2113.803,2113.486,490.9849,141.5786,632.5636,2,129.3903,3.173283,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1622.501,0,0,19.59829,0,29.91701,38.04846,29.20502,8.843439,176.1596,0,386.1263,0,-2.842171e-14,1.24345e-13,4.263256e-14,129.3903,1.393361,0,0,500,1.779922,0,-7.793766e-14
tuned,2026-01-22 23:15:00,1725,23.25,24.10342,3030.282,138.6399,0,28.85988,1,1,2121.197,2120.88,484.5873,139.8672,624.4545,2,120.0681,4.38643,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1636.293,0,0,18.57182,0,28.85988,38.18155,29.45327,8.728282,174.4753,0,380.987,0,-2.842171e-14,-1.216804e-13,4.263256e-14,120.0681,0,0,0,500,4.38643,0,-3.996803e-14
tuned,2026-01-22 23:30:00,1726,23.5,23.8709,3072.509,111.1103,0,24.94309,1,1,2150.756,2150.439,476.5785,137.5603,614.1389,2,109.7808,4.358109,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1673.86,0,0,1.329568,0,24.94309,38.71361,30.12949,8.584124,172.1248,0,346.543,0,-2.842171e-14,1.301736e-13,4.263256e-14,109.7808,0,0,0,500,4.358109,0,-3.197442e-14
tuned,2026-01-22 23:45:00,1727,23.75,23.84683,3054.034,102.2166,2.843739,16.53587,1,1,2137.823,2137.506,465.6643,134.1502,599.8146,2,97.99981,1.814776,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1671.842,0,0,4.216769,1.028963,16.53587,38.48082,30.09315,8.387668,167.1821,0,343.4132,0,8.526513e-14,8.903989e-14,4.263256e-14,97.99981,1.814776,0,0,500,0,0,0
tuned,2026-01-23 00:00:00,1728,0,23.63439,3040.865,89.75944,3.920597,20.03972,1,1,2128.605,2128.288,469.2321,135.4445,604.6765,2,100.342,4.334559,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1659.056,0,0,0,0,20.03972,38.3149,29.86301,8.451888,168.8542,0,337.7084,0,0,2.131628e-14,4.263256e-14,89.75944,3.920597,0,0,500,10.99651,0,-7.105427e-15
tuned,2026-01-23 00:15:00,1729,0.25,23.22836,2957.02,58.79034,4.316504,15.48564,1,1,2069.914,2069.597,464.9186,133.9717,598.8902,2,96.73724,2.152979,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1604.678,0,0,0,2.163525,15.48564,37.25846,28.88421,8.374244,165.5751,0,334.8823,0,5.684342e-14,-1.135758e-13,4.263256e-14,58.79034,2.152979,0,0,500,37.9469,0,7.105427e-14
tuned,2026-01-23 00:30:00,1730,0.5,22.96821,3011.638,79.60053,0,12.95383,1,1,2108.146,2107.829,456.5235,131.3281,587.8517,2,87.84837,0.003298545,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1651.306,0,0,0,0,12.95383,37.94664,29.7235,8.223134,163.3149,0,326.6298,0,5.684342e-14,-2.081668e-13,4.263256e-14,79.60053,0,0,0,500,8.251135,0,5.684342e-14
tuned,2026-01-23 00:45:00,1731,0.75,22.83404,3007.726,70.44393,0,16.87636,1,1,2105.408,2105.091,446.1918,128.3672,574.559,2,74.45047,0.1085557,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1658.899,0,0,0,0,16.87636,37.89734,29.86018,8.037163,161.1684,0,322.3368,0,0,4.474199e-13,4.263256e-14,70.44393,0,0,0,500,4.115101,0,-1.421085e-14
tuned,2026-01-23 01:00:00,1732,1,22.59556,2966.582,64.55038,0,15.88095,1,1,2076.607,2076.29,444.3875,128.216,572.6035,2,69.03468,3.568794,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1631.902,0,0,0,0,15.88095,37.37893,29.37424,8.004684,160.3452,0,320.6904,0,0,-1.731948e-14,4.263256e-14,64.55038,0,0,0,500,8.053097,0,-3.552714e-14
tuned,2026-01-23 01:15:00,1733,1.25,22.53889,2974.675,75.02144,0,12.99295,1,1,2082.273,2081.955,115.7826,34.21739,150,1,66.30591,8.562472,0,0,75.13162,0,1342.583,0.6712916,0.8337089,0.3172331,0,250,0.3172331,1966.173,0,0,8.715531,0,12.99295,37.48091,35.39111,2.089797,71.86003,0,158.7544,0,-7.105427e-15,4.409806e-13,4.263256e-14,66.30591,0,0,0,75.13162,8.562472,0,3.552714e-15
tuned,2026-01-23 01:30:00,1734,1.5,22.50226,2967.843,63.95908,1.911559,7.400747,1,1,2077.49,2077.173,116.0901,33.90993,150,1,77.60742,4.838471,0,0,67.55411,0,1359.26,0.6796302,0.8454049,0.3172331,0,250,0.3172331,1961.082,0,0,0,0,7.400747,37.39482,35.29948,2.095331,70.49099,0,140.982,0,-7.105427e-15,-2.220446e-16,4.263256e-14,63.95908,1.911559,0,0,67.55411,16.57525,0,-7.105427e-15
tuned,2026-01-23 01:45:00,1735,1.75,22.21937,2992.214,59.25681,0.756963,17.72336,1,1,2094.55,2094.232,116.3459,33.65406,150,1,88.60579,1.739301,0,0,59.65491,0,1373.96,0.68698,0.8559063,0.3172331,0,250,0.3172331,1977.886,0,0,0,0,17.72336,37.70189,35.60196,2.099937,72.30868,0,144.6174,0,-7.105427e-15,1.101341e-13,4.263256e-14,59.25681,0.756963,0,0,59.65491,30.33131,0,-3.552714e-15
tuned,2026-01-23 02:00:00,1736,2,21.96527,3048.967,39,2.642069,9.636441,1,1,2134.277,2133.96,116.4195,33.58052,150,1,82.35376,0.8485497,0,0,66.79769,0,1390.443,0.6952216,0.8651625,0.3172331,0,250,0.3172331,2017.54,0,0,0,1.793519,9.636441,38.41698,36.31572,2.101261,71.54806,0,146.1899,0,-7.105427e-15,-3.08642e-13,4.263256e-14,39,0.8485497,0,0,66.79769,43.35376,0,0
tuned,2026-01-23 02:15:00,1737,2.25,21.77322,3024.617,51.16139,0,12.90868,1,1,2117.232,2116.915,116.3566,33.6434,150,1,96.09452,1.610139,0,0,52.29534,0,1403.298,0.7016491,0.8755417,0.3172331,0,250,0.3172331,2000.558,0,0,0,0,12.90868,38.11017,36.01004,2.100129,71.85819,0,143.7164,0,-1.421085e-14,-1.307843e-13,4.263256e-14,51.16139,0,0,0,52.29534,46.54326,0,0
tuned,2026-01-23 02:30:00,1738,2.5,21.44862,3029.216,73.2704,4.593979,12.80342,1,1,2120.451,2120.134,116.2125,33.78752,150,1,81.53568,3.355742,0,0,65.10858,0,1419.354,0.7096772,0.8836363,0.3172331,0,250,0.3172331,2003.921,0,0,0,1.238237,12.80342,38.16812,36.07058,2.097535,72.03161,0,146.1992,0,-7.105427e-15,-2.620126e-13,4.263256e-14,73.2704,3.355742,0,0,65.10858,8.265278,0,0
tuned,2026-01-23 02:45:00,1739,2.75,21.34231,3020.273,74.1732,0,8.2052,1,1,2114.191,2113.874,115.9158,34.08422,150,1,85.93834,6.949442,0,0,57.11222,0,1433.409,0.7167045,0.8937467,0.3172331,0,250,0.3172331,1997.958,0,0,0,0,8.2052,38.05544,35.96324,2.092194,71.43762,0,142.8752,0,-7.105427e-15,-2.503553e-13,4.263256e-14,74.1732,0,0,0,57.11222,18.71458,0,0
tuned,2026-01-23 03:00:00,1740,3,21.17398,3006.968,97.74967,0,8.632822,1,1,2104.878,2104.561,115.8054,34.19459,150,1,86.65223,8.286329,0,0,55.06144,0,1446.949,0.7234744,0.9025966,0.3172331,0,250,0.3172331,1988.755,0,0,11.09745,0,8.632822,37.8878,35.79759,2.090208,71.45022,0,162.0435,0,-7.105427e-15,4.304335e-13,4.263256e-14,86.65223,0,0,0,55.06144,8.286329,0,1.776357e-15
tuned,2026-01-23 03:15:00,1741,3.25,21.14339,3024.669,121.5291,0,9.571541,1,1,2117.269,2116.951,115.6579,34.34211,150,1,79.31308,10.07304,0,0,60.61389,0,1461.874,0.7309372,0.9111224,0.3172331,0,250,0.3172331,2001.293,0,0,42.21606,0,9.571541,38.11083,36.02328,2.087552,71.98105,0,216.7848,0,-1.421085e-14,-2.14051e-13,4.263256e-14,79.31308,0,0,0,60.61389,10.07304,0,-3.552714e-15
tuned,2026-01-23 03:30:00,1742,3.5,20.94363,3066.362,130.6772,0,12.54941,1,1,2146.453,2146.136,115.7019,34.29811,150,1,100.4015,9.540095,0,0,40.05838,0,1471.659,0.7358294,0.9205209,0.3172331,0,250,0.3172331,2030.434,0,0,30.27566,0,12.54941,38.63616,36.54781,2.088344,72.95641,0,198.1383,0,7.105427e-15,-1.221245e-14,4.263256e-14,100.4015,0,0,0,40.05838,9.540095,0,3.552714e-15
tuned,2026-01-23 03:45:00,1743,3.75,20.72167,3073.585,128.6397,0,13.62094,1,1,2151.51,2151.192,115.7856,34.21445,150,1,124.8186,8.526777,0,0,16.65461,0,1475.591,0.7377954,0.926682,0.3172331,0,250,0.3172331,2035.407,0,0,3.821045,0,13.62094,38.72717,36.63732,2.08985,73.1331,0,152.8575,0,0,3.010925e-13,4.263256e-14,124.8186,0,0,0,16.65461,8.526777,0,-1.065814e-14
tuned,2026-01-23 04:00:00,1744,4,20.86815,3059.251,150.0975,0,19.96166,1,1,2141.476,2141.159,115.461,34.53903,150,1,130.0715,12.45821,0,0,7.470307,0,1477.226,0.7386131,0.9291579,0.3172331,0,250,0.3172331,2025.698,0,0,20.02606,0,19.96166,38.54656,36.46256,2.084008,74.35395,0,183.2529,0,1.421085e-14,-3.372858e-13,4.263256e-14,130.0715,0,0,0,7.470307,12.45821,0,8.881784e-15
tuned,2026-01-23 04:15:00,1745,4.25,20.67163,3072.184,177.1351,0,21.03198,1,1,2150.529,2150.212,124.1017,36.872,160.9737,1,149.9518,11.02188,0,0,0,0,1476.994,0.7384968,0.9301877,0.3172331,0,250,0.3172331,2026.11,0,0,27.18329,0,21.03198,38.70952,36.46998,2.23954,76.86132,0,200.6138,0,0,2.401412e-13,4.263256e-14,149.9518,0,0,0,0,11.02188,0,7.105427e-15
tuned,2026-01-23 04:30:00,1746,4.5,20.52923,3077.007,203.8779,0,14.39731,1,1,2153.905,2153.588,152.4475,44.67885,197.1264,1,189.3721,7.754291,0,0,0,0,1476.761,0.7383806,0.9300412,0.3172331,0,250,0.3172331,2001.14,0,0,14.50585,0,14.39731,38.77029,36.02053,2.749766,83.10221,0,191.227,0,1.421085e-14,-2.429168e-13,4.263256e-14,189.3721,0,0,0,0,7.754291,0,1.065814e-14
tuned,2026-01-23 04:45:00,1747,4.75,20.38335,3096.56,257,0.1250993,19.83387,1,1,2167.592,2167.275,187.6867,54.93392,242.6206,1,233.7576,8.862978,0,0,0,0,1476.529,0.7382643,0.9298948,0.3172331,0,250,0.3172331,1979.588,0,0,23.24244,0,19.83387,39.01665,35.63258,3.38407,93.86784,0,227.8289,0,-1.421085e-14,-4.453105e-13,4.263256e-14,233.7576,0.1250993,0,0,0,8.737879,0,1.065814e-14
tuned,2026-01-23 05:00:00,1748,5,20.3092,3080.386,309.602,12.07012,19.10886,1,1,2156.271,2155.953,224.8741,64.93117,289.8052,1,287.5307,2.274581,0,0,0,0,1476.296,0.7381481,0.9297484,0.3172331,0,250,0.3172331,1931.079,0,0,22.07136,9.795534,19.10886,38.81287,34.75943,4.053443,102.8669,0,260.7043,0,0,-3.580469e-13,4.263256e-14,287.5307,2.274581,0,0,0,0,0,2.575717e-14
tuned,2026-01-23 05:15:00,1749,5.25,20.17097,3086.163,351.6292,10.83206,9.94573,1,1,2160.314,2159.997,291.0146,83.87201,374.8866,1,373.4186,1.467945,0,0,0,0,1476.064,0.7380319,0.9296021,0.3172331,0,250,0.3172331,1868.982,0,0,0,9.364112,9.94573,38.88565,33.64168,5.243973,119.1627,0,254.4786,0,-2.842171e-14,2.897682e-14,4.263256e-14,351.6292,1.467945,0,0,0,21.78948,0,-7.105427e-15
tuned,2026-01-23 05:30:00,1750,5.5,20.16268,3129.753,424.0855,0,17.84008,1,1,2190.827,2190.51,347.3763,99.93518,447.3115,1,447.2579,0.05359038,0,0,0,0,1475.831,0.7379157,0.9294557,0.3172331,0,250,0.3172331,1843.133,0,0,0,0,17.84008,39.43488,33.1764,6.258483,136.0691,0,272.1382,0,1.421085e-14,-1.836309e-13,4.263256e-14,424.0855,0,0,0,0,23.226,0,2.131628e-14
tuned,2026-01-23 05:45:00,1751,5.75,20.0836,3126.878,508.4172,3.069083,13.29435,1,1,2188.815,2188.497,409.1463,117.9348,527.0811,2,524.8617,2.219368,0,0,0,0,1475.599,0.7377996,0.9293094,0.3172331,0,250,0.3172331,1779.351,0,0,0,0.8497153,13.29435,39.39866,32.02832,7.370344,152.1638,0,305.7934,0,2.842171e-14,-7.538414e-14,4.263256e-14,508.4172,2.219368,0,0,0,16.44453,0,4.263256e-14
tuned,2026-01-23 06:00:00,1752,6,20.05821,3150.363,573.374,0,12.41048,1,1,2205.254,2204.937,480.9469,138.4457,619.3926,2,618.5266,0.8660791,0,0,0,0,1475.367,0.7376834,0.9291631,0.3172331,0,250,0.3172331,1723.99,0,0,0,0,12.41048,39.69458,31.03182,8.662755,171.531,0,343.0621,0,0,3.652634e-13,4.263256e-14,573.374,0,0,0,0,46.01864,0,-7.105427e-15
tuned,2026-01-23 06:15:00,1753,6.25,20.14976,3147.439,633.2997,2.980314,14.97322,1,1,2203.207,2202.89,530.0225,152.4848,682.5074,2,682.3793,0.1280936,0,0,0,0,1475.135,0.7375673,0.9290169,0.3172331,0,250,0.3172331,1672.867,0,0,0,2.852221,14.97322,39.65773,30.11161,9.546116,185.0781,0,375.0763,0,8.526513e-14,2.408074e-13,4.263256e-14,633.2997,0.1280936,0,0,0,49.07961,0,1.421085e-14
tuned,2026-01-23 06:30:00,1754,6.5,20.29924,3149.732,704.3709,10.02492,19.40548,1,1,2204.813,2204.495,575.7055,165.7646,741.4701,2,740.0422,1.427941,0,0,0,0,1474.902,0.7374512,0.9288706,0.3172331,0,250,0.3172331,1628.79,0,0,0,8.596978,19.40548,39.68663,29.31822,10.36841,198.3079,0,411.4455,0,0,-4.362066e-13,4.263256e-14,704.3709,1.427941,0,0,0,35.67131,0,7.105427e-15
tuned,2026-01-23 06:45:00,1755,6.75,20.43123,3134.452,756.8448,0,20.45607,1,1,2194.116,2193.799,608.5066,175.4646,783.9712,2,780.0582,3.91303,0,0,0,0,1474.67,0.7373351,0.9287244,0.3172331,0,250,0.3172331,1585.292,0,0,0,0,20.45607,39.49409,28.53526,10.95883,207.4078,0,414.8156,0,-8.526513e-14,1.663114e-13,4.263256e-14,756.8448,0,0,0,0,27.12636,0,-4.618528e-14
tuned,2026-01-23 07:00:00,1756,7,20.42004,3213.205,758.5406,0,27.84005,1,1,2249.244,2248.926,619.4519,178.412,797.8638,2,795.8442,2.019681,0,0,0,0,1474.438,0.737219,0.9285782,0.3172331,0,250,0.3172331,1629.475,0,0,0,0,27.84005,40.48639,29.33054,11.15584,212.3796,0,424.7592,0,8.526513e-14,2.433609e-13,4.263256e-14,758.5406,0,0,0,0,39.32322,0,5.684342e-14
tuned,2026-01-23 07:15:00,1757,7.25,20.57139,3238.856,758.0822,0,22.04466,1,1,2267.2,2266.882,605.5309,174.61,780.1409,2,776.2151,3.925828,0,0,0,0,1474.206,0.737103,0.928432,0.3172331,0,250,0.3172331,1661.351,0,0,0,0,22.04466,40.80959,29.90432,10.90527,208.1963,0,416.3926,0,0,-1.907363e-13,4.263256e-14,758.0822,0,0,0,0,22.05871,0,3.552714e-15
tuned,2026-01-23 07:30:00,1758,7.5,20.66804,3262.207,707.3725,0,20.81353,1,1,2283.545,2283.228,576.0926,165.9267,742.0193,2,740.1144,1.904941,0,0,0,0,1473.974,0.7369869,0.9282858,0.3172331,0,250,0.3172331,1707.135,0,0,0,0,20.81353,41.10381,30.72844,10.37538,200.1376,0,400.2753,0,-5.684342e-14,-2.117195e-13,4.263256e-14,707.3725,0,0,0,0,34.64681,0,3.552714e-14
tuned,2026-01-23 07:45:00,1759,7.75,20.77967,3283.708,635.3253,0,21.31401,1,1,2298.596,2298.278,539.5913,155.665,695.2563,2,691.1064,4.149886,0,0,0,0,1473.742,0.7368709,0.9281397,0.3172331,0,250,0.3172331,1758.687,0,0,0,0,21.31401,41.37472,31.65637,9.718354,190.895,0,381.79,0,-5.684342e-14,1.958433e-13,4.263256e-14,635.3253,0,0,0,0,59.93098,0,-4.973799e-14
tuned,2026-01-23 08:00:00,1760,8,20.69382,3251.051,582.0509,367.7262,30.99577,1,1,2275.735,2275.418,716.2259,243.8565,960.0824,2,604.3346,355.7478,0,0,0,0,1473.51,0.7367549,0.9279936,0.3172331,0,250,0.3172331,1559.192,0,0,0,11.97845,30.99577,40.96324,28.06546,12.89778,277.1107,0,574.8842,0,1.136868e-13,1.386669e-13,4.263256e-14,582.0509,355.7478,0,0,0,22.28375,0,5.684342e-14
tuned,2026-01-23 08:15:00,1761,8.25,20.93434,3234.919,504.5312,373.6345,38.72429,1,1,2264.443,2264.126,655.6701,227.6191,883.2891,2,516.4175,366.8716,0,0,0,0,1473.278,0.7366389,0.9278475,0.3172331,0,250,0.3172331,1608.456,0,0,0,6.762891,38.72429,40.75998,28.95221,11.80777,263.0826,0,537.8312,0,-2.842171e-14,-3.667067e-13,4.263256e-14,504.5312,366.8716,0,0,0,11.88632,0,0
tuned,2026-01-23 08:30:00,1762,8.5,21.07927,3239.813,397.8039,373.6944,32.19835,1,1,2267.869,2267.552,593.7914,209.9308,803.7222,2,435.7936,367.9286,0,0,0,0,1473.046,0.736523,0.9277015,0.3172331,0,250,0.3172331,1673.76,0,0,0,5.765772,32.19835,40.82164,30.12769,10.69395,245.4871,0,500.9201,0,0,-3.936851e-13,4.263256e-14,397.8039,367.9286,0,0,0,37.98971,0,0
tuned,2026-01-23 08:45:00,1763,8.75,21.47493,3210.691,306.7928,366.5791,40.00076,1,1,2247.484,2247.166,522.6366,189.9018,712.5384,2,340.4704,372.068,0,0,0,0,1472.814,0.736407,0.9275554,0.3172331,0,250,0.3172331,1724.53,0,0,0,0,40.00076,40.4547,31.04154,9.413168,227.7373,0,455.4745,0,0,7.560619e-14,4.263256e-14,306.7928,366.5791,0,0,0,39.16653,0,0
tuned,2026-01-23 09:00:00,1764,9,21.73845,3210.183,253.804,374.7902,41.26238,1,1,2247.128,2246.811,476.8502,177.2612,654.1114,2,277.0515,377.0599,0,0,0,0,1472.582,0.7362911,0.9274094,0.3172331,0,250,0.3172331,1769.961,0,0,0,0,41.26238,40.44831,31.85929,8.589013,216.1633,0,432.3267,0,0,1.499911e-13,4.263256e-14,253.804,374.7902,0,0,0,25.51718,0,2.842171e-14
tuned,2026-01-23 09:15:00,1765,9.25,21.78144,3255.983,194.9317,378.2905,31.59804,1,1,2279.188,2278.871,447.8267,170.1385,617.9652,2,229.3692,388.596,0,0,0,0,1472.35,0.7361752,0.9272634,0.3172331,0,250,0.3172331,1831.044,0,0,0,0,31.59804,41.02539,32.9588,8.066591,208.4949,0,416.9898,0,0,-1.516565e-13,4.263256e-14,194.9317,378.2905,0,0,0,44.74301,0,2.842171e-14
tuned,2026-01-23 09:30:00,1766,9.5,21.80166,3223.687,149.6118,395.8295,41.34575,1,1,2256.581,2256.264,423.7363,163.099,586.8353,2,199.2679,387.5674,0,0,0,0,1472.119,0.7360593,0.9271174,0.3172331,0,250,0.3172331,1832.528,0,0,0,8.262103,41.34575,40.61846,32.9855,7.632963,203.15,0,420.5521,0,-5.684342e-14,9.947598e-14,4.263256e-14,149.6118,387.5674,0,0,0,49.65615,0,-5.684342e-14
tuned,2026-01-23 09:45:00,1767,9.75,22.16,3231.747,108.5138,397.433,39.78903,1,1,2262.223,2261.906,391.114,153.9524,545.0663,2,155.2625,389.8038,0,0,0,0,1471.887,0.7359434,0.9269715,0.3172331,0,250,0.3172331,1870.792,0,0,0,7.629172,39.78903,40.72001,33.67425,7.045761,194.4721,0,402.1046,0,-5.684342e-14,1.409983e-14,4.263256e-14,108.5138,389.8038,0,0,0,46.74876,0,-4.263256e-14
tuned,2026-01-23 10:00:00,1768,10,22.25926,3261.258,95.36251,402.5491,38.20449,1,1,2282.881,2282.564,372.0142,148.6371,520.6513,2,129.1622,391.4891,0,0,0,0,1471.655,0.7358276,0.9268256,0.3172331,0,250,0.3172331,1910.549,0,0,0,11.06006,38.20449,41.09186,34.38989,6.701965,189.6123,0,398.3032,0,-2.842171e-14,-3.872458e-13,4.263256e-14,95.36251,391.4891,0,0,0,33.7997,0,5.684342e-14
tuned,2026-01-23 10:15:00,1769,10.25,22.56862,3288.466,122.8875,400.5622,52.70057,1,1,2301.926,2301.609,365.5584,147.6343,513.1927,2,113.6672,399.5256,0,0,0,0,1471.423,0.7357117,0.9266797,0.3172331,0,250,0.3172331,1936.05,0,0,9.220359,1.036631,52.70057,41.43467,34.84891,6.585761,191.6208,0,400.935,0,-2.842171e-14,-1.738609e-13,4.263256e-14,113.6672,399.5256,0,0,0,0,0,0
tuned,2026-01-23 10:30:00,1770,10.5,22.75329,3315.005,87.67324,392.0526,64.36641,1,1,2320.503,2320.186,364.5145,147.3094,511.824,2,112.53,399.294,0,0,0,0,1471.192,0.7355959,0.9265338,0.3172331,0,250,0.3172331,1955.672,0,0,0,0,64.36641,41.76906,35.20209,6.566972,193.7113,0,387.4225,0,-5.684342e-14,-2.335909e-13,4.263256e-14,87.67324,392.0526,0,0,0,32.09814,0,1.421085e-14
tuned,2026-01-23 10:45:00,1771,10.75,23.25495,3321.422,110.0747,398.2299,73.18437,1,1,2324.995,2324.678,355.7665,145.0896,500.8561,2,98.77098,402.0852,0,0,0,0,1470.96,0.7354801,0.9263879,0.3172331,0,250,0.3172331,1968.912,0,0,11.30375,0,73.18437,41.84992,35.44041,6.409507,193.3876,0,406.2741,0,0,3.654854e-13,4.263256e-14,98.77098,398.2299,0,0,0,3.855246,0,0
tuned,2026-01-23 11:00:00,1772,11,23.49228,3370.435,90.7002,394.9556,77.11954,1,1,2359.305,2358.988,333.3868,138.5664,471.9533,1,70.67009,401.2832,0,0,0,0,1470.729,0.7353643,0.9262421,0.3172331,0,250,0.3172331,2025.601,0,0,20.03011,0,77.11954,42.46749,36.46081,6.006673,188.6385,0,411.829,0,-2.842171e-14,-1.727507e-13,4.263256e-14,70.67009,394.9556,0,0,0,6.32753,0,0
tuned,2026-01-23 11:15:00,1773,11.25,23.91803,3332.059,73.08183,408.4083,89.50223,1,1,2332.441,2332.124,340.3611,140.478,480.8391,1,80.44682,400.3922,0,0,0,0,1470.497,0.7352486,0.9260963,0.3172331,0,250,0.3172331,1991.763,0,0,0,8.016034,89.50223,41.98395,35.85174,6.132209,192.2582,0,398.344,0,0,-5.995204e-15,4.263256e-14,73.08183,400.3922,0,0,0,7.364988,0,2.842171e-14
tuned,2026-01-23 11:30:00,1774,11.5,24.31817,3371.842,90.00323,413.8988,97.84233,1,1,2360.29,2359.972,349.0893,143.803,492.8923,1,84.84164,408.0506,0,0,0,0,1470.266,0.7351328,0.9259505,0.3172331,0,250,0.3172331,2010.883,0,0,5.161588,5.84822,97.84233,42.48521,36.1959,6.289317,197.5491,0,414.0901,0,-2.842171e-14,-1.953993e-14,4.263256e-14,84.84164,408.0506,0,0,0,0,0,0
tuned,2026-01-23 11:45:00,1775,11.75,24.48237,3358.434,86.58945,424.6478,107.4892,1,1,2350.904,2350.587,357.2222,146.1355,503.3577,2,95.37362,407.9841,0,0,0,0,1470.034,0.7350171,0.9258047,0.3172331,0,250,0.3172331,1993.364,0,0,0,16.66369,107.4892,42.31627,35.88056,6.43571,201.3593,0,431.4635,0,-2.842171e-14,-1.8896e-13,4.263256e-14,86.58945,407.9841,0,0,0,8.78417,0,-1.421085e-14
tuned,2026-01-23 12:00:00,1776,12,24.66412,3368.737,83.81834,420.6918,116.0677,1,1,2358.116,2357.798,357.2912,146.4804,503.7717,2,92.73026,411.0414,0,0,0,0,1469.803,0.7349014,0.925659,0.3172331,0,250,0.3172331,2000.507,0,0,0,9.65042,116.0677,42.44608,36.00913,6.436952,203.4519,0,423.5508,0,2.842171e-14,4.203304e-13,4.263256e-14,83.81834,411.0414,0,0,0,8.91192,0,5.684342e-14
tuned,2026-01-23 12:15:00,1777,12.25,25.08062,3394.37,101.6579,419.6299,129.4107,1,1,2376.059,2375.742,347.9252,143.5756,491.5007,1,82.4396,409.0611,0,0,0,0,1469.571,0.7347857,0.9255133,0.3172331,0,250,0.3172331,2027.816,0,0,19.21828,10.56879,129.4107,432.7084,369.2893,63.41906,536.4321,0,1124.247,0,0,1.54321e-14,4.263256e-14,82.4396,409.0611,0,0,0,0,0,0
tuned,2026-01-23 12:30:00,1778,12.5,25.29862,3457.165,126.3175,428.9293,135.6233,1,1,2420.016,2419.698,351.4946,144.5647,496.0593,1,87.35293,408.7063,0,0,0,0,1469.34,0.73467,0.9253676,0.3172331,0,250,0.3172331,2068.204,0,0,38.96459,20.22297,135.6233,442.6465,378.2964,64.35011,547.668,0,1197.434,0,-5.684342e-14,4.412026e-13,4.263256e-14,87.35293,408.7063,0,0,0,0,0,0
tuned,2026-01-23 12:45:00,1779,12.75,25.40001,3446.289,121.0591,428.5168,143.1622,1,1,2412.402,2412.085,343.7596,142.0272,485.7868,1,80.01809,405.7687,0,0,0,0,1469.109,0.7345544,0.9252219,0.3172331,0,250,0.3172331,2068.325,0,0,41.04097,22.74811,143.1622,442.156,379.092,63.06395,547.3586,0,1204.753,0,-2.842171e-14,-9.414691e-14,4.263256e-14,80.01809,405.7687,0,0,0,0,0,0
tuned,2026-01-23 13:00:00,1780,13,25.76802,3424.731,96.93977,426.3662,160.1407,1,1,2397.311,2396.994,343.2069,141.9529,485.1598,1,78.59449,406.5653,0,0,0,0,1468.877,0.7344387,0.9250763,0.3172331,0,250,0.3172331,2053.787,0,0,18.34528,19.80091,160.1407,442.6745,379.2412,63.43329,550.7648,0,1167.332,0,-2.842171e-14,2.554623e-13,4.263256e-14,78.59449,406.5653,0,0,0,0,0,0
tuned,2026-01-23 13:15:00,1781,13.25,26.30624,3466.812,79.87204,424.9719,168.6191,1,1,2426.769,2426.452,347.802,143.4482,491.2502,1,83.0538,408.1964,0,0,0,0,1468.646,0.7343231,0.9249306,0.3172331,0,250,0.3172331,2078.649,0,0,0,16.77546,168.6191,453.0669,388.0746,64.99232,563.0033,0,1154.944,0,0,-3.006484e-13,4.263256e-14,79.87204,408.1964,0,0,0,3.181766,0,5.684342e-14
tuned,2026-01-23 13:30:00,1782,13.5,26.4938,3474.059,81.72993,420.1503,182.6184,1,1,2431.841,2431.524,355.2305,145.459,500.6895,2,93.6793,407.0102,0,0,0,0,1468.415,0.7342075,0.924785,0.3172331,0,250,0.3172331,2076.294,0,0,0,13.14004,182.6184,455.7696,389.1337,66.63585,568.8186,0,1160.304,0,2.842171e-14,8.482104e-14,4.263256e-14,81.72993,407.0102,0,0,0,11.94937,0,2.842171e-14
tuned,2026-01-23 13:45:00,1783,13.75,26.86153,3481.381,98.85525,414.245,195.5615,1,1,2436.967,2436.65,343.0932,141.6401,484.7333,1,80.80287,403.9304,0,0,0,0,1468.184,0.734092,0.9246394,0.3172331,0,250,0.3172331,2093.556,0,0,18.05238,10.31451,195.5615,460.2191,395.3664,64.85277,573.9381,0,1196.809,0,0,-3.778089e-13,4.263256e-14,80.80287,403.9304,0,0,0,0,0,0
tuned,2026-01-23 14:00:00,1784,14,27.01576,3499.486,102.8878,414.2958,198.911,1,1,2449.64,2449.323,335.1897,139.3999,474.5896,1,70.34523,404.2444,0,0,0,0,1467.953,0.7339764,0.9244939,0.3172331,0,250,0.3172331,2114.133,0,0,32.54259,10.05138,198.911,464.0994,400.5356,63.56386,577.6204,0,1228.715,0,2.842171e-14,1.599831e-13,4.263256e-14,70.34523,404.2444,0,0,0,0,0,0
tuned,2026-01-23 14:15:00,1785,14.25,27.35908,3523.255,104.2856,411.0996,205.0348,1,1,2466.278,2465.961,333.7038,138.5277,472.2315,1,72.17015,400.0614,0,0,0,0,1467.722,0.7338608,0.9243483,0.3172331,0,250,0.3172331,2132.257,0,0,32.11543,11.03819,205.0348,470.6188,406.8804,63.73838,584.5332,0,1243.506,0,-2.842171e-14,-9.037215e-14,4.263256e-14,72.17015,400.0614,0,0,0,0,0,0
tuned,2026-01-23 14:30:00,1786,14.5,27.48298,3519.681,117.8638,405.2133,208.2265,1,1,2463.777,2463.46,337.0535,138.6072,475.6607,1,83.91588,391.7448,0,0,0,0,1467.491,0.7337453,0.9242028,0.3172331,0,250,0.3172331,2126.406,0,0,33.94795,13.46857,208.2265,471.3674,406.822,64.54544,585.2669,0,1252.327,0,0,-1.885159e-13,4.263256e-14,83.91588,391.7448,0,0,0,0,0,0
tuned,2026-01-23 14:45:00,1787,14.75,27.8017,3458.92,81.84729,403.119,216.4049,1,1,2421.244,2420.927,342.9991,140.7301,483.7291,1,88.10383,395.6253,0,0,0,0,1467.26,0.7336298,0.9240573,0.3172331,0,250,0.3172331,2077.928,0,0,0,7.493665,216.4049,466.3581,400.2316,66.12647,582.6436,0,1178.214,0,-5.684342e-14,-1.031397e-13,4.263256e-14,81.84729,395.6253,0,0,0,6.256539,0,-4.263256e-14
tuned,2026-01-23 15:00:00,1788,15,28.00457,3454.525,102.1765,401.1632,219.5481,1,1,2418.168,2417.85,357.3869,145.0628,502.4496,2,105.0019,397.4477,0,0,0,0,1467.029,0.7335143,0.9239119,0.3172331,0,250,0.3172331,2060.463,0,0,0,3.715515,219.5481,467.7761,398.581,69.19513,586.1136,0,1178.637,0,2.842171e-14,1.977307e-13,4.263256e-14,102.1765,397.4477,0,0,0,2.825408,0,0
tuned,2026-01-23 15:15:00,1789,15.25,28.10046,3453.802,107.8334,394.579,227.4844,1,1,2417.661,2417.344,359.683,145.8899,505.5729,2,106.5579,399.0151,0,0,0,0,1466.798,0.7333989,0.9237664,0.3172331,0,250,0.3172331,2057.661,0,0,1.275594,0,227.4844,468.6345,398.8527,69.7817,588.8378,0,1179.876,0,-5.684342e-14,-1.628697e-13,4.263256e-14,106.5579,394.579,0,0,0,4.436057,0,0
tuned,2026-01-23 15:30:00,1790,15.5,28.23942,3421.271,115.0748,395.9405,224.9876,1,1,2394.89,2394.572,369.9742,148.7765,518.7507,2,120.4309,398.3198,0,0,0,0,1466.567,0.7332834,0.923621,0.3172331,0,250,0.3172331,2024.598,0,0,0,0,224.9876,465.5999,393.6101,71.98982,586.1273,0,1172.255,0,-2.842171e-14,-2.422507e-13,4.263256e-14,115.0748,395.9405,0,0,0,7.735395,0,-1.421085e-14
tuned,2026-01-23 15:45:00,1791,15.75,28.26417,3395.309,131.6093,400.1213,225.7751,1,1,2376.716,2376.399,371.5451,148.4074,519.9525,2,129.3552,390.5973,0,0,0,0,1466.336,0.733168,0.9234756,0.3172331,0,250,0.3172331,2004.854,0,0,2.254188,9.523926,225.7751,462.3114,389.9779,72.33351,582.3024,0,1184.922,0,0,-6.77236e-15,4.263256e-14,129.3552,390.5973,0,0,0,0,0,0
tuned,2026-01-23 16:00:00,1792,16,28.20108,3411.906,140.8108,392.8702,219.1913,1,1,2388.334,2388.017,382.0833,150.7683,532.8516,2,148.5614,384.2902,0,0,0,0,1466.105,0.7330526,0.9233302,0.3172331,0,250,0.3172331,2005.934,0,0,0,8.580044,219.1913,463.9451,389.662,74.28308,583.0093,0,1180.819,0,-2.842171e-14,-3.317346e-13,4.263256e-14,140.8108,384.2902,0,0,0,7.750583,0,0
tuned,2026-01-23 16:15:00,1793,16.25,28.13586,3411.995,146.1209,393.0286,216.9869,1,1,2388.397,2388.079,394.8828,153.596,548.4788,2,172.2251,376.2538,0,0,0,0,1465.874,0.7329372,0.9231849,0.3172331,0,250,0.3172331,1993.197,0,0,0,16.77484,216.9869,463.3115,386.6489,76.66261,582.3369,0,1193.61,0,-2.842171e-14,-2.728928e-13,4.263256e-14,146.1209,376.2538,0,0,0,26.10412,0,-2.842171e-14
tuned,2026-01-23 16:30:00,1794,16.5,28.1889,3380.168,149.2757,387.9607,215.2504,1,1,2366.118,2365.801,409.1863,157.4114,566.5977,2,193.1593,373.4384,0,0,0,0,1465.644,0.7328218,0.9230396,0.3172331,0,250,0.3172331,1956.614,0,0,0,14.52233,215.2504,459.5099,379.9826,79.52728,579.1965,0,1183.444,0,-8.526513e-14,2.052802e-13,4.263256e-14,149.2757,373.4384,0,0,0,43.8836,0,-2.842171e-14
tuned,2026-01-23 16:45:00,1795,16.75,28.09783,3386.995,199.3958,381.7821,201.8561,1,1,2370.897,2370.58,430.6532,163.4196,594.0728,2,222.2062,371.8666,0,0,0,0,1465.413,0.7327064,0.9228943,0.3172331,0,250,0.3172331,1939.926,0,0,0,9.915513,201.8561,459.544,376.0102,83.53373,578.555,0,1174.214,0,-2.842171e-14,2.292611e-13,4.263256e-14,199.3958,371.8666,0,0,0,22.81034,0,-2.842171e-14
tuned,2026-01-23 17:00:00,1796,17,28.18932,3378.151,230.0372,380.8462,194.2697,1,1,2364.706,2364.388,468.6046,174.7805,643.3851,2,267.3481,376.037,0,0,0,0,1465.182,0.7325911,0.922749,0.3172331,0,250,0.3172331,1895.784,0,0,0,4.809215,194.2697,459.2397,368.1723,91.06738,580.6811,0,1169.658,0,-8.526513e-14,-1.64424e-13,4.263256e-14,230.0372,376.037,0,0,0,37.31096,0,-2.842171e-14
tuned,2026-01-23 17:15:00,1797,17.25,28.27732,3332.238,286.7745,370.318,189.1438,1,1,2332.566,2332.249,517.3841,188.7026,706.0866,2,331.0866,375.0001,0,0,0,0,1464.951,0.7324757,0.9226037,0.3172331,0,250,0.3172331,1814.865,0,0,0,0,189.1438,453.8513,353.1213,100.73,578.6259,0,1157.252,0,-5.684342e-14,-2.953193e-14,4.263256e-14,286.7745,370.318,0,0,0,48.9941,0,-5.684342e-14
tuned,2026-01-23 17:30:00,1798,17.5,28.34178,3316.684,324.5313,371.9676,186.0912,1,1,2321.678,2321.361,546.413,196.2629,742.6758,2,375.1109,367.5649,0,0,0,0,1464.721,0.7323604,0.9224585,0.3172331,0,250,0.3172331,1774.948,0,0,0,4.402707,186.0912,452.3569,345.8317,106.5252,578.3527,0,1164.3,0,-5.684342e-14,-2.375877e-13,4.263256e-14,324.5313,367.5649,0,0,0,50.57964,0,0
tuned,2026-01-23 17:45:00,1799,17.75,28.26486,3274.957,395.4523,367.1964,175.8897,1,1,2292.47,2292.152,595.3669,209.8473,805.2142,2,442.3344,362.8799,0,0,0,0,1464.49,0.7322451,0.9223133,0.3172331,0,250,0.3172331,1696.785,0,0,0,4.316544,175.8897,445.9306,330.0583,115.8723,574.1196,0,1155.685,0,0,1.589839e-13,4.263256e-14,395.4523,362.8799,0,0,0,46.8821,0,0
tuned,2026-01-23 18:00:00,1800,18,28.24621,3248.911,472.5022,0,168.7857,1,1,2274.238,2273.92,386.5202,111.2347,497.7549,1,497.3345,0.4203898,0,0,0,0,1464.26,0.7321299,0.9221681,0.3172331,0,250,0.3172331,1887.4,0,0,0,0,168.7857,442.2077,366.9902,75.21752,511.0439,0,1022.088,0,-4.263256e-14,2.896572e-13,4.263256e-14,472.5022,0,0,0,0,25.25267,0,-2.4869e-14
tuned,2026-01-23 18:15:00,1801,18.25,28.20214,3253.056,532.1286,0,156.3187,1,1,2277.139,2276.822,437.4901,125.8893,563.3794,2,563.0325,0.3469254,0,0,0,0,1464.029,0.7320146,0.9220229,0.3172331,0,250,0.3172331,1839.332,0,0,0,0,156.3187,442.3549,357.3069,85.04805,513.5625,0,1027.125,0,-1.421085e-14,1.935119e-13,4.263256e-14,532.1286,0,0,0,0,31.25085,0,2.4869e-14
tuned,2026-01-23 18:30:00,1802,18.5,28.31895,3215.407,599.0553,5.372373,146.3743,1,1,2250.785,2250.468,476.2331,137.0727,613.3058,2,612.5992,0.7066087,0,0,0,0,1463.799,0.7318994,0.9218778,0.3172331,0,250,0.3172331,1774.235,0,0,0,4.665764,146.3743,438.3295,345.5236,92.80587,511.102,0,1030.253,0,-5.684342e-14,-8.937295e-14,4.263256e-14,599.0553,0.7066087,0,0,0,13.54391,0,-4.263256e-14
tuned,2026-01-23 18:45:00,1803,18.75,28.14195,3181.361,639.0426,2.296371,129.6595,1,1,2226.953,2226.635,509.1089,146.551,655.6599,2,654.7573,0.9025984,0,0,0,0,1463.568,0.7317842,0.9217326,0.3172331,0,250,0.3172331,1717.527,0,0,0,1.393772,129.6595,432.05,333.2165,98.83353,504.9227,0,1012.25,0,-2.842171e-14,3.909095e-13,4.263256e-14,639.0426,0.9025984,0,0,0,15.71465,0,0
tuned,2026-01-23 19:00:00,1804,19,28.00743,3190.732,674.0866,4.105567,112.0358,0,0,2233.512,2233.195,141.9413,41.24716,183.1885,1,179.2848,3.903668,0,0,0,494.8018,1339.637,0.6698187,0.9215875,0.3172331,0,250,0.3172331,2091.254,0,0,0,0.2018987,112.0358,432.0823,404.5618,27.52051,0,467.4827,2571.503,0,-2.131628e-14,-2.9865e-14,4.263256e-14,674.0866,3.903668,0,500,0,0,0,9.325873e-15
tuned,2026-01-23 19:15:00,1805,19.25,27.87959,3161.127,705.6684,0,101.4447,0,0,2212.789,2212.472,169.211,48.90593,218.1169,1,215.9615,2.155355,0,0,0,489.7069,1217,0.6084999,0.8435501,0.3172331,0,250,0.3172331,2043.261,0,0,0,0,101.4447,426.912,394.205,32.70696,0,462.6826,2544.754,0,-7.105427e-15,1.963985e-13,4.263256e-14,705.6684,0,0,500,0,2.155355,0,-5.77316e-15
tuned,2026-01-23 19:30:00,1806,19.5,27.7507,3152.556,716.6621,0,98.46832,0,0,2206.789,2206.472,182.8959,53.33714,236.233,1,229.4265,6.806528,0,0,0,487.2356,1094.999,0.5474997,0.766327,0.3172331,0,250,0.3172331,2023.576,0,0,0,0,98.46832,424.593,389.3422,35.25076,0,461.625,2538.937,0,7.105427e-15,-2.060574e-13,4.263256e-14,716.6621,0,0,500,0,6.806528,0,-1.687539e-14
tuned,2026-01-23 19:45:00,1807,19.75,27.53035,3143.454,717.1523,0,92.80703,0,0,2200.418,2200.101,180.4698,52.7849,233.2547,1,225.0781,8.176602,0,0,0,492.0741,971.8085,0.4859042,0.6895051,0.3172331,0,250,0.3172331,2019.631,0,0,0,0,92.80703,421.4018,386.7793,34.62251,0,457.3376,2515.357,0,1.421085e-14,-1.599831e-13,4.263256e-14,717.1523,0,0,500,0,8.176602,0,5.151435e-14
tuned,2026-01-23 20:00:00,1808,20,27.31476,3135.798,694.4867,0.1690338,82.88755,0,0,2195.059,2194.742,148.4375,43.59942,192.0369,1,183.5852,8.451695,0,0,0,500,846.6555,0.4233278,0.6119336,0.3172331,0,250,0.3172331,2046.304,0,0,10.90146,0,82.88755,418.475,390.1158,28.35921,0,449.5172,2491.15,0,-7.105427e-15,-8.737455e-14,4.263256e-14,683.5852,0.1690338,0,500,0,8.282661,0,-2.842171e-14
tuned,2026-01-23 20:15:00,1809,20.25,27.30246,3140.577,669.6603,1.905012,81.79303,0,0,2198.404,2198.087,124.9007,36.85361,161.7543,1,153.0675,8.686838,0,0,0,500,721.5222,0.3607611,0.5331266,0.3172331,0,250,0.3172331,2073.186,0,0,16.59289,0,81.79303,419.0046,395.1387,23.8659,0,447.5817,2490.322,0,0,6.838974e-14,4.263256e-14,653.0675,1.905012,0,500,0,6.781826,0,-5.861978e-14
tuned,2026-01-23 20:30:00,1810,20.5,27.06182,3122.183,639.2313,0,75.92153,0,0,2185.528,2185.211,0,0,0,0,0,0,0,0,0,500,596.4086,0.2982043,0.454332,0.3172331,0,250,0.3172331,2185.211,0,0,139.2313,0,75.92153,414.4595,414.3994,0.06015951,0,428.797,2598.557,0,0,-1.407763e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 20:45:00,1811,20.75,27.01419,3096.998,581.4984,6.899643,61.69762,0,0,2167.899,2167.582,0,0,0,0,0,0,0,0,0,500,471.3148,0.2356574,0.3755498,0.3172331,0,250,0.3172331,2167.582,0,0,81.49841,6.899643,61.69762,410.7084,410.6483,0.0600998,0,422.3369,2475.34,0,0,-7.41629e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 21:00:00,1812,21,27.10032,3082.642,524.4485,4.470446,61.8666,0,0,2157.849,2157.532,0,0,0,0,0,0,0,0,0,500,346.2406,0.1731203,0.29678,0.3172331,0,250,0.3172331,2157.532,0,0,24.44853,4.470446,61.8666,409.5395,409.4793,0.06020785,0,421.221,2366.601,0,0,7.971401e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 21:15:00,1813,21.25,27.07501,3109.355,457.2672,10.77165,56.88923,0,0,2176.549,2176.232,0,0,0,0,0,0,0,0,0,447.3013,234.3607,0.1171804,0.2180226,0.3172331,0,250,0.3172331,2176.232,0,0,11.34769,9.389805,56.88923,412.8703,412.8101,0.06017606,0,423.6015,2365.58,0,0,-1.521006e-14,4.263256e-14,445.9195,1.381847,0,447.3013,0,0,0,-2.509104e-14
tuned,2026-01-23 21:30:00,1814,21.5,26.63762,3123.455,374.2534,3.093368,49.11681,0,0,2186.419,2186.101,188.9924,54.37791,243.3703,1,243.2705,0.09975462,0,0,0,130.9828,201.5781,0.1007891,0.1475735,0.3172331,0,250,0.3172331,1997.109,0,0,0,2.993613,49.11681,410.9916,375.4062,35.58544,0,439.0168,2419.756,0,2.842171e-14,4.921064e-14,4.263256e-14,374.2534,0.09975462,0,137.2953,0,0,0,5.551115e-15
tuned,2026-01-23 21:45:00,1815,21.75,26.53212,3109.126,329.9045,1.72348,42.47047,0,0,2176.388,2176.071,240.3661,69.52493,309.891,1,306.3261,3.564914,0,0,0,6.185556,200,0.1,0.1269308,0.3172331,0,250,0.3172331,1935.705,0,0,17.3928,0,42.47047,408.2156,363.0717,45.14392,0,440.5626,2453.097,0,0,-5.551115e-17,4.263256e-14,312.5117,1.72348,0,6.185556,0,1.841434,0,7.993606e-15
tuned,2026-01-23 22:00:00,1816,22,26.38019,3127.922,289.0096,0,41.0934,0,0,2189.545,2189.228,200.2402,57.86133,258.1016,1,255.5453,2.430316,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1988.988,0,0,33.46426,0,41.0934,409.4001,371.9,37.50014,0,437.445,2463.673,0,-3.552714e-14,0,4.263256e-14,255.5453,0,0,0,0.1259371,2.430316,0,-2.575717e-14
tuned,2026-01-23 22:15:00,1817,22.25,26.23025,3129.037,225.3194,0,41.34566,0,0,2190.326,2190.009,172.6966,50.01398,222.7106,1,219.4384,3.14622,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2017.312,0,0,5.880977,0,41.34566,408.287,376.0364,32.25059,0,433.7574,2395.81,0,7.105427e-15,0,4.263256e-14,219.4384,0,0,0,0.1259371,3.14622,0,-3.552714e-15
tuned,2026-01-23 22:30:00,1818,22.5,25.79222,3085.146,188.8371,1.507763,34.18167,0,0,2159.602,2159.285,143.5932,41.88781,185.481,1,179.895,5.460069,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2015.692,0,0,8.942171,0,34.18167,398.9765,372.3897,26.58678,0,420.5924,2328.684,0,-2.131628e-14,0,4.263256e-14,179.895,1.507763,0,0,0.1259371,3.952306,0,-4.440892e-15
tuned,2026-01-23 22:45:00,1819,22.75,25.6638,3112.612,140.6897,2.676507,33.69142,0,0,2178.828,2178.511,132.2724,38.26622,170.5387,1,168.3856,2.027086,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2046.239,0,0,0,0.6494203,33.69142,401.4807,377.0491,24.43157,0,421.5234,2319.499,0,-7.105427e-15,0,4.263256e-14,140.6897,2.027086,0,0,0.1259371,27.69599,0,-2.4869e-14
tuned,2026-01-23 23:00:00,1820,23,25.29063,3165.443,131.346,0,24.26893,1,1,2215.81,2215.493,498.6167,143.6769,642.2936,2,140.0342,2.259473,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1716.876,0,0,0,0,24.26893,405.23,313.9843,91.24563,462.0996,0,924.1992,0,0,1.24345e-13,4.263256e-14,131.346,0,0,0,500,10.94758,0,-7.105427e-15
tuned,2026-01-23 23:15:00,1821,23.25,25.22758,3147.154,140.2916,0,22.31641,1,1,2203.008,2202.69,490.707,141.3816,632.0886,2,130.0167,2.071949,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1711.983,0,0,10.27488,0,22.31641,402.3783,312.6929,89.68535,458.1506,0,934.0254,0,2.842171e-14,-1.216804e-13,4.263256e-14,130.0167,0,0,0,500,2.071949,0,8.437695e-15
tuned,2026-01-23 23:30:00,1822,23.5,25.13208,3083.218,127.4134,0,26.21712,1,1,2158.252,2157.935,475.3531,136.9629,612.3161,2,110.2613,2.054765,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1682.582,0,0,17.15211,0,26.21712,393.4488,306.7343,86.71458,448.4766,0,926.5405,0,0,1.301736e-13,4.263256e-14,110.2613,0,0,0,500,2.054765,0,-1.332268e-14
tuned,2026-01-23 23:45:00,1823,23.75,25.2266,3108.177,106.2809,0,30.04836,1,1,2175.724,2175.407,467.5946,134.767,602.3616,2,99.96866,2.392909,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1707.812,0,0,6.312215,0,30.04836,397.3872,311.925,85.46219,452.1802,0,915.2489,0,-2.842171e-14,8.903989e-14,4.263256e-14,99.96866,0,0,0,500,2.392909,0,8.881784e-16
tuned,2026-01-24 00:00:00,1824,0,24.93534,3105.812,116.801,0,25.22183,1,1,2174.068,2173.751,464.5508,134.0742,598.625,2,94.51198,4.113004,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1709.2,0,0,22.28903,0,25.22183,39.13323,30.76561,8.367624,169.4197,0,377.288,0,0,2.131628e-14,4.263256e-14,94.51198,0,0,0,500,4.113004,0,6.217249e-15
tuned,2026-01-24 00:15:00,1825,0.25,24.49884,3085.93,116.4995,0,27.39104,1,1,2160.151,2159.834,449.6131,129.694,579.3072,2,75.97595,3.331224,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1710.221,0,0,40.52356,0,27.39104,38.88272,30.78397,8.098747,165.4088,0,400.7207,0,0,-1.135758e-13,4.263256e-14,75.97595,0,0,0,500,3.331224,0,9.325873e-15
