controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-24 00:30:00,1826,0.5,24.40292,3022.387,111.9046,0,23.86793,1,1,2115.671,2115.353,452.8152,130.2612,583.0764,2,83.07504,0.001319418,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1662.538,0,0,28.82954,0,23.86793,38.08207,29.92569,8.156384,164.4753,0,378.6815,0,-5.684342e-14,-2.081668e-13,4.263256e-14,83.07504,0,0,0,500,0.001319418,0,-5.702556e-14
tuned,2026-01-24 00:45:00,1827,0.75,24.2862,3018.658,117.6642,1.700754,22.80046,1,1,2113.061,2112.743,444.2197,127.793,572.0126,2,71.9692,0.04342228,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1668.524,0,0,45.69501,1.657332,22.80046,38.03509,30.03343,8.001664,161.9136,0,405.5099,0,-2.842171e-14,4.474199e-13,4.263256e-14,71.9692,0.04342228,0,0,500,0,0,-5.684342e-14
tuned,2026-01-24 01:00:00,1828,1,24.00926,3010.61,107.1104,0,18.62425,1,1,2107.427,2107.11,440.8032,126.9803,567.7835,2,66.13972,1.643806,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1666.306,0,0,40.97065,0,18.62425,37.93368,29.99352,7.940168,160.2942,0,391.2629,0,2.842171e-14,-1.731948e-14,4.263256e-14,66.13972,0,0,0,500,1.643806,0,6.57252e-14
tuned,2026-01-24 01:15:00,1829,1.25,23.96565,3003.587,118.1924,0,35.08376,1,1,2102.511,2102.193,116.167,33.83298,150,1,70.62196,3.90643,0,0,75.47161,0,1342.668,0.6713341,0.8337089,0.3172331,0,250,0.3172331,1986.026,0,0,47.57046,0,35.08376,37.84519,35.74848,2.096717,75.83104,0,233.7211,0,-1.421085e-14,-3.83249e-13,4.263256e-14,70.62196,0,0,0,75.47161,3.90643,0,-5.329071e-15
tuned,2026-01-24 01:30:00,1830,1.5,23.83881,2995.212,81.17128,0.7233842,29.81868,1,1,2096.648,2096.331,116.2238,33.77618,150,1,69.78624,3.218392,0,0,76.99537,0,1361.706,0.6808528,0.8454585,0.3172331,0,250,0.3172331,1980.107,0,0,11.38504,0,29.81868,37.73967,35.64193,2.097739,74.71664,0,169.0725,0,-1.421085e-14,-2.596812e-13,4.263256e-14,69.78624,0.7233842,0,0,76.99537,2.495007,0,8.881784e-16
tuned,2026-01-24 01:45:00,1831,1.75,23.4612,3022.342,92.29253,5.003736,25.06773,1,1,2115.639,2115.322,116.3935,33.6065,150,1,72.37333,1.163226,0,0,76.46345,0,1380.607,0.6903036,0.8574461,0.3172331,0,250,0.3172331,1998.929,0,0,19.9192,3.84051,25.06773,38.08151,35.98072,2.100793,74.0089,0,189.0033,0,1.421085e-14,-3.449463e-13,4.263256e-14,72.37333,1.163226,0,0,76.46345,0,0,0
tuned,2026-01-24 02:00:00,1832,2,23.21639,3009.975,81.27111,1.486362,20.40121,1,1,2106.982,2106.665,116.338,33.66201,150,1,58.37721,1.835554,0,0,89.78723,0,1402.837,0.7014183,0.8693481,0.3172331,0,250,0.3172331,1990.327,0,0,22.8939,0,20.40121,37.92568,35.82589,2.099794,73.06945,0,185.6309,0,0,-1.731948e-14,4.263256e-14,58.37721,1.486362,0,0,89.78723,0.3491921,0,8.65974e-15
tuned,2026-01-24 02:15:00,1833,2.25,22.96925,3023.751,90.54564,5.497567,24.63808,1,1,2116.626,2116.309,116.4286,33.57144,150,1,71.35564,0.7385639,0,0,77.90579,0,1422.092,0.7110461,0.8833456,0.3172331,0,250,0.3172331,1999.88,0,0,19.19,4.759003,24.63808,38.09926,35.99784,2.101424,73.87409,0,189.0602,0,-1.421085e-14,1.653122e-13,4.263256e-14,71.35564,0.7385639,0,0,77.90579,0,0,0
tuned,2026-01-24 02:30:00,1834,2.5,22.77677,2977.896,81.07157,0,31.32312,1,1,2084.527,2084.21,116.1578,33.84221,150,1,76.76067,4.018254,0,0,69.22108,0,1439.174,0.7195868,0.8954706,0.3172331,0,250,0.3172331,1968.052,0,0,4.310903,0,31.32312,37.52149,35.42494,2.09655,74.71982,0,156.8759,0,-2.131628e-14,-2.342571e-13,4.263256e-14,76.76067,0,0,0,69.22108,4.018254,0,-6.217249e-15
tuned,2026-01-24 02:45:00,1835,2.75,22.63447,2964.374,63.27344,0,23.10952,1,1,2075.062,2074.745,116.2269,33.77312,150,1,79.24355,3.181354,0,0,67.57509,0,1455.841,0.7279204,0.9062265,0.3172331,0,250,0.3172331,1958.518,0,0,0,0,23.10952,37.35112,35.25332,2.097794,73.03836,0,146.0767,0,0,-2.046141e-13,4.263256e-14,63.27344,0,0,0,67.57509,19.15147,0,3.552714e-15
tuned,2026-01-24 03:00:00,1836,3,22.38777,2978.358,82.11271,0,21.73181,1,1,2084.851,2084.533,116.177,33.82298,150,1,92.6993,3.785277,0,0,53.51543,0,1468.991,0.7344953,0.9167216,0.3172331,0,250,0.3172331,1968.356,0,0,0,0,21.73181,37.52731,35.43041,2.096897,73.00845,0,146.0169,0,-1.421085e-14,3.78253e-13,4.263256e-14,82.11271,0,0,0,53.51543,14.37187,0,-7.105427e-15
tuned,2026-01-24 03:15:00,1837,3.25,22.21923,2968.622,71.29902,0,17.9912,1,1,2078.036,2077.718,116.1141,33.8859,150,1,102.2951,4.547393,0,0,43.15752,0,1479.549,0.7397743,0.9250018,0.3172331,0,250,0.3172331,1961.604,0,0,0,0,17.9912,37.40464,35.30888,2.095764,72.29357,0,144.5871,0,-7.105427e-15,-2.248202e-13,4.263256e-14,71.29902,0,0,0,43.15752,35.54347,0,7.105427e-15
tuned,2026-01-24 03:30:00,1838,3.5,22.16602,2984.569,51.97618,0,18.76387,1,1,2089.198,2088.881,116.1319,33.86811,150,1,116.9085,4.331852,0,0,28.75962,0,1486.506,0.7432528,0.9316501,0.3172331,0,250,0.3172331,1972.749,0,0,0,0,18.76387,37.60557,35.50948,2.096084,72.6062,0,145.2124,0,0,-3.18634e-14,4.263256e-14,51.97618,0,0,0,28.75962,69.2642,0,0
tuned,2026-01-24 03:45:00,1839,3.75,22.03849,2996.179,74.81056,0,16.01393,1,1,2097.325,2097.008,116.1722,33.82785,150,1,126.7229,3.844229,0,0,19.43282,0,1491.13,0.7455649,0.9360308,0.3172331,0,250,0.3172331,1980.836,0,0,0,0,16.01393,37.75186,35.65505,2.096809,72.2317,0,144.4634,0,-1.421085e-14,-2.83884e-13,4.263256e-14,74.81056,0,0,0,19.43282,55.75661,0,0
tuned,2026-01-24 04:00:00,1840,4,21.8991,3012.461,120.9407,0,24.08357,1,1,2108.722,2108.405,116.0236,33.97643,150,1,141.2092,5.643949,0,0,3.146802,0,1491.682,0.7458409,0.9389426,0.3172331,0,250,0.3172331,1992.382,0,0,0,0,24.08357,37.957,35.86287,2.094134,73.96243,0,147.9249,0,0,1.776357e-14,4.263256e-14,120.9407,0,0,0,3.146802,25.91254,0,3.552714e-15
tuned,2026-01-24 04:15:00,1841,4.25,21.76975,3013.987,171.5557,0,19.85274,1,1,2109.791,2109.474,131.5196,38.37099,169.8906,1,164.8409,5.049672,0,0,0,0,1491.447,0.7457235,0.9392902,0.3172331,0,250,0.3172331,1977.954,0,0,6.714807,0,19.85274,37.97624,35.60318,2.373063,77.36472,0,166.3125,0,-7.105427e-15,-2.278178e-13,4.263256e-14,164.8409,0,0,0,0,5.049672,0,-6.217249e-15
tuned,2026-01-24 04:30:00,1842,4.5,21.68187,3040.377,219.7275,0,23.17258,1,1,2128.264,2127.946,155.6667,45.15736,200.8241,1,197.2795,3.544584,0,0,0,0,1491.212,0.7456061,0.9391423,0.3172331,0,250,0.3172331,1972.28,0,0,22.44804,0,23.17258,38.30874,35.50103,2.807711,84.60939,0,207.9416,0,7.105427e-15,-1.423306e-13,4.263256e-14,197.2795,0,0,0,0,3.544584,0,3.552714e-15
tuned,2026-01-24 04:45:00,1843,4.75,21.37276,3013.9,225.7219,0,25.49643,1,1,2109.73,2109.413,194.2806,56.32457,250.6052,1,246.5039,4.101299,0,0,0,0,1490.977,0.7454887,0.9389945,0.3172331,0,250,0.3172331,1915.132,0,0,0,0,25.49643,37.97514,34.47238,3.502761,95.11911,0,190.2382,0,-7.105427e-15,2.425837e-13,4.263256e-14,225.7219,0,0,0,0,24.88325,0,1.421085e-14
tuned,2026-01-24 05:00:00,1844,5,21.3521,3018.019,280.7972,0,21.09897,1,1,2112.613,2112.296,238.2101,69.34313,307.5532,1,299.8645,7.688759,0,0,0,0,1490.743,0.7453714,0.9388466,0.3172331,0,250,0.3172331,1874.086,0,0,0,0,21.09897,38.02704,33.73355,4.293492,106.652,0,213.304,0,-2.842171e-14,-8.881784e-15,4.263256e-14,280.7972,0,0,0,0,26.75598,0,-2.4869e-14
tuned,2026-01-24 05:15:00,1845,5.25,21.19145,3070.429,334.5352,0,25.73487,1,1,2149.3,2148.983,285.6023,82.86123,368.4636,1,361.8583,6.605239,0,0,0,0,1490.508,0.745254,0.9386988,0.3172331,0,250,0.3172331,1863.381,0,0,0,0,25.73487,38.6874,33.54085,5.146552,120.75,0,241.4999,0,4.263256e-14,-1.287859e-14,4.263256e-14,334.5352,0,0,0,0,33.92836,0,2.842171e-14
tuned,2026-01-24 05:30:00,1846,5.5,21.19536,3066.635,418.5231,0,23.24651,1,1,2146.644,2146.327,337.6327,97.12893,434.7616,1,434.7393,0.02232933,0,0,0,0,1490.273,0.7451367,0.9385511,0.3172331,0,250,0.3172331,1808.694,0,0,0,0,23.24651,38.6396,32.5565,6.083099,133.6132,0,267.2264,0,2.842171e-14,2.052802e-13,4.263256e-14,418.5231,0,0,0,0,16.23853,0,-7.105427e-15
tuned,2026-01-24 05:45:00,1847,5.75,21.00887,3113.67,476.3318,3.239245,18.93118,1,1,2179.569,2179.252,402.6624,116.1208,518.7832,2,516.0819,2.70128,0,0,0,0,1490.039,0.7450194,0.9384033,0.3172331,0,250,0.3172331,1776.589,0,0,0,0.5379649,18.93118,39.23224,31.97861,7.253633,151.287,0,303.5019,0,2.842171e-14,-2.883249e-13,4.263256e-14,476.3318,2.70128,0,0,0,39.75012,0,1.421085e-14
tuned,2026-01-24 06:00:00,1848,6,21.15155,3124.518,577.0559,0,14.78027,1,1,2187.163,2186.846,461.5396,132.8126,594.3523,2,593.9586,0.3936723,0,0,0,0,1489.804,0.7449021,0.9382556,0.3172331,0,250,0.3172331,1725.306,0,0,0,0,14.78027,39.36893,31.05551,8.313424,166.3634,0,332.7268,0,2.842171e-14,3.009815e-13,4.263256e-14,577.0559,0,0,0,0,17.29633,0,7.105427e-15
tuned,2026-01-24 06:15:00,1849,6.25,21.2182,3121.248,658.8626,0,17.66984,1,1,2184.873,2184.556,510.1902,146.947,657.1372,2,655.4353,1.701948,0,0,0,0,1489.57,0.7447849,0.9381079,0.3172331,0,250,0.3172331,1674.366,0,0,3.42733,0,17.66984,39.32772,30.13859,9.189134,180.0724,0,366.0569,0,-2.842171e-14,1.312284e-13,4.263256e-14,655.4353,0,0,0,0,1.701948,0,-1.088019e-14
tuned,2026-01-24 06:30:00,1850,6.5,21.09262,3129.346,739.3183,0,19.99202,1,1,2190.542,2190.225,563.8217,162.8498,726.6715,2,720.5049,6.166574,0,0,0,0,1489.335,0.7446676,0.9379602,0.3172331,0,250,0.3172331,1626.403,0,0,18.81343,0,19.99202,39.42976,29.27526,10.1545,195.4965,0,423.4461,0,8.526513e-14,8.870682e-14,4.263256e-14,720.5049,0,0,0,0,6.166574,0,3.197442e-14
tuned,2026-01-24 06:45:00,1851,6.75,21.19071,3175.685,791.6884,0,15.25713,1,1,2222.979,2222.662,597.0345,171.9327,768.9672,2,767.2339,1.733318,0,0,0,0,1489.101,0.7445504,0.9378126,0.3172331,0,250,0.3172331,1625.627,0,0,24.45447,0,15.25713,40.01362,29.26129,10.75233,203.7717,0,449.7273,0,0,1.512124e-13,4.263256e-14,767.2339,0,0,0,0,1.733318,0,-5.462297e-14
tuned,2026-01-24 07:00:00,1852,7,21.17291,3168.748,798.7817,0,16.77551,1,1,2218.124,2217.806,602.6937,173.4673,776.161,2,775.3069,0.8541319,0,0,0,0,1488.866,0.7444332,0.9376649,0.3172331,0,250,0.3172331,1615.113,0,0,23.47478,0,16.77551,39.92622,29.07203,10.8542,205.3725,0,451.239,0,0,2.972067e-13,4.263256e-14,775.3069,0,0,0,0,0.8541319,0,-3.619327e-14
tuned,2026-01-24 07:15:00,1853,7.25,21.50342,3146.728,756.5568,0,13.18411,1,1,2202.709,2202.392,596.3054,171.735,768.0404,2,766.194,1.846397,0,0,0,0,1488.632,0.744316,0.9375173,0.3172331,0,250,0.3172331,1606.087,0,0,0,0,13.18411,39.64877,28.90956,10.73921,202.885,0,405.77,0,0,-4.042322e-13,4.263256e-14,756.5568,0,0,0,0,11.48359,0,-2.131628e-14
tuned,2026-01-24 07:30:00,1854,7.5,21.67349,3171.982,728.107,3.463971,8.665267,1,1,2220.387,2220.07,561.4606,161.6121,723.0727,2,722.1586,0.9141239,0,0,0,0,1488.398,0.7441988,0.9373697,0.3172331,0,250,0.3172331,1658.609,0,0,5.948425,2.549847,8.665267,39.96697,29.85497,10.112,192.9443,0,400.5482,0,-1.136868e-13,-1.54432e-13,4.263256e-14,722.1586,0.9141239,0,0,0,0,0,-2.553513e-15
tuned,2026-01-24 07:45:00,1855,7.75,21.68822,3200.925,657.8747,0.1755942,20.70793,1,1,2240.647,2240.33,514.5363,148.2248,662.761,2,660.7999,1.96116,0,0,0,0,1488.163,0.7440817,0.9372222,0.3172331,0,250,0.3172331,1725.794,0,0,0,0,20.70793,40.33165,31.06429,9.267363,182.8202,0,365.6405,0,-5.684342e-14,1.169065e-13,4.263256e-14,657.8747,0.1755942,0,0,0,4.710765,0,-9.769963e-15
tuned,2026-01-24 08:00:00,1856,8,21.84989,3230.94,585.9956,190.977,18.30551,1,1,2261.658,2261.341,711.7523,243.321,955.0734,2,592.2575,362.8159,0,0,0,0,1487.929,0.7439645,0.9370746,0.3172331,0,250,0.3172331,1549.589,0,0,0,0,18.30551,40.70985,27.89259,12.81725,274.3446,0,548.6893,0,2.842171e-14,3.906875e-13,4.263256e-14,585.9956,190.977,0,0,0,178.1008,0,0
tuned,2026-01-24 08:15:00,1857,8.25,21.9896,3200.097,522.0108,192.3254,17.34929,1,1,2240.068,2239.751,653.5096,227.4562,880.9658,2,509.7798,371.186,0,0,0,0,1487.695,0.7438474,0.9369271,0.3172331,0,250,0.3172331,1586.241,0,0,12.23103,0,17.34929,40.32123,28.55235,11.76888,258.9838,0,539.0662,0,-1.136868e-13,-2.614575e-13,4.263256e-14,509.7798,192.3254,0,0,0,178.8607,0,-5.684342e-14
tuned,2026-01-24 08:30:00,1858,8.5,22.30073,3226.297,408.6837,190.6648,25.57525,1,1,2258.408,2258.09,580.1648,206.4095,786.5743,2,414.8961,371.6782,0,0,0,0,1487.461,0.7437303,0.9367796,0.3172331,0,250,0.3172331,1677.926,0,0,0,0,25.57525,40.65134,30.20266,10.44868,241.024,0,482.0481,0,-5.684342e-14,-3.907985e-14,4.263256e-14,408.6837,190.6648,0,0,0,187.2258,0,0
tuned,2026-01-24 08:45:00,1859,8.75,22.51088,3242.846,333.4895,184.3567,27.87847,1,1,2269.992,2269.675,506.5168,185.0006,691.5174,2,321.9336,369.5838,0,0,0,0,1487.226,0.7436132,0.9366322,0.3172331,0,250,0.3172331,1763.158,0,0,11.55595,0,27.87847,40.85986,31.73685,9.123013,221.5659,0,463.0658,0,-5.684342e-14,1.308953e-13,4.263256e-14,321.9336,184.3567,0,0,0,185.2271,0,0
tuned,2026-01-24 09:00:00,1860,9,22.75074,3252.065,257.6726,194.6992,33.11828,1,1,2276.446,2276.129,466.4026,174.1824,640.585,2,264.2151,376.3699,0,0,0,0,1486.992,0.7434962,0.9364847,0.3172331,0,250,0.3172331,1809.726,0,0,0,0,33.11828,40.97602,32.57507,8.400958,212.5198,0,425.0395,0,-2.842171e-14,2.312595e-13,4.263256e-14,257.6726,194.6992,0,0,0,188.2132,0,0
tuned,2026-01-24 09:15:00,1861,9.25,22.78664,3257.64,213.4451,203.7992,37.14467,1,1,2280.348,2280.031,429.4879,164.3263,593.8141,2,210.2661,383.548,0,0,0,0,1486.758,0.7433791,0.9363373,0.3172331,0,250,0.3172331,1850.543,0,0,3.178999,0,37.14467,41.04627,33.30978,7.736492,204.1033,0,413.6905,0,0,2.456924e-13,4.263256e-14,210.2661,203.7992,0,0,0,179.7488,0,5.684342e-14
tuned,2026-01-24 09:30:00,1862,9.5,23.08166,3288.892,181.2415,205.3077,42.83667,1,1,2302.225,2301.907,405.7924,158.4811,564.2735,2,171.5898,392.6837,0,0,0,0,1486.524,0.7432621,0.9361899,0.3172331,0,250,0.3172331,1896.115,0,0,9.651613,0,42.83667,41.44004,34.13007,7.309974,200.1118,0,416.8727,0,-5.684342e-14,1.579847e-13,4.263256e-14,171.5898,205.3077,0,0,0,187.3759,0,-5.684342e-14
tuned,2026-01-24 09:45:00,1863,9.75,23.55196,3304.375,155.1753,201.2133,55.59951,1,1,2313.062,2312.745,374.318,149.6273,523.9453,2,129.3764,394.5689,0,0,0,0,1486.29,0.7431451,0.9360425,0.3172331,0,250,0.3172331,1938.427,0,0,25.79894,0,55.59951,41.63512,34.89169,6.743434,194.3434,0,433.19,0,0,-4.707346e-14,4.263256e-14,129.3764,201.2133,0,0,0,193.3556,0,0
tuned,2026-01-24 10:00:00,1864,10,23.83552,3320.832,137.9608,204.469,66.16424,1,1,2324.582,2324.265,362.1545,146.5065,508.661,2,110.5334,398.1276,0,0,0,0,1486.056,0.7430281,0.9358952,0.3172331,0,250,0.3172331,1962.11,0,0,27.42738,0,66.16424,41.84248,35.31799,6.524491,193.5806,0,434.4734,0,-2.842171e-14,-3.843592e-13,4.263256e-14,110.5334,204.469,0,0,0,193.6586,0,0
tuned,2026-01-24 10:15:00,1865,10.25,24.03576,3387.638,109.2585,205.6449,74.71915,1,1,2371.346,2371.029,370.2685,149.1062,519.3748,2,118.7493,400.6254,0,0,0,0,1485.822,0.7429112,0.9357478,0.3172331,0,250,0.3172331,2000.761,0,0,0,0,74.71915,42.68423,36.01369,6.670544,198.4482,0,396.8964,0,0,4.13003e-14,4.263256e-14,109.2585,205.6449,0,0,0,204.4714,0,5.684342e-14
tuned,2026-01-24 10:30:00,1866,10.5,24.26751,3396.681,93.01248,203.7943,88.04462,1,1,2377.677,2377.36,351.4017,143.1712,494.5729,1,98.72259,395.8504,0,0,0,0,1485.588,0.7427942,0.9356005,0.3172331,0,250,0.3172331,2025.958,0,0,0,0,88.04462,42.79819,36.46724,6.330942,195.4154,0,390.8309,0,0,3.070877e-13,4.263256e-14,93.01248,203.7943,0,0,0,197.7662,0,2.842171e-14
tuned,2026-01-24 10:45:00,1867,10.75,24.35778,3377.162,89.62762,203.8651,88.39119,1,1,2364.013,2363.696,359.1093,145.883,504.9923,2,104.4897,400.5026,0,0,0,0,1485.355,0.7426773,0.9354532,0.3172331,0,250,0.3172331,2004.587,0,0,0,0,88.39119,42.55224,36.08256,6.469677,197.8329,0,395.6658,0,0,3.996803e-13,4.263256e-14,89.62762,203.8651,0,0,0,211.4996,0,0
tuned,2026-01-24 11:00:00,1868,11,24.60108,3370.23,91.90087,202.3681,96.61889,1,1,2359.161,2358.844,339.673,140.0672,479.7402,1,81.34987,398.3903,0,0,0,0,1485.121,0.7425604,0.935306,0.3172331,0,250,0.3172331,2019.171,0,0,10.551,0,96.61889,42.46489,36.34507,6.119824,193.8403,0,405.8811,0,-5.684342e-14,3.066436e-13,4.263256e-14,81.34987,202.3681,0,0,0,196.0222,0,0
tuned,2026-01-24 11:15:00,1869,11.25,24.67911,3371.215,89.62765,208.6277,110.7408,1,1,2359.85,2359.533,340.6489,141.0956,481.7446,1,76.32175,405.4228,0,0,0,0,1484.887,0.7424435,0.9351587,0.3172331,0,250,0.3172331,2018.884,0,0,13.3059,0,110.7408,42.47731,36.33992,6.137391,197.4418,0,417.8363,0,-5.684342e-14,1.598721e-14,4.263256e-14,76.32175,208.6277,0,0,0,196.7951,0,0
tuned,2026-01-24 11:30:00,1870,11.5,24.90894,3353.458,76.74613,204.2645,117.2158,1,1,2347.42,2347.103,353.8945,145.5866,499.4811,1,87.65545,411.8257,0,0,0,0,1484.653,0.7423266,0.9350115,0.3172331,0,250,0.3172331,1993.209,0,0,0,0,117.2158,42.25356,35.87775,6.37581,202.7376,0,405.4752,0,-5.684342e-14,4.259926e-13,4.263256e-14,76.74613,204.2645,0,0,0,218.4705,0,-2.842171e-14
tuned,2026-01-24 11:45:00,1871,11.75,25.08257,3407.53,76.46164,195.9154,132.7693,1,1,2385.271,2384.954,360.3181,148.0571,508.3751,2,90.69365,417.6815,0,0,0,0,1484.419,0.7422097,0.9348643,0.3172331,0,250,0.3172331,2024.636,0,0,0,0,132.7693,434.403,368.7245,65.67852,540.9614,0,1081.923,0,-2.842171e-14,-2.932099e-13,4.263256e-14,76.46164,195.9154,0,0,0,235.9981,0,0
tuned,2026-01-24 12:00:00,1872,12,25.19853,3471.498,83.4016,203.262,140.2026,1,1,2430.049,2429.731,357.488,147.1563,504.6443,2,87.77749,416.8668,0,0,0,0,1484.186,0.7420929,0.9347172,0.3172331,0,250,0.3172331,2072.243,0,0,0,0,140.2026,443.5883,378.2735,65.31482,551.0228,0,1102.046,0,-2.842171e-14,-3.329559e-13,4.263256e-14,83.4016,203.262,0,0,0,217.9807,0,0
tuned,2026-01-24 12:15:00,1873,12.25,25.4977,3462.953,69.83578,206.2441,141.8765,1,1,2424.067,2423.75,360.363,147.8227,508.1857,2,92.83014,415.3556,0,0,0,0,1483.952,0.7419761,0.93457,0.3172331,0,250,0.3172331,2063.387,0,0,0,0,141.8765,445.1708,378.9332,66.23755,552.811,0,1105.622,0,2.842171e-14,2.974287e-13,4.263256e-14,69.83578,206.2441,0,0,0,232.1059,0,2.842171e-14
tuned,2026-01-24 12:30:00,1874,12.5,25.52375,3494.898,63.33109,212.0325,146.929,1,1,2446.429,2446.112,376.0684,152.8678,528.9362,2,108.6221,420.3141,0,0,0,0,1483.719,0.7418593,0.9344229,0.3172331,0,250,0.3172331,2070.043,0,0,0,0,146.929,449.5139,380.3558,69.15818,560.2207,0,1120.441,0,0,-2.302603e-13,4.263256e-14,63.33109,212.0325,0,0,0,253.5726,0,2.842171e-14
tuned,2026-01-24 12:45:00,1875,12.75,25.73733,3480.424,78.90954,208.9998,158.8458,1,1,2436.297,2435.979,370.0521,150.9639,521.016,2,102.3314,418.6846,0,0,0,0,1483.485,0.7417425,0.9342758,0.3172331,0,250,0.3172331,2065.927,0,0,0,0,158.8458,449.5929,381.2452,68.34777,561.5224,0,1123.045,0,5.684342e-14,-1.055822e-13,4.263256e-14,78.90954,208.9998,0,0,0,233.1067,0,2.842171e-14
tuned,2026-01-24 13:00:00,1876,13,25.77915,3470.724,115.0756,210.6016,167.0911,1,1,2429.507,2429.19,358.8579,147.6614,506.5193,2,88.60879,417.9105,0,0,0,0,1483.251,0.7416257,0.9341287,0.3172331,0,250,0.3172331,2070.332,0,0,26.46681,0,167.0911,448.721,382.3827,66.33832,560.9051,0,1167.466,0,0,-2.458034e-13,4.263256e-14,88.60879,210.6016,0,0,0,207.3089,0,0
tuned,2026-01-24 13:15:00,1877,13.25,26.22808,3436.728,110.5741,216.0953,180.719,1,1,2405.71,2405.392,353.1247,146.0169,499.1416,1,81.18551,417.9561,0,0,0,0,1483.018,0.741509,0.9339817,0.3172331,0,250,0.3172331,2052.268,0,0,29.38855,0,180.719,448.4155,382.5353,65.88029,562.2376,0,1175.17,0,-5.684342e-14,2.511324e-13,4.263256e-14,81.18551,216.0953,0,0,0,201.8608,0,0
tuned,2026-01-24 13:30:00,1878,13.5,26.68563,3450.572,89.58626,211.1591,194.0855,1,1,2415.401,2415.083,355.4584,146.3463,501.8047,2,87.06529,414.7394,0,0,0,0,1482.784,0.7413922,0.9338347,0.3172331,0,250,0.3172331,2059.625,0,0,2.520968,0,194.0855,454.4856,387.5423,66.94331,570.4081,0,1145.165,0,0,-4.403145e-13,4.263256e-14,87.06529,211.1591,0,0,0,203.5803,0,0
tuned,2026-01-24 13:45:00,1879,13.75,26.98515,3492.51,113.2245,204.8013,197.8685,1,1,2444.757,2444.44,354.8858,145.69,500.5758,2,90.4602,410.1156,0,0,0,0,1482.551,0.7412755,0.9336877,0.3172331,0,250,0.3172331,2089.554,0,0,22.76435,0,197.8685,462.8789,395.6264,67.25249,578.78,0,1196.828,0,-5.684342e-14,4.019007e-13,4.263256e-14,90.4602,204.8013,0,0,0,205.3143,0,0
tuned,2026-01-24 14:00:00,1880,14,27.41138,3525.592,115.3353,202.4075,210.2233,1,1,2467.914,2467.597,352.9411,145.1467,498.0878,1,87.82078,410.267,0,0,0,0,1482.318,0.7411588,0.9335407,0.3172331,0,250,0.3172331,2114.656,0,0,27.51451,0,210.2233,471.4485,403.9652,67.48336,589.2711,0,1226.005,0,-8.526513e-14,4.385381e-14,4.263256e-14,87.82078,202.4075,0,0,0,207.8595,0,0
tuned,2026-01-24 14:15:00,1881,14.25,27.65534,3532.466,95.18476,209.727,220.3416,1,1,2472.726,2472.409,351.74,144.4151,496.1551,1,89.51967,406.6355,0,0,0,0,1482.084,0.7410422,0.9333937,0.3172331,0,250,0.3172331,2120.669,0,0,5.6651,0,220.3416,474.8018,407.2013,67.60046,593.9254,0,1197.623,0,-5.684342e-14,2.994271e-13,4.263256e-14,89.51967,209.727,0,0,0,196.9085,0,-5.684342e-14
tuned,2026-01-24 14:30:00,1882,14.5,27.88179,3516.536,100.4659,204.0673,227.7629,1,1,2461.575,2461.258,356.8746,145.1497,502.0243,2,102.3725,399.6518,0,0,0,0,1481.851,0.7409255,0.9332468,0.3172331,0,250,0.3172331,2104.383,0,0,0,0,227.7629,474.9322,406.0162,68.916,595.1101,0,1190.22,0,2.842171e-14,2.547962e-13,4.263256e-14,100.4659,204.0673,0,0,0,197.491,0,0
tuned,2026-01-24 14:45:00,1883,14.75,27.97091,3537.716,107.1232,204.1333,236.3786,1,1,2476.401,2476.084,343.4346,141.3504,484.7851,1,84.50313,400.2819,0,0,0,0,1481.618,0.7408089,0.9330999,0.3172331,0,250,0.3172331,2132.65,0,0,22.62012,0,236.3786,478.6981,412.2495,66.44859,599.2929,0,1237.606,0,-5.684342e-14,-9.414691e-14,4.263256e-14,84.50313,204.1333,0,0,0,196.1486,0,0
tuned,2026-01-24 15:00:00,1884,15,27.98861,3565.294,122.6403,203.3377,232.8387,1,1,2495.706,2495.388,358.1309,145.5514,503.6823,2,103.652,400.0303,0,0,0,0,1481.385,0.7406923,0.932953,0.3172331,0,250,0.3172331,2137.257,0,0,18.98831,0,232.8387,482.6114,413.2959,69.31554,603.8728,0,1240.5,0,0,1.588729e-13,4.263256e-14,103.652,203.3377,0,0,0,196.6925,0,0
tuned,2026-01-24 15:15:00,1885,15.25,28.12935,3523.092,108.6719,205.6941,242.4936,1,1,2466.164,2465.847,359.031,145.5013,504.5323,2,107.4082,397.1241,0,0,0,0,1481.151,0.7405757,0.9328061,0.3172331,0,250,0.3172331,2106.816,0,0,1.263609,0,242.4936,478.3308,408.6325,69.69825,601.1673,0,1204.514,0,-5.684342e-14,1.016964e-13,4.263256e-14,107.4082,205.6941,0,0,0,191.43,0,0
tuned,2026-01-24 15:30:00,1886,15.5,28.17126,3511.672,130.9936,204.0413,244.0417,1,1,2458.17,2457.853,367.1101,147.8624,514.9725,2,117.5002,397.4722,0,0,0,0,1480.918,0.7404591,0.9326593,0.3172331,0,250,0.3172331,2090.743,0,0,13.49338,0,244.0417,477.207,405.878,71.32901,601.1164,0,1225.509,0,0,-2.678968e-13,4.263256e-14,117.5002,204.0413,0,0,0,193.4309,0,5.684342e-14
tuned,2026-01-24 15:45:00,1887,15.75,28.21403,3491.503,131.9615,205.4115,242.1312,1,1,2444.052,2443.735,376.6239,150.4702,527.0941,2,130.8361,396.258,0,0,0,0,1480.685,0.7403425,0.9325124,0.3172331,0,250,0.3172331,2067.111,0,0,1.125352,0,242.1312,474.8999,401.6571,73.24284,599.1754,0,1200.292,0,-2.842171e-14,-4.207745e-14,4.263256e-14,130.8361,205.4115,0,0,0,190.8464,0,0
tuned,2026-01-24 16:00:00,1888,16,28.39602,3457.447,149.7805,197.766,235.3466,1,1,2420.213,2419.896,382.4107,151.4058,533.8165,2,144.4163,389.4001,0,0,0,0,1480.452,0.740226,0.9323656,0.3172331,0,250,0.3172331,2037.485,0,0,5.364227,0,235.3466,472.1042,397.4465,74.65767,594.7607,0,1198.775,0,-5.684342e-14,-1.313394e-13,4.263256e-14,144.4163,197.766,0,0,0,191.6341,0,-5.684342e-14
tuned,2026-01-24 16:15:00,1889,16.25,28.45145,3413.589,150.9699,205.3756,231.0356,1,1,2389.513,2389.195,390.2782,153.2836,543.5619,2,157.7867,385.7751,0,0,0,0,1480.219,0.7401094,0.9322189,0.3172331,0,250,0.3172331,1998.917,0,0,0,0,231.0356,466.6706,390.3875,76.2831,588.7923,0,1177.585,0,5.684342e-14,3.73368e-13,4.263256e-14,150.9699,205.3756,0,0,0,187.2164,0,2.842171e-14
tuned,2026-01-24 16:30:00,1890,16.5,28.30671,3383.268,198.8034,220.8813,227.0911,1,1,2368.287,2367.97,396.174,154.5471,550.7211,2,169.0154,381.7057,0,0,0,0,1479.986,0.7399929,0.9320721,0.3172331,0,250,0.3172331,1971.796,0,0,29.78797,0,227.0911,461.0916,383.8971,77.19452,582.6575,0,1216.699,0,0,-3.466116e-13,4.263256e-14,169.0154,220.8813,0,0,0,160.8245,0,0
tuned,2026-01-24 16:45:00,1891,16.75,28.32535,3378.407,232.9891,211.6495,221.4921,1,1,2364.885,2364.568,424.9265,162.3872,587.3138,2,209.6626,377.6512,0,0,0,0,1479.753,0.7398764,0.9319254,0.3172331,0,250,0.3172331,1939.641,0,0,23.32654,0,221.4921,460.6131,377.7875,82.82553,583.3152,0,1206.869,0,-5.684342e-14,4.375389e-13,4.263256e-14,209.6626,211.6495,0,0,0,166.0017,0,-5.684342e-14
tuned,2026-01-24 17:00:00,1892,17,28.25864,3374.273,258.7759,202.8041,218.4038,1,1,2361.991,2361.674,454.8924,171.169,626.0614,2,246.8912,379.1702,0,0,0,0,1479.52,0.73976,0.9317787,0.3172331,0,250,0.3172331,1906.781,0,0,11.88472,0,218.4038,459.3928,370.8573,88.53549,584.5045,0,1189.51,0,-5.684342e-14,-9.992007e-16,4.263256e-14,246.8912,202.8041,0,0,0,176.3661,0,0
tuned,2026-01-24 17:15:00,1893,17.25,28.23952,3364.323,314.8036,189.9263,197.2987,1,1,2355.026,2354.709,497.1493,182.6594,679.8087,2,306.8993,372.9094,0,0,0,0,1479.287,0.7396435,0.931632,0.3172331,0,250,0.3172331,1857.56,0,0,7.904298,0,197.2987,457.8509,361.1363,96.71463,582.1534,0,1177.942,0,5.684342e-14,1.582068e-13,4.263256e-14,306.8993,189.9263,0,0,0,182.983,0,5.684342e-14
tuned,2026-01-24 17:30:00,1894,17.5,28.10161,3380.533,378.7605,193.7613,182.2709,1,1,2366.373,2366.056,526.8064,190.9308,717.7372,2,347.2733,370.4639,0,0,0,0,1479.054,0.7395271,0.9314853,0.3172331,0,250,0.3172331,1839.249,0,0,31.48726,0,182.2709,458.7041,356.525,102.179,582.7877,0,1219.891,0,5.684342e-14,8.437695e-15,4.263256e-14,347.2733,193.7613,0,0,0,176.7026,0,0
tuned,2026-01-24 17:45:00,1895,17.75,28.2496,3341.425,447.8894,185.1597,164.287,1,1,2338.997,2338.68,577.3494,204.9631,782.3126,2,416.621,365.6916,0,0,0,0,1478.821,0.7394107,0.9313387,0.3172331,0,250,0.3172331,1761.331,0,0,31.26835,0,164.287,454.8327,342.5018,112.3309,579.4116,0,1212.761,0,-5.684342e-14,-4.476419e-13,4.263256e-14,416.621,185.1597,0,0,0,180.5319,0,0
tuned,2026-01-24 18:00:00,1896,18,28.47163,3292.459,514.8237,3.832152,159.8769,1,1,2304.721,2304.404,375.5163,108.04,483.5563,1,483.4102,0.1461196,0,0,0,0,1478.589,0.7392943,0.9311921,0.3172331,0,250,0.3172331,1928.887,0,0,31.41355,3.686033,159.8769,450.3061,376.8742,73.43194,516.1516,0,1092.85,0,-2.842171e-14,-2.968736e-13,4.263256e-14,483.4102,0.1461196,0,0,0,0,0,-4.524159e-15
tuned,2026-01-24 18:15:00,1897,18.25,28.28323,3251.618,541.0088,10.63064,152.3767,1,1,2276.133,2275.816,424.1543,122.0307,546.185,2,546.0477,0.1373342,0,0,0,0,1478.356,0.7391779,0.9310455,0.3172331,0,250,0.3172331,1851.661,0,0,0,10.4933,152.3767,442.9269,360.3264,82.60056,512.0091,0,1042.119,0,1.421085e-14,-4.445333e-13,4.263256e-14,541.0088,0.1373342,0,0,0,5.038912,0,3.552714e-14
tuned,2026-01-24 18:30:00,1898,18.5,28.31119,3254.06,584.5555,12.573,143.6383,1,1,2277.842,2277.525,472.171,136.1771,608.3481,2,605.0746,3.2735,0,0,0,0,1478.123,0.7390615,0.9308989,0.3172331,0,250,0.3172331,1805.354,0,0,0,9.299504,143.6383,443.525,351.5255,91.99951,515.6708,0,1047.383,0,-2.842171e-14,2.353673e-14,4.263256e-14,584.5555,3.2735,0,0,0,20.519,0,-2.842171e-14
tuned,2026-01-24 18:45:00,1899,18.75,28.31688,3229.718,638.4524,16.49897,139.9397,1,1,2260.803,2260.485,502.9545,144.8594,647.8139,2,646.1696,1.644234,0,0,0,0,1477.89,0.7389452,0.9307524,0.3172331,0,250,0.3172331,1757.531,0,0,0,14.85473,139.9397,440.2609,342.2555,98.0054,514.3662,0,1054.357,0,-1.136868e-13,2.030598e-13,4.263256e-14,638.4524,1.644234,0,0,0,7.717245,0,-5.062617e-14
tuned,2026-01-24 19:00:00,1900,19,28.08985,3179.797,683.2988,4.445692,133.0765,1,0,2225.858,2225.54,139.7735,40.62828,180.4018,1,176.4536,3.948204,0,0,0,500,1352.658,0.6763288,0.9306059,0.3172331,0,250,0.3172331,2085.767,0,0,6.845227,0.4974886,133.0765,431.358,404.2093,27.14875,470.627,0,953.9202,0,-2.842171e-14,1.000311e-13,4.263256e-14,676.4536,3.948204,0,500,0,0,0,-1.154632e-14
tuned,2026-01-24 19:15:00,1901,19.25,28.00397,3199.85,692.0495,0,114.4382,1,0,2239.895,2239.578,164.0571,47.29698,211.3541,1,210.3872,0.9668748,0,0,0,481.6623,1232.029,0.6160146,0.8517487,0.3172331,0,250,0.3172331,2075.521,0,0,0,0,114.4382,433.2852,401.4887,31.79656,470.9226,0,941.8451,0,0,2.114975e-13,4.263256e-14,692.0495,0,0,500,0,0.9668748,0,-1.487699e-14
tuned,2026-01-24 19:30:00,1902,19.5,28.0748,3224.602,722.2466,3.619661,107.0347,0,0,2257.221,2256.904,175.0734,50.69076,225.7641,1,222.6833,3.080816,0,0,0,499.5633,1106.944,0.5534722,0.7757907,0.3172331,0,250,0.3172331,2081.831,0,0,0,0.5388451,107.0347,437.2958,403.317,33.97876,0,474.7438,2612.021,0,-2.131628e-14,-5.107026e-15,4.263256e-14,722.2466,3.080816,0,500,0,0,0,-2.88658e-14
tuned,2026-01-24 19:45:00,1903,19.75,28.05657,3211.761,720.907,3.141172,99.37457,0,0,2248.232,2247.915,174.1149,50.47901,224.5939,1,220.9113,3.682595,0,0,0,499.9957,981.7712,0.4908856,0.6970266,0.3172331,0,250,0.3172331,2073.8,0,0,0,0,99.37457,435.3853,401.6053,33.77995,0,471.3289,2592.309,0,2.842171e-14,-1.931788e-14,4.263256e-14,720.907,3.141172,0,500,0,0.541423,0,1.376677e-14
tuned,2026-01-24 20:00:00,1904,20,28.12467,3210.23,669.9604,3.869993,83.78203,0,0,2247.161,2246.844,149.9386,43.54387,193.4824,1,189.6151,3.86738,0,0,0,480.3453,861.5303,0.4307652,0.6182069,0.3172331,0,250,0.3172331,2096.906,0,0,0,0.002612802,83.78203,435.8101,406.6697,29.14032,0,466.4621,2565.546,0,-4.263256e-14,-2.220446e-14,4.263256e-14,669.9604,3.86738,0,500,0,0,0,-1.376677e-14
tuned,2026-01-24 20:15:00,1905,20.25,27.81512,3156.604,621.2023,0,81.23341,0,0,2209.623,2209.306,129.4259,37.75719,167.1831,1,162.2418,4.941303,0,0,0,458.9605,746.6546,0.3733273,0.542493,0.3172331,0,250,0.3172331,2079.88,0,0,0,0,81.23341,425.7186,400.7215,24.99706,0,454.1296,2497.713,0,-2.131628e-14,2.123857e-13,4.263256e-14,621.2023,0,0,500,0,4.941303,0,-3.730349e-14
tuned,2026-01-24 20:30:00,1906,20.5,27.55176,3111.038,598.5847,0,71.59057,0,0,2177.727,2177.409,0,0,0,0,0,0,0,0,0,500,621.537,0.3107685,0.4701574,0.3172331,0,250,0.3172331,2177.409,0,0,98.58468,0,71.59057,417.2445,417.1837,0.0607807,0,430.9002,2540.009,0,0,-1.482703e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 20:45:00,1907,20.75,27.41423,3111.143,517.8343,0,57.57467,0,0,2177.8,2177.483,0,0,0,0,0,0,0,0,0,500,496.4392,0.2482196,0.3913728,0.3172331,0,250,0.3172331,2177.483,0,0,17.83432,0,57.57467,416.0526,415.992,0.06060503,0,426.9912,2379.216,0,0,1.876277e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 21:00:00,1908,21,27.27445,3110.485,495.3526,0,53.64188,0,0,2177.339,2177.022,0,0,0,0,0,0,0,0,0,495.3526,372.5229,0.1862614,0.3126005,0.3172331,0,250,0.3172331,2177.022,0,0,0,0,53.64188,414.7463,414.6859,0.06042753,0,424.9038,2336.971,0,0,-5.240253e-14,4.263256e-14,495.3526,0,0,500,0,0,0,0
tuned,2026-01-24 21:15:00,1909,21.25,27.08198,3098.367,454.4189,0,52.3358,0,0,2168.857,2168.54,0,0,0,0,0,0,0,0,0,452.2214,259.4089,0.1297044,0.2345722,0.3172331,0,250,0.3172331,2168.54,0,0,2.197528,0,52.3358,411.4711,411.4109,0.06018481,0,421.3399,2321.16,0,0,1.579292e-14,4.263256e-14,452.2214,0,0,458.751,0,0,0,0
tuned,2026-01-24 21:30:00,1910,21.5,26.82767,3084.741,368.7219,1.414197,47.60246,0,0,2159.318,2159.001,0,0,0,0,0,0,0,0,0,237.4722,200,0.1,0.163346,0.3172331,0,250,0.3172331,2159.001,0,0,131.2496,1.414197,47.60246,407.4989,407.439,0.05986709,0,416.4224,2519.168,0,0,-5.551115e-16,4.263256e-14,237.4722,0,0,237.4722,0,0,0,0
tuned,2026-01-24 21:45:00,1911,21.75,26.56358,3064.1,319.0321,3.324964,45.36078,0,0,2144.87,2144.553,252.1033,72.79594,324.8992,1,322.1999,2.573365,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1892.449,0,0,0,0.7515995,45.36078,402.5652,355.1891,47.37617,0,436.4987,2402.039,0,1.421085e-14,0,4.263256e-14,319.0321,2.573365,0,0,0.1259371,3.167827,0,1.332268e-14
tuned,2026-01-24 22:00:00,1912,22,26.26804,3097.056,283.107,6.478633,42.95874,0,0,2167.939,2167.622,213.6605,61.581,275.2415,1,274.0109,1.104689,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1953.961,0,0,9.096167,5.373944,42.95874,404.4273,364.51,39.91737,0,434.1049,2412.538,0,-3.552714e-14,0,4.263256e-14,274.0109,1.104689,0,0,0.1259371,0,0,-3.28626e-14
tuned,2026-01-24 22:15:00,1913,22.25,26.10557,3065.944,216.1843,2.171481,35.26691,0,0,2146.161,2145.844,174.0935,50.23539,224.3289,1,222.7541,1.448887,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1971.75,0,0,0,0.722594,35.26691,399.0343,366.6062,32.42808,0,423.3987,2329.939,0,-2.131628e-14,0,4.263256e-14,216.1843,1.448887,0,0,0.1259371,6.569782,0,-8.881784e-15
tuned,2026-01-24 22:30:00,1914,22.5,25.52,3057.76,156.9696,0,35.06413,0,0,2140.432,2140.115,145.8573,42.30773,188.165,1,184.7556,3.283489,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1994.258,0,0,0,0,35.06413,393.2594,366.4029,26.85649,0,415.1529,2283.341,0,0,0,4.263256e-14,156.9696,0,0,0,0.1259371,31.06953,0,-7.105427e-15
tuned,2026-01-24 22:45:00,1915,22.75,25.50267,3079.036,160.5019,0,26.52008,0,0,2155.325,2155.008,120.6871,34.96989,155.657,1,153.1613,2.369699,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2034.321,0,0,7.340542,0,26.52008,395.857,373.6328,22.22421,0,413.4735,2286.767,0,-2.842171e-14,0,4.263256e-14,153.1613,0,0,0,0.1259371,2.369699,0,-2.309264e-14
tuned,2026-01-24 23:00:00,1916,23,25.20264,3044.81,136.0735,0,21.90606,0,1,2131.367,2131.05,493.9682,142.2034,636.1717,2,135.1937,0.9779862,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1637.081,0,0,0.8798508,0,21.90606,389.0982,298.8624,90.2358,0,445.065,2449.375,0,-8.526513e-14,1.24345e-13,4.263256e-14,135.1937,0,0,0,500,0.9779862,0,-3.896883e-14
tuned,2026-01-24 23:15:00,1917,23.25,24.78431,3045.263,97.33844,4.613014,15.0872,0,1,2131.684,2131.367,494.4944,142.3454,636.8398,2,135.9507,0.8890736,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1636.873,0,0,0,3.72394,15.0872,38.37032,29.46371,8.906609,0,174.5404,966.3961,0,0,-1.216804e-13,4.263256e-14,97.33844,0.8890736,0,0,500,38.61225,0,5.684342e-14
tuned,2026-01-24 23:30:00,1918,23.5,24.62447,3038.682,109.3126,0.3755433,21.39959,1,1,2127.078,2126.76,481.8713,138.7145,620.5858,2,119.6926,0.8932113,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1644.889,0,0,0,0,21.39959,38.2874,29.608,8.679394,172.1844,0,344.3687,0,0,1.301736e-13,4.263256e-14,109.3126,0.3755433,0,0,500,10.89774,0,3.019807e-14
tuned,2026-01-24 23:45:00,1919,23.75,24.21001,3050.832,117.4525,0.2883354,32.67527,1,1,2135.583,2135.265,469.2554,135.106,604.3615,2,103.2736,1.087902,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1666.01,0,0,14.17895,0,32.67527,38.44049,29.98818,8.452308,170.9428,0,366.3442,0,5.684342e-14,8.903989e-14,4.263256e-14,103.2736,0.2883354,0,0,500,0.7995666,0,4.041212e-14
tuned,2026-01-25 00:00:00,1920,0,24.03208,2985.056,114.0397,5.12158,26.55604,1,1,2089.539,2089.222,472.3829,136.0943,608.4772,2,106.5559,1.921345,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1616.839,0,0,7.483803,3.200235,26.55604,37.61171,29.1031,8.508603,169.9341,0,358.2982,0,2.842171e-14,2.131628e-14,4.263256e-14,106.5559,1.921345,0,0,500,0,0,5.684342e-14
tuned,2026-01-25 00:15:00,1921,0.25,23.7528,2984.688,104.5728,3.560972,29.67909,1,1,2089.282,2088.965,465.4193,134.0506,599.4699,2,97.92957,1.540331,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1623.545,0,0,6.643197,2.02064,29.67909,37.60707,29.22382,8.383258,168.5393,0,352.0237,0,5.684342e-14,-1.135758e-13,4.263256e-14,97.92957,1.540331,0,0,500,0,0,5.684342e-14
tuned,2026-01-25 00:30:00,1922,0.5,23.60614,2972.084,85.39758,0,25.96031,1,1,2080.459,2080.142,464.8308,133.7176,598.5483,2,98.54769,0.000659709,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1615.311,0,0,0,0,25.96031,37.44826,29.0756,8.372664,167.3852,0,334.7705,0,0,-2.081668e-13,4.263256e-14,85.39758,0,0,0,500,13.15077,0,-2.842171e-14
tuned,2026-01-25 00:45:00,1923,0.75,23.4879,3007.702,62.07232,0,20.72873,1,1,2105.391,2105.074,464.0181,133.5855,597.6036,2,96.64648,0.957126,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1641.056,0,0,0,0,20.72873,37.89704,29.53901,8.358036,166.7827,0,333.5655,0,0,4.474199e-13,4.263256e-14,62.07232,0,0,0,500,35.53129,0,4.263256e-14
tuned,2026-01-25 01:00:00,1924,1,23.43852,3007.855,80.50477,0,18.06322,1,1,2105.499,2105.181,457.3643,131.6477,589.012,2,88.27805,0.7339125,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1647.817,0,0,0,0,18.06322,37.89897,29.66071,8.238267,164.4931,0,328.9863,0,-5.684342e-14,-1.731948e-14,4.263256e-14,80.50477,0,0,0,500,8.507191,0,-7.105427e-14
tuned,2026-01-25 01:15:00,1925,1.25,23.15957,2995.353,89.57144,0,14.628,1,1,2096.747,2096.43,116.3388,33.66119,150,1,96.52587,1.825637,0,0,51.64849,0,1336.712,0.6683562,0.8337089,0.3172331,0,250,0.3172331,1980.091,0,0,0,0,14.628,37.74145,35.64164,2.099809,71.86804,0,143.7361,0,0,2.136069e-13,4.263256e-14,89.57144,0,0,0,51.64849,8.780071,0,5.329071e-15
tuned,2026-01-25 01:30:00,1926,1.5,22.91472,3020.686,68.27492,0.4345294,13.49149,1,1,2114.481,2114.163,116.3349,33.66513,150,1,75.91876,1.873376,0,0,72.20786,0,1354.554,0.677277,0.8417082,0.3172331,0,250,0.3172331,1997.828,0,0,0,0,13.49149,38.06065,35.96091,2.099738,71.98083,0,143.9617,0,-1.421085e-14,-1.306732e-13,4.263256e-14,68.27492,0.4345294,0,0,72.20786,9.082689,0,7.105427e-15
tuned,2026-01-25 01:45:00,1927,1.75,22.71413,3034.782,60.92294,0,10.14922,1,1,2124.347,2124.03,116.2206,33.77937,150,1,83.25594,3.257034,0,0,63.48702,0,1370.212,0.6851062,0.8529427,0.3172331,0,250,0.3172331,2007.809,0,0,0,0,10.14922,38.23825,36.14057,2.097682,71.68458,0,143.3692,0,0,-2.681189e-13,4.263256e-14,60.92294,0,0,0,63.48702,25.59004,0,1.065814e-14
tuned,2026-01-25 02:00:00,1928,2,22.33954,3055.179,57.28845,1.076614,8.879094,1,1,2138.625,2138.308,116.3576,33.64239,150,1,70.57921,1.597941,0,0,77.82285,0,1389.452,0.6947262,0.8628027,0.3172331,0,250,0.3172331,2021.95,0,0,0,0,8.879094,38.49525,36.3951,2.100147,71.57031,0,143.1406,0,0,8.970602e-14,4.263256e-14,57.28845,1.076614,0,0,77.82285,13.81209,0,-3.552714e-15
tuned,2026-01-25 02:15:00,1929,2.25,22.23781,3075.861,59.97211,0,8.67002,1,1,2153.103,2152.785,116.2206,33.77939,150,1,81.63854,3.257283,0,0,65.10418,0,1405.51,0.7027549,0.8749178,0.3172331,0,250,0.3172331,2036.565,0,0,0,0,8.67002,38.75585,36.65817,2.097681,71.9314,0,143.8628,0,-1.421085e-14,3.955725e-13,4.263256e-14,59.97211,0,0,0,65.10418,24.92372,0,3.552714e-15
tuned,2026-01-25 02:30:00,1930,2.5,22.08439,3085.256,67.36045,0,15.76004,1,1,2159.68,2159.362,116.3433,33.65667,150,1,78.93412,1.770886,0,0,69.295,0,1422.612,0.7113061,0.8850289,0.3172331,0,250,0.3172331,2043.019,0,0,0,0,15.76004,38.87423,36.77434,2.09989,73.13858,0,146.2772,0,0,3.530509e-14,4.263256e-14,67.36045,0,0,0,69.295,13.34455,0,-5.329071e-15
tuned,2026-01-25 02:45:00,1931,2.75,21.75027,3060.512,95.2845,1.960635,18.42175,1,1,2142.359,2142.041,116.3676,33.63243,150,1,70.14552,1.477279,0,0,78.3772,0,1441.983,0.7209913,0.8957981,0.3172331,0,250,0.3172331,2025.674,0,0,25.13898,0.4833561,18.42175,38.56246,36.46213,2.100327,73.23956,0,190.6776,0,0,3.673728e-13,4.263256e-14,70.14552,1.477279,0,0,78.3772,0,0,0
tuned,2026-01-25 03:00:00,1932,3,21.76164,3062.747,96.33131,4.348742,24.07936,1,1,2143.923,2143.605,116.3437,33.65634,150,1,86.72498,1.766953,0,0,61.50807,0,1457.133,0.7285663,0.9079953,0.3172331,0,250,0.3172331,2027.262,0,0,9.606335,2.581789,24.07936,38.59061,36.49071,2.099896,74.25881,0,169.5421,0,-7.105427e-15,4.13225e-13,4.263256e-14,86.72498,1.766953,0,0,61.50807,0,0,0
tuned,2026-01-25 03:15:00,1933,3.25,21.80269,3065.286,113.9185,6.729173,33.35191,1,1,2145.7,2145.383,116.3102,33.68979,150,1,85.22797,2.172128,0,0,62.5999,0,1472.553,0.7362766,0.9175351,0.3172331,0,250,0.3172331,2029.073,0,0,28.69058,4.557045,33.35191,38.6226,36.52331,2.099294,75.91262,0,209.1774,0,-1.421085e-14,4.304335e-13,4.263256e-14,85.22797,2.172128,0,0,62.5999,0,0,0
tuned,2026-01-25 03:30:00,1934,3.5,21.50475,3069.795,115.4654,15.58967,17.57342,1,1,2148.856,2148.539,116.3208,33.67922,150,1,81.25708,2.044042,0,0,66.69888,0,1488.996,0.7444981,0.9272452,0.3172331,0,250,0.3172331,2032.218,0,0,34.20836,13.54563,17.57342,38.67941,36.57993,2.099484,73.24555,0,228.8667,0,0,-5.140333e-14,4.263256e-14,81.25708,2.044042,0,0,66.69888,0,0,0
tuned,2026-01-25 03:45:00,1935,3.75,21.46799,3073.841,134.8182,12.68983,4.730453,1,1,2151.689,2151.372,116.3382,33.66178,150,1,98.40604,1.832777,0,0,49.76118,0,1501.202,0.750601,0.937599,0.3172331,0,250,0.3172331,2035.033,0,0,36.41215,10.85705,4.730453,38.7304,36.6306,2.099798,71.09571,0,223.7308,0,0,2.523537e-13,4.263256e-14,98.40604,1.832777,0,0,49.76118,0,0,0
tuned,2026-01-25 04:00:00,1936,4,21.53175,3072.182,140.6854,7.387866,10.35445,1,1,2150.528,2150.21,116.2695,33.73048,150,1,130.0733,2.664964,0,0,17.26175,0,1505.281,0.7526406,0.9452849,0.3172331,0,250,0.3172331,2033.941,0,0,10.61214,4.722902,10.35445,38.7095,36.61094,2.098561,72.10193,0,170.6568,0,1.421085e-14,-3.825829e-13,4.263256e-14,130.0733,2.664964,0,0,17.26175,0,0,7.105427e-15
tuned,2026-01-25 04:15:00,1937,4.25,21.55354,3059.574,171.9066,6.156741,13.84985,1,1,2141.702,2141.385,132.6431,38.40614,171.0493,1,168.709,2.340245,0,0,0,0,1505.044,0.7525221,0.9478535,0.3172331,0,250,0.3172331,2008.742,0,0,3.1976,3.816496,13.84985,38.55064,36.15735,2.393286,76.91927,0,165.9379,0,-3.552714e-14,-2.312595e-13,4.263256e-14,168.709,2.340245,0,0,0,0,0,-6.217249e-15
tuned,2026-01-25 04:30:00,1938,4.5,21.35119,3059.364,186.1746,0,10.77088,1,1,2141.555,2141.238,164.0108,47.35543,211.3663,1,209.7244,1.641886,0,0,0,0,1504.807,0.7524036,0.9477043,0.3172331,0,250,0.3172331,1977.227,0,0,0,0,10.77088,38.54799,35.59009,2.957905,84.77066,0,169.5413,0,-1.421085e-14,-8.748557e-14,4.263256e-14,186.1746,0,0,0,0,25.19164,0,-1.065814e-14
tuned,2026-01-25 04:45:00,1939,4.75,21.11116,3038.431,202.8279,0,11.14077,1,1,2126.902,2126.584,184.0614,53.15404,237.2154,1,235.2848,1.93063,0,0,0,0,1504.57,0.7522852,0.9475551,0.3172331,0,250,0.3172331,1942.523,0,0,0,0,11.14077,38.28423,34.96541,3.318815,89.99888,0,179.9978,0,7.105427e-15,-2.547962e-13,4.263256e-14,202.8279,0,0,0,0,34.38745,0,7.105427e-15
tuned,2026-01-25 05:00:00,1940,5,21.0552,3025.402,278.9514,0,5.155201,1,1,2117.782,2117.464,227.2242,65.73742,292.9616,1,289.4625,3.499146,0,0,0,0,1504.334,0.7521668,0.9474059,0.3172331,0,250,0.3172331,1890.24,0,0,0,0,5.155201,38.12007,34.02433,4.095746,100.6305,0,201.261,0,-1.421085e-14,1.166844e-13,4.263256e-14,278.9514,0,0,0,0,14.01025,0,3.552714e-15
tuned,2026-01-25 05:15:00,1941,5.25,20.96483,3056.531,327.2405,0.7952976,7.35601,1,1,2139.572,2139.255,271.4008,78.39045,349.7913,1,346.8116,2.979709,0,0,0,0,1504.097,0.7520483,0.9472568,0.3172331,0,250,0.3172331,1867.854,0,0,0,0,7.35601,38.51229,33.62137,4.890925,113.2494,0,226.4988,0,0,5.828671e-14,4.263256e-14,327.2405,0.7952976,0,0,0,21.75547,0,-2.4869e-14
tuned,2026-01-25 05:30:00,1942,5.5,20.95382,3057.86,392.7376,1.527983,5.803203,1,1,2140.502,2140.185,330.7499,95.14753,425.8974,1,425.8885,0.008931731,0,0,0,0,1503.86,0.75193,0.9471076,0.3172331,0,250,0.3172331,1809.435,0,0,0,1.519051,5.803203,38.52904,32.56983,5.959208,128.6935,0,260.0073,0,-2.842171e-14,4.209966e-13,4.263256e-14,392.7376,0.008931731,0,0,0,33.1509,0,-2.842171e-14
tuned,2026-01-25 05:45:00,1943,5.75,20.94543,3071.158,504.8293,8.055086,20.72449,1,1,2149.811,2149.494,385.9514,111.3419,497.2932,1,494.3254,2.96782,0,0,0,0,1503.623,0.7518116,0.9469585,0.3172331,0,250,0.3172331,1763.542,0,0,10.50386,5.087267,20.72449,38.6966,31.74376,6.952835,146.5711,0,320.0368,0,0,2.372547e-13,4.263256e-14,494.3254,2.96782,0,0,0,0,0,7.105427e-15
tuned,2026-01-25 06:00:00,1944,6,21.03411,3068.658,581.8203,7.015066,19.87359,1,1,2148.061,2147.744,454.3153,130.7126,585.028,2,584.839,0.1889627,0,0,0,0,1503.386,0.7516932,0.9468095,0.3172331,0,250,0.3172331,1693.428,0,0,0,6.826103,19.87359,38.6651,30.48171,8.183386,164.5422,0,340.8594,0,0,3.592682e-13,4.263256e-14,581.8203,0.1889627,0,0,0,3.018734,0,-5.329071e-15
tuned,2026-01-25 06:15:00,1945,6.25,20.99514,3042.336,659.0522,1.506029,22.21813,1,1,2129.635,2129.318,510.972,147.0715,658.0435,2,657.2857,0.7577995,0,0,0,0,1503.15,0.7515749,0.9466604,0.3172331,0,250,0.3172331,1618.346,0,0,1.766461,0.7482295,22.21813,38.33344,29.13023,9.203207,179.9418,0,364.2215,0,-5.684342e-14,-1.79412e-13,4.263256e-14,657.2857,0.7577995,0,0,0,0,0,-5.02931e-14
tuned,2026-01-25 06:30:00,1946,6.5,21.02379,3054.096,723.8229,2.066477,30.67065,1,1,2137.867,2137.55,569.4739,164.1178,733.5917,2,730.7922,2.799521,0,0,0,0,1502.913,0.7514566,0.9465114,0.3172331,0,250,0.3172331,1568.076,0,0,0,0,30.67065,38.48161,28.22537,10.25624,197.5088,0,395.0176,0,2.842171e-14,3.840261e-13,4.263256e-14,723.8229,2.066477,0,0,0,7.702324,0,-2.131628e-14
tuned,2026-01-25 06:45:00,1947,6.75,21.47409,3115.706,769.4446,0,30.14428,1,1,2180.994,2180.677,606.8603,174.6593,781.5196,2,780.7268,0.7927357,0,0,0,0,1502.677,0.7513383,0.9463624,0.3172331,0,250,0.3172331,1573.816,0,0,0,0,30.14428,39.25789,28.3287,10.92919,208.1078,0,416.2155,0,-2.842171e-14,1.749711e-13,4.263256e-14,769.4446,0,0,0,0,12.07498,0,1.776357e-14
tuned,2026-01-25 07:00:00,1948,7,21.53001,3125.845,794.5603,0.3236289,26.78068,1,1,2188.091,2187.774,612.4603,176.2233,788.6836,2,788.3322,0.3513814,0,0,0,0,1502.44,0.75122,0.9462134,0.3172331,0,250,0.3172331,1575.314,0,0,6.228052,0,26.78068,39.38564,28.35565,11.02999,209.1322,0,429.0078,0,2.842171e-14,4.785061e-14,4.263256e-14,788.3322,0.3236289,0,0,0,0.02775245,0,-1.110223e-16
tuned,2026-01-25 07:15:00,1949,7.25,21.7127,3122.909,771.0757,2.955438,27.1527,1,1,2186.036,2185.719,591.5885,170.2653,761.8538,2,761.0687,0.7851656,0,0,0,0,1502.204,0.7511018,0.9460645,0.3172331,0,250,0.3172331,1594.13,0,0,10.00701,2.170272,27.1527,39.34865,28.69434,10.6543,203.592,0,428.1897,0,-5.684342e-14,-5.184742e-14,4.263256e-14,761.0687,0.7851656,0,0,0,0,0,4.607426e-14
tuned,2026-01-25 07:30:00,1950,7.5,21.84917,3157.497,715.2583,0.9523632,23.49586,1,1,2210.248,2209.931,565.0392,162.7825,727.8217,2,725.582,2.239679,0,0,0,0,1501.967,0.7509835,0.9459155,0.3172331,0,250,0.3172331,1644.892,0,0,0,0,23.49586,39.78447,29.60805,10.17642,196.4093,0,392.8186,0,2.842171e-14,-1.780798e-13,4.263256e-14,715.2583,0.9523632,0,0,0,11.61104,0,4.263256e-14
tuned,2026-01-25 07:45:00,1951,7.75,21.98895,3159.707,670.6754,0,31.6078,1,1,2211.795,2211.477,512.6666,147.5736,660.2402,2,659.3445,0.8957229,0,0,0,0,1501.731,0.7508653,0.9457666,0.3172331,0,250,0.3172331,1698.811,0,0,11.33087,0,31.6078,39.81231,30.5786,9.233709,183.5727,0,386.6911,0,2.842171e-14,-3.841372e-13,4.263256e-14,659.3445,0,0,0,0,0.8957229,0,5.517808e-14
tuned,2026-01-25 08:00:00,1952,8,21.99394,3161.808,591.1547,0,24.55557,1,1,2213.265,2212.948,644.8058,214.1815,858.9873,2,589.1149,269.8723,0,0,0,0,1501.494,0.7507471,0.9456177,0.3172331,0,250,0.3172331,1568.142,0,0,2.039728,0,24.55557,39.83878,28.22656,11.61221,246.6195,0,496.7576,0,-8.526513e-14,1.867395e-13,4.263256e-14,589.1149,0,0,0,0,269.8723,0,-5.684342e-14
tuned,2026-01-25 08:15:00,1953,8.25,22.19973,3143.786,500.2622,0,23.25573,1,1,2200.65,2200.333,591.7792,199.4203,791.1995,2,516.6905,274.509,0,0,0,0,1501.258,0.7506289,0.9454689,0.3172331,0,250,0.3172331,1608.554,0,0,0,0,23.25573,39.6117,28.95396,10.65774,232.3784,0,464.7567,0,-8.526513e-14,-3.365086e-13,4.263256e-14,500.2622,0,0,0,0,290.9373,0,0
tuned,2026-01-25 08:30:00,1954,8.5,22.34059,3129.283,428.2441,0,33.82452,1,1,2190.498,2190.181,509.6096,175.7055,685.3152,2,411.5317,273.7835,0,0,0,0,1501.022,0.7505108,0.94532,0.3172331,0,250,0.3172331,1680.571,0,0,16.71245,0,33.82452,39.42897,30.25029,9.178683,211.7952,0,452.4193,0,0,-1.867395e-13,4.263256e-14,411.5317,0,0,0,0,273.7835,0,0
tuned,2026-01-25 08:45:00,1955,8.75,22.6052,3173.63,359.9185,1.711972,32.64751,1,1,2221.541,2221.224,441.7351,155.7173,597.4524,2,328.0222,269.4302,0,0,0,0,1500.785,0.7503926,0.9451712,0.3172331,0,250,0.3172331,1779.489,0,0,31.89627,0,32.64751,39.98774,32.0308,7.956942,193.4127,0,441.8465,0,2.842171e-14,-3.241851e-13,4.263256e-14,328.0222,1.711972,0,0,0,267.7183,0,5.684342e-14
