controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-25 09:00:00,1956,9,23.03855,3206.028,291.8039,6.903813,32.9975,1,1,2244.219,2243.902,395.4294,143.3279,538.7574,2,260.5668,278.1906,0,0,0,0,1500.549,0.7502745,0.9450224,0.3172331,0,250,0.3172331,1848.473,0,0,31.23713,0,32.9975,40.39595,33.27251,7.12344,182.3735,0,418.6311,0,2.842171e-14,1.101341e-13,4.263256e-14,260.5668,6.903813,0,0,0,271.2868,0,5.684342e-14
tuned,2026-01-25 09:15:00,1957,9.25,23.23447,3233.235,203.051,5.1065,38.54136,1,1,2263.264,2262.947,363.5209,135.0323,498.5533,1,212.0524,286.5009,0,0,0,0,1500.313,0.7501564,0.9448737,0.3172331,0,250,0.3172331,1899.426,0,0,0,0,38.54136,40.73876,34.18967,6.549087,175.9905,0,351.981,0,0,1.569855e-13,4.263256e-14,203.051,5.1065,0,0,0,290.3957,0,0
tuned,2026-01-25 09:30:00,1958,9.5,23.5135,3274.732,195.9229,6.272302,45.21391,1,1,2292.313,2291.995,339.9315,128.7796,468.7111,1,177.1947,291.5163,0,0,0,0,1500.077,0.7500383,0.9447249,0.3172331,0,250,0.3172331,1952.064,0,0,18.72812,0,45.21391,41.26163,35.13715,6.124477,171.9001,0,376.1062,0,0,-2.330358e-13,4.263256e-14,177.1947,6.272302,0,0,0,285.244,0,0
tuned,2026-01-25 09:45:00,1959,9.75,23.56667,3283.367,158.7315,10.65252,54.25916,1,1,2298.357,2298.04,312.6877,120.7854,433.4731,1,143.4331,290.0399,0,0,0,0,1499.84,0.7499202,0.9445762,0.3172331,0,250,0.3172331,1985.352,0,0,15.29843,0,54.25916,41.37043,35.73634,5.634088,166.1121,0,358.614,0,-2.842171e-14,-1.99063e-13,4.263256e-14,143.4331,10.65252,0,0,0,279.3874,0,0
tuned,2026-01-25 10:00:00,1960,10,23.77691,3305.544,113.0602,9.690051,62.16381,1,1,2313.881,2313.564,301.2052,117.8502,419.0555,1,125.5543,293.5012,0,0,0,0,1499.604,0.7498022,0.9444275,0.3172331,0,250,0.3172331,2012.358,0,0,0,0,62.16381,41.64986,36.22245,5.427404,165.1053,0,330.2106,0,0,2.108314e-13,4.263256e-14,113.0602,9.690051,0,0,0,296.3052,0,0
tuned,2026-01-25 10:15:00,1961,10.25,24.17932,3304.987,109.8039,6.032816,72.88367,1,1,2313.491,2313.173,293.2287,115.7454,408.9741,1,113.6883,295.2857,0,0,0,0,1499.368,0.7496841,0.9442788,0.3172331,0,250,0.3172331,2019.945,0,0,0,0,72.88367,41.64283,36.359,5.283827,165.1419,0,330.2839,0,-1.421085e-14,3.952394e-14,4.263256e-14,109.8039,6.032816,0,0,0,293.1374,0,0
tuned,2026-01-25 10:30:00,1962,10.5,24.37421,3307.975,119.229,1.53756,85.71661,1,1,2315.582,2315.265,276.9879,110.7324,387.7204,1,95.6419,292.0785,0,0,0,0,1499.132,0.7495661,0.9441302,0.3172331,0,250,0.3172331,2038.277,0,0,23.58709,0,85.71661,41.68048,36.68899,4.991493,162.8136,0,366.3149,0,-5.684342e-14,1.497691e-13,4.263256e-14,95.6419,1.53756,0,0,0,290.5409,0,0
tuned,2026-01-25 10:45:00,1963,10.75,24.49829,3316.211,124.6635,1.384859,86.40366,1,1,2321.348,2321.031,278.9848,111.5383,390.5231,1,96.26747,294.2556,0,0,0,0,1498.896,0.7494481,0.9439816,0.3172331,0,250,0.3172331,2042.046,0,0,28.396,0,86.40366,41.78426,36.75683,5.027436,163.8488,0,376.6807,0,-4.263256e-14,-4.144463e-13,4.263256e-14,96.26747,1.384859,0,0,0,292.8707,0,0
tuned,2026-01-25 11:00:00,1964,11,24.73639,3367.723,118.1249,2.130302,98.3782,1,1,2357.406,2357.089,270.3217,108.8485,379.1703,1,86.77398,292.3963,0,0,0,0,1498.66,0.7493301,0.943833,0.3172331,0,250,0.3172331,2086.767,0,0,31.35087,0,98.3782,42.4333,37.5618,4.871501,164.2035,0,382.4872,0,1.421085e-14,1.200151e-13,4.263256e-14,86.77398,2.130302,0,0,0,290.266,0,0
tuned,2026-01-25 11:15:00,1965,11.25,24.92541,3405.177,115.2319,1.735129,114.8414,1,1,2383.624,2383.306,272.0465,110.0435,382.09,1,83.12058,298.9694,0,0,0,0,1498.424,0.7492122,0.9436844,0.3172331,0,250,0.3172331,2111.26,0,0,32.11131,0,114.8414,42.90523,38.00268,4.902546,168.8953,0,393.1827,0,-1.421085e-14,-1.108003e-13,4.263256e-14,83.12058,1.735129,0,0,0,297.2342,0,0
tuned,2026-01-25 11:30:00,1966,11.5,25.10869,3395.504,81.1865,4.019562,123.4464,1,1,2376.853,2376.535,271.1385,109.8398,380.9783,1,81.46847,299.5098,0,0,0,0,1498.188,0.7490942,0.9435358,0.3172331,0,250,0.3172331,2105.397,0,0,0,0,123.4464,433.0965,383.6334,49.46311,515.9668,0,1031.934,0,-4.263256e-14,-2.421396e-13,4.263256e-14,81.1865,4.019562,0,0,0,295.7722,0,5.684342e-14
tuned,2026-01-25 11:45:00,1967,11.75,25.27547,3406.685,44.23484,0,132.5579,1,1,2384.68,2384.362,270.7045,109.5118,380.2162,1,82.61713,297.5991,0,0,0,0,1497.953,0.7489763,0.9433873,0.3172331,0,250,0.3172331,2113.658,0,0,0,0,132.5579,435.9801,386.4305,49.54966,520.1772,0,1040.354,0,0,-3.180789e-13,4.263256e-14,44.23484,0,0,0,0,335.9814,0,5.684342e-14
tuned,2026-01-25 12:00:00,1968,12,25.7489,3428.122,75.18432,0,142.9095,1,1,2399.686,2399.368,275.1816,111.1893,386.3708,1,85.10731,301.2635,0,0,0,0,1497.717,0.7488584,0.9432388,0.3172331,0,250,0.3172331,2124.187,0,0,0,0,142.9095,442.9408,392.0885,50.85235,529.6564,0,1059.313,0,0,-3.820277e-13,4.263256e-14,75.18432,0,0,0,0,311.1865,0,0
tuned,2026-01-25 12:15:00,1969,12.25,25.84517,3423.982,82.31164,0,148.9768,1,1,2396.787,2396.47,271.8701,110.3377,382.2078,1,79.99364,302.2142,0,0,0,0,1497.481,0.7487405,0.9430903,0.3172331,0,250,0.3172331,2124.6,0,0,2.317996,0,148.9768,443.2723,392.9328,50.33951,530.823,0,1065.644,0,1.421085e-14,4.325429e-13,4.263256e-14,79.99364,0,0,0,0,302.2142,0,5.684342e-14
tuned,2026-01-25 12:30:00,1970,12.5,26,3457.998,87.13367,0,153.3602,1,1,2420.599,2420.282,278.3456,112.7733,391.1188,1,83.51715,307.6017,0,0,0,0,1497.245,0.7486226,0.9429418,0.3172331,0,250,0.3172331,2141.936,0,0,3.616518,0,153.3602,449.0907,397.3908,51.69997,538.6168,0,1083.472,0,4.263256e-14,2.645661e-13,4.263256e-14,83.51715,0,0,0,0,307.6017,0,0
tuned,2026-01-25 12:45:00,1971,12.75,26.13149,3450.076,65.24015,0,157.1624,1,1,2415.054,2414.736,281.2066,113.3476,394.5541,1,89.29189,305.2623,0,0,0,0,1497.01,0.7485048,0.9427934,0.3172331,0,250,0.3172331,2133.53,0,0,0,0,157.1624,449.2675,396.8962,52.3713,539.4804,0,1078.961,0,-2.842171e-14,-1.831868e-14,4.263256e-14,65.24015,0,0,0,0,329.314,0,0
tuned,2026-01-25 13:00:00,1972,13,26.49482,3455.065,96.00415,0,175.3875,1,1,2418.545,2418.228,292.1679,116.554,408.7219,1,102.9597,305.7622,0,0,0,0,1496.774,0.748387,0.942645,0.3172331,0,250,0.3172331,2126.06,0,0,0,0,175.3875,453.2872,398.4692,54.81798,547.8945,0,1095.789,0,-2.842171e-14,4.521938e-13,4.263256e-14,96.00415,0,0,0,0,312.7178,0,0
tuned,2026-01-25 13:15:00,1973,13.25,26.6527,3458.976,84.79248,1.565025,185.0647,1,1,2421.283,2420.966,289.8692,116.213,406.0822,1,97.3075,308.7747,0,0,0,0,1496.538,0.7482691,0.9424966,0.3172331,0,250,0.3172331,2131.097,0,0,0,0,185.0647,455.2822,400.7175,54.56476,551.7288,0,1103.458,0,0,-1.834088e-13,4.263256e-14,84.79248,1.565025,0,0,0,319.7247,0,5.684342e-14
tuned,2026-01-25 13:30:00,1974,13.5,27.01052,3424.605,97.57655,11.40209,199.0836,1,1,2397.223,2396.906,280.007,112.932,392.939,1,88.33995,304.5991,0,0,0,0,1496.303,0.7481514,0.9423482,0.3172331,0,250,0.3172331,2116.899,0,0,9.236604,0,199.0836,454.1191,401.0157,53.10335,551.6612,0,1119.256,0,-2.842171e-14,-1.461054e-13,4.263256e-14,88.33995,11.40209,0,0,0,293.197,0,0
tuned,2026-01-25 13:45:00,1975,13.75,27.21058,3398.588,74.81957,7.878765,203.772,1,1,2379.012,2378.694,287.4544,114.4803,401.9347,1,102.9234,299.0113,0,0,0,0,1496.067,0.7480336,0.9421999,0.3172331,0,250,0.3172331,2091.24,0,0,0,0,203.772,452.5557,397.8134,54.74235,551.057,0,1102.114,0,1.421085e-14,-3.849143e-13,4.263256e-14,74.81957,7.878765,0,0,0,319.2364,0,0
tuned,2026-01-25 14:00:00,1976,14,27.37753,3398.331,48.6277,1.440159,212.7685,1,1,2378.832,2378.515,286.4882,114.0752,400.5634,1,102.7485,297.8148,0,0,0,0,1495.832,0.7479158,0.9420516,0.3172331,0,250,0.3172331,2092.026,0,0,0,0,212.7685,454.108,399.3581,54.74982,554.0498,0,1108.1,0,0,-2.908784e-14,4.263256e-14,48.6277,1.440159,0,0,0,350.4955,0,0
tuned,2026-01-25 14:15:00,1977,14.25,27.34877,3446.738,64.67745,0,218.9255,1,1,2412.717,2412.399,280.0352,112.4714,392.5065,1,92.31647,300.1901,0,0,0,0,1495.596,0.7477981,0.9419033,0.3172331,0,250,0.3172331,2132.364,0,0,0,0,218.9255,460.2985,406.8128,53.48567,561.0508,0,1122.102,0,-4.263256e-14,-2.631229e-14,4.263256e-14,64.67745,0,0,0,0,327.8291,0,0
tuned,2026-01-25 14:30:00,1978,14.5,27.66059,3468.758,81.0023,0,225.9846,1,1,2428.131,2427.813,282.6302,112.5429,395.1731,1,101.3322,293.8409,0,0,0,0,1495.361,0.7476804,0.941755,0.3172331,0,250,0.3172331,2145.183,0,0,0,0,225.9846,466.2904,411.9541,54.33632,567.8943,0,1135.789,0,1.421085e-14,-4.142242e-13,4.263256e-14,81.0023,0,0,0,0,314.1708,0,0
tuned,2026-01-25 14:45:00,1979,14.75,27.87247,3480.975,70.08245,0,233.0664,1,1,2436.682,2436.365,279.3602,111.6364,390.9966,1,96.83393,294.1627,0,0,0,0,1495.125,0.7475627,0.9416067,0.3172331,0,250,0.3172331,2157.005,0,0,0,0,233.0664,470.0365,416.0866,53.94983,572.6816,0,1145.363,0,-2.842171e-14,-3.206324e-13,4.263256e-14,70.08245,0,0,0,0,320.9142,0,0
tuned,2026-01-25 15:00:00,1980,15,28.05458,3461.852,115.5108,0,228.0972,1,1,2423.296,2422.979,292.341,115.3188,407.6598,1,113.9844,293.6754,0,0,0,0,1494.89,0.747445,0.9414585,0.3172331,0,250,0.3172331,2130.638,0,0,1.526411,0,228.0972,469.2676,412.5948,56.67281,572.0843,0,1146.802,0,0,2.181588e-13,4.263256e-14,113.9844,0,0,0,0,293.6754,0,0
tuned,2026-01-25 15:15:00,1981,15.25,28.15631,3447.635,107.7868,0,231.0194,1,1,2413.345,2413.027,287.8581,114.0279,401.8859,1,108.2228,293.6631,0,0,0,0,1494.655,0.7473273,0.9413103,0.3172331,0,250,0.3172331,2125.169,0,0,0,0,231.0194,468.3555,412.4296,55.9259,571.2912,0,1142.582,0,-1.421085e-14,2.567946e-13,4.263256e-14,107.7868,0,0,0,0,294.0992,0,0
tuned,2026-01-25 15:30:00,1982,15.5,28.20715,3445.791,133.9736,2.577789,222.4772,1,1,2412.054,2411.736,300.5145,117.5879,418.1024,1,125.2002,292.9021,0,0,0,0,1494.419,0.7472097,0.9411621,0.3172331,0,250,0.3172331,2111.222,0,0,8.773372,0,222.4772,468.6135,410.168,58.44556,570.9787,0,1157.091,0,-4.263256e-14,-2.402523e-13,4.263256e-14,125.2002,2.577789,0,0,0,290.3243,0,0
tuned,2026-01-25 15:45:00,1983,15.75,28.13538,3446.584,154.3632,0,218.9724,1,1,2412.609,2412.292,305.6422,119.0888,424.731,1,131.5854,293.1456,0,0,0,0,1494.184,0.747092,0.941014,0.3172331,0,250,0.3172331,2106.649,0,0,22.77772,0,218.9724,468.0036,408.6528,59.35074,570.2184,0,1179.728,0,1.421085e-14,-3.98348e-13,4.263256e-14,131.5854,0,0,0,0,293.1456,0,0
tuned,2026-01-25 16:00:00,1984,16,28.34066,3399.943,139.7183,0,222.2872,1,1,2379.96,2379.643,312.8914,120.3904,433.2819,1,147.5085,285.7733,0,0,0,0,1493.949,0.7469744,0.9408658,0.3172331,0,250,0.3172331,2066.751,0,0,0,0,222.2872,463.7014,402.6771,61.02426,566.3771,0,1132.754,0,-2.842171e-14,-2.515765e-13,4.263256e-14,139.7183,0,0,0,0,293.5636,0,0
tuned,2026-01-25 16:15:00,1985,16.25,28.44245,3378.915,166.7082,0,225.1423,1,1,2365.24,2364.923,319.8982,122.6778,442.576,1,154.2465,288.3295,0,0,0,0,1493.714,0.7468568,0.9407177,0.3172331,0,250,0.3172331,2045.025,0,0,12.46174,0,225.1423,461.841,399.3151,62.52583,565.9546,0,1153.406,0,2.842171e-14,1.665335e-13,4.263256e-14,154.2465,0,0,0,0,288.3295,0,0
tuned,2026-01-25 16:30:00,1986,16.5,28.44808,3357.019,179.1188,0.4228897,224.5569,1,1,2349.914,2349.596,348.7455,131.6879,480.4334,1,185.4103,295.023,0,0,0,0,1493.479,0.7467393,0.9405696,0.3172331,0,250,0.3172331,2000.851,0,0,0,0,224.5569,458.9038,390.7369,68.16684,566.2775,0,1132.555,0,0,-8.65974e-14,4.263256e-14,179.1188,0.4228897,0,0,0,300.8917,0,0
tuned,2026-01-25 16:45:00,1987,16.75,28.40488,3386.697,218.0167,0,214.3205,1,1,2370.688,2370.371,372.5662,137.8054,510.3717,2,222.2618,288.1099,0,0,0,0,1493.243,0.7466217,0.9404216,0.3172331,0,250,0.3172331,1997.804,0,0,0,0,214.3205,462.5315,389.7803,72.75118,569.4006,0,1138.801,0,0,-1.340039e-13,4.263256e-14,218.0167,0,0,0,0,292.355,0,0
tuned,2026-01-25 17:00:00,1988,17,28.44545,3361.152,258.0241,0,204.0843,1,1,2352.807,2352.489,393.8784,143.4883,537.3667,2,253.4704,283.8963,0,0,0,0,1493.008,0.7465042,0.9402735,0.3172331,0,250,0.3172331,1958.611,0,0,4.553693,0,204.0843,459.4428,382.4665,76.97629,565.8073,0,1139.47,0,-8.526513e-14,-7.549517e-15,4.263256e-14,253.4704,0,0,0,0,283.8963,0,-5.684342e-14
tuned,2026-01-25 17:15:00,1989,17.25,28.44421,3330.207,321.3622,0,197.057,1,1,2331.145,2330.827,431.9723,153.3987,585.371,2,311.3335,274.0375,0,0,0,0,1492.773,0.7463867,0.9401255,0.3172331,0,250,0.3172331,1898.855,0,0,10.02873,0,197.057,455.2007,370.7878,84.41282,562.6657,0,1142.631,0,-8.526513e-14,2.614575e-13,4.263256e-14,311.3335,0,0,0,0,274.0375,0,-5.684342e-14
tuned,2026-01-25 17:30:00,1990,17.5,28.65377,3341.643,361.9157,0,195.3668,1,1,2339.15,2338.833,473.8579,165.5414,639.3992,2,364.4822,274.9171,0,0,0,0,1492.538,0.7462692,0.9399775,0.3172331,0,250,0.3172331,1864.975,0,0,0,0,195.3668,458.829,365.8186,93.01042,569.6816,0,1139.363,0,-5.684342e-14,-2.672307e-13,4.263256e-14,361.9157,0,0,0,0,277.4835,0,0
tuned,2026-01-25 17:45:00,1991,17.75,28.73234,3316.239,429.7745,0,188.4496,1,1,2321.367,2321.05,522.8472,178.898,701.7452,2,433.7525,267.9927,0,0,0,0,1492.303,0.7461517,0.9398295,0.3172331,0,250,0.3172331,1798.203,0,0,0,0,188.4496,456.1142,353.3202,102.7941,569.2457,0,1138.491,0,-5.684342e-14,1.952882e-13,4.263256e-14,429.7745,0,0,0,0,271.9706,0,0
tuned,2026-01-25 18:00:00,1992,18,28.61658,3325.819,500.3072,0,176.3569,1,1,2328.073,2327.756,390.4311,112.5469,502.9779,2,500.7972,2.180743,0,0,0,0,1492.068,0.7460342,0.9396816,0.3172331,0,250,0.3172331,1937.325,0,0,0,0,176.3569,456.2902,379.7056,76.58463,526.8175,0,1053.635,0,-1.421085e-14,-1.996181e-13,4.263256e-14,500.3072,0,0,0,0,2.670752,0,1.332268e-14
tuned,2026-01-25 18:15:00,1993,18.25,28.42113,3283.379,572.732,0.6623328,161.1943,0,1,2298.366,2298.048,425.9729,123.1657,549.1385,2,543.2468,5.891669,0,0,0,0,1491.834,0.7459168,0.9395336,0.3172331,0,250,0.3172331,1872.075,0,0,29.48514,0,161.1943,448.5775,365.3774,83.20005,0,520.0037,2910.882,0,2.842171e-14,3.380629e-13,4.263256e-14,543.2468,0.6623328,0,0,0,5.229336,0,4.52971e-14
tuned,2026-01-25 18:30:00,1994,18.5,28.32641,3315.729,609.9716,0.9903422,145.4972,0,1,2321.01,2320.693,466.9783,135.2295,602.2078,2,593.7962,8.411585,0,0,0,0,1491.599,0.7457994,0.9393857,0.3172331,0,250,0.3172331,1853.714,0,0,16.17536,0,145.4972,452.0778,361.0597,91.01809,0,524.6286,2913.36,0,5.684342e-14,-3.896883e-14,4.263256e-14,593.7962,0.9903422,0,0,0,7.421243,0,3.197442e-14
tuned,2026-01-25 18:45:00,1995,18.75,28.13004,3290.053,666.9454,0.8935383,131.8362,0,1,2303.037,2302.72,505.2244,146.3782,651.6025,2,641.8139,9.788663,0,0,0,0,1491.364,0.745682,0.9392379,0.3172331,0,250,0.3172331,1797.495,0,0,25.13158,0,131.8362,446.6976,348.6426,98.05497,0,520.5918,2906.607,0,0,-4.493073e-13,4.263256e-14,641.8139,0.8935383,0,0,0,8.895124,0,3.197442e-14
tuned,2026-01-25 19:00:00,1996,19,28.04983,3271.677,710.9603,0,124.002,0,0,2290.174,2289.857,142.7875,41.5246,184.3121,1,180.0885,4.223642,0,0,0,500,1366.129,0.6830646,0.93909,0.3172331,0,250,0.3172331,2147.069,0,0,30.87187,0,124.002,443.4438,415.7346,27.70921,0,481.2696,2700.237,0,2.131628e-14,-1.054712e-14,4.263256e-14,680.0885,0,0,500,0,4.223642,0,1.24345e-14
tuned,2026-01-25 19:15:00,1997,19.25,27.99845,3244.628,743.8722,0,117.5993,0,0,2271.24,2270.922,155.7938,44.85919,200.653,1,200.2571,0.3959166,0,0,0,500,1240.914,0.6204571,0.8602315,0.3172331,0,250,0.3172331,2115.129,0,0,43.61512,0,117.5993,439.2968,409.1023,30.19457,0,476.7072,2697.126,0,1.421085e-14,1.496581e-13,4.263256e-14,700.2571,0,0,500,0,0.3959166,0,-2.275957e-15
tuned,2026-01-25 19:30:00,1998,19.5,27.96322,3224.746,709.4851,0,98.14587,0,0,2257.322,2257.005,175.1133,50.73296,225.8463,1,222.4765,3.369777,0,0,0,487.0086,1118.967,0.5594833,0.7813854,0.3172331,0,250,0.3172331,2081.892,0,0,0,0,98.14587,436.278,402.3721,33.90587,0,472.074,2596.407,0,-7.105427e-15,3.563816e-13,4.263256e-14,709.4851,0,0,500,0,3.369777,0,-2.4869e-14
tuned,2026-01-25 19:45:00,1999,19.75,27.88537,3207.718,677.592,0,93.57303,0,0,2245.403,2245.085,173.9887,50.41232,224.401,1,221.0043,3.396736,0,0,0,456.5877,1004.644,0.5023218,0.7045969,0.3172331,0,250,0.3172331,2071.097,0,0,0,0,93.57303,433.2572,399.6243,33.63286,0,468.0918,2574.505,0,-2.842171e-14,-1.475486e-13,4.263256e-14,677.592,0,0,500,0,3.396736,0,4.440892e-16
tuned,2026-01-25 20:00:00,2000,20,27.71564,3182.929,636.3731,0,85.49572,0,0,2228.05,2227.733,141.5127,41.12735,182.6401,1,178.7037,3.936359,0,0,0,457.6694,890.0681,0.445034,0.6326093,0.3172331,0,250,0.3172331,2086.221,0,0,0,0,85.49572,428.3659,401.0976,27.26828,0,458.6624,2522.643,0,-7.105427e-15,2.131628e-14,4.263256e-14,636.3731,0,0,500,0,3.936359,0,-2.88658e-14
tuned,2026-01-25 20:15:00,2001,20.25,27.63747,3199.167,606.6618,0,82.528,0,0,2239.417,2239.1,0,0,0,0,0,0,0,0,0,500,764.9279,0.382464,0.5604628,0.3172331,0,250,0.3172331,2239.1,0,0,106.6618,0,82.528,429.8405,429.7797,0.06089069,0,445.6203,2634.903,0,0,-1.533218e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 20:30:00,2002,20.5,27.35346,3124.287,552.7779,0,73.81663,0,0,2187.001,2186.684,0,0,0,0,0,0,0,0,0,500,639.8075,0.3199038,0.4816639,0.3172331,0,250,0.3172331,2186.684,0,0,52.77786,0,73.81663,417.2775,417.217,0.06052774,0,431.3011,2463.198,0,0,1.253442e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 20:45:00,2003,20.75,27.16625,3087.827,504.534,0,71.80997,0,0,2161.479,2161.162,0,0,0,0,0,0,0,0,0,500,514.7068,0.2573534,0.4028774,0.3172331,0,250,0.3172331,2161.162,0,0,4.534045,0,71.80997,410.7938,410.7335,0.06029085,0,424.3812,2341.918,0,0,8.398837e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 21:00:00,2004,21,27.08535,3077.312,452.1044,0,62.88402,0,0,2154.118,2153.801,0,0,0,0,0,0,0,0,0,452.1044,401.5997,0.2007998,0.3241033,0.3172331,0,250,0.3172331,2153.801,0,0,0,0,62.88402,408.7037,408.6435,0.06018905,0,420.5745,2313.16,0,0,-6.106227e-14,4.263256e-14,452.1044,0,0,500,0,0,0,0
tuned,2026-01-25 21:15:00,2005,21.25,26.92577,3073.086,415.165,1.341529,54.1289,0,0,2151.161,2150.843,0,0,0,0,0,0,0,0,0,416.5066,297.4098,0.1487049,0.2528814,0.3172331,0,250,0.3172331,2150.843,0,0,0,0,54.1289,406.7877,406.7277,0.05998926,0,416.9636,2293.3,0,0,-1.24345e-14,4.263256e-14,415.165,1.341529,0,456.7005,0,0,0,7.993606e-15
tuned,2026-01-25 21:30:00,2006,21.5,26.55485,3106.675,371.2163,0,52.24224,0,0,2174.672,2174.355,0,0,0,0,0,0,0,0,0,371.2163,204.5589,0.1022795,0.1872746,0.3172331,0,250,0.3172331,2174.355,0,0,0,0,52.24224,408.0852,408.0257,0.05952994,0,417.8291,2298.06,0,0,-4.75453e-14,4.263256e-14,371.2163,0,0,374.3054,0,0,0,0
tuned,2026-01-25 21:45:00,2007,21.75,26.19423,3110.364,307.0755,0,45.56393,0,0,2177.255,2176.938,236.9682,68.49032,305.4586,1,302.4313,3.027313,0,0,0,4.644206,203.3657,0.1016828,0.1288078,0.3172331,0,250,0.3172331,1939.969,0,0,0,0,45.56393,405.551,361.3525,44.19848,0,438.3299,2410.814,0,0,-3.153033e-14,4.263256e-14,307.0755,0,0,18.10687,0,3.027313,0,1.065814e-14
tuned,2026-01-25 22:00:00,2008,22,25.76966,3098.495,257.0052,0,38.50264,0,0,2168.946,2168.629,209.2724,60.63643,269.9089,1,265.8154,4.093499,0,0,0,0,203.3337,0.1016668,0.1280564,0.3172331,0,250,0.3172331,1959.357,0,0,0,0,38.50264,400.5191,361.8162,38.70297,0,429.5625,2362.594,0,1.421085e-14,4.096723e-14,4.263256e-14,257.0052,0,0,13.3346,0,12.90367,0,2.842171e-14
tuned,2026-01-25 22:15:00,2009,22.25,25.78715,3068.199,191.7676,1.669111,26.21721,1,0,2147.739,2147.422,161.228,46.57711,207.8052,1,205.9544,1.850766,0,0,0,0,203.3016,0.1016508,0.1280362,0.3172331,0,250,0.3172331,1986.194,0,0,0,0,26.21721,396.744,366.9023,29.84166,418.3225,0,836.6449,0,7.105427e-15,2.720046e-14,4.263256e-14,191.7676,1.669111,0,13.20657,0,14.36845,0,-1.776357e-15
tuned,2026-01-25 22:30:00,2010,22.5,25.36042,3110.742,157.4479,0,21.29412,1,0,2177.52,2177.202,122.6187,35.43578,158.0544,1,156.529,1.525388,0,0,0,0.9188795,203.0399,0.10152,0.1280161,0.3172331,0,250,0.3172331,2054.584,0,0,0,0,21.29412,398.7872,376.273,22.51427,415.6085,0,831.217,0,0,-1.479372e-14,4.263256e-14,157.4479,0,0,13.07855,0,1.525388,0,6.661338e-15
tuned,2026-01-25 22:45:00,2011,22.75,25.1165,3117.093,135.9011,0,32.67691,1,0,2181.965,2181.648,0,0,0,0,0,0,0,0,0,12.03182,200,0.1,0.1278513,0.3172331,0,250,0.3172331,2181.648,0,0,123.8693,0,32.67691,397.6474,397.5896,0.05781345,403.5447,0,1020.764,0,0,3.608225e-16,4.263256e-14,12.03182,0,0,12.03182,0,0,0,0
tuned,2026-01-25 23:00:00,2012,23,25.12676,3162.569,114.545,0,31.56948,1,1,2213.798,2213.481,494.0564,142.1674,636.2238,2,135.8236,0.4002499,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1719.425,0,0,0,0,31.56948,403.5319,313.4173,90.11459,461.3392,0,922.6783,0,2.842171e-14,1.24345e-13,4.263256e-14,114.545,0,0,0,500,21.67887,0,4.973799e-14
tuned,2026-01-25 23:15:00,2013,23.25,25.03287,3099.239,133.803,0.4921708,29.88048,1,1,2169.468,2169.15,479.5283,138.2536,617.7819,2,114.8841,2.897765,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1689.622,0,0,18.91888,0,29.88048,394.7081,307.4061,87.30202,451.0961,0,934.8272,0,0,-1.216804e-13,4.263256e-14,114.8841,0.4921708,0,0,500,2.405594,0,2.575717e-14
tuned,2026-01-25 23:30:00,2014,23.5,24.96724,3126.729,83.11254,2.737537,24.1732,1,1,2188.71,2188.393,477.1993,137.3353,614.5345,2,113.9729,0.5615661,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1711.194,0,0,0,2.175971,24.1732,39.39678,30.80149,8.595297,172.529,0,348.8115,0,0,1.301736e-13,4.263256e-14,83.11254,0.5615661,0,0,500,30.86041,0,8.526513e-14
tuned,2026-01-25 23:45:00,2015,23.75,24.66312,3103.555,74.94587,2.029257,23.3905,1,1,2172.489,2172.171,475.0584,136.7295,611.7879,2,111.131,0.6569029,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1697.113,0,0,0,1.372354,23.3905,39.1048,30.54804,8.556761,171.5019,0,345.3712,0,0,8.903989e-14,4.263256e-14,74.94587,0.6569029,0,0,500,36.18515,0,-1.421085e-13
tuned,2026-01-26 00:00:00,2016,0,24.5221,3066.104,77.61323,2.45317,21.95037,1,1,2146.273,2145.956,476.6614,137.5098,614.1712,2,110.5125,3.658762,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1669.294,0,0,0,0,21.95037,38.63291,30.0473,8.585616,171.5103,0,343.0206,0,0,2.131628e-14,4.263256e-14,77.61323,2.45317,0,0,500,34.10482,0,-4.263256e-14
tuned,2026-01-26 00:15:00,2017,0.25,24.6816,3059.819,92.03136,0,25.29971,1,1,2141.873,2141.556,468.761,135.1299,603.8909,2,101.2407,2.650198,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1672.795,0,0,0,0,25.29971,38.55372,30.11031,8.443408,169.811,0,339.6221,0,0,-1.135758e-13,4.263256e-14,92.03136,0,0,0,500,11.8595,0,5.506706e-14
tuned,2026-01-26 00:30:00,2018,0.5,24.43764,3054.237,95.40836,0,26.60231,1,1,2137.966,2137.649,459.2472,132.1113,591.3585,2,91.35854,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1678.402,0,0,4.049827,0,26.60231,38.48339,30.21123,8.27216,167.1055,0,341.197,0,2.842171e-14,-2.081668e-13,4.263256e-14,91.35854,0,0,0,500,0,0,0
tuned,2026-01-26 00:45:00,2019,0.75,24.2564,3038.906,68.53243,3.529511,20.69633,1,1,2127.234,2126.917,448.8759,129.173,578.0489,2,77.62376,0.4251886,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1678.041,0,0,0,3.104322,20.69633,38.29021,30.20473,8.085477,163.0856,0,331.5261,0,5.684342e-14,4.474199e-13,4.263256e-14,68.53243,0.4251886,0,0,500,9.091325,0,9.947598e-14
tuned,2026-01-26 01:00:00,2020,1,23.98472,2998.557,60.13954,0,15.48112,1,1,2098.99,2098.673,453.7919,130.5743,584.3662,2,84.06226,0.3039034,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1644.881,0,0,0,0,15.48112,37.78182,29.60786,8.173964,162.9409,0,325.8818,0,0,-1.731948e-14,4.263256e-14,60.13954,0,0,0,500,24.22662,0,2.131628e-14
tuned,2026-01-26 01:15:00,2021,1.25,23.75894,2993.057,75.2636,0,13.48175,1,1,2095.14,2094.823,116.4269,33.5731,150,1,92.90479,0.7587079,0,0,56.33651,0,1337.884,0.6689422,0.8337089,0.3172331,0,250,0.3172331,1978.396,0,0,0,0,13.48175,37.71252,35.61113,2.101394,71.57609,0,143.1522,0,0,-1.985079e-13,4.263256e-14,75.2636,0,0,0,56.33651,18.39989,0,3.552714e-15
tuned,2026-01-26 01:30:00,2022,1.5,23.59039,2965.603,80.64824,2.896262,18.76593,1,1,2075.922,2075.605,116.4006,33.59943,150,1,71.75351,1.077576,0,0,77.16891,0,1356.966,0.678483,0.8424462,0.3172331,0,250,0.3172331,1959.204,0,0,8.894726,1.818686,18.76593,37.3666,35.26568,2.100921,72.18353,0,162.8477,0,-7.105427e-15,-1.267875e-13,4.263256e-14,71.75351,1.077576,0,0,77.16891,0,0,0
tuned,2026-01-26 01:45:00,2023,1.75,23.56057,2977.135,98.64994,0,15.9104,1,1,2083.994,2083.677,116.3692,33.63077,150,1,70.86934,1.457188,0,0,77.67347,0,1376.171,0.6880854,0.8544616,0.3172331,0,250,0.3172331,1967.308,0,0,27.7806,0,15.9104,37.5119,35.41154,2.100356,71.85416,0,191.6299,0,-7.105427e-15,2.656764e-13,4.263256e-14,70.86934,0,0,0,77.67347,1.457188,0,0
tuned,2026-01-26 02:00:00,2024,2,23.23931,2950.697,103.7446,0.3714856,17.54239,1,1,2065.488,2065.171,116.3805,33.61954,150,1,62.96881,1.32124,0,0,85.70995,0,1397.382,0.6986908,0.8665545,0.3172331,0,250,0.3172331,1948.79,0,0,40.77578,0,17.54239,37.17878,35.07822,2.100558,71.7788,0,213.8958,0,-1.421085e-14,3.623768e-13,4.263256e-14,62.96881,0.3714856,0,0,85.70995,0.9497544,0,1.176836e-14
tuned,2026-01-26 02:15:00,2025,2.25,22.86057,2970.997,96.40903,0,21.73411,1,1,2079.698,2079.38,116.3675,33.63252,150,1,69.49323,1.47841,0,0,79.02836,0,1416.919,0.7084594,0.8799107,0.3172331,0,250,0.3172331,1963.013,0,0,26.9158,0,21.73411,37.43456,35.33423,2.100325,72.75626,0,191.9423,0,0,-3.959055e-13,4.263256e-14,69.49323,0,0,0,79.02836,1.47841,0,5.77316e-15
tuned,2026-01-26 02:30:00,2026,2.5,22.68383,2972.308,89.65778,0,14.35399,1,1,2080.616,2080.298,116.4213,33.57872,150,1,72.67456,0.8267905,0,0,76.49865,0,1435.82,0.7179102,0.8922129,0.3172331,0,250,0.3172331,1963.877,0,0,16.98322,0,14.35399,37.45108,35.34979,2.101293,71.42278,0,172.1416,0,0,3.561595e-13,4.263256e-14,72.67456,0,0,0,76.49865,0.8267905,0,2.220446e-16
tuned,2026-01-26 02:45:00,2027,2.75,22.54122,3007.468,100.7557,0,7.853151,1,1,2105.227,2104.91,116.3498,33.65024,150,1,83.8756,1.693052,0,0,64.43135,0,1451.702,0.7258511,0.904115,0.3172331,0,250,0.3172331,1988.56,0,0,16.88007,0,7.853151,37.89409,35.79409,2.100006,70.80525,0,170.7286,0,-7.105427e-15,2.857714e-13,4.263256e-14,83.8756,0,0,0,64.43135,1.693052,0,6.217249e-15
tuned,2026-01-26 03:00:00,2028,3,22.56647,2993.591,89.70779,0,5.711588,1,1,2095.514,2095.197,116.234,33.76599,150,1,92.03436,3.095052,0,0,54.87059,0,1465.191,0.7325956,0.9141156,0.3172331,0,250,0.3172331,1978.963,0,0,0,0,5.711588,37.71925,35.62133,2.097922,70.3776,0,140.7552,0,0,2.4869e-13,4.263256e-14,89.70779,0,0,0,54.87059,5.421622,0,-8.881784e-16
tuned,2026-01-26 03:15:00,2029,3.25,22.5109,2969.328,90.16686,0,5.752362,1,1,2078.53,2078.213,116.1109,33.88912,150,1,101.2687,4.586399,0,0,44.14489,0,1475.997,0.7379984,0.9226095,0.3172331,0,250,0.3172331,1962.102,0,0,0,0,5.752362,37.41354,35.31783,2.095706,70.20324,0,140.4065,0,0,2.775558e-13,4.263256e-14,90.16686,0,0,0,44.14489,15.68824,0,-3.552714e-15
tuned,2026-01-26 03:30:00,2030,3.5,22.29219,2949.529,114.1602,0,15.04265,1,1,2064.671,2064.353,115.7112,34.28879,150,1,100.1977,9.427233,0,0,40.37507,0,1485.858,0.7429291,0.9294136,0.3172331,0,250,0.3172331,1948.642,0,0,13.96253,0,15.04265,37.16407,35.07556,2.088512,71.95887,0,168.0031,0,7.105427e-15,2.218226e-13,4.263256e-14,100.1977,0,0,0,40.37507,9.427233,0,0
tuned,2026-01-26 03:45:00,2031,3.75,22.24278,2975.603,114.1541,0,11.79007,1,1,2082.922,2082.605,115.8507,34.1493,150,1,118.2844,7.737669,0,0,23.97797,0,1491.619,0.7458094,0.9356231,0.3172331,0,250,0.3172331,1966.754,0,0,0,0,11.79007,37.4926,35.40158,2.091023,71.58249,0,143.165,0,-7.105427e-15,-1.699751e-13,4.263256e-14,114.1541,0,0,0,23.97797,11.86788,0,-3.552714e-15
tuned,2026-01-26 04:00:00,2032,4,22.27738,3087.647,135.0996,0,14.63819,1,1,2161.353,2161.036,116.0624,33.9376,150,1,135.99,5.173528,0,0,8.83651,0,1493.593,0.7467966,0.9392505,0.3172331,0,250,0.3172331,2044.973,0,0,0,0,14.63819,38.90436,36.80952,2.094833,73.27117,0,146.5423,0,0,-1.93956e-13,4.263256e-14,135.0996,0,0,0,8.83651,6.063857,0,3.552714e-15
tuned,2026-01-26 04:15:00,2033,4.25,22.21599,3048.09,118.4862,0,17.77006,1,1,2133.663,2133.346,135.5255,39.44946,174.975,1,170.6205,4.354457,0,0,0,0,1493.358,0.746679,0.9404937,0.3172331,0,250,0.3172331,1997.82,0,0,0,0,17.77006,38.40594,35.96077,2.44517,78.47074,0,156.9415,0,-2.131628e-14,-4.144463e-13,4.263256e-14,118.4862,0,0,0,0,56.48886,0,-7.105427e-15
tuned,2026-01-26 04:30:00,2034,4.5,22.08713,3036.277,148.2804,0.3859903,20.38211,1,1,2125.394,2125.077,153.4016,44.20121,197.6028,1,196.9228,0.679982,0,0,0,0,1493.123,0.7465615,0.9403456,0.3172331,0,250,0.3172331,1971.675,0,0,0,0,20.38211,38.25709,35.49015,2.766939,83.19319,0,166.3864,0,0,-4.785061e-14,4.263256e-14,148.2804,0.3859903,0,0,0,48.93639,0,7.105427e-15
tuned,2026-01-26 04:45:00,2035,4.75,22.10582,3081.415,201.1885,1.429159,13.84164,1,1,2156.991,2156.673,169.4935,48.84226,218.3357,1,217.5438,0.791958,0,0,0,0,1492.888,0.7464439,0.9401976,0.3172331,0,250,0.3172331,1987.18,0,0,0,0.6372014,13.84164,38.82583,35.76924,3.056593,86.99046,0,175.0801,0,-1.421085e-14,4.304335e-13,4.263256e-14,201.1885,0.791958,0,0,0,16.35532,0,1.065814e-14
tuned,2026-01-26 05:00:00,2036,5,22.00403,3097.407,270.7107,1.951306,14.94604,1,1,2168.185,2167.868,221.5263,63.90138,285.4277,1,283.7809,1.64674,0,0,0,0,1492.653,0.7463264,0.9400496,0.3172331,0,250,0.3172331,1946.341,0,0,0,0.3045659,14.94604,39.02733,35.03414,3.993184,101.4994,0,203.5241,0,2.131628e-14,7.993606e-14,4.263256e-14,270.7107,1.64674,0,0,0,13.07021,0,1.24345e-14
tuned,2026-01-26 05:15:00,2037,5.25,21.72144,3127.105,337.7769,7.115766,10.77319,1,1,2188.973,2188.656,262.0198,75.57082,337.5906,1,335.7491,1.841478,0,0,0,0,1492.418,0.7462089,0.9399016,0.3172331,0,250,0.3172331,1926.636,0,0,2.027736,5.274288,10.77319,39.40152,34.67945,4.722067,112.0885,0,236.773,0,-4.263256e-14,-2.203793e-13,4.263256e-14,335.7491,1.841478,0,0,0,0,0,-2.4869e-14
tuned,2026-01-26 05:30:00,2038,5.5,21.87342,3129.165,417.5304,2.803825,7.186019,1,1,2190.416,2190.099,317.0228,91.28753,408.3103,1,407.4655,0.8448566,0,0,0,0,1492.183,0.7460915,0.9397537,0.3172331,0,250,0.3172331,1873.076,0,0,10.06492,1.958969,7.186019,39.42748,33.71536,5.71212,126.2326,0,273.2063,0,0,4.090062e-13,4.263256e-14,407.4655,0.8448566,0,0,0,0,0,2.442491e-15
tuned,2026-01-26 05:45:00,2039,5.75,21.69724,3137.273,489.1869,6.103925,3.66773,1,1,2196.091,2195.774,392.2113,113.4426,505.6539,2,499.8644,5.789433,0,0,0,0,1491.948,0.745974,0.9396057,0.3172331,0,250,0.3172331,1803.563,0,0,0,0.314492,3.66773,39.52964,32.46413,7.065513,146.5323,0,293.6071,0,-4.263256e-14,1.200151e-13,4.263256e-14,489.1869,5.789433,0,0,0,10.67755,0,-1.065814e-14
tuned,2026-01-26 06:00:00,2040,6,21.66286,3135.408,574.8259,0,5.221347,1,1,2194.786,2194.468,455.251,131.3803,586.6312,2,582.6942,3.937021,0,0,0,0,1491.713,0.7458566,0.9394578,0.3172331,0,250,0.3172331,1739.217,0,0,0,0,5.221347,39.50614,31.30591,8.200228,163.5761,0,327.1522,0,-5.684342e-14,-2.066125e-13,4.263256e-14,574.8259,0,0,0,0,11.80529,0,-3.197442e-14
tuned,2026-01-26 06:15:00,2041,6.25,21.64653,3107.808,664.2657,1.801291,7.795478,1,1,2175.466,2175.148,511.7069,147.329,659.0359,2,657.8449,1.191042,0,0,0,0,1491.478,0.7457392,0.9393099,0.3172331,0,250,0.3172331,1663.441,0,0,6.420816,0.6102495,7.795478,39.15838,29.94195,9.216435,178.5992,0,369.327,0,0,3.104184e-13,4.263256e-14,657.8449,1.191042,0,0,0,0,0,8.21565e-15
tuned,2026-01-26 06:30:00,2042,6.5,21.64313,3120.798,710.3443,0,19.84661,1,1,2184.559,2184.242,566.0342,163.0924,729.1266,2,726.6648,2.461758,0,0,0,0,1491.244,0.7456218,0.9391621,0.3172331,0,250,0.3172331,1618.207,0,0,0,0,19.84661,39.32206,29.12773,10.19433,195.6016,0,391.2031,0,8.526513e-14,-1.753042e-13,4.263256e-14,710.3443,0,0,0,0,18.78232,0,3.552714e-14
tuned,2026-01-26 06:45:00,2043,6.75,21.66153,3104.883,733.4224,0,27.008,1,1,2173.418,2173.101,601.5778,173.0913,774.6691,2,774.3314,0.3376962,0,0,0,0,1491.009,0.7455044,0.9390142,0.3172331,0,250,0.3172331,1571.523,0,0,0,0,27.008,39.12153,28.28742,10.83411,205.9819,0,411.9639,0,5.684342e-14,1.280087e-13,4.263256e-14,733.4224,0,0,0,0,41.24669,0,2.842171e-14
tuned,2026-01-26 07:00:00,2044,7,21.54453,3134.315,769.549,3.934156,16.56612,1,1,2194.02,2193.703,614.9901,176.9488,791.9389,2,791.6096,0.3293651,0,0,0,0,1490.774,0.745387,0.9388664,0.3172331,0,250,0.3172331,1578.713,0,0,0,3.604791,16.56612,39.49237,28.41683,11.07553,208.1829,0,422.5841,0,-5.684342e-14,2.847722e-13,4.263256e-14,769.549,0.3293651,0,0,0,22.0606,0,3.907985e-14
tuned,2026-01-26 07:15:00,2045,7.25,21.69984,3078.701,783.358,4.918179,17.52808,1,1,2155.091,2154.773,596.6509,171.8403,768.4912,2,766.5896,1.901556,0,0,0,0,1490.539,0.7452697,0.9387186,0.3172331,0,250,0.3172331,1558.122,0,0,16.76842,3.016623,17.52808,38.79163,28.0462,10.74543,202.8761,0,439.8814,0,-2.842171e-14,2.69007e-13,4.263256e-14,766.5896,1.901556,0,0,0,0,0,-2.664535e-15
tuned,2026-01-26 07:30:00,2046,7.5,21.80281,3053.23,757.5129,0,23.1097,1,1,2137.261,2136.944,559.9754,161.2492,721.2246,2,719.7052,1.519418,0,0,0,0,1490.305,0.7451524,0.9385708,0.3172331,0,250,0.3172331,1576.969,0,0,37.8077,0,23.1097,38.4707,28.38544,10.08527,193.5839,0,452.3861,0,0,5.551115e-14,4.263256e-14,719.7052,0,0,0,0,1.519418,0,1.199041e-14
tuned,2026-01-26 07:45:00,2047,7.75,21.92028,3083.366,677.3124,3.849372,29.79367,1,1,2158.356,2158.039,516.7644,148.6937,665.4581,2,665.1147,0.3434547,0,0,0,0,1490.07,0.7450351,0.9384231,0.3172331,0,250,0.3172331,1641.274,0,0,12.19771,3.505917,29.79367,38.85041,29.54294,9.307469,183.3394,0,393.7676,0,2.842171e-14,-3.804734e-13,4.263256e-14,665.1147,0.3434547,0,0,0,0,0,1.465494e-14
tuned,2026-01-26 08:00:00,2048,8,22.18443,3116.655,594.0418,367.2517,40.38733,1,1,2181.659,2181.342,542.1246,168.8101,710.9348,2,589.9934,120.9413,0,0,0,0,1489.836,0.7449178,0.9382753,0.3172331,0,250,0.3172331,1639.217,0,0,4.048379,246.3103,40.38733,39.26986,29.50591,9.763954,205.2677,0,842.4042,0,-8.526513e-14,-1.535438e-13,4.263256e-14,589.9934,120.9413,0,0,0,0,0,-4.263256e-14
tuned,2026-01-26 08:15:00,2049,8.25,22.46204,3189.714,503.9239,373.8493,40.69793,1,1,2232.8,2232.482,479.5809,151.0373,630.6182,2,507.6165,123.0016,0,0,0,0,1489.601,0.7448005,0.9381276,0.3172331,0,250,0.3172331,1752.902,0,0,0,250.8477,40.69793,40.1904,31.55223,8.638167,189.6317,0,811.9756,0,0,-1.966205e-13,4.263256e-14,503.9239,123.0016,0,0,0,3.692647,0,2.842171e-14
tuned,2026-01-26 08:30:00,2050,8.5,22.77998,3186.338,429.9759,377.3332,45.38121,1,1,2230.437,2230.119,411.6406,131.4596,543.1002,2,420.4119,122.6883,0,0,0,0,1489.367,0.7446833,0.93798,0.3172331,0,250,0.3172331,1818.479,0,0,9.564039,254.6449,45.38121,40.14786,32.73262,7.41524,172.0926,0,799.9455,0,0,3.768097e-13,4.263256e-14,420.4119,122.6883,0,0,0,0,0,-1.421085e-14
tuned,2026-01-26 08:45:00,2051,8.75,23.17257,3222.762,362.7608,385.3842,49.24493,1,1,2255.933,2255.616,352.4794,114.3215,466.8009,1,345.2341,121.5668,0,0,0,0,1489.132,0.7445661,0.9378323,0.3172331,0,250,0.3172331,1903.137,0,0,17.52666,263.8173,49.24493,40.6068,34.25646,6.35034,157.2159,0,799.7502,0,0,-2.743361e-13,4.263256e-14,345.2341,121.5668,0,0,0,0,0,0
tuned,2026-01-26 09:00:00,2052,9,23.38998,3195.829,280.8403,393.0636,55.36421,1,1,2237.08,2236.763,304.6093,101.2774,405.8868,1,277.4849,128.4018,0,0,0,0,1488.898,0.7444488,0.9376847,0.3172331,0,250,0.3172331,1932.154,0,0,3.355425,264.6618,55.36421,40.26745,34.77877,5.488678,145.8084,0,753.9464,0,-2.842171e-14,-3.53273e-13,4.263256e-14,277.4849,128.4018,0,0,0,0,0,0
tuned,2026-01-26 09:15:00,2053,9.25,23.35701,3280.396,234.3983,393.671,52.04979,1,1,2296.277,2295.96,251.6379,86.32555,337.9634,1,206.8677,131.0957,0,0,0,0,1488.663,0.7443317,0.9375371,0.3172331,0,250,0.3172331,2044.322,0,0,27.5306,262.5753,52.04979,41.33298,36.79779,4.535192,132.2859,0,765.0044,0,0,1.189049e-13,4.263256e-14,206.8677,131.0957,0,0,0,0,0,2.842171e-14
tuned,2026-01-26 09:30:00,2054,9.5,23.56328,3229.517,194.1271,391.0962,49.86722,1,1,2260.662,2260.344,238.5116,82.87025,321.3818,1,187.2694,134.1125,0,0,0,0,1488.429,0.7442145,0.9373895,0.3172331,0,250,0.3172331,2021.833,0,0,6.857753,256.9837,49.86722,40.69191,36.39299,4.298919,128.0768,0,711.2801,0,2.842171e-14,2.123857e-13,4.263256e-14,187.2694,134.1125,0,0,0,0,0,2.842171e-14
tuned,2026-01-26 09:45:00,2055,9.75,23.75087,3293.292,179.6081,390.7319,63.83879,1,1,2305.305,2304.987,212.0365,75.43048,287.467,1,151.6962,135.7708,0,0,0,0,1488.195,0.7440973,0.9372419,0.3172331,0,250,0.3172331,2092.951,0,0,27.91192,254.9611,63.83879,41.49548,37.67312,3.822368,124.4277,0,736.8114,0,1.421085e-14,-9.325873e-14,4.263256e-14,151.6962,135.7708,0,0,0,0,0,2.842171e-14
tuned,2026-01-26 10:00:00,2056,10,23.9526,3301.654,146.2469,393.2948,63.225,1,1,2311.158,2310.841,187.1808,68.39674,255.5775,1,118.7109,136.8666,0,0,0,0,1487.96,0.7439802,0.9370944,0.3172331,0,250,0.3172331,2123.66,0,0,27.536,256.4282,63.225,41.60084,38.22588,3.374964,117.8822,0,725.6027,0,-2.842171e-14,9.214851e-14,4.263256e-14,118.7109,136.8666,0,0,0,0,0,0
tuned,2026-01-26 10:15:00,2057,10.25,24.07315,3276.019,130.4383,396.2845,70.63967,1,1,2293.213,2292.896,180.946,66.47131,247.4174,1,111.7914,135.626,0,0,0,0,1487.726,0.7438631,0.9369468,0.3172331,0,250,0.3172331,2111.95,0,0,18.64698,260.6585,70.63967,41.27784,38.0151,3.262739,117.0962,0,715.9944,0,-4.263256e-14,-1.597611e-13,4.263256e-14,111.7914,135.626,0,0,0,0,0,0
tuned,2026-01-26 10:30:00,2058,10.5,24.16242,3289.271,90.56083,399.6907,73.49527,1,1,2302.49,2302.172,175.7048,64.53796,240.2427,1,108.6201,131.6227,0,0,0,0,1487.492,0.743746,0.9367993,0.3172331,0,250,0.3172331,2126.468,0,0,0,268.0681,73.49527,41.44481,38.27642,3.168396,115.957,0,694.3314,0,-2.842171e-14,4.207745e-14,4.263256e-14,90.56083,131.6227,0,0,0,18.05925,0,0
tuned,2026-01-26 10:45:00,2059,10.75,24.47661,3338.37,82.32822,403.2151,84.26844,1,1,2336.859,2336.542,179.0063,65.58698,244.5933,1,112.0369,132.5564,0,0,0,0,1487.258,0.7436289,0.9366519,0.3172331,0,250,0.3172331,2157.535,0,0,0,270.6587,84.26844,42.06346,38.83564,3.227824,119.5854,0,706.0571,0,-2.842171e-14,-2.294831e-13,4.263256e-14,82.32822,132.5564,0,0,0,29.70871,0,1.421085e-14
tuned,2026-01-26 11:00:00,2060,11,24.81491,3355.206,92.35398,403.3941,92.32744,1,1,2348.644,2348.327,172.6355,63.70665,236.3422,1,104.2339,132.1083,0,0,0,0,1487.024,0.7435118,0.9365044,0.3172331,0,250,0.3172331,2175.692,0,0,0,271.2859,92.32744,42.2756,39.16245,3.113149,119.594,0,707.1561,0,0,-8.21565e-14,4.263256e-14,92.35398,132.1083,0,0,0,11.87992,0,0
tuned,2026-01-26 11:15:00,2061,11.25,24.88208,3354.048,72.87742,402.8856,106.1938,1,1,2347.833,2347.516,171.9736,63.81875,235.7924,1,100.8385,134.9538,0,0,0,0,1486.79,0.7433948,0.936357,0.3172331,0,250,0.3172331,2175.543,0,0,0,267.9318,106.1938,42.261,39.15977,3.101235,122.241,0,706.6645,0,0,-4.420908e-13,4.263256e-14,72.87742,134.9538,0,0,0,27.96113,0,1.421085e-14
tuned,2026-01-26 11:30:00,2062,11.5,25.16811,3380.392,65.78938,397.5512,112.4232,1,1,2366.275,2365.957,157.7537,59.88206,217.6357,1,81.23386,136.4019,0,0,0,0,1486.556,0.7432778,0.9362096,0.3172331,0,250,0.3172331,2208.204,0,0,0,261.1494,112.4232,431.6831,402.846,28.83712,483.2376,0,1416.958,0,0,-4.158895e-13,4.263256e-14,65.78938,136.4019,0,0,0,15.44449,0,2.842171e-14
tuned,2026-01-26 11:45:00,2063,11.75,25.36115,3398.946,72.0884,402.1261,119.9828,1,1,2379.262,2378.945,140.2413,54.5267,194.768,1,61.35361,133.4144,0,0,0,0,1486.321,0.7431607,0.9360622,0.3172331,0,250,0.3172331,2238.703,0,0,10.73478,268.7117,119.9828,435.7404,409.9984,25.74204,486.4989,0,1455.043,0,-1.421085e-14,-1.876277e-14,4.263256e-14,61.35361,133.4144,0,0,0,0,0,0
tuned,2026-01-26 12:00:00,2064,12,25.52531,3438.07,72.41097,415.1112,129.4683,1,1,2406.649,2406.332,155.5515,59.10611,214.6576,1,79.59556,135.062,0,0,0,0,1486.088,0.7430438,0.9359149,0.3172331,0,250,0.3172331,2250.78,0,0,0,280.0492,129.4683,442.2186,413.578,28.64067,496.4737,0,1476.032,0,-1.421085e-14,-1.751932e-13,4.263256e-14,72.41097,135.062,0,0,0,7.184592,0,0
tuned,2026-01-26 12:15:00,2065,12.25,25.82783,3465.046,64.40726,410.2798,137.6461,1,1,2425.532,2425.215,157.2104,59.62767,216.8381,1,81.35899,135.4791,0,0,0,0,1485.854,0.7429268,0.9357675,0.3172331,0,250,0.3172331,2268.005,0,0,0,274.8008,137.6461,448.4304,419.3068,29.12357,504.3824,0,1482.796,0,-2.131628e-14,9.992007e-15,4.263256e-14,64.40726,135.4791,0,0,0,16.95173,0,-1.421085e-14
tuned,2026-01-26 12:30:00,2066,12.5,26.03064,3459.258,64.07442,412.6373,146.1818,1,1,2421.481,2421.163,162.3118,61.36064,223.6724,1,85.6964,137.976,0,0,0,0,1485.62,0.7428098,0.9356202,0.3172331,0,250,0.3172331,2258.852,0,0,0,274.6613,146.1818,449.5354,419.3441,30.19123,507.8427,0,1489.476,0,-1.421085e-14,-3.863576e-13,4.263256e-14,64.07442,137.976,0,0,0,21.62197,0,0
tuned,2026-01-26 12:45:00,2067,12.75,26.16444,3447.867,79.37834,411.4361,158.9525,1,1,2413.507,2413.19,154.2319,58.92187,213.1538,1,76.25417,136.8996,0,0,0,0,1485.386,0.7426929,0.9354729,0.3172331,0,250,0.3172331,2258.958,0,0,3.124169,274.5365,158.9525,449.2828,420.5129,28.76986,509.0243,0,1497.013,0,0,4.414247e-13,4.263256e-14,76.25417,136.8996,0,0,0,0,0,0
tuned,2026-01-26 13:00:00,2068,13,26.37395,3459.024,102.5472,406.6273,172.9428,1,1,2421.317,2420.999,172.2003,64.11456,236.3148,1,99.192,137.1228,0,0,0,0,1485.152,0.742576,0.9353257,0.3172331,0,250,0.3172331,2248.799,0,0,3.355227,269.5044,172.9428,452.6786,420.4254,32.25311,516.8726,0,1504.428,0,-1.421085e-14,-2.474687e-13,4.263256e-14,99.192,137.1228,0,0,0,0,0,0
tuned,2026-01-26 13:15:00,2069,13.25,26.3109,3462.955,111.9262,410.849,186.4178,1,1,2424.068,2423.751,166.905,62.82651,229.7315,1,90.39591,139.3356,0,0,0,0,1484.918,0.7424591,0.9351784,0.3172331,0,250,0.3172331,2256.846,0,0,21.53033,271.5134,186.4178,452.6061,421.3835,31.22264,519.0167,0,1543.534,0,-1.421085e-14,2.632339e-13,4.263256e-14,90.39591,139.3356,0,0,0,0,0,0
tuned,2026-01-26 13:30:00,2070,13.5,26.42777,3475.9,109.8803,412.1775,188.1843,1,1,2433.13,2432.813,171.6413,64.56248,236.2038,1,93.35528,142.8485,0,0,0,0,1484.684,0.7423422,0.9350312,0.3172331,0,250,0.3172331,2261.172,0,0,16.52497,269.329,188.1843,455.3912,423.2069,32.18423,522.9905,0,1539.079,0,-1.421085e-14,1.432188e-13,4.263256e-14,93.35528,142.8485,0,0,0,0,0,0
tuned,2026-01-26 13:45:00,2071,13.75,26.55815,3453.743,123.6059,415.9198,200.6497,1,1,2417.62,2417.303,164.1472,61.92888,226.0761,1,87.72155,138.3545,0,0,0,0,1484.451,0.7422253,0.934884,0.3172331,0,250,0.3172331,2253.156,0,0,35.88438,277.5653,200.6497,453.7061,422.8417,30.86445,522.4258,0,1585.552,0,-1.421085e-14,2.912115e-13,4.263256e-14,87.72155,138.3545,0,0,0,0,0,0
tuned,2026-01-26 14:00:00,2072,14,26.55644,3463.052,92.69694,423.8361,205.7073,1,1,2424.136,2423.819,150.139,57.46727,207.6062,1,73.31403,134.2922,0,0,0,0,1484.217,0.7421085,0.9347368,0.3172331,0,250,0.3172331,2273.68,0,0,19.3829,289.5439,205.7073,454.913,426.6784,28.23458,522.7487,0,1578.396,0,-7.105427e-15,-2.127187e-13,4.263256e-14,73.31403,134.2922,0,0,0,0,0,0
tuned,2026-01-26 14:15:00,2073,14.25,26.75305,3445.741,109.3204,413.4522,214.1519,1,1,2412.019,2411.702,153.5112,58.46658,211.9778,1,77.41076,134.5671,0,0,0,0,1483.983,0.7419917,0.9345897,0.3172331,0,250,0.3172331,2258.19,0,0,31.90964,278.8851,214.1519,454.4836,425.4985,28.98506,524.3166,0,1584.754,0,0,4.406475e-13,4.263256e-14,77.41076,134.5671,0,0,0,0,0,0
tuned,2026-01-26 14:30:00,2074,14.5,26.95127,3463.937,106.9734,429.5882,221.3344,1,1,2424.756,2424.439,161.6099,60.49496,222.1048,1,90.3724,131.7324,0,0,0,0,1483.75,0.7418749,0.9344426,0.3172331,0,250,0.3172331,2262.829,0,0,16.60104,297.8558,221.3344,458.7684,428.1315,30.63691,530.5033,0,1603.445,0,0,4.234391e-13,4.263256e-14,90.3724,131.7324,0,0,0,0,0,0
tuned,2026-01-26 14:45:00,2075,14.75,27.02499,3469.025,104.0569,425.4799,223.6342,1,1,2428.317,2428,155.2087,58.66291,213.8716,1,82.05108,131.8206,0,0,0,0,1483.516,0.7417581,0.9342955,0.3172331,0,250,0.3172331,2272.791,0,0,22.00585,293.6593,223.6342,460.1481,430.6771,29.47102,531.717,0,1607.956,0,-1.421085e-14,-2.730038e-13,4.263256e-14,82.05108,131.8206,0,0,0,0,0,0
tuned,2026-01-26 15:00:00,2076,15,27.14465,3457.944,96.24526,420.6384,226.0066,1,1,2420.561,2420.243,180.447,65.8974,246.3444,1,114.7664,131.578,0,0,0,0,1483.283,0.7416413,0.9341484,0.3172331,0,250,0.3172331,2239.796,0,0,0,289.0603,226.0066,459.8253,425.4861,34.33913,534.3172,0,1567.263,0,-2.842171e-14,1.622036e-13,4.263256e-14,96.24526,131.578,0,0,0,18.5211,0,-1.421085e-14
tuned,2026-01-26 15:15:00,2077,15.25,27.36231,3413.664,102.5581,418.3446,234.0617,1,1,2389.565,2389.248,175.1842,64.37723,239.5614,1,108.0421,131.5194,0,0,0,0,1483.049,0.7415246,0.9340013,0.3172331,0,250,0.3172331,2214.064,0,0,0,286.8252,234.0617,456.0111,422.5194,33.49171,531.5637,0,1557.901,0,0,-9.714451e-14,4.263256e-14,102.5581,131.5194,0,0,0,5.483988,0,0
tuned,2026-01-26 15:30:00,2078,15.5,27.61637,3441.553,117.591,412.9953,232.4297,1,1,2409.087,2408.77,193.078,69.64524,262.7233,1,130.0703,132.653,0,0,0,0,1482.816,0.7414078,0.9338543,0.3172331,0,250,0.3172331,2215.692,0,0,0,280.3423,232.4297,462.2016,425.0973,37.10435,539.3359,0,1562.262,0,0,-1.485478e-13,4.263256e-14,117.591,132.653,0,0,0,12.47933,0,1.421085e-14
tuned,2026-01-26 15:45:00,2079,15.75,27.61876,3412.124,118.1727,413.369,227.4089,1,1,2388.487,2388.17,203.1928,72.42518,275.618,1,144.1855,131.4324,0,0,0,0,1482.582,0.7412911,0.9337073,0.3172331,0,250,0.3172331,2184.977,0,0,0,281.9366,227.4089,458.2725,419.2255,39.04691,535.283,0,1556.907,0,-1.421085e-14,1.776357e-15,4.263256e-14,118.1727,131.4324,0,0,0,26.01284,0,0
tuned,2026-01-26 16:00:00,2080,16,27.75205,3394.366,122.2218,401.6453,223.0081,1,1,2376.056,2375.739,200.1218,71.1892,271.311,1,143.1949,128.1161,0,0,0,0,1482.349,0.7411744,0.9335603,0.3172331,0,250,0.3172331,2175.617,0,0,0,273.5292,223.0081,457.1735,418.6073,38.56619,532.7052,0,1537.248,0,-1.421085e-14,3.48277e-13,4.263256e-14,122.2218,128.1161,0,0,0,20.97308,0,0
tuned,2026-01-26 16:15:00,2081,16.25,27.96155,3386.228,154.3263,389.7925,223.5252,1,1,2370.36,2370.043,214.6988,75.50886,290.2077,1,160.9036,129.3041,0,0,0,0,1482.116,0.7410578,0.9334133,0.3172331,0,250,0.3172331,2155.344,0,0,0,260.4884,223.5252,458.1088,416.5536,41.55519,535.2621,0,1519.867,0,0,-2.375877e-14,4.263256e-14,154.3263,129.3041,0,0,0,6.577251,0,2.842171e-14
tuned,2026-01-26 16:30:00,2082,16.5,28.01604,3388.202,204.8366,382.5774,224.113,1,1,2371.742,2371.424,233.0321,81.13134,314.1634,1,181.5806,132.5828,0,0,0,0,1481.882,0.7409411,0.9332664,0.3172331,0,250,0.3172331,2138.392,0,0,23.25596,249.9946,224.113,458.9074,413.7567,45.15068,538.2516,0,1547.86,0,0,-2.093881e-13,4.263256e-14,181.5806,132.5828,0,0,0,0,0,0
tuned,2026-01-26 16:45:00,2083,16.75,27.95971,3362.63,249.7335,381.9946,205.1041,1,1,2353.841,2353.523,260.2733,88.60897,348.8822,1,219.6746,129.2077,0,0,0,0,1481.649,0.7408245,0.9331195,0.3172331,0,250,0.3172331,2093.25,0,0,30.0589,252.7869,205.1041,454.8983,404.5372,50.36117,532.7841,0,1553.477,0,-5.684342e-14,-2.124967e-13,4.263256e-14,219.6746,129.2077,0,0,0,0,0,0
tuned,2026-01-26 17:00:00,2084,17,27.89079,3338.945,298.1492,381.2268,202.4513,1,1,2337.261,2336.944,286.8178,96.03594,382.8537,1,255.6125,127.2412,0,0,0,0,1481.416,0.7407078,0.9329726,0.3172331,0,250,0.3172331,2050.126,0,0,42.5367,253.9856,202.4513,451.0335,395.6236,55.40993,530.7276,0,1572.956,0,0,-3.663736e-14,4.263256e-14,255.6125,127.2412,0,0,0,0,0,-1.421085e-14
tuned,2026-01-26 17:15:00,2085,17.25,27.86625,3294.014,326.4008,376.1422,195.2388,1,1,2305.81,2305.493,330.9779,108.257,439.2349,1,316.5322,122.7027,0,0,0,0,1481.182,0.7405912,0.9328257,0.3172331,0,250,0.3172331,1974.515,0,0,9.868563,253.4395,195.2388,444.7325,380.834,63.89847,526.7476,0,1507.702,0,-1.421085e-14,3.155254e-13,4.263256e-14,316.5322,122.7027,0,0,0,0,0,-1.421085e-14
tuned,2026-01-26 17:30:00,2086,17.5,27.73493,3314.912,369.4333,380.7101,192.2033,1,1,2320.439,2320.121,367.1615,118.7189,485.8805,1,362.6788,123.2017,0,0,0,0,1480.949,0.7404746,0.9326789,0.3172331,0,250,0.3172331,1952.96,0,0,6.754549,257.5084,192.2033,446.3105,375.6301,70.68045,531.3172,0,1518.488,0,-8.526513e-14,-6.77236e-14,4.263256e-14,362.6788,123.2017,0,0,0,0,0,-2.842171e-14
tuned,2026-01-26 17:45:00,2087,17.75,27.98653,3290.191,421.9121,379.4783,182.4483,1,1,2303.134,2302.817,418.1943,133.0718,551.266,2,431.147,120.1191,0,0,0,0,1480.716,0.7403581,0.9325321,0.3172331,0,250,0.3172331,1884.622,0,0,0,259.3593,182.4483,445.3527,364.4259,80.9268,532.7774,0,1512.95,0,8.526513e-14,-2.78666e-13,4.263256e-14,421.9121,120.1191,0,0,0,9.234903,0,5.684342e-14
