controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-26 18:00:00,2088,18,27.8834,3267.307,511.0755,7.087521,163.4321,1,1,2287.115,2286.797,389.2985,112.0911,501.3895,2,500.4315,0.9580381,0,0,0,0,1480.483,0.7402415,0.9323853,0.3172331,0,250,0.3172331,1897.499,0,0,10.644,6.129483,163.4321,441.2872,366.1128,75.17438,509.7372,0,1048.409,0,1.421085e-14,-3.18523e-13,4.263256e-14,500.4315,0.9580381,0,0,0,0,0,1.998401e-14
tuned,2026-01-26 18:15:00,2089,18.25,27.88977,3205.839,558.0407,7.870218,158.5399,1,1,2244.087,2243.77,436.4509,125.8748,562.3257,2,559.3038,3.021943,0,0,0,0,1480.25,0.740125,0.9322385,0.3172331,0,250,0.3172331,1807.319,0,0,0,4.848276,158.5399,433.0438,348.7602,84.2836,505.2286,0,1018.821,0,-2.842171e-14,-1.875167e-13,4.263256e-14,558.0407,3.021943,0,0,0,1.263036,0,3.108624e-15
tuned,2026-01-26 18:30:00,2090,18.5,27.85535,3189.765,628.0448,6.848941,146.2549,1,1,2232.835,2232.518,470.9814,135.9539,606.9353,2,602.5426,4.392711,0,0,0,0,1480.017,0.7400085,0.9320917,0.3172331,0,250,0.3172331,1761.537,0,0,25.50221,2.456231,146.2549,430.5579,339.6773,90.88058,503.8335,0,1055.895,0,2.842171e-14,1.142419e-13,4.263256e-14,602.5426,4.392711,0,0,0,0,0,0
tuned,2026-01-26 18:45:00,2091,18.75,27.86507,3209.572,681.2085,13.73185,138.0634,1,1,2246.7,2246.383,512.5216,147.9642,660.4858,2,655.524,4.961821,0,0,0,0,1479.784,0.739892,0.931945,0.3172331,0,250,0.3172331,1733.861,0,0,25.68446,8.770029,138.0634,433.3208,334.4097,98.91118,509.0021,0,1077.438,0,-8.526513e-14,-3.220757e-13,4.263256e-14,655.524,4.961821,0,0,0,0,0,2.575717e-14
tuned,2026-01-26 19:00:00,2092,19,27.72646,3226.558,698.4832,3.402852,129.7991,1,0,2258.591,2258.273,154.3353,44.60274,198.938,1,197.0077,1.93037,0,0,0,500,1354.551,0.6772755,0.9317983,0.3172331,0,250,0.3172331,2103.938,0,0,1.475526,1.472482,129.7991,434.3369,404.5965,29.74036,474.1602,0,953.4057,0,-2.842171e-14,3.23519e-13,4.263256e-14,697.0077,1.93037,0,500,0,0,0,2.264855e-14
tuned,2026-01-26 19:15:00,2093,19.25,27.456,3185.691,726.4047,9.367273,124.8481,1,0,2229.984,2229.666,174.2609,50.14813,224.4091,1,224.234,0.1750417,0,0,0,500,1229.338,0.6146689,0.8529409,0.3172331,0,250,0.3172331,2055.405,0,0,2.170676,9.192231,124.8481,426.3961,393.0149,33.38117,467.0353,0,953.6716,0,-2.131628e-14,4.274359e-14,4.263256e-14,724.234,0.1750417,0,500,0,0,0,-1.038059e-14
tuned,2026-01-26 19:30:00,2094,19.5,27.55644,3176.982,750.4083,11.4374,110.7933,0,0,2223.888,2223.57,168.1947,48.54181,216.7366,1,215.2564,1.480141,0,0,0,500,1104.144,0.5520721,0.774096,0.3172331,0,250,0.3172331,2055.376,0,0,35.1519,9.957255,110.7933,426.1308,393.8413,32.28946,0,463.6128,2627.684,0,2.131628e-14,-1.290079e-13,4.263256e-14,715.2564,1.480141,0,500,0,0,0,4.662937e-15
tuned,2026-01-26 19:45:00,2095,19.75,27.41754,3181.292,743.8014,0,89.76061,0,0,2226.904,2226.587,154.0757,44.48077,198.5565,1,197.0711,1.485419,0,0,0,500,978.9705,0.4894852,0.6952635,0.3172331,0,250,0.3172331,2072.511,0,0,46.73031,0,89.76061,425.4631,395.9654,29.49768,0,457.5955,2597.385,0,0,1.105782e-13,4.263256e-14,697.0711,0,0,500,0,1.485419,0,-2.509104e-14
tuned,2026-01-26 20:00:00,2096,20,27.29173,3131.76,715.0555,0,88.21105,0,0,2192.232,2191.915,121.9241,35.25575,157.1799,1,155.4686,1.711292,0,0,0,500,853.8164,0.4269082,0.6164434,0.3172331,0,250,0.3172331,2069.99,0,0,59.58691,0,88.21105,417.7343,394.4409,23.29334,0,446.5055,2558.568,0,0,7.660539e-15,4.263256e-14,655.4686,0,0,500,0,1.711292,0,3.108624e-14
tuned,2026-01-26 20:15:00,2097,20.25,27.16475,3115.411,685.7323,0,78.31914,0,0,2180.788,2180.471,0,0,0,0,0,0,0,0,0,500,728.682,0.364341,0.5376356,0.3172331,0,250,0.3172331,2180.471,0,0,185.7323,0,78.31914,414.4506,414.3903,0.06028896,0,429.2745,2681.398,0,0,2.4869e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 20:30:00,2098,20.5,27.16421,3126.762,607.437,5.449587,71.13054,0,0,2188.733,2188.416,0,0,0,0,0,0,0,0,0,500,603.5672,0.3017836,0.4588403,0.3172331,0,250,0.3172331,2188.416,0,0,107.437,5.449587,71.13054,415.9558,415.8955,0.06028827,0,429.4135,2556.503,0,0,2.342571e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 20:45:00,2099,20.75,27.08668,3143.381,542.882,3.868994,65.57794,0,0,2200.367,2200.05,0,0,0,0,0,0,0,0,0,500,478.4722,0.2392361,0.3800574,0.3172331,0,250,0.3172331,2200.05,0,0,42.88196,3.868994,65.57794,417.4901,417.4299,0.06019072,0,429.8724,2444.944,0,0,-5.57332e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 21:00:00,2100,21,27.05058,3092.393,484.355,2.85657,56.59226,0,0,2164.675,2164.358,0,0,0,0,0,0,0,0,0,477.5724,359.0038,0.1795019,0.3012869,0.3172331,0,250,0.3172331,2164.358,0,0,7.795703,1.843507,56.59226,410.4088,410.3487,0.0601454,0,421.0782,2332.558,0,0,3.602674e-14,4.263256e-14,476.5593,1.013063,0,477.5724,0,0,0,-1.354472e-14
tuned,2026-01-26 21:15:00,2101,21.25,26.95758,3058.27,434.1039,0,54.24736,0,0,2140.789,2140.472,0,0,0,0,0,0,0,0,0,432.7542,250.7588,0.1253794,0.2260594,0.3172331,0,250,0.3172331,2140.472,0,0,1.349727,0,54.24736,405.0945,405.0345,0.06002897,0,415.2996,2286.476,0,0,6.04794e-14,4.263256e-14,432.7542,0,0,434.889,0,0,0,0
tuned,2026-01-26 21:30:00,2102,21.5,26.76789,3084.993,390.1151,0,49.84029,0,0,2159.495,2159.178,131.8111,37.99587,169.8069,1,169.0744,0.7325689,0,0,0,202.8771,200,0.1,0.1578991,0.3172331,0,250,0.3172331,2027.367,0,0,18.16358,0,49.84029,407.0271,382.1232,24.90387,0,429.5131,2393.654,0,-2.842171e-14,9.547918e-15,4.263256e-14,371.9515,0,0,202.8771,0,0.7325689,0,-1.398881e-14
tuned,2026-01-26 21:45:00,2103,21.75,26.58382,3066.544,320.0268,5.779769,47.34446,0,0,2146.581,2146.264,244.3099,70.42365,314.7335,1,313.2606,1.347003,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1901.954,0,0,6.766214,4.432766,47.34446,403.0547,357.1221,45.93264,0,436.4354,2419.713,0,-1.421085e-14,0,4.263256e-14,313.2606,1.347003,0,0,0.1259371,0,0,1.110223e-15
tuned,2026-01-26 22:00:00,2104,22,26.26323,3069.235,270.3797,2.044905,33.14045,0,0,2148.465,2148.147,208.8854,60.2856,269.171,1,267.2045,1.840596,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1939.262,0,0,3.175163,0.2043086,33.14045,400.7549,361.7321,39.02274,0,428.1994,2360.926,0,-1.421085e-14,0,4.263256e-14,267.2045,1.840596,0,0,0.1259371,0,0,-1.598721e-14
tuned,2026-01-26 22:15:00,2105,22.25,25.78319,3032.895,244.6987,0,25.91119,0,0,2123.027,2122.709,159.8664,46.17266,206.0391,1,204.1823,1.730867,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1962.843,0,0,40.5164,0,25.91119,392.1474,362.5596,29.58775,0,413.5184,2344.242,0,0,0,4.263256e-14,204.1823,0,0,0,0.1259371,1.730867,0,-9.769963e-15
tuned,2026-01-26 22:30:00,2106,22.5,25.52324,3059.94,220.7946,0,38.05539,0,0,2141.958,2141.641,127.1761,36.65587,163.832,1,163.0361,0.6698956,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2014.465,0,0,57.75852,0,38.05539,393.5655,370.1397,23.42575,0,413.7879,2375.467,0,-1.421085e-14,0,4.263256e-14,163.0361,0,0,0,0.1259371,0.6698956,0,-7.660539e-15
tuned,2026-01-26 22:45:00,2107,22.75,25.15165,3061.615,175.7771,0,27.52737,0,0,2143.13,2142.813,116.4507,33.54932,150,1,145.5023,0.4706438,0,0,4.027069,0,200.9753,0.1004876,0.1259371,0.3172331,0,250,0.3172331,2026.363,0,0,30.27483,0,27.52737,390.8455,369.5504,21.29512,0,408.1199,2296.884,0,-7.105427e-15,2.842171e-14,4.263256e-14,145.5023,0,0,0,4.027069,0.4706438,0,-6.550316e-15
tuned,2026-01-26 23:00:00,2108,23,25.25517,3087.286,138.0118,0,33.40463,0,1,2161.101,2160.783,484.7826,139.4768,624.2594,2,124.0732,0.1861913,0,0,500,0,325.9436,0.1629718,0.1265512,0.3172331,0,250,0.3172331,1676.001,0,0,13.93856,0,33.40463,394.9429,306.2905,88.65239,0,451.8721,2509.34,0,-2.842171e-14,-7.993606e-15,4.263256e-14,124.0732,0,0,0,500,0.1861913,0,-2.96152e-14
tuned,2026-01-26 23:15:00,2109,23.25,25.21812,3049.306,118.5382,0,35.8044,0,1,2134.514,2134.197,486.7022,140.1785,626.8807,2,125.2889,1.591806,0,0,500,0,450.8923,0.2254462,0.2052419,0.3172331,0,250,0.3172331,1647.494,0,0,0,0,35.8044,389.7938,300.8569,88.93696,0,447.5738,2461.656,0,-5.684342e-14,-6.350476e-14,4.263256e-14,118.5382,0,0,0,500,8.342544,0,-8.348877e-14
tuned,2026-01-26 23:30:00,2110,23.5,25.12675,3028.016,114.7078,0,29.97615,1,1,2119.611,2119.294,464.8678,133.9159,598.7837,2,97.01754,1.76614,0,0,500,0,575.8214,0.2879107,0.2839203,0.3172331,0,250,0.3172331,1654.426,0,0,17.69028,0,29.97615,386.3633,301.5692,84.79405,440.9492,0,912.4142,0,0,-2.047806e-13,4.263256e-14,97.01754,0,0,0,500,1.76614,0,-3.130829e-14
tuned,2026-01-26 23:45:00,2111,23.75,24.80955,2993.918,72.91089,0,27.58907,1,1,2095.742,2095.425,460.0525,132.4911,592.5436,2,91.15039,1.39319,0,0,500,0,700.7307,0.3503654,0.3625863,0.3172331,0,250,0.3172331,1635.373,0,0,0,0,27.58907,37.72336,29.43671,8.286655,166.9249,0,333.8499,0,-5.684342e-14,2.542411e-14,4.263256e-14,72.91089,0,0,0,500,19.63269,0,-1.030287e-13
tuned,2026-01-27 00:00:00,2112,0,24.83388,2965.724,97.68473,0,25.39441,1,1,2076.007,2075.689,462.3183,133.311,595.6292,2,92.65497,2.974237,0,0,500,0,825.6204,0.4128102,0.4412399,0.3172331,0,250,0.3172331,1613.371,0,0,5.029756,0,25.39441,37.36812,29.04068,8.327439,166.9535,0,342.5833,0,0,-1.826317e-14,4.263256e-14,92.65497,0,0,0,500,2.974237,0,1.24345e-14
tuned,2026-01-27 00:15:00,2113,0.25,24.3672,2940.253,92.35497,2.794367,14.65176,1,1,2058.177,2057.86,464.0958,133.6311,597.7269,2,96.55138,1.175541,0,0,500,0,950.4904,0.4752452,0.5198811,0.3172331,0,250,0.3172331,1593.764,0,0,0,1.618826,14.65176,37.04719,28.68776,8.359435,164.9495,0,332.6915,0,-8.526513e-14,7.593925e-14,4.263256e-14,92.35497,1.175541,0,0,500,4.196404,0,-7.105427e-14
tuned,2026-01-27 00:30:00,2114,0.5,23.97151,2956.08,106.3262,0,5.825367,1,1,2069.256,2068.939,460.9876,132.612,593.5996,2,93.5996,0,0,0,500,0,1075.341,0.5376704,0.5985099,0.3172331,0,250,0.3172331,1607.951,0,0,12.72657,0,5.825367,37.24661,28.94312,8.303487,162.5929,0,347.1391,0,2.842171e-14,4.128919e-13,4.263256e-14,93.5996,0,0,0,500,0,0,0
tuned,2026-01-27 00:45:00,2115,0.75,23.63786,2941.332,122.5675,0,12.93162,1,1,2058.933,2058.615,446.306,128.6166,574.9225,2,72.77722,2.145321,0,0,500,0,1200.172,0.6000858,0.6771263,0.3172331,0,250,0.3172331,1612.31,0,0,49.79024,0,12.93162,37.06079,29.02157,8.039218,159.927,0,405.7422,0,-5.684342e-14,3.361755e-13,4.263256e-14,72.77722,0,0,0,500,2.145321,0,-4.618528e-14
tuned,2026-01-27 01:00:00,2116,1,23.28773,2950.912,107.368,0.04334655,11.76902,1,1,2065.638,2065.321,443.5417,127.6067,571.1484,2,71.02233,0.1261057,0,0,500,0,1324.983,0.6624913,0.7557304,0.3172331,0,250,0.3172331,1621.779,0,0,36.34569,0,11.76902,37.18149,29.19203,7.989461,158.8677,0,380.4318,0,1.421085e-14,-2.083889e-13,4.263256e-14,71.02233,0.04334655,0,0,500,0.08275913,0,2.806089e-14
tuned,2026-01-27 01:15:00,2117,1.25,23.08713,2941.734,81.93604,0,9.423038,1,1,2059.214,2058.897,116.4641,33.53591,150,1,83.37707,0.3082213,0,0,66.31471,0,1341.353,0.6706763,0.8343221,0.3172331,0,250,0.3172331,1942.432,0,0,0,0,9.423038,37.06585,34.96378,2.102064,70.14984,0,140.2997,0,-1.421085e-14,3.511635e-13,4.263256e-14,81.93604,0,0,0,66.31471,1.749246,0,-1.776357e-15
tuned,2026-01-27 01:30:00,2118,1.5,22.90102,2959.803,61.0522,0,7.235999,1,1,2071.862,2071.545,116.3224,33.67764,150,1,76.54341,2.024882,0,0,71.43171,0,1358.999,0.6794997,0.8446301,0.3172331,0,250,0.3172331,1955.223,0,0,0,0,7.235999,37.29352,35.19401,2.099513,70.13428,0,140.2686,0,0,2.718936e-13,4.263256e-14,61.0522,0,0,0,71.43171,17.5161,0,0
tuned,2026-01-27 01:45:00,2119,1.75,22.94526,2985.687,93.64418,0,13.01951,1,1,2089.981,2089.664,116.4354,33.56461,150,1,86.17286,0.6558537,0,0,63.17128,0,1374.578,0.6872892,0.855742,0.3172331,0,250,0.3172331,1973.228,0,0,7.471318,0,13.01951,37.61966,35.51811,2.101547,71.35646,0,155.6009,0,-7.105427e-15,1.225686e-13,4.263256e-14,86.17286,0,0,0,63.17128,0.6558537,0,4.773959e-15
tuned,2026-01-27 02:00:00,2120,2,22.8756,3005.678,83.98052,0.1937767,14.71589,1,1,2103.975,2103.657,116.424,33.57601,150,1,85.42089,0.7939592,0,0,63.78515,0,1390.308,0.6951541,0.8655518,0.3172331,0,250,0.3172331,1987.233,0,0,0,0,14.71589,37.87154,35.7702,2.101342,71.91278,0,143.8256,0,-7.105427e-15,-1.181277e-13,4.263256e-14,83.98052,0.1937767,0,0,63.78515,2.040552,0,5.329071e-15
tuned,2026-01-27 02:15:00,2121,2.25,22.84238,3026.022,86.17227,3.375243,15.59701,1,1,2118.215,2117.898,116.433,33.56704,150,1,84.30718,0.6852935,0,0,65.00753,0,1406.341,0.7031706,0.8754567,0.3172331,0,250,0.3172331,2001.465,0,0,1.865084,2.68995,15.59701,38.12787,36.02637,2.101503,72.31192,0,152.4813,0,-1.421085e-14,3.58602e-14,4.263256e-14,84.30718,0.6852935,0,0,65.00753,0,0,0
tuned,2026-01-27 02:30:00,2122,2.5,22.71257,3018.051,69.28788,0,15.57775,1,1,2112.636,2112.319,116.4647,33.53532,150,1,81.86329,0.3010644,0,0,67.83564,0,1423.079,0.7115394,0.8855525,0.3172331,0,250,0.3172331,1995.854,0,0,0,0,15.57775,38.02744,35.92537,2.102074,72.1691,0,144.3382,0,-7.105427e-15,4.264367e-13,4.263256e-14,69.28788,0,0,0,67.83564,12.87648,0,0
tuned,2026-01-27 02:45:00,2123,2.75,22.51926,3033.126,70.10089,0,15.04794,1,1,2123.188,2122.871,116.4286,33.57139,150,1,92.92733,0.7380334,0,0,56.33464,0,1436.938,0.7184692,0.8960918,0.3172331,0,250,0.3172331,2006.443,0,0,0,0,15.04794,38.21739,36.11597,2.101425,72.29402,0,144.588,0,-1.421085e-14,-8.548717e-14,4.263256e-14,70.10089,0,0,0,56.33464,23.56448,0,-7.105427e-15
tuned,2026-01-27 03:00:00,2124,3,22.26767,3022.162,83.11591,0,9.94184,1,1,2115.514,2115.196,116.3758,33.62425,150,1,90.66595,1.378222,0,0,57.95583,0,1451.201,0.7256006,0.9048191,0.3172331,0,250,0.3172331,1998.821,0,0,0,0,9.94184,38.07924,35.97877,2.100474,71.31697,0,142.6339,0,0,2.664535e-13,4.263256e-14,83.11591,0,0,0,57.95583,8.928261,0,1.776357e-15
tuned,2026-01-27 03:15:00,2125,3.25,21.92262,3000.652,97.80781,0,12.11933,1,1,2100.457,2100.139,116.3225,33.67752,150,1,94.97551,2.023402,0,0,53.00109,0,1464.223,0.7321115,0.9138001,0.3172331,0,250,0.3172331,1983.817,0,0,2.832295,0,12.11933,37.80822,35.7087,2.099515,71.46198,0,147.8097,0,0,-2.273737e-13,4.263256e-14,94.97551,0,0,0,53.00109,2.023402,0,1.776357e-15
tuned,2026-01-27 03:30:00,2126,3.5,21.67632,2973.882,104.0089,0,17.98798,1,1,2081.718,2081.4,116.1399,33.86013,150,1,107.3765,4.235301,0,0,38.38821,0,1473.59,0.7367948,0.9219998,0.3172331,0,250,0.3172331,1965.26,0,0,0,0,17.98798,37.47092,35.37469,2.096228,72.30151,0,144.603,0,7.105427e-15,2.219336e-13,4.263256e-14,104.0089,0,0,0,38.38821,7.602858,0,1.776357e-15
tuned,2026-01-27 03:45:00,2127,3.75,21.50844,2982.838,99.75127,1.260882,13.88128,1,1,2087.986,2087.669,116.2023,33.7977,150,1,115.6114,3.47914,0,0,30.90942,0,1481.085,0.7405425,0.9278977,0.3172331,0,250,0.3172331,1971.467,0,0,0,0,13.88128,37.58376,35.4864,2.097352,71.64324,0,143.2865,0,-2.131628e-14,9.65894e-15,4.263256e-14,99.75127,1.260882,0,0,30.90942,18.07843,0,0
tuned,2026-01-27 04:00:00,2128,4,21.50358,2998.987,116.4044,0.4919716,14.61009,1,1,2099.291,2098.974,116.3003,33.69965,150,1,135.4773,2.291526,0,0,12.23121,0,1483.91,0.7419548,0.9326175,0.3172331,0,250,0.3172331,1982.674,0,0,0,0,14.61009,37.78724,35.68813,2.099116,71.87054,0,143.7411,0,-1.421085e-14,-1.325606e-13,4.263256e-14,116.4044,0.4919716,0,0,12.23121,20.8724,0,-1.421085e-14
tuned,2026-01-27 04:15:00,2129,4.25,21.19281,3046.798,139.0783,0,13.40628,1,1,2132.758,2132.441,116.3291,33.67087,150,1,142.1255,1.942933,0,0,5.931558,0,1485.159,0.7425794,0.9343961,0.3172331,0,250,0.3172331,2016.112,0,0,0,0,13.40628,38.38965,36.29002,2.099635,72.22593,0,144.4519,0,-2.131628e-14,-2.853273e-14,4.263256e-14,139.0783,0,0,0,5.931558,4.990138,0,-1.24345e-14
tuned,2026-01-27 04:30:00,2130,4.5,20.9413,3034.627,192.1149,1.592655,12.98568,1,1,2124.239,2123.921,132.576,38.19057,170.7665,1,170.2723,0.4942165,0,0,0,0,1484.925,0.7424625,0.9351828,0.3172331,0,250,0.3172331,1991.345,0,0,21.84261,1.098439,12.98568,38.2363,35.84422,2.392078,76.21856,0,192.0104,0,-1.421085e-14,2.704503e-13,4.263256e-14,170.2723,0.4942165,0,0,0,0,0,4.884981e-15
tuned,2026-01-27 04:45:00,2131,4.75,20.9132,3074.358,224.3862,0,16.12845,1,1,2152.051,2151.733,162.5278,46.87256,209.4004,1,208.2875,1.11287,0,0,0,0,1484.691,0.7423457,0.9350355,0.3172331,0,250,0.3172331,1989.206,0,0,16.09872,0,16.12845,38.73691,35.8057,2.931211,85.38913,0,198.5486,0,-2.131628e-14,3.885781e-13,4.263256e-14,208.2875,0,0,0,0,1.11287,0,-9.547918e-15
tuned,2026-01-27 05:00:00,2132,5,20.73455,3033.512,262.7682,0.5627775,13.98388,1,1,2123.458,2123.141,215.9253,62.30235,278.2276,1,276.4659,1.761689,0,0,0,0,1484.458,0.7422288,0.9348883,0.3172331,0,250,0.3172331,1907.216,0,0,0,0,13.98388,38.22225,34.32988,3.892365,98.97491,0,197.9498,0,-4.263256e-14,-2.742251e-14,4.263256e-14,262.7682,0.5627775,0,0,0,14.89663,0,-1.421085e-14
tuned,2026-01-27 05:15:00,2133,5.25,20.75283,3038.803,341.2038,0,8.090579,1,1,2127.162,2126.845,264.6952,76.64266,341.3378,1,336.6535,4.68427,0,0,0,0,1484.224,0.7421119,0.9347412,0.3172331,0,250,0.3172331,1862.15,0,0,4.550286,0,8.090579,38.28892,33.51869,4.770223,111.5172,0,230.8836,0,-1.421085e-14,-7.838175e-14,4.263256e-14,336.6535,0,0,0,0,4.68427,0,7.993606e-15
tuned,2026-01-27 05:30:00,2134,5.5,20.68834,3104.9,407.2642,0.556914,13.76682,1,1,2173.43,2173.112,321.8983,92.8048,414.7031,1,412.779,1.9241,0,0,0,0,1483.99,0.7419951,0.934594,0.3172331,0,250,0.3172331,1851.214,0,0,0,0,13.76682,39.12173,33.32186,5.799879,128.431,0,256.862,0,-7.105427e-14,2.259304e-13,4.263256e-14,407.2642,0.556914,0,0,0,6.882016,0,-2.753353e-14
tuned,2026-01-27 05:45:00,2135,5.75,20.59547,3094.252,513.4807,0,8.060207,1,1,2165.976,2165.659,387.5785,112.1291,499.7076,1,493.7376,5.96999,0,0,0,0,1483.757,0.7418783,0.9344469,0.3172331,0,250,0.3172331,1778.081,0,0,19.74311,0,8.060207,38.98758,32.00545,6.982123,145.4814,0,325.0197,0,-1.421085e-14,-3.28626e-14,4.263256e-14,493.7376,0,0,0,0,5.96999,0,-1.065814e-14
tuned,2026-01-27 06:00:00,2136,6,20.44349,3074.288,612.4581,0,6.687475,1,1,2152.002,2151.684,450.3237,129.7341,580.0578,2,578.2725,1.78526,0,0,0,0,1483.523,0.7417615,0.9342998,0.3172331,0,250,0.3172331,1701.361,0,0,34.1856,0,6.687475,38.73603,30.62449,8.111537,161.4729,0,381.916,0,-2.842171e-14,4.596323e-14,4.263256e-14,578.2725,0,0,0,0,1.78526,0,-1.909584e-14
tuned,2026-01-27 06:15:00,2137,6.25,20.47008,3057.905,675.3418,0,8.270103,1,1,2140.534,2140.216,514.6406,148.2077,662.8483,2,661.3295,1.518777,0,0,0,0,1483.29,0.7416448,0.9341527,0.3172331,0,250,0.3172331,1625.576,0,0,14.0123,0,8.270103,38.52961,29.26037,9.269241,178.8468,0,381.8649,0,5.684342e-14,4.544143e-13,4.263256e-14,661.3295,0,0,0,0,1.518777,0,5.284662e-14
tuned,2026-01-27 06:30:00,2138,6.5,20.429,3127.357,726.9547,9.952417,12.41338,1,1,2189.15,2188.833,558.232,160.6996,718.9316,2,717.8648,1.066747,0,0,0,0,1483.056,0.741528,0.9340057,0.3172331,0,250,0.3172331,1630.601,0,0,9.08983,8.88567,12.41338,39.4047,29.35081,10.05389,192.1183,0,415.2444,0,2.842171e-14,2.756684e-13,4.263256e-14,717.8648,1.066747,0,0,0,0,0,4.862777e-14
tuned,2026-01-27 06:45:00,2139,6.75,20.41884,3161.692,774.9016,7.063192,12.39287,1,1,2213.184,2212.867,584.0911,168.0356,752.1267,2,752.0278,0.09883134,0,0,0,0,1482.823,0.7414113,0.9338586,0.3172331,0,250,0.3172331,1628.776,0,0,22.87373,6.964361,12.39287,39.83732,29.31797,10.51935,199.4177,0,450.306,0,0,4.123368e-13,4.263256e-14,752.0278,0.09883134,0,0,0,0,0,-2.514655e-14
tuned,2026-01-27 07:00:00,2140,7,20.42085,3147.936,762.4248,3.667527,16.30479,1,1,2203.555,2203.238,606.9759,174.848,781.8239,2,779.5693,2.254684,0,0,0,0,1482.589,0.7412946,0.9337116,0.3172331,0,250,0.3172331,1596.262,0,0,0,1.412843,16.30479,39.66399,28.73271,10.93128,206.2965,0,415.0302,0,-5.684342e-14,-5.140333e-14,4.263256e-14,762.4248,2.254684,0,0,0,17.14447,0,-3.552714e-14
tuned,2026-01-27 07:15:00,2141,7.25,20.54496,3142.51,768.2437,0,20.75579,1,1,2199.757,2199.44,604.8633,174.3814,779.2447,2,775.6628,3.581891,0,0,0,0,1482.356,0.7411779,0.9335646,0.3172331,0,250,0.3172331,1594.576,0,0,0,0,20.75579,39.59563,28.70238,10.89325,206.5488,0,413.0976,0,-5.684342e-14,-2.117195e-13,4.263256e-14,768.2437,0,0,0,0,11.00098,0,-1.421085e-14
tuned,2026-01-27 07:30:00,2142,7.5,20.67706,3091.631,746.6363,0,19.68407,1,1,2164.141,2163.824,575.5283,165.6382,741.1664,2,740.4479,0.7185803,0,0,0,0,1482.122,0.7410612,0.9334177,0.3172331,0,250,0.3172331,1588.296,0,0,6.188425,0,19.68407,38.95455,28.58933,10.36522,197.5216,0,405.7183,0,8.526513e-14,-7.382983e-14,4.263256e-14,740.4479,0,0,0,0,0.7185803,0,4.662937e-14
tuned,2026-01-27 07:45:00,2143,7.75,20.57971,3110.928,683.3467,3.503248,16.99512,1,1,2177.65,2177.333,523.335,150.7906,674.1256,2,671.8376,2.288004,0,0,0,0,1481.889,0.7409445,0.9332707,0.3172331,0,250,0.3172331,1653.998,0,0,11.50906,1.215244,16.99512,39.1977,29.77196,9.42574,183.4016,0,388.7527,0,0,3.578249e-13,4.263256e-14,671.8376,2.288004,0,0,0,0,0,-1.065814e-14
tuned,2026-01-27 08:00:00,2144,8,20.6999,3172.525,604.3881,363.0968,18.62329,1,1,2220.768,2220.45,636.3555,210.0871,846.4427,2,592.2176,254.225,0,0,0,0,1481.656,0.7408279,0.9331238,0.3172331,0,250,0.3172331,1584.095,0,0,12.17049,108.8718,18.62329,39.97382,28.51371,11.46011,241.7188,0,692.2354,0,-8.526513e-14,1.697531e-13,4.263256e-14,592.2176,254.225,0,0,0,0,0,-5.684342e-14
tuned,2026-01-27 08:15:00,2145,8.25,20.90489,3139.811,509.1234,371.1545,18.81342,1,1,2197.868,2197.55,572.2149,192.1146,764.3295,2,505.6012,258.7283,0,0,0,0,1481.423,0.7407113,0.9329769,0.3172331,0,250,0.3172331,1625.335,0,0,3.522241,112.4261,18.81342,39.56162,29.25604,10.30558,224.5323,0,649.0756,0,-5.684342e-14,2.680078e-13,4.263256e-14,505.6012,258.7283,0,0,0,0,0,0
tuned,2026-01-27 08:30:00,2146,8.5,21.20354,3191.377,414.6326,369.5123,23.02078,1,1,2233.964,2233.647,511.2737,174.7699,686.0436,2,425.5638,260.4798,0,0,0,0,1481.189,0.7405947,0.9328301,0.3172331,0,250,0.3172331,1722.373,0,0,0,109.0325,23.02078,40.21135,31.00272,9.208636,209.6628,0,607.4068,0,-5.684342e-14,-2.596812e-13,4.263256e-14,414.6326,260.4798,0,0,0,10.93118,0,-5.684342e-14
tuned,2026-01-27 08:45:00,2147,8.75,21.47735,3225.244,347.0892,379.0359,38.02741,1,1,2257.671,2257.353,459.1171,160.1766,619.2937,2,354.9523,264.3414,0,0,0,0,1480.956,0.7404781,0.9326832,0.3172331,0,250,0.3172331,1798.236,0,0,0,114.6945,38.02741,40.63807,32.36825,8.269818,199.0039,0,595.8558,0,-2.842171e-14,4.03344e-13,4.263256e-14,347.0892,264.3414,0,0,0,7.863103,0,0
tuned,2026-01-27 09:00:00,2148,9,21.68486,3279.636,285.528,389.3655,39.67096,1,1,2295.745,2295.428,405.4147,145.5049,550.9196,2,279.2709,271.6488,0,0,0,0,1480.723,0.7403615,0.9325364,0.3172331,0,250,0.3172331,1890.013,0,0,6.257151,117.7167,39.67096,41.32341,34.02023,7.303175,186.2896,0,586.4341,0,5.684342e-14,4.364287e-13,4.263256e-14,279.2709,271.6488,0,0,0,0,0,5.684342e-14
tuned,2026-01-27 09:15:00,2149,9.25,21.72528,3275.049,221.6129,389.8455,37.45974,1,1,2292.535,2292.217,361.8739,133.1433,495.0172,1,221.8286,273.1885,0,0,0,0,1480.49,0.740245,0.9323896,0.3172331,0,250,0.3172331,1930.343,0,0,0,116.657,37.45974,41.26562,34.74618,6.519441,174.2817,0,549.7966,0,-5.684342e-14,-1.614264e-13,4.263256e-14,221.6129,273.1885,0,0,0,0.2157806,0,2.842171e-14
tuned,2026-01-27 09:30:00,2150,9.5,21.82463,3294.926,194.9128,385.8333,46.93012,1,1,2306.448,2306.131,337.7629,126.1963,463.9592,1,190.8735,273.0857,0,0,0,0,1480.257,0.7401284,0.9322428,0.3172331,0,250,0.3172331,1968.368,0,0,4.039307,112.7476,46.93012,41.51607,35.43062,6.085442,169.6502,0,540.7578,0,2.842171e-14,4.2788e-13,4.263256e-14,190.8735,273.0857,0,0,0,0,0,5.684342e-14
tuned,2026-01-27 09:45:00,2151,9.75,22.1519,3341.413,155.0303,389.4687,54.52095,1,1,2338.989,2338.672,319.6518,121.0423,440.6941,1,167.0815,273.6126,0,0,0,0,1480.024,0.7400119,0.9320961,0.3172331,0,250,0.3172331,2019.02,0,0,0,115.856,54.52095,42.1018,36.34236,5.759442,166.7634,0,533.3784,0,1.421085e-14,3.858025e-13,4.263256e-14,155.0303,273.6126,0,0,0,12.05119,0,0
tuned,2026-01-27 10:00:00,2152,10,22.27373,3360.986,145.8377,399.2295,62.74419,1,1,2352.69,2352.373,295.2016,114.2097,409.4113,1,133.909,275.5023,0,0,0,0,1479.791,0.7398954,0.9319493,0.3172331,0,250,0.3172331,2057.172,0,0,11.92866,123.7272,62.74419,42.34843,37.02909,5.31934,162.0569,0,558.1202,0,-2.842171e-14,-2.872147e-13,4.263256e-14,133.909,275.5023,0,0,0,0,0,0
tuned,2026-01-27 10:15:00,2153,10.25,22.62731,3385.552,112.3234,399.5962,61.22637,1,1,2369.886,2369.569,286.5963,111.8416,398.4379,1,121.9249,276.513,0,0,0,0,1479.558,0.739779,0.9318026,0.3172331,0,250,0.3172331,2082.973,0,0,0,123.0832,61.22637,42.65795,37.49351,5.164443,159.9629,0,532.2442,0,-5.684342e-14,2.28817e-13,4.263256e-14,112.3234,276.513,0,0,0,9.601498,0,-4.263256e-14
tuned,2026-01-27 10:30:00,2154,10.5,23.01581,3383.357,108.3072,400.9134,68.01047,1,1,2368.35,2368.033,268.4513,106.6298,375.0811,1,98.49372,276.5874,0,0,0,0,1479.325,0.7396625,0.9316559,0.3172331,0,250,0.3172331,2099.582,0,0,9.813516,124.3261,68.01047,42.6303,37.79247,4.837834,156.3158,0,544.0224,0,-1.421085e-14,1.169065e-13,4.263256e-14,98.49372,276.5874,0,0,0,0,0,0
tuned,2026-01-27 10:45:00,2155,10.75,23.10195,3388.022,110.5276,402.3792,72.70391,1,1,2371.615,2371.298,267.6187,106.636,374.2547,1,95.35655,278.8981,0,0,0,0,1479.092,0.7395461,0.9315093,0.3172331,0,250,0.3172331,2103.679,0,0,15.17107,123.481,72.70391,42.68907,37.86622,4.822847,157.2376,0,553.6501,0,-2.842171e-14,2.88769e-13,4.263256e-14,95.35655,278.8981,0,0,0,0,0,0
tuned,2026-01-27 11:00:00,2156,11,23.38843,3384.814,117.9554,411.7194,85.0507,1,1,2369.37,2369.053,269.3632,107.1277,376.4909,1,97.68755,278.8034,0,0,0,0,1478.859,0.7394296,0.9313626,0.3172331,0,250,0.3172331,2099.689,0,0,20.26781,132.916,85.0507,42.64866,37.79441,4.854248,159.903,0,584.0481,0,-1.421085e-14,-1.622036e-13,4.263256e-14,97.68755,278.8034,0,0,0,0,0,0
tuned,2026-01-27 11:15:00,2157,11.25,23.60412,3402.143,105.4585,414.2413,86.14121,1,1,2381.5,2381.183,260.61,104.7171,365.3271,1,85.51349,279.8136,0,0,0,0,1478.626,0.7393132,0.931216,0.3172331,0,250,0.3172331,2120.573,0,0,19.94501,134.4277,86.14121,42.867,38.17031,4.696691,158.1241,0,582.541,0,-1.421085e-14,-3.231859e-13,4.263256e-14,85.51349,279.8136,0,0,0,0,0,0
tuned,2026-01-27 11:30:00,2158,11.5,24.09913,3416.365,101.8244,416.3865,103.9032,1,1,2391.456,2391.139,248.9816,101.1173,350.0989,1,72.68046,277.4184,0,0,0,0,1478.394,0.7391969,0.9310694,0.3172331,0,250,0.3172331,2142.157,0,0,29.1439,138.9681,103.9032,43.0462,38.55883,4.487379,158.2333,0,606.4597,0,0,-1.898481e-13,4.263256e-14,72.68046,277.4184,0,0,0,0,0,5.684342e-14
tuned,2026-01-27 11:45:00,2159,11.75,24.4355,3422.723,100.6416,410.3781,110.3544,1,1,2395.906,2395.589,245.418,100.2028,345.6208,1,67.16189,278.4589,0,0,0,0,1478.161,0.7390805,0.9309228,0.3172331,0,250,0.3172331,2150.171,0,0,33.47969,131.9191,110.3544,43.12631,38.70308,4.423235,158.7463,0,602.8056,0,2.842171e-14,2.421396e-13,4.263256e-14,67.16189,278.4589,0,0,0,0,0,0
tuned,2026-01-27 12:00:00,2160,12,24.59397,3383.26,113.8247,421.4724,127.9559,1,1,2368.282,2367.965,257.4366,104.5033,361.9399,1,75.55051,286.3894,0,0,0,0,1477.928,0.7389641,0.9307763,0.3172331,0,250,0.3172331,2110.528,0,0,38.27418,135.083,127.9559,42.62908,37.98951,4.639569,165.5701,0,630.1813,0,0,6.872281e-14,4.263256e-14,75.55051,286.3894,0,0,0,0,0,0
tuned,2026-01-27 12:15:00,2161,12.25,24.87084,3370.817,95.02846,426.1995,135.2612,1,1,2359.572,2359.254,252.7956,102.9104,355.7061,1,71.74138,283.9647,0,0,0,0,1477.696,0.7388478,0.9306298,0.3172331,0,250,0.3172331,2106.459,0,0,23.28708,142.2348,135.2612,42.47229,37.91626,4.556031,165.3563,0,616.2378,0,-5.684342e-14,2.050582e-13,4.263256e-14,71.74138,283.9647,0,0,0,0,0,-5.684342e-14
tuned,2026-01-27 12:30:00,2162,12.5,24.97177,3395.032,91.32333,417.9298,147.045,1,1,2376.522,2376.205,255.7209,104.0102,359.7311,1,73.33702,286.394,0,0,0,0,1477.463,0.7387315,0.9304833,0.3172331,0,250,0.3172331,2120.484,0,0,17.98631,131.5357,147.045,42.7774,38.16871,4.608686,168.8993,0,595.7241,0,-1.421085e-14,-2.521316e-13,4.263256e-14,73.33702,286.394,0,0,0,0,0,0
tuned,2026-01-27 12:45:00,2163,12.75,25.17026,3445.53,66.72475,409.5308,157.1393,1,1,2411.871,2411.554,258.2744,104.622,362.8964,1,77.6575,285.2389,0,0,0,0,1477.23,0.7386152,0.9303368,0.3172331,0,250,0.3172331,2153.28,0,0,0,124.2919,157.1393,440.0204,392.8431,47.17731,526.1335,0,1266.671,0,2.842171e-14,-3.864686e-13,4.263256e-14,66.72475,285.2389,0,0,0,10.93275,0,2.842171e-14
tuned,2026-01-27 13:00:00,2164,13,25.41059,3435.683,97.77534,413.103,161.9709,1,1,2404.978,2404.661,274.861,109.1238,383.9847,1,101.2821,282.7027,0,0,0,0,1476.998,0.7384989,0.9301903,0.3172331,0,250,0.3172331,2129.8,0,0,0,130.4003,161.9709,440.8892,390.4426,50.44665,529.2594,0,1283.459,0,-5.684342e-14,-1.904032e-13,4.263256e-14,97.77534,282.7027,0,0,0,3.50675,0,1.421085e-14
tuned,2026-01-27 13:15:00,2165,13.25,25.63756,3436.508,99.15485,413.7763,165.4777,1,1,2405.556,2405.238,278.1224,110.421,388.5433,1,102.4643,286.0791,0,0,0,0,1476.765,0.7383827,0.9300439,0.3172331,0,250,0.3172331,2127.116,0,0,0,127.6972,165.4777,443.0228,391.7435,51.27925,532.6399,0,1285.558,0,-2.842171e-14,3.441691e-13,4.263256e-14,99.15485,286.0791,0,0,0,3.309415,0,0
tuned,2026-01-27 13:30:00,2166,13.5,25.87821,3448.647,92.72876,418.7838,175.8079,1,1,2414.053,2413.736,279.6903,111.1167,390.8069,1,102.4264,288.3806,0,0,0,0,1476.533,0.7382664,0.9298975,0.3172331,0,250,0.3172331,2134.045,0,0,0,130.4032,175.8079,446.7658,394.9452,51.82065,538.5984,0,1302.142,0,0,3.164136e-13,4.263256e-14,92.72876,288.3806,0,0,0,9.697598,0,0
tuned,2026-01-27 13:45:00,2167,13.75,25.95288,3482.431,91.56142,417.5841,182.8248,1,1,2437.702,2437.385,283.6487,112.2589,395.9076,1,107.4935,288.4141,0,0,0,0,1476.3,0.7381502,0.9297511,0.3172331,0,250,0.3172331,2153.736,0,0,0,129.17,182.8248,451.8293,399.1961,52.63323,545.3417,0,1313.502,0,0,-2.646772e-13,4.263256e-14,91.56142,288.4141,0,0,0,15.93207,0,-1.421085e-14
tuned,2026-01-27 14:00:00,2168,14,25.898,3525.419,103.5545,424.4082,187.4059,1,1,2467.793,2467.476,267.0956,107.7608,374.8564,1,83.96196,290.8944,0,0,0,0,1476.068,0.738034,0.9296048,0.3172331,0,250,0.3172331,2200.38,0,0,19.59258,133.5137,187.4059,456.8955,407.3858,49.50971,549.8436,0,1363.796,0,0,4.296563e-13,4.263256e-14,83.96196,290.8944,0,0,0,0,0,0
tuned,2026-01-27 14:15:00,2169,14.25,26.03136,3524.155,97.06603,426.5723,188.4611,1,1,2466.908,2466.591,271.752,108.5214,380.2734,1,94.82451,285.4489,0,0,0,0,1475.836,0.7379178,0.9294584,0.3172331,0,250,0.3172331,2194.839,0,0,2.241515,141.1234,188.4611,457.9755,407.4665,50.50899,550.9752,0,1349.255,0,0,-3.18523e-13,4.263256e-14,94.82451,285.4489,0,0,0,0,0,0
tuned,2026-01-27 14:30:00,2170,14.5,26.08666,3514.544,101.6574,421.1136,189.0351,1,1,2460.181,2459.864,280.6056,111.8797,392.4853,1,99.40444,293.0808,0,0,0,0,1475.603,0.7378017,0.9293121,0.3172331,0,250,0.3172331,2179.258,0,0,2.252929,128.0328,189.0351,457.243,405.0314,52.2116,552.0446,0,1328.832,0,-4.263256e-14,2.298162e-13,4.263256e-14,99.40444,293.0808,0,0,0,0,0,0
tuned,2026-01-27 14:45:00,2171,14.75,26.15802,3484.862,82.08523,416.2148,186.5389,1,1,2439.403,2439.086,275.0201,110.0354,385.0554,1,94.20855,290.8469,0,0,0,0,1475.371,0.7376855,0.9291658,0.3172331,0,250,0.3172331,2164.066,0,0,0,125.368,186.5389,454.0437,402.7954,51.24826,547.5511,0,1311.362,0,0,2.674527e-13,4.263256e-14,82.08523,290.8469,0,0,0,12.12333,0,-2.842171e-14
tuned,2026-01-27 15:00:00,2172,15,26.58828,3487.842,72.76332,419.4332,197.6986,1,1,2441.49,2441.172,281.3264,111.5539,392.8803,1,104.8144,288.0659,0,0,0,0,1475.139,0.7375694,0.9290195,0.3172331,0,250,0.3172331,2159.846,0,0,0,131.3673,197.6986,458.4708,405.5828,52.88795,554.2612,0,1335.131,0,-2.842171e-14,-1.937339e-13,4.263256e-14,72.76332,288.0659,0,0,0,32.05106,0,-1.421085e-14
tuned,2026-01-27 15:15:00,2173,15.25,26.87569,3470.656,103.4208,414.4387,209.6687,1,1,2429.459,2429.142,280.6716,111.2324,391.904,1,105.0904,286.8136,0,0,0,0,1474.907,0.7374533,0.9288733,0.3172331,0,250,0.3172331,2148.47,0,0,0,127.6251,209.6687,458.9363,405.8561,53.08012,556.6959,0,1333.545,0,2.842171e-14,-2.315925e-13,4.263256e-14,103.4208,286.8136,0,0,0,1.669637,0,4.263256e-14
tuned,2026-01-27 15:30:00,2174,15.5,26.97447,3464.847,113.2158,409.6552,211.23,1,1,2425.393,2425.076,293.0979,114.5423,407.6402,1,123.3167,284.3234,0,0,0,0,1474.674,0.7373372,0.9287271,0.3172331,0,250,0.3172331,2131.978,0,0,0,125.3318,211.23,459.1105,403.569,55.5415,558.0957,0,1332.389,0,-1.421085e-14,1.669775e-13,4.263256e-14,113.2158,284.3234,0,0,0,10.10098,0,0
tuned,2026-01-27 15:45:00,2175,15.75,26.89694,3431.323,102.3471,407.5953,202.9828,1,1,2401.926,2401.609,298.1051,115.95,414.0551,1,130.0394,284.0157,0,0,0,0,1474.442,0.7372211,0.9285809,0.3172331,0,250,0.3172331,2103.503,0,0,0,123.5796,202.9828,453.9355,397.5372,56.39829,551.8486,0,1316.872,0,-4.263256e-14,1.064704e-13,4.263256e-14,102.3471,284.0157,0,0,0,27.6923,0,-1.421085e-14
tuned,2026-01-27 16:00:00,2176,16,26.82633,3449.697,126.5497,405.241,197.8793,1,1,2414.788,2414.47,293.8424,113.8775,407.7199,1,131.6646,276.0553,0,0,0,0,1474.21,0.7371051,0.9284347,0.3172331,0,250,0.3172331,2120.628,0,0,0,129.1857,197.8793,455.6973,400.1861,55.51121,551.4056,0,1325.657,0,1.421085e-14,-3.990142e-13,4.263256e-14,126.5497,276.0553,0,0,0,5.114901,0,2.842171e-14
tuned,2026-01-27 16:15:00,2177,16.25,26.96007,3424.114,162.8857,407.0452,198.7778,1,1,2396.88,2396.562,309.5797,117.7802,427.3599,1,157.178,270.1819,0,0,0,0,1473.978,0.736989,0.9282885,0.3172331,0,250,0.3172331,2086.983,0,0,5.707758,136.8634,198.7778,453.5771,394.9333,58.64381,550.3295,0,1346.594,0,-2.842171e-14,-4.252154e-13,4.263256e-14,157.178,270.1819,0,0,0,0,0,0
tuned,2026-01-27 16:30:00,2178,16.5,27.17088,3372.119,211.7206,391.1999,203.5101,1,1,2360.484,2360.166,337.0175,125.4234,462.4409,1,194.6091,267.8317,0,0,0,0,1473.746,0.736873,0.9281424,0.3172331,0,250,0.3172331,2023.149,0,0,17.11149,123.3682,203.5101,448.6585,384.5411,64.11742,548.6458,0,1339.619,0,5.684342e-14,4.363176e-14,4.263256e-14,194.6091,267.8317,0,0,0,0,0,0
tuned,2026-01-27 16:45:00,2179,16.75,27.18853,3363.718,227.9385,384.6113,190.3101,1,1,2354.602,2354.285,368.2202,134.2001,502.4203,2,236.4637,265.9566,0,0,0,0,1473.514,0.736757,0.9279963,0.3172331,0,250,0.3172331,1986.065,0,0,0,118.6547,190.3101,447.7059,377.6319,70.07399,548.0177,0,1300.715,0,-2.842171e-14,1.140199e-13,4.263256e-14,227.9385,265.9566,0,0,0,8.525213,0,0
tuned,2026-01-27 17:00:00,2180,17,27.24707,3326.794,270.1884,378.1063,187.4922,1,1,2328.755,2328.438,400.4599,143.3322,543.7921,2,279.1732,264.6188,0,0,0,0,1473.282,0.736641,0.9278502,0.3172331,0,250,0.3172331,1927.978,0,0,0,113.4875,187.4922,443.3341,367.0366,76.29747,546.0624,0,1287.891,0,0,-1.976197e-13,4.263256e-14,270.1884,264.6188,0,0,0,8.984822,0,0
tuned,2026-01-27 17:15:00,2181,17.25,27.30598,3333.931,305.2761,386.3818,179.5746,1,1,2333.751,2333.434,430.3758,151.4193,581.7951,2,322.0559,259.7392,0,0,0,0,1473.05,0.7365251,0.9277041,0.3172331,0,250,0.3172331,1903.058,0,0,0,126.6426,179.5746,444.834,362.7401,82.09397,548.3879,0,1315.234,0,0,3.552714e-14,4.263256e-14,305.2761,259.7392,0,0,0,16.77985,0,5.684342e-14
tuned,2026-01-27 17:30:00,2182,17.5,27.45488,3355.309,338.1395,383.7793,170.9583,1,1,2348.717,2348.399,466.8944,162.2205,629.1149,2,366.593,262.5219,0,0,0,0,1472.818,0.7364091,0.9275581,0.3172331,0,250,0.3172331,1881.505,0,0,0,121.2574,170.9583,449.0886,359.7549,89.33365,554.6636,0,1318.496,0,0,-7.838175e-14,4.263256e-14,338.1395,262.5219,0,0,0,28.45348,0,0
tuned,2026-01-27 17:45:00,2183,17.75,27.2036,3349.458,392.0147,377.8385,163.9919,1,1,2344.62,2344.303,511.8154,174.9185,686.734,2,426.3222,260.4117,0,0,0,0,1472.586,0.7362932,0.9274121,0.3172331,0,250,0.3172331,1832.488,0,0,0,117.4268,163.9919,445.9485,348.5405,97.408,554.6503,0,1311.862,0,0,3.88467e-13,4.263256e-14,392.0147,260.4117,0,0,0,34.30751,0,0
tuned,2026-01-27 18:00:00,2184,18,27.20576,3323.88,463.0217,7.895946,155.9024,1,1,2326.716,2326.399,396.2893,114.4636,510.7529,2,506.3949,4.357995,0,0,0,0,1472.355,0.7361773,0.9272661,0.3172331,0,250,0.3172331,1930.11,0,0,0,3.537951,155.9024,442.5631,367.1248,75.43826,511.2424,0,1028.588,0,-1.421085e-14,-3.638201e-13,4.263256e-14,463.0217,4.357995,0,0,0,43.37324,0,7.105427e-15
tuned,2026-01-27 18:15:00,2185,18.25,27.22514,3283.182,523.7038,0,143.5162,1,1,2298.228,2297.91,437.7789,126.5489,564.3279,2,558.558,5.76988,0,0,0,0,1472.123,0.7360614,0.9271201,0.3172331,0,250,0.3172331,1860.132,0,0,0,0,143.5162,437.3216,353.9578,83.36376,507.816,0,1015.632,0,-1.421085e-14,4.122258e-13,4.263256e-14,523.7038,0,0,0,0,40.62404,0,-2.131628e-14
tuned,2026-01-27 18:30:00,2186,18.5,27.29975,3255.646,584.171,0,132.3354,1,1,2278.952,2278.635,482.7216,139.4825,622.2041,2,616.3881,5.815917,0,0,0,0,1471.891,0.7359455,0.9269742,0.3172331,0,250,0.3172331,1795.913,0,0,0,0,132.3354,434.3321,342.2726,92.05953,506.9761,0,1013.952,0,2.842171e-14,8.65974e-15,4.263256e-14,584.171,0,0,0,0,38.03304,0,1.421085e-14
tuned,2026-01-27 18:45:00,2187,18.75,27.28598,3294.578,632.2028,0,134.2251,1,1,2306.205,2305.887,526.9228,152.6288,679.5516,2,669.681,9.870597,0,0,0,0,1471.659,0.7358297,0.9268282,0.3172331,0,250,0.3172331,1778.965,0,0,0,0,134.2251,439.3991,338.9445,100.4546,517.1472,0,1034.294,0,-1.421085e-13,2.647882e-13,4.263256e-14,632.2028,0,0,0,0,47.34879,0,-2.842171e-14
tuned,2026-01-27 19:00:00,2188,19,27.06264,3296.278,679.3784,0,117.9998,1,0,2307.394,2307.077,155.64,45.0578,200.6978,1,198.0172,2.680519,0,0,0,481.3612,1351.087,0.6755437,0.9266823,0.3172331,0,250,0.3172331,2151.437,0,0,0,0,117.9998,437.5775,408.0016,29.57594,475.437,0,950.874,0,0,-3.899103e-13,4.263256e-14,679.3784,0,0,500,0,2.680519,0,-5.284662e-14
tuned,2026-01-27 19:15:00,2189,19.25,26.89521,3243.595,738.4834,0,105.9257,1,0,2270.517,2270.199,178.654,51.94563,230.5997,1,225.4041,5.195578,0,0,0,500,1225.875,0.6129374,0.8507599,0.3172331,0,250,0.3172331,2091.545,0,0,13.07933,0,105.9257,429.0853,395.2631,33.82224,467.2267,0,957.0152,0,-7.105427e-15,4.118927e-14,4.263256e-14,725.4041,0,0,500,0,5.195578,0,2.4869e-14
tuned,2026-01-27 19:30:00,2190,19.5,26.59275,3200.324,747.7395,0,107.3365,1,0,2240.227,2239.91,186.9636,54.51982,241.4834,1,234.559,6.924407,0,0,0,500,1100.682,0.5503409,0.7719153,0.3172331,0,250,0.3172331,2052.946,0,0,13.1805,0,107.3365,420.7159,385.5445,35.17145,460.2222,0,943.1807,0,-1.421085e-14,2.621237e-13,4.263256e-14,734.559,0,0,500,0,6.924407,0,-6.394885e-14
tuned,2026-01-27 19:45:00,2191,19.75,26.5035,3195.448,746.6186,0,95.62019,0,0,2236.814,2236.496,173.3614,49.93598,223.2974,1,222.6838,0.6135928,0,0,0,500,975.5085,0.4877542,0.6930832,0.3172331,0,250,0.3172331,2063.135,0,0,23.9348,0,95.62019,419.3018,386.7449,32.55692,0,454.6053,2541.617,0,-2.131628e-14,5.162537e-14,4.263256e-14,722.6838,0,0,500,0,0.6135928,0,-3.530509e-14
tuned,2026-01-27 20:00:00,2192,20,26.4012,3182.255,741.2745,0,88.22481,0,0,2227.579,2227.261,146.4732,42.21503,188.6882,1,187.9433,0.7449199,0,0,0,500,850.3549,0.4251775,0.6142634,0.3172331,0,250,0.3172331,2080.788,0,0,53.33113,0,88.22481,416.6916,389.233,27.45867,0,447.9514,2555.729,0,-7.105427e-15,2.808864e-14,4.263256e-14,687.9433,0,0,500,0,0.7449199,0,6.727952e-14
tuned,2026-01-27 20:15:00,2193,20.25,26.32807,3169.682,669.1141,3.000205,82.3979,0,0,2218.777,2218.46,121.7535,35.06488,156.8184,1,156.4407,0.3776545,0,0,0,500,725.221,0.3626105,0.535456,0.3172331,0,250,0.3172331,2096.707,0,0,12.67343,2.622551,82.3979,414.4217,391.6214,22.80028,0,442.0765,2457.806,0,-7.105427e-15,2.081668e-13,4.263256e-14,656.4407,0.3776545,0,500,0,0,0,-3.680389e-14
tuned,2026-01-27 20:30:00,2194,20.5,26.04998,3169.976,598.4794,2.636288,74.77626,0,0,2218.983,2218.666,0,0,0,0,0,0,0,0,0,500,600.1069,0.3000534,0.4566611,0.3172331,0,250,0.3172331,2218.666,0,0,98.47936,2.636288,74.77626,412.1055,412.0466,0.05891595,0,425.9339,2517.061,0,0,6.883383e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 20:45:00,2195,20.75,25.74096,3126.534,532.3783,3.95076,65.33639,0,0,2188.574,2188.257,0,0,0,0,0,0,0,0,0,500,475.0124,0.2375062,0.3778785,0.3172331,0,250,0.3172331,2188.257,0,0,32.37832,3.95076,65.33639,403.9081,403.8495,0.05854635,0,415.9076,2350.159,0,0,5.57332e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 21:00:00,2196,21,25.77074,3096.719,458.1558,0,68.788,0,0,2167.704,2167.386,0,0,0,0,0,0,0,0,0,458.1558,360.3987,0.1801993,0.2991083,0.3172331,0,250,0.3172331,2167.386,0,0,0,0,68.788,400.2985,400.2399,0.05858177,0,412.9426,2271.184,0,0,4.335421e-14,4.263256e-14,458.1558,0,0,482.3851,0,0,0,0
tuned,2026-01-27 21:15:00,2197,21.25,25.61365,3115.738,420.7844,3.24791,55.9636,0,0,2181.017,2180.699,0,0,0,0,0,0,0,0,0,421.6927,254.9188,0.1274594,0.2269378,0.3172331,0,250,0.3172331,2180.699,0,0,0,2.339602,55.9636,401.4758,401.4174,0.05839543,0,411.7191,2268.491,0,0,2.151057e-14,4.263256e-14,420.7844,0.9083087,0,434.2834,0,0,0,7.105427e-15
tuned,2026-01-27 21:30:00,2198,21.5,25.6511,3112.54,346.4536,4.560518,41.77045,0,0,2178.778,2178.461,126.2992,36.36731,162.6665,1,162.3383,0.3282798,0,0,0,184.1154,208.8498,0.1044249,0.1605186,0.3172331,0,250,0.3172331,2052.161,0,0,0,4.232238,41.77045,401.368,378.0431,23.32491,0,422.1053,2328.88,0,0,6.52256e-15,4.263256e-14,346.4536,0.3282798,0,219.5146,0,0,0,-3.269607e-14
tuned,2026-01-27 21:45:00,2199,21.75,25.50772,3094.709,288.6979,0,49.9176,0,0,2166.297,2165.979,221.4343,64.10287,285.5371,1,281.746,3.79115,0,0,0,6.95193,207.0789,0.1035395,0.1315097,0.3172331,0,250,0.3172331,1944.545,0,0,0,0,49.9176,397.9127,357.1806,40.73206,0,430.4525,2367.489,0,1.421085e-14,6.245005e-15,4.263256e-14,288.6979,0,0,35.26767,0,3.79115,0,1.865175e-14
tuned,2026-01-27 22:00:00,2200,22,25.10969,3082.978,261.168,0,40.77609,0,0,2158.085,2157.768,188.4738,54.42974,242.9035,1,240.913,1.990509,0,0,0,20.25501,201.9826,0.1009913,0.1303946,0.3172331,0,250,0.3172331,1969.294,0,0,0,0,40.77609,393.2417,358.8406,34.40111,0,420.7005,2313.853,0,-3.552714e-14,1.59317e-14,4.263256e-14,261.168,0,0,28.18534,0,1.990509,0,-6.217249e-15
tuned,2026-01-27 22:15:00,2201,22.25,25.00348,3090.683,209.1449,0,32.41593,0,0,2163.478,2163.161,170.281,49.06906,219.3501,1,218.5557,0.7943353,0,0,0,0,201.9508,0.1009754,0.1271855,0.3172331,0,250,0.3172331,1992.88,0,0,0,0,32.41593,393.387,362.367,31.02002,0,417.3302,2295.316,0,0,3.758105e-14,4.263256e-14,209.1449,0,0,7.803143,0,10.20521,0,3.552714e-15
tuned,2026-01-27 22:30:00,2202,22.5,24.9467,3087.484,183.2288,0,36.27135,0,0,2161.239,2160.922,145.2771,41.81791,187.095,1,186.8491,0.2459069,0,0,0,0,201.919,0.1009595,0.1271654,0.3172331,0,250,0.3172331,2015.644,0,0,0,0,36.27135,38.9023,36.2816,2.620698,0,84.68728,465.78,0,2.131628e-14,1.86795e-14,4.263256e-14,183.2288,0,0,7.675977,0,3.866212,0,1.154632e-14
tuned,2026-01-27 22:45:00,2203,22.75,24.66444,3060.135,169.8403,0,37.67255,0,0,2142.095,2141.777,120.1311,34.57642,154.7075,1,154.5346,0.1729331,0,0,0,7.548832,200,0.1,0.1271454,0.3172331,0,250,0.3172331,2021.646,0,0,7.756844,0,37.67255,38.5577,36.38963,2.16807,0,77.76994,441.1153,0,0,3.330669e-16,4.263256e-14,162.0834,0,0,7.548832,0,0.1729331,0,-2.164935e-15
tuned,2026-01-27 23:00:00,2204,23,24.18854,3025.397,137.6454,2.876686,35.44246,0,1,2117.778,2117.461,490.5592,141.1218,631.681,2,131.6531,0.02786721,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1626.902,0,0,5.992256,2.848819,35.44246,38.12,29.28423,8.835776,0,176.7472,987.3603,0,2.842171e-14,1.24345e-13,4.263256e-14,131.6531,0.02786721,0,0,500,0,0,0
tuned,2026-01-27 23:15:00,2205,23.25,24.05111,3045.012,140.2325,1.380039,32.69537,0,1,2131.508,2131.191,483.0834,139.0428,622.1263,2,121.4248,0.7014956,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1648.108,0,0,18.80773,0.6785436,32.69537,38.36715,29.66594,8.701212,0,174.5427,993.5985,0,2.842171e-14,-1.216804e-13,4.263256e-14,121.4248,0.7014956,0,0,500,0,0,5.684342e-14
tuned,2026-01-27 23:30:00,2206,23.5,23.80662,3010.808,134.2425,9.870628,25.75954,0,1,2107.566,2107.248,471.6472,135.7583,607.4055,2,106.6542,0.7512501,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1635.601,0,0,27.58823,9.119378,25.75954,37.93618,29.44082,8.49536,0,169.7735,997.0747,0,-5.684342e-14,1.301736e-13,4.263256e-14,106.6542,0.7512501,0,0,500,0,0,0
tuned,2026-01-27 23:45:00,2207,23.75,23.6167,3062.84,126.7544,5.607767,27.95655,1,1,2143.988,2143.671,451.7938,130.0342,581.828,2,81.19784,0.6302032,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1691.877,0,0,45.55661,4.977563,27.95655,38.59178,30.45378,8.137999,165.4342,0,418.0397,0,5.684342e-14,8.903989e-14,4.263256e-14,81.19784,0.6302032,0,0,500,0,0,0
tuned,2026-01-28 00:00:00,2208,0,23.04184,3025.694,113.6202,0,26.2849,1,1,2117.985,2117.668,463.303,133.4248,596.7278,2,95.34721,1.380578,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1654.365,0,0,18.27303,0,26.2849,38.12374,29.77857,8.345164,167.8023,0,367.1257,0,-2.842171e-14,2.131628e-14,4.263256e-14,95.34721,0,0,0,500,1.380578,0,-1.332268e-14
tuned,2026-01-28 00:15:00,2209,0.25,22.88281,3008.696,93.05536,0,19.06137,1,1,2106.087,2105.77,462.8986,133.3834,596.2819,2,94.19664,2.085285,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1642.872,0,0,0,0,19.06137,37.90957,29.57169,8.337884,166.28,0,332.56,0,-8.526513e-14,-1.135758e-13,4.263256e-14,93.05536,0,0,0,500,3.226568,0,-2.398082e-14
tuned,2026-01-28 00:30:00,2210,0.5,22.30871,3036.545,119.7774,0,15.96335,1,1,2125.581,2125.264,466.3224,134.1466,600.469,2,100.469,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1658.942,0,0,19.30834,0,15.96335,38.26047,29.86095,8.399513,166.7618,0,366.8304,0,-5.684342e-14,-2.081668e-13,4.263256e-14,100.469,0,0,0,500,0,0,0
tuned,2026-01-28 00:45:00,2211,0.75,21.98856,3067.415,103.3955,0,14.00188,1,1,2147.191,2146.874,466.4481,134.2856,600.7338,2,99.76637,0.9674154,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1680.425,0,0,3.629169,0,14.00188,38.64943,30.24766,8.401777,166.9345,0,340.1293,0,0,4.474199e-13,4.263256e-14,99.76637,0,0,0,500,0.9674154,0,4.996004e-14
tuned,2026-01-28 01:00:00,2212,1,21.90267,3058.115,96.38691,0,11.9812,1,1,2140.68,2140.363,458.9341,132.0293,590.9633,2,90.88778,0.07553262,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1681.429,0,0,5.499132,0,11.9812,38.53224,30.26572,8.266523,164.3463,0,338.1786,0,0,-1.731948e-14,4.263256e-14,90.88778,0,0,0,500,0.07553262,0,2.42445e-14
tuned,2026-01-28 01:15:00,2213,1.25,21.46823,2983.464,93.62152,0,3.658832,1,1,2088.425,2088.108,116.4778,33.52221,150,1,82.57348,0.1422653,0,0,67.28425,0,1340.621,0.6703107,0.8337089,0.3172331,0,250,0.3172331,1971.63,0,0,11.04804,0,3.658832,37.59165,35.48934,2.10231,69.63289,0,158.3237,0,-1.421085e-14,2.98872e-13,4.263256e-14,82.57348,0,0,0,67.28425,0.1422653,0,-6.633583e-15
tuned,2026-01-28 01:30:00,2214,1.5,21.03871,2985.874,91.10121,0,0,1,1,2090.111,2089.794,116.4135,33.58651,150,1,68.02131,0.92107,0,0,81.05762,0,1360.675,0.6803373,0.8441696,0.3172331,0,250,0.3172331,1973.381,0,0,23.0799,0,0,37.62201,35.52085,2.101153,69.10736,0,178.0275,0,-7.105427e-15,3.148592e-13,4.263256e-14,68.02131,0,0,0,81.05762,0.92107,0,-2.220446e-15
tuned,2026-01-28 01:45:00,2215,1.75,20.80391,2939.368,99.70293,6.13773,1.113616,1,1,2057.558,2057.24,116.4676,33.53237,150,1,90.18506,0.265326,0,0,59.54962,0,1375.348,0.6876739,0.8567969,0.3172331,0,250,0.3172331,1940.773,0,0,9.517877,5.872404,1.113616,37.03604,34.93391,2.102128,68.65307,0,163.8544,0,2.131628e-14,-1.154632e-14,4.263256e-14,90.18506,0.265326,0,0,59.54962,0,0,7.105427e-15
tuned,2026-01-28 02:00:00,2216,2,20.85058,2941.022,86.95708,0,6.076387,1,1,2058.715,2058.398,116.4519,33.54809,150,1,84.61526,0.4558018,0,0,64.92894,0,1391.364,0.6956818,0.8660364,0.3172331,0,250,0.3172331,1941.946,0,0,2.341819,0,6.076387,37.05688,34.95503,2.101845,69.52326,0,143.0862,0,-7.105427e-15,-2.604583e-13,4.263256e-14,84.61526,0,0,0,64.92894,0.4558018,0,-6.494805e-15
tuned,2026-01-28 02:15:00,2217,2.25,20.89885,2978.218,88.76709,0,6.329949,1,1,2084.752,2084.435,116.3134,33.68656,150,1,85.17587,2.132994,0,0,62.69114,0,1406.817,0.7034087,0.8761213,0.3172331,0,250,0.3172331,1968.122,0,0,3.591223,0,6.329949,37.52554,35.42619,2.099352,70.17641,0,146.5477,0,-1.421085e-14,-1.776357e-14,4.263256e-14,85.17587,0,0,0,62.69114,2.132994,0,-7.105427e-15
