controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-28 02:30:00,2218,2.5,20.66451,3007.172,104.4178,0,12.54395,1,1,2105.02,2104.703,116.479,33.52099,150,1,74.91872,0.1275623,0,0,74.95371,0,1425.334,0.7126672,0.8858523,0.3172331,0,250,0.3172331,1988.224,0,0,29.4991,0,12.54395,37.89036,35.78803,2.102332,71.40776,0,193.7015,0,-1.421085e-14,-1.907363e-13,4.263256e-14,74.91872,0,0,0,74.95371,0.1275623,0,-3.941292e-15
tuned,2026-01-28 02:45:00,2219,2.75,20.65079,3014.614,87.36971,0,4.545591,1,1,2110.23,2109.913,116.4618,33.53822,150,1,80.57727,0.336229,0,0,69.0865,0,1442.382,0.7211908,0.8975121,0.3172331,0,250,0.3172331,1993.451,0,0,6.792439,0,4.545591,37.98414,35.88212,2.102022,70.18067,0,152.0783,0,0,-3.573808e-13,4.263256e-14,80.57727,0,0,0,69.0865,0.336229,0,-2.553513e-15
tuned,2026-01-28 03:00:00,2220,3,20.59152,3024.275,91.29389,0,5.767307,1,1,2116.993,2116.676,116.4371,33.56287,150,1,86.53149,0.6348174,0,0,62.83369,0,1457.863,0.7289315,0.9082465,0.3172331,0,250,0.3172331,2000.238,0,0,4.762402,0,5.767307,38.10587,36.00429,2.101579,70.5308,0,149.2767,0,0,6.050715e-14,4.263256e-14,86.53149,0,0,0,62.83369,0.6348174,0,6.994405e-15
tuned,2026-01-28 03:15:00,2221,3.25,20.50152,3042.023,78.89193,0,10.66249,1,1,2129.416,2129.099,116.4088,33.59121,150,1,96.74212,0.9780549,0,0,52.27982,0,1470.703,0.7353517,0.9179949,0.3172331,0,250,0.3172331,2012.69,0,0,0,0,10.66249,38.3295,36.22843,2.101068,71.59825,0,143.1965,0,-1.421085e-14,-3.260725e-13,4.263256e-14,78.89193,0,0,0,52.27982,18.82825,0,-3.552714e-15
tuned,2026-01-28 03:30:00,2222,3.5,20.43547,3032.173,89.42083,3.064691,9.99318,1,1,2122.521,2122.204,116.3211,33.67886,150,1,105.7994,2.039702,0,0,42.16089,0,1481.012,0.740506,0.9260804,0.3172331,0,250,0.3172331,2005.882,0,0,0,1.024989,9.99318,38.20537,36.10588,2.099491,71.44969,0,144.6675,0,-7.105427e-15,3.638201e-13,4.263256e-14,89.42083,2.039702,0,0,42.16089,16.37859,0,0
tuned,2026-01-28 03:45:00,2223,3.75,20.24111,3025.799,107.684,2.302874,4.751043,1,1,2118.059,2117.742,116.2946,33.7054,150,1,107.2195,2.361162,0,0,40.41937,0,1490.884,0.7454419,0.9325716,0.3172331,0,250,0.3172331,2001.447,0,0,0.464504,0,4.751043,38.12507,36.02605,2.099013,70.52021,0,141.8417,0,-1.421085e-14,-2.342571e-14,4.263256e-14,107.2195,2.302874,0,0,40.41937,0.05828806,0,-1.332268e-15
tuned,2026-01-28 04:00:00,2224,4,20.25989,3060.551,113.7144,0,10.71957,1,1,2142.386,2142.069,116.3776,33.62243,150,1,125.0141,1.356173,0,0,23.62977,0,1496.557,0.7482783,0.9387877,0.3172331,0,250,0.3172331,2025.691,0,0,0,0,10.71957,38.56294,36.46244,2.100506,71.86511,0,143.7302,0,1.421085e-14,-1.949552e-13,4.263256e-14,113.7144,0,0,0,23.62977,12.65586,0,7.105427e-15
tuned,2026-01-28 04:15:00,2225,4.25,20.32461,3071.939,168.2413,0,12.23372,1,1,2150.357,2150.04,116.4158,33.58421,150,1,140.4384,0.8932644,0,0,8.668351,0,1498.488,0.749244,0.9423597,0.3172331,0,250,0.3172331,2033.624,0,0,27.80288,0,12.23372,38.70643,36.60524,2.101194,72.22355,0,192.4071,0,-2.131628e-14,-1.155742e-13,4.263256e-14,140.4384,0,0,0,8.668351,0.8932644,0,-1.332268e-14
tuned,2026-01-28 04:30:00,2226,4.5,20.61453,3100.232,175.9023,0,12.00734,1,1,2170.162,2169.845,142.1117,40.99689,183.1086,1,182.02,1.088596,0,0,0,0,1498.252,0.7491261,0.943576,0.3172331,0,250,0.3172331,2027.734,0,0,0,0,12.00734,39.06292,36.4992,2.56372,79.50321,0,159.0064,0,7.105427e-15,-2.464695e-14,4.263256e-14,175.9023,0,0,0,0,7.206234,0,5.329071e-15
tuned,2026-01-28 04:45:00,2227,4.75,20.68157,3104.653,238.3471,0,19.68673,1,1,2173.257,2172.94,168.7478,48.59625,217.3441,1,216.8485,0.4955823,0,0,0,0,1498.016,0.7490081,0.9434274,0.3172331,0,250,0.3172331,2004.192,0,0,21.49858,0,19.68673,39.11862,36.07545,3.043171,87.96654,0,213.0181,0,7.105427e-15,4.171108e-13,4.263256e-14,216.8485,0,0,0,0,0.4955823,0,1.409983e-14
tuned,2026-01-28 05:00:00,2228,5,20.32343,3109.442,288.3145,0,10.29403,1,1,2176.61,2176.292,209.4311,60.36029,269.7914,1,268.7248,1.066598,0,0,0,0,1497.78,0.7488902,0.9432789,0.3172331,0,250,0.3172331,1966.861,0,0,19.58973,0,10.29403,39.17897,35.4035,3.77547,97.47535,0,228.743,0,-2.131628e-14,4.618528e-14,4.263256e-14,268.7248,0,0,0,0,1.066598,0,-1.24345e-14
tuned,2026-01-28 05:15:00,2229,5.25,20.14715,3125.95,358.2441,3.777013,7.762478,1,1,2188.165,2187.848,264.5655,76.32967,340.8952,1,338.8042,2.091018,0,0,0,0,1497.545,0.7487723,0.9431304,0.3172331,0,250,0.3172331,1923.282,0,0,19.43997,1.685994,7.762478,39.38697,34.61908,4.76789,112.2352,0,260.9128,0,-1.421085e-14,-2.711165e-13,4.263256e-14,338.8042,2.091018,0,0,0,0,0,-9.325873e-15
tuned,2026-01-28 05:30:00,2230,5.5,20.18798,3138.366,418.6278,7.883534,8.071719,1,1,2196.857,2196.539,318.7606,91.82421,410.5848,1,409.3942,1.190617,0,0,0,0,1497.309,0.7486545,0.9429819,0.3172331,0,250,0.3172331,1877.779,0,0,9.23361,6.692917,8.071719,39.54342,33.80002,5.743401,126.963,0,281.3992,0,0,3.324008e-13,4.263256e-14,409.3942,1.190617,0,0,0,0,0,1.509903e-14
tuned,2026-01-28 05:45:00,2231,5.75,20.20861,3174.906,511.9408,4.041803,13.55564,1,1,2222.434,2222.117,393.7513,113.559,507.3103,2,504.5929,2.717355,0,0,0,0,1497.073,0.7485366,0.9428335,0.3172331,0,250,0.3172331,1828.365,0,0,7.34783,1.324448,13.55564,40.00381,32.91058,7.093233,148.7187,0,312.3971,0,-7.105427e-14,-4.218847e-15,4.263256e-14,504.5929,2.717355,0,0,0,0,0,-2.753353e-14
tuned,2026-01-28 06:00:00,2232,6,19.99317,3179.083,599.2856,0.9559478,9.881354,1,1,2225.358,2225.041,464.2708,133.6476,597.9185,2,597.0609,0.8575548,0,0,0,0,1496.838,0.7484188,0.9426851,0.3172331,0,250,0.3172331,1760.77,0,0,2.22472,0.09839302,9.881354,40.05644,31.69386,8.362585,166.9746,0,337.9565,0,-2.842171e-14,-4.127809e-13,4.263256e-14,597.0609,0.8575548,0,0,0,0,0,-3.108624e-14
tuned,2026-01-28 06:15:00,2233,6.25,20.01982,3158.788,648.779,0.1612568,11.49362,1,1,2211.151,2210.834,520.0864,149.6863,669.7726,2,669.082,0.6906526,0,0,0,0,1496.602,0.748301,0.9425367,0.3172331,0,250,0.3172331,1690.748,0,0,0,0,11.49362,39.80073,30.43346,9.367265,182.0202,0,364.0404,0,-2.842171e-14,-2.453593e-14,4.263256e-14,648.779,0.1612568,0,0,0,20.83243,0,-3.552714e-15
tuned,2026-01-28 06:30:00,2234,6.5,20.03288,3147.111,711.999,0,4.9207,1,1,2202.977,2202.66,565.4029,163.2812,728.6842,2,722.7374,5.946746,0,0,0,0,1496.366,0.7481832,0.9423883,0.3172331,0,250,0.3172331,1637.257,0,0,0,0,4.9207,39.65359,29.47063,10.18296,193.5657,0,387.1314,0,-1.136868e-13,2.109424e-13,4.263256e-14,711.999,0,0,0,0,16.68516,0,-1.421085e-14
tuned,2026-01-28 06:45:00,2235,6.75,20.10111,3127.005,752.3317,2.806448,8.425547,1,1,2188.903,2188.586,596.4149,171.9884,768.4034,2,764.4696,3.933739,0,0,0,0,1496.131,0.7480654,0.9422399,0.3172331,0,250,0.3172331,1592.171,0,0,0,0,8.425547,39.40026,28.65908,10.74118,202.0427,0,404.0855,0,-1.421085e-13,2.541301e-13,4.263256e-14,752.3317,2.806448,0,0,0,13.26525,0,-3.907985e-14
tuned,2026-01-28 07:00:00,2236,7,20.17401,3142.696,781.9054,0,7.722709,1,1,2199.887,2199.57,600.2936,173.0091,773.3027,2,770.2632,3.039514,0,0,0,0,1495.895,0.7479476,0.9420916,0.3172331,0,250,0.3172331,1599.276,0,0,11.64221,0,7.722709,39.59797,28.78697,10.81099,203.0767,0,426.2361,0,-2.842171e-14,6.594725e-14,4.263256e-14,770.2632,0,0,0,0,3.039514,0,-3.730349e-14
tuned,2026-01-28 07:15:00,2237,7.25,20.39646,3135.544,750.3304,0,5.387403,1,1,2194.881,2194.564,600.4524,172.9001,773.3525,2,771.7683,1.584197,0,0,0,0,1495.66,0.7478299,0.9419433,0.3172331,0,250,0.3172331,1594.111,0,0,0,0,5.387403,39.50785,28.694,10.81385,202.4911,0,404.9821,0,-8.526513e-14,-3.919087e-13,4.263256e-14,750.3304,0,0,0,0,23.02216,0,-4.973799e-14
tuned,2026-01-28 07:30:00,2238,7.5,20.70113,3118.241,726.2168,0,10.61386,1,1,2182.769,2182.452,577.9316,166.2837,744.2153,2,743.9278,0.2874821,0,0,0,0,1495.424,0.7477122,0.941795,0.3172331,0,250,0.3172331,1604.52,0,0,0,0,10.61386,39.28984,28.88136,10.40848,196.9421,0,393.8842,0,-8.526513e-14,-2.479128e-13,4.263256e-14,726.2168,0,0,0,0,17.99854,0,-7.105427e-15
tuned,2026-01-28 07:45:00,2239,7.75,20.91431,3155.623,670.702,0,11.75656,1,1,2208.936,2208.619,528.7749,152.4204,681.1953,2,678.2974,2.897909,0,0,0,0,1495.189,0.7475945,0.9416468,0.3172331,0,250,0.3172331,1679.844,0,0,0,0,11.75656,39.76084,30.23719,9.523659,184.6336,0,369.2673,0,0,-4.487521e-13,4.263256e-14,670.702,0,0,0,0,10.49328,0,-2.131628e-14
tuned,2026-01-28 08:00:00,2240,8,20.90537,3209.389,616.0261,370.8686,14.11137,1,1,2246.572,2246.255,681.6905,229.2705,910.961,2,598.9639,311.9971,0,0,0,0,1494.954,0.7474768,0.9414985,0.3172331,0,250,0.3172331,1564.565,0,0,17.06227,58.87149,14.11137,40.4383,28.16217,12.27614,259.8042,0,650.5941,0,0,-1.214584e-13,4.263256e-14,598.9639,311.9971,0,0,0,0,0,0
tuned,2026-01-28 08:15:00,2241,8.25,20.94257,3180.66,507.8472,376.4194,17.389,1,1,2226.462,2226.145,615.1008,210.8003,825.9011,2,507.4549,318.4462,0,0,0,0,1494.718,0.7473591,0.9413503,0.3172331,0,250,0.3172331,1611.044,0,0,0.392241,57.97315,17.389,40.07631,28.99879,11.07753,242.7234,0,586.1272,0,0,-2.118306e-13,4.263256e-14,507.4549,318.4462,0,0,0,0,0,0
tuned,2026-01-28 08:30:00,2242,8.5,21.01882,3224.17,439.7744,384.8363,23.02005,1,1,2256.919,2256.602,546.8714,191.1602,738.0316,2,419.7041,318.3275,0,0,0,0,1494.483,0.7472414,0.9412021,0.3172331,0,250,0.3172331,1709.731,0,0,20.07034,66.50881,23.02005,40.62455,30.77515,9.849395,225.8121,0,600.9732,0,0,1.54321e-13,4.263256e-14,419.7041,318.3275,0,0,0,0,0,5.684342e-14
tuned,2026-01-28 08:45:00,2243,8.75,21.18566,3244.261,321.6151,388.3395,26.74906,1,1,2270.982,2270.665,498.3007,177.9409,676.2415,2,350.8309,325.4106,0,0,0,0,1494.248,0.7471238,0.941054,0.3172331,0,250,0.3172331,1772.365,0,0,0,62.92894,26.74906,40.87768,31.90256,8.975122,214.3622,0,537.2768,0,-5.684342e-14,3.252953e-14,4.263256e-14,321.6151,325.4106,0,0,0,29.21581,0,0
tuned,2026-01-28 09:00:00,2244,9,21.31424,3233.697,245.1908,385.5775,26.81099,1,1,2263.588,2263.271,451.8074,165.5177,617.3251,2,282.9648,334.3603,0,0,0,0,1494.012,0.7470062,0.9409058,0.3172331,0,250,0.3172331,1811.463,0,0,0,51.2171,26.81099,40.74459,32.60634,8.138244,202.6641,0,493.6777,0,0,2.977618e-13,4.263256e-14,245.1908,334.3603,0,0,0,37.77398,0,0
tuned,2026-01-28 09:15:00,2245,9.25,21.46267,3237.191,197.2118,385.2741,31.39863,1,1,2266.034,2265.716,404.8542,152.1038,556.958,2,221.7221,335.2359,0,0,0,0,1493.777,0.7468886,0.9407577,0.3172331,0,250,0.3172331,1860.862,0,0,0,50.0382,31.39863,40.78861,33.49552,7.293086,190.9309,0,468.1778,0,0,6.994405e-15,4.263256e-14,197.2118,335.2359,0,0,0,24.51029,0,5.684342e-14
tuned,2026-01-28 09:30:00,2246,9.5,21.54556,3255.89,147.3904,395.7488,30.18728,1,1,2279.123,2278.806,381.3133,145.0893,526.4027,2,193.4474,332.9552,0,0,0,0,1493.542,0.746771,0.9406096,0.3172331,0,250,0.3172331,1897.492,0,0,0,62.79355,30.18728,41.02421,34.15486,6.86935,184.3781,0,477.075,0,2.842171e-14,3.630429e-14,4.263256e-14,147.3904,332.9552,0,0,0,46.05706,0,8.526513e-14
tuned,2026-01-28 09:45:00,2247,9.75,21.88096,3335.376,137.5534,395.1503,34.53489,1,1,2334.763,2334.446,357.4267,138.4548,495.8816,1,160.6976,335.184,0,0,0,0,1493.307,0.7466535,0.9404615,0.3172331,0,250,0.3172331,1977.019,0,0,0,59.96631,34.53489,42.02573,35.58634,6.439391,179.9515,0,463.345,0,-2.842171e-14,3.531619e-13,4.263256e-14,137.5534,335.184,0,0,0,23.14418,0,0
tuned,2026-01-28 10:00:00,2248,10,22.20828,3352.159,112.7866,404.7859,41.60904,1,1,2346.511,2346.194,346.0746,135.851,481.9256,1,140.5159,341.4097,0,0,0,0,1493.072,0.7465359,0.9403135,0.3172331,0,250,0.3172331,2000.119,0,0,0,63.37613,41.60904,42.2372,36.00215,6.235052,179.0184,0,467.3606,0,-8.526513e-14,1.620926e-14,4.263256e-14,112.7866,341.4097,0,0,0,27.72928,0,0
tuned,2026-01-28 10:15:00,2249,10.25,22.55297,3401.966,104.3589,408.9564,53.73924,1,1,2381.376,2381.059,328.0449,130.7298,458.7747,1,116.7502,342.0245,0,0,0,0,1492.837,0.7464184,0.9401655,0.3172331,0,250,0.3172331,2053.014,0,0,0,66.93188,53.73924,42.86477,36.95425,5.910519,176.999,0,469.4554,0,-5.684342e-14,-9.692247e-14,4.263256e-14,104.3589,342.0245,0,0,0,12.3913,0,0
tuned,2026-01-28 10:30:00,2250,10.5,22.766,3391.635,97.49985,408.0864,68.64797,1,1,2374.145,2373.827,318.7992,128.1516,446.9508,1,104.1602,342.7906,0,0,0,0,1492.602,0.7463009,0.9400175,0.3172331,0,250,0.3172331,2055.028,0,0,0,65.29582,68.64797,42.7346,36.99051,5.744097,177.0897,0,466.8147,0,2.842171e-14,-1.687539e-14,4.263256e-14,97.49985,342.7906,0,0,0,6.660363,0,-1.421085e-14
tuned,2026-01-28 10:45:00,2251,10.75,23.05259,3427.175,103.9706,410.1519,86.18042,1,1,2399.022,2398.705,319.9355,128.6742,448.6097,1,103.9773,344.6324,0,0,0,0,1492.367,0.7461834,0.9398695,0.3172331,0,250,0.3172331,2078.77,0,0,0,65.51947,86.18042,43.1824,37.41785,5.764549,181.1739,0,475.3688,0,0,2.261524e-13,4.263256e-14,103.9706,344.6324,0,0,0,0.006717364,0,5.684342e-14
tuned,2026-01-28 11:00:00,2252,11,23.16358,3452.318,89.37469,416,88.87834,1,1,2416.623,2416.306,327.3993,131.3603,458.7596,1,109.0576,349.702,0,0,0,0,1492.132,0.746066,0.9397215,0.3172331,0,250,0.3172331,2088.906,0,0,0,66.29797,88.87834,43.49921,37.60031,5.898898,184.5478,0,483.4597,0,-5.684342e-14,-3.073097e-13,4.263256e-14,89.37469,349.702,0,0,0,19.68293,0,-1.421085e-14
tuned,2026-01-28 11:15:00,2253,11.25,23.26517,3438.726,104.0423,416.3852,85.21792,1,1,2407.108,2406.791,318.9574,129.117,448.0744,1,96.63005,351.4443,0,0,0,0,1491.897,0.7459485,0.9395736,0.3172331,0,250,0.3172331,2087.833,0,0,7.412257,64.94086,85.21792,43.32794,37.581,5.746943,181.6726,0,488.1544,0,-5.684342e-14,1.726397e-13,4.263256e-14,96.63005,351.4443,0,0,0,0,0,0
tuned,2026-01-28 11:30:00,2254,11.5,23.43048,3432.558,97.5148,414.5132,91.44414,1,1,2402.791,2402.474,312.7853,127.3524,440.1376,1,88.59121,351.5464,0,0,0,0,1491.662,0.7458311,0.9394257,0.3172331,0,250,0.3172331,2089.688,0,0,8.923593,62.96681,91.44414,43.25024,37.61439,5.635845,181.087,0,486.1849,0,4.263256e-14,-1.814104e-13,4.263256e-14,88.59121,351.5464,0,0,0,0,0,0
tuned,2026-01-28 11:45:00,2255,11.75,23.74349,3455.848,101.9715,421.9185,109.0589,1,1,2419.094,2418.776,308.0941,125.7011,433.7953,1,85.0871,348.7082,0,0,0,0,1491.427,0.7457137,0.9392778,0.3172331,0,250,0.3172331,2110.682,0,0,16.88444,73.21029,109.0589,43.54368,37.99228,5.551405,183.0362,0,521.4859,0,1.421085e-14,4.213296e-13,4.263256e-14,85.0871,348.7082,0,0,0,0,0,0
tuned,2026-01-28 12:00:00,2256,12,23.95889,3425.527,107.7428,422.9176,120.8628,1,1,2397.869,2397.551,323.5581,131.1781,454.7362,1,96.35417,358.3821,0,0,0,0,1491.193,0.7455963,0.9391299,0.3172331,0,250,0.3172331,2073.993,0,0,11.38862,64.53556,120.8628,43.16164,37.33188,5.829757,190.0368,0,511.0428,0,-5.684342e-14,1.34559e-13,4.263256e-14,96.35417,358.3821,0,0,0,0,0,0
tuned,2026-01-28 12:15:00,2257,12.25,24.04342,3440.716,110.4961,426.2512,128.3842,1,1,2408.501,2408.184,315.3696,128.9809,444.3504,1,84.47891,359.8715,0,0,0,0,1490.958,0.7454789,0.9389821,0.3172331,0,250,0.3172331,2092.814,0,0,26.01722,66.37972,128.3842,43.35302,37.67066,5.682363,189.5559,0,538.4965,0,0,-1.59095e-13,4.263256e-14,84.47891,359.8715,0,0,0,0,0,0
tuned,2026-01-28 12:30:00,2258,12.5,24.28776,3422.818,94.20786,423.362,136.4124,1,1,2395.973,2395.655,311.9001,127.6084,439.5085,1,83.1585,356.35,0,0,0,0,1490.723,0.7453616,0.9388343,0.3172331,0,250,0.3172331,2083.755,0,0,11.04936,67.01199,136.4124,43.12751,37.5076,5.619912,189.5699,0,513.7957,0,-2.842171e-14,4.236611e-13,4.263256e-14,83.1585,356.35,0,0,0,0,0,0
tuned,2026-01-28 12:45:00,2259,12.75,24.57078,3441.006,86.06209,423.8967,147.8067,1,1,2408.704,2408.387,299.2597,123.4321,422.6918,1,71.42212,351.2697,0,0,0,0,1490.488,0.7452442,0.9386865,0.3172331,0,250,0.3172331,2109.127,0,0,14.63997,72.62698,147.8067,43.35667,37.96429,5.392385,188.0416,0,526.6187,0,4.263256e-14,3.796963e-14,4.263256e-14,71.42212,351.2697,0,0,0,0,0,5.684342e-14
tuned,2026-01-28 13:00:00,2260,13,24.81429,3466.203,79.9284,419.4633,149.0855,1,1,2426.342,2426.025,321.426,129.8932,451.3193,1,99.25363,352.0656,0,0,0,0,1490.254,0.7451269,0.9385387,0.3172331,0,250,0.3172331,2104.599,0,0,0,67.39763,149.0855,43.67416,37.88278,5.791378,194.7822,0,505.8253,0,-5.684342e-14,-4.316547e-13,4.263256e-14,79.9284,352.0656,0,0,0,19.32524,0,-4.263256e-14
tuned,2026-01-28 13:15:00,2261,13.25,24.94381,3492.799,87.3787,415.2242,151.5357,1,1,2444.959,2444.642,323.7475,130.7592,454.5067,1,100.5776,353.9291,0,0,0,0,1490.019,0.7450096,0.938391,0.3172331,0,250,0.3172331,2120.894,0,0,0,61.29511,151.5357,44.00926,38.1761,5.833165,196.4563,0,498.6467,0,-2.842171e-14,-1.003642e-13,4.263256e-14,87.3787,353.9291,0,0,0,13.19892,0,0
tuned,2026-01-28 13:30:00,2262,13.5,25.16294,3506.431,92.15293,413.2986,162.9101,1,1,2454.501,2454.184,323.8321,131.1998,455.0319,1,97.18702,357.8449,0,0,0,0,1489.785,0.7448923,0.9382433,0.3172331,0,250,0.3172331,2130.352,0,0,0,55.45369,162.9101,447.732,388.6031,59.12893,549.5198,0,1194.697,0,2.842171e-14,9.85878e-14,4.263256e-14,92.15293,357.8449,0,0,0,5.034095,0,4.263256e-14
tuned,2026-01-28 13:45:00,2263,13.75,25.31113,3502.164,62.315,408.4108,168.0647,1,1,2451.515,2451.198,324.5321,131.3365,455.8687,1,98.63203,357.2366,0,0,0,0,1489.55,0.7447751,0.9380956,0.3172331,0,250,0.3172331,2126.665,0,0,0,51.17418,168.0647,448.5209,389.0876,59.43335,551.1727,0,1190.621,0,-5.684342e-14,1.416645e-13,4.263256e-14,62.315,357.2366,0,0,0,36.31702,0,0
tuned,2026-01-28 14:00:00,2264,14,25.46419,3488.99,43.13282,412.9472,174.1484,1,1,2442.293,2441.976,324.5917,131.8724,456.4641,1,94.34851,362.1156,0,0,0,0,1489.316,0.7446578,0.9379479,0.3172331,0,250,0.3172331,2117.384,0,0,0,50.8316,174.1484,448.2144,388.5864,59.62793,552.4189,0,1192.522,0,-5.684342e-14,6.106227e-15,4.263256e-14,43.13282,362.1156,0,0,0,51.2157,0,0
tuned,2026-01-28 14:15:00,2265,14.25,25.63931,3469.163,70.08717,413.9687,182.9119,1,1,2428.414,2428.097,324.8464,131.8044,456.6508,1,95.86379,360.787,0,0,0,0,1489.081,0.7445406,0.9378002,0.3172331,0,250,0.3172331,2103.25,0,0,0,53.18175,182.9119,447.2485,387.3621,59.88638,552.8539,0,1197.446,0,-5.684342e-14,-3.304024e-13,4.263256e-14,70.08717,360.787,0,0,0,25.77662,0,-2.842171e-14
tuned,2026-01-28 14:30:00,2266,14.5,25.91418,3457.415,62.88671,419.6459,186.7077,1,1,2420.191,2419.873,328.8241,133.0025,461.8266,1,100.5328,361.2938,0,0,0,0,1488.847,0.7444234,0.9376526,0.3172331,0,250,0.3172331,2091.049,0,0,0,58.35208,186.7077,448.2299,387.2715,60.95841,554.8531,0,1210.364,0,0,1.998401e-14,4.263256e-14,62.88671,361.2938,0,0,0,37.64605,0,0
tuned,2026-01-28 14:45:00,2267,14.75,26.31618,3450.198,81.5528,419.4943,198.8095,1,1,2415.139,2414.822,316.0291,128.9267,444.9558,1,87.37786,357.5779,0,0,0,0,1488.612,0.7443062,0.937505,0.3172331,0,250,0.3172331,2098.793,0,0,0,61.91639,198.8095,450.9878,391.9153,59.07251,557.9665,0,1222.739,0,-2.842171e-14,1.267875e-13,4.263256e-14,81.5528,357.5779,0,0,0,5.825059,0,0
tuned,2026-01-28 15:00:00,2268,15,26.66859,3439.696,79.06134,409.1997,205.0818,1,1,2407.787,2407.47,316.2165,129.0402,445.2567,1,87.11839,358.1384,0,0,0,0,1488.378,0.744189,0.9373574,0.3172331,0,250,0.3172331,2091.254,0,0,0,51.06135,205.0818,452.8933,393.3549,59.53849,560.97,0,1210.021,0,-5.684342e-14,-3.053113e-14,4.263256e-14,79.06134,358.1384,0,0,0,8.057044,0,1.421085e-14
tuned,2026-01-28 15:15:00,2269,15.25,26.88509,3445.514,96.84178,408.068,210.0079,1,1,2411.86,2411.543,327.1812,131.8425,459.0237,1,104.1956,354.828,0,0,0,0,1488.144,0.7440719,0.9372098,0.3172331,0,250,0.3172331,2084.362,0,0,0,53.23995,210.0079,455.7008,393.8227,61.87808,565.3444,0,1222.528,0,0,4.375389e-13,4.263256e-14,96.84178,354.828,0,0,0,7.353849,0,4.263256e-14
tuned,2026-01-28 15:30:00,2270,15.5,26.95421,3426.17,111.7348,408.0923,212.5596,1,1,2398.319,2398.002,335.2946,133.7811,469.0758,1,117.9667,351.1091,0,0,0,0,1487.909,0.7439547,0.9370623,0.3172331,0,250,0.3172331,2062.707,0,0,0,56.9832,212.5596,453.7942,390.2919,63.50227,564.2922,0,1226.88,0,-2.842171e-14,-3.071987e-13,4.263256e-14,111.7348,351.1091,0,0,0,6.231866,0,-1.421085e-14
tuned,2026-01-28 15:45:00,2271,15.75,27.02302,3385.213,109.2057,391.1577,209.8284,1,1,2369.649,2369.332,332.0761,132.7199,464.796,1,114.9606,349.8354,0,0,0,0,1487.675,0.7438376,0.9369148,0.3172331,0,250,0.3172331,2037.256,0,0,0,41.32228,209.8284,449.0125,386.029,62.9835,558.5082,0,1188.297,0,0,4.447553e-13,4.263256e-14,109.2057,349.8354,0,0,0,5.754895,0,-2.842171e-14
tuned,2026-01-28 16:00:00,2272,16,27.08457,3404.364,146.4116,390.1188,207.9586,1,1,2383.055,2382.738,339.4188,134.3171,473.736,1,128.7446,344.9913,0,0,0,0,1487.441,0.7437205,0.9367673,0.3172331,0,250,0.3172331,2043.319,0,0,17.66698,45.12746,207.9586,452.1328,387.6753,64.45752,561.448,0,1231.216,0,-5.684342e-14,-5.306866e-14,4.263256e-14,128.7446,344.9913,0,0,0,0,0,0
tuned,2026-01-28 16:15:00,2273,16.25,27.31712,3381.181,182.5423,389.3862,203.8846,1,1,2366.826,2366.509,362.8831,140.8881,503.7712,2,160.4634,343.3077,0,0,0,0,1487.207,0.7436035,0.9366198,0.3172331,0,250,0.3172331,2003.626,0,0,22.07886,46.0785,203.8846,451.2438,381.9984,69.24542,561.7578,0,1241.087,0,-5.684342e-14,4.440892e-16,4.263256e-14,160.4634,343.3077,0,0,0,0,0,0
tuned,2026-01-28 16:30:00,2274,16.5,27.02407,3336.581,211.3463,386.4852,188.8337,1,1,2335.606,2335.289,389.9335,147.6284,537.5619,2,204.0485,333.5134,0,0,0,0,1486.973,0.7434864,0.9364724,0.3172331,0,250,0.3172331,1945.356,0,0,7.297886,52.97173,188.8337,442.5717,368.6235,73.94821,552.0338,0,1208.033,0,-5.684342e-14,-3.209655e-13,4.263256e-14,204.0485,333.5134,0,0,0,0,0,0
tuned,2026-01-28 16:45:00,2275,16.75,27.11494,3315.365,213.2266,392.4805,182.6978,1,1,2320.755,2320.438,408.3782,152.464,560.8422,2,231.7534,329.0888,0,0,0,0,1486.739,0.7433694,0.936325,0.3172331,0,250,0.3172331,1912.06,0,0,0,63.39167,182.6978,440.5921,363.0018,77.59024,550.1507,0,1209.652,0,-2.842171e-14,-1.24678e-13,4.263256e-14,213.2266,329.0888,0,0,0,18.52674,0,0
tuned,2026-01-28 17:00:00,2276,17,26.898,3308.759,247.0847,385.6856,176.4174,1,1,2316.131,2315.814,438.5744,160.7039,599.2783,2,274.3908,324.8875,0,0,0,0,1486.505,0.7432523,0.9361776,0.3172331,0,250,0.3172331,1877.24,0,0,0,60.7981,176.4174,437.731,354.7839,82.94715,548.8293,0,1202.535,0,-2.842171e-14,-3.356204e-13,4.263256e-14,247.0847,324.8875,0,0,0,27.30603,0,-2.842171e-14
tuned,2026-01-28 17:15:00,2277,17.25,26.92852,3302.623,307.478,386.7728,168.6732,1,1,2311.836,2311.519,470.2293,170.0712,640.3005,2,312.956,327.3445,0,0,0,0,1486.271,0.7431353,0.9360302,0.3172331,0,250,0.3172331,1841.29,0,0,0,59.42829,168.6732,437.1967,348.2106,88.98615,550.18,0,1202.874,0,0,-5.995204e-14,4.263256e-14,307.478,327.3445,0,0,0,5.477989,0,0
tuned,2026-01-28 17:30:00,2278,17.5,27.11667,3304.44,376.9178,376.2761,166.1536,1,1,2313.108,2312.791,499.5981,178.4988,678.0969,2,350.9492,327.1477,0,0,0,0,1486.037,0.7430183,0.9358828,0.3172331,0,250,0.3172331,1813.193,0,0,25.96861,49.12847,166.1536,439.156,344.2444,94.91162,554.2884,0,1238.119,0,-5.684342e-14,-2.218226e-13,4.263256e-14,350.9492,327.1477,0,0,0,0,0,-5.684342e-14
tuned,2026-01-28 17:45:00,2279,17.75,26.9965,3343.968,421.7288,373.5999,167.665,1,1,2340.778,2340.46,540.5257,189.8308,730.3565,2,407.363,322.9935,0,0,0,0,1485.803,0.7429014,0.9357355,0.3172331,0,250,0.3172331,1799.935,0,0,14.36579,50.6064,167.665,443.2968,340.8719,102.4249,562.4551,0,1236.987,0,-1.136868e-13,7.41629e-14,4.263256e-14,407.363,322.9935,0,0,0,0,0,-5.684342e-14
tuned,2026-01-28 18:00:00,2280,18,26.68472,3292.728,448.6537,0,151.7084,1,1,2304.909,2304.592,379.2403,109.7662,489.0065,1,482.7003,6.306258,0,0,0,0,1485.569,0.7427844,0.9355882,0.3172331,0,250,0.3172331,1925.352,0,0,0,0,151.7084,433.6873,362.2705,71.41681,500.5818,0,1001.164,0,-2.842171e-14,-9.514611e-14,4.263256e-14,448.6537,0,0,0,0,40.35283,0,-1.421085e-14
tuned,2026-01-28 18:15:00,2281,18.25,26.82782,3319.659,506.9506,5.981471,145.0543,1,1,2323.761,2323.444,420.8444,121.3381,542.1826,2,539.604,2.578566,0,0,0,0,1485.335,0.7426675,0.9354409,0.3172331,0,250,0.3172331,1902.599,0,0,0,3.402905,145.0543,438.5332,359.0528,79.48036,507.7652,0,1021.4,0,-5.684342e-14,1.667555e-13,4.263256e-14,506.9506,2.578566,0,0,0,32.65343,0,-3.552714e-14
tuned,2026-01-28 18:30:00,2282,18.5,26.98064,3302.466,585.5908,1.346949,135.503,1,1,2311.726,2311.409,466.8304,134.567,601.3973,2,598.8182,2.579191,0,0,0,0,1485.101,0.7425506,0.9352937,0.3172331,0,250,0.3172331,1844.578,0,0,0,0,135.503,437.6504,349.2111,88.43926,509.4311,0,1018.862,0,-5.684342e-14,-6.217249e-14,4.263256e-14,585.5908,1.346949,0,0,0,14.4596,0,-2.842171e-14
tuned,2026-01-28 18:45:00,2283,18.75,26.98497,3273.422,629.1458,0,129.5498,1,1,2291.396,2291.078,507.2413,146.3867,653.628,2,649.2169,4.411063,0,0,0,0,1484.867,0.7424337,0.9351464,0.3172331,0,250,0.3172331,1783.837,0,0,0,0,129.5498,433.8406,337.7422,96.09842,508.6572,0,1017.314,0,0,1.157963e-13,4.263256e-14,629.1458,0,0,0,0,24.48217,0,4.973799e-14
tuned,2026-01-28 19:00:00,2284,19,27.07242,3199.775,694.8326,5.516923,120.3593,1,0,2239.843,2239.525,146.7831,42.35151,189.1346,1,187.9444,1.190203,0,0,0,500,1359.634,0.6798168,0.9349992,0.3172331,0,250,0.3172331,2092.742,0,0,6.888215,4.32672,120.3593,424.8536,396.9516,27.902,462.1329,0,943.6115,0,0,-2.201572e-13,4.263256e-14,687.9444,1.190203,0,500,0,0,0,-3.175238e-14
tuned,2026-01-28 19:15:00,2285,19.25,26.87599,3185.632,713.4235,0,105.8852,0,0,2229.942,2229.625,182.4909,52.74597,235.2368,1,232.895,2.341818,0,0,0,480.5285,1239.287,0.6196437,0.8561414,0.3172331,0,250,0.3172331,2047.134,0,0,0,0,105.8852,421.2492,386.7157,34.53352,0,459.464,2527.052,0,-2.131628e-14,9.192647e-14,4.263256e-14,713.4235,0,0,500,0,2.341818,0,-1.154632e-14
tuned,2026-01-28 19:30:00,2286,19.5,26.92441,3194.416,745.2486,0,98.72213,0,0,2236.092,2235.774,189.8409,54.9414,244.7823,1,241.6781,3.104184,0,0,0,500,1114.092,0.5570462,0.7803612,0.3172331,0,250,0.3172331,2045.933,0,0,3.570498,0,98.72213,422.8363,386.8781,35.95817,0,460.4875,2538.84,0,-7.105427e-15,2.653433e-14,4.263256e-14,741.6781,0,0,500,0,3.104184,0,2.087219e-14
tuned,2026-01-28 19:45:00,2287,19.75,27.02615,3156.866,714.7274,0,92.49434,0,0,2209.806,2209.489,183.0826,52.69338,235.7759,1,235.53,0.2459869,0,0,0,479.1975,994.1177,0.4970588,0.7015277,0.3172331,0,250,0.3172331,2026.406,0,0,0,0,92.49434,418.7519,383.9982,34.75374,0,454.219,2498.204,0,0,1.074696e-13,4.263256e-14,714.7274,0,0,500,0,0.2459869,0,-9.603429e-15
tuned,2026-01-28 20:00:00,2288,20,26.97422,3112.606,690.7232,0,84.51502,0,0,2178.824,2178.507,168.6972,48.5627,217.2599,1,216.9429,0.316957,0,0,0,473.7802,875.5161,0.4377581,0.6259813,0.3172331,0,250,0.3172331,2009.81,0,0,0,0,84.51502,412.4346,380.4415,31.99313,0,445.0022,2447.512,0,1.421085e-14,-1.455502e-13,4.263256e-14,690.7232,0,0,500,0,0.316957,0,8.271162e-15
tuned,2026-01-28 20:15:00,2289,20.25,26.8625,3080.148,664.1562,0.8764872,77.10299,0,0,2156.104,2155.786,128.045,37.02881,165.0738,1,163.2472,1.826635,0,0,0,500,750.3783,0.3751891,0.5512997,0.3172331,0,250,0.3172331,2027.741,0,0,0.909038,0,77.10299,407.1865,382.9449,24.24159,0,434.5349,2391.51,0,7.105427e-15,7.849277e-14,4.263256e-14,663.2472,0.8764872,0,500,0,0.9501481,0,-1.976197e-14
tuned,2026-01-28 20:30:00,2290,20.5,26.8693,3088.127,599.9233,0,70.56556,0,0,2161.689,2161.372,0,0,0,0,0,0,0,0,0,500,625.2602,0.3126301,0.4725022,0.3172331,0,250,0.3172331,2161.372,0,0,99.92326,0,70.56556,408.299,408.239,0.05991886,0,421.5674,2490.988,0,0,2.581269e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 20:45:00,2291,20.75,26.84337,3089.129,593.5179,0,66.74154,0,0,2162.39,2162.073,0,0,0,0,0,0,0,0,0,500,500.1617,0.2500809,0.3937172,0.3172331,0,250,0.3172331,2162.073,0,0,93.51787,0,66.74154,408.2115,408.1517,0.05988661,0,420.751,2475.449,0,0,-4.951595e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 21:00:00,2292,21,26.56094,3126.244,536.6701,0,57.18861,0,0,2188.371,2188.054,0,0,0,0,0,0,0,0,0,467.8575,383.1186,0.1915593,0.3149445,0.3172331,0,250,0.3172331,2188.054,0,0,68.81259,0,57.18861,410.7074,410.6479,0.05953743,0,421.3809,2436.296,0,0,-6.600276e-14,4.263256e-14,467.8575,0,0,468.7394,0,0,0,0
tuned,2026-01-28 21:15:00,2293,21.25,26.54512,3103.24,454.7529,3.175296,56.04577,0,0,2172.268,2171.951,0,0,0,0,0,0,0,0,0,428.3802,275.9633,0.1379816,0.2412442,0.3172331,0,250,0.3172331,2171.951,0,0,28.53554,1.012529,56.04577,407.5522,407.4927,0.05951799,0,418.0077,2350.013,0,0,-8.387735e-14,4.263256e-14,426.2174,2.162767,0,428.3802,0,0,0,1.421085e-14
tuned,2026-01-28 21:30:00,2294,21.5,26.43842,3114.769,394.104,0.9598166,52.19612,0,0,2180.338,2180.021,0,0,0,0,0,0,0,0,0,303.6793,200,0.1,0.17377,0.3172331,0,250,0.3172331,2180.021,0,0,90.42472,0.9598166,52.19612,408.1675,408.1081,0.05938721,0,417.8794,2455.975,0,0,-1.182388e-14,4.263256e-14,303.6793,0,0,303.6793,0,0,0,0
tuned,2026-01-28 21:45:00,2295,21.75,26.24673,3072.915,326.9502,7.946948,43.11988,0,0,2151.04,2150.723,235.3114,67.87264,303.1841,1,301.3577,1.70039,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1915.412,0,0,25.59243,6.246558,43.11988,401.0995,357.1624,43.93713,0,433.0755,2436.837,0,0,0,4.263256e-14,301.3577,1.70039,0,0,0.1259371,0,0,-1.820766e-14
tuned,2026-01-28 22:00:00,2296,22,26.19712,3062.598,271.7628,6.942475,35.59996,0,0,2143.819,2143.501,206.196,59.40975,265.6058,1,264.6005,0.8793454,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1937.305,0,0,7.162302,6.06313,35.59996,399.3465,360.8776,38.4689,0,426.9188,2370.867,0,-7.105427e-15,0,4.263256e-14,264.6005,0.8793454,0,0,0.1259371,0,0,-2.9865e-14
tuned,2026-01-28 22:15:00,2297,22.25,26.0902,3085.564,247.1616,0.9457553,35.83282,0,0,2159.894,2159.577,168.7005,48.56671,217.2672,1,216.7953,0.3458934,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1990.877,0,0,30.36626,0.5998619,35.83282,401.4616,370.0461,31.41548,0,425.2731,2392.419,0,-7.105427e-15,0,4.263256e-14,216.7953,0.3458934,0,0,0.1259371,0,0,-7.327472e-15
tuned,2026-01-28 22:30:00,2298,22.5,25.95353,3068.95,209.0789,3.002778,34.14522,0,0,2148.265,2147.947,146.534,42.1656,188.6996,1,188.4582,0.1154146,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2001.413,0,0,20.62063,2.887364,34.14522,398.1872,370.9679,27.21931,0,419.4624,2347.595,0,2.131628e-14,0,4.263256e-14,188.4582,0.1154146,0,0,0.1259371,0,0,9.15934e-16
tuned,2026-01-28 22:45:00,2299,22.75,25.64874,3074.658,200.2424,4.331918,34.75679,0,0,2152.26,2151.943,129.3183,37.20659,166.5249,1,166.3454,0.05353013,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2022.625,0,0,33.89699,4.278388,34.75679,396.4641,372.5842,23.87994,0,416.1933,2354.915,0,0,0,4.263256e-14,166.3454,0.05353013,0,0,0.1259371,0,0,-1.046385e-14
tuned,2026-01-28 23:00:00,2300,23,25.51663,3034.352,167.5633,2.065756,31.70911,0,1,2124.047,2123.729,494.1488,142.3211,636.4699,2,134.8738,1.596111,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1629.581,0,0,32.68956,0.4696452,31.70911,390.2223,299.3808,90.84154,0,447.5274,2518.6,0,0,1.24345e-13,4.263256e-14,134.8738,1.596111,0,0,500,0,0,0
tuned,2026-01-28 23:15:00,2301,23.25,25.1287,3009.584,156.9899,0,28.53481,1,1,2106.708,2106.391,491.4423,141.4843,632.9267,2,131.8779,1.048733,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1614.949,0,0,25.11203,0,28.53481,384.0264,294.3848,89.64156,441.0707,0,925.4596,0,-2.842171e-14,-1.216804e-13,4.263256e-14,131.8779,0,0,0,500,1.048733,0,-3.752554e-14
tuned,2026-01-28 23:30:00,2302,23.5,24.86985,2998.844,145.4765,0,19.76118,1,1,2099.191,2098.873,486.7483,140.6366,627.3849,2,121.6088,5.776127,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1612.125,0,0,23.86766,0,19.76118,37.78543,29.01825,8.76718,173.2385,0,387.6487,0,-2.842171e-14,1.301736e-13,4.263256e-14,121.6088,0,0,0,500,5.776127,0,1.509903e-14
tuned,2026-01-28 23:45:00,2303,23.75,24.40777,2975.307,145.3161,0,14.33147,1,1,2082.715,2082.398,472.9234,136.4039,609.3272,2,105.9566,3.370637,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1609.474,0,0,39.35953,0,14.33147,37.48887,28.97054,8.518331,167.9496,0,403.7944,0,2.842171e-14,8.903989e-14,4.263256e-14,105.9566,0,0,0,500,3.370637,0,5.77316e-14
tuned,2026-01-29 00:00:00,2304,0,23.94872,2972.404,124.1697,0,16.9006,1,1,2080.683,2080.365,470.3758,135.3754,605.7512,2,105.1615,0.5896653,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1609.99,0,0,19.00821,0,16.9006,37.45229,28.97981,8.472475,167.3647,0,367.5186,0,-2.842171e-14,2.131628e-14,4.263256e-14,105.1615,0,0,0,500,0.5896653,0,-1.176836e-14
tuned,2026-01-29 00:15:00,2305,0.25,23.77425,3017.038,120.5053,0,15.92671,1,1,2111.926,2111.609,461.5172,132.8621,594.3793,2,93.45949,0.9198055,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1650.092,0,0,27.04581,0,15.92671,38.01468,29.70166,8.31302,165.3902,0,377.4345,0,2.842171e-14,-1.135758e-13,4.263256e-14,93.45949,0,0,0,500,0.9198055,0,1.676437e-14
tuned,2026-01-29 00:30:00,2306,0.5,23.53369,3010.81,117.5722,0,15.50308,1,1,2107.567,2107.25,474.6654,136.5467,611.2121,2,111.2121,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1632.584,0,0,6.360176,0,15.50308,37.9362,29.38652,8.549688,168.6716,0,348.3145,0,-5.684342e-14,-2.081668e-13,4.263256e-14,111.2121,0,0,0,500,0,0,-5.684342e-14
tuned,2026-01-29 00:45:00,2307,0.75,23.31894,3017.45,89.43846,0,18.2022,1,1,2112.215,2111.898,467.7471,134.6051,602.3522,2,101.8946,0.4575564,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1644.151,0,0,0,0,18.2022,38.01987,29.59471,8.425158,167.4017,0,334.8033,0,-5.684342e-14,4.474199e-13,4.263256e-14,89.43846,0,0,0,500,12.91374,0,-7.993606e-14
tuned,2026-01-29 01:00:00,2308,1,23.17488,3054.807,101.9167,0,13.22899,1,1,2138.365,2138.048,461.2164,132.6789,593.8953,2,93.8845,0.01083664,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1676.831,0,0,8.032227,0,13.22899,38.49057,30.18297,8.307605,165.1825,0,344.2205,0,2.842171e-14,-1.731948e-14,4.263256e-14,93.8845,0,0,0,500,0.01083664,0,2.391837e-14
tuned,2026-01-29 01:15:00,2309,1.25,23.00405,3046.703,103.5394,0,10.15387,1,1,2132.692,2132.375,116.4895,33.51046,150,1,88.60012,0,0,0,61.39988,0,1339.15,0.6695751,0.8337089,0.3172331,0,250,0.3172331,2015.886,0,0,14.93931,0,10.15387,38.38846,36.28594,2.102522,71.57169,0,168.9137,0,0,-2.83773e-13,4.263256e-14,88.60012,0,0,0,61.39988,0,0,0
tuned,2026-01-29 01:30:00,2310,1.5,22.67855,3035.868,89.23236,0,5.568806,1,1,2125.108,2124.79,116.4563,33.54372,150,1,80.72327,0.4028612,0,0,68.87387,0,1356.158,0.6780789,0.8432433,0.3172331,0,250,0.3172331,2008.334,0,0,8.509098,0,5.568806,38.25194,36.15002,2.101923,70.66132,0,156.0008,0,-1.421085e-14,-4.426459e-13,4.263256e-14,80.72327,0,0,0,68.87387,0.4028612,0,-5.384582e-15
tuned,2026-01-29 01:45:00,2311,1.75,22.48717,3018.791,100.2239,0,8.833304,1,1,2113.154,2112.836,116.2019,33.79806,150,1,95.57022,3.483396,0,0,50.94639,0,1368.681,0.6843405,0.8539527,0.3172331,0,250,0.3172331,1996.634,0,0,4.653667,0,8.833304,38.03676,35.93942,2.097345,71.26668,0,150.5609,0,0,3.125278e-13,4.263256e-14,95.57022,0,0,0,50.94639,3.483396,0,-4.440892e-16
tuned,2026-01-29 02:00:00,2312,2,22.2858,3044.419,111.4353,0,9.765106,1,1,2131.093,2130.776,116.4728,33.52722,150,1,86.15072,0.2030011,0,0,63.64628,0,1384.377,0.6921886,0.8618384,0.3172331,0,250,0.3172331,2014.303,0,0,25.28454,0,9.765106,38.35967,36.25745,2.10222,71.46873,0,186.5533,0,-7.105427e-15,-1.340039e-13,4.263256e-14,86.15072,0,0,0,63.64628,0.2030011,0,-4.08007e-15
tuned,2026-01-29 02:15:00,2313,2.25,22.03492,3062.616,100.4359,0.8085595,2.817292,1,1,2143.831,2143.514,116.4108,33.5892,150,1,87.25518,0.9537621,0,0,61.79106,0,1399.607,0.6998035,0.871722,0.3172331,0,250,0.3172331,2027.103,0,0,13.18067,0,2.817292,38.58896,36.48786,2.101105,70.56062,0,163.8579,0,7.105427e-15,-1.497691e-13,4.263256e-14,87.25518,0.8085595,0,0,61.79106,0.1452026,0,-4.996004e-15
tuned,2026-01-29 02:30:00,2314,2.5,21.84642,3105.784,105.883,0,16.10055,1,1,2174.048,2173.731,116.4857,33.51425,150,1,91.23286,0.04593979,0,0,58.7212,0,1414.067,0.7070335,0.881312,0.3172331,0,250,0.3172331,2057.245,0,0,14.65013,0,16.10055,39.13287,37.03042,2.102454,73.29836,0,171.8682,0,-7.105427e-15,-2.932099e-13,4.263256e-14,91.23286,0,0,0,58.7212,0.04593979,0,-5.620504e-15
tuned,2026-01-29 02:45:00,2315,2.75,21.63753,3141.394,123.152,4.789531,18.14442,1,1,2198.976,2198.659,116.4814,33.51855,150,1,84.44067,0.09803177,0,0,65.4613,0,1430.21,0.7151048,0.8904172,0.3172331,0,250,0.3172331,2082.177,0,0,38.71131,4.691499,18.14442,39.58157,37.47919,2.102376,74.08886,0,223.0476,0,-7.105427e-15,1.026956e-13,4.263256e-14,84.44067,0.09803177,0,0,65.4613,0,0,0
tuned,2026-01-29 03:00:00,2316,3,21.40382,3083.215,121.8624,0,21.15775,1,1,2158.251,2157.934,116.4716,33.52841,150,1,89.19187,0.2174371,0,0,60.59069,0,1445.132,0.7225661,0.900582,0.3172331,0,250,0.3172331,2041.462,0,0,32.67056,0,21.15775,38.84851,36.74632,2.102199,73.86347,0,204.0837,0,-7.105427e-15,4.134471e-13,4.263256e-14,89.19187,0,0,0,60.59069,0.2174371,0,-4.357625e-15
tuned,2026-01-29 03:15:00,2317,3.25,21.22425,3092.993,119.014,0,19.61864,1,1,2165.095,2164.778,116.4618,33.53824,150,1,86.99974,0.3364586,0,0,62.66381,0,1460.571,0.7302853,0.9099785,0.3172331,0,250,0.3172331,2048.316,0,0,32.01429,0,19.61864,38.97171,36.86969,2.102022,73.7245,0,202.6736,0,7.105427e-15,4.026779e-13,4.263256e-14,86.99974,0,0,0,62.66381,0.3364586,0,4.662937e-15
tuned,2026-01-29 03:30:00,2318,3.5,21.13183,3134.879,117.1514,0,22.69716,1,1,2194.416,2194.098,116.286,33.71398,150,1,97.00248,2.465063,0,0,50.53246,0,1472.974,0.7364869,0.9196999,0.3172331,0,250,0.3172331,2077.812,0,0,20.14889,0,22.69716,39.49948,37.40062,2.098859,74.94502,0,184.6469,0,0,-3.403944e-13,4.263256e-14,97.00248,0,0,0,50.53246,2.465063,0,-4.440892e-16
tuned,2026-01-29 03:45:00,2319,3.75,21.28964,3125.451,110.6235,1.668974,16.24256,1,1,2187.816,2187.499,116.3066,33.69344,150,1,107.386,2.216293,0,0,40.39769,0,1482.841,0.7414207,0.92751,0.3172331,0,250,0.3172331,2071.192,0,0,3.237529,0,16.24256,39.38069,37.28146,2.099228,73.72408,0,153.0329,0,-7.105427e-15,3.53273e-13,4.263256e-14,107.386,1.668974,0,0,40.39769,0.5473181,0,1.332268e-15
tuned,2026-01-29 04:00:00,2320,4,21.08248,3115.333,142.2422,12.19299,9.341297,1,1,2180.733,2180.416,116.4489,33.55111,150,1,118.81,0.4923862,0,0,30.69759,0,1490.282,0.7451412,0.9337235,0.3172331,0,250,0.3172331,2063.967,0,0,23.43222,11.7006,9.341297,39.2532,37.15141,2.10179,72.27754,0,205.1592,0,-7.105427e-15,-2.002842e-13,4.263256e-14,118.81,0.4923862,0,0,30.69759,0,0,7.105427e-15
tuned,2026-01-29 04:15:00,2321,4.25,21.06491,3076.286,159.6609,6.965568,8.902368,1,1,2153.4,2153.083,120.8334,34.7928,155.6262,1,155.3184,0.3078371,0,0,0,0,1490.048,0.7450239,0.9384089,0.3172331,0,250,0.3172331,2032.25,0,0,4.34251,6.657731,8.902368,38.76121,36.5805,2.180712,72.87381,0,164.723,0,0,-1.527667e-13,4.263256e-14,155.3184,0.3078371,0,0,0,0,0,2.553513e-15
tuned,2026-01-29 04:30:00,2322,4.5,20.80277,3102.748,176.9483,7.746653,6.562615,1,1,2171.924,2171.606,138.784,39.97116,178.7552,1,178.3107,0.4444826,0,0,0,0,1489.813,0.7449066,0.9382612,0.3172331,0,250,0.3172331,2032.822,0,0,0,7.302171,6.562615,39.09462,36.5908,2.503823,77.66276,0,167.9218,0,7.105427e-15,8.903989e-14,4.263256e-14,176.9483,0.4444826,0,0,0,1.362443,0,6.439294e-15
tuned,2026-01-29 04:45:00,2323,4.75,20.95471,3072.61,181.8183,4.676547,9.949343,1,1,2150.827,2150.51,177.6157,51.11294,228.7287,1,228.5559,0.1727501,0,0,0,0,1489.579,0.7447893,0.9381135,0.3172331,0,250,0.3172331,1972.894,0,0,0,4.503797,9.949343,38.71489,35.51209,3.202793,88.29861,0,184.3663,0,-2.842171e-14,-2.896572e-13,4.263256e-14,181.8183,0.1727501,0,0,0,46.73763,0,0
tuned,2026-01-29 05:00:00,2324,5,20.86825,3079.292,250.7424,10.78872,14.72256,1,1,2155.504,2155.187,217.3328,62.57264,279.9054,1,279.4099,0.4955523,0,0,0,0,1489.344,0.7446721,0.9379658,0.3172331,0,250,0.3172331,1937.854,0,0,0,10.29316,14.72256,38.79907,34.88137,3.9177,99.92653,0,217.6088,0,0,-4.022338e-13,4.263256e-14,250.7424,0.4955523,0,0,0,28.66749,0,3.552714e-15
tuned,2026-01-29 05:15:00,2325,5.25,20.85878,3073.989,318.0921,5.26093,12.61884,1,1,2151.792,2151.475,273.5092,79.00757,352.5168,1,349.4375,3.079334,0,0,0,0,1489.11,0.7445548,0.9378182,0.3172331,0,250,0.3172331,1877.966,0,0,0,2.181595,12.61884,38.73226,33.80339,4.928877,114.9298,0,233.6229,0,-4.263256e-14,-2.710054e-13,4.263256e-14,318.0921,3.079334,0,0,0,31.34537,0,1.421085e-14
tuned,2026-01-29 05:30:00,2326,5.5,21.01208,3091.322,401.2075,5.118798,13.50497,1,1,2163.925,2163.608,325.2245,94.07674,419.3012,1,414.4132,4.88803,0,0,0,0,1488.875,0.7444376,0.9376705,0.3172331,0,250,0.3172331,1838.383,0,0,0,0.2307682,13.50497,38.95065,33.0909,5.859751,129.4417,0,259.2815,0,-5.684342e-14,8.226753e-14,4.263256e-14,401.2075,4.88803,0,0,0,13.20573,0,1.776357e-15
tuned,2026-01-29 05:45:00,2327,5.75,21.14029,3085.364,491.2226,0,12.6587,1,1,2159.755,2159.438,397.2905,114.6554,511.946,2,508.4923,3.453693,0,0,0,0,1488.641,0.7443204,0.9375229,0.3172331,0,250,0.3172331,1762.147,0,0,0,0,12.6587,38.87559,31.71865,7.15694,148.5107,0,297.0215,0,4.263256e-14,-2.730038e-13,4.263256e-14,491.2226,0,0,0,0,20.72338,0,2.4869e-14
tuned,2026-01-29 06:00:00,2328,6,20.95931,3083.194,575.4873,0,13.20555,1,1,2158.236,2157.919,465.065,133.8781,598.9431,2,598.0666,0.8765246,0,0,0,0,1488.407,0.7442033,0.9373753,0.3172331,0,250,0.3172331,1692.854,0,0,0,0,13.20555,38.84824,30.47136,8.376881,166.5709,0,333.1419,0,-2.842171e-14,-4.47975e-13,4.263256e-14,575.4873,0,0,0,0,23.45581,0,2.4869e-14
tuned,2026-01-29 06:15:00,2329,6.25,21.06235,3119.688,660.9749,0,19.25373,1,1,2183.782,2183.465,511.16,147.0886,658.2486,2,657.8386,0.4099508,0,0,0,0,1488.172,0.7440861,0.9372278,0.3172331,0,250,0.3172331,1672.305,0,0,3.136272,0,19.25373,39.30807,30.10148,9.20659,180.4352,0,366.2805,0,-1.136868e-13,4.468648e-13,4.263256e-14,657.8386,0,0,0,0,0.4099508,0,-4.896084e-14
tuned,2026-01-29 06:30:00,2330,6.5,21.07737,3125.23,736.6427,3.262171,21.74921,1,1,2187.661,2187.344,558.378,160.9143,719.2923,2,716.6006,2.691677,0,0,0,0,1487.938,0.743969,0.9370802,0.3172331,0,250,0.3172331,1628.966,0,0,20.04208,0.5704934,21.74921,39.3779,29.32139,10.05651,193.9025,0,423.3616,0,5.684342e-14,-3.361755e-13,4.263256e-14,716.6006,2.691677,0,0,0,0,0,2.220446e-14
tuned,2026-01-29 06:45:00,2331,6.75,21.21747,3155.788,766.6746,3.88798,25.69584,1,1,2209.052,2208.735,590.4858,170.2165,760.7023,2,757.3929,3.309344,0,0,0,0,1487.704,0.7438519,0.9369327,0.3172331,0,250,0.3172331,1618.249,0,0,9.281696,0.5786354,25.69584,39.76293,29.12848,10.63446,203.6883,0,424.3857,0,-5.684342e-14,-8.781864e-14,4.263256e-14,757.3929,3.309344,0,0,0,0,0,2.131628e-14
tuned,2026-01-29 07:00:00,2332,7,21.30998,3144.458,784.3179,0,35.17044,1,1,2201.12,2200.803,603.839,173.8553,777.6943,2,776.2891,1.405162,0,0,0,0,1487.47,0.7437348,0.9367852,0.3172331,0,250,0.3172331,1596.964,0,0,8.028827,0,35.17044,39.62017,28.74536,10.87481,208.5558,0,430.9613,0,-2.842171e-14,2.644551e-13,4.263256e-14,776.2891,0,0,0,0,1.405162,0,1.554312e-15
tuned,2026-01-29 07:15:00,2333,7.25,21.49204,3191.293,761.6024,2.505022,33.29025,1,1,2233.905,2233.588,590.7346,170.0147,760.7493,2,760.0113,0.7379534,0,0,0,0,1487.235,0.7436177,0.9366378,0.3172331,0,250,0.3172331,1642.853,0,0,1.5911,1.767069,33.29025,40.21029,29.57135,10.63893,205.242,0,416.2768,0,-2.842171e-14,-2.066125e-13,4.263256e-14,760.0113,0.7379534,0,0,0,0,0,5.062617e-14
tuned,2026-01-29 07:30:00,2334,7.5,21.62849,3208.502,734.8025,3.312537,33.26595,1,1,2245.952,2245.634,570.3973,164.0982,734.4955,2,734.3786,0.1168976,0,0,0,0,1487.001,0.7435006,0.9364903,0.3172331,0,250,0.3172331,1675.237,0,0,0.4238809,3.195639,33.26595,40.42713,30.15427,10.27286,199.9187,0,406.0812,0,-2.842171e-14,3.007594e-13,4.263256e-14,734.3786,0.1168976,0,0,0,0,0,-5.288825e-14
tuned,2026-01-29 07:45:00,2335,7.75,21.72136,3242.861,668.7899,0,34.25636,1,1,2270.003,2269.685,524.392,150.994,675.386,2,674.0448,1.341249,0,0,0,0,1486.767,0.7433836,0.9363429,0.3172331,0,250,0.3172331,1745.293,0,0,0,0,34.25636,40.86005,31.41528,9.444766,188.2545,0,376.5089,0,8.526513e-14,-4.896084e-14,4.263256e-14,668.7899,0,0,0,0,6.596107,0,4.263256e-14
tuned,2026-01-29 08:00:00,2336,8,21.9983,3262.821,589.4888,366.4619,32.65393,1,1,2283.975,2283.658,712.7573,241.8563,954.6135,2,608.2946,346.3189,0,0,0,0,1486.533,0.7432666,0.9361955,0.3172331,0,250,0.3172331,1570.9,0,0,0,20.14299,32.65393,41.11155,28.27621,12.83534,275.7333,0,586.2133,0,5.684342e-14,-3.621548e-13,4.263256e-14,589.4888,346.3189,0,0,0,18.80577,0,0
tuned,2026-01-29 08:15:00,2337,8.25,21.93125,3224.675,512.1916,374.8409,34.65633,1,1,2257.273,2256.956,638.6581,221.1723,859.8303,2,507.5663,352.264,0,0,0,0,1486.299,0.7431495,0.9360481,0.3172331,0,250,0.3172331,1618.297,0,0,4.625287,22.57682,34.65633,40.63091,29.12935,11.50156,256.2384,0,559.4004,0,-2.842171e-14,2.551293e-13,4.263256e-14,507.5663,352.264,0,0,0,0,0,0
tuned,2026-01-29 08:30:00,2338,8.5,22.02308,3173.223,429.3357,376.3157,29.86016,1,1,2221.256,2220.939,582.1556,205.4077,787.5634,2,430.6951,356.8682,0,0,0,0,1486.065,0.7430326,0.9359008,0.3172331,0,250,0.3172331,1638.783,0,0,0,19.44742,29.86016,39.98261,29.4981,10.48451,240.0299,0,513.6065,0,5.684342e-14,-3.064216e-14,4.263256e-14,429.3357,356.8682,0,0,0,1.359392,0,5.684342e-14
tuned,2026-01-29 08:45:00,2339,8.75,22.05854,3225.004,343.7748,377.4561,27.70621,1,1,2257.502,2257.185,511.364,185.5919,696.9559,2,334.9256,362.0303,0,0,0,0,1485.831,0.7429156,0.9357534,0.3172331,0,250,0.3172331,1745.821,0,0,8.849227,15.42576,27.70621,40.63504,31.42478,9.210262,221.7743,0,485.423,0,-2.842171e-14,-3.245182e-13,4.263256e-14,334.9256,362.0303,0,0,0,0,0,0
tuned,2026-01-29 09:00:00,2340,9,22.21139,3232.258,282.4599,389.1371,33.49664,1,1,2262.581,2262.264,456.6589,170.1243,626.7832,2,262.2195,364.5637,0,0,0,0,1485.597,0.7427986,0.9356061,0.3172331,0,250,0.3172331,1805.605,0,0,20.24047,24.57345,33.49664,40.72645,32.50088,8.22557,208.3937,0,494.0915,0,0,2.694511e-13,4.263256e-14,262.2195,364.5637,0,0,0,0,0,0
tuned,2026-01-29 09:15:00,2341,9.25,22.33654,3243.645,237.6236,391.3341,38.78142,1,1,2270.552,2270.234,414.9445,158.1406,573.0851,2,208.3683,364.7168,0,0,0,0,1485.363,0.7426817,0.9354588,0.3172331,0,250,0.3172331,1855.29,0,0,29.25528,26.61722,38.78142,40.86993,33.39522,7.474711,198.2304,0,492.8409,0,0,-8.071321e-14,4.263256e-14,208.3683,364.7168,0,0,0,0,0,0
tuned,2026-01-29 09:30:00,2342,9.5,22.50757,3245.837,191.0841,393.7509,43.84436,1,1,2272.086,2271.769,386.8696,150.5654,537.435,2,168.0052,369.4298,0,0,0,0,1485.13,0.7425648,0.9353116,0.3172331,0,250,0.3172331,1884.899,0,0,23.07886,24.32109,43.84436,40.89755,33.92819,6.969364,192.0868,0,465.9384,0,5.684342e-14,4.312106e-13,4.263256e-14,168.0052,369.4298,0,0,0,0,0,5.684342e-14
tuned,2026-01-29 09:45:00,2343,9.75,22.64194,3258.077,149.6909,405.4168,52.39635,1,1,2280.654,2280.337,371.8819,146.3271,518.209,2,148.0902,370.1189,0,0,0,0,1484.896,0.7424479,0.9351643,0.3172331,0,250,0.3172331,1908.455,0,0,1.600768,35.29795,52.39635,41.05177,34.35219,6.699584,189.7769,0,443.204,0,-2.842171e-14,-2.542411e-14,4.263256e-14,148.0902,370.1189,0,0,0,0,0,5.684342e-14
tuned,2026-01-29 10:00:00,2344,10,22.78666,3292.455,144.9867,402.3616,60.11795,1,1,2304.719,2304.402,359.899,143.7428,503.6419,2,125.4075,378.2343,0,0,0,0,1484.662,0.742331,0.9350171,0.3172331,0,250,0.3172331,1944.502,0,0,19.57917,24.12725,60.11795,41.48494,35.00104,6.483893,189.211,0,453.8157,0,-2.842171e-14,3.568257e-13,4.263256e-14,125.4075,378.2343,0,0,0,0,0,0
tuned,2026-01-29 10:15:00,2345,10.25,22.7854,3337.735,126.8269,405.7029,67.33733,1,1,2336.414,2336.097,349.7411,141.0934,490.8345,1,110.0351,380.7993,0,0,0,0,1484.428,0.7422142,0.9348699,0.3172331,0,250,0.3172331,1986.356,0,0,16.79184,24.90356,67.33733,42.05546,35.75441,6.30105,188.5717,0,449.0679,0,-5.684342e-14,-2.517986e-13,4.263256e-14,110.0351,380.7993,0,0,0,0,0,0
tuned,2026-01-29 10:30:00,2346,10.5,23.00102,3348.283,102.0586,401.008,72.65575,1,1,2343.798,2343.481,342.095,138.8845,480.9795,1,100.2675,380.7121,0,0,0,0,1484.195,0.7420973,0.9347228,0.3172331,0,250,0.3172331,2001.386,0,0,1.791099,20.29591,72.65575,42.18837,36.02495,6.16342,187.6118,0,413.3237,0,2.842171e-14,-4.263256e-14,4.263256e-14,100.2675,380.7121,0,0,0,0,0,0
