controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-29 10:45:00,2347,10.75,23.26554,3313.307,84.57701,408.9072,76.92762,1,1,2319.315,2318.998,346.2299,140.2846,486.5146,1,103.8216,382.693,0,0,0,0,1483.961,0.7419805,0.9345756,0.3172331,0,250,0.3172331,1972.768,0,0,0,26.21422,76.92762,41.74767,35.50982,6.237849,189.3124,0,423.8443,0,-2.842171e-14,6.528111e-14,4.263256e-14,84.57701,382.693,0,0,0,19.24459,0,1.421085e-14
tuned,2026-01-29 11:00:00,2348,11,23.41477,3356.439,82.91511,405.1609,84.0623,1,1,2349.508,2349.19,345.8532,140.766,486.6192,1,98.37866,388.2406,0,0,0,0,1483.727,0.7418637,0.9344285,0.3172331,0,250,0.3172331,2003.337,0,0,0,16.9203,84.0623,42.29114,36.06007,6.231068,191.6405,0,412.4685,0,-2.842171e-14,6.294965e-14,4.263256e-14,82.91511,388.2406,0,0,0,15.46355,0,-4.263256e-14
tuned,2026-01-29 11:15:00,2349,11.25,23.55922,3386.24,101.1657,401.5655,84.026,1,1,2370.368,2370.051,348.3012,141.5788,489.88,1,100.6181,389.2619,0,0,0,0,1483.494,0.7417469,0.9342814,0.3172331,0,250,0.3172331,2021.75,0,0,0.5475611,12.30367,84.026,42.66663,36.3915,6.275131,192.8199,0,407.8081,0,-5.684342e-14,-5.817569e-14,4.263256e-14,100.6181,389.2619,0,0,0,0,0,-5.684342e-14
tuned,2026-01-29 11:30:00,2350,11.5,23.70751,3390.012,115.3516,407.8039,91.0746,1,1,2373.009,2372.691,342.0265,139.662,481.6885,1,93.47824,388.2103,0,0,0,0,1483.26,0.7416301,0.9341343,0.3172331,0,250,0.3172331,2030.665,0,0,21.87338,19.59356,91.0746,42.71416,36.55197,6.162188,192.3557,0,456.2419,0,0,-3.060885e-13,4.263256e-14,93.47824,388.2103,0,0,0,0,0,0
tuned,2026-01-29 11:45:00,2351,11.75,24.15909,3378.375,118.2225,412.503,103.0108,1,1,2364.862,2364.545,344.8062,140.7656,485.5718,1,94.50222,391.0696,0,0,0,0,1483.027,0.7415134,0.9339873,0.3172331,0,250,0.3172331,2019.739,0,0,23.72027,21.43341,103.0108,42.56752,36.3553,6.212222,195.5404,0,468.9708,0,-5.684342e-14,2.213785e-13,4.263256e-14,94.50222,391.0696,0,0,0,0,0,0
tuned,2026-01-29 12:00:00,2352,12,24.41251,3369.729,93.69288,424.3594,108.7893,1,1,2358.811,2358.493,354.6112,144.1166,498.7278,1,102.6695,396.0583,0,0,0,0,1482.793,0.7413967,0.9338402,0.3172331,0,250,0.3172331,2003.882,0,0,0,28.30108,108.7893,42.45859,36.06988,6.388712,199.7366,0,448.2926,0,-5.684342e-14,-3.015366e-13,4.263256e-14,93.69288,396.0583,0,0,0,8.976579,0,-2.842171e-14
tuned,2026-01-29 12:15:00,2353,12.25,24.68955,3427.797,88.20809,424.4611,118.2711,1,1,2399.458,2399.141,353.321,144.0095,497.3306,1,98.78774,398.5428,0,0,0,0,1482.56,0.74128,0.9336932,0.3172331,0,250,0.3172331,2045.82,0,0,0,25.91833,118.2711,43.19025,36.82476,6.365488,202.2054,0,449.12,0,-2.842171e-14,-6.206147e-14,4.263256e-14,88.20809,398.5428,0,0,0,10.57964,0,0
tuned,2026-01-29 12:30:00,2354,12.5,24.87345,3429.445,107.9299,421.2587,127.3591,1,1,2400.611,2400.294,343.6947,140.9039,484.5985,1,89.22057,395.378,0,0,0,0,1482.327,0.7411633,0.9335462,0.3172331,0,250,0.3172331,2056.6,0,0,18.70929,25.88072,127.3591,43.21101,37.01879,6.192214,201.0204,0,478.9586,0,2.842171e-14,2.475797e-14,4.263256e-14,89.22057,395.378,0,0,0,0,0,0
tuned,2026-01-29 12:45:00,2355,12.75,25.02812,3476.108,115.0585,419.3664,132.4148,1,1,2433.276,2432.958,334.8186,138.1363,472.9549,1,79.59153,393.3634,0,0,0,0,1482.093,0.7410466,0.9333993,0.3172331,0,250,0.3172331,2098.14,0,0,35.46696,26.00304,132.4148,442.6626,381.6946,60.96807,543.9199,0,1193.876,0,-2.842171e-14,-4.607426e-14,4.263256e-14,79.59153,393.3634,0,0,0,0,0,0
tuned,2026-01-29 13:00:00,2356,13,25.12971,3478.057,111.9906,417.3381,145.8616,1,1,2434.64,2434.322,340.4896,139.5432,480.0327,1,88.78124,391.2515,0,0,0,0,1481.86,0.7409299,0.9332523,0.3172331,0,250,0.3172331,2093.833,0,0,23.20939,26.08658,145.8616,443.8131,381.687,62.12604,547.8195,0,1180.675,0,2.842171e-14,-2.793321e-13,4.263256e-14,88.78124,391.2515,0,0,0,0,0,0
tuned,2026-01-29 13:15:00,2357,13.25,25.54195,3507.186,117.8257,420.8352,158.5363,1,1,2455.03,2454.713,343.147,140.1501,483.2971,1,93.52797,389.7691,0,0,0,0,1481.627,0.7408133,0.9331054,0.3172331,0,250,0.3172331,2111.566,0,0,24.29777,31.06607,158.5363,451.2603,388.128,63.13234,557.4187,0,1210.34,0,0,2.308154e-13,4.263256e-14,93.52797,389.7691,0,0,0,0,0,0
tuned,2026-01-29 13:30:00,2358,13.5,25.52297,3485.752,107.0057,417.1867,171.174,1,1,2440.027,2439.709,344.4166,140.5894,485.006,1,94.53978,390.4663,0,0,0,0,1481.393,0.7406967,0.9329585,0.3172331,0,250,0.3172331,2095.293,0,0,12.46594,26.72041,171.174,448.3305,384.9891,63.3414,557.03,0,1181.656,0,-2.842171e-14,-3.379519e-13,4.263256e-14,94.53978,390.4663,0,0,0,0,0,0
tuned,2026-01-29 13:45:00,2359,13.75,25.75987,3459.456,108.4537,414.1357,176.6602,1,1,2421.619,2421.302,330.3272,136.2279,466.5551,1,78.99034,387.5648,0,0,0,0,1481.16,0.7405801,0.9328117,0.3172331,0,250,0.3172331,2090.975,0,0,29.46333,26.57096,176.6602,447.089,386.0441,61.0449,554.8876,0,1206.434,0,0,-1.695311e-13,4.263256e-14,78.99034,387.5648,0,0,0,0,0,0
tuned,2026-01-29 14:00:00,2360,14,25.94568,3463.293,111.5958,412.7972,190.3274,1,1,2424.305,2423.988,323.9477,134.901,458.8487,1,66.50229,392.3465,0,0,0,0,1480.927,0.7404635,0.9326648,0.3172331,0,250,0.3172331,2100.04,0,0,45.09348,20.45074,190.3274,449.2803,389.1865,60.09386,559.3596,0,1231.783,0,-2.842171e-14,-1.756373e-13,4.263256e-14,66.50229,392.3465,0,0,0,0,0,-5.684342e-14
tuned,2026-01-29 14:15:00,2361,14.25,26.09227,3427.101,96.27266,417.4052,192.5083,1,1,2398.97,2398.653,336.0013,138.3577,474.359,1,82.11332,392.2457,0,0,0,0,1480.694,0.7403469,0.932518,0.3172331,0,250,0.3172331,2062.652,0,0,14.15934,25.15954,192.5083,445.9177,383.4032,62.51448,557.5442,0,1182.913,0,-2.842171e-14,-3.577139e-13,4.263256e-14,82.11332,392.2457,0,0,0,0,0,0
tuned,2026-01-29 14:30:00,2362,14.5,26.05903,3405.953,111.7391,413.1295,194.1314,1,1,2384.167,2383.85,336.8642,138.9804,475.8447,1,80.07692,395.7677,0,0,0,0,1480.461,0.7402304,0.9323712,0.3172331,0,250,0.3172331,2046.986,0,0,31.66215,17.36179,194.1314,442.8651,380.2328,62.63232,555.2737,0,1195.114,0,-5.684342e-14,1.925127e-13,4.263256e-14,80.07692,395.7677,0,0,0,0,0,0
tuned,2026-01-29 14:45:00,2363,14.75,26.06128,3431.222,104.6214,412.8219,189.8544,1,1,2401.855,2401.538,338.9014,139.3729,478.2743,1,84.32724,393.947,0,0,0,0,1480.228,0.7401138,0.9322244,0.3172331,0,250,0.3172331,2062.637,0,0,20.2942,18.87485,189.8544,446.1713,383.1576,63.01362,557.7981,0,1183.163,0,-5.684342e-14,-3.441691e-13,4.263256e-14,84.32724,393.947,0,0,0,0,0,-5.684342e-14
tuned,2026-01-29 15:00:00,2364,15,26.34275,3475.847,116.0743,400.7072,188.5486,1,1,2433.093,2432.776,333.6632,137.2841,470.9472,1,82.47411,388.4731,0,0,0,0,1479.995,0.7399973,0.9320777,0.3172331,0,250,0.3172331,2099.113,0,0,33.60017,12.23406,188.5486,454.5885,392.1891,62.39945,564.7008,0,1208.466,0,2.842171e-14,-1.489919e-13,4.263256e-14,82.47411,388.4731,0,0,0,0,0,0
tuned,2026-01-29 15:15:00,2365,15.25,26.39248,3474.791,104.016,402.6006,196.3176,1,1,2432.354,2432.037,345.8226,140.5518,486.3743,1,100.0663,386.3081,0,0,0,0,1479.762,0.7398808,0.931931,0.3172331,0,250,0.3172331,2086.214,0,0,3.949769,16.29248,196.3176,454.9154,390.178,64.73742,567.4464,0,1169.811,0,-5.684342e-14,-1.305622e-13,4.263256e-14,100.0663,386.3081,0,0,0,0,0,-5.684342e-14
tuned,2026-01-29 15:30:00,2366,15.5,26.63548,3425.935,133.5485,405.3065,198.5289,1,1,2398.155,2397.837,355.7159,143.2155,498.9314,1,114.3383,384.5931,0,0,0,0,1479.529,0.7397644,0.9317842,0.3172331,0,250,0.3172331,2042.121,0,0,19.21018,20.71338,198.5289,450.7727,383.8504,66.9223,564.3826,0,1197.633,0,0,-2.876588e-13,4.263256e-14,114.3383,384.5931,0,0,0,0,0,0
tuned,2026-01-29 15:45:00,2367,15.75,26.83644,3398.975,170.5668,396.9703,197.6911,1,1,2379.282,2378.965,346.683,139.5704,486.2534,1,111.5041,374.7493,0,0,0,0,1479.296,0.7396479,0.9316376,0.3172331,0,250,0.3172331,2032.282,0,0,59.06268,22.22099,197.6911,449.0914,383.5948,65.49655,560.4796,0,1261.174,0,5.684342e-14,2.909895e-13,4.263256e-14,111.5041,374.7493,0,0,0,0,0,0
tuned,2026-01-29 16:00:00,2368,16,27.01082,3403.565,165.717,387.5813,200.6441,1,1,2382.496,2382.179,365.4926,144.6845,510.1771,2,138.2201,371.9571,0,0,0,0,1479.063,0.7395315,0.9314909,0.3172331,0,250,0.3172331,2016.686,0,0,27.4969,15.62427,200.6441,451.332,382.0342,69.29779,564.7281,0,1203.84,0,0,-2.111644e-13,4.263256e-14,138.2201,371.9571,0,0,0,0,0,0
tuned,2026-01-29 16:15:00,2369,16.25,27.19384,3395.846,189.6326,395.223,193.0781,1,1,2377.092,2376.775,391.2322,151.9593,543.1915,2,172.4549,370.7366,0,0,0,0,1478.83,0.7394151,0.9313443,0.3172331,0,250,0.3172331,1985.543,0,0,17.17773,24.48634,193.0781,452.0322,377.5745,74.45777,566.2499,0,1204.37,0,-5.684342e-14,2.78666e-14,4.263256e-14,172.4549,370.7366,0,0,0,0,0,0
tuned,2026-01-29 16:30:00,2370,16.5,27.10479,3448.405,196.0882,395.1937,191.0341,1,1,2413.883,2413.566,414.7101,158.0602,572.7703,2,208.1758,364.5945,0,0,0,0,1478.597,0.7392987,0.9311977,0.3172331,0,250,0.3172331,1998.856,0,0,0,30.5992,191.0341,458.1751,379.3995,78.77564,573.7196,0,1200.223,0,-2.842171e-14,1.019185e-13,4.263256e-14,196.0882,364.5945,0,0,0,12.0876,0,0
tuned,2026-01-29 16:45:00,2371,16.75,27.09931,3474.243,254.7983,383.0452,186.8286,1,1,2431.97,2431.653,426.1876,161.5015,587.6891,2,221.7819,365.9073,0,0,0,0,1478.365,0.7391823,0.9310511,0.3172331,0,250,0.3172331,2005.466,0,0,33.01641,17.13791,186.8286,461.5554,380.6105,80.94491,577.5695,0,1241.655,0,5.684342e-14,1.532108e-14,4.263256e-14,221.7819,365.9073,0,0,0,0,0,5.684342e-14
tuned,2026-01-29 17:00:00,2372,17,27.22984,3437.376,268.6211,380.2064,183.3446,1,1,2406.163,2405.846,451.6405,168.2237,619.8641,2,259.5987,360.2654,0,0,0,0,1478.132,0.7390659,0.9309045,0.3172331,0,250,0.3172331,1954.205,0,0,9.02241,19.94099,183.3446,457.9053,371.8954,86.00989,575.0105,0,1199.983,0,-1.136868e-13,-2.272627e-13,4.263256e-14,259.5987,360.2654,0,0,0,0,0,-5.684342e-14
tuned,2026-01-29 17:15:00,2373,17.25,27.09178,3462.965,311.5307,378.8071,169.5667,1,1,2424.076,2423.758,491.827,179.9642,671.7912,2,309.832,361.9593,0,0,0,0,1477.899,0.7389496,0.930758,0.3172331,0,250,0.3172331,1931.931,0,0,1.6987,16.84784,169.5667,459.9848,366.5971,93.38771,578.7377,0,1189.468,0,-5.684342e-14,2.88769e-13,4.263256e-14,309.832,361.9593,0,0,0,0,0,0
tuned,2026-01-29 17:30:00,2374,17.5,27.32169,3404.695,359.8061,381.3836,159.8443,1,1,2383.287,2382.969,530.7255,190.5393,721.2648,2,365.088,356.1768,0,0,0,0,1477.666,0.7388332,0.9306114,0.3172331,0,250,0.3172331,1852.244,0,0,0,25.20676,159.8443,454.4255,353.1706,101.2549,574.1878,0,1191.857,0,-5.684342e-14,-2.495781e-13,4.263256e-14,359.8061,356.1768,0,0,0,5.281846,0,-5.684342e-14
tuned,2026-01-29 17:45:00,2375,17.75,27.24412,3354.369,445.6573,381.5953,154.9351,1,1,2348.058,2347.741,567.1679,200.6693,767.8371,2,414.985,352.8521,0,0,0,0,1477.434,0.7387169,0.9304649,0.3172331,0,250,0.3172331,1780.573,0,0,30.67233,28.74318,154.9351,446.9813,338.9536,108.0276,569.1166,0,1240.725,0,0,-1.720846e-14,4.263256e-14,414.985,352.8521,0,0,0,0,0,0
tuned,2026-01-29 18:00:00,2376,18,27.21703,3368.978,487.409,9.540677,151.6863,1,1,2358.285,2357.967,362.262,104.5201,466.782,1,463.8809,2.901132,0,0,0,0,1477.201,0.7386007,0.9303185,0.3172331,0,250,0.3172331,1995.706,0,0,23.52814,6.639545,151.6863,448.6735,379.6913,68.9822,513.0703,0,1078.18,0,0,8.371082e-14,4.263256e-14,463.8809,2.901132,0,0,0,0,0,1.865175e-14
tuned,2026-01-29 18:15:00,2377,18.25,27.05025,3316.08,553.889,13.48534,143.7495,1,1,2321.256,2320.939,408.0981,117.8736,525.9717,2,521.4917,4.479965,0,0,0,0,1476.969,0.7384844,0.930172,0.3172331,0,250,0.3172331,1912.84,0,0,32.39724,9.00538,143.7495,440.0925,362.6601,77.43246,507.7874,0,1086.994,0,-4.263256e-14,6.061818e-14,4.263256e-14,521.4917,4.479965,0,0,0,0,0,-5.240253e-14
tuned,2026-01-29 18:30:00,2378,18.5,27.05154,3282.217,624.6376,7.425963,138.2595,0,1,2297.552,2297.235,460.8147,132.7661,593.5807,2,591.6633,1.917396,0,0,0,0,1476.736,0.7383681,0.9300256,0.3172331,0,250,0.3172331,1836.42,0,0,32.97425,5.508568,138.2595,435.6101,348.1807,87.42946,0,507.1604,2855.765,0,-5.684342e-14,-7.849277e-14,4.263256e-14,591.6633,1.917396,0,0,0,0,0,-2.264855e-14
tuned,2026-01-29 18:45:00,2379,18.75,26.89459,3304.95,672.4376,5.380917,127.224,0,1,2313.465,2313.148,497.1468,143.2313,640.3781,2,638.3327,2.045442,0,0,0,0,1476.504,0.7382519,0.9298792,0.3172331,0,250,0.3172331,1816.001,0,0,34.10495,3.335475,127.224,437.1962,343.186,94.01023,0,510.46,2872.115,0,0,-3.249623e-13,4.263256e-14,638.3327,2.045442,0,0,0,0,0,-1.065814e-14
tuned,2026-01-29 19:00:00,2380,19,26.78869,3270.312,698.881,1.072606,114.0851,0,0,2289.219,2288.901,151.4117,43.9363,195.348,1,191.7754,3.57262,0,0,0,500,1351.271,0.6756357,0.9297328,0.3172331,0,250,0.3172331,2137.49,0,0,7.105657,0,114.0851,431.6638,403.0532,28.61059,0,468.5018,2589.017,0,-7.105427e-15,2.401412e-13,4.263256e-14,691.7754,1.072606,0,500,0,2.500013,0,-1.64313e-14
tuned,2026-01-29 19:15:00,2381,19.25,26.5528,3283.274,725.3404,4.521326,108.9747,0,0,2298.292,2297.975,173.3894,49.9983,223.3877,1,222.2636,1.124073,0,0,0,500,1226.059,0.6130293,0.8508758,0.3172331,0,250,0.3172331,2124.585,0,0,3.076794,3.397253,108.9747,431.2647,398.6694,32.5953,0,469.1163,2591.307,0,7.105427e-15,-3.839151e-13,4.263256e-14,722.2636,1.124073,0,500,0,0,0,3.996803e-14
tuned,2026-01-29 19:30:00,2382,19.5,26.60856,3274.674,724.0676,14.59136,102.7078,0,0,2292.272,2291.954,190.4586,54.9427,245.4013,1,243.9564,1.444881,0,0,0,480.1112,1105.838,0.5529189,0.7720311,0.3172331,0,250,0.3172331,2101.496,0,0,0,13.14648,102.7078,430.6305,394.791,35.83952,0,469.0286,2602.335,0,2.131628e-14,2.108314e-13,4.263256e-14,724.0676,1.444881,0,500,0,0,0,7.993606e-15
tuned,2026-01-29 19:45:00,2383,19.75,26.28171,3237.168,725.4565,10.88986,97.10915,0,0,2266.017,2265.7,174.3742,50.16878,224.543,1,224.4802,0.06282345,0,0,0,500,980.6637,0.4903319,0.6963299,0.3172331,0,250,0.3172331,2091.326,0,0,0.9763712,10.82704,97.10915,422.8424,390.2447,32.5977,0,458.5342,2542.299,0,-1.421085e-14,1.231237e-13,4.263256e-14,724.4802,0.06282345,0,500,0,0,0,-9.714451e-16
tuned,2026-01-29 20:00:00,2384,20,26.21638,3230.87,707.1323,4.55994,84.1537,0,0,2261.609,2261.292,157.8483,45.41651,203.2648,1,203.1857,0.07909019,0,0,0,500,855.5094,0.4277547,0.6175096,0.3172331,0,250,0.3172331,2103.443,0,0,3.946569,4.48085,84.1537,421.4546,391.9801,29.47441,0,453.0788,2506.471,0,-3.552714e-14,9.814372e-14,4.263256e-14,703.1857,0.07909019,0,500,0,0,0,1.773581e-14
tuned,2026-01-29 20:15:00,2385,20.25,26.1103,3235.373,668.4184,0,76.63023,0,0,2264.761,2264.444,128.4679,37.08929,165.5572,1,164.3061,1.251169,0,0,0,500,730.3747,0.3651873,0.5387017,0.3172331,0,250,0.3172331,2135.976,0,0,4.112349,0,76.63023,421.1263,397.179,23.94726,0,448.5175,2473.94,0,7.105427e-15,2.450262e-13,4.263256e-14,664.3061,0,0,500,0,1.251169,0,2.620126e-14
tuned,2026-01-29 20:30:00,2386,20.5,26.01847,3229.358,628.6373,2.597641,73.63499,0,0,2260.551,2260.234,0,0,0,0,0,0,0,0,0,500,605.2597,0.3026299,0.4599062,0.3172331,0,250,0.3172331,2260.234,0,0,128.6373,2.597641,73.63499,419.5553,419.4965,0.05887805,0,433.163,2608.777,0,0,-3.408385e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 20:45:00,2387,20.75,25.72547,3181.317,559.3886,6.937103,60.70027,0,0,2226.922,2226.604,0,0,0,0,0,0,0,0,0,500,480.1644,0.2400822,0.3811232,0.3172331,0,250,0.3172331,2226.604,0,0,59.38865,6.937103,60.70027,410.8561,410.7976,0.05852794,0,421.9965,2435.392,0,0,-1.202372e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 21:00:00,2388,21,25.69154,3185.038,491.5864,11.78287,58.40234,0,0,2229.527,2229.209,0,0,0,0,0,0,0,0,0,491.5864,357.1922,0.1785961,0.3023525,0.3172331,0,250,0.3172331,2229.209,0,0,0,11.78287,58.40234,411.0537,410.9952,0.05848767,0,421.7627,2340.02,0,0,-5.329071e-14,4.263256e-14,491.5864,0,0,500,0,0,0,0
tuned,2026-01-29 21:15:00,2389,21.25,25.63733,3105.211,432.7569,0,52.29443,0,0,2173.648,2173.33,0,0,0,0,0,0,0,0,0,432.7569,248.9468,0.1244734,0.2249187,0.3172331,0,250,0.3172331,2173.33,0,0,0,0,52.29443,400.3113,400.2528,0.05842344,0,409.8837,2254.36,0,0,-2.259304e-14,4.263256e-14,432.7569,0,0,444.5552,0,0,0,0
tuned,2026-01-29 21:30:00,2390,21.5,25.46819,3089.735,379.6438,2.128563,41.27266,0,0,2162.814,2162.497,144.2726,41.68642,185.959,1,184.2318,1.727246,0,0,0,195.412,200.0546,0.1000273,0.1567581,0.3172331,0,250,0.3172331,2018.225,0,0,0,0.4013173,41.27266,396.956,370.4184,26.53755,0,419.6799,2308.932,0,0,-1.335043e-14,4.263256e-14,379.6438,1.727246,0,195.6304,0,0,0,-3.552714e-15
tuned,2026-01-29 21:45:00,2391,21.75,25.31107,3084.693,315.5066,0,30.16349,0,0,2159.285,2158.968,248.466,72.02335,320.4894,1,315.3413,5.148128,0,0,0,0.09247226,200,0.1,0.1259715,0.3172331,0,250,0.3172331,1910.502,0,0,0.07285112,0,30.16349,395.0551,349.5386,45.5165,0,427.0805,2349.069,0,-2.842171e-14,0,4.263256e-14,315.4337,0,0,0.09247226,0,5.148128,0,-2.575717e-14
tuned,2026-01-29 22:00:00,2392,22,25.08555,3101.419,274.729,0,32.17944,0,0,2170.993,2170.676,211.6095,61.31935,272.9289,1,268.6096,4.193323,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1959.067,0,0,6.119366,0,32.17944,395.4026,356.8044,38.59818,0,423.9846,2342.471,0,-1.421085e-14,0,4.263256e-14,268.6096,0,0,0,0.1259371,4.193323,0,-1.776357e-14
tuned,2026-01-29 22:15:00,2393,22.25,24.9586,3124.303,239.445,0,24.89105,0,0,2187.012,2186.695,182.0797,52.44751,234.5272,1,233.7542,0.6470506,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2004.615,0,0,5.690784,0,24.89105,39.36622,36.08308,3.283144,0,93.05249,521.6053,0,7.105427e-15,0,4.263256e-14,233.7542,0,0,0,0.1259371,0.6470506,0,-5.440093e-15
tuned,2026-01-29 22:30:00,2394,22.5,24.63517,3074.344,202.0124,0,28.53865,1,0,2152.041,2151.723,156.7262,45.26248,201.9886,1,200.1961,1.666606,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1994.997,0,0,1.816278,0,28.53865,38.73673,35.90995,2.826781,86.32369,0,175.7805,0,-2.842171e-14,0,4.263256e-14,200.1961,0,0,0,0.1259371,1.666606,0,-1.04361e-14
tuned,2026-01-29 22:45:00,2395,22.75,24.48831,3052.915,169.5639,0,27.70132,1,0,2137.041,2136.724,145.517,42.11691,187.6339,1,185.0987,2.40932,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1991.207,0,0,0,0,27.70132,38.46673,35.84172,2.625016,82.94421,0,165.8884,0,2.842171e-14,0,4.263256e-14,169.5639,0,0,0,0.1259371,17.94412,0,3.552714e-15
tuned,2026-01-29 23:00:00,2396,23,24.31807,3045.563,140.3619,0,24.30069,1,1,2131.894,2131.577,508.3237,146.4264,654.7501,2,152.8948,1.855337,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1623.253,0,0,0,0,24.30069,38.37409,29.21855,9.155538,180.0038,0,360.0075,0,-2.842171e-14,1.24345e-13,4.263256e-14,140.3619,0,0,0,500,14.3882,0,-5.329071e-14
tuned,2026-01-29 23:15:00,2397,23.25,23.90892,3030.315,143.7874,0,26.08924,1,1,2121.22,2120.903,501.7436,144.3853,646.1289,2,145.667,0.4618786,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1619.159,0,0,0,0,26.08924,38.18196,29.14487,9.037095,178.1724,0,356.3447,0,0,-1.216804e-13,4.263256e-14,143.7874,0,0,0,500,2.341443,0,-6.838974e-14
tuned,2026-01-29 23:30:00,2398,23.5,23.34368,3038.431,117.2212,4.038935,25.65895,1,1,2126.902,2126.585,494.9159,142.6498,637.5657,2,134.9536,2.612045,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1631.669,0,0,0,1.42689,25.65895,38.28423,29.37004,8.914196,176.5355,0,355.5324,0,0,1.301736e-13,4.263256e-14,117.2212,2.612045,0,0,500,17.73239,0,-2.842171e-14
tuned,2026-01-29 23:45:00,2399,23.75,23.10938,3051.106,131.5407,0,22.67691,1,1,2135.774,2135.457,488.3783,140.6519,629.0301,2,127.5209,1.509171,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1647.079,0,0,4.019749,0,22.67691,38.44394,29.64742,8.796519,174.2721,0,355.4783,0,-5.684342e-14,8.903989e-14,4.263256e-14,127.5209,0,0,0,500,1.509171,0,-6.883383e-14
tuned,2026-01-30 00:00:00,2400,0,22.87037,3061.749,114.5584,0,17.15141,1,1,2143.224,2142.907,478.3458,137.6293,615.9751,2,115.75,0.2250901,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1664.561,0,0,0,0,17.15141,38.57804,29.9621,8.615935,170.5825,0,341.1649,0,5.684342e-14,2.131628e-14,4.263256e-14,114.5584,0,0,0,500,1.416772,0,4.440892e-14
tuned,2026-01-30 00:15:00,2401,0.25,22.81283,3044.551,86.77633,0,9.656354,1,1,2131.186,2130.868,472.8277,136.0612,608.8889,2,108.4824,0.4065435,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1658.041,0,0,0,0,9.656354,38.36134,29.84473,8.516609,167.5881,0,335.1761,0,8.526513e-14,-1.135758e-13,4.263256e-14,86.77633,0,0,0,500,22.11258,0,5.684342e-14
tuned,2026-01-30 00:30:00,2402,0.5,22.60484,3117.835,97.35398,0,12.17647,1,1,2182.485,2182.167,477.5804,137.3852,614.9656,2,114.9656,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1704.587,0,0,0,0,12.17647,39.28472,30.68257,8.602158,170.1805,0,340.3609,0,2.842171e-14,-2.081668e-13,4.263256e-14,97.35398,0,0,0,500,17.61165,0,-1.421085e-14
tuned,2026-01-30 00:45:00,2403,0.75,22.32829,3068.642,97.79997,0,9.037025,1,1,2148.05,2147.732,462.6699,133.1165,595.7863,2,95.59284,0.1934831,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1685.063,0,0,2.207132,0,9.037025,38.66489,30.33113,8.333768,165.0073,0,333.822,0,-2.842171e-14,4.474199e-13,4.263256e-14,95.59284,0,0,0,500,0.1934831,0,-2.41196e-14
tuned,2026-01-30 01:00:00,2404,1,21.94536,3052.748,89.76402,0,4.08218,1,1,2136.924,2136.607,464.9703,133.7582,598.7285,2,98.72327,0.005201587,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1671.636,0,0,0,0,4.08218,38.46463,30.08946,8.375175,164.5471,0,329.0943,0,0,-1.731948e-14,4.263256e-14,89.76402,0,0,0,500,8.964447,0,2.664535e-14
tuned,2026-01-30 01:15:00,2405,1.25,21.736,3083.41,88.62987,0,7.035263,1,1,2158.387,2158.07,116.4895,33.51046,150,1,96.92093,0,0,0,53.07907,0,1337.07,0.668535,0.8337089,0.3172331,0,250,0.3172331,2041.58,0,0,0,0,7.035263,38.85097,36.74844,2.102522,71.45966,0,142.9193,0,-1.421085e-14,-1.985079e-13,4.263256e-14,88.62987,0,0,0,53.07907,8.29106,0,0
tuned,2026-01-30 01:30:00,2406,1.5,21.46885,3089.729,86.65959,0,3.790336,1,1,2162.81,2162.493,116.4763,33.52373,150,1,85.38899,0.1607376,0,0,64.45027,0,1352.972,0.6764861,0.8419334,0.3172331,0,250,0.3172331,2046.017,0,0,1.270605,0,3.790336,38.93058,36.8283,2.102283,70.99572,0,144.1832,0,-7.105427e-15,-2.162714e-13,4.263256e-14,85.38899,0,0,0,64.45027,0.1607376,0,5.301315e-15
tuned,2026-01-30 01:45:00,2407,1.75,21.14272,3094.036,97.85658,0,13.5047,1,1,2165.825,2165.508,116.3587,33.64128,150,1,98.36005,1.58447,0,0,50.05548,0,1365.273,0.6826365,0.8519467,0.3172331,0,250,0.3172331,2049.149,0,0,0,0,13.5047,38.98485,36.88469,2.100167,72.80551,0,145.611,0,-2.131628e-14,4.395373e-13,4.263256e-14,97.85658,0,0,0,50.05548,2.087942,0,4.440892e-16
tuned,2026-01-30 02:00:00,2408,2,20.95459,3109.186,80.23871,0,2.247871,1,1,2176.43,2176.113,116.4831,33.51692,150,1,100.252,0.07822339,0,0,49.66974,0,1377.476,0.6887378,0.8596924,0.3172331,0,250,0.3172331,2059.63,0,0,0,0,2.247871,39.17574,37.07333,2.102406,70.96836,0,141.9367,0,7.105427e-15,-3.842482e-13,4.263256e-14,80.23871,0,0,0,49.66974,20.09155,0,3.552714e-15
tuned,2026-01-30 02:15:00,2409,2.25,20.92867,3088.297,70.21093,0,8.907237,1,1,2161.808,2161.491,116.4148,33.58515,150,1,94.69752,0.9047125,0,0,54.39777,0,1390.858,0.6954291,0.8673761,0.3172331,0,250,0.3172331,2045.076,0,0,0,0,8.907237,38.91254,36.81136,2.101177,71.89408,0,143.7882,0,0,-2.463585e-13,4.263256e-14,70.21093,0,0,0,54.39777,25.3913,0,0
tuned,2026-01-30 02:30:00,2410,2.5,20.78502,3079.481,94.56242,0,6.708232,1,1,2155.637,2155.32,116.4895,33.51046,150,1,99.29546,0,0,0,50.70454,0,1403.315,0.7016576,0.875803,0.3172331,0,250,0.3172331,2038.83,0,0,0,0,6.708232,38.80147,36.69894,2.102522,71.33426,0,142.6685,0,-1.421085e-14,-1.448841e-13,4.263256e-14,94.56242,0,0,0,50.70454,4.733039,0,0
tuned,2026-01-30 02:45:00,2411,2.75,20.50318,3098.427,102.8493,0,0,1,1,2168.899,2168.582,116.2688,33.73119,150,1,105.5643,2.673455,0,0,41.76222,0,1413.535,0.7067675,0.8836471,0.3172331,0,250,0.3172331,2052.313,0,0,0,0,0,39.04018,36.94163,2.098549,70.67281,0,141.3456,0,-7.105427e-15,2.667866e-13,4.263256e-14,102.8493,0,0,0,41.76222,5.388458,0,0
tuned,2026-01-30 03:00:00,2412,3,20.41341,3126.538,99.72621,3.642933,5.38591,1,1,2188.576,2188.259,116.4824,33.51764,150,1,107.0549,0.08697484,0,0,42.85816,0,1424.027,0.7120135,0.8900822,0.3172331,0,250,0.3172331,2071.777,0,0,0,3.555958,5.38591,39.39437,37.29198,2.102393,71.7066,0,149.5472,0,0,-4.025669e-13,4.263256e-14,99.72621,0.08697484,0,0,42.85816,7.328654,0,7.105427e-15
tuned,2026-01-30 03:15:00,2413,3.25,20.1494,3078.215,123.328,8.354932,1.819338,1,1,2154.75,2154.433,116.4784,33.52157,150,1,104.4173,0.1345835,0,0,45.44808,0,1435.165,0.7175824,0.8966889,0.3172331,0,250,0.3172331,2037.955,0,0,18.91068,8.220349,1.819338,38.7855,36.68318,2.102322,70.50629,0,187.8136,0,7.105427e-15,-4.03011e-14,4.263256e-14,104.4173,0.1345835,0,0,45.44808,0,0,7.105427e-15
tuned,2026-01-30 03:30:00,2414,3.5,19.83746,3059.352,115.3919,2.221244,15.30157,1,1,2141.546,2141.229,116.4005,33.59946,150,1,107.8066,1.077966,0,0,41.11542,0,1445.218,0.7226089,0.9037022,0.3172331,0,250,0.3172331,2024.829,0,0,7.585282,1.143278,15.30157,38.54784,36.44692,2.10092,72.56811,0,160.193,0,-7.105427e-15,-3.895773e-13,4.263256e-14,107.8066,1.077966,0,0,41.11542,0,0,-7.105427e-15
tuned,2026-01-30 03:45:00,2415,3.75,19.81072,3058.418,151.4936,2.879891,7.032601,1,1,2140.893,2140.576,116.3328,33.66722,150,1,108.8863,1.898757,0,0,39.21497,0,1454.794,0.727397,0.9100324,0.3172331,0,250,0.3172331,2024.243,0,0,42.60734,0.9811341,7.032601,38.53607,36.43637,2.0997,71.26202,0,217.7142,0,-1.421085e-14,2.827738e-13,4.263256e-14,108.8863,1.898757,0,0,39.21497,0,0,-7.105427e-15
tuned,2026-01-30 04:00:00,2416,4,19.66041,3081.04,146.0732,0,5.394929,1,1,2156.728,2156.411,115.9188,34.0812,150,1,131.4085,6.912937,0,0,11.67861,0,1457.485,0.7287423,0.9160624,0.3172331,0,250,0.3172331,2040.492,0,0,14.66471,0,5.394929,38.8211,36.72885,2.092249,71.69631,0,168.6892,0,2.131628e-14,-4.123368e-13,4.263256e-14,131.4085,0,0,0,11.67861,6.912937,0,1.065814e-14
tuned,2026-01-30 04:15:00,2417,4.25,19.74108,3047.621,168.3171,0,11.72032,1,1,2133.335,2133.017,125.168,36.42738,161.5954,1,157.6412,3.954197,0,0,0,0,1457.255,0.7286276,0.9177567,0.3172331,0,250,0.3172331,2007.849,0,0,10.67589,0,11.72032,38.40002,36.14129,2.258735,74.49683,0,167.4096,0,-1.421085e-14,1.071365e-13,4.263256e-14,157.6412,0,0,0,0,3.954197,0,-7.993606e-15
tuned,2026-01-30 04:30:00,2418,4.5,19.7292,3076.054,199.165,0,8.065239,1,1,2153.238,2152.92,141.0933,41.06353,182.1568,1,177.6857,4.471077,0,0,0,0,1457.026,0.7285129,0.9176122,0.3172331,0,250,0.3172331,2011.827,0,0,21.47928,0,8.065239,38.75828,36.21289,2.545389,78.60298,0,194.2577,0,0,3.428369e-13,4.263256e-14,177.6857,0,0,0,0,4.471077,0,2.664535e-15
tuned,2026-01-30 04:45:00,2419,4.75,19.58571,3060.239,258.8531,0,20.43203,1,1,2142.167,2141.85,159.3957,46.13427,205.5299,1,202.8864,2.643559,0,0,0,0,1456.796,0.7283982,0.9174678,0.3172331,0,250,0.3172331,1982.454,0,0,55.96678,0,20.43203,38.55901,35.68418,2.874832,85.1704,0,266.8835,0,-1.421085e-14,2.106093e-13,4.263256e-14,202.8864,0,0,0,0,2.643559,0,4.440892e-16
tuned,2026-01-30 05:00:00,2420,5,19.59163,3084.713,313.6679,2.882654,19.70307,1,1,2159.299,2158.982,208.8208,60.71972,269.5406,1,263.4417,6.098893,0,0,0,0,1456.567,0.7282835,0.9173233,0.3172331,0,250,0.3172331,1950.161,0,0,50.22624,0,19.70307,38.86738,35.10289,3.764485,99.05532,0,284.7509,0,-7.105427e-15,-2.320366e-13,4.263256e-14,263.4417,2.882654,0,0,0,3.216239,0,-4.440892e-15
tuned,2026-01-30 05:15:00,2421,5.25,19.75168,3093.905,378.6291,7.722219,11.60564,1,1,2165.734,2165.416,260.9343,75.5103,336.4446,1,332.2352,4.209459,0,0,0,0,1456.338,0.7281689,0.9171789,0.3172331,0,250,0.3172331,1904.482,0,0,46.3939,3.51276,11.60564,38.9832,34.28068,4.702528,111.7006,0,309.4903,0,-4.263256e-14,-1.74305e-14,4.263256e-14,332.2352,4.209459,0,0,0,0,0,-2.131628e-14
tuned,2026-01-30 05:30:00,2422,5.5,19.73099,3133.56,455.9258,0,12.02794,1,1,2193.492,2193.175,319.6465,92.48656,412.1331,1,407.1093,5.023803,0,0,0,0,1456.109,0.7280543,0.9170345,0.3172331,0,250,0.3172331,1873.528,0,0,48.81654,0,12.02794,39.48286,33.72351,5.759347,128.1885,0,340.5855,0,-2.842171e-14,3.996803e-15,4.263256e-14,407.1093,0,0,0,0,5.023803,0,-7.105427e-15
tuned,2026-01-30 05:45:00,2423,5.75,19.61207,3105.47,543.1766,0,6.973599,1,1,2173.829,2173.512,388.6427,111.961,500.6037,2,499.0946,1.509141,0,0,0,0,1455.879,0.7279396,0.9168902,0.3172331,0,250,0.3172331,1784.869,0,0,44.08209,0,6.973599,39.12893,32.12765,7.001279,145.2332,0,366.5081,0,0,-1.084688e-13,4.263256e-14,499.0946,0,0,0,0,1.509141,0,-2.642331e-14
tuned,2026-01-30 06:00:00,2424,6,19.56196,3124.791,629.9583,0,13.86574,1,1,2187.354,2187.036,455.3356,131.0264,586.362,2,585.9827,0.3792883,0,0,0,0,1455.65,0.727825,0.9167458,0.3172331,0,250,0.3172331,1731.701,0,0,43.97561,0,13.86574,39.37237,31.17061,8.201751,164.4707,0,404.7994,0,5.684342e-14,-2.948752e-13,4.263256e-14,585.9827,0,0,0,0,0.3792883,0,5.168088e-14
tuned,2026-01-30 06:15:00,2425,6.25,19.50809,3121.516,685.1666,0.5822788,19.14128,1,1,2185.061,2184.744,512.475,147.4404,659.9154,2,659.7549,0.1604994,0,0,0,0,1455.421,0.7277105,0.9166015,0.3172331,0,250,0.3172331,1672.269,0,0,25.41167,0.4217795,19.14128,39.33111,30.10085,9.230261,180.677,0,405.9168,0,-8.526513e-14,4.146683e-13,4.263256e-14,659.7549,0.1604994,0,0,0,0,0,-2.292611e-14
tuned,2026-01-30 06:30:00,2426,6.5,19.42246,3111.324,732.9645,0,20.40738,1,1,2177.927,2177.609,567.2904,163.5141,730.8045,2,727.7747,3.029813,0,0,0,0,1455.192,0.7275959,0.9164572,0.3172331,0,250,0.3172331,1610.319,0,0,5.189812,0,20.40738,39.20268,28.98574,10.21694,195.8379,0,400.6283,0,-5.684342e-14,2.624567e-13,4.263256e-14,727.7747,0,0,0,0,3.029813,0,-3.197442e-14
tuned,2026-01-30 06:45:00,2427,6.75,19.33887,3146.618,773.9044,0,13.65619,1,1,2202.633,2202.315,594.8846,171.522,766.4066,2,762.7191,3.687584,0,0,0,0,1454.963,0.7274814,0.916313,0.3172331,0,250,0.3172331,1607.431,0,0,11.18534,0,13.65619,39.64739,28.93376,10.71363,202.6862,0,424.6671,0,-5.684342e-14,2.194911e-13,4.263256e-14,762.7191,0,0,0,0,3.687584,0,-2.087219e-14
tuned,2026-01-30 07:00:00,2428,7,19.49466,3130.562,763.2679,7.796094,14.4414,1,1,2191.393,2191.076,606.7346,174.6073,781.3419,2,780.6987,0.6432836,0,0,0,0,1454.734,0.7273669,0.9161687,0.3172331,0,250,0.3172331,1584.341,0,0,0,7.152811,14.4414,39.44508,28.51814,10.92693,205.4907,0,423.32,0,-8.526513e-14,3.479439e-13,4.263256e-14,763.2679,0.6432836,0,0,0,17.43076,0,-7.105427e-15
tuned,2026-01-30 07:15:00,2429,7.25,19.75249,3162.853,731.2374,9.083526,22.408,1,1,2213.997,2213.68,592.0092,170.4817,762.4909,2,760.8082,1.68278,0,0,0,0,1454.505,0.7272524,0.9160245,0.3172331,0,250,0.3172331,1621.67,0,0,0,7.400746,22.408,39.85194,29.19007,10.66188,203.359,0,419.4843,0,0,-1.988409e-13,4.263256e-14,731.2374,1.68278,0,0,0,29.57075,0,3.552714e-14
tuned,2026-01-30 07:30:00,2430,7.5,19.83004,3148.198,706.7909,0,18.75731,1,1,2203.739,2203.422,571.9093,164.7201,736.6294,2,734.7538,1.875582,0,0,0,0,1454.276,0.7271379,0.9158803,0.3172331,0,250,0.3172331,1631.512,0,0,0,0,18.75731,39.6673,29.36722,10.30008,197.1782,0,394.3563,0,5.684342e-14,-4.48197e-13,4.263256e-14,706.7909,0,0,0,0,29.83845,0,2.131628e-14
tuned,2026-01-30 07:45:00,2431,7.75,20.07032,3136.123,658.1794,7.496405,14.70102,1,1,2195.286,2194.969,521.81,150.174,671.984,2,671.3694,0.6146144,0,0,0,0,1454.047,0.7270234,0.9157361,0.3172331,0,250,0.3172331,1673.159,0,0,0,6.881791,14.70102,39.51515,30.11686,9.39829,182.7239,0,377.319,0,-2.842171e-14,-3.362866e-13,4.263256e-14,658.1794,0.6146144,0,0,0,13.19005,0,-2.309264e-14
tuned,2026-01-30 08:00:00,2432,8,20.33709,3176.185,580.6658,364.8177,13.5713,1,1,2223.33,2223.012,713.056,243.1963,956.2523,2,598.1371,358.1152,0,0,0,0,1453.818,0.726909,0.915592,0.3172331,0,250,0.3172331,1509.956,0,0,0,6.702507,13.5713,40.01993,27.17921,12.84072,272.6325,0,556.8269,0,-5.684342e-14,2.016165e-13,4.263256e-14,580.6658,358.1152,0,0,0,17.47131,0,0
tuned,2026-01-30 08:15:00,2433,8.25,20.71459,3247.766,490.8886,365.1681,23.5757,1,1,2273.436,2273.119,649.8224,225.7827,875.6051,2,510.1835,365.4216,0,0,0,0,1453.589,0.7267945,0.9154478,0.3172331,0,250,0.3172331,1623.296,0,0,0,0,23.5757,40.92185,29.21933,11.70251,258.9501,0,517.9003,0,-1.136868e-13,3.208545e-13,4.263256e-14,490.8886,365.1681,0,0,0,19.54837,0,0
tuned,2026-01-30 08:30:00,2434,8.5,20.85674,3267.078,401.7258,368.5929,31.82455,1,1,2286.954,2286.637,589.5362,208.746,798.2822,2,429.9847,368.2975,0,0,0,0,1453.36,0.7266801,0.9153037,0.3172331,0,250,0.3172331,1697.101,0,0,0,0.2954764,31.82455,41.16518,30.54782,10.61736,244.6373,0,489.7842,0,-2.842171e-14,8.715251e-14,4.263256e-14,401.7258,368.2975,0,0,0,28.2589,0,0
tuned,2026-01-30 08:45:00,2435,8.75,20.98851,3251.34,335.4625,375.3725,26.84401,1,1,2275.938,2275.621,521.5963,189.5227,711.119,2,339.8019,371.3171,0,0,0,0,1453.131,0.7265657,0.9151596,0.3172331,0,250,0.3172331,1754.024,0,0,0,4.055412,26.84401,40.96688,31.57244,9.394443,225.6134,0,458.2224,0,0,-4.336531e-13,4.263256e-14,335.4625,371.3171,0,0,0,4.339466,0,0
tuned,2026-01-30 09:00:00,2436,9,21.23087,3273.98,297.1703,383.6915,26.36699,1,1,2291.786,2291.469,475.2548,176.996,652.2507,2,273.3689,378.8819,0,0,0,0,1452.903,0.7264513,0.9150156,0.3172331,0,250,0.3172331,1816.214,0,0,23.80146,4.809615,26.36699,41.25215,32.69186,8.560296,214.1458,0,477.6456,0,-1.136868e-13,-2.652323e-13,4.263256e-14,273.3689,378.8819,0,0,0,0,0,-5.684342e-14
tuned,2026-01-30 09:15:00,2437,9.25,21.4393,3280.023,233.0445,389.0158,25.99151,1,1,2296.016,2295.699,438.1924,166.4698,604.6622,2,224.5049,380.1574,0,0,0,0,1452.674,0.726337,0.9148715,0.3172331,0,250,0.3172331,1857.507,0,0,8.539657,8.858418,25.99151,41.32829,33.43512,7.893173,204.3165,0,438.6447,0,-5.684342e-14,-2.498002e-13,4.263256e-14,224.5049,380.1574,0,0,0,0,0,0
tuned,2026-01-30 09:30:00,2438,9.5,21.68231,3279.548,194.4637,392.8267,36.96886,1,1,2295.684,2295.366,406.5717,157.7325,564.3041,2,180.7706,383.5335,0,0,0,0,1452.445,0.7262226,0.9147275,0.3172331,0,250,0.3172331,1888.795,0,0,13.69308,9.293151,36.96886,41.32231,33.99831,7.324,198.0341,0,435.7195,0,-2.842171e-14,-3.194112e-13,4.263256e-14,180.7706,383.5335,0,0,0,0,0,-5.684342e-14
tuned,2026-01-30 09:45:00,2439,9.75,22.06136,3304.442,158.6157,395.8143,40.87028,1,1,2313.11,2312.792,386.5928,152.7008,539.2936,2,149.0288,390.2648,0,0,0,0,1452.217,0.7261083,0.9145835,0.3172331,0,250,0.3172331,1926.2,0,0,9.586888,5.549438,40.87028,41.63597,34.67159,6.964381,194.3908,0,414.8918,0,0,-4.060086e-13,4.263256e-14,149.0288,390.2648,0,0,0,0,0,0
tuned,2026-01-30 10:00:00,2440,10,22.22004,3335.837,130.9132,396.9957,50.95587,1,1,2335.086,2334.769,378.1966,150.5025,528.6991,2,136.393,392.3061,0,0,0,0,1451.988,0.725994,0.9144395,0.3172331,0,250,0.3172331,1956.572,0,0,0,4.689552,50.95587,42.03154,35.21829,6.81325,194.4975,0,397.0845,0,-5.684342e-14,-4.403145e-13,4.263256e-14,130.9132,392.3061,0,0,0,5.479818,0,-5.684342e-14
tuned,2026-01-30 10:15:00,2441,10.25,22.46915,3371.147,126.7213,403.0277,60.82415,1,1,2359.803,2359.486,366.8841,147.5684,514.4525,2,119.1339,395.3186,0,0,0,0,1451.759,0.7258797,0.9142956,0.3172331,0,250,0.3172331,1992.602,0,0,7.587346,7.709106,60.82415,42.47646,35.86683,6.609623,193.9614,0,414.3092,0,-5.684342e-14,-3.530509e-13,4.263256e-14,119.1339,395.3186,0,0,0,0,0,-5.684342e-14
tuned,2026-01-30 10:30:00,2442,10.5,22.56685,3357.31,92.02372,401.5801,65.1409,1,1,2350.117,2349.8,351.2802,142.8054,494.0856,1,101.3468,392.7388,0,0,0,0,1451.531,0.7257655,0.9141516,0.3172331,0,250,0.3172331,1998.52,0,0,0,8.84123,65.1409,42.30211,35.97336,6.328753,190.073,0,395.3971,0,-2.842171e-14,-7.394085e-14,4.263256e-14,92.02372,392.7388,0,0,0,9.323063,0,-4.263256e-14
tuned,2026-01-30 10:45:00,2443,10.75,22.77708,3414.797,82.49583,413.9852,79.68664,1,1,2390.358,2390.041,348.6314,142.5974,491.2288,1,93.27928,397.9495,0,0,0,0,1451.302,0.7256512,0.9140077,0.3172331,0,250,0.3172331,2041.409,0,0,0,16.03565,79.68664,43.02644,36.74537,6.281075,193.2145,0,414.0906,0,5.684342e-14,-4.419798e-13,4.263256e-14,82.49583,397.9495,0,0,0,10.78346,0,1.421085e-14
tuned,2026-01-30 11:00:00,2444,11,22.92363,3416.087,88.74677,407.6679,81.5533,1,1,2391.261,2390.944,346.4541,142.0276,488.4816,1,90.00083,398.4808,0,0,0,0,1451.074,0.725537,0.9138638,0.3172331,0,250,0.3172331,2044.49,0,0,0,9.187157,81.5533,43.0427,36.80082,6.241883,193.065,0,401.9779,0,0,4.32987e-13,4.263256e-14,88.74677,398.4808,0,0,0,1.254063,0,2.842171e-14
tuned,2026-01-30 11:15:00,2445,11.25,23.06237,3387.472,90.57002,407.7118,92.3138,1,1,2371.231,2370.913,354.0384,144.0446,498.0831,1,101.1515,396.9316,0,0,0,0,1450.846,0.7254228,0.91372,0.3172331,0,250,0.3172331,2016.875,0,0,0,10.78028,92.3138,42.68215,36.30375,6.378402,196.5065,0,411.6091,0,0,-1.056932e-13,4.263256e-14,90.57002,396.9316,0,0,0,10.5815,0,0
tuned,2026-01-30 11:30:00,2446,11.5,23.27335,3385.564,68.59988,419.8277,96.039,1,1,2369.894,2369.577,359.6391,145.97,505.6091,2,105.7217,399.8874,0,0,0,0,1450.617,0.7253086,0.9135761,0.3172331,0,250,0.3172331,2009.938,0,0,0,19.94029,96.039,42.6581,36.17889,6.479214,199.0277,0,432.4523,0,0,-1.667555e-13,4.263256e-14,68.59988,399.8874,0,0,0,37.12179,0,-2.842171e-14
tuned,2026-01-30 11:45:00,2447,11.75,23.45511,3409.899,99.59947,421.2343,101.1891,1,1,2386.929,2386.612,363.912,147.601,511.5131,2,107.846,403.6671,0,0,0,0,1450.389,0.7251944,0.9134323,0.3172331,0,250,0.3172331,2022.7,0,0,0,17.56718,101.1891,42.96472,36.4086,6.556127,201.8562,0,434.0159,0,0,3.226308e-13,4.263256e-14,99.59947,403.6671,0,0,0,8.246501,0,0
tuned,2026-01-30 12:00:00,2448,12,23.74295,3406.97,130.912,415.8142,107.7701,1,1,2384.879,2384.562,362.4557,148.1203,510.5759,2,98.084,412.4919,0,0,0,0,1450.16,0.7250802,0.9132885,0.3172331,0,250,0.3172331,2022.106,0,0,32.82803,3.322229,107.7701,42.92782,36.39791,6.529912,203.6322,0,469.6236,0,0,-3.830269e-13,4.263256e-14,98.084,412.4919,0,0,0,0,0,0
tuned,2026-01-30 12:15:00,2449,12.25,24.08413,3431.976,110.8465,421.2763,125.1089,1,1,2402.383,2402.066,359.4544,147.3892,506.8437,2,93.10685,413.7368,0,0,0,0,1449.932,0.7249661,0.9131448,0.3172331,0,250,0.3172331,2042.611,0,0,17.73963,7.539527,125.1089,43.2429,36.76701,6.47589,206.4942,0,456.5949,0,2.842171e-14,-3.907985e-13,4.263256e-14,93.10685,413.7368,0,0,0,0,0,0
tuned,2026-01-30 12:30:00,2450,12.5,24.12215,3425.72,118.4107,425.0688,135.0074,1,1,2398.004,2397.687,362.0914,147.797,509.8884,2,99.45189,410.4365,0,0,0,0,1449.704,0.7248519,0.913001,0.3172331,0,250,0.3172331,2035.596,0,0,18.95877,14.63229,135.0074,43.16408,36.64072,6.523356,208.561,0,475.0665,0,-2.842171e-14,3.739231e-13,4.263256e-14,99.45189,410.4365,0,0,0,0,0,0
tuned,2026-01-30 12:45:00,2451,12.75,24.48352,3468.867,117.2938,423.9192,147.648,1,1,2428.207,2427.889,360.2458,147.0529,507.2987,2,98.86748,408.4312,0,0,0,0,1449.476,0.7247378,0.9128573,0.3172331,0,250,0.3172331,2067.644,0,0,18.42631,15.48797,147.648,43.70772,37.21758,6.490135,210.8411,0,480.1843,0,0,1.673106e-13,4.263256e-14,98.86748,408.4312,0,0,0,0,0,0
tuned,2026-01-30 13:00:00,2452,13,24.41807,3482.621,111.3831,422.6393,153.1185,1,1,2437.835,2437.517,360.8948,147.0248,507.9197,2,101.5082,406.4115,0,0,0,0,1449.248,0.7246238,0.9127136,0.3172331,0,250,0.3172331,2076.623,0,0,9.874869,16.22776,153.1185,43.88102,37.37921,6.501817,211.9235,0,468.874,0,0,-2.553513e-14,4.263256e-14,101.5082,406.4115,0,0,0,0,0,0
tuned,2026-01-30 13:15:00,2453,13.25,24.67268,3482.766,87.3634,429.1209,159.3444,1,1,2437.936,2437.619,365.9791,148.6195,514.5986,2,106.9453,407.6533,0,0,0,0,1449.019,0.7245097,0.9125699,0.3172331,0,250,0.3172331,2071.64,0,0,0,21.4676,159.3444,43.88286,37.28952,6.593335,214.6923,0,466.4161,0,5.684342e-14,-1.283418e-13,4.263256e-14,87.3634,407.6533,0,0,0,19.58192,0,5.684342e-14
tuned,2026-01-30 13:30:00,2454,13.5,24.98013,3512.938,99.07865,420.529,173.3516,1,1,2459.057,2458.74,360.4804,146.8597,507.3401,2,101.3602,405.9799,0,0,0,0,1448.791,0.7243956,0.9124262,0.3172331,0,250,0.3172331,2098.259,0,0,0,14.54913,173.3516,44.26302,37.76867,6.494357,216.1343,0,457.3659,0,-5.684342e-14,-6.439294e-14,4.263256e-14,99.07865,405.9799,0,0,0,2.281586,0,-4.263256e-14
tuned,2026-01-30 13:45:00,2455,13.75,25.10158,3488.824,102.5383,421.0298,181.371,1,1,2442.177,2441.86,353.4844,144.5292,498.0136,1,95.02458,402.989,0,0,0,0,1448.563,0.7242816,0.9122826,0.3172331,0,250,0.3172331,2088.375,0,0,7.51373,18.04074,181.371,444.9361,380.4776,64.45852,558.0505,0,1160.182,0,0,2.43694e-13,4.263256e-14,95.02458,402.989,0,0,0,0,0,0
tuned,2026-01-30 14:00:00,2456,14,25.27061,3487.572,87.43266,419.3385,186.0342,1,1,2441.3,2440.983,351.6425,144.1546,495.7971,1,91.34817,404.4489,0,0,0,0,1448.335,0.7241676,0.912139,0.3172331,0,250,0.3172331,2089.34,0,0,0,14.88958,186.0342,446.2882,381.9473,64.34091,560.1103,0,1145.905,0,-2.842171e-14,-3.541611e-14,4.263256e-14,87.43266,404.4489,0,0,0,3.915508,0,-4.263256e-14
tuned,2026-01-30 14:15:00,2457,14.25,25.35893,3503.32,103.9774,407.9066,201.4141,1,1,2452.324,2452.007,352.2513,144.6034,496.8547,1,89.83109,407.0236,0,0,0,0,1448.107,0.7240536,0.9119954,0.3172331,0,250,0.3172331,2099.755,0,0,14.14635,0.8829507,201.4141,449.101,384.5341,64.56686,566.0231,0,1157.972,0,0,8.582024e-14,4.263256e-14,89.83109,407.0236,0,0,0,0,0,5.684342e-14
tuned,2026-01-30 14:30:00,2458,14.5,25.65664,3508.722,94.08544,408.9107,204.4773,1,1,2456.106,2455.788,357.5097,146.0271,503.5369,2,97.35043,406.1864,0,0,0,0,1447.879,0.7239396,0.9118518,0.3172331,0,250,0.3172331,2098.279,0,0,0,2.724275,204.4773,452.5074,386.5821,65.92524,570.2817,0,1145.263,0,-5.684342e-14,-2.225997e-13,4.263256e-14,94.08544,406.1864,0,0,0,3.26498,0,-2.842171e-14
tuned,2026-01-30 14:45:00,2459,14.75,25.4131,3502.997,112.5607,404.1115,193.066,1,1,2452.098,2451.78,355.3447,145.298,500.6427,2,95.45595,405.1867,0,0,0,0,1447.651,0.7238256,0.9117083,0.3172331,0,250,0.3172331,2096.436,0,0,17.10477,0,193.066,449.5501,384.3456,65.20452,565.039,0,1159.584,0,-2.842171e-14,2.808864e-14,4.263256e-14,95.45595,404.1115,0,0,0,1.075271,0,0
tuned,2026-01-30 15:00:00,2460,15,25.45042,3516.013,113.9417,407.2512,189.6551,1,1,2461.209,2460.892,353.0907,143.6821,496.7728,1,100.6867,396.0862,0,0,0,0,1447.423,0.7237117,0.9115648,0.3172331,0,250,0.3172331,2107.801,0,0,13.25498,11.16499,189.6551,451.5604,386.7203,64.84009,565.1986,0,1172.522,0,-8.526513e-14,8.65974e-15,4.263256e-14,100.6867,396.0862,0,0,0,0,0,0
tuned,2026-01-30 15:15:00,2461,15.25,25.35191,3489.229,109.8895,409.5255,191.4552,1,1,2442.46,2442.143,354.3132,144.041,498.3542,1,102.2001,396.1541,0,0,0,0,1447.196,0.7235978,0.9114213,0.3172331,0,250,0.3172331,2087.83,0,0,7.689355,13.37137,191.4552,447.2313,382.296,64.93529,561.3938,0,1159.117,0,0,-2.000622e-13,4.263256e-14,102.2001,396.1541,0,0,0,0,0,0
tuned,2026-01-30 15:30:00,2462,15.5,25.52072,3477.141,146.0201,414.8007,197.7749,1,1,2433.998,2433.681,372.3729,149.3094,521.6822,2,124.8402,396.842,0,0,0,0,1446.968,0.7234838,0.9112778,0.3172331,0,250,0.3172331,2061.308,0,0,21.1799,17.9587,197.7749,447.2025,378.7275,68.47496,564.3744,0,1196.263,0,-1.136868e-13,3.925749e-13,4.263256e-14,124.8402,396.842,0,0,0,0,0,-5.684342e-14
tuned,2026-01-30 15:45:00,2463,15.75,25.82024,3443.116,168.0356,404.4359,205.348,1,1,2410.181,2409.864,380.7221,150.7453,531.4674,2,143.7103,387.7571,0,0,0,0,1446.74,0.72337,0.9111343,0.3172331,0,250,0.3172331,2029.142,0,0,24.32527,16.67879,205.348,445.5234,375.0881,70.43535,563.7921,0,1198.316,0,0,4.951595e-14,4.263256e-14,143.7103,387.7571,0,0,0,0,0,0
tuned,2026-01-30 16:00:00,2464,16,26.08945,3432.387,181.1458,407.3165,207.3316,1,1,2402.671,2402.354,383.7775,150.9472,534.7247,2,153.3365,381.3883,0,0,0,0,1446.512,0.7232561,0.9109909,0.3172331,0,250,0.3172331,2018.576,0,0,27.80936,25.92818,207.3316,446.5798,375.1888,71.39095,564.6724,0,1222.042,0,0,-2.373657e-13,4.263256e-14,153.3365,381.3883,0,0,0,0,0,5.684342e-14
tuned,2026-01-30 16:15:00,2465,16.25,26.27415,3393.197,177.8192,391.8403,198.6914,1,1,2375.238,2374.92,408.6502,158.4978,567.148,2,182.04,385.108,0,0,0,0,1446.284,0.7231422,0.9108475,0.3172331,0,250,0.3172331,1966.27,0,0,0,6.732333,198.6914,443.1543,366.8522,76.30212,562.4203,0,1136.454,0,5.684342e-14,-3.852474e-13,4.263256e-14,177.8192,385.108,0,0,0,4.220758,0,-2.842171e-14
tuned,2026-01-30 16:30:00,2466,16.5,26.3885,3357.987,195.1392,383.5062,193.0117,1,1,2350.591,2350.274,422.1053,162.0665,584.1718,2,201.9038,382.268,0,0,0,0,1446.057,0.7230284,0.9107041,0.3172331,0,250,0.3172331,1928.169,0,0,0,1.238242,193.0117,439.5876,360.5897,78.99787,558.7516,0,1119.639,0,-5.684342e-14,-3.105294e-13,4.263256e-14,195.1392,382.268,0,0,0,6.764617,0,-5.684342e-14
tuned,2026-01-30 16:45:00,2467,16.75,26.35581,3354.511,235.45,391.1913,191.5109,1,1,2348.158,2347.841,447.4355,168.7043,616.1398,2,239.9752,376.1646,0,0,0,0,1445.829,0.7229146,0.9105608,0.3172331,0,250,0.3172331,1900.405,0,0,0,15.02675,191.5109,438.8374,355.1587,83.67862,559.6537,0,1145.229,0,2.842171e-14,7.094325e-14,4.263256e-14,235.45,376.1646,0,0,0,4.525262,0,0
tuned,2026-01-30 17:00:00,2468,17,26.56766,3323.054,265.8474,384.5493,183.9123,1,1,2326.138,2325.821,463.6597,172.9285,636.5882,2,264.5911,371.9971,0,0,0,0,1445.602,0.7228008,0.9104174,0.3172331,0,250,0.3172331,1862.161,0,0,1.256309,12.55218,183.9123,436.6238,349.5338,87.09,556.9832,0,1137.786,0,0,-6.561418e-14,4.263256e-14,264.5911,371.9971,0,0,0,0,0,0
tuned,2026-01-30 17:15:00,2469,17.25,26.68468,3337.954,304.883,382.6531,181.4679,1,1,2336.568,2336.251,499.5765,183.2726,682.8491,2,310.7398,372.1093,0,0,0,0,1445.374,0.722687,0.9102741,0.3172331,0,250,0.3172331,1836.674,0,0,0,10.54379,181.4679,439.6437,345.5847,94.05896,563.0019,0,1144.192,0,0,2.743361e-13,4.263256e-14,304.883,372.1093,0,0,0,5.856851,0,5.684342e-14
tuned,2026-01-30 17:30:00,2470,17.5,26.59453,3351.198,368.1673,375.2517,176.7895,1,1,2345.839,2345.522,538.6688,194.385,733.0538,2,362.1972,370.8566,0,0,0,0,1445.146,0.7225732,0.9101308,0.3172331,0,250,0.3172331,1806.853,0,0,5.970162,4.395058,176.7895,440.5661,339.3405,101.2256,566.9279,0,1151.736,0,-5.684342e-14,2.672307e-13,4.263256e-14,362.1972,370.8566,0,0,0,0,0,0
tuned,2026-01-30 17:45:00,2471,17.75,26.43428,3348.425,431.4712,363.0344,167.6699,1,1,2343.898,2343.581,591.7068,209.4922,801.199,2,431.7555,369.4435,0,0,0,0,1444.919,0.7224595,0.9099875,0.3172331,0,250,0.3172331,1751.874,0,0,0,0,167.6699,438.749,327.9293,110.8197,568.8073,0,1137.615,0,-1.136868e-13,-7.771561e-16,4.263256e-14,431.4712,363.0344,0,0,0,6.6935,0,-5.684342e-14
tuned,2026-01-30 18:00:00,2472,18,26.34597,3346.761,473.7335,0,161.0255,1,1,2342.733,2342.416,374.6276,108.4692,483.0967,1,476.5091,6.587583,0,0,0,0,1444.691,0.7223457,0.9098443,0.3172331,0,250,0.3172331,1967.788,0,0,0,0,161.0255,437.735,367.6773,70.05769,506.2338,0,1012.468,0,0,-4.42868e-13,4.263256e-14,473.7335,0,0,0,0,9.363255,0,-8.881784e-15
tuned,2026-01-30 18:15:00,2473,18.25,26.46616,3335.941,550.6786,0,150.3252,1,1,2335.159,2334.842,425.1178,123.2954,548.4132,2,538.9878,9.425371,0,0,0,0,1444.464,0.722232,0.909701,0.3172331,0,250,0.3172331,1909.724,0,0,11.6908,0,150.3252,437.4003,357.7118,79.68855,509.1647,0,1038.496,0,-4.263256e-14,-6.195044e-14,4.263256e-14,538.9878,0,0,0,0,9.425371,0,5.329071e-15
tuned,2026-01-30 18:30:00,2474,18.5,26.59126,3273.997,607.5315,2.141016,143.3152,1,1,2291.798,2291.481,476.7398,137.6653,614.4051,2,609.4961,4.909001,0,0,0,0,1444.237,0.7221183,0.9095578,0.3172331,0,250,0.3172331,1814.741,0,0,0,0,143.3152,430.3877,340.7989,89.58884,505.378,0,1010.756,0,-2.842171e-14,3.204104e-13,4.263256e-14,607.5315,2.141016,0,0,0,4.732611,0,-8.881784e-16
tuned,2026-01-30 18:45:00,2475,18.75,26.74667,3231.012,684.7901,0.8684354,121.3653,1,1,2261.708,2261.391,512.7071,147.8971,660.6043,2,656.7753,3.828958,0,0,0,0,1444.009,0.7220047,0.9094147,0.3172331,0,250,0.3172331,1748.684,0,0,28.01473,0,121.3653,426.1051,329.4514,96.6536,500.2138,0,1048.753,0,2.842171e-14,-1.165734e-13,4.263256e-14,656.7753,0.8684354,0,0,0,2.960522,0,2.131628e-14
tuned,2026-01-30 19:00:00,2476,19,26.57371,3228.604,713.1117,4.78241,116.4857,1,0,2260.023,2259.706,153.4137,44.36456,197.7782,1,195.5945,2.183764,0,0,0,500,1318.782,0.659391,0.9092715,0.3172331,0,250,0.3172331,2106.292,0,0,17.51721,2.598646,116.4857,424.2667,395.4073,28.8594,461.6393,0,957.9785,0,0,-3.745892e-13,4.263256e-14,695.5945,2.183764,0,500,0,0,0,-3.730349e-14
