controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-30 19:15:00,2477,19.25,26.4423,3188.898,729.1406,15.55014,111.8833,0,0,2232.228,2231.911,176.0314,50.95298,226.9844,1,224.0293,2.955093,0,0,0,500,1193.574,0.5967872,0.8304177,0.3172331,0,250,0.3172331,2055.88,0,0,5.111326,12.59504,111.8833,417.9149,384.8991,33.01576,0,456.7987,2542.936,0,7.105427e-15,3.542722e-13,4.263256e-14,724.0293,2.955093,0,500,0,0,0,3.019807e-14
tuned,2026-01-30 19:30:00,2478,19.5,26.52454,3164.072,723.6025,11.49779,101.7363,0,0,2214.851,2214.533,187.1025,54.74147,241.844,1,233.2107,8.633313,0,0,0,490.3918,1070.789,0.5353943,0.7515763,0.3172331,0,250,0.3172331,2027.431,0,0,0,2.864477,101.7363,415.3649,380.2169,35.148,0,454.0376,2502.148,0,-2.842171e-14,2.378098e-13,4.263256e-14,723.6025,8.633313,0,500,0,0,0,-1.065814e-14
tuned,2026-01-30 19:45:00,2479,19.75,26.4398,3157.243,724.6099,9.413101,97.42718,0,0,2210.07,2209.753,179.0902,52.15882,231.249,1,225.2282,6.020834,0,0,0,499.3818,945.7745,0.4728873,0.6742598,0.3172331,0,250,0.3172331,2030.662,0,0,0,3.392267,97.42718,413.745,380.1584,33.58669,0,450.5564,2483.912,0,0,-1.348921e-13,4.263256e-14,724.6099,6.020834,0,500,0,0,0,-3.197442e-14
tuned,2026-01-30 20:00:00,2480,20,26.41279,3157.75,693.7268,0,94.30844,0,0,2210.425,2210.108,161.5417,46.74132,208.283,1,205.7363,2.546667,0,0,0,487.9904,823.628,0.411814,0.5955404,0.3172331,0,250,0.3172331,2048.566,0,0,0,0,94.30844,413.5816,383.297,30.28461,0,447.6839,2462.261,0,0,6.661338e-14,4.263256e-14,693.7268,0,0,500,0,2.546667,0,-2.04281e-14
tuned,2026-01-30 20:15:00,2481,20.25,26.10123,3109.377,657.32,2.745957,84.01101,0,0,2176.564,2176.247,129.7789,37.39498,167.1739,1,166.5948,0.5791464,0,0,0,490.7252,700.8171,0.3504085,0.5186265,0.3172331,0,250,0.3172331,2046.468,0,0,0,2.16681,84.01101,404.6512,380.4647,24.18655,0,433.4784,2387.869,0,-1.421085e-14,-1.630918e-13,4.263256e-14,657.32,0.5791464,0,500,0,0,0,-2.564615e-14
tuned,2026-01-30 20:30:00,2482,20.5,25.9046,3107.808,622.68,0,75.98883,0,0,2175.466,2175.148,0,0,0,0,0,0,0,0,0,500,575.7067,0.2878534,0.4412942,0.3172331,0,250,0.3172331,2175.148,0,0,122.68,0,75.98883,402.8271,402.7684,0.05874149,0,416.8391,2504.238,0,0,2.992051e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 20:45:00,2483,20.75,25.74394,3124.866,580.5892,0,64.61368,0,0,2187.406,2187.089,0,0,0,0,0,0,0,0,0,500,450.6161,0.2253081,0.3625141,0.3172331,0,250,0.3172331,2187.089,0,0,80.58922,0,64.61368,403.717,403.6584,0.05854989,0,415.5838,2424.727,0,0,-6.999956e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 21:00:00,2484,21,25.52934,3124.874,514.1363,0,57.27303,0,0,2187.412,2187.094,0,0,0,0,0,0,0,0,0,497.7321,326.1122,0.1630561,0.2837464,0.3172331,0,250,0.3172331,2187.094,0,0,16.40421,0,57.27303,401.9667,401.9084,0.05829591,0,412.4331,2296.679,0,0,-7.904788e-14,4.263256e-14,497.7321,0,0,500,0,0,0,0
tuned,2026-01-30 21:15:00,2485,21.25,25.2984,3150.752,441.3561,0,49.73362,0,0,2205.527,2205.209,0,0,0,0,0,0,0,0,0,436.7513,216.873,0.1084365,0.205348,0.3172331,0,250,0.3172331,2205.209,0,0,4.604754,0,49.73362,403.4125,403.3544,0.05802504,0,412.4512,2276.425,0,0,2.181588e-14,4.263256e-14,436.7513,0,0,437.9617,0,0,0,0
tuned,2026-01-30 21:30:00,2486,21.5,24.9014,3121.582,376.1348,0,43.47628,0,0,2185.107,2184.79,243.7962,70.34232,314.1385,1,312.1664,1.972068,0,0,0,63.96839,200.8467,0.1004234,0.1365617,0.3172331,0,250,0.3172331,1940.994,0,0,0,0,43.47628,39.33193,34.93789,4.394041,0,113.1694,622.4319,0,-4.263256e-14,3.033684e-14,4.263256e-14,376.1348,0,0,67.35537,0,1.972068,0,-2.065015e-14
tuned,2026-01-30 21:45:00,2487,21.75,24.92418,3139.65,304.932,0,36.33112,0,0,2197.755,2197.438,243.8872,70.40433,314.2916,1,311.9826,2.308975,0,0,0,0,200.8151,0.1004076,0.1264703,0.3172331,0,250,0.3172331,1953.551,0,0,0,0,36.33112,39.55959,35.16391,4.39568,0,112.1639,616.9014,0,-2.842171e-14,-1.290634e-14,4.263256e-14,304.932,0,0,3.26051,0,9.359554,0,5.329071e-15
tuned,2026-01-30 22:00:00,2488,22,24.74429,3174.599,278.3102,0,38.68161,0,0,2222.219,2221.902,210.0215,60.61902,270.6406,1,268.7379,1.90265,0,0,0,3.13406,200,0.1,0.1264503,0.3172331,0,250,0.3172331,2011.881,0,0,6.438221,0,38.68161,39.99995,36.21385,3.786098,0,103.8301,582.1715,0,-2.842171e-14,-1.387779e-16,4.263256e-14,271.872,0,0,3.13406,0,1.90265,0,-1.354472e-14
tuned,2026-01-30 22:15:00,2489,22.25,24.34993,3165.961,242.1863,2.227415,36.94903,0,0,2216.172,2215.855,184.2097,53.02245,237.2321,1,236.8147,0.2915359,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2031.646,0,0,5.371662,1.935879,36.94903,39.8911,36.56962,3.321484,0,96.22386,541.8367,0,0,0,4.263256e-14,236.8147,0.2915359,0,0,0.1259371,0,0,-1.44329e-15
tuned,2026-01-30 22:30:00,2490,22.5,24.28288,3164.933,184.9506,2.341093,30.31568,0,0,2215.453,2215.136,156.8098,45.18918,201.999,1,201.1224,0.7506946,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2058.326,0,0,0,1.590399,30.31568,39.87815,37.04986,2.828287,0,87.67305,484.9452,0,-2.842171e-14,0,4.263256e-14,184.9506,0.7506946,0,0,0.1259371,16.17177,0,-2.131628e-14
tuned,2026-01-30 22:45:00,2491,22.75,24.07859,3163.629,143.096,0.8274422,28.33594,0,0,2214.54,2214.223,138.1622,39.86016,178.0224,1,176.8135,1.082979,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2076.061,0,0,0,0,28.33594,39.86173,37.3691,2.49263,0,82.28802,452.5841,0,7.105427e-15,0,4.263256e-14,143.096,0.8274422,0,0,0.1259371,33.97303,0,-1.421085e-14
tuned,2026-01-30 23:00:00,2492,23,23.95578,3083.531,119.4854,0.7792973,28.27481,0,1,2158.472,2158.155,502.4035,144.6177,647.0212,2,146.1595,0.8616414,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1655.751,0,0,0,0,28.27481,38.85249,29.80352,9.048974,0,179.4569,987.0128,0,-8.526513e-14,1.24345e-13,4.263256e-14,119.4854,0.7792973,0,0,500,26.75645,0,-7.81597e-14
tuned,2026-01-30 23:15:00,2493,23.25,23.71142,3054.978,133.1309,0,27.72865,1,1,2138.485,2138.167,500.8529,144.1035,644.9564,2,144.7348,0.2215783,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1637.314,0,0,0,0,27.72865,38.49272,29.47166,9.021062,178.4901,0,356.9802,0,2.842171e-14,-1.216804e-13,4.263256e-14,133.1309,0,0,0,500,11.82548,0,3.730349e-14
tuned,2026-01-30 23:30:00,2494,23.5,23.38979,3075.431,100.716,0.1231076,22.90413,1,1,2152.801,2152.484,488.1197,140.7853,628.9051,2,125.4407,3.464396,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1664.365,0,0,0,0,22.90413,38.75043,29.95856,8.791865,174.7784,0,349.5567,0,2.842171e-14,1.301736e-13,4.263256e-14,100.716,0.1231076,0,0,500,28.06594,0,1.101341e-13
tuned,2026-01-30 23:45:00,2495,23.75,23.07288,3033.281,96.11845,0,20.92916,1,1,2123.297,2122.98,489.9132,141.0091,630.9223,2,130.2059,0.7164005,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1633.067,0,0,0,0,20.92916,38.21935,29.3952,8.824148,174.0684,0,348.1368,0,2.842171e-14,8.903989e-14,4.263256e-14,96.11845,0,0,0,500,34.80388,0,9.237056e-14
tuned,2026-01-31 00:00:00,2496,0,22.9017,3037.706,96.44685,0,21.65709,1,1,2126.395,2126.077,477.8793,137.4818,615.3611,2,115.2609,0.1002792,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1648.198,0,0,0,0,21.65709,38.2751,29.66756,8.607537,170.9285,0,341.8569,0,2.842171e-14,2.131628e-14,4.263256e-14,96.44685,0,0,0,500,18.91428,0,3.197442e-14
tuned,2026-01-31 00:15:00,2497,0.25,22.78781,3046.95,79.81557,3.990575,19.01234,1,1,2132.865,2132.548,463.3804,133.3189,596.6994,2,96.52405,0.1753281,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1669.168,0,0,0,3.815247,19.01234,38.39157,30.04502,8.346558,166.6743,0,339.9299,0,-5.684342e-14,-1.135758e-13,4.263256e-14,79.81557,0.1753281,0,0,500,16.70848,0,0
tuned,2026-01-31 00:30:00,2498,0.5,22.63824,3071.642,79.06034,0,14.78388,1,1,2150.15,2149.832,470.1436,135.2459,605.3895,2,105.3895,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1679.689,0,0,0,0,14.78388,38.70269,30.2344,8.468295,168.047,0,336.094,0,-2.842171e-14,-2.081668e-13,4.263256e-14,79.06034,0,0,0,500,26.32914,0,2.842171e-14
tuned,2026-01-31 00:45:00,2499,0.75,22.51181,3056.81,104.0883,0,13.034,1,1,2139.767,2139.45,463.4264,133.321,596.7474,2,96.67681,0.07059022,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1676.023,0,0,7.411467,0,13.034,38.5158,30.16842,8.347385,165.7469,0,344.2786,0,-5.684342e-14,4.474199e-13,4.263256e-14,96.67681,0,0,0,500,0.07059022,0,-1.786071e-14
tuned,2026-01-31 01:00:00,2500,1,22.46149,3069.287,116.7719,0,17.41061,1,1,2148.501,2148.184,461.1386,132.6556,593.7942,2,93.79206,0.002167328,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1687.045,0,0,22.97988,0,17.41061,38.67302,30.36681,8.306205,166.0351,0,371.7104,0,-2.842171e-14,-1.731948e-14,4.263256e-14,93.79206,0,0,0,500,0.002167328,0,-4.069097e-14
tuned,2026-01-31 01:15:00,2501,1.25,22.29559,3057.292,89.51808,1.399545,16.7874,1,1,2140.104,2139.787,116.4895,33.51046,150,1,92.36365,0,0,0,57.63635,0,1338.209,0.6691047,0.8337089,0.3172331,0,250,0.3172331,2023.297,0,0,0,1.399545,16.7874,38.52188,36.41935,2.102522,72.82545,0,148.0651,0,-1.421085e-14,-3.690381e-13,4.263256e-14,89.51808,0,0,0,57.63635,2.845572,0,0
tuned,2026-01-31 01:30:00,2502,1.5,22.22909,3086.769,96.19118,0,17.58839,1,1,2160.738,2160.421,116.4844,33.5156,150,1,86.25134,0.06227054,0,0,63.68639,0,1353.92,0.6769601,0.8426508,0.3172331,0,250,0.3172331,2043.937,0,0,9.939844,0,17.58839,38.89329,36.79086,2.102429,73.33643,0,163.8191,0,0,-3.254064e-13,4.263256e-14,86.25134,0,0,0,63.68639,0.06227054,0,-5.627443e-15
tuned,2026-01-31 01:45:00,2503,1.75,22.18174,3055.701,95.16083,0,19.95639,1,1,2138.991,2138.674,116.4287,33.57127,150,1,98.10588,0.7365276,0,0,51.15759,0,1366.497,0.6832483,0.8525438,0.3172331,0,250,0.3172331,2022.245,0,0,0,0,19.95639,38.50184,36.40041,2.101427,73.40651,0,146.813,0,0,4.475309e-13,4.263256e-14,95.16083,0,0,0,51.15759,3.681576,0,6.217249e-15
tuned,2026-01-31 02:00:00,2504,2,22.03483,3033.278,110.1227,0,18.25509,1,1,2123.294,2122.977,116.4872,33.51276,150,1,89.27176,0.02788469,0,0,60.70036,0,1381.457,0.6907283,0.8604628,0.3172331,0,250,0.3172331,2006.49,0,0,20.85092,0,18.25509,38.2193,36.11682,2.10248,72.76287,0,181.4936,0,0,-1.164624e-13,4.263256e-14,89.27176,0,0,0,60.70036,0.02788469,0,6.175616e-16
tuned,2026-01-31 02:15:00,2505,2.25,21.84881,3040.946,88.44301,0,18.55872,1,1,2128.662,2128.345,116.4589,33.54108,150,1,81.21354,0.370902,0,0,68.41556,0,1398.343,0.6991715,0.8698829,0.3172331,0,250,0.3172331,2011.886,0,0,7.229471,0,18.55872,38.31592,36.21395,2.101971,72.92929,0,158.3294,0,-7.105427e-15,7.427392e-14,4.263256e-14,81.21354,0,0,0,68.41556,0.370902,0,-1.332268e-15
tuned,2026-01-31 02:30:00,2506,2.5,21.6264,3078.872,91.71659,0,13.2129,1,1,2155.211,2154.894,116.4895,33.51046,150,1,96.94138,0,0,0,53.05862,0,1411.387,0.7056937,0.880516,0.3172331,0,250,0.3172331,2038.404,0,0,0,0,13.2129,38.79379,36.69127,2.102522,72.45223,0,144.9045,0,-1.421085e-14,-4.551914e-14,4.263256e-14,91.71659,0,0,0,53.05862,5.224788,0,0
tuned,2026-01-31 02:45:00,2507,2.75,21.31575,3075.063,103.1648,0,5.932039,1,1,2152.544,2152.227,116.3891,33.61094,150,1,104.3125,1.216989,0,0,44.47052,0,1422.283,0.7111415,0.88873,0.3172331,0,250,0.3172331,2035.838,0,0,0,0,5.932039,38.74579,36.64508,2.100713,71.26055,0,142.5211,0,0,-2.006173e-13,4.263256e-14,103.1648,0,0,0,44.47052,2.364647,0,5.329071e-15
tuned,2026-01-31 03:00:00,2508,3,20.97285,3065.658,87.37374,0,12.275,1,1,2145.961,2145.644,116.3205,33.67947,150,1,103.1836,2.0471,0,0,44.76934,0,1433.251,0.7166257,0.8955907,0.3172331,0,250,0.3172331,2029.323,0,0,0,0,12.275,38.6273,36.52782,2.09948,72.27275,0,144.5455,0,-7.105427e-15,-1.100231e-13,4.263256e-14,87.37374,0,0,0,44.76934,17.85692,0,7.105427e-15
tuned,2026-01-31 03:15:00,2509,3.25,21.01812,3044.394,93.20114,0,6.910482,1,1,2131.076,2130.759,116.1046,33.8954,150,1,114.8839,4.662504,0,0,30.45363,0,1440.639,0.7203196,0.9024974,0.3172331,0,250,0.3172331,2014.654,0,0,0,0,6.910482,38.35937,36.26377,2.095593,71.32295,0,142.6459,0,-2.131628e-14,-3.329559e-13,4.263256e-14,93.20114,0,0,0,30.45363,26.34523,0,0
tuned,2026-01-31 03:30:00,2510,3.5,20.90098,3069.29,100.6201,0,3.963431,1,1,2148.503,2148.186,116.3454,33.65456,150,1,112.1222,1.745344,0,0,36.13246,0,1449.445,0.7247227,0.9071493,0.3172331,0,250,0.3172331,2031.841,0,0,0,0,3.963431,38.67306,36.57313,2.099928,70.89371,0,141.7874,0,-1.421085e-14,1.126876e-13,4.263256e-14,100.6201,0,0,0,36.13246,13.24744,0,-3.552714e-15
tuned,2026-01-31 03:45:00,2511,3.75,20.72732,3047.532,117.9948,0,6.35131,1,1,2133.273,2132.955,116.2858,33.71418,150,1,132.5183,2.467471,0,0,15.01425,0,1452.971,0.7264854,0.9126946,0.3172331,0,250,0.3172331,2016.67,0,0,0,0,6.35131,38.39891,36.30005,2.098855,71.0781,0,142.1562,0,-1.421085e-14,-6.106227e-15,4.263256e-14,117.9948,0,0,0,15.01425,16.99094,0,7.105427e-15
tuned,2026-01-31 04:00:00,2512,4,20.84466,3042.083,124.2926,5.752903,11.95047,1,1,2129.458,2129.141,116.2297,33.77026,150,1,139.4756,3.146724,0,0,7.377687,0,1454.587,0.7272933,0.9149144,0.3172331,0,250,0.3172331,2012.911,0,0,0,2.606179,11.95047,38.33024,36.2324,2.097846,72.00875,0,148.5132,0,-7.105427e-15,3.524958e-13,4.263256e-14,124.2926,3.146724,0,0,7.377687,15.18295,0,-7.105427e-15
tuned,2026-01-31 04:15:00,2513,4.25,20.89402,3038.118,185.3299,0,11.03548,1,1,2126.682,2126.365,128.3968,37.12748,165.5243,1,163.7213,1.802959,0,0,0,0,1454.358,0.7271788,0.9159318,0.3172331,0,250,0.3172331,1997.968,0,0,21.6086,0,11.03548,38.28028,35.96343,2.316852,74.9451,0,187.165,0,-7.105427e-15,4.124479e-13,4.263256e-14,163.7213,0,0,0,0,1.802959,0,0
tuned,2026-01-31 04:30:00,2514,4.5,20.83729,3070.578,216.9715,0,10.73406,1,1,2149.404,2149.087,148.4295,42.91377,191.3432,1,189.3192,2.024016,0,0,0,0,1454.129,0.7270643,0.9157876,0.3172331,0,250,0.3172331,2000.658,0,0,27.65229,0,10.73406,38.68928,36.01184,2.67744,80.72726,0,209.1547,0,0,1.615375e-13,4.263256e-14,189.3192,0,0,0,0,2.024016,0,1.110223e-14
tuned,2026-01-31 04:45:00,2515,4.75,20.91805,3049.757,235.8443,0,11.44321,1,1,2134.83,2134.513,182.3195,52.57504,234.8945,1,233.6968,1.19772,0,0,0,0,1453.9,0.7269499,0.9156435,0.3172331,0,250,0.3172331,1952.193,0,0,2.147467,0,11.44321,38.42694,35.13948,3.287461,89.63807,0,182.9805,0,1.421085e-14,-2.056133e-13,4.263256e-14,233.6968,0,0,0,0,1.19772,0,3.330669e-15
tuned,2026-01-31 05:00:00,2516,5,20.85626,3035.097,277.7297,0,7.921103,1,1,2124.568,2124.25,229.1195,66.37309,295.4926,1,291.1428,4.349804,0,0,0,0,1453.671,0.7268354,0.9154993,0.3172331,0,250,0.3172331,1895.131,0,0,0,0,7.921103,38.24222,34.11236,4.129862,101.8154,0,203.6308,0,-4.263256e-14,2.854383e-13,4.263256e-14,277.7297,0,0,0,0,17.76294,0,-2.4869e-14
tuned,2026-01-31 05:15:00,2517,5.25,20.88139,3050.79,331.1004,0,14.99468,1,1,2135.553,2135.236,282.1818,81.83056,364.0124,1,357.8464,6.165963,0,0,0,0,1453.442,0.726721,0.9153552,0.3172331,0,250,0.3172331,1853.054,0,0,0,0,14.99468,38.43995,33.35497,5.084983,117.7044,0,235.4087,0,1.421085e-14,-1.189049e-13,4.263256e-14,331.1004,0,0,0,0,32.91196,0,2.131628e-14
tuned,2026-01-31 05:30:00,2518,5.5,21.11102,3061.347,414.889,0,23.24456,1,1,2142.943,2142.625,338.6082,97.65433,436.2625,1,433.9376,2.324926,0,0,0,0,1453.213,0.7266066,0.9152111,0.3172331,0,250,0.3172331,1804.017,0,0,0,0,23.24456,38.57297,32.47231,6.100657,134.0479,0,268.0959,0,-4.263256e-14,-4.433121e-13,4.263256e-14,414.889,0,0,0,0,21.37351,0,-1.421085e-14
tuned,2026-01-31 05:45:00,2519,5.75,21.2532,3034.641,501.6386,0.2896331,22.37113,1,1,2124.249,2123.932,407.0193,117.1601,524.1794,2,523.4918,0.6876457,0,0,0,0,1452.984,0.7264922,0.915067,0.3172331,0,250,0.3172331,1716.912,0,0,0,0,22.37113,38.23648,30.90442,7.332058,151.8484,0,303.6968,0,1.421085e-14,2.882139e-13,4.263256e-14,501.6386,0.2896331,0,0,0,22.25116,0,4.973799e-14
tuned,2026-01-31 06:00:00,2520,6,21.2353,3030.144,596.2872,0,20.46614,1,1,2121.101,2120.783,474.0084,136.3773,610.3857,2,610.2008,0.1848644,0,0,0,0,1452.756,0.7263778,0.914923,0.3172331,0,250,0.3172331,1646.775,0,0,0,0,20.46614,38.17981,29.64195,8.537861,169.4798,0,338.9596,0,-5.684342e-14,3.238521e-13,4.263256e-14,596.2872,0,0,0,0,14.09845,0,-1.953993e-14
tuned,2026-01-31 06:15:00,2521,6.25,21.35881,3035.002,674.1551,0,22.07209,1,1,2124.502,2124.184,523.3727,150.5998,673.9724,2,673.5817,0.3906903,0,0,0,0,1452.527,0.7262635,0.914779,0.3172331,0,250,0.3172331,1600.812,0,0,0.5733815,0,22.07209,38.24103,28.81461,9.426418,183.1551,0,367.2992,0,2.842171e-14,-2.68785e-13,4.263256e-14,673.5817,0,0,0,0,0.3906903,0,-6.883383e-15
tuned,2026-01-31 06:30:00,2522,6.5,21.5594,3058.245,722.7425,0,22.71529,1,1,2140.772,2140.454,568.2483,163.6094,731.8577,2,730.5239,1.333828,0,0,0,0,1452.298,0.7261492,0.914635,0.3172331,0,250,0.3172331,1572.206,0,0,0,0,22.71529,38.53389,28.29971,10.23418,195.7732,0,391.5465,0,-1.136868e-13,3.973488e-13,4.263256e-14,722.7425,0,0,0,0,9.11522,0,-1.065814e-14
tuned,2026-01-31 06:45:00,2523,6.75,21.60356,3058.034,756.9044,4.980751,19.76894,1,1,2140.624,2140.306,598.1265,172.2393,770.3658,2,768.7039,1.661928,0,0,0,0,1452.07,0.7260349,0.914491,0.3172331,0,250,0.3172331,1542.18,0,0,0,3.318822,19.76894,38.53122,27.75924,10.77199,203.3642,0,412.4535,0,0,-3.373968e-13,4.263256e-14,756.9044,1.661928,0,0,0,11.79946,0,-1.065814e-14
tuned,2026-01-31 07:00:00,2524,7,21.6235,3129.799,781.4423,7.053831,20.36085,1,1,2190.86,2190.542,602.0431,173.6733,775.7164,2,771.1633,4.553148,0,0,0,0,1451.841,0.7259206,0.914347,0.3172331,0,250,0.3172331,1588.499,0,0,10.27905,2.500683,20.36085,39.43547,28.59299,10.84249,205.7341,0,433.5133,0,8.526513e-14,3.246292e-13,4.263256e-14,771.1633,4.553148,0,0,0,0,0,3.552714e-14
tuned,2026-01-31 07:15:00,2525,7.25,21.95665,3148.64,777.7329,6.786601,23.67656,1,1,2204.048,2203.731,582.098,168.063,750.161,2,744.4109,5.750113,0,0,0,0,1451.613,0.7258063,0.9142031,0.3172331,0,250,0.3172331,1621.633,0,0,33.32199,1.036488,23.67656,39.67287,29.18939,10.48347,201.3102,0,461.8889,0,5.684342e-14,-2.748912e-13,4.263256e-14,744.4109,5.750113,0,0,0,0,0,4.52971e-14
tuned,2026-01-31 07:30:00,2526,7.5,22.01772,3189.976,717.155,14.68424,27.79386,1,1,2232.983,2232.666,559.1225,160.9314,720.054,2,719.2163,0.8376579,0,0,0,0,1451.384,0.725692,0.9140592,0.3172331,0,250,0.3172331,1673.543,0,0,0,13.84658,27.79386,40.1937,30.12378,10.06992,195.8242,0,415.5337,0,0,-2.469136e-13,4.263256e-14,717.155,0.8376579,0,0,0,2.061345,0,1.64313e-14
tuned,2026-01-31 07:45:00,2527,7.75,21.95982,3204.861,652.7963,10.72868,20.5253,1,1,2243.403,2243.085,518.7751,149.7008,668.4759,2,664.1007,4.375173,0,0,0,0,1451.156,0.7255778,0.9139153,0.3172331,0,250,0.3172331,1724.31,0,0,0,6.353508,20.5253,40.38125,31.03759,9.343662,184.2563,0,379.4725,0,0,-4.297673e-13,4.263256e-14,652.7963,4.375173,0,0,0,11.30439,0,8.881784e-15
tuned,2026-01-31 08:00:00,2528,8,22.10775,3218.154,593.5571,193.1615,21.55616,1,1,2252.708,2252.391,708.5896,242.3531,950.9426,2,588.6733,362.2693,0,0,0,0,1450.927,0.7254636,0.9137714,0.3172331,0,250,0.3172331,1543.801,0,0,4.883797,0,21.55616,40.54875,27.78842,12.76032,273.8465,0,556.1175,0,-5.684342e-14,1.576517e-13,4.263256e-14,588.6733,193.1615,0,0,0,169.1078,0,-5.684342e-14
tuned,2026-01-31 08:15:00,2529,8.25,22.54693,3244.41,502.1908,187.9123,26.78493,1,1,2271.087,2270.77,641.771,223.5023,865.2733,2,499.5156,365.7577,0,0,0,0,1450.699,0.7253494,0.9136275,0.3172331,0,250,0.3172331,1628.999,0,0,2.675255,0,26.78493,40.87957,29.32198,11.55759,257.4665,0,519.5478,0,8.526513e-14,-2.315925e-13,4.263256e-14,499.5156,187.9123,0,0,0,177.8454,0,5.684342e-14
tuned,2026-01-31 08:30:00,2530,8.5,22.77812,3242.66,423.8793,188.6055,28.72137,1,1,2269.862,2269.545,578.1355,205.5418,783.6773,2,414.6696,369.0077,0,0,0,0,1450.47,0.7252352,0.9134837,0.3172331,0,250,0.3172331,1691.409,0,0,9.209694,0,28.72137,40.85752,30.44537,10.41215,240.9871,0,497.8609,0,0,2.940981e-13,4.263256e-14,414.6696,188.6055,0,0,0,180.4022,0,0
tuned,2026-01-31 08:45:00,2531,8.75,23.06221,3208.935,336.536,194.2232,38.55419,1,1,2246.254,2245.937,521.5438,189.8031,711.347,2,337.2507,374.0962,0,0,0,0,1450.242,0.725121,0.9133399,0.3172331,0,250,0.3172331,1724.393,0,0,0,0,38.55419,40.43258,31.03908,9.393499,227.5905,0,455.181,0,2.842171e-14,-1.076916e-14,4.263256e-14,336.536,194.2232,0,0,0,180.5878,0,0
tuned,2026-01-31 09:00:00,2532,9,22.94889,3240.951,289.9395,190.9063,42.82987,1,1,2268.666,2268.348,487.4434,180.8319,668.2753,2,286.2928,381.9825,0,0,0,0,1450.014,0.7250069,0.9131961,0.3172331,0,250,0.3172331,1780.905,0,0,3.646685,0,42.82987,40.83598,32.05629,8.779692,220.3686,0,447.0276,0,-5.684342e-14,-1.632028e-13,4.263256e-14,286.2928,190.9063,0,0,0,191.0762,0,0
tuned,2026-01-31 09:15:00,2533,9.25,23.05989,3241.201,228.9102,192.0079,40.94801,1,1,2268.841,2268.524,445.3858,169.101,614.4868,2,229.0449,385.4419,0,0,0,0,1449.785,0.7248927,0.9130524,0.3172331,0,250,0.3172331,1823.138,0,0,0,0,40.94801,40.83913,32.81648,8.022655,209.0844,0,418.1689,0,-5.684342e-14,-8.881784e-14,4.263256e-14,228.9102,192.0079,0,0,0,193.5686,0,0
tuned,2026-01-31 09:30:00,2534,9.5,23.40986,3295.635,179.7079,196.6416,52.76005,1,1,2306.945,2306.627,416.0902,161.0687,577.1589,2,188.0003,389.1585,0,0,0,0,1449.557,0.7247786,0.9129087,0.3172331,0,250,0.3172331,1890.537,0,0,0,0,52.76005,41.525,34.02967,7.495334,204.3954,0,408.7908,0,-1.136868e-13,2.875478e-13,4.263256e-14,179.7079,196.6416,0,0,0,200.8094,0,-5.684342e-14
tuned,2026-01-31 09:45:00,2535,9.75,23.5564,3288.45,156.3483,195.8463,53.0131,1,1,2301.915,2301.597,393.0286,154.9349,547.9634,2,154.0988,393.8647,0,0,0,0,1449.329,0.7246645,0.9127649,0.3172331,0,250,0.3172331,1908.569,0,0,2.249574,0,53.0131,41.43446,34.35424,7.080225,198.6574,0,401.1952,0,5.684342e-14,1.316725e-13,4.263256e-14,154.0988,195.8463,0,0,0,198.0184,0,5.684342e-14
tuned,2026-01-31 10:00:00,2536,10,23.93459,3312.196,131.4577,188.4033,62.21843,1,1,2318.537,2318.22,377.8358,150.7315,528.5673,2,133.1307,395.4366,0,0,0,0,1449.101,0.7245504,0.9126213,0.3172331,0,250,0.3172331,1940.384,0,0,0,0,62.21843,41.73367,34.92692,6.806755,196.7348,0,393.4696,0,-2.842171e-14,4.291012e-13,4.263256e-14,131.4577,188.4033,0,0,0,208.7064,0,2.842171e-14
tuned,2026-01-31 10:15:00,2537,10.25,24.20726,3331.606,120.6343,194.6436,71.12423,1,1,2332.124,2331.807,373.4206,149.9605,523.381,2,123.2495,400.1315,0,0,0,0,1448.873,0.7244364,0.9124776,0.3172331,0,250,0.3172331,1958.387,0,0,0,0,71.12423,41.97824,35.25096,6.72728,197.9413,0,395.8826,0,-2.842171e-14,3.469447e-13,4.263256e-14,120.6343,194.6436,0,0,0,208.1032,0,-2.842171e-14
tuned,2026-01-31 10:30:00,2538,10.5,24.47391,3335.778,127.3014,202.7322,81.97875,1,1,2335.045,2334.727,351.0723,143.3205,494.3928,1,96.24653,398.1463,0,0,0,0,1448.645,0.7243223,0.9123339,0.3172331,0,250,0.3172331,1983.655,0,0,31.05485,0,81.97875,42.03081,35.70579,6.325011,193.7763,0,441.1223,0,0,-3.752554e-14,4.263256e-14,96.24653,202.7322,0,0,0,195.4141,0,0
tuned,2026-01-31 10:45:00,2539,10.75,24.91099,3346.762,115.6015,202.6957,88.9439,1,1,2342.733,2342.416,350.5888,144.1582,494.747,1,87.41301,407.334,0,0,0,0,1448.417,0.7242083,0.9121903,0.3172331,0,250,0.3172331,1991.827,0,0,28.18846,0,88.9439,42.1692,35.85289,6.316309,196.154,0,440.933,0,-5.684342e-14,2.627898e-13,4.263256e-14,87.41301,202.6957,0,0,0,204.6383,0,0
tuned,2026-01-31 11:00:00,2540,11,25.06412,3363.487,109.4833,206.3795,94.8682,1,1,2354.441,2354.124,349.7266,143.5667,493.2933,1,89.19056,404.1027,0,0,0,0,1448.189,0.7240943,0.9120467,0.3172331,0,250,0.3172331,2004.397,0,0,20.29269,0,94.8682,428.6299,364.9038,63.72607,525.7414,0,1086.488,0,-2.842171e-14,4.166667e-13,4.263256e-14,89.19056,206.3795,0,0,0,197.7233,0,0
tuned,2026-01-31 11:15:00,2541,11.25,25.22514,3388.209,125.6133,199.3189,105.8376,1,1,2371.746,2371.429,354.1081,144.7509,498.859,1,95.47281,403.3862,0,0,0,0,1447.961,0.7239803,0.9119031,0.3172331,0,250,0.3172331,2017.321,0,0,30.14046,0,105.8376,433.1771,368.4447,64.73245,532.5258,0,1117.044,0,0,-4.063416e-13,4.263256e-14,95.47281,199.3189,0,0,0,204.0673,0,0
tuned,2026-01-31 11:30:00,2542,11.5,25.4631,3412.285,114.1657,207.2449,112.3807,1,1,2388.599,2388.282,351.922,144.9749,496.8968,1,85.48848,411.4083,0,0,0,0,1447.733,0.7238664,0.9117596,0.3172331,0,250,0.3172331,2036.36,0,0,28.67719,0,112.3807,438.3507,373.7085,64.6422,539.3073,0,1128.083,0,0,-3.081979e-13,4.263256e-14,85.48848,207.2449,0,0,0,204.1635,0,0
tuned,2026-01-31 11:45:00,2543,11.75,25.71572,3428.504,105.6764,205.5564,120.8183,1,1,2399.952,2399.635,367.6965,149.7878,517.4844,2,103.4881,413.9962,0,0,0,0,1447.505,0.7237524,0.9116161,0.3172331,0,250,0.3172331,2031.939,0,0,2.188326,0,120.8183,442.6919,374.8086,67.8833,546.8824,0,1097.54,0,2.842171e-14,-1.182388e-13,4.263256e-14,103.4881,205.5564,0,0,0,208.4399,0,0
tuned,2026-01-31 12:00:00,2544,12,25.71798,3441.744,115.3438,207.0339,132.8976,1,1,2409.221,2408.903,378.2404,152.9185,531.1589,2,116.2453,414.9136,0,0,0,0,1447.277,0.7236385,0.9114726,0.3172331,0,250,0.3172331,2030.663,0,0,0,0,132.8976,444.4218,374.5904,69.8314,552.0241,0,1104.048,0,0,2.44027e-13,4.263256e-14,115.3438,207.0339,0,0,0,208.7811,0,-2.842171e-14
tuned,2026-01-31 12:15:00,2545,12.25,26.10226,3399.465,92.38264,203.5493,136.6307,1,1,2379.626,2379.308,370.54,151.0828,521.6228,2,103.1398,418.483,0,0,0,0,1447.049,0.7235246,0.9113291,0.3172331,0,250,0.3172331,2008.768,0,0,0,0,136.6307,442.4123,373.4637,68.94857,549.9485,0,1099.897,0,-2.842171e-14,-4.962697e-14,4.263256e-14,92.38264,203.5493,0,0,0,225.6908,0,0
tuned,2026-01-31 12:30:00,2546,12.5,26.35119,3455.13,110.0472,214.0965,155.5965,1,1,2418.591,2418.274,376.3674,152.82,529.1875,2,110.1323,419.0552,0,0,0,0,1446.821,0.7234107,0.9111856,0.3172331,0,250,0.3172331,2041.906,0,0,0,0,155.5965,451.9574,381.5671,70.39033,563.4631,0,1126.926,0,-2.842171e-14,-8.326673e-15,4.263256e-14,110.0472,214.0965,0,0,0,205.0438,0,-5.684342e-14
tuned,2026-01-31 12:45:00,2547,12.75,26.54461,3483.263,103.7487,213.9402,161.8591,1,1,2438.284,2437.967,374.597,152.1528,526.7499,2,109.1799,417.57,0,0,0,0,1446.594,0.7232968,0.9110422,0.3172331,0,250,0.3172331,2063.37,0,0,0,0,161.8591,457.4562,387.117,70.33917,569.6369,0,1139.274,0,-5.684342e-14,4.503065e-13,4.263256e-14,103.7487,213.9402,0,0,0,209.061,0,0
tuned,2026-01-31 13:00:00,2548,13,26.836,3458.319,92.30718,223.6858,179.0197,1,1,2420.823,2420.506,371.5571,151.1018,522.6589,2,106.7495,415.9094,0,0,0,0,1446.366,0.7231829,0.9108988,0.3172331,0,250,0.3172331,2048.949,0,0,0,0,179.0197,456.928,386.7371,70.19092,571.6287,0,1143.257,0,-5.684342e-14,-4.100054e-13,4.263256e-14,92.30718,223.6858,0,0,0,206.6659,0,-5.684342e-14
tuned,2026-01-31 13:15:00,2549,13.25,26.98829,3448.686,87.23697,216.3454,187.0038,1,1,2414.08,2413.763,366.0577,149.9519,516.0096,2,96.03594,419.9736,0,0,0,0,1446.138,0.7230691,0.9107554,0.3172331,0,250,0.3172331,2047.705,0,0,0,0,187.0038,457.1006,387.7284,69.37227,573.089,0,1146.178,0,-5.684342e-14,2.223777e-13,4.263256e-14,87.23697,216.3454,0,0,0,212.4272,0,-5.684342e-14
tuned,2026-01-31 13:30:00,2550,13.5,27.34334,3408.739,79.88637,216.0495,196.8221,1,1,2386.117,2385.8,365.4112,149.1819,514.593,2,100.1128,414.4802,0,0,0,0,1445.91,0.7229552,0.910612,0.3172331,0,250,0.3172331,2020.389,0,0,0,0,196.8221,455.172,385.4062,69.76578,572.1336,0,1144.267,0,2.842171e-14,-2.968736e-13,4.263256e-14,79.88637,216.0495,0,0,0,218.6572,0,2.842171e-14
tuned,2026-01-31 13:45:00,2551,13.75,27.54012,3355.88,94.82932,215.5933,199.3228,1,1,2349.116,2348.799,363.6211,148.5506,512.1716,2,98.78567,413.386,0,0,0,0,1445.683,0.7228414,0.9104686,0.3172331,0,250,0.3172331,1985.177,0,0,0,0,199.3228,449.9716,380.2595,69.71215,566.9902,0,1133.98,0,-2.842171e-14,-6.450396e-14,4.263256e-14,94.82932,215.5933,0,0,0,201.749,0,-2.842171e-14
tuned,2026-01-31 14:00:00,2552,14,27.81389,3373.385,87.40575,204.1471,214.759,1,1,2361.37,2361.053,355.5756,146.2058,501.7815,2,88.68079,413.1007,0,0,0,0,1445.455,0.7227276,0.9103253,0.3172331,0,250,0.3172331,2005.477,0,0,0,0,214.759,454.9432,386.3766,68.56657,573.9581,0,1147.916,0,0,9.514611e-14,4.263256e-14,87.40575,204.1471,0,0,0,210.2286,0,0
tuned,2026-01-31 14:15:00,2553,14.25,27.86825,3438.178,62.01555,202.4872,212.6818,1,1,2406.724,2406.407,358.752,146.5745,505.3265,2,97.3527,407.9738,0,0,0,0,1445.228,0.7226139,0.910182,0.3172331,0,250,0.3172331,2047.655,0,0,0,0,212.6818,464.216,394.9577,69.25832,582.5549,0,1165.11,0,-2.842171e-14,2.674527e-13,4.263256e-14,62.01555,202.4872,0,0,0,240.8238,0,-2.842171e-14
tuned,2026-01-31 14:30:00,2554,14.5,27.9936,3450.98,64.67999,201.4639,216.0695,1,1,2415.686,2415.369,357.276,146.1727,503.4488,2,95.26053,408.1882,0,0,0,0,1445,0.7225001,0.9100387,0.3172331,0,250,0.3172331,2058.093,0,0,0,0,216.0695,467.1871,398.0295,69.15756,585.9895,0,1171.979,0,0,-3.708145e-13,4.263256e-14,64.67999,201.4639,0,0,0,237.3049,0,0
tuned,2026-01-31 14:45:00,2555,14.75,28.19337,3460.713,86.31707,210.7329,221.2171,1,1,2422.499,2422.182,362.5099,147.3528,509.8627,2,104.7363,405.1264,0,0,0,0,1444.773,0.7223864,0.9098955,0.3172331,0,250,0.3172331,2059.672,0,0,0,0,221.2171,470.5042,400.035,70.46926,590.3532,0,1180.706,0,-5.684342e-14,8.593126e-14,4.263256e-14,86.31707,210.7329,0,0,0,212.8128,0,-2.842171e-14
tuned,2026-01-31 15:00:00,2556,15,28.20984,3462.485,90.58296,209.6904,214.7106,1,1,2423.74,2423.423,363.2442,147.3011,510.5453,2,107.892,402.6533,0,0,0,0,1444.545,0.7222727,0.9097522,0.3172331,0,250,0.3172331,2060.178,0,0,0,0,214.7106,470.911,400.2742,70.63673,589.2917,0,1178.583,0,-2.842171e-14,-9.403589e-14,4.263256e-14,90.58296,209.6904,0,0,0,210.272,0,-2.842171e-14
tuned,2026-01-31 15:15:00,2557,15.25,28.25335,3473.71,90.77266,202.5219,223.0634,1,1,2431.597,2431.28,362.955,147.3554,510.3104,2,106.3643,403.9461,0,0,0,0,1444.318,0.722159,0.909609,0.3172331,0,250,0.3172331,2068.325,0,0,0,0,223.0634,472.8773,402.2311,70.64625,592.9661,0,1185.932,0,-5.684342e-14,8.648637e-14,4.263256e-14,90.77266,202.5219,0,0,0,217.0159,0,0
tuned,2026-01-31 15:30:00,2558,15.5,28.36458,3464.294,88.97118,203.6644,230.8685,1,1,2425.006,2424.688,388.5891,155.0762,543.6652,2,136.4587,407.2065,0,0,0,0,1444.091,0.7220453,0.9094658,0.3172331,0,250,0.3172331,2036.099,0,0,0,0,230.8685,472.7202,396.9084,75.81173,596.9891,0,1193.978,0,-2.842171e-14,-1.934009e-13,4.263256e-14,88.97118,203.6644,0,0,0,251.0297,0,0
tuned,2026-01-31 15:45:00,2559,15.75,28.61427,3434.307,124.2541,192.4554,233.8905,1,1,2404.015,2403.698,397.7918,156.6669,554.4588,2,157.1904,397.2684,0,0,0,0,1443.863,0.7219316,0.9093226,0.3172331,0,250,0.3172331,2005.906,0,0,0,0,233.8905,471.151,393.1276,78.02342,595.6336,0,1191.267,0,-5.684342e-14,6.439294e-14,4.263256e-14,124.2541,192.4554,0,0,0,237.7493,0,0
tuned,2026-01-31 16:00:00,2560,16,28.80261,3412.715,132.6435,195.0373,230.2085,1,1,2388.9,2388.583,405.9458,158.8808,564.8265,2,168.7979,396.0286,0,0,0,0,1443.636,0.721818,0.9091795,0.3172331,0,250,0.3172331,1982.637,0,0,0,0,230.2085,470.0974,390.1514,79.94607,594.3335,0,1188.667,0,0,4.007905e-14,4.263256e-14,132.6435,195.0373,0,0,0,237.1457,0,2.842171e-14
tuned,2026-01-31 16:15:00,2561,16.25,28.99419,3423.207,164.6627,195.4552,236.3446,1,1,2396.245,2395.927,409.9097,159.2943,569.2041,2,180.0117,389.1924,0,0,0,0,1443.409,0.7217043,0.9090364,0.3172331,0,250,0.3172331,1986.018,0,0,0,0,236.3446,473.5063,392.444,81.06229,598.4409,0,1196.882,0,-5.684342e-14,-1.763034e-13,4.263256e-14,164.6627,195.4552,0,0,0,209.0862,0,-2.842171e-14
tuned,2026-01-31 16:30:00,2562,16.5,29.09175,3401.408,163.1996,201.6336,230.6947,1,1,2380.985,2380.668,419.9473,161.5576,581.5049,2,198.1841,383.3208,0,0,0,0,1443.181,0.7215907,0.9088933,0.3172331,0,250,0.3172331,1960.721,0,0,0,0,230.6947,471.4909,388.2687,83.22223,595.5092,0,1191.018,0,0,4.151124e-13,4.263256e-14,163.1996,201.6336,0,0,0,216.6717,0,2.842171e-14
tuned,2026-01-31 16:45:00,2563,16.75,29.25207,3343.137,201.045,197.675,225.4993,1,1,2340.196,2339.879,451.4534,170.7872,622.2406,2,237.356,384.8846,0,0,0,0,1442.954,0.7214771,0.9087502,0.3172331,0,250,0.3172331,1888.425,0,0,0,0,225.4993,465.0376,375.2629,89.77468,590.8607,0,1181.721,0,-5.684342e-14,8.681944e-14,4.263256e-14,201.045,197.675,0,0,0,223.5207,0,0
tuned,2026-01-31 17:00:00,2564,17,29.47902,3353.074,236.6186,186.103,220.6999,1,1,2347.152,2346.834,469.149,175.291,644.44,2,265.0742,379.3658,0,0,0,0,1442.727,0.7213636,0.9086071,0.3172331,0,250,0.3172331,1877.685,0,0,0,0,220.6999,468.7452,374.989,93.75622,594.3555,0,1188.711,0,-5.684342e-14,-1.603162e-13,4.263256e-14,236.6186,186.103,0,0,0,221.7184,0,2.842171e-14
tuned,2026-01-31 17:15:00,2565,17.25,29.50977,3349.341,289.4361,189.5516,208.8493,1,1,2344.539,2344.221,501.4149,184.4718,685.8867,2,307.4711,378.4156,0,0,0,0,1442.5,0.72125,0.9084641,0.3172331,0,250,0.3172331,1842.806,0,0,0,0,208.8493,468.5399,368.2722,100.2677,594.4811,0,1188.962,0,5.684342e-14,-2.33813e-13,4.263256e-14,289.4361,189.5516,0,0,0,206.8991,0,5.684342e-14
tuned,2026-01-31 17:30:00,2566,17.5,29.56009,3369.818,353.0695,199.1591,200.282,1,1,2358.873,2358.555,543.2694,196.0098,739.2791,2,365.5885,373.6906,0,0,0,0,1442.273,0.7211365,0.9083211,0.3172331,0,250,0.3172331,1815.286,0,0,0,0,200.282,471.9265,363.1742,108.7523,599.2532,0,1198.506,0,-2.842171e-14,-4.107825e-14,4.263256e-14,353.0695,199.1591,0,0,0,187.0504,0,0
tuned,2026-01-31 17:45:00,2567,17.75,29.614,3352.21,410.5936,190.2593,182.2645,1,1,2346.547,2346.23,589.5132,208.5356,798.0489,2,431.6676,366.3812,0,0,0,0,1442.046,0.7210229,0.9081781,0.3172331,0,250,0.3172331,1756.717,0,0,0,0,182.2645,470.0183,351.874,118.1443,596.9176,0,1193.835,0,-8.526513e-14,-3.979039e-13,4.263256e-14,410.5936,190.2593,0,0,0,197.196,0,0
tuned,2026-01-31 18:00:00,2568,18,29.31585,3332.164,482.2752,2.715362,171.1893,1,1,2332.515,2332.198,370.616,106.9255,477.5415,1,474.6198,2.921717,0,0,0,0,1441.819,0.7209094,0.9080351,0.3172331,0,250,0.3172331,1961.582,0,0,7.655426,0,171.1893,464.1584,390.3446,73.8138,531.3358,0,1075.877,0,0,-3.012035e-13,4.263256e-14,474.6198,2.715362,0,0,0,0.2063548,0,-4.440892e-16
tuned,2026-01-31 18:15:00,2569,18.25,29.25413,3309.535,560.5391,0,156.5965,1,1,2316.674,2316.357,426.3935,123.1125,549.506,2,545.2529,4.25314,0,0,0,0,1441.592,0.7207959,0.9078922,0.3172331,0,250,0.3172331,1889.964,0,0,15.28619,0,156.5965,460.3842,375.5855,84.79866,529.8178,0,1086.004,0,1.421085e-14,3.438361e-13,4.263256e-14,545.2529,0,0,0,0,4.25314,0,1.687539e-14
tuned,2026-01-31 18:30:00,2570,18.5,29.24521,3271.148,615.1469,0,153.9224,1,1,2289.804,2289.487,474.8339,136.9505,611.7843,2,608.4418,3.342566,0,0,0,0,1441.365,0.7206825,0.9077493,0.3172331,0,250,0.3172331,1814.653,0,0,6.705159,0,153.9224,454.9556,360.549,94.40664,528.0819,0,1067.73,0,0,-1.868505e-13,4.263256e-14,608.4418,0,0,0,0,3.342566,0,4.352074e-14
tuned,2026-01-31 18:45:00,2571,18.75,29.26474,3263.195,645.0255,0,144.8242,1,1,2284.236,2283.919,523.4478,150.8038,674.2516,2,672.1452,2.106441,0,0,0,0,1441.138,0.720569,0.9076064,0.3172331,0,250,0.3172331,1760.471,0,0,0,0,144.8242,454.0433,349.9332,104.1101,529.5241,0,1059.048,0,2.842171e-14,2.131628e-14,4.263256e-14,645.0255,0,0,0,0,29.22617,0,7.105427e-15
tuned,2026-01-31 19:00:00,2572,19,29.12894,3234.189,699.2688,0.648969,136.1056,1,0,2263.933,2263.615,162.0001,46.98822,208.9884,1,205.3598,3.628565,0,0,0,493.909,1317.434,0.658717,0.9074635,0.3172331,0,250,0.3172331,2101.615,0,0,0,0,136.1056,448.6751,416.5064,32.1687,490.4686,0,980.9372,0,0,-1.859624e-13,4.263256e-14,699.2688,0.648969,0,500,0,2.979596,0,-6.217249e-15
tuned,2026-01-31 19:15:00,2573,19.25,29.14849,3195.229,711.3591,12.15628,123.66,0,0,2236.66,2236.343,183.0324,53.70212,236.7345,1,226.8642,9.870252,0,0,0,484.4949,1196.103,0.5980514,0.8295688,0.3172331,0,250,0.3172331,2053.311,0,0,0,2.28603,123.66,443.4593,407.1068,36.35245,0,485.3269,2673.241,0,-7.105427e-15,2.44138e-13,4.263256e-14,711.3591,9.870252,0,500,0,0,0,0
tuned,2026-01-31 19:30:00,2574,19.5,28.9428,3183.927,720.7693,2.937921,117.0165,0,0,2228.749,2228.432,184.0799,54.03856,238.1185,1,227.9181,10.20037,0,0,0,492.8512,1072.702,0.5363509,0.7531684,0.3172331,0,250,0.3172331,2044.352,0,0,0,0,117.0165,439.9172,403.5203,36.39687,0,480.656,2643.608,0,-2.131628e-14,2.315925e-13,4.263256e-14,720.7693,2.937921,0,500,0,7.262451,0,-5.861978e-14
tuned,2026-01-31 19:45:00,2575,19.75,28.78574,3176.984,728.6316,3.623545,106.6053,0,0,2223.889,2223.571,179.945,52.60446,232.5494,1,224.6498,7.899671,0,0,0,500,947.5328,0.4737664,0.6754645,0.3172331,0,250,0.3172331,2043.626,0,0,3.98185,0,106.6053,437.466,402.0062,35.45977,0,475.5813,2622.566,0,-7.105427e-15,3.763656e-14,4.263256e-14,724.6498,3.623545,0,500,0,4.276126,0,3.375078e-14
tuned,2026-01-31 20:00:00,2576,20,28.85829,3175.396,702.7059,0,97.69907,0,0,2222.777,2222.46,155.2937,44.79442,200.0881,1,198.9481,1.139985,0,0,0,500,822.3837,0.4111918,0.5966475,0.3172331,0,250,0.3172331,2067.166,0,0,3.757737,0,97.69907,437.9349,407.2762,30.6587,0,471.3194,2598.739,0,2.131628e-14,-1.254552e-14,4.263256e-14,698.9481,0,0,500,0,1.139985,0,1.021405e-14
tuned,2026-01-31 20:15:00,2577,20.25,28.52137,3179.302,659.7616,0.2925002,89.75735,0,0,2225.511,2225.194,126.6972,36.63458,163.3318,1,161.5663,1.765465,0,0,0,498.1953,697.7054,0.3488527,0.517843,0.3172331,0,250,0.3172331,2098.497,0,0,0,0,89.75735,435.2952,410.452,24.84317,0,464.6425,2555.534,0,-2.131628e-14,8.31557e-14,4.263256e-14,659.7616,0.2925002,0,500,0,1.472965,0,1.820766e-14
tuned,2026-01-31 20:30:00,2578,20.5,28.34108,3217.399,606.4041,5.796029,77.60487,0,0,2252.179,2251.862,0,0,0,0,0,0,0,0,0,500,572.5956,0.2862978,0.4393349,0.3172331,0,250,0.3172331,2251.862,0,0,106.4041,5.796029,77.60487,438.809,438.7472,0.06180892,0,453.8676,2689.817,0,0,-4.723999e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 20:45:00,2579,20.75,28.14133,3185.503,532.5118,7.665928,78.94194,0,0,2229.852,2229.535,0,0,0,0,0,0,0,0,0,500,447.5054,0.2237527,0.360555,0.3172331,0,250,0.3172331,2229.535,0,0,32.51185,7.665928,78.94194,432.6069,432.5453,0.06154544,0,447.8606,2532.54,0,0,-7.827072e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 21:00:00,2580,21,27.93936,3197.722,470.8153,13.05803,64.84986,0,0,2238.405,2238.088,0,0,0,0,0,0,0,0,0,470.8153,329.7312,0.1648656,0.2817876,0.3172331,0,250,0.3172331,2238.088,0,0,0,13.05803,64.84986,432.4025,432.3412,0.0612813,0,444.8685,2469.302,0,0,-3.047562e-14,4.263256e-14,470.8153,0,0,500,0,0,0,0
tuned,2026-01-31 21:15:00,2581,21.25,27.67076,3172.867,397.3777,10.74174,59.04282,0,0,2221.007,2220.69,0,0,0,0,0,0,0,0,0,397.9345,230.1956,0.1150978,0.2076269,0.3172331,0,250,0.3172331,2220.69,0,0,0,10.18489,59.04282,426.6068,426.5458,0.06093352,0,437.8867,2425.946,0,0,7.910339e-15,4.263256e-14,397.3777,0.5568464,0,439.9352,0,0,0,3.108624e-15
tuned,2026-01-31 21:30:00,2582,21.5,27.54858,3154.371,353.0794,8.492842,57.12988,0,0,2208.059,2207.742,200.4082,57.74435,258.1526,1,257.2772,0.8753448,0,0,0,95.80214,206.2088,0.1031044,0.1449508,0.3172331,0,250,0.3172331,2007.334,0,0,0,7.617498,57.12988,423.0278,384.5721,38.45569,0,453.2616,2506.079,0,3.552714e-14,2.134404e-14,4.263256e-14,353.0794,0.8753448,0,120.6375,0,0,0,2.520206e-14
tuned,2026-01-31 21:45:00,2583,21.75,27.19406,3154.972,296.4933,20.09166,57.43986,0,0,2208.48,2208.163,222.0908,64.00237,286.0932,1,285.0239,1.069229,0,0,0,11.46937,203.309,0.1016545,0.1298467,0.3172331,0,250,0.3172331,1986.072,0,0,0,19.02243,57.43986,419.9706,377.6769,42.29372,0,452.6022,2522.126,0,-1.421085e-14,-1.756928e-14,4.263256e-14,296.4933,1.069229,0,24.70551,0,0,0,1.065814e-14
tuned,2026-01-31 22:00:00,2584,22,26.80231,3113.348,253.1802,19.12212,44.86931,0,0,2179.344,2179.026,204.302,58.86432,263.1663,1,262.2923,0.8739951,0,0,0,0,203.277,0.1016385,0.1280207,0.3172331,0,250,0.3172331,1974.724,0,0,0,18.24813,44.86931,411.0615,372.4668,38.59469,0,439.7943,2450.346,0,1.421085e-14,-4.143907e-14,4.263256e-14,253.1802,0.8739951,0,13.10812,0,9.112091,0,1.953993e-14
tuned,2026-01-31 22:15:00,2585,22.25,26.64137,3097.924,230.2434,14.56172,33.90308,0,0,2168.547,2168.23,177.2373,51.12981,228.3671,1,227.0119,1.35526,0,0,0,3.231484,202.4372,0.1012186,0.1280006,0.3172331,0,250,0.3172331,1990.992,0,0,0,13.20646,33.90308,407.6638,374.2855,33.37838,0,431.7887,2397.619,0,0,-2.164935e-15,4.263256e-14,230.2434,1.35526,0,12.98012,0,0,0,6.883383e-15
tuned,2026-01-31 22:30:00,2586,22.5,26.25722,3103.331,205.8429,7.466913,29.4393,0,0,2172.332,2172.014,143.1414,41.35258,184.494,1,182.846,1.647935,0,0,0,9.621161,200,0.1,0.1274717,0.3172331,0,250,0.3172331,2028.873,0,0,13.37568,5.818978,29.4393,405.1568,378.4006,26.75615,0,425.2439,2371.952,0,7.105427e-15,-1.94289e-16,4.263256e-14,192.4672,1.647935,0,9.621161,0,0,0,5.329071e-15
tuned,2026-01-31 22:45:00,2587,22.75,26.07497,3054.453,178.4277,7.703216,33.43466,0,0,2138.117,2137.8,123.8568,35.73345,159.5903,1,158.4894,0.9749234,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2013.943,0,0,19.93833,6.728293,33.43466,397.29,374.2169,23.07316,0,416.1629,2334.896,0,-2.131628e-14,0,4.263256e-14,158.4894,0.9749234,0,0,0.1259371,0,0,-1.398881e-14
tuned,2026-01-31 23:00:00,2588,23,25.84303,3026.932,164.7526,11.18866,29.47122,0,1,2118.852,2118.535,491.148,141.3754,632.5234,2,131.703,0.8203386,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1627.387,0,0,33.0496,10.36832,29.47122,391.8528,300.963,90.88977,0,447.7887,2537.734,0,5.684342e-14,1.24345e-13,4.263256e-14,131.703,0.8203386,0,0,500,0,0,5.684342e-14
tuned,2026-01-31 23:15:00,2589,23.25,25.5171,3016.248,152.5488,11.09199,28.11932,1,1,2111.373,2111.056,496.0856,142.7164,638.802,2,138.7281,0.07392367,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1614.971,0,0,13.82073,11.01806,28.11932,387.8977,296.6994,91.19822,444.5819,0,932.0107,0,0,-1.216804e-13,4.263256e-14,138.7281,0.07392367,0,0,500,0,0,0
tuned,2026-01-31 23:30:00,2590,23.5,25.23569,3017.38,133.6289,7.412939,25.2827,1,1,2112.166,2111.849,476.3817,137.2103,613.592,2,111.9937,1.59835,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1635.467,0,0,21.63525,5.814589,25.2827,385.8491,298.766,87.08304,440.595,0,928.5409,0,-5.684342e-14,1.301736e-13,4.263256e-14,111.9937,1.59835,0,0,500,0,0,0
tuned,2026-01-31 23:45:00,2591,23.75,24.98677,3037.347,129.284,5.236475,24.35109,1,1,2126.143,2125.826,475.2792,136.7552,612.0343,2,111.7337,0.3006809,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1650.546,0,0,17.55034,4.935795,24.35109,38.27057,29.70984,8.560735,170.8913,0,380.5712,0,5.684342e-14,8.903989e-14,4.263256e-14,111.7337,0.3006809,0,0,500,0,0,5.684342e-14
tuned,2026-02-01 00:00:00,2592,0,24.81003,3002.499,136.8513,3.991568,21.80582,1,1,2101.749,2101.432,469.8555,135.1656,605.0211,2,104.9966,0.0245317,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1631.576,0,0,31.85475,3.967036,21.80582,37.83148,29.36837,8.463109,168.4837,0,398.7599,0,0,2.131628e-14,4.263256e-14,104.9966,0.0245317,0,0,500,0,0,0
tuned,2026-02-01 00:15:00,2593,0.25,24.49373,3039.802,119.368,0,24.49543,1,1,2127.861,2127.544,457.7922,131.932,589.7242,2,87.47346,2.250704,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1669.752,0,0,31.89451,0,24.49543,38.30151,30.05554,8.245969,166.3966,0,387.8113,0,-2.842171e-14,-1.135758e-13,4.263256e-14,87.47346,0,0,0,500,2.250704,0,-3.153033e-14
tuned,2026-02-01 00:30:00,2594,0.5,24.23626,3052.42,114.5714,0,19.54324,1,1,2136.694,2136.377,458.9687,132.0312,590.9998,2,90.99983,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1677.408,0,0,23.57156,0,19.54324,38.4605,30.19335,8.267146,165.7244,0,372.1097,0,2.842171e-14,-2.081668e-13,4.263256e-14,90.99983,0,0,0,500,0,0,0
tuned,2026-02-01 00:45:00,2595,0.75,23.82409,3059.877,85.69843,0,28.54645,1,1,2141.914,2141.597,466.5555,134.2174,600.7729,2,100.7376,0.03529511,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1675.041,0,0,0,0,28.54645,38.55445,30.15074,8.403709,169.4392,0,338.8783,0,-2.842171e-14,4.474199e-13,4.263256e-14,85.69843,0,0,0,500,15.07448,0,-9.414691e-14
tuned,2026-02-01 01:00:00,2596,1,23.56974,3002.514,76.01553,0,20.5379,1,1,2101.76,2101.442,470.9784,135.4861,606.4645,2,106.4637,0.0008669311,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1630.464,0,0,0,0,20.5379,37.83167,29.34835,8.483322,168.4648,0,336.9296,0,-2.842171e-14,-1.731948e-14,4.263256e-14,76.01553,0,0,0,500,30.44902,0,5.329071e-14
tuned,2026-02-01 01:15:00,2597,1.25,23.10786,3012.651,82.62094,0.7772641,18.84574,1,1,2108.856,2108.539,116.426,33.57401,150,1,90.88958,0.76975,0,0,58.34067,0,1338.385,0.6691927,0.8337089,0.3172331,0,250,0.3172331,1992.113,0,0,0,0.007514105,18.84574,37.95941,35.85803,2.101378,72.7336,0,145.4802,0,-1.421085e-14,2.846612e-13,4.263256e-14,82.62094,0.76975,0,0,58.34067,8.268636,0,0
tuned,2026-02-01 01:30:00,2598,1.5,22.8993,2993.454,79.88954,1.206481,18.84656,1,1,2095.418,2095.101,116.4871,33.51285,150,1,91.86052,0.02896262,0,0,58.11052,0,1352.702,0.6763512,0.8427617,0.3172331,0,250,0.3172331,1978.614,0,0,0,1.177518,18.84656,37.71753,35.61505,2.102479,72.41638,0,146.864,0,0,-2.39031e-13,4.263256e-14,79.88954,0.02896262,0,0,58.11052,11.97097,0,0
tuned,2026-02-01 01:45:00,2599,1.75,22.64479,3015.045,87.12379,0,16.72392,1,1,2110.531,2110.214,116.4642,33.5358,150,1,96.674,0.3068865,0,0,53.01912,0,1365.744,0.6828721,0.8517768,0.3172331,0,250,0.3172331,1993.75,0,0,0,0,16.72392,37.98957,35.8875,2.102066,72.32722,0,144.6544,0,-7.105427e-15,-3.474998e-14,4.263256e-14,87.12379,0,0,0,53.01912,9.857093,0,0
tuned,2026-02-01 02:00:00,2600,2,22.73022,3011.938,85.1401,0,13.68456,1,1,2108.357,2108.039,116.4889,33.51109,150,1,101.0643,0.00759039,0,0,48.92812,0,1377.761,0.6888806,0.8599891,0.3172331,0,250,0.3172331,1991.55,0,0,0,0,13.68456,37.95042,35.84791,2.102511,71.73905,0,143.4781,0,0,2.609024e-14,4.263256e-14,85.1401,0,0,0,48.92812,15.93178,0,7.105427e-15
tuned,2026-02-01 02:15:00,2601,2.25,22.7154,3003.88,85.42216,0,21.70024,1,1,2102.716,2102.399,116.476,33.52404,150,1,85.37458,0.164532,0,0,64.46089,0,1393.66,0.6968298,0.8675561,0.3172331,0,250,0.3172331,1985.923,0,0,0.04758024,0,21.70024,37.84889,35.74661,2.102277,73.04376,0,146.1696,0,7.105427e-15,-1.867395e-13,4.263256e-14,85.37458,0,0,0,64.46089,0.164532,0,2.775558e-15
tuned,2026-02-01 02:30:00,2602,2.5,22.52133,2985.96,87.77769,0,14.86228,1,1,2090.172,2089.855,116.4895,33.51046,150,1,94.29392,0,0,0,55.70608,0,1407.367,0.7036833,0.877567,0.3172331,0,250,0.3172331,1973.366,0,0,0,0,14.86228,37.6231,35.52058,2.102522,71.60564,0,143.2113,0,-1.421085e-14,-2.169376e-13,4.263256e-14,87.77769,0,0,0,55.70608,6.516226,0,0
tuned,2026-02-01 02:45:00,2603,2.75,22.48063,2989.05,82.21303,0,1.757724,1,1,2092.335,2092.018,116.4421,33.55791,150,1,104.0093,0.5747437,0,0,45.41597,0,1418.499,0.7092496,0.8861982,0.3172331,0,250,0.3172331,1975.576,0,0,0,0,1.757724,37.66203,35.56036,2.101668,69.42253,0,138.8451,0,-1.421085e-14,-1.337819e-13,4.263256e-14,82.21303,0,0,0,45.41597,22.371,0,-7.105427e-15
tuned,2026-02-01 03:00:00,2604,3,22.36285,3014.419,97.57209,0,11.43365,1,1,2110.094,2109.776,116.4143,33.58565,150,1,94.73469,0.9107332,0,0,54.35458,0,1431.864,0.7159322,0.8932081,0.3172331,0,250,0.3172331,1993.362,0,0,2.837404,0,11.43365,37.98169,35.88052,2.101168,71.44086,0,147.7762,0,-1.421085e-14,-1.060263e-13,4.263256e-14,94.73469,0,0,0,54.35458,0.9107332,0,3.552714e-15
tuned,2026-02-01 03:15:00,2605,3.25,22.07032,2978.925,91.02256,0,10.56926,1,1,2085.248,2084.93,116.3171,33.68291,150,1,103.1767,2.088733,0,0,44.73453,0,1442.823,0.7214114,0.9016241,0.3172331,0,250,0.3172331,1968.613,0,0,0,0,10.56926,37.53446,35.43504,2.099418,70.93327,0,141.8665,0,-1.421085e-14,3.371747e-13,4.263256e-14,91.02256,0,0,0,44.73453,14.24291,0,5.329071e-15
tuned,2026-02-01 03:30:00,2606,3.5,21.62648,2973.097,100.6746,0,14.82434,1,1,2081.168,2080.851,116.431,33.56896,150,1,105.94,0.7085455,0,0,43.35144,0,1453.433,0.7267167,0.9085243,0.3172331,0,250,0.3172331,1964.42,0,0,0,0,14.82434,37.46103,35.35956,2.101469,71.45349,0,142.907,0,-1.421085e-14,1.865175e-13,4.263256e-14,100.6746,0,0,0,43.35144,5.974006,0,-7.105427e-15
tuned,2026-02-01 03:45:00,2607,3.75,21.65912,2981.628,129.9608,0,20.26538,1,1,2087.139,2086.822,116.402,33.59803,150,1,124.5661,1.060611,0,0,24.37324,0,1459.298,0.729649,0.9152057,0.3172331,0,250,0.3172331,1970.42,0,0,5.394701,0,20.26538,37.56851,35.46756,2.100946,72.51943,0,154.3447,0,0,-1.535438e-13,4.263256e-14,124.5661,0,0,0,24.37324,1.060611,0,2.220446e-15
