controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-02-01 04:00:00,2608,4,21.6094,2990.908,142.9476,0.7280943,24.23101,1,1,2093.636,2093.318,116.1067,33.89331,150,1,131.3131,4.637095,0,0,14.04979,0,1462.581,0.7312903,0.9188985,0.3172331,0,250,0.3172331,1977.212,0,0,11.63453,0,24.23101,37.68544,35.58981,2.095631,73.60897,0,167.2875,0,0,-2.526868e-13,4.263256e-14,131.3131,0.7280943,0,0,14.04979,3.909,0,9.769963e-15
tuned,2026-02-01 04:15:00,2609,4.25,21.268,2992.924,153.628,0.3821337,19.15898,1,1,2095.047,2094.729,136.9106,39.47382,176.3844,1,175.5485,0.8358681,0,0,0,0,1462.35,0.7311752,0.9209656,0.3172331,0,250,0.3172331,1957.819,0,0,0,0,19.15898,37.71084,35.24074,2.4701,77.95607,0,155.9121,0,-2.842171e-14,-2.362555e-13,4.263256e-14,153.628,0.3821337,0,0,0,22.37423,0,-1.065814e-14
tuned,2026-02-01 04:30:00,2610,4.5,21.28121,3012.18,178.5684,3.37093,11.93774,1,1,2108.526,2108.209,159.4682,45.97672,205.4449,1,204.4796,0.9653114,0,0,0,0,1462.12,0.7310601,0.9208206,0.3172331,0,250,0.3172331,1948.741,0,0,0,2.405619,11.93774,37.95347,35.07733,2.876137,83.07429,0,170.2983,0,-7.105427e-15,-2.411404e-13,4.263256e-14,178.5684,0.9653114,0,0,0,25.91115,0,1.065814e-14
tuned,2026-02-01 04:45:00,2611,4.75,21.34342,3026.249,231.7594,0.9480301,12.83447,1,1,2118.374,2118.057,182.6378,52.60046,235.2383,1,234.6628,0.5754773,0,0,0,0,1461.89,0.730945,0.9206757,0.3172331,0,250,0.3172331,1935.419,0,0,0,0.3725528,12.83447,38.13074,34.83755,3.293191,89.61252,0,179.8677,0,7.105427e-15,-2.183809e-13,4.263256e-14,231.7594,0.5754773,0,0,0,2.903376,0,-1.021405e-14
tuned,2026-02-01 05:00:00,2612,5,21.21096,2985.824,295.3924,1.848707,17.8473,1,1,2090.077,2089.76,221.6906,63.99109,285.6817,1,283.6356,2.046078,0,0,0,0,1461.66,0.73083,0.9205307,0.3172331,0,250,0.3172331,1868.069,0,0,11.75685,0,17.8473,37.62138,33.62524,3.996141,100.6327,0,221.546,0,2.842171e-14,-1.225686e-13,4.263256e-14,283.6356,1.848707,0,0,0,0.1973712,0,2.842171e-14
tuned,2026-02-01 05:15:00,2613,5.25,21.28603,3031.785,349.1287,8.696043,24.11948,1,1,2122.249,2121.932,268.3682,77.50128,345.8695,1,343.0476,2.821875,0,0,0,0,1461.43,0.7307149,0.9203858,0.3172331,0,250,0.3172331,1853.564,0,0,6.081065,5.874168,24.11948,38.20049,33.36415,4.836338,114.9476,0,250.5179,0,2.842171e-14,9.181544e-14,4.263256e-14,343.0476,2.821875,0,0,0,0,0,1.509903e-14
tuned,2026-02-01 05:30:00,2614,5.5,21.04833,3010.669,417.4919,3.472932,12.13856,1,1,2107.468,2107.151,329.6681,94.94676,424.6149,1,423.5673,1.047609,0,0,0,0,1461.2,0.7305999,0.9202409,0.3172331,0,250,0.3172331,1777.483,0,0,0,2.425323,12.13856,37.93442,31.99469,5.939736,128.9868,0,262.1573,0,0,-4.38205e-13,4.263256e-14,417.4919,1.047609,0,0,0,6.075344,0,1.776357e-14
tuned,2026-02-01 05:45:00,2615,5.75,21.02394,3059.394,530.5319,0.454198,16.7032,1,1,2141.576,2141.258,397.4453,114.3777,511.8231,2,511.4006,0.4224276,0,0,0,0,1460.97,0.7304849,0.9200961,0.3172331,0,250,0.3172331,1743.813,0,0,19.13127,0.03177034,16.7032,38.54836,31.38864,7.159726,148.5796,0,330.2154,0,2.842171e-14,1.528777e-13,4.263256e-14,511.4006,0.4224276,0,0,0,0,0,1.487699e-14
tuned,2026-02-01 06:00:00,2616,6,21.04787,3091.051,594.7055,5.2784,25.45469,1,1,2163.735,2163.418,467.9078,134.6078,602.5155,2,602.4677,0.04779739,0,0,0,0,1460.74,0.7303699,0.9199512,0.3172331,0,250,0.3172331,1695.51,0,0,0,5.230603,25.45469,38.94724,30.51919,8.42805,169.4161,0,347.8549,0,0,9.381385e-14,4.263256e-14,594.7055,0.04779739,0,0,0,7.762191,0,-7.105427e-15
tuned,2026-02-01 06:15:00,2617,6.25,21.18356,3056.709,689.8801,1.783581,33.35422,1,1,2139.696,2139.379,523.5318,150.6223,674.154,2,673.9824,0.1716455,0,0,0,0,1460.51,0.7302549,0.9198064,0.3172331,0,250,0.3172331,1615.847,0,0,15.89769,1.611936,33.35422,38.51453,29.08525,9.429282,185.3418,0,400.8878,0,2.842171e-14,3.420597e-13,4.263256e-14,673.9824,0.1716455,0,0,0,0,0,4.835021e-14
tuned,2026-02-01 06:30:00,2618,6.5,21.2825,3077.694,745.9435,1.223988,39.0777,1,1,2154.386,2154.069,564.5214,162.4582,726.9796,2,726.3891,0.5905088,0,0,0,0,1460.28,0.7301399,0.9196616,0.3172331,0,250,0.3172331,1589.547,0,0,19.55441,0.6334792,39.0777,38.77895,28.61185,10.1671,197.6834,0,430.191,0,5.684342e-14,3.663736e-14,4.263256e-14,726.3891,0.5905088,0,0,0,0,0,5.12923e-14
tuned,2026-02-01 06:45:00,2619,6.75,21.37224,3128.086,770.5983,0,31.81742,1,1,2189.66,2189.343,594.3608,171.3501,765.7109,2,762.2233,3.487557,0,0,0,0,1460.05,0.730025,0.9195168,0.3172331,0,250,0.3172331,1594.982,0,0,8.374988,0,31.81742,39.41388,28.70968,10.7042,205.4534,0,425.3537,0,0,1.360023e-13,4.263256e-14,762.2233,0,0,0,0,3.487557,0,-3.463896e-14
tuned,2026-02-01 07:00:00,2620,7,21.51904,3172.007,779.5066,0,25.01748,1,1,2220.405,2220.088,607.3589,175.3501,782.709,2,776.7677,5.941323,0,0,0,0,1459.82,0.7299101,0.9193721,0.3172331,0,250,0.3172331,1612.729,0,0,2.738922,0,25.01748,39.96729,29.02912,10.93817,208.6318,0,421.9883,0,-2.842171e-14,-2.193801e-13,4.263256e-14,776.7677,0,0,0,0,5.941323,0,3.819167e-14
tuned,2026-02-01 07:15:00,2621,7.25,21.52141,3180.734,761.0831,0,25.00114,1,1,2226.514,2226.197,596.6964,172.3266,769.023,2,762.6697,6.353297,0,0,0,0,1459.59,0.7297952,0.9192274,0.3172331,0,250,0.3172331,1629.5,0,0,0,0,25.00114,40.07725,29.33101,10.74624,205.9076,0,411.8153,0,5.684342e-14,-6.994405e-14,4.263256e-14,761.0831,0,0,0,0,7.939871,0,3.019807e-14
tuned,2026-02-01 07:30:00,2622,7.5,21.81562,3167.559,718.5065,0,27.85916,1,1,2217.291,2216.974,563.5771,163.0247,726.6018,2,718.128,8.473837,0,0,0,0,1459.361,0.7296803,0.9190827,0.3172331,0,250,0.3172331,1653.397,0,0,0.3785136,0,27.85916,39.91125,29.76115,10.1501,197.5479,0,395.7486,0,0,-2.743361e-13,4.263256e-14,718.128,0,0,0,0,8.473837,0,3.552714e-14
tuned,2026-02-01 07:45:00,2623,7.75,21.88357,3208.999,666.035,2.645538,27.04692,1,1,2246.299,2245.982,516.3268,149.3694,665.6962,2,657.8128,7.883434,0,0,0,0,1459.131,0.7295654,0.918938,0.3172331,0,250,0.3172331,1729.655,0,0,8.222235,0,27.04692,40.43339,31.1338,9.299592,185.1323,0,384.448,0,-2.842171e-14,1.282308e-13,4.263256e-14,657.8128,2.645538,0,0,0,5.237896,0,-1.776357e-14
tuned,2026-02-01 08:00:00,2624,8,22.11211,3179.183,567.6617,5.975785,27.2806,1,1,2225.428,2225.111,647.1289,214.9587,862.0876,2,591.191,270.8966,0,0,0,0,1458.901,0.7294506,0.9187933,0.3172331,0,250,0.3172331,1577.982,0,0,0,0,27.2806,40.0577,28.40367,11.65403,248.0516,0,496.1033,0,0,2.805534e-13,4.263256e-14,567.6617,5.975785,0,0,0,288.4501,0,0
tuned,2026-02-01 08:15:00,2625,8.25,22.24737,3159.153,507.5971,6.216061,32.8407,1,1,2211.407,2211.09,576.1952,194.4162,770.6114,2,501.0042,269.6072,0,0,0,0,1458.671,0.7293357,0.9186487,0.3172331,0,250,0.3172331,1634.895,0,0,6.592958,0,32.8407,39.80533,29.4281,10.37722,229.5038,0,470.3804,0,-2.842171e-14,2.349232e-13,4.263256e-14,501.0042,6.216061,0,0,0,263.3912,0,5.684342e-14
tuned,2026-02-01 08:30:00,2626,8.5,22.36249,3202.403,432.386,4.872408,34.82413,1,1,2241.682,2241.365,514.3038,176.8072,691.111,2,419.6665,271.4445,0,0,0,0,1458.442,0.7292209,0.9185041,0.3172331,0,250,0.3172331,1727.061,0,0,12.71949,0,34.82413,40.35027,31.0871,9.263178,213.9087,0,449.7586,0,-1.136868e-13,4.42979e-14,4.263256e-14,419.6665,4.872408,0,0,0,266.5721,0,0
tuned,2026-02-01 08:45:00,2627,8.75,22.59685,3191.954,343.2447,6.237796,39.26253,1,1,2234.368,2234.051,453.7246,159.9511,613.6757,2,336.8635,276.8122,0,0,0,0,1458.212,0.7291061,0.9183595,0.3172331,0,250,0.3172331,1780.326,0,0,6.381138,0,39.26253,40.21862,32.04587,8.172752,198.8083,0,408.624,0,-5.684342e-14,-2.374767e-13,4.263256e-14,336.8635,6.237796,0,0,0,270.5744,0,0
tuned,2026-02-01 09:00:00,2628,9,22.82193,3230.637,256.9917,7.189862,49.98121,1,1,2261.446,2261.129,417.3645,149.6831,567.0476,2,288.433,278.6146,0,0,0,0,1457.983,0.7289914,0.9182149,0.3172331,0,250,0.3172331,1843.764,0,0,0,0,49.98121,40.70603,33.18776,7.518272,191.579,0,383.158,0,-1.136868e-13,3.531619e-13,4.263256e-14,256.9917,7.189862,0,0,0,302.8661,0,-5.684342e-14
tuned,2026-02-01 09:15:00,2629,9.25,23.17193,3225.53,233.6865,12.0611,55.79349,1,1,2257.871,2257.554,372.9801,137.149,510.1291,2,229.3134,280.8157,0,0,0,0,1457.753,0.7288766,0.9180703,0.3172331,0,250,0.3172331,1884.574,0,0,4.373078,0,55.79349,40.64168,33.92233,6.719352,180.8578,0,369.2592,0,-5.684342e-14,5.218048e-14,4.263256e-14,229.3134,12.0611,0,0,0,268.7546,0,-5.684342e-14
tuned,2026-02-01 09:30:00,2630,9.5,23.4928,3235.932,167.148,7.512765,54.81192,1,1,2265.152,2264.835,340.396,128.2231,468.6191,1,183.5944,285.0247,0,0,0,0,1457.524,0.7287619,0.9179258,0.3172331,0,250,0.3172331,1924.439,0,0,0,0,54.81192,40.77274,34.63991,6.132839,172.5372,0,345.0743,0,-2.842171e-14,-1.757483e-13,4.263256e-14,167.148,7.512765,0,0,0,293.9583,0,0
tuned,2026-02-01 09:45:00,2631,9.75,23.60591,3291.874,145.2869,5.765377,69.63036,1,1,2304.312,2303.995,319.7005,122.4555,442.156,1,155.3828,286.7733,0,0,0,0,1457.294,0.7286471,0.9177813,0.3172331,0,250,0.3172331,1984.294,0,0,0,0,69.63036,41.47761,35.71729,5.76032,170.4895,0,340.9789,0,2.842171e-14,-2.747802e-13,4.263256e-14,145.2869,5.765377,0,0,0,291.1037,0,5.684342e-14
tuned,2026-02-01 10:00:00,2632,10,23.86586,3309.861,133.2786,11.8546,74.36698,1,1,2316.903,2316.585,299.4857,116.2722,415.7579,1,132.447,283.3109,0,0,0,0,1457.065,0.7285324,0.9176368,0.3172331,0,250,0.3172331,2017.1,0,0,0.8315978,0,74.36698,41.70425,36.3078,5.396452,165.8014,0,333.0373,0,-4.263256e-14,-1.882938e-13,4.263256e-14,132.447,11.8546,0,0,0,271.4563,0,-5.684342e-14
tuned,2026-02-01 10:15:00,2633,10.25,24.07894,3345.289,100.8741,12.20389,84.1057,1,1,2341.702,2341.385,295.2634,115.6516,410.915,1,122.0172,288.8978,0,0,0,0,1456.835,0.7284177,0.9174924,0.3172331,0,250,0.3172331,2046.122,0,0,0,0,84.1057,42.15064,36.83019,5.320452,167.4971,0,334.9942,0,0,1.406653e-13,4.263256e-14,100.8741,12.20389,0,0,0,297.837,0,0
tuned,2026-02-01 10:30:00,2634,10.5,24.18017,3356.559,112.5902,2.518784,84.97656,1,1,2349.592,2349.274,290.8852,114.7685,405.6536,1,113.2155,292.4382,0,0,0,0,1456.606,0.7283031,0.917348,0.3172331,0,250,0.3172331,2058.389,0,0,0,0,84.97656,42.29265,37.05101,5.241643,167.0205,0,334.041,0,1.421085e-14,-1.397771e-13,4.263256e-14,112.5902,2.518784,0,0,0,290.5446,0,0
tuned,2026-02-01 10:45:00,2635,10.75,24.24742,3362.128,83.27413,0.5195002,84.2826,1,1,2353.49,2353.173,285.5435,113.678,399.2215,1,102.5864,296.6351,0,0,0,0,1456.377,0.7281884,0.9172035,0.3172331,0,250,0.3172331,2067.629,0,0,0,0,84.2826,42.36282,37.21733,5.145493,165.9922,0,331.9844,0,-2.842171e-14,-6.206147e-14,4.263256e-14,83.27413,0.5195002,0,0,0,315.4279,0,0
tuned,2026-02-01 11:00:00,2636,11,24.496,3363.686,60.2365,0.2039294,98.22258,1,1,2354.58,2354.263,283.9473,113.2697,397.217,1,100.1037,297.1133,0,0,0,0,1456.148,0.7280738,0.9170592,0.3172331,0,250,0.3172331,2070.315,0,0,0,0,98.22258,42.38244,37.26568,5.116762,168.2158,0,336.4316,0,-2.842171e-14,4.326539e-13,4.263256e-14,60.2365,0.2039294,0,0,0,336.7766,0,0
tuned,2026-02-01 11:15:00,2637,11.25,24.64355,3361.867,51.74792,0.7883418,101.7927,1,1,2353.307,2352.99,290.1738,114.6102,404.7839,1,111.9097,292.8742,0,0,0,0,1455.918,0.7279592,0.9169148,0.3172331,0,250,0.3172331,2062.816,0,0,0,0,101.7927,42.35953,37.13069,5.228838,170.1176,0,340.2352,0,0,-4.152234e-13,4.263256e-14,51.74792,0.7883418,0,0,0,352.2477,0,0
tuned,2026-02-01 11:30:00,2638,11.5,24.68255,3395.222,52.04104,0,107.9963,1,1,2376.655,2376.338,287.5508,114.7096,402.2604,1,101.3534,300.907,0,0,0,0,1455.689,0.7278446,0.9167705,0.3172331,0,250,0.3172331,2088.787,0,0,0,0,107.9963,42.77979,37.59817,5.181624,171.8196,0,343.6391,0,1.421085e-14,1.821876e-13,4.263256e-14,52.04104,0,0,0,0,350.2193,0,-5.684342e-14
tuned,2026-02-01 11:45:00,2639,11.75,24.89226,3425.244,83.55115,0,115.7282,1,1,2397.67,2397.353,290.6107,115.6199,406.2306,1,105.0409,301.1897,0,0,0,0,1455.46,0.72773,0.9166261,0.3172331,0,250,0.3172331,2106.743,0,0,0,0,115.7282,43.15807,37.92137,5.236703,174.5375,0,349.075,0,0,-4.426459e-13,4.263256e-14,83.55115,0,0,0,0,322.6794,0,5.684342e-14
tuned,2026-02-01 12:00:00,2640,12,25.14228,3480.786,69.16821,0,129.9022,1,1,2436.55,2436.233,299.8544,118.4153,418.2697,1,115.798,302.4718,0,0,0,0,1455.231,0.7276154,0.9164818,0.3172331,0,250,0.3172331,2136.378,0,0,0,0,129.9022,444.2733,389.5409,54.73241,531.6422,0,1063.284,0,0,-4.102274e-13,4.263256e-14,69.16821,0,0,0,0,349.1015,0,0
tuned,2026-02-01 12:15:00,2641,12.25,25.37415,3492.833,102.7164,0,141.7139,1,1,2444.983,2444.666,285.1669,114.1555,399.3224,1,97.17649,302.1459,0,0,0,0,1455.002,0.7275009,0.9163376,0.3172331,0,250,0.3172331,2159.499,0,0,5.539913,0,141.7139,447.894,395.5964,52.29754,535.7124,0,1080.981,0,0,3.411715e-13,4.263256e-14,97.17649,0,0,0,0,302.1459,0,0
tuned,2026-02-01 12:30:00,2642,12.5,25.43346,3490.109,102.3263,0,146.2927,1,1,2443.077,2442.759,299.5444,118.9377,418.4822,1,110.2578,308.2244,0,0,0,0,1454.773,0.7273864,0.9161933,0.3172331,0,250,0.3172331,2143.215,0,0,0,0,146.2927,448.0803,393.0832,54.99709,538.8522,0,1077.704,0,-1.421085e-14,5.484502e-14,4.263256e-14,102.3263,0,0,0,0,316.1558,0,0
tuned,2026-02-01 12:45:00,2643,12.75,25.57252,3507.26,113.6188,0,151.2806,1,1,2455.082,2454.765,296.1991,117.8952,414.0943,1,106.6236,307.4707,0,0,0,0,1454.544,0.7272719,0.9160491,0.3172331,0,250,0.3172331,2158.566,0,0,6.995111,0,151.2806,451.549,397.0125,54.53652,542.7319,0,1097.53,0,-1.421085e-14,-2.973177e-13,4.263256e-14,106.6236,0,0,0,0,307.4707,0,0
tuned,2026-02-01 13:00:00,2644,13,25.96112,3544.394,114.7526,2.943778,160.8983,1,1,2481.076,2480.759,293.4941,117.606,411.1001,1,99.03099,312.0691,0,0,0,0,1454.315,0.7271574,0.9159049,0.3172331,0,250,0.3172331,2187.265,0,0,15.72166,0,160.8983,459.946,405.4787,54.46723,552.9123,0,1132.944,0,1.421085e-14,2.575717e-13,4.263256e-14,99.03099,2.943778,0,0,0,309.1253,0,0
tuned,2026-02-01 13:15:00,2645,13.25,26.06338,3503.354,97.79145,0,182.5644,1,1,2452.348,2452.031,286.0979,115.2494,401.3472,1,91.43157,309.9157,0,0,0,0,1454.086,0.7270429,0.9157607,0.3172331,0,250,0.3172331,2165.933,0,0,6.359877,0,182.5644,455.5703,402.3632,53.20706,551.5274,0,1114.026,0,-2.842171e-14,-3.574918e-14,4.263256e-14,91.43157,0,0,0,0,309.9157,0,0
tuned,2026-02-01 13:30:00,2646,13.5,26.21811,3546.243,92.38453,9.132538,192.4744,1,1,2482.37,2482.053,282.3984,113.8948,396.2931,1,89.10888,307.1843,0,0,0,0,1453.857,0.7269285,0.9156165,0.3172331,0,250,0.3172331,2199.654,0,0,3.275654,0,192.4744,462.6102,409.9238,52.68639,559.6877,0,1125.026,0,-4.263256e-14,-2.036149e-13,4.263256e-14,89.10888,9.132538,0,0,0,298.0517,0,0
tuned,2026-02-01 13:45:00,2647,13.75,26.708,3518.916,99.38737,5.317515,199.9227,1,1,2463.241,2462.924,288.0158,115.4339,403.4497,1,96.98818,306.4615,0,0,0,0,1453.628,0.726814,0.9154724,0.3172331,0,250,0.3172331,2174.908,0,0,2.399191,0,199.9227,463.7021,409.4238,54.27833,562.4929,0,1129.124,0,-7.105427e-14,-1.808553e-13,4.263256e-14,96.98818,5.317515,0,0,0,301.144,0,0
tuned,2026-02-01 14:00:00,2648,14,26.93077,3496.04,104.0864,12.92552,207.3559,1,1,2447.228,2446.911,276.9393,111.5633,388.5026,1,88.47752,300.0251,0,0,0,0,1453.399,0.7266996,0.9153283,0.3172331,0,250,0.3172331,2169.971,0,0,15.60883,0,207.3559,462.8226,410.3875,52.43509,561.1662,0,1149.258,0,-5.684342e-14,9.792167e-14,4.263256e-14,88.47752,12.92552,0,0,0,287.0996,0,0
tuned,2026-02-01 14:15:00,2649,14.25,27.03325,3558.971,129.9161,10.04765,211.0534,1,1,2491.28,2490.963,266.7136,108.2785,374.9921,1,78.19451,296.7976,0,0,0,0,1453.17,0.7265852,0.9151842,0.3172331,0,250,0.3172331,2224.249,0,0,51.72162,0,211.0534,472.1603,421.5512,50.60908,569.8297,0,1228.879,0,-8.526513e-14,-2.107203e-13,4.263256e-14,78.19451,10.04765,0,0,0,286.75,0,0
tuned,2026-02-01 14:30:00,2650,14.5,26.9394,3571.157,108.0719,7.801313,211.503,1,1,2499.81,2499.493,266.8067,108.2533,375.0601,1,78.75126,296.3088,0,0,0,0,1452.942,0.7264708,0.9150401,0.3172331,0,250,0.3172331,2232.686,0,0,29.32063,0,211.503,472.8519,422.324,50.52787,570.5842,0,1191.747,0,0,-1.307843e-13,4.263256e-14,78.75126,7.801313,0,0,0,288.5075,0,0
tuned,2026-02-01 14:45:00,2651,14.75,27.13156,3538.567,87.98044,11.58658,217.9036,1,1,2476.997,2476.68,281.9484,113.004,394.9524,1,94.92905,300.0234,0,0,0,0,1452.713,0.7263565,0.9148961,0.3172331,0,250,0.3172331,2194.732,0,0,0,0,217.9036,470.4176,416.8112,53.60633,571.1983,0,1142.397,0,0,4.050094e-13,4.263256e-14,87.98044,11.58658,0,0,0,295.3854,0,0
tuned,2026-02-01 15:00:00,2652,15,27.09113,3544.384,77.50566,7.137597,216.0855,1,1,2481.069,2480.752,283.5954,113.2927,396.8881,1,98.60574,298.2824,0,0,0,0,1452.484,0.7262421,0.914752,0.3172331,0,250,0.3172331,2197.156,0,0,0,0,216.0855,470.7933,416.9197,53.87362,571.2156,0,1142.431,0,0,-3.547163e-13,4.263256e-14,77.50566,7.137597,0,0,0,312.2449,0,0
tuned,2026-02-01 15:15:00,2653,15.25,27.21873,3558.534,71.6995,6.403044,211.4116,1,1,2490.974,2490.657,280.673,112.0984,392.7714,1,97.81534,294.9561,0,0,0,0,1452.256,0.7261278,0.914608,0.3172331,0,250,0.3172331,2209.984,0,0,0,0,211.4116,473.935,420.4735,53.46147,572.7953,0,1145.591,0,-1.421085e-14,3.869127e-13,4.263256e-14,71.6995,6.403044,0,0,0,314.6689,0,-5.684342e-14
tuned,2026-02-01 15:30:00,2654,15.5,27.22447,3550.356,87.7847,8.426576,212.0594,1,1,2485.249,2484.932,291.9917,115.5803,407.572,1,110.492,297.08,0,0,0,0,1452.027,0.7260135,0.9144641,0.3172331,0,250,0.3172331,2192.94,0,0,0,0,212.0594,472.9027,417.281,55.62166,573.2128,0,1146.426,0,-2.842171e-14,-2.975398e-14,4.263256e-14,87.7847,8.426576,0,0,0,311.3607,0,0
tuned,2026-02-01 15:45:00,2655,15.75,27.11397,3550.671,111.874,0,217.5538,1,1,2485.47,2485.152,307.1386,118.8063,425.945,1,139.5056,286.4394,0,0,0,0,1451.798,0.7258992,0.9143201,0.3172331,0,250,0.3172331,2178.014,0,0,0,0,217.5538,471.8532,413.4843,58.36886,573.5921,0,1147.184,0,-7.105427e-14,2.83551e-13,4.263256e-14,111.874,0,0,0,0,314.071,0,-5.684342e-14
tuned,2026-02-01 16:00:00,2656,16,27.42548,3529.446,159.1391,0,221.6104,1,1,2470.612,2470.295,315.2207,121.2161,436.4368,1,149.2002,287.2366,0,0,0,0,1451.57,0.7257849,0.9141762,0.3172331,0,250,0.3172331,2155.074,0,0,9.938914,0,221.6104,472.1038,411.8084,60.29545,575.3715,0,1167.888,0,2.842171e-14,-4.219958e-13,4.263256e-14,149.2002,0,0,0,0,287.2366,0,0
tuned,2026-02-01 16:15:00,2657,16.25,27.49114,3512.802,176.3217,0,219.3657,1,1,2458.961,2458.644,330.7246,125.374,456.0986,1,171.7033,284.3953,0,0,0,0,1451.341,0.7256707,0.9140323,0.3172331,0,250,0.3172331,2127.919,0,0,4.618462,0,219.3657,470.5269,407.1814,63.34548,574.5314,0,1157.03,0,-8.526513e-14,-2.570166e-13,4.263256e-14,171.7033,0,0,0,0,284.3953,0,0
tuned,2026-02-01 16:30:00,2658,16.5,27.67599,3455.107,190.5265,3.319618,215.0167,1,1,2418.575,2418.257,336.8725,127.2251,464.0976,1,178.9253,285.1723,0,0,0,0,1451.113,0.7255564,0.9138884,0.3172331,0,250,0.3172331,2081.385,0,0,11.60121,0,215.0167,464.6065,399.8326,64.7739,568.3623,0,1156.737,0,-7.105427e-14,-5.995204e-14,4.263256e-14,178.9253,3.319618,0,0,0,281.8527,0,0
tuned,2026-02-01 16:45:00,2659,16.75,27.82105,3407.977,226.0969,0,208.7793,1,1,2385.584,2385.266,365.9315,135.4196,501.3511,2,217.7305,283.6207,0,0,0,0,1450.884,0.7254422,0.9137445,0.3172331,0,250,0.3172331,2019.335,0,0,8.366497,0,208.7793,459.678,389.1056,70.57246,564.7548,0,1143.942,0,2.842171e-14,2.410294e-13,4.263256e-14,217.7305,0,0,0,0,283.6207,0,0
tuned,2026-02-01 17:00:00,2660,17,27.75892,3396.369,294.5869,3.807295,198.747,1,1,2377.459,2377.141,384.5252,139.8283,524.3535,2,249.5761,274.7774,0,0,0,0,1450.656,0.725328,0.9136007,0.3172331,0,250,0.3172331,1992.616,0,0,45.01077,0,198.747,457.5099,383.4521,74.05775,561.5266,0,1200.697,0,-1.136868e-13,-1.914024e-13,4.263256e-14,249.5761,3.807295,0,0,0,270.9701,0,-5.684342e-14
tuned,2026-02-01 17:15:00,2661,17.25,27.78982,3345.656,326.6841,0,193.4687,1,1,2341.959,2341.642,422.7602,150.9787,573.7389,2,297.5377,276.2012,0,0,0,0,1450.428,0.7252138,0.9134568,0.3172331,0,250,0.3172331,1918.882,0,0,29.14642,0,193.4687,450.9735,369.5047,81.46885,557.7381,0,1165.754,0,0,-3.751444e-13,4.263256e-14,297.5377,0,0,0,0,276.2012,0,0
tuned,2026-02-01 17:30:00,2662,17.5,27.7476,3350.666,364.7683,0,184.5002,1,1,2345.466,2345.149,472.4954,165.6274,638.1228,2,358.7098,279.413,0,0,0,0,1450.199,0.7250997,0.9133131,0.3172331,0,250,0.3172331,1872.654,0,0,6.058436,0,184.5002,451.2452,360.2806,90.96461,561.4041,0,1133.259,0,-5.684342e-14,-2.366995e-13,4.263256e-14,358.7098,0,0,0,0,279.413,0,-5.684342e-14
tuned,2026-02-01 17:45:00,2663,17.75,27.86278,3332.404,431.5803,0,173.9952,1,1,2332.683,2332.366,514.6576,176.8856,691.5432,2,420.319,271.2242,0,0,0,0,1449.971,0.7249855,0.9131693,0.3172331,0,250,0.3172331,1817.708,0,0,11.26132,0,173.9952,449.8824,350.5641,99.31831,561.0065,0,1141.439,0,-5.684342e-14,2.978728e-13,4.263256e-14,420.319,0,0,0,0,271.2242,0,0
tuned,2026-02-01 18:00:00,2664,18,27.89171,3345.104,501.8261,4.880844,162.4529,1,1,2341.573,2341.256,373.9625,107.8823,481.8448,1,478.9777,2.867124,0,0,0,0,1449.743,0.7248714,0.9130255,0.3172331,0,250,0.3172331,1967.293,0,0,22.84841,2.01372,162.4529,451.8743,379.6462,72.22811,518.8785,0,1080.644,0,1.421085e-14,3.935741e-13,4.263256e-14,478.9777,2.867124,0,0,0,0,0,1.110223e-14
tuned,2026-02-01 18:15:00,2665,18.25,27.8029,3344.574,568.8871,0,150.7669,0,1,2341.202,2340.884,431.4917,124.3391,555.8308,2,553.8348,1.996017,0,0,0,0,1449.515,0.7247573,0.9128818,0.3172331,0,250,0.3172331,1909.393,0,0,15.05223,0,150.7669,450.9525,367.7792,83.17324,0,521.1584,2892.337,0,4.263256e-14,1.252332e-13,4.263256e-14,553.8348,0,0,0,0,1.996017,0,5.528911e-14
tuned,2026-02-01 18:30:00,2666,18.5,27.96177,3308.686,628.3889,0,142.7891,0,1,2316.08,2315.763,476.6827,137.2931,613.9758,2,612.4136,1.562206,0,0,0,0,1449.286,0.7246432,0.9127381,0.3172331,0,250,0.3172331,1839.08,0,0,15.97534,0,142.7891,447.6205,355.4324,92.18806,0,520.3218,2889.327,0,2.842171e-14,-4.314327e-13,4.263256e-14,612.4136,0,0,0,0,1.562206,0,4.085621e-14
tuned,2026-02-01 18:45:00,2667,18.75,27.95478,3220.646,684.6386,0,135.9105,0,1,2254.452,2254.135,511.359,147.2086,658.5676,2,657.5675,1.000137,0,0,0,0,1449.058,0.7245291,0.9125944,0.3172331,0,250,0.3172331,1742.776,0,0,27.07111,0,135.9105,435.645,336.7699,98.87512,0,510.2415,2853.026,0,0,-2.908784e-13,4.263256e-14,657.5675,0,0,0,0,1.000137,0,4.440892e-14
tuned,2026-02-01 19:00:00,2668,19,27.92525,3177.515,739.2133,0,122.1693,0,0,2224.26,2223.943,158.2976,45.74904,204.0466,1,202.0555,1.991123,0,0,0,500,1323.83,0.6619151,0.9124507,0.3172331,0,250,0.3172331,2065.645,0,0,37.1578,0,122.1693,429.5413,398.9101,30.63113,0,468.2521,2639.484,0,-7.105427e-15,-2.858824e-13,4.263256e-14,702.0555,0,0,500,0,1.991123,0,-3.907985e-14
tuned,2026-02-01 19:15:00,2669,19.25,27.71927,3175.373,775.1403,0,117.2586,0,0,2222.761,2222.444,177.2943,52.19384,229.4881,1,218.2784,11.20972,0,0,0,500,1198.622,0.5993109,0.8335964,0.3172331,0,250,0.3172331,2045.15,0,0,56.8619,0,117.2586,427.3817,393.2314,34.15028,0,467.9712,2671.928,0,-7.105427e-15,3.790301e-13,4.263256e-14,718.2784,0,0,500,0,11.20972,0,-3.552714e-15
tuned,2026-02-01 19:30:00,2670,19.5,27.65619,3220.893,780.2739,0,113.7337,0,0,2254.625,2254.308,178.3169,51.97196,230.2888,1,223.9332,6.355641,0,0,0,500,1073.433,0.5367165,0.7547545,0.3172331,0,250,0.3172331,2075.991,0,0,56.34068,0,113.7337,432.9308,398.6297,34.30113,0,472.4407,2695.611,0,1.421085e-14,8.637535e-14,4.263256e-14,723.9332,0,0,500,0,6.355641,0,6.927792e-14
tuned,2026-02-01 19:45:00,2671,19.75,27.33608,3204.787,760.9056,0,102.0734,0,0,2243.351,2243.034,180.2586,52.45583,232.7144,1,227.0614,5.653008,0,0,0,500,948.2641,0.474132,0.6759251,0.3172331,0,250,0.3172331,2062.775,0,0,33.84417,0,102.0734,427.8729,393.4318,34.44111,0,465.356,2617.839,0,-2.131628e-14,1.235678e-13,4.263256e-14,727.0614,0,0,500,0,5.653008,0,-2.4869e-14
tuned,2026-02-01 20:00:00,2672,20,27.25692,3203.22,712.376,0,101.1017,0,0,2242.254,2241.937,156.6994,45.13578,201.8352,1,201.288,0.5471928,0,0,0,500,823.1148,0.4115574,0.597108,0.3172331,0,250,0.3172331,2085.237,0,0,11.08802,0,101.1017,426.9545,397.0565,29.89803,0,461.4434,2557.065,0,1.421085e-14,-1.879608e-13,4.263256e-14,701.288,0,0,500,0,0.5471928,0,9.436896e-15
tuned,2026-02-01 20:15:00,2673,20.25,26.98338,3184.688,659.9918,0,84.60401,0,0,2229.281,2228.964,125.5808,36.22687,161.8077,1,160.8565,0.9511928,0,0,0,499.1353,698.2014,0.3491007,0.5183033,0.3172331,0,250,0.3172331,2103.383,0,0,0,0,84.60401,422.0662,398.2302,23.83608,0,450.475,2477.612,0,-7.105427e-15,3.097522e-14,4.263256e-14,659.9918,0,0,500,0,0.9511928,0,2.498002e-14
tuned,2026-02-01 20:30:00,2674,20.5,26.84588,3102.872,590.354,0,65.7633,0,0,2172.011,2171.694,0,0,0,0,0,0,0,0,0,500,573.0915,0.2865457,0.4396472,0.3172331,0,250,0.3172331,2171.694,0,0,90.35398,0,65.7633,410.0491,409.9892,0.05988972,0,422.4045,2479.085,0,0,2.392531e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 20:45:00,2675,20.75,26.63756,3115.446,530.3995,0,57.7509,0,0,2180.812,2180.495,0,0,0,0,0,0,0,0,0,500,448.0013,0.2240006,0.3608673,0.3172331,0,250,0.3172331,2180.495,0,0,30.39946,0,57.7509,409.9373,409.8776,0.05963176,0,420.7333,2366.472,0,0,-1.615375e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 21:00:00,2676,21,26.4857,3102.643,477.5053,0,53.47624,0,0,2171.85,2171.533,0,0,0,0,0,0,0,0,0,477.5053,328.5544,0.1642772,0.2820998,0.3172331,0,250,0.3172331,2171.533,0,0,0,0,53.47624,406.9747,406.9153,0.0594451,0,416.936,2293.148,0,0,1.006972e-13,4.263256e-14,477.5053,0,0,495.9374,0,0,0,0
tuned,2026-02-01 21:15:00,2677,21.25,26.34108,3059.981,431.1184,2.286774,42.61913,0,0,2141.987,2141.669,0,0,0,0,0,0,0,0,0,418.6087,223.8505,0.1119253,0.2068859,0.3172331,0,250,0.3172331,2141.669,0,0,14.79639,0,42.61913,400.1857,400.1264,0.05926841,0,408.0889,2270.013,0,0,4.518608e-14,4.263256e-14,416.322,2.286774,0,422.4536,0,0,0,2.309264e-14
tuned,2026-02-01 21:30:00,2678,21.5,26.13345,3078.163,353.9101,5.652911,46.63277,0,0,2154.714,2154.397,212.4661,61.65852,274.1246,1,269.0589,5.065692,0,0,0,84.85117,202.6025,0.1013012,0.1409554,0.3172331,0,250,0.3172331,1941.93,0,0,0,0.5872189,46.63277,400.8531,361.2678,39.58524,0,431.6017,2374.822,0,7.105427e-15,4.765632e-14,4.263256e-14,353.9101,5.065692,0,95.26109,0,0,0,1.776357e-15
tuned,2026-02-01 21:45:00,2679,21.75,25.91865,3073.029,322.8065,0.23373,37.81856,0,0,2151.12,2150.803,234.9104,68.79968,303.7101,1,292.2045,11.50556,0,0,0,10.28234,200,0.1,0.1275758,0.3172331,0,250,0.3172331,1915.893,0,0,20.31962,0,37.81856,398.4332,354.864,43.56916,0,430.6685,2403.728,0,0,6.661338e-16,4.263256e-14,302.4869,0.23373,0,10.28234,0,11.27183,0,1.953993e-14
tuned,2026-02-01 22:00:00,2680,22,25.51119,3141.135,269.0978,3.406053,24.1338,0,0,2198.794,2198.477,212.1375,62.18262,274.3201,1,263.3094,10.88474,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1986.34,0,0,5.788343,0,24.1338,403.9103,364.8831,39.02714,0,431.4991,2383.23,0,-7.105427e-15,0,4.263256e-14,263.3094,3.406053,0,0,0.1259371,7.478688,0,3.552714e-15
tuned,2026-02-01 22:15:00,2681,22.25,25.04753,3067.78,200.5821,9.289898,31.98967,1,0,2147.446,2147.129,188.4996,55.14122,243.6408,1,234.9018,8.613088,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1958.629,0,0,0,0.676809,31.98967,390.8163,356.4533,34.363,417.4163,0,836.0002,0,0,0,4.263256e-14,200.5821,8.613088,0,0,0.1259371,34.31969,0,0
tuned,2026-02-01 22:30:00,2682,22.5,24.99353,3042.819,178.4345,6.671691,25.92927,1,0,2129.974,2129.656,158.7928,46.19458,204.9873,1,200.0192,4.842214,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1970.864,0,0,0,1.829476,25.92927,38.33952,35.47554,2.86398,86.38393,0,175.9237,0,-7.105427e-15,0,4.263256e-14,178.4345,4.842214,0,0,0.1259371,21.58467,0,0
tuned,2026-02-01 22:45:00,2683,22.75,24.84378,3042.841,141.9064,0.2216846,25.45283,1,0,2129.989,2129.672,134.906,39.30375,174.2098,1,169.4236,4.660225,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1994.766,0,0,0,0,25.45283,38.3398,35.90578,2.434018,79.82291,0,159.6458,0,-1.421085e-14,0,4.263256e-14,141.9064,0.2216846,0,0,0.1259371,31.95574,0,-1.065814e-14
tuned,2026-02-01 23:00:00,2684,23,24.4231,3031.463,115.1992,0.03066781,26.25627,1,1,2122.024,2121.707,509.1814,147.1679,656.3493,2,149.8399,6.509409,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1612.525,0,0,0,0,26.25627,38.19643,29.02545,9.170976,180.9127,0,361.8255,0,-2.842171e-14,1.24345e-13,4.263256e-14,115.1992,0.03066781,0,0,500,41.11951,0,-4.263256e-14
tuned,2026-02-01 23:15:00,2685,23.25,24.44387,3047.006,106.8563,0,18.18082,1,1,2132.904,2132.587,506.1512,146.2556,652.4068,2,146.2786,6.128193,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1626.436,0,0,0,0,18.18082,38.39227,29.27584,9.116431,178.8007,0,357.6014,0,0,-1.216804e-13,4.263256e-14,106.8563,0,0,0,500,45.55052,0,7.105427e-15
tuned,2026-02-01 23:30:00,2686,23.5,24.11887,3064.699,85.94834,0,17.36832,1,1,2145.289,2144.972,487.8023,140.8349,628.6372,2,123.8472,4.789978,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1657.17,0,0,0,0,17.36832,38.6152,29.82905,8.786151,173.7672,0,347.5344,0,8.526513e-14,1.301736e-13,4.263256e-14,85.94834,0,0,0,500,42.68886,0,7.105427e-15
tuned,2026-02-01 23:45:00,2687,23.75,23.9546,3068.284,87.66567,0,8.27433,1,1,2147.799,2147.481,484.6934,139.7495,624.4429,2,121.4507,2.992217,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1662.788,0,0,0,0,8.27433,38.66037,29.93018,8.730192,171.1533,0,342.3066,0,-2.842171e-14,8.903989e-14,4.263256e-14,87.66567,0,0,0,500,36.77724,0,-7.105427e-15
tuned,2026-02-02 00:00:00,2688,0,23.7792,3060.561,90.6645,0,10.37623,1,1,2142.393,2142.075,485.021,139.759,624.78,2,122.5847,2.195362,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1657.054,0,0,0,0,10.37623,38.56307,29.82698,8.736088,171.4276,0,342.8553,0,0,2.131628e-14,4.263256e-14,90.6645,0,0,0,500,34.11554,0,-7.105427e-15
tuned,2026-02-02 00:15:00,2689,0.25,23.56379,3035.361,106.2626,0,13.04119,1,1,2124.753,2124.436,470.4204,135.4345,605.8549,2,104.8294,1.025588,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1654.015,0,0,1.433219,0,13.04119,38.24555,29.77227,8.473278,167.5117,0,337.4957,0,-2.842171e-14,-1.135758e-13,4.263256e-14,104.8294,0,0,0,500,1.025588,0,-1.398881e-14
tuned,2026-02-02 00:30:00,2690,0.5,23.41614,3036.359,88.44722,0,11.69289,1,1,2125.451,2125.134,468.9086,134.8906,603.7992,2,103.7992,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1656.226,0,0,0,0,11.69289,38.25813,29.81206,8.446066,166.7634,0,333.5267,0,0,-2.081668e-13,4.263256e-14,88.44722,0,0,0,500,15.35202,0,-2.842171e-14
tuned,2026-02-02 00:45:00,2691,0.75,23.01353,3054.328,72.27497,0,13.06573,1,1,2138.029,2137.712,460.2562,132.4015,592.6577,2,92.65771,0,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1677.456,0,0,0,0,13.06573,38.48453,30.19421,8.290321,164.8806,0,329.7611,0,2.842171e-14,4.474199e-13,4.263256e-14,72.27497,0,0,0,500,20.38274,0,-2.842171e-14
tuned,2026-02-02 01:00:00,2692,1,22.7924,3049.521,114.2978,0.9633622,8.489285,1,1,2134.665,2134.348,458.0919,131.779,589.8709,2,89.87047,0.0004334655,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1676.256,0,0,24.42732,0.9629287,8.489285,38.42397,30.1726,8.251364,163.4298,0,370.6579,0,-5.684342e-14,-1.731948e-14,4.263256e-14,89.87047,0.0004334655,0,0,500,0,0,-5.684342e-14
tuned,2026-02-02 01:15:00,2693,1.25,22.54878,2991.078,98.9621,0,3.168812,1,1,2093.755,2093.438,116.4254,33.57464,150,1,86.32538,0.7773816,0,0,62.89723,0,1339.525,0.6697623,0.8337089,0.3172331,0,250,0.3172331,1977.012,0,0,12.63672,0,3.168812,37.68759,35.58622,2.101367,69.71008,0,161.2185,0,-1.421085e-14,-1.84297e-13,4.263256e-14,86.32538,0,0,0,62.89723,0.7773816,0,-1.110223e-15
tuned,2026-02-02 01:30:00,2694,1.5,22.35672,3036.918,115.7885,0,8.235889,1,1,2125.842,2125.525,116.4348,33.56525,150,1,85.28036,0.6635646,0,0,64.05608,0,1355.328,0.6776639,0.843479,0.3172331,0,250,0.3172331,2009.09,0,0,30.50818,0,8.235889,38.26516,36.16363,2.101536,71.15112,0,194.9289,0,-7.105427e-15,1.004752e-13,4.263256e-14,85.28036,0,0,0,64.05608,0.6635646,0,-2.997602e-15
tuned,2026-02-02 01:45:00,2695,1.75,22.12498,3019.99,106.9396,0,12.34264,1,1,2113.993,2113.675,116.4794,33.52059,150,1,91.39278,0.1227546,0,0,58.48447,0,1369.735,0.6848677,0.85343,0.3172331,0,250,0.3172331,1997.196,0,0,15.54677,0,12.34264,38.05187,35.94953,2.102339,71.59222,0,170.0026,0,0,-2.805534e-13,4.263256e-14,91.39278,0,0,0,58.48447,0.1227546,0,5.800915e-15
tuned,2026-02-02 02:00:00,2696,2,21.8543,3040.077,97.65065,0,13.06833,1,1,2128.054,2127.737,116.4894,33.51062,150,1,92.13708,0.001937767,0,0,57.86099,0,1383.985,0.6919925,0.8625023,0.3172331,0,250,0.3172331,2011.247,0,0,5.513573,0,13.06833,38.30497,36.20245,2.102519,71.9485,0,153.4079,0,-1.421085e-14,-4.573009e-13,4.263256e-14,92.13708,0,0,0,57.86099,0.001937767,0,-3.183868e-15
tuned,2026-02-02 02:15:00,2697,2.25,21.58243,3025.1,126.7896,0,8.902037,1,1,2117.57,2117.253,116.4834,33.51658,150,1,85.17711,0.0741804,0,0,64.74871,0,1399.954,0.6999772,0.8714751,0.3172331,0,250,0.3172331,2000.769,0,0,41.61251,0,8.902037,38.11626,36.01385,2.102412,71.04543,0,213.8725,0,7.105427e-15,-2.575717e-14,4.263256e-14,85.17711,0,0,0,64.74871,0.0741804,0,5.412337e-15
tuned,2026-02-02 02:30:00,2698,2.5,21.53192,3052.372,129.4867,1.799818,6.095123,1,1,2136.66,2136.343,116.4895,33.51046,150,1,90.62975,0,0,0,59.37025,0,1414.577,0.7072883,0.8815308,0.3172331,0,250,0.3172331,2019.853,0,0,38.85693,1.799818,6.095123,38.45988,36.35736,2.102522,70.90414,0,211.9412,0,-1.421085e-14,-2.68674e-13,4.263256e-14,90.62975,0,0,0,59.37025,0,0,0
tuned,2026-02-02 02:45:00,2699,2.75,21.26502,3040.266,113.8721,5.188196,8.195548,1,1,2128.186,2127.869,116.4698,33.53023,150,1,91.9563,0.2394766,0,0,57.80423,0,1428.805,0.7144025,0.8907381,0.3172331,0,250,0.3172331,2011.399,0,0,21.91576,4.948719,8.195548,38.30735,36.20519,2.102166,71.12195,0,188.5851,0,0,-1.083578e-13,4.263256e-14,91.9563,0.2394766,0,0,57.80423,0,0,0
tuned,2026-02-02 03:00:00,2700,3,21.16839,3075.898,106.8865,0,9.549737,1,1,2153.129,2152.811,116.4534,33.54655,150,1,96.22539,0.4371519,0,0,53.33746,0,1441.914,0.7209572,0.8996975,0.3172331,0,250,0.3172331,2036.358,0,0,10.66111,0,9.549737,38.75631,36.65444,2.101872,71.81372,0,162.0179,0,-2.842171e-14,1.549871e-13,4.263256e-14,96.22539,0,0,0,53.33746,0.4371519,0,-2.275957e-15
tuned,2026-02-02 03:15:00,2701,3.25,21.08129,3100.682,117.9036,5.154261,6.14361,1,1,2170.478,2170.16,116.4068,33.59324,150,1,96.66867,1.002592,0,0,52.32874,0,1454.77,0.7273848,0.9079524,0.3172331,0,250,0.3172331,2053.754,0,0,21.23493,4.151669,6.14361,39.0686,36.96757,2.101032,71.59664,0,186.9852,0,-7.105427e-15,-3.474998e-13,4.263256e-14,96.66867,1.002592,0,0,52.32874,0,0,0
tuned,2026-02-02 03:30:00,2702,3.5,20.94775,3073.563,116.717,6.914846,0.9082854,1,1,2151.494,2151.177,116.4625,33.53753,150,1,103.0591,0.3278431,0,0,46.61303,0,1466.194,0.7330969,0.9160471,0.3172331,0,250,0.3172331,2034.715,0,0,13.65787,6.587003,0.9082854,38.7269,36.62487,2.102035,70.31515,0,175.5527,0,0,2.817746e-13,4.263256e-14,103.0591,0.3278431,0,0,46.61303,0,0,0
tuned,2026-02-02 03:45:00,2703,3.75,20.89514,2997.166,131.2236,3.71706,6.078883,1,1,2098.016,2097.699,116.4493,33.55073,150,1,127.8388,0.4877019,0,0,21.67353,0,1471.381,0.7356907,0.9232408,0.3172331,0,250,0.3172331,1981.25,0,0,3.384869,3.229358,6.078883,37.76429,35.66249,2.101797,70.23461,0,151.8788,0,-7.105427e-15,-7.81597e-14,4.263256e-14,127.8388,0.4877019,0,0,21.67353,0,0,-3.552714e-15
tuned,2026-02-02 04:00:00,2704,4,20.87057,3017.17,137.5295,5.182024,14.16026,1,1,2112.019,2111.702,116.287,33.713,150,1,137.7736,2.453247,0,0,9.773169,0,1473.593,0.7367965,0.9265073,0.3172331,0,250,0.3172331,1995.415,0,0,0,2.728777,14.16026,38.01635,35.91747,2.098876,72.00866,0,148.7245,0,0,-4.762857e-14,4.263256e-14,137.5295,2.453247,0,0,9.773169,0.2441199,0,1.776357e-15
tuned,2026-02-02 04:15:00,2705,4.25,20.71915,3001.705,156.3873,1.607757,20.02283,1,1,2101.194,2100.877,127.5667,36.75638,164.323,1,163.7646,0.5584519,0,0,0,0,1473.361,0.7366805,0.9279,0.3172331,0,250,0.3172331,1973.31,0,0,0,1.049305,20.02283,37.82149,35.51958,2.30191,75.62936,0,153.0688,0,0,2.53908e-13,4.263256e-14,156.3873,0.5584519,0,0,0,7.377322,0,4.440892e-15
tuned,2026-02-02 04:30:00,2706,4.5,20.69587,3038.998,191.5222,1.816291,17.35996,1,1,2127.298,2126.981,149.6186,43.28064,192.8992,1,190.6419,2.257271,0,0,0,0,1473.129,0.7365646,0.9277539,0.3172331,0,250,0.3172331,1977.363,0,0,0.880303,0,17.35996,38.29137,35.59253,2.698844,81.77934,0,165.0772,0,-7.105427e-15,-4.208855e-13,4.263256e-14,190.6419,1.816291,0,0,0,0.4409799,0,-1.776357e-15
tuned,2026-02-02 04:45:00,2707,4.75,20.89043,3055.547,230.5465,6.462742,12.22123,1,1,2138.883,2138.566,181.9317,52.41644,234.3481,1,233.5928,0.7552439,0,0,0,0,1472.897,0.7364486,0.9276078,0.3172331,0,250,0.3172331,1956.634,0,0,0,5.707498,12.22123,38.4999,35.21942,3.28048,89.68913,0,189.2237,0,1.421085e-14,-2.097211e-13,4.263256e-14,230.5465,0.7552439,0,0,0,3.046366,0,8.881784e-15
tuned,2026-02-02 05:00:00,2708,5,20.70906,3052.059,266.1709,5.911754,11.53516,1,1,2136.441,2136.124,226.9018,65.47549,292.3773,1,290.4695,1.907771,0,0,0,0,1472.665,0.7363327,0.9274618,0.3172331,0,250,0.3172331,1909.222,0,0,0,4.003983,11.53516,38.45594,34.366,4.089942,101.773,0,210.4529,0,1.421085e-14,-3.663736e-15,4.263256e-14,266.1709,1.907771,0,0,0,24.29864,0,1.421085e-14
tuned,2026-02-02 05:15:00,2709,5.25,20.64461,3036.992,339.9852,9.813394,2.3341,1,1,2125.894,2125.577,273.4537,79.30722,352.761,1,346.7129,6.048077,0,0,0,0,1472.434,0.7362168,0.9273158,0.3172331,0,250,0.3172331,1852.123,0,0,0,3.765318,2.3341,38.2661,33.33822,4.927878,113.0358,0,232.5668,0,-7.105427e-14,2.158274e-13,4.263256e-14,339.9852,6.048077,0,0,0,6.727679,0,-1.687539e-14
tuned,2026-02-02 05:30:00,2710,5.5,20.53536,3029.331,406.0754,4.524183,4.606935,1,1,2120.532,2120.214,328.2218,94.66696,422.8888,1,420.5595,2.329293,0,0,0,0,1472.202,0.7361009,0.9271698,0.3172331,0,250,0.3172331,1791.993,0,0,0,2.19489,4.606935,38.16957,32.25587,5.913703,127.6918,0,259.1698,0,-4.263256e-14,-4.413137e-13,4.263256e-14,406.0754,2.329293,0,0,0,14.48411,0,-2.309264e-14
tuned,2026-02-02 05:45:00,2711,5.75,20.80037,3082.166,489.3005,2.46171,3.773246,1,1,2157.516,2157.199,405.9104,116.8108,522.7212,2,522.3182,0.4030532,0,0,0,0,1471.97,0.735985,0.9270239,0.3172331,0,250,0.3172331,1751.288,0,0,0,2.058657,3.773246,38.83529,31.52319,7.312098,148.9669,0,301.4849,0,-1.421085e-14,-1.366685e-13,4.263256e-14,489.3005,0.4030532,0,0,0,33.01761,0,-1.421085e-14
tuned,2026-02-02 06:00:00,2712,6,20.63607,3114.398,571.2261,0,3.322504,1,1,2180.079,2179.762,466.9297,134.632,601.5617,2,598.6395,2.922239,0,0,0,0,1471.738,0.7358691,0.9268779,0.3172331,0,250,0.3172331,1712.832,0,0,0,0,3.322504,39.24142,30.83097,8.410445,166.0186,0,332.0371,0,-5.684342e-14,2.409184e-13,4.263256e-14,571.2261,0,0,0,0,30.33562,0,-1.776357e-14
tuned,2026-02-02 06:15:00,2713,6.25,20.6727,3113.738,637.4936,0,1.537525,1,1,2179.616,2179.299,531.1244,152.9002,684.0246,2,682.9706,1.054068,0,0,0,0,1471.507,0.7357533,0.926732,0.3172331,0,250,0.3172331,1648.175,0,0,0,0,1.537525,39.23309,29.66714,9.565949,182.8247,0,365.6493,0,-2.842171e-14,-1.969536e-13,4.263256e-14,637.4936,0,0,0,0,46.53098,0,5.684342e-14
tuned,2026-02-02 06:30:00,2714,6.5,20.84392,3129.083,733.3741,1.195445,10.85023,1,1,2190.358,2190.041,573.1971,164.9907,738.1878,2,737.252,0.9358261,0,0,0,0,1471.275,0.7356375,0.9265861,0.3172331,0,250,0.3172331,1616.844,0,0,0,0.2596187,10.85023,39.42644,29.10318,10.32326,195.9152,0,392.2783,0,0,3.900213e-13,4.263256e-14,733.3741,0.9358261,0,0,0,3.877865,0,-2.309264e-14
tuned,2026-02-02 06:45:00,2715,6.75,20.79417,3158.785,749.4665,0,4.285123,1,1,2211.15,2210.832,596.7782,171.8413,768.6194,2,767.0531,1.566348,0,0,0,0,1471.043,0.7355217,0.9264403,0.3172331,0,250,0.3172331,1614.054,0,0,0,0,4.285123,39.80069,29.05297,10.74772,201.6129,0,403.2258,0,8.526513e-14,2.051692e-13,4.263256e-14,749.4665,0,0,0,0,19.15289,0,1.421085e-14
tuned,2026-02-02 07:00:00,2716,7,20.85554,3158.448,784.856,0,8.365726,1,1,2210.914,2210.597,606.215,174.6803,780.8953,2,778.1596,2.735664,0,0,0,0,1470.812,0.7354059,0.9262944,0.3172331,0,250,0.3172331,1604.382,0,0,6.696384,0,8.365726,39.79645,28.87887,10.91758,204.9637,0,421.4787,0,0,1.804112e-13,4.263256e-14,778.1596,0,0,0,0,2.735664,0,1.332268e-14
tuned,2026-02-02 07:15:00,2717,7.25,20.85617,3121.547,752.231,0,7.02499,1,1,2185.083,2184.766,593.4357,171.0228,764.4585,2,761.5466,2.911925,0,0,0,0,1470.58,0.7352901,0.9261486,0.3172331,0,250,0.3172331,1591.33,0,0,0,0,7.02499,39.3315,28.64394,10.68755,200.8463,0,401.6925,0,0,3.390621e-13,4.263256e-14,752.231,0,0,0,0,12.22759,0,-7.105427e-15
tuned,2026-02-02 07:30:00,2718,7.5,20.78995,3180.283,710.3354,0,7.308073,1,1,2226.198,2225.881,560.2695,161.5802,721.8497,2,718.013,3.836687,0,0,0,0,1470.349,0.7351744,0.9260028,0.3172331,0,250,0.3172331,1665.611,0,0,0,0,7.308073,40.07156,29.981,10.09056,192.7868,0,385.5735,0,-5.684342e-14,-2.043921e-13,4.263256e-14,710.3354,0,0,0,0,11.51431,0,-2.131628e-14
tuned,2026-02-02 07:45:00,2719,7.75,20.90434,3182.027,667.4286,0,14.70114,1,1,2227.419,2227.102,517.7723,149.4864,667.2587,2,662.1869,5.071817,0,0,0,0,1470.117,0.7350586,0.925857,0.3172331,0,250,0.3172331,1709.33,0,0,5.241774,0,14.70114,40.09355,30.76793,9.325612,182.7249,0,374.4918,0,-2.842171e-14,3.9313e-13,4.263256e-14,662.1869,0,0,0,0,5.071817,0,8.881784e-15
tuned,2026-02-02 08:00:00,2720,8,21.10465,3179.81,592.597,359.2456,19.25344,1,1,2225.867,2225.55,535.5324,167.3162,702.8486,2,578.1219,124.7266,0,0,0,0,1469.886,0.7349429,0.9257113,0.3172331,0,250,0.3172331,1690.018,0,0,14.47508,234.519,19.25344,40.06561,30.42032,9.645293,200.9841,0,831.483,0,-5.684342e-14,3.378409e-13,4.263256e-14,578.1219,124.7266,0,0,0,0,0,2.842171e-14
tuned,2026-02-02 08:15:00,2721,8.25,21.19993,3197.332,513.142,374.1505,19.45878,1,1,2238.132,2237.815,477.9843,150.7053,628.6896,2,504.4905,124.199,0,0,0,0,1469.654,0.7348272,0.9255656,0.3172331,0,250,0.3172331,1759.831,0,0,8.651505,249.9515,19.45878,40.28638,31.67695,8.609428,185.6703,0,817.4307,0,-8.526513e-14,-3.448353e-13,4.263256e-14,504.4905,124.199,0,0,0,0,0,-5.684342e-14
tuned,2026-02-02 08:30:00,2722,8.5,21.38023,3190.907,456.6647,379.4091,27.57795,1,1,2233.635,2233.318,417.387,133.2808,550.6678,2,426.3978,124.27,0,0,0,0,1469.423,0.7347116,0.9254199,0.3172331,0,250,0.3172331,1815.931,0,0,30.26688,255.1391,27.57795,40.20543,32.68676,7.518676,170.6433,0,833.6119,0,0,1.901812e-13,4.263256e-14,426.3978,124.27,0,0,0,0,0,1.421085e-14
tuned,2026-02-02 08:45:00,2723,8.75,21.63827,3186.34,380.7145,375.5529,30.24094,1,1,2230.438,2230.121,352.7121,115.0151,467.7272,1,340.266,127.4612,0,0,0,0,1469.192,0.7345959,0.9252742,0.3172331,0,250,0.3172331,1877.409,0,0,40.44856,248.0917,30.24094,40.14788,33.79336,6.354528,153.9604,0,805.6528,0,-4.263256e-14,1.505462e-13,4.263256e-14,340.266,127.4612,0,0,0,0,0,0
tuned,2026-02-02 09:00:00,2724,9,21.97113,3218.491,322.6281,380.4112,36.00811,1,1,2252.943,2252.626,300.1293,100.0295,400.1589,1,271.3728,128.786,0,0,0,0,1468.961,0.7344803,0.9251285,0.3172331,0,250,0.3172331,1952.497,0,0,51.2553,251.6252,36.00811,40.55298,35.14494,5.408038,141.3474,0,805.1638,0,0,-4.365397e-13,4.263256e-14,271.3728,128.786,0,0,0,0,0,0
tuned,2026-02-02 09:15:00,2725,9.25,21.99528,3225.096,259.0295,376.3985,39.73294,1,1,2257.567,2257.25,271.9371,92.31304,364.2501,1,231.762,132.4881,0,0,0,0,1468.729,0.7343646,0.9249829,0.3172331,0,250,0.3172331,1985.313,0,0,27.26754,243.9104,39.73294,40.6362,35.73563,4.900578,134.8633,0,737.5085,0,-2.842171e-14,2.756684e-13,4.263256e-14,231.762,132.4881,0,0,0,0,0,0
tuned,2026-02-02 09:30:00,2726,9.5,22.27015,3261.979,208.2607,383.2213,42.5309,1,1,2283.385,2283.068,227.1669,79.37072,306.5376,1,174.6452,131.8925,0,0,0,0,1468.498,0.734249,0.9248373,0.3172331,0,250,0.3172331,2055.901,0,0,33.61553,251.3288,42.5309,41.10093,37.00622,4.094715,123.7095,0,738.948,0,-2.842171e-14,-4.127809e-13,4.263256e-14,174.6452,131.8925,0,0,0,0,0,0
tuned,2026-02-02 09:45:00,2727,9.75,22.39107,3294.561,170.453,387.6936,47.93991,1,1,2306.193,2305.876,207.7492,73.76425,281.5135,1,149.8147,131.6988,0,0,0,0,1468.267,0.7341334,0.9246917,0.3172331,0,250,0.3172331,2098.126,0,0,20.6383,255.9948,47.93991,41.51147,37.76627,3.745196,119.8146,0,716.8213,0,-2.842171e-14,2.553513e-13,4.263256e-14,149.8147,131.6988,0,0,0,0,0,-2.842171e-14
tuned,2026-02-02 10:00:00,2728,10,22.35567,3362.815,166.2205,397.6287,51.83004,1,1,2353.971,2353.653,195.794,70.51303,266.3071,1,132.8406,133.4664,0,0,0,0,1468.036,0.7340179,0.9245461,0.3172331,0,250,0.3172331,2157.859,0,0,33.37982,264.1623,51.83004,42.37147,38.84147,3.530003,118.3048,0,749.8697,0,0,-4.187761e-13,4.263256e-14,132.8406,133.4664,0,0,0,0,0,0
tuned,2026-02-02 10:15:00,2729,10.25,22.47346,3365.822,96.67474,398.6118,58.15931,1,1,2356.075,2355.758,180.2597,66.33453,246.5942,1,110.3976,136.1966,0,0,0,0,1467.805,0.7339023,0.9244006,0.3172331,0,250,0.3172331,2175.499,0,0,0,262.4152,58.15931,42.40936,39.15897,3.250385,115.5593,0,683.7849,0,-2.842171e-14,3.231859e-13,4.263256e-14,96.67474,136.1966,0,0,0,13.72291,0,-2.842171e-14
tuned,2026-02-02 10:30:00,2730,10.5,22.78184,3380.294,98.68368,398.2363,62.6186,1,1,2366.206,2365.889,179.6454,65.76262,245.408,1,112.9288,132.4792,0,0,0,0,1467.574,0.7337868,0.9242551,0.3172331,0,250,0.3172331,2186.243,0,0,0,265.7571,62.6186,42.5917,39.35238,3.239328,116.0166,0,690.4641,0,0,-2.163825e-13,4.263256e-14,98.68368,132.4792,0,0,0,14.24512,0,0
tuned,2026-02-02 10:45:00,2731,10.75,23.04939,3379.465,102.4641,403.353,76.0112,1,1,2365.625,2365.308,163.9798,61.34443,225.3242,1,92.01418,133.3101,0,0,0,0,1467.343,0.7336713,0.9241096,0.3172331,0,250,0.3172331,2201.328,0,0,10.44988,270.0429,76.0112,42.58125,39.62391,2.957347,114.2696,0,712.3894,0,-7.105427e-15,-1.874056e-13,4.263256e-14,92.01418,133.3101,0,0,0,0,0,0
tuned,2026-02-02 11:00:00,2732,11,23.13683,3424.236,74.8583,417.3893,85.09424,1,1,2396.965,2396.648,153.3095,58.27623,211.5857,1,78.2633,133.3224,0,0,0,0,1467.112,0.7335558,0.9239641,0.3172331,0,250,0.3172331,2243.339,0,0,0,284.0668,85.09424,43.14538,40.3801,2.765281,113.5722,0,717.1597,0,-1.421085e-14,4.418688e-13,4.263256e-14,74.8583,133.3224,0,0,0,3.404998,0,0
tuned,2026-02-02 11:15:00,2733,11.25,23.5794,3445.43,82.97879,413.5584,92.32438,1,1,2411.801,2411.484,152.7245,57.93941,210.6639,1,78.92679,131.7371,0,0,0,0,1466.881,0.7334403,0.9238186,0.3172331,0,250,0.3172331,2258.759,0,0,4.051999,281.8213,92.32438,43.41242,40.65767,2.754751,114.9196,0,722.9706,0,0,-1.151301e-13,4.263256e-14,78.92679,131.7371,0,0,0,0,0,0
tuned,2026-02-02 11:30:00,2734,11.5,23.86344,3462.2,82.35228,418.2641,105.4467,1,1,2423.54,2423.223,151.2897,57.87725,209.167,1,74.1321,135.0349,0,0,0,0,1466.65,0.7333248,0.9236732,0.3172331,0,250,0.3172331,2271.933,0,0,8.220182,283.2293,105.4467,43.62373,40.8948,2.728925,117.5181,0,737.7864,0,0,-6.550316e-15,4.263256e-14,74.1321,135.0349,0,0,0,0,0,0
tuned,2026-02-02 11:45:00,2735,11.75,24.08541,3514.653,71.92518,414.3385,111.2617,1,1,2460.257,2459.94,166.2091,62.17652,228.3857,1,93.28115,135.1045,0,0,0,0,1466.419,0.7332094,0.9235278,0.3172331,0,250,0.3172331,2293.73,0,0,0,279.234,111.2617,44.28462,41.28715,2.997475,123.3297,0,728.3379,0,7.105427e-15,-1.084688e-13,4.263256e-14,71.92518,135.1045,0,0,0,21.35597,0,1.421085e-14
tuned,2026-02-02 12:00:00,2736,12,24.24504,3519.098,81.05744,411.638,115.7013,1,1,2463.368,2463.051,164.4076,61.70532,226.1129,1,90.56566,135.5472,0,0,0,0,1466.188,0.733094,0.9233824,0.3172331,0,250,0.3172331,2298.644,0,0,0,276.0908,115.7013,44.34063,41.37559,2.965046,123.8046,0,723.8659,0,0,-3.868017e-13,4.263256e-14,81.05744,135.5472,0,0,0,9.50822,0,0
tuned,2026-02-02 12:15:00,2737,12.25,24.52833,3523.624,68.75194,415.9534,126.8735,1,1,2466.537,2466.219,172.0258,63.8866,235.9124,1,100.4619,135.4506,0,0,0,0,1465.957,0.7329786,0.9232371,0.3172331,0,250,0.3172331,2294.194,0,0,0,280.5028,126.8735,44.39766,41.29548,3.102175,128.0344,0,739.9362,0,0,1.024736e-13,4.263256e-14,68.75194,135.4506,0,0,0,31.70993,0,1.421085e-14
tuned,2026-02-02 12:30:00,2738,12.5,24.70329,3489.507,96.75342,415.5938,135.2782,1,1,2442.655,2442.337,178.415,66.0213,244.4363,1,106.1944,138.2418,0,0,0,0,1465.726,0.7328632,0.9230917,0.3172331,0,250,0.3172331,2263.922,0,0,0,277.3519,135.2782,43.96778,40.7506,3.21718,131.2229,0,740.8778,0,-2.842171e-14,-4.243272e-13,4.263256e-14,96.75342,138.2418,0,0,0,9.441027,0,0
