controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-02-02 12:45:00,2739,12.75,25.07271,3452.218,77.63114,420.9122,144.0291,1,1,2416.552,2416.235,181.6312,66.90984,248.5411,1,110.6442,137.8969,0,0,0,0,1465.496,0.7327478,0.9229464,0.3172331,0,250,0.3172331,2234.604,0,0,0,283.0153,144.0291,440.013,406.8833,33.12972,500.0184,0,1488.238,0,1.421085e-14,-1.125766e-13,4.263256e-14,77.63114,137.8969,0,0,0,33.01302,0,0
tuned,2026-02-02 13:00:00,2740,13,25.32849,3452.919,65.52747,423.557,155.5453,1,1,2417.043,2416.726,181.971,67.406,249.377,1,107.7326,141.6444,0,0,0,0,1465.265,0.7326325,0.9228011,0.3172331,0,250,0.3172331,2234.755,0,0,0,281.9126,155.5453,442.3687,409.0062,33.3625,504.8802,0,1496.06,0,2.842171e-14,1.646461e-13,4.263256e-14,65.52747,141.6444,0,0,0,42.2051,0,1.421085e-14
tuned,2026-02-02 13:15:00,2741,13.25,25.61704,3468.466,67.66958,425.3339,166.1044,1,1,2427.926,2427.609,170.0663,63.70713,233.7734,1,94.70856,139.0649,0,0,0,0,1465.034,0.7325171,0.9226559,0.3172331,0,250,0.3172331,2257.542,0,0,0,286.269,166.1044,446.9569,415.591,31.36591,509.8763,0,1513.567,0,-1.421085e-14,4.442002e-13,4.263256e-14,67.66958,139.0649,0,0,0,27.03898,0,1.421085e-14
tuned,2026-02-02 13:30:00,2742,13.5,25.77825,3451.168,75.25142,422.806,170.0804,1,1,2415.818,2415.5,169.6262,63.97888,233.6051,1,90.79315,142.8119,0,0,0,0,1464.804,0.7324018,0.9225106,0.3172331,0,250,0.3172331,2245.874,0,0,0,279.9941,170.0804,446.1844,414.797,31.38734,510.1886,0,1503.367,0,-2.842171e-14,-1.459943e-13,4.263256e-14,75.25142,142.8119,0,0,0,15.54174,0,0
tuned,2026-02-02 13:45:00,2743,13.75,25.78057,3439.856,90.0783,425.169,174.3572,1,1,2407.899,2407.582,173.7488,64.90814,238.657,1,98.25958,140.3974,0,0,0,0,1464.573,0.7322865,0.9223654,0.3172331,0,250,0.3172331,2233.833,0,0,0,284.7716,174.3572,444.7429,412.5926,32.15028,509.7048,0,1510.641,0,0,2.510214e-13,4.263256e-14,90.0783,140.3974,0,0,0,8.18128,0,0
tuned,2026-02-02 14:00:00,2744,14,26.03758,3471.619,95.91099,421.753,193.0679,1,1,2430.133,2429.816,173.6652,65.01294,238.6782,1,97.06884,141.6093,0,0,0,0,1464.342,0.7321712,0.9222202,0.3172331,0,250,0.3172331,2256.151,0,0,0,280.1437,193.0679,451.2056,418.9021,32.30352,519.7622,0,1522.772,0,0,-1.451061e-13,4.263256e-14,95.91099,141.6093,0,0,0,1.157853,0,0
tuned,2026-02-02 14:15:00,2745,14.25,26.08508,3463.003,97.2465,421.6851,195.5356,1,1,2424.102,2423.785,178.9339,66.19932,245.1332,1,106.6211,138.5122,0,0,0,0,1464.112,0.732056,0.922075,0.3172331,0,250,0.3172331,2244.851,0,0,0,283.1729,195.5356,450.523,417.2089,33.31409,519.7488,0,1527.971,0,1.421085e-14,-3.859135e-13,4.263256e-14,97.2465,138.5122,0,0,0,9.374587,0,0
tuned,2026-02-02 14:30:00,2746,14.5,26.24178,3453.783,61.58579,409.7454,200.9151,1,1,2417.648,2417.331,168.6646,63.08296,231.7476,1,94.76105,136.9865,0,0,0,0,1463.881,0.7319407,0.9219299,0.3172331,0,250,0.3172331,2248.666,0,0,0,272.7589,200.9151,450.7675,419.261,31.50645,519.8044,0,1510.118,0,-1.421085e-14,-4.315437e-13,4.263256e-14,61.58579,136.9865,0,0,0,33.17526,0,-1.421085e-14
tuned,2026-02-02 14:45:00,2747,14.75,26.4,3450.168,68.04337,409.4361,199.0682,1,1,2415.118,2414.8,168.4738,63.42735,231.9011,1,91.15878,140.7423,0,0,0,0,1463.651,0.7318255,0.9217847,0.3172331,0,250,0.3172331,2246.327,0,0,0,268.6938,199.0682,451.7616,420.1883,31.57333,520.8525,0,1505.202,0,7.105427e-15,-2.418066e-13,4.263256e-14,68.04337,140.7423,0,0,0,23.1154,0,1.421085e-14
tuned,2026-02-02 15:00:00,2748,15,26.44749,3426.307,79.55302,409.0719,206.4692,1,1,2398.415,2398.097,163.1316,61.55992,224.6915,1,87.05942,137.6321,0,0,0,0,1463.421,0.7317103,0.9216396,0.3172331,0,250,0.3172331,2234.966,0,0,0,271.4398,206.4692,449.0761,418.4721,30.60395,518.6911,0,1505.616,0,1.421085e-14,2.243761e-13,4.263256e-14,79.55302,137.6321,0,0,0,7.506401,0,2.842171e-14
tuned,2026-02-02 15:15:00,2749,15.25,26.7011,3452.422,104.9973,409.4802,207.5889,1,1,2416.695,2416.378,159.0374,60.18003,219.2175,1,83.48647,135.731,0,0,0,0,1463.19,0.7315951,0.9214945,0.3172331,0,250,0.3172331,2257.34,0,0,21.51084,273.7492,207.5889,454.8749,424.8808,29.99403,524.1336,0,1557.591,0,-2.842171e-14,9.869883e-14,4.263256e-14,83.48647,135.731,0,0,0,0,0,0
tuned,2026-02-02 15:30:00,2750,15.5,26.64,3484.246,99.07432,406.1456,201.3895,1,1,2438.972,2438.655,171.8503,64.09125,235.9416,1,98.09107,137.8505,0,0,0,0,1462.96,0.73148,0.9213495,0.3172331,0,250,0.3172331,2266.805,0,0,0.9832442,268.2951,201.3895,458.4879,426.1231,32.36476,528.0724,0,1520.65,0,-2.842171e-14,3.327338e-13,4.263256e-14,98.09107,137.8505,0,0,0,0,0,0
tuned,2026-02-02 15:45:00,2751,15.75,26.94708,3496.913,120.6983,406.3217,201.9501,1,1,2447.839,2447.522,185.7918,67.09641,252.8882,1,124.4944,128.3938,0,0,0,0,1462.73,0.7313648,0.9212044,0.3172331,0,250,0.3172331,2261.73,0,0,0,277.928,201.9501,463.0953,427.8862,35.2091,533.1887,0,1545.803,0,1.421085e-14,5.950795e-14,4.263256e-14,120.6983,128.3938,0,0,0,3.796107,0,1.421085e-14
tuned,2026-02-02 16:00:00,2752,16,26.96792,3515.868,132.4044,399.013,203.8982,1,1,2461.107,2460.79,209.7395,74.03617,283.7756,1,154.9045,128.8711,0,0,0,0,1462.499,0.7312497,0.9210594,0.3172331,0,250,0.3172331,2251.051,0,0,0,270.1419,203.8982,465.8075,426.0506,39.75689,538.678,0,1543.351,0,0,2.314815e-13,4.263256e-14,132.4044,128.8711,0,0,0,22.50004,0,0
tuned,2026-02-02 16:15:00,2753,16.25,27.17742,3441.402,144.8276,391.0233,199.952,1,1,2408.981,2408.664,223.8082,77.93798,301.7462,1,174.2423,127.504,0,0,0,0,1462.269,0.7311346,0.9209144,0.3172331,0,250,0.3172331,2184.856,0,0,0,263.5193,199.952,457.9391,415.3336,42.60549,531.2818,0,1517.134,0,0,-1.698641e-14,4.263256e-14,144.8276,127.504,0,0,0,29.41464,0,1.421085e-14
tuned,2026-02-02 16:30:00,2754,16.5,27.41345,3448.755,176.8696,390.0507,192.0887,1,1,2414.129,2413.811,233.7766,81.0344,314.811,1,185.1547,129.6563,0,0,0,0,1462.039,0.7310195,0.9207694,0.3172331,0,250,0.3172331,2180.035,0,0,0,260.3944,192.0887,461.1938,416.4726,44.72117,534.2036,0,1517.587,0,-1.421085e-14,2.677858e-13,4.263256e-14,176.8696,129.6563,0,0,0,8.285145,0,-2.842171e-14
tuned,2026-02-02 16:45:00,2755,16.75,27.35325,3425.45,211.5066,386.031,191.871,1,1,2397.815,2397.498,260.8109,88.55121,349.3621,1,222.1524,127.2097,0,0,0,0,1461.809,0.7309044,0.9206245,0.3172331,0,250,0.3172331,2136.687,0,0,0,258.8213,191.871,457.4985,407.6758,49.82274,532.8356,0,1512.138,0,0,2.210454e-13,4.263256e-14,211.5066,127.2097,0,0,0,10.64581,0,0
tuned,2026-02-02 17:00:00,2756,17,27.29643,3440.082,258.0689,383.5871,182.9835,1,1,2408.058,2407.74,299.8493,99.57523,399.4245,1,274.1537,125.2708,0,0,0,0,1461.579,0.7307893,0.9204796,0.3172331,0,250,0.3172331,2107.891,0,0,0,258.3163,182.9835,458.9056,401.7026,57.20299,536.1491,0,1517.894,0,1.421085e-14,-1.117995e-13,4.263256e-14,258.0689,125.2708,0,0,0,16.08483,0,0
tuned,2026-02-02 17:15:00,2757,17.25,27.44321,3398.347,307.2854,371.7389,168.6324,1,1,2378.843,2378.526,329.339,107.907,437.246,1,313.4001,123.8459,0,0,0,0,1461.349,0.7306743,0.9203347,0.3172331,0,250,0.3172331,2049.187,0,0,0,247.893,168.6324,454.7373,391.7205,63.01675,531.8631,0,1491.342,0,-2.842171e-14,2.247091e-13,4.263256e-14,307.2854,123.8459,0,0,0,6.114677,0,-1.421085e-14
tuned,2026-02-02 17:30:00,2758,17.5,27.4756,3397.013,376.0823,364.3732,166.3605,1,1,2377.909,2377.592,368.0422,119.1903,487.2326,1,361.9801,125.2525,0,0,0,0,1461.119,0.7305593,0.9201898,0.3172331,0,250,0.3172331,2009.55,0,0,14.10223,239.1207,166.3605,454.8686,384.4053,70.46323,535.4186,0,1507.647,0,2.842171e-14,3.674838e-13,4.263256e-14,361.9801,125.2525,0,0,0,0,0,2.842171e-14
tuned,2026-02-02 17:45:00,2759,17.75,27.47914,3415.981,444.086,371.9303,158.5971,1,1,2391.186,2390.869,415.4624,132.4284,547.8908,2,426.4317,121.4591,0,0,0,0,1460.889,0.7304443,0.9200449,0.3172331,0,250,0.3172331,1975.407,0,0,17.65427,250.4712,158.5971,457.4424,377.9023,79.54012,540.6709,0,1543.858,0,-5.684342e-14,3.638201e-13,4.263256e-14,426.4317,121.4591,0,0,0,0,0,-1.421085e-14
tuned,2026-02-02 18:00:00,2760,18,27.22004,3398.924,485.4321,2.456086,145.6543,1,1,2379.247,2378.93,384.3359,110.9783,495.3142,1,491.3949,3.919298,0,0,0,0,1460.659,0.7303293,0.9199001,0.3172331,0,250,0.3172331,1994.594,0,0,0,0,145.6543,452.6902,379.5037,73.18647,518.1951,0,1036.39,0,-1.421085e-14,2.610134e-13,4.263256e-14,485.4321,2.456086,0,0,0,7.426042,0,1.24345e-14
tuned,2026-02-02 18:15:00,2761,18.25,26.97386,3369.958,568.4117,3.500099,130.0728,1,1,2358.97,2358.653,437.134,125.8344,562.9685,2,562.1746,0.7938966,0,0,0,0,1460.429,0.7302143,0.9197553,0.3172331,0,250,0.3172331,1921.519,0,0,6.237121,2.706203,130.0728,446.5315,363.726,82.80552,514.182,0,1043.791,0,5.684342e-14,1.075806e-13,4.263256e-14,562.1746,0.7938966,0,0,0,0,0,3.219647e-14
tuned,2026-02-02 18:30:00,2762,18.5,26.99826,3336.184,638.6435,9.648378,127.4977,1,1,2335.329,2335.011,482.7912,138.9538,621.745,2,621.0898,0.655159,0,0,0,0,1460.199,0.7300994,0.9196105,0.3172331,0,250,0.3172331,1852.22,0,0,17.5537,8.993219,127.4977,442.281,350.7865,91.49448,513.8868,0,1073.567,0,-2.842171e-14,-4.807266e-14,4.263256e-14,621.0898,0.655159,0,0,0,0,0,1.798561e-14
tuned,2026-02-02 18:45:00,2763,18.75,27.12318,3322.743,689.8581,6.455292,124.4671,0,1,2325.92,2325.603,522.5276,150.3548,672.8825,2,672.5092,0.3732581,0,0,0,0,1459.969,0.7299844,0.9194657,0.3172331,0,250,0.3172331,1803.075,0,0,17.3489,6.082034,124.4671,441.6486,342.3701,99.27842,0,516.3589,2880.392,0,2.842171e-14,-1.563194e-13,4.263256e-14,672.5092,0.3732581,0,0,0,0,0,-1.665335e-15
tuned,2026-02-02 19:00:00,2764,19,26.95362,3291.258,719.83,9.919629,112.0768,0,0,2303.88,2303.563,173.4893,50.00323,223.4925,1,222.5924,0.9001002,0,0,0,497.2375,1335.43,0.6677148,0.919321,0.3172331,0,250,0.3172331,2130.074,0,0,0,9.019529,112.0768,435.9197,403.0336,32.88612,0,474.243,2623.895,0,-2.131628e-14,-2.811085e-13,4.263256e-14,719.83,0.9001002,0,500,0,0,0,-2.953193e-14
tuned,2026-02-02 19:15:00,2765,19.25,26.75137,3239.089,762.7559,4.338622,104.9464,0,0,2267.362,2267.045,197.3875,57.32781,254.7153,1,249.5841,5.131153,0,0,0,500,1210.219,0.6051097,0.8409005,0.3172331,0,250,0.3172331,2069.658,0,0,13.17181,0,104.9464,427.2118,389.9606,37.25112,0,467.0622,2591.564,0,-1.421085e-14,4.574119e-14,4.263256e-14,749.5841,4.338622,0,500,0,0.7925309,0,-5.861978e-14
tuned,2026-02-02 19:30:00,2766,19.5,26.67628,3238.333,752.0121,13.6436,102.1434,0,0,2266.833,2266.516,199.8203,57.78449,257.6048,1,254.761,2.843783,0,0,0,497.2511,1085.716,0.5428581,0.7620574,0.3172331,0,250,0.3172331,2066.696,0,0,0,10.79982,102.1434,426.4485,388.7976,37.65091,0,465.7978,2580.518,0,4.263256e-14,6.195044e-14,4.263256e-14,752.0121,2.843783,0,500,0,0,0,2.664535e-14
tuned,2026-02-02 19:45:00,2767,19.75,26.6207,3260.558,739.2885,0,97.61836,0,0,2282.39,2282.073,192.556,55.66671,248.2227,1,245.6427,2.579951,0,0,0,493.6458,962.1337,0.4810669,0.6836595,0.3172331,0,250,0.3172331,2089.517,0,0,0,0,97.61836,428.8819,392.6392,36.24262,0,466.6493,2566.571,0,-3.552714e-14,-7.327472e-14,4.263256e-14,739.2885,0,0,500,0,2.579951,0,4.52971e-14
tuned,2026-02-02 20:00:00,2768,20,26.56439,3244.74,695.4754,0,89.8259,0,0,2271.318,2271.001,161.1579,46.38441,207.5423,1,207.3143,0.227997,0,0,0,488.161,839.942,0.419971,0.6058415,0.3172331,0,250,0.3172331,2109.843,0,0,0,0,89.8259,426.305,395.9977,30.30737,0,459.2415,2525.829,0,3.552714e-14,1.24345e-14,4.263256e-14,695.4754,0,0,500,0,0.227997,0,-4.343748e-14
tuned,2026-02-02 20:15:00,2769,20.25,26.36534,3246.459,659.8376,0,74.73035,0,0,2272.521,2272.204,124.7306,35.92903,160.6597,1,160.2095,0.4501717,0,0,0,499.6281,714.9028,0.3574514,0.5288992,0.3172331,0,250,0.3172331,2147.473,0,0,0,0,74.73035,424.7852,401.411,23.37425,0,451.3088,2482.198,0,-7.105427e-15,1.74305e-13,4.263256e-14,659.8376,0,0,500,0,0.4501717,0,6.161738e-14
tuned,2026-02-02 20:30:00,2770,20.5,25.96123,3249.144,626.3186,0,67.14221,0,0,2274.401,2274.084,0,0,0,0,0,0,0,0,0,500,589.7902,0.2948951,0.4501638,0.3172331,0,250,0.3172331,2274.084,0,0,126.3186,0,67.14221,421.6331,421.5743,0.05880932,0,434.0213,2605.017,0,0,-1.576517e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 20:45:00,2771,20.75,25.9903,3220.361,557.9491,0,59.09771,0,0,2254.253,2253.936,0,0,0,0,0,0,0,0,0,500,464.6974,0.2323487,0.3713823,0.3172331,0,250,0.3172331,2253.936,0,0,57.9491,0,59.09771,418.146,418.0872,0.05884422,0,429.0493,2459.734,0,0,6.994405e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 21:00:00,2772,21,25.75383,3192.817,506.1685,1.870698,57.34355,0,0,2234.972,2234.655,0,0,0,0,0,0,0,0,0,483.7931,343.676,0.171838,0.2926131,0.3172331,0,250,0.3172331,2234.655,0,0,24.24618,0,57.34355,412.5788,412.5202,0.05856165,0,423.1059,2368.907,0,0,1.202372e-13,4.263256e-14,481.9224,1.870698,0,485.776,0,0,0,-1.620926e-14
tuned,2026-02-02 21:15:00,2773,21.25,25.73574,3150.903,426.3636,2.214426,57.79031,0,0,2205.632,2205.315,0,0,0,0,0,0,0,0,0,426.5774,236.9775,0.1184888,0.2164077,0.3172331,0,250,0.3172331,2205.315,0,0,2.000583,0,57.79031,407.0131,406.9545,0.05854015,0,417.6188,2300.354,0,0,6.125656e-14,4.263256e-14,424.363,2.214426,0,428.4021,0,0,0,2.087219e-14
tuned,2026-02-02 21:30:00,2774,21.5,25.28713,3141.297,375.0013,1.813096,49.6583,0,0,2198.908,2198.591,167.3206,48.70746,216.0281,1,210.6245,5.403541,0,0,0,147.7609,200,0.1,0.1492213,0.3172331,0,250,0.3172331,2031.27,0,0,16.61594,0,49.6583,402.1106,371.4549,30.65565,0,429.2433,2389.501,0,-2.842171e-14,-2.997602e-15,4.263256e-14,358.3854,1.813096,0,147.7609,0,3.590445,0,3.552714e-15
tuned,2026-02-02 21:45:00,2775,21.75,25.14006,3138.861,341.9552,0,50.09393,0,0,2197.203,2196.886,247.2155,71.68087,318.8964,1,313.46,5.310405,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1949.67,0,0,28.49518,0,50.09393,400.6136,355.4813,45.13238,0,436.2957,2448.781,0,0,0,4.263256e-14,313.46,0,0,0,0.1259371,5.310405,0,-2.664535e-15
tuned,2026-02-02 22:00:00,2776,22,24.87296,3100.315,282.1486,0,53.10386,0,0,2170.221,2169.903,211.7593,61.63879,273.3981,1,266.4794,6.79271,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1958.144,0,0,15.66915,0,53.10386,39.06397,35.24659,3.817378,0,106.5162,612.8682,0,-7.105427e-15,0,4.263256e-14,266.4794,0,0,0,0.1259371,6.79271,0,1.776357e-15
tuned,2026-02-02 22:15:00,2777,22.25,24.52538,3084.19,235.0782,0,45.64626,0,0,2158.933,2158.616,174.0755,51.03681,225.1123,1,215.9503,9.036079,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1984.54,0,0,19.12794,0,45.64626,38.8608,35.72173,3.139069,0,94.97982,555.3847,0,-1.421085e-14,0,4.263256e-14,215.9503,0,0,0,0.1259371,9.036079,0,-1.065814e-14
tuned,2026-02-02 22:30:00,2778,22.5,24.44063,3103.289,213.8526,0.4441902,41.22399,0,0,2172.303,2171.985,150.1057,43.80562,193.9113,1,187.9083,5.877145,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2021.88,0,0,25.94438,0,41.22399,39.10145,36.39383,2.707613,0,87.61179,526.6189,0,7.105427e-15,0,4.263256e-14,187.9083,0.4441902,0,0,0.1259371,5.432955,0,-1.776357e-15
tuned,2026-02-02 22:45:00,2779,22.75,24.39139,3075.561,194.5838,7.761692,35.39804,1,0,2152.893,2152.575,121.2505,35.11751,156.368,1,154.0084,2.233662,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2031.325,0,0,40.57534,5.52803,35.39804,38.75207,36.56385,2.188219,78.03997,0,235.6082,0,-1.421085e-14,0,4.263256e-14,154.0084,2.233662,0,0,0.1259371,0,0,-1.376677e-14
tuned,2026-02-02 23:00:00,2780,23,24.09408,3087.01,164.1144,6.843787,36.09226,1,1,2160.907,2160.59,491.8133,141.7961,633.6094,2,130.6318,2.97763,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1668.777,0,0,33.4826,3.866157,36.09226,38.89633,30.03798,8.858349,178.2795,0,420.9857,0,2.842171e-14,1.24345e-13,4.263256e-14,130.6318,2.97763,0,0,500,0,0,0
tuned,2026-02-02 23:15:00,2781,23.25,23.95515,3086.436,145.9099,7.428562,29.58978,1,1,2160.506,2160.188,487.0085,140.3936,627.4022,2,124.6154,2.786797,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1673.18,0,0,21.29451,4.641765,29.58978,38.8891,30.11724,8.771863,175.7807,0,396.3015,0,2.842171e-14,-1.216804e-13,4.263256e-14,124.6154,2.786797,0,0,500,0,0,0
tuned,2026-02-02 23:30:00,2782,23.5,23.59157,3068.695,129.9928,6.613567,20.1063,1,1,2148.086,2147.769,469.6981,135.3483,605.0464,2,102.8778,2.168661,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1678.071,0,0,27.11503,4.444906,20.1063,38.66555,30.20527,8.460277,169.1091,0,392.6591,0,-5.684342e-14,1.301736e-13,4.263256e-14,102.8778,2.168661,0,0,500,0,0,-5.684342e-14
tuned,2026-02-02 23:45:00,2783,23.75,23.28894,3083.412,131.6707,1.536198,26.35914,1,1,2158.389,2158.072,469.0974,135.09,604.1874,2,102.8222,1.365197,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1688.974,0,0,28.84848,0.1710012,26.35914,38.851,30.40153,8.449463,170.1256,0,390.3097,0,0,8.903989e-14,4.263256e-14,102.8222,1.365197,0,0,500,0,0,5.684342e-14
tuned,2026-02-03 00:00:00,2784,0,23.03657,3087.985,128.8081,0,21.01371,1,1,2161.59,2161.272,470.5333,135.4641,605.9973,2,104.9994,0.997892,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1690.739,0,0,23.80861,0,21.01371,38.90861,30.4333,8.475309,169.5737,0,380.2172,0,0,2.131628e-14,4.263256e-14,104.9994,0,0,0,500,0.997892,0,-7.327472e-15
tuned,2026-02-03 00:15:00,2785,0.25,22.77334,3074.729,121.8661,3.952146,25.7007,1,1,2152.31,2151.993,470.5958,135.4268,606.0226,2,105.5438,0.478869,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1681.397,0,0,16.32237,3.473277,25.7007,38.74158,30.26515,8.476434,170.1656,0,374.4787,0,2.842171e-14,-1.135758e-13,4.263256e-14,105.5438,0.478869,0,0,500,0,0,5.684342e-14
tuned,2026-02-03 00:30:00,2786,0.5,22.6409,3067.634,102.9743,0,25.10293,1,1,2147.344,2147.027,462.225,132.9679,595.193,2,95.19298,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1684.802,0,0,7.781333,0,25.10293,38.65219,30.32643,8.325761,167.6529,0,348.7286,0,5.684342e-14,-2.081668e-13,4.263256e-14,95.19298,0,0,0,500,0,0,0
tuned,2026-02-03 00:45:00,2787,0.75,22.27275,3068.911,79.14786,0.1522352,23.76134,1,1,2148.237,2147.92,451.4973,129.8819,581.3792,2,81.37915,0,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1696.423,0,0,0,0.1522352,23.76134,38.66827,30.53561,8.132661,164.5143,0,329.2912,0,0,4.474199e-13,4.263256e-14,79.14786,0,0,0,500,2.231298,0,-4.263256e-14
tuned,2026-02-03 01:00:00,2788,1,22.19243,3072.24,57.07256,4.222917,28.86624,1,1,2150.568,2150.251,468.9436,134.957,603.9005,2,103.3707,0.5298492,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1681.307,0,0,0,3.693068,28.86624,38.71023,30.26353,8.446694,170.1899,0,346.7503,0,2.842171e-14,-1.731948e-14,4.263256e-14,57.07256,0.5298492,0,0,500,46.29814,0,3.552714e-14
tuned,2026-02-03 01:15:00,2789,1.25,22.11562,3073.24,74.08723,0,24.05621,1,1,2151.268,2150.95,116.4596,33.54037,150,1,93.26506,0.3622615,0,0,56.37268,0,1337.893,0.6689467,0.8337089,0.3172331,0,250,0.3172331,2034.491,0,0,0,0,24.05621,38.72282,36.62084,2.101984,74.2965,0,148.593,0,7.105427e-15,5.728751e-14,4.263256e-14,74.08723,0,0,0,56.37268,19.54009,0,3.552714e-15
tuned,2026-02-03 01:30:00,2790,1.5,21.89057,3080.581,123.006,8.70965,27.54126,1,1,2156.407,2156.09,116.4646,33.53536,150,1,102.2277,0.3016203,0,0,47.47071,0,1349.55,0.6747752,0.8424519,0.3172331,0,250,0.3172331,2039.625,0,0,20.77837,8.40803,27.54126,38.81532,36.71325,2.102074,74.96294,0,200.2724,0,0,3.603784e-13,4.263256e-14,102.2277,0.3016203,0,0,47.47071,0,0,0
tuned,2026-02-03 01:45:00,2791,1.75,21.54864,3056.713,123.1435,8.360308,31.91059,1,1,2139.699,2139.382,116.4845,33.51553,150,1,99.91134,0.0613773,0,0,50.02729,0,1361.845,0.6809224,0.8497922,0.3172331,0,250,0.3172331,2022.897,0,0,23.2322,8.298931,31.91059,38.51458,36.41215,2.102431,75.35497,0,205.1011,0,7.105427e-15,-2.163825e-13,4.263256e-14,99.91134,0.0613773,0,0,50.02729,0,0,0
tuned,2026-02-03 02:00:00,2792,2,21.06322,3085.765,127.5697,5.194671,21.97392,1,1,2160.036,2159.718,116.4895,33.51046,150,1,95.31781,0,0,0,54.68219,0,1375.301,0.6876505,0.8575337,0.3172331,0,250,0.3172331,2043.229,0,0,32.2519,5.194671,21.97392,38.88064,36.77812,2.102522,73.99223,0,212.5798,0,-1.421085e-14,-3.511635e-13,4.263256e-14,95.31781,0,0,0,54.68219,0,0,0
tuned,2026-02-03 02:15:00,2793,2.25,20.89013,3073.216,117.2572,1.680549,30.86104,1,1,2151.251,2150.934,116.4882,33.5118,150,1,108.1099,0.01617119,0,0,41.8739,0,1385.553,0.6927765,0.8660069,0.3172331,0,250,0.3172331,2034.446,0,0,9.147224,1.664378,30.86104,38.72253,36.62003,2.102498,75.31673,0,169.2835,0,0,2.062794e-13,4.263256e-14,108.1099,0.01617119,0,0,41.8739,0,0,7.105427e-15
tuned,2026-02-03 02:30:00,2794,2.5,20.64259,3061.846,116.9279,8.542595,27.91959,1,1,2143.292,2142.975,116.4078,33.59219,150,1,112.058,0.9898999,0,0,36.95206,0,1394.573,0.6972865,0.8724624,0.3172331,0,250,0.3172331,2026.567,0,0,4.869876,7.552695,27.91959,38.57926,36.47821,2.101051,74.73976,0,170.9085,0,0,2.342571e-14,4.263256e-14,112.058,0.9898999,0,0,36.95206,0,0,0
tuned,2026-02-03 02:45:00,2795,2.75,20.51248,3089.758,97.09388,0,29.35318,1,1,2162.831,2162.513,116.246,33.75396,150,1,104.0419,2.949298,0,0,43.00883,0,1405.106,0.7025528,0.8781421,0.3172331,0,250,0.3172331,2046.267,0,0,0,0,29.35318,38.93095,36.83281,2.098139,75.48417,0,150.9683,0,0,-1.74083e-13,4.263256e-14,97.09388,0,0,0,43.00883,9.897292,0,5.329071e-15
tuned,2026-02-03 03:00:00,2796,3,20.24388,3105.29,100.4714,1.561091,18.33116,1,1,2173.703,2173.386,116.4745,33.5255,150,1,102.0019,0.1821466,0,0,47.81591,0,1416.838,0.7084192,0.8847744,0.3172331,0,250,0.3172331,2056.911,0,0,0,1.378945,18.33116,39.12665,37.0244,2.102251,73.59334,0,149.5654,0,-2.842171e-14,-2.627898e-13,4.263256e-14,100.4714,0.1821466,0,0,47.81591,1.530501,0,0
tuned,2026-02-03 03:15:00,2797,3.25,20.1255,3048.457,86.92514,0,12.27548,1,1,2133.92,2133.603,116.221,33.779,150,1,108.1224,3.25259,0,0,38.62505,0,1426.272,0.7131358,0.8921623,0.3172331,0,250,0.3172331,2017.382,0,0,0,0,12.27548,38.41056,36.31287,2.097688,72.12551,0,144.251,0,-7.105427e-15,-3.363976e-14,4.263256e-14,86.92514,0,0,0,38.62505,24.44981,0,0
tuned,2026-02-03 03:30:00,2798,3.5,20.01109,3049.327,106.0085,7.336028,14.14944,1,1,2134.529,2134.212,116.1638,33.83616,150,1,110.4442,3.944874,0,0,35.61089,0,1434.95,0.7174749,0.8981023,0.3172331,0,250,0.3172331,2018.048,0,0,0,3.391154,14.14944,38.42152,36.32487,2.096659,72.50024,0,150.8502,0,-2.842171e-14,2.224887e-13,4.263256e-14,106.0085,3.944874,0,0,35.61089,4.435777,0,-7.105427e-15
tuned,2026-02-03 03:45:00,2799,3.75,19.91894,3069.912,99.08177,5.740122,5.355559,1,1,2148.939,2148.621,116.3042,33.69579,150,1,129.6866,2.244786,0,0,18.06863,0,1439.241,0.7196205,0.9035668,0.3172331,0,250,0.3172331,2032.317,0,0,0,3.495337,5.355559,38.6809,36.58171,2.099186,71.16142,0,148.3523,0,0,-3.630429e-14,4.263256e-14,99.08177,2.244786,0,0,18.06863,30.60481,0,0
tuned,2026-02-03 04:00:00,2800,4,19.87537,3082.029,134.3058,1.642965,3.662563,1,1,2157.42,2157.103,116.1621,33.83793,150,1,137.5789,3.966345,0,0,8.454777,0,1441.128,0.7205641,0.906269,0.3172331,0,250,0.3172331,2040.941,0,0,0,0,3.662563,38.83356,36.73693,2.096627,71.17888,0,142.3578,0,-7.105427e-15,3.761436e-13,4.263256e-14,134.3058,1.642965,0,0,8.454777,5.596411,0,3.552714e-15
tuned,2026-02-03 04:15:00,2801,4.25,19.84569,3038.724,156.5797,6.943837,4.092476,1,1,2127.107,2126.79,124.9942,36.07597,161.0702,1,159.9511,1.119111,0,0,0,0,1440.901,0.7204507,0.9074573,0.3172331,0,250,0.3172331,2001.796,0,0,0,5.824726,4.092476,38.28793,36.03232,2.255606,72.78284,0,155.6133,0,-7.105427e-15,1.771916e-13,4.263256e-14,156.5797,1.119111,0,0,0,3.371356,0,-6.661338e-15
tuned,2026-02-03 04:30:00,2802,4.5,19.91685,3029.137,197.9853,2.62833,21.18287,1,1,2120.396,2120.079,149.9271,43.34168,193.2688,1,191.2721,1.996626,0,0,0,0,1440.674,0.7203372,0.9073144,0.3172331,0,250,0.3172331,1970.152,0,0,6.713199,0.6317043,21.18287,38.16713,35.46273,2.704398,82.30042,0,177.2708,0,7.105427e-15,-1.720846e-14,4.263256e-14,191.2721,1.996626,0,0,0,0,0,-4.440892e-15
tuned,2026-02-03 04:45:00,2803,4.75,19.77447,3021.274,243.8829,8.336579,17.81178,1,1,2114.892,2114.574,182.8701,53.01914,235.8893,1,232.0042,3.885047,0,0,0,0,1440.448,0.7202238,0.9071716,0.3172331,0,250,0.3172331,1931.704,0,0,11.87869,4.451533,17.81178,38.06805,34.77068,3.297372,90.72189,0,209.6134,0,-1.421085e-14,-2.461364e-13,4.263256e-14,232.0042,3.885047,0,0,0,0,0,1.021405e-14
tuned,2026-02-03 05:00:00,2804,5,19.84188,3050.989,275.3826,9.24175,12.81253,1,1,2135.692,2135.375,218.0618,63.16275,281.2246,1,277.151,4.073548,0,0,0,0,1440.221,0.7201105,0.9070288,0.3172331,0,250,0.3172331,1917.313,0,0,0,5.168201,12.81253,38.44246,34.51164,3.930823,99.78609,0,208.4873,0,7.105427e-15,-4.116707e-13,4.263256e-14,275.3826,4.073548,0,0,0,1.768452,0,2.131628e-14
tuned,2026-02-03 05:15:00,2805,5.25,19.85048,3082.481,327.6124,7.68103,4.783491,1,1,2157.737,2157.42,271.903,79.07931,350.9823,1,342.8818,8.100477,0,0,0,0,1439.994,0.7199971,0.906886,0.3172331,0,250,0.3172331,1885.517,0,0,0,0,4.783491,38.83926,33.9393,4.899964,113.8071,0,227.6143,0,4.263256e-14,-4.153344e-13,4.263256e-14,327.6124,7.68103,0,0,0,15.68891,0,2.664535e-14
tuned,2026-02-03 05:30:00,2806,5.5,19.79911,3097.259,426.6964,9.883499,4.177575,1,1,2168.081,2167.764,322.8076,93.23794,416.0456,1,412.5078,3.537745,0,0,0,0,1439.768,0.7198838,0.9067432,0.3172331,0,250,0.3172331,1844.956,0,0,14.18854,6.345754,4.177575,39.02546,33.20921,5.816248,127.1351,0,289.692,0,2.842171e-14,-1.582068e-13,4.263256e-14,412.5078,3.537745,0,0,0,0,0,-7.105427e-15
tuned,2026-02-03 05:45:00,2807,5.75,19.68896,3101.524,515.7607,4.622698,4.353702,1,1,2171.067,2170.75,392.5125,113.0778,505.5903,2,504.0476,1.542664,0,0,0,0,1439.541,0.7197704,0.9066005,0.3172331,0,250,0.3172331,1778.237,0,0,11.71315,3.080034,4.353702,39.07921,32.00827,7.070935,145.8016,0,317.1215,0,-1.421085e-14,-4.501954e-13,4.263256e-14,504.0476,1.542664,0,0,0,0,0,2.708944e-14
tuned,2026-02-03 06:00:00,2808,6,19.91161,3088.251,608.4235,6.337237,0,1,1,2161.775,2161.458,453.9936,130.7413,584.7349,2,583.4057,1.32916,0,0,0,0,1439.314,0.7196571,0.9064578,0.3172331,0,250,0.3172331,1707.465,0,0,25.01775,5.008077,0,38.91196,30.73436,8.177595,161.4757,0,374.7459,0,-8.526513e-14,-2.816636e-13,4.263256e-14,583.4057,1.32916,0,0,0,0,0,-5.12923e-14
tuned,2026-02-03 06:15:00,2809,6.25,19.98917,3126.216,708.4551,1.759622,8.222922,1,1,2188.351,2188.034,511.2972,147.1352,658.4324,2,657.9558,0.4766219,0,0,0,0,1439.088,0.7195438,0.9063151,0.3172331,0,250,0.3172331,1676.737,0,0,50.49935,1.283,8.222922,39.39032,30.18126,9.20906,178.6753,0,446.6752,0,0,4.47975e-13,4.263256e-14,657.9558,0.4766219,0,0,0,0,0,-2.775558e-16
tuned,2026-02-03 06:30:00,2810,6.5,19.98356,3079.014,766.994,2.675928,14.18659,1,1,2155.31,2154.992,571.5685,164.532,736.1005,2,735.0718,1.028735,0,0,0,0,1438.861,0.7194306,0.9061724,0.3172331,0,250,0.3172331,1583.424,0,0,31.92217,1.647193,14.18659,38.79557,28.50163,10.29394,195.3779,0,448.6629,0,-8.526513e-14,2.109424e-14,4.263256e-14,735.0718,1.028735,0,0,0,0,0,-2.88658e-14
tuned,2026-02-03 06:45:00,2811,6.75,20.06918,3111.318,817.9166,0,12.74127,1,1,2177.923,2177.605,588.556,169.3843,757.9402,2,757.2367,0.7035142,0,0,0,0,1438.635,0.7193173,0.9060298,0.3172331,0,250,0.3172331,1589.049,0,0,60.67991,0,12.74127,39.20261,28.60289,10.59972,200.0958,0,504.8644,0,-8.526513e-14,3.581579e-13,4.263256e-14,757.2367,0,0,0,0,0.7035142,0,-3.463896e-14
tuned,2026-02-03 07:00:00,2812,7,20.15998,3141.576,814.7338,3.39161,14.32154,1,1,2199.103,2198.786,608.1485,175.0771,783.2256,2,781.9893,1.236264,0,0,0,0,1438.408,0.7192041,0.9058871,0.3172331,0,250,0.3172331,1590.637,0,0,32.74444,2.155346,14.32154,39.58385,28.63147,10.95238,206.0826,0,472.3674,0,-8.526513e-14,-2.572387e-13,4.263256e-14,781.9893,1.236264,0,0,0,0,0,-7.771561e-15
tuned,2026-02-03 07:15:00,2813,7.25,20.19659,3161.66,782.5841,0,28.77383,1,1,2213.162,2212.844,588.5063,169.4354,757.9417,2,756.623,1.318669,0,0,0,0,1438.182,0.7190909,0.9057445,0.3172331,0,250,0.3172331,1624.338,0,0,25.96116,0,28.77383,39.83691,29.23809,10.59882,203.4465,0,451.676,0,-8.526513e-14,9.65894e-14,4.263256e-14,756.623,0,0,0,0,1.318669,0,-4.796163e-14
tuned,2026-02-03 07:30:00,2814,7.5,20.13737,3173.324,742.2217,0,20.75936,1,1,2221.327,2221.01,555.5009,159.9949,715.4958,2,713.6675,1.82836,0,0,0,0,1437.955,0.7189777,0.9056019,0.3172331,0,250,0.3172331,1665.509,0,0,28.55425,0,20.75936,39.98388,29.97916,10.00473,193.414,0,436.084,0,2.842171e-14,-2.957634e-13,4.263256e-14,713.6675,0,0,0,0,1.82836,0,5.173639e-14
tuned,2026-02-03 07:45:00,2815,7.75,20.2908,3189.637,680.0669,0,29.93493,1,1,2232.746,2232.429,517.989,149.2565,667.2455,2,664.9219,2.323646,0,0,0,0,1437.729,0.7188645,0.9054594,0.3172331,0,250,0.3172331,1714.44,0,0,15.1451,0,29.93493,40.18942,30.85991,9.329512,185.0907,0,396.3066,0,0,-4.208855e-13,4.263256e-14,664.9219,0,0,0,0,2.323646,0,3.641532e-14
tuned,2026-02-03 08:00:00,2816,8,20.41557,3219.054,606.6086,367.1427,27.20081,1,1,2253.338,2253.021,629.7034,207.8878,837.5912,2,586.054,251.5372,0,0,0,0,1437.503,0.7187513,0.9053168,0.3172331,0,250,0.3172331,1623.317,0,0,20.55459,115.6055,27.20081,40.56008,29.21971,11.34037,241.6377,0,718.1516,0,-5.684342e-14,-1.74416e-13,4.263256e-14,586.054,251.5372,0,0,0,0,0,0
tuned,2026-02-03 08:15:00,2817,8.25,20.53706,3213.555,532.3158,376.2657,24.03093,1,1,2249.489,2249.171,575.5241,193.1386,768.6627,2,509.257,259.4057,0,0,0,0,1437.276,0.7186382,0.9051743,0.3172331,0,250,0.3172331,1673.647,0,0,23.05878,116.86,24.03093,40.4908,30.12565,10.36514,227.2755,0,695.9108,0,-1.136868e-13,-3.603784e-13,4.263256e-14,509.257,259.4057,0,0,0,0,0,-5.684342e-14
tuned,2026-02-03 08:30:00,2818,8.5,20.83312,3246.977,456.35,371.7101,18.49415,1,1,2272.884,2272.566,526.2528,179.2756,705.5284,2,443.1984,262.3301,0,0,0,0,1437.05,0.718525,0.9050318,0.3172331,0,250,0.3172331,1746.314,0,0,13.15163,109.3801,18.49415,40.91191,31.43365,9.478261,213.8132,0,638.9935,0,-1.136868e-13,3.619327e-14,4.263256e-14,443.1984,262.3301,0,0,0,0,0,-5.684342e-14
tuned,2026-02-03 08:45:00,2819,8.75,20.84226,3259.544,390.3483,375.0188,27.20719,1,1,2281.681,2281.364,463.0546,161.0201,624.0747,2,362.4532,261.6215,0,0,0,0,1436.824,0.7184119,0.9048894,0.3172331,0,250,0.3172331,1818.309,0,0,27.8951,113.3973,27.20719,41.07026,32.72956,8.340693,198.3167,0,640.3628,0,-8.526513e-14,2.120526e-13,4.263256e-14,362.4532,261.6215,0,0,0,0,0,-5.684342e-14
tuned,2026-02-03 09:00:00,2820,9,20.90976,3275.591,307.2056,382.6442,26.2496,1,1,2292.914,2292.597,416.2983,147.903,564.2012,2,299.4457,264.7555,0,0,0,0,1436.598,0.7182988,0.9047469,0.3172331,0,250,0.3172331,1876.298,0,0,7.759842,117.8887,26.2496,41.27245,33.77337,7.499079,186.0881,0,588.9199,0,5.684342e-14,2.73892e-13,4.263256e-14,299.4457,264.7555,0,0,0,0,0,5.684342e-14
tuned,2026-02-03 09:15:00,2821,9.25,21.1314,3224.606,237.1608,385.8341,31.84713,1,1,2257.224,2256.907,374.9808,135.9587,510.9395,2,246.7339,264.2056,0,0,0,0,1436.372,0.7181858,0.9046045,0.3172331,0,250,0.3172331,1881.926,0,0,0,121.6285,31.84713,40.63004,33.87467,6.755365,175.2079,0,560.225,0,0,3.292921e-13,4.263256e-14,237.1608,264.2056,0,0,0,9.573061,0,-2.842171e-14
tuned,2026-02-03 09:30:00,2822,9.5,21.44735,3220.031,199.4178,390.5518,37.95881,1,1,2254.021,2253.704,335.6241,125.0107,460.6348,1,192.9141,267.7207,0,0,0,0,1436.145,0.7180727,0.9044621,0.3172331,0,250,0.3172331,1918.08,0,0,6.503734,122.831,37.95881,40.57239,34.52544,6.046944,165.9799,0,555.0623,0,1.421085e-14,-4.236611e-13,4.263256e-14,192.9141,267.7207,0,0,0,0,0,0
tuned,2026-02-03 09:45:00,2823,9.75,21.74044,3247.116,176.2171,396.9385,39.41738,1,1,2272.981,2272.664,312.5421,118.6157,431.1577,1,161.1328,270.0249,0,0,0,0,1435.919,0.7179597,0.9043197,0.3172331,0,250,0.3172331,1960.122,0,0,15.08428,126.9136,39.41738,40.91367,35.2822,5.631467,160.6261,0,566.1984,0,1.421085e-14,-5.750955e-14,4.263256e-14,161.1328,270.0249,0,0,0,0,0,0
tuned,2026-02-03 10:00:00,2824,10,22.0537,3261.598,152.6953,400.0356,43.62248,1,1,2283.119,2282.801,309.0366,118.2651,427.3018,1,151.0891,276.2127,0,0,0,0,1435.693,0.7178466,0.9041773,0.3172331,0,250,0.3172331,1973.765,0,0,1.60618,123.8229,43.62248,41.09613,35.52776,5.56837,161.2829,0,538.9309,0,0,-2.821077e-13,4.263256e-14,151.0891,276.2127,0,0,0,0,0,0
tuned,2026-02-03 10:15:00,2825,10.25,21.9949,3315.035,136.3751,398.0375,42.46276,1,1,2320.524,2320.207,272.7617,108.0199,380.7816,1,102.7819,277.9997,0,0,0,0,1435.467,0.7177336,0.904035,0.3172331,0,250,0.3172331,2047.445,0,0,33.59314,120.0378,42.46276,41.76944,36.85402,4.915421,152.1567,0,569.3268,0,2.842171e-14,-7.838175e-14,4.263256e-14,102.7819,277.9997,0,0,0,0,0,0
tuned,2026-02-03 10:30:00,2826,10.5,22.29156,3302.258,148.3326,393.8419,62.7534,1,1,2311.581,2311.263,273.4589,108.0257,381.4847,1,105.3171,276.1676,0,0,0,0,1435.241,0.7176206,0.9038927,0.3172331,0,250,0.3172331,2037.804,0,0,43.01551,117.6744,62.7534,41.60845,36.68048,4.927971,155.5296,0,588.2492,0,-2.842171e-14,-2.459144e-13,4.263256e-14,105.3171,276.1676,0,0,0,0,0,0
tuned,2026-02-03 10:45:00,2827,10.75,22.58076,3361.166,138.1207,397.6374,67.02409,1,1,2352.816,2352.499,269.8581,107.3204,377.1784,1,97.90198,279.2764,0,0,0,0,1435.015,0.7175077,0.9037504,0.3172331,0,250,0.3172331,2082.641,0,0,40.21868,118.361,67.02409,42.35069,37.48754,4.863155,156.4317,0,586.4133,0,-2.842171e-14,2.355893e-13,4.263256e-14,97.90198,279.2764,0,0,0,0,0,0
tuned,2026-02-03 11:00:00,2828,11,22.90612,3401.359,109.8931,398.1101,78.95298,1,1,2380.951,2380.634,258.5068,104.879,363.3858,1,76.35857,287.0272,0,0,0,0,1434.789,0.7173947,0.9036081,0.3172331,0,250,0.3172331,2122.127,0,0,33.53457,111.0829,78.95298,42.85712,38.19828,4.658833,156.8553,0,563.1758,0,-1.421085e-14,-3.415046e-13,4.263256e-14,76.35857,287.0272,0,0,0,0,0,0
tuned,2026-02-03 11:15:00,2829,11.25,23.05579,3421.722,98.15509,395.9016,86.89888,1,1,2395.206,2394.888,260.304,105.0904,365.3944,1,81.24114,284.1532,0,0,0,0,1434.564,0.7172818,0.9034659,0.3172331,0,250,0.3172331,2134.584,0,0,16.91395,111.7483,86.89888,43.1137,38.42252,4.691182,158.7214,0,539.3851,0,-2.842171e-14,-4.674039e-14,4.263256e-14,81.24114,284.1532,0,0,0,0,0,0
tuned,2026-02-03 11:30:00,2830,11.5,23.36154,3423.013,120.5844,406.2256,97.37151,1,1,2396.109,2395.792,261.1566,105.7667,366.9233,1,78.71607,288.2073,0,0,0,0,1434.338,0.7171689,0.9033237,0.3172331,0,250,0.3172331,2134.635,0,0,41.86833,118.0183,97.37151,43.12997,38.42344,4.70653,161.3323,0,598.469,0,-2.842171e-14,3.229639e-13,4.263256e-14,78.71607,288.2073,0,0,0,0,0,0
tuned,2026-02-03 11:45:00,2831,11.75,23.72949,3409.517,125.2042,415.462,115.3036,1,1,2386.662,2386.344,261.8387,105.7371,367.5758,1,81.49195,286.0839,0,0,0,0,1434.112,0.717056,0.9031815,0.3172331,0,250,0.3172331,2124.506,0,0,43.71221,129.3781,115.3036,42.95991,38.2411,4.718807,164.423,0,627.4269,0,0,-2.908784e-14,4.263256e-14,81.49195,286.0839,0,0,0,0,0,0
tuned,2026-02-03 12:00:00,2832,12,24.17189,3399.255,96.81385,416.2839,118.5957,1,1,2379.478,2379.161,263.8032,106.1607,369.9639,1,85.21179,284.7521,0,0,0,0,1433.886,0.7169431,0.9030393,0.3172331,0,250,0.3172331,2115.358,0,0,11.60206,131.5319,118.5957,42.83061,38.07644,4.754167,165.4487,0,577.8033,0,2.842171e-14,-8.004708e-14,4.263256e-14,85.21179,284.7521,0,0,0,0,0,0
tuned,2026-02-03 12:15:00,2833,12.25,24.43544,3404.541,84.1703,424.654,124.5093,1,1,2383.179,2382.862,263.6489,106.357,370.0059,1,82.99003,287.0158,0,0,0,0,1433.66,0.7168302,0.9028971,0.3172331,0,250,0.3172331,2119.213,0,0,1.180274,137.6382,124.5093,42.89722,38.14583,4.75139,166.8881,0,573.2379,0,-2.842171e-14,2.841061e-13,4.263256e-14,82.99003,287.0158,0,0,0,0,0,0
tuned,2026-02-03 12:30:00,2834,12.5,24.49215,3427.094,93.09767,429.8933,127.3397,1,1,2398.966,2398.649,278.4614,110.7419,389.2032,1,101.0228,288.1804,0,0,0,0,1433.435,0.7167174,0.902755,0.3172331,0,250,0.3172331,2120.187,0,0,0,141.7129,127.3397,43.18139,38.16337,5.018015,171.8251,0,588.105,0,-2.842171e-14,2.68674e-13,4.263256e-14,93.09767,288.1804,0,0,0,7.925168,0,0
tuned,2026-02-03 12:45:00,2835,12.75,24.72541,3462.483,89.23858,429.137,146.4717,1,1,2423.738,2423.421,273.8579,109.717,383.5749,1,92.57814,290.9968,0,0,0,0,1433.209,0.7166046,0.9026129,0.3172331,0,250,0.3172331,2149.563,0,0,0,138.1402,146.4717,43.62728,38.69213,4.935153,174.8949,0,588.0816,0,-4.263256e-14,-1.154632e-14,4.263256e-14,89.23858,290.9968,0,0,0,3.33956,0,-4.263256e-14
tuned,2026-02-03 13:00:00,2836,13,25.02945,3492.084,98.14699,416.8485,151.4137,1,1,2444.459,2444.141,269.7459,108.8755,378.6213,1,84.41338,294.208,0,0,0,0,1432.984,0.7164918,0.9024708,0.3172331,0,250,0.3172331,2174.395,0,0,13.73361,122.6405,151.4137,444.709,395.5776,49.13132,531.9991,0,1299.244,0,0,-4.408696e-13,4.263256e-14,84.41338,294.208,0,0,0,0,0,-5.684342e-14
tuned,2026-02-03 13:15:00,2837,13.25,25.30958,3524.728,82.52514,416.6299,160.9734,1,1,2467.31,2466.992,265.9113,107.7418,373.6531,1,79.73304,293.9201,0,0,0,0,1432.758,0.716379,0.9023287,0.3172331,0,250,0.3172331,2201.081,0,0,2.792103,122.7098,160.9734,451.3967,402.6899,48.70677,539.8819,0,1296.255,0,2.842171e-14,6.439294e-15,4.263256e-14,79.73304,293.9201,0,0,0,0,0,5.684342e-14
tuned,2026-02-03 13:30:00,2838,13.5,25.76205,3549.065,86.38029,424.503,180.9911,1,1,2484.345,2484.028,267.9717,108.3702,376.3419,1,82.08635,294.2556,0,0,0,0,1432.532,0.7162662,0.9021867,0.3172331,0,250,0.3172331,2216.056,0,0,4.293936,130.2474,180.9911,458.69,409.1553,49.53477,550.9422,0,1333.968,0,-2.842171e-14,-3.717027e-13,4.263256e-14,82.08635,294.2556,0,0,0,0,0,0
tuned,2026-02-03 13:45:00,2839,13.75,25.93157,3525.562,93.85343,419.4495,183.8858,1,1,2467.894,2467.576,277.1251,111.0253,388.1504,1,93.68857,294.4618,0,0,0,0,1432.307,0.7161534,0.9020446,0.3172331,0,250,0.3172331,2190.451,0,0,0.1648686,124.9877,183.8858,457.2267,405.825,51.40175,550.9187,0,1317.726,0,0,3.608225e-13,4.263256e-14,93.68857,294.4618,0,0,0,0,0,0
tuned,2026-02-03 14:00:00,2840,14,25.98817,3509.5,104.041,422.4648,189.654,1,1,2456.65,2456.333,278.1673,111.1745,389.3417,1,96.2962,293.0455,0,0,0,0,1432.081,0.7160407,0.9019026,0.3172331,0,250,0.3172331,2178.165,0,0,7.744821,129.4193,189.654,455.6692,404.0148,51.65441,550.3671,0,1337.342,0,1.421085e-14,-4.063416e-13,4.263256e-14,96.2962,293.0455,0,0,0,0,0,0
tuned,2026-02-03 14:15:00,2841,14.25,26.08667,3534.424,104.2581,422.6099,193.5207,1,1,2474.097,2473.779,281.011,111.841,392.852,1,101.2317,291.6203,0,0,0,0,1431.856,0.715928,0.9017607,0.3172331,0,250,0.3172331,2192.768,0,0,3.026454,130.9896,193.5207,459.8294,407.5425,52.28696,555.3508,0,1341.879,0,-4.263256e-14,1.734168e-13,4.263256e-14,101.2317,291.6203,0,0,0,0,0,0
tuned,2026-02-03 14:30:00,2842,14.5,26.3426,3506.472,103.2231,415.656,192.374,1,1,2454.53,2454.213,256.569,104.0412,360.6102,1,76.21968,284.3906,0,0,0,0,1431.631,0.7158153,0.9016187,0.3172331,0,250,0.3172331,2197.644,0,0,27.00345,131.2654,192.374,458.5923,410.597,47.99536,550.5804,0,1374.175,0,1.421085e-14,4.003464e-13,4.263256e-14,76.21968,284.3906,0,0,0,0,0,0
tuned,2026-02-03 14:45:00,2843,14.75,26.39929,3526.627,103.2687,410.6629,200.2689,1,1,2468.639,2468.322,259.3335,105.0109,364.3444,1,78.31301,286.0314,0,0,0,0,1431.405,0.7157026,0.9014768,0.3172331,0,250,0.3172331,2208.988,0,0,24.95567,124.6315,200.2689,461.7663,413.1979,48.56845,555.6697,0,1369.377,0,-1.421085e-14,3.937961e-13,4.263256e-14,78.31301,286.0314,0,0,0,0,0,0
tuned,2026-02-03 15:00:00,2844,15,26.41534,3516.558,114.0111,410.4669,202.6017,1,1,2461.591,2461.273,261.6972,105.518,367.2152,1,82.80971,284.4055,0,0,0,0,1431.18,0.7155899,0.9013349,0.3172331,0,250,0.3172331,2199.576,0,0,31.20141,126.0614,202.6017,460.6,411.5732,49.02677,555.001,0,1381.28,0,1.421085e-14,2.741141e-13,4.263256e-14,82.80971,284.4055,0,0,0,0,0,0
tuned,2026-02-03 15:15:00,2845,15.25,26.44787,3470.715,126.3504,401.1537,197.8859,1,1,2429.501,2429.184,270.7778,108.058,378.8358,1,95.10933,283.7264,0,0,0,0,1430.955,0.7154773,0.901193,0.3172331,0,250,0.3172331,2158.406,0,0,31.24104,117.4272,197.8859,454.9002,404.1403,50.75987,549.2505,0,1354.954,0,0,1.616485e-13,4.263256e-14,95.10933,283.7264,0,0,0,0,0,5.684342e-14
tuned,2026-02-03 15:30:00,2846,15.5,26.73218,3475.658,119.9077,401.6693,202.4389,1,1,2432.96,2432.643,272.5744,108.482,381.0564,1,98.20291,282.8535,0,0,0,0,1430.729,0.7153646,0.9010511,0.3172331,0,250,0.3172331,2160.069,0,0,21.70482,118.8158,202.4389,458.2313,406.834,51.39725,553.444,0,1349.286,0,2.842171e-14,1.776357e-13,4.263256e-14,98.20291,282.8535,0,0,0,0,0,5.684342e-14
tuned,2026-02-03 15:45:00,2847,15.75,26.87636,3471.004,120.0784,400.3419,199.2093,1,1,2429.703,2429.386,288.2645,112.5481,400.8126,1,122.1682,278.6444,0,0,0,0,1430.504,0.715252,0.9009093,0.3172331,0,250,0.3172331,2141.121,0,0,0,121.6975,199.2093,458.9888,404.4736,54.51521,554.6538,0,1319.236,0,-5.684342e-14,4.439782e-13,4.263256e-14,120.0784,278.6444,0,0,0,2.089786,0,-1.421085e-14
tuned,2026-02-03 16:00:00,2848,16,26.93283,3438.644,140.0319,394.7313,202.8846,1,1,2407.051,2406.734,301.3331,115.9074,417.2405,1,142.3602,274.8803,0,0,0,0,1430.279,0.7151394,0.9007674,0.3172331,0,250,0.3172331,2105.401,0,0,0,119.851,202.8846,455.2438,398.1929,57.0509,552.4717,0,1311.686,0,-2.842171e-14,1.734168e-13,4.263256e-14,140.0319,274.8803,0,0,0,2.328288,0,0
tuned,2026-02-03 16:15:00,2849,16.25,27.12835,3370.321,147.0875,390.3885,204.7278,1,1,2359.225,2358.908,310.0311,117.8809,427.912,1,158.0042,269.9078,0,0,0,0,1430.054,0.7150269,0.9006256,0.3172331,0,250,0.3172331,2048.877,0,0,0,120.4807,204.7278,448.0209,389.0852,58.93568,545.8442,0,1299.518,0,-2.842171e-14,3.98237e-13,4.263256e-14,147.0875,269.9078,0,0,0,10.91666,0,-2.842171e-14
tuned,2026-02-03 16:30:00,2850,16.5,27.28715,3377.472,176.0332,382.313,197.2939,1,1,2364.23,2363.913,327.7446,123.0393,450.7839,1,180.286,270.4979,0,0,0,0,1429.829,0.7149143,0.9004839,0.3172331,0,250,0.3172331,2036.169,0,0,0,111.8151,197.2939,450.4657,387.9588,62.50685,548.5893,0,1290.06,0,0,3.325118e-13,4.263256e-14,176.0332,270.4979,0,0,0,4.25285,0,0
tuned,2026-02-03 16:45:00,2851,16.75,27.21665,3383.454,248.0963,373.4629,179.1668,1,1,2368.418,2368.1,353.1632,129.9991,483.1623,1,215.979,267.1833,0,0,0,0,1429.604,0.7148018,0.9003421,0.3172331,0,250,0.3172331,2014.937,0,0,32.11733,106.2796,179.1668,450.5977,383.3471,67.2506,547.4331,0,1333.601,0,5.684342e-14,1.000311e-13,4.263256e-14,215.979,267.1833,0,0,0,0,0,0
tuned,2026-02-03 17:00:00,2852,17,27.36526,3393.771,289.6249,369.7058,178.8708,1,1,2375.639,2375.322,389.7686,140.2914,530.06,2,265.1145,264.9455,0,0,0,0,1429.378,0.7146892,0.9002004,0.3172331,0,250,0.3172331,1985.554,0,0,24.51042,104.7602,178.8708,453.3817,378.9353,74.4464,553.3635,0,1329.719,0,0,-1.745271e-13,4.263256e-14,265.1145,264.9455,0,0,0,0,0,0
tuned,2026-02-03 17:15:00,2853,17.25,27.42191,3388.376,324.5581,382.7867,179.1247,1,1,2371.863,2371.546,419.6217,148.1173,567.739,2,309.9599,257.7791,0,0,0,0,1429.153,0.7145767,0.9000587,0.3172331,0,250,0.3172331,1951.925,0,0,14.59821,125.0076,179.1247,453.2001,372.9609,80.23917,555.3042,0,1351.428,0,5.684342e-14,-3.663736e-13,4.263256e-14,309.9599,257.7791,0,0,0,0,0,5.684342e-14
tuned,2026-02-03 17:30:00,2854,17.5,27.16699,3352.448,369.0739,378.3011,169.4149,1,1,2346.714,2346.396,463.7719,160.4648,624.2367,2,369.7793,254.4574,0,0,0,0,1428.928,0.7144642,0.899917,0.3172331,0,250,0.3172331,1882.624,0,0,0,123.8438,169.4149,446.005,357.8025,88.20252,550.4655,0,1314.561,0,5.684342e-14,-3.496092e-13,4.263256e-14,369.0739,254.4574,0,0,0,0.7054899,0,2.842171e-14
tuned,2026-02-03 17:45:00,2855,17.75,27.01353,3296.547,418.9249,374.1972,162.9859,1,1,2307.583,2307.266,516.9939,176.0362,693.03,2,436.1176,256.9124,0,0,0,0,1428.704,0.7143518,0.8997753,0.3172331,0,250,0.3172331,1790.272,0,0,0,117.2848,162.9859,437.1655,339.1623,98.00321,546.0757,0,1294.468,0,0,1.887379e-15,4.263256e-14,418.9249,256.9124,0,0,0,17.19274,0,0
tuned,2026-02-03 18:00:00,2856,18,27.03322,3285.834,468.5598,0,153.9737,1,1,2300.084,2299.767,381.3076,110.0187,491.3263,1,488.2386,3.087715,0,0,0,0,1428.479,0.7142393,0.8996337,0.3172331,0,250,0.3172331,1918.459,0,0,0,0,153.9737,435.9237,363.5962,72.32749,502.7968,0,1005.594,0,-2.842171e-14,-9.470202e-14,4.263256e-14,468.5598,0,0,0,0,22.7665,0,-3.552714e-15
tuned,2026-02-03 18:15:00,2857,18.25,27.0664,3300.477,531.9637,0.6314923,141.5026,1,1,2310.334,2310.016,440.9587,127.09,568.0487,2,565.7941,2.254576,0,0,0,0,1428.254,0.7141269,0.899492,0.3172331,0,250,0.3172331,1869.058,0,0,0,0,141.5026,438.1693,354.4786,83.69076,508.4054,0,1016.811,0,-5.684342e-14,3.974598e-13,4.263256e-14,531.9637,0.6314923,0,0,0,35.45345,0,-2.842171e-14
tuned,2026-02-03 18:30:00,2858,18.5,26.98454,3282.601,604.5933,7.46683,129.5509,1,1,2297.82,2297.503,493.8201,142.6496,636.4697,2,630.894,5.575647,0,0,0,0,1428.029,0.7140145,0.8993504,0.3172331,0,250,0.3172331,1803.683,0,0,0,1.891183,129.5509,435.0531,341.4967,93.55647,508.6745,0,1020.611,0,0,-2.127187e-13,4.263256e-14,604.5933,5.575647,0,0,0,26.30072,0,1.065814e-14
tuned,2026-02-03 18:45:00,2859,18.75,26.79735,3237.435,667.6317,2.210877,120.5278,1,1,2266.205,2265.887,532.1804,153.4854,685.6658,2,681.9644,3.701451,0,0,0,0,1427.804,0.713902,0.8992089,0.3172331,0,250,0.3172331,1733.707,0,0,0,0,120.5278,427.401,326.9731,100.4278,503.1899,0,1006.38,0,2.842171e-14,2.198242e-14,4.263256e-14,667.6317,2.210877,0,0,0,15.82326,0,5.151435e-14
tuned,2026-02-03 19:00:00,2860,19,26.75792,3186.894,713.2592,0,117.7498,1,0,2230.826,2230.509,175.8457,51.20728,227.053,1,221.2036,5.849414,0,0,0,492.0556,1304.565,0.6522827,0.8990673,0.3172331,0,250,0.3172331,2054.663,0,0,0,0,117.7498,420.3848,387.188,33.19678,460.5845,0,921.169,0,0,-3.609335e-13,4.263256e-14,713.2592,0,0,500,0,5.849414,0,4.085621e-14
tuned,2026-02-03 19:15:00,2861,19.25,26.43716,3119.962,703.7049,2.415752,108.052,0,0,2183.973,2183.656,202.6715,58.80341,261.4749,1,256.762,4.712929,0,0,0,446.9429,1192.624,0.5963122,0.8214657,0.3172331,0,250,0.3172331,1980.984,0,0,0,0,108.052,408.8373,370.838,37.99927,0,449.8687,2474.278,0,-7.105427e-15,-4.08118e-13,4.263256e-14,703.7049,2.415752,0,500,0,2.297178,0,6.750156e-14
tuned,2026-02-03 19:30:00,2862,19.5,26.41294,3132.568,719.6392,3.030703,99.94844,0,0,2192.797,2192.48,202.7518,59.25285,262.0046,1,253.2814,8.723249,0,0,0,466.3578,1075.847,0.5379236,0.7509781,0.3172331,0,250,0.3172331,1989.728,0,0,0,0,99.94844,410.2846,372.2892,37.99534,0,450.243,2476.336,0,-2.131628e-14,-2.308154e-13,4.263256e-14,719.6392,3.030703,0,500,0,5.692545,0,-7.105427e-15
tuned,2026-02-03 19:45:00,2863,19.75,26.28366,3146.249,702.5702,5.066027,95.97899,0,0,2202.374,2202.057,188.8386,54.44247,243.2811,1,242.1578,1.123278,0,0,0,460.4124,960.5747,0.4802873,0.6774452,0.3172331,0,250,0.3172331,2013.219,0,0,0,3.942749,95.97899,410.9829,375.6848,35.29818,0,448.0378,2471.009,0,0,4.807266e-14,4.263256e-14,702.5702,1.123278,0,500,0,0,0,1.687539e-14
tuned,2026-02-03 20:00:00,2864,20,26.15798,3090.531,685.2522,0,86.35449,0,0,2163.372,2163.054,155.9002,44.85739,200.7576,1,200.6664,0.0911988,0,0,0,484.5858,839.277,0.4196385,0.6048598,0.3172331,0,250,0.3172331,2007.154,0,0,0,0,86.35449,402.6659,373.5894,29.07657,0,434.5198,2389.859,0,1.421085e-14,1.552092e-13,4.263256e-14,685.2522,0,0,500,0,0.0911988,0,-1.737499e-14
tuned,2026-02-03 20:15:00,2865,20.25,25.94019,3081.597,648.7861,0,79.51086,0,0,2157.118,2156.801,124.347,35.79008,160.1371,1,159.956,0.1811627,0,0,0,488.8301,716.9374,0.3584687,0.5284804,0.3172331,0,250,0.3172331,2032.454,0,0,0,0,79.51086,399.7195,376.6189,23.10061,0,427.1425,2349.284,0,-7.105427e-15,1.496581e-13,4.263256e-14,648.7861,0,0,500,0,0.1811627,0,3.58602e-14
tuned,2026-02-03 20:30:00,2866,20.5,25.9025,3121.851,597.0888,4.346195,78.13118,0,0,2185.296,2184.979,0,0,0,0,0,0,0,0,0,500,591.8245,0.2959122,0.4514449,0.3172331,0,250,0.3172331,2184.979,0,0,97.08879,4.346195,78.13118,404.6301,404.5713,0.05873898,0,419.0381,2479.685,0,0,-7.56617e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 20:45:00,2867,20.75,25.44663,3065.105,525.8432,0,64.3545,0,0,2145.573,2145.256,0,0,0,0,0,0,0,0,0,500,466.7313,0.2333657,0.3726632,0.3172331,0,250,0.3172331,2145.256,0,0,25.84317,0,64.3545,393.6203,393.5621,0.05819861,0,405.3684,2274.106,0,0,4.357625e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 21:00:00,2868,21,25.17315,3106.529,470.79,2.440033,53.74795,0,0,2174.57,2174.253,0,0,0,0,0,0,0,0,0,473.23,348.3504,0.1741752,0.2938939,0.3172331,0,250,0.3172331,2174.253,0,0,0,0,53.74795,396.7503,396.6924,0.05787917,0,406.4987,2235.743,0,0,4.368728e-14,4.263256e-14,470.79,2.440033,0,498.0036,0,0,0,1.24345e-14
tuned,2026-02-03 21:15:00,2869,21.25,25.07784,3129.881,414.3485,7.949271,52.97157,0,0,2190.916,2190.599,0,0,0,0,0,0,0,0,0,417.4589,243.9308,0.1219654,0.2193511,0.3172331,0,250,0.3172331,2190.599,0,0,0,4.838881,52.97157,398.9696,398.9118,0.05776868,0,408.558,2255.416,0,0,1.56819e-14,4.263256e-14,414.3485,3.11039,0,428.3457,0,0,0,2.309264e-14
tuned,2026-02-03 21:30:00,2870,21.5,24.80822,3139.662,365.81,8.936324,44.82549,0,0,2197.764,2197.446,151.4212,43.92938,195.3506,1,191.8689,3.481741,0,0,0,173.9411,200.4071,0.1002036,0.1535996,0.3172331,0,250,0.3172331,2046.025,0,0,0,5.454583,44.82549,39.55974,36.82845,2.731292,0,88.87679,498.2315,0,-7.105427e-15,-1.720846e-15,4.263256e-14,365.81,3.481741,0,175.5696,0,0,0,8.881784e-15
tuned,2026-02-03 21:45:00,2871,21.75,24.8105,3137.226,312.7474,9.373576,35.56847,0,0,2196.058,2195.741,256.2444,73.98463,330.2291,1,327.6802,2.548901,0,0,0,0,200.3756,0.1001878,0.1261934,0.3172331,0,250,0.3172331,1939.496,0,0,0,6.824675,35.56847,39.52905,34.91094,4.61811,0,115.3381,646.1323,0,-2.842171e-14,2.101097e-14,4.263256e-14,312.7474,2.548901,0,1.502256,0,14.93278,0,-1.065814e-14
tuned,2026-02-03 22:00:00,2872,22,24.66998,3134.235,252.0493,2.975069,33.16692,0,0,2193.964,2193.647,214.7005,62.10458,276.805,1,273.5894,3.215593,0,0,0,0,200.344,0.100172,0.1261736,0.3172331,0,250,0.3172331,1978.947,0,0,0,0,33.16692,39.49136,35.62104,3.870318,0,103.7164,570.4403,0,-2.842171e-14,-5.223599e-14,4.263256e-14,252.0493,2.975069,0,1.376083,0,21.78066,0,3.552714e-15
tuned,2026-02-03 22:15:00,2873,22.25,24.37014,3133.962,235.946,0,37.95206,0,0,2193.773,2193.456,177.7885,51.58982,229.3784,1,225.1877,4.190709,0,0,0,1.249929,200,0.1,0.1261537,0.3172331,0,250,0.3172331,2015.667,0,0,9.508402,0,37.95206,39.48792,36.28201,3.205904,0,94.68637,537.177,0,7.105427e-15,-5.551115e-17,4.263256e-14,226.4376,0,0,1.249929,0,4.190709,0,4.440892e-15
tuned,2026-02-03 22:30:00,2874,22.5,24.3075,3157.55,221.5167,0,29.59442,0,0,2210.285,2209.968,159.2601,46.12844,205.3886,1,202.3073,2.955339,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2050.708,0,0,19.20943,0,29.59442,39.78513,36.91274,2.872393,0,88.34847,519.0528,0,0,0,4.263256e-14,202.3073,0,0,0,0.1259371,2.955339,0,-1.64313e-14
tuned,2026-02-03 22:45:00,2875,22.75,24.0847,3107.991,181.0056,0,23.42453,0,0,2175.594,2175.277,140.8357,41.08112,181.9169,1,176.4575,5.333429,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2034.441,0,0,4.548124,0,23.42453,39.16069,36.61994,2.540753,0,81.8835,458.2048,0,0,0,4.263256e-14,176.4575,0,0,0,0.1259371,5.333429,0,2.664535e-15
tuned,2026-02-03 23:00:00,2876,23,23.94581,3051.408,136.5769,0,24.32454,0,1,2135.986,2135.668,507.8277,146.6365,654.4642,2,149.2901,5.174011,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1627.841,0,0,0,0,24.32454,38.44774,29.30113,9.146608,0,180.2689,991.4791,0,0,1.24345e-13,4.263256e-14,136.5769,0,0,0,500,17.88722,0,4.973799e-14
tuned,2026-02-03 23:15:00,2877,23.25,23.64996,3000.135,155.5271,1.367358,24.21084,1,1,2100.094,2099.777,497.9644,143.8249,641.7893,2,136.3725,5.416747,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1601.813,0,0,19.15452,0,24.21084,37.8017,28.83263,8.969069,176.9438,0,386.9291,0,5.684342e-14,-1.216804e-13,4.263256e-14,136.3725,1.367358,0,0,500,4.049389,0,-1.687539e-14
tuned,2026-02-03 23:30:00,2878,23.5,23.35639,3012.66,158.8125,0,20.88871,1,1,2108.862,2108.545,483.0254,139.4421,622.4675,2,117.8536,4.613948,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1625.519,0,0,40.95889,0,20.88871,37.95952,29.25935,8.700168,172.3785,0,415.4111,0,-2.842171e-14,1.301736e-13,4.263256e-14,117.8536,0,0,0,500,4.613948,0,-1.24345e-14
tuned,2026-02-03 23:45:00,2879,23.75,23.23232,3041.667,148.8695,0,20.63545,1,1,2129.167,2128.849,481.5335,138.679,620.2126,2,118.7393,1.473286,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1647.316,0,0,30.13025,0,20.63545,38.325,29.65169,8.673314,171.9545,0,395.8837,0,2.842171e-14,8.903989e-14,4.263256e-14,118.7393,0,0,0,500,1.473286,0,6.261658e-14
