controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-05 00:00:00,0,0,23.54316,3038.787,102.9345,0,22.25681,1,1,2127.151,1627.151,613.0214,186.9786,800,2,200,100,0,0,500,0,1124.843,0.5624213,0.6296853,500,0,249.9603,0.1586165,1014.13,0,0,0,0,22.25681,38.28872,18.25434,20.03438,209.1651,0,418.3302,0,-2.842171e-14,-2.877698e-13,7.81597e-14,102.9345,0,0,0,500,197.0655,0,2.842171e-14
tuned,2026-01-05 00:15:00,1,0.25,23.24923,3042.925,110.0214,3.672383,21.06582,1,1,2130.048,2129.572,468.2371,134.6974,602.9345,2,102.9345,0,0,0,500,0,1249.666,0.6248328,0.7082969,0.4757993,0,250,0.3171828,1661.335,0,0,7.086873,3.672383,21.06582,38.34086,29.90402,8.436832,168.302,0,355.1637,0,-5.684342e-14,4.448664e-13,4.996004e-15,102.9345,0,0,0,500,0,0,0
tuned,2026-01-05 00:30:00,2,0.5,22.9735,3028.567,119.39,9.886218,18.99058,1,1,2119.997,2119.679,472.2633,136.0508,608.3141,2,106.478,1.836191,0,0,500,0,1374.469,0.6872344,0.786896,0.3172331,0,250,0.3172331,1647.416,0,0,12.91209,8.050027,18.99058,38.15994,29.65349,8.50645,169.0227,0,374.205,0,-5.684342e-14,-2.415845e-13,4.263256e-14,106.478,1.836191,0,0,500,0,0,0
tuned,2026-01-05 00:45:00,3,0.75,22.43874,3017.34,71.69011,7.278434,17.27559,1,1,2112.138,2111.821,116.1164,33.8836,150,1,110.782,4.519534,0,0,34.69848,0,1382.927,0.6914635,0.8654828,0.3172331,0,250,0.3172331,1995.704,0,0,0,2.758901,17.27559,38.01848,35.92268,2.095805,72.79424,0,150.3476,0,-7.105427e-15,-2.718936e-13,4.263256e-14,71.69011,4.519534,0,0,34.69848,39.09188,0,0
tuned,2026-01-05 01:00:00,4,1,22.4649,2974.927,106.0252,8.307827,14.14718,1,1,2082.449,2082.131,116.0595,33.94055,150,1,101.009,5.209259,0,0,43.78173,0,1393.655,0.6968274,0.8708089,0.3172331,0,250,0.3172331,1966.072,0,0,5.016219,3.098568,14.14718,37.48408,35.3893,2.09478,71.77793,0,157.5539,0,0,-1.856293e-13,4.263256e-14,101.009,5.209259,0,0,43.78173,0,0,0
tuned,2026-01-05 01:15:00,5,1.25,22.40795,2984.229,112.5084,3.244587,14.86582,1,1,2088.96,2088.643,116.0083,33.99171,150,1,102.0123,5.828972,0,0,42.15877,0,1403.975,0.7019875,0.877564,0.3172331,0,250,0.3172331,1972.635,0,0,10.49614,0,14.86582,37.60128,35.50742,2.093859,72.06879,0,162.2434,0,-1.421085e-14,-1.731948e-14,4.263256e-14,102.0123,3.244587,0,0,42.15877,2.584385,0,-1.332268e-15
tuned,2026-01-05 01:30:00,6,1.5,22.16432,2983.32,116.3566,0.2602556,15.80333,1,1,2088.324,2088.007,116.0439,33.95615,150,1,103.7616,5.398241,0,0,40.84014,0,1413.964,0.706982,0.8840625,0.3172331,0,250,0.3172331,1971.963,0,0,12.59499,0,15.80333,37.58983,35.49533,2.0945,72.1706,0,166.0676,0,-7.105427e-15,-3.713696e-13,4.263256e-14,103.7616,0.2602556,0,0,40.84014,5.137986,0,-3.552714e-15
tuned,2026-01-05 01:45:00,7,1.75,22.0717,2954.525,123.9472,3.758705,15.16365,1,1,2068.167,2067.85,116.1045,33.89555,150,1,105.5609,4.664243,0,0,39.77486,0,1423.685,0.7118426,0.8903525,0.3172331,0,250,0.3172331,1951.746,0,0,18.38628,0,15.16365,37.22701,35.13142,2.09559,71.63146,0,174.9792,0,1.421085e-14,2.118306e-13,4.263256e-14,105.5609,3.758705,0,0,39.77486,0.9055381,0,1.776357e-15
tuned,2026-01-05 02:00:00,8,2,21.92185,2954.536,126.92,6.864573,13.55599,1,1,2068.175,2067.858,116.1138,33.8862,150,1,107.8592,4.551051,0,0,37.58977,0,1432.859,0.7164293,0.8964737,0.3172331,0,250,0.3172331,1951.744,0,0,19.06085,2.313521,13.55599,37.22715,35.13139,2.095759,71.33938,0,179.5496,0,0,2.827738e-13,4.263256e-14,107.8592,4.551051,0,0,37.58977,0,0,-7.105427e-15
tuned,2026-01-05 02:15:00,9,2.25,21.67202,2981.987,132.5598,6.787736,9.71173,1,1,2087.391,2087.074,116.0926,33.90743,150,1,109.9771,4.808109,0,0,35.21484,0,1441.437,0.7207183,0.90225,0.3172331,0,250,0.3172331,1970.981,0,0,22.58277,1.979627,9.71173,37.57304,35.47767,2.095377,71.04067,0,184.4515,0,-7.105427e-15,1.438849e-13,4.263256e-14,109.9771,4.808109,0,0,35.21484,0,0,0
tuned,2026-01-05 02:30:00,10,2.5,21.63224,2994.783,113.2926,9.534437,20.66053,1,1,2096.348,2096.031,116.0762,33.92377,150,1,112.2353,5.006072,0,0,32.7586,0,1449.399,0.7246997,0.9076515,0.3172331,0,250,0.3172331,1979.954,0,0,1.057249,4.528365,20.66053,37.73426,35.63918,2.095082,73.08236,0,155.7999,0,-7.105427e-15,-1.979528e-13,4.263256e-14,112.2353,5.006072,0,0,32.7586,0,0,-7.105427e-15
tuned,2026-01-05 02:45:00,11,2.75,21.4337,3007.984,109.0763,3.393258,25.04492,1,1,2105.589,2105.272,116.0422,33.95776,150,1,112.3314,5.417741,0,0,32.25081,0,1457.234,0.728617,0.9126656,0.3172331,0,250,0.3172331,1989.23,0,0,0,0,25.04492,37.9006,35.80613,2.094471,74.01435,0,148.0287,0,-7.105427e-15,-2.909895e-13,4.263256e-14,109.0763,3.393258,0,0,32.25081,5.279617,0,-1.776357e-15
tuned,2026-01-05 03:00:00,12,3,21.24468,2999.182,101.8974,0,18.32536,1,1,2099.427,2099.11,116.0562,33.94383,150,1,112.0602,5.249034,0,0,32.69078,0,1465.177,0.7325886,0.9175989,0.3172331,0,250,0.3172331,1983.054,0,0,0,0,18.32536,37.78969,35.69497,2.094721,72.73792,0,145.4758,0,-7.105427e-15,-8.570922e-14,4.263256e-14,101.8974,0,0,0,32.69078,15.41178,0,7.105427e-15
tuned,2026-01-05 03:15:00,13,3.25,21.00797,3026.978,102.1285,0,22.63943,1,1,2118.885,2118.567,116.0895,33.91049,150,1,111.2784,4.845263,0,0,33.8763,0,1473.416,0.7367078,0.9226006,0.3172331,0,250,0.3172331,2002.478,0,0,0,0,22.63943,38.13992,36.0446,2.095321,73.76701,0,147.534,0,0,2.176037e-14,4.263256e-14,102.1285,0,0,0,33.8763,13.99516,0,7.105427e-15
tuned,2026-01-05 03:30:00,14,3.5,20.9474,3028.976,112.0682,0,14.22216,1,1,2120.283,2119.966,116.1181,33.88192,150,1,110.6249,4.499172,0,0,34.87596,0,1481.903,0.7409514,0.9277882,0.3172331,0,250,0.3172331,2003.848,0,0,1.443296,0,14.22216,38.16509,36.06926,2.095836,72.34315,0,147.176,0,-7.105427e-15,-3.307354e-13,4.263256e-14,110.6249,0,0,0,34.87596,4.499172,0,-2.664535e-15
tuned,2026-01-05 03:45:00,15,3.75,20.82686,3052.778,123.2317,0,16.31175,1,1,2136.945,2136.627,116.1428,33.85716,150,1,110.7211,4.199228,0,0,35.07968,0,1490.439,0.7452197,0.9331324,0.3172331,0,250,0.3172331,2020.484,0,0,12.51062,0,16.31175,38.465,36.36872,2.096281,72.96318,0,167.5072,0,-1.421085e-14,3.996803e-15,4.263256e-14,110.7211,0,0,0,35.07968,4.199228,0,-6.217249e-15
tuned,2026-01-05 04:00:00,16,4,20.80373,3106.107,133.7557,0,12.35366,1,1,2174.275,2173.958,116.1645,33.83549,150,1,111.503,3.936776,0,0,34.56022,0,1498.845,0.7494224,0.9385078,0.3172331,0,250,0.3172331,2057.793,0,0,22.25265,0,12.35366,39.13695,37.04028,2.096671,72.94798,0,184.2818,0,-7.105427e-15,2.704503e-13,4.263256e-14,111.503,0,0,0,34.56022,3.936776,0,-5.77316e-15
tuned,2026-01-05 04:15:00,17,4.25,20.64356,3047.729,148.3532,0,11.37871,1,1,2133.41,2133.093,116.1836,33.81637,150,1,112.812,3.705201,0,0,33.48282,0,1506.98,0.7534898,0.9438006,0.3172331,0,250,0.3172331,2016.909,0,0,35.54121,0,11.37871,38.40138,36.30437,2.097016,72.02378,0,205.3562,0,-7.105427e-15,-1.831868e-13,4.263256e-14,112.812,0,0,0,33.48282,3.705201,0,-3.552714e-15
tuned,2026-01-05 04:30:00,18,4.5,20.5942,3038.794,171.0823,4.293672,17.19665,1,1,2127.156,2126.839,116.2006,33.79937,150,1,114.7865,3.499356,0,0,31.71415,0,1514.671,0.7573354,0.9489229,0.3172331,0,250,0.3172331,2010.638,0,0,56.29581,0.7943153,17.19665,38.2888,36.19148,2.097321,72.86432,0,244.2091,0,-7.105427e-15,-7.760459e-14,4.263256e-14,114.7865,3.499356,0,0,31.71415,0,0,-7.105427e-15
tuned,2026-01-05 04:45:00,19,4.75,20.42657,3045.547,216.0907,0,14.4903,1,1,2131.883,2131.566,116.1972,33.80282,150,1,117.7494,3.541162,0,0,28.7094,0,1521.61,0.7608049,0.953766,0.3172331,0,250,0.3172331,2015.368,0,0,98.34123,0,14.4903,38.37389,36.27663,2.097259,72.49327,0,314.6252,0,-2.842171e-14,-2.963185e-13,4.263256e-14,117.7494,0,0,0,28.7094,3.541162,0,-5.77316e-15
tuned,2026-01-05 05:00:00,20,5,20.50076,3034.631,263.4344,0,16.35796,1,1,2124.241,2123.924,116.2118,33.78821,150,1,122.6665,3.364104,0,0,23.9694,0,1527.363,0.7636813,0.9581354,0.3172331,0,250,0.3172331,2007.712,0,0,140.7679,0,16.35796,38.23635,36.13882,2.097522,72.65567,0,388.1359,0,0,7.982504e-14,4.263256e-14,122.6665,0,0,0,23.9694,3.364104,0,6.217249e-15
tuned,2026-01-05 05:15:00,21,5.25,20.5032,3070.639,326.6167,0.6333474,8.558485,1,1,2149.447,2149.13,116.225,33.77498,150,1,129.3697,3.203909,0,0,17.42636,0,1531.479,0.7657394,0.9617578,0.3172331,0,250,0.3172331,2032.905,0,0,197.2469,0,8.558485,38.69005,36.59229,2.097761,71.79496,0,483.8409,0,-1.421085e-14,-2.196021e-13,4.263256e-14,129.3697,0.6333474,0,0,17.42636,2.570561,0,-1.332268e-14
tuned,2026-01-05 05:30:00,22,5.5,20.53874,3067.948,420.8287,0,12.91439,1,1,2147.563,2147.246,116.2347,33.76533,150,1,138.3355,3.087065,0,0,8.577438,0,1533.382,0.766691,0.9643497,0.3172331,0,250,0.3172331,2031.012,0,0,282.4932,0,12.91439,38.65614,36.55821,2.097934,72.47927,0,632.2593,0,-1.421085e-14,3.641532e-14,4.263256e-14,138.3355,0,0,0,8.577438,3.087065,0,-1.24345e-14
tuned,2026-01-05 05:45:00,23,5.75,20.59902,3117.007,517.6054,0,17.31332,1,1,2181.905,2181.588,119.0187,34.55195,153.5707,1,150.6178,2.952845,0,0,0,0,1533.141,0.7665703,0.9655482,0.3172331,0,250,0.3172331,2062.569,0,0,366.9876,0,17.31332,39.27429,37.12624,2.148047,74.57141,0,782.1964,0,-7.105427e-15,1.716405e-13,4.263256e-14,150.6178,0,0,0,0,2.952845,0,-4.440892e-16
tuned,2026-01-05 06:00:00,24,6,20.4887,3136.409,591.2904,0,27.83955,1,1,2195.486,2195.169,130.8084,37.93039,168.7388,1,165.909,2.82981,0,0,0,0,1532.899,0.7664496,0.9653962,0.3172331,0,250,0.3172331,2064.361,0,0,425.3815,0,27.83955,39.51876,37.15849,2.360261,79.73172,0,893.2465,0,-7.105427e-15,4.107825e-14,4.263256e-14,165.909,0,0,0,0,2.82981,0,1.332268e-15
tuned,2026-01-05 06:15:00,25,6.25,20.62844,3146.346,656.9005,0,27.54607,1,1,2202.442,2202.125,143.9438,41.69702,185.6408,1,182.9242,2.716617,0,0,0,0,1532.658,0.766329,0.9652442,0.3172331,0,250,0.3172331,2058.181,0,0,473.9762,0,27.54607,39.64396,37.04726,2.596699,83.34998,0,984.309,0,1.421085e-14,-2.762235e-13,4.263256e-14,182.9242,0,0,0,0,2.716617,0,1.021405e-14
tuned,2026-01-05 06:30:00,26,6.5,20.9469,3146.224,691.7899,0.3588075,21.68967,1,1,2202.357,2202.039,158.0285,45.73766,203.7662,1,201.1541,2.612132,0,0,0,0,1532.417,0.7662083,0.9650922,0.3172331,0,250,0.3172331,2044.011,0,0,490.6359,0,21.68967,39.64242,36.7922,2.850224,86.17772,0,1018.702,0,7.105427e-15,3.330669e-16,4.263256e-14,201.1541,0.3588075,0,0,0,2.253324,0,7.549517e-15
tuned,2026-01-05 06:45:00,27,6.75,20.79547,3169.949,737.296,2.23448,20.09958,1,1,2218.964,2218.647,172.0827,49.77174,221.8544,1,219.3258,2.528676,0,0,0,0,1532.175,0.7660877,0.9649403,0.3172331,0,250,0.3172331,2046.564,0,0,517.9702,0,20.09958,39.94136,36.83816,3.103199,89.98089,0,1073.46,0,-7.105427e-15,-1.668665e-13,4.263256e-14,219.3258,2.23448,0,0,0,0.2941951,0,-1.065814e-14
tuned,2026-01-05 07:00:00,28,7,20.64968,3183.365,761.7385,0.2456698,16.7752,1,1,2228.356,2228.038,186.4416,53.90124,240.3429,1,237.8247,2.518169,0,0,0,0,1531.934,0.7659671,0.9647884,0.3172331,0,250,0.3172331,2041.597,0,0,523.9138,0,16.7752,40.1104,36.74874,3.36166,93.45589,0,1090.663,0,-7.105427e-15,4.218847e-15,4.263256e-14,237.8247,0.2456698,0,0,0,2.272499,0,5.77316e-15
tuned,2026-01-05 07:15:00,29,7.25,20.55033,3220.982,748.8783,0.5641802,11.86365,1,1,2254.688,2254.37,200.4172,57.91326,258.3305,1,255.8907,2.439807,0,0,0,0,1531.693,0.7658465,0.9646365,0.3172331,0,250,0.3172331,2053.953,0,0,492.9876,0,11.86365,40.58438,36.97116,3.613221,96.86517,0,1044.134,0,-2.131628e-14,3.865797e-13,4.263256e-14,255.8907,0.5641802,0,0,0,1.875626,0,-7.993606e-15
tuned,2026-01-05 07:30:00,30,7.5,20.77234,3228.921,709.7022,2.916565,18.79797,1,1,2260.245,2259.927,213.1356,61.5653,274.7009,1,272.3236,2.377286,0,0,0,0,1531.452,0.765726,0.9644847,0.3172331,0,250,0.3172331,2046.792,0,0,437.3786,0.5392791,18.79797,40.6844,36.84225,3.842151,101.5589,0,958.5261,0,2.842171e-14,-5.562217e-14,4.263256e-14,272.3236,2.377286,0,0,0,0,0,2.797762e-14
tuned,2026-01-05 07:45:00,31,7.75,20.91297,3253.545,667.6365,0,13.82298,1,1,2277.481,2277.164,224.1047,64.72261,288.8273,1,286.4326,2.394682,0,0,0,0,1531.211,0.7656054,0.9643328,0.3172331,0,250,0.3172331,2053.059,0,0,381.2039,0,13.82298,40.99466,36.95507,4.039594,104.001,0,865.5788,0,0,3.705924e-13,4.263256e-14,286.4326,0,0,0,0,2.394682,0,1.287859e-14
tuned,2026-01-05 08:00:00,32,8,21.18921,3261.654,601.5976,370.8745,13.85899,1,1,2283.158,2282.84,233.304,67.36103,300.6651,1,298.3452,2.319848,0,0,0,0,1530.97,0.7654849,0.964181,0.3172331,0,250,0.3172331,2049.536,0,0,303.2523,368.5547,13.85899,41.09684,36.89165,4.205183,106.5941,0,1372.055,0,-1.421085e-14,-2.78777e-13,4.263256e-14,298.3452,2.319848,0,0,0,0,0,1.598721e-14
tuned,2026-01-05 08:15:00,33,8.25,21.42894,3269.987,509.651,376.0091,22.06055,1,1,2288.991,2288.673,248.1918,72.8311,321.0229,1,307.5347,13.48817,0,0,0,0,1530.729,0.7653644,0.9640293,0.3172331,0,250,0.3172331,2040.482,0,0,202.1163,362.5209,22.06055,41.20183,36.72867,4.473162,113.3034,0,1200.606,0,0,-3.094192e-13,4.263256e-14,307.5347,13.48817,0,0,0,0,0,1.598721e-14
tuned,2026-01-05 08:30:00,34,8.5,21.61197,3234.473,451.766,375.1702,22.95789,1,1,2264.131,2263.814,260.2084,77.42145,337.6298,1,313.4793,24.15055,0,0,0,0,1530.488,0.7652439,0.9638775,0.3172331,0,250,0.3172331,2003.606,0,0,138.2867,351.0196,22.95789,40.75436,36.0649,4.689461,117.3956,0,1078.845,0,-2.842171e-14,1.546541e-13,4.263256e-14,313.4793,24.15055,0,0,0,0,0,7.105427e-15
tuned,2026-01-05 08:45:00,35,8.75,21.81476,3247.793,386.6374,378.8115,27.77814,1,1,2273.455,2273.138,270.2373,81.37269,351.61,1,317.4303,34.17968,0,0,0,0,1530.247,0.7651235,0.9637258,0.3172331,0,250,0.3172331,2002.901,0,0,69.20708,344.6319,27.77814,40.92219,36.05221,4.869982,122.173,0,958.2182,0,-1.421085e-14,8.071321e-14,4.263256e-14,317.4303,34.17968,0,0,0,0,0,-2.131628e-14
tuned,2026-01-05 09:00:00,36,9,21.9679,3271.502,340.5368,388.2233,31.7532,1,1,2290.052,2289.734,278.3744,84.7312,363.1055,1,319.3528,43.75279,0,0,0,0,1530.006,0.765003,0.9635741,0.3172331,0,250,0.3172331,2011.36,0,0,21.18405,344.4705,31.7532,41.22093,36.20448,5.016449,126.3789,0,883.5119,0,-2.842171e-14,2.551293e-13,4.263256e-14,319.3528,43.75279,0,0,0,0,0,-1.421085e-14
tuned,2026-01-05 09:15:00,37,9.25,22.26549,3256.469,271.1197,389.9493,38.81103,1,1,2279.529,2279.211,285.2805,87.70764,372.9881,1,319.9253,53.0628,0,0,0,0,1529.765,0.7648826,0.9634224,0.3172331,0,250,0.3172331,1993.931,0,0,0,336.8865,38.81103,41.03151,35.89076,5.140759,130.289,0,841.7073,0,-2.842171e-14,-3.53495e-13,4.263256e-14,271.1197,53.0628,0,0,0,48.80563,0,-2.131628e-14
tuned,2026-01-05 09:30:00,38,9.5,22.30997,3242.792,209.5891,394.3555,45.80459,1,1,2269.955,2269.637,290.436,90.13322,380.5692,1,318.6409,61.92824,0,0,0,0,1529.524,0.7647622,0.9632707,0.3172331,0,250,0.3172331,1979.201,0,0,0,332.4273,45.80459,40.85918,35.62562,5.233557,133.6618,0,840.7606,0,1.421085e-14,-4.818368e-14,4.263256e-14,209.5891,61.92824,0,0,0,109.0518,0,2.842171e-14
tuned,2026-01-05 09:45:00,39,9.75,22.45622,3261.732,170.6127,401.4381,51.77024,1,1,2283.212,2282.895,294.1802,92.11652,386.2968,1,315.8447,70.45202,0,0,0,0,1529.284,0.7646418,0.9631191,0.3172331,0,250,0.3172331,1988.715,0,0,0,330.9861,51.77024,41.09782,35.79686,5.300954,136.8705,0,844.692,0,-1.421085e-14,1.406653e-13,4.263256e-14,170.6127,70.45202,0,0,0,145.232,0,0
tuned,2026-01-05 10:00:00,40,10,22.69636,3294.959,143.4005,408.6345,49.55801,1,1,2306.471,2306.154,297.1035,93.83714,390.9406,1,312.2139,78.72667,0,0,0,0,1529.043,0.7645214,0.9629674,0.3172331,0,250,0.3172331,2009.05,0,0,0,329.9078,49.55801,41.51648,36.16291,5.353573,138.6137,0,846.3185,0,-7.105427e-14,9.281464e-14,4.263256e-14,143.4005,78.72667,0,0,0,168.8135,0,-2.842171e-14
tuned,2026-01-05 10:15:00,41,10.25,23.14436,3276.613,113.6411,408.3657,58.1673,1,1,2293.629,2293.312,299.4905,95.37926,394.8697,1,308.0965,86.7732,0,0,0,0,1528.802,0.7644011,0.9628159,0.3172331,0,250,0.3172331,1993.821,0,0,0,321.5925,58.1673,41.28533,35.88879,5.396539,141.4655,0,837.6779,0,2.842171e-14,-3.119727e-13,4.263256e-14,113.6411,86.7732,0,0,0,194.4554,0,0
tuned,2026-01-05 10:30:00,42,10.5,23.26011,3314.018,118.2692,409.3424,63.22834,1,1,2319.813,2319.496,301.2091,96.68768,397.8968,1,303.4666,94.43016,0,0,0,0,1528.561,0.7642807,0.9626643,0.3172331,0,250,0.3172331,2018.286,0,0,0,314.9122,63.22834,41.75663,36.32916,5.427475,144.1263,0,831.4762,0,-4.263256e-14,-2.832179e-13,4.263256e-14,118.2692,94.43016,0,0,0,185.1974,0,0
tuned,2026-01-05 10:45:00,43,10.75,23.34039,3362.706,100.535,408.2149,68.40355,1,1,2353.894,2353.577,302.9472,97.96625,400.9134,1,299.1597,101.7537,0,0,0,0,1528.321,0.7641604,0.9625127,0.3172331,0,250,0.3172331,2050.63,0,0,0,306.4612,68.40355,42.3701,36.91134,5.45876,146.915,0,822.4757,0,2.842171e-14,6.017409e-14,4.263256e-14,100.535,101.7537,0,0,0,198.6247,0,0
tuned,2026-01-05 11:00:00,44,11,23.49279,3375.25,68.48188,410.0678,78.34215,1,1,2362.675,2362.358,304.2754,99.08882,403.3643,1,294.6455,108.7187,0,0,0,0,1528.08,0.7640401,0.9623612,0.3172331,0,250,0.3172331,2058.083,0,0,0,301.3491,78.34215,42.52816,37.04549,5.482668,149.9615,0,819.7502,0,1.421085e-14,-3.090861e-13,4.263256e-14,68.48188,108.7187,0,0,0,226.1637,0,-2.842171e-14
tuned,2026-01-05 11:15:00,45,11.25,23.84748,3399.784,84.74813,416.2641,89.19468,1,1,2379.849,2379.532,305.0201,100.015,405.0351,1,289.6197,115.4154,0,0,0,0,1527.84,0.7639198,0.9622097,0.3172331,0,250,0.3172331,2074.511,0,0,0,300.8487,89.19468,42.83728,37.34121,5.496072,153.208,0,825.38,0,-2.842171e-14,3.103073e-13,4.263256e-14,84.74813,115.4154,0,0,0,204.8715,0,2.842171e-14
tuned,2026-01-05 11:30:00,46,11.5,24.0447,3427.221,86.44426,418.8132,100.0906,1,1,2399.055,2398.738,306.1005,101.0211,407.1215,1,285.1659,121.9556,0,0,0,0,1527.599,0.7637996,0.9620583,0.3172331,0,250,0.3172331,2092.637,0,0,0,296.8577,100.0906,43.18299,37.66747,5.515518,156.5456,0,825.1708,0,-2.842171e-14,-1.754152e-14,4.263256e-14,86.44426,121.9556,0,0,0,198.7217,0,0
tuned,2026-01-05 11:45:00,47,11.75,24.4451,3423.924,95.48857,415.8127,110.3659,1,1,2396.747,2396.43,307.2005,102.009,409.2095,1,280.9378,128.2717,0,0,0,0,1527.359,0.7636794,0.9619068,0.3172331,0,250,0.3172331,2089.229,0,0,0,287.541,110.3659,43.14144,37.60612,5.53532,159.4614,0,814.931,0,-2.842171e-14,4.100054e-13,4.263256e-14,95.48857,128.2717,0,0,0,185.4493,0,-5.684342e-14
tuned,2026-01-05 12:00:00,48,12,24.42636,3454.105,88.11481,421.6206,114.5305,1,1,2417.874,2417.557,308.3577,102.9787,411.3364,1,277.0743,134.2621,0,0,0,0,1527.118,0.7635591,0.9617554,0.3172331,0,250,0.3172331,2109.199,0,0,0,287.3585,114.5305,43.52173,37.96558,5.556149,161.5318,0,818.757,0,-5.684342e-14,-3.416156e-13,4.263256e-14,88.11481,134.2621,0,0,0,188.9595,0,0
tuned,2026-01-05 12:15:00,49,12.25,24.7995,3475.527,61.97752,418.7168,132.6975,1,1,2432.869,2432.552,309.433,103.9115,413.3446,1,273.218,140.1266,0,0,0,0,1526.878,0.7634389,0.961604,0.3172331,0,250,0.3172331,2123.119,0,0,0,278.5902,132.6975,43.79164,38.21614,5.575505,166.1581,0,812.8844,0,1.421085e-14,3.407274e-13,4.263256e-14,61.97752,140.1266,0,0,0,211.2405,0,0
tuned,2026-01-05 12:30:00,50,12.5,25.15533,3452.744,96.25226,416.2018,144.9268,1,1,2416.921,2416.604,310.0191,104.6725,414.6916,1,268.9932,145.6984,0,0,0,0,1526.637,0.7633187,0.9614526,0.3172331,0,250,0.3172331,2106.585,0,0,0,270.5034,144.9268,440.8096,384.209,56.60062,515.3139,0,1497.246,0,-5.684342e-14,-3.858025e-13,4.263256e-14,96.25226,145.6984,0,0,0,172.7409,0,-2.842171e-14
tuned,2026-01-05 12:45:00,51,12.75,25.18634,3477.778,105.4886,415.0138,153.4607,1,1,2434.444,2434.127,311.0698,105.5386,416.6085,1,265.6061,151.0024,0,0,0,0,1526.397,0.7631986,0.9613013,0.3172331,0,250,0.3172331,2123.057,0,0,0,264.0114,153.4607,444.282,387.4544,56.82761,520.9993,0,1497.418,0,0,9.303669e-14,4.263256e-14,105.4886,151.0024,0,0,0,160.1175,0,0
tuned,2026-01-05 13:00:00,52,13,25.41974,3506.772,102.0412,410.0815,154.0487,1,1,2454.741,2454.423,312.2023,106.4042,418.6064,1,262.5269,156.0795,0,0,0,0,1526.157,0.7630784,0.9611499,0.3172331,0,250,0.3172331,2142.221,0,0,0,254.002,154.0487,450.0949,392.7921,57.30277,527.4423,0,1493.038,0,0,-1.547651e-13,4.263256e-14,102.0412,156.0795,0,0,0,160.4857,0,2.842171e-14
tuned,2026-01-05 13:15:00,53,13.25,25.7852,3482.518,104.9611,420.6543,159.6922,1,1,2437.763,2437.446,313.1769,107.194,420.3709,1,259.4989,160.872,0,0,0,0,1525.917,0.7629583,0.9609986,0.3172331,0,250,0.3172331,2124.269,0,0,0,259.7823,159.6922,450.3011,392.3928,57.90832,529.085,0,1506.294,0,-2.842171e-14,-3.326228e-13,4.263256e-14,104.9611,160.872,0,0,0,154.5378,0,0
tuned,2026-01-05 13:30:00,54,13.5,25.99506,3509.851,122.4732,410.0474,171.3836,1,1,2456.895,2456.578,314.2933,108.0266,422.3199,1,256.6371,165.6828,0,0,0,0,1525.676,0.7628382,0.9608473,0.3172331,0,250,0.3172331,2142.285,0,0,0,244.3646,171.3836,455.7788,397.4154,58.36341,537.2354,0,1496,0,-2.842171e-14,3.566036e-13,4.263256e-14,122.4732,165.6828,0,0,0,134.1638,0,-2.842171e-14
tuned,2026-01-05 13:45:00,55,13.75,26.31584,3503.378,121.0677,412.2826,181.2895,1,1,2452.364,2452.047,315.4825,108.8411,424.3235,1,254.1977,170.1258,0,0,0,0,1525.436,0.7627181,0.9606961,0.3172331,0,250,0.3172331,2136.565,0,0,0,242.1568,181.2895,457.9358,398.9658,58.97003,541.6595,0,1501.039,0,0,-1.731948e-14,4.263256e-14,121.0677,170.1258,0,0,0,133.13,0,-2.842171e-14
tuned,2026-01-05 14:00:00,56,14,26.80518,3470.894,112.5693,415.1591,199.9439,1,1,2429.625,2429.308,316.6374,109.633,426.2704,1,251.8204,174.45,0,0,0,0,1525.196,0.7625981,0.9605448,0.3172331,0,250,0.3172331,2112.671,0,0,0,240.7091,199.9439,458.2962,398.5096,59.78662,545.8577,0,1506.939,0,-4.263256e-14,2.532419e-13,4.263256e-14,112.5693,174.45,0,0,0,139.2512,0,2.842171e-14
tuned,2026-01-05 14:15:00,57,14.25,27.00771,3450.712,109.4566,408.7247,212.4729,1,1,2415.499,2415.181,317.6711,110.3793,428.0504,1,249.3774,178.673,0,0,0,0,1524.956,0.762478,0.9603936,0.3172331,0,250,0.3172331,2097.51,0,0,0,230.0517,212.4729,457.5543,397.3196,60.23474,547.9465,0,1492.732,0,0,1.486589e-13,4.263256e-14,109.4566,178.673,0,0,0,139.9208,0,5.684342e-14
tuned,2026-01-05 14:30:00,58,14.5,27.12793,3436.364,89.7286,414.1253,217.7927,1,1,2405.455,2405.137,318.5504,111.054,429.6044,1,246.965,182.6394,0,0,0,0,1524.716,0.762358,0.9602424,0.3172331,0,250,0.3172331,2086.587,0,0,0,231.4859,217.7927,456.796,396.243,60.55298,548.6558,0,1496.625,0,-5.684342e-14,-4.410916e-13,4.263256e-14,89.7286,182.6394,0,0,0,157.2364,0,0
tuned,2026-01-05 14:45:00,59,14.75,27.17446,3457.22,99.62943,417.4548,218.9855,1,1,2420.054,2419.737,319.2038,111.659,430.8628,1,244.3,186.5629,0,0,0,0,1524.476,0.762238,0.9600913,0.3172331,0,250,0.3172331,2100.533,0,0,0,230.8919,218.9855,460.0155,399.2794,60.7361,552.5642,0,1503.417,0,-2.842171e-14,1.937339e-13,4.263256e-14,99.62943,186.5629,0,0,0,144.6705,0,-2.842171e-14
tuned,2026-01-05 15:00:00,60,15,27.39586,3446.62,103.214,417.4597,219.8637,1,1,2412.634,2412.317,320.0021,112.2978,432.2999,1,241.8888,190.4111,0,0,0,0,1524.236,0.762118,0.9599401,0.3172331,0,250,0.3172331,2092.314,0,0,0,227.0486,219.8637,460.738,399.567,61.17102,553.8519,0,1499.363,0,-1.421085e-14,1.256772e-13,4.263256e-14,103.214,190.4111,0,0,0,138.6747,0,0
tuned,2026-01-05 15:15:00,61,15.25,27.49441,3437.511,118.1624,411.238,222.311,1,1,2406.258,2405.94,320.8199,112.9287,433.7486,1,239.6154,194.1332,0,0,0,0,1523.996,0.761998,0.959789,0.3172331,0,250,0.3172331,2085.121,0,0,0,217.1048,222.311,460.4735,399.0191,61.45441,554.4904,0,1483.487,0,1.421085e-14,1.560974e-13,4.263256e-14,118.1624,194.1332,0,0,0,121.4531,0,0
tuned,2026-01-05 15:30:00,62,15.5,27.58335,3406.04,115.6598,413.0649,220.1049,1,1,2384.228,2383.911,321.7289,113.5625,435.2914,1,237.6565,197.6349,0,0,0,0,1523.756,0.761878,0.9596379,0.3172331,0,250,0.3172331,2062.182,0,0,0,215.43,220.1049,457.1137,395.3698,61.74396,551.1317,0,1473.88,0,-5.684342e-14,1.774136e-13,4.263256e-14,115.6598,197.6349,0,0,0,121.9967,0,2.842171e-14
tuned,2026-01-05 15:45:00,63,15.75,27.66935,3408.842,120.3988,395.6413,217.7563,1,1,2386.189,2385.872,322.5983,114.1761,436.7744,1,235.72,201.0544,0,0,0,0,1523.516,0.7617581,0.9594869,0.3172331,0,250,0.3172331,2063.274,0,0,0,194.5869,217.7563,458.321,396.2978,62.02314,552.2989,0,1440.26,0,1.421085e-14,8.293366e-14,4.263256e-14,120.3988,201.0544,0,0,0,115.3213,0,-2.842171e-14
tuned,2026-01-05 16:00:00,64,16,27.8404,3376.933,114.7262,403.1458,220.975,1,1,2363.853,2363.536,323.3091,114.7039,438.013,1,233.9182,204.0948,0,0,0,0,1523.276,0.7616382,0.9593358,0.3172331,0,250,0.3172331,2040.227,0,0,0,199.051,220.975,455.6776,393.2925,62.38513,550.5935,0,1444.55,0,-4.263256e-14,-2.337019e-13,4.263256e-14,114.7262,204.0948,0,0,0,119.192,0,-2.842171e-14
tuned,2026-01-05 16:15:00,65,16.25,27.77335,3361.764,140.4399,399.7869,218.9055,1,1,2353.235,2352.918,324.0104,115.2312,439.2416,1,232.0844,207.1571,0,0,0,0,1523.037,0.7615183,0.9591848,0.3172331,0,250,0.3172331,2028.907,0,0,0,192.6297,218.9055,452.9868,390.5552,62.43156,547.9247,0,1428.136,0,4.263256e-14,3.119727e-14,4.263256e-14,140.4399,207.1571,0,0,0,91.64457,0,5.684342e-14
tuned,2026-01-05 16:30:00,66,16.5,27.63407,3377.115,171.95,396.3054,213.0748,1,1,2363.98,2363.663,324.9577,115.814,440.7717,1,230.6959,210.0758,0,0,0,0,1522.797,0.7613984,0.9590338,0.3172331,0,250,0.3172331,2038.705,0,0,0,186.2296,213.0748,453.717,391.2872,62.42978,547.9965,0,1417.239,0,4.263256e-14,-1.367795e-13,4.263256e-14,171.95,210.0758,0,0,0,58.74585,0,2.842171e-14
tuned,2026-01-05 16:45:00,67,16.75,27.36587,3386.917,206.0983,389.7707,201.1167,1,1,2370.842,2370.525,326.2059,116.4685,442.6744,1,229.8191,212.8553,0,0,0,0,1522.557,0.7612786,0.9588828,0.3172331,0,250,0.3172331,2044.319,0,0,0,176.9154,201.1167,452.472,390.1555,62.31649,545.0069,0,1395.193,0,-5.684342e-14,6.716849e-14,4.263256e-14,206.0983,212.8553,0,0,0,23.72072,0,-2.842171e-14
tuned,2026-01-05 17:00:00,68,17,27.56001,3361.934,269.576,389.5211,196.5108,1,1,2353.354,2353.037,327.7406,117.1866,444.9273,1,229.4702,215.457,0,0,0,0,1522.317,0.7611587,0.9587319,0.3172331,0,250,0.3172331,2025.296,0,0,40.10574,174.0641,196.5108,450.9724,388.1068,62.86562,542.9507,0,1455.344,0,-5.684342e-14,-3.702594e-13,4.263256e-14,229.4702,215.457,0,0,0,0,0,-2.842171e-14
tuned,2026-01-05 17:15:00,69,17.25,27.5907,3349.78,328.9866,380.0964,185.4051,1,1,2344.846,2344.528,329.9429,118.0883,448.0312,1,230.0515,217.9797,0,0,0,0,1522.078,0.7610389,0.958581,0.3172331,0,250,0.3172331,2014.586,0,0,98.93515,162.1167,185.4051,449.6329,386.3043,63.3286,539.9447,0,1530.204,0,-2.842171e-14,2.665645e-13,4.263256e-14,230.0515,217.9797,0,0,0,0,0,0
tuned,2026-01-05 17:30:00,70,17.5,27.79304,3350.404,381.0753,376.1469,185.0083,1,1,2345.283,2344.965,332.6478,119.1127,451.7605,1,231.4648,220.2956,0,0,0,0,1521.838,0.7609191,0.9584301,0.3172331,0,250,0.3172331,2012.317,0,0,149.6105,155.8512,185.0083,451.6442,387.5233,64.12095,542.264,0,1611.449,0,-4.263256e-14,5.584422e-14,4.263256e-14,231.4648,220.2956,0,0,0,0,0,-2.842171e-14
tuned,2026-01-05 17:45:00,71,17.75,27.77998,3333.973,424.4743,373.418,166.1182,1,1,2333.781,2333.464,335.8077,120.255,456.0628,1,233.572,222.4907,0,0,0,0,1521.599,0.7607993,0.9582792,0.3172331,0,250,0.3172331,1997.656,0,0,190.9022,150.9272,166.1182,449.3051,384.5935,64.71157,536.83,0,1663.316,0,0,-1.949552e-13,4.263256e-14,233.572,222.4907,0,0,0,0,0,0
tuned,2026-01-05 18:00:00,72,18,27.65674,3346.626,490.5841,3.910083,154.3594,1,1,2342.638,2342.321,339.3217,121.4887,460.8104,1,236.2234,224.5869,0,0,0,0,1521.359,0.7606795,0.9581283,0.3172331,0,250,0.3172331,2002.999,0,0,254.3607,0,154.3594,449.8362,384.6183,65.21787,535.7473,0,1510.267,0,0,3.218537e-13,4.263256e-14,236.2234,3.910083,0,0,0,220.6769,0,2.842171e-14
tuned,2026-01-05 18:15:00,73,18.25,27.67877,3356.431,603.5391,0,145.9532,1,1,2349.501,2349.184,339.9296,121.3422,461.2718,1,239.7078,221.564,0,0,0,0,1521.12,0.7605598,0.9579775,0.3172331,0,250,0.3172331,2009.255,0,0,363.8313,0,145.9532,451.3641,385.999,65.36501,535.3804,0,1698.37,0,-5.684342e-14,-3.13416e-13,4.263256e-14,239.7078,0,0,0,0,221.564,0,-2.842171e-14
tuned,2026-01-05 18:30:00,74,18.5,27.61311,3326.111,641.1633,0,137.5698,1,1,2328.278,2327.96,341.6698,121.5245,463.1943,1,244.6245,218.5699,0,0,0,0,1520.88,0.7604401,0.9578267,0.3172331,0,250,0.3172331,1986.291,0,0,396.5388,0,137.5698,446.667,381.0587,65.6083,528.9752,0,1741.98,0,-2.842171e-14,-3.824718e-13,4.263256e-14,244.6245,0,0,0,0,218.5699,0,-2.842171e-14
tuned,2026-01-05 18:45:00,75,18.75,27.3801,3270.696,678.0435,0,117.5373,1,1,2289.487,2289.17,343.7532,121.8141,465.5673,1,249.9117,215.6556,0,0,0,0,1520.641,0.7603204,0.9576759,0.3172331,0,250,0.3172331,1945.417,0,0,428.1318,0,117.5373,437.0761,371.3911,65.68499,515.6437,0,1769.815,0,-2.842171e-14,1.509903e-14,4.263256e-14,249.9117,0,0,0,0,215.6556,0,0
tuned,2026-01-05 19:00:00,76,19,27.18337,3249.29,720.0768,3.85831,110.9595,0,0,2274.503,2274.186,0,0,0,0,0,0,0,0,0,259.4033,1455.55,0.7277752,0.9575252,0.3172331,0,250,0.3172331,2274.186,0,0,464.5319,0,110.9595,432.429,432.3687,0.06031243,0,453.4644,3295.371,0,0,-1.29563e-13,4.263256e-14,255.545,3.85831,0,468.363,0,0,0,-1.154632e-14
tuned,2026-01-05 19:15:00,77,19.25,27.31928,3265.532,724.2456,0,97.74117,0,0,2285.873,2285.555,0,0,0,0,0,0,0,0,0,261.5779,1389.927,0.6949634,0.9165388,0.3172331,0,250,0.3172331,2285.555,0,0,462.6677,0,97.74117,435.8295,435.769,0.06048435,0,454.4045,3297.327,0,0,-3.254064e-13,4.263256e-14,261.5779,0,0,471.6821,0,0,0,0
tuned,2026-01-05 19:30:00,78,19.5,27.25468,3270.251,738.0839,0,89.57574,0,0,2289.176,2288.858,0,0,0,0,0,0,0,0,0,267.5095,1322.831,0.6614154,0.8752166,0.3172331,0,250,0.3172331,2288.858,0,0,470.5744,0,89.57574,435.8686,435.8082,0.06040251,0,452.8638,3302.492,0,0,-2.865486e-13,4.263256e-14,267.5095,0,0,474.9201,0,0,0,0
tuned,2026-01-05 19:45:00,79,19.75,27.18451,3272.654,707.9466,0,82.79643,0,0,2290.858,2290.54,0,0,0,0,0,0,0,0,0,273.4661,1254.256,0.627128,0.8329671,0.3172331,0,250,0.3172331,2290.54,0,0,434.4805,0,82.79643,435.5488,435.4885,0.06031387,0,451.2301,3231.245,0,0,1.454392e-13,4.263256e-14,273.4661,0,0,478.2513,0,0,0,0
tuned,2026-01-05 20:00:00,80,20,27.01104,3270.377,687.7879,0,76.95806,0,0,2289.264,2288.947,0,0,0,0,0,0,0,0,0,278.8971,1184.334,0.5921671,0.7897866,0.3172331,0,250,0.3172331,2288.947,0,0,408.8908,0,76.95806,433.6724,433.6123,0.06009584,0,448.1911,3170.387,0,0,-3.319567e-14,4.263256e-14,278.8971,0,0,481.1225,0,0,0,0
tuned,2026-01-05 20:15:00,81,20.25,26.77256,3226.52,655.081,0,67.5065,0,0,2258.564,2258.247,0,0,0,0,0,0,0,0,0,283.9452,1113.161,0.5565807,0.7457579,0.3172331,0,250,0.3172331,2258.247,0,0,371.1358,0,67.5065,425.7411,425.6813,0.05979868,0,438.4063,3051.444,0,0,5.428991e-14,4.263256e-14,283.9452,0,0,483.6739,0,0,0,0
tuned,2026-01-05 20:30:00,82,20.5,26.72979,3208.39,610.3516,0,58.55117,0,0,2245.873,2245.556,0,0,0,0,0,0,0,0,0,288.4712,1040.868,0.5204342,0.7009415,0.3172331,0,250,0.3172331,2245.556,0,0,321.8804,0,58.55117,422.9737,422.914,0.0597457,0,433.9411,2941.92,0,0,-1.532108e-13,4.263256e-14,288.4712,0,0,485.7642,0,0,0,0
tuned,2026-01-05 20:45:00,83,20.75,26.54521,3211.513,567.2631,1.38167,54.39238,0,0,2248.059,2247.742,0,0,0,0,0,0,0,0,0,293.731,967.2718,0.4836359,0.6554196,0.3172331,0,250,0.3172331,2247.742,0,0,274.9138,0,54.39238,421.7725,421.7129,0.0595181,0,431.9178,2849.774,0,0,1.353362e-13,4.263256e-14,292.3493,1.38167,0,487.2653,0,0,0,-2.575717e-14
tuned,2026-01-05 21:00:00,84,21,26.26591,3192.211,502.4106,1.951517,54.22381,0,0,2234.548,2234.23,0,0,0,0,0,0,0,0,0,297.5736,892.7262,0.4463631,0.6090769,0.3172331,0,250,0.3172331,2234.23,0,0,206.7886,0,54.22381,416.8349,416.7758,0.059177,0,426.8907,2704.609,0,0,-1.39333e-13,4.263256e-14,295.6221,1.951517,0,488.2341,0,0,0,2.753353e-14
tuned,2026-01-05 21:15:00,85,21.25,26.06028,3189.989,435.8063,4.884406,51.12141,0,0,2232.992,2232.675,0,0,0,0,0,0,0,0,0,302.9393,816.8508,0.4084254,0.5621366,0.3172331,0,250,0.3172331,2232.675,0,0,137.7514,0,51.12141,414.7945,414.7356,0.05892835,0,424.2318,2570.896,0,0,7.749357e-14,4.263256e-14,298.0549,4.884406,0,488.4238,0,0,0,-8.881784e-15
tuned,2026-01-05 21:30:00,86,21.5,25.74632,3140.771,386.7977,0,46.31209,0,0,2198.54,2198.223,0,0,0,0,0,0,0,0,0,299.6566,741.8081,0.370904,0.514359,0.3172331,0,250,0.3172331,2198.223,0,0,87.14101,0,46.31209,405.7915,405.733,0.05855272,0,414.2809,2428.863,0,0,-2.078338e-13,4.263256e-14,299.6566,0,0,487.8688,0,0,0,0
tuned,2026-01-05 21:45:00,87,21.75,25.56909,3094.851,326.0259,0,44.75611,0,0,2166.396,2166.078,0,0,0,0,0,0,0,0,0,300.6583,666.5267,0.3332634,0.4671057,0.3172331,0,250,0.3172331,2166.078,0,0,25.36758,0,44.75611,398.4249,398.3666,0.05834279,0,406.5977,2280.047,0,0,-1.313394e-13,4.263256e-14,300.6583,0,0,486.7071,0,0,0,0
tuned,2026-01-05 22:00:00,88,22,25.50695,3135.449,285.1091,0,42.39023,0,0,2194.814,2194.497,0,0,0,0,0,0,0,0,0,285.1091,595.1445,0.2975723,0.4197021,0.3172331,0,250,0.3172331,2194.497,0,0,0,0,42.39023,403.1446,403.0864,0.05826954,0,410.8726,2259.799,0,0,1.360023e-14,4.263256e-14,285.1091,0,0,484.8812,0,0,0,0
tuned,2026-01-05 22:15:00,89,22.25,25.1814,3136.555,232.1625,0,33.2704,0,0,2195.589,2195.271,0,0,0,0,0,0,0,0,0,232.1625,537.0102,0.2685051,0.3747538,0.3172331,0,250,0.3172331,2195.271,0,0,0,0,33.2704,400.6515,400.5936,0.05788876,0,406.6648,2236.656,0,0,-9.331425e-14,4.263256e-14,232.1625,0,0,482.6365,0,0,0,0
tuned,2026-01-05 22:30:00,90,22.5,25.14709,3132.61,199.5793,4.396487,34.46029,0,0,2192.827,2192.51,0,0,0,0,0,0,0,0,0,203.9758,485.9317,0.2429659,0.3381474,0.3172331,0,250,0.3172331,2192.51,0,0,0,0,34.46029,399.8722,399.8143,0.05784892,0,406.0983,2233.541,0,0,-7.183143e-14,4.263256e-14,199.5793,4.396487,0,479.8535,0,0,0,-2.664535e-15
tuned,2026-01-05 22:45:00,91,22.75,24.83363,3149.385,166.0386,16.58183,36.62437,0,0,2204.569,2204.252,0,0,0,0,0,0,0,0,0,182.6204,440.2001,0.2201001,0.3059841,0.3172331,0,250,0.3172331,2204.252,0,0,0,0,36.62437,39.68225,39.67654,0.005710195,0,46.31343,254.7239,0,0,2.980949e-14,4.263256e-14,166.0386,16.58183,0,476.8219,0,0,0,3.552714e-15
tuned,2026-01-05 23:00:00,92,23,24.62534,3180.588,146.3198,12.98179,41.60304,1,1,2226.411,2226.094,741.5689,232.0551,973.624,2,297.4585,176.1655,0,0,500,0,565.1308,0.2825654,0.2771876,0.3172331,0,250,0.3172331,1484.525,0,0,0,0,41.60304,40.07541,26.72145,13.35395,266.2845,0,532.569,0,2.842171e-14,-2.5141e-13,4.263256e-14,146.3198,12.98179,0,0,500,314.3224,0,5.684342e-14
tuned,2026-01-05 23:15:00,93,23.25,24.28615,3220.811,125.0137,6.823676,26.48812,1,1,2254.568,2254.251,739.089,231.1552,970.2442,2,295.8334,174.4108,0,0,500,0,690.0418,0.3450209,0.3558546,0.3172331,0,250,0.3172331,1515.162,0,0,0,0,26.48812,40.58222,27.27291,13.30931,263.1763,0,526.3527,0,-2.842171e-14,-7.477352e-14,4.263256e-14,125.0137,6.823676,0,0,500,338.4068,0,-5.684342e-14
tuned,2026-01-05 23:30:00,94,23.5,24.02749,3123.677,114.8433,13.75469,38.10617,1,1,2186.574,2186.257,736.4404,230.2037,966.6441,2,294.0162,172.628,0,0,500,0,814.9332,0.4074666,0.4345092,0.3172331,0,250,0.3172331,1449.816,0,0,0,0,38.10617,39.35833,26.09669,13.26164,263.0966,0,526.1932,0,-2.842171e-14,-1.271205e-13,4.263256e-14,114.8433,13.75469,0,0,500,338.0462,0,0
tuned,2026-01-05 23:45:00,95,23.75,23.80433,3113.501,72.29638,16.69324,37.70741,1,1,2179.451,2179.133,733.815,229.2707,963.0857,2,292.1301,170.9556,0,0,500,0,939.8049,0.4699025,0.5131515,0.3172331,0,250,0.3172331,1445.318,0,0,0,0,37.70741,39.23011,26.01573,13.21438,261.9822,0,523.9644,0,-8.526513e-14,2.964295e-14,4.263256e-14,72.29638,16.69324,0,0,500,374.0961,0,-1.136868e-13
tuned,2026-01-06 00:00:00,96,0,23.51939,3120.675,95.35975,4.932123,30.68816,1,1,2184.473,2184.155,468.2371,134.6974,602.9345,2,102.9345,0,0,0,500,0,1064.657,0.5323285,0.5917814,0.3172331,0,250,0.3172331,1715.918,0,0,0,4.932123,30.68816,39.32051,30.88653,8.433978,171.0031,0,350.5142,0,-5.684342e-14,-3.826939e-13,4.263256e-14,95.35975,0,0,0,500,7.57477,0,-5.684342e-14
tuned,2026-01-06 00:15:00,97,0.25,23.2024,3054.094,79.9328,0.9081864,27.16847,1,1,2137.866,2137.549,476.2895,137.4043,613.6938,2,110.0214,3.672383,0,0,500,0,1189.489,0.5947447,0.6703989,0.3172331,0,250,0.3172331,1661.259,0,0,0,0,27.16847,38.48159,29.90267,8.578921,172.0752,0,344.1505,0,-5.684342e-14,2.78999e-13,4.263256e-14,79.9328,0.9081864,0,0,500,32.85278,0,-9.237056e-14
tuned,2026-01-06 00:30:00,98,0.5,22.89294,3003.625,86.64325,0,24.23964,1,1,2102.537,2102.22,487.8778,141.3985,629.2763,2,119.39,9.886218,0,0,500,0,1314.302,0.6571511,0.749004,0.3172331,0,250,0.3172331,1614.342,0,0,0,0,24.23964,37.84567,29.05816,8.78751,174.6856,0,349.3713,0,-2.842171e-14,1.683098e-13,4.263256e-14,86.64325,0,0,0,500,42.63301,0,-3.552714e-14
tuned,2026-01-06 00:45:00,99,0.75,22.57004,3002.261,75.80271,0,17.90727,1,1,2101.583,2101.266,115.8886,34.11138,150,1,71.69011,7.278434,0,0,71.03146,0,1331.853,0.6659265,0.8275968,0.3172331,0,250,0.3172331,1985.377,0,0,4.112601,0,17.90727,37.82849,35.73678,2.091705,72.95313,0,153.0005,0,-7.105427e-15,4.485301e-14,4.263256e-14,71.69011,0,0,0,71.03146,7.278434,0,-8.881784e-16
tuned,2026-01-06 01:00:00,100,1,22.15615,3051.399,109.4782,0,24.33838,1,1,2135.979,2135.662,115.8036,34.19637,150,1,106.0252,8.307827,0,0,35.66694,0,1340.56,0.6702801,0.8386484,0.3172331,0,250,0.3172331,2019.859,0,0,3.452975,0,24.33838,38.44763,36.35745,2.090176,74.74084,0,155.4381,0,0,-3.48499e-13,4.263256e-14,106.0252,0,0,0,35.66694,8.307827,0,0
tuned,2026-01-06 01:15:00,101,1.25,21.92091,3067.38,119.3664,0,21.39698,1,1,2147.166,2146.849,116.2217,33.77834,150,1,112.5084,3.244587,0,0,34.24702,0,1348.911,0.6744554,0.8441311,0.3172331,0,250,0.3172331,2030.627,0,0,6.858032,0,21.39698,38.64899,36.55129,2.0977,73.99431,0,159.8187,0,0,-3.319567e-13,4.263256e-14,112.5084,0,0,0,34.24702,3.244587,0,6.661338e-15
tuned,2026-01-06 01:30:00,102,1.5,21.77904,3109.707,137.4351,0,14.13787,1,1,2176.795,2176.477,116.4681,33.53195,150,1,116.3566,0.2602556,0,0,33.38314,0,1357.044,0.6785222,0.8493894,0.3172331,0,250,0.3172331,2060.009,0,0,21.07853,0,14.13787,39.1823,37.08017,2.102135,73.02707,0,182.4146,0,1.421085e-14,-1.14464e-13,4.263256e-14,116.3566,0,0,0,33.38314,0.2602556,0,5.551115e-17
tuned,2026-01-06 01:45:00,103,1.75,21.7097,3097.769,118.2607,0.2684165,12.67597,1,1,2168.438,2168.121,116.1792,33.82079,150,1,123.9472,3.758705,0,0,22.29412,0,1362.404,0.6812021,0.8545109,0.3172331,0,250,0.3172331,2051.942,0,0,0,0,12.67597,39.03188,36.93495,2.096936,72.91815,0,145.8363,0,0,-1.24345e-13,4.263256e-14,118.2607,0.2684165,0,0,22.29412,9.176749,0,-1.776357e-15
tuned,2026-01-06 02:00:00,104,2,21.61284,3107.338,113.7578,6.275314,18.28029,1,1,2175.137,2174.819,115.9228,34.07721,150,1,126.92,6.864573,0,0,16.21539,0,1366.244,0.6831218,0.857886,0.3172331,0,250,0.3172331,2058.897,0,0,0,0,18.28029,39.15246,37.06014,2.09232,74.25017,0,148.5003,0,0,1.676437e-13,4.263256e-14,113.7578,6.275314,0,0,16.21539,13.75152,0,1.421085e-14
tuned,2026-01-06 02:15:00,105,2.25,21.7591,3128.728,122.958,0,17.10887,1,1,2190.11,2189.792,115.9291,34.07087,150,1,132.5598,6.787736,0,0,10.65244,0,1368.692,0.6843458,0.8603036,0.3172331,0,250,0.3172331,2073.863,0,0,0,0,17.10887,39.42197,37.32954,2.092435,74.32175,0,148.6435,0,-1.421085e-14,5.040413e-14,4.263256e-14,122.958,0,0,0,10.65244,16.38954,0,3.552714e-15
tuned,2026-01-06 02:30:00,106,2.5,21.63236,3120.369,110.6281,0.2084472,24.54413,1,1,2184.258,2183.941,115.7024,34.29764,150,1,113.2926,9.534437,0,0,27.17298,0,1375.269,0.6876347,0.8618451,0.3172331,0,250,0.3172331,2068.239,0,0,0,0,24.54413,39.31665,37.2283,2.088353,75.70691,0,151.4138,0,0,3.219647e-15,4.263256e-14,110.6281,0.2084472,0,0,27.17298,11.9905,0,-7.105427e-15
tuned,2026-01-06 02:45:00,107,2.75,21.41486,3102.583,139.0675,1.004542,19.95938,1,1,2171.808,2171.491,116.2094,33.79061,150,1,109.0763,3.393258,0,0,37.53043,0,1384.436,0.6922178,0.865987,0.3172331,0,250,0.3172331,2055.282,0,0,29.99122,0,19.95938,39.09255,36.99507,2.097479,74.17186,0,200.0786,0,-1.421085e-14,1.726397e-13,4.263256e-14,109.0763,1.004542,0,0,37.53043,2.388717,0,-6.661338e-15
tuned,2026-01-06 03:00:00,108,3,21.51218,3092.513,141.0579,0,17.71096,1,1,2164.759,2164.442,116.4895,33.51046,150,1,101.8974,0,0,0,48.10256,0,1396.243,0.6981216,0.8717588,0.3172331,0,250,0.3172331,2047.952,0,0,39.16043,0,17.71096,38.96566,36.86314,2.102522,73.38379,0,214.3193,0,-1.421085e-14,-2.529088e-13,4.263256e-14,101.8974,0,0,0,48.10256,0,0,0
tuned,2026-01-06 03:15:00,109,3.25,21.2383,2991.863,142.087,3.136856,9.528854,1,1,2094.304,2093.987,116.4895,33.51046,150,1,102.1285,0,0,0,47.87146,0,1407.991,0.7039957,0.8791939,0.3172331,0,250,0.3172331,1977.497,0,0,39.95842,3.136856,9.528854,37.69747,35.59495,2.102522,70.7167,0,215.7728,0,0,3.627099e-13,4.263256e-14,102.1285,0,0,0,47.87146,0,0,0
tuned,2026-01-06 03:30:00,110,3.5,21.24103,3010.428,136.1442,8.279607,3.592376,1,1,2107.3,2106.983,116.4895,33.51046,150,1,112.0682,0,0,0,37.93183,0,1417.253,0.7086263,0.8865915,0.3172331,0,250,0.3172331,1990.493,0,0,24.07608,8.279607,3.592376,37.9314,35.82888,2.102522,69.94682,0,195.7072,0,-1.421085e-14,1.461054e-13,4.263256e-14,112.0682,0,0,0,37.93183,0,0,0
tuned,2026-01-06 03:45:00,111,3.75,21.00482,2972.742,156.923,5.641189,1.532696,1,1,2080.919,2080.602,116.4895,33.51046,150,1,123.2317,0,0,0,26.76829,0,1423.722,0.7118608,0.8924232,0.3172331,0,250,0.3172331,1964.113,0,0,33.69126,5.641189,1.532696,37.45655,35.35403,2.102522,69.12254,0,206.0936,0,-1.421085e-14,-3.373968e-13,4.263256e-14,123.2317,0,0,0,26.76829,0,0,0
tuned,2026-01-06 04:00:00,112,4,20.95417,2969.24,161.3446,8.164279,2.528299,1,1,2078.468,2078.151,116.4895,33.51046,150,1,133.7557,0,0,0,16.24435,0,1427.559,0.7137793,0.8964966,0.3172331,0,250,0.3172331,1961.661,0,0,27.58897,8.164279,2.528299,37.41242,35.3099,2.102522,69.24564,0,200.1656,0,-1.421085e-14,3.280709e-13,4.263256e-14,133.7557,0,0,0,16.24435,0,0,0
tuned,2026-01-06 04:15:00,113,4.25,20.61478,3005.008,157.1576,5.183241,2.42848,1,1,2103.505,2103.188,116.4895,33.51046,150,1,148.3532,0,0,0,1.646803,0,1427.746,0.7138728,0.8989127,0.3172331,0,250,0.3172331,1986.699,0,0,8.804376,5.183241,2.42848,37.8631,35.76057,2.102522,69.67697,0,163.4826,0,0,-2.206013e-13,4.263256e-14,148.3532,0,0,0,1.646803,0,0,0
tuned,2026-01-06 04:30:00,114,4.5,20.66627,3027.43,189.3743,10.0108,3.164655,1,1,2119.201,2118.884,135.842,39.53402,175.376,1,171.0823,4.293672,0,0,0,0,1427.521,0.7137604,0.8990304,0.3172331,0,250,0.3172331,1983.042,0,0,18.29197,5.717125,3.164655,38.14562,35.69476,2.450865,75.75828,0,192.9322,0,-2.131628e-14,-3.924638e-13,4.263256e-14,171.0823,4.293672,0,0,0,0,0,-2.664535e-15
tuned,2026-01-06 04:45:00,115,4.75,20.59298,2988.098,218.2347,12.79676,10.50517,1,1,2091.669,2091.352,167.8153,48.27532,216.0907,1,216.0907,0,0,0,0,0,1427.296,0.713648,0.8988889,0.3172331,0,250,0.3172331,1923.536,0,0,2.144008,12.79676,10.50517,37.65004,34.62365,3.026386,84.65429,0,195.0814,0,-7.105427e-15,-8.881784e-14,4.263256e-14,216.0907,0,0,0,0,0,0,0
tuned,2026-01-06 05:00:00,116,5,20.42949,3020.187,277.9989,1.95739,4.027576,1,1,2114.131,2113.813,204.5823,58.85205,263.4344,1,263.4344,0,0,0,0,0,1427.071,0.7135357,0.8987474,0.3172331,0,250,0.3172331,1909.231,0,0,14.56447,1.95739,4.027576,38.05435,34.36616,3.688192,93.88916,0,216.2785,0,-2.131628e-14,-3.752554e-13,4.263256e-14,263.4344,0,0,0,0,0,0,0
tuned,2026-01-06 05:15:00,117,5.25,20.62674,3053.181,354.1679,0,5.692609,1,1,2137.227,2136.909,254.0891,73.16095,327.25,1,326.6167,0.6333474,0,0,0,0,1426.847,0.7134233,0.8986059,0.3172331,0,250,0.3172331,1882.82,0,0,27.55126,0,5.692609,38.47008,33.89077,4.579313,108.0035,0,263.5329,0,0,-2.117195e-13,4.263256e-14,326.6167,0,0,0,0,0.6333474,0,6.439294e-15
tuned,2026-01-06 05:30:00,118,5.5,20.71696,3067.988,427.887,3.990606,8.760069,1,1,2147.592,2147.275,326.8143,94.01442,420.8287,1,420.8287,0,0,0,0,0,1426.622,0.713311,0.8984644,0.3172331,0,250,0.3172331,1820.46,0,0,7.058248,3.990606,8.760069,38.65665,32.76828,5.888367,128.2498,0,275.5588,0,-2.842171e-14,-3.762546e-13,4.263256e-14,420.8287,0,0,0,0,0,0,0
tuned,2026-01-06 05:45:00,119,5.75,20.72715,3093.948,507.7753,4.188295,11.58298,1,1,2165.764,2165.446,401.9707,115.6346,517.6054,2,517.6054,0,0,0,0,0,1426.398,0.7131988,0.898323,0.3172331,0,250,0.3172331,1763.476,0,0,0,4.188295,11.58298,38.98375,31.74256,7.241184,149.3174,0,305.8596,0,-2.842171e-14,1.721956e-13,4.263256e-14,507.7753,0,0,0,0,9.830062,0,0
tuned,2026-01-06 06:00:00,120,6,20.6494,3114.094,568.2039,12.44903,12.32477,1,1,2179.865,2179.548,459.1943,132.0961,591.2904,2,591.2904,0,0,0,0,0,1426.173,0.7130865,0.8981816,0.3172331,0,250,0.3172331,1720.354,0,0,0,12.44903,12.32477,39.23758,30.96637,8.271208,165.124,0,351.7225,0,-5.684342e-14,-2.525757e-13,4.263256e-14,568.2039,0,0,0,0,23.08651,0,0
tuned,2026-01-06 06:15:00,121,6.25,20.67928,3076.929,641.6045,7.19274,17.15041,1,1,2153.85,2153.533,510.1469,146.7536,656.9005,2,656.9005,0,0,0,0,0,1425.948,0.7129742,0.8980402,0.3172331,0,250,0.3172331,1643.386,0,0,0,7.19274,17.15041,38.7693,29.58095,9.188354,179.2048,0,370.817,0,0,3.010925e-13,4.263256e-14,641.6045,0,0,0,0,15.29597,0,0
tuned,2026-01-06 06:30:00,122,6.5,20.70829,3086.45,732.2443,0.8127291,13.13583,1,1,2160.515,2160.198,537.491,154.6578,692.1488,2,691.7899,0.3588075,0,0,0,0,1425.724,0.712862,0.8978988,0.3172331,0,250,0.3172331,1622.707,0,0,40.4544,0.4539216,13.13583,38.88927,29.20873,9.680548,186.066,0,442.6989,0,-5.684342e-14,1.479927e-13,4.263256e-14,691.7899,0.3588075,0,0,0,0,0,-3.13638e-14
tuned,2026-01-06 06:45:00,123,6.75,20.86766,3094.698,755.6439,4.292843,22.00595,1,1,2166.289,2165.971,574.1326,165.3979,739.5304,2,737.296,2.23448,0,0,0,0,1425.5,0.7127498,0.8977575,0.3172331,0,250,0.3172331,1591.839,0,0,18.34793,2.058363,22.00595,38.9932,28.6531,10.3401,197.7466,0,430.694,0,8.526513e-14,3.312906e-13,4.263256e-14,737.296,2.23448,0,0,0,0,0,4.840572e-14
tuned,2026-01-06 07:00:00,124,7,21.04936,3081.682,745.6303,1.227619,25.48707,1,1,2157.178,2156.86,591.7343,170.2499,761.9842,2,761.7385,0.2456698,0,0,0,0,1425.275,0.7126376,0.8976162,0.3172331,0,250,0.3172331,1565.126,0,0,0,0.9819488,25.48707,38.8292,28.17227,10.65693,202.7168,0,407.1275,0,0,7.638334e-14,4.263256e-14,745.6303,0.2456698,0,0,0,16.10816,0,3.907985e-14
tuned,2026-01-06 07:15:00,125,7.25,21.05283,3102.99,740.359,0,25.08805,1,1,2172.093,2171.776,581.9682,167.4743,749.4425,2,748.8783,0.5641802,0,0,0,0,1425.051,0.7125254,0.8974749,0.3172331,0,250,0.3172331,1589.808,0,0,0,0,25.08805,39.09768,28.61654,10.48114,200.3186,0,400.6372,0,-8.526513e-14,4.277689e-13,4.263256e-14,740.359,0,0,0,0,9.083526,0,-4.618528e-14
tuned,2026-01-06 07:30:00,126,7.5,21.0865,3104.444,728.8026,0,25.25349,1,1,2173.111,2172.794,553.1768,159.442,712.6188,2,709.7022,2.916565,0,0,0,0,1424.826,0.7124132,0.8973336,0.3172331,0,250,0.3172331,1619.617,0,0,19.10035,0,25.25349,39.116,29.15311,9.962892,192.8534,0,418.6549,0,2.842171e-14,-2.977618e-13,4.263256e-14,709.7022,0,0,0,0,2.916565,0,1.554312e-14
tuned,2026-01-06 07:45:00,127,7.75,21.13652,3126.936,681.0715,0,25.86889,1,1,2188.855,2188.538,518.4844,149.152,667.6365,2,667.6365,0,0,0,0,0,1424.602,0.7123011,0.8971923,0.3172331,0,250,0.3172331,1670.053,0,0,13.43501,0,25.86889,39.39939,30.06096,9.33843,183.5791,0,390.3335,0,0,-1.451061e-13,4.263256e-14,667.6365,0,0,0,0,0,0,0
tuned,2026-01-06 08:00:00,128,8,21.09381,3129.237,603.3458,368.5443,24.41617,1,1,2190.466,2190.149,724.5988,247.8733,972.4721,2,601.5976,370.8745,0,0,0,0,1424.378,0.7121889,0.8970511,0.3172331,0,250,0.3172331,1465.55,0,0,1.748202,0,24.41617,39.42839,26.3799,13.04849,278.3708,0,559.7573,0,-8.526513e-14,1.132427e-13,4.263256e-14,601.5976,368.5443,0,0,0,2.330208,0,0
tuned,2026-01-06 08:15:00,129,8.25,21.16415,3181.552,520.0943,372.961,32.56182,1,1,2227.087,2226.769,656.7569,228.9031,885.6601,2,509.651,376.0091,0,0,0,0,1424.154,0.7120768,0.8969099,0.3172331,0,250,0.3172331,1570.012,0,0,10.44331,0,32.56182,40.08756,28.26022,11.82734,262.6619,0,543.3384,0,2.842171e-14,-2.948752e-13,4.263256e-14,509.651,372.961,0,0,0,3.048023,0,0
tuned,2026-01-06 08:30:00,130,8.5,21.31176,3255.724,430.6838,378.5568,38.00497,1,1,2279.007,2278.69,611.2214,215.7148,826.9362,2,451.766,375.1702,0,0,0,0,1423.929,0.7119647,0.8967687,0.3172331,0,250,0.3172331,1667.468,0,0,0,3.386627,38.00497,41.02212,30.01443,11.0077,252.1645,0,510.1709,0,-5.684342e-14,-3.221867e-13,4.263256e-14,430.6838,375.1702,0,0,0,21.0822,0,0
