controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-06 08:45:00,131,8.75,21.57195,3250.354,359.4845,384.3988,44.0033,1,1,2275.248,2274.931,563.17,202.279,765.449,2,386.6374,378.8115,0,0,0,0,1423.705,0.7118526,0.8966275,0.3172331,0,250,0.3172331,1711.761,0,0,0,5.587218,44.0033,40.95446,30.81169,10.14277,240.5779,0,490.7938,0,-5.684342e-14,1.698641e-13,4.263256e-14,359.4845,378.8115,0,0,0,27.15294,0,0
tuned,2026-01-06 09:00:00,132,9,21.92245,3264.818,294.1322,390.5506,41.93527,1,1,2285.372,2285.055,533.9005,194.8596,728.7601,2,340.5368,388.2233,0,0,0,0,1423.481,0.7117406,0.8964863,0.3172331,0,250,0.3172331,1751.155,0,0,0,2.327279,41.93527,41.1367,31.52078,9.615919,233.5629,0,471.1404,0,0,4.108935e-13,4.263256e-14,294.1322,388.2233,0,0,0,46.40459,0,0
tuned,2026-01-06 09:15:00,133,9.25,22.00274,3280.428,235.7211,390.9172,45.80065,1,1,2296.299,2295.982,481.1893,179.8797,661.069,2,271.1197,389.9493,0,0,0,0,1423.257,0.7116285,0.8963452,0.3172331,0,250,0.3172331,1814.793,0,0,0,0.9678615,45.80065,41.33339,32.66627,8.667117,220.4024,0,442.4744,0,0,-3.691492e-13,4.263256e-14,235.7211,389.9493,0,0,0,35.3986,0,0
tuned,2026-01-06 09:30:00,134,9.5,22.26965,3306.225,166.9206,399.2117,59.00087,1,1,2314.358,2314.04,436.4629,167.4818,603.9447,2,209.5891,394.3555,0,0,0,0,1423.033,0.7115165,0.8962041,0.3172331,0,250,0.3172331,1877.577,0,0,0,4.856206,59.00087,41.65844,33.79639,7.862043,211.4501,0,431.2772,0,5.684342e-14,-2.111644e-13,4.263256e-14,166.9206,394.3555,0,0,0,42.66852,0,2.842171e-14
tuned,2026-01-06 09:45:00,135,9.75,22.41357,3315.345,134.4605,401.5597,54.07656,1,1,2320.742,2320.424,411.1095,160.9413,572.0508,2,170.6127,401.4381,0,0,0,0,1422.809,0.7114045,0.896063,0.3172331,0,250,0.3172331,1909.315,0,0,0,0.1215935,54.07656,41.77335,34.36767,7.405681,204.6575,0,409.5248,0,-2.842171e-14,1.160183e-13,4.263256e-14,134.4605,401.4381,0,0,0,36.15224,0,-2.842171e-14
tuned,2026-01-06 10:00:00,136,10,22.89254,3275.735,108.8868,399.4502,64.39423,1,1,2293.014,2292.697,394.9711,157.0639,552.035,2,143.4005,408.6345,0,0,0,0,1422.585,0.7112925,0.895922,0.3172331,0,250,0.3172331,1897.726,0,0,0,0,64.39423,41.27426,34.15907,7.11519,202.4575,0,404.9149,0,0,-1.558753e-13,4.263256e-14,108.8868,399.4502,0,0,0,43.698,0,2.842171e-14
tuned,2026-01-06 10:15:00,137,10.25,23.09708,3310.792,86.51085,406.7959,70.63535,1,1,2317.555,2317.237,371.6735,150.3333,522.0068,2,113.6411,408.3657,0,0,0,0,1422.361,0.7111805,0.8957809,0.3172331,0,250,0.3172331,1945.564,0,0,0,0,70.63535,41.71599,35.02015,6.695833,197.7254,0,395.4508,0,8.526513e-14,2.453593e-14,4.263256e-14,86.51085,406.7959,0,0,0,28.70007,0,5.684342e-14
tuned,2026-01-06 10:30:00,138,10.5,23.3782,3330.261,88.37847,415.3941,80.06602,1,1,2331.183,2330.865,375.9455,151.6661,527.6116,2,118.2692,409.3424,0,0,0,0,1422.137,0.7110686,0.8956399,0.3172331,0,250,0.3172331,1954.92,0,0,0,6.051767,80.06602,41.96129,35.18856,6.77273,200.9547,0,412.3487,0,-2.842171e-14,-1.101341e-13,4.263256e-14,88.37847,409.3424,0,0,0,29.89073,0,2.842171e-14
tuned,2026-01-06 10:45:00,139,10.75,23.47528,3325.72,90.54014,409.1339,87.33559,1,1,2328.004,2327.687,361.3907,147.3592,508.7499,2,100.535,408.2149,0,0,0,0,1421.913,0.7109567,0.8954989,0.3172331,0,250,0.3172331,1966.296,0,0,0,0.9189571,87.33559,41.90408,35.39333,6.510743,198.1619,0,397.9089,0,2.842171e-14,-4.167777e-13,4.263256e-14,90.54014,408.2149,0,0,0,9.994853,0,2.842171e-14
tuned,2026-01-06 11:00:00,140,11,23.5935,3346.372,80.54891,414.2882,94.18047,1,1,2342.46,2342.143,337.7843,140.7654,478.5497,1,68.48188,410.0678,0,0,0,0,1421.689,0.7108447,0.895358,0.3172331,0,250,0.3172331,2004.359,0,0,12.06703,4.220373,94.18047,42.16428,36.07846,6.085828,193.499,0,415.0938,0,-2.842171e-14,1.572076e-13,4.263256e-14,68.48188,410.0678,0,0,0,0,0,-5.684342e-14
tuned,2026-01-06 11:15:00,141,11.25,23.84689,3357.959,92.87066,424.0678,110.092,1,1,2350.572,2350.254,354.7171,146.2951,501.0122,2,84.74813,416.2641,0,0,0,0,1421.466,0.7107328,0.895217,0.3172331,0,250,0.3172331,1995.537,0,0,8.122535,7.803697,110.092,42.31029,35.91967,6.390618,201.7803,0,431.0334,0,-5.684342e-14,-6.283862e-14,4.263256e-14,84.74813,416.2641,0,0,0,0,0,0
tuned,2026-01-06 11:30:00,142,11.5,24.02474,3387.81,90.14238,424.531,114.1365,1,1,2371.467,2371.15,357.8035,147.454,505.2575,2,86.44426,418.8132,0,0,0,0,1421.242,0.7106209,0.8950761,0.3172331,0,250,0.3172331,2013.347,0,0,3.698124,5.717736,114.1365,42.68641,36.24024,6.446173,204.0493,0,424.341,0,-2.842171e-14,-2.309264e-14,4.263256e-14,86.44426,418.8132,0,0,0,0,0,0
tuned,2026-01-06 11:45:00,143,11.75,24.29921,3400.105,82.83036,413.644,121.2384,1,1,2380.073,2379.756,362.7448,148.5565,511.3012,2,95.48857,415.8127,0,0,0,0,1421.018,0.7105091,0.8949352,0.3172331,0,250,0.3172331,2017.011,0,0,0,0,121.2384,42.84132,36.30621,6.535116,206.6013,0,413.2027,0,-5.684342e-14,4.214407e-13,4.263256e-14,82.83036,413.644,0,0,0,14.82694,0,-5.684342e-14
tuned,2026-01-06 12:00:00,144,12,24.32305,3412.597,96.1605,416.6004,130.1642,1,1,2388.818,2388.5,361.0492,148.6862,509.7354,2,88.11481,421.6206,0,0,0,0,1420.794,0.7103972,0.8947943,0.3172331,0,250,0.3172331,2027.451,0,0,8.045689,0,130.1642,42.99872,36.49412,6.504596,208.5304,0,430.9395,0,-5.684342e-14,-4.024558e-13,4.263256e-14,88.11481,416.6004,0,0,0,5.020187,0,0
tuned,2026-01-06 12:15:00,145,12.25,24.63709,3433.471,103.5339,423.9674,128.9489,1,1,2403.43,2403.112,338.7358,141.9586,480.6943,1,61.97752,418.7168,0,0,0,0,1420.571,0.7102854,0.8946534,0.3172331,0,250,0.3172331,2064.377,0,0,41.55638,5.250566,128.9489,43.26173,37.15878,6.102954,202.3936,0,485.5293,0,-5.684342e-14,3.798073e-13,4.263256e-14,61.97752,418.7168,0,0,0,0,0,0
tuned,2026-01-06 12:30:00,146,12.5,24.74389,3454.601,132.0785,428.4412,137.672,1,1,2418.221,2417.904,363.6079,148.8461,512.454,2,96.25226,416.2018,0,0,0,0,1420.347,0.7101736,0.8945126,0.3172331,0,250,0.3172331,2054.296,0,0,35.82623,12.23947,137.672,43.52798,36.97732,6.550652,210.7272,0,504.3677,0,2.842171e-14,1.864064e-13,4.263256e-14,96.25226,416.2018,0,0,0,0,0,5.684342e-14
tuned,2026-01-06 12:45:00,147,12.75,25.18941,3466.535,133.1373,425.8294,153.6461,1,1,2426.574,2426.257,369.9564,150.5461,520.5025,2,105.4886,415.0138,0,0,0,0,1420.124,0.7100618,0.8943718,0.3172331,0,250,0.3172331,2056.301,0,0,27.64868,10.81562,153.6461,442.873,375.2945,67.57847,553.8825,0,1174.116,0,-1.136868e-13,7.427392e-14,4.263256e-14,105.4886,415.0138,0,0,0,0,0,-5.684342e-14
tuned,2026-01-06 13:00:00,148,13,25.3653,3504.744,126.9634,424.1655,160.8845,1,1,2453.321,2453.004,363.8559,148.2668,512.1227,2,102.0412,410.0815,0,0,0,0,1419.9,0.70995,0.894231,0.3172331,0,250,0.3172331,2089.148,0,0,24.92221,14.08397,160.8845,449.3412,382.6406,66.70061,560.3744,0,1188.035,0,2.842171e-14,1.909584e-13,4.263256e-14,102.0412,410.0815,0,0,0,0,0,5.684342e-14
tuned,2026-01-06 13:15:00,149,13.25,25.71617,3512.426,119.316,420.5691,169.9688,1,1,2458.698,2458.381,373.4614,152.154,525.6154,2,104.9611,420.6543,0,0,0,0,1419.676,0.7098382,0.8940902,0.3172331,0,250,0.3172331,2084.92,0,0,14.35486,0,169.9688,453.5322,384.5849,68.94731,568.0914,0,1160.945,0,-2.842171e-14,-2.243761e-13,4.263256e-14,104.9611,420.5691,0,0,0,0.08523422,0,5.684342e-14
tuned,2026-01-06 13:30:00,150,13.5,25.73429,3493.259,102.9445,415.381,183.6104,1,1,2445.281,2444.964,379.6997,152.821,532.5207,2,122.4732,410.0474,0,0,0,0,1419.453,0.7097265,0.8939495,0.3172331,0,250,0.3172331,2065.264,0,0,0,5.333537,183.6104,451.2232,381.0994,70.12381,567.8016,0,1144.804,0,-2.842171e-14,-1.135758e-13,4.263256e-14,102.9445,410.0474,0,0,0,19.52876,0,0
tuned,2026-01-06 13:45:00,151,13.75,25.98478,3538.387,77.69962,412.1072,188.3955,1,1,2476.871,2476.554,380.1594,153.1908,533.3503,2,121.0677,412.2826,0,0,0,0,1419.23,0.7096148,0.8938087,0.3172331,0,250,0.3172331,2096.394,0,0,0,0,188.3955,459.3881,388.8206,70.56745,576.9534,0,1153.907,0,-5.684342e-14,-2.365885e-13,4.263256e-14,77.69962,412.1072,0,0,0,43.54352,0,-1.421085e-14
tuned,2026-01-06 14:00:00,152,14,26.05491,3533.801,79.96667,415.8958,194.0256,1,1,2473.661,2473.344,375.556,152.1724,527.7284,2,112.5693,415.1591,0,0,0,0,1419.006,0.7095031,0.893668,0.3172331,0,250,0.3172331,2097.788,0,0,0,0.7366775,194.0256,459.4501,389.6365,69.81352,577.8466,0,1156.964,0,2.842171e-14,-4.434231e-13,4.263256e-14,79.96667,415.1591,0,0,0,32.60259,0,2.842171e-14
tuned,2026-01-06 14:15:00,153,14.25,26.16979,3564.063,77.09347,413.9785,200.1772,1,1,2494.844,2494.527,368.673,149.5083,518.1813,2,109.4566,408.7247,0,0,0,0,1418.783,0.7093914,0.8935274,0.3172331,0,250,0.3172331,2125.854,0,0,0,5.253801,200.1772,464.4748,395.7785,68.69634,582.5545,0,1174.172,0,-2.842171e-14,3.260725e-13,4.263256e-14,77.09347,408.7247,0,0,0,32.36313,0,-5.684342e-14
tuned,2026-01-06 14:30:00,154,14.5,26.34222,3521.831,85.80552,406.9234,207.1942,1,1,2465.282,2464.965,357.1005,146.7534,503.8539,2,89.7286,414.1253,0,0,0,0,1418.559,0.7092797,0.8933867,0.3172331,0,250,0.3172331,2107.864,0,0,0,0,207.1942,460.5976,393.8199,66.77765,579.2842,0,1158.568,0,0,4.041212e-13,4.263256e-14,85.80552,406.9234,0,0,0,11.12503,0,-1.421085e-14
tuned,2026-01-06 14:45:00,155,14.75,26.45956,3525.77,102.63,398.3327,216.5142,1,1,2468.039,2467.722,367.1002,149.984,517.0842,2,99.62943,417.4548,0,0,0,0,1418.336,0.709168,0.8932461,0.3172331,0,250,0.3172331,2100.621,0,0,3.000614,0,216.5142,462.2273,393.4154,68.81187,583.9493,0,1173.075,0,-8.526513e-14,-5.77316e-14,4.263256e-14,99.62943,398.3327,0,0,0,19.12211,0,-5.684342e-14
tuned,2026-01-06 15:00:00,156,15,26.64179,3554.846,103.9126,397.6353,222.7618,1,1,2488.392,2488.075,369.8875,150.7863,520.6738,2,103.214,417.4597,0,0,0,0,1418.113,0.7090564,0.8931054,0.3172331,0,250,0.3172331,2118.188,0,0,0.6985228,0,222.7618,467.7954,398.2002,69.59515,590.8637,0,1182.932,0,-5.684342e-14,1.998401e-15,4.263256e-14,103.214,397.6353,0,0,0,19.82439,0,-5.684342e-14
tuned,2026-01-06 15:15:00,157,15.25,26.87441,3564.286,118.615,406.4956,220.938,1,1,2495.001,2494.683,377.1782,152.2222,529.4004,2,118.1624,411.238,0,0,0,0,1417.89,0.7089448,0.8929649,0.3172331,0,250,0.3172331,2117.505,0,0,0.4526547,0,220.938,471.3048,399.9961,71.30877,593.9534,0,1188.688,0,-8.526513e-14,-1.730838e-13,4.263256e-14,118.1624,406.4956,0,0,0,4.742376,0,-5.684342e-14
tuned,2026-01-06 15:30:00,158,15.5,27.08075,3539.862,157.5025,395.3818,218.9513,1,1,2477.903,2477.586,376.5026,152.2221,528.7247,2,115.6598,413.0649,0,0,0,0,1417.666,0.7088332,0.8928243,0.3172331,0,250,0.3172331,2101.083,0,0,41.84276,0,218.9513,470.0907,398.603,71.48766,592.363,0,1256.905,0,2.842171e-14,-4.299894e-13,4.263256e-14,115.6598,395.3818,0,0,0,17.68316,0,0
tuned,2026-01-06 15:45:00,159,15.75,27.1766,3500.455,155.0158,396.9816,221.1219,1,1,2450.319,2450.001,368.0903,147.9498,516.0401,2,120.3988,395.6413,0,0,0,0,1417.443,0.7087216,0.8926837,0.3172331,0,250,0.3172331,2081.911,0,0,34.61705,1.340254,221.1219,465.7892,395.7574,70.03182,585.741,0,1233.508,0,-2.842171e-14,2.948752e-13,4.263256e-14,120.3988,395.6413,0,0,0,0,0,-5.684342e-14
tuned,2026-01-06 16:00:00,160,16,27.09332,3465.069,157.8814,379.6957,211.6693,1,1,2425.548,2425.231,368.8934,148.9786,517.872,2,114.7262,403.1458,0,0,0,0,1417.22,0.70861,0.8925432,0.3172331,0,250,0.3172331,2056.338,0,0,43.15518,0,211.6693,460.279,390.2165,70.06246,579.3621,0,1233.167,0,2.842171e-14,3.369527e-13,4.263256e-14,114.7262,379.6957,0,0,0,23.45005,0,5.684342e-14
tuned,2026-01-06 16:15:00,161,16.25,27.07149,3443.484,193.2019,390.3211,204.1382,1,1,2410.439,2410.121,386.5313,153.6954,540.2268,2,140.4399,399.7869,0,0,0,0,1416.997,0.7084985,0.8924027,0.3172331,0,250,0.3172331,2023.59,0,0,52.76202,0,204.1382,457.2034,383.8274,73.37607,576.243,0,1243.5,0,-5.684342e-14,-1.489919e-13,4.263256e-14,140.4399,390.3211,0,0,0,9.465834,0,0
tuned,2026-01-06 16:30:00,162,16.5,27.11617,3403.245,228.1638,397.5769,198.0745,1,1,2382.271,2381.954,408.5858,159.6697,568.2554,2,171.95,396.3054,0,0,0,0,1416.774,0.708387,0.8922622,0.3172331,0,250,0.3172331,1973.368,0,0,56.21381,1.271462,198.0745,452.2824,374.6508,77.63164,571.9256,0,1243.013,0,-5.684342e-14,-9.792167e-14,4.263256e-14,171.95,396.3054,0,0,0,0,0,0
tuned,2026-01-06 16:45:00,163,16.75,26.89631,3372.816,274.5482,396.44,188.0002,1,1,2360.971,2360.654,430.57,165.2991,595.8691,2,206.0983,389.7707,0,0,0,0,1416.551,0.7082754,0.8921218,0.3172331,0,250,0.3172331,1930.084,0,0,68.44986,6.66929,188.0002,446.1898,364.7583,81.43152,565.5868,0,1260.754,0,-2.842171e-14,-2.631229e-13,4.263256e-14,206.0983,389.7707,0,0,0,0,0,0
tuned,2026-01-06 17:00:00,164,17,27.03944,3338.566,289.9599,394.8404,177.7216,1,1,2336.996,2336.679,479.6933,179.4038,659.0971,2,269.576,389.5211,0,0,0,0,1416.328,0.7081639,0.8919813,0.3172331,0,250,0.3172331,1856.986,0,0,20.38394,5.319305,177.7216,442.9769,351.9911,90.98583,565.082,0,1174.502,0,-1.136868e-13,4.212186e-13,4.263256e-14,269.576,389.5211,0,0,0,0,0,-5.684342e-14
tuned,2026-01-06 17:15:00,165,17.25,27.03719,3307.224,309.878,391.0643,169.2385,1,1,2315.057,2314.739,519.2903,189.7927,709.083,2,328.9866,380.0964,0,0,0,0,1416.105,0.7080525,0.8918409,0.3172331,0,250,0.3172331,1795.449,0,0,0,10.96794,169.2385,438.7977,340.3108,98.48683,562.1812,0,1143.282,0,0,2.93654e-13,4.263256e-14,309.878,380.0964,0,0,0,19.10861,0,0
tuned,2026-01-06 17:30:00,166,17.5,27.01885,3308.728,387.5849,384.2374,162.3155,1,1,2316.109,2315.792,557.0011,200.2211,757.2222,2,381.0753,376.1469,0,0,0,0,1415.882,0.707941,0.8917005,0.3172331,0,250,0.3172331,1758.791,0,0,6.50956,8.090523,162.3155,438.8294,333.2352,105.5942,564.2099,0,1153.605,0,2.842171e-14,4.209966e-13,4.263256e-14,381.0753,376.1469,0,0,0,0,0,0
tuned,2026-01-06 17:45:00,167,17.75,27.14186,3256.941,460.2697,382.2476,150.2833,1,1,2279.859,2279.541,588.8106,209.0816,797.8922,2,424.4743,373.418,0,0,0,0,1415.659,0.7078295,0.8915601,0.3172331,0,250,0.3172331,1690.731,0,0,35.79548,8.82965,150.2833,433.0713,321.1633,111.908,558.792,0,1194.562,0,0,5.218048e-14,4.263256e-14,424.4743,373.418,0,0,0,0,0,-5.684342e-14
tuned,2026-01-06 18:00:00,168,18,27.2115,3259.209,514.086,0,144.2583,1,1,2281.446,2281.129,383.6999,110.7944,494.4942,1,490.5841,3.910083,0,0,0,0,1415.436,0.7077181,0.8914198,0.3172331,0,250,0.3172331,1897.429,0,0,23.50186,0,144.2583,434.0044,360.952,73.0524,499.1889,0,1038.919,0,-1.421085e-14,2.554623e-13,4.263256e-14,490.5841,0,0,0,0,3.910083,0,-1.731948e-14
tuned,2026-01-06 18:15:00,169,18.25,27.2068,3270.275,534.9335,0,137.036,1,1,2289.192,2288.875,468.7066,134.8325,603.5391,2,603.5391,0,0,0,0,0,1415.213,0.7076067,0.8912795,0.3172331,0,250,0.3172331,1820.168,0,0,0,0,137.036,435.4351,346.2205,89.21464,507.1191,0,1014.238,0,0,2.806644e-13,4.263256e-14,534.9335,0,0,0,0,68.60565,0,0
tuned,2026-01-06 18:30:00,170,18.5,27.028,3235.571,624.6095,0,130.8721,1,1,2264.9,2264.583,497.9255,143.2378,641.1633,2,641.1633,0,0,0,0,0,1414.991,0.7074953,0.8911391,0.3172331,0,250,0.3172331,1766.657,0,0,0,0,130.8721,429.2087,334.7895,94.41923,502.8282,0,1005.656,0,-2.842171e-14,2.876588e-13,4.263256e-14,624.6095,0,0,0,0,16.55382,0,0
tuned,2026-01-06 18:45:00,171,18.75,27.00717,3205.198,690.8645,0.8310748,127.0337,1,1,2243.638,2243.321,526.5665,151.477,678.0435,2,678.0435,0,0,0,0,0,1414.768,0.7073839,0.8909989,0.3172331,0,250,0.3172331,1716.755,0,0,12.8211,0.8310748,127.0337,424.995,325.1915,99.80348,500.7315,0,1025.013,0,0,4.368728e-13,4.263256e-14,678.0435,0,0,0,0,0,0,0
tuned,2026-01-06 19:00:00,172,19,26.9761,3200.572,735.1676,6.892111,123.4011,1,0,2240.4,2240.083,173.5888,50.34635,223.9351,1,220.0768,3.85831,0,0,0,500,1289.545,0.6447726,0.8908586,0.3172331,0,250,0.3172331,2066.494,0,0,15.0908,3.033801,123.4011,424.107,391.1866,32.92035,464.8928,0,961.0505,0,-4.263256e-14,-2.020606e-14,4.263256e-14,720.0768,3.85831,0,500,0,0,0,1.687539e-14
tuned,2026-01-06 19:15:00,173,19.25,26.77042,3192.175,722.3305,12.2196,123.3189,0,0,2234.523,2234.205,174.1484,50.09716,224.2456,1,224.2456,0,0,0,0,498.0849,1164.821,0.5824105,0.8120077,0.3172331,0,250,0.3172331,2060.057,0,0,0,12.2196,123.3189,421.1905,388.305,32.88545,0,461.6469,2560.137,0,-2.131628e-14,2.507994e-13,4.263256e-14,722.3305,0,0,500,0,0,0,0
tuned,2026-01-06 19:30:00,174,19.5,26.80361,3206.9,731.8091,13.58953,110.11,0,0,2244.83,2244.513,184.8952,53.18868,238.0839,1,238.0839,0,0,0,0,493.7252,1041.206,0.5206031,0.7334707,0.3172331,0,250,0.3172331,2059.618,0,0,0,13.58953,110.11,423.4248,388.4896,34.93518,0,462.4475,2566.903,0,0,1.69309e-13,4.263256e-14,731.8091,0,0,500,0,0,0,0
tuned,2026-01-06 19:45:00,175,19.75,26.7521,3143.683,710.962,10.3725,96.75255,0,0,2200.578,2200.261,161.4907,46.45591,207.9466,1,207.9466,0,0,0,0,500,916.0424,0.4580212,0.6556323,0.3172331,0,250,0.3172331,2038.77,0,0,3.015373,10.3725,96.75255,414.6348,384.1468,30.48799,0,448.8329,2491.675,0,-2.131628e-14,1.288969e-13,4.263256e-14,707.9466,0,0,500,0,0,0,0
tuned,2026-01-06 20:00:00,176,20,26.36501,3137.725,690.8551,13.28513,87.73,0,0,2196.408,2196.09,145.8355,41.9524,187.7879,1,187.7879,0,0,0,0,500,790.8982,0.3954491,0.5768184,0.3172331,0,250,0.3172331,2050.255,0,0,3.067167,13.28513,87.73,410.5551,383.2361,27.31905,0,441.5871,2456.937,0,0,-1.965095e-13,4.263256e-14,687.7879,0,0,500,0,0,0,0
tuned,2026-01-06 20:15:00,177,20.25,26.24175,3166.693,674.0584,15.39239,78.17341,0,0,2216.685,2216.368,120.4354,34.64557,155.081,1,155.081,0,0,0,0,500,665.7737,0.3328868,0.498017,0.3172331,0,250,0.3172331,2095.932,0,0,18.9774,15.39239,78.17341,413.2978,390.7837,22.51416,0,440.0046,2479.313,0,-7.105427e-15,1.891265e-13,4.263256e-14,655.081,0,0,500,0,0,0,0
tuned,2026-01-06 20:30:00,178,20.5,25.92662,3155.268,617.3762,12.60682,67.50085,0,0,2208.688,2208.371,0,0,0,0,0,0,0,0,0,500,540.6688,0.2703344,0.4192279,0.3172331,0,250,0.3172331,2208.371,0,0,117.3762,12.60682,67.50085,409.1623,409.1036,0.05876785,0,421.6082,2543.066,0,0,-6.289413e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 20:45:00,179,20.75,25.9154,3185.43,542.6783,10.96151,62.44369,0,0,2229.801,2229.484,0,0,0,0,0,0,0,0,0,500,415.5837,0.2077919,0.3404512,0.3172331,0,250,0.3172331,2229.484,0,0,42.67826,10.96151,62.44369,412.9792,412.9204,0.05875441,0,424.4856,2427.199,0,0,5.251355e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 21:00:00,180,21,25.84915,3217.817,466.5441,7.220993,56.27839,0,0,2252.472,2252.155,0,0,0,0,0,0,0,0,0,466.5441,298.8823,0.1494411,0.261687,0.3172331,0,250,0.3172331,2252.155,0,0,0,7.220993,56.27839,416.6157,416.5571,0.05867522,0,426.9663,2360.771,0,0,8.593126e-14,4.263256e-14,466.5441,0,0,500,0,0,0,0
tuned,2026-01-06 21:15:00,181,21.25,25.52374,3174.996,416.9557,0.3808656,46.80648,0,0,2222.497,2222.18,0,0,0,0,0,0,0,0,0,395.341,200,0.1,0.1882018,0.3172331,0,250,0.3172331,2222.18,0,0,21.6147,0.3808656,46.80648,408.3679,408.3096,0.05828931,0,416.9099,2330.947,0,0,-1.776357e-14,4.263256e-14,395.341,0,0,395.341,0,0,0,0
tuned,2026-01-06 21:30:00,182,21.5,25.22052,3189.424,347.2805,6.135151,37.54803,0,0,2232.597,2232.28,300.4837,86.43992,386.9236,1,386.7977,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1931.796,0,0,0,6.135151,37.54803,407.7249,352.7916,54.93335,0,446.0887,2464.071,0,-2.842171e-14,0,4.263256e-14,347.2805,0,0,0,0.1259371,39.5172,0,-1.421085e-14
tuned,2026-01-06 21:45:00,183,21.75,25.03971,3175.505,292.8034,6.432715,31.07685,0,0,2222.853,2222.536,253.2885,72.86331,326.1518,1,326.0259,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1969.248,0,0,0,6.432715,31.07685,404.4764,358.3296,46.14678,0,436.8478,2413.759,0,-1.421085e-14,0,4.263256e-14,292.8034,0,0,0,0.1259371,33.22241,0,-1.421085e-14
tuned,2026-01-06 22:00:00,184,22,24.80767,3150.035,241.4202,8.720994,27.36065,0,0,2205.025,2204.707,221.5127,63.72239,285.2351,1,285.1091,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1983.195,0,0,0,8.720994,27.36065,39.69044,35.69751,3.992938,0,104.3755,589.109,0,-1.421085e-14,0,4.263256e-14,241.4202,0,0,0,0.1259371,43.68892,0,-1.421085e-14
tuned,2026-01-06 22:15:00,185,22.25,24.79957,3121.976,193.9932,8.442943,31.75834,0,0,2185.384,2185.066,180.3945,51.89395,232.2884,1,232.1625,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2004.672,0,0,0,8.442943,31.75834,39.3369,36.08409,3.252811,0,93.72923,530.0748,0,-7.105427e-15,0,4.263256e-14,193.9932,0,0,0,0.1259371,38.16926,0,-1.421085e-14
tuned,2026-01-06 22:30:00,186,22.5,24.68161,3099.989,156.8562,14.22157,33.40931,0,0,2169.992,2169.675,158.1418,45.95994,204.1017,1,199.5793,4.396487,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2011.533,0,0,0,9.825082,33.40931,39.05986,36.2076,2.852263,0,88.20352,502.0676,0,-7.105427e-15,0,4.263256e-14,156.8562,4.396487,0,0,0.1259371,42.72307,0,-1.421085e-14
tuned,2026-01-06 22:45:00,187,22.75,24.42521,3064.55,119.5277,2.724595,34.113,0,0,2145.185,2144.868,140.5513,42.19513,182.7464,1,166.0386,16.58183,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2004.317,0,0,0,0,34.113,38.61333,36.0777,2.535633,0,84.4047,464.2258,0,0,0,4.263256e-14,119.5277,2.724595,0,0,0.1259371,60.36814,0,-7.105427e-15
tuned,2026-01-06 23:00:00,188,23,24.27816,3053.622,130.6251,3.098563,27.97946,0,1,2137.535,2137.218,510.9398,148.3618,659.3016,2,146.3198,12.98179,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1626.278,0,0,0,0,27.97946,38.47564,29.27301,9.202627,0,182.6496,1004.573,0,-5.684342e-14,1.24345e-13,4.263256e-14,130.6251,3.098563,0,0,500,25.578,0,-7.105427e-15
tuned,2026-01-06 23:15:00,189,23.25,23.78871,3071.408,123.8174,8.412157,21.38032,1,1,2149.985,2149.668,490.1196,141.7178,631.8374,2,125.0137,6.823676,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1659.549,0,0,0,1.58848,21.38032,38.69974,29.87188,8.827863,175.385,0,353.5102,0,5.684342e-14,-1.216804e-13,4.263256e-14,123.8174,6.823676,0,0,500,1.196327,0,4.263256e-14
tuned,2026-01-06 23:30:00,190,23.5,23.60669,3092.926,107.542,12.83812,31.04883,1,1,2165.048,2164.731,487.0317,141.5663,628.598,2,114.8433,13.75469,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1677.7,0,0,0,0,31.04883,38.97087,30.19859,8.77228,177.2571,0,354.5142,0,0,1.301736e-13,4.263256e-14,107.542,12.83812,0,0,500,8.217813,0,7.81597e-14
tuned,2026-01-06 23:45:00,191,23.75,23.49631,3069.324,130.3341,8.791631,30.74744,1,1,2148.527,2148.21,456.0293,132.9603,588.9896,2,72.29638,16.69324,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1692.18,0,0,58.03775,0,30.74744,38.67349,30.45925,8.214238,168.8468,0,437.8087,0,2.842171e-14,8.903989e-14,4.263256e-14,72.29638,8.791631,0,0,500,7.901611,0,-1.953993e-14
tuned,2026-01-07 00:00:00,192,0,23.24923,3072.395,119.1611,11.45024,26.39186,1,1,2150.676,2150.359,466.5462,134.5715,601.1177,2,97.72686,3.390834,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1683.813,0,0,21.43421,8.059404,26.39186,38.71218,30.30863,8.403542,169.5163,0,389.9091,0,0,2.131628e-14,4.263256e-14,97.72686,3.390834,0,0,500,0,0,0
tuned,2026-01-07 00:15:00,193,0.25,22.93534,3073.183,122.8929,8.780705,20.65192,1,1,2151.228,2150.911,458.906,132.2015,591.1075,2,89.33548,1.771998,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1692.005,0,0,33.55742,7.008708,20.65192,38.7221,30.45608,8.266017,166.2636,0,402.5038,0,0,-1.135758e-13,4.263256e-14,89.33548,1.771998,0,0,500,0,0,5.684342e-14
tuned,2026-01-07 00:30:00,194,0.5,22.79158,3003.809,116.1281,3.861197,23.77461,1,1,2102.666,2102.349,465.6767,134.2893,599.9661,2,96.87662,3.089443,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1636.672,0,0,19.25148,0.7717538,23.77461,37.84799,29.4601,8.387891,167.8892,0,370.3186,0,0,-2.081668e-13,4.263256e-14,96.87662,3.089443,0,0,500,0,0,0
tuned,2026-01-07 00:45:00,195,0.75,22.83156,3023.487,101.4484,1.731853,21.88591,1,1,2116.441,2116.124,447.7471,129.0449,576.792,2,74.51752,2.274511,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1668.377,0,0,26.93088,0,21.88591,38.09594,30.03078,8.065159,162.8895,0,372.2348,0,0,4.474199e-13,4.263256e-14,74.51752,1.731853,0,0,500,0.5426578,0,4.574119e-14
tuned,2026-01-07 01:00:00,196,1,22.64449,2991.197,86.18534,2.619613,20.31497,1,1,2093.838,2093.521,474.2828,136.7126,610.9953,2,108.3992,2.596196,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1619.238,0,0,0,0.02341721,20.31497,37.68909,29.14629,8.5428,169.3863,0,338.813,0,-2.842171e-14,-1.731948e-14,4.263256e-14,86.18534,2.596196,0,0,500,22.21381,0,1.421085e-14
tuned,2026-01-07 01:15:00,197,1.25,22.29043,2967.286,81.02006,10.25202,15.6532,1,1,2077.1,2076.783,116.4058,33.59417,150,1,117.2233,1.013934,0,0,31.76277,0,1331.741,0.6658705,0.8337089,0.3172331,0,250,0.3172331,1960.377,0,0,0,9.238089,15.6532,37.3878,35.28678,2.101015,71.58069,0,159.0971,0,7.105427e-15,4.307665e-14,4.263256e-14,81.02006,1.013934,0,0,31.76277,36.20323,0,0
tuned,2026-01-07 01:30:00,198,1.5,22.27882,2996.769,102.7524,3.513147,15.15431,1,1,2097.738,2097.421,116.4828,33.51717,150,1,130.8481,0.08132987,0,0,19.07058,0,1336.299,0.6681495,0.8385778,0.3172331,0,250,0.3172331,1980.938,0,0,0,3.431817,15.15431,37.75929,35.65689,2.102401,71.78718,0,149.4942,0,-1.421085e-14,2.217115e-13,4.263256e-14,102.7524,0.08132987,0,0,19.07058,28.09573,0,-1.421085e-14
tuned,2026-01-07 01:45:00,199,1.75,21.83968,3040.763,87.79059,0,13.64969,1,1,2128.534,2128.217,116.3773,33.62267,150,1,120.0377,1.359132,0,0,28.60314,0,1343.239,0.6716197,0.8414479,0.3172331,0,250,0.3172331,2011.84,0,0,0,0,13.64969,38.31362,36.21312,2.100502,72.17001,0,144.34,0,7.105427e-15,-3.147482e-13,4.263256e-14,87.79059,0,0,0,28.60314,33.60628,0,0
tuned,2026-01-07 02:00:00,200,2,21.72216,3007.387,88.90894,0,17.67274,1,1,2105.171,2104.853,115.9562,34.04376,150,1,117.871,6.459457,0,0,25.66956,0,1349.445,0.6747227,0.8458181,0.3172331,0,250,0.3172331,1988.897,0,0,0,0,17.67274,37.89307,35.80015,2.092922,72.85945,0,145.7189,0,-7.105427e-15,-4.607426e-14,4.263256e-14,88.90894,0,0,0,25.66956,35.4215,0,7.105427e-15
tuned,2026-01-07 02:15:00,201,2.25,21.47167,2988.942,82.30289,0,24.85842,1,1,2092.259,2091.942,116.3144,33.68559,150,1,125.9586,2.121167,0,0,21.92025,0,1354.713,0.6773565,0.8497259,0.3172331,0,250,0.3172331,1975.627,0,0,0,0,24.85842,37.66066,35.56129,2.09937,73.46868,0,146.9374,0,-1.421085e-14,-1.262324e-13,4.263256e-14,82.30289,0,0,0,21.92025,45.77686,0,0
tuned,2026-01-07 02:30:00,202,2.5,21.42879,2973.108,89.26287,0,28.80113,1,1,2081.176,2080.859,116.2317,33.76829,150,1,111.4607,3.122819,0,0,35.41645,0,1363.354,0.6816769,0.8530429,0.3172331,0,250,0.3172331,1964.627,0,0,0,0,28.80113,37.46117,35.36328,2.097881,74.01905,0,148.0381,0,0,2.060574e-13,4.263256e-14,89.26287,0,0,0,35.41645,25.32068,0,3.552714e-15
tuned,2026-01-07 02:45:00,203,2.75,21.16324,2971.373,92.80473,0,9.483738,1,1,2079.961,2079.644,116.345,33.65503,150,1,129.6953,1.751016,0,0,18.55371,0,1367.778,0.6838888,0.8584839,0.3172331,0,250,0.3172331,1963.299,0,0,0,0,9.483738,37.4393,35.33938,2.09992,70.59583,0,141.1917,0,7.105427e-15,-1.603162e-13,4.263256e-14,92.80473,0,0,0,18.55371,38.64156,0,7.105427e-15
tuned,2026-01-07 03:00:00,204,3,21.19312,2974.218,83.44423,0,14.3109,1,1,2081.952,2081.635,116.4895,33.51046,150,1,128.8202,0,0,0,21.17976,0,1372.857,0.6864286,0.8612695,0.3172331,0,250,0.3172331,1965.146,0,0,0,0,14.3109,37.47514,35.37262,2.102522,71.30097,0,142.6019,0,-1.421085e-14,5.739853e-14,4.263256e-14,83.44423,0,0,0,21.17976,45.37601,0,0
tuned,2026-01-07 03:15:00,205,3.25,21.09921,2966.3,95.5423,3.744659,18.81338,1,1,2076.41,2076.093,116.3115,33.68851,150,1,129.6,2.156589,0,0,18.24346,0,1377.202,0.688601,0.8644681,0.3172331,0,250,0.3172331,1959.781,0,0,0,1.58807,18.81338,37.37538,35.27606,2.099317,72.13764,0,147.0147,0,-1.421085e-14,3.4861e-13,4.263256e-14,95.5423,2.156589,0,0,18.24346,34.05765,0,-7.105427e-15
tuned,2026-01-07 03:30:00,206,3.5,20.75363,2941.205,93.95136,0,12.99508,1,1,2058.844,2058.526,116.0196,33.98042,150,1,128.6205,5.69223,0,0,15.6873,0,1380.907,0.6904535,0.8672039,0.3172331,0,250,0.3172331,1942.507,0,0,0,0,12.99508,37.05918,34.96512,2.094063,71.12333,0,142.2467,0,-1.421085e-14,-5.828671e-14,4.263256e-14,93.95136,0,0,0,15.6873,40.36134,0,0
tuned,2026-01-07 03:45:00,207,3.75,20.3923,3005.6,117.5013,0,12.54581,1,1,2103.92,2103.603,116.3812,33.8916,150.2728,1,146.3944,3.878318,0,0,0,0,1380.69,0.6903448,0.8695369,0.3172331,0,250,0.3172331,1987.222,0,0,0,0,12.54581,37.87056,35.76999,2.100571,71.75018,0,143.5004,0,0,3.894662e-13,4.263256e-14,117.5013,0,0,0,0,32.77151,0,0
tuned,2026-01-07 04:00:00,208,4,20.26371,3002.449,137.3264,0,10.29438,1,1,2101.714,2101.397,122.4998,35.83616,158.336,1,152.7231,5.612942,0,0,0,0,1380.472,0.6902361,0.8694,0.3172331,0,250,0.3172331,1978.897,0,0,0,0,10.29438,37.83086,35.62015,2.210707,73.16606,0,146.3321,0,-1.421085e-14,4.454215e-13,4.263256e-14,137.3264,0,0,0,0,21.00963,0,-3.552714e-15
tuned,2026-01-07 04:15:00,209,4.25,20.35882,2994.728,158.6463,0,5.583009,1,1,2096.31,2095.993,122.3846,35.58512,157.9697,1,154.4062,3.563478,0,0,0,0,1380.255,0.6901275,0.8692631,0.3172331,0,250,0.3172331,1973.608,0,0,4.240136,0,5.583009,37.73358,35.52494,2.208632,72.03893,0,151.3921,0,-2.131628e-14,2.515765e-13,4.263256e-14,154.4062,0,0,0,0,3.563478,0,-7.549517e-15
tuned,2026-01-07 04:30:00,210,4.5,20.31376,3030.721,193.4179,2.53031,3.036129,1,1,2121.504,2121.187,148.3361,43.54608,191.8822,1,183.658,8.224195,0,0,0,0,1380.038,0.6900188,0.8691263,0.3172331,0,250,0.3172331,1972.851,0,0,9.759827,0,3.036129,38.18708,35.51132,2.675761,79.56212,0,175.9599,0,-2.131628e-14,5.384582e-14,4.263256e-14,183.658,2.53031,0,0,0,5.693885,0,-1.776357e-15
tuned,2026-01-07 04:45:00,211,4.75,20.27506,3029.942,241.8948,2.283034,1.327374,1,1,2120.959,2120.642,175.066,51.29642,226.3624,1,217.5647,8.797773,0,0,0,0,1379.82,0.6899102,0.8689895,0.3172331,0,250,0.3172331,1945.576,0,0,24.33009,0,1.327374,38.17726,35.02037,3.156899,86.53729,0,215.044,0,7.105427e-15,9.847678e-14,4.263256e-14,217.5647,2.283034,0,0,0,6.514739,0,3.552714e-15
tuned,2026-01-07 05:00:00,212,5,20.21146,3066.604,308.8317,0,0,1,1,2146.623,2146.305,213.2924,61.50074,274.7932,1,273.4475,1.345705,0,0,0,0,1379.603,0.6898016,0.8688527,0.3172331,0,250,0.3172331,1933.013,0,0,35.38424,0,0,38.63921,34.79423,3.844974,96.29497,0,253.6278,0,-7.105427e-15,-2.771117e-13,4.263256e-14,273.4475,0,0,0,0,1.345705,0,-1.065814e-14
tuned,2026-01-07 05:15:00,213,5.25,20.28972,3090.399,384.557,5.019618,12.01827,1,1,2163.279,2162.962,268.4968,77.25931,345.7561,1,345.5581,0.1979211,0,0,0,0,1379.386,0.689693,0.8687159,0.3172331,0,250,0.3172331,1894.465,0,0,38.99888,4.821696,12.01827,38.93902,34.10037,4.838652,113.3567,0,302.3039,0,-5.684342e-14,8.393286e-14,4.263256e-14,345.5581,0.1979211,0,0,0,0,0,-1.929013e-14
tuned,2026-01-07 05:30:00,214,5.5,20.33454,3116.378,466.8878,8.705356,10.72102,1,1,2181.465,2181.148,332.4869,95.93793,428.4248,1,425.6813,2.743541,0,0,0,0,1379.169,0.6895844,0.8685792,0.3172331,0,250,0.3172331,1848.661,0,0,41.20659,5.961814,10.72102,39.26637,33.27589,5.990474,130.9967,0,343.359,0,1.421085e-14,-3.893552e-13,4.263256e-14,425.6813,2.743541,0,0,0,0,0,3.552714e-15
tuned,2026-01-07 05:45:00,215,5.75,20.38096,3105.281,546.5337,6.255994,10.7986,1,1,2173.697,2173.38,398.7208,115.0058,513.7267,2,510.8472,2.879453,0,0,0,0,1378.952,0.6894759,0.8684424,0.3172331,0,250,0.3172331,1774.659,0,0,35.68646,3.376541,10.7986,39.12654,31.94386,7.182685,148.747,0,364.8778,0,-5.684342e-14,3.703704e-13,4.263256e-14,510.8472,2.879453,0,0,0,0,0,-4.440892e-15
tuned,2026-01-07 06:00:00,216,6,20.2773,3124.144,617.9887,0,12.3951,1,1,2186.901,2186.584,452.8082,131.1689,583.9772,2,575.4184,8.558709,0,0,0,0,1378.735,0.6893673,0.8683057,0.3172331,0,250,0.3172331,1733.775,0,0,42.57029,0,12.3951,39.36421,31.20796,8.156259,164.436,0,402.3058,0,-2.842171e-14,-1.162404e-13,4.263256e-14,575.4184,0,0,0,0,8.558709,0,-4.263256e-14
tuned,2026-01-07 06:15:00,217,6.25,20.47282,3088.015,693.2741,0,15.74022,1,1,2161.61,2161.293,505.4122,145.9173,651.3295,2,646.3845,4.945008,0,0,0,0,1378.518,0.6892588,0.868169,0.3172331,0,250,0.3172331,1655.881,0,0,46.88965,0,15.74022,38.90899,29.80586,9.10313,178.3474,0,437.5794,0,2.842171e-14,2.19269e-13,4.263256e-14,646.3845,0,0,0,0,4.945008,0,3.907985e-14
tuned,2026-01-07 06:30:00,218,6.5,20.70344,3066.118,742.3149,0,20.35079,1,1,2146.283,2145.966,559.3066,160.9666,720.2732,2,719.6023,0.6708786,0,0,0,0,1378.301,0.6891503,0.8680324,0.3172331,0,250,0.3172331,1586.659,0,0,22.71258,0,20.35079,38.63309,28.55986,10.07323,192.9338,0,425.0469,0,8.526513e-14,-1.919576e-13,4.263256e-14,719.6023,0,0,0,0,0.6708786,0,5.173639e-14
tuned,2026-01-07 06:45:00,219,6.75,20.59949,3086.816,771.7336,0,17.0633,1,1,2160.771,2160.454,584.9109,168.6489,753.5598,2,749.9102,3.649605,0,0,0,0,1378.084,0.6890418,0.8678957,0.3172331,0,250,0.3172331,1575.543,0,0,21.8234,0,17.0633,38.89388,28.35977,10.53411,199.8601,0,437.3656,0,8.526513e-14,-1.899592e-13,4.263256e-14,749.9102,0,0,0,0,3.649605,0,1.24345e-14
tuned,2026-01-07 07:00:00,220,7,20.98065,3097.169,787.5574,0,15.01498,1,1,2168.018,2167.701,583.6025,167.9824,751.5849,2,750.6641,0.9207596,0,0,0,0,1377.867,0.6889334,0.8677591,0.3172331,0,250,0.3172331,1584.098,0,0,36.89332,0,15.01498,39.02432,28.51377,10.51056,199.023,0,461.687,0,0,-4.32987e-13,4.263256e-14,750.6641,0,0,0,0,0.9207596,0,5.118128e-14
tuned,2026-01-07 07:15:00,221,7.25,21.16589,3149.116,779.7391,0,20.43309,1,1,2204.381,2204.064,577.1504,166.0472,743.1976,2,743.0213,0.1763063,0,0,0,0,1377.65,0.6888249,0.8676225,0.3172331,0,250,0.3172331,1626.914,0,0,36.71783,0,20.43309,39.67886,29.28444,10.39442,198.7821,0,460.9025,0,2.842171e-14,2.400302e-13,4.263256e-14,743.0213,0,0,0,0,0.1763063,0,-5.684342e-14
tuned,2026-01-07 07:30:00,222,7.5,21.20584,3154.253,724.7121,2.378839,30.14863,1,1,2207.977,2207.66,561.983,161.7621,723.7451,2,722.8337,0.9114265,0,0,0,0,1377.433,0.6887165,0.8674859,0.3172331,0,250,0.3172331,1645.677,0,0,1.878361,1.467412,30.14863,39.74358,29.62218,10.1214,196.4793,0,398.73,0,0,2.624567e-13,4.263256e-14,722.8337,0.9114265,0,0,0,0,0,1.199041e-14
tuned,2026-01-07 07:45:00,223,7.75,21.07566,3125.013,675.3699,12.56095,33.87207,1,1,2187.509,2187.192,525.6575,151.2155,676.873,2,676.873,0,0,0,0,0,1377.216,0.6886081,0.8673493,0.3172331,0,250,0.3172331,1661.534,0,0,0,12.56095,33.87207,39.37516,29.90762,9.467546,186.8335,0,395.3346,0,-2.842171e-14,-1.130207e-13,4.263256e-14,675.3699,0,0,0,0,1.503124,0,0
tuned,2026-01-07 08:00:00,224,8,21.29467,3150.072,600.8014,376.5854,42.04534,1,1,2205.05,2204.733,724.4203,247.6516,972.072,2,602.7995,369.2725,0,0,0,0,1376.999,0.6884997,0.8672128,0.3172331,0,250,0.3172331,1480.313,0,0,0,7.312888,42.04534,39.69091,26.64563,13.04528,281.4144,0,575.4436,0,-2.842171e-14,2.762235e-13,4.263256e-14,600.8014,369.2725,0,0,0,1.99811,0,0
tuned,2026-01-07 08:15:00,225,8.25,21.51138,3164.969,515.4501,379.8821,40.69288,1,1,2215.478,2215.161,660.8784,229.866,890.7443,2,516.8308,373.9136,0,0,0,0,1376.783,0.6883913,0.8670763,0.3172331,0,250,0.3172331,1554.282,0,0,0,5.968561,40.69288,39.87861,27.97708,11.90152,264.7592,0,539.8142,0,-1.136868e-13,-1.347811e-13,4.263256e-14,515.4501,373.9136,0,0,0,1.380702,0,-5.684342e-14
tuned,2026-01-07 08:30:00,226,8.5,21.58837,3192.456,431.1086,380.469,39.85675,1,1,2234.719,2234.402,601.5814,213.1892,814.7705,2,437.272,377.4985,0,0,0,0,1376.566,0.6882829,0.8669398,0.3172331,0,250,0.3172331,1632.821,0,0,0,2.970491,39.85675,40.22495,29.39077,10.83417,249.3637,0,503.8516,0,2.842171e-14,-1.824096e-13,4.263256e-14,431.1086,377.4985,0,0,0,6.163394,0,0
tuned,2026-01-07 08:45:00,227,8.75,21.52181,3184.894,355.7095,371.0848,45.35511,1,1,2229.426,2229.109,551.3387,199.2838,750.6225,2,367.9698,382.6527,0,0,0,0,1376.349,0.6881746,0.8668033,0.3172331,0,250,0.3172331,1677.77,0,0,0,0,45.35511,40.12967,30.19986,9.929806,237.1937,0,474.3875,0,-8.526513e-14,3.88245e-13,4.263256e-14,355.7095,371.0848,0,0,0,23.82822,0,-5.684342e-14
tuned,2026-01-07 09:00:00,228,9,21.8476,3192.144,308.4875,387.0543,44.98511,1,1,2234.501,2234.184,510.235,188.2219,698.4569,2,308.6337,389.8233,0,0,0,0,1376.132,0.6880662,0.8666669,0.3172331,0,250,0.3172331,1723.949,0,0,0,0,44.98511,40.22102,31.03108,9.189941,226.947,0,453.894,0,-5.684342e-14,1.376677e-14,4.263256e-14,308.4875,387.0543,0,0,0,2.915053,0,-5.684342e-14
tuned,2026-01-07 09:15:00,229,9.25,21.95761,3222.275,227.6255,394.0882,47.46368,1,1,2255.592,2255.275,462.7514,174.6465,637.3979,2,246.7831,390.6147,0,0,0,0,1375.916,0.6879579,0.8665304,0.3172331,0,250,0.3172331,1792.524,0,0,0,3.473439,47.46368,40.60066,32.26543,8.335236,215.0467,0,436.085,0,-5.684342e-14,-1.406653e-13,4.263256e-14,227.6255,390.6147,0,0,0,19.15761,0,0
tuned,2026-01-07 09:30:00,230,9.5,22.09225,3266.755,195.9633,400.643,45.71334,1,1,2286.729,2286.412,415.9989,161.9498,577.9487,2,180.2545,397.6942,0,0,0,0,1375.699,0.6878496,0.866394,0.3172331,0,250,0.3172331,1870.413,0,0,15.70874,2.948859,45.71334,41.16112,33.66743,7.49369,203.472,0,439.1283,0,0,1.815215e-13,4.263256e-14,180.2545,397.6942,0,0,0,0,0,0
tuned,2026-01-07 09:45:00,231,9.75,22.66654,3297.918,142.5244,401.8476,55.21709,1,1,2308.542,2308.225,391.8655,155.4143,547.2798,2,145.758,401.5217,0,0,0,0,1375.483,0.6877413,0.8662576,0.3172331,0,250,0.3172331,1916.36,0,0,0,0.3258534,55.21709,41.55376,34.49447,7.059289,199.5006,0,399.5633,0,0,3.279599e-13,4.263256e-14,142.5244,401.5217,0,0,0,3.233686,0,2.842171e-14
tuned,2026-01-07 10:00:00,232,10,23.14857,3334.794,132.7874,414.0798,68.1219,1,1,2334.356,2334.039,372.1616,149.831,521.9926,2,119.6723,402.3203,0,0,0,0,1375.266,0.6876331,0.8661213,0.3172331,0,250,0.3172331,1961.877,0,0,13.11514,11.75951,68.1219,42.0184,35.31379,6.704619,197.0883,0,437.0854,0,-2.842171e-14,-3.53495e-13,4.263256e-14,119.6723,402.3203,0,0,0,0,0,5.684342e-14
tuned,2026-01-07 10:15:00,233,10.25,23.47959,3313.603,111.9242,414.9227,66.62281,1,1,2319.522,2319.205,356.4394,145.8362,502.2755,2,94.98906,407.2864,0,0,0,0,1375.05,0.6875248,0.8659849,0.3172331,0,250,0.3172331,1962.765,0,0,16.93514,7.636243,66.62281,41.7514,35.32978,6.421619,192.9217,0,428.229,0,-2.842171e-14,2.14162e-13,4.263256e-14,94.98906,407.2864,0,0,0,0,0,0
tuned,2026-01-07 10:30:00,234,10.5,23.63049,3330.367,84.0325,412.9832,70.34147,1,1,2331.257,2330.94,362.8741,148.3481,511.2223,2,97.71932,413.503,0,0,0,0,1374.833,0.6874166,0.8658486,0.3172331,0,250,0.3172331,1968.066,0,0,0,0,70.34147,41.96263,35.42518,6.537445,196.2217,0,392.4434,0,0,-4.387601e-13,4.263256e-14,84.0325,412.9832,0,0,0,14.2066,0,0
tuned,2026-01-07 10:45:00,235,10.75,23.92993,3357.516,101.7936,418.6969,88.49617,1,1,2350.261,2349.944,356.4928,146.0174,502.5102,2,93.66353,408.8467,0,0,0,0,1374.617,0.6873084,0.8657123,0.3172331,0,250,0.3172331,1993.451,0,0,8.130049,9.850207,88.49617,42.3047,35.88212,6.422581,197.6526,0,426.3212,0,0,-2.343681e-13,4.263256e-14,93.66353,408.8467,0,0,0,0,0,0
tuned,2026-01-07 11:00:00,236,11,23.85012,3400.453,76.29376,418.2403,94.5773,1,1,2380.317,2380,346.2408,143.5065,489.7473,1,76.77796,412.9693,0,0,0,0,1374.4,0.6872002,0.865576,0.3172331,0,250,0.3172331,2033.759,0,0,0,5.271041,94.5773,42.8457,36.60766,6.238044,196.9235,0,402.9394,0,-5.684342e-14,1.776357e-13,4.263256e-14,76.29376,412.9693,0,0,0,0.4841981,0,0
tuned,2026-01-07 11:15:00,237,11.25,24.08729,3420.285,70.56244,413.1512,99.43687,1,1,2394.199,2393.882,362.7773,149.1842,511.9615,2,90.33237,421.6291,0,0,0,0,1374.184,0.687092,0.8654397,0.3172331,0,250,0.3172331,2031.105,0,0,0,0,99.43687,43.09559,36.55989,6.535702,203.4994,0,406.9988,0,-8.526513e-14,1.481038e-13,4.263256e-14,70.56244,413.1512,0,0,0,28.24787,0,-5.684342e-14
tuned,2026-01-07 11:30:00,238,11.5,24.21269,3426.124,62.46922,416.0582,110.9868,1,1,2398.286,2397.969,362.5062,149.2247,511.7309,2,88.98672,422.7442,0,0,0,0,1373.968,0.6869838,0.8653035,0.3172331,0,250,0.3172331,2035.463,0,0,0,0,110.9868,43.16916,36.63834,6.530821,205.7297,0,411.4593,0,2.842171e-14,-6.250556e-14,4.263256e-14,62.46922,416.0582,0,0,0,33.20346,0,5.684342e-14
tuned,2026-01-07 11:45:00,239,11.75,24.27128,3435.848,68.54751,427.511,109.6109,1,1,2405.094,2404.776,354.9516,146.1561,501.1077,2,86.78605,414.3217,0,0,0,0,1373.751,0.6868757,0.8651673,0.3172331,0,250,0.3172331,2049.825,0,0,0,13.18928,109.6109,43.29169,36.89685,6.394839,202.6959,0,428.1434,0,0,-1.929568e-13,4.263256e-14,68.54751,414.3217,0,0,0,18.23854,0,0
tuned,2026-01-07 12:00:00,240,12,24.29281,3446.132,57.67223,418.1786,115.427,1,1,2412.292,2411.975,362.9495,148.8659,511.8154,2,93.64622,418.1692,0,0,0,0,1373.535,0.6867675,0.8650311,0.3172331,0,250,0.3172331,2049.026,0,0,0,0.009391708,115.427,43.42126,36.88246,6.538802,206.4424,0,412.901,0,-2.842171e-14,1.865175e-14,4.263256e-14,57.67223,418.1692,0,0,0,35.97399,0,2.842171e-14
tuned,2026-01-07 12:15:00,241,12.25,24.58951,3422.928,74.20017,418.1462,126.9752,1,1,2396.049,2395.732,363.4284,149.4457,512.8741,2,90.54753,422.3266,0,0,0,0,1373.319,0.6866594,0.8648949,0.3172331,0,250,0.3172331,2032.304,0,0,0,0,126.9752,43.12889,36.58147,6.547422,208.9255,0,417.851,0,2.842171e-14,-7.471801e-14,4.263256e-14,74.20017,418.1462,0,0,0,20.52771,0,4.263256e-14
tuned,2026-01-07 12:30:00,242,12.5,24.82557,3441.184,96.73399,418.5291,136.0882,1,1,2408.829,2408.511,388.5759,156.9232,545.4992,2,120.8828,424.6164,0,0,0,0,1373.103,0.6865513,0.8647588,0.3172331,0,250,0.3172331,2019.935,0,0,0,0,136.0882,43.35892,36.35884,7.000077,217.9394,0,435.8788,0,-2.842171e-14,-2.104983e-13,4.263256e-14,96.73399,418.5291,0,0,0,30.23606,0,1.421085e-14
tuned,2026-01-07 12:45:00,243,12.75,25.06671,3475.543,115.7566,418.2955,150.1699,1,1,2432.88,2432.563,389.8789,157.0677,546.9467,2,124.4971,422.4496,0,0,0,0,1372.887,0.6864433,0.8646226,0.3172331,0,250,0.3172331,2042.684,0,0,0,0,150.1699,442.9327,371.8932,71.03954,556.301,0,1112.602,0,0,-1.252332e-13,4.263256e-14,115.7566,418.2955,0,0,0,12.89455,0,5.684342e-14
tuned,2026-01-07 13:00:00,244,13,25.39145,3501.017,126.1977,422.2283,159.5813,1,1,2450.712,2450.395,383.8823,155.0572,538.9395,2,119.1752,419.7642,0,0,0,0,1372.67,0.6863352,0.8644865,0.3172331,0,250,0.3172331,2066.513,0,0,7.022414,2.464097,159.5813,449.1,378.6944,70.40566,562.9953,0,1142.355,0,0,4.450884e-13,4.263256e-14,119.1752,419.7642,0,0,0,0,0,0
tuned,2026-01-07 13:15:00,245,13.25,25.48929,3458.202,107.7402,425.2962,163.3927,1,1,2420.742,2420.424,381.0849,154.3409,535.4258,2,114.8301,420.5957,0,0,0,0,1372.454,0.6862272,0.8643504,0.3172331,0,250,0.3172331,2039.34,0,0,0,4.700464,163.3927,444.4845,374.4534,70.03116,558.7956,0,1125.699,0,-8.526513e-14,-5.417888e-14,4.263256e-14,107.7402,420.5957,0,0,0,7.089847,0,-2.842171e-14
tuned,2026-01-07 13:30:00,246,13.5,25.53154,3469.161,99.84425,416.4721,174.1604,1,1,2428.413,2428.096,371.818,150.9435,522.7615,2,109.0472,413.7142,0,0,0,0,1372.238,0.6861191,0.8642144,0.3172331,0,250,0.3172331,2056.278,0,0,0,2.757902,174.1604,446.2738,377.8859,68.38797,560.8351,0,1126.428,0,2.842171e-14,-4.484191e-13,4.263256e-14,99.84425,413.7142,0,0,0,9.202973,0,4.263256e-14
tuned,2026-01-07 13:45:00,247,13.75,25.49838,3440.231,102.8438,421.2126,181.1923,1,1,2408.162,2407.844,356.9211,146.4931,503.4141,2,91.25215,412.162,0,0,0,0,1372.022,0.6860111,0.8640783,0.3172331,0,250,0.3172331,2050.923,0,0,11.59161,9.050663,181.1923,442.2558,376.6495,65.60636,556.4183,0,1148.444,0,0,4.369838e-13,4.263256e-14,91.25215,412.162,0,0,0,0,0,5.684342e-14
tuned,2026-01-07 14:00:00,248,14,25.64767,3479.595,100.926,426.9832,189.8748,1,1,2435.717,2435.399,358.5006,147.3199,505.8206,2,90.15498,415.6656,0,0,0,0,1371.806,0.6859031,0.8639423,0.3172331,0,250,0.3172331,2076.899,0,0,10.77105,11.3176,189.8748,448.6694,382.5736,66.09578,564.8693,0,1167.841,0,0,1.401101e-13,4.263256e-14,90.15498,415.6656,0,0,0,0,0,0
tuned,2026-01-07 14:15:00,249,14.25,25.93078,3495.943,93.62438,417.6868,198.7838,1,1,2447.16,2446.843,353.9008,145.6428,499.5437,1,87.20695,412.3367,0,0,0,0,1371.59,0.6857952,0.8638063,0.3172331,0,250,0.3172331,2092.942,0,0,6.417431,5.350057,198.7838,453.3782,387.7532,65.62493,570.2241,0,1160.747,0,-2.842171e-14,-1.633138e-13,4.263256e-14,87.20695,412.3367,0,0,0,0,0,0
tuned,2026-01-07 14:30:00,250,14.5,26.08417,3511.277,62.57122,407.4114,207.1544,1,1,2457.894,2457.577,351.5695,144.6359,496.2055,1,87.03148,409.174,0,0,0,0,1371.374,0.6856872,0.8636703,0.3172331,0,250,0.3172331,2106.007,0,0,0,0,207.1544,456.7947,391.3972,65.39746,574.5324,0,1149.065,0,0,-2.061684e-13,4.263256e-14,62.57122,407.4114,0,0,0,26.22284,0,0
tuned,2026-01-07 14:45:00,251,14.75,26.32995,3487.613,67.00658,407.3357,212.202,1,1,2441.329,2441.012,359.5782,146.4225,506.0007,2,101.6924,404.3083,0,0,0,0,1371.159,0.6855793,0.8635343,0.3172331,0,250,0.3172331,2081.434,0,0,0,3.027333,212.202,456.0073,388.7837,67.22361,574.8427,0,1154.908,0,0,2.791101e-13,4.263256e-14,67.00658,404.3083,0,0,0,34.68577,0,4.263256e-14
tuned,2026-01-07 15:00:00,252,15,26.32623,3435.068,86.32364,404.8473,214.3549,1,1,2404.547,2404.23,360.8012,146.7235,507.5247,2,103.6943,403.8305,0,0,0,0,1370.943,0.6854713,0.8633984,0.3172331,0,250,0.3172331,2043.429,0,0,0,1.016827,214.3549,449.1027,381.6558,67.4469,568.4148,0,1138.584,0,0,-2.580158e-13,4.263256e-14,86.32364,403.8305,0,0,0,17.37064,0,2.842171e-14
tuned,2026-01-07 15:15:00,253,15.25,26.40541,3412.103,95.21204,402.7293,209.2826,1,1,2388.472,2388.155,375.157,151.2941,526.4512,2,118.4736,407.9776,0,0,0,0,1370.727,0.6853634,0.8632625,0.3172331,0,250,0.3172331,2012.998,0,0,0,0,209.2826,446.8271,376.5847,70.24243,567.0307,0,1134.061,0,5.684342e-14,2.697842e-13,4.263256e-14,95.21204,402.7293,0,0,0,28.50981,0,1.421085e-14
tuned,2026-01-07 15:30:00,254,15.5,26.43435,3407.662,139.8544,399.5399,205.6937,1,1,2385.363,2385.046,390.4054,154.929,545.3344,2,144.4266,400.9077,0,0,0,0,1370.511,0.6852555,0.8631266,0.3172331,0,250,0.3172331,1994.641,0,0,0,0,205.6937,446.5115,373.3729,73.13861,566.8053,0,1133.611,0,0,3.129719e-13,4.263256e-14,139.8544,399.5399,0,0,0,5.940086,0,-2.842171e-14
tuned,2026-01-07 15:45:00,255,15.75,26.38898,3372.764,96.27613,392.691,205.5228,1,1,2360.935,2360.617,387.2122,153.5485,540.7608,2,144.198,396.5627,0,0,0,0,1370.295,0.6851477,0.8629907,0.3172331,0,250,0.3172331,1973.405,0,0,0,0,205.5228,441.5262,369.0531,72.47318,561.0371,0,1122.074,0,-2.842171e-14,1.412204e-13,4.263256e-14,96.27613,392.691,0,0,0,51.7936,0,0
tuned,2026-01-07 16:00:00,256,16,26.73649,3353.53,97.45766,397.9921,204.3937,1,1,2347.471,2347.154,380.7452,150.674,531.4193,2,144.3954,387.0239,0,0,0,0,1370.08,0.6850398,0.8628549,0.3172331,0,250,0.3172331,1966.409,0,0,0,10.96823,204.3937,442.1694,370.3925,71.77687,559.5661,0,1138.052,0,-8.526513e-14,2.475797e-14,4.263256e-14,97.45766,387.0239,0,0,0,46.93772,0,-4.263256e-14
tuned,2026-01-07 16:15:00,257,16.25,26.9354,3402.269,111.8282,400.9265,200.437,1,1,2381.588,2381.271,410.1849,159.808,569.9929,2,176.7137,393.2791,0,0,0,0,1369.864,0.684932,0.862719,0.3172331,0,250,0.3172331,1971.086,0,0,0,7.647388,200.437,450.4521,372.81,77.64212,570.5285,0,1154.249,0,5.684342e-14,2.344791e-13,4.263256e-14,111.8282,393.2791,0,0,0,64.88555,0,2.842171e-14
tuned,2026-01-07 16:30:00,258,16.5,26.90853,3362.273,166.2708,390.5479,197.001,1,1,2353.591,2353.274,439.2056,168.571,607.7766,2,210.597,397.1796,0,0,0,0,1369.648,0.6848241,0.8625832,0.3172331,0,250,0.3172331,1914.068,0,0,0,0,197.001,444.9081,361.8235,83.08463,567.6343,0,1135.269,0,-2.842171e-14,1.321165e-13,4.263256e-14,166.2708,390.5479,0,0,0,50.95788,0,-2.842171e-14
tuned,2026-01-07 16:45:00,259,16.75,26.86804,3372.295,227.0179,389.3738,190.033,1,1,2360.607,2360.289,470.2983,177.2152,647.5135,2,253.1576,394.3559,0,0,0,0,1369.433,0.6847163,0.8624474,0.3172331,0,250,0.3172331,1889.991,0,0,0,0,190.033,445.8588,356.9715,88.88736,570.0791,0,1140.158,0,-2.842171e-14,-1.04361e-14,4.263256e-14,227.0179,389.3738,0,0,0,31.12181,0,-2.842171e-14
tuned,2026-01-07 17:00:00,260,17,26.90638,3317.382,252.1532,388.738,180.2064,1,1,2322.167,2321.85,493.1146,183.6535,676.7681,2,283.5899,393.1781,0,0,0,0,1369.217,0.6846085,0.8623117,0.3172331,0,250,0.3172331,1828.735,0,0,0,0,180.2064,438.9483,345.6772,93.27108,563.3943,0,1126.789,0,-2.842171e-14,7.926992e-14,4.263256e-14,252.1532,388.738,0,0,0,35.87694,0,0
tuned,2026-01-07 17:15:00,261,17.25,26.74982,3321.511,304.3616,386.4991,179.1632,1,1,2325.058,2324.741,514.3214,189.165,703.4863,2,315.8495,387.6369,0,0,0,0,1369.002,0.6845008,0.8621759,0.3172331,0,250,0.3172331,1810.419,0,0,0,0,179.1632,438.0686,341.1046,96.96405,564.026,0,1128.052,0,-5.684342e-14,-2.352563e-13,4.263256e-14,304.3616,386.4991,0,0,0,12.62561,0,0
