controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-07 17:30:00,262,17.5,26.82511,3335.367,369.7516,376.1484,167.7164,1,1,2334.757,2334.44,564.337,202.9227,767.2598,2,385.5507,381.7091,0,0,0,0,1368.786,0.684393,0.8620402,0.3172331,0,250,0.3172331,1770.103,0,0,0,0,167.7164,440.5836,334.0297,106.5539,568.6016,0,1137.203,0,-2.842171e-14,2.285949e-13,4.263256e-14,369.7516,376.1484,0,0,0,21.35976,0,0
tuned,2026-01-07 17:45:00,263,17.75,26.65949,3333.111,432.5034,366.964,161.4312,1,1,2333.178,2332.86,612.1353,216.4367,828.572,2,449.0837,379.4884,0,0,0,0,1368.571,0.6842853,0.8619045,0.3172331,0,250,0.3172331,1720.725,0,0,0,0,161.4312,438.777,323.5993,115.1777,570.3948,0,1140.79,0,0,-7.371881e-14,4.263256e-14,432.5034,366.964,0,0,0,29.10455,0,-5.684342e-14
tuned,2026-01-07 18:00:00,264,18,26.60138,3346.199,495.1669,6.292709,153.8076,1,1,2342.339,2342.022,394.3821,113.5815,507.9636,2,506.7417,1.221901,0,0,0,0,1368.355,0.6841776,0.8617688,0.3172331,0,250,0.3172331,1947.64,0,0,0,5.070808,153.8076,439.9711,365.8331,74.13797,508.3049,0,1025.357,0,1.421085e-14,4.152234e-14,4.263256e-14,495.1669,1.221901,0,0,0,11.57479,0,1.24345e-14
tuned,2026-01-07 18:15:00,265,18.25,26.44388,3367.551,543.0714,0,139.2877,0,1,2357.286,2356.968,432.0774,124.2954,556.3727,2,556.3727,0,0,0,0,0,1368.14,0.6840699,0.8616332,0.3172331,0,250,0.3172331,1924.891,0,0,0,0,139.2877,441.3423,360.3873,80.95498,0,510.7608,2809.184,0,-4.263256e-14,-6.006307e-14,4.263256e-14,543.0714,0,0,0,0,13.30134,0,0
tuned,2026-01-07 18:30:00,266,18.5,26.34432,3303.289,587.0886,0,126.8968,0,1,2312.302,2311.985,489.0872,140.6954,629.7825,2,629.7825,0,0,0,0,0,1367.924,0.6839622,0.8614975,0.3172331,0,250,0.3172331,1822.898,0,0,0,0,126.8968,432.0344,340.5933,91.44115,0,504.9982,2777.49,0,-2.842171e-14,-1.029177e-13,4.263256e-14,587.0886,0,0,0,0,42.69395,0,0
tuned,2026-01-07 18:45:00,267,18.75,26.12033,3288.832,620.6565,0,122.2763,0,1,2302.182,2301.865,533.8083,153.621,687.4293,2,686.858,0.5713639,0,0,0,0,1367.709,0.6838545,0.8613619,0.3172331,0,250,0.3172331,1768.056,0,0,0,0,122.2763,428.1725,328.8328,99.3396,0,505.1954,2778.575,0,-5.684342e-14,1.89071e-13,4.263256e-14,620.6565,0,0,0,0,66.77286,0,-1.421085e-14
tuned,2026-01-07 19:00:00,268,19,25.8531,3280.317,649.9344,0,115.0905,0,0,2296.222,2295.905,183.0935,53.3023,236.3958,1,230.4518,5.944048,0,0,0,419.4826,1262.623,0.6313115,0.8612263,0.3172331,0,250,0.3172331,2112.811,0,0,0,0,115.0905,424.7418,390.8155,33.92625,0,465.4066,2559.736,0,0,2.968736e-13,4.263256e-14,649.9344,0,0,500,0,5.944048,0,-1.687539e-14
tuned,2026-01-07 19:15:00,269,19.25,25.65368,3268.123,695.4482,0,104.0148,0,0,2287.686,2287.369,178.9565,52.37342,231.3299,1,222.929,8.400976,0,0,0,472.5193,1144.294,0.5721472,0.7950552,0.3172331,0,250,0.3172331,2108.412,0,0,0,0,104.0148,421.4528,388.4258,33.02701,0,459.9615,2529.788,0,-2.131628e-14,1.632028e-13,4.263256e-14,695.4482,0,0,500,0,8.400976,0,-1.065814e-14
tuned,2026-01-07 19:30:00,270,19.5,25.47959,3284.046,705.7644,0,87.04542,0,0,2298.832,2298.515,188.0293,55.08351,243.1128,1,233.77,9.342803,0,0,0,471.9944,1026.116,0.5130579,0.7205454,0.3172331,0,250,0.3172331,2110.486,0,0,0,0,87.04542,422.0175,387.441,34.57648,0,458.5042,2521.773,0,-7.105427e-15,1.797451e-13,4.263256e-14,705.7644,0,0,500,0,9.342803,0,1.421085e-14
tuned,2026-01-07 19:45:00,271,19.75,25.34359,3261.914,697.0173,3.411404,79.43447,0,0,2283.34,2283.022,168.0499,49.10091,217.1508,1,210.0197,7.131096,0,0,0,486.9976,904.2048,0.4521024,0.64613,0.3172331,0,250,0.3172331,2114.973,0,0,0,0,79.43447,418.0252,387.2012,30.82402,0,450.8447,2479.646,0,0,-1.026956e-13,4.263256e-14,697.0173,3.411404,0,500,0,3.719692,0,-3.641532e-14
tuned,2026-01-07 20:00:00,272,20,25.24265,3264.376,663.1344,9.749712,70.55462,0,0,2285.063,2284.746,153.8121,45.21802,199.0301,1,189.8966,9.133527,0,0,0,473.2378,785.753,0.3928765,0.5693645,0.3172331,0,250,0.3172331,2130.934,0,0,0,0.6161849,70.55462,417.4921,389.3319,28.16018,0,447.4406,2461.986,0,7.105427e-15,-1.473266e-13,4.263256e-14,663.1344,9.133527,0,500,0,0,0,-2.4869e-14
tuned,2026-01-07 20:15:00,273,20.25,25.31886,3262.859,634.8542,6.648682,59.51425,0,0,2284.001,2283.684,137.9121,40.7981,178.7102,1,168.1279,10.58227,0,0,0,466.7263,668.9477,0.3344739,0.4947771,0.3172331,0,250,0.3172331,2145.772,0,0,0,0,59.51425,417.9381,392.6442,25.29391,0,444.3326,2443.829,0,-2.842171e-14,-1.446621e-13,4.263256e-14,634.8542,6.648682,0,500,0,3.933585,0,-6.927792e-14
tuned,2026-01-07 20:30:00,274,20.5,25.28757,3234.729,606.0691,0.6590364,47.49447,0,0,2264.31,2263.993,0,0,0,0,0,0,0,0,0,500,543.8424,0.2719212,0.4212266,0.3172331,0,250,0.3172331,2263.993,0,0,106.0691,0.6590364,47.49447,414.0743,414.0163,0.0580124,0,422.7016,2508.965,0,0,2.359224e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 20:45:00,275,20.75,25.10534,3220.009,532.3462,0,52.06943,0,0,2254.006,2253.689,0,0,0,0,0,0,0,0,0,500,418.7568,0.2093784,0.3424496,0.3172331,0,250,0.3172331,2253.689,0,0,32.34623,0,52.06943,410.6845,410.6267,0.05780052,0,420.1139,2366.423,0,0,-7.754908e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 21:00:00,276,21,25.0407,3174.205,496.8535,1.146572,44.53192,0,0,2221.943,2221.626,0,0,0,0,0,0,0,0,0,478.8989,298.9662,0.1494831,0.263685,0.3172331,0,250,0.3172331,2221.626,0,0,19.10112,0,44.53192,404.3188,404.2611,0.05772573,0,412.3644,2300.954,0,0,9.958701e-14,4.263256e-14,477.7524,1.146572,0,483.3267,0,0,0,1.532108e-14
tuned,2026-01-07 21:15:00,277,21.25,24.78132,3162.331,439.548,0,40.73666,0,0,2213.632,2213.315,0,0,0,0,0,0,0,0,0,395.6764,200,0.1,0.1882546,0.3172331,0,250,0.3172331,2213.315,0,0,43.87166,0,40.73666,39.84537,39.83966,0.005710195,0,47.21408,335.356,0,0,-9.992007e-15,4.263256e-14,395.6764,0,0,395.6764,0,0,0,0
tuned,2026-01-07 21:30:00,278,21.5,24.79258,3148.261,338.3838,1.356213,35.92893,0,0,2203.782,2203.465,282.3124,81.66102,363.9734,1,359.6296,4.217916,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1921.153,0,0,0,0,35.92893,39.66808,34.58075,5.087334,0,122.7473,675.1102,0,-1.421085e-14,0,4.263256e-14,338.3838,1.356213,0,0,0.1259371,24.10752,0,1.065814e-14
tuned,2026-01-07 21:45:00,279,21.75,24.67638,3127.316,295.1641,0,42.78637,0,0,2189.121,2188.804,238.6201,69.11382,307.7339,1,303.1854,4.422491,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1950.184,0,0,0,0,42.78637,39.40418,35.10331,4.300871,0,111.9464,615.7055,0,-5.684342e-14,0,4.263256e-14,295.1641,0,0,0,0.1259371,12.44386,0,-3.197442e-14
tuned,2026-01-07 22:00:00,280,22,24.30458,3101.649,256.0755,0,45.06338,0,0,2171.154,2170.837,202.3479,58.84669,261.1946,1,255.073,5.995683,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1968.489,0,0,1.002453,0,45.06338,39.08078,35.43281,3.647973,0,102.3605,564.7117,0,-4.973799e-14,0,4.263256e-14,255.073,0,0,0,0.1259371,5.995683,0,-3.552714e-14
tuned,2026-01-07 22:15:00,281,22.25,24.20395,3115.102,237.0381,0,47.29089,1,0,2180.571,2180.254,164.0441,47.80753,211.8516,1,205.9211,5.804524,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2016.21,0,0,31.11692,0,47.29089,39.25028,36.29178,2.958503,92.5629,0,238.8025,0,0,0,4.263256e-14,205.9211,0,0,0,0.1259371,5.804524,0,-3.552714e-15
tuned,2026-01-07 22:30:00,282,22.5,24.10469,3098.45,196.6972,0.1624172,38.43322,1,0,2168.915,2168.598,140.0195,41.46483,181.4844,1,170.2072,11.15123,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2028.579,0,0,26.48999,0,38.43322,39.04048,36.51441,2.526062,84.84418,0,215.3836,0,1.421085e-14,0,4.263256e-14,170.2072,0.1624172,0,0,0.1259371,10.98881,0,1.776357e-15
tuned,2026-01-07 22:45:00,283,22.75,23.54453,3142.783,132.9926,0,39.28558,1,0,2199.948,2199.631,115.9071,34.09293,150,1,134.0624,7.054981,0,0,8.882655,0,202.1892,0.1010946,0.1259371,0.3172331,0,250,0.3172331,2083.724,0,0,0,0,39.28558,39.59907,37.50703,2.092037,78.54075,0,157.0815,0,-2.842171e-14,-5.684342e-14,4.263256e-14,132.9926,0,0,0,8.882655,8.124731,0,-2.4869e-14
tuned,2026-01-07 23:00:00,284,23,23.23837,3153.747,96.11297,0,29.0422,1,1,2207.623,2207.306,497.8445,143.8723,641.7168,2,135.5297,6.187072,0,0,500,0,327.1574,0.1635787,0.1273156,0.3172331,0,250,0.3172331,1709.461,0,0,0,0,29.0422,39.73722,30.77031,8.96691,179.7433,0,359.4866,0,-5.684342e-14,2.414735e-15,4.263256e-14,96.11297,0,0,0,500,45.60379,0,-2.131628e-14
tuned,2026-01-07 23:15:00,285,23.25,22.96712,3148.428,72.07647,0,25.97382,1,1,2203.9,2203.582,490.2388,141.8682,632.107,2,124.1912,7.915757,0,0,500,0,452.1058,0.2260529,0.2060062,0.3172331,0,250,0.3172331,1713.344,0,0,0,0,25.97382,39.67019,30.84018,8.830008,177.2464,0,354.4927,0,-2.842171e-14,1.066092e-13,4.263256e-14,72.07647,0,0,0,500,60.03049,0,3.552714e-14
tuned,2026-01-07 23:30:00,286,23.5,22.50643,3110.758,83.65542,0,25.99848,1,1,2177.531,2177.213,482.6961,140.2521,622.9482,2,109.8237,13.12455,0,0,500,0,577.0347,0.2885173,0.2846844,0.3172331,0,250,0.3172331,1694.517,0,0,0,0,25.99848,39.19555,30.50131,8.69424,175.2559,0,350.5118,0,2.842171e-14,-1.457168e-13,4.263256e-14,83.65542,0,0,0,500,39.29281,0,1.421085e-14
tuned,2026-01-07 23:45:00,287,23.75,22.16119,3116.567,69.94269,0,16.4977,1,1,2181.597,2181.28,483.246,140.2122,623.4582,2,112.1973,11.26088,0,0,500,0,701.9438,0.3509719,0.3633503,0.3172331,0,250,0.3172331,1698.034,0,0,0,0,16.4977,39.26875,30.56461,8.704139,173.6152,0,347.2305,0,-5.684342e-14,4.068967e-14,4.263256e-14,69.94269,0,0,0,500,53.51553,0,-7.105427e-15
tuned,2026-01-08 00:00:00,288,0,21.83412,3102.059,56.57593,0,15.88034,1,1,2171.441,2171.124,479.8531,138.9092,618.7623,2,110.5768,8.185502,0,0,500,0,826.8333,0.4134167,0.4420037,0.3172331,0,250,0.3172331,1691.271,0,0,0,0,15.88034,39.08594,30.44288,8.643066,172.0675,0,344.135,0,-2.842171e-14,-2.098322e-13,4.263256e-14,56.57593,0,0,0,500,62.18639,0,-4.263256e-14
tuned,2026-01-08 00:15:00,289,0.25,21.69971,3088.791,70.79669,2.722369,19.26317,1,1,2162.154,2161.837,477.5139,138.0013,615.5152,2,109.5401,5.975131,0,0,500,0,951.7032,0.4758516,0.5206448,0.3172331,0,250,0.3172331,1684.323,0,0,0,0,19.26317,38.91877,30.31781,8.60096,171.6046,0,343.2093,0,2.842171e-14,-3.38618e-14,4.263256e-14,70.79669,2.722369,0,0,500,41.99614,0,9.947598e-14
tuned,2026-01-08 00:30:00,290,0.5,21.53998,3048.899,87.71333,0,17.06104,1,1,2134.229,2133.912,475.0884,137.0508,612.1392,2,108.5414,3.597831,0,0,500,0,1076.553,0.5382767,0.5992735,0.3172331,0,250,0.3172331,1658.823,0,0,0,0,17.06104,38.41612,29.85882,8.557301,169.8109,0,339.6218,0,0,2.160494e-13,4.263256e-14,87.71333,0,0,0,500,24.42589,0,1.065814e-14
tuned,2026-01-08 00:45:00,291,0.75,21.68552,3057.795,66.14469,0,16.69663,1,1,2140.457,2140.139,460.034,132.5486,592.5827,2,90.59795,1.984708,0,0,500,0,1201.384,0.6006919,0.6778899,0.3172331,0,250,0.3172331,1680.105,0,0,0,0,16.69663,38.52822,30.24189,8.286322,165.6376,0,331.2751,0,2.842171e-14,-1.200151e-13,4.263256e-14,66.14469,0,0,0,500,26.43797,0,-2.131628e-14
tuned,2026-01-08 01:00:00,292,1,21.43776,3056.574,73.66067,0,17.00781,1,1,2139.602,2139.285,463.9939,133.7585,597.7524,2,95.10274,2.649703,0,0,500,0,1326.195,0.6630974,0.7564938,0.3172331,0,250,0.3172331,1675.291,0,0,0,0,17.00781,38.51284,30.15524,8.357601,166.8004,0,333.6008,0,0,2.654543e-13,4.263256e-14,73.66067,0,0,0,500,24.09177,0,-3.197442e-14
tuned,2026-01-08 01:15:00,293,1.25,21.3974,3037.997,94.32341,0,18.34456,1,1,2126.598,2126.281,115.9486,34.05142,150,1,95.54744,6.552134,0,0,47.90042,0,1337.961,0.6689805,0.8350854,0.3172331,0,250,0.3172331,2010.332,0,0,0,0,18.34456,38.27876,36.18597,2.092785,73.3486,0,146.6972,0,-7.105427e-15,1.134648e-13,4.263256e-14,94.32341,0,0,0,47.90042,7.77617,0,3.552714e-15
tuned,2026-01-08 01:30:00,294,1.5,21.22148,3017.887,103.0635,4.681426,13.81818,1,1,2112.521,2112.204,116.3133,33.68666,150,1,113.9515,2.134197,0,0,33.91431,0,1346.229,0.6731145,0.8424945,0.3172331,0,250,0.3172331,1995.891,0,0,0,2.547229,13.81818,38.02538,35.92603,2.09935,71.94857,0,148.2911,0,0,1.381117e-13,4.263256e-14,103.0635,2.134197,0,0,33.91431,10.88796,0,0
tuned,2026-01-08 01:45:00,295,1.75,21.07763,3011.468,119.9889,0,13.09684,1,1,2108.028,2107.711,116.443,33.55696,150,1,100.7866,0.5632052,0,0,48.65021,0,1358.18,0.6790898,0.8477007,0.3172331,0,250,0.3172331,1991.268,0,0,19.20231,0,13.09684,37.9445,35.84282,2.101685,71.60781,0,176.3396,0,-7.105427e-15,1.801892e-13,4.263256e-14,100.7866,0,0,0,48.65021,0.5632052,0,-6.883383e-15
tuned,2026-01-08 02:00:00,296,2,20.75538,2980.556,131.0314,0,7.597871,1,1,2086.389,2086.072,116.2748,33.72517,150,1,100.6193,2.600627,0,0,46.78006,0,1369.661,0.6848304,0.8552258,0.3172331,0,250,0.3172331,1969.797,0,0,30.41214,0,7.597871,37.555,35.45634,2.098657,70.45485,0,193.3706,0,1.421085e-14,1.199041e-14,4.263256e-14,100.6193,0,0,0,46.78006,2.600627,0,6.217249e-15
tuned,2026-01-08 02:15:00,297,2.25,20.34663,2977.467,131.4128,0,3.289004,1,1,2084.227,2083.91,116.4164,33.58356,150,1,99.90573,0.8853568,0,0,49.20892,0,1381.748,0.6908738,0.8624554,0.3172331,0,250,0.3172331,1967.494,0,0,31.50703,0,3.289004,37.51609,35.41488,2.101206,69.54553,0,193.4407,0,0,-4.226619e-13,4.263256e-14,99.90573,0,0,0,49.20892,0.8853568,0,4.884981e-15
tuned,2026-01-08 02:30:00,298,2.5,20.09992,3022.842,112.7085,0,6.711679,1,1,2115.989,2115.672,116.3822,33.61781,150,1,98.20294,1.300266,0,0,50.4968,0,1394.154,0.6970771,0.8700661,0.3172331,0,250,0.3172331,1999.29,0,0,14.50557,0,6.711679,38.08781,35.98722,2.10059,70.71642,0,166.455,0,-7.105427e-15,-3.610445e-13,4.263256e-14,98.20294,0,0,0,50.4968,1.300266,0,-8.881784e-16
tuned,2026-01-08 02:45:00,299,2.75,20.06381,3010.102,139.1016,9.495149,15.06368,1,1,2107.072,2106.754,116.4305,33.56954,150,1,107.4985,0.7155722,0,0,41.78591,0,1404.381,0.7021906,0.8778785,0.3172331,0,250,0.3172331,1990.324,0,0,31.60304,8.779577,15.06368,37.92729,35.82583,2.101458,71.88813,0,213.4363,0,0,-9.214851e-14,4.263256e-14,107.4985,0.7155722,0,0,41.78591,0,0,0
tuned,2026-01-08 03:00:00,300,3,20.14385,3073.103,138.8811,11.36221,17.70589,1,1,2151.172,2150.855,116.4895,33.51046,150,1,101.5071,0,0,0,48.49295,0,1416.283,0.7081417,0.8843183,0.3172331,0,250,0.3172331,2034.365,0,0,37.37409,11.36221,17.70589,38.72109,36.61857,2.102522,73.0633,0,230.1967,0,-1.421085e-14,1.905143e-13,4.263256e-14,101.5071,0,0,0,48.49295,0,0,0
tuned,2026-01-08 03:15:00,301,3.25,20.10515,3034.926,130.552,0,14.03901,1,1,2124.448,2124.131,116.2343,33.76566,150,1,109.0494,3.091061,0,0,37.85956,0,1425.525,0.7127626,0.8918129,0.3172331,0,250,0.3172331,2007.896,0,0,21.50261,0,14.03901,38.24006,36.14213,2.097928,72.23274,0,181.5575,0,-1.421085e-14,1.169065e-13,4.263256e-14,109.0494,0,0,0,37.85956,3.091061,0,-4.884981e-15
tuned,2026-01-08 03:30:00,302,3.5,20.06376,3064.76,122.9316,8.28162,6.41314,1,1,2145.332,2145.015,116.3038,33.69622,150,1,107.7799,2.249893,0,0,39.97023,0,1435.293,0.7176467,0.8976324,0.3172331,0,250,0.3172331,2028.711,0,0,15.15173,6.031726,6.41314,38.61598,36.5168,2.099178,71.27427,0,179.09,0,0,3.428369e-13,4.263256e-14,107.7799,2.249893,0,0,39.97023,0,0,0
tuned,2026-01-08 03:45:00,303,3.75,19.86033,3089.511,136.5475,4.745507,7.244041,1,1,2162.658,2162.341,116.363,33.63702,150,1,128.9611,1.532932,0,0,19.50594,0,1439.944,0.719972,0.9037832,0.3172331,0,250,0.3172331,2045.978,0,0,7.586406,3.212575,7.244041,38.92784,36.8276,2.100244,71.65895,0,161.9461,0,-7.105427e-15,2.561285e-13,4.263256e-14,128.9611,1.532932,0,0,19.50594,0,0,-1.065814e-14
tuned,2026-01-08 04:00:00,304,4,19.98027,3112.325,138.7597,2.917213,14.23036,1,1,2178.627,2178.31,116.3064,33.69363,150,1,143.3873,2.218554,0,0,4.394117,0,1440.816,0.7204079,0.9067116,0.3172331,0,250,0.3172331,2062.004,0,0,0,0.6986585,14.23036,39.21529,37.11607,2.099225,73.16098,0,147.5271,0,0,9.536816e-14,4.263256e-14,138.7597,2.218554,0,0,4.394117,4.62765,0,5.329071e-15
tuned,2026-01-08 04:15:00,305,4.25,20.08608,3117.391,158.7091,2.651292,8.983292,1,1,2182.173,2181.856,122.825,35.48271,158.3077,1,156.8992,1.408489,0,0,0,0,1440.589,0.7202945,0.9072606,0.3172331,0,250,0.3172331,2059.031,0,0,1.809886,1.242803,8.983292,39.27912,37.06256,2.21656,74.03244,0,153.3308,0,-7.105427e-15,2.031708e-14,4.263256e-14,156.8992,1.408489,0,0,0,0,0,-1.221245e-14
tuned,2026-01-08 04:30:00,306,4.5,19.95958,3069.492,206.5548,0,7.838015,1,1,2148.645,2148.327,150.4185,43.78033,194.1988,1,189.4057,4.793055,0,0,0,0,1440.362,0.7201811,0.9071178,0.3172331,0,250,0.3172331,1997.909,0,0,17.14911,0,7.838015,38.6756,35.96236,2.713242,81.03728,0,191.6568,0,-2.842171e-14,1.565414e-14,4.263256e-14,189.4057,0,0,0,0,4.793055,0,-2.664535e-15
tuned,2026-01-08 04:45:00,307,4.75,19.91144,3100.065,250.9795,6.504351,10.48044,1,1,2170.045,2169.728,183.6086,53.33333,236.9419,1,232.0996,4.842238,0,0,0,0,1440.135,0.7200677,0.906975,0.3172331,0,250,0.3172331,1986.12,0,0,18.87984,1.662113,10.48044,39.06082,35.75015,3.310664,90.813,0,217.0609,0,-7.105427e-15,-3.499423e-13,4.263256e-14,232.0996,4.842238,0,0,0,0,0,1.421085e-14
tuned,2026-01-08 05:00:00,308,5,19.75448,3124.295,283.0827,0,7.201945,1,1,2187.007,2186.689,229.1017,65.96205,295.0637,1,294.5318,0.5318994,0,0,0,0,1439.909,0.7199544,0.9068322,0.3172331,0,250,0.3172331,1957.588,0,0,0,0,7.201945,39.36612,35.23658,4.12954,102.3837,0,204.7675,0,0,-6.838974e-14,4.263256e-14,283.0827,0,0,0,0,11.981,0,3.552714e-15
tuned,2026-01-08 05:15:00,309,5.25,19.9344,3120.327,353.8101,0,8.066212,1,1,2184.229,2183.912,288.5037,83.32146,371.8251,1,368.7417,3.083469,0,0,0,0,1439.682,0.7198411,0.9066895,0.3172331,0,250,0.3172331,1895.408,0,0,0,0,8.066212,39.31612,34.11735,5.198777,118.7705,0,237.5409,0,-4.263256e-14,5.007106e-14,4.263256e-14,353.8101,0,0,0,0,18.01501,0,3.552714e-15
tuned,2026-01-08 05:30:00,310,5.5,19.98833,3060.349,424.4139,0,14.14598,1,1,2142.244,2141.927,354.0522,102.5185,456.5708,1,450.2821,6.288693,0,0,0,0,1439.455,0.7197277,0.9065467,0.3172331,0,250,0.3172331,1787.875,0,0,0,0,14.14598,38.5604,32.18175,6.378651,137.0379,0,274.0759,0,-4.263256e-14,1.053602e-13,4.263256e-14,424.4139,0,0,0,0,32.15686,0,-7.105427e-15
tuned,2026-01-08 05:45:00,311,5.75,19.99114,3098.544,495.7907,1.594808,14.8198,1,1,2168.981,2168.664,416.7124,120.394,537.1064,2,532.2282,4.87812,0,0,0,0,1439.229,0.7196144,0.906404,0.3172331,0,250,0.3172331,1751.951,0,0,0,0,14.8198,39.04166,31.53513,7.506534,154.3782,0,308.7565,0,2.842171e-14,1.975087e-13,4.263256e-14,495.7907,1.594808,0,0,0,39.72085,0,2.131628e-14
tuned,2026-01-08 06:00:00,312,6,20.07423,3082.443,568.1518,8.078019,16.43871,1,1,2157.71,2157.393,469.0654,135.2953,604.3607,2,600.9779,3.382889,0,0,0,0,1439.002,0.7195012,0.9062613,0.3172331,0,250,0.3172331,1688.327,0,0,0,4.69513,16.43871,38.83878,30.38989,8.448888,168.406,0,344.9112,0,-2.842171e-14,4.274359e-13,4.263256e-14,568.1518,3.382889,0,0,0,32.82604,0,7.105427e-15
tuned,2026-01-08 06:15:00,313,6.25,20.17566,3087.953,637.577,0,16.09943,1,1,2161.567,2161.25,525.1627,151.281,676.4436,2,674.4891,1.954549,0,0,0,0,1438.776,0.7193879,0.9061187,0.3172331,0,250,0.3172331,1636.087,0,0,0,0,16.09943,38.90821,29.44957,9.458638,183.4001,0,366.8002,0,1.136868e-13,-1.276756e-14,4.263256e-14,637.577,0,0,0,0,38.86662,0,3.552714e-14
tuned,2026-01-08 06:30:00,314,6.5,20.18005,3132.118,709.2776,0.8615604,18.65803,1,1,2192.483,2192.166,569.4221,163.8337,733.2558,2,732.9881,0.2676513,0,0,0,0,1438.549,0.7192746,0.905976,0.3172331,0,250,0.3172331,1622.744,0,0,0,0.5939091,18.65803,39.46469,29.20938,10.25531,196.1372,0,393.2988,0,2.842171e-14,-1.117995e-13,4.263256e-14,709.2776,0.2676513,0,0,0,23.71055,0,3.552714e-14
tuned,2026-01-08 06:45:00,315,6.75,20.09172,3172.391,771.7851,0.6159981,20.85642,1,1,2220.674,2220.356,593.454,170.8735,764.3275,2,762.8695,1.457987,0,0,0,0,1438.323,0.7191614,0.9058334,0.3172331,0,250,0.3172331,1626.902,0,0,8.915647,0,20.85642,39.97212,29.28424,10.68788,203.6108,0,422.6011,0,0,2.329248e-13,4.263256e-14,762.8695,0.6159981,0,0,0,0.8419894,0,-1.84297e-14
tuned,2026-01-08 07:00:00,316,7,20.01442,3184.459,781.0966,0,17.53384,1,1,2229.121,2228.804,600.4052,172.757,773.1622,2,772.7965,0.3656359,0,0,0,0,1438.096,0.7190482,0.9056908,0.3172331,0,250,0.3172331,1628.399,0,0,8.3001,0,17.53384,40.12418,29.31118,10.813,204.9671,0,424.2518,0,-1.98952e-13,2.149392e-13,4.263256e-14,772.7965,0,0,0,0,0.3656359,0,-5.451195e-14
tuned,2026-01-08 07:15:00,317,7.25,19.89423,3174.171,787.7582,0,12.28318,1,1,2221.92,2221.603,594.1576,170.9287,765.0863,2,765.0127,0.07358872,0,0,0,0,1437.87,0.718935,0.9055482,0.3172331,0,250,0.3172331,1627.445,0,0,22.74558,0,12.28318,39.99456,29.29401,10.70055,202.2491,0,443.7343,0,5.684342e-14,-6.195044e-14,4.263256e-14,765.0127,0,0,0,0,0.07358872,0,3.3612e-14
tuned,2026-01-08 07:30:00,318,7.5,20.07666,3224.601,730.305,3.671562,17.03311,1,1,2257.221,2256.903,563.403,162.2654,725.6684,2,723.8658,1.802553,0,0,0,0,1437.644,0.7188218,0.9054057,0.3172331,0,250,0.3172331,1693.5,0,0,6.439153,1.869009,17.03311,40.62997,30.48301,10.14696,195.5677,0,405.467,0,-2.842171e-14,4.157785e-13,4.263256e-14,723.8658,1.802553,0,0,0,0,0,1.953993e-14
tuned,2026-01-08 07:45:00,319,7.75,20.4994,3254.8,666.1753,0,23.93018,1,1,2278.36,2278.043,530.1218,153.2981,683.4198,2,675.9106,7.509262,0,0,0,0,1437.417,0.7187087,0.9052631,0.3172331,0,250,0.3172331,1747.921,0,0,0,0,23.93018,41.01048,31.46257,9.547902,188.7523,0,377.5046,0,5.684342e-14,-6.594725e-14,4.263256e-14,666.1753,0,0,0,0,17.24447,0,0
tuned,2026-01-08 08:00:00,320,8,20.42079,3250.404,613.8262,368.2209,24.39306,1,1,2275.283,2274.966,726.5281,248.7239,975.2521,2,601.5966,373.6554,0,0,0,0,1437.191,0.7185955,0.9051206,0.3172331,0,250,0.3172331,1548.438,0,0,12.22955,0,24.39306,40.95509,27.87188,13.08322,280.6588,0,582.4136,0,0,4.169998e-13,4.263256e-14,601.5966,368.2209,0,0,0,5.434493,0,-5.684342e-14
tuned,2026-01-08 08:15:00,321,8.25,20.5961,3230.626,527.9647,364.9288,21.4053,1,1,2261.439,2261.121,662.6853,230.7666,893.4519,2,515.9557,377.4962,0,0,0,0,1436.965,0.7184824,0.9049781,0.3172331,0,250,0.3172331,1598.436,0,0,12.009,0,21.4053,40.70589,28.77185,11.93405,263.1153,0,546.9462,0,-5.684342e-14,1.516565e-13,4.263256e-14,515.9557,364.9288,0,0,0,12.56742,0,0
tuned,2026-01-08 08:30:00,322,8.5,20.81768,3249.021,444.9454,371.5325,20.81283,1,1,2274.315,2273.997,600.019,212.9268,812.9459,2,433.6876,379.2582,0,0,0,0,1436.739,0.7183693,0.9048357,0.3172331,0,250,0.3172331,1673.978,0,0,11.25776,0,20.81283,40.93766,30.13161,10.80605,246.5505,0,512.5206,0,0,1.537659e-13,4.263256e-14,433.6876,371.5325,0,0,0,7.725679,0,5.684342e-14
tuned,2026-01-08 08:45:00,323,8.75,20.86745,3227.219,368.4765,382.1889,22.52232,1,1,2259.053,2258.736,540.9288,195.5512,736.4799,2,360.7694,375.7105,0,0,0,0,1436.512,0.7182562,0.9046932,0.3172331,0,250,0.3172331,1717.807,0,0,7.707046,6.478387,22.52232,40.66296,30.92053,9.742428,230.2541,0,484.978,0,0,-3.789191e-13,4.263256e-14,360.7694,375.7105,0,0,0,0,0,5.684342e-14
tuned,2026-01-08 09:00:00,324,9,21.08345,3290.029,289.0371,375.2019,24.08367,1,1,2303.02,2302.703,509.182,187.7418,696.9238,2,308.767,388.1569,0,0,0,0,1436.286,0.7181432,0.9045508,0.3172331,0,250,0.3172331,1793.521,0,0,0,0,24.08367,41.45437,32.28338,9.170987,224.086,0,448.1719,0,-2.842171e-14,-4.297673e-13,4.263256e-14,289.0371,375.2019,0,0,0,32.68485,0,5.684342e-14
tuned,2026-01-08 09:15:00,325,9.25,21.1388,3313.029,266.3826,381.4657,36.70222,1,1,2319.12,2318.803,455.4258,172.7594,628.1852,2,235.4985,392.6866,0,0,0,0,1436.06,0.7180301,0.9044084,0.3172331,0,250,0.3172331,1863.377,0,0,30.88409,0,36.70222,41.74416,33.54079,8.203375,212.4949,0,478.2649,0,-5.684342e-14,1.0969e-13,4.263256e-14,235.4985,381.4657,0,0,0,11.22093,0,0
tuned,2026-01-08 09:30:00,326,9.5,21.5031,3313.923,213.1901,397.7012,44.96341,1,1,2319.746,2319.429,424.6571,164.6255,589.2825,2,189.8485,399.434,0,0,0,0,1435.834,0.7179171,0.9042661,0.3172331,0,250,0.3172331,1894.772,0,0,23.34156,0,44.96341,41.75543,34.10589,7.649537,206.3722,0,453.0085,0,0,4.385381e-13,4.263256e-14,189.8485,397.7012,0,0,0,1.732775,0,-5.684342e-14
tuned,2026-01-08 09:45:00,327,9.75,21.63904,3337.014,186.7172,399.779,44.59161,1,1,2335.91,2335.593,390.6325,155.0803,545.7127,2,143.9968,401.716,0,0,0,0,1435.608,0.7178041,0.9041237,0.3172331,0,250,0.3172331,1944.96,0,0,42.72046,0,44.59161,42.04638,35.00928,7.037095,197.6864,0,469.0657,0,-5.684342e-14,-2.435829e-13,4.263256e-14,143.9968,399.779,0,0,0,1.937007,0,0
tuned,2026-01-08 10:00:00,328,10,21.87293,3308.009,162.569,404.3096,51.53749,1,1,2315.607,2315.289,383.2875,153.7836,537.0711,2,127.677,409.3941,0,0,0,0,1435.382,0.7176911,0.9039814,0.3172331,0,250,0.3172331,1932.002,0,0,34.89202,0,51.53749,41.68092,34.77603,6.904885,197.3786,0,454.9458,0,-2.842171e-14,-7.882583e-15,4.263256e-14,127.677,404.3096,0,0,0,5.084504,0,-5.684342e-14
tuned,2026-01-08 10:15:00,329,10.25,22.18805,3327.503,153.3129,398.5461,64.41192,1,1,2329.252,2328.935,367.5756,149.5258,517.1014,2,105.2423,411.8591,0,0,0,0,1435.156,0.7175781,0.9038391,0.3172331,0,250,0.3172331,1961.359,0,0,48.07051,0,64.41192,41.92654,35.30446,6.62207,195.918,0,474.7576,0,-8.526513e-14,3.463896e-13,4.263256e-14,105.2423,398.5461,0,0,0,13.31295,0,-5.684342e-14
tuned,2026-01-08 10:30:00,330,10.5,22.36165,3332.287,155.2175,402.0065,61.37349,1,1,2332.601,2332.284,356.3945,146.4481,502.8426,2,89.67913,413.1634,0,0,0,0,1434.93,0.7174651,0.9036968,0.3172331,0,250,0.3172331,1975.889,0,0,65.53834,0,61.37349,41.98682,35.56601,6.420811,192.6136,0,498.2808,0,-2.842171e-14,2.076117e-14,4.263256e-14,89.67913,402.0065,0,0,0,11.15699,0,0
tuned,2026-01-08 10:45:00,331,10.75,22.36282,3316.049,101.7693,401.4548,63.2741,1,1,2321.234,2320.917,364.3882,148.9143,513.3025,2,98.57142,414.7311,0,0,0,0,1434.704,0.7173522,0.9035545,0.3172331,0,250,0.3172331,1956.529,0,0,3.197859,0,63.2741,41.78222,35.21752,6.564698,195.0598,0,395.6359,0,-2.842171e-14,3.597123e-14,4.263256e-14,98.57142,401.4548,0,0,0,13.27628,0,-5.684342e-14
tuned,2026-01-08 11:00:00,332,11,22.53405,3329.15,77.45661,410.9226,70.31687,1,1,2330.405,2330.088,348.1445,144.387,492.5315,1,76.43111,416.1004,0,0,0,0,1434.478,0.7172392,0.9034123,0.3172331,0,250,0.3172331,1981.943,0,0,1.025496,0,70.31687,41.94729,35.67498,6.272311,192.246,0,386.2609,0,-5.684342e-14,-4.054534e-13,4.263256e-14,76.43111,410.9226,0,0,0,5.177807,0,0
tuned,2026-01-08 11:15:00,333,11.25,22.87631,3366.316,51.16389,410.6861,78.93621,1,1,2356.421,2356.104,350.0254,144.9731,494.9985,1,78.47477,416.5237,0,0,0,0,1434.253,0.7171263,0.9032701,0.3172331,0,250,0.3172331,2006.079,0,0,0,0,78.93621,42.41558,36.10941,6.306167,194.8498,0,389.6996,0,2.842171e-14,-2.814415e-13,4.263256e-14,51.16389,410.6861,0,0,0,33.14847,0,2.131628e-14
tuned,2026-01-08 11:30:00,334,11.5,23.10765,3354.709,51.41448,410.1417,90.31548,1,1,2348.297,2347.979,347.3883,144.448,491.8362,1,73.11628,418.7199,0,0,0,0,1434.027,0.7170134,0.9031279,0.3172331,0,250,0.3172331,2000.591,0,0,0,0,90.31548,42.26934,36.01064,6.258699,196.2808,0,392.5615,0,2.842171e-14,-3.88467e-13,4.263256e-14,51.41448,410.1417,0,0,0,30.28004,0,-2.131628e-14
tuned,2026-01-08 11:45:00,335,11.75,23.37982,3377.737,61.12416,413.0204,94.9627,1,1,2364.416,2364.098,352.0103,146.1493,498.1597,1,75.94277,422.2169,0,0,0,0,1433.801,0.7169006,0.9029857,0.3172331,0,250,0.3172331,2012.088,0,0,0,0,94.9627,42.55948,36.21759,6.341896,199.091,0,398.1819,0,0,2.967626e-13,4.263256e-14,61.12416,413.0204,0,0,0,24.01513,0,0
tuned,2026-01-08 12:00:00,336,12,23.48003,3366.914,74.84837,406.8578,108.4241,1,1,2356.84,2356.522,346.2386,144.0618,490.3005,1,72.10177,418.1987,0,0,0,0,1433.575,0.7167877,0.9028436,0.3172331,0,250,0.3172331,2010.284,0,0,2.746602,0,108.4241,42.42311,36.18511,6.238006,199.3788,0,403.4955,0,0,6.938894e-14,4.263256e-14,72.10177,406.8578,0,0,0,11.34089,0,0
tuned,2026-01-08 12:15:00,337,12.25,23.73928,3400.307,72.70851,410.1422,119.3932,1,1,2380.215,2379.897,353.9336,146.4459,500.3795,2,80.57703,419.8025,0,0,0,0,1433.35,0.7166749,0.9027014,0.3172331,0,250,0.3172331,2025.964,0,0,0,0,119.3932,42.84386,36.46735,6.376515,204.0873,0,408.1745,0,-2.842171e-14,-4.62963e-14,4.263256e-14,72.70851,410.1422,0,0,0,17.52884,0,0
tuned,2026-01-08 12:30:00,338,12.5,24.07114,3379.851,87.11356,410.2385,128.5131,1,1,2365.896,2365.578,374.666,152.5287,527.1947,2,106.2756,420.9191,0,0,0,0,1433.124,0.7165621,0.9025593,0.3172331,0,250,0.3172331,1990.912,0,0,0,0,128.5131,42.58612,35.83642,6.749698,211.305,0,422.61,0,5.684342e-14,6.494805e-14,4.263256e-14,87.11356,410.2385,0,0,0,29.84266,0,1.421085e-14
tuned,2026-01-08 12:45:00,339,12.75,24.30758,3424.912,99.42348,413.3655,136.9064,1,1,2397.438,2397.121,383.9596,155.0954,539.0551,2,119.1403,419.9147,0,0,0,0,1432.899,0.7164493,0.9024172,0.3172331,0,250,0.3172331,2013.161,0,0,0,0,136.9064,43.15389,36.2369,6.916983,215.8844,0,431.7688,0,-2.842171e-14,-3.904654e-13,4.263256e-14,99.42348,413.3655,0,0,0,26.26608,0,-4.263256e-14
tuned,2026-01-08 13:00:00,340,13,24.78223,3460.004,99.35894,415.9025,147.6603,1,1,2422.003,2421.686,388.0264,156.3988,544.4253,2,123.2549,421.1704,0,0,0,0,1432.673,0.7163365,0.9022752,0.3172331,0,250,0.3172331,2033.659,0,0,0,0,147.6603,43.59605,36.60587,6.990186,219.7356,0,439.4712,0,0,-3.866907e-13,4.263256e-14,99.35894,415.9025,0,0,0,29.16388,0,-2.842171e-14
tuned,2026-01-08 13:15:00,341,13.25,24.9722,3492.095,81.46248,417.4054,156.2242,1,1,2444.466,2444.149,379.6909,154.2386,533.9295,2,110.5233,423.4062,0,0,0,0,1432.447,0.7162237,0.9021331,0.3172331,0,250,0.3172331,2064.458,0,0,0,0,156.2242,44.00039,37.16025,6.840146,219.7875,0,439.575,0,-2.842171e-14,1.932898e-13,4.263256e-14,81.46248,417.4054,0,0,0,35.06161,0,2.842171e-14
tuned,2026-01-08 13:30:00,342,13.5,25.04745,3541.245,76.90969,420.3786,166.1226,1,1,2478.871,2478.554,368.7441,150.2318,518.9759,2,103.6383,415.3376,0,0,0,0,1432.222,0.716111,0.9019911,0.3172331,0,250,0.3172331,2109.81,0,0,0,5.040964,166.1226,451.1319,383.9661,67.1658,564.4307,0,1137.557,0,0,-3.519407e-13,4.263256e-14,76.90969,415.3376,0,0,0,26.72863,0,4.263256e-14
tuned,2026-01-08 13:45:00,343,13.75,25.04219,3539.524,79.67594,420.7453,166.5469,1,1,2477.667,2477.35,366.2187,149.743,515.9617,2,98.38815,417.5735,0,0,0,0,1431.996,0.7159982,0.9018491,0.3172331,0,250,0.3172331,2111.131,0,0,0,3.171748,166.5469,450.8653,384.1661,66.69917,564.2159,0,1133.903,0,2.842171e-14,-8.537615e-14,4.263256e-14,79.67594,417.5735,0,0,0,18.71221,0,2.842171e-14
tuned,2026-01-08 14:00:00,344,14,25.39165,3535.598,95.32243,412.5349,179.9222,1,1,2474.919,2474.601,368.3151,150.8622,519.1773,2,96.74923,422.428,0,0,0,0,1431.771,0.7158855,0.9017072,0.3172331,0,250,0.3172331,2106.286,0,0,0,0,179.9222,453.5378,385.9846,67.5532,569.8181,0,1139.636,0,-2.842171e-14,2.021716e-13,4.263256e-14,95.32243,412.5349,0,0,0,11.31993,0,-4.263256e-14
tuned,2026-01-08 14:15:00,345,14.25,25.57211,3542.802,93.9272,398.606,186.4967,1,1,2479.961,2479.644,359.2023,147.5052,506.7075,2,91.19736,415.5101,0,0,0,0,1431.546,0.7157728,0.9015652,0.3172331,0,250,0.3172331,2120.442,0,0,2.729839,0,186.4967,456.1211,389.9973,66.12378,571.8035,0,1148.316,0,2.842171e-14,-2.795542e-13,4.263256e-14,91.19736,398.606,0,0,0,16.90414,0,5.684342e-14
tuned,2026-01-08 14:30:00,346,14.5,25.88182,3520.34,100.8831,407.6529,193.2756,1,1,2464.238,2463.921,339.5203,141.0614,480.5817,1,72.42716,408.1545,0,0,0,0,1431.32,0.7156601,0.9014233,0.3172331,0,250,0.3172331,2124.4,0,0,28.45595,0,193.2756,456.0869,393.189,62.89794,570.0223,0,1189.131,0,0,4.08007e-13,4.263256e-14,72.42716,407.6529,0,0,0,0.50162,0,0
tuned,2026-01-08 14:45:00,347,14.75,26.10677,3464.931,77.99728,411.7873,197.115,1,1,2425.452,2425.135,344.7827,142.3684,487.1511,1,80.94203,406.2091,0,0,0,0,1431.095,0.7155475,0.9012814,0.3172331,0,250,0.3172331,2080.352,0,0,0,5.578235,197.115,450.9738,386.808,64.16579,565.8267,0,1141.276,0,-2.842171e-14,-3.430589e-13,4.263256e-14,77.99728,406.2091,0,0,0,2.944747,0,0
tuned,2026-01-08 15:00:00,348,15,26.4712,3434.604,47.01486,413.6475,203.5646,1,1,2404.223,2403.905,353.2213,144.6177,497.839,1,93.30634,404.5326,0,0,0,0,1430.87,0.7154348,0.9011395,0.3172331,0,250,0.3172331,2050.684,0,0,0,9.114902,203.5646,450.3835,384.155,66.22844,566.9065,0,1149.536,0,2.842171e-14,3.163025e-13,4.263256e-14,47.01486,404.5326,0,0,0,46.29147,0,3.552714e-14
tuned,2026-01-08 15:15:00,349,15.25,26.77379,3407.618,70.85491,409.2445,203.1732,1,1,2385.332,2385.015,362.1938,147.2339,509.4277,2,104.5651,404.8626,0,0,0,0,1430.644,0.7153222,0.9009977,0.3172331,0,250,0.3172331,2022.821,0,0,0,4.381941,203.1732,449.6484,381.313,68.33535,566.8462,0,1141.251,0,0,-2.208234e-13,4.263256e-14,70.85491,404.8626,0,0,0,33.71015,0,1.421085e-14
tuned,2026-01-08 15:30:00,350,15.5,26.8477,3417.766,91.5471,412.6097,204.4823,1,1,2392.436,2392.119,387.6189,154.0494,541.6684,2,141.4943,400.1741,0,0,0,0,1430.419,0.7152096,0.9008558,0.3172331,0,250,0.3172331,2004.5,0,0,0,12.43565,204.4823,451.6798,378.4394,73.24037,571.094,0,1163.64,0,2.842171e-14,-1.354472e-14,4.263256e-14,91.5471,400.1741,0,0,0,49.94717,0,1.421085e-14
tuned,2026-01-08 15:45:00,351,15.75,26.99402,3402.18,95.99464,402.1628,197.5237,1,1,2381.526,2381.209,363.2249,146.4013,509.6262,2,115.3844,394.2417,0,0,0,0,1430.194,0.715097,0.900714,0.3172331,0,250,0.3172331,2017.984,0,0,0,7.921047,197.5237,450.9904,382.1463,68.84409,565.9528,0,1145.569,0,0,1.512124e-13,4.263256e-14,95.99464,394.2417,0,0,0,19.38981,0,2.842171e-14
tuned,2026-01-08 16:00:00,352,16,27.23181,3392.275,114.4585,393.1887,192.4074,1,1,2374.593,2374.275,363.4223,146.3997,509.8221,2,116.1296,393.6925,0,0,0,0,1429.969,0.7149844,0.9005722,0.3172331,0,250,0.3172331,2010.853,0,0,0,0,192.4074,451.916,382.6916,69.22438,565.709,0,1131.418,0,2.842171e-14,3.964606e-13,4.263256e-14,114.4585,393.1887,0,0,0,2.174892,0,1.421085e-14
tuned,2026-01-08 16:15:00,353,16.25,27.15183,3404.332,151.632,407.0684,195.1089,1,1,2383.032,2382.715,383.0699,152.4986,535.5685,2,137.6726,397.896,0,0,0,0,1429.744,0.7148719,0.9004304,0.3172331,0,250,0.3172331,1999.645,0,0,13.9594,9.172485,195.1089,452.764,379.9224,72.8416,569.4907,0,1178.884,0,0,-6.350476e-14,4.263256e-14,137.6726,397.896,0,0,0,0,0,5.684342e-14
tuned,2026-01-08 16:30:00,354,16.5,27.40937,3401.083,190.5164,396.7277,196.7808,1,1,2380.758,2380.441,415.6629,161.3763,577.0393,2,183.8303,393.2089,0,0,0,0,1429.519,0.7147593,0.9002887,0.3172331,0,250,0.3172331,1964.778,0,0,6.686043,3.518831,196.7808,454.7798,375.318,79.46181,574.284,0,1166.171,0,-5.684342e-14,-1.953993e-13,4.263256e-14,183.8303,393.2089,0,0,0,0,0,-5.684342e-14
tuned,2026-01-08 16:45:00,355,16.75,27.6185,3439.266,242.4047,394.3851,191.1768,1,1,2407.486,2407.169,455.8205,172.7304,628.5508,2,237.2051,391.3457,0,0,0,0,1429.294,0.7146468,0.900147,0.3172331,0,250,0.3172331,1951.348,0,0,5.199556,3.039325,191.1768,461.9152,374.3978,87.51742,583.8086,0,1181.829,0,-2.842171e-14,1.257883e-13,4.263256e-14,237.2051,391.3457,0,0,0,0,0,5.684342e-14
tuned,2026-01-08 17:00:00,356,17,27.78081,3415.615,288.7225,391.097,187.9692,1,1,2390.93,2390.613,476.5843,178.6134,655.1977,2,264.6993,390.4984,0,0,0,0,1429.069,0.7145343,0.9000053,0.3172331,0,250,0.3172331,1914.029,0,0,24.02317,0.5985899,187.9692,460.3156,368.4998,91.81581,583.3021,0,1209.077,0,-1.136868e-13,1.159073e-13,4.263256e-14,264.6993,390.4984,0,0,0,0,0,-5.684342e-14
tuned,2026-01-08 17:15:00,357,17.25,27.77247,3370.951,325.9281,389.5967,177.2399,1,1,2359.666,2359.349,508.5502,187.4269,695.9771,2,309.0726,386.9045,0,0,0,0,1428.844,0.7144218,0.8998636,0.3172331,0,250,0.3172331,1850.799,0,0,16.85548,2.692119,177.2399,454.2162,356.2635,97.95278,577.8076,0,1189.335,0,2.842171e-14,-9.947598e-14,4.263256e-14,309.0726,386.9045,0,0,0,0,0,5.684342e-14
tuned,2026-01-08 17:30:00,358,17.5,27.81505,3385.727,384.3347,382.983,166.2723,1,1,2370.009,2369.692,554.644,199.7769,754.4209,2,376.0746,378.3463,0,0,0,0,1428.619,0.7143094,0.8997219,0.3172331,0,250,0.3172331,1815.048,0,0,8.260073,4.636658,166.2723,456.6188,349.697,106.9218,581.5088,0,1185.264,0,-2.842171e-14,-3.936851e-13,4.263256e-14,376.0746,378.3463,0,0,0,0,0,0
tuned,2026-01-08 17:45:00,359,17.75,27.65759,3352.441,468.6839,381.0109,164.0379,1,1,2346.709,2346.391,599.0797,211.8806,810.9603,2,439.0014,371.959,0,0,0,0,1428.394,0.7141969,0.8995803,0.3172331,0,250,0.3172331,1747.312,0,0,29.6825,9.051925,164.0379,450.6258,335.5268,115.099,578.9068,0,1224.63,0,0,2.693401e-13,4.263256e-14,439.0014,371.959,0,0,0,0,0,5.684342e-14
tuned,2026-01-08 18:00:00,360,18,27.64019,3330.55,542.0552,11.20821,171.0099,1,1,2331.385,2331.068,391.0383,112.9439,503.9822,2,499.7102,4.271957,0,0,0,0,1428.169,0.7140845,0.8994387,0.3172331,0,250,0.3172331,1940.029,0,0,42.34495,6.936252,171.0099,447.5189,372.3966,75.1223,518.1665,0,1121.343,0,-4.263256e-14,1.986189e-13,4.263256e-14,499.7102,4.271957,0,0,0,0,0,-1.332268e-14
tuned,2026-01-08 18:15:00,361,18.25,27.52397,3335.632,574.7514,2.645171,161.7795,1,1,2334.942,2334.625,426.1553,122.5918,548.7471,2,548.7471,0,0,0,0,0,1427.944,0.7139721,0.8992971,0.3172331,0,250,0.3172331,1908.47,0,0,26.00432,2.645171,161.7795,447.1046,365.4418,81.66276,519.0118,0,1087.444,0,-2.842171e-14,4.313216e-13,4.263256e-14,548.7471,0,0,0,0,0,0,0
tuned,2026-01-08 18:30:00,362,18.5,27.48185,3316.194,628.9838,0,146.0805,1,1,2321.336,2321.018,469.3268,135.0109,604.3377,2,604.3377,0,0,0,0,0,1427.719,0.7138597,0.8991555,0.3172331,0,250,0.3172331,1851.692,0,0,24.64611,0,146.0805,444.1051,354.2554,89.8497,517.2136,0,1076.942,0,0,1.866285e-13,4.263256e-14,604.3377,0,0,0,0,0,0,0
tuned,2026-01-08 18:45:00,363,18.75,27.34955,3310.015,692.5267,0,142.4919,1,1,2317.011,2316.693,502.7858,144.66,647.4458,2,647.22,0.2258355,0,0,0,0,1427.495,0.7137473,0.899014,0.3172331,0,250,0.3172331,1813.908,0,0,45.30666,0,142.4919,442.0469,346.0632,95.98364,517.9083,0,1113.971,0,0,-4.063416e-13,4.263256e-14,647.22,0,0,0,0,0.2258355,0,-2.473022e-14
tuned,2026-01-08 19:00:00,364,19,27.30524,3269.473,721.3077,0,123.7063,0,0,2288.631,2288.314,143.1797,41.44101,184.6207,1,182.2446,2.376114,0,0,0,500,1302.27,0.651135,0.8988725,0.3172331,0,250,0.3172331,2145.134,0,0,39.0631,0,123.7063,436.2269,408.8755,27.35138,0,473.8957,2673.81,0,-2.131628e-14,-3.0842e-13,4.263256e-14,682.2446,0,0,500,0,2.376114,0,-4.041212e-14
tuned,2026-01-08 19:15:00,365,19.25,27.36295,3241.99,745.5506,0,120.1824,0,0,2269.393,2269.076,162.6791,47.1508,209.8299,1,206.5094,3.320544,0,0,0,500,1177.065,0.5885325,0.8200203,0.3172331,0,250,0.3172331,2106.397,0,0,39.04119,0,120.1824,433.084,401.9783,31.10573,0,472.0643,2663.7,0,-3.552714e-14,4.193312e-13,4.263256e-14,706.5094,0,0,500,0,3.320544,0,-4.884981e-15
tuned,2026-01-08 19:30:00,366,19.5,27.08138,3240.136,763.742,0,110.9223,0,0,2268.095,2267.778,171.129,49.62115,220.7502,1,217.0574,3.692807,0,0,0,500,1051.88,0.5259398,0.7411805,0.3172331,0,250,0.3172331,2096.649,0,0,46.6846,0,110.9223,430.293,397.767,32.52602,0,468.4318,2656.906,0,-2.131628e-14,2.124967e-13,4.263256e-14,717.0574,0,0,500,0,3.692807,0,-4.218847e-14
tuned,2026-01-08 19:45:00,367,19.75,27.07998,3207.077,748.05,5.554393,103.0048,0,0,2244.954,2244.637,160.4245,46.66568,207.0902,1,202.2322,4.858041,0,0,0,500,926.714,0.463357,0.6623532,0.3172331,0,250,0.3172331,2084.212,0,0,45.81786,0.6963517,103.0048,425.8903,395.396,30.49433,0,461.6027,2619.052,0,-7.105427e-15,-4.32987e-14,4.263256e-14,702.2322,4.858041,0,500,0,0,0,4.796163e-14
tuned,2026-01-08 20:00:00,368,20,26.68509,3181.564,721.469,5.851276,84.81654,0,0,2227.095,2226.777,141.5877,41.73388,183.3216,1,173.8829,9.438722,0,0,0,500,801.5682,0.4007841,0.5835382,0.3172331,0,250,0.3172331,2085.19,0,0,47.58615,0,84.81654,419.049,392.3482,26.70076,0,450.0412,2557.312,0,0,-6.428191e-14,4.263256e-14,673.8829,5.851276,0,500,0,3.587446,0,-1.776357e-14
tuned,2026-01-08 20:15:00,369,20.25,26.26023,3167.543,669.8336,11.56794,79.64995,0,0,2217.28,2216.963,120.7111,35.59212,156.3033,1,148.1458,8.15747,0,0,0,500,676.442,0.338221,0.5047357,0.3172331,0,250,0.3172331,2096.251,0,0,21.68783,3.410469,79.64995,413.5655,390.9914,22.57413,0,441.4398,2471.213,0,0,-1.687539e-13,4.263256e-14,648.1458,8.15747,0,500,0,0,0,3.197442e-14
tuned,2026-01-08 20:30:00,370,20.5,26.09372,3194.294,602.606,6.995977,72.6718,0,0,2236.006,2235.689,0,0,0,0,0,0,0,0,0,500,551.3355,0.2756677,0.4259456,0.3172331,0,250,0.3172331,2235.689,0,0,102.606,6.995977,72.6718,415.6383,415.5793,0.05896864,0,429.0879,2549.047,0,0,8.75966e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 20:45:00,371,20.75,25.93315,3210.805,540.1442,0,68.70716,0,0,2247.564,2247.246,0,0,0,0,0,0,0,0,0,500,426.2487,0.2131243,0.3471679,0.3172331,0,250,0.3172331,2247.246,0,0,40.14419,0,68.70716,416.4195,416.3607,0.05877567,0,429.0905,2429.247,0,0,9.2093e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 21:00:00,372,21,25.81928,3191.673,491.9964,2.990647,55.96691,0,0,2234.171,2233.854,0,0,0,0,0,0,0,0,0,492.2443,303.1205,0.1515603,0.2684026,0.3172331,0,250,0.3172331,2233.854,0,0,2.654268,0.0884242,55.96691,412.9799,412.9213,0.05863959,0,423.2666,2332.697,0,0,-5.828671e-15,4.263256e-14,489.3421,2.902223,0,492.2443,0,0,0,-1.687539e-14
tuned,2026-01-08 21:15:00,373,21.25,25.42362,3170.727,426.9178,6.499782,52.48372,0,0,2219.509,2219.192,0,0,0,0,0,0,0,0,0,412.2912,200,0.1,0.1908705,0.3172331,0,250,0.3172331,2219.192,0,0,14.62658,6.499782,52.48372,406.9954,406.9372,0.0581716,0,416.5612,2327.53,0,0,-2.628453e-14,4.263256e-14,412.2912,0,0,412.2912,0,0,0,0
tuned,2026-01-08 21:30:00,374,21.5,25.22915,3133.642,369.7702,5.70734,51.69746,0,0,2193.55,2193.232,271.387,78.33312,349.7201,1,347.1162,2.47794,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1921.845,0,0,22.65398,3.229399,51.69746,400.6634,351.0352,49.62821,0,438.8112,2458.11,0,-2.842171e-14,0,4.263256e-14,347.1162,2.47794,0,0,0.1259371,0,0,-2.708944e-14
tuned,2026-01-08 21:45:00,375,21.75,25.05142,3152.261,345.0538,8.316175,46.32801,0,0,2206.583,2206.266,233.1625,67.25952,300.422,1,298.548,1.74802,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1973.103,0,0,46.50574,6.568155,46.32801,401.6099,359.1154,42.49456,0,434.8068,2482.99,0,-1.421085e-14,0,4.263256e-14,298.548,1.74802,0,0,0.1259371,0,0,-2.708944e-14
tuned,2026-01-08 22:00:00,376,22,25.01343,3143.621,276.3588,6.638155,40.73088,0,0,2200.535,2200.217,200.4582,57.91761,258.3758,1,255.8801,2.369835,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1999.759,0,0,20.47872,4.268319,40.73088,400.2047,363.6902,36.51443,0,429.0154,2402.274,0,-3.552714e-14,0,4.263256e-14,255.8801,2.369835,0,0,0.1259371,0,0,-1.687539e-14
tuned,2026-01-08 22:15:00,377,22.25,24.79046,3148.717,245.7124,0,37.84802,0,0,2204.102,2203.785,176.1954,50.92992,227.1254,1,224.7052,2.294278,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2027.589,0,0,21.00729,0,37.84802,39.67384,36.49661,3.177228,0,94.27927,554.7736,0,1.421085e-14,0,4.263256e-14,224.7052,0,0,0,0.1259371,2.294278,0,-1.598721e-14
tuned,2026-01-08 22:30:00,378,22.5,24.64508,3094.114,198.0463,0,37.11627,0,0,2165.88,2165.563,147.884,43.02382,190.9078,1,186.2468,4.535109,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2017.679,0,0,11.79956,0,37.11627,38.98584,36.31822,2.667622,0,86.04288,493.5901,0,-1.421085e-14,0,4.263256e-14,186.2468,0,0,0,0.1259371,4.535109,0,-1.598721e-14
tuned,2026-01-08 22:45:00,379,22.75,24.29888,3103.927,177.6031,0,36.23549,0,0,2172.749,2172.432,116.2498,33.75016,150,1,133.644,2.903226,0,0,13.45275,0,203.3317,0.1016659,0.1259371,0.3172331,0,250,0.3172331,2056.182,0,0,43.95905,0,36.23549,39.10948,37.01127,2.098207,0,77.25859,500.7516,0,0,-5.684342e-14,4.263256e-14,133.644,0,0,0,13.45275,2.903226,0,-1.776357e-15
tuned,2026-01-08 23:00:00,380,23,24.05428,3095.07,165.2171,11.47385,31.20343,1,1,2166.549,2166.232,477.0679,137.5073,614.5753,2,112.04,2.535278,0,0,500,0,328.2997,0.1641498,0.128035,0.3172331,0,250,0.3172331,1689.164,0,0,53.17715,8.93857,31.20343,38.99788,30.40494,8.592933,173.4803,0,454.1102,0,-2.842171e-14,-1.120493e-13,4.263256e-14,112.04,2.535278,0,0,500,0,0,0
tuned,2026-01-08 23:15:00,381,23.25,23.77447,3102.172,161.8338,11.62456,34.90536,1,1,2171.52,2171.203,462.7583,133.459,596.2173,2,93.04135,3.175957,0,0,500,0,453.248,0.226624,0.2067255,0.3172331,0,250,0.3172331,1708.445,0,0,68.7925,8.448602,34.90536,39.08736,30.752,8.33536,170.4056,0,474.0521,0,-5.684342e-14,1.020295e-13,4.263256e-14,93.04135,3.175957,0,0,500,0,0,-5.684342e-14
tuned,2026-01-08 23:30:00,382,23.5,23.6438,3114.197,129.4448,0,30.68912,1,1,2179.938,2179.621,465.1314,134.3656,599.497,2,94.21433,5.282708,0,0,500,0,578.1767,0.2890883,0.2854036,0.3172331,0,250,0.3172331,1714.49,0,0,35.23044,0,30.68912,39.23889,30.86081,8.378076,170.6589,0,402.0904,0,2.842171e-14,-1.74416e-13,4.263256e-14,94.21433,0,0,0,500,5.282708,0,-2.753353e-14
tuned,2026-01-08 23:45:00,383,23.75,23.29169,3098.18,112.7643,0,29.70301,1,1,2168.726,2168.409,458.7679,132.4589,591.2268,2,86.66041,4.56641,0,0,500,0,703.0856,0.3515428,0.3640694,0.3172331,0,250,0.3172331,1709.641,0,0,26.10385,0,29.70301,39.03707,30.77354,8.263533,168.4546,0,381.9383,0,2.842171e-14,-1.487699e-13,4.263256e-14,86.66041,0,0,0,500,4.56641,0,7.993606e-15
tuned,2026-01-09 00:00:00,384,0,22.96249,3075.702,108.3844,0,23.97176,1,1,2152.991,2152.674,452.8153,130.6397,583.455,2,79.89374,3.561252,0,0,500,0,827.975,0.4139875,0.4427227,0.3172331,0,250,0.3172331,1699.859,0,0,28.49071,0,23.97176,38.75384,30.59746,8.156386,165.425,0,379.9964,0,-2.842171e-14,-1.759703e-14,4.263256e-14,79.89374,0,0,0,500,3.561252,0,-4.92939e-14
tuned,2026-01-09 00:15:00,385,0.25,22.8201,3083.355,102.2167,0,24.87724,1,1,2158.349,2158.032,459.0055,132.4785,591.484,2,87.37568,4.108331,0,0,500,0,952.8446,0.4764223,0.5213637,0.3172331,0,250,0.3172331,1699.026,0,0,14.84102,0,24.87724,38.85028,30.58247,8.267809,167.3952,0,360.3911,0,0,1.704192e-13,4.263256e-14,87.37568,0,0,0,500,4.108331,0,6.217249e-15
tuned,2026-01-09 00:30:00,386,0.5,22.83713,3042.568,59.49993,0,21.65303,1,1,2129.797,2129.48,464.3133,133.7286,598.0419,2,96.53717,1.504753,0,0,500,0,1077.695,0.5388473,0.5999923,0.3172331,0,250,0.3172331,1665.167,0,0,0,0,21.65303,38.33635,29.973,8.363349,167.4753,0,334.9506,0,0,-3.951284e-13,4.263256e-14,59.49993,0,0,0,500,38.54198,0,5.684342e-14
tuned,2026-01-09 00:45:00,387,0.75,22.67157,3074.413,75.44416,0,11.52697,1,1,2152.089,2151.772,448.4524,129.0933,577.5458,2,76.72424,0.8215309,0,0,500,0,1202.525,0.6012625,0.6786085,0.3172331,0,250,0.3172331,1703.319,0,0,0,0,11.52697,38.7376,30.65974,8.077854,161.7556,0,323.5112,0,2.842171e-14,3.519407e-13,4.263256e-14,75.44416,0,0,0,500,2.10161,0,1.909584e-14
tuned,2026-01-09 01:00:00,388,1,22.49973,3073.124,63.49607,0,13.49949,1,1,2151.187,2150.869,453.5125,130.5789,584.0914,2,82.98799,1.103396,0,0,500,0,1327.336,0.6636678,0.7572123,0.3172331,0,250,0.3172331,1697.357,0,0,0,0,13.49949,38.72136,30.55242,8.168935,163.4689,0,326.9378,0,-5.684342e-14,7.804868e-14,4.263256e-14,63.49607,0,0,0,500,20.59531,0,-6.394885e-14
tuned,2026-01-09 01:15:00,389,1.25,22.24852,3036.164,72.37802,0,18.50608,1,1,2125.315,2124.998,116.2576,33.74242,150,1,94.93018,2.809521,0,0,52.26029,0,1340.192,0.6700959,0.8358038,0.3172331,0,250,0.3172331,2008.74,0,0,0,0,18.50608,38.25567,36.15732,2.098347,73.08898,0,146.178,0,0,3.68594e-14,4.263256e-14,72.37802,0,0,0,52.26029,25.36169,0,0
tuned,2026-01-09 01:30:00,390,1.5,22.19108,3065.463,60.0158,0.07036128,11.84975,1,1,2145.824,2145.507,116.1945,33.80548,150,1,107.9207,3.573282,0,0,38.50602,0,1349.607,0.6748037,0.8438991,0.3172331,0,250,0.3172331,2029.312,0,0,0,0,11.84975,38.62483,36.52762,2.097212,72.373,0,144.746,0,-7.105427e-15,-4.494183e-13,4.263256e-14,60.0158,0.07036128,0,0,38.50602,51.40782,0,-1.421085e-14
tuned,2026-01-09 01:45:00,391,1.75,22.06766,3080.85,73.8261,0,5.395444,1,1,2156.595,2156.278,116.4708,33.5292,150,1,111.6806,0.2269539,0,0,38.09244,0,1358.918,0.679459,0.8498279,0.3172331,0,250,0.3172331,2039.807,0,0,0,0,5.395444,38.81871,36.71653,2.102185,71.17237,0,142.3447,0,0,-1.731948e-13,4.263256e-14,73.8261,0,0,0,38.09244,38.08146,0,-7.105427e-15
tuned,2026-01-09 02:00:00,392,2,22.10662,3107.132,79.24192,1.373755,9.297573,1,1,2174.992,2174.675,116.3962,33.60377,150,1,117.8263,1.130171,0,0,31.04358,0,1366.465,0.6832325,0.8556907,0.3172331,0,250,0.3172331,2058.279,0,0,0,0.2435839,9.297573,39.14986,37.04902,2.100842,72.25079,0,144.9218,0,0,2.450262e-13,4.263256e-14,79.24192,1.130171,0,0,31.04358,38.58433,0,0
