controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-09 02:15:00,393,2.25,21.96901,3117.91,121.4408,10.13072,5.877904,1,1,2182.537,2182.22,116.4607,33.53935,150,1,117.7688,0.3498833,0,0,31.88136,0,1374.22,0.6871101,0.8604429,0.3172331,0,250,0.3172331,2065.759,0,0,3.672041,9.780835,5.877904,39.28567,37.18366,2.102002,71.73064,0,166.6675,0,-1.421085e-14,-7.283063e-14,4.263256e-14,117.7688,0.3498833,0,0,31.88136,0,0,-7.105427e-15
tuned,2026-01-09 02:30:00,394,2.5,21.67437,3114.687,123.7738,7.188935,4.79032,1,1,2180.281,2179.963,116.4468,33.55317,150,1,106.4386,0.5172531,0,0,43.0442,0,1384.765,0.6923824,0.8653263,0.3172331,0,250,0.3172331,2063.517,0,0,17.33524,6.671682,4.79032,39.24505,37.1433,2.101753,71.51311,0,184.4382,0,0,9.303669e-14,4.263256e-14,106.4386,0.5172531,0,0,43.0442,0,0,0
tuned,2026-01-09 02:45:00,395,2.75,21.44147,3099.708,110.9748,0.8067271,3.487906,1,1,2169.796,2169.478,116.0203,33.97966,150,1,125.6175,5.683031,0,0,18.69949,0,1389.222,0.6946109,0.8719662,0.3172331,0,250,0.3172331,2053.458,0,0,0,0,3.487906,39.05632,36.96225,2.094076,71.53394,0,143.0679,0,-1.421085e-14,-4.118927e-14,4.263256e-14,110.9748,0.8067271,0,0,18.69949,19.51904,0,-7.105427e-15
tuned,2026-01-09 03:00:00,396,3,21.16672,3063.442,120.032,6.979646,1.890829,1,1,2144.409,2144.092,115.9576,34.04236,150,1,122.9562,6.442492,0,0,20.60131,0,1394.153,0.6970767,0.8747726,0.3172331,0,250,0.3172331,2028.134,0,0,0,0.5371533,1.890829,38.59937,36.50642,2.092948,70.86809,0,142.6628,0,7.105427e-15,-2.818856e-13,4.263256e-14,120.032,6.442492,0,0,20.60131,2.924168,0,1.421085e-14
tuned,2026-01-09 03:15:00,397,3.25,20.87155,3079.785,94.26668,0.1509255,0,1,1,2155.85,2155.532,116.3778,33.62218,150,1,121.4908,1.353183,0,0,27.15606,0,1400.723,0.7003615,0.877878,0.3172331,0,250,0.3172331,2039.155,0,0,0,0,0,38.80529,36.70478,2.100511,70.32696,0,140.6539,0,-1.421085e-14,-4.03344e-13,4.263256e-14,94.26668,0.1509255,0,0,27.15606,28.42633,0,3.552714e-15
tuned,2026-01-09 03:30:00,398,3.5,20.91816,3089.85,116.481,10.69152,1.408914,1,1,2162.895,2162.578,116.0173,33.98272,150,1,116.5371,5.720045,0,0,27.7429,0,1407.438,0.7037191,0.8820147,0.3172331,0,250,0.3172331,2046.561,0,0,0,4.971472,1.408914,38.93211,36.83809,2.094021,71.05764,0,150.6911,0,-2.131628e-14,1.548761e-13,4.263256e-14,116.481,5.720045,0,0,27.7429,0.05600863,0,-7.105427e-15
tuned,2026-01-09 03:45:00,399,3.75,20.91591,3074.037,139.8926,9.166145,1.863827,1,1,2151.826,2151.509,116.2098,33.79023,150,1,133.473,3.38863,0,0,13.13838,0,1410.501,0.7052506,0.8862432,0.3172331,0,250,0.3172331,2035.299,0,0,6.41957,5.777515,1.863827,38.73287,36.63538,2.097486,70.7389,0,162.5178,0,-7.105427e-15,-4.369838e-13,4.263256e-14,133.473,3.38863,0,0,13.13838,0,0,8.881784e-15
tuned,2026-01-09 04:00:00,400,4,20.65954,3087.459,141.9724,11.72976,3.454953,1,1,2161.221,2160.904,116.2696,33.73041,150,1,140.9263,2.664104,0,0,6.40955,0,1411.882,0.7059408,0.8881719,0.3172331,0,250,0.3172331,2044.635,0,0,1.046009,9.065658,3.454953,38.90199,36.80342,2.098563,71.11183,0,159.6663,0,0,-2.363665e-13,4.263256e-14,140.9263,2.664104,0,0,6.40955,0,0,7.105427e-15
tuned,2026-01-09 04:15:00,401,4.25,20.81204,3063.009,158.2077,6.437035,2.042974,1,1,2144.106,2143.789,124.1652,35.9465,160.1117,1,157.9672,2.144536,0,0,0,0,1411.659,0.7058297,0.8890411,0.3172331,0,250,0.3172331,2019.624,0,0,0.2405019,4.292499,2.042974,38.59391,36.35323,2.240684,72.64247,0,153.1044,0,7.105427e-15,-2.113865e-13,4.263256e-14,157.9672,2.144536,0,0,0,0,0,1.332268e-15
tuned,2026-01-09 04:30:00,402,4.5,20.77545,3092.754,163.6035,13.27032,9.905377,1,1,2164.928,2164.611,156.1756,45.15144,201.327,1,199.2151,2.111914,0,0,0,0,1411.437,0.7057185,0.8889012,0.3172331,0,250,0.3172331,2008.435,0,0,0,11.15841,9.905377,38.9687,36.15183,2.816871,82.96394,0,185.1761,0,7.105427e-15,5.362377e-14,4.263256e-14,163.6035,2.111914,0,0,0,35.61157,0,7.105427e-15
tuned,2026-01-09 04:45:00,403,4.75,20.59671,3095.821,219.0881,7.987398,9.530292,1,1,2167.075,2166.758,192.6157,56.03257,248.6483,1,242.7888,5.859549,0,0,0,0,1411.215,0.7056074,0.8887612,0.3172331,0,250,0.3172331,1974.142,0,0,0,2.127848,9.530292,39.00735,35.53455,3.472794,93.15966,0,189.9898,0,-1.421085e-14,-4.385381e-13,4.263256e-14,219.0881,5.859549,0,0,0,23.70069,0,-3.552714e-15
tuned,2026-01-09 05:00:00,404,5,20.60916,3102.219,289.5515,1.795014,6.490154,1,1,2171.553,2171.236,223.888,64.43145,288.3195,1,288.0773,0.2421513,0,0,0,0,1410.993,0.7054964,0.8886213,0.3172331,0,250,0.3172331,1947.348,0,0,1.474138,1.552863,6.490154,39.08795,35.05226,4.035695,100.5685,0,206.3585,0,0,3.006484e-13,4.263256e-14,288.0773,0.2421513,0,0,0,0,0,2.137179e-15
tuned,2026-01-09 05:15:00,405,5.25,20.57653,3085.25,336.6833,0.8581138,6.880562,1,1,2159.675,2159.358,280.7883,80.91518,361.7035,1,360.3771,1.326363,0,0,0,0,1410.771,0.7053853,0.8884814,0.3172331,0,250,0.3172331,1878.569,0,0,0,0,6.880562,38.87415,33.81425,5.0599,115.8788,0,231.7575,0,-4.263256e-14,-2.867706e-13,4.263256e-14,336.6833,0.8581138,0,0,0,24.16213,0,-2.131628e-14
tuned,2026-01-09 05:30:00,406,5.5,20.46756,3114.766,427.5321,0.1772567,10.18356,1,1,2180.336,2180.019,340.1898,98.15316,438.343,1,435.6056,2.737332,0,0,0,0,1410.549,0.7052743,0.8883416,0.3172331,0,250,0.3172331,1839.829,0,0,0,0,10.18356,39.24605,33.11692,6.129127,132.9677,0,265.9355,0,0,-2.113865e-13,4.263256e-14,427.5321,0.1772567,0,0,0,10.63364,0,-2.4869e-14
tuned,2026-01-09 05:45:00,407,5.75,20.22296,3121.261,494.9493,1.282261,15.6129,1,1,2184.883,2184.566,399.3169,115.1938,514.5107,2,511.4759,3.034782,0,0,0,0,1410.326,0.7051632,0.8882017,0.3172331,0,250,0.3172331,1785.249,0,0,0,0,15.6129,39.32789,32.13448,7.193414,149.9194,0,299.8389,0,-7.105427e-14,-2.110534e-13,4.263256e-14,494.9493,1.282261,0,0,0,18.27912,0,-4.973799e-14
tuned,2026-01-09 06:00:00,408,6,20.25445,3110.662,604.0296,4.636224,12.22588,1,1,2177.464,2177.146,456.379,131.9369,588.3159,2,582.1955,6.120407,0,0,0,0,1410.104,0.7050522,0.8880619,0.3172331,0,250,0.3172331,1720.767,0,0,21.83409,0,12.22588,39.19434,30.97381,8.220533,164.9409,0,367.5456,0,-2.842171e-14,-1.140199e-13,4.263256e-14,582.1955,4.636224,0,0,0,1.484183,0,1.776357e-14
tuned,2026-01-09 06:15:00,409,6.25,20.33385,3128.222,644.4938,8.27453,13.62521,1,1,2189.755,2189.438,508.0664,146.2497,654.3161,2,653.4262,0.8898235,0,0,0,0,1409.882,0.7049412,0.8879221,0.3172331,0,250,0.3172331,1681.372,0,0,0,7.384706,13.62521,39.4156,30.26469,9.150905,178.7802,0,370.2991,0,0,2.522427e-13,4.263256e-14,644.4938,0.8898235,0,0,0,8.932476,0,5.329071e-15
tuned,2026-01-09 06:30:00,410,6.5,20.05408,3130.282,708.4738,8.404727,14.21252,1,1,2191.197,2190.88,559.3635,160.9763,720.3397,2,719.7322,0.6075527,0,0,0,0,1409.661,0.7048303,0.8877823,0.3172331,0,250,0.3172331,1631.517,0,0,0,7.797174,14.21252,39.44155,29.3673,10.07425,192.6951,0,398.8402,0,2.842171e-14,1.513234e-13,4.263256e-14,708.4738,0.6075527,0,0,0,11.25837,0,-3.197442e-14
tuned,2026-01-09 06:45:00,411,6.75,20.20118,3165.386,767.5746,7.507822,19.37868,1,1,2215.77,2215.453,597.1152,171.8775,768.9927,2,767.9972,0.99553,0,0,0,0,1409.439,0.7047193,0.8876426,0.3172331,0,250,0.3172331,1618.338,0,0,0,6.512292,19.37868,39.88386,29.13008,10.75378,204.2225,0,419.6786,0,-5.684342e-14,-2.434719e-13,4.263256e-14,767.5746,0.99553,0,0,0,0.4226338,0,-2.320366e-14
tuned,2026-01-09 07:00:00,412,7,20.36942,3133.543,763.8936,4.089312,15.67586,1,1,2193.48,2193.163,603.8223,173.7186,777.5409,2,777.3764,0.1645337,0,0,0,0,1409.217,0.7046084,0.8875028,0.3172331,0,250,0.3172331,1589.34,0,0,0,3.924778,15.67586,39.48264,28.60813,10.87451,204.9353,0,416.6408,0,5.684342e-14,1.514344e-13,4.263256e-14,763.8936,0.1645337,0,0,0,13.4827,0,-7.105427e-15
tuned,2026-01-09 07:15:00,413,7.25,20.40882,3120.236,745.4765,0,11.58577,1,1,2184.165,2183.848,604.0755,173.7771,777.8526,2,777.8235,0.02908145,0,0,0,0,1408.995,0.7044975,0.8873631,0.3172331,0,250,0.3172331,1579.772,0,0,0,0,11.58577,39.31497,28.4359,10.87907,204.1423,0,408.2846,0,0,-3.081979e-13,4.263256e-14,745.4765,0,0,0,0,32.37604,0,7.105427e-15
tuned,2026-01-09 07:30:00,414,7.5,20.53814,3190.643,713.8085,0,13.53115,1,1,2233.45,2233.133,567.0388,163.4221,730.4609,2,727.6156,2.845255,0,0,0,0,1408.773,0.7043865,0.8872234,0.3172331,0,250,0.3172331,1666.094,0,0,0,0,13.53115,40.2021,29.98969,10.21241,195.6705,0,391.3409,0,-5.684342e-14,3.718137e-13,4.263256e-14,713.8085,0,0,0,0,16.65238,0,-5.329071e-14
tuned,2026-01-09 07:45:00,415,7.75,20.62907,3188.524,656.1295,3.916374,17.52228,1,1,2231.966,2231.649,522.9265,150.7741,673.7006,2,670.4632,3.237358,0,0,0,0,1408.551,0.7042757,0.8870838,0.3172331,0,250,0.3172331,1708.723,0,0,0,0.679016,17.52228,40.1754,30.75701,9.418388,184.4608,0,370.0929,0,0,-3.613776e-13,4.263256e-14,656.1295,3.237358,0,0,0,14.3337,0,3.019807e-14
tuned,2026-01-09 08:00:00,416,8,20.66056,3214.582,574.0564,374.4023,17.85669,1,1,2250.207,2249.89,729.7693,249.3266,979.0959,2,608.5424,370.5535,0,0,0,0,1408.33,0.7041648,0.8869441,0.3172331,0,250,0.3172331,1520.121,0,0,0,3.848741,17.85669,40.50373,27.36217,13.14156,279.6761,0,565.9913,0,-5.684342e-14,3.967937e-13,4.263256e-14,574.0564,370.5535,0,0,0,34.48596,0,-5.684342e-14
tuned,2026-01-09 08:15:00,417,8.25,20.76749,3216.949,487.0882,382.0997,18.04704,1,1,2251.865,2251.547,663.0559,230.1133,893.1692,2,522.8216,370.3476,0,0,0,0,1408.108,0.7040539,0.8868045,0.3172331,0,250,0.3172331,1588.491,0,0,0,11.75214,18.04704,40.53356,28.59285,11.94072,261.7313,0,543.7351,0,-5.684342e-14,9.503509e-14,4.263256e-14,487.0882,370.3476,0,0,0,35.73344,0,5.684342e-14
tuned,2026-01-09 08:30:00,418,8.5,21.10878,3237.602,406.2203,386.1062,26.2165,1,1,2266.322,2266.004,601.865,212.9937,814.8587,2,439.9665,374.8922,0,0,0,0,1407.886,0.7039431,0.8866649,0.3172331,0,250,0.3172331,1664.139,0,0,0,11.214,26.2165,40.79379,29.95451,10.83928,247.3707,0,514.0854,0,1.136868e-13,-1.800782e-13,4.263256e-14,406.2203,374.8922,0,0,0,33.7462,0,5.684342e-14
tuned,2026-01-09 08:45:00,419,8.75,21.09361,3316.874,331.6872,394.2003,19.35293,1,1,2321.811,2321.494,546.8007,197.6354,744.4361,2,365.0097,379.4263,0,0,0,0,1407.665,0.7038323,0.8865253,0.3172331,0,250,0.3172331,1774.694,0,0,0,14.77402,19.35293,41.79261,31.94448,9.848122,232.8436,0,491.1724,0,-1.136868e-13,-2.505773e-13,4.263256e-14,331.6872,379.4263,0,0,0,33.3225,0,-5.684342e-14
tuned,2026-01-09 09:00:00,420,9,21.31047,3271.197,263.9411,387.2724,18.07096,1,1,2289.838,2289.52,495.2166,182.9451,678.1617,2,297.3351,380.8267,0,0,0,0,1407.443,0.7037215,0.8863858,0.3172331,0,250,0.3172331,1794.304,0,0,0,6.445702,18.07096,41.21708,32.29747,8.919609,218.3024,0,447.7237,0,-5.684342e-14,6.183942e-14,4.263256e-14,263.9411,380.8267,0,0,0,33.39399,0,-5.684342e-14
tuned,2026-01-09 09:15:00,421,9.25,21.52896,3300.242,228.0465,384.0793,19.12982,1,1,2310.169,2309.852,464.4819,174.6883,639.1702,2,252.8447,386.3255,0,0,0,0,1407.221,0.7036107,0.8862462,0.3172331,0,250,0.3172331,1845.37,0,0,0,0,19.12982,41.58304,33.21666,8.366384,211.1573,0,422.3146,0,-5.684342e-14,2.697842e-14,4.263256e-14,228.0465,384.0793,0,0,0,27.04432,0,-5.684342e-14
tuned,2026-01-09 09:30:00,422,9.5,21.63936,3315.163,188.3327,376.6995,29.32998,1,1,2320.614,2320.297,434.0802,167.2342,601.3144,2,202.8405,398.4738,0,0,0,0,1407,0.7035,0.8861067,0.3172331,0,250,0.3172331,1886.216,0,0,0,0,29.32998,41.77105,33.9519,7.819154,206.1829,0,412.3658,0,-2.842171e-14,-1.759703e-13,4.263256e-14,188.3327,376.6995,0,0,0,36.28209,0,0
tuned,2026-01-09 09:45:00,423,9.75,21.79327,3330.173,162.7139,379.0755,36.37605,1,1,2331.121,2330.804,408.5364,160.1139,568.6504,2,168.0324,400.6179,0,0,0,0,1406.778,0.7033892,0.8859672,0.3172331,0,250,0.3172331,1922.267,0,0,0,0,36.37605,41.96018,34.60081,7.359366,200.93,0,401.8599,0,2.842171e-14,-3.668177e-13,4.263256e-14,162.7139,379.0755,0,0,0,26.86098,0,2.842171e-14
tuned,2026-01-09 10:00:00,424,10,21.82971,3325.522,145.9333,388.1817,44.31799,1,1,2327.866,2327.548,396.4552,157.2585,553.7136,2,147.2642,406.4495,0,0,0,0,1406.557,0.7032785,0.8858277,0.3172331,0,250,0.3172331,1931.093,0,0,0,0,44.31799,41.90158,34.75968,7.141903,199.5955,0,399.1911,0,-5.684342e-14,-3.650413e-13,4.263256e-14,145.9333,388.1817,0,0,0,19.5986,0,0
tuned,2026-01-09 10:15:00,425,10.25,21.94577,3321.222,108.0793,388.2284,41.93367,1,1,2324.856,2324.538,383.3662,153.264,536.6302,2,132.3366,404.2936,0,0,0,0,1406.336,0.7031678,0.8856883,0.3172331,0,250,0.3172331,1941.172,0,0,0,0,41.93367,41.8474,34.9411,6.906302,195.3905,0,390.781,0,-8.526513e-14,1.076916e-14,4.263256e-14,108.0793,388.2284,0,0,0,40.32256,0,0
tuned,2026-01-09 10:30:00,426,10.5,22.18083,3377.836,85.00707,407.1021,43.31737,1,1,2364.485,2364.168,380.7749,152.7925,533.5674,2,126.6975,406.8699,0,0,0,0,1406.114,0.7030571,0.8855489,0.3172331,0,250,0.3172331,1983.393,0,0,0,0.2322859,43.31737,42.56074,35.70108,6.859659,195.9491,0,392.2988,0,-2.842171e-14,3.264056e-14,4.263256e-14,85.00707,406.8699,0,0,0,41.69047,0,-1.421085e-14
tuned,2026-01-09 10:45:00,427,10.75,22.46005,3405.201,113.6678,408.5057,62.00598,1,1,2383.641,2383.324,360.5195,147.0004,507.5198,2,100.3227,407.1971,0,0,0,0,1405.893,0.7029464,0.8854095,0.3172331,0,250,0.3172331,2022.804,0,0,13.34502,1.308635,62.00598,42.90554,36.41048,6.49506,194.1397,0,413.5569,0,-2.842171e-14,-1.171285e-13,4.263256e-14,100.3227,407.1971,0,0,0,0,0,0
tuned,2026-01-09 11:00:00,428,11,22.58209,3388.079,76.20562,407.7786,74.05893,1,1,2371.655,2371.338,346.6197,143.638,490.2577,1,77.07684,413.1809,0,0,0,0,1405.671,0.7028357,0.8852701,0.3172331,0,250,0.3172331,2024.718,0,0,0,0,74.05893,42.68979,36.44493,6.244865,192.9271,0,385.8542,0,-5.684342e-14,-2.557954e-13,4.263256e-14,76.20562,407.7786,0,0,0,6.273562,0,-1.421085e-14
tuned,2026-01-09 11:15:00,429,11.25,23.22176,3406.501,70.44785,415.7098,78.62933,1,1,2384.551,2384.233,335.7878,140.5309,476.3187,1,63.05426,413.2644,0,0,0,0,1405.45,0.7027251,0.8851307,0.3172331,0,250,0.3172331,2048.446,0,0,7.393584,2.445321,78.62933,42.92191,36.87202,6.049891,191.2082,0,399.3884,0,-2.842171e-14,-1.999512e-13,4.263256e-14,63.05426,413.2644,0,0,0,0,0,0
tuned,2026-01-09 11:30:00,430,11.5,23.38477,3390.695,85.96945,420.6834,89.69608,1,1,2373.487,2373.17,334.5208,140.2333,474.7541,1,60.86038,413.8937,0,0,0,0,1405.229,0.7026145,0.8849914,0.3172331,0,250,0.3172331,2038.649,0,0,25.10906,6.789727,89.69608,42.72276,36.69568,6.027084,192.727,0,440.4794,0,-2.842171e-14,2.34146e-13,4.263256e-14,60.86038,413.8937,0,0,0,0,0,0
tuned,2026-01-09 11:45:00,431,11.75,23.63946,3483.383,84.95503,427.7125,104.3193,1,1,2438.368,2438.051,341.8118,142.6584,484.4702,1,67.49406,416.9761,0,0,0,0,1405.008,0.7025039,0.8848521,0.3172331,0,250,0.3172331,2096.239,0,0,17.46097,10.73633,104.3193,43.89063,37.73231,6.158323,198.8554,0,446.3512,0,-2.842171e-14,3.216316e-13,4.263256e-14,67.49406,416.9761,0,0,0,0,0,0
tuned,2026-01-09 12:00:00,432,12,23.84626,3498.01,82.63998,424.7716,118.6956,1,1,2448.607,2448.29,343.031,142.4527,485.4837,1,73.74192,411.7418,0,0,0,0,1404.787,0.7023933,0.8847128,0.3172331,0,250,0.3172331,2105.259,0,0,8.898058,13.02979,118.6956,44.07493,37.89466,6.180269,201.4416,0,440.7087,0,-5.684342e-14,2.473577e-13,4.263256e-14,73.74192,411.7418,0,0,0,0,0,0
tuned,2026-01-09 12:15:00,433,12.25,24.02942,3457.556,109.7207,423.1604,123.8539,1,1,2420.289,2419.972,346.8743,143.8363,490.7107,1,76.35326,414.3574,0,0,0,0,1404.565,0.7022827,0.8845735,0.3172331,0,250,0.3172331,2073.098,0,0,33.36745,8.803045,123.8539,43.5652,37.31576,6.249448,203.2422,0,479.2284,0,0,1.968425e-13,4.263256e-14,76.35326,414.3574,0,0,0,0,0,0
tuned,2026-01-09 12:30:00,434,12.5,24.43141,3493.204,88.95499,426.0565,129.4465,1,1,2445.243,2444.925,362.2426,148.3187,510.5613,2,95.62679,414.9345,0,0,0,0,1404.344,0.7021722,0.8844343,0.3172331,0,250,0.3172331,2082.683,0,0,0,11.12202,129.4465,44.01437,37.48829,6.526078,209.0781,0,437.3416,0,-2.842171e-14,3.561595e-13,4.263256e-14,88.95499,414.9345,0,0,0,6.671803,0,1.421085e-14
tuned,2026-01-09 12:45:00,435,12.75,24.59545,3515.009,106.3841,431.7528,128.9231,1,1,2460.506,2460.189,372.8641,151.5154,524.3795,2,108.1165,416.263,0,0,0,0,1404.123,0.7020616,0.884295,0.3172331,0,250,0.3172331,2087.325,0,0,0,15.4898,128.9231,44.28912,37.57185,6.717264,212.3396,0,451.3992,0,-1.136868e-13,2.331468e-15,4.263256e-14,106.3841,416.263,0,0,0,1.732393,0,-4.263256e-14
tuned,2026-01-09 13:00:00,436,13,24.99122,3525.018,80.84913,432.3922,140.6138,1,1,2467.513,2467.195,375.5769,152.5075,528.0844,2,109.8294,418.255,0,0,0,0,1403.902,0.7019511,0.8841558,0.3172331,0,250,0.3172331,2091.618,0,0,0,14.13718,140.6138,44.41523,37.64913,6.766094,215.7183,0,455.8233,0,-2.842171e-14,2.320366e-13,4.263256e-14,80.84913,418.255,0,0,0,28.98026,0,0
tuned,2026-01-09 13:15:00,437,13.25,25.3535,3529.656,60.96802,430.2329,153.7051,1,1,2470.759,2470.442,364.5939,149.5333,514.1272,2,94.12927,419.9979,0,0,0,0,1403.681,0.7018406,0.8840166,0.3172331,0,250,0.3172331,2105.848,0,0,0,10.23496,153.7051,452.4277,385.6078,66.81989,563.2865,0,1144.228,0,2.842171e-14,3.23519e-13,4.263256e-14,60.96802,419.9979,0,0,0,33.16125,0,6.394885e-14
tuned,2026-01-09 13:30:00,438,13.5,25.42247,3514.927,66.05249,422.1642,166.7225,1,1,2460.449,2460.132,358.9036,147.7075,506.6111,2,88.39009,418.221,0,0,0,0,1403.46,0.7017301,0.8838775,0.3172331,0,250,0.3172331,2101.228,0,0,0,3.943191,166.7225,451.1665,385.2971,65.86943,563.5761,0,1133.954,0,-5.684342e-14,-4.446443e-13,4.263256e-14,66.05249,418.221,0,0,0,22.3376,0,-2.842171e-14
tuned,2026-01-09 13:45:00,439,13.75,25.75649,3511.148,78.22554,414.1284,171.2371,1,1,2457.804,2457.486,359.0315,147.8655,506.897,2,87.53613,419.3609,0,0,0,0,1403.239,0.7016196,0.8837383,0.3172331,0,250,0.3172331,2098.455,0,0,0,0,171.2371,453.7384,387.3985,66.33985,566.8763,0,1133.753,0,-2.842171e-14,-6.461498e-14,4.263256e-14,78.22554,414.1284,0,0,0,14.54303,0,-4.263256e-14
tuned,2026-01-09 14:00:00,440,14,25.86093,3461.919,117.4113,420.1475,179.3648,1,1,2423.343,2423.026,363.6444,148.9213,512.5657,2,95.75599,416.8097,0,0,0,0,1403.018,0.7015092,0.8835992,0.3172331,0,250,0.3172331,2059.381,0,0,21.65534,3.337719,179.3648,448.3274,380.9932,67.33426,563.0976,0,1169.308,0,5.684342e-14,-1.659783e-13,4.263256e-14,95.75599,416.8097,0,0,0,0,0,5.684342e-14
tuned,2026-01-09 14:15:00,441,14.25,26.39776,3502.67,117.1291,416.2924,195.5217,1,1,2451.869,2451.552,353.6289,144.8853,498.5142,1,92.56712,405.947,0,0,0,0,1402.798,0.7013988,0.8834601,0.3172331,0,250,0.3172331,2097.923,0,0,24.56203,10.34535,195.5217,458.6151,392.4105,66.20461,573.8675,0,1207.95,0,-5.684342e-14,3.504974e-13,4.263256e-14,92.56712,405.947,0,0,0,0,0,-5.684342e-14
tuned,2026-01-09 14:30:00,442,14.5,26.51342,3550.587,115.543,416.267,202.5378,1,1,2485.411,2485.094,351.8334,144.5694,496.4027,1,88.56867,407.8341,0,0,0,0,1402.577,0.7012883,0.883321,0.3172331,0,250,0.3172331,2133.26,0,0,26.97435,8.432935,202.5378,465.9979,399.972,66.02587,582.5159,0,1226.109,0,-5.684342e-14,-1.436629e-13,4.263256e-14,88.56867,407.8341,0,0,0,0,0,-5.684342e-14
tuned,2026-01-09 14:45:00,443,14.75,26.54709,3549.702,122.773,407.615,204.7209,1,1,2484.791,2484.474,345.6513,142.9434,488.5947,1,79.32704,409.2676,0,0,0,0,1402.356,0.7011779,0.883182,0.3172331,0,250,0.3172331,2138.823,0,0,43.446,0,204.7209,466.2054,401.2936,64.91185,582.6474,0,1240.239,0,0,3.613776e-13,4.263256e-14,79.32704,407.615,0,0,0,1.652621,0,0
tuned,2026-01-09 15:00:00,444,15,26.44521,3549.287,119.3844,415,214.3079,1,1,2484.501,2484.184,336.3689,140.3079,476.6768,1,67.08175,409.595,0,0,0,0,1402.135,0.7010676,0.8830429,0.3172331,0,250,0.3172331,2147.815,0,0,52.30267,5.404926,214.3079,465.1729,402.1352,63.0377,582.568,0,1264.682,0,0,2.381428e-13,4.263256e-14,67.08175,409.595,0,0,0,0,0,0
tuned,2026-01-09 15:15:00,445,15.25,26.41549,3497.518,110.2325,417.7001,209.5389,1,1,2448.263,2447.946,349.0831,143.7244,492.8076,1,85.47952,407.328,0,0,0,0,1401.914,0.7009572,0.8829039,0.3172331,0,250,0.3172331,2098.863,0,0,24.75298,10.37207,209.5389,458.1077,392.7295,65.37819,575.6619,0,1211.914,0,-2.842171e-14,-3.212985e-13,4.263256e-14,85.47952,407.328,0,0,0,0,0,0
tuned,2026-01-09 15:30:00,446,15.5,26.46837,3476.084,110.2637,413.1676,202.5263,1,1,2433.259,2432.942,370.6308,149.9023,520.5332,2,113.3998,407.1334,0,0,0,0,1401.694,0.7008469,0.882765,0.3172331,0,250,0.3172331,2062.311,0,0,0,6.034259,202.5263,455.7963,386.3106,69.48572,574.15,0,1158.709,0,-5.684342e-14,-2.150502e-13,4.263256e-14,110.2637,407.1334,0,0,0,3.136134,0,-4.263256e-14
tuned,2026-01-09 15:45:00,447,15.75,26.45504,3431.356,131.9427,413.0626,208.5214,1,1,2401.949,2401.632,357.9955,145.3757,503.3712,2,104.6267,398.7445,0,0,0,0,1401.473,0.7007365,0.882626,0.3172331,0,250,0.3172331,2043.637,0,0,27.31602,14.31809,208.5214,449.8078,382.7074,67.10044,567.1324,0,1206.084,0,-2.842171e-14,-1.59317e-13,4.263256e-14,104.6267,398.7445,0,0,0,0,0,0
tuned,2026-01-09 16:00:00,448,16,26.40009,3394.811,139.9728,401.1144,212.1256,1,1,2376.368,2376.05,362.6116,146.1217,508.7332,2,115.4625,393.2707,0,0,0,0,1401.252,0.7006262,0.882487,0.3172331,0,250,0.3172331,2013.439,0,0,24.51033,7.84364,212.1256,444.5141,376.626,67.88804,562.4271,0,1180.665,0,-2.842171e-14,3.952394e-14,4.263256e-14,115.4625,393.2707,0,0,0,0,0,0
tuned,2026-01-09 16:15:00,449,16.25,26.40288,3407.397,139.5367,391.7458,200.0931,1,1,2385.178,2384.861,393.0586,155.9187,548.9773,2,145.939,403.0383,0,0,0,0,1401.032,0.7005159,0.8823481,0.3172331,0,250,0.3172331,1991.802,0,0,0,0,200.0931,446.1876,372.6001,73.58756,565.9496,0,1131.899,0,0,-3.339551e-13,4.263256e-14,139.5367,391.7458,0,0,0,17.69489,0,-2.842171e-14
tuned,2026-01-09 16:30:00,450,16.5,26.45618,3435.373,163.8632,381.5437,187.8408,1,1,2404.761,2404.444,420.2707,162.9155,583.1862,2,187.9679,395.2183,0,0,0,0,1400.811,0.7004056,0.8822092,0.3172331,0,250,0.3172331,1984.173,0,0,0,0,187.8408,450.345,371.5806,78.76444,569.6734,0,1139.347,0,0,-1.753042e-13,4.263256e-14,163.8632,381.5437,0,0,0,37.77926,0,5.684342e-14
tuned,2026-01-09 16:45:00,451,16.75,26.71047,3417.52,180.7724,389.1042,192.2035,1,1,2392.264,2391.947,459.6379,174.0161,633.6539,2,240.5441,393.1099,0,0,0,0,1400.591,0.7002954,0.8820703,0.3172331,0,250,0.3172331,1932.309,0,0,0,0,192.2035,450.3637,363.7733,86.59041,573.9733,0,1147.947,0,0,-1.98952e-13,4.263256e-14,180.7724,389.1042,0,0,0,63.77734,0,0
tuned,2026-01-09 17:00:00,452,17,26.53719,3462.014,255.1324,386.7587,180.8196,1,1,2423.41,2423.093,487.5321,181.8023,669.3344,2,278.4636,390.8709,0,0,0,0,1400.37,0.7001851,0.8819315,0.3172331,0,250,0.3172331,1935.561,0,0,0,0,180.8196,454.596,363.0827,91.51334,578.8041,0,1157.608,0,-1.136868e-13,-2.08944e-13,4.263256e-14,255.1324,386.7587,0,0,0,27.44333,0,-2.842171e-14
tuned,2026-01-09 17:15:00,453,17.25,26.50192,3453.083,281.5975,384.5762,167.3781,1,1,2417.158,2416.841,517.0044,190.0275,707.032,2,318.5418,388.4902,0,0,0,0,1400.15,0.7000749,0.8817926,0.3172331,0,250,0.3172331,1899.836,0,0,0,0,167.3781,453.0935,356.1221,96.97134,577.5245,0,1155.049,0,-8.526513e-14,-8.992806e-15,4.263256e-14,281.5975,384.5762,0,0,0,40.85825,0,-5.684342e-14
tuned,2026-01-09 17:30:00,454,17.5,26.40026,3366.375,354.5307,383.1105,152.5579,1,1,2356.462,2356.145,560.1803,201.6542,761.8345,2,380.8102,381.0243,0,0,0,0,1399.929,0.6999647,0.8816538,0.3172331,0,250,0.3172331,1795.965,0,0,0,2.086183,152.5579,440.7922,335.9473,104.8449,566.1385,0,1135.876,0,-1.421085e-13,-3.116396e-13,4.263256e-14,354.5307,381.0243,0,0,0,26.27953,0,-5.684342e-14
tuned,2026-01-09 17:45:00,455,17.75,26.21229,3338.742,413.6799,377.614,156.8062,1,1,2337.119,2336.802,615.9156,217.2759,833.1914,2,456.0392,377.1522,0,0,0,0,1399.709,0.6998545,0.881515,0.3172331,0,250,0.3172331,1720.886,0,0,0,0.4618516,156.8062,435.4896,320.6632,114.8264,567.1577,0,1135.112,0,0,-9.880985e-15,4.263256e-14,413.6799,377.1522,0,0,0,42.3593,0,-5.684342e-14
tuned,2026-01-09 18:00:00,456,18,26.04445,3354.915,497.6833,0,145.6054,1,1,2348.441,2348.124,412.5022,119.5337,532.0359,2,523.8573,8.178553,0,0,0,0,1399.489,0.6997444,0.8813763,0.3172331,0,250,0.3172331,1935.621,0,0,0,0,145.6054,436.0989,359.4395,76.65941,506.0117,0,1012.023,0,-2.842171e-14,1.846301e-13,4.263256e-14,497.6833,0,0,0,0,34.35253,0,-4.263256e-14
tuned,2026-01-09 18:15:00,457,18.25,25.91078,3336.031,581.8901,0,127.8726,1,1,2335.222,2334.905,438.3772,126.2671,564.6443,2,563.1444,1.49984,0,0,0,0,1399.268,0.6996342,0.8812375,0.3172331,0,250,0.3172331,1896.527,0,0,18.74562,0,127.8726,432.4634,351.2209,81.2425,501.1689,0,1034.674,0,-4.263256e-14,-4.389822e-13,4.263256e-14,563.1444,0,0,0,0,1.49984,0,-1.64313e-14
tuned,2026-01-09 18:30:00,458,18.5,25.97482,3339.06,623.7703,0,124.7102,1,1,2337.342,2337.025,480.1487,138.124,618.2727,2,618.2727,0,0,0,0,0,1399.048,0.6995241,0.8810988,0.3172331,0,250,0.3172331,1856.876,0,0,5.497613,0,124.7102,433.4214,344.3269,89.09446,505.5764,0,1020.636,0,0,1.373346e-13,4.263256e-14,618.2727,0,0,0,0,0,0,0
tuned,2026-01-09 18:45:00,459,18.75,25.90421,3271.123,676.9957,0,117.1431,0,1,2289.786,2289.469,522.7609,150.3932,673.154,2,673.0512,0.1028134,0,0,0,0,1398.828,0.6994139,0.8809601,0.3172331,0,250,0.3172331,1766.708,0,0,3.944503,0,117.1431,423.9924,327.1357,96.8567,0,499.2199,2752.514,0,0,2.942091e-13,4.263256e-14,673.0512,0,0,0,0,0.1028134,0,-4.445055e-14
tuned,2026-01-09 19:00:00,460,19,25.77475,3286.311,711.508,0,112.8091,0,0,2300.418,2300.101,159.5933,46.02189,205.6152,1,204.5637,1.051514,0,0,0,500,1273.608,0.6368038,0.8808214,0.3172331,0,250,0.3172331,2140.507,0,0,6.944272,0,112.8091,424.8407,395.3084,29.53225,0,462.1639,2553.88,0,-1.421085e-14,2.318146e-13,4.263256e-14,704.5637,0,0,500,0,1.051514,0,6.128431e-14
tuned,2026-01-09 19:15:00,461,19.25,25.78158,3234.842,707.4837,0,104.8155,0,0,2264.389,2264.072,178.6311,51.5474,230.1785,1,228.6668,1.511703,0,0,0,478.8169,1153.703,0.5768515,0.8019721,0.3172331,0,250,0.3172331,2085.441,0,0,0,0,104.8155,418.245,385.1922,33.05273,0,456.0996,2508.548,0,1.421085e-14,1.868505e-13,4.263256e-14,707.4837,0,0,500,0,1.511703,0,8.437695e-15
tuned,2026-01-09 19:30:00,462,19.5,25.73047,3228.233,740.3622,0,99.93435,0,0,2259.763,2259.446,190.2885,54.91889,245.2074,1,243.5263,1.681179,0,0,0,496.8359,1029.312,0.5146562,0.7264699,0.3172331,0,250,0.3172331,2069.158,0,0,0,0,99.93435,416.9576,381.7882,35.1694,0,455.1463,2503.305,0,7.105427e-15,-2.331468e-15,4.263256e-14,740.3622,0,0,500,0,1.681179,0,3.996803e-15
tuned,2026-01-09 19:45:00,463,19.75,25.6,3263.897,739.2841,0,84.22049,0,0,2284.728,2284.411,180.9385,52.61516,233.5537,1,228.2419,5.311822,0,0,0,500,904.1503,0.4520752,0.6481429,0.3172331,0,250,0.3172331,2103.472,0,0,11.04226,0,84.22049,420.4506,387.0947,33.35587,0,455.2087,2522.695,0,1.421085e-14,-2.098322e-14,4.263256e-14,728.2419,0,0,500,0,5.311822,0,3.552714e-14
tuned,2026-01-09 20:00:00,464,20,25.53621,3239.515,717.5281,1.289589,84.31803,0,0,2267.66,2267.343,161.214,47.17091,208.385,1,200.9109,7.474067,0,0,0,500,779.008,0.389504,0.5693302,0.3172331,0,250,0.3172331,2106.129,0,0,16.61717,0,84.31803,416.7714,387.0837,29.6877,0,449.7513,2502.297,0,-1.421085e-14,2.273737e-13,4.263256e-14,700.9109,1.289589,0,500,0,6.184478,0,2.664535e-14
tuned,2026-01-09 20:15:00,465,20.25,25.30183,3210.027,684.1206,0,73.56722,0,0,2247.019,2246.702,131.7695,38.98796,170.7574,1,160.5805,10.17693,0,0,0,500,653.8854,0.3269427,0.4905299,0.3172331,0,250,0.3172331,2114.932,0,0,23.5401,0,73.56722,411.0301,386.8685,24.16162,0,439.3136,2456.831,0,-1.421085e-14,-2.390865e-13,4.263256e-14,660.5805,0,0,500,0,10.17693,0,-3.019807e-14
tuned,2026-01-09 20:30:00,466,20.5,25.24677,3208.676,631.5961,0,66.79161,0,0,2246.073,2245.756,0,0,0,0,0,0,0,0,0,500,528.7824,0.2643912,0.411742,0.3172331,0,250,0.3172331,2245.756,0,0,131.5961,0,66.79161,410.4024,410.3445,0.05796482,0,422.5486,2551.021,0,0,-1.154632e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 20:45:00,467,20.75,25.15873,3166.275,557.4333,8.552194,58.50167,0,0,2216.393,2216.075,0,0,0,0,0,0,0,0,0,500,403.6992,0.2018496,0.3329666,0.3172331,0,250,0.3172331,2216.075,0,0,57.43331,8.552194,58.50167,404.2638,404.206,0.05786243,0,414.8765,2395.646,0,0,-1.018075e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 21:00:00,468,21,24.94532,3127.498,499.1123,1.537059,54.4594,0,0,2189.249,2188.931,0,0,0,0,0,0,0,0,0,492.1733,280.5923,0.1402962,0.2542035,0.3172331,0,250,0.3172331,2188.931,0,0,8.476023,0,54.4594,39.40647,39.40076,0.005710195,0,49.29166,285.7252,0,0,-2.081668e-14,4.263256e-14,490.6363,1.537059,0,493.6214,0,0,0,-2.331468e-14
tuned,2026-01-09 21:15:00,469,21.25,24.6184,3142.168,417.7783,0,51.16455,0,0,2199.518,2199.2,0,0,0,0,0,0,0,0,0,322.1926,200,0.1,0.1766849,0.3172331,0,250,0.3172331,2199.2,0,0,95.58574,0,51.16455,39.59132,39.58561,0.005710195,0,48.81779,433.3833,0,0,2.767231e-14,4.263256e-14,322.1926,0,0,322.1926,0,0,0,0
tuned,2026-01-09 21:30:00,470,21.5,24.6414,3091.567,393.7367,0,53.27908,0,0,2164.097,2163.78,282.5144,81.73259,364.247,1,359.7764,4.344648,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1881.265,0,0,33.96033,0,53.27908,38.95374,33.86277,5.090969,0,125.2135,747.2558,0,-2.842171e-14,0,4.263256e-14,359.7764,0,0,0,0.1259371,4.344648,0,1.065814e-14
tuned,2026-01-09 21:45:00,471,21.75,24.46829,3055.775,314.2354,0,44.24615,0,0,2139.043,2138.726,256.1232,74.26469,330.3879,1,324.7508,5.511157,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1882.602,0,0,0,0,44.24615,38.50277,33.88684,4.615928,0,116.1116,638.614,0,0,0,4.263256e-14,314.2354,0,0,0,0.1259371,16.02663,0,-1.065814e-14
tuned,2026-01-09 22:00:00,472,22,24.67253,3099.688,281.509,4.909402,45.02597,0,0,2169.782,2169.465,211.0121,61.21653,272.2286,1,267.2599,4.842788,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1958.452,0,0,14.24917,0.06661418,45.02597,39.05607,35.25214,3.803927,0,104.6019,600.0054,0,-7.105427e-15,0,4.263256e-14,267.2599,4.842788,0,0,0.1259371,0,0,-5.329071e-15
tuned,2026-01-09 22:15:00,473,22.25,24.38323,3059.61,226.7598,0,47.4089,0,0,2141.727,2141.409,184.3948,53.15574,237.5505,1,236.3801,1.044488,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1957.015,0,0,0,0,47.4089,38.55108,35.22626,3.324816,0,96.89678,532.9323,0,-1.421085e-14,0,4.263256e-14,226.7598,0,0,0,0.1259371,10.66472,0,-8.881784e-15
tuned,2026-01-09 22:30:00,474,22.5,24.28606,3068.193,194.1941,0,38.8166,0,0,2147.735,2147.418,151.1414,43.69432,194.8357,1,192.6819,2.027853,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1996.276,0,0,1.512121,0,38.8166,38.65923,35.93297,2.726256,0,86.58551,478.8287,0,-7.105427e-15,0,4.263256e-14,192.6819,0,0,0,0.1259371,2.027853,0,-6.661338e-15
tuned,2026-01-09 22:45:00,475,22.75,24.01586,3090.47,174.3433,0,37.38927,1,0,2163.329,2163.012,123.8795,35.76304,159.6426,1,158.3248,1.191797,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2039.132,0,0,16.01848,0,37.38927,38.93992,36.70438,2.235542,79.13425,0,185.9004,0,-3.552714e-14,0,4.263256e-14,158.3248,0,0,0,0.1259371,1.191797,0,-2.398082e-14
tuned,2026-01-09 23:00:00,476,23,23.83286,3078.805,136.6917,0,30.32705,1,1,2155.163,2154.846,503.94,145.7716,649.7115,2,142.1533,7.558282,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1650.906,0,0,0,0,30.32705,38.79294,29.71631,9.07663,180.8761,0,361.7522,0,2.842171e-14,1.24345e-13,4.263256e-14,136.6917,0,0,0,500,13.01981,0,-1.953993e-14
tuned,2026-01-09 23:15:00,477,23.25,23.72263,3044.067,124.748,0,21.79571,1,1,2130.847,2130.53,496.4275,143.6557,640.0831,2,132.0995,7.98366,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1634.102,0,0,0,0,21.79571,38.35525,29.41384,8.941405,176.9337,0,353.8673,0,0,-1.216804e-13,4.263256e-14,124.748,0,0,0,500,15.33515,0,-4.263256e-14
tuned,2026-01-09 23:30:00,478,23.5,23.39741,3062.039,74.17498,0,24.90456,1,1,2143.427,2143.11,478.5655,137.9128,616.4784,2,114.1811,2.297225,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1664.544,0,0,0,0,24.90456,38.58169,29.9618,8.61989,172.2621,0,344.5242,0,0,1.301736e-13,4.263256e-14,74.17498,0,0,0,500,42.30337,0,2.131628e-14
tuned,2026-01-09 23:45:00,479,23.75,23.16452,3032.63,81.13765,0,21.00513,1,1,2122.841,2122.524,468.72,135.0435,603.7635,2,101.8154,1.948101,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1653.804,0,0,0,0,21.00513,38.21113,29.76846,8.442671,168.4958,0,336.9916,0,2.842171e-14,8.903989e-14,4.263256e-14,81.13765,0,0,0,500,22.62585,0,4.263256e-14
tuned,2026-01-10 00:00:00,480,0,22.96661,3083.673,102.8407,0,22.34089,1,1,2158.571,2158.254,463.8635,133.6133,597.4768,2,95.83983,1.637005,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1694.39,0,0,7.000868,0,22.34089,38.85428,30.49903,8.355254,168.0156,0,348.1077,0,-2.842171e-14,2.131628e-14,4.263256e-14,95.83983,0,0,0,500,1.637005,0,-1.554312e-14
tuned,2026-01-10 00:15:00,481,0.25,22.76404,3126.601,95.74583,0,22.6296,1,1,2188.62,2188.303,464.0117,133.6809,597.6926,2,95.82079,1.871852,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1724.292,0,0,0,0,22.6296,39.39517,31.03725,8.357921,168.6565,0,337.313,0,2.842171e-14,-1.135758e-13,4.263256e-14,95.74583,0,0,0,500,1.946811,0,5.973e-14
tuned,2026-01-10 00:30:00,482,0.5,22.62683,3080.78,82.99933,6.131574,24.2385,1,1,2156.546,2156.229,447.8371,128.9,576.7371,2,76.06933,0.6677454,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1708.391,0,0,6.930001,5.463829,24.2385,38.81782,30.75105,8.066778,163.8583,0,349.096,0,-5.684342e-14,-2.081668e-13,4.263256e-14,76.06933,0.6677454,0,0,500,0,0,-5.684342e-14
tuned,2026-01-10 00:45:00,483,0.75,22.54799,3083.406,74.06041,11.62852,19.62483,1,1,2158.384,2158.067,447.7152,128.8319,576.5471,2,76.19011,0.3569606,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1710.352,0,0,0,11.27156,19.62483,38.85092,30.78633,8.064584,163.0195,0,345.4825,0,0,4.474199e-13,4.263256e-14,74.06041,0.3569606,0,0,500,2.129692,0,5.684342e-14
tuned,2026-01-10 01:00:00,484,1,22.44691,3053.618,42.68996,0,10.65953,1,1,2137.532,2137.215,444.5461,127.9339,572.48,2,71.99461,0.4853637,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1692.669,0,0,0,0,10.65953,38.47558,30.46804,8.00754,160.2458,0,320.4917,0,-2.842171e-14,-1.731948e-14,4.263256e-14,42.68996,0,0,0,500,29.79001,0,-7.105427e-15
tuned,2026-01-10 01:15:00,485,1.25,22.27569,3056.232,39,9.788586,5.901265,1,1,2139.362,2139.045,116.3815,33.61847,150,1,82.15117,1.308217,0,0,66.54061,0,1340.435,0.6702177,0.8337089,0.3172331,0,250,0.3172331,2022.664,0,0,0,8.480369,5.901265,38.50852,36.40795,2.100578,71.04393,0,156.7165,0,-1.421085e-14,-8.482104e-14,4.263256e-14,39,1.308217,0,0,66.54061,43.15117,0,0
tuned,2026-01-10 01:30:00,486,1.5,22.03118,3042.574,59.1931,0,6.853746,1,1,2129.802,2129.485,116.3531,33.64688,150,1,81.11489,1.652362,0,0,67.23275,0,1357.033,0.6785163,0.8440525,0.3172331,0,250,0.3172331,2013.131,0,0,0,0,6.853746,38.33643,36.23637,2.100066,71.05954,0,142.1191,0,-2.131628e-14,2.525757e-13,4.263256e-14,59.1931,0,0,0,67.23275,23.57415,0,-7.105427e-15
tuned,2026-01-10 01:45:00,487,1.75,21.69311,3013.596,95.34657,4.506114,5.050783,1,1,2109.517,2109.2,116.4822,33.51785,150,1,90.43276,0.08948983,0,0,59.47775,0,1371.688,0.6858442,0.8545035,0.3172331,0,250,0.3172331,1992.718,0,0,4.91381,4.416624,5.050783,37.97131,35.86892,2.102389,70.24813,0,156.5912,0,7.105427e-15,4.221068e-13,4.263256e-14,90.43276,0.08948983,0,0,59.47775,0,0,7.105427e-15
tuned,2026-01-10 02:00:00,488,2,21.41676,3027.095,105.5888,0,9.774957,1,1,2118.966,2118.649,116.3889,33.61109,150,1,96.19826,1.218811,0,0,52.58293,0,1384.618,0.6923091,0.8637321,0.3172331,0,250,0.3172331,2002.26,0,0,9.390505,0,9.774957,38.1414,36.04069,2.100711,71.31019,0,158.819,0,0,-4.773959e-14,4.263256e-14,96.19826,0,0,0,52.58293,1.218811,0,-3.552714e-15
tuned,2026-01-10 02:15:00,489,2.25,21.1778,2987.284,101.9764,0,13.75466,1,1,2091.099,2090.782,116.0135,33.98645,150,1,119.5162,5.765303,0,0,24.71847,0,1390.58,0.6952899,0.8718738,0.3172331,0,250,0.3172331,1974.768,0,0,0,0,13.75466,37.63978,35.54582,2.093954,71.85553,0,143.7111,0,-2.131628e-14,1.714184e-13,4.263256e-14,101.9764,0,0,0,24.71847,23.30511,0,-7.105427e-15
tuned,2026-01-10 02:30:00,490,2.5,21.1071,3004.232,99.26705,0.2204967,11.45642,1,1,2102.962,2102.645,116.143,33.85697,150,1,115.9207,4.196995,0,0,29.88228,0,1397.832,0.6989158,0.8756277,0.3172331,0,250,0.3172331,1986.502,0,0,0,0,11.45642,37.85332,35.75703,2.096285,71.54653,0,143.0931,0,0,2.174927e-13,4.263256e-14,99.26705,0.2204967,0,0,29.88228,20.63017,0,7.105427e-15
tuned,2026-01-10 02:45:00,491,2.75,20.90954,3006.9,105.7936,0.6222704,18.90593,1,1,2104.83,2104.513,116.2447,33.75527,150,1,117.2555,2.965232,0,0,29.77924,0,1405.056,0.7025281,0.880194,0.3172331,0,250,0.3172331,1988.268,0,0,0,0,18.90593,37.88694,35.78883,2.098115,72.7216,0,145.4432,0,0,4.204415e-13,4.263256e-14,105.7936,0.6222704,0,0,29.77924,13.80493,0,5.329071e-15
tuned,2026-01-10 03:00:00,492,3,20.60962,2994.285,130.0944,0,16.62822,1,1,2096,2095.682,115.9325,34.06749,150,1,121.0526,6.746827,0,0,22.2006,0,1410.385,0.7051926,0.8847433,0.3172331,0,250,0.3172331,1979.75,0,0,9.041821,0,16.62822,37.72799,35.6355,2.092495,72.48226,0,160.5617,0,-7.105427e-15,1.609823e-13,4.263256e-14,121.0526,0,0,0,22.2006,6.746827,0,-4.440892e-15
tuned,2026-01-10 03:15:00,493,3.25,20.56684,3026.447,121.4669,2.829137,18.48517,1,1,2118.513,2118.196,116.4321,33.56794,150,1,106.1583,0.6961726,0,0,43.14558,0,1420.95,0.7104748,0.8880989,0.3172331,0,250,0.3172331,2001.764,0,0,15.30864,2.132964,18.48517,38.13323,36.03175,2.101487,72.6869,0,175.4606,0,-7.105427e-15,3.514966e-13,4.263256e-14,106.1583,0.6961726,0,0,43.14558,0,0,0
tuned,2026-01-10 03:30:00,494,3.5,20.34932,3031.831,121.8648,6.413185,15.35859,1,1,2122.282,2121.965,115.792,34.20804,150,1,116.283,8.449212,0,0,25.26775,0,1427.043,0.7135214,0.8947511,0.3172331,0,250,0.3172331,2006.173,0,0,5.58174,0,15.35859,38.20107,36.11111,2.089965,72.87399,0,155.3765,0,7.105427e-15,5.428991e-14,4.263256e-14,116.283,6.413185,0,0,25.26775,2.036027,0,-8.881784e-16
tuned,2026-01-10 03:45:00,495,3.75,20.15109,3027.56,133.0305,7.029243,11.12105,1,1,2119.292,2118.974,115.9466,34.05335,150,1,136.8573,6.575572,0,0,6.567135,0,1428.46,0.71423,0.898588,0.3172331,0,250,0.3172331,2003.028,0,0,0,0.4536711,11.12105,38.14725,36.0545,2.09275,71.95111,0,144.6848,0,-1.421085e-14,-1.670886e-13,4.263256e-14,133.0305,6.575572,0,0,6.567135,3.826831,0,-1.421085e-14
tuned,2026-01-10 04:00:00,496,4,20.0378,3029.708,151.8452,0,13.00212,1,1,2120.795,2120.478,115.8567,34.14334,150,1,141.4103,7.665541,0,0,0.9241305,0,1428.466,0.7142331,0.8994803,0.3172331,0,250,0.3172331,2004.621,0,0,10.43486,0,13.00212,38.17432,36.08319,2.09113,72.37712,0,162.7544,0,1.421085e-14,-1.961764e-13,4.263256e-14,141.4103,0,0,0,0.9241305,7.665541,0,3.552714e-15
tuned,2026-01-10 04:15:00,497,4.25,20.02957,3031.204,172.1537,0,20.43091,1,1,2121.843,2121.526,125.9357,36.70704,162.6428,1,158.1353,4.507428,0,0,0,0,1428.241,0.7141206,0.8994842,0.3172331,0,250,0.3172331,1995.59,0,0,14.01839,0,20.43091,38.19317,35.92062,2.272553,76.00648,0,176.1947,0,7.105427e-15,2.022826e-13,4.263256e-14,158.1353,0,0,0,0,4.507428,0,7.993606e-15
tuned,2026-01-10 04:30:00,498,4.5,19.65921,3062.229,178.8336,0,9.910019,1,1,2143.56,2143.243,145.1525,42.63527,187.7878,1,179.5163,8.271442,0,0,0,0,1428.016,0.7140082,0.8993426,0.3172331,0,250,0.3172331,1998.09,0,0,0,0,9.910019,38.58408,35.96562,2.618455,80.22883,0,160.4577,0,0,-1.871836e-13,4.263256e-14,178.8336,0,0,0,0,8.954177,0,3.552714e-15
tuned,2026-01-10 04:45:00,499,4.75,19.47581,3058.461,199.2249,0,11.04822,1,1,2140.923,2140.606,183.324,53.48119,236.8052,1,229.8022,7.002988,0,0,0,0,1427.792,0.7138958,0.899201,0.3172331,0,250,0.3172331,1957.281,0,0,0,0,11.04822,38.53661,35.23107,3.305543,90.52117,0,181.0423,0,-1.421085e-14,7.371881e-14,4.263256e-14,199.2249,0,0,0,0,37.58037,0,-7.105427e-15
tuned,2026-01-10 05:00:00,500,5,19.4777,2992.92,262.5991,0,21.00772,1,1,2095.044,2094.727,225.309,64.93099,290.2399,1,289.1439,1.096088,0,0,0,0,1427.567,0.7137834,0.8990595,0.3172331,0,250,0.3172331,1869.418,0,0,0,0,21.00772,37.71079,33.64952,4.061271,102.0202,0,204.0404,0,0,2.046141e-13,4.263256e-14,262.5991,0,0,0,0,27.64087,0,7.105427e-15
tuned,2026-01-10 05:15:00,501,5.25,19.4237,2937.149,347.7999,8.407743,9.652232,1,1,2056.004,2055.687,270.6223,77.96645,348.5888,1,347.4908,1.097963,0,0,0,0,1427.342,0.7136711,0.8989179,0.3172331,0,250,0.3172331,1785.065,0,0,0.3090792,7.309779,9.652232,37.00808,32.13117,4.876912,111.6765,0,236.4955,0,-2.842171e-14,3.350653e-13,4.263256e-14,347.4908,1.097963,0,0,0,0,0,-1.731948e-14
tuned,2026-01-10 05:30:00,502,5.5,19.32007,2945.002,453.3956,3.467715,4.372283,1,1,2061.501,2061.184,335.9626,96.79019,432.7528,1,431.3976,1.355216,0,0,0,0,1427.117,0.7135587,0.8987764,0.3172331,0,250,0.3172331,1725.222,0,0,21.99806,2.112499,4.372283,37.10703,31.05399,6.053037,128.558,0,298.7068,0,-2.842171e-14,-3.144152e-13,4.263256e-14,431.3976,1.355216,0,0,0,0,0,2.087219e-14
tuned,2026-01-10 05:45:00,503,5.75,19.27487,2948.399,533.5975,3.700971,0,1,1,2063.879,2063.562,391.7024,112.9024,504.6048,2,502.5199,2.084929,0,0,0,0,1426.893,0.7134464,0.8986349,0.3172331,0,250,0.3172331,1671.86,0,0,31.07762,1.616042,0,37.14983,30.09348,7.056354,142.9959,0,342.3883,0,-4.263256e-14,2.056133e-13,4.263256e-14,502.5199,2.084929,0,0,0,0,0,-2.531308e-14
tuned,2026-01-10 06:00:00,504,6,19.49589,2977.624,591.6646,4.929911,2.312126,1,1,2084.337,2084.02,465.4003,134.4389,599.8392,2,594.5949,5.244323,0,0,0,0,1426.668,0.7133341,0.8984935,0.3172331,0,250,0.3172331,1618.619,0,0,0,0,2.312126,37.51806,29.13515,8.382915,163.9527,0,327.9055,0,-8.526513e-14,2.077227e-13,4.263256e-14,591.6646,4.929911,0,0,0,3.24466,0,-3.463896e-14
tuned,2026-01-10 06:15:00,505,6.25,19.48947,2976.82,660.794,0,3.769128,1,1,2083.774,2083.457,507.2712,146.4537,653.7248,2,648.7646,4.960231,0,0,0,0,1426.444,0.7132218,0.898352,0.3172331,0,250,0.3172331,1576.186,0,0,12.02936,0,3.769128,37.50794,28.37135,9.136591,175.4423,0,371.6352,0,-5.684342e-14,-1.766365e-13,4.263256e-14,648.7646,0,0,0,0,4.960231,0,-4.973799e-14
tuned,2026-01-10 06:30:00,506,6.5,19.65029,2992.355,700.0822,0.7942138,5.536009,1,1,2094.649,2094.331,557.6375,160.9398,718.5774,2,713.6422,4.935154,0,0,0,0,1426.219,0.7131095,0.8982106,0.3172331,0,250,0.3172331,1536.694,0,0,0,0,5.536009,37.70368,27.66049,10.04319,189.5096,0,379.0192,0,-8.526513e-14,9.436896e-14,4.263256e-14,700.0822,0.7942138,0,0,0,17.70097,0,1.776357e-14
tuned,2026-01-10 06:45:00,507,6.75,19.83425,3059.931,744.4131,0,10.32819,1,1,2141.951,2141.634,599.5549,172.9613,772.5162,2,767.9277,4.588519,0,0,0,0,1425.995,0.7129973,0.8980692,0.3172331,0,250,0.3172331,1542.079,0,0,0,0,10.32819,38.55512,27.75743,10.7977,202.4208,0,404.8415,0,-5.684342e-14,2.44138e-13,4.263256e-14,744.4131,0,0,0,0,28.10317,0,-3.907985e-14
tuned,2026-01-10 07:00:00,508,7,19.86917,3051.578,780.594,0,16.85854,1,1,2136.104,2135.787,599.7118,172.7673,772.479,2,770.1402,2.338804,0,0,0,0,1425.77,0.712885,0.8979278,0.3172331,0,250,0.3172331,1536.075,0,0,10.4538,0,16.85854,38.44988,27.64935,10.80052,203.1966,0,424.4259,0,-2.842171e-14,4.060086e-13,4.263256e-14,770.1402,0,0,0,0,2.338804,0,-1.24345e-14
tuned,2026-01-10 07:15:00,509,7.25,20.0348,3101.774,768.8019,0,12.60827,1,1,2171.242,2170.925,590.3125,169.816,760.1284,2,760.117,0.01139758,0,0,0,0,1425.546,0.7127728,0.8977865,0.3172331,0,250,0.3172331,1580.612,0,0,8.684821,0,12.60827,39.08235,28.45102,10.63133,200.3523,0,415.6859,0,-5.684342e-14,-1.955103e-13,4.263256e-14,760.117,0,0,0,0,0.01139758,0,-4.570476e-14
tuned,2026-01-10 07:30:00,510,7.5,20.09663,3121.319,759.8921,0,16.68083,1,1,2184.923,2184.606,560.0112,161.2335,721.2447,2,719.9702,1.274427,0,0,0,0,1425.321,0.7126606,0.8976452,0.3172331,0,250,0.3172331,1624.595,0,0,39.92189,0,16.68083,39.32862,29.24271,10.08591,193.2382,0,455.3417,0,2.842171e-14,3.93019e-13,4.263256e-14,719.9702,0,0,0,0,1.274427,0,1.221245e-14
tuned,2026-01-10 07:45:00,511,7.75,20.15131,3175.41,686.1954,0,22.8525,1,1,2222.787,2222.47,517.055,149.134,666.189,2,662.4907,3.698302,0,0,0,0,1425.097,0.7125484,0.8975038,0.3172331,0,250,0.3172331,1705.415,0,0,23.70474,0,22.8525,40.01016,30.69746,9.3127,183.6192,0,408.129,0,-5.684342e-14,-4.218847e-13,4.263256e-14,662.4907,0,0,0,0,3.698302,0,-1.24345e-14
tuned,2026-01-10 08:00:00,512,8,20.15241,3212.255,606.6126,183.1724,29.11089,1,1,2248.579,2248.261,716.402,245.7135,962.1156,2,589.3767,372.7388,0,0,0,0,1424.872,0.7124362,0.8973626,0.3172331,0,250,0.3172331,1531.859,0,0,17.23581,0,29.11089,40.47441,27.57347,12.90095,278.1121,0,585.9559,0,5.684342e-14,2.23821e-13,4.263256e-14,589.3767,183.1724,0,0,0,189.5664,0,5.684342e-14
tuned,2026-01-10 08:15:00,513,8.25,20.42752,3224.812,524.7611,182.3458,31.35676,1,1,2257.368,2257.051,652.1948,227.6865,879.8814,2,502.9711,376.9102,0,0,0,0,1424.648,0.7123241,0.8972213,0.3172331,0,250,0.3172331,1604.856,0,0,21.78993,0,31.35676,40.63263,28.88741,11.74522,261.7975,0,561.1826,0,-8.526513e-14,-2.621237e-13,4.263256e-14,502.9711,182.3458,0,0,0,194.5644,0,-5.684342e-14
tuned,2026-01-10 08:30:00,514,8.5,20.54644,3263.689,444.362,181.1112,32.39417,1,1,2284.582,2284.265,591.6056,210.7066,802.3123,2,421.1718,381.1405,0,0,0,0,1424.424,0.7122119,0.8970801,0.3172331,0,250,0.3172331,1692.659,0,0,23.19021,0,32.39417,41.12248,30.46786,10.65461,246.5826,0,533.1684,0,-8.526513e-14,7.593925e-14,4.263256e-14,421.1718,181.1112,0,0,0,200.0293,0,-5.684342e-14
tuned,2026-01-10 08:45:00,515,8.75,20.6565,3277.511,365.102,186.3902,30.93367,1,1,2294.257,2293.94,537.9955,195.9671,733.9626,2,346.4032,387.5594,0,0,0,0,1424.2,0.7120998,0.8969388,0.3172331,0,250,0.3172331,1755.945,0,0,18.6988,0,30.93367,41.29663,31.607,9.68963,232.7488,0,497.7531,0,-5.684342e-14,-4.436451e-13,4.263256e-14,346.4032,186.3902,0,0,0,201.1691,0,0
tuned,2026-01-10 09:00:00,516,9,20.70252,3259.21,298.4198,180.3942,34.80578,1,1,2281.447,2281.13,483.2516,179.8812,663.1328,2,278.7502,384.3826,0,0,0,0,1423.975,0.7119877,0.8967976,0.3172331,0,250,0.3172331,1797.878,0,0,19.6696,0,34.80578,41.06604,32.3618,8.704239,218.0705,0,470.071,0,0,1.357803e-13,4.263256e-14,278.7502,180.3942,0,0,0,203.9884,0,5.684342e-14
tuned,2026-01-10 09:15:00,517,9.25,21.14134,3288.234,252.0692,185.8093,44.80451,1,1,2301.764,2301.446,452.826,171.2046,624.0305,2,238.9341,385.0965,0,0,0,0,1423.751,0.7118756,0.8966565,0.3172331,0,250,0.3172331,1848.62,0,0,13.13511,0,44.80451,41.43175,33.27517,8.156578,212.0424,0,446.7428,0,-2.842171e-14,1.337819e-13,4.263256e-14,238.9341,185.8093,0,0,0,199.2872,0,-5.684342e-14
tuned,2026-01-10 09:30:00,518,9.5,21.44598,3315.409,194.4336,180.1628,53.22529,1,1,2320.786,2320.469,419.5198,161.7619,581.2817,2,194.8828,386.3989,0,0,0,0,1423.527,0.7117636,0.8965153,0.3172331,0,250,0.3172331,1900.949,0,0,0,0,53.22529,41.77416,34.21709,7.557067,205.0141,0,410.0281,0,-2.842171e-14,-3.109735e-13,4.263256e-14,194.4336,180.1628,0,0,0,206.6853,0,0
tuned,2026-01-10 09:45:00,519,9.75,21.64277,3325.644,160.4369,184.3124,60.63385,1,1,2327.951,2327.634,397.9233,155.7887,553.712,2,165.0608,388.6512,0,0,0,0,1423.303,0.7116515,0.8963742,0.3172331,0,250,0.3172331,1929.71,0,0,0,0,60.63385,41.90311,34.73478,7.16833,200.8541,0,401.7083,0,0,-1.49547e-13,4.263256e-14,160.4369,184.3124,0,0,0,208.9627,0,5.684342e-14
tuned,2026-01-10 10:00:00,520,10,21.77321,3346.678,142.0436,192.2348,65.61237,1,1,2342.674,2342.357,388.9624,154.0321,542.9945,2,146.6186,396.3759,0,0,0,0,1423.079,0.7115395,0.8962331,0.3172331,0,250,0.3172331,1953.395,0,0,0,0,65.61237,42.16814,35.1611,7.007033,200.3995,0,400.799,0,-2.842171e-14,-1.512124e-13,4.263256e-14,142.0436,192.2348,0,0,0,208.716,0,5.684342e-14
tuned,2026-01-10 10:15:00,521,10.25,21.802,3349.966,118.8157,193.0221,64.90626,1,1,2344.976,2344.659,366.8394,147.5657,514.4051,2,118.991,395.4141,0,0,0,0,1422.855,0.7114275,0.896092,0.3172331,0,250,0.3172331,1977.819,0,0,0,0,64.90626,42.20957,35.60075,6.608819,194.2582,0,388.5164,0,0,-1.755263e-13,4.263256e-14,118.8157,193.0221,0,0,0,202.5672,0,0
tuned,2026-01-10 10:30:00,522,10.5,22.0752,3374.616,93.47432,194.3742,67.70448,1,1,2362.231,2361.914,362.8145,147.6388,510.4533,2,103.4611,406.9922,0,0,0,0,1422.631,0.7113155,0.8959509,0.3172331,0,250,0.3172331,1999.099,0,0,0,0,67.70448,42.52016,35.98379,6.536371,195.2522,0,390.5044,0,5.684342e-14,-8.149037e-14,4.263256e-14,93.47432,194.3742,0,0,0,222.6048,0,2.842171e-14
