controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-10 10:45:00,523,10.75,22.35103,3382.712,96.73935,202.2566,70.46394,1,1,2367.898,2367.581,366.8666,148.9102,515.7768,2,107.7904,407.9863,0,0,0,0,1422.407,0.7112035,0.8958099,0.3172331,0,250,0.3172331,2000.714,0,0,0,0,70.46394,42.62217,36.01286,6.609309,197.09,0,394.1801,0,0,2.726708e-13,4.263256e-14,96.73935,202.2566,0,0,0,216.7808,0,0
tuned,2026-01-10 11:00:00,524,11,22.4084,3360.906,99.73381,200.9654,67.38693,1,1,2352.634,2352.317,344.1879,142.6232,486.8111,1,76.59553,410.2156,0,0,0,0,1422.183,0.7110916,0.8956689,0.3172331,0,250,0.3172331,2008.129,0,0,23.13828,0,67.38693,42.34742,36.14632,6.201093,190.4179,0,420.7494,0,0,1.197931e-13,4.263256e-14,76.59553,200.9654,0,0,0,209.2502,0,0
tuned,2026-01-10 11:15:00,525,11.25,22.80436,3377.481,86.31643,208.1298,74.53866,1,1,2364.237,2363.92,339.7647,141.8131,481.5778,1,67.01341,414.5643,0,0,0,0,1421.959,0.7109796,0.8955279,0.3172331,0,250,0.3172331,2024.155,0,0,19.30302,0,74.53866,42.55626,36.43479,6.121474,191.2303,0,415.7583,0,0,-3.975709e-13,4.263256e-14,67.01341,208.1298,0,0,0,206.4345,0,0
tuned,2026-01-10 11:30:00,526,11.5,23.14864,3438.882,74.05707,212.7436,79.54957,1,1,2407.218,2406.9,347.7871,144.4455,492.2326,1,74.61528,417.6173,0,0,0,0,1421.735,0.7108677,0.8953869,0.3172331,0,250,0.3172331,2059.113,0,0,0,0,79.54957,43.32992,37.06404,6.265878,195.4566,0,390.9133,0,0,-2.267075e-13,4.263256e-14,74.05707,212.7436,0,0,0,205.4318,0,2.842171e-14
tuned,2026-01-10 11:45:00,527,11.75,23.26526,3471.228,48.26592,213.9096,90.65832,1,1,2429.86,2429.542,353.4354,146.6454,500.0808,2,77.05384,423.027,0,0,0,0,1421.512,0.7107558,0.8952459,0.3172331,0,250,0.3172331,2076.107,0,0,0,0,90.65832,43.73747,37.36992,6.367547,199.946,0,399.8919,0,2.842171e-14,-1.330047e-13,4.263256e-14,48.26592,213.9096,0,0,0,237.9053,0,0
tuned,2026-01-10 12:00:00,528,12,23.4354,3515.486,43.12175,205.9498,98.34651,1,1,2460.84,2460.523,351.6974,145.7144,497.4119,1,78.43946,418.9724,0,0,0,0,1421.288,0.7106439,0.895105,0.3172331,0,250,0.3172331,2108.825,0,0,0,0,98.34651,44.29512,37.95886,6.336264,201.0119,0,402.0238,0,-2.842171e-14,2.775558e-14,4.263256e-14,43.12175,205.9498,0,0,0,248.3403,0,0
tuned,2026-01-10 12:15:00,529,12.25,23.62114,3515.381,61.28212,211.899,112.8112,1,1,2460.767,2460.449,364.5657,149.4421,514.0079,2,94.7917,419.2162,0,0,0,0,1421.064,0.710532,0.8949641,0.3172331,0,250,0.3172331,2095.884,0,0,0,0,112.8112,44.2938,37.72591,6.567894,207.1287,0,414.2575,0,-5.684342e-14,4.006795e-13,4.263256e-14,61.28212,211.899,0,0,0,240.8268,0,-2.842171e-14
tuned,2026-01-10 12:30:00,530,12.5,23.88101,3506.306,39,205.0978,125.3324,1,1,2454.414,2454.097,363.4973,149.332,512.8293,2,91.75827,421.071,0,0,0,0,1420.84,0.7104202,0.8948232,0.3172331,0,250,0.3172331,2090.6,0,0,0,0,125.3324,44.17945,37.63079,6.548662,209.2517,0,418.5033,0,-5.684342e-14,2.217115e-13,4.263256e-14,39,205.0978,0,0,0,268.7315,0,-5.684342e-14
tuned,2026-01-10 12:45:00,531,12.75,24.09663,3483.539,50.25874,200.4572,132.6963,1,1,2438.477,2438.16,378.0247,153.9119,531.9365,2,107.0955,424.841,0,0,0,0,1420.617,0.7103083,0.8946823,0.3172331,0,250,0.3172331,2060.135,0,0,0,0,132.6963,43.89259,37.08244,6.810154,214.6927,0,429.3854,0,0,-3.63154e-13,4.263256e-14,50.25874,200.4572,0,0,0,281.2206,0,1.136868e-13
tuned,2026-01-10 13:00:00,532,13,24.11335,3495.528,64.34974,200.8688,142.9113,1,1,2446.87,2446.552,368.5763,151.3309,519.9072,2,93.77724,426.1299,0,0,0,0,1420.393,0.7101965,0.8945415,0.3172331,0,250,0.3172331,2077.976,0,0,0,0,142.9113,44.04365,37.40357,6.640083,214.2656,0,428.5312,0,-5.684342e-14,-2.977618e-13,4.263256e-14,64.34974,200.8688,0,0,0,254.6886,0,-5.684342e-14
tuned,2026-01-10 13:15:00,533,13.25,24.53199,3526.422,65.16922,197.4656,153.1314,1,1,2468.495,2468.178,354.2086,147.1535,501.362,2,75.64836,425.7137,0,0,0,0,1420.169,0.7100847,0.8944007,0.3172331,0,250,0.3172331,2113.97,0,0,0,0,153.1314,44.43292,38.05145,6.381464,212.7888,0,425.5776,0,0,-3.445022e-13,4.263256e-14,65.16922,197.4656,0,0,0,238.7272,0,2.842171e-14
tuned,2026-01-10 13:30:00,534,13.5,24.79034,3545.65,62.87643,206.565,156.8967,1,1,2481.955,2481.638,350.7358,145.5934,496.3292,1,75.89322,420.4359,0,0,0,0,1419.946,0.7099729,0.8942599,0.3172331,0,250,0.3172331,2130.902,0,0,0,0,156.8967,44.67519,38.35624,6.318955,212.3572,0,424.7143,0,0,-3.556044e-13,4.263256e-14,62.87643,206.565,0,0,0,226.8877,0,0
tuned,2026-01-10 13:45:00,535,13.75,25.16313,3558.322,85.94492,200.3656,165.8416,1,1,2490.826,2490.508,353.0817,145.8518,498.9334,1,82.41477,416.5187,0,0,0,0,1419.722,0.7098612,0.8941191,0.3172331,0,250,0.3172331,2137.427,0,0,3.530154,0,165.8416,454.3598,389.8951,64.46467,565.9986,0,1138.087,0,2.842171e-14,-1.828537e-13,4.263256e-14,82.41477,200.3656,0,0,0,216.1531,0,0
tuned,2026-01-10 14:00:00,536,14,25.52415,3536.52,94.98393,202.5126,176.6637,1,1,2475.564,2475.247,374.372,152.2123,526.5843,2,107.8461,418.7382,0,0,0,0,1419.499,0.7097494,0.8939784,0.3172331,0,250,0.3172331,2100.875,0,0,0,0,176.6637,454.8709,386.0238,68.84704,570.6971,0,1141.394,0,2.842171e-14,3.226308e-13,4.263256e-14,94.98393,202.5126,0,0,0,229.0878,0,2.842171e-14
tuned,2026-01-10 14:15:00,537,14.25,25.68326,3532.673,79.82798,207.3214,180.4596,1,1,2472.871,2472.554,368.2607,149.7087,517.9694,2,106.244,411.7254,0,0,0,0,1419.275,0.7096377,0.8938376,0.3172331,0,250,0.3172331,2104.293,0,0,0,0,180.4596,455.8421,387.8995,67.94262,570.8736,0,1141.747,0,0,4.006795e-13,4.263256e-14,79.82798,207.3214,0,0,0,230.82,0,2.842171e-14
tuned,2026-01-10 14:30:00,538,14.5,25.90425,3506.004,99.92459,211.3265,188.3173,1,1,2454.202,2453.885,366.5894,149.3106,515.9,2,103.3968,412.5032,0,0,0,0,1419.052,0.709526,0.8936969,0.3172331,0,250,0.3172331,2087.296,0,0,0,0,188.3173,454.4371,386.4981,67.93896,570.6789,0,1141.358,0,-2.842171e-14,2.011724e-13,4.263256e-14,99.92459,211.3265,0,0,0,204.6488,0,-2.842171e-14
tuned,2026-01-10 14:45:00,539,14.75,26.16514,3521.809,125.7857,214.2354,188.3714,1,1,2465.266,2464.949,363.5811,148.0052,511.5863,2,103.2216,408.3647,0,0,0,0,1418.829,0.7094143,0.8935562,0.3172331,0,250,0.3172331,2101.368,0,0,22.56407,0,188.3714,458.9245,391.1826,67.7419,574.2543,0,1187.432,0,-1.136868e-13,-1.254552e-13,4.263256e-14,103.2216,214.2354,0,0,0,194.1294,0,0
tuned,2026-01-10 15:00:00,540,15,26.41748,3526.342,108.4225,210.5036,207.2337,1,1,2468.44,2468.122,360.9078,147.6865,508.5943,2,95.99383,412.6005,0,0,0,0,1418.605,0.7093026,0.8934156,0.3172331,0,250,0.3172331,2107.215,0,0,12.42863,0,207.2337,461.9019,394.3084,67.59353,580.7732,0,1182.986,0,-5.684342e-14,-4.28324e-13,4.263256e-14,95.99383,210.5036,0,0,0,202.0969,0,0
tuned,2026-01-10 15:15:00,541,15.25,26.53497,3496.777,96.82303,213.718,207.1281,1,1,2447.744,2447.427,363.597,148.5083,512.1054,2,99.05156,413.0538,0,0,0,0,1418.382,0.709191,0.8932749,0.3172331,0,250,0.3172331,2083.83,0,0,0,0,207.1281,459.1397,390.8779,68.26182,578.2386,0,1156.477,0,-2.842171e-14,3.537171e-13,4.263256e-14,96.82303,213.718,0,0,0,201.5643,0,0
tuned,2026-01-10 15:30:00,542,15.5,26.58118,3488.865,99.30388,217.4376,205.5122,1,1,2442.206,2441.888,371.5666,150.5267,522.0934,2,111.6188,410.4746,0,0,0,0,1418.159,0.7090793,0.8931343,0.3172331,0,250,0.3172331,2070.322,0,0,0,0,205.5122,458.538,388.7147,69.82331,577.8275,0,1155.655,0,2.842171e-14,-3.556044e-13,4.263256e-14,99.30388,217.4376,0,0,0,205.3519,0,5.684342e-14
tuned,2026-01-10 15:45:00,543,15.75,26.70048,3420.489,120.3751,213.963,207.1418,1,1,2394.342,2394.025,375.0309,151.1196,526.1505,2,119.4738,406.6767,0,0,0,0,1417.935,0.7089677,0.8929937,0.3172331,0,250,0.3172331,2018.994,0,0,0.9012511,0,207.1418,450.6618,380.0139,70.64782,570.1216,0,1141.798,0,-5.684342e-14,3.246292e-13,4.263256e-14,119.4738,213.963,0,0,0,192.7137,0,0
tuned,2026-01-10 16:00:00,544,16,26.69738,3435.357,136.9546,214.3898,196.6892,1,1,2404.75,2404.432,376.0166,150.4481,526.4647,2,128.7709,397.6938,0,0,0,0,1417.712,0.7088561,0.8928531,0.3172331,0,250,0.3172331,2028.416,0,0,8.18372,0,196.6892,452.5916,381.7628,70.82879,569.2293,0,1152.575,0,0,-1.806333e-13,4.263256e-14,128.7709,214.3898,0,0,0,183.3039,0,5.684342e-14
tuned,2026-01-10 16:15:00,545,16.25,26.71383,3406.238,154.3611,210.377,199.5657,1,1,2384.367,2384.05,385.6525,153.127,538.7795,2,141.961,396.8184,0,0,0,0,1417.489,0.7087445,0.8927126,0.3172331,0,250,0.3172331,1998.397,0,0,12.40006,0,199.5657,448.9083,376.2412,72.66709,566.9407,0,1155.272,0,0,1.011413e-13,4.263256e-14,141.961,210.377,0,0,0,186.4414,0,0
tuned,2026-01-10 16:30:00,546,16.5,26.5254,3390.322,167.5556,204.6642,197.4157,1,1,2373.225,2372.908,404.3505,157.5234,561.874,2,174.2965,387.5774,0,0,0,0,1417.266,0.7086329,0.892572,0.3172331,0,250,0.3172331,1968.558,0,0,0,0,197.4157,445.0738,369.1826,75.89124,563.7293,0,1127.459,0,-8.526513e-14,4.148903e-13,4.263256e-14,167.5556,204.6642,0,0,0,189.6542,0,-5.684342e-14
tuned,2026-01-10 16:45:00,547,16.75,26.60111,3397.726,218.7091,202.3507,188.5191,1,1,2378.408,2378.091,432.1694,165.8744,598.0438,2,207.1894,390.8544,0,0,0,0,1417.043,0.7085214,0.8924315,0.3172331,0,250,0.3172331,1945.922,0,0,11.51974,0,188.5191,446.7436,365.5083,81.23525,566.7928,0,1153.457,0,-2.842171e-14,5.884182e-15,4.263256e-14,207.1894,202.3507,0,0,0,188.5036,0,0
tuned,2026-01-10 17:00:00,548,17,26.5174,3401.601,260.9014,193.1521,177.4598,1,1,2381.121,2380.803,475.7076,178.1549,653.8625,2,265.3044,388.5581,0,0,0,0,1416.82,0.7084098,0.892291,0.3172331,0,250,0.3172331,1905.096,0,0,0,0,177.4598,446.4808,357.222,89.25878,568.6522,0,1137.304,0,-5.684342e-14,-6.095124e-14,4.263256e-14,260.9014,193.1521,0,0,0,199.809,0,0
tuned,2026-01-10 17:15:00,549,17.25,26.48188,3367.725,311.7408,193.3187,174.0064,1,1,2357.408,2357.09,499.4927,184.7586,684.2513,2,297.937,386.3143,0,0,0,0,1416.597,0.7082983,0.8921506,0.3172331,0,250,0.3172331,1857.598,0,0,13.80382,0,174.0064,441.7108,348.0607,93.65009,565.4231,0,1154.658,0,0,3.701484e-13,4.263256e-14,297.937,193.3187,0,0,0,192.9956,0,0
tuned,2026-01-10 17:30:00,550,17.5,26.49768,3392.448,366.301,182.3928,164.0352,1,1,2374.713,2374.396,549.544,198.7142,748.2582,2,366.1076,382.1506,0,0,0,0,1416.374,0.7081868,0.8920101,0.3172331,0,250,0.3172331,1824.852,0,0,0.1934233,0,164.0352,445.0984,342.0365,103.0618,571.4962,0,1143.326,0,5.684342e-14,-3.630429e-13,4.263256e-14,366.1076,182.3928,0,0,0,199.7578,0,0
tuned,2026-01-10 17:45:00,551,17.75,26.54602,3418.983,430.2249,187.3802,153.2494,1,1,2393.288,2392.971,597.6985,212.0543,809.7527,2,432.4225,377.3302,0,0,0,0,1416.151,0.7080753,0.8918697,0.3172331,0,250,0.3172331,1795.272,0,0,0,0,153.2494,449.0273,336.828,112.1994,577.6348,0,1155.27,0,5.684342e-14,-2.847722e-13,4.263256e-14,430.2249,187.3802,0,0,0,192.1475,0,5.684342e-14
tuned,2026-01-10 18:00:00,552,18,26.78336,3422.468,468.395,1.097363,146.769,1,1,2395.728,2395.41,398.0448,114.8956,512.9404,2,509.2683,3.6721,0,0,0,0,1415.928,0.7079639,0.8917293,0.3172331,0,250,0.3172331,1997.366,0,0,0,0,146.769,451.6976,376.5892,75.10836,519.1571,0,1038.314,0,-4.263256e-14,-1.468825e-13,4.263256e-14,468.395,1.097363,0,0,0,43.44803,0,7.105427e-15
tuned,2026-01-10 18:15:00,553,18.25,26.78292,3418.251,527.6828,6.693455,142.9575,1,1,2392.776,2392.459,445.8015,128.3144,574.1159,2,573.4479,0.6679726,0,0,0,0,1415.705,0.7078524,0.8915889,0.3172331,0,250,0.3172331,1946.657,0,0,0,6.025483,142.9575,451.137,367.0252,84.11178,522.293,0,1054.98,0,-5.684342e-14,2.08833e-13,4.263256e-14,527.6828,0.6679726,0,0,0,45.76505,0,-1.421085e-14
tuned,2026-01-10 18:30:00,554,18.5,26.55694,3380.541,591.6447,0,120.5526,1,1,2366.378,2366.061,482.2934,138.741,621.0344,2,621.0344,0,0,0,0,0,1415.482,0.707741,0.8914486,0.3172331,0,250,0.3172331,1883.768,0,0,0,0,120.5526,444.0787,353.5111,90.56754,514.8752,0,1029.75,0,-2.842171e-14,3.164136e-14,4.263256e-14,591.6447,0,0,0,0,29.38967,0,0
tuned,2026-01-10 18:45:00,555,18.75,26.51981,3379.791,649.4158,0,109.4644,1,1,2365.854,2365.536,524.0847,150.7675,674.8523,2,674.8103,0.04197347,0,0,0,0,1415.259,0.7076296,0.8913082,0.3172331,0,250,0.3172331,1841.452,0,0,0,0,109.4644,443.6401,345.3053,98.33481,516.5994,0,1033.199,0,0,3.901324e-13,4.263256e-14,649.4158,0,0,0,0,25.43644,0,4.263256e-14
tuned,2026-01-10 19:00:00,556,19,26.3736,3320.155,695.661,0,111.3703,1,0,2324.108,2323.791,161.7403,46.573,208.3133,1,207.8872,0.426032,0,0,0,487.7737,1293.093,0.6465465,0.8911679,0.3172331,0,250,0.3172331,2162.051,0,0,0,0,111.3703,434.5018,404.2045,30.29733,471.5986,0,943.1972,0,-2.842171e-14,-3.38618e-14,4.263256e-14,695.661,0,0,500,0,0.426032,0,-4.141132e-14
tuned,2026-01-10 19:15:00,557,19.25,26.3439,3263.619,732.2745,0,106.0972,1,0,2284.533,2284.216,168.7372,48.60612,217.3433,1,216.7262,0.6171516,0,0,0,500,1167.889,0.5839447,0.8142417,0.3172331,0,250,0.3172331,2115.479,0,0,15.54831,0,106.0972,426.8423,395.2562,31.58614,463.6855,0,954.1918,0,-2.131628e-14,-8.193446e-14,4.263256e-14,716.7262,0,0,500,0,0.6171516,0,2.131628e-14
tuned,2026-01-10 19:30:00,558,19.5,26.15874,3246.741,735.0428,0,91.0652,1,0,2272.718,2272.401,188.0979,54.18294,242.2808,1,241.5945,0.68634,0,0,0,493.4484,1044.343,0.5221717,0.7354028,0.3172331,0,250,0.3172331,2084.303,0,0,0,0,91.0652,423.0251,387.955,35.07003,459.0881,0,918.1762,0,0,1.437739e-13,4.263256e-14,735.0428,0,0,500,0,0.68634,0,6.605827e-14
tuned,2026-01-10 19:45:00,559,19.75,25.95879,3232.778,735.3202,0,83.73475,0,0,2262.945,2262.627,183.5892,53.06175,236.651,1,234.311,2.339992,0,0,0,500,919.179,0.4595895,0.6576077,0.3172331,0,250,0.3172331,2079.038,0,0,1.009234,0,83.73475,419.4885,385.3972,34.09126,0,453.9811,2498.637,0,0,1.112443e-13,4.263256e-14,734.311,0,0,500,0,2.339992,0,2.930989e-14
tuned,2026-01-10 20:00:00,560,20,25.77319,3191.495,715.4366,0,75.73752,0,0,2234.046,2233.729,165.8801,48.14883,214.0289,1,209.9821,4.046783,0,0,0,500,794.0343,0.3970172,0.5787936,0.3172331,0,250,0.3172331,2067.849,0,0,5.454418,0,75.73752,412.5701,381.8778,30.69231,0,444.0134,2451.482,0,-7.105427e-15,1.865175e-14,4.263256e-14,709.9821,0,0,500,0,4.046783,0,3.819167e-14
tuned,2026-01-10 20:15:00,561,20.25,25.56136,3221.022,675.8605,0,74.673,0,0,2254.715,2254.398,137.8241,40.12664,177.9507,1,173.4462,4.504491,0,0,0,500,668.9093,0.3344547,0.4999918,0.3172331,0,250,0.3172331,2116.574,0,0,2.414263,0,74.673,414.603,389.2012,25.4018,0,443.0589,2440.989,0,1.421085e-14,2.325917e-14,4.263256e-14,673.4462,0,0,500,0,4.504491,0,5.950795e-14
tuned,2026-01-10 20:30:00,562,20.5,25.18362,3162.687,618.4012,0,69.08938,0,0,2213.881,2213.564,0,0,0,0,0,0,0,0,0,500,543.804,0.271902,0.4212024,0.3172331,0,250,0.3172331,2213.564,0,0,118.4012,0,69.08938,404.0076,403.9497,0.05789135,0,416.5577,2495.309,0,0,1.329492e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 20:45:00,563,20.75,24.94895,3099.049,553.629,0,59.5658,0,0,2169.334,2169.017,0,0,0,0,0,0,0,0,0,500,418.7184,0.2093592,0.3424254,0.3172331,0,250,0.3172331,2169.017,0,0,53.62895,0,59.5658,39.04801,39.0423,0.005710195,0,49.8614,366.7477,0,0,-1.904032e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 21:00:00,564,21,24.79047,3087.141,491.962,0,60.41673,0,0,2160.999,2160.681,0,0,0,0,0,0,0,0,0,491.962,295.662,0.147831,0.2636608,0.3172331,0,250,0.3172331,2160.681,0,0,0,0,60.41673,38.89798,38.89227,0.005710195,0,49.83128,274.0721,0,0,7.632783e-14,4.263256e-14,491.962,0,0,497.6156,0,0,0,0
tuned,2026-01-10 21:15:00,565,21.25,24.78046,3126.044,440.6475,0,51.39698,0,0,2188.231,2187.913,0,0,0,0,0,0,0,0,0,382.4618,200,0.1,0.186174,0.3172331,0,250,0.3172331,2187.913,0,0,58.18567,0,51.39698,39.38815,39.38244,0.005710195,0,48.68649,368.146,0,0,-1.176836e-14,4.263256e-14,382.4618,0,0,382.4618,0,0,0,0
tuned,2026-01-10 21:30:00,566,21.5,24.56532,3133.684,366.577,0,49.05959,0,0,2193.579,2193.262,295.3603,85.16973,380.5301,1,378.4886,1.915493,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1897.901,0,0,0,0,49.05959,39.48442,34.16222,5.322196,0,128.175,704.9625,0,2.842171e-14,0,4.263256e-14,366.577,0,0,0,0.1259371,13.82717,0,7.105427e-15
tuned,2026-01-10 21:45:00,567,21.75,24.33277,3128.499,300.9707,3.593464,43.1166,0,0,2189.95,2189.632,249.408,72.0048,321.4128,1,318.8619,2.424929,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1940.224,0,0,0,1.168535,43.1166,39.41909,34.92404,4.495053,0,114.665,632.6731,0,-2.842171e-14,0,4.263256e-14,300.9707,2.424929,0,0,0.1259371,17.89118,0,-7.105427e-15
tuned,2026-01-10 22:00:00,568,22,24.21776,3117.905,263.35,0,41.97542,0,0,2182.534,2182.217,217.1589,62.98493,280.1438,1,275.1736,4.844202,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1965.058,0,0,0,0,41.97542,39.28561,35.37104,3.91457,0,105.8703,582.2866,0,-5.684342e-14,0,4.263256e-14,263.35,0,0,0,0.1259371,16.66784,0,-3.197442e-14
tuned,2026-01-10 22:15:00,569,22.25,24.09035,3118.705,226.3612,0,42.93228,0,0,2183.094,2182.776,179.9787,51.81966,231.7983,1,231.246,0.4264113,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2002.798,0,0,0,0,42.93228,39.29568,36.05036,3.245326,0,95.53641,525.4503,0,0,0,4.263256e-14,226.3612,0,0,0,0.1259371,5.311201,0,-9.769963e-15
tuned,2026-01-10 22:30:00,570,22.5,24.09464,3112.363,206.2218,1.555527,38.21116,0,0,2178.654,2178.337,151.0932,43.55278,194.646,1,193.6933,0.826766,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2027.244,0,0,12.52847,0.728761,38.21116,39.21577,36.49039,2.725389,0,86.86708,500.6377,0,-1.421085e-14,0,4.263256e-14,193.6933,0.826766,0,0,0.1259371,0,0,-2.209344e-14
tuned,2026-01-10 22:45:00,571,22.75,23.95982,3100.944,192.3046,3.873406,41.10402,0,0,2170.661,2170.344,130.2868,37.52976,167.8166,1,167.218,0.4725923,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2040.057,0,0,25.08651,3.400814,41.10402,39.0719,36.72102,2.350873,0,81.57193,497.7863,0,0,0,4.263256e-14,167.218,0.4725923,0,0,0.1259371,0,0,-1.720846e-15
tuned,2026-01-10 23:00:00,572,23,23.74216,3085.504,169.762,8.171984,39.40157,0,1,2159.852,2159.535,498.4418,143.7389,642.1808,2,138.8646,3.316188,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1661.093,0,0,30.89738,4.855796,39.40157,38.87734,29.89968,8.977663,0,180.6267,1055.121,0,0,1.24345e-13,4.263256e-14,138.8646,3.316188,0,0,500,0,0,0
tuned,2026-01-10 23:15:00,573,23.25,23.69894,3036.027,124.4469,0,31.10583,0,1,2125.219,2124.902,489.8877,141.2975,631.1853,2,127.687,3.498203,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1635.014,0,0,0,0,31.10583,38.25394,29.43025,8.823689,0,176.24,969.3198,0,-2.842171e-14,-1.216804e-13,4.263256e-14,124.4469,0,0,0,500,6.73837,0,-1.24345e-14
tuned,2026-01-10 23:30:00,574,23.5,23.67681,3059.071,128.9408,0,32.67689,0,1,2141.35,2141.033,460.2236,132.4906,592.7142,2,91.78793,0.9262622,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1680.809,0,0,37.15288,0,32.67689,38.5443,30.25456,8.289734,0,168.5333,991.0218,0,-2.842171e-14,1.301736e-13,4.263256e-14,91.78793,0,0,0,500,0.9262622,0,2.808864e-14
tuned,2026-01-10 23:45:00,575,23.75,23.39094,3042.579,123.7618,0.3107799,33.10645,1,1,2129.806,2129.488,458.7913,132.0632,590.8545,2,90.07326,0.781259,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1670.697,0,0,33.68855,0,33.10645,38.3365,30.07255,8.263954,167.9674,0,394.0476,0,-5.684342e-14,8.903989e-14,4.263256e-14,90.07326,0.3107799,0,0,500,0.4704791,0,-1.931788e-14
tuned,2026-01-11 00:00:00,576,0,23.18927,3048.737,124.9557,0.44027,27.48594,1,1,2134.116,2133.799,465.9131,134.1002,600.0134,2,99.3422,0.6711544,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1667.885,0,0,25.6135,0,27.48594,38.41408,30.02194,8.392146,168.945,0,382.0732,0,-8.526513e-14,2.131628e-14,4.263256e-14,99.3422,0.44027,0,0,500,0.2308844,0,-5.162537e-15
tuned,2026-01-11 00:15:00,577,0.25,22.75013,3056.079,122.6914,0,25.18529,1,1,2139.256,2138.938,463.0746,133.2996,596.3741,2,95.5535,0.8206071,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1675.864,0,0,27.13793,0,25.18529,38.5066,30.16555,8.341052,167.8471,0,382.5071,0,5.684342e-14,-1.135758e-13,4.263256e-14,95.5535,0,0,0,500,0.8206071,0,4.03011e-14
tuned,2026-01-11 00:30:00,578,0.5,22.48824,3074.978,113.9008,0,27.37798,1,1,2152.485,2152.167,452.8011,130.6465,583.4477,2,79.78338,3.664288,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1699.366,0,0,34.11737,0,27.37798,38.74472,30.58859,8.156131,165.9748,0,390.8021,0,0,-2.081668e-13,4.263256e-14,79.78338,0,0,0,500,3.664288,0,-9.325873e-15
tuned,2026-01-11 00:45:00,579,0.75,22.16327,3044.938,114.179,0,28.39755,1,1,2131.456,2131.139,450.9661,130.426,581.3921,2,74.837,6.555061,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1680.173,0,0,39.34199,0,28.39755,38.36621,30.24312,8.1231,165.5551,0,398.9751,0,0,4.474199e-13,4.263256e-14,74.837,0,0,0,500,6.555061,0,9.769963e-15
tuned,2026-01-11 01:00:00,580,1,21.93177,3060.306,90.68459,5.228792,21.44712,1,1,2142.214,2141.897,431.7438,124.2222,555.9659,2,55.75186,0.2140589,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1710.153,0,0,34.93273,5.014733,21.44712,38.55985,30.78276,7.777098,158.6789,0,386.2673,0,1.421085e-14,-1.731948e-14,4.263256e-14,55.75186,0.2140589,0,0,500,0,0,5.684342e-14
tuned,2026-01-11 01:15:00,581,1.25,21.67147,3073.068,75.95625,3.728688,5.523633,1,1,2151.147,2150.83,116.0001,33.99995,150,1,58.42673,5.928769,0,0,85.6445,0,1345.211,0.6726057,0.8337089,0.3172331,0,250,0.3172331,2034.83,0,0,17.52952,0,5.523633,38.72065,36.62694,2.093711,71.5685,0,173.3754,0,-1.421085e-14,4.125589e-13,4.263256e-14,58.42673,3.728688,0,0,85.6445,2.200081,0,5.329071e-15
tuned,2026-01-11 01:30:00,582,1.5,21.4596,3059.512,81.51683,0,12.87121,1,1,2141.658,2141.341,116.427,33.57301,150,1,68.97767,0.7576214,0,0,80.26471,0,1365.066,0.6825329,0.8470599,0.3172331,0,250,0.3172331,2024.914,0,0,12.53916,0,12.87121,38.54985,36.44845,2.101396,72.20694,0,166.0439,0,-1.421085e-14,4.940492e-14,4.263256e-14,68.97767,0,0,0,80.26471,0.7576214,0,-4.218847e-15
tuned,2026-01-11 01:45:00,583,1.75,21.26356,3049.938,106.4248,0,11.40682,1,1,2134.956,2134.639,116.2814,33.71862,150,1,93.29002,2.521318,0,0,54.18866,0,1378.398,0.689199,0.8595619,0.3172331,0,250,0.3172331,2018.358,0,0,13.13477,0,11.40682,38.42921,36.33044,2.098775,71.97882,0,166.6151,0,0,1.731948e-13,4.263256e-14,93.29002,0,0,0,54.18866,2.521318,0,5.329071e-15
tuned,2026-01-11 02:00:00,584,2,21.15343,3047.065,106.8236,0.728163,6.038243,1,1,2132.946,2132.629,116.4452,33.55484,150,1,101.5979,0.5375908,0,0,47.86453,0,1390.147,0.6950736,0.8679571,0.3172331,0,250,0.3172331,2016.183,0,0,5.225724,0.1905722,6.038243,38.39302,36.2913,2.101723,70.86558,0,151.0743,0,-2.842171e-14,-3.378409e-13,4.263256e-14,101.5979,0.5375908,0,0,47.86453,0,0,-7.105427e-15
tuned,2026-01-11 02:15:00,585,2.25,21.01714,3018.673,121.5089,0,5.290305,1,1,2113.071,2112.754,116.2748,33.72517,150,1,110.1167,2.600557,0,0,37.28278,0,1399.249,0.6996245,0.8753553,0.3172331,0,250,0.3172331,1996.479,0,0,11.39223,0,5.290305,38.03528,35.93662,2.098657,70.5527,0,160.757,0,-7.105427e-15,4.785061e-14,4.263256e-14,110.1167,0,0,0,37.28278,2.600557,0,-3.996803e-15
tuned,2026-01-11 02:30:00,586,2.5,20.78707,3010.432,114.0964,0,3.428671,1,1,2107.302,2106.985,116.3229,33.67707,150,1,106.874,2.01802,0,0,41.108,0,1409.306,0.7046529,0.8810866,0.3172331,0,250,0.3172331,1990.662,0,0,7.222414,0,3.428671,37.93144,35.83192,2.099523,70.08394,0,152.6265,0,-2.842171e-14,-2.304823e-13,4.263256e-14,106.874,0,0,0,41.108,2.01802,0,-7.105427e-15
tuned,2026-01-11 02:45:00,587,2.75,20.47398,2987.724,112.1047,0,5.04486,1,1,2091.407,2091.09,116.3461,33.6539,150,1,111.1347,1.737372,0,0,37.12795,0,1418.366,0.709183,0.8874192,0.3172331,0,250,0.3172331,1974.744,0,0,0.9700439,0,5.04486,37.64532,35.54538,2.09994,70.04039,0,141.7541,0,1.421085e-14,3.88467e-13,4.263256e-14,111.1347,0,0,0,37.12795,1.737372,0,-2.220446e-16
tuned,2026-01-11 03:00:00,588,3,20.50264,3027.324,123.3128,0,5.754669,1,1,2119.127,2118.81,116.2329,33.76709,150,1,126.238,3.108377,0,0,20.65362,0,1423.306,0.711653,0.8931242,0.3172331,0,250,0.3172331,2002.577,0,0,0,0,5.754669,38.14428,36.04638,2.097903,70.77343,0,141.5469,0,7.105427e-15,1.300071e-13,4.263256e-14,123.3128,0,0,0,20.65362,6.033604,0,5.329071e-15
tuned,2026-01-11 03:15:00,589,3.25,20.56429,3011.407,132.5239,0,10.65026,1,1,2107.985,2107.667,116.3373,33.66268,150,1,114.6798,1.843727,0,0,33.47643,0,1431.451,0.7157256,0.896235,0.3172331,0,250,0.3172331,1991.33,0,0,17.84405,0,10.65026,37.94372,35.84394,2.099782,71.28525,0,173.3515,0,0,-3.043121e-13,4.263256e-14,114.6798,0,0,0,33.47643,1.843727,0,-4.884981e-15
tuned,2026-01-11 03:30:00,590,3.5,20.39215,2992.409,130.8441,0,11.9594,1,1,2094.686,2094.369,115.8819,34.11807,150,1,119.4388,7.359517,0,0,23.20166,0,1437.026,0.7185131,0.9013638,0.3172331,0,250,0.3172331,1978.487,0,0,11.40524,0,11.9594,37.70436,35.61277,2.091585,71.7218,0,163.1176,0,-7.105427e-15,-7.527312e-14,4.263256e-14,119.4388,0,0,0,23.20166,7.359517,0,5.329071e-15
tuned,2026-01-11 03:45:00,591,3.75,20.36582,3008.319,130.2417,0,9.897608,1,1,2105.823,2105.506,115.9248,34.07517,150,1,134.7714,6.839904,0,0,8.388659,0,1438.897,0.7194486,0.9048743,0.3172331,0,250,0.3172331,1989.581,0,0,0,0,9.897608,37.90482,35.81246,2.092357,71.53455,0,143.0691,0,7.105427e-15,-2.666756e-13,4.263256e-14,130.2417,0,0,0,8.388659,11.36962,0,1.421085e-14
tuned,2026-01-11 04:00:00,592,4,20.08033,3031.559,154.741,0,11.47113,1,1,2122.091,2121.774,116.621,33.91462,150.5357,1,147.0899,3.445791,0,0,0,0,1438.671,0.7193353,0.9060524,0.3172331,0,250,0.3172331,2005.153,0,0,7.651146,0,11.47113,38.19764,36.09275,2.104889,71.9062,0,157.0106,0,-1.421085e-14,-3.737011e-13,4.263256e-14,147.0899,0,0,0,0,3.445791,0,-8.437695e-15
tuned,2026-01-11 04:15:00,593,4.25,19.80685,3029.102,175.5342,0,7.189909,1,1,2120.371,2120.054,130.2009,37.67073,167.8716,1,165.8406,2.031079,0,0,0,0,1438.444,0.7192221,0.9059098,0.3172331,0,250,0.3172331,1989.853,0,0,9.693594,0,7.189909,38.16668,35.81736,2.349327,74.67234,0,166.0661,0,-7.105427e-15,1.897371e-13,4.263256e-14,165.8406,0,0,0,0,2.031079,0,4.440892e-15
tuned,2026-01-11 04:30:00,594,4.5,19.71847,3014.192,196.1039,0,14.15513,1,1,2109.935,2109.617,141.737,41.16538,182.9024,1,179.2151,3.687248,0,0,0,0,1438.218,0.7191088,0.9057672,0.3172331,0,250,0.3172331,1967.88,0,0,16.88878,0,14.15513,37.97882,35.42185,2.556976,78.915,0,186.9631,0,7.105427e-15,-4.442002e-13,4.263256e-14,179.2151,0,0,0,0,3.687248,0,-4.440892e-16
tuned,2026-01-11 04:45:00,595,4.75,19.87129,3037.438,234.0567,0,10.87544,1,1,2126.207,2125.889,167.6645,48.56653,216.231,1,213.0836,3.147458,0,0,0,0,1437.991,0.7189956,0.9056246,0.3172331,0,250,0.3172331,1958.225,0,0,20.97316,0,10.87544,38.27172,35.24805,3.023671,85.60798,0,207.3947,0,-2.131628e-14,-3.53495e-13,4.263256e-14,213.0836,0,0,0,0,3.147458,0,-7.993606e-15
tuned,2026-01-11 05:00:00,596,5,19.70837,3068.278,275.2369,1.80151,9.865177,1,1,2147.795,2147.478,213.4548,61.45626,274.9111,1,274.4232,0.4879013,0,0,0,0,1437.765,0.7188825,0.905482,0.3172331,0,250,0.3172331,1934.023,0,0,0.8137086,1.313609,9.865177,38.66031,34.81241,3.847897,97.89068,0,199.451,0,-7.105427e-15,-3.43614e-13,4.263256e-14,274.4232,0.4879013,0,0,0,0,0,3.275158e-15
tuned,2026-01-11 05:15:00,597,5.25,19.58981,3033.661,347.6272,0,5.712457,1,1,2123.563,2123.245,273.4007,79.19075,352.5914,1,347.4953,5.096101,0,0,0,0,1437.539,0.7187693,0.9053395,0.3172331,0,250,0.3172331,1849.845,0,0,0.1318927,0,5.712457,38.22413,33.29721,4.926923,113.4252,0,227.0779,0,0,-3.100853e-13,4.263256e-14,347.4953,0,0,0,0,5.096101,0,1.953993e-14
tuned,2026-01-11 05:30:00,598,5.5,19.80507,3070.394,437.6373,0,8.391756,1,1,2149.276,2148.958,345.9701,99.78721,445.7573,1,443.2907,2.466637,0,0,0,0,1437.312,0.7186561,0.905197,0.3172331,0,250,0.3172331,1802.988,0,0,0,0,8.391756,38.68696,32.45379,6.233173,133.6232,0,267.2463,0,-5.684342e-14,-1.478817e-13,4.263256e-14,437.6373,0,0,0,0,8.120035,0,-1.953993e-14
tuned,2026-01-11 05:45:00,599,5.75,19.57684,3036.094,485.8055,0,6.490366,1,1,2125.266,2124.949,405.3837,116.9294,522.3131,2,519.3691,2.944042,0,0,0,0,1437.086,0.718543,0.9050545,0.3172331,0,250,0.3172331,1719.565,0,0,0,0,6.490366,38.25479,30.95217,7.302617,148.9462,0,297.8924,0,-4.263256e-14,2.485789e-13,4.263256e-14,485.8055,0,0,0,0,36.50764,0,-4.263256e-14
tuned,2026-01-11 06:00:00,600,6,19.69725,3070.694,570.5802,0,12.36901,1,1,2149.486,2149.169,463.8811,133.9853,597.8664,2,592.7776,5.08885,0,0,0,0,1436.86,0.7184299,0.904912,0.3172331,0,250,0.3172331,1685.288,0,0,0,0,12.36901,38.69075,30.33518,8.35557,166.3538,0,332.7076,0,2.842171e-14,7.593925e-14,4.263256e-14,570.5802,0,0,0,0,27.28622,0,5.684342e-14
tuned,2026-01-11 06:15:00,601,6.25,19.81047,3073.863,634.6354,0,12.99665,1,1,2151.704,2151.387,510.3107,147.0359,657.3466,2,655.1342,2.212487,0,0,0,0,1436.634,0.7183168,0.9047695,0.3172331,0,250,0.3172331,1641.076,0,0,0,0,12.99665,38.73068,29.53937,9.191303,178.7161,0,357.4322,0,-2.842171e-14,3.503864e-13,4.263256e-14,634.6354,0,0,0,0,22.71125,0,3.197442e-14
tuned,2026-01-11 06:30:00,602,6.5,19.84701,3083.632,699.0022,0,10.3025,1,1,2158.543,2158.225,550.0899,158.5269,708.6167,2,705.9555,2.661229,0,0,0,0,1436.407,0.7182037,0.9046271,0.3172331,0,250,0.3172331,1608.135,0,0,0,0,10.3025,38.85377,28.94644,9.907328,189.1715,0,378.3429,0,1.421085e-13,2.696732e-13,4.263256e-14,699.0022,0,0,0,0,9.61455,0,5.684342e-14
tuned,2026-01-11 06:45:00,603,6.75,19.9496,3118.1,740.0161,0,2.843759,1,1,2182.67,2182.353,587.7656,169.301,757.0666,2,755.0076,2.059077,0,0,0,0,1436.181,0.7180907,0.9044847,0.3172331,0,250,0.3172331,1594.587,0,0,0,0,2.843759,39.28806,28.70256,10.58549,198.4732,0,396.9464,0,0,-5.839773e-14,4.263256e-14,740.0161,0,0,0,0,17.05056,0,3.552714e-15
tuned,2026-01-11 07:00:00,604,7,20.38215,3166.412,745.4762,0,7.711691,1,1,2216.489,2216.171,603.3206,173.6683,776.9889,2,775.9396,1.049337,0,0,0,0,1435.955,0.7179776,0.9043423,0.3172331,0,250,0.3172331,1612.851,0,0,0,0,7.711691,39.8968,29.03132,10.86548,203.9832,0,407.9665,0,0,3.839151e-13,4.263256e-14,745.4762,0,0,0,0,31.51274,0,5.329071e-14
tuned,2026-01-11 07:15:00,605,7.25,20.33595,3224,744.1997,0,13.34408,1,1,2256.8,2256.483,594.1193,170.9104,765.0297,2,765.0241,0.005641802,0,0,0,0,1435.729,0.7178646,0.9042,0.3172331,0,250,0.3172331,1662.363,0,0,0,0,13.34408,40.6224,29.92254,10.69986,203.0522,0,406.1044,0,2.842171e-14,-1.134648e-13,4.263256e-14,744.1997,0,0,0,0,20.82999,0,-1.776357e-14
tuned,2026-01-11 07:30:00,606,7.5,20.41097,3255.708,693.4735,3.804465,15.96154,1,1,2278.996,2278.679,576.5954,165.9314,742.5268,2,741.9381,0.5886951,0,0,0,0,1435.503,0.7177516,0.9040576,0.3172331,0,250,0.3172331,1702.083,0,0,0,3.21577,15.96154,41.02192,30.6375,10.38443,199.227,0,404.0012,0,0,3.780309e-13,4.263256e-14,693.4735,0.5886951,0,0,0,48.46462,0,-3.552714e-14
tuned,2026-01-11 07:45:00,607,7.75,20.50933,3267.715,630.5784,6.49849,15.07408,1,1,2287.401,2287.084,525.6656,151.3887,677.0543,2,675.4472,1.607141,0,0,0,0,1435.277,0.7176386,0.9039153,0.3172331,0,250,0.3172331,1761.418,0,0,0,4.891349,15.07408,41.17321,31.70552,9.467691,185.6091,0,379.6558,0,8.526513e-14,1.49436e-13,4.263256e-14,630.5784,1.607141,0,0,0,44.86877,0,1.421085e-14
tuned,2026-01-11 08:00:00,608,8,20.56179,3231.126,546.6596,0.9322408,10.12791,1,1,2261.788,2261.471,651.437,215.9369,867.3739,2,598.9331,268.4408,0,0,0,0,1435.051,0.7175256,0.903773,0.3172331,0,250,0.3172331,1610.034,0,0,0,0,10.12791,40.71218,28.98061,11.73158,246.6088,0,493.2177,0,-5.684342e-14,2.207123e-13,4.263256e-14,546.6596,0.9322408,0,0,0,319.7821,0,-5.684342e-14
tuned,2026-01-11 08:15:00,609,8.25,20.54256,3228.312,467.3615,0,16.32746,1,1,2259.819,2259.501,587.2254,197.6119,784.8373,2,515.0173,269.82,0,0,0,0,1434.825,0.7174127,0.9036307,0.3172331,0,250,0.3172331,1672.276,0,0,0,0,16.32746,40.67673,30.10097,10.57577,230.4385,0,460.8769,0,-5.684342e-14,-2.065015e-13,4.263256e-14,467.3615,0,0,0,0,317.4758,0,0
tuned,2026-01-11 08:30:00,610,8.5,20.91865,3242.912,404.8174,0,18.67324,1,1,2270.038,2269.721,525.2004,179.9018,705.1023,2,434.0344,271.0679,0,0,0,0,1434.599,0.7172997,0.9034885,0.3172331,0,250,0.3172331,1744.521,0,0,0,0,18.67324,40.86069,31.40137,9.459318,214.4421,0,428.8842,0,-1.136868e-13,-1.110223e-13,4.263256e-14,404.8174,0,0,0,0,300.2849,0,-5.684342e-14
tuned,2026-01-11 08:45:00,611,8.75,21.12352,3240.353,329.6103,0,25.0066,1,1,2268.247,2267.93,469.2978,164.4465,633.7444,2,356.7866,276.9577,0,0,0,0,1434.374,0.7171868,0.9033463,0.3172331,0,250,0.3172331,1798.632,0,0,0,0,25.0066,40.82845,32.37538,8.453071,201.0414,0,402.0829,0,0,-2.901013e-13,4.263256e-14,329.6103,0,0,0,0,304.1341,0,0
tuned,2026-01-11 09:00:00,612,9,21.08056,3271.067,287.13,0,31.81351,1,1,2289.747,2289.43,413.6854,147.9327,561.6181,2,289.513,272.1051,0,0,0,0,1434.148,0.7170739,0.903204,0.3172331,0,250,0.3172331,1875.744,0,0,0,0,31.81351,41.21544,33.76339,7.452048,187.0599,0,374.1198,0,0,2.78666e-13,4.263256e-14,287.13,0,0,0,0,274.4881,0,5.684342e-14
tuned,2026-01-11 09:15:00,613,9.25,21.1872,3279.06,227.9828,0,34.89494,1,1,2295.342,2295.025,382.5173,139.3182,521.8356,2,246.4225,275.4131,0,0,0,0,1433.922,0.716961,0.9030619,0.3172331,0,250,0.3172331,1912.507,0,0,0,0,34.89494,41.31615,34.42513,6.891022,179.6384,0,359.2768,0,-5.684342e-14,-1.104672e-13,4.263256e-14,227.9828,0,0,0,0,293.8527,0,0
tuned,2026-01-11 09:30:00,614,9.5,21.44742,3339.07,176.4553,0,49.25141,1,1,2337.349,2337.032,340.7456,127.0398,467.7854,1,194.8369,272.9485,0,0,0,0,1433.696,0.7168482,0.9029197,0.3172331,0,250,0.3172331,1996.286,0,0,0,0,49.25141,42.07228,35.93315,6.139132,171.3337,0,342.6674,0,-2.842171e-14,-4.340972e-13,4.263256e-14,176.4553,0,0,0,0,291.3301,0,0
tuned,2026-01-11 09:45:00,615,9.75,21.71389,3342.272,163.6665,0,52.03609,1,1,2339.591,2339.273,318.1947,120.9038,439.0985,1,162.8464,276.2521,0,0,0,0,1433.471,0.7167353,0.9027776,0.3172331,0,250,0.3172331,2021.079,0,0,0.8201585,0,52.03609,42.11263,36.37942,5.733215,166.1609,0,333.7365,0,0,3.317346e-13,4.263256e-14,162.8464,0,0,0,0,276.2521,0,0
tuned,2026-01-11 10:00:00,616,10,21.74634,3321.79,143.6003,3.596929,56.29146,1,1,2325.253,2324.936,309.2701,119.1677,428.4378,1,144.3667,284.0711,0,0,0,0,1433.245,0.7166225,0.9026354,0.3172331,0,250,0.3172331,2015.666,0,0,0,0,56.29146,41.85456,36.28199,5.572572,165.0592,0,330.1184,0,1.421085e-14,-4.263256e-13,4.263256e-14,143.6003,3.596929,0,0,0,281.2406,0,0
tuned,2026-01-11 10:15:00,617,10.25,21.96252,3327.352,136.3524,0,63.54398,1,1,2329.146,2328.829,289.7061,113.5333,403.2394,1,119.2289,284.0105,0,0,0,0,1433.019,0.7165097,0.9024934,0.3172331,0,250,0.3172331,2039.123,0,0,17.12349,0,63.54398,41.92463,36.70421,5.220419,161.1293,0,351.7966,0,-1.421085e-14,1.356693e-13,4.263256e-14,119.2289,0,0,0,0,284.0105,0,0
tuned,2026-01-11 10:30:00,618,10.5,22.22929,3330.011,127.4508,0,72.71697,1,1,2331.008,2330.691,277.6999,110.7133,388.4132,1,98.44062,289.9726,0,0,0,0,1432.794,0.7163969,0.9023513,0.3172331,0,250,0.3172331,2052.991,0,0,29.01016,0,72.71697,41.95814,36.95383,5.004308,160.1943,0,370.431,0,0,3.147482e-13,4.263256e-14,98.44062,0,0,0,0,289.9726,0,0
tuned,2026-01-11 10:45:00,619,10.75,22.51635,3370.234,135.7633,0,74.3344,1,1,2359.164,2358.846,283.5735,112.91,396.4835,1,101.7417,294.7418,0,0,0,0,1432.568,0.7162841,0.9022092,0.3172331,0,250,0.3172331,2075.273,0,0,34.02161,0,74.3344,42.46494,37.35491,5.110033,163.1407,0,384.9687,0,-2.842171e-14,2.279288e-13,4.263256e-14,101.7417,0,0,0,0,294.7418,0,0
tuned,2026-01-11 11:00:00,620,11,22.80564,3422.246,134.7316,0,83.88777,1,1,2395.572,2395.255,274.1573,110.2377,384.3951,1,89.31028,295.0848,0,0,0,0,1432.343,0.7161714,0.9020672,0.3172331,0,250,0.3172331,2121.097,0,0,45.42135,0,83.88777,43.12029,38.17975,4.940542,163.0286,0,404.409,0,-2.842171e-14,-7.993606e-15,4.263256e-14,89.31028,0,0,0,0,295.0848,0,0
tuned,2026-01-11 11:15:00,621,11.25,22.80764,3457.181,139.3244,6.852671,86.93654,1,1,2420.027,2419.709,269.0468,109.3946,378.4414,1,77.45868,300.9827,0,0,0,0,1432.117,0.7160586,0.9019252,0.3172331,0,250,0.3172331,2150.663,0,0,61.86575,0,86.93654,43.56048,38.71193,4.848552,163.2492,0,433.2169,0,-1.421085e-14,-2.748912e-13,4.263256e-14,77.45868,6.852671,0,0,0,294.13,0,0
tuned,2026-01-11 11:30:00,622,11.5,23.29111,3487.585,113.2132,0,91.08939,1,1,2441.309,2440.992,269.2077,109.8551,379.0628,1,74.18424,304.8785,0,0,0,0,1431.892,0.7159459,0.9017832,0.3172331,0,250,0.3172331,2171.784,0,0,39.029,0,91.08939,43.94357,39.09212,4.851449,164.9616,0,397.2482,0,0,-4.546363e-13,4.263256e-14,74.18424,0,0,0,0,304.8785,0,0
tuned,2026-01-11 11:45:00,623,11.75,23.5581,3472.041,115.79,1.116106,102.2859,1,1,2430.429,2430.112,261.2221,107.8841,369.1062,1,61.15878,307.9474,0,0,0,0,1431.666,0.7158332,0.9016413,0.3172331,0,250,0.3172331,2168.89,0,0,54.63119,0,102.2859,43.74772,39.04002,4.707707,165.0003,0,424.2394,0,0,-4.28324e-13,4.263256e-14,61.15878,1.116106,0,0,0,306.8313,0,0
tuned,2026-01-11 12:00:00,624,12,24.03087,3451.097,121.5598,4.305704,117.7129,1,1,2415.768,2415.451,255.2774,105.5147,360.7921,1,59.04673,301.7454,0,0,0,0,1431.441,0.7157205,0.9014993,0.3172331,0,250,0.3172331,2160.173,0,0,62.51308,0,117.7129,43.48382,38.88312,4.600704,165.3932,0,438.6215,0,-4.263256e-14,-7.649437e-14,4.263256e-14,59.04673,4.305704,0,0,0,297.4397,0,0
tuned,2026-01-11 12:15:00,625,12.25,24.63544,3443.189,113.8635,1.97595,126.4571,1,1,2410.232,2409.915,270.9917,110.3945,381.3863,1,76.26082,305.1254,0,0,0,0,1431.216,0.7156078,0.9013574,0.3172331,0,250,0.3172331,2138.923,0,0,37.6027,0,126.4571,43.38418,38.50062,4.883561,171.7209,0,408.3065,0,2.842171e-14,-1.884048e-13,4.263256e-14,76.26082,1.97595,0,0,0,303.1495,0,0
tuned,2026-01-11 12:30:00,626,12.5,24.83833,3458.441,125.1993,1.78374,138.6277,1,1,2420.909,2420.591,258.342,106.445,364.787,1,62.58317,302.2038,0,0,0,0,1430.99,0.7154952,0.9012155,0.3172331,0,250,0.3172331,2162.249,0,0,62.61618,0,138.6277,43.57635,38.92049,4.655866,170.4893,0,448.9915,0,-2.842171e-14,2.657874e-13,4.263256e-14,62.58317,1.78374,0,0,0,300.4201,0,0
tuned,2026-01-11 12:45:00,627,12.75,24.89812,3462.08,117.9698,6.702652,150.2375,1,1,2423.456,2423.139,267.9335,109.1161,377.0496,1,75.67461,301.375,0,0,0,0,1430.765,0.7153825,0.9010736,0.3172331,0,250,0.3172331,2155.205,0,0,42.29521,0,150.2375,43.62221,38.79369,4.828514,175.1701,0,423.2995,0,2.842171e-14,-4.117817e-13,4.263256e-14,75.67461,6.702652,0,0,0,294.6723,0,0
tuned,2026-01-11 13:00:00,628,13,25.22822,3480.787,108.2156,19.80401,157.8911,1,1,2436.551,2436.234,269.8299,109.7471,379.577,1,77.39727,302.1797,0,0,0,0,1430.54,0.7152699,0.9009318,0.3172331,0,250,0.3172331,2166.404,0,0,30.81837,0,157.8911,445.0406,395.6978,49.34287,534.284,0,1121.73,0,-2.842171e-14,-2.804423e-13,4.263256e-14,77.39727,19.80401,0,0,0,282.3757,0,0
tuned,2026-01-11 13:15:00,629,13.25,25.41499,3513.822,111.6419,16.19471,160.2965,1,1,2459.675,2459.358,262.4207,107.3985,369.8192,1,69.68351,300.1357,0,0,0,0,1430.315,0.7151573,0.90079,0.3172331,0,250,0.3172331,2196.937,0,0,41.95839,0,160.2965,450.9566,402.7862,48.17035,539.5734,0,1151.525,0,-2.842171e-14,-1.275646e-13,4.263256e-14,69.68351,16.19471,0,0,0,283.941,0,0
tuned,2026-01-11 13:30:00,630,13.5,25.5603,3516.725,89.82092,10.82513,170.4363,1,1,2461.707,2461.39,263.4486,107.9805,371.4291,1,68.60016,302.8289,0,0,0,0,1430.089,0.7150447,0.9006482,0.3172331,0,250,0.3172331,2197.942,0,0,21.22077,0,170.4363,452.6556,404.1547,48.50093,543.4748,0,1123.555,0,-2.842171e-14,1.698641e-13,4.263256e-14,68.60016,10.82513,0,0,0,292.0038,0,0
tuned,2026-01-11 13:45:00,631,13.75,25.62331,3558.033,70.61709,5.787894,179.6398,1,1,2490.623,2490.306,272.0409,109.9014,381.9423,1,84.29406,297.6482,0,0,0,0,1429.864,0.7149322,0.9005064,0.3172331,0,250,0.3172331,2218.265,0,0,0,0,179.6398,458.557,408.4122,50.14477,551.3877,0,1102.775,0,-5.684342e-14,-1.745271e-13,4.263256e-14,70.61709,5.787894,0,0,0,305.5373,0,0
tuned,2026-01-11 14:00:00,632,14,26.03371,3529.136,75.75191,16.85778,187.371,1,1,2470.395,2470.078,286.3153,114.2303,400.5456,1,100.804,299.7416,0,0,0,0,1429.639,0.7148196,0.9003646,0.3172331,0,250,0.3172331,2183.762,0,0,0,0,187.371,458.6448,405.4297,53.21519,554.4466,0,1108.893,0,-2.842171e-14,-1.273426e-13,4.263256e-14,75.75191,16.85778,0,0,0,307.936,0,0
tuned,2026-01-11 14:15:00,633,14.25,26.15466,3539.041,51.01123,16.55626,186.1538,1,1,2477.329,2477.012,278.9175,112.0429,390.9603,1,91.77659,299.1837,0,0,0,0,1429.414,0.7147071,0.9002229,0.3172331,0,250,0.3172331,2198.094,0,0,0,0,186.1538,461.071,409.1009,51.9701,555.79,0,1111.58,0,-2.842171e-14,4.358736e-13,4.263256e-14,51.01123,16.55626,0,0,0,323.3929,0,0
tuned,2026-01-11 14:30:00,634,14.5,26.14217,3528.083,80.73961,4.894748,189.1578,1,1,2469.658,2469.341,288.4788,115.0784,403.5572,1,101.6922,301.865,0,0,0,0,1429.189,0.7145946,0.9000812,0.3172331,0,250,0.3172331,2180.862,0,0,0,0,189.1578,459.5259,405.79,53.73588,556.0648,0,1112.13,0,1.421085e-14,-1.787459e-13,4.263256e-14,80.73961,4.894748,0,0,0,317.9228,0,5.684342e-14
tuned,2026-01-11 14:45:00,635,14.75,26.24555,3543.284,80.36019,15.6353,188.8307,1,1,2480.299,2479.981,299.1609,118.1291,417.2899,1,115.6343,301.6557,0,0,0,0,1428.964,0.7144821,0.8999395,0.3172331,0,250,0.3172331,2180.82,0,0,0,0,188.8307,462.4843,406.6426,55.84163,559.9817,0,1119.963,0,-5.684342e-14,-2.697842e-14,4.263256e-14,80.36019,15.6353,0,0,0,321.2944,0,-5.684342e-14
tuned,2026-01-11 15:00:00,636,15,26.24619,3527.417,111.7673,7.013383,190.0926,1,1,2469.192,2468.875,288.913,115.1682,404.0812,1,102.5468,301.5343,0,0,0,0,1428.739,0.7143696,0.8997978,0.3172331,0,250,0.3172331,2179.962,0,0,9.220513,0,190.0926,460.4194,406.4879,53.93149,557.1018,0,1130.109,0,0,1.080247e-13,4.263256e-14,102.5468,7.013383,0,0,0,294.521,0,0
tuned,2026-01-11 15:15:00,637,15.25,26.40808,3499.727,117.1577,9.276087,199.8834,1,1,2449.809,2449.492,286.4281,114.6578,401.086,1,97.62791,303.458,0,0,0,0,1428.514,0.7142572,0.8996562,0.3172331,0,250,0.3172331,2163.063,0,0,19.52981,0,199.8834,458.327,404.6807,53.64628,556.7341,0,1147.157,0,1.421085e-14,3.528289e-13,4.263256e-14,97.62791,9.276087,0,0,0,294.182,0,0
tuned,2026-01-11 15:30:00,638,15.5,26.48204,3484.514,113.2783,0.6344523,202.912,1,1,2439.16,2438.842,292.4016,116.4775,408.8791,1,104.4681,304.411,0,0,0,0,1428.289,0.7141447,0.8995145,0.3172331,0,250,0.3172331,2146.441,0,0,8.81023,0,202.912,457.0303,402.183,54.84732,556.6806,0,1128.559,0,-2.842171e-14,-7.482903e-14,4.263256e-14,104.4681,0.6344523,0,0,0,303.7766,0,0
tuned,2026-01-11 15:45:00,639,15.75,26.46078,3450.59,117.9984,0.6289758,204.6268,1,1,2415.413,2415.096,301.7802,118.7847,420.5649,1,119.8294,300.7354,0,0,0,0,1428.065,0.7140323,0.8993729,0.3172331,0,250,0.3172331,2113.316,0,0,0,0,204.6268,452.3826,395.8028,56.57981,552.9121,0,1105.824,0,5.684342e-14,-1.378897e-13,4.263256e-14,117.9984,0.6289758,0,0,0,301.9376,0,0
tuned,2026-01-11 16:00:00,640,16,26.6437,3414.674,144.9074,0,201.7213,1,1,2390.272,2389.954,309.5263,120.6054,430.1317,1,133.231,296.9006,0,0,0,0,1427.84,0.7139199,0.8992314,0.3172331,0,250,0.3172331,2080.428,0,0,11.6764,0,201.7213,449.3674,391.1173,58.25011,549.6459,0,1119.434,0,-5.684342e-14,2.920997e-13,4.263256e-14,133.231,0,0,0,0,296.9006,0,0
tuned,2026-01-11 16:15:00,641,16.25,26.64958,3428.939,178.751,1.213119,193.14,1,1,2400.257,2399.94,319.8716,123.3094,443.1811,1,148.8385,294.3426,0,0,0,0,1427.615,0.7138075,0.8990898,0.3172331,0,250,0.3172331,2080.068,0,0,29.91252,0,193.14,451.2995,391.0971,60.20233,550.721,0,1153.041,0,-2.842171e-14,4.346523e-13,4.263256e-14,148.8385,1.213119,0,0,0,293.1295,0,0
tuned,2026-01-11 16:30:00,642,16.5,26.82013,3402.216,199.0816,1.4846,187.339,1,1,2381.551,2381.234,331.6601,125.9201,457.5802,1,170.5797,287.0005,0,0,0,0,1427.39,0.7136952,0.8989483,0.3172331,0,250,0.3172331,2049.574,0,0,28.50197,0,187.339,449.3674,386.7276,62.63977,547.9961,0,1145.158,0,0,4.188871e-13,4.263256e-14,170.5797,1.4846,0,0,0,285.5159,0,0
tuned,2026-01-11 16:45:00,643,16.75,27.04447,3421.617,212.6085,0,191.3681,1,1,2395.132,2394.815,365.1039,135.561,500.6649,2,213.4745,287.1904,0,0,0,0,1427.166,0.7135828,0.8988067,0.3172331,0,250,0.3172331,2029.711,0,0,0,0,191.3681,454.0442,384.7715,69.27273,556.61,0,1113.22,0,2.842171e-14,3.749223e-13,4.263256e-14,212.6085,0,0,0,0,288.0563,0,5.684342e-14
tuned,2026-01-11 17:00:00,644,17,27.04055,3465.207,260.4971,5.660006,184.2249,1,1,2425.645,2425.328,399.349,144.7631,544.112,2,263.0282,281.0839,0,0,0,0,1426.941,0.7134705,0.8986653,0.3172331,0,250,0.3172331,2025.979,0,0,0,0,184.2249,459.7909,384.0326,75.75836,563.7162,0,1127.432,0,-5.684342e-14,4.33209e-13,4.263256e-14,260.4971,5.660006,0,0,0,277.9549,0,0
tuned,2026-01-11 17:15:00,645,17.25,26.9854,3425.387,318.6096,1.12947,173.5976,1,1,2397.771,2397.454,431.8318,154.01,585.8418,2,305.6737,280.1682,0,0,0,0,1426.716,0.7133582,0.8985238,0.3172331,0,250,0.3172331,1965.622,0,0,12.93588,0,173.5976,453.9851,372.1636,81.82152,559.042,0,1140.398,0,-2.842171e-14,-1.846301e-13,4.263256e-14,305.6737,1.12947,0,0,0,279.0387,0,0
tuned,2026-01-11 17:30:00,646,17.5,27.0264,3420.31,382.1681,3.345447,168.8491,1,1,2394.217,2393.9,473.4324,165.1413,638.5737,2,366.2684,272.3053,0,0,0,0,1426.492,0.7132459,0.8983823,0.3172331,0,250,0.3172331,1920.467,0,0,15.89971,0,168.8491,453.6998,363.9251,89.77469,561.063,0,1149.553,0,2.842171e-14,-4.376499e-13,4.263256e-14,366.2684,3.345447,0,0,0,268.9598,0,5.684342e-14
tuned,2026-01-11 17:45:00,647,17.75,27.1419,3389.107,420.0652,5.64002,157.0535,1,1,2372.375,2372.057,524.4037,179.8686,704.2724,2,431.3611,272.9113,0,0,0,0,1426.267,0.7131336,0.8982409,0.3172331,0,250,0.3172331,1847.654,0,0,0,0,157.0535,450.6456,350.972,99.67364,560.6738,0,1121.348,0,0,-1.936229e-13,4.263256e-14,420.0652,5.64002,0,0,0,278.5672,0,0
tuned,2026-01-11 18:00:00,648,18,27.12435,3315.932,476.3918,1.901476,153.7463,1,1,2321.153,2320.835,379.8243,109.5085,489.3329,1,487.0306,2.302271,0,0,0,0,1426.043,0.7130213,0.8980995,0.3172331,0,250,0.3172331,1941.011,0,0,0,0,153.7463,440.7541,368.5706,72.18351,507.2734,0,1014.547,0,-2.842171e-14,-2.2915e-13,4.263256e-14,476.3918,1.901476,0,0,0,11.03958,0,-7.105427e-15
tuned,2026-01-11 18:15:00,649,18.25,27.11042,3297.861,550.8923,6.850585,133.8847,1,1,2308.503,2308.186,428.7821,123.7726,552.5547,2,548.5559,3.998821,0,0,0,0,1425.818,0.7129091,0.8979581,0.3172331,0,250,0.3172331,1879.404,0,0,2.336464,2.851765,133.8847,438.2246,356.7684,81.4562,505.9564,0,1020.862,0,0,-4.112266e-13,4.263256e-14,548.5559,3.998821,0,0,0,0,0,2.309264e-14
tuned,2026-01-11 18:30:00,650,18.5,27.05975,3318.435,633.434,2.213966,128.5294,1,1,2322.905,2322.587,469.906,135.1775,605.0835,2,605.0835,0,0,0,0,0,1425.594,0.7127968,0.8978168,0.3172331,0,250,0.3172331,1852.681,0,0,28.35052,2.213966,128.5294,440.4924,351.324,89.16842,510.8745,0,1074.473,0,-2.842171e-14,3.03646e-13,4.263256e-14,605.0835,0,0,0,0,0,0,0
tuned,2026-01-11 18:45:00,651,18.75,27.03854,3265.416,674.8216,0,117.478,1,1,2285.792,2285.474,513.4674,147.7106,661.178,2,661.1614,0.0166215,0,0,0,0,1425.369,0.7126846,0.8976754,0.3172331,0,250,0.3172331,1772.007,0,0,13.66025,0,117.478,433.2629,335.877,97.3859,505.8551,0,1035.274,0,-5.684342e-14,2.310374e-13,4.263256e-14,661.1614,0,0,0,0,0.0166215,0,-2.310305e-14
tuned,2026-01-11 19:00:00,652,19,27.04374,3245.464,690.9899,0,113.7123,1,0,2271.825,2271.507,156.5666,45.05815,201.6247,1,201.4483,0.1764253,0,0,0,489.5416,1302.759,0.6513797,0.8975341,0.3172331,0,250,0.3172331,2114.941,0,0,0,0,113.7123,430.6622,400.9223,29.73994,467.5365,0,935.0729,0,-1.421085e-14,-2.671197e-13,4.263256e-14,690.9899,0,0,500,0,0.1764253,0,-5.889733e-14
tuned,2026-01-11 19:15:00,653,19.25,26.86027,3226.092,723.828,0,106.1099,0,0,2258.264,2257.947,175.3306,50.46321,225.7938,1,225.5494,0.244392,0,0,0,498.2785,1177.985,0.5889924,0.8203285,0.3172331,0,250,0.3172331,2082.616,0,0,0,0,106.1099,426.4601,393.29,33.17008,0,463.7915,2550.853,0,7.105427e-15,3.846923e-13,4.263256e-14,723.828,0,0,500,0,0.244392,0,3.982925e-14
tuned,2026-01-11 19:30:00,654,19.5,26.69376,3176.399,686.5629,0.9148604,102.8891,0,0,2223.479,2223.162,185.266,53.32422,238.5902,1,238.3184,0.2717906,0,0,0,448.2445,1065.738,0.5328691,0.7417597,0.3172331,0,250,0.3172331,2037.896,0,0,0,0.6430698,102.8891,418.4438,383.5183,34.9255,0,456.2056,2510.24,0,2.131628e-14,-3.885781e-13,4.263256e-14,686.5629,0.2717906,0,500,0,0,0,-2.020606e-14
