controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-11 19:45:00,655,19.75,26.58354,3177.137,692.1239,0.1420738,88.8521,0,0,2223.996,2223.679,183.3516,52.85567,236.2073,1,235.1627,1.044547,0,0,0,456.9612,951.3301,0.4756651,0.6710797,0.3172331,0,250,0.3172331,2040.327,0,0,0,0,88.8521,417.5883,383.1017,34.48655,0,452.6407,2489.524,0,-7.105427e-15,-1.14686e-13,4.263256e-14,692.1239,0.1420738,0,500,0,0.9024736,0,-6.661338e-15
tuned,2026-01-11 20:00:00,656,20,26.36849,3163.75,669.1689,1.430975,75.95207,0,0,2214.625,2214.308,166.882,48.19582,215.0778,1,213.3001,1.777739,0,0,0,455.8688,837.2132,0.4186066,0.5990386,0.3172331,0,250,0.3172331,2047.426,0,0,0,0,75.95207,413.9898,382.7345,31.25531,0,445.1284,2448.206,0,0,-1.829648e-13,4.263256e-14,669.1689,1.430975,0,500,0,0.346764,0,-3.996803e-14
tuned,2026-01-11 20:15:00,657,20.25,26.24701,3168.408,662.8893,2.146212,72.12053,0,0,2217.886,2217.568,137.2409,39.69565,176.9366,1,174.9082,2.028435,0,0,0,487.9812,715.0861,0.357543,0.5271809,0.3172331,0,250,0.3172331,2080.327,0,0,0,0.1177773,72.12053,413.5663,387.916,25.6503,0,441.0599,2426.033,0,0,7.194245e-14,4.263256e-14,662.8893,2.028435,0,500,0,0,0,-3.28626e-14
tuned,2026-01-11 20:30:00,658,20.5,26.16591,3156.926,605.6051,4.409584,62.97498,0,0,2209.849,2209.531,0,0,0,0,0,0,0,0,0,500,589.9735,0.2949868,0.4502792,0.3172331,0,250,0.3172331,2209.531,0,0,105.6051,4.409584,62.97498,411.3833,411.3243,0.05905582,0,423.0477,2516.537,0,0,8.454348e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 20:45:00,659,20.75,26.00056,3109.641,532.5682,0.8950619,60.79484,0,0,2176.749,2176.432,0,0,0,0,0,0,0,0,0,500,464.8806,0.2324403,0.3714977,0.3172331,0,250,0.3172331,2176.432,0,0,32.56822,0.8950619,60.79484,403.8541,403.7953,0.05885653,0,415.0746,2340.634,0,0,4.868328e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 21:00:00,660,21,25.74966,3107.875,512.9909,5.040262,52.53467,0,0,2175.512,2175.195,0,0,0,0,0,0,0,0,0,494.5588,341.1677,0.1705839,0.2927285,0.3172331,0,250,0.3172331,2175.195,0,0,19.39646,4.075856,52.53467,401.5685,401.5099,0.05855669,0,411.2071,2302.129,0,0,-4.551914e-15,4.263256e-14,493.5944,0.9644061,0,494.5588,0,0,0,-2.220446e-16
tuned,2026-01-11 21:15:00,661,21.25,25.46817,3116.82,449.8564,8.945774,48.72189,0,0,2181.774,2181.457,0,0,0,0,0,0,0,0,0,433.5418,232.7286,0.1163643,0.2148283,0.3172331,0,250,0.3172331,2181.457,0,0,17.151,8.109339,48.72189,400.4356,400.3774,0.05822391,0,409.3197,2294.832,0,0,7.274736e-14,4.263256e-14,432.7054,0.8364352,0,433.5418,0,0,0,-8.548717e-15
tuned,2026-01-11 21:30:00,662,21.5,25.50847,3100.861,384.8252,0.1320047,47.17474,0,0,2170.603,2170.286,188.0695,54.19487,242.2643,1,241.3889,0.8753944,0,0,0,130.7678,200,0.1,0.1465458,0.3172331,0,250,0.3172331,1982.216,0,0,12.66852,0,47.17474,398.7098,364.1057,34.60403,0,426.9659,2370.166,0,-2.131628e-14,1.040834e-14,4.263256e-14,372.1567,0.1320047,0,130.7678,0,0.7433897,0,-4.13003e-14
tuned,2026-01-11 21:45:00,663,21.75,25.42431,3106.561,316.9873,6.299564,40.33405,0,0,2174.593,2174.276,242.5101,70.09258,312.6027,1,309.3737,3.103,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1931.765,0,0,7.613566,3.196563,40.33405,398.7645,354.2362,44.5283,0,431.725,2393.135,0,0,0,4.263256e-14,309.3737,3.103,0,0,0.1259371,0,0,-1.776357e-15
tuned,2026-01-11 22:00:00,664,22,25.07196,3109.431,255.35,2.491255,34.31321,0,0,2176.601,2176.284,210.4241,60.76626,271.1904,1,268.8661,2.198349,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1965.86,0,0,0,0.2929056,34.31321,396.3161,357.9443,38.37183,0,424.9583,2337.776,0,-1.421085e-14,0,4.263256e-14,255.35,2.198349,0,0,0.1259371,13.51609,0,-2.664535e-14
tuned,2026-01-11 22:15:00,665,22.25,24.75228,3044.294,193.4368,0,24.93111,0,0,2131.006,2130.689,177.8441,51.17822,229.0223,1,228.7275,0.1688589,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1952.845,0,0,0,0,24.93111,38.35811,35.15121,3.206903,0,90.84001,499.6201,0,1.421085e-14,0,4.263256e-14,193.4368,0,0,0,0.1259371,35.45955,0,-7.105427e-15
tuned,2026-01-11 22:30:00,666,22.5,24.7823,3059.28,177.5645,0,19.59856,0,0,2141.496,2141.179,156.7911,45.23071,202.0218,1,200.7038,1.192057,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1984.388,0,0,0,0,19.59856,38.54693,35.71898,2.82795,0,84.49762,464.7369,0,7.105427e-15,0,4.263256e-14,177.5645,0,0,0,0.1259371,24.33142,0,3.552714e-15
tuned,2026-01-11 22:45:00,667,22.75,24.75758,3005.24,143.0164,0,17.08949,0,0,2103.668,2103.351,142.5778,41.26514,183.8429,1,181.3663,2.350684,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1960.773,0,0,0,0,17.08949,37.86602,35.29391,2.57211,0,79.65125,438.0818,0,7.105427e-15,0,4.263256e-14,143.0164,0,0,0,0.1259371,40.70055,0,0
tuned,2026-01-11 23:00:00,668,23,24.54714,2979.138,139.6831,2.495515,22.29789,0,1,2085.397,2085.079,513.8494,148.4633,662.3127,2,156.2494,6.063242,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1571.23,0,0,0,0,22.29789,37.53714,28.28214,9.254999,0,180.7632,994.1975,0,-5.684342e-14,1.24345e-13,4.263256e-14,139.6831,2.495515,0,0,500,20.13404,0,-4.263256e-14
tuned,2026-01-11 23:15:00,669,23.25,24.46838,2985.829,131.6629,4.774293,31.00924,1,1,2090.08,2089.763,487.5795,140.4351,628.0146,2,126.3832,1.631427,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1602.184,0,0,5.279778,3.142866,31.00924,37.62145,28.83931,8.782141,174.8531,0,364.2353,0,0,-1.216804e-13,4.263256e-14,126.3832,1.631427,0,0,500,0,0,5.684342e-14
tuned,2026-01-11 23:30:00,670,23.5,24.04257,2969.733,132.3286,4.177317,21.68968,1,1,2078.813,2078.496,475.9211,136.9498,612.8709,2,112.4766,0.3943092,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1602.575,0,0,19.85196,3.783007,21.68968,37.41863,28.84634,8.57229,169.6656,0,380.1016,0,0,1.301736e-13,4.263256e-14,112.4766,0.3943092,0,0,500,0,0,0
tuned,2026-01-11 23:45:00,671,23.75,23.81319,2960.451,115.3999,10.59581,26.58421,1,1,2072.316,2071.998,473.0803,136.1453,609.2256,2,108.7119,0.513694,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1598.918,0,0,6.688007,10.08211,26.58421,37.30168,28.78053,8.521156,169.6472,0,368.2229,0,5.684342e-14,8.903989e-14,4.263256e-14,108.7119,0.513694,0,0,500,0,0,5.684342e-14
tuned,2026-01-12 00:00:00,672,0,23.68093,2999.551,109.8794,0.7193844,24.2958,1,1,2099.685,2099.368,476.887,137.2411,614.128,2,113.6076,0.5204745,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1622.481,0,0,0,0.1989099,24.2958,37.79434,29.20466,8.589676,170.7496,0,341.8423,0,2.842171e-14,2.131628e-14,4.263256e-14,109.8794,0.5204745,0,0,500,3.728183,0,-1.421085e-14
tuned,2026-01-12 00:15:00,673,0.25,23.2111,2976.815,96.22122,1.617607,18.03245,1,1,2083.77,2083.453,474.3194,136.4812,610.8006,2,110.4798,0.3208144,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1609.134,0,0,0,1.296793,18.03245,37.50787,28.96441,8.543459,168.611,0,339.459,0,-2.842171e-14,-1.135758e-13,4.263256e-14,96.22122,0.3208144,0,0,500,14.25855,0,-7.105427e-14
tuned,2026-01-12 00:30:00,674,0.5,22.88785,3013.64,91.28898,0,18.26195,1,1,2109.548,2109.231,465.6078,134.1122,599.72,2,98.1099,1.610118,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1643.623,0,0,0,0,18.26195,37.97186,29.58521,8.38665,166.8832,0,333.7664,0,8.526513e-14,-2.081668e-13,4.263256e-14,91.28898,0,0,0,500,8.431035,0,2.664535e-14
tuned,2026-01-12 00:45:00,675,0.75,22.77354,3058.546,79.18047,1.187045,19.46518,1,1,2140.982,2140.665,465.2515,134.1513,599.4028,2,96.46108,2.941766,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1675.414,0,0,0,0,19.46518,38.53768,30.15744,8.380238,167.697,0,335.394,0,2.842171e-14,4.474199e-13,4.263256e-14,79.18047,1.187045,0,0,500,19.03533,0,-3.907985e-14
tuned,2026-01-12 01:00:00,676,1,22.70782,3083.81,51.20606,10.33581,20.81667,1,1,2158.667,2158.35,448.3193,129.279,577.5983,2,74.67007,2.928228,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1710.03,0,0,0,7.407577,20.81667,38.856,30.78055,8.075458,163.6785,0,340.135,0,0,-1.731948e-14,4.263256e-14,51.20606,2.928228,0,0,500,23.464,0,2.842171e-14
tuned,2026-01-12 01:15:00,677,1.25,22.42136,3042.218,66.86672,0,24.21084,1,1,2129.553,2129.235,116.1013,33.89874,150,1,67.74154,4.702966,0,0,77.5555,0,1343.189,0.6715946,0.8337089,0.3172331,0,250,0.3172331,2013.134,0,0,0,0,24.21084,38.33195,36.23641,2.095533,74.32124,0,148.6425,0,-1.421085e-14,-3.406164e-13,4.263256e-14,66.86672,0,0,0,77.5555,5.577779,0,8.881784e-16
tuned,2026-01-12 01:30:00,678,1.5,22.25751,2998.154,57.35519,0,14.05854,1,1,2098.708,2098.391,116.4637,33.53628,150,1,75.417,0.3127776,0,0,74.27022,0,1361.545,0.6807726,0.8457865,0.3172331,0,250,0.3172331,1981.927,0,0,0,0,14.05854,37.77674,35.67468,2.102057,71.63415,0,143.2683,0,-1.421085e-14,6.07292e-14,4.263256e-14,57.35519,0,0,0,74.27022,18.37459,0,-3.552714e-15
tuned,2026-01-12 01:45:00,679,1.75,22.27099,3001.907,100.606,0,14.06102,1,1,2101.335,2101.018,116.3963,33.60369,150,1,100.1673,1.129213,0,0,48.70352,0,1373.507,0.6867534,0.8573451,0.3172331,0,250,0.3172331,1984.621,0,0,0.4387002,0,14.06102,37.82403,35.72319,2.100844,71.75111,0,144.259,0,0,4.785061e-14,4.263256e-14,100.1673,0,0,0,48.70352,1.129213,0,3.552714e-15
tuned,2026-01-12 02:00:00,680,2,22.03194,3055.298,98.68136,0,21.66759,1,1,2138.709,2138.392,116.4377,33.56232,150,1,104.1265,0.6280934,0,0,45.24537,0,1384.602,0.692301,0.8648771,0.3172331,0,250,0.3172331,2021.954,0,0,0,0,21.66759,38.49676,36.39517,2.101588,73.6763,0,147.3526,0,0,-3.195222e-13,4.263256e-14,98.68136,0,0,0,45.24537,6.073266,0,-8.881784e-16
tuned,2026-01-12 02:15:00,681,2.25,21.67912,3043.421,74.60255,0,18.77927,1,1,2130.394,2130.077,116.3892,33.61083,150,1,116.3432,1.215686,0,0,32.44114,0,1392.494,0.6962471,0.8718635,0.3172331,0,250,0.3172331,2013.688,0,0,0,0,18.77927,38.3471,36.24639,2.100715,73.05897,0,146.1179,0,0,-4.053424e-13,4.263256e-14,74.60255,0,0,0,32.44114,42.95631,0,0
tuned,2026-01-12 02:30:00,682,2.5,21.50417,3025.868,77.86229,6.409151,22.68094,1,1,2118.107,2117.79,116.4136,33.58641,150,1,110.9496,0.9198809,0,0,38.13052,0,1401.808,0.7009038,0.8768332,0.3172331,0,250,0.3172331,2001.376,0,0,0,5.48927,22.68094,38.12593,36.02478,2.101155,73.46551,0,156.4,0,-1.421085e-14,3.029799e-13,4.263256e-14,77.86229,0.9198809,0,0,38.13052,33.08731,0,0
tuned,2026-01-12 02:45:00,683,2.75,21.29681,3023.22,92.5432,7.045931,12.28229,1,1,2116.254,2115.937,116.4287,33.57132,150,1,111.6248,0.7371778,0,0,37.63801,0,1410.996,0.7054982,0.8826977,0.3172331,0,250,0.3172331,1999.508,0,0,0,6.308753,12.28229,38.09257,35.99114,2.101426,71.64162,0,154.1658,0,-1.421085e-14,4.111156e-13,4.263256e-14,92.5432,0.7371778,0,0,37.63801,19.08161,0,-7.105427e-15
tuned,2026-01-12 03:00:00,684,3,21.32172,3043.283,101.8175,14.04862,12.7931,1,1,2130.298,2129.981,116.3735,33.62651,150,1,124.773,1.405668,0,0,23.82134,0,1416.73,0.7083648,0.8884838,0.3172331,0,250,0.3172331,2013.607,0,0,0,12.64295,12.7931,38.34536,36.24493,2.100433,72.03807,0,165.8852,0,7.105427e-15,3.103073e-13,4.263256e-14,101.8175,1.405668,0,0,23.82134,22.9555,0,7.105427e-15
tuned,2026-01-12 03:15:00,685,3.25,21.20765,3070.929,93.65776,7.377152,10.28799,1,1,2149.651,2149.333,116.4209,33.57912,150,1,124.4262,0.831657,0,0,24.74216,0,1422.692,0.7113461,0.8920939,0.3172331,0,250,0.3172331,2032.912,0,0,0,6.545495,10.28799,38.69371,36.59242,2.101286,71.91022,0,155.1114,0,-7.105427e-15,-2.242651e-13,4.263256e-14,93.65776,0.831657,0,0,24.74216,30.76842,0,0
tuned,2026-01-12 03:30:00,686,3.5,20.98067,3064.57,105.967,4.378997,3.930231,1,1,2145.199,2144.882,116.2102,33.78978,150,1,125.7952,3.383155,0,0,20.82164,0,1427.674,0.7138368,0.8958484,0.3172331,0,250,0.3172331,2028.672,0,0,0,0.9958417,3.930231,38.61358,36.51609,2.097494,70.96729,0,143.6524,0,1.421085e-14,3.597123e-14,4.263256e-14,105.967,3.383155,0,0,20.82164,19.82821,0,7.105427e-15
tuned,2026-01-12 03:45:00,687,3.75,21.1846,3057.332,118.9092,9.423019,4.067882,1,1,2140.132,2139.815,116.2294,33.77061,150,1,132.4243,3.150935,0,0,14.42477,0,1431.055,0.7155276,0.8989852,0.3172331,0,250,0.3172331,2023.586,0,0,0,6.272083,4.067882,38.52238,36.42454,2.097839,70.88232,0,152.584,0,-7.105427e-15,4.185541e-13,4.263256e-14,118.9092,3.150935,0,0,14.42477,13.5151,0,0
tuned,2026-01-12 04:00:00,688,4,21.0202,3068.376,127.7664,0,7.474524,1,1,2147.864,2147.546,118.7143,34.32428,153.0386,1,151.4035,1.635075,0,0,0,0,1430.83,0.7154149,0.9011144,0.3172331,0,250,0.3172331,2028.832,0,0,0,0,7.474524,38.66154,36.51898,2.142567,72.10206,0,144.2041,0,-7.105427e-15,-1.59317e-13,4.263256e-14,127.7664,0,0,0,0,25.27217,0,-1.421085e-14
tuned,2026-01-12 04:15:00,689,4.25,20.99714,3066.804,148.5974,1.964279,11.87583,1,1,2146.763,2146.446,133.6541,38.54989,172.2039,1,171.2471,0.9568412,0,0,0,0,1430.605,0.7153023,0.9009726,0.3172331,0,250,0.3172331,2012.792,0,0,0,1.007437,11.87583,38.64173,36.23025,2.411483,76.77933,0,155.2965,0,-7.105427e-15,-1.010303e-13,4.263256e-14,148.5974,0.9568412,0,0,0,22.64965,0,0
tuned,2026-01-12 04:30:00,690,4.5,21.01389,3055.995,185.9908,0.374305,11.60981,1,1,2139.196,2138.879,147.4336,42.59742,190.031,1,188.2878,1.743153,0,0,0,0,1430.379,0.7151897,0.9008307,0.3172331,0,250,0.3172331,1991.445,0,0,0,0,11.60981,38.50553,35.84602,2.659514,80.39845,0,160.7969,0,-3.552714e-14,8.004708e-14,4.263256e-14,185.9908,0.374305,0,0,0,3.665819,0,-1.376677e-14
tuned,2026-01-12 04:45:00,691,4.75,21.05793,3015.582,229.4355,5.352807,9.103782,1,1,2110.907,2110.59,175.2776,50.57691,225.8545,1,224.3972,1.457334,0,0,0,0,1430.154,0.7150771,0.9006889,0.3172331,0,250,0.3172331,1935.312,0,0,5.038294,3.895474,9.103782,37.99633,34.83562,3.160707,86.9468,0,189.3044,0,0,-4.03122e-13,4.263256e-14,224.3972,1.457334,0,0,0,0,0,-3.996803e-15
tuned,2026-01-12 05:00:00,692,5,21.03574,3031.241,292.025,0,2.001341,1,1,2121.868,2121.551,214.3271,61.78565,276.1128,1,274.887,1.225806,0,0,0,0,1429.929,0.7149645,0.9005471,0.3172331,0,250,0.3172331,1907.224,0,0,17.13805,0,2.001341,38.19363,34.33003,3.863599,96.45283,0,222.4688,0,-1.421085e-14,3.916867e-13,4.263256e-14,274.887,0,0,0,0,1.225806,0,1.421085e-14
tuned,2026-01-12 05:15:00,693,5.25,21.08197,3027.819,370.1401,0,6.602562,1,1,2119.473,2119.156,271.4443,78.33126,349.7756,1,347.4703,2.305302,0,0,0,0,1429.704,0.714852,0.9004054,0.3172331,0,250,0.3172331,1847.712,0,0,22.66986,0,6.602562,38.15052,33.25881,4.891708,112.7033,0,264.5121,0,-1.421085e-14,-1.403322e-13,4.263256e-14,347.4703,0,0,0,0,2.305302,0,-7.993606e-15
tuned,2026-01-12 05:30:00,694,5.5,21.05703,3036.118,459.4709,0,15.17725,1,1,2125.282,2124.965,342.6156,98.67717,441.2928,1,440.1906,1.102213,0,0,0,0,1429.479,0.7147394,0.9002636,0.3172331,0,250,0.3172331,1782.35,0,0,19.28031,0,15.17725,38.25508,32.08229,6.172792,133.3173,0,299.893,0,-8.526513e-14,-5.595524e-14,4.263256e-14,440.1906,0,0,0,0,1.102213,0,-2.442491e-14
tuned,2026-01-12 05:45:00,695,5.75,20.87168,3043.423,517.2837,0,20.24683,1,1,2130.396,2130.079,389.8277,112.2824,502.1101,2,500.7843,1.325857,0,0,0,0,1429.254,0.7146269,0.9001219,0.3172331,0,250,0.3172331,1740.251,0,0,16.49945,0,20.24683,38.34713,31.32452,7.022609,147.0074,0,322.4764,0,-2.842171e-14,-1.397771e-13,4.263256e-14,500.7843,0,0,0,0,1.325857,0,2.531308e-14
tuned,2026-01-12 06:00:00,696,6,20.86009,3037.111,591.9224,2.531878,23.87864,1,1,2125.978,2125.661,452.5534,130.432,582.9854,2,580.6682,2.317216,0,0,0,0,1429.029,0.7145144,0.8999802,0.3172331,0,250,0.3172331,1673.107,0,0,11.25417,0.2146619,23.87864,38.2676,30.11593,8.151671,164.5576,0,348.8989,0,2.842171e-14,-2.664535e-13,4.263256e-14,580.6682,2.317216,0,0,0,0,0,5.329071e-14
tuned,2026-01-12 06:15:00,697,6.25,20.86665,3069.887,671.6817,0,18.43548,1,1,2148.921,2148.603,500.6715,144.141,644.8125,2,643.7476,1.064871,0,0,0,0,1428.804,0.714402,0.8998385,0.3172331,0,250,0.3172331,1647.932,0,0,27.93414,0,18.43548,38.68057,29.66278,9.017796,176.8997,0,401.9859,0,-2.842171e-14,-3.100853e-13,4.263256e-14,643.7476,0,0,0,0,1.064871,0,2.109424e-14
tuned,2026-01-12 06:30:00,698,6.5,20.89106,3111.358,734.9643,2.337219,26.94673,1,1,2177.951,2177.633,546.1385,157.241,703.3796,2,702.1212,1.258326,0,0,0,0,1428.579,0.7142895,0.8996969,0.3172331,0,250,0.3172331,1631.495,0,0,32.84311,1.078893,26.94673,39.20311,29.36691,9.836204,191.1353,0,440.7861,0,5.684342e-14,-1.44218e-13,4.263256e-14,702.1212,1.258326,0,0,0,0,0,5.062617e-14
tuned,2026-01-12 06:45:00,699,6.75,20.97116,3134.098,763.1764,0,24.51939,1,1,2193.869,2193.552,580.6401,167.1359,747.7761,2,746.8014,0.974667,0,0,0,0,1428.354,0.7141771,0.8995552,0.3172331,0,250,0.3172331,1612.912,0,0,16.37498,0,24.51939,39.48964,29.03241,10.45723,200.294,0,428.8348,0,-8.526513e-14,3.58269e-13,4.263256e-14,746.8014,0,0,0,0,0.974667,0,-2.908784e-14
tuned,2026-01-12 07:00:00,700,7,20.96635,3126.264,776.4682,0.03427286,15.67534,1,1,2188.385,2188.068,589.856,169.7369,759.5929,2,759.0899,0.5029936,0,0,0,0,1428.129,0.7140646,0.8994136,0.3172331,0,250,0.3172331,1598.212,0,0,17.3783,0,15.67534,39.39093,28.76781,10.62312,201.142,0,432.2616,0,0,4.155565e-13,4.263256e-14,759.0899,0.03427286,0,0,0,0.4687207,0,3.952394e-14
tuned,2026-01-12 07:15:00,701,7.25,21.2299,3143.341,763.2849,4.56667,15.55047,1,1,2200.339,2200.021,585.0522,168.3015,753.3538,2,753.3538,0,0,0,0,0,1427.904,0.7139522,0.8992721,0.3172331,0,250,0.3172331,1614.969,0,0,9.931126,4.56667,15.55047,39.6061,29.06945,10.53665,200.0001,0,425.0089,0,0,1.556533e-13,4.263256e-14,753.3538,0,0,0,0,0,0,0
tuned,2026-01-12 07:30:00,702,7.5,21.536,3173.209,727.773,0,17.42878,1,1,2221.246,2220.929,557.1419,160.5196,717.6616,2,715.338,2.323611,0,0,0,0,1427.68,0.7138398,0.8991305,0.3172331,0,250,0.3172331,1663.787,0,0,12.43505,0,17.42878,39.98244,29.94817,10.03427,193.4314,0,408.3132,0,0,-2.927658e-13,4.263256e-14,715.338,0,0,0,0,2.323611,0,-3.996803e-14
tuned,2026-01-12 07:45:00,703,7.75,21.36239,3180.81,676.1795,0,18.32886,1,1,2226.567,2226.25,508.3356,146.6892,655.0248,2,650.7294,4.295353,0,0,0,0,1427.455,0.7137274,0.8989889,0.3172331,0,250,0.3172331,1717.914,0,0,25.45014,0,18.32886,40.0782,30.92245,9.155751,180.7181,0,405.3378,0,-2.842171e-14,1.090239e-13,4.263256e-14,650.7294,0,0,0,0,4.295353,0,-1.598721e-14
tuned,2026-01-12 08:00:00,704,8,21.49292,3210.042,592.1085,374.1013,21.78662,1,1,2247.029,2246.712,526.499,164.3067,690.8058,2,569.9435,120.8623,0,0,0,0,1427.23,0.7136151,0.8988474,0.3172331,0,250,0.3172331,1720.213,0,0,22.16501,253.239,21.78662,40.44653,30.96383,9.482693,198.9721,0,873.0161,0,-2.842171e-14,-3.280709e-13,4.263256e-14,569.9435,120.8623,0,0,0,0,0,-2.842171e-14
tuned,2026-01-12 08:15:00,705,8.25,21.5418,3185.188,485.3117,374.8277,28.97931,1,1,2229.632,2229.314,463.4303,146.1797,609.61,2,488.5979,121.0121,0,0,0,0,1427.006,0.7135028,0.8987059,0.3172331,0,250,0.3172331,1765.884,0,0,0,253.8156,28.97931,40.13337,31.78592,8.347455,182.8937,0,803.6194,0,0,3.451683e-13,4.263256e-14,485.3117,121.0121,0,0,0,3.286166,0,0
tuned,2026-01-12 08:30:00,706,8.5,21.35695,3198.338,405.7798,374.9245,34.18968,1,1,2238.837,2238.519,408.7379,130.507,539.2449,2,417.6628,121.5821,0,0,0,0,1426.781,0.7133904,0.8985645,0.3172331,0,250,0.3172331,1829.782,0,0,0,253.3424,34.18968,40.29906,32.93607,7.362992,169.2372,0,775.4901,0,-2.842171e-14,4.408696e-13,4.263256e-14,405.7798,121.5821,0,0,0,11.88297,0,-2.842171e-14
tuned,2026-01-12 08:45:00,707,8.75,21.57996,3253.162,332.8568,379.0564,33.10893,1,1,2277.213,2276.896,351.4576,114.3157,465.7732,1,341.4965,124.2767,0,0,0,0,1426.556,0.7132781,0.898423,0.3172331,0,250,0.3172331,1925.438,0,0,0,254.7797,33.10893,40.98984,34.65789,6.331946,154.608,0,748.7109,0,-5.684342e-14,9.037215e-14,4.263256e-14,332.8568,124.2767,0,0,0,8.639685,0,-1.421085e-14
tuned,2026-01-12 09:00:00,708,9,21.67824,3289.988,269.0336,375.3853,29.70788,1,1,2302.992,2302.675,308.1323,101.6079,409.7403,1,287.7623,121.9779,0,0,0,0,1426.332,0.7131658,0.8982816,0.3172331,0,250,0.3172331,1994.542,0,0,0,253.4074,29.70788,41.45385,35.90176,5.552092,142.5746,0,722.277,0,-1.421085e-14,3.351763e-13,4.263256e-14,269.0336,121.9779,0,0,0,18.72871,0,0
tuned,2026-01-12 09:15:00,709,9.25,21.81843,3295.642,231.9611,379.5438,33.05453,1,1,2306.949,2306.632,268.9268,90.48155,359.4084,1,236.0023,123.4061,0,0,0,0,1426.107,0.7130536,0.8981402,0.3172331,0,250,0.3172331,2037.705,0,0,0,256.1377,33.05453,41.52509,36.6787,4.846393,132.8106,0,707.4588,0,2.842171e-14,3.98237e-13,4.263256e-14,231.9611,123.4061,0,0,0,4.04122,0,2.842171e-14
tuned,2026-01-12 09:30:00,710,9.5,21.93178,3310.014,174.415,377.5793,33.2311,1,1,2317.01,2316.693,228.0531,78.58828,306.6414,1,184.5067,122.1347,0,0,0,0,1425.883,0.7129413,0.8979988,0.3172331,0,250,0.3172331,2088.64,0,0,0,255.4446,33.2311,41.70618,37.59551,4.110666,121.8765,0,684.3949,0,1.421085e-14,4.127809e-13,4.263256e-14,174.415,122.1347,0,0,0,10.09169,0,1.421085e-14
tuned,2026-01-12 09:45:00,711,9.75,22.27985,3375.02,154.0434,384.5779,48.88716,1,1,2362.514,2362.197,212.5157,74.27535,286.7911,1,163.1824,123.6087,0,0,0,0,1425.658,0.7128291,0.8978574,0.3172331,0,250,0.3172331,2149.681,0,0,0,260.9692,48.88716,42.52526,38.69426,3.830993,121.3996,0,692.971,0,-2.842171e-14,-3.969047e-13,4.263256e-14,154.0434,123.6087,0,0,0,9.139052,0,0
tuned,2026-01-12 10:00:00,712,10,22.65216,3404.613,155.9216,396.5239,56.03919,1,1,2383.229,2382.912,201.3409,71.6456,272.9865,1,143.8761,129.1104,0,0,0,0,1425.434,0.7127169,0.8977161,0.3172331,0,250,0.3172331,2181.571,0,0,12.04543,267.4135,56.03919,42.89812,39.26827,3.629847,120.6458,0,723.3583,0,-2.842171e-14,-7.804868e-14,4.263256e-14,143.8761,129.1104,0,0,0,0,0,0
tuned,2026-01-12 10:15:00,713,10.25,22.90263,3387.723,117.7582,415.1669,61.46483,1,1,2371.406,2371.089,187.9807,67.59244,255.5731,1,128.4365,127.1367,0,0,0,0,1425.209,0.7126047,0.8975747,0.3172331,0,250,0.3172331,2183.108,0,0,0,288.0303,61.46483,42.68531,39.29595,3.389363,117.6139,0,732.08,0,0,-3.144152e-13,4.263256e-14,117.7582,127.1367,0,0,0,10.67829,0,0
tuned,2026-01-12 10:30:00,714,10.5,23.21149,3402.362,105.5097,420.7049,70.75123,1,1,2381.654,2381.336,178.723,65.22941,243.9524,1,113.9927,129.9597,0,0,0,0,1424.985,0.7124925,0.8974334,0.3172331,0,250,0.3172331,2202.613,0,0,0,290.7452,70.75123,42.86977,39.64704,3.222724,117.2961,0,736.1275,0,0,-6.150636e-14,4.263256e-14,105.5097,129.9597,0,0,0,8.482945,0,0
tuned,2026-01-12 10:45:00,715,10.75,23.41816,3398.397,99.92894,410.653,76.74222,1,1,2378.878,2378.561,185.2969,67.35049,252.6474,1,120.5245,132.1228,0,0,0,0,1424.761,0.7123803,0.8972922,0.3172331,0,250,0.3172331,2193.264,0,0,0,278.5301,76.74222,42.8198,39.47875,3.341054,120.3545,0,721.1734,0,-1.421085e-14,-9.270362e-14,4.263256e-14,99.92894,132.1228,0,0,0,20.59561,0,-1.421085e-14
tuned,2026-01-12 11:00:00,716,11,23.66084,3394.848,106.489,413.6383,96.54264,1,1,2376.394,2376.076,180.6021,66.01119,246.6133,1,114.3847,132.2286,0,0,0,0,1424.536,0.7122682,0.8971509,0.3172331,0,250,0.3172331,2195.474,0,0,0,281.4097,96.54264,42.77509,39.51854,3.256548,122.6251,0,730.6818,0,1.421085e-14,-2.716716e-13,4.263256e-14,106.489,132.2286,0,0,0,7.895678,0,0
tuned,2026-01-12 11:15:00,717,11.25,23.79058,3379.512,110.1804,412.8201,98.16735,1,1,2365.658,2365.341,182.9165,67.36756,250.284,1,111.5594,138.7246,0,0,0,0,1424.312,0.7121561,0.8970097,0.3172331,0,250,0.3172331,2182.424,0,0,0,274.0955,98.16735,42.58185,39.28364,3.298207,124.0783,0,720.9713,0,-1.421085e-14,4.47975e-13,4.263256e-14,110.1804,138.7246,0,0,0,1.378988,0,0
tuned,2026-01-12 11:30:00,718,11.5,24.02369,3416.789,97.42204,418.1366,98.19784,1,1,2391.752,2391.435,169.3165,63.24443,232.5609,1,95.81941,136.7415,0,0,0,0,1424.088,0.712044,0.8968685,0.3172331,0,250,0.3172331,2222.119,0,0,1.602621,281.3952,98.19784,43.05154,39.99814,3.053407,120.7548,0,729.6807,0,-1.421085e-14,3.849143e-13,4.263256e-14,95.81941,136.7415,0,0,0,0,0,0
tuned,2026-01-12 11:45:00,719,11.75,24.15947,3485.674,134.1741,419.4134,106.5,1,1,2439.972,2439.655,167.1269,62.82856,229.9555,1,91.20103,138.7544,0,0,0,0,1423.864,0.7119319,0.8967273,0.3172331,0,250,0.3172331,2272.528,0,0,42.97311,280.659,106.5,43.9195,40.9055,3.013994,122.7776,0,803.8205,0,-1.421085e-14,-3.228529e-13,4.263256e-14,91.20103,138.7544,0,0,0,0,0,0
tuned,2026-01-12 12:00:00,720,12,24.43693,3509.178,119.0348,417.3697,118.7643,1,1,2456.425,2456.107,168.113,63.00021,231.1132,1,93.4126,137.7006,0,0,0,0,1423.64,0.7118198,0.8965861,0.3172331,0,250,0.3172331,2287.994,0,0,25.62224,279.669,118.7643,44.21564,41.1839,3.031745,125.5371,0,777.7017,0,-2.131628e-14,2.822187e-13,4.263256e-14,93.4126,137.7006,0,0,0,0,0,0
tuned,2026-01-12 12:15:00,721,12.25,24.77076,3476.293,114.6885,420.0342,125.5952,1,1,2433.405,2433.088,171.2795,63.93767,235.2172,1,97.26672,137.9505,0,0,0,0,1423.415,0.7117077,0.896445,0.3172331,0,250,0.3172331,2261.808,0,0,17.42177,282.0837,125.5952,43.80129,40.71255,3.088742,127.3815,0,771.4099,0,1.421085e-14,-3.890221e-13,4.263256e-14,97.26672,137.9505,0,0,0,0,0,2.842171e-14
tuned,2026-01-12 12:30:00,722,12.5,25.03293,3496.096,116.2832,418.7407,134.9855,1,1,2447.267,2446.95,170.0186,63.42597,233.4446,1,96.89538,136.5492,0,0,0,0,1423.191,0.7115957,0.8963039,0.3172331,0,250,0.3172331,2276.932,0,0,19.38785,282.1915,134.9855,445.2509,414.2604,30.99056,502.2453,0,1524.715,0,0,-3.78142e-13,4.263256e-14,96.89538,136.5492,0,0,0,0,0,0
tuned,2026-01-12 12:45:00,723,12.75,25.40413,3463.843,114.0715,421.9502,138.4879,1,1,2424.69,2424.373,173.1565,64.57894,237.7354,1,98.83185,138.9036,0,0,0,0,1422.967,0.7114837,0.8961628,0.3172331,0,250,0.3172331,2251.217,0,0,15.23963,283.0467,138.4879,444.445,412.6474,31.79768,502.6111,0,1519.766,0,0,-4.540812e-13,4.263256e-14,98.83185,138.9036,0,0,0,0,0,0
tuned,2026-01-12 13:00:00,724,13,25.96403,3479.677,108.7819,422.7864,160.5197,1,1,2435.774,2435.457,174.7148,65.83246,240.5473,1,94.06947,146.4778,0,0,0,0,1422.743,0.7113717,0.8960217,0.3172331,0,250,0.3172331,2260.742,0,0,14.7124,276.3086,160.5197,451.5746,419.125,32.44966,514.7166,0,1531.444,0,-2.842171e-14,4.3332e-13,4.263256e-14,94.06947,146.4778,0,0,0,0,0,0
tuned,2026-01-12 13:15:00,725,13.25,25.88942,3512.618,97.19647,422.5558,176.5858,1,1,2458.832,2458.515,171.3654,64.55057,235.9159,1,92.4326,143.4833,0,0,0,0,1422.519,0.7112597,0.8958806,0.3172331,0,250,0.3172331,2287.15,0,0,4.763863,279.0724,176.5858,455.157,423.3766,31.78034,520.6152,0,1530.848,0,-2.842171e-14,-3.027578e-13,4.263256e-14,92.4326,143.4833,0,0,0,0,0,0
tuned,2026-01-12 13:30:00,726,13.5,26.08807,3548.988,91.79017,409.8076,182.6067,1,1,2484.292,2483.974,160.449,61.22673,221.6757,1,79.91873,141.757,0,0,0,0,1422.295,0.7111477,0.8957396,0.3172331,0,250,0.3172331,2323.525,0,0,11.87145,268.0506,182.6067,461.7375,431.857,29.88046,527.0235,0,1536.913,0,-2.131628e-14,2.077227e-13,4.263256e-14,79.91873,141.757,0,0,0,0,0,0
tuned,2026-01-12 13:45:00,727,13.75,26.20357,3544.011,90.22928,415.9328,186.0192,1,1,2480.808,2480.491,154.2057,58.87745,213.0831,1,76.53036,136.5527,0,0,0,0,1422.072,0.7110358,0.8955986,0.3172331,0,250,0.3172331,2326.285,0,0,13.69891,279.38,186.0192,462.1813,433.3933,28.78804,526.9266,0,1559.414,0,-1.421085e-14,2.88547e-13,4.263256e-14,76.53036,136.5527,0,0,0,0,0,0
tuned,2026-01-12 14:00:00,728,14,26.32648,3543.762,110.9363,412.4297,196.4443,1,1,2480.633,2480.316,167.3218,63.40435,230.7262,1,87.0832,143.643,0,0,0,0,1421.848,0.7109239,0.8954576,0.3172331,0,250,0.3172331,2312.994,0,0,23.85311,268.7867,196.4443,463.3158,432.0053,31.31048,532.1002,0,1569.004,0,0,8.248957e-14,4.263256e-14,87.0832,143.643,0,0,0,0,0,0
tuned,2026-01-12 14:15:00,729,14.25,26.32402,3534.426,87.25605,406.9542,198.1207,1,1,2474.098,2473.781,153.3682,59.35546,212.7237,1,69.40845,143.3152,0,0,0,0,1421.624,0.7108119,0.8953167,0.3172331,0,250,0.3172331,2320.413,0,0,17.8476,263.639,198.1207,462.0719,433.369,28.70287,529.7263,0,1545.017,0,-2.842171e-14,-2.666756e-13,4.263256e-14,69.40845,143.3152,0,0,0,0,0,0
tuned,2026-01-12 14:30:00,730,14.5,26.49777,3520.584,85.13865,418.8812,212.1269,1,1,2464.409,2464.092,166.0391,62.4435,228.4826,1,90.40673,138.0759,0,0,0,0,1421.4,0.7107,0.8951757,0.3172331,0,250,0.3172331,2298.052,0,0,0,280.8053,212.1269,461.9111,430.7304,31.18064,532.9335,0,1550.256,0,-1.421085e-14,2.945422e-13,4.263256e-14,85.13865,138.0759,0,0,0,5.268079,0,0
tuned,2026-01-12 14:45:00,731,14.75,26.62042,3549.785,85.75213,422.3654,213.2366,1,1,2484.849,2484.532,174.8494,65.58559,240.435,1,96.64358,143.7915,0,0,0,0,1421.176,0.7105882,0.8950348,0.3172331,0,250,0.3172331,2309.683,0,0,0,278.574,213.2366,466.923,434.0078,32.91522,539.6623,0,1559.865,0,-2.842171e-14,9.192647e-14,4.263256e-14,85.75213,143.7915,0,0,0,10.89145,0,1.421085e-14
tuned,2026-01-12 15:00:00,732,15,26.68362,3509.008,82.30562,413.8089,209.9544,1,1,2456.305,2455.988,180.386,66.67304,247.0591,1,108.0201,139.0389,0,0,0,0,1420.953,0.7104763,0.8948939,0.3172331,0,250,0.3172331,2275.602,0,0,0,274.7699,209.9544,462.1631,428.1631,34,534.3399,0,1542.658,0,0,1.801892e-13,4.263256e-14,82.30562,139.0389,0,0,0,25.7145,0,1.421085e-14
tuned,2026-01-12 15:15:00,733,15.25,26.78536,3457.92,106.061,410.8788,215.4072,1,1,2420.544,2420.227,182.2871,67.45361,249.7407,1,108.5035,141.2371,0,0,0,0,1420.729,0.7103645,0.894753,0.3172331,0,250,0.3172331,2237.94,0,0,0,269.6417,215.4072,456.3956,421.9654,34.43019,530.0342,0,1525.2,0,0,-2.043921e-13,4.263256e-14,106.061,141.2371,0,0,0,2.442551,0,0
tuned,2026-01-12 15:30:00,734,15.5,26.83112,3496.006,111.1757,408.2218,211.6686,1,1,2447.204,2446.887,179.8781,66.29565,246.1737,1,109.3101,136.8636,0,0,0,0,1420.505,0.7102526,0.8946122,0.3172331,0,250,0.3172331,2267.009,0,0,1.86553,271.3582,211.6686,461.8607,427.8525,34.00825,534.0963,0,1539.504,0,1.421085e-14,-6.106227e-15,4.263256e-14,109.3101,136.8636,0,0,0,0,0,0
tuned,2026-01-12 15:45:00,735,15.75,26.63751,3535.843,115.9803,398.167,208.5256,1,1,2475.09,2474.773,186.4217,68.01566,254.4374,1,119.1014,135.336,0,0,0,0,1420.282,0.7101408,0.8944713,0.3172331,0,250,0.3172331,2288.351,0,0,0,262.831,208.5256,465.2535,430.1514,35.10214,537.3645,0,1528.113,0,0,1.254552e-14,4.263256e-14,115.9803,135.336,0,0,0,3.121108,0,0
tuned,2026-01-12 16:00:00,736,16,26.87962,3469.697,126.89,393.3622,212.8576,1,1,2428.788,2428.471,201.1212,72.01158,273.1328,1,139.9854,133.1474,0,0,0,0,1420.058,0.710029,0.8943305,0.3172331,0,250,0.3172331,2227.349,0,0,0,260.2147,212.8576,458.8469,420.7912,38.05578,533.0158,0,1514.902,0,-4.263256e-14,-9.992007e-16,4.263256e-14,126.89,133.1474,0,0,0,13.0954,0,-2.842171e-14
tuned,2026-01-12 16:15:00,737,16.25,26.92615,3475.284,164.977,390.8637,195.9096,1,1,2432.699,2432.381,220.4392,77.50484,297.944,1,165.3979,132.5461,0,0,0,0,1419.835,0.7099173,0.8941897,0.3172331,0,250,0.3172331,2211.942,0,0,0,258.3176,195.9096,460.0307,418.285,41.7457,532.8369,0,1511.272,0,-5.684342e-14,1.012523e-13,4.263256e-14,164.977,132.5461,0,0,0,0.4209164,0,-2.842171e-14
tuned,2026-01-12 16:30:00,738,16.5,26.87501,3472.89,198.615,395.4896,199.4771,1,1,2431.023,2430.706,234.3889,81.18231,315.5712,1,186.1803,129.3909,0,0,0,0,1419.611,0.7098055,0.894049,0.3172331,0,250,0.3172331,2196.317,0,0,12.43471,266.0987,199.4771,459.2252,414.8887,44.33647,533.7526,0,1547.975,0,-5.684342e-14,-4.417577e-13,4.263256e-14,186.1803,129.3909,0,0,0,0,0,-2.842171e-14
tuned,2026-01-12 16:45:00,739,16.75,26.97444,3437.158,222.7944,387.0629,193.6684,1,1,2406.011,2405.693,254.5485,86.9136,341.4621,1,212.7108,128.7513,0,0,0,0,1419.388,0.7096938,0.8939082,0.3172331,0,250,0.3172331,2151.145,0,0,10.08362,258.3116,193.6684,455.4413,407.197,48.24432,530.7707,0,1524.523,0,-2.842171e-14,3.380629e-13,4.263256e-14,212.7108,128.7513,0,0,0,0,0,0
tuned,2026-01-12 17:00:00,740,17,26.9325,3391.666,269.5413,382.1082,179.9422,1,1,2374.166,2373.849,292.668,97.91545,390.5835,1,261.4934,129.0901,0,0,0,0,1419.164,0.709582,0.8937675,0.3172331,0,250,0.3172331,2081.181,0,0,8.047932,253.0181,179.9422,449.0213,393.6096,55.41171,525.5572,0,1501.453,0,-1.421085e-14,-1.381117e-13,4.263256e-14,261.4934,129.0901,0,0,0,0,0,0
tuned,2026-01-12 17:15:00,741,17.25,26.6804,3378.741,318.1447,385.9836,166.1289,1,1,2365.119,2364.802,330.245,108.4201,438.6651,1,312.4446,126.2205,0,0,0,0,1418.941,0.7094703,0.8936268,0.3172331,0,250,0.3172331,2034.557,0,0,5.700105,259.7631,166.1289,444.9763,382.784,62.19237,522.4598,0,1502.844,0,-2.842171e-14,9.892087e-14,4.263256e-14,312.4446,126.2205,0,0,0,0,0,2.842171e-14
tuned,2026-01-12 17:30:00,742,17.5,26.81537,3352.554,391.935,372.8452,164.9358,1,1,2346.788,2346.471,377.0767,121.6482,498.725,1,374.799,123.9259,0,0,0,0,1418.717,0.7093586,0.8934861,0.3172331,0,250,0.3172331,1969.394,0,0,17.13596,248.9193,164.9358,442.7643,371.562,71.20225,524.3284,0,1507.602,0,0,2.903233e-13,4.263256e-14,374.799,123.9259,0,0,0,0,0,0
tuned,2026-01-12 17:45:00,743,17.75,26.60017,3356.071,429.1787,380.9966,158.5186,1,1,2349.25,2348.933,417.0748,133.3189,550.3937,2,424.9206,125.4731,0,0,0,0,1418.494,0.709247,0.8933455,0.3172331,0,250,0.3172331,1931.858,0,0,4.258026,255.5236,158.5186,441.2581,362.8596,78.39848,525.953,0,1500.029,0,-5.684342e-14,-3.220757e-13,4.263256e-14,424.9206,125.4731,0,0,0,0,0,-2.842171e-14
tuned,2026-01-12 18:00:00,744,18,26.56271,3319.623,463.5471,14.57208,148.6806,1,1,2323.736,2323.419,374.9226,108.067,482.9896,1,480.9832,2.006417,0,0,0,0,1418.271,0.7091353,0.8932049,0.3172331,0,250,0.3172331,1948.496,0,0,0,12.56566,148.6806,436.1283,365.7017,70.42656,501.6737,0,1025.023,0,-4.263256e-14,2.323697e-13,4.263256e-14,463.5471,2.006417,0,0,0,17.43616,0,1.421085e-14
tuned,2026-01-12 18:15:00,745,18.25,26.55464,3331.254,525.8799,2.250287,137.5153,1,1,2331.878,2331.561,430.7531,124.507,555.2601,2,549.6866,5.573444,0,0,0,0,1418.047,0.7090237,0.8930642,0.3172331,0,250,0.3172331,1900.807,0,0,0,0,137.5153,437.5834,356.6919,80.89157,507.004,0,1014.008,0,-1.421085e-14,2.872147e-13,4.263256e-14,525.8799,2.250287,0,0,0,27.12993,0,2.131628e-14
tuned,2026-01-12 18:30:00,746,18.5,26.69126,3292.681,579.9578,7.660133,125.9942,1,1,2304.877,2304.56,482.7929,139.0141,621.807,2,620.5894,1.217681,0,0,0,0,1417.824,0.7089121,0.8929237,0.3172331,0,250,0.3172331,1821.767,0,0,0,6.442452,125.9942,433.7399,342.8265,90.91336,505.5507,0,1022.215,0,-5.684342e-14,-4.551914e-15,4.263256e-14,579.9578,1.217681,0,0,0,40.63158,0,-2.842171e-14
tuned,2026-01-12 18:45:00,747,18.75,26.78982,3313.845,624.7798,0,127.2239,1,1,2319.691,2319.374,519.3111,149.3907,668.7018,2,668.6935,0.008310748,0,0,0,0,1417.601,0.7088005,0.8927831,0.3172331,0,250,0.3172331,1800.063,0,0,0,0,127.2239,437.4202,339.4348,97.9854,512.8159,0,1025.632,0,-5.684342e-14,4.197753e-13,4.263256e-14,624.7798,0,0,0,0,43.92196,0,4.263256e-14
tuned,2026-01-12 19:00:00,748,19,26.73856,3309.365,670.7573,0,119.795,0,0,2316.556,2316.239,152.0717,43.75367,195.8253,1,195.7564,0.06892111,0,0,0,475.0009,1298.628,0.6493138,0.8926425,0.3172331,0,250,0.3172331,2164.167,0,0,0,0,119.795,436.3649,407.6597,28.70518,0,473.9789,2606.884,0,-1.421085e-14,-1.04472e-13,4.263256e-14,670.7573,0,0,500,0,0.06892111,0,4.607426e-14
tuned,2026-01-12 19:15:00,749,19.25,26.55222,3308.802,705.2907,3.360485,105.8052,0,0,2316.161,2315.844,174.4167,50.18732,224.604,1,224.4818,0.122196,0,0,0,480.8089,1178.221,0.5891105,0.8177268,0.3172331,0,250,0.3172331,2141.427,0,0,0,3.238289,105.8052,434.6125,401.8248,32.78768,0,471.8658,2600.848,0,-2.842171e-14,2.710054e-13,4.263256e-14,705.2907,0.122196,0,500,0,0,0,-3.692879e-14
tuned,2026-01-12 19:30:00,750,19.5,26.39899,3268.074,719.9816,0,108.2642,0,0,2287.652,2287.334,163.4001,47.07314,210.4733,1,209.8342,0.6390685,0,0,0,500,1053.035,0.5265177,0.7419084,0.3172331,0,250,0.3172331,2123.934,0,0,10.14737,0,108.2642,427.9095,397.2858,30.62364,0,464.61,2572.859,0,2.131628e-14,-4.265477e-13,4.263256e-14,709.8342,0,0,500,0,0.6390685,0,-5.073719e-14
tuned,2026-01-12 19:45:00,751,19.75,26.42893,3236.565,715.6906,0,102.1573,0,0,2265.596,2265.278,164.7445,47.44805,212.1926,1,211.6648,0.5278134,0,0,0,500,927.8697,0.4639348,0.663081,0.3172331,0,250,0.3172331,2100.534,0,0,4.025869,0,102.1573,424.0451,393.1509,30.89414,0,459.7195,2535.402,0,-1.421085e-14,1.451061e-13,4.263256e-14,711.6648,0,0,500,0,0.5278134,0,-1.154632e-14
tuned,2026-01-12 20:00:00,752,20,26.53498,3212.135,681.7217,0,98.81393,0,0,2248.494,2248.177,148.0553,42.75703,190.8123,1,189.2501,1.562196,0,0,0,492.4716,804.6057,0.4023029,0.5842659,0.3172331,0,250,0.3172331,2100.122,0,0,0,0,98.81393,421.7651,393.9339,27.83122,0,455.2261,2503.744,0,-2.131628e-14,4.996004e-15,4.263256e-14,681.7217,0,0,500,0,1.562196,0,-1.398881e-14
tuned,2026-01-12 20:15:00,753,20.25,26.464,3221.453,670.889,0,89.44928,0,0,2255.017,2254.7,132.337,38.28678,170.6238,1,168.5781,2.045711,0,0,0,500,679.4791,0.3397395,0.5066484,0.3172331,0,250,0.3172331,2122.363,0,0,2.310932,0,89.44928,422.3702,397.5237,24.84646,0,452.5645,2493.091,0,-2.131628e-14,1.000311e-13,4.263256e-14,668.5781,0,0,500,0,2.045711,0,-5.77316e-14
tuned,2026-01-12 20:30:00,754,20.5,26.22611,3181.438,611.4528,0,78.989,0,0,2227.006,2226.689,0,0,0,0,0,0,0,0,0,500,554.3721,0.277186,0.427858,0.3172331,0,250,0.3172331,2226.689,0,0,111.4528,0,78.989,415.0892,415.0301,0.05912871,0,429.7527,2555.896,0,0,1.252332e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 20:45:00,755,20.75,26.1965,3144.354,538.8571,0,59.34566,0,0,2201.048,2200.731,0,0,0,0,0,0,0,0,0,500,429.2848,0.2146424,0.34908,0.3172331,0,250,0.3172331,2200.731,0,0,38.85714,0,59.34566,410.0019,409.9428,0.05909283,0,420.9975,2382.515,0,0,4.607426e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 21:00:00,756,21,25.97234,3126.471,481.2862,0,55.81979,0,0,2188.529,2188.212,0,0,0,0,0,0,0,0,0,481.2862,308.8957,0.1544478,0.2703144,0.3172331,0,250,0.3172331,2188.212,0,0,0,0,55.81979,405.8061,405.7473,0.05882266,0,416.0976,2288.537,0,0,-1.198486e-13,4.263256e-14,481.2862,0,0,500,0,0,0,0
tuned,2026-01-12 21:15:00,757,21.25,25.73553,3124.688,428.6681,0,50.01591,0,0,2187.282,2186.964,0,0,0,0,0,0,0,0,0,428.6681,201.68,0.10084,0.1945071,0.3172331,0,250,0.3172331,2186.964,0,0,0,0,50.01591,403.6251,403.5666,0.0585399,0,412.7961,2270.379,0,0,5.381806e-14,4.263256e-14,428.6681,0,0,435.3882,0,0,0,0
tuned,2026-01-12 21:30:00,758,21.5,25.5079,3111.002,344.4228,12.28079,52.50881,0,0,2177.701,2177.384,289.7339,83.39499,373.1288,1,372.6824,0.4464454,0,0,0,0,201.6483,0.1008241,0.126995,0.3172331,0,250,0.3172331,1887.65,0,0,0,11.83435,52.50881,400.009,346.7312,53.27776,0,439.7712,2439.156,0,-1.421085e-14,2.375877e-14,4.263256e-14,344.4228,0.4464454,0,6.593103,0,28.25963,0,2.4869e-14
tuned,2026-01-12 21:45:00,759,21.75,25.38626,3099.016,307.0443,8.327643,45.203,0,0,2169.311,2168.994,241.7082,70.0469,311.7551,1,306.9118,4.843262,0,0,0,0.1325416,201.5834,0.1007917,0.126975,0.3172331,0,250,0.3172331,1927.286,0,0,0,3.484381,45.203,397.4909,353.1437,44.34721,0,431.4733,2379.114,0,-1.421085e-14,-3.355649e-14,4.263256e-14,307.0443,4.843262,0,6.466128,0,0,0,1.776357e-15
tuned,2026-01-12 22:00:00,760,22,25.21586,3057.526,265.6797,4.135376,50.31069,0,0,2140.268,2139.951,199.8445,57.74199,257.5865,1,255.2081,2.378436,0,0,0,6.206652,200,0.1,0.1269341,0.3172331,0,250,0.3172331,1940.106,0,0,4.264979,1.75694,50.31069,390.8269,354.2761,36.55084,0,421.2051,2327.016,0,-1.421085e-14,1.94289e-16,4.263256e-14,261.4147,2.378436,0,6.206652,0,0,0,-1.554312e-14
tuned,2026-01-12 22:15:00,761,22.25,25.13242,3040.224,226.2162,0,50.31769,0,0,2128.157,2127.84,162.5879,46.78051,209.3684,1,209.158,0.08442943,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1965.252,0,0,17.05817,0,50.31769,387.9651,358.2673,29.69776,0,414.2208,2307.64,0,-7.105427e-15,0,4.263256e-14,209.158,0,0,0,0.1259371,0.08442943,0,-7.036038e-15
tuned,2026-01-12 22:30:00,762,22.5,25.08167,3014.24,190.7548,0,41.82129,0,0,2109.968,2109.651,146.4099,42.17443,188.5843,1,187.924,0.5343458,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1963.241,0,0,2.830802,0,41.82129,384.2581,357.5368,26.7213,0,407.3276,2245.185,0,7.105427e-15,0,4.263256e-14,187.924,0,0,0,0.1259371,0.5343458,0,-1.454392e-14
tuned,2026-01-12 22:45:00,763,22.75,24.9227,3044.476,187.5249,0,25.81047,0,0,2131.133,2130.816,125.3484,36.16474,161.5132,1,160.3916,0.9955975,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2005.468,0,0,27.13321,0,25.81047,38.3604,36.09842,2.261982,0,76.94873,470.0228,0,-7.105427e-15,0,4.263256e-14,160.3916,0,0,0,0.1259371,0.9955975,0,-6.328271e-15
tuned,2026-01-12 23:00:00,764,23,24.38993,3041.184,186.4922,0,23.19587,1,1,2128.829,2128.512,505.3715,145.8073,651.1788,2,147.1586,4.020207,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1623.14,0,0,39.33361,0,23.19587,38.31892,29.21653,9.102398,179.1904,0,426.2312,0,-5.684342e-14,1.24345e-13,4.263256e-14,147.1586,0,0,0,500,4.020207,0,-1.776357e-15
tuned,2026-01-12 23:15:00,765,23.25,23.94245,3055.493,141.184,0,15.42666,1,1,2138.845,2138.528,490.9714,141.5873,632.5587,2,129.2675,3.291211,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1647.557,0,0,11.91649,0,15.42666,38.49921,29.65602,8.843196,173.99,0,368.536,0,0,-1.216804e-13,4.263256e-14,129.2675,0,0,0,500,3.291211,0,2.353673e-14
tuned,2026-01-12 23:30:00,766,23.5,23.73845,3017.501,120.0907,0,22.54805,1,1,2112.251,2111.933,485.6105,139.9531,625.5636,2,123.1377,2.425905,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1626.323,0,0,0,0,22.54805,38.02051,29.27381,8.746699,173.2257,0,346.4514,0,-2.842171e-14,1.301736e-13,4.263256e-14,120.0907,0,0,0,500,5.472935,0,-3.552714e-15
tuned,2026-01-12 23:45:00,767,23.75,23.50505,3017.865,102.3588,0,24.25202,1,1,2112.505,2112.188,479.8153,138.6653,618.4806,2,112.4873,5.993305,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1632.373,0,0,0,0,24.25202,38.0251,29.38271,8.642386,172.3294,0,344.6589,0,2.842171e-14,8.903989e-14,4.263256e-14,102.3588,0,0,0,500,16.12181,0,4.263256e-14
tuned,2026-01-13 00:00:00,768,0,23.56181,3027.774,96.51518,8.781473,18.25549,1,1,2119.442,2119.125,475.5182,136.8579,612.376,2,111.7558,0.6202313,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1643.607,0,0,0,8.161242,18.25549,38.14996,29.58492,8.565037,169.6692,0,353.4165,0,2.842171e-14,2.131628e-14,4.263256e-14,96.51518,0.6202313,0,0,500,15.24064,0,-2.842171e-14
tuned,2026-01-13 00:15:00,769,0.25,23.33163,3000.285,80.9222,9.467106,23.25426,1,1,2100.2,2099.883,468.8797,134.992,603.8717,2,102.8397,1.031938,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1631.003,0,0,0,8.435168,23.25426,37.8036,29.35805,8.445544,168.4416,0,351.4338,0,-5.684342e-14,-1.135758e-13,4.263256e-14,80.9222,1.031938,0,0,500,21.91753,0,-7.105427e-14
tuned,2026-01-13 00:30:00,770,0.5,23.08852,2987.99,66.77859,9.355894,21.50106,1,1,2091.593,2091.276,462.2512,133.0578,595.309,2,94.53459,0.7744009,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1629.025,0,0,0,8.581493,21.50106,37.64867,29.32244,8.326232,166.1456,0,347.0942,0,2.842171e-14,-2.081668e-13,4.263256e-14,66.77859,0.7744009,0,0,500,27.756,0,1.421085e-14
tuned,2026-01-13 00:45:00,771,0.75,22.99214,2981.032,68.26091,0,25.56801,1,1,2086.723,2086.405,457.3666,131.7899,589.1565,2,87.09084,2.065615,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1629.039,0,0,0,0,25.56801,37.56101,29.3227,8.238308,165.5819,0,331.1637,0,-5.684342e-14,4.474199e-13,4.263256e-14,68.26091,0,0,0,500,20.89555,0,-3.197442e-14
tuned,2026-01-13 01:00:00,772,1,22.9144,2991.494,70.0369,0,21.40515,1,1,2094.046,2093.729,440.9045,127.5808,568.4852,2,61.46715,7.018087,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1652.824,0,0,8.569755,0,21.40515,37.69283,29.75084,7.941991,161.0676,0,336.9181,0,2.842171e-14,-1.731948e-14,4.263256e-14,61.46715,0,0,0,500,7.018087,0,7.01661e-14
tuned,2026-01-13 01:15:00,773,1.25,22.67137,3002.947,89.0468,0,26.38859,1,1,2102.063,2101.746,116.3071,33.69287,150,1,66.76133,2.209323,0,0,81.02935,0,1344.058,0.6720288,0.8337089,0.3172331,0,250,0.3172331,1985.439,0,0,22.28547,0,26.38859,37.83713,35.73789,2.099239,74.01518,0,186.4728,0,0,2.846612e-13,4.263256e-14,66.76133,0,0,0,81.02935,2.209323,0,7.105427e-15
tuned,2026-01-13 01:30:00,774,1.5,22.52761,2970.252,101.9384,0,26.32467,1,1,2079.176,2078.859,116.4786,33.52138,150,1,65.11732,0.1322781,0,0,84.7504,0,1365.034,0.6825168,0.8463334,0.3172331,0,250,0.3172331,1962.381,0,0,36.82111,0,26.32467,37.42517,35.32285,2.102325,73.40501,0,210.3264,0,-7.105427e-15,-2.634559e-13,4.263256e-14,65.11732,0,0,0,84.7504,0.1322781,0,-4.246603e-15
tuned,2026-01-13 01:45:00,775,1.75,22.18159,2986.841,108.0502,6.683578,26.1762,1,1,2090.788,2090.471,116.4449,33.5551,150,1,100.3501,0.5407337,0,0,49.10921,0,1377.096,0.688548,0.8595417,0.3172331,0,250,0.3172331,1974.026,0,0,7.700159,6.142845,26.1762,37.63419,35.53247,2.101718,73.59293,0,171.065,0,0,8.371082e-14,4.263256e-14,100.3501,0.5407337,0,0,49.10921,0,0,0
tuned,2026-01-13 02:00:00,776,2,21.87092,2997.008,110.4153,0,22.90891,1,1,2097.905,2097.588,116.4688,33.53116,150,1,101.1231,0.2507285,0,0,48.62616,0,1389.036,0.6945179,0.8671372,0.3172331,0,250,0.3172331,1981.119,0,0,9.292181,0,22.90891,37.7623,35.66015,2.102149,73.11125,0,162.2515,0,0,3.604894e-13,4.263256e-14,101.1231,0,0,0,48.62616,0.2507285,0,5.329071e-15
tuned,2026-01-13 02:15:00,777,2.25,21.85415,3009.886,127.8901,0,26.23231,1,1,2106.92,2106.603,116.4477,33.55228,150,1,93.16912,0.5065359,0,0,56.32434,0,1402.898,0.7014491,0.8746555,0.3172331,0,250,0.3172331,1990.156,0,0,34.72097,0,26.23231,37.92457,35.8228,2.101769,73.86227,0,207.6182,0,0,3.322898e-13,4.263256e-14,93.16912,0,0,0,56.32434,0.5065359,0,5.884182e-15
tuned,2026-01-13 02:30:00,778,2.5,21.50163,2992.241,107.1766,0,27.0634,1,1,2094.569,2094.251,116.1666,33.83335,150,1,92.59589,3.910939,0,0,53.49317,0,1416.051,0.7080253,0.8833844,0.3172331,0,250,0.3172331,1978.085,0,0,14.58071,0,27.0634,37.70223,35.60552,2.09671,74.03773,0,173.2272,0,0,2.772227e-13,4.263256e-14,92.59589,0,0,0,53.49317,3.910939,0,8.881784e-16
tuned,2026-01-13 02:45:00,779,2.75,21.46532,2998.319,100.2382,0,17.76548,1,1,2098.824,2098.506,116.1444,33.85558,150,1,100.879,4.180174,0,0,44.94084,0,1427.063,0.7135315,0.8916663,0.3172331,0,250,0.3172331,1982.362,0,0,0,0,17.76548,37.77883,35.68252,2.09631,72.55492,0,145.1098,0,-1.421085e-14,2.118306e-13,4.263256e-14,100.2382,0,0,0,44.94084,4.820914,0,-4.440892e-15
tuned,2026-01-13 03:00:00,780,3,21.40669,3036.954,110.3072,2.769048,24.84927,1,1,2125.868,2125.55,115.804,34.19597,150,1,112.0528,8.302968,0,0,29.64422,0,1434.249,0.7171247,0.8986006,0.3172331,0,250,0.3172331,2009.746,0,0,0,0,24.84927,38.26562,36.17544,2.090183,74.58653,0,149.1731,0,7.105427e-15,1.456613e-13,4.263256e-14,110.3072,2.769048,0,0,29.64422,7.279553,0,6.217249e-15
tuned,2026-01-13 03:15:00,781,3.25,21.3706,3065.452,97.81432,9.780001,28.05285,1,1,2145.816,2145.499,116.1228,33.87719,150,1,107.4986,4.441923,0,0,38.05951,0,1443.538,0.7217692,0.9031258,0.3172331,0,250,0.3172331,2029.376,0,0,0,5.338078,28.05285,38.62469,36.52877,2.095921,75.1613,0,159.5308,0,7.105427e-15,-1.005862e-13,4.263256e-14,97.81432,4.441923,0,0,38.05951,9.684245,0,7.105427e-15
tuned,2026-01-13 03:30:00,782,3.5,21.36412,3045.983,114.2786,12.6337,21.79656,1,1,2132.188,2131.871,116.1693,33.83065,150,1,114.8388,3.878239,0,0,31.28293,0,1451.132,0.725566,0.908975,0.3172331,0,250,0.3172331,2015.702,0,0,0,8.755459,21.79656,38.37939,36.28263,2.096758,73.80765,0,162.7185,0,0,-2.362555e-13,4.263256e-14,114.2786,3.878239,0,0,31.28293,0.5602487,0,3.552714e-15
tuned,2026-01-13 03:45:00,783,3.75,21.32352,3085.669,110.7445,3.031716,23.49968,1,1,2159.969,2159.651,115.9463,34.05367,150,1,124.8247,6.579387,0,0,18.59588,0,1455.552,0.7277762,0.9137565,0.3172331,0,250,0.3172331,2043.705,0,0,0,0,23.49968,38.87943,36.78669,2.092744,74.82038,0,149.6408,0,0,-4.388712e-13,4.263256e-14,110.7445,3.031716,0,0,18.59588,17.62789,0,3.552714e-15
tuned,2026-01-13 04:00:00,784,4,20.94367,3068.985,122.8602,0,17.88019,1,1,2148.289,2147.972,116.4363,33.5637,150,1,138.4253,0.6448323,0,0,10.9299,0,1458.056,0.7290279,0.9165401,0.3172331,0,250,0.3172331,2031.536,0,0,0,0,17.88019,38.66921,36.56765,2.101564,73.13834,0,146.2767,0,-2.842171e-14,-2.164935e-14,4.263256e-14,122.8602,0,0,0,10.9299,16.20994,0,-7.105427e-15
