controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-13 04:15:00,785,4.25,20.72977,3045.209,138.8384,0,20.22066,1,1,2131.647,2131.329,124.4436,35.95329,160.3968,1,158.9416,1.455231,0,0,0,0,1457.826,0.7289131,0.9181164,0.3172331,0,250,0.3172331,2006.886,0,0,0,0,20.22066,38.36964,36.12394,2.245694,75.46444,0,150.9289,0,0,-3.799183e-13,4.263256e-14,138.8384,0,0,0,0,21.55847,0,-3.552714e-15
tuned,2026-01-13 04:30:00,786,4.5,20.58445,3077.041,185.5727,0,18.55115,1,1,2153.929,2153.612,145.8651,42.05602,187.9211,1,187.0264,0.8946869,0,0,0,0,1457.597,0.7287984,0.9179718,0.3172331,0,250,0.3172331,2007.746,0,0,0,0,18.55115,38.77072,36.13944,2.631282,81.2947,0,162.5894,0,-1.421085e-14,-1.482148e-13,4.263256e-14,185.5727,0,0,0,0,2.34843,0,-1.421085e-14
tuned,2026-01-13 04:45:00,787,4.75,20.65189,3084.509,218.6232,0,21.14863,1,1,2159.156,2158.839,178.7169,51.78306,230.5,1,227.0036,3.496331,0,0,0,0,1457.367,0.7286837,0.9178273,0.3172331,0,250,0.3172331,1980.122,0,0,0,0,21.14863,38.86481,35.64219,3.222614,90.96282,0,181.9256,0,-2.131628e-14,4.435341e-13,4.263256e-14,218.6232,0,0,0,0,11.87671,0,-1.24345e-14
tuned,2026-01-13 05:00:00,788,5,20.4667,3140.295,278.4442,0,16.83066,1,1,2198.206,2197.889,221.0545,63.64802,284.7026,1,284.1624,0.5401283,0,0,0,0,1457.138,0.728569,0.9176828,0.3172331,0,250,0.3172331,1976.834,0,0,0,0,16.83066,39.56771,35.58302,3.984692,102.0368,0,204.0735,0,1.421085e-14,-3.673728e-13,4.263256e-14,278.4442,0,0,0,0,6.258386,0,8.881784e-16
tuned,2026-01-13 05:15:00,789,5.25,20.35356,3124.948,357.103,0,20.45706,1,1,2187.464,2187.146,280.3209,80.75688,361.0778,1,359.9758,1.102031,0,0,0,0,1456.909,0.7284543,0.9175384,0.3172331,0,250,0.3172331,1906.825,0,0,0,0,20.45706,39.37435,34.32286,5.051487,118.4829,0,236.9659,0,-1.421085e-14,2.0417e-13,4.263256e-14,357.103,0,0,0,0,3.974806,0,-1.199041e-14
tuned,2026-01-13 05:30:00,790,5.5,20.30121,3123.613,440.06,4.643479,27.61705,1,1,2186.529,2186.212,350.6468,100.9248,451.5716,1,451.0596,0.5120422,0,0,0,0,1456.679,0.7283396,0.9173939,0.3172331,0,250,0.3172331,1835.565,0,0,0,4.131437,27.61705,39.35753,33.04018,6.317353,138.5549,0,284.2365,0,-1.421085e-14,3.967937e-13,4.263256e-14,440.06,0.5120422,0,0,0,10.99954,0,1.065814e-14
tuned,2026-01-13 05:45:00,791,5.75,20.48282,3139.424,518.9563,9.000359,23.19572,1,1,2197.596,2197.279,396.5742,114.1463,510.7204,2,510.1177,0.6026857,0,0,0,0,1456.45,0.7282249,0.9172495,0.3172331,0,250,0.3172331,1800.705,0,0,8.838525,8.397674,23.19572,39.55674,32.41269,7.144045,150.4269,0,330.5863,0,1.421085e-14,2.684519e-13,4.263256e-14,510.1177,0.6026857,0,0,0,0,0,1.787459e-14
tuned,2026-01-13 06:00:00,792,6,20.31831,3142.853,582.9746,1.173745,18.32443,1,1,2199.997,2199.68,457.4709,131.8531,589.324,2,586.9465,2.377494,0,0,0,0,1456.221,0.7281103,0.9171051,0.3172331,0,250,0.3172331,1742.209,0,0,0,0,18.32443,39.59995,31.35977,8.240187,166.2593,0,332.5186,0,-5.684342e-14,-1.223466e-13,4.263256e-14,582.9746,1.173745,0,0,0,5.175712,0,-4.973799e-14
tuned,2026-01-13 06:15:00,793,6.25,20.18278,3131.769,668.5029,0,11.21092,1,1,2192.239,2191.921,512.2882,147.4136,659.7018,2,659.288,0.4137265,0,0,0,0,1455.991,0.7279957,0.9169608,0.3172331,0,250,0.3172331,1679.633,0,0,9.214858,0,11.21092,39.4603,30.2334,9.226898,179.5062,0,374.908,0,-1.136868e-13,1.927347e-13,4.263256e-14,659.288,0,0,0,0,0.4137265,0,-5.12923e-14
tuned,2026-01-13 06:30:00,794,6.5,20.32208,3135.461,716.1444,0.7410011,11.07356,1,1,2194.823,2194.506,560.4297,161.4117,721.8414,2,720.0232,1.818244,0,0,0,0,1455.762,0.7278811,0.9168164,0.3172331,0,250,0.3172331,1634.076,0,0,0,0,11.07356,39.50681,29.41337,10.09345,192.6662,0,385.3324,0,-1.136868e-13,3.642642e-13,4.263256e-14,716.1444,0.7410011,0,0,0,4.95608,0,-3.730349e-14
tuned,2026-01-13 06:45:00,795,6.75,20.11671,3140.635,769.3933,0,16.57315,1,1,2198.445,2198.127,587.0753,168.9247,756.0001,2,755.6124,0.3877111,0,0,0,0,1455.533,0.7277665,0.9166721,0.3172331,0,250,0.3172331,1611.052,0,0,13.78095,0,16.57315,39.572,28.99894,10.57307,200.6689,0,425.1099,0,0,4.523049e-13,4.263256e-14,755.6124,0,0,0,0,0.3877111,0,3.907985e-14
tuned,2026-01-13 07:00:00,796,7,20.24908,3147.792,778.1004,0,14.59207,1,1,2203.455,2203.138,597.195,171.8184,769.0134,2,768.7901,0.2233157,0,0,0,0,1455.304,0.7276519,0.9165278,0.3172331,0,250,0.3172331,1605.943,0,0,9.310329,0,14.59207,39.66219,28.90697,10.75522,203.1482,0,422.3568,0,-5.684342e-14,-3.917977e-13,4.263256e-14,768.7901,0,0,0,0,0.2233157,0,-1.698641e-14
tuned,2026-01-13 07:15:00,797,7.25,20.29234,3156.386,779.0084,0,10.36267,1,1,2209.47,2209.153,591.1331,170.3178,761.4509,2,758.9392,2.511669,0,0,0,0,1455.075,0.7275374,0.9163835,0.3172331,0,250,0.3172331,1618.02,0,0,20.06913,0,10.36267,39.77046,29.12435,10.64611,201.1642,0,436.9476,0,-1.421085e-13,-2.878808e-13,4.263256e-14,758.9392,0,0,0,0,2.511669,0,-4.52971e-14
tuned,2026-01-13 07:30:00,798,7.5,20.20383,3129.573,734.7139,0,2.656173,1,1,2190.701,2190.384,561.7212,161.7014,723.4226,2,722.3742,1.048336,0,0,0,0,1454.846,0.7274228,0.9162392,0.3172331,0,250,0.3172331,1628.663,0,0,12.33968,0,2.656173,39.43262,29.31593,10.11669,191.458,0,404.2019,0,0,-8.337775e-14,4.263256e-14,722.3742,0,0,0,0,1.048336,0,3.219647e-14
tuned,2026-01-13 07:45:00,799,7.75,20.28161,3171.038,672.5955,0,10.62255,1,1,2219.726,2219.409,517.6093,149.1072,666.7165,2,664.7705,1.946051,0,0,0,0,1454.617,0.7273083,0.916095,0.3172331,0,250,0.3172331,1701.8,0,0,7.824973,0,10.62255,39.95507,30.63239,9.322678,181.5044,0,376.5069,0,0,2.842171e-13,4.263256e-14,664.7705,0,0,0,0,1.946051,0,-1.287859e-14
tuned,2026-01-13 08:00:00,800,8,20.29687,3170.672,581.2522,367.0021,12.10433,1,1,2219.47,2219.153,630.9973,208.9279,839.9253,2,582.1054,257.8198,0,0,0,0,1454.388,0.7271938,0.9159508,0.3172331,0,250,0.3172331,1588.156,0,0,0,109.1822,12.10433,39.95046,28.5868,11.36366,239.5263,0,667.3919,0,0,-3.153033e-14,4.263256e-14,581.2522,257.8198,0,0,0,0.8531719,0,0
tuned,2026-01-13 08:15:00,801,8.25,20.47787,3183.132,503.86,378.5509,13.27457,1,1,2228.192,2227.875,557.2755,187.765,745.0405,2,486.8014,258.2391,0,0,0,0,1454.159,0.7270794,0.9158066,0.3172331,0,250,0.3172331,1670.6,0,0,17.05865,120.3118,13.27457,40.10746,30.07079,10.03667,220.0492,0,677.0623,0,-5.684342e-14,-5.762057e-14,4.263256e-14,486.8014,258.2391,0,0,0,0,0,0
tuned,2026-01-13 08:30:00,802,8.5,20.69509,3183.426,439.2629,382.1169,23.92846,1,1,2228.398,2228.081,498.7541,170.9561,669.7102,2,411.2277,258.4825,0,0,0,0,1453.93,0.7269649,0.9156624,0.3172331,0,250,0.3172331,1729.327,0,0,28.03522,123.6344,23.92846,40.11117,31.12788,8.983284,206.0897,0,673.8095,0,-5.684342e-14,2.702283e-13,4.263256e-14,411.2277,258.4825,0,0,0,0,0,0
tuned,2026-01-13 08:45:00,803,8.75,21.06827,3201.656,361.0898,383.6609,30.23207,1,1,2241.159,2240.842,443.3321,155.3775,598.7095,2,336.7971,261.9125,0,0,0,0,1453.701,0.7268505,0.9155183,0.3172331,0,250,0.3172331,1797.51,0,0,24.29276,121.7484,30.23207,40.34087,32.35518,7.985687,192.8287,0,637.5785,0,5.684342e-14,1.072475e-13,4.263256e-14,336.7971,261.9125,0,0,0,0,0,5.684342e-14
tuned,2026-01-13 09:00:00,804,9,21.25302,3248.99,296.3062,386.9608,29.12477,1,1,2274.293,2273.976,395.2512,141.2203,536.4715,2,277.6241,258.8474,0,0,0,0,1453.472,0.726736,0.9153742,0.3172331,0,250,0.3172331,1878.725,0,0,18.68216,128.1134,29.12477,40.93728,33.81704,7.120232,179.9635,0,613.1494,0,-5.684342e-14,4.28102e-13,4.263256e-14,277.6241,258.8474,0,0,0,0,0,-5.684342e-14
tuned,2026-01-13 09:15:00,805,9.25,21.4615,3297.682,225.0943,383.4679,32.77734,1,1,2308.378,2308.06,363.3033,132.3459,495.6492,1,233.8288,261.8204,0,0,0,0,1453.243,0.7266216,0.9152301,0.3172331,0,250,0.3172331,1944.757,0,0,0,121.6476,32.77734,41.5508,35.00563,6.54517,172.9172,0,555.6763,0,-5.684342e-14,3.893552e-13,4.263256e-14,225.0943,261.8204,0,0,0,8.734564,0,0
tuned,2026-01-13 09:30:00,806,9.5,21.58986,3317.27,204.1183,385.1816,39.31958,1,1,2322.089,2321.772,319.529,119.5687,439.0977,1,179.0142,260.0836,0,0,0,0,1453.015,0.7265073,0.915086,0.3172331,0,250,0.3172331,2002.243,0,0,25.10412,125.098,39.31958,41.7976,36.04037,5.757233,162.3017,0,583.702,0,-5.684342e-14,5.717649e-14,4.263256e-14,179.0142,260.0836,0,0,0,0,0,0
tuned,2026-01-13 09:45:00,807,9.75,21.79868,3332.651,150.6444,398.5882,42.82763,1,1,2332.855,2332.538,306.4924,116.299,422.7913,1,158.1882,264.6031,0,0,0,0,1452.786,0.7263929,0.9149419,0.3172331,0,250,0.3172331,2026.046,0,0,0,133.985,42.82763,41.9914,36.46882,5.522573,160.0861,0,551.2963,0,-1.421085e-14,4.08229e-13,4.263256e-14,150.6444,264.6031,0,0,0,7.543835,0,0
tuned,2026-01-13 10:00:00,808,10,22.15354,3331.764,150.369,397.6632,51.06947,1,1,2332.235,2331.917,306.8901,117.3796,424.2697,1,150.5781,273.6916,0,0,0,0,1452.557,0.7262785,0.9147979,0.3172331,0,250,0.3172331,2025.027,0,0,0,123.9716,51.06947,41.98023,36.45049,5.529732,162.6153,0,539.0816,0,-1.421085e-14,-3.089751e-13,4.263256e-14,150.369,273.6916,0,0,0,0.2090838,0,2.842171e-14
tuned,2026-01-13 10:15:00,809,10.25,22.12516,3340.394,123.9792,394.5998,61.17444,1,1,2338.276,2337.959,291.7273,114.0112,405.7385,1,122.7024,283.036,0,0,0,0,1452.328,0.7261642,0.9146539,0.3172331,0,250,0.3172331,2046.232,0,0,1.276772,111.5637,61.17444,42.08897,36.83217,5.256802,161.3612,0,517.3723,0,-1.421085e-14,-2.075007e-13,4.263256e-14,122.7024,283.036,0,0,0,0,0,0
tuned,2026-01-13 10:30:00,810,10.5,22.44127,3363.174,79.09545,398.4406,71.84033,1,1,2354.222,2353.905,284.239,112.3037,396.5427,1,109.305,287.2377,0,0,0,0,1452.1,0.7260499,0.9145099,0.3172331,0,250,0.3172331,2069.666,0,0,0,111.203,71.84033,42.376,37.25399,5.122012,161.9836,0,515.7924,0,0,-1.278977e-13,4.263256e-14,79.09545,287.2377,0,0,0,30.20954,0,0
tuned,2026-01-13 10:45:00,811,10.75,22.60454,3374.941,84.21415,400.6084,71.17649,1,1,2362.459,2362.142,281.0942,110.9242,392.0185,1,109.2472,282.7713,0,0,0,0,1451.871,0.7259356,0.9143659,0.3172331,0,250,0.3172331,2081.048,0,0,0,117.8372,71.17649,42.52426,37.45886,5.065407,160.7326,0,524.7343,0,0,-1.221245e-15,4.263256e-14,84.21415,282.7713,0,0,0,25.03304,0,1.421085e-14
tuned,2026-01-13 11:00:00,812,11,22.85081,3366.846,83.56576,403.179,73.6786,1,1,2356.792,2356.475,283.0797,111.6692,394.749,1,110.3423,284.4067,0,0,0,0,1451.643,0.7258213,0.914222,0.3172331,0,250,0.3172331,2073.395,0,0,0,118.7723,73.6786,42.42226,37.32111,5.101145,161.8344,0,528.5509,0,-1.421085e-14,2.425837e-13,4.263256e-14,83.56576,284.4067,0,0,0,26.77653,0,-2.842171e-14
tuned,2026-01-13 11:15:00,813,11.25,23.13138,3388.746,72.89612,410.2267,77.7895,1,1,2372.122,2371.805,285.3313,112.5789,397.9101,1,111.0396,286.8705,0,0,0,0,1451.414,0.7257071,0.9140781,0.3172331,0,250,0.3172331,2086.474,0,0,0,123.3561,77.7895,42.6982,37.55652,5.141673,163.7694,0,540.3282,0,1.421085e-14,-2.357003e-13,4.263256e-14,72.89612,286.8705,0,0,0,38.1435,0,2.842171e-14
tuned,2026-01-13 11:30:00,814,11.5,23.48046,3381.474,59.9034,409.7656,87.75999,1,1,2367.032,2366.715,275.6235,110.0022,385.6257,1,96.72373,288.902,0,0,0,0,1451.186,0.7255928,0.9139342,0.3172331,0,250,0.3172331,2091.091,0,0,0,120.8636,87.75999,42.60657,37.63964,4.966933,163.1276,0,534.7449,0,-5.684342e-14,4.537482e-13,4.263256e-14,59.9034,288.902,0,0,0,36.82034,0,2.842171e-14
tuned,2026-01-13 11:45:00,815,11.75,23.74816,3454.07,73.55798,412.4142,102.3163,1,1,2417.849,2417.532,290.7182,114.5194,405.2376,1,114.6909,290.5467,0,0,0,0,1450.957,0.7254786,0.9137903,0.3172331,0,250,0.3172331,2126.814,0,0,0,121.8675,102.3163,43.52129,38.28265,5.238638,170.9506,0,552.1226,0,0,-3.459455e-13,4.263256e-14,73.55798,290.5467,0,0,0,41.13291,0,4.263256e-14
tuned,2026-01-13 12:00:00,816,12,23.93227,3470.656,79.1014,410.3569,110.069,1,1,2429.459,2429.142,283.7894,112.3512,396.1406,1,107.2394,288.9012,0,0,0,0,1450.729,0.7253644,0.9136465,0.3172331,0,250,0.3172331,2145.352,0,0,0,121.4557,110.069,43.73026,38.61634,5.11392,170.5617,0,550.6345,0,-2.842171e-14,1.656453e-13,4.263256e-14,79.1014,288.9012,0,0,0,28.13802,0,1.421085e-14
tuned,2026-01-13 12:15:00,817,12.25,24.20664,3463.937,80.57113,418.8645,117.0164,1,1,2424.756,2424.438,284.3756,112.688,397.0636,1,106.5806,290.483,0,0,0,0,1450.5,0.7252502,0.9135026,0.3172331,0,250,0.3172331,2140.063,0,0,0,128.3815,117.0164,43.6456,38.52113,5.124471,172.1525,0,565.7632,0,1.421085e-14,2.421396e-13,4.263256e-14,80.57113,290.483,0,0,0,26.00949,0,0
tuned,2026-01-13 12:30:00,818,12.5,24.43837,3484.889,102.9168,420.6973,122.9696,1,1,2439.423,2439.105,283.7845,112.3665,396.1509,1,107.093,289.058,0,0,0,0,1450.272,0.725136,0.9133588,0.3172331,0,250,0.3172331,2155.321,0,0,0,131.6393,122.9696,43.90961,38.79577,5.113831,173.272,0,573.6219,0,1.421085e-14,-4.32987e-14,4.263256e-14,102.9168,289.058,0,0,0,4.176134,0,0
tuned,2026-01-13 12:45:00,819,12.75,24.63797,3472.61,99.98062,431.5268,143.4717,1,1,2430.827,2430.51,285.4327,113.1365,398.5691,1,106.7281,291.8411,0,0,0,0,1450.044,0.7250219,0.9132151,0.3172331,0,250,0.3172331,2145.077,0,0,0,139.6858,143.4717,43.75489,38.61139,5.143498,177.6461,0,596.2502,0,2.842171e-14,2.924327e-13,4.263256e-14,99.98062,291.8411,0,0,0,6.747439,0,1.421085e-14
tuned,2026-01-13 13:00:00,820,13,24.8863,3475.19,92.19978,429.234,160.0238,1,1,2432.633,2432.316,284.3926,113.2526,397.6452,1,101.8975,295.7477,0,0,0,0,1449.815,0.7249077,0.9130713,0.3172331,0,250,0.3172331,2147.923,0,0,0,133.4863,160.0238,43.7874,38.66262,5.124777,180.9444,0,592.1527,0,0,4.144463e-13,4.263256e-14,92.19978,295.7477,0,0,0,9.697739,0,2.842171e-14
tuned,2026-01-13 13:15:00,821,13.25,25.21528,3521.367,70.75721,419.3314,165.9642,1,1,2464.957,2464.64,277.962,111.2449,389.2068,1,94.94389,294.2629,0,0,0,0,1449.587,0.7247936,0.9129276,0.3172331,0,250,0.3172331,2186.678,0,0,0,125.0685,165.9642,450.112,399.297,50.81501,540.8476,0,1297.438,0,-1.421085e-14,3.973488e-13,4.263256e-14,70.75721,294.2629,0,0,0,24.18669,0,1.421085e-14
tuned,2026-01-13 13:30:00,822,13.5,25.44025,3551.41,72.16257,410.9464,172.523,1,1,2485.987,2485.67,265.928,106.965,372.893,1,86.32426,286.5687,0,0,0,0,1449.359,0.7246795,0.9127838,0.3172331,0,250,0.3172331,2219.742,0,0,0,124.3777,172.523,456.0128,407.1745,48.83823,545.786,0,1306.124,0,-2.842171e-14,3.165246e-13,4.263256e-14,72.16257,286.5687,0,0,0,14.16169,0,1.421085e-14
tuned,2026-01-13 13:45:00,823,13.75,25.6596,3514.031,86.53948,409.9551,178.5546,1,1,2459.822,2459.504,264.9285,106.7858,371.7143,1,84.127,287.5873,0,0,0,0,1449.131,0.7245654,0.9126401,0.3172331,0,250,0.3172331,2194.576,0,0,2.412485,122.3677,178.5546,453.2192,404.348,48.87121,544.0323,0,1303.31,0,-2.842171e-14,2.480238e-13,4.263256e-14,84.127,287.5873,0,0,0,0,0,0
tuned,2026-01-13 14:00:00,824,14,25.68267,3484.562,96.43324,412.6274,179.2402,1,1,2439.193,2438.876,278.2593,110.7581,389.0175,1,100.1373,288.8802,0,0,0,0,1448.903,0.7244514,0.9124965,0.3172331,0,250,0.3172331,2160.617,0,0,0,123.7473,179.2402,449.6286,398.2772,51.3514,542.0756,0,1297.615,0,-1.421085e-14,2.683409e-13,4.263256e-14,96.43324,288.8802,0,0,0,3.704055,0,1.421085e-14
tuned,2026-01-13 14:15:00,825,14.25,25.84992,3474.22,104.3752,412.4699,186.5427,1,1,2431.954,2431.637,259.7062,105.0941,364.8003,1,78.99424,285.8061,0,0,0,0,1448.675,0.7243373,0.9123528,0.3172331,0,250,0.3172331,2171.93,0,0,25.38091,126.6638,186.5427,449.8196,401.7251,48.09451,541.3226,0,1344.922,0,-5.684342e-14,4.545253e-13,4.263256e-14,78.99424,285.8061,0,0,0,0,0,0
tuned,2026-01-13 14:30:00,826,14.5,25.78241,3531.84,99.51867,410.0321,184.7514,1,1,2472.288,2471.971,269.1679,108.2627,377.4307,1,87.42264,290.008,0,0,0,0,1448.447,0.7242233,0.9122092,0.3172331,0,250,0.3172331,2202.803,0,0,12.09604,120.0241,184.7514,456.6527,406.8765,49.77621,549.2644,0,1326.436,0,2.842171e-14,-2.509104e-14,4.263256e-14,87.42264,290.008,0,0,0,0,0,0
tuned,2026-01-13 14:45:00,827,14.75,26.04296,3522.021,107.6597,411.3972,191.1011,1,1,2465.415,2465.098,274.9185,110.406,385.3246,1,90.71666,294.6079,0,0,0,0,1448.219,0.7241093,0.9120656,0.3172331,0,250,0.3172331,2190.179,0,0,16.94303,116.7893,191.1011,457.8067,406.6978,51.10896,552.5897,0,1335.868,0,-7.105427e-14,-1.831868e-13,4.263256e-14,90.71666,294.6079,0,0,0,0,0,-5.684342e-14
tuned,2026-01-13 15:00:00,828,15,26.07498,3516.46,80.83298,411.7274,196.6629,1,1,2461.522,2461.205,272.6551,109.0184,381.6734,1,93.99337,287.6801,0,0,0,0,1447.991,0.7239953,0.911922,0.3172331,0,250,0.3172331,2188.549,0,0,0,124.0474,196.6629,457.383,406.6612,50.72183,552.2221,0,1318.426,0,-1.421085e-14,5.939693e-14,4.263256e-14,80.83298,287.6801,0,0,0,13.16039,0,-1.421085e-14
tuned,2026-01-13 15:15:00,829,15.25,26.38732,3490.428,87.97694,413.3457,199.6302,1,1,2443.299,2442.982,282.4109,111.7574,394.1683,1,107.1226,287.0457,0,0,0,0,1447.763,0.7238813,0.9117785,0.3172331,0,250,0.3172331,2160.571,0,0,0,126.3,199.6302,456.9139,404.0418,52.87212,553.1314,0,1324.13,0,-1.421085e-14,-1.276756e-13,4.263256e-14,87.97694,287.0457,0,0,0,19.14563,0,1.421085e-14
tuned,2026-01-13 15:30:00,830,15.5,26.90525,3511.588,134.4399,417.8881,208.4049,1,1,2458.111,2457.794,282.4063,111.3981,393.8044,1,110.1253,283.6791,0,0,0,0,1447.535,0.7237674,0.9116349,0.3172331,0,250,0.3172331,2175.388,0,0,24.31454,134.209,208.4049,464.6343,411.1936,53.44063,561.9846,0,1397.422,0,-4.263256e-14,2.449152e-13,4.263256e-14,110.1253,283.6791,0,0,0,0,0,0
tuned,2026-01-13 15:45:00,831,15.75,26.96344,3516.388,149.6254,403.3014,209.7115,1,1,2461.472,2461.154,283.5863,111.0752,394.6615,1,117.2135,277.4479,0,0,0,0,1447.307,0.7236535,0.9114914,0.3172331,0,250,0.3172331,2177.568,0,0,32.41184,125.8535,209.7115,465.833,412.1043,53.72869,562.8673,0,1398.742,0,-2.842171e-14,3.48277e-13,4.263256e-14,117.2135,277.4479,0,0,0,0,0,0
tuned,2026-01-13 16:00:00,832,16,27.23345,3450.824,160.7301,395.9127,208.5847,1,1,2415.577,2415.259,293.2133,113.4754,406.6887,1,132.7133,273.9754,0,0,0,0,1447.079,0.7235395,0.9113479,0.3172331,0,250,0.3172331,2122.046,0,0,28.01681,121.9373,208.5847,459.7315,403.8669,55.86461,557.04,0,1372.751,0,-4.263256e-14,2.634559e-13,4.263256e-14,132.7133,273.9754,0,0,0,0,0,0
tuned,2026-01-13 16:15:00,833,16.25,27.3666,3416.419,185.3676,395.7518,206.7947,1,1,2391.494,2391.176,317.1567,120.1809,437.3376,1,165.0762,272.2615,0,0,0,0,1446.851,0.7234256,0.9112045,0.3172331,0,250,0.3172331,2074.02,0,0,20.29145,123.4904,206.7947,456.4203,395.8299,60.59039,555.4779,0,1358.979,0,0,7.183143e-14,4.263256e-14,165.0762,272.2615,0,0,0,0,0,0
tuned,2026-01-13 16:30:00,834,16.5,27.35989,3361.104,230.2474,389.5614,205.7691,1,1,2352.773,2352.456,339.4401,126.7088,466.1489,1,192.7815,273.3673,0,0,0,0,1446.624,0.7233118,0.911061,0.3172331,0,250,0.3172331,2013.016,0,0,37.46589,116.194,205.7691,448.9671,384.1331,64.83409,550.1076,0,1365.279,0,-1.421085e-14,-1.44329e-13,4.263256e-14,192.7815,273.3673,0,0,0,0,0,0
tuned,2026-01-13 16:45:00,835,16.75,27.30284,3329.528,252.0569,379.171,198.9489,1,1,2330.67,2330.353,355.6502,130.8442,486.4944,1,218.091,268.4034,0,0,0,0,1446.396,0.7231979,0.9109176,0.3172331,0,250,0.3172331,1974.702,0,0,33.96589,110.7677,198.9489,444.2174,376.3712,67.84613,545.1344,0,1339.934,0,0,-3.025358e-13,4.263256e-14,218.091,268.4034,0,0,0,0,0,0
tuned,2026-01-13 17:00:00,836,17,27.41515,3308.944,291.5357,384.5083,190.9044,1,1,2316.261,2315.944,390.8418,140.691,531.5328,2,265.7328,265.8,0,0,0,0,1446.168,0.723084,0.9107742,0.3172331,0,250,0.3172331,1925.102,0,0,25.80291,118.7083,190.9044,442.513,367.7836,74.72948,544.9461,0,1339.174,0,-8.526513e-14,-3.193001e-13,4.263256e-14,265.7328,265.8,0,0,0,0,0,-5.684342e-14
tuned,2026-01-13 17:15:00,837,17.25,27.61975,3275.878,344.6465,376.217,186.9885,1,1,2293.115,2292.797,430.228,152.1123,582.3403,2,315.6829,266.6573,0,0,0,0,1445.94,0.7229702,0.9106308,0.3172331,0,250,0.3172331,1862.569,0,0,28.96355,109.5596,186.9885,439.9828,357.3736,82.60926,545.3636,0,1329.68,0,-5.684342e-14,-1.110223e-13,4.263256e-14,315.6829,266.6573,0,0,0,0,0,-5.684342e-14
tuned,2026-01-13 17:30:00,838,17.5,27.67132,3262.743,390.4214,366.1145,177.7175,1,1,2283.92,2283.603,477.6621,164.8761,642.5382,2,384.1731,258.365,0,0,0,0,1445.713,0.7228564,0.9104875,0.3172331,0,250,0.3172331,1805.941,0,0,6.248276,107.7495,177.7175,438.6962,346.8857,91.81043,545.8978,0,1288.442,0,-5.684342e-14,4.068967e-13,4.263256e-14,384.1731,258.365,0,0,0,0,0,0
tuned,2026-01-13 17:45:00,839,17.75,27.46471,3281.04,454.1979,368.4053,160.9207,1,1,2296.728,2296.41,514.6222,176.0664,690.6886,2,427.0742,263.6143,0,0,0,0,1445.485,0.7227426,0.9103442,0.3172331,0,250,0.3172331,1781.788,0,0,27.12366,104.7909,160.9207,439.2387,340.7589,98.47982,547.6007,0,1322.754,0,0,4.098943e-13,4.263256e-14,427.0742,263.6143,0,0,0,0,0,-5.684342e-14
tuned,2026-01-13 18:00:00,840,18,27.30718,3302.638,498.1756,4.825768,153.0306,1,1,2311.847,2311.53,371.9083,107.9337,479.842,1,470.9332,8.908787,0,0,0,0,1445.258,0.7226288,0.9102008,0.3172331,0,250,0.3172331,1939.621,0,0,27.2424,0,153.0306,440.6699,369.7186,70.95131,506.822,0,1060.637,0,-2.842171e-14,-1.665335e-14,4.263256e-14,470.9332,4.825768,0,0,0,4.083019,0,7.105427e-15
tuned,2026-01-13 18:15:00,841,18.25,27.24268,3291.454,589.6796,2.543998,140.9972,1,1,2304.018,2303.701,419.1301,120.9755,540.1056,2,536.2992,3.806422,0,0,0,0,1445.03,0.7225151,0.9100576,0.3172331,0,250,0.3172331,1884.571,0,0,53.38045,0,140.9972,438.5845,358.74,79.84446,506.5552,0,1105.192,0,-1.421085e-14,1.226796e-13,4.263256e-14,536.2992,2.543998,0,0,0,1.262424,0,5.329071e-15
tuned,2026-01-13 18:30:00,842,18.5,27.36995,3294.052,631.0882,0,131.3633,1,1,2305.837,2305.519,467.6912,135.0471,602.7383,2,597.9717,4.766565,0,0,0,0,1444.803,0.7224013,0.9099143,0.3172331,0,250,0.3172331,1837.828,0,0,33.11649,0,131.3633,440.1035,350.7771,89.32642,510.8969,0,1078.92,0,5.684342e-14,5.107026e-15,4.263256e-14,597.9717,0,0,0,0,4.766565,0,5.595524e-14
tuned,2026-01-13 18:45:00,843,18.75,27.34047,3241.682,676.2169,0,122.8468,0,1,2269.177,2268.86,500.2613,143.9098,644.1711,2,644.1711,0,0,0,0,0,1444.575,0.7222876,0.9097711,0.3172331,0,250,0.3172331,1768.599,0,0,32.04584,0,122.8468,432.8387,337.3548,95.48382,0,504.6973,2831.114,0,0,-2.822187e-13,4.263256e-14,644.1711,0,0,0,0,0,0,0
tuned,2026-01-13 19:00:00,844,19,27.30195,3265.89,732.2195,2.612937,118.7933,0,0,2286.123,2285.806,141.0643,40.57988,181.6442,1,181.6442,0,0,0,0,500,1319.348,0.6596739,0.9096278,0.3172331,0,250,0.3172331,2144.741,0,0,50.57533,2.612937,118.7933,435.7188,408.7724,26.94632,0,471.9935,2687.714,0,-7.105427e-15,2.579048e-13,4.263256e-14,681.6442,0,0,500,0,0,0,0
tuned,2026-01-13 19:15:00,845,19.25,27.36376,3302.263,777.1979,14.15293,112.5001,0,0,2311.584,2311.267,167.4586,48.36918,215.8278,1,213.9795,1.848267,0,0,0,500,1194.14,0.5970701,0.830774,0.3172331,0,250,0.3172331,2143.808,0,0,63.21835,12.30466,112.5001,441.1431,409.1248,32.01837,0,478.9635,2764.576,0,-1.421085e-14,-2.965406e-13,4.263256e-14,713.9795,1.848267,0,500,0,0,0,4.907186e-14
tuned,2026-01-13 19:30:00,846,19.5,27.22583,3268.655,781.6699,20.49209,104.0651,0,0,2288.058,2287.741,167.2718,48.14326,215.415,1,215.1863,0.2287151,0,0,0,500,1068.952,0.5344761,0.7519325,0.3172331,0,250,0.3172331,2120.469,0,0,66.48359,20.26337,104.0651,435.3928,403.5024,31.89038,0,471.4482,2742.603,0,2.131628e-14,8.593126e-14,4.263256e-14,715.1863,0.2287151,0,500,0,0,0,-1.84297e-14
tuned,2026-01-13 19:45:00,847,19.75,27.09038,3256.574,763.8783,20.88134,90.32164,0,0,2279.602,2279.284,166.1577,47.81767,213.9754,1,213.7946,0.1807204,0,0,0,500,943.7839,0.4718919,0.6731035,0.3172331,0,250,0.3172331,2113.127,0,0,50.08367,20.70062,90.32164,432.5572,400.9683,31.58882,0,465.9247,2684.689,0,0,-2.464695e-14,4.263256e-14,713.7946,0.1807204,0,500,0,0,0,-6.680767e-14
tuned,2026-01-13 20:00:00,848,20,26.93063,3239.033,740.6774,11.54602,80.8165,0,0,2267.323,2267.006,144.1346,41.53079,185.6654,1,185.0287,0.6367457,0,0,0,500,818.6353,0.4093176,0.5942869,0.3172331,0,250,0.3172331,2122.871,0,0,55.64872,10.90928,80.8165,428.7975,401.4787,27.31882,0,458.2936,2635.427,0,-2.131628e-14,6.816769e-14,4.263256e-14,685.0287,0.6367457,0,500,0,0,0,5.551115e-14
tuned,2026-01-13 20:15:00,849,20.25,26.55188,3160.67,656.8323,7.636933,74.54405,0,0,2212.469,2212.152,132.4187,38.1815,170.6002,1,169.7658,0.8343986,0,0,0,487.0665,696.7398,0.3483699,0.5154826,0.3172331,0,250,0.3172331,2079.733,0,0,0,6.802535,74.54405,415.1525,390.2456,24.90686,0,442.4147,2445.015,0,-1.421085e-14,-1.092459e-13,4.263256e-14,656.8323,0.8343986,0,500,0,0,0,1.509903e-14
tuned,2026-01-13 20:30:00,850,20.5,26.45718,3173.878,608.2871,6.877617,63.53762,0,0,2221.715,2221.397,0,0,0,0,0,0,0,0,0,500,571.6301,0.2858151,0.4387268,0.3172331,0,250,0.3172331,2221.397,0,0,108.2871,6.877617,63.53762,416.074,416.0146,0.05941017,0,427.9137,2552.184,0,0,9.869883e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 20:45:00,851,20.75,26.34369,3169.131,570.7057,3.82472,55.26855,0,0,2218.392,2218.075,0,0,0,0,0,0,0,0,0,500,446.5401,0.2232701,0.3599471,0.3172331,0,250,0.3172331,2218.075,0,0,70.70569,3.82472,55.26855,414.4827,414.4234,0.0592716,0,424.7498,2464.689,0,0,5.362377e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 21:00:00,852,21,26.29291,3111.995,501.9287,3.410242,48.44305,0,0,2178.396,2178.079,0,0,0,0,0,0,0,0,0,493.1629,323.1791,0.1615896,0.2811798,0.3172331,0,250,0.3172331,2178.079,0,0,10.17405,2.002045,48.44305,406.5857,406.5264,0.05920981,0,415.5681,2306.628,0,0,-3.019807e-14,4.263256e-14,491.7547,1.408197,0,493.1629,0,0,0,-1.487699e-14
tuned,2026-01-13 21:15:00,853,21.25,25.94975,3093.974,460.692,5.063161,45.69958,0,0,2165.782,2165.464,0,0,0,0,0,0,0,0,0,437.2985,213.8036,0.1069018,0.2035012,0.3172331,0,250,0.3172331,2165.464,0,0,25.75993,2.696722,45.69958,401.4032,401.3444,0.05879557,0,409.8143,2303.066,0,0,2.134404e-14,4.263256e-14,434.932,2.366439,0,437.2985,0,0,0,-1.465494e-14
tuned,2026-01-13 21:30:00,854,21.5,25.64912,3116.676,411.8507,2.203253,41.81178,0,0,2181.673,2181.356,241.6724,70.2569,311.9293,1,305.0142,6.915147,0,0,0,55.07994,200,0.1,0.134629,0.3172331,0,250,0.3172331,1939.684,0,0,51.75658,0,41.81178,401.8853,357.3085,44.57684,0,435.2675,2483.251,0,-1.421085e-14,-2.775558e-16,4.263256e-14,360.0941,2.203253,0,55.07994,0,4.711893,0,7.105427e-15
tuned,2026-01-13 21:45:00,855,21.75,25.57012,3119.102,344.4111,0,37.83751,0,0,2183.371,2183.054,245.3758,71.30496,316.6807,1,309.8022,6.752634,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1937.678,0,0,34.60892,0,37.83751,401.5553,356.3686,45.1867,0,434.6325,2450.179,0,-1.421085e-14,0,4.263256e-14,309.8022,0,0,0,0.1259371,6.752634,0,-1.24345e-14
tuned,2026-01-13 22:00:00,856,22,25.40317,3071.909,295.1493,0,40.80685,0,0,2150.336,2150.019,207.1805,59.94768,267.1282,1,263.7267,3.275504,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1942.838,0,0,31.42261,0,40.80685,394.1484,356.1148,38.03354,0,423.5423,2383.686,0,-2.842171e-14,0,4.263256e-14,263.7267,0,0,0,0.1259371,3.275504,0,-1.820766e-14
tuned,2026-01-13 22:15:00,857,22.25,25.36661,3052.726,256.6055,0.07875971,34.88138,0,0,2136.908,2136.591,169.834,48.85602,218.69,1,218.5641,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1966.757,0,0,38.04146,0.07875971,34.88138,391.3985,360.2334,31.1651,0,415.4784,2350.888,0,0,0,4.263256e-14,218.5641,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-13 22:30:00,858,22.5,25.03162,3033.504,232.9036,0,23.98347,0,0,2123.453,2123.135,147.5415,42.46318,190.0047,1,189.6905,0.1882874,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1975.594,0,0,43.21315,0,23.98347,386.3266,359.4262,26.90042,0,406.2528,2308.933,0,1.421085e-14,0,4.263256e-14,189.6905,0,0,0,0.1259371,0.1882874,0,-3.330669e-16
tuned,2026-01-13 22:45:00,859,22.75,24.83279,3037.857,191.4624,0,18.18498,1,0,2126.5,2126.183,136.7663,39.39289,176.1592,1,175.5685,0.4648088,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1989.416,0,0,15.89389,0,18.18498,38.277,35.80949,2.467504,78.49772,0,184.4124,0,7.105427e-15,0,4.263256e-14,175.5685,0,0,0,0.1259371,0.4648088,0,-1.626477e-14
tuned,2026-01-13 23:00:00,860,23,24.51669,3019.491,139.6664,0,19.08963,1,1,2113.644,2113.326,520.7874,150.0095,670.797,2,168.963,1.833994,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1592.539,0,0,0,0,19.08963,38.04559,28.6657,9.379884,182.1128,0,364.2257,0,0,1.24345e-13,4.263256e-14,139.6664,0,0,0,500,31.13052,0,-2.131628e-14
tuned,2026-01-13 23:15:00,861,23.25,24.32813,3022.584,128.0904,0,24.3475,1,1,2115.809,2115.492,494.6688,142.4526,637.1215,2,135.6954,1.426064,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1620.823,0,0,0,0,24.3475,38.08456,29.17481,8.909749,175.9956,0,351.9911,0,-2.842171e-14,-1.216804e-13,4.263256e-14,128.0904,0,0,0,500,9.031005,0,-5.151435e-14
tuned,2026-01-13 23:30:00,862,23.5,24.03467,3019.003,156.4282,0.4522728,18.95817,1,1,2113.302,2112.985,483.5655,139.2179,622.7834,2,121.7391,1.044329,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1629.419,0,0,34.68912,0,18.95817,38.03943,29.32954,8.709889,171.9291,0,403.697,0,2.842171e-14,1.301736e-13,4.263256e-14,121.7391,0.4522728,0,0,500,0.5920564,0,8.193446e-14
tuned,2026-01-13 23:45:00,863,23.75,23.87492,2983.523,125.6639,2.716592,11.10703,1,1,2088.466,2088.149,473.2667,136.4299,609.6966,2,107.0103,2.686245,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1614.882,0,0,18.65356,0.03034621,11.10703,37.59239,29.06788,8.524511,167.4728,0,367.1753,0,2.842171e-14,8.903989e-14,4.263256e-14,107.0103,2.686245,0,0,500,0,0,5.684342e-14
tuned,2026-01-14 00:00:00,864,0,23.78601,3001.012,120.3407,10.48288,18.38889,1,1,2100.708,2100.391,472.1303,136.3556,608.4858,2,103.4234,5.062489,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1628.261,0,0,16.91736,5.420387,18.38889,37.81275,29.3087,8.504055,168.9284,0,376.3895,0,-2.842171e-14,2.131628e-14,4.263256e-14,103.4234,5.062489,0,0,500,0,0,0
tuned,2026-01-14 00:15:00,865,0.25,23.64417,3010.941,108.451,2.99175,14.1284,1,1,2107.659,2107.342,462.7463,133.7173,596.4636,2,90.82508,5.638534,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1644.595,0,0,17.62594,0,14.1284,37.93786,29.60272,8.335143,165.821,0,362.0468,0,0,-1.135758e-13,4.263256e-14,90.82508,2.99175,0,0,500,2.646785,0,-1.776357e-14
tuned,2026-01-14 00:30:00,866,0.5,23.18114,2995.404,110.3706,0.8784674,7.565337,1,1,2096.783,2096.466,453.7721,131.1159,584.888,2,79.43566,5.452321,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1642.694,0,0,30.93489,0,7.565337,37.74209,29.56849,8.173607,162.0116,0,377.386,0,2.842171e-14,-2.081668e-13,4.263256e-14,79.43566,0.8784674,0,0,500,4.573853,0,5.506706e-14
tuned,2026-01-14 00:45:00,867,0.75,23.08292,3017.683,137.2052,0,9.245715,1,1,2112.378,2112.061,448.6387,129.1529,577.7916,2,76.91345,0.8781872,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1663.422,0,0,60.29172,0,9.245715,38.02281,29.9416,8.081207,160.7135,0,425.4302,0,2.842171e-14,4.474199e-13,4.263256e-14,76.91345,0,0,0,500,0.8781872,0,7.582823e-14
tuned,2026-01-14 01:00:00,868,1,22.92363,3073.268,144.5874,0,17.65165,1,1,2151.288,2150.97,442.0506,127.5058,569.5564,2,66.34499,3.211406,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1708.92,0,0,78.24244,0,17.65165,38.72318,30.76056,7.962621,161.3478,0,457.6637,0,2.842171e-14,-1.731948e-14,4.263256e-14,66.34499,0,0,0,500,3.211406,0,2.264855e-14
tuned,2026-01-14 01:15:00,869,1.25,22.57547,3022.471,109.7009,0,13.81542,1,1,2115.73,2115.412,116.4122,33.58781,150,1,79.14796,0.9368719,0,0,69.91516,0,1341.279,0.6706395,0.8337089,0.3172331,0,250,0.3172331,1999,0,0,30.5529,0,13.81542,38.08313,35.982,2.10113,71.96554,0,196.6348,0,0,1.993961e-13,4.263256e-14,79.14796,0,0,0,69.91516,0.9368719,0,-5.551115e-16
tuned,2026-01-14 01:30:00,870,1.5,22.25648,3025.914,104.6527,0.485403,9.413351,1,1,2118.14,2117.823,116.4856,33.51444,150,1,85.37756,0.04822149,0,0,64.57422,0,1357.211,0.6786057,0.8445838,0.3172331,0,250,0.3172331,2001.337,0,0,19.27511,0.4371815,9.413351,38.12652,36.02407,2.10245,71.16101,0,176.3257,0,0,-5.240253e-14,4.263256e-14,85.37756,0.04822149,0,0,64.57422,0,0,0
tuned,2026-01-14 01:45:00,871,1.75,22.06296,3043.7,103.1495,0,8.877937,1,1,2130.59,2130.273,116.1674,33.83256,150,1,104.7938,3.901274,0,0,41.3049,0,1367.324,0.683662,0.8546162,0.3172331,0,250,0.3172331,2014.105,0,0,0,0,8.877937,38.35062,36.25389,2.096724,71.61106,0,143.2221,0,-1.421085e-14,1.859624e-13,4.263256e-14,103.1495,0,0,0,41.3049,5.545611,0,4.440892e-15
tuned,2026-01-14 02:00:00,872,2,21.95124,3038.065,101.0031,0,10.91955,1,1,2126.646,2126.329,116.4801,33.51994,150,1,106.3922,0.1148547,0,0,43.49297,0,1377.982,0.688991,0.8609839,0.3172331,0,250,0.3172331,2009.848,0,0,0,0,10.91955,38.27962,36.17727,2.102351,71.56849,0,143.137,0,-7.105427e-15,-5.051515e-14,4.263256e-14,101.0031,0,0,0,43.49297,5.503908,0,2.664535e-15
tuned,2026-01-14 02:15:00,873,2.25,21.71438,3021.248,95.4999,0,15.0891,1,1,2114.874,2114.556,116.4728,33.52719,150,1,112.413,0.2026144,0,0,37.38437,0,1387.111,0.6935556,0.8676951,0.3172331,0,250,0.3172331,1998.084,0,0,0,0,15.0891,38.06773,35.9655,2.102221,72.067,0,144.134,0,7.105427e-15,4.218847e-13,4.263256e-14,95.4999,0,0,0,37.38437,17.11573,0,3.552714e-15
tuned,2026-01-14 02:30:00,874,2.5,21.33596,3076.531,81.82086,0,17.11162,1,1,2153.572,2153.254,116.3445,33.65553,150,1,100.6702,1.757091,0,0,47.57273,0,1398.786,0.699393,0.8734436,0.3172331,0,250,0.3172331,2036.91,0,0,0,0,17.11162,38.76429,36.66438,2.099911,73.21869,0,146.4374,0,0,-9.703349e-14,4.263256e-14,81.82086,0,0,0,47.57273,20.60641,0,-7.105427e-15
tuned,2026-01-14 02:45:00,875,2.75,21.21883,3055.08,68.38654,0,24.18866,1,1,2138.556,2138.239,116.3324,33.66763,150,1,100.6196,1.903682,0,0,47.47673,0,1410.435,0.7052175,0.880795,0.3172331,0,250,0.3172331,2021.906,0,0,0,0,24.18866,38.49401,36.39432,2.099693,74.15068,0,148.3014,0,-1.421085e-14,-8.770762e-14,4.263256e-14,68.38654,0,0,0,47.47673,34.13673,0,0
tuned,2026-01-14 03:00:00,876,3,21.09786,3047.739,76.4131,0,22.70162,1,1,2133.418,2133.1,116.0529,33.94708,150,1,111.215,5.288347,0,0,33.49663,0,1418.587,0.7092936,0.8881302,0.3172331,0,250,0.3172331,2017.047,0,0,0,0,22.70162,38.40152,36.30685,2.094663,74.08269,0,148.1654,0,-7.105427e-15,-2.58904e-13,4.263256e-14,76.4131,0,0,0,33.49663,40.09028,0,0
tuned,2026-01-14 03:15:00,877,3.25,21.28368,3029.817,93.01331,0,17.84214,1,1,2120.872,2120.555,115.8812,34.11876,150,1,102.3794,7.367764,0,0,40.25286,0,1428.427,0.7142135,0.8932635,0.3172331,0,250,0.3172331,2004.673,0,0,0,0,17.84214,38.17569,36.08412,2.091573,73.22246,0,146.4449,0,-7.105427e-15,-1.583178e-13,4.263256e-14,93.01331,0,0,0,40.25286,16.73383,0,-7.105427e-15
tuned,2026-01-14 03:30:00,878,3.5,20.99231,3062.262,98.26396,0,15.70024,1,1,2143.584,2143.266,115.7745,34.22549,150,1,114.6984,8.660589,0,0,26.64098,0,1434.862,0.7174312,0.8994596,0.3172331,0,250,0.3172331,2027.492,0,0,0,0,15.70024,38.5845,36.49485,2.089651,73.36311,0,146.7262,0,7.105427e-15,-3.248513e-13,4.263256e-14,98.26396,0,0,0,26.64098,25.09506,0,3.552714e-15
tuned,2026-01-14 03:45:00,879,3.75,21.21208,3006.847,108.7554,0.2286821,16.98458,1,1,2104.793,2104.475,116.1093,33.89069,150,1,117.0806,4.605438,0,0,28.31392,0,1441.715,0.7208575,0.9035118,0.3172331,0,250,0.3172331,1988.366,0,0,0,0,16.98458,37.88627,35.79059,2.095678,72.55191,0,145.1038,0,-2.131628e-14,-3.63265e-13,4.263256e-14,108.7554,0.2286821,0,0,28.31392,12.70196,0,-3.552714e-15
tuned,2026-01-14 04:00:00,880,4,21.3391,2994.181,152.339,1.72967,16.92466,1,1,2095.927,2095.609,116.4678,33.53224,150,1,129.9029,0.2637674,0,0,19.83332,0,1446.446,0.7232232,0.9078268,0.3172331,0,250,0.3172331,1979.142,0,0,22.43605,1.465902,16.92466,37.72668,35.62455,2.10213,72.02406,0,185.279,0,-1.421085e-14,2.206013e-13,4.263256e-14,129.9029,0.2637674,0,0,19.83332,0,0,-7.105427e-15
tuned,2026-01-14 04:15:00,881,4.25,21.28924,2996.061,165.8966,3.648285,15.57074,1,1,2097.242,2096.925,116.4362,33.56382,150,1,147.9335,0.6463233,0,0,1.420177,0,1446.574,0.7232869,0.9108061,0.3172331,0,250,0.3172331,1980.489,0,0,17.96311,3.001961,15.57074,37.75036,35.6488,2.101561,71.84808,0,179.8609,0,0,-3.425038e-13,4.263256e-14,147.9335,0.6463233,0,0,1.420177,0,0,9.103829e-15
tuned,2026-01-14 04:30:00,882,4.5,21.42937,3017.897,203.723,5.877755,9.309026,1,1,2112.528,2112.211,144.987,41.74646,186.7334,1,186.3745,0.3589827,0,0,0,0,1446.346,0.723173,0.9108863,0.3172331,0,250,0.3172331,1967.224,0,0,17.34853,5.518772,9.309026,38.02551,35.41003,2.615476,78.73623,0,196.9186,0,-1.421085e-14,-1.308953e-13,4.263256e-14,186.3745,0.3589827,0,0,0,0,0,-7.882583e-15
tuned,2026-01-14 04:45:00,883,4.75,21.37777,3037.637,251.4583,5.270428,3.912674,1,1,2126.346,2126.028,173.9096,50.19462,224.1043,1,222.5413,1.562993,0,0,0,0,1446.118,0.7230592,0.9107429,0.3172331,0,250,0.3172331,1952.119,0,0,28.91701,3.707434,3.912674,38.27422,35.13814,3.136084,85.9961,0,228.2694,0,0,1.462164e-13,4.263256e-14,222.5413,1.562993,0,0,0,0,0,-1.065814e-14
tuned,2026-01-14 05:00:00,884,5,21.45542,3070.954,291.7049,7.550716,8.223718,1,1,2149.668,2149.351,218.3449,62.83793,281.1829,1,280.9308,0.2520815,0,0,0,0,1445.891,0.7229453,0.9105995,0.3172331,0,250,0.3172331,1931.006,0,0,10.77406,7.298634,8.223718,38.69402,34.7581,3.935919,98.99227,0,229.1599,0,7.105427e-15,-1.283418e-13,4.263256e-14,280.9308,0.2520815,0,0,0,0,0,2.259304e-14
tuned,2026-01-14 05:15:00,885,5.25,21.3237,3072.074,378.7713,11.35533,11.90386,1,1,2150.452,2150.134,278.5729,80.18338,358.7563,1,358.3187,0.4375494,0,0,0,0,1445.663,0.7228315,0.9104562,0.3172331,0,250,0.3172331,1871.561,0,0,20.45263,10.91778,11.90386,38.70813,33.68811,5.020022,115.8876,0,285.8891,0,1.421085e-14,3.93019e-14,4.263256e-14,358.3187,0.4375494,0,0,0,0,0,1.454392e-14
tuned,2026-01-14 05:30:00,886,5.5,21.31432,3059.937,429.2678,10.46598,6.145179,1,1,2141.956,2141.639,347.3891,100.2235,447.6126,1,444.8818,2.730845,0,0,0,0,1445.435,0.7227177,0.9103128,0.3172331,0,250,0.3172331,1794.25,0,0,0,7.73514,6.145179,38.55521,32.29649,6.258714,133.5606,0,280.4643,0,-5.684342e-14,-1.753042e-13,4.263256e-14,429.2678,2.730845,0,0,0,15.61401,0,-1.776357e-15
tuned,2026-01-14 05:45:00,887,5.75,21.1777,3068.87,502.8438,13.02374,16.82126,1,1,2148.209,2147.892,403.2144,116.5427,519.7571,2,514.5803,5.17684,0,0,0,0,1445.208,0.722604,0.9101695,0.3172331,0,250,0.3172331,1744.678,0,0,0,7.846899,16.82126,38.66777,31.4042,7.263569,150.7882,0,315.1122,0,-5.684342e-14,2.230438e-13,4.263256e-14,502.8438,5.17684,0,0,0,11.73649,0,-3.552714e-14
tuned,2026-01-14 06:00:00,888,6,20.98529,3058.52,589.6666,17.12047,24.17791,1,1,2140.964,2140.647,455.0466,131.0835,586.1301,2,584.4316,1.698529,0,0,0,0,1444.98,0.7224902,0.9100262,0.3172331,0,250,0.3172331,1685.6,0,0,5.235033,15.42194,24.17791,38.53735,30.3408,8.196549,165.4935,0,366.6204,0,0,4.110046e-13,4.263256e-14,584.4316,1.698529,0,0,0,0,0,4.041212e-14
tuned,2026-01-14 06:15:00,889,6.25,20.98045,3060.944,682.1906,9.637592,23.99758,1,1,2142.661,2142.344,515.8207,148.4034,664.2241,2,664.0586,0.1654906,0,0,0,0,1444.753,0.7223765,0.909883,0.3172331,0,250,0.3172331,1626.523,0,0,18.13194,9.472102,23.99758,38.5679,29.27742,9.290484,181.7193,0,411.0556,0,0,-4.343192e-13,4.263256e-14,664.0586,0.1654906,0,0,0,0,0,-2.051137e-14
tuned,2026-01-14 06:30:00,890,6.5,20.9406,3066.923,758.3775,14.33756,20.77871,1,1,2146.846,2146.529,558.2543,160.7211,718.9754,2,717.7671,1.208276,0,0,0,0,1444.526,0.7222628,0.9097398,0.3172331,0,250,0.3172331,1588.275,0,0,40.61034,13.12928,20.77871,38.64323,28.58894,10.05429,192.8043,0,478.3094,0,2.842171e-14,-4.065637e-13,4.263256e-14,717.7671,1.208276,0,0,0,0,0,1.154632e-14
tuned,2026-01-14 06:45:00,891,6.75,21.07674,3093.777,776.2067,1.889229,32.11533,1,1,2165.644,2165.327,592.6926,170.5161,763.2087,2,763.0524,0.1563164,0,0,0,0,1444.298,0.7221491,0.9095965,0.3172331,0,250,0.3172331,1572.634,0,0,13.15433,1.732913,32.11533,38.98159,28.30742,10.67418,204.2378,0,434.1561,0,-2.842171e-14,-3.274048e-13,4.263256e-14,763.0524,0.1563164,0,0,0,0,0,-1.498801e-15
tuned,2026-01-14 07:00:00,892,7,21.31675,3131.155,784.5574,2.407457,34.57117,1,1,2191.809,2191.491,600.8753,172.863,773.7383,2,773.648,0.09035445,0,0,0,0,1444.071,0.7220354,0.9094533,0.3172331,0,250,0.3172331,1590.616,0,0,10.90949,2.317102,34.57117,39.45255,28.63109,10.82147,207.3485,0,437.5128,0,5.684342e-14,-1.084688e-13,4.263256e-14,773.648,0.09035445,0,0,0,0,0,4.921064e-14
tuned,2026-01-14 07:15:00,893,7.25,21.38103,3116.716,750.4097,3.933504,23.72002,1,1,2181.701,2181.384,598.6221,172.3266,770.9487,2,769.807,1.141668,0,0,0,0,1443.843,0.7219217,0.9093102,0.3172331,0,250,0.3172331,1582.762,0,0,0,2.791836,23.72002,39.27063,28.48972,10.78091,204.8379,0,414.4918,0,2.842171e-14,3.393952e-13,4.263256e-14,750.4097,1.141668,0,0,0,19.3973,0,4.263256e-14
tuned,2026-01-14 07:30:00,894,7.5,21.48886,3120.838,699.7609,8.265804,31.91339,1,1,2184.587,2184.27,566.3468,162.973,729.3198,2,728.8265,0.4932514,0,0,0,0,1443.616,0.7218081,0.909167,0.3172331,0,250,0.3172331,1617.923,0,0,0,7.772552,31.91339,39.32256,29.12261,10.19995,197.5173,0,408.4423,0,-8.526513e-14,1.960654e-13,4.263256e-14,699.7609,0.4932514,0,0,0,29.06562,0,2.131628e-14
tuned,2026-01-14 07:45:00,895,7.75,21.62643,3141.524,671.0447,6.163886,34.21267,1,1,2199.067,2198.75,519.9338,149.6602,669.5941,2,668.7359,0.8581462,0,0,0,0,1443.389,0.7216944,0.9090239,0.3172331,0,250,0.3172331,1678.816,0,0,2.308818,5.30574,34.21267,39.5832,30.21868,9.364519,185.7062,0,384.5475,0,-1.136868e-13,-4.483081e-13,4.263256e-14,668.7359,0.8581462,0,0,0,0,0,-5.218048e-15
tuned,2026-01-14 08:00:00,896,8,21.53365,3162.513,602.3134,374.0728,34.86273,1,1,2213.759,2213.442,670.5969,226.4853,897.0822,2,581.265,315.8172,0,0,0,0,1443.162,0.7215808,0.9088808,0.3172331,0,250,0.3172331,1542.845,0,0,21.04838,58.25558,34.86273,39.84767,27.77122,12.07645,260.1843,0,657.1679,0,-1.136868e-13,3.157474e-13,4.263256e-14,581.265,315.8172,0,0,0,0,0,-5.684342e-14
tuned,2026-01-14 08:15:00,897,8.25,21.70928,3176.309,526.3978,375.0265,40.32063,1,1,2223.417,2223.099,608.7323,209.38,818.1123,2,495.7938,322.3185,0,0,0,0,1442.934,0.7214672,0.9087377,0.3172331,0,250,0.3172331,1614.367,0,0,30.60398,52.70802,40.32063,40.0215,29.05861,10.96289,245.3169,0,634.347,0,-2.842171e-14,-1.488809e-13,4.263256e-14,495.7938,322.3185,0,0,0,0,0,0
tuned,2026-01-14 08:30:00,898,8.5,21.86221,3211.401,426.3217,380.8873,34.70281,1,1,2247.981,2247.663,556.2854,194.5126,750.798,2,426.4096,324.3884,0,0,0,0,1442.707,0.7213537,0.9085947,0.3172331,0,250,0.3172331,1691.378,0,0,0,56.49885,34.70281,40.46365,30.4448,10.01885,230.8945,0,559.2495,0,-2.842171e-14,6.850076e-14,4.263256e-14,426.3217,324.3884,0,0,0,0.08789268,0,0
tuned,2026-01-14 08:45:00,899,8.75,22.01829,3223.7,352.9508,388.1781,42.63326,1,1,2256.59,2256.273,498.5755,178.168,676.7435,2,349.9404,326.803,0,0,0,0,1442.48,0.7212401,0.9084517,0.3172331,0,250,0.3172331,1757.698,0,0,3.010335,61.37508,42.63326,40.61862,31.63856,8.980069,217.1218,0,545.3084,0,-5.684342e-14,1.505462e-13,4.263256e-14,349.9404,326.803,0,0,0,0,0,-5.684342e-14
tuned,2026-01-14 09:00:00,900,9,22.0474,3199.837,255.6285,387.9398,43.62381,1,1,2239.886,2239.569,450.5661,164.3985,614.9645,2,287.7726,327.1919,0,0,0,0,1442.253,0.7211266,0.9083086,0.3172331,0,250,0.3172331,1789.003,0,0,0,60.74787,43.62381,40.31795,32.20205,8.115899,204.0899,0,512.9698,0,0,1.904032e-13,4.263256e-14,255.6285,327.1919,0,0,0,32.1441,0,2.842171e-14
tuned,2026-01-14 09:15:00,901,9.25,21.97325,3259.504,212.3186,399.6459,42.31894,1,1,2281.653,2281.336,404.4818,151.0764,555.5583,2,228.9783,326.58,0,0,0,0,1442.026,0.721013,0.9081657,0.3172331,0,250,0.3172331,1876.854,0,0,0,73.06587,42.31894,41.06976,33.78337,7.286383,192.115,0,510.2686,0,-2.842171e-14,2.814415e-13,4.263256e-14,212.3186,326.58,0,0,0,16.65965,0,2.842171e-14
tuned,2026-01-14 09:30:00,902,9.5,22.13645,3248.053,179.9391,399.0822,50.73083,1,1,2273.637,2273.32,376.4076,143.0199,519.4275,2,192.6637,326.7638,0,0,0,0,1441.799,0.7208995,0.9080227,0.3172331,0,250,0.3172331,1896.912,0,0,0,72.31839,50.73083,40.92547,34.14442,6.781048,185.8885,0,496.5261,0,-5.684342e-14,-3.920197e-13,4.263256e-14,179.9391,326.7638,0,0,0,12.72461,0,-2.842171e-14
tuned,2026-01-14 09:45:00,903,9.75,22.38124,3313.249,175.2637,405.197,53.6683,1,1,2319.274,2318.957,353.0201,137.2913,490.3114,1,154.1485,336.1629,0,0,0,0,1441.572,0.7207861,0.9078797,0.3172331,0,250,0.3172331,1965.937,0,0,21.11516,69.03409,53.6683,41.74694,35.38686,6.360073,181.9504,0,519.4082,0,-5.684342e-14,8.359979e-14,4.263256e-14,154.1485,336.1629,0,0,0,0,0,0
tuned,2026-01-14 10:00:00,904,10,22.76524,3335.325,148.5672,406.3948,61.80707,1,1,2334.727,2334.41,352.6868,137.571,490.2577,1,150.5619,339.6958,0,0,0,0,1441.345,0.7206726,0.9077368,0.3172331,0,250,0.3172331,1981.723,0,0,0,66.699,61.80707,42.02509,35.67102,6.354072,183.9988,0,483.0535,0,0,-1.54321e-14,4.263256e-14,148.5672,339.6958,0,0,0,1.994689,0,0
tuned,2026-01-14 10:15:00,905,10.25,23.12508,3357.953,132.866,403.6756,71.66239,1,1,2350.567,2350.25,333.5221,132.3265,465.8486,1,123.6259,342.2227,0,0,0,0,1441.118,0.7205591,0.9075939,0.3172331,0,250,0.3172331,2016.728,0,0,9.240117,61.45288,71.66239,42.31021,36.3011,6.009108,181.1862,0,484.3179,0,0,3.158585e-13,4.263256e-14,123.6259,342.2227,0,0,0,0,0,0
tuned,2026-01-14 10:30:00,906,10.5,23.52969,3335.439,129.7894,400.339,77.28608,1,1,2334.807,2334.49,312.5758,126.7237,439.2994,1,93.10005,346.1994,0,0,0,0,1440.891,0.7204457,0.9074511,0.3172331,0,250,0.3172331,2021.914,0,0,36.68938,54.13964,77.28608,42.02653,36.39446,5.632074,176.7687,0,510.2175,0,2.842171e-14,2.644551e-13,4.263256e-14,93.10005,346.1994,0,0,0,0,0,5.684342e-14
tuned,2026-01-14 10:45:00,907,10.75,23.7943,3363.115,151.3814,403.187,88.37266,1,1,2354.18,2353.863,313.9827,127.0323,441.015,1,95.71963,345.2954,0,0,0,0,1440.665,0.7203323,0.9073082,0.3172331,0,250,0.3172331,2039.88,0,0,55.66172,57.89161,88.37266,42.37524,36.71784,5.657399,179.4395,0,554.7586,0,0,-7.31637e-14,4.263256e-14,95.71963,345.2954,0,0,0,0,0,0
tuned,2026-01-14 11:00:00,908,11,24.16342,3376.447,151.6602,400.8794,96.09084,1,1,2363.513,2363.196,315.7389,127.7688,443.5077,1,96.03659,347.4711,0,0,0,0,1440.438,0.7202189,0.9071654,0.3172331,0,250,0.3172331,2047.457,0,0,55.6236,53.40837,96.09084,42.54323,36.85422,5.68901,181.8066,0,551.6933,0,-1.421085e-14,3.099743e-13,4.263256e-14,96.03659,347.4711,0,0,0,0,0,0
tuned,2026-01-14 11:15:00,909,11.25,24.35526,3374.23,149.1035,405.8831,104.6696,1,1,2361.961,2361.644,314.9877,128.0852,443.0729,1,90.59333,352.4796,0,0,0,0,1440.211,0.7201055,0.9070226,0.3172331,0,250,0.3172331,2046.656,0,0,58.51014,53.40354,104.6696,42.5153,36.83981,5.675489,183.7135,0,560.4781,0,-2.842171e-14,-3.071987e-13,4.263256e-14,90.59333,352.4796,0,0,0,0,0,0
tuned,2026-01-14 11:30:00,910,11.5,24.65711,3408.814,125.7395,411.0138,110.7718,1,1,2386.17,2385.852,304.6959,125.186,429.8819,1,76.82435,353.0575,0,0,0,0,1439.984,0.7199922,0.9068798,0.3172331,0,250,0.3172331,2081.156,0,0,48.91518,57.95627,110.7718,42.95105,37.46082,5.490236,182.6499,0,549.6531,0,-2.842171e-14,-7.438494e-15,4.263256e-14,76.82435,353.0575,0,0,0,0,0,-5.684342e-14
tuned,2026-01-14 11:45:00,911,11.75,24.9973,3443.442,118.0335,415.598,126.1624,1,1,2410.409,2410.092,318.4454,129.3685,447.8139,1,92.61886,355.195,0,0,0,0,1439.758,0.7198788,0.906737,0.3172331,0,250,0.3172331,2091.647,0,0,25.41467,60.403,126.1624,43.38737,37.64964,5.737727,189.9555,0,527.9465,0,-2.842171e-14,3.990142e-13,4.263256e-14,92.61886,355.195,0,0,0,0,0,0
tuned,2026-01-14 12:00:00,912,12,25.56332,3483.626,108.375,414.9582,139.7032,1,1,2438.538,2438.221,317.0484,128.7776,445.8259,1,92.40903,353.4169,0,0,0,0,1439.531,0.7197655,0.9065943,0.3172331,0,250,0.3172331,2121.172,0,0,15.96597,61.54133,139.7032,448.4226,390.0623,58.36034,544.5299,0,1222.76,0,-2.842171e-14,1.021405e-13,4.263256e-14,92.40903,353.4169,0,0,0,0,0,0
tuned,2026-01-14 12:15:00,913,12.25,25.80424,3458.179,90.49714,410.3781,150.1368,1,1,2420.725,2420.408,320.9469,130.4693,451.4162,1,92.63547,358.7807,0,0,0,0,1439.304,0.7196522,0.9064516,0.3172331,0,250,0.3172331,2099.461,0,0,0,51.5974,150.1368,447.327,387.9605,59.36655,546.1736,0,1181.353,0,2.842171e-14,1.115774e-13,4.263256e-14,90.49714,358.7807,0,0,0,2.138333,0,4.263256e-14
