controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-14 12:30:00,914,12.5,25.84503,3449.563,102.5757,413.9331,161.8114,1,1,2414.694,2414.377,331.0456,133.4148,464.4604,1,105.2992,359.1612,0,0,0,0,1439.078,0.7195389,0.9063089,0.3172331,0,250,0.3172331,2083.332,0,0,0,54.77194,161.8114,446.5829,385.2994,61.28351,548.6402,0,1191.762,0,0,-3.815837e-13,4.263256e-14,102.5757,359.1612,0,0,0,2.723477,0,1.421085e-14
tuned,2026-01-14 12:45:00,915,12.75,26.22922,3496.523,94.48399,418.5219,174.0861,1,1,2447.566,2447.249,334.5319,135.1898,469.7216,1,103.2984,366.4232,0,0,0,0,1438.851,0.7194256,0.9061662,0.3172331,0,250,0.3172331,2112.717,0,0,0,52.09865,174.0861,456.2281,393.812,62.41612,561.4516,0,1212.773,0,-5.684342e-14,-3.667067e-13,4.263256e-14,94.48399,366.4232,0,0,0,8.814452,0,-2.842171e-14
tuned,2026-01-14 13:00:00,916,13,26.32414,3513.312,101.4438,422.6182,178.2058,1,1,2459.318,2459.001,329.8243,133.8971,463.7213,1,96.71928,367.0021,0,0,0,0,1438.625,0.7193124,0.9060235,0.3172331,0,250,0.3172331,2129.177,0,0,4.724497,55.61614,178.2058,459.3127,397.654,61.65862,564.8336,0,1233.755,0,-5.684342e-14,2.582379e-13,4.263256e-14,96.71928,367.0021,0,0,0,0,0,0
tuned,2026-01-14 13:15:00,917,13.25,26.5101,3533.646,87.9095,423.4106,184.9575,1,1,2473.552,2473.235,314.0613,128.7103,442.7716,1,81.90505,360.8666,0,0,0,0,1438.398,0.7191991,0.9058809,0.3172331,0,250,0.3172331,2159.174,0,0,6.004449,62.54403,184.9575,463.7428,404.8029,58.93984,568.1892,0,1254.624,0,0,-2.233769e-13,4.263256e-14,81.90505,360.8666,0,0,0,0,0,0
tuned,2026-01-14 13:30:00,918,13.5,26.65941,3516.905,94.43691,415.3611,194.4232,1,1,2461.834,2461.516,305.8976,125.4986,431.3962,1,78.64944,352.7467,0,0,0,0,1438.172,0.7190859,0.9057383,0.3172331,0,250,0.3172331,2155.619,0,0,15.78747,62.6144,194.4232,462.9713,405.3847,57.58662,567.4464,0,1270.136,0,0,1.101341e-13,4.263256e-14,78.64944,352.7467,0,0,0,0,0,0
tuned,2026-01-14 13:45:00,919,13.75,26.72226,3524.111,69.55305,413.0485,204.6591,1,1,2466.878,2466.56,310.9927,126.9552,437.9479,1,85.2866,352.6613,0,0,0,0,1437.945,0.7189727,0.9055957,0.3172331,0,250,0.3172331,2155.568,0,0,0,60.38719,204.6591,464.5238,405.9028,58.62101,571.3962,0,1246.96,0,-5.684342e-14,4.5286e-13,4.263256e-14,69.55305,352.6613,0,0,0,15.73355,0,2.842171e-14
tuned,2026-01-14 14:00:00,920,14,27.07028,3539.981,77.33772,415.3527,215.9588,1,1,2477.987,2477.669,322.2338,130.4088,452.6426,1,97.91324,354.7294,0,0,0,0,1437.719,0.7188595,0.9054532,0.3172331,0,250,0.3172331,2155.436,0,0,0,60.62332,215.9588,470.0038,408.825,61.17879,580.1951,0,1264.965,0,-2.842171e-14,-6.661338e-16,4.263256e-14,77.33772,354.7294,0,0,0,20.57552,0,-1.421085e-14
tuned,2026-01-14 14:15:00,921,14.25,27.31072,3501.45,104.4276,415.0439,223.0066,1,1,2451.015,2450.698,317.1006,128.7761,445.8767,1,92.61495,353.2617,0,0,0,0,1437.493,0.7187464,0.9053106,0.3172331,0,250,0.3172331,2133.597,0,0,11.81267,61.78216,223.0066,467.2319,406.7232,60.5087,578.0106,0,1282.972,0,-2.842171e-14,-2.363665e-13,4.263256e-14,92.61495,353.2617,0,0,0,0,0,0
tuned,2026-01-14 14:30:00,922,14.5,27.38327,3481.99,98.48289,411.2251,228.9771,1,1,2437.393,2437.076,318.5644,129.2537,447.8181,1,94.02461,353.7935,0,0,0,0,1437.266,0.7186332,0.9051681,0.3172331,0,250,0.3172331,2118.512,0,0,4.458285,57.43153,228.9771,465.3432,404.4629,60.88037,577.4325,0,1261.625,0,0,-1.49325e-13,4.263256e-14,94.02461,353.7935,0,0,0,0,0,0
tuned,2026-01-14 14:45:00,923,14.75,27.53523,3486.883,90.53012,408.163,228.83,1,1,2440.818,2440.501,325.0938,131.443,456.5368,1,99.8188,356.718,0,0,0,0,1437.04,0.7185201,0.9050256,0.3172331,0,250,0.3172331,2115.407,0,0,0,51.44501,228.83,467.489,405.1631,62.32585,580.4338,0,1249.61,0,0,3.663736e-13,4.263256e-14,90.53012,356.718,0,0,0,9.288675,0,0
tuned,2026-01-14 15:00:00,924,15,27.61065,3515.765,100.8234,405.6676,225.057,1,1,2461.035,2460.718,312.8349,127.5962,440.4311,1,86.72558,353.7056,0,0,0,0,1436.814,0.718407,0.9048832,0.3172331,0,250,0.3172331,2147.883,0,0,14.09782,51.96206,225.057,472.1113,412.0379,60.07337,582.8078,0,1279.569,0,-2.842171e-14,-4.020118e-13,4.263256e-14,86.72558,353.7056,0,0,0,0,0,0
tuned,2026-01-14 15:15:00,925,15.25,27.81152,3492.261,99.72548,409.9638,230.5689,1,1,2444.582,2444.265,321.0096,130.0116,451.0212,1,96.71584,354.3053,0,0,0,0,1436.588,0.7182939,0.9047407,0.3172331,0,250,0.3172331,2123.256,0,0,3.00964,55.65848,230.5689,470.9513,409.0474,61.90395,583.4783,0,1268.159,0,0,3.806955e-13,4.263256e-14,96.71584,354.3053,0,0,0,0,0,0
tuned,2026-01-14 15:30:00,926,15.5,27.86973,3497.072,107.5797,400.8458,219.8177,1,1,2447.951,2447.633,342.3869,136.2596,478.6465,1,123.4152,355.2314,0,0,0,0,1436.362,0.7181808,0.9045983,0.3172331,0,250,0.3172331,2105.246,0,0,0,45.61441,219.8177,472.1827,406.0788,66.10386,584.7389,0,1248.163,0,-2.842171e-14,9.348078e-14,4.263256e-14,107.5797,355.2314,0,0,0,15.83547,0,-2.842171e-14
tuned,2026-01-14 15:45:00,927,15.75,27.86552,3461.135,128.6287,410.0271,219.5325,1,1,2422.794,2422.477,343.9276,135.5528,479.4804,1,135.0664,344.414,0,0,0,0,1436.136,0.7180678,0.9044559,0.3172331,0,250,0.3172331,2078.549,0,0,0,65.61307,219.5325,467.2885,400.8934,66.3951,578.7879,0,1270.758,0,2.842171e-14,-2.464695e-13,4.263256e-14,128.6287,344.414,0,0,0,6.437661,0,2.842171e-14
tuned,2026-01-14 16:00:00,928,16,27.86539,3420.47,138.8986,405.046,208.1115,1,1,2394.329,2394.012,350.2887,136.7823,487.0709,1,148.3047,338.7662,0,0,0,0,1435.909,0.7179547,0.9043135,0.3172331,0,250,0.3172331,2043.723,0,0,0,66.27982,208.1115,461.7971,394.1753,67.62178,571.0963,0,1256.525,0,5.684342e-14,3.790301e-13,4.263256e-14,138.8986,338.7662,0,0,0,9.406153,0,5.684342e-14
tuned,2026-01-14 16:15:00,929,16.25,27.87979,3428.551,153.399,405.8837,207.11,1,1,2399.986,2399.669,371.7515,142.8696,514.6211,2,176.6717,337.9495,0,0,0,0,1435.683,0.7178417,0.9041711,0.3172331,0,250,0.3172331,2027.917,0,0,0,67.93429,207.11,463.0297,391.2464,71.78328,574.0738,0,1265.334,0,0,2.599032e-13,4.263256e-14,153.399,337.9495,0,0,0,23.27264,0,2.842171e-14
tuned,2026-01-14 16:30:00,930,16.5,27.97541,3391.307,155.8711,401.2083,200.365,1,1,2373.915,2373.598,398.5891,150.2914,548.8805,2,213.7398,335.1407,0,0,0,0,1435.457,0.7177287,0.9040288,0.3172331,0,250,0.3172331,1975.009,0,0,0,66.06762,200.365,458.9311,381.8135,77.11756,570.84,0,1255.647,0,-5.684342e-14,4.153344e-13,4.263256e-14,155.8711,335.1407,0,0,0,57.86872,0,-5.684342e-14
tuned,2026-01-14 16:45:00,931,16.75,27.89905,3383.571,179.536,403.9574,186.1126,1,1,2368.5,2368.183,410.9679,153.0032,563.9712,2,236.8179,327.1533,0,0,0,0,1435.231,0.7176157,0.9038865,0.3172331,0,250,0.3172331,1957.215,0,0,0,76.80411,186.1126,457.1419,377.7601,79.38175,566.6847,0,1265.857,0,0,4.574119e-14,4.263256e-14,179.536,327.1533,0,0,0,57.28191,0,0
tuned,2026-01-14 17:00:00,932,17,27.91774,3359.089,222.236,396.0223,181.6918,1,1,2351.362,2351.045,445.7965,163.2176,609.0141,2,280.0245,328.9895,0,0,0,0,1435.006,0.7175028,0.9037442,0.3172331,0,250,0.3172331,1905.249,0,0,0,67.03272,181.6918,454.0144,367.8762,86.13818,566.1759,0,1247.983,0,-5.684342e-14,1.715295e-13,4.263256e-14,222.236,328.9895,0,0,0,57.78854,0,0
tuned,2026-01-14 17:15:00,933,17.25,27.99114,3361.738,288.7355,372.4396,184.4948,1,1,2353.216,2352.899,483.1029,173.5045,656.6073,2,331.8032,324.8042,0,0,0,0,1434.78,0.7173898,0.9036019,0.3172331,0,250,0.3172331,1869.796,0,0,0,47.63541,184.4948,455.0818,361.5946,93.48724,570.778,0,1223.727,0,-2.842171e-14,-5.77316e-15,4.263256e-14,288.7355,324.8042,0,0,0,43.0677,0,0
tuned,2026-01-14 17:30:00,934,17.5,28.295,3316.952,357.9263,368.2824,177.6701,1,1,2321.866,2321.549,520.2122,183.1999,703.4121,2,387.8247,315.5874,0,0,0,0,1434.554,0.7172769,0.9034597,0.3172331,0,250,0.3172331,1801.337,0,0,0,52.695,177.6701,451.9404,350.6218,101.3186,568.4043,0,1227.707,0,0,-3.741452e-13,4.263256e-14,357.9263,315.5874,0,0,0,29.89835,0,0
tuned,2026-01-14 17:45:00,935,17.75,28.3869,3273.973,424.9553,376.4791,171.6001,1,1,2291.781,2291.464,564.8344,196.4289,761.2633,2,441.983,319.2803,0,0,0,0,1434.328,0.717164,0.9033175,0.3172331,0,250,0.3172331,1726.63,0,0,0,57.19884,171.6001,446.9639,336.7429,110.221,566.6388,0,1231.946,0,-5.684342e-14,8.804069e-14,4.263256e-14,424.9553,319.2803,0,0,0,17.02772,0,0
tuned,2026-01-14 18:00:00,936,18,27.96314,3235.492,481.6725,0,154.0373,1,1,2264.844,2264.527,381.9499,110.5867,492.5366,1,485.8443,6.69232,0,0,0,0,1434.102,0.7170511,0.9031753,0.3172331,0,250,0.3172331,1882.577,0,0,0,0,154.0373,437.731,363.8495,73.88155,504.2073,0,1008.415,0,-1.421085e-14,-3.251843e-13,4.263256e-14,481.6725,0,0,0,0,10.8641,0,1.776357e-14
tuned,2026-01-14 18:15:00,937,18.25,27.852,3230.533,547.0412,0,143.115,1,1,2261.373,2261.056,441.4805,127.3347,568.8153,2,565.6703,3.144965,0,0,0,0,1433.876,0.7169382,0.9030331,0.3172331,0,250,0.3172331,1819.575,0,0,0,0,143.115,436.0298,350.8439,85.18587,505.7736,0,1011.547,0,-8.526513e-14,3.18745e-13,4.263256e-14,547.0412,0,0,0,0,21.77406,0,-4.263256e-14
tuned,2026-01-14 18:30:00,938,18.5,27.7421,3258.865,606.3275,0,127.7245,1,1,2281.205,2280.888,480.2447,138.3835,618.6282,2,616.4475,2.180709,0,0,0,0,1433.651,0.7168253,0.9028909,0.3172331,0,250,0.3172331,1800.643,0,0,0,0,127.7245,438.831,346.3862,92.44476,509.3398,0,1018.68,0,2.842171e-14,3.146372e-13,4.263256e-14,606.3275,0,0,0,0,12.30078,0,2.4869e-14
tuned,2026-01-14 18:45:00,939,18.75,27.71185,3267.058,677.9125,0,119.3001,1,1,2286.941,2286.624,514.1296,147.8993,662.0288,2,662.0288,0,0,0,0,0,1433.425,0.7167125,0.9027488,0.3172331,0,250,0.3172331,1772.494,0,0,15.88368,0,119.3001,439.6528,340.753,98.8998,511.5872,0,1050.574,0,2.842171e-14,-2.227107e-13,4.263256e-14,662.0288,0,0,0,0,0,0,0
tuned,2026-01-14 19:00:00,940,19,27.82922,3255.113,708.5979,5.927734,111.9069,0,0,2278.579,2278.262,163.7373,47.25497,210.9923,1,209.5552,1.437115,0,0,0,499.0427,1308.439,0.6542193,0.9026067,0.3172331,0,250,0.3172331,2114.525,0,0,0,4.490619,111.9069,439.1354,407.5182,31.61714,0,476.3403,2627.618,0,-1.421085e-14,1.858513e-13,4.263256e-14,708.5979,1.437115,0,500,0,0,0,2.68674e-14
tuned,2026-01-14 19:15:00,941,19.25,27.82224,3234.35,717.6003,0.4531327,104.1384,0,0,2264.045,2263.728,199.2493,58.23475,257.484,1,248.8598,8.624233,0,0,0,468.7405,1191.048,0.5955238,0.8239046,0.3172331,0,250,0.3172331,2064.479,0,0,0,0,104.1384,436.2697,397.8143,38.45542,0,476.116,2618.638,0,-2.131628e-14,-2.514655e-13,4.263256e-14,717.6003,0.4531327,0,500,0,8.1711,0,4.973799e-14
tuned,2026-01-14 19:30:00,942,19.5,27.40464,3247.566,721.5901,0,96.76583,0,0,2273.296,2272.979,203.2111,59.66748,262.8786,1,251.4982,11.38043,0,0,0,470.0919,1073.337,0.5366685,0.7499852,0.3172331,0,250,0.3172331,2069.768,0,0,0,0,96.76583,434.209,395.3342,38.87476,0,473.4844,2604.164,0,0,-1.023626e-13,4.263256e-14,721.5901,0,0,500,0,11.38043,0,7.283063e-14
tuned,2026-01-14 19:45:00,943,19.75,27.318,3223.52,722.8576,0.5717563,88.45532,0,0,2256.464,2256.147,195.2919,57.40818,252.7001,1,241.1428,11.55733,0,0,0,481.7148,952.7394,0.4763697,0.6758646,0.3172331,0,250,0.3172331,2060.855,0,0,0,0,88.45532,430.2108,392.9165,37.29427,0,467.1893,2569.541,0,1.421085e-14,5.728751e-14,4.263256e-14,722.8576,0.5717563,0,500,0,10.98557,0,-6.217249e-14
tuned,2026-01-14 20:00:00,944,20,27.19253,3229.307,707.4585,1.282957,84.71214,0,0,2260.515,2260.198,171.8953,50.15134,222.0467,1,215.4403,6.606334,0,0,0,492.0181,829.5848,0.4147924,0.599926,0.3172331,0,250,0.3172331,2088.302,0,0,0,0,84.71214,429.8519,397.1046,32.74736,0,463.3645,2548.505,0,-3.552714e-14,1.469935e-13,4.263256e-14,707.4585,1.282957,0,500,0,5.323378,0,-4.085621e-14
tuned,2026-01-14 20:15:00,945,20.25,27.09468,3239.098,655.2016,0,79.68645,0,0,2267.369,2267.052,129.5269,37.74713,167.274,1,162.7005,4.573538,0,0,0,492.5011,706.329,0.3531645,0.5223774,0.3172331,0,250,0.3172331,2137.525,0,0,0,0,79.68645,430.2746,405.6343,24.64029,0,458.5034,2521.769,0,-2.131628e-14,2.037259e-13,4.263256e-14,655.2016,0,0,500,0,4.573538,0,5.151435e-14
tuned,2026-01-14 20:30:00,946,20.5,27.10782,3228.284,616.7482,0,65.70347,0,0,2259.799,2259.481,0,0,0,0,0,0,0,0,0,500,581.2178,0.2906089,0.444765,0.3172331,0,250,0.3172331,2259.481,0,0,116.7482,0,65.70347,428.9557,428.8955,0.06021728,0,441.3673,2628.911,0,0,-1.54321e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 20:45:00,947,20.75,26.78935,3210.725,550.0846,0,67.41855,0,0,2247.507,2247.19,0,0,0,0,0,0,0,0,0,500,456.1263,0.2280631,0.3659843,0.3172331,0,250,0.3172331,2247.19,0,0,50.08458,0,67.41855,423.8044,423.7446,0.0598195,0,436.4574,2486.912,0,0,1.256772e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 21:00:00,948,21,26.74848,3194.575,515.3108,0,62.77102,0,0,2236.202,2235.885,0,0,0,0,0,0,0,0,0,497.4416,331.6941,0.165847,0.287216,0.3172331,0,250,0.3172331,2235.885,0,0,17.86927,0,62.77102,421.3154,421.2557,0.05976883,0,433.0822,2412.776,0,0,-8.548717e-15,4.263256e-14,497.4416,0,0,499.9827,0,0,0,0
tuned,2026-01-14 21:15:00,949,21.25,26.33804,3168.523,445.667,0,57.87854,0,0,2217.966,2217.649,0,0,0,0,0,0,0,0,0,445.667,220.2251,0.1101126,0.2088629,0.3172331,0,250,0.3172331,2217.649,0,0,0,0,57.87854,414.355,414.2958,0.05926471,0,425.1085,2338.097,0,0,5.853651e-14,4.263256e-14,445.667,0,0,453.1107,0,0,0,0
tuned,2026-01-14 21:30:00,950,21.5,26.14425,3154.867,375.9761,0,52.06094,0,0,2208.407,2208.09,242.1694,70.12766,312.297,1,307.9421,4.354902,0,0,0,68.03394,203.182,0.101591,0.1386725,0.3172331,0,250,0.3172331,1965.92,0,0,0,0,52.06094,410.9327,365.8116,45.12107,0,445.6266,2450.946,0,2.842171e-14,2.498002e-16,4.263256e-14,375.9761,0,0,80.76176,0,4.354902,0,2.398082e-14
tuned,2026-01-14 21:45:00,951,21.75,25.98582,3114.478,291.4173,0,51.38893,0,0,2180.134,2179.817,247.8747,71.63557,319.5102,1,316.4096,3.100693,0,0,0,0,203.15,0.101575,0.1279407,0.3172331,0,250,0.3172331,1931.942,0,0,0,0,51.38893,404.3606,358.3272,46.03342,0,439.4941,2417.218,0,1.421085e-14,-3.810841e-14,4.263256e-14,291.4173,0,0,12.59988,0,28.0929,0,2.4869e-14
tuned,2026-01-14 22:00:00,952,22,26.06763,3081.745,271.392,0,44.58387,0,0,2157.222,2156.905,209.5426,60.43815,269.9807,1,268.4834,1.497364,0,0,0,2.908673,202.3908,0.1011954,0.1279206,0.3172331,0,250,0.3172331,1947.362,0,0,0,0,44.58387,400.7798,361.791,38.98884,0,430.5121,2367.817,0,-2.131628e-14,3.799738e-14,4.263256e-14,271.392,0,0,12.47196,0,1.497364,0,3.108624e-15
tuned,2026-01-14 22:15:00,953,22.25,25.75105,3112.567,217.908,0,40.60251,0,0,2178.797,2178.48,178.4719,51.34548,229.8174,1,229.774,0.04331784,0,0,0,0,202.359,0.1011795,0.1274425,0.3172331,0,250,0.3172331,2000.008,0,0,0,0,40.60251,402.1861,369.1833,33.00284,0,428.0236,2354.13,0,-3.552714e-14,-2.020606e-14,4.263256e-14,217.908,0,0,9.435848,0,11.90932,0,-8.881784e-15
tuned,2026-01-14 22:30:00,954,22.5,25.30227,3095.427,189.0135,0,31.96874,0,0,2166.799,2166.482,158.449,45.58919,204.0382,1,203.9604,0.07777635,0,0,0,0,202.3271,0.1011636,0.1274225,0.3172331,0,250,0.3172331,2008.033,0,0,0,0,31.96874,396.3596,367.3175,29.04217,0,418.7545,2303.15,0,-1.421085e-14,1.681988e-14,4.263256e-14,189.0135,0,0,9.308426,0,15.02476,0,-1.065814e-14
tuned,2026-01-14 22:45:00,955,22.75,25.1626,3042.879,157.8626,0,32.72945,0,0,2130.015,2129.698,136.0735,39.16475,175.2383,1,175.0446,0.1936703,0,0,0,0,202.2953,0.1011476,0.1274024,0.3172331,0,250,0.3172331,1993.625,0,0,0,0,32.72945,388.539,363.6598,24.87922,0,408.7948,2248.371,0,0,4.765632e-14,4.263256e-14,157.8626,0,0,9.181024,0,17.3757,0,1.065814e-14
tuned,2026-01-14 23:00:00,956,23,24.84347,3073.597,108.8941,0.9132698,30.17975,1,1,2151.518,2151.201,507.7476,146.1509,653.8985,2,153.0757,0.8227995,0,0,500,0,327.2634,0.1636317,0.1273824,0.3172331,0,250,0.3172331,1643.453,0,0,0,0.09047033,30.17975,38.72732,29.58215,9.145167,181.2031,0,362.5623,0,0,-8.373857e-14,4.263256e-14,108.8941,0.8227995,0,0,500,44.18157,0,-1.421085e-14
tuned,2026-01-14 23:15:00,957,23.25,24.81304,3097.485,104.31,0,29.53235,1,1,2168.24,2167.922,491.1951,141.375,632.5701,2,131.8809,0.6891608,0,0,500,0,452.2119,0.2261059,0.206073,0.3172331,0,250,0.3172331,1676.727,0,0,0,0,29.53235,39.02831,30.18109,8.847222,176.9056,0,353.8112,0,-8.526513e-14,-9.992007e-16,4.263256e-14,104.31,0,0,0,500,28.26008,0,-7.105427e-14
tuned,2026-01-14 23:30:00,958,23.5,24.48332,3094.112,95.00641,4.098607,32.06775,1,1,2165.878,2165.561,498.4455,143.4672,641.9126,2,141.1626,0.7500281,0,0,500,0,577.1407,0.2885704,0.2847512,0.3172331,0,250,0.3172331,1667.115,0,0,0,3.348579,32.06775,38.98581,30.00808,8.977728,179.2461,0,364.2685,0,-2.842171e-14,1.626477e-14,4.263256e-14,95.00641,0.7500281,0,0,500,46.15618,0,0
tuned,2026-01-14 23:45:00,959,23.75,24.13311,3050.258,90.75847,0,31.44809,1,1,2135.181,2134.863,481.4721,138.8004,620.2725,2,117.4913,2.781161,0,0,500,0,702.0498,0.3510249,0.363417,0.3172331,0,250,0.3172331,1653.391,0,0,0,0,31.44809,38.43325,29.76105,8.672208,174.1818,0,348.3637,0,2.842171e-14,-1.464384e-13,4.263256e-14,90.75847,0,0,0,500,29.51401,0,2.131628e-14
tuned,2026-01-15 00:00:00,960,0,24.06154,3091.286,82.5565,0,32.47864,1,1,2163.9,2163.583,481.569,139.3905,620.9594,2,112.8902,8.06929,0,0,500,0,826.9393,0.4134697,0.4420705,0.3172331,0,250,0.3172331,1682.014,0,0,0,0,32.47864,38.9502,30.27625,8.673952,175.4631,0,350.9262,0,0,-2.282063e-13,4.263256e-14,82.5565,0,0,0,500,38.40295,0,-1.421085e-14
tuned,2026-01-15 00:15:00,961,0.25,23.83889,3103.072,80.21203,0,30.48474,1,1,2172.15,2171.833,469.2633,135.4398,604.7032,2,100.4968,4.206352,0,0,500,0,951.8092,0.4759046,0.5207116,0.3172331,0,250,0.3172331,1702.569,0,0,0,0,30.48474,39.0987,30.64625,8.45245,171.503,0,343.0059,0,2.842171e-14,-4.796163e-14,4.263256e-14,80.21203,0,0,0,500,24.49113,0,-3.552714e-15
tuned,2026-01-15 00:30:00,962,0.5,23.73812,3115.767,99.84303,0,19.61138,1,1,2181.037,2180.719,465.131,134.1169,599.2479,2,96.30315,2.944762,0,0,500,0,1076.659,0.5383297,0.5993403,0.3172331,0,250,0.3172331,1715.588,0,0,3.539879,0,19.61138,39.25866,30.88059,8.378068,168.4755,0,343.0572,0,5.684342e-14,4.13003e-14,4.263256e-14,96.30315,0,0,0,500,2.944762,0,5.151435e-14
tuned,2026-01-15 00:45:00,963,0.75,23.32336,3089.943,101.6028,6.065128,14.24589,1,1,2162.96,2162.643,473.9645,136.3849,610.3493,2,109.9743,0.3750158,0,0,500,0,1201.49,0.6007449,0.6779566,0.3172331,0,250,0.3172331,1688.678,0,0,0,5.690113,14.24589,38.93328,30.39621,8.537071,169.2872,0,348.3899,0,5.684342e-14,-1.654232e-13,4.263256e-14,101.6028,0.3750158,0,0,500,8.37156,0,7.105427e-14
tuned,2026-01-15 01:00:00,964,1,23.31692,3085.072,111.2485,1.728531,12.98905,1,1,2159.55,2159.233,474.1451,136.5566,610.7018,2,109.2,1.501736,0,0,500,0,1326.301,0.6631503,0.7565605,0.3172331,0,250,0.3172331,1685.088,0,0,2.048476,0.2267948,12.98905,38.87191,30.33158,8.540323,169.173,0,342.2708,0,-2.842171e-14,-2.707834e-13,4.263256e-14,109.2,1.501736,0,0,500,0,0,-5.684342e-14
tuned,2026-01-15 01:15:00,965,1.25,23.0219,3064.272,99.55123,0.8261389,18.95102,1,1,2144.991,2144.673,116.458,33.54202,150,1,95.92277,0.3822061,0,0,53.69502,0,1339.516,0.6697578,0.8351521,0.3172331,0,250,0.3172331,2028.215,0,0,3.628457,0.4439328,18.95102,38.60983,36.50788,2.101954,73.3644,0,153.7537,0,-1.421085e-14,3.418377e-13,4.263256e-14,95.92277,0.3822061,0,0,53.69502,0,0,0
tuned,2026-01-15 01:30:00,966,1.5,22.91789,3048.387,93.81533,0,24.52127,1,1,2133.871,2133.554,116.4674,33.53256,150,1,95.78606,0.2676753,0,0,53.94626,0,1352.791,0.6763957,0.8434734,0.3172331,0,250,0.3172331,2017.086,0,0,0,0,24.52127,38.40968,36.30756,2.102124,74.12029,0,148.2406,0,-1.421085e-14,-3.140821e-13,4.263256e-14,93.81533,0,0,0,53.94626,2.238404,0,-1.776357e-15
tuned,2026-01-15 01:45:00,967,1.75,22.58273,3013.076,82.56232,5.515732,15.76916,1,1,2109.153,2108.836,116.3441,33.65585,150,1,103.7839,1.761017,0,0,44.45506,0,1363.692,0.6818461,0.8518329,0.3172331,0,250,0.3172331,1992.492,0,0,0,3.754716,15.76916,37.96476,35.86486,2.099905,72.25561,0,150.9881,0,0,-2.797762e-13,4.263256e-14,82.56232,1.761017,0,0,44.45506,21.2216,0,0
tuned,2026-01-15 02:00:00,968,2,22.18707,2993.968,91.02124,2.817674,6.644398,1,1,2095.777,2095.46,116.4854,33.5146,150,1,103.2427,0.0501457,0,0,46.70717,0,1375.154,0.6875771,0.858697,0.3172331,0,250,0.3172331,1978.975,0,0,0,2.767528,6.644398,37.72399,35.62155,2.102447,70.27987,0,145.3337,0,-1.421085e-14,-1.079137e-13,4.263256e-14,91.02124,0.0501457,0,0,46.70717,12.22144,0,-7.105427e-15
tuned,2026-01-15 02:15:00,969,2.25,21.97187,2988.013,88.36307,5.833213,10.60564,1,1,2091.609,2091.292,116.4812,33.51882,150,1,102.7792,0.1013072,0,0,47.11954,0,1386.718,0.6933588,0.8659145,0.3172331,0,250,0.3172331,1974.81,0,0,0,5.731906,10.60564,37.64896,35.54659,2.102371,70.8836,0,151.6547,0,-7.105427e-15,-4.422018e-13,4.263256e-14,88.36307,0.1013072,0,0,47.11954,14.41608,0,-7.105427e-15
tuned,2026-01-15 02:30:00,970,2.5,21.82319,2996.974,84.8659,4.324678,17.3269,1,1,2097.882,2097.564,116.4197,33.58026,150,1,90.067,0.8453974,0,0,59.0876,0,1401.271,0.7006356,0.8731958,0.3172331,0,250,0.3172331,1981.145,0,0,0,3.47928,17.3269,37.76187,35.66061,2.101266,72.20301,0,150.4078,0,7.105427e-15,3.621548e-13,4.263256e-14,84.8659,0.8453974,0,0,59.0876,5.201102,0,0
tuned,2026-01-15 02:45:00,971,2.75,21.86712,3027.603,84.78683,6.072984,19.52088,1,1,2119.322,2119.005,116.418,33.58196,150,1,82.6082,0.8660243,0,0,66.52578,0,1417.682,0.7088411,0.88236,0.3172331,0,250,0.3172331,2002.587,0,0,2.178633,5.20696,19.52088,38.14779,36.04656,2.101235,72.9685,0,158.6771,0,0,-3.399503e-13,4.263256e-14,82.6082,0.8660243,0,0,66.52578,0,0,0
tuned,2026-01-15 03:00:00,972,3,21.75985,3042.405,79.63777,4.754073,14.84119,1,1,2129.683,2129.366,116.2874,33.71256,150,1,91.78994,2.447893,0,0,55.76216,0,1431.4,0.7156998,0.8926937,0.3172331,0,250,0.3172331,2013.079,0,0,0,2.30618,14.84119,38.3343,36.23542,2.098884,72.48216,0,148.9425,0,-2.131628e-14,-1.335598e-13,4.263256e-14,79.63777,2.447893,0,0,55.76216,12.15218,0,0
tuned,2026-01-15 03:15:00,973,3.25,21.71141,2998.182,101.5345,1.51222,16.93817,1,1,2098.728,2098.411,116.2098,33.79021,150,1,96.84803,3.38835,0,0,49.76362,0,1443.615,0.7218075,0.9013313,0.3172331,0,250,0.3172331,1982.201,0,0,4.686514,0,16.93817,37.7771,35.67961,2.097486,72.35943,0,152.8031,0,-1.421085e-14,-1.116884e-13,4.263256e-14,96.84803,1.51222,0,0,49.76362,1.87613,0,-4.884981e-15
tuned,2026-01-15 03:30:00,974,3.5,21.6668,3032.12,93.46452,2.384696,14.70288,1,1,2122.484,2122.167,116.166,33.83403,150,1,105.4752,3.919083,0,0,40.60574,0,1453.539,0.7267696,0.9090233,0.3172331,0,250,0.3172331,2006.001,0,0,0,0,14.70288,38.20471,36.10801,2.096698,72.44822,0,144.8964,0,-1.421085e-14,1.142419e-13,4.263256e-14,93.46452,2.384696,0,0,40.60574,13.54504,0,-1.776357e-15
tuned,2026-01-15 03:45:00,975,3.75,21.95269,2998.911,126.9862,7.176687,14.78852,1,1,2099.238,2098.921,116.304,33.69595,150,1,112.3423,2.246713,0,0,35.41094,0,1462.163,0.7310816,0.9152724,0.3172331,0,250,0.3172331,1982.617,0,0,14.64382,4.929974,14.78852,37.78628,35.6871,2.099183,71.91741,0,177.5996,0,0,9.203749e-14,4.263256e-14,112.3423,2.246713,0,0,35.41094,0,0,-7.105427e-15
tuned,2026-01-15 04:00:00,976,4,21.73543,3021.507,142.581,6.939212,12.01743,1,1,2115.055,2114.738,116.4013,33.59869,150,1,142.0271,1.068616,0,0,6.904264,0,1463.659,0.7318295,0.9207027,0.3172331,0,250,0.3172331,1998.337,0,0,0.553873,5.870596,12.01743,38.07099,35.97006,2.100934,71.61982,0,154.3218,0,-1.421085e-14,2.098322e-13,4.263256e-14,142.0271,1.068616,0,0,6.904264,0,0,0
tuned,2026-01-15 04:15:00,977,4.25,21.80339,3024.359,180.5947,0.425809,11.62003,1,1,2117.051,2116.734,123.9819,35.91101,159.8929,1,157.5863,2.30664,0,0,0,0,1463.429,0.7317143,0.9216447,0.3172331,0,250,0.3172331,1992.752,0,0,23.00837,0,11.62003,38.10693,35.86954,2.237385,73.76633,0,187.2221,0,-2.131628e-14,-1.332268e-13,4.263256e-14,157.5863,0.425809,0,0,0,1.880831,0,-8.881784e-16
tuned,2026-01-15 04:30:00,978,4.5,21.70073,3034.332,235.0113,4.268885,11.32551,1,1,2124.032,2123.715,154.4072,44.78078,199.188,1,195.7776,3.410385,0,0,0,0,1463.198,0.7315991,0.9214996,0.3172331,0,250,0.3172331,1969.308,0,0,39.23363,0.8585,11.32551,38.23258,35.44754,2.78504,82.16004,0,233.479,0,0,-2.68896e-13,4.263256e-14,195.7776,3.410385,0,0,0,0,0,4.884981e-15
tuned,2026-01-15 04:45:00,979,4.75,21.6664,3030.672,270.6346,0,11.73445,1,1,2121.471,2121.153,187.6292,54.3601,241.9893,1,238.3683,3.620946,0,0,0,0,1462.968,0.731484,0.9213545,0.3172331,0,250,0.3172331,1933.524,0,0,32.2663,0,11.73445,38.18647,34.80344,3.383035,91.16372,0,237.9868,0,-7.105427e-15,8.038015e-14,4.263256e-14,238.3683,0,0,0,0,3.620946,0,3.996803e-15
tuned,2026-01-15 05:00:00,980,5,21.54153,3015.462,322.5051,0,12.97388,1,1,2110.824,2110.507,225.8414,65.42061,291.262,1,287.0011,4.260919,0,0,0,0,1462.738,0.7313688,0.9212095,0.3172331,0,250,0.3172331,1884.665,0,0,35.50408,0,12.97388,37.99483,33.92397,4.070855,101.5509,0,264.3463,0,1.421085e-14,4.740652e-14,4.263256e-14,287.0011,0,0,0,0,4.260919,0,2.131628e-14
tuned,2026-01-15 05:15:00,981,5.25,21.65502,3069.729,380.9017,0,19.21289,1,1,2148.81,2148.493,291.5814,84.56176,376.1432,1,369.721,6.422167,0,0,0,0,1462.507,0.7312537,0.9210645,0.3172331,0,250,0.3172331,1856.912,0,0,11.18065,0,19.21289,38.67859,33.42441,5.254176,121.2604,0,261.8074,0,0,-3.246292e-13,4.263256e-14,369.721,0,0,0,0,6.422167,0,1.598721e-14
tuned,2026-01-15 05:30:00,982,5.5,21.46718,3016.94,458.9785,0.7970583,14.12716,1,1,2111.858,2111.541,343.8144,99.64777,443.4622,1,436.4739,6.988288,0,0,0,0,1462.277,0.7311386,0.9209195,0.3172331,0,250,0.3172331,1767.727,0,0,22.50459,0,14.12716,38.01345,31.81908,6.194369,133.8659,0,306.5523,0,1.421085e-14,-8.271162e-14,4.263256e-14,436.4739,0.7970583,0,0,0,6.19123,0,-2.131628e-14
tuned,2026-01-15 05:45:00,983,5.75,21.28827,3014.407,548.8723,3.920586,11.61037,1,1,2110.085,2109.767,401.3289,116.46,517.7889,2,508.2889,9.499988,0,0,0,0,1462.047,0.7310235,0.9207745,0.3172331,0,250,0.3172331,1708.439,0,0,40.58338,0,11.61037,37.98152,30.75189,7.229631,149.177,0,368.3602,0,2.842171e-14,-9.192647e-14,4.263256e-14,508.2889,3.920586,0,0,0,5.579402,0,3.907985e-14
tuned,2026-01-15 06:00:00,984,6,21.27199,3067.975,621.2388,5.699307,10.20415,1,1,2147.583,2147.265,463.296,134.356,597.652,2,587.4936,10.15848,0,0,0,0,1461.817,0.7309084,0.9206295,0.3172331,0,250,0.3172331,1683.969,0,0,33.74522,0,10.20415,38.65649,30.31145,8.345039,166.394,0,390.9985,0,-8.526513e-14,-3.075318e-13,4.263256e-14,587.4936,5.699307,0,0,0,4.459173,0,-4.796163e-14
tuned,2026-01-15 06:15:00,985,6.25,21.14762,3081.085,691.5162,0,15.87105,1,1,2156.759,2156.442,527.415,152.2934,679.7083,2,674.3249,5.383421,0,0,0,0,1461.587,0.7307933,0.9204846,0.3172331,0,250,0.3172331,1629.027,0,0,17.19132,0,15.87105,38.82167,29.32249,9.499179,184.2951,0,398.2452,0,-8.526513e-14,2.251532e-13,4.263256e-14,674.3249,0,0,0,0,5.383421,0,-4.707346e-14
tuned,2026-01-15 06:30:00,986,6.5,21.28235,3094.905,740.9796,3.57581,15.42048,1,1,2166.433,2166.116,580.8392,167.988,748.8272,2,740.3759,8.451306,0,0,0,0,1461.357,0.7306783,0.9203397,0.3172331,0,250,0.3172331,1585.277,0,0,0.6036742,0,15.42048,38.9958,28.53499,10.46082,199.1327,0,399.3068,0,5.684342e-14,-2.667866e-13,4.263256e-14,740.3759,3.57581,0,0,0,4.875496,0,7.105427e-15
tuned,2026-01-15 06:45:00,987,6.75,21.45874,3087.693,763.4717,1.751869,15.43842,1,1,2161.385,2161.068,599.0697,172.4524,771.5221,2,770.408,1.114154,0,0,0,0,1461.127,0.7305633,0.9201948,0.3172331,0,250,0.3172331,1561.998,0,0,0,0.6377142,15.43842,38.90493,28.11597,10.78897,203.1897,0,407.4795,0,0,8.21565e-14,4.263256e-14,763.4717,1.114154,0,0,0,6.936245,0,-1.776357e-14
tuned,2026-01-15 07:00:00,988,7,21.42993,3078.212,796.1857,0,9.476029,1,1,2154.749,2154.431,606.4881,174.6135,781.1016,2,779.7325,1.369107,0,0,0,0,1460.897,0.7304483,0.92005,0.3172331,0,250,0.3172331,1547.943,0,0,16.45319,0,9.476029,38.78548,27.86298,10.9225,204.0846,0,436.551,0,-8.526513e-14,4.093392e-13,4.263256e-14,779.7325,0,0,0,0,1.369107,0,-1.887379e-14
tuned,2026-01-15 07:15:00,989,7.25,21.6164,3115.384,791.8814,0.9846684,19.27041,1,1,2180.769,2180.452,591.4062,170.4176,761.8238,2,759.1124,2.711428,0,0,0,0,1460.667,0.7303333,0.9199051,0.3172331,0,250,0.3172331,1589.045,0,0,32.769,0,19.27041,39.25384,28.60282,10.65102,202.3021,0,461.1307,0,-8.526513e-14,-1.468825e-13,4.263256e-14,759.1124,0.9846684,0,0,0,1.726759,0,1.465494e-14
tuned,2026-01-15 07:30:00,990,7.5,21.62697,3129.911,766.4253,2.191174,19.63774,1,1,2190.938,2190.621,556.9149,160.7108,717.6258,2,712.8893,4.736415,0,0,0,0,1460.437,0.7302183,0.9197603,0.3172331,0,250,0.3172331,1633.706,0,0,53.53599,0,19.63774,39.43688,29.4067,10.03018,193.4624,0,479.2744,0,-1.136868e-13,2.804423e-13,4.263256e-14,712.8893,2.191174,0,0,0,2.545241,0,-9.769963e-15
tuned,2026-01-15 07:45:00,991,7.75,21.73229,3157.198,680.1375,4.225853,26.72516,1,1,2210.039,2209.722,523.0646,150.8687,673.9334,2,670.1791,3.754225,0,0,0,0,1460.207,0.7301034,0.9196155,0.3172331,0,250,0.3172331,1686.657,0,0,9.958391,0.4716275,26.72516,39.7807,30.35983,9.420873,185.7896,0,389.571,0,-5.684342e-14,-7.871481e-14,4.263256e-14,670.1791,3.754225,0,0,0,0,0,2.220446e-14
tuned,2026-01-15 08:00:00,992,8,21.85694,3192.877,608.0526,370.238,27.38117,1,1,2235.014,2234.697,703.2001,239.481,942.681,2,592.8442,349.8368,0,0,0,0,1459.977,0.7299884,0.9194708,0.3172331,0,250,0.3172331,1531.497,0,0,15.20838,20.40125,27.38117,40.23025,27.56694,12.66331,271.7319,0,604.8903,0,-5.684342e-14,-2.657874e-13,4.263256e-14,592.8442,349.8368,0,0,0,0,0,0
tuned,2026-01-15 08:15:00,993,8.25,22.23667,3164.889,530.599,380.4304,33.86195,1,1,2215.422,2215.105,643.2083,222.5966,865.8049,2,512.4554,353.3495,0,0,0,0,1459.747,0.7298735,0.919326,0.3172331,0,250,0.3172331,1571.897,0,0,18.14365,27.08085,33.86195,39.8776,28.29414,11.58346,256.725,0,591.4623,0,-2.842171e-14,-2.308154e-13,4.263256e-14,512.4554,353.3495,0,0,0,0,0,0
tuned,2026-01-15 08:30:00,994,8.5,22.38016,3162.581,462.431,386.1505,26.3151,1,1,2213.807,2213.489,579.0791,204.5889,783.668,2,426.1766,357.4915,0,0,0,0,1459.517,0.7297586,0.9191813,0.3172331,0,250,0.3172331,1634.41,0,0,36.25445,28.6591,26.3151,39.84852,29.41939,10.42913,238.5547,0,589.0852,0,-1.136868e-13,7.660539e-14,4.263256e-14,426.1766,357.4915,0,0,0,0,0,-5.684342e-14
tuned,2026-01-15 08:45:00,995,8.75,22.41594,3173.314,382.5404,400.0896,28.36105,1,1,2221.32,2221.003,524.5616,189.4458,714.0074,2,351.4376,362.5698,0,0,0,0,1459.287,0.7296437,0.9190366,0.3172331,0,250,0.3172331,1696.441,0,0,31.10274,37.51988,28.36105,39.98376,30.53594,9.447818,224.8849,0,568.1439,0,-5.684342e-14,-2.019496e-13,4.263256e-14,351.4376,362.5698,0,0,0,0,0,-5.684342e-14
tuned,2026-01-15 09:00:00,996,9,22.46285,3207.291,302.9688,407.8222,31.39485,1,1,2245.104,2244.786,461.3002,171.2543,632.5545,2,269.9206,362.6339,0,0,0,0,1459.058,0.7295289,0.9188919,0.3172331,0,250,0.3172331,1783.486,0,0,33.04818,45.18823,31.39485,40.41187,32.10275,8.309114,208.7895,0,552.5369,0,-1.136868e-13,-1.053602e-13,4.263256e-14,269.9206,362.6339,0,0,0,0,0,-5.684342e-14
tuned,2026-01-15 09:15:00,997,9.25,22.79612,3249.61,247.3187,403.4575,45.06911,1,1,2274.727,2274.41,426.4871,161.8924,588.3796,2,219.6051,368.7744,0,0,0,0,1458.828,0.729414,0.9187473,0.3172331,0,250,0.3172331,1847.922,0,0,27.71352,34.68311,45.06911,40.94508,33.2626,7.682478,203.0035,0,513.6412,0,-1.136868e-13,4.18332e-13,4.263256e-14,219.6051,368.7744,0,0,0,0,0,-5.684342e-14
tuned,2026-01-15 09:30:00,998,9.5,22.76253,3245.2,219.6947,402.1892,48.9853,1,1,2271.64,2271.323,399.8062,154.1848,553.991,2,185.5206,368.4704,0,0,0,0,1458.598,0.7292992,0.9186026,0.3172331,0,250,0.3172331,1871.517,0,0,34.17403,33.71881,48.9853,40.88952,33.6873,7.202221,196.3971,0,509.9093,0,0,-3.969047e-13,4.263256e-14,185.5206,368.4704,0,0,0,0,0,0
tuned,2026-01-15 09:45:00,999,9.75,22.8957,3265.124,176.1819,406.5332,56.38532,1,1,2285.587,2285.269,389.6225,152.0698,541.6922,2,165.5605,376.1317,0,0,0,0,1458.369,0.7291844,0.918458,0.3172331,0,250,0.3172331,1895.647,0,0,10.62142,30.4015,56.38532,41.14056,34.12164,7.018914,196.0293,0,462.8231,0,-2.842171e-14,2.302603e-13,4.263256e-14,165.5605,376.1317,0,0,0,0,0,-5.684342e-14
tuned,2026-01-15 10:00:00,1000,10,23.04824,3287.224,151.4235,404.2513,59.17022,1,1,2301.057,2300.739,378.7357,149.1815,527.9172,2,149.495,378.4222,0,0,0,0,1458.139,0.7290696,0.9183134,0.3172331,0,250,0.3172331,1922.004,0,0,1.928494,25.8291,59.17022,41.41902,34.59607,6.822953,194.1316,0,436.1451,0,0,-3.743672e-13,4.263256e-14,149.495,378.4222,0,0,0,0,0,0
tuned,2026-01-15 10:15:00,1001,10.25,22.93821,3308.298,133.3103,402.7027,62.26743,1,1,2315.809,2315.492,362.2826,144.4285,506.7111,2,128.4768,378.2343,0,0,0,0,1457.91,0.7289548,0.9181689,0.3172331,0,250,0.3172331,1953.209,0,0,4.833487,24.46839,62.26743,41.68456,35.15776,6.526797,190.4592,0,431.4642,0,2.842171e-14,-3.378409e-13,4.263256e-14,128.4768,378.2343,0,0,0,0,0,0
tuned,2026-01-15 10:30:00,1002,10.5,23.09543,3368.955,125.3683,404.3074,74.10786,1,1,2358.269,2357.952,350.1983,140.9528,491.151,1,112.9113,378.2397,0,0,0,0,1457.68,0.7288401,0.9180243,0.3172331,0,250,0.3172331,2007.753,0,0,12.45699,26.06766,74.10786,42.44884,36.13956,6.309279,190.0721,0,446.5991,0,-5.684342e-14,3.950174e-13,4.263256e-14,112.9113,378.2397,0,0,0,0,0,0
tuned,2026-01-15 10:45:00,1003,10.75,23.44874,3364.75,123.8062,403.3675,87.12224,1,1,2355.325,2355.008,361.2358,144.2421,505.4779,2,126.1644,379.3135,0,0,0,0,1457.451,0.7287253,0.9178798,0.3172331,0,250,0.3172331,1993.772,0,0,0,24.05402,87.12224,42.39585,35.8879,6.507955,195.4937,0,432.4806,0,2.842171e-14,6.095124e-14,4.263256e-14,123.8062,379.3135,0,0,0,2.358191,0,-2.842171e-14
tuned,2026-01-15 11:00:00,1004,11,23.70269,3386.159,103.2341,407.3582,91.00138,1,1,2370.311,2369.994,361.3467,144.242,505.5887,2,126.5765,379.0121,0,0,0,0,1457.221,0.7286106,0.9177353,0.3172331,0,250,0.3172331,2008.647,0,0,0,28.34608,91.00138,42.66561,36.15565,6.509951,196.5249,0,441.9467,0,-2.842171e-14,-3.749223e-13,4.263256e-14,103.2341,379.0121,0,0,0,23.34249,0,-2.842171e-14
tuned,2026-01-15 11:15:00,1005,11.25,23.81112,3345.775,130.6916,425.5654,98.45212,1,1,2342.043,2341.725,361.9094,144.9333,506.8427,2,122.8496,383.9931,0,0,0,0,1456.992,0.7284959,0.9175909,0.3172331,0,250,0.3172331,1979.816,0,0,7.841958,41.57228,98.45212,42.15677,35.63669,6.520079,198.0547,0,481.3489,0,-2.842171e-14,5.373479e-14,4.263256e-14,122.8496,383.9931,0,0,0,0,0,0
tuned,2026-01-15 11:30:00,1006,11.5,24.12917,3369.263,108.1232,432.0432,111.7811,1,1,2358.484,2358.167,349.3167,141.6451,490.9618,1,103.8247,387.1371,0,0,0,0,1456.762,0.7283812,0.9174464,0.3172331,0,250,0.3172331,2008.85,0,0,4.298506,44.90608,111.7811,42.45271,36.1593,6.293411,197.7803,0,480.4385,0,2.842171e-14,-4.146683e-13,4.263256e-14,103.8247,387.1371,0,0,0,0,0,0
tuned,2026-01-15 11:45:00,1007,11.75,24.42329,3395.729,92.63326,426.7612,110.176,1,1,2377.01,2376.693,354.2124,143.424,497.6364,1,107.0132,390.6232,0,0,0,0,1456.533,0.7282666,0.917302,0.3172331,0,250,0.3172331,2022.48,0,0,0,36.13802,110.176,42.78618,36.40465,6.381533,199.6323,0,461.6026,0,-2.842171e-14,9.625634e-14,4.263256e-14,92.63326,390.6232,0,0,0,14.37994,0,-1.421085e-14
tuned,2026-01-15 12:00:00,1008,12,24.91149,3432.885,95.00475,431.6854,127.2236,1,1,2403.02,2402.702,349.0869,141.8283,490.9152,1,101.4326,389.4826,0,0,0,0,1456.304,0.7281519,0.9171576,0.3172331,0,250,0.3172331,2053.616,0,0,0,42.20282,127.2236,43.25435,36.96508,6.289275,201.8841,0,476.568,0,0,-1.738609e-13,4.263256e-14,95.00475,389.4826,0,0,0,6.427857,0,2.842171e-14
tuned,2026-01-15 12:15:00,1009,12.25,25.03414,3434.473,111.6644,430.7693,131.6287,1,1,2404.131,2403.814,341.4649,139.6266,481.0914,1,91.69485,389.3966,0,0,0,0,1456.075,0.7280373,0.9170132,0.3172331,0,250,0.3172331,2062.349,0,0,19.96951,41.37271,131.6287,437.4134,375.2288,62.18467,538.8041,0,1183.424,0,2.842171e-14,-2.566836e-13,4.263256e-14,91.69485,389.3966,0,0,0,0,0,0
tuned,2026-01-15 12:30:00,1010,12.5,25.20139,3435.653,125.2583,430.3912,137.4361,1,1,2404.957,2404.64,352.5301,143.0374,495.5675,1,104.0294,391.5381,0,0,0,0,1455.845,0.7279227,0.9168688,0.3172331,0,250,0.3172331,2052.11,0,0,21.22888,38.85302,137.4361,439.0332,374.6197,64.41352,542.7465,0,1189.134,0,0,-9.281464e-14,4.263256e-14,104.0294,391.5381,0,0,0,0,0,0
tuned,2026-01-15 12:45:00,1011,12.75,25.42147,3421.512,146.3803,425.8534,145.2121,1,1,2395.058,2394.741,352.371,143.611,495.982,1,98.61743,397.3646,0,0,0,0,1455.616,0.7278081,0.9167245,0.3172331,0,250,0.3172331,2042.37,0,0,47.7629,28.48881,145.2121,439.167,374.4968,64.67026,544.7344,0,1221.003,0,0,3.778089e-13,4.263256e-14,98.61743,397.3646,0,0,0,0,0,0
tuned,2026-01-15 13:00:00,1012,13,25.61335,3427.638,136.1226,428.0538,161.2778,1,1,2399.347,2399.03,354.6822,144.5363,499.2185,1,99.40411,399.8144,0,0,0,0,1455.387,0.7276935,0.9165802,0.3172331,0,250,0.3172331,2044.347,0,0,36.71849,28.23943,161.2778,441.6627,376.3158,65.34696,550.5395,0,1213.131,0,0,3.063105e-13,4.263256e-14,99.40411,399.8144,0,0,0,0,0,0
tuned,2026-01-15 13:15:00,1013,13.25,25.82909,3502.409,116.8235,428.0987,167.3401,1,1,2451.686,2451.369,342.0276,140.6474,482.675,1,85.19826,397.4768,0,0,0,0,1455.158,0.727579,0.9164359,0.3172331,0,250,0.3172331,2109.341,0,0,31.62519,30.62192,167.3401,453.2772,389.9832,63.29404,561.5691,0,1230.515,0,0,-2.461364e-13,4.263256e-14,85.19826,397.4768,0,0,0,0,0,0
tuned,2026-01-15 13:30:00,1014,13.5,26.01289,3462.385,97.0913,422.3096,175.1083,1,1,2423.669,2423.352,338.036,138.6252,476.6612,1,87.40486,389.2563,0,0,0,0,1454.929,0.7274644,0.9162916,0.3172331,0,250,0.3172331,2085.316,0,0,9.686435,33.05327,175.1083,449.7787,386.988,62.79077,558.1094,0,1189.945,0,2.842171e-14,-3.0842e-13,4.263256e-14,87.40486,389.2563,0,0,0,0,0,0
tuned,2026-01-15 13:45:00,1015,13.75,26.11311,3429.726,92.09153,425.9964,181.5956,1,1,2400.808,2400.491,328.899,135.8649,464.7639,1,76.74857,388.0154,0,0,0,0,1454.7,0.7273499,0.9161474,0.3172331,0,250,0.3172331,2071.592,0,0,15.34297,37.98107,181.5956,446.4496,385.2292,61.2204,554.8632,0,1201.71,0,0,1.816325e-13,4.263256e-14,76.74857,388.0154,0,0,0,0,0,0
tuned,2026-01-15 14:00:00,1016,14,26.08818,3446.155,99.66114,419.4108,184.2009,1,1,2412.309,2411.992,338.226,138.7788,477.0048,1,86.8178,390.187,0,0,0,0,1454.471,0.7272354,0.9160032,0.3172331,0,250,0.3172331,2073.766,0,0,12.84334,29.22376,184.2009,448.3595,385.4367,62.92273,558.4518,0,1189.469,0,2.842171e-14,3.776979e-13,4.263256e-14,86.8178,390.187,0,0,0,0,0,0
tuned,2026-01-15 14:15:00,1017,14.25,26.19294,3432.444,99.82566,409.827,203.5757,1,1,2402.711,2402.394,347.362,141.3194,488.6814,1,99.31812,389.3633,0,0,0,0,1454.242,0.7271209,0.915859,0.3172331,0,250,0.3172331,2055.032,0,0,0.5075405,20.46374,203.5757,447.5341,382.7747,64.75948,562.0125,0,1160.2,0,-2.842171e-14,3.430589e-13,4.263256e-14,99.31812,389.3633,0,0,0,0,0,0
tuned,2026-01-15 14:30:00,1018,14.5,26.18079,3472.752,69.78546,405.3911,196.1684,1,1,2430.926,2430.609,343.9002,140.1341,484.0343,1,96.4528,387.5815,0,0,0,0,1454.013,0.7270065,0.9157148,0.3172331,0,250,0.3172331,2086.709,0,0,0,17.80962,196.1684,452.6769,388.5781,64.09872,565.2419,0,1161.205,0,2.842171e-14,1.415534e-13,4.263256e-14,69.78546,387.5815,0,0,0,26.66734,0,2.842171e-14
tuned,2026-01-15 14:45:00,1019,14.75,26.205,3435.945,80.02751,410.6856,199.5262,1,1,2405.162,2404.845,342.2954,139.6283,481.9236,1,94.7582,387.1654,0,0,0,0,1453.784,0.726892,0.9155707,0.3172331,0,250,0.3172331,2062.549,0,0,0,23.52022,199.5262,448.1014,384.2699,63.83154,561.0715,0,1162.715,0,2.842171e-14,-1.623146e-13,4.263256e-14,80.02751,387.1654,0,0,0,14.73069,0,4.263256e-14
tuned,2026-01-15 15:00:00,1020,15,26.28543,3480.712,95.86972,404.7052,199.8303,1,1,2436.498,2436.181,340.1783,138.727,478.9053,1,94.48845,384.4169,0,0,0,0,1453.555,0.7267776,0.9154265,0.3172331,0,250,0.3172331,2096.003,0,0,1.381268,20.28837,199.8303,454.6891,391.1473,63.54185,567.1658,0,1171.712,0,-5.684342e-14,4.061196e-13,4.263256e-14,94.48845,384.4169,0,0,0,0,0,0
tuned,2026-01-15 15:15:00,1021,15.25,26.49157,3462.872,92.11374,400.9024,204.434,1,1,2424.01,2423.693,345.0868,140.4176,485.5044,1,98.46724,387.0372,0,0,0,0,1453.326,0.7266632,0.9152824,0.3172331,0,250,0.3172331,2078.606,0,0,0,13.86523,204.434,454.2809,389.5492,64.73176,568.2795,0,1160.477,0,-5.684342e-14,9.370282e-14,4.263256e-14,92.11374,387.0372,0,0,0,6.353498,0,-2.842171e-14
tuned,2026-01-15 15:30:00,1022,15.5,26.729,3416.06,94.14515,399.3521,203.9737,1,1,2391.242,2390.925,354.6337,142.6748,497.3085,1,114.8725,382.436,0,0,0,0,1453.098,0.7265488,0.9151383,0.3172331,0,250,0.3172331,2036.291,0,0,0,16.91613,203.9737,450.3442,383.496,66.84813,564.5853,0,1158.351,0,-2.842171e-14,-1.241229e-13,4.263256e-14,94.14515,382.436,0,0,0,20.72737,0,0
tuned,2026-01-15 15:45:00,1023,15.75,26.70572,3361.677,97.49612,384.6293,205.4417,1,1,2353.174,2352.856,367.7865,146.4718,514.2583,2,131.6966,382.5616,0,0,0,0,1452.869,0.7264344,0.9149943,0.3172331,0,250,0.3172331,1985.07,0,0,0,2.067684,205.4417,442.9611,373.6693,69.29179,558.8134,0,1121.194,0,-2.842171e-14,-1.806333e-13,4.263256e-14,97.49612,382.5616,0,0,0,34.20051,0,-5.684342e-14
tuned,2026-01-15 16:00:00,1024,16,26.8454,3346.816,137.2897,390.3054,208.468,1,1,2342.771,2342.454,373.028,147.4156,520.4436,2,143.1877,377.2559,0,0,0,0,1452.64,0.7263201,0.9148502,0.3172331,0,250,0.3172331,1969.426,0,0,0,13.04947,208.468,442.2821,371.7998,70.48232,558.5712,0,1139.653,0,-2.842171e-14,-8.21565e-15,4.263256e-14,137.2897,377.2559,0,0,0,5.898063,0,-2.842171e-14
tuned,2026-01-15 16:15:00,1025,16.25,27.03486,3337.553,184.2438,390.4154,205.4324,1,1,2336.287,2335.97,389.1406,152.0515,541.1921,2,163.9287,377.2633,0,0,0,0,1452.411,0.7262057,0.9147062,0.3172331,0,250,0.3172331,1946.83,0,0,20.31506,13.15209,205.4324,442.8002,368.9857,73.81455,559.9731,0,1177.677,0,0,-4.485301e-13,4.263256e-14,163.9287,377.2633,0,0,0,0,0,0
tuned,2026-01-15 16:30:00,1026,16.5,27.09803,3351.086,220.0198,391.7147,197.822,1,1,2345.76,2345.443,400.6137,154.9515,555.5652,2,182.0686,373.4966,0,0,0,0,1452.183,0.7260914,0.9145622,0.3172331,0,250,0.3172331,1944.829,0,0,37.95123,18.21811,197.822,445.182,369.0927,76.08929,561.5872,0,1220.066,0,-1.136868e-13,3.855805e-13,4.263256e-14,182.0686,373.4966,0,0,0,0,0,-5.684342e-14
tuned,2026-01-15 16:45:00,1027,16.75,26.9391,3317.938,237.4416,390.8648,183.4938,1,1,2322.556,2322.239,417.1739,159.4877,576.6616,2,205.3067,371.3549,0,0,0,0,1451.954,0.7259771,0.9144182,0.3172331,0,250,0.3172331,1905.065,0,0,32.13492,19.50986,183.4938,439.3208,360.3506,78.97011,554.5469,0,1198.181,0,0,-1.647571e-13,4.263256e-14,205.3067,371.3549,0,0,0,0,0,5.684342e-14
tuned,2026-01-15 17:00:00,1028,17,26.70152,3393.331,268.584,381.5491,177.0791,1,1,2375.332,2375.015,448.0627,167.9961,616.0588,2,248.2529,367.8059,0,0,0,0,1451.726,0.7258628,0.9142743,0.3172331,0,250,0.3172331,1926.952,0,0,20.33108,13.74321,177.0791,447.0933,362.6976,84.39563,564.0242,0,1186.827,0,2.842171e-14,-2.114975e-13,4.263256e-14,248.2529,367.8059,0,0,0,0,0,5.684342e-14
tuned,2026-01-15 17:15:00,1029,17.25,26.83648,3396.027,341.9636,378.6051,171.2724,1,1,2377.219,2376.901,484.2711,176.8363,661.1074,2,308.1247,352.9827,0,0,0,0,1451.497,0.7257486,0.9141304,0.3172331,0,250,0.3172331,1892.63,0,0,33.83888,25.62244,171.2724,448.7022,357.2357,91.4665,566.3998,0,1235.37,0,-2.842171e-14,3.156364e-13,4.263256e-14,308.1247,352.9827,0,0,0,0,0,0
tuned,2026-01-15 17:30:00,1030,17.5,26.97049,3369.42,418.4152,374.8175,170.9543,1,1,2358.594,2358.277,528.9512,188.9972,717.9484,2,371.4768,346.4716,0,0,0,0,1451.269,0.7256343,0.9139865,0.3172331,0,250,0.3172331,1829.326,0,0,46.9384,28.34585,170.9543,446.429,346.2503,100.1786,567.6053,0,1265.076,0,-5.684342e-14,-3.314016e-13,4.263256e-14,371.4768,346.4716,0,0,0,0,0,0
tuned,2026-01-15 17:45:00,1031,17.75,27.00439,3335.364,480.3229,371.9571,158.1628,1,1,2334.755,2334.438,580.6738,204.5373,785.2111,2,432.5209,352.6902,0,0,0,0,1451.04,0.7255201,0.9138426,0.3172331,0,250,0.3172331,1753.764,0,0,47.80203,19.26694,158.1628,442.2289,332.1826,110.0462,566.6777,0,1249.049,0,-5.684342e-14,-2.626788e-13,4.263256e-14,432.5209,352.6902,0,0,0,0,0,0
tuned,2026-01-15 18:00:00,1032,18,26.8496,3383.725,525.9156,0,146.5875,1,1,2368.608,2368.29,377.4255,108.9003,486.3259,1,483.2538,3.072113,0,0,0,0,1450.812,0.7254059,0.9136987,0.3172331,0,250,0.3172331,1990.865,0,0,42.66188,0,146.5875,447.1987,375.88,71.31873,512.4564,0,1098.505,0,-2.842171e-14,-3.156364e-13,4.263256e-14,483.2538,0,0,0,0,3.072113,0,-1.554312e-14
tuned,2026-01-15 18:15:00,1033,18.25,27.00768,3334.441,554.398,0,146.312,1,1,2334.109,2333.792,432.2156,124.4821,556.6978,2,555.3153,1.382432,0,0,0,0,1450.583,0.7252917,0.9135549,0.3172331,0,250,0.3172331,1901.576,0,0,0,0,146.312,442.1368,360.2046,81.93222,512.4018,0,1024.804,0,5.684342e-14,-4.17999e-13,4.263256e-14,554.398,0,0,0,0,2.299739,0,4.92939e-14
tuned,2026-01-15 18:30:00,1034,18.5,27.11697,3328.65,619.924,0,139.8799,1,1,2330.055,2329.738,474.8966,136.7227,611.6193,2,610.5894,1.029914,0,0,0,0,1450.355,0.7251775,0.9134111,0.3172331,0,250,0.3172331,1854.841,0,0,9.334651,0,139.8799,442.3763,352.1538,90.22248,515.4336,0,1046.969,0,-5.684342e-14,4.127809e-13,4.263256e-14,610.5894,0,0,0,0,1.029914,0,-3.530509e-14
tuned,2026-01-15 18:45:00,1035,18.75,27.04548,3338.314,686.5963,1.286789,131.0661,1,1,2336.819,2336.502,520.6143,149.7647,670.3791,2,670.3791,0,0,0,0,0,1450.127,0.7250633,0.9132673,0.3172331,0,250,0.3172331,1815.888,0,0,16.21724,1.286789,131.0661,442.9992,344.2444,98.75486,518.8558,0,1067.906,0,0,4.313216e-13,4.263256e-14,670.3791,0,0,0,0,0,0,0
tuned,2026-01-15 19:00:00,1036,19,26.93677,3284.018,715.7129,0,122.9478,0,0,2298.812,2298.495,164.9102,47.85565,212.7659,1,208.8524,3.913488,0,0,0,500,1324.898,0.6624492,0.9131235,0.3172331,0,250,0.3172331,2133.585,0,0,6.860542,0,122.9478,434.8083,403.5564,31.25191,0,474.667,2622.503,0,0,-2.884359e-13,4.263256e-14,708.8524,0,0,500,0,3.913488,0,-6.217249e-14
tuned,2026-01-15 19:15:00,1037,19.25,26.58904,3274.467,722.0941,0,113.1326,0,0,2292.127,2291.81,182.7111,53.00588,235.717,1,231.5262,4.190714,0,0,0,490.5678,1202.048,0.6010239,0.8342691,0.3172331,0,250,0.3172331,2109.099,0,0,0,0,113.1326,430.4298,396.0596,34.37019,0,470.3102,2586.706,0,-3.552714e-14,2.966516e-13,4.263256e-14,722.0941,0,0,500,0,4.190714,0,-9.769963e-15
tuned,2026-01-15 19:30:00,1038,19.5,26.58379,3237.547,732.7592,0,96.51812,0,0,2266.283,2265.966,186.1827,54.10854,240.2912,1,235.1225,5.168765,0,0,0,497.6367,1077.449,0.5387247,0.7569119,0.3172331,0,250,0.3172331,2079.783,0,0,0,0,96.51812,425.5305,390.5122,35.01831,0,462.7435,2545.089,0,1.421085e-14,3.024248e-13,4.263256e-14,732.7592,0,0,500,0,5.168765,0,1.332268e-14
tuned,2026-01-15 19:45:00,1039,19.75,26.25648,3251.375,726.4197,0,86.28825,0,0,2275.962,2275.645,183.3408,53.33069,236.6715,1,231.1296,5.541905,0,0,0,495.2901,953.4573,0.4767287,0.6784541,0.3172331,0,250,0.3172331,2092.304,0,0,0,0,86.28825,424.4783,390.2252,34.25314,0,459.649,2528.07,0,1.421085e-14,-2.631229e-14,4.263256e-14,726.4197,0,0,500,0,5.541905,0,7.993606e-15
tuned,2026-01-15 20:00:00,1040,20,26.21805,3261.472,695.326,0,86.17598,0,0,2283.03,2282.713,166.4296,48.26754,214.6971,1,211.0206,3.676576,0,0,0,484.3054,832.2309,0.4161155,0.6003781,0.3172331,0,250,0.3172331,2116.283,0,0,0,0,86.17598,425.461,394.3864,31.07461,0,458.7135,2522.924,0,0,6.894485e-14,4.263256e-14,695.326,0,0,500,0,3.676576,0,3.819167e-14
tuned,2026-01-15 20:15:00,1041,20.25,26.1726,3244.973,653.6874,3.99476,77.35534,0,0,2271.481,2271.164,124.5511,36.04392,160.5951,1,158.5785,2.016544,0,0,0,495.1089,708.3227,0.3541613,0.5240436,0.3172331,0,250,0.3172331,2146.613,0,0,0,1.978216,77.35534,422.9148,399.6662,23.24857,0,450.1125,2479.031,0,-1.421085e-14,-2.731149e-14,4.263256e-14,653.6874,2.016544,0,500,0,0,0,-4.884981e-15
tuned,2026-01-15 20:30:00,1042,20.5,26.03174,3220.202,577.7505,0,65.44491,0,0,2254.141,2253.824,0,0,0,0,0,0,0,0,0,500,583.2112,0.2916056,0.4460204,0.3172331,0,250,0.3172331,2253.824,0,0,77.75047,0,65.44491,418.4791,418.4202,0.05889401,0,430.57,2502.255,0,0,-1.824096e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 20:45:00,1043,20.75,26.07321,3164.592,528.3151,0.01332691,62.7499,0,0,2215.214,2214.897,0,0,0,0,0,0,0,0,0,500,458.1194,0.2290597,0.3672395,0.3172331,0,250,0.3172331,2214.897,0,0,28.31509,0.01332691,62.7499,411.6009,411.542,0.05894392,0,423.2013,2376.474,0,0,1.220135e-13,4.263256e-14,500,0,0,500,0,0,0,0
