controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-15 21:00:00,1044,21,25.8544,3207.903,448.8818,0,51.33724,0,0,2245.532,2245.215,0,0,0,0,0,0,0,0,0,448.8818,345.8268,0.1729134,0.288471,0.3172331,0,250,0.3172331,2245.215,0,0,0,0,51.33724,415.3765,415.3179,0.0586815,0,424.8142,2336.478,0,0,2.975398e-14,4.263256e-14,448.8818,0,0,500,0,0,0,0
tuned,2026-01-15 21:15:00,1045,21.25,25.7457,3218,389.4145,0,46.49324,0,0,2252.6,2252.283,0,0,0,0,0,0,0,0,0,389.4145,248.4187,0.1242094,0.2177621,0.3172331,0,250,0.3172331,2252.283,0,0,0,0,46.49324,415.7643,415.7058,0.05855198,0,424.2871,2333.579,0,0,8.229528e-14,4.263256e-14,389.4145,0,0,448.9267,0,0,0,0
tuned,2026-01-15 21:30:00,1046,21.5,25.65446,3205.159,330.7516,0,35.4051,0,0,2243.611,2243.294,147.4657,42.63729,190.103,1,188.0719,2.031109,0,0,0,142.6796,212.7097,0.1063549,0.1564256,0.3172331,0,250,0.3172331,2095.828,0,0,0,0,35.4051,413.3396,386.1136,27.226,0,435.2736,2394.005,0,-1.421085e-14,-6.483702e-14,4.263256e-14,330.7516,0,0,193.5185,0,2.031109,0,-3.819167e-14
tuned,2026-01-15 21:45:00,1047,21.75,25.48292,3212.521,285.8253,0,29.78436,0,0,2248.765,2248.448,200.962,57.95797,258.92,1,257.5338,1.386165,0,0,0,28.29146,205.6034,0.1028017,0.1339402,0.3172331,0,250,0.3172331,2047.486,0,0,0,0,29.78436,412.8539,375.9007,36.95314,0,439.3268,2416.298,0,0,-1.360023e-15,4.263256e-14,285.8253,0,0,50.70492,0,1.386165,0,-2.88658e-15
tuned,2026-01-15 22:00:00,1048,22,25.21755,3180.954,259.811,0,29.27327,0,0,2226.668,2226.351,197.3323,56.83767,254.17,1,253.5001,0.6699018,0,0,0,6.310916,203.9933,0.1019966,0.1294654,0.3172331,0,250,0.3172331,2029.018,0,0,0,0,29.27327,406.618,370.5246,36.09333,0,432.708,2379.894,0,1.421085e-14,-5.095924e-14,4.263256e-14,259.811,0,0,22.28399,0,0.6699018,0,6.994405e-15
tuned,2026-01-15 22:15:00,1049,22.25,25.16169,3126.734,208.038,0,33.08005,0,0,2188.714,2188.396,164.4727,47.31582,211.7885,1,211.7688,0.01968993,0,0,0,0,203.9612,0.1019806,0.1284516,0.3172331,0,250,0.3172331,2023.924,0,0,0,0,33.08005,399.239,369.18,30.059,0,422.5298,2323.914,0,7.105427e-15,-1.190714e-14,4.263256e-14,208.038,0,0,15.84463,0,3.750523,0,8.881784e-16
tuned,2026-01-15 22:30:00,1050,22.5,24.99365,3132.788,182.0787,2.366224,30.3056,0,0,2192.951,2192.634,143.1502,41.18322,184.3334,1,184.3023,0.03111054,0,0,0,0,203.929,0.1019645,0.1284314,0.3172331,0,250,0.3172331,2049.484,0,0,0,2.335114,30.3056,39.47313,36.89071,2.582414,0,83.58334,463.7364,0,-7.105427e-15,-2.794986e-14,4.263256e-14,182.0787,0.03111054,0,15.71619,0,2.223636,0,-9.769963e-15
tuned,2026-01-15 22:45:00,1051,22.75,24.74097,3090.061,139.3994,0,32.77057,0,0,2163.043,2162.726,119.918,34.50497,154.423,1,154.3455,0.07746813,0,0,0,0,203.8969,0.1019485,0.1284111,0.3172331,0,250,0.3172331,2042.808,0,0,0,0,32.77057,38.93477,36.77054,2.164235,0,77.20308,424.617,0,-7.105427e-15,-5.578871e-14,4.263256e-14,139.3994,0,0,15.58778,0,15.02365,0,3.552714e-15
tuned,2026-01-15 23:00:00,1052,23,24.48929,3065.712,125.381,0.7499403,20.73353,1,1,2145.998,2145.681,488.9767,140.7476,629.7243,2,128.9337,0.7905138,0,0,500,0,328.8648,0.1644324,0.1283909,0.3172331,0,250,0.3172331,1656.704,0,0,0,0,20.73353,38.62797,29.82068,8.80729,174.2999,0,348.5998,0,-2.842171e-14,8.554268e-14,4.263256e-14,125.381,0.7499403,0,0,500,3.593276,0,-7.993606e-15
tuned,2026-01-15 23:15:00,1053,23.25,24.27455,3076.966,111.8236,0,20.43036,1,1,2153.877,2153.559,479.0579,137.8356,616.8935,2,116.6548,0.2387147,0,0,500,0,453.8131,0.2269065,0.2070814,0.3172331,0,250,0.3172331,1674.501,0,0,0,0,20.43036,38.76978,30.14103,8.628752,171.6381,0,343.2762,0,0,-2.722822e-14,4.263256e-14,111.8236,0,0,0,500,5.069889,0,-2.131628e-14
tuned,2026-01-15 23:30:00,1054,23.5,24.33822,3028.46,99.158,0,24.28283,1,1,2119.922,2119.605,479.9452,138.3394,618.2846,2,115.7085,2.576168,0,0,500,0,578.7416,0.2893708,0.2857594,0.3172331,0,250,0.3172331,1639.66,0,0,0,0,24.28283,38.1586,29.51387,8.644725,172.2106,0,344.4213,0,5.684342e-14,1.180167e-13,4.263256e-14,99.158,0,0,0,500,19.12662,0,-3.552714e-15
tuned,2026-01-15 23:45:00,1055,23.75,24.11481,3028.312,86.77164,3.731173,22.26819,1,1,2119.818,2119.501,468.8772,135.0107,603.888,2,102.6728,1.215154,0,0,500,0,703.6505,0.3518253,0.3644251,0.3172331,0,250,0.3172331,1650.624,0,0,0,2.516019,22.26819,38.15673,29.71123,8.4455,168.7003,0,341.7407,0,-8.526513e-14,6.200596e-14,4.263256e-14,86.77164,1.215154,0,0,500,15.90116,0,0
tuned,2026-01-16 00:00:00,1056,0,23.84739,3019.811,75.53415,4.582068,22.40368,1,1,2113.867,2113.55,465.5065,134.3073,599.8138,2,96.09456,3.71927,0,0,500,0,828.5398,0.4142699,0.4430784,0.3172331,0,250,0.3172331,1648.044,0,0,0,0.8627976,22.40368,38.04961,29.66479,8.384827,167.9537,0,337.3958,0,5.684342e-14,6.150636e-14,4.263256e-14,75.53415,3.71927,0,0,500,20.56041,0,0
tuned,2026-01-16 00:15:00,1057,0.25,23.47519,2991.381,55.27574,4.341351,15.10882,1,1,2093.967,2093.649,458.9054,132.2219,591.1272,2,89.16238,1.964871,0,0,500,0,953.4093,0.4767047,0.5217193,0.3172331,0,250,0.3172331,1634.744,0,0,0,2.37648,15.10882,37.6914,29.42539,8.266007,164.313,0,332.7255,0,-5.684342e-14,-1.608713e-13,4.263256e-14,55.27574,1.964871,0,0,500,33.88664,0,-1.421085e-14
tuned,2026-01-16 00:30:00,1058,0.5,23.08796,2967.067,46.15671,4.556332,14.2401,1,1,2076.947,2076.63,465.5284,134.0674,599.5958,2,98.19219,1.40364,0,0,500,0,1078.259,0.5391296,0.6003479,0.3172331,0,250,0.3172331,1611.101,0,0,0,3.152692,14.2401,37.38504,28.99982,8.385221,165.561,0,336.5604,0,-2.842171e-14,-5.284662e-14,4.263256e-14,46.15671,1.40364,0,0,500,52.03549,0,-6.394885e-14
tuned,2026-01-16 00:45:00,1059,0.75,22.61893,2971.676,39,0,9.432965,1,1,2080.173,2079.856,472.5557,136.3131,608.8688,2,105.3573,3.511458,0,0,500,0,1203.09,0.6015448,0.678964,0.3172331,0,250,0.3172331,1607.3,0,0,0,0,9.432965,37.44312,28.93141,8.511713,166.8816,0,333.7632,0,5.684342e-14,-2.779998e-13,4.263256e-14,39,0,0,0,500,69.86878,0,4.263256e-14
tuned,2026-01-16 01:00:00,1060,1,22.43563,2973.241,59.02061,0.4001249,20.19931,1,1,2081.268,2080.951,475.2337,136.8772,612.1109,2,110.5389,1.572058,0,0,500,0,1327.9,0.6639501,0.7575678,0.3172331,0,250,0.3172331,1605.717,0,0,0,0,20.19931,37.46283,28.90291,8.559916,169.2736,0,338.5472,0,8.526513e-14,-4.42868e-13,4.263256e-14,59.02061,0.4001249,0,0,500,52.69018,0,3.552714e-14
tuned,2026-01-16 01:15:00,1061,1.25,22.23078,2985.442,56.09243,4.175214,14.24096,1,1,2089.81,2089.492,116.4378,33.56221,150,1,98.11647,0.626836,0,0,51.25669,0,1340.505,0.6702526,0.8361592,0.3172331,0,250,0.3172331,1973.055,0,0,0,3.548378,14.24096,37.61658,35.51498,2.10159,71.53058,0,149.1821,0,7.105427e-15,-2.614575e-13,4.263256e-14,56.09243,0.626836,0,0,51.25669,42.02404,0,0
tuned,2026-01-16 01:30:00,1062,1.5,21.89506,2954.443,80.47379,2.429663,18.60004,1,1,2068.11,2067.793,116.4795,33.52048,150,1,95.08424,0.1213508,0,0,54.79441,0,1353.993,0.6769964,0.8440965,0.3172331,0,250,0.3172331,1951.313,0,0,0,2.308312,18.60004,37.22598,35.12364,2.102342,71.82821,0,147.6383,0,0,-3.28737e-13,4.263256e-14,80.47379,0.1213508,0,0,54.79441,14.61045,0,0
tuned,2026-01-16 01:45:00,1063,1.75,21.50921,2968.233,93.65729,3.141998,15.74288,1,1,2077.763,2077.446,116.1691,33.83086,150,1,92.27494,3.880743,0,0,53.84432,0,1367.241,0.6836204,0.8525894,0.3172331,0,250,0.3172331,1961.277,0,0,1.382352,0,15.74288,37.39974,35.30299,2.096755,71.80939,0,146.0033,0,-7.105427e-15,7.71605e-14,4.263256e-14,92.27494,3.141998,0,0,53.84432,0.7387452,0,-6.217249e-15
tuned,2026-01-16 02:00:00,1064,2,21.28536,2946.128,90.8846,3.503873,14.21502,1,1,2062.29,2061.972,116.3604,33.63961,150,1,96.68873,1.564284,0,0,51.74699,0,1379.962,0.6899811,0.8609315,0.3172331,0,250,0.3172331,1945.612,0,0,0,1.939589,14.21502,37.12121,35.02101,2.100197,71.06644,0,145.4787,0,-7.105427e-15,3.711476e-13,4.263256e-14,90.8846,1.564284,0,0,51.74699,5.804126,0,0
tuned,2026-01-16 02:15:00,1065,2.25,21.04541,2942.275,108.9792,1.04238,15.84702,1,1,2059.593,2059.275,116.2247,33.77534,150,1,95.00155,3.208267,0,0,51.79019,0,1392.693,0.6963463,0.868942,0.3172331,0,250,0.3172331,1943.051,0,0,13.97769,0,15.84702,37.07267,34.97491,2.097754,71.42035,0,166.9522,0,-1.421085e-14,4.052314e-13,4.263256e-14,95.00155,1.04238,0,0,51.79019,2.165887,0,-1.332268e-15
tuned,2026-01-16 02:30:00,1066,2.5,20.7107,2983.302,100.6838,5.749023,20.85663,1,1,2088.311,2087.994,116.2665,33.73348,150,1,87.16036,2.701235,0,0,60.1384,0,1407.508,0.703754,0.8769581,0.3172331,0,250,0.3172331,1971.728,0,0,13.52344,3.047787,20.85663,37.5896,35.4911,2.098508,72.71708,0,174.0195,0,-2.131628e-14,4.171108e-13,4.263256e-14,87.16036,2.701235,0,0,60.1384,0,0,-7.105427e-15
tuned,2026-01-16 02:45:00,1067,2.75,20.60198,2976.33,73.81657,0,12.99059,1,1,2083.431,2083.114,116.1842,33.81583,150,1,83.68517,3.698661,0,0,62.61617,0,1422.94,0.7114702,0.8862871,0.3172331,0,250,0.3172331,1966.929,0,0,0,0,12.99059,37.50175,35.40473,2.097025,71.39152,0,142.783,0,0,-4.038991e-13,4.263256e-14,73.81657,0,0,0,62.61617,13.56725,0,-5.329071e-15
tuned,2026-01-16 03:00:00,1068,3,20.48308,2975.996,74.10259,0,8.505554,1,1,2083.197,2082.88,116.1882,33.81177,150,1,84.99898,3.649457,0,0,61.35156,0,1438.054,0.7190272,0.8960047,0.3172331,0,250,0.3172331,1966.692,0,0,0,0,8.505554,37.49755,35.40045,2.097098,70.63055,0,141.2611,0,7.105427e-15,3.08753e-13,4.263256e-14,74.10259,0,0,0,61.35156,14.54584,0,-3.552714e-15
tuned,2026-01-16 03:15:00,1069,3.25,20.35051,2968.686,84.77673,0.5003872,7.921356,1,1,2078.08,2077.763,116.2912,33.70881,150,1,99.38308,2.40247,0,0,48.21445,0,1449.882,0.7249408,0.9055217,0.3172331,0,250,0.3172331,1961.472,0,0,0,0,7.921356,37.40544,35.30649,2.098952,70.33302,0,140.666,0,-7.105427e-15,2.163825e-13,4.263256e-14,84.77673,0.5003872,0,0,48.21445,16.50843,0,7.105427e-15
tuned,2026-01-16 03:30:00,1070,3.5,20.33725,2983.459,94.10963,1.86967,9.31515,1,1,2088.421,2088.104,116.2327,33.76729,150,1,98.81879,3.110708,0,0,48.07051,0,1461.671,0.7308355,0.9129691,0.3172331,0,250,0.3172331,1971.871,0,0,0,0,9.31515,37.59158,35.49368,2.097899,70.81016,0,141.6203,0,-7.105427e-15,3.002043e-13,4.263256e-14,94.10963,1.86967,0,0,48.07051,5.950193,0,-5.329071e-15
tuned,2026-01-16 03:45:00,1071,3.75,20.15015,3016.988,90.02006,1.547358,7.950674,1,1,2111.892,2111.574,116.0842,33.9158,150,1,120.2012,4.909598,0,0,24.88921,0,1467.663,0.7338316,0.9203928,0.3172331,0,250,0.3172331,1995.49,0,0,0,0,7.950674,38.01405,35.91882,2.095226,71.15239,0,142.3048,0,-1.421085e-14,-1.079137e-13,4.263256e-14,90.02006,1.547358,0,0,24.88921,33.54336,0,0
tuned,2026-01-16 04:00:00,1072,4,20.23929,3015.885,123.0125,0,12.49824,1,1,2111.119,2110.802,116.1387,33.86126,150,1,142.2491,4.248984,0,0,3.501915,0,1468.308,0.7341538,0.924166,0.3172331,0,250,0.3172331,1994.663,0,0,0,0,12.49824,38.00015,35.90394,2.096207,71.84006,0,143.6801,0,0,-4.294343e-13,4.263256e-14,123.0125,0,0,0,3.501915,23.48557,0,3.552714e-15
tuned,2026-01-16 04:15:00,1073,4.25,20.03078,3041.11,139.132,0,14.80378,1,1,2128.777,2128.46,132.9814,38.38697,171.3684,1,170.1239,1.24448,0,0,0,0,1468.076,0.7340382,0.9245717,0.3172331,0,250,0.3172331,1995.478,0,0,0,0,14.80378,38.31799,35.91861,2.399376,76.75386,0,153.5077,0,2.131628e-14,3.076428e-13,4.263256e-14,139.132,0,0,0,0,32.23642,0,1.421085e-14
tuned,2026-01-16 04:30:00,1074,4.5,20.03715,3014.394,191.0201,0,14.76335,1,1,2110.076,2109.758,171.5455,49.75618,221.3017,1,217.4656,3.836041,0,0,0,0,1467.845,0.7339227,0.9244262,0.3172331,0,250,0.3172331,1938.213,0,0,0,0,14.76335,37.98136,34.88783,3.093529,87.08588,0,174.1718,0,-7.105427e-15,-1.810774e-13,4.263256e-14,191.0201,0,0,0,0,30.28157,0,3.552714e-15
tuned,2026-01-16 04:45:00,1075,4.75,20.07258,3037.828,235.8487,0,18.98791,1,1,2126.48,2126.163,199.9817,57.69712,257.6788,1,256.0936,1.585247,0,0,0,0,1467.614,0.7338071,0.9242807,0.3172331,0,250,0.3172331,1926.181,0,0,0,0,18.98791,38.27664,34.67126,3.605381,95.51102,0,191.022,0,-1.421085e-14,-4.070078e-13,4.263256e-14,235.8487,0,0,0,0,21.8301,0,-7.105427e-15
tuned,2026-01-16 05:00:00,1076,5,20.00492,3044.238,309.7553,2.026009,15.91984,1,1,2130.967,2130.65,239.3227,69.05031,308.373,1,306.4493,1.923709,0,0,0,0,1467.383,0.7336916,0.9241352,0.3172331,0,250,0.3172331,1891.327,0,0,3.306029,0.1022998,15.91984,38.3574,34.04388,4.313519,105.7258,0,217.331,0,-1.421085e-14,-3.391731e-13,4.263256e-14,306.4493,1.923709,0,0,0,0,0,-9.325873e-15
tuned,2026-01-16 05:15:00,1077,5.25,20.03208,3055.671,382.6752,0,14.0777,1,1,2138.97,2138.653,294.0125,84.88909,378.9016,1,375.9787,2.92291,0,0,0,0,1467.152,0.7335761,0.9239897,0.3172331,0,250,0.3172331,1844.64,0,0,6.696577,0,14.0777,38.50146,33.20352,5.297935,120.4209,0,252.3933,0,1.421085e-14,5.417888e-14,4.263256e-14,375.9787,0,0,0,0,2.92291,0,1.820766e-14
tuned,2026-01-16 05:30:00,1078,5.5,19.86079,3042.336,445.1689,0,17.30855,1,1,2129.635,2129.318,351.0852,101.3841,452.4693,1,448.8225,3.646773,0,0,0,0,1466.921,0.7334606,0.9238442,0.3172331,0,250,0.3172331,1778.233,0,0,0,0,17.30855,38.33344,32.00819,6.325244,136.246,0,272.492,0,-2.842171e-14,-1.041389e-13,4.263256e-14,445.1689,0,0,0,0,7.300405,0,-4.440892e-15
tuned,2026-01-16 05:45:00,1079,5.75,19.67842,3041.378,541.3896,0,15.98952,1,1,2128.965,2128.647,416.735,120.576,537.3111,2,530.7817,6.52931,0,0,0,0,1466.69,0.7333452,0.9236988,0.3172331,0,250,0.3172331,1711.912,0,0,10.6079,0,15.98952,38.32136,30.81442,7.506941,154.018,0,326.3346,0,-5.684342e-14,1.280087e-13,4.263256e-14,530.7817,0,0,0,0,6.52931,0,-2.131628e-14
tuned,2026-01-16 06:00:00,1080,6,19.68308,3065.585,611.1988,0,14.02658,1,1,2145.909,2145.592,475.9676,137.7432,613.7108,2,605.9793,7.731479,0,0,0,0,1466.459,0.7332297,0.9235534,0.3172331,0,250,0.3172331,1669.624,0,0,5.219552,0,14.02658,38.62637,30.05324,8.573127,170.1016,0,349.2069,0,0,-1.253442e-13,4.263256e-14,605.9793,0,0,0,0,7.731479,0,8.881784e-15
tuned,2026-01-16 06:15:00,1081,6.25,19.63411,3050.922,685.3038,5.062728,8.763379,1,1,2135.646,2135.328,532.8541,153.5419,686.3961,2,683.9867,2.409398,0,0,0,0,1466.229,0.7331143,0.923408,0.3172331,0,250,0.3172331,1602.474,0,0,1.317111,2.65333,8.763379,38.44162,28.84454,9.597085,183.8254,0,374.4997,0,-2.842171e-14,7.91589e-14,4.263256e-14,683.9867,2.409398,0,0,0,0,0,4.440892e-15
tuned,2026-01-16 06:30:00,1082,6.5,19.77296,3089.669,757.5467,1.356953,9.058987,1,1,2162.769,2162.451,579.3036,167.2607,746.5643,2,740.7995,5.764809,0,0,0,0,1465.998,0.7329989,0.9232626,0.3172331,0,250,0.3172331,1583.148,0,0,16.74713,0,9.058987,38.92983,28.49666,10.43318,197.2486,0,423.386,0,-2.842171e-14,-1.334488e-13,4.263256e-14,740.7995,1.356953,0,0,0,4.407856,0,2.131628e-14
tuned,2026-01-16 06:45:00,1083,6.75,19.85197,3093.84,791.6255,2.061477,7.710323,1,1,2165.688,2165.371,596.4069,171.7206,768.1274,2,766.6916,1.435835,0,0,0,0,1465.767,0.7328835,0.9231173,0.3172331,0,250,0.3172331,1568.964,0,0,24.93386,0.625642,7.710323,38.98238,28.24135,10.74103,201.2329,0,446.556,0,2.842171e-14,1.814104e-13,4.263256e-14,766.6916,1.435835,0,0,0,0,0,8.437695e-15
tuned,2026-01-16 07:00:00,1084,7,20.02127,3121.999,813.4073,0.3848201,5.752478,1,1,2185.399,2185.082,613.1169,176.4391,789.556,2,788.9524,0.6035778,0,0,0,0,1465.536,0.7327681,0.922972,0.3172331,0,250,0.3172331,1571.965,0,0,24.45485,0,5.752478,39.33719,28.29537,11.04181,205.6856,0,453.5559,0,-2.842171e-14,1.498801e-13,4.263256e-14,788.9524,0.3848201,0,0,0,0.2187578,0,-5.639933e-14
tuned,2026-01-16 07:15:00,1085,7.25,20.16434,3108.871,804.3238,0.3796675,5.852978,1,1,2176.21,2175.893,604.9079,174.1998,779.1077,2,777.3545,1.753277,0,0,0,0,1465.306,0.7326528,0.9228267,0.3172331,0,250,0.3172331,1570.985,0,0,26.9693,0,5.852978,39.17178,28.27772,10.89405,203.4479,0,453.4178,0,5.684342e-14,-1.918465e-13,4.263256e-14,777.3545,0.3796675,0,0,0,1.37361,0,3.952394e-14
tuned,2026-01-16 07:30:00,1086,7.5,20.30515,3089.507,763.4962,0,13.76995,1,1,2162.655,2162.337,578.9442,166.9004,745.8446,2,742.4969,3.347686,0,0,0,0,1465.075,0.7325374,0.9226814,0.3172331,0,250,0.3172331,1583.393,0,0,20.99928,0,13.76995,38.92778,28.50108,10.42671,197.6902,0,431.6041,0,0,1.024736e-13,4.263256e-14,742.4969,0,0,0,0,3.347686,0,3.419487e-14
tuned,2026-01-16 07:45:00,1087,7.75,20.44405,3132.873,686.7347,0,21.53775,1,1,2193.011,2192.694,527.6209,152.205,679.8259,2,675.8308,3.99516,0,0,0,0,1464.844,0.7324221,0.9225362,0.3172331,0,250,0.3172331,1665.073,0,0,10.90388,0,21.53775,39.4742,29.97132,9.502886,185.7653,0,390.3398,0,2.842171e-14,1.606493e-13,4.263256e-14,675.8308,0,0,0,0,3.99516,0,1.598721e-14
tuned,2026-01-16 08:00:00,1088,8,20.53455,3172.184,584.6329,362.6548,19.65421,1,1,2220.529,2220.212,718.0797,245.0274,963.1071,2,601.3623,361.7448,0,0,0,0,1464.614,0.7323068,0.9223909,0.3172331,0,250,0.3172331,1502.132,0,0,0,0.9099556,19.65421,39.96952,27.03838,12.93115,275.3462,0,552.2622,0,0,2.076117e-14,4.263256e-14,584.6329,361.7448,0,0,0,16.72935,0,5.684342e-14
tuned,2026-01-16 08:15:00,1089,8.25,20.62563,3189.359,494.4492,367.7506,29.7026,1,1,2232.551,2232.234,662.0561,229.6807,891.7368,2,522.7525,368.9843,0,0,0,0,1464.383,0.7321915,0.9222457,0.3172331,0,250,0.3172331,1570.178,0,0,0,0,29.7026,40.18593,28.26321,11.92272,262.9099,0,525.8199,0,0,-2.78888e-13,4.263256e-14,494.4492,367.7506,0,0,0,29.537,0,5.684342e-14
tuned,2026-01-16 08:30:00,1090,8.5,21.05376,3223.847,406.8051,376.5011,36.80984,1,1,2256.693,2256.376,606.2982,214.1758,820.474,2,446.458,374.016,0,0,0,0,1464.153,0.7320763,0.9221006,0.3172331,0,250,0.3172331,1650.077,0,0,0,2.485105,36.80984,40.62047,29.70139,10.91908,250.0803,0,504.4474,0,-1.136868e-13,2.102762e-13,4.263256e-14,406.8051,374.016,0,0,0,39.65288,0,-5.684342e-14
tuned,2026-01-16 08:45:00,1091,8.75,20.99488,3238.797,356.2579,380.1305,37.28443,1,1,2267.158,2266.841,552.9239,199.8777,752.8016,2,368.8517,383.9499,0,0,0,0,1463.922,0.731961,0.9219554,0.3172331,0,250,0.3172331,1713.917,0,0,0,0,37.28443,40.80884,30.85051,9.95834,237.0045,0,474.009,0,-5.684342e-14,-2.909895e-13,4.263256e-14,356.2579,380.1305,0,0,0,16.41325,0,0
tuned,2026-01-16 09:00:00,1092,9,21.15391,3270.986,290.0929,386.929,39.0632,1,1,2289.69,2289.373,493.3645,183.2063,676.5708,2,288.2752,388.2956,0,0,0,0,1463.692,0.7318458,0.9218103,0.3172331,0,250,0.3172331,1796.008,0,0,1.817692,0,39.0632,41.21442,32.32815,8.88627,222.1296,0,447.3947,0,-5.684342e-14,7.627232e-14,4.263256e-14,288.2752,386.929,0,0,0,1.366595,0,0
tuned,2026-01-16 09:15:00,1093,9.25,21.4771,3287.883,238.2615,389.2507,40.73799,1,1,2301.518,2301.201,452.0877,171.3715,623.4592,2,234.7946,388.6645,0,0,0,0,1463.461,0.7317306,0.9216652,0.3172331,0,250,0.3172331,1849.113,0,0,3.466871,0.586114,40.73799,41.42733,33.28404,8.143288,211.5749,0,430.1412,0,0,4.434231e-13,4.263256e-14,234.7946,388.6645,0,0,0,0,0,0
tuned,2026-01-16 09:30:00,1094,9.5,21.73055,3277.822,189.8291,390.175,52.06829,1,1,2294.476,2294.159,428.0184,164.3638,592.3822,2,204.5052,387.877,0,0,0,0,1463.231,0.7316154,0.9215201,0.3172331,0,250,0.3172331,1866.14,0,0,0,2.298059,52.06829,41.30056,33.59052,7.710042,206.8402,0,417.6446,0,0,-5.77316e-14,4.263256e-14,189.8291,387.877,0,0,0,14.67613,0,-2.842171e-14
tuned,2026-01-16 09:45:00,1095,9.75,22.11924,3324.2,136.179,395.8128,58.51706,1,1,2326.94,2326.622,406.3956,158.7727,565.1683,2,171.3732,393.7951,0,0,0,0,1463,0.7315002,0.921375,0.3172331,0,250,0.3172331,1920.227,0,0,0,2.01765,58.51706,41.88491,34.56408,7.32083,203.3967,0,410.2738,0,-5.684342e-14,4.337641e-13,4.263256e-14,136.179,393.7951,0,0,0,35.1942,0,0
tuned,2026-01-16 10:00:00,1096,10,22.39997,3314.201,111.3594,399.0346,54.68847,1,1,2319.941,2319.623,390.0094,154.0251,544.0345,2,150.5575,393.477,0,0,0,0,1462.77,0.7313851,0.9212299,0.3172331,0,250,0.3172331,1929.614,0,0,0,5.557632,54.68847,41.75893,34.73305,7.025879,198.21,0,406.007,0,-8.526513e-14,1.412204e-13,4.263256e-14,111.3594,393.477,0,0,0,39.19811,0,-2.842171e-14
tuned,2026-01-16 10:15:00,1097,10.25,22.44969,3388.563,109.6975,399.0336,62.71282,1,1,2371.994,2371.677,374.2746,149.3891,523.6637,2,131.2178,392.4459,0,0,0,0,1462.54,0.7312699,0.9210849,0.3172331,0,250,0.3172331,1997.402,0,0,0,6.58768,62.71282,42.6959,35.95324,6.742653,196.1913,0,403.7463,0,-1.421085e-13,1.709743e-14,4.263256e-14,109.6975,392.4459,0,0,0,21.5203,0,-4.263256e-14
tuned,2026-01-16 10:30:00,1098,10.5,22.62802,3392.381,119.6626,396.6587,66.48106,1,1,2374.667,2374.349,365.8467,147.0496,512.8963,2,119.6506,393.2457,0,0,0,0,1462.31,0.7311548,0.9209399,0.3172331,0,250,0.3172331,2008.503,0,0,0.0119567,3.413058,66.48106,42.744,36.15305,6.59095,194.7427,0,395.3936,0,0,1.051381e-13,4.263256e-14,119.6506,393.2457,0,0,0,0,0,5.684342e-14
tuned,2026-01-16 10:45:00,1099,10.75,22.67102,3379.413,135.3304,397.5283,75.75203,1,1,2365.589,2365.272,369.8081,148.1926,518.0007,2,124.7236,393.2771,0,0,0,0,1462.079,0.7310397,0.920795,0.3172331,0,250,0.3172331,1995.464,0,0,10.60687,4.251188,75.75203,42.58061,35.91835,6.662256,197.271,0,420.1722,0,-5.684342e-14,4.493073e-13,4.263256e-14,124.7236,393.2771,0,0,0,0,0,0
tuned,2026-01-16 11:00:00,1100,11,23.03029,3389.415,136.9981,402.0814,90.85818,1,1,2372.591,2372.273,362.7085,146.3695,509.078,2,113.7381,395.3399,0,0,0,0,1461.849,0.7309246,0.92065,0.3172331,0,250,0.3172331,2009.565,0,0,23.25996,6.741451,90.85818,42.70663,36.17217,6.534463,198.4353,0,448.6229,0,0,1.849632e-13,4.263256e-14,113.7381,395.3399,0,0,0,0,0,0
tuned,2026-01-16 11:15:00,1101,11.25,23.44902,3406.892,143.1219,410.3812,92.35087,1,1,2384.824,2384.507,381.5778,153.103,534.6807,2,127.0624,407.6183,0,0,0,0,1461.619,0.7308096,0.9205051,0.3172331,0,250,0.3172331,2002.929,0,0,16.0595,2.762864,92.35087,42.92683,36.05272,6.87411,205.4416,0,443.3518,0,-8.526513e-14,2.667866e-13,4.263256e-14,127.0624,407.6183,0,0,0,0,0,0
tuned,2026-01-16 11:30:00,1102,11.5,23.62075,3425.05,123.3045,404.5049,100.7372,1,1,2397.535,2397.218,368.641,149.9093,518.5503,2,105.967,412.5833,0,0,0,0,1461.389,0.7306945,0.9203602,0.3172331,0,250,0.3172331,2028.577,0,0,17.33744,0,100.7372,43.15563,36.51438,6.641248,204.2479,0,438.4028,0,-8.526513e-14,-1.688649e-13,4.263256e-14,105.967,404.5049,0,0,0,8.078374,0,-5.684342e-14
tuned,2026-01-16 11:45:00,1103,11.75,23.92122,3452.01,128.9522,409.7086,106.0956,1,1,2416.407,2416.089,362.1357,147.8951,510.0308,2,98.7908,411.24,0,0,0,0,1461.159,0.7305795,0.9202153,0.3172331,0,250,0.3172331,2053.954,0,0,30.16135,0,106.0956,43.49532,36.97117,6.524152,203.749,0,459.5263,0,-1.136868e-13,-1.660894e-13,4.263256e-14,98.7908,409.7086,0,0,0,1.531412,0,-5.684342e-14
tuned,2026-01-16 12:00:00,1104,12,24.0955,3447.026,130.1044,420.5196,119.0829,1,1,2412.918,2412.601,362.7672,148.3089,511.0762,2,97.65269,413.4235,0,0,0,0,1460.929,0.7304645,0.9200704,0.3172331,0,250,0.3172331,2049.834,0,0,32.45174,7.096081,119.0829,43.43253,36.89701,6.53552,206.4727,0,481.1653,0,-2.842171e-14,3.219647e-13,4.263256e-14,97.65269,413.4235,0,0,0,0,0,0
tuned,2026-01-16 12:15:00,1105,12.25,24.1349,3408.651,103.2734,414.3872,122.6161,1,1,2386.056,2385.739,366.0673,149.207,515.2743,2,102.3327,412.9416,0,0,0,0,1460.699,0.7303495,0.9199256,0.3172331,0,250,0.3172331,2019.671,0,0,0.9406349,1.445558,122.6161,42.94901,36.35409,6.594922,207.4758,0,419.0677,0,-8.526513e-14,4.335421e-13,4.263256e-14,102.3327,412.9416,0,0,0,0,0,-5.684342e-14
tuned,2026-01-16 12:30:00,1106,12.5,24.303,3408.553,102.4563,413.2997,131.4543,1,1,2385.987,2385.67,376.8964,152.4035,529.2999,2,115.5941,413.7058,0,0,0,0,1460.469,0.7302345,0.9197808,0.3172331,0,250,0.3172331,2008.774,0,0,0,0,131.4543,42.94777,36.15792,6.789846,212.1336,0,424.2672,0,5.684342e-14,2.167155e-13,4.263256e-14,102.4563,413.2997,0,0,0,13.544,0,5.684342e-14
tuned,2026-01-16 12:45:00,1107,12.75,24.32028,3440.748,100.4188,413.4341,140.9945,1,1,2408.524,2408.206,384.0763,154.4863,538.5626,2,124.6934,413.8692,0,0,0,0,1460.239,0.7301196,0.919636,0.3172331,0,250,0.3172331,2024.13,0,0,0,0,140.9945,43.35343,36.43434,6.919084,216.2122,0,432.4243,0,-2.842171e-14,-2.799982e-13,4.263256e-14,100.4188,413.4341,0,0,0,24.70967,0,-2.842171e-14
tuned,2026-01-16 13:00:00,1108,13,24.46751,3483.569,119.9346,413.0466,147.8168,1,1,2438.498,2438.181,381.6471,154.0285,535.6756,2,119.5393,416.1363,0,0,0,0,1460.009,0.7300046,0.9194912,0.3172331,0,250,0.3172331,2056.534,0,0,0.3953488,0,147.8168,43.89296,37.01761,6.875357,217.6387,0,435.9593,0,0,-9.781065e-14,4.263256e-14,119.5393,413.0466,0,0,0,3.089695,0,0
tuned,2026-01-16 13:15:00,1109,13.25,24.71134,3441.602,114.434,415.1277,164.003,1,1,2409.121,2408.804,367.6358,149.8827,517.5185,2,102.4655,415.053,0,0,0,0,1459.779,0.7298897,0.9193465,0.3172331,0,250,0.3172331,2041.168,0,0,11.96846,0.07470043,164.003,43.36418,36.74102,6.623155,216.2713,0,453.3171,0,0,-9.647838e-14,4.263256e-14,102.4655,415.053,0,0,0,0,0,0
tuned,2026-01-16 13:30:00,1110,13.5,25.01488,3458.89,89.55099,412.3903,171.9206,1,1,2421.223,2420.906,355.2807,145.5996,500.8803,2,92.68364,408.1967,0,0,0,0,1459.55,0.7297748,0.9192017,0.3172331,0,250,0.3172331,2065.625,0,0,0,4.193589,171.9206,440.3534,375.68,64.67341,552.5472,0,1112.328,0,-2.842171e-14,-2.255973e-13,4.263256e-14,89.55099,408.1967,0,0,0,3.132649,0,-2.842171e-14
tuned,2026-01-16 13:45:00,1111,13.75,25.38333,3496.75,92.59603,416.5123,181.8779,1,1,2447.725,2447.408,350.4972,144.3803,494.8774,1,85.2066,409.6708,0,0,0,0,1459.32,0.7296599,0.919057,0.3172331,0,250,0.3172331,2096.911,0,0,7.389434,6.841465,181.8779,448.4793,384.2021,64.27723,561.9065,0,1148.361,0,-2.842171e-14,-4.342082e-13,4.263256e-14,85.2066,409.6708,0,0,0,0,0,0
tuned,2026-01-16 14:00:00,1112,14,25.52903,3464.053,126.3182,406.6215,182.1963,1,1,2424.837,2424.52,355.2732,145.4716,500.7449,2,93.73174,407.0132,0,0,0,0,1459.09,0.7295451,0.9189123,0.3172331,0,250,0.3172331,2069.246,0,0,32.58645,0,182.1963,445.5941,380.2499,65.3442,559.2024,0,1174.616,0,2.842171e-14,2.384759e-13,4.263256e-14,93.73174,406.6215,0,0,0,0.3916312,0,0
tuned,2026-01-16 14:15:00,1113,14.25,25.7401,3512.66,99.77079,413.7752,183.1578,1,1,2458.862,2458.545,356.0358,145.0958,501.1316,2,99.71734,401.4143,0,0,0,0,1458.86,0.7294302,0.9187677,0.3172331,0,250,0.3172331,2102.509,0,0,0.05344107,12.36099,183.1578,453.7827,388.0178,65.76492,566.9153,0,1155.246,0,2.842171e-14,2.597922e-14,4.263256e-14,99.71734,401.4143,0,0,0,0,0,0
tuned,2026-01-16 14:30:00,1114,14.5,25.96482,3488.921,99.6358,414.4846,191.9486,1,1,2442.245,2441.928,339.8546,140.0918,479.9464,1,81.81594,398.1304,0,0,0,0,1458.631,0.7293154,0.9186231,0.3172331,0,250,0.3172331,2102.073,0,0,17.81986,16.35416,191.9486,452.7816,389.7152,63.06637,565.3935,0,1189.737,0,0,-1.100231e-13,4.263256e-14,81.81594,398.1304,0,0,0,0,0,0
tuned,2026-01-16 14:45:00,1115,14.75,26.1955,3483.751,107.5332,420.9274,204.842,1,1,2438.626,2438.309,345.5562,142.0221,487.5783,1,86.71949,400.8588,0,0,0,0,1458.401,0.7292006,0.9184784,0.3172331,0,250,0.3172331,2092.752,0,0,20.81368,20.06858,204.842,454.2476,389.8211,64.42653,569.9995,0,1210.521,0,0,-1.162404e-13,4.263256e-14,86.71949,400.8588,0,0,0,0,0,0
tuned,2026-01-16 15:00:00,1116,15,25.97082,3467.84,109.6785,410.7306,204.1232,1,1,2427.488,2427.171,348.9096,142.5072,491.4168,1,95.069,396.3478,0,0,0,0,1458.172,0.7290858,0.9183339,0.3172331,0,250,0.3172331,2078.261,0,0,14.60949,14.38273,204.1232,450.1008,385.3478,64.75307,565.7031,0,1181.418,0,-2.842171e-14,6.106227e-14,4.263256e-14,95.069,396.3478,0,0,0,0,0,0
tuned,2026-01-16 15:15:00,1117,15.25,26.00919,3508.242,120.1212,407.3535,206.0334,1,1,2455.77,2455.452,348.0547,142.1664,490.221,1,94.76559,395.4554,0,0,0,0,1457.942,0.728971,0.9181893,0.3172331,0,250,0.3172331,2107.398,0,0,25.35563,11.89804,206.0334,455.7014,391.0563,64.64513,571.4549,0,1207.172,0,2.842171e-14,-4.33209e-13,4.263256e-14,94.76559,395.4554,0,0,0,0,0,0
tuned,2026-01-16 15:30:00,1118,15.5,26.24111,3515.839,110.8694,411.8623,208.7673,1,1,2461.087,2460.77,352.9529,143.2718,496.2247,1,103.6249,392.5998,0,0,0,0,1457.713,0.7288563,0.9180448,0.3172331,0,250,0.3172331,2107.817,0,0,7.244509,19.26252,208.7673,458.8604,392.9945,65.86587,575.1902,0,1196.105,0,0,2.746692e-13,4.263256e-14,103.6249,392.5998,0,0,0,0,0,0
tuned,2026-01-16 15:45:00,1119,15.75,26.20923,3499.983,118.1987,420.5997,198.988,1,1,2449.988,2449.671,354.6947,142.9128,497.6075,1,113.0978,384.5096,0,0,0,0,1457.483,0.7287415,0.9179002,0.3172331,0,250,0.3172331,2094.977,0,0,5.100824,36.09008,198.988,456.4925,390.3451,66.14736,570.3342,0,1211.723,0,0,4.213296e-13,4.263256e-14,113.0978,384.5096,0,0,0,0,0,5.684342e-14
tuned,2026-01-16 16:00:00,1120,16,26.34363,3471.816,132.1599,421.4754,196.2986,1,1,2430.271,2429.954,376.2052,149.1795,525.3848,2,140.1338,385.251,0,0,0,0,1457.254,0.7286268,0.9177557,0.3172331,0,250,0.3172331,2053.749,0,0,0,36.22438,196.2986,454.0696,383.7205,70.34909,569.5763,0,1201.64,0,2.842171e-14,6.27276e-14,4.263256e-14,132.1599,385.251,0,0,0,7.973861,0,5.684342e-14
tuned,2026-01-16 16:15:00,1121,16.25,26.53972,3413.106,160.2246,408.0336,192.276,1,1,2389.174,2388.857,403.5879,157.0684,560.6563,2,175.2954,385.3608,0,0,0,0,1457.024,0.7285121,0.9176113,0.3172331,0,250,0.3172331,1985.269,0,0,0,22.6728,192.276,448.1972,372.4266,75.77061,565.565,0,1170.241,0,0,1.647571e-13,4.263256e-14,160.2246,385.3608,0,0,0,15.07081,0,2.842171e-14
tuned,2026-01-16 16:30:00,1122,16.5,26.36482,3396.629,177.0695,401.4613,181.6419,1,1,2377.641,2377.323,424.5494,162.9902,587.5396,2,203.1963,384.3433,0,0,0,0,1456.795,0.7283974,0.9174668,0.3172331,0,250,0.3172331,1952.774,0,0,0,17.11792,181.6419,444.4297,365.0134,79.41627,561.9562,0,1153.441,0,-8.526513e-14,-1.247891e-13,4.263256e-14,177.0695,384.3433,0,0,0,26.12678,0,-5.684342e-14
tuned,2026-01-16 16:45:00,1123,16.75,26.40075,3371.984,194.4952,391.5094,168.5072,1,1,2360.389,2360.071,439.1221,167.0227,606.1448,2,223.3027,382.8422,0,0,0,0,1456.566,0.7282828,0.9173224,0.3172331,0,250,0.3172331,1920.949,0,0,0,8.667259,168.5072,441.5311,359.3302,82.20092,557.8736,0,1130.698,0,5.684342e-14,1.610934e-13,4.263256e-14,194.4952,382.8422,0,0,0,28.80749,0,2.842171e-14
tuned,2026-01-16 17:00:00,1124,17,26.47775,3360.28,257.6735,378.7155,166.9595,1,1,2352.196,2351.878,462.6343,173.0749,635.7092,2,259.5605,376.1487,0,0,0,0,1456.336,0.7281681,0.917178,0.3172331,0,250,0.3172331,1889.244,0,0,0,2.566834,166.9595,440.6967,353.9602,86.73651,558.3159,0,1121.06,0,0,1.714184e-13,4.263256e-14,257.6735,376.1487,0,0,0,1.887008,0,0
tuned,2026-01-16 17:15:00,1125,17.25,26.50978,3303.147,327.57,372.4145,171.7371,1,1,2312.203,2311.886,509.1885,185.5735,694.762,2,327.0183,367.7437,0,0,0,0,1456.107,0.7280535,0.9170336,0.3172331,0,250,0.3172331,1802.697,0,0,0.5517534,4.670781,171.7371,433.49,337.9682,95.52173,555.7389,0,1120.487,0,0,-3.519407e-14,4.263256e-14,327.0183,367.7437,0,0,0,0,0,5.684342e-14
tuned,2026-01-16 17:30:00,1126,17.5,26.32627,3331.76,388.7551,373.3264,160.9674,1,1,2332.232,2331.915,560.3089,199.7417,760.0507,2,397.3636,362.6871,0,0,0,0,1455.878,0.7279389,0.9168892,0.3172331,0,250,0.3172331,1771.606,0,0,0,10.63935,160.9674,435.5966,330.8871,104.7095,560.6931,0,1139.739,0,0,-3.992362e-13,4.263256e-14,388.7551,362.6871,0,0,0,8.608482,0,0
tuned,2026-01-16 17:45:00,1127,17.75,26.37453,3342.158,445.5849,364.3791,151.6932,1,1,2339.51,2339.193,609.1102,213.9137,823.0239,2,459.0827,363.9412,0,0,0,0,1455.649,0.7278243,0.9167449,0.3172331,0,250,0.3172331,1730.083,0,0,0,0.4378847,151.6932,437.3897,323.4525,113.9372,565.7264,0,1132.208,0,0,4.851675e-14,4.263256e-14,445.5849,363.9412,0,0,0,13.49778,0,5.684342e-14
tuned,2026-01-16 18:00:00,1128,18,26.28888,3363.729,515.0457,0,135.7066,1,1,2354.61,2354.293,394.5535,113.6451,508.1986,2,506.8419,1.356699,0,0,0,0,1455.419,0.7277097,0.9166006,0.3172331,0,250,0.3172331,1959.739,0,0,8.203735,0,135.7066,439.4385,365.7442,73.69433,504.7161,0,1023.584,0,0,-4.500844e-13,4.263256e-14,506.8419,0,0,0,0,1.356699,0,-2.442491e-14
tuned,2026-01-16 18:15:00,1129,18.25,26.36907,3323.619,566.0119,0,133.8716,1,1,2326.533,2326.216,431.4657,124.1855,555.6512,2,555.0294,0.6217403,0,0,0,0,1455.19,0.7275952,0.9164563,0.3172331,0,250,0.3172331,1894.75,0,0,10.98249,0,133.8716,434.9146,354.1985,80.71611,503.4096,0,1025.764,0,0,-1.532108e-14,4.263256e-14,555.0294,0,0,0,0,0.6217403,0,4.884981e-15
tuned,2026-01-16 18:30:00,1130,18.5,26.38168,3301.543,624.7862,0,117.8076,1,1,2311.08,2310.763,478.5666,137.7143,616.281,2,615.8537,0.427286,0,0,0,0,1454.961,0.7274806,0.916312,0.3172331,0,250,0.3172331,1832.196,0,0,8.932494,0,117.8076,432.1378,342.5936,89.54421,502.3362,0,1020.081,0,2.842171e-14,-4.043432e-13,4.263256e-14,615.8537,0,0,0,0,0.427286,0,2.198242e-14
tuned,2026-01-16 18:45:00,1131,18.75,26.25124,3251.26,653.6157,0,101.3643,0,1,2275.882,2275.565,528.1746,152.0148,680.1894,2,679.4817,0.707734,0,0,0,0,1454.732,0.7273661,0.9161678,0.3172331,0,250,0.3172331,1747.39,0,0,0,0,101.3643,424.4177,325.862,98.55577,0,496.7797,2732.288,0,-1.136868e-13,2.64011e-13,4.263256e-14,653.6157,0,0,0,0,26.57372,0,-4.263256e-14
tuned,2026-01-16 19:00:00,1132,19,26.20177,3259.705,672.7276,0,91.04497,0,0,2281.794,2281.477,166.6397,48.128,214.7677,1,212.9722,1.795486,0,0,0,459.7554,1339.564,0.6697822,0.9160235,0.3172331,0,250,0.3172331,2114.837,0,0,0,0,91.04497,425.0888,393.9854,31.10339,0,459.0747,2524.911,0,-1.421085e-14,-3.348433e-13,4.263256e-14,672.7276,0,0,500,0,1.795486,0,3.508305e-14
tuned,2026-01-16 19:15:00,1133,19.25,26.02518,3236.138,697.0035,0,88.49269,0,0,2265.297,2264.98,177.5678,51.29126,228.8591,1,226.8794,1.979659,0,0,0,470.1241,1221.822,0.6109112,0.843504,0.3172331,0,250,0.3172331,2087.412,0,0,0,0,88.49269,420.4938,387.474,33.01976,0,455.1916,2503.554,0,1.421085e-14,-3.764766e-13,4.263256e-14,697.0035,0,0,500,0,1.979659,0,-4.52971e-14
tuned,2026-01-16 19:30:00,1134,19.5,25.83492,3260.985,712.83,0,82.56445,0,0,2282.69,2282.373,183.6731,53.10048,236.7736,1,234.2962,2.477348,0,0,0,478.5338,1101.997,0.5509983,0.7693637,0.3172331,0,250,0.3172331,2098.699,0,0,0,0,82.56445,422.0827,388.0618,34.02088,0,456.4289,2510.359,0,-2.842171e-14,-2.996492e-13,4.263256e-14,712.83,0,0,500,0,2.477348,0,-3.863576e-14
tuned,2026-01-16 19:45:00,1135,19.75,25.51838,3254.989,714.2248,1.471982,75.46463,0,0,2278.492,2278.175,179.5962,51.94619,231.5424,1,228.8908,2.651541,0,0,0,485.334,980.4897,0.4902448,0.6939111,0.3172331,0,250,0.3172331,2098.579,0,0,0,0,75.46463,418.6112,385.557,33.05422,0,451.3678,2482.523,0,0,-6.683543e-14,4.263256e-14,714.2248,1.471982,0,500,0,1.179559,0,-4.263256e-14
tuned,2026-01-16 20:00:00,1136,20,25.36647,3248.518,699.9148,0.0776413,66.41503,0,0,2273.963,2273.645,158.6972,45.83673,204.5339,1,202.799,1.734881,0,0,0,497.1158,856.0564,0.4280282,0.6174,0.3172331,0,250,0.3172331,2114.948,0,0,0,0,66.41503,416.5004,387.3752,29.12517,0,445.3766,2449.571,0,-1.421085e-14,5.384582e-14,4.263256e-14,699.9148,0.0776413,0,500,0,1.65724,0,-3.774758e-14
tuned,2026-01-16 20:15:00,1137,20.25,25.33832,3235.5,643.738,0,55.13493,0,0,2264.85,2264.533,123.114,35.75168,158.8657,1,155.7092,3.156474,0,0,0,488.0288,733.9144,0.3669572,0.5390462,0.3172331,0,250,0.3172331,2141.419,0,0,0,0,55.13493,414.5962,392.0013,22.59493,0,437.8458,2408.152,0,-2.131628e-14,-1.44329e-13,4.263256e-14,643.738,0,0,500,0,3.156474,0,4.884981e-14
tuned,2026-01-16 20:30:00,1138,20.5,25.20703,3173.062,606.8683,0,48.47424,0,0,2221.144,2220.826,0,0,0,0,0,0,0,0,0,500,608.7989,0.3043994,0.4621351,0.3172331,0,250,0.3172331,2220.826,0,0,106.8683,0,48.47424,405.5234,405.4655,0.05791856,0,414.3157,2463.084,0,0,1.111333e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 20:45:00,1139,20.75,25.04665,3175.247,566.6112,0,59.1933,0,0,2222.673,2222.355,0,0,0,0,0,0,0,0,0,500,483.703,0.2418515,0.3833517,0.3172331,0,250,0.3172331,2222.355,0,0,66.61118,0,59.1933,404.4997,404.442,0.05773261,0,415.2145,2398.584,0,0,-2.198242e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 21:00:00,1140,21,24.79678,3117.647,497.1011,0,53.71157,0,0,2182.353,2182.036,0,0,0,0,0,0,0,0,0,475.1879,364.8299,0.182415,0.3045807,0.3172331,0,250,0.3172331,2182.036,0,0,21.9132,0,53.71157,39.28235,39.27664,0.005710195,0,49.00285,307.316,0,0,-1.815215e-14,4.263256e-14,475.1879,0,0,475.6979,0,0,0,0
tuned,2026-01-16 21:15:00,1141,21.25,24.55214,3116.806,424.6333,0,49.18523,0,0,2181.764,2181.447,0,0,0,0,0,0,0,0,0,415.7148,260.8438,0.1304219,0.2297281,0.3172331,0,250,0.3172331,2181.447,0,0,8.918515,0,49.18523,39.27175,39.26604,0.005710195,0,48.12942,280.0962,0,0,6.752932e-14,4.263256e-14,415.7148,0,0,416.5013,0,0,0,0
tuned,2026-01-16 21:30:00,1142,21.5,24.46467,3121.699,355.6431,0,47.39322,0,0,2185.19,2184.872,0,0,0,0,0,0,0,0,0,243.2109,200,0.1,0.1642495,0.3172331,0,250,0.3172331,2184.872,0,0,112.4322,0,47.39322,39.33341,39.3277,0.005710195,0,47.85337,457.139,0,0,5.162537e-15,4.263256e-14,243.2109,0,0,243.2109,0,0,0,0
tuned,2026-01-16 21:45:00,1143,21.75,24.07688,3081.198,311.0404,5.450024,35.54905,0,0,2156.839,2156.521,230.4412,66.35232,296.7935,1,296.0893,0.578308,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1926.08,0,0,14.9511,4.871716,35.54905,38.8231,34.66945,4.153651,0,107.3681,624.7187,0,-1.421085e-14,0,4.263256e-14,296.0893,0.578308,0,0,0.1259371,0,0,-1.187939e-14
tuned,2026-01-16 22:00:00,1144,22,24.14746,3060.436,247.8689,3.495983,40.68399,0,0,2142.305,2141.988,207.7721,59.79692,267.569,1,267.1865,0.2565939,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1934.216,0,0,0,3.239389,40.68399,38.5615,34.81589,3.745608,0,101.8859,565.9603,0,-5.684342e-14,0,4.263256e-14,247.8689,0.2565939,0,0,0.1259371,19.31754,0,-3.907985e-14
tuned,2026-01-16 22:15:00,1145,22.25,23.93142,3053.912,228.4511,7.163215,34.76786,0,0,2137.738,2137.421,168.7297,48.53936,217.2691,1,217.1337,0.009451165,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1968.691,0,0,11.31743,7.153764,34.76786,38.47929,35.43644,3.042845,0,90.16496,527.7701,0,3.552714e-14,0,4.263256e-14,217.1337,0.009451165,0,0,0.1259371,0,0,2.303713e-15
tuned,2026-01-16 22:30:00,1146,22.5,24.00112,3058.577,198.7295,0,27.8547,0,0,2141.004,2140.687,148.9507,42.98854,191.9392,1,190.4963,1.316979,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1991.736,0,0,8.233156,0,27.8547,38.53807,35.85125,2.686822,0,83.80509,475.1302,0,-1.421085e-14,0,4.263256e-14,190.4963,0,0,0,0.1259371,1.316979,0,-1.620926e-14
tuned,2026-01-16 22:45:00,1147,22.75,23.93267,3062.01,163.6357,0,27.93603,1,0,2143.407,2143.09,119.154,34.28106,153.4351,1,153.2704,0.03873406,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2023.936,0,0,10.36527,0,27.93603,38.58133,36.43085,2.150482,75.68503,0,169.2501,0,-2.131628e-14,0,4.263256e-14,153.2704,0,0,0,0.1259371,0.03873406,0,-8.756884e-15
tuned,2026-01-16 23:00:00,1148,23,23.65166,3057.568,150.6877,6.047052,19.70597,1,1,2140.298,2139.981,487.2752,140.2562,627.5314,2,126.759,0.7724148,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1652.706,0,0,23.92879,5.274637,19.70597,38.52536,29.7487,8.776663,173.4937,0,397.3634,0,-5.684342e-14,1.24345e-13,4.263256e-14,126.759,0.7724148,0,0,500,0,0,-5.684342e-14
tuned,2026-01-16 23:15:00,1149,23.25,23.51911,3030.955,146.1744,2.877832,20.35782,1,1,2121.668,2121.351,476.81,137.1737,613.9837,2,113.8883,0.09548586,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1644.541,0,0,32.2861,2.782346,20.35782,38.19003,29.60174,8.58829,170.3704,0,401.2339,0,5.684342e-14,-1.216804e-13,4.263256e-14,113.8883,0.09548586,0,0,500,0,0,5.684342e-14
tuned,2026-01-16 23:30:00,1150,23.5,23.32176,3037.431,125.6609,1.664059,18.20588,1,1,2126.201,2125.884,472.2014,135.9614,608.1629,2,107.0004,1.162471,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1653.683,0,0,18.66049,0.5015882,18.20588,38.27163,29.76629,8.505336,168.9304,0,370.9153,0,-5.684342e-14,1.301736e-13,4.263256e-14,107.0004,1.162471,0,0,500,0,0,-5.684342e-14
tuned,2026-01-16 23:45:00,1151,23.75,23.15042,3096.405,99.63267,8.52053,20.41217,1,1,2167.483,2167.166,463.2204,133.53,596.7504,2,94.15724,2.59316,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1703.946,0,0,5.475425,5.927369,20.41217,39.0147,30.67102,8.343678,167.7799,0,355.2296,0,-5.684342e-14,8.903989e-14,4.263256e-14,94.15724,2.59316,0,0,500,0,0,-5.684342e-14
tuned,2026-01-17 00:00:00,1152,0,23.02205,3067.733,91.50221,4.334413,14.50542,1,1,2147.413,2147.096,457.1689,131.9638,589.1326,2,84.8967,4.235947,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1689.927,0,0,6.60551,0.09846669,14.50542,38.65344,30.41869,8.23475,164.9194,0,341.4032,0,0,2.131628e-14,4.263256e-14,84.8967,4.235947,0,0,500,0,0,0
tuned,2026-01-17 00:15:00,1153,0.25,22.71951,3097.756,80.45851,0.9685671,9.86873,1,1,2168.429,2168.112,445.435,128.4837,573.9187,2,70.66623,3.25246,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1722.677,0,0,9.792277,0,9.86873,39.03173,31.00819,8.02354,161.208,0,339.3076,0,-5.684342e-14,-1.135758e-13,4.263256e-14,70.66623,0.9685671,0,0,500,2.283893,0,-4.796163e-14
tuned,2026-01-17 00:30:00,1154,0.5,22.41155,3052.861,92.15738,1.811386,10.53763,1,1,2137.003,2136.685,444.7159,128.2584,572.9743,2,69.89513,3.079193,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1691.97,0,0,22.26225,0,10.53763,38.46605,30.45545,8.010596,160.5355,0,359.4734,0,-2.842171e-14,-2.081668e-13,4.263256e-14,69.89513,1.811386,0,0,500,1.267808,0,-5.551115e-15
tuned,2026-01-17 00:45:00,1155,0.75,22.13451,3030.228,100.2623,0,16.63579,1,1,2121.16,2120.842,443.3049,127.6889,570.9938,2,69.45375,1.540023,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1677.538,0,0,30.80858,0,16.63579,38.18088,30.19568,7.985198,160.7453,0,374.6354,0,1.421085e-14,4.474199e-13,4.263256e-14,69.45375,0,0,0,500,1.540023,0,-1.354472e-14
tuned,2026-01-17 01:00:00,1156,1,21.73962,3060.301,119.5505,0,13.6388,1,1,2142.21,2141.893,453.4325,130.5355,583.968,2,83.05676,0.9112055,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1688.461,0,0,36.49375,0,13.6388,38.55979,30.39229,8.167495,163.2557,0,389.4632,0,-2.842171e-14,-1.731948e-14,4.263256e-14,83.05676,0,0,0,500,0.9112055,0,1.521006e-14
tuned,2026-01-17 01:15:00,1157,1.25,21.49656,3072.363,113.4808,0,14.84271,1,1,2150.654,2150.337,116.2798,33.72018,150,1,75.45199,2.540189,0,0,72.00782,0,1341.802,0.6709011,0.8337089,0.3172331,0,250,0.3172331,2034.057,0,0,38.02881,0,14.84271,38.71177,36.61302,2.098747,72.85517,0,211.31,0,0,1.567635e-13,4.263256e-14,75.45199,0,0,0,72.00782,2.540189,0,6.661338e-15
tuned,2026-01-17 01:30:00,1158,1.5,21.32441,3100.533,115.9266,0,12.64354,1,1,2170.373,2170.056,116.3744,33.6256,150,1,87.33193,1.394563,0,0,61.2735,0,1356.909,0.6784547,0.8449132,0.3172331,0,250,0.3172331,2053.682,0,0,28.59464,0,12.64354,39.06672,36.96627,2.100449,72.73327,0,194.7923,0,-7.105427e-15,-1.376677e-13,4.263256e-14,87.33193,0,0,0,61.2735,1.394563,0,-8.881784e-16
tuned,2026-01-17 01:45:00,1159,1.75,21.16181,3098.109,85.35259,0,23.13116,1,1,2168.677,2168.359,116.2054,33.79457,150,1,93.00891,3.441211,0,0,53.54988,0,1370.083,0.6850416,0.8544259,0.3172331,0,250,0.3172331,2052.154,0,0,0,0,23.13116,39.03618,36.93877,2.097408,74.63918,0,149.2784,0,1.421085e-14,3.319567e-13,4.263256e-14,85.35259,0,0,0,53.54988,11.09753,0,0
tuned,2026-01-17 02:00:00,1160,2,20.99943,3066.22,67.91346,0,24.13718,1,1,2146.354,2146.037,116.2717,33.72833,150,1,93.42484,2.63883,0,0,53.93633,0,1383.352,0.6916758,0.8627213,0.3172331,0,250,0.3172331,2029.765,0,0,0,0,24.13718,38.63438,36.53578,2.0986,74.32756,0,148.6551,0,7.105427e-15,6.195044e-14,4.263256e-14,67.91346,0,0,0,53.93633,28.15021,0,3.552714e-15
tuned,2026-01-17 02:15:00,1161,2.25,20.76909,3060.269,57.15771,1.380491,22.25169,1,1,2142.188,2141.871,116.3218,33.67819,150,1,102.591,2.031612,0,0,45.37741,0,1394.478,0.6972391,0.8710762,0.3172331,0,250,0.3172331,2025.549,0,0,0,0,22.25169,38.55939,36.45988,2.099503,73.8682,0,147.7364,0,0,3.238521e-13,4.263256e-14,57.15771,1.380491,0,0,45.37741,46.08439,0,7.105427e-15
tuned,2026-01-17 02:30:00,1162,2.5,20.70303,3043.229,39,3.251696,21.48392,1,1,2130.261,2129.943,116.1286,33.87136,150,1,94.46811,4.371315,0,0,51.16058,0,1407.049,0.7035244,0.8780825,0.3172331,0,250,0.3172331,2013.815,0,0,0,0,21.48392,38.34469,36.24867,2.096026,73.71707,0,147.4341,0,0,7.571721e-14,4.263256e-14,39,3.251696,0,0,51.16058,56.58773,0,0
tuned,2026-01-17 02:45:00,1163,2.75,20.27668,3066.892,50.82463,7.550641,28.12895,1,1,2146.824,2146.507,116.3526,33.64744,150,1,77.98603,1.659165,0,0,70.3548,0,1424.416,0.712208,0.885998,0.3172331,0,250,0.3172331,2030.154,0,0,0,5.891477,28.12895,38.64284,36.54278,2.100056,74.86314,0,159.8891,0,-7.105427e-15,2.876588e-13,4.263256e-14,50.82463,1.659165,0,0,70.3548,27.1614,0,7.105427e-15
tuned,2026-01-17 03:00:00,1164,3,20.08044,3075.891,39,10.3495,22.21762,1,1,2153.124,2152.807,116.3568,33.64321,150,1,78.62028,1.607943,0,0,69.77178,0,1441.635,0.7208174,0.8969339,0.3172331,0,250,0.3172331,2036.45,0,0,0,8.741556,22.21762,38.75623,36.6561,2.100132,73.97702,0,163.0332,0,-1.421085e-14,-3.809175e-13,4.263256e-14,39,1.607943,0,0,69.77178,39.62028,0,0
tuned,2026-01-17 03:15:00,1165,3.25,19.90544,3099.467,84.056,5.517738,20.64696,1,1,2169.627,2169.31,116.3831,33.61695,150,1,91.26155,1.289811,0,0,57.44864,0,1455.77,0.727885,0.9077763,0.3172331,0,250,0.3172331,2052.927,0,0,0,4.227927,20.64696,39.05329,36.95268,2.100605,73.9765,0,155.2462,0,-1.421085e-14,-1.454392e-14,4.263256e-14,84.056,1.289811,0,0,57.44864,7.205545,0,0
tuned,2026-01-17 03:30:00,1166,3.5,19.90252,3071.567,72.54602,1.783419,10.81237,1,1,2150.097,2149.78,116.296,33.70396,150,1,96.05981,2.343757,0,0,51.59643,0,1468.44,0.73422,0.916677,0.3172331,0,250,0.3172331,2033.484,0,0,0,0,10.81237,38.70175,36.60271,2.099039,72.09068,0,144.1814,0,0,2.132738e-13,4.263256e-14,72.54602,1.783419,0,0,51.59643,24.07413,0,-3.552714e-15
tuned,2026-01-17 03:45:00,1167,3.75,19.88038,3060.971,90.31969,3.291769,10.77884,1,1,2142.68,2142.362,116.2408,33.75919,150,1,103.5261,3.012707,0,0,43.46124,0,1479.074,0.739537,0.9246551,0.3172331,0,250,0.3172331,2026.122,0,0,0,0.2790623,10.77884,38.56823,36.47019,2.098045,72.00714,0,144.4957,0,0,3.597123e-13,4.263256e-14,90.31969,3.012707,0,0,43.46124,13.20636,0,7.105427e-15
tuned,2026-01-17 04:00:00,1168,4,19.88783,3049.259,110.9801,0,12.57349,1,1,2134.481,2134.164,116.3292,33.67082,150,1,131.8286,1.942363,0,0,16.22908,0,1482.898,0.7414492,0.9313512,0.3172331,0,250,0.3172331,2017.835,0,0,0,0,12.57349,38.42067,36.32103,2.099635,72.06589,0,144.1318,0,-7.105427e-15,2.88658e-14,4.263256e-14,110.9801,0,0,0,16.22908,22.79083,0,-7.105427e-15
tuned,2026-01-17 04:15:00,1169,4.25,19.80505,3042.658,157.3314,2.629803,23.60336,1,1,2129.861,2129.543,119.417,34.41463,153.8316,1,153.2481,0.583532,0,0,0,0,1482.665,0.7413325,0.9337594,0.3172331,0,250,0.3172331,2010.127,0,0,4.083364,2.046271,23.60336,38.33749,36.18228,2.155216,74.48451,0,159.5426,0,-1.421085e-14,-2.994271e-13,4.263256e-14,153.2481,0.583532,0,0,0,0,0,0
tuned,2026-01-17 04:30:00,1170,4.5,19.85772,3043.864,178.5504,5.464541,15.87973,1,1,2130.705,2130.387,159.0555,45.94462,205.0001,1,203.2201,1.780038,0,0,0,0,1482.432,0.7412158,0.9336124,0.3172331,0,250,0.3172331,1971.332,0,0,0,3.684503,15.87973,38.35268,35.48398,2.86871,84.04658,0,174.4489,0,-1.421085e-14,-1.708633e-13,4.263256e-14,178.5504,1.780038,0,0,0,24.66969,0,-1.421085e-14
tuned,2026-01-17 04:45:00,1171,4.75,19.66891,3081.692,227.0217,0,12.43743,1,1,2157.184,2156.867,191.0986,55.05181,246.1504,1,245.4109,0.7395075,0,0,0,0,1482.198,0.7410991,0.9334655,0.3172331,0,250,0.3172331,1965.768,0,0,0,0,12.43743,38.82932,35.38383,3.445485,92.47911,0,184.9582,0,-2.842171e-14,-3.78364e-13,4.263256e-14,227.0217,0,0,0,0,19.12869,0,-1.421085e-14
tuned,2026-01-17 05:00:00,1172,5,19.63622,3085.735,277.3617,12.5917,12.48067,1,1,2160.015,2159.697,241.0037,69.54607,310.5498,1,308.5114,2.038406,0,0,0,0,1481.965,0.7409825,0.9333185,0.3172331,0,250,0.3172331,1918.694,0,0,0,10.55329,12.48067,38.88026,34.53649,4.343777,106.1319,0,230.4683,0,0,-1.698641e-14,4.263256e-14,277.3617,2.038406,0,0,0,31.1497,0,2.4869e-14
tuned,2026-01-17 05:15:00,1173,5.25,19.3341,3116.261,350.0032,8.908219,7.674554,1,1,2181.382,2181.065,295.9621,85.28408,381.2462,1,379.8836,1.36264,0,0,0,0,1481.732,0.7408658,0.9331716,0.3172331,0,250,0.3172331,1885.103,0,0,0,7.545579,7.674554,39.26488,33.93185,5.333029,120.4693,0,253.9547,0,-7.105427e-14,-4.440892e-16,4.263256e-14,350.0032,1.36264,0,0,0,29.88042,0,-1.776357e-14
