controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-17 05:30:00,1174,5.5,19.54823,3118.748,423.5988,12.23949,19.39002,1,1,2183.124,2182.807,348.0524,100.3034,448.3558,1,446.6684,1.687357,0,0,0,0,1481.498,0.7407492,0.9330247,0.3172331,0,250,0.3172331,1834.754,0,0,0,10.55214,19.39002,39.29623,33.02558,6.270654,136.5078,0,291.218,0,-2.842171e-14,-3.325118e-13,4.263256e-14,423.5988,1.687357,0,0,0,23.06966,0,7.105427e-15
tuned,2026-01-17 05:45:00,1175,5.75,19.75801,3073.935,485.1365,0,16.22831,1,1,2151.754,2151.437,418.7022,120.766,539.4682,2,536.4752,2.993013,0,0,0,0,1481.265,0.7406326,0.9328778,0.3172331,0,250,0.3172331,1732.735,0,0,0,0,16.22831,38.73158,31.18923,7.54235,154.6258,0,309.2516,0,-1.421085e-14,-1.064704e-13,4.263256e-14,485.1365,0,0,0,0,54.33168,0,2.131628e-14
tuned,2026-01-17 06:00:00,1176,6,19.69478,3050.102,565.7068,2.070086,16.90778,1,1,2135.072,2134.754,475.3776,137.133,612.5106,2,608.922,3.588608,0,0,0,0,1481.032,0.740516,0.932731,0.3172331,0,250,0.3172331,1659.377,0,0,0,0,16.90778,38.43129,29.86878,8.562507,169.7811,0,339.5621,0,0,-2.344791e-13,4.263256e-14,565.7068,2.070086,0,0,0,44.73377,0,4.263256e-14
tuned,2026-01-17 06:15:00,1177,6.25,19.61504,3063.244,639.2977,4.738887,16.57592,1,1,2144.271,2143.953,534.5986,154.2066,688.8051,2,684.8641,3.941011,0,0,0,0,1480.799,0.7403994,0.9325841,0.3172331,0,250,0.3172331,1609.355,0,0,0,0.7978756,16.57592,38.59687,28.96838,9.628485,185.8957,0,373.1678,0,-5.684342e-14,1.911804e-13,4.263256e-14,639.2977,3.941011,0,0,0,45.56642,0,-3.552714e-14
tuned,2026-01-17 06:30:00,1178,6.5,19.38916,3109.322,716.2831,11.86476,8.800709,1,1,2176.525,2176.208,585.147,168.695,753.842,2,750.3974,3.444578,0,0,0,0,1480.566,0.7402829,0.9324373,0.3172331,0,250,0.3172331,1591.061,0,0,0,8.420184,8.800709,39.17746,28.6391,10.53836,198.7728,0,412.0704,0,8.526513e-14,2.597922e-13,4.263256e-14,716.2831,3.444578,0,0,0,34.1143,0,3.552714e-14
tuned,2026-01-17 06:45:00,1179,6.75,19.25545,3120.664,736.7178,5.18298,13.88705,1,1,2184.465,2184.147,607.4133,174.9253,782.3386,2,780.5401,1.798487,0,0,0,0,1480.333,0.7401663,0.9322905,0.3172331,0,250,0.3172331,1576.734,0,0,0,3.384493,13.88705,39.32036,28.38122,10.93915,205.5713,0,416.9808,0,-1.705303e-13,-2.953193e-14,4.263256e-14,736.7178,1.798487,0,0,0,43.82232,0,-5.684342e-14
tuned,2026-01-17 07:00:00,1180,7,19.35385,3096.201,786.0004,11.56363,13.42072,1,1,2167.34,2167.023,623.5331,179.4246,802.9577,2,802.4565,0.5012313,0,0,0,0,1480.1,0.7400498,0.9321438,0.3172331,0,250,0.3172331,1543.49,0,0,0,11.0624,13.42072,39.01213,27.78282,11.22931,209.4,0,437.8825,0,-1.98952e-13,2.327027e-13,4.263256e-14,786.0004,0.5012313,0,0,0,16.45608,0,-5.329071e-14
tuned,2026-01-17 07:15:00,1181,7.25,19.42951,3119.076,756.6551,4.000998,11.20904,1,1,2183.353,2183.036,615.8148,177.2592,793.074,2,792.0557,1.018338,0,0,0,0,1479.867,0.7399333,0.931997,0.3172331,0,250,0.3172331,1567.221,0,0,0,2.98266,11.20904,39.30036,28.20998,11.09038,207.3029,0,419.751,0,-5.684342e-14,1.373346e-13,4.263256e-14,756.6551,1.018338,0,0,0,35.40055,0,-5.684342e-14
tuned,2026-01-17 07:30:00,1182,7.5,19.34752,3131.43,723.5207,1.6343,16.32375,1,1,2192.001,2191.683,586.4366,168.8675,755.3042,2,753.7264,1.577735,0,0,0,0,1479.634,0.7398168,0.9318503,0.3172331,0,250,0.3172331,1605.247,0,0,0,0.05656499,16.32375,39.45601,28.89444,10.56157,200.4285,0,400.9545,0,0,-3.147482e-13,4.263256e-14,723.5207,1.577735,0,0,0,30.20574,0,3.552714e-15
tuned,2026-01-17 07:45:00,1183,7.75,19.40822,3165.227,668.4405,8.509703,18.78903,1,1,2215.659,2215.342,530.7156,152.8684,683.5841,2,681.723,1.861114,0,0,0,0,1479.401,0.7397004,0.9317036,0.3172331,0,250,0.3172331,1684.626,0,0,0,6.648589,18.78903,39.88186,30.32327,9.558592,186.2643,0,383.9974,0,8.526513e-14,-2.123857e-13,4.263256e-14,668.4405,1.861114,0,0,0,13.2825,0,3.552714e-14
tuned,2026-01-17 08:00:00,1184,8,19.46084,3201.785,596.0442,188.0122,16.82404,1,1,2241.249,2240.932,711.6698,243.2903,954.9601,2,592.2103,362.7498,0,0,0,0,1479.168,0.7395839,0.931557,0.3172331,0,250,0.3172331,1529.262,0,0,3.833959,0,16.82404,40.34249,27.52672,12.81577,273.5708,0,553.7552,0,0,4.466427e-13,4.263256e-14,592.2103,188.0122,0,0,0,174.7376,0,0
tuned,2026-01-17 08:15:00,1185,8.25,19.67408,3221.186,494.7311,180.9605,24.13348,1,1,2254.831,2254.513,649.9553,226.1798,876.1351,2,507.3374,368.7977,0,0,0,0,1478.935,0.7394675,0.9314103,0.3172331,0,250,0.3172331,1604.558,0,0,0,0,24.13348,40.58695,28.88205,11.7049,259.0274,0,518.0548,0,-5.684342e-14,-1.539879e-13,4.263256e-14,494.7311,180.9605,0,0,0,200.4435,0,0
tuned,2026-01-17 08:30:00,1186,8.5,19.92891,3217.543,423.9826,182.2213,25.38381,1,1,2252.28,2251.963,590.6756,209.8845,800.5601,2,424.6361,375.924,0,0,0,0,1478.702,0.7393511,0.9312637,0.3172331,0,250,0.3172331,1661.287,0,0,0,0,25.38381,40.54104,29.90317,10.63787,243.9779,0,487.9559,0,-5.684342e-14,-1.921796e-13,4.263256e-14,423.9826,182.2213,0,0,0,194.3562,0,0
tuned,2026-01-17 08:45:00,1187,8.75,20.07212,3208.699,326.386,185.7314,28.82174,1,1,2246.09,2245.772,546.5072,197.8713,744.3785,2,361.9388,382.4397,0,0,0,0,1478.469,0.7392347,0.9311171,0.3172331,0,250,0.3172331,1699.265,0,0,0,0,28.82174,40.42961,30.58677,9.842839,233.2283,0,466.4565,0,-2.842171e-14,3.359535e-13,4.263256e-14,326.386,185.7314,0,0,0,232.2611,0,0
tuned,2026-01-17 09:00:00,1188,9,20.26916,3222.079,262.6061,193.5016,32.0028,1,1,2255.455,2255.138,493.8716,183.3394,677.211,2,289.036,388.175,0,0,0,0,1478.237,0.7391183,0.9309705,0.3172331,0,250,0.3172331,1761.267,0,0,0,0,32.0028,40.5982,31.7028,8.895399,220.3579,0,440.7159,0,5.684342e-14,-3.838041e-13,4.263256e-14,262.6061,193.5016,0,0,0,221.1033,0,5.684342e-14
tuned,2026-01-17 09:15:00,1189,9.25,20.45942,3243.462,208.6343,201.1997,32.96083,1,1,2270.423,2270.106,454.1325,172.067,626.1995,2,236.5255,389.674,0,0,0,0,1478.004,0.739002,0.930824,0.3172331,0,250,0.3172331,1815.973,0,0,0,0,32.96083,40.86762,32.68752,8.180095,210.2485,0,420.4971,0,-8.526513e-14,3.815837e-13,4.263256e-14,208.6343,201.1997,0,0,0,216.3655,0,-5.684342e-14
tuned,2026-01-17 09:30:00,1190,9.5,20.38708,3274.992,156.2186,202.1233,34.53788,1,1,2292.495,2292.177,423.0745,163.1507,586.2252,2,196.3811,389.8441,0,0,0,0,1477.771,0.7388856,0.9306774,0.3172331,0,250,0.3172331,1869.103,0,0,0,0,34.53788,41.2649,33.64385,7.621052,202.5438,0,405.0875,0,-5.684342e-14,-9.05942e-14,4.263256e-14,156.2186,202.1233,0,0,0,227.8833,0,2.842171e-14
tuned,2026-01-17 09:45:00,1191,9.75,20.62122,3283.734,147.4695,212.101,32.38986,1,1,2298.614,2298.297,392.7606,155.0396,547.8002,2,152.2253,395.5749,0,0,0,0,1477.539,0.7387693,0.9305309,0.3172331,0,250,0.3172331,1905.536,0,0,0,0,32.38986,41.37505,34.29965,7.075402,194.7541,0,389.5082,0,0,2.4869e-14,4.263256e-14,147.4695,212.101,0,0,0,188.2297,0,0
tuned,2026-01-17 10:00:00,1192,10,20.82984,3289.883,98.08068,201.6183,40.77579,1,1,2302.918,2302.601,375.8198,150.3336,526.1534,2,129.0045,397.1488,0,0,0,0,1477.306,0.738653,0.9303844,0.3172331,0,250,0.3172331,1926.781,0,0,0,0,40.77579,41.45253,34.68206,6.770466,191.8587,0,383.7173,0,-5.684342e-14,-1.750822e-13,4.263256e-14,98.08068,201.6183,0,0,0,226.4544,0,2.842171e-14
tuned,2026-01-17 10:15:00,1193,10.25,21.15018,3325.934,107.1469,199.5572,57.75463,1,1,2328.154,2327.837,368.0883,148.0531,516.1413,2,119.5228,396.6186,0,0,0,0,1477.073,0.7385367,0.930238,0.3172331,0,250,0.3172331,1959.748,0,0,0,0,57.75463,41.90677,35.27547,6.631299,193.0787,0,386.1573,0,-2.842171e-14,2.265965e-13,4.263256e-14,107.1469,199.5572,0,0,0,209.4373,0,0
tuned,2026-01-17 10:30:00,1194,10.5,21.13756,3366.074,92.93095,204.3531,57.20395,1,1,2356.252,2355.935,367.818,147.8687,515.6867,2,120.0707,395.616,0,0,0,0,1476.841,0.7384205,0.9300915,0.3172331,0,250,0.3172331,1988.117,0,0,0,0,57.20395,42.41253,35.7861,6.626433,193.3097,0,386.6194,0,-1.136868e-13,3.281819e-13,4.263256e-14,92.93095,204.3531,0,0,0,218.4026,0,-8.526513e-14
tuned,2026-01-17 10:45:00,1195,10.75,21.47045,3388.053,70.72392,204.349,65.07205,1,1,2371.637,2371.32,376.7374,150.4869,527.2243,2,131.116,396.1084,0,0,0,0,1476.608,0.7383042,0.9299451,0.3172331,0,250,0.3172331,1994.583,0,0,0,0,65.07205,42.68947,35.90249,6.786983,197.4406,0,394.8811,0,-5.684342e-14,1.381117e-13,4.263256e-14,70.72392,204.349,0,0,0,252.1514,0,-2.842171e-14
tuned,2026-01-17 11:00:00,1196,11,21.62223,3376.411,80.32404,198.8805,70.12072,1,1,2363.488,2363.17,375.9192,150.6144,526.5336,2,127.012,399.5216,0,0,0,0,1476.376,0.738188,0.9297987,0.3172331,0,250,0.3172331,1987.251,0,0,0,0,70.12072,42.54278,35.77052,6.772256,198.3274,0,396.6548,0,-5.684342e-14,-3.346212e-13,4.263256e-14,80.32404,198.8805,0,0,0,247.329,0,-8.526513e-14
tuned,2026-01-17 11:15:00,1197,11.25,21.8949,3387.357,86.97395,204.0872,79.20269,1,1,2371.15,2370.832,390.331,155.8363,546.1673,2,136.524,409.6432,0,0,0,0,1476.144,0.7380718,0.9296523,0.3172331,0,250,0.3172331,1980.501,0,0,0,0,79.20269,42.68069,35.64903,7.031668,205.0438,0,410.0876,0,0,-1.711964e-13,4.263256e-14,86.97395,204.0872,0,0,0,255.1061,0,0
tuned,2026-01-17 11:30:00,1198,11.5,22.2907,3459.207,72.54551,208.5531,85.17643,1,1,2421.445,2421.128,373.7204,150.9535,524.6739,2,116.0127,408.6612,0,0,0,0,1475.911,0.7379556,0.929506,0.3172331,0,250,0.3172331,2047.407,0,0,0,0,85.17643,43.58601,36.85333,6.732677,202.4975,0,404.9949,0,-5.684342e-14,-2.705614e-13,4.263256e-14,72.54551,208.5531,0,0,0,243.5753,0,-8.526513e-14
tuned,2026-01-17 11:45:00,1199,11.75,22.33471,3439.277,76.53876,207.7109,89.56636,1,1,2407.494,2407.177,375.0973,151.59,526.6872,2,115.7653,410.9219,0,0,0,0,1475.679,0.7378395,0.9293597,0.3172331,0,250,0.3172331,2032.08,0,0,0,0,89.56636,43.33489,36.57743,6.757461,203.628,0,407.2561,0,0,2.871037e-13,4.263256e-14,76.53876,207.7109,0,0,0,242.4375,0,5.684342e-14
tuned,2026-01-17 12:00:00,1200,12,22.40191,3442.49,105.1933,207.237,98.61992,1,1,2409.743,2409.426,380.0249,153.7505,533.7754,2,115.865,417.9104,0,0,0,0,1475.447,0.7377233,0.9292134,0.3172331,0,250,0.3172331,2029.401,0,0,0,0,98.61992,43.37538,36.52922,6.846159,207.3249,0,414.6498,0,0,-3.054224e-13,4.263256e-14,105.1933,207.237,0,0,0,221.345,0,5.684342e-14
tuned,2026-01-17 12:15:00,1201,12.25,22.76944,3477.823,100.1655,206.6927,108.9352,1,1,2434.476,2434.159,367.4976,149.7538,517.2514,2,103.0371,414.2143,0,0,0,0,1475.214,0.7376072,0.9290671,0.3172331,0,250,0.3172331,2066.661,0,0,0,0,108.9352,43.82057,37.19991,6.620667,205.9142,0,411.8285,0,-2.842171e-14,-2.178258e-13,4.263256e-14,100.1655,206.6927,0,0,0,210.3932,0,-2.842171e-14
tuned,2026-01-17 12:30:00,1202,12.5,22.85436,3461.076,94.79178,200.415,124.9351,1,1,2422.753,2422.436,371.7536,150.9566,522.7102,2,108.6981,414.0121,0,0,0,0,1474.982,0.7374911,0.9289208,0.3172331,0,250,0.3172331,2050.682,0,0,0,0,124.9351,43.60956,36.91228,6.697275,209.6497,0,419.2994,0,-2.842171e-14,-3.469447e-13,4.263256e-14,94.79178,200.415,0,0,0,227.5035,0,-2.842171e-14
tuned,2026-01-17 12:45:00,1203,12.75,22.9611,3464.251,130.0247,206.8373,130.8576,1,1,2424.976,2424.659,374.1262,151.6546,525.7808,2,111.6236,414.1571,0,0,0,0,1474.75,0.737375,0.9287746,0.3172331,0,250,0.3172331,2050.532,0,0,18.40102,0,130.8576,43.64957,36.90958,6.739982,211.4242,0,454.5902,0,-5.684342e-14,2.298162e-13,4.263256e-14,111.6236,206.8373,0,0,0,207.3198,0,-5.684342e-14
tuned,2026-01-17 13:00:00,1204,13,23.26779,3506.313,120.5893,205.3559,138.771,1,1,2454.419,2454.102,381.257,153.7975,535.0544,2,120.0357,415.0187,0,0,0,0,1474.518,0.7372589,0.9286284,0.3172331,0,250,0.3172331,2072.845,0,0,0.5535832,0,138.771,44.17954,37.31121,6.868336,215.4949,0,431.9448,0,0,-2.930989e-13,4.263256e-14,120.0357,205.3559,0,0,0,209.6628,0,0
tuned,2026-01-17 13:15:00,1205,13.25,23.46265,3532.333,114.974,209.8326,145.5549,1,1,2472.633,2472.316,373.4097,151.6161,525.0257,2,109.2919,415.7338,0,0,0,0,1474.286,0.7371428,0.9284822,0.3172331,0,250,0.3172331,2098.906,0,0,5.682139,0,145.5549,44.5074,37.78032,6.727084,215.0715,0,439.9446,0,0,-8.260059e-14,4.263256e-14,109.2919,209.8326,0,0,0,205.9012,0,0
tuned,2026-01-17 13:30:00,1206,13.5,23.77876,3484.614,111.2158,214.7682,155.2163,1,1,2439.23,2438.913,356.1349,146.1526,502.2875,2,91.20044,411.0871,0,0,0,0,1474.054,0.7370268,0.9283361,0.3172331,0,250,0.3172331,2082.778,0,0,20.01534,0,155.2163,43.90614,37.49,6.416139,211.1909,0,456.9083,0,-5.684342e-14,-3.330669e-14,4.263256e-14,91.20044,214.7682,0,0,0,196.3189,0,0
tuned,2026-01-17 13:45:00,1207,13.75,24.02354,3504.499,98.81021,209.9972,156.8832,1,1,2453.149,2452.832,356.5669,146.5888,503.1558,2,89.1348,414.021,0,0,0,0,1473.822,0.7369108,0.9281899,0.3172331,0,250,0.3172331,2096.265,0,0,9.675417,0,156.8832,44.15669,37.73277,6.423915,212.2994,0,441.289,0,0,-1.301181e-13,4.263256e-14,89.1348,209.9972,0,0,0,204.0238,0,0
tuned,2026-01-17 14:00:00,1208,14,24.21694,3496.548,81.63996,209.1791,168.9363,1,1,2447.584,2447.267,369.3061,149.548,518.8541,2,111.4687,407.3854,0,0,0,0,1473.589,0.7367947,0.9280438,0.3172331,0,250,0.3172331,2077.96,0,0,0,0,168.9363,44.05651,37.40329,6.65322,217.1934,0,434.3868,0,2.842171e-14,-3.571587e-13,4.263256e-14,81.63996,209.1791,0,0,0,228.035,0,5.684342e-14
tuned,2026-01-17 14:15:00,1209,14.25,24.53257,3462.437,94.50067,215.4906,173.5609,1,1,2423.706,2423.389,361.2304,147.3718,508.6022,2,99.83565,408.7665,0,0,0,0,1473.358,0.7366788,0.9278977,0.3172331,0,250,0.3172331,2062.158,0,0,0,0,173.5609,43.62671,37.11885,6.507858,215.7549,0,431.5097,0,-2.842171e-14,2.114975e-13,4.263256e-14,94.50067,215.4906,0,0,0,198.611,0,5.684342e-14
tuned,2026-01-17 14:30:00,1210,14.5,24.99278,3493.389,105.223,213.5779,180.7156,1,1,2445.373,2445.055,353.979,145.1606,499.1396,1,91.5501,407.5895,0,0,0,0,1473.126,0.7365628,0.9277516,0.3172331,0,250,0.3172331,2091.076,0,0,13.67289,0,180.7156,44.01671,37.63937,6.377332,215.6526,0,454.891,0,2.842171e-14,-2.260414e-13,4.263256e-14,91.5501,213.5779,0,0,0,194.0116,0,0
tuned,2026-01-17 14:45:00,1211,14.75,25.14058,3477.012,101.2901,208.5667,184.1811,1,1,2433.909,2433.591,362.2155,148.0344,510.2499,2,97.91536,412.3346,0,0,0,0,1472.894,0.7364468,0.9276056,0.3172331,0,250,0.3172331,2071.376,0,0,3.374712,0,184.1811,443.7765,377.6756,66.10088,559.292,0,1124.405,0,2.842171e-14,1.666445e-13,4.263256e-14,97.91536,208.5667,0,0,0,203.7678,0,0
tuned,2026-01-17 15:00:00,1212,15,25.48263,3473.206,88.06104,199.5828,193.3449,1,1,2431.244,2430.927,361.0105,146.8752,507.8857,2,103.1948,404.6909,0,0,0,0,1472.662,0.7363309,0.9274596,0.3172331,0,250,0.3172331,2069.916,0,0,0,0,193.3449,446.3528,380.0166,66.33628,562.388,0,1124.776,0,0,-4.112266e-13,4.263256e-14,88.06104,199.5828,0,0,0,220.2419,0,2.842171e-14
tuned,2026-01-17 15:15:00,1213,15.25,25.76487,3447.426,92.47362,191.6155,194.129,1,1,2413.198,2412.881,363.7677,147.4294,511.1971,2,108.7538,402.4433,0,0,0,0,1472.43,0.736215,0.9273136,0.3172331,0,250,0.3172331,2049.113,0,0,0,0,194.129,445.5796,378.3539,67.22564,561.6279,0,1123.256,0,-2.842171e-14,-1.221245e-13,4.263256e-14,92.47362,191.6155,0,0,0,227.108,0,2.842171e-14
tuned,2026-01-17 15:30:00,1214,15.5,25.89939,3464.251,110.7913,198.3638,196.5828,1,1,2424.976,2424.658,363.5493,147.482,511.0313,2,107.5023,403.529,0,0,0,0,1472.198,0.7360991,0.9271676,0.3172331,0,250,0.3172331,2061.109,0,0,3.288932,0,196.5828,448.9808,381.6114,67.36938,565.4905,0,1136.654,0,-2.842171e-14,1.438849e-13,4.263256e-14,107.5023,198.3638,0,0,0,205.1652,0,0
tuned,2026-01-17 15:45:00,1215,15.75,26.06587,3477.28,137.55,192.1619,193.4573,1,1,2434.096,2433.779,370.8925,149.7322,520.6247,2,115.7996,404.8251,0,0,0,0,1471.966,0.7359832,0.9270216,0.3172331,0,250,0.3172331,2062.886,0,0,21.75038,0,193.4573,452.2027,383.24,68.96279,568.9124,0,1175.344,0,-2.842171e-14,4.066747e-13,4.263256e-14,115.7996,192.1619,0,0,0,212.6633,0,0
tuned,2026-01-17 16:00:00,1216,16,26.03672,3481.635,134.7574,193.9744,193.7524,1,1,2437.144,2436.827,386.9251,154.4327,541.3578,2,135.7016,405.6562,0,0,0,0,1471.735,0.7358674,0.9268757,0.3172331,0,250,0.3172331,2049.902,0,0,0,0,193.7524,452.4995,380.601,71.89848,571.0073,0,1142.015,0,-2.842171e-14,-2.229328e-13,4.263256e-14,134.7574,193.9744,0,0,0,212.626,0,0
tuned,2026-01-17 16:15:00,1217,16.25,26.03734,3521.023,152.6865,200.5314,195.3172,1,1,2464.716,2464.399,406.1169,159.1763,565.2932,2,166.9478,398.3454,0,0,0,0,1471.503,0.7357515,0.9267298,0.3172331,0,250,0.3172331,2058.282,0,0,0,0,195.3172,457.6245,382.1618,75.46273,577.6027,0,1155.205,0,-5.684342e-14,9.492407e-14,4.263256e-14,152.6865,200.5314,0,0,0,212.0753,0,-5.684342e-14
tuned,2026-01-17 16:30:00,1218,16.5,26.14124,3505.432,186.7871,202.9978,188.0447,1,1,2453.802,2453.485,420.0896,162.7636,582.8533,2,188.5732,394.2801,0,0,0,0,1471.271,0.7356357,0.9265839,0.3172331,0,250,0.3172331,2033.395,0,0,0,0,188.0447,456.5669,378.3438,78.22303,576.096,0,1152.192,0,-2.842171e-14,-4.370948e-13,4.263256e-14,186.7871,202.9978,0,0,0,193.0684,0,0
tuned,2026-01-17 16:45:00,1219,16.75,26.18791,3466.476,227.6063,194.7506,176.6386,1,1,2426.533,2426.216,430.2427,165.0402,595.283,2,207.0619,388.2211,0,0,0,0,1471.04,0.7355199,0.926438,0.3172331,0,250,0.3172331,1995.973,0,0,20.54445,0,176.6386,451.9248,371.736,80.18877,569.6739,0,1174.787,0,5.684342e-14,2.209344e-14,4.263256e-14,207.0619,194.7506,0,0,0,193.4705,0,0
tuned,2026-01-17 17:00:00,1220,17,26.3953,3452.685,268.944,200.7343,168.8396,1,1,2416.879,2416.562,462.8793,173.3557,636.235,2,258.1073,378.1277,0,0,0,0,1470.808,0.7354041,0.9262922,0.3172331,0,250,0.3172331,1953.683,0,0,10.83667,0,168.8396,452.0474,365.4122,86.63518,570.3473,0,1159.388,0,-1.136868e-13,-3.23741e-13,4.263256e-14,258.1073,200.7343,0,0,0,177.3933,0,-5.684342e-14
tuned,2026-01-17 17:15:00,1221,17.25,26.24713,3433.384,312.0568,183.503,157.8235,1,1,2403.368,2403.051,511.3009,186.4969,697.7978,2,327.084,370.7138,0,0,0,0,1470.577,0.7352883,0.9261464,0.3172331,0,250,0.3172331,1891.75,0,0,0,0,157.8235,448.1542,352.7532,95.40101,568.6793,0,1137.359,0,0,3.674838e-13,4.263256e-14,312.0568,183.503,0,0,0,202.2381,0,0
tuned,2026-01-17 17:30:00,1222,17.5,26.21744,3423.796,380.2265,183.9962,156.5352,1,1,2396.657,2396.34,560.97,200.6056,761.5756,2,392.5517,369.0239,0,0,0,0,1470.345,0.7351726,0.9260006,0.3172331,0,250,0.3172331,1835.37,0,0,0,0,156.5352,446.6308,342.0317,104.5991,571.8085,0,1143.617,0,0,3.008704e-13,4.263256e-14,380.2265,183.9962,0,0,0,197.3529,0,-5.684342e-14
tuned,2026-01-17 17:45:00,1223,17.75,26.12856,3336.803,443.7316,184.8355,155.4822,1,1,2335.762,2335.445,603.8383,212.4748,816.3131,2,451.6412,364.6719,0,0,0,0,1470.114,0.7350569,0.9258548,0.3172331,0,250,0.3172331,1731.607,0,0,0,0,155.4822,434.491,322.108,112.3831,563.5051,0,1127.01,0,5.684342e-14,4.100054e-13,4.263256e-14,443.7316,184.8355,0,0,0,187.746,0,5.684342e-14
tuned,2026-01-17 18:00:00,1224,18,26.08913,3342.79,482.8165,0,146.366,1,1,2339.953,2339.636,397.611,114.4391,512.0501,2,511.4984,0.5517448,0,0,0,0,1469.882,0.7349411,0.9257091,0.3172331,0,250,0.3172331,1942.025,0,0,0,0,146.366,434.9197,360.958,73.96166,502.6017,0,1005.203,0,-8.526513e-14,-1.89404e-13,4.263256e-14,482.8165,0,0,0,0,29.23358,0,-5.329071e-14
tuned,2026-01-17 18:15:00,1225,18.25,26.20626,3372.682,589.2558,2.322752,136.6032,1,1,2360.877,2360.56,435.8857,125.4165,561.3022,2,561.0615,0.2407115,0,0,0,0,1469.651,0.7348254,0.9255633,0.3172331,0,250,0.3172331,1924.674,0,0,28.19426,2.08204,136.6032,439.8622,358.5919,81.27029,509.4593,0,1071.145,0,-4.263256e-14,3.469447e-13,4.263256e-14,561.0615,0.2407115,0,0,0,0,0,-1.373901e-14
tuned,2026-01-17 18:30:00,1226,18.5,25.99817,3365.422,649.6003,2.879666,116.7302,1,1,2355.796,2355.478,482.2801,138.7558,621.036,2,620.8606,0.1753423,0,0,0,0,1469.42,0.7347098,0.9254176,0.3172331,0,250,0.3172331,1873.198,0,0,28.73973,2.704324,116.7302,437.0515,347.5192,89.53234,507.931,0,1070.103,0,0,2.262635e-13,4.263256e-14,620.8606,0.1753423,0,0,0,0,0,3.433365e-14
tuned,2026-01-17 18:45:00,1227,18.75,26.04542,3319.86,672.565,1.53962,108.5473,1,1,2323.902,2323.585,517.0811,148.7825,665.8636,2,665.5419,0.3216973,0,0,0,0,1469.188,0.7345941,0.9252719,0.3172331,0,250,0.3172331,1806.504,0,0,7.023169,1.217923,108.5473,431.5506,335.4693,96.08131,504.4091,0,1023.034,0,-8.526513e-14,3.846923e-13,4.263256e-14,665.5419,0.3216973,0,0,0,0,0,-4.046763e-14
tuned,2026-01-17 19:00:00,1228,19,25.88955,3348.427,700.6499,0,103.8856,1,0,2343.899,2343.582,148.8338,42.90441,191.7382,1,190.8962,0.841975,0,0,0,500,1343.957,0.6719785,0.9251263,0.3172331,0,250,0.3172331,2194.748,0,0,9.75369,0,103.8856,433.8826,406.273,27.60956,468.4079,0,953.6409,0,-7.105427e-15,-5.995204e-14,4.263256e-14,690.8962,0,0,500,0,0.841975,0,-9.992007e-15
tuned,2026-01-17 19:15:00,1229,19.25,25.75558,3334.814,699.4891,0,96.25356,0,0,2334.37,2334.052,163.8096,47.21113,211.0207,1,210.1915,0.8292321,0,0,0,489.2976,1221.421,0.6107105,0.84627,0.3172331,0,250,0.3172331,2170.243,0,0,0,0,96.25356,430.9431,400.644,30.2991,0,465.6243,2560.934,0,-7.105427e-15,-3.619327e-13,4.263256e-14,699.4891,0,0,500,0,0.8292321,0,-5.928591e-14
tuned,2026-01-17 19:30:00,1230,19.5,25.78082,3352.926,699.6966,0,99.57385,0,0,2347.049,2346.731,173.2663,49.95329,223.2196,1,222.1859,1.033753,0,0,0,477.5107,1101.851,0.5509255,0.7691109,0.3172331,0,250,0.3172331,2173.465,0,0,0,0,99.57385,433.5059,401.4446,32.06133,0,469.7894,2583.842,0,-7.105427e-15,-1.154632e-14,4.263256e-14,699.6966,0,0,500,0,1.033753,0,2.531308e-14
tuned,2026-01-17 19:45:00,1231,19.75,25.62446,3338.892,684.6694,3.494275,80.32648,0,0,2337.224,2336.907,172.6527,49.8714,222.5241,1,220.6005,1.923689,0,0,0,464.069,985.6603,0.4928302,0.6938194,0.3172331,0,250,0.3172331,2164.254,0,0,0,1.570587,80.32648,430.3243,398.4774,31.84683,0,463.1384,2549.97,0,-7.105427e-15,-8.404388e-14,4.263256e-14,684.6694,1.923689,0,500,0,0,0,-2.04281e-14
tuned,2026-01-17 20:00:00,1232,20,25.57985,3293.827,664.6853,8.224467,74.55296,0,0,2305.679,2305.362,156.6739,45.15406,201.8279,1,201.0396,0.7882684,0,0,0,463.6456,869.5937,0.4347969,0.6206558,0.3172331,0,250,0.3172331,2148.688,0,0,0,7.436198,74.55296,424.133,395.2543,28.87874,0,454.1224,2510.501,0,-7.105427e-15,-9.747758e-14,4.263256e-14,664.6853,0.7882684,0,500,0,0,0,-3.885781e-14
tuned,2026-01-17 20:15:00,1233,20.25,25.45015,3222.933,650.1749,0.8269336,73.45674,0,0,2256.053,2255.736,116.6784,33.71384,150.3922,1,148.9902,1.401999,0,0,0,500,744.4568,0.3722284,0.5475704,0.3172331,0,250,0.3172331,2139.057,0,0,1.184676,0,73.45674,413.9179,392.4528,21.46518,0,439.6437,2420.084,0,-7.105427e-15,7.149836e-14,4.263256e-14,648.9902,0.8269336,0,500,0,0.5750652,0,-2.087219e-14
tuned,2026-01-17 20:30:00,1234,20.5,25.27166,3206.955,605.1348,0,68.92529,0,0,2244.868,2244.551,0,0,0,0,0,0,0,0,0,500,619.3396,0.3096698,0.4687736,0.3172331,0,250,0.3172331,2244.551,0,0,105.1348,0,68.92529,410.3876,410.3296,0.05799384,0,422.93,2507.472,0,0,2.653433e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 20:45:00,1235,20.75,25.05861,3202.863,545.4707,0,63.11445,0,0,2242.004,2241.687,0,0,0,0,0,0,0,0,0,500,494.2421,0.2471211,0.3899891,0.3172331,0,250,0.3172331,2241.687,0,0,45.4707,0,63.11445,408.1155,408.0578,0.05774643,0,419.5466,2385.943,0,0,8.409939e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 21:00:00,1236,21,24.65815,3175.113,487.0799,0,57.23322,0,0,2222.579,2222.262,0,0,0,0,0,0,0,0,0,487.0799,372.3944,0.1861972,0.311217,0.3172331,0,250,0.3172331,2222.262,0,0,0,0,57.23322,40.00642,40.00071,0.005710195,0,50.33609,276.8485,0,0,5.606626e-14,4.263256e-14,487.0799,0,0,487.5363,0,0,0,0
tuned,2026-01-17 21:15:00,1237,21.25,24.38006,3128.618,419.4595,0,47.97772,0,0,2190.033,2189.716,0,0,0,0,0,0,0,0,0,419.4595,267.4709,0.1337354,0.2344913,0.3172331,0,250,0.3172331,2189.716,0,0,0,0,47.97772,39.42059,39.41488,0.005710195,0,48.03127,264.172,0,0,-7.854828e-15,4.263256e-14,419.4595,0,0,420.8311,0,0,0,0
tuned,2026-01-17 21:30:00,1238,21.5,24.2139,3142.712,366.2702,0,45.83927,0,0,2199.898,2199.581,0,0,0,0,0,0,0,0,0,269.715,200,0.1,0.1684225,0.3172331,0,250,0.3172331,2199.581,0,0,96.5552,0,45.83927,39.59817,39.59246,0.005710195,0,47.79787,429.446,0,0,-1.240674e-14,4.263256e-14,269.715,0,0,269.715,0,0,0,0
tuned,2026-01-17 21:45:00,1239,21.75,24.04455,3113.844,323.6783,0,41.40763,0,0,2179.691,2179.374,238.4462,68.93672,307.3829,1,304.0299,3.227062,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1940.927,0,0,19.64839,0,41.40763,39.23444,34.93669,4.297742,0,111.2609,645.8284,0,-2.842171e-14,0,4.263256e-14,304.0299,0,0,0,0.1259371,3.227062,0,-3.552714e-14
tuned,2026-01-17 22:00:00,1240,22,23.64795,3142.238,299.3378,0.7299767,38.10202,0,0,2199.567,2199.249,200.6826,57.94606,258.6286,1,256.4723,2.030411,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1998.567,0,0,42.86555,0,38.10202,39.5922,35.9742,3.617996,0,100.6655,627.6034,0,2.131628e-14,0,4.263256e-14,256.4723,0.7299767,0,0,0.1259371,1.300434,0,2.220446e-15
tuned,2026-01-17 22:15:00,1241,22.25,23.57287,3115.92,248.1124,0,45.78615,0,0,2181.144,2180.827,176.0902,51.075,227.1652,1,223.0955,3.943706,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2004.737,0,0,25.01687,0,45.78615,39.2606,36.08526,3.175334,0,95.254,567.0511,0,1.421085e-14,0,4.263256e-14,223.0955,0,0,0,0.1259371,3.943706,0,-7.549517e-15
tuned,2026-01-17 22:30:00,1242,22.5,23.43518,3116.629,192.706,0,42.21853,0,0,2181.64,2181.323,151.7416,43.71429,195.4559,1,194.7384,0.5915561,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2029.581,0,0,0,0,42.21853,39.26953,36.53247,2.737059,0,87.68991,482.2945,0,-1.421085e-14,0,4.263256e-14,192.706,0,0,0,0.1259371,2.623988,0,-1.998401e-14
tuned,2026-01-17 22:45:00,1243,22.75,23.04863,3099.192,176.1777,0,37.41798,0,0,2169.435,2169.117,123.2247,35.44796,158.6727,1,158.5467,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2045.893,0,0,17.63095,0,37.41798,39.04982,36.82607,2.223755,0,78.82176,463.933,0,-1.421085e-14,0,4.263256e-14,158.5467,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-17 23:00:00,1244,23,22.69536,3102.203,137.6501,7.732762,25.90812,0,1,2171.542,2171.225,499.0885,143.9602,643.0487,2,139.4008,3.647911,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1672.136,0,0,0,4.084851,25.90812,39.08776,30.09845,8.989303,0,178.5617,989.1357,0,0,1.24345e-13,4.263256e-14,137.6501,3.647911,0,0,500,1.750742,0,2.842171e-14
tuned,2026-01-17 23:15:00,1245,23.25,22.54377,3107.337,109.5761,0,25.79699,1,1,2175.136,2174.818,491.4857,141.5587,633.0444,2,131.4138,1.630551,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1683.333,0,0,0,0,25.79699,39.15244,30.29999,8.852453,176.3294,0,352.6588,0,0,-1.216804e-13,4.263256e-14,109.5761,0,0,0,500,23.46824,0,1.065814e-14
tuned,2026-01-17 23:30:00,1246,23.5,22.09534,3045.698,105.5057,0,28.12868,1,1,2131.989,2131.672,480.0653,138.2565,618.3217,2,116.8503,1.471452,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1651.606,0,0,0,0,28.12868,38.3758,29.72891,8.646885,172.8189,0,345.6378,0,5.684342e-14,1.301736e-13,4.263256e-14,105.5057,0,0,0,500,12.81603,0,6.750156e-14
tuned,2026-01-17 23:45:00,1247,23.75,21.78255,3030.796,118.5013,2.940305,28.05774,1,1,2121.557,2121.24,467.5922,135.135,602.7271,2,96.86626,5.860872,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1653.648,0,0,21.63509,0,28.05774,38.18803,29.76566,8.422369,169.6936,0,376.7078,0,-2.842171e-14,8.903989e-14,4.263256e-14,96.86626,2.940305,0,0,500,2.920567,0,-5.639933e-14
tuned,2026-01-18 00:00:00,1248,0,21.56175,3021.189,95.41949,0.7854376,24.94235,1,1,2114.832,2114.515,459.7055,132.6935,592.3991,2,88.16266,4.236411,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1654.809,0,0,7.256825,0,24.94235,38.06698,29.78657,8.28041,166.7233,0,345.9646,0,2.842171e-14,2.131628e-14,4.263256e-14,88.16266,0.7854376,0,0,500,3.450974,0,4.352074e-14
tuned,2026-01-18 00:15:00,1249,0.25,21.33338,3012.362,114.7168,0,25.81382,1,1,2108.653,2108.336,448.4561,129.2168,577.6729,2,75.69977,1.973155,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1659.88,0,0,39.01705,0,25.81382,37.95576,29.87784,8.07792,163.4674,0,394.2392,0,5.684342e-14,-1.135758e-13,4.263256e-14,75.69977,0,0,0,500,1.973155,0,1.998401e-14
tuned,2026-01-18 00:30:00,1250,0.5,21.1172,3017.565,104.2378,0,26.18098,1,1,2112.295,2111.978,453.6015,130.7388,584.3403,2,81.97389,2.366386,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1658.376,0,0,22.2639,0,26.18098,38.02131,29.85078,8.170537,165.0067,0,368.4187,0,5.684342e-14,-2.081668e-13,4.263256e-14,81.97389,0,0,0,500,2.366386,0,7.371881e-14
tuned,2026-01-18 00:45:00,1251,0.75,20.96319,3051.043,113.4953,0,21.70812,1,1,2135.73,2135.413,455.6799,131.1637,586.8436,2,86.1039,0.7396859,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1679.733,0,0,27.39145,0,21.70812,38.44315,30.2352,8.207948,165.051,0,377.3522,0,-5.684342e-14,4.474199e-13,4.263256e-14,86.1039,0,0,0,500,0.7396859,0,-4.873879e-14
tuned,2026-01-18 01:00:00,1252,1,20.65846,3024.799,103.2417,6.681324,19.46965,1,1,2117.359,2117.042,468.573,134.8377,603.4107,2,102.9999,0.410813,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1648.469,0,0,0.2418161,6.270511,19.46965,38.11246,29.67244,8.440024,167.7673,0,346.7683,0,-8.526513e-14,-1.731948e-14,4.263256e-14,102.9999,0.410813,0,0,500,0,0,-1.136868e-13
tuned,2026-01-18 01:15:00,1253,1.25,20.40142,3041.748,93.11093,0,14.86333,1,1,2129.224,2128.906,116.3952,33.60482,150,1,96.31834,1.14294,0,0,52.53872,0,1336.935,0.6684675,0.8337089,0.3172331,0,250,0.3172331,2012.511,0,0,0,0,14.86333,38.32602,36.2252,2.100823,72.30484,0,144.6097,0,0,-2.269296e-13,4.263256e-14,93.11093,0,0,0,52.53872,4.350348,0,1.776357e-15
tuned,2026-01-18 01:30:00,1254,1.5,20.48229,3031.995,100.7295,0,17.92651,1,1,2122.396,2122.079,116.4374,33.56261,150,1,102.9809,0.6316859,0,0,46.38746,0,1348.321,0.6741607,0.8418483,0.3172331,0,250,0.3172331,2005.642,0,0,0,0,17.92651,38.20313,36.10155,2.101583,72.65344,0,145.3069,0,-2.842171e-14,-3.795853e-13,4.263256e-14,100.7295,0,0,0,46.38746,2.883005,0,-2.664535e-15
tuned,2026-01-18 01:45:00,1255,1.75,20.11702,3016.564,87.28182,0,17.63375,1,1,2111.595,2111.277,116.359,33.64099,150,1,88.59026,1.581059,0,0,59.82868,0,1363.066,0.6815331,0.8490182,0.3172331,0,250,0.3172331,1994.918,0,0,0,0,17.63375,38.0087,35.90853,2.100172,72.47041,0,144.9408,0,-7.105427e-15,3.23741e-13,4.263256e-14,87.28182,0,0,0,59.82868,2.889503,0,-3.552714e-15
tuned,2026-01-18 02:00:00,1256,2,19.88671,2984.599,83.35987,3.809673,13.36362,1,1,2089.219,2088.902,116.3893,33.6107,150,1,79.24138,1.214089,0,0,69.54453,0,1380.238,0.6901189,0.8583028,0.3172331,0,250,0.3172331,1972.513,0,0,4.118494,2.595583,13.36362,37.60595,35.50523,2.100718,71.32025,0,154.2223,0,-7.105427e-15,2.098322e-14,4.263256e-14,79.24138,1.214089,0,0,69.54453,0,0,0
tuned,2026-01-18 02:15:00,1257,2.25,19.73919,2979.206,102.0682,6.208622,12.13268,1,1,2085.444,2085.127,116.3475,33.65245,150,1,77.36394,1.719851,0,0,70.91621,0,1397.75,0.6988748,0.8691155,0.3172331,0,250,0.3172331,1968.779,0,0,24.70425,4.488771,12.13268,37.538,35.43803,2.099966,71.08642,0,192.5308,0,-7.105427e-15,3.478329e-13,4.263256e-14,77.36394,1.719851,0,0,70.91621,0,0,0
tuned,2026-01-18 02:30:00,1258,2.5,19.50265,2967.423,102.4902,8.839437,13.49416,1,1,2077.196,2076.879,116.1751,33.82492,150,1,63.81806,3.808741,0,0,82.3732,0,1418.123,0.7090614,0.8801424,0.3172331,0,250,0.3172331,1960.703,0,0,38.67217,5.030696,13.49416,37.38952,35.29266,2.096862,71.32803,0,218.0435,0,0,3.426148e-13,4.263256e-14,63.81806,3.808741,0,0,82.3732,0,0,0
tuned,2026-01-18 02:45:00,1259,2.75,19.52094,2996.396,106.0425,8.216518,7.130857,1,1,2097.477,2097.16,116.0807,33.91931,150,1,62.93164,4.95207,0,0,82.11629,0,1438.429,0.7192143,0.8929712,0.3172331,0,250,0.3172331,1981.079,0,0,43.11087,3.264448,7.130857,37.75458,35.65942,2.095163,70.74721,0,221.4918,0,0,3.43392e-13,4.263256e-14,62.93164,4.95207,0,0,82.11629,0,0,0
tuned,2026-01-18 03:00:00,1260,3,19.39852,3046.444,79.89642,4.985601,4.267969,1,1,2132.511,2132.193,115.9563,34.04369,150,1,56.57715,6.45858,0,0,86.96427,0,1459.943,0.7299717,0.9057575,0.3172331,0,250,0.3172331,2016.237,0,0,23.31927,0,4.267969,38.38519,36.29227,2.092924,71.03378,0,182.2933,0,0,-1.511014e-13,4.263256e-14,56.57715,4.985601,0,0,86.96427,1.472979,0,-1.154632e-14
tuned,2026-01-18 03:15:00,1261,3.25,19.3769,3063.173,83.33594,0,9.912676,1,1,2144.221,2143.904,116.1914,33.80856,150,1,87.15266,3.610691,0,0,59.23665,0,1474.523,0.7372613,0.9193049,0.3172331,0,250,0.3172331,2027.713,0,0,0,0,9.912676,38.59598,36.49883,2.097156,71.9275,0,143.855,0,-7.105427e-15,3.221867e-13,4.263256e-14,83.33594,0,0,0,59.23665,7.427406,0,-2.664535e-15
tuned,2026-01-18 03:30:00,1262,3.5,18.92736,3082.18,88.04233,0,11.14303,1,1,2157.526,2157.209,116.3219,33.67814,150,1,82.9019,2.030926,0,0,65.06717,0,1490.557,0.7452787,0.9284853,0.3172331,0,250,0.3172331,2040.887,0,0,5.140427,0,11.14303,38.83547,36.73596,2.099504,72.22069,0,153.3086,0,-2.842171e-14,3.500533e-13,4.263256e-14,82.9019,0,0,0,65.06717,2.030926,0,-7.105427e-15
tuned,2026-01-18 03:45:00,1263,3.75,18.99057,3060.378,98.53577,0,6.695735,1,1,2142.264,2141.947,116.2233,33.77671,150,1,96.26094,3.224814,0,0,50.51425,0,1502.951,0.7514756,0.9385821,0.3172331,0,250,0.3172331,2025.724,0,0,2.274832,0,6.695735,38.56076,36.46303,2.097729,71.32652,0,146.5771,0,-7.105427e-15,-3.441691e-13,4.263256e-14,96.26094,0,0,0,50.51425,3.224814,0,2.664535e-15
tuned,2026-01-18 04:00:00,1264,4,19.05968,3080.992,152.8715,8.778005,8.593198,1,1,2156.694,2156.377,116.4137,33.58635,150,1,120.2537,0.919189,0,0,28.8271,0,1509.921,0.7549607,0.9463864,0.3172331,0,250,0.3172331,2039.963,0,0,32.61781,7.858816,8.593198,38.8205,36.71934,2.101156,71.70218,0,213.2265,0,-2.131628e-14,-2.764455e-13,4.263256e-14,120.2537,0.919189,0,0,28.8271,0,0,3.552714e-15
tuned,2026-01-18 04:15:00,1265,4.25,18.89245,3061.089,157.37,6.717403,14.11456,1,1,2142.762,2142.445,121.9747,35.26905,157.2438,1,155.5442,1.699546,0,0,0,0,1509.684,0.7548419,0.9507754,0.3172331,0,250,0.3172331,2020.47,0,0,1.825754,5.017857,14.11456,38.56972,36.36847,2.201255,73.92446,0,159.6541,0,-7.105427e-15,4.147793e-13,4.263256e-14,155.5442,1.699546,0,0,0,0,0,8.21565e-15
tuned,2026-01-18 04:30:00,1266,4.5,19.00915,3044.53,174.6374,0,7.317171,1,1,2131.171,2130.854,150.1367,43.59533,193.732,1,189.9166,3.815395,0,0,0,0,1509.446,0.754723,0.9506257,0.3172331,0,250,0.3172331,1980.717,0,0,0,0,7.317171,38.36108,35.65291,2.70817,80.43628,0,160.8726,0,1.421085e-14,-4.118927e-14,4.263256e-14,174.6374,0,0,0,0,19.09462,0,7.105427e-15
tuned,2026-01-18 04:45:00,1267,4.75,19.00231,3061.641,216.2058,0.6212001,7.955502,1,1,2143.149,2142.832,183.1397,52.71736,235.857,1,235.54,0.3170495,0,0,0,0,1509.208,0.7546042,0.9504761,0.3172331,0,250,0.3172331,1959.692,0,0,0,0.3041507,7.955502,38.57668,35.27446,3.302225,89.28335,0,179.0914,0,-7.105427e-15,-2.49023e-13,4.263256e-14,216.2058,0.3170495,0,0,0,19.3342,0,0
tuned,2026-01-18 05:00:00,1268,5,19.09581,3054.897,268.7234,4.941934,7.019334,1,1,2138.428,2138.11,232.0021,67.57012,299.5722,1,291.7628,7.809472,0,0,0,0,1508.971,0.7544854,0.9503264,0.3172331,0,250,0.3172331,1906.108,0,0,0,0,7.019334,38.4917,34.30995,4.181748,103.0215,0,206.043,0,-4.263256e-14,-2.798872e-13,4.263256e-14,268.7234,4.941934,0,0,0,25.90687,0,-2.131628e-14
tuned,2026-01-18 05:15:00,1269,5.25,19.31743,3082.276,307.3074,10.80029,6.865882,1,1,2157.593,2157.276,286.2123,82.91573,369.1281,1,363.6608,5.467287,0,0,0,0,1508.733,0.7543667,0.9501768,0.3172331,0,250,0.3172331,1871.064,0,0,0,5.333,6.865882,38.83668,33.67915,5.157532,117.7158,0,244.6311,0,2.842171e-14,-2.0417e-13,4.263256e-14,307.3074,5.467287,0,0,0,56.35338,0,-7.105427e-15
tuned,2026-01-18 05:30:00,1270,5.5,19.32782,3094.429,386.3926,13.13988,8.377433,1,1,2166.101,2165.783,342.3709,99.28092,441.6518,1,434.2083,7.443537,0,0,0,0,1508.496,0.7542479,0.9500273,0.3172331,0,250,0.3172331,1823.412,0,0,0,5.696344,8.377433,38.98981,32.82142,6.168386,133.4703,0,276.7668,0,1.421085e-14,-9.192647e-14,4.263256e-14,386.3926,7.443537,0,0,0,47.81563,0,1.421085e-14
tuned,2026-01-18 05:45:00,1271,5.75,19.20819,3096.14,492.3857,7.164362,8.632676,1,1,2167.298,2166.98,395.9826,114.0504,510.033,2,508.7313,1.301664,0,0,0,0,1508.258,0.7541292,0.9498777,0.3172331,0,250,0.3172331,1770.998,0,0,0,5.862697,8.632676,39.01136,31.87796,7.133397,147.335,0,304.7832,0,-1.421085e-14,-1.254552e-14,4.263256e-14,492.3857,1.301664,0,0,0,16.34565,0,-1.776357e-14
tuned,2026-01-18 06:00:00,1272,6,19.2359,3092.221,586.6896,3.518393,8.580755,1,1,2164.555,2164.238,456.6285,131.6479,588.2764,2,585.5491,2.727281,0,0,0,0,1508.021,0.7540105,0.9497282,0.3172331,0,250,0.3172331,1707.609,0,0,1.140502,0.7911114,8.580755,38.96199,30.73696,8.225023,163.7838,0,330.8996,0,0,-3.463896e-14,4.263256e-14,585.5491,2.727281,0,0,0,0,0,1.776357e-14
tuned,2026-01-18 06:15:00,1273,6.25,19.11398,3110.429,670.1152,0,17.33954,1,1,2177.3,2176.983,515.6674,148.8045,664.472,2,660.118,4.353949,0,0,0,0,1507.784,0.7538918,0.9495787,0.3172331,0,250,0.3172331,1661.316,0,0,9.99715,0,17.33954,39.1914,29.90368,9.287724,181.5288,0,380.3027,0,-8.526513e-14,-2.265965e-13,4.263256e-14,660.118,0,0,0,0,4.353949,0,-3.463896e-14
tuned,2026-01-18 06:30:00,1274,6.5,19.07093,3129.327,729.5036,0,20.00852,1,1,2190.529,2190.212,573.9398,165.9605,739.9003,2,731.8513,8.049025,0,0,0,0,1507.546,0.7537731,0.9494292,0.3172331,0,250,0.3172331,1616.272,0,0,0,0,20.00852,39.42953,29.0929,10.33663,198.3057,0,396.6114,0,0,2.535749e-13,4.263256e-14,729.5036,0,0,0,0,10.39676,0,4.263256e-14
tuned,2026-01-18 06:45:00,1275,6.75,19.04885,3142.864,766.5579,0,23.35405,1,1,2200.005,2199.688,590.0802,170.1382,760.2184,2,756.5477,3.670694,0,0,0,0,1507.309,0.7536544,0.9492797,0.3172331,0,250,0.3172331,1609.608,0,0,10.01015,0,23.35405,39.60009,28.97294,10.62715,202.9057,0,423.0789,0,-1.421085e-13,4.293232e-13,4.263256e-14,756.5477,0,0,0,0,3.670694,0,-2.04281e-14
tuned,2026-01-18 07:00:00,1276,7,19.04929,3182.141,766.4275,0,26.43438,1,1,2227.499,2227.182,620.9875,179.3382,800.3258,2,793.7489,6.576915,0,0,0,0,1507.072,0.7535358,0.9491303,0.3172331,0,250,0.3172331,1606.194,0,0,0,0,26.43438,40.09498,28.9115,11.18349,212.5448,0,425.0896,0,-5.684342e-14,2.34146e-13,4.263256e-14,766.4275,0,0,0,0,33.89826,0,-4.263256e-14
tuned,2026-01-18 07:15:00,1277,7.25,19.3092,3175.25,759.7231,0,24.16792,1,1,2222.675,2222.358,602.1532,173.5033,775.6565,2,773.0005,2.655968,0,0,0,0,1506.834,0.7534172,0.9489809,0.3172331,0,250,0.3172331,1620.205,0,0,0,0,24.16792,40.00815,29.16369,10.84447,206.6122,0,413.2243,0,2.842171e-14,-3.977929e-13,4.263256e-14,759.7231,0,0,0,0,15.93341,0,1.598721e-14
tuned,2026-01-18 07:30:00,1278,7.5,19.53729,3153.39,743.4422,1.528307,26.54775,1,1,2207.373,2207.056,574.021,165.2956,739.3166,2,737.7415,1.575096,0,0,0,0,1506.597,0.7532985,0.9488315,0.3172331,0,250,0.3172331,1633.035,0,0,5.700687,0,26.54775,39.73271,29.39462,10.33809,199.0417,0,407.9171,0,2.842171e-14,2.871037e-13,4.263256e-14,737.7415,1.528307,0,0,0,0.04678883,0,3.153033e-14
tuned,2026-01-18 07:45:00,1279,7.75,19.55124,3140.765,673.1854,0,23.48416,1,1,2198.535,2198.218,527.7906,152.4134,680.204,2,674.7084,5.495633,0,0,0,0,1506.36,0.75318,0.9486821,0.3172331,0,250,0.3172331,1670.428,0,0,0,0,23.48416,39.57364,30.0677,9.505941,186.3313,0,372.6627,0,0,4.053424e-13,4.263256e-14,673.1854,0,0,0,0,7.018548,0,2.309264e-14
tuned,2026-01-18 08:00:00,1280,8,19.84331,3142.522,606.8845,0,21.19039,1,1,2199.765,2199.448,647.9711,214.9232,862.8943,2,594.6107,268.2837,0,0,0,0,1506.123,0.7530614,0.9485328,0.3172331,0,250,0.3172331,1551.477,0,0,12.27379,0,21.19039,39.59577,27.92658,11.66919,246.3424,0,513.857,0,-1.136868e-13,-1.073586e-13,4.263256e-14,594.6107,0,0,0,0,268.2837,0,-5.684342e-14
tuned,2026-01-18 08:15:00,1281,8.25,19.77935,3148.951,541.2253,2.04962,17.66891,1,1,2204.265,2203.948,574.2308,193.5939,767.8247,2,500.6365,267.1882,0,0,0,0,1505.886,0.7529428,0.9483834,0.3172331,0,250,0.3172331,1629.717,0,0,40.58889,0,17.66891,39.67678,29.33491,10.34186,225.8376,0,521.6911,0,-5.684342e-14,-4.050094e-13,4.263256e-14,500.6365,2.04962,0,0,0,265.1386,0,0
tuned,2026-01-18 08:30:00,1282,8.5,19.86305,3176.68,435.7059,0,20.59681,1,1,2223.676,2223.358,517.866,177.7976,695.6636,2,424.5426,271.121,0,0,0,0,1505.649,0.7528243,0.9482341,0.3172331,0,250,0.3172331,1705.492,0,0,11.16335,0,20.59681,40.02616,30.69886,9.327298,211.8924,0,443.0417,0,-2.842171e-14,3.588241e-13,4.263256e-14,424.5426,0,0,0,0,271.121,0,5.684342e-14
tuned,2026-01-18 08:45:00,1283,8.75,20.02596,3246.011,361.171,0,22.92886,1,1,2272.208,2271.89,457.725,161.0228,618.7479,2,342.6795,276.0683,0,0,0,0,1505.412,0.7527058,0.9480849,0.3172331,0,250,0.3172331,1814.165,0,0,18.49151,0,22.92886,40.89974,32.65498,8.24476,197.4695,0,426.8369,0,-5.684342e-14,3.029799e-13,4.263256e-14,342.6795,0,0,0,0,276.0683,0,0
tuned,2026-01-18 09:00:00,1284,9,20.37179,3240.501,287.5315,0,31.96385,1,1,2268.351,2268.034,409.7423,147.9552,557.6975,2,274.7107,282.9868,0,0,0,0,1505.175,0.7525873,0.9479356,0.3172331,0,250,0.3172331,1858.291,0,0,12.82083,0,31.96385,40.83032,33.44924,7.381072,186.7237,0,395.5633,0,2.842171e-14,2.751133e-13,4.263256e-14,274.7107,0,0,0,0,282.9868,0,5.684342e-14
tuned,2026-01-18 09:15:00,1285,9.25,20.66439,3243.92,227.8335,0,36.83201,1,1,2270.744,2270.427,371.7291,137.5353,509.2644,2,221.4299,287.8345,0,0,0,0,1504.938,0.7524688,0.9477864,0.3172331,0,250,0.3172331,1898.698,0,0,6.403601,0,36.83201,40.87339,34.17656,6.696833,177.8743,0,366.7948,0,-2.842171e-14,2.14051e-13,4.263256e-14,221.4299,0,0,0,0,287.8345,0,0
tuned,2026-01-18 09:30:00,1286,9.5,20.92849,3257.955,175.4113,1.884009,38.20544,1,1,2280.568,2280.251,335.7313,127.2408,462.9721,1,174.5644,288.4078,0,0,0,0,1504.701,0.7523504,0.9476372,0.3172331,0,250,0.3172331,1944.52,0,0,0.846956,0,38.20544,41.05023,35.00135,6.048874,168.6656,0,338.7922,0,-4.263256e-14,5.895284e-14,4.263256e-14,174.5644,1.884009,0,0,0,286.5238,0,0
tuned,2026-01-18 09:45:00,1287,9.75,21.3096,3261.749,148.9593,0,44.46358,1,1,2283.225,2282.907,321.9484,124.133,446.0814,1,149.6113,296.4701,0,0,0,0,1504.464,0.752232,0.947488,0.3172331,0,250,0.3172331,1960.959,0,0,0,0,44.46358,41.09804,35.29726,5.800781,166.9589,0,333.9178,0,-5.684342e-14,-2.500222e-13,4.263256e-14,148.9593,0,0,0,0,297.1221,0,0
tuned,2026-01-18 10:00:00,1288,10,21.61856,3273.738,116.3306,0,46.91778,1,1,2291.616,2291.299,289.1799,114.1672,403.3471,1,111.95,291.3971,0,0,0,0,1504.227,0.7521135,0.9473389,0.3172331,0,250,0.3172331,2002.119,0,0,4.380565,0,46.91778,41.24909,36.03815,5.210948,158.1955,0,323.9475,0,-2.842171e-14,1.370015e-13,4.263256e-14,111.95,0,0,0,0,291.3971,0,0
tuned,2026-01-18 10:15:00,1289,10.25,22.01649,3322.472,88.39796,0.9308235,56.93344,1,1,2325.731,2325.413,288.8023,113.9172,402.7195,1,112.6529,290.0666,0,0,0,0,1503.99,0.7519951,0.9471897,0.3172331,0,250,0.3172331,2036.611,0,0,0,0,56.93344,41.86315,36.659,5.204152,160.3448,0,320.6896,0,0,2.519096e-13,4.263256e-14,88.39796,0.9308235,0,0,0,313.3907,0,5.684342e-14
tuned,2026-01-18 10:30:00,1290,10.5,22.13657,3378.703,106.6478,0,66.08445,1,1,2365.092,2364.775,284.5414,112.9255,397.467,1,105.1983,292.2686,0,0,0,0,1503.754,0.7518768,0.9470406,0.3172331,0,250,0.3172331,2080.233,0,0,1.449421,0,66.08445,42.57166,37.4442,5.127456,161.7343,0,325.9688,0,1.421085e-14,3.608225e-14,4.263256e-14,105.1983,0,0,0,0,292.2686,0,5.684342e-14
tuned,2026-01-18 10:45:00,1291,10.75,22.1446,3378.474,100.3,0,74.87956,1,1,2364.932,2364.615,278.9572,111.3391,390.2963,1,97.84015,292.4562,0,0,0,0,1503.517,0.7517584,0.9468915,0.3172331,0,250,0.3172331,2085.658,0,0,2.459807,0,74.87956,42.56878,37.54184,5.02694,161.7599,0,327.7629,0,-1.421085e-14,3.415046e-13,4.263256e-14,97.84015,0,0,0,0,292.4562,0,0
tuned,2026-01-18 11:00:00,1292,11,22.32451,3396.652,78.79493,0,84.28096,1,1,2377.656,2377.339,280.5273,111.6393,392.1666,1,101.135,291.0316,0,0,0,0,1503.28,0.7516401,0.9467425,0.3172331,0,250,0.3172331,2096.812,0,0,0,0,84.28096,42.79781,37.74261,5.055202,163.9274,0,327.8548,0,-5.684342e-14,2.016165e-13,4.263256e-14,78.79493,0,0,0,0,313.3717,0,0
tuned,2026-01-18 11:15:00,1293,11.25,22.66958,3437.798,83.94282,0,89.65945,1,1,2406.459,2406.141,292.0888,115.7632,407.852,1,109.314,298.538,0,0,0,0,1503.043,0.7515217,0.9465934,0.3172331,0,250,0.3172331,2114.053,0,0,0,0,89.65945,43.31626,38.05295,5.263309,169.3919,0,338.7838,0,1.421085e-14,-4.404255e-13,4.263256e-14,83.94282,0,0,0,0,323.9092,0,0
tuned,2026-01-18 11:30:00,1294,11.5,22.93979,3458.575,103.7505,0,97.79579,1,1,2421.002,2420.685,280.2004,112.5628,392.7632,1,92.1602,300.603,0,0,0,0,1502.807,0.7514034,0.9464444,0.3172331,0,250,0.3172331,2140.485,0,0,11.59032,0,97.79579,43.57804,38.52873,5.049317,168.1689,0,356.3311,0,-5.684342e-14,1.785239e-13,4.263256e-14,92.1602,0,0,0,0,300.603,0,0
tuned,2026-01-18 11:45:00,1295,11.75,23.29136,3464.969,114.8784,0,101.6635,1,1,2425.478,2425.161,282.1035,113.1633,395.2668,1,94.16493,301.1018,0,0,0,0,1502.57,0.7512851,0.9462954,0.3172331,0,250,0.3172331,2143.058,0,0,20.71345,0,101.6635,43.65861,38.57504,5.083573,169.6118,0,374.9543,0,2.842171e-14,1.84297e-13,4.263256e-14,94.16493,0,0,0,0,301.1018,0,0
tuned,2026-01-18 12:00:00,1296,12,23.61694,3484.957,115.5385,0,107.4478,1,1,2439.47,2439.152,296.4209,117.5945,414.0154,1,109.9741,304.0413,0,0,0,0,1502.334,0.7511669,0.9461465,0.3172331,0,250,0.3172331,2142.732,0,0,5.564381,0,107.4478,43.91045,38.56917,5.341287,175.1738,0,359.9461,0,-2.842171e-14,4.313216e-13,4.263256e-14,109.9741,0,0,0,0,304.0413,0,0
tuned,2026-01-18 12:15:00,1297,12.25,23.91385,3491.168,100.6391,0,117.852,1,1,2443.818,2443.5,288.5411,115.1178,403.6589,1,101.5923,302.0666,0,0,0,0,1502.097,0.7510486,0.9459975,0.3172331,0,250,0.3172331,2154.959,0,0,0,0,117.852,43.98872,38.78927,5.19945,174.8791,0,349.7582,0,-1.421085e-14,-4.396483e-14,4.263256e-14,100.6391,0,0,0,0,303.0197,0,0
tuned,2026-01-18 12:30:00,1298,12.5,24.24623,3483.315,121.9077,6.999536,126.522,1,1,2438.32,2438.003,285.7058,113.9228,399.6286,1,101.1305,298.4981,0,0,0,0,1501.861,0.7509304,0.9458486,0.3172331,0,250,0.3172331,2152.297,0,0,20.77716,0,126.522,43.88976,38.74135,5.148415,175.3265,0,386.4935,0,-5.684342e-14,-3.858025e-13,4.263256e-14,101.1305,6.999536,0,0,0,291.4986,0,0
tuned,2026-01-18 12:45:00,1299,12.75,24.37352,3506.373,122.0982,3.722728,135.7134,1,1,2454.461,2454.144,304.3794,119.6666,424.046,1,122.0484,301.9976,0,0,0,0,1501.624,0.7508122,0.9456997,0.3172331,0,250,0.3172331,2149.765,0,0,0.04975931,0,135.7134,44.1803,38.69576,5.484539,182.7322,0,365.5502,0,4.263256e-14,2.621237e-13,4.263256e-14,122.0484,3.722728,0,0,0,298.2749,0,0
tuned,2026-01-18 13:00:00,1300,13,24.73278,3497.415,116.2923,2.910931,148.5283,1,1,2448.19,2447.873,302.9573,119.2065,422.1638,1,120.6465,301.5173,0,0,0,0,1501.388,0.750694,0.9455508,0.3172331,0,250,0.3172331,2144.916,0,0,0,0,148.5283,44.06742,38.60848,5.458942,184.6765,0,369.3531,0,-2.842171e-14,2.853273e-14,4.263256e-14,116.2923,2.910931,0,0,0,302.9605,0,0
tuned,2026-01-18 13:15:00,1301,13.25,24.81107,3493.424,116.4165,0,157.2979,1,1,2445.397,2445.079,298.706,118.284,416.99,1,112.6456,304.3444,0,0,0,0,1501.152,0.7505758,0.945402,0.3172331,0,250,0.3172331,2146.373,0,0,3.770886,0,157.2979,44.01714,38.63472,5.382418,185.4107,0,377.3262,0,-1.421085e-14,-2.28928e-13,4.263256e-14,112.6456,0,0,0,0,304.3444,0,0
tuned,2026-01-18 13:30:00,1302,13.5,25.00073,3509.046,108.0015,0,155.2834,1,1,2456.333,2456.015,291.1068,116.1658,407.2727,1,102.2904,304.9823,0,0,0,0,1500.915,0.7504576,0.9452532,0.3172331,0,250,0.3172331,2164.908,0,0,5.711127,0,155.2834,446.6124,393.6254,52.98697,538.025,0,1085.902,0,-1.421085e-14,3.476108e-13,4.263256e-14,102.2904,0,0,0,0,304.9823,0,0
tuned,2026-01-18 13:45:00,1303,13.75,25.01386,3485.501,116.8936,0,166.5635,1,1,2439.851,2439.534,284.3278,114.0854,398.4133,1,94.65634,303.7569,0,0,0,0,1500.679,0.7503395,0.9451044,0.3172331,0,250,0.3172331,2155.206,0,0,22.23726,0,166.5635,443.7322,391.9642,51.768,536.3423,0,1111.044,0,1.421085e-14,-1.112443e-13,4.263256e-14,94.65634,0,0,0,0,303.7569,0,0
tuned,2026-01-18 14:00:00,1304,14,25.27132,3510.387,99.56939,0,176.9812,1,1,2457.271,2456.954,282.3791,113.1443,395.5234,1,95.34577,300.1777,0,0,0,0,1500.443,0.7502214,0.9449556,0.3172331,0,250,0.3172331,2174.575,0,0,4.22362,0,176.9812,449.2142,397.5344,51.67977,543.0327,0,1093.351,0,2.842171e-14,1.632028e-13,4.263256e-14,95.34577,0,0,0,0,300.1777,0,0
