controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-18 14:15:00,1305,14.25,25.25087,3494.113,100.7692,0,188.6406,1,1,2445.879,2445.562,286.5262,114.7664,401.2926,1,97.07859,304.214,0,0,0,0,1500.207,0.7501033,0.9448068,0.3172331,0,250,0.3172331,2159.036,0,0,3.690661,0,188.6406,446.9478,394.5314,52.41634,543.7691,0,1093.905,0,0,2.118306e-13,4.263256e-14,97.07859,0,0,0,0,304.214,0,0
tuned,2026-01-18 14:30:00,1306,14.5,25.60838,3473.066,99.35878,0,189.5999,1,1,2431.146,2430.829,286.8975,114.7109,401.6084,1,98.92176,302.6866,0,0,0,0,1499.97,0.7499852,0.9446581,0.3172331,0,250,0.3172331,2143.931,0,0,0.4370263,0,189.5999,447.4712,394.6071,52.86409,544.2153,0,1089.184,0,-1.421085e-14,-1.432188e-14,4.263256e-14,98.92176,0,0,0,0,302.6866,0,-5.684342e-14
tuned,2026-01-18 14:45:00,1307,14.75,25.59458,3490.71,85.73716,0,186.6454,1,1,2443.497,2443.18,287.1106,114.7083,401.8189,1,99.73336,302.0856,0,0,0,0,1499.734,0.7498671,0.9445094,0.3172331,0,250,0.3172331,2156.069,0,0,0,0,186.6454,449.6189,396.7303,52.88855,545.7826,0,1091.565,0,1.421085e-14,3.457234e-13,4.263256e-14,85.73716,0,0,0,0,316.0818,0,5.684342e-14
tuned,2026-01-18 15:00:00,1308,15,25.78078,3505.007,100.9897,0,187.5335,1,1,2453.505,2453.188,277.4712,111.0411,388.5123,1,94.83845,293.6738,0,0,0,0,1499.498,0.7497491,0.9443607,0.3172331,0,250,0.3172331,2175.717,0,0,6.151209,0,187.5335,453.1683,401.8601,51.3082,547.5391,0,1105.689,0,0,3.349543e-13,4.263256e-14,94.83845,0,0,0,0,293.6738,0,0
tuned,2026-01-18 15:15:00,1309,15.25,25.90255,3520.764,99.44535,0,197.4226,1,1,2464.535,2464.218,277.4935,110.4665,387.9599,1,99.75087,288.2091,0,0,0,0,1499.262,0.7496311,0.944212,0.3172331,0,250,0.3172331,2186.724,0,0,0,0,197.4226,456.3345,404.895,51.43957,551.9163,0,1103.833,0,0,-9.425793e-14,4.263256e-14,99.44535,0,0,0,0,288.5146,0,0
tuned,2026-01-18 15:30:00,1310,15.5,25.91612,3539.485,106.8987,0,194.1948,1,1,2477.639,2477.322,287.7342,113.8654,401.5997,1,109.1295,292.4702,0,0,0,0,1499.026,0.7495131,0.9440634,0.3172331,0,250,0.3172331,2189.588,0,0,0,0,194.1948,458.8878,405.5373,53.35051,555.3699,0,1110.74,0,-1.421085e-14,-7.904788e-14,4.263256e-14,106.8987,0,0,0,0,294.701,0,0
tuned,2026-01-18 15:45:00,1311,15.75,26.19505,3495.106,144.3791,0,199.1473,1,1,2446.574,2446.257,299.9582,117.0708,417.029,1,127.4854,289.5435,0,0,0,0,1498.79,0.7493951,0.9439148,0.3172331,0,250,0.3172331,2146.299,0,0,16.89365,0,199.1473,455.7239,399.7915,55.93237,553.9575,0,1137.057,0,-2.842171e-14,3.347322e-13,4.263256e-14,127.4854,0,0,0,0,289.5435,0,0
tuned,2026-01-18 16:00:00,1312,16,26.23963,3473.89,159.3972,0,195.908,1,1,2431.723,2431.406,306.8482,119.2072,426.0553,1,135.0597,290.9956,0,0,0,0,1498.554,0.7492771,0.9437662,0.3172331,0,250,0.3172331,2124.557,0,0,24.33747,0,195.908,453.3717,396.1036,57.26808,551.836,0,1145.654,0,2.842171e-14,1.918465e-13,4.263256e-14,135.0597,0,0,0,0,290.9956,0,0
tuned,2026-01-18 16:15:00,1313,16.25,26.51771,3433.545,187.1912,0,203.7319,1,1,2403.482,2403.164,325.7615,124.677,450.4385,1,159.1701,291.2684,0,0,0,0,1498.318,0.7491592,0.9436176,0.3172331,0,250,0.3172331,2077.403,0,0,28.02115,0,203.7319,450.6766,389.5336,61.14299,552.4123,0,1153.161,0,0,3.569367e-13,4.263256e-14,159.1701,0,0,0,0,291.2684,0,0
tuned,2026-01-18 16:30:00,1314,16.5,26.45432,3405.496,199.198,0,202.9021,1,1,2383.847,2383.53,347.6788,130.9349,478.6137,1,187.7873,290.8264,0,0,0,0,1498.082,0.7490412,0.9434691,0.3172331,0,250,0.3172331,2035.851,0,0,11.41071,0,202.9021,446.4113,381.2438,65.1675,550.1752,0,1120.034,0,-2.842171e-14,-1.237899e-13,4.263256e-14,187.7873,0,0,0,0,290.8264,0,0
tuned,2026-01-18 16:45:00,1315,16.75,26.40752,3417.866,243.2709,0,197.6164,1,1,2392.506,2392.189,366.5131,135.5789,502.092,2,218.5462,283.5459,0,0,0,0,1497.847,0.7489233,0.9433206,0.3172331,0,250,0.3172331,2025.676,0,0,24.72474,0,197.6164,447.6013,378.9729,68.62834,551.5229,0,1145.696,0,-5.684342e-14,-3.848033e-13,4.263256e-14,218.5462,0,0,0,0,283.5459,0,0
tuned,2026-01-18 17:00:00,1316,17,26.19168,3410.616,264.2297,0,184.8989,1,1,2387.431,2387.114,401.0248,145.3618,546.3866,2,264.2056,282.181,0,0,0,0,1497.611,0.7488054,0.9431721,0.3172331,0,250,0.3172331,1986.089,0,0,0.02413956,0,184.8989,444.6766,369.9237,74.7529,549.7242,0,1099.49,0,5.684342e-14,4.403145e-13,4.263256e-14,264.2056,0,0,0,0,282.181,0,5.684342e-14
tuned,2026-01-18 17:15:00,1317,17.25,26.29701,3399.861,304.3715,0,171.9063,1,1,2379.903,2379.586,434.8102,153.7294,588.5395,2,319.0705,269.469,0,0,0,0,1497.375,0.7486875,0.9430236,0.3172331,0,250,0.3172331,1944.775,0,0,0,0,171.9063,444.2331,363.0121,81.22096,548.8296,0,1097.659,0,5.684342e-14,-4.194423e-13,4.263256e-14,304.3715,0,0,0,0,284.1681,0,5.684342e-14
tuned,2026-01-18 17:30:00,1318,17.5,26.43352,3390.997,358.0911,0,165.5872,1,1,2373.698,2373.381,486.5572,168.5626,655.1197,2,386.1473,268.9725,0,0,0,0,1497.139,0.7485697,0.9428751,0.3172331,0,250,0.3172331,1886.824,0,0,0,0,165.5872,444.3203,353.1848,91.1355,552.7428,0,1105.486,0,0,-2.779998e-13,4.263256e-14,358.0911,0,0,0,0,297.0286,0,0
tuned,2026-01-18 17:45:00,1319,17.75,26.46305,3360.188,435.8421,4.038629,155.6165,1,1,2352.132,2351.814,533.2698,181.8323,715.102,2,447.7108,267.3912,0,0,0,0,1496.904,0.7484518,0.9427267,0.3172331,0,250,0.3172331,1818.545,0,0,0,0,155.6165,440.5513,340.6111,99.94017,551.5902,0,1103.18,0,-5.684342e-14,-8.582024e-14,4.263256e-14,435.8421,4.038629,0,0,0,275.2213,0,-5.684342e-14
tuned,2026-01-18 18:00:00,1320,18,26.42681,3372.017,487.687,8.380723,145.1526,1,1,2360.412,2360.095,385.4402,110.905,496.3452,1,496.103,0.2422362,0,0,0,0,1496.668,0.748334,0.9425783,0.3172331,0,250,0.3172331,1974.655,0,0,0,8.138486,145.1526,441.7723,369.5744,72.19797,507.646,0,1029.331,0,1.421085e-14,1.159073e-13,4.263256e-14,487.687,0.2422362,0,0,0,8.415972,0,2.664535e-14
tuned,2026-01-18 18:15:00,1321,18.25,26.27712,3323.662,550.4854,6.646436,138.0512,1,1,2326.563,2326.246,448.6658,129.211,577.8768,2,576.5259,1.350896,0,0,0,0,1496.432,0.7482162,0.9424299,0.3172331,0,250,0.3172331,1877.58,0,0,0,5.295539,138.0512,434.0994,350.3264,83.77305,505.2955,0,1019.726,0,-2.842171e-14,2.868816e-13,4.263256e-14,550.4854,1.350896,0,0,0,26.04049,0,0
tuned,2026-01-18 18:30:00,1322,18.5,26.54021,3321.312,615.0651,10.08747,136.4313,1,1,2324.918,2324.601,495.5381,142.7276,638.2657,2,636.6053,1.660418,0,0,0,0,1496.197,0.7480984,0.9422816,0.3172331,0,250,0.3172331,1829.063,0,0,0,8.42705,136.4313,436.1476,343.1266,93.02096,511.4483,0,1037.433,0,2.842171e-14,3.876899e-13,4.263256e-14,615.0651,1.660418,0,0,0,21.5402,0,2.131628e-14
tuned,2026-01-18 18:45:00,1323,18.75,26.57492,3285.875,636.8453,0.05864179,127.1615,0,1,2300.113,2299.796,520.5287,149.8465,670.3752,2,669.374,1.001206,0,0,0,0,1495.961,0.7479807,0.9421332,0.3172331,0,250,0.3172331,1779.267,0,0,0,0,127.1615,431.8035,334.0243,97.77915,0,507.7431,2792.587,0,5.684342e-14,3.788081e-13,4.263256e-14,636.8453,0.05864179,0,0,0,33.47131,0,3.552714e-14
tuned,2026-01-18 19:00:00,1324,19,26.25724,3246.447,707.7258,0,119.3425,0,0,2272.513,2272.196,152.6155,43.93986,196.5554,1,196.2068,0.3486455,0,0,0,500,1370.726,0.6853629,0.9419849,0.3172331,0,250,0.3172331,2119.58,0,0,11.51903,0,119.3425,423.8415,395.3184,28.52317,0,461.5166,2558.211,0,1.421085e-14,2.218226e-13,4.263256e-14,696.2068,0,0,500,0,0.3486455,0,-4.896084e-14
tuned,2026-01-18 19:15:00,1325,19.25,26.12894,3281.884,741.4747,0,106.2648,0,0,2297.319,2297.002,158.7374,45.69995,204.4374,1,204.098,0.3393201,0,0,0,500,1245.51,0.622755,0.8631259,0.3172331,0,250,0.3172331,2138.264,0,0,37.37663,0,106.2648,427.3433,397.7562,29.58707,0,463.2233,2612.203,0,-2.131628e-14,-3.126388e-13,4.263256e-14,704.098,0,0,500,0,0.3393201,0,6.283862e-14
tuned,2026-01-18 19:30:00,1326,19.5,25.68852,3250.088,730.8691,1.276773,89.99866,0,0,2275.062,2274.744,163.2801,47.01422,210.2943,1,209.8844,0.4098417,0,0,0,500,1120.314,0.560157,0.7842794,0.3172331,0,250,0.3172331,2111.464,0,0,20.98463,0.8669312,89.99866,419.4232,389.2629,30.16028,0,452.869,2528.473,0,-2.131628e-14,-2.28817e-13,4.263256e-14,709.8844,0.4098417,0,500,0,0,0,2.409184e-14
tuned,2026-01-18 19:45:00,1327,19.75,25.78526,3247.246,713.3343,0,81.03737,0,0,2273.072,2272.755,157.8956,45.71258,203.6082,1,200.8721,2.736061,0,0,0,500,995.1376,0.4975688,0.7054453,0.3172331,0,250,0.3172331,2114.859,0,0,12.46216,0,81.03737,419.8801,390.6552,29.22495,0,451.3369,2503.85,0,-1.421085e-14,-1.735279e-13,4.263256e-14,700.8721,0,0,500,0,2.736061,0,-1.332268e-14
tuned,2026-01-18 20:00:00,1328,20,25.91819,3206.978,707.9294,0,64.78977,0,0,2244.885,2244.567,143.9205,41.91584,185.8363,1,180.9984,4.837935,0,0,0,500,869.9809,0.4349905,0.6266236,0.3172331,0,250,0.3172331,2100.647,0,0,26.93096,0,64.78977,415.7964,389.0808,26.71564,0,442.9969,2482.939,0,7.105427e-15,-3.097522e-14,4.263256e-14,680.9984,0,0,500,0,4.837935,0,-1.421085e-14
tuned,2026-01-18 20:15:00,1329,20.25,25.96821,3173.495,680.7423,0,74.16675,0,0,2221.446,2221.129,116.9168,33.74893,150.6657,1,149.5788,1.086923,0,0,0,500,744.844,0.372422,0.5478142,0.3172331,0,250,0.3172331,2104.212,0,0,31.16346,0,74.16675,411.875,390.1388,21.73619,0,437.6389,2460.771,0,0,1.671996e-13,4.263256e-14,649.5788,0,0,500,0,1.086923,0,-2.220446e-14
tuned,2026-01-18 20:30:00,1330,20.5,25.80677,3190.703,630.0765,2.888951,66.63674,0,0,2233.492,2233.175,0,0,0,0,0,0,0,0,0,500,619.7267,0.3098634,0.4690173,0.3172331,0,250,0.3172331,2233.175,0,0,130.0765,2.888951,66.63674,412.7494,412.6907,0.05862467,0,425.0052,2566.894,0,0,-2.124412e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 20:45:00,1331,20.75,25.56473,3183.614,553.3038,0,54.51177,0,0,2228.53,2228.213,0,0,0,0,0,0,0,0,0,500,494.6292,0.2473146,0.3902328,0.3172331,0,250,0.3172331,2228.213,0,0,53.30376,0,54.51177,409.816,409.7577,0.05833765,0,419.7821,2400.751,0,0,-1.317835e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 21:00:00,1332,21,25.20834,3167.793,508.3257,2.409388,54.03116,0,0,2217.455,2217.138,0,0,0,0,0,0,0,0,0,486.7202,372.8713,0.1864356,0.3114607,0.3172331,0,250,0.3172331,2217.138,0,0,21.67367,2.341184,54.03116,404.8606,404.8026,0.05792008,0,414.6676,2322.097,0,0,-6.400436e-14,4.263256e-14,486.652,0.06820484,0,486.7202,0,0,0,1.644518e-14
tuned,2026-01-18 21:15:00,1333,21.25,25.09758,3162.851,461.6072,2.551712,50.35935,0,0,2213.996,2213.678,0,0,0,0,0,0,0,0,0,419.4759,267.9436,0.1339718,0.2347916,0.3172331,0,250,0.3172331,2213.678,0,0,42.2325,2.450449,50.35935,403.3318,403.274,0.05779153,0,412.4482,2345.543,0,0,-6.106227e-14,4.263256e-14,419.3747,0.1012632,0,419.4759,0,0,0,-1.808276e-14
tuned,2026-01-18 21:30:00,1334,21.5,24.81102,3160.93,372.4349,4.593367,42.40871,0,0,2212.651,2212.334,0,0,0,0,0,0,0,0,0,271.6056,200,0.1,0.1687201,0.3172331,0,250,0.3172331,2212.334,0,0,100.8293,4.593367,42.40871,39.82772,39.82201,0.005710195,0,47.50365,443.1242,0,0,1.823541e-14,4.263256e-14,271.6056,0,0,271.6056,0,0,0,0
tuned,2026-01-18 21:45:00,1335,21.75,24.5665,3163.523,317.4028,8.357049,40.57461,0,0,2214.466,2214.149,245.4277,70.75572,316.1834,1,314.6117,1.445783,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1968.721,0,0,2.791123,6.911267,40.57461,39.86039,35.43698,4.423409,0,113.5065,641.0223,0,0,0,4.263256e-14,314.6117,1.445783,0,0,0.1259371,0,0,5.551115e-15
tuned,2026-01-18 22:00:00,1336,22,24.28169,3155.544,289.7264,8.514999,45.33061,0,0,2208.881,2208.564,218.3888,62.96374,281.3525,1,279.9098,1.316837,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1990.175,0,0,9.816616,7.198162,45.33061,39.75986,35.82315,3.936708,0,106.9121,617.367,0,-1.421085e-14,0,4.263256e-14,279.9098,1.316837,0,0,0.1259371,0,0,-1.421085e-14
tuned,2026-01-18 22:15:00,1337,22.25,24.03541,3152.826,226.6103,6.247224,36.4241,0,0,2206.979,2206.661,185.2623,53.48483,238.7472,1,236.8288,1.792379,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2021.399,0,0,0,4.454845,36.4241,39.72561,36.38518,3.340432,0,96.36723,537.7044,0,-2.131628e-14,0,4.263256e-14,226.6103,1.792379,0,0,0.1259371,10.21853,0,-5.329071e-15
tuned,2026-01-18 22:30:00,1338,22.5,23.94197,3140.651,190.9734,3.537759,33.3274,0,0,2198.455,2198.138,150.5946,43.35164,193.9463,1,193.5364,0.2839469,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2047.544,0,0,0,3.253812,33.3274,39.5722,36.85578,2.716414,0,86.14138,479.3904,0,-1.421085e-14,0,4.263256e-14,190.9734,0.2839469,0,0,0.1259371,2.563002,0,-1.865175e-14
tuned,2026-01-18 22:45:00,1339,22.75,23.94594,3125.84,178.026,0,31.27549,1,0,2188.088,2187.771,130.6687,37.58938,168.2581,1,168.1322,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2057.102,0,0,9.893849,0,31.27549,39.38559,37.02784,2.357748,80.18627,0,177.4394,0,-1.421085e-14,0,4.263256e-14,168.1322,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-18 23:00:00,1340,23,23.74328,3136.521,137.4468,0,26.62643,1,1,2195.565,2195.248,499.9741,144.4545,644.4286,2,138.5282,5.900439,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1695.274,0,0,0,0,26.62643,39.52017,30.51492,9.005244,179.6919,0,359.3837,0,2.842171e-14,1.24345e-13,4.263256e-14,137.4468,0,0,0,500,6.981818,0,6.57252e-14
tuned,2026-01-18 23:15:00,1341,23.25,23.52127,3065.388,126.4294,0,26.31098,1,1,2145.772,2145.454,481.5378,138.6001,620.1379,2,119.4184,0.719458,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1663.917,0,0,7.010986,0,26.31098,38.62389,29.9505,8.67339,173.197,0,358.488,0,0,-1.216804e-13,4.263256e-14,119.4184,0,0,0,500,0.719458,0,-1.953993e-14
tuned,2026-01-18 23:30:00,1342,23.5,23.15065,3079.829,87.59594,0,24.49245,1,1,2155.88,2155.563,474.4892,136.5629,611.0521,2,110.4221,0.6299905,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1681.074,0,0,0,0,24.49245,38.80585,30.25933,8.546515,171.1166,0,342.2332,0,5.684342e-14,1.301736e-13,4.263256e-14,87.59594,0,0,0,500,23.45615,0,2.842171e-14
tuned,2026-01-18 23:45:00,1343,23.75,22.76706,3071.677,101.5674,0,31.40768,1,1,2150.174,2149.857,475.5638,137.2569,612.8207,2,108.5713,4.249373,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1674.293,0,0,0,0,31.40768,38.70313,30.13728,8.565859,172.8605,0,345.721,0,0,8.903989e-14,4.263256e-14,101.5674,0,0,0,500,11.25325,0,2.131628e-14
tuned,2026-01-19 00:00:00,1344,0,22.40842,3068.433,120.1339,0,30.49511,1,1,2147.903,2147.586,461.3233,132.9597,594.2831,2,91.92016,2.362914,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1686.263,0,0,28.21377,0,30.49511,38.66226,30.35273,8.30953,168.5838,0,385.8364,0,5.684342e-14,2.131628e-14,4.263256e-14,91.92016,0,0,0,500,2.362914,0,4.085621e-14
tuned,2026-01-19 00:15:00,1345,0.25,22.30767,3054.9,114.4183,0,30.40488,1,1,2138.43,2138.112,464.1338,133.6146,597.7484,2,96.83081,0.9176099,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1673.979,0,0,17.5875,0,30.40488,38.49173,30.13162,8.360119,168.9919,0,368.3222,0,2.842171e-14,-1.135758e-13,4.263256e-14,96.83081,0,0,0,500,0.9176099,0,4.884981e-14
tuned,2026-01-19 00:30:00,1346,0.5,22.12499,3032.947,109.3249,0,28.36601,1,1,2123.063,2122.746,461.8957,132.9913,594.887,2,93.77628,1.110735,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1660.85,0,0,15.5486,0,28.36601,38.21513,29.8953,8.319833,167.7636,0,362.3486,0,-2.842171e-14,-2.081668e-13,4.263256e-14,93.77628,0,0,0,500,1.110735,0,-2.531308e-14
tuned,2026-01-19 00:45:00,1347,0.75,22.03963,3046.337,106.6877,0,24.42274,1,1,2132.436,2132.118,466.6927,134.2854,600.9781,2,100.6749,0.3032564,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1665.426,0,0,6.012805,0,24.42274,38.38384,29.97766,8.406179,168.4553,0,347.2828,0,2.842171e-14,4.474199e-13,4.263256e-14,100.6749,0,0,0,500,0.3032564,0,2.176037e-14
tuned,2026-01-19 01:00:00,1348,1,21.8862,3013.725,108.9466,0,29.30754,1,1,2109.608,2109.29,470.8599,135.8569,606.7168,2,102.9076,3.80917,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1638.43,0,0,6.038972,0,29.30754,37.97294,29.49175,8.481188,170.3649,0,351.147,0,5.684342e-14,-1.731948e-14,4.263256e-14,102.9076,0,0,0,500,3.80917,0,3.907985e-14
tuned,2026-01-19 01:15:00,1349,1.25,21.62996,2992.158,98.13683,0,25.20029,1,1,2094.511,2094.194,116.4448,33.55524,150,1,94.37435,0.5423326,0,0,55.08332,0,1337.571,0.6687855,0.8337089,0.3172331,0,250,0.3172331,1977.749,0,0,3.762482,0,25.20029,37.7012,35.59948,2.101716,73.44727,0,153.3848,0,-7.105427e-15,4.440892e-16,4.263256e-14,94.37435,0,0,0,55.08332,0.5423326,0,-4.996004e-15
tuned,2026-01-19 01:30:00,1350,1.5,21.27145,2974.458,101.5955,0,21.6446,1,1,2082.12,2081.803,116.4647,33.53533,150,1,101.8429,0.3012676,0,0,47.85578,0,1349.324,0.6746622,0.8422489,0.3172331,0,250,0.3172331,1965.338,0,0,0,0,21.6446,37.47817,35.37609,2.102074,72.57371,0,145.1474,0,0,-3.397282e-14,4.263256e-14,101.5955,0,0,0,47.85578,0.5486908,0,3.774758e-15
tuned,2026-01-19 01:45:00,1351,1.75,21.03689,3022.991,109.7794,0,20.16953,1,1,2116.093,2115.776,116.4301,33.56988,150,1,87.85363,0.7196622,0,0,61.42671,0,1364.469,0.6822344,0.8496498,0.3172331,0,250,0.3172331,1999.346,0,0,21.92582,0,20.16953,38.08968,35.98823,2.101452,72.95597,0,183.734,0,7.105427e-15,-7.993606e-14,4.263256e-14,87.85363,0,0,0,61.42671,0.7196622,0,2.442491e-15
tuned,2026-01-19 02:00:00,1352,2,20.67298,3022.262,108.8578,0,21.16329,1,1,2115.584,2115.266,116.2702,33.7298,150,1,81.40773,2.656668,0,0,65.93561,0,1380.738,0.6903689,0.859186,0.3172331,0,250,0.3172331,1998.996,0,0,27.4501,0,21.16329,38.08051,35.98193,2.098574,73.25313,0,193.8577,0,-2.131628e-14,3.302913e-13,4.263256e-14,81.40773,0,0,0,65.93561,2.656668,0,-6.661338e-15
tuned,2026-01-19 02:15:00,1353,2.25,20.76845,3023.809,113.4374,0,17.86643,1,1,2116.666,2116.349,116.1447,33.85529,150,1,91.11149,4.176611,0,0,54.7119,0,1394.198,0.6970992,0.8694304,0.3172331,0,250,0.3172331,2000.204,0,0,22.3259,0,17.86643,38.09999,36.00367,2.096315,72.85394,0,184.22,0,-2.131628e-14,1.577627e-13,4.263256e-14,91.11149,0,0,0,54.7119,4.176611,0,-3.552714e-15
tuned,2026-01-19 02:30:00,1354,2.5,20.6438,2992.308,108.7995,1.058726,14.89606,1,1,2094.616,2094.299,115.9462,34.05378,150,1,85.15316,6.580731,0,0,58.26611,0,1408.546,0.7042728,0.8779063,0.3172331,0,250,0.3172331,1978.352,0,0,23.64632,0,14.89606,37.70309,35.61034,2.092742,72.15544,0,185.1008,0,0,4.13003e-14,4.263256e-14,85.15316,1.058726,0,0,58.26611,5.522005,0,-5.329071e-15
tuned,2026-01-19 02:45:00,1355,2.75,20.44605,3003.104,116.5689,1.480424,13.96553,1,1,2102.173,2101.855,115.9355,34.06448,150,1,86.49698,6.710395,0,0,56.79262,0,1422.522,0.711261,0.8869405,0.3172331,0,250,0.3172331,1985.92,0,0,30.07189,0,13.96553,37.83911,35.74656,2.09255,72.13827,0,196.1505,0,0,3.698153e-13,4.263256e-14,86.49698,1.480424,0,0,56.79262,5.22997,0,2.664535e-15
tuned,2026-01-19 03:00:00,1356,3,20.56849,3030.709,101.5759,0.6412726,11.79423,1,1,2121.496,2121.179,116.0276,33.97238,150,1,69.19856,5.59485,0,0,75.20659,0,1441.1,0.7205498,0.8957412,0.3172331,0,250,0.3172331,2005.152,0,0,32.3773,0,11.79423,38.18694,36.09273,2.094207,72.03493,0,199.9207,0,-7.105427e-15,4.255485e-13,4.263256e-14,69.19856,0.6412726,0,0,75.20659,4.953577,0,-1.776357e-15
tuned,2026-01-19 03:15:00,1357,3.25,20.3884,3007.24,100.5771,0,15.35965,1,1,2105.068,2104.751,116.3564,33.64362,150,1,84.93711,1.612892,0,0,63.44999,0,1456.735,0.7283676,0.9074393,0.3172331,0,250,0.3172331,1988.395,0,0,15.64,0,15.35965,37.89123,35.7911,2.100125,71.99157,0,170.9621,0,-1.421085e-14,2.924327e-13,4.263256e-14,84.93711,0,0,0,63.44999,1.612892,0,1.110223e-15
tuned,2026-01-19 03:30:00,1358,3.5,20.34437,3016.87,108.0659,0,12.57161,1,1,2111.809,2111.492,116.4139,33.58607,150,1,85.63423,0.915787,0,0,63.44998,0,1472.368,0.7361842,0.9172848,0.3172331,0,250,0.3172331,1995.078,0,0,22.43171,0,12.57161,38.01256,35.9114,2.101161,71.58851,0,181.8717,0,-1.421085e-14,-1.811884e-13,4.263256e-14,85.63423,0,0,0,63.44998,0.915787,0,-1.332268e-15
tuned,2026-01-19 03:45:00,1359,3.75,20.2181,3028.758,146.5462,0,17.45782,1,1,2120.13,2119.813,116.3738,33.62624,150,1,97.20887,1.40235,0,0,51.38878,0,1484.984,0.7424919,0.9271288,0.3172331,0,250,0.3172331,2003.439,0,0,49.33734,0,17.45782,38.16235,36.06191,2.100438,72.58523,0,230.2774,0,0,-4.134471e-13,4.263256e-14,97.20887,0,0,0,51.38878,1.40235,0,-2.220446e-15
tuned,2026-01-19 04:00:00,1360,4,20.17368,3049.076,177.6821,0,21.49389,1,1,2134.353,2134.036,116.0594,33.94056,150,1,137.9903,5.209457,0,0,6.800252,0,1486.45,0.7432251,0.9350726,0.3172331,0,250,0.3172331,2017.976,0,0,39.69185,0,21.49389,38.41836,36.32358,2.09478,73.8281,0,216.1246,0,0,4.144463e-13,4.263256e-14,137.9903,0,0,0,6.800252,5.209457,0,7.105427e-15
tuned,2026-01-19 04:15:00,1361,4.25,20.04756,3075.194,177.9871,0,23.67878,1,1,2152.636,2152.318,124.4821,36.28237,160.7645,1,156.3182,4.446278,0,0,0,0,1486.216,0.7431081,0.9359959,0.3172331,0,250,0.3172331,2027.836,0,0,21.66888,0,23.67878,38.74744,36.50105,2.246388,76.70066,0,190.7801,0,-1.421085e-14,-4.169998e-13,4.263256e-14,156.3182,0,0,0,0,4.446278,0,-1.065814e-14
tuned,2026-01-19 04:30:00,1362,4.5,20.04894,3121.207,203.6148,0,21.04635,1,1,2184.845,2184.528,141.9682,41.0203,182.9885,1,181.2913,1.697135,0,0,0,0,1485.982,0.7429911,0.9358485,0.3172331,0,250,0.3172331,2042.559,0,0,22.32349,0,21.04635,39.32721,36.76607,2.561137,81.26821,0,201.0444,0,7.105427e-15,-2.877698e-13,4.263256e-14,181.2913,0,0,0,0,1.697135,0,1.554312e-15
tuned,2026-01-19 04:45:00,1363,4.75,20.18583,3112.265,238.1509,0,18.38118,1,1,2178.585,2178.268,174.8253,50.33939,225.1647,1,224.7176,0.4470686,0,0,0,0,1485.748,0.7428741,0.9357012,0.3172331,0,250,0.3172331,2003.443,0,0,13.43328,0,18.38118,39.21454,36.06197,3.152565,89.44987,0,202.0721,0,7.105427e-15,3.580469e-13,4.263256e-14,224.7176,0,0,0,0,0.4470686,0,-1.132427e-14
tuned,2026-01-19 05:00:00,1364,5,19.98304,3107.461,278.764,0,15.56664,1,1,2175.222,2174.905,221.0563,64.25662,285.3129,1,279.0527,6.260124,0,0,0,0,1485.514,0.7427572,0.9355539,0.3172331,0,250,0.3172331,1953.849,0,0,0,0,15.56664,39.154,35.16928,3.984723,101.9981,0,203.9962,0,2.842171e-14,-3.117506e-13,4.263256e-14,278.764,0,0,0,0,6.548829,0,1.865175e-14
tuned,2026-01-19 05:15:00,1365,5.25,19.67203,3089.494,339.0635,0,10.82636,1,1,2162.646,2162.329,264.1473,76.87947,341.0267,1,332.6324,8.394319,0,0,0,0,1485.281,0.7426403,0.9354066,0.3172331,0,250,0.3172331,1898.182,0,0,6.431036,0,10.82636,38.92763,34.16727,4.760361,112.8256,0,236.7448,0,0,4.1811e-13,4.263256e-14,332.6324,0,0,0,0,8.394319,0,-3.552714e-15
tuned,2026-01-19 05:30:00,1366,5.5,19.84786,3115.245,431.533,7.341298,7.11776,1,1,2180.671,2180.354,324.0181,94.33509,418.3532,1,407.7708,10.58242,0,0,0,0,1485.047,0.7425234,0.9352594,0.3172331,0,250,0.3172331,1856.336,0,0,23.76218,0,7.11776,39.25208,33.41405,5.838036,128.9224,0,298.8345,0,2.842171e-14,-1.928457e-13,4.263256e-14,407.7708,7.341298,0,0,0,3.241118,0,2.664535e-14
tuned,2026-01-19 05:45:00,1367,5.75,19.88109,3114.161,491.2164,0,7.533915,1,1,2179.913,2179.596,391.2208,113.0192,504.24,2,499.7531,4.486907,0,0,0,0,1484.813,0.7424065,0.9351121,0.3172331,0,250,0.3172331,1788.375,0,0,0,0,7.533915,39.23843,32.19075,7.047684,146.4525,0,292.9051,0,-2.842171e-14,-3.377298e-13,4.263256e-14,491.2164,0,0,0,0,13.02356,0,-1.776357e-14
tuned,2026-01-19 06:00:00,1368,6,20.02134,3127.594,595.233,2.541321,3.604329,1,1,2189.316,2188.998,457.3363,131.8903,589.2266,2,586.1349,3.091749,0,0,0,0,1484.579,0.7422896,0.9349649,0.3172331,0,250,0.3172331,1731.662,0,0,9.098168,0,3.604329,39.40768,31.16992,8.237764,163.6562,0,343.0067,0,-8.526513e-14,-2.764455e-14,4.263256e-14,586.1349,2.541321,0,0,0,0.5504282,0,-3.907985e-14
tuned,2026-01-19 06:15:00,1369,6.25,20.02241,3146.269,661.3283,3.835775,6.916842,1,1,2202.389,2202.071,518.2254,149.2885,667.5139,2,665.5289,1.985001,0,0,0,0,1484.345,0.7421727,0.9348178,0.3172331,0,250,0.3172331,1683.846,0,0,0,1.850774,6.916842,39.64299,30.30923,9.333767,180.7415,0,364.6756,0,-2.842171e-14,-1.824096e-13,4.263256e-14,661.3283,1.985001,0,0,0,4.2006,0,-5.151435e-14
tuned,2026-01-19 06:30:00,1370,6.5,20.27896,3143.674,725.9448,0,2.50415,1,1,2200.572,2200.255,569.8671,164.3162,734.1833,2,730.5813,3.601977,0,0,0,0,1484.112,0.7420559,0.9346706,0.3172331,0,250,0.3172331,1630.387,0,0,0,0,2.50415,39.61029,29.34697,10.26332,194.0792,0,388.1584,0,-5.684342e-14,9.725554e-14,4.263256e-14,725.9448,0,0,0,0,8.238519,0,-2.131628e-14
tuned,2026-01-19 06:45:00,1371,6.75,20.58337,3143.615,766.2042,0,7.649839,1,1,2200.531,2200.214,593.0592,170.7823,763.8415,2,762.173,1.6685,0,0,0,0,1483.878,0.7419391,0.9345235,0.3172331,0,250,0.3172331,1607.154,0,0,4.031253,0,7.649839,39.60955,28.92878,10.68078,200.9891,0,408.932,0,-1.136868e-13,-1.075806e-13,4.263256e-14,762.173,0,0,0,0,1.6685,0,-2.930989e-14
tuned,2026-01-19 07:00:00,1372,7,20.50632,3154.647,773.4847,0,11.77795,1,1,2208.253,2207.936,606.983,174.9277,781.9108,2,778.9255,2.985234,0,0,0,0,1483.645,0.7418223,0.9343763,0.3172331,0,250,0.3172331,1600.953,0,0,0,0,11.77795,39.74855,28.81715,10.9314,205.7097,0,411.4195,0,-5.684342e-14,1.036948e-13,4.263256e-14,773.4847,0,0,0,0,8.426076,0,-2.842171e-14
tuned,2026-01-19 07:15:00,1373,7.25,20.6869,3166.173,769.5763,0,16.40719,1,1,2216.321,2216.004,595.6278,171.4686,767.0964,2,765.9227,1.173713,0,0,0,0,1483.411,0.7417055,0.9342293,0.3172331,0,250,0.3172331,1620.376,0,0,3.653604,0,16.40719,39.89378,29.16677,10.72701,203.3816,0,413.0657,0,5.684342e-14,-1.865175e-13,4.263256e-14,765.9227,0,0,0,0,1.173713,0,3.153033e-14
tuned,2026-01-19 07:30:00,1374,7.5,20.7114,3176.61,723.5217,0,14.05899,1,1,2223.627,2223.309,576.56,166.0206,742.5806,2,741.0565,1.524019,0,0,0,0,1483.178,0.7415888,0.9340822,0.3172331,0,250,0.3172331,1646.749,0,0,0,0,14.05899,40.02528,29.64149,10.38379,198.0163,0,396.0327,0,-5.684342e-14,-7.682743e-14,4.263256e-14,723.5217,0,0,0,0,19.05887,0,3.907985e-14
tuned,2026-01-19 07:45:00,1375,7.75,20.6187,3183.372,666.4069,0,11.45621,1,1,2228.361,2228.043,525.076,151.31,676.386,2,673.924,2.461996,0,0,0,0,1482.944,0.741472,0.9339351,0.3172331,0,250,0.3172331,1702.967,0,0,0,0,11.45621,40.11049,30.65341,9.457079,183.8785,0,367.757,0,8.526513e-14,4.259926e-13,4.263256e-14,666.4069,0,0,0,0,9.979094,0,2.664535e-14
tuned,2026-01-19 08:00:00,1376,8,20.71315,3194.795,619.2972,362.3175,19.89392,1,1,2236.356,2236.039,550.3143,171.0856,721.3999,2,601.2149,120.185,0,0,0,0,1482.711,0.7413553,0.9337881,0.3172331,0,250,0.3172331,1685.725,0,0,18.08227,242.1325,19.89392,40.25441,30.34305,9.911367,204.7601,0,858.3907,0,-2.842171e-14,4.057865e-13,4.263256e-14,601.2149,120.185,0,0,0,0,0,-4.263256e-14
tuned,2026-01-19 08:15:00,1377,8.25,20.93402,3237.507,522.3864,377.8862,27.70236,1,1,2266.255,2265.938,489.8378,153.7543,643.5922,2,522.7871,120.8051,0,0,0,0,1482.477,0.7412386,0.9336411,0.3172331,0,250,0.3172331,1776.1,0,0,0,257.0811,27.70236,40.79259,31.9698,8.822791,190.3821,0,824.2292,0,-8.526513e-14,-1.435518e-13,4.263256e-14,522.3864,120.8051,0,0,0,0.4007274,0,-2.842171e-14
tuned,2026-01-19 08:30:00,1378,8.5,20.91061,3232.052,455.1291,380.6103,23.58635,1,1,2262.437,2262.119,418.6308,133.3422,551.973,2,430.4911,121.4819,0,0,0,0,1482.244,0.7411219,0.9334942,0.3172331,0,250,0.3172331,1843.489,0,0,24.63794,259.1284,23.58635,40.72386,33.18279,7.541065,170.4892,0,830.4754,0,-8.526513e-14,-3.179679e-13,4.263256e-14,430.4911,121.4819,0,0,0,0,0,-2.842171e-14
tuned,2026-01-19 08:45:00,1379,8.75,20.91118,3247.958,354.0336,386.3583,25.9087,1,1,2273.57,2273.253,359.7941,116.6475,476.4416,1,352.7885,123.6532,0,0,0,0,1482.01,0.7410052,0.9333472,0.3172331,0,250,0.3172331,1913.459,0,0,1.24517,262.7052,25.9087,40.92427,34.44226,6.482004,155.4444,0,766.2031,0,-2.842171e-14,-1.223466e-13,4.263256e-14,352.7885,123.6532,0,0,0,0,0,0
tuned,2026-01-19 09:00:00,1380,9,21.25443,3262.573,318.2728,390.0966,41.01003,1,1,2283.801,2283.484,306.8896,101.7659,408.6555,1,281.8291,126.8264,0,0,0,0,1481.777,0.7408886,0.9332003,0.3172331,0,250,0.3172331,1976.594,0,0,36.44374,263.2702,41.01003,41.10842,35.5787,5.529723,144.2813,0,805.5692,0,-2.842171e-14,4.392042e-13,4.263256e-14,281.8291,126.8264,0,0,0,0,0,-1.421085e-14
tuned,2026-01-19 09:15:00,1381,9.25,21.4464,3303.187,221.1522,384.9315,48.10797,1,1,2312.231,2311.914,264.2113,89.72085,353.9321,1,224.9216,129.0105,0,0,0,0,1481.544,0.740772,0.9330534,0.3172331,0,250,0.3172331,2047.703,0,0,0,255.921,48.10797,41.62016,36.85865,4.761513,134.746,0,710.9557,0,-8.526513e-14,4.535261e-13,4.263256e-14,221.1522,129.0105,0,0,0,3.769449,0,-2.842171e-14
tuned,2026-01-19 09:30:00,1382,9.5,21.69495,3301.682,178.9354,385.8157,49.50103,1,1,2311.177,2310.86,226.3083,78.95771,305.266,1,174.9351,130.3309,0,0,0,0,1481.311,0.7406553,0.9329065,0.3172331,0,250,0.3172331,2084.552,0,0,4.00028,255.4847,49.50103,41.60119,37.52193,4.07926,124.9218,0,697.4552,0,0,-8.271162e-14,4.263256e-14,174.9351,130.3309,0,0,0,0,0,0
tuned,2026-01-19 09:45:00,1383,9.75,21.74707,3310.871,122.8834,391.2896,55.44415,1,1,2317.61,2317.292,207.9443,73.95225,281.8966,1,148.9573,132.9393,0,0,0,0,1481.077,0.7405387,0.9327596,0.3172331,0,250,0.3172331,2109.348,0,0,0,258.3504,55.44415,41.71697,37.96827,3.748708,121.3855,0,688.4254,0,-2.842171e-14,-2.625677e-13,4.263256e-14,122.8834,132.9393,0,0,0,26.07394,0,-2.842171e-14
tuned,2026-01-19 10:00:00,1384,10,21.87191,3315.379,108.3374,399.5427,55.6456,1,1,2320.766,2320.448,179.1082,65.40892,244.5171,1,113.9113,130.6058,0,0,0,0,1480.844,0.7404222,0.9326128,0.3172331,0,250,0.3172331,2141.34,0,0,0,268.9369,55.6456,41.77378,38.54412,3.229658,113.4747,0,690.8656,0,1.421085e-14,-8.792966e-14,4.263256e-14,108.3374,130.6058,0,0,0,5.573966,0,0
tuned,2026-01-19 10:15:00,1385,10.25,22.10521,3353.565,97.8536,393.3248,60.37299,1,1,2347.495,2347.178,167.5154,62.0564,229.5718,1,99.13192,130.4399,0,0,0,0,1480.611,0.7403056,0.932466,0.3172331,0,250,0.3172331,2179.663,0,0,0,262.8848,60.37299,42.25491,39.23393,3.020988,111.6665,0,676.8093,0,0,4.396483e-13,4.263256e-14,97.8536,130.4399,0,0,0,1.278323,0,-1.421085e-14
tuned,2026-01-19 10:30:00,1386,10.5,22.35136,3383.509,73.28938,396.7383,68.14916,1,1,2368.456,2368.139,173.0894,63.70813,236.7976,1,105.9037,130.8939,0,0,0,0,1480.378,0.7401891,0.9323192,0.3172331,0,250,0.3172331,2195.049,0,0,0,265.8444,68.14916,42.63221,39.51089,3.12132,114.9864,0,688.5544,0,-1.421085e-14,4.101164e-13,4.263256e-14,73.28938,130.8939,0,0,0,32.6143,0,1.421085e-14
tuned,2026-01-19 10:45:00,1387,10.75,22.59503,3405.717,78.98553,407.9619,71.28861,1,1,2384.002,2383.685,167.9349,62.23966,230.1745,1,99.14568,131.0288,0,0,0,0,1480.145,0.7400726,0.9321724,0.3172331,0,250,0.3172331,2215.75,0,0,0,276.9331,71.28861,42.91203,39.8835,3.028538,114.4899,0,706.6893,0,0,-1.769696e-13,4.263256e-14,78.98553,131.0288,0,0,0,20.16016,0,1.421085e-14
tuned,2026-01-19 11:00:00,1388,11,23.03078,3419.492,96.79761,408.4958,83.62416,1,1,2393.644,2393.327,159.5239,59.75186,219.2757,1,88.88855,130.3872,0,0,0,0,1479.912,0.739956,0.9320257,0.3172331,0,250,0.3172331,2233.803,0,0,7.909056,278.1086,83.62416,43.0856,40.20846,2.87714,114.5886,0,722.5576,0,2.842171e-14,-4.118927e-13,4.263256e-14,88.88855,130.3872,0,0,0,0,0,0
tuned,2026-01-19 11:15:00,1389,11.25,23.27777,3483.099,100.0447,420.8088,87.62082,1,1,2438.169,2437.852,166.8729,62.22513,229.098,1,95.33228,133.7657,0,0,0,0,1479.679,0.7398396,0.931879,0.3172331,0,250,0.3172331,2270.979,0,0,4.71242,287.0431,87.62082,43.88705,40.87762,3.009422,118.5033,0,740.2849,0,0,-2.93765e-13,4.263256e-14,95.33228,133.7657,0,0,0,0,0,0
tuned,2026-01-19 11:30:00,1390,11.5,23.30203,3490.325,91.38505,407.666,89.95013,1,1,2443.227,2442.91,169.9234,63.19125,233.1146,1,98.51568,134.599,0,0,0,0,1479.446,0.7397231,0.9317323,0.3172331,0,250,0.3172331,2272.987,0,0,0,273.067,89.95013,43.97809,40.91376,3.064331,119.9224,0,710.8855,0,7.105427e-15,1.78968e-13,4.263256e-14,91.38505,134.599,0,0,0,7.130638,0,-1.421085e-14
tuned,2026-01-19 11:45:00,1391,11.75,23.41526,3445.258,107.4848,403.137,97.10655,1,1,2411.681,2411.363,175.5489,64.83802,240.3869,1,105.52,134.8669,0,0,0,0,1479.213,0.7396066,0.9315856,0.3172331,0,250,0.3172331,2235.815,0,0,1.964833,268.27,97.10655,43.41025,40.24466,3.16559,122.196,0,710.5472,0,1.421085e-14,9.892087e-14,4.263256e-14,105.52,134.8669,0,0,0,0,0,0
tuned,2026-01-19 12:00:00,1392,12,23.63606,3421.946,125.3218,400.5275,105.9864,1,1,2395.362,2395.045,182.4525,66.97192,249.4244,1,113.1658,136.2586,0,0,0,0,1478.98,0.7394902,0.9314389,0.3172331,0,250,0.3172331,2212.592,0,0,12.15604,264.2689,105.9864,43.11651,39.82666,3.289855,125.5571,0,727.9473,0,0,3.779199e-13,4.263256e-14,113.1658,136.2586,0,0,0,0,0,0
tuned,2026-01-19 12:15:00,1393,12.25,24.03,3406.201,103.8977,416.5625,116.2134,1,1,2384.341,2384.023,172.3511,63.9678,236.3189,1,100.9846,135.3343,0,0,0,0,1478.748,0.7393738,0.9312923,0.3172331,0,250,0.3172331,2211.672,0,0,2.913135,281.2282,116.2134,42.91813,39.8101,3.10803,124.5055,0,739.1547,0,7.105427e-15,1.099121e-13,4.263256e-14,100.9846,135.3343,0,0,0,0,0,0
tuned,2026-01-19 12:30:00,1394,12.5,24.16004,3417.352,106.8272,415.8964,126.4112,1,1,2392.147,2391.829,182.746,67.19414,249.9401,1,112.3855,137.5546,0,0,0,0,1478.515,0.7392574,0.9311457,0.3172331,0,250,0.3172331,2209.083,0,0,0,278.3417,126.4112,43.05864,39.7635,3.295138,129.5618,0,739.263,0,-2.842171e-14,2.079448e-13,4.263256e-14,106.8272,137.5546,0,0,0,5.558278,0,-1.421085e-14
tuned,2026-01-19 12:45:00,1395,12.75,24.32608,3401.165,86.51149,424.6286,137.1635,1,1,2380.815,2380.498,190.0057,69.2605,259.2662,1,121.9189,137.3473,0,0,0,0,1478.282,0.739141,0.9309991,0.3172331,0,250,0.3172331,2190.492,0,0,0,287.2813,137.1635,42.85468,39.42886,3.425813,133.2965,0,762.1533,0,-4.263256e-14,-2.330358e-13,4.263256e-14,86.51149,137.3473,0,0,0,35.40743,0,-2.842171e-14
tuned,2026-01-19 13:00:00,1396,13,24.53562,3424.591,79.16114,427.1949,150.8771,1,1,2397.214,2396.897,186.6802,68.23003,254.9102,1,118.2573,136.653,0,0,0,0,1478.049,0.7390247,0.9308526,0.3172331,0,250,0.3172331,2210.216,0,0,0,290.5419,150.8771,43.14985,39.7839,3.365954,135.1937,0,771.5722,0,-1.421085e-14,-2.98872e-13,4.263256e-14,79.16114,136.653,0,0,0,39.09611,0,1.421085e-14
tuned,2026-01-19 13:15:00,1397,13.25,24.64973,3409.013,91.93881,420.0274,153.8719,1,1,2386.309,2385.992,183.787,67.36448,251.1515,1,114.8116,136.3399,0,0,0,0,1477.817,0.7389083,0.930706,0.3172331,0,250,0.3172331,2202.205,0,0,0,283.6875,153.8719,42.95356,39.63968,3.313877,134.7862,0,758.9334,0,-1.421085e-14,1.609823e-14,4.263256e-14,91.93881,136.3399,0,0,0,22.87278,0,-1.421085e-14
tuned,2026-01-19 13:30:00,1398,13.5,24.74284,3428.713,101.8299,412.244,165.9882,1,1,2400.099,2399.782,176.7479,65.37898,242.1269,1,105.4158,136.711,0,0,0,0,1477.584,0.738792,0.9305595,0.3172331,0,250,0.3172331,2223.034,0,0,0,275.5329,165.9882,43.20178,40.01461,3.187172,135.4188,0,746.132,0,-2.842171e-14,-1.917355e-13,4.263256e-14,101.8299,136.711,0,0,0,3.585875,0,-1.421085e-14
tuned,2026-01-19 13:45:00,1399,13.75,24.90704,3429.875,113.0896,414.5586,169.7556,1,1,2400.912,2400.595,177.5566,65.55105,243.1077,1,106.9666,136.1411,0,0,0,0,1477.351,0.7386757,0.930413,0.3172331,0,250,0.3172331,2223.038,0,0,6.122973,278.4175,169.7556,43.21642,40.01469,3.20173,136.3731,0,763.5785,0,-2.842171e-14,-6.106227e-15,4.263256e-14,106.9666,136.1411,0,0,0,0,0,0
tuned,2026-01-19 14:00:00,1400,14,25.22454,3456.577,102.5229,426.9972,175.6911,1,1,2419.604,2419.287,169.314,63.00471,232.3187,1,97.82548,134.4932,0,0,0,0,1477.119,0.7385594,0.9302665,0.3172331,0,250,0.3172331,2249.973,0,0,4.697401,292.5039,175.6911,441.9126,410.9314,30.98118,506.024,0,1524.72,0,-7.105427e-15,-3.294032e-13,4.263256e-14,97.82548,134.4932,0,0,0,0,0,0
tuned,2026-01-19 14:15:00,1401,14.25,25.46364,3467.38,114.992,420.088,183.5375,1,1,2427.166,2426.849,171.6912,63.89578,235.5869,1,99.14433,136.4426,0,0,0,0,1476.886,0.7384432,0.9301201,0.3172331,0,250,0.3172331,2255.158,0,0,15.84764,283.6455,183.5375,445.4333,413.8663,31.56697,511.4449,0,1539.515,0,-1.421085e-14,-2.445821e-13,4.263256e-14,99.14433,136.4426,0,0,0,0,0,0
tuned,2026-01-19 14:30:00,1402,14.5,25.59036,3448.182,138.0444,425.3264,184.9859,1,1,2413.727,2413.41,171.3647,63.72579,235.0905,1,99.36349,135.727,0,0,0,0,1476.654,0.7383269,0.9299737,0.3172331,0,250,0.3172331,2242.045,0,0,38.68094,289.5994,184.9859,444.1031,412.5153,31.58786,510.2767,0,1586.837,0,0,2.570166e-13,4.263256e-14,99.36349,135.727,0,0,0,0,0,0
tuned,2026-01-19 14:45:00,1403,14.75,25.79754,3496.246,136.1938,412.0775,193.3503,1,1,2447.372,2447.055,165.6741,62.06088,227.735,1,92.27051,135.4645,0,0,0,0,1476.421,0.7382107,0.9298273,0.3172331,0,250,0.3172331,2281.381,0,0,43.92332,276.613,193.3503,452.1895,421.5201,30.66945,519.3054,0,1591.536,0,-1.421085e-14,2.745582e-13,4.263256e-14,92.27051,135.4645,0,0,0,0,0,0
tuned,2026-01-19 15:00:00,1404,15,25.77099,3462.655,142.1135,416.5247,190.0263,1,1,2423.858,2423.541,167.7392,62.24933,229.9885,1,98.33927,131.6493,0,0,0,0,1476.189,0.7380945,0.9296809,0.3172331,0,250,0.3172331,2255.802,0,0,43.7742,284.8755,190.0263,447.6035,416.5692,31.03426,513.9099,0,1594.74,0,2.131628e-14,-1.824096e-13,4.263256e-14,98.33927,131.6493,0,0,0,0,0,2.842171e-14
tuned,2026-01-19 15:15:00,1405,15.25,26.03471,3447.132,136.7778,407.086,197.3487,1,1,2412.993,2412.675,167.0773,61.79472,228.872,1,99.70786,129.1641,0,0,0,0,1475.957,0.7379783,0.9295346,0.3172331,0,250,0.3172331,2245.598,0,0,37.06994,277.9218,197.3487,447.9968,416.9183,31.07851,515.3529,0,1574.067,0,-1.421085e-14,-1.944001e-13,4.263256e-14,99.70786,129.1641,0,0,0,0,0,0
tuned,2026-01-19 15:30:00,1406,15.5,26.25003,3411.097,148.9094,400.5987,201.2329,1,1,2387.768,2387.451,174.9142,64.26325,239.1775,1,107.9997,131.1778,0,0,0,0,1475.724,0.7378621,0.9293882,0.3172331,0,250,0.3172331,2212.537,0,0,40.9097,269.4209,201.2329,445.2717,412.5945,32.67722,514.3837,0,1564.088,0,0,2.49023e-13,4.263256e-14,107.9997,131.1778,0,0,0,0,0,0
tuned,2026-01-19 15:45:00,1407,15.75,26.39277,3435.441,176.8314,399.5996,206.7767,1,1,2404.808,2404.491,196.5433,70.35765,266.9009,1,136.9235,129.9775,0,0,0,0,1475.492,0.737746,0.9292419,0.3172331,0,250,0.3172331,2207.948,0,0,39.90792,269.6222,206.7767,449.7663,412.9479,36.81841,521.9786,0,1577.897,0,0,2.498002e-13,4.263256e-14,136.9235,129.9775,0,0,0,0,0,0
tuned,2026-01-19 16:00:00,1408,16,26.2679,3450.716,181.6207,400.4307,208.1486,1,1,2415.501,2415.184,205.9717,73.14099,279.1127,1,148.4668,130.646,0,0,0,0,1475.26,0.7376298,0.9290956,0.3172331,0,250,0.3172331,2209.212,0,0,33.15395,269.7847,208.1486,450.6086,412.1256,38.48293,524.0965,0,1570.762,0,-2.842171e-14,-1.803002e-13,4.263256e-14,148.4668,130.646,0,0,0,0,0,0
tuned,2026-01-19 16:15:00,1409,16.25,26.61396,3434.708,180.5604,393.5093,204.0754,1,1,2404.295,2403.978,226.212,78.96848,305.1805,1,174.4876,130.6929,0,0,0,0,1475.027,0.7375137,0.9289494,0.3172331,0,250,0.3172331,2177.766,0,0,6.072782,262.8164,204.0754,451.726,409.165,42.56097,526.4758,0,1516.785,0,2.842171e-14,-1.197931e-13,4.263256e-14,174.4876,130.6929,0,0,0,0,0,2.842171e-14
tuned,2026-01-19 16:30:00,1410,16.5,26.29018,3362.07,200.6332,394.9131,192.2147,1,1,2353.449,2353.132,241.1247,83.2305,324.3552,1,193.9249,130.4303,0,0,0,0,1474.795,0.7373976,0.9288031,0.3172331,0,250,0.3172331,2112.007,0,0,6.708277,264.4828,192.2147,439.2337,394.1724,45.06128,513.2767,0,1494.358,0,0,4.443113e-13,4.263256e-14,193.9249,130.4303,0,0,0,0,0,0
tuned,2026-01-19 16:45:00,1411,16.75,26.21088,3377.062,238.7143,391.566,181.7452,1,1,2363.943,2363.626,268.3886,90.71762,359.1062,1,232.0234,127.0829,0,0,0,0,1474.563,0.7372815,0.9286569,0.3172331,0,250,0.3172331,2095.237,0,0,6.690933,264.4831,181.7452,440.4751,390.407,50.06815,514.9893,0,1497.754,0,-1.421085e-14,-2.932099e-13,4.263256e-14,232.0234,127.0829,0,0,0,0,0,0
tuned,2026-01-19 17:00:00,1412,17,26.12914,3409.268,270.1695,379.5274,177.985,1,1,2386.488,2386.171,293.0095,97.73538,390.7449,1,264.2724,126.4724,0,0,0,0,1474.331,0.7371655,0.9285107,0.3172331,0,250,0.3172331,2093.161,0,0,5.897088,253.055,177.985,443.9322,389.3678,54.56435,520.2118,0,1487.116,0,-2.842171e-14,4.097833e-13,4.263256e-14,264.2724,126.4724,0,0,0,0,0,-2.842171e-14
tuned,2026-01-19 17:15:00,1413,17.25,26.24655,3367.8,344.9219,377.4922,173.9682,1,1,2357.46,2357.143,325.3323,106.4207,431.753,1,311.0463,120.7067,0,0,0,0,1474.099,0.7370494,0.9283646,0.3172331,0,250,0.3172331,2031.811,0,0,33.87569,256.7855,173.9682,439.5885,378.8656,60.72288,517.7256,0,1536.842,0,-2.842171e-14,-1.604272e-13,4.263256e-14,311.0463,120.7067,0,0,0,0,0,1.421085e-14
tuned,2026-01-19 17:30:00,1414,17.5,26.05924,3362.948,365.9828,375.9258,158.1248,1,1,2354.064,2353.746,371.5155,119.6912,491.2068,1,370.6409,120.5659,0,0,0,0,1473.867,0.7369334,0.9282184,0.3172331,0,250,0.3172331,1982.231,0,0,0,255.3599,158.1248,437.2751,368.2059,69.06917,517.2694,0,1475.035,0,-2.842171e-14,-1.698641e-13,4.263256e-14,365.9828,120.5659,0,0,0,4.658062,0,0
tuned,2026-01-19 17:45:00,1415,17.75,26.08774,3365.478,428.7486,373.3316,154.7203,1,1,2355.835,2355.518,427.2634,135.8771,563.1406,2,441.1735,121.9671,0,0,0,0,1473.635,0.7368174,0.9280723,0.3172331,0,250,0.3172331,1928.254,0,0,0,251.3645,154.7203,437.8592,358.3883,79.47081,523.022,0,1479.648,0,-2.842171e-14,3.974598e-13,4.263256e-14,428.7486,121.9671,0,0,0,12.42486,0,0
tuned,2026-01-19 18:00:00,1416,18,26.04973,3343.385,494.4293,0,150.8897,1,1,2340.37,2340.053,385.0453,111.2609,496.3061,1,491.6485,4.657655,0,0,0,0,1473.403,0.7367014,0.9279262,0.3172331,0,250,0.3172331,1955.007,0,0,2.780802,0,150.8897,434.647,363.0785,71.56846,502.3622,0,1009.521,0,0,-2.612355e-13,4.263256e-14,491.6485,0,0,0,0,4.657655,0,-8.881784e-15
tuned,2026-01-19 18:15:00,1417,18.25,25.97888,3293.118,567.2645,4.767994,130.7187,1,1,2305.183,2304.866,439.84,126.9815,566.8215,2,562.5599,4.261668,0,0,0,0,1473.171,0.7365854,0.9277801,0.3172331,0,250,0.3172331,1865.026,0,0,4.704613,0.5063263,130.7187,427.4934,345.8668,81.62664,497.0899,0,1003.169,0,-7.105427e-14,-3.101963e-13,4.263256e-14,562.5599,4.261668,0,0,0,0,0,-4.618528e-14
tuned,2026-01-19 18:30:00,1418,18.5,26.04456,3272.591,633.3859,4.895594,124.442,1,1,2290.814,2290.496,489.7962,141.5657,631.3619,2,625.0939,6.268023,0,0,0,0,1472.939,0.7364695,0.9276341,0.3172331,0,250,0.3172331,1800.7,0,0,8.29207,0,124.442,425.3987,334.3858,91.01291,499.0601,0,1012.424,0,-5.684342e-14,2.681189e-13,4.263256e-14,625.0939,4.895594,0,0,0,1.372429,0,-3.641532e-14
tuned,2026-01-19 18:45:00,1419,18.75,26.16877,3242.149,672.3879,6.813331,118.8228,1,1,2269.504,2269.187,506.2795,145.6922,651.9718,2,651.4903,0.4814975,0,0,0,0,1472.707,0.7363535,0.9274881,0.3172331,0,250,0.3172331,1762.907,0,0,20.89761,6.331833,118.8228,422.5136,328.2005,94.31311,496.0139,0,1038.999,0,-2.842171e-14,-3.271827e-13,4.263256e-14,651.4903,0.4814975,0,0,0,0,0,-8.326673e-15
tuned,2026-01-19 19:00:00,1420,19,26.14099,3243.049,710.1802,6.640542,110.3882,1,0,2270.134,2269.817,157.2982,45.26524,202.5635,1,202.4188,0.1446841,0,0,0,500,1347.475,0.6737376,0.927342,0.3172331,0,250,0.3172331,2112.519,0,0,7.761442,6.495858,110.3882,422.3905,393.0639,29.32658,458.8685,0,942.3308,0,-1.421085e-14,-2.58793e-13,4.263256e-14,702.4188,0.1446841,0,500,0,0,0,-2.570166e-14
tuned,2026-01-19 19:15:00,1421,19.25,26.01028,3185.696,719.0243,2.866687,99.59293,0,0,2229.987,2229.67,174.4913,50.21178,224.703,1,224.5524,0.150592,0,0,0,494.4718,1223.645,0.6118226,0.8484854,0.3172331,0,250,0.3172331,2055.179,0,0,0,2.716095,99.59293,413.8136,381.3748,32.43881,0,450.0678,2480.058,0,7.105427e-15,3.013145e-13,4.263256e-14,719.0243,0.150592,0,500,0,0,0,4.232725e-14
tuned,2026-01-19 19:30:00,1422,19.5,25.60325,3191.144,716.018,0,86.01322,0,0,2233.8,2233.483,172.5124,49.72295,222.2353,1,221.3282,0.907146,0,0,0,494.6898,1099.78,0.54989,0.7705114,0.3172331,0,250,0.3172331,2060.971,0,0,0,0,86.01322,411.1055,379.2982,31.80732,0,444.8509,2446.68,0,-1.421085e-14,2.19269e-13,4.263256e-14,716.018,0,0,500,0,0.907146,0,4.063416e-14
tuned,2026-01-19 19:45:00,1423,19.75,25.68071,3181.998,713.0596,3.029044,76.86514,0,0,2227.398,2227.081,162.1228,46.7728,208.8956,1,207.6251,1.270455,0,0,0,500,974.6069,0.4873035,0.6925154,0.3172331,0,250,0.3172331,2064.958,0,0,5.434455,1.758588,76.86514,410.5711,380.629,29.94218,0,441.5701,2441.044,0,2.131628e-14,-1.616485e-13,4.263256e-14,707.6251,1.270455,0,500,0,0,0,1.354472e-14
tuned,2026-01-19 20:00:00,1424,20,25.50993,3133.033,689.8796,0,73.94985,0,0,2193.123,2192.806,153.6237,44.42739,198.051,1,195.8445,2.206553,0,0,0,494.0351,850.9447,0.4254724,0.6136957,0.3172331,0,250,0.3172331,2039.182,0,0,0,0,73.94985,402.8582,374.5806,28.27764,0,432.5919,2379.256,0,-2.842171e-14,-1.221245e-14,4.263256e-14,689.8796,0,0,500,0,2.206553,0,4.352074e-14
tuned,2026-01-19 20:15:00,1425,20.25,25.12387,3104.688,659.5809,2.673228,65.8308,0,0,2173.281,2172.964,129.683,37.35714,167.0401,1,166.5573,0.4828407,0,0,0,493.0236,727.5549,0.3637774,0.5358274,0.3172331,0,250,0.3172331,2043.281,0,0,0,2.190387,65.8308,396.1234,372.4283,23.6951,0,421.7844,2323.593,0,-7.105427e-15,7.027712e-14,4.263256e-14,659.5809,0.4828407,0,500,0,0,0,-3.319567e-14
tuned,2026-01-19 20:30:00,1426,20.5,24.99477,3116.817,603.2823,5.790814,58.19039,0,0,2181.772,2181.455,0,0,0,0,0,0,0,0,0,500,602.4403,0.3012202,0.4581306,0.3172331,0,250,0.3172331,2181.455,0,0,103.2823,5.790814,58.19039,39.2719,39.26619,0.005710195,0,49.84515,462.2996,0,0,-2.293166e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 20:45:00,1427,20.75,25.02428,3142.114,528.6323,3.969556,53.58105,0,0,2199.479,2199.162,0,0,0,0,0,0,0,0,0,500,477.3455,0.2386727,0.3793478,0.3172331,0,250,0.3172331,2199.162,0,0,28.63233,3.969556,53.58105,400.0997,400.042,0.05770677,0,409.7887,2310.076,0,0,4.457545e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 21:00:00,1428,21,24.83199,3150.393,486.6599,0.9431934,46.73191,0,0,2205.275,2204.958,0,0,0,0,0,0,0,0,0,487.6031,355.3696,0.1776848,0.3005775,0.3172331,0,250,0.3172331,2204.958,0,0,0,0,46.73191,39.69495,39.68924,0.005710195,0,48.15749,264.8662,0,0,1.252887e-13,4.263256e-14,486.6599,0.9431934,0,500,0,0,0,-2.764455e-14
tuned,2026-01-19 21:15:00,1429,21.25,24.49578,3204.362,441.366,0,42.3601,0,0,2243.053,2242.736,0,0,0,0,0,0,0,0,0,441.366,244.9722,0.1224861,0.223771,0.3172331,0,250,0.3172331,2242.736,0,0,0,0,42.3601,40.37496,40.36925,0.005710195,0,47.99419,263.9681,0,0,1.529332e-14,4.263256e-14,441.366,0,0,444.1499,0,0,0,0
tuned,2026-01-19 21:30:00,1430,21.5,24.60395,3180.777,379.7417,0,42.32712,0,0,2226.544,2226.226,147.4001,42.67341,190.0736,1,187.5252,2.548385,0,0,0,179.7343,200,0.1,0.1542554,0.3172331,0,250,0.3172331,2078.826,0,0,12.48218,0,42.32712,40.07779,37.41887,2.658913,0,87.72765,504.0338,0,1.421085e-14,2.720046e-15,4.263256e-14,367.2595,0,0,179.7343,0,2.548385,0,9.325873e-15
tuned,2026-01-19 21:45:00,1431,21.75,24.48446,3127.314,335.0253,2.047454,25.64181,0,0,2189.12,2188.803,249.4413,72.31476,321.756,1,316.3797,5.25038,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1939.362,0,0,18.64561,0,25.64181,39.40416,34.90851,4.495653,0,111.8378,647.2718,0,0,0,4.263256e-14,316.3797,2.047454,0,0,0.1259371,3.202926,0,1.24345e-14
tuned,2026-01-19 22:00:00,1432,22,24.32198,3112.611,270.7339,0.4288729,26.92981,0,0,2178.828,2178.511,225.3276,65.38171,290.7093,1,285.2981,5.285261,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1953.183,0,0,0,0,26.92981,39.2189,35.15729,4.061607,0,105.3698,579.5341,0,0,0,4.263256e-14,270.7339,0.4288729,0,0,0.1259371,19.42058,0,-7.105427e-15
tuned,2026-01-19 22:15:00,1433,22.25,24.24158,3081.588,244.0044,3.812125,31.43285,0,0,2157.112,2156.795,182.7873,53.03903,235.8263,1,231.404,4.296347,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1974.007,0,0,12.60041,0,31.43285,38.82801,35.53213,3.295881,0,94.20084,539.8403,0,-1.421085e-14,0,4.263256e-14,231.404,3.812125,0,0,0.1259371,0.4842221,0,-1.776357e-15
tuned,2026-01-19 22:30:00,1434,22.5,23.73544,3015.546,192.6639,13.22924,28.21905,0,0,2110.882,2110.565,150.8487,43.61397,194.4626,1,192.2726,2.064079,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1959.716,0,0,0.3912467,11.16516,28.21905,37.99588,35.27489,2.720986,0,83.89304,481.3465,0,2.131628e-14,0,4.263256e-14,192.2726,2.064079,0,0,0.1259371,0,0,3.552714e-15
tuned,2026-01-19 22:45:00,1435,22.75,23.50612,3044.656,174.4448,5.477445,25.65901,0,0,2131.259,2130.942,134.9437,38.81914,173.7628,1,173.6369,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1995.998,0,0,0.8079609,5.477445,25.65901,38.36266,35.92797,2.434696,0,79.27704,446.866,0,-1.421085e-14,0,4.263256e-14,173.6369,0,0,0,0.1259371,0,0,-1.065814e-14
