controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-19 23:00:00,1436,23,23.26163,3018.263,153.6949,10.19039,23.08091,0,1,2112.784,2112.467,497.3019,143.3471,640.649,2,137.9344,2.714599,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1615.165,0,0,15.76056,7.47579,23.08091,38.03012,29.07297,8.957144,0,176.4756,1010.698,0,-5.684342e-14,1.24345e-13,4.263256e-14,137.9344,2.714599,0,0,500,0,0,-5.684342e-14
tuned,2026-01-19 23:15:00,1437,23.25,23.3355,2997.773,152.9142,6.426892,26.08672,1,1,2098.441,2098.124,484.3931,139.3817,623.7748,2,123.4294,0.3453398,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1613.731,0,0,29.48478,6.081552,26.08672,37.77194,29.04716,8.724785,173.0191,0,407.3901,0,-2.842171e-14,-1.216804e-13,4.263256e-14,123.4294,0.3453398,0,0,500,0,0,0
tuned,2026-01-19 23:30:00,1438,23.5,23.03166,3046.451,145.1528,8.227727,24.22719,1,1,2132.516,2132.198,464.6469,133.6951,598.342,2,98.05581,0.2861819,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1667.551,0,0,47.09698,7.941545,24.22719,38.38528,30.01592,8.369355,167.9491,0,430.8396,0,5.684342e-14,1.301736e-13,4.263256e-14,98.05581,0.2861819,0,0,500,0,0,5.684342e-14
tuned,2026-01-19 23:45:00,1439,23.75,22.73059,3025.956,141.9609,0,22.28267,1,1,2118.169,2117.852,471.0957,135.7293,606.825,2,104.8537,1.971264,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1646.756,0,0,37.10713,0,22.28267,38.12704,29.64161,8.485432,169.2464,0,402.5026,0,2.842171e-14,8.903989e-14,4.263256e-14,104.8537,0,0,0,500,1.971264,0,2.131628e-14
tuned,2026-01-20 00:00:00,1440,0,22.32145,3004.184,129.8759,3.768721,20.96737,1,1,2102.929,2102.612,472.5428,136.0477,608.5905,2,107.54,1.050421,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1630.069,0,0,22.33589,2.7183,20.96737,37.85272,29.34124,8.51148,169.0073,0,381.2332,0,-2.842171e-14,2.131628e-14,4.263256e-14,107.54,1.050421,0,0,500,0,0,0
tuned,2026-01-20 00:15:00,1441,0.25,21.99191,3027.092,141.0755,0,25.2998,1,1,2118.964,2118.647,471.4265,135.6535,607.08,2,106.7168,0.3632131,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1647.22,0,0,34.35867,0,25.2998,38.14135,29.64997,8.491387,169.6424,0,398.5536,0,5.684342e-14,-1.135758e-13,4.263256e-14,106.7168,0,0,0,500,0.3632131,0,5.584422e-14
tuned,2026-01-20 00:30:00,1442,0.5,21.74811,3069.157,154.3138,0,17.2047,1,1,2148.41,2148.093,468.3354,134.774,603.1094,2,102.6554,0.4539676,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1679.757,0,0,51.65836,0,17.2047,38.67138,30.23563,8.435748,167.9467,0,425.0041,0,5.684342e-14,-2.081668e-13,4.263256e-14,102.6554,0,0,0,500,0.4539676,0,3.824718e-14
tuned,2026-01-20 00:45:00,1443,0.75,21.57024,3013.04,128.7796,0,18.39065,1,1,2109.128,2108.811,469.4886,135.0703,604.5589,2,104.4376,0.1213026,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1639.322,0,0,24.342,0,18.39065,37.9643,29.5078,8.456505,167.7072,0,377.4045,0,-2.842171e-14,4.474199e-13,4.263256e-14,104.4376,0,0,0,500,0.1213026,0,-5.949408e-14
tuned,2026-01-20 01:00:00,1444,1,21.33598,2986.696,122.4606,5.154604,16.00211,1,1,2090.688,2090.37,472.3577,136.0662,608.4239,2,106.699,1.724908,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1618.013,0,0,15.76161,3.429696,16.00211,37.63238,29.12423,8.508149,167.9012,0,368.9075,0,0,-1.731948e-14,4.263256e-14,106.699,1.724908,0,0,500,0,0,5.684342e-14
tuned,2026-01-20 01:15:00,1445,1.25,21.39795,2976.66,122.1789,8.047096,9.740111,1,1,2083.662,2083.345,116.4709,33.52906,150,1,96.76334,0.2252835,0,0,53.01138,0,1337.053,0.6685266,0.8337089,0.3172331,0,250,0.3172331,1966.874,0,0,25.41555,7.821813,9.740111,37.50591,35.40372,2.102187,70.58471,0,198.5039,0,-7.105427e-15,-2.411404e-13,4.263256e-14,96.76334,0.2252835,0,0,53.01138,0,0,-7.105427e-15
tuned,2026-01-20 01:30:00,1446,1.5,21.26342,3002.429,119.8188,0,9.32827,1,1,2101.7,2101.383,116.4791,33.52089,150,1,101.9176,0.1263372,0,0,47.95603,0,1348.832,0.6744158,0.8419227,0.3172331,0,250,0.3172331,1984.904,0,0,17.90114,0,9.32827,37.8306,35.72827,2.102334,70.82727,0,172.534,0,-1.421085e-14,-3.050893e-13,4.263256e-14,101.9176,0,0,0,47.95603,0.1263372,0,5.107026e-15
tuned,2026-01-20 01:45:00,1447,1.75,21.15472,3010.054,102.0769,5.766712,14.93919,1,1,2107.038,2106.72,116.4675,33.53254,150,1,99.80707,0.2674146,0,0,49.92552,0,1361.101,0.6805503,0.8493395,0.3172331,0,250,0.3172331,1990.253,0,0,2.269861,5.499297,14.93919,37.92668,35.82455,2.102125,71.87933,0,157.1605,0,-2.131628e-14,3.179679e-13,4.263256e-14,99.80707,0.2674146,0,0,49.92552,0,0,-7.105427e-15
tuned,2026-01-20 02:00:00,1448,2,21.14918,3037.381,96.60839,11.94541,10.83602,1,1,2126.167,2125.85,116.3918,33.60821,150,1,96.23607,1.183965,0,0,52.57996,0,1374.031,0.6870157,0.8570651,0.3172331,0,250,0.3172331,2009.458,0,0,0.3723145,10.76145,10.83602,38.271,36.17024,2.100762,71.60775,0,162.4212,0,-1.421085e-14,-5.662137e-14,4.263256e-14,96.23607,1.183965,0,0,52.57996,0,0,0
tuned,2026-01-20 02:15:00,1449,2.25,21.05345,2999.368,88.422,0,7.449034,1,1,2099.558,2099.24,116.3338,33.66622,150,1,102.9378,1.886598,0,0,45.17564,0,1385.109,0.6925545,0.8652074,0.3172331,0,250,0.3172331,1982.907,0,0,0,0,7.449034,37.79204,35.69232,2.099718,70.61383,0,141.2277,0,0,-2.702283e-13,4.263256e-14,88.422,0,0,0,45.17564,16.40236,0,0
tuned,2026-01-20 02:30:00,1450,2.5,20.81428,3001.868,79.41097,0,3.027309,1,1,2101.308,2100.99,116.1959,33.80407,150,1,97.69198,3.556307,0,0,48.75171,0,1397.079,0.6985394,0.8721828,0.3172331,0,250,0.3172331,1984.794,0,0,0,0,3.027309,37.82354,35.7263,2.097237,70.03828,0,140.0766,0,-1.421085e-14,3.193001e-13,4.263256e-14,79.41097,0,0,0,48.75171,21.83732,0,-7.105427e-15
tuned,2026-01-20 02:45:00,1451,2.75,20.45201,3042.601,81.5866,0,16.67973,1,1,2129.82,2129.503,116.1679,33.83211,150,1,102.7929,3.8959,0,0,43.31121,0,1407.687,0.7038434,0.8797201,0.3172331,0,250,0.3172331,2013.335,0,0,0,0,16.67973,38.33677,36.24004,2.096732,72.85197,0,145.7039,0,0,3.232969e-13,4.263256e-14,81.5866,0,0,0,43.31121,25.10219,0,-3.552714e-15
tuned,2026-01-20 03:00:00,1452,3,20.35492,2996.343,94.02166,0,8.553283,1,1,2097.44,2097.123,116.2471,33.75287,150,1,86.58285,2.936122,0,0,60.48103,0,1422.585,0.7112927,0.8863997,0.3172331,0,250,0.3172331,1980.876,0,0,7.438811,0,8.553283,37.75392,35.65576,2.098159,70.83158,0,154.4951,0,1.421085e-14,3.524958e-13,4.263256e-14,86.58285,0,0,0,60.48103,2.936122,0,2.664535e-15
tuned,2026-01-20 03:15:00,1453,3.25,20.11251,3030.439,91.63395,0,11.24603,1,1,2121.308,2120.99,116.4303,33.56969,150,1,93.43778,0.7173923,0,0,55.84483,0,1436.323,0.7181613,0.8957812,0.3172331,0,250,0.3172331,2004.56,0,0,0,0,11.24603,38.18354,36.08208,2.101456,71.51443,0,143.0289,0,-7.105427e-15,-2.482459e-13,4.263256e-14,91.63395,0,0,0,55.84483,2.521221,0,-3.552714e-15
tuned,2026-01-20 03:30:00,1454,3.5,20.16712,3012.41,82.9893,0,11.578,1,1,2108.687,2108.37,116.4602,33.53978,150,1,97.70979,0.3551877,0,0,51.93502,0,1449.08,0.7245402,0.9044313,0.3172331,0,250,0.3172331,1991.909,0,0,0,0,11.578,37.95636,35.85437,2.101994,71.3137,0,142.6274,0,0,7.627232e-14,4.263256e-14,82.9893,0,0,0,51.93502,15.07568,0,5.329071e-15
tuned,2026-01-20 03:45:00,1455,3.75,19.95743,3025.892,94.59499,0,20.08353,1,1,2118.124,2117.807,116.4385,33.5615,150,1,124.201,0.6182008,0,0,25.1808,0,1455.147,0.7275737,0.9124646,0.3172331,0,250,0.3172331,2001.368,0,0,0,0,20.08353,38.12623,36.02463,2.101603,72.90315,0,145.8063,0,0,2.948752e-13,4.263256e-14,94.59499,0,0,0,25.1808,30.22421,0,3.552714e-15
tuned,2026-01-20 04:00:00,1456,4,19.57034,3005.532,110.6736,0,22.18525,1,1,2103.872,2103.555,125.7209,36.41595,162.1369,1,159.7863,2.350582,0,0,0,0,1454.918,0.7274592,0.916285,0.3172331,0,250,0.3172331,1977.834,0,0,0,0,22.18525,37.8697,35.60101,2.268687,75.65552,0,151.311,0,-7.105427e-15,-2.915446e-13,4.263256e-14,110.6736,0,0,0,0,51.46328,0,0
tuned,2026-01-20 04:15:00,1457,4.25,19.5005,3031.229,142.0804,0,21.84151,1,1,2121.86,2121.543,132.1501,38.2324,170.3826,1,168.3426,2.039926,0,0,0,0,1454.689,0.7273447,0.9161407,0.3172331,0,250,0.3172331,1989.393,0,0,0,0,21.84151,38.19348,35.80907,2.384413,77.61915,0,155.2383,0,-2.131628e-14,2.452483e-13,4.263256e-14,142.0804,0,0,0,0,28.30217,0,0
tuned,2026-01-20 04:30:00,1458,4.5,19.58058,3056.811,196.0978,0,20.95418,1,1,2139.768,2139.451,150.7195,43.44241,194.1619,1,193.362,0.7999002,0,0,0,0,1454.46,0.7272302,0.9159965,0.3172331,0,250,0.3172331,1988.731,0,0,2.735819,0,20.95418,38.51582,35.79716,2.718661,82.67685,0,170.073,0,-1.421085e-14,3.230749e-13,4.263256e-14,193.362,0,0,0,0,0.7999002,0,3.996803e-15
tuned,2026-01-20 04:45:00,1459,4.75,19.50428,3056.249,252.6795,0,17.68278,1,1,2139.374,2139.057,180.3123,51.89242,232.2047,1,231.9967,0.2080043,0,0,0,0,1454.231,0.7271157,0.9158523,0.3172331,0,250,0.3172331,1958.745,0,0,20.68274,0,17.68278,38.50873,35.2574,3.251332,90.04649,0,215.7707,0,7.105427e-15,5.440093e-15,4.263256e-14,231.9967,0,0,0,0,0.2080043,0,1.379452e-14
tuned,2026-01-20 05:00:00,1460,5,19.49441,3101.038,261.6204,0,21.10962,1,1,2170.727,2170.409,218.4194,63.14332,281.5627,1,278.6394,2.923295,0,0,0,0,1454.002,0.7270012,0.9157082,0.3172331,0,250,0.3172331,1951.99,0,0,0,0,21.10962,39.07308,35.13582,3.937259,101.7366,0,203.4731,0,-3.552714e-14,2.656764e-13,4.263256e-14,261.6204,0,0,0,0,19.94227,0,-1.421085e-14
tuned,2026-01-20 05:15:00,1461,5.25,19.49528,3074.6,383.8851,6.234978,18.03339,1,1,2152.22,2151.903,263.516,76.21823,339.7343,1,335.8516,3.882611,0,0,0,0,1453.774,0.7268868,0.915564,0.3172331,0,250,0.3172331,1888.387,0,0,48.03348,2.352367,18.03339,38.73996,33.99096,4.748999,113.1628,0,313.2412,0,0,2.59015e-13,4.263256e-14,335.8516,3.882611,0,0,0,0,0,1.021405e-14
tuned,2026-01-20 05:30:00,1462,5.5,19.71747,3103.417,475.0609,10.1731,22.36215,1,1,2172.392,2172.074,332.7473,96.66861,429.4159,1,420.5038,8.912024,0,0,0,0,1453.545,0.7267723,0.9154199,0.3172331,0,250,0.3172331,1839.327,0,0,54.55705,1.261072,22.36215,39.10305,33.10789,5.995161,133.4538,0,363.1939,0,-4.263256e-14,5.040413e-14,4.263256e-14,420.5038,8.912024,0,0,0,0,0,-1.598721e-14
tuned,2026-01-20 05:45:00,1463,5.75,19.76385,3077.234,528.2583,3.335113,12.77813,1,1,2154.064,2153.747,385.4595,111.0974,496.5569,1,494.5572,1.99974,0,0,0,0,1453.316,0.7266579,0.9152758,0.3172331,0,250,0.3172331,1768.287,0,0,33.70113,1.335373,12.77813,38.77315,31.82917,6.943981,145.0297,0,350.4973,0,-5.684342e-14,-2.944311e-13,4.263256e-14,494.5572,1.99974,0,0,0,0,0,-8.881784e-16
tuned,2026-01-20 06:00:00,1464,6,19.77938,3109.507,610.7882,2.278306,18.45816,1,1,2176.655,2176.338,460.7774,132.8503,593.6277,2,590.8168,2.810926,0,0,0,0,1453.087,0.7265435,0.9151317,0.3172331,0,250,0.3172331,1715.561,0,0,19.97138,0,18.45816,39.17979,30.88009,8.299703,166.7692,0,367.989,0,-8.526513e-14,2.001732e-13,4.263256e-14,590.8168,2.278306,0,0,0,0.53262,0,-3.996803e-14
tuned,2026-01-20 06:15:00,1465,6.25,19.734,3134.921,667.6687,0,20.58186,1,1,2194.445,2194.128,516.9017,149.0186,665.9204,2,662.8925,3.027855,0,0,0,0,1452.858,0.7264292,0.9149876,0.3172331,0,250,0.3172331,1677.226,0,0,4.776227,0,20.58186,39.50001,30.19006,9.309941,182.5943,0,373.4276,0,0,-2.177147e-13,4.263256e-14,662.8925,0,0,0,0,3.027855,0,-4.041212e-14
tuned,2026-01-20 06:30:00,1466,6.5,19.56918,3120.152,760.1599,0,21.24265,1,1,2184.106,2183.789,566.4539,163.1328,729.5867,2,727.8802,1.706511,0,0,0,0,1452.63,0.7263148,0.9148436,0.3172331,0,250,0.3172331,1617.335,0,0,32.27973,0,21.24265,39.31391,29.11203,10.20188,195.7287,0,447.14,0,-2.842171e-14,3.379519e-13,4.263256e-14,727.8802,0,0,0,0,1.706511,0,1.110223e-15
tuned,2026-01-20 06:45:00,1467,6.75,19.82431,3166.822,775.8794,2.440684,19.53663,1,1,2216.775,2216.458,593.9156,170.9341,764.8497,2,764.0707,0.7789611,0,0,0,0,1452.401,0.7262005,0.9146996,0.3172331,0,250,0.3172331,1622.543,0,0,11.80865,1.661723,19.53663,39.90196,29.20577,10.69619,203.3588,0,429.9539,0,-5.684342e-14,1.164624e-13,4.263256e-14,764.0707,0.7789611,0,0,0,0,0,-3.907985e-14
tuned,2026-01-20 07:00:00,1468,7,20.05657,3167.903,802.0485,0,11.73558,1,1,2217.532,2217.215,603.464,173.7502,777.2141,2,775.7832,1.430951,0,0,0,0,1452.172,0.7260861,0.9145556,0.3172331,0,250,0.3172331,1613.751,0,0,26.26534,0,11.73558,39.91558,29.04752,10.86806,204.7394,0,454.7866,0,-8.526513e-14,9.547918e-14,4.263256e-14,775.7832,0,0,0,0,1.430951,0,-4.285461e-14
tuned,2026-01-20 07:15:00,1469,7.25,20.02307,3139.72,782.7712,0,17.44459,1,1,2197.804,2197.487,596.4677,171.6447,768.1124,2,767.5543,0.5581315,0,0,0,0,1451.944,0.7259718,0.9144116,0.3172331,0,250,0.3172331,1601.019,0,0,15.21691,0,17.44459,39.56047,28.81835,10.74213,203.3477,0,432.9446,0,5.684342e-14,3.441691e-13,4.263256e-14,767.5543,0,0,0,0,0.5581315,0,1.354472e-14
tuned,2026-01-20 07:30:00,1470,7.5,20.21101,3145.896,749.7958,8.972378,19.63987,1,1,2202.127,2201.81,568.2753,163.5503,731.8256,2,731.1209,0.7046743,0,0,0,0,1451.715,0.7258576,0.9142677,0.3172331,0,250,0.3172331,1633.535,0,0,18.67486,8.267704,19.63987,39.63829,29.40362,10.23467,196.2126,0,438.9012,0,5.684342e-14,2.275957e-14,4.263256e-14,731.1209,0.7046743,0,0,0,0,0,5.484502e-14
tuned,2026-01-20 07:45:00,1471,7.75,20.37346,3184.03,685.5226,6.180987,24.24117,1,1,2228.821,2228.504,520.8839,149.9664,670.8503,2,669.6829,1.16732,0,0,0,0,1451.487,0.7257433,0.9141237,0.3172331,0,250,0.3172331,1707.62,0,0,15.83962,5.013667,24.24117,40.11878,30.73716,9.38162,184.7377,0,405.4474,0,-5.684342e-14,1.108003e-13,4.263256e-14,669.6829,1.16732,0,0,0,0,0,3.28626e-14
tuned,2026-01-20 08:00:00,1472,8,20.45434,3197.198,586.9028,381.7802,19.45712,1,1,2238.039,2237.721,648.997,213.393,862.39,2,611.2757,251.1143,0,0,0,0,1451.258,0.725629,0.9139798,0.3172331,0,250,0.3172331,1588.724,0,0,0,130.6659,19.45712,40.2847,28.59704,11.68766,245.2329,0,715.8644,0,-1.705303e-13,-2.304823e-13,4.263256e-14,586.9028,251.1143,0,0,0,24.37287,0,-5.684342e-14
tuned,2026-01-20 08:15:00,1473,8.25,20.5568,3232.518,482.1324,387.6613,19.03751,1,1,2262.762,2262.445,586.1562,196.2402,782.3965,2,522.585,259.8115,0,0,0,0,1451.03,0.7255148,0.913836,0.3172331,0,250,0.3172331,1676.289,0,0,0,127.8499,19.03751,40.72972,30.1732,10.55652,229.5923,0,679.7257,0,-5.684342e-14,-2.031708e-14,4.263256e-14,482.1324,259.8115,0,0,0,40.45264,0,0
tuned,2026-01-20 08:30:00,1474,8.5,20.81192,3276.639,408.6275,385.4394,24.76897,1,1,2293.647,2293.33,526.3228,179.2138,705.5366,2,443.9775,261.5592,0,0,0,0,1450.801,0.7254006,0.9136921,0.3172331,0,250,0.3172331,1767.007,0,0,0,123.8802,24.76897,41.28565,31.80613,9.479521,215.1753,0,644.0441,0,-1.136868e-13,-9.625634e-14,4.263256e-14,408.6275,261.5592,0,0,0,35.35,0,0
tuned,2026-01-20 08:45:00,1475,8.75,20.81759,3301.34,336.884,384.7795,38.41399,1,1,2310.938,2310.621,458.6591,160.1866,618.8457,2,353.1708,265.6749,0,0,0,0,1450.573,0.7252864,0.9135483,0.3172331,0,250,0.3172331,1851.962,0,0,0,119.1045,38.41399,41.59688,33.33531,8.261574,199.9671,0,605.3896,0,2.842171e-14,-3.859135e-13,4.263256e-14,336.884,265.6749,0,0,0,16.28683,0,0
tuned,2026-01-20 09:00:00,1476,9,20.92586,3317.991,267.5426,395.2619,35.18549,1,1,2322.594,2322.276,420.9987,149.7229,570.7216,2,301.566,269.1556,0,0,0,0,1450.344,0.7251722,0.9134044,0.3172331,0,250,0.3172331,1901.278,0,0,0,126.1063,35.18549,41.80669,34.223,7.583687,189.8613,0,597.2559,0,0,9.314771e-14,4.263256e-14,267.5426,269.1556,0,0,0,34.02333,0,5.684342e-14
tuned,2026-01-20 09:15:00,1477,9.25,21.10282,3327.067,236.1866,401.5766,41.19707,1,1,2328.947,2328.63,358.4531,131.5422,489.9952,1,222.6108,267.3844,0,0,0,0,1450.116,0.7250581,0.9132607,0.3172331,0,250,0.3172331,1970.177,0,0,13.57582,134.1921,41.19707,41.92104,35.46318,6.457866,173.9541,0,602.8079,0,-5.684342e-14,-4.043432e-13,4.263256e-14,222.6108,267.3844,0,0,0,0,0,0
tuned,2026-01-20 09:30:00,1478,9.5,21.29746,3344.421,191.475,405.1233,41.21585,1,1,2341.094,2340.777,323.5494,121.6166,445.166,1,176.6982,268.4678,0,0,0,0,1449.888,0.7249439,0.9131169,0.3172331,0,250,0.3172331,2017.228,0,0,14.77674,136.6555,41.21585,42.1397,36.3101,5.829599,164.9038,0,591.0283,0,-5.684342e-14,1.454392e-14,4.263256e-14,176.6982,268.4678,0,0,0,0,0,0
tuned,2026-01-20 09:45:00,1479,9.75,21.47276,3385.705,150.6241,399.0752,49.81117,1,1,2369.994,2369.676,293.7537,113.4883,407.2419,1,134.6073,272.6347,0,0,0,0,1449.66,0.7248298,0.9129731,0.3172331,0,250,0.3172331,2075.923,0,0,16.01682,126.4405,49.81117,42.65988,37.36661,5.293276,159.3147,0,564.3682,0,-4.263256e-14,-3.944622e-13,4.263256e-14,134.6073,272.6347,0,0,0,0,0,-5.684342e-14
tuned,2026-01-20 10:00:00,1480,10,21.71164,3372.69,158.4754,400.7534,54.72747,1,1,2360.883,2360.566,277.4133,109.1501,386.5634,1,110.52,276.0434,0,0,0,0,1449.431,0.7247157,0.9128294,0.3172331,0,250,0.3172331,2083.153,0,0,47.95542,124.7101,54.72747,42.4959,37.49675,4.99915,155.9832,0,609.8144,0,2.842171e-14,2.627898e-13,4.263256e-14,110.52,276.0434,0,0,0,0,0,5.684342e-14
tuned,2026-01-20 10:15:00,1481,10.25,21.9971,3375.516,138.6525,402.8339,63.86344,1,1,2362.861,2362.544,265.4653,105.3417,370.807,1,98.25634,272.5507,0,0,0,0,1449.203,0.7246016,0.9126857,0.3172331,0,250,0.3172331,2097.079,0,0,40.39612,130.2832,63.86344,42.53151,37.74742,4.784086,154.0428,0,602.5074,0,-2.842171e-14,2.432499e-13,4.263256e-14,98.25634,272.5507,0,0,0,0,0,0
tuned,2026-01-20 10:30:00,1482,10.5,22.09831,3405.005,118.6837,404.3441,61.58217,1,1,2383.503,2383.186,258.889,103.6731,362.5621,1,87.9112,274.6509,0,0,0,0,1448.975,0.7244876,0.9125421,0.3172331,0,250,0.3172331,2124.297,0,0,30.77247,129.6932,61.58217,42.90306,38.23735,4.665712,152.4931,0,581.7894,0,4.263256e-14,-3.768097e-13,4.263256e-14,87.9112,274.6509,0,0,0,0,0,5.684342e-14
tuned,2026-01-20 10:45:00,1483,10.75,22.33433,3388.58,101.2326,408.1975,74.34355,1,1,2372.006,2371.689,263.0927,105.5443,368.6369,1,87.76036,280.8766,0,0,0,0,1448.747,0.7243735,0.9123984,0.3172331,0,250,0.3172331,2108.596,0,0,13.47228,127.321,74.34355,42.69611,37.95473,4.741378,156.3318,0,555.5321,0,-1.421085e-14,2.984279e-13,4.263256e-14,87.76036,280.8766,0,0,0,0,0,0
tuned,2026-01-20 11:00:00,1484,11,22.49221,3426.383,89.80752,408.7093,83.15956,1,1,2398.468,2398.151,267.1133,106.6926,373.8059,1,93.00749,280.7984,0,0,0,0,1448.519,0.7242595,0.9122548,0.3172331,0,250,0.3172331,2131.038,0,0,0,127.9109,83.15956,43.17243,38.35868,4.813749,159.449,0,539.5444,0,-2.842171e-14,-3.819167e-13,4.263256e-14,89.80752,280.7984,0,0,0,3.199971,0,-1.421085e-14
tuned,2026-01-20 11:15:00,1485,11.25,22.92172,3435.743,77.43838,415.5302,88.0811,1,1,2405.02,2404.703,276.473,110.2596,386.7326,1,97.70813,289.0245,0,0,0,0,1448.291,0.7241455,0.9121112,0.3172331,0,250,0.3172331,2128.23,0,0,0,126.5057,88.0811,43.29036,38.30814,4.982224,163.9434,0,546.1092,0,0,3.88467e-13,4.263256e-14,77.43838,289.0245,0,0,0,20.26975,0,1.421085e-14
tuned,2026-01-20 11:30:00,1486,11.5,22.96463,3456.898,69.7915,405.1354,99.37962,1,1,2419.829,2419.511,269.2505,107.4584,376.7089,1,94.48995,282.2189,0,0,0,0,1448.063,0.7240315,0.9119676,0.3172331,0,250,0.3172331,2150.261,0,0,0,122.9165,99.37962,43.55692,38.7047,4.852219,163.5253,0,539.0816,0,-4.263256e-14,-3.996803e-14,4.263256e-14,69.7915,282.2189,0,0,0,24.69845,0,-5.684342e-14
tuned,2026-01-20 11:45:00,1487,11.75,23.16493,3449.186,64.35426,402.1134,100.1688,1,1,2414.43,2414.113,276.9187,109.4101,386.3288,1,106.5015,279.8273,0,0,0,0,1447.835,0.7239175,0.911824,0.3172331,0,250,0.3172331,2137.194,0,0,0,122.2861,100.1688,43.45974,38.46949,4.990247,165.4473,0,541.8381,0,4.263256e-14,2.305933e-13,4.263256e-14,64.35426,279.8273,0,0,0,42.14724,0,2.842171e-14
tuned,2026-01-20 12:00:00,1488,12,23.48795,3454.439,56.14045,411.0087,110.1313,1,1,2418.107,2417.79,286.746,112.1457,398.8917,1,119.9239,278.9678,0,0,0,0,1447.607,0.7238035,0.9116805,0.3172331,0,250,0.3172331,2131.044,0,0,0,132.0409,110.1313,43.52593,38.35879,5.167139,169.9406,0,567.6517,0,2.842171e-14,3.704814e-13,4.263256e-14,56.14045,278.9678,0,0,0,63.78346,0,5.684342e-14
tuned,2026-01-20 12:15:00,1489,12.25,23.67779,3494.321,48.72,413.4003,118.8414,1,1,2446.025,2445.708,279.1302,110.8461,389.9763,1,102.6253,287.351,0,0,0,0,1447.379,0.7236896,0.9115369,0.3172331,0,250,0.3172331,2166.577,0,0,0,126.0493,118.8414,44.02845,38.99839,5.030054,170.8954,0,559.2257,0,0,-4.494183e-13,4.263256e-14,48.72,287.351,0,0,0,53.90532,0,1.421085e-14
tuned,2026-01-20 12:30:00,1490,12.5,23.85894,3471.783,66.67279,410.9841,122.6294,1,1,2430.248,2429.931,284.7023,112.5132,397.2154,1,109.2606,287.9548,0,0,0,0,1447.151,0.7235757,0.9113935,0.3172331,0,250,0.3172331,2145.228,0,0,0,123.0293,122.6294,43.74446,38.61411,5.130351,172.9261,0,558.0777,0,-5.684342e-14,-3.295142e-13,4.263256e-14,66.67279,287.9548,0,0,0,42.58784,0,-4.263256e-14
tuned,2026-01-20 12:45:00,1491,12.75,24.00981,3505.386,48.93659,411.9924,132.162,1,1,2453.771,2453.453,282.8045,112.4686,395.2731,1,102.6022,292.6709,0,0,0,0,1446.924,0.7234618,0.91125,0.3172331,0,250,0.3172331,2170.649,0,0,0,119.3215,132.162,44.16787,39.07168,5.096191,175.1031,0,556.0358,0,2.842171e-14,-9.781065e-14,4.263256e-14,48.93659,292.6709,0,0,0,53.66562,0,-1.421085e-14
tuned,2026-01-20 13:00:00,1492,13,24.26938,3535.085,63.52988,408.0016,143.4683,1,1,2474.559,2474.242,279.0718,111.5114,390.5833,1,96.81604,293.7672,0,0,0,0,1446.696,0.7233479,0.9111065,0.3172331,0,250,0.3172331,2195.17,0,0,0,114.2344,143.4683,44.54207,39.51306,5.029003,176.734,0,550.5223,0,-4.263256e-14,3.276268e-13,4.263256e-14,63.52988,293.7672,0,0,0,33.28616,0,-2.842171e-14
tuned,2026-01-20 13:15:00,1493,13.25,24.32777,3533.897,88.01061,416.8265,155.5325,1,1,2473.728,2473.411,280.6221,111.53,392.1521,1,102.4046,289.7475,0,0,0,0,1446.468,0.723234,0.9109631,0.3172331,0,250,0.3172331,2192.789,0,0,0,127.079,155.5325,44.5271,39.4702,5.056907,178.9037,0,577.0187,0,-2.842171e-14,1.200151e-13,4.263256e-14,88.01061,289.7475,0,0,0,14.394,0,0
tuned,2026-01-20 13:30:00,1494,13.5,24.52474,3483.031,81.89108,418.5703,165.6,1,1,2438.122,2437.804,278.8496,110.5926,389.4422,1,103.7165,285.7257,0,0,0,0,1446.24,0.7231202,0.9108197,0.3172331,0,250,0.3172331,2158.955,0,0,0,132.8446,165.6,43.88619,38.86119,5.025003,179.2793,0,587.7157,0,0,2.717826e-13,4.263256e-14,81.89108,285.7257,0,0,0,21.8254,0,0
tuned,2026-01-20 13:45:00,1495,13.75,24.71179,3461.879,85.44482,420.8196,170.8093,1,1,2423.315,2422.998,284.7409,112.3891,397.13,1,110.447,286.6829,0,0,0,0,1446.013,0.7230063,0.9106763,0.3172331,0,250,0.3172331,2138.257,0,0,0,134.1367,170.8093,43.61967,38.48862,5.131046,181.756,0,594.8976,0,1.421085e-14,-4.296563e-14,4.263256e-14,85.44482,286.6829,0,0,0,25.00223,0,5.684342e-14
tuned,2026-01-20 14:00:00,1496,14,24.71107,3480.029,106.4972,428.396,170.0435,1,1,2436.02,2435.703,281.0127,111.9693,392.982,1,100.1592,292.8227,0,0,0,0,1445.785,0.7228925,0.910533,0.3172331,0,250,0.3172331,2154.69,0,0,6.337937,135.5732,170.0435,43.84836,38.78443,5.063938,181.4931,0,607.783,0,-2.842171e-14,1.6942e-13,4.263256e-14,100.1592,292.8227,0,0,0,0,0,0
tuned,2026-01-20 14:15:00,1497,14.25,24.93343,3509.187,113.2366,419.9428,176.1332,1,1,2456.431,2456.114,284.9535,112.7968,397.7503,1,107.8073,289.943,0,0,0,0,1445.557,0.7227787,0.9103896,0.3172331,0,250,0.3172331,2171.16,0,0,5.429325,129.9997,176.1332,44.21576,39.08088,5.134873,183.8594,0,601.3338,0,-2.842171e-14,8.426593e-14,4.263256e-14,107.8073,289.943,0,0,0,0,0,0
tuned,2026-01-20 14:30:00,1498,14.5,25.0479,3471.095,95.00678,421.0565,181.9455,1,1,2429.766,2429.449,296.7841,116.4723,413.2564,1,120.7532,292.5032,0,0,0,0,1445.33,0.7226649,0.9102463,0.3172331,0,250,0.3172331,2132.665,0,0,0,128.5533,181.9455,442.1993,388.1291,54.07022,537.7142,0,1297.183,0,-7.105427e-14,-2.131628e-13,4.263256e-14,95.00678,292.5032,0,0,0,25.74644,0,-1.421085e-14
tuned,2026-01-20 14:45:00,1499,14.75,25.25499,3481.127,96.89671,415.8106,180.1438,1,1,2436.789,2436.471,288.1876,113.203,401.3906,1,116.3782,285.0123,0,0,0,0,1445.102,0.7225512,0.910103,0.3172331,0,250,0.3172331,2148.284,0,0,0,130.7983,180.1438,445.3235,392.5992,52.7243,538.7235,0,1303.074,0,-2.842171e-14,2.724487e-13,4.263256e-14,96.89671,285.0123,0,0,0,19.48151,0,-2.842171e-14
tuned,2026-01-20 15:00:00,1500,15,25.52303,3483.537,97.94028,414.5576,182.5929,1,1,2438.476,2438.159,293.3489,114.7636,408.1126,1,122.3867,285.7259,0,0,0,0,1444.875,0.7224374,0.9099597,0.3172331,0,250,0.3172331,2144.81,0,0,0,128.8317,182.5929,448.0461,394.0878,53.95828,542.4011,0,1307.037,0,-2.842171e-14,-1.912914e-13,4.263256e-14,97.94028,285.7259,0,0,0,24.44642,0,-2.842171e-14
tuned,2026-01-20 15:15:00,1501,15.25,25.70938,3440.362,121.3051,414.4314,190.6152,1,1,2408.254,2407.936,287.1133,112.2948,399.408,1,120.0316,279.3765,0,0,0,0,1444.647,0.7223237,0.9098165,0.3172331,0,250,0.3172331,2120.823,0,0,1.273594,135.0549,190.6152,444.1659,391.1537,53.0122,538.6046,0,1312.376,0,0,3.014256e-13,4.263256e-14,120.0316,279.3765,0,0,0,0,0,0
tuned,2026-01-20 15:30:00,1502,15.5,25.68159,3443.629,153.3781,409.3069,196.0356,1,1,2410.54,2410.223,293.3398,113.8037,407.1435,1,130.4219,276.7216,0,0,0,0,1444.42,0.72221,0.9096733,0.3172331,0,250,0.3172331,2116.883,0,0,22.95615,132.5853,196.0356,444.3372,390.2072,54.13008,540.1463,0,1348.602,0,0,1.920686e-14,4.263256e-14,130.4219,276.7216,0,0,0,0,0,0
tuned,2026-01-20 15:45:00,1503,15.75,25.84151,3420.372,145.0594,415.4787,195.2516,1,1,2394.26,2393.943,314.8013,119.8649,434.6662,1,159.0042,275.6621,0,0,0,0,1444.193,0.7220963,0.9095301,0.3172331,0,250,0.3172331,2079.142,0,0,0,139.8166,195.2516,442.772,384.497,58.27507,540.4699,0,1322.123,0,-2.842171e-14,-4.019007e-14,4.263256e-14,145.0594,275.6621,0,0,0,13.94478,0,0
tuned,2026-01-20 16:00:00,1504,16,25.73403,3380.271,165.7012,409.2171,187.0259,1,1,2366.19,2365.872,321.2852,121.8133,443.0985,1,166.6543,276.4441,0,0,0,0,1443.965,0.7219826,0.9093869,0.3172331,0,250,0.3172331,2044.587,0,0,0,132.7729,187.0259,436.6262,377.2818,59.34438,533.6065,0,1296.246,0,-2.842171e-14,2.116085e-13,4.263256e-14,165.7012,276.4441,0,0,0,0.9531957,0,0
tuned,2026-01-20 16:15:00,1505,16.25,25.72588,3424.41,192.008,394.5142,184.8634,1,1,2397.087,2396.77,327.276,123.1452,450.4212,1,177.6585,272.7627,0,0,0,0,1443.738,0.721869,0.9092437,0.3172331,0,250,0.3172331,2069.494,0,0,14.34952,121.7515,184.8634,442.2545,381.8146,60.43984,539.0665,0,1312.907,0,-5.684342e-14,-4.540812e-14,4.263256e-14,177.6585,272.7627,0,0,0,0,0,0
tuned,2026-01-20 16:30:00,1506,16.5,26.02623,3394.29,220.1216,391.3405,183.9315,1,1,2376.003,2375.686,343.0864,127.7698,470.8562,1,197.3748,273.4814,0,0,0,0,1443.511,0.7217553,0.9091006,0.3172331,0,250,0.3172331,2032.599,0,0,22.74683,117.8591,183.9315,441.053,377.3076,63.74537,539.2203,0,1320.986,0,1.421085e-14,1.877387e-13,4.263256e-14,197.3748,273.4814,0,0,0,0,0,5.684342e-14
tuned,2026-01-20 16:45:00,1507,16.75,26.08933,3350.1,217.0244,381.985,172.8282,1,1,2345.07,2344.753,370.5411,135.315,505.856,2,235.6923,270.1637,0,0,0,0,1443.283,0.7216417,0.9089575,0.3172331,0,250,0.3172331,1974.211,0,0,0,111.8213,172.8282,435.8725,366.9419,68.93054,534.3801,0,1261.652,0,-8.526513e-14,9.225953e-14,4.263256e-14,217.0244,270.1637,0,0,0,18.66785,0,-2.842171e-14
tuned,2026-01-20 17:00:00,1508,17,26.34243,3311.235,244.4431,376.0198,165.7011,1,1,2317.865,2317.547,390.4411,140.3158,530.7568,2,267.4017,263.3552,0,0,0,0,1443.056,0.7215281,0.9088144,0.3172331,0,250,0.3172331,1927.106,0,0,0,112.6646,165.7011,433.0569,360.0498,73.0071,531.3242,0,1256.995,0,-8.526513e-14,-2.411404e-13,4.263256e-14,244.4431,263.3552,0,0,0,22.95856,0,-5.684342e-14
tuned,2026-01-20 17:15:00,1509,17.25,26.34842,3357.608,285.4427,366.3542,164.9906,1,1,2350.326,2350.009,435.9162,152.9939,588.9101,2,329.3519,259.5583,0,0,0,0,1442.829,0.7214145,0.9086713,0.3172331,0,250,0.3172331,1914.092,0,0,0,106.7959,164.9906,439.1758,357.6624,81.51347,541.486,0,1267.195,0,-1.136868e-13,1.884048e-13,4.263256e-14,285.4427,259.5583,0,0,0,43.90918,0,-5.684342e-14
tuned,2026-01-20 17:30:00,1510,17.5,26.36501,3367.943,335.6422,370.2977,158.0895,1,1,2357.56,2357.243,465.1884,161.3217,626.51,2,367.8258,258.6842,0,0,0,0,1442.602,0.7213009,0.9085283,0.3172331,0,250,0.3172331,1892.054,0,0,0,111.6135,158.0895,440.6779,353.665,87.01285,544.5369,0,1281.607,0,0,-3.459455e-13,4.263256e-14,335.6422,258.6842,0,0,0,32.18368,0,0
tuned,2026-01-20 17:45:00,1511,17.75,26.21833,3361.843,384.9263,357.3643,148.3628,1,1,2353.29,2352.973,516.1867,175.9138,692.1005,2,434.1553,257.9452,0,0,0,0,1442.375,0.7211874,0.9083853,0.3172331,0,250,0.3172331,1836.786,0,0,0,99.41914,148.3628,438.5571,342.3019,96.25522,545.8644,0,1263.227,0,1.136868e-13,6.727952e-14,4.263256e-14,384.9263,257.9452,0,0,0,49.22903,0,5.684342e-14
tuned,2026-01-20 18:00:00,1512,18,26.33024,3319.718,468.6926,0,144.2992,1,1,2323.803,2323.485,384.2257,110.7527,494.9783,1,492.8832,2.095181,0,0,0,0,1442.148,0.7210739,0.9082423,0.3172331,0,250,0.3172331,1939.26,0,0,0,0,144.2992,434.0576,362.2297,71.82786,499.9357,0,999.8714,0,-4.263256e-14,-2.976508e-13,4.263256e-14,468.6926,0,0,0,0,26.28571,0,7.105427e-15
tuned,2026-01-20 18:15:00,1513,18.25,26.27507,3311.907,539.4202,0,135.0273,1,1,2318.335,2318.018,442.0888,127.6604,569.7492,2,565.1865,4.562736,0,0,0,0,1441.921,0.7209604,0.9080993,0.3172331,0,250,0.3172331,1875.929,0,0,0,0,135.0273,432.546,350.0036,82.5424,502.8569,0,1005.714,0,-2.842171e-14,-4.377609e-13,4.263256e-14,539.4202,0,0,0,0,30.32899,0,1.776357e-14
tuned,2026-01-20 18:30:00,1514,18.5,26.31429,3294.636,595.9009,0,131.1219,1,1,2306.245,2305.928,492.9453,142.3963,635.3417,2,629.7817,5.560004,0,0,0,0,1441.694,0.7208469,0.9079563,0.3172331,0,250,0.3172331,1812.983,0,0,0,0,131.1219,430.637,338.5318,92.10516,505.412,0,1010.824,0,0,-2.585709e-13,4.263256e-14,595.9009,0,0,0,0,39.44076,0,7.105427e-15
tuned,2026-01-20 18:45:00,1515,18.75,26.31297,3293.503,611.3161,0,122.0524,0,1,2305.452,2305.135,517.582,149.3148,666.8968,2,662.9243,3.972483,0,0,0,0,1441.467,0.7207334,0.9078134,0.3172331,0,250,0.3172331,1787.553,0,0,0,0,122.0524,430.4772,333.7743,96.70285,0,505.8789,2782.334,0,-8.526513e-14,3.345102e-13,4.263256e-14,611.3161,0,0,0,0,55.58066,0,-1.421085e-14
tuned,2026-01-20 19:00:00,1516,19,26.3098,3236.095,673.9784,0,117.6853,0,0,2265.267,2264.95,163.056,47.30078,210.3567,1,206.6452,3.711575,0,0,0,467.3333,1324.407,0.6622033,0.9076705,0.3172331,0,250,0.3172331,2101.894,0,0,0,0,117.6853,422.9462,392.4429,30.50328,0,461.7166,2539.441,0,-2.842171e-14,3.003153e-13,4.263256e-14,673.9784,0,0,500,0,3.711575,0,3.019807e-14
tuned,2026-01-20 19:15:00,1517,19.25,26.26454,3240.074,677.636,0,110.7024,0,0,2268.052,2267.735,172.9108,49.90921,222.82,1,221.2388,1.581209,0,0,0,456.3973,1210.099,0.6050494,0.8339594,0.3172331,0,250,0.3172331,2094.824,0,0,0,0,110.7024,423.073,390.7597,32.31323,0,461.3189,2537.254,0,-2.131628e-14,-3.441691e-13,4.263256e-14,677.636,0,0,500,0,1.581209,0,1.620926e-14
tuned,2026-01-20 19:30:00,1518,19.5,26.15739,3246.585,705.771,0,108.6951,0,0,2272.609,2272.292,169.5223,48.80028,218.3225,1,218.0033,0.3191932,0,0,0,487.7676,1087.966,0.5439832,0.7619814,0.3172331,0,250,0.3172331,2102.77,0,0,0,0,108.6951,422.993,391.3814,31.61164,0,460.4127,2532.27,0,-3.552714e-14,9.536816e-14,4.263256e-14,705.771,0,0,500,0,0.3191932,0,1.820766e-14
tuned,2026-01-20 19:45:00,1519,19.75,26.04246,3203.352,697.1305,0,96.85731,0,0,2242.346,2242.029,164.7002,47.6093,212.3095,1,210.1449,2.164604,0,0,0,486.9856,966.0487,0.4830243,0.6850764,0.3172331,0,250,0.3172331,2077.329,0,0,0,0,96.85731,416.3805,385.7385,30.64203,0,451.3332,2482.333,0,0,-5.007106e-14,4.263256e-14,697.1305,0,0,500,0,2.164604,0,-5.639933e-14
tuned,2026-01-20 20:00:00,1520,20,25.82421,3165.127,688.9123,0.754793,79.13851,0,0,2215.589,2215.271,149.9237,43.23514,193.1588,1,192.1552,1.003648,0,0,0,496.7571,841.7073,0.4208537,0.6083067,0.3172331,0,250,0.3172331,2065.348,0,0,0,0,79.13851,409.586,381.8116,27.77437,0,439.6768,2418.222,0,1.421085e-14,-5.451195e-14,4.263256e-14,688.9123,0.754793,0,500,0,0.2488546,0,3.752554e-14
tuned,2026-01-20 20:15:00,1521,20.25,25.40681,3152.015,645.2202,6.828685,72.23167,0,0,2206.411,2206.094,127.566,36.87216,164.4381,1,162.7887,1.649402,0,0,0,482.4314,720.9669,0.3604835,0.5300108,0.3172331,0,250,0.3172331,2078.528,0,0,0,5.179283,72.23167,404.4564,381.0141,23.44222,0,431.1271,2380.133,0,0,-1.572076e-13,4.263256e-14,645.2202,1.649402,0,500,0,0,0,3.68594e-14
tuned,2026-01-20 20:30:00,1522,20.5,25.32693,3109.492,602.0401,8.816864,69.10273,0,0,2176.645,2176.327,0,0,0,0,0,0,0,0,0,500,595.8534,0.2979267,0.4539823,0.3172331,0,250,0.3172331,2176.327,0,0,102.0401,8.816864,69.10273,398.3582,398.3002,0.05805836,0,410.947,2451.437,0,0,-1.879052e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 20:45:00,1523,20.75,25.44539,3099.033,535.8028,5.470309,62.11498,0,0,2169.323,2169.006,0,0,0,0,0,0,0,0,0,500,470.7596,0.2353798,0.3752002,0.3172331,0,250,0.3172331,2169.006,0,0,35.80276,5.470309,62.11498,397.9674,397.9092,0.05819715,0,409.3044,2322.37,0,0,-8.415491e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 21:00:00,1524,21,25.41821,3088.612,489.1387,7.684709,62.02038,0,0,2162.029,2161.711,0,0,0,0,0,0,0,0,0,490.2598,348.1206,0.1740603,0.2964304,0.3172331,0,250,0.3172331,2161.711,0,0,0,6.563605,62.02038,396.4117,396.3536,0.05816524,0,407.7251,2253.81,0,0,8.210099e-14,4.263256e-14,489.1387,1.121103,0,493.3009,0,0,0,1.110223e-14
tuned,2026-01-20 21:15:00,1525,21.25,25.54544,3119.082,436.7281,3.690952,59.17541,0,0,2183.358,2183.04,0,0,0,0,0,0,0,0,0,437.366,238.7243,0.1193621,0.2192064,0.3172331,0,250,0.3172331,2183.04,0,0,0,3.053024,59.17541,401.3524,401.2941,0.05831489,0,412.1719,2272.212,0,0,-8.31557e-14,4.263256e-14,436.7281,0.6379281,0,442.6028,0,0,0,-2.275957e-14
tuned,2026-01-20 21:30:00,1526,21.5,25.41644,3084.047,375.1265,1.967646,49.94739,0,0,2158.833,2158.515,171.1274,49.35018,220.4776,1,219.3292,1.148342,0,0,0,154.7468,200,0.1,0.1503212,0.3172331,0,250,0.3172331,1987.388,0,0,1.050438,0.819304,49.94739,395.8116,364.3781,31.43355,0,422.8859,2329.098,0,2.131628e-14,-1.049161e-14,4.263256e-14,374.076,1.148342,0,154.7468,0,0,0,3.175238e-14
tuned,2026-01-20 21:45:00,1527,21.75,25.08892,3071.21,341.4485,7.190678,43.27237,0,0,2149.847,2149.53,256.1851,74.06739,330.2525,1,326.6387,3.487863,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1893.345,0,0,14.80974,3.702814,43.27237,391.5777,344.8578,46.71988,0,426.8069,2379.372,0,-2.842171e-14,0,4.263256e-14,326.6387,3.487863,0,0,0.1259371,0,0,-9.325873e-15
tuned,2026-01-20 22:00:00,1528,22,24.75384,3099.542,275.8847,1.645681,31.00795,0,0,2169.679,2169.362,217.4728,62.83953,280.3123,1,277.5594,2.627026,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1951.889,0,0,0,0,31.00795,39.05423,35.13401,3.920221,0,103.5837,569.7105,0,2.842171e-14,0,4.263256e-14,275.8847,1.645681,0,0,0.1259371,2.656013,0,1.154632e-14
tuned,2026-01-20 22:15:00,1529,22.25,24.64332,3047.17,185.7735,0,24.64866,0,0,2133.019,2132.702,188.0191,54.51434,242.5335,1,238.3909,4.016635,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1944.682,0,0,0,0,24.64866,38.39434,35.00428,3.390055,0,93.96846,516.8265,0,0,0,4.263256e-14,185.7735,0,0,0,0.1259371,56.634,0,0
tuned,2026-01-20 22:30:00,1530,22.5,24.47362,3071.159,198.1113,0,26.41571,0,0,2149.812,2149.494,155.135,45.50016,200.6352,1,192.3014,8.207844,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1994.359,0,0,5.80997,0,26.41571,38.69661,35.89847,2.79814,0,86.15145,483.8552,0,-7.105427e-15,0,4.263256e-14,192.3014,0,0,0,0.1259371,8.207844,0,-7.105427e-15
tuned,2026-01-20 22:45:00,1531,22.75,24.23287,3053.061,203.6388,5.359504,16.45149,1,0,2137.142,2136.825,137.4259,39.85349,177.2794,1,174.1409,3.012595,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1999.399,0,0,29.49792,2.346909,16.45149,38.46856,35.98919,2.479377,78.78866,0,212.5096,0,1.421085e-14,0,4.263256e-14,174.1409,3.012595,0,0,0.1259371,0,0,-5.77316e-15
tuned,2026-01-20 23:00:00,1532,23,24.10916,3063.243,180.3361,4.399405,23.14766,1,1,2144.27,2143.953,506.8637,146.5383,653.402,2,146.5429,6.85913,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1637.089,0,0,33.79319,0,23.14766,38.59687,29.46761,9.129256,180.1409,0,418.5751,0,-2.842171e-14,1.24345e-13,4.263256e-14,146.5429,4.399405,0,0,500,2.459725,0,3.375078e-14
tuned,2026-01-20 23:15:00,1533,23.25,23.76936,3056.221,142.2601,3.300119,21.18826,1,1,2139.355,2139.038,499.1462,143.9801,643.1263,2,139.4476,3.678682,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1639.891,0,0,2.812458,0,21.18826,38.50839,29.51804,8.990341,177.258,0,359.3675,0,2.842171e-14,-1.216804e-13,4.263256e-14,139.4476,3.300119,0,0,500,0.3785635,0,5.195844e-14
tuned,2026-01-20 23:30:00,1534,23.5,23.61455,3065.777,123.1665,5.245413,18.80732,1,1,2146.044,2145.727,487.5205,140.7389,628.2594,2,123.61,4.649439,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1658.206,0,0,0,0.595974,18.80732,38.6288,29.84772,8.781079,173.914,0,348.856,0,0,1.301736e-13,4.263256e-14,123.1665,4.649439,0,0,500,0.4434535,0,1.421085e-14
tuned,2026-01-20 23:45:00,1535,23.75,23.35299,2976.015,78.75417,0,21.48468,1,1,2083.21,2082.893,486.2102,139.9585,626.1686,2,125.3151,0.8534866,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1596.683,0,0,0,0,21.48468,37.49778,28.74029,8.757493,172.4805,0,344.961,0,-2.842171e-14,8.903989e-14,4.263256e-14,78.75417,0,0,0,500,47.41446,0,-3.552714e-14
tuned,2026-01-21 00:00:00,1536,0,23.15086,2967.696,62.89001,0,26.36922,1,1,2077.387,2077.07,483.0737,139.2286,622.3024,2,119.8269,2.475411,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1593.996,0,0,0,0,26.36922,37.39297,28.69194,8.701037,172.544,0,345.088,0,0,2.131628e-14,4.263256e-14,62.89001,0,0,0,500,59.41234,0,5.684342e-14
tuned,2026-01-21 00:15:00,1537,0.25,23.08603,2924.842,61.63548,0,25.54324,1,1,2047.39,2047.072,486.1602,139.8677,626.0279,2,125.8927,0.1352554,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1560.912,0,0,0,0,25.54324,36.85301,28.09642,8.756594,172.4371,0,344.8743,0,2.842171e-14,-1.135758e-13,4.263256e-14,61.63548,0,0,0,500,64.39246,0,2.842171e-14
tuned,2026-01-21 00:30:00,1538,0.5,22.84744,2936.165,69.13503,0,25.0411,1,1,2055.316,2054.998,490.3465,141.0769,631.4235,2,131.2418,0.1816959,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1564.652,0,0,0,0,25.0411,36.99568,28.16373,8.831948,173.6057,0,347.2114,0,-8.526513e-14,-2.081668e-13,4.263256e-14,69.13503,0,0,0,500,62.28843,0,-1.421085e-14
tuned,2026-01-21 00:45:00,1539,0.75,22.81248,2936.149,67.29072,0,24.47159,1,1,2055.305,2054.987,479.9241,138.0659,617.99,2,117.9293,0.06065128,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1575.063,0,0,0,0,24.47159,36.99548,28.35114,8.644344,170.6799,0,341.3598,0,0,4.474199e-13,4.263256e-14,67.29072,0,0,0,500,50.69924,0,-2.842171e-14
tuned,2026-01-21 01:00:00,1540,1,22.77352,2953.546,84.84012,0,34.52804,1,1,2067.482,2067.165,480.3424,138.5691,618.9115,2,115.2494,3.662079,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1586.823,0,0,0,0,34.52804,37.21468,28.56281,8.651874,173.1421,0,346.2841,0,0,-1.731948e-14,4.263256e-14,84.84012,0,0,0,500,34.07135,0,7.105427e-15
tuned,2026-01-21 01:15:00,1541,1.25,22.46317,3006.595,93.79451,0,32.29646,1,1,2104.616,2104.299,116.1166,33.88345,150,1,110.6973,4.517669,0,0,34.78502,0,1332.497,0.6662483,0.8337089,0.3172331,0,250,0.3172331,1988.183,0,0,0,0,32.29646,37.88309,35.78729,2.095808,75.25927,0,150.5185,0,-7.105427e-15,1.851852e-13,4.263256e-14,93.79451,0,0,0,34.78502,21.42047,0,-7.105427e-15
tuned,2026-01-21 01:30:00,1542,1.5,22.5669,3020.949,95.56515,0,32.7012,1,1,2114.664,2114.347,116.4855,33.51447,150,1,111.7307,0.04859326,0,0,38.2207,0,1341.842,0.670921,0.8390535,0.3172331,0,250,0.3172331,1997.861,0,0,0,0,32.7012,38.06396,35.96151,2.10245,75.14575,0,150.2915,0,-1.421085e-14,2.071676e-13,4.263256e-14,95.56515,0,0,0,38.2207,16.21415,0,-7.105427e-15
tuned,2026-01-21 01:45:00,1543,1.75,22.2048,3029.316,81.84782,0,29.35236,1,1,2120.521,2120.204,116.2179,33.78206,150,1,101.0274,3.289689,0,0,45.68292,0,1353.051,0.6765257,0.8449382,0.3172331,0,250,0.3172331,2003.986,0,0,0,0,29.35236,38.16938,36.07175,2.097633,74.90805,0,149.8161,0,0,3.159695e-13,4.263256e-14,81.84782,0,0,0,45.68292,22.46926,0,0
tuned,2026-01-21 02:00:00,1544,2,22.00365,3041.652,84.89998,0,24.14956,1,1,2129.156,2128.839,115.9013,34.09874,150,1,96.47583,7.125393,0,0,46.39878,0,1364.438,0.6822191,0.8519966,0.3172331,0,250,0.3172331,2012.938,0,0,0,0,24.14956,38.32481,36.23288,2.091933,74.4742,0,148.9484,0,0,-1.624256e-13,4.263256e-14,84.89998,0,0,0,46.39878,18.70124,0,3.552714e-15
tuned,2026-01-21 02:15:00,1545,2.25,21.92212,3032.817,101.3051,0,16.88366,1,1,2122.972,2122.654,116.4158,33.58421,150,1,95.16073,0.8932389,0,0,53.94603,0,1377.71,0.6888549,0.8591667,0.3172331,0,250,0.3172331,2006.239,0,0,6.144339,0,16.88366,38.21349,36.11229,2.101194,72.58825,0,155.7755,0,0,2.498002e-13,4.263256e-14,95.16073,0,0,0,53.94603,0.8932389,0,2.220446e-15
tuned,2026-01-21 02:30:00,1546,2.5,21.45199,3069.153,98.18932,0,21.61893,1,1,2148.407,2148.09,116.3536,33.64638,150,1,87.98706,1.646226,0,0,60.36671,0,1392.585,0.6962923,0.8675237,0.3172331,0,250,0.3172331,2031.736,0,0,10.20226,0,21.61893,38.67133,36.57125,2.100075,73.8879,0,165.3747,0,0,4.320988e-13,4.263256e-14,87.98706,0,0,0,60.36671,1.646226,0,5.551115e-15
tuned,2026-01-21 02:45:00,1547,2.75,21.43329,3078.245,115.0781,0,16.79277,1,1,2154.772,2154.455,116.3414,33.6586,150,1,91.60538,1.79435,0,0,56.60027,0,1406.515,0.7032577,0.8768901,0.3172331,0,250,0.3172331,2038.113,0,0,23.47276,0,16.79277,38.78589,36.68604,2.099855,73.19457,0,186.8797,0,-7.105427e-15,-5.073719e-14,4.263256e-14,91.60538,0,0,0,56.60027,1.79435,0,6.661338e-15
tuned,2026-01-21 03:00:00,1548,3,21.43779,3071.088,106.7723,0,21.57622,1,1,2149.762,2149.445,116.3803,33.61974,150,1,90.92188,1.323606,0,0,57.75452,0,1420.733,0.7103663,0.8856622,0.3172331,0,250,0.3172331,2033.064,0,0,15.85043,0,21.57622,38.69571,36.59516,2.100555,73.87695,0,175.0959,0,-1.421085e-14,4.496403e-13,4.263256e-14,90.92188,0,0,0,57.75452,1.323606,0,-4.440892e-15
tuned,2026-01-21 03:15:00,1549,3.25,21.28741,3095.024,116.6056,0,15.55883,1,1,2166.517,2166.2,116.4647,33.53531,150,1,92.45695,0.3010168,0,0,57.24204,0,1434.82,0.7174098,0.8946145,0.3172331,0,250,0.3172331,2049.735,0,0,24.14868,0,15.55883,38.99731,36.89523,2.102075,73.06389,0,187.7842,0,0,-1.112443e-13,4.263256e-14,92.45695,0,0,0,57.24204,0.3010168,0,-1.609823e-15
tuned,2026-01-21 03:30:00,1550,3.5,21.20052,3076.217,101.6923,0,8.708549,1,1,2153.352,2153.035,116.4771,33.52288,150,1,89.66982,0.1504113,0,0,60.17977,0,1449.639,0.7248193,0.9034848,0.3172331,0,250,0.3172331,2036.558,0,0,12.02247,0,8.708549,38.76033,36.65804,2.102298,71.65246,0,164.0437,0,0,4.154455e-13,4.263256e-14,89.66982,0,0,0,60.17977,0.1504113,0,2.442491e-15
tuned,2026-01-21 03:45:00,1551,3.75,21.11869,3058.681,95.97027,0,11.84063,1,1,2141.077,2140.76,116.4675,33.53253,150,1,108.0743,0.2673025,0,0,41.65836,0,1459.825,0.7299125,0.9128162,0.3172331,0,250,0.3172331,2024.292,0,0,0,0,11.84063,38.53938,36.43726,2.102125,71.96755,0,143.9351,0,7.105427e-15,2.453593e-13,4.263256e-14,95.97027,0,0,0,41.65836,12.37137,0,-1.776357e-15
tuned,2026-01-21 04:00:00,1552,4,20.99411,3036.841,111.4787,0,14.29557,1,1,2125.789,2125.472,116.3968,33.60316,150,1,133.0707,1.122753,0,0,15.80658,0,1463.547,0.7317734,0.9192304,0.3172331,0,250,0.3172331,2009.075,0,0,0,0,14.29557,38.2642,36.16334,2.100853,72.1729,0,144.3458,0,1.421085e-14,-3.754774e-13,4.263256e-14,111.4787,0,0,0,15.80658,22.71475,0,1.421085e-14
tuned,2026-01-21 04:15:00,1553,4.25,21.05252,3007.475,164.4311,0,12.39615,1,1,2105.233,2104.915,120.2345,34.68789,154.9224,1,153.9805,0.9418366,0,0,0,0,1463.316,0.7316582,0.921574,0.3172331,0,250,0.3172331,1984.681,0,0,10.45055,0,12.39615,37.89419,35.72425,2.169931,72.50107,0,163.0293,0,0,-1.423306e-13,4.263256e-14,153.9805,0,0,0,0,0.9418366,0,7.549517e-15
tuned,2026-01-21 04:30:00,1554,4.5,20.93286,2990.223,177.5899,0,11.94618,1,1,2093.156,2092.839,151.5097,43.61826,195.1279,1,194.812,0.3159159,0,0,0,0,1463.086,0.731543,0.9214289,0.3172331,0,250,0.3172331,1941.329,0,0,0,0,11.94618,37.67681,34.94393,2.732884,80.57084,0,161.1417,0,7.105427e-15,1.241229e-13,4.263256e-14,177.5899,0,0,0,0,17.53804,0,1.421085e-14
tuned,2026-01-21 04:45:00,1555,4.75,20.87178,3036.205,220.6201,0,12.29119,1,1,2125.344,2125.026,188.9438,54.36125,243.3051,1,243.2305,0.07454402,0,0,0,0,1462.856,0.7314279,0.9212839,0.3172331,0,250,0.3172331,1936.083,0,0,0,0,12.29119,38.25619,34.84949,3.406699,91.27506,0,182.5501,0,-2.842171e-14,3.352874e-14,4.263256e-14,220.6201,0,0,0,0,22.68495,0,3.552714e-15
tuned,2026-01-21 05:00:00,1556,5,20.87949,3035.379,284.1925,0,10.69649,1,1,2124.766,2124.448,209.8723,60.5081,270.3804,1,269.1173,1.263137,0,0,0,0,1462.625,0.7313127,0.9211388,0.3172331,0,250,0.3172331,1914.576,0,0,15.07516,0,10.69649,38.24578,34.46237,3.783412,96.76722,0,219.5391,0,1.421085e-14,-3.714806e-13,4.263256e-14,269.1173,0,0,0,0,1.263137,0,1.199041e-14
tuned,2026-01-21 05:15:00,1557,5.25,20.96524,3046.106,363.6261,6.276139,11.23363,1,1,2132.274,2131.957,284.5166,82.39637,366.9129,1,361.7422,5.170683,0,0,0,0,1462.395,0.7311976,0.9209938,0.3172331,0,250,0.3172331,1847.44,0,0,1.883809,1.105456,11.23363,38.38094,33.25393,5.127008,117.5403,0,240.237,0,1.421085e-14,-1.378897e-13,4.263256e-14,361.7422,5.170683,0,0,0,0,0,7.993606e-15
tuned,2026-01-21 05:30:00,1558,5.5,21.09759,3075.273,444.4098,0.936586,6.549434,1,1,2152.691,2152.374,356.311,103.5232,459.8342,1,450.207,9.627259,0,0,0,0,1462.165,0.7310825,0.9208488,0.3172331,0,250,0.3172331,1796.063,0,0,0,0,6.549434,38.74844,32.32914,6.419308,136.9569,0,273.9139,0,-2.842171e-14,-1.312284e-13,4.263256e-14,444.4098,0.936586,0,0,0,14.48781,0,1.065814e-14
tuned,2026-01-21 05:45:00,1559,5.75,20.90279,3079.23,522.1504,5.433027,4.193986,1,1,2155.461,2155.144,400.2957,115.4433,515.739,2,513.0058,2.733241,0,0,0,0,1461.935,0.7309674,0.9207039,0.3172331,0,250,0.3172331,1754.848,0,0,9.144582,2.699786,4.193986,38.79829,31.58726,7.211033,147.7354,0,315.9023,0,-5.684342e-14,-3.070877e-13,4.263256e-14,513.0058,2.733241,0,0,0,0,0,-4.041212e-14
tuned,2026-01-21 06:00:00,1560,6,20.65297,3064.482,599.7383,4.11207,3.855049,1,1,2145.137,2144.82,469.1225,135.2148,604.3373,2,601.8662,2.471103,0,0,0,0,1461.705,0.7308524,0.9205589,0.3172331,0,250,0.3172331,1675.698,0,0,0,1.640967,3.855049,38.61247,30.16256,8.449915,166.0222,0,334.8752,0,0,2.891021e-13,4.263256e-14,599.7383,2.471103,0,0,0,2.127906,0,2.664535e-14
tuned,2026-01-21 06:15:00,1561,6.25,20.6717,3058.435,684.8787,9.791443,11.26482,1,1,2140.905,2140.587,517.7642,149.0828,666.847,2,665.5498,1.297143,0,0,0,0,1461.475,0.7307373,0.920414,0.3172331,0,250,0.3172331,1622.823,0,0,19.32883,8.4943,11.26482,38.53628,29.21082,9.325466,180.1785,0,408.352,0,-8.526513e-14,-1.159073e-13,4.263256e-14,665.5498,1.297143,0,0,0,0,0,-3.952394e-14
tuned,2026-01-21 06:30:00,1562,6.5,20.71636,3065.817,764.7462,2.810626,19.19962,1,1,2146.072,2145.755,579.4002,166.7454,746.1456,2,745.4895,0.6561353,0,0,0,0,1461.245,0.7306223,0.9202691,0.3172331,0,250,0.3172331,1566.354,0,0,19.25677,2.154491,19.19962,38.62929,28.19438,10.43491,198.1551,0,433.2447,0,5.684342e-14,3.428369e-13,4.263256e-14,745.4895,0.6561353,0,0,0,0,0,-2.775558e-15
tuned,2026-01-21 06:45:00,1563,6.75,20.6401,3110.464,812.8726,0,13.255,1,1,2177.325,2177.007,599.5783,172.6567,772.235,2,770.5748,1.660273,0,0,0,0,1461.015,0.7305073,0.9201243,0.3172331,0,250,0.3172331,1577.429,0,0,42.29782,0,13.255,39.19184,28.39372,10.79812,203.2672,0,479.4981,0,-8.526513e-14,-1.065814e-13,4.263256e-14,770.5748,0,0,0,0,1.660273,0,-4.263256e-14
tuned,2026-01-21 07:00:00,1564,7,20.76301,3111.221,801.925,0.8542223,21.72542,1,1,2177.855,2177.538,613.9176,176.6675,790.585,2,789.9992,0.5858777,0,0,0,0,1460.785,0.7303923,0.9199794,0.3172331,0,250,0.3172331,1563.62,0,0,11.92583,0.2683445,21.72542,39.20139,28.14516,11.05623,208.4542,0,437.9433,0,2.842171e-14,4.017897e-13,4.263256e-14,789.9992,0.5858777,0,0,0,0,0,1.887379e-14
tuned,2026-01-21 07:15:00,1565,7.25,20.94181,3113.833,763.3279,0,27.31751,1,1,2179.683,2179.366,602.7304,173.4101,776.1405,2,775.923,0.2174899,0,0,0,0,1460.555,0.7302773,0.9198346,0.3172331,0,250,0.3172331,1576.635,0,0,0,0,27.31751,39.2343,28.37944,10.85486,206.3835,0,412.7671,0,-5.684342e-14,9.703349e-14,4.263256e-14,763.3279,0,0,0,0,12.81263,0,-2.131628e-14
