controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-21 07:30:00,1566,7.5,21.10018,3145.917,722.3198,0,28.69286,1,1,2202.142,2201.824,579.5417,167.2715,746.8132,2,741.5914,5.221832,0,0,0,0,1460.325,0.7301623,0.9196898,0.3172331,0,250,0.3172331,1622.283,0,0,0,0,28.69286,39.63855,29.20109,10.43746,201.312,0,402.624,0,2.842171e-14,-6.283862e-14,4.263256e-14,722.3198,0,0,0,0,24.49341,0,-2.4869e-14
tuned,2026-01-21 07:45:00,1567,7.75,21.43783,3162.756,679.0173,4.420935,33.35128,1,1,2213.929,2213.612,529.5115,152.7353,682.2468,2,678.3795,3.867287,0,0,0,0,1460.095,0.7300474,0.919545,0.3172331,0,250,0.3172331,1684.101,0,0,0.6377793,0.5536482,33.35128,39.85073,30.31381,9.536916,188.7097,0,379.4746,0,-2.842171e-14,-2.908784e-14,4.263256e-14,678.3795,3.867287,0,0,0,0,0,-4.884981e-14
tuned,2026-01-21 08:00:00,1568,8,21.43068,3180.587,620.4744,372.9008,39.49252,1,1,2226.411,2226.093,687.1483,231.7886,918.9369,2,598.0224,320.9146,0,0,0,0,1459.865,0.7299324,0.9194003,0.3172331,0,250,0.3172331,1538.945,0,0,22.45204,51.9862,39.49252,40.07539,27.70101,12.37438,266.1916,0,660.7892,0,-1.136868e-13,2.482459e-13,4.263256e-14,598.0224,320.9146,0,0,0,0,0,-5.684342e-14
tuned,2026-01-21 08:15:00,1569,8.25,21.57707,3202.494,527.7573,373.31,39.17232,1,1,2241.746,2241.429,616.5414,212.2451,828.7865,2,500.648,328.1386,0,0,0,0,1459.635,0.7298175,0.9192555,0.3172331,0,250,0.3172331,1624.887,0,0,27.10937,45.17145,39.17232,40.35143,29.24797,11.10346,248.159,0,621.0024,0,-5.684342e-14,-9.048318e-14,4.263256e-14,500.648,328.1386,0,0,0,0,0,0
tuned,2026-01-21 08:30:00,1570,8.5,21.98594,3259.673,425.2111,370.4087,38.81268,1,1,2281.771,2281.454,557.2748,195.1437,752.4185,2,424.7716,327.6468,0,0,0,0,1459.405,0.7297026,0.9191108,0.3172331,0,250,0.3172331,1724.179,0,0,0.439519,42.76182,38.81268,41.07188,31.03522,10.03666,232.8345,0,540.1914,0,0,-8.493206e-14,4.263256e-14,424.7716,327.6468,0,0,0,0,0,0
tuned,2026-01-21 08:45:00,1571,8.75,22.23683,3259.353,336.2938,374.7849,38.28625,1,1,2281.547,2281.23,495.8766,177.6367,673.5133,2,344.405,329.1084,0,0,0,0,1459.176,0.7295878,0.9189661,0.3172331,0,250,0.3172331,1785.353,0,0,0,45.67657,38.28625,41.06784,32.13635,8.93149,216.3696,0,511.5314,0,-1.136868e-13,3.160805e-13,4.263256e-14,336.2938,329.1084,0,0,0,8.111129,0,-5.684342e-14
tuned,2026-01-21 09:00:00,1572,9,22.25946,3259.732,281.3455,384.4565,41.79117,1,1,2281.812,2281.495,453.3989,166.1934,619.5924,2,283.1823,336.4101,0,0,0,0,1458.946,0.7294729,0.9188215,0.3172331,0,250,0.3172331,1828.096,0,0,0,48.0464,41.79117,41.07262,32.90573,8.166891,206.3027,0,495.4855,0,-2.842171e-14,2.551293e-13,4.263256e-14,281.3455,336.4101,0,0,0,1.836841,0,0
tuned,2026-01-21 09:15:00,1573,9.25,22.46744,3319.056,223.1164,391.9817,45.89143,1,1,2323.339,2323.022,414.037,155.1434,569.1804,2,230.2009,338.9795,0,0,0,0,1458.716,0.7293581,0.9186768,0.3172331,0,250,0.3172331,1908.985,0,0,0,53.00217,45.89143,41.82011,34.36173,7.458377,197.4468,0,486.3223,0,5.684342e-14,-2.157163e-13,4.263256e-14,223.1164,338.9795,0,0,0,7.084466,0,5.684342e-14
tuned,2026-01-21 09:30:00,1574,9.5,22.81225,3304.148,216.1547,399.2946,51.01069,1,1,2312.904,2312.586,380.5559,145.7723,526.3283,2,184.8989,341.4294,0,0,0,0,1458.487,0.7292433,0.9185322,0.3172331,0,250,0.3172331,1932.03,0,0,31.25579,57.86529,51.01069,41.63226,34.77655,6.855717,189.4348,0,532.6034,0,0,-1.337819e-13,4.263256e-14,184.8989,341.4294,0,0,0,0,0,0
tuned,2026-01-21 09:45:00,1575,9.75,23.28139,3275.688,166.9286,397.4,57.47073,1,1,2292.982,2292.664,347.1877,136.0108,483.1985,1,143.2981,339.9004,0,0,0,0,1458.257,0.7291285,0.9183876,0.3172331,0,250,0.3172331,1945.477,0,0,23.63052,57.49958,57.47073,41.27367,35.01858,6.255089,181.1314,0,502.2121,0,0,-3.550493e-13,4.263256e-14,143.2981,339.9004,0,0,0,0,0,0
tuned,2026-01-21 10:00:00,1576,10,23.56586,3319.755,107.3301,407.1094,66.89008,1,1,2323.829,2323.511,343.9186,135.3365,479.2551,1,136.8509,342.4042,0,0,0,0,1458.027,0.7290137,0.918243,0.3172331,0,250,0.3172331,1979.593,0,0,0,64.7052,66.89008,41.82892,35.63267,6.196245,182.7919,0,477.2004,0,-5.684342e-14,8.404388e-14,4.263256e-14,107.3301,342.4042,0,0,0,29.52082,0,0
tuned,2026-01-21 10:15:00,1577,10.25,23.92144,3325.671,135.0956,405.6592,72.33645,1,1,2327.969,2327.652,330.7092,131.4923,462.2015,1,120.2144,341.9871,0,0,0,0,1457.798,0.7288989,0.9180985,0.3172331,0,250,0.3172331,1996.943,0,0,14.88115,63.67208,72.33645,41.90345,35.94497,5.958476,180.3116,0,496.1276,0,0,3.28737e-13,4.263256e-14,120.2144,341.9871,0,0,0,0,0,0
tuned,2026-01-21 10:30:00,1578,10.5,23.97925,3344.953,138.6418,411.5334,81.25941,1,1,2341.467,2341.15,319.8885,128.5688,448.4573,1,104.6896,343.7677,0,0,0,0,1457.568,0.7287842,0.9179539,0.3172331,0,250,0.3172331,2021.261,0,0,33.95221,67.7657,81.25941,42.14641,36.38271,5.763703,179.4303,0,534.3241,0,-2.842171e-14,4.342082e-13,4.263256e-14,104.6896,343.7677,0,0,0,0,0,0
tuned,2026-01-21 10:45:00,1579,10.75,24.15697,3366.054,105.2145,411.2738,86.19863,1,1,2356.238,2355.92,315.7417,127.9003,443.642,1,94.94119,348.7008,0,0,0,0,1457.339,0.7286695,0.9178094,0.3172331,0,250,0.3172331,2040.179,0,0,10.27332,62.57302,86.19863,42.41228,36.72322,5.689061,180.0362,0,485.7322,0,0,-4.533041e-13,4.263256e-14,94.94119,348.7008,0,0,0,0,0,0
tuned,2026-01-21 11:00:00,1580,11,24.52855,3355.524,83.88417,413.5514,97.47877,1,1,2348.867,2348.549,312.7438,127.0669,439.8107,1,90.83743,348.9733,0,0,0,0,1457.11,0.7285548,0.917665,0.3172331,0,250,0.3172331,2035.806,0,0,0,64.57815,97.47877,42.2796,36.6445,5.635099,181.2693,0,473.9358,0,-1.421085e-14,4.510836e-13,4.263256e-14,83.88417,348.9733,0,0,0,6.95326,0,0
tuned,2026-01-21 11:15:00,1581,11.25,24.61573,3390.12,65.91814,416.4597,102.2317,1,1,2373.084,2372.767,314.2997,128.3052,442.6049,1,86.19347,356.4115,0,0,0,0,1456.88,0.7284401,0.9175205,0.3172331,0,250,0.3172331,2058.467,0,0,0,60.04818,102.2317,42.71551,37.05241,5.663105,183.8035,0,471.1901,0,-2.842171e-14,-4.336531e-13,4.263256e-14,65.91814,356.4115,0,0,0,20.27534,0,-2.842171e-14
tuned,2026-01-21 11:30:00,1582,11.5,24.82433,3378.388,85.99022,418.486,112.0193,1,1,2364.871,2364.554,304.0249,124.4105,428.4354,1,80.85625,347.5792,0,0,0,0,1456.651,0.7283254,0.9173761,0.3172331,0,250,0.3172331,2060.529,0,0,5.133972,70.90681,112.0193,42.56769,37.08953,5.478158,181.7959,0,494.7621,0,-2.842171e-14,-3.216316e-13,4.263256e-14,80.85625,347.5792,0,0,0,0,0,0
tuned,2026-01-21 11:45:00,1583,11.75,24.79499,3421.073,84.8352,419.2518,115.7927,1,1,2394.751,2394.434,304.0547,124.123,428.1777,1,83.38376,344.7939,0,0,0,0,1456.421,0.7282107,0.9172316,0.3172331,0,250,0.3172331,2090.379,0,0,1.45144,74.45788,115.7927,43.10552,37.62682,5.478695,182.7171,0,496.3777,0,0,-6.428191e-14,4.263256e-14,83.38376,344.7939,0,0,0,0,0,0
tuned,2026-01-21 12:00:00,1584,12,25.20995,3464.271,94.64926,418.8924,124.9592,1,1,2424.989,2424.672,308.3304,125.8295,434.1599,1,84.88413,349.2758,0,0,0,0,1456.192,0.7280961,0.9170873,0.3172331,0,250,0.3172331,2116.342,0,0,9.76513,69.61658,124.9592,442.7664,386.412,56.35439,535.0571,0,1207.048,0,0,3.970158e-13,4.263256e-14,84.88413,349.2758,0,0,0,0,0,0
tuned,2026-01-21 12:15:00,1585,12.25,25.40762,3455.474,74.22242,419.2648,137.5468,1,1,2418.832,2418.515,302.7151,124.7632,427.4784,1,73.03751,354.4408,0,0,0,0,1455.963,0.7279815,0.9169429,0.3172331,0,250,0.3172331,2115.8,0,0,1.184914,64.82399,137.5468,443.4024,387.8528,55.54966,537.8301,0,1189.525,0,2.842171e-14,2.121636e-13,4.263256e-14,73.03751,354.4408,0,0,0,0,0,0
tuned,2026-01-21 12:30:00,1586,12.5,25.69472,3493.095,73.34486,417.9826,143.7639,1,1,2445.167,2444.849,312.1278,127.3652,439.493,1,86.04706,353.446,0,0,0,0,1455.734,0.7278669,0.9167985,0.3172331,0,250,0.3172331,2132.721,0,0,0,64.53669,143.7639,450.8398,393.2312,57.60862,547.1036,0,1205.533,0,-5.684342e-14,3.500533e-13,4.263256e-14,73.34486,353.446,0,0,0,12.7022,0,1.421085e-14
tuned,2026-01-21 12:45:00,1587,12.75,25.70399,3501.55,99.01035,416.7667,155.3304,1,1,2451.085,2450.768,303.9465,125.2905,429.237,1,73.16819,356.0688,0,0,0,0,1455.505,0.7277523,0.9166542,0.3172331,0,250,0.3172331,2146.821,0,0,25.84216,60.69794,155.3304,452.0162,395.9055,56.1107,549.8412,0,1248.964,0,-4.263256e-14,-3.830269e-14,4.263256e-14,73.16819,356.0688,0,0,0,0,0,0
tuned,2026-01-21 13:00:00,1588,13,25.73661,3549.171,79.01018,427.6331,160.3043,1,1,2484.42,2484.103,306.8814,125.9529,432.8344,1,78.47618,354.3582,0,0,0,0,1455.275,0.7276377,0.9165099,0.3172331,0,250,0.3172331,2177.221,0,0,0.5339937,73.27486,160.3043,458.4669,401.7775,56.68946,557.3125,0,1241.945,0,2.842171e-14,1.731948e-14,4.263256e-14,78.47618,354.3582,0,0,0,0,0,0
tuned,2026-01-21 13:15:00,1589,13.25,26.17881,3542.909,69.43269,417.3991,175.5169,1,1,2480.036,2479.719,321.4439,130.4588,451.9027,1,94.56613,357.3366,0,0,0,0,1455.046,0.7275232,0.9163656,0.3172331,0,250,0.3172331,2158.275,0,0,0,60.06249,175.5169,461.8033,401.8887,59.9146,565.0302,0,1233.668,0,2.842171e-14,-3.310685e-13,4.263256e-14,69.43269,357.3366,0,0,0,25.13344,0,-1.421085e-14
tuned,2026-01-21 13:30:00,1590,13.5,26.32623,3492.864,95.91643,419.7626,182.2778,1,1,2445.005,2444.688,318.6889,129.5756,448.2645,1,91.78048,356.484,0,0,0,0,1454.817,0.7274087,0.9162214,0.3172331,0,250,0.3172331,2125.999,0,0,4.135943,63.27865,182.2778,456.6591,397.0776,59.58149,560.6976,0,1237.685,0,-2.842171e-14,-1.121325e-13,4.263256e-14,91.78048,356.484,0,0,0,0,0,-5.684342e-14
tuned,2026-01-21 13:45:00,1591,13.75,26.44037,3451.389,92.61975,414.6881,183.2676,1,1,2415.972,2415.655,323.9257,131.2624,455.1881,1,97.00762,358.1805,0,0,0,0,1454.588,0.7272942,0.9160771,0.3172331,0,250,0.3172331,2091.729,0,0,0,56.50759,183.2676,452.2972,391.5953,60.70193,557.1674,0,1211.81,0,0,-1.725287e-13,4.263256e-14,92.61975,358.1805,0,0,0,4.387874,0,1.421085e-14
tuned,2026-01-21 14:00:00,1592,14,26.6866,3483.274,91.34218,413.8433,196.1181,1,1,2438.292,2437.975,334.0065,134.9036,468.91,1,103.7575,365.1526,0,0,0,0,1454.359,0.7271797,0.9159329,0.3172331,0,250,0.3172331,2103.968,0,0,0,48.69074,196.1181,458.8021,395.8939,62.90814,567.7001,0,1219.392,0,-5.684342e-14,-4.494183e-13,4.263256e-14,91.34218,365.1526,0,0,0,12.41528,0,1.421085e-14
tuned,2026-01-21 14:15:00,1593,14.25,26.92843,3474.188,77.13472,418.5109,212.5342,1,1,2431.932,2431.614,335.3323,134.6456,469.978,1,110.8392,359.1388,0,0,0,0,1454.13,0.7270652,0.9157888,0.3172331,0,250,0.3172331,2096.282,0,0,0,59.37211,212.5342,459.9074,396.432,63.47536,571.2704,0,1244.958,0,0,3.042011e-14,4.263256e-14,77.13472,359.1388,0,0,0,33.70443,0,1.421085e-14
tuned,2026-01-21 14:30:00,1594,14.5,26.82755,3485.712,77.6566,412.2113,220.1452,1,1,2439.998,2439.681,333.3177,134.2571,467.5748,1,106.6396,360.9351,0,0,0,0,1453.901,0.7269507,0.9156446,0.3172331,0,250,0.3172331,2106.363,0,0,0,51.27617,220.1452,460.4665,397.5043,62.96222,573.3063,0,1235.064,0,2.842171e-14,4.219958e-13,4.263256e-14,77.6566,360.9351,0,0,0,28.98301,0,-1.421085e-14
tuned,2026-01-21 14:45:00,1595,14.75,26.85015,3456.026,62.05246,411.9416,220.6964,1,1,2419.218,2418.901,328.1968,132.1178,460.3145,1,105.6456,354.669,0,0,0,0,1453.673,0.7268363,0.9155004,0.3172331,0,250,0.3172331,2090.704,0,0,0,57.27268,220.6964,456.7594,394.7345,62.02493,568.5207,0,1235.837,0,-2.842171e-14,-1.19571e-13,4.263256e-14,62.05246,354.669,0,0,0,43.59309,0,2.131628e-14
tuned,2026-01-21 15:00:00,1596,15,26.99886,3442.847,102.677,409.7791,220.748,1,1,2409.993,2409.676,330.6544,132.7939,463.4483,1,109.0696,354.3787,0,0,0,0,1453.444,0.7267219,0.9153563,0.3172331,0,250,0.3172331,2079.021,0,0,0,55.40047,220.748,456.4272,393.7447,62.68253,568.3459,0,1232.258,0,-5.684342e-14,2.899903e-13,4.263256e-14,102.677,354.3787,0,0,0,6.392584,0,-1.421085e-14
tuned,2026-01-21 15:15:00,1597,15.25,27.12963,3389.256,109.5421,415.408,217.6214,1,1,2372.479,2372.162,337.7231,134.5155,472.2386,1,120.793,351.4456,0,0,0,0,1453.215,0.7266075,0.9152122,0.3172331,0,250,0.3172331,2034.439,0,0,0,63.96241,217.6214,450.55,386.3538,64.19616,562.1971,0,1234.729,0,2.842171e-14,-1.022515e-13,4.263256e-14,109.5421,351.4456,0,0,0,11.25084,0,1.421085e-14
tuned,2026-01-21 15:30:00,1598,15.5,27.29363,3407.168,121.6493,414.2984,222.3361,1,1,2385.017,2384.7,352.2599,138.2691,490.529,1,143.1115,347.4174,0,0,0,0,1452.986,0.7264931,0.9150682,0.3172331,0,250,0.3172331,2032.44,0,0,0,66.88094,222.3361,454.4881,387.3011,67.18697,567.9384,0,1251.247,0,-2.842171e-14,-3.204104e-13,4.263256e-14,121.6493,347.4174,0,0,0,21.46222,0,-1.421085e-14
tuned,2026-01-21 15:45:00,1599,15.75,27.34102,3428.06,121.223,413.0978,220.1225,1,1,2399.642,2399.325,360.786,141.026,501.812,2,151.5324,350.2796,0,0,0,0,1452.757,0.7263787,0.9149241,0.3172331,0,250,0.3172331,2038.539,0,0,0,62.81827,220.1225,457.7296,388.8495,68.88012,571.8637,0,1252.089,0,0,-2.975398e-13,4.263256e-14,121.223,350.2796,0,0,0,30.30945,0,0
tuned,2026-01-21 16:00:00,1600,16,27.39555,3403.153,124.1457,403.829,212.1633,1,1,2382.207,2381.89,370.218,143.4128,513.6308,2,166.4224,347.2084,0,0,0,0,1452.529,0.7262644,0.9147801,0.3172331,0,250,0.3172331,2011.672,0,0,0,56.62069,212.1633,454.9245,384.1643,70.76024,568.0934,0,1233.858,0,-1.136868e-13,3.430589e-14,4.263256e-14,124.1457,347.2084,0,0,0,42.27673,0,-8.526513e-14
tuned,2026-01-21 16:15:00,1601,16.25,27.50216,3410.79,145.9118,403.6655,207.0581,1,1,2387.553,2387.236,378.5638,144.7764,523.3402,2,185.8887,337.4515,0,0,0,0,1452.3,0.7261501,0.9146361,0.3172331,0,250,0.3172331,2008.672,0,0,0,66.21399,207.0581,456.9687,384.4522,72.51642,568.8588,0,1251.937,0,0,-1.664224e-13,4.263256e-14,145.9118,337.4515,0,0,0,39.97695,0,2.842171e-14
tuned,2026-01-21 16:30:00,1602,16.5,27.47494,3383.137,160.6514,409.6345,200.332,1,1,2368.196,2367.879,396.4871,149.7846,546.2717,2,210.2099,336.0618,0,0,0,0,1452.071,0.7260357,0.9144921,0.3172331,0,250,0.3172331,1971.392,0,0,0,73.57268,200.332,453.0042,377.1009,75.90337,565.2063,0,1257.326,0,-8.526513e-14,7.849277e-14,4.263256e-14,160.6514,336.0618,0,0,0,49.55854,0,-8.526513e-14
tuned,2026-01-21 16:45:00,1603,16.75,27.41539,3383.889,196.9915,395.9796,190.8738,1,1,2368.722,2368.405,404.0737,151.2651,555.3388,2,225.8792,329.4596,0,0,0,0,1451.843,0.7259214,0.9143481,0.3172331,0,250,0.3172331,1964.331,0,0,0,66.51998,190.8738,452.5378,375.2801,77.25777,563.0111,0,1240.769,0,-2.842171e-14,-7.105427e-14,4.263256e-14,196.9915,329.4596,0,0,0,28.88769,0,0
tuned,2026-01-21 17:00:00,1604,17,27.38057,3360.571,232.3326,389.4972,174.3162,1,1,2352.4,2352.082,422.273,155.8265,578.0994,2,254.9802,323.1193,0,0,0,0,1451.614,0.7258072,0.9142042,0.3172331,0,250,0.3172331,1929.809,0,0,0,66.37788,174.3162,449.0908,368.4152,80.67566,557.5199,0,1229.542,0,-5.684342e-14,3.643752e-13,4.263256e-14,232.3326,323.1193,0,0,0,22.64751,0,-8.526513e-14
tuned,2026-01-21 17:15:00,1605,17.25,27.40508,3327.699,296.5343,386.4294,172.2899,1,1,2329.389,2329.072,456.6201,164.9797,621.5998,2,305.3224,316.2773,0,0,0,0,1451.386,0.7256929,0.9140603,0.3172331,0,250,0.3172331,1872.452,0,0,0,70.15204,172.2899,444.9269,357.6492,87.2777,555.5373,0,1232.087,0,-2.842171e-14,-3.639311e-13,4.263256e-14,296.5343,316.2773,0,0,0,8.78815,0,0
tuned,2026-01-21 17:30:00,1606,17.5,27.39398,3330.365,344.8814,384.821,169.7969,1,1,2331.256,2330.939,492.5849,175.5152,668.1001,2,350.0404,318.0597,0,0,0,0,1451.157,0.7255787,0.9139164,0.3172331,0,250,0.3172331,1838.354,0,0,0,66.76134,169.7969,445.1797,351.0545,94.12526,558.9943,0,1233.152,0,0,-3.660405e-13,4.263256e-14,344.8814,318.0597,0,0,0,5.159044,0,0
tuned,2026-01-21 17:45:00,1607,17.75,27.32481,3271.51,421.3858,381.4657,162.7809,1,1,2290.057,2289.74,531.731,185.985,717.716,2,407.0992,310.6169,0,0,0,0,1450.929,0.7254645,0.9137725,0.3172331,0,250,0.3172331,1758.009,0,0,14.28665,70.84884,162.7809,436.6779,335.2247,101.4532,552.2495,0,1251.358,0,0,4.296563e-13,4.263256e-14,407.0992,310.6169,0,0,0,0,0,0
tuned,2026-01-21 18:00:00,1608,18,27.27152,3311.112,501.5807,5.677931,158.497,1,1,2317.778,2317.461,373.1629,107.4544,480.6173,1,479.6116,1.005687,0,0,0,0,1450.7,0.7253502,0.9136287,0.3172331,0,250,0.3172331,1944.298,0,0,21.96904,4.672244,158.497,441.4704,370.3331,71.13727,507.9767,0,1061.91,0,5.684342e-14,2.764455e-13,4.263256e-14,479.6116,1.005687,0,0,0,0,0,2.464695e-14
tuned,2026-01-21 18:15:00,1609,18.25,27.23034,3255.689,550.8126,0,146.8741,1,1,2278.983,2278.665,429.2751,123.7131,552.9882,2,550.8825,2.105708,0,0,0,0,1450.472,0.7252361,0.9134848,0.3172331,0,250,0.3172331,1849.39,0,0,0,0,146.8741,433.7068,351.9523,81.7545,503.6166,0,1007.233,0,-5.684342e-14,1.563194e-13,4.263256e-14,550.8126,0,0,0,0,2.1756,0,-2.531308e-14
tuned,2026-01-21 18:30:00,1610,18.5,27.22319,3198.052,601.2959,0,131.4751,1,1,2238.636,2238.319,476.3483,137.3049,613.6532,2,611.0748,2.578378,0,0,0,0,1450.244,0.7251219,0.913341,0.3172331,0,250,0.3172331,1761.971,0,0,0,0,131.4751,425.9648,335.2655,90.6993,497.5873,0,995.1746,0,0,1.424416e-13,4.263256e-14,601.2959,0,0,0,0,12.35723,0,4.618528e-14
tuned,2026-01-21 18:45:00,1611,18.75,27.20636,3203.738,652.2892,0,122.2776,1,1,2242.617,2242.299,493.8517,142.2573,636.109,2,634.3088,1.800219,0,0,0,0,1450.015,0.7250077,0.9131973,0.3172331,0,250,0.3172331,1748.448,0,0,17.98035,0,122.2776,426.5719,332.5752,93.9967,498.0911,0,1027.198,0,2.842171e-14,3.08753e-13,4.263256e-14,634.3088,0,0,0,0,1.800219,0,4.996004e-14
tuned,2026-01-21 19:00:00,1612,19,26.95722,3172.812,673.4433,0,120.2155,1,0,2220.968,2220.651,147.7772,42.68744,190.4646,1,188.8045,1.660135,0,0,0,484.6388,1328.628,0.6643138,0.9130535,0.3172331,0,250,0.3172331,2072.874,0,0,0,0,120.2155,420.2634,392.2402,28.02321,457.6755,0,915.3509,0,-7.105427e-15,3.88467e-13,4.263256e-14,673.4433,0,0,500,0,1.660135,0,2.442491e-15
tuned,2026-01-21 19:15:00,1613,19.25,26.99448,3185.345,709.3082,1.295581,107.9964,0,0,2229.742,2229.424,153.9283,44.35664,198.285,1,197.5683,0.7166718,0,0,0,500,1203.418,0.6017092,0.8366173,0.3172331,0,250,0.3172331,2075.496,0,0,11.73985,0.5789094,107.9964,422.251,393.0412,29.20982,0,457.8494,2539.421,0,-1.421085e-14,2.752243e-13,4.263256e-14,697.5683,0.7166718,0,500,0,0,0,7.771561e-16
tuned,2026-01-21 19:30:00,1614,19.5,26.67727,3143.254,732.6648,0,98.56116,0,0,2200.278,2199.96,164.3192,47.28587,211.6051,1,211.4519,0.1532128,0,0,0,500,1078.229,0.5391145,0.7577749,0.3172331,0,250,0.3172331,2035.641,0,0,21.21298,0,98.56116,413.9361,382.9633,30.9729,0,448.7913,2504.945,0,-2.131628e-14,-1.519895e-13,4.263256e-14,711.4519,0,0,500,0,0.1532128,0,4.191092e-15
tuned,2026-01-21 19:45:00,1615,19.75,26.63285,3177.44,694.3559,5.124289,96.32047,0,0,2224.208,2223.89,158.37,45.66038,204.0303,1,203.0689,0.9614143,0,0,0,491.2869,955.2375,0.4776187,0.678945,0.3172331,0,250,0.3172331,2065.521,0,0,0,4.162875,96.32047,418.0538,388.2275,29.82625,0,451.992,2493.137,0,0,1.464384e-13,4.263256e-14,694.3559,0.9614143,0,500,0,0,0,-2.131628e-14
tuned,2026-01-21 20:00:00,1616,20,26.40981,3197.057,685.6313,0,91.80091,0,0,2237.94,2237.623,148.5233,42.81361,191.3369,1,190.509,0.8279123,0,0,0,495.1223,831.3065,0.4156533,0.601499,0.3172331,0,250,0.3172331,2089.1,0,0,0,0,91.80091,418.7041,390.857,27.8471,0,450.846,2479.653,0,7.105427e-15,7.038814e-14,4.263256e-14,685.6313,0,0,500,0,0.8279123,0,-1.998401e-15
tuned,2026-01-21 20:15:00,1617,20.25,26.34543,3153.354,646.9565,0,78.85581,0,0,2207.348,2207.031,122.238,35.64311,157.8812,1,153.3758,4.505378,0,0,0,493.5808,707.7804,0.3538902,0.5234615,0.3172331,0,250,0.3172331,2084.793,0,0,0,0,78.85581,412.434,389.535,22.89896,0,439.912,2419.516,0,-2.131628e-14,-1.625367e-13,4.263256e-14,646.9565,0,0,500,0,4.505378,0,1.509903e-14
tuned,2026-01-21 20:30:00,1618,20.5,26.33164,3190.59,590.9251,0,66.04081,0,0,2233.413,2233.096,0,0,0,0,0,0,0,0,0,500,582.669,0.2913345,0.445679,0.3172331,0,250,0.3172331,2233.096,0,0,90.92512,0,66.04081,417.186,417.1267,0.05925692,0,429.4627,2518.89,0,0,-1.547651e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 20:45:00,1619,20.75,25.91808,3159.028,532.5674,0,54.30205,0,0,2211.319,2211.002,0,0,0,0,0,0,0,0,0,500,457.5773,0.2287887,0.3668981,0.3172331,0,250,0.3172331,2211.002,0,0,32.56735,0,54.30205,409.5786,409.5199,0.05875763,0,419.5776,2363.856,0,0,6.783463e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 21:00:00,1620,21,25.82485,3142.695,466.8141,0,50.98318,0,0,2199.887,2199.569,0,0,0,0,0,0,0,0,0,466.8141,340.8017,0.1704009,0.2881297,0.3172331,0,250,0.3172331,2199.569,0,0,0,0,50.98318,406.6885,406.6299,0.05864623,0,416.055,2288.303,0,0,-4.096723e-14,4.263256e-14,466.8141,0,0,495.2267,0,0,0,0
tuned,2026-01-21 21:15:00,1621,21.25,25.67795,3111.787,419.533,2.419317,46.13565,0,0,2178.251,2177.933,0,0,0,0,0,0,0,0,0,421.8692,235.2808,0.1176404,0.2145979,0.3172331,0,250,0.3172331,2177.933,0,0,0,0.08308797,46.13565,401.4894,401.4309,0.05847156,0,409.9345,2254.783,0,0,1.382228e-14,4.263256e-14,419.533,2.336229,0,441.6308,0,0,0,-9.769963e-15
tuned,2026-01-21 21:30:00,1622,21.5,25.42508,3108.228,353.8903,0,40.02691,0,0,2175.759,2175.442,182.629,52.71041,235.3394,1,233.706,1.633409,0,0,0,120.1842,205.1977,0.1025988,0.1481529,0.3172331,0,250,0.3172331,1992.813,0,0,0,0,40.02691,398.9846,365.4364,33.54817,0,425.4869,2340.178,0,7.105427e-15,4.490852e-14,4.263256e-14,353.8903,0,0,140.975,0,1.633409,0,-8.437695e-15
tuned,2026-01-21 21:45:00,1623,21.75,25.27703,3106.798,325.0063,2.996972,39.75972,0,0,2174.759,2174.442,247.9117,71.90964,319.8213,1,314.2427,5.578583,0,0,0,10.76355,202.4745,0.1012373,0.12921,0.3172331,0,250,0.3172331,1926.53,0,0,0,0,39.75972,397.6137,352.2297,45.38398,0,431.4087,2372.748,0,-2.842171e-14,3.219647e-14,4.263256e-14,325.0063,2.996972,0,20.66159,0,2.581611,0,-1.865175e-14
tuned,2026-01-21 22:00:00,1624,22,25.00591,3091.749,274.778,0.7745755,42.77792,0,0,2164.224,2163.907,208.7897,60.28994,269.0796,1,266.9391,2.140561,0,0,0,7.838891,200.4829,0.1002415,0.1274952,0.3172331,0,250,0.3172331,1955.117,0,0,0,0,42.77792,393.5418,355.5179,38.02394,0,423.5866,2329.726,0,-2.131628e-14,3.902434e-14,4.263256e-14,274.778,0.7745755,0,9.770546,0,1.365985,0,1.065814e-14
tuned,2026-01-21 22:15:00,1625,22.25,24.81058,3089.078,245.925,0.2569524,35.68042,0,0,2162.355,2162.038,162.5178,46.94761,209.4654,1,207.6194,1.845962,0,0,0,1.805414,200,0.1,0.1262412,0.3172331,0,250,0.3172331,1999.52,0,0,36.50021,0,35.68042,38.92239,35.99136,2.93103,0,89.40184,554.673,0,-7.105427e-15,0,4.263256e-14,209.4248,0.2569524,0,1.805414,0,1.58901,0,-6.217249e-15
tuned,2026-01-21 22:30:00,1626,22.5,24.45649,3081.756,192.5789,0,37.4314,0,0,2157.229,2156.912,154.5093,44.84683,199.3561,1,195.4747,3.755502,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2002.403,0,0,0,0,37.4314,38.83013,36.04325,2.786878,0,87.62261,481.9243,0,-2.131628e-14,0,4.263256e-14,192.5789,0,0,0,0.1259371,6.651255,0,-8.881784e-15
tuned,2026-01-21 22:45:00,1627,22.75,24.34149,3083.536,160.6892,0.9646434,31.14191,0,0,2158.475,2158.158,150.9979,43.89641,194.8943,1,190.4513,4.317088,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2007.16,0,0,0,0,31.14191,38.85256,36.12889,2.723672,0,85.61386,470.8762,0,-2.131628e-14,0,4.263256e-14,160.6892,0.9646434,0,0,0.1259371,33.11453,0,-2.842171e-14
tuned,2026-01-21 23:00:00,1628,23,24.19631,3040.299,159.4709,4.109531,29.95332,0,1,2128.209,2127.892,520.4378,150.2968,670.7346,2,165.2522,5.482349,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1607.454,0,0,0,0,29.95332,38.30776,28.93417,9.373591,0,184.5909,1015.25,0,-5.684342e-14,1.24345e-13,4.263256e-14,159.4709,4.109531,0,0,500,7.154189,0,-5.329071e-14
tuned,2026-01-21 23:15:00,1629,23.25,24.06803,3026.635,134.4439,1.542791,24.09039,1,1,2118.644,2118.327,500.3405,144.3025,644.643,2,141.1636,3.479345,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1617.986,0,0,0,0,24.09039,38.1356,29.12376,9.011839,177.7262,0,355.4523,0,-5.684342e-14,-1.216804e-13,4.263256e-14,134.4439,1.542791,0,0,500,8.656308,0,-4.973799e-14
tuned,2026-01-21 23:30:00,1630,23.5,23.75381,2997.153,110.1754,1.886285,15.91313,1,1,2098.007,2097.69,487.5224,140.7741,628.2966,2,123.3214,4.97519,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1610.167,0,0,0,0,15.91313,37.76413,28.98301,8.781114,172.5801,0,345.1602,0,0,1.301736e-13,4.263256e-14,110.1754,1.886285,0,0,500,16.23488,0,2.131628e-14
tuned,2026-01-21 23:45:00,1631,23.75,23.76807,3000.168,128.6988,2.335128,21.3293,1,1,2100.117,2099.8,466.0324,134.1009,600.1333,2,99.77853,0.3547376,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1633.768,0,0,28.92028,1.98039,21.3293,37.80211,29.40782,8.394293,167.2935,0,387.8907,0,-2.842171e-14,8.903989e-14,4.263256e-14,99.77853,0.3547376,0,0,500,0,0,-5.684342e-14
tuned,2026-01-22 00:00:00,1632,0,23.79762,3001.797,96.02434,5.782863,27.3695,1,1,2101.258,2100.941,458.0574,131.8875,589.9449,2,88.83092,1.113961,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1642.883,0,0,7.193417,4.668902,27.3695,37.82264,29.5719,8.250744,166.3188,0,353.1001,0,0,2.131628e-14,4.263256e-14,88.83092,1.113961,0,0,500,0,0,-5.684342e-14
tuned,2026-01-22 00:15:00,1633,0.25,23.55451,2999.574,106.7902,6.487438,25.70659,1,1,2099.702,2099.385,458.8542,132.0049,590.8591,2,90.79635,0.06278485,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1640.531,0,0,15.99389,6.424654,25.70659,37.79464,29.52955,8.265086,166.0771,0,370.8261,0,-2.842171e-14,-1.135758e-13,4.263256e-14,90.79635,0.06278485,0,0,500,0,0,0
tuned,2026-01-22 00:30:00,1634,0.5,23.27135,2985.465,97.24244,1.699559,22.41501,1,1,2089.826,2089.509,463.8702,133.4499,597.3201,2,97.2383,0.08179103,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1625.638,0,0,0.004142589,1.617767,22.41501,37.61686,29.26149,8.355374,166.6506,0,336.0991,0,2.842171e-14,-2.081668e-13,4.263256e-14,97.2383,0.08179103,0,0,500,0,0,-5.684342e-14
tuned,2026-01-22 00:45:00,1635,0.75,22.99412,3035.373,119.0592,5.106549,20.02207,1,1,2124.761,2124.444,458.2523,131.8251,590.0773,2,90.07734,0,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1666.192,0,0,28.98182,5.106549,20.02207,38.2457,29.99145,8.254251,165.3165,0,389.4354,0,0,4.474199e-13,4.263256e-14,90.07734,0,0,0,500,0,0,0
tuned,2026-01-22 01:00:00,1636,1,22.86618,3006.663,116.2816,4.732426,24.34569,1,1,2104.664,2104.347,465.9177,134.2031,600.1208,2,98.49411,1.626718,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1638.429,0,0,17.78745,3.105707,24.34569,37.88395,29.49172,8.392229,167.9402,0,371.921,0,2.842171e-14,-1.731948e-14,4.263256e-14,98.49411,1.626718,0,0,500,0,0,0
tuned,2026-01-22 01:15:00,1637,1.25,22.78743,3019.951,104.0983,4.094386,13.85079,1,1,2113.966,2113.649,116.32,33.68,150,1,101.3942,2.053526,0,0,46.55227,0,1335.438,0.6677192,0.8337089,0.3172331,0,250,0.3172331,1997.329,0,0,2.704136,2.04086,13.85079,38.05139,35.95191,2.09947,72.04353,0,152.2722,0,-7.105427e-15,2.98872e-13,4.263256e-14,101.3942,2.053526,0,0,46.55227,0,0,7.105427e-15
tuned,2026-01-22 01:30:00,1638,1.5,22.48058,3006.614,127.6636,0,12.38829,1,1,2104.629,2104.312,116.4875,33.51247,150,1,102.8667,0.02429663,0,0,47.10897,0,1347.005,0.6735027,0.8409059,0.3172331,0,250,0.3172331,1987.825,0,0,24.79682,0,12.38829,37.88333,35.78084,2.102486,71.43768,0,185.6499,0,0,-1.119105e-13,4.263256e-14,102.8667,0,0,0,47.10897,0.02429663,0,3.885781e-15
tuned,2026-01-22 01:45:00,1639,1.75,22.01484,3042.937,109.1486,0,20.86301,1,1,2130.056,2129.739,116.3679,33.63208,150,1,90.71678,1.473098,0,0,57.81012,0,1361.246,0.6806229,0.8481895,0.3172331,0,250,0.3172331,2013.371,0,0,18.43179,0,20.86301,38.34101,36.24068,2.100333,73.45232,0,178.6995,0,0,3.672618e-13,4.263256e-14,90.71678,0,0,0,57.81012,1.473098,0,8.881784e-16
tuned,2026-01-22 02:00:00,1640,2,21.88693,3065.337,145.6142,0,18.5406,1,1,2145.736,2145.419,116.2244,33.77564,150,1,90.34513,3.211876,0,0,56.44299,0,1375.142,0.6875711,0.8571565,0.3172331,0,250,0.3172331,2029.194,0,0,55.26905,0,18.5406,38.62324,36.5255,2.097749,73.47457,0,242.2882,0,-1.421085e-14,-4.251044e-13,4.263256e-14,90.34513,0,0,0,56.44299,3.211876,0,-2.220446e-15
tuned,2026-01-22 02:15:00,1641,2.25,21.70227,3066.941,139.5914,0,16.37338,1,1,2146.859,2146.541,116.4608,33.53923,150,1,98.77213,0.3484647,0,0,50.8794,0,1387.646,0.6938228,0.8659069,0.3172331,0,250,0.3172331,2030.081,0,0,40.81929,0,16.37338,38.64346,36.54145,2.102004,72.87346,0,216.1602,0,-7.105427e-15,1.945111e-13,4.263256e-14,98.77213,0,0,0,50.8794,0.3484647,0,5.717649e-15
tuned,2026-01-22 02:30:00,1642,2.5,21.55544,3074.923,128.2814,0,11.17136,1,1,2152.446,2152.129,116.4324,33.56756,150,1,93.82415,0.6915431,0,0,55.4843,0,1401.298,0.7006491,0.8737801,0.3172331,0,250,0.3172331,2035.696,0,0,34.45722,0,11.17136,38.74402,36.64253,2.101494,72.11033,0,203.6594,0,-7.105427e-15,-3.271827e-13,4.263256e-14,93.82415,0,0,0,55.4843,0.6915431,0,5.440093e-15
tuned,2026-01-22 02:45:00,1643,2.75,21.46415,3044.585,119.6314,1.899513,21.68019,1,1,2131.209,2130.892,116.4285,33.57151,150,1,104.7347,0.7394897,0,0,44.52583,0,1412.209,0.7061046,0.882377,0.3172331,0,250,0.3172331,2014.464,0,0,14.89669,1.160023,21.68019,38.36177,36.26035,2.101423,73.51337,0,174.7246,0,-1.421085e-14,-1.425526e-13,4.263256e-14,104.7347,0.7394897,0,0,44.52583,0,0,-7.105427e-15
tuned,2026-01-22 03:00:00,1644,3,21.16955,3016.625,120.4561,0,24.37262,1,1,2111.638,2111.32,116.4455,33.55448,150,1,99.93514,0.5332228,0,0,49.53164,0,1424.37,0.7121849,0.8892474,0.3172331,0,250,0.3172331,1994.875,0,0,20.52096,0,24.37262,38.00948,35.90775,2.101729,73.57829,0,182.5552,0,-1.421085e-14,-4.437561e-13,4.263256e-14,99.93514,0,0,0,49.53164,0.5332228,0,-3.330669e-16
tuned,2026-01-22 03:15:00,1645,3.25,21.04318,3039.11,114.6696,2.055646,27.36513,1,1,2127.377,2127.06,116.48,33.51998,150,1,105.8065,0.1153586,0,0,44.07812,0,1435.165,0.7175825,0.8969047,0.3172331,0,250,0.3172331,2010.58,0,0,8.863057,1.940287,27.36513,38.29278,36.19043,2.10235,74.32103,0,167.2778,0,0,-3.899103e-13,4.263256e-14,105.8065,0.1153586,0,0,44.07812,0,0,0
tuned,2026-01-22 03:30:00,1646,3.5,20.88153,3039.499,124.9785,0.6956071,26.07557,1,1,2127.649,2127.332,116.4851,33.51495,150,1,96.44013,0.05436508,0,0,53.50551,0,1448.316,0.7241578,0.9037024,0.3172331,0,250,0.3172331,2010.847,0,0,28.53833,0.641242,26.07557,38.29769,36.19525,2.102441,74.09041,0,198.5156,0,0,3.324008e-13,4.263256e-14,96.44013,0.05436508,0,0,53.50551,0,0,0
tuned,2026-01-22 03:45:00,1647,3.75,20.82172,3002.48,130.6426,0,16.4712,1,1,2101.736,2101.419,116.4828,33.51717,150,1,101.6513,0.08130896,0,0,48.26737,0,1460.154,0.7300772,0.911983,0.3172331,0,250,0.3172331,1984.936,0,0,28.99125,0,16.4712,37.83125,35.72885,2.102401,72.00982,0,194.0296,0,0,1.749711e-13,4.263256e-14,101.6513,0,0,0,48.26737,0.08130896,0,-3.538836e-15
tuned,2026-01-22 04:00:00,1648,4,20.88511,3007.706,134.1978,3.072388,19.12554,1,1,2105.394,2105.077,116.4533,33.5467,150,1,121.3968,0.4389003,0,0,28.16427,0,1466.966,0.7334828,0.9194378,0.3172331,0,250,0.3172331,1988.624,0,0,12.80099,2.633488,19.12554,37.8971,35.79523,2.10187,72.55488,0,171.7342,0,7.105427e-15,1.175726e-13,4.263256e-14,121.3968,0.4389003,0,0,28.16427,0,0,7.105427e-15
tuned,2026-01-22 04:15:00,1649,4.25,20.80006,2985.35,168.7248,6.821405,25.63889,1,1,2089.745,2089.428,124.3093,35.80126,160.1106,1,159.7221,0.3884662,0,0,0,0,1466.735,0.7333673,0.9237267,0.3172331,0,250,0.3172331,1965.118,0,0,9.002683,6.432939,25.63889,37.61541,35.37213,2.243278,75.47378,0,177.574,0,-7.105427e-15,-1.049161e-13,4.263256e-14,159.7221,0.3884662,0,0,0,0,0,2.997602e-15
tuned,2026-01-22 04:30:00,1650,4.5,20.61656,2965.577,195.557,2.431195,25.44967,1,1,2075.904,2075.587,144.0148,41.44025,185.4551,1,185.3458,0.1092908,0,0,0,0,1466.504,0.7332519,0.9235813,0.3172331,0,250,0.3172331,1931.572,0,0,10.21125,2.321904,25.44967,37.36627,34.76829,2.597977,80.46279,0,182.5453,0,-2.842171e-14,-4.53082e-13,4.263256e-14,185.3458,0.1092908,0,0,0,0,0,-4.427014e-15
tuned,2026-01-22 04:45:00,1651,4.75,20.72476,2984.967,213.0207,8.019668,21.27416,1,1,2089.477,2089.16,179.2588,51.57054,230.8293,1,230.7983,0.03106001,0,0,0,0,1466.273,0.7331364,0.9234359,0.3172331,0,250,0.3172331,1909.901,0,0,0,7.988608,21.27416,37.61058,34.37822,3.232368,89.5121,0,192.8046,0,-1.421085e-14,3.479439e-13,4.263256e-14,213.0207,0.03106001,0,0,0,17.77752,0,-1.065814e-14
tuned,2026-01-22 05:00:00,1652,5,20.77472,3005.103,273.8481,7.327324,22.73169,1,1,2103.572,2103.255,215.6669,62.09592,277.7628,1,277.2436,0.5191908,0,0,0,0,1466.042,0.733021,0.9232905,0.3172331,0,250,0.3172331,1887.588,0,0,0,6.808133,22.73169,37.86429,33.97658,3.887714,99.88349,0,211.511,0,2.131628e-14,-3.956835e-13,4.263256e-14,273.8481,0.5191908,0,0,0,3.395525,0,1.065814e-14
tuned,2026-01-22 05:15:00,1653,5.25,20.71844,3013.715,320.4621,1.693688,18.31653,1,1,2109.601,2109.283,285.7606,82.81359,368.5742,1,362.8454,5.7288,0,0,0,0,1465.811,0.7329056,0.9231452,0.3172331,0,250,0.3172331,1823.523,0,0,0,0,18.31653,37.97281,32.82341,5.149401,118.7046,0,237.4092,0,-1.421085e-14,7.926992e-14,4.263256e-14,320.4621,1.693688,0,0,0,46.41839,0,0
tuned,2026-01-22 05:30:00,1654,5.5,20.46778,3018.137,399.0599,2.557571,16.68811,1,1,2112.696,2112.379,350.668,101.3911,452.059,1,447.2179,4.841136,0,0,0,0,1465.581,0.7327903,0.9229999,0.3172331,0,250,0.3172331,1761.711,0,0,0,0,16.68811,38.02853,31.7108,6.317733,135.8839,0,271.7678,0,2.842171e-14,-1.065814e-14,4.263256e-14,399.0599,2.557571,0,0,0,50.44151,0,1.421085e-14
tuned,2026-01-22 05:45:00,1655,5.75,20.35703,3010.328,477.0454,7.012992,14.55411,1,1,2107.229,2106.912,405.1234,116.9859,522.1093,2,517.9292,4.180161,0,0,0,0,1465.35,0.7326749,0.9228546,0.3172331,0,250,0.3172331,1701.789,0,0,0,2.832831,14.55411,37.93013,30.6322,7.297931,150.0395,0,304.9656,0,-4.263256e-14,2.802203e-13,4.263256e-14,477.0454,4.180161,0,0,0,40.88377,0,-3.552714e-14
tuned,2026-01-22 06:00:00,1656,6,20.39638,3027.056,566.0429,4.487739,8.758917,1,1,2118.939,2118.622,468.8616,135.2336,604.0952,2,600.7417,3.353495,0,0,0,0,1465.119,0.7325596,0.9227093,0.3172331,0,250,0.3172331,1649.761,0,0,0,1.134245,8.758917,38.14091,29.69569,8.445219,166.3875,0,334.7317,0,-2.842171e-14,7.904788e-14,4.263256e-14,566.0429,3.353495,0,0,0,34.69882,0,7.105427e-15
tuned,2026-01-22 06:15:00,1657,6.25,20.50311,3044.759,653.6553,7.000921,8.930172,1,1,2131.331,2131.014,529.2187,152.8769,682.0956,2,676.1046,5.990992,0,0,0,0,1464.888,0.7324442,0.922564,0.3172331,0,250,0.3172331,1601.796,0,0,0,1.00993,8.930172,38.36397,28.83232,9.531647,183.1989,0,368.1399,0,-5.684342e-14,3.326228e-13,4.263256e-14,653.6553,5.990992,0,0,0,22.44924,0,4.263256e-14
tuned,2026-01-22 06:30:00,1658,6.5,20.48236,3053.078,729.8399,3.815062,24.37663,1,1,2137.155,2136.837,588.463,169.4737,757.9368,2,756.1401,1.796709,0,0,0,0,1464.658,0.7323289,0.9224188,0.3172331,0,250,0.3172331,1548.374,0,0,0,2.018353,24.37663,38.46878,27.87074,10.59805,201.4093,0,406.3003,0,-2.842171e-14,1.69087e-13,4.263256e-14,729.8399,1.796709,0,0,0,26.30018,0,-3.197442e-14
tuned,2026-01-22 06:45:00,1659,6.75,20.60328,3131.773,762.5186,0,18.72144,1,1,2192.241,2191.924,617.1065,177.6007,794.7072,2,793.9728,0.7344453,0,0,0,0,1464.427,0.7322137,0.9222736,0.3172331,0,250,0.3172331,1574.817,0,0,0,0,18.72144,39.46033,28.34671,11.11363,209.0761,0,418.1523,0,2.842171e-14,-3.730349e-13,4.263256e-14,762.5186,0,0,0,0,32.18864,0,-2.842171e-14
tuned,2026-01-22 07:00:00,1660,7,20.59716,3133.031,778.7191,0,18.97844,1,1,2193.122,2192.804,619.0988,178.1706,797.2694,2,796.5645,0.704943,0,0,0,0,1464.197,0.7320984,0.9221284,0.3172331,0,250,0.3172331,1573.706,0,0,0,0,18.97844,39.47619,28.3267,11.14949,209.6687,0,419.3374,0,-8.526513e-14,-3.455014e-13,4.263256e-14,778.7191,0,0,0,0,18.55037,0,-3.552714e-14
tuned,2026-01-22 07:15:00,1661,7.25,20.63376,3147.03,759.232,0,15.39045,1,1,2202.921,2202.604,597.2882,171.8304,769.1186,2,769.0348,0.08381663,0,0,0,0,1463.966,0.7319831,0.9219832,0.3172331,0,250,0.3172331,1605.315,0,0,0,0,15.39045,39.65258,28.89568,10.7569,203.2996,0,406.5992,0,-2.842171e-14,2.913225e-13,4.263256e-14,759.232,0,0,0,0,9.886656,0,3.375078e-14
tuned,2026-01-22 07:30:00,1662,7.5,20.80964,3139.652,727.0377,6.907439,21.45304,1,1,2197.756,2197.439,569.1889,163.9882,733.1771,2,730.8249,2.352196,0,0,0,0,1463.736,0.7318679,0.9218381,0.3172331,0,250,0.3172331,1628.25,0,0,0,4.555243,21.45304,39.55961,29.3085,10.25111,196.8957,0,401.6491,0,2.842171e-14,-2.414735e-13,4.263256e-14,727.0377,2.352196,0,0,0,3.787221,0,2.087219e-14
tuned,2026-01-22 07:45:00,1663,7.75,20.89217,3151.818,680.9848,3.166137,16.02635,1,1,2206.273,2205.955,529.9579,152.8935,682.8513,2,678.7044,4.146955,0,0,0,0,1463.505,0.7317527,0.921693,0.3172331,0,250,0.3172331,1675.998,0,0,2.280452,0,16.02635,39.71291,30.16796,9.544952,185.7541,0,375.4419,0,5.684342e-14,-8.437695e-14,4.263256e-14,678.7044,3.166137,0,0,0,0.9808179,0,4.796163e-14
tuned,2026-01-22 08:00:00,1664,8,21.04137,3170.665,623.1184,365.7794,23.02315,1,1,2219.465,2219.148,717.9331,243.886,961.8191,2,610.4137,351.4053,0,0,0,0,1463.275,0.7316375,0.9215479,0.3172331,0,250,0.3172331,1501.215,0,0,12.70462,14.37403,23.02315,39.95038,27.02187,12.92851,274.7868,0,596.2842,0,-5.684342e-14,-1.055822e-13,4.263256e-14,610.4137,351.4053,0,0,0,0,0,0
tuned,2026-01-22 08:15:00,1665,8.25,21.29837,3201.891,518.5255,369.6271,28.31093,1,1,2241.323,2241.006,646.617,223.7507,870.3677,2,515.3864,354.9814,0,0,0,0,1463.045,0.7315223,0.9214028,0.3172331,0,250,0.3172331,1594.389,0,0,3.139178,14.64571,28.31093,40.34382,28.699,11.64482,257.2423,0,545.1636,0,-5.684342e-14,-2.632339e-13,4.263256e-14,515.3864,354.9814,0,0,0,0,0,0
tuned,2026-01-22 08:30:00,1666,8.5,21.59815,3142.909,445.9776,376.0059,36.16201,1,1,2200.036,2199.719,575.1421,202.9967,778.1388,2,424.9715,353.1673,0,0,0,0,1462.814,0.7314072,0.9212578,0.3172331,0,250,0.3172331,1624.577,0,0,21.00609,22.83856,36.16201,39.60065,29.24239,10.35827,238.3951,0,552.4223,0,-1.136868e-13,3.942402e-13,4.263256e-14,424.9715,353.1673,0,0,0,0,0,0
tuned,2026-01-22 08:45:00,1667,8.75,21.68127,3199.033,360.8007,387.0668,42.16706,1,1,2239.323,2239.006,511.1188,184.9022,696.021,2,339.8155,356.2055,0,0,0,0,1462.584,0.731292,0.9211127,0.3172331,0,250,0.3172331,1727.887,0,0,20.98518,30.86128,42.16706,40.30781,31.10196,9.205849,223.1937,0,535.8225,0,0,9.103829e-14,4.263256e-14,339.8155,356.2055,0,0,0,0,0,5.684342e-14
tuned,2026-01-22 09:00:00,1668,9,21.81946,3235.182,291.1154,388.304,36.86179,1,1,2264.627,2264.31,472.4668,174.6987,647.1655,2,282.348,364.8175,0,0,0,0,1462.354,0.7311769,0.9209677,0.3172331,0,250,0.3172331,1791.843,0,0,8.767386,23.48657,36.86179,40.76329,32.25317,8.510112,213.2532,0,482.1445,0,-5.684342e-14,-2.201572e-13,4.263256e-14,282.348,364.8175,0,0,0,0,0,0
tuned,2026-01-22 09:15:00,1669,9.25,21.82698,3260.635,202.6058,393.0301,42.31044,1,1,2282.444,2282.127,432.559,163.7793,596.3383,2,226.2459,370.0924,0,0,0,0,1462.124,0.7310618,0.9208228,0.3172331,0,250,0.3172331,1849.568,0,0,0,22.9377,42.31044,41.084,33.29222,7.791772,204.3052,0,448.178,0,0,4.143352e-13,4.263256e-14,202.6058,370.0924,0,0,0,23.64016,0,2.842171e-14
tuned,2026-01-22 09:30:00,1670,9.5,21.84802,3253.493,182.7069,395.117,45.60248,1,1,2277.445,2277.128,417.3098,159.9386,577.2485,2,202.0193,375.2292,0,0,0,0,1461.893,0.7309467,0.9206778,0.3172331,0,250,0.3172331,1859.818,0,0,0,19.88781,45.60248,40.99401,33.47673,7.517287,201.215,0,436.7366,0,-5.684342e-14,2.201572e-13,4.263256e-14,182.7069,375.2292,0,0,0,19.31243,0,2.842171e-14
tuned,2026-01-22 09:45:00,1671,9.75,22.0887,3233.274,137.0882,393.5439,53.45932,1,1,2263.292,2262.975,380.3451,149.1205,529.4656,2,155.9719,373.4937,0,0,0,0,1461.663,0.7308317,0.9205329,0.3172331,0,250,0.3172331,1882.63,0,0,0,20.05027,53.45932,40.73926,33.88734,6.851921,192.1929,0,418.9726,0,-2.842171e-14,1.518785e-13,4.263256e-14,137.0882,373.4937,0,0,0,18.88369,0,-2.842171e-14
tuned,2026-01-22 10:00:00,1672,10,22.22821,3236.379,110.8478,396.0326,51.9917,1,1,2265.465,2265.148,357.3925,143.2165,500.609,2,120.5426,380.0664,0,0,0,0,1461.433,0.7307166,0.920388,0.3172331,0,250,0.3172331,1907.755,0,0,0,15.9662,51.9917,40.77837,34.3396,6.438775,186.5126,0,400.567,0,-2.842171e-14,2.552403e-13,4.263256e-14,110.8478,380.0664,0,0,0,9.694856,0,2.842171e-14
tuned,2026-01-22 10:15:00,1673,10.25,22.20008,3286.794,99.37,398.0699,58.59288,1,1,2300.756,2300.439,362.7628,144.6531,507.4159,2,128.3679,379.048,0,0,0,0,1461.203,0.7306016,0.9202431,0.3172331,0,250,0.3172331,1937.676,0,0,0,19.02191,58.59288,41.41361,34.87816,6.53544,189.6196,0,412.052,0,0,-3.328449e-13,4.263256e-14,99.37,379.048,0,0,0,28.99791,0,0
tuned,2026-01-22 10:30:00,1674,10.5,22.4919,3329.535,123.9088,398.4802,71.14549,1,1,2330.674,2330.357,361.483,144.7149,506.1979,2,123.1063,383.0916,0,0,0,0,1460.973,0.7304866,0.9200982,0.3172331,0,250,0.3172331,1968.874,0,0,0.8025783,15.38857,71.14549,41.95214,35.43973,6.512405,192.4723,0,412.8743,0,0,2.531308e-13,4.263256e-14,123.1063,383.0916,0,0,0,0,0,0
tuned,2026-01-22 10:45:00,1675,10.75,22.60748,3350.812,94.77032,401.9973,69.32985,1,1,2345.568,2345.251,345.3886,140.3163,485.7049,1,100.4372,385.2677,0,0,0,0,1460.743,0.7303716,0.9199534,0.3172331,0,250,0.3172331,1999.862,0,0,0,16.72962,69.32985,42.22023,35.99752,6.222704,188.3436,0,405.5459,0,-2.842171e-14,2.419176e-13,4.263256e-14,94.77032,385.2677,0,0,0,5.666862,0,-1.421085e-14
tuned,2026-01-22 11:00:00,1676,11,22.79638,3388.455,78.19654,406.0918,87.99289,1,1,2371.919,2371.601,336.0049,137.7637,473.7686,1,87.12009,386.6485,0,0,0,0,1460.513,0.7302566,0.9198085,0.3172331,0,250,0.3172331,2035.597,0,0,0,19.44323,87.99289,42.69454,36.64074,6.053798,189.7278,0,412.9952,0,-2.842171e-14,-3.18523e-13,4.263256e-14,78.19654,386.6485,0,0,0,8.923556,0,-1.421085e-14
tuned,2026-01-22 11:15:00,1677,11.25,23.08309,3380.98,59.77277,402.0272,98.04998,1,1,2366.686,2366.369,330.0319,136.5738,466.6058,1,74.98777,391.618,0,0,0,0,1460.283,0.7301416,0.9196637,0.3172331,0,250,0.3172331,2036.337,0,0,0,10.40919,98.04998,42.60035,36.65406,5.946285,190.3969,0,398.7497,0,0,4.392042e-13,4.263256e-14,59.77277,391.618,0,0,0,15.215,0,1.421085e-14
tuned,2026-01-22 11:30:00,1678,11.5,23.36729,3373.346,64.02188,417.5908,109.4863,1,1,2361.342,2361.025,334.6013,137.5661,472.1673,1,83.58018,388.5872,0,0,0,0,1460.053,0.7300267,0.919519,0.3172331,0,250,0.3172331,2026.424,0,0,0,29.00368,109.4863,42.50416,36.47563,6.028533,193.3188,0,436.669,0,-5.684342e-14,-1.64091e-13,4.263256e-14,64.02188,388.5872,0,0,0,19.5583,0,-2.842171e-14
tuned,2026-01-22 11:45:00,1679,11.75,23.5912,3426.733,64.75464,425.4249,114.2073,1,1,2398.713,2398.396,334.5059,137.449,471.9549,1,84.21032,387.7446,0,0,0,0,1459.824,0.7299118,0.9193742,0.3172331,0,250,0.3172331,2063.89,0,0,0,37.68038,114.2073,43.17684,37.15002,6.026816,194.795,0,454.5886,0,2.842171e-14,-2.599032e-13,4.263256e-14,64.75464,387.7446,0,0,0,19.45567,0,4.263256e-14
tuned,2026-01-22 12:00:00,1680,12,23.56149,3467.634,83.00922,424.4083,118.7968,1,1,2427.343,2427.026,340.5023,139.3666,479.8689,1,90.31266,389.5562,0,0,0,0,1459.594,0.7297969,0.9192295,0.3172331,0,250,0.3172331,2086.524,0,0,0,34.85212,118.7968,43.69218,37.55743,6.134751,197.9194,0,455.9588,0,-2.842171e-14,2.020606e-13,4.263256e-14,83.00922,389.5562,0,0,0,7.303444,0,5.684342e-14
tuned,2026-01-22 12:15:00,1681,12.25,23.86768,3493.811,89.07437,418.7495,127.0827,1,1,2445.668,2445.35,329.3176,136.4314,465.749,1,73.53806,392.2109,0,0,0,0,1459.364,0.729682,0.9190848,0.3172331,0,250,0.3172331,2116.033,0,0,15.53631,26.53859,127.0827,44.02202,38.08859,5.933428,197.1142,0,466.8077,0,0,3.63265e-13,4.263256e-14,73.53806,392.2109,0,0,0,0,0,0
tuned,2026-01-22 12:30:00,1682,12.5,24.01822,3523.629,81.94717,414.7922,141.4954,1,1,2466.541,2466.223,332.6215,137.2568,469.8782,1,78.84292,391.0353,0,0,0,0,1459.134,0.7295671,0.9189401,0.3172331,0,250,0.3172331,2133.602,0,0,3.104253,23.75686,141.4954,44.39773,38.40483,5.992896,200.8926,0,448.1207,0,0,2.750022e-13,4.263256e-14,78.84292,391.0353,0,0,0,0,0,0
tuned,2026-01-22 12:45:00,1683,12.75,24.05867,3520.455,89.82709,413.6693,141.9282,1,1,2464.318,2464.001,339.2004,139.2128,478.4132,1,86.78081,391.6324,0,0,0,0,1458.905,0.7294523,0.9187954,0.3172331,0,250,0.3172331,2124.801,0,0,3.046286,22.03685,141.9282,44.35773,38.24641,6.111318,202.7875,0,448.8435,0,-2.842171e-14,-1.088019e-14,4.263256e-14,86.78081,391.6324,0,0,0,0,0,0
tuned,2026-01-22 13:00:00,1684,13,23.99376,3463.063,91.47001,411.4516,146.133,1,1,2424.144,2423.827,336.2034,138.9049,475.1083,1,78.26315,396.8451,0,0,0,0,1458.675,0.7293374,0.9186508,0.3172331,0,250,0.3172331,2087.624,0,0,13.20685,14.60645,146.133,43.6346,37.57723,6.057371,202.5275,0,453.033,0,2.842171e-14,-4.418688e-13,4.263256e-14,78.26315,396.8451,0,0,0,0,0,0
tuned,2026-01-22 13:15:00,1685,13.25,24.38777,3466.724,98.46775,416.7489,164.4024,1,1,2426.707,2426.39,334.9345,138.0808,473.0153,1,80.48793,392.5273,0,0,0,0,1458.445,0.7292226,0.9185062,0.3172331,0,250,0.3172331,2091.455,0,0,17.97982,24.22162,164.4024,43.68072,37.64619,6.034531,205.2567,0,483.311,0,5.684342e-14,-5.540013e-14,4.263256e-14,80.48793,392.5273,0,0,0,0,0,0
tuned,2026-01-22 13:30:00,1686,13.5,24.61861,3502.549,100.7095,403.0867,177.1736,1,1,2451.784,2451.467,346.0078,141.3591,487.3669,1,93.9663,393.4006,0,0,0,0,1458.216,0.7291078,0.9183616,0.3172331,0,250,0.3172331,2105.459,0,0,6.743183,9.686102,177.1736,44.13212,37.89827,6.23385,211.2269,0,450.7942,0,-2.842171e-14,2.928768e-13,4.263256e-14,93.9663,393.4006,0,0,0,0,0,0
tuned,2026-01-22 13:45:00,1687,13.75,24.83763,3497.429,106.4939,403.1841,174.6972,1,1,2448.201,2447.883,345.1235,140.8915,486.0151,1,94.61966,391.3954,0,0,0,0,1457.986,0.7289931,0.918217,0.3172331,0,250,0.3172331,2102.76,0,0,11.87429,11.78868,174.6972,44.06761,37.84968,6.217934,210.4015,0,461.6217,0,2.842171e-14,-2.525757e-13,4.263256e-14,94.61966,391.3954,0,0,0,0,0,0
tuned,2026-01-22 14:00:00,1688,14,25.11289,3515.252,107.985,399.6657,176.8312,1,1,2460.676,2460.359,348.951,142.291,491.242,1,97.03969,394.2023,0,0,0,0,1457.757,0.7288783,0.9180725,0.3172331,0,250,0.3172331,2111.408,0,0,10.94532,5.46348,176.8312,448.4081,384.7611,63.64701,559.2759,0,1146.857,0,0,1.821876e-13,4.263256e-14,97.03969,394.2023,0,0,0,0,0,0
tuned,2026-01-22 14:15:00,1689,14.25,25.288,3526.028,116.0451,403.4845,183.2457,1,1,2468.219,2467.902,345.2701,141.2132,486.4833,1,92.45848,394.0248,0,0,0,0,1457.527,0.7287636,0.917928,0.3172331,0,250,0.3172331,2122.632,0,0,23.58667,9.45971,183.2457,451.367,388.1689,63.19808,562.8926,0,1182.79,0,0,-1.666445e-13,4.263256e-14,92.45848,394.0248,0,0,0,0,0,0
tuned,2026-01-22 14:30:00,1690,14.5,25.27076,3495.668,88.17893,400.8848,181.6564,1,1,2446.968,2446.65,342.4159,140.1169,482.5328,1,91.09691,391.4359,0,0,0,0,1457.298,0.7286488,0.9177835,0.3172331,0,250,0.3172331,2104.234,0,0,0,9.448885,181.6564,447.3255,384.6711,62.6544,557.9963,0,1132.292,0,-5.684342e-14,-3.33733e-13,4.263256e-14,88.17893,391.4359,0,0,0,2.917983,0,-2.842171e-14
tuned,2026-01-22 14:45:00,1691,14.75,25.52711,3503.789,97.37077,405.793,188.4367,1,1,2452.652,2452.335,333.2753,137.1594,470.4348,1,82.08428,388.3505,0,0,0,0,1457.068,0.7285341,0.917639,0.3172331,0,250,0.3172331,2119.059,0,0,15.28649,17.44248,188.4367,450.688,389.3886,61.29942,561.1743,0,1178.806,0,5.684342e-14,-2.624567e-13,4.263256e-14,82.08428,388.3505,0,0,0,0,0,0
tuned,2026-01-22 15:00:00,1692,15,25.81269,3497.314,105.0078,397.4369,194.5678,1,1,2448.12,2447.803,350.9169,142.1014,493.0184,1,105.9185,387.0998,0,0,0,0,1456.839,0.7284194,0.9174945,0.3172331,0,250,0.3172331,2096.886,0,0,0,10.33703,194.5678,452.467,387.5512,64.91589,565.6131,0,1149.058,0,-5.684342e-14,1.041389e-13,4.263256e-14,105.0078,387.0998,0,0,0,0.9107603,0,0
tuned,2026-01-22 15:15:00,1693,15.25,26.02118,3451.997,105.4796,404.6603,189.4169,1,1,2416.398,2416.081,359.1846,144.6646,503.8492,2,115.0107,388.8384,0,0,0,0,1456.61,0.7283048,0.9173501,0.3172331,0,250,0.3172331,2056.896,0,0,0,15.82184,189.4169,448.5052,381.7784,66.72676,561.6005,0,1150.494,0,-5.684342e-14,-8.582024e-14,4.263256e-14,105.4796,388.8384,0,0,0,9.531128,0,-1.421085e-14
tuned,2026-01-22 15:30:00,1694,15.5,26.3492,3474.042,122.7628,403.6427,191.7608,1,1,2431.829,2431.512,370.4874,147.6514,518.1388,2,131.7902,386.3486,0,0,0,0,1456.38,0.7281901,0.9172057,0.3172331,0,250,0.3172331,2061.024,0,0,0,17.29409,191.7608,454.4127,385.1239,69.28872,568.6078,0,1167.048,0,-5.684342e-14,1.352252e-13,4.263256e-14,122.7628,386.3486,0,0,0,9.027453,0,0
