controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-22 15:45:00,1695,15.75,26.70918,3436.281,122.8744,411.5931,197.7818,1,1,2405.396,2405.079,373.7242,148.6597,522.3839,2,135.3092,387.0747,0,0,0,0,1456.151,0.7280755,0.9170613,0.3172331,0,250,0.3172331,2031.355,0,0,0,24.51841,197.7818,452.824,382.4094,70.41455,568.3022,0,1178.899,0,-8.526513e-14,-8.337775e-14,4.263256e-14,122.8744,387.0747,0,0,0,12.43479,0,-7.105427e-14
tuned,2026-01-22 16:00:00,1696,16,26.69958,3440.091,109.3631,406.7983,196.6919,1,1,2408.064,2407.746,375.5506,148.4921,524.0427,2,143.4865,380.5562,0,0,0,0,1455.922,0.7279609,0.9169169,0.3172331,0,250,0.3172331,2032.196,0,0,0,26.24209,196.6919,453.236,382.4917,70.74432,568.0043,0,1181.276,0,0,2.269296e-13,4.263256e-14,109.3631,380.5562,0,0,0,34.1234,0,1.421085e-14
tuned,2026-01-22 16:15:00,1697,16.25,26.72387,3440.56,125.2795,404.2051,187.1643,1,1,2408.392,2408.074,388.2396,151.6534,539.8929,2,163.9363,375.9566,0,0,0,0,1455.693,0.7278463,0.9167726,0.3172331,0,250,0.3172331,2019.835,0,0,0,28.24842,187.1643,453.5258,380.3564,73.16937,567.2548,0,1183.238,0,2.842171e-14,2.167155e-13,4.263256e-14,125.2795,375.9566,0,0,0,38.65677,0,4.263256e-14
tuned,2026-01-22 16:30:00,1698,16.5,26.90829,3406.403,168.6646,399.6929,185.0685,1,1,2384.482,2384.165,404.8242,156.7051,561.5292,2,182.931,378.5982,0,0,0,0,1455.463,0.7277317,0.9166283,0.3172331,0,250,0.3172331,1979.341,0,0,0,21.09469,185.0685,450.7453,374.1603,76.58499,565.8494,0,1168.087,0,0,-5.362377e-14,4.263256e-14,168.6646,378.5982,0,0,0,14.26643,0,-2.842171e-14
tuned,2026-01-22 16:45:00,1699,16.75,26.98397,3371.4,219.6722,379.1142,174.136,1,1,2359.98,2359.662,418.4763,159.5145,577.9908,2,209.9078,368.0831,0,0,0,0,1455.234,0.7276171,0.916484,0.3172331,0,250,0.3172331,1941.186,0,0,9.764398,11.0311,174.136,446.8166,367.5261,79.29048,560.0099,0,1155.892,0,-5.684342e-14,3.860245e-13,4.263256e-14,209.9078,368.0831,0,0,0,0,0,0
tuned,2026-01-22 17:00:00,1700,17,27.04915,3372.836,263.4656,381.235,171.0568,1,1,2360.985,2360.668,439.2549,164.7998,604.0547,2,242.4812,361.5735,0,0,0,0,1455.005,0.7275026,0.9163397,0.3172331,0,250,0.3172331,1921.413,0,0,20.98443,19.66149,171.0568,447.6146,364.277,83.33763,561.5071,0,1193.128,0,-8.526513e-14,-2.213785e-13,4.263256e-14,242.4812,361.5735,0,0,0,0,0,-5.684342e-14
tuned,2026-01-22 17:15:00,1701,17.25,27.19339,3365.188,298.7862,373.0013,176.8948,1,1,2355.632,2355.314,481.0742,176.3244,657.3985,2,300.5806,356.818,0,0,0,0,1454.776,0.7273881,0.9161954,0.3172331,0,250,0.3172331,1874.24,0,0,0,16.18327,176.8948,447.9471,356.4056,91.54143,566.3683,0,1160.653,0,-5.684342e-14,4.996004e-15,4.263256e-14,298.7862,356.818,0,0,0,1.794338,0,-5.684342e-14
tuned,2026-01-22 17:30:00,1702,17.5,27.29558,3379.082,361.0798,364.6596,172.3712,1,1,2365.357,2365.04,517.0064,186.6538,703.6601,2,346.9099,356.7503,0,0,0,0,1454.547,0.7272736,0.9160512,0.3172331,0,250,0.3172331,1848.034,0,0,14.16998,7.909299,172.3712,450.7601,352.175,98.58504,571.6771,0,1181.441,0,-8.526513e-14,2.183809e-13,4.263256e-14,346.9099,356.7503,0,0,0,0,0,-5.684342e-14
tuned,2026-01-22 17:45:00,1703,17.75,27.22741,3361.199,429.156,373.7976,157.0836,1,1,2352.839,2352.522,565.8969,200.1588,766.0556,2,414.5662,351.4895,0,0,0,0,1454.318,0.7271591,0.915907,0.3172331,0,250,0.3172331,1786.625,0,0,14.58977,22.30815,157.0836,447.7348,339.9868,107.748,570.0378,0,1203.725,0,0,-4.274359e-13,4.263256e-14,414.5662,351.4895,0,0,0,0,0,0
tuned,2026-01-22 18:00:00,1704,18,27.21905,3351.447,492.4228,4.247517,150.7867,1,1,2346.013,2345.696,384.2062,110.9009,495.1071,1,491.5652,3.541898,0,0,0,0,1454.089,0.7270446,0.9157628,0.3172331,0,250,0.3172331,1961.489,0,0,0.8575868,0.7056187,150.7867,446.3576,373.1973,73.16029,512.7872,0,1028.271,0,1.421085e-14,-4.984901e-14,4.263256e-14,491.5652,3.541898,0,0,0,0,0,1.598721e-14
tuned,2026-01-22 18:15:00,1705,18.25,27.08672,3331.774,550.1347,1.891523,138.8706,1,1,2332.242,2331.924,428.4431,123.351,551.7942,2,550.8432,0.9509361,0,0,0,0,1453.86,0.7269302,0.9156187,0.3172331,0,250,0.3172331,1903.481,0,0,0,0.9405868,138.8706,442.5119,361.1603,81.3516,510.8602,0,1023.343,0,0,-4.03344e-13,4.263256e-14,550.1347,0.9509361,0,0,0,0.7085335,0,2.4869e-14
tuned,2026-01-22 18:30:00,1706,18.5,27.00845,3331.267,608.2112,7.236695,128.2765,1,1,2331.887,2331.569,471.1727,135.6641,606.8369,2,605.6874,1.149438,0,0,0,0,1453.631,0.7268157,0.9154745,0.3172331,0,250,0.3172331,1860.397,0,0,2.523732,6.087257,128.2765,441.723,352.4099,89.31307,512.3731,0,1039.6,0,5.684342e-14,3.957945e-13,4.263256e-14,605.6874,1.149438,0,0,0,0,0,5.195844e-14
tuned,2026-01-22 18:45:00,1707,18.75,26.79683,3280.213,646.372,0,112.1477,1,1,2296.149,2295.832,500.8003,144.1554,644.9557,2,644.1043,0.8513242,0,0,0,0,1453.403,0.7267013,0.9153304,0.3172331,0,250,0.3172331,1795.031,0,0,2.267703,0,112.1477,433.0437,338.5351,94.50859,503.841,0,1011.594,0,8.526513e-14,-3.151923e-13,4.263256e-14,644.1043,0,0,0,0,0.8513242,0,4.751755e-14
tuned,2026-01-22 19:00:00,1708,19,26.46218,3214.591,691.4151,4.234101,102.6993,1,0,2250.214,2249.896,140.5242,40.50922,181.0335,1,180.2366,0.796865,0,0,0,500,1328.174,0.6640869,0.9151863,0.3172331,0,250,0.3172331,2109.372,0,0,11.17853,3.437236,102.6993,421.4546,395.0757,26.37896,454.82,0,934.8522,0,-2.842171e-14,2.579048e-13,4.263256e-14,680.2366,0.796865,0,500,0,0,0,-1.24345e-14
tuned,2026-01-22 19:15:00,1709,19.25,26.30865,3216.866,711.9513,3.762802,93.37435,0,0,2251.806,2251.489,159.0387,45.86286,204.9015,1,203.845,1.056572,0,0,0,500,1202.965,0.6014824,0.8363316,0.3172331,0,250,0.3172331,2092.451,0,0,8.106307,2.70623,93.37435,420.4231,390.6705,29.75251,0,453.9668,2515.469,0,-2.131628e-14,1.715295e-13,4.263256e-14,703.845,1.056572,0,500,0,0,0,-1.24345e-14
tuned,2026-01-22 19:30:00,1710,19.5,26.13034,3198.795,729.1346,0,84.20856,0,0,2239.156,2238.839,173.2225,49.83758,223.0601,1,222.9962,0.06383865,0,0,0,500,1077.775,0.5388877,0.7574893,0.3172331,0,250,0.3172331,2065.616,0,0,6.138304,0,84.20856,416.5359,384.2534,32.28249,0,449.7557,2484.245,0,-1.421085e-14,-3.83471e-13,4.263256e-14,722.9962,0,0,500,0,0.06383865,0,-6.457335e-14
tuned,2026-01-22 19:45:00,1711,19.75,26.13354,3171.004,715.9389,6.113549,80.66164,0,0,2219.703,2219.385,156.2257,45.28859,201.5143,1,198.2478,3.26645,0,0,0,500,952.6057,0.4763028,0.6786593,0.3172331,0,250,0.3172331,2063.16,0,0,17.69105,2.847099,80.66164,412.9441,383.8215,29.12258,0,444.1161,2478.067,0,0,-1.304512e-13,4.263256e-14,698.2478,3.26645,0,500,0,0,0,3.68594e-14
tuned,2026-01-22 20:00:00,1712,20,26.211,3202.355,658.2496,5.246097,76.2938,0,0,2241.648,2241.331,146.0907,42.06343,188.1541,1,187.8002,0.353964,0,0,0,470.4495,834.8434,0.4174217,0.5998418,0.3172331,0,250,0.3172331,2095.24,0,0,0,4.892133,76.2938,417.6888,390.4085,27.28035,0,446.6878,2465.222,0,-2.131628e-14,1.398881e-14,4.263256e-14,658.2496,0.353964,0,500,0,0,0,-3.880229e-14
tuned,2026-01-22 20:15:00,1713,20.25,26.07199,3149.787,626.9855,0,75.6412,0,0,2204.851,2204.534,117.7212,34.08213,151.8033,1,149.7588,2.044497,0,0,0,477.2267,715.4053,0.3577026,0.5256886,0.3172331,0,250,0.3172331,2086.813,0,0,0,0,75.6412,409.6651,387.7334,21.93175,0,435.8698,2397.284,0,0,-1.503242e-13,4.263256e-14,626.9855,0,0,500,0,2.044497,0,9.325873e-15
tuned,2026-01-22 20:30:00,1714,20.5,25.97983,3133.069,596.4866,0,68.58932,0,0,2193.148,2192.831,0,0,0,0,0,0,0,0,0,500,590.2926,0.2951463,0.4504802,0.3172331,0,250,0.3172331,2192.831,0,0,96.48664,0,68.58932,406.7247,406.6658,0.05883165,0,419.3859,2473.062,0,0,-3.114176e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 20:45:00,1715,20.75,25.73209,3146.641,542.8763,0,56.57514,0,0,2202.648,2202.331,0,0,0,0,0,0,0,0,0,500,465.1997,0.2325999,0.3716986,0.3172331,0,250,0.3172331,2202.331,0,0,42.87631,0,56.57514,406.4324,406.3739,0.05853581,0,416.8131,2366.434,0,0,1.389444e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 21:00:00,1716,21,25.43794,3128.683,502.4166,0,56.62582,0,0,2190.078,2189.761,0,0,0,0,0,0,0,0,0,477.5605,345.7364,0.1728682,0.2929294,0.3172331,0,250,0.3172331,2189.761,0,0,24.85612,0,56.62582,401.7147,401.6565,0.05818841,0,412.043,2309.114,0,0,-1.382228e-14,4.263256e-14,477.5605,0,0,479.7153,0,0,0,0
tuned,2026-01-22 21:15:00,1717,21.25,25.22002,3107.09,424.6178,0,58.07361,0,0,2174.963,2174.646,0,0,0,0,0,0,0,0,0,424.6178,239.5275,0.1197637,0.2177051,0.3172331,0,250,0.3172331,2174.646,0,0,0,0,58.07361,397.1956,397.1376,0.05793367,0,407.7431,2242.587,0,0,4.313216e-14,4.263256e-14,424.6178,0,0,430.9859,0,0,0,0
tuned,2026-01-22 21:30:00,1718,21.5,24.99426,3106.243,384.1804,0,52.40558,0,0,2174.37,2174.053,160.1185,46.13787,206.2563,1,205.5348,0.7215798,0,0,0,157.9591,200,0.1,0.1508269,0.3172331,0,250,0.3172331,2013.935,0,0,20.68655,0,52.40558,39.13867,36.25082,2.887843,0,91.91589,541.2217,0,-7.105427e-15,-1.149081e-14,4.263256e-14,363.4938,0,0,157.9591,0,0.7215798,0,9.103829e-15
tuned,2026-01-22 21:45:00,1719,21.75,24.83722,3087.309,329.576,0,47.65231,0,0,2161.116,2160.799,259.0883,74.97442,334.0627,1,329.7727,4.164051,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1901.711,0,0,0,0,47.65231,38.90009,34.23079,4.669299,0,117.8412,648.1264,0,0,0,4.263256e-14,329.576,0,0,0,0.1259371,4.360806,0,9.769963e-15
tuned,2026-01-22 22:00:00,1720,22,24.64921,3038.444,297.7882,0,47.48286,0,0,2126.911,2126.593,215.0273,62.00177,277.029,1,275.5389,1.364211,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1911.566,0,0,22.2493,0,47.48286,38.28439,34.40819,3.876201,0,104.9831,615.7869,0,1.421085e-14,0,4.263256e-14,275.5389,0,0,0,0.1259371,1.364211,0,3.774758e-15
tuned,2026-01-22 22:15:00,1721,22.25,24.65625,3007.611,262.3862,0,51.34357,0,0,2105.328,2105.011,179.0554,51.61323,230.6687,1,229.56,0.9827722,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1925.955,0,0,32.82626,0,51.34357,37.8959,34.66719,3.228708,0,95.55187,582.1606,0,7.105427e-15,0,4.263256e-14,229.56,0,0,0,0.1259371,0.9827722,0,-1.199041e-14
tuned,2026-01-22 22:30:00,1722,22.5,24.41143,3030.579,195.6732,0,48.83515,0,0,2121.405,2121.088,151.948,43.89834,195.8463,1,193.956,1.764396,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1969.14,0,0,1.717162,0,48.83515,38.18529,35.44452,2.740774,0,88.11868,487.6148,0,0,0,4.263256e-14,193.956,0,0,0,0.1259371,1.764396,0,-2.309264e-14
tuned,2026-01-22 22:45:00,1723,22.75,23.97673,3047.722,155.6548,6.073291,34.79685,0,0,2133.406,2133.088,137.2,39.73696,176.937,1,174.2833,2.527723,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1995.888,0,0,0,3.545568,34.79685,38.4013,35.92599,2.475311,0,81.86277,456.3614,0,7.105427e-15,0,4.263256e-14,155.6548,2.527723,0,0,0.1259371,18.62851,0,3.552714e-15
tuned,2026-01-22 23:00:00,1724,23,23.7727,3015.736,146.641,14.73438,29.86247,0,1,2111.015,2110.698,517.7235,149.4432,667.1667,2,162.3686,4.798066,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1592.975,0,0,0,9.936314,29.86247,37.99828,28.67354,9.324732,0,183.4162,1025.929,0,0,1.24345e-13,4.263256e-14,146.641,4.798066,0,0,500,15.72764,0,-5.684342e-14
tuned,2026-01-22 23:15:00,1725,23.25,23.46499,3024.578,144.967,4.528689,22.26556,1,1,2117.204,2116.887,497.0564,143.2508,640.3072,2,137.8336,2.47357,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1619.831,0,0,7.133414,2.055119,22.26556,38.10968,29.15695,8.952725,176.3355,0,368.5211,0,0,-1.216804e-13,4.263256e-14,137.8336,2.47357,0,0,500,0,0,0
tuned,2026-01-22 23:30:00,1726,23.5,23.26993,3040.155,142.7684,0,22.09864,1,1,2128.108,2127.791,481.1401,138.7657,619.9057,2,116.553,3.352777,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1646.651,0,0,26.21548,0,22.09864,38.30595,29.63972,8.666232,172.2889,0,389.7996,0,5.684342e-14,1.301736e-13,4.263256e-14,116.553,0,0,0,500,3.352777,0,6.57252e-14
tuned,2026-01-22 23:45:00,1727,23.75,23.19413,3052.849,114.2233,0,13.12405,1,1,2136.994,2136.677,479.3385,138.0428,617.3813,2,115.9529,1.428332,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1657.338,0,0,0,0,13.12405,38.46589,29.83209,8.633802,170.1779,0,340.3558,0,-2.842171e-14,8.903989e-14,4.263256e-14,114.2233,0,0,0,500,3.157914,0,-3.552714e-15
tuned,2026-01-23 00:00:00,1728,0,22.8873,3081.464,114.0845,6.548178,20.75688,1,1,2157.025,2156.708,463.0463,133.5967,596.643,2,92.95111,3.691874,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1693.662,0,0,21.1334,2.856304,20.75688,38.82645,30.48591,8.340544,167.7036,0,376.7894,0,2.842171e-14,2.131628e-14,4.263256e-14,92.95111,3.691874,0,0,500,0,0,0
tuned,2026-01-23 00:15:00,1729,0.25,22.65734,3092.636,101.0479,0,21.6709,1,1,2164.845,2164.528,468.3577,135.1125,603.4702,2,99.8924,3.577777,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1696.171,0,0,1.155459,0,21.6709,38.96722,30.53107,8.436149,169.4074,0,340.8079,0,0,-1.135758e-13,4.263256e-14,99.8924,0,0,0,500,3.577777,0,-3.019807e-14
tuned,2026-01-23 00:30:00,1730,0.5,22.5075,3075.934,121.2302,2.988693,15.01545,1,1,2153.154,2152.837,464.8778,133.8324,598.7102,2,97.75733,0.952871,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1687.959,0,0,23.47287,2.035822,15.01545,38.75677,30.38326,8.373511,166.8161,0,377.6346,0,0,-2.081668e-13,4.263256e-14,97.75733,0.952871,0,0,500,0,0,0
tuned,2026-01-23 00:45:00,1731,0.75,22.17032,3057.925,128.6015,1.223633,18.72996,1,1,2140.547,2140.23,472.851,136.3233,609.1743,2,106.3657,2.808602,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1667.379,0,0,22.2358,0,18.72996,38.52985,30.01282,8.517028,169.5592,0,377.4751,0,-2.842171e-14,4.474199e-13,4.263256e-14,106.3657,1.223633,0,0,500,1.584969,0,-6.883383e-15
tuned,2026-01-23 01:00:00,1732,1,21.99083,3065.725,110.4482,0,18.91322,1,1,2146.008,2145.69,474.9404,136.9824,611.9228,2,108.5678,3.355013,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1670.75,0,0,1.880397,0,18.91322,38.62814,30.0735,8.554637,170.2995,0,343.8427,0,-2.842171e-14,-1.731948e-14,4.263256e-14,108.5678,0,0,0,500,3.355013,0,1.421085e-14
tuned,2026-01-23 01:15:00,1733,1.25,21.85945,3027.478,134.0305,0,16.63419,1,1,2119.234,2118.917,116.2239,33.77611,150,1,103.2681,3.217564,0,0,43.51438,0,1334.679,0.6673394,0.8337089,0.3172331,0,250,0.3172331,2002.693,0,0,30.7624,0,16.63419,38.14622,36.04848,2.09774,72.67025,0,198.4056,0,0,1.993961e-13,4.263256e-14,103.2681,0,0,0,43.51438,3.217564,0,4.440892e-15
tuned,2026-01-23 01:30:00,1734,1.5,21.76838,2984.982,120.5057,4.837752,12.56451,1,1,2089.488,2089.17,116.4895,33.51046,150,1,116.7381,0,0,0,33.26187,0,1342.784,0.6713921,0.8404277,0.3172331,0,250,0.3172331,1972.681,0,0,3.767526,4.837752,12.56451,37.61078,35.50826,2.102522,71.16449,0,157.1731,0,0,-4.43201e-13,4.263256e-14,116.7381,0,0,0,33.26187,0,0,0
tuned,2026-01-23 01:45:00,1735,1.75,21.72021,3009.995,113.1235,0,14.07077,1,1,2106.996,2106.679,116.4324,33.56759,150,1,100.831,0.6920054,0,0,48.47696,0,1354.692,0.677346,0.8455315,0.3172331,0,250,0.3172331,1990.247,0,0,12.2925,0,14.07077,37.92593,35.82444,2.101494,71.79287,0,164.7903,0,7.105427e-15,3.199663e-13,4.263256e-14,100.831,0,0,0,48.47696,0.6920054,0,4.218847e-15
tuned,2026-01-23 02:00:00,1736,2,21.60774,3037.722,112.4916,0,15.9029,1,1,2126.405,2126.088,116.3649,33.6351,150,1,120.695,1.509643,0,0,27.79533,0,1361.428,0.6807138,0.8530297,0.3172331,0,250,0.3172331,2009.723,0,0,0,0,15.9029,38.27529,36.17501,2.100278,72.51784,0,145.0357,0,0,-4.415357e-13,4.263256e-14,112.4916,0,0,0,27.79533,9.713052,0,0
tuned,2026-01-23 02:15:00,1737,2.25,21.48219,3049.851,80.28796,0,12.54959,1,1,2134.896,2134.579,116.4781,33.52185,150,1,120.997,0.1379773,0,0,28.86502,0,1368.43,0.6842148,0.857271,0.3172331,0,250,0.3172331,2018.101,0,0,0,0,12.54959,38.42813,36.32581,2.102317,71.97942,0,143.9588,0,-1.421085e-14,-4.053424e-13,4.263256e-14,80.28796,0,0,0,28.86502,40.84702,0,-7.105427e-15
tuned,2026-01-23 02:30:00,1738,2.5,21.13414,3053.096,102.0983,0,13.17052,1,1,2137.167,2136.85,116.4679,33.53211,150,1,112.5112,0.262242,0,0,37.22658,0,1377.521,0.6887604,0.86168,0.3172331,0,250,0.3172331,2020.382,0,0,0,0,13.17052,38.46901,36.36687,2.102132,72.12177,0,144.2435,0,0,-1.659783e-13,4.263256e-14,102.0983,0,0,0,37.22658,10.67508,0,-3.552714e-15
tuned,2026-01-23 02:45:00,1739,2.75,20.63208,3010.416,110.6478,0,9.50365,1,1,2107.291,2106.974,116.3774,33.62263,150,1,112.8147,1.35859,0,0,35.82669,0,1386.261,0.6931303,0.8674047,0.3172331,0,250,0.3172331,1990.597,0,0,0,0,9.50365,37.93124,35.83074,2.100503,71.04248,0,142.085,0,-1.421085e-14,2.660094e-13,4.263256e-14,110.6478,0,0,0,35.82669,3.525507,0,4.440892e-16
tuned,2026-01-23 03:00:00,1740,3,20.36939,2980.993,106.6536,0,13.18355,1,1,2086.695,2086.378,116.4701,33.52988,150,1,111.2933,0.2352706,0,0,38.47148,0,1395.66,0.6978301,0.872908,0.3172331,0,250,0.3172331,1969.908,0,0,0,0,13.18355,37.56052,35.45834,2.102172,71.18206,0,142.3641,0,-7.105427e-15,9.048318e-14,4.263256e-14,106.6536,0,0,0,38.47148,4.874967,0,-5.329071e-15
tuned,2026-01-23 03:15:00,1741,3.25,20.43068,2977.506,130.3122,0,11.52531,1,1,2084.254,2083.937,116.3916,33.60836,150,1,110.7519,1.185783,0,0,38.06234,0,1404.956,0.7024781,0.8788268,0.3172331,0,250,0.3172331,1967.545,0,0,19.56036,0,11.52531,37.51658,35.41582,2.10076,70.94422,0,175.6301,0,-1.421085e-14,-2.373657e-13,4.263256e-14,110.7519,0,0,0,38.06234,1.185783,0,1.998401e-15
tuned,2026-01-23 03:30:00,1742,3.5,20.33193,3030.91,113.0334,0,17.23287,1,1,2121.637,2121.32,116.4565,33.54352,150,1,112.0095,0.4004181,0,0,37.59004,0,1414.132,0.7070662,0.8846803,0.3172331,0,250,0.3172331,2004.863,0,0,1.023832,0,17.23287,38.18946,36.08754,2.101927,72.49676,0,146.7596,0,-2.131628e-14,-1.521006e-13,4.263256e-14,112.0095,0,0,0,37.59004,0.4004181,0,-1.665335e-16
tuned,2026-01-23 03:45:00,1743,3.75,19.93789,3027.35,142.9783,6.278212,13.22499,1,1,2119.145,2118.828,116.4868,33.51318,150,1,117.3986,0.03291769,0,0,32.56848,0,1422.052,0.711026,0.8904585,0.3172331,0,250,0.3172331,2002.341,0,0,25.57966,6.245294,13.22499,38.14461,36.04214,2.102473,71.7388,0,198.3756,0,-7.105427e-15,3.905765e-13,4.263256e-14,117.3986,0.03291769,0,0,32.56848,0,0,7.105427e-15
tuned,2026-01-23 04:00:00,1744,4,19.79972,3036.885,146.8335,0,16.66029,1,1,2125.819,2125.502,116.3355,33.66447,150,1,128.0106,1.865374,0,0,20.12399,0,1426.859,0.7134296,0.8954453,0.3172331,0,250,0.3172331,2009.167,0,0,18.82288,0,16.66029,38.26475,36.165,2.09975,72.57324,0,177.6159,0,1.421085e-14,2.248202e-13,4.263256e-14,128.0106,0,0,0,20.12399,1.865374,0,1.287859e-14
tuned,2026-01-23 04:15:00,1745,4.25,19.77786,3022.365,186.017,0,21.91632,1,1,2115.655,2115.338,130.5247,37.96387,168.4885,1,164.5761,3.912419,0,0,0,0,1426.635,0.7133173,0.8984723,0.3172331,0,250,0.3172331,1984.814,0,0,21.44085,0,21.91632,38.0818,35.72664,2.355154,77.29847,0,191.5824,0,7.105427e-15,-2.053913e-13,4.263256e-14,164.5761,0,0,0,0,3.912419,0,7.549517e-15
tuned,2026-01-23 04:30:00,1746,4.5,19.48194,3063.704,192.5201,0,17.94592,1,1,2144.593,2144.276,149.2529,43.08344,192.3364,1,190.9446,1.391803,0,0,0,0,1426.41,0.713205,0.8983308,0.3172331,0,250,0.3172331,1995.023,0,0,1.57554,0,17.94592,38.60267,35.91041,2.692263,81.93244,0,166.5827,0,-1.421085e-14,-3.886891e-13,4.263256e-14,190.9446,0,0,0,0,1.391803,0,-9.547918e-15
tuned,2026-01-23 04:45:00,1747,4.75,19.51897,3020.404,218.816,0,12.64017,1,1,2114.283,2113.965,174.8064,50.75668,225.5631,1,221.1398,4.423242,0,0,0,0,1426.185,0.7130927,0.8981894,0.3172331,0,250,0.3172331,1939.159,0,0,0,0,12.64017,38.05709,34.90486,3.152226,87.73271,0,175.4654,0,-2.131628e-14,-4.419798e-13,4.263256e-14,218.816,0,0,0,0,6.747092,0,-8.881784e-15
tuned,2026-01-23 05:00:00,1748,5,19.34603,3072.919,293.0329,0,7.667051,1,1,2151.043,2150.726,216.63,62.77012,279.4001,1,275.1453,4.254784,0,0,0,0,1425.961,0.7129804,0.898048,0.3172331,0,250,0.3172331,1934.096,0,0,17.88759,0,7.667051,38.71878,34.81373,3.90505,98.83623,0,228.5286,0,7.105427e-15,-2.323697e-13,4.263256e-14,275.1453,0,0,0,0,4.254784,0,1.953993e-14
tuned,2026-01-23 05:15:00,1749,5.25,19.47435,3077.083,340.6297,0,5.865212,1,1,2153.958,2153.641,266.3745,77.00558,343.3801,1,339.8263,3.553849,0,0,0,0,1425.736,0.7128682,0.8979067,0.3172331,0,250,0.3172331,1887.267,0,0,0.8034299,0,5.865212,38.77125,33.9708,4.800452,111.9367,0,225.2592,0,-1.421085e-14,3.738121e-13,4.263256e-14,339.8263,0,0,0,0,3.553849,0,-7.549517e-15
tuned,2026-01-23 05:30:00,1750,5.5,19.48409,3018.228,421.6206,0,3.222331,1,1,2112.759,2112.442,329.5589,95.18816,424.7471,1,421.1332,3.61384,0,0,0,0,1425.512,0.712756,0.8977653,0.3172331,0,250,0.3172331,1782.883,0,0,0.4873817,0,3.222331,38.02967,32.0919,5.93777,127.8077,0,256.4562,0,0,-3.08531e-13,4.263256e-14,421.1332,0,0,0,0,3.61384,0,-1.154632e-14
tuned,2026-01-23 05:45:00,1751,5.75,19.90695,3039.374,499.9108,0,8.885029,1,1,2127.562,2127.245,388.8499,112.4724,501.3224,2,495.5635,5.758903,0,0,0,0,1425.288,0.7126438,0.897624,0.3172331,0,250,0.3172331,1738.395,0,0,4.347299,0,8.885029,38.29611,31.2911,7.005009,145.2296,0,297.9584,0,-1.421085e-14,-3.258505e-13,4.263256e-14,495.5635,0,0,0,0,5.758903,0,6.217249e-15
tuned,2026-01-23 06:00:00,1752,6,19.76346,3070.696,591.5769,0,2.751549,1,1,2149.487,2149.17,454.5182,131.1749,585.6931,2,581.7053,3.987806,0,0,0,0,1425.063,0.7125316,0.8974827,0.3172331,0,250,0.3172331,1694.652,0,0,9.87167,0,2.751549,38.69077,30.50374,8.187038,162.1315,0,341.2915,0,0,-4.525269e-13,4.263256e-14,581.7053,0,0,0,0,3.987806,0,-6.217249e-15
tuned,2026-01-23 06:15:00,1753,6.25,19.84714,3098.135,686.8484,0,0.4384088,1,1,2168.695,2168.377,519.974,150.2756,670.2496,2,663.712,6.537545,0,0,0,0,1424.839,0.7124194,0.8973414,0.3172331,0,250,0.3172331,1648.403,0,0,23.13638,0,0.4384088,39.0365,29.67126,9.365243,180.0191,0,399.9484,0,0,3.566036e-13,4.263256e-14,663.712,0,0,0,0,6.537545,0,3.019807e-14
tuned,2026-01-23 06:30:00,1754,6.5,19.71658,3120.162,737.429,0,19.58597,1,1,2184.113,2183.796,578.1586,166.6288,744.7874,2,741.8678,2.919589,0,0,0,0,1424.615,0.7123073,0.8972001,0.3172331,0,250,0.3172331,1605.637,0,0,0,0,19.58597,39.31404,28.90147,10.41256,198.7511,0,397.5021,0,0,4.188871e-13,4.263256e-14,737.429,0,0,0,0,7.358431,0,-1.421085e-14
tuned,2026-01-23 06:45:00,1755,6.75,19.94423,3121.924,796.0699,1.086053,19.28497,1,1,2185.347,2185.03,603.4356,173.6265,777.0621,2,776.7174,0.3447118,0,0,0,0,1424.39,0.7121951,0.8970589,0.3172331,0,250,0.3172331,1581.594,0,0,19.35243,0.7413411,19.28497,39.33625,28.46869,10.86755,205.2796,0,445.2209,0,-2.842171e-14,-1.288969e-13,4.263256e-14,776.7174,0.3447118,0,0,0,0,0,2.597922e-14
tuned,2026-01-23 07:00:00,1756,7,20.05076,3126.763,813.492,2.078935,18.90579,1,1,2188.734,2188.417,611.3212,175.8933,787.2145,2,786.8853,0.3291918,0,0,0,0,1424.166,0.712083,0.8969177,0.3172331,0,250,0.3172331,1577.096,0,0,26.60662,1.749744,18.90579,39.39722,28.38773,11.00949,207.4089,0,463.7324,0,-5.684342e-14,-2.400302e-13,4.263256e-14,786.8853,0.3291918,0,0,0,0,0,4.884981e-14
tuned,2026-01-23 07:15:00,1757,7.25,20.2743,3143.392,797.9743,3.04598,26.97324,1,1,2200.374,2200.057,593.0231,170.5988,763.6219,2,763.5819,0.04000998,0,0,0,0,1423.942,0.7119709,0.8967765,0.3172331,0,250,0.3172331,1607.034,0,0,34.39242,3.00597,26.97324,39.60674,28.92661,10.68013,204.0061,0,472.5245,0,-1.421085e-13,2.232659e-13,4.263256e-14,763.5819,0.04000998,0,0,0,0,0,-3.48957e-14
tuned,2026-01-23 07:30:00,1758,7.5,20.40315,3142.46,767.9669,0.02198618,31.85829,1,1,2199.722,2199.405,569.3276,164.3014,733.629,2,728.7063,4.922686,0,0,0,0,1423.718,0.7118588,0.8966353,0.3172331,0,250,0.3172331,1630.077,0,0,39.26063,0,31.85829,39.595,29.34139,10.25361,198.9475,0,465.6196,0,-8.526513e-14,-4.193312e-13,4.263256e-14,728.7063,0.02198618,0,0,0,4.9007,0,-4.352074e-14
tuned,2026-01-23 07:45:00,1759,7.75,20.37927,3201.539,692.7658,0,25.12313,1,1,2241.077,2240.76,530.6565,153.0441,683.7006,2,680.0271,3.673425,0,0,0,0,1423.494,0.7117468,0.8964942,0.3172331,0,250,0.3172331,1710.104,0,0,12.73867,0,25.12313,40.33939,30.78187,9.557527,188.0074,0,397.9889,0,-5.684342e-14,-2.099432e-13,4.263256e-14,680.0271,0,0,0,0,3.673425,0,-7.105427e-15
tuned,2026-01-23 08:00:00,1760,8,20.43762,3181.783,628.8159,371.8578,31.49038,1,1,2227.248,2226.931,729.4136,248.1249,977.5385,2,617.325,360.2135,0,0,0,0,1423.269,0.7116347,0.896353,0.3172331,0,250,0.3172331,1497.517,0,0,11.49087,11.64435,31.49038,40.09046,26.95531,13.13515,280.327,0,600.5623,0,2.842171e-14,8.137935e-14,4.263256e-14,617.325,360.2135,0,0,0,0,0,5.684342e-14
tuned,2026-01-23 08:15:00,1761,8.25,20.43303,3201.785,533.3837,388.2216,30.96648,1,1,2241.25,2240.932,653.954,226.8081,880.7621,2,516.8754,363.8867,0,0,0,0,1423.045,0.7115227,0.8962119,0.3172331,0,250,0.3172331,1586.978,0,0,16.50831,24.33493,30.96648,40.34249,28.56561,11.77688,260.5327,0,591.52,0,2.842171e-14,-3.146372e-13,4.263256e-14,516.8754,363.8867,0,0,0,0,0,5.684342e-14
tuned,2026-01-23 08:30:00,1762,8.5,20.46683,3211.082,443.7251,389.7951,29.06282,1,1,2247.758,2247.44,593.2287,209.6182,802.847,2,436.3361,366.5108,0,0,0,0,1422.821,0.7114107,0.8960708,0.3172331,0,250,0.3172331,1654.212,0,0,7.388979,23.28422,29.06282,40.45964,29.77581,10.68383,244.2389,0,541.3892,0,5.684342e-14,-3.479439e-13,4.263256e-14,436.3361,366.5108,0,0,0,0,0,5.684342e-14
tuned,2026-01-23 08:45:00,1763,8.75,20.66773,3193.907,384.5165,389.6967,30.25107,1,1,2235.735,2235.418,532.2074,192.8532,725.0606,2,351.1289,373.9317,0,0,0,0,1422.597,0.7112987,0.8959298,0.3172331,0,250,0.3172331,1703.21,0,0,33.38764,15.76498,30.25107,40.24323,30.65778,9.585443,228.5726,0,541.9335,0,-1.136868e-13,1.226796e-13,4.263256e-14,351.1289,373.9317,0,0,0,0,0,-5.684342e-14
tuned,2026-01-23 09:00:00,1764,9,20.99823,3253.609,304.7902,397.5949,28.20253,1,1,2277.526,2277.209,485.492,179.9059,665.3979,2,286.8453,378.5526,0,0,0,0,1422.373,0.7111867,0.8957887,0.3172331,0,250,0.3172331,1791.717,0,0,17.94495,19.04226,28.20253,40.99547,32.25091,8.744567,216.9045,0,497.612,0,5.684342e-14,3.295142e-13,4.263256e-14,286.8453,378.5526,0,0,0,0,0,5.684342e-14
tuned,2026-01-23 09:15:00,1765,9.25,21.30804,3277.152,214.7294,401.1683,30.83398,1,1,2294.006,2293.689,431.8521,165.0129,596.865,2,213.2553,383.6097,0,0,0,0,1422.15,0.7110748,0.8956477,0.3172331,0,250,0.3172331,1861.837,0,0,1.474103,17.55855,30.83398,41.29212,33.51307,7.779047,203.7467,0,440.3247,0,-5.684342e-14,4.148903e-13,4.263256e-14,213.2553,383.6097,0,0,0,0,0,0
tuned,2026-01-23 09:30:00,1766,9.5,21.57964,3276.595,183.2577,401.4015,42.61289,1,1,2293.616,2293.299,417.3979,161.2262,578.6241,2,191.5216,387.1025,0,0,0,0,1421.926,0.7109628,0.8955067,0.3172331,0,250,0.3172331,1875.901,0,0,0,14.29899,42.61289,41.28509,33.76622,7.518872,202.2442,0,429.1542,0,-8.526513e-14,-3.880229e-13,4.263256e-14,183.2577,387.1025,0,0,0,8.263964,0,-5.684342e-14
tuned,2026-01-23 09:45:00,1767,9.75,21.71765,3275.45,140.8241,413.6233,48.63057,1,1,2292.815,2292.498,380.6935,150.4837,531.1773,2,145.8036,385.3737,0,0,0,0,1421.702,0.7108509,0.8953658,0.3172331,0,250,0.3172331,1911.805,0,0,0,28.24958,48.63057,41.27068,34.41248,6.858194,193.1935,0,435.1174,0,0,-1.167955e-13,4.263256e-14,140.8241,385.3737,0,0,0,4.979554,0,-2.842171e-14
tuned,2026-01-23 10:00:00,1768,10,22.00271,3292.571,118.4085,410.0213,52.14004,1,1,2304.8,2304.482,360.1791,145.0401,505.2191,2,115.5401,389.679,0,0,0,0,1421.478,0.710739,0.8952248,0.3172331,0,250,0.3172331,1944.303,0,0,2.868399,20.34234,52.14004,41.48639,34.99746,6.488933,188.9814,0,418.0013,0,-2.842171e-14,-4.464207e-13,4.263256e-14,115.5401,389.679,0,0,0,0,0,0
tuned,2026-01-23 10:15:00,1769,10.25,22.11518,3354.401,126.3434,406.9164,54.30077,1,1,2348.081,2347.764,358.5315,144.64,503.1715,2,112.7978,390.3737,0,0,0,0,1421.254,0.7106271,0.8950839,0.3172331,0,250,0.3172331,1989.232,0,0,13.5456,16.54264,54.30077,42.26546,35.80618,6.459278,189.7805,0,431.4632,0,-5.684342e-14,-3.229639e-13,4.263256e-14,112.7978,390.3737,0,0,0,0,0,-5.684342e-14
tuned,2026-01-23 10:30:00,1770,10.5,22.37173,3374.295,88.54806,402.6587,64.27484,1,1,2362.006,2361.689,368.5,147.7283,516.2283,2,123.7791,392.4492,0,0,0,0,1421.031,0.7105153,0.894943,0.3172331,0,250,0.3172331,1993.189,0,0,0,10.20949,64.27484,42.51611,35.8774,6.638711,194.7084,0,407.0281,0,-1.136868e-13,3.985701e-13,4.263256e-14,88.54806,392.4492,0,0,0,35.23102,0,-5.684342e-14
tuned,2026-01-23 10:45:00,1771,10.75,22.71357,3365.76,100.9424,410.7438,77.51035,1,1,2356.032,2355.715,349.896,142.684,492.58,1,97.23774,395.3423,0,0,0,0,1420.807,0.7104034,0.8948021,0.3172331,0,250,0.3172331,2005.819,0,0,3.704668,15.40155,77.51035,42.40858,36.10474,6.303838,192.2653,0,417.4888,0,-2.842171e-14,4.507505e-14,4.263256e-14,97.23774,395.3423,0,0,0,0,0,5.684342e-14
tuned,2026-01-23 11:00:00,1772,11,22.92363,3387.355,110.9698,410.5051,86.54119,1,1,2371.149,2370.831,340.0244,140.1478,480.1721,1,81.97506,398.197,0,0,0,0,1420.583,0.7102916,0.8946612,0.3172331,0,250,0.3172331,2030.807,0,0,28.99473,12.30807,86.54119,42.68068,36.55453,6.126149,191.8097,0,454.8667,0,5.684342e-14,-3.281819e-13,4.263256e-14,81.97506,398.197,0,0,0,0,0,0
tuned,2026-01-23 11:15:00,1773,11.25,23.0992,3386.905,132.0317,414.957,96.16299,1,1,2370.834,2370.517,327.7565,136.6163,464.3728,1,66.19799,398.1748,0,0,0,0,1420.36,0.7101798,0.8945204,0.3172331,0,250,0.3172331,2042.76,0,0,65.8337,16.78222,96.16299,42.67501,36.76968,5.905327,190.2298,0,522.9721,0,0,3.350653e-13,4.263256e-14,66.19799,398.1748,0,0,0,0,0,5.684342e-14
tuned,2026-01-23 11:30:00,1774,11.5,23.28135,3418.813,105.6496,423.1717,97.07108,1,1,2393.169,2392.852,337.6168,140.219,477.8358,1,72.45429,405.3815,0,0,0,0,1420.136,0.710068,0.8943796,0.3172331,0,250,0.3172331,2055.235,0,0,33.1953,17.79018,97.07108,43.07704,36.99423,6.082813,194.276,0,476.502,0,-5.684342e-14,3.63265e-13,4.263256e-14,72.45429,405.3815,0,0,0,0,0,0
tuned,2026-01-23 11:45:00,1775,11.75,23.5999,3444.379,77.80048,409.8078,106.8055,1,1,2411.065,2410.748,340.7365,141.5313,482.2678,1,72.98356,409.2842,0,0,0,0,1419.912,0.7099562,0.8942388,0.3172331,0,250,0.3172331,2070.012,0,0,4.816917,0.523601,106.8055,43.39918,37.26021,6.138967,197.6817,0,404.5759,0,-5.684342e-14,-9.603429e-14,4.263256e-14,72.98356,409.2842,0,0,0,0,0,-5.684342e-14
tuned,2026-01-23 12:00:00,1776,12,23.79635,3474.155,86.46578,405.4176,104.8344,1,1,2431.908,2431.591,350.7954,144.4551,495.2505,1,85.68304,409.5675,0,0,0,0,1419.689,0.7098444,0.894098,0.3172331,0,250,0.3172331,2080.796,0,0,0.782744,0,104.8344,43.77435,37.45433,6.320028,200.5221,0,402.3945,0,2.842171e-14,1.509903e-14,4.263256e-14,85.68304,405.4176,0,0,0,4.149906,0,0
tuned,2026-01-23 12:15:00,1777,12.25,23.84714,3489.085,100.2471,409.3993,115.2789,1,1,2442.36,2442.043,346.2827,142.9511,489.2338,1,81.60223,407.6315,0,0,0,0,1419.465,0.7097327,0.8939573,0.3172331,0,250,0.3172331,2095.76,0,0,18.64484,1.767759,115.2789,43.96248,37.72368,6.238799,201.1622,0,437.5361,0,-2.842171e-14,-6.394885e-14,4.263256e-14,81.60223,407.6315,0,0,0,0,0,0
tuned,2026-01-23 12:30:00,1778,12.5,24.02828,3496.865,88.02852,406.7301,123.9308,1,1,2447.805,2447.488,343.2397,141.7841,485.0237,1,80.13533,404.8884,0,0,0,0,1419.242,0.709621,0.8938165,0.3172331,0,250,0.3172331,2104.248,0,0,7.893193,1.841661,123.9308,44.0605,37.87647,6.184024,201.7639,0,420.3203,0,-2.842171e-14,-1.837419e-13,4.263256e-14,80.13533,404.8884,0,0,0,0,0,0
tuned,2026-01-23 12:45:00,1779,12.75,24.1219,3469.976,98.85511,405.127,137.5856,1,1,2428.983,2428.666,349.1697,143.4511,492.6208,1,88.09766,404.5231,0,0,0,0,1419.018,0.7095092,0.8936758,0.3172331,0,250,0.3172331,2079.496,0,0,10.75745,0.6038632,137.5856,43.7217,37.43093,6.290764,205.4659,0,430.53,0,0,-1.944001e-13,4.263256e-14,88.09766,404.5231,0,0,0,0,0,0
tuned,2026-01-23 13:00:00,1780,13,24.54508,3485.912,72.62585,409.4756,151.8799,1,1,2440.138,2439.821,347.6735,143.1393,490.8128,1,85.17443,405.6383,0,0,0,0,1418.795,0.7093976,0.8935351,0.3172331,0,250,0.3172331,2092.148,0,0,0,3.837299,151.8799,43.92249,37.65866,6.263833,208.1635,0,422.9463,0,0,5.4734e-14,4.263256e-14,72.62585,405.6383,0,0,0,12.54858,0,-1.421085e-14
tuned,2026-01-23 13:15:00,1781,13.25,24.76649,3519.781,84.66549,408.9391,156.019,1,1,2463.847,2463.529,352.2622,144.5701,496.8323,1,90.15172,406.6806,0,0,0,0,1418.572,0.7092859,0.8933945,0.3172331,0,250,0.3172331,2111.267,0,0,0,2.258565,156.019,44.34924,38.00281,6.346429,210.8081,0,425.5123,0,2.842171e-14,-1.947331e-13,4.263256e-14,84.66549,406.6806,0,0,0,5.486233,0,-1.421085e-14
tuned,2026-01-23 13:30:00,1782,13.5,24.78863,3484.492,64.67521,419.6808,161.9375,1,1,2439.144,2438.827,353.1197,144.0669,497.1866,1,97.55994,399.6266,0,0,0,0,1418.348,0.7091742,0.8932538,0.3172331,0,250,0.3172331,2085.707,0,0,0,20.0542,161.9375,43.90459,37.54273,6.361865,210.9288,0,456.4512,0,-2.842171e-14,1.182388e-13,4.263256e-14,64.67521,399.6266,0,0,0,32.88472,0,-4.263256e-14
tuned,2026-01-23 13:45:00,1783,13.75,25.03125,3512.787,56.87054,426.6314,171.8844,1,1,2458.951,2458.634,355.1518,144.5582,499.71,1,100.9604,398.7495,0,0,0,0,1418.125,0.7090626,0.8931132,0.3172331,0,250,0.3172331,2103.482,0,0,0,27.88183,171.8844,447.3616,382.6905,64.67115,558.5199,0,1165.136,0,2.842171e-14,2.363665e-13,4.263256e-14,56.87054,398.7495,0,0,0,44.08989,0,1.421085e-14
tuned,2026-01-23 14:00:00,1784,14,25.32365,3497.217,66.13114,423.5523,182.6908,1,1,2448.052,2447.735,356.2572,144.8099,501.067,2,102.9409,398.1261,0,0,0,0,1417.902,0.708951,0.8929726,0.3172331,0,250,0.3172331,2091.477,0,0,0,25.42612,182.6908,448.0003,382.7462,65.2541,560.989,0,1165.838,0,-5.684342e-14,3.125278e-13,4.263256e-14,66.13114,398.1261,0,0,0,36.80975,0,-2.842171e-14
tuned,2026-01-23 14:15:00,1785,14.25,25.56125,3482.528,75.77932,419.0722,193.8002,1,1,2437.769,2437.452,359.5399,145.9637,505.5036,2,105.4069,400.0967,0,0,0,0,1417.679,0.7088394,0.8928321,0.3172331,0,250,0.3172331,2077.912,0,0,0,18.97552,193.8002,448.2626,382.0912,66.17134,563.6914,0,1160.116,0,0,-4.097833e-13,4.263256e-14,75.77932,400.0967,0,0,0,29.62757,0,0
tuned,2026-01-23 14:30:00,1786,14.5,25.69223,3469.39,92.61755,412.4422,205.1743,1,1,2428.573,2428.255,345.1722,141.5512,486.7233,1,89.255,397.4683,0,0,0,0,1417.456,0.7087278,0.8926915,0.3172331,0,250,0.3172331,2083.083,0,0,3.362551,14.9739,205.1743,447.7577,384.0596,63.69813,563.4388,0,1158.508,0,0,4.22995e-14,4.263256e-14,89.255,397.4683,0,0,0,0,0,0
tuned,2026-01-23 14:45:00,1787,14.75,25.87915,3488.699,105.3761,411.8116,206.1703,1,1,2442.089,2441.772,346.8262,142.1641,488.9903,1,90.23198,398.7584,0,0,0,0,1417.232,0.7086162,0.892551,0.3172331,0,250,0.3172331,2094.946,0,0,15.14412,13.05322,206.1703,451.963,387.7164,64.24664,568.0369,0,1184.714,0,-5.684342e-14,4.440892e-15,4.263256e-14,90.23198,398.7584,0,0,0,0,0,-5.684342e-14
tuned,2026-01-23 15:00:00,1788,15,26.07118,3485.446,105.7382,404.6319,209.1167,1,1,2439.812,2439.495,354.8594,143.9271,498.7865,1,105.1824,393.604,0,0,0,0,1417.009,0.7085047,0.8924105,0.3172331,0,250,0.3172331,2084.635,0,0,0.5557799,11.02785,209.1167,453.3138,387.3225,65.99135,570.1032,0,1160.188,0,-5.684342e-14,-3.687051e-13,4.263256e-14,105.1824,393.604,0,0,0,0,0,-5.684342e-14
tuned,2026-01-23 15:15:00,1789,15.25,26.34449,3483.708,141.4287,403.0679,212.8362,1,1,2438.596,2438.278,361.715,146.4109,508.1258,2,109.7085,398.4174,0,0,0,0,1416.786,0.7083931,0.89227,0.3172331,0,250,0.3172331,2076.563,0,0,31.72024,4.650479,212.8362,455.6328,387.9899,67.64293,574.1676,0,1211.075,0,-2.842171e-14,-1.221245e-14,4.263256e-14,109.7085,398.4174,0,0,0,0,0,0
tuned,2026-01-23 15:30:00,1790,15.5,26.52039,3450.493,134.744,405.7854,208.3984,1,1,2415.345,2415.028,373.9796,149.7574,523.737,2,127.0286,396.7085,0,0,0,0,1416.563,0.7082816,0.8921295,0.3172331,0,250,0.3172331,2041.048,0,0,7.715432,9.076908,208.3984,452.9261,382.7378,70.18825,571.5741,0,1172.115,0,-2.842171e-14,3.206324e-13,4.263256e-14,127.0286,396.7085,0,0,0,0,0,0
tuned,2026-01-23 15:45:00,1791,15.75,26.92917,3483.269,114.8323,399.9523,207.7272,1,1,2438.288,2437.971,378.3063,151.5018,529.8081,2,128.3984,401.4097,0,0,0,0,1416.34,0.7081701,0.8919891,0.3172331,0,250,0.3172331,2059.665,0,0,0,0,207.7272,461.1166,389.5133,71.60334,580.2994,0,1160.599,0,0,-1.231237e-13,4.263256e-14,114.8323,399.9523,0,0,0,15.02349,0,4.263256e-14
tuned,2026-01-23 16:00:00,1792,16,26.99837,3444.7,153.2959,398.2407,197.7175,1,1,2411.29,2410.973,371.5053,148.9452,520.4505,2,124.6868,395.7636,0,0,0,0,1416.117,0.7080586,0.8918487,0.3172331,0,250,0.3172331,2039.467,0,0,28.60908,2.477025,197.7175,456.6682,386.2496,70.41854,572.64,0,1198.904,0,-1.136868e-13,-2.770006e-13,4.263256e-14,124.6868,395.7636,0,0,0,0,0,-5.684342e-14
tuned,2026-01-23 16:15:00,1793,16.25,27.28,3465.154,183.3518,392.8138,191.7842,1,1,2425.608,2425.29,383.0734,151.8996,534.973,2,142.7213,392.2516,0,0,0,0,1415.894,0.7079472,0.8917083,0.3172331,0,250,0.3172331,2042.217,0,0,40.63046,0.5621932,191.7842,462.0909,389.053,73.03792,577.4885,0,1226.034,0,-1.136868e-13,1.676437e-14,4.263256e-14,142.7213,392.2516,0,0,0,0,0,-5.684342e-14
tuned,2026-01-23 16:30:00,1794,16.5,27.34874,3476.431,207.637,389.0537,190.6388,1,1,2433.502,2433.185,407.4316,158.7711,566.2027,2,175.2264,390.9762,0,0,0,0,1415.671,0.7078357,0.8915679,0.3172331,0,250,0.3172331,2025.753,0,0,32.41055,0,190.6388,464.2635,386.4732,77.79033,581.6144,0,1219.137,0,-8.526513e-14,6.883383e-15,4.263256e-14,175.2264,389.0537,0,0,0,1.922536,0,-5.684342e-14
tuned,2026-01-23 16:45:00,1795,16.75,27.17981,3469.095,239.5489,390.5961,186.8885,1,1,2428.366,2428.049,427.2883,162.7711,590.0594,2,215.1877,374.8717,0,0,0,0,1415.449,0.7077243,0.8914275,0.3172331,0,250,0.3172331,2000.761,0,0,24.36117,15.72437,186.8885,461.6472,380.3568,81.29041,578.6566,0,1226.461,0,-2.842171e-14,-1.478817e-13,4.263256e-14,215.1877,374.8717,0,0,0,0,0,0
tuned,2026-01-23 17:00:00,1796,17,27.06835,3411.564,265.1466,389.0979,180.7749,1,1,2388.095,2387.777,456.0901,170.8745,626.9646,2,253.8049,373.1596,0,0,0,0,1415.226,0.7076129,0.8912872,0.3172331,0,250,0.3172331,1931.687,0,0,11.34167,15.93823,180.7749,452.9357,366.3716,86.56405,571.5326,0,1190.123,0,-2.842171e-14,-2.882139e-13,4.263256e-14,253.8049,373.1596,0,0,0,0,0,0
tuned,2026-01-23 17:15:00,1797,17.25,26.86073,3393.425,326.6282,385.6242,174.0893,1,1,2375.398,2375.081,486.6524,178.9509,665.6034,2,299.1732,366.4302,0,0,0,0,1415.003,0.7075015,0.8911469,0.3172331,0,250,0.3172331,1888.428,0,0,27.45499,19.19402,174.0893,448.5844,356.6221,91.96228,568.4491,0,1217.368,0,-2.842171e-14,-2.544631e-13,4.263256e-14,299.1732,366.4302,0,0,0,0,0,0
tuned,2026-01-23 17:30:00,1798,17.5,26.65457,3355.515,391.7159,376.3684,158.2994,1,1,2348.861,2348.544,526.3204,189.8742,716.1946,2,354.3545,361.84,0,0,0,0,1414.78,0.7073901,0.8910066,0.3172331,0,250,0.3172331,1822.223,0,0,37.36133,14.52841,158.2994,441.6815,342.6522,99.02931,562.2931,0,1214.096,0,-5.684342e-14,1.140199e-13,4.263256e-14,354.3545,361.84,0,0,0,0,0,0
tuned,2026-01-23 17:45:00,1799,17.75,26.81491,3377.407,465.1965,376.0802,156.5258,1,1,2364.185,2363.868,580.7824,205.8171,786.5995,2,422.165,364.4345,0,0,0,0,1414.557,0.7072787,0.8908664,0.3172331,0,250,0.3172331,1783.085,0,0,43.03152,11.64562,156.5258,446.0423,336.4083,109.634,571.7566,0,1237.831,0,-5.684342e-14,6.872281e-14,4.263256e-14,422.165,364.4345,0,0,0,0,0,0
tuned,2026-01-23 18:00:00,1800,18,26.71685,3360.185,496.5248,0,153.0251,1,1,2352.129,2351.812,384.6332,111.0642,495.6974,1,491.7742,3.923231,0,0,0,0,1414.335,0.7071674,0.8907261,0.3172331,0,250,0.3172331,1967.179,0,0,4.750608,0,153.0251,442.8666,370.3869,72.47972,510.2631,0,1028.721,0,-5.684342e-14,-2.29039e-13,4.263256e-14,491.7742,0,0,0,0,3.923231,0,-6.661338e-15
tuned,2026-01-23 18:15:00,1801,18.25,26.76835,3346.753,551.4582,0,151.449,1,1,2342.727,2342.41,428.3363,123.3717,551.708,2,550.2731,1.434894,0,0,0,0,1414.112,0.7070561,0.8905859,0.3172331,0,250,0.3172331,1914.074,0,0,1.185028,0,151.449,441.5673,360.7729,80.79447,512.6904,0,1027.425,0,2.842171e-14,2.923217e-13,4.263256e-14,550.2731,0,0,0,0,1.434894,0,5.373479e-14
tuned,2026-01-23 18:30:00,1802,18.5,26.61042,3327.465,586.3682,0,140.7319,1,1,2329.226,2328.908,474.3428,136.9275,611.2703,2,606.8148,4.455508,0,0,0,0,1413.89,0.7069448,0.8904457,0.3172331,0,250,0.3172331,1854.566,0,0,0,0,140.7319,437.5896,348.4156,89.17397,511.7823,0,1023.565,0,-5.684342e-14,-2.342571e-14,4.263256e-14,586.3682,0,0,0,0,24.90215,0,-2.131628e-14
tuned,2026-01-23 18:45:00,1803,18.75,26.5534,3309.695,644.7112,0,135.3962,1,1,2316.786,2316.469,501.166,144.208,645.374,2,645.0168,0.3572356,0,0,0,0,1413.667,0.7068335,0.8903055,0.3172331,0,250,0.3172331,1815.303,0,0,0,0,135.3962,434.7404,340.638,94.10233,510.2529,0,1020.506,0,-2.842171e-14,-1.039169e-13,4.263256e-14,644.7112,0,0,0,0,0.6628473,0,3.330669e-14
tuned,2026-01-23 19:00:00,1804,19,26.34726,3311.069,690.2327,2.785457,112.1213,1,0,2317.749,2317.431,146.4386,42.40876,188.8474,1,186.1866,2.660783,0,0,0,500,1288.444,0.6442222,0.8901654,0.3172331,0,250,0.3172331,2170.993,0,0,4.046142,0.1246739,112.1213,433.0782,405.6565,27.42177,469.0154,0,945.2255,0,-2.131628e-14,2.146061e-13,4.263256e-14,686.1866,2.660783,0,500,0,0,0,-3.952394e-14
tuned,2026-01-23 19:15:00,1805,19.25,26.37764,3335.762,724.7118,3.928938,110.6596,0,0,2335.033,2334.716,163.2867,47.24225,210.5289,1,207.9922,2.536771,0,0,0,500,1163.242,0.5816208,0.8113146,0.3172331,0,250,0.3172331,2171.429,0,0,16.71966,1.392167,110.6596,436.5805,405.9915,30.58898,0,473.9238,2637.824,0,-1.421085e-14,-4.32987e-15,4.263256e-14,707.9922,2.536771,0,500,0,0,0,3.463896e-14
tuned,2026-01-23 19:30:00,1806,19.5,26.24775,3319.41,737.2865,1.63112,95.09996,0,0,2323.587,2323.27,175.76,50.56348,226.3235,1,226.298,0.02553546,0,0,0,500,1038.058,0.5190292,0.7324762,0.3172331,0,250,0.3172331,2147.51,0,0,10.98848,1.605584,95.09996,433.2829,400.4495,32.83341,0,468.7464,2599.83,0,-4.263256e-14,-4.725109e-13,4.263256e-14,726.298,0.02553546,0,500,0,0,0,1.964748e-14
tuned,2026-01-23 19:45:00,1807,19.75,26.07957,3315.278,733.6521,0,88.03658,0,0,2320.695,2320.378,164.7114,47.89588,212.6073,1,207.7774,4.829919,0,0,0,500,912.8951,0.4564475,0.6536502,0.3172331,0,250,0.3172331,2155.666,0,0,25.87473,0,88.03658,431.2559,400.5886,30.66735,0,464.8443,2601.278,0,2.131628e-14,1.846301e-13,4.263256e-14,707.7774,0,0,500,0,4.829919,0,-3.019807e-14
tuned,2026-01-23 20:00:00,1808,20,25.93703,3295.748,709.1686,0,84.97596,0,0,2307.023,2306.706,135.2421,39.23011,174.4722,1,171.414,3.058173,0,0,0,500,787.7514,0.3938757,0.5748367,0.3172331,0,250,0.3172331,2171.464,0,0,37.7546,0,84.97596,427.4698,402.3519,25.11787,0,457.3273,2580.427,0,1.421085e-14,1.110223e-14,4.263256e-14,671.414,0,0,500,0,3.058173,0,6.838974e-14
tuned,2026-01-23 20:15:00,1809,20.25,26.08554,3271.802,658.8196,0,74.45025,0,0,2290.261,2289.944,0,0,0,0,0,0,0,0,0,500,662.6274,0.3313137,0.4960355,0.3172331,0,250,0.3172331,2289.944,0,0,158.8196,0,74.45025,425.6525,425.5935,0.05895879,0,439.4303,2690.831,0,0,8.693046e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 20:30:00,1810,20.5,25.99469,3211.778,601.6742,6.703743,66.27934,0,0,2248.244,2247.927,0,0,0,0,0,0,0,0,0,500,537.5231,0.2687615,0.4172467,0.3172331,0,250,0.3172331,2247.927,0,0,101.6742,6.703743,66.27934,417.0688,417.0099,0.05884948,0,429.3053,2548.131,0,0,-1.931788e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 20:45:00,1811,20.75,25.94247,3180.426,560.4044,2.879404,58.59879,0,0,2226.298,2225.981,0,0,0,0,0,0,0,0,0,500,412.4384,0.2062192,0.3384704,0.3172331,0,250,0.3172331,2225.981,0,0,60.4044,2.879404,58.59879,412.558,412.4992,0.05878684,0,423.3582,2437.635,0,0,2.309264e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 21:00:00,1812,21,25.60967,3148.265,466.0547,0,48.54848,0,0,2203.786,2203.468,0,0,0,0,0,0,0,0,0,466.0547,295.8598,0.1479299,0.2597064,0.3172331,0,250,0.3172331,2203.468,0,0,0,0,48.54848,405.6343,405.576,0.05839072,0,414.5119,2279.816,0,0,5.662137e-14,4.263256e-14,466.0547,0,0,492.1171,0,0,0,0
tuned,2026-01-23 21:15:00,1813,21.25,25.34679,3149.843,399.1076,0,40.13638,0,0,2204.89,2204.573,0,0,0,0,0,0,0,0,0,383.253,200,0.1,0.1862986,0.3172331,0,250,0.3172331,2204.573,0,0,15.85462,0,40.13638,403.689,403.6309,0.05808158,0,410.9794,2287.736,0,0,8.548717e-15,4.263256e-14,383.253,0,0,383.253,0,0,0,0
tuned,2026-01-23 21:30:00,1814,21.5,25.19901,3064.185,309.4777,0,46.86716,0,0,2144.93,2144.613,291.4603,83.87904,375.3394,1,374.8854,0.3279848,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1853.152,0,0,0,0,46.86716,391.5456,338.2832,53.26246,0,430.7176,2368.947,0,-5.684342e-14,0,4.263256e-14,309.4777,0,0,0,0.1259371,65.73567,0,-4.263256e-14
tuned,2026-01-23 21:45:00,1815,21.75,24.76439,3012.475,278.0601,0,34.82188,0,0,2108.733,2108.415,257.5473,74.2885,331.8358,1,329.8283,1.881638,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1850.868,0,0,0,0,34.82188,37.95719,33.31563,4.641562,0,113.9057,626.4812,0,-2.842171e-14,0,4.263256e-14,278.0601,0,0,0,0.1259371,53.64981,0,-4.263256e-14
tuned,2026-01-23 22:00:00,1816,22,24.73999,3010.612,247.914,0,33.66208,0,0,2107.428,2107.111,224.0965,64.52841,288.6249,1,287.9088,0.5901689,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1883.014,0,0,0,0,33.66208,37.93371,33.89426,4.039447,0,104.5114,574.8126,0,-2.842171e-14,0,4.263256e-14,247.914,0,0,0,0.1259371,40.58498,0,-2.131628e-14
tuned,2026-01-23 22:15:00,1817,22.25,24.56921,3029.815,225.925,0,27.58558,0,0,2120.871,2120.553,192.4139,55.39193,247.8058,1,247.3001,0.3797888,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1928.14,0,0,0,0,27.58558,38.17567,34.70651,3.46916,0,95.07116,522.8914,0,7.105427e-15,0,4.263256e-14,225.925,0,0,0,0.1259371,21.75479,0,0
tuned,2026-01-23 22:30:00,1818,22.5,24.35563,3025.898,191.6369,0,31.90655,0,0,2118.128,2117.811,151.9788,43.79746,195.7762,1,194.9181,0.732217,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1965.832,0,0,0,0,31.90655,38.12631,35.38498,2.741328,0,84.90982,467.004,0,-1.421085e-14,0,4.263256e-14,191.6369,0,0,0,0.1259371,4.013353,0,-1.598721e-14
tuned,2026-01-23 22:45:00,1819,22.75,24.1147,3028.259,161.9672,2.152457,29.02038,0,0,2119.781,2119.464,130.7866,38.10152,168.8881,1,164.2637,4.498484,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1988.677,0,0,0,0,29.02038,38.15606,35.79619,2.359868,0,79.08234,434.9529,0,7.105427e-15,0,4.263256e-14,161.9672,2.152457,0,0,0.1259371,4.642471,0,-1.598721e-14
tuned,2026-01-23 23:00:00,1820,23,23.8664,3049.164,156.2081,6.439795,30.32167,0,1,2134.415,2134.097,514.9828,149.234,664.2168,2,153.9708,10.24607,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1619.115,0,0,2.23732,0,30.32167,38.41947,29.14406,9.275401,0,183.7689,1014.588,0,-5.684342e-14,1.24345e-13,4.263256e-14,153.9708,6.439795,0,0,500,3.806273,0,1.154632e-14
tuned,2026-01-23 23:15:00,1821,23.25,23.58146,3082.499,147.0361,11.40835,23.16986,1,1,2157.75,2157.432,500.8241,144.4538,645.2779,2,141.6841,3.593835,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1656.608,0,0,5.352026,7.814514,23.16986,38.83949,29.81895,9.020545,178.3692,0,379.4507,0,2.842171e-14,-1.216804e-13,4.263256e-14,141.6841,3.593835,0,0,500,0,0,5.684342e-14
tuned,2026-01-23 23:30:00,1822,23.5,23.54196,3114.578,127.4686,10.48787,16.63849,1,1,2180.204,2179.887,491.0133,141.4102,632.4235,2,130.9111,1.512407,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1688.874,0,0,0,8.975461,16.63849,39.24368,30.39973,8.843949,174.7494,0,364.9815,0,-2.842171e-14,1.301736e-13,4.263256e-14,127.4686,1.512407,0,0,500,3.442459,0,-4.263256e-14
tuned,2026-01-23 23:45:00,1823,23.75,23.40839,3113.391,106.8766,13.41339,19.36462,1,1,2179.374,2179.056,477.8482,137.5274,615.3756,2,114.7624,0.613185,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1701.208,0,0,0,12.8002,19.36462,39.22873,30.62175,8.606978,171.5614,0,365.2031,0,-5.684342e-14,8.903989e-14,4.263256e-14,106.8766,0.613185,0,0,500,7.885809,0,-2.842171e-14
tuned,2026-01-24 00:00:00,1824,0,23.34631,3124.383,125.5336,10.49712,24.54251,1,1,2187.068,2186.751,472.8202,136.5733,609.3935,2,104.15,5.243504,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1713.93,0,0,21.38357,5.25362,24.54251,39.36722,30.85075,8.516475,171.7435,0,389.4361,0,-8.526513e-14,2.131628e-14,4.263256e-14,104.15,5.243504,0,0,500,0,0,-5.684342e-14
