controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-24 00:15:00,1825,0.25,23.08348,3097.782,111.1307,3.415226,17.84855,1,1,2168.447,2168.13,467.2076,134.5737,601.7813,2,100.1595,1.62186,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1700.922,0,0,10.97127,1.793366,17.84855,39.03205,30.6166,8.415447,168.3157,0,358.6504,0,-5.684342e-14,-1.135758e-13,4.263256e-14,100.1595,1.62186,0,0,500,0,0,-5.684342e-14
tuned,2026-01-24 00:30:00,1826,0.5,22.74957,3063.925,107.7187,2.92981,16.07627,1,1,2144.748,2144.43,475.3369,136.9597,612.2967,2,110.228,2.068671,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1669.093,0,0,0,0.8611395,16.07627,38.60546,30.04368,8.561775,169.8005,0,341.0865,0,0,-2.081668e-13,4.263256e-14,107.7187,2.068671,0,0,500,2.509324,0,1.421085e-14
tuned,2026-01-24 00:45:00,1827,0.75,22.71076,3072.806,66.79316,9.561552,17.39109,1,1,2150.964,2150.647,481.5061,138.7218,620.2278,2,118.2782,1.949635,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1669.141,0,0,0,7.611916,17.39109,38.71736,30.04454,8.672819,171.7899,0,356.7103,0,-5.684342e-14,4.474199e-13,4.263256e-14,66.79316,1.949635,0,0,500,51.48503,0,2.842171e-14
tuned,2026-01-24 01:00:00,1828,1,22.34083,3102.896,77.83928,9.694312,19.10597,1,1,2172.027,2171.71,474.2518,136.5879,610.8398,2,109.3321,1.50765,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1697.458,0,0,0,8.186662,19.10597,39.09649,30.55425,8.542243,170.4406,0,355.0032,0,2.842171e-14,-1.731948e-14,4.263256e-14,77.83928,1.50765,0,0,500,31.49282,0,5.684342e-14
tuned,2026-01-24 01:15:00,1829,1.25,22.0576,3102.241,102.9125,0,16.67731,1,1,2171.569,2171.252,116.3718,33.62819,150,1,119.9995,1.425951,0,0,28.57458,0,1330.944,0.665472,0.8337089,0.3172331,0,250,0.3172331,2054.88,0,0,0,0,16.67731,39.08824,36.98784,2.100403,73.47974,0,146.9595,0,0,-9.903189e-14,4.263256e-14,102.9125,0,0,0,28.57458,18.51295,0,3.552714e-15
tuned,2026-01-24 01:30:00,1830,1.5,21.95306,3042.541,104.5958,1.30969,16.99431,1,1,2129.779,2129.462,116.2699,33.73014,150,1,118.692,2.660764,0,0,28.64727,0,1337.896,0.6689481,0.8380759,0.3172331,0,250,0.3172331,2013.192,0,0,0,0,16.99431,38.33602,36.23745,2.098568,72.87999,0,145.76,0,-1.421085e-14,2.451372e-13,4.263256e-14,104.5958,1.30969,0,0,28.64727,15.44724,0,1.776357e-15
tuned,2026-01-24 01:45:00,1831,1.75,21.90285,3066.426,63.71696,3.684804,15.84187,1,1,2146.498,2146.181,116.4657,33.53427,150,1,107.4991,0.2883356,0,0,42.21259,0,1348.239,0.6741194,0.8424536,0.3172331,0,250,0.3172331,2029.715,0,0,0,3.396468,15.84187,38.63697,36.53488,2.102093,72.78147,0,151.4218,0,7.105427e-15,-1.356693e-13,4.263256e-14,63.71696,0.2883356,0,0,42.21259,43.78212,0,7.105427e-15
tuned,2026-01-24 02:00:00,1832,2,21.54819,3106.056,59.63683,0,27.3487,1,1,2174.239,2173.922,116.4371,33.56292,150,1,116.3031,0.6353675,0,0,33.06153,0,1356.292,0.6781459,0.8489662,0.3172331,0,250,0.3172331,2057.485,0,0,0,0,27.3487,39.1363,37.03473,2.101578,75.24902,0,150.498,0,0,-2.694511e-13,4.263256e-14,59.63683,0,0,0,33.06153,57.30164,0,1.421085e-14
tuned,2026-01-24 02:15:00,1833,2.25,21.33993,3112.332,78.51297,0,21.27295,1,1,2178.632,2178.315,116.4844,33.51559,150,1,98.92337,0.06208622,0,0,51.01454,0,1368.832,0.684416,0.8540371,0.3172331,0,250,0.3172331,2061.83,0,0,0,0,21.27295,39.21538,37.11295,2.10243,74.23253,0,148.4651,0,-2.131628e-14,6.006307e-14,4.263256e-14,78.51297,0,0,0,51.01454,20.47249,0,-3.552714e-15
tuned,2026-01-24 02:30:00,1834,2.5,21.18102,3093.857,80.8178,0,21.95643,1,1,2165.7,2165.383,116.4805,33.51951,150,1,107.1786,0.1095689,0,0,42.71184,0,1379.294,0.6896472,0.8619334,0.3172331,0,250,0.3172331,2048.902,0,0,0,0,21.95643,38.9826,36.88024,2.102359,74.10855,0,148.2171,0,-7.105427e-15,-3.440581e-13,4.263256e-14,80.8178,0,0,0,42.71184,26.47036,0,3.552714e-15
tuned,2026-01-24 02:45:00,1835,2.75,21.01175,3065.746,80.72609,2.113943,15.72901,1,1,2146.022,2145.705,116.4411,33.5589,150,1,112.0446,0.5866519,0,0,37.3687,0,1388.42,0.6942098,0.8685215,0.3172331,0,250,0.3172331,2029.264,0,0,0,1.527291,15.72901,38.6284,36.52675,2.10165,72.73421,0,148.103,0,-1.421085e-14,-3.399503e-13,4.263256e-14,80.72609,0.5866519,0,0,37.3687,31.31855,0,0
tuned,2026-01-24 03:00:00,1836,3,20.75997,3037.438,83.24615,1.775405,16.45393,1,1,2126.207,2125.889,116.4844,33.51564,150,1,109.1177,0.06268147,0,0,40.8196,0,1398.406,0.6992029,0.8742674,0.3172331,0,250,0.3172331,2009.405,0,0,0,1.712724,16.45393,38.27172,36.16929,2.102429,72.44269,0,147.8398,0,-1.421085e-14,1.84408e-13,4.263256e-14,83.24615,0.06268147,0,0,40.8196,25.87157,0,0
tuned,2026-01-24 03:15:00,1837,3.25,20.72032,3078.105,74.99899,0,7.500893,1,1,2154.673,2154.356,116.4471,33.55289,150,1,121.7584,0.5139114,0,0,27.72769,0,1405.118,0.7025588,0.8805557,0.3172331,0,250,0.3172331,2037.909,0,0,0,0,7.500893,38.78412,36.68236,2.101758,71.49152,0,142.983,0,-1.421085e-14,-1.570966e-13,4.263256e-14,74.99899,0,0,0,27.72769,47.27332,0,0
tuned,2026-01-24 03:30:00,1838,3.5,20.53633,3069.427,76.28199,0,5.351527,1,1,2148.599,2148.282,116.4752,33.52482,150,1,112.8073,0.1739018,0,0,37.01885,0,1414.151,0.7070756,0.884782,0.3172331,0,250,0.3172331,2031.807,0,0,0,0,5.351527,38.67478,36.57252,2.102263,70.9906,0,141.9812,0,-1.421085e-14,-2.791101e-13,4.263256e-14,76.28199,0,0,0,37.01885,36.69916,0,-7.105427e-15
tuned,2026-01-24 03:45:00,1839,3.75,20.4031,3064.588,112.0158,0,11.16117,1,1,2145.211,2144.894,116.2045,33.79555,150,1,131.4612,3.453016,0,0,15.08583,0,1417.7,0.70885,0.8904703,0.3172331,0,250,0.3172331,2028.69,0,0,0,0,11.16117,38.6138,36.51641,2.09739,72.1704,0,144.3408,0,-7.105427e-15,3.13416e-13,4.263256e-14,112.0158,0,0,0,15.08583,22.89836,0,-3.552714e-15
tuned,2026-01-24 04:00:00,1840,4,20.02366,3063.282,116.9854,0,14.4278,1,1,2144.298,2143.98,116.4189,33.58112,150,1,138.3014,0.8558771,0,0,10.84276,0,1420.188,0.7100938,0.8927049,0.3172331,0,250,0.3172331,2027.562,0,0,0,0,14.4278,38.59736,36.49611,2.10125,72.46302,0,144.926,0,-1.421085e-14,-9.4591e-14,4.263256e-14,116.9854,0,0,0,10.84276,22.17182,0,-1.421085e-14
tuned,2026-01-24 04:15:00,1841,4.25,19.93925,3064.554,143.5809,0,16.51349,1,1,2145.188,2144.871,138.2683,39.96397,178.2322,1,176.4597,1.772525,0,0,0,0,1419.964,0.709982,0.8942713,0.3172331,0,250,0.3172331,2006.603,0,0,0,0,16.51349,38.61338,36.11885,2.494539,78.80931,0,157.6186,0,2.131628e-14,1.845191e-13,4.263256e-14,143.5809,0,0,0,0,34.65132,0,1.421085e-14
tuned,2026-01-24 04:30:00,1842,4.5,19.63212,3079.093,194.4949,0.8925878,9.784524,1,1,2155.365,2155.048,149.303,43.01449,192.3175,1,191.7097,0.6077988,0,0,0,0,1419.74,0.7098702,0.8941305,0.3172331,0,250,0.3172331,2005.745,0,0,2.785276,0.284789,9.784524,38.79657,36.1034,2.693164,80.72443,0,166.7447,0,7.105427e-15,-3.93463e-13,4.263256e-14,191.7097,0.6077988,0,0,0,0,0,1.887379e-15
tuned,2026-01-24 04:45:00,1843,4.75,19.68562,3073.92,243.5606,0,14.75376,1,1,2151.744,2151.427,171.9656,49.68301,221.6486,1,219.6374,2.011129,0,0,0,0,1419.517,0.7097585,0.8939897,0.3172331,0,250,0.3172331,1979.461,0,0,23.92317,0,14.75376,38.7314,35.6303,3.10109,87.7381,0,216.7437,0,-1.421085e-14,-3.570477e-13,4.263256e-14,219.6374,0,0,0,0,2.011129,0,-1.332268e-15
tuned,2026-01-24 05:00:00,1844,5,19.7246,3089.247,309.7379,4.312533,9.706056,1,1,2162.473,2162.156,222.6954,64.26261,286.958,1,285.0767,1.88125,0,0,0,0,1419.293,0.7096467,0.893849,0.3172331,0,250,0.3172331,1939.461,0,0,24.66119,2.431282,9.706056,38.92452,34.91029,4.014227,100.7692,0,248.273,0,-1.421085e-14,4.4309e-13,4.263256e-14,285.0767,1.88125,0,0,0,0,0,-1.176836e-14
tuned,2026-01-24 05:15:00,1845,5.25,19.64772,3082.23,363.1726,6.904311,10.35564,1,1,2157.561,2157.244,265.2639,76.47798,341.7419,1,340.1456,1.596311,0,0,0,0,1419.07,0.709535,0.8937083,0.3172331,0,250,0.3172331,1891.98,0,0,23.02697,5.308,10.35564,38.8361,34.05564,4.780461,112.2344,0,273.3466,0,-1.421085e-14,3.378409e-13,4.263256e-14,340.1456,1.596311,0,0,0,0,0,5.551115e-15
tuned,2026-01-24 05:30:00,1846,5.5,19.67334,3072.991,450.9025,1.82121,11.43757,1,1,2151.094,2150.776,328.1962,94.57555,422.7718,1,421.2331,1.538663,0,0,0,0,1418.847,0.7094233,0.8935676,0.3172331,0,250,0.3172331,1822.58,0,0,29.66942,0.2825477,11.43757,38.71968,32.80644,5.913242,129.2613,0,310.1898,0,0,3.871348e-13,4.263256e-14,421.2331,1.538663,0,0,0,0,0,-2.242651e-14
tuned,2026-01-24 05:45:00,1847,5.75,19.70657,3043.911,541.7452,15.02812,19.35356,1,1,2130.738,2130.42,388.6044,112.0706,500.675,2,498.0314,2.643611,0,0,0,0,1418.623,0.7093116,0.8934269,0.3172331,0,250,0.3172331,1741.816,0,0,43.71379,12.38451,19.35356,38.35328,31.35269,7.00059,146.6052,0,389.98,0,-7.105427e-14,-1.676437e-13,4.263256e-14,498.0314,2.643611,0,0,0,0,0,-1.509903e-14
tuned,2026-01-24 06:00:00,1848,6,19.72123,3068.203,602.7061,9.598528,17.84756,1,1,2147.742,2147.425,457.2447,131.7282,588.9729,2,587.1576,1.815309,0,0,0,0,1418.4,0.7092,0.8932863,0.3172331,0,250,0.3172331,1690.18,0,0,15.54851,7.783219,17.84756,38.65936,30.42324,8.236114,165.0866,0,370.4204,0,0,-2.655653e-13,4.263256e-14,587.1576,1.815309,0,0,0,0,0,2.953193e-14
tuned,2026-01-24 06:15:00,1849,6.25,19.81675,3118.428,682.9266,0.1987076,10.43633,1,1,2182.9,2182.582,527.5888,152.0902,679.679,2,676.6771,3.001919,0,0,0,0,1418.177,0.7090883,0.8931457,0.3172331,0,250,0.3172331,1654.994,0,0,6.249539,0,10.43633,39.29219,29.78989,9.502308,183.5994,0,377.9792,0,-2.842171e-14,2.454703e-13,4.263256e-14,676.6771,0.1987076,0,0,0,2.803211,0,2.4869e-14
tuned,2026-01-24 06:30:00,1850,6.5,19.8633,3144.837,704.7213,3.602703,9.360058,1,1,2201.386,2201.068,575.2962,165.6323,740.9284,2,739.6374,1.291041,0,0,0,0,1417.953,0.7089767,0.8930051,0.3172331,0,250,0.3172331,1625.772,0,0,0,2.311662,9.360058,39.62494,29.2639,10.36104,196.4395,0,396.8665,0,-5.684342e-14,-3.007594e-13,4.263256e-14,704.7213,1.291041,0,0,0,34.91613,0,-2.842171e-14
tuned,2026-01-24 06:45:00,1851,6.75,19.87875,3180.386,745.421,0,16.25957,1,1,2226.27,2225.953,612.2995,176.2162,788.5158,2,787.7964,0.7193633,0,0,0,0,1417.73,0.7088651,0.8928645,0.3172331,0,250,0.3172331,1613.653,0,0,0,0,16.25957,40.07286,29.04576,11.0271,207.9436,0,415.8872,0,8.526513e-14,6.77236e-14,4.263256e-14,745.421,0,0,0,0,43.09476,0,3.552714e-14
tuned,2026-01-24 07:00:00,1852,7,19.86809,3176.293,769.9389,0,19.2805,1,1,2223.405,2223.088,623.3598,179.4539,802.8137,2,801.5677,1.245921,0,0,0,0,1417.507,0.7087535,0.8927239,0.3172331,0,250,0.3172331,1599.728,0,0,0,0,19.2805,40.02129,28.79511,11.22619,211.4282,0,422.8565,0,-1.136868e-13,-3.143041e-13,4.263256e-14,769.9389,0,0,0,0,32.87481,0,-4.263256e-14
tuned,2026-01-24 07:15:00,1853,7.25,20.19197,3166.894,767.3991,1.401547,23.92607,1,1,2216.826,2216.509,608.7881,175.3077,784.0958,2,782.4205,1.675289,0,0,0,0,1417.284,0.7086419,0.8925834,0.3172331,0,250,0.3172331,1607.72,0,0,0,0,23.92607,39.90286,28.93897,10.9639,208.2153,0,416.4305,0,0,-3.83249e-13,4.263256e-14,767.3991,1.401547,0,0,0,15.2952,0,-2.664535e-14
tuned,2026-01-24 07:30:00,1854,7.5,20.33428,3162.389,711.1629,5.987394,28.9212,1,1,2213.672,2213.355,584.1429,168.2742,752.4171,2,750.2143,2.202854,0,0,0,0,1417.061,0.7085304,0.8924429,0.3172331,0,250,0.3172331,1629.212,0,0,0,3.78454,28.9212,39.8461,29.32582,10.52028,202.4096,0,411.3475,0,5.684342e-14,1.587619e-14,4.263256e-14,711.1629,2.202854,0,0,0,39.05131,0,4.263256e-14
tuned,2026-01-24 07:45:00,1855,7.75,20.46137,3153.91,658.8023,6.487236,29.65105,1,1,2207.737,2207.42,534.7206,153.9961,688.7167,2,687.0856,1.631096,0,0,0,0,1416.838,0.7084188,0.8923024,0.3172331,0,250,0.3172331,1672.699,0,0,0,4.85614,29.65105,39.73927,30.10858,9.630681,189.0471,0,386.4711,0,-1.136868e-13,1.288969e-13,4.263256e-14,658.8023,1.631096,0,0,0,28.28333,0,-2.842171e-14
tuned,2026-01-24 08:00:00,1856,8,20.69683,3196.675,594.1724,182.8451,29.27004,1,1,2237.673,2237.356,739.253,251.6823,990.9353,2,623.8852,367.0501,0,0,0,0,1416.615,0.7083073,0.8921619,0.3172331,0,250,0.3172331,1498.103,0,0,0,0,29.27004,40.27811,26.96585,13.31226,283.5482,0,567.0964,0,-1.136868e-13,1.115774e-13,4.263256e-14,594.1724,182.8451,0,0,0,213.9178,0,0
tuned,2026-01-24 08:15:00,1857,8.25,20.79901,3245.208,524.0676,179.0687,22.67269,1,1,2271.645,2271.328,670.8433,233.1337,903.977,2,526.2899,377.6871,0,0,0,0,1416.392,0.7081958,0.8920215,0.3172331,0,250,0.3172331,1600.485,0,0,0,0,22.67269,40.88962,28.80873,12.08089,265.7453,0,531.4905,0,-5.684342e-14,1.205702e-13,4.263256e-14,524.0676,179.0687,0,0,0,200.8408,0,0
tuned,2026-01-24 08:30:00,1858,8.5,20.91392,3240.736,442.6243,187.6261,26.68906,1,1,2268.515,2268.198,605.6,214.5816,820.1815,2,440.4596,379.722,0,0,0,0,1416.169,0.7080843,0.8918811,0.3172331,0,250,0.3172331,1662.598,0,0,2.164712,0,26.68906,40.83327,29.92676,10.90651,248.9943,0,501.7227,0,0,3.126388e-13,4.263256e-14,440.4596,187.6261,0,0,0,192.0959,0,0
tuned,2026-01-24 08:45:00,1859,8.75,21.17554,3268.146,371.4516,190.8122,33.92926,1,1,2287.702,2287.385,552.8551,199.7612,752.6163,2,369.5761,383.0402,0,0,0,0,1415.946,0.7079729,0.8917406,0.3172331,0,250,0.3172331,1734.53,0,0,1.875541,0,33.92926,41.17863,31.22153,9.957101,236.7134,0,476.6621,0,-1.136868e-13,-6.405987e-14,4.263256e-14,369.5761,190.8122,0,0,0,192.228,0,-5.684342e-14
tuned,2026-01-24 09:00:00,1860,9,21.49248,3249.585,306.9144,194.6018,40.39807,1,1,2274.709,2274.392,500.7825,185.4633,686.2458,2,296.7928,389.453,0,0,0,0,1415.723,0.7078614,0.8916003,0.3172331,0,250,0.3172331,1773.61,0,0,10.1216,0,40.39807,40.94477,31.92497,9.019795,224.2519,0,465.9636,0,0,5.806466e-14,4.263256e-14,296.7928,194.6018,0,0,0,194.8512,0,0
tuned,2026-01-24 09:15:00,1861,9.25,21.7703,3279.743,250.4442,197.3938,46.2309,1,1,2295.82,2295.503,439.473,168.2796,607.7526,2,214.0373,393.7153,0,0,0,0,1415.5,0.70775,0.8914599,0.3172331,0,250,0.3172331,1856.03,0,0,36.40689,0,46.2309,41.32477,33.40854,7.916224,209.5838,0,481.9694,0,-5.684342e-14,-7.194245e-14,4.263256e-14,214.0373,197.3938,0,0,0,196.3215,0,0
tuned,2026-01-24 09:30:00,1862,9.5,21.77677,3318.881,211.6296,191.5547,47.60602,1,1,2323.217,2322.9,419.928,162.8423,582.7703,2,187.3136,395.4567,0,0,0,0,1415.277,0.7076386,0.8913196,0.3172331,0,250,0.3172331,1902.972,0,0,24.31599,0,47.60602,41.81791,34.25349,7.564415,205.2272,0,452.3995,0,-2.842171e-14,-2.948752e-13,4.263256e-14,187.3136,191.5547,0,0,0,203.9021,0,0
tuned,2026-01-24 09:45:00,1863,9.75,21.99253,3314.906,174.9036,189.3891,50.00954,1,1,2320.434,2320.117,389.7845,154.797,544.5815,2,143.2352,401.3463,0,0,0,0,1415.054,0.7075272,0.8911793,0.3172331,0,250,0.3172331,1930.332,0,0,31.66846,0,50.00954,41.76781,34.74598,7.021831,198.1198,0,450.8676,0,-2.842171e-14,-4.509726e-13,4.263256e-14,143.2352,189.3891,0,0,0,211.9572,0,0
tuned,2026-01-24 10:00:00,1864,10,22.20425,3365.068,132.2847,203.2714,56.08532,1,1,2355.548,2355.231,369.4254,148.9462,518.3716,2,116.9701,401.4015,0,0,0,0,1414.832,0.7074158,0.891039,0.3172331,0,250,0.3172331,1985.805,0,0,15.31462,0,56.08532,42.39986,35.74449,6.655367,194.348,0,415.1138,0,-1.136868e-13,-3.800293e-13,4.263256e-14,116.9701,203.2714,0,0,0,198.1301,0,-5.684342e-14
tuned,2026-01-24 10:15:00,1865,10.25,22.48332,3368.184,119.5476,207.0647,57.65863,1,1,2357.729,2357.411,371.0641,149.2705,520.3346,2,120.3165,400.0181,0,0,0,0,1414.609,0.7073044,0.8908987,0.3172331,0,250,0.3172331,1986.347,0,0,0,0,57.65863,42.43911,35.75425,6.684863,195.0058,0,390.0116,0,-5.684342e-14,7.893686e-14,4.263256e-14,119.5476,207.0647,0,0,0,193.7223,0,-8.526513e-14
tuned,2026-01-24 10:30:00,1866,10.5,22.59327,3390.8,128.7317,199.7885,65.19591,1,1,2373.56,2373.242,358.0286,145.3718,503.4004,2,104.7821,398.6183,0,0,0,0,1414.386,0.7071931,0.8907585,0.3172331,0,250,0.3172331,2015.214,0,0,23.94961,0,65.19591,42.72407,36.27385,6.450225,192.9551,0,427.2233,0,0,1.777467e-13,4.263256e-14,104.7821,199.7885,0,0,0,198.8298,0,0
tuned,2026-01-24 10:45:00,1867,10.75,22.68751,3445.459,111.0408,204.6157,75.09316,1,1,2411.821,2411.504,357.8762,145.9352,503.8114,2,99.48099,404.3304,0,0,0,0,1414.164,0.7070818,0.8906182,0.3172331,0,250,0.3172331,2053.628,0,0,11.5598,0,75.09316,43.41278,36.9653,6.447481,195.9503,0,411.8412,0,-8.526513e-14,7.827072e-14,4.263256e-14,99.48099,204.6157,0,0,0,199.7147,0,0
tuned,2026-01-24 11:00:00,1868,11,22.90701,3414.833,89.92545,202.3748,89.99989,1,1,2390.383,2390.066,357.4537,145.9415,503.3952,2,97.8629,405.5323,0,0,0,0,1413.941,0.7069704,0.890478,0.3172331,0,250,0.3172331,2032.612,0,0,0,0,89.99989,43.0269,36.58702,6.439877,198.2347,0,396.4693,0,-5.684342e-14,-5.706546e-14,4.263256e-14,89.92545,202.3748,0,0,0,211.095,0,0
tuned,2026-01-24 11:15:00,1869,11.25,23.02888,3441.684,71.22167,192.8425,89.61287,1,1,2409.179,2408.862,362.4527,147.6313,510.084,2,102.183,407.901,0,0,0,0,1413.718,0.7068592,0.8903379,0.3172331,0,250,0.3172331,2046.409,0,0,0,0,89.61287,43.36522,36.83536,6.529859,200.142,0,400.284,0,-5.684342e-14,-6.517009e-14,4.263256e-14,71.22167,192.8425,0,0,0,246.0199,0,-2.842171e-14
tuned,2026-01-24 11:30:00,1870,11.5,23.13053,3447.808,86.40602,195.7989,91.36349,1,1,2413.466,2413.149,359.0638,147.4931,506.5569,2,90.78635,415.7706,0,0,0,0,1413.496,0.7067479,0.8901977,0.3172331,0,250,0.3172331,2054.085,0,0,0,0,91.36349,43.44239,36.97353,6.468859,200.4795,0,400.9589,0,-2.842171e-14,2.174927e-13,4.263256e-14,86.40602,195.7989,0,0,0,224.352,0,2.842171e-14
tuned,2026-01-24 11:45:00,1871,11.75,23.36261,3496.674,78.72677,204.8811,94.20798,1,1,2447.672,2447.355,343.4827,142.4218,485.9045,1,75.67534,410.2292,0,0,0,0,1413.273,0.7066366,0.8900576,0.3172331,0,250,0.3172331,2103.872,0,0,3.051427,0,94.20798,44.05809,37.8697,6.188399,196.8771,0,399.0178,0,-8.526513e-14,4.551914e-14,4.263256e-14,75.67534,204.8811,0,0,0,205.3481,0,0
tuned,2026-01-24 12:00:00,1872,12,23.72204,3500.934,85.15968,210.0408,112.1387,1,1,2450.654,2450.336,349.9961,144.0489,494.045,1,86.13524,407.9098,0,0,0,0,1413.051,0.7065254,0.8899174,0.3172331,0,250,0.3172331,2100.34,0,0,0,0,112.1387,44.11177,37.80613,6.305641,201.7358,0,403.4715,0,0,-4.164447e-13,4.263256e-14,85.15968,210.0408,0,0,0,198.8446,0,2.842171e-14
tuned,2026-01-24 12:15:00,1873,12.25,23.97557,3502.365,55.37469,202.5446,123.1375,1,1,2451.655,2451.338,355.2945,145.7071,501.0016,2,91.83152,409.17,0,0,0,0,1412.828,0.7064142,0.8897774,0.3172331,0,250,0.3172331,2096.044,0,0,0,0,123.1375,44.12979,37.72878,6.401011,205.375,0,410.75,0,-2.842171e-14,-9.370282e-14,4.263256e-14,55.37469,202.5446,0,0,0,243.0823,0,0
tuned,2026-01-24 12:30:00,1874,12.5,24.35221,3520.584,51.18324,202.7334,138.4988,1,1,2464.409,2464.091,347.661,143.2267,490.8878,1,84.39312,406.4946,0,0,0,0,1412.606,0.706303,0.8896373,0.3172331,0,250,0.3172331,2116.43,0,0,0,0,138.4988,44.35936,38.09575,6.263609,206.182,0,412.364,0,-2.842171e-14,2.700062e-13,4.263256e-14,51.18324,202.7334,0,0,0,236.9711,0,0
tuned,2026-01-24 12:45:00,1875,12.75,24.45024,3566.264,86.57324,205.8289,144.2092,1,1,2496.385,2496.068,354.4297,145.0552,499.485,1,94.10636,405.3786,0,0,0,0,1412.384,0.7061918,0.8894972,0.3172331,0,250,0.3172331,2141.638,0,0,0,0,144.2092,44.93493,38.54948,6.385445,209.5394,0,419.0788,0,0,-6.850076e-14,4.263256e-14,86.57324,205.8289,0,0,0,207.0828,0,5.684342e-14
tuned,2026-01-24 13:00:00,1876,13,24.76485,3546.422,110.1403,207.2514,154.2594,1,1,2482.496,2482.178,344.1607,142.4185,486.5791,1,78.21558,408.3635,0,0,0,0,1412.161,0.7060806,0.8893572,0.3172331,0,250,0.3172331,2138.018,0,0,31.9247,0,154.2594,44.68492,38.48432,6.200602,208.8187,0,472.7074,0,-2.842171e-14,-3.297362e-14,4.263256e-14,78.21558,207.2514,0,0,0,201.1122,0,0
tuned,2026-01-24 13:15:00,1877,13.25,24.97955,3521.867,129.6548,204.3763,162.8733,1,1,2465.307,2464.99,350.9678,144.3841,495.3519,1,86.91835,408.4335,0,0,0,0,1411.939,0.7059694,0.8892172,0.3172331,0,250,0.3172331,2114.022,0,0,42.73645,0,162.8733,44.37553,38.0524,6.32313,212.0377,0,497.7958,0,2.842171e-14,-3.653744e-13,4.263256e-14,86.91835,204.3763,0,0,0,204.0573,0,0
tuned,2026-01-24 13:30:00,1878,13.5,25.07581,3505.62,107.3127,201.0976,167.1214,1,1,2453.934,2453.616,347.0624,143.5485,490.6109,1,79.46988,411.141,0,0,0,0,1411.717,0.7058583,0.8890772,0.3172331,0,250,0.3172331,2106.554,0,0,27.84278,0,167.1214,446.8472,383.5914,63.25584,557.5717,0,1163.172,0,0,1.154632e-14,4.263256e-14,79.46988,201.0976,0,0,0,210.0435,0,0
tuned,2026-01-24 13:45:00,1879,13.75,25.22534,3533.544,97.43551,199.2193,182.733,1,1,2473.481,2473.164,347.2842,143.9734,491.2576,1,76.71962,414.538,0,0,0,0,1411.494,0.7057472,0.8889373,0.3172331,0,250,0.3172331,2125.88,0,0,20.71589,0,182.733,451.7598,388.2734,63.48638,565.6214,0,1166.978,0,-5.684342e-14,3.569367e-13,4.263256e-14,76.71962,199.2193,0,0,0,215.3187,0,0
tuned,2026-01-24 14:00:00,1880,14,25.31056,3488.276,99.43247,202.9613,183.6789,1,1,2441.793,2441.476,350.5083,144.6833,495.1916,1,82.70045,412.4911,0,0,0,0,1411.272,0.7056361,0.8887973,0.3172331,0,250,0.3172331,2090.968,0,0,16.73202,0,183.6789,446.7372,382.552,64.18512,560.8402,0,1150.543,0,0,-6.972201e-14,4.263256e-14,82.70045,202.9613,0,0,0,209.5298,0,5.684342e-14
tuned,2026-01-24 14:15:00,1881,14.25,25.47089,3465.673,116.0416,208.5373,194.4426,1,1,2425.971,2425.654,354.2868,145.6097,499.8965,1,88.91545,410.9811,0,0,0,0,1411.05,0.705525,0.8886574,0.3172331,0,250,0.3172331,2071.367,0,0,27.12618,0,194.4426,445.2792,380.1928,65.08643,561.4918,0,1169.776,0,0,-1.895151e-13,4.263256e-14,88.91545,208.5373,0,0,0,202.4437,0,0
tuned,2026-01-24 14:30:00,1882,14.5,25.55319,3457.843,104.1728,207.0329,194.6751,1,1,2420.49,2420.173,352.3614,144.5358,496.8971,1,90.80799,406.0891,0,0,0,0,1410.828,0.7054139,0.8885175,0.3172331,0,250,0.3172331,2067.812,0,0,13.36484,0,194.6751,445.0127,380.1719,64.84077,560.4991,0,1144.053,0,2.842171e-14,1.678657e-13,4.263256e-14,90.80799,207.0329,0,0,0,199.0563,0,5.684342e-14
tuned,2026-01-24 14:45:00,1883,14.75,25.88442,3442.563,104.5289,203.6316,204.5948,1,1,2409.794,2409.477,358.3026,146.279,504.5816,2,98.17192,406.4097,0,0,0,0,1410.606,0.7053029,0.8883776,0.3172331,0,250,0.3172331,2051.174,0,0,6.356953,0,204.5948,446.034,379.6563,66.37772,563.8041,0,1138.574,0,-2.842171e-14,2.635669e-13,4.263256e-14,98.17192,203.6316,0,0,0,202.778,0,0
tuned,2026-01-24 15:00:00,1884,15,25.99352,3445.357,109.1379,201.7765,210.3641,1,1,2411.75,2411.433,359.6245,145.9925,505.617,2,105.4784,400.1386,0,0,0,0,1410.384,0.7051919,0.8882378,0.3172331,0,250,0.3172331,2051.808,0,0,3.659492,0,210.3641,447.3898,380.6191,66.77071,565.635,0,1137.583,0,-5.684342e-14,2.68785e-13,4.263256e-14,105.4784,201.7765,0,0,0,198.3621,0,-5.684342e-14
tuned,2026-01-24 15:15:00,1885,15.25,25.95449,3431.644,106.5567,210.0391,211.0973,1,1,2402.151,2401.833,377.4024,151.2583,528.6607,2,127.096,401.5646,0,0,0,0,1410.162,0.7050809,0.888098,0.3172331,0,250,0.3172331,2024.431,0,0,0,0,211.0973,445.2545,375.2416,70.01282,565.6282,0,1131.256,0,-2.842171e-14,3.551603e-13,4.263256e-14,106.5567,210.0391,0,0,0,212.0649,0,-2.842171e-14
tuned,2026-01-24 15:30:00,1886,15.5,26.06337,3386.162,110.7279,206.3138,209.3831,1,1,2370.313,2369.996,381.0231,152.3765,533.3996,2,131.1139,402.2857,0,0,0,0,1409.94,0.7049699,0.8879582,0.3172331,0,250,0.3172331,1988.973,0,0,0,0,209.3831,440.3308,369.4896,70.84122,560.763,0,1121.526,0,-2.842171e-14,-2.14273e-13,4.263256e-14,110.7279,206.3138,0,0,0,216.358,0,-5.684342e-14
tuned,2026-01-24 15:45:00,1887,15.75,26.23424,3450.014,126.4721,204.9483,205.9373,1,1,2415.01,2414.693,372.1552,149.7111,521.8662,2,120.6565,401.2097,0,0,0,0,1409.718,0.7048589,0.8878184,0.3172331,0,250,0.3172331,2042.538,0,0,5.8156,0,205.9373,450.2059,380.7697,69.43627,568.8716,0,1147.775,0,-5.684342e-14,-3.574918e-13,4.263256e-14,120.6565,204.9483,0,0,0,196.2614,0,-5.684342e-14
tuned,2026-01-24 16:00:00,1888,16,26.30022,3467.802,124.2759,197.1366,203.6723,1,1,2427.462,2427.144,384.7627,152.9606,537.7233,2,140.0625,397.6609,0,0,0,0,1409.496,0.7047479,0.8876786,0.3172331,0,250,0.3172331,2042.382,0,0,0,0,203.6723,453.1403,381.2564,71.88383,572.2371,0,1144.474,0,5.684342e-14,9.892087e-14,4.263256e-14,124.2759,197.1366,0,0,0,216.3109,0,2.842171e-14
tuned,2026-01-24 16:15:00,1889,16.25,26.50427,3449.118,164.0874,197.3217,200.4236,1,1,2414.383,2414.066,400.7985,157.0924,557.8909,2,164.7563,393.1346,0,0,0,0,1409.274,0.704637,0.8875389,0.3172331,0,250,0.3172331,2013.267,0,0,0,0,200.4236,452.5952,377.4029,75.19232,572.0663,0,1144.133,0,-5.684342e-14,4.197753e-13,4.263256e-14,164.0874,197.3217,0,0,0,196.4819,0,-2.842171e-14
tuned,2026-01-24 16:30:00,1890,16.5,26.46459,3421.167,190.9791,187.0905,188.9863,1,1,2394.817,2394.5,420.6531,162.5265,583.1796,2,192.6554,390.5242,0,0,0,0,1409.052,0.7045261,0.8873992,0.3172331,0,250,0.3172331,1973.847,0,0,0,0,188.9863,448.5605,369.7107,78.84972,567.6352,0,1135.27,0,-2.842171e-14,-1.301181e-13,4.263256e-14,190.9791,187.0905,0,0,0,205.11,0,0
tuned,2026-01-24 16:45:00,1891,16.75,26.41922,3391.728,212.9199,177.7594,171.4478,1,1,2374.21,2373.892,443.8965,168.5251,612.4216,2,228.3671,384.0545,0,0,0,0,1408.83,0.7044152,0.8872595,0.3172331,0,250,0.3172331,1929.996,0,0,0,0,171.4478,444.2852,361.1596,83.12561,561.7677,0,1123.535,0,-5.684342e-14,4.42979e-13,4.263256e-14,212.9199,177.7594,0,0,0,221.7423,0,-5.684342e-14
tuned,2026-01-24 17:00:00,1892,17,26.67919,3336.476,276.497,181.7422,175.4752,1,1,2335.533,2335.216,467.2241,175.0644,642.2886,2,259.8448,382.4438,0,0,0,0,1408.609,0.7043043,0.8871198,0.3172331,0,250,0.3172331,1867.992,0,0,16.65225,0,175.4752,439.399,351.4374,87.9616,559.5152,0,1147.755,0,-2.842171e-14,-4.134471e-13,4.263256e-14,259.8448,181.7422,0,0,0,200.7016,0,0
tuned,2026-01-24 17:15:00,1893,17.25,26.71279,3305.852,316.666,184.902,164.9701,1,1,2314.097,2313.78,506.0162,185.707,691.7232,2,314.1405,377.5827,0,0,0,0,1408.387,0.7041934,0.8869801,0.3172331,0,250,0.3172331,1807.763,0,0,2.525514,0,164.9701,435.6691,340.343,95.3261,557.1084,0,1118.573,0,2.842171e-14,2.049472e-13,4.263256e-14,314.1405,184.902,0,0,0,192.6807,0,5.684342e-14
tuned,2026-01-24 17:30:00,1894,17.5,26.8003,3309.198,391.1682,184.6419,164.5817,1,1,2316.439,2316.121,548.111,197.0505,745.1616,2,374.7821,370.3795,0,0,0,0,1408.165,0.7040825,0.8868405,0.3172331,0,250,0.3172331,1768.01,0,0,16.38607,0,164.5817,436.9018,333.4631,103.4386,561.5553,0,1151.377,0,-2.842171e-14,-2.535749e-13,4.263256e-14,374.7821,184.6419,0,0,0,185.7375,0,5.684342e-14
tuned,2026-01-24 17:45:00,1895,17.75,26.86568,3310.222,464.3179,191.0746,149.0535,1,1,2317.155,2316.838,604.0748,213.2628,817.3377,2,445.8931,371.4446,0,0,0,0,1407.943,0.7039717,0.8867009,0.3172331,0,250,0.3172331,1712.763,0,0,18.42481,0,149.0535,437.6305,323.4817,114.1488,564.8956,0,1161.574,0,-5.684342e-14,2.071676e-13,4.263256e-14,445.8931,191.0746,0,0,0,180.37,0,0
tuned,2026-01-24 18:00:00,1896,18,26.92546,3334.983,524.3035,8.182668,138.5522,1,1,2334.488,2334.171,385.3605,111.0506,496.4111,1,494.5841,1.827038,0,0,0,0,1407.722,0.7038609,0.8865613,0.3172331,0,250,0.3172331,1948.81,0,0,29.71938,6.35563,138.5522,441.4523,368.5206,72.93176,505.7714,0,1073.772,0,0,-5.406786e-14,4.263256e-14,494.5841,1.827038,0,0,0,0,0,-6.217249e-15
tuned,2026-01-24 18:15:00,1897,18.25,26.90062,3316.695,573.788,4.63344,126.8128,1,1,2321.687,2321.37,428.1546,123.2344,551.389,2,550.7543,0.634705,0,0,0,0,1407.5,0.7037501,0.8864218,0.3172331,0,250,0.3172331,1893.215,0,0,23.0337,3.998735,126.8128,438.8049,357.8226,80.98231,505.025,0,1056.681,0,-2.842171e-14,5.051515e-14,4.263256e-14,550.7543,0.634705,0,0,0,0,0,-2.753353e-14
tuned,2026-01-24 18:30:00,1898,18.5,26.83092,3283.679,635.9269,0,116.0251,1,1,2298.575,2298.258,463.7206,133.6116,597.3322,2,595.3242,2.00796,0,0,0,0,1407.279,0.7036393,0.8862822,0.3172331,0,250,0.3172331,1834.537,0,0,40.60269,0,116.0251,433.8082,346.2307,87.57746,501.7397,0,1073.519,0,0,-2.096101e-13,4.263256e-14,595.3242,0,0,0,0,2.00796,0,3.463896e-14
tuned,2026-01-24 18:45:00,1899,18.75,26.91053,3291.331,674.0795,0,106.8174,1,1,2303.932,2303.614,500.8764,144.1013,644.9777,2,644.8409,0.136853,0,0,0,0,1407.057,0.7035285,0.8861427,0.3172331,0,250,0.3172331,1802.738,0,0,29.23866,0,106.8174,435.5388,340.7924,94.74643,505.0866,0,1060.61,0,-5.684342e-14,2.541301e-13,4.263256e-14,644.8409,0,0,0,0,0.136853,0,-1.931788e-14
tuned,2026-01-24 19:00:00,1900,19,26.77177,3286.258,717.9685,0,109.547,1,0,2300.381,2300.063,148.1037,42.8944,190.9981,1,188.2748,2.723337,0,0,0,500,1281.836,0.6409178,0.8860032,0.3172331,0,250,0.3172331,2151.96,0,0,29.69372,0,109.547,433.6164,405.6394,27.977,469.1832,0,989.588,0,0,-1.969536e-13,4.263256e-14,688.2748,0,0,500,0,2.723337,0,-5.506706e-14
tuned,2026-01-24 19:15:00,1901,19.25,26.69786,3233.595,734.0235,0,105.1672,0,0,2263.517,2263.199,171.1118,49.57596,220.6877,1,217.3733,3.31442,0,0,0,500,1156.634,0.5783169,0.8071531,0.3172331,0,250,0.3172331,2092.088,0,0,16.65017,0,105.1672,426.0147,393.7502,32.26452,0,463.1196,2575.879,0,-3.552714e-14,2.449152e-13,4.263256e-14,717.3733,0,0,500,0,3.31442,0,-7.01661e-14
tuned,2026-01-24 19:30:00,1902,19.5,26.68328,3202.316,713.611,0,105.0214,0,0,2241.621,2241.304,181.2901,52.24833,233.5385,1,232.6286,0.9098835,0,0,0,480.9824,1036.206,0.518103,0.7283153,0.3172331,0,250,0.3172331,2060.014,0,0,0,0,105.0214,421.7665,387.5966,34.16987,0,459.6049,2527.827,0,-2.131628e-14,4.066747e-13,4.263256e-14,713.611,0,0,500,0,0.9098835,0,-3.641532e-14
tuned,2026-01-24 19:45:00,1903,19.75,26.51576,3213.171,703.3566,0,98.01513,0,0,2249.22,2248.902,173.9862,50.28479,224.271,1,222.0671,2.203883,0,0,0,481.2895,915.7206,0.4578603,0.6524838,0.3172331,0,250,0.3172331,2074.916,0,0,0,0,98.01513,421.734,389.0517,32.68231,0,457.7145,2517.43,0,-2.131628e-14,1.073586e-13,4.263256e-14,703.3566,0,0,500,0,2.203883,0,1.776357e-15
tuned,2026-01-24 20:00:00,1904,20,26.19066,3179.298,694.5673,7.931718,91.4712,0,0,2225.509,2225.192,150.201,43.35166,193.5527,1,192.2034,1.349264,0,0,0,500,790.5764,0.3952882,0.5766158,0.3172331,0,250,0.3172331,2074.991,0,0,2.363846,6.582454,91.4712,414.5087,386.4742,28.03454,0,446.8627,2473.177,0,7.105427e-15,6.616929e-14,4.263256e-14,692.2034,1.349264,0,500,0,0,0,6.17284e-14
tuned,2026-01-24 20:15:00,1905,20.25,26.11198,3170.434,653.9183,4.62141,83.83752,0,0,2219.304,2218.987,0,0,0,0,0,0,0,0,0,500,665.452,0.332726,0.4978144,0.3172331,0,250,0.3172331,2218.987,0,0,153.9183,4.62141,83.83752,412.6878,412.6288,0.05899067,0,428.2187,2628.684,0,0,2.260414e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 20:30:00,1906,20.5,26.10053,3134.848,612.6466,9.844677,83.62134,0,0,2194.394,2194.076,0,0,0,0,0,0,0,0,0,500,540.3472,0.2701736,0.4190254,0.3172331,0,250,0.3172331,2194.076,0,0,112.6466,9.844677,83.62134,407.9601,407.9011,0.05897686,0,423.4471,2540.257,0,0,1.841305e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 20:45:00,1907,20.75,25.97065,3153.76,540.8251,19.25588,76.54589,0,0,2207.632,2207.314,0,0,0,0,0,0,0,0,0,500,415.2622,0.2076311,0.3402487,0.3172331,0,250,0.3172331,2207.314,0,0,40.82511,19.25588,76.54589,409.334,409.2751,0.05882062,0,423.4681,2432.714,0,0,3.691492e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 21:00:00,1908,21,25.58313,3191.803,456.0371,12.58499,71.56756,0,0,2234.262,2233.945,0,0,0,0,0,0,0,0,0,456.4643,301.0807,0.1505404,0.2614845,0.3172331,0,250,0.3172331,2233.945,0,0,0,12.15779,71.56756,411.0231,410.9647,0.05835936,0,424.1305,2353.69,0,0,-3.913536e-14,4.263256e-14,456.0371,0.4271932,0,477.6525,0,0,0,1.826317e-14
tuned,2026-01-24 21:15:00,1909,21.25,25.48628,3120.496,419.7296,8.959531,62.94679,0,0,2184.347,2184.03,0,0,0,0,0,0,0,0,0,404.1333,200,0.1,0.1895861,0.3172331,0,250,0.3172331,2184.03,0,0,15.5963,8.959531,62.94679,401.0545,400.9963,0.05824521,0,412.5536,2311.403,0,0,-1.076916e-14,4.263256e-14,404.1333,0,0,404.1333,0,0,0,0
tuned,2026-01-24 21:30:00,1910,21.5,25.54957,3086.342,383.9127,15.12004,58.65447,0,0,2160.439,2160.122,263.3092,75.76129,339.0704,1,338.8002,0.144316,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1896.813,0,0,45.11254,14.97573,58.65447,397.1727,348.7079,48.46477,0,435.2522,2497.539,0,1.421085e-14,0,4.263256e-14,338.8002,0.144316,0,0,0.1259371,0,0,1.387779e-14
tuned,2026-01-24 21:45:00,1911,21.75,25.15201,3100.074,335.9135,10.07621,42.89771,0,0,2170.052,2169.735,234.6524,67.59198,302.2444,1,301.2748,0.8436901,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1935.082,0,0,34.63876,9.232521,42.89771,395.7581,352.9061,42.85203,0,428.3214,2431.446,0,0,0,4.263256e-14,301.2748,0.8436901,0,0,0.1259371,0,0,-2.098322e-14
tuned,2026-01-24 22:00:00,1912,22,24.60187,3099.708,267.4388,11.80369,41.46886,0,0,2169.796,2169.478,206.7655,59.50867,266.2742,1,265.8793,0.2689605,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1962.713,0,0,1.559519,11.53473,41.46886,39.05632,35.32883,3.727489,0,102.3177,585.3351,0,0,0,4.263256e-14,265.8793,0.2689605,0,0,0.1259371,0,0,-1.521006e-14
tuned,2026-01-24 22:15:00,1913,22.25,24.36653,3089.576,213.7447,0.3606872,37.06972,0,0,2162.703,2162.386,183.338,52.75872,236.0967,1,235.8012,0.169549,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1979.048,0,0,0,0.1911382,37.06972,38.92866,35.62287,3.305794,0,95.03722,523.0344,0,-1.421085e-14,0,4.263256e-14,213.7447,0.169549,0,0,0.1259371,22.05652,0,-1.421085e-14
tuned,2026-01-24 22:30:00,1914,22.5,24.16785,3050.416,183.2441,0.2705238,35.99992,0,0,2135.292,2134.974,150.2643,43.2583,193.5226,1,193.0967,0.2999623,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1984.71,0,0,0,0,35.99992,38.43525,35.72478,2.710467,0,85.42136,469.8175,0,-1.421085e-14,0,4.263256e-14,183.2441,0.2705238,0,0,0.1259371,9.882019,0,-1.421085e-14
tuned,2026-01-24 22:45:00,1915,22.75,24.05513,3006.944,140.516,0,37.46458,0,0,2104.861,2104.544,128.6908,37.36009,166.0509,1,162.7295,3.195455,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1975.853,0,0,0,0,37.46458,37.8875,35.56536,2.322144,0,79.61085,437.8597,0,0,0,4.263256e-14,140.516,0,0,0,0.1259371,25.40896,0,-1.065814e-14
tuned,2026-01-24 23:00:00,1916,23,23.9426,3004.53,119.7612,0,37.19244,0,1,2103.171,2102.854,514.4591,148.8597,663.3188,2,155.1764,8.142404,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1588.395,0,0,0,0,37.19244,37.85708,28.59111,9.265973,0,184.073,1012.402,0,-2.842171e-14,1.24345e-13,4.263256e-14,119.7612,0,0,0,500,43.55756,0,-5.684342e-14
tuned,2026-01-24 23:15:00,1917,23.25,23.73386,3035.692,118.9107,0,28.51905,1,1,2124.985,2124.667,506.1296,146.4363,652.5659,2,144.6805,7.885443,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1618.538,0,0,0,0,28.51905,38.24972,29.13368,9.116044,180.6272,0,361.2543,0,-2.842171e-14,-1.216804e-13,4.263256e-14,118.9107,0,0,0,500,33.65518,0,-9.947598e-14
tuned,2026-01-24 23:30:00,1918,23.5,23.58112,3060.432,127.1854,0,28.36891,1,1,2142.303,2141.985,492.9038,142.476,635.3797,2,128.9582,6.421506,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1649.082,0,0,0,0,28.36891,38.56145,29.68347,8.877978,177.1751,0,354.3502,0,2.842171e-14,1.301736e-13,4.263256e-14,127.1854,0,0,0,500,8.194317,0,4.973799e-14
tuned,2026-01-24 23:45:00,1919,23.75,23.40101,3113.764,157.2765,0,25.32496,1,1,2179.635,2179.318,479.4849,138.7472,618.232,2,110.5744,7.657579,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1699.833,0,0,46.70204,0,25.32496,39.23343,30.59699,8.636438,173.806,0,428.173,0,-2.842171e-14,8.903989e-14,4.263256e-14,110.5744,0,0,0,500,7.657579,0,6.217249e-15
tuned,2026-01-25 00:00:00,1920,0,23.19418,3055.503,137.113,0,19.32178,1,1,2138.852,2138.535,484.0848,140.1259,624.2107,2,116.0309,8.179781,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1654.45,0,0,21.0821,0,19.32178,38.49934,29.7801,8.719236,173.2966,0,382.9599,0,-5.684342e-14,2.131628e-14,4.263256e-14,116.0309,0,0,0,500,8.179781,0,-3.375078e-14
tuned,2026-01-25 00:15:00,1921,0.25,22.96596,3056.08,109.1461,0,22.228,1,1,2139.256,2138.939,472.6529,136.2502,608.903,2,106.2462,2.656867,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1666.286,0,0,2.899909,0,22.228,38.50661,29.99315,8.513462,170.1268,0,345.2559,0,-2.842171e-14,-1.135758e-13,4.263256e-14,106.2462,0,0,0,500,2.656867,0,2.04281e-14
tuned,2026-01-25 00:30:00,1922,0.5,22.72846,3057.899,101.5891,3.171224,27.31427,1,1,2140.529,2140.212,474.6159,136.8048,611.4207,2,108.8582,2.562516,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1665.596,0,0,0,0.6087078,27.31427,38.52953,29.98073,8.548796,171.536,0,344.122,0,-5.684342e-14,-2.081668e-13,4.263256e-14,101.5891,2.562516,0,0,500,7.26906,0,-1.421085e-14
tuned,2026-01-25 00:45:00,1923,0.75,22.60425,3099.696,116.6005,2.236034,25.2873,1,1,2169.787,2169.47,462.62,133.7383,596.3583,2,90.18072,6.177548,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1706.85,0,0,26.4198,0,25.2873,39.05616,30.7233,8.33287,168.8491,0,383.2723,0,-5.684342e-14,4.474199e-13,4.263256e-14,90.18072,2.236034,0,0,500,3.941514,0,-7.105427e-14
tuned,2026-01-25 01:00:00,1924,1,22.44548,3069.198,89.39584,0,22.86005,1,1,2148.439,2148.122,464.0344,134.1266,598.161,2,92.15813,6.002854,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1684.087,0,0,0,0,22.86005,38.6719,30.31357,8.358329,168.3945,0,336.789,0,0,-1.731948e-14,4.263256e-14,89.39584,0,0,0,500,8.765143,0,-2.309264e-14
tuned,2026-01-25 01:15:00,1925,1.25,22.18554,3095.136,96.32383,0,18.48599,1,1,2166.595,2166.278,116.4357,33.56431,150,1,110.7159,0.6522683,0,0,38.63179,0,1333.458,0.6667291,0.8337089,0.3172331,0,250,0.3172331,2049.842,0,0,0,0,18.48599,38.99871,36.89716,2.101553,73.64345,0,147.2869,0,0,-1.985079e-13,4.263256e-14,96.32383,0,0,0,38.63179,15.04438,0,5.329071e-15
tuned,2026-01-25 01:30:00,1926,1.5,22.12674,3043.31,91.56558,4.393035,19.94216,1,1,2130.317,2130,116.3302,33.66978,150,1,111.1643,1.929768,0,0,36.90591,0,1342.475,0.6712374,0.8396591,0.3172331,0,250,0.3172331,2013.67,0,0,0,2.463268,19.94216,38.34571,36.24605,2.099654,73.34465,0,150.9384,0,0,5.973e-14,4.263256e-14,91.56558,1.929768,0,0,36.90591,19.59874,0,7.105427e-15
tuned,2026-01-25 01:45:00,1927,1.75,21.84148,3066.663,122.2245,7.306909,18.93931,1,1,2146.664,2146.347,116.3127,33.68731,150,1,83.65476,2.141976,0,0,64.20326,0,1358.314,0.6791571,0.8453367,0.3172331,0,250,0.3172331,2030.034,0,0,38.56975,5.164932,18.93931,38.63995,36.54062,2.099339,73.46683,0,222.376,0,-7.105427e-15,4.106715e-13,4.263256e-14,83.65476,2.141976,0,0,64.20326,0,0,0
tuned,2026-01-25 02:00:00,1928,2,21.62903,3035.992,132.6781,3.727914,17.50819,1,1,2125.194,2124.877,116.4698,33.53018,150,1,85.66261,0.2389083,0,0,64.09849,0,1374.125,0.6870625,0.8553106,0.3172331,0,250,0.3172331,2008.407,0,0,47.01551,3.489006,17.50819,38.2535,36.15133,2.102167,72.66376,0,232.4478,0,0,8.981704e-14,4.263256e-14,85.66261,0.2389083,0,0,64.09849,0,0,0
tuned,2026-01-25 02:15:00,1929,2.25,21.47268,3011.334,130.0207,2.251492,12.83869,1,1,2107.934,2107.617,116.4895,33.51046,150,1,87.97316,0,0,0,62.02684,0,1389.415,0.6947077,0.8652664,0.3172331,0,250,0.3172331,1991.127,0,0,42.04754,2.251492,12.83869,37.94281,35.84029,2.102522,71.53123,0,219.4783,0,0,2.678968e-13,4.263256e-14,87.97316,0,0,0,62.02684,0,0,0
tuned,2026-01-25 02:30:00,1930,2.5,21.0668,3026.405,115.7237,5.737214,17.50597,1,1,2118.483,2118.166,116.4887,33.51133,150,1,92.95382,0.01058726,0,0,57.03559,0,1403.456,0.7017278,0.8748945,0.3172331,0,250,0.3172331,2001.678,0,0,22.76989,5.726627,17.50597,38.1327,36.0302,2.102506,72.49231,0,194.1411,0,0,4.077849e-13,4.263256e-14,92.95382,0.01058726,0,0,57.03559,0,0,7.105427e-15
tuned,2026-01-25 02:45:00,1931,2.75,20.86903,3018.715,116.2846,4.21614,14.75656,1,1,2113.1,2112.783,116.3735,33.62649,150,1,94.96839,1.405415,0,0,53.62619,0,1416.641,0.7083206,0.8837354,0.3172331,0,250,0.3172331,1996.41,0,0,21.31619,2.810725,14.75656,38.03581,35.93537,2.100433,72.04012,0,185.6992,0,0,2.960965e-13,4.263256e-14,94.96839,1.405415,0,0,53.62619,0,0,0
tuned,2026-01-25 03:00:00,1932,3,20.83993,3030.667,112.3597,8.657638,13.79843,1,1,2121.467,2121.15,116.4084,33.59161,150,1,95.13831,0.9828855,0,0,53.8788,0,1429.888,0.714944,0.8920382,0.3172331,0,250,0.3172331,2004.741,0,0,17.22143,7.674752,13.79843,38.1864,36.08534,2.101061,71.99305,0,186.932,0,0,-2.38698e-14,4.263256e-14,95.13831,0.9828855,0,0,53.8788,0,0,0
tuned,2026-01-25 03:15:00,1933,3.25,20.81575,3031.346,136.5588,1.654611,14.487,1,1,2121.942,2121.625,116.4692,33.53083,150,1,96.25659,0.2466775,0,0,53.49673,0,1443.037,0.7215185,0.9003795,0.3172331,0,250,0.3172331,2005.156,0,0,40.30222,1.407934,14.487,38.19496,36.09281,2.102155,72.05423,0,216.0585,0,-7.105427e-15,5.118128e-14,4.263256e-14,96.25659,0.2466775,0,0,53.49673,0,0,0
tuned,2026-01-25 03:30:00,1934,3.5,20.54715,3015.785,142.903,3.462028,19.01911,1,1,2111.05,2110.733,116.4826,33.51735,150,1,93.03591,0.08347285,0,0,56.88061,0,1457.03,0.728515,0.9086592,0.3172331,0,250,0.3172331,1994.25,0,0,49.86709,3.378555,19.01911,37.9989,35.8965,2.102398,72.58909,0,237.0269,0,-1.421085e-14,-4.113376e-13,4.263256e-14,93.03591,0.08347285,0,0,56.88061,0,0,7.105427e-15
tuned,2026-01-25 03:45:00,1935,3.75,20.3401,3043.967,159.5204,3.14815,14.58357,1,1,2130.777,2130.46,116.36,33.64005,150,1,121.1862,1.569553,0,0,27.2442,0,1463.612,0.7318058,0.9174704,0.3172331,0,250,0.3172331,2014.1,0,0,38.33413,1.578597,14.58357,38.35398,36.25379,2.100189,72.31934,0,213.4881,0,7.105427e-15,-4.274359e-14,4.263256e-14,121.1862,1.569553,0,0,27.2442,0,0,7.105427e-15
tuned,2026-01-25 04:00:00,1936,4,20.11664,3041.306,149.5598,0,13.78632,1,1,2128.914,2128.597,116.4591,33.5409,150,1,126.7183,0.3686866,0,0,22.91299,0,1469.11,0.7345548,0.9216148,0.3172331,0,250,0.3172331,2012.138,0,0,22.8415,0,13.78632,38.32046,36.21849,2.101974,72.04296,0,183.4875,0,0,-1.987299e-14,4.263256e-14,126.7183,0,0,0,22.91299,0.3686866,0,6.328271e-15
tuned,2026-01-25 04:15:00,1937,4.25,20.01574,3029.648,179.6727,0,11.05394,1,1,2120.754,2120.436,123.7082,35.67408,159.3823,1,158.5638,0.8185686,0,0,0,0,1468.878,0.7344391,0.9250767,0.3172331,0,250,0.3172331,1996.728,0,0,21.10896,0,11.05394,38.17357,35.94111,2.232458,73.44281,0,183.2986,0,-1.421085e-14,1.416645e-13,4.263256e-14,158.5638,0,0,0,0,0.8185686,0,-1.088019e-14
tuned,2026-01-25 04:30:00,1938,4.5,19.95116,3021.109,208.521,0,12.65331,1,1,2114.776,2114.459,150.7422,43.44711,194.1893,1,193.4067,0.7826667,0,0,0,0,1468.647,0.7343235,0.9249311,0.3172331,0,250,0.3172331,1963.716,0,0,15.1143,0,12.65331,38.06597,35.3469,2.71907,80.88361,0,187.8394,0,0,2.541301e-13,4.263256e-14,193.4067,0,0,0,0,0.7826667,0,1.354472e-14
tuned,2026-01-25 04:45:00,1939,4.75,19.70673,2986.345,269.0535,0,14.73148,1,1,2090.441,2090.124,181.375,52.27832,233.6533,1,232.6909,0.9623602,0,0,0,0,1468.416,0.7342079,0.9247855,0.3172331,0,250,0.3172331,1908.749,0,0,36.36259,0,14.73148,37.62794,34.35749,3.27046,89.05784,0,240.8411,0,-2.842171e-14,4.104495e-13,4.263256e-14,232.6909,0,0,0,0,0.9623602,0,-7.549517e-15
tuned,2026-01-25 05:00:00,1940,5,19.72269,2974.427,296.7374,0,11.26035,1,1,2082.099,2081.782,234.2302,67.72647,301.9567,1,298.7055,3.251172,0,0,0,0,1468.185,0.7340923,0.9246399,0.3172331,0,250,0.3172331,1847.552,0,0,0,0,11.26035,37.47778,33.25593,4.221854,102.8343,0,205.6686,0,-1.421085e-14,-2.694511e-13,4.263256e-14,296.7374,0,0,0,0,5.219278,0,-2.753353e-14
tuned,2026-01-25 05:15:00,1941,5.25,19.72143,3007.09,360.0106,0,7.054938,1,1,2104.963,2104.646,276.9147,80.13179,357.0465,1,352.6074,4.43912,0,0,0,0,1467.954,0.7339768,0.9244944,0.3172331,0,250,0.3172331,1827.731,0,0,7.403157,0,7.054938,37.88933,32.89916,4.990176,114.1912,0,241.1528,0,-1.421085e-14,6.27276e-14,4.263256e-14,352.6074,0,0,0,0,4.43912,0,-7.993606e-15
tuned,2026-01-25 05:30:00,1942,5.5,19.71644,3032.464,436.1287,1.470304,12.29311,1,1,2122.724,2122.407,340.7587,98.19934,438.9581,1,437.3258,1.632278,0,0,0,0,1467.722,0.7338612,0.9243488,0.3172331,0,250,0.3172331,1781.649,0,0,0,0,12.29311,38.20904,32.06967,6.139367,132.2905,0,264.581,0,-2.842171e-14,-3.813616e-13,4.263256e-14,436.1287,1.470304,0,0,0,1.359057,0,-9.103829e-15
tuned,2026-01-25 05:45:00,1943,5.75,19.65034,3046.306,503.8078,2.647457,6.559471,1,1,2132.414,2132.097,411.7587,119.4545,531.2132,2,521.7678,9.445379,0,0,0,0,1467.491,0.7337457,0.9242033,0.3172331,0,250,0.3172331,1720.338,0,0,0,0,6.559471,38.38346,30.96609,7.417367,151.4979,0,302.9959,0,0,2.478018e-13,4.263256e-14,503.8078,2.647457,0,0,0,24.75792,0,-1.421085e-14
tuned,2026-01-25 06:00:00,1944,6,19.66233,3095.489,614.0617,1.496329,13.16588,1,1,2166.842,2166.525,466.6642,134.8928,601.557,2,595.4627,6.094302,0,0,0,0,1467.26,0.7336302,0.9240578,0.3172331,0,250,0.3172331,1699.861,0,0,18.59896,0,13.16588,39.00316,30.5975,8.405666,167.6532,0,367.3897,0,-2.842171e-14,1.629807e-13,4.263256e-14,595.4627,1.496329,0,0,0,4.597973,0,1.332268e-14
tuned,2026-01-25 06:15:00,1945,6.25,19.48692,3104.877,670.011,8.76555,12.62753,1,1,2173.414,2173.097,529.0887,152.3596,681.4483,2,679.971,1.47733,0,0,0,0,1467.029,0.7335147,0.9239124,0.3172331,0,250,0.3172331,1644.008,0,0,0,7.288221,12.62753,39.12145,29.59215,9.529307,184.0197,0,380.6115,0,0,3.053113e-13,4.263256e-14,670.011,1.47733,0,0,0,9.959975,0,-1.776357e-15
tuned,2026-01-25 06:30:00,1946,6.5,19.58451,3115.375,725.2064,5.574773,20.84389,1,1,2180.763,2180.446,561.1225,161.692,722.8145,2,720.2347,2.579826,0,0,0,0,1466.798,0.7333992,0.9237669,0.3172331,0,250,0.3172331,1619.323,0,0,4.971732,2.994948,20.84389,39.25373,29.14781,10.10592,194.2592,0,402.261,0,0,-2.019496e-13,4.263256e-14,720.2347,2.579826,0,0,0,0,0,-1.776357e-14
tuned,2026-01-25 06:45:00,1947,6.75,19.69332,3139.578,757.6906,1.066312,15.11434,1,1,2197.705,2197.388,593.7944,170.8504,764.6448,2,764.3245,0.3203269,0,0,0,0,1466.568,0.7332838,0.9236215,0.3172331,0,250,0.3172331,1603.593,0,0,0,0.7459852,15.11434,39.55869,28.86468,10.69401,202.1995,0,405.6859,0,-8.526513e-14,-4.163336e-13,4.263256e-14,757.6906,0.3203269,0,0,0,6.633895,0,3.552714e-14
tuned,2026-01-25 07:00:00,1948,7,19.77549,3157.219,764.371,2.591669,20.20867,1,1,2210.053,2209.736,609.3648,175.3553,784.7202,2,784.1577,0.562445,0,0,0,0,1466.337,0.7331683,0.9234761,0.3172331,0,250,0.3172331,1600.371,0,0,0,2.029224,20.20867,39.78095,28.80668,10.97428,207.4887,0,418.4778,0,-8.526513e-14,-3.042011e-13,4.263256e-14,764.371,0.562445,0,0,0,19.78668,0,-4.618528e-14
tuned,2026-01-25 07:15:00,1949,7.25,19.73522,3194.817,766.5675,6.351394,18.19674,1,1,2236.372,2236.055,602.2959,173.4249,775.7208,2,774.1885,1.532346,0,0,0,0,1466.106,0.7330529,0.9233307,0.3172331,0,250,0.3172331,1633.759,0,0,0,4.819048,18.19674,40.2547,29.40766,10.84704,205.8259,0,419.9647,0,2.842171e-14,1.688649e-13,4.263256e-14,766.5675,1.532346,0,0,0,7.62103,0,-4.263256e-14
tuned,2026-01-25 07:30:00,1950,7.5,20.02162,3186.403,727.3557,7.845033,10.69226,1,1,2230.482,2230.165,568.9132,164.1167,733.0299,2,728.723,4.306904,0,0,0,0,1465.875,0.7329375,0.9231854,0.3172331,0,250,0.3172331,1661.252,0,0,0,3.53813,10.69226,40.14868,29.90254,10.24615,195.7873,0,397.6778,0,2.842171e-14,1.281197e-13,4.263256e-14,727.3557,4.306904,0,0,0,1.367276,0,1.065814e-14
tuned,2026-01-25 07:45:00,1951,7.75,20.30013,3198.543,689.1403,8.085636,18.96776,1,1,2238.98,2238.663,524.5233,151.3456,675.8688,2,671.5763,4.292583,0,0,0,0,1465.644,0.7328222,0.92304,0.3172331,0,250,0.3172331,1714.139,0,0,17.56404,3.793054,18.96776,40.30164,30.85451,9.447129,185.3525,0,407.5459,0,-5.684342e-14,-3.911316e-13,4.263256e-14,671.5763,4.292583,0,0,0,0,0,2.664535e-14
tuned,2026-01-25 08:00:00,1952,8,20.20789,3209.665,615.3161,7.090565,30.81919,1,1,2246.766,2246.448,657.4936,217.5608,875.0544,2,607.7278,267.3266,0,0,0,0,1465.414,0.7327068,0.9228947,0.3172331,0,250,0.3172331,1588.955,0,0,7.588357,0,30.81919,40.44178,28.60119,11.84059,251.2754,0,515.6406,0,0,-4.434231e-13,4.263256e-14,607.7278,7.090565,0,0,0,260.236,0,0
tuned,2026-01-25 08:15:00,1953,8.25,20.42092,3213.542,542.2226,8.754072,34.41603,1,1,2249.479,2249.162,595.2165,199.94,795.1565,2,525.0605,270.096,0,0,0,0,1465.183,0.7325914,0.9227494,0.3172331,0,250,0.3172331,1653.946,0,0,17.16205,0,34.41603,40.49063,29.77102,10.71961,235.4435,0,500.4915,0,2.842171e-14,7.771561e-15,4.263256e-14,525.0605,8.754072,0,0,0,261.3419,0,5.684342e-14
tuned,2026-01-25 08:30:00,1954,8.5,20.61109,3226.874,450.9363,5.702512,27.58612,1,1,2258.812,2258.494,534.5741,183.1014,717.6755,2,441.8763,275.7991,0,0,0,0,1464.952,0.7324761,0.9226042,0.3172331,0,250,0.3172331,1723.92,0,0,9.059962,0,27.58612,40.65861,31.03057,9.628045,218.7428,0,453.1141,0,0,9.003909e-14,4.263256e-14,441.8763,5.702512,0,0,0,270.0966,0,0
