controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-25 08:45:00,1955,8.75,20.46649,3266.154,376.2091,0,29.25372,1,1,2286.308,2285.99,481.6921,168.2416,649.9336,2,370.8163,279.1173,0,0,0,0,1464.722,0.7323608,0.9224589,0.3172331,0,250,0.3172331,1804.298,0,0,5.392819,0,29.25372,41.15354,32.47737,8.676167,205.5956,0,420.4939,0,0,-1.589839e-13,4.263256e-14,370.8163,0,0,0,0,279.1173,0,5.684342e-14
tuned,2026-01-25 09:00:00,1956,9,20.72759,3315.607,291.7456,0,40.30877,1,1,2320.925,2320.608,432.0922,154.4982,586.5904,2,302.5352,284.0552,0,0,0,0,1464.491,0.7322455,0.9223137,0.3172331,0,250,0.3172331,1888.516,0,0,0,0,40.30877,41.77665,33.99328,7.78337,195.2434,0,390.4868,0,-5.684342e-14,2.083889e-13,4.263256e-14,291.7456,0,0,0,0,294.8448,0,0
tuned,2026-01-25 09:15:00,1957,9.25,21.0134,3322.913,226.5591,0,45.25569,1,1,2326.039,2325.722,381.1286,140.204,521.3326,2,233.8304,287.5022,0,0,0,0,1464.261,0.7321303,0.9221685,0.3172331,0,250,0.3172331,1944.593,0,0,0,0,45.25569,41.86871,35.00268,6.866026,182.8274,0,365.6547,0,-5.684342e-14,3.216316e-13,4.263256e-14,226.5591,0,0,0,0,294.7735,0,0
tuned,2026-01-25 09:30:00,1958,9.5,21.31494,3332.123,186.1884,0,45.40218,1,1,2332.486,2332.169,353.5871,132.0199,485.6069,1,200.5621,285.0448,0,0,0,0,1464.03,0.732015,0.9220234,0.3172331,0,250,0.3172331,1978.582,0,0,0,0,45.40218,41.98476,35.61448,6.370277,175.3227,0,350.6453,0,-2.842171e-14,2.198242e-13,4.263256e-14,186.1884,0,0,0,0,299.4185,0,0
tuned,2026-01-25 09:45:00,1959,9.75,21.55147,3349.213,157.5698,0,43.37582,1,1,2344.449,2344.132,323.4806,123.5202,447.0009,1,160.4413,286.5595,0,0,0,0,1463.8,0.7318998,0.9218782,0.3172331,0,250,0.3172331,2020.651,0,0,0,0,43.37582,42.20008,36.37172,5.828362,167.2696,0,334.5392,0,1.421085e-14,-5.706546e-14,4.263256e-14,157.5698,0,0,0,0,289.431,0,0
tuned,2026-01-25 10:00:00,1960,10,21.6911,3387.869,148.3598,1.745866,51.7457,1,1,2371.509,2371.191,301.4733,118.001,419.4743,1,125.2798,294.1945,0,0,0,0,1463.569,0.7317845,0.9217331,0.3172331,0,250,0.3172331,2069.718,0,0,23.07994,0,51.7457,42.68715,37.25493,5.432229,164.0803,0,367.9735,0,-1.421085e-14,4.408696e-13,4.263256e-14,125.2798,1.745866,0,0,0,292.4486,0,5.684342e-14
tuned,2026-01-25 10:15:00,1961,10.25,21.85523,3409.662,133.1486,0,52.96903,1,1,2386.763,2386.446,298.2069,117.2168,415.4237,1,119.7678,295.6559,0,0,0,0,1463.339,0.7316693,0.921588,0.3172331,0,250,0.3172331,2088.239,0,0,13.38081,0,52.96903,42.96174,37.5883,5.373435,163.8659,0,350.8138,0,-5.684342e-14,-6.405987e-14,4.263256e-14,119.7678,0,0,0,0,295.6559,0,0
tuned,2026-01-25 10:30:00,1962,10.5,22.15471,3455.879,116.0081,0.3164993,66.79074,1,1,2419.115,2418.798,293.4818,115.3622,408.8441,1,117.8472,290.9969,0,0,0,0,1463.108,0.7315542,0.9214429,0.3172331,0,250,0.3172331,2125.316,0,0,0,0,66.79074,43.54407,38.25569,5.288383,165.1078,0,330.2157,0,-1.421085e-14,2.88547e-13,4.263256e-14,116.0081,0.3164993,0,0,0,292.5195,0,0
tuned,2026-01-25 10:45:00,1963,10.75,22.54045,3501.593,117.7242,7.015532,73.18269,1,1,2451.115,2450.798,287.7524,114.2748,402.0272,1,105.7557,296.2715,0,0,0,0,1462.878,0.731439,0.9212979,0.3172331,0,250,0.3172331,2163.046,0,0,11.96848,0,73.18269,44.12007,38.93482,5.185254,165.8917,0,352.4291,0,-5.684342e-14,-2.781109e-13,4.263256e-14,105.7557,7.015532,0,0,0,289.256,0,-5.684342e-14
tuned,2026-01-25 11:00:00,1964,11,22.71634,3523.418,88.37701,4.341712,77.15143,1,1,2466.393,2466.075,277.8024,111.3411,389.1435,1,93.54337,295.6001,0,0,0,0,1462.648,0.7313239,0.9211528,0.3172331,0,250,0.3172331,2188.273,0,0,0,0,77.15143,44.39507,39.38891,5.006153,164.1449,0,328.2897,0,-2.842171e-14,9.769963e-14,4.263256e-14,88.37701,4.341712,0,0,0,296.4248,0,0
tuned,2026-01-25 11:15:00,1965,11.25,22.92165,3501.43,59.65758,3.314468,85.03988,1,1,2451.001,2450.684,268.3975,108.1878,376.5853,1,85.19769,291.3876,0,0,0,0,1462.417,0.7312087,0.9210078,0.3172331,0,250,0.3172331,2182.287,0,0,0,0,85.03988,44.11802,39.28116,4.836865,162.3137,0,324.6273,0,0,-3.597123e-13,4.263256e-14,59.65758,3.314468,0,0,0,313.6132,0,0
tuned,2026-01-25 11:30:00,1966,11.5,23.25187,3491.399,68.56806,0,97.23119,1,1,2443.98,2443.662,274.4353,110.4891,384.9244,1,88.22753,296.6969,0,0,0,0,1462.187,0.7310936,0.9208628,0.3172331,0,250,0.3172331,2169.227,0,0,0,0,97.23119,43.99163,39.04609,4.945546,166.6164,0,333.2328,0,-1.421085e-14,2.124967e-13,4.263256e-14,68.56806,0,0,0,0,316.3563,0,0
tuned,2026-01-25 11:45:00,1967,11.75,23.21968,3484.875,88.46784,0,108.5278,1,1,2439.412,2439.095,267.5662,108.7817,376.3479,1,77.12409,299.2238,0,0,0,0,1461.957,0.7309785,0.9207179,0.3172331,0,250,0.3172331,2171.529,0,0,11.34375,0,108.5278,43.90942,39.08752,4.821901,166.9231,0,353.4142,0,-2.842171e-14,3.996803e-14,4.263256e-14,77.12409,0,0,0,0,299.2238,0,0
tuned,2026-01-25 12:00:00,1968,12,23.51972,3479.451,84.04793,0,114.8774,1,1,2435.615,2435.298,275.3054,111.1943,386.4997,1,85.52387,300.9759,0,0,0,0,1461.727,0.7308635,0.9205729,0.3172331,0,250,0.3172331,2159.993,0,0,0,0,114.8774,43.84108,38.87987,4.961208,170.3604,0,340.7208,0,-1.421085e-14,7.693846e-14,4.263256e-14,84.04793,0,0,0,0,302.4518,0,0
tuned,2026-01-25 12:15:00,1969,12.25,23.73089,3512.335,96.01537,0,122.4303,1,1,2458.635,2458.318,262.265,107.0624,369.3274,1,71.93127,297.3962,0,0,0,0,1461.497,0.7307484,0.920428,0.3172331,0,250,0.3172331,2196.053,0,0,24.0841,0,122.4303,44.25543,39.52895,4.72648,168.3004,0,378.1459,0,2.842171e-14,3.691492e-13,4.263256e-14,71.93127,0,0,0,0,297.3962,0,0
tuned,2026-01-25 12:30:00,1970,12.5,23.69091,3499.698,107.307,0,138.2142,1,1,2449.788,2449.471,256.9025,105.3968,362.2993,1,66.06054,296.2388,0,0,0,0,1461.267,0.7306334,0.9202831,0.3172331,0,250,0.3172331,2192.569,0,0,41.24645,0,138.2142,44.09619,39.46623,4.629956,169.3517,0,409.8535,0,-2.842171e-14,5.329071e-14,4.263256e-14,66.06054,0,0,0,0,296.2388,0,0
tuned,2026-01-25 12:45:00,1971,12.75,24.02631,3518.479,108.5235,0.4345209,146.1781,1,1,2462.935,2462.618,276.2606,111.0945,387.3551,1,89.90268,297.4524,0,0,0,0,1461.037,0.7305184,0.9201383,0.3172331,0,250,0.3172331,2186.357,0,0,18.62083,0,146.1781,44.33283,39.35443,4.978401,176.5191,0,385.1591,0,-2.842171e-14,8.537615e-14,4.263256e-14,89.90268,0.4345209,0,0,0,297.0179,0,0
tuned,2026-01-25 13:00:00,1972,13,24.14183,3511.314,145.6151,7.09641,145.5724,1,1,2457.92,2457.603,282.2328,113.035,395.2677,1,95.72273,299.545,0,0,0,0,1460.807,0.7304034,0.9199934,0.3172331,0,250,0.3172331,2175.37,0,0,49.89237,0,145.5724,44.24256,39.15666,5.0859,178.2127,0,442.4898,0,2.842171e-14,-3.967937e-13,4.263256e-14,95.72273,7.09641,0,0,0,292.4486,0,0
tuned,2026-01-25 13:15:00,1973,13.25,24.46914,3494.348,132.1238,5.268184,153.1023,1,1,2446.043,2445.726,292.6334,115.8689,408.5022,1,110.4439,298.0584,0,0,0,0,1460.577,0.7302884,0.9198486,0.3172331,0,250,0.3172331,2153.093,0,0,21.67995,0,153.1023,44.02878,38.75567,5.273111,182.1689,0,401.7357,0,-2.842171e-14,-4.358736e-13,4.263256e-14,110.4439,5.268184,0,0,0,292.7902,0,0
tuned,2026-01-25 13:30:00,1974,13.5,24.86209,3531.467,127.6244,8.340012,162.1734,1,1,2472.027,2471.709,279.955,112.1492,392.1041,1,94.72785,297.3763,0,0,0,0,1460.347,0.7301734,0.9197038,0.3172331,0,250,0.3172331,2191.754,0,0,32.89659,0,162.1734,44.49648,39.45158,5.044899,181.0057,0,418.758,0,-1.421085e-14,1.654232e-14,4.263256e-14,94.72785,8.340012,0,0,0,289.0362,0,0
tuned,2026-01-25 13:45:00,1975,13.75,24.91291,3495.599,114.446,0,160.1389,1,1,2446.92,2446.602,275.1429,110.8213,385.9641,1,88.05722,297.9069,0,0,0,0,1460.117,0.7300585,0.919559,0.3172331,0,250,0.3172331,2171.459,0,0,26.3888,0,160.1389,44.04455,39.08627,4.958282,178.9731,0,403.4669,0,-4.263256e-14,1.000311e-13,4.263256e-14,88.05722,0,0,0,0,297.9069,0,0
tuned,2026-01-25 14:00:00,1976,14,24.96351,3533.697,125.1771,0,160.0202,1,1,2473.588,2473.271,278.8913,112.0165,390.9079,1,91.90113,299.0067,0,0,0,0,1459.887,0.7299435,0.9194142,0.3172331,0,250,0.3172331,2194.379,0,0,33.27601,0,160.0202,44.52458,39.49883,5.025754,180.5887,0,418.5786,0,0,-1.358913e-13,4.263256e-14,91.90113,0,0,0,0,299.0067,0,0
tuned,2026-01-25 14:15:00,1977,14.25,25.15726,3495.394,116.4807,0,171.8394,1,1,2446.776,2446.459,289.9256,115.4459,405.3715,1,103.9645,301.407,0,0,0,0,1459.657,0.7298286,0.9192695,0.3172331,0,250,0.3172331,2156.533,0,0,12.51617,0,171.8394,446.272,393.334,52.93793,540.1221,0,1101.835,0,-5.684342e-14,2.682299e-13,4.263256e-14,103.9645,0,0,0,0,301.407,0,0
tuned,2026-01-25 14:30:00,1978,14.5,25.12092,3509.181,103.4592,0,172.6249,1,1,2456.427,2456.109,283.3365,113.2276,396.5641,1,98.19432,298.3698,0,0,0,0,1459.427,0.7297137,0.9191248,0.3172331,0,250,0.3172331,2172.773,0,0,5.264916,0,172.6249,447.7058,396.0073,51.69844,540.6973,0,1090.477,0,-1.421085e-14,4.536371e-13,4.263256e-14,98.19432,0,0,0,0,298.3698,0,0
tuned,2026-01-25 14:45:00,1979,14.75,25.3909,3512.297,101.8291,0,175.0199,1,1,2458.608,2458.291,285.0583,113.5431,398.6014,1,101.9219,296.6795,0,0,0,0,1459.198,0.7295989,0.9189801,0.3172331,0,250,0.3172331,2173.232,0,0,0,0,175.0199,450.5419,398.2466,52.2953,543.8623,0,1087.725,0,-2.842171e-14,-4.37983e-13,4.263256e-14,101.8291,0,0,0,0,296.7723,0,0
tuned,2026-01-25 15:00:00,1980,15,25.57931,3512.181,94.94084,0,179.7249,1,1,2458.527,2458.209,286.7372,113.6108,400.3479,1,107.5751,292.7728,0,0,0,0,1458.968,0.729484,0.9188354,0.3172331,0,250,0.3172331,2171.472,0,0,0,0,179.7249,452.2447,399.4412,52.8035,546.1123,0,1092.225,0,2.842171e-14,3.7359e-13,4.263256e-14,94.94084,0,0,0,0,305.4071,0,0
tuned,2026-01-25 15:15:00,1981,15.25,25.85582,3500.647,107.045,0,180.1531,1,1,2450.453,2450.135,296.8082,117.0613,413.8695,1,115.8919,297.9776,0,0,0,0,1458.738,0.7293692,0.9186908,0.3172331,0,250,0.3172331,2153.327,0,0,0,0,180.1531,453.2956,398.332,54.96359,548.7188,0,1097.438,0,1.421085e-14,2.123857e-13,4.263256e-14,107.045,0,0,0,0,306.8245,0,5.684342e-14
tuned,2026-01-25 15:30:00,1982,15.5,25.76181,3474.112,120.318,0,179.9362,1,1,2431.878,2431.561,298.7752,117.4448,416.2201,1,119.957,296.2631,0,0,0,0,1458.509,0.7292544,0.9185462,0.3172331,0,250,0.3172331,2132.786,0,0,0.3610296,0,179.9362,449.0008,393.779,55.22182,544.4456,0,1089.514,0,-7.105427e-14,4.074519e-14,4.263256e-14,119.957,0,0,0,0,296.2631,0,0
tuned,2026-01-25 15:45:00,1983,15.75,25.91549,3459.702,134.6539,0,165.8464,1,1,2421.791,2421.474,300.8816,117.923,418.8046,1,123.7433,295.0613,0,0,0,0,1458.279,0.7291396,0.9184016,0.3172331,0,250,0.3172331,2120.593,0,0,10.91059,0,165.8464,448.5383,392.7535,55.78483,541.3928,0,1101.606,0,-1.421085e-14,-8.804069e-14,4.263256e-14,123.7433,0,0,0,0,295.0613,0,0
tuned,2026-01-25 16:00:00,1984,16,26.08825,3484.497,146.6579,0,168.2189,1,1,2439.148,2438.83,302.5424,117.7756,420.318,1,131.1368,289.1812,0,0,0,0,1458.05,0.7290248,0.918257,0.3172331,0,250,0.3172331,2136.288,0,0,15.52114,0,168.2189,453.3485,397.058,56.29054,546.0993,0,1118.973,0,-5.684342e-14,-1.19682e-13,4.263256e-14,131.1368,0,0,0,0,289.1812,0,-5.684342e-14
tuned,2026-01-25 16:15:00,1985,16.25,25.95989,3491.075,153.2511,2.463545,165.2998,1,1,2443.752,2443.435,326.7664,124.5381,451.3045,1,164.0609,287.2436,0,0,0,0,1457.82,0.72891,0.9181124,0.3172331,0,250,0.3172331,2116.669,0,0,0,0,165.2998,453.0155,392.3817,60.63379,547.5626,0,1095.125,0,-8.526513e-14,3.330669e-16,4.263256e-14,153.2511,2.463545,0,0,0,295.5899,0,-5.684342e-14
tuned,2026-01-25 16:30:00,1986,16.5,26.16107,3524.002,190.6816,0,164.1867,1,1,2466.802,2466.484,343.4148,128.5981,472.0129,1,191.6288,280.384,0,0,0,0,1457.591,0.7287953,0.9179679,0.3172331,0,250,0.3172331,2123.07,0,0,0,0,164.1867,459.172,395.1895,63.98249,554.3494,0,1108.699,0,0,3.271827e-13,4.263256e-14,190.6816,0,0,0,0,281.3313,0,0
tuned,2026-01-25 16:45:00,1987,16.75,26.05848,3519.859,224.3242,0,166.4574,1,1,2463.901,2463.584,359.7591,132.4367,492.1957,1,219.931,272.2647,0,0,0,0,1457.361,0.7286805,0.9178234,0.3172331,0,250,0.3172331,2103.825,0,0,4.393171,0,166.4574,457.6707,390.7864,66.88433,554.1426,0,1115.863,0,0,7.21645e-15,4.263256e-14,219.931,0,0,0,0,272.2647,0,0
tuned,2026-01-25 17:00:00,1988,17,26.14098,3500.013,250.1788,0,156.0901,1,1,2450.009,2449.692,399.0537,143.9007,542.9545,2,269.1831,273.7714,0,0,0,0,1457.132,0.7285658,0.9176789,0.3172331,0,250,0.3172331,2050.638,0,0,0,0,156.0901,455.8587,381.5501,74.3086,554.4936,0,1108.987,0,2.842171e-14,6.106227e-15,4.263256e-14,250.1788,0,0,0,0,292.7757,0,0
tuned,2026-01-25 17:15:00,1989,17.25,26.0185,3470.768,301.3343,0,148.5784,1,1,2429.538,2429.221,434.8125,154.1358,588.9482,2,315.6625,273.2858,0,0,0,0,1456.902,0.7284511,0.9175345,0.3172331,0,250,0.3172331,1994.408,0,0,0,0,148.5784,450.9194,370.1598,80.75956,551.8716,0,1103.743,0,-2.842171e-14,3.805845e-13,4.263256e-14,301.3343,0,0,0,0,287.614,0,-5.684342e-14
tuned,2026-01-25 17:30:00,1990,17.5,26.14969,3434.676,363.3336,0,144.9377,1,1,2404.273,2403.956,485.4851,168.3433,653.8284,2,384.0178,269.8106,0,0,0,0,1456.673,0.7283365,0.91739,0.3172331,0,250,0.3172331,1918.471,0,0,0,0,144.9377,447.4287,357.0222,90.40649,552.338,0,1104.676,0,-5.684342e-14,2.78888e-13,4.263256e-14,363.3336,0,0,0,0,290.4948,0,-5.684342e-14
tuned,2026-01-25 17:45:00,1991,17.75,26.3803,3439.334,432.99,0,146.2948,1,1,2407.534,2407.217,544.4159,185.7328,730.1487,2,456.228,273.9207,0,0,0,0,1456.444,0.7282218,0.9172456,0.3172331,0,250,0.3172331,1862.801,0,0,0,0,146.2948,450.1606,348.3065,101.8542,561.3935,0,1122.787,0,5.684342e-14,-2.411404e-13,4.263256e-14,432.99,0,0,0,0,297.1587,0,0
tuned,2026-01-25 18:00:00,1992,18,26.3845,3397.674,490.0371,0,138.4896,1,1,2378.372,2378.054,400.5044,115.7756,516.2801,2,510.986,5.294066,0,0,0,0,1456.214,0.7281072,0.9171012,0.3172331,0,250,0.3172331,1977.55,0,0,0,0,138.4896,444.7462,369.7941,74.95208,511.4668,0,1022.934,0,2.842171e-14,-2.116085e-13,4.263256e-14,490.0371,0,0,0,0,26.243,0,5.329071e-14
tuned,2026-01-25 18:15:00,1993,18.25,26.36998,3361.851,554.625,0,129.2213,1,1,2353.296,2352.979,439.5451,126.7437,566.2889,2,563.4658,2.823055,0,0,0,0,1455.985,0.7279926,0.9169568,0.3172331,0,250,0.3172331,1913.433,0,0,0,0,129.2213,439.9257,357.6977,82.22798,508.5981,0,1017.196,0,1.421085e-14,4.268808e-13,4.263256e-14,554.625,0,0,0,0,11.66382,0,5.151435e-14
tuned,2026-01-25 18:30:00,1994,18.5,26.50131,3321.039,596.9501,0,125.4136,1,1,2324.728,2324.41,480.3048,138.2664,618.5712,2,617.6539,0.9173593,0,0,0,0,1455.756,0.727878,0.9168125,0.3172331,0,250,0.3172331,1844.106,0,0,0,0,125.4136,435.762,345.6711,90.0909,507.4459,0,1014.892,0,0,-8.515411e-14,4.263256e-14,596.9501,0,0,0,0,21.62117,0,7.105427e-15
tuned,2026-01-25 18:45:00,1995,18.75,26.39438,3313.772,623.2169,0,110.4862,1,1,2319.64,2319.323,513.4173,147.7016,661.119,2,661.0508,0.06813331,0,0,0,0,1455.527,0.7277634,0.9166682,0.3172331,0,250,0.3172331,1805.906,0,0,0,0,110.4862,433.8519,337.766,96.08589,506.1323,0,1012.265,0,2.842171e-14,1.315614e-13,4.263256e-14,623.2169,0,0,0,0,37.90207,0,-1.421085e-14
tuned,2026-01-25 19:00:00,1996,19,26.33711,3370.145,664.232,1.693738,101.3085,1,0,2359.101,2358.784,159.8236,46.11145,205.9351,1,204.6642,1.270862,0,0,0,459.5678,1340.406,0.6702028,0.9165239,0.3172331,0,250,0.3172331,2198.961,0,0,0,0.422876,101.3085,440.7132,410.7966,29.91655,475.8339,0,952.3974,0,7.105427e-15,9.992007e-16,4.263256e-14,664.232,1.270862,0,500,0,0,0,1.24345e-14
tuned,2026-01-25 19:15:00,1997,19.25,26.36339,3325.592,694.1204,0,95.86856,0,0,2327.915,2327.597,176.9851,51.07553,228.0606,1,226.5334,1.527217,0,0,0,467.587,1223.298,0.6116489,0.8440338,0.3172331,0,250,0.3172331,2150.612,0,0,0,0,95.86856,435.122,401.9816,33.14045,0,470.9764,2590.37,0,-1.421085e-14,-3.615996e-13,4.263256e-14,694.1204,0,0,500,0,1.527217,0,4.019007e-14
tuned,2026-01-25 19:30:00,1998,19.5,26.32456,3253.011,695.0256,0,85.13812,0,0,2277.107,2276.79,172.8527,49.76775,222.6204,1,222.2126,0.4077799,0,0,0,472.813,1104.902,0.552451,0.7702928,0.3172331,0,250,0.3172331,2103.938,0,0,0,0,85.13812,425.2858,392.9436,32.34222,0,458.6123,2522.367,0,-2.131628e-14,2.161604e-13,4.263256e-14,695.0256,0,0,500,0,0.4077799,0,2.037259e-14
tuned,2026-01-25 19:45:00,1999,19.75,26.41791,3215.739,685.9007,0,83.47446,0,0,2251.017,2250.7,165.3177,47.66526,212.9829,1,211.9628,1.020131,0,0,0,473.9379,986.2437,0.4931218,0.6957406,0.3172331,0,250,0.3172331,2085.382,0,0,0,0,83.47446,421.2209,390.2265,30.99438,0,453.5119,2494.315,0,0,-1.029177e-13,4.263256e-14,685.9007,0,0,500,0,1.020131,0,-1.64313e-14
tuned,2026-01-25 20:00:00,2000,20,26.44852,3221.909,672.7416,0,78.40552,0,0,2255.336,2255.019,153.5545,44.70523,198.2598,1,193.2527,5.007073,0,0,0,479.4889,866.2162,0.4331081,0.6210232,0.3172331,0,250,0.3172331,2101.464,0,0,0,0,78.40552,422.2952,393.4838,28.81136,0,452.8699,2490.784,0,7.105427e-15,-1.778577e-13,4.263256e-14,672.7416,0,0,500,0,5.007073,0,9.769963e-15
tuned,2026-01-25 20:15:00,2001,20.25,26.55735,3194.106,650.2385,0,74.05444,0,0,2235.874,2235.557,119.4901,34.66122,154.1513,1,151.4463,2.705082,0,0,0,498.7923,741.3817,0.3706909,0.5454436,0.3172331,0,250,0.3172331,2116.067,0,0,0,0,74.05444,419.5916,397.1082,22.48345,0,445.6667,2451.167,0,1.421085e-14,1.19238e-13,4.263256e-14,650.2385,0,0,500,0,2.705082,0,6.972201e-14
tuned,2026-01-25 20:30:00,2002,20.5,26.40588,3166.575,630.5636,0,70.77908,0,0,2216.602,2216.285,0,0,0,0,0,0,0,0,0,500,616.265,0.3081325,0.4668372,0.3172331,0,250,0.3172331,2216.285,0,0,130.5636,0,70.77908,414.6783,414.619,0.05934745,0,427.8602,2578.454,0,0,1.163514e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 20:45:00,2003,20.75,26.38868,3171.391,546.7138,0,62.71325,0,0,2219.974,2219.656,0,0,0,0,0,0,0,0,0,500,491.168,0.245584,0.3880531,0.3172331,0,250,0.3172331,2219.656,0,0,46.71384,0,62.71325,415.1621,415.1028,0.05932645,0,426.8309,2428.151,0,0,-5.351275e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 21:00:00,2004,21,26.11442,3154.048,486.4585,0.01012016,53.6601,0,0,2207.834,2207.516,0,0,0,0,0,0,0,0,0,465.6243,374.6846,0.1873423,0.3092813,0.3172331,0,250,0.3172331,2207.516,0,0,20.84432,0,53.6601,410.5753,410.5163,0.05899361,0,420.4951,2348.68,0,0,-9.114931e-14,4.263256e-14,465.6142,0.01012016,0,472.699,0,0,0,2.553513e-14
tuned,2026-01-25 21:15:00,2005,21.25,26.05155,3119.047,415.1819,0,58.18115,0,0,2183.333,2183.016,0,0,0,0,0,0,0,0,0,415.1819,270.8302,0.1354151,0.2359334,0.3172331,0,250,0.3172331,2183.016,0,0,0,0,58.18115,405.4976,405.4387,0.05891785,0,416.2444,2289.344,0,0,2.062239e-14,4.263256e-14,415.1819,0,0,420.8297,0,0,0,0
tuned,2026-01-25 21:30:00,2006,21.5,26.08687,3121.604,358.7206,0.5884904,53.80199,0,0,2185.123,2184.805,0,0,0,0,0,0,0,0,0,283.1502,200,0.1,0.1705378,0.3172331,0,250,0.3172331,2184.805,0,0,75.57042,0.5884904,53.80199,406.1231,406.0642,0.05896039,0,416.0637,2419.724,0,0,-1.687539e-14,4.263256e-14,283.1502,0,0,283.1502,0,0,0,0
tuned,2026-01-25 21:45:00,2007,21.75,26.18737,3086.894,289.6399,0.3012345,51.51596,0,0,2160.826,2160.509,252.8643,73.36384,326.2281,1,320.2461,5.856053,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1907.644,0,0,0,0,51.51596,402.4343,355.2815,47.15276,0,438.2397,2410.318,0,2.842171e-14,0,4.263256e-14,289.6399,0.3012345,0,0,0.1259371,36.16101,0,7.105427e-15
tuned,2026-01-25 22:00:00,2008,22,25.82048,3079.331,256.9861,6.720885,41.31865,0,0,2155.532,2155.215,211.8277,61.63456,273.4622,1,266.7683,6.567963,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1943.387,0,0,0,0.1529226,41.31865,398.4534,359.2381,39.21531,0,428.5105,2357.071,0,-1.421085e-14,0,4.263256e-14,256.9861,6.567963,0,0,0.1259371,9.782193,0,-1.421085e-14
tuned,2026-01-25 22:15:00,2009,22.25,25.58755,3120.376,220.7285,4.263889,38.12724,0,0,2184.263,2183.946,174.2122,50.14201,224.3542,1,223.9789,0.2493468,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2009.733,0,0,0,4.014542,38.12724,401.861,369.751,32.10995,0,426.9077,2354.917,0,0,0,4.263256e-14,220.7285,0.2493468,0,0,0.1259371,3.250463,0,-1.776357e-14
tuned,2026-01-25 22:30:00,2010,22.5,25.46264,3051.788,200.2965,9.346616,30.72943,0,0,2136.251,2135.934,146.054,42.04512,188.0991,1,187.6921,0.2810805,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1989.88,0,0,12.60447,9.065535,30.72943,392.0368,365.1753,26.86149,0,412.8598,2308.109,0,-2.131628e-14,0,4.263256e-14,187.6921,0.2810805,0,0,0.1259371,0,0,-2.309264e-14
tuned,2026-01-25 22:45:00,2011,22.75,25.1309,3089.953,180.475,13.8534,28.3098,0,0,2162.967,2162.65,117.85,34.05886,151.9089,1,150.3058,1.477106,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2044.8,0,0,30.16911,12.37629,28.3098,394.2991,372.7577,21.54135,0,411.9773,2339.266,0,-2.131628e-14,0,4.263256e-14,150.3058,1.477106,0,0,0.1259371,0,0,-1.332268e-15
tuned,2026-01-25 23:00:00,2012,23,24.97912,3035.071,154.2591,2.999206,26.16819,0,1,2124.55,2124.232,496.2509,143.1573,639.4083,2,135.6348,3.773443,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1627.982,0,0,18.62431,0,26.16819,38.24189,29.30367,8.938227,0,177.2168,1006.82,0,0,1.24345e-13,4.263256e-14,135.6348,2.999206,0,0,500,0.7742365,0,1.509903e-14
tuned,2026-01-25 23:15:00,2013,23.25,24.82336,3041.643,140.474,0,19.78898,1,1,2129.15,2128.833,492.2634,141.9921,634.2555,2,130.6525,3.602941,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1636.57,0,0,9.821479,0,19.78898,38.32471,29.45825,8.866451,175.0357,0,367.0134,0,-5.684342e-14,-1.216804e-13,4.263256e-14,130.6525,0,0,0,500,3.602941,0,-4.707346e-14
tuned,2026-01-25 23:30:00,2014,23.5,24.53552,2988.75,140.2896,0,17.94191,1,1,2092.125,2091.808,490.0092,141.2693,631.2785,2,128.375,2.903467,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1601.799,0,0,11.91462,0,17.94191,37.65826,28.83238,8.825876,173.3338,0,367.2203,0,2.842171e-14,1.301736e-13,4.263256e-14,128.375,0,0,0,500,2.903467,0,4.041212e-14
tuned,2026-01-25 23:45:00,2015,23.75,24.24222,2990.459,120.9805,0,17.13426,1,1,2093.321,2093.004,496.6018,143.226,639.8278,2,136.3577,3.470103,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1596.402,0,0,0,0,17.13426,37.67979,28.73524,8.944542,175.03,0,350.0601,0,-5.684342e-14,8.903989e-14,4.263256e-14,120.9805,0,0,0,500,18.84729,0,-4.263256e-14
tuned,2026-01-26 00:00:00,2016,0,23.90198,2980.197,94.41857,0,14.88351,1,1,2086.138,2085.821,490.1748,141.4055,631.5804,2,127.8435,3.736893,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1595.646,0,0,0,0,14.88351,37.55048,28.72163,8.828857,172.7751,0,345.5502,0,2.842171e-14,2.131628e-14,4.263256e-14,94.41857,0,0,0,500,37.16179,0,6.394885e-14
tuned,2026-01-26 00:15:00,2017,0.25,23.7213,2974.258,79.3103,0,18.86474,1,1,2081.98,2081.663,472.9279,136.1721,609.0999,2,107.9217,1.178178,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1608.735,0,0,0,0,18.86474,37.47564,28.95723,8.518412,168.4737,0,336.9474,0,2.842171e-14,-1.135758e-13,4.263256e-14,79.3103,0,0,0,500,29.78961,0,4.618528e-14
tuned,2026-01-26 00:30:00,2018,0.5,23.66506,2963.66,76.18078,6.503251,16.78288,1,1,2074.562,2074.245,471.9761,136.0835,608.0595,2,105.1393,2.920247,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1602.269,0,0,0,3.583005,16.78288,37.34211,28.84084,8.501279,167.8964,0,341.9734,0,2.842171e-14,-2.081668e-13,4.263256e-14,76.18078,2.920247,0,0,500,28.95848,0,7.105427e-14
tuned,2026-01-26 00:45:00,2019,0.75,23.48625,3012.618,75.01189,1.917146,16.97225,1,1,2108.832,2108.515,472.5142,136.3555,608.8697,2,104.8473,4.02237,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1636.001,0,0,0,0,16.97225,37.95898,29.44802,8.510967,168.7987,0,337.5973,0,-2.842171e-14,4.474199e-13,4.263256e-14,75.01189,1.917146,0,0,500,31.94066,0,3.907985e-14
tuned,2026-01-26 01:00:00,2020,1,23.62708,3038.793,52.90496,0,16.14631,1,1,2127.155,2126.838,460.5532,132.7753,593.3286,2,90.61681,2.711745,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1666.285,0,0,0,0,16.14631,38.28879,29.99312,8.295669,165.6257,0,331.2513,0,2.842171e-14,-1.731948e-14,4.263256e-14,52.90496,0,0,0,500,40.42359,0,3.552714e-14
tuned,2026-01-26 01:15:00,2021,1.25,23.22794,2997.479,94.95913,0,12.57036,1,1,2098.236,2097.918,116.466,33.53401,150,1,103.0925,0.2851903,0,0,46.62233,0,1335.456,0.6677279,0.8337089,0.3172331,0,250,0.3172331,1981.452,0,0,0,0,12.57036,37.76824,35.66614,2.102098,71.40744,0,142.8149,0,1.421085e-14,-3.974598e-13,4.263256e-14,94.95913,0,0,0,46.62233,8.418536,0,3.552714e-15
tuned,2026-01-26 01:30:00,2022,1.5,22.95277,2958.964,102.6719,1.620867,11.12197,1,1,2071.275,2070.958,116.2151,33.78491,150,1,100.4634,3.324122,0,0,46.21251,0,1346.799,0.6733994,0.840917,0.3172331,0,250,0.3172331,1954.743,0,0,2.208509,0,11.12197,37.28295,35.18537,2.097582,70.91291,0,145.6355,0,0,3.707035e-13,4.263256e-14,100.4634,1.620867,0,0,46.21251,1.703255,0,-5.551115e-15
tuned,2026-01-26 01:45:00,2023,1.75,22.84536,2967.161,109.9006,0,16.17155,1,1,2077.013,2076.696,116.0769,33.92308,150,1,104.8427,4.997668,0,0,40.15963,0,1356.627,0.6783133,0.8480594,0.3172331,0,250,0.3172331,1960.619,0,0,5.0579,0,16.17155,37.38623,35.29114,2.095095,72.03303,0,152.7909,0,0,-1.699751e-13,4.263256e-14,104.8427,0,0,0,40.15963,4.997668,0,-1.776357e-15
tuned,2026-01-26 02:00:00,2024,2,22.51436,2942.981,110.6105,2.186294,17.18926,1,1,2060.087,2059.769,116.3104,33.6896,150,1,111.326,2.169807,0,0,36.50424,0,1365.539,0.6827696,0.8542479,0.3172331,0,250,0.3172331,1943.459,0,0,0,0.01648702,17.18926,37.08156,34.98226,2.099297,71.64917,0,143.3268,0,-1.421085e-14,-3.727019e-13,4.263256e-14,110.6105,2.169807,0,0,36.50424,0.7154146,0,0
tuned,2026-01-26 02:15:00,2025,2.25,22.38407,3008.698,110.1119,0,8.695415,1,1,2106.088,2105.771,116.3873,33.6127,150,1,110.6641,1.23832,0,0,38.09761,0,1374.849,0.6874243,0.85986,0.3172331,0,250,0.3172331,1989.384,0,0,0,0,8.695415,37.90959,35.80891,2.100682,70.92399,0,141.848,0,-7.105427e-15,4.32987e-13,4.263256e-14,110.1119,0,0,0,38.09761,1.790466,0,-4.218847e-15
tuned,2026-01-26 02:30:00,2026,2.5,22.32229,3048.615,104.5227,0,14.3342,1,1,2134.03,2133.713,116.229,33.77098,150,1,105.2763,3.155468,0,0,41.56828,0,1385.024,0.6925121,0.865722,0.3172331,0,250,0.3172331,2017.484,0,0,0,0,14.3342,38.41254,36.31471,2.097833,72.55943,0,145.1189,0,-7.105427e-15,2.767786e-13,4.263256e-14,104.5227,0,0,0,41.56828,3.90906,0,5.329071e-15
tuned,2026-01-26 02:45:00,2027,2.75,22.18871,3061.693,87.47685,0,10.94942,1,1,2143.185,2142.868,116.2466,33.75338,150,1,106.5148,2.942338,0,0,40.54288,0,1394.942,0.6974709,0.8721294,0.3172331,0,250,0.3172331,2026.621,0,0,0,0,10.94942,38.57733,36.47918,2.098149,72.1174,0,144.2348,0,1.421085e-14,1.59206e-13,4.263256e-14,87.47685,0,0,0,40.54288,21.98027,0,7.105427e-15
tuned,2026-01-26 03:00:00,2028,3,22.01474,3015.029,86.26074,0,14.17172,1,1,2110.52,2110.203,116.0598,33.94024,150,1,104.5063,5.205552,0,0,40.28816,0,1404.794,0.7023972,0.8783745,0.3172331,0,250,0.3172331,1994.143,0,0,0,0,14.17172,37.98936,35.89458,2.094786,72.26632,0,144.5326,0,7.105427e-15,-1.040279e-13,4.263256e-14,86.26074,0,0,0,40.28816,23.4511,0,7.105427e-15
tuned,2026-01-26 03:15:00,2029,3.25,22.00129,3003.781,78.95234,11.54066,16.41643,1,1,2102.646,2102.329,116.4059,33.59408,150,1,118.4765,1.012819,0,0,30.51069,0,1412.201,0.7061004,0.8845784,0.3172331,0,250,0.3172331,1985.923,0,0,0,10.52784,16.41643,37.84763,35.74662,2.101017,72.15662,0,162.4738,0,0,-2.434719e-13,4.263256e-14,78.95234,1.012819,0,0,30.51069,39.52415,0,0
tuned,2026-01-26 03:30:00,2030,3.5,21.93201,3037.221,96.41453,5.784349,25.03656,1,1,2126.055,2125.737,116.3295,33.67054,150,1,120.3438,1.938896,0,0,27.71729,0,1418.908,0.7094539,0.8892422,0.3172331,0,250,0.3172331,2009.408,0,0,0,3.845453,25.03656,38.26898,36.16934,2.099641,74.12882,0,154.891,0,0,3.88467e-13,4.263256e-14,96.41453,1.938896,0,0,27.71729,23.92929,0,-7.105427e-15
tuned,2026-01-26 03:45:00,2031,3.75,21.91401,3017.735,121.3541,0,23.4562,1,1,2112.414,2112.097,116.2844,33.71562,150,1,142.295,2.484868,0,0,5.220098,0,1419.99,0.7099948,0.8934655,0.3172331,0,250,0.3172331,1995.813,0,0,0,0,23.4562,38.02346,35.92463,2.098829,73.65709,0,147.3142,0,1.421085e-14,-2.966516e-13,4.263256e-14,121.3541,0,0,0,5.220098,23.42584,0,7.105427e-15
tuned,2026-01-26 04:00:00,2032,4,21.88544,3044.093,123.3268,1.666174,21.31982,1,1,2130.865,2130.548,116.4769,33.52314,150,1,139.1705,0.1536194,0,0,10.6759,0,1422.435,0.7112175,0.8941466,0.3172331,0,250,0.3172331,2014.071,0,0,0,1.512554,21.31982,38.35558,36.25328,2.102294,73.42545,0,149.4601,0,7.105427e-15,4.476419e-13,4.263256e-14,123.3268,0.1536194,0,0,10.6759,15.84366,0,1.065814e-14
tuned,2026-01-26 04:15:00,2033,4.25,21.71473,3049.803,143.1482,3.797627,19.44603,1,1,2134.862,2134.545,132.4002,38.12374,170.524,1,170.1829,0.3410703,0,0,0,0,1422.211,0.7111055,0.8956865,0.3172331,0,250,0.3172331,2002.144,0,0,0,3.456557,19.44603,38.42751,36.0386,2.388915,77.48,0,160.9226,0,1.421085e-14,1.14464e-13,4.263256e-14,143.1482,0.3410703,0,0,0,27.03474,0,7.105427e-15
tuned,2026-01-26 04:30:00,2034,4.5,21.5049,3077.659,179.6647,0,21.2669,1,1,2154.361,2154.044,156.8814,45.16661,202.048,1,201.7033,0.3447067,0,0,0,0,1421.987,0.7109936,0.8955455,0.3172331,0,250,0.3172331,1997.162,0,0,0,0,21.2669,38.7785,35.94892,2.829576,84.72961,0,169.4592,0,2.131628e-14,-2.000622e-13,4.263256e-14,179.6647,0,0,0,0,22.38333,0,1.065814e-14
tuned,2026-01-26 04:45:00,2035,4.75,21.40347,3076.988,215.7783,0,24.04853,1,1,2153.892,2153.575,196.5381,56.58061,253.1187,1,252.7177,0.4009834,0,0,0,0,1421.763,0.7108817,0.8954045,0.3172331,0,250,0.3172331,1957.037,0,0,0,0,24.04853,38.77006,35.22666,3.543396,95.88632,0,191.7726,0,-2.131628e-14,-2.997602e-13,4.263256e-14,215.7783,0,0,0,0,37.34047,0,-7.105427e-15
tuned,2026-01-26 05:00:00,2036,5,21.38843,3077.853,281.1363,2.502834,28.94165,1,1,2154.497,2154.18,232.2704,66.97061,299.241,1,297.7965,1.444499,0,0,0,0,1421.54,0.7107698,0.8952635,0.3172331,0,250,0.3172331,1921.909,0,0,0,1.058335,28.94165,38.78094,34.59437,4.186577,106.4726,0,214.7708,0,1.421085e-14,-4.085621e-14,4.263256e-14,281.1363,1.444499,0,0,0,16.66019,0,0
tuned,2026-01-26 05:15:00,2037,5.25,21.34094,3049.782,331.4723,1.099031,15.01357,1,1,2134.847,2134.53,278.4839,80.32374,358.8076,1,356.809,1.998635,0,0,0,0,1421.316,0.7106579,0.8951226,0.3172331,0,250,0.3172331,1856.046,0,0,0,0,15.01357,38.42725,33.40883,5.01842,116.2762,0,232.5523,0,-1.421085e-14,-1.885159e-13,4.263256e-14,331.4723,1.099031,0,0,0,26.23629,0,2.4869e-14
tuned,2026-01-26 05:30:00,2038,5.5,21.45346,3058.085,392.2887,0,14.81277,1,1,2140.659,2140.342,340.2537,98.04131,438.295,1,436.7827,1.512311,0,0,0,0,1421.092,0.710546,0.8949817,0.3172331,0,250,0.3172331,1800.088,0,0,0,0,14.81277,38.53187,32.40159,6.130277,132.9577,0,265.9155,0,1.421085e-14,3.116396e-13,4.263256e-14,392.2887,0,0,0,0,46.00634,0,0
tuned,2026-01-26 05:45:00,2039,5.75,21.49106,3048.793,477.6304,0,22.33936,1,1,2134.155,2133.838,401.6536,116.15,517.8036,2,512.0978,5.705792,0,0,0,0,1420.868,0.7104341,0.8948408,0.3172331,0,250,0.3172331,1732.184,0,0,0,0,22.33936,38.41479,31.17932,7.235475,151.1247,0,302.2493,0,5.684342e-14,-2.1394e-13,4.263256e-14,477.6304,0,0,0,0,40.17314,0,2.131628e-14
tuned,2026-01-26 06:00:00,2040,6,21.63412,3082.503,577.4572,0,21.84368,1,1,2157.752,2157.435,472.9311,136.4254,609.3565,2,605.8045,3.552024,0,0,0,0,1420.645,0.7103223,0.8946999,0.3172331,0,250,0.3172331,1684.504,0,0,0,0,21.84368,38.83954,30.32107,8.518471,170.4675,0,340.935,0,2.842171e-14,1.997291e-13,4.263256e-14,577.4572,0,0,0,0,31.89931,0,1.065814e-14
tuned,2026-01-26 06:15:00,2041,6.25,21.68155,3059.46,656.9403,0,12.01509,1,1,2141.622,2141.305,527.7421,152.391,680.1331,2,674.7165,5.416605,0,0,0,0,1420.421,0.7102105,0.8945591,0.3172331,0,250,0.3172331,1613.563,0,0,0,0,12.01509,38.5492,29.04413,9.505068,183.4838,0,366.9675,0,-5.684342e-14,-1.197931e-13,4.263256e-14,656.9403,0,0,0,0,23.19289,0,-1.421085e-14
tuned,2026-01-26 06:30:00,2042,6.5,21.63678,3099.711,729.4986,0,15.18077,1,1,2169.798,2169.481,564.3449,162.7927,727.1376,2,722.9238,4.213767,0,0,0,0,1420.197,0.7100987,0.8944182,0.3172331,0,250,0.3172331,1605.136,0,0,6.57477,0,15.18077,39.05636,28.89244,10.16392,194.2713,0,399.8841,0,5.684342e-14,-1.160183e-13,4.263256e-14,722.9238,0,0,0,0,4.213767,0,4.707346e-14
tuned,2026-01-26 06:45:00,2043,6.75,21.80701,3138.359,764.1939,0,24.43387,1,1,2196.851,2196.534,591.3149,170.1819,761.4969,2,760.7556,0.7412048,0,0,0,0,1419.974,0.7099869,0.8942774,0.3172331,0,250,0.3172331,1605.219,0,0,3.438282,0,24.43387,39.54333,28.89395,10.64938,203.2517,0,412.4345,0,-8.526513e-14,3.588241e-13,4.263256e-14,760.7556,0,0,0,0,0.7412048,0,7.993606e-15
tuned,2026-01-26 07:00:00,2044,7,21.94575,3163.35,778.2978,7.28397,31.32444,1,1,2214.345,2214.028,601.8742,173.3206,775.1947,2,773.5028,1.691975,0,0,0,0,1419.75,0.7098751,0.8941367,0.3172331,0,250,0.3172331,1612.153,0,0,4.795013,5.591995,31.32444,39.85821,29.01876,10.83945,207.7068,0,433.3312,0,-5.684342e-14,-3.661516e-13,4.263256e-14,773.5028,1.691975,0,0,0,0,0,-4.152234e-14
tuned,2026-01-26 07:15:00,2045,7.25,21.92651,3133.3,777.5262,7.105692,35.31446,1,1,2193.31,2192.993,601.1143,173.3696,774.4838,2,770.2747,4.209171,0,0,0,0,1419.527,0.7097634,0.8939959,0.3172331,0,250,0.3172331,1591.878,0,0,7.251495,2.896521,35.31446,39.47958,28.65381,10.82577,208.0724,0,433.6501,0,2.842171e-14,-3.232969e-13,4.263256e-14,770.2747,4.209171,0,0,0,0,0,-3.463896e-14
tuned,2026-01-26 07:30:00,2046,7.5,21.97727,3118.536,767.7785,8.762485,38.43009,1,1,2182.975,2182.658,569.924,164.614,734.538,2,728.2886,6.249351,0,0,0,0,1419.303,0.7096516,0.8938552,0.3172331,0,250,0.3172331,1612.734,0,0,39.48986,2.513134,38.43009,39.29356,29.02921,10.26434,200.2322,0,472.9195,0,-5.684342e-14,-2.726708e-13,4.263256e-14,728.2886,6.249351,0,0,0,0,0,-2.131628e-14
tuned,2026-01-26 07:45:00,2047,7.75,22.45011,3145.691,702.7135,0.1028641,37.12524,1,1,2201.984,2201.667,533.5562,154.1657,687.7219,2,681.3444,6.377444,0,0,0,0,1419.08,0.7095399,0.8937145,0.3172331,0,250,0.3172331,1668.111,0,0,21.36911,0,37.12524,39.63571,30.02599,9.609721,190.6142,0,418.0901,0,2.842171e-14,-6.461498e-14,4.263256e-14,681.3444,0.1028641,0,0,0,6.27458,0,-2.4869e-14
tuned,2026-01-26 08:00:00,2048,8,22.14216,3168.752,627.0259,367.753,34.2885,1,1,2218.126,2217.809,561.0888,174.5693,735.6581,2,611.8593,123.7988,0,0,0,0,1418.856,0.7094282,0.8935738,0.3172331,0,250,0.3172331,1656.72,0,0,15.16663,243.9542,34.2885,39.92628,29.82097,10.10531,210.2875,0,867.5584,0,5.684342e-14,4.515277e-13,4.263256e-14,611.8593,123.7988,0,0,0,0,0,2.842171e-14
tuned,2026-01-26 08:15:00,2049,8.25,22.42814,3178.794,545.9852,365.2087,38.91727,1,1,2225.156,2224.839,502.5718,157.969,660.5408,2,534.5481,125.9927,0,0,0,0,1418.633,0.7093165,0.8934331,0.3172331,0,250,0.3172331,1722.267,0,0,11.43706,239.216,38.91727,40.05281,31.00081,9.052002,195.6995,0,823.7756,0,-5.684342e-14,-3.924638e-13,4.263256e-14,534.5481,125.9927,0,0,0,0,0,-2.842171e-14
tuned,2026-01-26 08:30:00,2050,8.5,22.5863,3194.635,460.9871,363.7797,47.54981,1,1,2236.245,2235.928,435.0493,138.6393,573.6886,2,446.8074,126.8812,0,0,0,0,1418.41,0.7092049,0.8932925,0.3172331,0,250,0.3172331,1800.878,0,0,14.17969,236.8985,47.54981,40.25241,32.41581,7.836597,179.3024,0,791.7148,0,-2.842171e-14,2.832179e-13,4.263256e-14,446.8074,126.8812,0,0,0,0,0,-2.842171e-14
tuned,2026-01-26 08:45:00,2051,8.75,22.73855,3189.97,374.5493,365.5678,48.94074,1,1,2232.979,2232.662,377.3576,121.8606,499.2182,1,374.0547,125.1635,0,0,0,0,1418.186,0.7090932,0.8931518,0.3172331,0,250,0.3172331,1855.305,0,0,0.4946255,240.4043,48.94074,40.19363,33.39548,6.798146,163.7693,0,743.0893,0,0,-9.75886e-14,4.263256e-14,374.0547,125.1635,0,0,0,0,0,0
tuned,2026-01-26 09:00:00,2052,9,22.87132,3191.213,283.1667,370.2891,51.60762,1,1,2233.849,2233.532,318.7886,105.2518,424.0404,1,296.6216,127.4188,0,0,0,0,1417.963,0.7089816,0.8930112,0.3172331,0,250,0.3172331,1914.743,0,0,0,242.8703,51.60762,40.20929,34.46538,5.743904,148.7173,0,716.3858,0,0,4.365397e-13,4.263256e-14,283.1667,127.4188,0,0,0,13.45491,0,1.421085e-14
tuned,2026-01-26 09:15:00,2053,9.25,22.98622,3194.451,234.2894,372.4348,49.54219,1,1,2236.116,2235.798,268.0986,90.83753,358.9361,1,229.9406,128.9956,0,0,0,0,1417.74,0.70887,0.8928707,0.3172331,0,250,0.3172331,1967.7,0,0,4.348788,243.4393,49.54219,40.25008,35.4186,4.831485,134.9151,0,697.2645,0,-4.263256e-14,2.197131e-13,4.263256e-14,229.9406,128.9956,0,0,0,0,0,0
tuned,2026-01-26 09:30:00,2054,9.5,23.47801,3212.979,209.5896,383.927,56.24042,1,1,2249.085,2248.768,238.3632,82.16175,320.5249,1,192.6751,127.8498,0,0,0,0,1417.517,0.7087584,0.8927301,0.3172331,0,250,0.3172331,2010.405,0,0,16.91448,256.0771,56.24042,40.48354,36.18729,4.296247,128.2725,0,727.4556,0,-5.684342e-14,3.151923e-13,4.263256e-14,192.6751,127.8498,0,0,0,0,0,-1.421085e-14
tuned,2026-01-26 09:45:00,2055,9.75,23.61348,3242.266,158.8348,392.3535,52.82317,1,1,2269.586,2269.269,212.7207,74.86475,287.5855,1,158.9874,128.598,0,0,0,0,1417.294,0.7086468,0.8925896,0.3172331,0,250,0.3172331,2056.548,0,0,0,263.7555,52.82317,40.85255,37.01786,3.834683,121.2277,0,697.4336,0,-1.421085e-14,-3.241851e-14,4.263256e-14,158.8348,128.598,0,0,0,0.1526262,0,0
tuned,2026-01-26 10:00:00,2056,10,23.77398,3263.921,160.2821,401.3077,63.17535,1,1,2284.744,2284.427,199.5478,71.53605,271.0838,1,138.1518,132.932,0,0,0,0,1417.071,0.7085353,0.8924491,0.3172331,0,250,0.3172331,2084.879,0,0,22.13024,268.3757,63.17535,41.1254,37.52783,3.59757,120.2754,0,741.6735,0,-1.421085e-14,2.412515e-13,4.263256e-14,138.1518,132.932,0,0,0,0,0,0
tuned,2026-01-26 10:15:00,2057,10.25,24.08214,3270.373,145.0202,405.7187,72.40589,1,1,2289.261,2288.944,190.947,69.03095,259.9779,1,127.3368,132.6412,0,0,0,0,1416.847,0.7084237,0.8923086,0.3172331,0,250,0.3172331,2097.997,0,0,17.6834,273.0776,72.40589,41.20671,37.76395,3.442756,119.7223,0,741.0073,0,-1.421085e-14,3.819167e-13,4.263256e-14,127.3368,132.6412,0,0,0,0,0,0
tuned,2026-01-26 10:30:00,2058,10.5,24.33994,3327.394,119.9979,407.9284,78.14099,1,1,2329.176,2328.859,181.3495,66.05712,247.4066,1,116.7683,130.6384,0,0,0,0,1416.624,0.7083122,0.8921681,0.3172331,0,250,0.3172331,2147.509,0,0,3.229649,277.2901,78.14099,41.92517,38.65517,3.270001,118.7346,0,721.3658,0,-2.842171e-14,-3.639311e-13,4.263256e-14,116.7683,130.6384,0,0,0,0,0,0
tuned,2026-01-26 10:45:00,2059,10.75,24.52878,3355.068,90.48405,407.1005,87.6636,1,1,2348.547,2348.23,182.23,66.9558,249.1858,1,112.4767,136.709,0,0,0,0,1416.401,0.7082007,0.8920277,0.3172331,0,250,0.3172331,2166,0,0,0,270.3915,87.6636,42.27385,38.988,3.28585,121.7338,0,709.8929,0,-1.421085e-14,-2.098322e-14,4.263256e-14,90.48405,136.709,0,0,0,21.99267,0,0
tuned,2026-01-26 11:00:00,2060,11,24.70717,3350.699,96.96486,408.7593,96.28326,1,1,2345.489,2345.172,164.2142,61.58142,225.7956,1,90.89068,134.905,0,0,0,0,1416.178,0.7080892,0.8918872,0.3172331,0,250,0.3172331,2180.958,0,0,6.074177,273.8543,96.28326,42.21881,39.25724,2.961566,118.2428,0,719.3622,0,-2.842171e-14,-2.512435e-13,4.263256e-14,90.89068,134.905,0,0,0,0,0,0
tuned,2026-01-26 11:15:00,2061,11.25,24.75402,3440.016,87.21385,409.7296,97.61116,1,1,2408.011,2407.694,147.4597,56.49687,203.9566,1,71.54227,132.4143,0,0,0,0,1415.956,0.7079778,0.8917468,0.3172331,0,250,0.3172331,2260.234,0,0,15.67158,277.3154,97.61116,43.3442,40.68422,2.659984,114.8417,0,735.0858,0,-7.105427e-15,1.232348e-14,4.263256e-14,71.54227,132.4143,0,0,0,0,0,0
tuned,2026-01-26 11:30:00,2062,11.5,25.11351,3385.482,87.39536,412.6102,106.9645,1,1,2369.838,2369.52,152.6004,58.04125,210.6416,1,77.6107,133.0309,0,0,0,0,1415.733,0.7078663,0.8916064,0.3172331,0,250,0.3172331,2216.92,0,0,9.784662,279.5792,106.9645,431.86,403.9935,27.86647,481.5271,0,1462.207,0,-2.131628e-14,1.831868e-14,4.263256e-14,77.6107,133.0309,0,0,0,0,0,0
tuned,2026-01-26 11:45:00,2063,11.75,25.19664,3421.76,103.7057,417.0732,118.6881,1,1,2395.232,2394.914,157.7066,59.6211,217.3277,1,83.25304,134.0746,0,0,0,0,1415.51,0.7077549,0.8914661,0.3172331,0,250,0.3172331,2237.208,0,0,20.45263,282.9985,118.6881,437.2161,408.3711,28.84504,489.6571,0,1502.767,0,-4.263256e-14,-7.471801e-14,4.263256e-14,83.25304,134.0746,0,0,0,0,0,0
tuned,2026-01-26 12:00:00,2064,12,25.10533,3445.544,120.8338,416.9864,131.7241,1,1,2411.881,2411.564,159.2237,60.14195,219.3657,1,84.49703,134.8686,0,0,0,0,1415.287,0.7076435,0.8913258,0.3172331,0,250,0.3172331,2252.34,0,0,36.33677,282.1177,131.7241,439.4496,410.3809,29.06868,494.5232,0,1538.38,0,0,-1.075806e-13,4.263256e-14,84.49703,134.8686,0,0,0,0,0,0
tuned,2026-01-26 12:15:00,2065,12.25,25.46197,3443.578,119.693,421.505,148.2878,1,1,2410.505,2410.187,158.5539,59.77408,218.328,1,85.10714,133.2208,0,0,0,0,1415.064,0.7075321,0.8911854,0.3172331,0,250,0.3172331,2251.633,0,0,34.58583,288.2842,148.2878,442.3607,413.2057,29.15503,500.1926,0,1557.336,0,-2.131628e-14,7.938095e-14,4.263256e-14,85.10714,133.2208,0,0,0,0,0,-2.842171e-14
tuned,2026-01-26 12:30:00,2066,12.5,25.77535,3431.844,95.43114,422.2357,156.0006,1,1,2402.291,2401.974,160.9121,60.39709,221.3091,1,88.60906,132.7001,0,0,0,0,1414.841,0.7074207,0.8910451,0.3172331,0,250,0.3172331,2241.061,0,0,6.822079,289.5356,156.0006,443.66,413.8838,29.77616,503.0914,0,1517.4,0,7.105427e-15,-2.630118e-13,4.263256e-14,88.60906,132.7001,0,0,0,0,0,0
tuned,2026-01-26 12:45:00,2067,12.75,26.03073,3446.44,89.35253,423.5004,164.835,1,1,2412.508,2412.191,170.399,63.20594,233.605,1,100.1548,133.4502,0,0,0,0,1414.619,0.7073093,0.8909049,0.3172331,0,250,0.3172331,2241.792,0,0,0,290.0502,164.835,447.8705,416.1779,31.69265,509.9847,0,1520.306,0,0,-6.450396e-14,4.263256e-14,89.35253,133.4502,0,0,0,10.80224,0,1.421085e-14
tuned,2026-01-26 13:00:00,2068,13,26.16994,3486.468,89.72519,421.6107,175.1168,1,1,2440.527,2440.21,191.4377,69.748,261.1857,1,123.1275,138.0582,0,0,0,0,1414.396,0.707198,0.8907646,0.3172331,0,250,0.3172331,2248.772,0,0,0,283.5525,175.1168,454.3639,418.664,35.69987,521.0143,0,1531.157,0,0,-7.327472e-14,4.263256e-14,89.72519,138.0582,0,0,0,33.4023,0,0
tuned,2026-01-26 13:15:00,2069,13.25,26.52405,3514.458,118.489,427.6032,194.3469,1,1,2460.12,2459.803,189.7606,69.09118,258.8518,1,122.4338,136.418,0,0,0,0,1414.173,0.7070867,0.8906244,0.3172331,0,250,0.3172331,2270.042,0,0,0,291.1852,194.3469,461.3572,425.7111,35.64613,531.249,0,1564.793,0,-2.842171e-14,-1.273426e-13,4.263256e-14,118.489,136.418,0,0,0,3.944808,0,-1.421085e-14
tuned,2026-01-26 13:30:00,2070,13.5,26.57719,3526.306,119.372,421.5748,192.2744,1,1,2468.414,2468.097,183.1581,67.35562,250.5137,1,112.5553,137.9584,0,0,0,0,1413.951,0.7069753,0.8904842,0.3172331,0,250,0.3172331,2284.939,0,0,6.816683,283.6164,192.2744,463.4206,428.9749,34.4457,532.4282,0,1565.853,0,0,-6.439294e-14,4.263256e-14,112.5553,137.9584,0,0,0,0,0,0
tuned,2026-01-26 13:45:00,2071,13.75,26.48252,3528.161,108.5977,426.6066,199.2952,1,1,2469.713,2469.396,172.1033,63.71869,235.8219,1,102.1602,133.6617,0,0,0,0,1413.728,0.7068641,0.890344,0.3172331,0,250,0.3172331,2297.292,0,0,6.437466,292.9449,199.2952,462.7597,430.4526,32.3071,531.514,0,1579.463,0,-1.421085e-14,2.78666e-13,4.263256e-14,102.1602,133.6617,0,0,0,0,0,0
tuned,2026-01-26 14:00:00,2072,14,26.68581,3524.471,85.44933,424.421,200.7676,1,1,2467.129,2466.812,178.4507,65.59238,244.0431,1,109.9323,134.1107,0,0,0,0,1413.506,0.7067528,0.8902039,0.3172331,0,250,0.3172331,2288.361,0,0,0,290.3103,200.7676,464.2207,430.5833,33.63738,533.9526,0,1568.69,0,-2.842171e-14,1.559863e-13,4.263256e-14,85.44933,134.1107,0,0,0,24.48302,0,0
tuned,2026-01-26 14:15:00,2073,14.25,26.96237,3541.704,77.45163,425.1141,205.5699,1,1,2479.193,2478.875,179.7376,66.07487,245.8125,1,110.6456,135.1669,0,0,0,0,1413.283,0.7066415,0.8900637,0.3172331,0,250,0.3172331,2299.138,0,0,0,289.9472,205.5699,469.1762,435.1016,34.07459,540.0797,0,1580.318,0,-1.421085e-14,-2.68674e-13,4.263256e-14,77.45163,135.1669,0,0,0,33.194,0,-1.421085e-14
tuned,2026-01-26 14:30:00,2074,14.5,27.20368,3533.899,99.32603,418.3832,218.7333,1,1,2473.729,2473.412,171.242,63.48035,234.7224,1,100.972,133.7503,0,0,0,0,1413.061,0.7065303,0.8899236,0.3172331,0,250,0.3172331,2302.17,0,0,0,284.6329,218.7333,470.5058,437.875,32.63074,542.9587,0,1576.909,0,2.842171e-14,7.904788e-14,4.263256e-14,99.32603,133.7503,0,0,0,1.646015,0,1.421085e-14
tuned,2026-01-26 14:45:00,2075,14.75,27.62058,3528.139,92.37083,408.796,229.1581,1,1,2469.697,2469.38,171.4206,63.45322,234.8738,1,101.8619,133.0119,0,0,0,0,1412.838,0.7064191,0.8897835,0.3172331,0,250,0.3172331,2297.96,0,0,0,275.7841,229.1581,473.8723,440.9202,32.95213,548.343,0,1572.414,0,-4.263256e-14,-4.547474e-13,4.263256e-14,92.37083,133.0119,0,0,0,9.491088,0,-1.421085e-14
tuned,2026-01-26 15:00:00,2076,15,27.86211,3548.773,106.0813,408.967,227.7312,1,1,2484.141,2483.824,169.0941,62.59271,231.6868,1,100.4738,131.213,0,0,0,0,1412.616,0.7063078,0.8896434,0.3172331,0,250,0.3172331,2314.73,0,0,5.60746,277.754,227.7312,479.0859,446.4136,32.67229,552.9261,0,1594.651,0,-1.421085e-14,1.14686e-13,4.263256e-14,100.4738,131.213,0,0,0,0,0,0
tuned,2026-01-26 15:15:00,2077,15.25,27.9537,3516.116,110.7841,403.187,229.6731,1,1,2461.281,2460.964,179.0268,65.69991,244.7267,1,111.1633,133.5634,0,0,0,0,1412.393,0.7061967,0.8895034,0.3172331,0,250,0.3172331,2281.937,0,0,0,269.6236,229.6731,475.6013,440.9461,34.65522,551.0265,0,1567.154,0,-1.421085e-14,1.346701e-13,4.263256e-14,110.7841,133.5634,0,0,0,0.3791828,0,0
tuned,2026-01-26 15:30:00,2078,15.5,28.03784,3508.062,140.9104,394.9562,234.6628,1,1,2455.643,2455.326,185.4848,67.48013,252.9649,1,120.1311,132.8339,0,0,0,0,1412.171,0.7060855,0.8893634,0.3172331,0,250,0.3172331,2269.841,0,0,20.77929,262.1224,234.6628,475.3621,439.3947,35.96745,552.3007,0,1592.607,0,-2.842171e-14,-2.281508e-13,4.263256e-14,120.1311,132.8339,0,0,0,0,0,0
tuned,2026-01-26 15:45:00,2079,15.75,28.24911,3488.556,141.4741,396.3269,234.0529,1,1,2441.989,2441.672,192.3217,69.38245,261.7041,1,129.4764,132.2277,0,0,0,0,1411.949,0.7059743,0.8892234,0.3172331,0,250,0.3172331,2249.351,0,0,11.99773,264.0992,234.0529,474.8552,437.3958,37.45945,552.2908,0,1580.849,0,-1.421085e-14,1.032507e-13,4.263256e-14,129.4764,132.2277,0,0,0,0,0,0
tuned,2026-01-26 16:00:00,2080,16,28.32254,3450.635,142.8355,396.2516,229.5438,1,1,2415.444,2415.127,198.4516,70.86453,269.3161,1,139.7344,129.5817,0,0,0,0,1411.726,0.7058632,0.8890834,0.3172331,0,250,0.3172331,2216.675,0,0,3.101053,266.6699,229.5438,470.4322,431.72,38.71224,547.2905,0,1559.936,0,-1.421085e-14,3.872458e-13,4.263256e-14,139.7344,129.5817,0,0,0,0,0,0
tuned,2026-01-26 16:15:00,2081,16.25,28.37301,3472.67,162.9016,394.5105,221.7693,1,1,2430.869,2430.552,213.2847,75.18153,288.4662,1,158.4145,130.0517,0,0,0,0,1411.504,0.7057521,0.8889434,0.3172331,0,250,0.3172331,2217.267,0,0,4.487149,264.4588,221.7693,473.9489,432.3028,41.64617,550.7229,0,1565.378,0,-1.421085e-14,-1.171285e-13,4.263256e-14,158.4145,130.0517,0,0,0,0,0,0
tuned,2026-01-26 16:30:00,2082,16.5,28.19963,3427.946,204.4738,386.8352,212.4721,1,1,2399.562,2399.245,235.7639,81.1695,316.9334,1,191.3836,125.5498,0,0,0,0,1411.282,0.705641,0.8888035,0.3172331,0,250,0.3172331,2163.481,0,0,13.09026,261.2854,212.4721,466.1117,420.2533,45.85844,542.6952,0,1558.688,0,2.842171e-14,-3.315126e-13,4.263256e-14,191.3836,125.5498,0,0,0,0,0,1.421085e-14
tuned,2026-01-26 16:45:00,2083,16.75,28.20258,3402.771,234.8932,390.1654,210.8284,1,1,2381.94,2381.623,257.4291,87.02523,344.4544,1,222.4478,122.0065,0,0,0,0,1411.06,0.7055299,0.8886636,0.3172331,0,250,0.3172331,2124.193,0,0,12.44538,268.1589,210.8284,462.7178,412.6478,50.07005,540.6287,0,1565.3,0,2.842171e-14,-8.648637e-14,4.263256e-14,222.4478,122.0065,0,0,0,0,0,0
tuned,2026-01-26 17:00:00,2084,17,28.06427,3367.161,263.9241,387.4008,201.8761,1,1,2357.013,2356.695,286.1721,95.37159,381.5437,1,258.8045,122.7392,0,0,0,0,1410.838,0.7054188,0.8885237,0.3172331,0,250,0.3172331,2070.523,0,0,5.119609,264.6616,201.8761,456.5262,401.0365,55.48968,535.5091,0,1536.391,0,2.842171e-14,-1.211253e-13,4.263256e-14,258.8045,122.7392,0,0,0,0,0,2.842171e-14
tuned,2026-01-26 17:15:00,2085,17.25,28.11113,3366.338,309.2506,375.3857,203.2445,1,1,2356.437,2356.119,324.1011,106.2617,430.3627,1,307.8201,122.5426,0,0,0,0,1410.616,0.7053078,0.8883838,0.3172331,0,250,0.3172331,2032.018,0,0,1.430433,252.8431,203.2445,456.8707,393.9718,62.89888,539.639,0,1517.9,0,-7.105427e-14,-2.650102e-13,4.263256e-14,307.8201,122.5426,0,0,0,0,0,-2.842171e-14
