controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-26 17:30:00,2086,17.5,28.12967,3365.378,345.8137,374.5489,192.2844,1,1,2355.765,2355.448,373.5721,120.3244,493.8966,1,372.9395,120.9571,0,0,0,0,1410.394,0.7051968,0.8882439,0.3172331,0,250,0.3172331,1981.876,0,0,0,253.5919,192.2844,456.9212,384.4021,72.51911,542.0217,0,1521.489,0,-5.684342e-14,-3.469447e-13,4.263256e-14,345.8137,120.9571,0,0,0,27.12574,0,-2.842171e-14
tuned,2026-01-26 17:45:00,2087,17.75,28.20761,3386.711,412.5608,364.9745,182.9424,1,1,2370.698,2370.38,429.8614,136.7121,566.5734,2,443.7823,122.7911,0,0,0,0,1410.171,0.7050857,0.8881041,0.3172331,0,250,0.3172331,1940.519,0,0,0,242.1833,182.9424,460.5834,377.0075,83.57586,549.262,0,1516.29,0,-2.842171e-14,-1.950662e-13,4.263256e-14,412.5608,122.7911,0,0,0,31.22155,0,-2.842171e-14
tuned,2026-01-26 18:00:00,2088,18,28.40822,3400.32,478.4143,0,167.3129,1,1,2380.224,2379.907,389.5708,112.3197,501.8905,2,499.5189,2.371601,0,0,0,0,1409.949,0.7049747,0.8879643,0.3172331,0,250,0.3172331,1990.336,0,0,0,0,167.3129,464.4253,388.351,76.0743,533.3165,0,1066.633,0,-2.842171e-14,3.628209e-13,4.263256e-14,478.4143,0,0,0,0,23.47624,0,-1.421085e-14
tuned,2026-01-26 18:15:00,2089,18.25,28.33655,3407.025,533.805,1.78499,158.4284,1,1,2384.917,2384.6,434.6634,125.1725,559.8359,2,558.583,1.252936,0,0,0,0,1409.728,0.7048638,0.8878245,0.3172331,0,250,0.3172331,1949.937,0,0,0,0.5320537,158.4284,464.6264,379.884,84.74233,535.9213,0,1072.76,0,-8.526513e-14,-3.194112e-13,4.263256e-14,533.805,1.252936,0,0,0,24.77797,0,-3.197442e-14
tuned,2026-01-26 18:30:00,2090,18.5,28.46024,3382.209,580.1657,12.9832,138.5269,1,1,2367.547,2367.229,470.9185,135.5072,606.4258,2,606.0639,0.3618347,0,0,0,0,1409.506,0.7047528,0.8876848,0.3172331,0,250,0.3172331,1896.311,0,0,0,12.62136,138.5269,462.468,370.4185,92.0495,532.9852,0,1087.742,0,0,-2.495781e-13,4.263256e-14,580.1657,0.3618347,0,0,0,25.89819,0,3.552714e-14
tuned,2026-01-26 18:45:00,2091,18.75,28.23436,3370.974,656.8924,6.789385,133.9143,1,1,2359.682,2359.364,497.1246,143.0075,640.1321,2,640.1321,0,0,0,0,0,1409.284,0.7046419,0.887545,0.3172331,0,250,0.3172331,1862.24,0,0,16.76031,6.789385,133.9143,458.7054,362.0063,96.69918,531.0457,0,1102.715,0,-2.842171e-14,-1.630918e-13,4.263256e-14,640.1321,0,0,0,0,0,0,0
tuned,2026-01-26 19:00:00,2092,19,28.16301,3327.799,687.5385,1.497106,120.7138,0,0,2329.459,2329.142,142.6977,41.20683,183.9046,1,182.427,1.477516,0,0,0,500,1284.062,0.6420309,0.8874053,0.3172331,0,250,0.3172331,2186.444,0,0,5.111452,0.01959065,120.7138,452.1405,424.3818,27.75874,0,489.0188,2698.454,0,-7.105427e-15,1.14464e-13,4.263256e-14,682.427,1.477516,0,500,0,0,0,-6.350476e-14
tuned,2026-01-26 19:15:00,2093,19.25,28.18065,3272.128,710.3734,8.564509,113.3421,0,0,2290.489,2290.172,162.6274,46.85578,209.4831,1,208.7976,0.6855243,0,0,0,500,1158.86,0.5794299,0.8085549,0.3172331,0,250,0.3172331,2127.545,0,0,1.57578,7.878985,113.3421,444.7441,413.1052,31.63894,0,481.9686,2667.137,0,7.105427e-15,-3.428369e-13,4.263256e-14,708.7976,0.6855243,0,500,0,0,0,4.174439e-14
tuned,2026-01-26 19:30:00,2094,19.5,28.31264,3278.74,749.0275,7.316392,112.9406,0,0,2295.118,2294.8,161.1313,46.37334,207.5047,1,207.3089,0.1957343,0,0,0,500,1033.677,0.5168387,0.729717,0.3172331,0,250,0.3172331,2133.669,0,0,41.71858,7.120658,112.9406,446.9027,415.4656,31.43708,0,483.8306,2745.316,0,-2.131628e-14,-3.261835e-13,4.263256e-14,707.3089,0.1957343,0,500,0,0,0,-2.658984e-14
tuned,2026-01-26 19:45:00,2095,19.75,28.03273,3231.993,732.8499,4.995204,107.2151,0,0,2262.395,2262.078,153.8772,44.30913,198.1863,1,197.7782,0.4081632,0,0,0,500,908.5146,0.4542573,0.6508915,0.3172331,0,250,0.3172331,2108.201,0,0,35.07168,4.587041,107.2151,437.9055,408.0599,29.84562,0,473.1214,2670.579,0,-1.421085e-14,1.854072e-13,4.263256e-14,697.7782,0.4081632,0,500,0,0,0,5.351275e-14
tuned,2026-01-26 20:00:00,2096,20,27.85206,3227.973,698.183,0,101.3488,0,0,2259.581,2259.264,143.1093,41.40764,184.5169,1,182.2641,2.252782,0,0,0,500,783.3716,0.3916858,0.5720783,0.3172331,0,250,0.3172331,2116.154,0,0,15.9189,0,101.3488,435.6849,408.0299,27.65503,0,468.9792,2606.846,0,-7.105427e-15,1.560974e-13,4.263256e-14,682.2641,0,0,500,0,2.252782,0,2.442491e-14
tuned,2026-01-26 20:15:00,2097,20.25,27.71166,3242.645,663.5181,0,91.38549,0,0,2269.852,2269.535,118.0453,34.08809,152.1334,1,150.9097,1.223639,0,0,0,500,658.2483,0.3291241,0.4932776,0.3172331,0,250,0.3172331,2151.489,0,0,12.60834,0,91.38549,436.3658,413.6113,22.75451,0,465.2678,2580.722,0,7.105427e-15,-2.327583e-13,4.263256e-14,650.9097,0,0,500,0,1.223639,0,3.597123e-14
tuned,2026-01-26 20:30:00,2098,20.5,27.52857,3215.204,639.7963,0,84.4551,0,0,2250.643,2250.325,0,0,0,0,0,0,0,0,0,500,533.1446,0.2665723,0.4144893,0.3172331,0,250,0.3172331,2250.325,0,0,139.7963,0,84.4551,431.0042,430.9434,0.060751,0,447.1168,2700.291,0,0,-3.769207e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 20:45:00,2099,20.75,27.22478,3226.204,574.3182,2.027675,71.06196,0,0,2258.343,2258.026,0,0,0,0,0,0,0,0,0,500,408.0607,0.2040304,0.3357134,0.3172331,0,250,0.3172331,2258.026,0,0,74.31819,2.027675,71.06196,429.7289,429.6685,0.06036471,0,443.1905,2569.245,0,0,-5.390133e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 21:00:00,2100,21,26.82515,3200.773,509.6237,8.151076,66.29589,0,0,2240.541,2240.224,0,0,0,0,0,0,0,0,0,480.0652,287.9802,0.1439901,0.2569498,0.3172331,0,250,0.3172331,2240.224,0,0,32.78717,4.922416,66.29589,422.8047,422.7449,0.05986396,0,435.2553,2458.953,0,0,-3.03646e-14,4.263256e-14,476.8365,3.22866,0,480.0652,0,0,0,-2.353673e-14
tuned,2026-01-26 21:15:00,2101,21.25,26.47247,3175.231,439.8041,9.6698,62.65527,0,0,2222.662,2222.345,0,0,0,0,0,0,0,0,0,351.7394,200,0.1,0.1813369,0.3172331,0,250,0.3172331,2222.345,0,0,88.0647,9.6698,62.65527,416.3825,416.3231,0.05942888,0,428.0606,2522.926,0,0,2.275957e-14,4.263256e-14,351.7394,0,0,351.7394,0,0,0,0
tuned,2026-01-26 21:30:00,2102,21.5,26.26213,3171.514,374.4578,7.041884,52.42273,0,0,2220.06,2219.743,282.8839,81.81536,364.6992,1,360.45,4.123357,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1936.859,0,0,14.00787,2.918527,52.42273,414.1003,361.2757,52.82455,0,452.8693,2519.979,0,-7.105427e-14,0,4.263256e-14,360.45,4.123357,0,0,0.1259371,0,0,-3.28626e-14
tuned,2026-01-26 21:45:00,2103,21.75,25.88123,3195.697,312.8141,15.3681,48.30199,0,0,2236.988,2236.671,237.3933,68.59019,305.9835,1,303.041,2.816578,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1999.277,0,0,9.773116,12.55152,48.30199,414.022,370.0265,43.99549,0,447.5565,2500.071,0,-2.842171e-14,0,4.263256e-14,303.041,2.816578,0,0,0.1259371,0,0,-1.598721e-14
tuned,2026-01-26 22:00:00,2104,22,25.90002,3138.841,252.7923,12.57748,50.50448,0,0,2197.189,2196.872,207.4995,60.40133,267.9009,1,261.0956,6.679359,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1989.372,0,0,0,5.898121,50.50448,406.8116,368.3342,38.47747,0,438.0865,2419.65,0,0,0,4.263256e-14,252.7923,6.679359,0,0,0.1259371,8.303249,0,-7.105427e-15
tuned,2026-01-26 22:15:00,2105,22.25,25.83897,3129.065,209.2203,5.940123,44.85069,0,0,2190.345,2190.028,174.0745,50.33532,224.4098,1,221.8434,2.44045,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2015.954,0,0,0,3.499674,44.85069,405.041,372.7923,32.24869,0,431.4214,2378.855,0,0,0,4.263256e-14,209.2203,2.44045,0,0,0.1259371,12.62308,0,1.776357e-15
tuned,2026-01-26 22:30:00,2106,22.5,25.3647,3096.083,179.2,3.505314,41.28976,0,0,2167.258,2166.941,154.8281,45.09299,199.9211,1,194.5869,5.20827,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2012.113,0,0,0,0,41.28976,396.9423,368.5268,28.41551,0,421.1822,2316.502,0,-2.131628e-14,0,4.263256e-14,179.2,3.505314,0,0,0.1259371,17.08986,0,-1.776357e-14
tuned,2026-01-26 22:45:00,2107,22.75,25.07334,3093.036,149.2846,3.534444,37.65302,0,0,2165.125,2164.808,135.4089,39.83049,175.2393,1,166.8592,8.254216,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2029.399,0,0,0,0,37.65302,394.2374,369.5237,24.71372,0,416.2102,2289.156,0,-7.105427e-15,0,4.263256e-14,149.2846,3.534444,0,0,0.1259371,22.29438,0,-3.552714e-15
tuned,2026-01-26 23:00:00,2108,23,25.01569,3095.57,158.5453,6.844446,45.2645,1,1,2166.899,2166.582,503.8472,145.2906,649.1379,2,145.8526,3.285242,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1662.734,0,0,12.69264,3.559203,45.2645,394.1053,302.4103,91.69505,455.9334,0,939.9012,0,-5.684342e-14,1.24345e-13,4.263256e-14,145.8526,3.285242,0,0,500,0,0,0
tuned,2026-01-26 23:15:00,2109,23.25,24.96968,3049.757,158.1369,0,43.67389,1,1,2134.83,2134.513,495.0615,142.5904,637.6518,2,135.9925,1.659293,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1639.451,0,0,22.14435,0,43.67389,38.42694,29.51012,8.916817,180.0364,0,398.2718,0,-8.526513e-14,-1.216804e-13,4.263256e-14,135.9925,0,0,0,500,1.659293,0,-6.461498e-14
tuned,2026-01-26 23:30:00,2110,23.5,24.87687,3021.155,116.6721,1.376749,36.71969,1,1,2114.809,2114.491,493.9396,142.2346,636.1742,2,134.8255,1.348724,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1620.552,0,0,0,0.02802485,36.71969,38.06656,29.16993,8.896623,178.0645,0,356.1773,0,2.842171e-14,1.301736e-13,4.263256e-14,116.6721,1.348724,0,0,500,18.15334,0,1.421085e-14
tuned,2026-01-26 23:45:00,2111,23.75,24.45173,3045.637,116.4257,0,33.72698,1,1,2131.946,2131.628,488.6631,140.7494,629.4126,2,127.7563,1.656309,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1642.965,0,0,0,0,33.72698,38.37502,29.57337,8.801646,176.3885,0,352.777,0,-2.842171e-14,8.903989e-14,4.263256e-14,116.4257,0,0,0,500,12.98687,0,-2.664535e-14
tuned,2026-01-27 00:00:00,2112,0,24.16837,3053.256,115.1223,0,31.12845,1,1,2137.279,2136.962,474.5379,136.691,611.2288,2,109.5261,1.702721,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1662.424,0,0,5.596213,0,31.12845,38.47103,29.92364,8.547392,172.1817,0,354.0169,0,2.842171e-14,2.131628e-14,4.263256e-14,109.5261,0,0,0,500,1.702721,0,2.442491e-14
tuned,2026-01-27 00:15:00,2113,0.25,24.10117,3032.904,99.93582,0,23.39823,1,1,2123.033,2122.716,460.1567,132.4303,592.587,2,92.04742,0.5395759,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1662.559,0,0,7.8884,0,23.39823,38.21459,29.92606,8.288531,166.5355,0,346.6784,0,2.842171e-14,-1.135758e-13,4.263256e-14,92.04742,0,0,0,500,0.5395759,0,3.541611e-14
tuned,2026-01-27 00:30:00,2114,0.5,23.88206,3033.145,101.4675,0,23.07694,1,1,2123.201,2122.884,460.7579,133.0673,593.8253,2,88.92066,4.904597,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1662.126,0,0,12.54688,0,23.07694,38.21763,29.91827,8.299353,167.0896,0,355.8226,0,-5.684342e-14,-2.081668e-13,4.263256e-14,88.92066,0,0,0,500,4.904597,0,-7.194245e-14
tuned,2026-01-27 00:45:00,2115,0.75,23.59422,3054.424,127.3063,0,20.95745,1,1,2138.097,2137.78,458.5955,132.2347,590.8302,2,87.90601,2.924137,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1679.184,0,0,39.40028,0,20.95745,38.48575,30.22532,8.260429,166.1663,0,400.298,0,-2.842171e-14,4.474199e-13,4.263256e-14,87.90601,0,0,0,500,2.924137,0,-3.419487e-14
tuned,2026-01-27 01:00:00,2116,1,23.43677,3070.304,115.589,0.1236658,18.09239,1,1,2149.213,2148.895,443.1325,127.6093,570.7418,2,69.48385,1.257966,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1705.763,0,0,46.10515,0,18.09239,38.68583,30.70373,7.982095,161.5029,0,402.5371,0,1.421085e-14,-1.731948e-14,4.263256e-14,69.48385,0.1236658,0,0,500,1.1343,0,6.283862e-14
tuned,2026-01-27 01:15:00,2117,1.25,23.34653,3010.137,126.6177,4.329558,18.38256,1,1,2107.096,2106.779,116.4828,33.51722,150,1,98.37941,0.08188772,0,0,51.5387,0,1336.685,0.6683425,0.8337089,0.3172331,0,250,0.3172331,1990.296,0,0,28.23824,4.247671,18.38256,37.92773,35.82533,2.1024,72.57784,0,201.1939,0,-1.421085e-14,-2.797762e-14,4.263256e-14,98.37941,0.08188772,0,0,51.5387,0,0,0
tuned,2026-01-27 01:30:00,2118,1.5,23.1514,2999.315,119.7495,8.089654,16.35145,1,1,2099.521,2099.203,116.2923,33.70768,150,1,101.4466,2.388786,0,0,46.16459,0,1348.016,0.6740078,0.8416909,0.3172331,0,250,0.3172331,1982.911,0,0,18.30292,5.700868,16.35145,37.79137,35.6924,2.098972,72.26707,0,185.9407,0,0,4.038991e-13,4.263256e-14,101.4466,2.388786,0,0,46.16459,0,0,7.105427e-15
tuned,2026-01-27 01:45:00,2119,1.75,22.97747,3044.301,115.2248,13.93395,19.94413,1,1,2131.011,2130.694,116.3022,33.69778,150,1,107.3051,2.268904,0,0,40.42598,0,1357.91,0.678955,0.8488257,0.3172331,0,250,0.3172331,2014.391,0,0,7.919632,11.66505,19.94413,38.35819,36.25904,2.09915,73.44206,0,180.6677,0,-1.421085e-14,3.812506e-13,4.263256e-14,107.3051,2.268904,0,0,40.42598,0,0,-7.105427e-15
tuned,2026-01-27 02:00:00,2120,2,22.919,3030.264,100.2385,4.468101,24.05836,1,1,2121.184,2120.867,116.3133,33.68668,150,1,110.5476,2.13444,0,0,37.31795,0,1367.026,0.6835128,0.855056,0.3172331,0,250,0.3172331,2004.554,0,0,0,2.333661,24.05836,38.18132,36.08197,2.09935,73.96812,0,151.9618,0,-7.105427e-15,3.955725e-13,4.263256e-14,100.2385,2.13444,0,0,37.31795,10.30908,0,0
tuned,2026-01-27 02:15:00,2121,2.25,22.65535,3020.258,111.7359,4.196631,28.59815,1,1,2114.181,2113.863,116.4431,33.55693,150,1,110.3076,0.5628729,0,0,39.12956,0,1376.593,0.6882964,0.860796,0.3172331,0,250,0.3172331,1997.42,0,0,1.428373,3.633758,28.59815,38.05525,35.95357,2.101685,74.47725,0,157.6867,0,7.105427e-15,-3.278489e-13,4.263256e-14,110.3076,0.5628729,0,0,39.12956,0,0,0
tuned,2026-01-27 02:30:00,2122,2.5,22.35738,3026.787,112.0975,0,28.47186,1,1,2118.751,2118.434,116.3711,33.62888,150,1,104.769,1.434303,0,0,43.79673,0,1387.325,0.6936627,0.8668203,0.3172331,0,250,0.3172331,2002.063,0,0,7.32857,0,28.47186,38.13752,36.03713,2.10039,74.58284,0,161.8075,0,-7.105427e-15,1.19571e-13,4.263256e-14,104.769,0,0,0,43.79673,1.434303,0,2.442491e-15
tuned,2026-01-27 02:45:00,2123,2.75,22.28977,3037.496,99.75617,7.887899,24.09434,1,1,2126.247,2125.93,116.3784,33.62156,150,1,95.94634,1.345698,0,0,52.70796,0,1400.284,0.700142,0.8735784,0.3172331,0,250,0.3172331,2009.552,0,0,3.809826,6.5422,24.09434,38.27245,36.17193,2.100522,73.94904,0,165.7553,0,0,3.191891e-13,4.263256e-14,95.94634,1.345698,0,0,52.70796,0,0,0
tuned,2026-01-27 03:00:00,2124,3,21.97725,3044.245,100.8185,0.6624807,18.063,1,1,2130.972,2130.655,116.2933,33.70675,150,1,94.33241,2.377458,0,0,53.29014,0,1413.386,0.706693,0.8817383,0.3172331,0,250,0.3172331,2014.361,0,0,6.486107,0,18.063,38.35749,36.2585,2.098989,73.06221,0,157.3129,0,1.421085e-14,4.33098e-13,4.263256e-14,94.33241,0.6624807,0,0,53.29014,1.714977,0,9.769963e-15
tuned,2026-01-27 03:15:00,2125,3.25,21.89907,3053.758,106.4823,2.738269,23.0712,1,1,2137.631,2137.313,115.9279,34.07206,150,1,96.53843,6.802128,0,0,46.65944,0,1424.828,0.7124142,0.8899885,0.3172331,0,250,0.3172331,2021.385,0,0,9.943869,0,23.0712,38.47735,36.38494,2.092413,74.40679,0,165.9668,0,1.421085e-14,-5.395684e-14,4.263256e-14,96.53843,2.738269,0,0,46.65944,4.063859,0,-3.552714e-15
tuned,2026-01-27 03:30:00,2126,3.5,21.67329,3034.107,116.4273,0,17.34355,1,1,2123.875,2123.558,116.1543,33.84573,150,1,107.0757,4.060811,0,0,38.86345,0,1434.32,0.71716,0.8971936,0.3172331,0,250,0.3172331,2007.404,0,0,9.351533,0,17.34355,38.22975,36.13326,2.096487,72.93565,0,162.0027,0,-1.421085e-14,-2.515765e-13,4.263256e-14,107.0757,0,0,0,38.86345,4.060811,0,-5.329071e-15
tuned,2026-01-27 03:45:00,2127,3.75,21.66574,3048.63,130.0072,0,14.65944,1,1,2134.041,2133.724,116.3986,33.60136,150,1,130.7882,1.100948,0,0,18.11086,0,1438.622,0.7193109,0.9031703,0.3172331,0,250,0.3172331,2017.325,0,0,0,0,14.65944,38.41274,36.31185,2.100886,72.41193,0,144.8239,0,1.421085e-14,3.800293e-13,4.263256e-14,130.0072,0,0,0,18.11086,1.881974,0,1.04361e-14
tuned,2026-01-27 04:00:00,2128,4,21.40672,3070.444,133.9939,2.559974,13.26675,1,1,2149.311,2148.993,116.4088,33.59119,150,1,130.3984,0.9778434,0,0,18.62378,0,1443.051,0.7215257,0.9058791,0.3172331,0,250,0.3172331,2032.585,0,0,3.595539,1.58213,13.26675,38.68759,36.58652,2.101069,72.42813,0,153.7877,0,-7.105427e-15,4.273248e-13,4.263256e-14,130.3984,0.9778434,0,0,18.62378,0,0,-7.105427e-15
tuned,2026-01-27 04:15:00,2129,4.25,21.46572,3072.232,158.3194,0,10.30913,1,1,2150.563,2150.246,122.0714,35.35275,157.4242,1,155.199,2.225123,0,0,0,0,1442.824,0.7214121,0.9086683,0.3172331,0,250,0.3172331,2028.174,0,0,3.120311,0,10.30913,38.71013,36.50713,2.202996,73.61053,0,152.6036,0,0,-2.593481e-13,4.263256e-14,155.199,0,0,0,0,2.225123,0,3.552714e-15
tuned,2026-01-27 04:30:00,2130,4.5,21.42637,3068.963,204.706,3.076462,3.764439,1,1,2148.274,2147.957,147.3495,42.40448,189.754,1,189.5983,0.1557344,0,0,0,0,1442.597,0.7212985,0.9085252,0.3172331,0,250,0.3172331,2000.607,0,0,15.10773,2.920727,3.764439,38.66893,36.01093,2.658001,79.0542,0,189.2075,0,-2.131628e-14,2.414735e-13,4.263256e-14,189.5983,0.1557344,0,0,0,0,0,-1.365574e-14
tuned,2026-01-27 04:45:00,2131,4.75,21.32462,3054.642,236.191,0.8368849,11.58293,1,1,2138.25,2137.932,180.7292,52.00729,232.7365,1,232.5761,0.1603934,0,0,0,0,1442.37,0.721185,0.9083822,0.3172331,0,250,0.3172331,1957.203,0,0,3.614847,0.6764915,11.58293,38.48849,35.22966,3.258836,89.19873,0,185.8,0,-2.131628e-14,-2.045031e-13,4.263256e-14,232.5761,0.1603934,0,0,0,0,0,3.469447e-15
tuned,2026-01-27 05:00:00,2132,5,21.16588,3065.945,315.4705,0,12.95595,1,1,2146.162,2145.844,225.8127,65.17631,290.989,1,288.9484,2.040609,0,0,0,0,1442.143,0.7210715,0.9082392,0.3172331,0,250,0.3172331,1920.032,0,0,26.52208,0,12.95595,38.63091,34.56057,4.070339,101.9247,0,249.6001,0,-4.263256e-14,3.146372e-13,4.263256e-14,288.9484,0,0,0,0,2.040609,0,-1.909584e-14
tuned,2026-01-27 05:15:00,2133,5.25,21.11551,3042.872,356.6856,0.2910788,19.62653,1,1,2130.01,2129.693,267.4111,77.08858,344.4997,1,342.9701,1.52962,0,0,0,0,1441.916,0.7209579,0.9080962,0.3172331,0,250,0.3172331,1862.282,0,0,13.7155,0,19.62653,38.34018,33.52107,4.819111,113.9209,0,251.501,0,0,7.405188e-14,4.263256e-14,342.9701,0.2910788,0,0,0,1.238541,0,6.661338e-15
tuned,2026-01-27 05:30:00,2134,5.5,20.98054,3044.683,411.7796,5.615919,19.04551,1,1,2131.278,2130.961,320.7217,92.33052,413.0522,1,412.4056,0.6466386,0,0,0,0,1441.689,0.7208444,0.9079533,0.3172331,0,250,0.3172331,1810.239,0,0,0,4.969281,19.04551,38.36301,32.58431,5.778701,128.12,0,264.812,0,-1.421085e-14,7.704948e-14,4.263256e-14,411.7796,0.6466386,0,0,0,0.6259463,0,-4.440892e-16
tuned,2026-01-27 05:45:00,2135,5.75,20.82678,3054.783,511.2856,12.65201,23.83728,1,1,2138.348,2138.031,385.0314,111.0445,496.0759,1,493.4161,2.659829,0,0,0,0,1441.462,0.720731,0.9078104,0.3172331,0,250,0.3172331,1753,0,0,17.86956,9.99218,23.83728,38.49027,31.554,6.936276,146.5987,0,341.2588,0,-2.842171e-14,4.186651e-13,4.263256e-14,493.4161,2.659829,0,0,0,0,0,1.332268e-14
tuned,2026-01-27 06:00:00,2136,6,20.9856,3013.585,588.407,1.566689,19.76831,1,1,2109.51,2109.192,459.6051,132.3904,591.9955,2,590.3387,1.656781,0,0,0,0,1441.235,0.7206175,0.9076675,0.3172331,0,250,0.3172331,1649.587,0,0,0,0,19.76831,37.97117,29.69257,8.278602,165.4101,0,330.8202,0,-2.842171e-14,2.848832e-13,4.263256e-14,588.407,1.566689,0,0,0,2.021813,0,8.881784e-15
tuned,2026-01-27 06:15:00,2137,6.25,21.09502,3044.189,656.9084,7.136575,19.10412,1,1,2130.932,2130.615,518.167,149.3215,667.4886,2,665.0354,2.453165,0,0,0,0,1441.008,0.7205041,0.9075246,0.3172331,0,250,0.3172331,1612.448,0,0,0,4.68341,19.10412,38.35678,29.02407,9.332717,181.5674,0,371.2138,0,-5.684342e-14,-2.285949e-13,4.263256e-14,656.9084,2.453165,0,0,0,8.127015,0,-4.618528e-14
tuned,2026-01-27 06:30:00,2138,6.5,21.30055,3028.353,712.2308,12.56679,13.67623,1,1,2119.847,2119.53,565.3108,162.8278,728.1385,2,726.2081,1.930425,0,0,0,0,1440.781,0.7203906,0.9073817,0.3172331,0,250,0.3172331,1554.219,0,0,0,10.63637,13.67623,38.15725,27.97594,10.1813,193.119,0,404.5857,0,-2.842171e-14,-1.157963e-13,4.263256e-14,712.2308,1.930425,0,0,0,13.97729,0,-3.552714e-15
tuned,2026-01-27 06:45:00,2139,6.75,21.18257,3033.96,778.4032,8.024192,14.82543,1,1,2123.772,2123.455,592.271,170.4123,762.6833,2,762.3624,0.3208807,0,0,0,0,1440.554,0.7202772,0.9072389,0.3172331,0,250,0.3172331,1531.184,0,0,16.0408,7.703311,14.82543,38.2279,27.56131,10.66659,200.4779,0,441.9144,0,0,-1.89071e-13,4.263256e-14,762.3624,0.3208807,0,0,0,0,0,4.657386e-14
tuned,2026-01-27 07:00:00,2140,7,21.00421,3041.147,817.045,8.529497,10.08592,1,1,2128.803,2128.486,605.8056,174.7784,780.584,2,775.8174,4.76659,0,0,0,0,1440.328,0.7201639,0.907096,0.3172331,0,250,0.3172331,1522.68,0,0,41.22754,3.762907,10.08592,38.31846,27.40824,10.91021,203.8847,0,485.378,0,0,-3.508305e-13,4.263256e-14,775.8174,4.76659,0,0,0,0,0,-2.131628e-14
tuned,2026-01-27 07:15:00,2141,7.25,20.89064,3061.735,806.1443,2.754745,10.7806,1,1,2143.215,2142.897,605.1895,174.7128,779.9022,2,774.0858,5.816464,0,0,0,0,1440.101,0.7200505,0.9069532,0.3172331,0,250,0.3172331,1537.708,0,0,32.05856,0,10.7806,38.57786,27.67874,10.89912,204.2028,0,463.7065,0,1.136868e-13,4.066747e-13,4.263256e-14,774.0858,2.754745,0,0,0,3.061719,0,5.151435e-14
tuned,2026-01-27 07:30:00,2142,7.5,21.08393,3084.974,775.3585,0,18.42914,1,1,2159.482,2159.164,587.4531,169.8042,757.2573,2,749.619,7.638361,0,0,0,0,1439.874,0.7199371,0.9068105,0.3172331,0,250,0.3172331,1571.711,0,0,25.73954,0,18.42914,38.87067,28.2908,10.57987,201.2024,0,446.8056,0,-1.136868e-13,3.63154e-13,4.263256e-14,749.619,0,0,0,0,7.638361,0,-3.375078e-14
tuned,2026-01-27 07:45:00,2143,7.75,21.30908,3125.896,701.3321,3.452055,20.27724,1,1,2188.127,2187.81,540.1471,155.6988,695.8459,2,692.882,2.963985,0,0,0,0,1439.648,0.7198238,0.9066677,0.3172331,0,250,0.3172331,1647.663,0,0,8.450144,0.4880697,20.27724,39.38629,29.65793,9.728358,188.7901,0,392.9986,0,0,-3.822498e-13,4.263256e-14,692.882,2.963985,0,0,0,0,0,2.575717e-14
tuned,2026-01-27 08:00:00,2144,8,21.19942,3121.926,614.254,371.7388,25.66082,1,1,2185.348,2185.031,658.9755,216.7421,875.7176,2,620.1019,255.6157,0,0,0,0,1439.421,0.7197105,0.906525,0.3172331,0,250,0.3172331,1526.056,0,0,0,116.1232,25.66082,39.33627,27.469,11.86727,248.5471,0,697.4066,0,-5.684342e-14,8.937295e-14,4.263256e-14,614.254,255.6157,0,0,0,5.847865,0,0
tuned,2026-01-27 08:15:00,2145,8.25,21.47901,3138.408,533.4278,379.1717,26.85587,1,1,2196.885,2196.568,597.2133,198.9178,796.1311,2,541.0529,255.0783,0,0,0,0,1439.194,0.7195972,0.9063823,0.3172331,0,250,0.3172331,1599.355,0,0,0,124.0935,26.85587,39.54394,28.78839,10.75555,232.2679,0,678.597,0,-1.136868e-13,5.939693e-14,4.263256e-14,533.4278,255.0783,0,0,0,7.625084,0,-5.684342e-14
tuned,2026-01-27 08:30:00,2146,8.5,21.57811,3174.677,452.0341,385.543,29.14637,1,1,2222.274,2221.956,529.9514,179.532,709.4834,2,454.7498,254.7335,0,0,0,0,1438.968,0.7194839,0.9062396,0.3172331,0,250,0.3172331,1692.005,0,0,0,130.8095,29.14637,40.00093,30.45609,9.544835,214.948,0,655.5423,0,0,-3.711476e-13,4.263256e-14,452.0341,254.7335,0,0,0,2.715716,0,-5.684342e-14
tuned,2026-01-27 08:45:00,2147,8.75,21.58982,3183.929,389.8497,388.7985,23.12789,1,1,2228.75,2228.433,467.7168,161.6503,629.3671,2,374.4334,254.9338,0,0,0,0,1438.741,0.7193706,0.9060969,0.3172331,0,250,0.3172331,1760.716,0,0,15.41632,133.8647,23.12789,40.1175,31.69289,8.424613,197.2798,0,652.0694,0,0,-1.914024e-13,4.263256e-14,374.4334,254.9338,0,0,0,0,0,-2.842171e-14
tuned,2026-01-27 09:00:00,2148,9,21.75885,3191.399,311.7187,387.3409,33.05428,1,1,2233.979,2233.662,404.1432,143.7415,547.8847,2,289.3831,258.5016,0,0,0,0,1438.515,0.7192574,0.9059543,0.3172331,0,250,0.3172331,1829.519,0,0,22.33564,128.8393,33.05428,40.21162,32.93133,7.280288,182.3168,0,625.4104,0,0,-2.087219e-13,4.263256e-14,289.3831,258.5016,0,0,0,0,0,0
tuned,2026-01-27 09:15:00,2149,9.25,22.0212,3224.212,243.3968,405.4989,35.15992,1,1,2256.948,2256.631,361.3173,131.6199,492.9372,1,232.572,260.3652,0,0,0,0,1438.288,0.7191442,0.9058117,0.3172331,0,250,0.3172331,1895.314,0,0,10.82481,145.1336,35.15992,40.62507,34.11565,6.509422,171.7688,0,612.5659,0,0,-3.205214e-13,4.263256e-14,232.572,260.3652,0,0,0,0,0,0
tuned,2026-01-27 09:30:00,2150,9.5,22.18886,3264.701,203.333,398.1165,47.44455,1,1,2285.291,2284.974,341.7153,126.5919,468.3072,1,202.1955,266.1118,0,0,0,0,1438.062,0.719031,0.9056691,0.3172331,0,250,0.3172331,1943.258,0,0,1.137535,132.0048,47.44455,41.13524,34.97865,6.156586,169.7377,0,569.1458,0,-2.842171e-14,-4.235501e-13,4.263256e-14,202.1955,266.1118,0,0,0,0,0,0
tuned,2026-01-27 09:45:00,2151,9.75,22.36939,3297.397,177.6423,404.7687,47.9107,1,1,2308.178,2307.86,311.7445,118.4949,430.2395,1,159.1923,271.0472,0,0,0,0,1437.836,0.7189178,0.9055265,0.3172331,0,250,0.3172331,1996.116,0,0,18.45001,133.7215,47.9107,41.5472,35.93009,5.617112,162.7007,0,587.8972,0,0,-4.141132e-13,4.263256e-14,159.1923,271.0472,0,0,0,0,0,0
tuned,2026-01-27 10:00:00,2152,10,22.47017,3282.646,114.2996,408.8205,51.49971,1,1,2297.852,2297.535,309.7161,118.6549,428.371,1,150.3299,278.0411,0,0,0,0,1437.609,0.7188046,0.905384,0.3172331,0,250,0.3172331,1987.819,0,0,0,130.7795,51.49971,41.36134,35.78074,5.580599,163.3483,0,552.2912,0,-2.842171e-14,-1.880718e-13,4.263256e-14,114.2996,278.0411,0,0,0,36.03031,0,-2.842171e-14
tuned,2026-01-27 10:15:00,2153,10.25,22.50299,3308.983,113.2484,406.1272,54.78847,1,1,2316.288,2315.971,301.0098,116.3966,417.4064,1,137.0495,280.3569,0,0,0,0,1437.383,0.7186914,0.9052414,0.3172331,0,250,0.3172331,2014.961,0,0,0,125.7703,54.78847,41.69318,36.2693,5.423886,162.1536,0,541.261,0,-2.842171e-14,3.597123e-13,4.263256e-14,113.2484,280.3569,0,0,0,23.8011,0,-4.263256e-14
tuned,2026-01-27 10:30:00,2154,10.5,22.67904,3329.202,77.15953,412.5412,58.82581,1,1,2330.442,2330.124,286.9823,112.3906,399.3729,1,118.7407,280.6323,0,0,0,0,1437.157,0.7185783,0.9050989,0.3172331,0,250,0.3172331,2043.142,0,0,0,131.909,58.82581,41.94795,36.77656,5.171392,159.3883,0,546.3196,0,0,4.249934e-13,4.263256e-14,77.15953,280.6323,0,0,0,41.58114,0,1.421085e-14
tuned,2026-01-27 10:45:00,2155,10.75,22.69709,3390.615,86.64097,412.7887,61.32327,1,1,2373.43,2373.113,274.4057,109.0141,383.4198,1,100.5168,282.9029,0,0,0,0,1436.93,0.7184652,0.9049565,0.3172331,0,250,0.3172331,2098.707,0,0,0,129.8857,61.32327,42.72174,37.77673,4.945012,157.4496,0,538.9521,0,-2.842171e-14,1.137979e-13,4.263256e-14,86.64097,282.9029,0,0,0,13.87587,0,0
tuned,2026-01-27 11:00:00,2156,11,23.01054,3400.568,82.09874,412.5455,67.29125,1,1,2380.397,2380.08,269.5216,107.6163,377.1378,1,94.16724,282.9706,0,0,0,0,1436.704,0.7183521,0.904814,0.3172331,0,250,0.3172331,2110.559,0,0,0,129.5749,67.29125,42.84715,37.99005,4.857098,157.3729,0,538.2626,0,-2.842171e-14,4.419798e-13,4.263256e-14,82.09874,282.9706,0,0,0,12.0685,0,-4.263256e-14
tuned,2026-01-27 11:15:00,2157,11.25,23.13546,3405.584,86.63941,402.6014,85.40305,1,1,2383.909,2383.591,257.9464,104.2124,362.1588,1,79.88483,282.274,0,0,0,0,1436.478,0.718239,0.9046716,0.3172331,0,250,0.3172331,2125.645,0,0,6.754572,120.3274,85.40305,42.91036,38.26161,4.648746,157.4436,0,534.1036,0,-4.263256e-14,-3.023137e-13,4.263256e-14,79.88483,282.274,0,0,0,0,0,0
tuned,2026-01-27 11:30:00,2158,11.5,23.54433,3452.166,60.37555,405.5539,100.2985,1,1,2416.516,2416.199,261.6523,105.4754,367.1277,1,83.00101,284.1267,0,0,0,0,1436.252,0.7181259,0.9045291,0.3172331,0,250,0.3172331,2154.547,0,0,0,121.4272,100.2985,43.49729,38.78184,4.715451,161.9775,0,533.4168,0,0,-1.925127e-13,4.263256e-14,60.37555,284.1267,0,0,0,22.62546,0,-7.105427e-15
tuned,2026-01-27 11:45:00,2159,11.75,23.57341,3440.502,71.7132,409.1924,107.0555,1,1,2408.351,2408.034,272.7981,109.005,381.8031,1,94.63576,287.1674,0,0,0,0,1436.026,0.7180129,0.9043868,0.3172331,0,250,0.3172331,2135.236,0,0,0,122.025,107.0555,43.35033,38.43425,4.916076,166.364,0,543.2211,0,-2.842171e-14,-2.997602e-14,4.263256e-14,71.7132,287.1674,0,0,0,22.92255,0,0
tuned,2026-01-27 12:00:00,2160,12,23.99391,3480.898,80.75749,420.5894,114.8413,1,1,2436.628,2436.311,280.7792,111.3358,392.1151,1,104.6197,287.4954,0,0,0,0,1435.8,0.7178999,0.9042444,0.3172331,0,250,0.3172331,2155.532,0,0,0,133.0941,114.8413,43.85931,38.79957,5.059737,170.6038,0,570.7948,0,-9.947598e-14,2.943201e-13,4.263256e-14,80.75749,287.4954,0,0,0,23.86221,0,-4.263256e-14
tuned,2026-01-27 12:15:00,2161,12.25,24.11179,3514.602,56.78326,416.9724,118.5665,1,1,2460.221,2459.904,281.4732,111.7135,393.1867,1,104.016,289.1707,0,0,0,0,1435.574,0.7177868,0.904102,0.3172331,0,250,0.3172331,2178.431,0,0,0,127.8017,118.5665,44.28398,39.21176,5.072227,172.1066,0,564.671,0,-4.263256e-14,-2.009504e-14,4.263256e-14,56.78326,289.1707,0,0,0,47.23274,0,-4.263256e-14
tuned,2026-01-27 12:30:00,2162,12.5,24.22721,3510.23,62.24426,421.7002,123.3787,1,1,2457.161,2456.844,272.4581,109.1414,381.5995,1,92.22968,289.3698,0,0,0,0,1435.348,0.7176739,0.9039597,0.3172331,0,250,0.3172331,2184.386,0,0,0,132.3304,123.3787,44.2289,39.31894,4.909957,170.5514,0,569.3727,0,-2.842171e-14,4.607426e-14,4.263256e-14,62.24426,289.3698,0,0,0,29.98542,0,-4.263256e-14
tuned,2026-01-27 12:45:00,2163,12.75,24.49457,3516.377,94.47304,411.8249,134.4638,1,1,2461.464,2461.147,274.8744,109.9492,384.8237,1,94.39296,290.4307,0,0,0,0,1435.122,0.7175609,0.9038174,0.3172331,0,250,0.3172331,2186.272,0,0,0.0800782,121.3942,134.4638,44.30635,39.3529,4.95345,173.5054,0,556.554,0,1.421085e-14,-3.059775e-13,4.263256e-14,94.39296,290.4307,0,0,0,0,0,0
tuned,2026-01-27 13:00:00,2164,13,24.83534,3530.444,110.1997,416.2863,140.7222,1,1,2471.311,2470.993,284.0314,112.6981,396.7295,1,105.2203,291.5093,0,0,0,0,1434.896,0.7174479,0.9036751,0.3172331,0,250,0.3172331,2186.962,0,0,4.979441,124.7771,140.7222,44.48359,39.36532,5.118276,177.5653,0,578.9605,0,-2.842171e-14,-5.617729e-14,4.263256e-14,105.2203,291.5093,0,0,0,0,0,0
tuned,2026-01-27 13:15:00,2165,13.25,25.04592,3579.964,102.1053,410.0012,149.6159,1,1,2505.975,2505.657,297.733,116.9023,414.6353,1,120.6554,293.9799,0,0,0,0,1434.67,0.717335,0.9035329,0.3172331,0,250,0.3172331,2207.924,0,0,0,116.0213,149.6159,456.0506,401.8098,54.24077,545.94,0,1292.017,0,0,-2.220446e-15,4.263256e-14,102.1053,293.9799,0,0,0,18.55011,0,-1.421085e-14
tuned,2026-01-27 13:30:00,2166,13.5,25.20859,3571.947,90.3541,417.9976,160.7894,1,1,2500.363,2500.046,292.7771,115.1945,407.9716,1,116.6454,291.3262,0,0,0,0,1434.444,0.7172221,0.9033906,0.3172331,0,250,0.3172331,2207.269,0,0,0,126.6714,160.7894,456.516,403.0028,53.51312,547.5542,0,1313.617,0,-4.263256e-14,-3.208545e-14,4.263256e-14,90.3541,291.3262,0,0,0,26.29126,0,-5.684342e-14
tuned,2026-01-27 13:45:00,2167,13.75,25.67055,3550.032,92.99514,420.8681,173.5199,1,1,2485.022,2484.705,284.9818,113.0324,398.0142,1,105.9321,292.0821,0,0,0,0,1434.218,0.7171091,0.9032484,0.3172331,0,250,0.3172331,2199.723,0,0,0,128.786,173.5199,457.964,405.3863,52.57767,550.3966,0,1322.949,0,1.421085e-14,-3.319567e-14,4.263256e-14,92.99514,292.0821,0,0,0,12.93694,0,5.684342e-14
tuned,2026-01-27 14:00:00,2168,14,25.9267,3557.605,92.53738,427.4357,184.6034,1,1,2490.324,2490.006,277.0526,110.6466,387.6993,1,96.60299,291.0963,0,0,0,0,1433.993,0.7169963,0.9031062,0.3172331,0,250,0.3172331,2212.954,0,0,0,136.3395,184.6034,461.3365,409.9533,51.38323,554.798,0,1344.782,0,0,1.075806e-13,4.263256e-14,92.53738,291.0963,0,0,0,4.065613,0,2.842171e-14
tuned,2026-01-27 14:15:00,2169,14.25,25.95004,3548.838,87.16103,423.6385,186.8927,1,1,2484.187,2483.869,274.5444,110.026,384.5704,1,92.52478,292.0456,0,0,0,0,1433.767,0.7168834,0.9029641,0.3172331,0,250,0.3172331,2209.325,0,0,0,131.5929,186.8927,460.4186,409.4758,50.9428,554.1404,0,1335.279,0,1.421085e-14,-4.054534e-13,4.263256e-14,87.16103,292.0456,0,0,0,5.363751,0,-1.421085e-14
tuned,2026-01-27 14:30:00,2170,14.5,26.088,3518.451,93.1527,417.988,184.5114,1,1,2462.916,2462.599,277.474,110.4085,387.8825,1,100.1659,287.7167,0,0,0,0,1433.541,0.7167705,0.9028219,0.3172331,0,250,0.3172331,2185.125,0,0,0,130.2713,184.5114,457.7639,406.1329,51.63099,550.8352,0,1326.388,0,0,3.609335e-13,4.263256e-14,93.1527,287.7167,0,0,0,7.013182,0,-1.421085e-14
tuned,2026-01-27 14:45:00,2171,14.75,26.4704,3511.527,108.6061,417.0457,190.2316,1,1,2458.069,2457.752,270.8384,107.9025,378.7409,1,96.64145,282.0995,0,0,0,0,1433.315,0.7166577,0.9026798,0.3172331,0,250,0.3172331,2186.913,0,0,11.96461,134.9462,190.2316,460.4629,409.6681,50.7948,553.2061,0,1359.833,0,2.842171e-14,-2.068345e-13,4.263256e-14,96.64145,282.0995,0,0,0,0,0,0
tuned,2026-01-27 15:00:00,2172,15,26.66077,3512.438,104.6109,409.7351,195.6472,1,1,2458.706,2458.389,275.7655,109.248,385.0134,1,103.5903,281.4231,0,0,0,0,1433.09,0.7165449,0.9025377,0.3172331,0,250,0.3172331,2182.624,0,0,1.020635,128.312,195.6472,462.3962,410.4747,51.92145,556.517,0,1336.133,0,-2.842171e-14,-1.74416e-13,4.263256e-14,103.5903,281.4231,0,0,0,0,0,0
tuned,2026-01-27 15:15:00,2173,15.25,26.90311,3529.851,100.3892,416.8138,203.2979,1,1,2470.896,2470.579,279.897,110.2169,390.114,1,110.7558,279.3582,0,0,0,0,1432.864,0.7164321,0.9023956,0.3172331,0,250,0.3172331,2190.682,0,0,0,137.4556,203.2979,467.03,414.0661,52.96397,562.7089,0,1362.529,0,-1.421085e-14,-3.353984e-13,4.263256e-14,100.3892,279.3582,0,0,0,10.36653,0,-4.263256e-14
tuned,2026-01-27 15:30:00,2174,15.5,27.2886,3525.698,115.0836,412.9331,205.1734,1,1,2467.989,2467.672,292.4537,113.3114,405.7652,1,131.2765,274.4887,0,0,0,0,1432.639,0.7163193,0.9022536,0.3172331,0,250,0.3172331,2175.218,0,0,0,138.4444,205.1734,470.2495,414.465,55.78445,566.8701,0,1372.557,0,0,3.362866e-13,4.263256e-14,115.0836,274.4887,0,0,0,16.19287,0,1.421085e-14
tuned,2026-01-27 15:45:00,2175,15.75,27.31504,3518.508,138.0138,403.9718,204.9584,1,1,2462.956,2462.639,296.4794,114.5169,410.9963,1,136.0622,274.9341,0,0,0,0,1432.413,0.7162065,0.9021115,0.3172331,0,250,0.3172331,2166.159,0,0,1.951592,129.0377,204.9584,469.5507,412.9679,56.58286,566.5591,0,1359.075,0,-4.263256e-14,1.387779e-13,4.263256e-14,136.0622,274.9341,0,0,0,0,0,0
tuned,2026-01-27 16:00:00,2176,16,27.45539,3482.964,161.7045,392.9376,217.4843,1,1,2438.075,2437.758,299.6236,115.2881,414.9117,1,141.2306,273.681,0,0,0,0,1432.188,0.7160938,0.9019695,0.3172331,0,250,0.3172331,2138.134,0,0,20.47383,119.2565,217.4843,466.1794,408.8284,57.35108,565.7012,0,1372.437,0,-2.842171e-14,9.903189e-14,4.263256e-14,141.2306,273.681,0,0,0,0,0,0
tuned,2026-01-27 16:15:00,2177,16.25,27.44563,3488.76,191.1777,400.5949,209.1732,1,1,2442.132,2441.814,314.3207,119.4475,433.7682,1,160.7315,273.0367,0,0,0,0,1431.962,0.7159811,0.9018275,0.3172331,0,250,0.3172331,2127.494,0,0,30.44623,127.5582,209.1732,466.8592,406.7103,60.14893,566.1452,0,1404.848,0,-2.842171e-14,3.352874e-13,4.263256e-14,160.7315,273.0367,0,0,0,0,0,0
tuned,2026-01-27 16:30:00,2178,16.5,27.50911,3448.545,215.409,403.8293,203.1388,1,1,2413.982,2413.664,339.2208,125.9425,465.1633,1,198.4101,266.7531,0,0,0,0,1431.737,0.7158683,0.9016856,0.3172331,0,250,0.3172331,2074.444,0,0,16.99886,137.0762,203.1388,462.0947,397.0988,64.99581,561.927,0,1389.634,0,-5.684342e-14,5.67324e-14,4.263256e-14,198.4101,266.7531,0,0,0,0,0,0
tuned,2026-01-27 16:45:00,2179,16.75,27.6289,3411.581,276.9765,397.4897,199.7382,1,1,2388.107,2387.79,363.2709,132.8866,496.1575,1,229.1635,266.994,0,0,0,0,1431.511,0.7157557,0.9015436,0.3172331,0,250,0.3172331,2024.519,0,0,47.81302,130.4957,199.7382,458.2977,388.5221,69.7756,559.7401,0,1427.063,0,0,2.922107e-13,4.263256e-14,229.1635,266.994,0,0,0,0,0,0
tuned,2026-01-27 17:00:00,2180,17,27.48932,3384.217,297.4694,393.5613,187.2783,1,1,2368.952,2368.635,387.7728,139.8138,527.5866,2,261.7326,265.8541,0,0,0,0,1431.286,0.715643,0.9014017,0.3172331,0,250,0.3172331,1980.862,0,0,35.73679,127.7073,187.2783,453.286,379.0271,74.25891,554.6756,0,1391.292,0,-2.842171e-14,2.520206e-13,4.263256e-14,261.7326,265.8541,0,0,0,0,0,0
tuned,2026-01-27 17:15:00,2181,17.25,27.53018,3350.359,343.37,379.1477,178.6321,1,1,2345.252,2344.934,419.6634,148.2863,567.9497,2,308.6938,259.2559,0,0,0,0,1431.061,0.7155303,0.9012598,0.3172331,0,250,0.3172331,1925.271,0,0,34.67626,119.8918,178.6321,449.1373,368.7072,80.43016,551.2032,0,1369.036,0,2.842171e-14,5.651035e-14,4.263256e-14,308.6938,259.2559,0,0,0,0,0,0
tuned,2026-01-27 17:30:00,2182,17.5,27.55534,3341.39,377.7585,382.655,169.3352,1,1,2338.973,2338.655,457.3418,159.0043,616.3461,2,358.2274,258.1188,0,0,0,0,1430.835,0.7154177,0.9011179,0.3172331,0,250,0.3172331,1881.314,0,0,19.53114,124.5363,169.3352,448.1724,360.48,87.69241,551.9308,0,1352.378,0,-5.684342e-14,-1.733058e-13,4.263256e-14,358.2274,258.1188,0,0,0,0,0,0
tuned,2026-01-27 17:45:00,2183,17.75,27.68399,3344.239,440.3009,378.5131,162.5972,1,1,2340.968,2340.65,507.6713,173.0191,680.6904,2,426.9309,253.7595,0,0,0,0,1430.61,0.7153051,0.9009761,0.3172331,0,250,0.3172331,1832.979,0,0,13.37005,124.7536,162.5972,449.7743,352.1735,97.60073,556.4328,0,1351.129,0,5.684342e-14,-3.161915e-13,4.263256e-14,426.9309,253.7595,0,0,0,0,0,2.842171e-14
tuned,2026-01-27 18:00:00,2184,18,27.5811,3328.128,478.1454,8.246832,161.0399,1,1,2329.689,2329.372,379.9487,109.419,489.3677,1,488.244,1.12365,0,0,0,0,1430.385,0.7151925,0.9008342,0.3172331,0,250,0.3172331,1949.423,0,0,0,7.123182,161.0399,446.6361,373.7335,72.90263,514.0262,0,1040.34,0,0,-2.498002e-13,4.263256e-14,478.1454,1.12365,0,0,0,10.0986,0,-2.131628e-14
tuned,2026-01-27 18:15:00,2185,18.25,27.37598,3300.61,522.2533,12.52849,151.2855,1,1,2310.427,2310.11,424.4843,122.2786,546.7629,2,545.1873,1.575588,0,0,0,0,1430.16,0.7150799,0.9006924,0.3172331,0,250,0.3172331,1885.626,0,0,0,10.95291,151.2855,441.0356,359.9455,81.09001,511.1029,0,1041.1,0,-4.263256e-14,1.483258e-13,4.263256e-14,522.2533,1.575588,0,0,0,22.93403,0,-1.065814e-14
tuned,2026-01-27 18:30:00,2186,18.5,27.37589,3290.343,589.8979,14.42645,141.3093,1,1,2303.24,2302.923,464.907,134.514,599.421,2,592.1355,7.285492,0,0,0,0,1429.935,0.7149673,0.9005506,0.3172331,0,250,0.3172331,1838.016,0,0,0,7.140957,141.3093,439.6627,350.8566,88.80609,512.345,0,1037.008,0,-2.842171e-14,9.203749e-14,4.263256e-14,589.8979,7.285492,0,0,0,2.237548,0,-4.884981e-14
tuned,2026-01-27 18:45:00,2187,18.75,27.16263,3260.545,650.5929,8.138994,130.4033,1,1,2282.381,2282.064,507.1237,146.2809,653.4046,2,649.6705,3.734162,0,0,0,0,1429.71,0.7148548,0.9004089,0.3172331,0,250,0.3172331,1774.94,0,0,0.9224068,4.404832,130.4033,433.7388,337.3058,96.43297,508.3683,0,1025.926,0,0,-2.952083e-13,4.263256e-14,649.6705,3.734162,0,0,0,0,0,2.708944e-14
tuned,2026-01-27 19:00:00,2188,19,27.10756,3269.42,701.0554,8.320655,122.8413,1,0,2288.594,2288.277,145.0288,41.87671,186.9056,1,185.4348,1.470798,0,0,0,500,1304.484,0.6522422,0.9002671,0.3172331,0,250,0.3172331,2143.248,0,0,15.62064,6.849857,122.8413,434.4193,406.8298,27.58949,472.0241,0,982.8099,0,7.105427e-15,2.04281e-14,4.263256e-14,685.4348,1.470798,0,500,0,0,0,-4.085621e-14
tuned,2026-01-27 19:15:00,2189,19.25,27.08839,3285.184,699.0155,10.40492,120.6896,1,0,2299.629,2299.312,166.4636,48.41751,214.8811,1,209.886,4.995139,0,0,0,489.1295,1181.997,0.5909984,0.8214147,0.3172331,0,250,0.3172331,2132.848,0,0,0,5.40978,120.6896,436.3393,404.6937,31.64555,476.0113,0,961.3544,0,-1.421085e-14,1.765255e-13,4.263256e-14,699.0155,4.995139,0,500,0,0,0,-3.730349e-14
tuned,2026-01-27 19:30:00,2190,19.5,26.86635,3253.68,722.901,0,105.9861,1,0,2277.576,2277.259,181.5665,52.66758,234.2341,1,230.1285,4.105572,0,0,0,492.7725,1058.618,0.5293088,0.744286,0.3172331,0,250,0.3172331,2095.692,0,0,0,0,105.9861,430.1614,395.8093,34.35203,468.4943,0,936.9886,0,-3.552714e-14,1.219025e-13,4.263256e-14,722.901,0,0,500,0,4.105572,0,-1.332268e-14
tuned,2026-01-27 19:45:00,2191,19.75,26.73133,3224.27,709.9539,0,91.99879,1,0,2256.989,2256.672,170.4636,49.34765,219.8112,1,216.8903,2.920876,0,0,0,493.0635,935.185,0.4675925,0.6665959,0.3172331,0,250,0.3172331,2086.208,0,0,0,0,91.99879,425.0807,392.9159,32.16481,459.5906,0,919.1812,0,0,1.498801e-14,4.263256e-14,709.9539,0,0,500,0,2.920876,0,3.064216e-14
tuned,2026-01-27 20:00:00,2192,20,26.46471,3229.645,728.3315,5.466548,80.27728,1,0,2260.751,2260.434,149.0742,42.99641,192.0706,1,191.0139,1.056728,0,0,0,500,810.0378,0.4050189,0.5888723,0.3172331,0,250,0.3172331,2111.36,0,0,37.31765,4.409819,80.27728,423.4503,395.4685,27.98178,453.5013,0,978.9825,0,-7.105427e-15,-7.061018e-14,4.263256e-14,691.0139,1.056728,0,500,0,0,0,-3.241851e-14
tuned,2026-01-27 20:15:00,2193,20.25,25.95337,3262.324,670.1226,10.3964,69.42515,0,0,2283.627,2283.309,123.0212,35.44838,158.4696,1,157.915,0.5545692,0,0,0,500,684.9102,0.3424551,0.5100689,0.3172331,0,250,0.3172331,2160.288,0,0,12.20762,9.841835,69.42515,423.2756,400.4145,22.86107,0,448.731,2506.056,0,-2.131628e-14,1.271205e-13,4.263256e-14,657.915,0.5545692,0,500,0,0,0,1.676437e-14
tuned,2026-01-27 20:30:00,2194,20.5,25.61628,3226.503,604.0519,3.667578,63.07309,0,0,2258.552,2258.235,0,0,0,0,0,0,0,0,0,500,559.8024,0.2799012,0.4312779,0.3172331,0,250,0.3172331,2258.235,0,0,104.0519,3.667578,63.07309,415.7705,415.7121,0.05839854,0,427.3231,2536.093,0,0,8.437695e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 20:45:00,2195,20.75,25.18864,3233.702,548.0222,0.5468981,60.52686,0,0,2263.591,2263.274,0,0,0,0,0,0,0,0,0,500,434.7143,0.2173571,0.3524994,0.3172331,0,250,0.3172331,2263.274,0,0,48.02218,0.5468981,60.52686,413.1207,413.0628,0.05789718,0,424.1093,2416.383,0,0,7.721601e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 21:00:00,2196,21,25.02916,3217.761,506.9345,7.426129,51.84115,0,0,2252.433,2252.116,0,0,0,0,0,0,0,0,0,500,309.6459,0.1548229,0.2737332,0.3172331,0,250,0.3172331,2252.116,0,0,12.28317,2.07743,51.84115,409.7722,409.7145,0.0577124,0,419.1457,2330.073,0,0,6.994405e-15,4.263256e-14,494.6513,5.348699,0,500,0,0,0,0
tuned,2026-01-27 21:15:00,2197,21.25,24.71862,3169.582,437.9026,1.856223,46.23037,0,0,2218.707,2218.39,0,0,0,0,0,0,0,0,0,430.5545,201.9585,0.1009792,0.1949795,0.3172331,0,250,0.3172331,2218.39,0,0,9.204307,0,46.23037,39.93673,39.93102,0.005710195,0,48.2895,281.4697,0,0,2.545186e-14,4.263256e-14,428.6983,1.856223,0,435.116,0,0,0,5.995204e-15
tuned,2026-01-27 21:30:00,2198,21.5,24.52213,3150.553,365.1258,0.4294101,49.4873,0,0,2205.387,2205.07,284.161,82.36468,366.5257,1,360.6911,5.834564,0,0,0,4.434716,200.818,0.100409,0.1271703,0.3172331,0,250,0.3172331,1920.909,0,0,0,0,49.4873,39.69697,34.57636,5.120609,0,125.8535,692.1945,0,0,-5.426215e-14,4.263256e-14,365.1258,0.4294101,0,7.706757,0,5.405154,0,1.953993e-14
tuned,2026-01-27 21:45:00,2199,21.75,24.33043,3142.763,301.8183,0.6552531,39.31431,0,0,2199.934,2199.617,243.9251,71.2081,315.1332,1,305.3663,9.766876,0,0,0,0,200.7864,0.1003932,0.1264522,0.3172331,0,250,0.3172331,1955.692,0,0,0,0,39.31431,39.59882,35.20246,4.396362,0,113.4642,624.0528,0,-4.263256e-14,3.216871e-14,4.263256e-14,301.8183,0.6552531,0,3.145589,0,12.65962,0,-2.131628e-14
tuned,2026-01-27 22:00:00,2200,22,24.27679,3116.579,253.9505,6.561523,29.0475,0,0,2181.605,2181.288,203.788,59.68902,263.4771,1,253.455,10.02202,0,0,0,0.4954681,200.6309,0.1003155,0.1264323,0.3172331,0,250,0.3172331,1977.5,0,0,0,0,29.0475,39.26889,35.595,3.673895,0,100.4901,552.6954,0,-7.105427e-15,-9.464651e-15,4.263256e-14,253.9505,6.561523,0,3.019156,0,3.460501,0,5.329071e-15
tuned,2026-01-27 22:15:00,2201,22.25,24.03125,3150.568,191.5936,6.168093,28.17018,0,0,2205.398,2205.081,168.0726,48.81484,216.8874,1,212.5085,4.378892,0,0,0,0,200.5993,0.1002997,0.1263344,0.3172331,0,250,0.3172331,2037.008,0,0,0,1.789201,28.17018,39.69716,36.66614,3.031017,0,90.50549,500.8666,0,-3.552714e-14,-1.101896e-14,4.263256e-14,191.5936,4.378892,0,2.397354,0,20.91496,0,0
tuned,2026-01-27 22:30:00,2202,22.5,23.7742,3073.59,197.5118,4.358798,26.97506,0,0,2151.513,2151.196,145.7002,42.3703,188.0705,1,183.7735,4.297039,0,0,0,2.271039,200,0.1,0.1263145,0.3172331,0,250,0.3172331,2005.495,0,0,11.46729,0.06175827,26.97506,38.72723,36.09892,2.628314,0,83.25641,477.7979,0,-2.842171e-14,0,4.263256e-14,186.0445,4.297039,0,2.271039,0,0,0,7.105427e-15
tuned,2026-01-27 22:45:00,2203,22.75,23.63203,3054.813,176.1387,4.410606,29.68905,0,0,2138.369,2138.052,125.8687,36.8088,162.6775,1,156.9055,5.646029,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2012.183,0,0,19.2332,0,29.68905,38.49064,36.2193,2.271347,0,78.28235,463.7302,0,-2.131628e-14,0,4.263256e-14,156.9055,4.410606,0,0,0.1259371,1.235423,0,-7.993606e-15
tuned,2026-01-27 23:00:00,2204,23,23.63036,3038.323,147.6034,0,24.60297,0,1,2126.826,2126.509,510.2988,147.3471,657.646,2,152.4739,5.172019,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1616.21,0,0,0,0,24.60297,38.28287,29.09178,9.191089,0,180.7929,994.361,0,-2.842171e-14,1.24345e-13,4.263256e-14,147.6034,0,0,0,500,10.04257,0,-2.309264e-14
tuned,2026-01-27 23:15:00,2205,23.25,23.40291,3018.788,126.9284,0,32.2347,0,1,2113.152,2112.834,503.6722,144.9629,648.6351,2,147.9587,0.6764191,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1609.162,0,0,0,0,32.2347,38.03673,28.96492,9.071809,0,179.6073,987.84,0,0,-1.216804e-13,4.263256e-14,126.9284,0,0,0,500,21.7067,0,-1.065814e-14
tuned,2026-01-27 23:30:00,2206,23.5,23.229,3004.298,115.8332,4.47507,27.52453,0,1,2103.009,2102.691,486.1474,139.9879,626.1353,2,124.8349,1.300468,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1616.544,0,0,0,3.174602,27.52453,37.85416,29.09779,8.756364,0,173.919,962.0306,0,-2.842171e-14,1.301736e-13,4.263256e-14,115.8332,1.300468,0,0,500,9.001664,0,-1.421085e-14
tuned,2026-01-27 23:45:00,2207,23.75,22.98473,3009.604,102.5582,3.177395,26.67304,0,1,2106.723,2106.406,483.5776,139.1842,622.7617,2,122.0677,0.6940207,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1622.828,0,0,0,2.483374,26.67304,37.92101,29.21091,8.710106,0,173.0568,956.0964,0,5.684342e-14,8.903989e-14,4.263256e-14,102.5582,0.6940207,0,0,500,19.50949,0,5.684342e-14
tuned,2026-01-28 00:00:00,2208,0,22.67543,3024.409,101.8879,0,27.82368,1,1,2117.086,2116.769,476.467,137.1408,613.6077,2,112.8941,0.7136484,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1640.302,0,0,0,0,27.82368,38.10755,29.52543,8.582116,171.5003,0,343.0006,0,-2.842171e-14,2.131628e-14,4.263256e-14,101.8879,0,0,0,500,11.71981,0,-2.842171e-14
tuned,2026-01-28 00:15:00,2209,0.25,22.25956,3025.757,89.58553,0,25.20647,1,1,2118.03,2117.712,463.4309,133.3399,596.7708,2,96.5352,0.2356357,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1654.281,0,0,0,0,25.20647,38.12453,29.77707,8.347467,167.4618,0,334.9236,0,5.684342e-14,-1.135758e-13,4.263256e-14,89.58553,0,0,0,500,7.18531,0,9.148238e-14
tuned,2026-01-28 00:30:00,2210,0.5,22.04011,3040.163,84.83205,0,19.7709,1,1,2128.114,2127.797,464.2641,133.7915,598.0556,2,95.826,2.22962,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1663.532,0,0,0,0,19.7709,38.30605,29.94358,8.362464,167.1289,0,334.2579,0,-8.526513e-14,-2.081668e-13,4.263256e-14,84.83205,0,0,0,500,13.22356,0,-4.263256e-14
tuned,2026-01-28 00:45:00,2211,0.75,21.79998,3031.858,68.17354,8.211139,17.33582,1,1,2122.301,2121.984,474.523,136.644,611.167,2,109.8658,1.301226,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1647.461,0,0,0,6.909913,17.33582,38.20142,29.65429,8.547124,169.2607,0,350.441,0,0,4.474199e-13,4.263256e-14,68.17354,1.301226,0,0,500,41.69224,0,-2.842171e-14
tuned,2026-01-28 01:00:00,2212,1,21.56759,3004.115,92.18044,4.180076,18.09263,1,1,2102.88,2102.563,462.3297,133.0618,595.3915,2,94.79143,0.600056,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1640.233,0,0,0,3.58002,18.09263,37.85184,29.5242,8.327644,165.6643,0,337.5041,0,0,-1.731948e-14,4.263256e-14,92.18044,0.600056,0,0,500,2.610992,0,2.842171e-14
tuned,2026-01-28 01:15:00,2213,1.25,21.63216,2989.814,87.72905,6.502731,16.54396,1,1,2092.87,2092.552,116.2896,33.71044,150,1,113.8056,2.422201,0,0,33.77223,0,1332.243,0.6661217,0.8337089,0.3172331,0,250,0.3172331,1976.263,0,0,0,4.08053,16.54396,37.67165,35.57273,2.098922,72.10134,0,151.2416,0,7.105427e-15,-3.690381e-13,4.263256e-14,87.72905,2.422201,0,0,33.77223,26.07652,0,7.105427e-15
tuned,2026-01-28 01:30:00,2214,1.5,21.39693,3024.366,82.96356,12.42429,17.90351,1,1,2117.056,2116.739,116.0318,33.96818,150,1,111.4346,5.54393,0,0,33.02144,0,1340.289,0.6701445,0.8388941,0.3172331,0,250,0.3172331,2000.707,0,0,0,6.880359,17.90351,38.10702,36.01273,2.094283,73.01729,0,157.9032,0,0,-1.971756e-13,4.263256e-14,82.96356,5.54393,0,0,33.02144,28.47106,0,-7.105427e-15
