controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-28 01:45:00,2215,1.75,21.25666,3008.347,92.01405,10.2383,18.0158,1,1,2105.843,2105.526,115.7692,34.23079,150,1,112.0555,8.724741,0,0,29.21975,0,1347.383,0.6736914,0.8439603,0.3172331,0,250,0.3172331,1989.756,0,0,0,1.513561,18.0158,37.90517,35.81562,2.089556,73.09385,0,148.7986,0,0,2.283729e-13,4.263256e-14,92.01405,8.724741,0,0,29.21975,20.04145,0,7.105427e-15
tuned,2026-01-28 02:00:00,2216,2,21.03542,2998.976,70.13136,8.325615,20.33303,1,1,2099.284,2098.966,116.2046,33.79541,150,1,105.393,3.451379,0,0,41.15561,0,1357.46,0.6787298,0.8484273,0.3172331,0,250,0.3172331,1982.762,0,0,0,4.874236,20.33303,37.7871,35.68971,2.097393,72.91044,0,154.2289,0,-1.421085e-14,-3.53273e-13,4.263256e-14,70.13136,3.451379,0,0,41.15561,35.26166,0,0
tuned,2026-01-28 02:15:00,2217,2.25,21.02315,3013.728,79.93143,4.682103,15.12885,1,1,2109.61,2109.292,116.2767,33.72333,150,1,111.5126,2.578326,0,0,35.90912,0,1366.223,0.6831116,0.8547725,0.3172331,0,250,0.3172331,1993.016,0,0,0,2.103778,15.12885,37.97297,35.87428,2.09869,72.14565,0,147.9203,0,7.105427e-15,1.648681e-13,4.263256e-14,79.93143,2.578326,0,0,35.90912,31.58112,0,0
tuned,2026-01-28 02:30:00,2218,2.5,20.82675,3030.704,90.94382,0,18.16603,1,1,2121.493,2121.175,116.4327,33.5673,150,1,109.0368,0.6884657,0,0,40.27471,0,1376.077,0.6880384,0.8602908,0.3172331,0,250,0.3172331,2004.743,0,0,0,0,18.16603,38.18687,36.08537,2.101499,72.70114,0,145.4023,0,0,-4.046763e-13,4.263256e-14,90.94382,0,0,0,40.27471,18.78147,0,0
tuned,2026-01-28 02:45:00,2219,2.75,20.92171,3029.621,90.81534,0,16.97068,1,1,2120.735,2120.418,116.0793,33.92071,150,1,98.13483,4.968973,0,0,46.8962,0,1387.584,0.6937922,0.8664954,0.3172331,0,250,0.3172331,2004.338,0,0,0,0,16.97068,38.17323,36.07809,2.095137,72.85168,0,145.7034,0,0,-2.825518e-13,4.263256e-14,90.81534,0,0,0,46.8962,12.28846,0,-5.329071e-15
tuned,2026-01-28 03:00:00,2220,3,20.7475,3050.402,60.73768,0,14.85589,1,1,2135.282,2134.964,116.3664,33.63365,150,1,97.99848,1.492051,0,0,50.50947,0,1399.993,0.6999966,0.8737415,0.3172331,0,250,0.3172331,2018.598,0,0,0,0,14.85589,38.43507,36.33476,2.100305,72.45776,0,144.9155,0,-1.421085e-14,-6.450396e-14,4.263256e-14,60.73768,0,0,0,50.50947,38.75285,0,0
tuned,2026-01-28 03:15:00,2221,3.25,20.72112,3082.597,87.53054,0,9.912945,1,1,2157.818,2157.501,116.1089,33.8911,150,1,102.1933,4.610323,0,0,43.19638,0,1410.572,0.705286,0.8815552,0.3172331,0,250,0.3172331,2041.392,0,0,0,0,9.912945,38.84073,36.74506,2.09567,72.29642,0,144.5928,0,7.105427e-15,-2.502443e-13,4.263256e-14,87.53054,0,0,0,43.19638,19.27308,0,7.105427e-15
tuned,2026-01-28 03:30:00,2222,3.5,20.73718,3114.246,107.9173,0,10.02178,1,1,2179.972,2179.655,116.3353,33.66473,150,1,112.6115,1.868487,0,0,35.51997,0,1419.23,0.7096149,0.8882165,0.3172331,0,250,0.3172331,2063.32,0,0,0,0,10.02178,39.2395,37.13975,2.099745,72.48348,0,144.967,0,-2.131628e-14,1.567635e-13,4.263256e-14,107.9173,0,0,0,35.51997,6.562771,0,-5.329071e-15
tuned,2026-01-28 03:45:00,2223,3.75,20.60059,3106.249,103.4239,0,14.76663,1,1,2174.374,2174.057,116.448,33.55202,150,1,130.7517,0.5033422,0,0,18.74497,0,1423.693,0.7118464,0.8936683,0.3172331,0,250,0.3172331,2057.609,0,0,0,0,14.76663,39.13873,37.03696,2.101774,73.05669,0,146.1134,0,-2.131628e-14,-2.355893e-13,4.263256e-14,103.4239,0,0,0,18.74497,27.83109,0,-7.105427e-15
tuned,2026-01-28 04:00:00,2224,4,20.6202,3063.783,142.3005,1.120883,14.55671,1,1,2144.648,2144.331,116.3364,33.66363,150,1,132.6035,1.855253,0,0,15.54129,0,1427.354,0.713677,0.8964784,0.3172331,0,250,0.3172331,2027.995,0,0,9.697049,0,14.55671,38.60367,36.5039,2.099765,72.60105,0,161.9295,0,7.105427e-15,-5.706546e-14,4.263256e-14,132.6035,1.120883,0,0,15.54129,0.7343699,0,1.176836e-14
tuned,2026-01-28 04:15:00,2225,4.25,20.54888,3038.006,146.2336,8.510177,10.28757,1,1,2126.604,2126.287,122.6398,35.38788,158.0277,1,157.01,1.017621,0,0,0,0,1427.129,0.7135646,0.8987838,0.3172331,0,250,0.3172331,2003.647,0,0,0,7.492557,10.28757,38.27888,36.06565,2.213226,73.1711,0,159.2669,0,7.105427e-15,1.408873e-13,4.263256e-14,146.2336,1.017621,0,0,0,10.77641,0,7.105427e-15
tuned,2026-01-28 04:30:00,2226,4.5,20.38443,3018.824,168.9984,1.390986,12.45377,1,1,2113.177,2112.859,155.0332,44.7855,199.8187,1,198.0577,1.760995,0,0,0,0,1426.905,0.7134523,0.8986424,0.3172331,0,250,0.3172331,1957.826,0,0,0,0,12.45377,38.03718,35.24087,2.796308,82.09934,0,164.1987,0,7.105427e-15,-1.049161e-13,4.263256e-14,168.9984,1.390986,0,0,0,29.42931,0,1.065814e-14
tuned,2026-01-28 04:45:00,2227,4.75,20.24732,3037.626,235.6974,4.000659,12.46586,1,1,2126.338,2126.021,182.7361,52.62501,235.3611,1,234.8206,0.5404834,0,0,0,0,1426.68,0.71334,0.8985009,0.3172331,0,250,0.3172331,1943.285,0,0,0.8767906,3.460176,12.46586,38.27409,34.97913,3.294959,89.67391,0,186.8291,0,-1.421085e-14,2.243761e-13,4.263256e-14,234.8206,0.5404834,0,0,0,0,0,-7.882583e-15
tuned,2026-01-28 05:00:00,2228,5,20.25712,3076.33,301.4347,3.649723,8.359824,1,1,2153.431,2153.113,236.3221,68.07984,304.402,1,303.4874,0.9146084,0,0,0,0,1426.455,0.7132277,0.8983594,0.3172331,0,250,0.3172331,1916.791,0,0,0,2.735114,8.359824,38.76175,34.50224,4.259508,103.9704,0,212.6588,0,-1.421085e-14,3.509415e-13,4.263256e-14,301.4347,0.9146084,0,0,0,2.052618,0,-1.332268e-14
tuned,2026-01-28 05:15:00,2229,5.25,20.47042,3091.167,360.0245,0,8.192257,1,1,2163.817,2163.5,272.69,78.52927,351.2193,1,350.4223,0.7970036,0,0,0,0,1426.231,0.7131154,0.898218,0.3172331,0,250,0.3172331,1890.81,0,0,9.602268,0,8.192257,38.94871,34.03458,4.91413,113.9296,0,244.4232,0,2.842171e-14,4.070078e-13,4.263256e-14,350.4223,0,0,0,0,0.7970036,0,9.769963e-15
tuned,2026-01-28 05:30:00,2230,5.5,20.39845,3115.412,441.7849,0.2621364,5.245214,1,1,2180.788,2180.471,322.1921,93.04429,415.2364,1,411.8545,3.381828,0,0,0,0,1426.006,0.7130031,0.8980766,0.3172331,0,250,0.3172331,1858.279,0,0,29.9304,0,5.245214,39.25419,33.44902,5.805168,127.3666,0,306.3632,0,-4.263256e-14,-3.840261e-13,4.263256e-14,411.8545,0.2621364,0,0,0,3.119692,0,-2.04281e-14
tuned,2026-01-28 05:45:00,2231,5.75,20.47743,3188.053,510.3642,0,6.32442,1,1,2231.637,2231.32,396.1922,114.8332,511.0254,2,502.9276,8.097836,0,0,0,0,1425.782,0.7128909,0.8979352,0.3172331,0,250,0.3172331,1835.127,0,0,7.436595,0,6.32442,40.16946,33.03229,7.13717,148.92,0,310.6682,0,2.842171e-14,-7.005507e-14,4.263256e-14,502.9276,0,0,0,0,8.097836,0,2.131628e-14
tuned,2026-01-28 06:00:00,2232,6,20.3942,3146.903,577.7575,0,8.245115,1,1,2202.832,2202.515,458.7376,132.1312,590.8689,2,589.3028,1.566042,0,0,0,0,1425.557,0.7127787,0.8977939,0.3172331,0,250,0.3172331,1743.778,0,0,0,0,8.245115,39.65098,31.388,8.262988,164.8919,0,329.7837,0,-8.526513e-14,-3.359535e-13,4.263256e-14,577.7575,0,0,0,0,13.11138,0,-4.796163e-14
tuned,2026-01-28 06:15:00,2233,6.25,20.46593,3177.071,648.8351,0,4.925074,1,1,2223.95,2223.633,516.34,149.0728,665.4128,2,660.3558,5.056927,0,0,0,0,1425.333,0.7126665,0.8976526,0.3172331,0,250,0.3172331,1707.293,0,0,0,0,4.925074,40.0311,30.73127,9.29983,180.625,0,361.2501,0,5.684342e-14,-1.378897e-13,4.263256e-14,648.8351,0,0,0,0,16.57762,0,3.552714e-14
tuned,2026-01-28 06:30:00,2234,6.5,20.34841,3171.687,733.1564,0,13.24217,1,1,2220.181,2219.864,563.3273,162.8811,726.2084,2,718.4094,7.798995,0,0,0,0,1425.109,0.7125543,0.8975112,0.3172331,0,250,0.3172331,1656.536,0,0,14.74702,0,13.24217,39.96326,29.81765,10.1456,194.9015,0,415.2416,0,1.136868e-13,-2.502443e-13,4.263256e-14,718.4094,0,0,0,0,7.798995,0,3.552714e-14
tuned,2026-01-28 06:45:00,2235,6.75,20.3152,3155.951,786.3493,0,16.30282,1,1,2209.166,2208.849,601.8538,173.6199,775.4737,2,770.9108,4.562984,0,0,0,0,1424.884,0.7124421,0.89737,0.3172331,0,250,0.3172331,1606.995,0,0,15.43857,0,16.30282,39.76499,28.92591,10.83908,205.2561,0,437.1437,0,-2.842171e-14,3.720357e-13,4.263256e-14,770.9108,0,0,0,0,4.562984,0,3.907985e-14
tuned,2026-01-28 07:00:00,2236,7,20.39946,3151.684,798.2412,0,25.62274,1,1,2206.179,2205.862,624.6656,180.4269,805.0925,2,798.2277,6.864795,0,0,0,0,1424.66,0.7123299,0.8972287,0.3172331,0,250,0.3172331,1581.196,0,0,0.01349297,0,25.62274,39.71122,28.46153,11.24969,213.1546,0,426.3324,0,0,4.618528e-14,4.263256e-14,798.2277,0,0,0,0,6.864795,0,4.085621e-14
tuned,2026-01-28 07:15:00,2237,7.25,20.40087,3153.339,817.5813,1.527789,22.04112,1,1,2207.337,2207.02,617.7134,178.1421,795.8555,2,791.6708,4.184697,0,0,0,0,1424.436,0.7122178,0.8970875,0.3172331,0,250,0.3172331,1589.307,0,0,25.91051,0,22.04112,39.73207,28.60752,11.12455,210.4195,0,465.5346,0,-2.842171e-14,-1.817435e-13,4.263256e-14,791.6708,1.527789,0,0,0,2.656908,0,-1.953993e-14
tuned,2026-01-28 07:30:00,2238,7.5,20.47942,3212.363,774.9106,1.734675,29.76618,1,1,2248.654,2248.337,595.6429,171.7203,767.3633,2,763.8623,3.500909,0,0,0,0,1424.211,0.7121057,0.8969462,0.3172331,0,250,0.3172331,1652.694,0,0,11.04825,0,29.76618,40.47577,29.74849,10.72728,206.4321,0,431.9225,0,0,-1.746381e-13,4.263256e-14,763.8623,1.734675,0,0,0,1.766234,0,4.662937e-14
tuned,2026-01-28 07:45:00,2239,7.75,20.73818,3226.122,694.7474,3.861937,31.19589,1,1,2258.285,2257.968,544.098,156.8658,700.9638,2,697.7132,3.250646,0,0,0,0,1423.987,0.7119936,0.896805,0.3172331,0,250,0.3172331,1713.87,0,0,0,0.6112918,31.19589,40.64913,30.84966,9.799473,192.942,0,386.9385,0,-1.421085e-13,2.053913e-13,4.263256e-14,694.7474,3.250646,0,0,0,2.965803,0,-4.618528e-14
tuned,2026-01-28 08:00:00,2240,8,20.85954,3264.459,623.1393,370.0937,33.64113,1,1,2285.121,2284.804,699.4658,234.9671,934.4329,2,616.9503,317.4827,0,0,0,0,1423.763,0.7118815,0.8966639,0.3172331,0,250,0.3172331,1585.338,0,0,6.188999,52.61103,33.64113,41.13219,28.53609,12.5961,269.152,0,639.734,0,-8.526513e-14,1.871836e-13,4.263256e-14,616.9503,317.4827,0,0,0,0,0,0
tuned,2026-01-28 08:15:00,2241,8.25,20.91574,3233.303,541.5477,373.405,30.96919,1,1,2263.312,2262.995,640.0374,218.2784,858.3158,2,537.0046,321.3112,0,0,0,0,1423.539,0.7117694,0.8965227,0.3172331,0,250,0.3172331,1622.958,0,0,4.543076,52.0938,30.96919,40.73962,29.21324,11.52638,252.6972,0,603.093,0,-5.684342e-14,-9.048318e-14,4.263256e-14,537.0046,321.3112,0,0,0,0,0,0
tuned,2026-01-28 08:30:00,2242,8.5,20.91726,3280.556,429.3803,379.8037,24.22033,1,1,2296.389,2296.072,577.4371,200.6214,778.0585,2,453.4434,324.6152,0,0,0,0,1423.315,0.7116574,0.8963816,0.3172331,0,250,0.3172331,1718.635,0,0,0,55.1885,24.22033,41.33501,30.93543,10.39958,235.6281,0,566.4564,0,-1.136868e-13,4.213296e-13,4.263256e-14,429.3803,324.6152,0,0,0,24.06311,0,0
tuned,2026-01-28 08:45:00,2243,8.75,21.02324,3296.528,336.5018,383.5265,29.52502,1,1,2307.569,2307.252,524.0498,185.4572,709.507,2,383.0707,326.4363,0,0,0,0,1423.091,0.7115454,0.8962405,0.3172331,0,250,0.3172331,1783.202,0,0,0,57.09021,29.52502,41.53625,32.09764,9.438607,222.5275,0,543.5356,0,-5.684342e-14,4.385381e-14,4.263256e-14,336.5018,326.4363,0,0,0,46.56885,0,0
tuned,2026-01-28 09:00:00,2244,9,21.35943,3324.871,294.111,388.9319,37.63068,1,1,2327.41,2327.092,461.2918,167.4821,628.7739,2,301.5991,327.1748,0,0,0,0,1422.867,0.7114334,0.8960994,0.3172331,0,250,0.3172331,1865.801,0,0,0,61.75712,37.63068,41.89337,33.58441,8.308962,207.4441,0,521.4193,0,-5.684342e-14,-1.733058e-13,4.263256e-14,294.111,327.1748,0,0,0,7.488151,0,0
tuned,2026-01-28 09:15:00,2245,9.25,21.54183,3306.211,219.6692,390.8316,36.07417,1,1,2314.348,2314.031,419.7492,156.6778,576.427,2,238.4705,337.9564,0,0,0,0,1422.643,0.7113214,0.8959583,0.3172331,0,250,0.3172331,1894.281,0,0,0,52.87514,36.07417,41.65826,34.09707,7.561195,196.9095,0,485.0287,0,0,-8.881784e-14,4.263256e-14,219.6692,337.9564,0,0,0,18.80128,0,2.842171e-14
tuned,2026-01-28 09:30:00,2246,9.5,21.72416,3331.32,179.4097,399.1917,43.1215,1,1,2331.924,2331.607,390.9197,148.2299,539.1496,2,202.6469,336.5028,0,0,0,0,1422.419,0.7112094,0.8958173,0.3172331,0,250,0.3172331,1940.687,0,0,0,62.68892,43.1215,41.97463,34.93236,7.042265,190.5205,0,489.1793,0,2.842171e-14,4.389822e-13,4.263256e-14,179.4097,336.5028,0,0,0,23.23721,0,2.842171e-14
tuned,2026-01-28 09:45:00,2247,9.75,22.02724,3344.384,166.2011,402.1869,49.25758,1,1,2341.069,2340.752,369.071,142.5704,511.6414,2,169.2529,342.3885,0,0,0,0,1422.195,0.7110974,0.8956762,0.3172331,0,250,0.3172331,1971.681,0,0,0,59.79839,49.25758,42.13924,35.49025,6.648988,186.514,0,476.1803,0,-5.684342e-14,-2.668976e-13,4.263256e-14,166.2011,342.3885,0,0,0,3.051769,0,-2.842171e-14
tuned,2026-01-28 10:00:00,2248,10,22.35053,3350.134,160.5314,401.5067,45.64004,1,1,2345.094,2344.777,342.9261,135.6153,478.5414,1,130.8294,347.712,0,0,0,0,1421.971,0.7109855,0.8955352,0.3172331,0,250,0.3172331,2001.851,0,0,29.70207,53.79462,45.64004,42.21169,36.03331,6.17838,179.5292,0,503.0903,0,2.842171e-14,-2.446932e-13,4.263256e-14,130.8294,347.712,0,0,0,0,0,0
tuned,2026-01-28 10:15:00,2249,10.25,22.69953,3364.012,132.9441,406.6056,58.47311,1,1,2354.808,2354.491,337.3305,133.9588,471.2893,1,124.0174,347.2719,0,0,0,0,1421.747,0.7108736,0.8953943,0.3172331,0,250,0.3172331,2017.16,0,0,8.926641,59.33377,58.47311,42.38655,36.30889,6.077659,180.4316,0,478.6123,0,0,-2.605693e-13,4.263256e-14,124.0174,347.2719,0,0,0,0,0,0
tuned,2026-01-28 10:30:00,2250,10.5,22.87382,3382.282,83.85699,405.29,71.96785,1,1,2367.597,2367.28,317.97,128.78,446.75,1,95.80483,350.9452,0,0,0,0,1421.523,0.7107617,0.8952533,0.3172331,0,250,0.3172331,2049.31,0,0,0,54.34488,71.96785,42.61675,36.88758,5.729171,178.2189,0,450.1827,0,-5.684342e-14,-1.706413e-13,4.263256e-14,83.85699,350.9452,0,0,0,11.94784,0,-1.421085e-14
tuned,2026-01-28 10:45:00,2251,10.75,22.98008,3403.752,84.98005,400.9736,65.14144,1,1,2382.626,2382.309,316.5418,128.4936,445.0354,1,92.91904,352.1164,0,0,0,0,1421.3,0.7106498,0.8951124,0.3172331,0,250,0.3172331,2065.767,0,0,0,48.8572,65.14144,42.88727,37.18381,5.703463,177.0614,0,438.4015,0,2.842171e-14,1.69309e-13,4.263256e-14,84.98005,352.1164,0,0,0,7.93899,0,0
tuned,2026-01-28 11:00:00,2252,11,22.99295,3395.8,96.5583,407.9992,76.90535,1,1,2377.06,2376.743,312.2518,127.2472,439.499,1,87.49839,352.0006,0,0,0,0,1421.076,0.7105379,0.8949715,0.3172331,0,250,0.3172331,2064.491,0,0,9.059907,55.99856,76.90535,42.78708,37.16084,5.626243,177.8512,0,467.9283,0,-5.684342e-14,-5.107026e-15,4.263256e-14,87.49839,352.0006,0,0,0,0,0,0
tuned,2026-01-28 11:15:00,2253,11.25,23.13899,3430.432,90.12292,410.1894,82.58841,1,1,2401.303,2400.985,305.0692,124.5667,429.6359,1,83.41349,346.2224,0,0,0,0,1420.852,0.710426,0.8948306,0.3172331,0,250,0.3172331,2095.916,0,0,6.709428,63.96694,82.58841,43.22345,37.72649,5.496956,176.7704,0,475.4576,0,-2.842171e-14,3.609335e-13,4.263256e-14,83.41349,346.2224,0,0,0,0,0,0
tuned,2026-01-28 11:30:00,2254,11.5,23.32811,3411.361,64.22349,410.7453,86.05533,1,1,2387.953,2387.636,296.6051,122.3885,418.9935,1,70.35707,348.6365,0,0,0,0,1420.628,0.7103142,0.8946897,0.3172331,0,250,0.3172331,2091.031,0,0,0,62.10886,86.05533,42.98315,37.63855,5.344601,175.1672,0,457.4722,0,-1.421085e-14,-4.054534e-13,4.263256e-14,64.22349,348.6365,0,0,0,6.133579,0,0
tuned,2026-01-28 11:45:00,2255,11.75,23.66119,3404.314,64.47048,420.4496,90.77578,1,1,2383.02,2382.703,308.0911,126.0522,434.1433,1,82.12471,352.0186,0,0,0,0,1420.405,0.7102024,0.8945489,0.3172331,0,250,0.3172331,2074.612,0,0,0,68.43105,90.77578,42.89436,37.34301,5.55135,179.4695,0,476.9825,0,-5.684342e-14,-3.38729e-13,4.263256e-14,64.47048,352.0186,0,0,0,17.65423,0,-2.842171e-14
tuned,2026-01-28 12:00:00,2256,12,23.93838,3383.41,85.41848,424.25,99.02885,1,1,2368.387,2368.07,319.8403,130.1132,449.9535,1,91.52821,358.4252,0,0,0,0,1420.181,0.7100906,0.8944081,0.3172331,0,250,0.3172331,2048.229,0,0,0,65.82477,99.02885,42.63096,36.86813,5.762835,184.6122,0,482.7722,0,-5.684342e-14,-2.013945e-13,4.263256e-14,85.41848,358.4252,0,0,0,6.109734,0,-4.263256e-14
tuned,2026-01-28 12:15:00,2257,12.25,24.09744,3342.331,98.28489,424.433,111.8257,1,1,2339.631,2339.314,308.7578,126.7963,435.5541,1,78.3403,357.2138,0,0,0,0,1419.958,0.7099788,0.8942673,0.3172331,0,250,0.3172331,2030.556,0,0,19.94459,67.21926,111.8257,42.11337,36.55002,5.56335,183.3178,0,516.9932,0,1.421085e-14,1.54543e-13,4.263256e-14,78.3403,357.2138,0,0,0,0,0,0
tuned,2026-01-28 12:30:00,2258,12.5,24.44344,3418.917,87.87029,425.237,126.6978,1,1,2393.242,2392.924,308.8978,127.1236,436.0214,1,76.10817,359.9132,0,0,0,0,1419.734,0.709867,0.8941265,0.3172331,0,250,0.3172331,2084.026,0,0,11.76211,65.32371,126.6978,43.07835,37.51248,5.565871,187.4184,0,507.8099,0,-4.263256e-14,-3.241851e-14,4.263256e-14,76.10817,359.9132,0,0,0,0,0,0
tuned,2026-01-28 12:45:00,2259,12.75,24.50482,3480.971,93.61417,422.177,138.7144,1,1,2436.679,2436.362,319.7638,129.723,449.4868,1,94.52516,354.9616,0,0,0,0,1419.511,0.7097553,0.8939857,0.3172331,0,250,0.3172331,2116.598,0,0,0,67.21543,138.7144,43.86023,38.09877,5.761459,192.7952,0,501.537,0,-5.684342e-14,2.959855e-13,4.263256e-14,93.61417,354.9616,0,0,0,0.9109846,0,1.421085e-14
tuned,2026-01-28 13:00:00,2260,13,24.59055,3476.501,87.86296,422.1961,149.1785,1,1,2433.551,2433.233,332.5549,133.7126,466.2675,1,108.3892,357.8783,0,0,0,0,1419.287,0.7096436,0.893845,0.3172331,0,250,0.3172331,2100.679,0,0,0,64.31783,149.1785,43.80391,37.81221,5.991698,198.4279,0,507.8041,0,-2.842171e-14,3.796963e-13,4.263256e-14,87.86296,357.8783,0,0,0,20.52621,0,0
tuned,2026-01-28 13:15:00,2261,13.25,24.65619,3474.106,95.53997,419.9363,152.1959,1,1,2431.874,2431.557,332.8417,133.5528,466.3945,1,110.7958,355.5987,0,0,0,0,1419.064,0.7095318,0.8937043,0.3172331,0,250,0.3172331,2098.716,0,0,0,64.33758,152.1959,43.77374,37.77688,5.99686,198.8127,0,508.6077,0,-5.684342e-14,3.68594e-13,4.263256e-14,95.53997,355.5987,0,0,0,15.2558,0,0
tuned,2026-01-28 13:30:00,2262,13.5,24.7283,3459.771,82.96081,418.9934,157.7019,1,1,2421.84,2421.523,328.6167,132.6748,461.2915,1,102.5189,358.7725,0,0,0,0,1418.84,0.7094201,0.8935636,0.3172331,0,250,0.3172331,2092.906,0,0,0,60.22084,157.7019,43.59312,37.67231,5.92081,198.8652,0,501.6114,0,-2.842171e-14,4.13003e-13,4.263256e-14,82.96081,358.7725,0,0,0,19.55811,0,2.842171e-14
tuned,2026-01-28 13:45:00,2263,13.75,24.90385,3470.639,87.55216,417.3736,172.1342,1,1,2429.448,2429.13,327.2711,132.4878,459.7589,1,99.10439,360.6545,0,0,0,0,1418.617,0.7093085,0.8934229,0.3172331,0,250,0.3172331,2101.859,0,0,0,56.71906,172.1342,43.73006,37.83347,5.89659,201.5583,0,500.957,0,-2.842171e-14,-2.455813e-13,4.263256e-14,87.55216,360.6545,0,0,0,11.55223,0,-2.842171e-14
tuned,2026-01-28 14:00:00,2264,14,24.99427,3476.322,78.87832,429.3665,174.7128,1,1,2433.426,2433.108,326.0048,132.4591,458.4639,1,94.65325,363.8107,0,0,0,0,1418.394,0.7091968,0.8932823,0.3172331,0,250,0.3172331,2107.104,0,0,0,65.55588,174.7128,43.80166,37.92786,5.873797,202.1493,0,517.3824,0,-2.842171e-14,3.63376e-13,4.263256e-14,78.87832,363.8107,0,0,0,15.77493,0,2.842171e-14
tuned,2026-01-28 14:15:00,2265,14.25,25.08808,3453.141,102.1586,425.3328,179.7915,1,1,2417.199,2416.882,321.0313,130.8489,451.8802,1,89.75728,362.1229,0,0,0,0,1418.17,0.7090852,0.8931417,0.3172331,0,250,0.3172331,2095.85,0,0,12.40128,63.20997,179.7915,440.2663,381.7362,58.53011,545.3321,0,1221.094,0,2.842171e-14,-3.366196e-13,4.263256e-14,89.75728,362.1229,0,0,0,0,0,0
tuned,2026-01-28 14:30:00,2266,14.5,25.4464,3457.862,94.82453,420.9874,186.5114,1,1,2420.504,2420.186,322.7211,130.8009,453.5219,1,96.42338,357.0985,0,0,0,0,1417.947,0.7089735,0.8930011,0.3172331,0,250,0.3172331,2097.465,0,0,0,63.88887,186.5114,444.0561,384.7928,59.26334,549.8103,0,1209.829,0,-5.684342e-14,-3.739231e-13,4.263256e-14,94.82453,357.0985,0,0,0,1.598856,0,-1.421085e-14
tuned,2026-01-28 14:45:00,2267,14.75,25.42633,3427.341,99.51663,420.5168,197.5378,1,1,2399.139,2398.821,325.9869,131.4162,457.4031,1,103.3532,354.0499,0,0,0,0,1417.724,0.7088619,0.8928605,0.3172331,0,250,0.3172331,2072.835,0,0,0,66.46691,197.5378,439.9584,380.1201,59.83823,547.7612,0,1210.178,0,-5.684342e-14,4.045653e-13,4.263256e-14,99.51663,354.0499,0,0,0,3.836572,0,-1.421085e-14
tuned,2026-01-28 15:00:00,2268,15,25.45397,3428.369,90.9111,412.7054,193.0261,1,1,2399.858,2399.541,323.5613,130.2615,453.8229,1,104.071,349.7519,0,0,0,0,1417.501,0.7087503,0.8927199,0.3172331,0,250,0.3172331,2075.98,0,0,0,62.95353,193.0261,440.3358,380.9093,59.42657,546.588,0,1201.771,0,0,3.338441e-13,4.263256e-14,90.9111,349.7519,0,0,0,13.15988,0,-1.421085e-14
tuned,2026-01-28 15:15:00,2269,15.25,25.57476,3460.044,70.79981,409.6527,192.8899,1,1,2422.031,2421.714,326.2713,131.3497,457.6209,1,104.9667,352.6542,0,0,0,0,1417.278,0.7086388,0.8925794,0.3172331,0,250,0.3172331,2095.443,0,0,0,56.99842,192.8899,445.4903,385.4201,60.07025,552.2485,0,1202.819,0,-2.842171e-14,-4.319878e-13,4.263256e-14,70.79981,352.6542,0,0,0,34.16689,0,-1.421085e-14
tuned,2026-01-28 15:30:00,2270,15.5,25.77204,3471.395,86.77306,399.8251,187.6036,1,1,2429.977,2429.659,336.8179,133.9228,470.7407,1,122.4206,348.3201,0,0,0,0,1417.054,0.7085272,0.8924389,0.3172331,0,250,0.3172331,2092.841,0,0,0,51.50502,187.6036,448.7429,386.4843,62.25862,555.0518,0,1198.95,0,-2.842171e-14,8.071321e-14,4.263256e-14,86.77306,348.3201,0,0,0,35.64759,0,0
tuned,2026-01-28 15:45:00,2271,15.75,25.96077,3466.017,88.6819,395.619,191.3825,1,1,2426.212,2425.895,345.1044,135.8078,480.9122,1,137.2836,343.6286,0,0,0,0,1416.831,0.7084157,0.8922984,0.3172331,0,250,0.3172331,2080.79,0,0,0,51.99039,191.3825,449.772,385.7376,64.03438,557.024,0,1203.731,0,-2.842171e-14,2.084999e-13,4.263256e-14,88.6819,343.6286,0,0,0,48.60169,0,1.421085e-14
tuned,2026-01-28 16:00:00,2272,16,26.03702,3446.048,128.1061,399.3668,185.7573,1,1,2412.233,2411.916,352.4603,137.2265,489.6868,1,152.6186,337.0682,0,0,0,0,1416.608,0.7083042,0.8921579,0.3172331,0,250,0.3172331,2059.456,0,0,0,62.29864,185.7573,447.877,382.3772,65.49987,554.093,0,1215.651,0,0,1.072475e-13,4.263256e-14,128.1061,337.0682,0,0,0,24.51251,0,0
tuned,2026-01-28 16:15:00,2273,16.25,26.08643,3480.697,169.1994,395.3644,189.1183,1,1,2436.488,2436.17,374.4349,143.9675,518.4024,2,177.3875,341.0149,0,0,0,0,1416.385,0.7081927,0.8920175,0.3172331,0,250,0.3172331,2061.736,0,0,0,54.34947,189.1183,452.8372,383.1871,69.65015,562.3034,0,1218.36,0,2.842171e-14,-6.661338e-14,4.263256e-14,169.1994,341.0149,0,0,0,8.188077,0,8.526513e-14
tuned,2026-01-28 16:30:00,2274,16.5,26.1352,3451.801,189.4775,390.7885,182.2087,1,1,2416.26,2415.943,397.3617,150.4493,547.811,2,207.8635,339.9475,0,0,0,0,1416.162,0.7080812,0.8918771,0.3172331,0,250,0.3172331,2018.582,0,0,0,50.84107,182.2087,449.5261,375.5411,73.98502,559.8889,0,1207.479,0,2.842171e-14,-1.560974e-13,4.263256e-14,189.4775,339.9475,0,0,0,18.38605,0,2.842171e-14
tuned,2026-01-28 16:45:00,2275,16.75,26.30119,3377.769,209.8813,391.5572,178.1825,1,1,2364.438,2364.121,432.1564,160.1083,592.2647,2,255.613,336.6517,0,0,0,0,1415.939,0.7079697,0.8917367,0.3172331,0,250,0.3172331,1931.965,0,0,0,54.90551,178.1825,441.3843,360.6518,80.73253,554.0225,0,1202.757,0,0,-3.552714e-15,4.263256e-14,209.8813,336.6517,0,0,0,45.73164,0,5.684342e-14
tuned,2026-01-28 17:00:00,2276,17,26.23413,3359.437,266.6546,392.8424,176.932,1,1,2351.606,2351.288,450.3145,165.0489,615.3634,2,281.3731,333.9904,0,0,0,0,1415.717,0.7078583,0.8915963,0.3172331,0,250,0.3172331,1900.974,0,0,0,58.85207,176.932,438.3852,354.3786,84.00656,552.4111,0,1206.342,0,-2.842171e-14,-3.604894e-13,4.263256e-14,266.6546,333.9904,0,0,0,14.71851,0,0
tuned,2026-01-28 17:15:00,2277,17.25,25.96776,3293.043,308.9895,392.7088,167.9804,1,1,2305.13,2304.813,478.694,172.0513,650.7453,2,327.68,323.0653,0,0,0,0,1415.494,0.7077468,0.8914559,0.3172331,0,250,0.3172331,1826.119,0,0,0,69.64348,167.9804,427.3867,338.5748,88.81192,541.7708,0,1203.677,0,5.684342e-14,-1.587619e-13,4.263256e-14,308.9895,323.0653,0,0,0,18.6905,0,5.684342e-14
tuned,2026-01-28 17:30:00,2278,17.5,26.02074,3290.828,376.1102,383.7721,152.6983,1,1,2303.58,2303.262,511.6446,181.6831,693.3277,2,368.8242,324.5036,0,0,0,0,1415.271,0.7076354,0.8913156,0.3172331,0,250,0.3172331,1791.618,0,0,7.286018,59.26852,152.6983,427.5612,332.5374,95.02386,542.5624,0,1199.931,0,-5.684342e-14,-1.486589e-13,4.263256e-14,368.8242,324.5036,0,0,0,0,0,0
tuned,2026-01-28 17:45:00,2279,17.75,25.88183,3281.013,445.6233,379.0517,145.2065,1,1,2296.709,2296.392,559.3593,194.9558,754.315,2,434.0759,320.2392,0,0,0,0,1415.048,0.707524,0.8911753,0.3172331,0,250,0.3172331,1737.033,0,0,11.54741,58.81256,145.2065,425.0804,321.4942,103.5863,543.3251,0,1208.021,0,-5.684342e-14,-1.703082e-13,4.263256e-14,434.0759,320.2392,0,0,0,0,0,0
tuned,2026-01-28 18:00:00,2280,18,25.87437,3310.352,498.0554,10.25552,132.3346,1,1,2317.247,2316.929,378.1367,109.3085,487.4453,1,482.4579,4.987366,0,0,0,0,1414.825,0.7074126,0.891035,0.3172331,0,250,0.3172331,1938.793,0,0,15.59749,5.268158,132.3346,428.8165,358.782,70.03454,492.5796,0,1021.152,0,-5.684342e-14,-6.361578e-14,4.263256e-14,482.4579,4.987366,0,0,0,0,0,-2.04281e-14
tuned,2026-01-28 18:15:00,2281,18.25,26.04028,3328.349,580.6415,15.34878,124.0555,1,1,2329.844,2329.527,418.777,121.2759,540.053,2,532.4655,7.587507,0,0,0,0,1414.603,0.7073013,0.8908947,0.3172331,0,250,0.3172331,1910.75,0,0,48.17608,7.761274,124.0555,432.6087,354.7907,77.818,499.1014,0,1094.695,0,2.842171e-14,3.324008e-13,4.263256e-14,532.4655,7.587507,0,0,0,0,0,3.641532e-14
tuned,2026-01-28 18:30:00,2282,18.5,26.02046,3298.268,633.3036,9.8498,125.7781,1,1,2308.788,2308.471,466.5651,135.4127,601.9778,2,590.7251,11.25271,0,0,0,0,1414.38,0.7071899,0.8907545,0.3172331,0,250,0.3172331,1841.906,0,0,42.57849,0,125.7781,428.5255,341.8692,86.65628,500.6272,0,1074.702,0,-8.526513e-14,2.696732e-13,4.263256e-14,590.7251,9.8498,0,0,0,1.402913,0,-2.4869e-14
tuned,2026-01-28 18:45:00,2283,18.75,26.21179,3273.45,685.16,9.674713,120.7195,1,1,2291.415,2291.098,508.993,147.078,656.0709,2,649.8971,6.173793,0,0,0,0,1414.157,0.7070786,0.8906143,0.3172331,0,250,0.3172331,1782.105,0,0,35.2629,3.50092,120.7195,426.9689,332.067,94.90188,501.6392,0,1070.146,0,-5.684342e-14,-8.992806e-14,4.263256e-14,649.8971,6.173793,0,0,0,0,0,2.664535e-14
tuned,2026-01-28 19:00:00,2284,19,25.9393,3272.953,715.4431,6.196666,106.751,0,0,2291.067,2290.75,154.1419,44.90022,199.0421,1,193.7902,5.251935,0,0,0,500,1288.935,0.6444673,0.8904741,0.3172331,0,250,0.3172331,2136.608,0,0,21.65299,0.9447306,106.751,424.5329,395.9118,28.62115,0,460.5929,2572.242,0,0,3.254064e-13,4.263256e-14,693.7902,5.251935,0,500,0,0,0,-3.019807e-14
tuned,2026-01-28 19:15:00,2285,19.25,25.89383,3226.367,718.5826,9.981429,101.7244,0,0,2258.457,2258.14,163.7011,47.94016,211.6413,1,203.6613,7.980039,0,0,0,500,1163.732,0.5818658,0.8116232,0.3172331,0,250,0.3172331,2094.439,0,0,14.92138,2.00139,101.7244,418.1028,387.7385,30.36433,0,454.5106,2529,0,-2.131628e-14,-3.314016e-13,4.263256e-14,703.6613,7.980039,0,500,0,0,0,1.776357e-14
tuned,2026-01-28 19:30:00,2286,19.5,25.85387,3192.385,729.2059,0,85.08006,0,0,2234.67,2234.353,176.7822,51.05272,227.8349,1,225.9732,1.86172,0,0,0,500,1038.548,0.5192742,0.7327848,0.3172331,0,250,0.3172331,2057.57,0,0,3.232793,0,85.08006,413.3628,380.6034,32.75933,0,447.394,2466.244,0,-2.131628e-14,4.563017e-14,4.263256e-14,725.9732,0,0,500,0,1.86172,0,5.684342e-14
tuned,2026-01-28 19:45:00,2287,19.75,25.85715,3216.975,715.6907,0,81.07993,0,0,2251.883,2251.566,166.3207,47.98463,214.3054,1,212.9954,1.309937,0,0,0,500,913.385,0.4566925,0.6539588,0.3172331,0,250,0.3172331,2085.245,0,0,2.695245,0,81.07993,416.5746,385.7483,30.82627,0,448.7319,2472.675,0,7.105427e-15,1.014744e-13,4.263256e-14,712.9954,0,0,500,0,1.309937,0,5.662137e-14
tuned,2026-01-28 20:00:00,2288,20,25.64336,3174.041,707.1769,4.865647,64.09688,0,0,2221.828,2221.511,166.5331,48.27384,214.807,1,211.3513,3.455648,0,0,0,495.8256,789.2848,0.3946424,0.5751451,0.3172331,0,250,0.3172331,2054.978,0,0,0,1.409999,64.09688,409.2345,378.5027,30.73186,0,438.5824,2414.635,0,0,3.885781e-14,4.263256e-14,707.1769,3.455648,0,500,0,0,0,3.68594e-14
tuned,2026-01-28 20:15:00,2289,20.25,25.53467,3167.266,654.7499,0,67.21383,0,0,2217.086,2216.769,131.9705,38.59633,170.5669,1,164.6178,5.949093,0,0,0,490.1321,666.6275,0.3333138,0.4970011,0.3172331,0,250,0.3172331,2084.798,0,0,0,0,67.21383,407.4638,383.1515,24.3123,0,434.1006,2387.553,0,-1.421085e-14,-8.743006e-14,4.263256e-14,654.7499,0,0,500,0,5.949093,0,-3.019807e-14
tuned,2026-01-28 20:30:00,2290,20.5,25.4092,3214.065,608.9829,0,61.50949,0,0,2249.845,2249.528,0,0,0,0,0,0,0,0,0,500,541.5226,0.2707613,0.4197656,0.3172331,0,250,0.3172331,2249.528,0,0,108.9829,0,61.50949,412.4382,412.38,0.05815468,0,423.6558,2518.103,0,0,2.242095e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 20:45:00,2291,20.75,25.26859,3180.628,560.2739,0,52.44857,0,0,2226.44,2226.123,0,0,0,0,0,0,0,0,0,500,416.4373,0.2082187,0.3409888,0.3172331,0,250,0.3172331,2226.123,0,0,60.27393,0,52.44857,406.9936,406.9356,0.05799026,0,416.5232,2394.85,0,0,-1.831868e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 21:00:00,2292,21,24.92752,3208.322,520.4589,0,43.69592,0,0,2245.825,2245.508,0,0,0,0,0,0,0,0,0,500,291.3718,0.1456859,0.2622245,0.3172331,0,250,0.3172331,2245.508,0,0,20.45885,0,43.69592,40.42485,40.41914,0.005710195,0,48.35235,301.2295,0,0,-3.591571e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 21:15:00,2293,21.25,24.53404,3149.869,441.8463,0,42.65537,0,0,2204.908,2204.591,0,0,0,0,0,0,0,0,0,365.3036,200,0.1,0.1834725,0.3172331,0,250,0.3172331,2204.591,0,0,76.54268,0,42.65537,39.68835,39.68264,0.005710195,0,47.36655,392.5522,0,0,2.717271e-14,4.263256e-14,365.3036,0,0,365.3036,0,0,0,0
tuned,2026-01-28 21:30:00,2294,21.5,24.43016,3112.697,380.1552,0,40.41922,0,0,2178.888,2178.571,286.8409,82.81546,369.6563,1,366.7071,2.823267,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1891.73,0,0,13.44809,0,40.41922,39.21998,34.05113,5.168846,0,124.1327,705.9279,0,-1.421085e-14,0,4.263256e-14,366.7071,0,0,0,0.1259371,2.823267,0,-4.440892e-15
tuned,2026-01-28 21:45:00,2295,21.75,24.29234,3136.303,310.9502,1.928346,36.2907,0,0,2195.412,2195.095,239.9507,69.53062,309.4813,1,304.613,4.742372,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1955.144,0,0,6.337137,0,36.2907,39.51742,35.1926,4.324823,0,111.2294,622.6935,0,0,0,4.263256e-14,304.613,1.928346,0,0,0.1259371,2.814026,0,1.421085e-14
tuned,2026-01-28 22:00:00,2296,22,24.10677,3138.049,250.2422,0,29.92724,0,0,2196.635,2196.317,203.7998,59.49336,263.2931,1,255.0173,8.149899,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1992.518,0,0,0,0,29.92724,39.53942,35.86532,3.674106,0,100.7045,553.8747,0,0,0,4.263256e-14,250.2422,0,0,0,0.1259371,12.92496,0,5.329071e-15
tuned,2026-01-28 22:15:00,2297,22.25,23.99329,3121.701,206.2392,1.841299,20.6407,0,0,2185.191,2184.874,160.722,46.80964,207.5317,1,201.9986,5.407183,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2024.152,0,0,4.240598,0,20.6407,39.33344,36.43473,2.898707,0,86.92316,485.3924,0,-7.105427e-15,0,4.263256e-14,201.9986,1.841299,0,0,0.1259371,3.565884,0,-5.329071e-15
tuned,2026-01-28 22:30:00,2298,22.5,23.93122,3104.788,193.8446,2.687484,24.11175,0,0,2173.351,2173.034,152.5895,44.36401,196.9535,1,192.4187,4.408787,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2020.445,0,0,1.425823,0,24.11175,39.12032,36.368,2.752321,0,85.02422,470.0927,0,-1.421085e-14,0,4.263256e-14,192.4187,2.687484,0,0,0.1259371,1.721303,0,-1.509903e-14
tuned,2026-01-28 22:45:00,2299,22.75,23.57137,3118.649,180.7574,0,24.27388,0,0,2183.054,2182.737,133.8372,39.04046,172.8777,1,167.6761,5.075634,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2048.9,0,0,13.08128,0,24.27388,39.29498,36.8802,2.414781,0,80.21149,463.7284,0,-1.421085e-14,0,4.263256e-14,167.6761,0,0,0,0.1259371,5.075634,0,-1.865175e-14
tuned,2026-01-28 23:00:00,2300,23,23.46363,3148.305,155.02,0,23.7872,1,1,2203.813,2203.496,506.3455,145.9096,652.2551,2,149.9079,2.347156,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1697.151,0,0,5.112103,0,23.7872,39.66864,30.54871,9.119929,180.6543,0,370.127,0,2.842171e-14,1.24345e-13,4.263256e-14,149.9079,0,0,0,500,2.347156,0,2.398082e-14
tuned,2026-01-28 23:15:00,2301,23.25,23.44457,3097.545,124.4067,0,19.16238,1,1,2168.282,2167.964,494.523,142.2881,636.8111,2,136.5376,0.2734539,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1673.441,0,0,0,0,19.16238,39.02907,30.12194,8.907124,175.789,0,351.5781,0,-2.842171e-14,-1.216804e-13,4.263256e-14,124.4067,0,0,0,500,12.40439,0,1.598721e-14
tuned,2026-01-28 23:30:00,2302,23.5,23.36074,3075.375,129.8673,0.4681644,20.896,1,1,2152.763,2152.446,483.6196,139.443,623.0626,2,120.0474,3.015233,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1668.826,0,0,9.819882,0,20.896,38.74973,30.03887,8.710863,173.1606,0,363.2604,0,-2.842171e-14,1.301736e-13,4.263256e-14,120.0474,0.4681644,0,0,500,2.547069,0,-3.375078e-14
tuned,2026-01-28 23:45:00,2303,23.75,23.21892,3089.789,121.7448,0,13.77211,1,1,2162.852,2162.535,476.0355,137.1551,613.1905,2,111.1747,2.015835,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1686.499,0,0,10.57015,0,13.77211,38.93134,30.35699,8.574348,169.93,0,358.0934,0,-2.842171e-14,8.903989e-14,4.263256e-14,111.1747,0,0,0,500,2.015835,0,-4.618528e-14
tuned,2026-01-29 00:00:00,2304,0,23.0919,3070.457,118.4207,4.846434,14.9588,1,1,2149.32,2149.003,471.3186,135.6132,606.9318,2,106.6563,0.2754243,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1677.684,0,0,11.76436,4.571009,14.9588,38.68776,30.19832,8.489445,168.4313,0,365.0411,0,0,2.131628e-14,4.263256e-14,106.6563,0.2754243,0,0,500,0,0,0
tuned,2026-01-29 00:15:00,2305,0.25,22.68635,3085.179,117.1992,11.21406,24.31564,1,1,2159.626,2159.308,460.1528,132.3791,592.5319,2,92.46363,0.06830452,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1699.155,0,0,24.73562,11.14576,24.31564,38.87326,30.5848,8.288461,167.1894,0,396.2742,0,-5.684342e-14,-1.135758e-13,4.263256e-14,92.46363,0.06830452,0,0,500,0,0,-1.136868e-13
tuned,2026-01-29 00:30:00,2306,0.5,22.40984,3050.6,128.2887,2.536142,18.87466,1,1,2135.42,2135.103,458.6042,132.0356,590.6398,2,89.61234,1.027434,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1676.499,0,0,38.67634,1.508708,18.87466,38.43756,30.17698,8.260586,165.4753,0,400.2698,0,-5.684342e-14,-2.081668e-13,4.263256e-14,89.61234,1.027434,0,0,500,0,0,-5.684342e-14
tuned,2026-01-29 00:45:00,2307,0.75,22.33598,3079.686,124.8718,4.123281,12.305,1,1,2155.78,2155.463,459.2008,132.636,591.8368,2,86.77535,5.061453,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1696.262,0,0,38.09648,0,12.305,38.80404,30.53272,8.271324,165.2929,0,396.3021,0,-5.684342e-14,4.474199e-13,4.263256e-14,86.77535,4.123281,0,0,500,0.9381723,0,-2.664535e-15
tuned,2026-01-29 01:00:00,2308,1,22.32445,3087.156,114.1217,5.678642,15.14177,1,1,2161.009,2160.692,462.3328,133.2672,595.6,2,93.07615,2.523844,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1698.359,0,0,21.04555,3.154798,15.14177,38.89816,30.57046,8.3277,166.4509,0,374.6474,0,2.842171e-14,-1.731948e-14,4.263256e-14,93.07615,2.523844,0,0,500,0,0,0
tuned,2026-01-29 01:15:00,2309,1.25,22.18311,3081.328,103.1212,3.213823,22.8971,1,1,2156.929,2156.612,116.1049,33.89511,150,1,99.51523,4.658892,0,0,45.82588,0,1335.257,0.6676284,0.8337089,0.3172331,0,250,0.3172331,2040.507,0,0,3.606008,0,22.8971,38.82473,36.72913,2.095598,74.56531,0,155.351,0,-7.105427e-15,-2.979839e-13,4.263256e-14,99.51523,3.213823,0,0,45.82588,1.445068,0,8.881784e-16
tuned,2026-01-29 01:30:00,2310,1.5,21.92857,3078.838,97.90442,6.224449,19.05948,1,1,2155.186,2154.869,115.718,34.28196,150,1,95.76322,9.3445,0,0,44.89228,0,1346.27,0.6731348,0.8407916,0.3172331,0,250,0.3172331,2039.151,0,0,2.141198,0,19.05948,38.79336,36.70472,2.088635,74.25149,0,152.1965,0,0,-1.579847e-13,4.263256e-14,95.76322,6.224449,0,0,44.89228,3.120051,0,-8.881784e-16
tuned,2026-01-29 01:45:00,2311,1.75,21.72381,3107.373,94.03559,0,12.70531,1,1,2175.161,2174.844,115.7008,34.29922,150,1,101.1188,9.553595,0,0,39.32762,0,1355.89,0.6779448,0.8477262,0.3172331,0,250,0.3172331,2059.143,0,0,0,0,12.70531,39.1529,37.06457,2.088324,73.53179,0,147.0636,0,0,-2.425837e-13,4.263256e-14,94.03559,0,0,0,39.32762,16.63679,0,0
tuned,2026-01-29 02:00:00,2312,2,21.6567,3062.505,81.09697,0,7.038444,1,1,2143.754,2143.436,115.9822,34.01779,150,1,85.8567,6.144864,0,0,57.99843,0,1370.176,0.6850879,0.8537838,0.3172331,0,250,0.3172331,2027.454,0,0,0,0,7.038444,38.58757,36.49418,2.09339,71.71148,0,143.423,0,7.105427e-15,-3.941292e-14,4.263256e-14,81.09697,0,0,0,57.99843,10.9046,0,-1.776357e-15
tuned,2026-01-29 02:15:00,2313,2.25,21.74889,3065.312,72.88656,0,0,1,1,2145.718,2145.401,116.181,33.81898,150,1,93.98388,3.736889,0,0,52.27923,0,1383.03,0.6915149,0.8627796,0.3172331,0,250,0.3172331,2029.22,0,0,0,0,0,38.62293,36.52596,2.096968,70.34495,0,140.6899,0,7.105427e-15,5.562217e-14,4.263256e-14,72.88656,0,0,0,52.27923,24.83421,0,-3.552714e-15
tuned,2026-01-29 02:30:00,2314,2.5,21.68744,3039.935,104.2821,2.547507,4.294566,1,1,2127.955,2127.637,116.4659,33.53414,150,1,99.00973,0.2868607,0,0,50.70341,0,1395.488,0.697744,0.8708736,0.3172331,0,250,0.3172331,2011.172,0,0,5.272404,2.260646,4.294566,38.30318,36.20109,2.102096,70.46754,0,153.9296,0,-2.131628e-14,3.774758e-15,4.263256e-14,99.00973,0.2868607,0,0,50.70341,0,0,0
tuned,2026-01-29 02:45:00,2315,2.75,21.46474,3019.678,118.2354,0,14.20629,1,1,2113.775,2113.458,116.3058,33.69416,150,1,93.91993,2.225061,0,0,53.85501,0,1408.732,0.704366,0.8787183,0.3172331,0,250,0.3172331,1997.152,0,0,24.31547,0,14.20629,38.04795,35.94873,2.099215,72.05529,0,186.0548,0,0,4.455325e-13,4.263256e-14,93.91993,0,0,0,53.85501,2.225061,0,-5.77316e-15
tuned,2026-01-29 03:00:00,2316,3,21.40359,3059.893,105.6225,0,12.54801,1,1,2141.925,2141.608,116.4372,33.56281,150,1,77.31109,0.6340102,0,0,72.0549,0,1426.524,0.713262,0.8870579,0.3172331,0,250,0.3172331,2025.171,0,0,28.31139,0,12.54801,38.55465,36.45307,2.10158,72.14425,0,193.1256,0,-1.421085e-14,4.336531e-13,4.263256e-14,77.31109,0,0,0,72.0549,0.6340102,0,2.109424e-15
tuned,2026-01-29 03:15:00,2317,3.25,21.32859,3069.317,106.9099,0,3.851093,1,1,2148.522,2148.205,116.3119,33.68815,150,1,93.8677,2.152177,0,0,53.98013,0,1439.794,0.7198972,0.8982613,0.3172331,0,250,0.3172331,2031.893,0,0,13.04221,0,3.851093,38.67339,36.57407,2.099324,70.91452,0,164.3268,0,0,-9.992007e-14,4.263256e-14,93.8677,0,0,0,53.98013,2.152177,0,3.552714e-15
tuned,2026-01-29 03:30:00,2318,3.5,21.52092,3072.123,107.3974,0,11.67529,1,1,2150.486,2150.169,116.4179,33.58206,150,1,109.8322,0.8672233,0,0,39.3006,0,1449.393,0.7246965,0.9066175,0.3172331,0,250,0.3172331,2033.751,0,0,0,0,11.67529,38.70875,36.60752,2.101233,72.17426,0,144.3485,0,-2.131628e-14,-8.615331e-14,4.263256e-14,107.3974,0,0,0,39.3006,3.302027,0,-7.105427e-15
tuned,2026-01-29 03:45:00,2319,3.75,21.48721,3087.386,124.039,0,12.43669,1,1,2161.17,2160.853,116.4714,33.52864,150,1,115.5936,0.2201896,0,0,34.18625,0,1457.711,0.7288557,0.9126615,0.3172331,0,250,0.3172331,2044.382,0,0,8.445431,0,12.43669,38.90107,36.79887,2.102195,72.4403,0,159.449,0,-2.131628e-14,-3.900213e-13,4.263256e-14,115.5936,0,0,0,34.18625,0.2201896,0,-6.439294e-15
tuned,2026-01-29 04:00:00,2320,4,21.39317,3070.741,132.26,3.066275,20.6559,1,1,2149.519,2149.201,116.3693,33.6307,150,1,137.849,1.45642,0,0,10.69457,0,1460.156,0.7300778,0.9178995,0.3172331,0,250,0.3172331,2032.832,0,0,0,1.609855,20.6559,38.69133,36.59098,2.100358,73.72461,0,150.2262,0,-2.131628e-14,2.842171e-14,4.263256e-14,132.26,1.45642,0,0,10.69457,5.58897,0,-7.105427e-15
tuned,2026-01-29 04:15:00,2321,4.25,21.29855,3101.086,154.8239,0,23.92423,1,1,2170.76,2170.443,120.7545,35.2834,156.0379,1,150.9015,5.136313,0,0,0,0,1459.926,0.7299628,0.9194385,0.3172331,0,250,0.3172331,2049.689,0,0,3.922402,0,23.92423,39.07369,36.8944,2.17929,76.22783,0,159.2218,0,-7.105427e-15,-2.914335e-13,4.263256e-14,150.9015,0,0,0,0,5.136313,0,-5.329071e-15
tuned,2026-01-29 04:30:00,2322,4.5,21.06841,3086.588,190.7192,6.785016,15.89264,1,1,2160.611,2160.294,142.3607,41.1178,183.4785,1,181.9265,1.552009,0,0,0,0,1459.696,0.7298479,0.9192938,0.3172331,0,250,0.3172331,2017.934,0,0,8.792675,5.233007,15.89264,38.89101,36.3228,2.568203,80.11953,0,184.4334,0,-7.105427e-15,-2.005063e-13,4.263256e-14,181.9265,1.552009,0,0,0,0,0,3.552714e-15
tuned,2026-01-29 04:45:00,2323,4.75,20.87813,3102.372,249.8264,9.589011,18.26834,1,1,2171.661,2171.343,184.24,53.25634,237.4963,1,235.0867,2.409584,0,0,0,0,1459.466,0.729733,0.9191491,0.3172331,0,250,0.3172331,1987.103,0,0,14.7397,7.179427,18.26834,39.08989,35.76786,3.32203,92.09276,0,221.996,0,-1.421085e-14,2.73892e-13,4.263256e-14,235.0867,2.409584,0,0,0,0,0,1.24345e-14
tuned,2026-01-29 05:00:00,2324,5,20.77961,3103.349,295.5821,7.999371,21.60711,1,1,2172.344,2172.027,236.4695,68.2795,304.749,1,302.355,2.393938,0,0,0,0,1459.236,0.7296182,0.9190044,0.3172331,0,250,0.3172331,1935.558,0,0,0,5.605432,21.60711,39.1022,34.84004,4.262161,106.7423,0,223.154,0,-1.421085e-14,2.73559e-13,4.263256e-14,295.5821,2.393938,0,0,0,6.772962,0,-1.24345e-14
tuned,2026-01-29 05:15:00,2325,5.25,20.65356,3126.427,358.0701,4.196382,19.65637,1,1,2188.499,2188.182,276.4205,79.55411,355.9746,1,355.6319,0.3427397,0,0,0,0,1459.007,0.7295033,0.9188597,0.3172331,0,250,0.3172331,1911.761,0,0,2.438285,3.853642,19.65637,39.39298,34.41171,4.981279,117.2539,0,245.3613,0,5.684342e-14,-1.499911e-13,4.263256e-14,355.6319,0.3427397,0,0,0,0,0,1.953993e-14
tuned,2026-01-29 05:30:00,2326,5.5,20.67438,3102.32,415.8827,0,11.10241,1,1,2171.624,2171.307,333.5668,96.1332,429.7,1,428.0419,1.658094,0,0,0,0,1458.777,0.7293885,0.9187151,0.3172331,0,250,0.3172331,1837.74,0,0,0,0,11.10241,39.08923,33.07932,6.009913,131.0704,0,262.1408,0,0,-3.508305e-14,4.263256e-14,415.8827,0,0,0,0,13.81739,0,1.776357e-14
tuned,2026-01-29 05:45:00,2327,5.75,20.69796,3125.983,487.9016,0,13.5822,1,1,2188.188,2187.871,396.123,114.3347,510.4577,2,506.8617,3.595938,0,0,0,0,1458.547,0.7292736,0.9185704,0.3172331,0,250,0.3172331,1791.748,0,0,0,0,13.5822,39.38739,32.25147,7.135924,148.86,0,297.72,0,-4.263256e-14,-2.382539e-13,4.263256e-14,487.9016,0,0,0,0,22.55607,0,0
tuned,2026-01-29 06:00:00,2328,6,20.84569,3148.141,574.1334,0,17.34202,1,1,2203.698,2203.381,453.0858,130.4089,583.4947,2,582.8362,0.6584591,0,0,0,0,1458.318,0.7291588,0.9184258,0.3172331,0,250,0.3172331,1750.295,0,0,0,0,17.34202,39.66657,31.50532,8.161254,164.8254,0,329.6508,0,-5.684342e-14,2.033929e-13,4.263256e-14,574.1334,0,0,0,0,9.361235,0,-5.151435e-14
tuned,2026-01-29 06:15:00,2329,6.25,21.08125,3151.543,640.6222,0,23.25363,1,1,2206.08,2205.763,509.3983,146.7749,656.1732,2,653.9468,2.226395,0,0,0,0,1458.088,0.7290441,0.9182813,0.3172331,0,250,0.3172331,1696.365,0,0,0,0,23.25363,39.70944,30.53456,9.17488,181.2301,0,362.4603,0,0,4.343192e-13,4.263256e-14,640.6222,0,0,0,0,15.55105,0,7.105427e-15
tuned,2026-01-29 06:30:00,2330,6.5,21.15158,3141.615,678.5688,1.335162,14.4313,1,1,2199.131,2198.813,566.6702,163.3849,730.0551,2,726.5626,3.492491,0,0,0,0,1457.859,0.7289293,0.9181367,0.3172331,0,250,0.3172331,1632.143,0,0,0,0,14.4313,39.58435,29.37858,10.20577,195.1998,0,390.3996,0,-1.421085e-13,-4.004574e-13,4.263256e-14,678.5688,1.335162,0,0,0,50.15113,0,-2.131628e-14
tuned,2026-01-29 06:45:00,2331,6.75,21.19064,3122.77,716.9484,0,10.33094,1,1,2185.939,2185.622,606.8328,174.7872,781.6201,2,779.5499,2.070224,0,0,0,0,1457.629,0.7288145,0.9179922,0.3172331,0,250,0.3172331,1578.789,0,0,0,0,10.33094,39.3469,28.4182,10.9287,204.9508,0,409.9016,0,-5.684342e-14,-4.269918e-13,4.263256e-14,716.9484,0,0,0,0,64.67166,0,-4.263256e-14
tuned,2026-01-29 07:00:00,2332,7,21.02814,3125.711,741.1008,1.264919,14.59273,1,1,2187.998,2187.68,622.2584,179.3402,801.5987,2,798.4419,3.156823,0,0,0,0,1457.4,0.7286998,0.9178477,0.3172331,0,250,0.3172331,1565.422,0,0,0,0,14.59273,39.38396,28.17759,11.20636,209.9758,0,419.9516,0,-5.684342e-14,4.103384e-13,4.263256e-14,741.1008,1.264919,0,0,0,59.23299,0,-2.842171e-14
tuned,2026-01-29 07:15:00,2333,7.25,21.17423,3150.084,731.142,0,11.20725,1,1,2205.058,2204.741,627.9792,180.9435,808.9227,2,806.165,2.757714,0,0,0,0,1457.17,0.7285851,0.9177032,0.3172331,0,250,0.3172331,1576.762,0,0,0,0,11.20725,39.69105,28.38172,11.30934,211.2181,0,422.4361,0,-2.842171e-14,3.489431e-13,4.263256e-14,731.142,0,0,0,0,77.78079,0,-1.421085e-14
tuned,2026-01-29 07:30:00,2334,7.5,21.36946,3152.602,699.5746,2.178093,20.52872,1,1,2206.821,2206.504,600.0723,172.89,772.9624,2,770.4446,2.517789,0,0,0,0,1456.941,0.7284704,0.9175587,0.3172331,0,250,0.3172331,1606.432,0,0,0,0,20.52872,39.72278,28.91577,10.80701,205.2856,0,410.5713,0,2.842171e-14,3.550493e-13,4.263256e-14,699.5746,2.178093,0,0,0,71.20966,0,0
tuned,2026-01-29 07:45:00,2335,7.75,21.39032,3129.223,635.9221,0,19.5965,1,1,2190.456,2190.139,543.2204,156.6435,699.8639,2,696.3304,3.533449,0,0,0,0,1456.711,0.7283557,0.9174143,0.3172331,0,250,0.3172331,1646.918,0,0,0,0,19.5965,39.42821,29.64453,9.783677,189.6111,0,379.2222,0,-8.526513e-14,-4.235501e-13,4.263256e-14,635.9221,0,0,0,0,63.94174,0,-4.263256e-14
tuned,2026-01-29 08:00:00,2336,8,21.47435,3169.666,575.4266,368.7052,24.79643,1,1,2218.766,2218.449,723.6204,245.1968,968.8173,2,620.4706,348.3466,0,0,0,0,1456.482,0.7282411,0.9172698,0.3172331,0,250,0.3172331,1494.829,0,0,0,20.35859,24.79643,39.93779,26.90692,13.03088,276.3152,0,587.749,0,-5.684342e-14,-1.101341e-13,4.263256e-14,575.4266,348.3466,0,0,0,45.04398,0,-5.684342e-14
tuned,2026-01-29 08:15:00,2337,8.25,21.53099,3202.398,510.4196,370.2882,35.64044,1,1,2241.679,2241.362,663.3181,228.2266,891.5447,2,539.6527,351.892,0,0,0,0,1456.253,0.7281264,0.9171254,0.3172331,0,250,0.3172331,1578.043,0,0,0,18.39619,35.64044,40.35022,28.40478,11.94544,262.6911,0,557.1156,0,5.684342e-14,4.445333e-13,4.263256e-14,510.4196,351.892,0,0,0,29.23305,0,5.684342e-14
tuned,2026-01-29 08:30:00,2338,8.5,21.82884,3210.3,450.3194,376.5431,37.50699,1,1,2247.21,2246.893,589.6315,207.5582,797.1896,2,440.3227,356.8669,0,0,0,0,1456.024,0.7280118,0.9169811,0.3172331,0,250,0.3172331,1657.262,0,0,9.996731,19.6762,37.50699,40.44978,29.83071,10.61908,243.8016,0,538.789,0,-1.136868e-13,3.899103e-13,4.263256e-14,440.3227,356.8669,0,0,0,0,0,-5.684342e-14
tuned,2026-01-29 08:45:00,2339,8.75,22.07811,3198.167,376.1336,382.9115,43.79787,1,1,2238.717,2238.4,527.3457,189.9438,717.2895,2,357.569,359.7206,0,0,0,0,1455.794,0.7278972,0.9168367,0.3172331,0,250,0.3172331,1711.054,0,0,18.56467,23.1909,43.79787,40.29691,30.79897,9.497933,228.2664,0,528.5611,0,-5.684342e-14,-2.146061e-13,4.263256e-14,357.569,359.7206,0,0,0,0,0,-5.684342e-14
tuned,2026-01-29 09:00:00,2340,9,22.41356,3208.617,299.8587,380.584,44.88058,1,1,2246.032,2245.715,482.9641,177.5306,660.4947,2,297.4442,363.0504,0,0,0,0,1455.565,0.7277826,0.9166924,0.3172331,0,250,0.3172331,1762.751,0,0,2.414506,17.53351,44.88058,40.42858,31.72951,8.699063,217.0189,0,468.4481,0,2.842171e-14,-3.991252e-13,4.263256e-14,297.4442,363.0504,0,0,0,0,0,5.684342e-14
tuned,2026-01-29 09:15:00,2341,9.25,22.44075,3223.159,253.0719,390.3278,51.04668,1,1,2256.211,2255.894,433.3586,163.8914,597.25,2,228.2661,368.9838,0,0,0,0,1455.336,0.727668,0.9165481,0.3172331,0,250,0.3172331,1822.536,0,0,24.80577,21.344,51.04668,40.61181,32.80564,7.806164,205.5263,0,490.661,0,2.842171e-14,-1.032507e-13,4.263256e-14,228.2661,368.9838,0,0,0,0,0,5.684342e-14
tuned,2026-01-29 09:30:00,2342,9.5,22.98121,3234.751,184.0111,397.0973,56.72279,1,1,2264.326,2264.009,406.4555,156.5793,563.0348,2,190.0339,373.0009,0,0,0,0,1455.107,0.7275535,0.9164038,0.3172331,0,250,0.3172331,1857.553,0,0,0,24.09643,56.72279,40.75787,33.43596,7.321909,199.9282,0,441.4228,0,0,-1.748601e-13,4.263256e-14,184.0111,373.0009,0,0,0,6.022817,0,0
tuned,2026-01-29 09:45:00,2343,9.75,23.06688,3267.459,120.6257,392.3812,58.78883,1,1,2287.221,2286.904,392.1389,152.9287,545.0676,2,167.6662,377.4014,0,0,0,0,1454.878,0.727439,0.9162595,0.3172331,0,250,0.3172331,1894.765,0,0,0,14.97973,58.78883,41.16999,34.10578,7.064211,197.3255,0,420.491,0,0,3.572698e-13,4.263256e-14,120.6257,377.4014,0,0,0,47.04052,0,-4.263256e-14
