controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-29 10:00:00,2344,10,23.13881,3244.665,130.5059,402.7508,65.23189,1,1,2271.266,2270.949,377.7779,149.0146,526.7925,2,147.3488,379.4437,0,0,0,0,1454.649,0.7273244,0.9161153,0.3172331,0,250,0.3172331,1893.171,0,0,0,23.30719,65.23189,40.88278,34.07707,6.805712,194.5263,0,429.2576,0,-5.684342e-14,-2.633449e-13,4.263256e-14,130.5059,379.4437,0,0,0,16.84295,0,-2.842171e-14
tuned,2026-01-29 10:15:00,2345,10.25,23.37619,3278.665,116.0634,399.9975,72.20608,1,1,2295.065,2294.748,365.4583,145.7489,511.2072,2,129.1456,382.0616,0,0,0,0,1454.42,0.7272099,0.9159711,0.3172331,0,250,0.3172331,1929.29,0,0,0,17.93595,72.20608,41.31118,34.72722,6.583959,193.1916,0,417.3226,0,0,-1.550982e-13,4.263256e-14,116.0634,382.0616,0,0,0,13.08218,0,-4.263256e-14
tuned,2026-01-29 10:30:00,2346,10.5,23.52115,3299.837,88.46988,397.1718,83.69913,1,1,2309.886,2309.569,335.012,137.0939,472.1059,1,89.0715,383.0344,0,0,0,0,1454.191,0.7270955,0.9158269,0.3172331,0,250,0.3172331,1974.557,0,0,0,14.13737,83.69913,41.57794,35.54202,6.035927,187.4168,0,399.2205,0,0,-1.636469e-13,4.263256e-14,88.46988,383.0344,0,0,0,0.6016108,0,-2.842171e-14
tuned,2026-01-29 10:45:00,2347,10.75,23.97934,3348.904,108.1561,400.788,92.63051,1,1,2344.233,2343.915,333.1521,136.3569,469.509,1,88.3738,381.1352,0,0,0,0,1453.962,0.726981,0.9156827,0.3172331,0,250,0.3172331,2010.763,0,0,19.78231,19.65281,92.63051,42.19619,36.19374,6.002448,189.0557,0,446.1369,0,-5.684342e-14,-2.249312e-13,4.263256e-14,88.3738,381.1352,0,0,0,0,0,0
tuned,2026-01-29 11:00:00,2348,11,24.14688,3348.35,123.5996,404.7277,98.75379,1,1,2343.845,2343.528,339.0822,138.4691,477.5513,1,92.59459,384.9567,0,0,0,0,1453.733,0.7268666,0.9155386,0.3172331,0,250,0.3172331,2004.445,0,0,31.00505,19.77105,98.75379,42.18921,36.08002,6.109189,192.2031,0,471.995,0,2.842171e-14,-2.744471e-13,4.263256e-14,92.59459,384.9567,0,0,0,0,0,0
tuned,2026-01-29 11:15:00,2349,11.25,24.28163,3369.09,121.4969,410.8726,99.42819,1,1,2358.363,2358.046,334.1186,136.8964,471.0149,1,87.42075,383.5942,0,0,0,0,1453.504,0.7267521,0.9153944,0.3172331,0,250,0.3172331,2023.927,0,0,34.07617,27.27838,99.42819,42.45053,36.43069,6.019844,191.1489,0,488.1343,0,2.842171e-14,-2.468026e-13,4.263256e-14,87.42075,383.5942,0,0,0,0,0,0
tuned,2026-01-29 11:30:00,2350,11.5,24.63461,3382.6,106.4096,410.5112,111.9041,1,1,2367.82,2367.503,319.2984,132.7782,452.0766,1,67.11727,384.9593,0,0,0,0,1453.275,0.7266377,0.9152503,0.3172331,0,250,0.3172331,2048.204,0,0,39.29232,25.55193,111.9041,42.62076,36.86768,5.753081,189.8445,0,491.5453,0,2.842171e-14,-7.627232e-14,4.263256e-14,67.11727,384.9593,0,0,0,0,0,0
tuned,2026-01-29 11:45:00,2351,11.75,25.01762,3354.788,133.2561,417.6058,121.45,1,1,2348.351,2348.034,328.3029,136.0947,464.3976,1,72.60768,391.7899,0,0,0,0,1453.047,0.7265233,0.9151063,0.3172331,0,250,0.3172331,2019.731,0,0,60.6484,25.81592,121.45,427.1235,367.3533,59.77018,525.5376,0,1200.226,0,0,3.03424e-13,4.263256e-14,72.60768,391.7899,0,0,0,0,0,0
tuned,2026-01-29 12:00:00,2352,12,25.12929,3438.634,114.8325,420.6801,135.9532,1,1,2407.044,2406.727,344.0602,141.1579,485.2181,1,88.43984,396.7782,0,0,0,0,1452.818,0.726409,0.9149622,0.3172331,0,250,0.3172331,2062.667,0,0,26.39271,23.90186,135.9532,438.779,376.0026,62.7764,541.9433,0,1170.645,0,-2.842171e-14,4.973799e-14,4.263256e-14,88.43984,396.7782,0,0,0,0,0,0
tuned,2026-01-29 12:15:00,2353,12.25,25.2875,3444.616,104.6114,419.3276,135.341,1,1,2411.231,2410.914,344.6462,141.287,485.9331,1,89.52639,396.4068,0,0,0,0,1452.589,0.7262946,0.9148182,0.3172331,0,250,0.3172331,2066.268,0,0,15.08499,22.92082,135.341,440.9411,377.8577,63.08334,543.8945,0,1153.349,0,0,1.396661e-13,4.263256e-14,89.52639,396.4068,0,0,0,0,0,0
tuned,2026-01-29 12:30:00,2354,12.5,25.459,3469.101,96.03874,422.5858,149.2005,1,1,2428.37,2428.053,340.4477,140.2587,480.7064,1,82.61076,398.0956,0,0,0,0,1452.361,0.7261803,0.9146742,0.3172331,0,250,0.3172331,2087.606,0,0,13.42798,24.49016,149.2005,445.6126,383.0813,62.53129,550.7188,0,1166.846,0,-2.842171e-14,-2.683409e-13,4.263256e-14,82.61076,398.0956,0,0,0,0,0,-5.684342e-14
tuned,2026-01-29 12:45:00,2355,12.75,25.65312,3480.205,95.9623,418.2556,155.7514,1,1,2436.144,2435.827,346.5435,141.5943,488.1378,1,93.97455,394.1632,0,0,0,0,1452.132,0.726066,0.9145302,0.3172331,0,250,0.3172331,2089.283,0,0,1.987749,24.09237,155.7514,448.7976,384.8973,63.90028,555.1848,0,1155.358,0,-2.842171e-14,-1.961764e-13,4.263256e-14,93.97455,394.1632,0,0,0,0,0,0
tuned,2026-01-29 13:00:00,2356,13,26.08609,3483.029,71.98826,423.571,177.6916,1,1,2438.12,2437.803,349.6828,142.636,492.3187,1,96.85139,395.4674,0,0,0,0,1451.903,0.7259517,0.9143862,0.3172331,0,250,0.3172331,2088.12,0,0,0,28.10363,177.6916,453.1375,388.0882,65.04935,563.7491,0,1175.977,0,2.842171e-14,4.253264e-13,4.263256e-14,71.98826,395.4674,0,0,0,24.86313,0,2.842171e-14
tuned,2026-01-29 13:15:00,2357,13.25,26.45102,3487.582,70.3442,434.4356,178.1876,1,1,2441.307,2440.99,352.3824,143.1735,495.5559,1,102.3379,393.218,0,0,0,0,1451.675,0.7258374,0.9142423,0.3172331,0,250,0.3172331,2088.608,0,0,0,41.21767,178.1876,457.1404,391.0966,66.04383,567.6361,0,1206.373,0,0,-1.529887e-13,4.263256e-14,70.3442,393.218,0,0,0,31.99374,0,-1.421085e-14
tuned,2026-01-29 13:30:00,2358,13.5,26.78199,3444.983,84.30589,431.5341,183.4483,1,1,2411.488,2411.171,344.7945,141.0919,485.8863,1,91.71584,394.1705,0,0,0,0,1451.446,0.7257231,0.9140983,0.3172331,0,250,0.3172331,2066.376,0,0,0,37.3636,183.4483,454.6561,389.5896,65.06653,565.2684,0,1194.989,0,0,-4.207745e-14,4.263256e-14,84.30589,394.1705,0,0,0,7.40995,0,0
tuned,2026-01-29 13:45:00,2359,13.75,27.13045,3466.833,114.0061,425.0317,194.3209,1,1,2426.783,2426.466,345.5701,141.3198,486.8899,1,92.67391,394.216,0,0,0,0,1451.218,0.7256089,0.9139544,0.3172331,0,250,0.3172331,2080.896,0,0,21.33224,30.81569,194.3209,460.8706,395.1831,65.68748,573.4064,0,1236.768,0,2.842171e-14,-8.049117e-14,4.263256e-14,92.67391,394.216,0,0,0,0,0,0
tuned,2026-01-29 14:00:00,2360,14,27.30474,3460.873,104.393,432.1997,201.3186,1,1,2422.611,2422.294,345.7048,142.2112,487.916,1,85.68016,402.2358,0,0,0,0,1450.989,0.7254947,0.9138106,0.3172331,0,250,0.3172331,2076.589,0,0,18.71287,29.96393,201.3186,461.7594,395.8063,65.95318,576.3896,0,1236.747,0,0,-1.968425e-13,4.263256e-14,85.68016,402.2358,0,0,0,0,0,0
tuned,2026-01-29 14:15:00,2361,14.25,27.58116,3461.764,98.66222,433.4176,217.5313,1,1,2423.235,2422.917,351.7599,143.6322,495.3922,1,96.17432,399.2179,0,0,0,0,1450.761,0.7253805,0.9136667,0.3172331,0,250,0.3172331,2071.157,0,0,2.487901,34.19969,217.5313,464.5707,397.0722,67.49851,582.4085,0,1228.103,0,0,-3.191891e-13,4.263256e-14,96.17432,399.2179,0,0,0,0,0,0
tuned,2026-01-29 14:30:00,2362,14.5,27.7231,3494.132,102.7452,420.8502,223.6266,1,1,2445.892,2445.575,348.0033,142.0512,490.0545,1,95.54338,394.5111,0,0,0,0,1450.533,0.7252663,0.9135229,0.3172331,0,250,0.3172331,2097.572,0,0,7.201804,26.33908,223.6266,470.3224,403.3436,66.97881,588.3961,0,1234.65,0,5.684342e-14,-3.749223e-13,4.263256e-14,95.54338,394.5111,0,0,0,0,0,0
tuned,2026-01-29 14:45:00,2363,14.75,27.76639,3491.315,115.8711,416.298,222.0076,1,1,2443.921,2443.603,351.2077,142.7902,493.9979,1,101.206,392.7919,0,0,0,0,1450.304,0.7251521,0.9133791,0.3172331,0,250,0.3172331,2092.396,0,0,14.6651,23.50606,222.0076,470.3739,402.717,67.65692,588.2364,0,1242.318,0,-2.842171e-14,-2.911005e-13,4.263256e-14,101.206,392.7919,0,0,0,0,0,0
tuned,2026-01-29 15:00:00,2364,15,28.11433,3533.894,132.4323,412.2942,230.7167,1,1,2473.726,2473.409,343.5294,139.921,483.4504,1,96.87078,386.5796,0,0,0,0,1450.076,0.7250379,0.9132353,0.3172331,0,250,0.3172331,2129.879,0,0,35.56151,25.71455,230.7167,479.6437,412.9735,66.67024,597.6293,0,1300.96,0,-2.842171e-14,5.995204e-15,4.263256e-14,96.87078,386.5796,0,0,0,0,0,0
tuned,2026-01-29 15:15:00,2365,15.25,28.00213,3547.79,123.1111,409.0233,238.4514,1,1,2483.453,2483.136,334.9504,137.4049,472.3553,1,86.22896,386.1263,0,0,0,0,1449.848,0.7249238,0.9130915,0.3172331,0,250,0.3172331,2148.186,0,0,36.88213,22.89702,238.4514,480.3803,415.5287,64.85162,599.0578,0,1301.235,0,-2.842171e-14,-3.188561e-13,4.263256e-14,86.22896,386.1263,0,0,0,0,0,0
tuned,2026-01-29 15:30:00,2366,15.5,28.1099,3541.038,103.5628,408.3031,235.774,1,1,2478.726,2478.409,342.8187,138.8805,481.6992,1,102.9832,378.716,0,0,0,0,1449.619,0.7248097,0.9129478,0.3172331,0,250,0.3172331,2135.59,0,0,0.5795724,29.58717,235.774,480.5679,414.0418,66.52614,598.6334,0,1249.304,0,0,-2.815526e-13,4.263256e-14,102.9832,378.716,0,0,0,0,0,5.684342e-14
tuned,2026-01-29 15:45:00,2367,15.75,28.1293,3527.002,83.20986,402.8524,230.0276,1,1,2468.901,2468.584,345.6793,139.2277,484.907,1,110.6658,374.2411,0,0,0,0,1449.391,0.7246956,0.9128041,0.3172331,0,250,0.3172331,2122.905,0,0,0,28.61127,230.0276,478.8612,411.7527,67.10851,595.5959,0,1240.546,0,2.842171e-14,1.934009e-13,4.263256e-14,83.20986,374.2411,0,0,0,27.45599,0,0
tuned,2026-01-29 16:00:00,2368,16,27.99511,3478.703,133.0454,401.1431,231.4503,1,1,2435.092,2434.775,367.3651,145.3725,512.7376,2,139.3761,373.3615,0,0,0,0,1449.163,0.7245815,0.9126604,0.3172331,0,250,0.3172331,2067.41,0,0,0,27.78163,231.4503,470.9552,399.8442,71.11103,589.98,0,1227.883,0,-8.526513e-14,2.723377e-13,4.263256e-14,133.0454,373.3615,0,0,0,6.330729,0,-5.684342e-14
tuned,2026-01-29 16:15:00,2369,16.25,28.01695,3515.222,161.2612,391.8264,218.5458,1,1,2460.655,2460.338,393.3233,152.7949,546.1183,2,173.1801,372.9381,0,0,0,0,1448.935,0.7244674,0.9125167,0.3172331,0,250,0.3172331,2067.014,0,0,0,18.88824,218.5458,476.1205,399.9536,76.16685,595.0357,0,1222.654,0,-2.842171e-14,3.164136e-14,4.263256e-14,161.2612,372.9381,0,0,0,11.91887,0,2.842171e-14
tuned,2026-01-29 16:30:00,2370,16.5,28.08374,3528.824,200.6673,386.6103,214.0327,1,1,2470.177,2469.859,410.5447,157.4306,567.9753,2,198.0318,369.9436,0,0,0,0,1448.707,0.7243534,0.912373,0.3172331,0,250,0.3172331,2059.315,0,0,2.635521,16.66672,214.0327,478.6432,399.031,79.61224,597.9345,0,1229.165,0,-5.684342e-14,-4.515277e-13,4.263256e-14,198.0318,369.9436,0,0,0,0,0,0
tuned,2026-01-29 16:45:00,2371,16.75,28.18689,3490.521,243.3272,380.761,209.6598,1,1,2443.365,2443.047,435.2949,164.4512,599.746,2,230.7362,369.0099,0,0,0,0,1448.479,0.7242394,0.9122294,0.3172331,0,250,0.3172331,2007.753,0,0,12.59107,11.75106,209.6598,474.4911,389.8971,84.59404,595.0634,0,1232.117,0,-5.684342e-14,-1.904032e-13,4.263256e-14,230.7362,369.0099,0,0,0,0,0,0
tuned,2026-01-29 17:00:00,2372,17,28.10717,3461.686,287.6219,382.7274,194.0015,1,1,2423.18,2422.863,468.0422,173.814,641.8562,2,273.3886,368.4676,0,0,0,0,1448.251,0.7241253,0.9120858,0.3172331,0,250,0.3172331,1954.821,0,0,14.23326,14.25982,194.0015,469.7714,378.9726,90.79881,590.3968,0,1229.944,0,-8.526513e-14,-1.609823e-14,4.263256e-14,273.3886,368.4676,0,0,0,0,0,-5.684342e-14
tuned,2026-01-29 17:15:00,2373,17.25,28.21947,3396.281,357.7232,375.2763,190.2801,1,1,2377.397,2377.08,498.8152,182.1252,680.9404,2,317.5631,363.3773,0,0,0,0,1448.023,0.7240114,0.9119422,0.3172331,0,250,0.3172331,1878.265,0,0,40.16008,11.89893,190.2801,462.0021,365.0052,96.99694,584.1077,0,1258.017,0,0,1.501022e-13,4.263256e-14,317.5631,363.3773,0,0,0,0,0,0
tuned,2026-01-29 17:30:00,2374,17.5,28.25732,3406.481,405.1641,371.6286,188.5532,1,1,2384.537,2384.219,538.698,193.1479,731.8459,2,372.7051,359.1408,0,0,0,0,1447.795,0.7238974,0.9117987,0.3172331,0,250,0.3172331,1845.521,0,0,32.45899,12.48784,188.5532,463.7648,358.9325,104.8322,588.7518,0,1255.037,0,0,3.872458e-13,4.263256e-14,372.7051,359.1408,0,0,0,0,0,0
tuned,2026-01-29 17:45:00,2375,17.75,28.34505,3388.404,473.9906,371.1079,171.6117,1,1,2371.883,2371.566,587.9328,206.8164,794.7491,2,440.2632,354.486,0,0,0,0,1447.567,0.7237834,0.9116551,0.3172331,0,250,0.3172331,1783.633,0,0,33.72741,16.62192,171.6117,462.1712,347.5482,114.6229,587.8038,0,1262.46,0,-8.526513e-14,-1.340039e-13,4.263256e-14,440.2632,354.486,0,0,0,0,0,-5.684342e-14
tuned,2026-01-29 18:00:00,2376,18,28.06042,3370.329,513.5142,3.897644,160.2364,1,1,2359.23,2358.913,386.6361,112.0595,498.6956,1,490.8297,7.8659,0,0,0,0,1447.339,0.7236695,0.9115116,0.3172331,0,250,0.3172331,1972.277,0,0,22.68448,0,160.2364,456.9182,381.976,74.94224,525.0689,0,1089.269,0,-1.421085e-14,-4.242162e-13,4.263256e-14,490.8297,3.897644,0,0,0,3.968256,0,-3.552714e-15
tuned,2026-01-29 18:15:00,2377,18.25,27.95625,3337.834,574.6146,4.992011,157.4006,1,1,2336.483,2336.166,442.126,128.4491,570.5752,2,558.6944,11.88082,0,0,0,0,1447.111,0.7235556,0.9113681,0.3172331,0,250,0.3172331,1894.04,0,0,15.92025,0,157.4006,451.5108,366.0114,85.49939,524.8772,0,1077.217,0,-2.842171e-14,-4.023448e-13,4.263256e-14,558.6944,4.992011,0,0,0,6.88881,0,-4.263256e-14
tuned,2026-01-29 18:30:00,2378,18.5,27.81692,3312.298,616.4617,7.050741,146.6827,1,1,2318.609,2318.291,484.0514,140.3717,624.4231,2,613.8411,10.58199,0,0,0,0,1446.883,0.7234417,0.9112247,0.3172331,0,250,0.3172331,1834.24,0,0,2.62064,0,146.6827,446.7334,353.4086,93.32479,522.0421,0,1048.605,0,-8.526513e-14,1.332268e-14,4.263256e-14,613.8411,7.050741,0,0,0,3.531245,0,-4.796163e-14
tuned,2026-01-29 18:45:00,2379,18.75,27.8192,3284.345,655.0054,9.900179,135.2859,0,1,2299.042,2298.724,525.5269,152.0466,677.5734,2,669.4029,8.170567,0,0,0,0,1446.656,0.7233278,0.9110812,0.3172331,0,250,0.3172331,1773.197,0,0,0,1.729612,135.2859,442.9848,341.6639,101.3209,0,519.7777,2861.761,0,0,-4.773959e-15,4.263256e-14,655.0054,8.170567,0,0,0,14.39752,0,3.552714e-15
tuned,2026-01-29 19:00:00,2380,19,27.63515,3255.329,670.4832,0,127.1993,0,0,2278.731,2278.413,163.7854,47.73058,211.516,1,205.7355,5.780524,0,0,0,464.7477,1330.241,0.6651204,0.9109378,0.3172331,0,250,0.3172331,2114.628,0,0,0,0,127.1993,437.3651,405.8682,31.49683,0,478.0127,2629.07,0,0,-1.467715e-13,4.263256e-14,670.4832,0,0,500,0,5.780524,0,5.329071e-14
tuned,2026-01-29 19:15:00,2381,19.25,27.46825,3228.423,702.6191,0,119.312,0,0,2259.896,2259.579,170.8802,50.1306,221.0108,1,211.8528,9.158046,0,0,0,490.7663,1207.34,0.6036699,0.8376332,0.3172331,0,250,0.3172331,2088.699,0,0,0,0,119.312,432.2271,399.4839,32.74317,0,472.4341,2598.388,0,1.421085e-14,9.703349e-14,4.263256e-14,702.6191,0,0,500,0,9.158046,0,1.421085e-14
tuned,2026-01-29 19:30:00,2382,19.5,27.20677,3201.669,714.928,7.615812,113.318,0,0,2241.169,2240.851,177.7377,51.22475,228.9625,1,228.0682,0.8942782,0,0,0,486.8598,1085.435,0.5427174,0.7602442,0.3172331,0,250,0.3172331,2063.114,0,0,0,6.721533,113.318,426.3001,392.4317,33.86843,0,465.211,2570.255,0,-2.131628e-14,2.329248e-13,4.263256e-14,714.928,0.8942782,0,500,0,0,0,-6.528111e-14
tuned,2026-01-29 19:45:00,2383,19.75,26.92775,3235.174,726.9708,6.254238,99.88146,0,0,2264.622,2264.305,167.1972,48.16123,215.3584,1,214.759,0.5994245,0,0,0,500,960.264,0.480132,0.6834824,0.3172331,0,250,0.3172331,2097.108,0,0,12.21181,5.654814,99.88146,428.2611,396.5826,31.67854,0,463.6323,2580.798,0,0,1.958433e-13,4.263256e-14,714.759,0.5994245,0,500,0,0,0,-2.964295e-14
tuned,2026-01-29 20:00:00,2384,20,26.67225,3272.531,693.6055,15.91018,93.63065,0,0,2290.771,2290.454,165.5603,48.07328,213.6336,1,209.4322,4.201377,0,0,0,484.1732,839.0695,0.4195348,0.6046642,0.3172331,0,250,0.3172331,2124.894,0,0,0,11.7088,93.63065,430.9159,399.7128,31.20315,0,465.3989,2579.891,0,0,1.618705e-13,4.263256e-14,693.6055,4.201377,0,500,0,0,0,2.930989e-14
tuned,2026-01-29 20:15:00,2385,20.25,26.65337,3193.8,644.6381,15.43155,89.73163,0,0,2235.66,2235.343,125.6916,36.44374,162.1353,1,159.4438,2.691529,0,0,0,485.1943,717.6389,0.3588194,0.5283498,0.3172331,0,250,0.3172331,2109.651,0,0,0,12.74002,89.73163,420.3847,396.6905,23.69419,0,450.007,2497.015,0,-2.131628e-14,-8.815171e-14,4.263256e-14,644.6381,2.691529,0,500,0,0,0,1.998401e-14
tuned,2026-01-29 20:30:00,2386,20.5,26.35765,3174.968,590.2406,3.469496,83.60619,0,0,2222.478,2222.161,0,0,0,0,0,0,0,0,0,500,592.5259,0.2962629,0.4518867,0.3172331,0,250,0.3172331,2222.161,0,0,90.24064,3.469496,83.60619,415.3653,415.306,0.05928861,0,430.9314,2531.773,0,0,-2.263745e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 20:45:00,2387,20.75,25.87479,3143.397,525.3832,0,62.77985,0,0,2200.378,2200.06,0,0,0,0,0,0,0,0,0,500,467.4326,0.2337163,0.3731049,0.3172331,0,250,0.3172331,2200.06,0,0,25.38317,0,62.77985,407.1928,407.1341,0.05870585,0,418.7519,2346.921,0,0,-3.13638e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 21:00:00,2388,21,25.74086,3116.124,484.7393,0,56.49874,0,0,2181.286,2180.969,0,0,0,0,0,0,0,0,0,484.7393,346.1742,0.1730871,0.2943355,0.3172331,0,250,0.3172331,2180.969,0,0,0,0,56.49874,402.5624,402.5039,0.05854624,0,412.9309,2271.12,0,0,-9.336976e-14,4.263256e-14,484.7393,0,0,500,0,0,0,0
tuned,2026-01-29 21:15:00,2389,21.25,25.50029,3125.617,435.4687,5.316396,58.51278,0,0,2187.932,2187.615,0,0,0,0,0,0,0,0,0,437.2723,236.8016,0.1184008,0.2179808,0.3172331,0,250,0.3172331,2187.615,0,0,0,3.512774,58.51278,401.8264,401.7681,0.0582617,0,412.5143,2274.888,0,0,-1.665335e-15,4.263256e-14,435.4687,1.803622,0,440.216,0,0,0,-1.64313e-14
tuned,2026-01-29 21:30:00,2390,21.5,25.38277,3032.985,345.0163,5.270741,54.89613,0,0,2123.09,2122.773,177.1426,51.09501,228.2376,1,226.9534,1.284204,0,0,0,118.0629,207.2486,0.1036243,0.1491105,0.3172331,0,250,0.3172331,1945.63,0,0,0,3.986537,54.89613,388.9942,356.4799,32.51433,0,417.633,2303.858,0,-7.105427e-15,-4.715672e-14,4.263256e-14,345.0163,1.284204,0,147.0574,0,0,0,3.330669e-15
tuned,2026-01-29 21:45:00,2391,21.75,25.25416,3057.691,310.0008,6.998743,49.65251,0,0,2140.384,2140.066,219.0528,63.36401,282.4168,1,279.1317,3.285161,0,0,0,28.86408,200,0.1,0.1305014,0.3172331,0,250,0.3172331,1921.014,0,0,2.005093,3.713582,49.65251,391.1489,351.0597,40.08924,0,423.4976,2339.101,0,0,5.828671e-16,4.263256e-14,307.9957,3.285161,0,28.86408,0,0,0,0
tuned,2026-01-29 22:00:00,2392,22,25.00747,3008.947,252.0069,1.087395,40.07553,0,0,2106.263,2105.945,198.4867,57.49419,255.9809,1,252.1332,3.721796,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1907.459,0,0,0,0,40.07553,383.014,346.8625,36.15157,0,411.6442,2264.043,0,-1.421085e-14,0,4.263256e-14,252.0069,1.087395,0,0,0.1259371,2.76069,0,-4.440892e-15
tuned,2026-01-29 22:15:00,2393,22.25,24.74156,3020.353,221.6758,0,29.17589,0,0,2114.247,2113.93,160.9497,46.6711,207.6208,1,204.0069,3.487961,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1952.98,0,0,17.66891,0,29.17589,38.05645,35.15365,2.902805,0,87.10218,509.5408,0,-2.842171e-14,0,4.263256e-14,204.0069,0,0,0,0.1259371,3.487961,0,-1.332268e-14
tuned,2026-01-29 22:30:00,2394,22.5,24.45429,3012.944,172.1027,5.828863,19.25887,0,0,2109.061,2108.744,152.4551,44.2246,196.6797,1,193.0925,3.461195,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1956.289,0,0,0,2.367668,19.25887,37.9631,35.2132,2.749901,0,82.90161,460.0431,0,-7.105427e-15,0,4.263256e-14,172.1027,3.461195,0,0,0.1259371,20.98979,0,-1.776357e-14
tuned,2026-01-29 22:45:00,2395,22.75,24.23483,3000.418,169.3001,14.14365,27.66802,1,0,2100.293,2099.976,137.4171,39.76893,177.1861,1,174.8191,2.240979,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1962.558,0,0,0,11.90267,27.66802,37.80527,35.32605,2.479219,80.04971,0,180.6315,0,-7.105427e-15,0,4.263256e-14,169.3001,2.240979,0,0,0.1259371,5.519031,0,-1.953993e-14
tuned,2026-01-29 23:00:00,2396,23,23.91239,3004.671,124.265,10.2617,23.33491,1,1,2103.27,2102.952,507.726,146.1673,653.8932,2,152.8575,1.035692,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1595.226,0,0,0,9.226012,23.33491,37.85885,28.71408,9.144778,179.0337,0,373.9823,0,-5.684342e-14,1.24345e-13,4.263256e-14,124.265,1.035692,0,0,500,28.59256,0,-5.684342e-14
tuned,2026-01-29 23:15:00,2397,23.25,23.71585,2982.223,102.4851,13.47786,23.09229,1,1,2087.556,2087.239,489.3387,140.7798,630.1186,2,130.0045,0.1140835,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1597.9,0,0,0,13.36378,23.09229,37.57601,28.7622,8.813807,173.6355,0,370.3235,0,-5.684342e-14,-1.216804e-13,4.263256e-14,102.4851,0.1140835,0,0,500,27.51937,0,2.842171e-14
tuned,2026-01-29 23:30:00,2398,23.5,23.67211,3034.575,103.6962,9.336819,20.30751,1,1,2124.202,2123.885,486.6856,140.1795,626.8652,2,125.2188,1.646347,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1637.199,0,0,0,7.690473,20.30751,38.23564,29.46959,8.766052,173.2459,0,359.7578,0,2.842171e-14,1.301736e-13,4.263256e-14,103.6962,1.646347,0,0,500,21.52267,0,0
tuned,2026-01-29 23:45:00,2399,23.75,23.35935,2989.492,84.22536,0,20.41649,1,1,2092.644,2092.327,479.6755,138.0866,617.7621,2,116.8336,0.9284826,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1612.651,0,0,0,0,20.41649,37.6676,29.02773,8.639869,170.7085,0,341.417,0,5.684342e-14,8.903989e-14,4.263256e-14,84.22536,0,0,0,500,33.53674,0,6.394885e-14
tuned,2026-01-30 00:00:00,2400,0,23.05385,2955.06,93.01445,0,22.64964,1,1,2068.542,2068.225,478.0828,137.8243,615.9071,2,113.1366,2.77051,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1590.142,0,0,0,0,22.64964,37.23376,28.62256,8.611201,170.4107,0,340.8213,0,5.684342e-14,2.131628e-14,4.263256e-14,93.01445,0,0,0,500,22.89263,0,2.842171e-14
tuned,2026-01-30 00:15:00,2401,0.25,22.75041,2962.78,76.44002,0,16.96255,1,1,2073.946,2073.628,475.006,137.3039,612.3099,2,106.108,6.201888,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1598.622,0,0,0,0,16.96255,37.33102,28.7752,8.555817,169.0305,0,338.0609,0,-5.684342e-14,-1.135758e-13,4.263256e-14,76.44002,0,0,0,500,35.86988,0,-1.065814e-13
tuned,2026-01-30 00:30:00,2402,0.5,22.61334,2972.851,88.63685,0.1829277,21.73201,1,1,2080.996,2080.679,475.6508,137.0228,612.6737,2,110.8609,1.812763,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1605.028,0,0,0,0,21.73201,37.45792,28.8905,8.567425,169.6846,0,339.3692,0,5.684342e-14,-2.081668e-13,4.263256e-14,88.63685,0.1829277,0,0,500,23.85388,0,5.329071e-14
tuned,2026-01-30 00:45:00,2403,0.75,22.4846,3012.878,106.2581,0,22.50846,1,1,2109.015,2108.698,475.1395,137.1675,612.307,2,107.7502,4.556783,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1633.558,0,0,0,0,22.50846,37.96227,29.40404,8.558221,170.4679,0,340.9359,0,5.684342e-14,4.474199e-13,4.263256e-14,106.2581,0,0,0,500,6.048903,0,4.352074e-14
tuned,2026-01-30 01:00:00,2404,1,22.46047,3008.469,68.03046,0,19.01041,1,1,2105.929,2105.611,472.7296,136.4448,609.1743,2,104.8943,4.280055,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1632.882,0,0,0,0,19.01041,37.90671,29.39187,8.514842,169.126,0,338.2521,0,-2.842171e-14,-1.731948e-14,4.263256e-14,68.03046,0,0,0,500,41.14388,0,-4.263256e-14
tuned,2026-01-30 01:15:00,2405,1.25,22.3457,2979.643,86.10741,0,10.76018,1,1,2085.75,2085.433,116.1665,33.83351,150,1,101.5466,3.912833,0,0,44.54055,0,1334.935,0.6674677,0.8337089,0.3172331,0,250,0.3172331,1969.266,0,0,0,0,10.76018,37.5435,35.44679,2.096707,71.13808,0,142.2762,0,-1.421085e-14,-2.269296e-13,4.263256e-14,86.10741,0,0,0,44.54055,19.35205,0,-3.552714e-15
tuned,2026-01-30 01:30:00,2406,1.5,22.16025,2971.153,95.53181,0,16.45901,1,1,2079.807,2079.49,115.8553,34.14472,150,1,96.96913,7.682279,0,0,45.34859,0,1346.062,0.6730312,0.8405892,0.3172331,0,250,0.3172331,1963.635,0,0,0,0,16.45901,37.43653,35.34543,2.091105,72.32187,0,144.6437,0,0,4.195533e-13,4.263256e-14,95.53181,0,0,0,45.34859,9.1196,0,0
tuned,2026-01-30 01:45:00,2407,1.75,22.02477,2959.029,79.83328,0,23.73598,1,1,2071.32,2071.003,116.1251,33.87494,150,1,97.12675,4.414636,0,0,48.45861,0,1357.965,0.6789826,0.8475958,0.3172331,0,250,0.3172331,1954.878,0,0,0,0,23.73598,37.28377,35.18781,2.095961,73.136,0,146.272,0,-7.105427e-15,7.394085e-14,4.263256e-14,79.83328,0,0,0,48.45861,21.7081,0,0
tuned,2026-01-30 02:00:00,2408,2,21.66791,2959.365,84.97519,0,26.26671,1,1,2071.555,2071.238,116.2582,33.74175,150,1,82.94525,2.801449,0,0,64.2533,0,1373.815,0.6869074,0.8550907,0.3172331,0,250,0.3172331,1954.98,0,0,2.029935,0,26.26671,37.288,35.18964,2.098359,73.40878,0,150.3192,0,-2.131628e-14,-4.525269e-13,4.263256e-14,82.94525,0,0,0,64.2533,2.801449,0,-7.105427e-15
tuned,2026-01-30 02:15:00,2409,2.25,21.56583,2983.852,86.93113,0,25.53892,1,1,2088.697,2088.379,116.3476,33.6524,150,1,82.36992,1.719151,0,0,65.91093,0,1390.076,0.6950381,0.865071,0.3172331,0,250,0.3172331,1972.032,0,0,4.561209,0,25.53892,37.59654,35.49657,2.099967,73.49398,0,154.856,0,0,4.344303e-13,4.263256e-14,82.36992,0,0,0,65.91093,1.719151,0,-3.552714e-15
tuned,2026-01-30 02:30:00,2410,2.5,21.42201,2983.786,119.4784,0,24.05863,1,1,2088.65,2088.333,116.3644,33.63561,150,1,101.8916,1.515873,0,0,46.59251,0,1401.505,0.7007527,0.8753106,0.3172331,0,250,0.3172331,1971.968,0,0,17.58677,0,24.05863,37.5957,35.49543,2.100269,73.21322,0,176.7636,0,0,8.881784e-15,4.263256e-14,101.8916,0,0,0,46.59251,1.515873,0,-6.661338e-16
tuned,2026-01-30 02:45:00,2411,2.75,21.53575,2976.071,109.83,0,21.56788,1,1,2083.25,2082.933,116.4027,33.59732,150,1,107.2108,1.05201,0,0,41.73715,0,1411.719,0.7058596,0.8825074,0.3172331,0,250,0.3172331,1966.53,0,0,2.619164,0,21.56788,37.4985,35.39754,2.100959,72.6622,0,149.8424,0,-7.105427e-15,-1.569855e-13,4.263256e-14,107.2108,0,0,0,41.73715,1.05201,0,-6.883383e-15
tuned,2026-01-30 03:00:00,2412,3,21.56575,3002.358,116.4142,0.8877934,23.12961,1,1,2101.65,2101.333,116.4672,33.53279,150,1,92.7677,0.2704045,0,0,56.9619,0,1425.737,0.7128687,0.8889388,0.3172331,0,250,0.3172331,1984.866,0,0,23.64653,0.6173889,23.12961,37.8297,35.72758,2.10212,73.19547,0,188.2462,0,-7.105427e-15,-2.432499e-13,4.263256e-14,92.7677,0.2704045,0,0,56.9619,0,0,7.105427e-15
tuned,2026-01-30 03:15:00,2413,3.25,21.31937,2985.28,108.5998,2.113463,16.43906,1,1,2089.696,2089.379,116.412,33.58796,150,1,100.8897,0.9387175,0,0,48.17154,0,1437.556,0.7187779,0.8977659,0.3172331,0,250,0.3172331,1972.967,0,0,7.710054,1.174745,16.43906,37.61453,35.5134,2.101127,71.88535,0,159.097,0,0,2.148282e-13,4.263256e-14,100.8897,0.9387175,0,0,48.17154,0,0,0
tuned,2026-01-30 03:30:00,2414,3.5,21.12074,2994.28,114.5066,6.054947,22.29869,1,1,2095.996,2095.679,116.4599,33.54005,150,1,108.4608,0.358458,0,0,41.18079,0,1447.625,0.7238124,0.9052078,0.3172331,0,250,0.3172331,1979.219,0,0,6.045834,5.696489,22.29869,37.72793,35.62594,2.101989,72.9284,0,166.1123,0,-7.105427e-15,-1.748601e-13,4.263256e-14,108.4608,0.358458,0,0,41.18079,0,0,0
tuned,2026-01-30 03:45:00,2415,3.75,21.12392,3012.21,127.8175,5.348598,24.5461,1,1,2108.547,2108.23,116.4843,33.51566,150,1,120.0566,0.062963,0,0,29.88048,0,1454.867,0.7274335,0.9115481,0.3172331,0,250,0.3172331,1991.746,0,0,7.760892,5.285635,24.5461,37.95385,35.85142,2.102428,73.50892,0,169.5231,0,7.105427e-15,3.527179e-13,4.263256e-14,120.0566,0.062963,0,0,29.88048,0,0,7.105427e-15
tuned,2026-01-30 04:00:00,2416,4,20.75642,3003.345,134.2352,3.458194,22.71314,1,1,2102.342,2102.024,116.2949,33.70507,150,1,134.7248,2.357177,0,0,12.91801,0,1457.867,0.7289337,0.9161084,0.3172331,0,250,0.3172331,1985.729,0,0,0,1.101016,22.71314,37.84215,35.74313,2.099019,73.25479,0,148.4088,0,-2.842171e-14,1.180167e-13,4.263256e-14,134.2352,2.357177,0,0,12.91801,0.4896172,0,-8.881784e-15
tuned,2026-01-30 04:15:00,2417,4.25,20.55609,3039.948,166.8654,7.314387,18.53406,1,1,2127.963,2127.646,120.3474,34.86661,155.214,1,152.8966,2.317426,0,0,0,0,1457.638,0.728819,0.9179977,0.3172331,0,250,0.3172331,2007.299,0,0,13.96878,4.996962,18.53406,38.30334,36.13138,2.171963,74.09277,0,180.9014,0,-7.105427e-15,-3.692602e-13,4.263256e-14,152.8966,2.317426,0,0,0,0,0,-6.217249e-15
tuned,2026-01-30 04:30:00,2418,4.5,20.53901,3038.886,188.3012,0.09136315,5.643166,1,1,2127.22,2126.903,148.1686,43.09746,191.2661,1,186.8085,4.457607,0,0,0,0,1457.408,0.7287042,0.9178532,0.3172331,0,250,0.3172331,1978.734,0,0,1.492743,0,5.643166,38.28996,35.61722,2.672746,79.65666,0,161.8883,0,0,-6.128431e-14,4.263256e-14,186.8085,0.09136315,0,0,0,4.366243,0,9.769963e-15
tuned,2026-01-30 04:45:00,2419,4.75,20.57132,3088.99,225.6289,0,11.30284,1,1,2162.293,2161.976,193.3526,56.2993,249.6519,1,243.2774,6.374547,0,0,0,0,1457.179,0.7285895,0.9177087,0.3172331,0,250,0.3172331,1968.623,0,0,0,0,11.30284,38.92127,35.43522,3.486058,93.62237,0,187.2447,0,-7.105427e-15,3.952394e-13,4.263256e-14,225.6289,0,0,0,0,24.02301,0,-1.065814e-14
tuned,2026-01-30 05:00:00,2420,5,20.55752,3080.85,274.7902,0,12.26281,1,1,2156.595,2156.278,235.9084,68.44621,304.3546,1,298.8742,5.480352,0,0,0,0,1456.95,0.7284748,0.9175643,0.3172331,0,250,0.3172331,1920.369,0,0,0,0,12.26281,38.81871,34.56665,4.252061,105.0605,0,210.1211,0,0,1.477707e-13,4.263256e-14,274.7902,0,0,0,0,29.56441,0,-1.421085e-14
tuned,2026-01-30 05:15:00,2421,5.25,20.68538,3069.901,338.6378,0,19.10544,1,1,2148.931,2148.614,279.0757,80.54377,359.6195,1,357.1525,2.466934,0,0,0,0,1456.72,0.7283601,0.9174198,0.3172331,0,250,0.3172331,1869.538,0,0,0,0,19.10544,38.68075,33.65168,5.029073,117.3932,0,234.7864,0,1.421085e-14,1.629807e-13,4.263256e-14,338.6378,0,0,0,0,20.98165,0,-3.552714e-15
tuned,2026-01-30 05:30:00,2422,5.5,20.63964,3046.659,425.341,1.273746,16.96206,1,1,2132.661,2132.344,327.8363,94.39209,422.2283,1,421.4413,0.7870626,0,0,0,0,1456.491,0.7282455,0.9172754,0.3172331,0,250,0.3172331,1804.508,0,0,3.899751,0.4866833,16.96206,38.3879,32.48114,5.906763,129.7099,0,266.9863,0,0,-4.106715e-13,4.263256e-14,421.4413,0.7870626,0,0,0,0,0,8.881784e-16
tuned,2026-01-30 05:45:00,2423,5.75,20.65716,3061.191,516.9786,0.5418144,20.81122,1,1,2142.833,2142.516,386.9043,111.4835,498.3878,1,496.6663,1.721471,0,0,0,0,1456.262,0.7281308,0.917131,0.3172331,0,250,0.3172331,1755.612,0,0,20.31223,0,20.81122,38.571,31.60101,6.969988,146.566,0,328.1705,0,2.842171e-14,3.039791e-13,4.263256e-14,496.6663,0.5418144,0,0,0,1.179657,0,-8.65974e-15
tuned,2026-01-30 06:00:00,2424,6,20.65199,3088.787,570.4171,6.490603,19.47929,1,1,2162.151,2161.833,449.093,129.2236,578.3167,2,578.0027,0.3139145,0,0,0,0,1456.032,0.7280162,0.9169866,0.3172331,0,250,0.3172331,1712.74,0,0,0,6.176688,19.47929,38.91871,30.82933,8.089385,163.3113,0,337.2774,0,-8.526513e-14,-3.621548e-13,4.263256e-14,570.4171,0.3139145,0,0,0,7.585677,0,-5.506706e-14
tuned,2026-01-30 06:15:00,2425,6.25,20.54528,3060.052,634.8769,6.074642,21.14235,1,1,2142.036,2141.719,502.7535,144.7366,647.4902,2,646.4565,1.033687,0,0,0,0,1455.803,0.7279016,0.9168423,0.3172331,0,250,0.3172331,1638.966,0,0,0,5.040955,21.14235,38.55665,29.50138,9.055274,177.7676,0,364.2309,0,-2.842171e-14,3.785861e-13,4.263256e-14,634.8769,1.033687,0,0,0,11.57961,0,-3.197442e-14
tuned,2026-01-30 06:30:00,2426,6.5,20.6033,3030.876,702.719,0,19.92223,1,1,2121.613,2121.296,545.2733,157.1125,702.3858,2,699.9959,2.389877,0,0,0,0,1455.574,0.727787,0.9166979,0.3172331,0,250,0.3172331,1576.022,0,0,2.723027,0,19.92223,38.18903,28.3684,9.82063,188.8103,0,382.3178,0,2.842171e-14,-1.417755e-13,4.263256e-14,699.9959,0,0,0,0,2.389877,0,-4.440892e-15
tuned,2026-01-30 06:45:00,2427,6.75,20.59821,3024.66,750.0354,0,18.15448,1,1,2117.262,2116.945,579.3527,166.7666,746.1193,2,745.1351,0.9842293,0,0,0,0,1455.345,0.7276725,0.9165536,0.3172331,0,250,0.3172331,1537.592,0,0,4.900291,0,18.15448,38.11072,27.67666,10.43406,197.477,0,403.407,0,-5.684342e-14,-4.396483e-14,4.263256e-14,745.1351,0,0,0,0,0.9842293,0,-4.063416e-14
tuned,2026-01-30 07:00:00,2428,7,20.69042,3053.844,743.558,7.372279,14.98124,1,1,2137.691,2137.373,597.2194,172.0287,769.2481,2,767.1128,2.135277,0,0,0,0,1455.116,0.7275579,0.9164094,0.3172331,0,250,0.3172331,1540.154,0,0,0,5.237002,14.98124,38.47843,27.72277,10.75566,202.2592,0,413.5522,0,0,-1.758593e-13,4.263256e-14,743.558,2.135277,0,0,0,23.55486,0,2.842171e-14
tuned,2026-01-30 07:15:00,2429,7.25,20.4465,3079.955,751.5735,8.5462,12.20164,1,1,2155.969,2155.651,595.0462,171.305,766.3512,2,765.1424,1.208845,0,0,0,0,1454.887,0.7274434,0.9162651,0.3172331,0,250,0.3172331,1560.605,0,0,0,7.337355,12.20164,38.80744,28.09089,10.71654,201.4292,0,415.5154,0,2.842171e-14,4.336531e-13,4.263256e-14,751.5735,1.208845,0,0,0,13.56889,0,3.552714e-14
tuned,2026-01-30 07:30:00,2430,7.5,20.5747,3081.399,745.6203,0.6628673,19.72522,1,1,2156.979,2156.662,569.7331,164.1378,733.8709,2,731.5844,2.286519,0,0,0,0,1454.658,0.7273289,0.9161208,0.3172331,0,250,0.3172331,1586.929,0,0,14.0359,0,19.72522,38.82563,28.56472,10.26091,195.9973,0,416.2065,0,-5.684342e-14,2.819966e-14,4.263256e-14,731.5844,0.6628673,0,0,0,1.623651,0,-4.352074e-14
tuned,2026-01-30 07:45:00,2431,7.75,20.63099,3098.184,676.6689,5.249558,20.18522,1,1,2168.729,2168.412,516.0879,148.6339,664.7218,2,663.1104,1.611459,0,0,0,0,1454.429,0.7272144,0.9159766,0.3172331,0,250,0.3172331,1652.324,0,0,13.55856,3.638099,20.18522,39.03712,29.74183,9.295292,181.7509,0,393.166,0,-2.842171e-14,-4.201084e-13,4.263256e-14,663.1104,1.611459,0,0,0,0,0,-4.884981e-15
tuned,2026-01-30 08:00:00,2432,8,20.69134,3124.567,590.7319,368.7572,20.36935,1,1,2187.197,2186.879,712.5706,243.2866,955.8572,2,595.5793,360.2779,0,0,0,0,1454.2,0.7270999,0.9158324,0.3172331,0,250,0.3172331,1474.309,0,0,0,8.479304,20.36935,39.36954,26.53756,12.83198,273.2338,0,561.0945,0,0,6.183942e-14,4.263256e-14,590.7319,360.2779,0,0,0,4.847346,0,0
tuned,2026-01-30 08:15:00,2433,8.25,20.8504,3160.878,492.4566,365.6074,23.34881,1,1,2212.615,2212.298,658.3109,227.9391,886.25,2,523.5134,362.7366,0,0,0,0,1453.971,0.7269854,0.9156883,0.3172331,0,250,0.3172331,1553.987,0,0,0,2.870767,23.34881,39.82707,27.97176,11.85531,259.8308,0,524.6137,0,0,-2.808864e-13,4.263256e-14,492.4566,362.7366,0,0,0,31.05683,0,0
tuned,2026-01-30 08:30:00,2434,8.5,20.95345,3153.854,408.704,366.2557,28.16129,1,1,2207.698,2207.381,601.9231,212.3302,814.2533,2,445.7592,368.4941,0,0,0,0,1453.742,0.726871,0.9155441,0.3172331,0,250,0.3172331,1605.457,0,0,0,0,28.16129,39.73856,28.89823,10.84033,245.9653,0,491.9306,0,-5.684342e-14,4.355405e-13,4.263256e-14,408.704,366.2557,0,0,0,39.29356,0,-5.684342e-14
tuned,2026-01-30 08:45:00,2435,8.75,21.24944,3136.747,325.4863,375.5516,33.38434,1,1,2195.723,2195.406,544.6921,196.3802,741.0724,2,367.7471,373.3253,0,0,0,0,1453.513,0.7267565,0.9154,0.3172331,0,250,0.3172331,1650.714,0,0,0,2.226319,33.38434,39.52301,29.71284,9.810169,231.7394,0,467.3192,0,1.136868e-13,-4.524159e-13,4.263256e-14,325.4863,373.3253,0,0,0,42.26078,0,5.684342e-14
tuned,2026-01-30 09:00:00,2436,9,21.595,3160.055,264.2754,386.5122,34.00198,1,1,2212.039,2211.722,491.3584,181.0558,672.4142,2,298.9187,373.4955,0,0,0,0,1453.284,0.7266421,0.9152559,0.3172331,0,250,0.3172331,1720.363,0,0,0,13.01669,34.00198,39.8167,30.96654,8.850161,217.8104,0,458.0745,0,5.684342e-14,-1.504352e-13,4.263256e-14,264.2754,373.4955,0,0,0,34.64327,0,5.684342e-14
tuned,2026-01-30 09:15:00,2437,9.25,21.89989,3236.676,216.5815,395.2438,44.15997,1,1,2265.673,2265.356,452.8608,170.8475,623.7083,2,242.0646,381.6438,0,0,0,0,1453.056,0.7265278,0.9151118,0.3172331,0,250,0.3172331,1812.495,0,0,0,13.60005,44.15997,40.78212,32.62491,8.157205,211.0328,0,445.5256,0,0,-4.111156e-13,4.263256e-14,216.5815,381.6438,0,0,0,25.48311,0,2.842171e-14
tuned,2026-01-30 09:30:00,2438,9.5,22.22193,3246.358,152.1976,395.3084,50.80927,1,1,2272.451,2272.134,413.7035,160.1619,573.8653,2,186.778,387.0873,0,0,0,0,1452.827,0.7264134,0.9149677,0.3172331,0,250,0.3172331,1858.43,0,0,0,8.221065,50.80927,40.90411,33.45174,7.452373,202.3654,0,418.9121,0,-5.684342e-14,-2.582379e-13,4.263256e-14,152.1976,387.0873,0,0,0,34.58041,0,-2.842171e-14
tuned,2026-01-30 09:45:00,2439,9.75,22.47158,3260.302,138.8756,394.6945,51.85314,1,1,2282.212,2281.894,378.5215,149.9723,528.4938,2,142.0536,386.4402,0,0,0,0,1452.598,0.726299,0.9148237,0.3172331,0,250,0.3172331,1903.373,0,0,0,8.254359,51.85314,41.07981,34.26071,6.819097,193.2071,0,400.6529,0,2.842171e-14,3.758105e-13,4.263256e-14,138.8756,386.4402,0,0,0,3.178052,0,5.684342e-14
tuned,2026-01-30 10:00:00,2440,10,22.68409,3288.598,125.5484,397.6847,52.91682,1,1,2302.018,2301.701,379.9291,151.0832,531.0123,2,137.9312,393.0811,0,0,0,0,1452.369,0.7261847,0.9146797,0.3172331,0,250,0.3172331,1921.772,0,0,0,4.603599,52.91682,41.43633,34.5919,6.844433,194.8705,0,397.6821,0,-2.842171e-14,-2.600142e-13,4.263256e-14,125.5484,393.0811,0,0,0,12.38282,0,0
tuned,2026-01-30 10:15:00,2441,10.25,22.73182,3269.475,95.32395,400.7651,58.50897,1,1,2288.632,2288.315,367.143,147.369,514.5121,2,121.7702,392.7419,0,0,0,0,1452.141,0.7260704,0.9145357,0.3172331,0,250,0.3172331,1921.172,0,0,0,8.023148,58.50897,41.19538,34.5811,6.614285,192.1265,0,398.0929,0,-5.684342e-14,-2.782219e-13,4.263256e-14,95.32395,392.7419,0,0,0,26.44621,0,-1.421085e-14
tuned,2026-01-30 10:30:00,2442,10.5,22.9054,3315.96,105.7849,400.1697,67.62488,1,1,2321.172,2320.855,340.555,139.6068,480.1618,1,88.4892,391.6726,0,0,0,0,1451.912,0.7259561,0.9143917,0.3172331,0,250,0.3172331,1980.3,0,0,17.29572,8.497131,67.62488,41.7811,35.6454,6.1357,187.0532,0,418.5991,0,-2.842171e-14,3.904654e-13,4.263256e-14,88.4892,391.6726,0,0,0,0,0,0
tuned,2026-01-30 10:45:00,2443,10.75,23.28853,3319.002,120.2894,405.8091,79.02506,1,1,2323.301,2322.984,349.5582,142.3116,491.8698,1,99.11689,392.753,0,0,0,0,1451.684,0.7258418,0.9142478,0.3172331,0,250,0.3172331,1973.426,0,0,21.17252,13.05611,79.02506,41.81942,35.52166,6.297759,191.7259,0,442.4962,0,-2.842171e-14,-3.330669e-15,4.263256e-14,99.11689,392.753,0,0,0,0,0,0
tuned,2026-01-30 11:00:00,2444,11,23.61441,3299.721,98.28235,404.066,90.80475,1,1,2309.805,2309.488,360.3186,145.8217,506.1403,2,109.4863,396.654,0,0,0,0,1451.455,0.7257275,0.9141039,0.3172331,0,250,0.3172331,1949.169,0,0,0,7.411999,90.80475,41.57649,35.08504,6.491444,196.9716,0,406.7288,0,-5.684342e-14,4.295453e-13,4.263256e-14,98.28235,396.654,0,0,0,11.20391,0,-2.842171e-14
tuned,2026-01-30 11:15:00,2445,11.25,23.77792,3326.663,102.018,416.2316,94.09082,1,1,2328.664,2328.347,359.4749,145.8625,505.3374,2,106.0168,399.3206,0,0,0,0,1451.227,0.7256133,0.91396,0.3172331,0,250,0.3172331,1968.872,0,0,0,16.91098,94.09082,41.91596,35.4397,6.476259,198.0015,0,425.1744,0,0,-5.895284e-14,4.263256e-14,102.018,399.3206,0,0,0,3.998808,0,2.842171e-14
tuned,2026-01-30 11:30:00,2446,11.5,24.021,3350.974,89.46979,421.9171,106.312,1,1,2345.682,2345.364,346.097,142.0568,488.1539,1,88.4314,399.7225,0,0,0,0,1450.998,0.7254991,0.9138161,0.3172331,0,250,0.3172331,1999.267,0,0,1.038388,22.19462,106.312,42.22227,35.98681,6.235457,197.0019,0,434.0808,0,-5.684342e-14,4.214407e-13,4.263256e-14,88.4314,399.7225,0,0,0,0,0,-5.684342e-14
tuned,2026-01-30 11:45:00,2447,11.75,24.38703,3402.26,82.42884,417.0129,117.6045,1,1,2381.582,2381.265,364.4641,148.093,512.5571,2,105.756,406.8012,0,0,0,0,1450.77,0.7253849,0.9136722,0.3172331,0,250,0.3172331,2016.801,0,0,0,10.21177,117.6045,42.86848,36.30241,6.566064,205.5191,0,428.6535,0,-8.526513e-14,1.237899e-13,4.263256e-14,82.42884,406.8012,0,0,0,23.32711,0,-1.421085e-14
tuned,2026-01-30 12:00:00,2448,12,24.59194,3433.382,81.72575,411.7335,134.2098,1,1,2403.367,2403.05,364.9661,148.6686,513.6347,2,102.7777,410.857,0,0,0,0,1450.541,0.7252707,0.9135284,0.3172331,0,250,0.3172331,2038.084,0,0,0,0.8764697,134.2098,43.26061,36.68551,6.575099,209.5584,0,420.6287,0,0,2.997602e-14,4.263256e-14,81.72575,410.857,0,0,0,21.05192,0,1.421085e-14
tuned,2026-01-30 12:15:00,2449,12.25,25.02658,3435.747,58.36004,414.1962,143.998,1,1,2405.023,2404.706,360.0934,147.1626,507.256,2,97.38018,409.8758,0,0,0,0,1450.313,0.7251565,0.9133846,0.3172331,0,250,0.3172331,2044.613,0,0,0,4.320405,143.998,437.5095,371.9455,65.56406,545.3034,0,1098.06,0,-5.684342e-14,2.131628e-13,4.263256e-14,58.36004,409.8758,0,0,0,39.02014,0,-2.842171e-14
tuned,2026-01-30 12:30:00,2450,12.5,25.14653,3471.668,67.46447,412.3748,153.1319,1,1,2430.168,2429.85,355.9231,146.2392,502.1623,2,89.68772,412.4746,0,0,0,0,1450.085,0.7250423,0.9132408,0.3172331,0,250,0.3172331,2073.927,0,0,0,0,153.1319,443.1473,378.186,64.96134,552.3492,0,1104.698,0,0,-1.626477e-13,4.263256e-14,67.46447,412.3748,0,0,0,22.32302,0,1.421085e-14
tuned,2026-01-30 12:45:00,2451,12.75,25.46485,3499.595,64.09666,418.193,163.6209,1,1,2449.717,2449.399,357.1319,146.1374,503.2692,2,95.0234,408.2458,0,0,0,0,1449.856,0.7249282,0.9130971,0.3172331,0,250,0.3172331,2092.267,0,0,0,9.947204,163.6209,449.5828,383.9822,65.60063,560.148,0,1137.455,0,-2.842171e-14,-1.137979e-13,4.263256e-14,64.09666,408.2458,0,0,0,30.92675,0,1.421085e-14
tuned,2026-01-30 13:00:00,2452,13,25.76466,3546.694,65.43198,422.369,169.8469,1,1,2482.686,2482.369,350.4551,144.5905,495.0456,1,83.28321,411.7624,0,0,0,0,1449.628,0.7248141,0.9129533,0.3172331,0,250,0.3172331,2131.913,0,0,0,10.60655,169.8469,458.4079,393.6406,64.76728,569.592,0,1157.48,0,-5.684342e-14,4.346523e-13,4.263256e-14,65.43198,411.7624,0,0,0,17.85123,0,2.842171e-14
tuned,2026-01-30 13:15:00,2453,13.25,25.98973,3521.936,67.51762,412.9095,178.0386,1,1,2465.355,2465.038,354.9422,146.4013,501.3435,2,84.69041,416.6531,0,0,0,0,1449.4,0.7247,0.9128096,0.3172331,0,250,0.3172331,2110.096,0,0,0,0,178.0386,457.2985,391.4014,65.89704,570.8271,0,1141.654,0,0,-2.610134e-13,4.263256e-14,67.51762,412.9095,0,0,0,20.91642,0,4.263256e-14
tuned,2026-01-30 13:30:00,2454,13.5,26.22468,3523.117,62.76455,412.7954,184.4982,1,1,2466.182,2465.864,356.3647,146.6888,503.0535,2,87.54515,415.5083,0,0,0,0,1449.172,0.7245859,0.9126659,0.3172331,0,250,0.3172331,2109.5,0,0,0,0,184.4982,459.6553,393.1757,66.47959,574.2519,0,1148.504,0,2.842171e-14,-3.061995e-13,4.263256e-14,62.76455,412.7954,0,0,0,27.49356,0,-1.421085e-14
tuned,2026-01-30 13:45:00,2455,13.75,26.48246,3501.732,88.15166,419.618,193.148,1,1,2451.212,2450.895,367.01,149.3715,516.3815,2,104.444,411.9375,0,0,0,0,1448.944,0.7244718,0.9125222,0.3172331,0,250,0.3172331,2083.885,0,0,0,7.680517,193.148,459.2926,390.4651,68.82745,576.0274,0,1165.304,0,0,3.756995e-13,4.263256e-14,88.15166,411.9375,0,0,0,16.29234,0,0
tuned,2026-01-30 14:00:00,2456,14,26.36667,3507.234,89.01781,411.5689,193.8165,1,1,2455.064,2454.747,365.7748,149.8302,515.605,2,96.01057,419.5944,0,0,0,0,1448.716,0.7243578,0.9123786,0.3172331,0,250,0.3172331,2088.972,0,0,0,0,193.8165,458.9191,390.4864,68.43269,576.5462,0,1153.092,0,-2.842171e-14,4.285461e-14,4.263256e-14,89.01781,411.5689,0,0,0,15.0183,0,-1.421085e-14
tuned,2026-01-30 14:15:00,2457,14.25,26.60175,3538.539,110.2791,408.9304,201.1315,1,1,2476.977,2476.66,366.5407,149.9757,516.5164,2,97.6258,418.8906,0,0,0,0,1448.487,0.7242437,0.9122349,0.3172331,0,250,0.3172331,2110.119,0,0,12.6533,0,201.1315,465.2642,396.3553,68.90895,584.1106,0,1190.048,0,2.842171e-14,-3.179679e-13,4.263256e-14,97.6258,408.9304,0,0,0,9.960167,0,5.684342e-14
tuned,2026-01-30 14:30:00,2458,14.5,26.91357,3551.731,89.42419,407.1073,214.7593,1,1,2486.212,2485.894,361.7083,147.6257,509.3341,2,99.47152,409.8625,0,0,0,0,1448.259,0.7241297,0.9120913,0.3172331,0,250,0.3172331,2124.186,0,0,0,0,214.7593,470.0271,401.5849,68.44221,589.8116,0,1179.623,0,-2.842171e-14,2.808864e-13,4.263256e-14,89.42419,407.1073,0,0,0,12.80258,0,1.421085e-14
tuned,2026-01-30 14:45:00,2459,14.75,27.11601,3529.244,85.84657,401.1482,231.8645,1,1,2470.471,2470.154,367.1191,148.837,515.9561,2,109.3414,406.6147,0,0,0,0,1448.031,0.7240157,0.9119478,0.3172331,0,250,0.3172331,2103.035,0,0,0,0,231.8645,469.0258,399.267,69.75881,592.1241,0,1184.248,0,2.842171e-14,9.914292e-14,4.263256e-14,85.84657,401.1482,0,0,0,28.96126,0,7.105427e-14
tuned,2026-01-30 15:00:00,2460,15,27.40242,3457.94,79.12728,394.6692,231.2281,1,1,2420.558,2420.241,369.1115,148.8741,517.9856,2,116.4131,401.5725,0,0,0,0,1447.804,0.7239018,0.9118042,0.3172331,0,250,0.3172331,2051.129,0,0,0,0,231.2281,462.3149,391.7558,70.55911,584.7934,0,1169.587,0,0,1.256772e-13,4.263256e-14,79.12728,394.6692,0,0,0,44.18908,0,4.263256e-14
tuned,2026-01-30 15:15:00,2461,15.25,27.37384,3439.644,79.69374,403.3328,224.0585,1,1,2407.751,2407.434,359.8508,146.006,505.8568,2,106.2034,399.6534,0,0,0,0,1447.576,0.7237878,0.9116607,0.3172331,0,250,0.3172331,2047.583,0,0,0,3.679387,224.0585,459.5928,390.8438,68.74907,579.6182,0,1165.583,0,5.684342e-14,4.400924e-13,4.263256e-14,79.69374,399.6534,0,0,0,26.50969,0,4.263256e-14
tuned,2026-01-30 15:30:00,2462,15.5,27.47976,3431.508,98.69081,404.5712,226.2044,1,1,2402.055,2401.738,354.7653,144.1426,498.9079,1,103.022,395.8859,0,0,0,0,1447.348,0.7236739,0.9115171,0.3172331,0,250,0.3172331,2046.973,0,0,0,8.685236,226.2044,459.5277,391.5983,67.92944,579.0151,0,1173.012,0,-5.684342e-14,2.132738e-13,4.263256e-14,98.69081,395.8859,0,0,0,4.331184,0,-4.263256e-14
tuned,2026-01-30 15:45:00,2463,15.75,27.62462,3438.747,124.2024,399.6968,222.0104,1,1,2407.123,2406.806,345.4276,140.9174,486.3451,1,95.52906,390.816,0,0,0,0,1447.12,0.72356,0.9113737,0.3172331,0,250,0.3172331,2061.378,0,0,28.67337,8.88079,222.0104,461.9052,395.5599,66.34534,579.0791,0,1222.939,0,-2.842171e-14,4.356515e-13,4.263256e-14,95.52906,390.816,0,0,0,0,0,0
tuned,2026-01-30 16:00:00,2464,16,27.67858,3461.299,170.8063,404.9485,219.9459,1,1,2422.909,2422.592,375.82,149.5106,525.3306,2,135.9237,389.4069,0,0,0,0,1446.892,0.723446,0.9112302,0.3172331,0,250,0.3172331,2046.772,0,0,34.88259,15.54166,219.9459,465.4646,393.205,72.25965,584.9693,0,1256.92,0,0,2.791101e-13,4.263256e-14,135.9237,389.4069,0,0,0,0,0,0
tuned,2026-01-30 16:15:00,2465,16.25,27.90751,3473.078,175.4249,398.9077,212.7586,1,1,2431.155,2430.838,396.1494,154.8014,550.9508,2,166.7858,384.165,0,0,0,0,1446.664,0.7233322,0.9110867,0.3172331,0,250,0.3172331,2034.688,0,0,8.639041,14.74269,212.7586,469.3191,392.7837,76.53538,588.6568,0,1217.647,0,5.684342e-14,-1.74194e-13,4.263256e-14,166.7858,384.165,0,0,0,0,0,0
tuned,2026-01-30 16:30:00,2466,16.5,28.02892,3459.84,206.1244,400.0567,208.7812,1,1,2421.888,2421.571,418.6932,160.8443,579.5376,2,199.5326,380.005,0,0,0,0,1446.437,0.7232183,0.9109433,0.3172331,0,250,0.3172331,2002.877,0,0,6.591799,20.05176,208.7812,468.7388,387.6423,81.09642,588.8947,0,1223.75,0,0,6.77236e-14,4.263256e-14,199.5326,380.005,0,0,0,0,0,5.684342e-14
tuned,2026-01-30 16:45:00,2467,16.75,28.00564,3460.339,235.2498,392.9422,200.0907,1,1,2422.238,2421.92,445.9109,168.2793,614.1903,2,237.8978,376.2925,0,0,0,0,1446.209,0.7231044,0.9107999,0.3172331,0,250,0.3172331,1976.009,0,0,0,16.64979,200.0907,468.5741,382.2527,86.32142,589.239,0,1207.199,0,2.842171e-14,1.785239e-13,4.263256e-14,235.2498,376.2925,0,0,0,2.647998,0,2.842171e-14
tuned,2026-01-30 17:00:00,2468,17,28.14091,3412.371,266.4486,387.2192,197.5537,1,1,2388.66,2388.343,480.3634,178.2788,658.6422,2,281.5167,377.1255,0,0,0,0,1445.981,0.7229906,0.9106565,0.3172331,0,250,0.3172331,1907.979,0,0,0,10.0937,197.5537,463.4126,370.158,93.25457,586.7633,0,1190.938,0,0,2.420286e-13,4.263256e-14,266.4486,377.1255,0,0,0,15.06809,0,0
tuned,2026-01-30 17:15:00,2469,17.25,28.26015,3372.489,309.2674,379.1562,193.7627,1,1,2360.742,2360.425,521.2062,189.3444,710.5506,2,339.8554,370.6952,0,0,0,0,1445.754,0.7228768,0.9105132,0.3172331,0,250,0.3172331,1839.219,0,0,0,8.461077,193.7627,459.1648,357.7284,101.4364,584.7597,0,1184.115,0,5.684342e-14,3.425038e-13,4.263256e-14,309.2674,370.6952,0,0,0,30.58806,0,5.684342e-14
tuned,2026-01-30 17:30:00,2470,17.5,28.20029,3388.178,357.7931,370.7095,179.6752,1,1,2371.725,2371.408,557.9852,199.5138,757.4991,2,390.6678,366.8312,0,0,0,0,1445.526,0.722763,0.9103698,0.3172331,0,250,0.3172331,1813.422,0,0,0,3.878278,179.6752,460.7109,352.2598,108.451,586.6758,0,1180.042,0,-1.421085e-13,-3.449463e-13,4.263256e-14,357.7931,366.8312,0,0,0,32.87472,0,-5.684342e-14
tuned,2026-01-30 17:45:00,2471,17.75,28.26435,3372.494,448.9003,372.7451,177.4556,1,1,2360.746,2360.429,609.2987,214.0223,823.3211,2,458.8678,364.4533,0,0,0,0,1445.298,0.7226492,0.9102265,0.3172331,0,250,0.3172331,1751.13,0,0,0,8.291782,177.4556,459.2068,340.6257,118.5811,589.1663,0,1192.636,0,-5.684342e-14,8.426593e-14,4.263256e-14,448.9003,364.4533,0,0,0,9.967492,0,-5.684342e-14
tuned,2026-01-30 18:00:00,2472,18,28.28009,3371.193,507.8222,11.16377,170.3029,1,1,2359.835,2359.518,394.8632,114.2044,509.0676,2,503.2886,5.779032,0,0,0,0,1445.071,0.7225355,0.9100832,0.3172331,0,250,0.3172331,1964.654,0,0,4.533585,5.384741,170.3029,459.1842,382.2887,76.89547,529.6312,0,1076.371,0,-4.263256e-14,-1.030287e-13,4.263256e-14,503.2886,5.779032,0,0,0,0,0,-1.776357e-15
