controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-30 18:15:00,2473,18.25,28.27733,3364.659,573.4527,3.385707,158.0925,1,1,2355.261,2354.944,446.3391,129.2721,575.6112,2,567.3894,8.221805,0,0,0,0,1444.843,0.7224217,0.90994,0.3172331,0,250,0.3172331,1908.605,0,0,6.063292,0,158.0925,458.2672,371.3605,86.90668,531.393,0,1073.245,0,-8.526513e-14,8.926193e-14,4.263256e-14,567.3894,3.385707,0,0,0,4.836098,0,-3.552714e-14
tuned,2026-01-30 18:30:00,2474,18.5,28.05097,3350.999,615.0138,0,152.4106,0,1,2345.699,2345.382,484.0278,140.167,624.1949,2,615.4742,8.720691,0,0,0,0,1444.616,0.722308,0.9097967,0.3172331,0,250,0.3172331,1861.354,0,0,0,0,152.4106,454.2061,360.4207,93.78546,0,530.0995,2915.547,0,2.842171e-14,-1.612044e-13,4.263256e-14,615.0138,0,0,0,0,9.181004,0,5.684342e-14
tuned,2026-01-30 18:45:00,2475,18.75,28.14054,3316.038,668.6791,0,138.831,0,1,2321.226,2320.909,520.2173,150.6265,670.8438,2,661.6639,9.179925,0,0,0,0,1444.389,0.7221943,0.9096535,0.3172331,0,250,0.3172331,1800.692,0,0,7.015217,0,138.831,450.3265,349.3409,100.9856,0,526.9011,2910.057,0,-2.842171e-14,1.424416e-13,4.263256e-14,661.6639,0,0,0,0,9.179925,0,-4.085621e-14
tuned,2026-01-30 19:00:00,2476,19,28.13213,3309.165,701.8164,3.70004,120.3138,0,0,2316.416,2316.099,146.7523,42.49853,189.2508,1,186.5945,2.656375,0,0,0,500,1319.161,0.6595806,0.9095103,0.3172331,0,250,0.3172331,2169.346,0,0,15.22192,1.043665,120.3138,449.3126,420.7857,28.52691,0,486.6214,2704.476,0,-1.421085e-14,1.79079e-13,4.263256e-14,686.5945,2.656375,0,500,0,0,0,5.950795e-14
tuned,2026-01-30 19:15:00,2477,19.25,28.02141,3280.629,716.7727,3.217058,118.8479,0,0,2296.44,2296.123,163.4255,47.45604,210.8815,1,206.7093,4.172173,0,0,0,500,1193.954,0.5969768,0.8306565,0.3172331,0,250,0.3172331,2132.698,0,0,10.06332,0,118.8479,444.3881,412.702,31.68614,0,483.1565,2674.72,0,-7.105427e-15,-1.54099e-13,4.263256e-14,706.7093,3.217058,0,500,0,0.9551156,0,-2.842171e-14
tuned,2026-01-30 19:30:00,2478,19.5,27.94602,3276.185,724.0276,0,113.5918,0,0,2293.329,2293.012,174.5932,50.70931,225.3025,1,220.748,4.554516,0,0,0,500,1068.766,0.5343828,0.751815,0.3172331,0,250,0.3172331,2118.419,0,0,3.279533,0,113.5918,443.0751,409.2821,33.793,0,481.9375,2656.314,0,7.105427e-15,2.655653e-13,4.263256e-14,720.748,0,0,500,0,4.554516,0,-5.506706e-14
tuned,2026-01-30 19:45:00,2479,19.75,27.85544,3273.205,705.1966,0,105.9383,0,0,2291.243,2290.926,174.4567,50.57807,225.0348,1,221.3452,3.689591,0,0,0,483.8514,947.6345,0.4738172,0.672986,0.3172331,0,250,0.3172331,2116.469,0,0,0,0,105.9383,441.8216,408.1198,33.70174,0,479.1261,2635.193,0,-2.131628e-14,8.548717e-15,4.263256e-14,705.1966,0,0,500,0,3.689591,0,-6.528111e-14
tuned,2026-01-30 20:00:00,2480,20,27.66894,3240.43,704.6143,0,97.59844,0,0,2268.301,2267.984,163.5134,48.17557,211.689,1,200.9867,10.70231,0,0,0,500,822.4853,0.4112427,0.5967115,0.3172331,0,250,0.3172331,2104.47,0,0,3.627645,0,97.59844,435.6741,404.2071,31.46707,0,471.1284,2597.464,0,0,-8.870682e-14,4.263256e-14,700.9867,0,0,500,0,10.70231,0,-6.750156e-14
tuned,2026-01-30 20:15:00,2481,20.25,27.43503,3261.94,657.443,0,91.55395,0,0,2283.358,2283.04,124.3443,36.80987,161.1541,1,151.373,9.781134,0,0,0,500,697.3558,0.3486779,0.5179069,0.3172331,0,250,0.3172331,2158.696,0,0,6.069981,0,91.55395,436.4093,412.5832,23.82607,0,466.8915,2578.374,0,7.105427e-15,-5.107026e-14,4.263256e-14,651.373,0,0,500,0,9.781134,0,-3.019807e-14
tuned,2026-01-30 20:30:00,2482,20.5,27.27963,3232.402,598.9581,0,83.43449,0,0,2262.681,2262.364,0,0,0,0,0,0,0,0,0,500,572.246,0.286123,0.4391147,0.3172331,0,250,0.3172331,2262.364,0,0,98.95813,0,83.43449,431.0493,430.9888,0.06043409,0,446.8834,2628.562,0,0,-1.623146e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 20:45:00,2483,20.75,27.02365,3239.611,531.232,0,74.76246,0,0,2267.728,2267.411,0,0,0,0,0,0,0,0,0,500,447.156,0.223578,0.3603349,0.3172331,0,250,0.3172331,2267.411,0,0,31.23196,0,74.76246,429.7056,429.6455,0.06011164,0,443.8121,2494.841,0,0,5.040413e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 21:00:00,2484,21,26.77341,3181.6,463.3766,0,61.17154,0,0,2227.12,2226.803,0,0,0,0,0,0,0,0,0,463.3766,331.2414,0.1656207,0.2815676,0.3172331,0,250,0.3172331,2226.803,0,0,0,0,61.17154,419.8212,419.7614,0.05979973,0,431.2924,2372.108,0,0,-5.373479e-14,4.263256e-14,463.3766,0,0,498.7489,0,0,0,0
tuned,2026-01-30 21:15:00,2485,21.25,26.42699,3181.7,399.0949,0,53.92906,0,0,2227.19,2226.873,0,0,0,0,0,0,0,0,0,399.0949,231.4156,0.1157078,0.2085779,0.3172331,0,250,0.3172331,2226.873,0,0,0,0,53.92906,416.8402,416.7808,0.05937325,0,426.8742,2347.808,0,0,4.321543e-14,4.263256e-14,399.0949,0,0,440.7286,0,0,0,0
tuned,2026-01-30 21:30:00,2486,21.5,26.18978,3129.393,321.2776,3.738166,54.64071,0,0,2190.575,2190.258,183.2224,53.07588,236.2983,1,232.8328,3.465501,0,0,0,88.44477,209.2679,0.104634,0.145719,0.3172331,0,250,0.3172331,2007.035,0,0,0,0.2726649,54.64071,407.9948,373.8105,34.18428,0,437.0632,2404.318,0,0,1.881828e-14,4.263256e-14,321.2776,3.465501,0,125.5165,0,0,0,4.174439e-14
tuned,2026-01-30 21:45:00,2487,21.75,26.11211,3092.682,270.0964,0,53.83782,0,0,2164.877,2164.56,215.1424,62.45173,277.5941,1,272.3089,5.285217,0,0,0,0,209.235,0.1046175,0.1317729,0.3172331,0,250,0.3172331,1949.418,0,0,0,0,53.83782,402.568,362.5024,40.06562,0,434.9655,2392.31,0,-7.105427e-15,-5.231926e-14,4.263256e-14,270.0964,0,0,36.93993,0,7.49773,0,6.217249e-15
tuned,2026-01-30 22:00:00,2488,22,25.92309,3048.139,241.7525,0,49.24143,0,0,2133.698,2133.38,168.7621,48.78865,217.5507,1,215.2839,2.266779,0,0,0,26.46859,202.5849,0.1012924,0.1317522,0.3172331,0,250,0.3172331,1964.618,0,0,0,0,49.24143,395.2419,363.922,31.31991,0,421.832,2320.076,0,-1.421085e-14,-4.884981e-14,4.263256e-14,241.7525,0,0,36.80818,0,2.266779,0,1.287859e-14
tuned,2026-01-30 22:15:00,2489,22.25,25.70643,3041.054,227.8797,0,45.72787,0,0,2128.738,2128.42,158.9628,45.89735,204.8601,1,203.2737,1.586387,0,0,0,10.21203,200,0.1,0.1275647,0.3172331,0,250,0.3172331,1969.458,0,0,14.3939,0,45.72787,392.59,363.215,29.37503,0,417.5456,2321.33,0,-2.842171e-14,3.053113e-16,4.263256e-14,213.4858,0,0,10.21203,0,1.586387,0,1.776357e-15
tuned,2026-01-30 22:30:00,2490,22.5,25.4378,3042.717,202.785,1.823895,35.33479,1,0,2129.902,2129.585,144.4489,42.06017,186.5091,1,181.6174,4.765705,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1985.136,0,0,21.16758,0,35.33479,390.6756,364.122,26.55362,412.6634,0,861.841,0,7.105427e-15,0,4.263256e-14,181.6174,1.823895,0,0,0.1259371,2.94181,0,-1.24345e-14
tuned,2026-01-30 22:45:00,2491,22.75,25.15177,3029.657,180.5576,0,36.98635,1,0,2120.76,2120.443,139.6915,41.11646,180.808,1,171.9199,8.762072,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1980.751,0,0,8.63763,0,36.98635,386.7667,361.2331,25.53364,409.0948,0,833.0895,0,0,0,4.263256e-14,171.9199,0,0,0,0.1259371,8.762072,0,-5.329071e-15
tuned,2026-01-30 23:00:00,2492,23,24.72473,3085.946,170.2581,3.928133,31.63106,1,1,2160.163,2159.845,498.9065,144.1628,643.0694,2,137.0232,6.046143,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1660.939,0,0,33.23488,0,31.63106,38.88293,29.8969,8.986027,179.7794,0,416.8889,0,5.684342e-14,1.24345e-13,4.263256e-14,137.0232,3.928133,0,0,500,2.118011,0,4.574119e-14
tuned,2026-01-30 23:15:00,2493,23.25,24.70778,3098.045,130.9774,0,28.41976,1,1,2168.631,2168.314,482.4454,139.5728,622.0181,2,114.6053,7.412826,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1685.869,0,0,16.37212,0,28.41976,39.03536,30.34563,8.689727,175.0556,0,378.3531,0,2.842171e-14,-1.216804e-13,4.263256e-14,114.6053,0,0,0,500,7.412826,0,7.194245e-14
tuned,2026-01-30 23:30:00,2494,23.5,24.37752,3059.406,134.2168,3.19249,25.44239,1,1,2141.584,2141.267,480.3612,138.8079,619.1691,2,113.3109,5.858138,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1660.906,0,0,20.90586,0,25.44239,38.54851,29.8963,8.652211,173.2732,0,382.6091,0,2.842171e-14,1.301736e-13,4.263256e-14,113.3109,3.19249,0,0,500,2.665648,0,7.949197e-14
tuned,2026-01-30 23:45:00,2495,23.75,23.94839,3053.651,130.9309,6.42734,23.35218,1,1,2137.556,2137.239,465.3536,133.9085,599.2621,2,98.88081,0.3812874,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1671.885,0,0,32.05013,6.046052,23.35218,38.47601,30.09393,8.382075,168.1608,0,402.0375,0,0,8.903989e-14,4.263256e-14,98.88081,0.3812874,0,0,500,0,0,-5.684342e-14
tuned,2026-01-31 00:00:00,2496,0,23.76989,3042.577,121.6586,11.95426,21.09754,1,1,2129.804,2129.487,468.3564,134.8605,603.2169,2,102.0053,1.211608,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1661.131,0,0,19.65326,10.74265,21.09754,38.33648,29.90035,8.436125,168.5047,0,389.4424,0,0,2.131628e-14,4.263256e-14,102.0053,1.211608,0,0,500,0,0,0
tuned,2026-01-31 00:15:00,2497,0.25,23.57354,3045.947,108.7331,0.5169198,18.80147,1,1,2132.163,2131.846,459.9566,132.6134,592.5701,2,89.76655,2.803516,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1671.889,0,0,18.96652,0,18.80147,38.37893,30.09401,8.28493,166.0311,0,364.7794,0,-5.684342e-14,-1.135758e-13,4.263256e-14,89.76655,0.5169198,0,0,500,2.286596,0,7.549517e-15
tuned,2026-01-31 00:30:00,2498,0.5,23.27938,3040.74,110.537,0,16.65906,1,1,2128.518,2128.2,465.5048,134.0067,599.5116,2,98.61516,0.896423,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1662.696,0,0,11.92186,0,16.65906,38.31332,29.92852,8.384797,166.8634,0,354.292,0,-5.684342e-14,-2.081668e-13,4.263256e-14,98.61516,0,0,0,500,0.896423,0,-5.950795e-14
tuned,2026-01-31 00:45:00,2499,0.75,22.86605,3001.761,115.4606,0,21.81358,1,1,2101.233,2100.916,472.7366,136.2126,608.9491,2,106.8723,2.07686,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1628.179,0,0,8.588375,0,21.81358,37.82219,29.30722,8.514968,169.3236,0,353.4621,0,0,4.474199e-13,4.263256e-14,106.8723,0,0,0,500,2.07686,0,-2.88658e-14
tuned,2026-01-31 01:00:00,2500,1,22.47264,3050.885,85.16911,0,18.34257,1,1,2135.62,2135.302,455.4453,131.2225,586.6678,2,84.74034,1.927453,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1679.857,0,0,0.4287732,0,18.34257,38.44115,30.23743,8.203725,164.6345,0,330.0086,0,-5.684342e-14,-1.731948e-14,4.263256e-14,84.74034,0,0,0,500,1.927453,0,-4.263256e-14
tuned,2026-01-31 01:15:00,2501,1.25,22.47051,3073.297,91.1618,4.696291,19.04449,1,1,2151.308,2150.99,116.3409,33.65909,150,1,92.86017,1.800261,0,0,55.33957,0,1337.635,0.6688176,0.8337089,0.3172331,0,250,0.3172331,2034.65,0,0,0,2.896029,19.04449,38.72354,36.62369,2.099847,73.57868,0,152.153,0,-7.105427e-15,-2.83773e-13,4.263256e-14,91.1618,1.800261,0,0,55.33957,1.698369,0,0
tuned,2026-01-31 01:30:00,2502,1.5,22.25298,3077.376,99.33354,1.869163,20.67625,1,1,2154.163,2153.846,116.1983,33.80173,150,1,95.9308,3.527857,0,0,50.54134,0,1350.06,0.67503,0.8422892,0.3172331,0,250,0.3172331,2037.647,0,0,3.402738,0,20.67625,38.77493,36.67765,2.097279,74.04292,0,153.9556,0,-7.105427e-15,-3.73146e-13,4.263256e-14,95.9308,1.869163,0,0,50.54134,1.658695,0,3.996803e-15
tuned,2026-01-31 01:45:00,2503,1.75,21.9735,3093.882,105.6821,5.162613,17.00631,1,1,2165.717,2165.4,116.3246,33.67545,150,1,87.64038,1.998363,0,0,60.36125,0,1364.938,0.6824688,0.8501129,0.3172331,0,250,0.3172331,2049.075,0,0,18.04174,3.164251,17.00631,38.98291,36.88336,2.099552,73.47438,0,183.5291,0,-2.131628e-14,1.555422e-13,4.263256e-14,87.64038,1.998363,0,0,60.36125,0,0,0
tuned,2026-01-31 02:00:00,2504,2,22.03012,3088.039,87.11488,3.034409,17.48068,1,1,2161.627,2161.31,116.3819,33.61808,150,1,83.97728,1.303484,0,0,64.71924,0,1380.903,0.6904513,0.8594813,0.3172331,0,250,0.3172331,2044.928,0,0,3.137603,1.730925,17.48068,38.90929,36.80871,2.100585,73.42689,0,155.252,0,0,-2.814415e-13,4.263256e-14,83.97728,1.303484,0,0,64.71924,0,0,0
tuned,2026-01-31 02:15:00,2505,2.25,21.77985,3059.502,80.71297,0,26.00314,1,1,2141.652,2141.334,116.424,33.57603,150,1,84.71478,0.7941989,0,0,64.49102,0,1396.808,0.698404,0.8695341,0.3172331,0,250,0.3172331,2024.91,0,0,0,0,26.00314,38.54973,36.44839,2.101342,74.4662,0,148.9324,0,-7.105427e-15,-2.374767e-13,4.263256e-14,80.71297,0,0,0,64.49102,4.796,0,1.776357e-15
tuned,2026-01-31 02:30:00,2506,2.5,21.49123,3026.441,73.96752,0,28.79651,1,1,2118.508,2118.191,116.4322,33.56778,150,1,111.5495,0.6942488,0,0,37.75628,0,1406.027,0.7030136,0.8795495,0.3172331,0,250,0.3172331,2001.759,0,0,0,0,28.79651,38.13315,36.03166,2.10149,74.49184,0,148.9837,0,-7.105427e-15,-2.526868e-13,4.263256e-14,73.96752,0,0,0,37.75628,38.2762,0,7.105427e-15
tuned,2026-01-31 02:45:00,2507,2.75,21.40585,3043.92,90.48522,0,24.24707,1,1,2130.744,2130.427,116.4535,33.5465,150,1,108.7634,0.4365563,0,0,40.80006,0,1416.006,0.7080029,0.8853547,0.3172331,0,250,0.3172331,2013.974,0,0,0,0,24.24707,38.3534,36.25152,2.101873,73.91094,0,147.8219,0,0,-3.295142e-13,4.263256e-14,90.48522,0,0,0,40.80006,18.71472,0,7.105427e-15
tuned,2026-01-31 03:00:00,2508,3,21.30764,3022.106,128.9816,0,26.01317,1,1,2115.474,2115.157,116.4393,33.56066,150,1,105.6117,0.6079868,0,0,43.78031,0,1426.728,0.713364,0.8916381,0.3172331,0,250,0.3172331,1998.718,0,0,23.36988,0,26.01317,38.07854,35.97692,2.101618,73.94199,0,188.197,0,-7.105427e-15,2.714495e-13,4.263256e-14,105.6117,0,0,0,43.78031,0.6079868,0,-2.664535e-15
tuned,2026-01-31 03:15:00,2509,3.25,21.37606,3017.354,131.3907,0,22.24278,1,1,2112.148,2111.831,116.3618,33.63816,150,1,105.2298,1.546677,0,0,43.22354,0,1437.309,0.7186547,0.8983897,0.3172331,0,250,0.3172331,1995.469,0,0,26.16091,0,22.24278,38.01866,35.91844,2.100223,73.32743,0,191.7824,0,1.421085e-14,3.508305e-13,4.263256e-14,105.2298,0,0,0,43.22354,1.546677,0,3.330669e-15
tuned,2026-01-31 03:30:00,2510,3.5,21.04842,2995.35,139.961,0,20.94943,1,1,2096.745,2096.428,116.2022,33.79782,150,1,111.9567,3.480528,0,0,34.56275,0,1445.724,0.7228619,0.9050526,0.3172331,0,250,0.3172331,1980.226,0,0,28.00425,0,20.94943,37.74141,35.64406,2.097349,72.97189,0,194.2511,0,-7.105427e-15,-1.952882e-13,4.263256e-14,111.9567,0,0,0,34.56275,3.480528,0,1.776357e-15
tuned,2026-01-31 03:45:00,2511,3.75,20.97669,3022.726,121.8042,0,24.06947,1,1,2115.908,2115.591,116.2441,33.75593,150,1,124.2429,2.97321,0,0,22.78393,0,1451.192,0.7255961,0.9103511,0.3172331,0,250,0.3172331,1999.347,0,0,0,0,24.06947,38.08634,35.98824,2.098103,73.79452,0,147.589,0,0,2.009504e-14,4.263256e-14,121.8042,0,0,0,22.78393,5.411857,0,2.664535e-15
tuned,2026-01-31 04:00:00,2512,4,20.66001,3020.473,126.6712,0,21.24813,1,1,2114.331,2114.014,116.2448,33.75521,150,1,134.6323,2.964403,0,0,12.40334,0,1454.065,0.7270323,0.9137944,0.3172331,0,250,0.3172331,1997.769,0,0,0,0,21.24813,38.05796,35.95984,2.098116,73.2698,0,146.5396,0,-1.421085e-14,1.079137e-13,4.263256e-14,126.6712,0,0,0,12.40334,10.92545,0,-7.105427e-15
tuned,2026-01-31 04:15:00,2513,4.25,20.64076,3034.677,159.0701,0,13.52699,1,1,2124.274,2123.957,128.2794,37.44636,165.7257,1,160.6056,5.120087,0,0,0,0,1453.836,0.7269178,0.9156031,0.3172331,0,250,0.3172331,1995.678,0,0,0,0,13.52699,38.23694,35.9222,2.314739,75.63077,0,151.2615,0,1.421085e-14,1.84297e-13,4.263256e-14,159.0701,0,0,0,0,6.655633,0,6.217249e-15
tuned,2026-01-31 04:30:00,2514,4.5,20.48981,3032.464,186.6635,0,12.76748,1,1,2122.725,2122.408,146.9994,42.50697,189.5063,1,187.4391,2.067245,0,0,0,0,1453.607,0.7268034,0.915459,0.3172331,0,250,0.3172331,1975.408,0,0,0,0,12.76748,38.20905,35.55735,2.651699,80.19361,0,160.3872,0,-7.105427e-15,7.571721e-14,4.263256e-14,186.6635,0,0,0,0,2.842835,0,4.440892e-15
tuned,2026-01-31 04:45:00,2515,4.75,20.37962,3013.66,222.3274,0,5.218208,1,1,2109.562,2109.245,183.4793,53.0917,236.571,1,233.6518,2.919176,0,0,0,0,1453.378,0.726689,0.9153149,0.3172331,0,250,0.3172331,1925.765,0,0,0,0,5.218208,37.97211,34.66377,3.308338,88.62399,0,177.248,0,-1.421085e-14,-1.092459e-13,4.263256e-14,222.3274,0,0,0,0,14.24365,0,-1.065814e-14
tuned,2026-01-31 05:00:00,2516,5,20.24938,3041.095,272.7689,0,5.093281,1,1,2128.767,2128.449,223.4963,64.5575,288.0538,1,285.5659,2.487866,0,0,0,0,1453.149,0.7265746,0.9151708,0.3172331,0,250,0.3172331,1904.953,0,0,0,0,5.093281,38.3178,34.28915,4.028643,99.69235,0,199.3847,0,1.421085e-14,-3.046452e-13,4.263256e-14,272.7689,0,0,0,0,15.28486,0,2.664535e-14
tuned,2026-01-31 05:15:00,2517,5.25,20.34009,3049.845,340.7482,0,0.7712225,1,1,2134.892,2134.575,270.2599,77.86087,348.1207,1,347.0351,1.08563,0,0,0,0,1452.92,0.7264602,0.9150267,0.3172331,0,250,0.3172331,1864.315,0,0,0,0,0.7712225,38.42805,33.55767,4.870388,111.5468,0,223.0936,0,-2.842171e-14,-4.437561e-13,4.263256e-14,340.7482,0,0,0,0,7.37259,0,-2.220446e-14
tuned,2026-01-31 05:30:00,2518,5.5,20.54601,3041.055,429.7164,8.892036,8.231384,1,1,2128.738,2128.421,329.7716,94.97439,424.746,1,423.7185,1.027516,0,0,0,0,1452.692,0.7263458,0.9148827,0.3172331,0,250,0.3172331,1798.65,0,0,5.997934,7.86452,8.231384,38.31729,32.37569,5.941599,128.7243,0,281.3613,0,1.421085e-14,4.500844e-13,4.263256e-14,423.7185,1.027516,0,0,0,0,0,2.575717e-14
tuned,2026-01-31 05:45:00,2519,5.75,20.54154,3075.465,517.7941,2.716964,16.11522,1,1,2152.825,2152.508,394.952,113.7173,508.6694,2,507.7123,0.9570729,0,0,0,0,1452.463,0.7262315,0.9147386,0.3172331,0,250,0.3172331,1757.556,0,0,10.08178,1.759891,16.11522,38.75085,31.63601,7.114847,148.0435,0,316.5138,0,-1.421085e-14,-2.83551e-13,4.263256e-14,507.7123,0.9570729,0,0,0,0,0,2.475797e-14
tuned,2026-01-31 06:00:00,2520,6,20.52993,3115.872,612.0995,12.56776,17.31006,1,1,2181.111,2180.793,448.0789,129.288,577.3669,2,573.7037,3.663129,0,0,0,0,1452.234,0.7261172,0.9145946,0.3172331,0,250,0.3172331,1732.714,0,0,38.39575,8.904631,17.31006,39.25999,31.18886,8.071131,163.3658,0,408.3248,0,0,1.518785e-13,4.263256e-14,573.7037,3.663129,0,0,0,0,0,5.77316e-15
tuned,2026-01-31 06:15:00,2521,6.25,20.5017,3164.492,681.8263,6.449377,12.07491,1,1,2215.144,2214.827,499.558,144.1099,643.6679,2,639.8824,3.785538,0,0,0,0,1452.006,0.7260029,0.9144507,0.3172331,0,250,0.3172331,1715.269,0,0,41.94393,2.663839,12.07491,39.87259,30.87484,8.997754,176.999,0,430.9464,0,0,6.328271e-15,4.263256e-14,639.8824,3.785538,0,0,0,0,0,-4.440892e-16
tuned,2026-01-31 06:30:00,2522,6.5,20.62249,3182.071,762.0612,4.42982,17.03646,1,1,2227.45,2227.132,545.5435,157.0443,702.5879,2,701.57,1.017878,0,0,0,0,1451.777,0.7258886,0.9143067,0.3172331,0,250,0.3172331,1681.589,0,0,60.49127,3.411942,17.03646,40.09409,30.2686,9.825494,190.1611,0,490.5552,0,-2.842171e-14,2.58793e-13,4.263256e-14,701.57,1.017878,0,0,0,0,0,-1.909584e-14
tuned,2026-01-31 06:45:00,2523,6.75,20.55472,3186.407,751.1966,10.54165,15.76921,1,1,2230.485,2230.167,581.1023,167.209,748.3113,2,747.8994,0.4118727,0,0,0,0,1451.549,0.7257743,0.9141628,0.3172331,0,250,0.3172331,1649.065,0,0,3.29714,10.12978,15.76921,40.14872,29.68317,10.46555,199.5253,0,422.2119,0,1.136868e-13,6.983303e-14,4.263256e-14,747.8994,0.4118727,0,0,0,0,0,2.869927e-14
tuned,2026-01-31 07:00:00,2524,7,21.09793,3209.416,765.3829,5.796065,22.6961,1,1,2246.591,2246.274,589.0672,169.9848,759.052,2,754.0829,4.969054,0,0,0,0,1451.32,0.72566,0.9140189,0.3172331,0,250,0.3172331,1657.206,0,0,11.29994,0.8270102,22.6961,40.43864,29.82972,10.60892,203.6423,0,428.2037,0,-2.842171e-14,4.195533e-13,4.263256e-14,754.0829,4.969054,0,0,0,0,0,3.552714e-14
tuned,2026-01-31 07:15:00,2525,7.25,21.15699,3188.484,780.4037,0,22.26885,1,1,2231.939,2231.621,592.1206,170.8906,763.0112,2,757.7841,5.22711,0,0,0,0,1451.092,0.7255458,0.913875,0.3172331,0,250,0.3172331,1639.501,0,0,22.61959,0,22.26885,40.1749,29.51102,10.66388,204.1615,0,447.3418,0,-5.684342e-14,-4.399814e-13,4.263256e-14,757.7841,0,0,0,0,5.22711,0,-4.618528e-14
tuned,2026-01-31 07:30:00,2526,7.5,21.48295,3192.727,732.2091,0,22.46498,1,1,2234.909,2234.592,575.1449,165.5972,740.7421,2,739.3711,1.370961,0,0,0,0,1450.863,0.7254316,0.9137311,0.3172331,0,250,0.3172331,1659.447,0,0,0,0,22.46498,40.22836,29.87004,10.35832,199.2834,0,398.5668,0,-5.684342e-14,2.913225e-13,4.263256e-14,732.2091,0,0,0,0,8.533028,0,-2.664535e-14
tuned,2026-01-31 07:45:00,2527,7.75,21.61523,3203.084,655.6157,0,28.0986,1,1,2242.159,2241.841,523.2347,150.9019,674.1366,2,670.5304,3.606206,0,0,0,0,1450.635,0.7253174,0.9135873,0.3172331,0,250,0.3172331,1718.607,0,0,0,0,28.0986,40.35886,30.93492,9.423935,186.6218,0,373.2435,0,-1.136868e-13,-4.252154e-14,4.263256e-14,655.6157,0,0,0,0,18.52093,0,-3.552714e-14
tuned,2026-01-31 08:00:00,2528,8,21.56201,3171.425,572.7885,186.2024,29.94154,1,1,2219.998,2219.68,714.0894,244.2698,958.3592,2,592.9423,365.4169,0,0,0,0,1450.406,0.7252032,0.9134435,0.3172331,0,250,0.3172331,1505.591,0,0,0,0,29.94154,39.95996,27.10064,12.85932,276.4642,0,552.9283,0,8.526513e-14,4.500844e-13,4.263256e-14,572.7885,186.2024,0,0,0,199.3683,0,5.684342e-14
tuned,2026-01-31 08:15:00,2529,8.25,21.49865,3204.199,498.2348,192.9197,28.88907,1,1,2242.939,2242.622,646.5059,224.7642,871.2701,2,506.4551,364.815,0,0,0,0,1450.178,0.7250891,0.9132997,0.3172331,0,250,0.3172331,1596.116,0,0,0,0,28.88907,40.37291,28.73009,11.64282,258.4031,0,516.8061,0,-2.842171e-14,2.38698e-14,4.263256e-14,498.2348,192.9197,0,0,0,180.1156,0,0
tuned,2026-01-31 08:30:00,2530,8.5,21.59793,3243.717,429.6419,200.391,33.49802,1,1,2270.602,2270.285,585.4675,207.5186,792.9861,2,425.2235,367.7626,0,0,0,0,1449.95,0.7249749,0.9131559,0.3172331,0,250,0.3172331,1684.817,0,0,4.418373,0,33.49802,40.87083,30.32671,10.54412,243.5479,0,494.7175,0,0,-3.380629e-13,4.263256e-14,425.2235,200.391,0,0,0,167.3716,0,0
tuned,2026-01-31 08:45:00,2531,8.75,21.67007,3250.93,339.7475,193.947,41.5472,1,1,2275.651,2275.334,527.5884,191.644,719.2324,2,344.1767,375.0557,0,0,0,0,1449.722,0.7248608,0.9130121,0.3172331,0,250,0.3172331,1747.745,0,0,0,0,41.5472,40.96172,31.45942,9.502301,230.1857,0,460.3715,0,2.842171e-14,3.48388e-13,4.263256e-14,339.7475,193.947,0,0,0,185.5378,0,0
tuned,2026-01-31 09:00:00,2532,9,21.81457,3294.194,281.9001,196.9663,31.28885,1,1,2305.936,2305.618,481.8204,179.1282,660.9486,2,279.7762,381.1724,0,0,0,0,1449.493,0.7247467,0.9128684,0.3172331,0,250,0.3172331,1823.798,0,0,2.12387,0,31.28885,41.50684,32.82837,8.678477,217.3047,0,438.2731,0,5.684342e-14,3.393952e-13,4.263256e-14,279.7762,196.9663,0,0,0,184.2061,0,5.684342e-14
tuned,2026-01-31 09:15:00,2533,9.25,21.85093,3280.594,212.0872,195.2097,34.76643,1,1,2296.416,2296.099,447.3514,170.1074,617.4588,2,227.8693,389.5895,0,0,0,0,1449.265,0.7246326,0.9127247,0.3172331,0,250,0.3172331,1848.747,0,0,0,0,34.76643,41.33549,33.27745,8.058036,209.3315,0,418.6629,0,0,-2.893241e-13,4.263256e-14,212.0872,195.2097,0,0,0,210.1619,0,2.842171e-14
tuned,2026-01-31 09:30:00,2534,9.5,22.35294,3320.775,175.8195,193.3108,37.62006,1,1,2324.542,2324.225,402.2373,157.405,559.6423,2,167.4609,392.1813,0,0,0,0,1449.037,0.7245185,0.912581,0.3172331,0,250,0.3172331,1921.988,0,0,8.358568,0,37.62006,41.84176,34.59578,7.245982,198.4968,0,411.4122,0,-5.684342e-14,3.570477e-13,4.263256e-14,167.4609,193.3108,0,0,0,198.8705,0,0
tuned,2026-01-31 09:45:00,2535,9.75,22.8293,3358.22,143.1664,197.5661,49.92501,1,1,2350.754,2350.437,380.5464,151.0954,531.6419,2,140.1166,391.5252,0,0,0,0,1448.809,0.7244045,0.9124374,0.3172331,0,250,0.3172331,1969.891,0,0,3.049725,0,49.92501,42.31358,35.45803,6.855546,195.253,0,395.7668,0,-2.842171e-14,-3.728129e-13,4.263256e-14,140.1166,197.5661,0,0,0,193.9592,0,0
tuned,2026-01-31 10:00:00,2536,10,22.79566,3353.535,134.5137,217.0559,62.39817,1,1,2347.475,2347.157,376.8962,150.5296,527.4258,2,131.3461,396.0797,0,0,0,0,1448.581,0.7242904,0.9122937,0.3172331,0,250,0.3172331,1970.261,0,0,3.167593,0,62.39817,42.25454,35.4647,6.789842,196.8603,0,399.1848,0,-5.684342e-14,3.267386e-13,4.263256e-14,131.3461,217.0559,0,0,0,179.0238,0,0
tuned,2026-01-31 10:15:00,2537,10.25,23.06937,3366.826,124.412,215.4566,68.81031,1,1,2356.778,2356.461,359.294,145.6311,504.9252,2,107.2916,397.6336,0,0,0,0,1448.353,0.7241764,0.9121501,0.3172331,0,250,0.3172331,1997.167,0,0,17.12038,0,68.81031,42.42201,35.949,6.473003,193.626,0,416.7846,0,0,-1.949552e-13,4.263256e-14,107.2916,215.4566,0,0,0,182.1769,0,0
tuned,2026-01-31 10:30:00,2538,10.5,23.44019,3367.869,129.6643,209.0272,77.88599,1,1,2357.509,2357.191,351.3357,143.2542,494.5899,1,97.78003,396.8099,0,0,0,0,1448.125,0.7240624,0.9120065,0.3172331,0,250,0.3172331,2005.856,0,0,31.88432,0,77.88599,42.43516,36.1054,6.329753,193.0923,0,441.185,0,-2.842171e-14,-4.041212e-14,4.263256e-14,97.78003,209.0272,0,0,0,187.7827,0,0
tuned,2026-01-31 10:45:00,2539,10.75,23.61279,3355.63,106.5013,213.9045,75.41798,1,1,2348.941,2348.624,363.845,147.2302,511.0752,2,110.7148,400.3604,0,0,0,0,1447.897,0.7239484,0.911863,0.3172331,0,250,0.3172331,1984.779,0,0,0,0,75.41798,42.28094,35.72602,6.55492,196.2984,0,392.5969,0,2.842171e-14,-4.007905e-14,4.263256e-14,106.5013,213.9045,0,0,0,190.6695,0,-2.842171e-14
tuned,2026-01-31 11:00:00,2540,11,23.80315,3342.281,47.35985,207.5121,90.55139,1,1,2339.597,2339.28,358.8182,145.876,504.6942,2,103.4702,401.224,0,0,0,0,1447.669,0.7238345,0.9117194,0.3172331,0,250,0.3172331,1980.462,0,0,0,0,90.55139,42.11275,35.64831,6.464439,197.6033,0,395.2066,0,-5.684342e-14,-1.14464e-13,4.263256e-14,47.35985,207.5121,0,0,0,249.8222,0,0
tuned,2026-01-31 11:15:00,2541,11.25,24.16743,3340.788,70.79261,209.0839,103.1057,1,1,2338.551,2338.234,364.7614,148.4364,513.1978,2,103.9717,409.2261,0,0,0,0,1447.441,0.7237205,0.9115759,0.3172331,0,250,0.3172331,1973.473,0,0,0,0,103.1057,42.09392,35.52251,6.571416,202.3983,0,404.7966,0,2.842171e-14,-1.835199e-13,4.263256e-14,70.79261,209.0839,0,0,0,233.3213,0,5.684342e-14
tuned,2026-01-31 11:30:00,2542,11.5,24.45886,3377.121,82.99605,201.1712,111.8223,1,1,2363.984,2363.667,355.3844,146.0871,501.4715,2,88.96996,412.5015,0,0,0,0,1447.213,0.7236066,0.9114324,0.3172331,0,250,0.3172331,2008.283,0,0,0,0,111.8223,42.55172,36.14909,6.402629,202.3498,0,404.6997,0,-2.842171e-14,-1.664224e-13,4.263256e-14,82.99605,201.1712,0,0,0,217.3043,0,0
tuned,2026-01-31 11:45:00,2543,11.75,24.52077,3360.557,83.42022,202.9547,119.0253,1,1,2352.39,2352.073,358.8158,147.1286,505.9444,2,92.93079,413.0136,0,0,0,0,1446.985,0.7234927,0.9112889,0.3172331,0,250,0.3172331,1993.257,0,0,0,0,119.0253,42.34302,35.87863,6.464394,204.4428,0,408.8856,0,-2.842171e-14,1.798561e-14,4.263256e-14,83.42022,202.9547,0,0,0,219.5695,0,0
tuned,2026-01-31 12:00:00,2544,12,24.90182,3384.499,76.21993,206.3016,121.5333,1,1,2369.149,2368.832,356.7026,146.4026,503.1052,2,91.20254,411.9026,0,0,0,0,1446.758,0.7233788,0.9111455,0.3172331,0,250,0.3172331,2012.129,0,0,0,0,121.5333,42.64468,36.21833,6.426356,204.6746,0,409.3492,0,-5.684342e-14,4.516387e-13,4.263256e-14,76.21993,206.3016,0,0,0,220.5836,0,-5.684342e-14
tuned,2026-01-31 12:15:00,2545,12.25,25.05528,3468.79,63.29314,201.0389,135.3448,1,1,2428.153,2427.836,345.7392,143.3496,489.0887,1,76.23823,412.8505,0,0,0,0,1446.53,0.7232649,0.911002,0.3172331,0,250,0.3172331,2082.097,0,0,0,0,135.3448,441.971,378.9821,62.98898,546.967,0,1093.934,0,-5.684342e-14,3.073097e-13,4.263256e-14,63.29314,201.0389,0,0,0,224.7567,0,-2.842171e-14
tuned,2026-01-31 12:30:00,2546,12.5,25.51255,3493.973,70.17379,201.3477,146.9687,1,1,2445.781,2445.464,347.0271,143.7371,490.7642,1,77.75349,413.0107,0,0,0,0,1446.302,0.723151,0.9108586,0.3172331,0,250,0.3172331,2098.437,0,0,0,0,146.9687,449.2931,385.4855,63.80761,556.221,0,1112.442,0,-2.842171e-14,-3.321787e-13,4.263256e-14,70.17379,201.3477,0,0,0,219.2427,0,2.842171e-14
tuned,2026-01-31 12:45:00,2547,12.75,25.59518,3503.136,83.65818,203.8444,158.4232,1,1,2452.195,2451.878,348.1682,144.2021,492.3703,1,78.07337,414.2969,0,0,0,0,1446.074,0.7230372,0.9107152,0.3172331,0,250,0.3172331,2103.71,0,0,5.584808,0,158.4232,451.2248,387.1006,64.12429,560.4539,0,1130.542,0,0,4.357625e-13,4.263256e-14,78.07337,203.8444,0,0,0,210.4525,0,5.684342e-14
tuned,2026-01-31 13:00:00,2548,13,25.50109,3494.047,98.41006,203.1368,160.3736,1,1,2445.833,2445.516,347.1453,144.3203,491.4656,1,73.28885,418.1767,0,0,0,0,1445.847,0.7229234,0.9105719,0.3172331,0,250,0.3172331,2098.371,0,0,25.12121,0,160.3736,449.1987,385.3842,63.81453,559.1585,0,1161.651,0,2.842171e-14,-3.330669e-14,4.263256e-14,73.28885,203.1368,0,0,0,215.0399,0,0
tuned,2026-01-31 13:15:00,2549,13.25,25.71761,3441.985,88.06847,210.0968,169.4149,1,1,2409.39,2409.072,346.3984,143.7897,490.1881,1,74.98182,415.2063,0,0,0,0,1445.619,0.7228096,0.9104285,0.3172331,0,250,0.3172331,2062.674,0,0,13.08665,0,169.4149,444.4497,380.4925,63.95714,555.5334,0,1133.641,0,-5.684342e-14,1.64091e-13,4.263256e-14,74.98182,210.0968,0,0,0,205.1095,0,0
tuned,2026-01-31 13:30:00,2550,13.5,26.07254,3475.466,69.82625,210.8937,172.0736,1,1,2432.826,2432.509,345.0187,143.3299,488.3486,1,73.73366,414.615,0,0,0,0,1445.392,0.7226958,0.9102852,0.3172331,0,250,0.3172331,2087.49,0,0,0,0,172.0736,452.0283,387.8636,64.16474,563.1654,0,1126.331,0,2.842171e-14,2.037259e-13,4.263256e-14,69.82625,210.8937,0,0,0,207.6286,0,0
tuned,2026-01-31 13:45:00,2551,13.75,26.32655,3505.445,86.32671,208.4513,184.184,1,1,2453.812,2453.495,363.3421,148.8235,512.1656,2,95.45738,416.7082,0,0,0,0,1445.164,0.722582,0.9101419,0.3172331,0,250,0.3172331,2090.152,0,0,0,0,184.184,458.3069,390.385,67.92191,573.6092,0,1147.218,0,0,1.711964e-13,4.263256e-14,86.32671,208.4513,0,0,0,217.3876,0,5.684342e-14
tuned,2026-01-31 14:00:00,2552,14,26.5243,3500.803,106.5887,207.5817,193.2025,1,1,2450.562,2450.245,360.111,147.7971,507.9081,2,92.11108,415.797,0,0,0,0,1444.937,0.7224683,0.9099986,0.3172331,0,250,0.3172331,2090.134,0,0,14.47763,0,193.2025,459.5671,391.9741,67.59304,576.0035,0,1176.981,0,0,1.529887e-13,4.263256e-14,92.11108,207.5817,0,0,0,208.2153,0,0
tuned,2026-01-31 14:15:00,2553,14.25,26.57189,3479.109,107.5404,209.076,198.5555,1,1,2435.376,2435.059,368.5947,150.0456,518.6402,2,104.65,413.9903,0,0,0,0,1444.709,0.7223545,0.9098554,0.3172331,0,250,0.3172331,2066.464,0,0,2.890383,0,198.5555,457.168,387.916,69.25203,575.2344,0,1155.455,0,0,2.357003e-13,4.263256e-14,104.65,209.076,0,0,0,204.9143,0,5.684342e-14
tuned,2026-01-31 14:30:00,2554,14.5,26.85142,3479.28,76.7595,209.2939,207.6019,1,1,2435.496,2435.179,356.7396,146.0948,502.8344,2,93.9273,408.9071,0,0,0,0,1444.482,0.7222408,0.9097121,0.3172331,0,250,0.3172331,2078.439,0,0,0,0,207.6019,459.8448,392.4291,67.41572,577.7211,0,1155.442,0,-5.684342e-14,-4.026779e-13,4.263256e-14,76.7595,209.2939,0,0,0,216.781,0,0
tuned,2026-01-31 14:45:00,2555,14.75,26.75679,3458.446,102.6835,203.246,207.6597,1,1,2420.912,2420.595,355.407,145.2106,500.6176,2,96.42138,404.1962,0,0,0,0,1444.254,0.7221271,0.9095689,0.3172331,0,250,0.3172331,2065.188,0,0,6.262125,0,207.6597,456.1946,389.1622,67.03236,573.5041,0,1157.81,0,0,1.447731e-13,4.263256e-14,96.42138,203.246,0,0,0,200.9502,0,0
tuned,2026-01-31 15:00:00,2556,15,26.99987,3481.521,80.81894,208.1056,218.133,1,1,2437.065,2436.748,350.885,143.2864,494.1714,1,95.83899,398.3324,0,0,0,0,1444.027,0.7220135,0.9094257,0.3172331,0,250,0.3172331,2085.863,0,0,0,0,218.133,461.564,395.0487,66.51538,579.648,0,1159.296,0,2.842171e-14,1.477707e-13,4.263256e-14,80.81894,208.1056,0,0,0,205.2468,0,5.684342e-14
tuned,2026-01-31 15:15:00,2557,15.25,26.96784,3471.545,102.2144,213.4531,214.7581,1,1,2430.081,2429.764,350.0968,143.4657,493.5625,1,91.4109,402.1516,0,0,0,0,1443.8,0.7218998,0.9092826,0.3172331,0,250,0.3172331,2079.667,0,0,10.80354,0,214.7581,459.9345,393.6126,66.32186,577.725,0,1174.086,0,-5.684342e-14,-3.048672e-13,4.263256e-14,91.4109,213.4531,0,0,0,188.6985,0,0
tuned,2026-01-31 15:30:00,2558,15.5,27.00509,3481.088,73.97646,222.1197,211.4257,1,1,2436.762,2436.445,356.3262,145.1475,501.4737,2,100.359,401.1147,0,0,0,0,1443.572,0.7217862,0.9091394,0.3172331,0,250,0.3172331,2080.118,0,0,0,0,211.4257,461.5569,394.0037,67.55328,579.1981,0,1158.396,0,2.842171e-14,-2.1394e-13,4.263256e-14,73.97646,222.1197,0,0,0,205.3776,0,2.842171e-14
tuned,2026-01-31 15:45:00,2559,15.75,26.93634,3445.538,79.64173,211.1906,207.1598,1,1,2411.876,2411.559,361.0112,145.9669,506.9781,2,110.8323,396.1457,0,0,0,0,1443.345,0.7216725,0.9089963,0.3172331,0,250,0.3172331,2050.548,0,0,0,0,207.1598,456.1898,387.847,68.34277,572.9968,0,1145.994,0,0,-3.987921e-13,4.263256e-14,79.64173,211.1906,0,0,0,216.1457,0,5.684342e-14
tuned,2026-01-31 16:00:00,2560,16,26.90931,3400.468,111.7923,219.7395,203.735,1,1,2380.328,2380.011,396.9371,156.5524,553.4894,2,154.9861,398.5034,0,0,0,0,1443.118,0.7215589,0.9088532,0.3172331,0,250,0.3172331,1983.074,0,0,0,0,203.735,449.9695,374.8738,75.09568,569.9396,0,1139.879,0,-1.136868e-13,1.408873e-13,4.263256e-14,111.7923,219.7395,0,0,0,221.9577,0,-5.684342e-14
tuned,2026-01-31 16:15:00,2561,16.25,27.18393,3337.407,133.9218,209.4589,211.8546,1,1,2336.185,2335.868,405.7276,158.4689,564.1965,2,171.4523,392.7441,0,0,0,0,1442.891,0.7214453,0.9087101,0.3172331,0,250,0.3172331,1930.14,0,0,0,0,211.8546,444.1612,366.963,77.19824,565.7102,0,1131.42,0,2.842171e-14,-3.225198e-13,4.263256e-14,133.9218,209.4589,0,0,0,220.8158,0,2.842171e-14
tuned,2026-01-31 16:30:00,2562,16.5,27.09266,3349.028,170.9696,200.0965,198.3651,1,1,2344.32,2344.002,429.399,165.1468,594.5458,2,203.0393,391.5066,0,0,0,0,1442.664,0.7213318,0.9085671,0.3172331,0,250,0.3172331,1914.603,0,0,0,0,198.3651,444.8587,363.3156,81.54307,566.1043,0,1132.209,0,0,1.216804e-13,4.263256e-14,170.9696,200.0965,0,0,0,223.4797,0,5.684342e-14
tuned,2026-01-31 16:45:00,2563,16.75,27.16796,3313.645,216.3467,194.8283,194.8713,1,1,2319.552,2319.234,451.3072,170.8609,622.168,2,236.1949,385.9731,0,0,0,0,1442.436,0.7212182,0.9084241,0.3172331,0,250,0.3172331,1867.927,0,0,0,0,194.8713,440.8516,355.0163,85.83528,562.9142,0,1125.828,0,-8.526513e-14,-2.529088e-13,4.263256e-14,216.3467,194.8283,0,0,0,210.9931,0,-5.684342e-14
tuned,2026-01-31 17:00:00,2564,17,27.09817,3344.825,273.857,192.9032,192.214,1,1,2341.377,2341.06,478.06,178.2641,656.3241,2,273.1045,383.2196,0,0,0,0,1442.209,0.7211047,0.9082811,0.3172331,0,250,0.3172331,1863,0,0,0.7524869,0,192.214,444.3515,353.564,90.78742,568.3069,0,1137.912,0,5.684342e-14,-4.439782e-13,4.263256e-14,273.1045,192.9032,0,0,0,190.3164,0,5.684342e-14
tuned,2026-01-31 17:15:00,2565,17.25,27.25428,3336.94,330.5109,190.5955,184.7817,1,1,2335.858,2335.541,511.7394,187.1792,698.9186,2,322.9734,375.9452,0,0,0,0,1441.982,0.7209912,0.9081381,0.3172331,0,250,0.3172331,1823.801,0,0,7.537446,0,184.7817,444.7534,347.2565,97.49691,569.6186,0,1152.239,0,-5.684342e-14,-3.579359e-13,4.263256e-14,322.9734,190.5955,0,0,0,185.3496,0,0
tuned,2026-01-31 17:30:00,2566,17.5,27.08074,3326.763,355.1818,189.6266,165.559,1,1,2328.734,2328.417,545.8251,196.2967,742.1218,2,372.648,369.4738,0,0,0,0,1441.755,0.7208777,0.9079951,0.3172331,0,250,0.3172331,1782.591,0,0,0,0,165.559,441.7912,338.1809,103.6103,565.8862,0,1131.772,0,-5.684342e-14,9.936496e-14,4.263256e-14,355.1818,189.6266,0,0,0,197.3133,0,0
tuned,2026-01-31 17:45:00,2567,17.75,27.07317,3269.591,409.1751,186.3764,156.9579,1,1,2288.714,2288.396,608.6033,214.3586,822.9619,2,453.4638,369.4981,0,0,0,0,1441.528,0.7207642,0.9078522,0.3172331,0,250,0.3172331,1679.793,0,0,0,0,156.9579,434.1303,318.6284,115.5019,562.7592,0,1125.518,0,-2.842171e-14,1.130207e-13,4.263256e-14,409.1751,186.3764,0,0,0,227.4103,0,0
tuned,2026-01-31 18:00:00,2568,18,27.16853,3282.681,503.9297,3.309691,153.71,1,1,2297.877,2297.56,398.8988,115.682,514.5808,2,505.8233,8.757491,0,0,0,0,1441.301,0.7206507,0.9077093,0.3172331,0,250,0.3172331,1898.661,0,0,0,0,153.71,436.7373,360.8618,75.8755,505.7581,0,1011.516,0,2.842171e-14,-2.216005e-13,4.263256e-14,503.9297,3.309691,0,0,0,7.341415,0,4.796163e-14
tuned,2026-01-31 18:15:00,2569,18.25,27.42513,3286.702,554.3278,2.75726,145.1916,1,1,2300.691,2300.374,447.3835,129.2953,576.6788,2,571.0647,5.61412,0,0,0,0,1441.075,0.7205373,0.9075664,0.3172331,0,250,0.3172331,1852.991,0,0,0,0,145.1916,439.6308,354.0813,85.5495,511.1207,0,1022.241,0,0,1.004752e-13,4.263256e-14,554.3278,2.75726,0,0,0,19.59368,0,3.907985e-14
tuned,2026-01-31 18:30:00,2570,18.5,27.21073,3306.148,582.6073,0,134.3022,1,1,2314.304,2313.986,480.6712,138.6917,619.3628,2,615.4372,3.925648,0,0,0,0,1440.848,0.7204238,0.9074235,0.3172331,0,250,0.3172331,1833.315,0,0,0,0,134.3022,440.2479,348.7499,91.49798,512.9897,0,1025.979,0,0,2.663425e-13,4.263256e-14,582.6073,0,0,0,0,36.75557,0,-2.131628e-14
tuned,2026-01-31 18:45:00,2571,18.75,27.02434,3275.188,650.174,0,127.0714,1,1,2292.632,2292.314,519.837,149.9854,669.8224,2,665.6437,4.178748,0,0,0,0,1440.621,0.7203104,0.9072807,0.3172331,0,250,0.3172331,1772.477,0,0,0,0,127.0714,434.4308,335.8668,98.56405,509.9309,0,1019.862,0,-1.136868e-13,3.728129e-13,4.263256e-14,650.174,0,0,0,0,19.64844,0,-4.973799e-14
tuned,2026-01-31 19:00:00,2572,19,26.93365,3262.38,686.0372,0,122.9613,0,0,2283.666,2283.349,153.6231,44.53726,198.1604,1,194.9189,3.241534,0,0,0,491.1184,1317.614,0.6588072,0.9071378,0.3172331,0,250,0.3172331,2129.726,0,0,0,0,122.9613,431.9156,402.8004,29.11513,0,470.5937,2588.265,0,-7.105427e-15,4.036771e-13,4.263256e-14,686.0372,0,0,500,0,3.241534,0,-4.796163e-14
tuned,2026-01-31 19:15:00,2573,19.25,27.03005,3252.348,708.7767,1.170706,120.1181,0,0,2276.643,2276.326,167.3402,48.5276,215.8678,1,212.2091,3.658689,0,0,0,496.5676,1193.265,0.5966326,0.8296825,0.3172331,0,250,0.3172331,2108.986,0,0,0,0,120.1181,431.4526,399.6794,31.77319,0,470.9708,2590.34,0,0,-4.146683e-13,4.263256e-14,708.7767,1.170706,0,500,0,2.487983,0,1.953993e-14
tuned,2026-01-31 19:30:00,2574,19.5,26.78165,3249.176,737.5831,3.179834,108.3002,0,0,2274.423,2274.106,174.2373,50.34069,224.578,1,222.5277,2.050281,0,0,0,500,1068.077,0.5340387,0.7513816,0.3172331,0,250,0.3172331,2099.868,0,0,15.05534,1.129553,108.3002,428.8112,395.9014,32.90987,0,466.6606,2594.552,0,-2.842171e-14,-9.15934e-14,4.263256e-14,722.5277,2.050281,0,500,0,0,0,-3.463896e-14
tuned,2026-01-31 19:45:00,2575,19.75,26.76414,3248.582,740.5448,0,99.62362,0,0,2274.007,2273.69,166.1793,47.98153,214.1609,1,212.4974,1.663464,0,0,0,500,942.9092,0.4714546,0.6725526,0.3172331,0,250,0.3172331,2107.511,0,0,28.04741,0,99.62362,428.5773,397.198,31.37925,0,463.9554,2600.137,0,0,-2.368106e-13,4.263256e-14,712.4974,0,0,500,0,1.663464,0,7.327472e-15
tuned,2026-01-31 20:00:00,2576,20,26.54242,3230.38,710.1437,0,89.31238,0,0,2261.266,2260.948,160.9333,46.80956,207.7429,1,202.9081,4.83475,0,0,0,500,817.7607,0.4088804,0.5937361,0.3172331,0,250,0.3172331,2100.015,0,0,7.235541,0,89.31238,424.2259,393.9744,30.25149,0,457.5395,2528.948,0,7.105427e-15,-1.897371e-13,4.263256e-14,702.9081,0,0,500,0,4.83475,0,2.131628e-14
tuned,2026-01-31 20:15:00,2577,20.25,26.25611,3218.517,687.805,0,68.81546,0,0,2252.962,2252.644,123.1017,35.87799,158.9797,1,154.602,4.377707,0,0,0,500,692.632,0.346316,0.5149319,0.3172331,0,250,0.3172331,2129.543,0,0,33.20294,0,68.81546,420.1854,397.1673,23.01808,0,445.8796,2509.613,0,0,1.463274e-13,4.263256e-14,654.602,0,0,500,0,4.377707,0,-2.4869e-14
tuned,2026-01-31 20:30:00,2578,20.5,25.88764,3213.382,628.8574,0,58.8224,0,0,2249.367,2249.05,0,0,0,0,0,0,0,0,0,500,567.523,0.2837615,0.4361402,0.3172331,0,250,0.3172331,2249.05,0,0,128.8574,0,58.8224,416.3676,416.3089,0.05872121,0,427.1971,2571.863,0,0,-1.883493e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 20:45:00,2579,20.75,25.73803,3224.238,566.6421,0,51.7319,0,0,2256.967,2256.65,0,0,0,0,0,0,0,0,0,500,442.4336,0.2212168,0.3573609,0.3172331,0,250,0.3172331,2256.65,0,0,66.64211,0,51.7319,416.5055,416.4469,0.05854287,0,425.9937,2457.923,0,0,-2.7367e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 21:00:00,2580,21,25.68976,3220.047,513.7893,0,48.16003,0,0,2254.033,2253.716,0,0,0,0,0,0,0,0,0,478.9008,322.6388,0.1613194,0.278594,0.3172331,0,250,0.3172331,2253.716,0,0,34.88854,0,48.16003,415.5568,415.4983,0.05848556,0,424.3772,2394.257,0,0,-5.678791e-14,4.263256e-14,478.9008,0,0,479.4352,0,0,0,0
tuned,2026-01-31 21:15:00,2581,21.25,25.48764,3199.69,440.0019,0,40.72241,0,0,2239.783,2239.466,0,0,0,0,0,0,0,0,0,416.234,218.5295,0.1092647,0.2031609,0.3172331,0,250,0.3172331,2239.466,0,0,23.76797,0,40.72241,411.2441,411.1858,0.05824682,0,418.6628,2343.645,0,0,7.94087e-14,4.263256e-14,416.234,0,0,417.8493,0,0,0,0
tuned,2026-01-31 21:30:00,2582,21.5,25.01201,3169.794,378.4924,0,36.24147,0,0,2218.856,2218.539,207.4236,60.04593,267.4695,1,263.9276,3.54187,0,0,0,73.98039,200,0.1,0.1376048,0.3172331,0,250,0.3172331,2011.115,0,0,40.58439,0,36.24147,403.5253,365.7452,37.78013,0,432.382,2448.109,0,1.421085e-14,4.246603e-15,4.263256e-14,337.908,0,0,73.98039,0,3.54187,0,2.220446e-15
tuned,2026-01-31 21:45:00,2583,21.75,24.73803,3138.007,328.8748,0,34.42496,0,0,2196.605,2196.288,225.0686,64.99241,290.061,1,287.6108,2.324224,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1971.219,0,0,41.26398,0,34.42496,39.53889,35.48194,4.056945,0,106.7008,658.0348,0,0,0,4.263256e-14,287.6108,0,0,0,0.1259371,2.324224,0,-1.598721e-14
tuned,2026-01-31 22:00:00,2584,22,24.6594,3140.661,278.2126,0,29.51511,0,0,2198.463,2198.146,192.0251,55.3374,247.3625,1,246.3179,0.9186833,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2006.12,0,0,31.89465,0,29.51511,39.57233,36.11017,3.462163,0,96.77764,587.2953,0,1.421085e-14,0,4.263256e-14,246.3179,0,0,0,0.1259371,0.9186833,0,-4.773959e-15
tuned,2026-01-31 22:15:00,2585,22.25,24.56047,3101.108,226.2885,0,30.90794,0,0,2170.776,2170.459,172.5724,49.71721,222.2896,1,221.4728,0.6908019,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1997.886,0,0,4.815669,0,30.90794,39.07396,35.96195,3.112013,0,91.24981,510.181,0,-7.105427e-15,0,4.263256e-14,221.4728,0,0,0,0.1259371,0.6908019,0,-1.487699e-14
tuned,2026-01-31 22:30:00,2586,22.5,24.37641,3065.563,220.4777,5.195985,30.4618,0,0,2145.894,2145.577,152.3957,44.17597,196.5717,1,193.2814,3.164369,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1993.181,0,0,27.19631,2.031616,30.4618,38.62609,35.87726,2.748833,0,85.52351,520.7975,0,-1.421085e-14,0,4.263256e-14,193.2814,3.164369,0,0,0.1259371,0,0,-2.398082e-14
tuned,2026-01-31 22:45:00,2587,22.75,24.34601,3060.325,185.5716,8.518036,23.59141,0,0,2142.228,2141.911,140.2456,40.76595,181.0116,1,176.92,3.965666,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2001.665,0,0,8.651638,4.55237,23.59141,38.5601,36.02997,2.530131,0,81.02989,468.4413,0,-2.842171e-14,0,4.263256e-14,176.92,3.965666,0,0,0.1259371,0,0,-1.110223e-14
tuned,2026-01-31 23:00:00,2588,23,23.9483,3043.462,173.3858,8.784042,25.15102,1,1,2130.423,2130.106,512.3807,147.9163,660.297,2,155.4043,4.89278,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1617.725,0,0,17.98157,3.891262,25.15102,38.34762,29.11906,9.228563,181.5141,0,400.7588,0,0,1.24345e-13,4.263256e-14,155.4043,4.89278,0,0,500,0,0,0
tuned,2026-01-31 23:15:00,2589,23.25,23.55578,3035.466,142.2749,8.47918,23.87548,1,1,2124.826,2124.509,486.5479,140.3231,626.871,2,123.5016,3.369466,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1637.961,0,0,18.77332,5.109714,23.87548,38.24687,29.48329,8.763573,174.0255,0,389.2493,0,0,-1.216804e-13,4.263256e-14,123.5016,3.369466,0,0,500,0,0,5.684342e-14
tuned,2026-01-31 23:30:00,2590,23.5,23.64134,3043.495,132.3824,13.34831,23.33481,1,1,2130.447,2130.129,488.3128,140.9401,629.2529,2,124.8554,4.397542,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1641.817,0,0,7.527074,8.950771,23.33481,38.34804,29.5527,8.795341,174.6232,0,377.6708,0,0,1.301736e-13,4.263256e-14,124.8554,4.397542,0,0,500,0,0,5.684342e-14
tuned,2026-01-31 23:45:00,2591,23.75,23.49628,3037.755,109.2161,18.58455,23.82935,1,1,2126.429,2126.111,481.2145,138.8233,620.0379,2,116.344,3.693907,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1644.897,0,0,0,14.89064,23.82935,38.27571,29.60814,8.667572,172.6376,0,370.9615,0,2.842171e-14,8.903989e-14,4.263256e-14,109.2161,3.693907,0,0,500,7.127849,0,2.842171e-14
tuned,2026-02-01 00:00:00,2592,0,23.23586,3042.765,126.3723,9.342881,13.64222,1,1,2129.935,2129.618,480.8012,139.0725,619.8737,2,112.7173,7.156413,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1648.817,0,0,13.65497,2.186468,13.64222,38.33884,29.67871,8.660132,171.1471,0,369.6207,0,0,2.131628e-14,4.263256e-14,112.7173,7.156413,0,0,500,0,0,0
tuned,2026-02-01 00:15:00,2593,0.25,22.94023,3047.295,116.205,5.830027,18.12238,1,1,2133.106,2132.789,467.2822,134.596,601.8782,2,100.2482,1.629994,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1665.507,0,0,15.95679,4.200034,18.12238,38.39592,29.97913,8.416789,167.7397,0,370.25,0,-2.842171e-14,-1.135758e-13,4.263256e-14,100.2482,1.629994,0,0,500,0,0,-5.684342e-14
tuned,2026-02-01 00:30:00,2594,0.5,22.3732,3041.743,110.4776,7.028496,16.61787,1,1,2129.22,2128.903,470.4259,135.3712,605.7971,2,105.382,0.4151015,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1658.477,0,0,5.095625,6.613395,16.61787,38.32596,29.85259,8.473376,168.0944,0,356.3869,0,5.684342e-14,-2.081668e-13,4.263256e-14,105.382,0.4151015,0,0,500,0,0,5.684342e-14
tuned,2026-02-01 00:45:00,2595,0.75,22.26536,3018.635,150.4192,9.18587,24.94927,1,1,2113.044,2112.727,475.7306,136.9514,612.6819,2,111.7574,0.9245221,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1636.997,0,0,38.66181,8.261348,24.94927,38.0348,29.46594,8.568861,170.7183,0,422.379,0,-2.842171e-14,4.474199e-13,4.263256e-14,111.7574,0.9245221,0,0,500,0,0,0
tuned,2026-02-01 01:00:00,2596,1,21.77731,3034.049,112.86,13.58689,25.94815,1,1,2123.834,2123.517,454.9251,130.9629,585.888,2,84.99508,0.8929142,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1668.592,0,0,27.86488,12.69397,25.94815,38.22901,30.03465,8.194362,165.4297,0,400.8235,0,-2.842171e-14,-1.731948e-14,4.263256e-14,84.99508,0.8929142,0,0,500,0,0,0
tuned,2026-02-01 01:15:00,2597,1.25,21.31225,3032.761,107.9828,14.05516,21.8766,1,1,2122.933,2122.616,116.2105,33.78955,150,1,91.90879,3.380346,0,0,54.71086,0,1337.478,0.668739,0.8337089,0.3172331,0,250,0.3172331,2006.405,0,0,16.07405,10.67481,21.8766,38.21279,36.11529,2.097498,73.60919,0,193.3602,0,-2.131628e-14,-2.553513e-13,4.263256e-14,91.90879,3.380346,0,0,54.71086,0,0,0
tuned,2026-02-01 01:30:00,2598,1.5,21.11059,3017.091,103.833,10.88781,20.54828,1,1,2111.964,2111.647,116.277,33.72299,150,1,97.83482,2.57419,0,0,49.59099,0,1349.665,0.6748326,0.8421903,0.3172331,0,250,0.3172331,1995.37,0,0,5.998146,8.313617,20.54828,38.01535,35.91666,2.098696,73.10605,0,170.8999,0,0,-3.272937e-13,4.263256e-14,97.83482,2.57419,0,0,49.59099,0,0,0
tuned,2026-02-01 01:45:00,2599,1.75,21.12186,2995.257,102.7653,6.39505,22.17981,1,1,2096.68,2096.363,116.1898,33.81016,150,1,97.37196,3.630032,0,0,48.99801,0,1361.702,0.6808511,0.8498644,0.3172331,0,250,0.3172331,1980.173,0,0,5.39329,2.765018,22.17981,37.74024,35.64311,2.097127,73.19569,0,160.4645,0,-1.421085e-14,1.207923e-13,4.263256e-14,97.37196,3.630032,0,0,48.99801,0,0,0
tuned,2026-02-01 02:00:00,2600,2,20.88722,3001.185,105.5335,7.174788,24.14629,1,1,2100.83,2100.512,116.3082,33.6918,150,1,85.50606,2.19643,0,0,62.29751,0,1377.062,0.6885311,0.8574439,0.3172331,0,250,0.3172331,1984.204,0,0,20.02746,4.978357,24.14629,37.81493,35.71568,2.099258,73.46404,0,190.0631,0,7.105427e-15,7.527312e-14,4.263256e-14,85.50606,2.19643,0,0,62.29751,0,0,0
tuned,2026-02-01 02:15:00,2601,2.25,20.76409,3053.549,87.95531,13.31159,21.50447,1,1,2137.484,2137.167,116.4633,33.53672,150,1,82.20372,0.3180378,0,0,67.47825,0,1393.715,0.6968575,0.8671159,0.3172331,0,250,0.3172331,2020.704,0,0,5.751597,12.99356,21.50447,38.47472,36.37267,2.102049,73.51392,0,179.3632,0,-7.105427e-15,-4.37872e-13,4.263256e-14,82.20372,0.3180378,0,0,67.47825,0,0,0
tuned,2026-02-01 02:30:00,2602,2.5,20.54321,3050.838,79.71186,0.7014475,17.589,1,1,2135.586,2135.269,116.4643,33.5357,150,1,90.89995,0.3057008,0,0,58.79435,0,1408.194,0.7040971,0.8776019,0.3172331,0,250,0.3172331,2018.805,0,0,0,0.3957467,17.589,38.44056,36.33849,2.102068,72.81046,0,146.3036,0,-2.131628e-14,-3.214096e-13,4.263256e-14,79.71186,0.3057008,0,0,58.79435,11.18809,0,0
tuned,2026-02-01 02:45:00,2603,2.75,20.44356,3068.144,95.26506,0,14.5432,1,1,2147.701,2147.383,116.4765,33.52348,150,1,98.82328,0.157758,0,0,51.01896,0,1420.727,0.7103636,0.8867192,0.3172331,0,250,0.3172331,2030.907,0,0,0,0,14.5432,38.65861,36.55632,2.102287,72.50319,0,145.0064,0,0,4.073408e-13,4.263256e-14,95.26506,0,0,0,51.01896,3.715978,0,-8.881784e-16
